Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/7/2022 23:25,17.9,9.9,73,0,0,73.9,74.8,74.5,75.4,74.5,73.8,74.7,74.8,73.2,75.6,99,99,99,99,99,99,99,99,99,99,103.6,9.7,11.7,103.5,93.9,0,3522,460,100,1600,0,0,0,17.9,27,47.8,604.8,117.5,41.36,99.04,600,112.5,48.8,99.04,30.9,0,81.4,0.17,0.3,0.1,55,54.6
2/7/2022 23:30,17.3,9.8,73.3,0,0,74,74.9,74.6,75.4,74.5,73.8,74.9,75.1,73.3,75.7,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,104.3,9.6,11.8,104.2,94.6,0,3522,460,100,1604,5.1,6,6,17.3,27,47.8,608.67,116.42,42,79.2,606.67,111.42,49.33,78.93,30.9,0,81.9,0.17,0.3,0.1,55.2,54.8
2/7/2022 23:35,16.9,9.7,73.6,0,0,74.2,75,74.7,75.5,74.6,73.9,75.1,75.4,73.5,75.8,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,105,9.4,11.8,104.9,95.4,0,3522,460,100,1619,0,0,0,16.9,27,48.2,615,110.38,41.6,42.5,617,104.12,48,42.6,30.8,0,82.1,0.17,0.3,0.1,55.4,54.8
2/7/2022 23:40,16.4,9.5,73.9,0,0.6,74.3,75.1,74.8,75.6,74.7,73.9,75.2,75.7,73.6,76,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,104.9,12.6,9.2,105.7,95.2,5.7,3522,460,91.3,1631,0,0,0,16.4,27,48,615.2,75.3,37.52,5.6,610.4,71.4,44,5.6,30.8,0,81.1,0.17,0.3,0.1,55.6,54.9
2/7/2022 23:45,16,9.1,74,0,7.8,74.4,75.2,74.9,75.7,74.8,73.9,75.4,76,73.7,76.2,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,90.7,11.5,11.3,95.6,93.9,78.5,2913,316,81.6,1605,5.1,5.9,5.9,16,27,47.8,603.2,56.7,37.84,0,597.6,55.9,44.96,0,30.7,0,78.9,0.17,0.3,0.1,55.8,55
2/7/2022 23:50,16,8.8,74.1,0,10,74.6,75.3,75,75.7,74.9,74,75.6,76.2,73.9,76.3,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,83.4,10.5,12,86.4,88.2,100,2906,315,80.8,1624,0,0,0,16,27,48,604.8,58.4,38.8,0,610.4,58.2,45.6,0,30.6,0,77.4,0.18,0.3,0.1,56,55.1
2/7/2022 23:55,15.9,8.8,73.9,0,10,74.7,75.4,75.1,75.9,75,74,75.7,76.3,74,76.5,100,100,100,100,100,100,100,100,100,100,79.4,10.2,12,81.6,84,100,2867,307,79.9,1622,0,0,0,15.9,27,48.2,611.2,58.4,39.44,0,606.4,58.2,45.6,0,30.5,0,76.5,0.17,0.3,0.1,56.3,55.2
2/8/2022 0:00,15.7,8.8,73.8,0,10,74.7,75.5,75.1,76,75.1,74.1,75.7,76.3,74.1,76.6,100,100,100,100,100,100,100,100,100,100,77.1,10.1,11.9,78.9,81.4,100,2839,301,79.5,1619.5,5.4,5.6,5.6,15.7,27,48.1,609.6,57.4,37.84,0,616,57.1,45.6,0,30.5,0,75.9,0.18,0.3,0.1,56.5,55.4
2/8/2022 0:05,16,8.8,73.6,0,10,74.7,75.5,75.1,76.1,75.2,74.1,75.7,76.1,74.2,76.7,100,100,100,100,100,100,100,100,100,100,75.5,10,11.9,77.1,79.7,100,2839,301,79.3,0,0,0,0,16,27,47.8,610.4,56.3,37.2,0,607.2,55.9,44.32,0,30.4,0,75.3,0.17,0.3,0.1,56.6,55.5
2/8/2022 0:10,15.9,8.8,73.5,0,10,74.7,75.5,75.1,76.1,75.2,74.2,75.7,76,74.2,76.7,100,100,100,100,100,100,100,100,100,100,74.4,10,11.9,75.8,78.5,100,2831,296,79.2,1610,0,0,0,15.9,27,47.8,605.6,55.3,37.2,0,608,55.1,45.6,0,30.3,0,74.9,0.18,0.3,0.1,56.8,55.6
2/8/2022 0:15,15.9,8.8,73.3,0,10,74.7,75.5,75,76.1,75.2,74.2,75.6,75.8,74.2,76.7,100,100,100,100,100,100,100,100,100,100,73.6,10,11.9,74.9,77.5,100,2817,298,79.1,1617,5.1,5.6,5.6,15.9,27,48.3,608.8,54.6,37.2,0,608,54.2,45.6,0,30.2,0,74.5,0.18,0.3,0.1,57,55.7
2/8/2022 0:20,16.3,8.8,73.1,0,10,74.6,75.5,75,76.1,75.2,74.2,75.5,75.5,74.1,76.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,73,10,11.9,74.2,76.8,100,2824,298,79,1611,0,0,0,16.3,27,48.1,610.4,54,37.2,0,610.4,54,45.6,0,30.1,0,74.2,0.18,0.3,0.1,57.2,55.7
2/8/2022 0:25,16.4,8.9,72.9,0,10,74.5,75.5,74.9,76.1,75.2,74.3,75.5,75.3,74,76.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,72.4,10,11.8,73.6,76.2,100,2813,296,79,1609,0,0,0,16.4,27,48,605.6,54,37.2,0,606.4,53.6,45.6,0,30.1,0,73.9,0.18,0.3,0.1,57.3,55.8
2/8/2022 0:30,16.8,8.9,72.7,0,10,74.5,75.4,74.9,76.1,75.2,74.3,75.4,75.1,73.9,76.5,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,72,9.9,11.9,73.1,75.7,100,2821,296,79.1,1616,5.4,5.7,5.7,16.8,27,48,604,56.2,37.84,0,610.4,56.4,45.6,0,30,0,73.6,0.18,0.3,0.1,57.5,55.8
2/8/2022 0:35,16.9,9,72.6,0,10,74.4,75.3,74.8,76,75.1,74.3,75.2,74.9,73.8,76.4,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,71.6,9.8,12,72.7,75.3,100,2823,300,79.8,1624,0,0,0,16.9,27,47.7,607.2,58,38.8,0,606.4,58,45.6,0,30,0,73.4,0.18,0.3,0.1,57.7,55.9
2/8/2022 0:40,16.8,9.2,72.3,0,10,74.3,75.3,74.7,76,75.1,74.3,75.1,74.7,73.7,76.3,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,71,10.9,10.5,72.3,75,100,2847,303,77.3,1622,0,0,0,16.8,27,47.9,611.2,57.1,39.12,0,604.8,57.1,45.6,0,29.9,0,73.2,0.18,0.3,0.1,57.8,56
2/8/2022 0:45,17.3,9.2,72.2,0,10,74.2,75.2,74.7,75.9,75,74.3,75,74.5,73.6,76.2,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,68.7,11.9,5.3,71.4,75.2,100,2600,255,69.7,1627,5,5.6,5.6,17.3,27,49.4,637.6,56.3,40.64,0,640,56,48.72,0,29.7,0,73,0.19,0.3,0,58,56.1
2/8/2022 0:50,21.2,9.3,72,1.1,4,74.1,75.1,74.6,75.8,74.9,74.3,74.8,74.3,73.5,76.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,78.1,9.3,5.3,72.2,75.8,40,2356,209,70.8,1761,0,0,0,21.2,27,65.1,624,66.8,36.32,24.08,629.6,67.8,42.56,24.08,29.5,0,72.9,0.23,0.3,0.1,58.1,56.2
2/8/2022 0:55,24.3,9.4,71.9,1.4,0,74,75.1,74.5,75.8,74.9,74.3,74.7,74.1,73.3,76,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,92.7,6.9,10,90.8,78.1,0,2875,296,85.4,1535,0,0,0,24.3,27,67.3,600,113.9,42.64,88.96,596,111,47.92,88.88,29.4,0,74.4,0.21,0.3,0.1,58.3,56.3
2/8/2022 1:00,23.2,9.4,71.9,0,0,73.9,75,74.5,75.7,74.8,74.3,74.6,74,73.3,75.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,96.9,8.3,10.8,95.6,85.1,0,3286,401.5,91.8,1623,3.8,4.6,4.6,23.2,27,66.4,618,117.62,41.6,100,615,113.62,48.8,100,29.3,0,77,0.21,0.3,0.1,58.4,56.4
2/8/2022 1:05,21.3,9.5,72.1,0,0,73.9,75,74.5,75.6,74.7,74.2,74.6,74,73.2,75.7,100,100,100,100,100,100,100,100,100,100,99.5,9,11.3,98.8,88.7,0,3286,401.5,95.5,1613,0,0,0,21.3,27,63.3,601.6,119.5,40.08,100,608.8,115.1,46,100,29.1,0,78.6,0.19,0.3,1.1,57.5,62.6
2/8/2022 1:10,19.6,9.6,72.3,0,0,73.9,75,74.5,75.6,74.7,74.2,74.6,74.2,73.2,75.7,100,100,100,100,100,100,100,100,100,100,101.3,9.4,11.6,100.9,91,0,3480,450,97.6,1593.5,0,0,0,19.6,27,58.7,604,119.9,42,100,605.6,115.4,46.64,100,29.1,0,79.8,0.18,0.3,1.7,53.7,61.8
2/8/2022 1:15,18.3,9.6,72.6,0,0,74,75,74.5,75.6,74.7,74.2,74.7,74.4,73.2,75.7,100,100,100,100,100,100,100,100,100,100,102.6,9.7,11.7,102.3,92.6,0,3480,450,98.8,0,5.4,5.6,5.6,18.3,27,53.1,612.8,118.5,42.32,100,610.4,114.5,47.6,100,28.9,0,80.7,0.17,0.3,1.7,51.2,57.6
2/8/2022 1:20,17.3,9.6,72.9,0,0,74.1,75.1,74.6,75.6,74.7,74.2,74.8,74.7,73.3,75.8,100,100,100,100,100,100,100,100,100,100,103.6,9.6,11.7,103.4,93.7,0,3522,460,99.9,1589,0,0,0,17.3,27,47.6,606.4,118.1,40.08,100,606.4,113.5,47.6,100,28.9,0,81.3,0.16,0.3,1.6,50.4,53.5
2/8/2022 1:25,16.8,9.5,73.2,0,0,74.2,75.1,74.7,75.6,74.7,74.1,75,75,73.4,75.9,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,104.2,9.7,11.7,104.2,94.5,0,3522,460,100,1569,0,0,0,16.8,27,45.1,603.2,117.3,42.64,88.64,604.8,112.6,48.24,89.76,29,0,81.7,0.16,0.3,0.1,50.4,51.8
2/8/2022 1:30,16.7,9.5,73.5,0,0,74.3,75.2,74.8,75.7,74.8,74.2,75.1,75.3,73.5,76,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,104.8,9.5,11.8,104.8,95.3,0,3522,460,100,1627,5.5,5.9,5.9,16.7,27,47,613.6,114.8,40.72,62.64,614.4,109.6,48.24,62.72,28.9,0,82.1,0.17,0.3,0.1,50.7,52.1
2/8/2022 1:35,16.7,9.3,73.7,0,0,74.4,75.3,74.9,75.8,74.9,74.2,75.3,75.6,73.7,76.1,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,105.6,10.7,11,105.3,95.7,0,3299.5,405.5,97.5,1627,0,0,0,16.7,27,47.3,609.6,96.5,38.8,18.16,612,92.1,46,17.84,28.9,0,81.8,0.17,0.3,0.1,51,53.2
2/8/2022 1:40,16.8,9.1,74,0,4.2,74.6,75.4,75,75.8,75,74.2,75.4,75.9,73.8,76.3,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,97.3,13.1,9.2,102.2,94.5,42.1,3299.5,405.5,82,0,0,0,0,16.8,27,47.8,611.2,62.1,37.52,0,613.6,61,43.44,0,28.9,0,80,0.18,0.3,0.9,51.1,57
2/8/2022 1:45,16.8,8.8,74.3,0,10,74.7,75.5,75.2,76,75.1,74.2,75.6,76.1,74,76.4,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,86.3,10.5,12,89.4,91.3,100,2934,321,81.5,1614,5.1,5.9,5.9,16.8,27,47.8,605.6,58,37.2,0,603.2,57.3,42.8,0,28.9,0,78.1,0.17,0.3,0.9,50.6,54.4
2/8/2022 1:50,16.7,8.7,74.1,0,10,74.8,75.6,75.2,76.1,75.2,74.3,75.7,76.3,74.1,76.6,100,100,100,100,100,100,100,100,100,100,81,10.3,12,83.5,85.7,100,2870,307,80.2,1612,0,0,0,16.7,27,47.9,604,56.4,39.12,0,603.2,55.9,45.04,0,28.9,0,77,0.17,0.3,0.9,50.3,52.6
2/8/2022 1:55,16.6,8.7,74,0,10,74.9,75.7,75.3,76.2,75.2,74.3,75.8,76.3,74.2,76.7,100,100,100,100,100,100,100,100,100,100,77.8,10.1,12,79.8,82.3,100,2848,302,0,1624,0,0,0,16.6,27,48,612,55.17,39.07,0,613.33,54.75,46,0,28.9,0,76.2,0.17,0.3,0.5,50.1,51.6
2/8/2022 2:00,16.5,8.6,73.8,0,10,74.9,75.7,75.3,76.2,75.3,74.3,75.8,76.2,74.3,76.8,100,100,100,100,100,100,100,100,100,100,76.1,10.1,11.9,77.7,80.4,100,2824.5,300.5,0,1613.5,5,5.6,5.6,16.5,27,48,607,54.5,37.6,0,606,54,43.6,0,28.8,0,75.5,0.18,0.3,0.1,50.4,51.6
2/8/2022 2:05,16.6,8.7,73.6,0,10,74.9,75.7,75.3,76.3,75.4,74.4,75.8,76.1,74.3,76.8,100,100,100,100,100,100,100,100,100,100,74.9,10,11.9,76.3,79.1,100,2824.5,300.5,0,0,0,0,0,16.6,27,48,608,54,38.8,0,599.2,54,44.4,0,28.8,0,75,0.17,0.3,0.1,50.6,51.8
2/8/2022 2:10,16.9,8.8,73.4,0,10,74.8,75.7,75.2,76.3,75.4,74.5,75.7,75.9,74.2,76.8,100,100,100,100,100,100,100,100,100,100,73.9,10.1,11.9,75.2,78.1,100,2822,298,0,1614,0,0,0,16.9,27,48,612,53.9,39.92,0,608,53.5,45.68,0,28.7,0,74.6,0.18,0.3,0.1,51,51.9
2/8/2022 2:15,16.8,8.8,73.2,0,10,74.8,75.7,75.2,76.3,75.4,74.5,75.7,75.7,74.2,76.8,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,74.5,77.2,100,2812,296,0,1621,4.9,5.6,5.6,16.8,27,48,607.33,54.25,38.16,0,611.33,54.25,44.4,0,28.6,0,74.2,0.18,0.3,0.1,51.3,52.1
2/8/2022 2:20,16.7,8.9,72.9,0,10,74.7,75.7,75.1,76.3,75.4,74.5,75.6,75.4,74.1,76.7,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,72.7,10,11.9,73.9,76.6,100,2817,297,0,1626,0,0,0,16.7,27,48,606,57.38,38.48,0,602,57.38,43.6,0,28.4,0,73.9,0.18,0.3,0.1,51.6,52.2
2/8/2022 2:25,16.9,8.9,72.8,0,10,74.6,75.6,75,76.3,75.3,74.5,75.5,75.2,74,76.7,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,72.2,10,11.9,73.3,76.1,100,2820,298,0,1621,0,0,0,16.9,27,48,611.2,58,40.08,0,608.8,57.8,45.36,0,28.4,0,73.6,0.18,0.3,0.1,51.9,52.5
2/8/2022 2:30,17,8.9,72.6,0,10,74.5,75.5,75,76.2,75.3,74.5,75.4,75,73.9,76.6,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,71.8,9.9,12,72.9,75.6,100,2825,298,0,1629,4.8,5.6,5.6,17,27,48.1,612.8,56.8,38.8,0,610.4,56.8,43.44,0,28.4,0,73.4,0.18,0.3,0.1,52.2,52.8
2/8/2022 2:35,17,9,72.5,0,10,74.5,75.5,74.9,76.2,75.2,74.6,75.2,74.8,73.8,76.5,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,10,11.8,72.5,75.2,100,2854,303,0,1608,0,0,0,17,27,48.2,604.8,56,37.84,0,606.4,55.8,43.76,0,28.3,0,73.2,0.18,0.3,0.1,52.4,53
2/8/2022 2:40,17.3,9,72.3,0,10,74.4,75.4,74.8,76.1,75.2,74.5,75.1,74.6,73.6,76.4,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,70.3,11.3,8.5,72,75.1,100,2776,289,0,1608,0,0,0,17.3,27,47.8,608.8,55.2,39.76,0,603.2,55.1,44.4,0,28.2,0,73,0.17,0.3,0,52.7,53.2
2/8/2022 2:45,17.5,9.1,72.1,0,10,74.2,75.3,74.7,76.1,75.1,74.5,75,74.4,73.5,76.2,38,38,38,38,38,38,38,38,38,38,66.8,11.6,3.6,70.6,75.5,100,2452,226,0,1618,4.8,5.7,5.7,17.5,27,48,610,54.25,38.8,0,613,54,45.2,0,28.1,0,72.8,0.18,0.3,0.1,53,53.3
2/8/2022 2:50,17.5,9.2,72,1.8,0,74.1,75.2,74.7,76,75,74.5,74.8,74.2,73.5,76.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,87,7.3,7.9,79.3,76,0,2352,232,0,1621,0,0,0,17.5,27,48.2,598.4,83.8,39.44,51.68,601.6,84.3,44.72,51.68,28,0,72.8,0.17,0.3,0.1,53.2,53.5
2/8/2022 2:55,17.4,9.3,71.9,0.8,0,74.1,75.2,74.6,75.9,75,74.5,74.7,74,73.3,76,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,94,7.5,10.4,92.3,81,0,3056,347,0,1589,0,0,0,17.4,27,48.2,610.4,114.7,43.28,99.76,603.2,110.8,48.88,99.76,27.8,0,75,0.18,0.3,0.1,53.5,53.6
2/8/2022 3:00,17.3,9.3,71.9,0,0,74,75.1,74.6,75.8,74.9,74.5,74.6,74,73.3,75.9,100,100,100,100,100,100,100,100,100,100,98.1,8.6,11,97,86.7,0,3347.5,415.5,0,1627.5,5.5,5.8,5.8,17.3,27,48,612.8,116.5,41.04,100,606.4,112,49.2,100,27.8,0,77.2,0.18,0.3,0.1,53.7,53.7
2/8/2022 3:05,17,9.3,72.1,0,0,74,75.1,74.6,75.8,74.8,74.5,74.6,74,73.2,75.7,100,100,100,100,100,100,100,100,100,100,100.4,9.3,11.5,99.7,89.7,0,3347.5,415.5,0,0,0,0,0,17,27,47.8,609.6,117.5,40.08,100,613.6,113.1,46.64,100,27.9,0,78.5,0.17,0.3,0.1,53.9,53.8
2/8/2022 3:10,17,9.3,72.4,0,0,74,75.1,74.6,75.7,74.8,74.4,74.7,74.2,73.2,75.7,100,100,100,100,100,100,100,100,100,100,102,9.6,11.7,101.6,91.8,0,3488,451,0,1615,0,0,0,17,27,48.3,602.4,118.4,41.04,100,608.8,113.5,46,100,27.9,0,79.6,0.17,0.3,0.1,54.2,54.1
2/8/2022 3:15,17.1,9.4,72.6,0,0,74.1,75.1,74.7,75.7,74.8,74.4,74.8,74.5,73.2,75.8,100,100,100,100,100,100,100,100,100,100,103.1,9.6,11.7,102.8,93.1,0,3522,460,0,1602,5.5,5.8,5.8,17.1,27,48.2,609.6,117.3,42.32,100,605.6,113.3,46.96,100,27.9,0,80.4,0.17,0.3,0.1,54.4,54.2
2/8/2022 3:20,17.3,9.4,72.9,0,0,74.2,75.2,74.8,75.7,74.8,74.4,74.9,74.8,73.3,75.8,100,100,100,100,100,100,100,100,100,100,103.9,9.6,11.7,103.7,94.2,0,3522,460,0,1611,0,0,0,17.3,27,47.8,609.6,117,40.4,100,609.6,112.5,47.6,100,27.8,0,81.1,0.16,0.3,0.1,54.6,54.4
2/8/2022 3:25,17.6,9.4,73.2,0,0,74.3,75.3,74.9,75.8,74.8,74.4,75,75.1,73.4,75.9,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,104.3,9.6,11.7,104.3,94.9,0,3522,460,0,1608.5,0,0,0,17.6,27,47.9,602.4,116.5,40.08,90.24,612,111.5,47.6,90.72,27.9,0,81.6,0.17,0.3,0.1,54.8,54.5
2/8/2022 3:30,17.6,9.3,73.5,0,0,74.4,75.3,75,75.8,74.9,74.4,75.2,75.4,73.6,76,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,104.9,9.3,11.8,104.8,95.5,0,3522,460,0,0,5,5.9,5.9,17.6,27,48.1,607.2,114.08,42,61.12,608,108.08,47.6,56.8,27.8,0,81.8,0.17,0.3,0.1,55,54.6
2/8/2022 3:35,17.5,9.3,73.8,0,0,74.5,75.4,75.1,75.9,75,74.4,75.3,75.7,73.7,76.2,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,105.9,11,10.7,105.6,95.8,0,3521,460,0,1619,0,0,0,17.5,27,48.2,616,86.75,41.04,15.68,618,79.88,45.6,10.2,27.9,0,81.5,0.17,0.3,0.1,55.3,54.6
2/8/2022 3:40,17.6,9.1,74,0,4.5,74.7,75.5,75.2,76,75.1,74.4,75.5,75.9,73.8,76.3,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,96.8,12.9,9.5,101.9,94.8,45.3,3085,352,0,1625,0,0,0,17.6,27,47.9,606.4,58.1,37.84,0,606.4,56.9,42.8,0,27.8,0,79.4,0.17,0.3,0.1,55.5,54.7
2/8/2022 3:45,17.7,8.8,74.1,0,10,74.8,75.6,75.3,76.1,75.2,74.4,75.7,76.2,74,76.5,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,86.3,10.5,12,89.4,91.3,100,2923,319,0,1614,5.1,6,6,17.7,27,47.7,606.4,58.4,39.76,0,601.6,58.3,44.72,0,27.8,0,77.7,0.17,0.3,0.1,55.7,54.8
2/8/2022 3:50,17.6,8.8,73.9,0,10,74.9,75.7,75.4,76.2,75.3,74.5,75.8,76.3,74.1,76.7,99,99,99,99,99,99,99,99,99,99,80.9,10.3,12,83.4,85.8,100,2873,308,0,1635,0,0,0,17.6,27,48.2,611.33,58.17,39.44,0,616.67,57.67,44.4,0,27.7,0,76.7,0.17,0.3,0.1,55.9,55
2/8/2022 3:55,17.7,8.8,73.8,0,10,75,75.8,75.4,76.3,75.4,74.5,75.9,76.4,74.3,76.8,100,100,100,100,100,100,100,100,100,100,78,10.1,12,79.9,82.6,100,2845,302,0,1615,0,0,0,17.7,27,47.8,603.2,56.8,37.73,0,600.8,56.6,43.12,0,27.7,0,75.9,0.17,0.3,0.1,56.1,55.1
2/8/2022 4:00,18,8.8,73.7,0,10,75,75.8,75.4,76.4,75.4,74.6,75.9,76.3,74.3,76.9,100,100,100,100,100,100,100,100,100,100,76.1,10,11.9,77.7,80.6,100,2826,299,0,1604,5,5.8,5.8,18,27,47.9,608,55.88,40.4,0,605,55.5,45.6,0,27.5,0,75.4,0.17,0.3,0.1,56.3,55.3
2/8/2022 4:05,17.9,8.9,73.6,0,10,75,75.9,75.4,76.4,75.5,74.6,75.8,76.1,74.3,76.9,100,100,100,100,100,100,100,100,100,100,74.8,10,11.9,76.2,79.2,100,2830,299,0,1619,0,0,0,17.9,27,48.2,610.4,55.2,40.08,0,613.6,55,45.36,0,27.4,0,74.9,0.18,0.3,0.1,56.4,55.3
2/8/2022 4:10,17.8,8.9,73.4,0,10,75,75.8,75.3,76.4,75.5,74.6,75.8,75.9,74.3,76.9,100,100,100,100,100,100,100,100,100,100,73.8,10,11.9,75.2,78.1,100,2823,298,0,1617,0,0,0,17.8,27,48,607.2,54.6,38.16,0,605.6,54,43.44,0,27.5,0,74.5,0.17,0.3,0.1,56.6,55.4
2/8/2022 4:15,18.3,9,73.2,0,10,74.9,75.8,75.3,76.4,75.5,74.7,75.7,75.7,74.2,76.9,100,100,100,100,100,100,100,100,100,100,73.2,10,11.9,74.4,77.3,100,2827,299,0,1603,5.3,5.8,5.8,18.3,27,47.9,604,54,39.12,0,604,53.8,44.08,0,27.6,0,74.1,0.17,0.3,0.1,56.8,55.5
2/8/2022 4:20,19.6,9,72.9,0,10,74.8,75.8,75.2,76.4,75.5,74.7,75.6,75.5,74.1,76.8,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,72.7,10,11.9,73.8,76.6,100,2819,297,0,1616,0,0,0,19.6,27,53.1,591.2,54.4,43.36,0,593.6,53.9,50.16,0,27.6,0,73.8,0.21,0.3,0.1,57,55.5
2/8/2022 4:25,24,9.2,72.8,0,10,74.7,75.7,75.1,76.4,75.4,74.7,75.5,75.2,74.1,76.7,92,92,92,92,92,92,92,92,92,92,72.3,10,11.9,73.4,76.1,100,2809,295,0,1660,0,0,0,24,27,66.8,597.6,58.9,37.2,0,602.4,59.1,41.52,0,27.6,0,73.5,0.22,0.3,0.1,57.1,55.6
2/8/2022 4:30,26.3,9.4,72.6,0,10,74.6,75.7,75.1,76.4,75.4,74.7,75.4,75,74,76.7,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,71.9,9.9,12,73,75.7,100,2838,302,0,1592,3.4,4.4,4.4,26.3,27,67,610.4,63.4,40.72,0,607.2,63.4,46.32,0,27.7,0,73.4,0.21,0.3,0.6,57.1,59.1
2/8/2022 4:35,25.4,9.5,72.4,0,10,74.6,75.6,75,76.3,75.3,74.7,75.3,74.8,73.8,76.5,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,71.7,10,11.9,72.7,75.3,100,2773,283,0,1610,0,0,0,25.4,27,64.3,608,64.1,37.84,0,608.8,64.1,43.12,0,27.8,0,73.3,0.2,0.3,1.9,54.3,66.7
2/8/2022 4:40,24.2,9.6,72.4,0,10,74.5,75.5,74.9,76.2,75.3,74.7,75.1,74.6,73.7,76.4,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,70.8,11.3,8.7,72.4,75.3,100,2496,235,0,1590,0,0,0,24.2,27,60.5,607.2,62.3,39.76,0,606.4,62.1,42.8,0,27.8,0,73.4,0.19,0.3,1.9,51.6,62.4
2/8/2022 4:45,22.8,9.7,72.3,0,10,74.4,75.5,74.9,76.2,75.2,74.7,75,74.4,73.6,76.3,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,68.1,11.6,4.3,71.2,75.6,100,2496,235,0,0,5,5.3,5.3,22.8,27,56,610,59.75,39.6,0,606.67,59.5,42.8,0,27.8,0,73.3,0.18,0.3,1.9,50.7,58.5
2/8/2022 4:50,21.8,9.7,72.2,0,10,74.3,75.4,74.8,76.1,75.1,74.7,74.9,74.3,73.5,76.2,35,35,35,35,35,35,35,35,35,35,64.9,10.8,2.8,69.2,76.1,100,2318,203,0,1581,0,0,0,21.8,27,50.8,609,57.88,38.8,0,607,57.5,43.6,0,27.8,0,73.1,0.16,0.3,1.9,50.2,55.1
2/8/2022 4:55,20.9,9.7,72,1.4,1.7,74.2,75.3,74.7,76,75,74.6,74.7,74.1,73.4,76,56.2,56.2,56.1,56.1,56.1,56.2,56.1,56.1,56.1,56.1,82.1,8.2,6.1,74.5,76.5,20,2238,193,0,1573,0,0,0,20.9,27,45.6,598,77.42,39.07,34.8,600.67,77.08,44.93,34.6,27.9,0,73,0.15,0.3,1,50,52.1
2/8/2022 5:00,20.5,9.8,72,0,0,74.1,75.2,74.7,76,75,74.6,74.6,73.9,73.3,76,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,92.8,6.8,10.1,91.5,78.8,0,3017.5,339.5,0,1582,5.1,6.2,6.2,20.5,27,46,611,113.5,43.6,93.1,603,110,48.8,92.2,27.9,0,74.7,0.17,0.3,0.1,50.4,51.6
2/8/2022 5:05,20.4,9.8,72,0,0,74,75.2,74.6,75.9,74.9,74.6,74.6,73.7,73.2,75.8,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.1,8.3,10.8,95.8,85.3,0,3017.5,339.5,0,1627,0,0,0,20.4,27,47.4,615.2,115.1,41.04,100,614.4,110.4,48.88,100,28,0,76.7,0.17,0.3,0.1,50.7,51.9
2/8/2022 5:10,20.2,9.8,72.2,0,0,74,75.1,74.6,75.8,74.8,74.6,74.5,73.8,73.1,75.7,100,100,100,100,100,100,100,100,100,100,99.7,9,11.3,98.9,88.8,0,3356,418,0,1624,0,0,0,20.2,27,47.7,604.8,116.9,39.76,100,608.8,112,46.96,100,28,0,78.1,0.17,0.3,0.2,51,54.1
2/8/2022 5:15,20.2,9.9,72.3,0,0,74,75.1,74.6,75.8,74.8,74.6,74.5,74,73.1,75.7,100,100,100,100,100,100,100,100,100,100,101.4,9.4,11.5,101,91.1,0,3460,445,0,1618,5.6,6,6,20.2,27,48,603.2,117.7,41.68,100,604,113.3,46.64,100,28,0,79.2,0.17,0.3,0.4,51.2,56.5
2/8/2022 5:20,20.2,9.9,72.7,0,0,74.1,75.2,74.7,75.8,74.8,74.5,74.6,74.2,73.1,75.7,100,100,100,100,100,100,100,100,100,100,102.6,9.6,11.7,102.3,92.6,0,3511,457,0,1619,0,0,0,20.2,27,47.9,613.6,117.5,42,100,607.2,112.9,48.56,100,28,0,80.1,0.17,0.3,0.4,51.1,54.1
2/8/2022 5:25,20.2,9.9,73,0,0,74.1,75.2,74.8,75.8,74.8,74.5,74.7,74.5,73.2,75.7,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,103.6,9.7,11.7,103.4,93.8,0,3522,460,0,1624,0,0,0,20.2,27,48.1,608.8,117.3,40.08,99.84,611.2,112.2,47.92,99.6,28,0,80.8,0.17,0.3,0.3,51,52.6
2/8/2022 5:30,20.3,9.9,73.2,0,0,74.2,75.3,74.9,75.8,74.8,74.5,74.9,74.8,73.3,75.8,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,104.2,9.6,11.7,104.1,94.6,0,3522,460,0,1605.5,5.4,6.1,6.1,20.3,27,47.8,601.6,117.2,41.36,89.2,608.8,111.7,46,89.84,28,0,81.3,0.17,0.3,0.1,50.9,51.9
2/8/2022 5:35,20.7,9.9,73.5,0,0,74.4,75.4,75,75.9,74.9,74.5,75.1,75.1,73.4,75.9,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,104.8,9.4,11.7,104.8,95.4,0,3522,460,0,0,0,0,0,20.7,27,47.9,615.2,114.7,42,60.08,608.8,109.4,47.28,59.68,28,0,81.7,0.17,0.3,0.1,51.1,52.2
2/8/2022 5:40,20.9,9.8,73.8,0,0,74.5,75.4,75.1,75.9,75,74.5,75.2,75.5,73.6,76.1,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,105.9,11,10.6,105.5,95.7,0,3522,460,0,1628,0,0,0,20.9,27,48.2,610.4,90,38.48,14.16,619.2,83.1,45.68,14.16,28.1,0,81.2,0.17,0.3,0.1,51.4,52.3
2/8/2022 5:45,21,9.6,73.9,0,4.2,74.6,75.5,75.2,76,75,74.5,75.4,75.7,73.7,76.2,62,62,62,62,62,62,62,62,62,62,97.3,12.9,9.4,102.1,94.5,42.4,3068,342,0,1609,5.6,6,6,21,27,47.9,604.8,57.4,37.84,0,608,55.5,43.44,0,28.2,0,79.2,0.17,0.3,0.1,51.7,52.5
2/8/2022 5:50,21.3,9.4,74,0,10,74.8,75.6,75.3,76.1,75.1,74.5,75.6,76,73.9,76.4,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,86.4,10.4,12,89.5,91.4,100,2912,317,0,1614,0,0,0,21.3,27,47.9,607.2,56.5,40.08,0,606.4,55.9,45.04,0,28.2,0,77.5,0.17,0.3,0.1,52,52.6
2/8/2022 5:55,21.4,9.5,73.9,0,10,74.9,75.7,75.4,76.2,75.2,74.6,75.7,76.2,74,76.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,81,10.2,12,83.5,85.8,100,2869,308,0,1638,0,0,0,21.4,27,47.9,612,58.4,39.44,0,612,58.2,45.04,0,28.4,0,76.5,0.17,0.3,0.1,52.3,52.8
2/8/2022 6:00,21.6,9.5,73.8,0,10,74.9,75.8,75.4,76.3,75.3,74.6,75.7,76.2,74.1,76.7,100,100,100,100,100,100,100,100,100,100,78.1,10.2,11.9,80,82.6,100,2836.5,298.5,0,1620.5,5.1,5.9,5.9,21.6,27,48.1,604.8,58.1,37.84,0,608.8,57.8,43.76,0,28.4,0,75.8,0.17,0.3,0.1,52.5,53.1
2/8/2022 6:05,21.7,9.5,73.7,0,10,75,75.8,75.4,76.4,75.4,74.6,75.8,76.1,74.2,76.8,100,100,100,100,100,100,100,100,100,100,76.2,10.1,11.9,77.9,80.6,100,2836.5,298.5,0,0,0,0,0,21.7,27,48.2,606.4,56.8,39.44,0,602.4,56.7,44.08,0,28.4,0,75.3,0.17,0.3,0.1,52.8,53.3
2/8/2022 6:10,21.8,9.5,73.5,0,10,75,75.9,75.4,76.4,75.4,74.7,75.7,75.9,74.2,76.8,100,100,100,100,100,100,100,100,100,100,74.9,10,11.9,76.3,79.2,100,2824,299,0,1614,0,0,0,21.8,27,48.1,611.2,55.9,39.76,0,610.4,55.7,45.04,0,28.6,0,74.9,0.17,0.3,0,53.1,53.5
2/8/2022 6:15,21.8,9.5,73.4,0,10,74.9,75.8,75.3,76.4,75.4,74.7,75.7,75.8,74.2,76.8,100,100,100,100,100,100,100,100,100,100,73.9,10,11.9,75.3,78.1,100,2814,299,0,1622,5.6,5.8,5.8,21.8,27,48,608.8,55.2,37.84,0,608.8,55,43.12,0,28.7,0,74.5,0.17,0.3,0.1,53.3,53.7
2/8/2022 6:20,21.9,9.5,73.1,0,10,74.9,75.8,75.3,76.4,75.4,74.8,75.6,75.5,74.2,76.8,100,100,100,100,100,100,100,100,100,100,73.2,10,11.9,74.4,77.3,100,2827,299,0,1603,0,0,0,21.9,27,47.8,604,54.4,38.48,0,607.2,54,43.44,0,28.7,0,74.2,0.17,0.3,0.1,53.6,53.8
2/8/2022 6:25,22,9.6,73,0,10,74.8,75.8,75.2,76.4,75.4,74.8,75.5,75.3,74.1,76.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,72.7,10,11.8,73.9,76.6,100,2817,297,0,1615,0,0,0,22,27,47.9,610.4,54,39.76,0,608,53.7,44.72,0,28.8,0,73.9,0.17,0.3,0.1,53.8,53.9
2/8/2022 6:30,22.1,9.7,72.8,0,10,74.7,75.7,75.2,76.4,75.4,74.8,75.4,75.1,74,76.7,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,72.2,10,11.9,73.4,76.1,100,2816,296,0,1630,5.1,5.8,5.8,22.1,27,48.1,609.6,55.6,38.8,0,610.4,55.6,45.36,0,28.9,0,73.6,0.17,0.3,0.1,54,54
2/8/2022 6:35,22.1,9.7,72.6,0,10,74.6,75.7,75.1,76.3,75.3,74.8,75.3,74.9,73.9,76.5,84,84,84,84,84,84,84,84,84,84,71.8,10,12,72.9,75.6,100,2812,295,0,1631,0,0,0,22.1,27,48,604.8,58,37.52,0,611.2,58,43.12,0,28.9,0,73.3,0.17,0.3,0.1,54.3,54.1
2/8/2022 6:40,22.1,9.9,72.5,0,10,74.5,75.6,75,76.3,75.3,74.8,75.2,74.7,73.7,76.4,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,71.5,10,11.9,72.6,75.2,100,2854,305,0,1612,0,0,0,22.1,27,48,604.8,57.6,39.44,0,606.4,57.6,43.76,0,28.9,0,73.1,0.17,0.3,0.1,54.5,54.3
2/8/2022 6:45,22.1,10,72.3,0,10,74.4,75.5,74.9,76.2,75.2,74.8,75.1,74.5,73.6,76.3,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,70.4,11.4,8.3,72.1,75.2,100,2774,288,0,1616,5.3,5.8,5.8,22.1,27,48,611.2,56.7,39.76,0,612,56.6,44.4,0,28.9,0,73,0.17,0.3,0.1,54.7,54.5
2/8/2022 6:50,22.1,10.1,72.1,0,10,74.3,75.4,74.9,76.2,75.1,74.8,74.9,74.3,73.5,76.2,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,66.9,11.6,3.4,70.7,75.6,100,2448,226,0,1618,0,0,0,22.1,27,48,608.8,55.4,38.16,0,608.8,55.3,44.4,0,28.9,0,72.8,0.17,0.3,0.1,54.9,54.6
2/8/2022 6:55,22.1,10.1,72,3.5,2,74.2,75.4,74.8,76.1,75.1,74.7,74.8,74.1,73.4,76.1,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,74.6,8,6.7,70.7,76.3,20,2293,199,0,1610,0,0,0,22.1,27,47.9,600.8,77.5,39.12,37.92,601.6,77,45.36,37.6,28.8,0,72.8,0.17,0.3,0.1,55.2,54.8
2/8/2022 7:00,22.2,10.1,71.9,4.6,0,74.1,75.3,74.7,76,75,74.7,74.7,73.9,73.3,76,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.8,7.2,10.3,84.7,77,0,3114,363,0,1607,5.1,5.9,5.9,22.2,27,48.2,607.2,113.3,42.96,94.24,604.8,109.3,48.88,94,28.7,0,74.8,0.17,0.3,0,55.4,54.9
2/8/2022 7:05,22.2,10.1,72,1.3,0,74.1,75.2,74.7,75.9,74.9,74.7,74.6,73.8,73.2,75.8,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,91.7,8.5,10.9,90.1,81.8,0,3114,363,0,0,0,0,0,22.2,27,48.2,613.6,115.2,40.72,100,613.6,110.6,47.92,100,28.6,0,77.1,0.17,0.3,0.1,55.6,54.9
2/8/2022 7:10,22.4,10.1,72.3,0,0,74,75.2,74.6,75.9,74.9,74.6,74.5,73.8,73.1,75.7,100,100,100,100,100,100,100,100,100,100,97.4,9.2,11.4,96.2,86.3,0,3395,428,0,1616,0,0,0,22.4,27,47.8,605.6,116.6,40.08,100,612.8,112,47.6,100,28.3,0,78.5,0.17,0.3,0.1,55.8,55
2/8/2022 7:15,22.4,10.1,72.6,0,0,74,75.1,74.6,75.8,74.8,74.6,74.5,73.9,73.1,75.7,100,100,100,100,100,100,100,100,100,100,100.1,9.5,11.6,99.4,89.5,0,3480,449,0,1622,5.3,6.2,6.2,22.4,27,48,600.8,118,41.36,100,606.4,113.4,46,100,28.1,0,79.6,0.16,0.3,0.1,56,55.1
2/8/2022 7:20,22.6,10.1,72.8,0,0,74,75.2,74.7,75.8,74.8,74.6,74.6,74.1,73.1,75.7,100,100,100,100,100,100,100,100,100,100,101.8,9.6,11.7,101.4,91.7,0,3522,460,0,1627,0,0,0,22.6,27,48.3,612,117.6,42.64,100,599.2,113.5,47.28,100,28.1,0,80.5,0.16,0.3,0.1,56.1,55.2
2/8/2022 7:25,22.6,10.2,73.2,0,0,74.1,75.2,74.7,75.8,74.8,74.6,74.7,74.4,73.2,75.7,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,103,9.6,11.7,102.7,93.1,0,3522,460,0,1622,0,0,0,22.6,27,47.9,610.4,117.4,40.4,89.28,613.6,112.7,48.56,88.56,27.8,0,81.2,0.16,0.3,0.1,56.3,55.3
2/8/2022 7:30,22.5,10.1,73.5,0,0,74.2,75.2,74.8,75.8,74.8,74.6,74.8,74.7,73.3,75.8,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,103.8,9.4,11.8,103.7,94.1,0,3522,460,0,1621,5.3,6.2,6.2,22.5,27,47.8,608.8,115,39.76,59.36,612,109,47.28,58.96,27.7,0,81.6,0.16,0.3,0.1,56.5,55.5
2/8/2022 7:35,23.6,10,73.8,0,0,74.3,75.3,74.9,75.8,74.8,74.5,75,75,73.4,75.8,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,105,11.1,10.6,104.6,94.6,0,3273.5,399,0,1560.5,0,0,0,23.6,27,57.6,472,95.7,65.92,14.08,474.4,89.7,72.64,14.08,27.7,0,81.2,0.15,0.1,0.1,56.7,55.6
2/8/2022 7:40,27.9,9.9,74,0,4.3,74.4,75.4,75,75.9,74.9,74.5,75.1,75.3,73.5,76,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,96.4,12.7,9.5,101.2,93.7,43.5,2936,322,0,1864,0,0,0,27.9,27,70.8,696.8,62.2,83.76,0,660,59.8,90.8,0,27.5,0,79.6,0.26,0.2,0.1,56.9,55.6
2/8/2022 7:45,29.1,9.9,74.1,0,10,74.6,75.5,75.1,76,75,74.6,75.3,75.6,73.6,76.1,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,85.7,10.6,12,88.7,90.4,100,2884,311,0,1607,3.5,3.9,3.9,29.1,27,70.6,645.6,62.2,38.16,0,668.8,61.9,48.24,0,27.6,0,77.8,0.23,0.3,0.1,57,55.7
2/8/2022 7:50,28.3,9.9,74,0,10,74.7,75.6,75.2,76.1,75.1,74.6,75.4,75.7,73.8,76.3,100,100,100,100,100,100,100,100,100,100,80.3,10.3,12,82.8,85,100,2884,311,0,0,0,0,0,28.3,27,66.8,596.8,64.4,39.28,0,593.6,64.3,43.68,0,27.4,0,76.9,0.19,0.3,0.9,56.5,62.6
2/8/2022 7:55,26.6,9.9,74,0,10,74.7,75.7,75.2,76.1,75.2,74.6,75.5,75.8,73.9,76.4,100,100,100,100,100,100,100,100,100,100,77.3,10.2,12,79.4,81.9,100,2844,302,0,1644,0,0,0,26.6,27,62.4,615.2,63.8,38.64,0,612.8,63.7,45.92,0,27.4,0,76.5,0.19,0.3,1.7,52.9,64
2/8/2022 8:00,24.8,9.9,73.8,0,10,74.8,75.7,75.2,76.2,75.2,74.6,75.5,75.7,74,76.5,100,100,100,100,100,100,100,100,100,100,75.4,10.1,11.9,77.2,79.8,100,2832.5,300,0,1619,5.2,5.3,5.3,24.8,27,57.1,600,61.3,38,0,606.4,61.1,43.68,0,27.5,0,76.2,0.17,0.3,1.8,50.4,59.7
2/8/2022 8:05,23.6,9.9,73.8,0,10,74.8,75.7,75.2,76.2,75.2,74.6,75.5,75.6,74,76.5,100,100,100,100,100,100,100,100,100,100,74.1,10,11.9,75.7,78.5,100,2832.5,300,0,1608,0,0,0,23.6,27,51.7,608.8,58.9,39.92,0,604,58.3,44.96,0,27.6,0,75.9,0.16,0.3,1.8,49.6,55.7
2/8/2022 8:10,22.8,9.9,73.7,0,10,74.8,75.7,75.2,76.2,75.3,74.7,75.4,75.4,74,76.5,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,74.7,77.4,100,2822,298,0,1617,0,0,0,22.8,27,47.2,612.8,56.5,37.68,0,612.8,56.2,45.6,0,28,0,75.6,0.16,0.3,1.4,49.4,52.3
2/8/2022 8:15,22.6,9.8,73.6,0,10,74.7,75.7,75.1,76.3,75.3,74.7,75.4,75.2,73.9,76.5,100,100,100,100,100,100,100,100,100,100,72.7,10,11.9,74.1,76.7,100,2831,300,0,1598,6.2,6.6,6.6,22.6,27,45,600.8,54.9,38.96,0,608,54.6,44,0,28.4,0,75.3,0.16,0.3,0.1,49.9,51.3
2/8/2022 8:20,22.8,9.9,73.5,0,10,74.6,75.6,75.1,76.2,75.3,74.7,75.3,75,73.8,76.4,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.6,76.1,100,2816,297,0,1617,0,0,0,22.8,27,46.8,606.4,54.2,39.6,0,608,54.1,43.68,0,29.1,0,75,0.17,0.3,0.1,50.3,51.6
2/8/2022 8:25,23.1,9.9,73.3,0,10,74.6,75.6,75,76.2,75.2,74.7,75.2,74.8,73.7,76.3,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.1,75.6,100,2809,295,0,1622,0,0,0,23.1,27,47.8,611.2,57,39.92,0,604,57,44.64,0,29.7,0,74.8,0.17,0.3,0.3,50.6,54.3
2/8/2022 8:30,23.3,10.1,73.2,0,10,74.5,75.5,74.9,76.2,75.2,74.7,75.1,74.7,73.7,76.2,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.7,75.3,100,2828,299,0,1630,5.7,5.9,5.9,23.3,27,48,607.2,57.6,37.36,0,607.2,57.4,45.6,0,30.4,0,74.6,0.17,0.3,0.6,50.7,56
2/8/2022 8:35,23.6,10.1,73,0,10,74.4,75.4,74.9,76.1,75.1,74.7,75,74.5,73.6,76.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71.3,10,11.9,72.4,74.9,100,2816,299,0,1606,0,0,0,23.6,27,47.7,604,56.4,39.28,0,603.2,56.1,45.6,0,31.1,0,74.5,0.17,0.3,0.7,50.6,53.5
2/8/2022 8:40,23.8,10,73,0,10,74.3,75.4,74.8,76.1,75.1,74.7,74.8,74.3,73.5,76,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,70.9,10,11.9,72,74.6,100,2821,296,0,1618,0,0,0,23.8,27,47.9,611.2,55.3,39.92,0,609.6,55.2,46.24,0,32,0,74.3,0.17,0.3,0.4,50.6,52
2/8/2022 8:45,24.2,10.1,72.8,0,10,74.2,75.3,74.7,76,75,74.7,74.7,74.1,73.3,75.9,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,70.5,10,11.9,71.7,74.2,100,2820,298,0,1627,5.4,5.9,5.9,24.2,27,48.2,605.6,54.6,37.04,0,611.2,54.2,43.36,0,33,0,74.2,0.17,0.3,0.1,50.8,52
2/8/2022 8:50,24.5,10.1,72.7,0,10,74.1,75.2,74.6,75.9,75,74.7,74.6,73.9,73.2,75.8,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,70.2,9.9,12,71.4,73.9,100,2827,299,0,1601,0,0,0,24.5,27,48.2,606.4,54,39.6,0,603.2,54,44.64,0,34.1,0,74,0.16,0.3,0.1,51.1,52.2
2/8/2022 8:55,24.6,10.2,72.5,0,10,74,75.2,74.6,75.8,74.9,74.6,74.5,73.7,73.1,75.7,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,70,9.9,12,71.1,73.6,100,2849,303,0,1611,0,0,0,24.6,27,47.9,613.6,53.8,39.92,0,605.6,53.6,45.92,0,35,0,73.9,0.17,0.3,0,51.4,52.3
2/8/2022 9:00,24.8,10.3,72.3,0,10,73.8,75.1,74.5,75.7,74.8,74.6,74.3,73.5,73.1,75.5,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,69.2,11.2,9.1,70.7,73.5,100,2799,296,0,1633,5.4,6.1,6.1,24.8,27,47.9,608,53.9,37.36,0,613.6,53.9,45.28,0,36.1,0,73.7,0.17,0.3,0.1,51.7,52.5
2/8/2022 9:05,25.1,10.3,72.2,0,10,73.7,75,74.4,75.7,74.7,74.5,74.2,73.4,72.9,75.4,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,66.6,11.7,4,69.7,74,100,2497,233,0,1624,0,0,0,25.1,27,48,604,56.8,39.28,0,604,57,43.36,0,37.2,0,73.6,0.17,0.3,0,52,52.6
2/8/2022 9:10,25.2,10.4,72.1,0.7,6,73.6,74.9,74.3,75.6,74.6,74.5,74.1,73.2,72.8,75.3,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,68.8,10,4.1,67.6,74.5,60,2314,202,0,1609,0,0,0,25.2,27,47.9,606.4,59.8,39.92,11.68,599.2,60.7,44.64,11.68,38.1,0,73.5,0.16,0.3,0.1,52.3,52.9
2/8/2022 9:15,25.4,10.4,72,1.1,0,73.5,74.8,74.3,75.5,74.6,74.5,74,73.1,72.7,75.1,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,92.1,6.6,9.3,87,75.2,0,2685,272,0,1614,5.1,6.2,6.2,25.4,27,48.1,608,108.67,41.73,79.07,604.67,105.75,48.27,79,39.1,0,74.5,0.16,0.3,0.1,52.6,53.2
2/8/2022 9:20,25.7,10.5,72.1,0,0,73.5,74.7,74.2,75.4,74.5,74.4,73.9,72.9,72.6,75,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,95.6,7.9,10.7,93.3,82.9,0,3153,369,0,1625,0,0,0,25.7,27,48.1,608,115.75,40.4,100,610,111.5,48.8,100,40.3,0,76.9,0.16,0.3,0.1,52.9,53.4
2/8/2022 9:25,27.2,10.5,72.3,0,0,73.4,74.7,74.2,75.4,74.4,74.4,73.9,73,72.6,74.9,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,98.2,8.9,11.2,97.2,86.9,0,3324,410,0,1613,0,0,0,27.2,27,62.6,604.8,116.8,39.6,100,612,111.9,48.8,100,41.4,0,78.5,0.22,0.3,0.1,53.1,53.5
2/8/2022 9:30,30.9,10.5,72.6,0,0,73.5,74.7,74.2,75.3,74.4,74.4,74,73.2,72.6,74.8,100,100,100,100,100,100,100,100,100,100,100.2,9.3,11.5,99.7,89.5,0,3471,447,0,1611.5,3.1,3.8,3.8,30.9,27,71.4,604,118,41.52,100,605.6,113.6,48.8,100,42.8,0,79.8,0.22,0.3,0.1,53.4,53.7
2/8/2022 9:35,32,10.6,73,0,0,73.5,74.7,74.3,75.3,74.4,74.3,74.1,73.5,72.7,74.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,101.5,9.6,11.7,101.1,91.3,0,3522,460,0,1650,0,0,0,32,27,71,607.2,119.4,42.8,96.64,612,115.2,49.44,96.64,44.2,0,80.9,0.2,0.3,0,53.6,54.2
2/8/2022 9:40,31.5,10.6,73.5,0,0,73.6,74.7,74.4,75.3,74.4,74.3,74.3,73.8,72.7,74.9,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,102.6,9.5,11.8,102.4,92.6,0,3522,460,0,0,0,0,0,31.5,27,68.8,613.6,119.3,42.16,70.64,616,114.9,47.2,70.8,45.5,0,81.8,0.2,0.3,1.4,52.8,66.7
2/8/2022 9:45,30.9,10.6,73.9,0,0.4,73.7,74.8,74.5,75.3,74.4,74.3,74.4,74.2,72.9,75,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,102.7,11.1,10.9,103.3,93.4,3.9,3522,460,0,1633,4.7,5.1,5.1,30.9,27,65.3,611.2,104.9,39.28,23.76,611.2,99.1,45.6,23.92,46.4,0,82.1,0.18,0.3,1.7,50.8,64.6
2/8/2022 9:50,30.2,10.5,74.2,0,7.5,73.8,74.9,74.6,75.4,74.5,74.3,74.6,74.5,73,75.1,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,89.8,11.6,11.7,94.4,92.4,75.6,2962,327,0,1628,0,0,0,30.2,27,60.6,609.6,65.7,38,0,611.2,63.9,44,0,47.4,0,80.8,0.17,0.3,1.6,50.1,61.6
2/8/2022 9:55,29.9,10.2,74.5,0,10,74,75,74.7,75.5,74.6,74.3,74.7,74.8,73.2,75.3,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,82.4,10.8,12,85.3,86.7,100,2966,329,0,1614,0,0,0,29.9,27,55.6,606.4,60.4,38,0,604,60,44,0,47.8,0,79.2,0.15,0.3,1.6,49.9,58.6
2/8/2022 10:00,29.6,10.1,74.5,0,10,74.1,75.1,74.8,75.6,74.7,74.2,74.9,74.9,73.3,75.5,100,100,100,100,100,100,100,100,100,100,78.5,10.4,12,80.7,82.6,100,2876,313,0,1608,6,6.2,6.2,29.6,27,51.2,608,58.1,38,0,605.6,58,45.28,0,47.7,0,78,0.14,0.3,1.6,49.7,55.4
2/8/2022 10:05,29.6,10,74.6,0,10,74.2,75.1,74.8,75.6,74.7,74.3,75,75,73.4,75.6,100,100,100,100,100,100,100,100,100,100,76.2,10.2,12,78,80.2,100,2876,305,0,1619,0,0,0,29.6,27,47.7,604.8,56.4,37.68,0,612,56.2,45.6,0,48.5,0,77.4,0.15,0.3,1.3,49.7,52.5
2/8/2022 10:10,29.2,10,74.4,0,10,74.2,75.2,74.8,75.7,74.8,74.3,75.1,74.9,73.5,75.7,100,100,100,100,100,100,100,100,100,100,74.6,10.1,11.9,76.1,78.5,100,2835,301,0,1597,0,0,0,29.2,27,45.2,604,55.1,40.24,0,606.4,54.6,45.6,0,49.3,0,77,0.15,0.3,0.1,50,51.6
2/8/2022 10:15,29.5,10,74.3,0,10,74.2,75.2,74.8,75.7,74.9,74.3,75.1,74.8,73.5,75.8,100,100,100,100,100,100,100,100,100,100,73.6,10,11.9,74.9,77.3,100,2823,297,0,1630,5.7,6.7,6.7,29.5,27,46.6,614.4,54.5,38.64,0,611.2,54.2,46.24,0,50.7,0,76.7,0.16,0.3,0.1,50.4,51.8
2/8/2022 10:20,29.8,10.1,74.2,0,10,74.2,75.2,74.8,75.8,74.9,74.3,75.1,74.7,73.6,75.8,100,100,100,100,100,100,100,100,100,100,72.8,10,11.9,74.1,76.5,100,2823,298,0,1640,0,0,0,29.8,27,47.5,606.4,56.8,37.36,0,615.2,56.7,44.64,0,52.3,0,76.5,0.15,0.3,1.2,50.5,57.4
2/8/2022 10:25,29.9,10.2,74,0,10,74.1,75.1,74.7,75.8,74.9,74.4,75.1,74.6,73.5,75.7,100,100,100,100,100,100,100,100,100,100,72.2,10.1,11.9,73.4,75.8,100,2810,296.5,0,1612,0,0,0,29.9,27,47.8,604,56.7,39.28,0,600.8,56.4,44,0,54.2,0,76.3,0.15,0.3,1.3,50.1,54.6
2/8/2022 10:30,30.1,10.3,73.9,0,10,74.1,75.1,74.7,75.8,74.9,74.4,75.1,74.4,73.5,75.7,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.9,75.3,100,2810,296.5,0,0,5.6,6.4,6.4,30.1,27,48,613.6,55.3,39.92,0,608,55.2,46.32,0,56.3,0,76.2,0.16,0.3,1.3,49.9,52.5
2/8/2022 10:35,30.3,10.4,73.9,0,10,74,75.1,74.6,75.8,74.9,74.4,75,74.3,73.4,75.7,100,100,100,100,100,100,100,100,100,100,71.4,10,11.8,72.5,74.8,100,2821,296,0,1624,0,0,0,30.3,27,48.2,607.2,54.4,37.36,0,611.2,54.2,44,0,57.8,0,76.1,0.15,0.3,0.5,49.9,51.5
2/8/2022 10:40,31.1,10.5,73.8,0,10,73.9,75,74.6,75.7,74.8,74.4,75,74.1,73.4,75.6,100,100,100,100,100,100,100,100,100,100,71.1,10.1,11.8,72.1,74.5,100,2812,296,0,1595,0,0,0,31.1,27,57.5,569.6,54,43.52,0,564.8,54,49.76,0,59.7,0,76,0.22,0.3,0.1,50.3,51.5
2/8/2022 10:45,34.3,10.7,73.7,0,10,73.8,75,74.5,75.7,74.8,74.4,74.9,74,73.3,75.5,100,100,100,100,100,100,100,100,100,100,70.8,10,11.8,71.9,74.2,100,2817.5,296.5,0,1615,2.9,4,4,34.3,27,69.3,592.8,56.4,37.84,0,599.2,56.4,42.72,0,60.9,0,75.9,0.21,0.3,0.1,50.6,51.7
2/8/2022 10:50,36.3,10.9,73.6,0,10,73.7,74.9,74.5,75.6,74.7,74.3,74.8,73.8,73.3,75.4,100,100,100,100,100,100,100,100,100,100,70.6,10,11.8,71.7,73.9,100,2821,298,0,1647,0,0,0,36.3,27,69.2,616,60.7,40.08,0,615.2,60.8,46.56,0,62.2,0,75.9,0.21,0.3,0.1,51,51.9
2/8/2022 10:55,36.2,11,73.5,0,10,73.6,74.8,74.4,75.6,74.7,74.3,74.7,73.7,73.2,75.3,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.5,73.7,100,2821,298,0,0,0,0,0,36.2,27,67.1,604.67,63.25,38.27,0,608,63.42,44,0,63.7,0,75.9,0.19,0.3,0.4,51.2,57.9
2/8/2022 11:00,35.2,11.1,73.4,0,10,73.6,74.7,74.4,75.5,74.6,74.3,74.6,73.5,73.1,75.2,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.4,73.5,100,2815.5,296.5,0,1629,4.6,5.1,5.1,35.2,27,64,606,63,39.6,0,609,63,43.6,0,65,0,76,0.18,0.3,1.5,50.7,65
2/8/2022 11:05,34.3,11.1,73.5,0,10,73.5,74.7,74.3,75.5,74.6,74.3,74.6,73.4,73.1,75.1,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.2,73.3,100,2815.5,296.5,0,1619,0,0,0,34.3,27,60.3,607.2,61.3,38.8,0,604,61.2,45.28,0,65.1,0,76,0.17,0.3,1.7,50.1,61.5
2/8/2022 11:10,33.5,11.2,73.4,0,10,73.4,74.6,74.3,75.4,74.5,74.3,74.5,73.3,73,75,100,100,100,100,100,100,100,100,100,100,70,10,11.9,71.1,73.1,100,2814,296,0,1619,0,0,0,33.5,27,56.4,608.8,59.5,38.8,0,616,59.5,45.92,0,66.1,0,76.1,0.16,0.3,1.8,50,58.8
2/8/2022 11:15,33.1,11.3,73.4,0,10,73.3,74.5,74.2,75.4,74.5,74.2,74.4,73.1,72.9,74.9,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71,73,100,2807,295,0,1617,5.9,6.1,6.1,33.1,27,52.9,609.6,58,38.16,0,608,57.9,44,0,67.4,0,76.1,0.15,0.3,1.7,50,56.2
2/8/2022 11:20,33.1,11.4,73.5,0,10,73.2,74.5,74.1,75.3,74.4,74.2,74.3,73.1,72.9,74.8,100,100,100,100,100,100,100,100,100,100,69.7,10,11.8,70.8,72.8,100,2812,296,0,1613,0,0,0,33.1,27,50.1,604.8,56.7,38.8,0,608,56.4,44,0,68.3,0,76.1,0.14,0.3,1.8,50,53.7
2/8/2022 11:25,33.1,11.5,73.5,0,10,73.2,74.4,74.1,75.2,74.4,74.2,74.2,72.9,72.8,74.7,100,100,100,100,100,100,100,100,100,100,69.5,10,11.9,70.7,72.7,100,2831,300,0,1599,0,0,0,33.1,27,47.6,611.2,55.2,39.44,0,607.2,55.2,44,0,69.8,0,76,0.15,0.3,0.8,50,51.8
2/8/2022 11:30,33.3,11.7,73.3,0,10,73.1,74.3,74,75.2,74.3,74.1,74.1,72.8,72.7,74.6,100,100,100,100,100,100,100,100,100,100,69.4,10,11.9,70.5,72.5,100,2812,296,0,1599,6.6,7.4,7.4,33.3,27,45.6,605.6,54.2,38.16,0,605.6,53.9,44.32,0,71.3,0,76,0.15,0.3,0.1,50.4,51.7
2/8/2022 11:35,33.5,11.8,73.3,0,10,73,74.3,73.9,75.1,74.3,74.1,74,72.8,72.6,74.5,100,100,100,100,100,100,100,100,100,100,69.2,10,11.8,70.3,72.3,100,2806,295,0,1623,0,0,0,33.5,27,46.8,605.6,54.6,40.08,0,608,54.4,46.56,0,72.2,0,75.9,0.16,0.3,0.1,50.7,52.1
2/8/2022 11:40,33.5,12,73.2,0,10,72.9,74.2,73.9,75,74.2,74.1,74,72.7,72.6,74.4,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.2,72.1,100,2812,295,0,1643,0,0,0,33.5,27,47.6,612,56.9,39.76,0,609.6,56.9,44.96,0,72.8,0,75.8,0.15,0.3,0.5,50.9,56.8
2/8/2022 11:45,33.6,12.1,73.2,0,10,72.8,74.1,73.8,74.9,74.1,74,73.9,72.5,72.5,74.4,100,100,100,100,100,100,100,100,100,100,69,10,11.8,70.2,72,100,2822,298,0,1627,6,6.8,6.8,33.6,27,47.8,608,56.7,37.84,0,606.4,56.7,43.68,0,73.3,0,75.8,0.15,0.3,0.5,50.8,54.5
2/8/2022 11:50,33.9,12.1,73.2,0,10,72.7,74.1,73.8,74.9,74.1,74,73.8,72.5,72.5,74.3,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.1,71.9,100,2820,298,0,1603,0,0,0,33.9,27,47.8,607.2,55.7,39.44,0,602.4,55.6,45.28,0,74,0,75.9,0.15,0.3,0.3,50.7,52.6
2/8/2022 11:55,34.2,12.3,73,0,10,72.7,74,73.7,74.8,74,74,73.7,72.4,72.4,74.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,68.9,10,11.9,70,71.8,100,2813,296,0,1616,0,0,0,34.2,27,47.9,608.8,55,39.12,0,614.4,54.8,46.24,0,75.5,0,75.9,0.15,0.3,0.1,50.9,52.4
2/8/2022 12:00,34.5,12.5,72.9,0,10,72.6,73.9,73.6,74.7,74,73.9,73.6,72.3,72.3,74.1,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,68.8,10,11.9,69.8,71.7,100,2812,296,0,1618,5.9,6.8,6.8,34.5,27,48.1,613.6,54,38.48,0,613.6,54,44,0,76.8,0,75.8,0.15,0.3,0.1,51.2,52.6
2/8/2022 12:05,34.6,12.6,73,0,10,72.5,73.8,73.6,74.7,73.9,73.9,73.5,72.2,72.3,74,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,68.7,10.1,11.9,69.8,71.5,100,2812,296,0,0,0,0,0,34.6,27,48.1,602.4,53.8,38.16,0,604.8,53.7,43.68,0,77,0,75.8,0.15,0.3,0.1,51.5,52.8
2/8/2022 12:10,34.9,12.8,72.9,0,10,72.4,73.8,73.5,74.6,73.8,73.8,73.4,72.1,72.2,73.9,95,95,95,95,95,95,95,95,95,95,68.6,10,11.8,69.7,71.5,100,2813,296,0,1611,0,0,0,34.9,27,47.8,607.2,56.1,40.4,0,610.4,56.2,45.92,0,77.6,0,75.8,0.15,0.3,0.1,51.8,53.1
2/8/2022 12:15,34.8,12.9,72.9,0,10,72.3,73.7,73.5,74.5,73.8,73.8,73.3,72,72.1,73.8,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,68.7,10,11.8,69.7,71.4,100,2805,295,0,1632,5.7,7.1,7.1,34.8,27,47.8,610.4,57.8,40.4,0,608,57.8,44,0,78.2,0,75.7,0.15,0.3,0.1,51.9,55.6
2/8/2022 12:20,35.1,13,72.8,0,10,72.2,73.6,73.4,74.5,73.8,73.7,73.2,71.9,72.1,73.7,87,87,87,87,87,87,87,87,87,87,68.3,9.9,11.9,69.5,71.3,100,2814,296,0,1627,0,0,0,35.1,27,48.1,611.2,56.8,40.4,0,611.2,56.7,44,0,79.2,0,75.8,0.15,0.3,0.1,51.7,53.9
2/8/2022 12:25,35.8,13.2,72.8,0,10,72.2,73.6,73.3,74.4,73.7,73.7,73.1,71.8,72,73.6,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,68.1,9.9,12,69.2,71,100,2824,297,0,1623,0,0,0,35.8,27,48.3,611.2,55.7,38.8,0,603.2,55.6,43.36,0,80.6,0,75.8,0.15,0.3,0.1,51.5,52.4
2/8/2022 12:30,36,13.2,72.7,0,10,72.1,73.5,73.3,74.3,73.6,73.7,73,71.8,71.9,73.6,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,68,9.8,12,69,70.8,100,2844,302,0,1602,6.2,7.2,7.2,36,27,47.9,601.6,55,38.8,0,608,54.8,45.92,0,82.3,0,75.8,0.14,0.3,0.1,51.6,52.4
2/8/2022 12:35,36.1,13.4,72.7,0,10,72,73.4,73.2,74.2,73.6,73.6,73,71.7,71.9,73.5,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,67.7,10.1,11.9,68.8,70.7,100,2860,306,0,1624,0,0,0,36.1,27,47.8,609.6,54,40.4,0,615.2,53.9,45.6,0,83.1,0,75.8,0.14,0.3,0.1,51.9,52.7
2/8/2022 12:40,36.2,13.5,72.7,0,10,71.9,73.3,73.2,74.2,73.5,73.6,72.9,71.6,71.8,73.5,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,67.3,10.7,10.5,68.6,70.7,100,2792,292,0,1618,0,0,0,36.2,27,48.1,606.4,54.4,40.4,0,604,54.3,44,0,83.2,0,75.8,0.15,0.3,0.1,52.2,52.8
2/8/2022 12:45,36.7,13.6,72.7,0,10,71.9,73.3,73.1,74.1,73.5,73.5,72.8,71.6,71.7,73.4,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,66.6,11.1,8,68.3,70.8,100,2655,266,0,1632,6.2,7,7,36.7,27,48.2,610.4,57.3,39.44,0,608.8,57.5,43.68,0,84.7,0,75.8,0.15,0.3,0.1,52.5,53.3
2/8/2022 12:50,37,13.8,72.7,0,10,71.8,73.2,73.1,74,73.4,73.5,72.8,71.5,71.7,73.3,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,65.6,11,5.5,67.7,71,100,2474,231,0,1610,0,0,0,37,27,47.8,608,57.6,38.8,0,601.6,57.6,45.28,0,85.5,0,75.8,0.14,0.3,0.1,52.6,54.8
2/8/2022 12:55,37.2,13.9,72.7,0,10,71.7,73.1,73,74,73.4,73.4,72.7,71.4,71.7,73.2,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,64.4,10.7,4.1,66.8,71.3,100,2355,210,0,1612,0,0,0,37.2,27,47.9,604.8,56.7,38.8,0,609.6,56.7,46.56,0,85.7,0,75.9,0.14,0.3,0.1,52.5,53.9
2/8/2022 13:00,37.5,14,72.7,0,10,71.6,73.1,73,73.9,73.3,73.4,72.6,71.4,71.6,73.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,62.9,10.5,2.9,65.9,71.4,100,2251.5,192,0,1622.5,5.9,7.3,7.3,37.5,27,48.1,608.8,55.4,40.08,0,612,55.3,44.64,0,85.4,0,75.9,0.14,0.3,0.1,52.6,53.4
2/8/2022 13:05,37.7,14.1,72.6,0,10,71.6,73,72.9,73.8,73.3,73.3,72.6,71.3,71.6,73.1,35,35,35,35,35,35,35,35,35,35,62.2,10.2,2.8,64.9,71.8,100,2251.5,192,0,0,0,0,0,37.7,27,48.3,612,54.6,38.8,0,603.2,54.5,43.52,0,86,0,75.9,0.14,0.3,0.1,52.8,53.7
2/8/2022 13:10,37.9,14.3,72.6,0,10,71.5,72.9,72.9,73.8,73.2,73.3,72.5,71.2,71.5,73,35,35,35,35,35,35,35,35,35,35,61.9,10.1,2.7,64.3,72,100,2197,183,0,1607,0,0,0,37.9,27,47.9,603.2,53.9,38.48,0,604.8,53.8,45.6,0,85.6,0,75.9,0.14,0.3,0.1,53.1,53.8
2/8/2022 13:15,38.1,14.3,72.5,0,10,71.5,72.9,72.9,73.7,73.2,73.2,72.4,71.2,71.5,73,35,35,35,35,35,35,35,35,35,35,61.5,10.1,2.7,63.9,72,100,2190,182,0,1616,5.8,7.5,7.5,38.1,27,47.8,609.6,55,40.72,0,612.8,54.9,47.2,0,85.2,0,75.9,0.15,0.3,0.1,53.4,53.9
2/8/2022 13:20,38.1,14.5,72.4,0,10,71.4,72.8,72.8,73.7,73.1,73.2,72.4,71.1,71.4,73,35,35,35,35,35,35,35,35,35,35,61.3,10,2.7,63.6,72,100,2191,182,0,1646,0,0,0,38.1,27,48.3,607.2,57.6,37.52,0,612.8,57.6,44.32,0,85.9,0,75.8,0.15,0.3,0.1,53.7,54
2/8/2022 13:25,38.3,14.6,72.4,0,10,71.3,72.8,72.8,73.6,73.1,73.2,72.4,71,71.4,72.9,35,35,35,35,35,35,35,35,35,35,61.2,10,2.7,63.4,71.9,100,2201,184,0,1609,0,0,0,38.3,27,48.1,604,57.4,39.12,0,600.8,57.4,44.32,0,85.9,0,75.9,0.14,0.3,0.1,54,54.1
2/8/2022 13:30,38.6,14.7,72.4,0,10,71.3,72.7,72.8,73.6,73,73.1,72.3,71,71.4,72.9,35,35,35,35,35,35,35,35,35,35,61.1,10,2.7,63.3,71.8,100,2188,181,0,1603,6.4,7.6,7.6,38.6,27,48.1,609.6,56.4,41.04,0,608.8,56.3,46.88,0,86.9,0,75.9,0.14,0.3,0.1,54.3,54.3
2/8/2022 13:35,38.7,14.8,72.4,0,10,71.2,72.7,72.7,73.5,73,73.1,72.3,70.9,71.4,72.9,35,35,35,35,35,35,35,35,35,35,61,10,2.7,63.2,71.7,100,2192,182,0,1626,0,0,0,38.7,27,48,609.6,55.3,38.16,0,609.6,55.2,44.64,0,87.4,0,75.9,0.14,0.3,0.1,54.6,54.5
2/8/2022 13:40,39,14.9,72.3,0,10,71.2,72.6,72.7,73.5,72.9,73,72.2,70.8,71.3,72.8,35,35,35,35,35,35,35,35,35,35,61,10,2.7,63.2,71.6,100,2199,183,0,1607,0,0,0,39,27,47.8,607.2,54.4,39.76,0,602.4,54.3,44,0,88.3,0,75.9,0.14,0.3,0.1,54.8,54.6
2/8/2022 13:45,39.2,15,72.3,0,10,71.1,72.6,72.7,73.4,72.9,73,72.2,70.8,71.3,72.8,35,35,35,35,35,35,35,35,35,35,60.9,10,2.7,63.1,71.5,100,2192,182,0,1612,6,7.8,7.8,39.2,27,47.8,609.6,54,40.4,0,610.4,54,46.24,0,88.4,0,75.9,0.15,0.3,0.1,55,54.7
2/8/2022 13:50,39.4,15.2,72.3,0,10,71,72.5,72.7,73.4,72.8,73,72.1,70.7,71.3,72.7,35,35,35,35,35,35,35,35,35,35,60.8,9.9,2.7,63,71.4,100,2187,181,0,1649,0,0,0,39.4,27,48.4,612.8,56.3,40.4,0,613.6,56.5,44.64,0,89.8,0,75.9,0.15,0.3,0.1,55.2,54.8
2/8/2022 13:55,39.6,15.3,72.3,0,10,71,72.5,72.6,73.3,72.8,72.9,72.1,70.6,71.2,72.7,35,35,35,35,35,35,35,35,35,35,60.7,10,2.7,62.9,71.3,100,2186,181,0,1624,0,0,0,39.6,27,48.1,608,57.8,38.48,0,600.8,57.8,43.36,0,90.8,0,75.9,0.14,0.3,0.1,55.5,54.9
2/8/2022 14:00,39.8,15.4,72.2,0,10,70.9,72.4,72.6,73.3,72.7,72.9,72,70.6,71.2,72.6,35,35,35,35,35,35,35,35,35,35,60.7,10,2.7,62.8,71.2,100,2197.5,183.5,0,1615.5,6.3,7.9,7.9,39.8,27,47.7,604,56.8,40.08,0,607.2,56.8,46.24,0,90.4,0,76,0.14,0.3,0.1,55.7,55
2/8/2022 14:05,40,15.7,72.2,0,10,70.9,72.4,72.6,73.3,72.7,72.9,72,70.5,71.2,72.6,35,35,35,35,35,35,35,35,35,35,60.7,9.9,2.7,62.8,71.1,100,2197.5,183.5,0,0,0,0,0,40,27,48,613.6,55.6,40.4,0,614.4,55.6,45.6,0,90.3,0,75.9,0.14,0.3,0.1,55.9,55.2
2/8/2022 14:10,40.2,15.8,72.2,0,10,70.8,72.4,72.5,73.2,72.7,72.8,72,70.4,71.1,72.6,35,35,35,35,35,35,35,35,35,35,60.6,10,2.7,62.7,71.1,100,2198,183,0,1626,0,0,0,40.2,27,48.3,606.4,54.8,37.84,0,608,54.7,44,0,89.7,0,75.9,0.14,0.3,0.1,56.1,55.3
2/8/2022 14:15,40.3,15.9,72.2,0,10,70.8,72.3,72.5,73.2,72.6,72.8,71.9,70.4,71.1,72.5,35,35,35,35,35,35,35,35,35,35,60.6,10,2.7,62.7,71,100,2201,184,0,1599,6.4,8,8,40.3,27,47.8,605.6,54,40.4,0,605.6,53.9,44.32,0,89.3,0,75.9,0.13,0.3,0.1,56.4,55.3
2/8/2022 14:20,40.4,16,72.1,0,10,70.7,72.3,72.5,73.1,72.6,72.7,71.9,70.3,71.1,72.5,35,35,35,35,35,35,35,35,35,35,60.4,9.9,2.7,62.7,70.9,100,2193,182,0,1628,0,0,0,40.4,27,47.9,614.4,55,40.4,0,608,55,46.24,0,88,0,75.9,0.14,0.3,0.1,56.5,55.4
2/8/2022 14:25,40.5,16.2,72.1,0.4,6,70.7,72.2,72.4,73.1,72.5,72.7,71.9,70.2,71,72.5,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,63.1,9.5,3.4,62.5,70.9,60,2193,182,0,1636,0,0,0,40.5,27,48.3,606.4,57.1,38.48,6.24,610.4,57.8,44.64,6.4,87.6,0,75.8,0.14,0.3,0.1,56.7,55.5
2/8/2022 14:30,40.7,16.1,72.1,2.3,0,70.6,72.2,72.4,73.1,72.5,72.7,71.8,70.2,71,72.4,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,86.3,6.5,8.5,78.9,70,0,2522,240,0,1600,6.7,8,8,40.7,27,47.9,599.2,94.2,41.36,61.44,596,93.9,45.92,61.76,87.1,0,76,0.13,0.3,0.1,56.9,55.6
2/8/2022 14:35,40.9,16.4,72.2,0.2,0,70.6,72.1,72.4,73,72.4,72.6,71.9,70.1,71,72.4,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,88.6,7.4,10.5,86.8,76.9,0,3040,344,0,1613,0,0,0,40.9,27,47.9,610.4,108.6,43.28,100,608,104.9,50.08,99.28,88.3,0,77.6,0.14,0.3,0.1,57.1,55.7
2/8/2022 14:40,41.1,16.8,72.5,0,0,70.6,72.1,72.4,73,72.4,72.6,71.9,70.2,71,72.4,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,91.5,8.7,11.1,90.6,81,0,3288,401,0,1641,0,0,0,41.1,27,48.3,612.8,108.6,40.08,100,611.2,104.4,46.88,100,91,0,79.1,0.14,0.3,0.1,57.3,55.8
