Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/8/2022 14:45,41.3,16.7,73,0,0,70.6,72.1,72.4,73,72.4,72.6,72.1,70.5,71,72.4,89.9,88.8,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,93.2,9.3,11.5,92.8,83.7,0,3416,433,0,1594,6.4,8.3,8.3,41.3,27,47.7,602,108.42,42,97.4,603.33,104.33,47.73,97.4,91.7,0,80.3,0.13,0.3,0.1,57.5,55.9
2/8/2022 14:50,41.5,16.5,73.4,0,0,70.7,72.2,72.5,73,72.4,72.5,72.3,70.9,71.1,72.5,77.1,75.5,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,94.2,9.2,11.8,94.1,85.4,0,3489,451,0,1612,0,0,0,41.5,27,48.2,612,106.38,42.4,71.9,612,102.12,50,71.9,91.1,0,81.1,0.14,0.3,0.1,57.7,56
2/8/2022 14:55,41.7,16.4,73.9,0,0.1,70.8,72.2,72.6,73,72.4,72.5,72.5,71.2,71.2,72.6,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,96.4,12.3,9.3,95.2,85.7,1.2,3210,389,0,1638,0,0,0,41.7,27,48.2,614.4,95.4,39.44,26.24,617.6,90.1,46.88,25.84,90.6,0,81.4,0.14,0.3,0.1,57.8,56
2/8/2022 15:00,41.7,16.2,74.3,0,6.5,71,72.3,72.7,73.1,72.5,72.5,72.7,71.6,71.4,72.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,84.1,11.6,11.4,89.3,85.4,65,2926,320,0,0,6.2,8.5,8.5,41.7,27,47.7,603.2,62.7,38.96,0,605.6,60.9,44,0,91.5,0,80.8,0.14,0.3,0.1,58,56.1
2/8/2022 15:05,42,15.9,74.6,0,10,71.1,72.4,72.8,73.1,72.6,72.5,72.8,71.9,71.6,72.9,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,76.6,10.5,12,79.7,81,100,2926,320,0,1619,0,0,0,42,27,49.7,503.2,57.9,49.28,0,515.2,57.4,51.92,0,91.2,0,80,0.12,0.2,0.1,58.2,56.2
2/8/2022 15:10,43.9,15.8,74.6,0,10,71.2,72.5,72.9,73.2,72.7,72.5,73,72.2,71.7,73.1,100,100,100,100,100,100,100,100,100,100,72.7,10.3,12,75.1,76.9,100,2867,307,0,1035,0,0,0,43.9,27,68.4,567.2,58.4,93.44,0,548.8,57.6,94.56,0,91.1,0,79.6,0.19,0.1,0.1,58.4,56.3
2/8/2022 15:15,45.8,16,74.5,0,10,71.3,72.6,72.9,73.3,72.7,72.5,73,72.3,71.9,73.2,100,100,100,100,100,100,100,100,100,100,70.6,10.2,11.9,72.5,74.6,100,2843,301,0,1842,3.3,4,4,45.8,27,72.4,690,61.42,49.73,0,690,61.17,60.93,0,90.7,0,78.9,0.25,0.3,0.1,58.5,56.4
2/8/2022 15:20,46.4,16.1,74.5,0,10,71.4,72.6,72.9,73.4,72.8,72.5,73,72.4,71.9,73.3,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,71,73,100,2821,298,0,1660,0,0,0,46.4,27,71.3,591,64.38,38.8,0,594,64.5,43.2,0,89.6,0,78.5,0.18,0.3,0.9,58,62.9
2/8/2022 15:25,45.9,16.1,74.4,0,10,71.4,72.6,72.9,73.4,72.9,72.5,73,72.3,72,73.4,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.9,72,100,2824,298.5,0,1625,0,0,0,45.9,27,69.1,612,64.2,41.2,0,604,64.2,47.2,0,88.9,0,78.4,0.17,0.3,2.1,53.2,67.2
2/8/2022 15:30,45.3,16.1,74.3,0,10,71.4,72.6,72.9,73.5,72.9,72.5,73,72.2,72,73.5,100,100,100,100,100,100,100,100,100,100,67.7,10.1,11.9,69.2,71.3,100,2824,298.5,0,1643,5,5.3,5.3,45.3,27,66.5,610.4,61.7,38,0,612,61.5,45.6,0,88.3,0,78.3,0.16,0.3,2.2,49.5,63.5
2/8/2022 15:35,44.5,16.2,74.3,0,10,71.4,72.6,72.9,73.5,72.9,72.6,73.1,72.1,72,73.5,100,100,100,100,100,100,100,100,100,100,67.1,9.9,11.8,68.6,70.7,100,2827,299,0,1616,0,0,0,44.5,27,63.3,605.6,59.2,38.64,0,600.8,58.9,44.32,0,87.9,0,78.2,0.15,0.3,2.3,48.3,60.8
2/8/2022 15:40,44,16.2,74.3,0,10,71.4,72.6,72.9,73.5,72.9,72.5,73.1,72,72,73.5,100,100,100,100,100,100,100,100,100,100,66.7,10,11.8,68.2,70.3,100,2825,299,0,1614,0,0,0,44,27,60.3,606.4,57.3,40.24,0,608.8,57.1,46.56,0,88.2,0,77.8,0.14,0.3,2.3,47.8,58.7
2/8/2022 15:45,43.8,16.2,74.1,0,10,71.4,72.6,72.8,73.5,72.9,72.6,73,71.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,66.3,10,11.8,67.7,69.9,100,2816,297,0,1624,6.1,6.3,6.3,43.8,27,57.9,613.6,55.9,40.24,0,612,55.8,45.28,0,87.7,0,77.6,0.13,0.3,2.3,47.4,56.9
2/8/2022 15:50,43.6,16.4,73.9,0,10,71.3,72.6,72.8,73.4,72.9,72.5,73,71.8,71.9,73.4,100,100,100,100,100,100,100,100,100,100,66,10,11.8,67.4,69.6,100,2812,296,0,1618,0,0,0,43.6,27,55.7,608,55,38,0,609.6,54.8,44.64,0,88.1,0,77.3,0.13,0.3,2.3,47.1,55.1
2/8/2022 15:55,43.3,16.6,73.7,0,10,71.3,72.5,72.7,73.4,72.9,72.6,72.9,71.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,65.7,10,11.8,67.1,69.2,100,2820,298,0,1604,0,0,0,43.3,27,53.7,604.8,53.9,38.96,0,604.8,53.8,45.6,0,88.4,0,77.2,0.13,0.3,2.2,47.1,53.5
2/8/2022 16:00,43.3,16.7,73.7,0,10,71.2,72.5,72.7,73.4,72.9,72.6,72.8,71.6,71.8,73.3,100,100,100,100,100,100,100,100,100,100,65.5,10.1,11.9,66.9,69,100,2818,297,0,1611,6.6,7.6,7.6,43.3,27,52.1,608,53.5,41.2,0,609.6,53.5,46.56,0,88.4,0,77.1,0.13,0.3,1.7,47.2,52.8
2/8/2022 16:05,43.3,16.9,73.4,0,10,71.1,72.4,72.6,73.3,72.8,72.5,72.7,71.5,71.7,73.3,100,100,100,100,100,100,100,100,100,100,65.4,10,11.8,66.7,68.8,100,2818,297,0,0,0,0,0,43.3,27,50.8,610.4,53.5,38.96,0,613.6,53.5,45.28,0,87.9,0,77,0.13,0.3,0.7,47.6,52.7
2/8/2022 16:10,43.3,17.3,73.3,0,10,71.1,72.4,72.6,73.3,72.8,72.5,72.6,71.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,65.2,10,11.8,66.5,68.7,100,2819,298,0,1609,0,0,0,43.3,27,49.7,602.4,53.5,38.64,0,604,53.5,44.96,0,88.8,0,76.9,0.13,0.3,0.1,48,52.3
2/8/2022 16:15,43.3,17.3,73.2,0,10,71,72.3,72.5,73.2,72.8,72.5,72.5,71.3,71.5,73.1,100,100,100,100,100,100,100,100,100,100,65.1,10,11.8,66.4,68.5,100,2812,296,0,1618,6.8,8.5,8.5,43.3,27,48.9,608,53.5,40.24,0,608.8,53.5,45.6,0,88.1,0,76.7,0.14,0.3,0.1,48.4,52.2
2/8/2022 16:20,43.4,17.4,73,0,10,71,72.3,72.5,73.2,72.7,72.5,72.4,71.2,71.5,73,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,65.1,10,11.8,66.3,68.4,100,2816.5,297,0,1616,0,0,0,43.4,27,48.4,610.4,53.5,38.96,0,610.4,53.5,45.6,0,87.3,0,76.6,0.14,0.3,0.1,48.8,52.4
2/8/2022 16:25,43.4,17.6,72.9,0,10,70.9,72.2,72.4,73.1,72.6,72.5,72.3,71.1,71.4,73,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,64.9,10,11.8,66.2,68.2,100,2816.5,297,0,0,0,0,0,43.4,27,48,607.2,53.5,38.32,0,607.2,53.5,45.6,0,85.9,0,76.5,0.14,0.3,0.1,49.2,52.6
2/8/2022 16:30,43.4,17.8,72.7,0,10,70.8,72.2,72.4,73,72.6,72.4,72.2,71,71.3,72.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,64.8,10,11.9,66.1,68.1,100,2818,297,0,1613,6.9,9.2,9.2,43.4,27,47.8,604.8,54.3,39.92,0,611.2,54.3,45.6,0,84.7,0,76.4,0.13,0.3,0.1,49.5,52.7
2/8/2022 16:35,43.4,17.9,72.5,0,10,70.8,72.1,72.3,73,72.5,72.4,72.1,70.9,71.2,72.8,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,64.7,9.9,12,66,67.9,100,2823,298,0,1629,0,0,0,43.4,27,47.6,608.8,56.8,41.2,0,608,56.8,45.6,0,84.9,0,76.3,0.14,0.3,0.1,49.9,52.9
2/8/2022 16:40,43.5,18,72.4,0,10,70.7,72.1,72.2,72.9,72.5,72.3,72,70.8,71.2,72.7,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,64.5,10.6,10.9,65.9,67.9,100,2844,303,0,1621,0,0,0,43.5,27,47.5,611.2,56.7,39.6,0,606.4,56.7,45.6,0,84.4,0,76.1,0.14,0.3,0.1,50.2,53.1
2/8/2022 16:45,43.5,18.1,72.3,0,10,70.6,72,72.2,72.9,72.4,72.3,71.9,70.7,71.1,72.6,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,63,11.7,5.8,65.5,68.3,100,2611,258,0,1614,7,10,10,43.5,27,47.6,606.4,55.7,38.32,0,608,55.6,45.6,0,83.1,0,76,0.14,0.3,0.1,50.6,53.3
2/8/2022 16:50,43.5,18.2,72.2,0,10,70.6,71.9,72.1,72.8,72.4,72.3,71.8,70.6,71,72.5,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,60.4,11.2,3.1,64.2,68.9,100,2380,214,0,1611,0,0,0,43.5,27,47.5,605.6,54.8,39.6,0,612,54.8,44,0,83.4,0,75.9,0.14,0.3,0.1,50.9,53.4
2/8/2022 16:55,43.6,18.3,72,1.6,2,70.5,71.9,72.1,72.8,72.3,72.2,71.7,70.6,71,72.4,57,57,57,57,57,57,57,57,57,57,73.6,8,6.1,66.8,69.5,20,2276,196,0,1607,0,0,0,43.6,27,47.5,603.2,66.5,39.92,28.16,607.2,68,44.32,28.64,83.5,0,75.8,0.14,0.3,0.1,51.2,53.6
2/8/2022 17:00,43.6,18.4,72,3.6,0,70.5,71.8,72,72.7,72.3,72.2,71.7,70.5,70.9,72.4,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,84.4,6.9,10,82.8,71.5,0,2842,301,0,1577,7,10,10,43.6,27,47.5,603.2,102.7,42.8,87.52,597.6,100.2,48.48,88.08,83.5,0,76.4,0.14,0.3,0.1,51.5,53.7
2/8/2022 17:05,43.5,18.6,72.1,0.2,0,70.4,71.8,72,72.6,72.2,72.2,71.6,70.5,70.9,72.3,97,97,97,97,97,97,97,97,97,97,88.3,8.3,10.8,87.1,77.9,0,3206,383,0,1618,0,0,0,43.5,27,47.4,613.6,105.9,41.52,100,615.2,102.4,49.12,100,82.2,0,78.1,0.14,0.3,0.1,51.8,53.9
2/8/2022 17:10,43.6,18.7,72.4,0,0,70.4,71.8,72,72.6,72.2,72.1,71.7,70.6,70.9,72.3,100,100,100,100,100,100,100,100,100,100,90.8,9,11.3,90.2,81.1,0,3377,422,0,1618,0,0,0,43.6,27,47.4,604,107.6,40.24,100,608.8,103.5,46.56,100,81.1,0,79.5,0.14,0.3,0.1,52.1,54
2/8/2022 17:15,43.6,18.5,72.8,0,0,70.5,71.8,72.1,72.6,72.2,72.1,71.8,70.9,70.9,72.3,100,100,100,100,100,100,100,100,100,100,92.2,9.4,11.6,92,83.2,0,3459,444,0,1605,6.2,10,10,43.6,27,47.6,607.2,106.6,42.8,100,606.4,102.9,48.16,100,79.6,0,80.5,0.14,0.3,0.1,52.4,54.2
2/8/2022 17:20,43.6,18.4,73.1,0,0,70.6,71.9,72.2,72.6,72.2,72,71.9,71.2,71,72.3,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,93.4,9.6,11.7,93.3,84.7,0,3522,460,0,1626,0,0,0,43.6,27,47.9,608.8,106.3,42.8,93.28,605.6,102.5,49.12,93.36,78.5,0,81.2,0.14,0.3,0.1,52.7,54.3
2/8/2022 17:25,43.5,18.1,73.7,0,0,70.7,71.9,72.3,72.7,72.3,72,72,71.5,71.1,72.4,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,94.4,9.3,11.8,94.4,85.8,0,3522,460,0,1646,0,0,0,43.5,27,48.4,613,104.12,42,56.2,615.2,98.9,47.52,53.84,77,0,81.6,0.15,0.3,0.1,52.9,54.4
2/8/2022 17:30,43.4,17.8,74.1,0,3,70.8,72,72.4,72.7,72.3,72,72.2,71.8,71.2,72.5,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,89.7,13,10.4,92.9,86,29.8,3522,460,0,1623,6.8,8.7,8.7,43.4,27,48.2,607.2,74.3,38.64,4,608.8,69.8,44.64,4,76.2,0,81.3,0.14,0.3,0,53.2,54.5
2/8/2022 17:35,43.4,17.6,74.3,0,9.7,71,72.1,72.5,72.8,72.4,72,72.4,72.2,71.4,72.7,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,79,11.2,12,82.2,83.3,97.4,3048,346,83.7,1614,0,0,0,43.4,27,47.8,607.2,58,39.6,0,606.4,57.4,44,0,75.2,0,80.3,0.14,0.3,0.1,53.5,54.6
2/8/2022 17:40,43.4,17.6,74.3,0,10,71.1,72.2,72.5,72.9,72.5,72,72.5,72.5,71.5,72.8,100,100,100,100,100,100,100,100,100,100,73.9,10.6,12,76.5,78.2,100,2941,319,81.5,1617,0,0,0,43.4,27,47.7,610.4,58,40.24,0,604,57.7,44.96,0,74,0,79.1,0.15,0.3,0.1,53.7,54.7
2/8/2022 17:45,43.5,17.7,74.2,0,10,71.2,72.3,72.6,72.9,72.6,72,72.6,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,71.2,10.4,12,73.3,75.3,100,2872,309,80.2,1640,6.1,8.9,8.9,43.5,27,48,611.2,56.8,38.32,0,609.6,56.7,44.96,0,73.6,0,78.2,0.14,0.3,0.1,54,54.9
2/8/2022 17:50,43.5,17.7,73.9,0,10,71.3,72.4,72.6,73,72.6,72.1,72.7,72.6,71.7,73.1,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.4,73.4,100,2854,302,79.7,1630,0,0,0,43.5,27,48.2,599.2,55.9,38,0,611.2,55.4,44,0,73,0,77.7,0.14,0.3,0.1,54.2,55
2/8/2022 17:55,43.4,17.8,73.8,0,10,71.3,72.4,72.7,73.1,72.7,72.1,72.7,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,70.1,72.2,100,2829,300,79.3,1606,0,0,0,43.4,27,48.2,612.8,55.1,40.24,0,600.8,55,43.68,0,71.4,0,77.3,0.14,0.3,0.1,54.5,55.1
2/8/2022 18:00,43.2,18,73.6,0,10,71.3,72.4,72.6,73.2,72.7,72.1,72.7,72.4,71.7,73.2,100,100,100,100,100,100,100,100,100,100,67.7,10.1,11.9,69.1,71.3,100,2826.5,298.5,79.2,1622.5,6.6,8.9,8.9,43.2,27,47.7,608.8,54.2,38.32,0,608,54,45.6,0,68.6,0,77,0.14,0.3,0.1,54.7,55.2
2/8/2022 18:05,42.8,18.1,73.4,0,10,71.3,72.4,72.6,73.2,72.7,72.1,72.6,72.3,71.7,73.2,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.5,70.6,100,2826.5,298.5,79.2,0,0,0,0,42.8,27,47.7,604.8,54.6,39.28,0,611.2,54.5,46.56,0,66.1,0,76.6,0.15,0.3,0.1,54.9,55.3
2/8/2022 18:10,42.6,18.3,73.3,0,10,71.3,72.4,72.6,73.2,72.7,72.2,72.6,72.2,71.7,73.2,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,68,70.1,100,2821,298,79.2,1643,0,0,0,42.6,27,48.3,611.2,56.9,39.6,0,609.6,56.9,44,0,64.1,0,76.3,0.15,0.3,0.1,55.2,55.3
2/8/2022 18:15,42.7,18.4,73,0,10,71.3,72.4,72.5,73.2,72.7,72.2,72.5,72,71.7,73.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,66.2,10,11.8,67.7,69.7,100,2820,298,79,1631,6.7,8.2,8.2,42.7,27,48.9,603.2,57,40.88,0,595.2,57,47.2,0,63,0,76.1,0.17,0.2,0.1,55.4,55.4
2/8/2022 18:20,45.1,18.5,72.9,0,10,71.2,72.3,72.5,73.2,72.7,72.2,72.5,71.9,71.6,73.1,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,65.9,10,11.8,67.3,69.4,100,2809,295,78.9,1828,0,0,0,45.1,27,66.3,675.2,57.4,39.12,0,671.2,57.2,46,0,62.1,0,75.9,0.24,0.4,0.1,55.6,55.6
2/8/2022 18:25,45.7,18.7,72.7,0,10,71.2,72.3,72.4,73.1,72.7,72.2,72.4,71.7,71.5,73,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,65.7,10,11.9,67.1,69.1,100,2817,296.5,79.1,1597.5,0,0,0,45.7,27,64.8,593.6,60.1,36.64,0,600,60.1,41.44,0,61.2,0,75.7,0.16,0.3,0.1,55.8,55.7
2/8/2022 18:30,44.2,18.7,72.6,0,10,71.1,72.3,72.4,73.1,72.6,72.2,72.3,71.6,71.5,73,78,78,78,78,78,78,78,78,78,78,65.5,9.9,12,66.9,68.8,100,2817,296.5,79.6,0,4.8,5.6,5.6,44.2,27,62.3,614.4,61.9,40.8,0,608,62.1,47.2,0,60.6,0,75.6,0.17,0.3,0.1,56,55.9
2/8/2022 18:35,44,18.9,72.4,0,10,71.1,72.2,72.3,73.1,72.6,72.2,72.2,71.5,71.4,72.9,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,65.2,10.4,11.2,66.7,68.7,100,2842,302,78.2,1640,0,0,0,44,27,63,612,63,37.92,0,613.6,63,44.64,0,60.1,0,75.4,0.17,0.3,0.8,55.4,60.8
2/8/2022 18:40,43.8,18.9,72.3,0,10,71,72.2,72.3,73,72.6,72.1,72.1,71.4,71.3,72.8,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,63.8,11.7,6.3,66.3,69,100,2511.5,238.5,71,1606.5,0,0,0,43.8,27,63,605.6,61.8,37.6,0,605.6,62.1,43.68,0,59.2,0,75.3,0.17,0.3,1.8,52.1,62.5
2/8/2022 18:45,43.6,19,72.2,0,10,71,72.2,72.2,73,72.5,72.1,72.1,71.3,71.2,72.7,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,61.2,11.2,3.3,64.9,69.6,100,2511.5,238.5,65.7,0,4.8,5.4,5.4,43.6,27,62.9,603.2,60.3,39.52,0,606.4,60.2,45.92,0,58,0,75.2,0.17,0.3,1.8,49.5,60.7
2/8/2022 18:50,43.5,19,72.2,0,10,70.9,72.1,72.2,72.9,72.5,72.1,72,71.2,71.2,72.6,35,35,35,35,35,35,35,35,35,35,60,10.5,3,63.2,70.1,100,2280,197,63.8,1638,0,0,0,43.5,27,65.2,616.8,58.5,38.88,0,608.8,58.5,43.68,0,57.3,0,75.1,0.2,0.3,1.8,48.7,60.1
2/8/2022 18:55,45.5,19,72,1.4,2,70.9,72.1,72.2,72.9,72.5,72.1,71.9,71,71.1,72.5,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,75.7,7.8,6.3,68,70.4,20,2554.5,249.5,70.9,1596,0,0,0,45.5,27,70.6,593.6,72.1,38.24,30.8,600.8,72.5,44,32.32,56.7,0,75,0.21,0.3,1.9,48.2,62.9
2/8/2022 19:00,46.9,19,71.9,1,0,70.8,72,72.1,72.9,72.4,72.1,71.9,71,71,72.5,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,86.7,6.9,10,85.1,72.4,0,3196,381,85.1,1630,3.5,4.4,4.4,46.9,27,70.8,608.8,109.4,42.4,92,604,106.1,48.8,92.24,56.4,0,76.2,0.2,0.3,2.3,47.9,63.6
2/8/2022 19:05,46.4,19.1,72,0,0,70.8,72,72.1,72.8,72.4,72,71.8,70.9,71,72.4,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,91,8.3,10.8,89.8,79.4,0,3196,381,91.8,0,0,0,0,46.4,27,70.1,611.2,111.8,42.4,100,609.6,107.8,48.8,100,56.2,0,78.2,0.19,0.3,2.4,47.7,63.2
2/8/2022 19:10,45.1,19.2,72.3,0,0,70.8,72,72.1,72.8,72.3,72,71.9,71,71,72.4,100,100,100,100,100,100,100,100,100,100,93.7,9,11.3,93,82.9,0,3360,420,95.7,1628,0,0,0,45.1,27,68.4,610.4,112.7,42.08,100,602.4,108.5,48.8,100,55.8,0,79.6,0.18,0.3,2.4,47.6,62.8
2/8/2022 19:15,43.8,18.9,72.7,0,0,70.9,72,72.2,72.8,72.3,72,71.9,71.3,71,72.4,100,100,100,100,100,100,100,100,100,100,95.3,9.5,11.6,95,85.2,0,3462,445,97.7,1624,5.1,5.3,5.3,43.8,27,65.8,608.8,112.2,40.8,100,612,108.2,48.8,100,55.4,0,80.7,0.17,0.3,2.4,47.6,61.7
2/8/2022 19:20,42.8,18.8,73,0,0,71,72.1,72.3,72.8,72.3,72,72.1,71.6,71.1,72.5,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,96.6,9.7,11.7,96.4,86.7,0,3518,456,99,1621,0,0,0,42.8,27,62.7,610.4,112.5,40.8,98.16,610.4,108.5,48.8,98.16,54.6,0,81.4,0.16,0.3,2.2,47.6,60.1
2/8/2022 19:25,42.1,18.6,73.4,0,0,71.1,72.2,72.4,72.8,72.4,71.9,72.2,72,71.2,72.6,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,97.5,9.6,11.7,97.5,87.9,0,3522,460,100,1622,0,0,0,42.1,27,59.6,608,111.9,40.8,75.12,608,107.6,48.8,74.72,53.9,0,81.9,0.15,0.3,2,47.7,58.9
2/8/2022 19:30,41.6,18.3,73.8,0,0,71.2,72.3,72.5,72.9,72.4,71.9,72.4,72.3,71.3,72.7,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,98.6,10.6,11.2,98.4,88.7,0.5,3522,460,98.5,1617,6.2,6.5,6.5,41.6,27,57,611.2,102.5,40.48,31.84,614.4,96.1,47.84,31.84,53.3,0,82.1,0.14,0.3,1.9,47.8,57.3
2/8/2022 19:35,41.2,18.1,74.1,0,6.2,71.4,72.4,72.6,73,72.5,71.9,72.6,72.7,71.5,72.8,70,70,70,70,70,70,70,70,70,70,87.7,12.5,11.2,92.4,88.3,62,3018,338,84.7,1641,0,0,0,41.2,27,54.6,609.6,63.3,37.92,0,609.6,60.3,44.64,0,52.6,0,81.1,0.14,0.3,1.9,47.8,55.6
2/8/2022 19:40,41.1,17.9,74.3,0,10,71.5,72.5,72.7,73.1,72.6,71.9,72.8,73,71.6,73,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,79.7,10.9,12,82.7,83.5,100,2983,332,82.6,1615,0,0,0,41.1,27,52.3,606.4,55.8,38.24,0,610.4,55.2,44,0,52.2,0,79.4,0.14,0.3,1.9,47.9,53.8
2/8/2022 19:45,40.8,18,74,0,10,71.7,72.6,72.8,73.2,72.7,72,72.9,73.2,71.8,73.2,100,100,100,100,100,100,100,100,100,100,75.5,10.4,12,77.8,79.2,100,2904,315,80.8,1611,6.7,7.8,7.8,40.8,27,50.1,608.8,54.6,39.2,0,603.2,54.2,44,0,51.7,0,77.9,0.14,0.3,1.8,47.9,52.1
2/8/2022 19:50,40.8,18.1,73.9,0,10,71.8,72.7,72.9,73.3,72.8,72,73,73.3,72,73.4,100,100,100,100,100,100,100,100,100,100,73.1,10.2,12,75,76.7,100,2861,306,80,1610,0,0,0,40.8,27,48.7,608.8,53.7,39.2,0,608,53.5,44,0,51.2,0,77,0.14,0.3,1.1,48,50.9
2/8/2022 19:55,40.6,18.3,73.5,0,10,71.8,72.8,72.9,73.4,72.9,72.1,73.1,73.2,72,73.5,100,100,100,100,100,100,100,100,100,100,71.6,10.1,11.9,73.2,75,100,2834,302,79.4,1607,0,0,0,40.6,27,47.5,606.4,53.5,39.2,0,605.6,53.5,45.28,0,51,0,76.3,0.14,0.3,0.1,48.5,50.8
2/8/2022 20:00,40.5,18.5,73.3,0,10,71.9,72.8,72.9,73.4,72.9,72.1,73.1,73.2,72,73.6,100,100,100,100,100,100,100,100,100,100,70.5,10.1,11.9,72,73.9,100,2826,299,79.2,1615,6.8,8.6,8.6,40.5,27,46.5,607.2,53.5,39.2,0,612,53.5,44.8,0,50.9,0,75.7,0.14,0.3,0.1,49,51
2/8/2022 20:05,41,18.7,73,0,10,71.8,72.8,72.9,73.5,73,72.1,73.1,73,72,73.6,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,69.8,10,11.9,71.2,73.1,100,2826,299,79,1620,0,0,0,41,27,57.3,611.2,54.9,39.84,0,612,55,45.92,0,50.5,0,75.1,0.19,0.3,0.1,49.4,51.2
2/8/2022 20:10,43.7,18.9,72.7,0,10,71.8,72.8,72.8,73.5,73,72.2,73,72.9,72,73.6,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,69.1,10,11.9,70.5,72.4,100,2817,297,79.1,1626,0,0,0,43.7,27,69.3,604,59.3,37.6,0,608.8,59.7,43.36,0,50,0,74.6,0.22,0.3,1,49.6,59.7
2/8/2022 20:15,45.4,19,72.5,0,10,71.8,72.8,72.8,73.5,73,72.2,73,72.7,71.9,73.6,77,77,77,77,77,77,77,77,77,77,68.7,9.8,12,69.9,71.8,100,2827.5,298,79.7,1605,3.5,4.5,4.5,45.4,27,69.3,604.8,60.9,40.48,0,603.2,61,45.92,0,49.6,0,74.3,0.2,0.3,1.8,48.8,66.8
2/8/2022 20:20,45.4,19,72.2,0,10,71.8,72.8,72.7,73.5,73,72.2,72.9,72.6,71.9,73.6,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,67.9,11.2,9.5,69.5,71.5,100,2504,268,76.1,1635.5,0,0,0,45.4,27,67.7,611.2,59.7,40.16,0,610.4,59.7,45.28,0,49.1,0,74.1,0.19,0.3,1.9,48.1,64.3
2/8/2022 20:25,44.8,19.1,72.1,0.5,6,71.7,72.7,72.7,73.5,73,72.2,72.8,72.5,71.9,73.5,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,69,11.1,4.9,68.5,71.8,60,2504,268,69.9,0,0,0,0,44.8,27,65.4,607.2,59.7,38.24,7.2,611,60.5,44,9.1,48.9,0,73.8,0.17,0.3,1.9,47.7,62.9
2/8/2022 20:30,44.2,19.2,71.9,1.5,0,71.7,72.7,72.7,73.5,72.9,72.3,72.8,72.3,71.8,73.5,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,87.8,7,9.6,82.9,72.7,0,2718,275,83.4,1608,5.2,5.5,5.4,44.2,27,62.7,596.8,101.3,41.44,74.16,593.6,100.4,46.88,75.36,48.4,0,74.3,0.16,0.3,1.9,47.6,61.2
2/8/2022 20:35,43.5,19.1,71.9,0,0,71.6,72.7,72.6,73.5,72.9,72.3,72.7,72.2,71.7,73.4,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,91.2,8.2,10.8,89.6,79.8,0,3180,376,91.4,1634,0,0,0,43.5,27,60.6,614.4,110.4,42.72,100,613.6,106.6,49.76,100,48.2,0,76.7,0.15,0.3,1.8,47.7,59.8
2/8/2022 20:40,43.3,19,72,0,0,71.6,72.7,72.6,73.5,72.9,72.2,72.7,72.2,71.7,73.4,100,100,100,100,100,100,100,100,100,100,93.9,9,11.3,93.2,83.5,0,3350,416,95.3,1630,0,0,0,43.3,27,58.5,610.4,111.1,39.52,100,612,106.8,46.88,100,48,0,78.1,0.15,0.3,1.8,48,58.5
2/8/2022 20:45,43.1,19.1,72.3,0,0,71.7,72.7,72.7,73.4,72.8,72.2,72.8,72.4,71.7,73.4,100,100,100,100,100,100,100,100,100,100,95.7,9.5,11.6,95.4,85.9,0,3451,442,97.4,1601,6.2,6.6,6.6,43.1,27,56.4,606.4,111.5,40.8,100,603.2,107.6,47.2,100,47.9,0,79.2,0.14,0.3,1.8,48.1,57
2/8/2022 20:50,43,19.1,72.5,0,0,71.7,72.8,72.7,73.4,72.9,72.2,72.8,72.7,71.7,73.4,100,100,100,100,100,100,100,100,100,100,96.7,9.6,11.7,96.6,87.5,0,3510,457,98.8,1615,0,0,0,43,27,54.6,607.2,110.6,42.4,100,605.6,106.1,48.8,100,48,0,80,0.14,0.3,1.7,48.1,55.5
2/8/2022 20:55,43.1,19,72.9,0,0,71.8,72.8,72.8,73.5,72.9,72.2,73,72.9,71.8,73.5,100,100,100,100,100,100,100,100,100,100,97.5,9.6,11.7,97.6,88.5,0,3521,460,99.9,1611,0,0,0,43.1,27,53,610.4,110.6,42.08,100,607.2,106.1,48.8,100,47.8,0,80.6,0.13,0.3,1.7,48.3,54.1
2/8/2022 21:00,43.1,19,73.1,0,0,72,72.9,72.9,73.5,73,72.2,73.1,73.2,71.9,73.6,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,98.2,9.6,11.7,98.3,89.3,0,3522,460,100,1616,6.7,7.7,7.7,43.1,27,51.7,608,110.1,40.8,96.24,615.2,105.3,49.44,96.32,47.7,0,81.2,0.14,0.3,1.7,48.7,53
2/8/2022 21:05,43.1,18.9,73.4,0,0,72.1,73,73.1,73.6,73,72.2,73.3,73.6,72.1,73.7,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,98.7,9.5,11.7,98.7,90,0,3522,460,100,1622,0,0,0,43.1,27,50.5,611.2,108.8,40.16,74.64,608.8,104.1,46.56,73.92,47.6,0,81.5,0.14,0.3,1.7,49.1,52
2/8/2022 21:10,43.2,18.8,73.6,0,0,72.3,73.1,73.2,73.7,73.1,72.3,73.5,73.8,72.2,73.9,72,72,72,72,72,72,72,72,72,72,99.2,9.5,11.8,99.3,90.6,0,3509.5,457,99.9,1617,0,0,0,43.2,27,49.6,609.6,102.2,39.2,36.24,606.4,96.6,47.2,37.68,47.5,0,81.6,0.14,0.3,1.7,49.3,51.2
2/8/2022 21:15,43.3,18.6,73.9,0,0.5,72.4,73.3,73.3,73.8,73.2,72.3,73.7,74.2,72.4,74.1,56,56,56,56,56,56,56,56,56,56,99.8,13.4,8.3,100.2,90.1,5.2,3509.5,457,88.1,0,6.8,8.6,8.6,43.3,27,48.8,611.2,66.3,37.92,1.28,617.6,62.8,45.92,1.36,47.4,0,80.4,0.14,0.3,0.1,49.7,50.9
2/8/2022 21:20,43.3,18.6,74,0,7.8,72.6,73.4,73.4,73.9,73.3,72.3,73.9,74.4,72.5,74.3,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,86.7,11.2,11.1,91.5,89.1,77.8,2865.5,307.5,80.6,1612,0,0,0,43.3,27,48.4,608,54.7,37.6,0,608,54,44,0,47.3,0,78.7,0.14,0.3,0.1,50.2,51.1
2/8/2022 21:25,43.4,18.6,73.8,0,10,72.7,73.5,73.5,74,73.5,72.4,74,74.7,72.7,74.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,80.9,10.2,12,83.5,84.4,100,2865.5,307.5,80.8,0,0,0,0,43.4,27,48,608.8,54,37.6,0,605.6,53.5,43.68,0,47.3,0,77.4,0.14,0.3,0.1,50.5,51.3
2/8/2022 21:30,43.9,18.8,73.6,0,10,72.8,73.6,73.6,74.1,73.6,72.4,74.2,74.7,72.8,74.6,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,77.2,10.2,12,79.4,80.9,100,2853,304,79.7,1605,6.9,9.3,9.3,43.9,27,55.2,419.2,55.4,69.84,0,423.2,54.9,76.56,0,47.2,0,76.6,0.13,0.1,0.1,50.9,51.5
2/8/2022 21:35,45.2,19,73.4,0,10,72.9,73.7,73.6,74.2,73.6,72.5,74.2,74.7,72.9,74.8,100,100,100,100,100,100,100,100,100,100,74.6,10.1,11.9,76.4,78.5,100,2824,301,79.4,1549,0,0,0,45.2,27,65.8,704.8,59.7,81.36,0,669.6,59.2,89.28,0,47,0,75.9,0.21,0.2,0.1,51.2,51.7
2/8/2022 21:40,44.9,19.1,73.2,0,10,72.9,73.7,73.6,74.3,73.7,72.5,74.2,74.6,72.9,74.9,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.6,76.8,100,2833,300,79.2,1836,0,0,0,44.9,27,62.9,641.6,63.1,38.24,0,660,63.2,47.92,0,46.8,0,75.2,0.18,0.3,0.1,51.6,53.1
2/8/2022 21:45,44.9,19.2,73,0,10,73,73.8,73.6,74.4,73.8,72.6,74.2,74.5,73,74.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,71.9,10,11.9,73.4,75.6,100,2824,297,79.1,1611,4.7,5.7,5.7,44.9,27,62.3,598.4,63.6,40,0,594.4,63.6,46.08,0,46.7,0,74.9,0.16,0.3,1.2,51.4,63.9
2/8/2022 21:50,45.2,19.2,72.9,0,10,73,73.8,73.6,74.4,73.8,72.7,74.2,74.4,73,74.9,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,71.1,9.9,11.9,72.5,74.7,100,2827,296,79.2,1663,0,0,0,45.2,27,64.5,615.2,62.1,39.04,0,613.6,62,45.44,0,46.6,0,74.7,0.19,0.3,1.6,50.5,63.2
2/8/2022 21:55,47,19.2,72.7,0,10,72.9,73.8,73.6,74.4,73.8,72.7,74.1,74.2,72.9,74.9,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,70.5,10,11.9,71.9,74,100,2819,297,79,1603,0,0,0,47,27,70.4,600,61.1,38.08,0,600.8,61.1,43.52,0,46.4,0,74.6,0.21,0.3,1.8,50,64.5
2/8/2022 22:00,50.3,19.2,72.7,0,10,72.9,73.7,73.5,74.5,73.8,72.7,74.1,74,72.9,74.9,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,70.1,9.9,11.9,71.4,73.5,100,2835.5,300.5,79.3,885,2.5,3.6,3.6,50.3,27,71.1,451.2,61.4,83.36,0,444,61.2,87.84,0,46.4,0,74.5,0.16,0.1,0.1,50.1,65
2/8/2022 22:05,51.4,19.3,72.6,0,10,72.9,73.7,73.5,74.5,73.8,72.8,74,73.8,72.8,74.8,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,69.9,9.9,12,71.1,73.1,100,2835.5,300.5,79.8,1748,0,0,0,51.4,27,71.3,711.33,64.17,64,0,700,64.08,75.13,0,46.2,0,74.2,0.26,0.3,0.4,50.4,66.8
2/8/2022 22:10,50.4,19.3,72.4,0,10,72.8,73.7,73.4,74.4,73.8,72.8,73.9,73.6,72.8,74.7,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,69.4,10.8,10.4,70.9,72.9,100,2837,301,77.1,1770,0,0,0,50.4,27,70.1,600,64.62,36.1,0,605,64.62,42.4,0,46.2,0,74,0.19,0.3,1.7,50.4,68.6
2/8/2022 22:15,48.7,19.4,72.3,0,10,72.8,73.7,73.4,74.4,73.7,72.8,73.8,73.5,72.7,74.7,47,47,47,47,47,47,47,47,47,47,67.7,11.5,5.6,70.3,73.1,100,2487,234,70,1606,4.2,4.9,4.9,48.7,27,68,602.4,62.8,40.8,0,600.8,62.8,46.48,0,46,0,73.9,0.18,0.3,2,50.5,65.5
2/8/2022 22:20,47.1,19.4,72.3,0,10,72.7,73.6,73.3,74.4,73.7,72.8,73.8,73.3,72.6,74.6,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,64.8,11.1,2.9,68.7,73.5,100,2487,234,65.1,1638,0,0,0,47.1,27,65.6,612.8,61,40.48,0,609.6,61,46.8,0,45.9,0,74,0.17,0.3,2.1,50.6,63.4
2/8/2022 22:25,45.9,19.5,72.2,0,10,72.6,73.6,73.3,74.3,73.7,72.8,73.7,73.2,72.4,74.5,35,35,35,35,35,35,35,35,35,35,63.6,10.4,2.7,66.8,73.9,100,2264,194,63.4,1634,0,0,0,45.9,27,63,608.8,59.7,39.2,0,608.8,59.7,45.84,0,45.6,0,74,0.16,0.3,2.3,50.7,61.8
2/8/2022 22:30,44.9,19.6,72,0.7,6,72.6,73.5,73.3,74.3,73.6,72.8,73.6,73,72.4,74.4,45,45,45,45,45,45,45,45,45,45,68.6,9.2,4.1,65.9,74.2,60,2225,187,65.3,1622,5.7,5.8,5.8,44.9,27,60.2,608.8,60.7,39.2,13.44,604,61.5,45.52,13.44,45.5,0,73.9,0.15,0.3,2.4,50.8,59.6
2/8/2022 22:35,44.4,19.7,72,1.8,0,72.5,73.5,73.2,74.2,73.6,72.8,73.5,72.9,72.4,74.4,74,74,74,74,74,74,74,74,74,74,88,6.5,9.2,84.2,73.8,0,2635,263,80.9,1604,0,0,0,44.4,27,57.7,596.8,101.4,40.8,75.52,602.4,99.1,48.88,76.08,45.3,0,74.5,0.14,0.3,2.4,50.9,57.8
2/8/2022 22:40,43.9,19.6,72,0,0,72.5,73.5,73.2,74.2,73.5,72.8,73.4,72.8,72.3,74.3,93,93,93,93,93,93,93,93,93,93,91.2,7.8,10.6,89.6,80.5,0,3132,363,90,1618,0,0,0,43.9,27,56,613.6,108.5,43.36,100,611.2,104.1,50.72,100,45.2,0,76.5,0.14,0.3,2.4,51.1,56.4
2/8/2022 22:45,43.7,19.6,72.1,0,0,72.4,73.4,73.2,74.2,73.5,72.8,73.4,72.8,72.2,74.2,100,100,100,100,100,100,100,100,100,100,93.9,8.8,11.1,93.2,84,0,3318,409,94.4,1634,6.5,6.9,6.9,43.7,27,54.5,608.8,109.5,40.16,100,609.6,104.9,48.48,100,44.9,0,77.8,0.13,0.3,2.4,51.2,55.3
2/8/2022 22:50,43.5,19.6,72.4,0,0,72.5,73.4,73.2,74.2,73.5,72.8,73.5,72.9,72.2,74.2,100,100,100,100,100,100,100,100,100,100,95.7,9.3,11.5,95.3,86.4,0,3433,437,97.1,1613,0,0,0,43.5,27,52.7,604.8,109.8,41.76,100,602.4,105.1,47.84,100,44.9,0,78.8,0.14,0.3,2.4,51.2,54.1
2/8/2022 22:55,43.3,19.6,72.6,0,0,72.5,73.5,73.3,74.2,73.5,72.7,73.5,73.1,72.2,74.2,100,100,100,100,100,100,100,100,100,100,96.8,9.6,11.7,96.7,87.9,0,3495,453,98.5,1616,0,0,0,43.3,27,51.2,608.8,109.5,42.4,100,609,105,48.8,100,44.8,0,79.7,0.14,0.3,2.4,51,52.9
2/8/2022 23:00,43.1,19.6,72.9,0,0,72.6,73.6,73.4,74.2,73.5,72.7,73.6,73.4,72.3,74.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,97.7,9.7,11.7,97.7,89,0,3522,460,99.7,1619,6.8,8.1,8.1,43.1,27,50,608.8,109.1,42.4,99.36,607.2,105,48.8,99.36,44.7,0,80.3,0.14,0.3,2.4,51.2,51.9
2/8/2022 23:05,43.2,19.5,73.3,0,0,72.7,73.6,73.5,74.2,73.5,72.7,73.7,73.7,72.4,74.4,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,98.3,9.6,11.7,98.4,89.9,0,3522,460,100,1615,0,0,0,43.2,27,49.2,608.8,108.8,42.4,82.96,604,104.6,48.8,82.96,44.6,0,80.8,0.14,0.3,1.5,51.4,51.2
2/8/2022 23:10,43.1,19.4,73.6,0,0,72.8,73.7,73.6,74.3,73.6,72.8,73.9,74,72.5,74.5,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,99.1,9.3,11.8,99.1,90.6,0,3522,460,100,1620,0,0,0,43.1,27,48.4,612,106.2,42.08,48.72,611.2,99.7,49.12,47.2,44.5,0,81.1,0.14,0.3,0.1,52,51.1
2/8/2022 23:15,43,19.2,73.8,0,0,73,73.8,73.7,74.3,73.7,72.8,74.1,74.2,72.7,74.6,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,100.4,12.1,9.6,99.8,90.8,0,3214.5,386.5,93.6,1628,6.9,8.8,8.8,43,27,48.1,614.4,76.9,38.56,6.88,616,71.1,45.6,7.36,44.5,0,80.6,0.14,0.3,0.1,52.4,51.3
2/8/2022 23:20,43,19,74,0,4.5,73.1,73.9,73.8,74.4,73.8,72.8,74.2,74.5,72.8,74.7,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,92.3,12.6,9.2,96.9,89.6,44.9,3214.5,386.5,79.8,0,0,0,0,43,27,47.7,598.4,55.8,37.92,0,612,55,44,0,44.5,0,78.9,0.14,0.3,0.1,52.7,51.5
2/8/2022 23:25,42.9,18.9,73.9,0,10,73.2,74,73.9,74.5,73.9,72.8,74.4,74.7,72.9,74.9,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,83,10.2,12,85.7,87.1,100,2883,311,80.6,1611,0,0,0,42.9,27,47.4,612,57.3,39.84,0,608.8,56.8,45.28,0,44.4,0,77.6,0.15,0.3,0.1,53,51.8
2/8/2022 23:30,42.7,19,73.9,0,10,73.3,74.1,74,74.6,73.9,72.9,74.5,74.9,73.1,75.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,78.4,10.2,12,80.7,82.3,100,2844,306,79.7,1635,6.9,9.7,9.7,42.7,27,47.1,612.8,57.8,37.92,0,610.4,57.4,45.6,0,44.4,0,76.9,0.15,0.3,0.1,53.3,54
2/8/2022 23:35,42.5,19.1,73.8,0,10,73.4,74.2,74.1,74.7,74,72.9,74.6,74.9,73.2,75.2,100,100,100,100,100,100,100,100,100,100,76,10.1,11.9,77.8,79.7,100,2841,300,79.3,1619,0,0,0,42.5,27,46.9,606.4,56.7,37.6,0,606.4,56.4,45.6,0,44.2,0,76.3,0.15,0.3,0.1,53.4,53.3
2/8/2022 23:40,42.8,19.2,73.7,0,10,73.4,74.2,74.1,74.8,74.1,73,74.6,74.9,73.3,75.3,100,100,100,100,100,100,100,100,100,100,74.3,10.1,11.9,75.8,78,100,2826,299,79.1,1617,0,0,0,42.8,27,52.2,652.8,55.5,44.48,0,648.8,55.4,53.36,0,44.2,0,75.9,0.21,0.3,0.1,53.6,53.3
2/8/2022 23:45,44.5,19.3,73.5,0,10,73.4,74.3,74.1,74.9,74.2,73,74.6,74.8,73.2,75.3,100,100,100,100,100,100,100,100,100,100,73.1,10,11.9,74.5,76.7,100,2815,297,79.1,1716,4,3.6,3.6,44.5,27,66.1,598.4,56.4,34.4,0,608,56.3,40.56,0,44.2,0,75.5,0.18,0.3,0.1,53.9,53.5
2/8/2022 23:50,44.4,19.4,73.3,0,10,73.4,74.3,74,74.9,74.2,73.1,74.5,74.6,73.3,75.4,100,100,100,100,100,100,100,100,100,100,72.3,10,11.9,73.6,75.8,100,2811,297,78.9,1582,0,0,0,44.4,27,62.6,612.8,59.4,41.44,0,605.6,59.4,47.52,0,44.2,0,75.3,0.16,0.3,0.1,54.1,53.7
2/8/2022 23:55,44.2,19.6,73.2,0,10,73.4,74.3,74,74.9,74.2,73.1,74.5,74.5,73.2,75.4,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.9,75.1,100,2809,295,79,1661,0,0,0,44.2,27,62.7,610.4,61.3,37.92,0,612.8,61.3,45.28,0,44.1,0,75.1,0.18,0.3,0.1,54.4,53.9
2/9/2022 0:00,44.4,19.6,73,0,10,73.4,74.3,74,74.9,74.2,73.2,74.4,74.3,73.2,75.3,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,71.2,10,11.9,72.4,74.5,100,2814.5,297,78.9,1649,4.5,5.3,5.3,44.4,27,63.1,607.2,62.2,37.6,0,605.6,62.2,44,0,44,0,74.9,0.17,0.3,0.2,54.7,56.2
2/9/2022 0:05,44.4,19.6,72.9,0,10,73.3,74.2,73.9,74.9,74.2,73.2,74.4,74.1,73.1,75.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,70.8,10.1,11.9,72,74.1,100,2814.5,297,78.8,1644,0,0,0,44.4,27,63.1,608.8,62.3,37.6,0,608.8,62.4,44,0,44,0,74.9,0.17,0.3,1.4,53.9,62.9
2/9/2022 0:10,44.2,19.6,72.9,0,10,73.3,74.2,73.9,74.9,74.2,73.2,74.3,74,73.1,75.2,96,96,96,96,96,96,96,96,96,96,70.5,10.1,11.9,71.7,73.7,100,2819,298,78.9,1632,0,0,0,44.2,27,61.8,607.2,61.3,37.6,0,608.8,61.3,44,0,43.9,0,74.8,0.16,0.3,1.7,52.5,61.4
2/9/2022 0:15,43.7,19.7,72.9,0,10,73.2,74.2,73.8,74.9,74.1,73.2,74.2,73.8,73,75.1,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,70.3,10,11.9,71.5,73.5,100,2820.5,298,78.9,1626,5.8,5.9,5.9,43.7,27,59.2,607,60,37.6,0,608,59.9,44,0,43.9,0,74.7,0.15,0.3,2,52.2,59.6
2/9/2022 0:20,43.3,19.7,72.7,0,10,73.2,74.1,73.8,74.8,74.1,73.2,74.1,73.6,72.9,75,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,70,10,11.9,71.3,73.2,100,2820.5,298,79.1,0,0,0,0,43.3,27,56.7,606.4,58.6,37.6,0,608,58.6,44,0,43.7,0,74.6,0.14,0.3,2,51.9,57.5
2/9/2022 0:25,42.9,19.8,72.6,0,10,73.1,74.1,73.7,74.8,74.1,73.2,74,73.4,72.8,74.9,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,69.9,9.9,12,71,72.9,100,2840,303,79.8,1622,0,0,0,42.9,27,54.6,607.2,57.4,37.6,0,605.6,57.4,44,0,43.7,0,74.5,0.14,0.3,2,51.6,55.9
2/9/2022 0:30,42.6,19.9,72.6,0,10,73,74,73.7,74.8,74,73.2,73.9,73.3,72.7,74.8,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,69.6,10.2,11.6,70.8,72.7,100,2856,305,79.2,1618,6.5,7.2,7.2,42.6,27,53.8,610.4,56.6,37.6,0,608.8,56.6,44.96,0,43.7,0,74.3,0.15,0.3,2,51.4,54.4
2/9/2022 0:35,44.1,20,72.4,0,10,72.9,74,73.6,74.7,73.9,73.2,73.8,73.1,72.6,74.7,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,68.6,11.6,7.5,70.4,72.8,100,2688,272,72.7,1606,0,0,0,44.1,27,67.7,600,56.2,37.6,0,605.6,55.9,43.36,0,43.7,0,74.1,0.22,0.3,2,51.3,58.3
2/9/2022 0:40,46.2,20.2,72.2,0,10,72.8,73.9,73.5,74.7,73.9,73.2,73.7,73,72.5,74.6,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,66.1,11.3,3.7,69.3,73.2,100,2455,228,66.9,1599,0,0,0,46.2,27,69.7,608.8,56.9,40.8,0,607.2,56.9,46.56,0,43.5,0,73.9,0.21,0.3,2.1,51.2,62.2
2/9/2022 0:45,46.8,20.2,72.2,0,10,72.7,73.8,73.5,74.6,73.8,73.2,73.6,72.9,72.5,74.5,35,35,35,35,35,35,35,35,35,35,64.1,10.7,2.9,67.5,73.6,100,2306,201,63.9,1643,3.8,4.6,4.6,46.8,27,68.6,613.6,58,38.88,0,612.8,58,44.64,0,43.5,0,73.8,0.19,0.3,2.4,51.1,62.8
2/9/2022 0:50,46.1,20.2,72,2.1,0,72.7,73.8,73.4,74.5,73.8,73.2,73.5,72.7,72.4,74.4,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,85.9,6.9,7.9,77.4,73.6,0,2467,231,76,1631,0,0,0,46.1,27,66.7,600,86.6,38.24,52.64,603.2,86.3,44.32,52.32,43.4,0,73.8,0.18,0.3,2.6,51,62.1
2/9/2022 0:55,45.2,20.2,71.9,0.1,0,72.6,73.7,73.4,74.5,73.7,73.1,73.4,72.6,72.3,74.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,90.1,7.3,10.3,88.6,78.3,0,3002,336,87.8,1602,0,0,0,45.2,27,64.7,605.6,109.6,42.08,97.04,600,106.1,48.48,98.56,43.3,0,75.7,0.17,0.3,2.9,50.9,60.5
2/9/2022 1:00,44.2,20.1,72,0,0,72.6,73.7,73.4,74.4,73.7,73.1,73.4,72.6,72.2,74.2,100,100,100,100,100,100,100,100,100,100,93.8,8.6,10.9,92.9,83.4,0,3329.5,411.5,93.1,1627,5.4,5.6,5.6,44.2,27,62.7,610.4,111,41.76,100,607.2,106.7,48.8,100,43.3,0,77.4,0.16,0.3,2.8,50.9,59.6
2/9/2022 1:05,43.4,20.1,72.2,0,0,72.6,73.7,73.4,74.4,73.6,73.1,73.4,72.7,72.2,74.2,100,100,100,100,100,100,100,100,100,100,95.9,9.2,11.4,95.4,86.1,0,3329.5,411.5,96.2,1629,0,0,0,43.4,27,60.2,610.4,111,40.8,100,609.6,106.8,48.8,100,43.3,0,78.5,0.15,0.3,2.9,50.9,58.4
2/9/2022 1:10,43,20.2,72.6,0,0,72.6,73.7,73.5,74.4,73.6,73.1,73.4,72.9,72.2,74.2,100,100,100,100,100,100,100,100,100,100,97.3,9.5,11.6,97.1,87.9,0,3482,448,98.1,1619,0,0,0,43,27,57.8,605.6,111.5,39.52,100,611.2,107.1,48.8,100,43.4,0,79.4,0.15,0.3,2.9,50.9,57
2/9/2022 1:15,42.6,20.1,72.8,0,0,72.7,73.7,73.5,74.4,73.6,73.1,73.6,73.2,72.3,74.2,100,100,100,100,100,100,100,100,100,100,98.4,9.7,11.7,98.3,89.3,0,3522,460,99.2,1609,6.3,6.7,6.7,42.6,27,55.6,605.6,111.3,40.8,100,607.2,106.8,48.8,100,43.3,0,80.1,0.14,0.3,2.9,50.9,55.6
2/9/2022 1:20,42.4,20.1,73.2,0,0,72.8,73.8,73.6,74.4,73.7,73.1,73.7,73.5,72.4,74.3,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,99.1,9.6,11.6,99.1,90.2,0,3522,460,100,1606,0,0,0,42.4,27,53.5,607.2,111,42.08,88,605.6,106.5,48.8,88.64,43.3,0,80.7,0.14,0.3,2.9,50.9,54.2
2/9/2022 1:25,42,19.9,73.5,0,0,72.9,73.9,73.7,74.5,73.7,73.1,73.8,73.8,72.5,74.4,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,99.9,9.4,11.8,99.9,91,0,3522,460,100,1618,0,0,0,42,27,51.7,612,109.6,41.12,58.08,609.6,104.2,49.12,57.44,43.3,0,81.1,0.14,0.3,2.9,50.8,53
2/9/2022 1:30,41.8,19.8,73.7,0,0,73.1,74,73.9,74.5,73.8,73,74,74.1,72.6,74.6,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,100.7,11,10.6,100.5,91.5,0,3311,408,96.8,1623.5,6.7,7.9,7.9,41.8,27,50.2,612.8,87.3,38.88,13.52,616,79.8,46.56,13.44,43.2,0,80.9,0.15,0.3,2.8,50.6,51.8
2/9/2022 1:35,41.6,19.7,74,0,4.6,73.2,74.1,73.9,74.6,73.8,73.1,74.2,74.4,72.7,74.7,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,92.5,13,9.6,97.1,90.5,46.3,3311,408,81.7,0,0,0,0,41.6,27,49,609.6,57.1,37.28,0,612.8,55.3,43.68,0,43.2,0,79.2,0.15,0.3,1.4,50.8,50.9
2/9/2022 1:40,41.6,19.6,74,0,10,73.3,74.2,74.1,74.7,74,73.1,74.3,74.6,72.9,74.9,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,83.2,10.5,12,86,87.3,100,2930,321,81.4,1597,0,0,0,41.6,27,47.7,602.67,54.33,39.33,0,605.33,53.92,44.8,0,43.2,0,77.7,0.14,0.3,0.1,51.3,50.9
2/9/2022 1:45,41.5,19.7,74,0,10,73.4,74.3,74.1,74.8,74,73.1,74.5,74.8,73.1,75,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,78.5,10.3,12,80.8,82.5,100,2869,307,80.3,1625,6.9,8.7,8.7,41.5,27,48.5,528,54,45.9,0,518,53.5,53.2,0,43.3,0,76.8,0.19,0.2,0.1,51.7,51.1
2/9/2022 1:50,42.8,19.9,73.7,0,10,73.5,74.4,74.2,74.9,74.1,73.2,74.5,74.9,73.2,75.2,100,100,100,100,100,100,100,100,100,100,75.9,10.1,12,77.7,79.8,100,2832.5,301.5,79.6,1699,0,0,0,42.8,27,65.8,623.2,56.3,35.36,0,632,56.6,42.56,0,43.3,0,76,0.21,0.4,0.1,52,51.3
2/9/2022 1:55,43.2,20.1,73.6,0,10,73.5,74.4,74.2,75,74.2,73.2,74.6,74.8,73.2,75.3,100,100,100,100,100,100,100,100,100,100,74.3,10.1,11.9,75.9,78,100,2820,297,0,1671,0,0,0,43.2,27,63.3,601.6,62,40.64,0,597.6,62.1,46.8,0,43.2,0,75.4,0.17,0.3,0.1,52.4,51.7
2/9/2022 2:00,43.1,20.2,73.4,0,10,73.6,74.4,74.2,75,74.2,73.3,74.6,74.7,73.2,75.3,100,100,100,100,100,100,100,100,100,100,73.1,10.1,11.9,74.6,76.8,100,2820,297,0,0,4.7,5.5,5.5,43.1,27,62.5,619.2,63.8,38.72,0,617.6,63.9,45.52,0,43.3,0,75,0.18,0.3,0.7,52.5,62.1
2/9/2022 2:05,43.2,20.2,73.3,0,10,73.5,74.4,74.2,75.1,74.3,73.4,74.5,74.5,73.2,75.4,100,100,100,100,100,100,100,100,100,100,72.3,10,11.9,73.7,75.9,100,2822,298,0,1649,0,0,0,43.2,27,62.9,602.4,62.9,38.08,0,608,62.8,43.6,0,43.2,0,74.8,0.17,0.3,1.6,51.8,63.9
2/9/2022 2:10,43.3,20.3,73.2,0,10,73.5,74.4,74.1,75.1,74.3,73.4,74.5,74.4,73.2,75.3,100,100,100,100,100,100,100,100,100,100,71.7,10,11.8,73,75.2,100,2812,296,0,1637,0,0,0,43.3,27,62.9,607.2,61.3,40,0,608,61.3,43.76,0,43,0,74.6,0.17,0.3,1.7,51.4,62.2
2/9/2022 2:15,43.3,20.4,73,0,10,73.5,74.4,74.1,75.1,74.3,73.4,74.4,74.2,73.2,75.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,71.2,10,11.9,72.5,74.6,100,2823,297,0,1632,5.3,5.4,5.4,43.3,27,61.8,609.6,59.9,40,0,611.2,59.8,45.2,0,42.9,0,74.4,0.17,0.3,1.9,51.1,60.9
2/9/2022 2:20,42.8,20.4,72.9,0,10,73.4,74.4,74,75.1,74.3,73.4,74.3,74.1,73.1,75.2,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,70.8,10,11.9,72,74.2,100,2828,300,0,1627,0,0,0,42.8,27,59.2,609.6,58.9,40,0,607.2,58.7,45.2,0,42.9,0,74.1,0.16,0.3,1.9,51,59.4
2/9/2022 2:25,42.5,20.5,72.7,0,10,73.4,74.3,74,75.1,74.2,73.4,74.2,73.9,73,75.2,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,70.4,10,11.9,71.7,73.8,100,2808,299,0,1618,0,0,0,42.5,27,56.6,609.6,58.1,40,0,608.8,57.9,45.2,0,42.9,0,73.9,0.15,0.3,1.8,50.9,57.7
2/9/2022 2:30,42.4,20.8,72.6,0,10,73.3,74.3,73.9,75,74.2,73.4,74.1,73.7,72.9,75.1,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,70.2,9.8,12,71.4,73.4,100,2830,300,0,1619,6.3,6.7,6.7,42.4,27,59,611.2,57,38.72,0,611.2,56.9,45.2,0,42.8,0,73.7,0.18,0.3,1.9,50.9,56.5
2/9/2022 2:35,44.5,20.9,72.4,0,10,73.2,74.2,73.9,75,74.2,73.5,74.1,73.5,72.8,75,64,64,64,64,64,64,64,64,64,64,69.9,10.5,11,71.1,73.2,100,2843,301,0,1601,0,0,0,44.5,27,69,600.8,57,37.76,0,604.8,56.9,45.2,0,42.7,0,73.4,0.22,0.3,2.1,50.8,61.2
2/9/2022 2:40,46.2,20.9,72.2,0,10,73.1,74.2,73.8,74.9,74.1,73.4,73.9,73.4,72.7,74.9,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,68.1,11.7,5.8,70.5,73.4,100,2614,258,0,1613,0,0,0,46.2,27,69.2,608,57,40,0,604.8,57,45.52,0,42.6,0,73.2,0.2,0.3,2.6,50.7,62.6
2/9/2022 2:45,46.3,20.9,72.1,1,4,73,74.1,73.8,74.9,74,73.4,73.8,73.2,72.7,74.8,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,74.5,9.6,5.1,70.4,74,40,2371,212,0,1633,4,4.7,4.7,46.3,27,67.7,604.8,63.8,40,19.28,613.6,64.5,45.52,18.32,42.5,0,73,0.19,0.3,2.7,50.6,62.1
2/9/2022 2:50,45.5,21.1,71.9,4.1,0,73,74,73.7,74.8,74,73.4,73.7,73.1,72.6,74.7,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,81.5,6.8,9.8,82.3,75.4,0,2803,300,0,1611,0,0,0,45.5,27,65.8,606.4,106.3,41.92,85.04,599.2,103.6,46.8,85.04,42.5,0,74,0.18,0.3,2.7,50.6,61.4
2/9/2022 2:55,44.6,21,71.9,3.5,0,72.9,74,73.6,74.8,73.9,73.4,73.7,73,72.5,74.6,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,85.1,8.2,10.8,84.8,78.8,0,3191,377,0,1634,0,0,0,44.6,27,64,612,110.8,41.6,100,612,106.6,49.36,100,42.4,0,76.2,0.17,0.3,2.6,50.5,60.6
2/9/2022 3:00,43.7,20.8,72.1,0.4,0,72.9,74,73.6,74.7,73.9,73.4,73.6,72.9,72.4,74.5,100,100,100,100,100,100,100,100,100,100,87,9,11.2,86.8,81.2,0,3411,431.5,0,1622.5,5.5,5.6,5.6,43.7,27,61.7,608,111.7,39.36,100,612,107.4,46.8,100,42.5,0,77.5,0.16,0.3,2.6,50.5,59.6
2/9/2022 3:05,42.9,20.8,72.2,0,0,72.9,73.9,73.6,74.7,73.8,73.4,73.6,73,72.4,74.5,100,100,100,100,100,100,100,100,100,100,88.4,9.4,11.5,88.5,82.9,0,3411,431.5,0,0,0,0,0,42.9,27,58.8,605.33,111.58,41.87,100,600.67,107.67,47.6,100,42.6,0,78.5,0.15,0.3,2.6,50.5,57.9
2/9/2022 3:10,42.5,20.9,72.5,0,0,72.9,73.9,73.6,74.7,73.8,73.4,73.6,73.1,72.4,74.4,100,100,100,100,100,100,100,100,100,100,89.2,9.7,11.7,89.4,83.9,0,3509,457,0,1622,0,0,0,42.5,27,56.6,615,111,41.6,100,615,107,49.2,100,42.7,0,79.2,0.15,0.3,2.5,50.5,56.4
2/9/2022 3:15,42.2,20.9,72.7,0,0,72.9,74,73.7,74.7,73.8,73.3,73.7,73.3,72.4,74.5,100,100,100,100,100,100,100,100,100,100,89.8,9.6,11.6,90.1,84.6,0,3522,460,0,1631,6.4,6.8,6.8,42.2,27,54.7,606.4,111.2,39.36,100,613.6,106.5,46.8,100,42.8,0,79.8,0.14,0.3,2.6,50.5,55.2
2/9/2022 3:20,41.8,21,73,0,0,73,74,73.7,74.7,73.8,73.3,73.7,73.5,72.5,74.5,99.5,98.7,98.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,90.3,9.6,11.6,90.7,85.2,0,3522,460,0,1599,0,0,0,41.8,27,52.3,606.67,111,42.13,97.6,598.67,106.83,47.6,97.47,42.9,0,80.3,0.14,0.3,2.6,50.5,53.5
2/9/2022 3:25,41.5,21,73.2,0,0,73.1,74,73.8,74.7,73.9,73.3,73.8,73.6,72.5,74.5,92.5,91.8,91.8,92.5,92.5,92.5,92.5,92.5,92.5,92.5,90.8,9.7,11.7,91.2,85.6,0,3522,460,0,1611,0,0,0,41.5,27,50.5,613,110.88,41.6,83.5,617,106.12,49.6,83.6,43,0,80.7,0.14,0.3,2.6,50.5,52.2
2/9/2022 3:30,41.3,20.9,73.5,0,0,73.1,74.1,73.9,74.7,73.9,73.3,73.9,73.8,72.6,74.6,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,91.2,9.3,11.8,91.6,86,0,3522,460,0,1625,6.7,8,8,41.3,27,49.3,605.6,108.5,39.36,52.64,610.4,102.5,46.48,52.72,42.9,0,80.9,0.14,0.3,2.5,50.5,51.3
2/9/2022 3:35,41,20.8,73.8,0,0,73.2,74.1,73.9,74.8,73.9,73.3,74,74,72.7,74.7,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,91.8,11.4,10.3,92,86.2,0,3522,460,0,1608,0,0,0,41,27,48,608.8,81.9,40,10.8,608,74.9,45.2,10.72,43.1,0,80.4,0.15,0.3,0.1,50.9,50.8
2/9/2022 3:40,40.9,20.7,74,0,2.9,73.3,74.2,74,74.8,74,73.4,74.1,74.1,72.7,74.8,55.9,58,58,58,58,55.9,55.9,55.9,55.9,55.9,89.5,13,8,91.7,85.3,20.3,3050,344,0,1630,0,0,0,40.9,27,47,608,55.5,37.33,0,612.67,54.33,44.13,0,43.2,0,78.4,0.14,0.3,0.1,51.4,51
2/9/2022 3:45,40.9,20.8,73.8,0,9.8,73.4,74.3,74.1,74.9,74.1,73.4,74.2,74.3,72.9,74.8,75,76.5,76.5,76.5,76.5,75,75,75,75,75,80.6,10.1,12,83.3,84.7,93.5,2806,294,0,1607,6.9,8.9,8.9,40.9,27,46.4,602,54.62,38.4,0,602,54.5,43.6,0,43.2,0,77.1,0.14,0.3,0.1,51.8,51.2
2/9/2022 3:50,40.8,20.9,73.7,0,10,73.4,74.3,74.1,74.9,74.1,73.4,74.3,74.4,72.9,74.9,88,88,88,88,88,88,88,88,88,88,77,10.1,12,79.2,81,100,2860,307,0,1618,0,0,0,40.8,27,46.5,608.8,56.9,40.32,0,607.2,56.8,46.48,0,43.3,0,76.3,0.15,0.3,0.1,52.1,51.4
2/9/2022 3:55,40.8,21.1,73.5,0,10,73.4,74.4,74.1,75,74.1,73.4,74.3,74.4,73,75,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,74.7,10.1,11.9,76.5,78.5,100,2835,301,0,1673,0,0,0,40.8,27,47.9,612.8,57,37.12,0,612,56.9,44.56,0,43.4,0,75.6,0.15,0.3,0.1,52.5,51.8
2/9/2022 4:00,40.7,21.2,73.5,0,10,73.5,74.4,74.1,75,74.2,73.5,74.3,74.3,73,75,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,74.8,76.9,100,2822.5,298,0,1618.5,6.7,8,8,40.7,27,48,601.6,56.4,37.44,0,602.4,56.1,44.56,0,43.3,0,75.1,0.15,0.3,0.1,52.8,52.2
2/9/2022 4:05,40.6,21.3,73.2,0,10,73.4,74.4,74.1,75.1,74.2,73.5,74.3,74.2,73,75.1,100,100,100,100,100,100,100,100,100,100,72.3,10,11.8,73.7,75.9,100,2822.5,298,0,0,0,0,0,40.6,27,47.9,606.4,55.3,40,0,617,55.25,45.2,0,43.3,0,74.7,0.15,0.3,0.1,53.2,52.4
2/9/2022 4:10,40.6,21.4,73,0,10,73.4,74.4,74.1,75.1,74.2,73.5,74.2,74.1,73,75.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,71.6,10,11.8,72.9,75.1,100,2814,296,0,1625,0,0,0,40.6,27,47.8,612.8,54.6,39.04,0,605,54.5,43.6,0,43.4,0,74.3,0.15,0.3,0.1,53.5,52.5
2/9/2022 4:15,40.5,21.6,72.8,0,10,73.3,74.3,74,75.1,74.2,73.5,74.2,73.9,72.9,75.1,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,71,10,11.9,72.3,74.4,100,2816,297,0,1619,6.1,7.9,7.9,40.5,27,47.8,604,54.17,38.13,0,608.67,54.17,43.6,0,43.4,0,74,0.15,0.3,0.1,53.8,52.7
2/9/2022 4:20,40.4,21.8,72.6,0,10,73.3,74.3,74,75,74.2,73.5,74.1,73.8,72.9,75,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,70.6,9.9,12,71.9,74,100,2808,296,0,1627,0,0,0,40.4,27,47.9,610,56.5,40,0,608,56.5,44.4,0,43.3,0,73.7,0.15,0.3,0.1,54,52.8
2/9/2022 4:25,40.3,22,72.4,0,10,73.2,74.2,73.9,75,74.1,73.5,74,73.6,72.8,74.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,70.2,10.2,11.6,71.5,73.6,100,2839,301,0,1634,0,0,0,40.3,27,48.1,610.4,58,39.36,0,611.2,57.8,45.2,0,43.2,0,73.5,0.15,0.3,0.1,54.2,53
2/9/2022 4:30,40.4,22.1,72.2,0,10,73.1,74.2,73.9,75,74.1,73.5,73.9,73.4,72.7,74.9,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,68.7,11.6,6.3,70.9,73.7,100,2643,266,0,1634,6.3,7.6,7.6,40.4,27,48.2,608.8,56.9,38.08,0,610.4,56.8,44.88,0,43.1,0,73.3,0.15,0.3,0.1,54.5,53.2
2/9/2022 4:35,40.3,22.3,72.1,1.2,4,73,74.1,73.8,74.9,74,73.5,73.8,73.3,72.6,74.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,72.3,9.7,5.1,70.1,74.1,40,2603,256,0,1619,0,0,0,40.3,27,48.1,599.2,61.7,38.4,15.68,604.8,62.8,43.92,18.08,43.2,0,73.1,0.15,0.3,0.1,54.7,53.4
2/9/2022 4:40,40.2,22.4,71.9,4.6,0,73,74.1,73.7,74.9,74,73.5,73.7,73.1,72.6,74.7,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,83.7,6.9,10,81.6,75.1,0,2603,256,0,1595,0,0,0,40.2,27,48,604,107.2,42.24,85.2,600.8,104.3,48.72,85.04,43.2,0,74,0.15,0.3,0.1,55,53.6
2/9/2022 4:45,40.2,22.2,71.9,5.2,0,72.9,74,73.7,74.8,73.9,73.5,73.6,73,72.5,74.6,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,84.7,8.4,10.8,85.3,79.5,0,3207,382,0,1632,6.4,7.7,7.7,40.2,27,48.1,612.67,111.92,40.8,100,608.67,107.58,48.13,100,43.2,0,76.3,0.15,0.3,0.1,55.2,53.7
2/9/2022 4:50,40.1,22.1,72,0,0,72.9,74,73.6,74.8,73.9,73.5,73.6,73,72.4,74.5,100,100,100,100,100,100,100,100,100,100,92.7,9,11.3,90.4,81.7,0,3363,420,0,1624,0,0,0,40.1,27,48.1,601,113.25,39.6,100,610,108.5,46.8,100,43.1,0,77.7,0.15,0.3,0.1,55.4,53.8
2/9/2022 4:55,40,22,72.2,0,0,72.9,74,73.7,74.8,73.9,73.5,73.6,73.1,72.4,74.5,100,100,100,100,100,100,100,100,100,100,95.9,9.5,11.6,95.1,85.7,0,3450,441,0,1626,0,0,0,40,27,49.7,607.2,114,42.24,100,604,109.6,47.12,100,43.2,0,78.7,0.16,0.3,0.1,55.7,53.9
2/9/2022 5:00,41,21.9,72.5,0,0,72.9,74,73.7,74.7,73.8,73.4,73.7,73.3,72.4,74.5,100,100,100,100,100,100,100,100,100,100,98,9.7,11.7,97.6,88.2,0,3520.5,459.5,0,1612,2.9,3.6,3.6,41,27,66.6,613.6,115,39.36,100,619.2,110.7,46.16,100,43.2,0,79.7,0.19,0.3,0.1,55.9,54.1
2/9/2022 5:05,41.1,21.8,72.7,0,0,73,74,73.8,74.7,73.9,73.4,73.7,73.5,72.5,74.5,100,100,100,100,100,100,100,100,100,100,99.4,9.6,11.7,99.2,89.9,0,3522,460,0,1647,0,0,0,41.1,27,62.5,600,116.3,41.92,100,599.2,112.3,47.76,100,43.1,0,80.5,0.16,0.3,0.1,56.1,54.3
2/9/2022 5:10,40.9,21.8,73,0,0,73.1,74.1,73.9,74.8,73.9,73.4,73.9,73.8,72.6,74.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,100.2,9.7,11.7,100.1,91,0,3522,460,0,0,0,0,0,40.9,27,63,612.8,115.5,42.88,97.68,610.4,111.6,49.68,97.76,43,0,81.1,0.18,0.3,0.5,56.1,58.9
2/9/2022 5:15,40.8,21.7,73.3,0,0,73.2,74.2,74,74.8,73.9,73.4,74,74.1,72.7,74.7,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,101.1,9.6,11.7,101,91.8,0,3522,460,0,1658,5,5.4,5.4,40.8,27,63.5,612,115.9,40,79.52,611.2,111.7,47.44,79.6,43.1,0,81.7,0.17,0.3,1.7,54.2,63.6
2/9/2022 5:20,40.6,21.5,73.6,0,0,73.3,74.2,74.1,74.9,74,73.5,74.2,74.4,72.8,74.8,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,101.7,9.4,11.8,101.8,92.7,0,3522,460,0,1632,0,0,0,40.6,27,62.9,604.8,111.5,40,42.96,608.8,105.3,45.52,42.96,43.1,0,82,0.16,0.3,1.8,51.8,61.9
2/9/2022 5:25,40.6,21.3,73.9,0,0.8,73.5,74.3,74.2,74.9,74.1,73.5,74.4,74.7,72.9,74.9,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,101.8,13.3,9,102.8,92.4,8.5,3169.5,376.5,0,1642,0,0,0,40.6,27,62.4,616.8,74.7,39.04,2.4,611.2,70.9,44.88,2.48,43,0,81,0.17,0.3,1.7,50.6,60.7
2/9/2022 5:30,40.6,21.1,74.1,0,8.3,73.6,74.5,74.3,75,74.2,73.5,74.5,74.9,73.1,75.1,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,88.2,11.3,11.4,92.5,91.2,82.8,3169.5,376.5,0,0,5.5,5.7,5.7,40.6,27,60.9,606.4,60.4,37.44,0,609.6,59.5,43.6,0,43,0,79,0.16,0.3,2,50,59.9
2/9/2022 5:35,40.5,20.8,74.1,0,10,73.7,74.6,74.4,75.1,74.3,73.5,74.7,75.2,73.3,75.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,81.8,10.4,12,84.7,86,100,2898,315,0,1621,0,0,0,40.5,27,57.9,607.33,58.42,39.47,0,607.33,58,43.6,0,43,0,77.6,0.15,0.3,2,49.5,58
2/9/2022 5:40,40,20.8,73.9,0,10,73.9,74.6,74.5,75.3,74.4,73.6,74.8,75.3,73.4,75.5,100,100,100,100,100,100,100,100,100,100,78.2,10.2,12,80.3,82.2,100,2850,307,0,1627,0,0,0,40,27,54.9,613,56.88,38.4,0,608,56.75,45.2,0,43.1,0,76.8,0.15,0.3,2,49.1,56
2/9/2022 5:45,39.3,20.9,73.8,0,10,73.9,74.7,74.5,75.3,74.5,73.6,74.9,75.3,73.5,75.6,100,100,100,100,100,100,100,100,100,100,75.9,10.1,11.9,77.7,79.9,100,2833,300,0,1621,6.4,6.9,6.9,39.3,27,52.2,604,55.9,37.76,0,610.4,55.6,45.2,0,43,0,76.2,0.15,0.3,2,48.9,54
2/9/2022 5:50,39.2,20.9,73.7,0,10,73.9,74.8,74.5,75.4,74.5,73.7,74.9,75.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,74.3,10.1,11.9,75.9,78.3,100,2823,298,0,1619,0,0,0,39.2,27,50.1,611.2,54.9,39.36,0,607.2,54.6,45.2,0,42.9,0,75.6,0.15,0.3,2,48.7,52.1
