Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/9/2022 5:55,39.2,21,73.4,0,10,73.9,74.8,74.5,75.5,74.6,73.7,74.9,75.1,73.5,75.7,100,100,100,100,100,100,100,100,100,100,73.2,10,11.9,74.7,77.1,100,2824,298,0,1614,0,0,0,39.2,27,48.3,604.8,53.8,37.44,0,612,53.7,43.6,0,42.7,0,75.2,0.14,0.3,0.9,48.7,50.8
2/9/2022 6:00,39.1,21.1,73.3,0,10,73.9,74.8,74.5,75.5,74.6,73.8,74.8,74.9,73.5,75.7,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,73.8,76.2,100,2818.5,297.5,0,1615.5,6.7,8.1,8.1,39.1,27,46.8,605.6,53.5,38.72,0,608,53.5,44.24,0,42.7,0,74.8,0.15,0.3,0.1,49.2,50.7
2/9/2022 6:05,39,21.3,73,0,10,73.8,74.7,74.4,75.5,74.6,73.8,74.8,74.7,73.5,75.7,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,71.8,10,11.8,73.1,75.5,100,2818.5,297.5,0,0,0,0,0,39,27,45.8,605.6,53.6,40,0,604.8,53.6,45.52,0,42.7,0,74.4,0.15,0.3,0.1,49.7,50.9
2/9/2022 6:10,39.1,21.5,72.9,0,10,73.8,74.7,74.4,75.5,74.6,73.8,74.7,74.6,73.4,75.7,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,71.3,10,11.9,72.5,75,100,2816,297,0,1656,0,0,0,39.1,27,47.1,610.4,56.2,39.68,0,611.2,56.2,45.52,0,42.6,0,74.1,0.16,0.3,0.1,50,51.3
2/9/2022 6:15,39,21.7,72.6,0,10,73.7,74.6,74.3,75.5,74.5,73.8,74.6,74.4,73.3,75.6,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,70.8,10.1,11.9,72,74.5,100,2816,297,0,1646,6.5,7.4,7.4,39,27,47.9,608.8,57,37.76,0,608,57,43.6,0,42.4,0,73.8,0.15,0.3,0,50.3,54.4
2/9/2022 6:20,39,21.8,72.5,0,10,73.6,74.6,74.2,75.4,74.5,73.8,74.5,74.2,73.3,75.5,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,70.4,9.8,12,71.6,74,100,2809,295,0,1624,0,0,0,39,27,47.9,603.2,56.6,38.4,0,608,56.4,43.6,0,42.2,0,73.6,0.15,0.3,0.1,50.7,53.7
2/9/2022 6:25,38.9,21.9,72.3,0,10,73.5,74.5,74.2,75.4,74.5,73.9,74.4,74,73.2,75.4,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,69.8,10.7,10.4,71.2,73.7,100,2839,301,0,1624,0,0,0,38.9,27,47.8,612,55.4,39.68,0,608,55.3,43.6,0,42,0,73.4,0.15,0.3,0.1,50.9,52.7
2/9/2022 6:30,38.8,22,72.2,0,10,73.4,74.5,74.1,75.3,74.4,73.8,74.3,73.8,73.1,75.3,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,67.6,11.8,4.8,70.5,74,100,2542,244,0,1629,6,7.6,7.6,38.8,27,47.7,607.2,54.6,37.76,0,604,54.4,43.6,0,41.9,0,73.3,0.15,0.3,0.1,51.1,53
2/9/2022 6:35,38.7,22.1,72,1.6,2,73.4,74.4,74.1,75.3,74.3,73.8,74.2,73.6,73,75.2,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,83.8,8.4,6.8,76.3,74.6,20,2342,206,0,1613,0,0,0,38.7,27,47.9,600,76.4,39.04,39.2,597.6,76.7,44.88,39.2,41.9,0,73.1,0.15,0.3,0.1,51.4,53.2
2/9/2022 6:40,38.5,22.1,71.9,1.2,0,73.2,74.3,74,75.2,74.3,73.8,74.1,73.5,72.9,75.1,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,92.1,7.3,10.4,90.6,78.7,0,2995,335,0,1615,0,0,0,38.5,27,48.2,608,113.6,42.56,97.12,601.6,110,49.36,97.04,41.9,0,74.9,0.15,0.3,0.1,51.8,53.3
2/9/2022 6:45,38.3,22.1,72,0,0,73.2,74.3,74,75.2,74.2,73.8,74,73.4,72.8,75,100,100,100,100,100,100,100,100,100,100,96.4,8.6,11,95.3,84.9,0,3264,396,0,1642,6.5,7.4,7.4,38.3,27,48.2,613.6,115.9,39.6,100,615.2,111.5,47.12,100,42,0,77.1,0.15,0.3,0.1,52.1,53.5
2/9/2022 6:50,38.2,21.9,72.1,0,0,73.2,74.3,74,75.1,74.2,73.8,74,73.5,72.8,75,100,100,100,100,100,100,100,100,100,100,98.9,9.2,11.4,98.2,88.1,0,3408,431,0,1608,0,0,0,38.2,27,47.7,603.2,117.4,41.28,100,601.6,113,47.12,100,42.1,0,78.4,0.15,0.3,0.1,52.5,53.9
2/9/2022 6:55,38.1,21.9,72.4,0,0,73.2,74.3,74,75.1,74.2,73.8,74.1,73.7,72.8,74.9,100,100,100,100,100,100,100,100,100,100,100.5,9.5,11.6,100.2,90.3,0,3479,449,0,1633,0,0,0,38.1,27,48.2,614.4,116.6,41.92,100,615.2,111.9,49.68,100,42.1,0,79.6,0.15,0.3,0.1,52.6,54.2
2/9/2022 7:00,37.7,21.7,72.7,0,0,73.3,74.3,74.1,75.1,74.2,73.8,74.2,74,72.8,74.9,100,100,100,100,100,100,100,100,100,100,101.8,9.6,11.7,101.6,91.8,0,3522,460,0,1625,6.4,7.5,7.5,37.7,27,47.9,604.8,117,39.36,100,609.6,111.7,47.12,100,42,0,80.6,0.15,0.3,0.1,52.8,54.2
2/9/2022 7:05,37.1,21.6,73.1,0,0,73.4,74.4,74.2,75.1,74.2,73.8,74.3,74.3,73,75,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,102.8,9.6,11.7,102.6,92.9,0,3522,460,0,1620,0,0,0,37.1,27,48,608,117.2,42.24,96.08,604,112.4,47.44,95.84,42,0,81.4,0.15,0.3,0.1,53.1,54.3
2/9/2022 7:10,36.8,21.3,73.5,0,0,73.5,74.5,74.3,75.2,74.3,73.8,74.5,74.6,73.1,75.2,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,103.7,9.4,11.8,103.6,93.8,0,3522,460,0,1621,0,0,0,36.8,27,48,608.8,115.9,40,68.24,607.2,110.8,48.4,70.4,42,0,82,0.15,0.3,0.1,53.4,54.4
2/9/2022 7:15,36.7,21,73.8,0,0.2,73.7,74.6,74.4,75.2,74.3,73.8,74.7,74.9,73.2,75.3,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,104.5,11.1,11,104.3,94.4,2.3,3522,460,0,1631,5.8,7.6,7.6,36.7,27,47.8,605.6,102.4,39.68,22.64,611.2,94.7,47.44,22.64,41.8,0,82,0.15,0.3,0.1,53.7,54.5
2/9/2022 7:20,37.2,20.7,74.1,0,6.9,73.9,74.7,74.5,75.3,74.4,73.8,74.9,75.3,73.4,75.5,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,91.8,12.4,11.2,96.7,93.6,68.6,2959,326,0,1655,0,0,0,37.2,27,48.1,612,63.1,38.4,0,609.6,61.1,43.92,0,41.5,0,80.4,0.15,0.3,0.1,53.9,54.6
2/9/2022 7:25,37.4,20.4,74.3,0,10,74,74.8,74.6,75.4,74.5,73.8,75,75.5,73.6,75.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,83.8,10.9,12,86.8,88.1,100,2977,330,0,1624,0,0,0,37.4,27,48.2,604,58.4,39.04,0,605.6,57.7,43.6,0,41.2,0,78.6,0.15,0.3,0.1,54.2,54.7
2/9/2022 7:30,37.4,20.3,74.3,0,10,74.1,74.9,74.7,75.5,74.6,73.8,75.2,75.7,73.7,75.8,100,100,100,100,100,100,100,100,100,100,79.4,10.4,12,81.7,83.7,100,2897,314,0,1622,6.2,7.4,7.4,37.4,27,48,609.6,56.7,40,0,608.8,56.4,45.2,0,41.1,0,77.5,0.15,0.3,0.1,54.5,54.9
2/9/2022 7:35,37.2,20.3,74.1,0,10,74.2,75,74.8,75.6,74.7,73.9,75.3,75.8,73.8,76,100,100,100,100,100,100,100,100,100,100,76.8,10.2,12,78.6,81,100,2855,305,0,1629,0,0,0,37.2,27,47.8,610.4,55.4,38.4,0,611.2,55.2,45.2,0,41.1,0,76.8,0.15,0.3,0.1,54.7,55
2/9/2022 7:40,37.2,20.4,73.9,0,10,74.2,75,74.8,75.7,74.8,73.9,75.3,75.6,73.9,76.1,100,100,100,100,100,100,100,100,100,100,75.1,10.1,11.9,76.7,79.2,100,2840,302,0,1629,0,0,0,37.2,27,47.9,602.4,54.8,37.76,0,610.4,54.3,44.56,0,41.1,0,76.3,0.15,0.3,0.1,55,55.1
2/9/2022 7:45,37,20.5,73.7,0,10,74.2,75.1,74.7,75.7,74.8,74,75.3,75.5,73.8,76.1,100,100,100,100,100,100,100,100,100,100,74,10,11.8,75.4,77.9,100,2823,298,0,1621,5.8,7.3,7.3,37,27,48,605.6,55.5,39.68,0,605.6,55.1,44.56,0,41.2,0,76,0.15,0.3,0.1,55.2,55.2
2/9/2022 7:50,36.7,20.5,73.6,0,10,74.2,75.1,74.7,75.8,74.9,74,75.2,75.3,73.9,76.1,100,100,100,100,100,100,100,100,100,100,73.2,10.1,11.9,74.5,77,100,2821,296,0,1640,0,0,0,36.7,27,48.3,612.8,58.1,39.36,0,606.4,58,45.2,0,41.2,0,75.6,0.16,0.3,0.1,55.4,55.3
2/9/2022 7:55,36.6,20.5,73.4,0,10,74.2,75,74.7,75.8,74.9,74.1,75.2,75.2,73.8,76.1,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,73.9,76.2,100,2811,296,0,1632,0,0,0,36.6,27,48.1,608.8,58.2,38.08,0,610.4,57.8,44.88,0,41,0,75.4,0.15,0.3,0.1,55.6,55.4
2/9/2022 8:00,36.7,20.5,73.4,0,10,74.1,75,74.6,75.8,74.9,74.1,75.1,75,73.8,76,100,100,100,100,100,100,100,100,100,100,72,10,11.8,73.3,75.7,100,2808.5,294,0,1621,6.1,7.4,7.4,36.7,27,49.1,470.4,57.2,49.6,0,472,56.8,54.96,0,41,0,75.3,0.14,0.2,0.1,55.9,55.5
2/9/2022 8:05,38.6,20.7,73.2,0,10,74,75,74.6,75.8,74.9,74.1,75,74.8,73.7,76,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.8,75.2,100,2808.5,294,0,1004,0,0,0,38.6,27,64.9,581.6,58,91.28,0,552,57,98.56,0,41,0,75.3,0.19,0.1,0.1,56.1,55.6
2/9/2022 8:10,39.9,20.9,73.2,0,10,74,74.9,74.5,75.7,74.8,74.1,74.9,74.6,73.6,75.9,100,100,100,100,100,100,100,100,100,100,71.3,10,11.8,72.4,74.8,100,2809,295.5,0,1701.5,0,0,0,39.9,27,66.8,467.2,59.8,87.2,0,464,59.1,93.12,0,41.1,0,75.1,0.16,0.1,0.1,56.3,55.8
2/9/2022 8:15,39.6,21,73,0,10,73.9,74.9,74.5,75.7,74.8,74.1,74.8,74.4,73.5,75.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,70.9,10,11.8,72.1,74.4,100,2811,296,0,1871,4.8,5.1,5.1,39.6,27,63.1,700.8,61.8,82,0,666.4,61.5,89.76,0,41.2,0,75.1,0.21,0.2,0.1,56.5,55.9
2/9/2022 8:20,39.1,21,72.9,0,10,73.8,74.8,74.4,75.6,74.7,74.1,74.7,74.3,73.5,75.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,70.7,10,11.8,71.9,74.2,100,2811,296,0,0,0,0,0,39.1,27,62.8,644.8,63,39.12,0,665.6,62.8,49.04,0,41.6,0,74.8,0.2,0.3,0.2,56.7,57.2
2/9/2022 8:25,39.2,21,72.9,0,10,73.7,74.7,74.4,75.6,74.7,74.1,74.6,74.1,73.4,75.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,70.5,10,11.8,71.7,73.9,100,2820,295,0,1609,0,0,0,39.2,27,62.7,600.8,63,39.92,0,592.8,63,44.88,0,42.2,0,74.8,0.18,0.3,1.1,55.1,62.9
2/9/2022 8:30,39.3,21,72.8,0,10,73.7,74.7,74.3,75.5,74.6,74.1,74.5,73.9,73.3,75.5,91,91,91,91,91,91,91,91,91,91,70.3,10,11.9,71.5,73.6,100,2821,298,0,1654,4.6,5.1,5.1,39.3,27,62.9,614.4,61.8,39.28,0,616.8,61.8,45.52,0,42.8,0,74.8,0.19,0.3,1.8,51.6,62.2
2/9/2022 8:35,39.1,21,72.7,0,10,73.6,74.6,74.2,75.5,74.6,74.1,74.4,73.8,73.2,75.4,85,85,85,85,85,85,85,85,85,85,70.2,9.9,11.9,71.4,73.5,100,2815,297,0,1627,0,0,0,39.1,27,61.4,600.8,60.3,38,0,607.2,60.3,43.6,0,43.5,0,74.8,0.17,0.3,1.7,49.4,60.4
2/9/2022 8:40,38.8,21,72.6,0,10,73.5,74.6,74.2,75.4,74.5,74.1,74.2,73.6,73.1,75.3,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,70.1,9.8,12,71.3,73.2,100,2841,302,0,1621,0,0,0,38.8,27,58.3,608.8,58.6,39.92,0,609.6,58.5,43.6,0,44.4,0,74.8,0.16,0.3,1.7,48.6,58.4
2/9/2022 8:45,38.6,21,72.6,0,10,73.4,74.5,74.1,75.3,74.4,74,74.1,73.4,73,75.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,69.8,10.1,12,71.1,73.1,100,2850,304,0,1629,5.9,6.1,6.1,38.6,27,55.4,611.2,57.1,38,0,610.4,57,45.2,0,45.4,0,74.6,0.15,0.3,1.8,48.2,56.3
2/9/2022 8:50,38.7,21.1,72.6,0,10,73.3,74.4,74.1,75.3,74.4,74,74,73.3,72.9,75,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,69.4,10.9,10.3,70.8,73,100,2820,297,0,1612,0,0,0,38.7,27,53,600.8,55.9,38.96,0,607.2,55.8,43.6,0,46.2,0,74.5,0.15,0.3,1.8,48.1,54.3
2/9/2022 8:55,38.9,21.1,72.4,0,10,73.2,74.4,74,75.2,74.3,74,73.9,73.1,72.8,74.9,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,67.8,11.5,6,70.2,73.2,100,2494.5,236.5,0,1606,0,0,0,38.9,27,50.9,613.6,54.9,39.6,0,604,54.6,44.24,0,47,0,74.4,0.14,0.3,1.9,48,52.6
2/9/2022 9:00,39,21.3,72.3,0,10,73.1,74.3,73.9,75.1,74.2,74,73.8,73,72.7,74.8,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,65,11.2,3.2,68.7,73.7,100,2263,194,0,1617,6.6,7.4,7.4,39,27,49.2,604.8,53.8,37.68,0,608,53.7,45.2,0,47.8,0,74.2,0.14,0.3,1.6,48,51.1
2/9/2022 9:05,38.8,21.3,72.2,0,10,73,74.2,73.9,75.1,74.2,73.9,73.7,72.9,72.6,74.7,35,35,35,35,35,35,35,35,35,35,63.3,10.5,2.9,66.7,74.1,100,2263,194,0,1596,0,0,0,38.8,27,47.4,604.8,53.5,39.92,0,606.4,53.5,44.56,0,48.6,0,74.1,0.14,0.3,0.1,48.4,50.6
2/9/2022 9:10,38.7,21.5,72.1,1.1,3.3,72.9,74.1,73.8,75,74.1,73.9,73.6,72.8,72.5,74.6,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,74.9,8.8,4.3,66.1,74.4,40,2231,189,0,1616,0,0,0,38.7,27,46.1,610.67,63.5,38.53,21.33,603.33,64.58,44.67,22,49.1,0,73.9,0.15,0.3,0.1,48.9,50.8
2/9/2022 9:15,38.8,21.7,71.9,4,0,72.8,74.1,73.8,74.9,74,73.9,73.5,72.6,72.4,74.5,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,88.6,6.6,9.5,86.7,74.6,0,2670,269,0,1605,5.8,8.2,8.2,38.8,27,46.5,599,109.5,41.6,86.1,605,106,48.8,85.7,49.4,0,74.6,0.15,0.3,0.1,49.3,51
2/9/2022 9:20,38.8,21.6,72,1.4,0,72.8,74,73.7,74.9,74,73.8,73.5,72.5,72.3,74.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,91.2,8.1,10.7,89,81.3,0,3133,365,0,1654,0,0,0,38.8,27,47.9,613.33,113.5,41.47,100,614.67,108.75,48.13,100,50.4,0,76.8,0.15,0.3,0.1,49.7,51.3
2/9/2022 9:25,39.1,21.7,72.2,0,0,72.8,74,73.7,74.8,73.9,73.8,73.5,72.6,72.3,74.3,100,100,100,100,100,100,100,100,100,100,95.6,8.9,11.2,94.2,84.8,0,3333,412,0,1626,0,0,0,39.1,27,48.8,606,114.38,39.6,100,602,110,46.4,100,51.7,0,78.4,0.15,0.3,0.1,50,51.6
2/9/2022 9:30,40.1,21.6,72.6,0,0,72.8,74,73.8,74.8,73.9,73.8,73.5,72.7,72.3,74.3,100,100,100,100,100,100,100,100,100,100,97.6,9.4,11.5,97,87.3,0,3441,439,0,1612,2.6,3.6,3.6,40.1,27,66.1,611.2,114.6,39.6,100,608,110.3,47.44,100,52.7,0,79.6,0.19,0.3,0.1,50.4,51.9
2/9/2022 9:35,40.5,21.6,72.9,0,0,72.8,74,73.8,74.8,73.9,73.7,73.6,73,72.4,74.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,98.8,9.6,11.7,98.5,89.2,0,3503,455,0,1584,0,0,0,40.5,27,62.9,597.6,115.1,40.88,99.52,602.4,111,47.44,99.68,53.9,0,80.5,0.16,0.3,0,50.7,52.1
2/9/2022 9:40,40.7,21.3,73.4,0,0,72.9,74,73.9,74.8,73.9,73.7,73.8,73.3,72.5,74.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,99.8,9.6,11.7,99.6,90.4,0,3522,460,0,1635,0,0,0,40.7,27,62.8,614.4,114.9,42.8,80.16,608,111,49.68,80.88,55,0,81.3,0.17,0.3,0.1,51,52.6
2/9/2022 9:45,41,21.2,73.7,0,0.2,73.1,74.1,74,74.8,73.9,73.7,73.9,73.6,72.6,74.4,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,100.6,10.6,11.4,100.4,91.4,1.9,3262,397,0,1657,4.8,5.5,5.5,41,27,63.4,611.2,107.2,39.28,32.88,616,105,46.4,40.9,55.6,0,81.8,0.17,0.3,0.3,51.3,57.3
2/9/2022 9:50,41.3,20.9,74.2,0,6.8,73.2,74.2,74.1,74.9,74,73.7,74.1,74,72.8,74.5,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,89.1,12.4,11.3,93.6,90.7,67.8,3262,397,0,0,0,0,0,41.3,27,63.2,610.4,69.7,38,0,608.8,67.6,43.92,0,56.2,0,81,0.16,0.3,1.4,50.5,63.3
2/9/2022 9:55,41.4,20.7,74.4,0,10,73.3,74.3,74.2,74.9,74.1,73.7,74.3,74.3,72.9,74.7,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,81.7,10.8,12,84.6,85.6,100,2987,333,0,1637,0,0,0,41.4,27,62.6,602.4,61.9,38.32,0,608.8,61.5,43.6,0,57.4,0,79.5,0.17,0.3,1.7,49.2,61.7
2/9/2022 10:00,41.5,20.5,74.6,0,10,73.4,74.4,74.3,75.1,74.2,73.7,74.4,74.5,73.1,74.8,100,100,100,100,100,100,100,100,100,100,77.8,10.4,12,80,81.6,100,2887,311.5,0,1627,5.5,5.8,5.8,41.5,27,61.3,611.2,60.1,40.24,0,606.4,59.8,44.88,0,58.2,0,78.4,0.16,0.3,1.7,48.7,60.5
2/9/2022 10:05,41.3,20.4,74.5,0,10,73.5,74.5,74.4,75.1,74.3,73.7,74.5,74.5,73.2,75,100,100,100,100,100,100,100,100,100,100,75.4,10.3,12,77.3,79.2,100,2887,311.5,0,1633,0,0,0,41.3,27,58.3,610.67,58.83,38,0,607.33,58.58,45.2,0,58.6,0,77.6,0.15,0.3,1.7,48.5,58.9
2/9/2022 10:10,41,20.3,74.4,0,10,73.6,74.5,74.4,75.2,74.3,73.8,74.6,74.5,73.2,75.1,100,100,100,100,100,100,100,100,100,100,73.9,10.1,11.9,75.6,77.6,100,2838,301,0,1620,0,0,0,41,27,55.6,606,57.75,38,0,610,57.5,46,0,59.2,0,77,0.14,0.3,1.7,48.4,57.1
2/9/2022 10:15,40.9,20.3,74.3,0,10,73.6,74.5,74.4,75.2,74.4,73.8,74.6,74.4,73.3,75.1,100,100,100,100,100,100,100,100,100,100,72.9,10,11.9,74.3,76.4,100,2817,300,0,1619,6.4,6.9,6.9,40.9,27,53.6,608.8,56.8,38,0,610.4,56.7,45.84,0,60.7,0,76.7,0.14,0.3,1.7,48.3,55.5
2/9/2022 10:20,40.9,20.3,74.2,0,10,73.5,74.5,74.3,75.3,74.4,73.8,74.6,74.3,73.3,75.2,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.5,75.6,100,2823,297,0,1625,0,0,0,40.9,27,51.7,608.8,55.9,38,0,608,55.62,44.24,0,62.7,0,76.3,0.14,0.3,1.7,48.3,53.8
2/9/2022 10:25,40.8,20.3,74,0,10,73.5,74.5,74.3,75.3,74.4,73.8,74.6,74.2,73.2,75.2,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,72.9,75,100,2814,297,0,1615,0,0,0,40.8,27,49.8,609.6,55,38,0,604.8,54.6,45.2,0,64.6,0,76,0.14,0.3,1.7,48.3,52.2
2/9/2022 10:30,40.9,20.4,73.8,0,10,73.4,74.5,74.2,75.3,74.4,73.9,74.6,74,73.2,75.1,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.4,74.5,100,2814,297,0,1616,6.7,8,8,40.9,27,48.5,601.6,54,38.32,0,612,53.62,45.2,0,66.3,0,75.8,0.14,0.3,0.7,48.4,51.1
2/9/2022 10:35,41.1,20.4,73.6,0,10,73.4,74.4,74.2,75.3,74.4,73.9,74.5,73.9,73.2,75.1,100,100,100,100,100,100,100,100,100,100,70.7,10,11.9,72,74.1,100,2812,295,0,1613,0,0,0,41.1,27,47.5,612,53.75,39.87,0,606,53.5,45.2,0,68.3,0,75.6,0.14,0.3,0.1,48.9,51.2
2/9/2022 10:40,41.2,20.5,73.5,0,10,73.3,74.4,74.1,75.2,74.4,73.9,74.5,73.7,73.1,75,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.6,73.7,100,2812,296,0,1619,0,0,0,41.2,27,46.8,609,53.62,38,0,607,53.5,45.6,0,69.8,0,75.4,0.14,0.3,0.1,49.3,51.4
2/9/2022 10:45,41.5,20.6,73.4,0,10,73.2,74.3,74.1,75.2,74.3,73.9,74.4,73.6,73.1,74.9,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.3,73.4,100,2807,295,0,1627,6.9,8.9,8.9,41.5,27,46.6,607.2,55.6,38,0,612,55.7,45.52,0,70.9,0,75.2,0.14,0.3,0.1,49.7,51.6
2/9/2022 10:50,41.8,20.7,73.2,0,10,73.1,74.3,74,75.1,74.3,73.8,74.3,73.4,73,74.9,100,100,100,100,100,100,100,100,100,100,69.9,10,11.8,71,73.2,100,2820,298,0,1627,0,0,0,41.8,27,46.8,604.8,57,38,0,602.4,57,44.24,0,72.1,0,75.1,0.14,0.3,0.1,50,53.2
2/9/2022 10:55,42.1,20.7,73.1,0,10,73.1,74.2,73.9,75.1,74.3,73.8,74.2,73.3,72.9,74.8,100,100,100,100,100,100,100,100,100,100,69.7,10,11.8,70.8,72.9,100,2813,296,0,1649,0,0,0,42.1,27,50.6,498.4,56.6,53.12,0,474,56.5,63,0,73.1,0,75,0.14,0.2,0.1,50.1,53.5
2/9/2022 11:00,43.9,20.8,72.9,0,10,73,74.1,73.9,75,74.2,73.8,74.1,73.2,72.8,74.7,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,69.4,10,11.9,70.6,72.7,100,2816,296.5,0,1540.5,2.8,4.5,4.4,43.9,27,65.6,621.6,57.2,92.8,0,588.8,56.6,94.32,0,73.8,0,75.1,0.19,0.2,0.1,50.4,53.3
2/9/2022 11:05,44.3,20.9,72.9,0,10,72.9,74.1,73.8,75,74.1,73.8,74,73.1,72.8,74.6,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,69.1,10,11.8,70.3,72.4,100,2816,296.5,0,0,0,0,0,44.3,27,63.9,686.4,59.7,45.76,0,697.6,59.5,57.84,0,75.1,0,75,0.2,0.3,0.1,50.7,53.5
2/9/2022 11:10,44.3,20.9,72.8,0,10,72.8,74,73.7,74.9,74.1,73.8,74,73,72.7,74.5,92,92,92,92,92,92,92,92,92,92,69.1,10,11.9,70.2,72.2,100,2812,296,0,1638,0,0,0,44.3,27,62.2,594.4,61.6,38,0,600.8,61.6,43.28,0,76.4,0,74.9,0.16,0.3,0.1,51.1,53.8
2/9/2022 11:15,44.6,20.9,72.7,0,10,72.7,74,73.6,74.9,74,73.8,73.8,72.8,72.6,74.4,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,69,9.9,11.9,70.2,72,100,2831,300,0,1651,4.4,5.4,5.4,44.6,27,63,612.8,62.4,40.88,0,610.4,62.6,46.8,0,77.5,0,74.9,0.17,0.3,0.2,51.3,57.5
2/9/2022 11:20,44.9,20.8,72.6,0,10,72.7,73.9,73.6,74.8,74,73.7,73.8,72.7,72.6,74.4,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,68.9,9.8,12,70.1,71.9,100,2831,300,0,0,0,0,0,44.9,27,63.4,611.2,62,38.64,0,612.8,62.1,44.56,0,78.4,0,75,0.17,0.3,1.3,50.5,63.2
2/9/2022 11:25,44.9,20.8,72.6,0,10,72.6,73.8,73.6,74.7,73.9,73.7,73.7,72.6,72.5,74.3,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,68.8,10.1,12,70,71.7,100,2857,305,0,1633,0,0,0,44.9,27,62.1,605.6,61,38,0,608,61,43.6,0,79.5,0,75,0.16,0.3,1.7,49.3,61.9
2/9/2022 11:30,44.8,20.8,72.7,0,10,72.5,73.7,73.5,74.7,73.9,73.7,73.6,72.5,72.4,74.2,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,68.5,10.6,10.8,69.8,71.7,100,2804,294,0,1618,5.7,5.9,5.9,44.8,27,59.7,608,59.7,40.24,0,606.4,59.7,43.6,0,80.1,0,75,0.14,0.3,1.7,48.7,60.1
2/9/2022 11:35,44.7,20.7,72.6,0,10,72.4,73.7,73.4,74.6,73.8,73.6,73.5,72.4,72.3,74.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,67.8,11.1,8,69.5,71.9,100,2657,266,0,1628,0,0,0,44.7,27,57.6,608,58.3,38.32,0,609.6,58.3,45.2,0,80.3,0,75,0.14,0.3,1.8,48.5,58.5
2/9/2022 11:40,44.9,20.6,72.5,0,10,72.4,73.6,73.4,74.5,73.8,73.6,73.4,72.3,72.3,74,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,66.3,11.2,5,68.8,72.2,100,2470,231,0,1614,0,0,0,44.9,27,55.7,606,57.33,38,0,606.67,57.08,45.2,0,80.4,0,74.9,0.14,0.3,1.7,48.4,56.8
2/9/2022 11:45,45.4,20.6,72.4,0,10,72.3,73.6,73.3,74.5,73.7,73.6,73.4,72.2,72.2,73.9,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,64.2,10.8,3,67.6,72.5,100,2322,204,0,1622,6.5,7.2,7.2,45.4,27,60.7,437,57.12,70.1,0,385.33,56.83,84.93,0,80.5,0,74.9,0.13,0.1,0.7,48.5,55.8
2/9/2022 11:50,46.5,20.6,72.4,0,10,72.2,73.5,73.3,74.4,73.6,73.6,73.3,72.1,72.2,73.8,35,35,35,35,35,35,35,35,35,35,62.7,10.4,2.7,66,72.9,100,2231,188.5,0,1658.5,0,0,0,46.5,27,65.6,683.2,58.4,86.08,0,648,58,92.4,0,80.9,0,74.9,0.19,0.2,0.1,48.9,55.9
2/9/2022 11:55,46.2,20.8,72.4,0,10,72.1,73.4,73.2,74.3,73.6,73.5,73.2,72,72.1,73.7,35,35,35,35,35,35,35,35,35,35,62.6,10.2,2.7,65,73.2,100,2203,184,0,1613,0,0,0,46.2,27,63.1,657.6,61.2,40.72,0,677.6,61.2,50.56,0,82,0,74.9,0.18,0.3,0.1,49.3,56.1
2/9/2022 12:00,46.2,20.8,72.3,0,10,72.1,73.4,73.2,74.3,73.5,73.5,73.1,72,72,73.6,35,35,35,35,35,35,35,35,35,35,62.3,10,2.7,64.8,73.2,100,2206,184,0,1663,4.9,5.8,5.8,46.2,27,62.3,596,62.6,39.84,0,596,62.7,44.08,0,82.3,0,75,0.16,0.3,0.1,49.7,57.2
2/9/2022 12:05,46.4,20.8,72.3,0,10,72,73.3,73.2,74.2,73.5,73.5,73,71.9,72,73.6,35,35,35,35,35,35,35,35,35,35,61.3,10,2.7,64.3,73.1,100,2206,184,0,0,0,0,0,46.4,27,63.1,613.6,62.4,39.52,0,616,62.6,45.68,0,82.2,0,75.1,0.17,0.3,0.9,49.6,62.9
2/9/2022 12:10,46.5,20.8,72.3,0,10,71.9,73.3,73.1,74.2,73.4,73.4,73,71.8,72,73.5,35,35,35,35,35,35,35,35,35,35,61.2,10,2.7,63.7,72.9,100,2196,183,0,1637,0,0,0,46.5,27,63.4,603.2,61.3,37.92,0,604,61.3,43.44,0,82.6,0,75.2,0.16,0.3,1.7,48.9,62.2
2/9/2022 12:15,46.6,20.8,72.3,0,10,71.9,73.2,73.1,74.1,73.4,73.4,72.9,71.7,71.9,73.4,35,35,35,35,35,35,35,35,35,35,61.1,10,2.7,63.5,72.9,100,2201,184,0,1620,5.3,5.5,5.5,46.6,27,62.7,605.33,59.67,39.47,0,604,59.7,45.68,0,83,0,75.1,0.16,0.3,1.7,48.4,61
2/9/2022 12:20,46.4,20.7,72.3,0,10,71.8,73.2,73.1,74.1,73.3,73.3,72.9,71.6,71.9,73.4,35,35,35,35,35,35,35,35,35,35,60.9,10.1,2.6,63.4,72.7,100,2193,182,0,1625,0,0,0,46.4,27,60.7,610,58.38,40.4,0,610,58.38,46,0,83.9,0,75.2,0.15,0.3,1.8,48.2,59.9
2/9/2022 12:25,46.3,20.7,72.3,0,10,71.8,73.1,73.1,74.1,73.3,73.3,72.8,71.5,71.8,73.3,35,35,35,35,35,35,35,35,35,35,60.9,10.1,2.7,63.3,72.6,100,2187,182,0,0,0,0,0,46.3,27,59,608,57.5,38.56,0,608.8,57.4,46,0,84.1,0,75.2,0.14,0.3,1.8,48,58.1
2/9/2022 12:30,46.2,20.7,72.3,0,10,71.7,73.1,73,74,73.2,73.3,72.8,71.4,71.8,73.3,35,35,35,35,35,35,35,35,35,35,60.8,10,2.7,63.2,72.4,100,2192,181.5,0,1621.5,6.3,6.6,6.6,46.2,27,57.1,605.6,56.6,39.2,0,611.2,56.6,46,0,85.2,0,75.2,0.13,0.3,1.8,48,56.7
2/9/2022 12:35,46,20.6,72.1,0,10,71.6,73,73,74,73.2,73.2,72.7,71.3,71.7,73.2,35,35,35,35,35,35,35,35,35,35,60.8,10,2.7,63.1,72.2,100,2192,181.5,0,0,0,0,0,46,27,55.3,613.33,55.5,40,0,608,55.42,46,0,86.5,0,75.3,0.13,0.3,1.8,48,55.3
2/9/2022 12:40,45.9,20.6,72.1,0,10,71.6,73,73,73.9,73.1,73.2,72.6,71.2,71.7,73.2,35,35,35,35,35,35,35,35,35,35,60.7,10,2.7,63,72.1,100,2191,182,0,1625,0,0,0,45.9,27,53.8,606.4,55,37.92,0,610.4,55,44.4,0,88,0,75.2,0.13,0.3,1.8,48,54.1
2/9/2022 12:45,45.9,20.6,72.1,0.2,7.5,71.5,72.9,72.9,73.8,73.1,73.2,72.6,71.1,71.7,73.1,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,60.7,9.5,3.3,62.9,72.1,80,2191,182,0,1610,6.7,7.8,7.8,45.9,27,52.7,602,54,38.8,2.8,605,54,44.4,2.8,88.4,0,75.2,0.13,0.3,1.8,48,53.2
2/9/2022 12:50,45.8,20.7,72,2.6,0,71.4,72.9,72.9,73.8,73,73.1,72.5,71,71.6,73.1,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,84,6.5,8.3,75.6,71.1,0,2747,287,0,1609,0,0,0,45.8,27,51.8,601.6,85.8,40.8,60.8,596.8,85.2,46.64,60,87.9,0,75.2,0.13,0.3,1.8,48,52.3
2/9/2022 12:55,45.7,20.7,72,1.3,0,71.4,72.8,72.9,73.8,73,73.1,72.4,70.9,71.6,73,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,86.6,7.5,10.4,85.1,76.6,0,2747,287,0,0,0,0,0,45.7,27,50.8,612,101.75,42.67,98.87,610.67,98.17,49.2,98.8,87.3,0,76.3,0.13,0.3,1.4,48.1,51.7
2/9/2022 13:00,46.2,20.7,72.3,0,0,71.3,72.8,72.9,73.7,72.9,73.1,72.4,71,71.6,72.9,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,89.9,8.7,11,89,80.9,0,3269,396,0,1625,6.8,8.6,8.6,46.2,27,59.6,459.2,105.1,80.88,100,452.8,103.5,80.08,100,86.8,0,77.4,0.13,0.1,0.1,48.6,51.8
2/9/2022 13:05,47.1,20.7,72.5,0,0,71.4,72.8,72.9,73.7,72.9,73.1,72.5,71.2,71.6,72.9,100,100,100,100,100,100,100,100,100,100,91.5,9.3,11.4,90.8,83.1,0,3409,431,0,1429,0,0,0,47.1,27,65.4,696,99.1,81.44,100,666.4,98.8,90.72,100,86.7,0,78.6,0.19,0.2,0.1,49.1,51.9
2/9/2022 13:10,46.7,20.6,73,0,0,71.4,72.8,72.9,73.7,72.9,73,72.6,71.4,71.6,72.9,99.1,98.3,98.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,92.7,9.6,11.6,92.5,84.7,0,3487,451,0,1825,0,0,0,46.7,27,62.8,646.4,103.5,41.76,96.96,668,99.5,53.28,96.8,87.6,0,79.6,0.17,0.3,0.1,49.5,52.1
2/9/2022 13:15,46.7,20.4,73.4,0,0,71.5,72.8,73,73.7,72.9,73,72.7,71.7,71.7,73,88,86.5,86.5,88,88,88,88,88,88,88,93.4,9.5,11.7,93.5,85.7,0,3522,460,0,1649,5.3,6,6,46.7,27,62.3,592,106.25,40,73.9,598,102,45.2,74.3,88.9,0,80.2,0.15,0.3,0.1,49.9,52.5
2/9/2022 13:20,46.8,20.2,73.7,0,0,71.6,72.9,73.1,73.7,73,73,72.8,72.1,71.8,73.1,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,94.3,9.9,11.5,94.3,86.5,0,3522,460,0,1646,0,0,0,46.8,27,63.1,612.67,95.67,41.73,27.13,611.33,90.92,48,27.47,89.2,0,80.6,0.16,0.3,0.2,50.2,54.6
2/9/2022 13:25,46.9,19.8,74.2,0,5,71.7,73,73.2,73.8,73.1,73,73,72.4,72,73.2,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,87.2,12.8,11.3,90.6,86.5,50,3026.5,340.5,0,1648,0,0,0,46.9,27,63.6,612,65.5,37.6,0,617,64.5,44,0,88.1,0,80.1,0.15,0.3,1.3,49.9,63
2/9/2022 13:30,46.9,19.7,74.5,0,10,71.9,73.1,73.3,73.8,73.1,73,73.2,72.7,72.1,73.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,78.7,11,12,81.6,82.7,100,2910,316,0,1628,5.7,5.9,5.9,46.9,27,62.8,600.8,61.8,39.44,0,604.8,61.4,43.84,0,87.8,0,79.3,0.14,0.3,1.7,49,61.9
2/9/2022 13:35,47,19.4,74.7,0,10,72,73.2,73.4,73.9,73.2,72.9,73.3,72.9,72.3,73.5,100,100,100,100,100,100,100,100,100,100,74.6,10.6,12,76.9,78.6,100,2910,316,0,0,0,0,0,47,27,62.3,612.67,59.92,40.13,0,610.67,59.67,46.4,0,87,0,78.6,0.15,0.3,1.7,48.5,60.7
2/9/2022 13:40,46.8,19.2,74.6,0,10,72.1,73.2,73.4,74,73.3,73,73.4,73,72.4,73.7,100,100,100,100,100,100,100,100,100,100,72.2,10.3,12,74.1,76,100,2857,305,0,1640,0,0,0,46.8,27,61.9,600.8,58.4,38.48,0,616,58.3,45.12,0,85.2,0,78,0.15,0.3,1.7,48.2,59.7
2/9/2022 13:45,46.6,19.1,74.5,0,10,72.1,73.3,73.4,74.1,73.4,73,73.5,73,72.5,73.8,100,100,100,100,100,100,100,100,100,100,70.7,10.2,11.9,72.3,74.4,100,2842,302,0,1627,6,6.2,6.2,46.6,27,60.2,560.8,57.8,41.12,0,565.6,57.6,44.8,0,83.2,0,77.7,0.13,0.2,1.3,48.2,58.9
2/9/2022 13:50,47.4,19.1,74.4,0,10,72.2,73.3,73.4,74.1,73.4,73,73.5,73,72.5,73.8,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.4,73.5,100,2833.5,299,0,1271.5,0,0,0,47.4,27,66.9,452,58.38,88.4,0,447,58,89,0,82.3,0,77.6,0.13,0.1,0.1,48.5,58.5
2/9/2022 13:55,47.2,19.2,74.3,0,10,72.2,73.3,73.4,74.2,73.4,73,73.5,72.9,72.5,73.9,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.7,72.8,100,2827,299,0,1817,0,0,0,47.2,27,64.1,717.6,60.6,74.08,0,690.4,60.1,83.76,0,81.7,0,77.5,0.18,0.3,0.1,49,58.6
2/9/2022 14:00,46.9,19.2,74.2,0,10,72.1,73.3,73.4,74.2,73.5,73,73.4,72.8,72.5,73.9,100,100,100,100,100,100,100,100,100,100,68.7,10,11.8,70.2,72.2,100,2827,300,0,1625,5.8,5.6,5.6,46.9,27,62.2,623.2,62.6,37.2,0,640.8,62.6,45.76,0,81.4,0,77.1,0.16,0.3,0.1,49.4,58.8
2/9/2022 14:05,46.8,19.4,74.1,0,10,72.1,73.3,73.3,74.2,73.5,73.1,73.4,72.7,72.4,73.9,100,100,100,100,100,100,100,100,100,100,68.3,9.9,11.9,69.7,71.7,100,2827,300,0,0,0,0,0,46.8,27,62.8,602.4,63,40.08,0,566,63,46,0,81.3,0,77,0.15,0.3,0.5,49.5,62.7
2/9/2022 14:10,50.1,19.4,74,0,10,72.1,73.2,73.3,74.2,73.5,73.1,73.4,72.6,72.4,73.8,100,100,100,100,100,100,100,100,100,100,68,10,11.8,69.3,71.3,100,2815,295,0,0,0,0,0,50.1,27,70.7,348.8,63.1,90.56,0,360,62.6,85.36,0,82,0,77.1,0.14,0,0.1,49.4,63.2
2/9/2022 14:15,52.7,19.4,74,0,10,72,73.2,73.2,74.2,73.5,73,73.3,72.5,72.4,73.7,100,100,100,100,100,100,100,100,100,100,67.8,10,11.8,69.1,71.1,100,2814.5,296,0,1264.5,2.4,3.6,3.6,52.7,27,68.9,454,63.75,100,0,446,63.5,100,0,83,0,77.3,0.12,0.1,0.1,49.7,63.2
2/9/2022 14:20,47.9,19.4,74,0,10,72,73.2,73.2,74.1,73.4,73.1,73.2,72.4,72.3,73.7,100,100,100,100,100,100,100,100,100,100,67.6,10,11.8,68.9,70.8,100,2814.5,296,0,0,0,0,0,47.9,27,62.5,708.67,64.83,70.47,0,688.67,64.58,80.47,0,84.8,0,77.2,0.18,0.3,0.7,49.9,64
2/9/2022 14:25,47.2,19.4,74,0,10,72,73.1,73.2,74.1,73.4,73,73.2,72.3,72.3,73.6,100,100,100,100,100,100,100,100,100,100,67.4,9.9,11.8,68.7,70.6,100,2814.5,296.5,0,1716,0,0,0,47.2,27,62.7,614,63.38,36,0,639,63.25,44.4,0,85.8,0,77,0.15,0.3,1.7,49.3,63.2
2/9/2022 14:30,47.2,19.4,74,0,10,71.9,73.1,73.1,74,73.4,73,73.1,72.2,72.2,73.6,100,100,100,100,100,100,100,100,100,100,67.2,10,11.9,68.5,70.5,100,2814.5,296.5,0,0,4.9,5.9,5.9,47.2,27,62.8,607.33,61.17,40.8,0,601.33,61.17,45.6,0,84.9,0,77,0.15,0.3,1.7,48.8,61.6
2/9/2022 14:35,47.3,19.4,73.8,0,10,71.8,73.1,73,74,73.3,73,73,72.1,72.2,73.5,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.3,70.3,100,2817.5,297.5,0,1648.5,0,0,0,47.3,27,63.3,617,59.88,39.2,0,611,59.88,47.2,0,83.8,0,76.8,0.16,0.3,1.7,48.7,61.2
2/9/2022 14:40,47.3,19.4,73.8,0,10,71.8,73,73,73.9,73.3,73,73,72,72.1,73.4,100,100,100,100,100,100,100,100,100,100,66.9,10,11.9,68.3,70.1,100,2818,297,0,0,0,0,0,47.3,27,63.3,604.8,59,37.76,0,612.8,58.9,44.64,0,82.4,0,76.5,0.16,0.3,1.7,48.7,60.6
2/9/2022 14:45,47.7,19.4,73.7,0,10,71.7,72.9,72.9,73.9,73.3,73,72.9,71.9,72.1,73.4,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.2,70,100,2818,297,0,1621,5.5,5.7,5.7,47.7,27,64.4,643.33,58.25,42.73,0,638,58.17,48,0,80.5,0,76.2,0.18,0.3,1.4,48.7,60
2/9/2022 14:50,48,19.5,73.5,0,10,71.6,72.9,72.9,73.8,73.2,73,72.8,71.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,68,69.9,100,2816,297,0,1786,0,0,0,48,27,65.2,601.6,59.6,37.04,0,612,60,42.24,0,78.7,0,76.1,0.15,0.3,0.1,49.3,59.8
2/9/2022 14:55,47.1,19.6,73.4,0,10,71.6,72.8,72.8,73.8,73.1,72.9,72.7,71.7,71.9,73.2,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,67.9,69.8,100,2814,295,0,1580,0,0,0,47.1,27,62.2,609.6,62.5,42.16,0,604,62.8,47.36,0,77.4,0,76.1,0.16,0.3,0.1,49.7,59.9
2/9/2022 15:00,46.9,19.8,73.3,0,10,71.5,72.8,72.8,73.7,73.1,72.9,72.6,71.6,71.8,73.1,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,67.8,69.6,100,2822,298,0,1677,4.7,5.6,5.6,46.9,27,63,615.2,63.3,38.48,0,613.6,63.4,44.48,0,76.4,0,76,0.16,0.3,1.2,49.9,63.2
2/9/2022 15:05,46.8,19.9,73.2,0,10,71.4,72.7,72.7,73.7,73,72.9,72.6,71.5,71.7,73,100,100,100,100,100,100,100,100,100,100,66.4,10,11.9,67.7,69.5,100,2820.5,298,0,1638,0,0,0,46.8,27,63.1,605,61.75,38,0,602,62.12,43.6,0,75.5,0,76,0.16,0.3,1.6,49.4,62.9
2/9/2022 15:10,46.5,20.1,73.1,0,10,71.4,72.7,72.7,73.6,73,72.8,72.5,71.4,71.7,73,100,100,100,100,100,100,100,100,100,100,66.3,10,11.9,67.6,69.4,100,2820.5,298,0,0,0,0,0,46.5,27,62.9,604,60.58,39.07,0,607.33,60.58,46.13,0,73.5,0,75.9,0.16,0.3,1.6,49,61.5
2/9/2022 15:15,46.2,20.3,72.9,0,10,71.3,72.6,72.6,73.6,72.9,72.8,72.4,71.3,71.6,72.9,97,96.8,96.8,97,97,97,97,97,97,97,66.2,10,11.9,67.6,69.3,100,2815,297,0,1642,4.8,5.6,5.6,46.2,27,62.8,611.2,59.3,40.56,0,603.2,59.3,44.8,0,72,0,75.9,0.16,0.3,1.7,48.6,60.8
2/9/2022 15:20,46,20.3,72.9,0,10,71.3,72.6,72.6,73.5,72.9,72.8,72.3,71.3,71.5,72.8,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,66.2,10.1,11.8,67.5,69.2,100,2814.5,297,0,1630.5,0,0,0,46,27,62.5,611,58.38,38.4,0,610,58.38,46,0,70.7,0,75.8,0.16,0.3,1.9,48.3,60.1
2/9/2022 15:25,45.7,20.4,72.7,0,10,71.2,72.5,72.5,73.4,72.8,72.8,72.2,71.2,71.5,72.7,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,66.1,10,11.9,67.4,69.1,100,2834,299,0,1620,0,0,0,45.7,27,61,603.2,57.6,38.96,0,607.2,57.6,45.44,0,69,0,75.7,0.15,0.3,1.9,48.1,59
2/9/2022 15:30,45.2,20.4,72.6,0,10,71.1,72.5,72.5,73.4,72.8,72.7,72.2,71.1,71.4,72.6,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,66,9.8,12,67.3,68.9,100,2834,299,0,0,6.2,6.3,6.3,45.2,27,57.5,607.33,56.67,40.13,0,606.67,56.67,45.33,0,67.6,0,75.5,0.13,0.3,1.9,48,57.2
2/9/2022 15:35,44.7,20.4,72.5,0,10,71.1,72.4,72.5,73.3,72.7,72.7,72.1,71,71.3,72.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,65.8,10.3,11.6,67.2,68.8,100,2845,303,0,1616,0,0,0,44.7,27,55.5,612,55.4,40.24,0,610.4,55.4,46.4,0,66.9,0,75.4,0.14,0.3,2,47.9,55.3
2/9/2022 15:40,44.5,20.4,72.3,0,10,71,72.3,72.4,73.3,72.7,72.6,72,70.9,71.2,72.4,53.1,51.5,51.5,53.1,53.1,53.1,53.1,53.1,53.1,53.1,64.8,11.4,7.3,66.9,69.1,100,2704,275,0,1631,0,0,0,44.5,27,54.5,609.6,54.9,38.32,0,611.2,54.9,46.08,0,66.8,0,75.2,0.14,0.3,1.9,47.9,54.3
2/9/2022 15:45,44.3,20.5,72.2,0,10,71,72.3,72.4,73.2,72.6,72.6,71.9,70.9,71.2,72.4,37.8,36.4,36.4,37.8,37.8,37.8,37.8,37.8,37.8,37.8,62,11.3,3.3,65.7,69.6,100,2446,225,0,1618,6.5,7.4,7.4,44.3,27,53,605.6,54,38.64,0,611.2,54,44.8,0,66.3,0,75,0.14,0.3,1.9,47.9,53.2
2/9/2022 15:50,44,20.6,72,1.9,0,70.9,72.2,72.3,73.1,72.5,72.6,71.8,70.8,71.1,72.3,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,77.9,7.4,6.9,69.2,70.3,20,2291,199,0,1615,0,0,0,44,27,51.5,601.6,74.2,40.24,40.96,602.4,74.7,45.44,41.04,65.9,0,74.9,0.13,0.3,1.9,47.8,52.2
2/9/2022 15:55,43.8,20.7,71.9,2.3,0,70.8,72.2,72.3,73.1,72.5,72.6,71.7,70.7,71,72.2,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,85,7,10,83.5,72.3,0,2870,308,0,1590,0,0,0,43.8,27,50.3,604,103.88,42.8,95.4,607,100.75,49.2,95.2,66.3,0,75.6,0.13,0.3,1.7,47.9,51.4
2/9/2022 16:00,43.5,20.8,72,0,0,70.8,72.1,72.2,73.1,72.4,72.5,71.7,70.7,71,72.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,89.1,8.5,10.9,88.1,78.9,0,3208,382,0,1617,6.8,8.3,8.3,43.5,27,49.6,607.33,105.08,42.8,100,605.33,100.92,48.27,100,66.8,0,77.2,0.13,0.3,0.9,48.1,51.2
2/9/2022 16:05,43.5,20.8,72.2,0,0,70.8,72.1,72.3,73,72.4,72.5,71.7,70.8,71,72.1,100,100,100,100,100,100,100,100,100,100,91.4,9.1,11.3,90.9,81.9,0,3371,422,0,1618,0,0,0,43.5,27,48.9,607.2,105.7,42.8,100,608,101.5,48,100,66.4,0,78.4,0.14,0.3,0.1,48.7,51.2
2/9/2022 16:10,43.4,20.6,72.5,0,0,70.9,72.1,72.3,73,72.4,72.4,71.8,71.1,71,72.1,100,100,100,100,100,100,100,100,100,100,92.8,9.5,11.6,92.4,83.9,0,3468,447,0,1621,0,0,0,43.4,27,48.3,607.2,105.9,42.8,100,604.8,101.8,46.4,100,65.7,0,79.3,0.14,0.3,0.1,49.1,51.4
2/9/2022 16:15,43.3,20.4,72.9,0,0,70.9,72.2,72.4,73,72.4,72.4,71.9,71.4,71,72.2,100,100,100,100,100,100,100,100,100,100,94,9.6,11.6,93.7,85.3,0,3521,460,0,1610,6.9,9,9,43.3,27,48,611.2,106.5,42.8,98.32,608,102.4,47.36,98.4,64.7,0,79.9,0.14,0.3,0.1,49.5,51.6
2/9/2022 16:20,43.2,20.3,73.3,0,0,71.1,72.2,72.5,73,72.4,72.4,72.1,71.7,71.1,72.3,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,94.8,9.6,11.7,94.8,86.2,0,3522,460,0,1616,0,0,0,43.2,27,47.7,609.6,106.9,41.84,78.24,607.2,102.7,48,78.88,64.1,0,80.6,0.15,0.3,0.1,49.9,51.7
2/9/2022 16:25,43.1,20,73.6,0,0,71.2,72.3,72.5,73.1,72.5,72.4,72.2,72,71.3,72.4,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,95.7,9.3,11.8,95.7,87.1,0,3521,460,0,1626,0,0,0,43.1,27,47.5,608,101.8,40.56,37.68,612.8,96.2,48,37.52,63.2,0,81,0.14,0.3,0.1,50.3,51.9
2/9/2022 16:30,42.9,19.8,74,0,1.8,71.4,72.4,72.6,73.2,72.6,72.4,72.4,72.3,71.4,72.6,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,93.3,12.9,10.2,95.5,87.2,18,3260.5,399,0,1622,6.9,9.8,9.8,42.9,27,47.3,612,68.25,38.8,1.4,618,65,44.8,1.4,61.7,0,80.4,0.15,0.3,0.1,50.6,52.2
2/9/2022 16:35,42.9,19.5,74.3,0,9.2,71.5,72.5,72.8,73.2,72.6,72.4,72.6,72.7,71.6,72.7,85,85,85,85,85,85,85,85,85,85,81.8,11.1,12,85.1,85.5,92,2931,321,0,1604,0,0,0,42.9,27,47.1,607.2,56.8,38,0,609.6,56.2,43.84,0,61.5,0,79.4,0.14,0.3,0.1,50.9,52.4
2/9/2022 16:40,42.8,19.4,74.2,0,10,71.6,72.6,72.9,73.3,72.7,72.4,72.8,72.9,71.7,72.9,100,100,100,100,100,100,100,100,100,100,76.5,10.7,12,79,80.3,100,2931,321,0,0,0,0,0,42.8,27,47,608,55.2,38,0,604.8,54.9,44.8,0,61.1,0,78.2,0.14,0.3,0.1,51.2,52.6
2/9/2022 16:45,42.8,19.4,74,0,10,71.7,72.7,72.9,73.4,72.8,72.4,72.9,73.1,71.9,73.1,100,100,100,100,100,100,100,100,100,100,73.5,10.3,12,75.5,77.2,100,2861,306,0,1629.5,6.3,10,10,42.8,27,47.1,600.8,54.4,38.64,0,600.8,54.2,45.44,0,60.8,0,77.4,0.15,0.3,0.1,51.6,52.8
2/9/2022 16:50,42.7,19.6,73.7,0,10,71.8,72.8,73,73.5,72.9,72.4,73,73.1,71.9,73.2,100,100,100,100,100,100,100,100,100,100,71.8,10.2,11.9,73.5,75.3,100,2861,306,0,0,0,0,0,42.7,27,47.8,613.33,56.58,40.4,0,614,56.58,45.67,0,59.5,0,76.9,0.15,0.3,0.1,51.9,52.9
2/9/2022 16:55,42.5,19.8,73.6,0,10,71.8,72.8,73,73.6,73,72.5,73,73.1,72,73.3,100,100,100,100,100,100,100,100,100,100,70.4,10.1,11.9,72.1,73.9,100,2838,301,0,1651,0,0,0,42.5,27,48.2,601.6,57.4,38.32,0,608,57,43.2,0,58.7,0,76.5,0.14,0.3,0.1,52.2,53.1
2/9/2022 17:00,42.4,19.9,73.4,0,10,71.9,72.8,72.9,73.6,73,72.5,73,72.9,72,73.4,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.1,73,100,2820,298,0,1612,6.5,8.6,8.6,42.4,27,47.7,611,56.75,40.4,0,604.8,56.6,44.8,0,57.9,0,76.2,0.14,0.3,0.1,52.5,53.3
2/9/2022 17:05,42.3,20,73.2,0,10,71.8,72.8,72.9,73.7,73,72.5,73,72.8,72,73.4,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.5,72.3,100,2827,299,0,1630,0,0,0,42.3,27,47.9,608.8,55.4,39.28,0,608.8,55.3,46.4,0,57.3,0,75.9,0.15,0.3,0.1,52.8,53.5
2/9/2022 17:10,42.1,20.1,73,0,10,71.8,72.8,72.9,73.7,73,72.5,72.9,72.7,72,73.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,68.6,10,11.8,69.9,71.8,100,2820,297.5,0,1627.5,0,0,0,42.1,27,48.3,608,55,38,0,610,54.75,44.4,0,56.8,0,75.7,0.15,0.3,0.1,53,53.6
2/9/2022 17:15,42.1,20.3,72.8,0,10,71.8,72.8,72.9,73.7,73.1,72.6,72.9,72.6,71.9,73.4,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,68.2,10,11.9,69.4,71.3,100,2820,297.5,0,0,6.7,8.2,8.2,42.1,27,48.1,610,54,38,0,604.67,54,43.2,0,56.4,0,75.4,0.14,0.3,0.1,53.3,53.8
2/9/2022 17:20,41.9,20.4,72.7,0,10,71.8,72.8,72.8,73.7,73,72.6,72.8,72.5,71.9,73.3,85,85,85,85,85,85,85,85,85,85,67.8,10,11.9,69.1,71,100,2814,298,0,1612,0,0,0,41.9,27,47.6,607,54.62,38,0,603,54.62,44.8,0,56.1,0,75.1,0.15,0.3,0.1,53.6,53.9
2/9/2022 17:25,41.8,20.5,72.5,0,10,71.7,72.7,72.8,73.6,73,72.6,72.7,72.3,71.8,73.3,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,67.5,9.8,12,68.8,70.6,100,2809.5,295,0,1636,0,0,0,41.8,27,47.8,604.8,56.8,39.28,0,609.6,56.9,45.44,0,55.7,0,75,0.14,0.3,0.1,53.8,54
2/9/2022 17:30,42.6,20.7,72.2,0,10,71.6,72.7,72.7,73.6,73,72.6,72.6,72.1,71.7,73.2,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,66.4,11.5,7.7,68.4,70.6,100,2809.5,295,0,0,6.5,7.9,7.9,42.6,27,59.9,654,57.5,40.8,0,645.33,57.5,46.53,0,55.1,0,74.7,0.21,0.3,0.1,54.1,54.2
2/9/2022 17:35,43.9,20.9,72.1,0.2,7.5,71.6,72.7,72.7,73.6,72.9,72.6,72.6,72,71.7,73.2,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,63.3,11,3.8,67.3,71.1,80,2524,240.5,67.9,1603,0,0,0,43.9,27,64.4,590,59.5,39.6,3.7,590,59.75,42.8,2.8,54.2,0,74.6,0.17,0.3,0.1,54.4,54.3
2/9/2022 17:40,43.7,20.9,72,2,0,71.5,72.6,72.6,73.5,72.9,72.5,72.5,71.9,71.6,73.1,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,86.6,7.3,8.5,78.5,71.3,0,2524,240.5,79,0,0,0,0,43.7,27,62.9,608.67,96.75,42.8,66.8,607.33,95.83,48.67,66.73,53.7,0,74.9,0.17,0.3,0.1,54.6,54.7
2/9/2022 17:45,43.5,20.9,72,0,0,71.5,72.6,72.6,73.5,72.9,72.5,72.4,71.8,71.5,73,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,7.7,10.5,87.8,77.8,0,3107,359,89.7,1654,4.8,5.4,5.4,43.5,27,63.3,612,112.25,41.6,100,611,108.88,48.4,100,52.9,0,77,0.17,0.3,0.5,54.4,60.5
2/9/2022 17:50,43.7,21,72.2,0,0,71.5,72.6,72.6,73.5,72.8,72.5,72.4,71.8,71.5,73,100,100,100,100,100,100,100,100,100,100,93.1,8.8,11.1,92.2,82.5,0,3298,404,94.3,1650,0,0,0,43.7,27,65.7,611.33,113.25,39.6,100,612,109.42,45.47,100,52.5,0,78.7,0.18,0.3,0.9,52,63.2
2/9/2022 17:55,43.7,21,72.5,0,0,71.5,72.6,72.6,73.4,72.8,72.5,72.5,72,71.4,73,100,100,100,100,100,100,100,100,100,100,95,9.4,11.5,94.7,85.2,0,3429,437,96.8,1566,0,0,0,43.7,27,63.9,596,114,41.2,100,593.6,110.7,46.6,100,52.2,0,79.9,0.15,0.3,0,51.3,63
2/9/2022 18:00,43.1,20.8,72.8,0,0,71.6,72.6,72.6,73.4,72.8,72.5,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,96.3,9.6,11.6,96.1,86.7,0,3511.5,457,98.5,1614,5,5.8,5.8,43.1,27,62.4,613.6,113.9,43.92,100,611,110.62,49.84,100,51.7,0,80.7,0.16,0.3,0.7,51.2,63.5
2/9/2022 18:05,43,20.7,73.2,0,0,71.7,72.7,72.7,73.5,72.8,72.5,72.7,72.5,71.6,73.1,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,97.3,9.6,11.7,97.2,88,0,3511.5,457,99.7,1665,0,0,0,43,27,63.3,610,113.5,40.13,85.33,612.67,109.75,46.53,85.47,51.5,0,81.6,0.16,0.3,1.6,50,63.1
2/9/2022 18:10,43,20.5,73.6,0,0,71.8,72.8,72.8,73.5,72.9,72.5,72.8,72.9,71.7,73.2,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,98.3,9.2,11.8,98.2,89,0,3522,460,100,1627,0,0,0,43,27,63.3,605,110.88,41.6,46.4,600,106,46,47.1,51,0,82,0.16,0.3,1.6,48.8,61.8
2/9/2022 18:15,42.8,20.3,73.9,0,1.8,71.9,72.9,73,73.6,72.9,72.4,73,73.2,71.9,73.3,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,95.8,13.1,10.4,98,89.2,18,2998,397.5,89.5,1640,5.4,5.7,5.7,42.8,27,62.9,615.2,82.5,41.04,6,615.2,78,46.96,7.2,50.5,0,81.6,0.16,0.3,1.6,48.4,60.8
2/9/2022 18:20,42.6,20,74.3,0,9.2,72.1,73,73.1,73.6,73,72.5,73.2,73.5,72,73.5,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,83.5,11.2,12,87.1,87.3,92,2998,397.5,83.8,0,0,0,0,42.6,27,62.6,606,60.33,37.73,0,607.33,59.5,43.73,0,50.1,0,79.9,0.16,0.3,1.6,48.2,60.3
2/9/2022 18:25,42.6,19.8,74.3,0,10,72.3,73.1,73.2,73.7,73.1,72.5,73.4,73.7,72.2,73.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,77.9,10.7,12,80.5,81.9,100,2938,322,81.4,1615,0,0,0,42.6,27,61.8,603,58.38,40,0,607,58.25,45.6,0,49.8,0,78.4,0.16,0.3,2,48,59.5
2/9/2022 18:30,42.4,19.9,74.1,0,10,72.4,73.2,73.3,73.8,73.2,72.5,73.5,73.9,72.3,73.9,100,100,100,100,100,100,100,100,100,100,74.4,10.4,12,76.5,78.3,100,2885,311,80.1,1631,5.8,5.9,5.9,42.4,27,59.4,608.67,57.33,39.6,0,609.33,57.08,44.93,0,49.6,0,77.5,0.15,0.3,2,47.8,58
2/9/2022 18:35,42.1,19.9,73.9,0,10,72.4,73.3,73.3,73.9,73.3,72.6,73.6,73.9,72.4,74,100,100,100,100,100,100,100,100,100,100,72.3,10.1,11.9,74.1,76.1,100,2844,302,79.6,1620,0,0,0,42.1,27,56.5,607.2,56.3,38.8,0,610.4,56.1,44.4,0,49.4,0,76.9,0.14,0.3,2,47.8,56.3
2/9/2022 18:40,41.8,20,73.7,0,10,72.5,73.3,73.3,74,73.4,72.6,73.6,73.8,72.5,74.1,100,100,100,100,100,100,100,100,100,100,71.1,10.1,11.8,72.7,74.8,100,2830,300,79.3,1618,0,0,0,41.8,27,54.3,608,55.3,38.8,0,606.4,55.2,44.4,0,49.2,0,76.4,0.14,0.3,2,47.8,54.7
2/9/2022 18:45,41.5,20,73.5,0,10,72.5,73.4,73.3,74.1,73.5,72.6,73.6,73.7,72.5,74.1,100,100,100,100,100,100,100,100,100,100,70.2,10,11.8,71.8,73.9,100,2810,296,79,1611,6.5,7.2,7.2,41.5,27,52.2,608,54.6,38.8,0,604.8,54.3,44.4,0,48.9,0,76,0.14,0.3,2,47.7,53.1
2/9/2022 18:50,41.3,20.2,73.3,0,10,72.5,73.3,73.3,74.1,73.5,72.6,73.6,73.6,72.5,74.1,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.1,73.2,100,2818,297,78.8,1615,0,0,0,41.3,27,50.3,608.8,53.8,38.8,0,607.2,53.6,44.4,0,48.7,0,75.7,0.14,0.3,1.9,47.8,51.7
2/9/2022 18:55,41.1,20.3,73.1,0,10,72.4,73.3,73.2,74.1,73.5,72.7,73.5,73.4,72.4,74.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,69.1,10,11.8,70.6,72.6,100,2815,297,79,1610,0,0,0,41.1,27,49.1,604,53.3,38.16,0,611.2,52.9,44.4,0,48.4,0,75.4,0.14,0.3,1.3,47.8,50.8
2/9/2022 19:00,41.2,20.4,72.9,0,10,72.4,73.3,73.2,74.1,73.4,72.7,73.4,73.2,72.3,74.1,96,96,96,96,96,96,96,96,96,96,68.8,10,11.8,70.2,72.2,100,2814,296,78.9,1614,6.8,8.2,8.2,41.2,27,48,608,53,40,0,608,52.5,44.4,0,48.2,0,75.1,0.14,0.3,0.1,48.3,50.7
2/9/2022 19:05,41,20.5,72.6,0,10,72.3,73.3,73.1,74.1,73.4,72.7,73.4,73.1,72.3,74.1,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,68.5,10,11.9,69.7,71.8,100,2814,296,78.9,0,0,0,0,41,27,47,610,53.5,39.87,0,606.67,52.67,44.4,0,47.9,0,74.8,0.14,0.3,0.1,48.9,50.9
2/9/2022 19:10,40.9,20.7,72.5,0,10,72.2,73.2,73.1,74.1,73.4,72.7,73.3,72.9,72.2,74,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,68.2,9.8,12,69.4,71.4,100,2815,296.5,79.8,1618.5,0,0,0,40.9,27,46.4,608,54,38.8,0,608,54,44.4,0,47.7,0,74.5,0.14,0.3,0,49.2,51.1
2/9/2022 19:15,40.9,20.8,72.2,0,10,72.2,73.2,73,74,73.4,72.7,73.2,72.8,72.1,73.9,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,67.3,11.5,8.4,69.1,71.4,100,2815,296.5,74.3,0,6.3,9.1,9.1,40.9,27,46.5,605.6,56.4,39.76,0,604.8,56.5,44.4,0,47.5,0,74.3,0.15,0.3,0.1,49.6,51.3
2/9/2022 19:20,40.8,21,72.1,1.1,4,72.1,73.1,73,74,73.3,72.7,73.1,72.6,72.1,73.8,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,76.4,9.7,6.3,70.8,71.9,40,2447,228,73.2,1649,0,0,0,40.8,27,47.8,609.6,66.7,40.4,25.2,608,67.4,44.4,24.4,47.4,0,74.1,0.15,0.3,0.1,50,51.6
2/9/2022 19:25,40.6,21.1,71.9,0.9,0,72,73.1,72.9,73.9,73.3,72.7,73,72.5,71.9,73.8,80.4,82.9,82.9,80.4,80.4,80.4,80.4,80.4,80.4,80.4,88.8,7.3,10.2,87.1,75.5,0,2924,319,87,1601,0,0,0,40.6,27,48,602.67,108.33,42.27,88.47,600.67,104.92,47.07,88.2,47.4,0,75.4,0.15,0.3,0.1,50.3,51.9
2/9/2022 19:30,40.4,21.1,72,0,0,72,73.1,72.9,73.9,73.2,72.7,72.9,72.4,71.9,73.6,98.3,99.1,99.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,93.1,8.7,11,92,82.1,0,3244,391,92.8,1620,6.4,7.9,7.9,40.4,27,47.9,613.6,110.9,41.04,100,608.8,106.8,48.88,100,47.5,0,77.5,0.15,0.3,0.1,50.7,52.1
2/9/2022 19:35,40.3,21.1,72.2,0,0,72,73,72.9,73.8,73.2,72.7,72.9,72.5,71.8,73.6,100,100,100,100,100,100,100,100,100,100,95.4,9.2,11.4,94.8,85,0,3394,428,96.1,1628,0,0,0,40.3,27,48,603.2,111.6,39.76,100,613.6,107.1,46.64,100,47.4,0,78.7,0.15,0.3,0.1,51.1,52.3
2/9/2022 19:40,40.2,21.1,72.5,0,0,72,73.1,73,73.8,73.2,72.7,73,72.7,71.9,73.6,100,100,100,100,100,100,100,100,100,100,96.9,9.6,11.6,96.4,87.1,0,3482,450,98,1605,0,0,0,40.2,27,48.1,602.4,112.3,42,100,600,107.8,46.32,100,47.3,0,79.6,0.15,0.3,0.1,51.4,52.5
2/9/2022 19:45,40.1,21.1,72.7,0,0,72.1,73.1,73,73.8,73.2,72.7,73.1,72.9,71.9,73.6,100,100,100,100,100,100,100,100,100,100,98.3,9.6,11.7,98,88.7,0,3522,460,99.5,1624,6.4,7.9,7.9,40.1,27,48.1,612.8,113.3,41.68,100,606.4,109.4,47.92,100,47,0,80.3,0.15,0.3,0.1,51.7,52.6
2/9/2022 19:50,40.1,21,73.1,0,0,72.2,73.2,73.1,73.9,73.2,72.6,73.3,73.2,72,73.7,97.9,97.4,97.4,97.9,97.9,97.9,97.9,97.9,97.9,97.9,99.4,9.6,11.7,99.2,89.8,0,3522,460,100,1642,0,0,0,40.1,27,48.1,607.2,114.1,39.76,91.92,608.8,109.8,46.64,91.84,46.7,0,81,0.15,0.3,0.1,52,52.8
2/9/2022 19:55,40.2,20.8,73.4,0,0,72.3,73.3,73.2,73.9,73.3,72.6,73.4,73.5,72.2,73.8,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,100.2,9.6,11.7,100,90.7,0,3522,460,100,1614,0,0,0,40.2,27,47.8,603,114.12,41.2,70,607,109.25,46,70.4,46.4,0,81.5,0.14,0.3,0.1,52.3,53.1
2/9/2022 20:00,40.1,20.7,73.7,0,0,72.5,73.4,73.3,74,73.4,72.6,73.6,73.9,72.3,74,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,100.8,9.8,11.6,100.9,91.5,0,3460.5,444,99.4,1618,6.1,8.2,8.2,40.1,27,47.7,610.4,104.7,42,32,601.6,98.3,46,32.48,46.1,0,81.6,0.15,0.3,0.1,52.5,53.2
2/9/2022 20:05,40.2,20.5,73.9,0,2.1,72.6,73.5,73.4,74.1,73.4,72.7,73.8,74.2,72.4,74.2,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,97.9,13.7,9,100.5,90.8,21.1,3460.5,444,85.4,1644,0,0,0,40.2,27,48.3,614.4,64.3,39.12,0,615.2,62,44.56,0.64,45.7,0,80.4,0.15,0.3,0.1,52.8,53.4
2/9/2022 20:10,40.2,20.3,74,0,9.5,72.8,73.6,73.6,74.2,73.5,72.7,73.9,74.4,72.6,74.4,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,84.6,10.7,11.9,88.3,89,94.1,2904,315,81.9,1614,0,0,0,40.2,27,48,603.33,55.5,38,0,602.67,54.92,43.33,0,45.5,0,78.4,0.14,0.3,0.1,53.1,53.5
2/9/2022 20:15,40.3,20.3,73.9,0,10,72.9,73.7,73.7,74.3,73.6,72.7,74.1,74.7,72.8,74.5,93.6,94.5,94.5,94.5,93.6,93.6,93.6,93.6,93.6,93.6,78.7,10.4,12,81.3,83,100,2902,314,80.7,1612,6.1,8.2,8.2,40.3,27,47.7,605.6,55.8,40.4,0,603.2,55.3,46,0,45.3,0,77.1,0.15,0.3,0.1,53.4,53.7
2/9/2022 20:20,40.2,20.5,73.7,0,10,73,73.8,73.8,74.4,73.7,72.8,74.2,74.8,72.9,74.7,99.8,100,100,100,99.8,99.8,99.8,99.8,99.8,99.8,75.5,10.2,12,77.6,79.7,100,2844,302.5,79.7,1639.5,0,0,0,40.2,27,48,609,58,40.4,0,607,57.88,46,0,45.2,0,76.3,0.15,0.3,0.1,53.7,53.8
2/9/2022 20:25,40.2,20.6,73.5,0,10,73.1,73.9,73.8,74.5,73.8,72.8,74.3,74.7,73,74.8,100,100,100,100,100,100,100,100,100,100,73.7,10.1,11.9,75.5,77.8,100,2830,300,79.4,1616,0,0,0,40.2,27,48.3,614.4,58,39.12,0,612,57.9,44.72,0,45.1,0,75.7,0.15,0.3,0.1,53.9,53.9
2/9/2022 20:30,40.3,20.8,73.3,0,10,73.1,73.9,73.8,74.5,73.9,72.9,74.3,74.7,73,74.9,100,100,100,100,100,100,100,100,100,100,72.4,10.1,11.9,74.1,76.3,100,2823,298,79.1,0,6.6,7.8,7.8,40.3,27,48,604.8,57.1,37.84,0,608,56.8,43.76,0,45,0,75.2,0.15,0.3,0.1,54.1,54.1
2/9/2022 20:35,40.2,20.9,73,0,10,73.1,73.9,73.8,74.6,73.9,72.9,74.3,74.5,73,75,98.6,98.3,98.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,71.4,10,11.9,72.8,75.1,100,2823,298,79.1,1614,0,0,0,40.2,27,47.8,606.67,55.83,40.13,0,609.33,55.58,45.73,0,44.9,0,74.8,0.15,0.3,0.1,54.4,54.3
2/9/2022 20:40,40.2,21,72.8,0,10,73.1,73.9,73.7,74.6,73.9,73,74.2,74.4,73,74.9,94,92.1,92.1,92.8,94,94,94,94,94,94,70.6,10,11.9,72,74.3,100,2817,297,78.9,1634,0,0,0,40.2,27,48.3,613.6,55,40.08,0,610.4,54.6,44.72,0,44.8,0,74.4,0.15,0.3,0.1,54.7,54.4
2/9/2022 20:45,40.2,21.1,72.6,0,10,73,73.9,73.7,74.7,73.9,73,74.1,74.1,73,74.9,84.6,84.1,84.1,84.1,84.6,84.6,84.6,84.6,84.6,84.6,70.1,9.9,12,71.5,73.7,100,2809,295,79.2,1620,6.5,7.8,7.8,40.2,27,47.9,607.2,54,38.48,0,605.6,54,43.12,0,44.8,0,74.1,0.14,0.3,0.1,54.9,54.5
2/9/2022 20:50,40.2,21.2,72.4,0,10,73,73.9,73.6,74.6,73.9,73,74.1,74,72.9,74.9,69.6,68.1,68.1,68.1,69.6,69.6,69.6,69.6,69.6,69.6,69.6,10.3,11.5,71,73.2,100,2856,305,79.4,1613,0,0,0,40.2,27,47.7,604.8,56.2,39.76,0,608,56.2,44.72,0,44.9,0,73.8,0.15,0.3,0.1,55.2,54.6
2/9/2022 20:55,40.3,21.4,72.2,0,10,72.9,73.8,73.6,74.6,73.9,73.1,74,73.8,72.8,74.8,52.9,51,51,51,52.9,52.9,52.9,52.9,52.9,52.9,68.3,11.7,6.9,70.5,73.3,100,2732,281,73.3,1638,0,0,0,40.3,27,48,608,58,40.4,0,613,58,44.8,0,44.8,0,73.5,0.15,0.3,0.1,55.4,54.7
2/9/2022 21:00,40.7,21.6,72,1.7,0,72.8,73.8,73.5,74.6,73.9,73,73.9,73.6,72.7,74.8,63,63,63,63,63,63,63,63,63,63,83.8,8.6,7.5,76.8,73.7,0,2446,225,77.1,1637,6.3,7.6,7.6,40.7,27,56.5,604.8,77.8,40.4,39.36,600,78.5,44.4,38.32,44.8,0,73.4,0.18,0.3,0.1,55.6,54.9
2/9/2022 21:05,45.4,21.8,71.9,5.2,0,72.8,73.7,73.5,74.6,73.8,73,73.8,73.4,72.6,74.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.4,7.6,10.5,87.8,78.4,0,3177,375.5,89,605,0,0,0,45.4,27,68.4,393.6,113.7,83.6,95.68,398.4,113.5,86.32,95.44,44.6,0,75,0.15,0.1,0.1,55.8,55
2/9/2022 21:10,47.6,21.8,71.9,0.9,0,72.7,73.7,73.4,74.5,73.8,73,73.7,73.4,72.6,74.6,100,100,100,100,100,100,100,100,100,100,86.7,8.7,11.1,87,82.2,0,3177,375.5,93.9,1614,0,0,0,47.6,27,71.6,698.67,109.17,78.07,100,672,108.92,86.4,100,44.4,0,77.5,0.25,0.3,0.1,56,55.3
