Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/9/2022 21:15,45.5,22,72.1,0,0,72.7,73.7,73.4,74.5,73.7,73.1,73.8,73.4,72.5,74.6,100,100,100,100,100,100,100,100,100,100,87,9.3,11.4,87.4,82.6,0,3457.5,444.5,96.8,1714,4,4.2,4.2,45.5,27,66.8,631,114.75,38.5,100,660,110,48.6,100,44.2,0,79.2,0.18,0.3,1.5,55.1,66
2/9/2022 21:20,43.3,22.1,72.4,0,0,72.8,73.7,73.5,74.4,73.7,73,73.8,73.5,72.5,74.5,100,100,100,100,100,100,100,100,100,100,87.4,9.6,11.6,87.8,83.1,0,3457.5,444.5,98.3,0,0,0,0,43.3,27,62.4,596,115.83,41.2,100,596,111.83,46.93,100,43.9,0,80.1,0.16,0.3,1.7,51.2,63.5
2/9/2022 21:25,42.8,22.1,72.8,0,0,72.8,73.7,73.5,74.5,73.7,73,73.8,73.6,72.6,74.5,100,100,100,100,100,100,100,100,100,100,87.8,9.6,11.6,88.2,83.5,0,3522,460,99.7,1642,0,0,0,42.8,27,63.2,615.2,114.6,42.8,100,616,110.4,48.64,100,43.8,0,81.1,0.17,0.3,1.8,49.2,61.1
2/9/2022 21:30,42.7,22,73.1,0,0,72.9,73.8,73.6,74.5,73.8,73.1,73.9,73.8,72.6,74.6,98,98,98,98,98,98,98,98,98,98,87.9,9.7,11.7,88.5,83.9,0,3522,460,100,1645,5.1,5.5,5.5,42.7,27,63.5,611.2,113.2,40.48,94.72,610.4,108.8,46.72,94.48,43.8,0,81.6,0.16,0.3,1.8,48.6,60.7
2/9/2022 21:35,42.6,21.8,73.4,0,0,72.9,73.8,73.6,74.5,73.8,73.1,73.9,73.9,72.7,74.6,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,88.2,9.5,11.6,88.7,84.2,0,3521,460,100,1626,0,0,0,42.6,27,62.8,606.4,112,39.6,67.92,604,107.4,46.4,68.32,43.6,0,82,0.16,0.3,1.8,48.2,60.3
2/9/2022 21:40,42.4,21.6,73.8,0,0.1,73,73.9,73.7,74.6,73.8,73,74,74,72.7,74.7,69.2,66.9,66.9,66.9,66.9,66.9,66.9,66.9,69.2,69.2,88.5,10.6,11,89,84.4,0,3522,460,99.1,1624,0,0,0,42.4,27,60.5,612.8,95.9,39.28,19.84,608.8,90.5,46.08,20.8,43.5,0,81.9,0.15,0.3,1.7,48.1,59.3
2/9/2022 21:45,42.1,21.4,74,0,6.4,73.1,73.9,73.8,74.6,73.9,73.1,74.1,74.1,72.8,74.7,63.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,63.5,63.5,82.5,13.2,10.2,86.6,84.1,45.3,3186,376,84.1,1632,6.1,6.3,6.3,42.1,27,57.7,604,61,37.36,0,606.4,59.3,44.16,0,43.6,0,80.5,0.14,0.3,1.8,48,57.8
2/9/2022 21:50,41.9,20.5,74.3,0,10,73.2,74,73.8,74.6,73.9,73.1,74.2,74.2,72.8,74.8,92.5,93.7,93.7,92.5,92.5,92.5,92.5,92.5,92.5,92.5,77.2,10.7,12,80.1,81.5,100,2989,332,82.5,1608,0,0,0,41.9,27,54.9,604.8,57.1,39.92,0,609.6,56.7,45.44,0,43.5,0,78.8,0.14,0.3,1.7,48,55.9
2/9/2022 21:55,41.5,20.2,74.2,0,10,73.2,74.1,73.9,74.7,74,73.1,74.2,74.3,72.9,74.8,100,100,100,100,100,100,100,100,100,100,74.5,10.5,12,76.5,78.4,100,2899,315,80.6,1621,0,0,0,41.5,27,52.8,612.8,55.9,38.32,0,608,55.4,45.76,0,43.6,0,77.6,0.14,0.3,1.7,47.9,54.1
2/9/2022 22:00,41.3,20.3,74,0,10,73.2,74.1,73.9,74.7,74,73.1,74.2,74.3,73,74.9,100,100,100,100,100,100,100,100,100,100,72.8,10.2,12,74.7,76.7,100,2860,306,79.8,1619,6.6,7.5,7.5,41.3,27,50.8,600.8,54.8,38.32,0,605.6,54.6,43.52,0,43.5,0,76.9,0.14,0.3,1.7,47.9,52.6
2/9/2022 22:05,41,20.2,73.8,0,10,73.2,74.1,73.9,74.7,74,73.1,74.2,74.2,72.9,74.9,100,100,100,100,100,100,100,100,100,100,71.7,10.1,11.9,73.3,75.5,100,2841,302,79.5,1602,0,0,0,41,27,49.2,611,53.88,40,0,603,53.75,45.6,0,43.3,0,76.4,0.14,0.3,1.7,47.9,51.2
2/9/2022 22:10,40.9,20.2,73.7,0,10,73.2,74.1,73.9,74.7,74,73.2,74.2,74.1,72.9,74.9,100,100,100,100,100,100,100,100,100,100,70.8,10.1,11.9,72.4,74.5,100,2825,299,79.1,1623,0,0,0,40.9,27,48.1,608.67,53.5,38,0,614.67,53.5,45.33,0,43.2,0,75.9,0.14,0.3,0.1,48.3,50.6
2/9/2022 22:15,40.7,20.3,73.4,0,10,73.2,74.1,73.8,74.7,74,73.2,74.1,73.9,72.9,74.9,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.7,73.8,100,2822,298,79.2,1609.5,6.8,8.4,8.4,40.7,27,47,607,53.5,39.2,0,607,53.5,43.6,0,43.3,0,75.5,0.14,0.3,0.1,48.8,50.8
2/9/2022 22:20,40.7,20.4,73.3,0,10,73.1,74,73.8,74.7,74,73.2,74,73.7,72.8,74.8,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71.1,73.4,100,2822,298,79,0,0,0,0,40.7,27,46.3,607.33,54.17,40.13,0,602.67,54.17,45.33,0,43.3,0,75.2,0.15,0.3,0.1,49.1,51
2/9/2022 22:25,40.7,20.4,73,0,10,73,74,73.7,74.7,74,73.2,73.9,73.6,72.7,74.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,69.4,10,11.9,70.7,72.9,100,2813.5,297,79,1654,0,0,0,40.7,27,46.6,612,56.75,39.2,0,611,56.75,46.8,0,43.2,0,74.8,0.15,0.3,0.1,49.5,51.2
2/9/2022 22:30,40.8,20.5,72.8,0,10,72.9,73.9,73.6,74.7,74,73.2,73.9,73.4,72.7,74.7,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,69,10.1,11.9,70.3,72.5,100,2813.5,297,79,0,6.4,7.8,7.8,40.8,27,48,605.33,56.83,37.2,0,612.67,56.83,43.73,0,43.2,0,74.6,0.15,0.3,0.1,49.9,51.5
2/9/2022 22:35,40.7,20.5,72.6,0,10,72.9,73.9,73.6,74.6,73.9,73.2,73.7,73.2,72.6,74.6,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,68.8,9.9,11.9,70,72.2,100,2829.5,299,79.2,1621.5,0,0,0,40.7,27,47.6,603,56.25,39.6,0,603,56,43.2,0,43.1,0,74.4,0.14,0.3,0.1,50.3,51.8
2/9/2022 22:40,40.6,20.6,72.4,0,10,72.8,73.8,73.5,74.6,73.9,73.2,73.6,73.1,72.5,74.5,72.2,70.8,70.8,70.8,70.8,70.8,72.2,72.2,72.2,72.2,68.6,10,11.8,69.8,71.8,100,2829.5,299,79.6,0,0,0,0,40.6,27,47.8,614.67,55.25,38.8,0,611.33,55.17,45.33,0,43.2,0,74.3,0.15,0.3,0.1,50.6,52
2/9/2022 22:45,40.4,20.8,72.2,0,10,72.7,73.8,73.5,74.6,73.8,73.2,73.5,72.9,72.4,74.4,55.5,52.3,53.5,53.5,53.5,53.5,55.5,55.5,55.5,55.5,67.4,11.7,7.5,69.4,72,100,2785,290,74.4,1634,6.2,7.7,7.7,40.4,27,48.2,601.6,54.2,38,0,605.6,54,43.2,0,43.1,0,74,0.15,0.3,0.1,51,52.3
2/9/2022 22:50,40.3,20.9,72.2,0,10,72.6,73.7,73.4,74.5,73.7,73.2,73.4,72.7,72.3,74.3,38.9,36.8,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,64.7,11.5,3.4,68.5,72.3,100,2477,232,67.5,1612,0,0,0,40.3,27,48.1,606.4,54,39.6,6.16,607.2,54,44.56,6.16,43.2,0,73.9,0.15,0.3,0.1,51.3,52.4
2/9/2022 22:55,40.1,21.2,71.9,4.6,0,72.5,73.7,73.3,74.4,73.7,73.2,73.3,72.6,72.2,74.2,68,68,68,68,68,68,68,68,68,68,80.2,7.2,8.2,73.8,72.8,0,2798.5,295.5,78.2,1623,0,0,0,40.1,27,48,602,93.62,41.6,61.5,601,93.38,46.8,61.2,43.2,0,74,0.15,0.3,0.1,51.6,52.6
2/9/2022 23:00,39.9,21.4,71.9,5.6,0,72.5,73.6,73.3,74.4,73.6,73.1,73.2,72.5,72.1,74.1,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,85,7.6,10.5,85.3,76.6,0,3307,406,89,1633,6.2,7.9,7.9,39.9,27,47.8,611.2,113.1,42.48,100,608.8,109.4,48.96,100,43.1,0,75.9,0.15,0.3,0.1,51.9,52.7
2/9/2022 23:05,39.8,21.3,71.9,4.2,0,72.4,73.5,73.3,74.3,73.6,73.1,73.2,72.4,72,74,100,100,100,100,100,100,100,100,100,100,85.6,8.7,11.1,85.5,80.4,0,3415,433,93.7,1620,0,0,0,39.8,27,47.9,609.6,114.2,40.24,100,612,109.8,47.04,100,42.8,0,77.8,0.15,0.3,0.1,52.2,53
2/9/2022 23:10,39.8,21.2,72.2,1,0,72.4,73.5,73.3,74.3,73.5,73.1,73.1,72.5,72,73.9,100,100,100,100,100,100,100,100,100,100,87.2,9.3,11.4,86.9,81.3,0,3415,433,96.6,0,0,0,0,39.8,27,47.9,605.6,114,39.92,100,602.4,109.6,46.4,100,42.6,0,79,0.15,0.3,0.1,52.5,53.2
2/9/2022 23:15,39.7,21.1,72.4,0,0,72.4,73.5,73.3,74.2,73.5,73.1,73.2,72.6,72,73.9,100,100,100,100,100,100,100,100,100,100,88.3,9.6,11.6,88.5,82.6,0,3503,455,98.2,1618.5,6,7.7,7.7,39.7,27,48,606.4,114.6,41.2,100,603.2,110,47.68,100,42.4,0,79.9,0.15,0.3,0.1,52.7,53.4
2/9/2022 23:20,39.6,20.9,72.7,0,0,72.5,73.6,73.3,74.2,73.5,73,73.2,72.8,72,73.9,100,100,100,100,100,100,100,100,100,100,89.4,9.7,11.7,89.6,83.7,0,3503,455,99.5,0,0,0,0,39.6,27,48.1,612.67,114.25,40.93,100,610,109.83,48,100,42.3,0,80.6,0.15,0.3,0.1,53,53.5
2/9/2022 23:25,39.5,20.8,73,0,0,72.5,73.6,73.4,74.2,73.5,73,73.3,72.9,72.1,74,99,99,99,99,99,99,99,99,99,99,90.1,9.6,11.7,90.4,84.6,0,3522,460,100,1618,0,0,0,39.5,27,48.1,607.2,114.5,39.92,96.64,608.8,109.8,48,96.48,42.2,0,81.1,0.15,0.3,0.1,53.4,53.6
2/9/2022 23:30,40.5,20.6,73.3,0,0,72.6,73.6,73.4,74.3,73.5,73,73.4,73.1,72.1,74,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.6,9.6,11.7,91,85,0,3522,460,100,1624,6.4,7.7,7.7,40.5,27,61.7,420.8,117.7,86.56,76.96,430.4,115.8,87.12,76.72,42.1,0,81.2,0.14,0.1,0.1,53.6,53.8
2/9/2022 23:35,41.1,20.5,73.5,0,0,72.7,73.7,73.5,74.3,73.5,73,73.5,73.3,72.2,74.1,77.5,75.7,75.7,77.5,77.5,77.5,77.5,77.5,77.5,77.5,91.2,9.3,11.8,91.6,85.6,0,3522,460,100,1506,0,0,0,41.1,27,64.7,712,106,77.04,40.96,681.6,104.3,87.04,41.6,42,0,81.7,0.2,0.3,0.1,53.9,54
2/9/2022 23:40,40.6,20.3,73.8,0,0,72.8,73.7,73.6,74.3,73.6,73,73.6,73.5,72.3,74.1,59.5,57.6,57.6,59.5,59.5,59.5,59.5,59.5,59.5,59.5,92.3,12.3,9.3,92.1,85.7,0,3521,460,94.4,1847,0,0,0,40.6,27,62.6,637.6,77.9,38,3.04,646.4,73.2,48,2.88,41.8,0,80.9,0.18,0.3,0.2,54.1,58.5
2/9/2022 23:45,40.9,20,73.9,0,4.7,72.9,73.8,73.6,74.4,73.7,73,73.7,73.7,72.4,74.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,86.8,12.4,9.3,91.1,85.1,37.3,2977,329,79.8,1635,4.7,5.7,5.7,40.9,27,62.4,598.4,64.6,38.88,0,600.8,63.7,44.08,0,41.6,0,79,0.17,0.3,1.5,52.4,63.7
2/9/2022 23:50,41,19.6,74,0,10,73,73.9,73.7,74.4,73.7,73,73.8,73.8,72.5,74.3,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,78.9,10.2,12,82.1,82.9,99.3,2857,305,80.5,1639.5,0,0,0,41,27,63.2,612,62.38,40,0,607,62.12,46,0,41.5,0,77.6,0.18,0.3,1.7,50,62.4
2/9/2022 23:55,41.1,19.4,73.9,0,10,73.1,73.9,73.8,74.5,73.8,73.1,73.9,74,72.6,74.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,75.1,10.1,12,77.7,79.2,100,2857,305,79.8,0,0,0,0,41.1,27,63.1,609.33,60.58,37.6,0,608.67,60.25,46,0,41.4,0,76.8,0.18,0.3,1.6,48.9,61.2
2/10/2022 0:00,41.1,19.4,73.7,0,10,73.1,74,73.8,74.6,73.8,73.1,73.9,74,72.6,74.5,100,100,100,100,100,100,100,100,100,100,72.9,10.1,11.9,75,76.8,100,2837,300,79.4,1628,5.3,5.5,5.5,41.1,27,61,607.2,59.3,37.6,0,606.4,58.9,46.32,0,41.3,0,76,0.16,0.3,1.6,48.4,60.3
2/10/2022 0:05,40.8,19.2,73.5,0,10,73.1,74,73.8,74.6,73.9,73.1,73.9,73.9,72.6,74.6,100,100,100,100,100,100,100,100,100,100,71.8,10.1,11.8,73.5,75.5,100,2825.5,298.5,79.2,1625,0,0,0,40.8,27,58.4,606,58.38,37.6,0,613,58.12,45.2,0,41.2,0,75.5,0.15,0.3,1.6,48.3,58.8
2/10/2022 0:10,40.6,19.1,73.4,0,10,73.1,74,73.8,74.6,73.9,73.1,73.8,73.8,72.6,74.6,100,100,100,100,100,100,100,100,100,100,70.9,10,11.8,72.4,74.6,100,2825.5,298.5,79.1,0,0,0,0,40.6,27,55.5,608,57.33,37.6,0,604,57.08,44.13,0,41.2,0,75,0.14,0.3,1.7,48.1,56.9
2/10/2022 0:15,40.4,19.1,73.2,0,10,73.1,74,73.7,74.6,73.9,73.1,73.8,73.6,72.6,74.6,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.7,73.8,100,2826,299,78.8,1615,6.3,6.7,6.7,40.4,27,57.4,610.4,56.2,37.6,0,608.8,55.9,46,0,41.1,0,74.6,0.18,0.3,1.6,48.1,55.2
2/10/2022 0:20,42.7,19.2,72.9,0,10,73,74,73.7,74.6,73.9,73.1,73.7,73.5,72.5,74.6,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,69.7,10,11.9,71.1,73.2,100,2816,298,78.9,1606,0,0,0,42.7,27,69.2,608,56.4,37.6,0,609.6,56.1,45.04,0,41,0,74.2,0.21,0.3,1.6,48,60.4
2/10/2022 0:25,44.6,19.4,72.7,0,10,72.9,73.9,73.6,74.6,73.8,73.2,73.7,73.3,72.5,74.5,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,69.3,10,11.9,70.6,72.8,100,2814,296,79,1608,0,0,0,44.6,27,69.4,608,57,38.24,0,603.2,57,45.68,0,41,0,73.8,0.2,0.3,2,47.9,62.9
2/10/2022 0:30,44.5,19.5,72.5,0,10,72.9,73.9,73.6,74.6,73.8,73.2,73.6,73.1,72.4,74.4,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,69,9.8,12,70.4,72.4,100,2821,297,79.5,1628,3.9,4.7,4.7,44.5,27,68.5,609.6,57,39.2,0,608.8,57,46,0,40.9,0,73.5,0.2,0.3,1.4,47.8,62.5
2/10/2022 0:35,46.5,19.6,72.2,0,10,72.8,73.8,73.5,74.6,73.7,73.2,73.5,73,72.3,74.4,60.8,58.8,58.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,68.2,11,9.5,69.9,72.2,100,2849,302,76.8,1612,0,0,0,46.5,27,70.6,605.6,59.7,39.2,0,606.4,59.7,46,0,40.8,0,73.3,0.22,0.3,0.1,48.4,62.2
2/10/2022 0:40,47.7,19.7,72.1,1.2,5,72.7,73.8,73.4,74.5,73.7,73.2,73.4,72.9,72.2,74.3,51.2,51.7,51.7,51.2,51.2,51.2,51.2,51.2,51.2,51.2,71.1,10.2,5.8,69,72.6,60,2681,270.5,72,1622,0,0,0,47.7,27,70.2,605,66.88,40,16.4,607,68.5,46.8,18.4,40.9,0,73.1,0.21,0.3,0.3,48.7,63.7
2/10/2022 0:45,46.4,19.9,71.9,7.9,0,72.6,73.7,73.4,74.4,73.7,73.2,73.3,72.7,72.2,74.2,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,81.9,7.3,9.9,79.6,74,0,2681,270.5,84.8,1637,3.8,4.7,4.7,46.4,27,68.9,605.33,110.92,41.87,81.67,603.33,108.75,47.07,81.4,41,0,74.6,0.19,0.3,1.7,48.5,67.9
2/10/2022 0:50,44.3,19.9,71.9,9.9,0,72.6,73.7,73.3,74.4,73.6,73.1,73.2,72.6,72,74.1,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,84.7,8.5,10.8,83.7,78.3,0,3298.5,404,91.5,1633,0,0,0,44.3,27,67.6,610,116.5,42.4,100,610,112.62,49.2,100,41.1,0,77.1,0.19,0.3,1.7,48,64.6
2/10/2022 0:55,42.5,19.9,72,6.6,0,72.6,73.6,73.3,74.4,73.6,73.1,73.1,72.6,72,74,100,100,100,100,100,100,100,100,100,100,86.5,9.1,11.3,86.6,80.7,0,3298.5,404,95.3,0,0,0,0,42.5,27,65.3,608.67,116.67,41.33,100,606.67,112.5,47.6,100,41.3,0,78.5,0.18,0.3,1.7,47.9,63.2
2/10/2022 1:00,40.9,19.8,72.2,4.4,0,72.6,73.6,73.3,74.3,73.5,73.1,73.1,72.6,71.9,74,100,100,100,100,100,100,100,100,100,100,85.6,9.4,11.5,86.2,82.1,0,3465,446,97.5,1625,5.4,5.5,5.5,40.9,27,62.2,609,117.38,40.8,100,605,112.88,47.6,100,41.5,0,79.7,0.17,0.3,2,47.8,61.5
2/10/2022 1:05,40.3,19.6,72.5,4,0,72.6,73.6,73.3,74.3,73.5,73.1,73.2,72.7,72,74,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.9,82,0,3518.5,459,98.8,1612.5,0,0,0,40.3,27,59.4,608.8,117,40.48,100,606.4,112.5,46.96,100,41.8,0,80.4,0.15,0.3,2.1,47.7,59
2/10/2022 1:10,39.5,19.4,72.8,3.6,0,72.6,73.6,73.4,74.3,73.5,73.1,73.2,72.9,72,74,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.9,82,0,3521,460,99.9,1617,0,0,0,39.5,27,56.1,601.6,117.3,40.8,100,604,112.7,48.24,100,41.9,0,81.1,0.15,0.3,2,47.7,56.7
2/10/2022 1:15,38.9,19.2,73.1,2.9,0,72.7,73.7,73.4,74.3,73.5,73,73.3,73,72.1,74,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,85.3,9.7,11.6,86,82.1,0,3521,460,100,0,6.3,6.7,6.7,38.9,27,53.2,610.67,116.58,41.87,94.07,610.67,112.08,49.2,93.73,42.1,0,81.6,0.15,0.3,2.1,47.7,54.4
2/10/2022 1:20,38.4,18.9,73.4,1.7,0,72.8,73.7,73.5,74.3,73.6,73.1,73.4,73.1,72.1,74,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,85.5,9.5,11.7,86.2,82.2,0,3521,460,100,1612,0,0,0,38.4,27,50.8,609,115.88,39.6,70.8,610,110.5,49.2,69.3,42.5,0,82,0.15,0.3,2.1,47.7,52.5
2/10/2022 1:25,38,18.5,73.7,0.2,0,72.8,73.8,73.5,74.4,73.6,73,73.4,73.3,72.2,74.1,70.3,68.2,68.2,70.3,70.3,70.3,70.3,70.3,70.3,70.3,85.8,9.9,11.5,86.5,82.5,0,3521,460,99.9,1611,0,0,0,38,27,48.8,613.33,103.42,39.2,28.6,614,96.42,47.87,29,42.7,0,82,0.15,0.3,1.7,47.8,50.9
2/10/2022 1:30,37.7,18.3,73.9,0,2.5,72.9,73.8,73.6,74.4,73.6,73,73.5,73.3,72.2,74.1,58.2,59.9,59.9,58.2,58.2,58.2,58.2,58.2,58.2,58.2,84.2,13.5,8.6,86.2,82.1,13.1,3429,433,86.5,1625,6.7,7.8,7.8,37.7,27,46.8,609.6,59.2,36.96,0,612.8,57.4,44.08,0,42.9,0,80.5,0.15,0.3,0.1,48.3,50.5
2/10/2022 1:35,37.5,17.5,74,0,9.5,72.9,73.9,73.6,74.4,73.7,73,73.6,73.5,72.3,74.2,75.2,77.3,77.3,75.2,75.2,75.2,75.2,75.2,75.2,75.2,77.7,10.6,11.9,80.5,81.5,88.7,2868,306,81.4,1608,0,0,0,37.5,27,45.5,550.4,54.2,40.32,0,552,53.7,45.68,0,43,0,78.7,0.14,0.3,0.1,48.7,50.7
2/10/2022 1:40,38.5,17.1,74,0,10,73,73.9,73.7,74.5,73.7,73.1,73.7,73.5,72.4,74.2,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,74.6,10.4,12,76.7,78.5,100,2872,308,80.6,1295.5,0,0,0,38.5,27,60,464,57.12,88.6,0,452,56,95.9,0,43,0,77.8,0.16,0.1,0.1,49.1,50.9
2/10/2022 1:45,39.5,17.4,73.8,0,10,73,73.9,73.7,74.5,73.7,73.1,73.7,73.6,72.4,74.3,100,100,100,100,100,100,100,100,100,100,72.6,10.2,12,74.4,76.3,100,2832,300,79.9,1772,4.8,4.6,4.6,39.5,27,64.7,724,61.1,69.28,0,703.2,60.7,80.16,0,43,0,77,0.22,0.3,0.1,49.4,51.1
2/10/2022 1:50,39.2,17.6,73.7,0,10,73,73.9,73.7,74.5,73.8,73.1,73.7,73.5,72.4,74.3,100,100,100,100,100,100,100,100,100,100,71.4,10.1,11.9,72.9,75,100,2832,300,79.3,0,0,0,0,39.2,27,62.4,608,63.83,36.8,0,630.67,63.83,43.4,0,43,0,76.3,0.18,0.3,0.4,49.8,58.1
2/10/2022 1:55,39.3,17.9,73.6,0,10,73,73.9,73.6,74.5,73.8,73.1,73.6,73.4,72.4,74.3,100,100,100,100,100,100,100,100,100,100,70.4,10.1,11.9,71.9,74,100,2824,298,0,1625,0,0,0,39.3,27,62.8,612,63.4,40.4,0,602.4,63.1,45.68,0,42.9,0,76,0.18,0.3,1.2,49.3,64.4
2/10/2022 2:00,39.5,18,73.5,0,10,73,73.9,73.6,74.5,73.8,73.1,73.6,73.3,72.4,74.3,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.2,73.3,100,2829,299,0,1654,4.6,5.1,5.1,39.5,27,63.1,611.2,61.5,37.92,0,612.8,61.4,45.04,0,42.9,0,75.8,0.18,0.3,1.8,48.6,62.6
2/10/2022 2:05,39.2,18.1,73.4,0,10,72.9,73.9,73.6,74.5,73.8,73.1,73.5,73.2,72.4,74.3,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.8,72.8,100,2819,297,0,1625,0,0,0,39.2,27,60.8,599.2,60,37.6,0,611.2,59.7,43.36,0,43,0,75.6,0.17,0.3,1.6,48.2,61
2/10/2022 2:10,38.8,18.2,73.2,0,10,72.9,73.9,73.5,74.5,73.8,73.1,73.5,73,72.3,74.2,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.4,72.3,100,2822,298,0,1611,0,0,0,38.8,27,57.6,608.8,58.6,40.48,0,605.6,58.4,45.6,0,43.1,0,75.4,0.16,0.3,1.7,48.1,59
2/10/2022 2:15,39.1,18.1,73.1,0,10,72.8,73.8,73.5,74.5,73.7,73.2,73.4,72.9,72.2,74.2,99.7,99.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,68.7,10.1,11.8,70.1,72,100,2809,295,0,1612.5,5.9,6.1,6.1,39.1,27,64.8,611,58,38,0,615,57.5,44.4,0,43.1,0,75.1,0.22,0.3,1.7,48.1,58.7
2/10/2022 2:20,41.4,18.2,72.9,0,10,72.7,73.8,73.4,74.5,73.7,73.2,73.3,72.7,72.2,74.1,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,68.5,10,11.9,69.8,71.8,100,2809,295,0,0,0,0,0,41.4,27,70.3,605.6,58,37.6,0,606.4,57.8,44.16,0,42.9,0,74.9,0.22,0.3,1.9,48,63
2/10/2022 2:25,42.9,18.6,72.7,0,10,72.7,73.7,73.4,74.4,73.6,73.1,73.2,72.6,72.1,74,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,68.3,10,11.9,69.6,71.5,100,2805,295,0,1621,0,0,0,42.9,27,69.5,607.33,58,38.67,0,608.67,57.83,45.33,0,42.4,0,74.6,0.2,0.3,2.2,47.7,63.2
2/10/2022 2:30,42,18.7,72.6,0,10,72.6,73.7,73.3,74.4,73.6,73.1,73.1,72.4,72,73.9,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,68.1,9.9,12,69.3,71.3,100,2806,295,0,1632,4.1,4.7,4.7,42,27,67.1,610.4,57,39.2,0,616,57,44.48,0,42.1,0,74.4,0.19,0.3,2.3,47.6,62.2
2/10/2022 2:35,40.9,18.6,72.4,0,10,72.5,73.6,73.3,74.3,73.5,73.1,73,72.3,71.9,73.8,66.2,64.6,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,67.8,10.5,11,69.2,71.1,100,2850,302,0,1631,0,0,0,40.9,27,64.2,608.8,56.8,37.28,0,608.8,56.6,43.2,0,42.1,0,74.2,0.18,0.3,2.2,47.6,61
2/10/2022 2:40,40,18.5,72.2,0,10,72.4,73.5,73.2,74.3,73.5,73.1,72.9,72.2,71.8,73.7,48.1,46,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,66.2,11.8,5.7,68.8,71.4,100,2665,268,0,1619,0,0,0,40,27,61.1,599.2,56.5,38.56,0,608,56.2,43.2,0,42.2,0,74,0.17,0.3,2.3,47.6,59.2
2/10/2022 2:45,39.2,18.4,72,3.6,1.7,72.3,73.5,73.1,74.2,73.4,73,72.8,72,71.7,73.6,56.8,59.9,59.9,56.8,56.8,56.8,56.8,56.8,56.8,56.8,72.3,8.6,6.7,70.4,71.9,20,2380,214,0,1609,5.6,5.8,5.8,39.2,27,57.7,605.6,81,40.8,42.4,601.6,81,45.76,41.84,42.2,0,73.7,0.16,0.3,2.2,47.7,57.2
2/10/2022 2:50,38.6,18.5,71.9,10,0,72.2,73.4,73.1,74.1,73.4,73,72.7,71.9,71.6,73.5,84.2,86.4,86.4,84.2,84.2,84.2,84.2,84.2,84.2,84.2,77,7.4,10.4,76.7,73.1,0,2959,327,0,1598,0,0,0,38.6,27,54.6,604,114.8,42.4,97.04,603.2,110.6,49.28,97.04,42,0,75.5,0.15,0.3,2.2,47.9,55.2
2/10/2022 2:55,38.2,18.6,71.9,10,0,72.2,73.3,73.1,74.1,73.3,73,72.7,71.8,71.6,73.4,99.2,99.4,99.4,99.2,99.2,99.2,99.2,99.2,99.2,99.2,79.5,8.6,11,79.4,75.8,0,3253,393,0,1616,0,0,0,38.2,27,52.6,615.2,115.4,42.4,100,613.6,110.9,48.32,100,41.8,0,77.4,0.15,0.3,2.2,47.9,53.6
2/10/2022 3:00,37.9,18.6,72,10,0,72.2,73.3,73,74,73.2,73,72.6,71.8,71.5,73.3,100,100,100,100,100,100,100,100,100,100,80.9,9.2,11.4,81.1,77.4,0,3398,429,0,1619,6.4,7,7,37.9,27,50.7,606.4,116.5,39.52,100,605.6,111.4,46.4,100,41.8,0,78.7,0.15,0.3,2.2,48,52.2
2/10/2022 3:05,37.5,18.4,72.2,10,0,72.2,73.3,73,74,73.2,72.9,72.6,71.8,71.5,73.3,100,100,100,100,100,100,100,100,100,100,81.7,9.5,11.6,82.1,78.4,0,3498,454,0,1594,0,0,0,37.5,27,48.6,608,116.5,41.6,100,607,111.38,47.6,100,42,0,79.6,0.15,0.3,1.5,48.2,50.9
2/10/2022 3:10,37.3,18.2,72.5,10,0,72.2,73.3,73,73.9,73.2,72.9,72.6,71.9,71.5,73.2,100,100,100,100,100,100,100,100,100,100,82.5,9.7,11.6,83,79.2,0,3498,454,0,1603,0,0,0,37.3,27,46.7,609.6,115.7,42.4,100,604.8,111.1,48,100,42.2,0,80.4,0.15,0.3,0.1,48.7,50.6
2/10/2022 3:15,37.1,18.1,72.8,10,0,72.2,73.3,73.1,73.9,73.1,72.9,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,83.1,9.6,11.6,83.5,79.8,0,3522,460,0,1628,6.7,8.2,8.2,37.1,27,45.8,604.8,116.2,41.12,100,605.6,111.1,48.96,100,41.9,0,80.9,0.15,0.3,0.1,49.2,50.8
2/10/2022 3:20,37.2,18,73,10,0,72.2,73.3,73.1,73.9,73.1,72.9,72.7,72.1,71.5,73.2,98.7,97.9,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,83.5,9.6,11.7,84.1,80.2,0,3522,460,0,0,0,0,0,37.2,27,47.4,613.33,117.33,42.13,96.93,614,112.58,48.53,96.67,41.5,0,81.5,0.16,0.3,0.1,49.6,51.1
2/10/2022 3:25,37.2,17.8,73.4,10,0,72.3,73.3,73.1,73.9,73.1,72.9,72.7,72.3,71.6,73.3,88.6,87.3,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,83.9,9.6,11.6,84.6,80.6,0,3521,460,0,1630,0,0,0,37.2,27,47.8,611,117.5,40,75.5,610,112.88,46.4,75,41.6,0,82.1,0.15,0.3,0,50,51.4
2/10/2022 3:30,37.1,17.7,73.6,10,0,72.3,73.4,73.2,73.9,73.2,72.9,72.8,72.4,71.6,73.3,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,84.2,9.2,11.8,84.9,81,0,3521,460,0,0,6.2,7.6,7.6,37.1,27,47.7,608,110,39.2,39.8,613.33,103.5,46.4,39,41.7,0,82.2,0.15,0.3,0.1,50.4,51.7
2/10/2022 3:35,37,17.5,73.9,8,0.2,72.4,73.4,73.2,73.9,73.2,72.8,72.8,72.5,71.7,73.3,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,84.9,12.8,9.3,85.2,81,2.2,3522,460,0,1639,0,0,0,37,27,47.8,613.6,70.4,37.92,1.36,612,65.5,44.16,0.96,41.9,0,81.1,0.16,0.3,0.1,50.8,52
2/10/2022 3:40,36.9,17.3,74,0,7.4,72.4,73.4,73.2,74,73.2,72.8,72.9,72.6,71.7,73.4,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,78.6,11.9,10.7,82.3,80.7,68.8,2871,306,0,1622,0,0,0,36.9,27,47.9,599.2,56.2,38.24,0,607.2,55.5,43.2,0,42.1,0,79.1,0.15,0.3,0.1,51.1,52.2
2/10/2022 3:45,36.9,16.9,73.9,0,10,72.5,73.5,73.3,74,73.3,72.9,73,72.7,71.8,73.4,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,74.7,10.3,12,77.2,78.3,100,2917,317,0,0,5.9,7.2,7.2,36.9,27,48.3,614,55.12,39.6,0,610,54.5,44.8,0,42.2,0,77.6,0.15,0.3,0.1,51.4,52.4
2/10/2022 3:50,36.8,16.8,73.7,0,10,72.5,73.5,73.3,74.1,73.3,72.9,73,72.8,71.8,73.5,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,72.8,10.3,12,74.6,76,100,2858.5,305.5,0,1621.5,0,0,0,36.8,27,49.6,608.8,55.3,37.6,0,612,54.5,44.8,0,42.3,0,76.7,0.16,0.3,0.1,51.7,52.5
2/10/2022 3:55,38.6,17,73.5,0,10,72.5,73.5,73.3,74.1,73.3,72.8,73,72.8,71.8,73.5,100,100,100,100,100,100,100,100,100,100,71.5,10.1,11.9,73,74.6,100,2824,305.5,0,0,0,0,0,38.6,27,67.9,601.6,58.6,37.6,0,612.8,58.7,44.8,0,42.4,0,75.8,0.22,0.3,0.3,52,55.1
2/10/2022 4:00,42.1,17.4,73.3,0,10,72.5,73.5,73.3,74.1,73.3,72.8,73,72.7,71.8,73.6,100,100,100,100,100,100,100,100,100,100,70.6,10,11.9,72.1,73.7,100,2824,298,0,1612.5,3.2,4.1,4.1,42.1,27,70.8,596,61.9,42.24,0,587.2,61.9,49.2,0,42.5,0,75.3,0.23,0.3,0.7,51.1,68.1
2/10/2022 4:05,47.2,17.5,73,0,10,72.5,73.5,73.3,74.1,73.3,72.9,73,72.6,71.8,73.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,69.9,10,11.8,71.4,73,100,2824,298,0,0,0,0,0,47.2,27,71.8,598,64.92,37.73,0,598.67,64.92,42.47,0,42.5,0,74.9,0.23,0.3,0.5,50.9,68.4
2/10/2022 4:10,47.3,17.7,72.8,0,10,72.4,73.5,73.2,74.1,73.3,72.9,72.9,72.5,71.8,73.5,94.1,92.1,92.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,69.4,10,11.9,70.8,72.4,100,2812,296,0,1592,0,0,0,47.3,27,70.9,608.8,65.5,40.4,0,613.6,65.5,46.16,0,42.6,0,74.6,0.21,0.3,1.7,50.3,69.7
2/10/2022 4:15,44.5,17.8,72.6,0,10,72.4,73.4,73.2,74.1,73.3,72.9,72.8,72.4,71.7,73.5,84.8,83.4,83.4,84.8,84.8,84.8,84.8,84.8,84.8,84.8,69.1,9.9,11.9,70.5,72,100,2824,297,0,1620,3.8,4.6,4.6,44.5,27,68.8,613.6,63.2,39.76,0,613.6,63.2,44.24,0,42.5,0,74.4,0.19,0.3,2,49.8,66.2
2/10/2022 4:20,42.1,17.8,72.5,0,10,72.3,73.4,73.1,74.1,73.3,72.9,72.8,72.3,71.7,73.5,74.6,73,73,74.6,74.6,74.6,74.6,74.6,74.6,74.6,69,10,12,70.3,71.7,100,2831,300,0,1611,0,0,0,42.1,27,66.3,609,61.5,37.6,0,607,61.5,43.6,0,42.3,0,74.2,0.19,0.3,2,49.8,64.1
2/10/2022 4:25,40.4,17.8,72.3,0,10,72.3,73.4,73.1,74,73.2,72.9,72.7,72.1,71.6,73.4,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,68.5,11,9.8,70.1,71.6,100,2831,300,0,1602,0,0,0,40.4,27,63.3,608,60.3,37.2,0,609.6,60.1,43.28,0,42.4,0,74,0.18,0.3,2.2,49.8,62.3
2/10/2022 4:30,39.1,17.8,72.2,0,10,72.2,73.3,73,74,73.2,72.8,72.6,72,71.6,73.3,42.4,41.2,41.2,42.4,42.4,42.4,42.4,42.4,42.4,42.4,66.3,11.7,4.3,69.2,72,100,2554,240,0,1590,5.4,5.6,5.6,39.1,27,59.4,606.67,58.5,37.47,0,601.33,58.42,44.13,0,42.4,0,73.8,0.16,0.3,2.4,49.7,59.4
2/10/2022 4:35,38.2,17.9,72.1,2.5,2.5,72.2,73.3,73,73.9,73.1,72.8,72.6,71.9,71.5,73.3,50.5,54.4,54.4,50.5,50.5,50.5,50.5,50.5,50.5,50.5,70.5,8.6,6,68.8,72.5,40,2314,202,0,1592,0,0,0,38.2,27,56,604,68.75,39.2,28.5,606,69.88,46,28.2,42.5,0,73.5,0.15,0.3,2.4,49.7,57.1
2/10/2022 4:40,37.7,18,71.9,5.9,0,72.1,73.2,72.9,73.9,73.1,72.8,72.5,71.8,71.4,73.2,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,85.2,7.1,10.1,82.6,73.9,0,2883,310,0,1576,0,0,0,37.7,27,53.2,606.67,112.17,42.27,88,602.67,108.42,49.47,88,42.5,0,75,0.15,0.3,2.3,49.7,55
2/10/2022 4:45,37.3,18.1,71.9,4.5,0,72.1,73.2,72.9,73.9,73,72.8,72.5,71.7,71.4,73.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,86,8.4,10.9,85.9,79.5,0,3204,382,0,1626,6.3,6.7,6.7,37.3,27,51.1,610.4,115.7,39.76,100,609.6,110.9,48.08,100,42.4,0,77.3,0.15,0.3,2.3,49.6,53.1
2/10/2022 4:50,37.1,18.1,72,3.6,0,72,73.2,72.9,73.8,73,72.8,72.5,71.8,71.3,73.1,100,100,100,100,100,100,100,100,100,100,85.6,9.1,11.3,85.6,80.7,0,3377,423,0,1607,0,0,0,37.1,27,49,604,116.6,41.04,100,605.6,111.4,46.8,100,42.5,0,78.7,0.15,0.3,2.3,49.6,51.5
2/10/2022 4:55,36.9,18.1,72.2,4.5,0,72.1,73.2,72.9,73.8,73,72.8,72.5,71.9,71.3,73.1,100,100,100,100,100,100,100,100,100,100,84.5,9.5,11.6,85.7,81.1,0,3468,445,0,1603,0,0,0,36.9,27,47.1,610.4,116.5,42,100,606.4,111.7,46.8,100,42.5,0,79.7,0.15,0.3,0.1,49.9,50.7
2/10/2022 5:00,36.7,18.1,72.4,3.7,0,72.1,73.2,72.9,73.8,73,72.7,72.5,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.8,81.3,0,3510,460,0,1608,6.7,8,8,36.7,27,45.7,608,116.5,41.36,100,604,111.6,47.44,100,42.5,0,80.6,0.15,0.3,0.1,50.4,50.9
2/10/2022 5:05,36.7,18,72.7,4.3,0,72.2,73.2,73,73.8,73,72.7,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.5,81.4,0,3522,460,0,1641,0,0,0,36.7,27,46.9,607.2,116.7,42,100,605.6,112,48.4,100,42.6,0,81.2,0.16,0.3,0.1,50.8,52.1
2/10/2022 5:10,36.7,17.9,72.9,4.6,0,72.2,73.3,73,73.8,73,72.7,72.7,72.4,71.5,73.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,84.8,9.7,11.6,85.8,81.6,0,3521,460,0,1642,0,0,0,36.7,27,47.9,610.4,117.7,41.04,98.08,612,113.2,48.4,98.16,42.7,0,81.7,0.16,0.3,0.1,51.1,56.5
2/10/2022 5:15,36.6,17.8,73.2,4,0,72.3,73.3,73.1,73.8,73.1,72.7,72.8,72.5,71.5,73.2,92.7,91.7,91.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,85.2,9.6,11.6,85.8,81.7,0,3521,460,0,1631,6.4,7.3,7.3,36.6,27,48,608,117.5,40.4,81.6,607.2,112.9,46.8,81.28,42.7,0,82.2,0.15,0.3,0.1,51.1,54.2
2/10/2022 5:20,36.6,17.7,73.5,4.5,0,72.4,73.3,73.1,73.9,73.1,72.7,72.8,72.7,71.6,73.3,79.2,75.6,75.6,79.2,79.2,79.2,79.2,79.2,79.2,79.2,84.7,9.2,11.8,85.9,81.8,0,3521,460,0,1622,0,0,0,36.6,27,48,609.6,113.4,39.76,45.76,612,106.8,46.48,45.44,42.8,0,82.5,0.16,0.3,0.1,51.1,52.5
2/10/2022 5:25,36.6,17.5,73.8,4,0,72.4,73.4,73.2,73.9,73.1,72.7,72.9,72.8,71.7,73.3,61,59.1,59.1,61,61,61,61,61,61,61,85.6,12,9.9,85.7,81.7,0,3287.5,403,0,1629,0,0,0,36.6,27,48,611,83.25,38.4,7.2,612,76.5,44.8,7.1,42.6,0,81.8,0.15,0.3,0.1,51.2,52.3
2/10/2022 5:30,36.5,17.3,74,0,5.6,72.5,73.4,73.2,74,73.2,72.7,73,72.9,71.8,73.4,63.4,65.3,65.3,63.4,63.4,63.4,63.4,63.4,63.4,63.4,80.3,12.5,9.8,83.2,81.2,47.1,3287.5,403,0,1620,6.3,7.4,7.4,36.5,27,47.8,607.33,57.25,37.2,0,606.67,55.92,43.6,0,42.2,0,79.7,0.16,0.3,0.1,51.5,52.6
2/10/2022 5:35,36.5,17.1,74,0,10,72.6,73.5,73.3,74,73.3,72.7,73.1,73,71.8,73.5,82.3,84.2,84.2,82.3,82.3,82.3,82.3,82.3,82.3,82.3,76,10.3,12,78.1,79.1,100,2889.5,311,0,1624.5,0,0,0,36.5,27,47.7,610,55,37.2,0,608,54.5,43.6,0,42.1,0,78,0.16,0.3,0.1,51.8,52.8
2/10/2022 5:40,36.4,17.1,73.8,0,10,72.6,73.5,73.3,74.1,73.3,72.7,73.1,73.1,71.9,73.6,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,73.6,10.3,12,75.5,76.9,100,2889.5,311,0,0,0,0,0,36.4,27,48.2,605.6,57.1,38.8,0,605.6,56.7,43.6,0,42.4,0,77,0.16,0.3,0.1,52.2,53.2
2/10/2022 5:45,36.6,17.2,73.6,0,10,72.6,73.6,73.3,74.1,73.3,72.8,73.2,73,71.9,73.6,100,100,100,100,100,100,100,100,100,100,72.1,10.2,12,73.8,75.3,100,2841,301.5,0,1631,6.3,7.2,7.2,36.6,27,54,609.6,58.5,38.48,0,612,58.3,43.6,0,42.4,0,76.2,0.18,0.3,0.1,52.1,56.5
2/10/2022 5:50,38.9,17.4,73.3,0,10,72.6,73.5,73.3,74.1,73.3,72.8,73.1,73,71.9,73.7,100,100,100,100,100,100,100,100,100,100,71.2,10,11.9,72.7,74.3,100,2826,299,0,1607,0,0,0,38.9,27,69.2,608,59.2,37.2,0,606.4,58.8,43.6,0,42.4,0,75.5,0.22,0.3,1.2,51.6,62.3
2/10/2022 5:55,40.7,17.7,73.1,0,10,72.6,73.6,73.3,74.2,73.4,72.8,73.1,72.9,71.9,73.7,99.5,99.3,99.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,70.5,10,11.9,71.9,73.5,100,2826,299,0,1617,0,0,0,40.7,27,69.5,605.33,60,37.2,0,602,59.92,43.6,0,42.5,0,75,0.21,0.3,2,50.5,64.8
2/10/2022 6:00,40.5,17.8,72.9,0,10,72.5,73.5,73.2,74.2,73.3,72.8,73.1,72.8,71.9,73.7,96.3,95.9,95.9,96.3,96.3,96.3,96.3,96.3,96.3,96.3,69.9,10,11.9,71.4,72.9,100,2829,296,0,1627,3.9,4.7,4.7,40.5,27,67.3,606.4,59.3,38.48,0,613.6,59.1,44.56,0,42.5,0,74.6,0.19,0.3,2.3,50,63.2
2/10/2022 6:05,40.1,17.8,72.7,0,10,72.5,73.5,73.2,74.1,73.3,72.8,73,72.7,71.9,73.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,69.2,10,11.9,70.6,72.5,100,2825,299,0,1627,0,0,0,40.1,27,65,632.8,58.2,41.44,0,628.8,58.1,46.64,0,42.5,0,74.3,0.2,0.3,2,49.8,61.3
2/10/2022 6:10,41.9,17.9,72.5,0,10,72.4,73.5,73.2,74.1,73.3,72.8,73,72.5,71.8,73.6,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,68.8,9.8,12,70.2,71.9,100,2829.5,299.5,0,1721,0,0,0,41.9,27,69.9,635,58.5,37.3,0,641,58.25,43.8,0,42.6,0,74.1,0.24,0.3,0.1,50.2,60.6
2/10/2022 6:15,43.7,18.1,72.3,0,10,72.4,73.4,73.1,74.1,73.3,72.8,72.9,72.4,71.7,73.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,68.2,11,9.7,69.9,71.7,100,2509,237,0,1659,3.1,4.2,4.2,43.7,27,70.4,599.2,62.5,40.32,0,595.2,62.6,44.8,0,42.5,0,73.8,0.21,0.3,0.1,50.6,60.8
2/10/2022 6:20,43.4,18.3,72.1,0.3,8,72.3,73.4,73.1,74.1,73.2,72.8,72.8,72.2,71.7,73.5,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,66.8,11.2,4.8,69,72,80,2509,237,0,0,0,0,0,43.4,27,68.8,615.2,64.4,40.96,6.48,619.2,64.4,45.44,5.68,42.5,0,73.7,0.2,0.3,1.6,50.7,68.1
2/10/2022 6:25,41.3,18.3,72,5.6,0,72.3,73.3,73,74,73.2,72.8,72.7,72.1,71.6,73.4,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,80.7,7.2,9,75.6,72.2,0,2640,270,0,1629,0,0,0,41.3,27,66.4,600,106,40.8,71.93,593.33,104.33,45.6,71.73,42.5,0,74.6,0.19,0.3,1.8,50.2,65.1
2/10/2022 6:30,39.8,18.4,72,5,0,72.2,73.3,73,74,73.1,72.8,72.7,72,71.5,73.4,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,85.9,8,10.7,85.5,77.2,0,3254,393.5,0,1620.5,4.8,5.2,5.2,39.8,27,64.3,607,117.88,43.2,100,613,113.88,49.2,100,42.4,0,77.2,0.18,0.3,2,49.9,62.6
2/10/2022 6:35,38.6,18.4,72.1,4.3,0,72.2,73.3,72.9,73.9,73.1,72.8,72.6,72,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85,8.9,11.2,86,80.6,0,3254,393.5,0,0,0,0,0,38.6,27,61.5,609.33,117.58,43.2,100,611.33,113.5,47.73,100,42.2,0,78.8,0.17,0.3,2,49.9,60.8
2/10/2022 6:40,37.6,18.4,72.2,4.2,0,72.2,73.3,72.9,73.9,73.1,72.8,72.7,72.1,71.4,73.3,100,100,100,100,100,100,100,100,100,100,84.8,9.4,11.5,85.6,81,0,3450,442,0,1622,0,0,0,37.6,27,57.9,612,117.8,42.56,100,609.6,113.6,46.4,100,42,0,80.1,0.16,0.3,2,49.9,58.7
2/10/2022 6:45,37,18.3,72.5,3.7,0,72.2,73.2,73,73.9,73.1,72.7,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.5,81.2,0,3512,457.5,0,1613,6,6.3,6.3,37,27,55,605,117.75,41.6,100,605,113.5,48.4,100,41.8,0,80.8,0.15,0.3,2.1,49.9,56.7
2/10/2022 6:50,36.6,18.2,72.7,4.3,0,72.3,73.3,73,73.9,73.1,72.7,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.8,81.4,0,3522,460,0,1614,0,0,0,36.6,27,52.5,607.2,117.5,42.88,100,615.2,113,48.64,100,41.8,0,81.4,0.15,0.3,2,49.9,54.7
2/10/2022 6:55,36.2,18.1,73.1,4.4,0,72.3,73.3,73.1,73.9,73.1,72.7,72.8,72.5,71.6,73.3,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,84.7,9.6,11.6,85.7,81.6,0,3522,460,0,1615,0,0,0,36.2,27,49.6,608.67,116.75,42.4,94.67,606.67,111.83,47.73,95.07,41.7,0,82,0.15,0.3,2,49.9,52.6
2/10/2022 7:00,36,17.9,73.4,4.3,0,72.4,73.4,73.1,73.9,73.1,72.7,72.9,72.7,71.6,73.4,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,85,9.5,11.7,85.6,81.7,0,3522,460,0,1605,6.6,7.6,7.6,36,27,47.1,609.6,115.6,41.6,69.76,604.8,110.7,47.36,69.36,41.6,0,82.5,0.15,0.3,0.7,50,51
2/10/2022 7:05,35.8,17.7,73.7,4.4,0,72.5,73.4,73.2,73.9,73.2,72.7,73,72.8,71.7,73.4,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,84.9,9.9,11.4,85.8,81.9,0,3479.5,449,0,1631,0,0,0,35.8,27,45.5,607,105,40.4,27.8,605,98,48,28.2,41.8,0,82.7,0.15,0.3,0.1,50.5,51.1
2/10/2022 7:10,35.7,17.5,74.1,0.5,3.9,72.5,73.5,73.2,74,73.2,72.7,73.1,72.9,71.8,73.5,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,82.1,13.1,10.5,84.2,81.6,39.3,3479.5,449,0,0,0,0,0,35.7,27,46.9,614.4,64.4,39.04,0.96,619.2,61.9,45.76,1.04,41.7,0,81.5,0.16,0.3,0.1,50.9,52
2/10/2022 7:15,36.7,17.1,74.3,0,10,72.6,73.5,73.3,74,73.3,72.7,73.1,73,71.9,73.6,92.3,93.6,93.6,92.3,92.3,92.3,92.3,92.3,92.3,92.3,75.9,11,12,78.2,79.4,99.8,3022,341,0,1678,2.5,3.6,3.6,36.7,27,62.3,579.33,59.25,41.47,0,580.67,58.67,47.33,0,41.9,0,79.1,0.22,0.3,0.1,51.2,57.4
2/10/2022 7:20,37.2,17.2,74.1,0,10,72.6,73.6,73.3,74.1,73.3,72.7,73.2,73.1,71.9,73.6,100,100,100,100,100,100,100,100,100,100,73.1,10.5,12,75.1,76.6,100,2883,310.5,0,1608,0,0,0,37.2,27,63.2,595,62.12,40.8,0,589,61.88,45.2,0,41.9,0,77.6,0.17,0.3,0.1,51.6,56.8
2/10/2022 7:25,37.3,17.3,73.9,0,10,72.7,73.6,73.3,74.1,73.4,72.8,73.2,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,71.7,10.3,12,73.5,75.1,100,2842,302,0,1652,0,0,0,37.3,27,62.5,616,63.7,40.24,0,610.4,63.6,46.48,0,41.9,0,76.9,0.19,0.3,0.3,51.9,60
2/10/2022 7:30,37.4,17.3,73.7,0,10,72.7,73.6,73.3,74.2,73.4,72.8,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,70.6,10.2,12,72.3,74,100,2842,302,0,0,4.2,5.2,5.2,37.4,27,62.8,608,63.3,38,0,613.6,63,44.24,0,41.8,0,76.3,0.18,0.3,1.5,51.4,63.9
2/10/2022 7:35,38.7,17.4,73.6,0,10,72.7,73.6,73.3,74.2,73.4,72.8,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.4,73.2,100,2827,299,0,1628,0,0,0,38.7,27,68.9,606.67,61.67,38,0,608,61.42,43.6,0,41.1,0,75.7,0.22,0.3,1.7,50.6,63.6
2/10/2022 7:40,41.4,17.5,73.4,0,10,72.6,73.6,73.3,74.2,73.4,72.8,73.1,72.8,72,73.8,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.8,72.6,100,2818,297,0,1592,0,0,0,41.4,27,71.1,606.4,60.8,40.24,0,608,60.6,46.16,0,40.8,0,75.3,0.21,0.3,2.2,50.1,65
2/10/2022 7:45,41.4,17.6,73.2,0,10,72.6,73.6,73.2,74.2,73.4,72.8,73.1,72.7,71.9,73.7,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.3,72.1,100,2820,296,0,1635,3.6,4.5,4.5,41.4,27,69.4,612,59.7,39.6,0,608,59.4,45.2,0,40.8,0,75.2,0.2,0.3,2.5,49.9,64.1
2/10/2022 7:50,40.1,17.6,73,0,10,72.5,73.5,73.2,74.1,73.4,72.8,73,72.5,71.9,73.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,68.6,10.1,11.8,70,71.8,100,2818,297,0,1628,0,0,0,40.1,27,67,606,58.5,38,0,605,58.38,43.6,0,40.5,0,74.9,0.19,0.3,2.4,49.8,62.9
2/10/2022 7:55,38.9,17.6,72.8,0,10,72.5,73.5,73.1,74.1,73.3,72.8,72.9,72.4,71.8,73.6,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,68.3,10.1,11.8,69.7,71.5,100,2823.5,296.5,0,1619,0,0,0,38.9,27,64,608,58.1,39.6,0,605.6,58,43.6,0,40.5,0,74.8,0.18,0.3,2.4,49.8,61.5
2/10/2022 8:00,37.5,17.5,72.6,0,10,72.4,73.4,73.1,74.1,73.3,72.8,72.9,72.3,71.7,73.5,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,68.1,10,11.9,69.4,71.2,100,2823.5,296.5,0,0,5.3,5.4,5.4,37.5,27,59.9,607.33,57.17,39.6,0,608.67,56.92,43.6,0,40.7,0,74.6,0.17,0.3,2.4,49.8,59.4
2/10/2022 8:05,36.4,17.4,72.4,0,10,72.3,73.4,73,74,73.2,72.8,72.8,72.2,71.6,73.4,72,72,72,72,72,72,72,72,72,72,68,9.9,12,69.2,70.9,100,2837,303,0,1615,0,0,0,36.4,27,56.1,608,56.5,40.4,0,607,56.5,44.4,0,40.7,0,74.3,0.16,0.3,2.5,49.8,57.1
2/10/2022 8:10,35.7,17.4,72.2,0,10,72.3,73.3,73,74,73.2,72.8,72.7,72,71.6,73.3,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,67.1,11.5,8,69,71,100,2740,282,0,1613,0,0,0,35.7,27,53.2,612,55.5,39.33,0,611.33,55.33,44.93,0,40.7,0,74,0.15,0.3,2.4,49.8,54.9
2/10/2022 8:15,35.1,17.3,72,2.6,3.3,72.2,73.3,72.9,73.9,73.1,72.7,72.6,71.9,71.5,73.3,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,68.8,9.4,6.4,68.1,71.6,40,2426,222,0,1607,6.2,6.7,6.7,35.1,27,50.1,603.2,71,39.28,32.88,597.6,71.6,44.56,33.52,40.5,0,73.8,0.15,0.3,2.4,49.8,52.6
2/10/2022 8:20,34.7,17.4,71.8,5.7,0,72.1,73.2,72.8,73.9,73.1,72.7,72.5,71.8,71.4,73.2,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,86.2,7.2,10.3,79.7,71.9,0,2924,319,0,1588,0,0,0,34.7,27,47.5,607.2,113.4,43.12,94.56,601.6,109.4,48.72,95.04,40.4,0,75.3,0.15,0.3,1,49.8,50.9
2/10/2022 8:25,34.7,17.7,71.9,5.2,0,72,73.2,72.8,73.8,73,72.7,72.4,71.7,71.3,73.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,84.9,8.5,10.9,85.8,78.8,0,3222,385,0,1614,0,0,0,34.7,27,45.9,612.8,115.2,41.84,100,613.6,110.5,48.72,100,40.5,0,77.6,0.15,0.3,0.1,50.4,50.8
2/10/2022 8:30,34.7,17.7,72,3.8,0,72,73.1,72.8,73.7,73,72.7,72.4,71.7,71.3,73,100,100,100,100,100,100,100,100,100,100,85.3,9.2,11.3,85.7,80.5,0,3383,426,0,1618,5.9,7.8,7.8,34.7,27,46.3,600.8,116.3,41.52,100,608,111.2,46.8,100,40.7,0,79.1,0.16,0.3,0.1,50.7,51.1
2/10/2022 8:35,34.7,17.5,72.2,4,0,72,73.1,72.8,73.7,72.9,72.7,72.4,71.8,71.3,73,100,100,100,100,100,100,100,100,100,100,85.2,9.5,11.5,85.5,80.9,0,3470,445,0,1639,0,0,0,34.7,27,47.7,609.6,117.7,42.8,100,605.6,113.3,46.8,100,40.9,0,80.2,0.16,0.3,0.6,51,57.2
2/10/2022 8:40,34.6,17.4,72.6,4.2,0,72.1,73.2,72.8,73.7,72.9,72.6,72.5,72,71.3,73,100,100,100,100,100,100,100,100,100,100,84.9,9.7,11.6,85.7,81.2,0,3522,460,0,1626,0,0,0,34.6,27,47.9,609,117.5,42.8,100,612,113.25,46.8,100,41,0,81.1,0.16,0.3,0.7,51,55.2
2/10/2022 8:45,34.7,17.2,72.8,4.2,0,72.1,73.2,72.9,73.7,73,72.6,72.6,72.2,71.4,73,100,100,100,100,100,100,100,100,100,100,85,9.7,11.6,85.6,81.3,0,3522,460,0,1615,6.2,7.1,7.1,34.7,27,48,608.67,117.17,41.2,99.6,604,112.83,46.8,99.6,41.1,0,81.7,0.15,0.3,0.7,50.8,53.1
2/10/2022 8:50,34.6,17.1,73.2,4.2,0,72.2,73.2,72.9,73.7,73,72.6,72.6,72.3,71.4,73.1,94.7,93.6,93.6,94.7,94.7,94.7,94.7,94.7,94.7,94.7,84.9,9.7,11.6,85.8,81.5,0,3522,460,0,1614,0,0,0,34.6,27,47.9,608.8,116.6,41.2,87.44,609.6,111.8,48.4,87.36,41,0,82.3,0.15,0.3,0.2,50.8,52
2/10/2022 8:55,34.8,16.8,73.5,4.3,0,72.3,73.3,73,73.7,73,72.6,72.7,72.5,71.5,73.1,80.8,78.9,78.9,80.8,80.8,80.8,80.8,80.8,80.8,80.8,84.9,9.2,11.8,85.8,81.6,0,3521,460,0,1610,0,0,0,34.8,27,48,609.6,113.7,41.2,52.16,611.2,107.8,48.72,52,41.2,0,82.7,0.16,0.3,0.1,51.2,52.2
2/10/2022 9:00,34.8,16.6,73.9,3.3,0.2,72.4,73.3,73,73.8,73,72.6,72.8,72.6,71.5,73.2,60.9,60,60,60,60.9,60.9,60.9,60.9,60.9,60.9,85.1,12.1,9.7,85.7,81.5,0,3521,460,0,1635,6.2,7.2,7.2,34.8,27,48,610.4,78.6,38.64,6.56,612,72.8,44.88,6.64,41.4,0,82.1,0.16,0.3,0.1,51.5,52.4
2/10/2022 9:05,34.8,16.1,74.1,0,6.3,72.4,73.4,73.1,73.8,73.1,72.6,72.9,72.7,71.6,73.3,69.3,72.7,72.7,72.7,69.3,69.3,69.3,69.3,69.3,69.3,79.7,11.7,11.4,82.8,81.1,53,2926,320,0,1622.5,0,0,0,34.8,27,47.8,607,56.88,38.8,0,608,56.12,43.6,0,41.3,0,80.3,0.16,0.3,0.1,51.8,52.6
2/10/2022 9:10,34.8,15.7,74.2,0,10,72.5,73.4,73.1,73.9,73.1,72.6,73,72.8,71.7,73.3,94,94,94,94,94,94,94,94,94,94,75.4,10.6,12,77.8,79,100,2882,310,0,1625,0,0,0,34.8,27,47.8,607.2,58.4,39.6,0,603.2,58.2,43.6,0,41,0,78.6,0.15,0.3,0.1,52,54.5
2/10/2022 9:15,35,15.6,74,0,10,72.5,73.5,73.2,73.9,73.2,72.6,73,72.9,71.7,73.4,100,100,100,100,100,100,100,100,100,100,72.7,10.4,12,74.7,76.3,100,2847,303,0,0,5.8,7.1,7.1,35,27,49.2,609.6,58.2,39.92,0,608.8,57.8,43.6,0,41,0,77.5,0.16,0.3,0.1,51.9,55.1
2/10/2022 9:20,36.9,15.8,73.8,0,10,72.5,73.5,73.2,74,73.2,72.6,73,72.9,71.8,73.5,100,100,100,100,100,100,100,100,100,100,71.2,10.2,11.9,72.9,74.7,100,2826,300,0,1607,0,0,0,36.9,27,68.3,612.8,57.5,38.32,0,612,57.5,43.28,0,40.7,0,76.7,0.22,0.3,0.4,51.7,57.9
2/10/2022 9:25,39.5,16.1,73.6,0,10,72.5,73.5,73.2,74,73.3,72.6,73,72.8,71.8,73.5,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.8,73.6,100,2828,299,0,1620,0,0,0,39.5,27,70.6,602.4,59.3,38.32,0,606.4,59.3,44.88,0,40.5,0,76.2,0.21,0.3,1.9,50.9,64.7
2/10/2022 9:30,40,16.3,73.4,0,10,72.5,73.5,73.1,74,73.3,72.6,73,72.7,71.8,73.5,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71,72.8,100,2828,299,0,0,3.8,4.6,4.6,40,27,69,611.2,59.3,40.24,0,610.4,59.1,45.84,0,40.4,0,75.8,0.2,0.3,2.3,50,63.8
2/10/2022 9:35,39.1,16.4,73.2,0,10,72.5,73.5,73.1,74,73.2,72.7,72.9,72.6,71.7,73.5,100,100,100,100,100,100,100,100,100,100,69,10,11.8,70.4,72.2,100,2820,298,0,1629,0,0,0,39.1,27,66.1,611.33,58.33,38.53,0,607.33,58.17,43.6,0,40.2,0,75.4,0.19,0.3,2.2,49.8,62.4
2/10/2022 9:40,38.1,16.4,73,0,10,72.4,73.4,73,74,73.3,72.7,72.8,72.5,71.7,73.5,98.5,98.2,98.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,68.5,9.9,11.8,70,71.8,100,2813.5,296.5,0,1616,0,0,0,38.1,27,62.6,606,58,38.8,0,605,57.62,43.6,0,40.3,0,75.1,0.17,0.3,2.2,49.7,60.9
2/10/2022 9:45,37.2,16.4,72.8,0,10,72.4,73.4,73,74,73.2,72.7,72.8,72.3,71.7,73.4,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,68.3,10,11.8,69.6,71.5,100,2813.5,296.5,0,1615,5.4,5.6,5.6,37.2,27,58.9,608.67,56.92,40.4,0,602.67,56.83,43.6,0,40.1,0,74.8,0.16,0.3,2.2,49.7,58.8
2/10/2022 9:50,36.5,16.5,72.6,0,10,72.3,73.4,72.9,73.9,73.2,72.7,72.7,72.2,71.6,73.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,68.1,10,11.9,69.3,71.1,100,2827,299,0,1620,0,0,0,36.5,27,55.4,614,56.5,39.2,0,611,56.25,44.4,0,40.2,0,74.6,0.15,0.3,2.2,49.7,56.7
2/10/2022 9:55,36,16.6,72.5,0,10,72.3,73.3,72.9,73.9,73.1,72.6,72.6,72,71.5,73.3,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,67.9,9.9,12,69.1,70.9,100,2840,301,0,1611,0,0,0,36,27,52.6,607.33,55.33,38.53,0,607.33,55.25,43.87,0,40.1,0,74.3,0.15,0.3,2.1,49.9,54.7
2/10/2022 10:00,35.7,16.7,72.2,0,10,72.2,73.2,72.8,73.8,73.1,72.6,72.6,71.9,71.4,73.2,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,67.2,11.4,8.6,68.9,70.8,100,2806,295,0,1604,6.3,6.8,6.8,35.7,27,49.9,606,54.75,39.6,0,607,54.5,44.8,0,39.9,0,74.1,0.15,0.3,2.2,49.9,52.7
2/10/2022 10:05,35.4,16.8,72,2.7,3.3,72.1,73.2,72.8,73.8,73,72.6,72.5,71.8,71.3,73.1,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,69.1,9.3,6.7,68.2,71.4,40,2447,226,0,1604,0,0,0,35.4,27,47.2,604.67,68.42,40.4,28.67,603.33,69,45.47,29.27,39.8,0,73.8,0.15,0.3,0.8,50,51
2/10/2022 10:10,35,16.9,71.9,5.9,0,72,73.1,72.7,73.7,73,72.6,72.4,71.7,71.3,73.1,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,86.2,7.3,10.4,80.1,71.9,0,2945,324,0,1585,0,0,0,35,27,45.5,604.8,113.2,43.44,95.84,604.8,109.3,49.36,95.76,39.7,0,75.3,0.15,0.3,0.1,50.6,51.1
2/10/2022 10:15,35.1,17.1,71.9,4.9,0,71.9,73.1,72.7,73.7,72.9,72.6,72.3,71.6,71.2,73,99,99,99,99,99,99,99,99,99,99,85,8.5,10.9,85.7,78.6,0,3323,410,0,1633.5,5.9,7.2,7.2,35.1,27,47.3,614,115.25,42.8,100,610,111,50,100,39.4,0,77.4,0.15,0.3,0.2,50.9,52
2/10/2022 10:20,35.1,17.2,72,3.9,0,71.9,73,72.7,73.6,72.9,72.6,72.3,71.6,71.1,72.9,100,100,100,100,100,100,100,100,100,100,85.3,9.1,11.3,85.8,80.4,0,3323,410,0,0,0,0,0,35.1,27,47.7,608,117.25,40.67,100,610.67,112.58,49.2,100,39.3,0,78.9,0.15,0.3,0.7,51,56.8
2/10/2022 10:25,35.1,17.2,72.3,3.9,0,71.9,73.1,72.7,73.6,72.9,72.5,72.3,71.8,71.1,72.9,100,100,100,100,100,100,100,100,100,100,85.5,9.5,11.6,85.5,80.8,0,3494.5,453,0,1616,0,0,0,35.1,27,47.7,601,117.5,41.6,100,611,112.75,46.8,100,39.1,0,80.1,0.15,0.3,0.7,50.9,54
2/10/2022 10:30,35.2,17,72.6,4.5,0,72,73.1,72.7,73.6,72.9,72.5,72.4,71.9,71.1,72.9,100,100,100,100,100,100,100,100,100,100,84.6,9.7,11.7,85.8,81.1,0,3494.5,453,0,0,5.9,7.3,7.3,35.2,27,47.7,609.33,117.08,43.33,100,602,112.83,46.8,100,39.4,0,81,0.15,0.3,0.4,50.7,52.3
2/10/2022 10:35,35.3,16.9,72.9,4.2,0,72.1,73.1,72.8,73.6,72.9,72.5,72.5,72.1,71.2,72.9,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85,9.6,11.6,85.6,81.3,0,3521,460,0,1625,0,0,0,35.3,27,47.9,614,116.4,41.6,99.4,608,112,46.8,97.92,39.8,0,81.7,0.15,0.3,0.1,51,52.2
2/10/2022 10:40,35.4,16.8,73.3,4,0,72.1,73.2,72.8,73.6,72.9,72.5,72.5,72.2,71.3,73,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,85.5,9.6,11.6,85.6,81.4,0,3522,460,0,1610,0,0,0,35.4,27,48.3,604,116.38,41.52,81.52,603,111.25,46.8,79.6,39.6,0,82.2,0.15,0.3,0.1,51.3,52.4
2/10/2022 10:45,35.5,16.7,73.6,4.4,0,72.2,73.2,72.9,73.6,72.9,72.5,72.6,72.4,71.3,73,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,84.6,9.2,11.7,85.9,81.6,0,3522,460,0,1608,6.2,7.3,7.3,35.5,27,47.9,610.67,110.33,42.27,40.73,614,103,46.27,40.93,40.1,0,82.5,0.15,0.3,0.1,51.6,52.6
2/10/2022 10:50,35.6,16.5,73.9,1.2,2.7,72.3,73.3,72.9,73.7,73,72.5,72.7,72.5,71.4,73.1,61.5,63.4,63.4,63.4,61.5,61.5,61.5,61.5,61.5,61.5,82.6,12.8,10.3,84.6,81.3,18.7,3497,451,0,1632,0,0,0,35.6,27,47.8,612,68.4,38.64,0.88,613.6,64.4,44.56,0.88,40.8,0,81.5,0.15,0.3,0.1,52,53
2/10/2022 10:55,35.6,16.2,74.2,0,9.8,72.4,73.3,73,73.7,73,72.5,72.8,72.7,71.5,73.2,83.9,86.6,86.6,86.6,83.9,83.9,83.9,83.9,83.9,83.9,76.6,10.9,12,79,79.9,92.5,2959,326.5,0,1628,0,0,0,35.6,27,47.9,605,59.38,38,0,612,58.75,43.6,0,41.3,0,79.9,0.15,0.3,0,52.1,55.5
2/10/2022 11:00,36,16,74.1,0,10,72.4,73.4,73,73.7,73.1,72.5,72.9,72.8,71.6,73.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,73.3,10.6,12,75.7,76.8,100,2959,326.5,0,0,5.8,7.1,7.1,36,27,54.5,653.33,57.92,41.73,0,646,57.67,47.87,0,41.4,0,78.2,0.2,0.3,0.1,52,54.5
2/10/2022 11:05,37.3,16.3,73.9,0,10,72.5,73.4,73.1,73.8,73.1,72.5,72.9,72.8,71.6,73.3,100,100,100,100,100,100,100,100,100,100,71.5,10.3,12,73.4,74.9,100,2872,308,0,1728,0,0,0,37.3,27,65.5,598.4,58.8,35.6,0,607.2,58.6,41.6,0,41.1,0,77.2,0.18,0.3,0.1,52.2,54.3
2/10/2022 11:10,39.2,16.5,73.7,0,10,72.5,73.4,73,73.8,73.1,72.5,72.9,72.8,71.7,73.4,100,100,100,100,100,100,100,100,100,100,70.4,10.2,11.9,72.1,73.8,100,2844,302,0,1566,0,0,0,39.2,27,69.7,598.4,61.6,45.76,0,588,61.6,52.24,0,40.8,0,76.6,0.24,0.3,0.1,52.5,54.5
2/10/2022 11:15,43.9,16.7,73.5,0,10,72.4,73.4,73,73.8,73.2,72.5,72.9,72.7,71.7,73.4,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.2,73,100,2828,299,0,1810,2.6,3.6,3.6,43.9,27,72.3,627,63.88,35.6,0,632,64.25,42.9,0,40.6,0,76,0.23,0.3,0.1,52.8,55.1
2/10/2022 11:20,45.3,16.9,73.4,0,10,72.4,73.4,73,73.8,73.1,72.5,72.9,72.6,71.6,73.4,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.6,72.3,100,2814,296.5,0,1565,0,0,0,45.3,27,71.8,597.6,65.5,38.88,0,600.8,65.7,44.8,0,40.4,0,75.8,0.2,0.3,1.5,52.2,68.2
2/10/2022 11:25,43.2,16.9,73.3,0,10,72.4,73.4,73,73.9,73.1,72.5,72.8,72.4,71.6,73.4,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.8,70.1,71.8,100,2814,296.5,0,1615,0,0,0,43.2,27,69.6,615.2,63.7,39.52,0,613.33,63.42,44.8,0,40.5,0,75.6,0.2,0.3,2,50.6,66.5
2/10/2022 11:30,43.6,17,73,0,10,72.4,73.4,72.9,73.8,73.1,72.5,72.7,72.3,71.6,73.3,99.5,99.4,99.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,68.2,10,11.8,69.6,71.4,100,2807,297,0,1608,1.9,2,2,43.6,27,70.8,465.6,62.8,88.8,0,454.4,62.2,90.64,0,40.9,0,75.6,0.17,0.1,0.1,50.4,64.8
2/10/2022 11:35,45.7,17.1,72.9,0,10,72.3,73.3,72.9,73.8,73.1,72.5,72.7,72.1,71.5,73.3,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,68,10,11.8,69.4,71.1,100,2813,296,0,1632,0,0,0,45.7,27,71.9,735,64.75,70.8,0,704,64.62,82.2,0,41.7,0,75.4,0.28,0.2,0.4,50.7,65.9
2/10/2022 11:40,45.1,17.2,72.9,0,10,72.3,73.3,72.8,73.8,73.1,72.5,72.6,72,71.4,73.2,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,67.8,10,11.8,69.1,70.8,100,2814,296,0,1797,0,0,0,45.1,27,70.7,627.2,65.2,36.32,0,649.6,65.2,45.28,0,42.7,0,75.2,0.22,0.3,1.9,50.4,69.5
2/10/2022 11:45,42.6,17.3,72.7,0,10,72.2,73.2,72.8,73.8,73,72.5,72.6,71.9,71.4,73.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,67.6,10,11.9,68.9,70.6,100,2814,296,0,1561,4.1,4.8,4.8,42.6,27,67.8,602,62.5,40.53,0,598.67,62.42,45.6,0,42.8,0,75.1,0.18,0.3,2.1,49.9,64.9
2/10/2022 11:50,40.5,17.3,72.7,0,10,72.2,73.2,72.8,73.7,73,72.5,72.5,71.8,71.3,73.1,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,67.4,9.9,12,68.7,70.3,100,2825,299,0,1600,0,0,0,40.5,27,64.7,610,60.62,40.8,0,611,60.5,47.2,0,42.8,0,74.9,0.18,0.3,2.1,49.8,63
2/10/2022 11:55,39.1,17.4,72.6,0,10,72.1,73.2,72.7,73.7,73,72.5,72.4,71.7,71.3,73,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,67.2,10,12,68.5,70.1,100,2853,304,0,1608,0,0,0,39.1,27,61.5,610.67,59.33,38.53,0,610,59.25,44,0,42.9,0,74.7,0.16,0.3,2,49.8,61
2/10/2022 12:00,38.1,17.4,72.4,0,10,72,73.1,72.7,73.6,72.9,72.5,72.3,71.6,71.2,72.9,57,55.5,55.5,57,57,57,57,57,57,57,66.5,11.4,8.4,68.3,70.2,100,2789,292,0,1586,5.6,5.8,5.8,38.1,27,57.5,605.6,58.2,37.6,0,604.8,58.2,44.8,0,43.3,0,74.5,0.16,0.3,2,49.8,58.4
2/10/2022 12:05,37.6,17.4,72.3,0,10,71.9,73,72.6,73.6,72.9,72.4,72.2,71.4,71.1,72.8,41.8,40.2,40.2,41.8,41.8,41.8,41.8,41.8,41.8,41.8,64.5,11.7,4.1,67.6,70.6,100,2416,221,0,1582.5,0,0,0,37.6,27,54.2,606,57,38.8,0,605,56.88,45.6,0,44,0,74.4,0.15,0.3,2,49.9,56.3
2/10/2022 12:10,37.1,17.4,72.1,0,8,71.8,73,72.6,73.5,72.8,72.4,72.1,71.3,71,72.8,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,62.2,10.9,2.8,66.2,71.1,80,2416,221,0,0,0,0,0,37.1,27,51.9,609.6,56.1,40.48,0,610.4,56.1,46.4,0,43.5,0,74.2,0.14,0.3,2,50,54.4
2/10/2022 12:15,36.6,17.4,72,5.3,0,71.8,72.9,72.5,73.5,72.8,72.4,72.1,71.2,71,72.7,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,77.2,7,8.5,69.7,70.9,0,2478,233,0,1585,6.4,7,7,36.6,27,49.1,606.67,90.58,41.33,63.53,599.33,90.67,47.2,63.93,43.3,0,74.3,0.14,0.3,2,50,52.3
