Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/10/2022 12:20,36.4,17.6,71.8,5.2,0,71.7,72.9,72.5,73.4,72.7,72.4,72,71.1,70.9,72.6,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,85.9,7.7,10.5,84.4,75.6,0,3064,346,0,1575,0,0,0,36.4,27,46.8,612.8,113.5,42.72,100,610.4,109.4,49.6,100,43.9,0,76.5,0.15,0.3,0.1,50.3,51
2/10/2022 12:25,36.3,17.6,72.1,5,0,71.7,72.8,72.5,73.4,72.6,72.3,72,71.1,70.9,72.5,100,100,100,100,100,100,100,100,100,100,85,8.7,11,85.9,79.7,0,3270,397,0,1594,0,0,0,36.3,27,45.7,602.4,114.8,40.8,100,605.6,110.4,48,100,44.7,0,78.3,0.15,0.3,0.1,50.8,51.2
2/10/2022 12:30,36.3,17.5,72.3,3.5,0,71.7,72.8,72.5,73.4,72.6,72.3,72,71.2,70.8,72.5,100,100,100,100,100,100,100,100,100,100,85.6,9.2,11.4,85.5,80.4,0,3405,430,0,1625,5.8,7.6,7.6,36.3,27,47.2,612.8,116.3,42.72,100,611.2,111.7,49.6,100,45.3,0,79.6,0.16,0.3,0.8,51.1,55.2
2/10/2022 12:35,36.3,17.4,72.6,3.9,0,71.7,72.8,72.5,73.3,72.6,72.3,72,71.4,70.9,72.5,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,80.7,0,3502.5,456.5,0,1687,0,0,0,36.3,27,51.9,572,117.38,47.7,100,590,113.5,56.9,100,45.7,0,80.6,0.2,0.3,0.8,50.9,56.5
2/10/2022 12:40,38.1,17.2,73,4.5,0,71.8,72.8,72.5,73.3,72.6,72.3,72.1,71.6,70.9,72.5,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,84.3,9.7,11.6,85.9,80.9,0,3502.5,456.5,0,0,0,0,0,38.1,27,71.4,608,118.3,37.68,99.12,620.8,112.8,45.44,98.24,46.1,0,81.5,0.23,0.3,0.1,51.1,56.1
2/10/2022 12:45,39.6,17.3,73.3,3.9,0,71.8,72.9,72.6,73.3,72.6,72.2,72.2,71.8,71,72.6,89.7,88.5,88.5,89.7,89.7,89.7,89.7,89.7,89.7,89.7,85.4,9.6,11.7,85.6,81.1,0,3521,460,0,1603,3.3,4.4,4.4,39.6,27,69.3,606.67,119.42,42.93,76.93,602,115.33,49.6,78.13,46.1,0,82.2,0.18,0.3,0.4,51.4,58.6
2/10/2022 12:50,37.8,17.2,73.7,4.6,0,71.9,72.9,72.7,73.4,72.7,72.2,72.3,72,71.1,72.6,72.9,68.6,68.6,72.9,72.9,72.9,72.9,72.9,72.9,72.9,84.5,9.8,11.5,85.9,81.3,0,3522,460,0,1637,0,0,0,37.8,27,62.6,615.2,109.3,40.48,30.96,619.2,103,48.32,30.08,45.4,0,82.6,0.17,0.3,1.6,51,65.6
2/10/2022 12:55,37.4,17.1,74,0,3.2,72,73,72.7,73.4,72.7,72.2,72.4,72.1,71.1,72.7,62,62.3,62.3,62,62,62,62,62,62,62,81.7,13.6,9.9,84.5,80.9,25.8,3232,393.5,0,1650,0,0,0,37.4,27,62.9,609,70.12,38,0,609,67.5,44.4,0,45.4,0,81.6,0.18,0.3,1.6,50.4,62.4
2/10/2022 13:00,37.4,16.7,74.3,0,9.7,72.1,73.1,72.7,73.5,72.8,72.2,72.5,72.3,71.2,72.8,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,76.1,10.9,12,78.7,79.5,96.5,3232,393.5,0,1635,4.7,5.4,5.4,37.4,27,62.4,608.67,61.67,37.6,0,604,61.08,43.47,0,46,0,79.8,0.17,0.3,1.6,50.2,61.3
2/10/2022 13:05,37.2,16.5,74.2,0,10,72.2,73.1,72.8,73.5,72.8,72.2,72.6,72.4,71.3,72.9,100,100,100,100,100,100,100,100,100,100,72.9,10.5,12,75.1,76.4,100,2891,312.5,0,1619,0,0,0,37.2,27,61,604,59.88,37.6,0,605,59.75,44.8,0,46.4,0,78.2,0.17,0.3,1.9,50.1,60.6
2/10/2022 13:10,36.9,16.5,74.1,0,10,72.2,73.2,72.8,73.6,72.9,72.3,72.7,72.4,71.4,72.9,100,100,100,100,100,100,100,100,100,100,71.1,10.3,12,72.9,74.5,100,2846,301,0,1616,0,0,0,36.9,27,58,604,58.9,39.2,0,610.4,58.6,45.76,0,46.7,0,77.5,0.16,0.3,2,50,58.6
2/10/2022 13:15,36.6,16.5,73.8,0,10,72.2,73.2,72.8,73.6,72.9,72.3,72.6,72.4,71.4,73,100,100,100,100,100,100,100,100,100,100,70,10.1,11.9,71.6,73.3,100,2846,301,0,1615,6,6.2,6.2,36.6,27,54.6,610.67,57.5,39.2,0,604.67,57.25,44,0,46.9,0,76.9,0.15,0.3,2,49.9,56.1
2/10/2022 13:20,37.2,16.5,73.7,0,10,72.2,73.2,72.8,73.6,72.9,72.3,72.7,72.3,71.4,73,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.7,72.3,100,2827,299,0,1609,0,0,0,37.2,27,61.3,609.6,56.5,38.24,0,604.8,55.9,44.8,0,47.4,0,76.3,0.2,0.3,2,49.9,56.4
2/10/2022 13:25,39.7,16.6,73.5,0,10,72.2,73.2,72.8,73.6,72.9,72.3,72.6,72.2,71.4,73,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,70.1,71.7,100,2825,300,0,1592,0,0,0,39.7,27,70.7,601.6,56.8,38.48,0,602,56.75,45.6,0,46.9,0,75.9,0.21,0.3,2,49.9,62.1
2/10/2022 13:30,40.9,16.9,73.3,0,10,72.1,73.1,72.8,73.6,72.9,72.3,72.6,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.6,71.3,100,2821.5,298.5,0,1617,3.5,4.4,4.4,40.9,27,70.1,612,57.75,40,0,604,57.38,46.4,0,46.3,0,75.5,0.2,0.3,2.1,49.9,63.5
2/10/2022 13:35,40.5,17,73,0,10,72.1,73.1,72.7,73.6,72.9,72.3,72.5,72,71.3,73,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,67.9,10.1,11.9,69.2,71,100,2816,297,0,1630.5,0,0,0,40.5,27,68,609.6,57.8,37.92,0,613.6,57.6,45.76,0,46.1,0,75.2,0.19,0.3,2.5,49.8,62.9
2/10/2022 13:40,39.3,17.1,72.9,0,10,72,73.1,72.7,73.6,72.9,72.3,72.5,71.9,71.3,72.9,95.7,94.7,94.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,67.6,10,11.8,68.9,70.6,100,2816,297,0,0,0,0,0,39.3,27,64.8,604.67,57,37.6,0,608.67,57,44.8,0,46.1,0,75,0.18,0.3,2.5,49.8,61.4
2/10/2022 13:45,38.2,17.1,72.7,0,10,71.9,73,72.6,73.6,72.9,72.3,72.4,71.7,71.2,72.9,86.8,86.1,86.1,86.8,86.8,86.8,86.8,86.8,86.8,86.8,67.4,9.9,12,68.7,70.4,100,2807,295,0,1619,5.1,5.4,5.4,38.2,27,60.9,604,56.6,39.2,0,602.4,56.5,44.8,0,45.7,0,74.7,0.17,0.3,2.5,49.7,59.6
2/10/2022 13:50,37.2,17.1,72.5,0,10,71.9,73,72.6,73.5,72.8,72.3,72.3,71.6,71.2,72.8,75.6,74,74,75.6,75.6,75.6,75.6,75.6,75.6,75.6,67.2,9.9,12,68.4,70.1,100,2837,301,0,1617,0,0,0,37.2,27,57.3,609,56.25,40,0,608,55.8,44.8,0,45,0,74.5,0.16,0.3,2.5,49.7,57.5
2/10/2022 13:55,36.5,17.2,72.3,0,10,71.8,72.9,72.5,73.5,72.8,72.3,72.2,71.5,71.1,72.8,58.8,57,57,58.8,58.8,58.8,58.8,58.8,58.8,58.8,66.3,11.4,8.2,68.2,70.1,100,2847,303,0,1615,0,0,0,36.5,27,53.9,609.6,55.3,37.92,0,608,55.2,44.8,0,44.7,0,74.2,0.15,0.3,2.4,49.7,55.4
2/10/2022 14:00,36.1,17.2,72.1,1,6,71.7,72.8,72.5,73.4,72.7,72.3,72.1,71.4,71,72.7,44.9,47.8,47.8,44.9,44.9,44.9,44.9,44.9,44.9,44.9,65.6,10.4,5.1,67.2,70.6,80,2522,235,0,1615,6.2,6.5,6.5,36.1,27,51.1,604.8,58.1,38.56,14.24,608.8,58.6,44.8,14.24,44.7,0,74,0.15,0.3,2.4,49.7,53.3
2/10/2022 14:05,35.9,17.2,71.9,6.2,0,71.6,72.8,72.4,73.4,72.7,72.2,72.1,71.3,71,72.6,72.6,77.6,77.6,75,72.6,72.6,72.6,72.6,72.6,72.6,81.9,7,9.8,76.8,70.6,0,2670,268,0,1596,0,0,0,35.9,27,48.5,599.2,106.4,42.08,78.72,592.8,103.4,47.68,78.24,44.4,0,74.5,0.14,0.3,2,49.7,51.4
2/10/2022 14:10,35.7,17.4,71.8,4.6,0,71.6,72.7,72.4,73.3,72.6,72.2,72,71.2,70.9,72.5,95,97,97,97,95,95,95,95,95,95,86.4,8.2,10.7,85.1,76.6,0,3255,394.5,0,1610.5,0,0,0,35.7,27,47,615,114.25,43.2,100,616,109.75,50.4,100,44.2,0,76.7,0.15,0.3,0.1,50.1,50.6
2/10/2022 14:15,35.6,17.4,72,5.1,0,71.6,72.7,72.4,73.3,72.6,72.2,72,71.2,70.8,72.4,100,100,100,100,100,100,100,100,100,100,84.4,8.9,11.2,86,79.7,0,3438,444,0,1626,6.7,7.7,7.7,35.6,27,45.7,610.4,115.5,40.8,100,607.2,110.7,47.92,100,44.3,0,78.2,0.14,0.3,0.1,50.5,50.8
2/10/2022 14:20,35.7,17.3,72.3,3.4,0,71.6,72.7,72.4,73.3,72.5,72.2,72,71.3,70.8,72.4,100,100,100,100,100,100,100,100,100,100,85.8,9.4,11.5,85.4,80.4,0,3509,457,0,1632,0,0,0,35.7,27,46.7,608,116.8,40.8,100,610.4,112.2,49.28,100,44.3,0,79.6,0.15,0.3,0.1,50.9,51.6
2/10/2022 14:25,35.9,17.2,72.6,4.4,0,71.6,72.7,72.4,73.2,72.5,72.2,72,71.5,70.9,72.4,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,80.8,0,3509,457,0,0,0,0,0,35.9,27,47.9,603.33,118.33,40.8,100,610.67,113.42,47.2,100,44.5,0,80.8,0.15,0.3,0.7,51.1,56.2
2/10/2022 14:30,35.9,17.2,72.9,4.2,0,71.7,72.8,72.5,73.3,72.6,72.1,72.1,71.7,70.9,72.5,99.9,99.8,99.8,99.9,99.9,99.9,99.9,99.9,99.9,99.9,85,9.6,11.6,85.7,81,0,3522,460,0,1612,6.4,7.4,7.4,35.9,27,47.8,607,117.2,42.4,99.6,600,112.9,47.04,98.96,44.5,0,81.6,0.15,0.3,0.8,50.9,53.9
2/10/2022 14:35,35.9,17,73.3,3.6,0,71.8,72.8,72.5,73.3,72.6,72.1,72.2,71.8,71,72.5,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,85.6,9.6,11.6,85.5,81.1,0,3521,460,0,1611,0,0,0,35.9,27,47.7,610,116.5,42.93,80.87,607.2,111.8,48.32,77.76,44.3,0,82.2,0.15,0.3,0.4,50.8,52.3
2/10/2022 14:40,35.8,16.8,73.7,4.6,0,71.8,72.8,72.6,73.3,72.6,72.1,72.3,72,71.1,72.6,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,84.5,9.2,11.8,85.9,81.3,0,3515,458.5,0,1631,0,0,0,35.8,27,47.8,618,111.25,41.2,41.3,615,104.5,49.2,40.8,43.9,0,82.5,0.16,0.3,0.1,51.1,52.2
2/10/2022 14:45,35.7,16.7,73.9,1,2.1,71.9,72.9,72.6,73.3,72.7,72.1,72.4,72.2,71.2,72.7,60.9,62.6,62.6,60.9,60.9,60.9,60.9,60.9,60.9,60.9,83.2,12.6,10.1,85,81,13.2,3515,458.5,0,0,6.1,7.1,7.1,35.7,27,48.2,609.33,70.42,37.87,3.4,612,65.67,44,3.47,44.2,0,81.5,0.15,0.3,0.1,51.4,52.4
2/10/2022 14:50,35.9,16.4,74.2,0,9.5,72,73,72.7,73.4,72.7,72.1,72.5,72.4,71.2,72.8,82.7,85.6,85.6,82.7,82.7,82.7,82.7,82.7,82.7,82.7,76.7,11,12,79.3,80.1,88.7,2978,335,0,1610,0,0,0,35.9,27,48.1,605,55.12,37.6,0,606,54.62,44,0,44.6,0,79.7,0.15,0.3,0.1,51.7,52.6
2/10/2022 14:55,35.8,16.4,74.1,0,10,72.1,73,72.8,73.4,72.7,72.1,72.6,72.5,71.3,72.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,73.5,10.6,12,75.7,77,100,2897.5,313.5,0,1629.5,0,0,0,35.8,27,47.7,606.4,57,39.84,0,607.2,57,45.76,0,44.9,0,78.2,0.15,0.3,0.1,52,52.7
2/10/2022 15:00,35.9,16.5,73.9,0,10,72.1,73.1,72.8,73.5,72.8,72.1,72.6,72.5,71.4,72.9,100,100,100,100,100,100,100,100,100,100,71.3,10.3,12,73.1,74.7,100,2897.5,313.5,0,0,5.7,7.1,7.1,35.9,27,48.1,612,58.25,38.93,0,612,58,45.87,0,44.9,0,77.2,0.15,0.3,0.1,52.4,53.5
2/10/2022 15:05,36.3,16.6,73.6,0,10,72.1,73.1,72.8,73.5,72.8,72.1,72.6,72.5,71.4,73,100,100,100,100,100,100,100,100,100,100,70,10.1,11.9,71.6,73.3,100,2845,303,0,1620,0,0,0,36.3,27,55.1,608,57.3,37.6,0,612.8,57,44.16,0,44.8,0,76.5,0.18,0.3,0.1,52.3,53.8
2/10/2022 15:10,38.7,16.7,73.5,0,10,72.1,73.1,72.8,73.6,72.9,72.2,72.6,72.4,71.4,73,100,100,100,100,100,100,100,100,100,100,69.2,10,11.9,70.7,72.4,100,2821,298,0,1603,0,0,0,38.7,27,69.6,604.8,58,37.92,0,603.2,58,43.84,0,45,0,76,0.22,0.3,0.7,52.3,59
2/10/2022 15:15,40.4,17,73.3,0,10,72.1,73.1,72.8,73.6,72.9,72.2,72.6,72.3,71.4,73,100,100,100,100,100,100,100,100,100,100,68.7,10,11.8,70.2,71.8,100,2818,298.5,0,1614,3.3,4.2,4.2,40.4,27,70.1,604,59.88,39.6,0,604,59.88,45.2,0,44.8,0,75.7,0.2,0.3,1.8,51.4,65
2/10/2022 15:20,40.7,17.2,73,0,10,72.1,73.1,72.7,73.6,72.9,72.2,72.6,72.1,71.4,73,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,68.3,10,11.9,69.7,71.4,100,2818,298.5,0,0,0,0,0,40.7,27,68.6,611.2,59.7,39.84,0,610.4,59.6,46.4,0,44.7,0,75.4,0.19,0.3,2,50.5,63.8
2/10/2022 15:25,40,17.1,72.9,0,10,72,73,72.7,73.6,72.9,72.2,72.5,72,71.3,73,96.3,95.7,95.7,95.7,96.3,96.3,96.3,96.3,96.3,96.3,67.9,10,11.9,69.3,71,100,2816,297,0,1632,0,0,0,40,27,65.7,605.33,58.5,38.13,0,607.33,58.5,44.53,0,44,0,75.1,0.18,0.3,2.4,50.1,62.2
2/10/2022 15:30,39.1,17.2,72.7,0,10,72,73,72.6,73.5,72.9,72.2,72.4,71.9,71.3,73,88,86.8,86.8,86.8,88,88,88,88,88,88,67.7,9.9,11.9,69,70.7,100,2807,298,0,1610,5,5.2,5.2,39.1,27,62,608,57.4,40.48,0,608,57.2,46.4,0,43.5,0,74.8,0.17,0.3,2.4,50,60.2
2/10/2022 15:35,38.2,17.2,72.5,0,10,71.9,73,72.6,73.5,72.8,72.2,72.4,71.8,71.2,72.9,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,67.5,9.9,12,68.7,70.4,100,2830,300,0,1623,0,0,0,38.2,27,58.6,609.6,56.7,38.56,0,615,56.62,44.4,0,43.1,0,74.6,0.16,0.3,2.4,50,58.3
2/10/2022 15:40,37.4,17.2,72.3,0,10,71.8,72.9,72.6,73.5,72.8,72.2,72.3,71.7,71.1,72.8,61.2,59.4,59.4,61.2,61.2,61.2,61.2,61.2,61.2,61.2,66.8,11.3,9.2,68.5,70.3,100,2829,300,0,1621,0,0,0,37.4,27,55.2,605.6,55.9,38.24,0,608,55.7,44.16,0,42.6,0,74.3,0.15,0.3,2.4,49.9,56.2
2/10/2022 15:45,36.8,17.2,72.1,0,7.5,71.8,72.9,72.5,73.5,72.7,72.2,72.2,71.5,71.1,72.7,46.3,45.3,45.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,64.8,11.7,4.1,67.8,70.6,80,2562,248,0,1601,6.1,6.4,6.4,36.8,27,52.2,608,55.3,40.48,6.24,611.2,55.1,46.08,6.16,42.5,0,74,0.15,0.3,2.4,49.9,54.1
2/10/2022 15:50,36.5,17.2,71.9,5.1,0,71.7,72.8,72.5,73.4,72.7,72.2,72.1,71.5,71,72.7,69,69,69,69,69,69,69,69,69,69,76,7.3,8.6,71.1,70.8,0,2574,248,0,1613,0,0,0,36.5,27,49.7,601.6,100.6,41.12,71.36,600,98.1,47.36,70.8,42.3,0,74.3,0.14,0.3,2.4,49.9,52.3
2/10/2022 15:55,36.2,17.3,71.8,5.2,0,71.6,72.7,72.4,73.3,72.6,72.2,72.1,71.3,70.9,72.6,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,86.3,7.8,10.6,84.8,74.5,0,3136,365,0,1598,0,0,0,36.2,27,47.6,615.2,114.3,42.4,100,609.6,109.9,49.6,100,42.6,0,76.6,0.15,0.3,0.9,50.1,50.9
2/10/2022 16:00,36,17.3,71.9,5.1,0,71.6,72.7,72.4,73.3,72.6,72.1,72,71.3,70.9,72.5,100,100,100,100,100,100,100,100,100,100,84.6,8.8,11.1,86,79.5,0,3319,409,0,1609,6.6,7.8,7.8,36,27,45.9,609,115.5,40.8,100,606,110.88,49.6,100,42.7,0,78.2,0.14,0.3,0.1,50.6,50.9
2/10/2022 16:05,35.9,17.3,72.2,3.6,0,71.6,72.7,72.4,73.3,72.6,72.1,72.1,71.4,70.9,72.5,100,100,100,100,100,100,100,100,100,100,85.6,9.3,11.5,85.4,80.4,0,3436,438,0,1611,0,0,0,35.9,27,46.4,606,116.5,40.8,100,609.33,111.75,49.6,100,42.9,0,79.6,0.15,0.3,0.1,51,51.1
2/10/2022 16:10,35.9,17.1,72.5,4.3,0,71.7,72.7,72.4,73.3,72.6,72.1,72.1,71.6,70.9,72.5,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,80.7,0,3514,458.5,0,1634,0,0,0,35.9,27,47.7,609,117.75,40.4,100,613,113.5,48,100,43.2,0,80.7,0.15,0.3,0.2,51.3,54.8
2/10/2022 16:15,35.8,16.9,72.8,4,0,71.7,72.7,72.5,73.3,72.6,72.1,72.2,71.8,70.9,72.5,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.8,81,0,3514,458.5,0,0,6.2,7.2,7.2,35.8,27,47.8,602.67,117.83,41.33,100,602,113.25,47.2,100,43.2,0,81.6,0.15,0.3,0.3,51.5,55
2/10/2022 16:20,35.7,16.8,73.2,4.1,0,71.8,72.8,72.5,73.3,72.6,72.1,72.3,71.9,71,72.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,85.1,9.6,11.6,85.6,81.1,0,3522,460,0,1611,0,0,0,35.7,27,47.9,610,117,43.2,87.1,606,112.75,49.6,87.4,42.9,0,82.2,0.15,0.3,0.3,51.4,52.9
2/10/2022 16:25,35.7,16.7,73.6,4.6,0,71.8,72.8,72.6,73.3,72.6,72,72.4,72.1,71.1,72.7,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,84.4,9.2,11.8,85.8,81.3,0,3521.5,460,0,1625.5,0,0,0,35.7,27,48,608.8,114.2,40.48,53.76,616,108.6,48.32,53.52,42.6,0,82.5,0.15,0.3,0.1,51.4,52.3
2/10/2022 16:30,35.7,16.6,73.9,2,1.4,71.9,72.9,72.7,73.3,72.7,72,72.4,72.2,71.2,72.8,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,83.7,12.4,10.6,85.2,81.2,7.2,3521.5,460,0,0,6.3,7.1,7.1,35.7,27,48.1,610.67,80.42,38.67,8.73,612.67,73.83,45.07,8.07,42.5,0,82,0.15,0.3,0.1,51.8,52.6
2/10/2022 16:35,35.6,16.3,74.2,0,8.9,72,73,72.7,73.4,72.7,72.1,72.5,72.4,71.2,72.8,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,77.3,11.1,12,80.1,80.4,80.9,3002,341,0,1607,0,0,0,35.6,27,47.8,604.8,55.5,37.6,0,604.8,54.7,44.16,0,42.5,0,80,0.15,0.3,0.1,52.1,52.8
2/10/2022 16:40,35.6,16.2,74.1,0,10,72.1,73,72.7,73.4,72.7,72.1,72.6,72.5,71.3,72.9,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,73.9,10.7,12,76.1,77.4,100,2918.5,318,0,1627,0,0,0,35.6,27,47.7,605,56,40,0,606,56,46,0,42.1,0,78.4,0.15,0.3,0.1,52.4,52.9
2/10/2022 16:45,35.6,16.3,73.9,0,10,72.1,73.1,72.8,73.5,72.8,72.1,72.7,72.6,71.4,73,100,100,100,100,100,100,100,100,100,100,71.6,10.4,12,73.4,74.9,100,2918.5,318,0,0,5.8,7.1,7.1,35.6,27,48.2,611.33,58.33,38.67,0,614,58.25,45.07,0,42,0,77.3,0.15,0.3,0.1,52.8,53.5
2/10/2022 16:50,35.6,16.4,73.7,0,10,72.2,73.1,72.8,73.5,72.8,72.1,72.7,72.6,71.4,73.1,100,100,100,100,100,100,100,100,100,100,70.2,10.1,12,71.8,73.5,100,2848,303,0,1631,0,0,0,35.6,27,48.2,607.2,57.8,38.24,0,604.8,57.6,44.16,0,41.9,0,76.6,0.15,0.3,0.1,52.8,54.7
2/10/2022 16:55,36.8,16.6,73.5,0,10,72.2,73.1,72.8,73.6,72.9,72.1,72.7,72.5,71.4,73.1,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.9,70.9,72.6,100,2834,301,0,1614,0,0,0,36.8,27,63.8,605.6,57,39.2,0,600.8,56.9,44.8,0,41.9,0,76.1,0.21,0.3,0.1,52.8,54.3
2/10/2022 17:00,39.4,16.9,73.3,0,10,72.1,73.1,72.7,73.6,72.9,72.1,72.6,72.4,71.4,73.1,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70.2,71.9,100,2815,296,0,1594,3,3.8,3.8,39.4,27,70,605.6,59.1,40.16,0,607.2,59,46.4,0,41.5,0,75.6,0.21,0.3,1.4,52.4,63
2/10/2022 17:05,40.3,17.2,73,0,10,72.1,73.1,72.7,73.6,72.9,72.1,72.6,72.2,71.4,73.1,99.3,99.1,99.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,68.4,10,11.8,69.9,71.5,100,2822,298,0,1628,0,0,0,40.3,27,69.1,612,59.8,39.84,0,610.4,59.7,45.76,0,41.3,0,75.3,0.2,0.3,2.1,51.1,64.2
2/10/2022 17:10,39.8,17.2,72.9,0,10,72.1,73.1,72.7,73.6,72.9,72.1,72.6,72.1,71.3,73,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,68.1,10,11.8,69.5,71.1,100,2820,297,0,1634,0,0,0,39.8,27,66.8,608,59.1,37.92,0,606.4,58.9,43.84,0,41.2,0,75.1,0.19,0.3,2.3,50.6,62.8
2/10/2022 17:15,38.8,17.4,72.6,0,10,72,73,72.6,73.5,72.8,72.1,72.5,72,71.3,73,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,67.8,9.9,11.9,69.1,70.8,100,2818,297,0,1615,4.7,5.1,5.1,38.8,27,63.7,608,58,38.24,0,605.6,57.8,44.8,0,41,0,74.8,0.18,0.3,2.5,50.3,61
2/10/2022 17:20,37.7,17.4,72.5,0,10,71.9,73,72.5,73.5,72.8,72.2,72.4,71.9,71.2,73,76,74.8,74.8,76,76,76,76,76,76,76,67.6,9.9,12,68.8,70.4,100,2835,301,0,1616,0,0,0,37.7,27,60,605.6,56.9,39.2,0,610.4,56.8,45.76,0,41.1,0,74.6,0.17,0.3,2.4,50.1,59.1
2/10/2022 17:25,36.9,17.5,72.3,0,10,71.9,72.9,72.5,73.5,72.8,72.1,72.3,71.7,71.2,72.9,61.1,59.2,59.2,61.1,61.1,61.1,61.1,61.1,61.1,61.1,67.1,11.1,9.6,68.7,70.4,100,2851,304,0,1619,0,0,0,36.9,27,56.5,608,56.3,39.2,0,607.2,56.1,44.48,0,41.2,0,74.4,0.16,0.3,2.4,50.1,57.1
2/10/2022 17:30,36.5,17.5,72.1,0,10,71.8,72.9,72.4,73.4,72.7,72.1,72.3,71.6,71.1,72.8,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,65,11.8,4.4,68,70.7,100,2531,242,0,1613,6,6.1,6.1,36.5,27,53.6,607,55.38,39.2,0,610,55.25,46,0,41.3,0,74.2,0.15,0.3,2.5,50,55.2
2/10/2022 17:35,36,17.6,72,4.9,0,71.7,72.8,72.4,73.4,72.7,72.1,72.2,71.5,71,72.7,66,66,66,66,66,66,66,66,66,66,75.9,7.4,8,69.7,70.9,0,2534,235,77.7,1612,0,0,0,36,27,50.7,604,89.33,41.07,59.27,599.33,88.67,46.4,59.33,41.4,0,74.3,0.14,0.3,2.4,50,53.1
2/10/2022 17:40,35.5,17.8,71.9,4.8,0,71.7,72.8,72.4,73.3,72.6,72.1,72.1,71.4,70.9,72.7,90.3,91.9,91.9,90.3,90.3,90.3,90.3,90.3,90.3,90.3,86.2,7.8,10.5,84.6,75.4,0,3040,344,88.9,1598,0,0,0,35.5,27,48.2,612.8,114.1,42.4,100,606.4,110.3,49.6,100,41.2,0,76.5,0.15,0.3,1.5,50,51.1
2/10/2022 17:45,35.2,17.9,71.9,4.9,0,71.6,72.7,72.3,73.3,72.6,72.1,72.1,71.4,70.9,72.6,100,100,100,100,100,100,100,100,100,100,85,8.8,11.1,86,79.7,0,3294,403,93.7,1613,6.6,7.4,7.4,35.2,27,46.3,608,115.5,40.16,100,611.2,111,48.96,100,41.1,0,78.3,0.15,0.3,0.1,50.6,50.8
2/10/2022 17:50,35,17.8,72.3,4,0,71.6,72.7,72.3,73.3,72.6,72.1,72.1,71.5,70.9,72.6,100,100,100,100,100,100,100,100,100,100,84.9,9.2,11.4,85.9,80.4,0,3460.5,443,96.6,1624.5,0,0,0,35,27,45.8,601,116.25,42.4,100,605,111,48.8,100,41.2,0,79.6,0.15,0.3,0.1,51,51
2/10/2022 17:55,35.1,17.7,72.5,3.9,0,71.7,72.7,72.4,73.3,72.6,72,72.1,71.6,70.9,72.6,100,100,100,100,100,100,100,100,100,100,85.2,9.5,11.6,85.5,80.7,0,3522,460,98.2,0,0,0,0,35.1,27,47.4,615.2,116.6,42.08,100,613.6,112.4,48.96,100,40.9,0,80.6,0.15,0.3,0.2,51.3,52.1
2/10/2022 18:00,35.1,17.6,72.9,4.3,0,71.7,72.8,72.4,73.2,72.6,72,72.2,71.8,70.9,72.5,100,99.8,99.8,100,100,100,100,100,100,100,84.8,9.6,11.6,85.7,81,0,3522,460,99.6,1635,6.2,7.1,7.1,35.1,27,47.7,601.33,117.75,40.27,99.67,604.67,113.42,47.47,99.67,40.4,0,81.5,0.15,0.3,0.4,51.6,55.6
2/10/2022 18:05,34.9,17.5,73.2,4.2,0,71.8,72.8,72.5,73.2,72.6,72,72.3,72,71,72.6,94.5,93.5,93.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,85,9.6,11.6,85.8,81.2,0,3522,460,100,1616.5,0,0,0,34.9,27,47.8,606,117.12,43.2,87.2,603,113,48.4,86.9,39.9,0,82.1,0.15,0.3,0.3,51.6,53.4
2/10/2022 18:10,34.6,17.4,73.5,4,0,71.9,72.9,72.5,73.3,72.6,72,72.4,72.1,71.1,72.7,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,85.2,9.3,11.8,85.6,81.3,0,3522,460,100,0,0,0,0,34.6,27,47.9,614.67,113,41.33,54.2,610.4,108.6,49.28,55.44,39.4,0,82.5,0.15,0.3,0.1,51.6,52.4
2/10/2022 18:15,34.4,17.2,73.8,4.2,0,71.9,72.9,72.6,73.3,72.6,72,72.4,72.3,71.1,72.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,84.6,11.8,10,85.8,81.3,0,3232.5,391,95.4,1620.5,6.3,7,7,34.4,27,48.2,611,79.38,38.4,8.5,612,77,45.2,8,39,0,82.1,0.15,0.3,0.1,51.8,52.6
2/10/2022 18:20,34.3,16.6,74,0,5.8,72,73,72.6,73.4,72.7,72,72.6,72.4,71.2,72.9,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,79.8,12.5,10.3,82.8,80.7,57.9,2942,323,81.6,1622,0,0,0,34.3,27,47.7,605.6,56.7,38.88,0,605.6,55.8,43.84,0,38.7,0,80.4,0.15,0.3,0.1,52.1,52.8
2/10/2022 18:25,34.2,16.4,74,0,10,72.1,73.1,72.7,73.4,72.7,72,72.6,72.6,71.3,73,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,74.6,10.4,12,77.2,78.3,100,2942,323,81.7,0,0,0,0,34.2,27,48,609.33,55.67,39.73,0,606,55.33,45.87,0,38.5,0,78.4,0.16,0.3,0.1,52.5,52.9
2/10/2022 18:30,34,16.3,73.8,0,10,72.1,73.1,72.7,73.4,72.8,72,72.7,72.6,71.4,73,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,71.9,10.4,12,74.2,75.5,100,2874,310,80.1,1638,5.9,6.9,6.9,34,27,48.1,607.2,58.4,38.56,0,613.6,58.3,45.76,0,38,0,77.1,0.16,0.3,0.1,52.8,53.9
2/10/2022 18:35,34.8,16.3,73.6,0,10,72.2,73.1,72.7,73.5,72.8,72.1,72.7,72.6,71.4,73.1,100,100,100,100,100,100,100,100,100,100,70.4,10.1,11.9,72.4,73.9,100,2843,303,79.6,1628,0,0,0,34.8,27,61.2,608.8,58.3,38.56,0,606.4,58,44.16,0,37.7,0,76.3,0.2,0.3,0.1,52.8,55.8
2/10/2022 18:40,37.6,16.7,73.3,0,10,72.2,73.1,72.7,73.5,72.9,72.1,72.7,72.5,71.4,73.1,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.8,71.3,73,100,2828.5,299,79.3,1607,0,0,0,37.6,27,70,603,59.38,38.4,0,602,59.25,44.1,0,37.6,0,75.8,0.22,0.3,1.4,52.3,63.8
2/10/2022 18:45,39,17,73.1,0,10,72.2,73.1,72.7,73.5,72.9,72.1,72.7,72.4,71.4,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,69,10,11.8,70.5,72.2,100,2828.5,299,79.2,0,3.5,4.4,4.4,39,27,69.6,608.8,60,40.8,0,611.2,59.9,46.4,0,37.4,0,75.5,0.21,0.3,2,51,64.7
2/10/2022 18:50,38.6,17,72.9,0,10,72.1,73.1,72.6,73.5,72.9,72.1,72.6,72.3,71.4,73.1,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,68.5,10,11.8,70,71.7,100,2820,298,78.9,1633,0,0,0,38.6,27,67.2,614,59.17,39.2,0,608,59,45.6,0,37.5,0,75.1,0.19,0.3,2.4,50.3,63.1
2/10/2022 18:55,37.6,17.1,72.7,0,10,72.1,73.1,72.6,73.5,72.9,72.1,72.6,72.2,71.3,73.1,88.4,87.5,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,68.2,10,11.9,69.5,71.2,100,2829,300,78.9,1622,0,0,0,37.6,27,63.8,603.2,58,37.6,0,607.2,57.6,44.16,0,37.5,0,74.8,0.18,0.3,2.5,50.1,61.1
2/10/2022 19:00,36.6,17,72.5,0,10,72,73.1,72.6,73.5,72.8,72.1,72.5,72,71.3,73,76.9,75.3,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,67.9,9.8,12,69.1,70.8,100,2818,297,79.6,1610,5.1,5.4,5.4,36.6,27,60.3,604,57,39.2,0,603,56.88,44.8,0,37.4,0,74.5,0.17,0.3,2.4,50,59.4
2/10/2022 19:05,35.6,17.1,72.3,0,10,72,73,72.5,73.5,72.8,72.1,72.4,71.9,71.2,73,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,67.3,11.1,9.8,68.9,70.7,100,2834,300,76.2,1622,0,0,0,35.6,27,56.9,612.8,56.5,40.16,0,607.2,56.2,46.4,0,37.3,0,74.3,0.16,0.3,2.4,50,57.4
2/10/2022 19:10,34.5,17.1,72.1,0.3,8,71.9,73,72.5,73.4,72.7,72.1,72.3,71.8,71.1,72.9,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,65.3,11.2,4.9,68.1,71,80,2508,237,69.7,1617,0,0,0,34.5,27,53.2,604.67,57.67,38.4,11.4,612.67,57.67,44.8,10.87,37.3,0,74.1,0.15,0.3,2.4,50,55.1
2/10/2022 19:15,33.9,17.2,71.9,5.4,0,71.8,72.9,72.4,73.4,72.7,72.1,72.2,71.6,71,72.9,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,78.6,7.1,9.1,73.4,71.1,0,2653,266,81.8,1599,6.2,6.5,6.6,33.9,27,50,599.2,106.9,42.08,81.12,595.2,103.3,46.72,79.2,37,0,74.5,0.15,0.3,2.4,50,52.9
2/10/2022 19:20,33.1,17.3,71.8,5.1,0,71.8,72.9,72.4,73.4,72.7,72.1,72.2,71.5,71,72.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,85.6,8.1,10.7,85.2,76.4,0,3151,369,90.5,1585,0,0,0,33.1,27,47,610.4,114.6,43.04,100,606.4,110.8,49.6,100,36.8,0,77,0.15,0.3,1,50.3,51
2/10/2022 19:25,32.6,17.3,71.9,3.9,0,71.7,72.8,72.3,73.3,72.6,72.1,72.1,71.5,70.9,72.7,100,100,100,100,100,100,100,100,100,100,85.5,9,11.2,85.6,79.9,0,3337,414,94.6,1608,0,0,0,32.6,27,45.4,608,115.7,41.12,100,602.4,111,49.6,100,36.6,0,78.7,0.15,0.3,0.1,50.9,50.9
2/10/2022 19:30,32.5,17.3,72.2,4.5,0,71.7,72.8,72.3,73.3,72.6,72.1,72.2,71.6,70.9,72.7,100,100,100,100,100,100,100,100,100,100,84.7,9.4,11.5,85.8,80.6,0,3446,439,97.2,1632,5.7,7,7,32.5,27,47,610.4,116.3,40.8,100,608.8,111.6,49.6,100,36.5,0,80,0.16,0.3,0,51.3,51.8
2/10/2022 19:35,32.4,17.1,72.5,4.3,0,71.8,72.8,72.4,73.3,72.6,72,72.2,71.8,70.9,72.7,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.8,80.9,0,3514,458,98.5,1631,0,0,0,32.4,27,47.8,610,117.5,40.8,100,601,113.5,48,100,36.2,0,80.9,0.16,0.3,0.4,51.6,56.5
2/10/2022 19:40,32.2,17,72.8,3.7,0,71.8,72.9,72.4,73.3,72.6,72,72.3,71.9,71,72.7,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.6,85.5,81,0,3522,460,99.8,1611,0,0,0,32.2,27,47.9,609.6,117.6,40.16,100,612,113.4,47.68,100,36.1,0,81.6,0.16,0.3,0.8,51.5,54.6
2/10/2022 19:45,32.3,17,73.1,4.6,0,71.9,72.9,72.5,73.3,72.6,72,72.3,72.1,71.1,72.7,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,84.5,9.7,11.7,85.9,81.2,0,3522,460,100,0,6.2,6.9,6.9,32.3,27,48,600.67,117.33,41.6,93.73,609.33,112.58,46.93,92.8,36.1,0,82.2,0.16,0.3,0.6,51.2,52.4
2/10/2022 19:50,32.4,16.8,73.4,4.1,0,72,72.9,72.5,73.3,72.6,72,72.4,72.3,71.1,72.8,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.1,9.4,11.7,85.7,81.4,0,3522,460,100,1614,0,0,0,32.4,27,47.8,607,115.38,42.4,65.8,610,110.5,48,67.2,36.2,0,82.7,0.16,0.3,0,51.3,52
2/10/2022 19:55,32.2,16.7,73.8,3.9,0,72.1,73,72.6,73.3,72.7,72,72.5,72.4,71.2,72.9,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,85.4,10.2,11.3,85.6,81.4,0,3522,460,98.3,1616,0,0,0,32.2,27,47.7,615.33,95.67,41.6,22.47,614.67,89.75,47.47,21.87,36.3,0,82.6,0.16,0.3,0.1,51.6,52.2
2/10/2022 20:00,32.1,16.4,74,0,5.5,72.2,73.1,72.6,73.4,72.7,72,72.6,72.6,71.3,73,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,80.1,13,10.7,83.2,81,55,3011,338,83.7,1647,5.7,6.8,6.8,32.1,27,47.9,611,57.5,37.6,0,609,55.88,43.6,0,36.5,0,81.2,0.16,0.3,0.1,51.9,52.4
2/10/2022 20:05,31.8,15.9,74,0,10,72.2,73.2,72.7,73.4,72.8,72,72.7,72.7,71.3,73,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,75.2,10.8,12,77.5,78.6,100,3011,338,82.5,1626,0,0,0,31.8,27,47.9,607.33,57.5,38.13,0,604.67,57.17,44.27,0,36.6,0,79.2,0.16,0.3,0.1,52.2,52.5
2/10/2022 20:10,31.5,15.9,73.9,0,10,72.3,73.2,72.7,73.5,72.8,72,72.8,72.7,71.4,73.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,72.4,10.4,12,74.4,75.9,100,2885.5,310.5,80.7,1629,0,0,0,31.5,27,48.1,608,58.5,39.2,0,608,58.25,44.8,0,36.5,0,77.7,0.16,0.3,0.1,52.6,54.1
2/10/2022 20:15,32.8,16.1,73.6,0,10,72.3,73.2,72.7,73.5,72.9,72.1,72.8,72.7,71.5,73.2,100,100,100,100,100,100,100,100,100,100,70.7,10.2,12,72.4,74.1,100,2885.5,310.5,79.7,1624,2.4,3.6,3.6,32.8,27,63.7,608.67,58.08,39.2,0,613.33,58.08,45.07,0,36.4,0,76.7,0.21,0.3,0.2,52.5,56.3
2/10/2022 20:20,36.3,16.4,73.4,0,10,72.3,73.2,72.7,73.5,72.9,72.1,72.8,72.6,71.4,73.2,100,100,100,100,100,100,100,100,100,100,69.7,10.1,11.9,71.4,73.1,100,2834,302,79.3,1609,0,0,0,36.3,27,70.3,609.6,59.8,40.16,0,608.8,59.6,44.16,0,36,0,76,0.22,0.3,1.8,51.7,64.7
2/10/2022 20:25,36.8,16.6,73.2,0,10,72.3,73.2,72.7,73.6,72.9,72.1,72.7,72.5,71.4,73.2,100,100,100,100,100,100,100,100,100,100,69.1,10.1,11.9,70.7,72.4,100,2830,299,79.1,1623,0,0,0,36.8,27,68.7,609.6,59.7,38.56,0,608,59.6,44.48,0,35.8,0,75.6,0.2,0.3,2.1,50.5,63.9
2/10/2022 20:30,36,16.7,73,0,10,72.3,73.2,72.7,73.6,72.9,72.1,72.7,72.4,71.4,73.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,68.6,10,11.8,70.1,71.8,100,2816,298,79.1,1627,4.2,4.8,4.8,36,27,66.1,603,59,38,0,606,58.75,44.8,0,36,0,75.3,0.19,0.3,2.5,50.1,62.6
2/10/2022 20:35,34.8,16.7,72.8,0,10,72.2,73.2,72.6,73.5,72.9,72.1,72.7,72.3,71.4,73.2,92,91.2,91.2,92,92,92,92,92,92,92,68.2,10,11.8,69.5,71.3,100,2812,296,79,1620,0,0,0,34.8,27,62.6,604.67,57.67,39.47,0,608.67,57.5,45.6,0,36.1,0,75,0.18,0.3,2.5,49.9,60.5
2/10/2022 20:40,33.4,16.7,72.6,0,10,72.1,73.2,72.6,73.5,72.9,72.1,72.6,72.1,71.3,73.1,83.1,82,82,83.1,83.1,83.1,83.1,83.1,83.1,83.1,67.9,9.9,12,69.2,70.9,100,2820,298,79.3,1620,0,0,0,33.4,27,58.5,614,56.75,39.6,0,610,56.62,44,0,36.2,0,74.8,0.17,0.3,2.5,49.8,58.3
2/10/2022 20:45,32.6,16.7,72.4,0,10,72.1,73.1,72.5,73.5,72.9,72.1,72.5,72,71.3,73.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.6,10.2,11.5,68.9,70.6,100,2846,303,79,1612,5.7,5.8,5.8,32.6,27,54.8,604,55.83,38.4,0,606,55.58,44.27,0,36.3,0,74.5,0.16,0.3,2.4,49.7,56.2
2/10/2022 20:50,31.9,16.7,72.2,0,10,72,73.1,72.5,73.5,72.8,72.1,72.4,71.9,71.2,73,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,66.3,11.8,6.6,68.6,70.8,100,2692,273,71.8,1608,0,0,0,31.9,27,50.9,609.6,54.8,40.16,0,610.4,54.6,45.76,0,36.3,0,74.2,0.15,0.3,2.4,49.7,53.5
2/10/2022 20:55,31.6,16.7,71.9,3.8,0,71.9,73,72.4,73.4,72.8,72.1,72.3,71.8,71.1,72.9,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,71.7,8.4,7.2,68.9,71.3,0,2390,215,76.5,1612,0,0,0,31.6,27,47.8,602.4,87.5,40.16,58.08,604,85.6,45.76,56.48,36.3,0,74.1,0.15,0.3,1.8,49.7,51.2
2/10/2022 21:00,31.3,16.9,71.8,5.4,0,71.9,73,72.4,73.4,72.7,72.1,72.3,71.6,71.1,72.9,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,86.3,7.6,10.4,83.9,73.2,0,3060,348,88.5,1583,6.5,7.2,7.2,31.3,27,45.4,608,114.6,43.36,100,605.6,110.3,49.28,100,36.3,0,76.1,0.15,0.3,0.1,50.2,50.8
2/10/2022 21:05,31.2,17.1,71.8,4.8,0,71.8,72.9,72.3,73.3,72.7,72.1,72.2,71.5,71,72.8,100,100,100,100,100,100,100,100,100,100,84.8,8.8,11,85.9,79.4,0,3290,402,93.5,1636,0,0,0,31.2,27,47,613.6,115.5,42.08,100,614.4,111.1,49.6,100,36.3,0,78.1,0.16,0.3,0.1,50.6,51
2/10/2022 21:10,31.1,17.1,72,3.6,0,71.8,72.9,72.4,73.3,72.6,72.1,72.2,71.6,70.9,72.7,100,100,100,100,100,100,100,100,100,100,85.3,9.3,11.4,85.6,80.6,0,3448,431,96.5,1643,0,0,0,31.1,27,47.4,603,117.62,40,100,616,113.12,46.8,100,36.2,0,79.4,0.16,0.3,0.1,50.9,54.5
2/10/2022 21:15,31.1,17.3,72.2,3.9,0,71.8,72.9,72.4,73.3,72.6,72,72.2,71.7,71,72.7,100,100,100,100,100,100,100,100,100,100,85.2,9.5,11.6,85.6,80.7,0,3522,455.5,98.2,1618,5.6,6.7,6.7,31.1,27,47.6,605.6,117.8,42.08,100,608,113.5,46.4,100,36.1,0,80.4,0.16,0.3,0.1,51.2,55.2
2/10/2022 21:20,31.3,17.1,72.5,4.5,0,71.9,72.9,72.4,73.3,72.6,72,72.3,71.9,71,72.8,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.8,81,0,3522,460,99.5,1624,0,0,0,31.3,27,48.1,616.8,117.2,42.4,100,605.6,113.3,47.68,100,36,0,81.2,0.16,0.3,0.1,51.2,53.1
2/10/2022 21:25,31.2,17,72.8,3.8,0,72,73,72.5,73.3,72.7,72,72.4,72.1,71,72.8,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.6,81.2,0,3522,460,100,0,0,0,0,31.2,27,48.1,604.67,117.08,40.27,100,609.33,112.17,48,100,36,0,81.9,0.16,0.3,0.1,51.2,52.1
2/10/2022 21:30,31.3,17,73.2,4.4,0,72,73,72.5,73.3,72.7,72,72.4,72.2,71.1,72.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,84.8,9.7,11.6,85.7,81.3,0,3522,460,100,1602,6,6.9,6.9,31.3,27,47.8,606.4,116.7,42.4,91.12,604,111.7,48,91.52,36.1,0,82.4,0.16,0.3,0.1,51.4,52.3
2/10/2022 21:35,31.2,16.7,73.4,4.1,0,72.1,73.1,72.6,73.4,72.7,72,72.5,72.4,71.2,72.9,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,85,9.4,11.7,85.9,81.5,0,3522,460,100,1611,0,0,0,31.2,27,47.8,608,114.8,42.4,60.16,609.6,109.7,48.32,60.32,36.2,0,82.7,0.16,0.3,0.1,51.7,52.5
2/10/2022 21:40,31.2,16.6,73.7,4.2,0,72.2,73.1,72.6,73.4,72.8,72,72.6,72.5,71.2,73,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,85.1,10.2,11.4,85.5,81.5,0,3521,460,98.8,1624,0,0,0,31.2,27,48.3,614,97.88,41.6,18.4,612,93.25,48,19.1,36.2,0,82.6,0.16,0.3,0.1,52,52.6
2/10/2022 21:45,31.3,16.4,74,0,4.8,72.3,73.2,72.7,73.4,72.8,72,72.7,72.6,71.3,73.1,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,80.3,13.5,10.2,83.5,81.1,48.4,3077,345,83,1650,6.2,6.7,6.7,31.3,27,48.1,611.33,63.33,37.87,0,610,62,43.47,0,36.2,0,81.1,0.16,0.3,0.1,52.4,53.1
2/10/2022 21:50,31.4,15.9,74.1,0,10,72.3,73.3,72.7,73.5,72.9,72,72.8,72.8,71.4,73.2,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,75.3,10.7,12,77.7,78.9,100,2977,331,82.4,1619,0,0,0,31.4,27,47.7,605,59,38,0,607,58.25,44.4,0,36.1,0,79.1,0.16,0.3,0.1,52.5,54.6
2/10/2022 21:55,31.4,15.8,74,0,10,72.4,73.3,72.8,73.5,72.9,72,72.8,72.8,71.4,73.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,72.5,10.4,12,74.5,76.1,100,2871.5,307.5,80.6,1623,0,0,0,31.4,27,48.2,606.4,57.4,39.2,0,610.4,57,45.44,0,36,0,77.7,0.16,0.3,0.1,52.4,54.2
2/10/2022 22:00,33.5,16,73.7,0,10,72.4,73.3,72.8,73.6,73,72.1,72.9,72.8,71.5,73.3,100,100,100,100,100,100,100,100,100,100,71,10.2,11.9,72.7,74.4,100,2871.5,307.5,79.9,1610,2.6,3.6,3.6,33.5,27,67.1,612,56.92,39.2,0,604.67,56.83,43.73,0,35.9,0,76.6,0.22,0.3,0.1,52.5,54.3
2/10/2022 22:05,36.7,16.2,73.5,0,10,72.4,73.3,72.8,73.6,73,72.1,72.8,72.7,71.5,73.3,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.5,73.2,100,2838,301,79.4,1605,0,0,0,36.7,27,70.1,608,59.5,39.84,0,604,59.5,45.12,0,35.8,0,75.7,0.22,0.3,1.7,51.8,64.5
2/10/2022 22:10,36.9,16.4,73.2,0,10,72.4,73.3,72.8,73.6,73,72.1,72.8,72.6,71.5,73.3,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.6,72.4,100,2819,297,79.2,1634,0,0,0,36.9,27,68.4,612.8,59.8,39.2,0,606.4,59.7,46.4,0,35.8,0,75.2,0.2,0.3,2.1,50.5,63.6
2/10/2022 22:15,36.1,16.4,73,0,10,72.3,73.3,72.7,73.6,73,72.1,72.8,72.5,71.5,73.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,68.8,10,11.8,70.2,71.9,100,2820.5,297.5,79,1637,4.3,4.9,4.9,36.1,27,65.8,607,59.12,37.6,0,613,58.62,44.4,0,35.7,0,74.8,0.19,0.3,1.9,50,62.3
2/10/2022 22:20,35,16.5,72.7,0,10,72.3,73.3,72.7,73.6,73,72.1,72.7,72.3,71.4,73.3,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,68.6,10,11.8,69.9,71.5,100,2820.5,297.5,79,1621,0,0,0,35,27,62.1,605.6,58.3,37.6,0,607.2,58.2,43.2,0,35.7,0,74.4,0.18,0.3,2.3,49.9,60.6
2/10/2022 22:25,33.9,16.6,72.4,0,10,72.2,73.3,72.6,73.6,72.9,72.2,72.6,72.2,71.4,73.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,68.3,9.8,12,69.5,71.2,100,2843,302,79.8,1617,0,0,0,33.9,27,57.6,606.67,57.08,39.2,0,602.67,56.75,44.8,0,35.8,0,73.9,0.17,0.3,2.2,49.6,57.9
2/10/2022 22:30,33,16.6,72.2,0,10,72.2,73.2,72.6,73.6,72.9,72.2,72.5,72,71.3,73.1,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,67.5,11.3,8.8,69.3,71.1,100,2809,296,75.2,1614,5.8,5.9,5.9,33,27,53.4,606.4,55.9,39.52,0,610.4,55.7,46.08,0,35.6,0,73.5,0.16,0.3,2.2,49.5,55.3
2/10/2022 22:35,32.7,16.6,72,3.5,2,72.1,73.2,72.5,73.5,72.8,72.1,72.5,71.9,71.2,73.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,71.7,8.8,7.6,69.6,71.5,20,2790.5,294.5,77.5,1616,0,0,0,32.7,27,50.4,604,79.75,40.8,49.5,602,80.38,46,50.2,35.3,0,73.3,0.15,0.3,2.2,49.5,53.2
2/10/2022 22:40,32.5,16.8,71.7,5.4,0,72,73.1,72.5,73.5,72.8,72.1,72.4,71.8,71.2,73,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,86.3,7.6,10.5,83.6,73.5,0,3310,407,89.4,1611.5,0,0,0,32.5,27,48.1,608.8,114,43.04,97.76,604.8,110,49.28,97.44,35,0,75.2,0.15,0.3,1.8,49.5,51.3
2/10/2022 22:45,32.2,16.8,71.7,5.1,0,72,73.1,72.4,73.5,72.8,72.1,72.3,71.7,71.1,72.9,100,100,100,100,100,100,100,100,100,100,85,8.8,11.1,86,79.4,0,3310,407,93.9,0,6.5,7.2,7.2,32.2,27,46,612,115.3,40.8,100,614.4,110.3,48,100,35,0,77.3,0.15,0.3,0.1,50,50.8
2/10/2022 22:50,32.1,16.8,71.8,4.1,0,72,73,72.5,73.4,72.7,72.1,72.3,71.7,71.1,72.9,100,100,100,100,100,100,100,100,100,100,84.8,9.3,11.4,85.7,80.7,0,3428,436,96.6,1612,0,0,0,32.1,27,46.4,604,116.42,42.4,100,600.67,111.83,48,100,34.8,0,78.9,0.15,0.3,0.1,50.4,51
2/10/2022 22:55,32.3,16.9,72.1,4,0,72,73,72.5,73.4,72.7,72.1,72.3,71.9,71,72.9,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,80.9,0,3494,453,98.2,1646,0,0,0,32.3,27,47.6,616,117.1,41.12,100,610.4,113,49.6,100,34.7,0,80.1,0.16,0.3,0.1,50.8,55.5
2/10/2022 23:00,32.6,16.8,72.3,4.4,0,72,73.1,72.5,73.4,72.7,72.1,72.4,72,71.1,72.9,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,81.1,0,3521.5,460,99.6,1631.5,6.2,6.8,6.8,32.6,27,47.9,599,118,40.8,100,610,113.25,48,100,34.5,0,80.8,0.15,0.3,0.1,51.1,55.4
2/10/2022 23:05,32.7,16.7,72.5,4,0,72.1,73.1,72.5,73.4,72.7,72.1,72.5,72.2,71.1,72.9,100,100,100,100,100,100,100,100,100,100,85.2,9.7,11.6,85.6,81.3,0,3521.5,460,100,0,0,0,0,32.7,27,48,608,117.33,42.67,100,611.33,112.5,48,100,34.5,0,81.3,0.15,0.3,0.1,51,53.3
2/10/2022 23:10,33,16.7,72.8,4.3,0,72.2,73.1,72.6,73.4,72.7,72.1,72.5,72.3,71.2,73,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.7,81.4,0,3521,460,100,1622,0,0,0,33,27,47.9,613,116.62,41.6,100,604,112.5,48,100,34.5,0,81.8,0.15,0.3,0.1,51,52.3
2/10/2022 23:15,33.4,16.6,73,4.6,0,72.2,73.2,72.7,73.5,72.8,72.1,72.6,72.4,71.2,73.1,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,84.5,9.6,11.6,86,81.6,0,3521,460,100,0,6.1,7.1,7.1,33.4,27,47.9,609.33,116.75,40.8,96.47,606,112.17,48,96.73,34.4,0,82.2,0.15,0.3,0.1,51.3,52.6
2/10/2022 23:20,33.6,16.6,73.3,4.1,0,72.3,73.2,72.7,73.5,72.8,72.1,72.7,72.6,71.3,73.1,89.8,88.6,88.6,89.8,89.8,89.8,89.8,89.8,89.8,89.8,85.2,9.6,11.6,85.6,81.6,0,3521,460,100,1624,0,0,0,33.6,27,47.7,608,116.2,40.8,74.4,601.6,111.2,49.28,74.72,34.4,0,82.5,0.15,0.3,0.1,51.6,52.8
2/10/2022 23:25,33.7,16.6,73.5,4.5,0,72.4,73.3,72.7,73.5,72.9,72.1,72.8,72.7,71.4,73.2,76.8,75.5,75.5,76.8,76.8,76.8,76.8,76.8,76.8,76.8,84.8,9.2,11.8,85.9,81.8,0,3522,460,100,1629,0,0,0,33.7,27,48,608,109.7,40.48,38,610.4,103.1,49.6,38,34.3,0,82.6,0.15,0.3,0.1,52,52.9
2/10/2022 23:30,33.8,16.4,73.8,3.8,0,72.4,73.4,72.8,73.6,72.9,72.1,72.8,72.8,71.4,73.2,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,85.6,11.8,9.8,85.8,81.7,0,3257,396.5,94.2,1656,5.9,6.9,6.9,33.8,27,48.3,607,76.12,38.4,3,621,69.88,46,3.2,34.3,0,81.7,0.15,0.3,0.1,52.2,54.5
2/10/2022 23:35,33.9,16.2,73.8,2.4,0,72.5,73.4,72.8,73.6,72.9,72.1,72.9,72.9,71.5,73.3,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,86.3,13.4,4.3,85.9,80.9,0,3257,396.5,77.8,1627,0,0,0,33.9,27,47.9,602.67,59.5,38.4,0,600.67,58.67,44.8,0,34.4,0,79.3,0.15,0.3,0.1,52,55.2
2/10/2022 23:40,34.2,16.2,73.8,2.9,0,72.5,73.5,72.9,73.7,73,72.1,73,73,71.6,73.4,35,35,35,35,35,35,35,35,35,35,85.2,11.8,2.8,86,80,0,2469.5,230,69.6,1630.5,0,0,0,34.2,27,47.7,609,57.25,40.8,0,602,56.75,46.4,0,34.4,0,77.6,0.15,0.3,0.1,51.8,53.1
2/10/2022 23:45,34.3,16.2,73.6,2.4,0,72.6,73.5,72.9,73.7,73,72.2,73,73.1,71.6,73.5,35,35,35,35,35,35,35,35,35,35,86.7,10.8,2.7,85.6,79.1,0,2469.5,230,66.8,0,5.8,6.9,6.9,34.3,27,48.3,612.8,56.1,39.84,0,612.8,55.6,47.04,0,34.4,0,76.6,0.15,0.3,0.1,51.9,52.9
2/10/2022 23:50,34.4,16.4,73.4,2,0,72.6,73.5,72.9,73.8,73.1,72.2,73.1,73.1,71.7,73.5,35,35,35,35,35,35,35,35,35,35,88.1,10.3,2.7,85.5,78.5,0,2331,206,65.5,1636,0,0,0,34.4,27,48,608,55.17,37.87,0,606.67,54.67,44.27,0,34.4,0,75.7,0.15,0.3,0.1,52.2,53.2
2/10/2022 23:55,34.6,16.6,73,2.9,0,72.6,73.5,72.9,73.8,73.1,72.2,73.1,73.2,71.7,73.6,36.1,36.4,36.4,36.1,36.1,36.1,36.1,36.1,36.1,36.1,85.2,10.2,2.7,86.5,78.2,0,2302,201,64.7,1614,0,0,0,34.6,27,47.7,602,54.12,38.4,2.3,606,54,45.6,2.1,34.6,0,75.1,0.15,0.3,0,52.5,53.4
2/11/2022 0:00,34.8,16.7,72.8,2,0,72.6,73.5,72.9,73.8,73.1,72.2,73.1,73.2,71.7,73.6,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,87.9,9.9,3.1,85.8,77.9,0,2289,198,65.2,1637,5.7,6.9,6.9,34.8,27,48.1,608,62.08,40.8,17.2,606.67,64.33,46.4,17.2,34.7,0,74.6,0.15,0.3,0.1,52.7,53.5
2/11/2022 0:05,35,16.9,72.5,2.8,0,72.6,73.6,72.9,73.8,73.1,72.2,73.1,73.2,71.7,73.7,55.3,56.6,56.6,55.3,55.3,55.3,55.3,55.3,55.3,55.3,83.9,8.5,5.9,85,78.1,0,2358,210,70,1638,0,0,0,35,27,48.3,600,101.8,41.44,51.84,604.8,100.8,48,51.84,34.8,0,74.5,0.15,0.3,0.1,53,54.5
2/11/2022 0:10,34.9,17.1,72.3,4,0,72.6,73.6,72.9,73.8,73.2,72.3,73.1,73.2,71.7,73.7,70.8,72.7,72.7,70.8,70.8,70.8,70.8,70.8,70.8,70.8,84.1,6.9,9.7,85.4,80,0,2923.5,321.5,82.3,1627,0,0,0,34.9,27,48.2,612,115.25,43.2,90.1,608,111.38,50,89.9,34.7,0,76.8,0.15,0.3,0.1,52.8,54.8
2/11/2022 0:15,34.9,17.1,72.4,3.9,0,72.7,73.6,72.9,73.9,73.2,72.3,73.1,73.3,71.7,73.7,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,85,8,10.9,85.1,81.1,0,2923.5,321.5,91.4,0,6.2,7.1,7.1,34.9,27,48.1,610.67,116.5,41.33,100,611.33,111.67,49.07,100,34.8,0,78.7,0.15,0.3,0.1,52.8,53.6
2/11/2022 0:20,34.9,17,72.5,4.2,0,72.7,73.6,72.9,73.9,73.2,72.3,73.2,73.3,71.7,73.8,91.4,91.7,91.7,91.4,91.4,91.4,91.4,91.4,91.4,91.4,85,9.2,11.3,85.6,81.7,0,3359,419,95.1,1629,0,0,0,34.9,27,48,611,117,40.8,100,607.2,112,47.68,100,34.7,0,80.1,0.15,0.3,0.1,52.9,53.7
2/11/2022 0:25,35,17,72.7,4.1,0,72.8,73.6,73,73.9,73.3,72.3,73.3,73.4,71.8,73.8,94.2,94.4,94.4,94.2,94.2,94.2,94.2,94.2,94.2,94.2,85.2,9.5,11.5,85.6,81.8,0,3458,442,97.3,1622,0,0,0,35,27,47.6,602,117.38,40.4,100,603,112.38,47.2,100,34.8,0,80.9,0.15,0.3,0.1,53.2,53.9
2/11/2022 0:30,35.4,17,72.9,4.5,0,72.8,73.7,73,73.9,73.3,72.3,73.3,73.5,71.9,73.9,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,84.8,9.6,11.6,85.8,82.1,0,3522,458,98.6,1622,5.9,7.3,7.3,35.4,27,48,610.67,116.42,42.93,99.27,604.67,111.92,49.07,99.27,34.8,0,81.5,0.15,0.3,0.1,53.5,54
2/11/2022 0:35,35.6,17,73.3,4.2,0,72.9,73.7,73.1,74,73.3,72.4,73.4,73.6,71.9,73.9,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,85.2,9.4,11.7,85.7,82.1,0,3521,460,99.9,1638.5,0,0,0,35.6,27,48.3,615,117.5,40.7,81.3,620,112.62,49.2,80.2,34.9,0,82.1,0.15,0.3,0.1,53.8,54.1
2/11/2022 0:40,35.5,16.9,73.6,4.5,0,72.9,73.7,73.1,74,73.4,72.4,73.5,73.6,71.9,74,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,84.8,9.7,11.7,85.8,82.2,0,3423,434,99.5,1633,0,0,0,35.5,27,47.7,604,115.9,39.84,50.72,608.8,109.6,46.4,51.04,34.9,0,82.5,0.15,0.3,0.1,53.8,54.9
2/11/2022 0:45,35.6,16.8,73.8,3.6,0,73,73.8,73.2,74.1,73.4,72.4,73.5,73.7,72,74.1,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,85.6,13.1,7.9,85.7,81.9,0,2790,287,87.9,0,5.8,7.2,7.2,35.6,27,48,615.2,85.3,40.48,9.68,606.4,78.2,45.76,9.52,35.1,0,81.8,0.15,0.3,0.1,53.6,54.4
2/11/2022 0:50,36.5,16.7,74,1,3.3,73.1,73.9,73.2,74.1,73.4,72.4,73.6,73.8,72.1,74.1,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,82.7,12.2,7.8,85.3,81.1,32.8,2790,287,76.6,0,0,0,0,36.5,27,61.4,612,58.92,39,0,626,57.58,45.47,0,35.2,0,79.4,0.21,0.3,0.1,53.6,53.6
2/11/2022 0:55,37.2,16.6,73.9,0,9.8,73.1,73.9,73.2,74.2,73.5,72.4,73.7,73.8,72.1,74.2,78,78,78,78,78,78,78,78,78,78,77.3,9.8,11.9,79.6,80.5,98.2,2792.5,292,78.9,1601,0,0,0,37.2,27,63.3,596,59.5,40,0,587,59.12,44.6,0,35.2,0,77.7,0.17,0.3,0.1,53.8,53.8
2/11/2022 1:00,37.5,16.7,73.7,0,10,73.1,73.9,73.3,74.2,73.5,72.5,73.7,73.9,72.2,74.2,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,74.2,10,11.8,76.4,77.7,100,2792.5,292,79,0,4.4,5.4,5.4,37.5,27,65.6,613.33,61.5,40.67,0,613.33,61.42,46.53,0,35.2,0,76.7,0.2,0.3,0.1,54,54.1
2/11/2022 1:05,40.2,16.8,73.6,0,10,73.2,74,73.3,74.2,73.6,72.5,73.7,73.8,72.2,74.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,72.6,10,11.8,74.4,75.9,100,2825,299,79,1631,0,0,0,40.2,27,71.4,608,63.25,38,0,610,63.12,44.8,0,35.3,0,75.9,0.22,0.3,0.3,54.3,57.6
2/11/2022 1:10,41.8,17,73.4,0,10,73.1,74,73.3,74.3,73.6,72.5,73.6,73.7,72.2,74.3,100,100,100,100,100,100,100,100,100,100,71.7,10,11.8,73.2,74.9,100,2806,298,79,1627,0,0,0,41.8,27,70.6,604.67,63.92,39.07,0,604.67,63.83,45.47,0,35.2,0,75.4,0.2,0.3,1.9,52.7,67.5
2/11/2022 1:15,40.9,17.1,73.2,0,10,73.1,74,73.3,74.3,73.6,72.5,73.6,73.6,72.2,74.3,100,100,100,100,100,100,100,100,100,100,70.9,10,11.8,72.3,74.1,100,2819,298,78.9,1637,3.9,4.7,4.7,40.9,27,68,611.2,62.3,40.24,0,609.6,62,46.48,0,35.2,0,74.9,0.19,0.3,2.1,50.8,64.6
2/11/2022 1:20,40,17.1,73,0,10,73.1,73.9,73.2,74.3,73.6,72.6,73.6,73.4,72.2,74.3,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,70.4,10,11.8,71.8,73.6,100,2813,296,78.8,1645,0,0,0,40,27,65.4,607,60.75,38,0,613,60.5,45.2,0,35.1,0,74.6,0.18,0.3,2.1,50.3,62.8
2/11/2022 1:25,39,17.2,72.8,0,10,73,73.9,73.2,74.3,73.6,72.6,73.5,73.3,72.1,74.2,93.6,92.5,92.5,93.6,93.6,93.6,93.6,93.6,93.6,93.6,70,10,11.8,71.4,73.1,100,2819,297,79,1637,0,0,0,39,27,61.9,608.67,59.42,38,0,609.33,59.17,44.13,0,35.3,0,74.3,0.17,0.3,2.1,50.1,61
2/11/2022 1:30,38.1,17.2,72.6,0,10,73,73.9,73.1,74.2,73.5,72.6,73.4,73.2,72,74.1,83.4,81.3,81.3,83.4,83.4,83.4,83.4,83.4,83.4,83.4,69.7,9.9,12,71,72.7,100,2819,296,79.1,1621,5.5,5.7,5.7,38.1,27,58,609.6,58.2,38,0,602.4,58.1,45.2,0,35.3,0,74,0.16,0.3,2,50,58.6
2/11/2022 1:35,37.6,17.4,72.4,0,10,72.9,73.8,73.1,74.2,73.5,72.6,73.3,73,72,74.1,69.1,65.5,65.5,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.3,10.4,11.1,70.7,72.4,100,2841,301,79.1,1623,0,0,0,37.6,27,54.7,608,57.2,38,0,612.8,57,45.84,0,35.4,0,73.6,0.15,0.3,2.1,50,56.4
2/11/2022 1:40,37.1,17.5,72.2,0,10,72.8,73.8,73,74.2,73.5,72.6,73.2,72.8,71.9,74,50.2,48,48,50.2,50.2,50.2,50.2,50.2,50.2,50.2,67.9,11.8,6.1,70.2,72.6,100,2691,273,72,1621,0,0,0,37.1,27,52,608,56.1,38,0,605.6,55.9,45.2,0,35.3,0,73.3,0.15,0.3,2,50,54.3
2/11/2022 1:45,37,17.7,72,3.3,2,72.7,73.7,73,74.1,73.4,72.6,73.1,72.7,71.8,74,60,60,60,60,60,60,60,60,60,60,71.9,8.5,7,70.1,73,20,2408,219,75.2,1616,6.4,6.9,6.9,37,27,49.8,596,85.4,38.96,54.8,599.2,84.3,46.16,54.64,35.4,0,73.2,0.14,0.3,2,50,52.4
2/11/2022 1:50,37,17.9,71.8,6,0,72.7,73.7,72.9,74.1,73.4,72.6,73,72.5,71.7,73.8,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,85.8,7.4,10.5,84.1,74.5,0,3024,341,88.2,1580,0,0,0,37,27,47.7,612,114.4,43.44,100,607.2,110.3,50.64,99.92,35.4,0,75.5,0.14,0.3,1.2,50.1,51
2/11/2022 1:55,36.9,17.9,71.8,3.9,0,72.6,73.6,72.9,74,73.3,72.6,73,72.5,71.6,73.8,100,100,100,100,100,100,100,100,100,100,85.9,8.7,11,85.8,80.2,0,3271,397,0,1627,0,0,0,36.9,27,46.2,611.2,115.5,40.88,100,613.6,110.5,49.36,100,35.4,0,77.5,0.15,0.3,0.1,50.6,51.1
2/11/2022 2:00,37,17.8,71.9,4.4,0,72.6,73.6,72.9,74,73.3,72.6,72.9,72.5,71.6,73.7,100,100,100,100,100,100,100,100,100,100,84.8,9.2,11.4,85.5,81.2,0,3415,433,0,1616,6.5,8.1,8.1,37,27,46.2,601.6,116.6,42.16,100,612.8,111.2,48.4,100,35.5,0,78.8,0.15,0.3,0.2,51,52.4
2/11/2022 2:05,37,17.8,72.1,3.8,0,72.6,73.6,72.9,73.9,73.2,72.5,73,72.6,71.6,73.6,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.5,81.3,0,3495,450,0,1659,0,0,0,37,27,47.7,618.4,117.4,42,100,600.8,113.4,47.12,100,35.5,0,79.9,0.15,0.3,1.2,51.1,57.3
2/11/2022 2:10,37.1,17.8,72.3,4.5,0,72.6,73.6,73,73.9,73.3,72.5,73,72.7,71.6,73.6,100,100,100,100,100,100,100,100,100,100,84.8,9.7,11.6,85.7,81.6,0,3522,460,0,1634,0,0,0,37.1,27,47.9,603.2,117.5,40.24,100,607.2,113,48.4,100,35.7,0,80.7,0.15,0.3,1.1,50.8,54.2
2/11/2022 2:15,37.3,17.8,72.6,4.5,0,72.7,73.6,73,73.9,73.3,72.5,73.1,72.8,71.6,73.7,100,100,100,100,100,100,100,100,100,100,84.8,9.7,11.6,85.8,81.7,0,3521.5,460,0,1623,6.3,7.6,7.6,37.3,27,47.9,606,117.25,42.4,100,604,112.38,49.6,100,35.8,0,81.2,0.15,0.3,1.1,50.6,52.4
2/11/2022 2:20,37.5,17.8,72.9,4.2,0,72.7,73.7,73,74,73.3,72.5,73.1,72.9,71.7,73.7,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.6,81.9,0,3521.5,460,0,1629,0,0,0,37.5,27,47.8,608,117,42.8,100,608.8,112,50,100,35.9,0,81.6,0.15,0.3,0.3,50.7,51.7
2/11/2022 2:25,37.6,17.8,73.2,4.5,0,72.8,73.7,73.1,74,73.3,72.5,73.2,73,71.8,73.8,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,84.9,9.6,11.7,85.8,81.9,0,3522,460,0,0,0,0,0,37.6,27,47.8,618,115.5,43.2,86.33,637.33,110.42,51.07,85.87,36,0,82.1,0.16,0.3,0.1,51.1,51.9
2/11/2022 2:30,37.9,17.8,73.4,4.3,0,72.8,73.8,73.1,74,73.3,72.5,73.2,73.1,71.8,73.8,82.8,81.6,81.6,82.8,82.8,82.8,82.8,82.8,82.8,82.8,85.2,9.4,11.7,85.7,82.1,0,3521,460,0,1628,5.9,7.7,7.7,37.9,27,47.8,599.2,114.5,40.08,56.24,596.8,108.6,47.52,56,36.1,0,82.3,0.14,0.3,0.1,51.5,52.1
2/11/2022 2:35,38.2,17.7,73.7,4.4,0,72.9,73.8,73.2,74.1,73.4,72.5,73.3,73.2,71.8,73.9,66.4,64.2,64.2,66.4,66.4,66.4,66.4,66.4,66.4,66.4,85,10.6,11.1,85.8,82,0,3521,460,0,1624,0,0,0,38.2,27,48.3,614.4,90.4,41.68,12.24,619.2,82.6,48.48,12.08,36.2,0,81.8,0.15,0.3,0,51.8,52.4
2/11/2022 2:40,38.5,17.7,73.9,1.5,1.7,72.9,73.8,73.2,74.1,73.4,72.5,73.4,73.3,71.9,73.9,53.6,55.4,55.4,55.4,53.6,53.6,53.6,53.6,53.6,53.6,84,13.3,8,85.4,81.5,10,3224,385,0,1667,0,0,0,38.5,27,48.1,610.4,61.2,37.52,0,608.8,59.6,44.32,0,36.3,0,79.8,0.15,0.3,0.1,52,55.8
2/11/2022 2:45,38.8,17.7,73.9,0,9.2,73,73.9,73.2,74.2,73.5,72.6,73.4,73.4,72,74,72.1,74,74,74,72.1,72.1,72.1,72.1,72.1,72.1,77.9,10.3,11.8,80.5,81,85,2853.5,305,0,1626,6.1,7.9,7.9,38.8,27,47.7,603,58.38,38.8,0,606,57.88,44.8,0,36.5,0,78.2,0.15,0.3,0.1,52,54.6
2/11/2022 2:50,39,17.9,73.8,0,10,73,73.9,73.3,74.2,73.5,72.6,73.5,73.4,72.1,74.1,87,87,87,87,87,87,87,87,87,87,75.1,10.2,12,77.2,78.4,100,2844,305,0,0,0,0,0,39,27,48.2,611.2,57,40.4,0,612.8,56.7,46.56,0,36.7,0,77.1,0.15,0.3,0,52,52.8
2/11/2022 2:55,39.4,18.2,73.6,0,10,73,73.9,73.3,74.2,73.5,72.6,73.5,73.5,72.1,74.1,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,73.3,10.1,11.9,75,76.5,100,2829,300,0,1634,0,0,0,39.4,27,48.2,609.6,55.9,38.8,0,607.2,55.4,44.32,0,36.9,0,76.3,0.15,0.3,0.1,52,52.2
2/11/2022 3:00,39.6,18.4,73.4,0,10,73,73.9,73.3,74.2,73.5,72.6,73.5,73.4,72.1,74.1,100,100,100,100,100,100,100,100,100,100,72.2,10.1,11.9,73.7,75.3,100,2819,297,0,1629,6.2,7.9,7.9,39.6,27,51.3,604.8,55.1,39.12,0,605.6,54.8,45.28,0,37,0,75.5,0.16,0.3,0.1,52.3,52.6
2/11/2022 3:05,41.8,18.7,73.1,0,10,73,73.9,73.3,74.3,73.5,72.6,73.5,73.3,72.1,74.1,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.7,74.4,100,2819,297,0,0,0,0,0,41.8,27,68.6,609.33,56.17,37.47,0,610,55.75,44.27,0,37.2,0,74.7,0.22,0.3,0.1,52.6,52.8
2/11/2022 3:10,45.4,18.7,72.8,0,10,72.9,73.9,73.2,74.3,73.5,72.7,73.4,73.2,72,74.1,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,70.8,10,11.8,72.1,73.8,100,2815,296,0,1608,0,0,0,45.4,27,70.3,652.8,59.7,41.44,0,651.2,59.6,49.2,0,37.3,0,74.2,0.23,0.3,0.4,52.6,62.4
2/11/2022 3:15,47.4,18.7,72.6,0,10,72.9,73.9,73.2,74.2,73.5,72.7,73.4,73,72,74.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,70.4,10,11.9,71.7,73.4,100,2819,297,0,1710,2.8,3.6,3.6,47.4,27,70.8,596,62.8,37.28,0,600,62.8,43.12,0,37.4,0,73.9,0.21,0.3,0.1,52.7,62.8
