Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/11/2022 3:20,47.7,18.9,72.3,0,10,72.9,73.8,73.2,74.2,73.5,72.7,73.2,72.9,71.9,74,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.1,10,11.8,71.3,72.9,100,2843,302,0,1594,0,0,0,47.7,27,70.1,614,64.38,41.6,0,611,64.5,47.6,0,37.6,0,73.6,0.21,0.3,1.2,52.6,67.8
2/11/2022 3:25,46.4,19,72.2,0,10,72.8,73.8,73.1,74.2,73.5,72.7,73.2,72.8,71.9,74,52.8,51,51,52.8,52.8,52.8,52.8,52.8,52.8,52.8,68.8,11.5,7.2,70.9,72.9,100,2768,287,0,1639,0,0,0,46.4,27,68.2,609.33,63.75,37.87,0,608.67,63.67,44.4,0,37.6,0,73.5,0.19,0.3,1.9,51.4,66.3
2/11/2022 3:30,44.8,19.1,72.1,1,6,72.7,73.7,73,74.2,73.4,72.7,73.1,72.6,71.8,73.9,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,67,10.2,4.6,69.5,73.3,80,2448,222,0,1609,4.5,5,5,44.8,27,65.5,604,63.8,37.92,13.76,601.6,64.5,45.52,14.08,37.8,0,73.4,0.17,0.3,2.2,50.9,63.2
2/11/2022 3:35,43.5,19.3,71.9,5.9,0,72.7,73.7,73,74.1,73.4,72.7,73,72.5,71.7,73.8,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,82.2,6.7,9.3,74.8,73,0,2607,258,0,1608,0,0,0,43.5,27,62.8,601.6,106,42.72,78.8,600.8,103.8,48.72,81.52,38,0,74.3,0.16,0.3,2.2,50.7,61.3
2/11/2022 3:40,42.6,19.4,71.9,5.3,0,72.6,73.7,73,74.1,73.3,72.7,73,72.4,71.7,73.7,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,85.4,7.9,10.5,85.3,77.2,0,3221.5,386,0,1632,0,0,0,42.6,27,60.8,617,112.38,42.4,100,606,108.62,50,100,38,0,76.6,0.16,0.3,2.5,50.7,59.8
2/11/2022 3:45,41.9,19.3,72,4,0,72.6,73.6,73,74.1,73.3,72.7,72.9,72.3,71.6,73.7,100,100,100,100,100,100,100,100,100,100,85.7,8.8,11.1,85.7,80.6,0,3221.5,386,0,1640,5.9,6,6,41.9,27,58.8,605.33,113.17,40.53,100,615.33,108.33,50.27,100,38.1,0,77.9,0.15,0.3,2.4,50.6,58.3
2/11/2022 3:50,41.4,19.2,72.2,4.5,0,72.6,73.6,73,74,73.3,72.6,72.9,72.4,71.6,73.6,100,100,100,100,100,100,100,100,100,100,84.5,9.4,11.4,85.7,81.3,0,3429,436,0,1623,0,0,0,41.4,27,56.2,605.6,113.5,42.08,100,611.2,108.5,48.4,100,38.1,0,79,0.14,0.3,2.4,50.7,56.5
2/11/2022 3:55,41,19.2,72.4,4,0,72.6,73.6,73,74,73.2,72.6,72.9,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.5,81.4,0,3499,454,0,1624,0,0,0,41,27,53.7,604.8,113.3,42.4,100,603.2,108.7,48.4,100,38.2,0,79.9,0.14,0.3,2.4,50.9,54.8
2/11/2022 4:00,40.8,19.2,72.6,4.7,0,72.6,73.6,73,74,73.2,72.6,73,72.7,71.6,73.6,100,100,100,100,100,100,100,100,100,100,84.8,9.7,11.6,85.8,81.7,0,3522,460,0,1618,6.5,7.3,7.3,40.8,27,51.8,612.8,112.8,42.72,100,608.8,108.2,50.96,100,38.4,0,80.4,0.14,0.3,2.3,50.8,53.4
2/11/2022 4:05,40.6,19.2,72.9,4.4,0,72.7,73.7,73.1,74,73.3,72.6,73,72.8,71.7,73.6,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.8,81.8,0,3521,460,0,1634,0,0,0,40.6,27,50.1,608.8,112.3,39.84,100,613.6,107.3,48.08,100,38.5,0,80.9,0.14,0.3,2.3,50.4,52.2
2/11/2022 4:10,40.6,19.3,73.1,4.3,0,72.7,73.7,73.1,74,73.3,72.6,73.1,72.9,71.7,73.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,85.2,9.7,11.6,85.6,81.9,0,3521,460,0,1609,0,0,0,40.6,27,48.7,603,112.88,41.2,95.3,602,108.25,47.6,95.2,38.5,0,81.2,0.14,0.3,1.2,49.9,51
2/11/2022 4:15,40.5,19.3,73.3,4.6,0,72.8,73.7,73.1,74.1,73.3,72.6,73.2,73,71.8,73.8,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,84.8,9.7,11.6,85.8,82,0,3521,460,0,1617,6.8,8.4,8.4,40.5,27,47.5,608.8,111.4,43.04,76.08,604.8,106.7,49.68,75.76,38.7,0,81.5,0.14,0.3,0.1,50.1,50.8
2/11/2022 4:20,40.4,19.2,73.6,4.2,0,72.8,73.8,73.2,74.1,73.4,72.6,73.2,73.1,71.8,73.8,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,85.3,9.2,11.8,85.6,82.1,0,3521,460,0,1625,0,0,0,40.4,27,46.6,614.67,104.33,40.27,38.2,613.33,97.58,49.2,38.6,38.7,0,81.5,0.15,0.3,0.1,50.5,51.1
2/11/2022 4:25,40.5,19.2,73.8,4.1,0,72.9,73.8,73.2,74.1,73.4,72.6,73.3,73.2,71.9,73.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,85.4,12.4,9.4,85.8,82,0,3522,460,0,1643,0,0,0,40.5,27,46.2,603.2,68,38.56,1.84,606.4,64.4,45.52,1.84,38.8,0,80.1,0.15,0.3,0.1,50.8,52.1
2/11/2022 4:30,40.6,19.3,73.8,1.1,3.7,73,73.9,73.3,74.2,73.4,72.6,73.4,73.3,71.9,73.9,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,82,12.9,7.6,85.1,81.2,37.1,2854,304,0,1655.5,6,8.2,8.2,40.6,27,47.5,613,58.62,40,0,614,58,45.2,0,38.9,0,78.3,0.15,0.3,0.1,51.1,54.8
2/11/2022 4:35,40.8,19.4,73.8,0,9.9,73,73.9,73.3,74.2,73.5,72.6,73.5,73.4,72,74,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,76.4,10,11.6,78.8,80.3,99.3,2854,304,0,0,0,0,0,40.8,27,48,608,57.3,37.92,0,609.6,56.8,43.92,0,39,0,77.1,0.15,0.3,0.1,51.2,53.7
2/11/2022 4:40,41,19.5,73.7,0,10,73,73.9,73.3,74.2,73.5,72.7,73.5,73.4,72.1,74.1,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,73.4,9.9,12,75.4,77.2,100,2845,302,0,1614,0,0,0,41,27,47.7,604.8,56.1,38.88,0,607.2,55.7,46.16,0,39,0,76.2,0.14,0.3,0.1,51.1,52.4
2/11/2022 4:45,41.8,19.7,73.5,0,10,73,74,73.3,74.3,73.5,72.7,73.5,73.4,72.1,74.1,92.6,92.9,92.9,92.6,92.6,92.6,92.6,92.6,92.6,92.6,71.5,10,11.9,73.3,75.3,100,2831,300,0,1634,6,8.2,8.2,41.8,27,56.4,658,55.42,43,0,652.67,55,51.53,0,39.2,0,75.3,0.21,0.3,0.1,51.3,52.6
2/11/2022 4:50,44.6,19.9,73.2,0,10,73,73.9,73.3,74.3,73.5,72.7,73.4,73.3,72.1,74.1,93.2,92.8,92.8,93.2,93.2,93.2,93.2,93.2,93.2,93.2,70.4,10,11.9,72,74.1,100,2825.5,298,0,1678,0,0,0,44.6,27,66.6,543,56.75,43.3,0,542,56.75,49.2,0,39.2,0,74.7,0.21,0.3,0.1,51.6,52.8
2/11/2022 4:55,44.8,19.9,72.9,0,10,72.9,73.9,73.3,74.3,73.5,72.7,73.4,73.2,72.1,74.1,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,69.7,10,11.9,71.2,73.4,100,2825.5,298,0,1671,0,0,0,44.8,27,65.3,603.33,60.33,36.93,0,610,60.25,43.2,0,39.3,0,74.2,0.18,0.3,0.1,51.9,53
2/11/2022 5:00,45.4,20,72.7,0,10,72.9,73.9,73.2,74.3,73.5,72.7,73.3,73,72,74.1,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,69.2,9.8,12,70.6,72.7,100,2828,299,0,1561,2.6,3.6,3.6,45.4,27,69.6,611,62.38,41.2,0,603,62.38,46.8,0,39.5,0,74,0.21,0.3,0,52.2,53.3
2/11/2022 5:05,47.1,20.1,72.5,0,10,72.8,73.9,73.2,74.3,73.5,72.7,73.3,72.9,71.9,74,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.7,10.3,11.5,70.2,72.2,100,2861,306,0,1616,0,0,0,47.1,27,70.1,611.33,63.67,38.53,0,613.33,63.67,46.4,0,39.6,0,73.7,0.21,0.3,1.4,51.7,65.2
2/11/2022 5:10,47.5,20.2,72.3,0,10,72.8,73.8,73.1,74.2,73.5,72.8,73.2,72.7,71.9,74,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,67.2,11.7,7,69.6,72.2,100,2568.5,250,0,1622,0,0,0,47.5,27,69,603,62.5,39.6,0,611,62.5,44,0,39.7,0,73.6,0.19,0.3,1.8,49.4,65.4
2/11/2022 5:15,46.9,20.2,72.2,0,10,72.7,73.8,73.1,74.2,73.4,72.7,73.1,72.6,71.8,73.9,37,37,37,37,37,37,37,37,37,37,64.2,11.5,3.3,68.2,72.7,100,2568.5,250,0,1634,4.3,4.9,4.9,46.9,27,67.1,608,60.8,40.4,0,606.4,60.7,45.6,0,39.8,0,73.4,0.18,0.3,2.1,48.3,63.3
2/11/2022 5:20,45.9,20.3,72,3.8,0,72.7,73.7,73,74.2,73.4,72.7,73,72.4,71.7,73.8,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,71.6,7.9,6.9,68.3,73.1,0,2278,199,0,1634,0,0,0,45.9,27,64.4,604,82.5,41.2,45.87,606.67,82.67,46.93,46.47,40,0,73.5,0.17,0.3,2,47.9,61.4
2/11/2022 5:25,44.9,20.4,71.9,5.7,0,72.6,73.7,73,74.1,73.3,72.7,72.9,72.3,71.7,73.7,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,85.8,7.2,10.3,83.5,73.8,0,3108,360,0,1635,0,0,0,44.9,27,62.1,608,109.12,42.4,99.8,609,105.75,48.8,99.8,40.1,0,75.4,0.16,0.3,2,47.8,59.9
2/11/2022 5:30,44.4,20.4,71.9,5.1,0,72.5,73.6,73,74.1,73.3,72.7,72.9,72.2,71.6,73.6,100,100,100,100,100,100,100,100,100,100,85,8.5,10.9,85.6,79.8,0,3108,360,0,0,5.8,5.9,5.9,44.4,27,60.2,612.67,109.33,40.4,100,607.33,105.67,48.8,100,40.1,0,77.1,0.15,0.3,2,47.7,58.8
2/11/2022 5:35,44,20.2,72.1,4,0,72.5,73.6,73,74.1,73.3,72.7,72.9,72.2,71.6,73.5,100,100,100,100,100,100,100,100,100,100,85.3,9.2,11.3,85.7,81,0,3395,428,0,1623,0,0,0,44,27,57.9,599.2,110.5,41.04,100,611.2,105.2,49.44,100,40.3,0,78.2,0.14,0.3,2,47.7,57.1
2/11/2022 5:40,43.7,20.3,72.3,4.6,0,72.5,73.6,73,74,73.2,72.7,72.9,72.3,71.6,73.5,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.5,85.5,81.3,0,3467,446,0,1629,0,0,0,43.7,27,56.1,615.2,109.4,42.32,100,609.6,105,47.84,100,40.4,0,79,0.14,0.3,2.1,47.7,55.7
2/11/2022 5:45,43.6,20.2,72.5,4.8,0,72.6,73.6,73,74,73.2,72.7,72.9,72.5,71.6,73.5,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,81.5,0,3522,460,0,1628,6.5,7.1,7.1,43.6,27,54.3,607.2,108.8,40.08,100,610.4,104.8,47.2,100,40.4,0,79.6,0.14,0.3,2.1,47.7,54.3
2/11/2022 5:50,43.4,20.2,72.7,4.4,0,72.6,73.6,73,74,73.2,72.7,73,72.6,71.6,73.6,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,81.7,0,3522,460,0,1618,0,0,0,43.4,27,52.3,603.2,108.5,41.68,100,606.4,104,47.52,100,40.6,0,80.1,0.13,0.3,2.1,47.7,52.8
2/11/2022 5:55,43.2,20.2,73,4.7,0,72.6,73.6,73.1,74,73.2,72.7,73,72.7,71.7,73.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,85.2,9.6,11.6,85.6,81.8,0,3521,460,0,1619,0,0,0,43.2,27,50.8,615.2,108.4,42.64,98.24,607.2,104,48.8,98.24,40.7,0,80.5,0.14,0.3,1.8,47.8,51.8
2/11/2022 6:00,43.1,20.2,73.2,4.5,0,72.7,73.7,73.1,74.1,73.3,72.7,73.1,72.9,71.7,73.7,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,84.9,9.6,11.6,85.9,82,0,3522,460,0,1635,6.8,8.2,8.2,43.1,27,49.9,608,108.4,39.76,82.16,608.8,103.7,47.52,82.8,40.8,0,80.8,0.14,0.3,1,48.1,51.6
2/11/2022 6:05,43,20,73.4,4.5,0,72.8,73.7,73.2,74.1,73.3,72.7,73.1,73,71.8,73.7,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,85.1,9.3,11.8,85.7,82.1,0,3522,460,0,1618,0,0,0,43,27,49,608,105.3,41.68,52.16,605.6,100.4,46.88,52.08,40.9,0,80.9,0.14,0.3,0.1,48.6,51.5
2/11/2022 6:10,43.1,19.9,73.6,4.4,0,72.8,73.8,73.2,74.2,73.4,72.7,73.2,73.1,71.8,73.7,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,85.2,10.4,11.3,85.8,82,0,3521,460,0,1625,0,0,0,43.1,27,48.2,613.6,78.9,39.76,12.48,609.6,76.4,47.2,12.8,40.9,0,80.3,0.14,0.3,0.1,49.1,51.6
2/11/2022 6:15,43,19.9,73.8,3.5,0,72.9,73.8,73.3,74.2,73.4,72.7,73.3,73.2,71.9,73.8,48,48,48,48,48,48,48,48,48,48,85.8,13.7,6.3,85.8,81.7,0,3233,387,0,1640,6.9,8.9,8.9,43,27,47.9,607.2,55.3,37.52,0,614.4,54.7,44.32,0,41.1,0,78.7,0.14,0.3,0.1,49.4,51.8
2/11/2022 6:20,42.9,19.9,73.8,2,0,72.9,73.8,73.3,74.2,73.4,72.7,73.4,73.3,72,73.9,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,86.3,12.7,3.1,85.8,80.8,0,2663,266,0,1627,0,0,0,42.9,27,47.6,607,55.25,39.6,0,601.6,55,44,0,41.2,0,77.2,0.14,0.3,0.1,49.8,51.9
2/11/2022 6:25,43,20.1,73.7,2.5,0,72.9,73.9,73.3,74.3,73.5,72.7,73.4,73.3,72,74,35,35,35,35,35,35,35,35,35,35,85.6,11.2,2.8,85.4,79.9,0,2406,216,0,1635,0,0,0,43,27,47.3,609,57.5,40.4,0,608,57,44,0,41.2,0,76.3,0.15,0.3,0.1,50.2,52.1
2/11/2022 6:30,42.9,20.4,73.5,2.4,0,73,73.9,73.3,74.3,73.5,72.7,73.5,73.4,72.1,74,35,35,35,35,35,35,35,35,35,35,86.2,10.5,2.7,85.1,79.3,0,2314,202,0,1858,6.9,9.8,9.8,42.9,27,47.1,611.2,57.4,38.8,0,608,57,45.28,0,41.3,0,75.6,0.15,0.3,0.1,50.5,52.3
2/11/2022 6:35,43.7,20.7,73.2,2,0,73,73.9,73.3,74.3,73.5,72.7,73.5,73.5,72.1,74.1,35,35,35,35,35,35,35,35,35,35,91,10.2,2.7,85,78.8,0,2314,202,0,0,0,0,0,43.7,27,60.5,612.67,56.75,41.6,0,610,56.67,50,0,41.4,0,74.9,0.22,0.3,0.1,50.9,52.6
2/11/2022 6:40,44.7,20.8,73,0,0,73,73.9,73.3,74.3,73.5,72.7,73.5,73.5,72.1,74.1,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,108.3,10.1,2.6,94.9,78.6,0,2300,198,0,1571,0,0,0,44.7,27,64.3,591,59,40,3.6,582,58.88,44.3,3.5,41.4,0,74.5,0.17,0.3,0,51.2,52.8
2/11/2022 6:45,44.3,20.9,72.7,0,0,73,73.9,73.3,74.4,73.5,72.8,73.5,73.5,72.1,74.1,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,108.4,9.7,3.2,104.3,78.5,0,2325.5,203,0,1632,5.1,5.4,5.4,44.3,27,62.4,612,62.7,41.36,16.72,604,65.4,47.6,17.36,41.5,0,74.2,0.18,0.3,0.1,51.5,53.1
2/11/2022 6:50,44.3,21.2,72.6,0,0,73,73.9,73.3,74.4,73.5,72.8,73.5,73.5,72.1,74.1,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,103,9.1,4.9,104.1,79.6,0,2567,248,0,1656.5,0,0,0,44.3,27,62.8,602.4,90.8,39.12,40.16,613,93.25,48,41.5,41.5,0,74.2,0.17,0.3,0.1,51.8,53.9
2/11/2022 6:55,44.1,21.2,72.5,0,0,73,73.9,73.3,74.4,73.6,72.8,73.6,73.7,72.2,74.2,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,98.7,7.8,8.1,99.7,85.1,0,2567,248,0,0,0,0,0,44.1,27,63.6,603.33,109,41.73,72.33,614.67,105.42,47.87,71.6,41.5,0,76.3,0.17,0.3,1.2,51.3,62.4
2/11/2022 7:00,43.7,21.1,72.6,0,0,73.1,73.9,73.4,74.4,73.6,72.8,73.6,74,72.2,74.2,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,98.9,7.7,10.3,99,88.8,0,3127,363,0,1648.5,5.2,5.5,5.5,43.7,27,63.2,617,111.62,42.4,96.4,606,108.5,48.4,96.8,41.5,0,78.2,0.17,0.3,1.7,49.9,62.3
2/11/2022 7:05,43,21.2,72.8,0,0,73.2,74,73.5,74.4,73.6,72.8,73.8,74.2,72.3,74.3,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,99.3,8.4,11.1,99.4,90.1,0,3127,363,0,0,0,0,0,43,27,61.4,605.33,112.67,40.13,100,609.33,108.5,48.13,100,41.5,0,79.6,0.16,0.3,1.7,49.2,60.5
2/11/2022 7:10,42.1,21.4,73.1,0,0,73.3,74.1,73.6,74.5,73.7,72.8,73.9,74.5,72.4,74.4,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,99.9,9.3,11.3,99.9,91,0,3415,433,0,1624,0,0,0,42.1,27,58.6,607.2,112.2,42.64,91.2,605.6,108.1,47.92,90.8,41.4,0,80.5,0.15,0.3,1.5,48.9,58.7
2/11/2022 7:15,41.6,21.6,73.4,0,0,73.4,74.2,73.7,74.5,73.8,72.9,74.1,74.8,72.5,74.6,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,101.6,12.4,8.7,100.8,90.9,0,3360,415,0,1627,6.2,6.5,6.5,41.6,27,56.5,614,110.88,41.2,68,607,106.75,49.2,69.1,41.3,0,81,0.15,0.3,1.6,48.7,57.1
2/11/2022 7:20,41.1,21.7,73.7,0,0,73.6,74.3,73.8,74.6,73.9,72.9,74.3,75,72.7,74.7,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,108.1,13.2,4.2,103.4,89.7,0,2877,305,0,1631,0,0,0,41.1,27,54.2,609.6,101.4,39.44,29.04,612.8,94.9,48.88,29.36,41.1,0,81.1,0.15,0.3,1.7,48.7,55.6
2/11/2022 7:25,40.9,21.8,73.9,0,2.3,73.7,74.4,73.9,74.7,74,72.9,74.4,75.2,72.8,74.9,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,102.6,11,5.9,106.5,87.4,23.3,2498,236,0,1639,0,0,0,40.9,27,52.2,608.67,61.25,38.27,0,613.33,59.25,44.93,0,41,0,79.6,0.14,0.3,1.7,48.6,53.9
2/11/2022 7:30,41.2,22.3,74,0,9.6,73.9,74.5,74,74.8,74.1,73,74.5,75.4,73,75,78.2,80.2,80.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,84,9.1,11.5,88.2,88.7,95.6,2603,259,0,1625,6.7,7.7,7.7,41.2,27,56.1,450.4,56.5,63.28,0,454.4,55.6,71.92,0,40.9,0,77.9,0.13,0.1,0.6,48.7,52.5
2/11/2022 7:35,42.6,22.5,74,0,10,74,74.6,74.1,74.9,74.2,73,74.7,75.7,73.1,75.2,96.2,97.8,97.8,96.2,96.2,96.2,96.2,96.2,96.2,96.2,79.1,9.6,11.6,81.8,83.6,100,2760.5,282,0,1280,0,0,0,42.6,27,66,677,57.25,89.9,0,639,56.12,95.6,0,40.8,0,77.1,0.2,0.2,0.1,49.2,52.4
2/11/2022 7:40,42.4,22.7,73.8,0,10,74,74.6,74.1,75,74.3,73.1,74.8,75.7,73.2,75.4,100,100,100,100,100,100,100,100,100,100,76.4,9.8,11.7,78.5,80.8,100,2806,289,0,1873,0,0,0,42.4,27,63.3,683.2,59.8,44.88,0,696,59.4,57.2,0,40.8,0,76.4,0.2,0.3,0.1,49.6,52.7
2/11/2022 7:45,42.1,22.9,73.7,0,10,74.1,74.7,74.2,75.1,74.3,73.1,74.8,75.6,73.3,75.5,100,100,100,100,100,100,100,100,100,100,74.3,9.9,11.8,76.1,78.5,100,2806,293,0,1649,4.8,5.6,5.6,42.1,27,62.3,598,61.75,38.67,0,596.67,61.67,43.73,0,40.8,0,75.9,0.17,0.3,0.1,50,53.1
2/11/2022 7:50,42.3,23.1,73.6,0,10,74.1,74.7,74.2,75.1,74.4,73.2,74.8,75.5,73.3,75.6,100,100,100,100,100,100,100,100,100,100,73,10,11.8,74.6,77.1,100,2814,296,0,1656,0,0,0,42.3,27,63,615.2,62.8,40,0,611.2,62.8,46.88,0,40.8,0,75.7,0.18,0.3,0.3,50.3,57.7
2/11/2022 7:55,42.4,23.2,73.4,0,10,74.1,74.7,74.1,75.1,74.4,73.3,74.8,75.3,73.3,75.6,100,100,100,100,100,100,100,100,100,100,72.2,9.9,11.9,73.6,76.1,100,2814,295,0,1668,0,0,0,42.4,27,63.1,604.8,62.1,37.76,0,615.2,62,44.96,0,40.8,0,75.5,0.17,0.3,1.1,50,62.9
2/11/2022 8:00,42.2,23.4,73.4,0,10,74.1,74.7,74.1,75.2,74.4,73.3,74.8,75.1,73.3,75.6,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.9,75.4,100,2819,294.5,0,1637,5.3,5.5,5.5,42.2,27,61.3,602,61,39.6,0,606,60.88,44,0,40.8,0,75.4,0.16,0.3,1.7,49.2,61.3
2/11/2022 8:05,42,23.5,73.3,0,10,74,74.7,74.1,75.2,74.4,73.4,74.7,74.9,73.3,75.6,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.4,74.8,100,2823,298,0,1627,0,0,0,42,27,58.9,607.2,59.4,40,0,607.2,59.2,44,0,40.8,0,75.2,0.15,0.3,1.6,48.9,59.1
2/11/2022 8:10,41.7,23.7,73.2,0,10,74,74.7,74,75.2,74.4,73.4,74.6,74.7,73.2,75.5,100,100,100,100,100,100,100,100,100,100,70.5,10,11.8,71.8,74.3,100,2823,298,0,0,0,0,0,41.7,27,56,606.67,57.75,40,0,604,57.75,44.27,0,40.8,0,75,0.15,0.3,1.7,48.7,57
2/11/2022 8:15,41.4,23.8,73,0,10,73.9,74.6,74,75.1,74.4,73.4,74.5,74.5,73.1,75.4,98.9,99,99,99,99,99,99,99,99,99,70.1,10,11.8,71.4,73.9,100,2820,297.5,0,1627,6.3,6.7,6.7,41.4,27,53.8,608,56.75,40,0,604,56.62,45.6,0,40.9,0,74.7,0.14,0.3,1.6,48.6,55.2
2/11/2022 8:20,41.1,23.9,72.9,0,10,73.8,74.6,74,75.1,74.4,73.4,74.4,74.3,73.1,75.3,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,69.8,10,11.8,71,73.5,100,2820,297.5,0,1620,0,0,0,41.1,27,51.8,609.33,55.58,40.27,0,614,55.33,46.13,0,40.9,0,74.5,0.14,0.3,1.6,48.6,53.6
2/11/2022 8:25,41,24.2,72.7,0,10,73.7,74.5,73.9,75.1,74.3,73.4,74.3,74.1,72.9,75.2,89.9,89,89,89.9,89.9,89.9,89.9,89.9,89.9,89.9,69.5,10,11.8,70.7,73.1,100,2807,295,0,1635,0,0,0,41,27,50.1,614.4,54.6,38.72,0,611.2,54.4,45.28,0,40.8,0,74.3,0.15,0.3,1.6,48.6,52
2/11/2022 8:30,41,24.4,72.6,0,10,73.6,74.4,73.8,75,74.3,73.4,74.2,74,72.9,75.1,81.1,80.1,80.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,69.2,9.9,12,70.5,72.8,100,2817,295,0,1625,6.7,7.8,7.8,41,27,48.8,600,53.88,38.4,0,606,53.62,44,0,40.9,0,74.1,0.14,0.3,0.9,48.6,51
2/11/2022 8:35,40.9,24.6,72.4,0,10,73.5,74.4,73.8,74.9,74.2,73.4,74.1,73.8,72.8,75,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,68.9,10.3,11.5,70.3,72.6,100,2840,301,0,1621,0,0,0,40.9,27,47.5,607.33,53.5,40,0,610,53.5,44.27,0,40.9,0,73.9,0.14,0.3,0.1,49.1,51
2/11/2022 8:40,40.8,24.9,72.2,0,10,73.4,74.3,73.7,74.9,74.1,73.4,74,73.6,72.7,74.9,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,67.3,11.8,6.4,69.7,72.8,100,2683,271,0,1622,0,0,0,40.8,27,46.7,604,53.5,40,0,608,53.5,45.6,0,40.8,0,73.6,0.14,0.3,0.1,49.5,51.2
2/11/2022 8:45,40.7,25.2,72,1,6,73.3,74.2,73.6,74.8,74.1,73.4,73.8,73.4,72.6,74.8,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,71.6,10.1,4.6,68.6,73.4,60,2389,215,0,1633,6.9,8.8,8.8,40.7,27,46.2,611.33,64.5,40.27,20.8,598,65.5,46.67,21,40.8,0,73.5,0.15,0.3,0.1,49.9,51.4
2/11/2022 8:50,40.9,25.3,71.9,4,0,73.2,74.2,73.6,74.8,74,73.4,73.7,73.2,72.5,74.7,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,88.6,6.9,9.7,86.2,74.8,0,2777,289,0,1649,0,0,0,40.9,27,47.3,600,107.62,40.8,84.7,607,104.12,48.8,82.3,40.8,0,74.3,0.15,0.3,0.1,50.3,51.6
2/11/2022 8:55,40.9,25.1,71.9,4,0,73.1,74.1,73.5,74.7,73.9,73.4,73.6,73.1,72.4,74.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,86.4,8.2,10.7,86.6,81.2,0,3268,374,0,1644,0,0,0,40.9,27,48.1,612,111.1,41.92,100,607.2,107.5,48.8,100,40.9,0,76.4,0.15,0.3,0.1,50.6,51.9
2/11/2022 9:00,40.9,24.9,72.1,4.7,0,73.1,74.1,73.5,74.6,73.9,73.3,73.6,73.1,72.3,74.5,100,100,100,100,100,100,100,100,100,100,84.6,9,11.3,85.7,81.8,0,3453,431,0,1623.5,6.7,8,8,40.9,27,47.9,607.2,112,40,100,608.8,108,48.8,100,40.9,0,77.8,0.14,0.3,0.1,50.9,52.1
2/11/2022 9:05,40.9,24.8,72.3,4.3,0,73.1,74,73.5,74.6,73.9,73.3,73.6,73.2,72.3,74.4,100,100,100,100,100,100,100,100,100,100,85.3,9.5,11.5,85.5,81.8,0,3453,431,0,0,0,0,0,40.9,27,47.7,604.67,111.58,41.87,100,608,107,49.87,100,40.9,0,79,0.14,0.3,0,51.3,52.3
2/11/2022 9:10,41,24.9,72.6,4.6,0,73.1,74.1,73.6,74.6,73.8,73.3,73.6,73.3,72.3,74.4,100,100,100,100,100,100,100,100,100,100,84.7,9.7,11.6,85.7,82.1,0,3514,458,0,1643,0,0,0,41,27,48.2,612.8,111.2,41.28,100,612.8,106.9,47.52,100,41.1,0,79.9,0.14,0.3,0.1,51.6,52.6
2/11/2022 9:15,41,24.8,72.9,4.3,0,73.2,74.1,73.6,74.6,73.8,73.3,73.7,73.4,72.3,74.4,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.7,82.2,0,3522,460,0,1638,6.5,7.9,7.9,41,27,48.3,605.6,111.8,40,99.68,606.4,107.6,47.2,99.52,41.1,0,80.5,0.15,0.3,0.1,51.9,52.7
2/11/2022 9:20,41,24.8,73.2,4.6,0,73.2,74.1,73.6,74.6,73.8,73.3,73.7,73.5,72.4,74.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,84.9,9.6,11.7,85.8,82.3,0,3521.5,460,0,1637,0,0,0,41,27,47.8,606,112.88,40.8,87,608,108.5,47.2,85.5,41.1,0,80.9,0.15,0.3,0.1,52.2,52.8
2/11/2022 9:25,41,24.6,73.5,4.5,0,73.3,74.1,73.7,74.6,73.9,73.3,73.8,73.6,72.4,74.5,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,85.1,9.3,11.7,85.7,82.4,0,3521.5,460,0,1637,0,0,0,41,27,48,607.33,109.75,41.6,50.47,608.67,104.17,46.93,50.2,41.2,0,81.4,0.14,0.3,0.1,52.5,53.1
2/11/2022 9:30,41.1,24.5,73.8,4.5,0,73.3,74.2,73.8,74.6,73.9,73.3,73.8,73.7,72.5,74.5,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,84.9,11.3,10.3,85.8,82.3,0,3521,460,0,1655,6.6,7.9,7.9,41.1,27,48.3,615,79.88,39.2,7.2,614,74.5,44.8,6.4,41.2,0,80.9,0.14,0.3,0.1,52.8,53.3
2/11/2022 9:35,41.1,24.3,74.1,0,4.1,73.4,74.2,73.8,74.7,73.9,73.3,73.9,73.8,72.5,74.5,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,81.8,12.7,9.5,84.2,81.9,41.5,3063,348,0,1617,0,0,0,41.1,27,47.7,601.6,57.9,38.72,0,601.33,56.58,44.27,0,41.3,0,79,0.14,0.3,0.1,53.1,53.5
2/11/2022 9:40,41.2,24.3,74.1,0,10,73.4,74.2,73.8,74.7,74,73.3,73.9,73.8,72.5,74.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,76.5,10.5,12,78.7,80.3,100,2940,323,0,1637,0,0,0,41.2,27,48.2,618,55.38,39.6,0,608,55.12,45.6,0,41.3,0,77.5,0.15,0.3,0.1,53.3,53.6
2/11/2022 9:45,41.2,24.4,74,0,10,73.4,74.3,73.9,74.7,74,73.3,73.9,73.9,72.6,74.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,73.6,10.3,12,75.6,77.5,100,2863,306,0,1632.5,6.7,8,8,41.2,27,48.2,602.4,54.7,37.76,0,613.6,54.2,44.96,0,41.3,0,76.8,0.15,0.3,0.1,53.6,53.7
2/11/2022 9:50,41.2,24.7,73.8,0,10,73.4,74.3,73.9,74.7,74,73.3,73.9,73.8,72.6,74.7,100,100,100,100,100,100,100,100,100,100,72.1,10.2,12,73.8,75.8,100,2863,306,0,0,0,0,0,41.2,27,47.8,610.4,55.9,40.32,0,600.8,55.8,44.96,0,41.4,0,76.2,0.15,0.3,0.1,53.8,53.8
2/11/2022 9:55,41.1,25,73.6,0,10,73.4,74.3,73.8,74.7,74,73.3,73.9,73.7,72.6,74.7,100,100,100,100,100,100,100,100,100,100,71,10.1,11.9,72.5,74.7,100,2844,300,0,1653,0,0,0,41.1,27,47.7,610,58,38.4,0,611.33,58,45.6,0,41.4,0,75.6,0.15,0.3,0,54.1,54
2/11/2022 10:00,41.1,25.3,73.4,0,10,73.3,74.2,73.8,74.8,74,73.4,73.8,73.6,72.5,74.6,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.7,73.9,100,2820,299,0,1642,6,8,8,41.1,27,47.9,603.2,57.1,39.36,0,612,56.8,45.6,0,41.5,0,75.2,0.14,0.3,0.1,54.4,54.2
2/11/2022 10:05,41.1,25.4,73.3,0,10,73.2,74.2,73.7,74.7,74,73.3,73.8,73.4,72.5,74.6,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71.2,73.3,100,2814,296,0,1636,0,0,0,41.1,27,48.2,606.4,56.1,40,0,611.2,55.9,45.6,0,41.5,0,74.7,0.15,0.3,0.1,54.6,54.3
2/11/2022 10:10,41,25.6,73,0,10,73.2,74.2,73.7,74.7,73.9,73.3,73.7,73.3,72.4,74.5,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,69.5,10.1,11.8,70.8,73,100,2821,296.5,0,1629,0,0,0,41,27,48.3,607,55.25,40,0,611,55.12,45.6,0,41.5,0,74.4,0.15,0.3,0.1,54.9,54.4
2/11/2022 10:15,41,25.7,72.8,0,10,73.1,74.1,73.6,74.7,73.9,73.3,73.6,73.2,72.4,74.5,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,69.1,10,11.8,70.5,72.6,100,2822,298,0,1946,6.7,8,8,41,27,48.1,578.4,54.8,44.64,0,564.8,54.4,50.56,0,41.5,0,73.9,0.16,0.3,0.1,55.1,54.5
2/11/2022 10:20,42.3,26,72.7,0,10,73,74.1,73.6,74.6,73.9,73.3,73.5,73,72.3,74.4,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,68.8,9.9,11.9,70.2,72.2,100,2822,298,0,0,0,0,0,42.3,27,63.9,635.33,54.92,37.6,0,646,54.75,45.2,0,41.6,0,73.5,0.22,0.3,0.1,55.3,54.6
2/11/2022 10:25,42.9,26.2,72.4,0,10,72.9,74,73.5,74.6,73.8,73.3,73.4,72.8,72.2,74.3,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,68.5,10.1,11.7,69.8,71.9,100,2843,302,0,1558,0,0,0,42.9,27,63.5,602.4,57.9,41.04,0,596.8,57.9,46.48,0,41.6,0,73.3,0.18,0.3,0.1,55.6,54.8
2/11/2022 10:30,42.9,26.3,72.2,0,10,72.9,73.9,73.4,74.5,73.7,73.3,73.3,72.7,72.1,74.2,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,66.8,11.5,6.8,69.5,72.1,100,2714,275,0,1662,4.9,5.2,5.2,42.9,27,62.9,617.6,60.4,39.12,0,615.2,60.7,45.2,0,41.7,0,73.2,0.18,0.3,0.1,55.8,54.9
2/11/2022 10:35,43.1,26.5,72.1,4.3,0,72.8,73.8,73.4,74.5,73.7,73.3,73.2,72.5,72,74.1,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,73.6,8,7.7,70,72.7,20,2416,220,0,1655,0,0,0,43.1,27,62.7,596.8,84.5,39.76,47.44,598.4,83,44.56,45.44,41.8,0,73.4,0.17,0.3,0.1,56,55.3
2/11/2022 10:40,43.1,26.5,71.9,5.7,0,72.7,73.8,73.3,74.4,73.6,73.3,73.1,72.4,71.9,74,83.7,86,86,83.7,83.7,83.7,83.7,83.7,83.7,83.7,85.7,7.6,10.5,84.4,74.7,0,2989,331,0,1630,0,0,0,43.1,27,63,611.2,112,42.96,98.24,603.2,108.8,49.68,98.24,41.8,0,75.6,0.17,0.3,0.7,55.2,61.6
2/11/2022 10:45,42.9,26.4,72,5,0,72.6,73.7,73.3,74.3,73.6,73.2,73,72.3,71.8,73.9,99.3,99.8,99.8,99.3,99.3,99.3,99.3,99.3,99.3,99.3,84.9,8.7,11.1,85.8,80.2,0,3259,394,0,1651,5.3,5.5,5.5,42.9,27,61.7,612,112.8,41.04,100,608.8,108.9,48.08,100,41.8,0,77.4,0.16,0.3,1.7,52.1,62
2/11/2022 10:50,42.5,26.2,72.2,4,0,72.6,73.7,73.3,74.3,73.5,73.2,73,72.4,71.8,73.8,100,100,100,100,100,100,100,100,100,100,85.4,9.3,11.4,85.6,81.1,0,3411,429,0,1637,0,0,0,42.5,27,59.4,608.8,113.2,40.4,100,607.2,108.9,46.8,100,41.8,0,78.6,0.15,0.3,1.8,49.8,59.4
2/11/2022 10:55,42.1,26.2,72.4,4.5,0,72.6,73.7,73.3,74.3,73.5,73.2,73,72.4,71.7,73.8,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,81.4,0,3486,450,0,1636,0,0,0,42.1,27,56.9,602.4,112.6,39.76,100,607.2,108.3,46.8,100,41.9,0,79.5,0.15,0.3,1.7,49,57.1
2/11/2022 11:00,41.9,26.2,72.7,4.5,0,72.7,73.7,73.3,74.3,73.5,73.1,73,72.6,71.8,73.8,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.7,81.6,0,3521,460,0,1626.5,6.3,6.7,6.7,41.9,27,55,604,111.88,42.4,100,601,107.62,47.2,100,42,0,80.1,0.14,0.3,1.7,48.7,55.7
2/11/2022 11:05,41.6,26.2,72.9,4.6,0,72.7,73.7,73.4,74.3,73.5,73.1,73.1,72.7,71.8,73.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,84.9,9.6,11.7,85.7,81.8,0,3522,460,0,1632,0,0,0,41.6,27,53.2,612.8,111.3,42,99.28,609.6,107.4,49.04,99.68,42.1,0,80.6,0.14,0.3,1.7,48.6,54.3
2/11/2022 11:10,41.4,26,73.3,4.3,0,72.8,73.8,73.4,74.3,73.5,73.1,73.1,72.8,71.9,73.8,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,85.4,9.6,11.6,85.6,81.9,0,3522,460,0,0,0,0,0,41.4,27,51.4,609.33,111,40.4,78.87,613.33,106.17,48.67,79.2,42.1,0,81.1,0.14,0.3,1.7,48.5,52.9
2/11/2022 11:15,41.2,25.9,73.6,4.8,0,72.8,73.8,73.4,74.3,73.5,73.1,73.2,73,71.9,73.8,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,84.7,9.2,11.8,85.9,82.1,0,3522,460,0,1624,6.7,7.9,7.9,41.2,27,49.6,606.4,105,39.44,39.36,608.8,98.4,47.76,40.08,42.1,0,81.3,0.14,0.3,1.7,48.4,51.4
2/11/2022 11:20,41.1,25.7,73.9,4.4,0,72.9,73.8,73.5,74.3,73.6,73.1,73.3,73.1,72,73.9,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,84.9,12.3,9.4,85.7,81.9,0,3521,460,0,1626,0,0,0,41.1,27,48.3,612,68.8,38.8,2.08,608,64,45.2,2.8,42.3,0,80.3,0.14,0.3,0.1,48.7,50.8
2/11/2022 11:25,40.9,25.4,74,0.3,4,72.9,73.9,73.5,74.3,73.6,73.1,73.4,73.2,72,74,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,82,12.2,8.9,84.2,81.2,30.5,2900,310,0,1634,0,0,0,40.9,27,47.3,605.6,54.9,37.92,0,608,54.2,44.24,0,42.3,0,78.4,0.14,0.3,0.1,49.2,51
2/11/2022 11:30,40.9,25.3,74,0,10,73,73.9,73.6,74.4,73.6,73.1,73.4,73.3,72.1,74,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,76.3,10,12,78.5,79.9,97.6,2839,301,0,1614,6.9,8.8,8.8,40.9,27,46.4,606.4,54.5,39.76,0,600,54.4,44.24,0,42.4,0,77.2,0.15,0.3,0.1,49.6,51.2
2/11/2022 11:35,40.9,25.6,73.8,0,10,73,73.9,73.6,74.4,73.7,73.1,73.5,73.3,72.2,74.1,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,73.6,10.1,12,75.6,77.4,100,2831.5,300.5,0,1651,0,0,0,40.9,27,46.3,604,56.88,40.8,0,604,56.88,46.8,0,42.4,0,76.5,0.15,0.3,0.1,50,51.3
2/11/2022 11:40,40.9,25.8,73.7,0,10,73,73.9,73.6,74.4,73.7,73.1,73.5,73.3,72.2,74.1,100,100,100,100,100,100,100,100,100,100,72,10.1,11.9,73.7,75.6,100,2822,298,0,1641,0,0,0,40.9,27,47.6,614.4,57.3,38.8,0,611.2,57,46.48,0,42.3,0,75.9,0.15,0.3,0.1,50.3,51.6
2/11/2022 11:45,40.9,26,73.4,0,10,73,73.9,73.6,74.5,73.7,73.1,73.4,73.3,72.2,74.1,100,100,100,100,100,100,100,100,100,100,70.9,10,11.9,72.5,74.5,100,2822,298,0,0,6.6,7.9,7.9,40.9,27,48,602.67,56.67,38.27,0,606.67,56.25,44.13,0,42.5,0,75.4,0.14,0.3,0.1,50.7,51.9
2/11/2022 11:50,40.9,26.2,73.3,0,10,72.9,73.9,73.5,74.5,73.7,73.1,73.4,73.1,72.2,74.1,100,100,100,100,100,100,100,100,100,100,70.1,10.1,11.8,71.7,73.7,100,2818,297,0,1618,0,0,0,40.9,27,47.7,608,55.4,40.4,0,611.2,55.3,46.16,0,42.5,0,75,0.15,0.3,0.1,51,52.2
2/11/2022 11:55,40.8,26.4,73,0,10,72.9,73.9,73.5,74.5,73.7,73.1,73.4,73,72.1,74.1,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,69.7,9.9,11.8,71,73,100,2811,298,0,1636,0,0,0,40.8,27,47.7,608.8,54.7,39.12,0,613.6,54.4,45.2,0,42.5,0,74.7,0.15,0.3,0.1,51.3,52.4
2/11/2022 12:00,41,26.5,72.8,0,10,72.8,73.8,73.5,74.5,73.6,73.1,73.3,72.9,72.1,74.1,94,93,93,94,94,94,94,94,94,94,69.2,10,11.9,70.6,72.5,100,2809,295,0,1643,6.1,7.8,7.8,41,27,52.4,664,54.5,44.1,0,636,54.12,49.7,0,42.5,0,74.5,0.2,0.3,0,51.6,52.5
2/11/2022 12:05,42.4,27,72.6,0,10,72.8,73.8,73.4,74.4,73.6,73.1,73.2,72.7,72,74,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,69,9.9,11.9,70.3,72.1,100,2819,298,0,1753,0,0,0,42.4,27,66.2,560,57.7,39.76,0,564,58.33,45.6,0,42.4,0,74.2,0.19,0.3,0.1,51.9,52.6
2/11/2022 12:10,43.4,27.2,72.4,0,10,72.7,73.8,73.3,74.4,73.6,73.1,73.1,72.6,71.9,73.9,71,71,71,71,71,71,71,71,71,71,68.7,10.1,11.9,69.9,71.8,100,2845,302,0,886,0,0,0,43.4,27,65.1,560.67,62.67,89.6,0,542.67,62.8,93.87,0,42.4,0,74.2,0.17,0.1,0.1,52.2,53.2
2/11/2022 12:15,42.8,27.3,72.3,0,10,72.6,73.7,73.3,74.3,73.5,73.1,73,72.4,71.9,73.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,67.7,11.5,8.1,69.6,71.8,100,2814,296,0,1833,5.1,4.9,4.9,42.8,27,63.2,695.2,64.3,48.88,0,697.6,64.2,60.96,0,42.5,0,74,0.21,0.3,1,52.1,64.2
2/11/2022 12:20,43.1,27.3,72.1,0,10,72.6,73.6,73.2,74.3,73.5,73.1,73,72.3,71.8,73.8,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,65.2,11.5,3.8,68.6,72.2,100,2460,228,0,1707,0,0,0,43.1,27,65.6,596,63.38,36.8,0,605,63.38,41.2,0,42.5,0,73.9,0.19,0.3,0.4,50.9,65
2/11/2022 12:25,43.2,27.4,72.1,1.8,6,72.5,73.6,73.2,74.2,73.4,73.1,72.8,72.2,71.7,73.7,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,64.5,9.6,4.3,66.6,72.7,60,2322,204,0,1575,0,0,0,43.2,27,63.3,606.67,70.42,41.87,19.87,596,70.92,46.27,20.07,42.5,0,73.9,0.17,0.3,0.5,50.8,65
2/11/2022 12:30,43,27.5,72,6.4,0,72.4,73.5,73.1,74.2,73.4,73,72.8,72.1,71.6,73.6,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,82.1,6.7,9.5,77,72.2,0,2923,323,0,1640,4.5,5.5,5.5,43,27,62.6,607,109.5,42.8,83.2,602,106.25,49.2,83.2,42.5,0,75,0.17,0.3,1.4,50.2,64.2
2/11/2022 12:35,42.9,27.3,72,5.1,0,72.4,73.5,73.1,74.1,73.3,73,72.7,71.9,71.6,73.5,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,85.7,8,10.7,85.3,77.8,0,2923,323,0,1657,0,0,0,42.9,27,63.5,616,112.4,41.76,100,608,108.9,49.2,100,42.5,0,77,0.18,0.3,1.6,49.3,62.7
2/11/2022 12:40,42.8,27.2,72.2,4.8,0,72.4,73.4,73.1,74.1,73.3,73,72.7,72,71.5,73.4,100,100,100,100,100,100,100,100,100,100,84.7,8.9,11.2,85.9,80.6,0,3344,415,0,1642,0,0,0,42.8,27,63.3,563.2,113.6,40.96,100,582.4,109.3,47.92,100,42.6,0,78.4,0.17,0.2,1.6,48.8,61.7
2/11/2022 12:45,44.1,27.2,72.5,3.9,0,72.4,73.5,73.1,74.1,73.3,73,72.7,72.1,71.5,73.4,100,100,100,100,100,100,100,100,100,100,85.6,9.4,11.5,85.4,81.1,0,3455,443,0,886,3.3,3.7,3.7,44.1,27,65.9,483.33,114.42,95.2,100,475.33,114.33,93.2,100,42.6,0,79,0.14,0.1,0.1,49,61.3
2/11/2022 12:50,42.8,27.2,72.7,4.7,0,72.4,73.4,73.1,74,73.2,72.9,72.7,72.2,71.5,73.4,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81.4,0,3514,459,0,1691,0,0,0,42.8,27,62.9,709.6,108.7,65.6,100,692,107.5,78.32,100,42.7,0,80.3,0.2,0.3,0.1,49.5,61.4
2/11/2022 12:55,42.5,27.4,73,4.5,0,72.5,73.5,73.2,74,73.2,72.9,72.8,72.4,71.5,73.4,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.1,9.7,11.7,85.6,81.5,0,3522,460,0,1810,0,0,0,42.5,27,62.7,620,113.75,38,98.5,640,108.88,48,98.5,42.9,0,81.1,0.17,0.3,0.7,49.7,63.2
2/11/2022 13:00,42.4,27.4,73.3,4.2,0,72.5,73.5,73.2,74,73.3,72.9,72.9,72.5,71.6,73.4,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,85.1,9.6,11.7,85.6,81.7,0,3522,460,0,1630,4.8,5.7,5.7,42.4,27,62.8,601.33,113.83,41.6,75.53,597.33,109.83,46.53,75.6,42.9,0,81.5,0.16,0.3,1.5,49.4,63.3
2/11/2022 13:05,42.5,27.2,73.6,4.5,0,72.6,73.6,73.3,74.1,73.3,72.9,72.9,72.7,71.7,73.5,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,85.1,9.3,11.7,85.8,81.8,0,3522,460,0,1648,0,0,0,42.5,27,63.4,615,106.62,41.6,37.1,614,100.5,48.4,35.5,43.1,0,81.7,0.17,0.3,1.7,48.9,62
2/11/2022 13:10,42.4,26.8,73.9,1.4,2.8,72.6,73.6,73.3,74.1,73.3,72.9,73,72.8,71.7,73.5,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,82.5,12.9,9.8,85.2,81.6,19.5,3493,447,0,1662,0,0,0,42.4,27,63.1,606,70.83,37.87,1.87,614,67.08,44.4,1.33,43.2,0,80.6,0.16,0.3,1.8,48.6,61.2
2/11/2022 13:15,42.3,26.4,74.2,0,9.8,72.7,73.6,73.3,74.1,73.4,72.9,73.1,72.9,71.8,73.6,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,76.7,10.8,12,79.8,80.2,93,2958.5,326.5,0,1635,5.2,5.8,5.8,42.3,27,61.9,606,60,40,0,600,59.38,45.2,0,43.3,0,78.7,0.16,0.3,1.9,48.4,59.8
2/11/2022 13:20,42.2,26.2,74.2,0,10,72.7,73.7,73.4,74.2,73.4,72.9,73.2,73,71.9,73.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,73.6,10.5,12,75.9,77.2,100,2958.5,326.5,0,0,0,0,0,42.2,27,60.3,608,58.25,40,0,612.67,58.17,45.73,0,43.3,0,77.5,0.16,0.3,1.9,48.3,58.8
2/11/2022 13:25,41.9,26.1,74,0,10,72.8,73.7,73.4,74.2,73.4,72.9,73.2,73,71.9,73.7,100,100,100,100,100,100,100,100,100,100,71.7,10.2,12,73.6,75.2,100,2874,308,0,1636,0,0,0,41.9,27,57.4,610.4,57.2,40,0,607.2,56.9,44.88,0,43.5,0,76.8,0.15,0.3,1.9,48.3,57.3
2/11/2022 13:30,41.7,26.2,73.8,0,10,72.7,73.7,73.4,74.2,73.5,72.9,73.2,72.9,71.9,73.8,100,100,100,100,100,100,100,100,100,100,70.5,10.1,11.9,72.2,74,100,2844,302,0,1628,6.2,6.6,6.6,41.7,27,55,608.8,56.4,40,0,605.6,56.1,44.88,0,43.5,0,76.2,0.14,0.3,1.9,48.2,55.6
2/11/2022 13:35,41.5,26.2,73.6,0,10,72.7,73.7,73.4,74.2,73.5,72.9,73.2,72.9,71.9,73.8,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.4,73.3,100,2833,300,0,1624,0,0,0,41.5,27,52.8,610.4,55.4,38.4,0,603.2,55.2,45.84,0,43.8,0,75.8,0.14,0.3,1.9,48.2,54
2/11/2022 13:40,41.3,26.3,73.5,0,10,72.7,73.7,73.3,74.3,73.5,72.9,73.1,72.8,71.9,73.8,100,100,100,100,100,100,100,100,100,100,69.4,10,11.9,70.8,72.8,100,2822.5,298.5,0,1626.5,0,0,0,41.3,27,51.1,607,54.75,38.4,0,611,54.5,45.2,0,43.7,0,75.4,0.14,0.3,1.9,48.2,52.6
2/11/2022 13:45,41.2,26.4,73.3,0,10,72.6,73.7,73.3,74.2,73.5,72.9,73.1,72.6,71.8,73.7,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.4,72.2,100,2822.5,298.5,0,0,6.7,7.8,7.8,41.2,27,49.5,606,53.83,38.4,0,609.33,53.67,44.93,0,43.7,0,75,0.14,0.3,1.9,48.2,51.3
2/11/2022 13:50,41,26.5,73,0,10,72.6,73.6,73.2,74.2,73.4,72.9,73,72.5,71.7,73.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,68.6,10,11.8,70,71.8,100,2819,297,0,1626,0,0,0,41,27,48,611.2,53.5,38.4,0,600,53.5,44.56,0,43.8,0,74.7,0.14,0.3,0.1,48.5,50.6
2/11/2022 13:55,40.9,26.7,72.8,0,10,72.5,73.6,73.2,74.2,73.4,73,72.9,72.4,71.7,73.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,68.4,10,11.8,69.6,71.5,100,2812,296,0,1624,0,0,0,40.9,27,47,608,53.5,38.4,0,608.8,53.5,45.2,0,43.9,0,74.5,0.14,0.3,0.1,49,50.7
2/11/2022 14:00,40.9,26.9,72.6,0,10,72.4,73.5,73.1,74.1,73.3,72.9,72.8,72.2,71.6,73.5,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,68.1,9.9,11.9,69.4,71.3,100,2808,295,0,1621,6.9,8.8,8.8,40.9,27,46.4,606.4,53.9,38.4,0,608.8,53.9,45.2,0,44,0,74.2,0.14,0.3,0.1,49.4,50.9
2/11/2022 14:05,40.9,27.1,72.3,0,10,72.3,73.5,73.1,74.1,73.3,72.9,72.7,72.1,71.6,73.5,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,67.9,10.2,11.6,69.2,71,100,2832,300,0,1626,0,0,0,40.9,27,46.5,604,56.5,39.68,0,612.8,56.5,46.16,0,44.1,0,74,0.15,0.3,0.1,49.7,51.1
2/11/2022 14:10,41,27.4,72.2,0,10,72.3,73.4,73,74,73.2,72.9,72.7,71.9,71.5,73.4,51,51,51,51,51,51,51,51,51,51,66.7,11.9,7.2,68.9,71.1,100,2734,280,0,1663,0,0,0,41,27,47.7,614,56.88,40,0,611,56.75,44.4,0,44.4,0,73.8,0.15,0.3,0.1,50,51.4
2/11/2022 14:15,41,27.6,72,4.2,0,72.2,73.3,73,74,73.2,72.9,72.6,71.8,71.4,73.3,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,72.5,8.1,7.7,69.5,71.6,0,2770,290,0,1623,6.7,7.9,7.9,41,27,48.1,604.8,78.2,40.32,41.44,599.2,77.5,44.56,42.32,44.6,0,73.7,0.14,0.3,0.1,50.4,51.7
2/11/2022 14:20,41.2,27.6,71.9,6.1,0,72.1,73.3,72.9,73.9,73.1,72.8,72.5,71.7,71.4,73.2,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,85.6,7.6,10.6,83.5,73.7,0,3305,404,0,1640,0,0,0,41.2,27,47.9,608,108.2,42.56,97.76,604.8,104.5,49.68,97.76,45,0,75.4,0.14,0.3,0.1,50.7,51.9
2/11/2022 14:25,41.4,27.5,72,5.3,0,72.1,73.2,72.9,73.9,73.1,72.8,72.4,71.7,71.3,73.1,100,100,100,100,100,100,100,100,100,100,84.8,8.8,11.1,85.7,79.6,0,3305,404,0,0,0,0,0,41.4,27,48,612.67,109,40.27,100,610.67,104.92,47.33,100,45.2,0,77.3,0.14,0.3,0.1,51.1,52.2
2/11/2022 14:30,41.3,27.6,72.3,4.3,0,72.1,73.2,72.8,73.8,73,72.8,72.4,71.7,71.3,73.1,100,100,100,100,100,100,100,100,100,100,85.3,9.4,11.4,85.7,80.7,0,3458,435,0,1628,6.5,8.2,8.2,41.3,27,48,597,109.5,39.6,100,612,104.88,46.8,100,45.3,0,78.4,0.14,0.3,0.1,51.4,52.3
2/11/2022 14:35,41.4,27.6,72.5,4,0,72.1,73.2,72.9,73.8,73,72.8,72.5,71.9,71.2,73.1,100,100,100,100,100,100,100,100,100,100,85.5,9.5,11.6,85.5,81,0,3522,456.5,0,1621,0,0,0,41.4,27,48,606.4,108.8,42.56,100,604.8,104.9,46.8,100,45.6,0,79.2,0.15,0.3,0.1,51.7,52.4
2/11/2022 14:40,41.4,27.4,72.9,4.6,0,72.1,73.2,72.9,73.8,73,72.7,72.5,72.1,71.3,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,81.2,0,3522,456.5,0,1648,0,0,0,41.4,27,48.1,609.33,109.67,40.27,100,612.67,105.75,46.8,100,45.6,0,80,0.15,0.3,0.1,52,52.7
2/11/2022 14:45,41.5,27.3,73.1,4.8,0,72.2,73.3,73,73.8,73,72.7,72.6,72.2,71.3,73.1,96,96,96,96,96,96,96,96,96,96,84.6,9.7,11.6,85.8,81.4,0,3521,460,0,1645,6.6,8.3,8.3,41.5,27,48.1,611,109.5,40,92,608,105.38,46.8,92.7,45.7,0,80.6,0.15,0.3,0.1,52.3,52.9
2/11/2022 14:50,41.4,27.1,73.4,4.3,0,72.2,73.3,73,73.8,73,72.7,72.7,72.4,71.4,73.2,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,85.3,9.4,11.8,85.5,81.6,0,3521,460,0,1628,0,0,0,41.4,27,47.8,601.6,108.2,40.96,65.36,606.4,103.4,46.8,66.24,45.7,0,81,0.14,0.3,0.1,52.6,53.1
2/11/2022 14:55,41.4,26.8,73.7,3.9,0.2,72.3,73.3,73.1,73.8,73.1,72.7,72.8,72.5,71.5,73.2,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,85,11.2,10.7,85.7,81.6,0,3522,460,0,1632,0,0,0,41.4,27,47.8,616,88.25,40.53,17.4,610,82.58,46,17.53,45.7,0,80.8,0.14,0.3,0.1,52.9,53.3
2/11/2022 15:00,41.4,26.4,74,0,6,72.4,73.4,73.1,73.9,73.1,72.7,72.9,72.7,71.6,73.3,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,79.8,12.8,10.6,83.2,81.2,50,3000,344,0,1648,6.3,8,8,41.4,27,48.3,607,57.25,37.6,0,615,56.12,44,0,45.4,0,79.5,0.14,0.3,0.1,53.2,53.4
2/11/2022 15:05,41.3,25.9,74,0,10,72.5,73.4,73.2,73.9,73.2,72.7,72.9,72.8,71.6,73.4,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,75.8,10.5,12,78,79.2,100,2944,325,0,1619,0,0,0,41.3,27,48.2,604,55.1,39.68,0,601.6,54.8,43.6,0,45.4,0,78,0.15,0.3,0.1,53.4,53.5
2/11/2022 15:10,41.3,25.9,73.9,0,10,72.5,73.5,73.2,74,73.2,72.7,73,72.8,71.7,73.4,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,73,10.4,12,75,76.5,100,2890,311,0,1633,0,0,0,41.3,27,47.7,608,56.9,40,0,609.6,56.8,45.2,0,45.3,0,76.9,0.15,0.3,0.1,53.7,53.7
2/11/2022 15:15,41.4,26,73.7,0,10,72.5,73.5,73.2,74,73.2,72.7,73,72.9,71.7,73.5,100,100,100,100,100,100,100,100,100,100,71.5,10.2,12,73.1,74.8,100,2852,304,0,1648,6,8.2,8.2,41.4,27,47.9,612,58,40.32,0,604,57.8,45.2,0,45.5,0,76.2,0.15,0.3,0.1,54,53.8
2/11/2022 15:20,41.5,26.2,73.5,0,10,72.5,73.5,73.2,74,73.3,72.7,73,72.8,71.8,73.5,100,100,100,100,100,100,100,100,100,100,70.4,10.2,11.9,72,73.8,100,2834,300.5,0,1769,0,0,0,41.5,27,48.3,607.2,57,37.76,0,612,56.8,45.2,0,45.5,0,75.6,0.15,0.3,0.1,54.2,54
2/11/2022 15:25,42.4,26.4,73.2,0,10,72.5,73.5,73.2,74.1,73.3,72.7,73,72.7,71.7,73.5,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,71.1,72.9,100,2834,300.5,0,0,0,0,0,42.4,27,60,638.67,56.75,42.6,0,622.4,56.5,47.12,0,45.7,0,74.9,0.2,0.3,0.1,54.5,54.2
2/11/2022 15:30,42.8,26.8,73,0,10,72.4,73.5,73.2,74,73.3,72.7,72.9,72.6,71.7,73.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,69.1,10,11.9,70.5,72.3,100,2823,298.5,0,1588.5,6.8,5.3,5.3,42.8,27,57,587,58.25,40.4,0,581,58.12,45.2,0,46,0,74.5,0.14,0.3,0.1,54.7,54.3
2/11/2022 15:35,42.6,26.8,72.8,0,10,72.4,73.4,73.1,74,73.2,72.7,72.9,72.5,71.7,73.5,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,68.8,10,11.9,70.2,71.9,100,2825,299,0,1667,0,0,0,42.6,27,56.4,617.6,59.5,41.12,0,613.6,59.4,47.68,0,46.7,0,74.2,0.15,0.3,0.1,54.9,54.5
2/11/2022 15:40,42.6,26.9,72.5,0,10,72.3,73.4,73,74,73.2,72.7,72.8,72.3,71.6,73.4,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,68.5,9.9,12,69.7,71.5,100,2825,299,0,0,0,0,0,42.6,27,57.5,607.33,59.5,37.6,0,608,59.5,43.73,0,47.5,0,73.8,0.16,0.3,0.1,55.2,54.7
2/11/2022 15:45,42.7,27,72.3,0,10,72.3,73.3,73,73.9,73.2,72.7,72.7,72.2,71.6,73.4,64.6,63,63,64.6,64.6,64.6,64.6,64.6,64.6,64.6,68,10.7,10.4,69.4,71.3,100,2853,305,0,1641,5.1,5.8,5.8,42.7,27,58.2,606.4,59.6,37.92,0,607.2,59.5,45.12,0,49.6,0,73.6,0.16,0.3,0.1,55.4,54.9
2/11/2022 15:50,42.8,27.1,72.2,0,10,72.2,73.3,72.9,73.9,73.1,72.7,72.6,72,71.5,73.3,46.3,44.2,44.2,46.3,46.3,46.3,46.3,46.3,46.3,46.3,66,11.9,4.9,68.9,71.5,100,2614,262,0,1638,0,0,0,42.8,27,58.4,606,60,39.2,0,608,60,46,0,53.1,0,73.4,0.16,0.3,0.1,55.7,55.1
2/11/2022 15:55,43,27.2,72,3.8,0,72.1,73.2,72.9,73.9,73.1,72.7,72.6,71.9,71.4,73.2,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,71.5,8.4,7.1,69,72,0,2697,275,0,1639.5,0,0,0,43,27,58.3,606.4,77,40.8,37.76,604,77.3,45.76,38,57,0,73.4,0.15,0.3,0.1,55.9,55.7
2/11/2022 16:00,43.1,27.3,71.9,6.7,0,72.1,73.2,72.8,73.8,73,72.7,72.5,71.8,71.4,73.2,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,84.9,7.4,10.4,82.9,73.4,0,2697,275,0,0,5.1,5.9,5.9,43.1,27,58.6,608.8,108,42.96,94.64,608.67,105,49.07,95.27,60.7,0,75,0.16,0.3,0.5,55,58.7
2/11/2022 16:05,43.2,27.2,72,5.1,0,72,73.2,72.8,73.8,73,72.7,72.5,71.8,71.3,73.1,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,85.7,8.6,11,85.5,79.2,0,3342,414.5,0,1647,0,0,0,43.2,27,59.3,610.4,109.8,40.16,100,616,106,49.2,100,64.3,0,77,0.16,0.3,1.4,53,59.3
2/11/2022 16:10,43.3,27.3,72.2,4.5,0,72,73.1,72.8,73.8,73,72.7,72.5,71.8,71.3,73,100,100,100,100,100,100,100,100,100,100,85.3,9.2,11.4,85.8,80.7,0,3342,414.5,0,0,0,0,0,43.3,27,58.8,603.33,110.58,41.87,100,609.33,106.25,48,100,65.7,0,78.2,0.15,0.3,1.7,50.3,58.6
2/11/2022 16:15,43.2,27.2,72.5,4.5,0,72,73.1,72.8,73.7,73,72.6,72.5,72,71.3,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,81.1,0,3499,454,0,1620,6.1,6.4,6.4,43.2,27,56.8,612.8,109.8,42.72,100,608.8,105.9,48,100,65,0,79.1,0.14,0.3,1.7,49,57
2/11/2022 16:20,43.1,27,72.8,4.5,0,72.1,73.1,72.9,73.7,73,72.6,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.6,81.3,0,3522,460,0,1632,0,0,0,43.1,27,55.1,612,108.6,40.4,100,608,105,48,100,65.2,0,79.8,0.14,0.3,1.6,48.5,55.7
2/11/2022 16:25,42.9,26.8,73.1,4.2,0,72.1,73.2,72.9,73.8,73,72.6,72.7,72.3,71.4,73.1,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,85.3,9.6,11.7,85.6,81.4,0,3521,460,0,1622,0,0,0,42.9,27,53.4,603,109,40.4,95.1,602,104.88,47.2,95.4,64.8,0,80.4,0.14,0.3,1.7,48.3,54.4
2/11/2022 16:30,42.6,26.5,73.4,4.8,0,72.2,73.2,73,73.8,73,72.6,72.8,72.5,71.5,73.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,84.7,9.5,11.7,85.7,81.5,0,3522,460,0,1614,6.7,7.7,7.7,42.6,27,51.4,608.67,107.5,42.4,68.27,607.33,102.75,48.53,67.87,63.5,0,80.9,0.14,0.3,1.7,48.1,52.9
2/11/2022 16:35,42.5,26.2,73.8,4.5,0,72.3,73.3,73,73.8,73,72.6,72.8,72.7,71.6,73.3,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,85,10.3,11.3,85.8,81.7,0,3258,460,0,1623,0,0,0,42.5,27,50,617,92,40.4,18.5,616,85.62,47.1,19.3,63.6,0,80.9,0.14,0.3,1.7,48.1,51.7
2/11/2022 16:40,42.6,25.9,74.1,0,5.9,72.4,73.3,73.1,73.8,73.1,72.6,72.9,72.8,71.7,73.3,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,80,12.7,10.6,82.8,81.2,59,2970,331,0,1625,0,0,0,42.6,27,49.3,614.4,58.8,37.6,0,609.6,56.5,44.48,0,64.3,0,79.8,0.14,0.3,1,48.1,50.9
2/11/2022 16:45,42.7,25.4,74.2,0,10,72.4,73.4,73.2,73.9,73.1,72.6,73,72.9,71.7,73.4,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,74.8,10.8,12,77.4,78.7,100,2970,331,0,0,6.9,8.5,8.5,42.7,27,48.3,606.67,54,37.6,0,607.33,53.67,45.6,0,65.2,0,78.3,0.14,0.3,0.1,48.6,50.9
2/11/2022 16:50,42.5,25.3,74,0,10,72.5,73.4,73.2,73.9,73.2,72.6,73.1,73,71.8,73.5,100,100,100,100,100,100,100,100,100,100,72.2,10.5,12,74.4,76.1,100,2889,312,0,1622,0,0,0,42.5,27,47.5,604.8,53.8,38.56,0,608,53.5,45.12,0,64.1,0,77.2,0.14,0.3,0.1,49.1,51.1
2/11/2022 16:55,42.4,25.3,73.8,0,10,72.5,73.4,73.2,74,73.2,72.6,73.1,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,70.7,10.2,12,72.6,74.5,100,2856,305,0,1626,0,0,0,42.4,27,47.1,607.2,55,39.52,0,606.4,55,44.8,0,62.7,0,76.6,0.14,0.3,0.1,49.5,51.3
2/11/2022 17:00,42.4,25.4,73.6,0,10,72.4,73.4,73.2,74,73.3,72.6,73.1,72.9,71.9,73.6,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.4,73.4,100,2831.5,299.5,0,1629.5,6.9,9.4,9.4,42.4,27,46.8,614,57,39.6,0,612,57,44.8,0,61.2,0,76.2,0.15,0.3,0,49.8,51.5
2/11/2022 17:05,42.3,25.6,73.4,0,10,72.4,73.4,73.2,74,73.3,72.7,73.1,72.8,71.9,73.6,100,100,100,100,100,100,100,100,100,100,69.2,10,11.9,70.7,72.6,100,2831.5,299.5,0,0,0,0,0,42.3,27,46.7,604.67,56.75,37.87,0,606.67,56.75,44.8,0,60.2,0,75.8,0.15,0.3,0.1,50.2,51.8
2/11/2022 17:10,42.3,25.7,73.2,0,10,72.4,73.4,73.1,74,73.3,72.7,73,72.7,71.9,73.6,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70,72,100,2823,298,0,1640,0,0,0,42.3,27,47.6,610.4,55.6,39.84,0,608,55.3,46.08,0,58.9,0,75.5,0.15,0.3,0.1,50.5,52
2/11/2022 17:15,42.2,25.8,73,0,10,72.3,73.4,73.1,74,73.3,72.7,73,72.6,71.8,73.5,99.2,99,99,99.2,99.2,99.2,99.2,99.2,99.2,99.2,68.2,10,11.9,69.5,71.5,100,2826,299,0,1658,6.7,8.1,8.1,42.2,27,48.2,604.8,54.8,37.6,0,612.8,54.6,43.84,0,58.4,0,75.3,0.14,0.3,0.1,50.9,52.2
2/11/2022 17:20,42.1,25.9,72.8,0,10,72.3,73.3,73,74,73.2,72.7,72.9,72.4,71.8,73.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,67.9,10,11.8,69.2,71.2,100,2816,297,0,1608,0,0,0,42.1,27,47.9,607,54,40,0,604,54,44.4,0,57.9,0,75,0.14,0.3,0.1,51.2,52.4
2/11/2022 17:25,42,26,72.6,0,10,72.2,73.3,73,73.9,73.2,72.7,72.8,72.3,71.7,73.4,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,67.6,10,11.9,68.9,70.8,100,2808,295,0,1628,0,0,0,42,27,47.7,610.67,54.83,39.47,0,612,54.83,46.4,0,57.2,0,74.8,0.15,0.3,0.1,51.5,52.6
2/11/2022 17:30,41.9,26.2,72.5,0,10,72.1,73.2,72.9,73.9,73.1,72.7,72.7,72.1,71.6,73.4,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,67.4,9.9,12,68.7,70.6,100,2834,299,0,1655,6.1,8.1,8.1,41.9,27,48,607.2,57,37.92,0,608.8,57,44.16,0,56.5,0,74.5,0.15,0.3,0.1,51.8,52.7
2/11/2022 17:35,41.7,26.4,72.3,0,10,72.1,73.2,72.9,73.9,73.1,72.6,72.6,72,71.6,73.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,66.8,11.1,9.4,68.5,70.5,100,2656,266.5,75.8,1627.5,0,0,0,41.7,27,48.1,607,57,37.6,0,606,57,44.8,0,55.7,0,74.4,0.15,0.3,0.1,52.1,52.9
2/11/2022 17:40,41.5,26.5,72.1,0.1,8,72,73.1,72.8,73.8,73,72.6,72.5,71.9,71.5,73.2,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,64.2,11.2,4.5,67.6,70.9,80,2656,266.5,69,0,0,0,0,41.5,27,48.2,606.4,56.5,37.6,0.64,608,56.3,45.76,0.16,54.8,0,74.2,0.15,0.3,0,52.4,53.1
2/11/2022 17:45,41.4,26.6,72,5.6,0,71.9,73.1,72.8,73.8,73,72.6,72.5,71.8,71.4,73.1,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,76,7.4,8.5,71,71.2,0,2580,251,79.4,1629,6.5,7.9,7.9,41.4,27,48.1,600,90.92,40.53,63.07,599.33,89.42,46.4,63,54.2,0,74.3,0.15,0.3,0.1,52.7,53.3
2/11/2022 17:50,41.2,26.6,71.8,6.3,0,71.8,73,72.7,73.7,72.9,72.6,72.4,71.7,71.4,73.1,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,85.5,7.8,10.5,84.1,74.5,0,3122,362,89.6,1609,0,0,0,41.2,27,48.1,608.8,108.6,42.72,100,609.6,104.7,48.32,100,53.4,0,76.2,0.15,0.3,0.1,53,53.5
2/11/2022 17:55,41.1,26.6,72,4.8,0,71.8,72.9,72.7,73.7,72.9,72.6,72.3,71.6,71.3,73,100,100,100,100,100,100,100,100,100,100,85.7,8.8,11.2,85.6,79.6,0,3319,409,94.2,1631,0,0,0,41.1,27,48.1,615.2,109.6,40.8,100,612.8,105.5,47.36,100,52.7,0,77.6,0.15,0.3,0.1,53.3,53.6
2/11/2022 18:00,41.1,26.5,72.2,4.9,0,71.8,72.9,72.7,73.6,72.9,72.6,72.4,71.7,71.2,72.9,100,100,100,100,100,100,100,100,100,100,84.6,9.3,11.5,86,80.7,0,3466,446.5,96.8,1624,6.7,8,8,41.1,27,48,603,111.88,40.8,100,605,107.75,46.4,100,52.3,0,78.5,0.15,0.3,0.1,53.5,53.7
2/11/2022 18:05,41.1,26.4,72.5,4.4,0,71.8,72.9,72.7,73.6,72.8,72.5,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.1,9.5,11.6,85.6,81,0,3522,460,98.5,1628,0,0,0,41.1,27,47.7,606.4,112.3,42.4,100,605.6,108.5,47.36,100,51.7,0,79.3,0.15,0.3,0.1,53.8,53.8
2/11/2022 18:10,41.1,26.2,72.8,3.9,0,71.9,72.9,72.8,73.6,72.9,72.5,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.5,81.1,0,3522,460,99.8,1635.5,0,0,0,41.1,27,47.8,607.2,112.1,42.4,100,605.6,108.2,48,100,51.2,0,80,0.15,0.3,0.1,54.1,54
2/11/2022 18:15,41,26,73,4.9,0,71.9,73,72.8,73.6,72.8,72.5,72.5,72.3,71.4,73,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,84.6,9.7,11.6,85.8,81.3,0,3522,460,100,0,6.2,7.9,7.9,41,27,48.3,610.4,111.5,41.44,98,611.2,107.4,48.32,97.6,50.8,0,80.6,0.15,0.3,0.1,54.3,54.2
2/11/2022 18:20,40.9,25.9,73.3,4.3,0,72,73,72.9,73.6,72.9,72.5,72.6,72.4,71.4,73.1,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,85.1,9.6,11.6,85.7,81.5,0,3521,460,100,1629,0,0,0,40.9,27,48.2,607.2,111,39.84,79.76,605.6,106.6,46.72,79.52,50.2,0,81,0.14,0.3,0.1,54.6,54.3
