Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/11/2022 18:25,40.8,25.6,73.5,4.3,0,72.1,73.1,72.9,73.7,72.9,72.5,72.7,72.5,71.5,73.1,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,85.2,9.2,11.8,85.7,81.6,0,3522,460,100,1616,0,0,0,40.8,27,47.7,607.2,107.9,40.8,48.32,608.8,102.3,46.4,49.12,49.9,0,81.2,0.15,0.3,0.1,54.8,54.5
2/11/2022 18:30,40.9,25.5,73.8,4.1,0,72.2,73.1,73,73.7,73,72.5,72.8,72.7,71.6,73.2,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,85.2,12.1,9.6,85.7,81.5,0,3254.5,460,93.5,1635,5.9,8.1,8.1,40.9,27,47.9,616,77.8,40.48,6.56,615.2,73.8,46.08,7.2,49.5,0,80.5,0.15,0.3,0.1,55.1,54.6
2/11/2022 18:35,40.8,25.3,73.8,2.7,0,72.2,73.2,73,73.8,73,72.5,72.9,72.8,71.6,73.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,86,13.6,4.6,85.9,80.8,0,2537,286.5,77.6,982,0,0,0,40.8,27,48.3,610.4,58.7,37.28,0,608.8,58.2,43.52,0,49.1,0,78.7,0.15,0.3,0.1,55.3,54.6
2/11/2022 18:40,41.6,25.2,73.8,2.3,0,72.3,73.3,73.1,73.8,73.1,72.5,72.9,72.9,71.7,73.3,35,35,35,35,35,35,35,35,35,35,85.2,11.8,2.9,85.5,79.8,0,2537,286.5,69.6,0,0,0,0,41.6,27,61.4,577.33,59,40.13,0,578.67,58.67,47.4,0,48.6,0,77.1,0.21,0.3,0.1,55.6,54.8
2/11/2022 18:45,42.4,25.5,73.6,1.7,0,72.3,73.3,73.1,73.8,73.1,72.5,73,73,71.8,73.4,35,35,35,35,35,35,35,35,35,35,87.5,10.8,2.8,85.3,78.9,0,2372,212.5,66.7,1607,5.2,4.7,4.7,42.4,27,63.8,591,61,39.2,0,593,61,45.2,0,48.3,0,76.2,0.17,0.3,0.1,55.8,55
2/11/2022 18:50,42.4,25.6,73.5,1.9,0,72.4,73.3,73.1,73.9,73.1,72.5,73,73.1,71.8,73.5,35,35,35,35,35,35,35,35,35,35,86.7,10.3,2.8,85.5,78.4,0,2372,212.5,65.5,0,0,0,0,42.4,27,62.5,614,62.75,40,0,612,62.67,47.33,0,47.9,0,75.6,0.18,0.3,0.1,56,56
2/11/2022 18:55,42.5,25.8,73.3,2.6,0,72.4,73.3,73.1,73.9,73.2,72.5,73.1,73.1,71.9,73.6,35,35,35,35,35,35,35,35,35,35,85.6,10.2,2.7,85.9,78.1,0,2320,203,64.8,1668,0,0,0,42.5,27,62.9,611.2,63.2,37.6,0,612,63.1,44.72,0,47.6,0,75.1,0.18,0.3,1.3,54.4,63.1
2/11/2022 19:00,42.6,25.8,73,2.5,0,72.4,73.4,73.1,73.9,73.2,72.6,73.1,73.2,71.9,73.6,36.3,37,36.7,36.3,36.3,36.3,36.3,36.3,36.3,36.3,86.6,10.1,2.7,85.7,77.9,0,2289,198,64.6,1654,4.5,5.2,5.2,42.6,27,62.8,609.6,62,37.6,3.28,607.2,61.7,44.08,2.88,47.3,0,74.8,0.17,0.3,1.7,51.1,62.1
2/11/2022 19:05,42.6,25.8,72.9,1.9,0,72.4,73.4,73.1,74,73.2,72.6,73.1,73.2,71.9,73.6,39.9,40.2,40.2,39.9,39.9,39.9,39.9,39.9,39.9,39.9,88.2,10,2.8,85.2,77.8,0,2282,200,64.5,1631,0,0,0,42.6,27,62.1,606.4,60.3,37.6,13.2,605.6,61,45.68,12.64,47.1,0,74.4,0.16,0.3,1.7,49.4,60.6
2/11/2022 19:10,42.4,25.9,72.7,3.3,0,72.5,73.4,73.1,74,73.2,72.6,73.1,73.3,71.8,73.7,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,83.8,9.4,4.2,86,77.8,0,2313,201,66.8,1628,0,0,0,42.4,27,59.8,604,77.75,39.2,31.5,598,82.75,46.8,31.2,46.9,0,74.2,0.16,0.3,1.7,48.8,59.1
2/11/2022 19:15,42,26,72.6,2.4,0,72.5,73.4,73.1,74,73.3,72.6,73.1,73.3,71.9,73.7,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,85.4,8.6,6.1,84.9,78.4,0,2417,222,71.7,1610,5.9,6.1,6.1,42,27,57.4,608,104,42.13,56.4,606,101.83,48.67,56.8,46.8,0,75.1,0.15,0.3,1.7,48.4,57.6
2/11/2022 19:20,41.7,26,72.5,0,0,72.5,73.4,73.1,74,73.3,72.6,73.2,73.4,71.9,73.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,93.8,7.5,9,90.8,80,0,2943,324,82,1625,0,0,0,41.7,27,55.4,610,110.88,41.6,85.7,606,107.12,49.2,85.5,46.7,0,76.9,0.15,0.3,1.7,48.3,56
2/11/2022 19:25,41.5,25.9,72.7,0,0,72.6,73.4,73.2,74.1,73.3,72.6,73.2,73.4,71.9,73.8,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,95.8,7.9,10.7,95,84.9,0,2943,324,90.9,1618,0,0,0,41.5,27,53.4,607.33,112,40.8,99.47,606.67,108,49.2,99.73,46.5,0,78.4,0.14,0.3,1.7,48.1,54.4
2/11/2022 19:30,41.3,25.9,72.8,0,0,72.6,73.5,73.2,74.1,73.3,72.6,73.3,73.6,71.9,73.8,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,97.6,8.7,11.4,97.2,87.7,0,3370,422,95.9,1616,6.6,7.4,7.4,41.3,27,51.6,526.4,112.3,43.68,100,524.8,108.2,52.56,100,46.2,0,79.5,0.15,0.3,1.7,48.1,52.8
2/11/2022 19:35,41.9,25.9,73,0,0,72.7,73.5,73.3,74.1,73.4,72.7,73.4,73.7,72,73.9,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,98.8,9.3,11.7,98.7,89.5,0,3488,452,98.6,0,0,0,0,41.9,27,63.2,650.4,110.9,41.2,95.44,660,106.2,50.4,95.36,46.1,0,80.2,0.21,0.3,0.1,48.4,52.3
2/11/2022 19:40,42.3,25.8,73.3,0,0,72.8,73.6,73.3,74.2,73.4,72.7,73.6,74,72.2,74,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,100,10.5,11,99.8,90.3,0,3391,427,97.6,1607,0,0,0,42.3,27,63.2,593,113.88,41.6,79.6,590,109.5,47.6,79.5,45.9,0,80.7,0.16,0.3,0.1,49,52.5
2/11/2022 19:45,42.1,25.8,73.5,0,0,73,73.7,73.5,74.2,73.5,72.7,73.7,74.3,72.3,74.2,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,103,13,7.1,101.2,89.8,0,3391,427,84.7,0,4.8,5.7,5.7,42.1,27,62.5,618,109.58,42.53,45.07,617.33,104.17,49.87,45.47,45.8,0,81.1,0.17,0.3,0.1,49.3,52.9
2/11/2022 19:50,42.3,25.6,73.7,0,0,73.1,73.8,73.6,74.3,73.6,72.7,73.9,74.5,72.4,74.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,110,12.8,3.4,104.5,88.4,0,2599,253,72.6,1677,0,0,0,42.3,27,63.1,611,81.88,37.6,7,615,76.88,44.8,6.9,45.9,0,80.6,0.17,0.3,0.1,49.7,53.7
2/11/2022 19:55,42.3,25.5,73.9,0,2.3,73.2,73.9,73.7,74.4,73.7,72.8,74.1,74.8,72.6,74.5,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,102.2,10.6,5.9,107.5,86.2,22.9,2589,253,69.9,1637,0,0,0,42.3,27,62.8,604,64.3,37.52,0,603.2,63.7,44.48,0,45.8,0,79,0.16,0.3,1,49.9,62
2/11/2022 20:00,42.2,25.3,73.9,0,9.5,73.3,74,73.8,74.5,73.8,72.8,74.2,75,72.7,74.6,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,84.3,9,11.2,88.9,88.7,95.3,2589,253,75,0,4.8,5.6,5.6,42.2,27,62.4,609.33,62,39.87,0,610,61.58,46.4,0,45.9,0,77.5,0.17,0.3,1.7,49,62
2/11/2022 20:05,42,24.9,73.9,0,10,73.5,74.1,73.9,74.6,73.9,72.8,74.3,75.2,72.8,74.8,94.5,95.4,95.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,78.7,9.6,11.6,81.5,83.2,100,2740,278,77.1,1644,0,0,0,42,27,61.5,610.4,60.4,38.8,0,609.6,59.8,45.44,0,46.3,0,76.7,0.17,0.3,1.6,48.5,60.8
2/11/2022 20:10,41.6,24.3,73.8,0,10,73.6,74.2,73.9,74.7,74,72.9,74.4,75.3,73,74.9,100,100,100,100,100,100,100,100,100,100,75.4,9.8,11.7,77.5,79.7,100,2766,287,78.1,1630,0,0,0,41.6,27,58.9,603.2,58.9,38.8,0,610.4,58.7,44.8,0,46.6,0,76.1,0.15,0.3,1.6,48.2,58.9
2/11/2022 20:15,41.3,23.3,73.6,0,10,73.6,74.2,74,74.8,74,72.9,74.5,75.3,73,75.1,100,100,100,100,100,100,100,100,100,100,73.7,9.9,11.8,75.6,77.9,100,2799,292,78.6,1614,6,6.2,6.2,41.3,27,56.4,606,57.75,41.2,0,601,57.5,44.8,0,46.7,0,75.6,0.15,0.3,1.6,48.1,57.1
2/11/2022 20:20,40.8,22.3,73.4,0,10,73.6,74.3,74,74.8,74.1,73,74.5,75.1,73.1,75.2,100,100,100,100,100,100,100,100,100,100,72.6,9.9,11.8,74.2,76.6,100,2805,295,78.7,1626,0,0,0,40.8,27,54.3,611.2,56.7,39.44,0,605.6,56.4,46.4,0,46.4,0,75.2,0.15,0.3,1.6,48,55.5
2/11/2022 20:25,40.4,21.7,73.3,0,10,73.6,74.3,74,74.9,74.1,73,74.5,75,73.1,75.2,100,100,100,100,100,100,100,100,100,100,71.7,10,11.8,73.1,75.6,100,2805,297,78.9,1617.5,0,0,0,40.4,27,52,601.6,55.6,38.48,0,612,55.3,45.76,0,46.3,0,74.8,0.15,0.3,1.6,48,53.7
2/11/2022 20:30,40.2,21.1,73,0,10,73.5,74.2,73.9,74.9,74.2,73.1,74.4,74.8,73.1,75.2,99.5,99.3,99.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,70.9,10,11.9,72.3,74.7,100,2805,297,78.9,0,6.6,7.5,7.5,40.2,27,49.7,606.67,54.5,40.4,0,605.33,54.25,44.8,0,46.4,0,74.4,0.15,0.3,1.6,48,51.9
2/11/2022 20:35,39.8,20.7,72.8,0,10,73.5,74.2,73.9,74.9,74.1,73.1,74.3,74.6,73,75.1,95.6,95,95,95.6,95.6,95.6,95.6,95.6,95.6,95.6,70.3,10,11.8,71.7,74.1,100,2818,298,79,1610,0,0,0,39.8,27,48,613.6,53.6,40.72,0,606.4,53.5,44.8,0,46.6,0,74.1,0.15,0.3,0.1,48.2,50.8
2/11/2022 20:40,39.6,20.5,72.6,0,10,73.4,74.2,73.8,74.9,74.1,73.2,74.3,74.4,72.9,75.1,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,69.9,9.9,11.9,71.2,73.7,100,2830.5,300.5,79.1,1623,0,0,0,39.6,27,46.9,608,53.5,38,0,612,53.5,44.8,0,46.8,0,73.8,0.15,0.3,0.1,48.7,51
2/11/2022 20:45,39.5,20.5,72.4,0,10,73.3,74.1,73.7,74.8,74.1,73.2,74.2,74.2,72.9,75,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,69.6,10,11.9,70.9,73.2,100,2769,287,79.4,1653,6.8,8.4,8.4,39.5,27,46.8,596.8,53.9,40.4,0,598.4,53.9,45.12,0,47,0,73.6,0.15,0.3,0.1,49.1,51.2
2/11/2022 20:50,41.3,20.8,72.2,0,10,73.2,74.1,73.7,74.8,74.1,73.2,74.1,74,72.8,75,53.5,51.7,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,68.1,11.6,7.3,70.3,73.2,100,2769,287,73.7,0,0,0,0,41.3,27,66.1,618,57.58,38.53,0,620,57.83,44.8,0,47.1,0,73.3,0.23,0.3,0.5,49.5,55.4
2/11/2022 20:55,45,21.4,72.1,1.3,2,73.2,74,73.6,74.8,74,73.2,73.9,73.8,72.7,74.9,51.8,54.2,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,78.8,9.3,6,72.5,73.8,40,2435,224,70.4,1604,0,0,0,45,27,69.1,421.6,70.7,71.92,26.88,431.2,73.5,74.48,26.96,46.9,0,73.2,0.16,0.1,0.4,49.1,67
2/11/2022 21:00,47.3,21.7,71.9,0.4,0,73.1,74,73.6,74.7,73.9,73.2,73.9,73.6,72.6,74.8,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,90.2,7,10.2,88.7,75.9,0,2837,300,85.1,1336,2.9,4.6,4.6,47.3,27,70.7,677.6,108.2,87.52,92.72,644.8,110,94,92.72,46.6,0,74.9,0.24,0.2,0.1,49.3,66.6
2/11/2022 21:05,46.8,21.9,71.9,0,0,73,73.9,73.5,74.7,73.9,73.2,73.8,73.5,72.5,74.7,97.9,98.2,98.2,97.9,97.9,97.9,97.9,97.9,97.9,97.9,94.8,8.4,10.9,93.5,83.2,0,3199,380,91.9,1864,0,0,0,46.8,27,71.5,658.4,114.2,43.52,100,670.4,110.2,55.6,100,46.3,0,77.4,0.24,0.3,1.7,49.1,69.8
2/11/2022 21:10,45,22.2,72.1,0,0,73,73.9,73.5,74.6,73.9,73.2,73.8,73.5,72.5,74.6,100,100,100,100,100,100,100,100,100,100,97.5,9.1,11.3,96.8,86.8,0,3367,421,95.7,1656,0,0,0,45,27,68.8,596,117.8,40.16,100,601.6,113.4,44.96,100,46.4,0,78.8,0.18,0.3,1.7,48.4,66.3
2/11/2022 21:15,42.1,22.2,72.3,0,0,73,73.9,73.6,74.6,73.8,73.2,73.8,73.7,72.5,74.6,100,100,100,100,100,100,100,100,100,100,99.2,9.5,11.6,98.7,88.9,0,3459,444,97.7,1603,5.5,5.5,5.5,42.1,27,63.6,609.6,116.9,43.04,100,604.8,113,49.44,100,46.6,0,79.8,0.17,0.3,1.7,48.2,62.7
2/11/2022 21:20,40.5,21.9,72.6,0,0,73.1,74,73.6,74.6,73.9,73.2,73.9,74,72.6,74.6,100,100,100,100,100,100,100,100,100,100,100.8,9.6,11.7,100.4,90.7,0,3516,460,99,1643,0,0,0,40.5,27,62.1,615.2,116.9,40.48,100,608.8,112.3,48.8,100,46.7,0,80.6,0.17,0.3,1.9,48,61
2/11/2022 21:25,39.7,21.6,73,0,0,73.2,74,73.7,74.6,73.9,73.2,74.1,74.2,72.7,74.7,99.5,99.3,99.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,101.8,9.6,11.7,101.7,92,0,3522,460,100,1630,0,0,0,39.7,27,61.4,602.4,117.1,39.84,99.84,608.8,112.3,46.56,99.6,46.9,0,81.3,0.16,0.3,2.1,47.9,59.5
2/11/2022 21:30,39.3,21.3,73.3,0,0,73.3,74.1,73.9,74.7,74,73.2,74.2,74.5,72.8,74.8,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,102.7,9.6,11.7,102.6,92.8,0,3522,460,100,1621,5.7,5.9,5.9,39.3,27,58.9,605,117.5,41.2,85.9,602,112.88,48.8,86.8,46.9,0,81.7,0.16,0.3,2.1,47.8,58.2
2/11/2022 21:35,38.7,20.8,73.6,0,0,73.5,74.2,74,74.8,74,73.2,74.4,74.9,72.9,74.9,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,103.8,9.3,11.8,103.7,93.7,0,3522,460,100,1619,0,0,0,38.7,27,56,614.67,114,41.07,50.2,609.33,108,48.8,50.47,47,0,82.1,0.15,0.3,2,47.8,56.4
2/11/2022 21:40,38.1,20.4,73.8,0,0.5,73.6,74.3,74.1,74.9,74.1,73.2,74.6,75.1,73.1,75.1,61,61,61,61,61,61,61,61,61,61,103.7,12.3,10,104.6,94.1,5,3522,460,92.9,1625,0,0,0,38.1,27,53.4,613,80.62,38.4,6.1,618,73.62,46.8,5.4,47.1,0,81.4,0.15,0.3,2,47.8,54.6
2/11/2022 21:45,37.5,20.2,74.1,0,8.1,73.8,74.4,74.3,75,74.2,73.3,74.8,75.5,73.3,75.3,73.5,75.9,75.9,73.5,73.5,73.5,73.5,73.5,73.5,73.5,89.1,11.6,11.3,93.7,92.3,77.5,2906,314,82.4,1621,6.4,7.1,7.1,37.5,27,50.5,606.67,56.83,37.33,0,606.67,55.67,44,0,46.9,0,79.4,0.15,0.3,2,47.8,52.6
2/11/2022 21:50,37,18.7,74.1,0,10,73.9,74.5,74.4,75.1,74.3,73.3,75,75.7,73.4,75.5,95.7,97.5,97.5,95.7,95.7,95.7,95.7,95.7,95.7,95.7,81.9,10.5,12,84.8,86.6,100,2908,317.5,81.4,1611,0,0,0,37,27,47.9,599,54.5,38.8,0,605,53.88,44,0,46.8,0,77.9,0.15,0.3,1.2,47.8,50.7
2/11/2022 21:55,36.7,18,73.9,0,10,74,74.6,74.5,75.2,74.4,73.3,75.1,75.8,73.6,75.7,100,100,100,100,100,100,100,100,100,100,78.4,10.3,12,80.6,82.9,100,2845,302,80.3,1630,0,0,0,36.7,27,45.8,614.4,53.7,38.88,0,608,53.5,44,0,46.8,0,77,0.16,0.3,0.1,48.4,50.5
2/11/2022 22:00,36.3,17.8,73.8,0,10,74.1,74.7,74.5,75.3,74.5,73.4,75.2,75.9,73.7,75.8,100,100,100,100,100,100,100,100,100,100,76,10.2,12,77.9,80.3,100,2832,300,79.6,1656,5.7,7.7,7.7,36.3,27,46.2,610.4,53.9,37.6,0,611.2,53.9,44,0,46.8,0,76.3,0.16,0.3,0.1,48.9,50.7
2/11/2022 22:05,35.8,17.9,73.7,0,10,74.1,74.8,74.5,75.4,74.6,73.4,75.2,75.7,73.7,75.9,100,100,100,100,100,100,100,100,100,100,74.4,10,11.9,76,78.6,100,2820,300,79.3,0,0,0,0,35.8,27,47.6,604.8,56.8,37.28,0,608,56.7,43.36,0,46.9,0,75.7,0.17,0.3,0.1,49.2,50.9
2/11/2022 22:10,35.6,17.8,73.5,0,10,74.1,74.8,74.5,75.4,74.6,73.5,75.2,75.6,73.8,76,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,74.8,77.3,100,2813,298,79.1,1623.5,0,0,0,35.6,27,51.5,610.4,58,39.52,0,603.2,57.6,44.96,0,47.1,0,75.3,0.18,0.3,0.1,49.7,51.4
2/11/2022 22:15,38.1,18,73.3,0,10,74.1,74.8,74.5,75.5,74.7,73.5,75.1,75.4,73.7,75.9,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.8,76.3,100,2813,298,79,0,2.8,3.6,3.6,38.1,27,68.5,606.67,58.58,37.6,0,614.67,58.42,44.53,0,47.1,0,75,0.23,0.3,0.7,50,58.2
2/11/2022 22:20,40,18.6,73.1,0,10,74,74.8,74.4,75.5,74.7,73.6,75.1,75.2,73.7,75.9,100,99.9,99.9,100,100,100,100,100,100,100,71.8,10,11.9,73.1,75.6,100,2807,295,78.9,1609,0,0,0,40,27,69.2,609.6,59.9,40.16,0,604.8,59.5,44.64,0,47,0,74.7,0.21,0.3,1.8,48.9,64.6
2/11/2022 22:25,39.7,18.8,73,0,10,74,74.7,74.4,75.5,74.7,73.6,75,75,73.7,75.9,98.4,97.9,97.9,98.4,98.4,98.4,98.4,98.4,98.4,98.4,71.3,10,11.9,72.5,75,100,2811,296,78.9,1627,0,0,0,39.7,27,67.3,611.2,59,37.92,0,608.8,58.9,45.6,0,47.1,0,74.5,0.2,0.3,2,48.2,62.9
2/11/2022 22:30,38.6,18.8,72.9,0,10,73.9,74.7,74.3,75.5,74.6,73.7,74.9,74.8,73.6,75.8,94.9,94.6,94.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,70.9,10,11.9,72.1,74.6,100,2819,297,78.8,1630,4.4,4.9,4.9,38.6,27,64.5,605.6,58.2,37.28,0,608.8,58,44.96,0,47.1,0,74.3,0.19,0.3,2,48.1,61.5
2/11/2022 22:35,37.6,18.6,72.7,0,10,73.8,74.6,74.3,75.4,74.6,73.7,74.8,74.6,73.5,75.8,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,70.6,10,11.9,71.9,74.2,100,2819,299,78.9,1621,0,0,0,37.6,27,61.2,603,57.5,39.2,0,607,57.25,44,0,47,0,74.2,0.18,0.3,2,48.2,60
2/11/2022 22:40,36.5,18.4,72.6,0,10,73.7,74.6,74.2,75.4,74.6,73.7,74.7,74.5,73.4,75.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,70.4,9.9,12,71.6,73.9,100,2849,299,79.7,0,0,0,0,36.5,27,58,613.6,56.8,38.88,0,606.4,56.7,44,0,46.8,0,74,0.17,0.3,1.9,48.3,58.2
2/11/2022 22:45,35.8,18.2,72.4,0,10,73.6,74.5,74.1,75.4,74.5,73.7,74.6,74.2,73.3,75.6,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,70.1,10.4,11.2,71.4,73.7,100,2849,304,78.4,1619,5.8,6,6,35.8,27,54.5,604.8,56.1,36.96,0,608.8,55.9,44.64,0,46.8,0,73.8,0.16,0.3,1.9,48.4,56.1
2/11/2022 22:50,35.1,18.1,72.3,0,10,73.5,74.5,74.1,75.3,74.5,73.7,74.4,74.1,73.2,75.4,50,50,50,50,50,50,50,50,50,50,68.6,11.7,6.5,70.9,73.9,100,2693,274,71.6,1607,0,0,0,35.1,27,51.4,608,55.17,39.73,0,602.67,54.92,44,0,46.8,0,73.6,0.15,0.3,1.9,48.4,53.6
2/11/2022 22:55,34.7,17.8,72.1,0,10,73.4,74.4,74,75.3,74.4,73.7,74.3,73.9,73.1,75.3,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,65.5,11.3,3,69.4,74.4,100,2398,217,65.6,1610,0,0,0,34.7,27,48.9,611,54,38,0,606,53.88,45.6,0,46.6,0,73.4,0.15,0.3,1.9,48.6,51.6
2/11/2022 23:00,34.3,17.8,72,1.5,0,73.3,74.3,74,75.2,74.3,73.7,74.2,73.7,73,75.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,86.4,7.2,8,77.4,74.6,0,2475,196,75.5,1611,6.5,7.3,7.3,34.3,27,46.1,601.33,86.25,38.4,51.87,600,84.5,46.4,50.47,46.7,0,73.5,0.15,0.3,0.1,49.2,50.7
2/11/2022 23:05,34.1,18.1,71.9,0,0,73.2,74.3,73.9,75.1,74.3,73.7,74.1,73.6,73,75.1,88.9,90.8,90.8,88.9,88.9,88.9,88.9,88.9,88.9,88.9,94,7.7,10.5,91.8,81.3,0,2986,332,87.5,1593,0,0,0,34.1,27,46.2,610.4,114.2,43.36,100,604.8,109.9,50.08,100,46.6,0,75.6,0.16,0.3,0.1,49.8,51
2/11/2022 23:10,34.2,18.4,71.9,0,0,73.2,74.2,73.9,75.1,74.2,73.7,74.1,73.6,72.9,75,100,100,100,100,100,100,100,100,100,100,97.8,8.7,11,96.7,86.1,0,3244,393,92.9,1659,0,0,0,34.2,27,47.6,614.4,116.7,39.52,100,616,111.8,47.2,100,46.5,0,77.5,0.16,0.3,0.1,50.2,53.1
2/11/2022 23:15,34.2,18.5,72.2,0,0,73.2,74.2,73.9,75,74.2,73.6,74.1,73.6,72.8,74.9,100,100,100,100,100,100,100,100,100,100,99.9,9.3,11.4,99.2,88.8,0,3441,439.5,96.1,1619,6.2,7.1,7.1,34.2,27,47.5,603,117.88,39.2,100,603,113.5,46.4,100,46.4,0,78.7,0.16,0.3,0.1,50.4,55.9
2/11/2022 23:20,34.2,18.3,72.4,0,0,73.3,74.2,74,75,74.2,73.6,74.2,73.9,72.9,75,100,100,100,100,100,100,100,100,100,100,101.2,9.5,11.6,100.8,90.7,0,3441,439.5,97.9,0,0,0,0,34.2,27,47.9,607.2,117.4,41.76,100,604,112.8,48.8,100,46.4,0,79.7,0.16,0.3,0.1,50.6,54
2/11/2022 23:25,34,18.1,72.7,0,0,73.3,74.3,74.1,75,74.2,73.6,74.3,74.2,73,75,100,100,100,100,100,100,100,100,100,100,102.3,9.6,11.7,102.1,92.1,0,3522,460,99.3,1622.5,0,0,0,34,27,48.2,612,117,41.12,100,606.4,112.4,48.8,100,46.5,0,80.6,0.16,0.3,0.1,50.6,52.4
2/11/2022 23:30,33.9,17.9,73,0,0,73.4,74.3,74.1,75.1,74.2,73.6,74.4,74.5,73.1,75.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,103.2,9.7,11.7,103.1,93.2,0,3522,460,100,0,6.2,7.1,7.1,33.9,27,48,601.6,117.5,39.84,98.32,608.8,112.2,47.52,97.84,46.4,0,81.2,0.16,0.3,0.1,50.9,52.5
2/11/2022 23:35,33.7,17.7,73.4,0,0,73.6,74.4,74.3,75.1,74.3,73.6,74.6,74.8,73.2,75.2,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,103.9,9.6,11.7,103.8,94,0,3522,460,100,1609,0,0,0,33.7,27,47.7,609.33,115.92,42.13,73.67,606.67,110.92,47.47,73.07,46.5,0,81.7,0.16,0.3,0.1,51.2,52.7
2/11/2022 23:40,33.5,17.4,73.7,0,0,73.7,74.5,74.4,75.2,74.4,73.6,74.8,75.1,73.3,75.4,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,104.6,9.7,11.7,104.6,94.8,0,3522,460,99.6,1625,0,0,0,33.5,27,47.8,614.4,102.7,40.16,25.92,613.6,96.1,48.16,26.72,46.5,0,81.8,0.16,0.3,0.1,51.5,52.9
2/11/2022 23:45,33.4,17.4,73.9,0,0.1,73.9,74.6,74.5,75.3,74.5,73.7,75,75.4,73.5,75.5,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,107.9,13.5,7.7,105.6,94.3,1.5,3419,433,86.8,1658,5.6,6.9,6.9,33.4,27,48.2,610.4,64.1,37.28,0,616.8,62.3,44,0,46.5,0,80.2,0.16,0.3,0.1,51.9,54
2/11/2022 23:50,33.4,17.3,74.2,0,6.6,74.1,74.8,74.6,75.4,74.6,73.7,75.2,75.7,73.7,75.7,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,92.3,11.1,11.2,98.7,93.4,65.8,2813,295,80.7,1620,0,0,0,33.4,27,47.9,600,59.1,38.56,0,598.4,58.3,43.04,0,46.4,0,78.6,0.16,0.3,0.1,51.8,55.5
2/11/2022 23:55,33.3,16.6,74.2,0,10,74.2,74.9,74.7,75.5,74.7,73.7,75.4,76,73.9,75.9,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,84.3,10.3,12,87.5,88.8,100,2867,305.5,80.4,1610,0,0,0,33.3,27,47.9,614,57.5,40,0,613,57.12,46,0,46.4,0,77.6,0.17,0.3,0.1,51.8,53.7
2/12/2022 0:00,33.2,16.4,74,0,10,74.3,75,74.8,75.6,74.8,73.8,75.5,76.1,74,76.1,100,100,100,100,100,100,100,100,100,100,80.1,10.1,12,82.4,84.3,100,2818,297,79.7,1626,5.9,6.7,6.7,33.2,27,48.2,612,56.5,37.92,0,614.4,55.9,44,0,46.4,0,76.8,0.16,0.3,0.1,51.8,52.6
2/12/2022 0:05,33.1,16.3,73.9,0,10,74.4,75.1,74.9,75.7,74.9,73.8,75.5,76.2,74.1,76.2,100,100,100,100,100,100,100,100,100,100,77.3,10,11.9,79.1,81.4,100,2818,297,79.4,0,0,0,0,33.1,27,48,602,55.25,38.13,0,602.67,55.08,43.47,0,46.3,0,76.2,0.16,0.3,0.1,52,53.1
2/12/2022 0:10,33.1,16.3,73.7,0,10,74.4,75.1,74.9,75.8,75,73.9,75.6,76.1,74.2,76.3,100,100,100,100,100,100,100,100,100,100,75.5,10.1,11.9,77.2,79.6,100,2822,298,79.1,1612,0,0,0,33.1,27,47.7,614.4,54.4,39.52,0,601.6,54,45.6,0,46.2,0,75.7,0.16,0.3,0.1,52.3,53.3
2/12/2022 0:15,33.1,16.3,73.6,0,10,74.4,75.1,74.9,75.9,75.1,74,75.6,75.9,74.2,76.4,100,100,100,100,100,100,100,100,100,100,74.4,10,11.9,75.9,78.4,100,2815,298,79.1,1626,5.6,6.8,6.8,33.1,27,48.1,608.8,55.9,37.6,0,602.4,55.6,45.6,0,46.3,0,75.3,0.17,0.3,0.1,52.6,53.4
2/12/2022 0:20,33,16.4,73.4,0,10,74.4,75.1,74.8,75.9,75.1,74,75.5,75.8,74.2,76.4,100,100,100,100,100,100,100,100,100,100,73.7,10.1,11.9,75,77.5,100,2822.5,296,79,1640,0,0,0,33,27,48,611,58.25,37.6,0,612,58,45.6,0,46.3,0,75,0.17,0.3,0.1,52.9,53.9
2/12/2022 0:25,32.9,16.5,73.3,0,10,74.3,75.1,74.8,76,75.1,74.1,75.5,75.6,74.2,76.4,100,100,100,100,100,100,100,100,100,100,73.1,10,11.8,74.3,76.8,100,2808,296,79,1623.5,0,0,0,32.9,27,47.8,603.2,58.1,37.28,0,609.6,57.8,44.96,0,46.3,0,74.8,0.16,0.3,0.1,52.9,54.9
2/12/2022 0:30,32.7,16.5,73.1,0,10,74.2,75.1,74.8,76,75.1,74.1,75.4,75.4,74.1,76.4,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,73.8,76.2,100,2808,296,79,0,5.6,6.7,6.7,32.7,27,48.1,609.33,56.75,39.47,0,607.33,56.5,44,0,46.3,0,74.6,0.17,0.3,0.1,52.8,54
2/12/2022 0:35,32.7,16.4,73,0,10,74.2,75.1,74.7,75.9,75,74.1,75.3,75.2,74,76.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,72,10,11.8,73.2,75.7,100,2823,298,79,1626,0,0,0,32.7,27,48.1,604,55.6,36.96,0,610.4,55.3,43.36,0,46.3,0,74.3,0.16,0.3,0.1,52.9,53.6
2/12/2022 0:40,32.6,16.4,72.9,0,10,74.1,75,74.7,75.9,75,74.1,75.2,75,74,76.2,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,71.6,10,11.9,72.8,75.2,100,2817,296,79,1605,0,0,0,32.6,27,47.7,605.6,54.8,39.52,0,600.8,54.5,44.32,0,46.3,0,74.1,0.17,0.3,0.1,53.1,53.8
2/12/2022 0:45,32.4,16.5,72.7,0,10,74,75,74.6,75.9,75,74.1,75.1,74.8,73.9,76.1,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,71.3,10,11.9,72.4,74.8,100,2815,297,79.1,1623,5.4,6.6,6.6,32.4,27,48.3,617,54,38.4,0,616,54,45.6,0,46.3,0,74,0.16,0.3,0.1,53.4,54
2/12/2022 0:50,32.4,16.5,72.6,0,10,73.9,74.9,74.5,75.8,74.9,74.1,75,74.6,73.7,76,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,71.1,9.8,12,72.2,74.5,100,2842,302,79.9,1627,0,0,0,32.4,27,48.2,606.67,56.33,37.6,0,608.67,56.17,45.6,0,46.3,0,73.7,0.16,0.3,0.1,53.7,54.1
2/12/2022 0:55,32.5,16.6,72.4,0,10,73.8,74.8,74.5,75.7,74.9,74.1,74.8,74.5,73.7,75.9,61.5,59.7,59.7,59.7,61.5,61.5,61.5,61.5,61.5,61.5,70.5,10.8,9.9,71.9,74.4,100,2828,299,77.4,1627,0,0,0,32.5,27,47.8,609.6,58,37.6,0,611.2,58,45.6,0,46.2,0,73.6,0.16,0.3,0.1,54,54.2
2/12/2022 1:00,32.4,16.6,72.2,0,10,73.7,74.7,74.4,75.7,74.8,74.1,74.7,74.2,73.5,75.8,44.7,43.1,43.1,43.1,44.7,44.7,44.7,44.7,44.7,44.7,68.2,11.8,4.7,71,74.7,100,2455,229.5,69.7,1620.5,5.6,6.7,6.7,32.4,27,47.8,600,57.25,37.6,0,612,57.25,44.4,0,46.1,0,73.4,0.16,0.3,0.1,54.2,54.5
2/12/2022 1:05,32.3,16.7,72.1,0.1,8,73.6,74.7,74.3,75.6,74.7,74.1,74.6,74.1,73.5,75.7,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,65,10.6,3.3,69.4,75.1,80,2504,240,65.9,1623,0,0,0,32.3,27,47.9,610.4,56.4,39.84,1.6,605.6,56.1,44,1.52,46,0,73.3,0.16,0.3,0.1,54.3,54.6
2/12/2022 1:10,32.3,16.8,72,2.4,0,73.5,74.6,74.3,75.5,74.7,74.1,74.5,74,73.3,75.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,91.9,6.9,8.4,82.3,75.3,0,2504,240,78.2,0,0,0,0,32.3,27,48.3,600,95,38.88,59.6,600.8,94.3,45.6,59.76,45.9,0,73.6,0.16,0.3,0.1,54.5,54.7
2/12/2022 1:15,32.2,17,72,0.3,0,73.5,74.5,74.2,75.5,74.6,74.1,74.4,73.8,73.2,75.5,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,94.4,7.6,10.5,92.7,81.8,0,3076,352,88.9,1603,5.9,6.7,6.7,32.2,27,48.1,606.67,115.17,42.4,98.67,612.67,110.83,48.8,98.67,45.8,0,76,0.16,0.3,0.1,54.8,54.8
2/12/2022 1:20,32.1,17.3,72.1,0,0,73.4,74.5,74.2,75.4,74.6,74.1,74.4,73.8,73.2,75.4,100,100,100,100,100,100,100,100,100,100,98.2,8.8,11,97.1,86.6,0,3283,400,93.7,1617,0,0,0,32.1,27,48.1,610.4,115.6,42.4,100,605.6,111,48.16,100,45.9,0,77.8,0.16,0.3,0.1,55,54.8
2/12/2022 1:25,31.8,17.3,72.3,0,0,73.4,74.5,74.2,75.4,74.5,74.1,74.4,73.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,100.5,9.3,11.4,99.9,89.7,0,3421,434,96.6,1624,0,0,0,31.8,27,47.8,608,117.4,42.4,100,604.8,113.1,47.2,100,45.7,0,79,0.16,0.3,0.1,55.3,54.9
2/12/2022 1:30,31.8,17,72.5,0,0,73.5,74.5,74.3,75.4,74.5,74,74.5,74.2,73.2,75.3,100,100,100,100,100,100,100,100,100,100,102.1,9.7,11.7,101.7,91.6,0,3506,454.5,98.1,1626,5.8,6.7,6.7,31.8,27,48.1,609,118.25,42.4,100,606,113.5,47.2,100,45.8,0,80,0.16,0.3,0.1,55.5,55
2/12/2022 1:35,31.9,16.8,72.9,0,0,73.6,74.5,74.4,75.4,74.5,74,74.6,74.5,73.3,75.3,100,100,100,100,100,100,100,100,100,100,103.1,9.6,11.7,102.9,93,0,3506,454.5,99.6,0,0,0,0,31.9,27,48.2,610,117.83,41.33,99.87,610,113.25,47.2,99.87,45.8,0,80.8,0.16,0.3,0.1,55.8,55.2
2/12/2022 1:40,31.8,16.7,73.2,0,0,73.7,74.6,74.5,75.4,74.5,74,74.7,74.8,73.4,75.5,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,103.7,9.7,11.7,103.7,94,0,3522,460,100,1609,0,0,0,31.8,27,47.7,607.2,117,40.8,85.28,608.8,112.2,47.2,85.36,45.7,0,81.4,0.15,0.3,0.1,56,55.3
2/12/2022 1:45,31.6,16.6,73.5,0,0,73.8,74.7,74.6,75.5,74.6,74,74.9,75.1,73.5,75.6,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,104.5,9.3,11.8,104.4,94.7,0,3522,460,100,1627,5.7,6.8,6.8,31.6,27,47.9,607.2,114.3,39.84,51.12,615.2,107.8,46.56,49.68,45.7,0,81.8,0.16,0.3,0.1,56.2,55.4
2/12/2022 1:50,31.5,16.4,73.8,0,0.2,74,74.8,74.7,75.6,74.7,74,75.1,75.4,73.7,75.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,105.6,11.7,10.4,105.1,95.1,1.8,3521,460,94.7,1614,0,0,0,31.5,27,48.3,614,84.88,38.4,9.6,612,78.88,45.2,9.9,45.7,0,81.3,0.17,0.3,0.1,56.5,55.5
2/12/2022 1:55,31.4,16.7,74.1,0,7.3,74.1,75,74.8,75.7,74.8,74.1,75.3,75.7,73.8,75.9,71.3,74.3,74.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,91.5,12,11.1,96.5,93.6,67.4,2930,319,0,1623,0,0,0,31.4,27,48.1,607.33,57.42,37.6,0,605.33,56.17,44,0,45.7,0,79.3,0.16,0.3,0.1,56.7,55.6
2/12/2022 2:00,31.3,16,74.3,0,10,74.3,75.1,75,75.8,74.9,74.1,75.5,76,74,76.1,96.7,98.6,98.6,96.7,96.7,96.7,96.7,96.7,96.7,96.7,83.7,10.6,12,86.7,88.3,100,2940,322,0,1626,5.9,6.7,6.7,31.3,27,47.7,607.2,58.4,37.6,0,604,58.3,45.6,0,45.7,0,77.7,0.16,0.3,0.1,56.9,55.7
2/12/2022 2:05,31.3,15.5,74.1,0,10,74.3,75.2,75,75.9,75,74.1,75.6,76.1,74.2,76.3,100,100,100,100,100,100,100,100,100,100,80.1,10.3,12,82.3,84.4,100,2876,309,0,1635,0,0,0,31.3,27,48.2,608,58.38,37.2,0,609,58.12,45.6,0,45.7,0,77,0.17,0.3,0.1,57.1,55.8
2/12/2022 2:10,31.3,15.4,74,0,10,74.4,75.2,75.1,76,75.1,74.2,75.7,76.2,74.3,76.4,100,100,100,100,100,100,100,100,100,100,77.3,10.2,12,79.3,81.4,100,2850,304,0,1614,0,0,0,31.3,27,47.9,604.67,57.25,39.47,0,607.33,57,44.27,0,45.7,0,76.4,0.16,0.3,0.1,57.3,55.9
2/12/2022 2:15,31.2,15.3,73.8,0,10,74.5,75.3,75.1,76.1,75.2,74.2,75.7,76.1,74.3,76.5,100,100,100,100,100,100,100,100,100,100,75.6,10.1,11.9,77.3,79.6,100,2829,300,0,1625,5.5,6.6,6.6,31.2,27,47.9,612,55.9,38.24,0,609.6,55.6,45.28,0,45.7,0,75.8,0.16,0.3,0.1,57.5,56
2/12/2022 2:20,31.2,15.3,73.7,0,10,74.5,75.3,75.1,76.1,75.2,74.3,75.7,76,74.4,76.5,100,100,100,100,100,100,100,100,100,100,74.6,10,11.9,75.9,78.5,100,2828,299,0,1623,0,0,0,31.2,27,48.2,605.6,55.1,37.28,0,616.8,54.7,44,0,45.7,0,75.5,0.17,0.3,0.1,57.7,56.1
2/12/2022 2:25,31.2,15.3,73.6,0,10,74.4,75.3,75,76.2,75.2,74.3,75.6,75.8,74.3,76.5,100,100,100,100,100,100,100,100,100,100,73.8,10.1,11.9,75.1,77.7,100,2821,298,0,1609,0,0,0,31.2,27,47.9,604,54.2,39.52,0,603.2,54,44,0,45.7,0,75.1,0.17,0.3,0.1,57.8,56.1
2/12/2022 2:30,31.1,15.3,73.4,0,10,74.4,75.2,75,76.2,75.2,74.3,75.5,75.6,74.3,76.5,100,100,100,100,100,100,100,100,100,100,73.1,10,11.9,74.3,76.9,100,2817,297,0,1621,5.6,6.6,6.6,31.1,27,47.9,609.6,55.6,39.2,0,603.2,55.6,44.32,0,45.7,0,74.8,0.16,0.3,0.1,58,56.2
2/12/2022 2:35,31,15.4,73.2,0,10,74.3,75.2,74.9,76.2,75.2,74.4,75.5,75.4,74.2,76.5,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,73.8,76.3,100,2814.5,295.5,0,1629,0,0,0,31,27,48.2,608,58,37.6,0,604,58,45.6,0,45.6,0,74.6,0.17,0.3,0.1,58.2,56.3
2/12/2022 2:40,31,15.4,73.1,0,10,74.3,75.2,74.9,76.1,75.2,74.4,75.4,75.2,74.2,76.4,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,72.1,10,11.9,73.3,75.8,100,2810,298,0,1622,0,0,0,31,27,48.2,607.2,58,37.6,0,608.8,57.8,44.96,0,45.6,0,74.4,0.17,0.3,0.1,58.3,56.4
2/12/2022 2:45,30.9,15.4,72.9,0,10,74.2,75.1,74.8,76.1,75.2,74.4,75.3,75,74.1,76.3,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,71.8,10,11.9,72.9,75.4,100,2815,296,0,0,5.5,6.6,6.6,30.9,27,47.8,604,56.8,37.6,0,603.2,56.7,44.96,0,45.6,0,74.2,0.16,0.3,0.1,58.5,56.5
2/12/2022 2:50,30.8,15.3,72.8,0,10,74.1,75.1,74.8,76.1,75.1,74.4,75.2,74.8,74,76.2,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,71.5,10,11.9,72.6,75.1,100,2815,296,0,1617,0,0,0,30.8,27,48.1,606.4,55.7,37.6,0,606.4,55.3,45.6,0,45.5,0,74,0.17,0.3,0.1,58.6,56.6
2/12/2022 2:55,30.7,15.3,72.7,0,10,74,75,74.7,76,75.1,74.4,75,74.7,73.9,76.1,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,71.2,10,12,72.3,74.7,100,2816,297,0,1618,0,0,0,30.7,27,48,609.33,54.75,37.6,0,609.33,54.5,44.27,0,45.5,0,73.8,0.16,0.3,0.1,58.8,56.6
2/12/2022 3:00,30.7,15.3,72.5,0,10,73.9,74.9,74.6,76,75,74.4,74.9,74.5,73.7,76,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,70.9,9.9,12,72.1,74.4,100,2847,303,0,1615,5.7,6.4,6.4,30.7,27,47.9,609.6,54,37.6,0,608,53.9,44,0,45.4,0,73.6,0.16,0.3,0.1,59,56.7
2/12/2022 3:05,30.6,15.3,72.4,0,10,73.8,74.8,74.6,75.9,74.9,74.4,74.8,74.3,73.6,75.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,70.3,10.9,10.2,71.7,74.3,100,2840,300,0,1619,0,0,0,30.6,27,47.9,604.8,55.6,37.6,0,609.6,55.6,44,0,45.4,0,73.4,0.17,0.3,0.1,59.1,56.7
2/12/2022 3:10,30.6,15.4,72.2,0,10,73.7,74.8,74.5,75.8,74.9,74.4,74.6,74.1,73.5,75.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,67.8,11.8,4.5,70.9,74.6,100,2566,248,0,1625,0,0,0,30.6,27,48,606,58,37.6,0,608,58,44,0,45.3,0,73.3,0.16,0.3,0.1,59.3,56.8
2/12/2022 3:15,30.5,15.5,72.1,0.9,5,73.6,74.7,74.4,75.7,74.8,74.4,74.5,73.9,73.4,75.6,44.8,48.2,48.2,44.8,44.8,44.8,44.8,44.8,44.8,44.8,73.4,9.4,4.7,70.2,75.3,60,2342,204,0,1622,6,6.3,6.3,30.5,27,48.1,604.67,64.67,37.87,16.8,604.67,65.08,44,16.33,45.2,0,73.2,0.16,0.3,0.1,59.4,56.9
2/12/2022 3:20,30.5,15.6,72,1.1,0,73.5,74.6,74.4,75.7,74.7,74.3,74.4,73.8,73.3,75.5,73.3,75.4,75.4,73.3,73.3,73.3,73.3,73.3,73.3,73.3,92.2,6.6,9.6,89.8,75.7,0,2649,264,0,1592,0,0,0,30.5,27,47.8,600,111.6,42.08,82.48,601.6,108.2,47.84,82.48,45.2,0,74.3,0.16,0.3,0.1,59.5,57
2/12/2022 3:25,30.4,15.9,71.9,0,0,73.4,74.6,74.3,75.6,74.7,74.3,74.3,73.7,73.3,75.4,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,95.7,8,10.6,93.9,83.4,0,3132,365,0,1614,0,0,0,30.4,27,48.3,617,115.12,41.6,100,613,111,48.8,100,45.1,0,76.4,0.17,0.3,0.1,59.7,57.1
2/12/2022 3:30,30.4,16.1,72.1,0,0,73.4,74.5,74.3,75.5,74.6,74.3,74.3,73.7,73.2,75.3,100,100,100,100,100,100,100,100,100,100,98.8,8.9,11.2,97.8,87.4,0,3378,423.5,0,1612.5,5.9,6.6,6.6,30.4,27,48,601.6,116.3,39.84,100,609.6,111.4,47.52,100,45,0,77.7,0.16,0.3,0.1,59.8,57.1
2/12/2022 3:35,30.3,16,72.3,0,0,73.4,74.5,74.3,75.5,74.6,74.3,74.4,73.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,100.9,9.3,11.5,100.3,90.3,0,3378,423.5,0,0,0,0,0,30.3,27,47.8,606.67,116.75,42.4,100,606,111.75,47.2,100,44.9,0,79,0.16,0.3,0.1,59.9,57.2
2/12/2022 3:40,30.2,15.9,72.6,0,0,73.5,74.6,74.4,75.5,74.6,74.2,74.4,74.1,73.2,75.3,100,100,100,100,100,100,100,100,100,100,102.1,9.6,11.7,101.8,92,0,3500,454,0,1625,0,0,0,30.2,27,48,609.6,116.7,42.4,100,605.6,112.3,47.52,100,44.8,0,79.9,0.16,0.3,0.1,60,57.2
2/12/2022 3:45,30.2,15.9,72.9,0,0,73.6,74.6,74.5,75.5,74.6,74.2,74.6,74.5,73.3,75.4,100,100,100,100,100,100,100,100,100,100,103.1,9.7,11.7,102.8,93.1,0,3522,460,0,1630,5.9,6.5,6.5,30.2,27,48.3,609.6,117.5,42.4,99.8,608.8,113.5,48.16,99.6,44.8,0,80.7,0.16,0.3,0.1,60.1,57.2
2/12/2022 3:50,30.1,15.8,73.2,0,0,73.7,74.7,74.6,75.5,74.6,74.2,74.7,74.8,73.4,75.4,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,103.8,9.7,11.7,103.6,94,0,3522,460,0,1620,0,0,0,30.1,27,48.1,612.8,117.5,41.44,91.5,607.2,113.2,47.2,88.8,44.7,0,81.3,0.16,0.3,0.1,60.3,57.3
2/12/2022 3:55,30,15.7,73.6,0,0,73.8,74.8,74.7,75.6,74.7,74.2,74.9,75.1,73.6,75.6,80,80,80,80,80,80,80,80,80,80,104.5,9.4,11.8,104.5,94.8,0,3522,460,0,1617,0,0,0,30,27,47.8,611.2,114.6,40.16,55.13,612,108.8,46.88,51.36,44.7,0,81.8,0.16,0.3,0.1,60.4,57.4
2/12/2022 4:00,29.9,15.5,73.8,0,1,74,74.9,74.8,75.7,74.8,74.2,75.1,75.4,73.7,75.7,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,103.2,12.3,10.5,105.2,95.1,3.8,3522,460,0,1624,5.5,6.7,6.7,29.9,27,47.8,609.6,80.8,38.24,7.04,612,74.9,44.64,6.48,44.6,0,81.3,0.16,0.3,0.1,60.5,57.5
2/12/2022 4:05,29.8,15.6,74.2,0,8.4,74.1,75,74.9,75.8,74.9,74.2,75.3,75.7,73.9,75.9,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,90.5,11.3,11.5,96.1,94,75.3,2935,321,0,1620,0,0,0,29.8,27,48.1,612,56.88,37.6,0,613,55.62,44,0,44.6,0,79.3,0.16,0.3,0.1,60.6,57.5
2/12/2022 4:10,29.9,15.1,74.3,0,10,74.3,75.1,75,75.9,75,74.3,75.4,76,74.1,76.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,83.8,10.8,12,86.7,88.3,100,2923,318.5,0,1280,0,0,0,29.9,27,49.6,527.2,55.3,43.52,0,545.6,54.6,48.72,0,44.5,0,77.9,0.15,0.2,0.1,60.7,57.5
2/12/2022 4:15,32.2,15,74.2,0,10,74.4,75.2,75.1,76,75.1,74.3,75.6,76.1,74.2,76.2,100,100,100,100,100,100,100,100,100,100,79.7,10.3,12,81.9,84.1,100,2923,318.5,0,0,2.7,4.4,4.4,32.2,27,67,594.67,58.33,91.53,0,566.67,57.25,95.33,0,44.4,0,77.1,0.2,0.1,0.1,60.8,57.5
2/12/2022 4:20,34.7,15.4,74,0,10,74.5,75.3,75.2,76.1,75.2,74.4,75.6,76.1,74.3,76.4,100,100,100,100,100,100,100,100,100,100,77.3,10.2,12,79,81.4,100,2855,305,0,1866,0,0,0,34.7,27,70.3,677.6,64.4,43.2,0,692.8,64.3,54.64,0,44.3,0,76.3,0.26,0.3,0.6,60.6,60.8
2/12/2022 4:25,34.8,15.6,73.9,0,10,74.5,75.3,75.1,76.2,75.2,74.4,75.6,76,74.3,76.5,100,100,100,100,100,100,100,100,100,100,75.6,10.1,11.9,77.2,79.7,100,2838,301,0,1658,0,0,0,34.8,27,68,598.4,65.8,38.24,0,594.4,65.6,42.56,0,44.2,0,75.9,0.2,0.3,2,56.6,69.8
2/12/2022 4:30,33.7,15.8,73.7,0,10,74.5,75.3,75.1,76.2,75.3,74.5,75.6,75.9,74.3,76.5,100,100,100,100,100,100,100,100,100,100,74.4,10,11.9,75.9,78.5,100,2823.5,298,0,1617.5,4.4,4.9,4.9,33.7,27,64.8,614,63.38,40.4,0,610,63.12,46.4,0,44.1,0,75.7,0.19,0.3,2.4,51.8,65
2/12/2022 4:35,32.3,15.8,73.7,0,10,74.5,75.3,75.1,76.3,75.3,74.5,75.6,75.7,74.3,76.5,100,100,100,100,100,100,100,100,100,100,73.6,10,11.9,75,77.5,100,2813,299,0,1610,0,0,0,32.3,27,61.1,612.8,60.4,37.92,0,612.8,60.1,44.48,0,44.1,0,75.5,0.19,0.3,2.4,50,60.8
2/12/2022 4:40,31.4,15.6,73.6,0,10,74.5,75.3,75.1,76.3,75.3,74.5,75.5,75.5,74.3,76.5,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.3,76.8,100,2813,299,0,0,0,0,0,31.4,27,57.3,623.2,58.2,41.36,0,620,57.7,47.04,0,44.1,0,75.3,0.19,0.3,1.9,49.4,57.9
2/12/2022 4:45,33.6,15.5,73.6,0,10,74.4,75.3,75,76.3,75.3,74.6,75.5,75.3,74.3,76.5,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.7,76.2,100,2823,297,0,1808,2.6,3.6,3.6,33.6,27,68.5,628,58.5,37.87,0,632.67,58.42,44,0,44,0,75,0.23,0.3,0.1,49.8,56.9
2/12/2022 4:50,36.2,15.8,73.4,0,10,74.3,75.2,75,76.3,75.3,74.6,75.4,75.2,74.2,76.4,100,100,100,100,100,100,100,100,100,100,72,10,11.8,73.2,75.7,100,2819,297,0,1591,0,0,0,36.2,27,69.8,606,62.5,41.2,0,599,62.5,46.4,0,43.9,0,74.7,0.22,0.3,0.1,50.2,57.1
2/12/2022 4:55,36.9,16,73.3,0,10,74.2,75.2,74.9,76.2,75.2,74.6,75.3,75,74.1,76.3,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,72.8,75.3,100,2819,297,0,1657,0,0,0,36.9,27,68.7,652.67,64.33,41,0,568,64.33,49.73,0,43.8,0,74.6,0.24,0.3,0.8,50.5,66.2
2/12/2022 5:00,40.1,16.1,73.2,0,10,74.2,75.1,74.9,76.2,75.2,74.6,75.2,74.8,74,76.2,100,100,100,100,100,100,100,100,100,100,71.3,10,11.8,72.5,74.9,100,2816,297,0,1793,2.6,3.6,3.6,40.1,27,71,607.2,64.8,35.44,0,618.4,64.9,41.36,0,43.8,0,74.5,0.23,0.3,0.4,50.6,67.8
2/12/2022 5:05,40.8,16.1,73.1,0,10,74.1,75.1,74.8,76.1,75.2,74.6,75.1,74.6,73.9,76.1,100,100,100,100,100,100,100,100,100,100,71,10,11.8,72.2,74.6,100,2809,295,0,1564,0,0,0,40.8,27,70.5,608.8,65.5,40.88,0,597.6,65.5,45.84,0,43.6,0,74.5,0.21,0.3,1.6,50.3,69
2/12/2022 5:10,38.6,16.2,73,0,10,74,75,74.7,76.1,75.1,74.6,75,74.4,73.8,76,99,99,99,99,99,99,99,99,99,99,70.6,10,11.9,71.9,74.3,100,2818,297,0,1637,0,0,0,38.6,27,68.4,617,63.38,38,0,614,63.12,46,0,43.6,0,74.5,0.21,0.3,2.1,49.4,65.6
2/12/2022 5:15,35.5,16.3,72.9,0,10,73.9,75,74.7,76,75,74.6,74.8,74.3,73.7,75.9,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,70.4,10,11.8,71.6,74,100,2818,297,0,1629,4.3,4.8,4.8,35.5,27,64.9,602,61.17,38.27,0,610.4,61.1,43.92,0,43.6,0,74.4,0.19,0.3,2,49,62.9
2/12/2022 5:20,33.2,16.1,72.9,0,10,73.8,74.9,74.6,76,75,74.6,74.7,74.1,73.6,75.8,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,70.1,10,11.9,71.4,73.7,100,2815,296,0,1615,0,0,0,33.2,27,60.9,607.2,59.4,39.6,0,605.6,59.1,45.2,0,43.5,0,74.2,0.18,0.3,2,48.9,60.7
2/12/2022 5:25,31.7,15.9,72.7,0,10,73.7,74.8,74.5,75.9,74.9,74.5,74.6,73.9,73.5,75.6,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,70,10,11.9,71.2,73.5,100,2816,298,0,1617,0,0,0,31.7,27,57,608,57.9,39.6,0,608,57.9,44.24,0,43.3,0,74,0.17,0.3,2,48.9,58.4
2/12/2022 5:30,30.6,15.9,72.7,0,10,73.6,74.7,74.5,75.8,74.8,74.5,74.5,73.7,73.4,75.5,80.6,79.4,79.4,79.4,80.6,80.6,80.6,80.6,80.6,80.6,69.8,9.9,12,71,73.3,100,2826,299,0,1611,5.8,5.9,5.9,30.6,27,52.3,608,56.7,39.6,0,608,56.4,45.2,0,43.1,0,73.8,0.16,0.3,2,48.9,55.3
2/12/2022 5:35,29.8,15.6,72.5,0,10,73.5,74.6,74.4,75.7,74.7,74.5,74.3,73.6,73.3,75.4,68.9,66.4,66.4,67.8,68.9,68.9,68.9,68.9,68.9,68.9,69.5,10.4,11.5,70.8,73.1,100,2850,304,0,1606,0,0,0,29.8,27,48.3,608.8,55.3,39.6,0,608.8,55.2,45.2,0,43,0,73.6,0.16,0.3,2,48.8,52.3
2/12/2022 5:40,29.3,15.5,72.3,0,10,73.4,74.6,74.3,75.6,74.6,74.4,74.2,73.4,73.2,75.3,54.2,52.6,52.6,54.2,54.2,54.2,54.2,54.2,54.2,54.2,68.5,11.6,7.4,70.4,73.3,100,2613.5,257.5,0,1605.5,0,0,0,29.3,27,45.6,609,54.25,39.6,0,606,54,44.8,0,43,0,73.4,0.16,0.3,0.1,49.1,50.8
2/12/2022 5:45,29.7,15.5,72.2,0,10,73.3,74.5,74.3,75.6,74.6,74.4,74.1,73.3,73.1,75.1,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,65.3,11.6,3.5,69.2,73.8,100,2613.5,257.5,0,0,5.3,6.8,6.8,29.7,27,52.5,657.33,53.83,42.33,0,648,53.58,49.07,0,42.9,0,73.1,0.21,0.3,0.1,49.6,51
2/12/2022 5:50,32.4,15.7,72,1.6,2.5,73.2,74.4,74.2,75.5,74.5,74.4,74,73.2,73,75,52,52,52,52,52,52,52,52,52,52,81.1,8.4,5.4,70.9,74.5,40,2284,198,0,1735,0,0,0,32.4,27,67.2,591,72,35.6,31.4,601,73,41.6,31.1,42.8,0,72.9,0.22,0.3,0.1,50,51.3
2/12/2022 5:55,34.5,16,71.9,1.5,0,73.1,74.3,74.1,75.4,74.4,74.4,73.8,73,72.8,74.9,83.3,85.5,85.5,83.3,83.3,83.3,83.3,83.3,83.3,83.3,92.2,7.1,10.1,90.3,77.6,0,2849,301,0,1588,0,0,0,34.5,27,68.1,608,116.08,42.4,92.73,604.67,113.33,48.67,92.33,42.7,0,74.7,0.21,0.3,0.7,50.3,57.7
2/12/2022 6:00,34.3,16.2,71.9,0,0,73.1,74.3,74.1,75.3,74.3,74.3,73.8,72.9,72.8,74.8,99.4,100,100,99.4,99.4,99.4,99.4,99.4,99.4,99.4,96.5,8.4,10.9,95.2,84.4,0,3289,400.5,0,1646.5,3.9,4.6,4.6,34.3,27,67.4,610,119,39.6,100,614,114.88,47.2,100,42.6,0,77.1,0.21,0.3,1.7,49.8,68.2
2/12/2022 6:05,33,16.7,72,0,0,73,74.3,74.1,75.3,74.3,74.3,73.8,73,72.7,74.7,100,100,100,100,100,100,100,100,100,100,99.1,9.1,11.3,98.3,87.8,0,3289,400.5,0,0,0,0,0,33,27,65,607.33,119,39.2,100,600,114.83,46.8,100,42.6,0,78.5,0.19,0.3,1.9,49.2,64.3
2/12/2022 6:10,31.8,16.8,72.2,0,0,73.1,74.2,74.1,75.2,74.2,74.3,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,100.7,9.5,11.6,100.2,90.2,0,3490,451.5,0,1614,0,0,0,31.8,27,61.3,604,118.12,40,100,604,113.62,48,100,42.5,0,79.5,0.18,0.3,2,49,61.5
2/12/2022 6:15,30.9,16.6,72.5,0,0,73.1,74.3,74.2,75.2,74.2,74.2,73.9,73.6,72.8,74.7,100,100,100,100,100,100,100,100,100,100,101.9,9.7,11.7,101.6,91.5,0,3490,451.5,0,0,5.5,5.6,5.6,30.9,27,57.7,608.8,117.9,41.44,100,610.4,113.5,49.2,100,42.5,0,80.2,0.17,0.3,2,49,59.1
2/12/2022 6:20,30.1,16.4,72.8,0,0,73.2,74.3,74.3,75.2,74.3,74.2,74.1,73.9,72.9,74.8,100,100,100,100,100,100,100,100,100,100,102.9,9.6,11.7,102.6,92.7,0,3522,460,0,1621,0,0,0,30.1,27,53.2,607.33,117.42,40,100,609.33,112.92,48.67,100,42.5,0,80.9,0.16,0.3,1.9,48.9,56.1
2/12/2022 6:25,29.6,16.3,73.2,0,0,73.4,74.4,74.4,75.3,74.3,74.2,74.2,74.2,73,74.9,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,103.5,9.6,11.7,103.4,93.6,0,3522,460,0,1606,0,0,0,29.6,27,49.5,605,117,40,92.3,606,112,47.6,90.9,42.4,0,81.4,0.16,0.3,1.9,48.9,53.4
2/12/2022 6:30,29.2,16.2,73.5,0,0,73.5,74.5,74.5,75.4,74.4,74.2,74.4,74.6,73.1,75,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,104.2,9.5,11.7,104.1,94.3,0,3522,460,0,1603,6.3,6.9,6.9,29.2,27,46.2,606.67,115.08,40.8,64,610,109.75,48.67,64.2,42.6,0,81.7,0.15,0.3,0.7,49.1,51.2
2/12/2022 6:35,29,16,73.7,0,0,73.7,74.6,74.6,75.4,74.5,74.2,74.6,74.9,73.3,75.2,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,105,10,11.4,104.9,95.1,0,3521,460,0,1609,0,0,0,29,27,45.8,614,96.25,40.4,21.7,615,91.25,48.8,22.2,42.5,0,81.6,0.17,0.3,0.1,49.6,51.1
2/12/2022 6:40,29,16,74,0,4.5,73.8,74.7,74.7,75.5,74.6,74.2,74.8,75.2,73.5,75.4,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,95.9,13.1,9.9,100.9,94.2,45.4,3209,381,0,1649,0,0,0,29,27,47.1,608,60.6,36.96,0,614.4,58.9,44.4,0,42.5,0,79.9,0.16,0.3,0.1,50,51.3
2/12/2022 6:45,29,15.5,74.2,0,10,74,74.8,74.8,75.6,74.7,74.2,75,75.5,73.7,75.6,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,85.1,10.7,12,88.3,90.2,100,2929.5,320.5,0,1614,5.4,6.5,6.5,29,27,47.5,604,58.5,38.88,0,601.6,58,44.72,0,42.4,0,78.1,0.16,0.3,0.5,50.3,55.7
2/12/2022 6:50,29,15.4,74.1,0,10,74.1,75,74.9,75.7,74.8,74.3,75.2,75.7,73.8,75.8,100,100,100,100,100,100,100,100,100,100,79.7,10.4,12,82.2,84.5,100,2851,304,0,1624.5,0,0,0,29,27,48,615.2,57.6,38.88,0,605.6,57.2,46,0,42.4,0,77.1,0.16,0.3,0.7,50.3,54.9
2/12/2022 6:55,29,15.4,73.9,0,10,74.2,75.1,75,75.8,74.9,74.3,75.3,75.8,73.9,75.9,100,100,100,100,100,100,100,100,100,100,76.5,10.2,12,78.5,81.1,100,2851,304,0,0,0,0,0,29,27,47.9,601.33,56.25,37.87,0,611.33,55.83,44.67,0,42.4,0,76.4,0.16,0.3,0.5,50.1,52.7
2/12/2022 7:00,28.9,15.4,73.8,0,10,74.3,75.1,75,76,75,74.4,75.3,75.7,74,76,100,100,100,100,100,100,100,100,100,100,74.5,10.1,11.9,76.2,79,100,2829,299,0,1609,5.5,6.4,6.4,28.9,27,47.9,612.8,55.2,39.2,0,603.2,55,45.04,0,42.4,0,76,0.16,0.3,0.1,50.2,52.1
2/12/2022 7:05,28.8,15.3,73.7,0,10,74.3,75.1,75,76,75,74.4,75.3,75.6,74.1,76.1,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.9,74.9,77.8,100,2827,299,0,1624,0,0,0,28.8,27,48,604,54.6,37.28,0,613.6,54,45.04,0,42.3,0,75.6,0.17,0.3,0.1,50.5,52.4
2/12/2022 7:10,28.6,15.4,73.6,0,10,74.2,75.1,74.9,76.1,75.1,74.4,75.3,75.4,74,76.1,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74,76.8,100,2825,299,0,1598,0,0,0,28.6,27,47.8,604.8,54,39.2,0,609.6,53.8,44.4,0,42.2,0,75.3,0.17,0.3,0.1,50.9,52.5
2/12/2022 7:15,28.5,15.4,73.4,0,10,74.2,75.1,74.9,76.1,75.1,74.5,75.2,75.2,74,76.1,100,100,100,100,100,100,100,100,100,100,71.9,10,11.9,73.2,76,100,2813.5,298,0,1619,5.4,6.2,6.2,28.5,27,48.1,618,54.62,39.6,0,606,54.5,44.4,0,42.2,0,75,0.17,0.3,0.1,51.2,52.7
2/12/2022 7:20,28,15.4,73.3,0,10,74.1,75.1,74.8,76.1,75.1,74.5,75.1,75,74,76.1,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.6,75.4,100,2817,296,0,1622.5,0,0,0,28,27,48,607.2,57.5,36.96,0,605.6,57.5,44.4,0,42.2,0,74.7,0.16,0.3,0.1,51.5,52.8
2/12/2022 7:25,27.8,15.3,73,0,10,74,75,74.8,76,75,74.5,75,74.8,73.8,76,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,71,10,11.9,72.2,74.9,100,2822,298,0,1625,0,0,0,27.8,27,48,602.4,58,39.2,0,608,58,44.4,0,42.2,0,74.4,0.16,0.3,0,51.8,53
2/12/2022 7:30,27.7,15.2,72.9,0,10,74,75,74.7,76,75,74.5,74.9,74.6,73.8,75.9,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,70.6,10,11.8,71.8,74.5,100,2822,298,0,0,5.4,6.3,6.3,27.7,27,47.9,613.6,56.8,38.24,0,604,56.8,44.72,0,42.1,0,74.2,0.17,0.3,0.1,52.1,53.3
2/12/2022 7:35,27.5,15.2,72.7,0,10,73.9,74.9,74.6,76,75,74.5,74.8,74.4,73.7,75.8,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,70.3,10,11.9,71.5,74.2,100,2826,297,0,1614,0,0,0,27.5,27,48.1,601.6,55.9,37.6,0,609.6,55.6,45.36,0,42.1,0,74.1,0.16,0.3,0.1,52.4,53.5
2/12/2022 7:40,27.3,15.1,72.6,0,10,73.8,74.8,74.6,75.9,74.9,74.5,74.7,74.2,73.6,75.7,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,70.1,9.9,12,71.2,73.8,100,2826,297,0,0,0,0,0,27.3,27,47.9,610,54.92,39.47,0,608.67,54.67,44.67,0,42,0,73.8,0.16,0.3,0.1,52.7,53.7
2/12/2022 7:45,27.1,15,72.5,0,10,73.6,74.8,74.5,75.8,74.8,74.5,74.6,74.1,73.5,75.6,72.7,71.1,71.1,72.7,72.7,72.7,72.7,72.7,72.7,72.7,69.9,10.1,11.8,71.1,73.5,100,2854,303,0,1618,5.3,6.2,6.2,27.1,27,48,609.6,54,37.28,0,616.8,53.9,45.36,0,41.9,0,73.6,0.17,0.3,0.1,53,53.8
2/12/2022 7:50,27.2,14.9,72.3,0,10,73.5,74.7,74.4,75.8,74.8,74.5,74.5,73.9,73.4,75.5,56.6,54.9,54.9,56.6,56.6,56.6,56.6,56.6,56.6,56.6,69.1,11.5,8.1,70.8,73.6,100,2796,292,0,1603,0,0,0,27.2,27,47.9,601,54.25,38.4,0,602,53.88,44,0,41.7,0,73.4,0.16,0.3,0.1,53.2,53.9
2/12/2022 7:55,27,14.9,72.2,0,10,73.5,74.6,74.4,75.7,74.7,74.5,74.3,73.7,73.3,75.4,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,66.3,11.5,3.7,69.7,74.1,100,2494,234,0,1618,0,0,0,27,27,47.9,614.4,56.7,39.2,0,609.6,56.7,46,0,41.6,0,73.2,0.17,0.3,0.1,53.5,54
2/12/2022 8:00,27,14.9,72,1.5,0,73.3,74.5,74.3,75.6,74.6,74.4,74.2,73.5,73.2,75.2,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,86.6,7.3,8,78.6,74.7,0,2471,231,0,1631,5.3,6,6,27,27,48.2,601.33,91.33,38.4,55.13,600.67,90.83,46.27,54.33,41.6,0,73.3,0.16,0.3,0.1,53.7,54.2
2/12/2022 8:05,27,15,71.9,0,0,73.3,74.4,74.2,75.5,74.5,74.4,74.1,73.4,73.1,75.2,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,94.1,7.4,10.4,91.5,79.9,0,3163,373,0,1604,0,0,0,27,27,48.3,607,115.88,42.4,99.7,610,111.62,49.2,100,41.5,0,75.5,0.17,0.3,0.1,54,54.4
2/12/2022 8:10,26.9,15.2,71.9,0,0,73.2,74.4,74.2,75.5,74.5,74.4,74.1,73.4,72.9,75,100,100,100,100,100,100,100,100,100,100,97.5,8.6,11,96.4,85.7,0,3422,432,0,1609,0,0,0,26.9,27,47.9,612.8,116.5,41.44,100,611.2,112.1,47.92,100,41.3,0,77.2,0.16,0.3,0.1,54.2,54.6
2/12/2022 8:15,26.8,15.4,72.1,0,0,73.2,74.4,74.2,75.4,74.4,74.3,74.1,73.5,73,75,100,100,100,100,100,100,100,100,100,100,99.9,9.2,11.4,99.1,88.9,0,3422,432,0,0,5.4,6.3,6.3,26.8,27,48.1,610,116.5,40.27,100,608.67,111.83,47.6,100,41.4,0,78.6,0.16,0.3,0.1,54.5,54.7
2/12/2022 8:20,26.9,15.2,72.4,0,0,73.3,74.4,74.2,75.4,74.4,74.3,74.1,73.7,72.9,75,100,100,100,100,100,100,100,100,100,100,101.3,9.5,11.6,101,90.9,0,3506,456,0,1605,0,0,0,26.9,27,48.1,606,116.88,39.2,100,606,111.5,47.6,100,41.3,0,79.5,0.16,0.3,0.1,54.7,54.8
2/12/2022 8:25,26.8,15.1,72.6,0,0,73.4,74.4,74.3,75.4,74.4,74.3,74.2,74.1,73,75,100,100,100,100,100,100,100,100,100,100,102.5,9.6,11.7,102.2,92.4,0,3506,456,0,0,0,0,0,26.8,27,47.9,606.4,116.5,39.84,100,602.4,111.8,47.6,100,41.3,0,80.2,0.16,0.3,0.1,54.9,54.9
2/12/2022 8:30,26.8,14.9,72.9,0,0,73.5,74.5,74.4,75.4,74.4,74.2,74.4,74.4,73.1,75.1,100,100,100,100,100,100,100,100,100,100,103.3,9.6,11.7,103.2,93.4,0,3522,460,0,1611,5.5,6.5,6.5,26.8,27,47.9,606.4,117.2,41.76,100,614.4,112,48.64,100,41.3,0,80.9,0.16,0.3,0.1,55.1,55
2/12/2022 8:35,26.7,14.7,73.2,0,0,73.6,74.6,74.5,75.5,74.5,74.3,74.5,74.7,73.2,75.2,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,103.9,9.6,11.7,103.8,94.2,0,3522,460,0,1634,0,0,0,26.7,27,48.1,613.33,117.5,40.53,85.53,614,112.75,47.73,86.33,41.3,0,81.5,0.16,0.3,0.1,55.4,55.1
2/12/2022 8:40,26.7,14.3,73.6,0,0,73.7,74.7,74.6,75.5,74.5,74.2,74.7,75,73.4,75.4,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,104.6,9.4,11.8,104.6,94.9,0,3522,460,0,1629,0,0,0,26.7,27,48.3,610.4,114.8,39.2,50.8,610.4,109,46.4,50.72,41.4,0,81.9,0.16,0.3,0.1,55.6,55.2
2/12/2022 8:45,26.7,14.1,73.8,0,0.1,73.9,74.8,74.7,75.6,74.6,74.3,75,75.3,73.6,75.5,62.4,61.3,61.3,62.4,62.4,62.4,62.4,62.4,62.4,62.4,106.2,11.9,9.9,105.5,95.1,0,3522,460,0,1617,5.9,6.4,6.4,26.7,27,47.8,611.2,81.3,37.6,6.64,608.8,75.6,43.84,7.36,41.4,0,81.3,0.16,0.3,0.1,55.8,55.4
2/12/2022 8:50,26.6,14,74.1,0,5.9,74.1,74.9,74.9,75.7,74.7,74.3,75.2,75.6,73.7,75.7,66.2,68.8,68.8,66.2,66.2,66.2,66.2,66.2,66.2,66.2,93,12.1,10.4,99.8,94.1,48.7,2961,325,0,1615,0,0,0,26.6,27,47.8,604,57.6,37.28,0,607.2,56.5,44.16,0,41.5,0,79.2,0.16,0.3,0.1,56,55.5
2/12/2022 8:55,26.4,13,74.2,0,10,74.2,75.1,75,75.8,74.9,74.3,75.3,75.9,73.9,75.9,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,85.2,10.6,12,88.5,90.3,100,2902.5,315,0,1604,0,0,0,26.4,27,47.9,605,55.75,39.2,0,603,55.12,44.8,0,41.6,0,77.8,0.16,0.3,0.1,56.2,55.6
2/12/2022 9:00,26.3,12.6,74,0,10,74.3,75.1,75.1,75.9,75,74.4,75.5,76.1,74.1,76.1,100,100,100,100,100,100,100,100,100,100,79.9,10.3,12,82.5,84.8,100,2848,303,0,1615.5,5.2,6.2,6.2,26.3,27,48,604.8,54.8,39.52,0,604.8,54.2,45.44,0,41.6,0,77,0.16,0.3,0.1,56.4,55.7
2/12/2022 9:05,26.4,12.4,73.9,0,10,74.4,75.2,75.1,76,75.1,74.4,75.5,76.1,74.2,76.2,100,100,100,100,100,100,100,100,100,100,77,10.2,12,78.9,81.6,100,2848,303,0,0,0,0,0,26.4,27,48.2,546.67,56.17,41.47,0,544.67,55.83,48.2,0,41.9,0,76.2,0.17,0.2,0.1,56.6,55.7
2/12/2022 9:10,28.6,12.4,73.7,0,10,74.4,75.3,75.1,76.1,75.1,74.4,75.6,76,74.2,76.4,100,100,100,100,100,100,100,100,100,100,75,10,11.9,76.8,79.7,100,2827,299,0,466,0,0,0,28.6,27,66.1,640,59.1,37.12,0,644,58.9,44,0,41.9,0,75.6,0.25,0.3,0.1,56.8,55.8
2/12/2022 9:15,31.4,12.9,73.6,0,10,74.4,75.3,75.1,76.2,75.2,74.5,75.5,75.9,74.3,76.4,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75.3,78.3,100,2822.5,298,0,1611.5,3.1,4.2,4.2,31.4,27,69.1,597,61.88,39.6,0,593,61.88,45.2,0,41.9,0,75.2,0.22,0.3,0.1,57,56
2/12/2022 9:20,31.9,13.2,73.4,0,10,74.4,75.3,75.1,76.2,75.2,74.5,75.5,75.7,74.3,76.4,100,100,100,100,100,100,100,100,100,100,72.8,10,11.9,74.2,77.1,100,2822.5,298,0,0,0,0,0,31.9,27,67.6,615.33,64.17,39.2,0,608,64.08,46.4,0,42,0,75,0.21,0.3,1.4,55.6,64.8
2/12/2022 9:25,30.9,13.4,73.4,0,10,74.4,75.3,75,76.2,75.2,74.6,75.5,75.5,74.2,76.4,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.5,76.3,100,2817,296.5,0,1620.5,0,0,0,30.9,27,64.6,603,63.12,37.2,0,613,63,44.8,0,42.1,0,74.9,0.2,0.3,2.1,51.7,64.4
