Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/12/2022 9:30,29.7,13.5,73.3,0,10,74.3,75.2,75,76.2,75.2,74.6,75.4,75.3,74.1,76.3,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.9,75.7,100,2817,296.5,0,0,4.7,5.1,5.1,29.7,27,60.3,608,60.58,39.73,0,603.33,60.42,44,0,42.2,0,74.7,0.19,0.3,2.1,50.1,60.7
2/12/2022 9:35,28.3,13.4,73.2,0,10,74.3,75.2,74.9,76.2,75.2,74.6,75.3,75.1,74.1,76.3,100,100,100,100,100,100,100,100,100,100,71.2,10,11.9,72.4,75.2,100,2813.5,296,0,1616,0,0,0,28.3,27,55.9,615,58.25,38,0,609,58.25,45.6,0,42.4,0,74.6,0.18,0.3,2,49.5,57.6
2/12/2022 9:40,27.4,13.2,73.1,0,10,74.2,75.1,74.8,76.2,75.2,74.6,75.2,74.9,74,76.2,100,100,100,100,100,100,100,100,100,100,70.8,10,11.8,72.1,74.8,100,2813.5,296,0,1618,0,0,0,27.4,27,51.5,603.33,56.92,37.87,0,608.67,56.5,43.73,0,42.5,0,74.4,0.16,0.3,2.1,49.3,54.8
2/12/2022 9:45,26.7,13.1,72.9,0,10,74.1,75.1,74.8,76.1,75.1,74.6,75.1,74.7,73.9,76.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,70.5,10,11.9,71.7,74.4,100,2818,297,0,1596,6,6.3,6.3,26.7,27,47.5,610,55.25,39.6,0,607,55.12,44.4,0,42.6,0,74.1,0.16,0.3,1.7,49.2,51.9
2/12/2022 9:50,25.9,13.1,72.8,0,10,74,75,74.7,76.1,75.1,74.6,75,74.5,73.8,76,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,70.2,10,11.9,71.4,74.1,100,2812,296,0,1600,0,0,0,25.9,27,45.1,612.67,54.08,38.13,0,606.67,53.75,45.6,0,42.8,0,73.9,0.16,0.3,0.1,49.6,51
2/12/2022 9:55,25.7,12.9,72.6,0,10,73.9,75,74.7,76,75,74.6,74.8,74.3,73.6,75.9,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,69.9,9.9,11.9,71.1,73.7,100,2810,298,0,1624,0,0,0,25.7,27,46.9,608,54,37.2,0,613,54,44.4,0,42.9,0,73.7,0.17,0.3,0.1,50.1,51.3
2/12/2022 10:00,25.5,12.9,72.5,0,10,73.8,74.9,74.6,75.9,74.9,74.6,74.7,74.1,73.6,75.8,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,69.7,9.9,12,70.9,73.4,100,2847,303,0,1615,5,6.1,6.1,25.5,27,47.6,603.33,57,38.93,0,603.33,56.92,44,0,43.1,0,73.5,0.17,0.3,0.1,50.3,53.1
2/12/2022 10:05,25.4,13,72.4,0,10,73.7,74.8,74.5,75.9,74.8,74.6,74.6,73.9,73.4,75.6,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,68.9,11.3,9.1,70.6,73.4,100,2809,295,0,1614,0,0,0,25.4,27,47.7,617,57.25,39.2,0,608,57.12,44.8,0,43.3,0,73.3,0.17,0.3,0.1,50.7,55.9
2/12/2022 10:10,25.3,13,72.2,0,10,73.6,74.7,74.4,75.8,74.8,74.5,74.4,73.8,73.4,75.5,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,66,11.6,3.9,69.4,73.9,100,2395,216.5,0,1615,0,0,0,25.3,27,48,604,56.6,37.28,0,611.2,56.3,45.44,0,43.5,0,73.2,0.17,0.3,0.1,50.8,53.7
2/12/2022 10:15,25.3,13.1,72,1.4,2,73.5,74.6,74.4,75.7,74.7,74.5,74.3,73.6,73.2,75.4,57,57,57,57,57,57,57,57,57,57,79.9,8.5,6.2,73,74.7,20,2887,310,0,1604,5.4,6,6,25.3,27,48,602.4,71,39.52,29.76,598.4,73.9,44.16,30.16,43.7,0,73.1,0.17,0.3,0.1,50.7,52.4
2/12/2022 10:20,25.4,13.2,71.9,0.4,0,73.4,74.5,74.3,75.6,74.6,74.5,74.2,73.4,73.1,75.3,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,92.3,7,10.1,90.6,77.6,0,3224,386,0,1589,0,0,0,25.4,27,48,607,113,42.4,89.1,602.4,109.5,48.96,91.2,43.9,0,74.6,0.17,0.3,0.1,50.8,52.1
2/12/2022 10:25,25.5,13.5,72,0,0,73.3,74.5,74.2,75.5,74.6,74.4,74.1,73.4,73,75.2,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,97,8.4,10.9,95.4,85.1,0,3224,386,0,1613,0,0,0,25.5,27,48.1,610,115.5,41.6,100,612,110.67,48.53,100,44.3,0,77,0.17,0.3,0.1,51.1,52.4
2/12/2022 10:30,25.4,13.4,72.1,0,0,73.3,74.5,74.2,75.5,74.5,74.4,74.1,73.5,73,75.1,100,100,100,100,100,100,100,100,100,100,99.7,9.1,11.3,98.5,88.7,0,3376,424,0,1605,5.4,6.2,6.2,25.4,27,47.9,608,115.6,40.8,100,605.6,111.1,46.72,100,44.5,0,78.5,0.16,0.3,0.1,51.5,52.6
2/12/2022 10:35,25.3,13.2,72.5,0,0,73.3,74.5,74.3,75.4,74.5,74.4,74.2,73.7,73,75.1,100,100,100,100,100,100,100,100,100,100,101.3,9.5,11.6,100.7,90.9,0,3468,446,0,1607,0,0,0,25.3,27,48.1,604.8,117,39.84,100,607.2,112.4,48,100,44.9,0,79.5,0.16,0.3,0.1,51.8,52.7
2/12/2022 10:40,25.7,13.2,72.8,0,0,73.4,74.5,74.4,75.4,74.5,74.3,74.3,74,73.1,75.1,100,100,100,100,100,100,100,100,100,100,102.4,9.7,11.7,102.1,92.2,0,3517.5,460,0,1614.5,0,0,0,25.7,27,47.9,605,117.88,41.2,100,607,113.5,48,100,45.1,0,80.3,0.16,0.3,0.1,52.1,52.8
2/12/2022 10:45,25.6,13.1,73.1,0,0,73.5,74.6,74.4,75.5,74.5,74.3,74.4,74.3,73.2,75.1,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,103.2,9.6,11.7,102.9,93.2,0,3517.5,460,0,0,5.5,6.4,6.4,25.6,27,47.9,610.67,117.42,41.33,90.67,612.67,113.33,48,90.6,45.4,0,81,0.16,0.3,0.1,52.3,53.1
2/12/2022 10:50,25.5,12.9,73.5,0,0,73.6,74.6,74.5,75.5,74.5,74.3,74.6,74.6,73.3,75.3,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,104,9.4,11.8,103.8,94.1,0,3522,460,0,1609,0,0,0,25.5,27,48.1,608,115.88,39.2,60.6,610,110.5,47.6,59.9,45.8,0,81.6,0.16,0.3,0.1,52.6,53.3
2/12/2022 10:55,25.7,12.6,73.8,0,0,73.8,74.7,74.7,75.6,74.6,74.3,74.8,74.9,73.4,75.4,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,105,11,10.6,104.7,94.6,0,2981,395,0,1615,0,0,0,25.7,27,48,612,96.1,38.56,18.08,609.6,89.4,45.44,18.24,45.9,0,81.4,0.16,0.3,0.1,52.9,53.5
2/12/2022 11:00,25.5,12.7,74.1,0,5.3,73.9,74.8,74.8,75.6,74.7,74.3,75,75.3,73.6,75.6,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,95,12.6,10.5,99.6,94,53.5,2981,395,0,0,5.3,6.4,6.4,25.5,27,47.8,606.67,58.25,37.6,0,605.33,56.58,43.47,0,46.2,0,79.6,0.16,0.3,0.1,53.1,53.7
2/12/2022 11:05,25.8,12,74.3,0,10,74.1,75,74.9,75.7,74.8,74.3,75.2,75.6,73.8,75.8,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,84.3,10.7,12,87.5,89.3,100,2966,328,0,1606,0,0,0,25.8,27,48,607,55.12,39.2,0,605,54.5,44.4,0,46.5,0,77.9,0.16,0.3,0.1,53.4,53.9
2/12/2022 11:10,26,11.7,74.1,0,10,74.2,75.1,75,75.8,74.9,74.4,75.3,75.8,73.9,75.9,100,100,100,100,100,100,100,100,100,100,79.2,10.4,12,81.6,84,100,2871,308,0,1618,0,0,0,26,27,48.3,608,54.4,39.2,0,610.4,54.2,44.8,0,46.8,0,77,0.16,0.3,0.1,53.7,53.9
2/12/2022 11:15,26.1,11.5,73.9,0,10,74.2,75.1,75,75.9,75,74.4,75.4,75.8,74,76.1,100,100,100,100,100,100,100,100,100,100,76.5,10.1,12,78.4,81,100,2838,301,0,1624,5.8,6.2,6.2,26.1,27,47.9,614.4,57,38.88,0,610.4,56.7,45.76,0,47.3,0,76.3,0.16,0.3,0.1,53.9,54
2/12/2022 11:20,26,11.6,73.8,0,10,74.3,75.2,75,76,75,74.4,75.4,75.7,74.1,76.2,100,100,100,100,100,100,100,100,100,100,74.7,10.1,11.9,76.3,79.2,100,2838,301,0,0,0,0,0,26,27,47.9,604,58,37.87,0,603.33,57.75,43.73,0,47.5,0,75.7,0.16,0.3,0.1,54.2,54.2
2/12/2022 11:25,26.2,11.5,73.6,0,10,74.3,75.2,75,76.1,75.1,74.5,75.4,75.6,74.1,76.2,100,100,100,100,100,100,100,100,100,100,73.4,10.1,11.9,74.8,77.6,100,2838,301,0,1610,0,0,0,26.2,27,47.9,608,56.9,39.52,0,602.4,56.7,45.12,0,48,0,75.3,0.16,0.3,0.1,54.4,54.4
2/12/2022 11:30,26.4,11.5,73.5,0,10,74.2,75.2,75,76.1,75.1,74.5,75.3,75.4,74.1,76.2,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.8,76.6,100,2824,298,0,1626,5.4,6,6,26.4,27,48.3,609.6,55.9,37.6,0,613.6,55.4,45.44,0,48.3,0,75,0.17,0.3,0.1,54.7,54.6
2/12/2022 11:35,26.4,11.5,73.4,0,10,74.2,75.2,74.9,76.1,75.1,74.5,75.3,75.2,74.1,76.2,100,100,100,100,100,100,100,100,100,100,71.8,10.1,11.8,73.1,75.9,100,2812,296,0,1608,0,0,0,26.4,27,47.9,603.2,55.1,38.56,0,604,54.8,43.52,0,48.5,0,74.7,0.16,0.3,0.1,54.9,54.7
2/12/2022 11:40,26.1,11.6,73.1,0,10,74.1,75.1,74.8,76.1,75.1,74.6,75.2,75,74,76.2,100,100,100,100,100,100,100,100,100,100,71.3,10,11.8,72.5,75.4,100,2822,298,0,1599,0,0,0,26.1,27,47.9,612,54.25,39.6,0,610,54,45.2,0,48.6,0,74.5,0.17,0.3,0.1,55.1,54.8
2/12/2022 11:45,25.7,11.5,73,0,10,74.1,75.1,74.8,76.1,75.1,74.6,75.1,74.9,74,76.1,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,70.9,9.9,11.8,72.1,74.9,100,2814,296,0,1616,5.4,6,6,25.7,27,48.1,611.2,53.8,37.28,0,612,53.6,45.44,0,48.8,0,74.2,0.17,0.3,0.1,55.3,54.9
2/12/2022 11:50,25.8,11.4,72.9,0,10,74,75,74.7,76,75,74.6,75,74.7,73.8,76,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,70.5,10.1,11.8,71.7,74.5,100,2830,296,0,1602,0,0,0,25.8,27,48,602,55.33,39.2,0,606,55.25,44.53,0,49.1,0,74,0.17,0.3,0.1,55.5,54.9
2/12/2022 11:55,26,11.4,72.7,0,10,73.8,74.9,74.7,76,75,74.6,74.9,74.5,73.7,75.9,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,70.2,9.9,11.9,71.4,74.1,100,2815,297,0,1624,0,0,0,26,27,47.9,612.8,57.8,38.24,0,609.6,57.8,45.44,0,49.6,0,73.8,0.17,0.3,0.1,55.7,55
2/12/2022 12:00,26.1,11.4,72.6,0,10,73.8,74.8,74.6,75.9,74.9,74.6,74.8,74.3,73.6,75.8,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,70,9.9,12,71.1,73.7,100,2828,299,0,1612,5.3,6.1,6.1,26.1,27,47.9,602.4,57.1,37.6,0,608,56.9,43.52,0,50.4,0,73.7,0.17,0.3,0.1,55.9,55.2
2/12/2022 12:05,26.2,11.3,72.4,0,10,73.7,74.8,74.5,75.9,74.8,74.6,74.6,74.1,73.6,75.7,64.2,62.9,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,69.7,10.6,10.7,70.9,73.6,100,2841,302,0,1599,0,0,0,26.2,27,48,606.4,56.1,39.52,0,605.6,55.9,44.16,0,51.4,0,73.6,0.17,0.3,0.1,56.1,55.3
2/12/2022 12:10,26,11.1,72.3,0,10,73.5,74.7,74.4,75.8,74.8,74.5,74.5,73.9,73.5,75.6,50.4,48.8,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,68.3,11.7,6.1,70.5,73.8,100,2669,267,0,1614,0,0,0,26,27,48,612,55.2,37.92,0,608.8,55.1,45.44,0,52.3,0,73.4,0.17,0.3,0.1,56.3,55.4
2/12/2022 12:15,26.1,11,72.2,0,10,73.5,74.6,74.4,75.7,74.7,74.5,74.4,73.8,73.3,75.5,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,65.6,11.3,3.2,69.1,74.3,100,2411,220,0,1610,5.4,6,6,26.1,27,48.2,610.4,54.3,37.6,0,614.4,54.1,45.44,0,53.3,0,73.3,0.17,0.3,0.1,56.5,55.5
2/12/2022 12:20,26.2,10.9,72,1.5,4,73.4,74.6,74.3,75.6,74.6,74.5,74.3,73.6,73.3,75.3,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,78.3,8.7,5.5,70.9,75,40,2294,199,0,1610,0,0,0,26.2,27,48,595,70.88,38,32.7,601,71.25,43.6,32.2,54.4,0,73.2,0.16,0.3,0.1,56.7,55.6
2/12/2022 12:25,26.2,11.1,71.9,1.6,0,73.3,74.5,74.3,75.6,74.6,74.5,74.2,73.5,73.1,75.2,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,92.1,6.9,10,90.2,77.1,0,2828,301,0,1576,0,0,0,26.2,27,47.7,604.67,111.92,42.67,89.13,600.67,108.42,49.07,90,55.4,0,74.6,0.17,0.3,0.1,56.9,55.6
2/12/2022 12:30,26.2,11.4,72,0,0,73.2,74.4,74.2,75.5,74.5,74.4,74.1,73.4,73.1,75.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,96.5,8.3,10.8,95.1,84.2,0,3194,379,0,1633,5.4,6,6,26.2,27,48.2,616,116.38,40.8,100,619,111.62,48.8,100,56.3,0,76.9,0.17,0.3,0.1,57,55.7
2/12/2022 12:35,26.3,11.2,72.2,0,0,73.2,74.4,74.2,75.5,74.5,74.4,74.1,73.5,73,75.1,100,100,100,100,100,100,100,100,100,100,99.3,9.1,11.3,98.3,88.2,0,3360,419,0,1610,0,0,0,26.3,27,47.9,604,117.5,39.73,100,606,113,46.67,100,57,0,78.3,0.16,0.3,0.1,57.2,55.8
2/12/2022 12:40,26.1,11,72.5,0,0,73.2,74.4,74.2,75.4,74.4,74.3,74.2,73.7,73.1,75,100,100,100,100,100,100,100,100,100,100,101.1,9.5,11.6,100.5,90.6,0,3484,449.5,0,1613.5,0,0,0,26.1,27,48.1,607,117.5,42.4,100,605,113.5,48.4,100,57.5,0,79.6,0.16,0.3,0.1,57.4,56
2/12/2022 12:45,26.1,10.7,72.9,0,0,73.3,74.4,74.3,75.4,74.4,74.3,74.3,74,73.1,75,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,102.2,9.7,11.7,101.9,92,0,3484,449.5,0,0,5.8,6.2,6.2,26.1,27,48.2,612,117.4,41.76,100,608,112.6,48,99.84,57.9,0,80.4,0.16,0.3,0.1,57.6,56.1
2/12/2022 12:50,25.8,10.5,73.3,0,0,73.4,74.5,74.4,75.4,74.5,74.3,74.4,74.4,73.2,75.1,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,103.1,9.6,11.7,102.9,93.1,0,3522,460,0,1607,0,0,0,25.8,27,47.8,606.67,116.33,40.27,84.2,605.33,111.67,47.73,83.73,58.3,0,81.3,0.16,0.3,0.1,57.7,56.2
2/12/2022 12:55,26,10.3,73.6,0,0,73.6,74.6,74.5,75.4,74.5,74.3,74.6,74.7,73.4,75.2,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,103.9,9.3,11.8,103.8,94.1,0,3522,460,0,1602,0,0,0,26,27,47.9,606,112.88,40,44,605,106.62,48,44.9,58.8,0,81.7,0.16,0.3,0.1,57.9,56.2
2/12/2022 13:00,26.1,10.2,74,0,2.1,73.7,74.6,74.6,75.5,74.6,74.3,74.8,75,73.5,75.4,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,100.4,13,10.3,103,94.1,21.4,3522,460,0,1624,5.5,6.2,6.2,26.1,27,48.2,614.67,73.33,38.67,4.2,614,68.67,45.6,4.53,59.4,0,80.7,0.16,0.3,0.1,58,56.3
2/12/2022 13:05,25.9,10.4,74.3,0,9.5,73.8,74.8,74.8,75.6,74.7,74.3,75,75.3,73.7,75.6,86.9,89.1,89.1,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.1,11,12,89.6,90.9,94.2,3028,342,0,1609,0,0,0,25.9,27,47.7,602.4,57.2,38.88,0,604.8,56.4,44.48,0,60.1,0,78.9,0.16,0.3,0.1,58.2,56.3
2/12/2022 13:10,25.7,9.8,74.3,0,10,74,74.9,74.9,75.7,74.8,74.3,75.2,75.6,73.9,75.7,100,100,100,100,100,100,100,100,100,100,79.8,10.5,12,82.4,84.6,100,2935,321,0,1623,0,0,0,25.7,27,48,616,58.5,39.2,0,604.8,58,46.4,0,60.3,0,77.6,0.17,0.3,0.1,58.4,56.4
2/12/2022 13:15,25.7,9.6,74.3,0,10,74.1,75,74.9,75.8,74.9,74.3,75.3,75.7,74,75.9,100,100,100,100,100,100,100,100,100,100,76.8,10.2,12,78.8,81.3,100,2869,308,0,1628,5.7,6.2,6.2,25.7,27,47.9,610.4,57.8,37.6,0,610.4,57.4,45.44,0,60.1,0,76.9,0.17,0.3,0.1,58.5,56.5
2/12/2022 13:20,25.5,9.5,74.1,0,10,74.1,75,74.9,75.9,75,74.4,75.4,75.7,74.1,76,100,100,100,100,100,100,100,100,100,100,74.9,10.2,11.9,76.7,79.4,100,2839,303,0,1619,0,0,0,25.5,27,47.8,601,56.75,37.2,0,606,56.5,43.6,0,60,0,76.4,0.17,0.3,0.1,58.6,56.6
2/12/2022 13:25,25.4,9.4,73.9,0,10,74.1,75.1,74.9,76,75,74.4,75.4,75.6,74.1,76.1,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75.2,78,100,2831.5,300,0,1594,0,0,0,25.4,27,48,610.4,55.7,39.84,0,603.2,55.3,45.76,0,59.9,0,76,0.17,0.3,0.1,58.8,56.7
2/12/2022 13:30,25.5,9.3,73.8,0,10,74.1,75.1,74.9,76,75.1,74.4,75.3,75.4,74.1,76.1,100,100,100,100,100,100,100,100,100,100,72.6,10.1,11.9,74.1,76.9,100,2828,296,0,1599,5.6,6,6,25.5,27,51.7,613.6,55,37.6,0,617.6,54.6,45.44,0,59.8,0,75.7,0.18,0.3,0.1,58.9,56.7
2/12/2022 13:35,28.5,9.5,73.6,0,10,74.1,75,74.9,76,75.1,74.5,75.3,75.2,74.1,76.1,100,100,100,100,100,100,100,100,100,100,71.9,10,11.8,73.2,76.1,100,2820,298,0,1607,0,0,0,28.5,27,67.6,600,55.8,38.56,0,601.6,55.2,43.52,0,59.6,0,75.3,0.22,0.3,0.1,59,56.8
2/12/2022 13:40,31.1,9.9,73.5,0,10,74,75,74.8,76,75.1,74.5,75.2,75.1,74,76.1,100,100,100,100,100,100,100,100,100,100,71.4,10,11.8,72.6,75.4,100,2820,298,0,0,0,0,0,31.1,27,68.5,609.33,59.5,40.53,0,610,59.58,46.4,0,59.4,0,75.1,0.21,0.3,0.1,59.2,56.8
2/12/2022 13:45,30.6,10.1,73.4,0,10,74,75,74.8,76,75,74.5,75.1,74.9,74,76,100,100,100,100,100,100,100,100,100,100,70.8,10,11.8,72,74.8,100,2810,300,0,1638,3.9,4.6,4.6,30.6,27,65.8,612,62.8,38.24,0,609.6,62.9,43.84,0,59,0,74.9,0.2,0.3,0.1,59.3,57.9
2/12/2022 13:50,29.2,10.2,73.3,0,10,73.9,74.9,74.7,76,75,74.5,75,74.7,73.9,75.9,100,100,100,100,100,100,100,100,100,100,70.4,10,11.8,71.7,74.4,100,2814,296,0,1622,0,0,0,29.2,27,62.1,604.8,63.4,37.6,0,605.6,63.4,45.76,0,58.8,0,74.8,0.19,0.3,1.5,56.8,63.9
2/12/2022 13:55,27.8,10.2,73.2,0,10,73.8,74.8,74.6,75.9,75,74.5,74.9,74.5,73.8,75.8,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.4,74,100,2815,297,0,1616,0,0,0,27.8,27,57.4,607.2,62,38.56,0,610.4,61.9,45.76,0,58.4,0,74.7,0.18,0.3,1.7,52.6,60.6
2/12/2022 14:00,26.7,10.2,73.2,0,10,73.7,74.8,74.6,75.9,74.9,74.5,74.8,74.3,73.7,75.8,100,100,100,100,100,100,100,100,100,100,70,10,11.8,71.2,73.8,100,2821,297,0,1612,5.5,5.7,5.7,26.7,27,53.3,614,59.88,38.4,0,606,59.5,44.4,0,58.3,0,74.7,0.17,0.3,1.7,51.1,57.1
2/12/2022 14:05,25.9,10,73.1,0,10,73.6,74.7,74.5,75.8,74.9,74.5,74.7,74.2,73.6,75.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,69.9,10,11.9,71.1,73.5,100,2806,296,0,1599,0,0,0,25.9,27,49.3,607.33,57.5,37.33,0,608,57.25,44.53,0,58.2,0,74.5,0.16,0.3,1.6,50.6,54
2/12/2022 14:10,25.3,9.8,72.9,0,10,73.5,74.7,74.4,75.7,74.8,74.5,74.6,74,73.6,75.5,98,98,98,98,98,98,98,98,98,98,69.7,10,11.8,70.9,73.3,100,2816,297,0,1587,0,0,0,25.3,27,45.4,602,55.62,39.2,0,609,55.25,46,0,58.1,0,74.4,0.16,0.3,0.4,50.6,51.7
2/12/2022 14:15,25.1,9.7,72.8,0,10,73.4,74.6,74.4,75.7,74.7,74.5,74.5,73.8,73.5,75.4,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,69.5,10,11.8,70.7,73.1,100,2816,297,0,1616,5.3,6.4,6.4,25.1,27,46.1,614.4,54.3,39.52,0,609.6,54.2,46.08,0,57.9,0,74.2,0.17,0.3,0.1,51,51.9
2/12/2022 14:20,25.3,9.7,72.7,0,10,73.4,74.5,74.3,75.6,74.7,74.4,74.3,73.7,73.3,75.3,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,69.3,9.9,12,70.5,72.9,100,2814,296,0,1628,0,0,0,25.3,27,47.3,607.33,56.33,37.6,0,607.33,56.33,44.8,0,57.7,0,74,0.17,0.3,0.3,51.3,54.6
2/12/2022 14:25,25.4,9.8,72.6,0,10,73.2,74.4,74.2,75.5,74.6,74.4,74.2,73.5,73.2,75.2,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,69.1,9.9,12,70.3,72.6,100,2852,304,0,1621,0,0,0,25.4,27,48,610.4,57,37.6,0,608.8,57,44.16,0,57.6,0,73.7,0.17,0.3,0.4,51.5,56
2/12/2022 14:30,25.3,9.8,72.4,0,10,73.1,74.4,74.2,75.5,74.5,74.4,74.1,73.4,73.1,75,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,68.7,10.7,10.4,70.1,72.6,100,2702.5,301,0,1601,5.6,6.2,6.2,25.3,27,47.6,607,56.62,37.6,0,598,56.5,44,0,57.6,0,73.6,0.17,0.3,0.5,51.4,53.8
2/12/2022 14:35,25.1,9.8,72.2,0,10,73,74.3,74.1,75.4,74.4,74.3,74,73.2,73,74.9,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,66.6,11.7,5.2,69.3,72.9,100,2345,228,0,1613,0,0,0,25.1,27,48,608.8,55.6,37.6,0,611.2,55.3,45.76,0,57.3,0,73.5,0.17,0.3,0.5,51.2,52.3
2/12/2022 14:40,25.2,9.8,72.1,0.4,6.7,73,74.2,74,75.3,74.4,74.3,73.8,73.1,72.9,74.8,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,66.4,10.3,3.1,67.6,73.6,80,2345,228,0,0,0,0,0,25.2,27,48.2,609.33,55.5,37.6,5.73,612,55.25,44.27,5.73,57,0,73.3,0.17,0.3,0.2,51.1,51.8
2/12/2022 14:45,25.3,10,71.9,3.1,0,72.9,74.1,74,75.2,74.3,74.3,73.8,73,72.8,74.7,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,91.4,6.6,8.3,79.6,73.5,0,2774.5,291.5,0,1595,5.7,6,6,25.3,27,47.8,595,98.62,39.2,66.7,596,98.38,46.8,67.2,57,0,73.4,0.16,0.3,0.1,51.3,52
2/12/2022 14:50,25.2,10.2,71.8,0.6,0,72.8,74.1,73.9,75.1,74.2,74.2,73.7,72.8,72.7,74.6,92.8,94,94,92.8,92.8,92.8,92.8,92.8,92.8,92.8,93.7,7.8,10.5,91.9,80.8,0,2774.5,291.5,0,1596,0,0,0,25.2,27,48.1,614,114.67,42.4,100,610,110.58,49.6,100,56.6,0,75.7,0.16,0.3,0.1,51.6,52.2
2/12/2022 14:55,25.2,10.3,72,0,0,72.7,74,73.9,75.1,74.1,74.2,73.6,72.9,72.7,74.5,100,100,100,100,100,100,100,100,100,100,97.6,8.8,11.1,96.6,86,0,3302,405,0,1622,0,0,0,25.2,27,48.1,602.4,115.8,40.48,100,608.8,110.9,48,100,56.5,0,77.6,0.16,0.3,0.1,52,52.4
2/12/2022 15:00,25.6,10.2,72.2,0,0,72.8,74,73.9,75.1,74.1,74.2,73.7,73,72.6,74.5,100,100,100,100,100,100,100,100,100,100,95.9,9.4,11.5,97.7,88.7,0,3416,433,0,1611,5.3,6.3,6.3,25.6,27,48.1,608.8,117.4,42.4,100,607.2,113,48,100,56.3,0,78.8,0.16,0.3,0.1,52.3,52.5
2/12/2022 15:05,25.4,10.2,72.5,0,0,72.8,74,74,75,74.1,74.1,73.7,73.3,72.7,74.4,100,100,100,100,100,100,100,100,100,100,88.1,9.6,11.7,90.1,87.9,0,3492,452,0,1626,0,0,0,25.4,27,48.1,610.4,118.1,41.44,100,607.2,113.8,46.72,100,56.1,0,79.9,0.16,0.3,0.1,52.6,52.8
2/12/2022 15:10,25.3,10.1,72.8,0.3,0,72.9,74.1,74,75,74.1,74.1,73.9,73.6,72.8,74.5,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,86.7,84.9,0,3521,460,0,1609,0,0,0,25.3,27,47.8,609,117.5,40.8,100,603.2,113.4,48.64,99.44,56.1,0,80.7,0.16,0.3,0.1,52.8,53
2/12/2022 15:15,25.1,10.1,73.2,3.7,0,73,74.1,74.1,75.1,74.1,74.1,74,73.8,72.9,74.6,94,94,94,94,94,94,94,94,94,94,83.6,9.6,11.6,84.7,83.1,0,3522,460,0,1607,5.4,6.4,6.4,25.1,27,47.8,606.67,117.1,40.2,85.4,611.2,112,48.96,82.32,55.8,0,81.4,0.16,0.3,0.1,53.1,53.3
2/12/2022 15:20,24.8,9.9,73.6,4.3,0,73.1,74.2,74.2,75.1,74.2,74,74.1,73.9,73,74.7,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,84.9,9.2,11.8,85.4,82.3,0,3521,460,0,1610,0,0,0,24.8,27,47.9,606,113.62,40.8,48,608,106.75,47.2,47.9,55.7,0,81.8,0.16,0.3,0.1,53.3,53.4
2/12/2022 15:25,24.7,9.9,73.9,2.4,1.2,73.2,74.2,74.2,75.1,74.2,74,74.1,74,73,74.8,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,84.3,12.4,10.2,85.6,82.6,11.7,3521,460,0,1615,0,0,0,24.7,27,48.2,617.6,81.3,39.84,6.64,616,73.4,45.12,6.72,55.5,0,81.1,0.17,0.3,0.1,53.6,53.6
2/12/2022 15:30,25,10,74.2,0,8.8,73.2,74.3,74.3,75.2,74.3,74,74.2,74.1,73.1,74.8,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,78.5,11.2,11.9,81,81.9,87.7,2977,330,0,1606,6,6.2,6.2,25,27,53.9,604,56,37.28,0,604.8,54.7,42.56,0,55.4,0,79.2,0.19,0.3,0.1,53.8,53.7
2/12/2022 15:35,28.6,9.9,74.2,0,10,73.3,74.3,74.3,75.2,74.3,74.1,74.3,74.2,73.2,74.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,74.7,10.6,12,76.7,78.9,100,2905,314.5,0,1578,0,0,0,28.6,27,69.9,608,56.3,40.16,0,601.6,55.8,44.8,0,55.1,0,77.6,0.22,0.3,0.1,54.1,53.8
2/12/2022 15:40,30.9,10.1,74,0,10,73.3,74.3,74.3,75.3,74.4,74,74.3,74.1,73.2,74.9,100,100,100,100,100,100,100,100,100,100,72.7,10.3,12,74.4,76.7,100,2905,314.5,0,1615,0,0,0,30.9,27,69.7,610,61,39.47,0,614.67,61,45.07,0,54.7,0,76.7,0.22,0.3,0.1,54.3,54
2/12/2022 15:45,29.9,10.3,73.8,0,10,73.3,74.3,74.3,75.3,74.4,74.1,74.2,74.1,73.2,74.9,100,100,100,100,100,100,100,100,100,100,71.4,10.1,11.9,73,75.3,100,2834,300,0,1640,3.9,4.7,4.7,29.9,27,66.4,608.8,63.9,37.76,0,604.8,63.9,43.2,0,54.4,0,76.1,0.2,0.3,0.9,54.2,62
2/12/2022 15:50,28.5,10.3,73.7,0,10,73.3,74.3,74.2,75.3,74.4,74.1,74.2,73.9,73.2,74.9,100,100,100,100,100,100,100,100,100,100,70.5,10.1,11.9,72,74.4,100,2833,300,0,1625,0,0,0,28.5,27,62.3,608.8,63.2,37.6,0,606.4,63.1,44.16,0,54.1,0,75.8,0.19,0.3,1.6,51.8,63.9
2/12/2022 15:55,27.1,10.3,73.6,0,10,73.2,74.3,74.2,75.3,74.4,74.1,74.2,73.8,73.2,74.9,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.4,73.7,100,2822,298,0,1615,0,0,0,27.1,27,57.4,608.8,61.1,37.6,0,610.4,60.7,44.48,0,53.9,0,75.5,0.18,0.3,1.7,50.4,59.9
2/12/2022 16:00,25.9,10.1,73.5,0,10,73.2,74.2,74.2,75.3,74.3,74.1,74.1,73.6,73.1,74.8,100,100,100,100,100,100,100,100,100,100,69.5,9.9,11.9,70.9,73.3,100,2823,298,0,1608,5.5,5.7,5.7,25.9,27,52.4,608,58.8,37.6,0,608,58.5,43.2,0,53.6,0,75.2,0.17,0.3,1.6,49.8,56.5
2/12/2022 16:05,24.7,9.9,73.4,0,10,73.1,74.2,74.1,75.2,74.3,74.1,74,73.5,73,74.8,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.4,72.9,100,2813,298,0,1605,0,0,0,24.7,27,47.7,608,56.8,37.6,0,604.8,56.4,43.2,0,53.3,0,74.9,0.16,0.3,1.7,49.6,53
2/12/2022 16:10,24.2,9.7,73.2,0,10,73,74.2,74,75.2,74.3,74.1,73.9,73.4,72.9,74.7,100,100,100,100,100,100,100,100,100,100,68.7,10,11.8,70,72.5,100,2821,297.5,0,1604.5,0,0,0,24.2,27,44.9,608,55.12,37.6,0,606,54.75,44.4,0,53,0,74.6,0.16,0.3,0.1,49.7,51.5
2/12/2022 16:15,24.2,9.5,73,0,10,72.9,74.1,74,75.1,74.2,74,73.8,73.2,72.8,74.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,68.3,10,11.9,69.6,72.1,100,2817,297,0,1626,5.3,6.3,6.3,24.2,27,46.2,607.2,54,37.6,0,604.8,53.8,44.8,0,52.8,0,74.3,0.17,0.3,0.1,50.1,51.7
2/12/2022 16:20,24.3,9.5,72.8,0,10,72.9,74,73.9,75.1,74.2,74,73.7,73,72.8,74.5,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,68,10,11.8,69.2,71.7,100,2817,297,0,0,0,0,0,24.3,27,47.5,610.67,55.92,37.6,0,608,55.92,43.47,0,52.6,0,74,0.17,0.3,0.2,50.4,53.4
2/12/2022 16:25,24.2,9.5,72.6,0,10,72.8,74,73.8,75,74.1,74,73.6,72.9,72.7,74.4,84.8,83.2,83.2,84.8,84.8,84.8,84.8,84.8,84.8,84.8,67.7,9.9,11.9,68.9,71.4,100,2823,298,0,1620,0,0,0,24.2,27,47.6,604.8,57.4,37.6,0,609.6,57.1,43.2,0,52.5,0,73.7,0.17,0.3,0.6,50.5,56
2/12/2022 16:30,24.2,9.5,72.4,0,10,72.7,73.9,73.7,75,74,74,73.5,72.7,72.6,74.3,70.5,69.2,69.2,70.5,70.5,70.5,70.5,70.5,70.5,70.5,67.5,10.1,11.8,68.7,71.1,100,2842,302,0,1605,5.1,6,6,24.2,27,47.9,605.6,56.4,39.84,0,604.8,56.1,43.2,0,52.1,0,73.5,0.17,0.3,0.6,50.2,53.6
2/12/2022 16:35,24.2,9.5,72.2,0,10,72.6,73.8,73.7,74.9,74,74,73.4,72.6,72.5,74.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,66.3,11.6,7.5,68.4,71.3,100,2744,282,0,1614,0,0,0,24.2,27,48.2,613.6,55.2,38.24,0,608,55.1,43.2,0,51.7,0,73.3,0.17,0.3,0.6,49.8,52.3
2/12/2022 16:40,24.1,9.5,72,2.1,4,72.5,73.7,73.6,74.8,73.9,73.9,73.2,72.4,72.3,74.1,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,67.2,9.6,6,67.4,72,40,2682,272.5,0,1589.5,0,0,0,24.1,27,48.1,603,66.38,37.6,29.6,602,66.5,43.2,30,51.1,0,73.1,0.17,0.3,0.3,49.6,51.8
2/12/2022 16:45,24,9.7,71.9,5.5,0,72.4,73.7,73.5,74.7,73.8,73.9,73.1,72.3,72.3,74,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,85.3,7.1,10.2,80.7,72.5,0,2682,272.5,0,0,5.4,6.1,6.1,24,27,48.1,599.33,111.67,41.07,90.07,605.33,107.67,47.47,90.13,50.1,0,74.3,0.17,0.3,0.1,49.9,51.9
2/12/2022 16:50,23.9,9.9,71.8,4.9,0,72.3,73.6,73.4,74.7,73.7,73.8,73,72.2,72.2,73.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,85.4,8.5,11,85.8,79.5,0,3251,391,0,1611,0,0,0,23.9,27,48.2,611.2,115.4,42.4,100,615.2,110.6,47.36,100,49.3,0,76.8,0.17,0.3,0.1,50.2,52.1
2/12/2022 16:55,23.8,10.1,72,3.8,0,72.3,73.6,73.4,74.6,73.7,73.8,73,72.2,72.1,73.8,100,100,100,100,100,100,100,100,100,100,85.4,9.3,11.3,85.5,81,0,3394,427,0,1605,0,0,0,23.8,27,48,610.4,116,41.12,100,601.6,111.6,46.4,100,49.1,0,78.1,0.17,0.3,0.1,50.6,52.3
2/12/2022 17:00,23.7,10.1,72.2,4.1,0,72.3,73.5,73.4,74.6,73.6,73.8,73,72.4,72.1,73.7,100,100,100,100,100,100,100,100,100,100,85.1,9.5,11.6,85.3,81.3,0,3497,454.5,0,1607.5,5.5,6.2,6.2,23.7,27,47.8,607,116.62,40.8,100,601,112.25,48,100,48.9,0,79.1,0.16,0.3,0.1,50.9,52.4
2/12/2022 17:05,23.6,10.1,72.5,4.5,0,72.3,73.6,73.5,74.5,73.6,73.7,73,72.5,72.1,73.7,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.6,81.5,0,3522,460,0,0,0,0,0,23.6,27,47.9,607.2,117.8,40.8,100,614.4,113.5,48,100,48.6,0,80,0.17,0.3,0,51.1,52.6
2/12/2022 17:10,23.6,9.9,72.8,4.4,0,72.4,73.6,73.5,74.5,73.6,73.7,73.1,72.6,72.1,73.7,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.7,85.7,81.8,0,3521,460,0,1608.5,0,0,0,23.6,27,48.1,610.4,117.6,40.16,100,612,113.4,45.12,100,48.5,0,80.8,0.17,0.3,0.1,51.5,52.9
2/12/2022 17:15,23.4,9.8,73,4.1,0,72.4,73.6,73.5,74.5,73.6,73.6,73.2,72.8,72.1,73.8,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,85.2,9.6,11.7,85.6,81.9,0,3521,460,0,0,5.7,6.2,6.2,23.4,27,48.2,602.67,117.5,41.33,94.33,606.67,112.92,47.47,94,48.1,0,81.4,0.16,0.3,0.1,51.7,53.1
2/12/2022 17:20,23.4,9.7,73.3,4.3,0,72.5,73.6,73.6,74.5,73.6,73.6,73.2,72.9,72.2,73.8,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,85,9.6,11.7,85.7,82,0,3521,460,0,1607,0,0,0,23.4,27,47.8,609.6,116.3,42.4,69.52,609.6,110.8,48.64,68.8,47.8,0,81.9,0.16,0.3,0.1,52.1,53.4
2/12/2022 17:25,23.1,9.6,73.7,4.5,0,72.6,73.7,73.6,74.5,73.7,73.6,73.3,73,72.3,73.8,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,84.8,9.3,11.7,85.8,82.1,0,3503.5,455,0,1624,0,0,0,23.1,27,48.3,616,105.75,41.2,31,615,97.75,46.4,31.2,47,0,81.9,0.16,0.3,0.1,52.4,53.5
2/12/2022 17:30,23.2,9.6,73.9,2.2,1.8,72.6,73.7,73.7,74.6,73.7,73.6,73.4,73.2,72.3,73.9,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,83.9,13.3,8.7,85.6,81.8,10.6,3503.5,455,0,0,5.9,6.1,6.1,23.2,27,48,612,66.25,37.6,1.47,606,62,43.47,1.53,46.6,0,80.3,0.16,0.3,0.1,52.6,53.6
2/12/2022 17:35,23.8,9.2,73.9,0,9.3,72.7,73.7,73.7,74.6,73.7,73.6,73.4,73.3,72.4,74,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,77.1,11,11.5,80.7,81.1,85.8,2877,308,81.4,1608,0,0,0,23.8,27,53.4,460,55.6,57.52,0,463.2,54.7,58.32,0,46.3,0,78.3,0.15,0.1,0.1,52.9,53.7
2/12/2022 17:40,28,9,73.9,0,10,72.8,73.8,73.7,74.6,73.8,73.6,73.5,73.3,72.4,74,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,74,10.4,12,76.1,78,100,2912,317,80.8,1026,0,0,0,28,27,68.8,656,59,86.72,0,622.4,58.1,95.36,0,46.1,0,77.2,0.24,0.2,0.1,53.1,53.9
2/12/2022 17:45,29.8,9.5,73.8,0,10,72.8,73.8,73.8,74.7,73.8,73.6,73.5,73.4,72.4,74.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,72,10.2,12,73.8,75.8,100,2845,302.5,80,1872,3.3,3.9,3.9,29.8,27,70,688,64.25,44,0,699,63.88,56.3,0,45.8,0,76.3,0.27,0.3,0.5,53.3,57.7
2/12/2022 17:50,29.5,9.7,73.6,0,10,72.8,73.8,73.7,74.7,73.8,73.6,73.5,73.3,72.5,74.1,100,100,100,100,100,100,100,100,100,100,70.6,10.1,11.9,72.3,74.5,100,2845,302.5,79.4,1648,0,0,0,29.5,27,67.3,594.4,65.1,36.4,0,601.6,65.1,42.24,0,45.7,0,75.8,0.2,0.3,1.8,51.6,68.9
2/12/2022 17:55,27.8,9.7,73.5,0,10,72.7,73.8,73.7,74.7,73.8,73.6,73.5,73.2,72.5,74.1,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.8,71.2,73.5,100,2822,298,79.1,1612.5,0,0,0,27.8,27,63.3,614.4,62.4,39.92,0,606.4,62.2,46.08,0,45.4,0,75.5,0.2,0.3,1.9,49.8,63.7
2/12/2022 18:00,26.1,9.7,73.4,0,10,72.7,73.8,73.7,74.7,73.8,73.6,73.4,73.1,72.4,74.1,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.4,72.8,100,2822,298,79.1,0,5,5.2,5.2,26.1,27,58.1,604,59.75,37.73,0,611.33,59.5,43.47,0,45.1,0,75.3,0.18,0.3,1.9,49,60
2/12/2022 18:05,24.4,9.5,73.2,0,10,72.7,73.8,73.6,74.7,73.8,73.6,73.4,72.9,72.4,74.1,100,100,100,100,100,100,100,100,100,100,68.4,10,11.8,69.8,72.1,100,2817,297,78.9,1600,0,0,0,24.4,27,52.4,608,57.7,39.6,0,604.8,57.3,44.48,0,44.7,0,75.1,0.17,0.3,1.9,48.7,56.3
2/12/2022 18:10,23.4,9.3,73,0,10,72.6,73.7,73.6,74.7,73.8,73.6,73.3,72.8,72.3,74,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,67.9,10,11.8,69.3,71.7,100,2815,296,79,1602,0,0,0,23.4,27,48.2,611,56,39.6,0,608,55.75,44.8,0,44.5,0,74.8,0.16,0.3,2,48.6,53.2
2/12/2022 18:15,22.9,9.1,72.8,0,10,72.6,73.7,73.5,74.6,73.7,73.6,73.2,72.7,72.3,73.9,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,67.7,10,11.8,69,71.3,100,2814.5,296,79,1241,6.1,6.4,6.4,22.9,27,45.4,554.4,54.6,40.24,0,552.8,54.4,46.4,0,44.4,0,74.4,0.15,0.2,0.5,48.8,51.1
2/12/2022 18:20,26.1,9.1,72.6,0,10,72.5,73.6,73.4,74.6,73.7,73.6,73.1,72.5,72.1,73.9,85.3,84.2,84.2,85.3,85.3,85.3,85.3,85.3,85.3,85.3,67.4,9.9,11.9,68.7,71,100,2814.5,296,79.3,0,0,0,0,26.1,27,63.8,545.33,55.58,90.53,0,520,54.75,94.27,0,43.9,0,74.2,0.2,0.1,0.1,49.3,51.2
2/12/2022 18:25,29.2,9.5,72.4,0,10,72.4,73.6,73.4,74.5,73.6,73.5,73,72.3,72.1,73.8,71.8,70,70,71.8,71.8,71.8,71.8,71.8,71.8,71.8,67.2,10,11.9,68.5,70.6,100,2801.5,293.5,79.6,1736.5,0,0,0,29.2,27,68.2,721,58.25,51.8,0,720,58,65.6,0,43.6,0,73.7,0.27,0.3,0,49.7,51.5
2/12/2022 18:30,31.5,9.8,72.2,0,10,72.3,73.5,73.3,74.5,73.6,73.5,72.9,72.2,72,73.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,65.9,11.6,7.7,68.2,70.8,100,2801.5,293.5,73.5,0,3.7,4.4,4.4,31.5,27,68.2,580,61.75,39.87,0,590,61.83,45.67,0,43.3,0,73.4,0.24,0.3,0.1,50,51.8
2/12/2022 18:35,35.2,10,72,4.7,0,72.2,73.4,73.2,74.4,73.5,73.5,72.8,72,71.9,73.6,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,71.6,8.5,7.2,68.3,71.5,20,2423,223,76.4,1618,0,0,0,35.2,27,69.6,588,90.1,39.04,52.16,588.8,89.4,43.92,52,42.8,0,73.5,0.21,0.3,0.4,50.4,56.9
2/12/2022 18:40,34.7,10.1,71.8,5.8,0,72.2,73.4,73.2,74.3,73.4,73.5,72.7,71.9,71.8,73.5,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,85.8,7.5,10.5,83.3,73.2,0,3052,347,88.5,1578,0,0,0,34.7,27,69.2,610,117.38,43.2,98.9,609,114.25,49.2,98.8,42.5,0,75.8,0.21,0.3,1.6,50,67.5
2/12/2022 18:45,31.1,10.2,71.9,4.7,0,72.1,73.3,73.1,74.3,73.4,73.4,72.6,71.8,71.7,73.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,85.2,8.7,11,85.7,79.6,0,3297,404,93.6,1608,3.9,4.7,4.7,31.1,27,67.6,614,118.08,41.6,100,612,114,48.93,100,42.1,0,77.9,0.2,0.3,1.9,49.6,64.6
2/12/2022 18:50,27.9,10.4,72.1,3.6,0,72.1,73.3,73.1,74.2,73.3,73.4,72.6,71.9,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85.8,9.2,11.3,85.4,80.8,0,3411,432,96.5,1599,0,0,0,27.9,27,64,610.4,118.4,40,100,609.6,114.1,46.64,100,41.9,0,79.4,0.19,0.3,1.9,49.6,62.3
2/12/2022 18:55,25.8,10.3,72.4,4.5,0,72.1,73.3,73.1,74.2,73.3,73.4,72.6,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.7,81.2,0,3491,452,98,1586,0,0,0,25.8,27,58.8,604.8,118.1,39.68,100,608,113.5,47.6,100,41.6,0,80.3,0.17,0.3,1.9,49.7,59.8
2/12/2022 19:00,24,10.2,72.6,3.8,0,72.1,73.3,73.2,74.2,73.3,73.3,72.7,72.2,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85.3,9.7,11.6,85.5,81.4,0,3521,460,99.5,1569,5.5,5.7,5.7,24,27,53.6,605.6,118.2,41.92,100,607.2,113.5,47.92,100,41.2,0,81.1,0.16,0.3,1.9,49.7,56.8
2/12/2022 19:05,22.9,10.1,72.9,4,0,72.2,73.3,73.2,74.1,73.3,73.3,72.8,72.4,71.7,73.3,100,100,100,100,100,100,100,100,100,100,85.2,9.7,11.6,85.6,81.5,0,3522,460,100,1581,0,0,0,22.9,27,49,612,116.9,41.6,100,608.8,112.4,49.2,100,40.9,0,81.6,0.16,0.3,1.9,49.7,53.6
2/12/2022 19:10,22.4,10,73.3,4.6,0,72.2,73.4,73.2,74.2,73.3,73.3,72.8,72.5,71.7,73.3,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,84.6,9.7,11.6,85.8,81.7,0,3521,460,100,1604,0,0,0,22.4,27,45.4,606.4,116,40,82.64,608.8,110.9,48.88,82,40.9,0,82,0.16,0.3,0.7,49.9,51.3
2/12/2022 19:15,22.2,9.8,73.6,3.9,0,72.3,73.4,73.3,74.2,73.3,73.3,72.9,72.6,71.8,73.4,78,78,78,78,78,78,78,78,78,78,85.4,9.3,11.7,85.6,81.8,0,3521,460,100,1616,5.2,6.4,6.4,22.2,27,46.3,612,113.25,40,48.9,610,107.25,47.6,49.4,40.7,0,82.2,0.17,0.3,0.1,50.3,51.4
2/12/2022 19:20,22.3,9.6,73.8,3.6,0.2,72.4,73.4,73.3,74.2,73.4,73.2,73,72.8,71.9,73.4,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,84.9,12.1,10,85.7,81.7,1.7,3521,460,93.7,1631,0,0,0,22.3,27,47.2,609.6,83.9,38.4,9.2,615.2,77.7,45.36,8.96,40.5,0,81.5,0.17,0.3,0.1,50.6,52.2
2/12/2022 19:25,22.2,9.3,74,0,7.2,72.5,73.5,73.4,74.2,73.4,73.2,73.1,72.9,71.9,73.5,68.6,70.5,70.5,68.6,68.6,68.6,68.6,68.6,68.6,68.6,78.7,11.9,10.9,81.9,81.1,66.6,2888,310,81.7,1622,0,0,0,22.2,27,47.6,603.33,59.33,38.67,0,605.33,58.33,43.33,0,40.3,0,79.4,0.17,0.3,1,50.6,57.4
2/12/2022 19:30,22.2,9,73.9,0,10,72.5,73.5,73.4,74.3,73.4,73.2,73.1,73,72,73.6,86.4,88.1,88.1,86.4,86.4,86.4,86.4,86.4,86.4,86.4,73.6,10.4,12,76,77.8,100,2932,321,81.5,1614,5.1,6,6,22.2,27,48,608.8,57.1,40,0,610.4,56.7,45.36,0,40.2,0,77.5,0.17,0.3,1.1,50,54.1
2/12/2022 19:35,22.1,9,73.8,0,10,72.5,73.6,73.4,74.3,73.4,73.2,73.2,73.1,72.1,73.6,98.3,98.6,98.6,98.6,98.3,98.3,98.3,98.3,98.3,98.3,71.3,10.3,12,73.2,75.4,100,2870,308,80.2,1620,0,0,0,22.1,27,48.1,612,55.8,39.68,0,606.4,55.3,43.76,0,40,0,76.5,0.17,0.3,1,49.4,52.5
2/12/2022 19:40,22.1,9.1,73.6,0,10,72.5,73.6,73.4,74.3,73.5,73.2,73.2,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.5,73.9,100,2843,303,79.7,1612,0,0,0,22.1,27,47.8,607.2,54.8,38.4,0,604,54.4,45.04,0,39.8,0,75.8,0.17,0.3,0.5,49,51.5
2/12/2022 19:45,22.2,9.2,73.3,0,10,72.5,73.6,73.4,74.3,73.5,73.2,73.1,72.9,72.1,73.7,100,100,100,100,100,100,100,100,100,100,69,10.1,11.9,70.5,72.9,100,2829,300,79.3,1615.5,5.1,6,6,22.2,27,47.9,611,54,38.4,0,610,54,44.8,0,39.7,0,75.2,0.17,0.3,0.1,49.2,51.5
2/12/2022 19:50,22.3,9.2,73,0,10,72.5,73.5,73.4,74.3,73.5,73.2,73.1,72.8,72,73.7,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,68.3,10.1,11.9,69.8,72.1,100,2829,300,79.2,0,0,0,0,22.3,27,48,608,54,37.87,0,602,53.5,43.87,0,39.5,0,74.6,0.17,0.3,0.1,49.6,51.7
2/12/2022 19:55,22.1,9.2,72.7,0,10,72.4,73.5,73.3,74.3,73.5,73.2,73,72.6,72,73.7,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,67.9,9.9,11.8,69.2,71.5,100,2822,297,79.1,1598,0,0,0,22.1,27,47.9,604,53.5,39.36,0,609.6,53.5,45.04,0,39.3,0,74,0.17,0.3,0.1,49.9,51.9
2/12/2022 20:00,22.1,9.3,72.3,0,10,72.4,73.4,73.2,74.3,73.4,73.2,72.9,72.5,71.9,73.6,74.4,72.6,72.6,72.6,74.4,74.4,74.4,74.4,74.4,74.4,67.6,10,11.9,68.8,71.1,100,2828,299,79.5,1616,5.2,5.9,5.9,22.1,27,48,607.2,54.8,40,0,608.8,54.7,44.4,0,39.2,0,73.7,0.17,0.3,0.1,50.2,52
2/12/2022 20:05,22.2,9.5,72.2,0,10,72.3,73.4,73.2,74.3,73.4,73.2,72.8,72.4,71.8,73.6,55.7,53.8,53.8,53.8,55.7,55.7,55.7,55.7,55.7,55.7,66.5,11.6,8.2,68.5,71,100,2809,295,74.6,1624,0,0,0,22.2,27,48.2,612,57.5,39.6,0,605.6,57.9,42.8,0,39.1,0,73.3,0.17,0.3,0.1,50.5,52.2
2/12/2022 20:10,22.3,9.5,71.9,4.9,0,72.2,73.4,73.1,74.2,73.3,73.2,72.8,72.2,71.7,73.5,69,69,69,69,69,69,69,69,69,69,76.2,8,8.8,71.8,71.4,0,2692,270,81.9,1617,0,0,0,22.3,27,48.1,600.67,93,40.53,63.8,593.6,98.6,45.8,64.07,39,0,73.6,0.17,0.3,0.1,50.9,52.5
2/12/2022 20:15,22.4,9.7,71.7,5,0,72.2,73.3,73.1,74.1,73.3,73.2,72.7,72,71.7,73.4,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,86.2,8.1,10.7,84.9,75.4,0,3191,378,91.1,1601,5.5,6,6,22.4,27,48.2,612,115.6,42.56,100,610.4,111.3,49.2,100,38.9,0,76.1,0.17,0.3,0.1,51.2,52.8
2/12/2022 20:20,22.3,9.9,71.9,4.9,0,72.1,73.2,73,74.1,73.2,73.1,72.6,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85,9,11.2,86.1,80.2,0,3401.5,429.5,95,1619,0,0,0,22.3,27,48,615,116.12,40.4,100,610,111.62,46.4,100,38.8,0,77.8,0.17,0.3,0.1,51.4,53
2/12/2022 20:25,22.1,9.9,72,3.7,0,72.1,73.2,73,74.1,73.2,73.1,72.6,72.1,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85.5,9.4,11.5,85.4,81,0,3401.5,429.5,97.3,1601,0,0,0,22.1,27,47.7,608.67,116.92,40,100,605.33,112.33,47.33,100,38.7,0,79.2,0.16,0.3,0.1,51.7,53.2
2/12/2022 20:30,21.9,9.8,72.3,4.7,0,72.1,73.2,73,74,73.2,73.1,72.7,72.2,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.6,85.6,81.3,0,3518,458,98.7,1603,5.1,6.1,6.1,21.9,27,48,607.2,116.3,40,100,612,111.7,47.6,100,38.5,0,80.3,0.17,0.3,0,52.1,53.3
2/12/2022 20:35,22.1,9.7,72.6,4,0,72.2,73.3,73.1,74,73.1,73.1,72.7,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.7,81.4,0,3521.5,460,99.9,1606,0,0,0,22.1,27,48.2,607,116,40,100,610,111.38,47.6,100,38.3,0,80.9,0.16,0.3,0.1,52.3,53.4
2/12/2022 20:40,22,9.6,72.8,4,0,72.2,73.3,73.1,74,73.2,73,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85.2,9.7,11.6,85.6,81.6,0,3521.5,460,100,0,0,0,0,22,27,47.9,606,116.67,40,100,605.33,111.92,47.6,100,38.3,0,81.4,0.17,0.3,0.1,52.6,53.5
2/12/2022 20:45,22,9.5,73.2,4.5,0,72.3,73.3,73.2,74,73.2,73,72.9,72.6,71.7,73.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,84.9,9.7,11.7,85.7,81.7,0,3521,460,100,1620,5.1,6.1,6.1,22,27,48.1,605.6,117.5,40,90.2,612,112.9,48.56,88,38,0,81.9,0.17,0.3,0.1,52.8,53.7
2/12/2022 20:50,22,9.4,73.5,4.5,0,72.3,73.4,73.2,74.1,73.2,73,72.9,72.8,71.8,73.4,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,84.9,9.5,11.7,85.8,81.9,0,3521,460,100,1623,0,0,0,22,27,48.2,613,116.12,40,68,608,111.25,46,65.5,37.9,0,82.3,0.17,0.3,0.1,53.1,53.9
2/12/2022 20:55,21.9,9.5,73.7,4.2,0,72.4,73.4,73.2,74.1,73.3,73,73,72.9,71.8,73.5,68,68,68,68,68,68,68,68,68,68,85.4,9.9,11.5,85.6,81.9,0,3521,460,99.2,1610,0,0,0,21.9,27,47.8,606,97.75,39.47,21.67,616,91.5,46.53,21.67,37.8,0,82.1,0.17,0.3,0.1,53.3,54.1
2/12/2022 21:00,21.9,9.2,73.8,3.4,0,72.5,73.5,73.3,74.1,73.3,73,73.1,73,71.9,73.6,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,85.4,13.4,7.2,85.9,81.5,0,3399,428,85.7,1628,5.3,6.1,6.1,21.9,27,48,614,59.75,38.4,0,612,58.25,43.2,0,37.7,0,80.4,0.17,0.3,0.1,53.6,54.2
2/12/2022 21:05,21.9,8.6,73.9,2.4,0,72.6,73.5,73.3,74.1,73.3,73,73.2,73.1,71.9,73.6,36,36,36,36,36,36,36,36,36,36,86,12.8,3.3,85.9,80.8,0,2576.5,254,72.8,1611,0,0,0,21.9,27,48,603.2,56.2,38.4,0,603.2,55.3,43.12,0,37.6,0,78.6,0.17,0.3,0.1,53.8,54.3
2/12/2022 21:10,21.9,8.4,73.8,2,0,72.6,73.6,73.4,74.2,73.4,73,73.2,73.2,72,73.7,35,35,35,35,35,35,35,35,35,35,85.9,11.3,2.8,85.8,79.8,0,2576.5,254,67.9,1604,0,0,0,21.9,27,47.8,608.8,55.1,40,0,608,54.6,45.04,0,37.5,0,77.2,0.17,0.3,0.1,54,54.5
2/12/2022 21:15,21.8,8.4,73.5,1.8,0,72.6,73.6,73.4,74.2,73.4,73,73.3,73.2,72,73.8,35,35,35,35,35,35,35,35,35,35,86.6,10.5,2.7,85.6,79.1,0,2341.5,207,66,1620,5.2,5.9,5.9,21.8,27,48.2,608,54.1,40,0,613.6,53.9,44.72,0,37.4,0,76.2,0.17,0.3,0.1,54.3,54.5
2/12/2022 21:20,21.9,8.5,73.2,2.2,0,72.6,73.6,73.4,74.2,73.4,73,73.3,73.3,72,73.8,35,35,35,35,35,35,35,35,35,35,87.1,10.3,2.7,85.7,78.6,0,2297,199,65.1,1614,0,0,0,21.9,27,47.8,609.6,54.5,38.4,0,607.2,54.4,43.44,0,37.3,0,75.5,0.17,0.3,0.1,54.5,54.6
2/12/2022 21:25,21.8,8.6,72.9,2.5,0,72.6,73.6,73.4,74.3,73.5,73,73.3,73.3,72.1,73.9,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,87.1,10.1,2.7,85.8,78.4,0,2297,199,64.7,0,0,0,0,21.8,27,47.8,605.33,57.58,38.4,6.67,606,57.42,45.73,5.87,37.2,0,74.8,0.17,0.3,0.1,54.7,54.7
2/12/2022 21:30,21.9,8.7,72.6,1.9,0,72.6,73.6,73.4,74.3,73.5,73,73.3,73.3,72.1,73.9,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,88.4,9.5,4,85.8,78.3,0,2311,202,66.6,1623,5.1,5.9,5.9,21.9,27,48,606,73.12,39.2,26.7,605,78.25,44.4,27,37.2,0,74.3,0.17,0.3,0.1,54.9,54.8
2/12/2022 21:35,21.9,8.9,72.4,3.5,0,72.7,73.6,73.4,74.3,73.5,73.1,73.3,73.4,72.1,73.9,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,83.4,8.1,7,84.7,78.9,0,2665,269.5,73.8,1606.5,0,0,0,21.9,27,48.1,603.2,106.7,41.92,59.12,599.2,104.3,47.6,58.32,37.1,0,74.9,0.17,0.3,0.1,55.1,55
2/12/2022 21:40,21.8,9,72.4,3.6,0,72.7,73.6,73.4,74.3,73.5,73,73.3,73.4,72.1,73.9,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,84.9,7.3,10.1,85.2,80.7,0,2665,269.5,85.8,0,0,0,0,21.8,27,48.2,614,115.33,41.6,94.33,613.33,110.92,48.67,94.27,37,0,77.5,0.17,0.3,0.1,55.3,55.1
2/12/2022 21:45,21.7,9.2,72.5,4.2,0,72.7,73.6,73.4,74.3,73.5,73.1,73.4,73.5,72.1,73.9,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,84.9,8.3,11.3,85.4,81.5,0,3260,395,93.4,1611,5.5,6.1,6.1,21.7,27,48,606.4,116.2,40,100,610.4,111.2,47.28,100,36.9,0,79.3,0.17,0.3,0.1,55.5,55.3
2/12/2022 21:50,21.7,9.3,72.7,4.6,0,72.8,73.7,73.4,74.3,73.5,73.1,73.4,73.5,72.1,74,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,84.6,9.1,11.5,85.7,81.9,0,3448,441,96.8,1607,0,0,0,21.7,27,48.1,608,116.5,40,100,605.6,111.7,46.96,100,36.9,0,80.3,0.17,0.3,0.1,55.7,55.3
2/12/2022 21:55,21.8,9.4,72.9,4.2,0,72.8,73.7,73.4,74.3,73.6,73.1,73.5,73.6,72.2,74,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,85.2,9.5,11.7,85.6,82.1,0,3507.5,456,98.5,1604,0,0,0,21.8,27,48,607,116.12,40,100,601,111.38,48,100,36.8,0,81,0.16,0.3,0.1,55.9,55.4
2/12/2022 22:00,21.9,9.4,73.2,4.5,0,72.9,73.8,73.5,74.4,73.6,73.1,73.5,73.7,72.2,74.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,84.9,9.2,11.8,85.7,82.3,0,3507.5,456,99.9,1610,5.3,6.2,6.2,21.9,27,48,607.33,116.5,41.33,88.47,612,111.42,48.67,88.93,36.7,0,81.6,0.17,0.3,0,56.1,55.5
2/12/2022 22:05,22,9.3,73.4,4.3,0,73,73.8,73.5,74.4,73.6,73.1,73.6,73.7,72.3,74.1,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,85,9.5,11.7,85.7,82.3,0,3521,460,100,1626,0,0,0,22,27,48,611.2,116.1,41.28,59.52,610.4,110.7,46.96,59.84,36.5,0,82,0.17,0.3,0.1,56.3,55.5
2/12/2022 22:10,22,9.2,73.7,3.9,0,73,73.8,73.6,74.4,73.7,73.1,73.7,73.8,72.3,74.2,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,85.6,13.1,8.1,85.7,82,0,3456,443,88.4,1630,0,0,0,22,27,48.1,612,95,38.72,16.48,612.8,87.5,45.04,15.68,36.5,0,81.8,0.17,0.3,0.1,56.5,55.6
2/12/2022 22:15,22.1,9,73.9,0.3,1.7,73.1,73.9,73.6,74.5,73.7,73.1,73.7,73.9,72.4,74.2,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,84.6,12.5,5.5,85.8,81.3,14.1,2737,279.5,75.8,1623,5.7,6.1,6.1,22.1,27,48,602,61.38,37.6,0,607,59.38,42.8,0,36.5,0,80.1,0.16,0.3,0.1,56.7,55.8
2/12/2022 22:20,22.1,8.4,74,0,8.9,73.1,73.9,73.6,74.5,73.8,73.1,73.8,73.9,72.5,74.3,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,77.5,9.8,11.4,80.4,80.9,89.3,2799,294,77.2,1606.5,0,0,0,22.1,27,47.8,610.4,57.3,39.68,0,602.4,56.4,43.76,0,36.5,0,78.4,0.17,0.3,0.1,56.8,55.9
2/12/2022 22:25,22.1,8.2,73.9,0,10,73.2,74,73.7,74.6,73.8,73.1,73.8,74,72.5,74.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,73.8,9.8,11.8,76,78.1,100,2799,294,78.5,0,0,0,0,22.1,27,48.2,612,55.7,39.04,0,608,55.2,44.4,0,36.5,0,77.1,0.17,0.3,0.1,57,56
2/12/2022 22:30,22.1,8.2,73.7,0,10,73.2,74,73.7,74.6,73.8,73.2,73.8,74,72.5,74.4,100,100,100,100,100,100,100,100,100,100,71.8,10,11.8,73.6,75.9,100,2809.5,295.5,78.6,1602.5,5.6,6,6,22.1,27,47.8,606.4,55,37.76,0,607.2,54.4,44.4,0,36.5,0,76.3,0.17,0.3,0,57.2,56
2/12/2022 22:35,22.1,8.2,73.5,0,10,73.1,74,73.7,74.6,73.8,73.2,73.8,73.8,72.5,74.5,100,100,100,100,100,100,100,100,100,100,70.6,9.9,11.9,72.2,74.6,100,2809.5,295.5,78.9,0,0,0,0,22.1,27,47.8,607.2,54,39.68,0,611.2,53.8,45.68,0,36.5,0,75.5,0.17,0.3,0.1,57.3,56.1
2/12/2022 22:40,22,8.3,73.2,0,10,73.1,74,73.6,74.6,73.8,73.2,73.8,73.7,72.5,74.4,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71.2,73.7,100,2816,296,79,1621,0,0,0,22,27,48.2,612.67,55.33,39.47,0,610.67,55.25,44.13,0,36.4,0,74.9,0.17,0.3,0.1,57.5,56.1
2/12/2022 22:45,22.1,8.4,72.9,0,10,73,74,73.6,74.6,73.8,73.2,73.7,73.5,72.4,74.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,69.1,10,11.8,70.6,73,100,2814,298,79.1,1623,5.5,5.9,5.9,22.1,27,48.2,608.8,58,38.4,0,604,58,43.76,0,36.4,0,74.4,0.17,0.3,0.1,57.6,56.2
2/12/2022 22:50,22.2,8.5,72.7,0,10,73,73.9,73.5,74.6,73.8,73.2,73.6,73.3,72.4,74.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,68.7,10,11.9,70.1,72.4,100,2823,298,79,1614,0,0,0,22.2,27,47.9,607.2,57.8,37.76,0,611.2,57.4,44.4,0,36.3,0,74,0.17,0.3,0.1,57.8,56.3
2/12/2022 22:55,22,8.5,72.5,0,10,72.9,73.9,73.5,74.6,73.8,73.2,73.5,73.2,72.3,74.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,68.4,9.8,12,69.7,71.9,100,2832,300,79.7,1604,0,0,0,22,27,47.7,606,56.75,39.6,0,602,56.5,44.4,0,36.3,0,73.7,0.17,0.3,0.1,57.9,56.4
2/12/2022 23:00,22.3,8.6,72.3,0,10,72.8,73.8,73.4,74.5,73.7,73.2,73.4,73,72.2,74.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,67.6,11.2,9.1,69.4,71.8,100,2832,300,76.3,1612,5.1,5.8,5.8,22.3,27,48.2,609.33,55.58,39.73,0,605.33,55.25,44.4,0,36.3,0,73.4,0.17,0.3,0.1,58.1,56.5
2/12/2022 23:05,22.2,8.7,72.1,3.4,2,72.7,73.8,73.4,74.5,73.7,73.2,73.3,72.9,72.1,74.1,55.6,58.5,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,71.5,9,7.3,69.2,72.4,40,2527,237,73.8,1605,0,0,0,22.2,27,47.8,600.8,75.3,38.72,36.08,601.6,74.7,45.04,37.44,36.2,0,73.1,0.17,0.3,0.1,58.2,56.6
2/12/2022 23:10,22.8,8.8,71.9,6.1,0,72.6,73.7,73.3,74.4,73.6,73.2,73.3,72.7,72,74,82.2,87.3,84.9,82.2,82.2,82.2,82.2,82.2,82.2,82.2,85.6,7.5,10.6,83.8,74.2,0,2892,311,87.5,1583,0,0,0,22.8,27,53.2,448.8,115.3,62.56,95.76,459.2,112.6,64.48,95.12,36.2,0,74.8,0.15,0.1,0.1,58.4,56.6
2/12/2022 23:15,27.2,9,71.8,3.5,0,72.6,73.6,73.3,74.3,73.6,73.2,73.2,72.6,71.9,74,99.7,100,100,99.7,99.7,99.7,99.7,99.7,99.7,99.7,86.6,8.7,11.1,85.7,80.1,0,3241,390,93,921,2.7,4.5,4.5,27.2,27,67.4,629.6,112.2,93.68,100,593.6,112.5,97.44,100,36,0,76.9,0.22,0.2,0.1,58.5,56.6
2/12/2022 23:20,29,9.2,71.9,4.4,0,72.6,73.6,73.2,74.3,73.5,73.2,73.1,72.6,71.9,73.8,100,100,100,100,100,100,100,100,100,100,84.7,9.3,11.4,85.7,81.2,0,3405,430,96.1,1799,0,0,0,29,27,70.2,686.4,113,49.92,100,692.8,109.4,62.88,100,35.9,0,78.6,0.26,0.3,0.1,58.6,56.7
2/12/2022 23:25,28.4,9.8,72.1,4.6,0,72.6,73.6,73.2,74.3,73.5,73.1,73.1,72.6,71.8,73.8,100,100,100,100,100,100,100,100,100,100,84.5,9.5,11.6,85.8,81.4,0,3488,452,98,1690,0,0,0,28.4,27,68.5,595.2,120.2,39.36,100,605.6,115.2,45.36,100,35.9,0,79.8,0.2,0.3,0.1,58.7,57.8
2/12/2022 23:30,26.7,9.9,72.3,4.1,0,72.6,73.6,73.3,74.3,73.5,73.1,73.1,72.8,71.8,73.8,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,81.6,0,3522,460,99.3,1605,4.4,4.9,4.9,26.7,27,65,611.2,119.7,42.56,100,607.2,115.8,49.2,100,35.8,0,80.8,0.19,0.3,1.5,56.4,65.4
2/12/2022 23:35,25.1,9.8,72.6,4.5,0,72.6,73.6,73.3,74.2,73.5,73.1,73.2,72.9,71.9,73.8,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.7,85.7,81.8,0,3521,460,100,1629,0,0,0,25.1,27,60,610.4,118.6,40.32,100,609.6,114.6,46.64,100,35.9,0,81.5,0.18,0.3,2.1,51.7,61.5
2/12/2022 23:40,23.9,9.7,72.9,4.5,0,72.7,73.7,73.4,74.2,73.5,73.1,73.2,73,71.9,73.9,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.8,81.9,0,3521,460,100,1606,0,0,0,23.9,27,55.1,611,118.38,40,100,601,114,46,100,35.8,0,81.9,0.17,0.3,2.1,50.1,57.5
2/12/2022 23:45,22.9,9.6,73.2,4.2,0,72.7,73.7,73.4,74.3,73.5,73,73.3,73.1,72,73.9,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,85.3,9.6,11.6,85.6,82,0,3521,460,100,1599,5.8,6,6,22.9,27,50.4,607.2,117.5,40,90.24,605.6,113.2,47.92,90.4,35.8,0,82.3,0.16,0.3,2.1,49.6,54.3
2/12/2022 23:50,22.4,9.5,73.5,4.4,0,72.8,73.7,73.4,74.3,73.5,73.1,73.4,73.2,72,73.9,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,84.8,9.3,11.8,85.8,82.1,0,3521,460,100,1601,0,0,0,22.4,27,46.1,604.67,114.33,39.47,61.12,612.67,108.33,47.87,58.07,35.7,0,82.5,0.16,0.3,1.1,49.4,51.4
2/12/2022 23:55,22.1,9.4,73.7,4.2,0,72.9,73.8,73.5,74.3,73.6,73,73.4,73.3,72.1,74,65,65,65,65,65,65,65,65,65,65,85.2,11.1,10.5,85.7,82.1,0,3521,460,97.5,1600,0,0,0,22.1,27,45.7,613.6,85.4,40.32,15,613.6,79.2,45.68,10.56,35.6,0,81.9,0.17,0.3,0.1,49.9,51.2
2/13/2022 0:00,22.1,9.1,74,1.2,3,72.9,73.8,73.5,74.3,73.6,73.1,73.5,73.4,72.2,74,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,82.7,13.3,8.5,85.2,81.5,23.8,3028,341.5,82.6,1631,5.3,6.1,6.1,22.1,27,47.4,608,58.25,37.6,0,608,56.75,44.4,0,35.3,0,79.8,0.17,0.3,0.1,50.2,51.4
2/13/2022 0:05,22.1,8.6,74,0,9.6,73,73.8,73.5,74.4,73.6,73.1,73.6,73.5,72.2,74.1,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,76.6,10.4,11.9,79.3,80.7,96,2896,311,81.1,1623,0,0,0,22.1,27,47.5,604.8,58.5,39.36,0,602.4,58.3,43.44,0,35.3,0,78.1,0.17,0.3,0.1,50.5,53.8
2/13/2022 0:10,22.2,8.5,73.8,0,10,73,73.9,73.6,74.4,73.6,73.1,73.6,73.5,72.2,74.1,92,92,92,92,92,92,92,92,92,92,73.1,10.2,12,75.2,77.2,100,2896,311,80.4,0,0,0,0,22.2,27,48.1,610.67,58,40,0,612.67,57.67,45.2,0,35,0,76.8,0.17,0.3,0.1,50.9,55.2
2/13/2022 0:15,22.2,8.5,73.6,0,10,73,73.9,73.6,74.5,73.7,73.1,73.6,73.5,72.3,74.2,99.6,99.7,99.7,99.6,99.6,99.6,99.6,99.6,99.6,99.6,71.1,10.1,12,72.9,75.1,100,2852,303,79.8,1616,5.6,6,6,22.2,27,47.8,608,56.8,39.68,0,604.8,56.4,44.4,0,34.6,0,75.9,0.17,0.3,0.1,51.1,53.3
2/13/2022 0:20,22.2,8.5,73.3,0,10,73,73.9,73.6,74.5,73.7,73.1,73.6,73.4,72.3,74.2,100,100,100,100,100,100,100,100,100,100,70.1,10.1,11.9,71.7,74.1,100,2835,301,79.4,1613,0,0,0,22.2,27,47.8,608,55.7,38.4,0,604.8,55.2,44.4,0,34.3,0,75.2,0.17,0.3,0.1,51.1,52.5
2/13/2022 0:25,22.2,8.5,73.1,0,10,72.9,73.9,73.5,74.5,73.7,73.1,73.5,73.3,72.2,74.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,69.4,10.1,11.9,70.9,73.3,100,2822,298,79.2,1616,0,0,0,22.2,27,48.1,611.2,55,38.4,0,607.2,54.4,44.4,0,34.1,0,74.6,0.17,0.3,0.1,51.3,52.8
2/13/2022 0:30,22.5,8.5,72.8,0,10,72.9,73.9,73.5,74.5,73.7,73.1,73.4,73.1,72.2,74.2,94,92.9,92.9,94,94,94,94,94,94,94,68.6,10,11.9,70,72.5,100,2832,300,79.2,1606,5.3,5.9,5.9,22.5,27,53.4,611.2,54.1,37.76,0,615.2,54,44.08,0,34,0,74.1,0.2,0.3,0.1,51.6,53
