Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/13/2022 0:35,26.6,8.6,72.5,0,10,72.8,73.8,73.4,74.5,73.6,73.1,73.4,73,72.2,74.1,82.2,80.9,80.9,82.2,82.2,82.2,82.2,82.2,82.2,82.2,68.2,9.8,12,69.5,71.9,100,2821,301,79.5,1586,0,0,0,26.6,27,67.2,602.4,55.5,38.08,0,600,55.3,44.08,0,33.9,0,73.7,0.22,0.3,0.1,51.9,53.1
2/13/2022 0:40,29.3,8.9,72.3,0,10,72.7,73.8,73.4,74.4,73.6,73.1,73.2,72.8,72,74.1,64.7,62.9,62.9,64.7,64.7,64.7,64.7,64.7,64.7,64.7,67.6,10.8,10.4,69.1,71.6,100,2853,303,78.2,1593,0,0,0,29.3,27,67.3,609.6,59.2,40.64,0,607.2,59.4,46,0,34,0,73.4,0.21,0.3,0.1,52.2,53.2
2/13/2022 0:45,28.4,9.1,72,1.9,2.5,72.6,73.7,73.3,74.4,73.6,73.1,73.1,72.6,71.9,74,57.1,58,58,57.1,57.1,57.1,57.1,57.1,57.1,57.1,68.3,9.8,6.8,68.6,71.9,40,2583,252,74.5,1636,3.8,4.6,4.6,28.4,27,64.9,609.6,74,38.72,27.44,606.4,75.1,46.32,29.04,33.9,0,73.2,0.2,0.3,0.1,52.4,53.5
2/13/2022 0:50,26.9,9.2,71.8,5.9,0,72.6,73.6,73.3,74.3,73.5,73.1,73,72.5,71.8,73.9,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,84.1,7.4,10.2,79.5,72.5,0,2948,319,87,1623,0,0,0,26.9,27,61.8,598.4,115.8,40.32,90.72,602.4,112.3,48.24,92.64,34.1,0,75.1,0.19,0.3,0.5,52.5,60.2
2/13/2022 0:55,25.4,9.3,71.8,4.9,0,72.5,73.6,73.2,74.3,73.5,73.1,73,72.3,71.8,73.8,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,85.5,8.5,10.9,85.7,79.1,0,3331.5,412,92.9,1620,0,0,0,25.4,27,58.3,613,117.75,42.4,100,612,113.75,49.2,100,34.1,0,77.4,0.18,0.3,1.7,51.3,61.4
2/13/2022 1:00,23.9,9.4,71.9,4.3,0,72.5,73.6,73.2,74.2,73.4,73.1,72.9,72.4,71.7,73.7,100,100,100,100,100,100,100,100,100,100,84.5,9.2,11.3,85.9,81,0,3331.5,412,96,0,5.4,5.6,5.6,23.9,27,53.9,608.67,117.83,40,100,611.33,113.5,46.53,100,34.1,0,78.9,0.17,0.3,1.7,50.1,57.7
2/13/2022 1:05,22.9,9.7,72.1,3.8,0,72.5,73.6,73.2,74.2,73.4,73.1,72.9,72.4,71.7,73.7,100,100,100,100,100,100,100,100,100,100,85.6,9.5,11.6,85.4,81.2,0,3481,450,98,1603,0,0,0,22.9,27,49.3,607,117.5,40,100,607,113.25,46,100,34.1,0,79.9,0.16,0.3,1.7,49.8,54.3
2/13/2022 1:10,22.4,9.5,72.3,4.5,0,72.5,73.6,73.2,74.2,73.4,73,73,72.5,71.7,73.6,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.8,81.5,0,3521.5,460,99.2,1594,0,0,0,22.4,27,45.5,604,117.2,40,100,602.4,112.5,47.92,100,34,0,80.6,0.16,0.3,0.4,49.9,52.1
2/13/2022 1:15,22.1,9.3,72.7,4.3,0,72.6,73.6,73.2,74.2,73.4,73,73,72.7,71.7,73.6,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.6,81.7,0,3521,460,100,1610,5.2,6.4,6.4,22.1,27,46.2,608.8,116.1,40.96,100,611.2,111.2,48.88,100,34,0,81.2,0.17,0.3,0.1,50.3,52.2
2/13/2022 1:20,22.2,9.1,72.9,4.4,0,72.6,73.6,73.3,74.2,73.4,73,73.1,72.8,71.7,73.7,100,99.8,99.8,100,100,100,100,100,100,100,85,9.6,11.7,85.7,81.8,0,3521,460,100,0,0,0,0,22.2,27,47.1,608.67,117,41.6,100,608,112.42,47.6,100,34,0,81.7,0.17,0.3,0.1,50.6,53
2/13/2022 1:25,22.2,9,73.2,4.2,0,72.7,73.7,73.3,74.2,73.4,73,73.1,72.9,71.8,73.7,94.7,93.7,93.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,85.2,9.6,11.7,85.6,81.9,0,3521,460,100,1625,0,0,0,22.2,27,47.9,611.2,118.1,40.96,87.04,611.2,113.4,46.96,87.04,34,0,82.2,0.17,0.3,0.4,50.8,56.1
2/13/2022 1:30,22.3,8.9,73.4,4.5,0,72.7,73.7,73.4,74.2,73.4,73,73.2,73,71.9,73.8,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,84.8,9.3,11.8,85.8,82.1,0,3522,460,100,1617,5.8,6.1,6.1,22.3,27,48,607.2,115.7,39.68,57.28,608,110.1,46.96,57.92,34,0,82.5,0.16,0.3,0.2,50.8,54.1
2/13/2022 1:35,22.1,8.8,73.7,4.1,0,72.8,73.7,73.4,74.2,73.4,73,73.3,73.1,71.9,73.9,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,85.3,11,10.7,85.7,82,0,3521,460,98.6,1603,0,0,0,22.1,27,47.8,611.2,91.6,40.96,13.76,609.6,84.6,47.28,14,34,0,82,0.17,0.3,0.2,50.6,52.5
2/13/2022 1:40,22.1,8.6,73.9,1.4,2.5,72.9,73.8,73.4,74.3,73.5,73,73.3,73.2,72,73.9,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,83.8,13.6,8.3,85.7,81.5,20,3202,398,83.5,1636,0,0,0,22.1,27,47.9,613,58.3,37.2,0,612,56.7,43.44,0,33.9,0,80.2,0.17,0.3,0.1,50.6,52
2/13/2022 1:45,22.3,8.1,73.9,0,9.4,72.9,73.8,73.5,74.3,73.5,73,73.4,73.3,72.1,74,75.2,76.5,76.5,75.2,75.2,75.2,75.2,75.2,75.2,75.2,76.4,10.5,11.8,79.3,80.4,93.3,2855,304,81.1,1597,5.2,6.1,6.1,22.3,27,47.9,604,55.3,38.93,0,600.8,54.8,43.76,0,33.8,0,78.1,0.17,0.3,0.1,50.8,52.3
2/13/2022 1:50,22.2,8,73.8,0,10,72.9,73.9,73.5,74.3,73.6,73,73.5,73.4,72.1,74,88.4,89.8,89.8,88.4,88.4,88.4,88.4,88.4,88.4,88.4,73.1,10.3,12,75.2,77.3,100,2897,313,80.5,1610,0,0,0,22.2,27,48.2,613,54.75,38.8,0,609,54,44.8,0,33.8,0,76.9,0.17,0.3,0.1,51.1,52.5
2/13/2022 1:55,22.2,8.1,73.5,0,10,72.9,73.9,73.5,74.4,73.6,73,73.5,73.3,72.1,74.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,71.4,10.2,12,73.2,75.5,100,2836,307,0,1614,0,0,0,22.2,27,47.8,610.4,54,38.4,0,612,53.8,46,0,33.8,0,76.1,0.17,0.3,0.1,51.4,52.6
2/13/2022 2:00,22,8.1,73.3,0,10,72.9,73.9,73.5,74.4,73.6,73,73.5,73.3,72.1,74.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,70.2,10,11.9,71.8,74.1,100,2839,299,0,1625,5.3,5.9,5.9,22,27,47.9,602.4,55.9,37.76,0,608.8,55.6,44.4,0,33.6,0,75.3,0.17,0.3,0.1,51.7,52.8
2/13/2022 2:05,22.1,8.2,72.9,0,10,72.9,73.9,73.5,74.4,73.6,73,73.4,73.1,72.1,74.1,96.2,95.7,95.7,96.2,96.2,96.2,96.2,96.2,96.2,96.2,69.3,10,11.9,70.7,73.1,100,2839,299,0,0,0,0,0,22.1,27,48,608.8,58.2,40,0,608.67,58,44.4,0,33.6,0,74.6,0.17,0.3,0.1,52,52.9
2/13/2022 2:10,22.1,8.2,72.7,0,10,72.8,73.8,73.4,74.4,73.6,73,73.3,73,72.1,74.1,88.2,86.9,86.9,88.2,88.2,88.2,88.2,88.2,88.2,88.2,68.7,10,11.9,70.1,72.4,100,2824,298,0,1623,0,0,0,22.1,27,48,608,57.6,38.72,0,606.4,57.4,43.76,0,33.4,0,74.1,0.17,0.3,0.1,52.3,53.3
2/13/2022 2:15,22.1,8.3,72.5,0,10,72.8,73.8,73.4,74.4,73.6,73.1,73.2,72.8,72,74,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,68.3,9.9,12,69.6,71.9,100,2840,300,0,1610,5.2,5.8,5.8,22.1,27,47.9,609,56.62,38.4,0,607,56.25,45.6,0,33.5,0,73.7,0.17,0.3,0.1,52.6,53.5
2/13/2022 2:20,22.2,8.3,72.2,0,10,72.7,73.7,73.3,74.3,73.5,73,73.1,72.6,71.9,74,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,67.4,11.3,8.8,69.2,71.7,100,2792,292,0,1617,0,0,0,22.2,27,48.3,608.8,55.5,38.4,0,613.6,55.3,45.36,0,33.1,0,73.4,0.17,0.3,0.1,52.8,53.7
2/13/2022 2:25,22.3,8.3,72,3.8,0,72.6,73.7,73.2,74.3,73.5,73,73.1,72.5,71.8,73.8,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,72.9,8.7,7.7,69.9,72.1,0,2471,230,0,1614,0,0,0,22.3,27,48.1,600,78.3,38.72,39.76,600,77,45.36,40.56,32.8,0,73.1,0.17,0.3,0.1,53.1,53.8
2/13/2022 2:30,22.2,8.4,71.8,6.1,0,72.5,73.6,73.2,74.3,73.5,73,72.9,72.4,71.7,73.8,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,85.5,7.8,10.6,84.6,74.6,0,3209,385,0,1587,5.3,6,6,22.2,27,48,607.2,113.8,42.88,97.44,602.4,109.7,48.88,97.6,32.7,0,75.2,0.17,0.3,0.1,53.3,53.9
2/13/2022 2:35,22.2,8.5,71.8,3.4,0,72.5,73.6,73.1,74.2,73.4,73,72.9,72.2,71.7,73.7,100,100,100,100,100,100,100,100,100,100,86.2,8.8,11.1,85.6,80.2,0,3441,440,0,1613.5,0,0,0,22.2,27,48.2,613.6,115,40.64,100,615.2,110.6,49.2,100,32.6,0,77.3,0.17,0.3,0.1,53.6,54
2/13/2022 2:40,22.1,8.7,72,4.5,0,72.5,73.5,73.1,74.2,73.3,73,72.9,72.3,71.6,73.6,100,100,100,100,100,100,100,100,100,100,84.7,9.3,11.4,85.7,81.1,0,3507,456,0,1619,0,0,0,22.1,27,47.8,610.4,116.5,40,100,609.6,111.6,47.28,100,32.8,0,78.7,0.17,0.3,0.1,53.8,54.1
2/13/2022 2:45,22.1,8.9,72.1,4,0,72.5,73.5,73.2,74.1,73.3,73,72.9,72.4,71.6,73.6,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.5,81.3,0,3507,456,0,0,5.4,6.2,6.2,22.1,27,47.9,606.67,117.75,40,100,608,113.5,46.8,100,32.6,0,79.9,0.17,0.3,0.1,54.1,54.2
2/13/2022 2:50,22.2,9,72.4,4.4,0,72.5,73.6,73.2,74.1,73.3,72.9,72.9,72.6,71.6,73.6,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,81.6,0,3522,460,0,1623,0,0,0,22.2,27,48.3,609.6,117.7,40,100,610.4,113.3,48.24,100,32.3,0,80.8,0.17,0.3,0.1,54.3,54.4
2/13/2022 2:55,22.2,8.9,72.6,4.5,0,72.6,73.6,73.2,74.1,73.3,72.9,73,72.7,71.7,73.6,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,81.8,0,3521,460,0,1621,0,0,0,22.2,27,47.8,608.8,117.5,40,100,608.8,112.5,47.6,100,32.3,0,81.4,0.16,0.3,0.1,54.6,54.6
2/13/2022 3:00,22.2,8.8,72.9,4.2,0,72.6,73.6,73.3,74.1,73.3,72.9,73,72.8,71.7,73.6,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,81.8,0,3521,460,0,1612,5.4,6.1,6.1,22.2,27,47.9,608.8,116.8,40,99.6,606.4,112.3,46.64,99.36,32.3,0,81.8,0.16,0.3,0.1,54.8,54.7
2/13/2022 3:05,22.3,8.8,73.1,4.3,0,72.7,73.7,73.3,74.2,73.3,72.9,73.1,72.9,71.8,73.7,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,85.2,9.7,11.6,85.6,81.9,0,3521,460,0,1604,0,0,0,22.3,27,48.1,607,116.38,40,90.9,607,111.62,48.4,91.7,32.1,0,82.1,0.17,0.3,0.1,55,54.8
2/13/2022 3:10,22.4,8.7,73.4,4.5,0,72.7,73.7,73.3,74.2,73.4,72.9,73.2,73,71.8,73.7,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.8,9.4,11.7,85.8,82,0,3522,460,0,1613,0,0,0,22.4,27,48.3,608.8,115.6,40,65.6,607.2,110.1,48.24,65.84,32,0,82.3,0.16,0.3,0.1,55.2,54.9
2/13/2022 3:15,22.2,8.5,73.7,4.4,0,72.8,73.7,73.4,74.2,73.4,72.9,73.2,73.1,71.9,73.8,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,85,9.8,11.6,85.8,82.1,0,3521,460,0,1608,5.5,6.2,6.2,22.2,27,47.8,605.6,103.1,39.04,27.12,612.8,95.3,46,27.04,31.9,0,82.1,0.16,0.3,0.1,55.4,55
2/13/2022 3:20,22.2,8.4,73.9,2.3,0.7,72.8,73.8,73.4,74.2,73.5,72.9,73.3,73.2,71.9,73.9,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,84.9,13.5,7.9,85.7,81.8,7.4,3409,431,0,1618,0,0,0,22.2,27,48,614,61.5,39.47,0.13,610,59,44.67,0,31.8,0,80.1,0.17,0.3,0.1,55.6,55.1
2/13/2022 3:25,22.3,8.1,73.8,0,8.4,72.9,73.8,73.5,74.3,73.5,72.9,73.4,73.3,72,73.9,67.7,69.4,69.4,67.7,67.7,67.7,67.7,67.7,67.7,67.7,77.5,11,10.9,80.7,80.9,81.1,2833,296,0,1639,0,0,0,22.3,27,48.2,604,58.7,37.44,0,610.4,58.4,43.12,0,31.5,0,77.9,0.17,0.3,0.1,55.8,55.2
2/13/2022 3:30,22.2,8.3,73.7,0,10,72.9,73.9,73.5,74.3,73.5,72.9,73.4,73.4,72,74,81.6,82.6,82.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,73.6,10,12,75.9,77.8,100,2865.5,304,0,1618,5.5,6.1,6.1,22.2,27,47.7,604,58.38,39.6,0,595,58.12,44,0,31.4,0,76.8,0.16,0.3,0.1,56,55.3
2/13/2022 3:35,22.2,8.4,73.5,0,10,73,73.9,73.5,74.3,73.5,72.9,73.4,73.4,72.1,74,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,71.7,10.2,12,73.6,75.8,100,2838,301,0,1619,0,0,0,22.2,27,48.1,608.8,57.4,40,0,611.2,56.8,45.68,0,31.2,0,76,0.17,0.3,0.1,56.2,55.4
2/13/2022 3:40,22.1,8.5,73.2,0,10,72.9,73.9,73.5,74.3,73.6,73,73.4,73.3,72.1,74.1,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,70.3,10,11.9,72,74.3,100,2832,299,0,1616,0,0,0,22.1,27,47.8,608.8,56.1,40,0,608.8,55.9,44.4,0,31.2,0,75.3,0.17,0.3,0.1,56.4,55.5
2/13/2022 3:45,22,8.6,73,0,10,72.9,73.9,73.5,74.4,73.6,73,73.4,73.2,72.1,74.1,89.2,88.5,88.5,89.2,89.2,89.2,89.2,89.2,89.2,89.2,69.4,10,11.9,70.9,73.2,100,2832,299,0,1617,5.1,5.9,5.9,22,27,47.9,612,55.17,40,0,606,54.75,43.87,0,31.1,0,74.6,0.17,0.3,0.1,56.5,55.6
2/13/2022 3:50,21.9,8.7,72.7,0,10,72.8,73.9,73.4,74.4,73.6,73,73.3,73,72,74.1,80,78.7,78.7,80,80,80,80,80,80,80,68.8,9.8,12,70.2,72.5,100,2829,299,0,1611,0,0,0,21.9,27,48.2,608,54.25,38.4,0,603,54,44.8,0,30.9,0,74.1,0.17,0.3,0.1,56.7,55.7
2/13/2022 3:55,21.7,8.8,72.4,0,10,72.8,73.8,73.4,74.3,73.5,73,73.2,72.8,71.9,74,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,68.3,10.4,11.4,69.7,72,100,2759.5,287,0,1614,0,0,0,21.7,27,48.2,608.8,53.9,38.4,0,611.2,53.6,45.04,0,30.9,0,73.6,0.17,0.3,0.1,56.9,55.8
2/13/2022 4:00,21.7,8.9,72.1,0.8,6,72.7,73.8,73.3,74.3,73.5,73,73.1,72.7,71.9,73.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,67.4,11.1,6.6,69,72.1,60,2759.5,287,0,1611,5.6,5.9,5.9,21.7,27,47.9,605.33,62.25,38.4,18.07,606,62.17,44.4,18,30.5,0,73.1,0.17,0.3,0.1,57,55.8
2/13/2022 4:05,21.5,9,71.9,5.8,0,72.6,73.7,73.2,74.3,73.5,73,73,72.5,71.8,73.9,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,82.4,7.4,9.6,77.4,72.4,0,2995.5,336,0,1608,0,0,0,21.5,27,47.7,598,111,41.6,80.9,596,107.5,47.2,81,30.3,0,73.9,0.17,0.3,0.1,57.2,55.9
2/13/2022 4:10,21.4,9.1,71.8,5,0,72.6,73.7,73.2,74.2,73.4,73,72.9,72.4,71.7,73.8,97.8,98.1,98.1,97.8,97.8,97.8,97.8,97.8,97.8,97.8,85.5,8.4,10.9,85.7,78.7,0,2995.5,336,0,1624,0,0,0,21.4,27,48.3,612,115.83,41.87,100,615.33,111.92,48.93,100,30.2,0,76.7,0.18,0.3,0.1,57.4,56
2/13/2022 4:15,21.1,9.2,71.8,3.6,0,72.5,73.6,73.1,74.2,73.4,72.9,72.9,72.3,71.6,73.7,100,100,100,100,100,100,100,100,100,100,85.6,9.1,11.3,85.6,81,0,3426.5,435.5,0,1612,5.4,6,6,21.1,27,48,610,116.88,40,100,609,112,47.6,100,30.1,0,78.3,0.17,0.3,0.1,57.5,56.1
2/13/2022 4:20,20.9,9.3,72,4.3,0,72.5,73.6,73.2,74.1,73.3,72.9,72.9,72.4,71.6,73.6,100,100,100,100,100,100,100,100,100,100,84.8,9.5,11.5,85.6,81.3,0,3426.5,435.5,0,1608,0,0,0,20.9,27,47.9,606,117.17,40,100,606,112.33,47.33,100,30.2,0,79.5,0.17,0.3,0.1,57.7,56.2
2/13/2022 4:25,20.8,9.5,72.2,4.5,0,72.6,73.6,73.2,74.1,73.3,72.9,72.9,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.7,81.5,0,3521,460,0,1610,0,0,0,20.8,27,48.1,608,117,40,100,608.8,112.1,48.56,100,30.3,0,80.5,0.17,0.3,0.1,57.8,56.3
2/13/2022 4:30,20.7,9.5,72.5,3.9,0,72.6,73.6,73.2,74.1,73.3,72.9,72.9,72.6,71.6,73.6,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.5,81.6,0,3521,460,0,1608,5.5,6,6,20.7,27,48.2,608.8,116.4,40,100,608.8,111.3,47.6,100,30.3,0,81.1,0.17,0.3,0.1,58,56.3
2/13/2022 4:35,20.4,9.4,72.7,4.6,0,72.6,73.7,73.2,74.1,73.3,72.9,73,72.7,71.6,73.7,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,81.8,0,3521,460,0,1610,0,0,0,20.4,27,47.9,609.6,116,40,100,604.8,111.3,46.64,100,30.2,0,81.5,0.17,0.3,0.1,58.1,56.3
2/13/2022 4:40,20.2,9.3,72.9,4.1,0,72.7,73.7,73.3,74.1,73.3,72.9,73.1,72.9,71.7,73.7,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.6,81.9,0,3521,460,0,1610,0,0,0,20.2,27,47.7,604,116.3,40,99.68,609.6,111.5,48.56,99.76,30.2,0,81.9,0.17,0.3,0.1,58.3,56.4
2/13/2022 4:45,20.2,9.3,73.2,4.5,0,72.8,73.7,73.3,74.2,73.3,72.9,73.1,73,71.7,73.7,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,84.8,9.6,11.6,85.8,82,0,3522,460,0,1626,5.1,6.1,6.1,20.2,27,47.9,607,117.5,41.2,84.8,613.6,112.9,47.92,81.84,30.1,0,82.2,0.17,0.3,0.1,58.4,56.4
2/13/2022 4:50,20.1,9.3,73.5,4.4,0,72.8,73.8,73.4,74.2,73.4,72.8,73.2,73.1,71.8,73.8,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,84.9,9.3,11.8,85.8,82.1,0,3521,460,0,1632,0,0,0,20.1,27,48.2,614.4,115.8,40.64,57.68,611,110.38,46.4,54.8,30.2,0,82.6,0.17,0.3,0.1,58.5,56.5
2/13/2022 4:55,20,9.2,73.8,4.4,0,72.9,73.8,73.4,74.2,73.4,72.9,73.3,73.2,71.9,73.9,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,84.9,10.9,10.8,85.8,82.1,0,3310,406.5,0,1616,0,0,0,20,27,48.1,611.2,93.1,38.4,15.52,608,88.6,45.04,14.88,30.2,0,82.1,0.17,0.3,0.1,58.6,56.6
2/13/2022 5:00,19.9,9,73.9,1.5,1.8,72.9,73.9,73.5,74.3,73.4,72.9,73.3,73.3,71.9,73.9,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,84.8,13.4,7.7,85.7,81.5,17.9,3310,406.5,0,1624,5.2,6,6,19.9,27,47.8,608,59.4,37.44,0,616,58.3,44.4,0,30.2,0,80.1,0.17,0.3,0,58.8,56.7
2/13/2022 5:05,19.8,8.7,73.9,0,9.2,73,73.9,73.5,74.3,73.5,72.9,73.4,73.3,72,74,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,76.9,10.4,11.8,79.9,80.8,91.9,2855.5,299,0,1615,0,0,0,19.8,27,47.9,605.6,56.1,38.72,0,602.4,55.3,43.44,0,30.1,0,78.1,0.17,0.3,0.1,58.9,56.7
2/13/2022 5:10,19.7,8.6,73.7,0,10,73,73.9,73.5,74.3,73.5,72.9,73.4,73.4,72,74.1,86,86,86,86,86,86,86,86,86,86,73.5,10.1,12,75.6,77.6,100,2855.5,310,0,1612,0,0,0,19.7,27,48,610.4,55.1,40,0,612.8,54.6,45.68,0,30,0,76.8,0.17,0.3,0.1,59,56.8
2/13/2022 5:15,19.8,8.7,73.5,0,10,73,74,73.5,74.4,73.5,72.9,73.5,73.4,72.1,74.1,94,94,94,94,94,94,94,94,94,94,71.2,10.1,11.9,73,75.3,100,2856,302,0,1620,5.3,5.8,5.8,19.8,27,48,609.33,54.17,38.67,0,615.33,53.92,44.4,0,30.1,0,75.8,0.17,0.3,0.1,59.1,56.8
2/13/2022 5:20,19.8,8.8,73.2,0,10,73,74,73.5,74.4,73.6,72.9,73.4,73.3,72.1,74.1,95,95,95,95,95,95,95,95,95,95,69.8,10.1,11.9,71.5,73.9,100,2835,299,0,1618,0,0,0,19.8,27,48.1,608.8,54.5,38.4,0,605.6,54.1,44.4,0,30,0,75,0.17,0.3,0.1,59.3,56.8
2/13/2022 5:25,20.6,8.9,72.9,0,10,72.9,73.9,73.5,74.4,73.5,72.9,73.4,73.1,72,74.1,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,69.1,10,11.8,70.6,73,100,2830.5,298,0,1648.5,0,0,0,20.6,27,54.6,583,57.38,41.9,0,577,57.38,47.9,0,29.9,0,74.4,0.22,0.2,0.1,59.4,56.9
2/13/2022 5:30,24.5,9.1,72.6,0,10,72.9,73.9,73.4,74.4,73.5,72.9,73.3,73,72,74.1,78.9,77.4,77.4,78.9,78.9,78.9,78.9,78.9,78.9,78.9,68.5,9.9,12,69.8,72.3,100,2830.5,298,0,0,2.8,3.6,3.6,24.5,27,67.2,600,60.33,36.8,0,604,60.33,42.67,0,29.7,0,73.9,0.22,0.3,0.1,59.5,56.9
2/13/2022 5:35,26.7,9.4,72.3,0,10,72.8,73.8,73.3,74.4,73.5,72.9,73.2,72.8,71.9,74,62.7,60.9,60.9,62.7,62.7,62.7,62.7,62.7,62.7,62.7,67.5,11.1,9.4,69.3,71.8,100,2841,301,0,1608,0,0,0,26.7,27,66.9,614.4,63.3,40.96,0,609.6,63.3,46.56,0,29.7,0,73.6,0.22,0.3,0.8,59.2,60.5
2/13/2022 5:40,25.4,9.5,72,2,4,72.8,73.8,73.3,74.3,73.5,72.9,73.1,72.6,71.8,74,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,67.9,9.9,6.3,68.5,72.3,60,2573,249,0,1654,0,0,0,25.4,27,63.8,605.6,71.7,37.76,22.8,609.6,72,43.36,23.2,29.7,0,73.4,0.2,0.3,2.1,54.8,65.3
2/13/2022 5:45,23.7,9.5,71.9,5.9,0,72.7,73.8,73.2,74.3,73.4,72.9,73,72.5,71.7,73.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,85.4,7.1,10.2,80,72.3,0,3014,339.5,0,1606,4.5,5,5,23.7,27,60.4,598,112.12,42,82.1,597,110.25,47.9,84.4,29.5,0,74.7,0.19,0.3,2.3,50.8,61.1
2/13/2022 5:50,25.5,9.5,71.9,5.2,0,72.6,73.7,73.2,74.2,73.4,72.9,72.9,72.4,71.7,73.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,85.2,8.4,10.8,85.8,78.6,0,3373,424,0,0,0,0,0,25.5,27,65.5,632.8,116.3,46.4,100,661.6,112.2,52.56,100,29.4,0,77.1,0.24,0.3,0.6,49.8,58.5
2/13/2022 5:55,29.2,9.7,72,3.7,0,72.6,73.7,73.2,74.2,73.3,72.9,72.9,72.3,71.6,73.7,100,100,100,100,100,100,100,100,100,100,85.4,9.1,11.3,85.6,80.8,0,3470,447,0,1595,0,0,0,29.2,27,71.6,595.2,119.1,39.44,100,597.6,114.5,44.96,100,29.3,0,78.8,0.22,0.3,0.1,50,58.5
2/13/2022 6:00,29.2,9.8,72.1,4.4,0,72.6,73.7,73.2,74.2,73.3,72.9,72.9,72.4,71.6,73.6,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.5,85.6,81.2,0,3470,447,0,0,3.5,4.5,4.5,29.2,27,70.7,612,120,42.53,100,609.33,116.08,49.33,100,29.2,0,80.2,0.21,0.3,1.5,50.2,66.4
2/13/2022 6:05,26.1,10,72.4,3.9,0,72.6,73.7,73.2,74.1,73.3,72.9,72.9,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,81.5,0,3521,460,0,1615,0,0,0,26.1,27,67.4,607.2,120,39.76,100,612,115.5,46.24,100,29.2,0,81.1,0.2,0.3,1.9,49.3,65.1
2/13/2022 6:10,23.4,10.1,72.6,4.3,0,72.7,73.7,73.2,74.1,73.3,72.8,72.9,72.6,71.6,73.6,100,100,100,100,100,100,100,100,100,100,85,9.7,11.6,85.6,81.7,0,3521,460,0,1602,0,0,0,23.4,27,62.7,604.8,119,42,100,602.4,114.6,47.84,100,29.1,0,81.7,0.19,0.3,1.9,49.1,62.2
2/13/2022 6:15,21.7,9.9,72.9,4.6,0,72.7,73.7,73.3,74.1,73.3,72.9,73,72.8,71.6,73.7,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,81.7,0,3522,460,0,1620,5.2,5.4,5.4,21.7,27,57.8,614.4,117.5,40.72,100,608,113.5,48.8,100,29.2,0,82.1,0.18,0.3,1.9,49,59.5
2/13/2022 6:20,20.4,9.9,73,4.2,0,72.7,73.7,73.3,74.1,73.3,72.8,73.1,72.9,71.7,73.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,84.9,9.6,11.6,85.7,81.9,0,3521,460,0,1612,0,0,0,20.4,27,51.9,603.2,117.8,40.72,96,608.8,112.9,48.8,96.08,29.2,0,82.4,0.16,0.3,1.9,48.9,56.1
2/13/2022 6:25,19.7,9.7,73.4,4.6,0,72.8,73.8,73.4,74.2,73.3,72.8,73.1,73,71.7,73.8,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,85.1,9.5,11.7,85.7,82,0,3521.5,460,0,1601,0,0,0,19.7,27,46.5,609,116.12,42,73,605,111.12,48.8,72.6,29.1,0,82.7,0.16,0.3,1.8,49,52.4
2/13/2022 6:30,19.1,9.5,73.7,4.3,0,72.9,73.8,73.4,74.2,73.4,72.8,73.2,73.1,71.8,73.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,85,9.4,11.8,85.8,82.1,0,3521.5,460,0,1604,5.6,6.6,6.6,19.1,27,45.2,612.67,104.08,41.68,35.84,610.67,97.17,48.27,31,29.1,0,82.6,0.16,0.3,0.1,49.4,51.2
2/13/2022 6:35,18.9,9.4,73.9,1.8,1.6,72.9,73.9,73.4,74.2,73.4,72.8,73.3,73.1,71.8,73.9,60,60,60,60,60,60,60,60,60,60,83.9,13,9.8,85.4,81.8,15.7,3510,454,0,1642,0,0,0,18.9,27,46.9,612,61.4,38,1.93,612,58.5,44,0.24,29.1,0,81.1,0.17,0.3,0.1,49.8,51.5
2/13/2022 6:40,18.8,8.9,74,0,9.2,73,73.9,73.5,74.3,73.5,72.9,73.3,73.2,71.9,73.9,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,76.7,11.1,11.9,80.1,80.6,90.4,2931,320,0,1612,0,0,0,18.8,27,47.6,601.6,57,38.16,0,602.4,56.4,44.96,0,29,0,78.6,0.17,0.3,0.1,50.2,52.3
2/13/2022 6:45,18.9,8.8,73.8,0,10,73,74,73.5,74.3,73.5,72.8,73.4,73.3,71.9,74,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,73.1,10.6,12,75.6,77.3,100,2905,314.5,0,1629,5,5.9,5.9,18.9,27,48,611,58.38,40.4,0,607,58,46.8,0,28.8,0,77.1,0.18,0.3,0.8,50.4,56.8
2/13/2022 6:50,18.9,8.9,73.6,0,10,73,74,73.5,74.3,73.5,72.9,73.4,73.3,72,74,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,71.4,10.3,12,73.2,75.5,100,2905,314.5,0,0,0,0,0,18.9,27,48.1,612.8,57.4,38.48,0,609.6,57.1,43.36,0,28.7,0,76.3,0.18,0.3,0.8,50.2,54.9
2/13/2022 6:55,18.9,8.9,73.4,0,10,73,74,73.5,74.3,73.5,72.9,73.4,73.2,72,74.1,100,100,100,100,100,100,100,100,100,100,70.1,10.1,12,71.7,74.1,100,2839,301,0,1603,0,0,0,18.9,27,47.8,605.33,56.17,38,0,600.67,55.75,45.33,0,28.7,0,75.5,0.17,0.3,0.8,49.9,52.8
2/13/2022 7:00,18.7,9,73.1,0,10,73,74,73.5,74.4,73.5,72.9,73.3,73.1,72,74.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,69.3,10.1,11.9,70.7,73.1,100,2825,299,0,1613,4.9,5.9,5.9,18.7,27,47.9,612,55.1,40.08,0,608.8,54.6,45.6,0,28.7,0,75,0.18,0.3,0.3,49.7,51.7
2/13/2022 7:05,18.8,9,72.9,0,10,72.9,73.9,73.4,74.3,73.5,72.9,73.2,72.9,71.9,74,96.8,96.2,96.2,96.2,96.8,96.8,96.8,96.8,96.8,96.8,68.6,10.1,11.9,70.1,72.4,100,2823,298,0,1617,0,0,0,18.8,27,48.2,608,54.25,37.6,0,608,54,43.6,0,28.5,0,74.6,0.17,0.3,0.1,49.9,51.8
2/13/2022 7:10,18.7,9.1,72.6,0,10,72.9,73.9,73.4,74.3,73.5,72.9,73.2,72.8,71.9,74,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,68.2,9.9,11.9,69.5,71.9,100,2823,298,0,0,0,0,0,18.7,27,48,604,54,37.52,0,602.4,53.9,44.96,0,28.5,0,74.3,0.17,0.3,0.1,50.2,51.9
2/13/2022 7:15,18.8,9.1,72.3,0,10,72.8,73.8,73.3,74.3,73.5,72.9,73.1,72.6,71.8,73.9,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,67.8,10,11.8,69.1,71.4,100,2851,304,0,1615,5.2,5.8,5.8,18.8,27,49.8,520,53.9,46.32,0,531.2,53.6,52,0,28.4,0,73.8,0.16,0.2,0.1,50.5,52.1
2/13/2022 7:20,23.1,9.3,72.1,1,5,72.7,73.8,73.2,74.2,73.4,72.9,73,72.4,71.7,73.8,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,67.6,10.8,7.4,68.5,71.6,60,2704,274,0,1016,0,0,0,23.1,27,65.2,605.33,58,92,12.53,577.33,57.5,96.6,12.2,28.3,0,73.6,0.22,0.2,0.1,50.9,52.3
2/13/2022 7:25,25.5,9.5,71.9,6,0,72.6,73.7,73.2,74.2,73.4,72.9,72.9,72.3,71.6,73.7,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,83.1,7.3,10.2,78.7,72.1,0,2795,291,0,1835,0,0,0,25.5,27,67.6,670.4,105.1,45.12,80.96,681.6,102.1,58.72,80.48,28.2,0,74.2,0.25,0.3,0.1,51.2,52.4
2/13/2022 7:30,24.8,9.7,71.7,5.3,0,72.5,73.6,73.1,74.2,73.3,72.9,72.8,72.1,71.5,73.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,85,8.5,10.9,85.4,78.7,0,3222,386,0,1667,3.8,4.4,4.4,24.8,27,65.9,596.8,118.4,39.52,100,604,113.9,45.12,100,28.1,0,77,0.2,0.3,0.1,51.5,52.8
2/13/2022 7:35,23,9.7,71.9,3.5,0,72.5,73.6,73.1,74.1,73.3,72.8,72.7,72.1,71.5,73.5,100,100,100,100,100,100,100,100,100,100,85.6,9.2,11.3,86,80.8,0,3386,426,0,1613,0,0,0,23,27,62.5,610.4,119.4,42.4,100,608,115.5,48.64,100,27.9,0,78.8,0.2,0.3,0.8,51.5,60.7
2/13/2022 7:40,21.4,9.7,72.1,4.1,0,72.5,73.6,73.1,74,73.2,72.8,72.7,72.2,71.4,73.5,100,100,100,100,100,100,100,100,100,100,85.2,9.5,11.6,85.3,81.1,0,3467,446,0,1634,0,0,0,21.4,27,58,612,118.6,40.8,100,612.8,114.3,47.04,100,28.1,0,80.1,0.18,0.3,1.8,50.2,61.2
2/13/2022 7:45,20.2,9.7,72.3,4.5,0,72.5,73.6,73.1,74,73.2,72.8,72.8,72.3,71.4,73.4,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.7,81.3,0,3521,460,0,1609,5.4,5.6,5.6,20.2,27,53,606,118.5,39.2,100,608,113.75,46.4,100,27.9,0,80.9,0.17,0.3,1.7,49.5,57.5
2/13/2022 7:50,19.4,9.8,72.6,4,0,72.5,73.6,73.1,74,73.2,72.8,72.8,72.4,71.5,73.4,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,81.6,0,3521,460,0,0,0,0,0,19.4,27,47.7,608,117.83,40.27,100,605.33,113.25,46.4,100,27.9,0,81.6,0.16,0.3,1.5,49.2,53.7
2/13/2022 7:55,18.9,9.9,72.8,4.3,0,72.6,73.6,73.2,74,73.2,72.8,72.9,72.6,71.5,73.5,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.5,81.6,0,3521,460,0,1595,0,0,0,18.9,27,44.9,607,116.88,41.6,100,603,112.12,48.4,100,28.1,0,82.1,0.16,0.3,0.1,49.4,52
2/13/2022 8:00,19,9.9,73.2,4.6,0,72.6,73.7,73.2,74,73.2,72.7,72.9,72.7,71.6,73.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,84.7,9.6,11.6,85.8,81.8,0,3522,460,0,1625,5.7,6.1,6.1,19,27,46.9,611.2,116.08,41.44,91.36,611.33,111.08,48.53,89.27,28.3,0,82.6,0.17,0.3,0.1,49.8,52.3
2/13/2022 8:05,18.9,9.8,73.5,4.1,0,72.7,73.7,73.3,74,73.2,72.7,73,72.8,71.6,73.6,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,85.2,9.3,11.7,85.6,81.9,0,3521,460,0,1627,0,0,0,18.9,27,47.4,606,115.5,39.2,60,608.8,109.8,47.28,56.72,28.5,0,82.9,0.17,0.3,0.1,50.1,52.5
2/13/2022 8:10,18.9,9.6,73.8,4.5,0,72.7,73.7,73.3,74.1,73.3,72.7,73.1,73,71.7,73.6,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,84.8,10.4,11.1,85.8,81.9,0,3521,460,0,1629,0,0,0,18.9,27,47.9,617,92.75,38.8,13.6,614,87.88,46,14.4,28.6,0,82.6,0.17,0.3,0.1,50.4,55.5
2/13/2022 8:15,19,9.3,74,0.5,2.8,72.8,73.8,73.3,74.1,73.3,72.7,73.2,73,71.7,73.7,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,82.7,13.2,8.6,84.9,81.4,28.4,3032,342.5,0,1620.5,5.4,5.9,5.9,19,27,47.7,604.8,61.5,37.28,0,606.4,60.1,43.52,0,28.6,0,81.1,0.17,0.3,0.1,50.5,55.2
2/13/2022 8:20,19,9,74,0,9.8,72.9,73.8,73.4,74.1,73.4,72.7,73.2,73.2,71.8,73.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,75.5,10.5,12,78.7,79.8,97.1,3032,342.5,0,0,0,0,0,19,27,47.9,607.33,57.17,39.2,0,606,56.5,44.53,0,28.8,0,78.9,0.17,0.3,0.1,50.5,53.1
2/13/2022 8:25,19.2,9,73.9,0,10,72.9,73.9,73.4,74.2,73.4,72.7,73.3,73.2,71.9,73.9,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,72.4,10.3,12,74.8,76.6,100,2881,310,0,1621,0,0,0,19.2,27,48.2,611.2,55.7,39.84,0,612,55.3,46.08,0,29,0,77.5,0.17,0.3,0.1,50.5,52
2/13/2022 8:30,19.3,9.1,73.7,0,10,72.9,73.9,73.4,74.2,73.4,72.8,73.3,73.2,71.9,73.9,100,100,100,100,100,100,100,100,100,100,70.8,10.1,12,72.6,74.9,100,2841,301.5,0,1620,5.5,5.7,5.7,19.3,27,48.1,610,55,36.8,0,614,54.75,44.4,0,29.1,0,76.7,0.17,0.3,0.1,50.6,52.1
2/13/2022 8:35,19.4,9.2,73.4,0,10,72.9,73.9,73.4,74.2,73.5,72.8,73.3,73.1,71.9,73.9,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,71.3,73.6,100,2828,299,0,1610,0,0,0,19.4,27,48,601.6,54.6,37.92,0,607.2,54,43.84,0,29.3,0,76,0.17,0.3,0.1,50.9,52.4
2/13/2022 8:40,19.6,9.2,73.2,0,10,72.9,73.9,73.4,74.2,73.4,72.8,73.2,72.9,71.9,73.9,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.4,72.7,100,2828,299,0,0,0,0,0,19.6,27,47.8,605.6,54,39.2,0,607.2,53.7,44.8,0,29.4,0,75.4,0.17,0.3,0.1,51.2,52.6
2/13/2022 8:45,19.9,9.3,72.9,0,10,72.8,73.8,73.3,74.2,73.4,72.8,73.1,72.8,71.8,73.9,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,68.4,10,11.9,69.7,72,100,2832,300,0,1616,5,5.9,5.9,19.9,27,51.5,616,54.4,39.52,0,612,53.9,45.76,0,29.7,0,74.9,0.19,0.3,0.1,51.5,52.7
2/13/2022 8:50,24.1,9.5,72.7,0,10,72.7,73.8,73.3,74.2,73.4,72.8,73,72.6,71.7,73.8,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,67.9,10.1,11.9,69.2,71.5,100,2818,296,0,1601,0,0,0,24.1,27,67.3,602,59.17,37.6,0,607.33,59.17,43.2,0,29.9,0,74.4,0.22,0.3,0.1,51.8,52.9
2/13/2022 8:55,27.1,9.8,72.3,0,10,72.7,73.7,73.2,74.1,73.4,72.8,73,72.5,71.7,73.7,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,67.6,10,11.9,68.9,71.1,100,2835,302,0,1610,0,0,0,27.1,27,67.7,614.4,63.5,39.52,0,602.4,63.7,46.08,0,30.1,0,74.1,0.21,0.3,0.5,52,57.5
2/13/2022 9:00,26.2,9.9,72.2,0,10,72.6,73.7,73.2,74.1,73.3,72.8,72.9,72.3,71.6,73.6,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,66.5,11.5,8.1,68.5,71.1,100,2775,289,0,1640,3.9,4.6,4.6,26.2,27,65.2,608,63.62,37.2,0,612.8,63.3,44.4,0,30.2,0,74,0.21,0.3,1.8,50.7,66.8
2/13/2022 9:05,24.6,9.9,72,2.1,4,72.5,73.6,73.1,74,73.3,72.8,72.8,72.2,71.5,73.5,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,67.4,9.7,6.1,67.7,71.6,40,2471,230,0,1612,0,0,0,24.6,27,61.4,597.6,70.4,38.24,23.52,600,72.38,43.84,23.52,30.4,0,73.9,0.19,0.3,1.8,49.5,62.2
2/13/2022 9:10,23.1,10,71.9,5.8,0,72.5,73.6,73.1,74,73.2,72.7,72.7,72,71.4,73.4,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,85.4,7.2,10.2,80.8,72.3,0,3102.5,358.5,0,1604,0,0,0,23.1,27,57,609,114.38,42.4,93.1,606.4,109,48.32,87.76,30.7,0,75.5,0.18,0.3,1.7,49.2,59.1
2/13/2022 9:15,21.9,10,71.9,4.9,0,72.4,73.5,73,73.9,73.2,72.7,72.6,71.9,71.4,73.4,99,99.2,99.2,99,99,99,99,99,99,99,85.3,8.6,10.9,85.8,79.3,0,3102.5,358.5,0,0,5.5,5.6,5.6,21.9,27,52.4,612,116.25,40.27,100,612,111.67,48.27,100,31.1,0,78,0.17,0.3,1.7,49.3,56
2/13/2022 9:20,21.4,10,72.1,4.1,0,72.4,73.5,73,73.9,73.1,72.7,72.6,71.9,71.3,73.3,100,100,100,100,100,100,100,100,100,100,85.1,9.2,11.3,85.7,80.8,0,3434,438,0,1600,0,0,0,21.4,27,47.8,606,117.38,39.2,100,607,112.5,46.4,100,31.6,0,79.5,0.16,0.3,1.8,49.5,53
2/13/2022 9:25,21.1,10,72.4,3.6,0,72.4,73.5,73,73.8,73.1,72.7,72.6,72,71.3,73.2,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.5,85.4,81,0,3517,459,0,1619,0,0,0,21.1,27,45,603.2,117,40.48,100,600,112,48,100,32.2,0,80.5,0.16,0.3,0.1,50,51.4
2/13/2022 9:30,21.1,10,72.7,4.6,0,72.4,73.5,73,73.8,73.1,72.6,72.7,72.2,71.3,73.2,100,100,100,100,100,100,100,100,100,100,84.6,9.7,11.7,85.7,81.3,0,3517,459,0,0,5.5,6.1,6.1,21.1,27,46.7,612,116.2,41.12,100,614.4,111.1,49.28,100,33,0,81.3,0.17,0.3,0.1,50.5,51.7
2/13/2022 9:35,21.3,9.9,73,4.3,0,72.5,73.5,73.1,73.8,73.1,72.6,72.7,72.3,71.4,73.2,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,84.8,9.6,11.7,85.7,81.5,0,3521,460,0,1623,0,0,0,21.3,27,47.6,607.2,116.9,39.2,96.88,606,112,47.68,97.36,33.4,0,81.9,0.16,0.3,0.1,50.8,51.9
2/13/2022 9:40,21.6,9.9,73.4,4,0,72.5,73.6,73.1,73.8,73.1,72.6,72.8,72.5,71.4,73.3,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,85.5,9.6,11.6,85.6,81.6,0,3521,460,0,1617,0,0,0,21.6,27,47.7,606.4,117.2,40.16,76.72,609,112.12,48,76.24,34,0,82.4,0.17,0.3,0.1,51.1,54.4
2/13/2022 9:45,21.9,9.9,73.7,4.6,0,72.6,73.6,73.2,73.9,73.1,72.6,72.9,72.6,71.5,73.3,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,84.7,9.6,11.7,85.8,81.8,0,3521,460,0,1619,5.5,6.2,6.2,21.9,27,47.9,612.8,109.6,40.16,35.36,609.6,103.1,47.68,35.84,34.5,0,82.4,0.17,0.3,0.1,51.3,55.2
2/13/2022 9:50,22.1,9.7,73.9,2.4,0.3,72.6,73.6,73.2,73.9,73.2,72.6,73,72.7,71.5,73.4,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,85.7,13.3,8,85.7,81.4,2.8,3131.5,367,0,1624,0,0,0,22.1,27,47.9,612,69.6,37.28,1.68,611.2,65.3,44.48,0.56,35,0,81.2,0.17,0.3,0.1,51.4,53.3
2/13/2022 9:55,22.1,9.4,74,0,7.1,72.7,73.7,73.3,73.9,73.2,72.6,73,72.9,71.6,73.5,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,78.6,11.3,10.8,81.9,80.9,71,2878,367,0,0,0,0,0,22.1,27,47.8,600.8,56.8,38.24,0,605.6,55.9,43.84,0,35,0,79.1,0.17,0.3,0.1,51.5,52.3
2/13/2022 10:00,22.4,9.4,73.8,0,10,72.7,73.7,73.3,74,73.3,72.6,73.1,73,71.7,73.5,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,73.8,10.1,12,76.3,78.1,100,2878,310,0,1611,5.4,6,6,22.4,27,48,610.67,55.25,39.73,0,603.33,54.83,44.8,0,35.3,0,77.4,0.17,0.3,0.1,51.7,52.6
2/13/2022 10:05,22.6,9.5,73.6,0,10,72.7,73.8,73.3,74,73.3,72.6,73.1,73,71.7,73.6,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,71.5,10.2,12,73.4,75.5,100,2855,303,0,1625,0,0,0,22.6,27,48.1,613,54.38,38,0,610,54,45.6,0,35.2,0,76.3,0.17,0.3,0.1,51.9,52.8
2/13/2022 10:10,22.7,9.6,73.3,0,10,72.7,73.8,73.3,74,73.3,72.6,73.1,72.9,71.8,73.6,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,70.2,10.1,11.9,71.8,74,100,2829.5,298.5,0,1611,0,0,0,22.7,27,47.9,600.8,54,37.6,0,609.6,53.7,43.52,0,35.4,0,75.5,0.17,0.3,0.1,52.2,52.9
2/13/2022 10:15,22.7,9.7,73,0,10,72.7,73.7,73.3,74,73.3,72.6,73.1,72.8,71.7,73.7,95,95,95,95,95,95,95,95,95,95,69.3,10.1,11.8,70.8,73,100,2829.5,298.5,0,1611,5.2,6.1,6.1,22.7,27,47.8,609.33,55.33,39.47,0,604.67,55,45.33,0,35.9,0,74.8,0.17,0.3,0.1,52.5,53.1
2/13/2022 10:20,22.9,9.8,72.8,0,10,72.6,73.7,73.2,74,73.3,72.6,73,72.7,71.7,73.6,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,68.7,10,11.9,70.1,72.3,100,2818,298,0,1640,0,0,0,22.9,27,48.1,608.8,58,37.28,0,615.2,57.9,44.48,0,36,0,74.2,0.17,0.3,0.1,52.8,53.2
2/13/2022 10:25,23,10,72.4,0,10,72.6,73.7,73.2,74,73.3,72.6,72.9,72.5,71.6,73.6,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,68.2,10,11.9,69.5,71.7,100,2824,298,0,1624,0,0,0,23,27,48.1,600,57.7,37.92,0,605.6,57.4,43.2,0,36.3,0,73.8,0.17,0.3,0.1,53.1,53.5
2/13/2022 10:30,23,10.1,72.2,0,10,72.5,73.6,73.1,74,73.3,72.6,72.9,72.4,71.6,73.5,55,55,55,55,55,55,55,55,55,55,66.9,11.4,8.2,68.9,71.5,100,2785,289,0,1608,5.2,6.1,6.1,23,27,47.9,613.6,56.7,39.52,0,607.2,56.4,44.48,0,36.6,0,73.4,0.17,0.3,0.1,53.3,53.7
2/13/2022 10:35,23.3,10.1,72,2.7,2,72.4,73.6,73,73.9,73.2,72.6,72.8,72.2,71.5,73.5,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,68.8,9.3,6.5,68.3,71.9,20,2468,230,0,1631,0,0,0,23.3,27,48.2,605.6,78.6,37.6,42.96,602.4,78.3,45.76,43.12,37.1,0,73.2,0.17,0.3,0.1,53.6,53.9
2/13/2022 10:40,23.3,10.2,71.8,6.2,0,72.4,73.5,73,73.9,73.1,72.6,72.7,72,71.5,73.4,85.8,88.2,88.2,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.2,7.5,10.4,82.6,73.8,0,2996,334,0,1586,0,0,0,23.3,27,48,604,114.6,41.76,97.92,605.6,110.3,48.96,98,37.4,0,75.3,0.17,0.3,0.1,53.8,54
2/13/2022 10:45,23.4,10.2,71.8,3.6,0,72.3,73.5,72.9,73.8,73.1,72.6,72.6,72,71.4,73.3,100,100,100,100,100,100,100,100,100,100,85.8,8.7,11,85.7,79.7,0,3263,397,0,1613,5.6,6,6,23.4,27,48.2,613.6,115.5,41.44,100,612,111,48.32,100,37.8,0,77.5,0.17,0.3,0.1,54.1,54.1
2/13/2022 10:50,23.5,10.3,72,4.7,0,72.3,73.4,72.9,73.8,73.1,72.6,72.6,72,71.3,73.3,100,100,100,100,100,100,100,100,100,100,85.4,9.2,11.4,85.6,80.8,0,3410,429,0,1615,0,0,0,23.5,27,47.9,606.4,116,39.2,100,603.2,111.3,46.4,100,38.2,0,78.9,0.16,0.3,0.1,54.3,54.2
2/13/2022 10:55,23.5,10.2,72.2,4.2,0,72.3,73.4,73,73.8,73,72.6,72.6,72.1,71.3,73.2,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,81.1,0,3505.5,455,0,1616.5,0,0,0,23.5,27,48.1,604,116.83,41.33,100,600,112.12,48,100,38.5,0,79.8,0.16,0.3,0.1,54.5,54.3
2/13/2022 11:00,23.5,10.2,72.4,4,0,72.4,73.4,73,73.8,73,72.6,72.7,72.3,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.5,81.3,0,3505.5,455,0,0,5.7,6.2,6.2,23.5,27,48.1,612.67,117.75,41.87,100,612,113.42,48.8,100,38.7,0,80.7,0.17,0.3,0.1,54.7,54.4
2/13/2022 11:05,23.5,10.1,72.7,3.9,0,72.4,73.5,73,73.8,73,72.6,72.8,72.4,71.4,73.3,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.6,81.5,0,3521.5,460,0,1620,0,0,0,23.5,27,47.7,607,117.62,39.6,100,609,113.38,46.4,100,39.3,0,81.5,0.16,0.3,0.1,55,54.6
2/13/2022 11:10,23.8,10.2,73.1,4.6,0,72.5,73.5,73.1,73.8,73.1,72.5,72.8,72.6,71.5,73.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,84.6,9.6,11.6,85.8,81.7,0,3522,460,0,1602,0,0,0,23.8,27,48.2,604.8,117.3,40.8,97.12,604.8,112.6,46.4,96.64,39.6,0,81.9,0.16,0.3,0.1,55.2,54.8
2/13/2022 11:15,23.9,10.1,73.3,4,0,72.5,73.5,73.1,73.8,73.1,72.5,72.9,72.7,71.5,73.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,85.3,9.5,11.6,85.6,81.7,0,3522,460,0,0,5.6,6.3,6.3,23.9,27,47.9,609.6,116.7,42.08,77.92,603.2,112.1,47.04,77.2,39.9,0,82.3,0.16,0.3,0.1,55.4,54.9
2/13/2022 11:20,23.9,10.1,73.6,4.6,0,72.6,73.6,73.2,73.9,73.1,72.5,73,72.8,71.6,73.4,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,84.6,9.3,11.7,85.9,81.9,0,3521,460,0,1614,0,0,0,23.9,27,47.9,614,105.75,39.73,33.67,613.33,99.33,47.47,34.07,40.2,0,82.4,0.16,0.3,0.1,55.6,55
2/13/2022 11:25,24.1,9.9,73.9,2.6,0.9,72.6,73.6,73.2,73.9,73.2,72.5,73.1,72.9,71.7,73.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,85,13.4,8.8,85.7,81.5,8.9,3444,440,0,1634,0,0,0,24.1,27,48.2,610,63.5,37.2,0,612,60.25,44,0,40.4,0,81,0.16,0.3,0.1,55.8,55.1
2/13/2022 11:30,24.3,9.8,74,0,8.3,72.7,73.7,73.3,74,73.2,72.5,73.2,73.1,71.8,73.6,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,77.8,11.2,11.5,80.9,80.9,83.4,2886,310,0,1599,5.7,6.3,6.3,24.3,27,47.8,603.33,55.33,38.93,0,603.33,54.42,43.73,0,40.2,0,79.2,0.16,0.3,0.1,55.9,55.2
2/13/2022 11:35,24.3,9.9,73.9,0,10,72.7,73.7,73.3,74,73.3,72.5,73.2,73.1,71.8,73.7,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,73.6,10.3,12,76,77.7,100,2911,318,0,1621,0,0,0,24.3,27,47.8,612,56.75,38.8,0,612,56.12,46,0,40.4,0,77.5,0.17,0.3,0.1,56.1,55.2
2/13/2022 11:40,27,9.9,73.7,0,10,72.8,73.8,73.3,74,73.3,72.6,73.3,73.2,71.9,73.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,71.4,10.2,12,73.3,75.4,100,2861,306,0,1877,0,0,0,27,27,64.9,643.33,59.33,38.8,0,646,59.08,46.53,0,40.4,0,76.4,0.24,0.3,0.1,56.4,55.3
2/13/2022 11:45,30.3,10.1,73.5,0,10,72.8,73.7,73.3,74.1,73.3,72.6,73.2,73.1,71.9,73.8,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.7,73.9,100,2843,301,0,1588,3.1,4.2,4.2,30.3,27,69.3,601.6,62.8,39.76,0,596,62.7,44.96,0,40.6,0,75.6,0.21,0.3,0.1,56.5,56.2
2/13/2022 11:50,30.6,10.3,73.3,0,10,72.7,73.7,73.3,74.1,73.4,72.6,73.2,73,71.9,73.8,100,100,100,100,100,100,100,100,100,100,69,10.1,11.9,70.7,72.8,100,2825.5,299,0,1638.5,0,0,0,30.6,27,67.6,614,64.25,40.4,0,617,64.25,45.6,0,40.8,0,75.2,0.21,0.3,1.7,54.9,67.2
2/13/2022 11:55,29.5,10.3,73,0,10,72.7,73.7,73.3,74.1,73.4,72.6,73.2,72.8,71.8,73.8,99,99,99,99,99,99,99,99,99,99,68.4,10,11.9,69.8,72.1,100,2825.5,299,0,0,0,0,0,29.5,27,64.3,611.33,62.58,37.73,0,604,62.5,43.6,0,41,0,74.9,0.19,0.3,2.2,51.1,63.9
2/13/2022 12:00,28.2,10.3,72.9,0,10,72.7,73.7,73.2,74.1,73.3,72.6,73.1,72.7,71.8,73.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,67.9,10.1,11.9,69.3,71.5,100,2829,299,0,1616,4.8,5.1,5.1,28.2,27,60.1,606,60,37.2,0,603,59.75,44.4,0,41.5,0,74.6,0.18,0.3,2.1,49.6,60.1
2/13/2022 12:05,27.1,10.2,72.7,0,10,72.6,73.7,73.2,74.1,73.3,72.6,73,72.5,71.8,73.6,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,67.5,10,11.9,68.9,71.1,100,2816,297,0,1610,0,0,0,27.1,27,55.5,608,57.83,37.2,0,612.67,57.5,45.73,0,42.4,0,74.3,0.17,0.3,2.1,49.2,57.2
2/13/2022 12:10,26.1,10.3,72.5,0,10,72.5,73.6,73.1,74,73.3,72.6,73,72.4,71.7,73.6,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,67.3,9.8,12,68.5,70.7,100,2819,297,0,1606,0,0,0,26.1,27,50.4,608,56.1,37.84,0,611.2,55.8,44.4,0,43.3,0,74,0.16,0.3,2.1,49,54
2/13/2022 12:15,25.6,10.3,72.3,0,10,72.4,73.5,73,74,73.2,72.6,72.9,72.2,71.6,73.5,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,66.9,10.7,10.9,68.3,70.5,100,2846,303,0,1607,6,6.3,6.3,25.6,27,46.4,608.8,54.6,38.48,0,609.6,54.4,44.4,0,44.1,0,73.7,0.15,0.3,1.3,49,51.4
2/13/2022 12:20,25.2,10.3,72.2,0,10,72.4,73.5,73,73.9,73.2,72.6,72.8,72.1,71.6,73.4,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,65,11.7,5.5,67.7,70.8,100,2617,257,0,1603,0,0,0,25.2,27,45,604,53.75,37.2,0,607,53.5,44.4,0,44.7,0,73.4,0.16,0.3,0.1,49.5,50.9
2/13/2022 12:25,25.4,10.4,71.9,4.7,0,72.3,73.4,72.9,73.9,73.1,72.6,72.7,71.9,71.4,73.3,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,74.4,7.6,8.4,70,71.3,0,2580,248,0,1618,0,0,0,25.4,27,46.8,601.33,89.58,39.87,62.2,597.33,89,46,63,45,0,73.5,0.16,0.3,0.1,49.8,51.2
2/13/2022 12:30,25.3,10.4,71.8,5.9,0,72.2,73.3,72.9,73.8,73.1,72.6,72.6,71.8,71.4,73.3,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,85.3,7.8,10.5,84.8,74.4,0,3205.5,382,0,1628.5,5.6,6,6,25.3,27,47.9,617,115.5,42.4,100,612,111.88,49.2,100,45.1,0,75.8,0.17,0.3,0.1,50.2,51.9
2/13/2022 12:35,25.2,10.5,71.8,3.9,0,72.2,73.3,72.8,73.8,73,72.5,72.5,71.7,71.3,73.2,100,100,100,100,100,100,100,100,100,100,86.1,8.8,11.1,85.6,79.8,0,3205.5,382,0,0,0,0,0,25.2,27,47.9,606.67,117.08,39.87,100,609.33,112.5,48.4,100,45,0,77.9,0.16,0.3,0.1,50.5,55
2/13/2022 12:40,24.9,10.5,72,4.3,0,72.1,73.3,72.8,73.7,73,72.5,72.5,71.8,71.3,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.4,11.4,85.7,80.9,0,3430,437,0,1611,0,0,0,24.9,27,47.9,605.6,117.3,41.68,100,611.2,112.5,47.6,100,44.9,0,79.3,0.17,0.3,0.1,50.9,53.8
2/13/2022 12:45,24.8,10.6,72.3,4.5,0,72.2,73.3,72.9,73.7,72.9,72.5,72.6,72,71.3,73.1,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.7,81.1,0,3503,454,0,1614,5.8,6.1,6.1,24.8,27,48.2,609.6,117.2,42,100,607.2,112.5,47.6,100,44.8,0,80.4,0.16,0.3,0.1,51,52.5
2/13/2022 12:50,24.8,10.6,72.7,3.7,0,72.2,73.3,72.9,73.7,73,72.5,72.6,72.1,71.3,73.1,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.6,85.4,81.2,0,3521.5,460,0,1614,0,0,0,24.8,27,47.8,608,116.12,42,100,610,111.5,47.6,100,44.5,0,81,0.16,0.3,0.1,51,52.4
2/13/2022 12:55,24.5,10.6,72.9,4.5,0,72.2,73.3,72.9,73.7,73,72.5,72.7,72.3,71.4,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,84.7,9.6,11.6,85.7,81.4,0,3521.5,460,0,0,0,0,0,24.5,27,47.9,609.6,116.2,42,99.28,608.8,111.5,47.6,99.28,44.4,0,81.5,0.16,0.3,0.1,51.3,52.7
2/13/2022 13:00,24.9,10.6,73.3,4.4,0,72.3,73.4,73,73.7,73,72.5,72.8,72.4,71.5,73.2,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,84.7,9.6,11.6,85.8,81.6,0,3521,460,0,1617,6,6.1,6.1,24.9,27,48.3,610.67,115.92,40.4,79.67,608.67,110.92,47.6,79,44.6,0,82,0.16,0.3,0.1,51.6,52.8
2/13/2022 13:05,25,10.6,73.6,4.1,0,72.4,73.4,73,73.8,73,72.4,72.8,72.6,71.5,73.2,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,85.3,9.3,11.8,85.6,81.7,0,3522,460,0,1608,0,0,0,25,27,48,609.6,110.2,40.08,40.48,609.6,103.9,46.64,40.72,44.7,0,82.2,0.16,0.3,0.1,51.9,53
2/13/2022 13:10,24.8,10.6,73.9,3.6,0,72.5,73.4,73.1,73.8,73,72.4,72.9,72.7,71.6,73.3,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,85.3,12.2,9.2,85.7,81.5,0.2,3521,460,0,1630,0,0,0,24.8,27,47.7,612.8,72,37.52,1.6,612.8,68,44.4,1.6,44.6,0,81.1,0.16,0.3,0.1,52.2,53.1
2/13/2022 13:15,24.8,10.6,74.1,0,6.1,72.5,73.5,73.1,73.8,73.1,72.4,73,72.8,71.7,73.4,68,68,68,68,68,68,68,68,68,68,79.5,12,10.5,83,81.1,61,2860,304,0,1624,5.3,6.2,6.2,24.8,27,47.9,607,59.12,37.2,0,604,58.25,44,0,44.5,0,79.4,0.16,0.3,0.1,52.4,53.3
2/13/2022 13:20,24.9,10.7,74,0,10,72.6,73.5,73.2,73.9,73.2,72.5,73.1,72.9,71.7,73.4,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,74.6,10.4,12,77,78.5,100,2897.5,312.5,0,1621,0,0,0,24.9,27,48.2,606.4,57.4,38.8,0,613.6,56.8,45.36,0,44.6,0,77.9,0.16,0.3,0.1,52.7,53.5
2/13/2022 13:25,25.3,10.7,73.8,0,10,72.6,73.6,73.2,73.9,73.2,72.5,73.1,73,71.8,73.5,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,72,10.3,12,74,75.9,100,2897.5,312.5,0,0,0,0,0,25.3,27,48,610.67,56,38.8,0,608,55.58,44.13,0,45.1,0,76.8,0.17,0.3,0.1,53,53.8
2/13/2022 13:30,25.6,10.6,73.6,0,10,72.6,73.6,73.2,74,73.2,72.5,73.1,73,71.8,73.6,100,100,100,100,100,100,100,100,100,100,70.5,10.2,11.9,72.2,74.3,100,2836.5,300,0,1613.5,5.5,6.3,6.3,25.6,27,47.7,608,55.12,38.8,0,606,54.75,45.4,0,45.6,0,76.1,0.16,0.3,0.1,53.3,53.9
2/13/2022 13:35,25.8,10.6,73.4,0,10,72.6,73.6,73.2,74,73.3,72.5,73.1,72.9,71.9,73.6,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.1,73.2,100,2833,300,0,1610,0,0,0,25.8,27,48,610.4,54.4,38.16,0,612,54,44.16,0,45.9,0,75.5,0.17,0.3,0.1,53.5,54
2/13/2022 13:40,25.8,10.7,73.1,0,10,72.5,73.6,73.2,74,73.3,72.5,73.1,72.8,71.8,73.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,68.9,10.1,11.9,70.3,72.4,100,2821,298,0,1619,0,0,0,25.8,27,48.1,608.8,54,37.2,0,608,53.6,44.16,0,46.6,0,75,0.17,0.3,0.1,53.8,54.1
2/13/2022 13:45,25.5,10.7,72.8,0,10,72.5,73.5,73.1,74,73.3,72.5,73.1,72.6,71.8,73.6,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,68.4,10,11.8,69.7,71.8,100,2813,297,0,1618,5.6,6.1,6.1,25.5,27,47.9,605.6,56.4,37.2,0,608,56.2,44.8,0,46.5,0,74.5,0.16,0.3,0.1,54,54.2
2/13/2022 13:50,25.7,10.8,72.6,0,10,72.4,73.5,73.1,74,73.2,72.5,73,72.5,71.7,73.5,85.7,84.2,84.2,85.7,85.7,85.7,85.7,85.7,85.7,85.7,68,9.9,11.9,69.2,71.3,100,2813,297,0,0,0,0,0,25.7,27,47.8,608.67,58,38.8,0,611.33,57.83,44.8,0,47,0,74.1,0.17,0.3,0.1,54.2,54.4
2/13/2022 13:55,26,10.8,72.4,0,10,72.3,73.4,73,73.9,73.2,72.5,72.9,72.3,71.7,73.5,70.8,69.4,69.4,70.8,70.8,70.8,70.8,70.8,70.8,70.8,67.7,10,11.8,69,70.9,100,2850,304,0,1618,0,0,0,26,27,48,607.2,56.8,38.8,0,608,56.7,44.8,0,47.9,0,73.8,0.17,0.3,0.1,54.5,54.6
2/13/2022 14:00,25.8,10.8,72.2,0,10,72.3,73.4,73,73.9,73.1,72.5,72.8,72.2,71.6,73.4,53.2,51.5,51.5,53.2,53.2,53.2,53.2,53.2,53.2,53.2,66.1,11.5,7.1,68.5,71,100,2753,287,0,1615,5.4,6,6,25.8,27,48.3,607.2,55.9,38.8,0,608,55.5,44.8,0,48.2,0,73.5,0.16,0.3,0.1,54.7,54.7
2/13/2022 14:05,26,11,72,3.3,0,72.2,73.3,72.9,73.8,73.1,72.5,72.7,72,71.5,73.4,57.7,61.4,61.4,57.7,57.7,57.7,57.7,57.7,57.7,57.7,69.2,8.8,6.7,68,71.7,20,2414,220,0,1612,0,0,0,26,27,47.9,600,71.75,39.2,34,596,72.25,45.2,33.9,48.2,0,73.3,0.16,0.3,0,54.9,54.8
2/13/2022 14:10,25.9,11.1,71.8,6.2,0,72.1,73.3,72.9,73.8,73,72.5,72.6,71.9,71.5,73.2,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,85.3,7.2,10.3,81.8,72.5,0,2992,329,0,1592,0,0,0,25.9,27,47.9,608.67,112.83,42.53,93.73,605.33,109.08,49.07,94.13,48.2,0,74.8,0.16,0.3,0.1,55.1,54.9
2/13/2022 14:15,26.2,11.1,71.9,3.9,0,72.1,73.2,72.8,73.8,73,72.5,72.6,71.8,71.4,73.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,86.7,8.6,10.9,85.4,79.1,0,3327.5,411,0,1610.5,5.8,6,6,26.2,27,48.4,610,115.25,39.6,100,612,110.88,48,100,48.6,0,77.2,0.17,0.3,0.1,55.3,55
2/13/2022 14:20,26.7,11.2,72.1,4.6,0,72.1,73.2,72.8,73.7,73,72.5,72.6,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.3,9.1,11.3,86,80.7,0,3484,451,0,0,0,0,0,26.7,27,54,452,118.1,62.88,100,462.4,114.9,65.36,100,49.4,0,78.6,0.15,0.1,0.1,55.5,55.1
2/13/2022 14:25,30.3,11.1,72.3,3.9,0,72.1,73.2,72.8,73.7,73,72.5,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.5,9.5,11.6,85.4,80.9,0,3484,451,0,1344,0,0,0,30.3,27,69.7,652,114.33,89.67,100,618,114.5,94.8,100,50.3,0,79.7,0.23,0.2,0.1,55.8,55.2
2/13/2022 14:30,31.8,11.1,72.6,4.1,0,72.1,73.2,72.9,73.7,73,72.5,72.7,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,81.2,0,3521,460,0,1846,3.4,4,4,31.8,27,72,675,116,45.6,100,692,112.25,58.5,100,51.2,0,81.2,0.25,0.3,1,55.6,63.5
2/13/2022 14:35,31.4,11.2,73,4.7,0,72.2,73.2,72.9,73.7,73,72.4,72.8,72.3,71.5,73.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,84.4,9.6,11.7,85.8,81.4,0,3521,460,0,1660,0,0,0,31.4,27,69.9,599.2,120.5,37.92,99.04,608.67,115.5,45.07,97.6,52,0,81.9,0.2,0.3,2.2,52.6,69.3
2/13/2022 14:40,29.9,11,73.4,4,0,72.2,73.3,73,73.7,73,72.4,72.8,72.5,71.5,73.2,89.4,87.7,87.7,89.4,89.4,89.4,89.4,89.4,89.4,89.4,85.4,9.5,11.7,85.5,81.5,0,3522,460,0,1602,0,0,0,29.9,27,65.7,603.33,118.4,42.13,74.07,604.8,114,48.64,71.52,52.7,0,82.5,0.19,0.3,2.3,50.8,64.2
2/13/2022 14:45,28.5,10.9,73.7,4.6,0,72.3,73.3,73,73.8,73,72.4,72.9,72.6,71.6,73.3,70.3,68.1,68.1,70.3,70.3,70.3,70.3,70.3,70.3,70.3,84.5,9.9,11.5,85.8,81.7,0,3426,426.5,0,1625.5,5.1,5.3,5.3,28.5,27,61.3,616,108.38,42,28.1,614,101.5,47.2,28,53,0,82.6,0.18,0.3,2.2,50.4,61.4
2/13/2022 14:50,27.4,10.7,74.1,0,4.7,72.4,73.4,73.1,73.8,73.1,72.4,73,72.8,71.7,73.4,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,80.7,13.2,10.5,83.5,81.3,46.8,3426,426.5,0,0,0,0,0,27.4,27,56.4,614,66.25,37.87,0,612,63.33,44,0,53.2,0,81.3,0.17,0.3,2.2,50.2,58.7
2/13/2022 14:55,26.7,10.5,74.3,0,10,72.5,73.4,73.1,73.9,73.1,72.4,73.1,72.9,71.8,73.4,93,93,93,93,93,93,93,93,93,93,75.2,10.9,12,77.6,79,100,2957.5,327,0,1604.5,0,0,0,26.7,27,51,605,57.88,37.6,0,608,57.12,44.8,0,53.8,0,79.4,0.16,0.3,2.2,50.2,55.3
2/13/2022 15:00,25.8,10.3,74.2,0,10,72.5,73.5,73.2,73.9,73.2,72.4,73.2,73,71.8,73.5,100,100,100,100,100,100,100,100,100,100,72.2,10.4,12,74.2,75.9,100,2957.5,327,0,0,6.2,6.6,6.6,25.8,27,46,607.33,56,37.6,0,604.67,55.58,45.6,0,54.3,0,77.8,0.16,0.3,1.3,50.2,51.9
2/13/2022 15:05,25.4,10.2,73.9,0,10,72.5,73.5,73.2,73.9,73.2,72.5,73.2,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,70.5,10.2,12,72.2,74.2,100,2858,306,0,1609,0,0,0,25.4,27,45.8,608,54.6,39.2,0,604,54.2,46.4,0,56,0,76.9,0.17,0.3,0.1,50.7,51.3
2/13/2022 15:10,25.3,10.1,73.7,0,10,72.5,73.5,73.2,74,73.2,72.5,73.2,72.9,71.9,73.6,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.2,73.2,100,2847,303,0,1627,0,0,0,25.3,27,47.2,608.8,54.4,39.2,0,612.8,54,45.12,0,57.2,0,76.2,0.17,0.3,0.1,51.1,51.6
2/13/2022 15:15,25.1,10.3,73.5,0,10,72.5,73.5,73.2,74,73.3,72.5,73.2,72.8,71.9,73.6,100,100,100,100,100,100,100,100,100,100,69.1,10.1,11.9,70.5,72.5,100,2828,299,0,1630,5.2,6.2,6.2,25.1,27,47.5,607,57.12,39.2,0,608,56.5,44.8,0,57.6,0,75.7,0.17,0.3,0.2,51.4,54.7
2/13/2022 15:20,24.6,10.5,73.2,0,10,72.4,73.5,73.1,74,73.3,72.5,73.1,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,70,72,100,2828,299,0,1632,0,0,0,24.6,27,48.1,610,57.5,37.87,0,606,56.92,43.73,0,57.5,0,75.2,0.17,0.3,0.8,51.4,55.7
2/13/2022 15:25,24.3,10.7,73,0,10,72.4,73.4,73.1,74,73.2,72.5,73,72.5,71.8,73.5,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,68.1,10,11.8,69.4,71.5,100,2818,297,0,1610,0,0,0,24.3,27,48,607.2,56.3,37.92,0,613.6,55.9,46.08,0,56.9,0,74.8,0.17,0.3,0.8,51.1,53.2
2/13/2022 15:30,24.2,10.8,72.8,0,10,72.3,73.4,73,73.9,73.2,72.5,73,72.4,71.8,73.5,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,67.8,10,11.8,69,71.1,100,2816,297,0,1615,5.5,6.1,6.1,24.2,27,47.9,606.4,55.2,39.2,0,613.6,55.1,44.8,0,57,0,74.5,0.17,0.3,0.5,51,51.9
2/13/2022 15:35,24.4,10.7,72.6,0,10,72.2,73.3,73,73.9,73.2,72.5,72.9,72.3,71.7,73.4,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,67.6,9.9,11.9,68.7,70.8,100,2819,298,0,1614,0,0,0,24.4,27,47.9,610.4,54.4,39.2,0,599.2,54,44.8,0,57.6,0,74.2,0.17,0.3,0,51.2,51.8
