Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/13/2022 15:40,24.8,10.7,72.4,0,10,72.2,73.3,72.9,73.9,73.1,72.5,72.8,72.1,71.7,73.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,67.3,10.2,11.4,68.5,70.5,100,2847,304,0,1617,0,0,0,24.8,27,48,609.6,54,39.2,0,607.2,53.7,43.52,0,58.3,0,74,0.17,0.3,0.1,51.5,52
2/13/2022 15:45,25.1,10.6,72.2,0,10,72.1,73.2,72.9,73.8,73.1,72.5,72.7,72,71.6,73.3,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,65.6,11.8,6.1,68,70.8,100,2735,280,0,1608,5.3,5.9,5.9,25.1,27,48,608,53.5,37.92,0,604,53.5,44.8,0,59.3,0,73.7,0.17,0.3,0.1,51.8,52.2
2/13/2022 15:50,25.1,10.4,72,3.3,0,72,73.2,72.8,73.8,73,72.5,72.6,71.9,71.5,73.2,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,69.1,8.5,7,67.6,71.3,20,2427,222,0,1610,0,0,0,25.1,27,48,601,70.38,38,35.1,601,70.88,45.6,34.8,60.1,0,73.5,0.17,0.3,0.1,52.1,52.3
2/13/2022 15:55,25.2,10.5,71.8,6.1,0,71.9,73.1,72.8,73.7,73,72.5,72.5,71.8,71.5,73.1,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,85.2,7.3,10.3,81.5,72.2,0,3127.5,364,0,1602,0,0,0,25.2,27,47.9,602.4,113.9,42.08,92.08,604.8,109.9,48.96,92.48,60.9,0,74.8,0.17,0.3,0.1,52.3,52.5
2/13/2022 16:00,24.8,10.6,71.8,4.4,0,71.8,73,72.7,73.7,72.9,72.5,72.5,71.7,71.4,73,100,100,100,100,100,100,100,100,100,100,85.7,8.6,11,85.5,79,0,3127.5,364,0,1631,5.4,6.1,6.1,24.8,27,48.2,616,116.33,41.33,100,611.33,112.17,48.8,100,61.5,0,77.5,0.17,0.3,0.1,52.6,52.8
2/13/2022 16:05,24.2,10.7,72,4.2,0,71.8,73,72.7,73.6,72.9,72.4,72.5,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,84.8,9.3,11.4,85.8,80.6,0,3411,432,0,1615,0,0,0,24.2,27,47.8,603.2,117.4,39.84,100,602.4,112.7,46.72,100,61.4,0,79.2,0.17,0.3,0.1,52.9,53.1
2/13/2022 16:10,23.6,10.8,72.3,4,0,71.8,73,72.7,73.6,72.9,72.4,72.5,71.9,71.4,73,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.5,80.9,0,3505.5,456,0,801,0,0,0,23.6,27,48,607,117.38,42.4,100,608,112.75,48,100,60.8,0,80.2,0.17,0.3,0.1,53.2,53.3
2/13/2022 16:15,25.2,10.7,72.7,4.2,0,71.9,73,72.8,73.6,72.9,72.4,72.6,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.7,81.1,0,3505.5,456,0,0,1.9,2,2,25.2,27,63.6,627.33,116.08,42.8,100,629.33,111.5,50.2,100,60.4,0,81,0.23,0.3,0.1,53.4,53.4
2/13/2022 16:20,29.1,10.7,73.1,4.4,0,72,73,72.8,73.6,72.9,72.4,72.7,72.2,71.5,73,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,84.9,9.7,11.6,85.7,81.3,0,3521,460,0,1604,0,0,0,29.1,27,72.6,592,118.12,40,94.3,596,113.75,45.6,95,60.4,0,81.7,0.22,0.3,0.1,53.7,53.6
2/13/2022 16:25,29.8,10.7,73.4,3.8,0,72,73.1,72.9,73.6,72.9,72.4,72.8,72.4,71.6,73.1,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.4,9.4,11.7,85.6,81.4,0,3521,460,0,1627,0,0,0,29.8,27,71.6,612.67,118.17,42.8,64.4,609.33,113.67,49.33,64.8,60.4,0,82.4,0.21,0.3,0.2,53.9,56.7
2/13/2022 16:30,28.4,10.7,73.8,3.6,0.3,72.1,73.1,72.9,73.7,73,72.4,72.8,72.6,71.6,73.2,64.7,63.5,63.5,63.5,64.7,64.7,64.7,64.7,64.7,64.7,84.7,11.8,10.5,85.7,81.5,0,3521,460,0,1657,4.1,4.7,4.7,28.4,27,68.3,609.6,97,38.16,14.16,616.8,90.5,45.6,14.16,60.9,0,82.3,0.2,0.3,1.8,52.4,67.4
2/13/2022 16:35,27,10.7,74.2,0,6.4,72.2,73.2,73,73.7,73,72.4,72.9,72.7,71.7,73.2,72.1,75.8,75.8,75.8,72.1,72.1,72.1,72.1,72.1,72.1,79.5,11.9,11.6,82.6,81.2,54.1,3037,342,0,1628,0,0,0,27,27,63.5,604,65.62,38.4,0,609,63.75,43.6,0,62.2,0,80.8,0.18,0.3,2,51,63.3
2/13/2022 16:40,25.4,10.4,74.3,0,10,72.3,73.3,73,73.8,73.1,72.4,73,72.9,71.8,73.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,74.6,10.9,12,77.4,78.4,100,2993,334,0,1605,0,0,0,25.4,27,57.5,608,60.83,39.6,0,606,60.25,44.8,0,62.5,0,79.1,0.17,0.3,2,50.5,59.5
2/13/2022 16:45,23.9,10.2,74.3,0,10,72.3,73.3,73.1,73.8,73.1,72.4,73.1,73,71.9,73.4,100,100,100,100,100,100,100,100,100,100,72,10.4,12,74.2,75.6,100,2905,315,0,1611,5.6,5.8,5.8,23.9,27,51.8,613,58.62,39.2,0,614,58.12,46.4,0,61.8,0,77.8,0.16,0.3,2,50.4,55.9
2/13/2022 16:50,22.9,10.1,74,0,10,72.4,73.3,73.1,73.9,73.2,72.4,73.1,72.9,72,73.4,100,100,100,100,100,100,100,100,100,100,70.6,10.2,12,72.3,74.2,100,2849.5,304,0,1612,0,0,0,22.9,27,46.9,606.4,57,37.2,0,610.4,56.3,44,0,61.3,0,77.1,0.16,0.3,1.6,50.2,52.7
2/13/2022 16:55,22.3,9.7,73.9,0,10,72.3,73.3,73.1,73.9,73.2,72.4,73.1,72.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,69.5,10.2,11.9,71.1,73.2,100,2837,301,0,1599,0,0,0,22.3,27,45,608,55.2,39.76,0,606.4,54.7,44,0,60.7,0,76.4,0.16,0.3,0.1,50.6,51.5
2/13/2022 17:00,22.2,9.5,73.6,0,10,72.3,73.3,73.1,73.9,73.2,72.5,73.1,72.8,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70.2,72.3,100,2813,296,0,1622,5.3,6.1,6.1,22.2,27,46.9,609.6,54.2,39.12,0,604.8,53.9,44,0,60,0,75.8,0.17,0.3,0.1,50.9,51.7
2/13/2022 17:05,22.1,9.5,73.3,0,10,72.3,73.3,73,73.9,73.2,72.5,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.6,71.7,100,2813,296,0,0,0,0,0,22.1,27,47.6,606.67,57,38,0,607.33,56.42,44,0,59.3,0,75.3,0.17,0.3,0.3,51.2,54.8
2/13/2022 17:10,22.2,9.5,73.1,0,10,72.2,73.3,73,73.9,73.2,72.5,72.9,72.5,71.9,73.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,67.8,10,11.8,69.1,71.3,100,2813,296,0,1622,0,0,0,22.2,27,47.9,608,57.3,39.76,0,611.2,56.9,44,0,58.9,0,74.8,0.17,0.3,0.9,51.2,55.5
2/13/2022 17:15,22.2,9.4,72.9,0,10,72.2,73.2,72.9,73.9,73.1,72.5,72.9,72.4,71.8,73.4,96,96,96,96,96,96,96,96,96,96,67.3,9.9,11.8,68.7,70.8,100,2798,296,0,1624,5.6,5.8,5.8,22.2,27,48.1,611.2,56.1,37.84,0,609.6,55.9,43.04,0,58.4,0,74.5,0.17,0.3,0.9,50.6,53.3
2/13/2022 17:20,22.2,9.3,72.6,0,10,72.1,73.2,72.9,73.8,73.1,72.5,72.8,72.2,71.7,73.4,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,67,9.9,11.9,68.3,70.4,100,2815,296,0,1599,0,0,0,22.2,27,47.7,604,55.2,38.16,0,604,54.8,45.28,0,58,0,74.2,0.17,0.3,0.6,50.3,51.9
2/13/2022 17:25,22.2,9.4,72.5,0,10,72,73.1,72.9,73.8,73.1,72.5,72.7,72.1,71.7,73.3,74.2,74.2,74.2,74.2,74.2,74.3,74.2,74.2,74.2,74.2,66.8,10,12,68,70.1,100,2823.5,298.5,0,1611,0,0,0,22.2,27,48,611,54.25,40.4,0,618,54,46.4,0,57.8,0,73.9,0.17,0.3,0.1,50.4,51.7
2/13/2022 17:30,22.3,9.4,72.2,0,10,71.9,73.1,72.8,73.8,73,72.5,72.6,72,71.6,73.2,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,66.1,11.3,8.8,67.8,70.1,100,2823.5,298.5,0,1637,5.5,5.8,5.8,22.3,27,48.3,611.2,54,38.16,0,610.4,53.7,44.32,0,57.9,0,73.7,0.18,0.3,0,50.7,51.9
2/13/2022 17:35,22.2,9.4,72,4.4,0,71.8,73,72.7,73.7,73,72.5,72.5,71.8,71.5,73.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,74.1,8.6,7.9,70.6,70.6,0,2473,230,79.6,1611,0,0,0,22.2,27,47.8,596.67,82.67,38.8,46.4,594,81.08,45.33,45.6,57.5,0,73.6,0.17,0.3,0.1,51.1,52.1
2/13/2022 17:40,22.2,9.5,71.9,5.7,0,71.7,72.9,72.7,73.7,72.9,72.5,72.4,71.7,71.5,73,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.6,7.7,10.7,84.8,73.7,0,3196.5,380.5,89.5,1619,0,0,0,22.2,27,48.2,612,113.75,42.8,98.1,608,109.62,50.4,97.9,58,0,75.5,0.17,0.3,0,51.4,52.2
2/13/2022 17:45,22,9.6,71.8,5,0,71.7,72.9,72.6,73.6,72.9,72.4,72.4,71.6,71.4,72.9,100,100,100,100,100,100,100,100,100,100,85.1,8.7,11.1,85.7,79.4,0,3417,436,94.2,1631,5.4,6,6,22,27,48,611.2,116,40.72,100,612,111.7,48.16,100,57.7,0,77.4,0.17,0.3,0.1,51.6,52.4
2/13/2022 17:50,21.8,9.6,71.9,0.9,0,71.7,72.8,72.6,73.6,72.8,72.4,72.4,71.7,71.3,72.9,100,100,100,100,100,100,100,100,100,100,91,9.3,11.4,89.1,80.8,0,3417,436,96.9,0,0,0,0,21.8,27,48.2,604.67,117.83,40.4,100,610,113.25,46.4,100,56.7,0,79.1,0.17,0.3,0.1,52,52.6
2/13/2022 17:55,21.6,9.5,72.2,0,0,71.7,72.8,72.7,73.5,72.8,72.4,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,96.4,9.6,11.7,95.4,84.8,0,3493,453,98.5,1597,0,0,0,21.6,27,47.9,603.2,117.6,42.32,100,605.6,113.5,48.16,100,56.4,0,80.3,0.17,0.3,0.1,52.3,53
2/13/2022 18:00,21.5,9.4,72.6,0,0,71.8,72.9,72.7,73.5,72.8,72.4,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,98.6,9.6,11.7,98,87.4,0,3522,460,99.9,1622,5.6,5.9,5.9,21.5,27,48.1,614.4,116.4,41.04,100,604.8,112.4,48.8,100,55.8,0,81.1,0.17,0.3,0.1,52.6,53.2
2/13/2022 18:05,21.3,9.3,72.6,0,0,71.9,72.9,72.8,73.6,72.8,72.4,72.6,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,99.8,9.6,11.6,99.4,89,0,3522,460,100,1615,0,0,0,21.3,27,48,601.6,116.6,39.76,100,609.6,111.5,47.84,100,55,0,81.6,0.17,0.3,0.1,52.8,53.4
2/13/2022 18:10,21.2,9.2,73.3,0,0,72,73,72.9,73.6,72.9,72.3,72.8,72.7,71.6,73.1,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,100.9,9.6,11.7,100.6,90.3,0,3521.5,460,100,1613,0,0,0,21.2,27,47.8,609,116.62,42,83.9,606,111.88,47.2,84.9,54.2,0,82.1,0.17,0.3,0.1,53,53.5
2/13/2022 18:15,22.7,9,73.7,0,0,72.1,73.1,73,73.7,73,72.4,73,73.1,71.8,73.2,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,102,9.7,11.6,101.8,91.5,0,3521.5,460,99.9,0,5.3,6,6,22.7,27,59.8,459.33,111.75,75.93,38.13,454,108.33,78.07,38,53.3,0,82.1,0.16,0.1,0.1,53.3,53.6
2/13/2022 18:20,26.6,9.2,73.9,0,1.3,72.3,73.2,73.1,73.7,73,72.4,73.2,73.5,71.9,73.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,100.5,13.4,8.9,102.8,91.3,10.5,3222.5,452,89,1512,0,0,0,26.6,27,71.9,722,68.62,79.6,0.5,681,65.12,89,0.7,52.4,0,81,0.28,0.2,0.1,53.5,53.7
2/13/2022 18:25,27.7,9.2,74.1,0,8.6,72.5,73.3,73.3,73.8,73.1,72.4,73.4,73.8,72.1,73.6,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,86,11.1,12,90.3,89.8,85.8,3222.5,326,83,1863,0,0,0,27.7,27,71.1,642.4,62.5,38.56,0,667.2,62.1,47.84,0,51.7,0,79,0.24,0.3,0.1,53.8,53.9
2/13/2022 18:30,26.5,9.1,73.9,0,10,72.6,73.5,73.4,73.9,73.3,72.4,73.6,74.1,72.3,73.8,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,79.2,10.5,12,82.1,83.8,100,2895.5,312,81.1,1604,4.1,4.7,4.7,26.5,27,66.8,599,64.38,39.6,0,599.2,64.3,44.08,0,50.9,0,77.6,0.2,0.3,1,53.6,62.1
2/13/2022 18:35,24.3,9,73.9,0,10,72.8,73.6,73.5,74.1,73.4,72.5,73.8,74.3,72.4,74,100,100,100,100,100,100,100,100,100,100,75.3,10.3,12,77.7,79.8,100,2838,301,80,1630,0,0,0,24.3,27,61.8,612,63.5,40.8,0,604.8,63.2,46.32,0,50.1,0,76.8,0.2,0.3,1.7,51.5,63.8
2/13/2022 18:40,22.5,8.9,73.8,0,10,72.8,73.7,73.5,74.2,73.5,72.5,73.9,74.3,72.6,74.2,100,100,100,100,100,100,100,100,100,100,73.1,10.2,11.9,75.1,77.3,100,2838,301,79.5,0,0,0,0,22.5,27,56.4,610.4,61.2,38.56,0,608.8,60.8,44.08,0,49.6,0,76.3,0.18,0.3,1.8,50.3,59.8
2/13/2022 18:45,21.3,8.8,73.6,0,10,72.9,73.7,73.6,74.3,73.6,72.6,73.9,74.2,72.6,74.3,100,100,100,100,100,100,100,100,100,100,71.5,10.1,11.9,73.2,75.6,100,2825,298,79.2,1608,5.6,5.8,5.8,21.3,27,50.2,604.67,58.83,37.6,0,606,58.33,44.4,0,48.9,0,75.8,0.17,0.3,1.7,49.9,55.5
2/13/2022 18:50,20.5,8.7,73.4,0,10,72.9,73.7,73.5,74.4,73.6,72.6,73.9,74.1,72.7,74.4,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,72,74.4,100,2824.5,297.5,79.1,1610,0,0,0,20.5,27,45.1,604,56.5,39.2,0,609,56.12,46,0,48.4,0,75.3,0.16,0.3,0.5,49.9,52.1
2/13/2022 18:55,20,8.5,73.3,0,10,72.9,73.7,73.5,74.4,73.7,72.7,73.9,73.9,72.7,74.4,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71.3,73.7,100,2813,296,79.1,0,0,0,0,20,27,45.7,609.6,55,40.16,0,606.4,54.6,46,0,48,0,74.9,0.17,0.3,0,50.3,52.1
2/13/2022 19:00,19.8,8.4,73,0,10,72.8,73.7,73.5,74.4,73.7,72.7,73.8,73.7,72.6,74.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,69.3,10,11.8,70.7,73,100,2813,296,79.1,1630,5.2,5.9,5.9,19.8,27,47.2,604.67,55.33,37.87,0,608.67,55,46,0,47.5,0,74.5,0.18,0.3,0.1,50.6,52.7
2/13/2022 19:05,19.6,8.4,72.8,0,10,72.8,73.7,73.4,74.4,73.7,72.7,73.7,73.6,72.6,74.3,93.5,92.6,92.6,93.5,93.5,93.5,93.5,93.5,93.5,93.5,68.9,10,11.8,70.2,72.5,100,2812,298,78.9,1626,0,0,0,19.6,27,47.8,608,57.7,39.2,0,606.4,57.4,46,0,46.9,0,74.1,0.18,0.3,0.9,50.8,57
2/13/2022 19:10,19.5,8.5,72.6,0,10,72.7,73.7,73.4,74.4,73.6,72.8,73.7,73.4,72.5,74.3,83.3,82.1,82.1,83.3,83.3,83.3,83.3,83.3,83.3,83.3,68.6,9.8,12,69.8,72.1,100,2819,297,79.4,1626,0,0,0,19.5,27,47.9,607.2,56.8,39.2,0,608.8,56.7,45.68,0,46.4,0,73.8,0.18,0.3,0.8,50.6,54.7
2/13/2022 19:15,19.3,8.4,72.4,0,10,72.7,73.6,73.3,74.4,73.6,72.8,73.6,73.2,72.5,74.2,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,68.3,10.3,11.5,69.6,71.8,100,2776.5,287.5,78.8,1613,5.2,5.7,5.7,19.3,27,48.1,608,55.75,39.2,0,611,55.38,44.4,0,46,0,73.6,0.17,0.3,0.9,50.4,53
2/13/2022 19:20,19.1,8.4,72.2,0.3,8.3,72.6,73.6,73.2,74.3,73.6,72.8,73.5,73.1,72.3,74.2,49,49,49,49,49,49,49,49,49,49,66.7,11.8,6.4,69,71.9,100,2776.5,287.5,71.5,0,0,0,0,19.1,27,47.9,606.67,55.08,39.2,5.4,609.33,54.67,44.4,5.33,45.5,0,73.3,0.18,0.3,0.6,50.3,51.9
2/13/2022 19:25,19,8.4,72,2.1,0,72.5,73.5,73.2,74.3,73.5,72.8,73.4,72.9,72.2,74.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,87.9,7.5,8.5,79.5,72.4,0,2645,253,80.1,1606,0,0,0,19,27,47.9,603.2,98.9,41.76,68.96,602.4,97.8,46.96,68.48,45,0,73.4,0.17,0.3,0.1,50.5,51.7
2/13/2022 19:30,19,8.5,71.9,1.1,0,72.4,73.5,73.1,74.3,73.5,72.8,73.3,72.8,72.2,74,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,92.4,7.8,10.6,90.6,79.5,0,3235.5,389.5,90.2,1606,5.3,5.8,5.8,19,27,48.3,609,114.5,42.4,100,615,110,49.2,100,44.6,0,75.7,0.17,0.3,0.1,50.8,51.9
2/13/2022 19:35,18.8,8.7,71.9,0,0,72.4,73.4,73.1,74.2,73.4,72.8,73.2,72.7,72.1,73.9,100,100,100,100,100,100,100,100,100,100,96.4,8.8,11.1,95.3,84.6,0,3430,436,94.5,1606.5,0,0,0,18.8,27,48.2,607.2,115.5,42.4,100,608.8,110.7,47.6,100,44.1,0,77.6,0.17,0.3,0.1,51.1,52.1
2/13/2022 19:40,18.5,8.8,72.1,0,0,72.4,73.4,73.2,74.2,73.4,72.7,73.3,72.9,72.1,73.9,100,100,100,100,100,100,100,100,100,100,98.9,9.4,11.5,98.3,87.8,0,3430,436,97.1,0,0,0,0,18.5,27,48.1,611.33,115.58,42.4,100,608,111.17,47.6,100,43.6,0,79.1,0.17,0.3,0.1,51.5,52.2
2/13/2022 19:45,18.2,8.7,72.4,0,0,72.4,73.4,73.2,74.2,73.4,72.8,73.4,73.1,72.1,73.9,100,100,100,100,100,100,100,100,100,100,100.6,9.6,11.7,100.1,90,0,3502,455,98.6,1624,5.6,5.9,5.9,18.2,27,47.9,596.8,117.1,39.84,100,598.4,112.8,47.6,100,43.1,0,80.2,0.16,0.2,0,51.8,52.4
2/13/2022 19:50,21.4,8.7,72.7,0,0,72.5,73.5,73.3,74.2,73.4,72.7,73.5,73.4,72.2,74,100,100,100,100,100,100,100,100,100,100,101.7,9.6,11.7,101.3,91.3,0,3522,460,99.9,887,0,0,0,21.4,27,65,465.6,119.5,89.68,100,456.8,118.8,92.08,100,42.6,0,80.5,0.17,0.1,0.1,52.1,52.6
2/13/2022 19:55,24.8,9,73,0,0,72.7,73.6,73.4,74.2,73.5,72.7,73.7,73.8,72.3,74.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,102.5,9.7,11.7,102.3,92.2,0,3522,460,100,1616,0,0,0,24.8,27,71.8,715,112.5,77.4,100,678,112,88,99,42.1,0,81.4,0.27,0.3,0.1,52.3,52.9
2/13/2022 20:00,25.2,8.8,73.2,0,0,72.8,73.7,73.5,74.3,73.5,72.8,73.8,74.1,72.5,74.2,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,103.1,9.6,11.7,102.9,93,0,3521,460,100,1838,3.6,4.1,4.1,25.2,27,71.3,639.33,117.75,40.93,86.47,656,112.92,51.53,86.67,41.6,0,82.3,0.23,0.3,1.1,52.1,63.5
2/13/2022 20:05,24.3,8.8,73.6,0,0,73,73.8,73.6,74.4,73.6,72.8,74,74.4,72.6,74.4,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,103.6,9.4,11.8,103.5,93.7,0,3522,460,100,1610,0,0,0,24.3,27,69.6,453.6,119.5,61.68,49.52,456,115.5,65.92,48.56,41.2,0,82.6,0.17,0.2,1,50.3,66.7
2/13/2022 20:10,29.8,9,73.8,0,0.8,73.1,73.9,73.8,74.4,73.7,72.8,74.2,74.8,72.8,74.6,60.9,61.1,61.1,60.9,60.9,60.9,60.9,60.9,60.9,60.9,102.8,12.4,10,104.2,93.7,3.1,3522,460,93.3,1138,0,0,0,29.8,27,74.1,657.6,84.9,90.24,4.72,626.4,82.2,94.32,4.48,40.8,0,81.7,0.24,0.2,0.4,50.2,66.8
2/13/2022 20:15,30,8.9,74.1,0,8.1,73.3,74.1,73.9,74.6,73.8,72.8,74.4,75.1,73,74.8,71.8,74.2,74.2,71.8,71.8,71.8,71.8,71.8,71.8,71.8,88.9,11.4,11.6,93.6,92.7,72.4,2910,317,82.4,1875,3.3,3.9,3.9,30,27,72.9,668,66.9,41.76,0,685.6,65.9,53.12,0,40.4,0,79.7,0.25,0.3,2.1,49.7,70.9
2/13/2022 20:20,26.9,8.7,74.3,0,10,73.5,74.2,74.1,74.7,74,72.9,74.6,75.3,73.2,75,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,81.9,10.6,12,85.1,86.9,100,2935,322,81.4,1638,0,0,0,26.9,27,68.3,596,63.4,38.08,0,596.8,62.9,43.6,0,40.1,0,78.1,0.2,0.3,2.1,49,65.9
2/13/2022 20:25,23.6,8.5,74.1,0,10,73.6,74.3,74.2,74.8,74.1,72.9,74.8,75.5,73.3,75.2,100,100,100,100,100,100,100,100,100,100,77.6,10.3,12,80.1,82.3,100,2862,306.5,80.2,1619,0,0,0,23.6,27,63.5,615,61.38,40.4,0,613,60.88,46.8,0,39.8,0,77.3,0.2,0.3,2.1,48.9,62.8
2/13/2022 20:30,22.6,8.4,74,0,10,73.7,74.4,74.2,74.9,74.2,73,74.9,75.5,73.4,75.4,100,100,100,100,100,100,100,100,100,100,75,10.1,12,77,79.6,100,2826,299,79.6,1746,5,5.2,5.2,22.6,27,61.2,560,59.7,43.12,0,564.8,59.4,50.72,0,39.6,0,76.6,0.22,0.3,1.3,48.9,60.2
2/13/2022 20:35,30,8.4,73.8,0,10,73.7,74.5,74.2,75,74.2,73,74.9,75.3,73.5,75.5,100,100,100,100,100,100,100,100,100,100,73.2,10,11.9,75,77.7,100,2829,299,79.4,1637,0,0,0,30,27,70.5,462.4,60.8,74.8,0,463.2,60.1,80,0,39.1,0,76.2,0.18,0.1,0.1,49.3,59.5
2/13/2022 20:40,34.6,8.6,73.7,0,10,73.7,74.5,74.2,75.1,74.3,73.1,74.9,75.2,73.5,75.6,100,100,100,100,100,100,100,100,100,100,72.1,10,11.9,73.6,76.3,100,2837,301,79.2,1812,0,0,0,34.6,27,71.3,713.6,64.1,78.24,0,676.8,63.7,86.48,0,38.7,0,75.7,0.27,0.2,0.4,49.7,61.3
2/13/2022 20:45,31,8.7,73.5,0,10,73.7,74.5,74.2,75.1,74.4,73.2,74.8,75.1,73.5,75.6,100,100,100,100,100,100,100,100,100,100,71.2,10,11.9,72.7,75.4,100,2818,296,79.1,0,3.6,4.1,4.1,31,27,69.2,628.8,64.8,36.56,0,647.2,64.6,45.28,0,38.3,0,75.2,0.23,0.3,2,49.4,68.3
2/13/2022 20:50,26,8.7,73.3,0,10,73.7,74.5,74.1,75.1,74.4,73.2,74.7,74.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,70.5,10,11.8,72,74.6,100,2818,296,79,1583,0,0,0,26,27,64.4,604,62.08,40.13,0,600,61.67,45.73,0,37.7,0,74.9,0.2,0.3,1.9,49,63.2
2/13/2022 20:55,24.3,8.6,73.2,0,10,73.7,74.5,74.1,75.1,74.4,73.3,74.6,74.7,73.4,75.5,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.4,73.9,100,2819,297,79,1628,0,0,0,24.3,27,62.9,589.6,60.1,42.88,0,587.2,59.6,49.76,0,37.2,0,74.7,0.22,0.3,1.1,48.9,60.4
2/13/2022 21:00,28.4,8.6,73,0,10,73.6,74.4,74,75.1,74.3,73.3,74.6,74.4,73.3,75.4,98.7,98.4,98.4,98.4,98.7,98.7,98.7,98.7,98.7,98.7,69.5,10,11.9,70.9,73.5,100,2818.5,297,78.9,1657,2.7,3.6,3.6,28.4,27,69.6,605,60.88,35.6,0,613,60.62,40.8,0,36.9,0,74.5,0.23,0.3,0.1,49.3,60.1
2/13/2022 21:05,31,8.8,72.9,0,10,73.5,74.4,74,75.1,74.3,73.3,74.5,74.2,73.2,75.3,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,69.3,10,11.9,70.6,73.1,100,2816,297,79,0,0,0,0,31,27,69.9,640.8,63.9,46,0,622.4,63.9,51.84,0,36.7,0,74.4,0.24,0.3,0.1,49.7,62
2/13/2022 21:10,34.3,8.9,72.7,0,10,73.5,74.4,73.9,75.1,74.3,73.3,74.3,74,73.1,75.2,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,68.9,9.9,11.9,70.3,72.8,100,2816,297,79.1,1723,0,0,0,34.3,27,70.7,610.67,66.08,36.53,0,616.67,66.08,42.53,0,36.5,0,74.2,0.23,0.3,1.1,49.8,67.5
2/13/2022 21:15,34.1,8.9,72.6,0,10,73.4,74.3,73.9,75,74.2,73.3,74.2,73.8,73,75.1,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,68.7,9.8,12,70,72.3,100,2822,298,79.7,1564,3.3,4.3,4.3,34.1,27,69.3,609,64.5,40.8,0,602,64.38,46,0,36.1,0,74,0.21,0.3,2,49.2,66.9
2/13/2022 21:20,28.7,8.9,72.4,0,10,73.3,74.2,73.8,75,74.2,73.3,74.1,73.6,72.9,75,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,68.4,10.3,11.4,69.7,72.1,100,2844,302,78.6,1617,0,0,0,28.7,27,65.9,614,62,37.87,0,615.33,61.75,44.4,0,35.9,0,73.9,0.2,0.3,1.9,48.9,63.8
2/13/2022 21:25,23.9,8.9,72.3,0,10,73.2,74.2,73.7,74.9,74.1,73.3,74,73.4,72.8,74.9,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,66.8,11.8,6.6,69.2,72.4,100,2544.5,244.5,71.5,1602,0,0,0,23.9,27,61.3,601,60.12,39.2,0,603,59.88,44.4,0,35.6,0,73.7,0.19,0.3,1.9,48.8,61.3
2/13/2022 21:30,21,8.7,72.2,0,10,73.1,74.1,73.7,74.8,74,73.3,73.8,73.2,72.7,74.8,36.5,36.2,36.2,36.5,36.5,36.5,36.5,36.5,36.5,36.5,63.5,11.2,3.2,67.6,73,100,2544.5,244.5,66,0,5,5.3,5.3,21,27,55.9,608,58.67,40,0,607.33,58.42,46,0,35.3,0,73.4,0.18,0.3,2,48.7,58.2
2/13/2022 21:35,19.2,8.5,72,1.6,2.5,73,74.1,73.6,74.8,74,73.3,73.7,73.1,72.6,74.7,51.2,55.3,55.3,51.2,51.2,51.2,51.2,51.2,51.2,51.2,79.2,8.4,5.9,69.4,73.7,40,2280,197,69.2,1617,0,0,0,19.2,27,50.1,604,77.5,40,36.8,599.2,77.6,45.36,35.44,35.2,0,73.2,0.17,0.3,2,48.7,54.8
2/13/2022 21:40,18,8.5,71.9,1.8,0,72.9,74,73.5,74.7,73.9,73.3,73.6,72.9,72.4,74.6,81.3,83.7,83.7,81.3,81.3,81.3,81.3,81.3,81.3,81.3,91.6,7,10,89.6,76.5,0,2834,300,84.6,1582,0,0,0,18,27,45.3,604,113.6,42.56,93.92,603.2,109.8,48.88,93.76,35.1,0,74.9,0.16,0.3,1,48.7,51.7
2/13/2022 21:45,17.2,8.7,71.9,0,0,72.9,73.9,73.5,74.6,73.8,73.2,73.6,72.8,72.4,74.4,98.9,99.7,99.7,98.9,98.9,98.9,98.9,98.9,98.9,98.9,96.1,8.5,10.9,94.9,83.9,0,3184,377,91.5,1616,5.2,6,6,17.2,27,46.2,612.8,115,41.28,100,616,109.9,49.2,100,35,0,77,0.18,0.3,0.1,49.1,51.4
2/13/2022 21:50,17.2,8.8,72,0,0,72.8,73.9,73.5,74.6,73.8,73.2,73.5,72.9,72.3,74.4,100,100,100,100,100,100,100,100,100,100,98.4,9,11.3,97.7,87,0,3347,416,95.4,1625,0,0,0,17.2,27,47.3,609.6,115.6,40,100,608,110.6,46.96,100,34.8,0,78.3,0.17,0.3,0.1,49.5,51.6
2/13/2022 21:55,17.2,9,72.2,0,0,72.9,73.9,73.5,74.5,73.7,73.2,73.6,73.1,72.3,74.4,100,100,100,100,100,100,100,100,100,100,100,9.4,11.6,99.5,89.2,0,3452,443,97.5,1618,0,0,0,17.2,27,47.7,607.2,116.9,40,100,607.2,112.3,48.88,100,34.7,0,79.3,0.18,0.3,0.1,49.8,53.3
2/13/2022 22:00,17.1,9.1,72.4,0,0,72.9,74,73.6,74.5,73.7,73.2,73.7,73.4,72.3,74.4,100,100,100,100,100,100,100,100,100,100,101.4,9.6,11.7,101.1,90.9,0,3519.5,458.5,98.9,1622,5.1,5.7,5.7,17.1,27,48,611,117.5,40,100,611,113,49.2,100,34.5,0,80.2,0.17,0.3,0.7,49.9,56.3
2/13/2022 22:05,17.1,8.9,72.7,0,0,73,74,73.7,74.6,73.8,73.2,73.8,73.7,72.5,74.5,100,100,100,100,100,100,100,100,100,100,102.5,9.6,11.7,102.2,92.1,0,3522,460,100,1616,0,0,0,17.1,27,48.3,608.8,117.5,40,100,614.4,112.8,48.24,100,34.4,0,80.8,0.17,0.3,0.7,49.6,54.3
2/13/2022 22:10,16.9,8.7,73,0,0,73.1,74.1,73.8,74.6,73.8,73.2,74,74,72.6,74.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,103.3,9.6,11.7,103.1,93.1,0,3522,460,100,0,0,0,0,16.9,27,48,604,117.5,39.73,98.07,606.67,112.25,47.6,98.13,34.1,0,81.4,0.17,0.3,0.7,49.7,52.6
2/13/2022 22:15,16.7,8.5,73.3,0,0,73.3,74.2,73.9,74.7,73.9,73.2,74.1,74.3,72.7,74.7,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,103.7,9.6,11.7,103.6,93.8,0,3522,460,100,1610,5.1,6,6,16.7,27,47.8,605.6,116.2,42.24,79.12,608,110.7,47.28,78.64,34,0,81.8,0.17,0.3,0.3,49.9,51.8
2/13/2022 22:20,16.8,8.3,73.5,0,0,73.4,74.3,74.1,74.8,74,73.2,74.3,74.7,72.8,74.9,78.1,78.1,78.1,78.2,78.1,78.1,78.1,78.1,78.1,78.2,104.2,9.3,11.8,104.2,94.4,0,3521.5,460,100,1617,0,0,0,16.8,27,51.6,477,114.62,53,49.1,476,109.62,59.3,48.6,33.9,0,81.9,0.16,0.2,0.1,50.2,51.9
2/13/2022 22:25,21.8,8.4,73.8,0,0,73.6,74.4,74.2,74.8,74.1,73.2,74.5,75,73,75,60,60,60,60,60,60,60,60,60,60,105.5,11.5,10.2,104.9,94.6,0,3521.5,460,95.1,1077,0,0,0,21.8,27,69.6,616,85.5,88.2,8.4,584,81.67,92.87,8.27,33.6,0,80.9,0.23,0.1,0.1,50.5,52.1
2/13/2022 22:30,23.9,8.2,73.9,0,3.8,73.8,74.5,74.3,75,74.2,73.3,74.7,75.2,73.2,75.2,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,98.1,12.9,8.1,104.4,93,28.1,3003,334,80.1,1864,3.3,3.9,3.9,23.9,27,70.9,670.4,62.5,42.8,0,690.4,61.5,54.08,0,33.3,0,78.5,0.25,0.3,0.1,50.9,52.3
2/13/2022 22:35,22.6,8,73.9,0,10,73.9,74.7,74.4,75.1,74.3,73.3,74.9,75.6,73.3,75.4,77,77,77,77,77,77,77,77,77,77,85.4,10.2,11.9,89.6,90.7,97,2841,302,80.1,1644,0,0,0,22.6,27,67.2,543.2,64.6,44.4,0,544.8,64.2,47.68,0,33.1,0,77.2,0.19,0.2,0.3,51.1,59.4
2/13/2022 22:40,26.7,8,73.9,0,10,74.1,74.8,74.5,75.2,74.4,73.4,75.1,75.8,73.5,75.6,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,80,10.2,12,82.8,85.1,100,2871,308,79.7,886,0,0,0,26.7,27,70.6,504,66,97.4,0,484,65,94.2,0,32.6,0,76.7,0.18,0.1,0.1,51.1,64.3
2/13/2022 22:45,28.8,8.1,73.7,0,10,74.2,74.9,74.6,75.3,74.5,73.4,75.2,75.8,73.6,75.8,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,76.5,10.1,11.9,78.7,81.3,100,2837,300,79.3,1749,3.1,4,4,28.8,27,70.9,706.67,65.75,60.2,0,703.33,65.42,71.07,0,32.3,0,76,0.27,0.3,1.6,50.7,67.8
2/13/2022 22:50,26.2,8.2,73.6,0,10,74.2,75,74.6,75.4,74.6,73.5,75.2,75.8,73.7,75.9,100,100,100,100,100,100,100,100,100,100,74.3,10,11.9,76.1,78.9,100,2830,300,79.1,1722,0,0,0,26.2,27,67.4,596.8,63.4,36.8,0,600.8,63.1,42.96,0,32,0,75.5,0.2,0.3,1.9,49.4,65.3
2/13/2022 22:55,22.7,8.1,73.5,0,10,74.3,75,74.6,75.5,74.7,73.5,75.2,75.6,73.7,76,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.8,77.4,100,2823,298,79.1,1593,0,0,0,22.7,27,62.7,612.8,61.1,40.64,0,611.2,60.7,46.32,0,31.7,0,75.2,0.2,0.3,1.9,49,62
2/13/2022 23:00,20.2,8.1,73.4,0,10,74.3,75,74.6,75.6,74.7,73.6,75.2,75.4,73.7,76,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.8,76.5,100,2819,297,79,1637,4.8,5.1,5.1,20.2,27,58,607.2,59.4,37.76,0,611.2,59,44.4,0,31.4,0,74.8,0.19,0.3,1.9,48.9,59.2
2/13/2022 23:05,18.2,8,73.2,0,10,74.2,75,74.5,75.6,74.7,73.6,75.1,75.2,73.7,76,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.9,75.7,100,2815,297,79,1607,0,0,0,18.2,27,52.3,604,57.88,39.6,0,604,57.5,45.2,0,31.3,0,74.4,0.17,0.3,1.9,48.8,56
2/13/2022 23:10,16.8,7.8,73,0,10,74.2,75,74.5,75.6,74.7,73.7,75,75,73.6,76,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,71,10,11.8,72.3,75,100,2815,296,79,1606,0,0,0,16.8,27,46.4,608,56,40,0,605.33,55.67,46,0,31.1,0,74.1,0.17,0.3,1.5,48.8,52.4
2/13/2022 23:15,15.9,7.7,72.9,0,10,74.1,74.9,74.4,75.6,74.7,73.7,74.9,74.7,73.5,75.9,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,70.4,10,11.9,71.8,74.5,100,2806,295,78.8,1623.5,5,6,6,15.9,27,45.4,618,54.5,40.4,0,613,54.25,46.8,0,31,0,73.7,0.18,0.3,0.1,49.2,51.5
2/13/2022 23:20,15.6,7.7,72.6,0,10,74,74.9,74.4,75.5,74.7,73.7,74.7,74.5,73.4,75.9,86.3,85.2,85.2,86.3,86.3,86.3,86.3,86.3,86.3,86.3,70,9.9,11.9,71.2,74,100,2806,295,78.9,0,0,0,0,15.6,27,46.9,604,54,37.87,0,612,53.58,44.13,0,30.9,0,73.4,0.18,0.3,0.1,49.6,51.7
2/13/2022 23:25,15.4,7.8,72.4,0,10,73.8,74.8,74.3,75.5,74.6,73.7,74.7,74.3,73.3,75.7,72.7,70.9,70.9,72.7,72.7,72.7,72.7,72.7,72.7,72.7,69.7,10,11.9,70.9,73.5,100,2840,302,79.5,1607,0,0,0,15.4,27,47.6,606,55.5,40,0,603,55.38,45.6,0,30.7,0,73.1,0.18,0.3,0.1,49.9,52.5
2/13/2022 23:30,15.5,7.8,72.2,0,10,73.8,74.8,74.2,75.4,74.5,73.8,74.5,74.1,73.2,75.6,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,68.5,11.7,8.1,70.4,73.6,100,2780,289,73.6,1631,5.1,5.6,5.6,15.5,27,48.1,613.33,57.5,40,0,610,57,46,0,30.6,0,72.8,0.18,0.3,0.9,50,57
2/13/2022 23:35,15.4,7.9,72,1.2,2,73.7,74.7,74.1,75.3,74.5,73.7,74.4,73.9,73.1,75.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,79.6,9.5,6.3,73.2,74.2,20,2714.5,278.5,74,1605.5,0,0,0,15.4,27,48,604,72,38,32.6,608,72.5,46,32.4,30.5,0,72.6,0.18,0.3,0.9,49.7,54.3
2/13/2022 23:40,15.7,7.9,71.9,0.4,0,73.6,74.6,74.1,75.3,74.4,73.7,74.3,73.7,73,75.4,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,91.9,7.3,10.3,90.1,77.7,0,2714.5,278.5,87.7,0,0,0,0,15.7,27,47.9,604,113.25,42.67,92.27,600.67,109.58,48.93,92.8,30.4,0,74.5,0.18,0.3,0.9,49.4,52.6
2/13/2022 23:45,15.6,8.1,71.9,0,0,73.5,74.5,74,75.2,74.3,73.7,74.2,73.6,72.9,75.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,96.5,8.6,11,95.3,84.5,0,3247,392,93,1625,5.2,5.6,5.6,15.6,27,48.2,612,115.5,42.4,100,615,110.5,48.4,100,30.2,0,76.8,0.18,0.3,0.7,49.3,51.7
2/13/2022 23:50,15.5,8.1,72,0,0,73.5,74.5,74,75.2,74.3,73.7,74.2,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,99.2,9.2,11.4,98.5,88.1,0,3397,428,96.3,1614,0,0,0,15.5,27,48,606,115.92,40.53,100,604.67,111.25,47.87,100,30,0,78,0.17,0.3,0.1,49.6,51.6
2/13/2022 23:55,15.4,8.2,72.2,0,0,73.5,74.5,74.1,75.1,74.3,73.7,74.2,73.9,72.8,75.1,100,100,100,100,100,100,100,100,100,100,101.1,9.5,11.6,100.6,90.5,0,3486,451,98.1,1612,0,0,0,15.4,27,48.1,608,116.5,41.6,100,609,111.5,49.2,100,29.8,0,79.1,0.17,0.3,0.1,49.9,51.8
2/14/2022 0:00,15.3,8.3,72.4,0,0,73.6,74.5,74.1,75.1,74.3,73.7,74.3,74.1,72.8,75.2,100,100,100,100,100,100,100,100,100,100,102.4,9.6,11.7,102.1,92.1,0,3522,460,99.5,1611,5.3,5.8,5.8,15.3,27,48.2,604,116.6,41.6,100,609.6,111.5,49.2,100,29.6,0,79.8,0.18,0.3,0.1,50.2,51.9
2/14/2022 0:05,15.4,8.4,72.6,0,0,73.6,74.6,74.2,75.1,74.3,73.7,74.4,74.4,72.9,75.2,100,100,100,100,100,100,100,100,100,100,103.2,9.7,11.7,103.1,93.2,0,3522,460,100,1620.5,0,0,0,15.4,27,47.9,608,115.8,42.88,100,608.8,111,49.52,100,29.5,0,80.5,0.17,0.3,0.1,50.5,52.1
2/14/2022 0:10,15.5,8.4,73,0,0,73.8,74.7,74.3,75.2,74.3,73.7,74.5,74.7,73,75.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,103.7,9.7,11.7,103.7,94,0,3521,460,100,0,0,0,0,15.5,27,47.9,612,116.2,41.28,100,613.6,111.1,48.88,100,29.3,0,81,0.18,0.3,0.1,50.8,52.2
2/14/2022 0:15,15.3,8.4,73.2,0,0,73.9,74.8,74.4,75.2,74.4,73.7,74.7,75,73.2,75.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,104.4,9.6,11.7,104.3,94.6,0,3522,460,100,1625.5,5.2,5.9,5.9,15.3,27,48.1,608.8,117.7,40,87.04,608,113.1,46.64,88,29.2,0,81.5,0.17,0.3,0.1,51.1,52.4
2/14/2022 0:20,15.3,8.4,73.5,0,0,74.1,74.9,74.5,75.3,74.5,73.7,74.9,75.2,73.3,75.6,80.9,79.5,79.5,79.5,80.9,80.9,80.9,80.9,80.9,80.9,105.1,9.4,11.8,105,95.5,0,3522,460,100,0,0,0,0,15.3,27,48,610.67,115.17,40,55.33,604.67,109.83,47.6,56,29.2,0,81.9,0.17,0.3,0.1,51.4,52.8
2/14/2022 0:25,15.4,8.2,73.7,0,0,74.2,75,74.6,75.4,74.5,73.7,75.1,75.6,73.5,75.8,63.5,61.2,61.2,61.2,63.5,63.5,63.5,63.5,63.5,63.5,106.4,12,9.7,105.6,95.6,0,3522,460,96.6,1620,0,0,0,15.4,27,48,609.6,84.7,38.72,9.28,620,78.9,46.32,8.72,29.2,0,81.2,0.17,0.3,0.1,51.7,53
2/14/2022 0:30,15.4,7.9,73.9,0,4,74.4,75.1,74.8,75.5,74.6,73.7,75.2,75.9,73.6,76,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,98,13.1,9,104.1,94,31.9,3085,352,81,1631,5.1,5.8,5.8,15.4,27,47.8,603.2,58,37.76,0,604.8,56.7,43.28,0,29,0,79,0.17,0.3,0.1,52,53.2
2/14/2022 0:35,15.5,7.5,74,0,9.8,74.5,75.2,74.9,75.6,74.7,73.8,75.4,76.1,73.8,76.1,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,86.3,10.3,12,89.9,91.9,98,2879,310,80.9,1598,0,0,0,15.5,27,48.1,607.2,55.8,40,0,606.4,55.1,45.68,0,28.9,0,77.4,0.18,0.3,0,52.2,53.4
2/14/2022 0:40,17.8,7.4,73.9,0,10,74.6,75.3,75,75.7,74.9,73.8,75.6,76.3,73.9,76.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,80.5,10.2,12,83.2,85.7,100,2861,306,80,1595,0,0,0,17.8,27,63.8,608,55.7,40,0,609.6,55.4,46,0,28.7,0,76.4,0.23,0.3,0.1,52.5,53.5
2/14/2022 0:45,22.6,7.7,73.7,0,10,74.7,75.4,75,75.8,75,73.9,75.6,76.3,74.1,76.5,100,100,100,100,100,100,100,100,100,100,77,10.2,12,79.1,81.9,100,2849,303,79.4,1598,3.1,4,4,22.6,27,68.8,608.8,59.3,40.64,0,605.6,58.9,46.32,0,28.6,0,75.6,0.22,0.3,0.1,52.7,53.6
2/14/2022 0:50,22.6,8,73.6,0,10,74.7,75.5,75,75.9,75,73.9,75.7,76.2,74.1,76.6,100,100,100,100,100,100,100,100,100,100,74.9,10,11.9,76.8,79.6,100,2830,299,79.4,1642,0,0,0,22.6,27,66.1,615.2,62.4,39.04,0,613.6,62.3,45.68,0,28.5,0,75,0.21,0.3,0.1,53,53.9
2/14/2022 0:55,21.1,8,73.3,0,10,74.7,75.5,75,76,75.1,74,75.6,76.1,74.1,76.6,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75.4,78.3,100,2829.5,299,79.2,1628,0,0,0,21.1,27,62.3,603,63.5,37.6,0,611,63.5,43.6,0,28.5,0,74.7,0.2,0.3,0.6,52.9,61
2/14/2022 1:00,21.1,8,73.2,0,10,74.7,75.5,75,76,75.1,74.1,75.6,75.9,74.1,76.6,100,100,100,100,100,100,100,100,100,100,72.9,10.1,11.9,74.3,77.3,100,2819,297,79,0,4.8,5.2,5.2,21.1,27,64.8,630.4,63.1,39.04,0,625.6,62.5,45.36,0,28.3,0,74.5,0.23,0.3,0.2,51.8,63
2/14/2022 1:05,26.1,8.1,73,0,10,74.7,75.5,74.9,76,75.1,74.1,75.5,75.6,74.1,76.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,72.1,10,11.9,73.5,76.4,100,2819,297,79,1601,0,0,0,26.1,27,69,599.33,63.83,39.33,0,596.67,63.83,44.8,0,28,0,74.2,0.22,0.3,0.4,51.6,63.7
2/14/2022 1:10,26.4,8.2,72.9,0,10,74.6,75.4,74.9,76,75.1,74.1,75.4,75.4,74,76.5,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,71.5,10,11.9,72.9,75.7,100,2819.5,297.5,79.1,1634,0,0,0,26.4,27,67.1,611,64.12,40.8,0,610,64.12,46.4,0,27.8,0,74.1,0.21,0.3,1.9,50.7,66.5
2/14/2022 1:15,23.6,8.2,72.8,0,10,74.6,75.4,74.8,76,75.1,74.2,75.3,75.2,73.9,76.5,92.8,92.8,92.8,92.8,92.8,92.8,92.7,92.8,92.8,92.8,71.1,10.1,11.9,72.3,75.3,100,2824,298,78.9,1629.5,4.1,4.7,4.7,23.6,27,63.7,611.2,62.3,38.64,0,608,61.9,44.96,0,27.7,0,73.9,0.2,0.3,1.8,49.6,62.8
2/14/2022 1:20,20.9,8.2,72.6,0,10,74.5,75.4,74.8,76,75.1,74.2,75.2,74.9,73.7,76.4,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.4,83.3,83.3,70.6,10,12,71.9,74.7,100,2824,298,79.3,0,0,0,0,20.9,27,59,608,59.75,38,0,603.33,59.58,44.53,0,27.6,0,73.7,0.19,0.3,1.8,49.2,59.5
2/14/2022 1:25,18.8,8.1,72.6,0,10,74.4,75.3,74.7,75.9,75,74.2,75.1,74.7,73.6,76.3,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,70.3,9.8,12,71.5,74.3,100,2845,302.5,79.9,1609.5,0,0,0,18.8,27,53.4,606,58,38,0,609,57.75,44.4,0,27.4,0,73.5,0.18,0.3,1.9,49,56.3
2/14/2022 1:30,17.5,8.1,72.4,0,10,74.3,75.2,74.6,75.9,75,74.2,74.9,74.5,73.5,76.1,62,62,62,62,62,62,62,62,62,62,69.7,10.9,10.6,71.2,74.1,100,2604,256,77.2,1594,5.6,5.8,5.8,17.5,27,47.6,604.8,56.5,37.68,0,609.6,56.2,44,0,27.5,0,73.2,0.17,0.3,1.8,48.9,53.1
2/14/2022 1:35,16.6,8,72.2,0,10,74.2,75.2,74.5,75.8,74.9,74.2,74.8,74.3,73.4,76,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,66.9,11.7,4.8,70.1,74.4,100,2604,256,69.7,0,0,0,0,16.6,27,45,608,54.75,40.13,0,607.33,54.33,45.07,0,27.4,0,72.9,0.17,0.3,0,49.2,51.4
2/14/2022 1:40,16.4,8,72,1.7,0,74,75.1,74.5,75.7,74.8,74.2,74.6,74.1,73.3,75.9,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,84.5,7.9,7.3,75.1,75.2,20,2339,206,73.1,1626,0,0,0,16.4,27,46.7,602.4,81.2,39.04,44.64,600.8,80.1,46.24,43.2,27.4,0,72.6,0.17,0.3,0.1,49.6,51.7
2/14/2022 1:45,16.6,8.1,71.9,1.7,0,73.9,75,74.4,75.6,74.7,74.1,74.5,73.9,73.2,75.8,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,92.5,7.1,10.2,90.8,78.3,0,2945,316,86.8,1598,4.9,5.6,5.6,16.6,27,47.8,604.8,114.8,42.8,97.68,609.6,110.7,49.44,97.28,27.4,0,74.2,0.18,0.3,0.1,49.9,52.3
2/14/2022 1:50,16.6,8.2,71.9,0,0,73.8,74.9,74.3,75.5,74.6,74.1,74.4,73.8,73,75.6,99.4,99.5,99.5,99.4,99.4,99.4,99.4,99.4,99.4,99.4,97.4,8.5,11,96.1,85.5,0,3235,389,92.6,1633,0,0,0,16.6,27,48,609.6,116.9,42.8,100,612.8,112.1,47.84,100,27.5,0,76.7,0.18,0.3,0.7,50.1,56.8
2/14/2022 1:55,16.6,8.3,72.1,0,0,73.8,74.9,74.3,75.5,74.6,74.1,74.4,73.8,73,75.6,100,100,100,100,100,100,100,100,100,100,100,9.1,11.4,99.3,89,0,3391,426,95.2,1618,0,0,0,16.6,27,48,608.8,117.3,42.8,100,608.8,112.5,47.2,100,27.3,0,78.2,0.17,0.3,0.7,49.8,54.2
2/14/2022 2:00,16.6,8.3,72.2,0,0,73.8,74.9,74.4,75.5,74.5,74.1,74.4,74,73,75.5,100,100,100,100,100,100,100,100,100,100,101.4,9.5,11.6,101,91,0,3470,447,0,1618,5.5,5.8,5.8,16.6,27,48.2,609.6,116.8,41.2,100,606.4,111.9,47.2,100,27.4,0,79.2,0.17,0.3,0.7,49.7,52.7
2/14/2022 2:05,16.5,8.4,72.5,0,0,73.9,74.9,74.4,75.5,74.5,74,74.5,74.3,73,75.5,100,100,100,100,100,100,100,100,100,100,102.6,9.7,11.7,102.3,92.6,0,3522,460,0,1616,0,0,0,16.5,27,48,611,116.5,41.2,100,608,111.5,47.2,100,27.4,0,79.9,0.17,0.3,0.6,49.6,51.8
2/14/2022 2:10,16.6,8.4,72.7,0,0,74,75,74.5,75.5,74.5,74,74.6,74.6,73.1,75.6,100,100,100,100,100,100,100,100,100,100,103.5,9.6,11.7,103.3,93.6,0,3522,460,0,1613,0,0,0,16.6,27,47.8,608,116.5,41.2,100,608.8,111.5,47.2,100,27.4,0,80.4,0.17,0.3,0.1,49.7,51.7
2/14/2022 2:15,16.6,8.4,73,0,0,74.1,75,74.6,75.5,74.6,74,74.8,74.9,73.2,75.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,104.2,9.7,11.7,104.1,94.5,0,3522,460,0,0,5.3,5.9,5.9,16.6,27,48,603.33,116.42,40.4,97.76,605.33,111.08,47.2,96.73,27.5,0,80.9,0.17,0.3,0.1,50,51.9
2/14/2022 2:20,16.7,8.4,73.3,0,0,74.2,75.1,74.7,75.6,74.6,74,74.9,75.1,73.3,75.8,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,104.8,9.6,11.7,104.7,95.2,0,3522,460,0,1610,0,0,0,16.7,27,48,606.4,115.6,42.48,76.4,606.4,110.4,47.2,73.28,27.4,0,81.4,0.17,0.3,0.1,50.4,52.1
2/14/2022 2:25,16.7,8.4,73.6,0,0,74.4,75.2,74.8,75.6,74.7,74,75.1,75.4,73.5,75.9,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,105.4,9.4,11.8,105.3,95.8,0,3521.5,460,0,1627,0,0,0,16.7,27,47.7,613,111.38,41.2,42.6,611,105,47.2,42.3,27.3,0,81.5,0.17,0.3,0.1,50.7,52.2
2/14/2022 2:30,16.8,8.3,73.8,0,0.3,74.5,75.3,74.9,75.7,74.8,74,75.3,75.7,73.6,76,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,107,12.5,9.4,106,95.8,2.6,2871,305,0,0,5.1,5.8,5.8,16.8,27,48,612,78.9,38.64,6.24,616.8,74.2,45.28,6.24,27.4,0,80.6,0.17,0.3,0.1,51,52.3
2/14/2022 2:35,17,7.9,74,0,7.1,74.6,75.4,75,75.8,74.9,74.1,75.4,76,73.8,76.2,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,91.7,11.8,10.7,97.8,94.5,70.7,2871,305,0,1630,0,0,0,17,27,48,611.2,60.4,38,0,609.6,59.4,44,0,27.2,0,78.5,0.18,0.3,0.1,51.2,52.6
2/14/2022 2:40,17.3,7.6,74,0,10,74.8,75.6,75.1,75.9,75,74.1,75.6,76.3,73.9,76.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,83.1,10.3,12,86.7,88.4,100,2912,317,0,1625,0,0,0,17.3,27,48.2,605.33,58.5,37.73,0,610,57.75,44,0,27.2,0,77,0.18,0.3,0.1,51.6,53
2/14/2022 2:45,17.6,7.5,73.9,0,10,74.9,75.6,75.2,76.1,75.1,74.2,75.7,76.4,74.1,76.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,78.5,10.2,12,81.5,83.6,100,2857,305,0,1610,5.5,5.7,5.7,17.6,27,47.9,608.8,56.8,40.24,0,602.4,56.6,44,0,27.1,0,76,0.17,0.3,0.1,51.9,53.2
2/14/2022 2:50,17.5,7.5,73.8,0,10,74.9,75.7,75.2,76.1,75.2,74.2,75.8,76.3,74.2,76.7,100,100,100,100,100,100,100,100,100,100,76.3,10.1,11.9,78.4,81.2,100,2836.5,301,0,1624,0,0,0,17.5,27,47.9,612,56,38.4,0,611,55.38,44,0,27,0,75.4,0.18,0.3,0,52.1,53.4
2/14/2022 2:55,17.6,7.5,73.6,0,10,74.9,75.7,75.2,76.2,75.3,74.3,75.7,76.2,74.2,76.8,100,100,100,100,100,100,100,100,100,100,74.7,10.1,11.9,76.3,79.4,100,2836.5,301,0,1621,0,0,0,17.6,27,47.8,603.33,55.17,37.73,0,605.33,54.67,43.73,0,27,0,74.9,0.17,0.3,0.1,52.3,53.5
2/14/2022 3:00,17.8,7.6,73.4,0,10,74.9,75.7,75.2,76.3,75.3,74.3,75.7,76,74.2,76.8,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.9,75,78.1,100,2824,296,0,1591,5,5.7,5.7,17.8,27,48,611.2,54.2,40.24,0,605.6,53.9,45.6,0,27.1,0,74.4,0.18,0.3,0.1,52.6,53.7
2/14/2022 3:05,17.9,7.6,73.1,0,10,74.9,75.7,75.1,76.3,75.3,74.4,75.7,75.8,74.1,76.8,100,100,100,100,100,100,100,100,100,100,72.8,10,11.9,74.1,77.2,100,2814.5,297,0,1622,0,0,0,17.9,27,48.3,614,54,38.4,0,613,53.5,45.2,0,27.1,0,73.9,0.18,0.3,0.1,52.9,53.8
2/14/2022 3:10,17.9,7.7,72.9,0,10,74.8,75.7,75.1,76.3,75.3,74.4,75.6,75.6,74.1,76.8,97,97,97,97,97,97,97,97,97,97,72.1,10.1,11.9,73.3,76.4,100,2807,296,0,1621,0,0,0,17.9,27,47.8,600,55.1,38.32,0,605.6,55,44,0,27.1,0,73.6,0.17,0.3,0.1,53.1,53.8
2/14/2022 3:15,17.9,7.7,72.7,0,10,74.7,75.6,75,76.2,75.3,74.4,75.4,75.3,74,76.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,71.6,10,11.9,72.7,75.8,100,2807,296,0,0,4.9,5.8,5.8,17.9,27,48.1,612.67,57.25,40.4,0,614,57,45.6,0,27.1,0,73.3,0.18,0.3,0.1,53.3,54
2/14/2022 3:20,18.1,7.9,72.5,0,10,74.6,75.6,74.9,76.2,75.2,74.4,75.3,75.1,73.9,76.6,78.5,77.1,77.1,77.1,78.5,78.5,78.5,78.5,78.5,78.5,71,9.9,12,72.2,75.1,100,2817,297,0,1629,0,0,0,18.1,27,48.1,604.8,56.9,37.68,0,603.2,56.7,43.36,0,27.1,0,73,0.17,0.3,0.1,53.6,54.2
2/14/2022 3:25,18.1,7.9,72.4,0,10,74.5,75.5,74.8,76.2,75.2,74.4,75.2,74.8,73.8,76.5,63.3,61.6,61.6,61.6,63.3,63.3,63.3,63.3,63.3,63.3,70.3,10.8,10.3,71.7,74.8,100,2717,278,0,1614.5,0,0,0,18.1,27,47.8,607,56.25,40.4,0,607,55.88,46.4,0,27.1,0,72.9,0.17,0.3,0.1,53.8,54.3
2/14/2022 3:30,17.9,7.9,72.2,0,8,74.4,75.4,74.8,76.1,75.2,74.5,75.1,74.6,73.7,76.3,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,67.9,11.7,5.1,70.8,75.1,80,2717,278,0,0,5.3,5.5,5.5,17.9,27,48.2,612.67,55.58,38.27,5.47,606,55.92,44.27,5.67,27.1,0,72.6,0.18,0.3,0.1,54,54.4
2/14/2022 3:35,17.9,7.9,72,1.6,0,74.3,75.4,74.7,76.1,75.1,74.4,74.9,74.4,73.5,76.2,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,90.9,7.6,8.5,82.3,75.5,0,2856,307.5,0,1603.5,0,0,0,17.9,27,47.8,592,98.5,40.4,59.2,591,97.88,46.4,60.4,27.1,0,72.8,0.17,0.3,0.1,54.2,54.5
2/14/2022 3:40,17.8,8,71.9,0,0,74.2,75.3,74.6,76,75,74.4,74.8,74.2,73.4,76.1,91.6,93,93,91.6,91.6,91.6,91.6,91.6,91.6,91.6,95.2,7.9,10.6,93.4,83,0,2856,307.5,0,0,0,0,0,17.8,27,48.3,612,114,42.53,98.6,615.33,110,49.87,99.8,27.1,0,75.3,0.18,0.3,0.1,54.4,54.6
2/14/2022 3:45,17.7,8,72,0,0,74.2,75.2,74.6,75.9,74.9,74.4,74.7,74.2,73.3,76,100,100,100,100,100,100,100,100,100,100,99.2,8.9,11.2,98.2,88,0,3307,406,0,1628,5.4,5.6,5.6,17.7,27,48,605.6,116,39.92,100,613.6,110.7,47.52,100,27,0,77.3,0.17,0.3,0.1,54.7,54.7
2/14/2022 3:50,17.6,8.1,72.1,0,0,74.1,75.2,74.6,75.8,74.9,74.4,74.7,74.3,73.3,75.9,100,100,100,100,100,100,100,100,100,100,101,9.4,11.5,100.4,90.5,0,3467,447,0,1608,0,0,0,17.6,27,47.9,605,116.88,42.4,100,605,112,47.2,100,27.1,0,78.3,0.17,0.3,0.1,54.8,54.8
2/14/2022 3:55,17.6,8.1,72.3,0,0,74.2,75.2,74.7,75.8,74.9,74.4,74.8,74.5,73.3,75.9,100,100,100,100,100,100,100,100,100,100,102.4,9.6,11.7,102,92.2,0,3467,447,0,1626,0,0,0,17.6,27,48.2,608.67,117.5,42.8,100,606,113.33,47.2,100,27.1,0,79.3,0.17,0.3,0.1,55,54.8
2/14/2022 4:00,17.5,8.3,72.6,0,0,74.3,75.2,74.7,75.8,74.8,74.3,74.9,74.7,73.3,75.9,100,100,100,100,100,100,100,100,100,100,103.6,9.6,11.7,103.3,93.6,0,3522,460,0,1623,5.5,5.9,5.9,17.5,27,48,607.2,117.8,42.8,100,607.2,113.3,48.16,100,27.2,0,80.2,0.17,0.3,0.1,55.3,55
2/14/2022 4:05,17.3,8.3,72.9,0,0,74.3,75.3,74.8,75.8,74.9,74.3,75,75,73.4,76,100,99.9,99.9,100,100,100,100,100,100,100,104.3,9.7,11.7,104.2,94.7,0,3522,460,0,1621,0,0,0,17.3,27,47.8,609.6,117.1,42.48,99.76,608.8,112.1,48.8,99.2,27.2,0,80.8,0.17,0.3,0.1,55.4,55.1
2/14/2022 4:10,17.5,8.3,73.2,0,0,74.5,75.4,74.9,75.9,74.9,74.3,75.2,75.3,73.5,76.1,93.2,91.7,91.7,93.2,93.2,93.2,93.2,93.2,93.2,93.2,104.9,9.6,11.7,104.7,95.4,0,3522,460,0,1616,0,0,0,17.5,27,48,610.4,116.3,41.2,84.56,607.2,111.3,48.8,84,27.2,0,81.3,0.17,0.3,0.1,55.6,55.2
2/14/2022 4:15,18.3,8.2,73.5,0,0,74.6,75.5,75,75.9,75,74.3,75.3,75.6,73.6,76.2,81,81,81,81,81,81,81,81,81,81,105.4,9.4,11.8,105.3,96,0,3522,460,0,1416.5,5.3,5.8,5.8,18.3,27,53.9,400,117.5,64.6,58.7,419,113.5,70.4,57.1,27.2,0,81.4,0.16,0.1,0.1,55.8,55.3
2/14/2022 4:20,22.6,8.4,73.7,0,0,74.7,75.6,75.1,76,75,74.3,75.5,75.9,73.8,76.4,63.9,62,62,63.9,63.9,63.9,63.9,63.9,63.9,63.9,106.7,11.3,10.4,106,96.2,0,3522,460,0,0,0,0,0,22.6,27,69.6,638,90.33,89.73,14.07,606.67,87.33,94.2,14.73,27.2,0,80.7,0.24,0.2,0.1,56,55.4
2/14/2022 4:25,24.6,8.2,73.9,0,4.1,74.9,75.7,75.2,76.1,75.2,74.4,75.7,76.1,73.9,76.5,59,62.5,62.5,59,59,59,59,59,59,59,97.9,12.8,9,103.2,94.7,25.1,3146,366,0,1878,0,0,0,24.6,27,70.7,660.8,63.3,40.56,0,677.6,62.3,51.68,0,27.2,0,78.4,0.25,0.3,0.1,56.1,55.5
2/14/2022 4:30,23.8,8,73.9,0,10,75,75.8,75.3,76.2,75.3,74.4,75.8,76.4,74.1,76.7,77.7,79.7,79.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,86.2,10.2,12,89.4,91.9,96.3,2869,307,0,1639,3.9,4.5,4.5,23.8,27,66.4,596,64.4,39.12,0,596,64.3,43.6,0,27.3,0,77.1,0.2,0.3,0.7,55.7,61.5
2/14/2022 4:35,22.2,8,74,0,10,75.1,75.9,75.4,76.3,75.3,74.4,75.9,76.6,74.2,76.8,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,80.6,10.2,12,83.2,85.8,100,2866,307,0,1627,0,0,0,22.2,27,61.6,613.6,63.8,39.12,0,617.6,63.5,46.16,0,27.3,0,76.4,0.19,0.3,1.7,52.6,63.7
2/14/2022 4:40,20.7,7.9,73.9,0,10,75.2,75.9,75.5,76.4,75.4,74.5,76,76.6,74.3,77,100,100,100,100,100,100,100,100,100,100,77.6,10.1,12,79.7,82.5,100,2841,302,0,1635,0,0,0,20.7,27,55.9,608,61.4,37.2,0,608,61.1,43.6,0,27.3,0,75.9,0.18,0.3,1.6,50.6,59.4
2/14/2022 4:45,19.4,7.9,73.8,0,10,75.2,76,75.5,76.5,75.5,74.5,76,76.5,74.4,77.1,100,100,100,100,100,100,100,100,100,100,75.8,10,11.9,77.6,80.6,100,2821,298.5,0,1604,5.5,5.7,5.7,19.4,27,50.5,609,59.12,37.6,0,606,58.75,43.6,0,27.3,0,75.5,0.17,0.3,1.6,49.8,55.7
2/14/2022 4:50,18.5,7.8,73.7,0,10,75.2,76,75.5,76.5,75.5,74.6,76,76.4,74.4,77.2,100,100,100,100,100,100,100,100,100,100,74.5,10,11.9,76.1,79.3,100,2816,296,0,0,0,0,0,18.5,27,45.6,603.2,57,39.12,0,604.8,56.6,44.88,0,27.4,0,75.1,0.16,0.3,1,49.5,52.5
2/14/2022 4:55,18.1,7.7,73.5,0,10,75.2,76,75.5,76.6,75.6,74.6,75.9,76.2,74.4,77.2,100,100,100,100,100,100,100,100,100,100,73.4,10,11.9,74.8,78,100,2816,296,0,1620,0,0,0,18.1,27,45.9,612,55,39.6,0,610,54.58,45.73,0,27.5,0,74.6,0.17,0.3,0.1,49.8,52.1
2/14/2022 5:00,19.6,7.7,73.4,0,10,75.1,76,75.4,76.6,75.6,74.7,75.9,75.9,74.4,77.1,100,100,100,100,100,100,100,100,100,100,72.6,10.1,11.9,73.9,77.1,100,2812,296,0,1631,5.1,5.7,5.7,19.6,27,61.5,609,54.88,37.2,0,613,54.75,43.6,0,27.5,0,74.2,0.22,0.3,0.1,50.1,52.3
2/14/2022 5:05,24,8,73.2,0,10,75,75.9,75.3,76.6,75.5,74.7,75.8,75.7,74.3,77,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.3,76.4,100,2820,297,0,1606,0,0,0,24,27,67.6,599.2,60.3,37.84,0,601.6,60.4,43.92,0,27.5,0,73.9,0.22,0.3,0.1,50.4,52.5
2/14/2022 5:10,25.4,8.1,73,0,10,75,75.9,75.2,76.5,75.5,74.7,75.6,75.5,74.2,76.9,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,71.5,10,11.9,72.7,75.9,100,2820,297,0,1635,0,0,0,25.4,27,66.5,608.8,64.2,40.4,0,609.6,64.2,45.2,0,27.5,0,73.7,0.21,0.3,1.2,50.5,62.5
2/14/2022 5:15,23.6,8.1,72.9,0,10,74.9,75.8,75.2,76.5,75.5,74.7,75.5,75.2,74.1,76.8,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,71,9.9,11.9,72.2,75.3,100,2817,297.5,0,1639,4.1,4.8,4.8,23.6,27,63.2,610.4,63.4,39.44,0,613.6,63.2,45.84,0,27.4,0,73.6,0.2,0.3,1.7,49.6,65.4
2/14/2022 5:20,21.6,8.2,72.6,0,10,74.8,75.8,75.1,76.4,75.4,74.7,75.4,75,74,76.7,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,70.6,10,11.9,71.9,74.9,100,2817,297.5,0,1632,0,0,0,21.6,27,58.3,607.33,61,37.73,0,609.33,60.92,43.6,0,27.3,0,73.5,0.19,0.3,1.7,49.1,61.2
2/14/2022 5:25,19.9,8.1,72.7,0,10,74.7,75.7,75,76.4,75.4,74.7,75.3,74.8,73.8,76.6,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,70.4,9.8,12,71.6,74.5,100,2832,300,0,1610,0,0,0,19.9,27,52.3,608,58.9,39.76,0,607.2,58.8,43.6,0,27.3,0,73.3,0.18,0.3,1.7,48.9,57.4
2/14/2022 5:30,18.8,8.2,72.5,0,10,74.5,75.6,74.9,76.3,75.3,74.7,75.2,74.6,73.7,76.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,70,10.2,11.7,71.3,74.2,100,2790.5,294,0,1605,5.6,5.8,5.8,18.8,27,47.5,611,57.12,38.8,0,610,56.88,43.6,0,27.3,0,73.1,0.16,0.3,1.8,48.9,53.9
2/14/2022 5:35,18.1,8.1,72.3,0,10,74.4,75.5,74.9,76.2,75.2,74.7,75,74.4,73.6,76.3,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,68.8,11.5,7.6,70.8,74.3,100,2790.5,294,0,0,0,0,0,18.1,27,44.8,603.2,55.5,38.16,0,609.6,55.2,44.24,0,27.3,0,72.9,0.17,0.3,0.2,49,51.8
2/14/2022 5:40,18,8.1,72.2,0,10,74.3,75.4,74.8,76.1,75.1,74.7,74.8,74.2,73.5,76.2,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,65.3,11.4,3.4,69.3,74.8,100,2364.5,212,0,1622.5,0,0,0,18,27,46.6,612.8,54.2,39.76,0,610.4,53.9,45.2,0,27.3,0,72.7,0.17,0.3,0.1,49.5,52.1
2/14/2022 5:45,18,8.2,72,1.7,2,74.2,75.3,74.7,76,75,74.6,74.7,73.9,73.3,76,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,83.9,7.9,6.7,75.2,75.6,20,2364.5,212,0,0,5.2,5.6,5.6,18,27,47.6,599.33,82.83,39.33,47.27,599.33,82.33,45.2,46.67,27.1,0,72.6,0.17,0.3,0.1,49.8,52.3
2/14/2022 5:50,18,8.2,71.9,0.4,0,74.1,75.3,74.6,76,75,74.6,74.6,73.8,73.2,75.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,93.1,7.1,10.3,91.4,79.4,0,3113,358,0,1621.5,0,0,0,18,27,48,612,115.5,42.8,99.6,608,111.75,49.6,99.2,26.9,0,74.7,0.18,0.3,0.3,50,56.3
2/14/2022 5:55,18.1,8.3,71.9,0,0,74,75.2,74.6,75.8,74.9,74.6,74.4,73.7,73.1,75.7,100,100,100,100,100,100,100,100,100,100,98,8.6,11,96.8,86.2,0,3113,358,0,0,0,0,0,18.1,27,48.2,610,117,40.13,100,616,112,47.87,100,26.8,0,76.8,0.18,0.3,0.3,50,55.6
2/14/2022 6:00,18.1,8.3,72.1,0,0,74,75.1,74.6,75.8,74.8,74.5,74.4,73.8,73,75.7,100,100,100,100,100,100,100,100,100,100,100.6,9.2,11.4,99.9,89.7,0,3391,427,0,1606,5.5,5.9,5.9,18.1,27,47.7,604,117.3,42,100,605.6,112.1,47.12,100,26.9,0,78.1,0.17,0.3,0.3,49.9,53.4
2/14/2022 6:05,18,8.4,72.2,0,0,74,75.1,74.6,75.8,74.8,74.5,74.5,74,73,75.6,100,100,100,100,100,100,100,100,100,100,101.9,9.6,11.6,101.5,91.6,0,3482,449,0,1615,0,0,0,18,27,47.9,613.6,116.2,41.68,100,604.8,111.7,48.4,100,26.9,0,79.1,0.17,0.3,0.4,49.9,52
2/14/2022 6:10,17.8,8.5,72.6,0,0,74.1,75.2,74.7,75.7,74.7,74.5,74.6,74.2,73.1,75.6,100,100,100,100,100,100,100,100,100,100,103,9.7,11.7,102.6,92.9,0,3521.5,460,0,1613.5,0,0,0,17.8,27,48.2,610,116.5,40,100,614,111.5,48,100,27,0,79.8,0.17,0.3,0.1,49.9,51.8
2/14/2022 6:15,17.9,8.5,72.8,0,0,74.1,75.2,74.7,75.7,74.7,74.4,74.7,74.5,73.2,75.7,100,100,100,100,100,100,100,100,100,100,103.8,9.7,11.7,103.6,94,0,3522,460,0,1604,5.3,5.9,5.9,17.9,27,47.9,600,116.8,40.72,100,604.8,111.7,46.88,100,27,0,80.3,0.17,0.3,0.1,50.2,52
2/14/2022 6:20,17.9,8.5,73.1,0,0,74.3,75.3,74.8,75.8,74.8,74.4,74.8,74.8,73.3,75.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,104.5,9.7,11.7,104.4,94.8,0,3522,460,0,0,0,0,0,17.9,27,48.2,612,116.17,42.27,95.47,609.33,111.25,49.2,96.27,27,0,80.9,0.17,0.3,0.1,50.5,52.2
2/14/2022 6:25,18.1,8.5,73.4,0,0,74.4,75.4,74.9,75.8,74.8,74.4,75,75.1,73.4,75.9,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,105.2,9.6,11.8,105.1,95.5,0,3521,460,0,1623,0,0,0,18.1,27,47.9,604.8,115.5,40.08,68,611.2,110.1,47.12,67.68,26.9,0,81.5,0.17,0.3,0.1,50.8,52.3
2/14/2022 6:30,18.5,8.6,73.7,0,0,74.5,75.4,75,75.9,74.9,74.4,75.2,75.4,73.5,76.1,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,105.5,9.7,11.7,105.5,96.3,0,3466,441.5,0,1611,5.4,6,6,18.5,27,48.2,608,106.38,41.6,31.5,613,100.12,46.8,33,26.8,0,81.6,0.17,0.3,0.1,51.1,52.4
2/14/2022 6:35,18.4,8.6,74,0,2.3,74.7,75.5,75.1,76,75,74.4,75.3,75.7,73.6,76.2,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,101.4,13,9.7,104.4,95.4,23.3,3466,441.5,0,1643,0,0,0,18.4,27,47.8,612.67,67.25,38.27,0.53,610.67,64.75,44.13,0.27,26.7,0,80.2,0.17,0.3,0.1,51.4,52.6
2/14/2022 6:40,18.5,8.1,74.3,0,9.6,74.8,75.7,75.2,76.1,75.1,74.5,75.5,76,73.8,76.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.5,10.9,12,91.3,93,95.5,2948,324,0,1624,0,0,0,18.5,27,47.8,604,58.88,38.8,0,608,58.25,43.6,0,26.7,0,78.2,0.17,0.3,0,51.6,52.9
