Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/14/2022 6:45,18.5,8,74.3,0,10,74.9,75.8,75.3,76.2,75.2,74.5,75.6,76.2,74,76.5,100,100,100,100,100,100,100,100,100,100,81.4,10.5,12,84.1,86.6,100,2854,304,0,1617,5.1,5.8,5.8,18.5,27,48,611.2,57.4,39.44,0,608.8,56.8,43.6,0,26.7,0,77.2,0.17,0.3,0.1,51.9,53.2
2/14/2022 6:50,18.5,8,74.1,0,10,75,75.8,75.4,76.3,75.3,74.5,75.7,76.3,74.1,76.6,100,100,100,100,100,100,100,100,100,100,78,10.2,12,80.1,82.9,100,2839,301,0,1618,0,0,0,18.5,27,48,613.6,56.1,38.8,0,612.8,55.7,43.6,0,26.7,0,76.4,0.17,0.3,0.1,52.2,53.4
2/14/2022 6:55,18.6,8,73.9,0,10,75,75.9,75.4,76.4,75.4,74.6,75.8,76.2,74.2,76.8,100,100,100,100,100,100,100,100,100,100,75.8,10.1,11.9,77.5,80.4,100,2839,301,0,0,0,0,0,18.6,27,48,606.67,55.17,38,0,609.33,54.83,43.6,0,26.6,0,75.9,0.17,0.3,0.1,52.5,53.5
2/14/2022 7:00,18.8,8.1,73.8,0,10,75,75.9,75.4,76.4,75.4,74.6,75.7,76,74.2,76.8,100,100,100,100,100,100,100,100,100,100,74.5,10.1,11.9,75.9,79,100,2834,300,0,1612,5.2,5.7,5.7,18.8,27,48.1,613.6,54.4,39.76,0,607.2,54,43.6,0,26.5,0,75.4,0.18,0.3,0.1,52.7,53.7
2/14/2022 7:05,18.9,8.1,73.6,0,10,75,75.9,75.3,76.4,75.4,74.7,75.7,75.9,74.2,76.8,100,100,100,100,100,100,100,100,100,100,73.5,10,11.9,75,78,100,2833,297,0,1622,0,0,0,18.9,27,47.9,606.4,54,37.84,0,608.8,53.5,43.6,0,26.5,0,75.1,0.17,0.3,0.1,53,53.8
2/14/2022 7:10,18.8,8.1,73.5,0,10,74.9,75.9,75.2,76.5,75.5,74.7,75.6,75.7,74.1,76.8,100,100,100,100,100,100,100,100,100,100,72.7,10,11.8,74.1,77.1,100,2813,296,0,1607,0,0,0,18.8,27,48,607.2,55,39.76,0,604,54.9,43.92,0,26.3,0,74.8,0.17,0.3,0,53.2,53.9
2/14/2022 7:15,19.1,8.2,73.3,0,10,74.9,75.8,75.2,76.5,75.4,74.7,75.5,75.4,74.1,76.7,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.4,76.4,100,2812.5,296,0,1631.5,5.2,5.6,5.6,19.1,27,48.3,610,57.75,40,0,609,57.62,45.2,0,25.8,0,74.5,0.18,0.3,0,53.4,54
2/14/2022 7:20,19.2,8.2,73.1,0,10,74.8,75.8,75.1,76.4,75.4,74.7,75.4,75.2,74,76.7,100,100,100,100,100,100,100,100,100,100,71.7,10,11.8,72.8,75.9,100,2812.5,296,0,0,0,0,0,19.2,27,48.1,607.33,57.83,38.27,0,604,57.67,44.93,0,25.4,0,74.3,0.17,0.3,0.1,53.7,54.2
2/14/2022 7:25,19.3,8.3,72.9,0,10,74.7,75.7,75.1,76.4,75.4,74.7,75.3,75,73.9,76.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,71.2,10,11.9,72.3,75.3,100,2823,296,0,1614,0,0,0,19.3,27,48,607.2,56.8,39.44,0,605.6,56.6,43.6,0,25,0,74.1,0.17,0.3,0.1,53.9,54.4
2/14/2022 7:30,20.3,8.3,72.9,0,10,74.6,75.7,75,76.3,75.3,74.7,75.2,74.8,73.8,76.5,96.6,96.2,96.2,96.6,96.6,96.6,96.6,96.6,96.6,96.6,70.7,10,11.8,71.9,74.9,100,2818,298,0,1615,5.2,5.8,5.8,20.3,27,53.6,664,56,43.8,0,650,55.5,48.3,0,24.6,0,74,0.22,0.3,0.1,54.1,54.5
2/14/2022 7:35,24.5,8.5,72.7,0,10,74.5,75.6,74.9,76.3,75.2,74.7,75.1,74.6,73.6,76.3,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,70.4,10,11.9,71.5,74.5,100,2807,295,0,1683,0,0,0,24.5,27,67,604.67,56.92,36.93,0,607.33,56.83,42.27,0,24.5,0,73.8,0.22,0.3,0.1,54.3,54.6
2/14/2022 7:40,26.6,8.5,72.7,0,10,74.4,75.5,74.8,76.2,75.2,74.7,74.9,74.3,73.5,76.2,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,70,9.8,12,71.2,74.1,100,2816,297,0,1595,0,0,0,26.6,27,67,612,60.7,40.88,0,609.6,60.7,46.16,0,24.4,0,73.6,0.21,0.3,0.1,54.5,54.8
2/14/2022 7:45,25.2,8.6,72.5,0,10,74.3,75.4,74.8,76.1,75.1,74.7,74.8,74.2,73.4,76.1,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,69.8,10.1,11.8,71,73.7,100,2852,304,0,1649,3.9,4.7,4.7,25.2,27,64.5,611,62.62,38.4,0,620,62.75,44.4,0,24.5,0,73.6,0.21,0.3,0.1,54.7,55.6
2/14/2022 7:50,23,8.8,72.3,0,10,74.2,75.3,74.7,76,75,74.7,74.6,73.9,73.3,75.9,54,54,54,54,54,54,54,54,54,54,68.5,11.6,7.8,70.5,73.8,100,2743,282,0,1636,0,0,0,23,27,60.5,604,62.67,38,0,602,62.75,43.07,0,24.5,0,73.5,0.19,0.3,1.3,53.5,62.5
2/14/2022 7:55,21.3,8.7,72.3,0,10,74.1,75.3,74.6,75.9,74.9,74.6,74.5,73.7,73.2,75.8,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,65.3,11.4,3.7,68.9,74.4,100,2449,226,0,1601,0,0,0,21.3,27,55,609.6,60.8,40.24,0,608.8,60.6,46.16,0,24.5,0,73.5,0.18,0.3,1.7,51,58.7
2/14/2022 8:00,20.3,8.7,72.2,0,10,74,75.2,74.5,75.8,74.8,74.6,74.4,73.6,73,75.6,35,35,35,35,35,35,35,35,35,35,62.6,10.6,2.7,66.8,74.9,100,2268.5,200,0,1621,5.5,5.6,5.6,20.3,27,50,613,58.62,38.4,0,615,58.5,44.4,0,24.3,0,73.4,0.17,0.3,1.7,49.9,55.3
2/14/2022 8:05,19.5,8.7,72,1.6,2,73.9,75.1,74.4,75.7,74.7,74.6,74.2,73.4,72.9,75.5,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,83.5,7.8,6.5,73.5,75.3,20,2268.5,190,0,1606,0,0,0,19.5,27,45.3,598,83.08,39.07,44.47,594.67,84.25,44.93,44.67,24.3,0,73.4,0.16,0.3,0.6,49.7,52.4
2/14/2022 8:10,19.2,8.8,71.9,1.2,0,73.8,75,74.4,75.6,74.7,74.5,74.1,73.2,72.8,75.4,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,92.6,6.9,10.1,91,78.5,0,3069.5,352,0,1609.5,0,0,0,19.2,27,46.3,610,114,43.6,97.2,613,109.75,49.2,97.2,24.5,0,75.3,0.17,0.3,0.1,50,52.4
2/14/2022 8:15,19.1,8.8,72,0,0,73.7,75,74.3,75.6,74.6,74.5,74,73.2,72.7,75.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,97,8.3,10.8,95.8,85.1,0,3069.5,352,0,0,5.5,5.8,5.8,19.1,27,47.5,610,116,41.73,100,606,111.5,47.33,100,24.5,0,77.2,0.17,0.3,0.1,50.3,52.7
2/14/2022 8:20,19,8.8,72.2,0,0,73.7,74.9,74.4,75.5,74.5,74.4,74,73.2,72.6,75.1,100,100,100,100,100,100,100,100,100,100,99.7,9.1,11.3,98.9,88.5,0,3430.5,436,0,1623,0,0,0,19,27,47.8,607,117.5,41.6,100,612,113.25,48.4,100,24.7,0,78.5,0.17,0.3,0.4,50.5,56.6
2/14/2022 8:25,19.1,8.8,72.3,0,0,73.7,74.9,74.4,75.5,74.5,74.4,74,73.5,72.6,75.1,100,100,100,100,100,100,100,100,100,100,101.3,9.5,11.6,100.8,90.8,0,3513,436,0,0,0,0,0,19.1,27,48,607.2,117.5,42.8,100,607.2,113,47.12,100,24.8,0,79.4,0.17,0.3,0.5,50.4,55
2/14/2022 8:30,19,8.8,72.7,0,0,73.8,74.9,74.4,75.4,74.5,74.4,74.2,73.7,72.7,75.1,100,100,100,100,100,100,100,100,100,100,102.6,9.7,11.7,102.2,92.3,0,3513,458,0,1613,5.7,5.8,5.8,19,27,48,606,117.5,42.8,100,609.33,112.83,46.8,100,25,0,80.3,0.17,0.3,0.5,50.2,53
2/14/2022 8:35,19.1,8.8,73,0,0,73.9,75,74.5,75.4,74.5,74.3,74.3,74,72.7,75.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,103.4,9.6,11.7,103.3,93.4,0,3522,460,0,1608,0,0,0,19.1,27,47.7,607,117,42.8,99.2,606,112.12,47.6,100,25,0,80.9,0.17,0.3,0.3,50.1,51.9
2/14/2022 8:40,19.1,8.8,73.3,0,0,74,75.1,74.6,75.5,74.5,74.3,74.4,74.4,72.9,75.3,91,91,91,91,91,91,91,91,91,91,103.9,9.6,11.7,103.8,94.2,0,3522,460,0,0,0,0,0,19.1,27,48,608,115.58,42.8,79.67,606,110.67,48.4,80.4,25.4,0,81.4,0.17,0.3,0.1,50.3,52.1
2/14/2022 8:45,19.2,8.8,73.6,0,0,74.1,75.2,74.7,75.5,74.6,74.3,74.6,74.7,73,75.5,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,104.6,9.4,11.8,104.5,94.9,0,3522,460,0,1619,5.6,5.8,5.8,19.2,27,48.3,615,108.1,42.4,43.1,611.2,103.4,48.08,38.96,25.6,0,81.7,0.17,0.3,0.1,50.6,52.3
2/14/2022 8:50,19.4,8.8,73.8,0,0.6,74.3,75.3,74.8,75.6,74.6,74.3,74.7,75,73.2,75.6,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,104.6,12.8,9.5,105.6,94.8,6.4,3522,460,0,1626,0,0,0,19.4,27,48.9,613.6,71.38,39.28,4.96,611,68.5,44.4,1.7,25.7,0,80.9,0.18,0.3,0.1,50.9,52.4
2/14/2022 8:55,22.7,8.3,74.1,0,8.3,74.4,75.4,74.9,75.7,74.7,74.3,75,75.3,73.3,75.8,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,89.9,11.4,11.6,94.7,93.6,79.6,2901,316,0,1587,0,0,0,22.7,27,68.7,606,57,40.13,0,605.33,56,43.6,0,25.7,0,78.4,0.23,0.3,0.1,51.2,52.6
2/14/2022 9:00,26.6,8.4,74.1,0,10,74.5,75.5,75,75.8,74.8,74.3,75.1,75.6,73.5,76,96,96,96,96,96,96,96,96,96,96,82.4,10.6,12,85.3,87.5,100,2896.5,313.5,0,1626.5,3.2,4,4,26.6,27,70.2,610,61,41.6,0,608,60.88,44.8,0,25.8,0,77,0.22,0.3,0.1,51.5,52.8
2/14/2022 9:05,26.1,8.5,74,0,10,74.6,75.5,75.1,75.9,74.9,74.3,75.2,75.7,73.6,76.1,100,100,100,100,100,100,100,100,100,100,78.3,10.2,12,80.7,83.2,100,2839,301,0,0,0,0,0,26.1,27,67.5,612.8,63.9,39.6,0,611.2,63.9,46.16,0,26.1,0,76.4,0.21,0.3,0.6,51.7,59
2/14/2022 9:10,24.4,8.4,73.9,0,10,74.7,75.6,75.1,76,75,74.4,75.3,75.7,73.7,76.2,100,100,100,100,100,100,100,100,100,100,75.9,10.2,11.9,77.8,80.6,100,2839,301,0,1632,0,0,0,24.4,27,63.5,602.4,63.8,39.6,0,609.6,63.6,43.6,0,26.2,0,76,0.2,0.3,1.7,50.4,65.2
2/14/2022 9:15,22.8,8.4,73.8,0,10,74.7,75.6,75.1,76.1,75.1,74.4,75.3,75.5,73.7,76.3,100,100,100,100,100,100,100,100,100,100,74.1,10,11.9,75.8,78.7,100,2822,298,0,1618,4.9,5.2,5.2,22.8,27,58,608,61.08,41.2,0,611.33,60.92,43.6,0,26.4,0,75.6,0.18,0.3,1.7,49.6,60.4
2/14/2022 9:20,21.6,8.4,73.7,0,10,74.7,75.6,75.1,76.1,75.1,74.4,75.2,75.4,73.7,76.3,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.5,77.3,100,2819,297,0,1609,0,0,0,21.6,27,52.1,608.8,58.8,41.2,0,609.6,58.5,43.6,0,26.4,0,75.3,0.17,0.3,1.7,49.3,56.6
2/14/2022 9:25,20.9,8.1,73.6,0,10,74.7,75.6,75,76.1,75.1,74.4,75.2,75.1,73.7,76.3,100,100,100,100,100,100,100,100,100,100,72.2,10,11.8,73.6,76.5,100,2813,296,0,1610,0,0,0,20.9,27,47.6,610.4,56.7,41.2,0,608,56.4,43.6,0,26.8,0,75,0.16,0.3,1.7,49.3,53.3
2/14/2022 9:30,20.6,7.9,73.4,0,10,74.6,75.6,74.9,76.1,75.1,74.5,75.1,75,73.6,76.3,100,100,100,100,100,100,100,100,100,100,71.7,10,11.8,72.9,75.9,100,2811,296,0,1599,6.1,6.4,6.4,20.6,27,44.8,605.6,54.9,41.2,0,608,54.6,43.6,0,27.1,0,74.8,0.16,0.3,0.1,49.4,51.6
2/14/2022 9:35,20.6,7.9,73.3,0,10,74.6,75.5,74.9,76.1,75.1,74.5,75,74.8,73.6,76.2,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.4,75.2,100,2822.5,297,0,1623.5,0,0,0,20.6,27,46.5,608,54,41.2,0,608,53.62,44.8,0,27.3,0,74.5,0.17,0.3,0.1,49.8,51.9
2/14/2022 9:40,21,8,73.1,0,10,74.5,75.5,74.8,76.1,75.1,74.5,74.9,74.6,73.5,76.1,100,100,100,100,100,100,100,100,100,100,70.6,10,11.9,71.9,74.8,100,2822.5,297,0,0,0,0,0,21,27,47.6,607.33,55.83,41.2,0,608.67,55.58,45.2,0,27.4,0,74.2,0.17,0.3,0.1,50.2,52.2
2/14/2022 9:45,21.1,8,72.9,0,10,74.4,75.4,74.7,76,75,74.5,74.8,74.4,73.4,76,98,98,98,98,98,98,98,98,98,98,70.3,10,11.8,71.5,74.3,100,2815,298,0,1627,5.3,5.8,5.8,21.1,27,48,609,58,41.2,0,608,58,45.2,0,27.7,0,74,0.17,0.3,0.1,50.4,56.1
2/14/2022 9:50,21.2,8,72.7,0,10,74.3,75.4,74.7,76,75,74.5,74.7,74.1,73.3,75.9,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,69.9,9.9,11.8,71.1,73.9,100,2802,294,0,1613,0,0,0,21.2,27,47.9,608,57.08,41.2,0,606.67,56.83,45.2,0,27.9,0,73.8,0.17,0.3,0.1,50.6,54.8
2/14/2022 9:55,21.3,8,72.7,0,10,74.2,75.3,74.6,75.9,74.9,74.5,74.5,74,73.2,75.7,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,69.7,9.9,12,70.8,73.6,100,2813,296,0,1613,0,0,0,21.3,27,47.7,607,56,41.2,0,601,55.75,45.2,0,27.9,0,73.6,0.17,0.3,0.1,50.5,52.9
2/14/2022 10:00,21.6,8,72.5,0,10,74.1,75.2,74.5,75.8,74.8,74.5,74.4,73.8,73,75.6,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,69.5,10,11.9,70.6,73.2,100,2840,301,0,1609,5.1,5.9,5.9,21.6,27,47.9,607.33,55.17,41.2,0,610,55,45.2,0,27.8,0,73.4,0.17,0.3,0.1,50.6,52.2
2/14/2022 10:05,21.9,8,72.2,0,10,73.9,75.1,74.4,75.7,74.7,74.4,74.3,73.5,72.9,75.5,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,68.3,11.6,8.2,70.3,73.4,100,2616.5,260,0,1613.5,0,0,0,21.9,27,48.2,608,54.25,41.2,0,611,54,45.2,0,28.2,0,73,0.17,0.3,0.1,50.8,52.4
2/14/2022 10:10,22,8.2,72,1,4,73.8,75,74.4,75.6,74.6,74.4,74.1,73.4,72.8,75.4,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,76.9,9.5,5.8,71.6,74,40,2616.5,260,0,0,0,0,0,22,27,48.2,608.67,70.42,41.73,31.13,602.67,71.17,45.47,31.07,28.8,0,72.7,0.17,0.3,0.1,51.1,52.6
2/14/2022 10:15,22.2,8.2,71.9,1.9,0,73.7,74.9,74.3,75.5,74.6,74.4,74,73.2,72.7,75.2,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,91.5,7,10.2,89.5,76.9,0,3087.5,355.5,0,1603.5,5.5,5.8,5.8,22.2,27,48.2,602,112.62,43.2,94.3,602,109,48,94.4,29.2,0,74,0.17,0.3,0.1,51.4,52.7
2/14/2022 10:20,22.2,8.3,71.9,0,0,73.6,74.8,74.2,75.4,74.5,74.3,73.9,73.1,72.6,75.1,99,99,99,99,99,99,99,99,99,99,96.1,8.5,10.9,94.7,84.1,0,3388,426,0,1626,0,0,0,22.2,27,48.1,611.2,115.1,43.76,100,607.2,110.5,50,100,29.8,0,76.2,0.17,0.3,0.1,51.6,52.9
2/14/2022 10:25,22.7,8.4,72.1,0,0,73.6,74.8,74.2,75.4,74.4,74.3,73.9,73.2,72.5,75,100,100,100,100,100,100,100,100,100,100,99,9.1,11.4,98.2,87.8,0,3388,426,0,0,0,0,0,22.7,27,47.9,608,117.17,41.73,100,606.67,112.67,47.87,100,30.6,0,77.8,0.16,0.3,0.1,52,53
2/14/2022 10:30,22.8,8.4,72.3,0,0,73.6,74.8,74.2,75.3,74.4,74.2,73.9,73.4,72.5,74.9,100,100,100,100,100,100,100,100,100,100,100.9,9.6,11.7,100.4,90.2,0,3463,447,0,1613,5.5,6.1,6.1,22.8,27,48.1,606,117.5,42.8,100,607,113.38,46.8,100,30.6,0,78.9,0.16,0.3,0.1,52.3,53.2
2/14/2022 10:35,22.7,8.3,72.6,0,0,73.6,74.8,74.3,75.3,74.3,74.2,74,73.6,72.6,75,100,100,100,100,100,100,100,100,100,100,102.2,9.6,11.7,101.9,91.9,0,3522,460,0,1612.5,0,0,0,22.7,27,48.2,608,117.5,42.8,100,602.4,112.9,48.08,100,31.3,0,79.8,0.16,0.3,0.1,52.5,53.5
2/14/2022 10:40,22.9,8.3,72.8,0,0,73.7,74.8,74.4,75.3,74.4,74.2,74.2,74,72.7,75,100,100,100,100,100,100,100,100,100,100,103.1,9.6,11.7,102.9,93.1,0,3522,460,0,0,0,0,0,22.9,27,47.8,609.6,117.1,43.44,100,605.6,112.4,48.72,100,31.7,0,80.5,0.16,0.3,0.1,52.7,53.7
2/14/2022 10:45,22.8,8.3,73.2,0,0,73.8,74.9,74.4,75.3,74.4,74.1,74.3,74.3,72.7,75.1,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,103.9,9.6,11.7,103.8,94.1,0,3522,460,0,1617,5.5,6.1,6.1,22.8,27,48.1,611.33,116.25,42.53,88.6,616,111.25,49.47,88.07,32,0,81.1,0.16,0.3,0.1,53,53.8
2/14/2022 10:50,22.8,8.2,73.5,0,0,74,75,74.6,75.4,74.4,74.1,74.5,74.6,72.9,75.3,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,104.5,9.4,11.8,104.4,94.8,0,3522,460,0,1613,0,0,0,22.8,27,48.1,607,114.88,41.2,59.2,608,108.62,48,59.1,32.1,0,81.5,0.16,0.3,0.1,53.3,53.9
2/14/2022 10:55,22.9,8.1,73.7,0,0,74.1,75.1,74.7,75.5,74.5,74.1,74.7,74.9,73.1,75.4,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,105.4,11.1,10.8,105.1,95.1,0,3289,403,0,1616.5,0,0,0,22.9,27,48.1,613.6,92.1,40.56,16,609.6,84.5,46.16,15.44,32.7,0,81.1,0.16,0.3,0.1,53.5,54
2/14/2022 11:00,23,8,74,0,3.1,74.2,75.2,74.8,75.5,74.6,74.1,74.9,75.2,73.2,75.6,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,99.8,13.2,8.7,103.6,93.8,30.8,2910,316,0,1626,5.7,6.2,6.2,23,27,47.8,604,58.75,39.6,0,603.2,56.9,43.92,0,32.5,0,79.3,0.16,0.3,0.1,53.7,54.1
2/14/2022 11:05,23.1,7.7,74.1,0,9.8,74.4,75.3,74.9,75.7,74.7,74.1,75.1,75.5,73.4,75.7,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,86.3,10.4,12,89.8,91.7,97.8,2910,316,0,0,0,0,0,23.1,27,47.8,605.33,58.5,41.2,0,603.33,58,44.67,0,33.2,0,77.4,0.16,0.3,0.1,54,54.2
2/14/2022 11:10,23.1,7.6,73.9,0,10,74.5,75.4,75,75.7,74.8,74.2,75.2,75.7,73.5,76,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,80.5,10.3,12,83.2,85.5,100,2856.5,306,0,1626,0,0,0,23.1,27,48.2,607,58.12,41.2,0,603,57.62,45.2,0,33.9,0,76.4,0.17,0.3,0.1,54.2,54.4
2/14/2022 11:15,23.4,7.6,73.8,0,10,74.6,75.5,75,75.8,74.9,74.2,75.3,75.8,73.6,76.1,100,100,100,100,100,100,100,100,100,100,77.3,10.1,12,79.4,82,100,2829,299,0,1621.5,5.7,6,6,23.4,27,48.2,616.8,56.9,41.2,0,615.2,56.7,45.2,0,34.5,0,75.8,0.16,0.3,0.1,54.4,54.6
2/14/2022 11:20,23.4,7.5,73.7,0,10,74.6,75.5,75,76,75,74.2,75.3,75.7,73.8,76.2,100,100,100,100,100,100,100,100,100,100,75.2,10,11.9,77,79.9,100,2818,297,0,0,0,0,0,23.4,27,48,604,55.9,39.6,0,608.8,55.4,43.6,0,35.1,0,75.3,0.16,0.3,0.1,54.6,54.7
2/14/2022 11:25,23.5,7.5,73.5,0,10,74.6,75.5,75,76,75,74.3,75.3,75.6,73.8,76.3,100,100,100,100,100,100,100,100,100,100,73.8,10,11.9,75.3,78.2,100,2818,297,0,1606,0,0,0,23.5,27,47.7,604,55.08,41.2,0,606,54.67,44.4,0,35.8,0,74.7,0.16,0.3,0.1,54.8,54.8
2/14/2022 11:30,23.8,7.5,73.3,0,10,74.6,75.5,75,76,75.1,74.3,75.3,75.4,73.7,76.3,100,100,100,100,100,100,100,100,100,100,72.9,10.1,11.8,74.3,77.1,100,2806,294.5,0,1615.5,5.1,6.1,6.1,23.8,27,48,615,54,42,0,605,53.88,46.8,0,35.6,0,74.3,0.16,0.3,0.1,55.1,54.9
2/14/2022 11:35,24,7.6,73.2,0,10,74.5,75.5,74.9,76.1,75.1,74.4,75.2,75.2,73.7,76.3,100,100,100,100,100,100,100,100,100,100,72.2,9.9,11.8,73.5,76.4,100,2806,294.5,0,0,0,0,0,24,27,48.2,610,54.17,39.6,0,616.67,53.83,45.2,0,35.2,0,73.9,0.17,0.3,0.1,55.2,55
2/14/2022 11:40,24.1,7.6,72.9,0,10,74.5,75.4,74.9,76,75.1,74.4,75.1,75,73.7,76.2,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,71.6,10,11.9,72.8,75.7,100,2814,295.5,0,1615,0,0,0,24.1,27,48,598,56.75,39.6,0,605,56.5,43.6,0,35.9,0,73.7,0.16,0.3,0.1,55.4,55.1
2/14/2022 11:45,24.2,7.7,72.8,0,10,74.4,75.4,74.8,76,75,74.4,75,74.8,73.6,76.2,91.3,90.2,90.2,90.2,91.3,91.3,91.3,91.3,91.3,91.3,71.2,10,11.9,72.3,75.1,100,2814,295.5,0,0,5.4,6.1,6.1,24.2,27,47.7,610.67,58,41.47,0,604.67,57.83,44.93,0,36.6,0,73.5,0.16,0.3,0.1,55.6,55.2
2/14/2022 11:50,24.2,7.7,72.6,0,10,74.3,75.3,74.7,76,75,74.4,74.9,74.6,73.5,76.1,82.7,82.2,82.2,82.2,82.7,82.7,82.7,82.7,82.7,82.7,70.8,9.9,12,71.9,74.6,100,2815,296,0,1624,0,0,0,24.2,27,47.9,612,56.88,39.6,0,610,56.75,45.2,0,37.2,0,73.3,0.16,0.3,0.1,55.8,55.3
2/14/2022 11:55,24.4,7.9,72.5,0,10,74.2,75.3,74.7,75.9,74.9,74.4,74.8,74.4,73.4,76,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,70.4,10,11.9,71.6,74.3,100,2858,304,0,1619,0,0,0,24.4,27,48.3,600,56,40.4,0,608,55.67,44.4,0,38,0,73.2,0.17,0.3,0.1,56,55.4
2/14/2022 12:00,24.8,7.9,72.4,0,10,74.1,75.2,74.6,75.8,74.9,74.4,74.7,74.2,73.3,75.9,57,57,57,57,57,57,57,57,57,57,69.3,11.4,8.6,71.2,74.3,100,2790,288,0,1601,5.7,6,6,24.8,27,47.9,615.2,55.1,40.88,0,608,54.8,43.6,0,38.5,0,73.1,0.16,0.3,0.1,56.2,55.5
2/14/2022 12:05,25,8,72.2,0,10,74,75.1,74.5,75.8,74.8,74.4,74.6,74,73.2,75.8,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,66.7,11.6,4.1,69.8,74.7,100,2480,234,0,1609,0,0,0,25,27,47.9,608,54,39.6,0,608,54,44.24,0,39,0,73.1,0.16,0.3,0.1,56.4,55.6
2/14/2022 12:10,25,8.1,72.1,0.5,6,73.9,75.1,74.4,75.7,74.7,74.3,74.5,73.8,73.1,75.6,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,68.1,10.2,3.7,67.8,75.2,60,2312,202,0,1607,0,0,0,25,27,47.9,606.4,60.5,39.6,18.32,604.8,61.4,45.52,16.72,39.3,0,73.1,0.16,0.3,0.1,56.6,55.7
2/14/2022 12:15,26.4,8.1,72,2.7,0,73.8,75,74.4,75.6,74.7,74.3,74.4,73.6,73,75.5,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,92.2,6.7,9.1,85.5,75.4,0,2603,256,0,1602,5.3,6,6,26.4,27,56.4,375,109.5,79.7,76.1,379,110.25,83.6,75.5,40.2,0,73.7,0.14,0.1,0.1,56.7,55.7
2/14/2022 12:20,30.1,8.3,72,0,0,73.7,74.9,74.3,75.6,74.6,74.3,74.3,73.5,72.9,75.4,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,95.4,7.9,10.6,93.3,83,0,3132,366,0,1514,0,0,0,30.1,27,67.8,671.2,111.6,89.44,100,636.8,112.3,95.2,100,41.3,0,76.1,0.24,0.2,0.1,56.9,55.8
2/14/2022 12:25,31.2,8.3,72.2,0,0,73.6,74.8,74.3,75.5,74.5,74.3,74.3,73.5,72.9,75.3,100,100,100,100,100,100,100,100,100,100,99,8.9,11.2,98,87.5,0,3315,408,0,1843,0,0,0,31.2,27,69.7,654.67,116.92,43.33,100,670.67,112.58,54.87,100,42.8,0,78.5,0.23,0.3,1.1,56.2,63.7
2/14/2022 12:30,30.2,8.5,72.5,0,0,73.7,74.8,74.3,75.5,74.5,74.2,74.3,73.7,72.9,75.2,100,100,100,100,100,100,100,100,100,100,101,9.3,11.5,100.4,90.4,0,3436,438,0,1631,4.1,4.7,4.7,30.2,27,67.1,599.2,120.1,41.28,100,596,115.7,45.2,100,44.1,0,80,0.19,0.3,1.9,52.2,67
2/14/2022 12:35,29,8.5,72.9,0,0,73.7,74.8,74.4,75.4,74.5,74.2,74.4,74,72.9,75.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,102.2,9.6,11.7,101.8,91.9,0,3501,457,0,1609,0,0,0,29,27,63.6,610.4,118.8,43.2,97.68,608.8,114.7,48.08,97.92,44.8,0,80.9,0.19,0.3,2,50.5,63.4
2/14/2022 12:40,28.2,8.5,73.4,0,0,73.8,74.9,74.5,75.4,74.5,74.2,74.5,74.3,73,75.3,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,103.2,9.6,11.7,102.9,93,0,3522,460,0,1627,0,0,0,28.2,27,59.8,611,118.12,40.8,75.3,612,113.5,46.8,75.5,46.3,0,81.6,0.17,0.3,1.9,49.9,60.9
2/14/2022 12:45,27.5,8.4,73.8,0,0.2,74,75,74.6,75.5,74.6,74.2,74.7,74.6,73.1,75.4,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,104.1,10.7,11.2,103.9,94,2.5,3252,395,0,1617.5,5.6,5.7,5.7,27.5,27,55.6,610.4,107.7,39.36,30.08,606.4,101.4,45.52,30.24,47.8,0,82,0.16,0.3,1.9,49.6,58.2
2/14/2022 12:50,26.8,8.3,74.2,0,7,74.1,75.1,74.7,75.5,74.6,74.1,74.9,74.9,73.3,75.5,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,90.9,12.4,11.3,95.8,93.3,69.8,3252,395,0,0,0,0,0,26.8,27,50.8,608.8,65.3,37.76,0,612.8,62.5,43.92,0,48.4,0,80.9,0.15,0.3,1.9,49.5,55
2/14/2022 12:55,26.2,7.9,74.5,0,10,74.2,75.2,74.8,75.6,74.7,74.1,75.1,75.2,73.4,75.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,82.1,10.9,12,85.1,86.9,100,2977,330,0,1602,0,0,0,26.2,27,46.2,604,56.5,39.47,0,605.33,55.75,43.6,0,48.3,0,79,0.15,0.3,1,49.5,51.8
2/14/2022 13:00,25.8,7.8,74.6,0,10,74.3,75.2,74.9,75.7,74.8,74.2,75.2,75.4,73.6,75.8,100,100,100,100,100,100,100,100,100,100,78,10.5,12,80.2,82.6,100,2874.5,309,0,1620,5.5,6.9,6.9,25.8,27,45.7,615,54.75,40.4,0,608,54.25,46,0,49,0,77.7,0.16,0.3,0.1,50,51.3
2/14/2022 13:05,26.3,7.8,74.5,0,10,74.4,75.3,74.9,75.8,74.9,74.2,75.2,75.4,73.7,76,100,100,100,100,100,100,100,100,100,100,75.6,10.2,12,77.4,80.1,100,2874.5,309,0,0,0,0,0,26.3,27,47.2,606,54.58,37.6,0,608.67,54.33,43.07,0,49.9,0,77.1,0.16,0.3,0.1,50.4,51.6
2/14/2022 13:10,26.4,7.8,74.3,0,10,74.4,75.3,74.9,75.9,75,74.2,75.3,75.3,73.8,76,100,100,100,100,100,100,100,100,100,100,74,10.1,12,75.6,78.3,100,2839,302,0,1609,0,0,0,26.4,27,47.4,605.6,56.9,40,0,607.2,56.9,44.56,0,50.8,0,76.6,0.16,0.3,0.7,50.7,57.1
2/14/2022 13:15,26.8,7.9,74.2,0,10,74.4,75.3,74.9,75.9,75,74.3,75.3,75.2,73.8,76,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.5,77.2,100,2831,297,0,1626,5.4,6.2,6.2,26.8,27,47.9,607.2,56.9,40,0,608.8,56.7,45.2,0,51.5,0,76.3,0.16,0.3,0.7,50.6,54.8
2/14/2022 13:20,27,8,74.1,0,10,74.3,75.3,74.9,75.9,75,74.3,75.2,75,73.8,76,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.5,76.2,100,2817,297,0,1619,0,0,0,27,27,48,608.8,55.9,40,0,608,55.5,43.92,0,52,0,76.1,0.16,0.3,0.7,50.4,52.8
2/14/2022 13:25,26.7,8,73.9,0,10,74.3,75.3,74.8,76,75,74.3,75.2,74.9,73.7,76,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.9,75.6,100,2805,298,0,1617,0,0,0,26.7,27,48,611.2,55.1,40,0,612,54.8,43.6,0,52.7,0,75.9,0.16,0.3,0.2,50.4,52
2/14/2022 13:30,27,8,73.8,0,10,74.2,75.2,74.8,76,75,74.3,75.1,74.7,73.7,76,100,100,100,100,100,100,100,100,100,100,71.2,10.1,11.9,72.4,75.1,100,2817,297,0,1608,5.6,6.1,6.1,27,27,48.2,608,54.38,39.6,0,607,54,43.6,0,53.6,0,75.7,0.17,0.3,0.1,50.7,52.1
2/14/2022 13:35,27.3,8,73.7,0,10,74.1,75.2,74.7,75.9,75,74.3,75,74.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,71.9,74.7,100,2816,297,0,1613,0,0,0,27.3,27,47.8,609.6,54,38.4,0,605.6,53.8,43.6,0,54.6,0,75.6,0.16,0.3,0.1,51,52.3
2/14/2022 13:40,27.1,8,73.6,0,10,74,75.1,74.6,75.8,74.9,74.3,74.9,74.3,73.6,75.8,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.6,74.3,100,2823,298,0,1611,0,0,0,27.1,27,48.2,607.2,53.6,38.4,0,607.2,53.5,44.88,0,54.8,0,75.4,0.16,0.3,0.1,51.3,52.5
2/14/2022 13:45,27.4,8.1,73.5,0,10,74,75.1,74.6,75.8,74.9,74.3,74.8,74.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,70.1,10,11.8,71.2,73.9,100,2823,298,0,0,5.5,6.3,6.3,27.4,27,47.9,606,55.25,38.93,0,606,55.25,43.6,0,55.4,0,75.3,0.16,0.3,0.1,51.7,52.6
2/14/2022 13:50,27.4,8.1,73.4,0,10,73.8,75,74.5,75.7,74.9,74.3,74.7,74,73.4,75.6,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71,73.5,100,2814,296,0,1628,0,0,0,27.4,27,48.2,609.6,57.2,40,0,609.6,57,43.6,0,56.1,0,75.1,0.16,0.3,0.1,52,52.8
2/14/2022 13:55,28.4,8.1,73.3,0,10,73.7,74.9,74.4,75.7,74.8,74.3,74.6,73.8,73.3,75.5,100,100,100,100,100,100,100,100,100,100,69.5,10,11.8,70.7,73.2,100,2808,295,0,1622,0,0,0,28.4,27,56.1,443.2,57.6,70.48,0,435.2,57,72.72,0,57.1,0,75.2,0.15,0.1,0.1,52.3,53.1
2/14/2022 14:00,31.5,8.2,73.2,0,10,73.6,74.8,74.4,75.6,74.7,74.3,74.5,73.7,73.2,75.4,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.5,73,100,2815,297,0,1269,2.8,4.4,4.4,31.5,27,67.9,699.2,58.8,82.88,0,666.4,58.1,90.32,0,58.3,0,75.2,0.26,0.2,0.1,52.6,53.3
2/14/2022 14:05,33,8.5,73,0,10,73.6,74.8,74.3,75.6,74.7,74.2,74.4,73.5,73.1,75.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,69.1,10,11.8,70.3,72.8,100,2821,298,0,1878,0,0,0,33,27,68.7,656,61.88,39.3,0,679,61.88,50.2,0,59.2,0,75,0.24,0.3,0.1,52.8,53.6
2/14/2022 14:10,33,8.5,72.9,0,10,73.5,74.7,74.3,75.5,74.6,74.2,74.3,73.3,73,75.1,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,68.9,10,11.9,70.2,72.6,100,2805.5,294.5,0,1620,0,0,0,33,27,66.5,597.6,63.7,38.96,0,593.6,63.8,42.88,0,60.5,0,75,0.19,0.3,0.9,52.8,61.1
2/14/2022 14:15,31.6,8.5,72.9,0,10,73.4,74.6,74.2,75.4,74.5,74.2,74.2,73.2,73,75,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,68.8,10,11.8,70,72.4,100,2814,295,0,1624,4.5,5,5,31.6,27,63.2,611.2,63,40.56,0,613.6,62.9,46.08,0,61.7,0,75.1,0.19,0.3,1.8,51.2,64.1
2/14/2022 14:20,30.5,8.6,72.9,0,10,73.3,74.5,74.1,75.4,74.5,74.2,74.1,73.1,72.9,74.9,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,68.7,10,11.8,69.8,72.2,100,2814,295,0,0,0,0,0,30.5,27,58.9,607.33,60.5,38.27,0,610,60.42,44.8,0,62,0,75.1,0.18,0.3,1.7,50.1,60.1
2/14/2022 14:25,29.7,8.5,72.9,0,10,73.2,74.5,74.1,75.3,74.4,74.1,74,73,72.8,74.8,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,68.5,10,11.9,69.7,72,100,2815,296,0,1612,0,0,0,29.7,27,54.5,605,58.62,38,0,610,58.25,44.8,0,62.8,0,75.1,0.17,0.3,1.7,49.8,57.2
2/14/2022 14:30,29.2,8.3,72.9,0,10,73.1,74.4,74,75.2,74.3,74.1,73.9,72.8,72.7,74.7,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,68.4,10,11.8,69.6,71.9,100,2815,296,0,1605,5.9,6.1,6.1,29.2,27,50.9,605.6,57,38,0,606.4,57,44.16,0,62.9,0,75.1,0.16,0.3,1.7,49.6,54.7
2/14/2022 14:35,28.6,8.3,72.9,0,10,73,74.3,74,75.1,74.3,74,73.8,72.7,72.6,74.6,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,68.3,10,11.9,69.4,71.7,100,2831,299,0,1598,0,0,0,28.6,27,47.4,606.4,55.5,38.32,0,606.4,55.3,45.76,0,63.5,0,75,0.15,0.3,1,49.6,52
2/14/2022 14:40,28.4,8.2,72.6,0,10,72.9,74.2,73.9,75.1,74.2,74,73.6,72.6,72.6,74.5,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,68.2,9.8,12,69.3,71.5,100,2831,299,0,0,0,0,0,28.4,27,45.4,606,54.17,39.6,0,609.33,54,45.07,0,63.9,0,74.9,0.15,0.3,0.1,50.1,51.5
2/14/2022 14:45,28.7,8.2,72.7,0,10,72.8,74.1,73.8,75,74.1,73.9,73.5,72.5,72.5,74.4,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,68.1,10,12,69.2,71.3,100,2852,304,0,1620,5.5,6.5,6.5,28.7,27,47,609,54.62,40.4,0,606,54.5,45.6,0,64.4,0,74.8,0.16,0.3,0.1,50.4,51.8
2/14/2022 14:50,28.7,8.4,72.5,0,10,72.7,74.1,73.7,74.9,74,73.9,73.5,72.4,72.4,74.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,67.6,10.9,10,69,71.4,100,2678.5,270,0,1633,0,0,0,28.7,27,47.8,613.6,56.9,38.96,0,613.6,56.9,46.08,0,65.3,0,74.7,0.16,0.3,0.2,50.7,55
2/14/2022 14:55,28.9,8.4,72.4,0,10,72.6,74,73.7,74.8,74,73.9,73.3,72.2,72.3,74.1,47,47,47,47,47,47,47,47,47,47,65.9,11.6,5.5,68.2,71.8,100,2678.5,270,0,1622,0,0,0,28.9,27,47.9,605.33,56.83,38,0,606,56.75,44,0,67.1,0,74.6,0.16,0.3,0.7,50.8,54.7
2/14/2022 15:00,28.8,8.5,72.3,0,10,72.5,73.9,73.6,74.8,73.9,73.8,73.2,72.1,72.2,74,36.3,36,36,36.3,36.3,36.3,36.3,36.3,36.3,36.3,63.2,11,3,66.9,72.3,100,2366,211,0,1606,5.7,6.4,6.4,28.8,27,47.6,604,55.6,38.64,0,604.8,55.4,45.44,0,66.1,0,74.5,0.16,0.3,0.5,50.5,52.5
2/14/2022 15:05,28.9,8.4,72.3,0,10,72.5,73.8,73.5,74.7,73.8,73.7,73.1,72,72.1,73.9,35,35,35,35,35,35,35,35,35,35,61.9,10.4,2.8,64.9,72.8,100,2262,193,0,1610,0,0,0,28.9,27,48.2,609.6,54.8,39.6,0,605.6,54.6,46.4,0,67.2,0,74.5,0.16,0.3,0.1,50.7,52.3
2/14/2022 15:10,28.9,8.4,72.1,0.1,7.5,72.4,73.7,73.5,74.6,73.8,73.7,73,71.9,72,73.8,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,61.9,10.1,2.8,64.2,73.1,80,2221,187,0,1619,0,0,0,28.9,27,47.9,606,54,39.6,0,610,54,44.8,0.6,67.1,0,74.4,0.16,0.3,0.1,51,52.5
2/14/2022 15:15,29,8.4,72,3.1,0,72.3,73.7,73.4,74.5,73.7,73.7,73,71.8,72,73.7,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,88.8,6.8,8,78.3,72.5,0,2409,220,0,1602,5.4,6.4,6.4,29,27,47.8,600.8,89.4,41.52,55.44,596,89.4,46.72,55.92,67.8,0,74.5,0.15,0.3,0.1,51.3,52.6
2/14/2022 15:20,28.8,8.5,72,1.2,0,72.2,73.6,73.4,74.5,73.6,73.7,72.9,71.7,71.9,73.6,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,92.1,7.3,10.4,90.3,78.6,0,3136.5,338,0,1604,0,0,0,28.8,27,48.2,608.8,114.1,43.44,98.56,611.2,110,50.24,98.56,68.4,0,76.2,0.16,0.3,0.1,51.6,52.8
2/14/2022 15:25,28.5,8.5,72.2,0,0,72.2,73.6,73.4,74.4,73.6,73.6,72.9,71.8,71.8,73.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,96.5,8.6,11,95,84.4,0,3136.5,395,0,1641,0,0,0,28.5,27,47.9,606,117,40.4,100,609.33,112.5,47.47,100,68.5,0,78.2,0.16,0.3,0.1,51.9,53
2/14/2022 15:30,28.5,8.5,72.6,0,0,72.2,73.5,73.4,74.4,73.5,73.5,72.9,72,71.9,73.5,100,100,100,100,100,100,100,100,100,100,98.7,9.3,11.4,97.8,87.4,0,3446.5,440,0,1612,5.4,6.4,6.4,28.5,27,48.3,605,117.5,42.8,100,606,113,48,100,70.5,0,79.7,0.16,0.3,0.1,52.3,53.6
2/14/2022 15:35,28.8,8.4,73,0,0,72.3,73.6,73.5,74.4,73.5,73.5,73.1,72.3,71.9,73.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,100.1,9.5,11.6,99.7,89.2,0,3446.5,440,0,0,0,0,0,28.8,27,48.2,607.2,117.5,42.8,97.04,608.8,113.5,48,96.72,71.6,0,80.7,0.15,0.3,0.1,52.6,54.1
2/14/2022 15:40,28.7,8.3,73.5,0,0,72.4,73.6,73.6,74.4,73.6,73.5,73.3,72.7,72.1,73.6,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,101.3,9.4,11.8,101,90.8,0,3522,460,0,1606,0,0,0,28.7,27,47.8,608,115.67,42.8,64.73,608.67,110.33,49.6,63.53,71.2,0,81.6,0.15,0.3,0.1,52.7,54.2
2/14/2022 15:45,28.8,8.2,73.9,0,0.5,72.5,73.7,73.7,74.4,73.6,73.5,73.5,73,72.2,73.8,66,66,66,66,66,66,66,66,66,66,101.1,11.5,10.9,102.2,91.7,5.3,3313.5,409.5,0,1618,5.7,6.6,6.6,28.8,27,48,619,93.5,41.6,13.1,614,86.88,47.2,13.4,71.7,0,81.7,0.16,0.3,0.1,52.9,54.2
2/14/2022 15:50,29.6,8.1,74.4,0,8.2,72.7,73.8,73.8,74.5,73.7,73.4,73.6,73.4,72.4,73.9,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,87,11.7,12,92,90.2,78,3313.5,409.5,0,1635,0,0,0,29.6,27,55.2,499.33,58.92,58.6,0,499.33,56.75,65.93,0,73.9,0,80.4,0.14,0.1,0.1,53.2,54.3
2/14/2022 15:55,32.8,8.2,74.5,0,10,72.8,73.9,73.9,74.6,73.8,73.5,73.8,73.8,72.6,74.1,100,100,100,100,100,100,100,100,100,100,79.9,10.8,12,83.4,84.2,100,2937,322,0,1551,0,0,0,32.8,27,70.3,673,57.25,90.9,0,631,55.88,96.3,0,75.4,0,79.2,0.24,0.2,0.1,53.5,54.3
2/14/2022 16:00,34.6,8.3,74.6,0,10,72.9,74,74,74.7,73.9,73.5,74,74,72.7,74.3,100,100,100,100,100,100,100,100,100,100,76.5,10.5,12,78.8,80.7,100,2852,304,0,1624,3.4,3.8,3.8,34.6,27,71.4,686.4,60.6,45.84,0,694.4,60.4,56.64,0,76.2,0,78.1,0.25,0.3,0.1,53.7,54.4
2/14/2022 16:05,34.6,8.5,74.4,0,10,73,74.1,74,74.8,74,73.5,74.1,74.1,72.8,74.4,100,100,100,100,100,100,100,100,100,100,74.2,10.2,12,76.1,78.2,100,2847,303,0,1624,0,0,0,34.6,27,68.9,594.4,63.9,38.88,0,600.8,63.9,43.44,0,75.3,0,77.5,0.19,0.3,0.5,53.8,59.5
2/14/2022 16:10,33.2,8.5,74.3,0,10,73.1,74.1,74,74.9,74,73.5,74.1,74.1,72.9,74.6,100,100,100,100,100,100,100,100,100,100,72.8,10.1,11.9,74.4,76.6,100,2830,300,0,1639,0,0,0,33.2,27,65.3,614.4,63.9,41.12,0,608,63.8,47.36,0,72.9,0,77.2,0.19,0.3,1.6,52.1,65.9
2/14/2022 16:15,31.9,8.3,74.3,0,10,73.1,74.1,74,74.9,74.1,73.5,74.1,74,73,74.6,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,73.2,75.4,100,2822,298,0,1602,5,5.2,5.2,31.9,27,61.2,604.8,62,37.6,0,612.8,61.9,43.84,0,71.3,0,77,0.18,0.3,1.9,50.8,62.1
2/14/2022 16:20,30.9,8.1,74.2,0,10,73.1,74.2,74,74.9,74.1,73.6,74.1,73.9,73,74.7,100,100,100,100,100,100,100,100,100,100,70.9,10,11.8,72.4,74.6,100,2822,298,0,0,0,0,0,30.9,27,56.2,606,59.58,39.47,0,606,59.17,45.87,0,70.2,0,76.9,0.16,0.3,2,50.2,58.2
2/14/2022 16:25,30.2,7.9,74.1,0,10,73.1,74.1,74,74.9,74.1,73.6,74.1,73.7,73,74.7,100,100,100,100,100,100,100,100,100,100,70.3,10,11.8,71.7,74,100,2821.5,298,0,1612.5,0,0,0,30.2,27,52.2,612,57.5,39.6,0,612,57.25,46.8,0,68.6,0,76.7,0.15,0.3,2,50,55.3
2/14/2022 16:30,29.8,7.7,73.9,0,10,73,74.1,73.9,74.9,74.1,73.6,74,73.6,72.9,74.6,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71.1,73.4,100,2821.5,298,0,0,6.2,6.4,6.4,29.8,27,48.7,610.67,56.08,38.13,0,611.33,55.75,44.27,0,66.9,0,76.5,0.15,0.3,2,50,52.7
2/14/2022 16:35,29.4,7.6,73.8,0,10,73,74.1,73.9,74.9,74.1,73.6,73.9,73.4,72.9,74.6,100,100,100,100,100,100,100,100,100,100,69.4,10,11.8,70.7,72.9,100,2800,301,0,1593,0,0,0,29.4,27,46.6,624,55,41.36,0,612.8,54.4,48.72,0,65.1,0,76.2,0.17,0.2,0.1,50.3,51.2
2/14/2022 16:40,31.5,7.6,73.7,0,10,72.9,74,73.8,74.9,74.1,73.6,73.9,73.3,72.8,74.6,100,100,100,100,100,100,100,100,100,100,69.2,10,11.9,70.4,72.6,100,2814,296,0,1862,0,0,0,31.5,27,67.2,658.4,54.9,39.44,0,653.6,54.5,47.52,0,62.3,0,75.9,0.25,0.3,0.1,50.7,51.5
2/14/2022 16:45,37.6,7.9,73.6,0,10,72.8,74,73.8,74.9,74.1,73.6,73.8,73.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.2,72.3,100,2814,296,0,1807,2.5,3.6,3.6,37.6,27,70.9,618.4,58.7,36.96,0,625.6,58.9,42.64,0,60.7,0,75.7,0.23,0.3,0.1,51.1,51.7
2/14/2022 16:50,39.6,8.1,73.3,0,10,72.8,73.9,73.7,74.8,74,73.6,73.7,73,72.7,74.4,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.9,70,72.1,100,2806,295,0,1554,0,0,0,39.6,27,70.9,606.4,62.7,41.44,0,606.4,62.8,47.44,0,59.7,0,75.6,0.21,0.3,0.1,51.3,52.1
2/14/2022 16:55,37.9,8.2,73.3,0,10,72.7,73.9,73.6,74.8,74,73.6,73.6,72.9,72.6,74.4,100,100,100,100,100,100,100,100,100,100,68.6,10,11.8,69.8,71.9,100,2812,296,0,1639.5,0,0,0,37.9,27,69.1,615,64,38.8,0,616,64,45.2,0,59,0,75.5,0.2,0.3,1.3,51.3,65.4
2/14/2022 17:00,35.1,8.3,73.2,0,10,72.6,73.8,73.6,74.7,73.9,73.6,73.5,72.7,72.5,74.3,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.6,71.7,100,2813,296,0,0,4.2,4.8,4.8,35.1,27,66.2,604,62.7,37.6,0,604.8,62.7,43.92,0,58.2,0,75.5,0.19,0.3,1.7,50.5,64.7
2/14/2022 17:05,32.9,8.3,73.1,0,10,72.6,73.8,73.5,74.7,73.9,73.5,73.4,72.6,72.5,74.1,100,100,100,100,100,100,100,100,100,100,68.3,10,11.8,69.5,71.5,100,2813,296,0,1612,0,0,0,32.9,27,62.3,607.2,61,39.52,0,608,61,45.2,0,57.7,0,75.4,0.18,0.3,1.8,50.3,62.2
2/14/2022 17:10,31.1,8.4,72.9,0,10,72.5,73.7,73.5,74.6,73.8,73.5,73.4,72.5,72.4,74.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,68.1,10,11.8,69.3,71.3,100,2813.5,295.5,0,1615.5,0,0,0,31.1,27,58.1,612.8,59.5,39.84,0,610.4,59.2,46.16,0,57.3,0,75.3,0.17,0.3,2.1,50.1,59.2
2/14/2022 17:15,30.1,8.2,72.9,0,10,72.4,73.6,73.4,74.6,73.7,73.5,73.2,72.4,72.3,74,97,97,97,97,97,97,97,97,97,97,68,10,11.8,69.1,71.2,100,2813.5,295.5,0,0,5.7,5.8,5.8,30.1,27,53.9,607.2,57.7,37.92,0,609.6,57.4,44.88,0,57.4,0,75.2,0.16,0.3,2.1,50.1,56.3
2/14/2022 17:20,29.5,8.2,72.7,0,10,72.4,73.6,73.4,74.5,73.7,73.5,73.1,72.2,72.2,73.9,91.6,90.7,90.7,91.6,91.6,91.6,91.6,91.6,91.6,91.6,67.8,10,11.8,69,70.9,100,2819,293,0,1599,0,0,0,29.5,27,49.5,605.33,56.08,38.13,0,606.67,55.83,44.13,0,57.6,0,75,0.15,0.3,2.1,50,53.2
2/14/2022 17:25,29.2,8.2,72.7,0,10,72.3,73.5,73.3,74.4,73.6,73.5,73,72.1,72.1,73.7,82.9,82.1,82.1,82.9,82.9,82.9,82.9,82.9,82.9,82.9,67.7,9.8,12,68.8,70.8,100,2820,297,0,1597,0,0,0,29.2,27,46.4,607.2,54.6,39.2,0,608,54.4,45.84,0,56.9,0,74.8,0.15,0.3,0.6,50.2,51.1
2/14/2022 17:30,28.6,8.2,72.5,0,10,72.2,73.5,73.2,74.4,73.6,73.4,72.9,72,72,73.6,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,67.6,9.9,12,68.7,70.6,100,2848,303,0,1594,6,7.1,7.1,28.6,27,45.3,610,53.88,40.8,0,609,53.62,45.2,0,55.9,0,74.6,0.16,0.3,0.1,50.7,51.2
2/14/2022 17:35,28.4,8.2,72.3,0,10,72.1,73.4,73.2,74.3,73.5,73.3,72.8,71.9,71.9,73.5,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,66.6,11.4,8.2,68.5,70.8,100,2788,291,73.7,1627,0,0,0,28.4,27,47.3,610,55.33,38.13,0,606.67,55.25,44.67,0,54.8,0,74.4,0.16,0.3,0.3,51,53.3
2/14/2022 17:40,28.3,8.3,72.2,0,10,72,73.3,73.1,74.2,73.4,73.3,72.7,71.8,71.8,73.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,64.1,11.6,3.7,67.5,71.2,100,2496,235,67.6,1620,0,0,0,28.3,27,47.8,606.4,57,37.6,0,605.6,57,44.24,0,53.7,0,74.2,0.16,0.3,0.5,51.2,56.3
2/14/2022 17:45,28.5,8.5,72,1.7,0,71.9,73.2,73.1,74.2,73.4,73.3,72.6,71.6,71.7,73.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,82.7,8.1,6.5,72,71.8,20,2315,203,73.1,1613,5.8,6.2,6.2,28.5,27,47.9,600,84.7,39.2,45.2,603.2,84.1,47.12,44.32,53,0,74.1,0.16,0.3,0.5,51.2,54.1
2/14/2022 17:50,28.3,8.6,71.9,0.3,0,71.8,73.2,73,74.1,73.3,73.3,72.5,71.5,71.6,73.2,83.8,85.5,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,90.8,7.3,10.3,89.3,76.1,0,2958,325,86.5,1592,0,0,0,28.3,27,48,604,114.7,42.4,97.04,609.6,110.5,50,96.56,52.3,0,75.7,0.16,0.3,0.5,51.2,52.5
2/14/2022 17:55,28.4,8.6,72.1,0,0,71.8,73.1,73,74,73.2,73.2,72.5,71.5,71.5,73.2,98.5,99.7,98.8,98.5,98.5,98.5,98.5,98.5,98.5,98.5,95.5,8.6,11,94.3,83.2,0,3239,389,92.5,1612,0,0,0,28.4,27,48.2,608.8,115.6,42.4,100,607.2,111,49.68,100,51.6,0,77.8,0.16,0.3,0,51.3,52
2/14/2022 18:00,28.4,8.7,72.3,0,0,71.8,73.1,73,74,73.2,73.2,72.5,71.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,97.8,9.2,11.4,97,86.4,0,3386,426,95.9,1607,6.1,6.4,6.4,28.4,27,47.8,611.2,115.6,43.04,100,606.4,111,48.4,100,51,0,79.3,0.16,0.3,0.1,51.6,52.2
2/14/2022 18:05,28.3,8.6,72.6,0,0,71.9,73.1,73,73.9,73.1,73.1,72.6,72,71.6,73.1,100,100,100,100,100,100,100,100,100,100,99.4,9.5,11.6,98.7,88.3,0,3467,449,97.9,1613,0,0,0,28.3,27,47.8,612.8,115.9,40.48,100,607.2,111.3,48.4,100,50.6,0,80.2,0.16,0.3,0.1,51.8,52.4
2/14/2022 18:10,28.2,8.6,72.9,0,0,72,73.2,73.1,74,73.2,73.1,72.7,72.3,71.6,73.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,100.5,9.6,11.7,100.2,89.8,0,3522,460,99.3,1616,0,0,0,28.2,27,47.9,604,117.38,40.8,99.1,612,111.88,48.4,99.1,49.7,0,80.8,0.16,0.3,0.1,52.1,52.5
2/14/2022 18:15,28.2,8.6,73.3,0,0,72.1,73.3,73.2,74,73.2,73.1,72.9,72.7,71.8,73.3,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,101.5,9.6,11.7,101.3,91,0,3522,460,100,0,5.5,6.5,6.5,28.2,27,48,608.8,117.5,42.4,82.16,601.6,113.2,47.12,82.4,49.3,0,81.5,0.16,0.3,0.1,52.5,53.6
2/14/2022 18:20,28.3,8.6,73.7,0,0,72.2,73.4,73.3,74,73.3,73,73.1,73.1,71.9,73.5,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,102.5,9.3,11.7,102.3,92,0,3522,460,100,1614,0,0,0,28.3,27,48.2,609.6,113,41.76,43.2,606.4,106.9,48.4,44.88,48.9,0,81.9,0.16,0.3,0.1,52.4,55.3
2/14/2022 18:25,28,8.6,73.9,0,1.4,72.4,73.4,73.5,74.1,73.3,73,73.3,73.4,72.1,73.6,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,100,13.2,9.4,102.7,91.8,13.8,3220.5,393.5,88.5,1617.5,0,0,0,28,27,48.1,612.8,74.4,38.24,2.24,614.4,69.7,44.88,2.48,48.5,0,81,0.16,0.3,0.1,52.4,53.8
2/14/2022 18:30,27.7,8.5,74.1,0,9.1,72.6,73.6,73.6,74.2,73.5,73,73.5,73.8,72.3,73.8,79.3,81.8,81.8,79.3,79.3,79.3,79.3,79.3,79.3,79.3,85.4,11,12,89.2,89.5,89.2,3220.5,393.5,83.2,0,5.6,6.4,6.4,27.7,27,47.8,572,57.25,38.47,0,566,56.25,45.6,0,48.2,0,79,0.16,0.3,0.1,52.5,53
2/14/2022 18:35,30.6,8.4,74.1,0,10,72.7,73.7,73.7,74.4,73.5,73.1,73.7,74.1,72.4,74.1,98.8,99.9,99.9,98.8,98.8,98.8,98.8,98.8,98.8,98.8,79.3,10.5,12,82.1,83.6,100,2895,313.5,81.1,822,0,0,0,30.6,27,63.1,434,57.75,94.2,0,427,56.5,89.5,0,47.7,0,77.9,0.16,0.1,0,52.7,53.4
2/14/2022 18:40,33,8.5,73.9,0,10,72.9,73.8,73.8,74.5,73.7,73.1,73.9,74.2,72.6,74.2,100,100,100,100,100,100,100,100,100,100,76.2,10.3,12,78.4,80.3,100,2835,301,80,1807,0,0,0,33,27,70.3,720,58.5,74.88,0,689.6,57.6,84.4,0,47.2,0,77,0.27,0.3,0.1,52.9,53.6
2/14/2022 18:45,33.9,8.7,73.7,0,10,72.9,73.9,73.9,74.6,73.8,73.1,73.9,74.2,72.7,74.4,100,100,100,100,100,100,100,100,100,100,74,10.1,12,75.8,78,100,2830,299,79.6,1601,3.6,4.1,4.1,33.9,27,69.7,623.2,62.2,36.4,0,641.6,62.2,44.8,0,46.8,0,76.3,0.22,0.3,0.1,53.2,53.8
2/14/2022 18:50,32.7,8.8,73.6,0,10,73,73.9,73.9,74.6,73.8,73.2,73.9,74.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,72.6,10.1,11.9,74.2,76.4,100,2819,297,79.3,1629,0,0,0,32.7,27,66.5,604,64.2,40.56,0,599.2,64,44.8,0,46.6,0,76,0.19,0.3,1.1,53.1,63
2/14/2022 18:55,31,8.8,73.4,0,10,73,73.9,73.9,74.7,73.9,73.2,73.9,74.1,72.8,74.5,100,100,100,100,100,100,100,100,100,100,71.6,10,11.8,73.1,75.2,100,2819,297,79.1,0,0,0,0,31,27,62.2,613.33,63,38.53,0,608,62.83,46.4,0,46.1,0,75.7,0.18,0.3,1.8,51.6,63.2
2/14/2022 19:00,32.1,8.8,73.3,0,10,73,73.9,73.8,74.7,73.9,73.3,73.9,73.9,72.8,74.6,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.3,74.4,100,2826,299,79.1,1622,5.2,5.4,5.4,32.1,27,65.8,658.4,61.2,40,0,660,60.8,48.96,0,45.6,0,75.5,0.23,0.3,0.4,51,60.2
2/14/2022 19:05,35.4,8.8,73.2,0,10,73,73.9,73.8,74.8,73.9,73.3,73.9,73.7,72.8,74.6,100,100,100,100,100,100,100,100,100,100,70.3,10,11.8,71.7,73.9,100,2816,296.5,79,1630.5,0,0,0,35.4,27,70.6,591,62.5,36,0,586,62.5,42.8,0,45.3,0,75.3,0.22,0.3,0.1,51.3,60.3
2/14/2022 19:10,36,9,73.1,0,10,73,73.9,73.7,74.7,73.9,73.3,73.8,73.6,72.7,74.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,69.9,10,11.8,71.2,73.3,100,2816,296.5,79,0,0,0,0,36,27,69.4,614,64.42,39.2,0,606.67,64.42,46.8,0,44.7,0,75.1,0.21,0.3,1.4,51.4,66.2
2/14/2022 19:15,33.9,9,72.9,0,10,72.9,73.9,73.7,74.7,73.9,73.3,73.8,73.4,72.6,74.5,98,98,98,98,98,98,98,98,98,98,69.5,10,11.8,70.8,72.9,100,2814,296.5,79,1625,4,4.7,4.7,33.9,27,66.7,602,63.38,36.8,0,612,63.25,46.8,0,44.3,0,75,0.2,0.3,1.8,50.7,65
2/14/2022 19:20,31.9,8.9,72.9,0,10,72.9,73.9,73.6,74.7,73.9,73.3,73.7,73.3,72.6,74.5,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,69.2,10,11.8,70.6,72.6,100,2810,295,79,1611,0,0,0,31.9,27,63.4,608,61.6,38.88,0,609.6,61.4,45.2,0,44.1,0,74.9,0.19,0.3,1.9,50.5,62.7
2/14/2022 19:25,30.5,8.9,72.7,0,10,72.8,73.8,73.6,74.7,73.9,73.3,73.6,73.1,72.5,74.4,90,90,90,90,90,90,90,90,90,90,69,10,11.9,70.3,72.3,100,2823,298,79,1607,0,0,0,30.5,27,59.1,608,60,38.24,0,610.4,59.6,45.2,0,43.8,0,74.8,0.18,0.3,2.2,50.3,59.9
2/14/2022 19:30,29.2,8.9,72.7,0,10,72.7,73.8,73.5,74.6,73.8,73.3,73.5,72.9,72.4,74.3,83,83,83,83,83,83,83,83,83,83,68.8,9.9,12,70.1,71.9,100,2864,307,79.3,0,5.6,5.7,5.7,29.2,27,54.6,607.2,58.2,37.6,0,602.4,57.9,44.24,0,43.6,0,74.6,0.17,0.3,2.2,50.2,56.9
2/14/2022 19:35,28.3,8.9,72.5,0,10,72.7,73.7,73.5,74.6,73.8,73.3,73.4,72.8,72.3,74.2,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,68.6,10,12,69.8,71.7,100,2864,307,79.8,1603,0,0,0,28.3,27,50.3,610.67,56.5,37.6,0,606,56.25,46.27,0,43.4,0,74.3,0.16,0.3,2.2,50.2,53.8
2/14/2022 19:40,27.6,8.9,72.3,0,10,72.6,73.7,73.4,74.5,73.7,73.3,73.3,72.6,72.2,74.1,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,68,11.1,9.1,69.6,71.7,100,2802,294,75.5,1610,0,0,0,27.6,27,46.5,604,55.2,36.64,0,610.4,54.9,45.2,0,43.2,0,74,0.15,0.3,1.1,50.3,51.3
2/14/2022 19:45,27.3,8.9,72.2,0,10,72.5,73.6,73.4,74.5,73.6,73.3,73.2,72.5,72.2,74,40,40,40,40,40,40,40,40,40,40,65.5,11.8,4.1,68.7,72.1,100,2496,240,67.8,1592,6.2,7,7,27.3,27,45.4,604.8,54,38.88,0,604,53.8,45.2,2.96,43.1,0,73.7,0.16,0.3,0.1,50.8,51.3
2/14/2022 19:50,27.5,8.9,71.9,1.9,0,72.4,73.5,73.3,74.4,73.6,73.2,73.1,72.3,72,73.9,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,84.9,7.6,7.7,77.5,72.7,0,2507,228,76.4,1625,0,0,0,27.5,27,47,602.4,94.8,40.16,54.47,599.2,94.8,47.44,62.56,42.9,0,73.5,0.16,0.3,0.2,51.1,52.3
2/14/2022 19:55,27.5,9,71.9,0,0,72.3,73.5,73.2,74.3,73.5,73.2,73,72.2,72,73.8,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,92.5,7.6,10.5,90.8,78.8,0,3054,343,88.5,1614,0,0,0,27.5,27,47.8,612.8,115.6,41.12,100,611.2,111.7,50,100,42.7,0,75.7,0.17,0.3,1.4,51.2,57
2/14/2022 20:00,27.5,9,71.9,0,0,72.3,73.4,73.2,74.3,73.5,73.2,72.9,72.2,71.9,73.7,100,100,100,100,100,100,100,100,100,100,96.8,8.8,11.1,95.8,84.8,0,3278,399,93.6,1621,5.9,6.2,6.2,27.5,27,47.8,606.4,116.5,38.56,100,612,111.5,48.4,100,42.5,0,77.7,0.16,0.3,1.7,50.8,53.6
2/14/2022 20:05,27.2,9,72.1,0,0,72.3,73.4,73.2,74.2,73.4,73.2,73,72.4,71.8,73.7,100,100,100,100,100,100,100,100,100,100,98.8,9.3,11.4,98.1,87.5,0,3451,442,96.5,1596.5,0,0,0,27.2,27,47.7,601,117,40.4,100,602,111.88,47.6,100,42.2,0,78.9,0.16,0.3,1.7,50.6,51.9
2/14/2022 20:10,27.1,9,72.3,0,0,72.4,73.5,73.3,74.2,73.4,73.1,73.1,72.6,71.9,73.7,100,100,100,100,100,100,100,100,100,100,100.2,9.6,11.7,99.8,89.3,0,3451,442,98.3,0,0,0,0,27.1,27,47.9,612.8,116.5,41.76,100,608,111.7,49.68,100,41.9,0,79.7,0.16,0.3,0.4,50.7,51.3
2/14/2022 20:15,27,9,72.5,0,0,72.5,73.5,73.4,74.2,73.4,73.1,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,101.3,9.6,11.7,101.1,90.8,0,3522,460,99.7,1617,5.6,6.3,6.3,27,27,48.2,608.67,116,38.93,100,612,111,48.67,100,41.7,0,80.6,0.16,0.3,0.1,51.1,51.5
2/14/2022 20:20,26.9,8.9,72.8,0,0,72.6,73.6,73.5,74.3,73.5,73.1,73.4,73.3,72.1,73.9,100,100,100,100,100,100,100,100,100,100,102.2,9.6,11.7,102,92,0,3522,460,100,1601,0,0,0,26.9,27,48,602.4,116.8,39.84,100,600.8,111.5,47.12,100,41.5,0,81.2,0.16,0.3,0.1,51.5,51.7
2/14/2022 20:25,26.8,8.9,73.1,0,0,72.7,73.7,73.6,74.3,73.5,73.1,73.5,73.6,72.2,74,97,97,97,97,97,97,97,97,97,97,102.8,9.6,11.7,102.7,92.8,0,3522,460,100,1612,0,0,0,26.8,27,48,610,116,42.4,94.1,604,111.12,49.2,94,41.2,0,81.6,0.16,0.3,0.1,51.8,51.9
2/14/2022 20:30,26.9,8.8,73.4,0,0,72.9,73.8,73.7,74.4,73.6,73.1,73.7,74,72.4,74.2,84.8,83.3,83.3,84.8,84.8,84.8,84.8,84.8,84.8,84.8,103.5,9.4,11.8,103.4,93.4,0,3522,460,100,0,5.8,6.4,6.4,26.9,27,48.1,614,115.83,40,66.47,608.67,110.67,49.73,66.47,41,0,82,0.16,0.3,0.1,52.1,52
2/14/2022 20:35,26.8,8.8,73.7,0,0,73,73.9,73.9,74.5,73.7,73.1,73.9,74.3,72.6,74.4,68,65.9,65.9,68,68,68,68,68,68,68,104.3,10.3,11.3,104.1,94,0,3522,460,99,1636,0,0,0,26.8,27,48.1,612,98,37.6,18.48,613.6,89.9,46.16,17.68,40.7,0,81.9,0.16,0.3,0.1,52.4,52.3
2/14/2022 20:40,26.7,8.8,73.9,0,1.8,73.2,74,74,74.6,73.8,73.1,74.1,74.6,72.7,74.6,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,101.9,13.4,8.5,104.4,93,18.2,3090,356,84.2,1613.5,0,0,0,26.7,27,47.8,603,62,36.8,0,606,60,44,0,40.6,0,80.3,0.16,0.3,0.1,52.7,52.6
2/14/2022 20:45,26.5,8.6,74,0,9.3,73.4,74.2,74.1,74.7,73.9,73.2,74.3,75,72.9,74.8,76.8,78.5,78.5,76.8,76.8,76.8,76.8,76.8,76.8,76.8,86.1,10.6,11.9,90.1,90.7,92.2,3090,356,81.1,0,5.3,6.4,6.4,26.5,27,47.8,606.67,57.5,38.93,0,607.33,56.67,45.73,0,40.5,0,78.4,0.16,0.3,0.1,53,52.9
2/14/2022 20:50,26.6,8.5,74,0,10,73.5,74.3,74.2,74.9,74.1,73.2,74.5,75.2,73.1,75,95.3,98,98,95.3,95.3,95.3,95.3,95.3,95.3,95.3,80,10.2,12,82.6,84.5,100,2894,313,80.4,1624,0,0,0,26.6,27,48.2,608.8,55.8,36.96,0,613.6,55.3,45.2,0,40.4,0,77.1,0.16,0.3,0.1,53.3,53.1
2/14/2022 20:55,26.5,8.5,73.8,0,10,73.6,74.4,74.3,75,74.2,73.3,74.6,75.3,73.2,75.2,100,100,100,100,100,100,100,100,100,100,77.1,10.2,12,79.1,81.3,100,2845,301.5,79.7,1605,0,0,0,26.5,27,47.8,605,55,36.8,0,600,54.62,44,0,40.3,0,76.4,0.16,0.3,0.1,53.5,53.2
2/14/2022 21:00,26.4,8.5,73.6,0,10,73.7,74.5,74.3,75.1,74.3,73.4,74.7,75.3,73.3,75.4,100,100,100,100,100,100,100,100,100,100,75.2,10.1,11.9,76.9,79.3,100,2837,301,79.2,1623,5.3,6.2,6.2,26.4,27,47.9,609.6,54.3,38.88,0,604.8,54,46.48,0,40.3,0,75.8,0.16,0.3,0.1,53.8,53.3
2/14/2022 21:05,26.2,8.6,73.4,0,10,73.7,74.5,74.3,75.1,74.3,73.4,74.7,75.2,73.4,75.5,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75.2,77.7,100,2824,297,79.3,1623,0,0,0,26.2,27,48,610.4,55.6,37.28,0,611.2,55.5,45.2,0,40.1,0,75.2,0.17,0.3,0.1,54,53.4
2/14/2022 21:10,26.1,8.7,73.2,0,10,73.7,74.5,74.3,75.2,74.4,73.4,74.7,75,73.4,75.5,100,100,100,100,100,100,100,100,100,100,72.7,10,11.9,74.1,76.6,100,2821,298,79.1,1614,0,0,0,26.1,27,47.9,604.8,58,36.96,0,609.6,58,44.24,0,40,0,74.7,0.17,0.3,0.1,54.3,53.6
2/14/2022 21:15,26.1,8.7,72.9,0,10,73.7,74.5,74.3,75.3,74.4,73.5,74.7,74.8,73.4,75.5,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,71.9,10,11.9,73.2,75.7,100,2821,298,79,0,5.2,6,6,26.1,27,48,610.4,57.8,38.56,0,607.2,57.6,44.56,0,39.9,0,74.4,0.17,0.3,0.1,54.5,53.8
2/14/2022 21:20,26.1,8.7,72.8,0,10,73.6,74.5,74.2,75.3,74.4,73.5,74.6,74.6,73.3,75.5,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,71.3,10,11.9,72.5,75,100,2833,300,79,1613,0,0,0,26.1,27,48.1,608.67,56.67,36.8,0,606,56.42,45.2,0,39.8,0,74.1,0.17,0.3,0.1,54.7,54.1
2/14/2022 21:25,25.9,8.7,72.7,0,10,73.6,74.4,74.2,75.3,74.4,73.6,74.5,74.4,73.3,75.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,70.8,9.9,11.9,72,74.5,100,2823.5,298,79.4,1614,0,0,0,25.9,27,47.9,604,55.5,38,0,609,55.25,46,0,39.8,0,73.8,0.16,0.3,0.1,55,54.2
2/14/2022 21:30,25.9,8.8,72.5,0,10,73.5,74.4,74.1,75.2,74.4,73.6,74.4,74.3,73.2,75.4,73,71.1,73,73,73,73,73,73,73,73,70.3,10.1,11.8,71.6,73.9,100,2823.5,298,79.7,0,5.3,6,6,25.9,27,48,612.67,54.83,37.87,0,612.67,54.5,44.4,0,39.6,0,73.6,0.17,0.3,0.1,55.3,54.3
2/14/2022 21:35,25.7,8.7,72.2,0,10,73.4,74.4,74.1,75.2,74.3,73.6,74.4,74,73.1,75.3,55.8,54.4,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,69.3,11.5,8,71.1,73.9,100,2645,264.5,74.6,1606,0,0,0,25.7,27,48,604,54,36.53,0,604,54,43.6,0,39.5,0,73.3,0.17,0.3,0.1,55.5,54.4
2/14/2022 21:40,25.6,8.8,72.1,1,3.3,73.3,74.3,74,75.2,74.3,73.6,74.2,73.9,73,75.2,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,78.4,10,5.9,70.7,74.4,40,2645,264.5,70.6,0,0,0,0,25.6,27,47.9,604,66.25,38.67,22.33,600,65.58,44.4,21.73,39.4,0,73.1,0.16,0.3,0.1,55.7,54.5
2/14/2022 21:45,25.6,8.9,71.9,2,0,73.2,74.3,73.9,75.1,74.2,73.6,74.2,73.7,72.9,75.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,92.2,7.2,10.3,89.6,77.7,0,2827,299,85,1599,5.1,6.2,6.2,25.6,27,48.2,608,113.7,41.76,91.76,601.6,110,49.68,91.6,39.2,0,74.6,0.17,0.3,0.1,55.9,54.6
2/14/2022 21:50,25.5,8.9,71.9,0,0,73.2,74.2,73.9,75.1,74.2,73.6,74.1,73.6,72.8,75,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,96.3,8.4,10.9,95,84.2,0,3290.5,401.5,91.9,1629,0,0,0,25.5,27,48.1,612,116.62,39.6,100,616,112,49.2,100,39.2,0,76.9,0.17,0.3,0.1,56.1,54.7
2/14/2022 21:55,25.3,8.9,72.1,0,0,73.2,74.2,73.9,75,74.1,73.6,74,73.6,72.8,74.9,100,100,100,100,100,100,100,100,100,100,98.8,9,11.3,98,87.5,0,3290.5,401.5,95.6,1618,0,0,0,25.3,27,48,603.2,117.4,38.56,100,604,112.4,47.12,100,39,0,78.3,0.16,0.3,0.1,56.3,54.9
