Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/14/2022 22:00,25.2,9,72.3,0,0,73.2,74.2,73.9,75,74.1,73.6,74.1,73.8,72.8,74.9,100,100,100,100,100,100,100,100,100,100,100.8,9.5,11.6,100.4,90.2,0,3467,446,97.6,1606,5.6,6.3,6.3,25.2,27,48.1,608,117.42,41.33,100,604.67,112.67,47.87,100,39,0,79.6,0.16,0.3,0.1,56.5,55.1
2/14/2022 22:05,25.9,8.9,72.5,0,0,73.3,74.2,74,75,74.1,73.6,74.2,74,72.8,74.9,100,100,100,100,100,100,100,100,100,100,102.2,9.7,11.7,102,92,0,3517,459,99,1609,0,0,0,25.9,27,57.2,660,116,42.88,100,650.4,111.7,53.76,100,38.8,0,80.5,0.22,0.3,0.1,56.7,55.2
2/14/2022 22:10,29.5,8.9,72.8,0,0,73.4,74.3,74.1,75,74.1,73.5,74.3,74.3,72.9,75,100,100,100,100,100,100,100,100,100,100,103.1,9.8,11.7,102.9,93,0,3522,460,100,1692,0,0,0,29.5,27,71.9,600,118.4,38,100,601.6,113,44.88,100,38.6,0,81.2,0.22,0.3,0.1,56.9,55.3
2/14/2022 22:15,31.4,9,73.1,0,0,73.5,74.4,74.2,75,74.2,73.5,74.5,74.6,73,75.1,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,103.7,9.7,11.7,103.6,93.8,0,3522,460,100,1597,3.3,4.4,4.4,31.4,27,72.3,611.2,119.3,41.84,90.64,605.6,115,49.76,89.36,38.6,0,81.8,0.21,0.3,0.1,57.1,55.4
2/14/2022 22:20,30.8,9,73.5,0,0,73.6,74.5,74.3,75.1,74.2,73.6,74.6,74.9,73.2,75.3,84,84,84,84,84,84,84,84,84,84,104.3,9.5,11.7,104.2,94.5,0,3522,460,100,1650,0,0,0,30.8,27,70.4,613,119,38.8,64.4,619,113.75,48,63.6,38.3,0,82.3,0.2,0.3,1,56.3,65.7
2/14/2022 22:25,29.5,9,73.7,0,0,73.8,74.6,74.4,75.2,74.3,73.6,74.8,75.2,73.3,75.4,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,105.1,10.4,11.2,104.9,95.1,0,3522,460,98.2,1640,0,0,0,29.5,27,67.1,611.2,104.2,37.68,22.72,612,97.1,45.92,22.8,38.2,0,82.3,0.19,0.3,2.2,52.8,66.1
2/14/2022 22:30,27.9,8.9,74,0,5.3,73.9,74.7,74.5,75.3,74.4,73.6,75,75.5,73.5,75.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,95.2,12.6,10.3,101.2,94.1,43.5,3171,369,83.6,1623,5,5.2,5.3,27.9,27,61.3,610,65.33,36.4,0,612,63.58,44,0,38.1,0,80.4,0.18,0.3,2.1,50.7,61.6
2/14/2022 22:35,26.6,8.8,74.2,0,10,74.1,74.8,74.7,75.4,74.5,73.6,75.2,75.8,73.6,75.8,91.5,92.9,92.9,91.5,91.5,91.5,91.5,91.5,91.5,91.5,84,10.6,12,88,88.8,100,2958,327,82.2,1606,0,0,0,26.6,27,54.9,607.2,59.7,36.4,0,606.4,59.1,44,0,38,0,78.4,0.16,0.3,2.1,50.2,57.6
2/14/2022 22:40,25.7,8.6,74.2,0,10,74.2,75,74.8,75.5,74.7,73.7,75.4,76,73.8,76,100,100,100,100,100,100,100,100,100,100,79.5,10.3,12,82.2,84,100,2892,312,80.6,1601,0,0,0,25.7,27,49.9,612,57.7,36.4,0,602.4,57.2,44,0,37.9,0,77.3,0.16,0.3,2.1,50.2,54.3
2/14/2022 22:45,25.1,8.6,74.1,0,10,74.3,75,74.8,75.6,74.8,73.8,75.4,76.1,73.9,76.1,100,100,100,100,100,100,100,100,100,100,77,10.2,12,79.3,81.4,100,2847,305,79.7,1596,6.1,6.5,6.5,25.1,27,46.1,607.2,55.9,36.4,0,608,55.5,46.56,0,38,0,76.6,0.15,0.3,1.1,50.2,51.6
2/14/2022 22:50,24.8,8.5,73.9,0,10,74.4,75.1,74.8,75.7,74.9,73.8,75.5,76,74,76.2,100,100,100,100,100,100,100,100,100,100,75.2,10.1,11.9,76.9,79.5,100,2839,301,79.4,1605,0,0,0,24.8,27,45.5,605.6,54.6,36.4,0,609.6,54.2,45.28,0,37.9,0,76,0.16,0.3,0.1,50.7,51.4
2/14/2022 22:55,25.4,8.6,73.7,0,10,74.4,75.1,74.8,75.8,74.9,73.9,75.4,75.8,74.1,76.3,100,100,100,100,100,100,100,100,100,100,73.9,10.1,11.9,75.4,78.1,100,2822.5,299.5,79.2,1619,0,0,0,25.4,27,51.1,540,54.62,42.6,0,526,54.62,50.9,0,37.9,0,75.5,0.21,0.2,0.1,51.1,51.6
2/14/2022 23:00,28.7,8.7,73.6,0,10,74.3,75.1,74.8,75.8,74.9,73.9,75.4,75.6,74,76.3,100,100,100,100,100,100,100,100,100,100,73.1,10,11.9,74.4,77.2,100,2822.5,299.5,79.1,1712,2.7,3.6,3.6,28.7,27,67.8,610.4,59,34.88,0,622.4,58.9,42.4,0,37.8,0,75,0.23,0.3,0.1,51.4,51.8
2/14/2022 23:05,31.3,8.8,73.4,0,10,74.3,75.1,74.8,75.8,74.9,73.9,75.3,75.5,74,76.3,100,100,100,100,100,100,100,100,100,100,72.3,10,11.9,73.7,76.4,100,2819,298,78.9,1577,0,0,0,31.3,27,68.8,612,63.4,39.92,0,600.8,63.5,46.32,0,37.7,0,74.7,0.21,0.3,0.5,51.7,56.8
2/14/2022 23:10,30.9,9,73.2,0,10,74.2,75.1,74.7,75.9,75,74,75.3,75.2,73.9,76.3,100,100,100,100,100,100,100,100,100,100,71.8,10,11.8,73,75.7,100,2821,297,79,1623,0,0,0,30.9,27,66.6,613.6,64.2,36.72,0,616,64,45.28,0,37.6,0,74.5,0.2,0.3,1.8,51.1,67.5
2/14/2022 23:15,29.2,9,73.1,0,10,74.2,75.1,74.7,75.8,74.9,74,75.2,75,73.8,76.2,100,100,100,100,100,100,100,100,100,100,71.3,10,11.8,72.5,75.2,100,2815,297,79,1591,4.4,4.9,4.9,29.2,27,63.2,610.4,62,36.4,0,604.8,61.8,43.36,0,37.5,0,74.4,0.19,0.3,1.9,50.3,63.2
2/14/2022 23:20,27.4,9,73,0,10,74.1,75,74.6,75.8,74.9,74,75.1,74.8,73.7,76.1,99,99,99,99,99,99,99,99,99,99,70.9,9.9,11.9,72.1,74.7,100,2815,297,79.1,0,0,0,0,27.4,27,58.7,606,60,36.4,0,607.33,59.75,45.07,0,37.4,0,74.3,0.18,0.3,1.9,50,60
2/14/2022 23:25,25.8,8.9,72.9,0,10,74,75,74.5,75.8,74.9,74,75,74.6,73.6,76,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,70.5,10,11.9,71.8,74.3,100,2829,299,79,1585,0,0,0,25.8,27,53.9,607,58.25,37.6,0,616,58.12,46.4,0,37.4,0,74.1,0.17,0.3,1.9,49.9,56.9
2/14/2022 23:30,24.7,8.9,72.7,0,10,74,74.9,74.5,75.7,74.8,74,74.9,74.4,73.5,75.9,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,70.2,10,11.9,71.4,74,100,2815,296,79,1591,5.8,5.9,5.9,24.7,27,48.9,610.67,56.92,38,0,614.67,56.5,44,0,37.3,0,73.9,0.16,0.3,1.9,49.8,53.8
2/14/2022 23:35,24.1,8.9,72.7,0,10,73.8,74.8,74.4,75.7,74.7,74,74.7,74.2,73.4,75.8,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,69.9,9.9,12,71.1,73.7,100,2826,299,79.4,1572,0,0,0,24.1,27,45.1,608,55.25,38,0,609,55.12,44,0,37.2,0,73.6,0.15,0.3,0.5,49.8,51.4
2/14/2022 23:40,26.1,9,72.5,0,10,73.7,74.7,74.3,75.6,74.7,74,74.6,74,73.3,75.7,70.4,69.2,69.2,70.4,70.4,70.4,70.4,70.4,70.4,70.4,69.5,10.1,11.7,70.8,73.3,100,2850,304,79.7,1605,0,0,0,26.1,27,62.2,609.33,54.67,37.2,0,606,54.42,43.73,0,37.1,0,73.4,0.22,0.3,0.1,50.3,51.6
2/14/2022 23:45,30.2,9.2,72.3,0,10,73.6,74.7,74.3,75.5,74.6,74,74.5,73.8,73.3,75.5,55,53.1,53.1,55,55,55,55,55,55,55,68.3,11.9,7.5,70.3,73.3,100,2778,289,73.8,1585,3.1,3.8,3.8,30.2,27,67.9,604,57.5,36.8,0,602,57.62,45.6,0,36.9,0,73.1,0.22,0.3,0.1,50.6,51.8
2/14/2022 23:50,30.6,9.3,72.1,0.6,6.7,73.5,74.6,74.2,75.4,74.5,74,74.3,73.6,73.1,75.4,43.2,43.2,43.2,43.2,43.2,43.2,43.2,43.2,43.2,43.2,70.8,10.7,4.8,69.1,73.9,80,2469,230,68.1,1623,0,0,0,30.6,27,66.2,610,62.5,38.8,11.2,610.67,63.58,46.13,11.2,36.8,0,73,0.21,0.3,0.1,51,52.1
2/14/2022 23:55,29.1,9.4,72,1.7,0,73.4,74.5,74.1,75.4,74.5,74,74.2,73.5,73,75.3,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,91.4,7,9.4,83.7,74.3,0,2604,257,80.7,1635,0,0,0,29.1,27,63.3,601.6,111.3,39.6,77.92,600,108.7,46.88,77.68,36.7,0,74.1,0.2,0.3,0.5,51.2,58.4
2/15/2022 0:00,27.7,9.4,71.9,0,0,73.3,74.5,74.1,75.3,74.4,74,74.1,73.3,72.9,75.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,94.6,7.9,10.6,92.7,82,0,3234.5,388,90.1,1615,4.8,5.2,5.2,27.7,27,60.6,604,118,41.2,100,607,114.12,48.8,100,36.7,0,76.5,0.19,0.3,1.2,50.8,62.9
2/15/2022 0:05,26.1,9.4,72,0,0,73.3,74.4,74,75.2,74.3,73.9,74.1,73.3,72.8,75.1,100,100,100,100,100,100,100,100,100,100,98,8.8,11.1,97,86.4,0,3438,439,94.5,0,0,0,0,26.1,27,56.7,615.2,117.6,40.88,100,614.4,113.2,49.12,100,36.5,0,78,0.17,0.3,1.6,49.8,59.3
2/15/2022 0:10,24.7,9.4,72.3,0,0,73.3,74.4,74.1,75.2,74.3,73.9,74.1,73.5,72.8,75,100,100,100,100,100,100,100,100,100,100,100.1,9.3,11.5,99.5,89.2,0,3438,439,97.1,1603,0,0,0,24.7,27,52.1,601.6,118.1,38.96,100,611.2,113.3,47.2,100,36.5,0,79.2,0.17,0.3,1.6,49.5,56.1
2/15/2022 0:15,23.9,9.4,72.6,0,0,73.3,74.4,74.1,75.2,74.3,73.9,74.2,73.7,72.8,75,100,100,100,100,100,100,100,100,100,100,101.7,9.6,11.7,101.3,91.2,0,3507.5,456,98.6,1592,6,6.3,6.3,23.9,27,47.6,608,117.6,41.2,100,598.4,113.2,47.52,100,36.5,0,80.1,0.15,0.3,1.3,49.4,52.8
2/15/2022 0:20,23.4,9.3,72.9,0,0,73.4,74.5,74.2,75.2,74.3,73.9,74.3,74.1,72.9,75.1,100,100,100,100,100,100,100,100,100,100,102.7,9.7,11.7,102.6,92.7,0,3507.5,456,99.8,0,0,0,0,23.4,27,45.3,609.33,116.5,41.47,100,607.33,111.42,49.87,100,36.4,0,80.8,0.16,0.3,0.1,49.8,51.7
2/15/2022 0:25,23.1,9.3,73.1,0,0,73.6,74.5,74.3,75.2,74.3,73.9,74.4,74.3,73,75.1,97.8,96.4,96.4,97.8,97.8,97.8,97.8,97.8,97.8,97.8,103.4,9.6,11.7,103.3,93.6,0,3522,460,100,1631,0,0,0,23.1,27,47.1,612,115.9,39.28,92.32,613.6,110.9,48.16,92.08,36.4,0,81.4,0.17,0.3,0.1,50.2,52
2/15/2022 0:30,23.1,9.2,73.4,0,0,73.7,74.6,74.4,75.2,74.4,73.9,74.6,74.6,73.1,75.2,86.1,84.5,84.5,86.1,86.1,86.1,86.1,86.1,86.1,86.1,104.1,9.6,11.7,104,94.3,0,3522,460,100,1616,5.7,6.2,6.2,23.1,27,47.5,602.4,116.8,39.28,64.08,602.4,111.3,45.92,64.8,36.4,0,81.8,0.17,0.3,0.2,50.5,54.1
2/15/2022 0:35,23,9.2,73.7,0,0,73.8,74.7,74.5,75.3,74.4,73.9,74.7,75,73.2,75.4,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,105,10.4,11.5,104.7,94.9,0,3522,460,99.2,1610,0,0,0,23,27,47.8,617.6,98.4,39.6,19.76,608.8,91.2,47.2,18.96,36.3,0,81.7,0.17,0.3,0.3,50.6,55.5
2/15/2022 0:40,22.8,9.2,73.9,0,2.6,74,74.8,74.6,75.4,74.5,73.9,74.9,75.3,73.4,75.6,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,100.6,13.7,8.7,104.5,93.8,20.8,3117.5,401,84.6,1632,0,0,0,22.8,27,47.9,608,61.62,36.4,0,617,59.5,44.4,0,36.2,0,80.1,0.17,0.3,0.3,50.5,53.5
2/15/2022 0:45,22.6,8.9,74.1,0,9.5,74.1,75,74.7,75.5,74.6,73.9,75.1,75.6,73.6,75.7,82,82,82,82,82,82,82,82,82,82,86.6,10.7,12,91.2,91.5,94,3117.5,325,81.9,1606,5.4,6.1,6.1,22.6,27,47.8,605.33,56.83,36.4,0,604.67,56.08,44.2,0,36.2,0,78.2,0.17,0.3,0.3,50.7,52.1
2/15/2022 0:50,22.6,8.8,74.1,0,10,74.3,75.1,74.8,75.6,74.7,73.9,75.3,75.8,73.7,76,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,80.5,10.3,12,83.6,85.2,100,2884,313,80.6,1607,0,0,0,22.6,27,47.9,605.6,55.3,37.04,0,604,55,45.92,0,36.1,0,76.9,0.17,0.3,0.1,51,51.9
2/15/2022 0:55,22.5,8.8,73.9,0,10,74.3,75.2,74.9,75.7,74.8,74,75.4,75.9,73.9,76.1,100,100,100,100,100,100,100,100,100,100,77.5,10.2,12,79.7,81.9,100,2869,308,79.7,1616,0,0,0,22.5,27,48,607.2,54.8,38,0,613.6,54.1,44.64,0,36.1,0,76.2,0.17,0.3,0.1,51.3,52.1
2/15/2022 1:00,22.5,8.9,73.7,0,10,74.4,75.2,74.9,75.8,74.9,74.1,75.4,75.8,73.9,76.2,100,100,100,100,100,100,100,100,100,100,75.7,10.1,11.9,77.5,80,100,2834,301,79.4,1606,5.5,6,6,22.5,27,47.9,608,54,38,0,612,53.8,44,0,36,0,75.6,0.17,0.3,0.1,51.6,52.3
2/15/2022 1:05,22.6,9,73.6,0,10,74.4,75.2,74.9,75.9,75,74.1,75.4,75.7,74,76.3,100,100,100,100,100,100,100,100,100,100,74.3,10,11.9,75.9,78.7,100,2828,299,79.2,1618.5,0,0,0,22.6,27,47.8,606,54.38,38,0,605,54.12,44,0,36,0,75.1,0.17,0.3,0.1,51.9,52.4
2/15/2022 1:10,22.5,9.1,73.4,0,10,74.4,75.2,74.9,75.9,75,74.1,75.4,75.6,74,76.3,100,100,100,100,100,100,100,100,100,100,73.3,10.1,11.9,74.7,77.4,100,2825,299,79,1626,0,0,0,22.5,27,48,614.4,57.3,38.96,0,609.6,57,44.96,0,36,0,74.7,0.17,0.3,0.1,52.2,52.6
2/15/2022 1:15,22.5,9.1,73.2,0,10,74.3,75.2,74.8,75.9,75,74.2,75.3,75.3,73.9,76.3,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,73.9,76.6,100,2825,299,79,0,5.4,5.9,5.9,22.5,27,48.2,608.8,58,36.4,0,614.4,58,44.32,0,35.9,0,74.3,0.17,0.3,0.1,52.5,52.8
2/15/2022 1:20,22.6,9.2,73,0,10,74.3,75.2,74.8,75.9,75,74.2,75.2,75.1,73.9,76.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,71.9,10,11.9,73.2,75.9,100,2821,296.5,79,1603.5,0,0,0,22.6,27,48.1,607.2,57.4,37.04,0,608,57,43.68,0,35.8,0,74.1,0.17,0.3,0.1,52.7,53.1
2/15/2022 1:25,22.6,9.2,72.8,0,10,74.2,75.1,74.7,75.9,75,74.2,75.2,74.9,73.8,76.2,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,71.4,10,11.8,72.6,75.4,100,2821,296.5,78.9,0,0,0,0,22.6,27,47.8,604.8,56.3,38,0,602.67,56,45.33,0,35.7,0,73.8,0.17,0.3,0.1,53,53.3
2/15/2022 1:30,22.7,9.3,72.7,0,10,74.1,75.1,74.7,75.9,74.9,74.3,75,74.7,73.7,76.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,70.9,10,11.9,72.1,74.8,100,2808,295,78.9,1611,5.1,6,6,22.7,27,47.9,610.67,55.25,38.8,0,613.6,55,45.6,0,35.5,0,73.6,0.17,0.3,0.1,53.3,53.5
2/15/2022 1:35,22.8,9.3,72.6,0,10,74,75,74.6,75.9,74.9,74.2,74.9,74.5,73.6,76,78,78,78,78,78,78,78,78,78,78,70.6,9.8,12,71.8,74.3,100,2836,301,79.8,1626,0,0,0,22.8,27,48.2,608,54.3,36.72,0,611.2,54,44,0,35.5,0,73.3,0.17,0.3,0.1,53.6,53.7
2/15/2022 1:40,22.7,9.3,72.4,0,10,73.9,75,74.5,75.8,74.9,74.3,74.8,74.3,73.5,75.9,63,63,63,63,63,63,63,63,63,63,70,10.9,10.3,71.4,74.1,100,2837,302,77.5,1604,0,0,0,22.7,27,48,606,54,36.4,0,600,53.75,44,0,35.4,0,73.1,0.17,0.3,0.1,53.8,53.8
2/15/2022 1:45,22.6,9.5,72.2,0.2,8,73.8,74.9,74.5,75.7,74.8,74.3,74.7,74.1,73.4,75.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,67.7,11.3,5.5,70.5,74.4,80,2602,255,70.6,1603,5.2,6,6,22.6,27,47.8,604.67,55.92,37.73,9.33,606,56.5,45.6,9.6,35.4,0,72.9,0.17,0.3,0.1,54,53.9
2/15/2022 1:50,22.5,9.5,72,2.5,0,73.7,74.8,74.4,75.7,74.7,74.3,74.5,73.9,73.3,75.7,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,91.8,7.3,8.8,83.6,75,0,2869.5,310,81,1612,0,0,0,22.5,27,48.2,601,99.5,40.4,61.2,605,100,48,61.9,35.3,0,73.1,0.17,0.3,0.1,54.3,54
2/15/2022 1:55,24.2,9.7,71.9,0,0,73.6,74.7,74.3,75.6,74.7,74.2,74.4,73.7,73.2,75.6,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,94.9,7.9,10.6,92.9,82.4,0,2869.5,310,88.3,1619,0,0,0,24.2,27,59.4,580,115.5,43.73,99.8,582,111.42,52.53,100,35.2,0,75.8,0.23,0.3,0.1,54.5,54.2
2/15/2022 2:00,28.5,9.7,72,0,0,73.6,74.7,74.3,75.5,74.6,74.2,74.4,73.7,73.1,75.5,100,100,100,100,100,100,100,100,100,100,98.7,8.9,11.2,97.4,87.3,0,3323,410,0,1621,2.9,3.9,3.9,28.5,27,69.8,594.4,119.2,39.76,100,598.4,114.6,46.4,100,35.2,0,77.8,0.22,0.3,0.1,54.8,54.4
2/15/2022 2:05,29.4,9.7,72.2,0,0,73.6,74.7,74.3,75.5,74.5,74.2,74.4,73.9,73.1,75.4,100,100,100,100,100,100,100,100,100,100,100.8,9.4,11.5,100,90,0,3476,448,0,1622,0,0,0,29.4,27,69.7,609,120,42,100,609,115.5,49.6,100,35.1,0,79,0.21,0.3,0.7,54.8,59.9
2/15/2022 2:10,28.2,9.7,72.5,0,0,73.6,74.7,74.4,75.5,74.5,74.2,74.5,74.1,73.1,75.4,100,100,100,100,100,100,100,100,100,100,102,9.6,11.7,101.7,91.7,0,3522,460,0,1639,0,0,0,28.2,27,67.7,612.8,119.6,41.36,100,611.2,115.4,48,100,35,0,80,0.2,0.3,1.8,52.6,66.8
2/15/2022 2:15,26.4,9.7,72.8,0,0,73.7,74.7,74.5,75.5,74.5,74.1,74.6,74.4,73.2,75.5,100,100,100,100,100,100,100,100,100,100,103.2,9.6,11.7,102.9,93.1,0,3522,460,0,1622,4.6,5,5,26.4,27,63.5,607.33,119.5,39.07,100,599.33,114.92,47.07,100,34.9,0,80.9,0.19,0.3,1.9,50.6,63
2/15/2022 2:20,24.7,9.7,73,0,0,73.8,74.8,74.6,75.5,74.6,74.1,74.7,74.7,73.3,75.5,98.5,98.1,98.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,103.9,9.6,11.7,103.8,94.1,0,3522,460,0,1609,0,0,0,24.7,27,58.5,604,118.5,40.4,97.1,609,114,48.4,97.1,34.9,0,81.4,0.17,0.3,1.9,49.8,59.9
2/15/2022 2:25,23.4,9.6,73.3,0,0,74,74.9,74.6,75.5,74.6,74.1,74.9,75,73.4,75.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,104.4,9.7,11.7,104.3,94.8,0,3522,460,0,1606,0,0,0,23.4,27,53.8,612,116.67,40.93,74.2,610.67,111.75,49.33,75,34.8,0,81.8,0.17,0.3,1.9,49.2,57.1
2/15/2022 2:30,22.5,9.5,73.6,0,0,74.1,75,74.7,75.6,74.7,74.1,75,75.3,73.5,75.8,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,105.1,9.5,11.8,105.1,95.5,0,3493.5,454,0,1609.5,5.9,6.1,6.1,22.5,27,48.9,612,110.25,38.4,35.1,615,102.38,47.6,35.2,34.9,0,82,0.16,0.3,1.9,48.8,53.7
2/15/2022 2:35,21.9,9.5,73.9,0,0.8,74.2,75.1,74.9,75.7,74.8,74.2,75.2,75.6,73.7,75.9,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,105.5,13.5,8.5,106.3,95,7.7,2910,316,0,1620,0,0,0,21.9,27,45,610.4,70.1,37.2,1.36,612,65.9,45.12,1.52,34.8,0,80.8,0.16,0.3,0.4,48.9,51.2
2/15/2022 2:40,21.8,9.2,74.2,0,8.2,74.4,75.2,75,75.8,74.9,74.2,75.4,75.9,73.8,76.1,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,90.1,10.9,11.8,94.9,93.8,81.6,2910,316,0,0,0,0,0,21.8,27,46.3,604.8,55.5,36.56,0,604.8,54.5,43.84,0,34.8,0,78.6,0.17,0.3,0.1,49.4,51.4
2/15/2022 2:45,21.8,9,74.1,0,10,74.5,75.3,75.1,75.9,75,74.2,75.6,76.1,74,76.3,98,98,98,98,98,98,98,98,98,98,82.7,10.4,12,85.7,87.9,100,2893,313,0,1603,5.3,6.1,6.1,21.8,27,47.6,604.67,56.17,39.07,0,600.67,55.75,45.33,0,34.8,0,77.2,0.17,0.3,0.1,49.8,52.9
2/15/2022 2:50,21.7,9.1,74,0,10,74.6,75.4,75.2,76,75.1,74.3,75.7,76.2,74.1,76.4,100,100,100,100,100,100,100,100,100,100,78.9,10.2,12,81.1,83.6,100,2846.5,302.5,0,1620.5,0,0,0,21.7,27,47.9,613,58,36.4,0,613,58,46,0,34.9,0,76.3,0.17,0.3,0.7,50,57
2/15/2022 2:55,21.7,9.1,73.8,0,10,74.7,75.5,75.2,76.1,75.2,74.3,75.7,76.2,74.2,76.6,100,100,100,100,100,100,100,100,100,100,76.5,10.1,12,78.3,81.1,100,2824,298,0,1613,0,0,0,21.7,27,47.8,600,57.1,38.16,0,608.8,56.7,44.8,0,34.8,0,75.8,0.17,0.3,0.9,49.8,54.3
2/15/2022 3:00,21.8,9.2,73.7,0,10,74.7,75.5,75.2,76.2,75.2,74.4,75.7,76.1,74.3,76.7,100,100,100,100,100,100,100,100,100,100,75,10,11.9,76.5,79.4,100,2818,297,0,1595,5.5,5.9,5.9,21.8,27,48.2,607.2,55.9,38.8,0,607.2,55.3,44.16,0,34.6,0,75.3,0.17,0.3,0.9,49.9,52.5
2/15/2022 3:05,22,9.2,73.5,0,10,74.6,75.5,75.2,76.2,75.3,74.4,75.7,75.9,74.3,76.7,100,100,100,100,100,100,100,100,100,100,73.8,10,11.9,75.3,78.2,100,2818,297,0,0,0,0,0,22,27,47.9,612.67,54.75,39.07,0,604,54.33,46.13,0,34.7,0,74.8,0.17,0.3,0.5,50.1,51.6
2/15/2022 3:10,22,9.2,73.4,0,10,74.6,75.5,75.1,76.3,75.3,74.5,75.6,75.7,74.2,76.7,100,100,100,100,100,100,100,100,100,100,73,10,11.8,74.4,77.2,100,2815,297,0,1615,0,0,0,22,27,47.8,609,54,36.4,0,613,54,45.6,0,34.6,0,74.4,0.17,0.3,0.1,50.5,51.6
2/15/2022 3:15,21.8,9.2,73.2,0,10,74.5,75.5,75,76.2,75.3,74.5,75.6,75.5,74.2,76.6,100,99.8,99.8,100,100,100,100,100,100,100,72.4,10,11.9,73.5,76.4,100,2815,297,0,1604,5.1,5.9,5.9,21.8,27,47.8,606,53.92,38.27,0,610,53.5,44.53,0,34.5,0,74.1,0.17,0.3,0.1,50.8,51.8
2/15/2022 3:20,21.7,9.3,72.9,0,10,74.5,75.4,75,76.2,75.3,74.5,75.5,75.3,74.1,76.6,97.8,97.6,97.6,97.8,97.8,97.8,97.8,97.8,97.8,97.8,71.8,9.9,11.9,72.9,75.8,100,2818,298,0,1610,0,0,0,21.7,27,48.1,606.4,53.6,38.8,0,602,53.62,44,0,34.5,0,73.8,0.17,0.3,0.1,51.2,52
2/15/2022 3:25,21.5,9.3,72.7,0,10,74.4,75.4,74.9,76.2,75.2,74.5,75.3,75,74,76.5,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,71.4,10,11.9,72.5,75.4,100,2814,298,0,1608,0,0,0,21.5,27,48.2,616,56.4,39.36,0,608,56.3,46.08,0,34.5,0,73.5,0.17,0.3,0.1,51.5,52.1
2/15/2022 3:30,21.3,9.3,72.6,0,10,74.3,75.3,74.8,76.2,75.2,74.5,75.2,74.8,73.9,76.4,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,71,9.9,12,72.1,74.9,100,2815,296,0,1632,5.5,5.9,5.9,21.3,27,48,606.4,58,36.56,0,610.4,58,46.08,0,34.4,0,73.3,0.17,0.3,0.1,51.8,52.4
2/15/2022 3:35,21.3,9.4,72.4,0,10,74.2,75.2,74.8,76.1,75.1,74.5,75.1,74.6,73.8,76.3,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,70.6,10.1,11.7,71.8,74.5,100,2853,304,0,1610,0,0,0,21.3,27,47.7,602,57.38,38.4,0,609,57,44.8,0,34.4,0,73.1,0.17,0.3,0.1,52.1,52.7
2/15/2022 3:40,21.3,9.5,72.3,0,10,74.1,75.2,74.7,76,75,74.5,75,74.4,73.7,76.2,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,69,11.6,6.9,71.2,74.7,100,2557.5,245,0,1611,0,0,0,21.3,27,47.8,605.6,56.4,38.8,0,604.8,56.1,44.16,0,34.2,0,73,0.17,0.3,0.1,52.4,52.9
2/15/2022 3:45,21.2,9.5,72.1,0.1,8,74,75.1,74.6,76,75,74.5,74.8,74.2,73.5,76,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,65.7,11.2,3.4,69.6,75.1,80,2557.5,245,0,0,5,5.7,5.7,21.2,27,48.2,613.6,55.3,38.8,0,609.33,56.17,45.44,0,34.1,0,72.9,0.17,0.3,0.1,52.6,53.1
2/15/2022 3:50,21.2,9.5,72,1.5,0,73.9,75,74.6,75.9,74.9,74.5,74.7,74.1,73.4,75.9,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,91.2,7.1,8.3,81.4,75.4,0,2809,295.5,0,1600.5,0,0,0,21.2,27,48.2,599.2,91.2,37.52,60.4,599,98.62,46.4,58.64,34.1,0,73,0.17,0.3,0.1,52.9,53.3
2/15/2022 3:55,21.3,9.6,71.9,0,0,73.8,74.9,74.5,75.8,74.8,74.5,74.6,73.9,73.3,75.8,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,94.9,7.7,10.5,93.1,82.4,0,2809,295.5,0,0,0,0,0,21.3,27,48.1,608.67,114.75,41.73,100,608.67,110.33,49.6,100,34.1,0,75.5,0.17,0.3,0.1,53.2,53.4
2/15/2022 4:00,21.3,9.6,72,0,0,73.7,74.8,74.5,75.7,74.7,74.5,74.5,73.8,73.2,75.7,100,100,100,100,100,100,100,100,100,100,98.6,8.8,11.1,97.7,87.2,0,3357,419.5,0,1607,5.3,6,6,21.3,27,47.9,611,115.5,40,100,611,110.62,49.6,100,33.9,0,77.3,0.17,0.3,0.1,53.5,53.5
2/15/2022 4:05,21.3,9.6,72.2,0,0,73.7,74.8,74.5,75.7,74.7,74.4,74.5,74,73.2,75.6,100,100,100,100,100,100,100,100,100,100,100.5,9.2,11.4,99.9,89.8,0,3500,452,0,1615,0,0,0,21.3,27,47.9,604.8,116.5,39.44,100,610.4,111.4,48,100,33.9,0,78.3,0.17,0.3,0.1,53.7,53.6
2/15/2022 4:10,21.4,9.7,72.5,0,0,73.8,74.8,74.5,75.7,74.7,74.4,74.6,74.2,73.2,75.6,100,100,100,100,100,100,100,100,100,100,102.3,9.6,11.6,101.6,91.9,0,3500,452,0,0,0,0,0,21.4,27,48,608,117.92,41.2,100,608.67,113.5,48,100,33.9,0,79.5,0.17,0.3,0.1,53.9,53.8
2/15/2022 4:15,21.4,9.7,72.7,0,0,73.8,74.9,74.6,75.7,74.7,74.4,74.7,74.5,73.3,75.6,100,100,100,100,100,100,100,100,100,100,103.4,9.7,11.7,103,93.3,0,3522,460,0,1615,5.5,6,6,21.4,27,48.3,613,117.5,39.6,100,612,113.5,47.2,100,33.8,0,80.3,0.17,0.3,0.1,54.2,54
2/15/2022 4:20,21.5,9.6,73,0,0,74,75,74.7,75.7,74.7,74.4,74.9,74.8,73.4,75.7,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,104,9.7,11.7,103.8,94.2,0,3522,460,0,0,0,0,0,21.5,27,48.1,606.4,117.5,38.8,98.88,608.8,113.2,46.4,98.88,33.8,0,80.9,0.17,0.3,0.1,54.4,54.2
2/15/2022 4:25,21.4,9.5,73.3,0,0,74.1,75.1,74.8,75.7,74.8,74.4,75,75,73.5,75.8,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,104.7,9.6,11.7,104.6,95,0,3522,460,0,1600,0,0,0,21.4,27,47.8,605.33,116.58,40.4,78.4,610,111.83,47.73,78.73,33.8,0,81.4,0.16,0.3,0.1,54.6,54.3
2/15/2022 4:30,21.4,9.5,73.6,0,0,74.2,75.1,74.9,75.8,74.8,74.4,75.2,75.4,73.6,76,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,105.1,9.4,11.8,105.1,95.7,0,3522,460,0,1605,5.2,6.1,6.1,21.4,27,47.9,613.6,107,40.08,36.96,617.6,101,47.68,36.88,33.8,0,81.6,0.17,0.3,0.1,54.9,54.5
2/15/2022 4:35,21.3,9.4,73.9,0,0.2,74.4,75.2,75,75.9,74.9,74.4,75.3,75.7,73.8,76.1,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,107.1,13.1,8.8,105.9,95.4,1.9,3522,460,0,1628,0,0,0,21.3,27,48.1,612.8,66.2,37.2,1.36,613.6,61.9,44.48,0.88,33.9,0,80.2,0.17,0.3,0.1,55.1,54.5
2/15/2022 4:40,21.2,9.2,74.1,0,6.7,74.5,75.4,75.1,76,75,74.4,75.5,76,73.9,76.3,70,70,70,70,70,70,70,70,70,70,92.4,11.6,11,98.6,94.3,67.4,2832,298,0,1601,0,0,0,21.2,27,47.8,601.6,55.2,38.16,0,603.2,54.4,43.84,0,33.9,0,78.3,0.16,0.3,0.1,55.3,54.6
2/15/2022 4:45,20.8,9.1,74.1,0,10,74.6,75.5,75.2,76.1,75.1,74.4,75.7,76.2,74.1,76.4,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,84.1,10.4,12,87.2,89.2,100,2877,309,0,1618.5,5.1,6,6,20.8,27,47.9,615,56,39.6,0,608,55.62,46.4,0,33.8,0,77.2,0.17,0.3,0.1,55.5,54.7
2/15/2022 4:50,20.8,9.1,73.9,0,10,74.7,75.5,75.3,76.2,75.2,74.5,75.8,76.4,74.2,76.6,100,100,100,100,100,100,100,100,100,100,79.6,10.3,12,81.9,84.5,100,2877,309,0,0,0,0,0,20.8,27,48.1,609.6,58.4,36.88,0,612,58.2,45.12,0,33.9,0,76.3,0.17,0.3,0,55.7,54.8
2/15/2022 4:55,20.7,9.1,73.8,0,10,74.8,75.6,75.3,76.3,75.3,74.5,75.9,76.3,74.3,76.8,100,100,100,100,100,100,100,100,100,100,77,10.1,11.9,78.9,81.6,100,2834.5,301.5,0,1609.5,0,0,0,20.7,27,48,604,58.3,38.48,0,604.8,58.1,44.8,0,33.9,0,75.7,0.17,0.3,0.1,55.9,55
2/15/2022 5:00,20.7,9.2,73.7,0,10,74.8,75.6,75.3,76.4,75.4,74.6,75.9,76.2,74.4,76.8,100,100,100,100,100,100,100,100,100,100,75.2,10.1,11.9,76.8,79.8,100,2824,298,0,1619,5.1,5.9,5.9,20.7,27,47.9,614.4,57.3,38.48,0,606.4,56.8,46.4,0,33.8,0,75.3,0.17,0.3,0.1,56.1,55.1
2/15/2022 5:05,20.8,9.2,73.5,0,10,74.8,75.7,75.3,76.4,75.4,74.6,75.8,76,74.4,76.8,100,100,100,100,100,100,100,100,100,100,73.9,10,11.9,75.4,78.4,100,2824,298,0,0,0,0,0,20.8,27,48,602,56,37.47,0,615.33,55.58,44.53,0,34,0,74.8,0.17,0.3,0.1,56.3,55.3
2/15/2022 5:10,20.9,9.2,73.4,0,10,74.7,75.6,75.3,76.4,75.4,74.7,75.7,75.8,74.4,76.8,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.3,77.2,100,2813,296,0,1600,0,0,0,20.9,27,48.1,612,55.1,39.44,0,604,54.8,45.44,0,33.9,0,74.5,0.17,0.3,0.1,56.5,55.4
2/15/2022 5:15,20.7,9.2,73.2,0,10,74.7,75.6,75.2,76.4,75.4,74.7,75.7,75.6,74.3,76.8,100,100,100,100,100,100,100,100,100,100,72.3,10,11.9,73.5,76.5,100,2813,296,0,1625,5.4,5.8,5.8,20.7,27,48,606.4,54.2,36.88,0,613.6,54,44.48,0,33.9,0,74.2,0.17,0.3,0.1,56.7,55.4
2/15/2022 5:20,20.8,9.3,73,0,10,74.6,75.6,75.1,76.4,75.4,74.7,75.6,75.4,74.2,76.7,99,98.8,98.8,99,99,99,99,99,99,99,71.8,10,11.8,73,76,100,2816,297,0,1593,0,0,0,20.8,27,47.8,605,54,38.8,0,600,53.62,44,0,33.9,0,73.9,0.17,0.3,0.1,56.8,55.5
2/15/2022 5:25,20.8,9.3,72.8,0,10,74.5,75.5,75.1,76.4,75.4,74.7,75.5,75.2,74.1,76.7,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,71.4,10.1,11.9,72.5,75.5,100,2823,298,0,1605,0,0,0,20.8,27,47.9,612.8,55,38.8,0,612,54.9,46.08,0,33.8,0,73.6,0.17,0.3,0.1,57,55.5
2/15/2022 5:30,20.7,9.3,72.7,0,10,74.4,75.4,75,76.3,75.3,74.7,75.4,75,74,76.6,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,71,9.9,11.9,72.2,75.1,100,2808,295,0,1638,4.9,5.7,5.7,20.7,27,48.2,604.67,57.67,36.67,0,608,57.67,44.8,0,33.8,0,73.4,0.18,0.3,0.1,57.1,55.6
2/15/2022 5:35,20.8,9.4,72.5,0,10,74.3,75.4,74.9,76.3,75.3,74.7,75.2,74.8,73.9,76.4,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,70.7,9.8,12,71.9,74.6,100,2819,297,0,1605,0,0,0,20.8,27,48.2,606.4,57.8,39.44,0,603.2,57.6,44.8,0,33.8,0,73.2,0.17,0.3,0.1,57.3,55.8
2/15/2022 5:40,20.6,9.4,72.3,0,10,74.2,75.3,74.8,76.2,75.2,74.7,75.1,74.6,73.8,76.3,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,69.9,10.9,9.7,71.5,74.5,100,2831,301,0,1613,0,0,0,20.6,27,48,613.6,56.7,37.84,0,614.4,56.5,45.76,0,33.7,0,73.1,0.17,0.3,0.1,57.5,55.9
2/15/2022 5:45,20.5,9.4,72.2,0,10,74.1,75.2,74.8,76.1,75.1,74.7,75,74.4,73.7,76.2,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,67.2,11.7,4.5,70.3,74.9,100,2436.5,224,0,1607.5,5.3,5.8,5.8,20.5,27,47.8,600,55.62,36.4,0,611,55.38,43.6,0,33.7,0,72.9,0.17,0.3,0.1,57.6,56
2/15/2022 5:50,20.3,9.5,72,1.1,4,74,75.2,74.7,76.1,75.1,74.7,74.8,74.1,73.5,76.1,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,77.8,9.2,5.4,71.6,75.5,40,2436.5,224,0,0,0,0,0,20.3,27,47.8,605.6,67.2,39.44,25.12,598,73.75,44.8,31.13,33.7,0,72.8,0.17,0.3,0.1,57.8,56.1
2/15/2022 5:55,20.3,9.5,71.9,1.4,0,73.9,75.1,74.6,76,75,74.7,74.7,74,73.5,75.9,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,92.6,7,9.9,90.6,77.7,0,2864,307,0,1593,0,0,0,20.3,27,48,605.6,111.7,41.36,85.76,607,109.12,48.4,91.6,33.7,0,74,0.17,0.3,0.1,57.9,56.1
2/15/2022 6:00,20.3,9.6,72,0,0,73.8,75,74.6,75.9,74.9,74.7,74.6,73.9,73.3,75.8,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,96.9,8.4,10.8,95.5,85,0,3200,381,0,1612,5.5,5.8,5.8,20.3,27,48.4,610.67,115.08,40.13,100,611.33,110.42,47.73,100,33.7,0,76.5,0.17,0.3,0.1,58.1,56.2
2/15/2022 6:05,20.1,9.6,72.1,0,0,73.8,75,74.6,75.8,74.8,74.6,74.6,73.9,73.3,75.7,100,100,100,100,100,100,100,100,100,100,99.6,9,11.3,98.8,88.6,0,3372,422,0,1597,0,0,0,20.1,27,48,603.2,116.5,39.76,100,604,111.8,48,100,33.6,0,78,0.17,0.3,0.1,58.2,56.2
2/15/2022 6:10,20.2,9.6,72.4,0,0,73.8,75,74.6,75.8,74.8,74.6,74.6,74.1,73.3,75.7,100,100,100,100,100,100,100,100,100,100,101.4,9.5,11.6,100.9,91,0,3470,445,0,1619,0,0,0,20.2,27,48.3,611.2,117.5,40.4,100,610.4,113.3,48,100,33.6,0,79.1,0.17,0.3,0.1,58.4,56.3
2/15/2022 6:15,20.2,9.7,72.7,0,0,73.9,75,74.7,75.8,74.7,74.6,74.7,74.4,73.3,75.7,100,100,100,100,100,100,100,100,100,100,102.8,9.7,11.7,102.4,92.6,0,3521.5,460,0,1608,5.7,6,6,20.2,27,48.1,606,117.88,40.4,100,608,113.5,48,100,33.5,0,79.9,0.17,0.3,0.1,58.5,56.3
2/15/2022 6:20,20,9.6,72.9,0,0,74,75,74.7,75.8,74.8,74.6,74.8,74.6,73.4,75.7,100,100,100,100,100,100,100,100,100,100,103.7,9.6,11.7,103.5,93.8,0,3521.5,460,0,1608,0,0,0,20,27,47.9,608.67,117.58,40.4,99.47,609.33,113,48,99.4,33.4,0,80.6,0.17,0.3,0.1,58.6,56.5
2/15/2022 6:25,20,9.5,73.2,0,0,74.1,75.1,74.8,75.8,74.8,74.5,75,75,73.5,75.8,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,104.4,9.7,11.7,104.3,94.7,0,3522,460,0,1601,0,0,0,20,27,47.9,609.6,117,41.36,86.32,610.4,111.9,49.28,87.6,33.4,0,81.1,0.17,0.3,0.1,58.7,56.5
2/15/2022 6:30,20,9.4,73.5,0,0,74.2,75.2,74.9,75.9,74.9,74.5,75.1,75.3,73.6,75.9,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,105.1,9.4,11.8,105,95.5,0,3522,460,0,1624,5.6,5.9,5.9,20,27,48.1,614.4,113.7,38.8,54,612,108.2,47.04,55.04,33.4,0,81.5,0.17,0.3,0.1,58.9,56.6
2/15/2022 6:35,20,9.4,73.7,0,0,74.3,75.3,75,76,75,74.5,75.3,75.6,73.7,76.1,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,106,11.1,10.7,105.5,95.9,0,3521,460,0,1607,0,0,0,20,27,48,609,88.75,37.2,12.7,614,82.62,45.2,11.8,33.3,0,81,0.17,0.3,0.1,59,56.6
2/15/2022 6:40,19.9,9.2,73.9,0,4.5,74.5,75.4,75.2,76.1,75.1,74.5,75.5,75.9,73.9,76.3,62.2,64.6,64.6,62.2,62.2,62.2,62.2,62.2,62.2,62.2,97.8,12.7,9.5,101.6,94.7,35.4,3090,354,0,1621,0,0,0,19.9,27,47.8,605.33,57.42,36.93,0,604,55.92,43.73,0,33.3,0,79,0.16,0.3,0.1,59.1,56.7
2/15/2022 6:45,19.9,8.9,74.1,0,10,74.6,75.5,75.3,76.2,75.2,74.6,75.6,76.1,74.1,76.4,85.8,88.1,88.1,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,10.4,12,89.1,90.9,98.8,2893.5,313,0,1722,5.2,5.9,5.9,19.9,27,48.1,555,55.75,40,0,529,55.25,47.5,0,33.4,0,77.4,0.17,0.2,0.1,59.2,56.7
2/15/2022 6:50,23.7,9,74,0,10,74.7,75.6,75.4,76.2,75.2,74.6,75.8,76.3,74.2,76.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,80.9,10.3,12,83.5,85.9,100,2850,303,0,1552,0,0,0,23.7,27,66.1,660,59.3,37.68,0,659.2,58.6,46,0,33.2,0,76.5,0.25,0.3,0.1,59.3,56.7
2/15/2022 6:55,26.9,9,74,0,10,74.8,75.6,75.4,76.3,75.3,74.7,75.9,76.3,74.4,76.7,100,100,100,100,100,100,100,100,100,100,77.7,10.1,12,79.8,82.5,100,2832,300,0,0,0,0,0,26.9,27,69.3,597.6,62.8,38.4,0,595.2,62.8,44.8,0,33.4,0,75.9,0.21,0.3,0.2,59.4,57.2
2/15/2022 7:00,26.7,9.2,73.8,0,10,74.9,75.7,75.5,76.4,75.4,74.7,75.9,76.3,74.4,76.8,100,100,100,100,100,100,100,100,100,100,75.7,10,11.9,77.5,80.4,100,2832,300,0,1606,3.7,4.6,4.6,26.7,27,67.2,613.6,64.5,39.36,0,613.6,64.5,46.4,0,33.3,0,75.7,0.21,0.3,1.9,56.7,67.5
2/15/2022 7:05,24.6,9.3,73.7,0,10,74.9,75.7,75.4,76.5,75.5,74.7,75.9,76.1,74.4,76.9,100,100,100,100,100,100,100,100,100,100,74.2,10,11.9,75.8,78.8,100,2827,299,0,1598,0,0,0,24.6,27,63.2,612,62.58,36.8,0,608.67,62.5,43.2,0,33.2,0,75.6,0.19,0.3,2.4,51.7,63.3
2/15/2022 7:10,22.8,9.2,73.7,0,10,74.9,75.7,75.4,76.5,75.5,74.8,75.8,75.9,74.4,76.9,100,100,100,100,100,100,100,100,100,100,73.2,10,11.9,74.7,77.6,100,2821,298,0,1587,0,0,0,22.8,27,57.8,600,59.5,37.44,0,608,59,43.2,0,33.1,0,75.3,0.18,0.3,2.4,50,58.8
2/15/2022 7:15,21.5,9.2,73.6,0,10,74.8,75.7,75.3,76.5,75.5,74.8,75.7,75.8,74.4,76.9,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74,76.9,100,2826,299,0,1573,5.3,5.5,5.5,21.5,27,52.4,616,57.3,38.72,0,604.8,57,44.8,0,33.1,0,75.1,0.17,0.3,2.3,49.6,55.5
2/15/2022 7:20,20.7,9.1,73.5,0,10,74.7,75.7,75.3,76.5,75.5,74.8,75.7,75.5,74.3,76.8,100,100,100,100,100,100,100,100,100,100,72.1,10,11.9,73.4,76.3,100,2817,297,0,1571,0,0,0,20.7,27,47.2,604.8,55.6,36.16,0,611.2,55.2,44.8,0,33,0,74.7,0.16,0.3,2.3,49.4,52.2
2/15/2022 7:25,20.1,9.1,73.4,0,10,74.7,75.6,75.2,76.5,75.5,74.9,75.6,75.3,74.2,76.7,100,100,100,100,100,100,100,100,100,100,71.6,10,11.8,72.8,75.7,100,2815,295,0,1557,0,0,0,20.1,27,44.9,607.2,54.2,39.04,0,604,53.8,45.44,0,33,0,74.4,0.16,0.3,0.2,49.7,50.8
2/15/2022 7:30,19.9,9.1,73.2,0,10,74.6,75.6,75.1,76.5,75.4,74.9,75.5,75.1,74.1,76.6,100,100,100,100,100,100,100,100,100,100,71.2,10,11.8,72.4,75.3,100,2812.5,296,0,1611.5,5.1,6,6,19.9,27,46.7,611,53.5,37.6,0,609,53.5,46.4,0,32.9,0,74.2,0.17,0.3,0.1,50.1,51.1
2/15/2022 7:35,20,9.1,73.1,0,10,74.5,75.5,75,76.4,75.4,74.9,75.3,74.9,74,76.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70.8,10,11.8,72,74.9,100,2815,296,0,0,0,0,0,20,27,47.7,604.8,54.6,36.48,0,609.6,54.5,44.48,0,32.9,0,74,0.17,0.3,0.1,50.4,51.2
2/15/2022 7:40,20.2,9.2,72.9,0,10,74.4,75.4,75,76.3,75.3,74.9,75.2,74.7,74,76.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,70.5,10.1,11.9,71.7,74.5,100,2823,297,0,1617,0,0,0,20.2,27,47.7,609.6,57.6,38.72,0,605.6,57.5,44.16,0,32.7,0,73.9,0.17,0.3,0.1,50.8,52.4
2/15/2022 7:45,20.2,9.3,72.8,0,10,74.3,75.3,74.9,76.2,75.2,74.9,75.1,74.5,73.8,76.3,92,92,92,92,92,92,92,92,92,92,70.2,10,11.9,71.4,74.2,100,2823,297,0,0,4.9,5.9,5.9,20.2,27,47.9,612,57.5,37.07,0,616.67,57.33,46.13,0,32.8,0,73.8,0.18,0.3,0.1,51,54.7
2/15/2022 7:50,20.1,9.3,72.6,0,10,74.1,75.3,74.8,76.2,75.2,74.9,75,74.3,73.7,76.1,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,69.9,9.9,12,71.1,73.9,100,2823,298,0,1611,0,0,0,20.1,27,47.8,602.4,56.6,37.12,0,607.2,56.2,43.2,0,32.8,0,73.7,0.17,0.3,0.1,51.2,53.9
2/15/2022 7:55,20.2,9.3,72.6,0,10,74,75.2,74.8,76.1,75.1,74.8,74.8,74.1,73.5,76,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,69.8,9.9,12,70.9,73.6,100,2845,303,0,1603,0,0,0,20.2,27,47.9,612.8,55.4,38.72,0,604,55.2,44.8,0,33,0,73.7,0.17,0.3,0.1,51.5,53.1
2/15/2022 8:00,20.3,9.4,72.4,0,10,73.9,75.1,74.7,76,75,74.8,74.7,73.9,73.4,75.9,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,69.3,10.8,10.4,70.6,73.5,100,2703.5,275,0,1620,5,5.7,5.7,20.3,27,48.3,610,54.88,36.4,0,613,54.5,45.2,0,33.3,0,73.6,0.17,0.3,0.1,51.7,53.2
2/15/2022 8:05,22.6,9.5,72.3,0,10,73.8,75,74.6,75.9,74.9,74.7,74.5,73.7,73.3,75.7,45.4,43.6,43.6,43.6,45.4,45.4,45.4,45.4,45.4,45.4,66.9,11.6,4.8,69.7,73.9,100,2703.5,275,0,886,0,0,0,22.6,27,60.1,484.67,55.17,78.47,0,474.67,54.67,82.2,0,33.7,0,73.5,0.17,0.1,0.1,52.1,53.4
2/15/2022 8:10,26.3,9.7,72.1,0,10,73.7,74.9,74.5,75.8,74.8,74.7,74.4,73.5,73.2,75.6,35,35,35,35,35,35,35,35,35,35,63.2,10.9,2.8,67.6,74.5,100,2347,208,0,1684,0,0,0,26.3,27,67.4,720.8,57.3,60.48,0,716.8,57.2,72.72,0,34.3,0,73.4,0.27,0.3,0.1,52.4,53.5
2/15/2022 8:15,26.9,9.8,72,1.7,0,73.6,74.8,74.4,75.7,74.7,74.7,74.3,73.4,73.1,75.4,55.9,61.1,61.1,61.1,61.1,61.1,61.1,55.9,55.9,55.9,83,8,6.3,71.3,75.2,20,2264,194,0,1769,3.6,4.2,4.2,26.9,27,65.7,598.4,83.3,36.8,39.6,610.4,84.1,42.72,40.56,34.9,0,73.3,0.2,0.3,0.1,52.7,53.7
2/15/2022 8:20,25.7,9.9,72,0.4,0,73.5,74.7,74.4,75.6,74.6,74.6,74.2,73.2,73,75.3,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,92.2,6.8,10,90.3,77.1,0,2855,303,0,1576,0,0,0,25.7,27,63,607,117.12,42.8,93.3,605,113.88,49.6,93.1,35.4,0,75.2,0.2,0.3,0.1,52.9,54.9
2/15/2022 8:25,24.4,9.9,72.1,0,0,73.4,74.7,74.3,75.6,74.6,74.6,74.1,73.1,72.9,75.2,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,96.5,8.3,10.8,95.1,84.4,0,3281,400.5,0,1634,0,0,0,24.4,27,60.3,616,117.8,40.16,100,612,113.6,48.48,100,36,0,77.2,0.19,0.3,0.9,52.6,62.3
2/15/2022 8:30,23,9.9,72.3,0,0,73.4,74.6,74.3,75.5,74.5,74.5,74.1,73.2,72.9,75.1,100,100,100,100,100,100,100,100,100,100,99.2,9.1,11.3,98.4,88,0,3464,445,0,1603.5,5.3,5.4,5.4,23,27,55.8,606.4,118.5,39.2,100,604.8,114.3,46.24,100,36.8,0,78.7,0.17,0.3,1.7,51.2,59.7
2/15/2022 8:35,22.1,9.9,72.6,0,0,73.4,74.6,74.3,75.5,74.5,74.5,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,101.1,9.5,11.6,100.5,90.6,0,3464,445,0,0,0,0,0,22.1,27,50.3,604,118.17,41.07,100,606,113.67,48.8,100,37.7,0,79.9,0.16,0.3,1.7,50.1,55.3
2/15/2022 8:40,21.6,9.9,73,0,0,73.5,74.7,74.4,75.5,74.5,74.5,74.2,73.7,72.9,75.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,102.4,9.7,11.7,102,92.1,0,3520,454,0,1594,0,0,0,21.6,27,45.6,613.6,117.3,41.44,95.36,602.4,112.8,48.8,95.6,38.7,0,80.8,0.16,0.3,0.7,49.9,52.1
2/15/2022 8:45,21.6,9.8,73.4,0,0,73.6,74.7,74.5,75.4,74.5,74.4,74.4,74.1,73,75.2,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,103.3,9.6,11.7,103.1,93.2,0,3522,460,0,1607.5,5.3,6.6,6.6,21.6,27,45.6,611,116,40.8,72.5,612,110.5,49.6,72.3,39.6,0,81.4,0.17,0.3,0.1,50.2,52.1
2/15/2022 8:50,21.8,9.6,73.7,0,0,73.7,74.8,74.6,75.5,74.5,74.4,74.5,74.4,73.1,75.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,104.1,9.8,11.6,103.9,94.1,0,3270,383,0,0,0,0,0,21.8,27,47.2,611.2,107.5,39.2,33.44,611.2,100,46.24,33.52,40.4,0,81.6,0.17,0.3,0,50.5,52.3
2/15/2022 8:55,22.2,9.5,74.1,0,4.5,73.9,74.9,74.7,75.6,74.6,74.4,74.7,74.8,73.3,75.4,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,95.4,12.9,10.4,99.8,93.8,45.3,3270,383,0,1630,0,0,0,22.2,27,47.8,610.4,67.4,37.6,0,611.2,63.9,44.32,0,41.8,0,80.5,0.17,0.3,0.4,50.7,55.9
2/15/2022 9:00,22.6,9.4,74.2,0,10,74,75,74.8,75.6,74.7,74.4,74.9,75.1,73.4,75.6,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,84.5,10.9,12,87.7,89.3,100,3008,337,0,1615,5.4,6.2,6.2,22.6,27,47.6,600.67,58.42,38.13,0,607.33,57.83,44,0,43.1,0,78.6,0.17,0.3,0.7,50.6,54.6
2/15/2022 9:05,23,9.2,74.3,0,10,74.1,75.1,74.9,75.7,74.8,74.4,75.1,75.3,73.6,75.7,100,100,100,100,100,100,100,100,100,100,79.4,10.5,12,81.8,84,100,2907,316,0,1621,0,0,0,23,27,48.1,615,56.62,38.8,0,611,56,44,0,44.5,0,77.4,0.17,0.3,0.7,50.4,52.7
2/15/2022 9:10,23.8,9.3,74.3,0,10,74.2,75.2,75,75.8,74.9,74.4,75.2,75.3,73.7,75.8,100,100,100,100,100,100,100,100,100,100,76.3,10.2,12,78.2,80.7,100,2859,306,0,1598,0,0,0,23.8,27,51.7,518.67,55.67,51.67,0,505.33,55.17,58.2,0,46.1,0,76.8,0.15,0.2,0.3,50.4,51.9
2/15/2022 9:15,27.6,9.4,74.2,0,10,74.3,75.2,75,75.9,74.9,74.4,75.2,75.3,73.8,75.9,100,100,100,100,100,100,100,100,100,100,74.4,10.1,12,76.1,78.8,100,2853,304,0,953,2.7,4.4,4.4,27.6,27,67.4,616,56.75,91.7,0,579,55.75,94.9,0,47.4,0,76.5,0.22,0.2,0.1,50.6,52
2/15/2022 9:20,29.8,9.6,74,0,10,74.3,75.2,75,75.9,75,74.5,75.2,75.1,73.8,76,100,100,100,100,100,100,100,100,100,100,73.3,10.1,11.9,74.7,77.5,100,2829,299,0,1836,0,0,0,29.8,27,69.6,691.33,59.75,48.6,0,698,59.5,60.27,0,48.6,0,76,0.26,0.3,0.1,50.9,52.2
2/15/2022 9:25,30.3,9.7,73.9,0,10,74.3,75.2,74.9,76,75,74.5,75.2,75,73.8,76,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.8,76.5,100,2817,297,0,1631.5,0,0,0,30.3,27,67.1,593,63.12,37.2,0,594,63,43.2,0,49.8,0,75.7,0.19,0.3,0.1,51.2,53.6
2/15/2022 9:30,29.5,9.8,73.8,0,10,74.2,75.2,74.9,76,75,74.5,75.2,74.9,73.8,76,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73,75.8,100,2818,296,0,1626,4.4,4.9,4.9,29.5,27,63.9,611.2,63.8,40.08,0,615.2,63.6,46.56,0,51.2,0,75.7,0.19,0.3,1.4,51,64.7
2/15/2022 9:35,28.6,9.8,73.8,0,10,74.2,75.2,74.8,76,75,74.5,75.1,74.7,73.7,75.9,100,100,100,100,100,100,100,100,100,100,71.3,10.1,11.9,72.5,75.2,100,2808,295,0,1602,0,0,0,28.6,27,59.9,612.8,61.9,37.2,0,612.8,61.7,44,0,52.7,0,75.6,0.18,0.3,1.7,50,61.5
2/15/2022 9:40,28.1,9.9,73.7,0,10,74.1,75.1,74.8,76,75,74.5,75.1,74.5,73.7,75.9,100,100,100,100,100,100,100,100,100,100,70.7,10,11.8,72,74.7,100,2808,295,0,0,0,0,0,28.1,27,54.8,601.33,59.5,38.8,0,601.33,59,44.27,0,54.4,0,75.6,0.16,0.3,1.7,49.6,57.6
2/15/2022 9:45,27.8,9.9,73.7,0,10,74,75.1,74.7,75.9,75,74.5,75,74.3,73.6,75.8,100,100,100,100,100,100,100,100,100,100,70.4,10,11.8,71.7,74.3,100,2820,298,0,1600,5.8,6,6,27.8,27,50.7,614.4,57.3,38.48,0,616.8,57,45.92,0,55.8,0,75.5,0.16,0.3,1.6,49.5,54.3
2/15/2022 9:50,27.9,9.9,73.7,0,10,74,75,74.7,75.9,74.9,74.6,74.9,74.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,70.2,9.9,11.8,71.4,74,100,2813,296,0,1606,0,0,0,27.9,27,47.8,602.4,55.5,36.8,0,612.8,55.2,44,0,57.1,0,75.4,0.15,0.3,1.4,49.4,52
2/15/2022 9:55,28,10.1,73.6,0,10,73.8,75,74.6,75.8,74.9,74.5,74.8,74,73.5,75.6,100,100,100,100,100,100,100,100,100,100,70,10,11.9,71.2,73.7,100,2807,297,0,1578,0,0,0,28,27,45.2,605.6,54.4,39.33,0,600,53.9,45.6,0,58.5,0,75.3,0.15,0.3,0.1,49.8,51.5
2/15/2022 10:00,28.7,10.2,73.5,0,10,73.7,74.9,74.5,75.8,74.9,74.5,74.6,73.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71,73.5,100,2816.5,297.5,0,1624,5.8,6.5,6.5,28.7,27,46.9,615,54.62,39.6,0,612,54.12,46.4,0,60,0,75.2,0.16,0.3,0.1,50.2,51.8
2/15/2022 10:05,29.4,10.3,73.4,0,10,73.7,74.8,74.5,75.7,74.8,74.5,74.6,73.7,73.3,75.4,100,100,100,100,100,100,100,100,100,100,69.7,10,11.8,70.8,73.2,100,2816.5,297.5,0,0,0,0,0,29.4,27,47.5,610.4,57,37.2,0,614.4,56.9,44,0,61.6,0,75.1,0.16,0.3,0.1,50.5,53.2
2/15/2022 10:10,29.9,10.4,73.3,0,10,73.5,74.7,74.4,75.6,74.7,74.5,74.4,73.5,73.2,75.3,100,100,100,100,100,100,100,100,100,100,69.5,10,11.8,70.6,73,100,2814,296,0,1604,0,0,0,29.9,27,47.6,602.67,57.25,38,0,600.67,56.92,44,0,63.1,0,75,0.15,0.3,0.1,50.7,55
2/15/2022 10:15,30.4,10.5,73.2,0,10,73.5,74.7,74.3,75.6,74.6,74.5,74.3,73.4,73.1,75.2,100,100,100,100,100,100,100,100,100,100,69.4,10,11.9,70.5,72.9,100,2820,297.5,0,1611.5,5.6,6.4,6.4,30.4,27,48.1,615,56.25,39.2,0,617,56,46.4,0,64.5,0,75,0.16,0.3,0.1,50.9,53.2
2/15/2022 10:20,30.8,10.6,73.1,0,10,73.4,74.6,74.3,75.5,74.6,74.4,74.2,73.2,73,75,100,100,100,100,100,100,100,100,100,100,69.4,10,11.8,70.5,72.7,100,2820,297.5,0,0,0,0,0,30.8,27,48,608.8,55.3,37.2,0,608.8,55.2,44,0,65.8,0,75,0.15,0.3,0.1,51,52.4
2/15/2022 10:25,31.3,10.7,73,0,10,73.3,74.5,74.2,75.4,74.5,74.4,74.1,73.1,72.9,75,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,69.3,10,11.8,70.4,72.6,100,2811,296,0,1604,0,0,0,31.3,27,47.9,605.33,54.5,37.2,0,607.33,54.33,44,0,67.1,0,74.9,0.15,0.3,0.1,51.2,52.7
2/15/2022 10:30,31.9,10.8,72.9,0,10,73.1,74.4,74.1,75.4,74.4,74.4,74,73,72.8,74.8,97,97,97,97,97,97,97,97,97,97,69.3,10,11.8,70.4,72.5,100,2819,297,0,1600,5.6,6.7,6.7,31.9,27,48.1,608,53.8,37.2,0,607.2,53.6,44,0,68.5,0,74.8,0.15,0.3,0.1,51.5,52.9
2/15/2022 10:35,32.4,10.9,72.8,0,10,73,74.4,74,75.3,74.4,74.3,73.9,72.9,72.8,74.7,93.3,92.2,92.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,69.3,10,11.8,70.3,72.3,100,2810,295,0,1607,0,0,0,32.4,27,48.2,606.4,55.6,38.16,0,606.4,55.6,45.44,0,70,0,74.8,0.15,0.3,0.1,51.8,53.1
2/15/2022 10:40,33.1,11.1,72.7,0,10,73,74.3,74,75.2,74.3,74.3,73.8,72.8,72.7,74.6,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,69.3,9.9,12,70.3,72.2,100,2805,295,0,1612,0,0,0,33.1,27,48,608,57.8,38.8,0,609.6,57.8,44.32,0,71.1,0,74.7,0.15,0.3,0.1,52.2,53.4
2/15/2022 10:45,33.4,11.2,72.6,0,10,72.9,74.2,73.9,75.1,74.2,74.2,73.7,72.7,72.6,74.5,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,69.2,9.8,12,70.3,72.1,100,2850.5,304,0,1612,5.9,6.9,6.9,33.4,27,47.9,605,57.5,38.8,0,607,57.38,45.6,0,71.9,0,74.7,0.15,0.3,0.1,52.4,54.1
2/15/2022 10:50,33.7,11.1,72.7,0,10,72.8,74.1,73.9,75.1,74.2,74.2,73.6,72.6,72.5,74.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,69.1,10,12,70.2,72,100,2850.5,304,0,0,0,0,0,33.7,27,48,610,56.42,38.8,0,606.67,56.25,45.6,0,73,0,74.7,0.15,0.3,0.1,52.4,54.3
2/15/2022 10:55,34,11.2,72.6,0,10,72.7,74,73.8,75,74.1,74.1,73.5,72.5,72.5,74.3,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,68.9,10.7,10.6,70.1,72,100,2848,304,0,1614,0,0,0,34,27,48.1,608,55.25,38.8,0,612,55.12,45.6,0,74.4,0,74.7,0.15,0.3,0.1,52.5,54.2
2/15/2022 11:00,34.3,11.2,72.5,0,10,72.6,74,73.7,74.9,74,74.1,73.4,72.3,72.4,74.2,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,67.7,11.5,6.8,69.6,72.3,100,2650,265,0,1606,6.3,6.9,6.9,34.3,27,48.2,608.8,54.2,38.8,0,612,54.33,45.6,0,75.5,0,74.7,0.15,0.3,0.1,52.8,54.2
2/15/2022 11:05,34.4,11.3,72.4,0,10,72.5,73.9,73.7,74.8,74,74.1,73.3,72.3,72.3,74.1,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,65.3,11.1,3.5,68.3,72.7,100,2415,220,0,1602,0,0,0,34.4,27,47.7,608,53.9,38.8,0,608,53.7,45.6,0,76.7,0,74.7,0.15,0.3,0.1,53.1,54.3
2/15/2022 11:10,34.8,11.3,72.3,0,10,72.5,73.8,73.6,74.7,73.9,74,73.2,72.2,72.2,74,35,35,35,35,35,35,35,35,35,35,63.1,10.6,2.7,66.7,73.1,100,2278,196,0,1607,0,0,0,34.8,27,47.8,608,56.1,38.8,0,608.8,56.1,45.6,0,77.8,0,74.7,0.15,0.3,0.1,53.3,54.4
2/15/2022 11:15,35.2,11.5,72.3,0,10,72.4,73.7,73.6,74.7,73.8,74,73.2,72.1,72.2,73.9,35,35,35,35,35,35,35,35,35,35,63,10.2,2.7,65.4,73.4,100,2231.5,188.5,0,1618,5.8,6.9,6.9,35.2,27,48.2,605,58,38.8,0,613,58,45.6,0,79,0,74.6,0.15,0.3,0.1,53.6,54.4
2/15/2022 11:20,35.4,11.6,72.3,0,10,72.3,73.7,73.5,74.6,73.8,73.9,73.1,72,72.1,73.8,35,35,35,35,35,35,35,35,35,35,62.9,10.1,2.7,65,73.5,100,2206,184,0,0,0,0,0,35.4,27,48.1,609,57.25,38.8,0,613.6,57.4,43.68,0,80.2,0,74.7,0.15,0.3,0.1,53.9,54.6
2/15/2022 11:25,35.6,11.6,72.2,0,10,72.2,73.6,73.5,74.5,73.7,73.9,73,71.9,72.1,73.7,35,35,35,35,35,35,35,35,35,35,62.9,10,2.7,65,73.4,100,2206,184,0,1592,0,0,0,35.6,27,47.8,606.67,56,38.8,0,598.67,56,45.87,0,81.5,0,74.7,0.14,0.3,0.1,54.1,54.7
2/15/2022 11:30,35.9,11.7,72.1,0,10,72.2,73.6,73.4,74.5,73.6,73.8,73,71.8,72,73.7,35,35,35,35,35,35,35,35,35,35,62.8,10,2.7,64.9,73.3,100,2195,182.5,0,1610.5,5.8,7,7,35.9,27,48.2,606,55.12,38.8,0,617,55,48,0,82.7,0,74.7,0.15,0.3,0.1,54.4,54.9
2/15/2022 11:35,36.1,11.7,72.1,0,10,72.1,73.5,73.4,74.4,73.6,73.8,72.9,71.7,71.9,73.6,35,35,35,35,35,35,35,35,35,35,62.7,10,2.7,64.7,73.2,100,2195,182.5,0,0,0,0,0,36.1,27,48.3,610,54.17,38.8,0,606.67,54,45.27,0,83.7,0,74.7,0.15,0.3,0.1,54.6,55
2/15/2022 11:40,36.6,11.8,72.1,0.7,5,72,73.4,73.4,74.4,73.6,73.7,72.9,71.6,71.9,73.5,43.9,46.2,46.2,43.9,43.9,43.9,43.9,43.9,43.9,43.9,67.6,9.2,3.6,64.7,73.2,60,2194,182,0,1592,0,0,0,36.6,27,48.1,604,58.9,38.8,15.04,602.4,61.2,47.2,15.6,84.7,0,74.7,0.14,0.3,0.1,54.8,55
2/15/2022 11:45,36.8,11.8,72,3.5,0,71.9,73.4,73.3,74.3,73.5,73.7,72.8,71.5,71.9,73.4,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,90.6,6.5,8.8,83.5,72.5,0,2527,241,0,1588,6.1,7.4,7.4,36.8,27,47.7,598.67,106.67,41.47,68.27,600,106.12,50,73.7,85.5,0,75,0.15,0.3,0.1,55.1,55.1
2/15/2022 11:50,36.8,11.9,72.1,0.1,0,71.9,73.3,73.3,74.3,73.5,73.7,72.7,71.5,71.9,73.3,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,93.4,7.6,10.5,91.3,80.4,0,3086,355,0,1619,0,0,0,36.8,27,48.1,614,115.75,41.73,100,611.33,111.67,51.2,100,86.7,0,77,0.15,0.3,0.1,55.3,55.2
2/15/2022 11:55,37.2,12.1,72.4,0,0,71.9,73.3,73.3,74.2,73.4,73.6,72.8,71.6,71.8,73.3,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,96.7,8.7,11.1,95.6,84.7,0,3295,403,0,1622,0,0,0,37.2,27,48.1,602.4,117.4,39.44,100,605.6,113,48.16,100,87.8,0,78.9,0.14,0.3,0.1,55.5,55.3
2/15/2022 12:00,37.4,12.2,72.9,0,0,71.9,73.3,73.3,74.2,73.4,73.6,72.9,71.8,71.8,73.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,98.7,9.2,11.4,98.2,87.5,0,3426,435,0,1587,6.1,7.6,7.6,37.4,27,47.7,604,116.75,42.4,99.4,609,112,50.4,99.6,88.7,0,80.1,0.14,0.3,0.1,55.7,55.5
2/15/2022 12:05,37.4,12,73.4,0,0,72,73.4,73.4,74.2,73.4,73.5,73,72.2,72,73.3,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,99.8,9.3,11.8,99.4,89.4,0,3503,452,0,1608,0,0,0,37.4,27,47.9,614,113.83,41.2,70.67,610,108.83,51.2,71.07,89.8,0,81.1,0.15,0.3,0.1,55.9,55.5
2/15/2022 12:10,37.5,11.9,73.9,0,1.9,72.2,73.4,73.5,74.3,73.4,73.5,73.2,72.6,72.1,73.4,62.7,64.4,64.4,64.4,62.7,62.7,62.7,62.7,62.7,62.7,97.4,12.2,10.8,99.6,90.1,8.6,3522,460,0,1618,0,0,0,37.5,27,48.3,612.8,89.9,38.48,13.36,612.8,83.9,47.2,13.04,91.1,0,81.3,0.14,0.3,0.1,56.2,55.6
2/15/2022 12:15,37.8,11.6,74.4,0,9.1,72.3,73.5,73.6,74.3,73.5,73.5,73.4,73,72.3,73.6,85.9,89.1,89.1,89.1,85.9,85.9,85.9,85.9,85.9,85.9,85,11.3,12,88.6,89,82.9,3021.5,337.5,0,1610.5,6.6,7.4,7.4,37.8,27,48,608,59.12,37.2,0,606,57.5,45.2,0,92,0,80.2,0.14,0.3,0.1,56.4,55.7
2/15/2022 12:20,38.1,11.5,74.6,0,10,72.4,73.6,73.7,74.4,73.6,73.5,73.6,73.4,72.5,73.8,100,100,100,100,100,100,100,100,100,100,78.7,10.7,12,81.4,82.9,100,3021.5,337.5,0,0,0,0,0,38.1,27,47.9,604.67,58.5,38.27,0,607.33,58.33,47.2,0,93.1,0,79.3,0.15,0.3,0.1,56.6,55.8
2/15/2022 12:25,38.2,11.5,74.7,0,10,72.6,73.7,73.9,74.5,73.7,73.5,73.8,73.6,72.7,73.9,100,100,100,100,100,100,100,100,100,100,75,10.4,12,77.3,79.3,100,2890,312,0,1620,0,0,0,38.2,27,48.3,615.2,57.9,39.12,0,613.6,57.6,45.92,0,94.3,0,78.6,0.15,0.3,0.1,56.8,55.9
2/15/2022 12:30,38.9,11.5,74.7,0,10,72.6,73.8,73.9,74.6,73.8,73.5,73.8,73.6,72.8,74.1,100,100,100,100,100,100,100,100,100,100,73.1,10.2,12,75.1,77.2,100,2853,304,0,1607,6.3,7.6,7.6,38.9,27,60.6,616,56.9,39.84,0,596,56.6,49.52,0,95.3,0,78.2,0.23,0.3,0.1,57,56
2/15/2022 12:35,41.2,11.5,74.6,0,10,72.7,73.8,73.9,74.6,73.8,73.5,73.9,73.7,72.9,74.2,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.5,75.7,100,2832,298.5,0,1618,0,0,0,41.2,27,71.1,591,58.62,38,0,588,58.25,44,0,95.7,0,78,0.21,0.3,0.1,57.1,56.1
2/15/2022 12:40,42.9,11.7,74.5,0,10,72.7,73.8,73.9,74.6,73.9,73.5,73.9,73.6,72.9,74.2,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.4,74.6,100,2822,296,0,1649,0,0,0,42.9,27,71.3,615.2,62.2,40.32,0,613.6,62.2,48.48,0,96.1,0,77.9,0.21,0.3,0.1,57.3,56.2
2/15/2022 12:45,43.1,11.7,74.6,0,10,72.7,73.8,73.9,74.7,73.9,73.5,73.9,73.5,72.9,74.3,100,100,100,100,100,100,100,100,100,100,70.3,10,11.8,71.7,73.9,100,2822,296,0,0,4,4.7,4.7,43.1,27,69.8,604.8,64.4,37.76,0,610.4,64.4,45.92,0,96.5,0,77.8,0.19,0.3,1.6,55.9,66.5
2/15/2022 12:50,42.5,11.7,74.6,0,10,72.7,73.8,73.8,74.7,73.9,73.6,73.9,73.4,72.9,74.3,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71.1,73.3,100,2812.5,298,0,1617,0,0,0,42.5,27,67.4,608,63.3,39.68,0,603.2,63.2,45.6,0,97.1,0,77.8,0.18,0.3,2.3,52.3,65.4
2/15/2022 12:55,41.6,11.8,74.6,0,10,72.7,73.8,73.8,74.7,74,73.6,73.9,73.3,72.9,74.3,100,100,100,100,100,100,100,100,100,100,69.4,9.9,11.8,70.7,72.9,100,2817,297,0,1618,0,0,0,41.6,27,64.3,608,60.8,40,0,610.4,60.6,47.84,0,98,0,77.9,0.17,0.3,2.4,50.9,62.2
2/15/2022 13:00,41.1,11.8,74.6,0,10,72.6,73.8,73.8,74.7,74,73.6,73.8,73.2,72.9,74.2,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.3,72.5,100,2817,297,0,0,5.6,5.6,5.6,41.1,27,61.2,611.2,58.9,39.04,0,612,58.6,46.24,0,99.1,0,77.8,0.16,0.3,2.3,50.4,60.1
2/15/2022 13:05,40.9,11.8,74.6,0,10,72.6,73.7,73.7,74.7,74,73.6,73.8,73.1,72.9,74.2,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70,72.1,100,2822,298,0,1614,0,0,0,40.9,27,57.8,605.33,57.5,37.87,0,610,57.33,45.6,0,100.6,0,77.8,0.15,0.3,2.3,50.3,58
2/15/2022 13:10,40.8,12,74.6,0,10,72.5,73.7,73.6,74.6,73.9,73.6,73.7,73,72.8,74.2,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,69.7,71.8,100,2816,298,0,1597,0,0,0,40.8,27,55.1,607.2,56.6,39.68,0,603.2,56.3,45.6,0,102,0,77.7,0.14,0.3,2.3,50.2,55.9
