Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/15/2022 13:15,40.7,12.1,74.6,0,10,72.4,73.6,73.6,74.6,73.9,73.6,73.7,72.9,72.8,74.1,100,100,100,100,100,100,100,100,100,100,68.3,9.9,11.9,69.5,71.6,100,2813,296,0,1604,6.4,6.9,6.9,40.7,27,53.1,608,55.5,40,0,606.4,55.3,45.6,0,102.8,0,77.7,0.14,0.3,2.3,50.1,54.3
2/15/2022 13:20,40.8,12.2,74.4,0,10,72.4,73.6,73.6,74.5,73.9,73.6,73.6,72.8,72.7,74,100,100,100,100,100,100,100,100,100,100,68.2,10,11.9,69.4,71.5,100,2808,295,0,1600,0,0,0,40.8,27,51.5,609.6,55,40,0,606.4,54.8,45.92,0,103.4,0,77.6,0.14,0.3,2.2,50.1,53.1
2/15/2022 13:25,40.7,12.4,74.3,0,10,72.3,73.5,73.5,74.5,73.8,73.5,73.5,72.7,72.7,74,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.2,71.3,100,2814,297,0,1604,0,0,0,40.7,27,49.8,613.6,54,39.04,0,608.8,53.9,46.56,0,104.6,0,77.6,0.14,0.3,2.3,50.2,51.8
2/15/2022 13:30,40.3,12.4,74.3,0,10,72.2,73.5,73.4,74.4,73.8,73.5,73.4,72.6,72.6,73.9,100,100,100,100,100,100,100,100,100,100,68,9.9,11.9,69.1,71.1,100,2811,297,0,1604,6.7,8,8,40.3,27,48.3,605.6,53.6,37.44,0,609.6,53.5,45.28,0,105.8,0,77.5,0.14,0.3,0.1,50.5,50.9
2/15/2022 13:35,40.3,12.5,74.2,0,10,72.2,73.4,73.4,74.4,73.8,73.5,73.4,72.5,72.6,73.8,100,100,100,100,100,100,100,100,100,100,67.9,10,11.9,69,71,100,2816,296.5,0,1596,0,0,0,40.3,27,47.3,606,53.5,38,0,601,53.5,45.6,0,106.8,0,77.4,0.14,0.3,0.1,51,51.1
2/15/2022 13:40,40.5,12.6,74.1,0,10,72.1,73.4,73.3,74.3,73.7,73.5,73.3,72.4,72.5,73.7,100,100,100,100,100,100,100,100,100,100,67.8,10,11.8,68.9,70.9,100,2814,296,0,1603.5,0,0,0,40.5,27,46.6,606.4,53.6,40,0,604.8,53.5,47.52,0,107.7,0,77.4,0.14,0.3,0,51.3,51.2
2/15/2022 13:45,40.4,12.8,74,0,10,72,73.3,73.3,74.2,73.7,73.4,73.2,72.3,72.4,73.6,100,100,100,100,100,100,100,100,100,100,67.7,10,11.8,68.8,70.8,100,2814,296,0,0,6.8,8.7,8.7,40.4,27,46.3,608.67,55.83,40,0,614,55.75,46.93,0,108.7,0,77.4,0.15,0.3,0.1,51.6,51.5
2/15/2022 13:50,40.3,12.9,73.9,0,10,71.9,73.2,73.2,74.2,73.6,73.4,73.1,72.2,72.3,73.5,100,100,100,100,100,100,100,100,100,100,67.6,10,11.8,68.7,70.7,100,2819,297,0,1638,0,0,0,40.3,27,47.7,612,56.7,38.08,0,609.6,56.5,44.96,0,109.6,0,77.3,0.14,0.3,0.1,52,51.7
2/15/2022 13:55,40.4,13,73.8,0,10,71.8,73.2,73.2,74.1,73.5,73.3,73,72.1,72.3,73.5,100,100,100,100,100,100,100,100,100,100,67.5,10,11.9,68.6,70.6,100,2817,295,0,1604,0,0,0,40.4,27,47.7,600.8,55.9,37.44,0,600.8,55.7,45.6,0,110.3,0,77.3,0.14,0.3,0.1,52.3,52
2/15/2022 14:00,40.8,13.2,73.8,0,10,71.8,73.1,73.1,74,73.5,73.3,73,72.1,72.2,73.4,100,100,100,100,100,100,100,100,100,100,67.4,10,11.9,68.5,70.5,100,2816,298,0,1592,6.1,8.2,8.2,40.8,27,47.9,610.4,55.1,40,0,606.4,55,47.2,0,111.1,0,77.3,0.14,0.3,0.1,52.6,52.2
2/15/2022 14:05,40.9,13.3,73.7,0,10,71.7,73.1,73.1,74,73.5,73.3,72.9,71.9,72.2,73.3,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.4,70.3,100,2810,296,0,1616,0,0,0,40.9,27,48.3,610.4,54.2,39.04,0,608.8,54,47.2,0,111.7,0,77.3,0.14,0.3,0.1,52.9,52.4
2/15/2022 14:10,40.7,13.4,73.7,0,10,71.6,73,73,73.9,73.4,73.2,72.8,71.9,72.1,73.2,100,100,100,100,100,100,100,100,100,100,67.3,10.1,11.9,68.4,70.2,100,2825,298,0,1595,0,0,0,40.7,27,47.8,610.4,53.8,37.44,0,608.8,53.7,46.56,0,112,0,77.3,0.14,0.3,0.1,53.2,52.6
2/15/2022 14:15,40.8,13.5,73.6,0,10,71.6,72.9,73,73.8,73.4,73.2,72.8,71.8,72.1,73.2,100,100,100,100,100,100,100,100,100,100,67.2,10,11.8,68.3,70.1,100,2815.5,297,0,1610.5,6.1,8.2,8.2,40.8,27,47.8,604,55.25,39.2,0,604,55.25,45.6,0,112.4,0,77.3,0.14,0.3,0.1,53.4,52.7
2/15/2022 14:20,40.9,13.5,73.5,0,10,71.5,72.9,72.9,73.8,73.3,73.2,72.7,71.7,72,73.1,100,100,100,100,100,100,100,100,100,100,67.1,10,11.8,68.2,70,100,2816,296,0,1605,0,0,0,40.9,27,48.3,609.6,57,40,0,608.8,57,47.2,0,112.8,0,77.3,0.14,0.3,0.1,53.7,52.8
2/15/2022 14:25,40.9,13.6,73.5,0,10,71.5,72.8,72.9,73.7,73.2,73.1,72.6,71.7,71.9,73,100,100,100,100,100,100,100,100,100,100,67,10,11.8,68.2,69.9,100,2815,296,0,0,0,0,0,40.9,27,47.8,606.4,56.9,40,0,602.4,56.8,46.24,0,113.1,0,77.3,0.14,0.3,0.1,53.9,53
2/15/2022 14:30,41,13.7,73.5,0,10,71.4,72.8,72.8,73.6,73.2,73.1,72.5,71.6,71.9,72.9,100,100,100,100,100,100,100,100,100,100,66.9,10.1,11.9,68.1,69.8,100,2814,296,0,1611,6.1,8.2,8.2,41,27,47.8,607.2,55.9,40,0,612.8,55.9,47.2,0,113.6,0,77.3,0.14,0.3,0.1,54.2,53.3
2/15/2022 14:35,41.1,13.8,73.4,0,10,71.3,72.7,72.8,73.6,73.2,73,72.5,71.5,71.8,72.9,100,100,100,100,100,100,100,100,100,100,66.8,10,11.8,68,69.7,100,2820,299,0,1603,0,0,0,41.1,27,48.3,610.4,55.1,39.68,0,608.8,54.9,46.56,0,114.2,0,77.3,0.14,0.3,0.1,54.4,53.4
2/15/2022 14:40,41.1,14,73.3,0,10,71.3,72.6,72.7,73.5,73.1,73,72.4,71.4,71.8,72.8,100,100,100,100,100,100,100,100,100,100,66.7,10,11.8,67.9,69.7,100,2815,299,0,0,0,0,0,41.1,27,48,607.2,54,38.4,0,606.4,54,45.6,0,114.3,0,77.3,0.14,0.3,0.1,54.7,53.5
2/15/2022 14:45,41.1,14.1,73.3,0,10,71.2,72.6,72.7,73.5,73.1,73,72.3,71.4,71.7,72.7,100,100,100,100,100,100,100,100,100,100,66.7,9.9,11.8,67.9,69.5,100,2815,297,0,1603,6,8.2,8.2,41.1,27,47.8,606.67,54.42,38.93,0,604.67,54.08,45.87,0,114.7,0,77.2,0.14,0.3,0.1,55,53.7
2/15/2022 14:50,41.6,14.2,73.2,0,10,71.2,72.5,72.6,73.4,73,72.9,72.3,71.3,71.6,72.7,100,100,100,100,100,100,100,100,100,100,66.6,10,11.8,67.8,69.5,100,2812,297,0,1616.5,0,0,0,41.6,27,48.4,608,56.75,40,0,608,56.75,47.2,0,115.6,0,77.2,0.14,0.3,0.1,55.2,53.8
2/15/2022 14:55,42,14.4,73.2,0,10,71.1,72.5,72.6,73.4,73,72.9,72.2,71.3,71.6,72.6,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,67.8,69.4,100,2812,297,0,0,0,0,0,42,27,48.1,607.33,57,40,0,605.33,57,46.4,0,115.8,0,77.2,0.14,0.3,0.1,55.4,53.9
2/15/2022 15:00,43.2,14.4,73.1,0,10,71,72.4,72.5,73.3,72.9,72.8,72.1,71.2,71.6,72.5,100,100,100,100,100,100,100,100,100,100,66.6,10,11.8,67.7,69.3,100,2812,296,0,1605,6.3,8.5,8.5,43.2,27,59.3,454.4,57.6,86.96,0,450.4,57,85.68,0,115.6,0,77.3,0.16,0.1,0.1,55.6,54.1
2/15/2022 15:05,45.4,14.5,73.1,0,10,71,72.4,72.5,73.2,72.9,72.8,72.1,71.2,71.5,72.5,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,67.7,69.2,100,2818,296,0,1716,0,0,0,45.4,27,70.3,729,58.62,75.4,0,700,58.38,84.6,0,115,0,77.3,0.27,0.2,0.1,55.8,54.3
2/15/2022 15:10,46.5,14.6,73,0,10,70.9,72.3,72.5,73.2,72.8,72.7,72,71.1,71.5,72.4,98.7,98.6,98.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,66.4,10,11.8,67.6,69.2,100,2818,296,0,0,0,0,0,46.5,27,70.9,625.33,62.5,37.4,0,640,62.92,44.87,0,113.9,0,77.2,0.21,0.3,0.3,56,56.2
2/15/2022 15:15,46.2,14.6,73,0,10,70.9,72.3,72.4,73.1,72.8,72.7,72,71.1,71.4,72.4,97.7,97.5,97.5,97.7,97.7,97.7,97.7,97.7,97.7,97.7,66.4,10,11.9,67.6,69.1,100,2815.5,296.5,0,1599,4.1,4.8,4.8,46.2,27,69.2,604,64,40.53,0,598,64.38,45.2,0,112.8,0,77.3,0.18,0.3,1.7,54.7,67.9
2/15/2022 15:20,45.5,14.6,72.9,0,10,70.9,72.2,72.4,73.1,72.7,72.7,71.9,71,71.4,72.3,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,66.3,10,11.8,67.5,69,100,2815.5,296.5,0,1635,0,0,0,45.5,27,67.2,613.6,63,39.68,0,615.2,62.9,45.84,0,111.5,0,77.3,0.18,0.3,2.1,52.5,65.2
2/15/2022 15:25,44.8,14.6,72.9,0,10,70.8,72.2,72.3,73,72.7,72.6,71.9,71,71.3,72.2,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,66.2,10,11.8,67.5,68.9,100,2816,297,0,1623,0,0,0,44.8,27,64.5,602.4,61,38.08,0,610.4,60.9,43.6,0,109.8,0,77.3,0.16,0.3,2.1,51.6,62.7
2/15/2022 15:30,44.1,14.7,73,0,10,70.8,72.2,72.3,73,72.6,72.6,71.8,70.9,71.3,72.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,66.2,10,11.9,67.4,68.8,100,2821,298,0,1608,5.6,5.7,5.7,44.1,27,61.4,608,59.42,40.27,0,603.33,59.42,44.13,0,108.4,0,77.3,0.15,0.3,1.9,51.4,60.7
2/15/2022 15:35,43.7,14.8,72.9,0,10,70.7,72.1,72.3,72.9,72.6,72.5,71.8,70.9,71.2,72.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,66.4,10,11.8,67.5,68.8,100,2821,298,0,1615,0,0,0,43.7,27,58.6,612.8,58.3,38.4,0,612,58.2,45.2,0,106.4,0,77.2,0.14,0.3,2.2,51.4,58.7
2/15/2022 15:40,43.6,14.9,72.9,0,10,70.7,72,72.2,72.9,72.6,72.5,71.7,70.8,71.2,72,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,66.5,10,11.8,67.7,68.9,100,2814,296,0,1602,0,0,0,43.6,27,56.5,600,57.5,39.2,0,608,57.25,45.2,0,104.6,0,77.1,0.14,0.3,2,51.4,57.2
2/15/2022 15:45,44.7,14.9,73,0,10,70.6,72,72.2,72.8,72.5,72.5,71.6,70.8,71.1,72,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,66.5,9.9,11.8,67.8,68.9,100,2812.5,296,0,885,2.4,3.6,3.6,44.7,27,64.3,452,57.7,78.56,0,448.8,57.4,80,0,102.1,0,77.1,0.14,0.1,0.1,51.6,56.6
2/15/2022 15:50,46.9,15,72.8,0,10,70.6,72,72.1,72.8,72.5,72.4,71.6,70.7,71.1,71.9,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,66.5,10,11.9,67.7,68.9,100,2812.5,298,0,1662,0,0,0,46.9,27,71.6,712,60.67,69.2,0,696,60.42,78.73,0,99.6,0,77,0.26,0.3,0.1,52.1,56.7
2/15/2022 15:55,47.8,15.2,72.7,0,10,70.6,71.9,72.1,72.7,72.4,72.4,71.5,70.7,71,71.9,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,66.5,9.9,12,67.7,68.8,100,2831,300,0,1801,0,0,0,47.8,27,71.3,606.4,64.2,37.04,0,621.6,64.5,42.48,0,98.4,0,76.8,0.19,0.3,1,52.4,64.9
2/15/2022 16:00,47.4,15.2,72.7,0,10,70.5,71.9,72,72.7,72.4,72.4,71.5,70.6,71,71.8,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,66,10,12,67.5,68.7,100,2854,305,0,1602,4.2,4.9,4.9,47.4,27,69.4,607.2,63.7,41.2,0,600.8,63.7,45.68,0,97.7,0,76.9,0.18,0.3,1.9,51.3,66.9
2/15/2022 16:05,46.8,15.2,72.7,0,10,70.5,71.8,72,72.7,72.4,72.3,71.4,70.6,70.9,71.8,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.2,10.4,11.5,66.8,68.5,100,2836,301,0,1620,0,0,0,46.8,27,67.1,611,61.62,40,0,608,61.62,46,0,97.1,0,76.9,0.17,0.3,1.9,48.5,64.4
2/15/2022 16:10,46.2,15.3,72.7,0,10,70.5,71.8,72,72.6,72.3,72.3,71.4,70.5,70.9,71.8,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,64.4,10.8,9.7,66.2,68.3,100,2750,283,0,1622,0,0,0,46.2,27,64.7,610.4,60,38.32,0,610.4,60,46,0,96.2,0,76.9,0.16,0.3,2,47.2,62.4
2/15/2022 16:15,45.5,15.4,72.7,0,10,70.4,71.8,71.9,72.6,72.3,72.2,71.3,70.5,70.8,71.7,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,63.3,11.1,7,65.6,68.3,100,2599,253,0,1612,5.7,5.8,5.8,45.5,27,61.9,608,58.2,38,0,607.2,58,46,0,96.4,0,76.8,0.15,0.3,2.1,46.3,60.1
2/15/2022 16:20,45.1,15.5,72.7,0,10,70.4,71.7,71.9,72.6,72.2,72.2,71.3,70.4,70.8,71.6,46,46,46,46,46,46,46,46,46,46,61.7,10.9,4.7,64.6,68.5,100,2415,220,0,1605,0,0,0,45.1,27,59.2,606,56.5,39.07,0,610,56.5,46.27,0,97.3,0,76.7,0.14,0.3,2.1,46.2,57.9
2/15/2022 16:25,44.9,15.5,72.5,0,10,70.3,71.7,71.8,72.5,72.2,72.2,71.2,70.4,70.8,71.6,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,59.6,10.7,2.9,63.6,68.7,100,2275,195.5,0,1609,0,0,0,44.9,27,57.1,609,55.38,39.6,0,615,55.25,46,0,97.3,0,76.6,0.14,0.3,2.2,46.4,56.2
2/15/2022 16:30,44.7,15.8,72.5,0,10,70.3,71.6,71.8,72.5,72.2,72.1,71.2,70.3,70.7,71.6,35,35,35,35,35,35,35,35,35,35,58.6,10.4,2.8,62,69,100,2223,187,0,0,6.4,6.9,6.9,44.7,27,55.3,609.6,54.6,39.6,0,607.2,54.4,43.76,0,97.5,0,76.5,0.13,0.3,2.1,46.9,54.8
2/15/2022 16:35,44.6,15.9,72.3,0,10,70.2,71.6,71.7,72.4,72.1,72.1,71.1,70.2,70.7,71.5,35,35,35,35,35,35,35,35,35,35,59,10.1,2.7,61.3,69.4,100,2211,187,0,1599,0,0,0,44.6,27,53.6,607.2,54,39.6,0,605.6,53.9,45.04,0,97.7,0,76.4,0.14,0.3,2,47.7,53.7
2/15/2022 16:40,44.4,16,72.2,0,10,70.2,71.5,71.7,72.4,72.1,72.1,71.1,70.2,70.6,71.4,35,35,35,35,35,35,35,35,35,35,59.6,10.1,2.7,61.6,69.4,100,2211,185,0,1605,0,0,0,44.4,27,52.1,608.67,53.58,39.6,0,610,53.5,46,0,97.4,0,76.2,0.13,0.3,2,48.5,52.7
2/15/2022 16:45,44.4,16.2,72.1,1.7,2.5,70.1,71.5,71.7,72.3,72,72,71,70.1,70.6,71.4,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,71.7,8,5.5,63.9,69.4,40,2204,182,0,1604,6.8,8,8,44.4,27,51,602,61.38,40.4,26.8,608,63.88,46.8,27.9,96.7,0,76,0.13,0.3,1.5,48.7,52.2
2/15/2022 16:50,44.3,16.2,72,4.6,0,70,71.5,71.7,72.3,72,72,71,70,70.6,71.4,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,83.5,6.6,9.5,81.5,69.8,0,2696,274,0,1592,0,0,0,44.3,27,50.2,606.67,100,42.53,84.53,604,97.08,48.67,84.33,96.2,0,76.4,0.13,0.3,0.8,48.7,52
2/15/2022 16:55,44.4,16.4,72.1,5.9,0,70,71.4,71.6,72.3,71.9,72,71,70,70.5,71.3,94.9,95.8,95.8,94.9,94.9,94.9,94.9,94.9,94.9,94.9,84.6,8.2,10.7,84.5,76.7,0,3157,370,0,1610,0,0,0,44.4,27,49.6,610.4,103.8,42.48,100,611.2,99.9,49.2,100,95.4,0,78,0.14,0.3,0.2,48.9,51.7
2/15/2022 17:00,44.4,16.6,72.4,5.1,0,70,71.4,71.6,72.2,71.9,71.9,71,70.1,70.5,71.3,100,100,100,100,100,100,100,100,100,100,85.6,9,11.2,85.3,78.9,0,3344,415,0,1615,6.9,8.5,8.5,44.4,27,49.2,609.6,105.1,40.88,100,609.6,101.2,47.92,100,95.1,0,79.3,0.14,0.3,0.1,49.3,51.8
2/15/2022 17:05,44.3,16.6,72.8,5,0,70.1,71.4,71.7,72.2,71.9,71.9,71.1,70.3,70.6,71.3,100,100,100,100,100,100,100,100,100,100,85.1,9.4,11.5,85.4,79.6,0,3437,441,0,1607,0,0,0,44.3,27,48.9,600.8,106.3,41.2,100,611.2,101.7,47.6,100,94.7,0,80.2,0.14,0.3,0.1,49.6,52
2/15/2022 17:10,44.3,16.6,73.1,5,0,70.2,71.5,71.7,72.2,71.9,71.8,71.2,70.6,70.7,71.4,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,85.3,9.6,11.6,85.6,80,0,3510,460,0,1603,0,0,0,44.3,27,48.7,608,105.88,42.8,89.2,606,101.62,47.6,89.7,94.2,0,80.8,0.13,0.3,0.1,50,52.1
2/15/2022 17:15,44.2,16.5,73.6,5.4,0,70.3,71.5,71.8,72.3,71.9,71.8,71.3,70.9,70.8,71.5,77,77,77,77,77,77,77,77,77,77,84.3,9.2,11.8,85.9,80.4,0,3522,460,0,1611,6.9,9.2,9.2,44.2,27,48.5,612,101.33,41.47,49.93,610.4,96,47.28,49.68,93.7,0,81.2,0.14,0.3,0.1,50.3,52.3
2/15/2022 17:20,44.3,16.3,74.1,0.9,2.9,70.4,71.6,71.9,72.3,72,71.8,71.4,71.1,70.9,71.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,82.6,13.1,10.6,84.4,80.2,28.8,3522,460,0,1631,0,0,0,44.3,27,48.4,609,70.88,38.4,0,616,67.75,44.8,0,93,0,80.9,0.14,0.3,0.1,50.6,52.4
2/15/2022 17:25,44.2,16.1,74.3,0,9.8,70.5,71.7,72,72.4,72,71.8,71.6,71.3,71,71.7,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,74,11.1,12,77.3,77.9,97.2,3048,351,0,1615,0,0,0,44.2,27,48.2,608,58.58,38,0,604,57.75,43.6,0,91.5,0,80,0.14,0.3,0.1,51,52.7
2/15/2022 17:30,44.1,16.1,74.3,0,10,70.6,71.7,72,72.4,72.1,71.8,71.7,71.5,71.1,71.8,100,100,100,100,100,100,100,100,100,100,70.2,10.6,12,72.7,74,100,2931,323,0,1608,6.9,9.7,9.7,44.1,27,48.1,605.6,56.8,38.96,0,603.2,56.7,46,0,89.9,0,79,0.14,0.3,0.1,51.3,52.9
2/15/2022 17:35,44,16.1,74.2,0,10,70.7,71.8,72.1,72.5,72.2,71.8,71.8,71.6,71.1,71.9,100,100,100,100,100,100,100,100,100,100,68.4,10.3,12,70.3,72.1,100,2879,310,80.1,1606,0,0,0,44,27,47.9,608.8,55.7,39.6,0,620.8,55.3,45.36,0,87.4,0,78.2,0.14,0.3,0.1,51.6,53.1
2/15/2022 17:40,43.8,16.3,73.9,0,10,70.7,71.8,72.1,72.6,72.2,71.8,71.8,71.6,71.2,72,100,100,100,100,100,100,100,100,100,100,67.3,10.1,12,69,70.9,100,2849,302,79.6,1609,0,0,0,43.8,27,47.8,612,54.9,39.6,0,598.4,54.6,44.72,0,85.4,0,77.7,0.14,0.3,0.1,51.9,53.3
2/15/2022 17:45,43.7,16.5,73.7,0,10,70.7,71.9,72.1,72.6,72.2,71.8,71.8,71.5,71.2,72,100,100,100,100,100,100,100,100,100,100,66.5,10.1,11.9,68.2,70.1,100,2830.5,299.5,79.3,1606,6.9,10,10,43.7,27,47.7,607,54,39.6,0,612,54,46,0,84,0,77.3,0.14,0.3,0.1,52.2,53.4
2/15/2022 17:50,44,16.6,73.5,0,10,70.7,71.9,72.1,72.6,72.3,71.8,71.8,71.4,71.2,72.1,100,100,100,100,100,100,100,100,100,100,65.8,10,11.9,67.4,69.4,100,2830.5,299.5,79.2,1605,0,0,0,44,27,56,615.2,55,41.2,0,611.2,55,47.84,0,82.1,0,77,0.19,0.3,0.1,52.5,53.5
2/15/2022 17:55,46.3,16.9,73.3,0,10,70.7,71.9,72,72.6,72.3,71.8,71.8,71.3,71.2,72.1,100,100,100,100,100,100,100,100,100,100,65.3,10,11.8,66.8,68.9,100,2816.5,297,79,1619.5,0,0,0,46.3,27,70.3,604.8,59.7,36.72,0,605.6,59.8,42.16,0,79.7,0,76.6,0.22,0.3,0.1,52.7,53.6
2/15/2022 18:00,47.9,16.9,73.1,0,10,70.7,71.8,72,72.6,72.3,71.8,71.7,71.3,71.1,72.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,64.8,10,11.8,66.3,68.4,100,2816.5,297,79,0,3.4,4.3,4.3,47.9,27,70.8,605.33,63.75,40.93,0,601.33,63.92,46.93,0,77.2,0,76.5,0.2,0.3,1.1,52.6,62.2
2/15/2022 18:05,47.6,16.9,73,0,10,70.7,71.8,71.9,72.6,72.2,71.8,71.6,71.1,71.1,72.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,64.5,10,11.8,65.9,68.1,100,2829,294,78.9,1642,0,0,0,47.6,27,69.3,614,63.62,40,0,612,63.5,44.8,0,75.3,0,76.3,0.19,0.3,2,49.3,67.2
2/15/2022 18:10,46.8,17,72.8,0,10,70.6,71.8,71.9,72.6,72.2,71.8,71.6,71,71,72,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,64.2,10,11.8,65.6,67.7,100,2803,294,78.9,1620.5,0,0,0,46.8,27,67.4,608,61.1,38,0,605.6,61,44,0,74,0,76.2,0.18,0.3,2,47.5,64.1
2/15/2022 18:15,45.7,17.1,72.7,0,10,70.6,71.7,71.9,72.6,72.2,71.8,71.5,70.9,71,71.9,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,64,10,11.9,65.4,67.5,100,2803,294,79.1,0,5.1,5.3,5.3,45.7,27,64.7,609.6,59,38,0,605.6,58.9,44,0,72.6,0,76,0.17,0.3,2,46.8,62.1
2/15/2022 18:20,44.7,17.2,72.7,0,10,70.5,71.7,71.8,72.5,72.1,71.8,71.5,70.8,70.9,71.8,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,63.8,9.8,12,65.2,67.2,100,2825,298,79.8,1613,0,0,0,44.7,27,61.5,608,57.5,38,0,606,57.33,45.6,0,71.5,0,75.8,0.16,0.3,2,46.5,60
2/15/2022 18:25,44.1,17.4,72.5,0,10,70.5,71.7,71.8,72.5,72.1,71.8,71.4,70.7,70.8,71.8,66,66,66,66,66,66,66,66,66,66,63.6,10.3,11.4,65.1,67,100,2852,304,78.8,1612,0,0,0,44.1,27,58.8,602.4,56.3,38.32,0,611.2,56.1,45.6,0,70.4,0,75.6,0.15,0.3,2,46.4,58.1
2/15/2022 18:30,43.6,17.5,72.3,0,10,70.4,71.6,71.7,72.5,72.1,71.7,71.3,70.6,70.8,71.7,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,62.2,11.6,6.7,64.7,67.3,100,2544,245.5,71.9,1605,6.2,6.5,6.5,43.6,27,56.5,615,55.38,40.4,0,603,55.25,45.6,0,69.6,0,75.4,0.14,0.3,2,46.3,56.4
2/15/2022 18:35,43.1,17.7,72.1,0.2,8,70.4,71.6,71.7,72.4,72,71.7,71.2,70.4,70.7,71.6,40,40,40,40,40,40,40,40,40,40,59.5,10.9,3.8,63.5,67.9,80,2587,253,67.1,1595,0,0,0,43.1,27,54.5,608,54.6,38,5.52,613.6,54.4,45.6,3.28,68.7,0,75.2,0.14,0.3,1.9,46.2,54.7
2/15/2022 18:40,42.8,17.9,71.9,6.5,0,70.3,71.5,71.6,72.4,72,71.7,71.2,70.4,70.6,71.6,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,74,7,8.8,68.2,68.1,0,2587,253,79.6,0,0,0,0,42.8,27,52.5,598.67,91.25,40.4,69.27,600.67,89.25,46.13,70.07,67.8,0,75.1,0.14,0.3,1.8,46.2,53.1
2/15/2022 18:45,42.4,17.8,71.9,9.2,0,70.3,71.5,71.6,72.3,71.9,71.7,71.1,70.3,70.5,71.5,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,84.5,7.7,10.5,82.4,71.9,0,3120,359,89.6,1592,6.6,7.8,7.8,42.4,27,50.8,608,107.9,42.8,100,608,104,48.8,100,67.2,0,76.7,0.14,0.3,1,46.4,52.4
2/15/2022 18:50,42.4,17.9,72,5.1,0,70.2,71.5,71.6,72.3,71.9,71.6,71.1,70.3,70.5,71.4,100,100,100,100,100,100,100,100,100,100,86.7,8.7,11.1,86.1,78,0,3369.5,407,94.2,1605,0,0,0,42.4,27,49.8,612,109.5,42.8,100,611,105,48.8,100,66.4,0,78.1,0.14,0.3,0.1,46.9,52.2
2/15/2022 18:55,42.2,18.1,72.2,5.2,0,70.2,71.5,71.6,72.2,71.8,71.6,71.1,70.4,70.5,71.4,100,100,100,100,100,100,100,100,100,100,84.8,9.4,11.4,85.9,79.7,0,3501,445.5,96.7,1604.5,0,0,0,42.2,27,48.9,610.4,109.9,41.2,100,607.2,105.4,46.56,100,65.8,0,79.2,0.14,0.3,0.1,47.4,52.1
2/15/2022 19:00,42.3,18,72.6,5,0,70.3,71.5,71.6,72.2,71.8,71.6,71.2,70.6,70.5,71.4,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,80,0,3501,445.5,98.4,0,6.8,8.5,8.5,42.3,27,48.1,604.8,110.4,39.92,100,607.2,105.9,47.2,100,65.2,0,80,0.14,0.3,0.1,47.8,52.3
2/15/2022 19:05,42.2,17.9,72.9,4.3,0,70.4,71.5,71.7,72.2,71.9,71.5,71.3,70.9,70.6,71.5,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.7,85.6,80.2,0,3521,460,99.7,1597,0,0,0,42.2,27,47.5,606.4,110.8,42.16,99.36,610.4,106,48.8,99.36,64.6,0,80.7,0.14,0.3,0.1,48.2,52.5
2/15/2022 19:10,42.2,17.8,73.3,4.2,0,70.5,71.6,71.8,72.3,71.9,71.5,71.4,71.1,70.6,71.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,85.3,9.6,11.6,85.5,80.4,0,3521,460,100,1614,0,0,0,42.2,27,47.2,609.33,110.92,41.47,79.53,605.33,106.33,48.8,79.33,63.9,0,81.3,0.14,0.3,0.1,48.6,52.6
2/15/2022 19:15,42.2,17.7,73.6,4.8,0,70.6,71.7,71.8,72.3,71.9,71.5,71.5,71.3,70.7,71.7,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,84.6,9.1,11.8,86,80.6,0,3521,460,100,1616,6.9,9.1,9.1,42.2,27,47,551,107.75,41.2,42.8,607,102,48.4,43.7,63,0,81.7,0.14,0.2,0.1,49,52.8
2/15/2022 19:20,43.2,17.6,73.8,2.4,0.7,70.7,71.7,71.9,72.4,72,71.5,71.6,71.5,70.9,71.8,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,85.1,12.7,9.6,85.7,80.5,6.6,3522,460,90.8,886,0,0,0,43.2,27,62.5,520,80.75,91.13,5.13,505.33,77.33,95.07,5.27,62.1,0,80.9,0.16,0.1,0.1,49.3,53
2/15/2022 19:25,43.7,17.3,74,0,8,70.8,71.8,72,72.4,72.1,71.5,71.8,71.7,71,71.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,76.7,11.5,11.4,80.3,79.7,79.8,2911,316,81.8,1754,0,0,0,43.7,27,64.4,722,61.75,55,0,714,60.88,68.6,0,61.4,0,79.5,0.2,0.3,0.1,49.7,53.2
2/15/2022 19:30,43.2,17.4,73.9,0,10,70.9,71.9,72.1,72.5,72.1,71.5,71.9,71.9,71,72,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,71.8,10.5,12,74.4,75.9,100,2902,321,81.1,1700,5.4,5.6,5.6,43.2,27,62.1,602.4,62.6,37.04,0,619.2,62.4,42.8,0,60.9,0,78.1,0.16,0.3,0,50,53.6
2/15/2022 19:35,43.3,17.5,73.8,0,10,71,71.9,72.1,72.6,72.2,71.5,72,71.9,71.1,72.2,100,100,100,100,100,100,100,100,100,100,69.3,10.3,12,71.4,73.3,100,2845,306,80.1,1638,0,0,0,43.3,27,62.9,609.6,63,41.2,0,606.4,63,46,0,60.3,0,77.2,0.17,0.3,0.5,50.2,59.4
2/15/2022 19:40,44.1,17.6,73.6,0,10,71,72,72.1,72.6,72.2,71.6,72,72,71.2,72.2,100,100,100,100,100,100,100,100,100,100,67.7,10.2,11.9,69.6,71.6,100,2837,300,79.5,1540,0,0,0,44.1,27,66,432.8,63,70.4,0,442.4,62,65.68,0,59.8,0,76.7,0.13,0.1,0.2,49.1,63.3
2/15/2022 19:45,43.8,17.7,73.4,0,10,71,72,72.1,72.7,72.3,71.6,72,71.9,71.2,72.3,100,100,100,100,100,100,100,100,100,100,66.6,10.1,11.9,68.4,70.5,100,2837,300,79.3,0,5.5,5.2,5.2,43.8,27,63.6,703.33,63.67,76.87,0,674,63.08,86.07,0,59.3,0,76.2,0.19,0.2,0.1,49.1,63
2/15/2022 19:50,44.2,17.8,73.2,0,10,71,72,72.1,72.7,72.3,71.6,72,71.8,71.2,72.3,100,100,100,100,100,100,100,100,100,100,65.8,10.1,11.9,67.5,69.6,100,2829,299,79.1,1857,0,0,0,44.2,27,68.9,606,63.75,35.2,0,642.4,63.7,44.24,0,58.8,0,75.6,0.22,0.3,1.1,48.9,65.2
2/15/2022 19:55,47.5,17.8,73,0,10,71,72,72.1,72.7,72.3,71.6,72,71.7,71.2,72.3,98.9,98.6,98.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,65.3,10,11.8,67,69,100,2820,298,79.1,1586,0,0,0,47.5,27,71.8,590.4,63.4,41.84,0,602.4,63.4,47.2,0,58.1,0,75.3,0.25,0.3,0.1,47.9,66.7
2/15/2022 20:00,49.3,17.8,72.8,0,10,71,72,72,72.7,72.3,71.7,71.9,71.5,71.1,72.3,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,64.9,10,11.8,66.5,68.6,100,2818.5,297,79,1596.5,3,3.9,3.9,49.3,27,72,595,65.38,38.4,0,602,65.38,42.8,0,57.5,0,75.1,0.21,0.3,0.9,47.9,68.4
2/15/2022 20:05,49.1,17.8,72.7,0,10,71,72,72,72.7,72.3,71.6,71.9,71.4,71.1,72.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,64.6,9.9,11.9,66.1,68.2,100,2818.5,297,79.1,0,0,0,0,49.1,27,70.6,608.67,64.08,40.8,0,608,63.92,46.4,0,56.9,0,74.9,0.2,0.3,1.8,46.8,67.5
2/15/2022 20:10,47.7,17.9,72.5,0,10,70.9,72,71.9,72.7,72.3,71.6,71.8,71.3,71,72.2,75,75,75,75,75,75,75,75,75,75,64.3,9.9,12,65.9,67.8,100,2845,302,79.8,1604,0,0,0,47.7,27,68.7,612.8,61.5,39.52,0,608.8,61.4,45.76,0,56.2,0,74.6,0.18,0.3,1.7,46.3,64.8
2/15/2022 20:15,46.5,18,72.4,0,10,70.9,71.9,71.9,72.7,72.2,71.6,71.7,71.1,71,72.2,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,63.7,11,9.8,65.6,67.8,100,2829,300,76.9,1602,4.7,5.1,5.1,46.5,27,66.2,603.2,60,37.6,0,610.4,59.5,44.8,0,55.7,0,74.4,0.17,0.3,2,46.1,62.9
2/15/2022 20:20,45.3,18.1,72.2,0.2,8,70.8,71.9,71.8,72.7,72.2,71.6,71.6,71,70.9,72,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,61.2,11.7,4.5,65,68.3,100,2547,245,69.2,1592,0,0,0,45.3,27,63,603.2,58.2,39.52,4.72,602.4,58.1,44.16,3.76,55.2,0,74.1,0.16,0.3,2,45.9,60.7
2/15/2022 20:25,44.6,18.3,72,5.5,0,70.7,71.8,71.8,72.6,72.1,71.6,71.5,70.9,70.8,72,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,74.8,7.6,7.9,67.4,68.8,0,2531,241,77.4,1589,0,0,0,44.6,27,60.4,602.4,92.2,41.44,61.36,602.4,91.9,47.04,62.32,54.7,0,74.2,0.14,0.3,2,45.9,58.8
2/15/2022 20:30,44.2,18.3,71.9,7.5,0,70.7,71.8,71.7,72.6,72.1,71.6,71.5,70.8,70.7,71.9,88.8,90.7,90.7,88.8,88.8,88.8,88.8,88.8,88.8,88.8,84.7,7.7,10.5,83.1,72.3,0,3061,349,88.7,1578,6,6.2,6.2,44.2,27,58.3,610.4,108.6,42.72,100,607.2,104.8,49.6,100,54.4,0,76.3,0.14,0.3,2.1,45.8,57.1
2/15/2022 20:35,43.9,18.2,72,5.5,0,70.6,71.7,71.7,72.5,72,71.6,71.4,70.7,70.7,71.8,100,100,100,100,100,100,100,100,100,100,85.5,8.7,11.1,85.9,78.4,0,3349,416.5,93.7,1592.5,0,0,0,43.9,27,56.6,612,109.12,40.4,100,614,105,49.6,100,54,0,77.8,0.14,0.3,2,45.8,55.8
2/15/2022 20:40,43.8,18.5,72.2,6.7,0,70.6,71.8,71.7,72.5,72,71.6,71.5,70.8,70.6,71.8,100,100,100,100,100,100,100,100,100,100,84.1,9.2,11.4,84.8,79.7,0,3504,453,96.6,1571,0,0,0,43.8,27,55.1,603.2,109.9,40.48,100,612,105,47.36,100,53.8,0,78.9,0.14,0.3,2,45.8,54.5
2/15/2022 20:45,43.8,18.7,72.4,10,0,70.7,71.8,71.8,72.5,72,71.6,71.5,71,70.7,71.8,100,100,100,100,100,100,100,100,100,100,81.3,9.6,11.6,82.4,79,0,3504,453,98.1,0,6.6,7.3,7.3,43.8,27,53.5,604.67,108.83,42.4,100,604.67,104.75,47.47,100,53.6,0,79.8,0.13,0.3,2,45.7,53.1
2/15/2022 20:50,44,18.7,72.8,10,0,70.8,71.8,71.8,72.5,72,71.5,71.6,71.2,70.7,71.8,100,100,100,100,100,100,100,100,100,100,80.5,9.7,11.7,81.5,78.3,0,3521,460,99.5,1598,0,0,0,44,27,52.2,613,108.25,43.2,100,608,103.9,49.6,100,53.2,0,80.3,0.14,0.3,1.1,45.9,52.6
2/15/2022 20:55,45,18.6,73,10,0,70.8,71.9,71.9,72.5,72,71.5,71.7,71.4,70.8,71.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,80.2,9.6,11.6,81.1,78,0,3521,460,100,1615,0,0,0,45,27,63.4,476.67,109.75,82.2,98.13,468,109.4,83.13,97.73,52.9,0,80.5,0.15,0.1,0.1,46.4,52.9
2/15/2022 21:00,46.9,18.4,73.2,10,0,70.9,71.9,71.9,72.5,72.1,71.5,71.8,71.5,70.8,72,93,93,93,93,93,93,93,93,93,93,80,9.7,11.6,80.9,77.8,0,3521,460,100,1573,3,4.3,4.3,46.9,27,72.4,715,103.38,79.4,84.8,672,102.88,89.2,84.6,52.5,0,81,0.23,0.3,0.1,47,53
2/15/2022 21:05,46.4,18.5,73.4,10,0,71,72,72,72.6,72.1,71.5,71.8,71.6,70.9,72,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,79.9,9.3,11.7,80.9,77.8,0,3521,460,100,1804,0,0,0,46.4,27,64.8,636,107.25,40.53,56.53,660.67,102.17,51.13,57.4,52.3,0,81.4,0.16,0.3,0.1,47.4,53.4
2/15/2022 21:10,45.8,18.3,73.7,10,0,71,72,72.1,72.6,72.1,71.5,71.9,71.7,71,72.1,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,80,10.2,11.3,80.9,77.8,0,3521,460,98.4,1615,0,0,0,45.8,27,62.3,608,88.4,41.04,13.28,600.8,84,45.68,13.12,52.2,0,81.1,0.15,0.3,0.5,47.7,61.8
2/15/2022 21:15,45.9,18.1,73.8,10,0,71.1,72.1,72.1,72.7,72.2,71.5,72,71.8,71,72.2,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,81.1,13.6,6.4,81.2,77.5,0,3246,395,83.4,1650,5,5.7,5.7,45.9,27,63.2,614,64.38,38.8,0,611,63.5,46,0,52.1,0,79.7,0.16,0.3,1.3,47.2,63.3
2/15/2022 21:20,46.2,17.9,73.8,10,0,71.2,72.1,72.1,72.7,72.2,71.6,72.1,71.9,71.1,72.3,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,84,12.7,3.2,82.4,76.9,0,2563,247.5,71.7,1631.5,0,0,0,46.2,27,63.1,603.2,61.4,39.12,0,610.4,61,44.4,0,51.9,0,78.3,0.16,0.3,1.2,46.6,62.3
2/15/2022 21:25,46.4,18,73.7,10,0,71.2,72.2,72.2,72.7,72.3,71.6,72.1,72,71.1,72.3,35,35,35,35,35,35,35,35,35,35,85,11.1,2.9,84.3,76.3,0,2376,247.5,67.8,0,0,0,0,46.4,27,62.8,607.2,60,40.4,0,608,59.5,44.4,0,51.7,0,77.2,0.16,0.3,1.7,46.2,61.2
2/15/2022 21:30,46.8,18.1,73.5,9.9,0,71.3,72.2,72.2,72.8,72.3,71.6,72.1,72,71.1,72.4,35,35,35,35,35,35,35,35,35,35,85,10.4,2.8,84.8,75.9,0,2376,210,66.1,1627,5.4,5.7,5.7,46.8,27,62.5,606.67,58.17,40.4,0,610.67,57.75,44.4,0,51.5,0,76.3,0.15,0.3,1.7,45.7,59.5
2/15/2022 21:35,46.9,18.2,73.3,9.8,0,71.3,72.2,72.2,72.8,72.3,71.6,72.2,72.1,71.2,72.4,35,35,35,35,35,35,35,35,35,35,85,10.2,2.8,84.9,75.9,0,2324,204,65.2,1623,0,0,0,46.9,27,61,608,57,40.4,0,612,56.75,44.4,0,51.2,0,75.7,0.14,0.3,1.7,45.7,58.9
2/15/2022 21:40,47.6,18.3,73,9.8,0,71.3,72.2,72.2,72.9,72.4,71.6,72.2,72.2,71.2,72.5,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,85,10.1,2.8,84.8,76,0,2302,200,64.8,1604,0,0,0,47.6,27,68.1,610,56.58,38.53,2.13,605.33,56.5,43.6,1.8,51,0,75.1,0.21,0.3,1.7,45.7,60.1
2/15/2022 21:45,49.6,18.3,72.7,9.8,0,71.3,72.3,72.2,72.9,72.4,71.6,72.2,72.2,71.2,72.5,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,84.1,9.7,3.6,84.8,76,0,2300,199,65.5,1582,3.1,4.1,4.2,49.6,27,70.9,601.6,63.9,40.72,22.08,596.8,67.4,46.64,22.64,50.9,0,74.6,0.2,0.3,1.7,45.7,63.5
2/15/2022 21:50,50.3,18.4,72.4,10,0,71.4,72.3,72.2,72.9,72.4,71.6,72.2,72.3,71.2,72.6,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,81.1,8.4,6.2,83.4,76.4,0,2395,216,70.9,1626,0,0,0,50.3,27,70.1,608,93.25,42,51.4,611,92.88,49.2,51.3,50.6,0,74.5,0.19,0.3,2,45.7,64.1
2/15/2022 21:55,49.7,18.4,72.4,10,0,71.4,72.3,72.2,72.9,72.4,71.7,72.3,72.4,71.2,72.6,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,80.4,7.2,9.3,81.4,77.8,0,2758,281,82.5,1614,0,0,0,49.7,27,69.3,610,103.33,42.27,88.4,606.67,100.17,49.2,88.6,50.3,0,76.3,0.18,0.3,2.2,45.6,63
2/15/2022 22:00,49,18.3,72.4,10,0,71.4,72.3,72.2,72.9,72.4,71.7,72.3,72.5,71.2,72.7,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,80.2,7.9,10.9,81.1,78.2,0,3187,377,91.6,1630,4.8,5.1,5.1,49,27,68,612,105,40.4,100,609,101.38,49.2,100,50.1,0,77.8,0.17,0.3,2.1,45.5,62.5
2/15/2022 22:05,48.4,18.3,72.6,10,0,71.5,72.4,72.3,73,72.5,71.7,72.4,72.6,71.3,72.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,80.1,9,11.3,81,78.2,0,3363,420,95.3,1624,0,0,0,48.4,27,65.9,601.6,105.9,40.08,100,611.2,101.5,47.6,100,49.9,0,78.7,0.16,0.3,2.1,45.5,61.7
2/15/2022 22:10,47.7,18.4,72.7,10,0,71.6,72.4,72.3,73,72.5,71.7,72.4,72.6,71.3,72.8,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,80.2,9.5,11.5,81,78.3,0,3456,443,97.4,1617,0,0,0,47.7,27,63.5,606.67,105.5,42,100,609.33,101.5,47.6,100,49.8,0,79.4,0.15,0.3,2.2,45.5,60.2
2/15/2022 22:15,47.4,18.3,72.9,10,0,71.6,72.4,72.3,73,72.6,71.7,72.5,72.6,71.4,72.8,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,80.3,9.5,11.6,81.1,78.4,0,3521,459,99.1,1618,6.1,6.2,6.2,47.4,27,61.2,609.6,104.9,42.32,98.88,604.8,101,47.6,98.64,49.7,0,79.9,0.14,0.3,2.1,45.4,58.5
2/15/2022 22:20,47.3,18.3,73.2,10,0,71.7,72.5,72.4,73.1,72.6,71.8,72.5,72.7,71.4,72.9,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,80.3,9.5,11.7,81.2,78.5,0,3521,460,100,1610,0,0,0,47.3,27,59.5,611,105,40.8,89.6,607,101,49.2,88.3,49.7,0,80.3,0.13,0.3,2.2,45.4,57.1
2/15/2022 22:25,47.1,18.4,73.4,10,0,71.8,72.5,72.4,73.1,72.6,71.8,72.6,72.7,71.5,72.9,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,80.4,9,11.8,81.2,78.6,0,3521,460,100,1612,0,0,0,47.1,27,57.4,606.67,103.58,40.13,62.6,612,98.58,48.4,62.67,49.6,0,80.5,0.13,0.3,2.2,45.3,55.7
2/15/2022 22:30,47,18.3,73.6,10,0,71.8,72.6,72.4,73.1,72.7,71.8,72.6,72.7,71.5,73,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,80.6,11.1,10.5,81.4,78.5,0,3521,460,96.1,1609,6.6,7.4,7.4,47,27,55.9,616,86.1,41.04,18.8,616.8,79.9,46.64,18.88,49.5,0,80.3,0.13,0.3,2,45.3,54.4
2/15/2022 22:35,46.8,18.2,73.8,10,0,71.8,72.6,72.5,73.2,72.7,71.8,72.7,72.8,71.6,73,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,81.9,13.5,5.5,81.8,78.2,0,2833,301.5,80.3,1615.5,0,0,0,46.8,27,54.3,609,57.12,37.6,0,613,55.62,44,0,49.5,0,79,0.13,0.3,1.6,45.5,54.1
2/15/2022 22:40,46.7,18.3,73.8,9.7,0,71.9,72.7,72.5,73.2,72.7,71.8,72.7,72.9,71.6,73.1,35,35,35,35,35,35,35,35,35,35,84.8,12.4,2.9,82.9,77.7,0,2833,301.5,70.3,0,0,0,0,46.7,27,52.8,604,54.17,38.8,0,608,54,44.67,0,49.5,0,77.5,0.13,0.3,0.8,45.8,54.1
2/15/2022 22:45,46.6,18.6,73.6,8.3,0,71.9,72.7,72.6,73.3,72.8,71.9,72.8,72.9,71.6,73.2,35,35,35,35,35,35,35,35,35,35,85.5,10.9,2.7,84.7,77.1,0,2417,220,67,1610,6.8,8.4,8.4,46.6,27,51.9,608,54,40.4,0,611.2,54,46,0,49.4,0,76.4,0.13,0.3,0.1,46.3,53.9
2/15/2022 22:50,46.7,18.8,73.3,7.2,0,71.9,72.7,72.6,73.3,72.8,71.9,72.8,72.9,71.7,73.2,35,35,35,35,35,35,35,35,35,35,85.5,10.4,2.7,85.1,76.8,0,2328,207,65.5,1623,0,0,0,46.7,27,51.5,611.2,54.4,40.4,0,608.8,54.1,44.08,0,49.3,0,75.6,0.13,0.3,0.1,46.6,53.6
2/15/2022 22:55,46.7,19,73,6,0,71.9,72.7,72.6,73.3,72.8,71.9,72.8,73,71.7,73.2,36,36,36,36,36,36,36,36,36,36,85.6,10.2,2.6,85.1,76.8,0,2304,200,64.7,1613,0,0,0,46.7,27,50.9,611,55,40.4,1.6,600,55,44,2.2,49.2,0,75.1,0.13,0.3,0.1,47,53.3
2/15/2022 23:00,46.5,19.2,72.8,5.4,0,71.9,72.7,72.6,73.3,72.8,71.9,72.8,73,71.6,73.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,85.1,9.8,3.2,85.1,76.7,0,2334,206,65.1,1606.5,6.9,8.9,8.9,46.5,27,50.6,605.6,56.6,38.8,14.48,603.2,58,46.32,14.56,49.2,0,74.6,0.14,0.3,0.1,47.2,53.2
2/15/2022 23:05,46.4,19.4,72.5,9.3,0,71.9,72.8,72.6,73.3,72.8,71.9,72.9,73.1,71.7,73.3,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,82.2,8.8,5.4,84,77,0,2674,271,69.5,1609,0,0,0,46.4,27,50.4,604.8,83.6,41.04,42.56,600.8,84.1,47.6,42.24,49.1,0,74.2,0.13,0.3,0.1,47.5,53.5
2/15/2022 23:10,46.3,19.5,72.3,10,0,71.9,72.8,72.6,73.4,72.8,72,72.9,73.1,71.7,73.3,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,81,7,9.2,81.9,78.5,0,2674,271,81.9,0,0,0,0,46.3,27,50.1,611.33,102.08,42.27,86.67,611.33,98.83,49.2,87.73,48.9,0,75.6,0.13,0.3,0.1,47.9,53.7
2/15/2022 23:15,46.2,19.3,72.4,10,0,72,72.8,72.6,73.4,72.9,72,72.9,73.2,71.7,73.3,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,80.9,7.8,10.9,81.7,79,0,3169,373,91.3,1626,6.9,9.6,9.6,46.2,27,49.8,608.8,104.5,39.76,100,612,100.6,49.12,100,49,0,77.3,0.14,0.3,0.1,48.3,53.8
2/15/2022 23:20,46.2,19.2,72.5,10,0,72.1,72.8,72.6,73.4,72.9,72,72.9,73.2,71.7,73.4,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,80.9,8.9,11.2,81.6,79,0,3367,421,95.2,1611,0,0,0,46.2,27,49.8,602.4,105,41.04,100,610.4,100.5,47.6,100,48.9,0,78.3,0.14,0.3,0.1,48.7,53.9
2/15/2022 23:25,46.1,19.3,72.7,10,0,72.1,72.9,72.6,73.4,72.9,72,73,73.2,71.7,73.4,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,81,9.5,11.5,81.7,79.1,0,3463,444,97.2,1611,0,0,0,46.1,27,49.7,606,104.62,42,100,604,100.62,47.2,100,48.9,0,78.9,0.13,0.3,0.1,49,54
2/15/2022 23:30,46,19.3,72.9,10,0,72.2,72.9,72.7,73.5,73,72,73,73.3,71.8,73.5,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,81,9.6,11.6,81.8,79.2,0,3513,459,98.8,1600,7,10,10,46,27,49.6,606.67,105,42,100,606,101,48.13,100,48.7,0,79.5,0.14,0.3,0.1,49.4,54.1
2/15/2022 23:35,46,19.3,73.1,10,0,72.2,72.9,72.7,73.5,73,72.1,73.1,73.3,71.8,73.5,90.6,89.7,89.7,90.6,90.6,90.6,90.6,90.6,90.6,90.6,81.1,9.6,11.6,81.9,79.3,0,3521,460,99.9,1607,0,0,0,46,27,49.6,612.8,104.8,42.32,89.28,609.6,100.8,49.52,89.04,48.7,0,79.9,0.14,0.3,0.1,49.8,54.2
2/15/2022 23:40,46.1,19.2,73.4,10,0,72.3,73,72.7,73.5,73,72.1,73.1,73.3,71.9,73.6,80.1,78.9,78.9,80.1,80.1,80.1,80.1,80.1,80.1,80.1,81.2,9.2,11.8,82,79.4,0,3521,460,100,1618.5,0,0,0,46.1,27,49.7,605,103.75,40,65.8,612,98.88,48,65.7,48.7,0,80.2,0.13,0.3,0.1,50.1,54.3
2/15/2022 23:45,46.2,19.2,73.6,10,0,72.3,73,72.8,73.6,73.1,72.1,73.1,73.4,71.9,73.6,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,81.3,10.4,11.2,82.1,79.5,0,3521,460,98.2,0,7,10,10,46.2,27,49.7,608.8,96.9,41.36,31.44,607.2,91,46.32,31.28,48.5,0,80.2,0.14,0.3,0.1,50.4,54.4
2/15/2022 23:50,46.2,19,73.7,10,0,72.4,73.1,72.8,73.6,73.1,72.1,73.2,73.4,71.9,73.6,49,49,49,49,49,49,49,49,49,49,82.2,13.5,6.6,82.4,79.2,0,3268,396,83.7,1637,0,0,0,46.2,27,49.7,612.67,65.25,38.8,1,612.67,62.08,44.93,1.07,48.4,0,78.9,0.13,0.3,0.1,50.7,54.5
2/15/2022 23:55,46.2,19,73.7,9.4,0,72.4,73.1,72.8,73.6,73.1,72.1,73.3,73.4,72,73.7,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,85.1,12.7,3.1,83.3,78.8,0,2684,267,71.8,1612,0,0,0,46.2,27,49.8,604.8,57.4,38.48,0,600,56.9,45.36,0,48.4,0,77.5,0.13,0.3,0.1,51,54.7
2/16/2022 0:00,46.2,19.1,73.7,6.3,0,72.4,73.2,72.9,73.7,73.2,72.2,73.3,73.4,72.1,73.7,35,35,35,35,35,35,35,35,35,35,86.3,11.2,2.8,85.2,78.1,0,2448,226,67.5,1606,7,10,10,46.2,27,49.8,608,56.5,40.4,0,609.6,56.1,46.64,0,48.3,0,76.5,0.14,0.3,0.1,51.3,54.8
2/16/2022 0:05,46.2,19.3,73.5,4,0,72.4,73.2,72.9,73.7,73.2,72.2,73.3,73.4,72.1,73.8,35,35,35,35,35,35,35,35,35,35,85.6,10.5,2.7,85.9,77.7,0,2329,204.5,65.6,1625.5,0,0,0,46.2,27,49.7,610,55.5,40.4,0,610,55.5,44.8,0,48.4,0,75.8,0.14,0.3,0.1,51.6,54.9
2/16/2022 0:10,46.2,19.5,73.3,5.3,0,72.4,73.2,72.9,73.7,73.2,72.2,73.3,73.5,72.1,73.8,35,35,35,35,35,35,35,35,35,35,84.6,10.2,2.7,85,77.6,0,2296,199,64.8,0,0,0,0,46.2,27,49.7,610.4,55.2,38.8,0,610.4,55,44.4,0,48.3,0,75.3,0.14,0.3,0.1,51.9,55
2/16/2022 0:15,46.3,19.6,73,6.5,0,72.4,73.2,72.9,73.7,73.2,72.2,73.3,73.5,72.1,73.8,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,84.5,10.1,2.7,84.4,77.6,0,2296,199,64.3,1616,7,10,10,46.3,27,49.7,608.67,55,38.8,2.47,607.33,54.58,44.13,2.47,48.2,0,74.7,0.14,0.3,0.1,52.2,55.1
2/16/2022 0:20,46.9,19.8,72.8,8.1,0,72.4,73.2,72.9,73.8,73.2,72.3,73.3,73.5,72.1,73.9,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,84.1,9.8,3.1,84.3,77.5,0,2315,204,64.8,1608.5,0,0,0,46.9,27,61.1,612,56,40.3,14.3,604,57.62,46.8,14.6,48.2,0,74.2,0.21,0.3,0,52.5,55.2
2/16/2022 0:25,48.8,19.9,72.5,10,0,72.4,73.2,72.9,73.8,73.2,72.3,73.3,73.6,72.1,73.9,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,81.8,8.8,5.2,83.3,77.6,0,2315,204,68.9,0,0,0,0,48.8,27,69.1,597.33,85,39.2,40.16,594.67,85.58,44.93,43.73,48.2,0,73.9,0.21,0.3,0.1,52.7,55.3
2/16/2022 0:30,50,19.9,72.4,10,0,72.4,73.2,72.9,73.8,73.3,72.3,73.3,73.6,72.1,73.9,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,80.7,7.3,8.7,81.7,78.8,0,2638,262,80,1605,3.5,4.4,4.4,50,27,70,615,104.62,43.2,78.08,606,101.75,50.4,81.4,48.2,0,75.3,0.19,0.3,0.1,53,55.4
2/16/2022 0:35,49.9,19.8,72.4,10,0,72.5,73.2,72.9,73.8,73.3,72.3,73.4,73.6,72.1,73.9,79,79,79,79,79,79,79,79,79,79,80.6,7.6,10.7,81.4,79.1,0,3109,359,90,1657,0,0,0,49.9,27,69.8,612.67,107.08,40.27,99.67,614.67,103.5,48.4,99.47,48.1,0,77.3,0.18,0.3,0.6,53,61.5
2/16/2022 0:40,49.2,19.6,72.6,10,0,72.5,73.2,72.9,73.8,73.3,72.3,73.4,73.6,72.1,73.9,86.2,86.6,86.6,86.2,86.2,86.2,86.2,86.2,86.2,86.2,80.6,8.8,11.3,81.4,79.2,0,3351,417,95,1630,0,0,0,49.2,27,68.3,605.6,108,40.16,100,608.8,104.5,46,100,48,0,78.5,0.17,0.3,1.8,49.5,65.9
2/16/2022 0:45,49.4,19.6,72.7,10,0,72.5,73.3,73,73.8,73.3,72.3,73.4,73.6,72.2,74,89.8,90.1,90.1,89.8,89.8,89.8,89.8,89.8,89.8,89.8,80.6,9.5,11.6,81.4,79.2,0,3457,444,97.3,1625,5.2,5.4,5.4,49.4,27,68.7,575.2,106.4,45.52,100,574.4,103.2,51.28,100,48.1,0,79.3,0.2,0.3,1,46.9,63
2/16/2022 0:50,51.5,19.6,73,10,0,72.6,73.3,73,73.8,73.3,72.4,73.5,73.6,72.2,74,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,80.6,9.6,11.6,81.4,79.3,0,3521,460,98.8,1734,0,0,0,51.5,27,74.2,603.2,107.2,40.08,98.4,616,103,43.52,98.4,48.1,0,79.8,0.22,0.3,0.1,47,62.6
2/16/2022 0:55,51.3,19.6,73.3,10,0,72.6,73.3,73,73.9,73.4,72.4,73.5,73.7,72.2,74.1,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,80.6,9.1,11.8,81.5,79.4,0,3521,460,100,1581,0,0,0,51.3,27,70.9,610,108.2,44.4,84.3,604,105.1,47.68,82.16,48.1,0,80.3,0.17,0.3,1.5,47,69.5
2/16/2022 1:00,48.4,19.5,73.5,10,0,72.7,73.4,73,73.9,73.4,72.4,73.5,73.7,72.2,74.1,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,80.7,9.7,11.6,81.5,79.4,0,3521,460,99.6,1614,6.2,5.9,5.9,48.4,27,63,608.67,104.9,42,55.07,608.8,100.8,47.04,51.36,48.1,0,80.7,0.14,0.3,1.9,46,63.5
2/16/2022 1:05,47.6,19.4,73.7,10,0,72.7,73.4,73.1,73.9,73.4,72.4,73.6,73.7,72.2,74.1,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,81.1,13,8.1,81.7,79.2,0,3421,434,88.1,1633,0,0,0,47.6,27,62.7,608,85.88,40.8,14.6,613,80.88,46,14,48.1,0,80.4,0.15,0.3,1.8,45.6,60.1
2/16/2022 1:10,47.6,19.2,73.8,10,0,72.7,73.4,73.1,73.9,73.5,72.4,73.6,73.7,72.3,74.1,37.4,37,37,37.4,37.4,37.4,37.4,37.4,37.4,37.4,83.2,12.9,3.4,82.4,78.8,0,2811,296,73.8,1633,0,0,0,47.6,27,63,610,60.42,39.87,0,611.33,59.5,43.47,0,48,0,78.7,0.15,0.3,1.8,45.4,59.9
2/16/2022 1:15,47.6,19.1,73.8,10,0,72.8,73.5,73.1,74,73.5,72.5,73.6,73.7,72.3,74.1,35,35,35,35,35,35,35,35,35,35,84.6,11.3,2.7,83.8,78.2,0,2486,228,68.2,1627,5.1,5.8,5.8,47.6,27,63.3,549.6,57.6,44.64,0,552.8,57.1,46.88,0,48,0,77.2,0.14,0.2,1.5,45.3,59.6
2/16/2022 1:20,48.4,19.1,73.8,10,0,72.7,73.5,73.1,74,73.5,72.5,73.6,73.7,72.3,74.2,35,35,35,35,35,35,35,35,35,35,84.5,10.5,2.7,84.4,77.8,0,2369,211,65.9,886,0,0,0,48.4,27,66.5,528,58.9,95.28,0,512,58.2,94.8,0,48,0,76.5,0.13,0.1,0.1,45.8,59.5
2/16/2022 1:25,47.9,19.2,73.6,10,0,72.8,73.5,73.2,74,73.5,72.5,73.6,73.7,72.3,74.2,35,35,35,35,35,35,35,35,35,35,84.4,10.3,2.6,84.5,77.7,0,2323,204,64.8,1714,0,0,0,47.9,27,63.1,714.4,61.8,59.52,0,707.2,61.5,72.08,0,48,0,75.7,0.18,0.3,0.1,46.4,59.6
2/16/2022 1:30,47.7,19.4,73.4,10,0,72.7,73.5,73.1,74.1,73.5,72.5,73.6,73.7,72.3,74.2,35,35,35,35,35,35,35,35,35,35,84.5,10.2,2.6,84.4,77.8,0,2298,198,64.4,1779,5.7,5.6,5.6,47.7,27,62.2,600,63.3,37.04,0,614.4,63.3,42.24,0,48.1,0,75.2,0.15,0.3,0.2,46.8,60.6
2/16/2022 1:35,47.7,19.5,73.2,10,0,72.8,73.5,73.1,74,73.5,72.5,73.6,73.7,72.3,74.2,35,35,35,35,35,35,35,35,35,35,84.5,10.1,2.6,84.5,77.7,0,2283,197,64.2,1620,0,0,0,47.7,27,62.7,609.6,62.9,41.2,0,608.8,62.8,45.12,0,48,0,74.9,0.16,0.3,1.1,46.9,63.5
2/16/2022 1:40,47.7,19.6,73.1,10,0,72.7,73.5,73.1,74.1,73.5,72.5,73.6,73.7,72.3,74.2,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,84.5,10,2.6,84.4,77.7,0,2273,195,64.1,1651,0,0,0,47.7,27,63.2,614,61.25,39.6,0.2,604,61.12,43.6,0.4,48,0,74.6,0.16,0.3,1.4,46.3,62.4
2/16/2022 1:45,48.2,19.7,72.9,10,0,72.8,73.5,73.1,74.1,73.5,72.6,73.6,73.8,72.3,74.2,37.7,38.2,38.2,38.2,37.7,37.7,37.7,37.7,37.7,37.7,84.5,9.9,2.7,84.4,77.7,0,2270,195,64.2,1637,5,5.4,5.4,48.2,27,66.4,609.33,59.83,38,6.27,606,59.75,42.4,7.6,48,0,74.3,0.19,0.3,1.4,46,62.3
2/16/2022 1:50,49.9,19.6,72.7,10,0,72.8,73.5,73.1,74.1,73.5,72.6,73.6,73.8,72.3,74.2,46.1,47.4,47.4,47.4,46.1,46.1,46.1,46.1,46.1,46.1,83.2,9.6,3.7,84.3,77.7,0,2284,199,65.5,1592,0,0,0,49.9,27,70.7,598.4,70.1,38.32,24.72,599.2,72.5,44.8,25.68,47.9,0,74,0.21,0.3,1.7,45.8,64.1
2/16/2022 1:55,51.2,19.7,72.6,10,0,72.7,73.5,73.1,74.1,73.5,72.6,73.6,73.8,72.3,74.2,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,81.8,9.1,5.1,83,78.1,0,2386,213,67.3,1603,0,0,0,51.2,27,70.5,606,92.88,42.4,45.3,600,92.9,47.6,45.7,47.9,0,74.2,0.19,0.3,2,46.4,63.8
2/16/2022 2:00,51.2,19.7,72.6,10,0,72.8,73.5,73.1,74.1,73.6,72.6,73.6,73.8,72.3,74.2,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,81,7.9,8.1,82,79,0,2820,299,0,1633,4,4.7,4.7,51.2,27,69.9,609.6,102.3,41.52,71.6,604.8,99.25,48,72.16,47.8,0,75.8,0.18,0.3,2.1,48.1,63.6
2/16/2022 2:05,50.7,19.6,72.6,10,0,72.8,73.5,73.1,74.1,73.6,72.6,73.6,73.9,72.3,74.3,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,80.9,7.7,10.2,81.7,79.4,0,2820,299,0,1626,0,0,0,50.7,27,68.9,609.33,104.92,41.2,96.07,606.67,101.33,48,95.87,47.9,0,77.2,0.17,0.3,2.5,48.4,63.6
2/16/2022 2:10,50.3,19.5,72.7,10,0,72.8,73.6,73.2,74.1,73.6,72.6,73.7,73.8,72.3,74.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,80.9,8.4,11.3,81.7,79.5,0,3373,401,0,1621,0,0,0,50.3,27,67.3,607,104.75,41.2,100,609,100.88,48,100,48,0,78,0.15,0.3,2.5,47.9,62.3
2/16/2022 2:15,49.9,19.5,73,10,0,72.9,73.6,73.2,74.1,73.6,72.6,73.7,73.9,72.3,74.3,74,74,74,74,74,74,74,74,74,74,80.9,9,11.7,81.7,79.6,0,3373,444,0,1618,5.5,5.7,5.7,49.9,27,65.2,606,104,41.47,100,612.67,99.58,48.53,100,48.1,0,78.7,0.14,0.3,2.5,47.1,60.9
2/16/2022 2:20,49.9,19.4,73.1,10,0,72.9,73.6,73.2,74.2,73.6,72.7,73.7,73.9,72.3,74.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,80.9,9.4,11.7,81.8,79.7,0,3521,460,0,1626,0,0,0,49.9,27,63,604.8,104,42.8,90.24,607.2,99.8,46.72,90.64,48.2,0,79.2,0.13,0.3,2.4,46.8,59.5
2/16/2022 2:25,49.9,19.4,73.3,10,0,72.9,73.6,73.2,74.2,73.6,72.7,73.7,73.9,72.3,74.3,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,81,11.1,10.8,81.8,79.7,0,3521,460,0,1617,0,0,0,49.9,27,61.5,612.8,102.6,42.8,68.48,605.6,98.7,47.36,69.6,48.4,0,79.5,0.12,0.3,2.4,46.8,58.4
2/16/2022 2:30,50,19.3,73.5,10,0,73,73.7,73.2,74.2,73.7,72.7,73.7,73.9,72.4,74.3,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,81.5,13.3,6.7,81.9,79.4,0,3202,379,0,1615,6.4,6.8,6.8,50,27,60.1,609.6,96.7,40.56,37.6,610.4,90.8,48,36.64,48.5,0,79.5,0.12,0.3,2.4,47.2,57.4
2/16/2022 2:35,50.1,19.2,73.6,10,0,73,73.7,73.3,74.2,73.7,72.7,73.8,73.9,72.4,74.3,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,83.2,12.6,3.4,82.7,79.1,0,2705,273,0,1638,0,0,0,50.1,27,58.5,605.6,67,38.64,3.76,616,63.3,44.48,3.92,48.6,0,78.4,0.12,0.3,2.4,47.4,56.5
2/16/2022 2:40,50.1,19.1,73.7,10,0,73,73.7,73.3,74.2,73.7,72.7,73.8,73.9,72.4,74.4,35,35,35,35,35,35,35,35,35,35,84.6,11.1,2.7,83.8,78.6,0,2452,225,0,1609,0,0,0,50.1,27,57.3,608,55.4,40.56,0,605.6,54.6,44.8,0,48.8,0,77.2,0.12,0.3,2.4,47.2,55.6
2/16/2022 2:45,50.1,19.1,73.7,10,0,73,73.7,73.3,74.2,73.7,72.8,73.8,73.9,72.4,74.4,35,35,35,35,35,35,35,35,35,35,84.7,10.6,2.6,84.5,78.3,0,2351,209,0,1620,6.7,7.9,7.9,50.1,27,56.1,609.6,54,39.92,0,609.6,53.9,45.76,0,48.9,0,76.1,0.12,0.3,2.1,47.3,54.7
2/16/2022 2:50,50,19.2,73.5,10,0,73,73.7,73.3,74.3,73.7,72.8,73.8,73.9,72.4,74.4,35,35,35,35,35,35,35,35,35,35,84.6,10.3,2.6,84.5,78.2,0,2317,203,0,1619,0,0,0,50,27,55.3,609.6,54,41.2,0,608,54,46.4,0,49,0,75.3,0.12,0.3,1.7,47.6,54.5
2/16/2022 2:55,50,19.4,73.3,10,0,73,73.7,73.3,74.3,73.7,72.8,73.8,73.9,72.4,74.4,35,35,35,35,35,35,35,35,35,35,84.6,10.1,2.6,84.4,78.1,0,2285,197,0,1625,0,0,0,50,27,54.8,612,54,39.92,0,612,54,45.12,0,49.1,0,74.7,0.12,0.3,1.4,47.8,54.6
2/16/2022 3:00,49.9,19.6,73,10,0,72.9,73.7,73.3,74.3,73.7,72.8,73.8,73.9,72.4,74.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,84.6,10.1,2.6,84.3,78.1,0,2285,197,0,1623,6.9,8.5,8.5,49.9,27,54.2,602,54,38.4,2.1,607,54,43.2,2.1,49.1,0,74.2,0.11,0.3,1,47.7,54.7
2/16/2022 3:05,49.9,19.7,72.8,10,0,72.9,73.7,73.3,74.3,73.7,72.8,73.8,73.9,72.4,74.4,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,84.4,9.8,2.9,84.3,78.1,0,2301.5,201,0,1618,0,0,0,49.9,27,53.7,607.2,54.7,40.88,10.16,608.8,56.1,44.16,11.6,49.2,0,73.9,0.12,0.3,0.8,47.8,54.7
2/16/2022 3:10,49.9,19.9,72.5,10,0,72.9,73.7,73.3,74.3,73.7,72.8,73.7,73.9,72.4,74.4,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,82.2,8.9,5,83.6,78.2,0,2635,201,0,0,0,0,0,49.9,27,53.5,604,80.7,40.56,40.48,600.8,81.9,45.76,41.2,49.2,0,73.6,0.13,0.3,0.5,48.1,54.7
2/16/2022 3:15,49.8,20,72.3,10,0,72.9,73.7,73.3,74.3,73.7,72.8,73.7,73.9,72.4,74.4,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,81.1,7.2,8.7,82,79.4,0,2635,262,0,1616,6.9,9.1,9.1,49.8,27,53.3,604,100.75,43.07,81.87,605.33,97.5,48.53,83.47,49.3,0,74.8,0.13,0.3,0.5,48.2,54.6
2/16/2022 3:20,49.8,19.9,72.4,10,0,72.9,73.7,73.3,74.3,73.7,72.8,73.7,74,72.3,74.5,82,82,82,82,82,82,82,82,82,82,81.1,7.6,10.8,81.8,79.7,0,3126,358,0,1623,0,0,0,49.8,27,53.2,613,103,42.4,100,610,99,48.8,100,49.3,0,76.4,0.13,0.3,0.2,48.2,54.4
2/16/2022 3:25,49.8,19.8,72.5,10,0,73,73.7,73.3,74.3,73.7,72.8,73.7,73.9,72.4,74.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,81,8.9,11.2,81.8,79.8,0,3346,416,0,1637,0,0,0,49.8,27,53.2,607.33,103.92,40.13,100,606,99.92,45.6,100,49.3,0,77.4,0.12,0.3,0.1,48.5,54.4
2/16/2022 3:30,49.8,19.7,72.7,10,0,73,73.7,73.3,74.3,73.7,72.9,73.8,74,72.4,74.5,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,81.1,9.4,11.5,81.8,79.9,0,3442,440,0,1609,6.9,9.3,9.3,49.8,27,53,607.2,104.4,42.8,100,604,100.5,48,100,49.3,0,78.1,0.13,0.3,0.1,48.7,54.4
2/16/2022 3:35,49.7,19.6,72.9,10,0,73,73.8,73.3,74.3,73.7,72.9,73.8,73.9,72.4,74.5,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,81.1,9.5,11.6,81.9,79.9,0,3517,457,0,1617,0,0,0,49.7,27,52.9,607,104,42.8,100,604,100.25,48.4,100,49.3,0,78.7,0.13,0.3,0.1,48.8,54.2
2/16/2022 3:40,49.6,19.7,73.1,10,0,73,73.8,73.4,74.4,73.8,72.9,73.8,74,72.4,74.5,91.8,91.8,91.8,91.8,91.8,91.9,91.8,91.8,91.8,91.9,81.1,9.6,11.6,82,80,0,3521,460,0,1626,0,0,0,49.6,27,52.9,607.33,104,42.8,94.87,613.33,99.75,47.2,94.6,49.3,0,79.1,0.13,0.3,0.1,49,54.1
2/16/2022 3:45,49.6,19.7,73.3,10,0,73.1,73.8,73.4,74.4,73.8,72.9,73.8,74,72.5,74.5,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,81.2,9.4,11.7,82,80,0,3521,460,0,1624,6.9,10,10,49.6,27,52.8,608,103.75,42.8,76.6,614,99.62,46.4,76.6,49.4,0,79.4,0.13,0.3,0.1,49.1,54
2/16/2022 3:50,49.5,19.6,73.5,10,0,73.1,73.8,73.4,74.4,73.8,72.9,73.9,73.9,72.5,74.5,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,81.3,9.2,11.8,82.1,80,0,3521,460,0,1627,0,0,0,49.5,27,52.7,611.2,100.58,42.8,50.88,605.33,95.92,46.13,46.8,49.3,0,79.6,0.13,0.3,0.1,49.3,53.9
2/16/2022 3:55,49.5,19.5,73.7,10,0,73.2,73.9,73.4,74.4,73.8,72.9,73.9,73.9,72.5,74.5,57,55.5,55.5,57,57,57,57,57,57,57,81.5,12.5,9,82.2,80,0,3522,460,0,1619,0,0,0,49.5,27,52.7,614.67,74.8,41.2,11.27,612.8,70.9,46.08,6.88,49.3,0,79,0.13,0.3,0.1,49.4,53.9
2/16/2022 4:00,49.4,19.4,73.7,10,0,73.2,73.9,73.5,74.4,73.8,72.9,73.9,74,72.5,74.6,42.2,40.8,40.8,42.2,42.2,42.2,42.2,42.2,42.2,42.2,82.7,13.4,4.2,82.6,79.6,0,2966,326,0,1640,6.9,10,10,49.4,27,52.7,605.6,57.4,38,0,611.2,56.9,43.2,0,49.3,0,77.4,0.12,0.3,0.1,49.5,53.8
2/16/2022 4:05,50,19.4,73.7,10,0,73.2,73.9,73.5,74.4,73.9,73,73.9,73.9,72.5,74.6,35,35,35,35,35,35,35,35,35,35,84.7,11.9,2.8,83.5,79.2,0,2544,243,0,1616,0,0,0,50,27,62.9,614.4,56.6,40.24,0,612,56.6,45.44,0,49.3,0,76.2,0.21,0.3,0.1,49.6,53.9
2/16/2022 4:10,52.2,19.5,73.6,10,0,73.2,73.9,73.5,74.5,73.9,73,73.9,74,72.6,74.6,35,35,35,35,35,35,35,35,35,35,84.9,10.7,2.7,84.6,78.7,0,2394,215,0,1618,0,0,0,52.2,27,71,600,59.4,39.28,0,596,59.4,42.56,0,49.3,0,75.3,0.2,0.3,0.1,49.9,54
2/16/2022 4:15,53.1,19.7,73.4,10,0,73.1,73.9,73.5,74.5,73.9,73,73.9,74,72.6,74.6,35,35,35,35,35,35,35,35,35,35,84.8,10.3,2.6,84.7,78.5,0,2330,204,0,1618,3.5,4.4,4.4,53.1,27,70.4,608.8,62.8,42.16,0,608.8,62.8,47.04,0,49.3,0,74.7,0.18,0.3,0.3,50.3,55.8
2/16/2022 4:20,52.9,19.7,73.2,10,0,73.1,73.9,73.5,74.5,73.9,73,73.9,74,72.5,74.6,35,35,35,35,35,35,35,35,35,35,84.8,10.1,2.6,84.8,78.5,0,2295,199,0,1659,0,0,0,52.9,27,69.1,619,64.25,38.8,0,618,64.25,44,0,49.3,0,74.3,0.18,0.3,1.7,49.6,68.1
