Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/16/2022 4:25,52.2,19.9,73.1,10,0,73.1,73.9,73.5,74.5,73.9,73,73.9,74,72.5,74.6,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,84.8,10.1,2.6,84.8,78.5,0,2279,198,0,1622,0,0,0,52.2,27,67.6,604.8,62.5,38,0.4,602,62.17,44,0.87,49.2,0,74.2,0.16,0.3,1.7,48.1,64.8
2/16/2022 4:30,51.4,19.9,72.9,10,0,73.1,73.9,73.4,74.5,73.9,73,73.9,74,72.5,74.6,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,84.8,10,2.6,84.7,78.5,0,2282,197,0,1613,5.2,5.4,5.4,51.4,27,65.5,604,60.3,40.56,4.8,612,60.12,45.2,5.5,49.2,0,74,0.15,0.3,1.7,47.5,62.2
2/16/2022 4:35,50.6,20,72.7,10,0,73.1,73.9,73.5,74.5,73.9,73,73.9,74,72.5,74.6,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,84.2,9.6,3.5,84.7,78.4,0,2265,194,0,1633,0,0,0,50.6,27,63.3,611,62.5,40.4,17.2,601.6,64.6,43.84,20,49.2,0,73.8,0.14,0.3,1.8,47.4,60.7
2/16/2022 4:40,49.9,20.2,72.7,10,0,73.1,73.9,73.4,74.5,73.9,73.1,73.9,74,72.5,74.6,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,82.3,9.3,4.8,83.6,78.7,0,2471,230.5,0,1606,0,0,0,49.9,27,61.3,596.8,87.7,41.2,40.72,600,88.4,47.04,40.56,49.2,0,73.8,0.12,0.3,1.7,47.2,59.6
2/16/2022 4:45,49.8,20.2,72.5,10,0,73.1,73.9,73.4,74.5,73.9,73.1,73.9,74,72.5,74.6,63,63,63,63,63,63,63,63,63,63,81.7,8.1,7.6,82.6,79.4,0,2471,230.5,0,1623,6.2,6.5,6.5,49.8,27,59.9,614,100.67,42.53,70.73,612,97.42,48.27,71,49.1,0,75.3,0.13,0.3,1.7,47.1,58.6
2/16/2022 4:50,49.6,20.2,72.6,10,0,73.2,73.9,73.5,74.5,73.9,73.1,73.9,74,72.5,74.6,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,81.4,7.7,9.8,82.2,79.9,0,2899,321,0,1620,0,0,0,49.6,27,58.7,604,103.38,40.8,93.3,611,99.88,46.4,91.9,49.2,0,76.6,0.12,0.3,1.7,47.1,57.6
2/16/2022 4:55,49.5,20.2,72.7,10,0,73.2,73.9,73.5,74.5,73.9,73.1,73.9,74,72.5,74.6,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,81.4,8.2,11,82.1,80.1,0,3224,386,0,1606,0,0,0,49.5,27,57.5,605.6,104.5,43.12,100,608.8,100,46.72,100,49.2,0,77.4,0.13,0.3,1.7,47,56.5
2/16/2022 5:00,49.5,20.1,72.9,10,0,73.2,74,73.5,74.5,73.9,73.1,73.9,74,72.5,74.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,81.4,8.9,11.7,82.2,80.2,0,3416,433,0,1621,6.7,7.7,7.7,49.5,27,56.4,613.33,103.5,42,100,604,99.67,48,100,49.2,0,78,0.12,0.3,1.8,47,55.6
2/16/2022 5:05,49.5,20.2,73.1,10,0,73.2,74,73.5,74.5,73.9,73.1,73.9,74.1,72.5,74.7,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,81.4,9.2,11.8,82.2,80.3,0,3521,460,0,1621,0,0,0,49.5,27,55.4,602.4,103.9,41.52,96.33,604.8,99.4,48,95.84,49.2,0,78.6,0.13,0.3,1.8,47.1,54.7
2/16/2022 5:10,49.5,20.1,73.2,10,0,73.3,74,73.5,74.5,73.9,73.1,73.9,74,72.5,74.7,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,81.4,10,11.5,82.3,80.2,0,3479.5,449,0,1615,0,0,0,49.5,27,54.7,608,103.38,42.8,81.6,611,99.12,47.2,80.9,49.2,0,79,0.12,0.3,1.7,47,54.1
2/16/2022 5:15,49.4,20.2,73.5,10,0,73.3,74,73.6,74.6,73.9,73.1,74,74,72.6,74.7,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,81.7,12.8,8.7,82.4,80.1,0,3479.5,449,0,1616,6.9,8.4,8.4,49.4,27,54.3,612,101.5,42.8,56.56,609.6,97,46.4,58.08,49.3,0,79.3,0.12,0.3,1.7,46.9,53.7
2/16/2022 5:20,49.4,20,73.6,10,0,73.3,74,73.6,74.6,74,73.1,74,74,72.6,74.7,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,83,13.1,4.3,82.9,79.8,0,2867,310,0,1624,0,0,0,49.4,27,53.6,611.33,81.17,39.87,15.2,609.33,76.17,44.8,15,49.4,0,78.8,0.13,0.3,1.3,47,53.4
2/16/2022 5:25,49.4,19.9,73.7,9.9,0,73.3,74,73.6,74.6,74,73.1,74,74.1,72.6,74.7,35,35,35,35,35,35,35,35,35,35,84.9,11.7,2.7,83.9,79.4,0,2514,237,0,1617,0,0,0,49.4,27,53.3,608,56,38,0,616,55.1,43.84,0,49.4,0,77.3,0.13,0.3,0.7,47.4,53.9
2/16/2022 5:30,49.3,20,73.7,9.5,0,73.3,74.1,73.6,74.6,74,73.1,74,74.1,72.6,74.7,35,35,35,35,35,35,35,35,35,35,85.2,10.7,2.7,84.9,79,0,2374,212,0,1620,6.9,8.8,8.8,49.3,27,53.1,601.6,55,38.96,0,596,54.6,43.52,0,49.4,0,76.3,0.13,0.3,0.1,47.7,54.1
2/16/2022 5:35,49.9,20.2,73.6,9.2,0,73.3,74.1,73.6,74.6,74,73.2,74,74.1,72.6,74.7,35,35,35,35,35,35,35,35,35,35,85.1,10.3,2.6,85,78.7,0,2306.5,200,0,1601,0,0,0,49.9,27,60.6,379,56.12,77.8,0,383,55.38,83.8,0,49.4,0,75.6,0.11,0.1,0.1,48,54.2
2/16/2022 5:40,51.6,20.3,73.5,9.1,0,73.3,74.1,73.6,74.6,74,73.2,74,74.1,72.6,74.7,35,35,35,35,35,35,35,35,35,35,85.1,10.2,2.6,85,78.7,0,2306.5,200,0,1540,0,0,0,51.6,27,69.7,697.33,58.25,77.67,0,672.67,57.67,86.6,0,49.5,0,74.8,0.23,0.2,0.1,48.3,54.3
2/16/2022 5:45,52.8,20.4,73.2,8.8,0,73.3,74,73.6,74.6,74,73.2,74,74.1,72.6,74.7,35,35,35,35,35,35,35,35,35,35,85.1,10,2.6,85,78.7,0,2284,196.5,0,1744,3.5,4,4,52.8,27,70.3,629,61.88,37.2,0,654,62.12,46,0,49.4,0,74.1,0.21,0.3,0.1,48.7,54.5
2/16/2022 5:50,52.6,20.5,73,8.5,0,73.3,74.1,73.6,74.6,74,73.2,74,74.1,72.6,74.7,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,85.1,10,2.6,85,78.7,0,2284,196.5,0,0,0,0,0,52.6,27,68.8,600.67,63.83,40.4,2.47,596,64,45.07,2.67,49.4,0,73.9,0.17,0.3,1.2,48.6,64.6
2/16/2022 5:55,52,20.5,72.9,8.4,0,73.3,74,73.6,74.6,74,73.2,74,74.1,72.6,74.8,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,85,9.9,2.7,85,78.7,0,2282,197,0,1641,0,0,0,52,27,67.1,616,62.62,40.4,8.6,617,62.62,47.2,8.4,49.4,0,73.7,0.17,0.3,1.6,47.6,64.9
2/16/2022 6:00,51.1,20.6,72.7,9.7,0,73.3,74,73.6,74.6,74,73.2,73.9,74.1,72.6,74.7,47.4,48.3,48.3,47.4,47.4,47.4,47.4,47.4,47.4,47.4,83.4,9.5,4.1,84.6,78.7,0,2302,198,0,1637,5.2,5.3,5.3,51.1,27,65,602,74.75,39.07,30.2,604,77.67,45.87,29.6,49.3,0,73.7,0.15,0.3,1.6,47.3,62.3
2/16/2022 6:05,50.4,20.8,72.7,10,0,73.3,74,73.6,74.6,74,73.3,74,74.1,72.5,74.7,54.9,55.4,55.4,54.9,54.9,54.9,54.9,54.9,54.9,54.9,82.4,9,5.4,83.2,79.3,0,2422,219,0,1606,0,0,0,50.4,27,63.1,606,97,42.8,49.9,604,94.5,49.5,48.8,49.3,0,74.3,0.14,0.3,1.7,47.1,60.8
2/16/2022 6:10,50.1,20.8,72.7,10,0,73.3,74,73.6,74.6,74,73.3,74,74.1,72.6,74.7,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,81.9,8.4,7.4,82.7,79.7,0,2589,253,0,1626,0,0,0,50.1,27,61.7,609.6,101.3,42,66.72,606.4,98,50.56,66.8,49.4,0,75.7,0.13,0.3,1.7,47.2,59.8
2/16/2022 6:15,49.8,20.7,72.6,10,0,73.3,74.1,73.6,74.6,74,73.3,74,74.1,72.6,74.8,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,81.7,7.9,9.6,82.5,80.1,0,2874,308,0,1627,6.2,6.5,6.5,49.8,27,60.2,610,103.17,42,89.27,613.33,99.5,49.07,89.27,49.3,0,76.9,0.13,0.3,1.7,47.2,58.9
2/16/2022 6:20,49.5,20.7,72.8,10,0,73.3,74.1,73.6,74.6,74,73.3,74,74.1,72.5,74.8,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,81.6,8.3,11,82.4,80.3,0,3287.5,400.5,0,1627,0,0,0,49.5,27,58.8,608,104.38,40.4,100,608,100.5,47.6,100,49.3,0,77.6,0.13,0.3,1.7,47,57.9
2/16/2022 6:25,49.4,20.6,72.9,10,0,73.3,74.1,73.6,74.7,74,73.3,74,74.1,72.6,74.8,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,81.6,8.9,11.3,82.4,80.4,0,3287.5,400.5,0,1615,0,0,0,49.4,27,57.5,606,104.5,41.73,99.4,608,100.67,48.8,99.33,49.3,0,78.2,0.13,0.3,1.7,46.9,56.8
2/16/2022 6:30,49.3,20.6,73.2,10,0,73.4,74.1,73.6,74.7,74,73.3,74,74.1,72.6,74.8,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,81.6,10,11,82.4,80.4,0,3419.5,434,0,1617.5,6.7,7.7,7.7,49.3,27,56.4,614,103.75,43.2,88.9,611,99.88,49.6,90,49.2,0,78.7,0.13,0.3,1.7,46.7,55.7
2/16/2022 6:35,49.1,20.6,73.4,10,0,73.4,74.1,73.7,74.7,74,73.3,74,74.1,72.6,74.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,81.9,12.1,8.7,82.5,80.2,0,3419.5,434,0,0,0,0,0,49.1,27,55.2,609.33,102.25,40.67,67.6,609.33,98.17,49.6,67.6,49.3,0,79.1,0.12,0.3,1.7,46.3,54.6
2/16/2022 6:40,49.1,20.5,73.5,10,0,73.4,74.1,73.7,74.7,74.1,73.3,74,74.1,72.6,74.8,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,83,12.7,4.9,82.9,80,0,2708,275,0,1625.5,0,0,0,49.1,27,54.5,611,94.88,40.4,36.5,609,90.75,49.6,36.1,49.3,0,79.1,0.13,0.3,1.7,46.1,53.8
2/16/2022 6:45,49.1,20.5,73.7,9.9,0,73.4,74.2,73.7,74.7,74.1,73.3,74.1,74.1,72.6,74.8,35,35,35,35,35,35,35,35,35,35,84.8,11.8,2.8,83.8,79.7,0,2391,275,0,0,6.9,8.3,8.3,49.1,27,54.2,612,66.5,39.12,5.52,621.6,64.3,47.68,4.96,49.3,0,78.1,0.13,0.3,1.7,46.3,53.3
2/16/2022 6:50,49,20.5,73.7,9.2,0,73.5,74.2,73.7,74.7,74.1,73.3,74.1,74.1,72.7,74.8,35,35,35,35,35,35,35,35,35,35,85.3,10.8,2.7,85,79.2,0,2314,207.5,0,1613.5,0,0,0,49,27,53.4,603.2,54.4,38.8,0,605.6,54,44.4,0,49.3,0,76.8,0.12,0.3,1.1,46.4,53.3
2/16/2022 6:55,49,20.7,73.7,8.7,0,73.4,74.2,73.7,74.7,74.1,73.3,74.1,74.2,72.7,74.8,35,35,35,35,35,35,35,35,35,35,85.2,10.3,2.6,85.1,79,0,2314,207.5,0,0,0,0,0,49,27,52.9,608.67,54,41.47,0,606.67,54,47.47,0,49.3,0,75.8,0.13,0.3,0.3,46.8,53.8
2/16/2022 7:00,49,20.8,73.5,8.3,0,73.4,74.2,73.7,74.7,74.1,73.3,74.1,74.2,72.7,74.8,35,35,35,35,35,35,35,35,35,35,85.2,10.1,2.6,85,79,0,2291,198,0,1637,6.9,8.9,8.9,49,27,52.8,610.4,55,39.76,0,617.6,54.3,47.36,0,49.3,0,75,0.13,0.3,0.3,47.1,54
2/16/2022 7:05,49,21,73.3,7.8,0,73.4,74.2,73.7,74.7,74.1,73.4,74.1,74.1,72.7,74.8,35,35,35,35,35,35,35,35,35,35,85.2,10.1,2.6,84.9,78.9,0,2284,197,0,1635,0,0,0,49,27,52.6,609,55,38.8,0,602,55,44.8,0,49.2,0,74.5,0.13,0.3,0.1,47.3,53.9
2/16/2022 7:10,49.1,21.2,73,7.2,0,73.4,74.2,73.7,74.7,74.1,73.4,74.1,74.2,72.6,74.9,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,85.3,10.1,2.6,84.9,78.9,0,2280,197,0,1625,0,0,0,49.1,27,52.6,605.33,55.33,39.33,2,604,55.17,46.67,2.67,49.3,0,74,0.12,0.3,0.1,47.7,53.9
2/16/2022 7:15,49,21.4,72.9,6.9,0,73.3,74.1,73.7,74.8,74.1,73.4,74.1,74.2,72.6,74.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,85,9.9,2.9,84.9,78.9,0,2277,196,0,1616,6.9,9.2,9.2,49,27,52.4,603.2,56.4,41.04,13.12,612,57.3,47.36,12.96,49.2,0,73.6,0.12,0.3,0.1,47.9,53.8
2/16/2022 7:20,49.1,21.6,72.6,9.5,0,73.3,74.1,73.7,74.7,74.1,73.4,74,74.2,72.6,74.8,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,83.2,9.3,4.4,84.4,78.9,0,2398,216,0,1617.5,0,0,0,49.1,27,52.3,606,76.25,42.4,34,604,78.62,49.2,33.8,49.1,0,73.3,0.12,0.3,0.1,48.1,53.7
2/16/2022 7:25,49.6,21.7,72.5,10,0,73.3,74.1,73.6,74.7,74.1,73.4,74,74.2,72.6,74.8,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,82,7.8,7.3,83,79.6,0,2398,216,0,0,0,0,0,49.6,27,61.3,605.33,98.25,45.13,67.27,610,95.58,53,68.2,49.1,0,74.2,0.18,0.3,0.1,48.3,53.7
2/16/2022 7:30,50.3,21.7,72.4,10,0,73.3,74.1,73.6,74.7,74.1,73.4,74,74.2,72.6,74.8,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,81.8,7.3,10.2,82.5,80.4,0,3105.5,359.5,0,1789,4.5,5.2,5.2,50.3,27,65,608,104.12,38.4,98.5,625,100.25,45.6,98.9,49.1,0,76,0.15,0.3,0.1,48.6,54
2/16/2022 7:35,50,21.6,72.5,10,0,73.4,74.1,73.7,74.7,74.1,73.4,74,74.2,72.6,74.9,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,81.7,8.3,11.2,82.5,80.5,0,3105.5,359.5,0,1611,0,0,0,50,27,63.4,602,105.67,43.2,100,597.33,102.33,49.07,100,49.1,0,77,0.14,0.3,0.1,48.9,54.1
2/16/2022 7:40,49.8,21.5,72.7,10,0,73.4,74.1,73.7,74.7,74.1,73.4,74,74.2,72.6,74.9,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,81.8,9.2,11.5,82.5,80.6,0,3468,446,0,1652,0,0,0,49.8,27,63.1,609,106,44,100,612,102.25,50.4,100,49.1,0,77.8,0.14,0.3,0.1,49.3,54.5
2/16/2022 7:45,49.8,21.5,72.9,10,0,73.4,74.2,73.7,74.7,74.1,73.4,74.1,74.2,72.6,74.9,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,81.8,9.6,11.6,82.6,80.6,0,3468,446,0,0,5.8,6,6,49.8,27,63,610.67,106.33,42.93,100,606,102.83,48.27,100,49.2,0,78.6,0.14,0.3,0.9,49.3,61.3
2/16/2022 7:50,49.9,21.6,73.2,10,0,73.4,74.2,73.7,74.8,74.1,73.4,74.1,74.2,72.6,74.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.8,9.3,11.8,82.6,80.7,0,3521,460,0,1641,0,0,0,49.9,27,63,608,105.4,42.4,87.92,604.8,101.9,48,87.92,49.2,0,79.3,0.13,0.3,1.7,47.9,62.1
2/16/2022 7:55,49.9,21.7,73.4,10,0,73.4,74.2,73.8,74.8,74.1,73.4,74.1,74.2,72.7,74.9,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,81.9,9.3,11.8,82.7,80.8,0,3521.5,457,0,1641.5,0,0,0,49.9,27,63.1,607,104.25,42.4,65.1,610,100.25,49.6,65.3,49.3,0,79.7,0.13,0.3,1.6,47.1,61.4
2/16/2022 8:00,49.9,21.7,73.6,10,0,73.5,74.2,73.8,74.8,74.1,73.4,74.1,74.2,72.7,74.9,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,82.2,12.8,8.6,82.8,80.6,0,3521.5,457,0,0,5.8,6.1,6.1,49.9,27,63,608.67,93.33,40.27,26.87,619.33,87.5,48,25.87,49.3,0,79.7,0.14,0.3,1.6,46.5,60.7
2/16/2022 8:05,49.9,21.7,73.8,10,0,73.5,74.2,73.8,74.8,74.2,73.5,74.1,74.2,72.7,74.9,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,84,13.2,3.7,83.2,80.2,0,2921,313,0,1635,0,0,0,49.9,27,62.5,602.4,61.6,39.2,0,602.4,60.1,45.12,0,49.4,0,78.3,0.13,0.3,1.6,46,59.7
2/16/2022 8:10,50,21.7,73.9,9.1,0,73.5,74.2,73.8,74.8,74.2,73.4,74.2,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,85.5,11.6,2.7,84.3,79.8,0,2511,239,0,1633,0,0,0,50,27,62,607.2,57.8,39.2,0,607.2,57.3,46.4,0,49.5,0,77,0.14,0.3,1.6,45.8,59.3
2/16/2022 8:15,49.9,21.8,73.8,8.1,0,73.5,74.3,73.8,74.8,74.2,73.5,74.2,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,85.5,10.8,2.7,85.3,79.3,0,2382,214,0,1625,6.1,6.3,6.3,49.9,27,61.1,611,56.88,38.8,0,611,56.62,46.4,0,49.6,0,76.3,0.13,0.3,1.7,45.7,58.6
2/16/2022 8:20,49.9,22.1,73.7,7.1,0,73.5,74.3,73.8,74.8,74.2,73.5,74.2,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,85.4,10.4,2.6,85.3,79.1,0,2323,204,0,1620,0,0,0,49.9,27,60.3,512,56.58,53.2,0,518,56.33,58.67,0,49.6,0,75.7,0.12,0.2,1.3,45.6,57.7
2/16/2022 8:25,51.1,22.3,73.6,6.2,0,73.5,74.3,73.8,74.8,74.2,73.5,74.2,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,85.4,10.1,2.6,85.3,79.1,0,2287,197.5,0,1398,0,0,0,51.1,27,66.6,566,58.12,96.1,0,542,57,97,0,49.8,0,75.3,0.12,0.1,0.1,46.1,57.5
2/16/2022 8:30,51.9,22.3,73.6,5.1,0,73.5,74.3,73.8,74.8,74.2,73.5,74.1,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,85.4,10.1,2.6,85.2,79.1,0,2287,197.5,0,0,3.5,3.6,3.6,51.9,27,66.8,730.67,61.17,50.8,0,710,60.92,64.67,0,50.1,0,74.8,0.2,0.3,0.1,46.7,57.6
2/16/2022 8:35,50.7,22.3,73.6,3.9,0,73.5,74.3,73.8,74.8,74.2,73.5,74.1,74.2,72.7,75,35,35,35,35,35,35,35,35,35,35,85.4,10,2.5,85.3,79.1,0,2281,196,0,1630,0,0,0,50.7,27,61.9,592,63.8,30.88,0,599.2,63.8,45.2,0,50.4,0,74.5,0.12,0.3,0.2,47.1,59.9
2/16/2022 8:40,50.6,22.7,73.2,3,0,73.5,74.3,73.8,74.8,74.2,73.5,74.1,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,85.4,10,2.6,85.3,79.1,0,2274,195,0,1611,0,0,0,50.6,27,62.7,604.8,62.9,34.4,0,608,62.8,49.36,0,50.7,0,74.4,0.15,0.3,0.9,47.1,63.3
2/16/2022 8:45,50.7,22.7,73.2,2,0,73.5,74.3,73.8,74.8,74.2,73.5,74.1,74.2,72.7,74.9,35,35,35,35,35,35,35,35,35,35,85.4,10,2.6,85.2,79,0,2269,195,0,1659,5,5.7,5.7,50.7,27,63.4,613.6,61.3,32.8,0.64,607.2,61.2,46.48,0.24,50.9,0,74.3,0.14,0.3,1.4,46.7,62.6
2/16/2022 8:50,50.9,22.9,72.9,1,0,73.5,74.2,73.8,74.8,74.2,73.5,74.1,74.2,72.7,74.9,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,85.4,10,2.6,85.2,79,0,2272,195,0,1631,0,0,0,50.9,27,63.4,607,59.88,30.8,4.8,609,59.75,46.8,5.2,51.2,0,74.1,0.14,0.3,1.7,46.3,61.5
2/16/2022 8:55,50.9,22.9,72.8,0.8,0,73.5,74.2,73.8,74.8,74.2,73.5,74.1,74.3,72.7,74.9,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,84.9,9.8,3.2,85.2,79,0,2272,194,0,1620,0,0,0,50.9,27,62.8,602.67,62,33.07,17.87,602.67,65.08,47.6,17.33,51.5,0,74,0.14,0.3,1.6,46.1,60.9
2/16/2022 9:00,51.1,22.9,72.7,4.7,0,73.4,74.2,73.8,74.8,74.2,73.5,74.1,74.3,72.7,74.9,51,51,51,51,51,51,51,51,51,51,83.1,9.3,4.6,84.3,79.2,0,2410,220,0,1627.5,5.4,6,6,51.1,27,62.7,603,85.38,35.2,39.3,602,86.25,50.4,38.6,52,0,74,0.12,0.3,1.8,45.9,60.4
2/16/2022 9:05,51.2,23,72.7,9.5,0,73.5,74.2,73.8,74.8,74.2,73.5,74.1,74.3,72.7,74.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,82.5,8.9,6.2,83.2,79.8,0,2410,220,0,0,0,0,0,51.2,27,62.9,612.67,99.17,33.87,59.13,612,95.5,50.53,59,52.5,0,75.3,0.14,0.3,1.7,45.7,59.5
2/16/2022 9:10,51.3,22.9,72.7,10,0,73.5,74.2,73.8,74.8,74.2,73.5,74.1,74.2,72.7,75,64,64,64,64,64,64,64,64,64,64,82,8,8.5,82.8,80.2,0,2896,313,0,1630.5,0,0,0,51.3,27,63.4,611,102.75,32.8,79.1,613,99.12,48.4,79.2,53,0,76.8,0.14,0.3,1.6,45.6,59.7
2/16/2022 9:15,51.6,22.9,72.9,10,0,73.5,74.2,73.8,74.8,74.2,73.5,74.2,74.3,72.7,74.9,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,82,8.5,9.8,82.7,80.5,0,2896,313,0,0,6,6.1,6.1,51.6,27,62.9,604,103.83,33.87,84.53,604,99.83,50.8,84.47,53.5,0,77.7,0.12,0.3,1.7,45.6,59.6
2/16/2022 9:20,51.6,23,73.1,10,0,73.5,74.3,73.8,74.8,74.2,73.5,74.2,74.3,72.7,74.9,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,82,9.8,9.4,82.7,80.5,0,3172,374,0,1624,0,0,0,51.6,27,61.5,607.2,103.4,34.4,77.28,611.2,99.3,50,77.2,54.2,0,78.5,0.12,0.3,1.7,45.5,58.8
2/16/2022 9:25,51.5,23.1,73.4,10,0,73.6,74.3,73.8,74.8,74.2,73.5,74.2,74.3,72.7,74.9,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,82.7,12.2,5.7,82.8,80.3,0,2971,328,0,1624,0,0,0,51.5,27,60.1,613.6,101.2,35.04,48.56,612,97,49.68,49.6,54.8,0,79,0.12,0.3,1.7,45.5,58
2/16/2022 9:30,51.4,23,73.6,9.9,0,73.6,74.3,73.9,74.9,74.3,73.5,74.3,74.3,72.8,75,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,84.6,11.9,2.9,83.5,80,0,2497.5,233,0,1632,6.6,7.2,7.2,51.4,27,59.1,615,83.12,32.4,14,618,81.38,47.6,13.3,55.3,0,79,0.1,0.3,1.7,45.5,57.4
2/16/2022 9:35,51.6,22.7,73.8,7.1,0.1,73.6,74.3,73.9,74.9,74.3,73.5,74.3,74.3,72.8,75,35,38.4,35,35,35,35,35,35,35,35,85.7,10.6,2.8,85,79.6,0,2497.5,233,0,0,0,0,0,51.6,27,58,604,58.17,30.93,0,607.33,57.5,46.27,0,55.9,0,77.8,0.1,0.3,1.6,45.5,56.6
2/16/2022 9:40,51.5,22.6,73.9,0,5.3,73.6,74.3,73.9,74.9,74.3,73.5,74.3,74.3,72.8,75,60.8,62.1,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,80.1,9.3,8,83.8,79.5,43.3,2323,204,0,1602,0,0,0,51.5,27,57,607.2,55.3,33.76,0,603.2,55,48.08,0,56.5,0,76.8,0.11,0.3,1.7,45.5,55.8
2/16/2022 9:45,51.5,22.7,73.8,0,10,73.6,74.3,73.9,74.9,74.3,73.6,74.3,74.3,72.8,75,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,76.1,8.7,11.2,78.8,80.2,100,2550,247,0,1619,6.8,8.1,8.1,51.5,27,56.3,612,54.6,31.84,0,608.8,54.2,48.4,0,57,0,76.1,0.11,0.3,1.7,45.5,55.1
2/16/2022 9:50,51.5,22.9,73.7,0,10,73.6,74.3,73.9,74.9,74.3,73.6,74.3,74.3,72.8,75,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,72.7,9.4,11.6,75,77.5,100,2740.5,282.5,0,1622.5,0,0,0,51.5,27,55.9,610,54,31.2,0,611,54,48.4,0,57.6,0,75.7,0.12,0.3,1.7,45.6,54.5
2/16/2022 9:55,51.7,23.3,73.6,0,10,73.6,74.3,73.9,74.9,74.3,73.6,74.3,74.3,72.8,75,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71.2,9.7,11.7,72.9,75.6,100,2794,292,0,1619,0,0,0,51.7,27,55.6,607.2,54,31.2,0,607.2,53.5,47.44,0,57.9,0,75.4,0.11,0.3,1.5,45.6,54.4
2/16/2022 10:00,51.8,23.7,73.4,0,10,73.5,74.3,73.9,74.9,74.3,73.6,74.3,74.2,72.8,75,100,100,100,100,100,100,100,100,100,100,70,9.8,11.8,71.6,74.4,100,2796,293,0,1619,6.9,8.5,8.5,51.8,27,55.3,608.8,54,31.2,0,611.2,53.7,48.4,0,58.3,0,75.2,0.11,0.3,0.9,45.8,55
2/16/2022 10:05,52,24.1,73.3,0,10,73.5,74.3,73.8,74.9,74.3,73.6,74.2,74,72.8,75,100,100,100,100,100,100,100,100,100,100,69.2,9.9,11.8,70.7,73.5,100,2796,293,0,0,0,0,0,52,27,55.3,604,54.17,33.07,0,610.67,54,49.47,0,58.8,0,74.8,0.11,0.3,0.5,46,55.4
2/16/2022 10:10,52.2,24.4,73.2,0,10,73.4,74.2,73.8,74.9,74.3,73.6,74.1,73.9,72.7,74.9,100,100,100,100,100,100,100,100,100,100,68.8,9.9,11.8,70.2,72.9,100,2807.5,295,0,1624,0,0,0,52.2,27,55.3,616,55,31.6,0,613,55,46,0,59.5,0,74.8,0.12,0.3,0.2,46.3,55.8
2/16/2022 10:15,52.4,24.8,73,0,10,73.3,74.2,73.8,74.9,74.2,73.6,74,73.7,72.7,74.8,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,68.5,10,11.8,69.8,72.4,100,2807.5,295,0,0,6.9,9.1,9.1,52.4,27,55.2,601.33,55.5,32.27,0,602,55.42,45.47,0,60.3,0,74.7,0.11,0.3,0.1,46.5,56
2/16/2022 10:20,52.6,25.2,72.9,0,10,73.2,74.1,73.7,74.8,74.2,73.6,73.9,73.5,72.6,74.8,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,68.2,10,11.8,69.5,72,100,2819,296,0,1621,0,0,0,52.6,27,55.2,533,55.5,38.7,0,538,55.5,53,0,60.9,0,74.6,0.13,0.3,0.1,46.6,55.9
2/16/2022 10:25,52.6,25.4,72.7,0,10,73.1,74,73.6,74.7,74.1,73.6,73.8,73.3,72.6,74.7,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,68,10,11.9,69.3,71.7,100,2819,297,0,1685,0,0,0,52.6,27,55.1,608,55.5,34.88,0,626.4,55.5,44.64,0,61.5,0,74.5,0.11,0.3,0.1,46.6,55.5
2/16/2022 10:30,52.9,25.8,72.7,0,10,73,74,73.6,74.7,74.1,73.6,73.8,73.2,72.5,74.6,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,67.9,9.9,12,69.1,71.5,100,2821,298,0,1584,7,10,10,52.9,27,55.3,608,55.5,39.47,0,604.67,55.5,47.6,0,62.1,0,74.5,0.1,0.3,0.1,46.7,55.4
2/16/2022 10:35,53.1,26.2,72.6,0,10,73,73.9,73.5,74.6,74,73.5,73.6,73,72.4,74.5,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,67.7,9.9,12,69,71.2,100,2842,303,0,1619,0,0,0,53.1,27,55.4,606,55.5,37.2,0,601,55.5,48.4,0,62.8,0,74.5,0.11,0.3,0.1,46.7,55.5
2/16/2022 10:40,53.7,26.5,72.5,0,10,72.9,73.8,73.4,74.6,74,73.5,73.6,72.9,72.3,74.4,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,67.3,10.6,10.9,68.7,71.1,100,2840,301,0,887,0,0,0,53.7,27,61.6,484.67,56.67,84.07,0,468.67,56.33,87.73,0,63.3,0,74.6,0.12,0.1,0.1,46.9,55.6
2/16/2022 10:45,54.3,26.7,72.4,0,10,72.8,73.8,73.4,74.5,73.9,73.5,73.4,72.7,72.2,74.3,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,65.7,11.5,6.6,68.2,71.5,100,2524,240.5,0,1686,5.2,4.8,4.8,54.3,27,65.7,723,59,72.2,0,692,58.62,83,0,63.9,0,74.6,0.16,0.3,0.1,47.2,55.7
2/16/2022 10:50,54.2,26.9,72.4,0,10,72.7,73.7,73.3,74.4,73.8,73.5,73.3,72.6,72.2,74.2,38.8,38.2,38.2,38.2,38.8,38.8,38.8,38.8,38.8,38.8,63,11.1,3.4,66.7,72,100,2524,240.5,0,0,0,0,0,54.2,27,62.7,624,61.58,39.13,0,644,61.67,47.8,0,64.9,0,74.5,0.13,0.3,0.1,47.7,55.9
2/16/2022 10:55,54.2,27,72.4,0,10,72.6,73.6,73.3,74.4,73.8,73.4,73.3,72.5,72.1,74,35,35,35,35,35,35,35,35,35,35,60.6,10.5,2.7,64.8,72.4,100,2252,196,0,1604,0,0,0,54.2,27,62.4,602,62.75,42,0,599,63,46.8,0,65.9,0,74.6,0.13,0.3,0.1,48.1,57.9
2/16/2022 11:00,54.2,27.1,72.3,0,10,72.5,73.6,73.2,74.3,73.7,73.4,73.2,72.4,72,73.9,35,35,35,35,35,35,35,35,35,35,60.3,10.3,2.6,63.3,72.9,100,2252,188,0,1654,5.2,6.1,6.1,54.2,27,63.2,615.33,61.83,41.2,0,618,62,47.73,0,66.7,0,74.7,0.13,0.3,0.8,47.6,62.5
2/16/2022 11:05,54.4,27.2,72.3,0,10,72.4,73.5,73.2,74.3,73.7,73.4,73.1,72.2,72,73.9,35,35,35,35,35,35,35,35,35,35,60.3,10,2.6,62.8,73,100,2207,185,0,1647,0,0,0,54.4,27,63.4,603.2,60.6,39.28,0,609.6,60.5,45.12,0,67.3,0,74.8,0.13,0.3,1.3,46.7,62.1
2/16/2022 11:10,54.5,27.4,72.3,0,10,72.4,73.5,73.2,74.2,73.6,73.4,73,72.1,71.9,73.8,35,35,35,35,35,35,35,35,35,35,60.2,10,2.6,62.7,72.9,100,2195.5,183,0,1622,0,0,0,54.5,27,63.2,607,59.38,42.4,0,597,59.25,46.4,0,67.5,0,74.8,0.11,0.3,1.7,46.2,61
2/16/2022 11:15,54.5,27.7,72.2,0,10,72.3,73.4,73.1,74.2,73.6,73.3,73,72,71.9,73.7,35,35,35,35,35,35,35,35,35,35,60.3,10,2.6,62.5,72.8,100,2195.5,183,0,0,6,6.3,6.3,54.5,27,62.9,609.33,58.17,41.2,0,607.33,58.17,48.53,0,67.9,0,74.8,0.12,0.3,1.7,46,60.3
2/16/2022 11:20,54.6,28,72.3,0,10,72.2,73.4,73.1,74.1,73.5,73.3,72.9,71.9,71.8,73.6,35,35,35,35,35,35,35,35,35,35,60.2,10,2.6,62.5,72.6,100,2199,182,0,1638,0,0,0,54.6,27,62.8,603.2,57.5,39.6,0,608.8,57.4,46.4,0,68.1,0,74.8,0.11,0.3,1.7,45.9,60.1
2/16/2022 11:25,54.9,28.3,72.2,0,10,72.2,73.3,73.1,74.1,73.4,73.2,72.8,71.7,71.8,73.5,35,35,35,35,35,35,35,35,35,35,60.1,10,2.6,62.5,72.6,100,2203,183,0,1631,0,0,0,54.9,27,62.8,609,57,39.2,0,606,57,44.8,0,68.8,0,74.7,0.13,0.3,1.7,45.8,60
2/16/2022 11:30,55.2,28.5,72.2,0,10,72.1,73.3,73,74,73.4,73.2,72.8,71.6,71.7,73.4,35,35,35,35,35,35,35,35,35,35,60.1,10.1,2.6,62.5,72.4,100,2203,183,0,0,5.6,6.4,6.4,55.2,27,62.9,602,57,40.93,0,600,57,45.33,0,69.8,0,74.7,0.12,0.3,1.7,45.8,60
2/16/2022 11:35,55.4,28.7,72.1,0,10,72,73.2,73,74,73.3,73.2,72.7,71.5,71.7,73.4,35,35,35,35,35,35,35,35,35,35,60.1,10,2.6,62.4,72.3,100,2192.5,180.5,0,1631.5,0,0,0,55.4,27,62.9,613,56.5,41.2,0,612,56.5,47.2,0,70.8,0,74.7,0.12,0.3,1.7,45.6,59.2
2/16/2022 11:40,55.5,29,72,3.2,2,71.9,73.1,73,73.9,73.3,73.1,72.6,71.4,71.6,73.3,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,67.7,7.7,6.1,64.5,72.2,20,2192.5,180.5,0,0,0,0,0,55.5,27,62.8,604,75,39.87,40.4,600,75.08,46.93,40.8,71.2,0,74.7,0.11,0.3,1.7,45.6,58.9
2/16/2022 11:45,55.2,29,72,9.8,0,71.8,73.1,72.9,73.9,73.2,73.1,72.6,71.3,71.5,73.2,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,72.8,6.7,10,72.4,70.9,0,2850,305,0,1597,6.4,6.9,6.9,55.2,27,62,606.4,102.1,44.08,95.84,604,98.7,50.88,96.48,71.1,0,75.5,0.11,0.3,2.1,45.5,57.9
2/16/2022 11:50,55.1,29,72.2,10,0,71.8,73,72.9,73.9,73.1,73.1,72.5,71.2,71.5,73.1,95.3,96,96,95.3,95.3,95.3,95.3,95.3,95.3,95.3,74.8,8.3,10.8,74.9,73.2,0,3201,380,0,1624,0,0,0,55.1,27,61.1,612,102.9,43.12,100,609.6,99.1,50.24,100,71.3,0,77,0.11,0.3,2.1,45.5,56.8
2/16/2022 11:55,55.1,29.4,72.5,10,0,71.8,73,72.9,73.8,73.1,73,72.5,71.2,71.5,73,100,100,100,100,100,100,100,100,100,100,76,9.1,11.3,76.4,74.5,0,3412,432.5,0,1625.5,0,0,0,55.1,27,60.4,608,102.75,41.2,100,609,99,48,100,71.5,0,77.8,0.12,0.3,2.1,45.6,56.3
2/16/2022 12:00,55,29.3,72.8,10,0,71.7,73,72.9,73.8,73.1,73,72.4,71.2,71.5,73,100,100,100,100,100,100,100,100,100,100,76.8,9.4,11.5,77.4,75.3,0,3412,432.5,0,0,6.8,7.8,7.8,55,27,59.6,606,103.17,42,100,608.67,99.25,49.07,100,72,0,78.6,0.11,0.3,2.2,45.6,55.7
2/16/2022 12:05,55.2,29.1,73.2,10,0,71.7,73,72.9,73.8,73,73,72.5,71.3,71.5,73,95.3,94.1,94.1,95.3,95.3,95.3,95.3,95.3,95.3,95.3,77.4,9.6,11.6,78.1,75.9,0,3520,460,0,1612,0,0,0,55.2,27,59.1,608,102.5,44.08,87.28,607.2,98.5,50.88,86.8,72.4,0,79.3,0.11,0.3,1.8,45.6,55.3
2/16/2022 12:10,55.4,28.9,73.5,10,0,71.7,72.9,72.9,73.7,73,73,72.5,71.3,71.5,72.9,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,77.8,9.2,11.8,78.6,76.3,0,3521,460,0,1627,0,0,0,55.4,27,59.1,610.4,100.8,44.4,51.68,605.6,96,51.2,52.08,72.5,0,79.7,0.1,0.3,1.7,45.7,56.2
2/16/2022 12:15,55.4,28.7,73.8,8,0.2,71.8,73,72.9,73.7,73,72.9,72.5,71.4,71.5,72.9,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,78.2,11.4,10.9,79,76.6,2.4,3521,460,0,1639,6.9,8.4,8.4,55.4,27,58.7,615,79.38,41.2,10.7,623,73.5,47.6,11.3,72.7,0,79.4,0.11,0.3,1.7,45.8,56.6
2/16/2022 12:20,55.5,28.3,74.1,0,6.9,71.8,73,72.9,73.7,73,72.9,72.5,71.5,71.6,72.9,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,74.4,12.1,11.1,77,76.6,69.4,2969.5,328.5,0,1625,0,0,0,55.5,27,58.6,604,56.8,38.96,0,608.8,55.6,44.8,0,73.3,0,78.5,0.11,0.3,1.1,45.9,56.8
2/16/2022 12:25,55.7,28.3,74.1,0,10,71.8,73,72.9,73.7,73,72.9,72.6,71.6,71.6,72.9,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,70.4,10.7,12,72.6,74.4,100,2897,313,0,0,0,0,0,55.7,27,58.4,608.8,55.5,41.84,0,600,55.4,45.44,0,74.1,0,77.6,0.11,0.3,0.9,46.1,57.4
2/16/2022 12:30,55.9,28.5,73.9,0,10,71.8,73,72.9,73.7,73,72.9,72.6,71.7,71.6,72.9,100,100,100,100,100,100,100,100,100,100,68.4,10.4,12,70.3,72.4,100,2897,313,0,1627,6.9,8.9,8.9,55.9,27,58.4,612,55.5,40.48,0,603.2,55.5,47.68,0,74.6,0,77,0.12,0.3,1,46.2,57.6
2/16/2022 12:35,56.2,28.8,73.8,0,10,71.8,72.9,72.9,73.7,73,72.8,72.6,71.6,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.3,10.2,12,69,71.2,100,2854,304,0,1628,0,0,0,56.2,27,58.4,610,56.42,39.6,0,608.67,55.5,46.93,0,75.5,0,76.7,0.12,0.3,0.9,46.3,57.6
2/16/2022 12:40,56.4,29.1,73.7,0,10,71.7,72.9,72.9,73.7,73,72.8,72.5,71.6,71.6,72.9,100,100,100,100,100,100,100,100,100,100,66.6,10.1,11.9,68.3,70.4,100,2834,302,0,1629,0,0,0,56.4,27,58.4,598.4,56.5,39.92,0,603.2,56,45.76,0,76.5,0,76.5,0.16,0.3,0.9,46.3,57.8
2/16/2022 12:45,56.4,29.3,73.5,0,10,71.7,72.9,72.8,73.7,73,72.8,72.5,71.6,71.6,72.9,100,100,100,100,100,100,100,100,100,100,66.2,10,11.9,67.8,69.9,100,2841,302,0,1616,6.9,9.6,9.6,56.4,27,58.3,612,56.5,41.52,0,608,56.5,47.68,0,76.4,0,76.3,0.17,0.3,0.9,46.3,57.8
2/16/2022 12:50,56.2,29.5,73.4,0,10,71.6,72.8,72.8,73.7,73,72.8,72.4,71.5,71.5,72.9,100,100,100,100,100,100,100,100,100,100,65.8,10,11.9,67.4,69.5,100,2826,299,0,1630,0,0,0,56.2,27,58.1,609.6,56.5,38.96,0,616,56.5,46.72,0,75.7,0,76.2,0.17,0.3,0.9,46.2,57.6
2/16/2022 12:55,56,29.7,73.3,0,10,71.6,72.8,72.7,73.6,72.9,72.8,72.4,71.4,71.5,72.8,100,100,100,100,100,100,100,100,100,100,65.5,10.1,11.9,67,69.2,100,2819,297,0,1628,0,0,0,56,27,58,604.8,56.5,40.88,0,604.8,56.3,44.8,0,74.7,0,76,0.17,0.3,0.9,46.2,57.4
2/16/2022 13:00,55.8,29.8,73.1,0,10,71.5,72.7,72.7,73.6,72.9,72.8,72.3,71.2,71.4,72.7,100,100,100,100,100,100,100,100,100,100,65.3,10,11.8,66.7,68.9,100,2820,297,0,1614,6.9,10,10,55.8,27,57.8,609.6,56.1,41.84,0,604,55.5,47.04,0,73.6,0,75.9,0.17,0.3,0.9,46.2,57.3
2/16/2022 13:05,55.6,29.9,73,0,10,71.4,72.7,72.6,73.6,72.9,72.7,72.2,71.2,71.4,72.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,65,10,11.9,66.5,68.7,100,2812,297,0,1633,0,0,0,55.6,27,57.7,614,55.5,40,0,614.4,55.5,46.8,0,72,0,75.7,0.17,0.3,1,46.1,57.1
2/16/2022 13:10,55.4,29.9,72.8,0,10,71.4,72.6,72.6,73.5,72.8,72.7,72.1,71.1,71.3,72.6,94.5,93,93,94.5,94.5,94.5,94.5,94.5,94.5,94.5,64.8,10,11.9,66.2,68.4,100,2813,297,0,1618,0,0,0,55.4,27,57.5,603.33,55.5,39.6,0,608,55.5,45.07,0,70.8,0,75.6,0.17,0.3,1,46.1,56.9
2/16/2022 13:15,55.3,30.1,72.6,0,10,71.3,72.6,72.5,73.4,72.7,72.7,72,71,71.3,72.5,85.1,84.2,84.2,85.1,85.1,85.1,85.1,85.1,85.1,85.1,64.6,9.9,12,66,68.2,100,2819,297,0,1613,6.9,10,10,55.3,27,57.4,608.8,55.5,41.2,0,608.8,55.5,46.4,0,70.2,0,75.4,0.16,0.3,1,46,56.7
2/16/2022 13:20,55.4,30.4,72.5,0,10,71.2,72.5,72.4,73.4,72.7,72.7,71.9,70.9,71.2,72.5,74.3,71.4,71.4,74.3,74.3,74.3,74.3,74.3,74.3,74.3,64.5,10,12,65.8,67.9,100,2840,302,0,1625,0,0,0,55.4,27,57.4,607.2,55.5,41.2,0,608,55.5,46.4,0,69.5,0,75.3,0.17,0.3,0.9,46,56.7
2/16/2022 13:25,55.4,30.6,72.3,0,10,71.2,72.4,72.4,73.3,72.6,72.6,71.9,70.8,71.1,72.3,58.6,56.7,56.7,58.6,58.6,58.6,58.6,58.6,58.6,58.6,63.6,11.5,8.3,65.7,68.2,100,2835,298,0,1621,0,0,0,55.4,27,57.5,608.8,55.5,41.52,0,607.2,55.5,46.4,0,68.7,0,75.1,0.17,0.3,0.3,46,56.8
2/16/2022 13:30,55.5,30.8,72.2,0,10,71.1,72.4,72.3,73.3,72.6,72.6,71.8,70.6,71,72.3,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,61,11.6,3.7,64.7,68.7,100,2525,240,0,1622,6.8,10,10,55.5,27,57.5,614.4,56.1,40.24,0,604,56.1,46.4,0,68.1,0,75,0.17,0.3,0.1,46.2,57.3
2/16/2022 13:35,55.5,31,72.1,2.8,2.5,71,72.3,72.3,73.2,72.5,72.6,71.7,70.6,70.9,72.2,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,66.3,8.5,6.1,64.2,69.5,40,2328,205,0,1626,0,0,0,55.5,27,57.6,596,73.6,39.92,36.48,600.8,73.2,47.36,35.04,67.9,0,74.8,0.17,0.3,0.1,46.3,57.5
2/16/2022 13:40,55.8,31,71.9,9.5,0,70.9,72.2,72.2,73.1,72.5,72.5,71.6,70.5,70.9,72.1,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,72.3,6.9,9.9,71.6,69.3,0,2868,299,0,1609,0,0,0,55.8,27,57.7,606,101.88,44,92.3,609,99,50.4,91.3,68,0,75.5,0.17,0.3,0.1,46.3,57.7
2/16/2022 13:45,56.1,31.1,72.1,10,0,70.9,72.2,72.2,73.1,72.4,72.5,71.5,70.4,70.8,72,97.2,97.7,97.7,97.7,97.2,97.2,97.2,97.2,97.2,97.2,74.6,8.4,10.8,74.6,72,0,3205,382,0,1637,6.8,10,10,56.1,27,58,613.33,103.58,42.53,100,612,99.92,49.6,100,68.2,0,77.3,0.17,0.3,0.1,46.3,57.9
2/16/2022 13:50,56.2,31.5,72.2,10,0,70.9,72.2,72.2,73,72.4,72.4,71.5,70.4,70.7,71.9,100,100,100,100,100,100,100,100,100,100,76.2,9.1,11.4,76.5,73.7,0,3379,424,0,1634,0,0,0,56.2,27,58.1,608,104.7,41.2,100,604,101,48.32,100,68.4,0,78.6,0.16,0.3,0.1,46.3,58.1
2/16/2022 13:55,56.5,31.4,72.5,10,0,70.9,72.1,72.2,73,72.4,72.4,71.5,70.4,70.7,71.8,100,100,100,100,100,100,100,100,100,100,77.1,9.5,11.6,77.6,74.6,0,3479,449,0,1619,0,0,0,56.5,27,58.3,608.8,104.6,42.16,100,608,100.7,49.6,100,68.7,0,79.4,0.17,0.3,0.1,46.2,58.3
2/16/2022 14:00,56.8,31.1,72.9,10,0,70.9,72.1,72.2,73,72.3,72.4,71.5,70.5,70.7,71.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,77.7,9.6,11.6,78.3,75.3,0,3521,460,0,1625,6.8,10,10,56.8,27,58.6,604.8,104.9,42.8,98.72,607.2,101.4,49.6,98.88,69.7,0,80,0.17,0.3,0.1,46.2,58.5
2/16/2022 14:05,57.1,30.9,73.3,10,0,70.9,72.1,72.2,72.9,72.3,72.3,71.6,70.7,70.8,71.8,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,78.3,9.6,11.7,79,75.9,0,3521,460,0,1627,0,0,0,57.1,27,58.9,609.6,104.3,44.4,77.6,607.2,100.5,51.2,77.92,71.4,0,80.6,0.17,0.3,0.1,46.2,58.7
2/16/2022 14:10,57.3,30.6,73.7,10,0,70.9,72.1,72.2,72.9,72.3,72.3,71.6,70.8,70.8,71.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,78.7,9.3,11.7,79.4,76.3,0,3521,460,0,1635,0,0,0,57.3,27,59.1,612,96.38,44.4,37.73,611.2,92.6,50.88,34.24,72,0,80.9,0.17,0.3,0.7,46.1,59
2/16/2022 14:15,57.3,30.3,74,3.3,3.1,71,72.2,72.2,72.9,72.3,72.3,71.7,70.9,70.9,71.9,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,77.2,12.7,10.5,79.1,76.5,22.5,3499,455,0,1642,6.8,9.9,9.9,57.3,27,59.1,616,65,40.93,2.27,618.4,62.4,47.04,0.4,71.8,0,80.3,0.17,0.3,0.9,45.8,58.6
2/16/2022 14:20,57.3,29.8,74.1,0,9.9,71,72.2,72.3,73,72.4,72.2,71.8,71.1,70.9,71.9,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,71.9,10.9,12,74.3,75.5,95,3026,342,0,1615,0,0,0,57.3,27,59.2,604.8,58.1,39.28,0,607.2,57.6,46.4,0,71.3,0,79,0.17,0.3,0.9,45.8,58.3
2/16/2022 14:25,57.2,29.7,74,0,10,71.1,72.2,72.3,73,72.4,72.2,71.8,71.1,70.9,71.9,98.3,98.6,98.6,98.6,98.3,98.3,98.3,98.3,98.3,98.3,69,10.5,12,71.2,72.8,100,2929,320,0,1622,0,0,0,57.2,27,59.1,604.8,57.2,42.16,0,601.6,57,47.36,0,70.3,0,77.9,0.17,0.3,0.9,45.7,58.2
2/16/2022 14:30,56.9,29.8,73.9,0,10,71.1,72.2,72.3,73,72.4,72.2,71.9,71.2,71,72,100,100,100,100,100,100,100,100,100,100,67.3,10.3,12,69.1,71,100,2870,308,0,1632,6.7,10,10,56.9,27,58.8,609.6,57,40.24,0,607.2,56.7,48,0,69.3,0,77.3,0.17,0.3,0.9,45.7,58.1
2/16/2022 14:35,56.8,29.9,73.7,0,10,71.1,72.2,72.3,73,72.4,72.2,71.8,71.2,71,72,100,100,100,100,100,100,100,100,100,100,66.3,10.1,11.9,68.1,70.1,100,2846,303,0,1621,0,0,0,56.8,27,58.7,609.6,56.6,39.6,0,611.2,56.5,48,0,68.4,0,76.8,0.17,0.3,0.9,45.7,57.9
2/16/2022 14:40,56.8,30,73.5,0,10,71.1,72.2,72.3,73,72.4,72.2,71.8,71.1,71,72,100,100,100,100,100,100,100,100,100,100,65.8,10.1,11.9,67.5,69.5,100,2831.5,299.5,0,1623,0,0,0,56.8,27,58.7,605,56.5,41.2,0,617,56.5,48.8,0,67.6,0,76.5,0.17,0.3,0.9,45.7,57.9
2/16/2022 14:45,56.6,30.2,73.3,0,10,71,72.2,72.2,73,72.4,72.2,71.8,71,71,72,100,100,100,100,100,100,100,100,100,100,65.4,10.1,11.9,67,68.9,100,2816,297,0,1628,6.7,10,10,56.6,27,58.6,610.4,56.5,41.2,0,612,56.5,46.72,0,67,0,76.2,0.17,0.3,0.9,45.7,57.8
2/16/2022 14:50,56.7,30.3,73,0,10,71,72.2,72.2,73,72.4,72.2,71.7,70.9,70.9,72,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,65,10,11.8,66.6,68.6,100,2815,296,0,1628,0,0,0,56.7,27,58.5,604,56.5,41.52,0,604,56.5,46.4,0,66.5,0,75.9,0.16,0.3,1,45.7,57.7
2/16/2022 14:55,56.7,30.5,72.9,0,10,70.9,72.1,72.2,73,72.4,72.2,71.6,70.9,70.9,71.9,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,64.7,10,11.9,66.3,68.2,100,2815,296,0,0,0,0,0,56.7,27,58.6,614,56.5,40.13,0,614,56.5,45.87,0,66,0,75.6,0.17,0.3,0.9,45.7,57.7
2/16/2022 15:00,56.7,30.7,72.6,0,10,70.9,72.1,72.1,72.9,72.3,72.1,71.6,70.7,70.8,71.9,87,87,87,87,87,87,87,87,87,87,64.5,9.9,11.9,66,67.9,100,2818,297,0,1624,6.7,10,10,56.7,27,58.6,600.8,56.5,40.56,0,597.6,56.5,46.08,0,65.5,0,75.4,0.16,0.3,0.9,45.8,57.7
2/16/2022 15:05,56.7,30.9,72.4,0,10,70.8,72,72,72.9,72.3,72.1,71.5,70.6,70.7,71.8,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,64.2,9.9,11.9,65.8,67.7,100,2845,303,0,1621,0,0,0,56.7,27,58.6,613.6,56.5,41.2,0,607.2,56.4,48,0,65.4,0,75.2,0.17,0.3,0.9,45.8,57.7
2/16/2022 15:10,56.8,31.2,72.2,0,10,70.8,72,72,72.8,72.2,72.1,71.4,70.5,70.7,71.8,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,63.5,11.2,8.9,65.6,67.7,100,2780,289,0,1640,0,0,0,56.8,27,58.6,605.6,56.5,39.6,0,611.2,55.8,46.72,0,65.5,0,75,0.16,0.3,0.9,45.8,57.7
2/16/2022 15:15,56.9,31.5,72.1,2.6,3.3,70.7,71.9,71.9,72.8,72.2,72.1,71.4,70.4,70.6,71.7,53.5,56.3,56.3,53.5,53.5,53.5,53.5,53.5,53.5,53.5,66.7,9.4,6.6,66.2,68.4,40,2485,234,0,1629,6.6,10,10,56.9,27,58.7,606.4,68.1,39.92,30.64,609.6,68.5,46.4,31.2,65.4,0,74.8,0.17,0.3,0.9,45.9,57.8
2/16/2022 15:20,56.8,31.6,71.9,9.7,0,70.6,71.9,71.9,72.7,72.1,72.1,71.3,70.3,70.6,71.6,80.3,82.8,82.8,80.3,80.3,80.3,80.3,80.3,80.3,80.3,72,7.2,10.3,71.9,69,0,2889,311,0,1613,0,0,0,56.8,27,58.6,603.2,101.8,43.76,93.84,601.6,99.1,49.6,94,65.1,0,75.6,0.17,0.3,0.9,45.9,57.8
2/16/2022 15:25,56.7,31.5,71.9,10,0,70.6,71.8,71.9,72.7,72.1,72,71.2,70.3,70.5,71.6,98.4,98.7,98.7,98.4,98.4,98.4,98.4,98.4,98.4,98.4,74.3,8.5,10.9,74.4,71.6,0,3229,388,0,1621,0,0,0,56.7,27,58.6,610.4,103.1,44.4,100,610.4,99.5,51.2,100,64.8,0,77.3,0.17,0.3,0.9,45.9,57.8
2/16/2022 15:30,56.7,31.8,72.2,10,0,70.6,71.8,71.8,72.7,72.1,72,71.2,70.2,70.5,71.5,100,100,100,100,100,100,100,100,100,100,75.8,9.2,11.4,76.1,73.2,0,3395,426,0,1634,6.6,10,10,56.7,27,58.5,608.8,103.8,43.76,100,614.4,99.9,50.56,100,64.2,0,78.5,0.17,0.3,0.8,45.9,57.8
2/16/2022 15:35,56.6,31.8,72.4,10,0,70.6,71.8,71.8,72.6,72,71.9,71.2,70.3,70.4,71.5,100,100,100,100,100,100,100,100,100,100,76.6,9.5,11.6,77.2,74.1,0,3500,454,0,1628,0,0,0,56.6,27,58.5,607,103.88,41.6,100,608,99.88,48.4,100,64,0,79.3,0.18,0.3,0.9,45.9,57.8
2/16/2022 15:40,56.5,31.7,72.8,10,0,70.6,71.8,71.8,72.6,72,71.9,71.2,70.4,70.4,71.4,100,100,100,100,100,100,100,100,100,100,77.3,9.6,11.6,78,74.9,0,3500,454,0,0,0,0,0,56.5,27,58.4,608,104.33,41.73,100,609.33,100.67,49.07,100,63.6,0,79.8,0.17,0.3,1.8,45.7,57.3
2/16/2022 15:45,56.5,31.5,73,10,0,70.6,71.8,71.8,72.6,72,71.9,71.2,70.5,70.5,71.4,99,98.8,98.8,99,99,99,99,99,99,99,77.8,9.6,11.6,78.6,75.4,0,3521,460,0,1628,6.7,10,10,56.5,27,58.4,610,103.5,42,97.4,612,99.5,49.2,98.2,63.5,0,80.4,0.17,0.3,1.7,45.6,56.4
2/16/2022 15:50,56.4,31.3,73.2,10,0,70.7,71.8,71.9,72.6,72,71.9,71.3,70.6,70.5,71.5,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,78.2,9.6,11.6,79,75.8,0,3521,460,0,1613,0,0,0,56.4,27,58.3,608,103.9,41.2,90.16,607.2,99.9,48,89.76,63.2,0,80.7,0.17,0.3,1.7,45.6,56.3
2/16/2022 15:55,56.5,30.9,73.6,10,0,70.7,71.8,71.9,72.6,72,71.8,71.3,70.7,70.5,71.5,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,78.6,9.2,11.8,79.4,76.2,0,3521,460,0,1599,0,0,0,56.5,27,58.3,606.4,99.3,41.2,46,606.4,94.9,49.6,46.88,62.9,0,80.9,0.15,0.3,1.8,45.6,56.3
2/16/2022 16:00,56.4,30.6,73.9,8,0.3,70.8,71.9,71.9,72.6,72,71.8,71.4,70.9,70.6,71.5,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,79.3,12.9,9,79.8,76.3,3.2,3522,460,0,1596,6.6,10,10,56.4,27,58.2,611.33,68.08,40.67,3.8,612.67,64.92,48.53,3.47,62.3,0,79.9,0.17,0.3,1.7,45.6,56.2
2/16/2022 16:05,56.4,30.2,74,0,7.3,70.8,71.9,72,72.6,72,71.8,71.5,71,70.6,71.6,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,74.1,11.6,11,77.1,76.1,72.7,2858,304,0,1613,0,0,0,56.4,27,58.3,609,55.75,39.2,0,612,55.12,45.6,0,62,0,78.4,0.16,0.3,1.7,45.6,56.2
2/16/2022 16:10,56.4,30.2,73.8,0,10,70.9,71.9,72,72.6,72.1,71.8,71.5,71.1,70.7,71.6,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,70.1,10.3,12,72.5,73.8,100,2908,316,0,1593,0,0,0,56.4,27,58.2,601.6,55,40.88,0,599.2,55,46.72,0,61.8,0,77.4,0.16,0.3,1.7,45.6,56.2
2/16/2022 16:15,56.4,30.5,73.6,0,10,70.9,72,72,72.7,72.1,71.8,71.5,71.1,70.7,71.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,68,10.2,12,70.1,71.7,100,2869,308,0,1609,6.5,10,10,56.4,27,58.3,612.67,55,39.87,0,608.67,55,48,0,61.7,0,76.6,0.17,0.3,1.7,45.6,56.2
2/16/2022 16:20,56.3,30.9,73.4,0,10,70.9,72,72,72.7,72.1,71.8,71.6,71.1,70.7,71.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,66.7,10.1,11.9,68.6,70.4,100,2838,302,0,1617,0,0,0,56.3,27,58.2,601.6,55,38.96,0,599.2,54.8,47.36,0,61.4,0,76,0.17,0.3,1.4,45.6,56.2
2/16/2022 16:25,56.4,31.3,73.1,0,10,70.9,72,72,72.7,72.1,71.8,71.5,71.1,70.7,71.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,65.9,10.1,11.9,67.6,69.5,100,2831.5,300,0,1576,0,0,0,56.4,27,58.2,602,55,41.2,0,595,55,53.2,0,61,0,75.6,0.17,0.3,0.9,45.7,56.7
2/16/2022 16:30,56.3,31.6,72.8,0,10,70.8,72,72,72.7,72.1,71.8,71.5,71,70.7,71.8,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,65.3,10.1,11.9,66.9,68.9,100,2820,298,0,1608,6.4,10,10,56.3,27,58.2,614.4,55,41.2,0,612,55,55.04,0,60.9,0,75.3,0.17,0.3,1,45.8,57.1
2/16/2022 16:35,56.3,31.9,72.6,0,10,70.8,71.9,71.9,72.7,72.1,71.8,71.5,70.8,70.6,71.8,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,64.8,10,11.9,66.4,68.4,100,2850,305,0,1615.5,0,0,0,56.3,27,58.2,605.6,55.5,38.64,0,612.8,55.2,51.52,0,60.7,0,75,0.17,0.3,1,45.8,57.2
2/16/2022 16:40,56.4,32.2,72.3,0,10,70.8,71.9,71.9,72.7,72.1,71.8,71.4,70.8,70.6,71.7,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,64.4,10.4,11.3,66,67.9,100,2850,305,0,0,0,0,0,56.4,27,58.2,606,55.5,41.47,0,599.33,55.5,52.27,0,60.3,0,74.6,0.15,0.3,0.9,45.8,57.2
2/16/2022 16:45,56.4,32.7,72.2,0,10,70.7,71.9,71.8,72.6,72.1,71.8,71.3,70.6,70.6,71.7,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,62.6,11.9,6,65.7,68.1,100,2719,272,0,1610,6.4,10,10,56.4,27,58.2,611.2,55.9,41.2,6.48,608,55.8,54.4,6.48,60,0,74.3,0.16,0.3,0.3,45.9,57.5
2/16/2022 16:50,56.3,33.2,71.9,6.6,0,70.7,71.8,71.8,72.6,72,71.8,71.3,70.5,70.5,71.6,68.4,70.9,70.9,68.4,68.4,68.4,68.4,68.4,68.4,68.4,72.1,7.4,8.9,69.6,68.6,0,2647,264,0,1621,0,0,0,56.3,27,58.2,598.4,91.8,41.2,72.08,601.6,90.9,55.36,71.6,59.9,0,74.5,0.17,0.3,0.3,46.1,58.1
2/16/2022 16:55,56.4,33.1,71.9,10,0,70.6,71.8,71.8,72.6,72,71.7,71.2,70.4,70.4,71.6,91.6,93.7,93.7,91.6,91.6,91.6,91.6,91.6,91.6,91.6,75.5,8.1,10.7,75,71.3,0,3148,369,0,1608,0,0,0,56.4,27,58.2,608.8,103.4,44.4,100,612,99.9,57.6,100,59.6,0,76.3,0.17,0.3,0.3,46.1,58.2
2/16/2022 17:00,56.3,33.1,71.9,10,0,70.6,71.7,71.7,72.5,71.9,71.7,71.2,70.4,70.4,71.5,100,100,100,100,100,100,100,100,100,100,77.6,8.9,11.2,77.6,73.6,0,3333,412,0,1611,6.4,10,10,56.3,27,58.2,610.4,104.2,44.4,100,611.2,100.3,57.28,100,59.3,0,77.6,0.17,0.3,0.2,46.1,58.3
2/16/2022 17:05,56.3,33.4,72.2,10,0,70.6,71.7,71.7,72.5,71.9,71.7,71.2,70.4,70.3,71.5,100,100,100,100,100,100,100,100,100,100,79.1,9.5,11.5,79.3,75.2,0,3448,441,0,1629,0,0,0,56.3,27,58.2,605.6,104.5,43.12,100,612,100.6,56,100,59.1,0,78.5,0.16,0.3,0.3,46.1,58.3
2/16/2022 17:10,56.5,33.2,72.4,10,0,70.6,71.7,71.7,72.5,71.9,71.7,71.2,70.5,70.3,71.4,100,100,100,100,100,100,100,100,100,100,79.9,9.6,11.6,80.3,76.2,0,3509,455,0,1628,0,0,0,56.5,27,58.3,606.4,104.4,42.8,100,608,100.6,56,100,58.9,0,79.2,0.17,0.3,0.4,46.2,58.3
2/16/2022 17:15,56.5,33.2,72.6,10,0,70.6,71.8,71.8,72.5,71.9,71.6,71.2,70.6,70.4,71.5,100,100,100,100,100,100,100,100,100,100,80.5,9.6,11.7,81.1,76.9,0,3521,460,0,1623,6.3,10,10,56.5,27,58.4,611,104.88,44.4,100,606,100.88,57.2,100,58.8,0,79.6,0.17,0.3,0.4,46.1,58.4
2/16/2022 17:20,56.4,33.2,72.9,10,0,70.7,71.8,71.8,72.5,71.9,71.6,71.3,70.8,70.4,71.5,100,100,100,100,100,100,100,100,100,100,81.1,9.6,11.6,81.7,77.5,0,3521,460,0,1633,0,0,0,56.4,27,58.3,615.33,104.25,43.33,99.6,614.67,100.42,56,99.47,58.6,0,80.1,0.17,0.3,0.3,46.1,58.4
2/16/2022 17:25,56.3,33.3,73.2,10,0,70.8,71.8,71.8,72.5,71.9,71.6,71.4,70.9,70.4,71.5,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,81.5,9.6,11.6,82.2,78,0,3521,460,0,1632,0,0,0,56.3,27,58.2,610,105,41.2,90.1,612,101,54,90.1,58.6,0,80.5,0.17,0.3,0.3,46,58.3
2/16/2022 17:30,56.3,33.2,73.4,10,0,70.8,71.8,71.9,72.5,71.9,71.6,71.4,71,70.5,71.6,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,81.9,9.5,11.7,82.6,78.4,0,3521,460,0,1620,6.3,10,10,56.3,27,58.2,606,103.67,41.2,65.53,602.67,100,54.4,66,58.5,0,80.8,0.16,0.3,0.5,46,58.3
2/16/2022 17:35,56.2,33,73.6,10,0,70.9,71.9,71.9,72.5,72,71.6,71.5,71.2,70.6,71.6,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,82.3,9.8,11.7,83,78.8,0,3521,460,99.6,1623,0,0,0,56.2,27,58.2,608.8,91.1,40.56,22.72,609.6,85.6,56,22.56,58.4,0,80.6,0.17,0.3,0.9,45.9,58
2/16/2022 17:40,56.1,32.8,73.8,10,0,71,71.9,72,72.6,72,71.6,71.6,71.3,70.6,71.7,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,83.9,13.6,7.9,83.5,78.7,0,3463,443,87.9,1635,0,0,0,56.1,27,58.1,609.6,61.1,38.96,0,618.4,59.5,52.48,0,58.3,0,79.1,0.17,0.3,0.9,45.8,57.5
2/16/2022 17:45,56.1,32.7,73.8,5.8,0,71,72,72.1,72.6,72.1,71.6,71.7,71.5,70.7,71.8,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,86.7,13.2,3.5,85.2,77.9,0,2783,291,73.7,1627,6.3,10,10,56.1,27,58.1,605.6,57.2,40.24,0,603.2,56.8,51.52,0,58.2,0,77.6,0.17,0.3,0.9,45.7,57.3
2/16/2022 17:50,56.1,33,73.7,1.9,0,71.1,72.1,72.1,72.7,72.1,71.6,71.8,71.6,70.8,71.9,35,35,35,35,35,35,35,35,35,35,88,11.5,2.8,86.4,77.1,0,2481,231,68.2,1613,0,0,0,56.1,27,58.1,611,56.62,42,0,605,56.5,54.4,0,58.1,0,76.8,0.17,0.3,1,45.8,57.2
2/16/2022 17:55,56,33.3,73.5,0,0,71.1,72.1,72.1,72.7,72.2,71.6,71.9,71.7,70.8,72,35,35,35,35,35,35,35,35,35,35,89.9,10.6,2.7,87.9,76.5,0,2359,211,66,1632,0,0,0,56,27,58,610.67,56.5,39.33,0,612.67,56.5,53.87,0,57.8,0,76.1,0.17,0.3,0.9,45.7,57.2
2/16/2022 18:00,56,33.8,73.2,0,0,71.2,72.1,72.2,72.7,72.2,71.6,71.9,71.8,70.9,72.1,35,35,35,35,35,35,35,35,35,35,90.2,10.2,2.6,89,76.2,0,2307.5,201,65.3,1623.5,6.2,10,10,56,27,58,604,56.5,40.4,0,609,55.88,52,0,57.8,0,75.6,0.17,0.3,1,45.8,57.1
2/16/2022 18:05,56,34.2,73,0,0,71.2,72.2,72.2,72.8,72.2,71.6,71.9,71.9,70.9,72.1,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,90.2,10.1,2.6,89.3,76.2,0,2307.5,201,64.7,0,0,0,0,56,27,58,606.4,56.5,41.2,2,608,55.5,53.12,2.56,57.7,0,75.2,0.16,0.3,1,45.7,57.1
2/16/2022 18:10,55.9,34.5,72.7,0,0,71.3,72.2,72.2,72.8,72.3,71.6,72,72,70.9,72.2,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,88.9,9.7,3.5,89.3,76.3,0,2341,207,65.6,1625.5,0,0,0,55.9,27,57.9,612,58.9,41.2,18.16,607.2,61.4,54.4,18.56,57.6,0,74.8,0.17,0.3,1,45.8,57.1
2/16/2022 18:15,55.8,35,72.5,0.5,0,71.3,72.2,72.2,72.8,72.3,71.7,72,72.2,70.9,72.3,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,85,8.7,5.6,87.1,76.9,0,2722,278,70.4,0,6.2,10,9.9,55.8,27,57.9,599.2,86.2,40.88,46.4,601.6,86.7,55.04,45.92,57.6,0,74.7,0.16,0.3,1,45.8,57
2/16/2022 18:20,55.7,35,72.4,4.2,0,71.4,72.2,72.2,72.9,72.3,71.7,72.1,72.3,71,72.4,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,83.5,7.3,9.2,84.4,79.2,0,2722,278,82.1,1624,0,0,0,55.7,27,57.8,610,101.67,43.87,87.53,612.67,98.42,56.8,87.93,57.4,0,76.3,0.17,0.3,1,45.8,57
2/16/2022 18:25,55.5,34.7,72.5,5.1,0,71.4,72.3,72.2,72.9,72.4,71.7,72.2,72.5,71,72.4,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,84.8,7.8,10.9,85.1,80,0,3163,372,91.3,1641,0,0,0,55.5,27,57.6,616,103.38,41.6,100,612,99.12,55.2,100,57.3,0,77.8,0.17,0.3,0.9,45.8,56.9
2/16/2022 18:30,55.7,34.8,72.7,4.7,0,71.5,72.3,72.3,72.9,72.4,71.7,72.3,72.6,71.1,72.5,81,81,81,81,81,81,81,81,81,81,85.1,8.7,11.6,85.7,80.9,0,3386,426,96.3,1635,6.2,9.8,9.8,55.7,27,62.3,459.33,106.5,73.93,100,460.67,104.33,79.27,100,57.2,0,78.6,0.15,0.1,0.3,45.9,56.8
2/16/2022 18:35,56.2,34.6,72.9,5.1,0,71.6,72.4,72.3,73,72.5,71.7,72.4,72.7,71.2,72.6,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,84.9,9.1,11.8,85.6,81.3,0,3521,460,99.5,1589,0,0,0,56.2,27,66.3,672,100.75,90.4,100,635,100.5,96.4,100,57.1,0,79.1,0.15,0.2,0.1,46.4,56.9
2/16/2022 18:40,55.9,34.7,73.1,4.7,0,71.7,72.5,72.4,73.1,72.5,71.8,72.5,72.8,71.2,72.7,78,76.7,76.7,78,78,78,78,78,78,78,85.2,9.2,11.9,85.9,81.5,0,3521,460,100,0,0,0,0,55.9,27,62.7,669.33,103,49,91.8,674.67,100,62.33,91.73,57,0,80,0.16,0.3,0.1,46.8,57.1
2/16/2022 18:45,55.8,34.7,73.4,4.9,0,71.8,72.5,72.5,73.1,72.6,71.8,72.6,72.9,71.3,72.8,66.5,65.5,65.5,66.5,66.4,66.5,66.5,66.5,66.5,66.5,84.9,10.3,11.3,85.6,81.6,0,3521,460,98.9,1663,5.9,7.3,7.3,55.8,27,62.2,599.2,105.8,40.56,63.52,606.4,101.3,47.6,63.28,56.9,0,80.6,0.16,0.3,0.1,47.3,57.6
2/16/2022 18:50,55.9,34.5,73.6,4.5,0,71.9,72.6,72.5,73.1,72.7,71.8,72.7,73,71.4,72.9,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,85.1,13.3,7.2,85.8,81,0,3330,412,85.6,1653,0,0,0,55.9,27,63.2,614.4,93.2,42.16,23.92,610.4,88.3,47.28,23.76,56.9,0,80.7,0.16,0.3,0.6,46.9,62.1
2/16/2022 18:55,56.1,34.1,73.8,2.4,0,72,72.7,72.6,73.2,72.7,71.8,72.8,73.1,71.5,73,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,87.3,12.8,3.2,85.8,80.2,0,2753,282,72.8,1651,0,0,0,56.1,27,63.4,608.8,64.8,38.96,0,612,63.4,44.72,0,56.9,0,79.3,0.16,0.3,1.4,46,62.3
2/16/2022 19:00,56.1,33.7,73.8,2.4,0,72,72.7,72.7,73.3,72.8,71.9,72.8,73.2,71.6,73.1,35,35,35,35,35,35,35,35,35,35,85.9,11,2.7,86.4,79.1,0,2476,230,67.8,1621,6.4,7,7,56.1,27,62.7,607.2,60.1,40.24,0,607.2,59.5,44.72,0,56.8,0,77.7,0.15,0.3,1.7,45.6,60.4
2/16/2022 19:05,56,33.7,73.8,2.8,0,72.1,72.8,72.7,73.3,72.9,71.9,72.9,73.3,71.7,73.2,35,35,35,35,35,35,35,35,35,35,85.6,10.5,2.6,85.5,78.3,0,2340,207,65.9,1623,0,0,0,56,27,62.5,610.4,58.3,41.2,0,610.4,58.2,46.96,0,56.8,0,76.7,0.16,0.3,1.7,45.6,59.6
2/16/2022 19:10,56.2,33.9,73.7,0,0,72.2,72.8,72.7,73.4,72.9,71.9,73,73.3,71.7,73.2,35,35,35,35,35,35,35,35,35,35,101.4,10.2,2.6,89.2,77.8,0,2311,202,65,1654,0,0,0,56.2,27,65.7,465.6,58.4,65.6,0,472,58.1,68.24,0,56.8,0,76.1,0.14,0.1,0.7,45.7,59.7
2/16/2022 19:15,56.5,34.1,73.5,0,0,72.2,72.9,72.7,73.4,73,72,73,73.4,71.7,73.3,35,35,35,35,35,35,35,35,35,35,103.3,10,2.6,98.7,77.6,0,2290,198,64.8,1134,5.8,4.9,4.9,56.5,27,65.3,665.6,60.3,89.6,0,630.4,59.5,94.56,0,56.7,0,75.6,0.15,0.2,0.1,46.3,59.8
2/16/2022 19:20,56.3,34.5,73.4,0,0,72.2,72.9,72.8,73.5,73,72,73.1,73.4,71.8,73.4,35,35,35,35,35,35,35,35,35,35,103.5,10.1,2.6,100.8,77.6,0,2283,198,64.4,1825,0,0,0,56.3,27,62.7,668.8,62.6,43.76,0,674.4,62.7,55.76,0,56.7,0,75,0.16,0.3,0.1,46.8,59.9
2/16/2022 19:25,56.3,34.8,73.1,0,0,72.2,72.9,72.8,73.5,73,72,73.1,73.5,71.8,73.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,104.3,10,2.5,101.4,78.3,0,2280,197,64.4,1656,0,0,0,56.3,27,62,595,63.5,38.8,1.3,594,63.4,44,1.4,56.6,0,74.7,0.16,0.3,0.3,47.1,61.4
2/16/2022 19:30,56.5,34.9,72.9,0,0,72.3,72.9,72.8,73.5,73,72,73.1,73.7,71.8,73.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,104.3,10,2.5,102.1,78.8,0,2275,197,64.3,1645,5.4,6.6,6.6,56.5,27,62.9,613.33,62.17,41.73,6.6,604.67,61.8,47.87,6.47,56.6,0,74.4,0.16,0.3,0.9,46.3,62.3
2/16/2022 19:35,56.6,35.2,72.7,0,0,72.3,73,72.8,73.6,73.1,72.1,73.2,73.8,71.8,73.5,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,102.2,9.5,3.6,102.3,79.3,0,2276,196,65.9,1655,0,0,0,56.6,27,63.4,609,72.2,39.6,25.1,608,74.6,46.64,26.96,56.6,0,74.1,0.16,0.3,1.4,45.9,62
