Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/16/2022 19:40,56.7,35.3,72.6,0,0,72.4,73,72.8,73.6,73.1,72.1,73.2,74.1,71.9,73.6,54,54,54,54,54,54,54,54,54,54,97.5,9.3,4.9,98.8,80.8,0,2505,237.5,68.8,1622.5,0,0,0,56.7,27,63.3,604.8,93.75,39.92,43.04,608,93.25,48.4,45.4,56.7,0,74.4,0.16,0.3,1.7,45.6,60.8
2/16/2022 19:45,56.7,35.2,72.5,0,0,72.5,73.1,72.8,73.6,73.2,72.1,73.4,74.3,71.9,73.7,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,94.7,7.9,8,95.9,84.1,0,2505,237.5,77.6,0,6.3,6.6,6.6,56.7,27,63.1,604,101.6,42.48,72.24,605.33,98.33,50.16,72.08,56.7,0,76,0.15,0.3,1.7,45.6,60.3
2/16/2022 19:50,56.8,35,72.6,0,0,72.6,73.1,72.9,73.7,73.2,72.2,73.5,74.5,72,73.8,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,94.4,7.9,9.8,94.8,86.4,0,2946,323,86.2,1634,0,0,0,56.8,27,63,614.4,103.7,42.8,92.64,611.2,100.3,49.2,93.07,56.6,0,77.4,0.16,0.3,1.6,45.5,60.2
2/16/2022 19:55,56.9,34.8,72.8,0,0,72.7,73.2,73,73.7,73.3,72.2,73.6,74.7,72.1,73.9,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,94.4,8.3,11,94.8,87.4,0,3233,388,93,1641,0,0,0,56.9,27,63.1,604,104.8,40.56,100,613.6,100.6,47.92,100,56.6,0,78.4,0.16,0.3,1.7,45.6,60.2
2/16/2022 20:00,56.9,34.9,73,0,0,72.8,73.3,73.1,73.8,73.4,72.2,73.7,74.8,72.3,74.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,94.6,9.1,11.5,95,88,0,3414,432,96.9,1631,6.4,7.1,7.1,56.9,27,63,605,104.75,42.4,99.4,607,100.75,47.6,99.4,56.7,0,79,0.16,0.3,1.8,45.4,59.1
2/16/2022 20:05,56.9,34.9,73.2,0,0,72.9,73.4,73.2,73.8,73.5,72.2,73.9,75,72.4,74.3,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,95.1,10.3,10.9,95.3,88.2,0,3488,451,96.6,1621,0,0,0,56.9,27,62.9,610.67,104.42,42.8,84.33,607.33,100.42,47.6,84.53,56.7,0,79.6,0.15,0.3,1.8,45.4,58.6
2/16/2022 20:10,56.7,34.9,73.4,0,0,73.1,73.5,73.3,73.9,73.6,72.3,74,75.2,72.5,74.4,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,96.8,12.7,7.5,95.9,87.8,0,3050,350,87.1,1631.5,0,0,0,56.7,27,62.7,609,102.38,41.6,59.6,613,97.88,47.6,59.4,56.7,0,79.9,0.16,0.3,1.8,45.4,58.4
2/16/2022 20:15,56.6,34.8,73.6,0,0,73.2,73.6,73.4,74,73.7,72.3,74.2,75.3,72.6,74.5,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,101.2,13,3.8,97.7,86.6,0,2478,231,74,0,6,7.2,7.2,56.6,27,62.7,613.6,90.3,40.24,22.64,608.8,84.3,46.96,24.08,56.6,0,79.7,0.16,0.3,1.8,45.5,58.4
2/16/2022 20:20,56.6,34.6,73.8,0,0,73.3,73.7,73.5,74.1,73.8,72.4,74.3,75.5,72.8,74.7,35,35,35,35,35,35,35,35,35,35,106,11.5,2.7,101.4,85.3,0,2359,210,68.2,1642.5,0,0,0,56.6,27,62.9,606.4,60.4,38.32,0,612.8,58.4,44.72,0,56.6,0,78.3,0.16,0.3,1.8,45.5,58.4
2/16/2022 20:25,56.5,34.7,73.8,0,0,73.4,73.8,73.5,74.2,73.9,72.4,74.4,75.6,72.9,74.8,35,35,35,35,35,35,35,35,35,35,106.2,10.7,2.6,104,83.8,0,2320,203,66,1640,0,0,0,56.5,27,63,606.4,56.5,39.6,0,608,55.5,44.4,0,56.5,0,77,0.17,0.3,1.8,45.5,58.5
2/16/2022 20:30,56.3,35,73.7,0,0,73.5,73.9,73.6,74.3,74,72.5,74.5,75.7,73,75,35,35,35,35,35,35,35,35,35,35,106.4,10.2,2.6,104.3,83.1,0,2289,198,65.1,1639,5.7,6.6,6.6,56.3,27,63,609.6,55.7,39.6,0,609.6,55.5,44.4,0,56.5,0,76.3,0.17,0.3,1.8,45.5,58.6
2/16/2022 20:35,56.2,35.3,73.6,0,0,73.5,73.9,73.6,74.4,74,72.6,74.6,75.9,73.1,75.1,35,35,35,35,35,35,35,35,35,35,106.3,10.1,2.5,104.2,82.9,0,2289,198,64.5,0,0,0,0,56.2,27,63,610,55.5,39.6,0,605.33,55.5,44.4,0,56.4,0,75.6,0.17,0.3,1.8,45.5,58.7
2/16/2022 20:40,56.3,35.6,73.4,0,0,73.6,74,73.7,74.5,74.1,72.6,74.7,76,73.1,75.2,35,35,35,35,35,35,35,35,35,35,106.4,10,2.5,104.2,82.9,0,2286,197,64.4,1631,0,0,0,56.3,27,63,608.8,55.5,38.64,0,613.6,55.5,44.4,0,56.4,0,75.2,0.17,0.3,1.8,45.5,58.6
2/16/2022 20:45,56.2,35.7,73.3,0,0,73.6,74,73.7,74.5,74.2,72.7,74.7,76.2,73.2,75.3,35,35,35,35,35,35,35,35,35,35,106.4,10,2.5,104,82.9,0,2277,196,64.3,1637,6,6.6,6.6,56.2,27,62.9,610,55.5,38,0,602,55.38,44,0,56.4,0,74.9,0.16,0.3,1.8,45.4,58.5
2/16/2022 20:50,56.3,36,73.1,0,0,73.7,74,73.7,74.6,74.2,72.7,74.8,76.3,73.2,75.4,35.3,35.8,35.8,35.3,35.3,35.3,35.3,35.3,35.3,35.3,106.4,10,2.5,104,82.9,0,2268,194,64.3,1629,0,0,0,56.3,27,62.6,608,55.5,38,1.8,607.33,55,46.53,1.73,56.3,0,74.5,0.16,0.3,1.8,45.5,58.4
2/16/2022 20:55,56.1,36.2,72.9,0,0,73.7,74.1,73.7,74.6,74.3,72.8,74.9,76.4,73.3,75.5,38.4,38.6,38.6,38.4,38.4,38.4,38.4,38.4,38.4,38.4,106.6,10,2.6,103.9,83,0,2280,196,64.1,1628,0,0,0,56.1,27,61.8,606.4,55.3,37.68,9.44,612.8,55.1,44.4,9.2,56.3,0,74.3,0.16,0.3,1.8,45.5,58.1
2/16/2022 21:00,55.8,36.5,72.7,0,0,73.8,74.1,73.7,74.7,74.3,72.8,75,76.6,73.3,75.6,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,103.8,9.6,3.6,104,83,0,2280,196,65.9,1611,6.6,7.3,7.3,55.8,27,60.9,604,65.12,40,25.8,598,70.12,45.2,26.3,56.2,0,74.1,0.16,0.3,1.8,45.5,57.4
2/16/2022 21:05,55.6,36.8,72.6,0,0,73.8,74.2,73.8,74.7,74.4,72.9,75,76.7,73.4,75.7,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,99.7,9.3,5,100.5,84.4,0,2385,215,69,1612,0,0,0,55.6,27,60.1,606.4,90.5,41.84,44.8,611.2,90,48.88,45.12,56.1,0,74.3,0.16,0.3,1.6,45.5,57.1
2/16/2022 21:10,55.3,36.7,72.6,0,0,74,74.2,73.8,74.8,74.5,72.9,75.1,76.9,73.4,75.7,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,97.6,8.5,7.1,98.2,87,0,2707,246,75.3,1628,0,0,0,55.3,27,59.5,609.6,100.3,40.88,65.68,608.8,96.8,49.2,64.96,56,0,75.8,0.17,0.3,1.3,45.6,57.1
2/16/2022 21:15,55.3,36.4,72.7,0,0,74.1,74.3,73.9,74.8,74.5,73,75.3,77.1,73.5,75.9,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,96.8,8.2,9.1,97,88.9,0,3080,328.5,83.2,1630,6.8,8.1,8.1,55.3,27,59,603.2,102.8,40.24,82.56,608.8,99,49.52,82.4,55.9,0,77.1,0.17,0.3,1.1,45.8,57.8
2/16/2022 21:20,55.4,36.4,73,0,0,74.2,74.4,74,74.9,74.6,73,75.4,77.2,73.6,76,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,96.8,8.9,9.8,97,89.6,0,3080,328.5,87.9,0,0,0,0,55.4,27,58.7,607.33,103.75,42.53,85.13,606.67,99.58,48.93,85.07,55.8,0,78.1,0.17,0.3,1.3,45.8,57.6
2/16/2022 21:25,55.6,36.3,73.2,0,0,74.3,74.4,74.1,74.9,74.7,73.1,75.5,77.3,73.7,76.1,57.1,56.1,56.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,97.7,10.9,8.3,97.3,89.7,0,3174,374,86,1637,0,0,0,55.6,27,58.5,609.6,103.1,42.16,70.4,607.2,99.4,47.6,70.4,55.8,0,78.8,0.17,0.3,1.3,45.7,57.3
2/16/2022 21:30,55.6,36,73.4,0,0,74.4,74.5,74.2,75,74.8,73.1,75.6,77.4,73.9,76.2,47.3,46.3,46.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,100,12.1,5.1,98.4,88.8,0,2874,312,76.7,1628,6.9,8.6,8.7,55.6,27,58.2,609.6,99.4,41.2,42.96,608.8,96.1,47.6,42.96,55.6,0,79.2,0.17,0.3,1.1,45.7,57.1
2/16/2022 21:35,55.5,35.7,73.7,0,0,74.5,74.6,74.3,75.1,74.9,73.2,75.7,77.4,74,76.3,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,104.7,11.5,3.2,100.7,87.7,0,2549,244,69.9,1642,0,0,0,55.5,27,58.1,611.2,71.7,38.64,5.76,612.8,72.2,45.68,5.92,55.6,0,78.6,0.17,0.3,0.5,46,57.6
2/16/2022 21:40,55.4,35.3,73.8,0,0,74.6,74.7,74.4,75.2,75,73.3,75.8,77.5,74.1,76.5,35,35,35,35,35,35,35,35,35,35,105.4,10.6,3,103.6,86.5,0,2382,213.5,67.2,1632.5,0,0,0,55.4,27,57.9,606,58.12,38,0,608,57.25,44.4,0,55.6,0,77.3,0.17,0.3,0.6,46.1,57.9
2/16/2022 21:45,55.3,35.1,73.9,0,0,74.7,74.8,74.5,75.3,75.1,73.3,75.9,77.6,74.2,76.6,35,35,35,35,35,35,35,35,35,35,105.5,10.2,3,104.1,86,0,2318,203,66.2,1628,6.9,8.9,8.9,55.3,27,57.8,604,57.1,38.64,0,606.4,57,44.72,0,55.5,0,76.5,0.17,0.3,0.5,46.1,57.8
2/16/2022 21:50,55.1,35.2,73.8,0,0,74.7,74.9,74.6,75.4,75.1,73.4,76,77.6,74.3,76.7,35,35,35,35,35,35,35,35,35,35,105.5,10.1,3,103.9,85.9,0,2313,202,65.6,0,0,0,0,55.1,27,57.6,608,57,39.6,0,607.2,57,46,0,55.5,0,75.9,0.17,0.3,0.6,46.1,57.7
2/16/2022 21:55,55.1,35.4,73.7,0,0,74.8,74.9,74.6,75.4,75.2,73.5,76,77.8,74.3,76.8,35,35,35,35,35,35,35,35,35,35,105.5,10.1,3,103.6,85.9,0,2313,202,65.2,1637,0,0,0,55.1,27,57.6,611.2,57,39.6,0,609.6,57,46,0,55.5,0,75.5,0.17,0.3,0.5,46.1,57.6
2/16/2022 22:00,55.3,35.5,73.7,0,0,74.8,75,74.7,75.5,75.2,73.5,76.1,77.8,74.4,76.9,35,35,35,35,35,35,35,35,35,35,105.6,10.1,3,103.5,85.9,0,2311,202,65.1,1635,6.9,9.1,9.1,55.3,27,57.6,608.67,57,38.27,0,608.67,57,44.67,0,55.5,0,75.2,0.17,0.3,0.5,46.2,57.6
2/16/2022 22:05,55.5,35.5,73.5,0,0,74.9,75,74.8,75.5,75.3,73.6,76.1,77.9,74.4,76.9,35,35,35,35,35,35,35,35,35,35,105.7,10,2.9,103.6,86,0,2315,200,65.1,1628,0,0,0,55.5,27,57.7,605.6,57,38,0,610.4,57,45.36,0,55.4,0,74.9,0.18,0.3,0.6,46.2,57.6
2/16/2022 22:10,56.1,35.5,73.5,0,0,74.9,75,74.9,75.6,75.3,73.7,76.2,78,74.4,77,35,35,35,35,35,35,35,35,35,35,105.8,10,2.9,103.7,86,0,2304,199,65,1630,0,0,0,56.1,27,62.6,446.4,57.9,78.08,0,444.8,57.6,79.92,0,55.4,0,74.7,0.15,0.1,0.2,46.3,57.7
2/16/2022 22:15,56.7,35.6,73.3,0,0,74.9,75.1,75,75.6,75.4,73.7,76.2,78.1,74.5,77.1,35,35,35,35,35,35,35,35,35,35,105.8,10,2.9,103.7,86.1,0,2304,201,65,1426,4.6,4.5,4.5,56.7,27,66,708.8,59.8,78.4,0,678.4,59.4,86.96,0,55.4,0,74.6,0.19,0.2,0.1,46.8,57.7
2/16/2022 22:20,56.5,35.7,73.3,0,0,74.9,75.1,75.1,75.7,75.5,73.8,76.3,78.2,74.5,77.2,35,35,35,35,35,35,35,35,35,35,105.8,10.1,2.9,103.7,86.2,0,2316,203,65,1846,0,0,0,56.5,27,62.9,632,62.3,38.24,0,655.2,62.4,47.28,0,55.5,0,74.4,0.16,0.3,0.1,47.2,57.9
2/16/2022 22:25,56.6,35.7,73.2,0,0,75,75.1,75.1,75.7,75.5,73.8,76.3,78.3,74.6,77.2,35,35,35,35,35,35,35,35,35,35,105.8,10,2.9,103.8,86.3,0,2309,200,65.1,1609,0,0,0,56.6,27,62.2,598.4,63.1,41.6,0,597.6,63.1,46.56,0,55.5,0,74.4,0.16,0.3,0.4,47.4,61
2/16/2022 22:30,56.9,35.7,73.1,0,0,75.1,75.2,75.2,75.8,75.5,73.9,76.4,78.4,74.6,77.3,35,35,35,35,35,35,35,35,35,35,105.8,10,2.9,103.8,86.3,0,2305,200,65,1660,5.4,6.6,6.6,56.9,27,63.1,616,61.75,40,0,618.67,61.67,47.2,0,55.6,0,74.3,0.17,0.3,0.9,46.4,62.4
2/16/2022 22:35,57.2,35.8,73.1,0,0,75.1,75.2,75.3,75.8,75.6,73.9,76.5,78.5,74.6,77.3,35,35,35,35,35,35,35,35,35,35,105.9,10,3,103.8,86.4,0,2299,200,64.9,1621,0,0,0,57.2,27,63.5,608.8,60.9,38.4,0,604.8,60.6,44.64,0,55.7,0,74.3,0.16,0.3,1.2,46,62.2
2/16/2022 22:40,57.3,35.8,73.1,0,0,75.1,75.2,75.4,75.8,75.6,73.9,76.5,78.6,74.6,77.4,35,35,35,35,35,35,35,35,35,35,106.1,10,3,103.8,86.5,0,2299,200,65.1,0,0,0,0,57.3,27,63.1,606.4,59.5,38.72,0,609.6,59.4,46.24,0,55.7,0,74.2,0.15,0.3,1.8,45.7,60.9
2/16/2022 22:45,57.4,35.8,72.9,0,0,75.2,75.3,75.5,75.9,75.7,74,76.6,78.6,74.7,77.5,37,37,37,37,37,37,37,37,37,37,106,10,2.9,103.9,86.6,0,2303,200,64.9,1630,6.3,6.9,6.9,57.4,27,62.9,604.8,58.3,40.96,3.04,610.4,58.2,47.2,3.28,55.8,0,74.2,0.16,0.3,1.8,45.6,60
2/16/2022 22:50,57.6,35.8,72.9,0,0,75.2,75.3,75.6,75.9,75.7,74,76.6,78.7,74.7,77.5,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,106.1,10,2.9,103.8,86.7,0,2297.5,200,64.9,1638,0,0,0,57.6,27,62.9,612,57.6,39.68,8.64,613.6,57.3,45.28,8.4,55.9,0,74.1,0.16,0.3,1.7,45.6,59.8
2/16/2022 22:55,57.7,35.9,72.9,0,0,75.3,75.3,75.6,76,75.8,74.1,76.7,78.8,74.8,77.6,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,106.1,10,2.9,103.8,86.7,0,2297.5,200,64.9,0,0,0,0,57.7,27,62.8,603.33,57,39.47,13.13,602.67,58.33,45.6,13.27,56,0,73.9,0.15,0.3,1.7,45.6,59.8
2/16/2022 23:00,57.8,36,72.8,0,0,75.3,75.4,75.7,76,75.8,74.1,76.7,78.9,74.8,77.6,43.7,44.6,44.6,43.7,43.7,43.7,43.7,43.7,43.7,43.7,105.2,9.8,3.5,103.8,86.7,0,2301,201,65.7,1625,5.8,7,7,57.8,27,62.8,605,63.75,41.2,22.7,604,70.5,48,21.6,56.1,0,73.9,0.14,0.3,1.7,45.6,59.7
2/16/2022 23:05,57.9,36.1,72.8,0,0,75.3,75.4,75.8,76,75.9,74.2,76.7,78.9,74.8,77.7,48.9,49.5,49.5,48.9,48.9,48.9,48.9,48.9,48.9,48.9,102.3,9.5,4.5,102.4,87.1,0,2366,211,67.9,1636,0,0,0,57.9,27,63,610.67,85.42,42.4,37.13,610.67,85.92,49.33,36.8,56.2,0,74.1,0.16,0.3,1.7,45.6,59.8
2/16/2022 23:10,58,36.2,72.8,0,0,75.4,75.4,75.9,76.1,75.9,74.2,76.8,79,74.9,77.7,53.7,54,54,53.7,53.7,53.7,53.7,53.7,53.7,53.7,101.5,9.5,5.1,100.7,88.6,0,2442,226,69.8,1650,0,0,0,58,27,63.4,603.2,97.8,40.64,49.44,604.8,94.4,47.84,49.44,56.3,0,75.3,0.15,0.3,1.7,45.6,59.9
2/16/2022 23:15,58.1,36.2,72.9,0,0,75.5,75.5,75.9,76.1,76,74.3,76.9,79.1,74.9,77.8,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,101,9.6,5.5,100.4,89.4,0,2522,240,71.5,1616,6.3,6.8,6.8,58.1,27,63.4,606.4,100.2,42.88,52.08,601.6,96.4,49.76,52.16,56.3,0,76.3,0.15,0.3,1.7,45.5,59.3
2/16/2022 23:20,58,36.2,73.1,0,0,75.6,75.5,76,76.2,76,74.3,77,79.2,75,77.9,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,101.5,10,5.2,100.3,89.8,0,2548,244,71.4,1628,0,0,0,58,27,62.8,609,100.25,43.2,46.5,609,95.88,50.4,46.2,56.4,0,77,0.15,0.3,1.7,45.6,58.9
2/16/2022 23:25,57.7,36,73.4,0,0,75.6,75.6,76.1,76.2,76.1,74.4,77,79.2,75,78,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,104.1,10.9,3.5,101.1,89.7,0,2497,235,68.1,1638,0,0,0,57.7,27,62.5,608.67,90.58,43.2,21.93,610,86.33,50.4,22.07,56.4,0,77.3,0.16,0.3,1.7,45.5,58.6
2/16/2022 23:30,57.3,35.8,73.6,0,0,75.7,75.6,76.1,76.3,76.1,74.4,77.1,79.2,75.1,78,35,35,35,35,35,35,35,35,35,35,108,10.5,2.6,104,88.6,0,2343,208,65.8,1660,5.7,7.1,7.1,57.3,27,62.9,613.6,61.8,40,0,616.8,60.3,46.56,0,56.3,0,76.5,0.16,0.3,1.7,45.6,58.6
2/16/2022 23:35,57.1,35.8,73.7,0,0,75.8,75.7,76.2,76.3,76.2,74.5,77.2,79.3,75.2,78.2,35,35,35,35,35,35,35,35,35,35,108.1,10.2,2.6,106.4,87.4,0,2315,202,64.9,1643,0,0,0,57.1,27,63.1,606.4,56.6,39.04,0,606.4,56.1,46.24,0,56.2,0,75.8,0.14,0.3,1.8,45.6,58.8
2/16/2022 23:40,57,36.1,73.7,0,0,75.8,75.8,76.2,76.4,76.2,74.5,77.2,79.3,75.2,78.2,35,35,35,35,35,35,35,35,35,35,107.9,10.2,2.6,106.4,86.9,0,2287,197,64.4,1625,0,0,0,57,27,63.1,604.8,56.5,41.6,0,612,55.5,48.48,0,56.2,0,75.2,0.16,0.3,1.8,45.6,58.8
2/16/2022 23:45,56.9,36.3,73.7,0,0,75.9,75.8,76.2,76.4,76.3,74.6,77.3,79.3,75.3,78.3,35,35,35,35,35,35,35,35,35,35,107.7,10,2.6,105.8,86.9,0,2280,196,64.5,1646,6.1,6.6,6.6,56.9,27,63,611.2,55.5,41.6,0,616.8,55.5,45.92,0,56.1,0,74.8,0.16,0.3,1.8,45.6,58.7
2/16/2022 23:50,56.9,36.5,73.6,0,0,75.9,75.8,76.3,76.5,76.3,74.6,77.3,79.4,75.3,78.3,35,35,35,35,35,35,35,35,35,35,107.7,10,2.6,105.5,86.9,0,2288,198,64.2,1638,0,0,0,56.9,27,62.7,611.2,55.5,39.36,0,605.6,55.5,44.96,0,56.1,0,74.6,0.15,0.3,1.8,45.5,58.6
2/16/2022 23:55,56.9,36.7,73.5,0,0,75.9,75.9,76.3,76.5,76.4,74.7,77.3,79.4,75.3,78.4,35,35,35,35,35,35,35,35,35,35,107.8,9.9,2.6,105.4,87,0,2276,196,64.4,1620,0,0,0,56.9,27,62.1,606.4,55.5,38.4,0,605.6,55.1,46.88,0,55.9,0,74.4,0.16,0.3,1.8,45.5,58.2
2/17/2022 0:00,57,36.8,73.5,0,0,75.9,75.9,76.3,76.5,76.4,74.7,77.3,79.5,75.4,78.4,35,35,35,35,35,35,35,35,35,35,107.8,9.9,2.6,105.4,87,0,2269,195,64.3,1623,6.6,7.4,7.4,57,27,61.5,605.6,55.4,40,0,604,55,47.2,0,55.9,0,74.3,0.16,0.3,1.8,45.5,57.8
2/17/2022 0:05,57.1,36.7,73.3,0,0,75.9,75.9,76.3,76.6,76.5,74.8,77.4,79.6,75.4,78.4,35,35,35,35,35,35,35,35,35,35,107.8,10,2.6,105.4,87,0,2276,196,64.3,1633,0,0,0,57.1,27,61,614.4,55,40.96,0,610.4,55,47.52,0,55.9,0,74.2,0.16,0.3,1.7,45.5,57.5
2/17/2022 0:10,57.3,36.7,73.3,0,0,76,75.9,76.3,76.6,76.5,74.8,77.4,79.6,75.4,78.5,35,35,35,35,35,35,35,35,35,35,108,10.1,2.6,105.4,87,0,2275,196,64.2,1640,0,0,0,57.3,27,60.8,606.4,55,39.36,0,608.8,55,45.6,0,56,0,74,0.16,0.3,1.7,45.5,57.3
2/17/2022 0:15,57.4,36.7,73.2,0,0,76,76,76.3,76.6,76.5,74.9,77.4,79.7,75.4,78.6,35,35,35,35,35,35,35,35,35,35,107.9,10,2.6,105.4,87.1,0,2283,197,64.3,1630,6.8,8.1,8.1,57.4,27,60.4,606.4,55,40,0,606.4,55,44.96,0,56,0,73.8,0.16,0.3,1.7,45.5,57
2/17/2022 0:20,57.5,36.7,73,0,0,76,76,76.4,76.7,76.6,74.9,77.4,79.7,75.4,78.6,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,107.9,10,2.5,105.4,87.1,0,2273,195.5,64.2,1613,0,0,0,57.5,27,60.1,607,55,41.6,0.8,605,55,47.6,0,56.1,0,73.7,0.16,0.3,1.6,45.6,57
2/17/2022 0:25,57.5,36.8,72.9,0,0,76,76,76.4,76.7,76.6,75,77.5,79.8,75.4,78.6,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,107.9,10,2.6,105.4,87.2,0,2273,195.5,64.3,1638,0,0,0,57.5,27,60,610.4,55,40.96,5.12,612,55,47.2,5.04,56.1,0,73.6,0.16,0.3,1.2,45.6,57.2
2/17/2022 0:30,57.5,36.9,72.9,0,0,76,76,76.4,76.7,76.6,75,77.5,79.8,75.5,78.7,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,107.8,10,2.7,105.4,87.2,0,2273,196,64.4,1639,6.9,8.5,8.5,57.5,27,59.8,608.67,55.33,40,11.07,609.33,55.5,45.87,11.07,56.1,0,73.5,0.16,0.3,1.2,45.8,58.2
2/17/2022 0:35,57.3,37.4,72.8,0,0,76.1,76,76.4,76.7,76.7,75,77.5,79.8,75.5,78.7,42.8,43.7,43.7,43.7,42.8,42.8,42.8,42.8,42.8,42.8,106.6,9.8,3.2,105.2,87.4,0,2309,202,65,1629.5,0,0,0,57.3,27,59.6,604,59.25,40.8,19.2,602,67.62,48,18.8,56.2,0,73.3,0.16,0.3,1.1,45.8,58.4
2/17/2022 0:40,57.1,37.8,72.7,0,0,76.1,76,76.4,76.8,76.7,75.1,77.5,79.9,75.5,78.8,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,103.5,9.4,4.4,103.9,87.9,0,2309,202,67.3,0,0,0,0,57.1,27,59.2,610,84.75,42.4,39.47,611.33,85,49.33,40.13,56.1,0,73.5,0.17,0.3,1.2,45.9,58.2
2/17/2022 0:45,56.7,38.2,72.7,0,0,76.1,76.1,76.5,76.8,76.7,75.1,77.6,79.9,75.5,78.8,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,101.1,8.9,5.9,101.3,90,0,2460,229,71.7,1630,6.9,9,9,56.7,27,58.8,608.8,99.8,40.32,59.68,608,96.3,47.52,60.56,56.1,0,75,0.17,0.3,1.1,45.9,57.9
2/17/2022 0:50,56.4,38,72.9,0,0,76.2,76.1,76.5,76.8,76.8,75.2,77.6,80,75.5,78.9,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,100.9,9.1,6.7,100.4,91.7,0,2635,262,75.2,1625,0,0,0,56.4,27,58.5,602.4,101.8,40.32,63.28,605.6,98.1,47.52,63.28,56,0,76.2,0.17,0.3,1.1,45.9,57.6
2/17/2022 0:55,56.5,38.3,73.1,0,0,76.3,76.1,76.5,76.9,76.8,75.2,77.7,80,75.6,79,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,101.5,10,6.2,100.5,92,0,2724,278,75.3,1617,0,0,0,56.5,27,58.5,606,102,43.2,58.7,599,98.25,49.9,58.9,55.9,0,76.9,0.17,0.3,1.2,45.9,57.4
2/17/2022 1:00,56.5,38.3,73.4,0,0,76.4,76.2,76.5,76.9,76.9,75.2,77.8,80.1,75.7,79,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,104.3,11,3.9,101.5,91.4,0,2580,250,70.7,1629,6.9,9.6,9.6,56.5,27,58.5,613.33,94.75,43.2,33.6,611.33,92.67,49.33,34,55.9,0,77.4,0.17,0.3,1.1,45.9,57.4
2/17/2022 1:05,56.6,38.1,73.6,0,0,76.5,76.3,76.6,77,76.9,75.3,77.9,80.1,75.8,79.1,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,108.1,10.8,2.5,103.4,90.5,0,2369.5,212,66.8,1640,0,0,0,56.6,27,58.5,614,67.38,41.6,2.3,616,67.12,48.4,2.4,55.8,0,76.9,0.18,0.3,1.2,45.9,57.4
2/17/2022 1:10,56.6,38,73.7,0,0,76.5,76.3,76.6,77,77,75.3,77.9,80.1,75.8,79.2,35,35,35,35,35,35,35,35,35,35,108.9,10.4,2.5,106.4,89.2,0,2369.5,212,65.2,0,0,0,0,56.6,27,58.5,604.67,56.92,40.53,0,604.67,56.58,46.67,0,55.8,0,75.9,0.17,0.3,0.9,45.9,57.3
2/17/2022 1:15,56.9,38,73.8,0,0,76.6,76.4,76.6,77.1,77,75.4,78,80.1,75.9,79.2,35,35,35,35,35,35,35,35,35,35,108.7,10.1,2.5,107.2,88.3,0,2287,200,64.7,1641,6.9,9.5,9.5,56.9,27,64.2,619.2,56.9,41.76,0,617.6,56.7,47.84,0,55.8,0,75.2,0.2,0.3,0.1,46.3,57.6
2/17/2022 1:20,57.4,38.2,73.8,0,0,76.5,76.4,76.6,77.1,77,75.4,78,80.1,75.9,79.3,35,35,35,35,35,35,35,35,35,35,108.5,10.1,2.5,107.1,88.2,0,2274,195.5,64.2,1600,0,0,0,57.4,27,66.4,597,59.75,37.6,0,599,59.5,43.6,0,55.9,0,74.9,0.14,0.3,0.1,46.8,57.6
2/17/2022 1:25,57.4,38.3,73.7,0,0,76.6,76.4,76.6,77.2,77.1,75.5,78,80.1,75.9,79.3,35,35,35,35,35,35,35,35,35,35,108.5,9.9,2.5,107,88.1,0,2274,195.5,64.4,0,0,0,0,57.4,27,62.2,603.33,62.42,42.53,0,603.33,62.42,49.07,0,55.9,0,74.8,0.15,0.3,0.1,47.2,57.8
2/17/2022 1:30,57.1,38.3,73.7,0,0,76.6,76.5,76.7,77.2,77.1,75.5,78.1,80.2,76,79.4,35,35,35,35,35,35,35,35,35,35,108.7,10,2.5,107.1,88.2,0,2280,197,64.3,1661,5.7,7.3,7.3,57.1,27,62.5,616,63.2,42.8,0,614.4,63,48.16,0,55.9,0,74.7,0.16,0.3,0.4,47.3,61.2
2/17/2022 1:35,57.1,38.4,73.7,0,0,76.6,76.5,76.7,77.2,77.1,75.6,78.1,80.2,76,79.4,35,35,35,35,35,35,35,35,35,35,108.7,10,2.5,107.3,88.1,0,2271,195,64.1,1670,0,0,0,57.1,27,63.2,616,61.88,40,0,603,61.75,45.6,0,55.9,0,74.6,0.16,0.3,1.4,46.4,62.5
2/17/2022 1:40,56.9,38.4,73.6,0,0,76.6,76.5,76.7,77.3,77.2,75.6,78.1,80.2,76,79.4,35,35,35,35,35,35,35,35,35,35,108.5,10,2.5,107.2,88.1,0,2262,195,64,1655,0,0,0,56.9,27,63.2,604,60.58,39.33,0,612.67,60.17,45.6,0,55.9,0,74.6,0.16,0.3,1.6,46,61.5
2/17/2022 1:45,56.8,38.5,73.6,0,0,76.7,76.5,76.7,77.3,77.2,75.6,78.1,80.3,76,79.4,35,35,35,35,35,35,35,35,35,35,108.6,10,2.5,107.2,88.1,0,2275,196,64.1,1644,6,6.4,6.4,56.8,27,63.2,611.2,59.1,40.88,0,605.6,58.9,44.96,0,55.8,0,74.5,0.16,0.3,1.6,45.8,60.9
2/17/2022 1:50,56.6,38.6,73.6,0,0,76.7,76.5,76.7,77.3,77.2,75.7,78.1,80.3,76,79.5,35,35,35,35,35,35,35,35,35,35,108.7,10,2.5,107.2,88.2,0,2268,196,64.1,1634,0,0,0,56.6,27,63.1,608.8,58.5,38.96,0,608.8,58.2,47.2,0,55.7,0,74.5,0.16,0.3,1.6,45.7,60.6
2/17/2022 1:55,56.5,38.7,73.6,0,0,76.7,76.6,76.7,77.3,77.3,75.7,78.2,80.4,76.1,79.5,35,35,35,35,35,35,35,35,35,35,108.6,10,2.5,107.1,88.2,0,2276,196,0,1632,0,0,0,56.5,27,62.9,603.2,57.6,39.92,0,607.2,57.4,47.52,0,55.7,0,74.4,0.16,0.3,1.7,45.6,59.3
2/17/2022 2:00,56.5,38.8,73.6,0,0,76.7,76.6,76.7,77.4,77.3,75.8,78.2,80.4,76.1,79.6,35,35,35,35,35,35,35,35,35,35,108.6,10,2.5,106.7,88.2,0,2267,194,0,1648,6.1,6.5,6.5,56.5,27,63,610.4,56.8,40.24,0,609.6,56.6,46.24,0,55.7,0,74.4,0.16,0.3,1.7,45.5,58.8
2/17/2022 2:05,56.6,39,73.5,0,0,76.7,76.6,76.8,77.4,77.3,75.8,78.2,80.4,76.1,79.6,35,35,35,35,35,35,35,35,35,35,108.7,10,2.5,106.4,88.3,0,2269.5,195,0,1640.5,0,0,0,56.6,27,63,607,56.5,39.6,0,609,56.5,45.6,0,55.7,0,74.2,0.16,0.3,1.7,45.5,58.8
2/17/2022 2:10,56.6,39.2,73.5,0,0,76.7,76.6,76.8,77.4,77.3,75.8,78.2,80.5,76.1,79.6,35,35,35,35,35,35,35,35,35,35,108.8,10,2.5,106.4,88.3,0,2264,194,0,1634,0,0,0,56.6,27,63,608,56.5,39.6,0,606.4,55.6,45.6,0,55.7,0,74.2,0.15,0.3,1.7,45.5,58.9
2/17/2022 2:15,56.7,39.4,73.4,0,0,76.7,76.6,76.8,77.4,77.4,75.8,78.2,80.5,76.1,79.6,35,35,35,35,35,35,35,35,35,35,108.6,10,2.5,106.4,88.3,0,2259,194,0,0,6,6.5,6.5,56.7,27,63,608,56.4,39.6,0,607.2,55.5,45.6,0,55.7,0,74,0.16,0.3,1.7,45.5,59
2/17/2022 2:20,56.8,39.7,73.3,0,0,76.8,76.6,76.8,77.4,77.4,75.9,78.3,80.5,76.1,79.6,35,35,35,35,35,35,35,35,35,35,108.8,10,2.5,106.2,88.4,0,2259,193,0,1644,0,0,0,56.8,27,63.1,611.2,55.5,39.6,0,608.8,55.5,45.6,0,55.7,0,73.9,0.16,0.3,1.6,45.5,59
2/17/2022 2:25,56.7,39.8,73.3,0,0,76.8,76.6,76.8,77.5,77.4,75.9,78.3,80.6,76.1,79.7,35,35,35,35,35,35,35,35,35,35,108.7,10,2.5,106.3,88.4,0,2265,194,0,1640,0,0,0,56.7,27,63,610.4,55.5,39.6,0,602.4,55.5,45.6,0,55.8,0,73.9,0.16,0.3,1.7,45.5,59
2/17/2022 2:30,56.6,40.1,73.2,0,0,76.8,76.7,76.8,77.5,77.4,75.9,78.3,80.6,76.1,79.7,35,35,35,35,35,35,35,35,35,35,108.8,10,2.5,106.1,88.4,0,2284,196,0,1628,6.1,6.6,6.6,56.6,27,62.9,606,55.5,40.13,0,607.33,55.5,47.73,0,55.7,0,73.8,0.15,0.3,1.7,45.5,58.9
2/17/2022 2:35,56.4,40.1,73.2,0,0,76.8,76.7,76.8,77.5,77.5,76,78.3,80.6,76.1,79.7,35,35,35,35,35,35,35,35,35,35,108.9,10,2.5,106.3,88.4,0,2269,196,0,1640,0,0,0,56.4,27,62.7,608.8,55.5,41.2,0,610.4,55.5,46.56,0,55.6,0,73.7,0.15,0.3,1.7,45.5,58.8
2/17/2022 2:40,56.3,40.4,73.1,0,0,76.8,76.7,76.8,77.5,77.5,76,78.3,80.6,76.1,79.8,35,35,35,35,35,35,35,35,35,35,108.8,10,2.5,106.3,88.4,0,2272,195,0,1639,0,0,0,56.3,27,62.5,608,55.5,41.2,0,607.2,55.5,45.6,0,55.6,0,73.7,0.15,0.3,1.7,45.5,58.6
2/17/2022 2:45,56.3,40.6,73,0,0,76.8,76.7,76.8,77.5,77.5,76,78.3,80.7,76.1,79.8,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,108.7,10,2.5,106.3,88.5,0,2266.5,195,0,1625,6.4,6.9,6.9,56.3,27,61.9,607.2,55.5,41.2,1.36,610,55.5,45.6,1,55.5,0,73.6,0.15,0.3,1.7,45.5,58.3
2/17/2022 2:50,56.2,40.7,72.9,0,0,76.8,76.7,76.9,77.5,77.5,76.1,78.3,80.7,76.1,79.8,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,108.9,10,2.5,106.1,88.5,0,2266.5,194,0,1627,0,0,0,56.2,27,61.1,612.8,55.4,41.84,5.44,603.2,55,45.92,6.08,55.5,0,73.5,0.15,0.3,1.7,45.5,57.8
2/17/2022 2:55,56.1,40.8,72.9,0,0,76.8,76.7,76.9,77.5,77.5,76.1,78.3,80.7,76.1,79.8,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,108.6,10,2.6,106.2,88.5,0,2270,195,0,1628,0,0,0,56.1,27,60.3,608.67,55,39.73,10.73,606.67,56.5,47.2,10.33,55.4,0,73.4,0.16,0.3,1.7,45.6,57.3
2/17/2022 3:00,56,41,73,0,0,76.8,76.7,76.9,77.6,77.6,76.1,78.4,80.7,76.1,79.8,40.5,40.6,40.6,40.5,40.5,40.5,40.5,40.5,40.5,40.5,107.7,10,2.9,105.9,88.7,0,2291,199,0,1621,6.8,7.9,7.9,56,27,59.6,606.4,56.6,39.2,16,608.8,68.5,47.2,15.76,55.5,0,73.4,0.16,0.3,1.7,45.6,56.8
2/17/2022 3:05,55.8,41.1,72.9,0,0,76.8,76.7,76.9,77.6,77.6,76.1,78.3,80.8,76.1,79.9,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,106.8,9.9,3.2,105.3,89.1,0,2296,199,0,1615,0,0,0,55.8,27,59,604,73.1,41.84,21.47,607.2,73.8,47.52,22.08,55.4,0,73.5,0.16,0.3,1.7,45.6,56.3
2/17/2022 3:10,55.7,41.2,72.8,0,0,76.9,76.7,76.9,77.6,77.6,76.2,78.4,80.8,76.1,79.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,105.4,9.6,3.8,104.7,89.5,0,2346,208,0,1632,0,0,0,55.7,27,58.5,610.67,79.67,41.2,29.33,603,81.25,48.8,28.1,55.3,0,73.9,0.16,0.3,1.5,45.6,56.2
2/17/2022 3:15,55.6,41.2,72.9,0,0,76.9,76.7,76.9,77.6,77.6,76.2,78.4,80.8,76.2,79.9,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,104.4,9.8,4,103.2,90.4,0,2346,208,0,1622,6.9,8.6,8.6,55.6,27,58.2,603.2,83.4,41.2,33.12,605.6,86.2,50.4,32.4,55.3,0,74.8,0.17,0.3,1,45.8,56.7
2/17/2022 3:20,55.4,41.1,72.9,0,0,77,76.8,76.9,77.6,77.6,76.2,78.5,80.8,76.2,79.9,48,48,48,48,48,48,48,48,48,48,104.7,9.8,4.1,103.2,91,0,2397,217,0,1643,0,0,0,55.4,27,57.9,607.2,87.3,41.2,37.44,614.4,88.6,49.44,37.28,55.2,0,75.6,0.16,0.3,1,45.8,57.1
2/17/2022 3:25,55.3,41.4,73.1,0,0,77,76.8,77,77.7,77.7,76.2,78.5,80.9,76.2,80,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,104.3,9.9,4.2,103.1,91.1,0,2426,222,0,1633,0,0,0,55.3,27,57.7,606.67,90.83,42.8,31.53,609.33,90.92,48.8,31.33,55.1,0,76,0.16,0.3,1,45.9,57
2/17/2022 3:30,55,41.4,73.3,0,0,77.1,76.9,77,77.7,77.7,76.3,78.6,80.9,76.2,80,37.9,37.4,37.4,37.4,37.9,37.9,37.9,37.9,37.9,37.9,106.6,10.4,3.1,103.5,91.3,0,2384,217,0,1634,6.9,8.9,8.9,55,27,57.5,614.4,74.4,42.48,11.12,610.4,77.6,48.48,11.92,54.9,0,76.1,0.17,0.3,0.8,45.8,56.8
2/17/2022 3:35,54.9,41.1,73.4,0,0,77.2,76.9,77,77.7,77.7,76.3,78.6,80.9,76.3,80.1,35,35,35,35,35,35,35,35,35,35,108.8,10.2,2.6,105.6,90.7,0,2317,204,0,1658,0,0,0,54.9,27,57.3,608.8,57.6,39.28,0,611.2,58.2,45.92,0,54.8,0,75.6,0.16,0.3,0.3,46,57.1
2/17/2022 3:40,54.8,41.2,73.4,0,0,77.2,76.9,77.1,77.8,77.8,76.3,78.6,80.9,76.3,80.1,35,35,35,35,35,35,35,35,35,35,108.9,10.1,2.6,107,89.9,0,2303,200,0,1629,0,0,0,54.8,27,57.1,604,57,40.56,0,601.6,56.6,45.92,0,54.8,0,75,0.17,0.3,0.4,46.1,57.4
2/17/2022 3:45,54.7,41.3,73.5,0,0,77.2,77,77.1,77.8,77.8,76.4,78.7,80.9,76.3,80.1,35,35,35,35,35,35,35,35,35,35,108.8,10,2.6,107.2,89.5,0,2286,197,0,1619,7,9.6,9.6,54.7,27,56.9,612,57,41.2,0,615.2,57,48.16,0,54.7,0,74.7,0.17,0.3,0.3,46.1,57.3
2/17/2022 3:50,54.7,41.4,73.4,0,0,77.2,77,77.2,77.9,77.8,76.4,78.7,80.9,76.4,80.1,35,35,35,35,35,35,35,35,35,35,108.8,9.9,2.6,107,89.5,0,2285,197,0,1651,0,0,0,54.7,27,56.9,607.2,57,38.96,0,612.8,57,45.28,0,54.7,0,74.4,0.17,0.3,0.3,46.1,57.2
2/17/2022 3:55,54.7,41.5,73.5,0,0,77.2,77,77.2,77.9,77.9,76.5,78.7,80.9,76.4,80.2,35,35,35,35,35,35,35,35,35,35,108.6,10,2.6,106.6,89.5,0,2276,196,0,1623,0,0,0,54.7,27,56.9,602.4,57,40.88,0,600.8,57,45.28,0,54.6,0,74.3,0.16,0.3,0.2,46.1,57.1
2/17/2022 4:00,54.8,41.8,73.4,0,0,77.2,77,77.2,77.9,77.9,76.5,78.7,80.9,76.4,80.2,35,35,35,35,35,35,35,35,35,35,108.5,10,2.6,106.4,89.5,0,2280,197,0,1622,7,10,10,54.8,27,56.9,614.4,57,41.52,0,610.4,57,48.48,0,54.6,0,74.3,0.16,0.3,0.4,46.1,57.1
2/17/2022 4:05,54.8,42.2,73.4,0,0,77.2,77,77.3,77.9,77.9,76.5,78.7,80.9,76.4,80.2,35,35,35,35,35,35,35,35,35,35,108.7,10,2.6,106.2,89.5,0,2273,197,0,1642,0,0,0,54.8,27,56.9,608,57,39.92,0,611.2,57,48.8,0,54.5,0,74.3,0.17,0.3,0.4,46.1,57.1
2/17/2022 4:10,54.9,42.5,73.3,0,0,77.2,77,77.3,77.9,77.9,76.6,78.7,80.9,76.4,80.2,35,35,35,35,35,35,35,35,35,35,108.6,10,2.6,106.3,89.5,0,2279,196.5,0,1637.5,0,0,0,54.9,27,57,614,57,39.6,0,613,57,47.2,0,54.5,0,74.3,0.17,0.3,0.3,46.1,57.1
2/17/2022 4:15,55.1,42.7,73.3,0,0,77.2,77,77.3,78,77.9,76.6,78.7,80.9,76.4,80.2,35,35,35,35,35,35,35,35,35,35,108.7,10,2.6,106.2,89.6,0,2279,196.5,0,0,7,10,10,55.1,27,62.3,575.33,57.67,43.53,0,580,57.17,51.33,0,54.5,0,74.3,0.23,0.3,0.1,46.2,57.2
2/17/2022 4:20,55.7,43.2,73.3,0,0,77.2,77,77.4,78,77.9,76.6,78.7,80.9,76.4,80.3,35,35,35,35,35,35,35,35,35,35,108.6,10,2.6,106.4,89.6,0,2286,198,0,1644,0,0,0,55.7,27,65.3,588.8,59.5,38.72,0,592,59.7,43.52,0,54.5,0,74.4,0.15,0.3,0.1,46.7,57.3
2/17/2022 4:25,55.5,43.4,73.3,0,0,77.2,77,77.4,78,78,76.6,78.7,80.9,76.4,80.3,35,35,35,35,35,35,35,35,35,35,108.8,10.1,2.6,106.3,89.6,0,2283,198,0,1628,0,0,0,55.5,27,62.2,612,62.12,41.6,0,607,62.12,48.4,0,54.5,0,74.6,0.15,0.3,0,47.1,57.4
2/17/2022 4:30,55.4,43.3,73.4,0,0,77.3,77.1,77.4,78,78,76.6,78.7,81,76.4,80.3,35,35,35,35,35,35,35,35,35,35,108.7,10,2.6,106.5,89.7,0,2283,198,0,0,5.4,6.6,6.6,55.4,27,62.7,610.67,62.83,39.47,0,614,62.83,47.2,0,54.5,0,74.8,0.17,0.3,0.5,47.3,60.5
2/17/2022 4:35,55.4,43.5,73.5,0,0,77.3,77.1,77.5,78,78,76.7,78.8,81,76.5,80.3,35,35,35,35,35,35,35,35,35,35,108.6,10,2.6,106.5,89.7,0,2272,196,0,1660,0,0,0,55.4,27,63.2,607.2,61.7,38.4,0,607.2,61.6,44.8,0,54.5,0,74.9,0.17,0.3,1,46.3,62.5
2/17/2022 4:40,55.4,43.6,73.5,0,0,77.3,77.1,77.5,78,78,76.7,78.8,81,76.5,80.3,35,35,35,35,35,35,35,35,35,35,108.8,10,2.6,106.5,89.7,0,2277,195.5,0,1637,0,0,0,55.4,27,63.4,610,60.5,38,0,605,60.5,43.6,0,54.5,0,75,0.16,0.3,1.7,45.9,61.5
2/17/2022 4:45,55.5,43.5,73.6,0,0,77.3,77.1,77.6,78.1,78,76.7,78.8,81.1,76.5,80.3,35,35,35,35,35,35,35,35,35,35,108.6,10,2.6,106.4,89.7,0,2285,196,0,0,6.1,6.3,6.3,55.5,27,63.2,600,59.1,39.68,0,602.4,58.9,45.44,0,54.6,0,75.1,0.16,0.3,1.7,45.8,60.4
2/17/2022 4:50,55.4,43.4,73.6,0,0,77.3,77.1,77.6,78.1,78.1,76.7,78.8,81.1,76.5,80.4,35,35,35,35,35,35,35,35,35,35,108.8,10,2.6,106.4,89.7,0,2278,197,0,1641.5,0,0,0,55.4,27,62.9,607.2,58.1,41.6,0,611.2,58.1,48,0,54.6,0,75.1,0.16,0.3,1.7,45.7,60
2/17/2022 4:55,55.4,43.4,73.6,0,0,77.3,77.1,77.6,78.1,78.1,76.8,78.8,81.1,76.5,80.4,35,35,35,35,35,35,35,35,35,35,108.6,10,2.6,106.5,89.8,0,2278,197,0,0,0,0,0,55.4,27,62.8,613.33,57.58,39.47,0,612.67,57.33,45.33,0,54.6,0,75,0.16,0.3,1.7,45.7,59.8
2/17/2022 5:00,55.3,43.4,73.7,0,0,77.4,77.1,77.7,78.1,78.1,76.8,78.8,81.1,76.5,80.4,35,35,35,35,35,35,35,35,35,35,108.9,10,2.6,106.3,89.8,0,2286,198,0,1632,5.7,6.6,6.6,55.3,27,62.7,601.6,57,38.72,0,604.8,57,45.12,0,54.6,0,75.1,0.16,0.3,1.7,45.7,59.7
2/17/2022 5:05,55.3,43.4,73.7,0,0,77.3,77.1,77.7,78.1,78.1,76.8,78.8,81.1,76.5,80.4,35,35,35,35,35,35,35,35,35,35,108.7,9.9,2.6,106.5,89.8,0,2272,195,0,1634,0,0,0,55.3,27,63.1,612,57,40,0,606.4,57,46.4,0,54.6,0,75.1,0.17,0.3,1.7,45.7,59.8
2/17/2022 5:10,55.3,43.4,73.7,0,0,77.4,77.1,77.8,78.1,78.1,76.8,78.8,81.2,76.5,80.4,35,35,35,35,35,35,35,35,35,35,108.8,10,2.6,106.3,89.8,0,2282.5,197.5,0,1657,0,0,0,55.3,27,63.3,605,57,38,0,610,56.88,46.4,0,54.6,0,75.1,0.17,0.3,1.7,45.6,59.8
2/17/2022 5:15,55.2,43.4,73.7,0,0,77.4,77.2,77.8,78.2,78.2,76.9,78.8,81.2,76.5,80.4,35,35,35,35,35,35,35,35,35,35,108.8,10,2.6,106.4,89.9,0,2287,198,0,1629.5,5.9,6.2,6.2,55.2,27,63.3,605.6,56.6,39.68,0,608.8,56.5,46.4,0,54.6,0,75.1,0.17,0.3,1.7,45.5,59.2
2/17/2022 5:20,55.2,43.3,73.7,0,0,77.4,77.2,77.8,78.2,78.2,76.9,78.9,81.2,76.6,80.5,35,35,35,35,35,35,35,35,35,35,108.7,10.1,2.6,106.3,89.9,0,2287,198,0,0,0,0,0,55.2,27,62.9,614,56.5,40,0,608.67,56.5,46.13,0,54.6,0,75.2,0.17,0.3,1.8,45.5,58.9
2/17/2022 5:25,55.1,43.2,73.7,0,0,77.4,77.2,77.9,78.2,78.2,76.9,78.9,81.2,76.6,80.5,35,35,35,35,35,35,35,35,35,35,108.9,10,2.6,106.4,89.9,0,2280,197,0,1635,0,0,0,55.1,27,62,602.4,55.9,38.4,0,608,55.5,45.44,0,54.5,0,75.2,0.16,0.3,1.7,45.4,58.4
2/17/2022 5:30,55.1,43.1,73.8,0,0,77.4,77.2,77.9,78.2,78.2,76.9,78.9,81.3,76.6,80.5,35,35,35,35,35,35,35,35,35,35,108.7,10,2.6,106.5,89.9,0,2288,198,0,1619,6.5,7,7,55.1,27,61.9,471,55.75,52.6,0,480,55.5,57.2,0,54.6,0,75.2,0.15,0.2,1.1,45.5,57.7
2/17/2022 5:35,55.4,42.9,73.8,0,0,77.4,77.2,77.9,78.2,78.3,76.9,78.9,81.3,76.5,80.5,35,35,35,35,35,35,35,35,35,35,109,10,2.6,106.4,89.9,0,2279,195.5,0,1473.5,0,0,0,55.4,27,66.8,600,57.5,92.48,0,568.8,57,96.88,0,54.6,0,75.4,0.18,0.1,0.1,46.1,57.7
2/17/2022 5:40,54.4,43.1,73.8,0,0,77.4,77.2,78,78.2,78.3,77,78.9,81.3,76.6,80.5,35,35,35,35,35,35,35,35,35,35,109,10,2.6,106.7,90,0,2279,196,0,1635,0,0,0,54.4,27,63.4,696,60.3,48.8,0,708.8,60.1,60.56,0,54.9,0,75.5,0.18,0.3,0.1,46.6,57.8
2/17/2022 5:45,53.2,43.5,73.9,0,1.9,77.4,77.2,78,78.2,78.3,77,78.9,81.3,76.6,80.5,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,102.4,9.6,4.9,106.2,89.8,19.2,2279,196,0,0,5.7,6.7,6.7,53.2,27,61.9,597.33,62.33,38.27,0,596,62.5,42.8,0,55,0,75.5,0.13,0.3,0.1,47.1,58.1
2/17/2022 5:50,52.1,43.1,74,0,9.4,77.4,77.2,78,78.2,78.3,77,78.9,81.3,76.6,80.5,75.5,77.5,77.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,87.6,8.6,10.5,91.6,92.9,92.8,2436,226,0,1661,0,0,0,52.1,27,62.9,617.6,62.6,38.56,0,614.4,62.6,46,0,55.2,0,75.8,0.15,0.3,0.8,47.1,62.1
2/17/2022 5:55,50.3,42.7,74,0,10,77.5,77.2,78.1,78.2,78.4,77,78.9,81.3,76.6,80.6,94.3,95.9,95.9,94.3,94.3,94.3,94.3,94.3,94.3,94.3,81.9,9.4,11,84.6,88.6,100,2665,268.5,0,1658,0,0,0,50.3,27,62.8,600,61.38,38,0,613,61.38,44,0,55.3,0,75.9,0.16,0.3,1.6,46,62.9
2/17/2022 6:00,49.6,42.2,74.2,0,10,77.5,77.2,78.1,78.3,78.4,77,79,81.2,76.7,80.6,100,100,100,100,100,100,100,100,100,100,79.1,9.6,11.2,81.2,85.5,100,2665,268.5,0,1643,4.9,5.8,5.8,49.6,27,63,607.2,60.1,39.6,0,603.2,59.9,43.76,0,55.5,0,75.9,0.16,0.3,1.5,45.8,62.3
2/17/2022 6:05,48.6,41.4,74.3,0,10,77.5,77.3,78.1,78.3,78.4,77,78.9,81,76.7,80.5,100,100,100,100,100,100,100,100,100,100,77,9.8,11.3,78.7,83.2,100,2749,283,0,1636,0,0,0,48.6,27,62.8,606.4,59.1,39.6,0,615.2,58.9,44.72,0,55.5,0,76,0.16,0.3,1.8,45.6,61.2
2/17/2022 6:10,47.8,40.4,74.3,0,10,77.4,77.2,78.1,78.3,78.4,77.1,78.8,80.7,76.7,80.5,100,100,100,100,100,100,100,100,100,100,75.5,9.9,11.4,77,81.6,100,2749,283,0,1637,0,0,0,47.8,27,63.5,520,57.67,48.33,0,520.67,57.33,51.27,0,55.5,0,75.9,0.15,0.2,1.2,45.5,59.4
2/17/2022 6:15,47.7,40,74.3,0,10,77.3,77.2,78.1,78.3,78.4,77.1,78.7,80.4,76.6,80.4,100,100,100,100,100,100,100,100,100,100,74.5,9.9,11.4,75.9,80.4,100,2767,287,0,886,3.7,4.2,4.2,47.7,27,66.2,599.2,58.8,95.68,0,568,58.4,96.96,0,55.6,0,76,0.16,0.1,0.1,46.1,59.2
2/17/2022 6:20,46.5,39.1,74.3,0,10,77.2,77.1,78,78.2,78.4,77.1,78.6,80,76.5,80.3,100,100,100,100,100,100,100,100,100,100,73.7,10,11.4,75.1,79.6,100,2774,288,0,1806,0,0,0,46.5,27,63.2,697.6,61.6,48.56,0,704,61.7,60.72,0,55.6,0,75.9,0.2,0.3,0.1,46.6,59.3
2/17/2022 6:25,45.6,38,74.4,0,10,77.1,77.1,78,78.2,78.3,77.1,78.4,79.6,76.4,80.2,100,100,100,100,100,100,100,100,100,100,73.3,10,11.5,74.5,79,100,2767,288,0,1700,0,0,0,45.6,27,62.2,594.4,63.3,37.36,0,602.4,63.4,41.76,0,55.5,0,75.9,0.17,0.3,0.3,47.1,60.9
2/17/2022 6:30,45.2,37.7,74.4,0,10,77,77.1,77.9,78.2,78.2,77.1,78.3,79.3,76.3,80,100,100,100,100,100,100,100,100,100,100,73,10.1,11.5,74.2,78.5,100,2779,289,0,1723.5,4.5,5.6,5.6,45.2,27,63.1,521,62.75,45.1,0,511,62.88,49.3,0,55.5,0,76,0.18,0.2,1,46.5,63.5
2/17/2022 6:35,45.6,37.1,74.5,0,10,76.9,77,77.8,78.1,78.1,77.1,78.1,79,76.2,79.8,100,100,100,100,100,100,100,100,100,100,72.6,10,11.4,73.8,78,100,2767,287,0,1549,0,0,0,45.6,27,66.4,639.2,62.1,36.48,0,648.8,62.1,43.12,0,55.4,0,76,0.19,0.3,0.1,46.4,63.1
2/17/2022 6:40,44.6,36.6,74.5,0,10,76.8,76.9,77.8,78,78.1,77.1,77.9,78.7,76.1,79.7,100,100,100,100,100,100,100,100,100,100,72.1,10,11.4,73.4,77.6,100,2767,287,0,0,0,0,0,44.6,27,62.3,598,63.67,40,0,596.67,63.83,44.27,0,55.4,0,76,0.16,0.3,0.2,46.9,63.3
2/17/2022 6:45,44.1,35.9,74.5,0,10,76.7,76.8,77.7,78,78,77.1,77.7,78.3,76,79.5,100,100,100,100,100,100,100,100,100,100,71.9,10,11.5,73,77.2,100,2781,289,0,1646,4.5,5.5,5.5,44.1,27,62.9,614.4,62.8,40.8,0,612,62.8,45.6,0,55.3,0,76.1,0.18,0.3,1.1,46.5,63.5
2/17/2022 6:50,43.8,35.2,74.6,0,10,76.5,76.7,77.7,77.9,77.9,77,77.6,78,75.9,79.3,100,100,100,100,100,100,100,100,100,100,71.6,10,11.5,72.8,76.8,100,2774,288,0,1657,0,0,0,43.8,27,63.3,612,61.2,37.92,0,612.8,61.2,44.32,0,55.3,0,76.1,0.18,0.3,1.2,46.1,62.5
2/17/2022 6:55,43.6,34.9,74.6,0,10,76.4,76.6,77.6,77.8,77.8,77,77.4,77.8,75.7,79.1,100,100,100,100,100,100,100,100,100,100,71.4,9.9,11.4,72.6,76.4,100,2789,291,0,1638,0,0,0,43.6,27,63.2,608.8,59.7,37.6,0,604,59.7,43.36,0,55.2,0,76.1,0.17,0.3,1.6,45.8,61.3
2/17/2022 7:00,43.4,34.1,74.7,0,10,76.3,76.5,77.5,77.7,77.7,77,77.2,77.5,75.6,78.9,100,100,100,100,100,100,100,100,100,100,71.2,10,11.4,72.4,76.2,100,2770,288,0,1634,5.1,5.5,5.5,43.4,27,62.6,600,58.3,37.6,0,610.4,58.3,44,0,55.1,0,76,0.17,0.3,1.6,45.6,60.2
2/17/2022 7:05,43,33.3,74.6,0,10,76.1,76.4,77.5,77.6,77.6,77,77.1,77.2,75.4,78.7,100,100,100,100,100,100,100,100,100,100,70.8,10,11.5,72.1,76,100,2775,288,0,1623,0,0,0,43,27,60.5,608.8,57.4,39.84,0,604,57.4,44.64,0,54.9,0,75.9,0.16,0.3,1.6,45.6,59.1
2/17/2022 7:10,42.5,32.2,74.5,0,10,76,76.4,77.4,77.5,77.5,76.9,76.9,77,75.3,78.5,100,100,100,100,100,100,100,100,100,100,70.5,10,11.4,71.8,75.6,100,2781,290,0,1629,0,0,0,42.5,27,57.9,612.8,56.7,38.24,0,612.8,56.6,43.68,0,54.9,0,75.7,0.15,0.3,1.6,45.5,57.5
2/17/2022 7:15,42.1,31,74.5,0,10,75.8,76.3,77.3,77.4,77.3,76.8,76.7,76.7,75.2,78.3,100,100,100,100,100,100,100,100,100,100,70.3,10,11.4,71.6,75.4,100,2776,289,0,1619,6.1,6.5,6.5,42.1,27,55.3,601.6,55.7,37.6,0,605.6,55.4,42.4,0,54.8,0,75.5,0.14,0.3,1.6,45.5,55.7
2/17/2022 7:20,41.6,30.3,74.3,0,10,75.7,76.2,77.2,77.3,77.2,76.8,76.5,76.5,75,78.1,100,100,100,100,100,100,100,100,100,100,70.1,10,11.4,71.4,75.1,100,2772,288,0,1604,0,0,0,41.6,27,53.2,612,55,40,0,605,54.75,44,0,54.6,0,75.4,0.14,0.3,1.6,45.4,54.1
2/17/2022 7:25,41.5,29.6,74.3,0,10,75.5,76.1,77.1,77.2,77.1,76.7,76.3,76.2,74.9,77.9,100,100,100,100,100,100,100,100,100,100,69.8,10,11.4,71.1,74.8,100,2772,288,0,1620,0,0,0,41.5,27,56.1,500.67,54.33,61.53,0,492,54.17,66.13,0,54.5,0,75.2,0.14,0.1,0.6,45.5,52.7
2/17/2022 7:30,42.7,29.8,74.2,0,10,75.4,76,77,77.1,77,76.7,76.1,76,74.7,77.8,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.4,70.9,74.5,100,2791,287,0,1239,3,4.5,4.5,42.7,27,65.9,696.8,56.3,83.28,0,664,55.9,90.88,0,54.4,0,75.2,0.21,0.2,0,46.2,52.7
2/17/2022 7:35,42.2,30,74,0,10,75.2,75.9,76.9,77,76.9,76.6,76,75.8,74.6,77.6,100,100,100,100,100,100,100,100,100,100,69.4,10,11.5,70.7,74.3,100,2777,289,0,1865,0,0,0,42.2,27,63.1,644.8,59.8,38.88,0,666.4,59.9,48.88,0,54.3,0,75.1,0.19,0.3,0.1,46.6,52.9
2/17/2022 7:40,42,30,73.8,0,10,75.1,75.8,76.9,76.9,76.7,76.6,75.8,75.5,74.5,77.4,100,100,100,100,100,100,100,100,100,100,69.2,10,11.4,70.5,74,100,2778,289,0,1633,0,0,0,42,27,62.5,598.4,61.6,39.6,0,597.6,61.8,44.96,0,54.1,0,75.1,0.17,0.3,0.1,47.1,53.3
2/17/2022 7:45,42.1,30.2,73.8,0,10,74.9,75.7,76.8,76.8,76.6,76.5,75.7,75.3,74.3,77.2,100,100,100,100,100,100,100,100,100,100,69,9.9,11.4,70.3,73.8,100,2782,288.5,0,1660,4.3,5.3,5.3,42.1,27,63.2,614,62.5,39.6,0,621,62.75,45.2,0,54,0,75.2,0.18,0.3,0.4,47.4,57.7
2/17/2022 7:50,42.2,30.1,73.7,0,10,74.8,75.6,76.7,76.7,76.5,76.5,75.5,75.1,74.2,77,100,100,100,100,100,100,100,100,100,100,68.8,10,11.4,70.2,73.6,100,2782,288.5,0,1654,0,0,0,42.2,27,62.8,604,61.67,37.73,0,607.33,61.83,42.67,0,54,0,75.2,0.17,0.3,1.5,46.6,62.9
2/17/2022 7:55,41.8,30,73.7,0,10,74.7,75.5,76.6,76.6,76.4,76.4,75.3,74.9,74.1,76.8,100,100,100,100,100,100,100,100,100,100,68.6,10,11.4,69.9,73.3,100,2783,290,0,1612,0,0,0,41.8,27,60.1,609.6,59.5,40.24,0,602.4,59.5,44.96,0,53.9,0,75.2,0.16,0.3,1.7,45.8,60
2/17/2022 8:00,41.3,29.5,73.6,0,10,74.6,75.4,76.6,76.5,76.3,76.3,75.2,74.7,74,76.6,100,100,100,100,100,100,100,100,100,100,68.4,10,11.4,69.7,73.1,100,2777,289,0,1630,5.7,5.9,5.9,41.3,27,57.5,613.6,57.8,38,0,610.4,57.8,45.6,0,53.8,0,75.1,0.16,0.3,1.7,45.6,58
2/17/2022 8:05,41,29.2,73.6,0,10,74.5,75.3,76.5,76.5,76.2,76.3,75,74.5,73.8,76.5,100,100,100,100,100,100,100,100,100,100,68.2,10,11.4,69.5,72.9,100,2768,287,0,1629,0,0,0,41,27,54.9,600,56.7,38.32,0,612.8,56.4,44,0,53.6,0,75,0.15,0.3,1.7,45.5,56.1
2/17/2022 8:10,40.7,28.9,73.4,0,10,74.3,75.2,76.4,76.4,76.1,76.2,74.9,74.3,73.7,76.3,100,100,100,100,100,100,100,100,100,100,68,10,11.4,69.3,72.7,100,2779,289.5,0,1609,0,0,0,40.7,27,52.8,607,55.38,40.4,0,608,55.25,44,0,53.6,0,74.9,0.14,0.3,1.7,45.5,54.4
2/17/2022 8:15,40.4,28.5,73.3,0,10,74.2,75.1,76.3,76.3,76,76.1,74.7,74.1,73.6,76.1,100,100,100,100,100,100,100,100,100,100,67.8,10,11.4,69.1,72.4,100,2779,289.5,0,1613,6.4,7.3,7.3,40.4,27,50.9,612.67,54.33,37.73,0,610,54.33,44,0,53.5,0,74.8,0.14,0.3,1.8,45.5,52.7
2/17/2022 8:20,40.2,27.9,73.3,0,10,74.1,75,76.3,76.2,75.9,76.1,74.6,74,73.4,76,100,100,100,100,100,100,100,100,100,100,67.7,10,11.4,69,72.2,100,2780.5,289,0,1600.5,0,0,0,40.2,27,48.9,602,53.5,39.2,0,598,53.5,43.2,0,53.5,0,74.7,0.14,0.3,0.8,45.5,51.3
2/17/2022 8:25,40.1,27.5,73,0,10,73.9,74.9,76.2,76.1,75.7,76,74.4,73.8,73.3,75.8,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,67.6,10,11.4,68.9,72,100,2780.5,289,0,0,0,0,0,40.1,27,47.7,614,53.5,39.6,0,606,53.42,45.33,0,53.3,0,74.6,0.15,0.3,0.1,46,51.1
2/17/2022 8:30,40,27.3,72.9,0,10,73.8,74.8,76.1,76,75.6,76,74.2,73.6,73.2,75.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,67.5,10,11.5,68.8,71.8,100,2784,290,0,1620,6.7,8.2,8.2,40,27,46.9,607,53.5,37.2,0,607,53.5,44,0,53.4,0,74.4,0.15,0.3,0.1,46.5,51.3
2/17/2022 8:35,39.8,27.2,72.7,0,10,73.7,74.7,76,75.8,75.5,75.9,74.1,73.4,73.1,75.4,90.3,89.5,89.5,90.3,90.3,90.3,90.3,90.3,90.3,90.3,67.3,10,11.4,68.6,71.7,100,2772,288,0,1601,0,0,0,39.8,27,45.9,606.67,54.33,40.13,0,604.67,54.42,44.27,0,53.2,0,74.3,0.15,0.3,0.1,47,51.5
2/17/2022 8:40,39.7,27.2,72.6,0,10,73.5,74.6,75.9,75.7,75.4,75.8,73.9,73.2,72.9,75.3,82.3,81.6,81.6,82.3,82.3,82.3,82.3,82.3,82.3,82.3,67.3,9.9,11.7,68.5,71.4,100,2775,288,0,1653,0,0,0,39.7,27,47.5,616,56.7,38.64,0,613.6,56.8,45.6,0,53.1,0,74.2,0.15,0.3,0.1,47.4,51.7
2/17/2022 8:45,39.7,27.2,72.5,0,10,73.4,74.5,75.9,75.7,75.3,75.7,73.8,73.1,72.8,75.1,71.1,69.8,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,67.1,10.1,11.6,68.4,71.2,100,2818,297,0,1635,6.5,7.7,7.7,39.7,27,50.8,646.4,56.6,42,0,640.8,56.6,48.16,0,53,0,74.1,0.2,0.3,0.1,47.8,52
2/17/2022 8:50,40.9,27.4,72.4,0,10,73.3,74.4,75.8,75.5,75.2,75.7,73.7,72.9,72.7,75,57.8,56.4,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,66.3,11.2,8.5,68.1,71.6,100,2746,283,0,1828,0,0,0,40.9,27,65.9,610,57,34.8,0,611.2,57.3,40.96,0,53.1,0,74,0.21,0.3,0.1,48.2,52.2
2/17/2022 8:55,41,28,72.3,0,10,73.2,74.3,75.7,75.5,75.1,75.6,73.5,72.8,72.5,74.8,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,63.7,11.4,4.6,67.3,72.3,100,2497,240,0,1570,0,0,0,41,27,63.4,608.8,60.1,40.96,0,608.8,60.2,46.08,0,52.9,0,74,0.18,0.3,0.1,48.6,52.5
2/17/2022 9:00,40.8,28.2,72.2,0,10,73.1,74.2,75.6,75.3,75,75.5,73.4,72.6,72.5,74.7,35,35,35,35,35,35,35,35,35,35,61.2,10.8,3,65.2,73.3,100,2321,203,0,1649,4.5,5.2,5.2,40.8,27,62.6,610.4,61.7,37.76,0,615.2,61.8,44.16,0,52.9,0,74,0.18,0.3,0.1,49,53
2/17/2022 9:05,40.8,28.3,72.2,0,10,73,74.1,75.5,75.3,74.9,75.5,73.3,72.5,72.3,74.5,35,35,35,35,35,35,35,35,35,35,61.2,10.3,2.9,63.8,73.8,100,2249,192,0,1640,0,0,0,40.8,27,62.6,602.4,62.3,39.36,0,601.6,62.8,43.2,0,52.8,0,74,0.18,0.3,0.5,49.1,59.4
2/17/2022 9:10,40.8,28.4,72.1,0.6,6,72.9,74,75.5,75.2,74.8,75.4,73.2,72.4,72.2,74.4,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,66,9.2,4.1,63.7,73.9,60,2224,187,0,1636,0,0,0,40.8,27,62,609,62.25,40,12.2,607,62.75,44.8,12.5,52.8,0,74,0.18,0.3,1.7,47.7,62.5
2/17/2022 9:15,40.6,28.4,72,2,0,72.8,74,75.4,75.1,74.7,75.3,73.1,72.2,72.2,74.3,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,87.9,6.6,8.9,82.8,73.1,0,2555,252,0,1609,5.3,5.6,5.6,40.6,27,59.5,607.2,104.5,41.92,72.72,604,104.3,47.36,73.76,52.7,0,74.6,0.17,0.3,1.7,47.7,60.2
2/17/2022 9:20,40,28.8,72.1,0,0,72.8,73.9,75.3,75,74.6,75.2,73,72.1,72.1,74.2,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,91.2,7.9,10.3,89.3,80.3,0,3089,356,0,1625,0,0,0,40,27,57,611.33,114.58,40.8,100,610,111,48,100,52.7,0,76.8,0.16,0.3,1.8,48.1,58.2
2/17/2022 9:25,39.7,28.5,72.3,0,0,72.7,73.8,75.2,75,74.5,75.2,73,72.2,72.1,74.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,94.1,8.8,10.8,93.3,84.1,0,3322,409.5,0,1250,0,0,0,39.7,27,55.2,539,115.75,45.6,100,543,111.88,53.7,100,52.6,0,78,0.14,0.2,1.4,48.3,56.6
2/17/2022 9:30,40.5,28.4,72.6,0,0,72.8,73.8,75.2,74.9,74.5,75.1,73,72.4,72.1,74,100,100,100,100,100,100,100,100,100,100,96.2,9.3,11.1,95.7,86.6,0,3437,438,0,0,2.7,4.4,4.4,40.5,27,65.7,519.2,115.9,96.56,100,502.4,115.8,98.08,100,52.5,0,78.5,0.16,0.1,0.1,48.8,56.3
2/17/2022 9:35,39.9,28.4,72.8,0,0,72.8,73.8,75.1,74.9,74.4,75.1,73.1,72.6,72.1,74,100,100,100,100,100,100,100,100,100,100,97.6,9.6,11.3,97.4,88.4,0,3479,449,0,1747,0,0,0,39.9,27,63.9,708,111.1,63.44,100,696.8,109.5,75.76,100,52.5,0,79.9,0.22,0.3,0.1,49.2,56.5
2/17/2022 9:40,39.5,28.1,73.2,0,0,72.9,73.9,75.1,74.9,74.4,75,73.3,73,72.2,74.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,98.7,9.8,11.4,98.6,89.7,0,3479,449,0,0,0,0,0,39.5,27,62.3,610,117.92,38.8,88.53,620,112.75,45.73,88.2,52.5,0,80.9,0.18,0.3,0.1,49.6,57
2/17/2022 9:45,39.3,27.8,73.6,0,0,73,74,75.2,74.9,74.5,74.9,73.4,73.3,72.3,74.2,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,99.8,9.6,11.6,99.6,90.8,0,3503,455,0,1633,4.5,5.4,5.4,39.3,27,63.1,611,117.25,41.6,53.7,601,112.38,46.8,53.1,52.6,0,81.5,0.18,0.3,1.2,49.6,62.7
2/17/2022 9:50,39.2,27.4,73.9,0,0.4,73.1,74,75.2,75,74.5,74.9,73.6,73.6,72.5,74.3,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,100.7,12.2,9.7,100.8,91.3,3.9,3521,460,0,1660,0,0,0,39.2,27,63.5,617.6,91.1,38.96,12.08,619.2,85.5,46.64,11.84,52.6,0,81.4,0.18,0.3,1.7,48.9,62.7
2/17/2022 9:55,39,27.3,74.2,0,7.5,73.3,74.1,75.3,75.1,74.6,74.9,73.8,74,72.6,74.4,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,87.4,11.6,11.7,92.4,90.3,75.5,2947,325,0,1637,0,0,0,39,27,62,603.33,62.58,38,0,606,61.5,43.6,0,52.5,0,79.6,0.17,0.3,1.7,48.3,61.2
2/17/2022 10:00,38.6,27.1,74.3,0,10,73.4,74.2,75.3,75.2,74.7,74.9,74,74.3,72.7,74.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,79.9,10.7,11.9,83.1,84.9,100,2883,310.5,0,1622,5.5,5.7,5.7,38.6,27,59,607,59.75,39.6,0,604,59.12,44.4,0,52.5,0,78.2,0.16,0.3,1.7,47.9,58.8
2/17/2022 10:05,38.4,25.8,74.3,0,10,73.5,74.3,75.3,75.2,74.7,74.9,74.1,74.5,72.9,74.7,100,100,100,100,100,100,100,100,100,100,76.1,10.4,11.7,78.5,80.8,100,2883,310.5,0,0,0,0,0,38.4,27,55.8,607.33,57.83,39.6,0,610.67,57.58,45.2,0,52.5,0,77.5,0.15,0.3,1.7,47.7,56.7
2/17/2022 10:10,38,25.1,74.2,0,10,73.6,74.4,75.3,75.3,74.8,74.9,74.2,74.5,73,74.9,100,100,100,100,100,100,100,100,100,100,73.6,10.2,11.6,75.5,78.1,100,2827,299,0,1619,0,0,0,38,27,52.8,609.6,56.4,38.64,0,608.8,56.1,43.76,0,52.4,0,77,0.15,0.3,1.7,47.7,54.5
2/17/2022 10:15,37.7,24.7,74.1,0,10,73.6,74.4,75.3,75.4,74.9,74.9,74.2,74.4,73.1,75,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.5,73.8,76.5,100,2783.5,290,0,1621,6.3,7,7,37.7,27,50.1,609,55.25,38,0,606,55.12,44,0,52.3,0,76.6,0.14,0.3,1.7,47.8,52.6
2/17/2022 10:20,37.5,24.3,73.9,0,10,73.6,74.4,75.3,75.4,74.9,74.9,74.2,74.3,73.1,75,100,100,100,100,100,100,100,100,100,100,71.3,10,11.5,72.8,75.6,100,2787,292,0,1613.5,0,0,0,37.5,27,48.5,608,54.4,38,0,607.2,53.9,45.04,0,52.3,0,76.3,0.15,0.3,1.4,47.9,51
2/17/2022 10:25,37.4,24.1,73.7,0,10,73.6,74.4,75.3,75.5,74.9,74.9,74.1,74.2,73.1,75,100,100,100,100,100,100,100,100,100,100,70.4,10,11.5,71.9,74.7,100,2798,293,0,0,0,0,0,37.4,27,46.7,605.6,53.6,37.04,0,610.4,53.5,44.08,0,52.3,0,76,0.15,0.3,0.1,48.5,50.7
2/17/2022 10:30,37.2,24,73.6,0,10,73.5,74.4,75.2,75.5,74.9,74.9,74.1,74,73,75,100,100,100,100,100,100,100,100,100,100,69.8,10,11.5,71.2,74,100,2798,293,0,1606,6.7,8.2,8.2,37.2,27,45.8,602.67,53.83,39.07,0,603.33,53.83,44.67,0,52.2,0,75.7,0.15,0.3,0.1,49,50.9
2/17/2022 10:35,37,23.9,73.4,0,10,73.5,74.3,75.2,75.4,74.8,74.9,74,73.8,72.9,74.9,100,100,100,100,100,100,100,100,100,100,69.3,10,11.5,70.7,73.5,100,2782.5,290,0,1639.5,0,0,0,37,27,47.4,618,56.5,38.8,0,611,56.5,46,0,52.2,0,75.5,0.16,0.3,0.1,49.3,51.1
2/17/2022 10:40,37,24,73.3,0,10,73.4,74.3,75.1,75.4,74.8,74.9,73.9,73.7,72.9,74.9,100,100,100,100,100,100,100,100,100,100,69,10,11.5,70.4,73.1,100,2782.5,290,0,0,0,0,0,37,27,47.5,600.8,57.6,37.04,0,610.4,57.3,43.44,0,52.1,0,75.3,0.16,0.3,0.1,49.7,51.4
2/17/2022 10:45,37,24,73.2,0,10,73.3,74.2,75.1,75.4,74.8,74.9,73.8,73.5,72.8,74.8,100,100,100,100,100,100,100,100,100,100,68.7,10,11.5,70,72.7,100,2775,288,0,1628,6,7.2,7.2,37,27,48,608.67,56.83,39.33,0,607.33,56.75,44.4,0,52,0,75.2,0.15,0.3,0.1,50,51.7
2/17/2022 10:50,36.9,24.1,73,0,10,73.2,74.2,75,75.3,74.7,74.8,73.7,73.3,72.8,74.7,99.3,99.1,99.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,68.5,10,11.4,69.8,72.3,100,2779,289,0,1614,0,0,0,36.9,27,47.8,610.4,55.8,39.6,0,605.6,55.5,44.72,0,51.9,0,75,0.15,0.3,0.1,50.4,52
2/17/2022 10:55,36.9,24,72.9,0,10,73.1,74.1,74.9,75.2,74.6,74.8,73.6,73.2,72.7,74.6,97.2,97.1,97.1,97.2,97.2,97.2,97.2,97.2,97.2,97.2,68.2,10,11.5,69.5,72.1,100,2774,288,0,1630,0,0,0,36.9,27,48,611.2,55,38.96,0,608.8,54.8,43.76,0,51.8,0,74.9,0.15,0.3,0.1,50.8,52.2
2/17/2022 11:00,36.7,24,72.7,0,10,73,74,74.9,75.2,74.6,74.8,73.5,73,72.6,74.5,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,68,10,11.5,69.3,71.8,100,2782,290,0,1623,5.8,7.1,7.1,36.7,27,48,609.6,54,38,0,602.4,54,43.44,0,51.8,0,74.7,0.15,0.3,0.1,51.1,52.4
2/17/2022 11:05,36.6,24,72.6,0,10,72.9,74,74.8,75.1,74.5,74.7,73.4,72.9,72.5,74.4,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,67.8,9.8,11.8,69,71.5,100,2792,290,0,1620,0,0,0,36.6,27,47.8,602.4,55.6,38.32,0,604,55.6,44.72,0,51.7,0,74.5,0.16,0.3,0.1,51.4,52.6
