Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/17/2022 11:10,36.7,24,72.5,0,10,72.8,73.9,74.7,75,74.4,74.7,73.3,72.7,72.4,74.3,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,67.6,10,11.7,68.8,71.3,100,2783.5,298,0,1642,0,0,0,36.7,27,48.3,611,58,39.6,0,613,58,44,0,51.7,0,74.4,0.16,0.3,0,51.7,52.7
2/17/2022 11:15,36.6,24.1,72.3,0,10,72.8,73.8,74.7,75,74.3,74.7,73.2,72.6,72.3,74.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,66.8,11.2,8.6,68.6,71.5,100,2465,255.5,0,1627,5.6,7.3,7.3,36.6,27,47.9,606.4,58,39.6,0,608.8,58,43.76,0,51.5,0,74.2,0.16,0.3,0.1,52,53
2/17/2022 11:20,37,24.2,72.2,0,10,72.7,73.7,74.6,74.9,74.3,74.6,73.1,72.5,72.2,74.1,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,64.2,11.5,4.1,67.6,72.1,100,2465,255.5,0,1623,0,0,0,37,27,56.3,592.67,57,42.24,0,598.67,56.83,46.87,0,51.5,0,73.9,0.22,0.3,0.1,52.3,53.2
2/17/2022 11:25,38.5,24.7,72.1,0.5,6,72.6,73.7,74.5,74.8,74.2,74.5,73,72.3,72.1,74,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,64.6,10.3,3.5,65.8,72.9,60,2308,201,0,1621,0,0,0,38.5,27,64.6,592,62.2,37.47,12.4,594.4,63,43.36,14.88,51.3,0,73.7,0.19,0.3,0.1,52.6,53.4
2/17/2022 11:30,38.5,25,72,2.3,0,72.5,73.6,74.5,74.8,74.1,74.5,72.9,72.2,72,73.9,72,72,72,72,72,72,72,72,72,72,88.6,6.9,8.7,81.4,72.7,0,2825,301.5,0,1631,4.6,5.1,5.1,38.5,27,63.2,608,109.25,42.4,75.6,601,107.38,48.8,75.4,51.3,0,74.4,0.19,0.3,0.1,52.9,53.7
2/17/2022 11:35,39,25.4,72,0,0,72.4,73.5,74.4,74.7,74,74.4,72.8,72.1,71.9,73.8,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,91.6,7.9,10.3,89.6,79.9,0,3261,395,0,0,0,0,0,39,27,64.6,654.4,117.9,44.72,100,646.4,114.5,53.28,100,51.3,0,76.7,0.22,0.3,0.1,53.1,54.1
2/17/2022 11:40,39.2,25.7,72.1,0,0,72.4,73.5,74.4,74.6,74,74.4,72.8,72.1,71.9,73.7,100,100,100,100,100,100,100,100,100,100,94.8,8.8,10.8,93.9,84.1,0,3382,423,0,1626,0,0,0,39.2,27,64.8,607.2,119.3,37.6,100,612,114.6,43.76,100,51.2,0,78.4,0.18,0.3,0.1,53.4,54.5
2/17/2022 11:45,38.5,25.6,72.5,0,0,72.4,73.5,74.4,74.6,73.9,74.4,72.9,72.3,71.8,73.6,100,100,100,100,100,100,100,100,100,100,96.8,9.3,11.1,96.3,86.7,0,3438,439,0,1664,4.6,5.5,5.5,38.5,27,62.4,605.6,120.1,43.36,100,598.4,116.4,49.2,100,51.1,0,79.7,0.17,0.3,0.8,52.9,61.3
2/17/2022 11:50,38.4,25.4,72.7,0,0,72.5,73.5,74.3,74.6,73.9,74.3,73,72.6,71.9,73.6,100,100,100,100,100,100,100,100,100,100,98.4,9.7,11.3,98.2,88.7,0,3438,439,0,0,0,0,0,38.4,27,63.5,613.33,119.25,40.53,100,616.67,114.83,47.6,100,51.1,0,80.9,0.18,0.3,1.5,50.6,62.7
2/17/2022 11:55,38.4,25.3,73.1,0,0,72.6,73.6,74.4,74.6,73.9,74.2,73.1,72.9,72,73.7,97.6,96.9,96.9,97.6,97.6,97.6,97.6,97.6,97.6,97.6,99.5,9.8,11.4,99.3,90,0,3485.5,451,0,1631,0,0,0,38.4,27,63,606,119.38,39.6,94.6,603,114.88,46,94.9,50.9,0,81.7,0.17,0.3,1.6,49.9,61.2
2/17/2022 12:00,38.2,25.2,73.4,0,0,72.7,73.7,74.4,74.6,73.9,74.2,73.3,73.3,72.1,73.8,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,100.1,9.8,11.6,100,90.9,0,3485.5,451,0,1631,5,5.5,5.5,38.2,27,62.9,610,117,41.6,66.67,606.67,112.17,47.33,66.67,50.8,0,82.2,0.17,0.3,1.8,49.9,60.6
2/17/2022 12:05,38.1,24.9,73.8,0,0,72.8,73.8,74.4,74.7,74,74.2,73.5,73.6,72.3,74,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,101.1,10.6,11.1,100.9,91.6,0,3521,460,0,1639,0,0,0,38.1,27,62.2,613.6,95.1,38.88,15.36,617.6,88.4,46.64,15.12,50.7,0,82.3,0.17,0.3,1.9,49.6,59.9
2/17/2022 12:10,37.7,24.7,74.1,0,4.6,73,73.8,74.5,74.8,74.1,74.2,73.7,73.9,72.5,74.1,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,92.8,12.7,10.3,97,91.2,45.7,3172,373,0,1639,0,0,0,37.7,27,58.6,602,61.5,36.8,0,609,59.88,42.8,0,50.8,0,80.9,0.16,0.3,1.9,49.2,58.5
2/17/2022 12:15,37.4,24.4,74.3,0,10,73.2,74,74.6,74.8,74.2,74.2,73.9,74.3,72.6,74.3,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,82.4,10.8,12,85.7,87,100,2955,326,0,1610,6,6.4,6.4,37.4,27,54.9,609.33,57.83,39.47,0,602,57.25,45.2,0,50.9,0,79.1,0.15,0.3,1.9,49,56
2/17/2022 12:20,37.1,23.6,74.3,0,10,73.3,74.1,74.6,74.9,74.3,74.2,74,74.5,72.8,74.5,100,100,100,100,100,100,100,100,100,100,77.3,10.4,11.8,79.8,81.7,100,2871,306,0,1631,0,0,0,37.1,27,51.8,607.2,56.3,37.28,0,615.2,55.9,45.04,0,50.8,0,77.8,0.15,0.3,1.9,48.8,53.8
2/17/2022 12:25,36.9,23.3,74.1,0,10,73.4,74.2,74.6,75,74.4,74.2,74.1,74.6,72.9,74.7,100,100,100,100,100,100,100,100,100,100,74.6,10.2,11.6,76.7,79,100,2825,299,0,1613,0,0,0,36.9,27,49.4,603,55.25,38.8,0,607,55,44.4,0,50.9,0,77.3,0.15,0.3,1.9,48.8,52
2/17/2022 12:30,36.8,23.2,73.9,0,10,73.4,74.2,74.6,75.1,74.4,74.2,74.2,74.5,73,74.8,100,100,100,100,100,100,100,100,100,100,73.2,10.2,11.5,74.9,77.3,100,2800.5,293.5,0,1620,6.5,7.6,7.6,36.8,27,47.6,612,54.2,39.2,0,609.6,53.9,45.36,0,50.9,0,76.9,0.15,0.3,0.4,49,50.8
2/17/2022 12:35,37.1,23.1,73.8,0,10,73.4,74.2,74.6,75.2,74.5,74.3,74.2,74.4,73,74.8,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.5,73.6,76.1,100,2787,291,0,1626,0,0,0,37.1,27,55.4,577.6,54,41.6,0,582.4,53.7,49.52,0,51.1,0,76.4,0.22,0.3,0.1,49.6,50.9
2/17/2022 12:40,38.2,23.6,73.6,0,10,73.4,74.2,74.6,75.2,74.5,74.3,74.2,74.3,73,74.9,100,100,100,100,100,100,100,100,100,100,71.2,10,11.5,72.7,75.2,100,2778,289,0,1627,0,0,0,38.2,27,64.9,592.8,55.7,36.56,0,595.2,55.6,42.16,0,50.9,0,76.1,0.18,0.3,0.1,50,51.1
2/17/2022 12:45,38.2,24,73.5,0,10,73.4,74.2,74.6,75.2,74.5,74.3,74.1,74.1,73,74.9,100,100,100,100,100,100,100,100,100,100,70.5,10,11.5,72,74.5,100,2781,290,0,0,4.7,5.2,5.2,38.2,27,63,607.2,59.2,40.4,0,608,59.1,46.32,0,50.9,0,75.9,0.19,0.3,0.1,50.3,51.4
2/17/2022 12:50,38.3,24.3,73.3,0,10,73.3,74.2,74.6,75.2,74.5,74.3,74,74,73,74.8,100,100,100,100,100,100,100,100,100,100,70,10,11.4,71.4,73.8,100,2781,290,0,1662,0,0,0,38.3,27,62.8,612.67,61.42,39.6,0,606.67,61.42,43.6,0,50.9,0,75.6,0.18,0.3,0.1,50.7,51.9
2/17/2022 12:55,38.2,24.4,73.2,0,10,73.2,74.1,74.5,75.2,74.5,74.3,74,73.8,72.9,74.8,100,100,100,100,100,100,100,100,100,100,69.6,10,11.5,71,73.4,100,2773,288,0,1651,0,0,0,38.2,27,62.2,608.8,62.3,37.52,0,605.6,62,44.4,0,50.8,0,75.5,0.18,0.3,0.3,51.1,55.9
2/17/2022 13:00,38.1,24.5,73.2,0,10,73.2,74.1,74.5,75.2,74.4,74.3,73.9,73.6,72.8,74.7,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.5,70.6,72.9,100,2780,289,0,1642,5.1,5.3,5.3,38.1,27,60.4,607.2,61.8,38.8,0,615.2,61.8,45.36,0,50.8,0,75.5,0.17,0.3,1.3,50.6,61.9
2/17/2022 13:05,37.5,24.5,73,0,10,73.1,74.1,74.4,75.1,74.4,74.3,73.8,73.5,72.8,74.6,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,69,10,11.4,70.3,72.7,100,2786,291,0,1635,0,0,0,37.5,27,57.3,610.4,60.3,38.8,0,608.8,60.2,43.76,0,50.7,0,75.4,0.16,0.3,1.7,49.8,59.3
2/17/2022 13:10,37.1,24.4,72.9,0,10,73.1,74,74.4,75.1,74.4,74.3,73.7,73.3,72.7,74.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,68.8,10,11.4,70.1,72.4,100,2772,288,0,1624,0,0,0,37.1,27,54.3,607.2,58.6,38.8,0,607.2,58.4,44.08,0,50.7,0,75.3,0.15,0.3,1.8,49.5,56.8
2/17/2022 13:15,36.7,24.1,72.9,0,10,73,74,74.3,75,74.3,74.3,73.7,73.2,72.6,74.5,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,68.5,10,11.4,69.8,72.1,100,2787,289,0,1619,6.1,6.6,6.6,36.7,27,51.1,606.4,57,38.8,0,605.6,56.8,44.4,0,50.8,0,75.2,0.15,0.3,1.7,49.1,54.3
2/17/2022 13:20,36.3,23.8,72.8,0,10,72.9,73.9,74.3,75,74.3,74.2,73.6,73,72.6,74.4,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,68.4,10,11.5,69.6,71.8,100,2777,289,0,1614,0,0,0,36.3,27,48.5,609.6,55.6,38.8,0,610.4,55.4,45.36,0,50.7,0,75,0.15,0.3,1.4,49.1,52.2
2/17/2022 13:25,35.9,23.5,72.7,0,10,72.8,73.8,74.3,74.9,74.2,74.2,73.5,72.9,72.4,74.3,82,82,82,82,82,82,82,82,82,82,68.2,9.9,11.8,69.5,71.6,100,2786,292,0,1614,0,0,0,35.9,27,45.9,608.8,54.6,38.8,0,608,54.3,43.12,0,50.7,0,74.8,0.15,0.3,0.1,49.5,51.7
2/17/2022 13:30,35.7,23.3,72.5,0,10,72.7,73.8,74.2,74.8,74.1,74.2,73.4,72.8,72.4,74.2,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,68,10,11.7,69.3,71.4,100,2822,296,0,1604,5.9,8,8,35.7,27,46.2,604.8,54.2,39.12,0,607.2,54.1,45.04,0,50.7,0,74.6,0.16,0.3,0.1,49.9,51.9
2/17/2022 13:35,35.8,23.3,72.4,0,10,72.6,73.7,74.1,74.8,74.1,74.1,73.2,72.6,72.3,74.1,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,67.4,11.2,8.4,69.1,71.6,100,2609,256.5,0,1656,0,0,0,35.8,27,47.6,619,56.5,39.2,0,616,56.5,44.8,0,50.7,0,74.5,0.16,0.3,0.1,50.3,52.9
2/17/2022 13:40,35.5,23.5,72.2,0,10,72.6,73.6,74.1,74.7,74,74.1,73.1,72.5,72.2,74,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,64.7,11.5,4,68.2,72.1,100,2609,256.5,0,1636,0,0,0,35.5,27,47.6,608,57.5,37.2,0,607.33,57.33,42.8,0,50.6,0,74.3,0.15,0.3,0.1,50.4,55.3
2/17/2022 13:45,35.3,23.4,72,1.3,2.5,72.5,73.6,74,74.6,73.9,74,73,72.4,72.1,73.9,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,74.9,9.1,5,68.2,72.8,40,2305,201,0,1632,6,6.9,6.9,35.3,27,47.7,605,66.12,37.2,24.9,603,67.12,42.8,25.3,50.6,0,74.2,0.16,0.3,0.1,50.3,53.3
2/17/2022 13:50,35.1,23.6,72,2,0,72.4,73.5,74,74.6,73.8,74,72.9,72.2,72,73.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,88.6,6.9,9.5,86.2,74.2,0,2949,326,0,1619,0,0,0,35.1,27,48,597.6,111.6,41.36,82.4,598.4,108.5,47.28,83.36,50.6,0,75.1,0.16,0.3,0.1,50.4,52.7
2/17/2022 13:55,35.1,23.8,72,0,0,72.3,73.5,73.9,74.5,73.8,73.9,72.9,72.2,71.9,73.7,96,96,96,96,96,96,96,96,96,96,92.6,8.3,10.4,91.3,81.3,0,3301,407,0,1621,0,0,0,35.1,27,48,616,115.3,41.68,100,608,111.1,48.56,100,50.6,0,77.2,0.16,0.3,0.1,50.7,53
2/17/2022 14:00,34.8,23.8,72.2,0,0,72.3,73.4,73.9,74.5,73.7,73.9,72.9,72.2,71.9,73.6,100,100,100,100,100,100,100,100,100,100,95.3,9.1,10.9,94.5,84.8,0,3399,429,0,1624,5.7,7.1,7.1,34.8,27,48,604.8,116.4,39.44,100,609.6,111.5,46.32,100,50.7,0,78.7,0.15,0.3,0.1,51.1,53.2
2/17/2022 14:05,34.7,23.5,72.5,0,0,72.4,73.4,73.9,74.4,73.7,73.9,73,72.4,71.9,73.6,100,100,100,100,100,100,100,100,100,100,97.1,9.5,11.2,96.8,87.2,0,3455,444,0,1637,0,0,0,34.7,27,48.2,603.2,116.7,42,100,604.8,112.3,47.28,100,50.7,0,79.8,0.15,0.3,0.1,51.4,53.3
2/17/2022 14:10,34.7,23.2,72.8,0,0,72.4,73.5,73.9,74.4,73.7,73.8,73.1,72.7,72,73.6,100,100,100,100,100,100,100,100,100,100,98.4,9.8,11.4,98.2,88.7,0,3495,454,0,1640,0,0,0,34.7,27,48.1,611.2,117.7,42.64,100,608,113.4,48.24,100,50.6,0,80.8,0.16,0.3,0.1,51.7,53.7
2/17/2022 14:15,34.7,22.9,73.2,0,0,72.5,73.5,74,74.5,73.7,73.8,73.2,73.1,72.1,73.7,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,99.4,9.8,11.4,99.3,90,0,3503,454,0,0,6,7.1,7.1,34.7,27,47.9,607.2,117.5,40.08,87.68,612.8,113.2,46.32,87.84,50.6,0,81.6,0.15,0.3,0.1,51.8,54.8
2/17/2022 14:20,34.6,22.6,73.6,0,0,72.7,73.6,74,74.5,73.8,73.8,73.4,73.4,72.2,73.8,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,100.2,9.6,11.7,100.1,91,0,3503,455,0,1622,0,0,0,34.6,27,48.1,610,112.83,41.2,46.2,612.67,106.83,46,46.6,50.5,0,82.1,0.16,0.3,0.1,51.7,53.8
2/17/2022 14:25,34.5,22.3,73.9,0,1.2,72.8,73.7,74.1,74.6,73.9,73.8,73.6,73.7,72.4,74,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,98.6,12.3,10.3,100.7,91.3,12.1,3522,460,0,1643,0,0,0,34.5,27,48,615,79.5,38,4.8,616,73.5,44,4.7,50.5,0,81.5,0.16,0.3,0.1,51.7,53.4
2/17/2022 14:30,34.4,22.4,74.3,0,8.8,73,73.8,74.1,74.6,73.9,73.8,73.8,74.1,72.6,74.1,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,85.8,11.3,12,89.6,89.6,88,2953.5,327.5,0,1620,5.6,7.1,7.1,34.4,27,47.9,604,57.4,37.2,0,602.4,56.1,43.12,0,50.6,0,79.9,0.16,0.3,0,52,53.7
2/17/2022 14:35,34.3,21.5,74.2,0,10,73.1,73.9,74.2,74.7,74,73.8,74,74.3,72.7,74.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,79.3,10.7,11.9,82.2,83.8,100,2855,305,0,1640,0,0,0,34.3,27,48,604.8,55.3,37.84,0,604,54.9,44.4,0,50.6,0,78.4,0.16,0.3,0.1,52.3,53.8
2/17/2022 14:40,34.3,21,74.2,0,10,73.2,74,74.3,74.8,74.1,73.8,74.1,74.5,72.8,74.5,100,100,100,100,100,100,100,100,100,100,75.7,10.3,11.7,77.8,80,100,2855,305,0,0,0,0,0,34.3,27,47.9,607.33,57.42,38.8,0,609.33,57.33,44.93,0,50.6,0,77.4,0.16,0.3,0.1,52.6,54
2/17/2022 14:45,34.3,21,73.9,0,10,73.3,74.1,74.3,74.9,74.2,73.8,74.2,74.5,72.9,74.6,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.6,75.3,77.6,100,2814,297,0,1642,5.7,6.9,6.9,34.3,27,48.1,614.4,58.5,38.48,0,611.2,58.4,43.12,0,50.5,0,76.8,0.16,0.3,0.1,52.7,55
2/17/2022 14:50,34.3,21,73.8,0,10,73.3,74.1,74.3,75,74.3,73.9,74.2,74.4,73,74.7,100,100,100,100,100,100,100,100,100,100,72.3,10.1,11.5,73.9,76.2,100,2803,293,0,1629,0,0,0,34.3,27,48,605.6,57.6,37.2,0,607.2,57.4,44.08,0,50.5,0,76.4,0.15,0.3,0.1,52.5,54.5
2/17/2022 14:55,34.5,21,73.7,0,10,73.3,74.1,74.3,75.1,74.3,73.9,74.2,74.3,73,74.8,100,100,100,100,100,100,100,100,100,100,71.5,10,11.5,72.9,75.3,100,2795,292,0,1631,0,0,0,34.5,27,48,604.8,56.6,38.8,0,606,56,44.8,0,50.5,0,75.9,0.15,0.3,0.1,52.4,53.2
2/17/2022 15:00,34.5,21.1,73.5,0,10,73.3,74.1,74.3,75.1,74.3,73.9,74.1,74.2,73,74.8,100,100,100,100,100,100,100,100,100,100,70.7,10.1,11.6,72.3,74.6,100,2785,290,0,1625,5.5,7,7,34.5,27,48,611.2,55.3,39.44,0,609.6,55.2,44.72,0,50.3,0,75.5,0.16,0.3,0.1,52.5,53.4
2/17/2022 15:05,34.5,21.1,73.3,0,10,73.2,74.1,74.2,75.1,74.3,73.9,74.1,74,73,74.8,100,100,100,100,100,100,100,100,100,100,70.3,10,11.5,71.7,74,100,2780.5,289.5,0,1634.5,0,0,0,34.5,27,47.8,607,54.75,37.2,0,614,54.25,43.2,0,50.2,0,75.1,0.16,0.3,0.1,52.8,53.6
2/17/2022 15:10,34.2,21.1,73.1,0,10,73.2,74.1,74.2,75.1,74.3,73.9,74,73.8,72.9,74.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,69.9,10,11.5,71.2,73.6,100,2780.5,289.5,0,0,0,0,0,34.2,27,48,606.4,54.9,37.84,0,604,54.7,43.44,0,50.2,0,74.9,0.16,0.3,0.1,53,53.7
2/17/2022 15:15,34.2,21.2,72.9,0,10,73.1,74,74.1,75,74.3,73.9,73.9,73.7,72.8,74.7,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,69.5,10,11.5,70.8,73.2,100,2780,290,0,1627,5.8,7.1,7.1,34.2,27,48,608,57.92,39.6,0,606.67,57.75,44.4,0,50.2,0,74.6,0.16,0.3,0.1,53.3,54
2/17/2022 15:20,33.9,21.3,72.7,0,10,73,74,74.1,75,74.3,74,73.9,73.5,72.8,74.6,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,69.2,10,11.5,70.5,72.9,100,2796,292,0,1644,0,0,0,33.9,27,48,610,58.12,38.4,0,611,58,45.2,0,50,0,74.3,0.16,0.3,0.1,53.1,55.2
2/17/2022 15:25,33.6,21.4,72.6,0,10,73,73.9,74.1,75,74.2,73.9,73.7,73.3,72.7,74.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,69,9.8,11.8,70.2,72.4,100,2798,294,0,1629.5,0,0,0,33.6,27,48,604.8,57.1,37.84,0,610.4,56.8,44.08,0,49.9,0,74.2,0.18,0.3,0.1,52.9,53.6
2/17/2022 15:30,33.3,21.2,72.4,0,10,72.9,73.9,74,74.9,74.1,73.9,73.7,73.2,72.6,74.5,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,68.7,10.3,11.1,70,72.1,100,2798,294,0,0,5.6,7.1,7.1,33.3,27,47.9,607.2,55.9,38.8,0,604,55.6,43.12,0,49.8,0,74.2,0.16,0.3,0.1,52.7,52.6
2/17/2022 15:35,33,21,72.3,0,10,72.8,73.8,74,74.9,74.1,73.9,73.6,73,72.5,74.4,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,67.2,11.6,6.4,69.4,72.5,100,2642,263,0,1626,0,0,0,33,27,48,606,54.92,38.8,0,610,54.67,44.4,0,49.7,0,74.1,0.16,0.3,0.1,52.9,53
2/17/2022 15:40,32.8,20.9,72.1,0,8,72.7,73.8,73.9,74.8,74,73.9,73.5,72.9,72.4,74.3,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,64.5,11.3,2.9,68.2,73,80,2387,215,0,1624,0,0,0,32.8,27,47.9,610,54,38.8,0,606,54,44,0.3,49.7,0,73.9,0.17,0.3,0.1,53.1,53.1
2/17/2022 15:45,32.5,20.9,72,3.3,0,72.6,73.7,73.9,74.7,74,73.9,73.4,72.7,72.3,74.2,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,87.6,7.3,8,78.5,73.2,0,2481,233,0,1629,5.7,6.6,6.6,32.5,27,48.1,600.67,95.17,40.67,64.53,596.67,94.25,45.47,64.27,49.6,0,73.9,0.16,0.3,0.1,53.4,53.3
2/17/2022 15:50,32.2,21.3,71.9,4.4,0,72.6,73.6,73.8,74.7,73.9,73.8,73.3,72.6,72.3,74.1,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,86.8,7.7,10.2,87.3,79.3,0,3041,341,0,1628,0,0,0,32.2,27,47.8,615.2,116.4,41.68,100,615.2,112.7,48.56,100,49.6,0,76.1,0.16,0.3,0.1,53.7,53.8
2/17/2022 15:55,32,22.2,72,4.3,0,72.5,73.6,73.8,74.6,73.9,73.8,73.2,72.7,72.2,74,100,100,100,100,100,100,100,100,100,100,84.9,8.7,10.7,85.5,81.5,0,3300.5,404.5,0,1647,0,0,0,32,27,48.1,607,117.38,39.2,100,611,113.38,46,100,49.6,0,77.8,0.16,0.3,0.1,53.8,54.5
2/17/2022 16:00,31.8,21.7,72.2,3.4,0,72.5,73.6,73.8,74.6,73.8,73.7,73.3,72.7,72.2,74,100,100,100,100,100,100,100,100,100,100,85.4,9.4,11,86,81.5,0,3300.5,404.5,0,1615,5.4,6.8,6.8,31.8,27,48,602,117.58,41.47,100,600,113.33,47.33,100,49.6,0,79.1,0.16,0.3,0.1,53.7,54.3
2/17/2022 16:05,31.7,21.3,72.5,0.6,0,72.6,73.6,73.8,74.6,73.8,73.7,73.3,72.9,72.2,74,100,100,100,100,100,100,100,100,100,100,86.3,9.6,11.2,86.7,82.2,0,3440,440,0,1630.5,0,0,0,31.7,27,48,615,116.62,42,100,609,112.5,49.2,100,49.5,0,80.1,0.16,0.3,0,53.8,54.1
2/17/2022 16:10,31.9,21.1,72.9,0,0,72.6,73.6,73.8,74.6,73.8,73.7,73.4,73,72.3,74,100,100,100,100,100,100,100,100,100,100,86.7,9.8,11.4,87.1,82.6,0,3440,440,0,0,0,0,0,31.9,27,51.2,496,117.9,52.24,100,511.2,113.7,58.88,100,49.4,0,80.9,0.15,0.2,0.1,53.9,54.1
2/17/2022 16:15,33.1,21.2,73.2,0,0,72.7,73.7,73.8,74.6,73.8,73.7,73.4,73.2,72.3,74,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,87,9.9,11.4,87.5,83,0,3493,451,0,988,4,4.7,4.7,33.1,27,63.1,596,114.25,93.67,85.8,572,114,94.93,85.73,49.3,0,81.1,0.18,0.2,0.1,54.2,54.2
2/17/2022 16:20,32.5,21.3,73.5,0,0,72.7,73.7,73.8,74.6,73.8,73.7,73.5,73.3,72.4,74.1,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,87.4,9.6,11.6,87.9,83.4,0,3515,458,0,1800,0,0,0,32.5,27,60.2,691,110.12,51.4,52.6,700,105.75,64.4,52.6,49.4,0,82.1,0.21,0.3,0.1,54.5,54.4
2/17/2022 16:25,32.5,21.2,73.8,0,0.3,72.8,73.7,73.9,74.6,73.9,73.7,73.6,73.4,72.5,74.1,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,88.1,12.2,9.7,88.3,83.5,2.9,3515,458,0,1691,0,0,0,32.5,27,60.1,604.8,89.3,37.36,10.88,620.8,82.5,44.16,10.72,49.4,0,81.7,0.19,0.3,0.1,54.7,54.5
2/17/2022 16:30,32.8,21.4,74.2,0,7.1,72.9,73.8,73.9,74.7,73.9,73.6,73.7,73.6,72.5,74.2,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,81.2,11.7,11.3,84.5,83.1,71.4,2890,311,0,1644,4.8,5.3,5.3,32.8,27,61.3,612,62.7,39.92,0,607.2,61.8,43.2,0,49.3,0,80,0.19,0.3,0.1,55,54.7
2/17/2022 16:35,33,21.3,74.3,0,10,73,73.9,73.9,74.7,74,73.7,73.8,73.7,72.6,74.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,76.2,10.7,11.9,78.7,80.1,100,2873,307.5,0,1643.5,0,0,0,33,27,60.6,609.6,62,38,0,612.8,61.8,43.2,0,49.4,0,78.5,0.18,0.3,0.1,55.2,54.9
2/17/2022 16:40,32.8,20.7,74.3,0,10,73,73.9,73.9,74.8,74,73.7,73.9,73.8,72.7,74.3,100,100,100,100,100,100,100,100,100,100,73.4,10.4,11.6,75.4,77.2,100,2873,307.5,0,0,0,0,0,32.8,27,58,604.67,62,39.33,0,604,61.92,43.47,0,49.6,0,77.6,0.17,0.3,0.4,55,58.8
2/17/2022 16:45,32.4,20.4,74.2,0,10,73,73.9,73.9,74.8,74.1,73.7,73.9,73.8,72.7,74.4,100,100,100,100,100,100,100,100,100,100,71.9,10.1,11.5,73.7,75.6,100,2815,297,0,1634,5.6,5.8,5.8,32.4,27,53.3,619.2,61,38.64,0,608.8,61,44.8,0,49.7,0,77.1,0.16,0.3,1.2,53.1,57.9
2/17/2022 16:50,32.1,20.1,74,0,10,73,74,74,74.8,74.1,73.7,73.9,73.7,72.8,74.4,100,100,100,100,100,100,100,100,100,100,71,10.1,11.5,72.6,74.7,100,2799,293,0,1631,0,0,0,32.1,27,50.9,601.6,59.2,38.32,0,606.4,58.8,44.8,0,49.9,0,76.8,0.16,0.3,1.3,51,54.9
2/17/2022 16:55,31.9,19.8,73.9,0,10,73,73.9,73.9,74.8,74.1,73.7,73.8,73.6,72.7,74.4,100,100,100,100,100,100,100,100,100,100,70.3,10.1,11.4,71.8,73.9,100,2784,290,0,1620,0,0,0,31.9,27,47.6,608,57.2,39.6,0,610.4,56.8,43.84,0,49.9,0,76.5,0.16,0.3,0.6,50,52.6
2/17/2022 17:00,31.6,19.6,73.8,0,10,73,73.9,73.9,74.8,74.1,73.7,73.8,73.5,72.7,74.4,100,100,100,100,100,100,100,100,100,100,69.7,10,11.4,71.1,73.3,100,2777,289,0,1617,6.3,7.4,7.4,31.6,27,45.5,607.2,55.5,39.92,0,604,55.2,43.84,0,49.9,0,76.2,0.16,0.3,0.1,50.1,52.6
2/17/2022 17:05,31.7,19.3,73.6,0,10,72.9,73.9,73.9,74.8,74.1,73.7,73.7,73.3,72.7,74.4,100,100,100,100,100,100,100,100,100,100,69.3,10,11.5,70.7,72.9,100,2781,289.5,0,1650.5,0,0,0,31.7,27,46.8,612,55.62,38.4,0,609,55.5,45.2,0,50,0,76,0.16,0.3,0.1,50.3,52.7
2/17/2022 17:10,31.8,19.4,73.5,0,10,72.9,73.8,73.9,74.8,74.1,73.7,73.6,73.2,72.6,74.3,100,100,100,100,100,100,100,100,100,100,68.7,10,11.5,70.2,72.4,100,2781,289.5,0,0,0,0,0,31.8,27,47.3,604,57.83,38.27,0,610.67,57.67,43.73,0,49.9,0,75.7,0.16,0.3,0.7,50.4,56.5
2/17/2022 17:15,31.7,19.4,73.3,0,10,72.8,73.8,73.8,74.8,74,73.7,73.6,73.1,72.5,74.2,100,100,100,100,100,100,100,100,100,100,68.6,10,11.4,69.9,72,100,2775.5,290,0,1634.5,5.4,6.8,6.8,31.7,27,47.9,605,56.88,39.6,0,604,56.75,44.4,0,49.8,0,75.5,0.16,0.3,0.9,50,54
2/17/2022 17:20,31.7,19.4,73.1,0,10,72.7,73.7,73.8,74.7,74,73.7,73.5,72.9,72.5,74.2,100,100,100,100,100,100,100,100,100,100,68.5,10,11.5,69.7,71.8,100,2772,289,0,1625,0,0,0,31.7,27,48.1,619.2,55.8,38.64,0,604.8,55.5,44.8,0,49.8,0,75.3,0.16,0.3,0.7,49.7,52.4
2/17/2022 17:25,31.7,19.4,72.9,0,10,72.6,73.7,73.7,74.7,73.9,73.7,73.4,72.8,72.4,74.1,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,68.3,10,11.4,69.5,71.6,100,2772,289,0,0,0,0,0,31.7,27,48,600,54.92,38.53,0,608.67,54.5,45.33,0,49.6,0,75.1,0.16,0.3,0.1,50,51.9
2/17/2022 17:30,31.7,19.3,72.8,0,10,72.6,73.6,73.7,74.6,73.9,73.6,73.3,72.7,72.3,74,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,68,10,11.5,69.3,71.4,100,2786,290.5,0,1630,6,6.5,6.5,31.7,27,47.8,609,54,39.6,0,615,54,44.4,0,49.5,0,74.9,0.16,0.3,0.1,50.4,52.2
2/17/2022 17:35,31.7,19.3,72.6,0,10,72.5,73.6,73.6,74.6,73.8,73.6,73.2,72.5,72.2,73.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,67.8,10,11.6,69.1,71.1,100,2806,296,78.1,0,0,0,0,31.7,27,47.9,608,54,39.6,0,604.8,53.7,43.2,0,49.3,0,74.7,0.15,0.3,0.1,50.7,52.3
2/17/2022 17:40,31.7,19.4,72.4,0,10,72.4,73.5,73.6,74.5,73.7,73.6,73,72.4,72.1,73.8,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,67.7,10.1,11.6,68.9,70.9,100,2806,296,78.6,1629,0,0,0,31.7,27,50.4,616,55.83,39.33,0,607.33,55.92,44,0,49.2,0,74.5,0.18,0.3,0,51,52.5
2/17/2022 17:45,34,19.5,72.3,0,10,72.3,73.4,73.5,74.4,73.7,73.6,72.9,72.2,72,73.7,55,55,55,55,55,55,55,55,55,55,66.5,11.5,6.9,68.7,71.2,100,2745,283,73.5,1619,2.6,3.6,3.6,34,27,67,600,58.7,38.64,0,606.4,58.7,43.2,0,49.1,0,74.3,0.22,0.3,0.8,51.3,58.2
2/17/2022 17:50,36.1,20,72.2,0,10,72.2,73.4,73.5,74.4,73.6,73.5,72.8,72.1,71.9,73.6,38,38,38,38,38,38,38,38,38,38,64,11.4,3.2,67.8,71.7,100,2391.5,216.5,66.7,1627.5,0,0,0,36.1,27,68.4,615,60,40,0,606,60,44.8,0,49,0,74.2,0.22,0.3,1.7,50.3,65.3
2/17/2022 17:55,36.2,20.4,72,4.7,0,72.2,73.3,73.4,74.3,73.5,73.5,72.7,72,71.8,73.5,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,74.8,7.8,7.3,70.7,72.1,0,2391.5,216.5,74.8,0,0,0,0,36.2,27,66.7,608,90.08,38,44.4,605.33,88.42,45.6,50.6,48.7,0,74.3,0.2,0.3,2,49.1,63.6
2/17/2022 18:00,35.4,20.7,72,10,0,72.1,73.3,73.4,74.2,73.5,73.5,72.7,71.9,71.7,73.4,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,78.7,7.4,10.1,78.2,73.8,0,2985,332,87.1,1613,4.3,5,5,35.4,27,64.7,600,116.5,41.84,95.2,603,112.75,49.2,98.5,48.7,0,76.2,0.19,0.3,1.9,48.6,61.8
2/17/2022 18:05,34.4,21.1,72.1,10,0,72.1,73.2,73.3,74.2,73.4,73.4,72.6,71.8,71.7,73.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,81.1,8.7,10.7,81,76.7,0,3293,402.5,91.9,1634,0,0,0,34.4,27,61.8,612,116.8,41.84,100,616.8,112.5,47.68,100,48.6,0,78.1,0.18,0.3,1.9,48.3,60.5
2/17/2022 18:10,33.4,21,72.3,10,0,72,73.2,73.3,74.1,73.4,73.4,72.6,71.8,71.6,73.2,100,100,100,100,100,100,100,100,100,100,82.7,9.3,11,82.7,78.4,0,3293,402.5,94.8,0,0,0,0,33.4,27,58.1,605.6,117.5,39.6,100,608,113.4,46.4,100,48.4,0,79.5,0.17,0.3,1.9,48.2,58.6
2/17/2022 18:15,32.8,20.8,72.7,10,0,72,73.2,73.3,74.1,73.3,73.3,72.6,72,71.6,73.2,100,100,100,100,100,100,100,100,100,100,83.8,9.6,11.3,84,79.7,0,3434,438,96.4,1618,5.7,5.9,5.9,32.8,27,58.7,484.67,119.08,57.47,100,492.67,115.92,63.13,100,48.3,0,80.4,0.15,0.2,1,48.2,56
2/17/2022 18:20,34,20.8,73,10,0,72.1,73.2,73.3,74.1,73.3,73.3,72.6,72.1,71.7,73.2,98.7,98.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,84.6,9.8,11.4,84.9,80.5,0,3481,449,97.3,1118,0,0,0,34,27,64.9,652,113.6,92.24,95.68,620.8,113.6,96.48,95.68,48.2,0,80.9,0.2,0.2,0.1,48.8,55.9
2/17/2022 18:25,33,20.8,73.4,9.8,0,72.2,73.2,73.3,74.1,73.3,73.3,72.7,72.2,71.7,73.2,88.8,87,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,85.1,9.8,11.5,85.5,81.1,0,3509.5,456.5,97.9,1821,0,0,0,33,27,63.2,691,113.12,50.3,74.2,699,110.12,63.2,74.7,48.2,0,82.1,0.22,0.3,0.1,49.1,56
2/17/2022 18:30,32.6,20.6,73.7,8.6,0,72.2,73.2,73.4,74.1,73.4,73.2,72.8,72.4,71.8,73.2,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,85.6,10,11.4,86.1,81.6,0,3295,402,98.8,1672.5,4.8,5.4,5.4,32.6,27,62.3,609.6,111.5,38.08,35.36,616,105.4,44.4,34.88,48,0,82.4,0.19,0.3,0.1,49.4,56.3
2/17/2022 18:35,32.7,20.4,74.1,1.4,3.5,72.3,73.3,73.4,74.1,73.4,73.2,72.9,72.5,71.8,73.3,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,82.8,13,10.1,85.2,81.5,35.5,3295,402,84.5,0,0,0,0,32.7,27,63.3,613.33,70.58,39.73,0,610,69.17,45.47,0,47.9,0,81.3,0.19,0.3,0.9,49.7,62.3
2/17/2022 18:40,32.6,20.4,74.3,0,9.9,72.3,73.3,73.4,74.1,73.4,73.2,73,72.7,71.9,73.3,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,76.2,10.9,12,78.8,79.9,98.9,2926.5,320,82.1,1653,0,0,0,32.6,27,62.3,604,62.75,36.8,0,617,62.12,42.8,0,47.9,0,79.5,0.18,0.3,1.7,49.1,62.8
2/17/2022 18:45,32.1,19.7,74.3,0,10,72.4,73.4,73.5,74.2,73.5,73.2,73,72.8,71.9,73.4,100,100,100,100,100,100,100,100,100,100,72.9,10.5,11.8,75.1,76.7,100,2828,299,80,1610,5.3,5.6,5.6,32.1,27,57.9,604,61,39.04,0,603.2,60.7,43.44,0,47.7,0,78.2,0.17,0.3,1.6,48.7,60.3
2/17/2022 18:50,31.5,19.3,74.2,0,10,72.4,73.4,73.5,74.2,73.5,73.2,73.1,72.8,72,73.5,100,100,100,100,100,100,100,100,100,100,71.1,10.3,11.7,73,74.8,100,2804,295,79.1,1298.5,0,0,0,31.5,27,55,540.8,59.4,46.08,0,540.8,58.9,50.8,0,47.7,0,77.4,0.15,0.2,1,48.6,57.4
2/17/2022 18:55,33.1,19.1,74,0,10,72.4,73.4,73.5,74.2,73.5,73.2,73,72.8,72.1,73.5,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.6,71.6,73.6,100,2804,295,78.5,0,0,0,0,33.1,27,65.5,556.8,60,94.24,0,539.2,58.7,93.36,0,47.6,0,77.1,0.19,0.1,0.1,49,56.8
2/17/2022 19:00,32.5,19.4,73.8,0,10,72.4,73.4,73.5,74.2,73.5,73.2,73,72.7,72,73.5,100,100,100,100,100,100,100,100,100,100,69.3,10.1,11.5,70.8,72.7,100,2801,294,78.4,1865,4.7,4.5,4.5,32.5,27,63.1,687.33,61.75,48.73,0,694,61.33,59.4,0,47.4,0,76.4,0.23,0.3,0.1,49.4,57
2/17/2022 19:05,32.2,19.5,73.7,0,10,72.4,73.4,73.4,74.2,73.5,73.2,73,72.6,72,73.5,100,100,100,100,100,100,100,100,100,100,68.8,10,11.5,70.2,72.1,100,2800,293,78.2,1671,0,0,0,32.2,27,62,596,63.2,38.56,0,597.6,63,43.6,0,47.4,0,75.9,0.19,0.3,0.1,49.8,58.3
2/17/2022 19:10,32.1,19.5,73.5,0,10,72.3,73.4,73.4,74.2,73.5,73.2,72.9,72.5,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.5,10,11.5,69.9,71.7,100,2789,291,78.1,1638,0,0,0,32.1,27,61.7,616,62.8,40.16,0,611.2,62.6,46.16,0,47.4,0,75.6,0.19,0.3,0.9,49.7,62.6
2/17/2022 19:15,31.9,19.5,73.4,0,10,72.3,73.3,73.4,74.2,73.5,73.2,72.9,72.3,71.9,73.4,100,100,100,100,100,100,100,100,100,100,68.3,10,11.4,69.6,71.4,100,2792,292,78.2,1635,4.9,5.2,5.2,31.9,27,59.4,613,61.5,37.6,0,609,61.25,43.6,0,47.3,0,75.3,0.18,0.3,1.3,49.5,61.2
2/17/2022 19:20,31.3,19.5,73.2,0,10,72.2,73.3,73.3,74.2,73.4,73.2,72.8,72.2,71.8,73.3,100,100,100,100,100,100,100,100,100,100,67.9,10,11.5,69.2,71.1,100,2792,292,78,0,0,0,0,31.3,27,55,600,59.75,37.87,0,602.67,59.33,43.87,0,47.2,0,75,0.17,0.3,1.6,49.4,57.8
2/17/2022 19:25,30.7,19.3,73,0,10,72.2,73.3,73.3,74.2,73.4,73.2,72.7,72.1,71.8,73.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,67.5,10,11.4,68.9,70.8,100,2791,289,78.1,1621,0,0,0,30.7,27,51.2,616,57.6,39.52,0,608.8,57.3,45.84,0,47.1,0,74.7,0.16,0.3,1.7,49.2,54.5
2/17/2022 19:30,30.9,19,72.8,0,10,72.1,73.2,73.3,74.1,73.4,73.2,72.6,72,71.7,73.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,67.3,10,11.5,68.7,70.6,100,2783,290,78.1,1628,6,6.4,6.4,30.9,27,57.3,604.8,55.9,36.96,0,611.2,55.7,42.96,0,47.1,0,74.4,0.21,0.3,1.7,49,53.8
2/17/2022 19:35,33.7,19.2,72.6,0,10,72,73.1,73.2,74.1,73.3,73.1,72.6,71.9,71.6,73.2,82.9,81.5,81.5,82.9,82.9,82.9,82.9,82.9,82.9,82.9,67,9.9,11.7,68.3,70.3,100,2776,289,78.4,1585,0,0,0,33.7,27,68.5,604,56.2,39.52,0,606.4,56.1,44.56,0,47,0,74.1,0.22,0.3,1.6,48.9,60.2
2/17/2022 19:40,34.8,19.6,72.3,0,10,71.9,73.1,73.2,74,73.2,73.1,72.5,71.7,71.6,73.1,67.2,65.4,65.4,67.2,67.2,67.2,67.2,67.2,67.2,67.2,66.6,10.5,10.7,68.1,70.1,100,2812,296,78,1622,0,0,0,34.8,27,67.7,610.4,57.5,39.52,0,615.2,57.4,45.84,0,46.9,0,73.8,0.22,0.3,1.6,48.7,62.4
2/17/2022 19:45,34.2,20,72.1,0,10,71.8,73,73.1,73.9,73.2,73.1,72.4,71.6,71.5,73,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,65.2,11.8,5.8,67.7,70.4,100,2672,266,71.1,1649,4,4.6,4.6,34.2,27,65.4,609,58,37.6,0,612,58,43.6,6.4,46.7,0,73.5,0.2,0.3,1.7,48.6,62.3
2/17/2022 19:50,33.4,20,71.9,4.7,0,71.8,72.9,73.1,73.9,73.1,73.1,72.3,71.5,71.4,72.9,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,79.9,7.7,8.4,73.4,70.8,0,2617,258,79.6,1636,0,0,0,33.4,27,62.3,599.2,89.6,38.56,54.16,596,96.38,44.8,58.8,46.6,0,73.6,0.19,0.3,2,48.2,60.5
2/17/2022 19:55,32.2,20.3,71.8,5.8,0,71.7,72.9,73,73.8,73,73,72.2,71.4,71.3,72.8,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,85.1,8,10.4,85.3,76,0,3197,360,89.2,1605,0,0,0,32.2,27,58.4,605.6,115.7,42.4,98.8,600.8,112.1,48.4,99.6,46.5,0,75.7,0.18,0.3,2.1,48,58
2/17/2022 20:00,31.3,20.8,71.9,0.5,0,71.7,72.8,73,73.8,73,73,72.2,71.4,71.3,72.7,100,100,100,100,100,100,100,100,100,100,90.4,8.9,10.8,88.5,80,0,3197,399,93.3,1630,5.5,5.7,5.7,31.3,27,55,609.6,116.4,42.4,100,614.4,111.5,49.04,100,46.4,0,77.5,0.17,0.3,2,48,55.9
2/17/2022 20:05,30.7,20.5,72.1,0,0,71.7,72.8,73,73.7,73,73,72.2,71.6,71.3,72.7,100,100,100,100,100,100,100,100,100,100,93.5,9.4,11.2,92.8,83.6,0,3400,429,95.8,1621,0,0,0,30.7,27,51.5,608.67,116.5,42.4,100,604,111.67,46.8,100,46.3,0,78.9,0.16,0.3,2.1,47.9,53.6
2/17/2022 20:10,30.4,20.1,72.3,0,0,71.7,72.8,73,73.7,72.9,72.9,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,95.3,9.7,11.4,95,85.8,0,3466,445.5,97,1610,0,0,0,30.4,27,48.7,609,116.12,42.4,100,608,111.38,46.8,100,46.2,0,79.8,0.16,0.3,2.1,47.9,51.3
2/17/2022 20:15,30.2,19.7,72.5,0,0,71.8,72.9,73,73.7,73,72.9,72.4,72,71.3,72.7,100,100,100,100,100,100,100,100,100,100,96.4,9.8,11.5,96.2,87.1,0,3500,454,97.9,1613,6.3,7,7,30.2,27,46.3,605.6,115.7,41.12,100,608,111,46.8,100,46.1,0,80.4,0.15,0.3,0.1,48.2,50.4
2/17/2022 20:20,30,19.4,72.9,0,0,71.9,72.9,73.1,73.7,73,72.9,72.5,72.4,71.4,72.8,100,100,100,100,100,100,100,100,100,100,97.3,9.9,11.5,97.3,88.3,0,3500,454,98.3,0,0,0,0,30,27,45.9,602.67,116.25,41.87,100,604.67,111.25,48.93,100,46.1,0,81.1,0.16,0.3,0.1,48.7,50.7
2/17/2022 20:25,30,19.2,73.1,0,0,72,73,73.1,73.8,73,72.9,72.7,72.7,71.5,73,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,98.1,9.9,11.5,98.1,89.2,0,3516,458,98.6,1642,0,0,0,30,27,47.4,618.4,116.9,41.76,87.76,613.6,112.4,48.72,87.76,46,0,81.7,0.16,0.3,0,49.1,50.9
2/17/2022 20:30,30,19,73.5,0,0,72.2,73.1,73.2,73.8,73.1,72.9,72.9,73,71.7,73.2,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,98.9,9.6,11.6,98.9,90,0,3522,460,99.4,1646,6,6.6,6.6,30,27,47.6,606.4,116.2,39.2,56,606.4,110.8,46.16,56.24,45.9,0,82.1,0.17,0.3,0.1,49.5,51.2
2/17/2022 20:35,31.2,18.8,73.7,0,0,72.4,73.3,73.2,73.9,73.2,72.9,73.1,73.3,71.9,73.3,65.8,63.9,63.9,65.8,65.8,65.8,65.8,65.8,65.8,65.8,100.1,11.4,10.4,99.7,90.5,0,3522,460,97.8,1625,0,0,0,31.2,27,63.2,461.6,99,90.64,13.68,456,95.6,90.56,13.04,45.8,0,81.6,0.16,0.1,0.1,49.8,51.5
2/17/2022 20:40,31.5,19,73.9,0,3.3,72.5,73.4,73.3,74.1,73.3,72.9,73.3,73.6,72,73.5,59.4,60.6,60.6,59.4,59.4,59.4,59.4,59.4,59.4,59.4,93.6,13.3,8.3,98.6,89.2,26.7,3204,382,82.8,1605,0,0,0,31.5,27,64.1,721.6,63.5,65.44,0,708,62,76.8,0,45.7,0,79.8,0.23,0.3,0.1,50.2,51.8
2/17/2022 20:45,31.3,18.7,74,0,9.7,72.6,73.5,73.4,74.2,73.4,72.9,73.5,74,72.2,73.7,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,82.8,10.5,11.9,86.5,87.5,96.6,2863,305.5,80.6,1721,5.1,4.9,4.9,31.3,27,62.1,606,62.38,36,0,637,61.88,42.8,0,45.7,0,78.1,0.19,0.3,0.1,50.4,52.2
2/17/2022 20:50,31.4,18.4,73.9,0,10,72.8,73.6,73.5,74.3,73.5,73,73.7,74.2,72.4,73.9,96,96,96,96,96,96,96,96,96,96,77.1,10.3,11.7,80.3,81.7,100,2863,305.5,79.4,0,0,0,0,31.4,27,62.3,601.33,63.17,40.13,0,602,63,45.2,0,45.6,0,77.2,0.19,0.3,0.2,50.8,55.1
2/17/2022 20:55,31.4,18.4,73.8,0,10,72.9,73.7,73.5,74.4,73.6,73,73.8,74.3,72.5,74.1,100,100,100,100,100,100,100,100,100,100,73.9,10.2,11.6,76.4,78.3,100,2819,297,78.8,1651,0,0,0,31.4,27,61.3,608.8,62.6,40.4,0,610.4,62.3,44.72,0,45.5,0,76.5,0.19,0.3,1.3,50.2,62.5
2/17/2022 21:00,31,18.4,73.6,0,10,72.9,73.7,73.6,74.5,73.7,73,73.9,74.3,72.7,74.3,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.6,74.2,76.4,100,2795,294,78.5,1640,5.2,5.4,5.4,31,27,57.3,610.4,61,39.44,0,603.2,60.7,43.76,0,45.5,0,76,0.17,0.3,1.7,49,59.9
2/17/2022 21:05,30.5,18.2,73.5,0,10,73,73.8,73.6,74.5,73.8,73.1,73.9,74.2,72.7,74.3,100,100,100,100,100,100,100,100,100,100,70.9,10.1,11.5,72.7,75.1,100,2796,293,78.2,1622,0,0,0,30.5,27,53.3,606.4,58.9,38.8,0,606.4,58.7,45.68,0,45.4,0,75.6,0.17,0.3,1.7,48.4,56.9
2/17/2022 21:10,30.5,18.1,73.4,0,10,73,73.8,73.6,74.6,73.8,73.1,73.8,74,72.7,74.4,100,100,100,100,100,100,100,100,100,100,70,10,11.6,71.7,74.2,100,2796,293,78.2,1620,0,0,0,30.5,27,56.4,612.8,57.1,38.8,0,612,56.7,44.08,0,45.4,0,75.2,0.2,0.3,1.5,48,55.2
2/17/2022 21:15,32.8,18.1,73.1,0,10,72.9,73.8,73.5,74.6,73.8,73.2,73.8,73.8,72.7,74.4,100,100,100,100,100,100,100,100,100,100,69.4,10,11.5,70.9,73.4,100,2786,291,78.1,1608,2.8,3.6,3.6,32.8,27,68.6,601,56.88,38,0,601,56.75,44,0,45.4,0,74.9,0.22,0.3,1.6,47.8,61
2/17/2022 21:20,34.5,18.5,73,0,10,72.9,73.8,73.5,74.6,73.9,73.2,73.7,73.7,72.6,74.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,68.8,10,11.5,70.3,72.8,100,2783,290,78.2,1615,0,0,0,34.5,27,68.8,609.33,58.25,40.4,0,607.33,57.83,46,0,45.2,0,74.6,0.22,0.3,1.8,47.6,63.4
2/17/2022 21:25,35,18.7,72.8,0,10,72.8,73.8,73.5,74.6,73.8,73.2,73.7,73.5,72.6,74.3,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,68.4,10,11.5,69.8,72.3,100,2777,290,78.1,1639,0,0,0,35,27,67.9,440.8,59.1,72.08,0,443.2,58.3,72.4,0,45.2,0,74.4,0.17,0.1,0.7,47.4,62.6
2/17/2022 21:30,38.1,18.9,72.6,0,10,72.8,73.7,73.4,74.6,73.8,73.2,73.6,73.3,72.5,74.3,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,68.1,9.9,11.7,69.4,71.8,100,2785,290,78.4,1371,2.9,4.4,4.4,38.1,27,70.2,704.8,61.5,81.36,0,675.2,61.1,88.72,0,45.1,0,74.2,0.27,0.2,0.1,47.9,62.5
2/17/2022 21:35,38.1,19.1,72.5,0,10,72.7,73.7,73.4,74.6,73.8,73.3,73.5,73.2,72.5,74.2,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,67.8,10,11.7,69.2,71.5,100,2820,297,78.7,1907,0,0,0,38.1,27,69.3,639.2,64.3,38.08,0,659.2,64.4,46.4,0,45,0,73.9,0.23,0.3,1.1,48.2,66.5
2/17/2022 21:40,36.4,19.3,72.3,0,10,72.6,73.6,73.4,74.5,73.7,73.2,73.4,73,72.4,74.1,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,66.8,11.5,7.9,68.8,71.6,100,2749,283,73.1,1620,0,0,0,36.4,27,66.4,595,63.5,39.2,0,597,63.5,43.2,0,45,0,73.8,0.2,0.3,1.6,47.8,65.8
2/17/2022 21:45,34.3,19.2,72.2,0,10,72.6,73.6,73.3,74.5,73.7,73.2,73.3,72.8,72.3,74,39,39,39,39,39,39,39,39,39,39,64,11.4,3.7,67.7,72.2,100,2370.5,214,66.8,1634.5,4.5,5,5,34.3,27,62.9,613.6,61.4,39.68,0,617.6,61.1,45.44,0,44.9,0,73.8,0.2,0.3,1.6,47.5,62.7
2/17/2022 21:50,32.4,19,72,0.7,6,72.5,73.5,73.3,74.4,73.6,73.3,73.2,72.7,72.2,74,45,45,45,45,45,45,45,45,45,45,67,9.7,4.2,65.6,72.8,60,2623,259,66.7,1600,0,0,0,32.4,27,58.6,601.6,62.2,38.08,13.68,608.8,63.2,43.2,13.76,44.8,0,73.6,0.18,0.3,1.6,47.3,60.1
2/17/2022 21:55,31.1,18.9,72,2,0,72.4,73.5,73.2,74.4,73.6,73.2,73.1,72.5,72.1,73.9,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,87.6,6.8,9.2,83.6,73.1,0,3115,358,81.1,0,0,0,0,31.1,27,54.4,603.2,108.1,41.92,74.08,599.2,106.4,47.04,74.88,44.7,0,74.4,0.17,0.3,1.6,47.3,57.1
2/17/2022 22:00,30,19.2,72,0,0,72.4,73.4,73.2,74.3,73.5,73.2,73.1,72.4,72,73.8,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,91.2,8.1,10.4,89.3,80.4,0,3115,358,89.4,1624,5.9,6,6,30,27,50.8,614.67,115.58,41.6,100,615.33,111.17,48,100,44.6,0,76.9,0.17,0.3,1.6,47.3,54.3
2/17/2022 22:05,28.5,19.5,72.1,0,0,72.3,73.4,73.2,74.3,73.5,73.2,73,72.5,72,73.7,100,100,100,100,100,100,100,100,100,100,93.9,9,11,92.9,84,0,3344,415.5,93.5,1611.5,0,0,0,28.5,27,47,608,116.12,40,100,610,111.38,46.4,100,44.6,0,78.3,0.16,0.3,0.8,47.4,51.6
2/17/2022 22:10,27.9,19,72.3,0,0,72.4,73.4,73.2,74.3,73.5,73.1,73.1,72.6,71.9,73.7,100,100,100,100,100,100,100,100,100,100,95.7,9.4,11.3,95.3,86.2,0,3344,415.5,96.2,0,0,0,0,27.9,27,45.4,603.33,116.08,40.27,100,608,111.17,46.4,100,44.5,0,79.4,0.16,0.3,0.1,47.9,51.3
2/17/2022 22:15,27.4,18.5,72.6,0,0,72.4,73.4,73.2,74.3,73.5,73.1,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,96.9,9.7,11.4,96.8,87.8,0,3466,445,97.4,1624,5.3,6.6,6.6,27.4,27,46.9,607,116.12,42,100,616,111.5,48,100,44.4,0,80.2,0.17,0.3,0.1,48.3,51.6
2/17/2022 22:20,27,18,72.9,0,0,72.5,73.5,73.3,74.3,73.5,73.1,73.3,73.1,72.1,73.8,100,100,100,100,100,100,100,100,100,100,97.8,9.8,11.5,97.8,88.9,0,3501,454,98.2,1654,0,0,0,27,27,47.6,610.4,117.4,40.96,100,606,113.17,47.04,100,44.3,0,80.8,0.17,0.3,0.1,48.6,52.6
2/17/2022 22:25,26.9,17.7,73.2,0,0,72.6,73.5,73.3,74.3,73.5,73.1,73.4,73.4,72.2,73.9,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,98.7,9.9,11.6,98.7,89.9,0,3522,460,98.7,1635,0,0,0,26.9,27,48,608.8,117.5,40,91.76,608,113.38,46.4,91.68,44.3,0,81.4,0.17,0.3,0.1,48.9,55.3
2/17/2022 22:30,26.7,17.3,73.5,0,0,72.8,73.6,73.4,74.4,73.6,73.1,73.6,73.7,72.3,74,82.4,80.9,80.9,80.9,82.4,82.4,82.4,82.4,82.4,82.4,99.5,9.6,11.7,99.5,90.7,0,3522,460,99.6,1626,5.4,6.5,6.5,26.7,27,47.8,613.33,115.5,40,58.27,610,109.83,46.13,58.47,44.2,0,81.9,0.17,0.3,0.1,49.1,53.6
2/17/2022 22:35,26.5,17,73.7,0,0,72.9,73.8,73.5,74.5,73.6,73.1,73.8,74.1,72.5,74.2,65.6,63.7,63.7,63.7,65.6,65.6,65.6,65.6,65.6,65.6,100.4,11.3,10.5,100.2,91.2,0,3326.5,411.5,97,1633,0,0,0,26.5,27,47.9,609,92.38,38.4,13.7,609,84.88,44.8,12.8,44.2,0,81.5,0.17,0.3,0.1,49.1,52.3
2/17/2022 22:40,26.3,17.2,73.9,0,3.2,73,73.8,73.6,74.5,73.7,73.1,74,74.3,72.7,74.4,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,95,13.4,8.6,98.8,89.8,31.7,3326.5,411.5,81.4,0,0,0,0,26.3,27,48.1,607.33,58.58,37.87,0,612,57,43.47,0,44.1,0,79.8,0.17,0.3,0.1,49.3,52.5
2/17/2022 22:45,26.2,16.1,74,0,9.8,73.1,74,73.7,74.6,73.8,73.2,74.2,74.6,72.8,74.5,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,82.9,10.4,12,86.2,87.9,97.9,2872,308.5,80.9,1622,5.9,6.2,6.2,26.2,27,47.9,605,55.25,38.8,0,603,54.75,43.2,0,44,0,78,0.18,0.3,0.1,49.6,52.7
2/17/2022 22:50,26.3,15.5,73.9,0,10,73.3,74,73.8,74.7,73.9,73.2,74.3,74.8,72.9,74.7,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,77.4,10.2,12,80.2,82,100,2872,308.5,80.1,0,0,0,0,26.3,27,48.1,606.67,55,40,0,610.67,54.25,45.6,0,44,0,76.9,0.17,0.3,0.1,50,52.9
2/17/2022 22:55,26.2,15.4,73.7,0,10,73.3,74.1,73.8,74.8,74,73.3,74.4,74.9,73.1,74.8,100,100,100,100,100,100,100,100,100,100,74.5,10.1,11.9,76.8,79,100,2836.5,301,79.5,1647.5,0,0,0,26.2,27,47.9,615,57.38,40.4,0,607,57.12,44,0,43.9,0,76.1,0.18,0.3,0.1,50.3,53
2/17/2022 23:00,26.1,15.4,73.5,0,10,73.4,74.2,73.9,74.9,74.1,73.3,74.4,74.8,73.2,75,100,100,100,100,100,100,100,100,100,100,72.9,10.1,11.9,74.6,77.2,100,2818,297,79.2,1626,5.6,6,6,26.1,27,47.9,606.4,58.4,37.76,0,608,58,41.92,0,43.8,0,75.6,0.17,0.3,0.1,50.6,53.2
2/17/2022 23:05,26,15.2,73.3,0,10,73.4,74.2,73.9,75,74.1,73.4,74.4,74.7,73.2,75,100,100,100,100,100,100,100,100,100,100,71.7,10.1,11.9,73.3,75.9,100,2813,296,79.1,1624,0,0,0,26,27,48.1,604,57.6,39.68,0,604,57.3,41.6,0,43.8,0,75.2,0.17,0.3,0.1,50.9,53.4
2/17/2022 23:10,25.9,15.1,73.1,0,10,73.4,74.2,73.8,75,74.2,73.4,74.4,74.5,73.2,75.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,70.8,10.1,11.8,72.3,74.9,100,2812,296,78.9,1623,0,0,0,25.9,27,47.9,604.8,56.6,40,0,604.8,56.1,42.24,0,43.8,0,74.8,0.17,0.3,0.1,51.2,53.6
2/17/2022 23:15,25.7,15,72.9,0,10,73.3,74.2,73.8,75,74.2,73.4,74.3,74.4,73.1,75.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,70.2,10,11.8,71.6,74.2,100,2824,296,79.1,0,5.1,6.3,6.3,25.7,27,48,607.2,55.4,40,0,605.6,55.2,43.2,0,43.7,0,74.4,0.18,0.3,0.1,51.5,53.8
2/17/2022 23:20,25.6,14.9,72.7,0,10,73.3,74.2,73.8,75,74.2,73.5,74.2,74.2,73.1,75,90,90,90,90,90,90,90,90,90,90,69.7,10,11.8,71,73.6,100,2824,299,79,1626,0,0,0,25.6,27,48.1,610.4,54.8,40,0,609.6,54.4,43.2,0,43.6,0,74.1,0.18,0.3,0.1,51.8,53.9
2/17/2022 23:25,25.5,14.9,72.5,0,10,73.2,74.1,73.7,75,74.2,73.5,74.1,74,73,75,79.2,77.5,77.5,79.2,79.2,79.2,79.2,79.2,79.2,79.2,69.2,9.9,12,70.5,73,100,2823,297,79.4,1617,0,0,0,25.5,27,47.9,608.67,54,40,0,608,53.83,43.2,0,43.5,0,73.8,0.17,0.3,0.1,52.1,54.1
2/17/2022 23:30,25.4,14.8,72.3,0,10,73.1,74.1,73.6,75,74.1,73.5,74.1,73.8,72.9,74.9,63.5,62.1,62.1,63.5,63.5,63.5,63.5,63.5,63.5,63.5,68.6,10.8,10.5,70.1,72.7,100,2689,271,77.8,1624,5.3,6.1,6.1,25.4,27,47.8,606,54.75,40,0,610,54.62,43.2,0,43.4,0,73.5,0.17,0.3,0.1,52.4,54.2
2/17/2022 23:35,25.5,14.8,72.1,0,10,73,74,73.6,75,74.1,73.5,74,73.6,72.8,74.8,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,66.3,11.9,4.9,69.3,73,100,2689,271,69.5,1639,0,0,0,25.5,27,48,606.67,57.75,40,5.27,606.67,57.75,43.2,5.27,43.2,0,73.3,0.18,0.3,0.1,52.6,54.3
2/17/2022 23:40,25.5,14.9,71.9,2,0,72.9,73.9,73.5,74.9,74,73.5,73.8,73.4,72.8,74.7,68,68,68,68,68,68,68,68,68,68,85.2,7.6,8.2,78,73.4,0,2814.5,299,78.6,1630.5,0,0,0,25.5,27,48,602,97.88,41.2,61.4,603,97.5,45.2,61.9,43.2,0,73.4,0.17,0.3,0.1,52.8,54.4
2/17/2022 23:45,25.4,15.2,71.9,0.3,0,72.9,73.9,73.4,74.8,74,73.5,73.8,73.3,72.7,74.6,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,90,7.9,10.3,88.4,79.3,0,3275,398,88.6,1627,5.4,5.9,5.9,25.4,27,48.1,612,115.4,42.56,99.68,608,111.5,47.36,99.68,43,0,75.7,0.17,0.3,0.1,53.1,54.6
2/17/2022 23:50,25.3,15.6,72,0,0,72.8,73.9,73.4,74.8,73.9,73.5,73.7,73.2,72.6,74.5,100,100,100,100,100,100,100,100,100,100,93.7,8.9,10.8,92.7,83.7,0,3380,424,92.9,1622,0,0,0,25.3,27,48.1,608.8,116.3,40.32,100,611.2,111.6,45.76,100,42.9,0,77.7,0.17,0.3,0.1,53.3,54.8
2/17/2022 23:55,25.1,16,72.2,0,0,72.8,73.8,73.4,74.8,73.9,73.5,73.7,73.3,72.6,74.5,100,100,100,100,100,100,100,100,100,100,95.9,9.3,11.2,95.4,86.4,0,3442,424,95.5,0,0,0,0,25.1,27,48,608.8,116.5,40,100,610.4,112,46.4,100,42.8,0,78.9,0.17,0.3,0.1,53.6,54.9
2/18/2022 0:00,24.8,15.7,72.5,0,0,72.9,73.9,73.4,74.7,73.9,73.5,73.8,73.5,72.6,74.5,100,100,100,100,100,100,100,100,100,100,97.3,9.6,11.3,97,88.2,0,3442,440,97,1607,5.3,6.3,6.3,24.8,27,48,604.8,116.4,41.28,100,605.6,111.6,46.4,100,42.8,0,79.9,0.17,0.3,0.1,53.8,55
2/18/2022 0:05,24.6,15.4,72.7,0,0,72.9,73.9,73.4,74.7,73.9,73.4,73.9,73.8,72.6,74.5,100,100,100,100,100,100,100,100,100,100,98.4,9.8,11.4,98.3,89.5,0,3481,449,97.6,1618,0,0,0,24.6,27,47.9,606.67,116.67,41.6,100,608,111.83,45.33,100,42.6,0,80.6,0.17,0.3,0.1,54,55.1
2/18/2022 0:10,24.4,15.1,73.1,0,0,73.1,74,73.5,74.8,73.9,73.4,74,74.1,72.7,74.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,99.1,9.9,11.5,99.1,90.5,0,3505.5,452,98,1622,0,0,0,24.4,27,48.1,608,117,42,94.7,603,112.5,46.4,94.3,42.5,0,81.2,0.17,0.3,0.1,54.2,55.1
2/18/2022 0:15,24.4,14.8,73.4,0,0,73.2,74.1,73.5,74.8,74,73.4,74.2,74.3,72.8,74.7,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,99.9,9.9,11.5,99.8,91.3,0,3505.5,457,98.5,1631,5.5,6.3,6.3,24.4,27,48,612.8,117.4,41.92,75.12,610.4,112.8,47.68,74.64,42.4,0,81.7,0.17,0.3,0.1,54.5,55.2
2/18/2022 0:20,24.3,14.6,73.6,0,0,73.3,74.2,73.6,74.9,74,73.5,74.3,74.6,73,74.8,72,69.9,69.9,72,72,72,72,72,72,72,100.6,10.3,11.3,100.6,92,0,3521,460,99.4,1639,0,0,0,24.3,27,48.1,606,106.42,38.93,31.8,612.67,100,43.73,32.07,42.4,0,81.9,0.17,0.3,0.1,54.7,55.4
2/18/2022 0:25,24.2,14.5,73.9,0,1.2,73.4,74.3,73.7,75,74.1,73.5,74.5,74.9,73.1,75,57.1,56.6,56.6,57.1,57.1,57.1,57.1,57.1,57.1,57.1,100.3,13.7,7.8,101.6,91.2,9.6,3350,419,86.3,1627,0,0,0,24.2,27,48.1,612,65.38,38.4,0,611,62.38,43.2,0,42.3,0,80.5,0.17,0.3,0.1,54.9,55.5
2/18/2022 0:30,24.2,14.3,74.1,0,8.7,73.6,74.4,73.8,75.1,74.2,73.5,74.7,75.1,73.3,75.1,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,85.5,10.9,11.8,90.8,90.2,84.3,2907,315,81.1,1622,5.3,6.1,6.1,24.2,27,47.8,601.33,57.17,38.4,0,608,56.08,41.6,0,42.3,0,78.5,0.17,0.3,0.1,55.1,55.6
2/18/2022 0:35,24.2,13.3,74.1,0,10,73.7,74.5,73.8,75.2,74.3,73.5,74.8,75.3,73.4,75.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,79.3,10.5,11.8,82.7,84.8,100,2864,306,79.7,1625,0,0,0,24.2,27,47.9,610.4,55.3,40,0,608,55,42.56,0,42.1,0,77.2,0.17,0.3,0.1,55.3,55.7
2/18/2022 0:40,24.1,13.1,73.9,0,10,73.8,74.6,73.9,75.3,74.4,73.6,74.9,75.4,73.6,75.5,100,100,100,100,100,100,100,100,100,100,75.8,10.3,11.6,78.1,80.7,100,2834,300,78.8,1623,0,0,0,24.1,27,48.1,609.6,54.6,38.72,0,606.4,54,43.2,0,42.1,0,76.4,0.18,0.3,0.1,55.5,55.8
2/18/2022 0:45,24,13,73.8,0,10,73.8,74.6,73.9,75.3,74.5,73.6,75,75.4,73.6,75.6,100,100,100,100,100,100,100,100,100,100,73.7,10.1,11.5,75.5,78.4,100,2798,293,78.4,1625,5.3,6.1,6.1,24,27,47.8,606,54.25,38.4,0,609,54,43.2,0,42,0,75.8,0.17,0.3,0.1,55.7,55.8
2/18/2022 0:50,23.9,12.9,73.5,0,10,73.8,74.6,73.9,75.4,74.5,73.6,75,75.3,73.7,75.7,100,100,100,100,100,100,100,100,100,100,72.5,10.1,11.5,74.2,77,100,2789,291,78.2,1631,0,0,0,23.9,27,48,606.4,56.4,38.4,0,608,56.3,43.2,0,41.9,0,75.3,0.18,0.3,0.1,55.9,55.9
2/18/2022 0:55,23.8,12.9,73.2,0,10,73.8,74.6,73.9,75.5,74.6,73.7,74.9,75.1,73.7,75.7,100,100,100,100,100,100,100,100,100,100,71.6,10,11.5,73,75.8,100,2791,287,78.2,0,0,0,0,23.8,27,47.9,607.2,58,38.08,0,604.8,58,43.2,0,41.9,0,74.9,0.17,0.3,0.1,56,55.9
2/18/2022 1:00,23.6,12.8,73.1,0,10,73.8,74.6,73.9,75.4,74.6,73.7,74.9,74.9,73.6,75.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,70.7,10.1,11.5,72.2,75,100,2791,287,78,1625,5.7,5.9,5.9,23.6,27,48,606.67,57.25,39.73,0,608,56.92,43.2,0,41.8,0,74.6,0.17,0.3,0.1,56.2,56.1
2/18/2022 1:05,23.4,12.7,73,0,10,73.7,74.6,73.9,75.5,74.6,73.8,74.8,74.7,73.6,75.7,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,70.2,10,11.5,71.6,74.3,100,2782,289,78,1628,0,0,0,23.4,27,48,611.2,56.1,40,0,609.6,55.8,41.92,0,41.7,0,74.2,0.17,0.3,0.1,56.4,56.2
2/18/2022 1:10,23.2,12.7,72.7,0,10,73.6,74.6,73.8,75.4,74.6,73.8,74.7,74.5,73.5,75.6,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,69.7,10,11.5,71.1,73.8,100,2782,290,78,1628,0,0,0,23.2,27,48,608,55.2,38.4,0,604,55,41.6,0,41.6,0,74,0.18,0.3,0.1,56.6,56.3
2/18/2022 1:15,23.1,12.5,72.6,0,10,73.6,74.5,73.8,75.4,74.5,73.8,74.5,74.3,73.4,75.5,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,69.3,9.8,11.7,70.7,73.3,100,2787,291,78.4,1614,5.3,5.9,5.9,23.1,27,48.1,607.2,54.4,38.4,0,610.4,54,43.2,0,41.6,0,73.7,0.18,0.3,0.1,56.8,56.3
2/18/2022 1:20,23,12.5,72.3,0,10,73.5,74.4,73.8,75.4,74.5,73.8,74.5,74.1,73.3,75.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,68.7,10.7,10.3,70.3,73,100,2805,295,77.3,1615,0,0,0,23,27,48,608,54,38.4,0,608.8,53.7,41.6,0,41.4,0,73.5,0.18,0.3,0.1,56.9,56.3
2/18/2022 1:25,22.8,12.5,72.2,0,10,73.4,74.4,73.7,75.3,74.4,73.8,74.3,73.9,73.2,75.3,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,66.7,11.6,5.3,69.5,73.4,100,2623,259,70.2,1608,0,0,0,22.8,27,48.1,607.2,54.4,39.68,0,604,54.3,41.6,0,41.3,0,73.2,0.18,0.3,0.1,57.1,56.4
2/18/2022 1:30,22.8,12.5,72,1.5,2,73.3,74.3,73.7,75.3,74.4,73.8,74.2,73.7,73.1,75.2,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,78,8.6,6.1,72.1,74,20,2628,263,73,1636,5.4,5.8,5.8,22.8,27,48,608,75.12,40.4,34.5,601,77,42.8,35.7,41.1,0,73.1,0.17,0.3,0.1,57.2,56.4
2/18/2022 1:35,22.5,12.7,71.9,1,0,73.2,74.2,73.6,75.2,74.3,73.8,74.1,73.6,73,75.1,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,88.9,7.2,10,87.4,76.9,0,2628,263,86.1,1611,0,0,0,22.5,27,48.1,606.67,114.17,42.93,93.4,606.67,110.75,46.67,92.93,41,0,74.9,0.17,0.3,0.1,57.3,56.5
2/18/2022 1:40,22.3,13.2,71.9,0,0,73.1,74.2,73.6,75.1,74.2,73.8,74,73.5,72.9,75,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,93,8.6,10.6,91.9,82.8,0,3274,398.5,91.5,1625,0,0,0,22.3,27,48,613,116.38,41.6,100,616,112.12,45.6,100,40.8,0,77.2,0.17,0.3,0.1,57.5,56.6
2/18/2022 1:45,22.1,13.7,72.1,0,0,73.1,74.1,73.6,75.1,74.2,73.8,74,73.5,72.9,74.9,100,100,100,100,100,100,100,100,100,100,95.6,9.2,11,95,86,0,3420,434,94.6,1615,5,6,6,22.1,27,48.1,607.2,117.2,40,100,608.8,112.4,44.8,100,40.6,0,78.4,0.17,0.3,0.1,57.7,56.7
2/18/2022 1:50,21.9,13.9,72.3,0,0,73.1,74.2,73.6,75,74.2,73.7,74,73.7,72.9,74.9,100,100,100,100,100,100,100,100,100,100,97.2,9.6,11.3,96.8,88.1,0,3468,446,96.2,1614,0,0,0,21.9,27,48,607.2,116.5,40.96,100,605.6,112,44.8,100,40.5,0,79.5,0.17,0.3,0.1,57.8,56.7
2/18/2022 1:55,21.7,13.5,72.6,0,0,73.2,74.2,73.6,75,74.2,73.7,74.1,73.9,72.9,74.8,100,100,100,100,100,100,100,100,100,100,98.4,9.8,11.4,98.2,89.5,0,3490,452,0,1625,0,0,0,21.7,27,47.9,609.6,116.9,41.6,100,604,112.2,44.8,100,40.3,0,80.3,0.17,0.3,0.1,57.9,56.8
2/18/2022 2:00,21.5,13.2,72.9,0,0,73.3,74.2,73.6,75.1,74.2,73.7,74.2,74.2,73,74.9,100,99.4,99.4,100,100,100,100,100,100,100,99.3,9.9,11.5,99.2,90.7,0,3490,452,0,0,5.4,6,6,21.5,27,48.1,607.33,116.17,41.6,99.8,613.6,111.6,44.8,100,40.2,0,81,0.17,0.3,0.1,58,56.8
2/18/2022 2:05,21.4,13,73.2,0,0,73.4,74.3,73.7,75.1,74.2,73.7,74.4,74.4,73.1,75,93.3,92.6,92.6,93.3,93.3,93.3,93.3,93.3,93.3,93.3,100,9.9,11.5,100,91.6,0,3497,454,0,1606,0,0,0,21.4,27,48,608,116.1,41.6,81.76,605.6,111.3,45.76,81.92,40,0,81.6,0.17,0.3,0.1,58.2,56.8
2/18/2022 2:10,21.3,12.8,73.6,0,0,73.5,74.4,73.8,75.1,74.3,73.7,74.5,74.7,73.2,75.1,78.8,77.2,77.2,77.2,78.8,78.8,78.8,78.8,78.8,78.8,100.6,9.6,11.7,100.6,92.2,0,3508,460,0,1627,0,0,0,21.3,27,47.9,613.6,113.6,41.6,45.84,613.6,107.6,45.76,45.76,39.9,0,81.8,0.17,0.3,0.1,58.3,56.9
