Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/18/2022 2:15,21.1,12.5,73.7,0,0.1,73.6,74.5,73.9,75.2,74.4,73.7,74.7,75,73.3,75.3,62.7,61,61,61,62.7,62.7,62.7,62.7,62.7,62.7,101.8,12.1,9.6,101.3,92.4,0.7,3223,386,0,1640.5,5.3,6.1,6.1,21.1,27,47.9,613,85.25,39.2,8.5,617,79.38,43.2,8.5,39.7,0,81.3,0.17,0.3,0.1,58.4,56.9
2/18/2022 2:20,21.1,12.8,74,0,6.3,73.8,74.6,73.9,75.3,74.4,73.8,74.9,75.2,73.4,75.5,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,90,12.4,10.2,95.4,91.4,63,3223,386,0,0,0,0,0,21.1,27,48,605.6,60.5,37.76,0,606.67,58.75,41.6,0,39.6,0,79.5,0.17,0.3,0.1,58.5,57
2/18/2022 2:25,21,11.6,74.1,0,10,73.9,74.7,74,75.4,74.5,73.8,75,75.5,73.6,75.6,90.3,91.6,91.6,90.3,90.3,90.3,90.3,90.3,90.3,90.3,81.2,10.5,11.9,84.3,86.3,100,2898,314,0,1618,0,0,0,21,27,47.9,608.67,57.17,40,0,609.6,56.7,41.6,0,39.5,0,77.7,0.17,0.3,0.1,58.7,57.1
2/18/2022 2:30,21,11.2,73.9,0,10,74,74.8,74.1,75.5,74.6,73.8,75.1,75.6,73.7,75.7,99.6,100,100,99.6,99.6,99.6,99.6,99.6,99.6,99.6,76.7,10.2,11.7,79,81.6,100,2839,301,0,1622,5.4,5.9,5.9,21,27,48.1,612,55.9,38.72,0,607.2,55.3,41.6,0,39.3,0,76.7,0.17,0.3,0.1,58.8,57.2
2/18/2022 2:35,21,11.1,73.8,0,10,74.1,74.9,74.1,75.6,74.7,73.9,75.2,75.6,73.8,75.9,100,100,100,100,100,100,100,100,100,100,74.6,10.2,11.6,76.6,79.4,100,2820,297,0,1621,0,0,0,21,27,48,609.6,55.1,38.08,0,605.6,54.6,41.6,0,39.3,0,76,0.17,0.3,0.1,58.9,57.2
2/18/2022 2:40,20.9,11,73.6,0,10,74.1,74.9,74.1,75.6,74.8,73.9,75.2,75.5,73.8,75.9,100,100,100,100,100,100,100,100,100,100,73.3,10.1,11.5,74.9,77.8,100,2796,293,0,1609,0,0,0,20.9,27,47.7,601.6,54.2,38.72,0,608.8,54,41.6,0,39.1,0,75.4,0.17,0.3,0.1,59,57.2
2/18/2022 2:45,20.8,11,73.4,0,10,74.1,74.9,74.1,75.7,74.8,73.9,75.1,75.3,73.8,75.9,100,100,100,100,100,100,100,100,100,100,72.2,10,11.5,73.7,76.6,100,2786.5,290.5,0,1622,5,5.9,5.9,20.8,27,48,610,54,40,0,607,53.62,42,0,39,0,75,0.17,0.3,0.1,59.1,57.2
2/18/2022 2:50,20.8,11,73.3,0,10,74,74.9,74.1,75.7,74.8,74,75.1,75.1,73.8,76,100,100,100,100,100,100,100,100,100,100,71.4,10.1,11.5,72.7,75.7,100,2786.5,290.5,0,0,0,0,0,20.8,27,48.1,608.67,56.67,39.47,0,610,56.67,43.2,0,38.8,0,74.6,0.18,0.3,0.1,59.2,57.2
2/18/2022 2:55,20.8,11.1,73,0,10,74,74.8,74.1,75.7,74.8,74,75,74.9,73.8,75.9,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,70.7,10,11.5,72,75,100,2783.5,290,0,1627.5,0,0,0,20.8,27,47.8,607,58.12,38.4,0,609,58,43.2,0,38.7,0,74.2,0.18,0.3,0.1,59.3,57.3
2/18/2022 3:00,20.8,11,72.8,0,10,73.9,74.8,74,75.7,74.8,74,74.9,74.7,73.7,75.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,70.1,10,11.5,71.4,74.4,100,2783.5,290,0,0,5.2,5.8,5.8,20.8,27,48.1,610,57.5,38.4,0,610.67,57.17,42.4,0,38.6,0,74,0.18,0.3,0.1,59.4,57.3
2/18/2022 3:05,20.7,11,72.6,0,10,73.8,74.7,74,75.7,74.7,74.1,74.8,74.5,73.6,75.8,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,69.6,9.9,11.6,70.9,73.8,100,2786.5,291,0,1619.5,0,0,0,20.7,27,48.2,610,56.5,38.4,0,609,56,41.6,0,38.4,0,73.8,0.18,0.3,0.1,59.5,57.4
2/18/2022 3:10,20.6,11,72.5,0,10,73.7,74.7,73.9,75.6,74.7,74.1,74.7,74.3,73.5,75.7,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,69.3,10,11.7,70.6,73.3,100,2786.5,291,0,0,0,0,0,20.6,27,47.9,606,55.33,37.87,0,605.33,55.17,41.33,0,38.3,0,73.5,0.18,0.3,0.1,59.6,57.5
2/18/2022 3:15,20.5,11,72.3,0,10,73.6,74.6,73.9,75.6,74.6,74.1,74.5,74.1,73.4,75.6,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,68.2,11.4,7.9,70.1,73.3,100,2771,287,0,1597,5.2,5.9,5.9,20.5,27,47.8,606,54.75,39.6,0,604,54.5,43.2,0,38.2,0,73.4,0.17,0.3,0.1,59.7,57.5
2/18/2022 3:20,20.5,11,72.1,0.5,6,73.5,74.6,73.9,75.5,74.6,74.1,74.4,73.9,73.3,75.5,48,48,48,48,48,48,48,48,48,48,68.9,10.8,4.8,68.9,73.9,60,2559,247,0,1611.5,0,0,0,20.5,27,48,608,54.2,40,6.8,612.8,54.1,43.52,6.64,38.1,0,73.1,0.18,0.3,0.1,59.8,57.5
2/18/2022 3:25,20.4,11.1,72,1.1,0,73.4,74.5,73.8,75.4,74.5,74.1,74.3,73.8,73.2,75.3,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,88.8,7.2,9.2,83.1,75.5,0,2559,247,0,0,0,0,0,20.4,27,48.1,602.67,103.08,41.6,75.53,598.67,100.83,45.33,74.87,38,0,73.8,0.17,0.3,0.1,59.9,57.5
2/18/2022 3:30,20.2,11.4,71.9,0,0,73.3,74.4,73.8,75.4,74.4,74,74.2,73.6,73.1,75.2,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,92.2,8.2,10.5,90.1,81.8,0,3129,360,0,1621,5.5,5.9,5.9,20.2,27,47.9,609.6,115.6,42.56,100,609.6,111.4,47.2,100,37.9,0,76.5,0.18,0.3,0.1,60,57.5
2/18/2022 3:35,20,11.9,72,0,0,73.3,74.4,73.7,75.3,74.4,74,74.1,73.5,73,75.1,100,100,100,100,100,100,100,100,100,100,95,9,11,94.2,85.4,0,3302,405,0,1633,0,0,0,20,27,48.1,610.4,117.2,40.32,100,608.8,113,45.12,100,37.7,0,78.1,0.17,0.3,0.1,60.1,57.5
2/18/2022 3:40,19.9,12.4,72.2,0,0,73.3,74.3,73.7,75.3,74.3,74,74.2,73.7,73,75.1,100,100,100,100,100,100,100,100,100,100,97,9.5,11.2,96.6,87.7,0,3424,434.5,0,1619.5,0,0,0,19.9,27,48,609,117.5,40,100,606,113.12,44.8,100,37.5,0,79.2,0.18,0.3,0.1,60.1,57.6
2/18/2022 3:45,19.8,12.5,72.4,0,0,73.3,74.4,73.7,75.3,74.3,74,74.2,73.9,73,75.1,100,100,100,100,100,100,100,100,100,100,98.1,9.7,11.4,97.9,89.2,0,3490,452,0,1619,5.2,6,6,19.8,27,48,607.2,117.3,40,100,610.4,112.6,45.76,100,37.4,0,79.9,0.17,0.3,0.1,60.2,57.7
2/18/2022 3:50,19.6,12.2,72.8,0,0,73.4,74.4,73.8,75.2,74.3,73.9,74.3,74.1,73,75.1,100,100,100,100,100,100,100,100,100,100,99,9.8,11.4,98.9,90.4,0,3499,454,0,1621,0,0,0,19.6,27,48.2,608,117,40,100,604,112,45.76,100,37.3,0,80.7,0.17,0.3,0.1,60.3,57.7
2/18/2022 3:55,19.5,11.9,73.1,0,0,73.5,74.5,73.8,75.3,74.4,73.9,74.4,74.4,73.1,75.1,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,99.8,9.9,11.5,99.8,91.3,0,3499,454,0,0,0,0,0,19.5,27,48.1,607.33,116.5,40,96.67,608,111.92,44.8,95.87,37,0,81.3,0.17,0.3,0.1,60.4,57.7
2/18/2022 4:00,19.4,11.8,73.4,0,0,73.6,74.5,73.9,75.3,74.4,74,74.6,74.7,73.2,75.3,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,100.4,9.9,11.5,100.4,92,0,3513,458,0,1612,5.5,6,6,19.4,27,47.9,609,115.75,40,72.4,607,110.75,44.8,71.7,36.9,0,81.7,0.17,0.3,0.1,60.5,57.7
2/18/2022 4:05,19.3,11.5,73.7,0,0,73.7,74.6,73.9,75.4,74.5,73.9,74.7,74.9,73.3,75.4,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,101,9.8,11.6,101.1,92.7,0,3522,460,0,1620,0,0,0,19.3,27,47.8,612.8,107.7,39.68,36.24,612,100.6,44.8,37.12,36.8,0,81.8,0.17,0.3,0.1,60.5,57.7
2/18/2022 4:10,19.3,11.5,73.9,0,0.3,73.8,74.7,74,75.4,74.5,73.9,74.9,75.2,73.5,75.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,103.3,13.6,7.8,101.9,92.1,3.1,3080.5,355.5,0,1630.5,0,0,0,19.3,27,48,611.2,69.4,38.08,1.52,614.4,65,42.56,1.76,36.7,0,80.4,0.17,0.3,0.1,60.6,57.7
2/18/2022 4:15,19.4,10.9,73.9,0,7.2,74,74.8,74.1,75.5,74.6,74,75,75.4,73.6,75.7,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,88.3,11.4,10.4,94.6,91.1,72.6,3080.5,355.5,0,0,5.4,5.9,5.9,19.4,27,51,495.2,59.7,49.2,0,504.8,58.7,51.6,0,36.7,0,78.4,0.16,0.2,0.1,60.7,57.7
2/18/2022 4:20,23.8,10.4,74,0,10,74.1,74.9,74.1,75.6,74.7,74,75.2,75.7,73.7,75.8,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,81.2,10.2,11.8,84.4,86.3,100,2852,302,0,1064,0,0,0,23.8,27,67.8,620,61.42,89.13,0,594.67,60.08,92.33,0,36.4,0,77.2,0.23,0.2,0.1,60.8,57.8
2/18/2022 4:25,26,10.9,73.9,0,10,74.2,75,74.2,75.7,74.8,74.1,75.3,75.8,73.9,76,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,76.9,10.1,11.6,79.3,81.8,100,2811,295,0,1877,0,0,0,26,27,69.3,662.4,63.7,41.12,0,680.8,63.4,52.32,0,36.2,0,76.2,0.25,0.3,0.3,60.7,59.4
2/18/2022 4:30,25.3,11.3,73.8,0,10,74.3,75.1,74.3,75.8,74.9,74.1,75.3,75.7,74,76.1,100,100,100,100,100,100,100,100,100,100,74.6,10,11.5,76.6,79.4,100,2796,293,0,1641,3.9,4.5,4.5,25.3,27,66.2,596,64.88,38.8,0,599,64.5,42.8,0,36.1,0,75.8,0.2,0.3,1.9,57.3,67.1
2/18/2022 4:35,23.3,11.3,73.6,0,10,74.3,75.1,74.2,75.8,75,74.1,75.3,75.6,74,76.2,100,100,100,100,100,100,100,100,100,100,73.2,10,11.5,74.9,77.8,100,2796,291,0,1625,0,0,0,23.3,27,61.7,610.67,63.08,40.4,0,609.33,62.58,45.87,0,36,0,75.5,0.2,0.3,2.3,51.3,62.7
2/18/2022 4:40,21.7,11.2,73.5,0,10,74.3,75.1,74.2,75.9,75,74.2,75.3,75.4,74,76.2,100,100,100,100,100,100,100,100,100,100,72.1,10,11.5,73.7,76.6,100,2785,290.5,0,1256.5,0,0,0,21.7,27,56.6,611,59.75,38.4,0,603,59,44,0,35.8,0,75.2,0.18,0.3,2.4,49,58
2/18/2022 4:45,23.3,11,73.5,0,10,74.2,75.1,74.2,75.9,75,74.2,75.2,75.2,73.9,76.2,100,100,100,100,100,100,100,100,100,100,71.4,10,11.5,72.8,75.8,100,2785,290.5,0,0,2.5,3.6,3.6,23.3,27,63.2,435.2,59,82.08,0,436.8,58,84.24,0,35.8,0,75,0.16,0.1,0.1,48.8,56.2
2/18/2022 4:50,27.3,11.2,73.3,0,10,74.2,75.1,74.2,75.9,75,74.2,75.2,75,73.9,76.1,100,100,100,100,100,100,100,100,100,100,70.6,10,11.5,72.1,75,100,2775,289,0,1709,0,0,0,27.3,27,69,712.67,61.17,65.6,0,700,60.75,76.73,0,35.6,0,74.7,0.27,0.3,0.1,49.1,56.4
2/18/2022 4:55,27.3,11.6,73.1,0,10,74.1,75,74.2,75.9,75,74.2,75.1,74.8,73.8,76.1,100,100,100,100,100,100,100,100,100,100,70.1,10,11.5,71.5,74.4,100,2780,289.5,0,1695,0,0,0,27.3,27,67.2,605,64.12,35.6,0,622,64.12,42.4,0,35.5,0,74.3,0.21,0.3,0.5,49.4,60.8
2/18/2022 5:00,24.8,11.7,72.9,0,10,74.1,75,74.1,75.8,74.9,74.3,75,74.6,73.7,76,97,97,97,97,97,97,97,97,97,97,69.7,10,11.5,71.1,74,100,2780,289.5,0,0,4.2,4.8,4.8,24.8,27,63,600.67,63.42,39.6,0,602.67,63.33,44.4,0,35.3,0,74.2,0.2,0.3,1.7,49.3,64.6
2/18/2022 5:05,22.3,11.5,72.8,0,10,74,74.9,74.1,75.8,74.9,74.3,74.8,74.4,73.6,75.9,94.7,94.1,94.1,94.1,94.7,94.7,94.7,94.7,94.7,94.7,69.4,10,11.4,70.7,73.5,100,2771,288,0,1626,0,0,0,22.3,27,57.8,609.6,61,40.4,0,616,60.7,45.84,0,35.2,0,74,0.19,0.3,1.7,48.4,60.2
2/18/2022 5:10,20.6,11.3,72.7,0,10,73.9,74.9,74.1,75.7,74.8,74.3,74.7,74.2,73.5,75.8,87.1,86,86,86,87.1,87.1,87.1,87.1,87.1,87.1,69,10,11.5,70.4,73.2,100,2779,289,0,1621,0,0,0,20.6,27,52.3,611.2,58.8,40.4,0,604,58.5,44.24,0,34.9,0,73.8,0.18,0.3,1.8,48.2,56.7
2/18/2022 5:15,19.2,11.1,72.6,0,10,73.8,74.8,74,75.7,74.8,74.3,74.6,74,73.4,75.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,68.9,9.9,11.9,70.2,72.8,100,2791,292,0,1614,5.7,5.8,5.8,19.2,27,46.8,609.6,56.5,39.44,0,608.8,56.3,45.2,0,34.8,0,73.6,0.17,0.3,1.4,48,53
2/18/2022 5:20,18.6,10.6,72.4,0,10,73.6,74.7,74,75.6,74.7,74.2,74.4,73.8,73.3,75.5,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,68.5,10.5,10.9,69.8,72.6,100,2818,297,0,1608,0,0,0,18.6,27,44.9,608,55.12,38.8,0,611,54.75,44.8,0,34.8,0,73.4,0.17,0.3,0,48.3,51.7
2/18/2022 5:25,18.4,10.4,72.2,0,10,73.5,74.6,73.9,75.5,74.6,74.2,74.3,73.6,73.2,75.4,48,48,48,48,48,48,48,48,48,48,66.8,11.7,5.9,69.2,73.1,100,2604,256,0,1623,0,0,0,18.4,27,46.7,608.67,54,38.8,0,608,53.83,45.2,0,34.6,0,73.1,0.18,0.3,0.1,48.6,52
2/18/2022 5:30,18.1,10.3,72.1,0.7,6,73.4,74.5,73.9,75.4,74.5,74.2,74.2,73.4,73,75.2,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,68.3,10,4.4,67.6,73.8,60,2516,240,0,1618.5,5.5,5.7,5.7,18.1,27,47.4,607,58.88,38.8,16.3,607,60.25,45.2,16.5,34.4,0,72.8,0.18,0.3,0.1,49,52.2
2/18/2022 5:35,18,10.4,71.9,1.5,0,73.3,74.5,73.8,75.4,74.4,74.2,74,73.2,72.9,75.1,76.5,78.8,78.8,76.5,76.5,76.5,76.5,76.5,76.5,76.5,88.7,7,9.4,84.8,75.5,0,2516,240,0,0,0,0,0,18,27,47.8,604.67,108.83,42,81.33,603.33,107.08,48.13,81.67,34.1,0,73.8,0.18,0.3,0.1,49.3,55.1
2/18/2022 5:40,17.9,10.8,71.9,0,0,73.2,74.4,73.8,75.3,74.4,74.2,73.9,73.1,72.8,75,96.9,98.5,98.5,96.9,96.9,96.9,96.9,96.9,96.9,96.9,92.1,8.3,10.5,90.8,81.6,0,3210.5,383,0,1628.5,0,0,0,17.9,27,48.2,614,115.75,42,100,618,111.5,48.8,100,33.9,0,76.3,0.18,0.3,0.1,49.6,54.7
2/18/2022 5:45,17.8,11.1,72,0,0,73.2,74.4,73.7,75.2,74.3,74.1,73.9,73.1,72.7,74.8,100,100,100,100,100,100,100,100,100,100,94.6,9,10.9,93.8,84.9,0,3405,431,0,1600,5.5,5.7,5.7,17.8,27,48.1,606.4,116.1,40.08,100,610.4,111.5,46.8,100,33.7,0,77.6,0.17,0.3,0.1,49.5,53.3
2/18/2022 5:50,17.5,11.4,72.2,0,0,73.2,74.3,73.7,75.2,74.3,74.1,73.9,73.3,72.7,74.8,100,100,100,100,100,100,100,100,100,100,96.5,9.4,11.2,96,87.2,0,3467,444,0,1606,0,0,0,17.5,27,47.9,601.6,117,41.36,100,605.6,112,46.8,100,33.5,0,78.7,0.17,0.3,0.1,49.4,52.2
2/18/2022 5:55,17.2,11.6,72.4,0,0,73.2,74.3,73.7,75.2,74.2,74.1,73.9,73.5,72.7,74.8,100,100,100,100,100,100,100,100,100,100,97.8,9.7,11.4,97.6,88.9,0,3486,451,0,0,0,0,0,17.2,27,47.9,612.8,116.1,42.64,100,608.8,111.9,48.72,100,33.3,0,79.6,0.17,0.3,0.1,49.5,52.2
2/18/2022 6:00,17.5,11.8,72.6,0,0,73.3,74.4,73.8,75.2,74.2,74,74,73.7,72.7,74.8,100,100,100,100,100,100,100,100,100,100,98.8,9.8,11.5,98.7,90.2,0,3486,451,0,1636,5.2,5.9,5.9,17.5,27,55.3,608,116.17,39.87,100,611.33,111.08,47.07,100,33,0,80.4,0.2,0.3,0.1,49.8,52.4
2/18/2022 6:05,21.7,12.1,72.9,0,0,73.4,74.5,73.8,75.2,74.2,74,74.2,74,72.8,74.9,100,100,100,100,100,100,100,100,100,100,99.6,9.9,11.6,99.5,91.1,0,3514.5,458,0,1587,0,0,0,21.7,27,71,601,117.5,42,100,600,113.12,47.2,100,32.7,0,80.9,0.22,0.3,0.1,50.2,52.6
2/18/2022 6:10,24.1,12.2,73.2,0,0,73.5,74.5,73.9,75.2,74.3,74,74.3,74.3,72.9,75,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,100.1,9.9,11.6,100.2,91.8,0,3514.5,458,0,1624,0,0,0,24.1,27,71.6,612.67,118.08,43.07,89,614.67,113.92,49.2,89.27,32.4,0,81.4,0.22,0.3,0.1,50.5,52.8
2/18/2022 6:15,23,12,73.4,0,0,73.6,74.6,73.9,75.2,74.3,74,74.4,74.5,73,75.1,84,84,84,84,84,84,84,84,84,84,100.7,9.8,11.6,100.8,92.3,0,3521,460,0,1649,3.9,4.6,4.6,23,27,68.9,612,118.62,40,64.1,614,114.12,46.8,64.1,32.2,0,81.9,0.21,0.3,0.7,50.7,59.7
2/18/2022 6:20,21.3,11.9,73.7,0,0,73.8,74.7,74,75.3,74.4,74,74.6,74.8,73.2,75.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,101.3,10.1,11.5,101.4,92.9,0,3521,460,0,1634,0,0,0,21.3,27,64.3,608,102.75,38.8,21.8,608,96.33,45.2,22,32.1,0,81.8,0.2,0.3,1.6,49.2,64.9
2/18/2022 6:25,19.6,11.6,73.9,0,1,73.9,74.8,74.1,75.4,74.5,74,74.8,75.1,73.3,75.4,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,101.1,13.6,7.8,102.4,91.9,10.5,3282,399,0,1634,0,0,0,19.6,27,58.4,609.6,64.7,37.84,0,605.6,62.5,43.6,0,32,0,79.9,0.18,0.3,1.7,48.2,59.9
2/18/2022 6:30,18.3,10.7,74,0,8.6,74,74.9,74.2,75.5,74.6,74,74.9,75.3,73.4,75.6,73,73,73,73,73,73,73,73,73,73,86.2,10.8,11.3,91,90.8,85.7,2839.5,301,0,1611,5.5,5.6,5.6,18.3,27,52.1,606,59.25,39.6,0,604,58.62,43.6,0,31.9,0,78.2,0.17,0.3,1.7,47.9,56.1
2/18/2022 6:35,17.2,9.9,74,0,10,74.2,75,74.2,75.6,74.7,74.1,75.1,75.5,73.6,75.8,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,79.6,10.2,11.8,82.7,85.1,100,2828,301,0,0,0,0,0,17.2,27,46,611.2,56.8,38.8,0,608.8,56.2,43.6,0,31.8,0,77.1,0.16,0.3,1.1,47.7,52.4
2/18/2022 6:40,16.5,9.5,73.8,0,10,74.2,75.1,74.3,75.7,74.7,74.1,75.2,75.6,73.7,75.9,100,100,100,100,100,100,100,100,100,100,75.9,10.1,11.7,78.3,81.2,100,2810,296.5,0,1620,0,0,0,16.5,27,45.6,604.8,55,39.12,0,604.8,54.4,44.24,0,31.7,0,76.3,0.17,0.3,0.1,48.2,51.4
2/18/2022 6:45,16.6,9.3,73.6,0,10,74.3,75.1,74.3,75.7,74.8,74.2,75.2,75.6,73.7,76,100,100,100,100,100,100,100,100,100,100,73.6,10,11.6,75.6,78.8,100,2792,293,0,1622,5.4,5.7,5.7,16.6,27,47.1,611.2,54,39.12,0,608,53.7,45.2,0,31.6,0,75.6,0.18,0.3,0,48.6,51.7
2/18/2022 6:50,16.5,9.3,73.4,0,10,74.3,75.1,74.3,75.8,74.9,74.2,75.2,75.4,73.8,76.1,100,100,100,100,100,100,100,100,100,100,72,10,11.6,73.7,77,100,2792,293,0,0,0,0,0,16.5,27,47.6,601.33,56,38.53,0,610,56,45.2,0,31.5,0,74.9,0.18,0.3,0.1,49,51.9
2/18/2022 6:55,16.4,9.3,73.2,0,10,74.2,75.1,74.3,75.8,74.9,74.2,75.1,75.2,73.8,76.1,100,100,100,100,100,100,100,100,100,100,71,10.1,11.6,72.5,75.8,100,2788,292,0,1624,0,0,0,16.4,27,47.7,611,58.12,40.4,0,605,58,45.2,0,31.3,0,74.5,0.18,0.3,0.1,49.3,52.1
2/18/2022 7:00,16.3,9.3,73,0,10,74.2,75.1,74.2,75.8,74.9,74.2,75,75,73.7,76,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,70.4,10,11.6,71.8,75,100,2788,292,0,1632,4.8,5.5,5.5,16.3,27,48.1,610.67,57.67,39.07,0,606.67,57.5,45.2,0,31.1,0,74.3,0.18,0.3,0.1,49.6,52.4
2/18/2022 7:05,16.2,9.3,72.9,0,10,74.1,75.1,74.2,75.8,74.9,74.3,74.9,74.7,73.6,76,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,69.9,9.9,11.5,71.3,74.4,100,2782,291,0,1625,0,0,0,16.2,27,48,608,56.75,38.4,0,605,56.5,45.2,0,30.8,0,74.2,0.18,0.3,0.1,49.9,52.7
2/18/2022 7:10,16.3,9.3,72.7,0,10,74,75,74.2,75.8,74.9,74.3,74.8,74.5,73.5,75.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,69.6,10,11.6,70.8,73.9,100,2790,291,0,1620,0,0,0,16.3,27,48.1,604,55.83,39.07,0,612,55.33,45.2,0,30.6,0,73.9,0.18,0.3,0.1,50.3,53
2/18/2022 7:15,16.3,9.3,72.6,0,10,74,75,74.1,75.7,74.8,74.3,74.7,74.3,73.5,75.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,69.4,9.9,11.9,70.6,73.5,100,2809,295.5,0,1622.5,5.1,5.6,5.6,16.3,27,48.1,611,55,39.6,0,608,55,46,0,30.3,0,73.6,0.18,0.3,0.1,50.6,53.1
2/18/2022 7:20,16.4,9.3,72.4,0,10,73.8,74.9,74.1,75.7,74.8,74.3,74.6,74.1,73.4,75.7,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,68.9,10.8,10.2,70.3,73.2,100,2570,249,0,1614,0,0,0,16.4,27,48,611.2,54.4,38.16,0,613.6,54,44.24,0,29.9,0,73.3,0.18,0.3,0.1,50.8,53.3
2/18/2022 7:25,16.4,9.3,72.1,0.1,8.3,73.7,74.8,74,75.6,74.7,74.3,74.4,73.9,73.2,75.6,42.5,44.8,44.8,42.5,42.5,42.5,42.5,42.5,42.5,42.5,65.9,11.3,5,69.2,73.8,100,2570,249,0,0,0,0,0,16.4,27,47.8,604,53.92,39.07,0.93,608.67,53.67,43.6,2.4,29.7,0,72.9,0.18,0.3,0.1,51.2,53.4
2/18/2022 7:30,16.4,9.3,71.9,2,0,73.6,74.7,73.9,75.5,74.6,74.3,74.3,73.7,73.1,75.4,66.4,68.8,68.8,66.4,66.4,66.4,66.4,66.4,66.4,66.4,88.3,7.3,8.2,78.9,74.4,0,2374,242,0,1614,4.8,5.7,5.7,16.4,27,47.8,600,88.5,41.2,58,595,89.25,46,57.7,29.3,0,72.9,0.18,0.3,0.1,51.4,53.5
2/18/2022 7:35,16.4,9.9,71.9,0.5,0,73.5,74.6,73.9,75.5,74.5,74.2,74.2,73.5,73,75.3,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.9,7.6,10.3,88.4,79,0,3152,370,0,1629,0,0,0,16.4,27,48.2,612.8,115,42.96,98.56,608,111.4,49.04,98.56,29.3,0,75.2,0.18,0.3,0.1,51.7,53.6
2/18/2022 7:40,16.3,10,71.9,0,0,73.5,74.6,73.9,75.4,74.4,74.2,74.1,73.4,72.9,75.2,100,100,100,100,100,100,100,100,100,100,93.9,8.7,10.8,92.8,84,0,3369,420,0,1607,0,0,0,16.3,27,48.2,611.2,116.8,39.92,100,612.8,112.1,47.44,100,29.3,0,77.4,0.18,0.3,0.1,51.9,53.8
2/18/2022 7:45,16.1,10.3,72.2,0,0,73.4,74.6,73.8,75.3,74.4,74.2,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,96.2,9.3,11.1,95.6,86.8,0,3443,440,0,1621,5.1,5.9,5.9,16.1,27,47.7,600.8,117.6,42,100,613.6,113,46.8,100,29.4,0,78.8,0.17,0.3,0.1,52.2,54
2/18/2022 7:50,16,10.1,72.4,0,0,73.5,74.6,73.8,75.3,74.4,74.2,74.1,73.7,72.8,75.1,100,100,100,100,100,100,100,100,100,100,97.7,9.6,11.4,97.4,88.7,0,3485,451,0,0,0,0,0,16,27,48.1,612.8,117.1,42.32,100,606.4,112.8,47.12,100,29.5,0,79.9,0.17,0.3,0.1,52.4,54.2
2/18/2022 7:55,15.9,10.1,72.8,0,0,73.5,74.6,73.9,75.3,74.3,74.1,74.2,73.9,72.8,75.1,100,100,100,100,100,100,100,100,100,100,98.9,9.8,11.5,98.8,90.2,0,3485,451,0,1619,0,0,0,15.9,27,48.1,609.33,117,40.4,100,609.33,112.17,47.6,100,29.4,0,80.8,0.17,0.3,0.1,52.7,54.4
2/18/2022 8:00,16,10.1,73.1,0,0,73.6,74.6,73.9,75.3,74.4,74.1,74.3,74.2,72.9,75.1,97.3,96.7,96.7,97.3,97.3,97.3,97.3,97.3,97.3,97.3,99.7,9.8,11.5,99.6,91.2,0,3508,455,0,1606,5.4,5.9,5.9,16,27,47.9,607.2,116.6,40.4,92.08,608,111.9,47.76,92.24,29.6,0,81.5,0.17,0.3,0.1,53,54.5
2/18/2022 8:05,16.1,10,73.5,0,0,73.7,74.7,74,75.3,74.4,74.1,74.4,74.5,73,75.2,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,100.3,9.7,11.6,100.2,91.8,0,3522,460,0,1611,0,0,0,16.1,27,48,608,115,40,64.1,612,109.62,48.4,63.6,29.8,0,81.9,0.17,0.3,0.1,53.2,54.5
2/18/2022 8:10,16.2,9.9,73.8,0,0,73.8,74.8,74,75.3,74.4,74.1,74.6,74.7,73.1,75.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,101,10.6,11.1,100.9,92.4,0,3268.5,398.5,0,1620,0,0,0,16.2,27,47.9,605.6,99.1,40.08,23.76,609.6,91.5,46.16,23.76,29.9,0,81.9,0.17,0.3,0.1,53.4,54.6
2/18/2022 8:15,16.4,9.5,74.1,0,6.3,74,74.9,74.1,75.4,74.5,74.1,74.7,75,73.3,75.5,67.3,69.6,69.6,69.6,67.3,67.3,67.3,67.3,67.3,67.3,90.4,12.6,10.5,94.6,91.4,56,3268.5,398.5,0,0,5.1,5.9,5.9,16.4,27,47.9,612,60.08,38.8,0,609.33,58.25,44.13,0,30,0,80.1,0.17,0.3,0.1,53.6,54.7
2/18/2022 8:20,16.5,9,74.1,0,10,74.1,75,74.2,75.5,74.6,74.1,74.9,75.2,73.4,75.6,90.6,92.9,92.9,92.9,90.6,90.6,90.6,90.6,90.6,90.6,81.3,10.7,12,84.4,86.4,100,2943,325,0,1627,0,0,0,16.5,27,48,606.4,59.2,39.44,0,608,58.5,43.6,0,30.1,0,78,0.17,0.3,0.1,53.9,54.8
2/18/2022 8:25,16.6,9,74,0,10,74.2,75.1,74.2,75.5,74.7,74.1,75,75.4,73.5,75.7,100,100,100,100,100,100,100,100,100,100,77.4,10.4,11.8,80,82.4,100,2845.5,302.5,0,1625,0,0,0,16.6,27,48,610,58.38,40,0,606,58.12,43.6,0,30.3,0,77,0.18,0.3,0.1,54.1,54.9
2/18/2022 8:30,16.7,8.9,73.8,0,10,74.2,75.1,74.3,75.6,74.7,74.1,75,75.4,73.6,75.9,100,100,100,100,100,100,100,100,100,100,74.6,10.2,11.7,76.8,79.7,100,2845.5,302.5,0,0,4.9,5.6,5.6,16.7,27,48.1,606.67,57.25,38.8,0,604.67,56.75,45.2,0,30.7,0,76.4,0.18,0.3,0.1,54.3,55.1
2/18/2022 8:35,16.9,8.9,73.7,0,10,74.3,75.1,74.3,75.7,74.8,74.2,75,75.3,73.6,76,100,100,100,100,100,100,100,100,100,100,72.9,10.2,11.7,74.8,77.8,100,2804.5,294.5,0,1612.5,0,0,0,16.9,27,48,609,56.25,38,0,608,55.62,45.2,0,31.3,0,75.8,0.18,0.3,0.1,54.5,55.2
2/18/2022 8:40,17.1,8.9,73.5,0,10,74.2,75.1,74.3,75.7,74.8,74.2,75,75.1,73.6,75.9,100,100,100,100,100,100,100,100,100,100,71.9,10.1,11.6,73.5,76.4,100,2790,292,0,0,0,0,0,17.1,27,48,603.2,55.3,39.12,0,608,55.1,45.2,0,32,0,75.4,0.17,0.3,0.1,54.7,55.3
2/18/2022 8:45,17.3,9,73.3,0,10,74.2,75.1,74.3,75.7,74.8,74.2,74.9,74.9,73.6,75.9,100,100,100,100,100,100,100,100,100,100,71.1,10,11.5,72.5,75.5,100,2793,292,0,1618.5,5,5.8,5.8,17.3,27,47.9,610.4,54.6,39.76,0,608.8,54.2,45.2,0,32.8,0,75.1,0.17,0.3,0.1,54.9,55.4
2/18/2022 8:50,17.5,9,73.1,0,10,74.1,75.1,74.2,75.7,74.8,74.2,74.9,74.7,73.5,75.9,100,100,100,100,100,100,100,100,100,100,70.4,10,11.5,71.8,74.8,100,2793,292,0,0,0,0,0,17.5,27,48,607.33,54,38.27,0,610.67,53.67,45.2,0,33.9,0,74.7,0.18,0.3,0.1,55.1,55.5
2/18/2022 8:55,17.6,9,72.9,0,10,74.1,75,74.2,75.7,74.8,74.2,74.7,74.5,73.5,75.8,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,69.9,10,11.5,71.2,74.2,100,2787,291,0,1614,0,0,0,17.6,27,48,603.2,55,39.76,0,611.2,54.9,45.2,0,35.2,0,74.4,0.18,0.3,0,55.3,55.5
2/18/2022 9:00,17.8,9.1,72.7,0,10,74,75,74.1,75.6,74.7,74.2,74.6,74.3,73.3,75.7,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,69.5,10,11.5,70.8,73.7,100,2790,291.5,0,1626.5,5,5.7,5.7,17.8,27,48.1,612,57.75,40.4,0,608,57.75,45.2,0,36.3,0,74.2,0.18,0.3,0.1,55.5,55.6
2/18/2022 9:05,17.8,9.2,72.7,0,10,73.9,74.9,74.1,75.6,74.7,74.2,74.5,74.1,73.2,75.6,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,69.2,9.9,11.8,70.4,73.2,100,2790,291.5,0,0,0,0,0,17.8,27,48,608.67,57.75,39.33,0,610.67,57.67,45.2,0,37.4,0,74.1,0.17,0.3,0.1,55.7,55.7
2/18/2022 9:10,17.9,9.2,72.5,0,10,73.8,74.8,74,75.5,74.7,74.2,74.4,73.9,73.1,75.5,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,68.9,10.1,11.8,70.2,72.9,100,2785,290.5,0,1622,0,0,0,17.9,27,48,609,56.75,38.8,0,613,56.62,44.8,0,38.5,0,73.9,0.18,0.3,0.1,55.9,55.8
2/18/2022 9:15,18,9.3,72.4,0,10,73.7,74.8,74,75.5,74.6,74.2,74.3,73.7,73,75.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,68,11.3,8.4,69.7,72.9,100,2785,290.5,0,1618,5,5.7,5.7,18,27,47.9,607.2,55.8,38.16,0,606.4,55.5,43.6,0,39.5,0,73.9,0.18,0.3,0.1,56,55.9
2/18/2022 9:20,18.1,9.3,72.2,0,10,73.5,74.7,73.9,75.4,74.5,74.2,74.2,73.5,72.9,75.2,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,64.8,11.4,3.9,68.4,73.5,100,2468,234,0,1606,0,0,0,18.1,27,47.9,608.67,55.08,40.13,0,605.33,54.67,43.87,0,40.6,0,73.7,0.18,0.3,0.1,56.2,56
2/18/2022 9:25,18.2,9.3,72.1,0,10,73.4,74.6,73.9,75.3,74.4,74.2,74.1,73.3,72.8,75.1,35,35,35,35,35,35,35,35,35,35,62.4,10.7,3,66.2,74.1,100,2306,203,0,1617,0,0,0,18.2,27,48.3,611,54,38.8,0,613,54,45.2,0,41.6,0,73.6,0.18,0.3,0,56.4,56.1
2/18/2022 9:30,18.3,9.3,72,2,0,73.4,74.5,73.8,75.3,74.4,74.1,74,73.1,72.7,75,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,83.3,7.4,7.2,74.6,74.2,0,2405,224,0,1608,5.4,5.7,5.7,18.3,27,48.1,599.2,83.3,39.12,46,603.33,87.17,46,46.32,43,0,73.6,0.17,0.3,0.1,56.6,56.1
2/18/2022 9:35,18.4,9.6,72,5.5,0,73.3,74.5,73.7,75.2,74.3,74.1,73.9,73,72.6,74.9,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,87.1,7.3,10,87.1,77.9,0,2947,324,0,1588,0,0,0,18.4,27,48.1,606.4,114,43.28,95.92,600.8,110.5,49.68,96,44.2,0,75.6,0.17,0.3,0.1,56.7,56.1
2/18/2022 9:40,18.6,9.8,72.1,7.5,0,73.2,74.4,73.7,75.1,74.2,74.1,73.8,72.9,72.5,74.8,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,83.3,8.6,10.6,84.8,81.7,0,3189,378,0,1627,0,0,0,18.6,27,48.1,612,116.75,42.8,100,612,112.5,49.68,100,45.3,0,77.8,0.17,0.3,0.1,56.9,56.2
2/18/2022 9:45,18.7,9.7,72.4,10,0,73.2,74.4,73.7,75.1,74.2,74,73.8,73,72.5,74.7,100,100,100,100,100,100,100,100,100,100,81.9,9.2,11,83,80.8,0,3377,423,0,1625,5.5,5.9,5.9,18.7,27,48,610,117.5,40.4,100,607,113.5,48,100,46.2,0,79.3,0.17,0.3,0.1,57.1,56.2
2/18/2022 9:50,19,9.6,72.8,10,0,73.2,74.4,73.7,75,74.2,74,73.9,73.1,72.5,74.6,100,100,100,100,100,100,100,100,100,100,81.3,9.6,11.2,82.3,80.4,0,3377,423,0,0,0,0,0,19,27,47.9,605.33,117.58,40.93,100,604,113.25,47.87,100,46.9,0,80.4,0.17,0.3,0.1,57.2,56.3
2/18/2022 9:55,19.1,9.5,73.3,10,0,73.2,74.4,73.7,75,74.2,74,73.9,73.2,72.6,74.7,93.7,92.3,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,81.1,9.8,11.3,82,80.1,0,3455,442,0,1619,0,0,0,19.1,27,48.1,606.4,116.5,42,81.28,612,111.5,49.36,82.08,47.7,0,81.2,0.16,0.3,0.1,57.4,56.4
2/18/2022 10:00,19.1,9.5,73.6,10,0,73.3,74.4,73.7,75,74.1,73.9,73.9,73.3,72.6,74.7,76.6,74.4,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,81,9.8,11.5,81.9,80,0,3489,451,0,1622,5.6,5.8,5.9,19.1,27,48.2,612.8,110.8,42,39.76,612,104,47.12,39.92,48.7,0,81.7,0.17,0.3,0.1,57.5,56.5
2/18/2022 10:05,19.3,9.3,74,0,4.4,73.3,74.4,73.7,75,74.2,73.9,73.9,73.3,72.6,74.6,65,65,65,65,65,65,65,65,65,65,79.1,13.5,10.2,81.1,79.8,34.9,3481,449,0,1627,0,0,0,19.3,27,47.8,614.4,67.6,38.48,0,610.4,64.7,44.24,0,49.8,0,80.8,0.16,0.3,0,57.7,56.6
2/18/2022 10:10,19.5,9.4,74.3,0,9.9,73.3,74.4,73.7,75,74.2,73.9,74,73.4,72.7,74.7,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,74.4,10.9,12,76.6,78.5,98.7,2988,333,0,1612,0,0,0,19.5,27,47.8,604,55.62,39.2,0,608,54.62,43.6,0,51,0,79.3,0.16,0.3,0.1,57.8,56.6
2/18/2022 10:15,19.7,9,74.3,0,10,73.3,74.4,73.7,75,74.2,73.9,74,73.4,72.7,74.7,100,100,100,100,100,100,100,100,100,100,71.7,10.5,11.8,73.7,75.9,100,2876,309,0,1619,5.1,5.9,5.9,19.7,27,48,608.8,54.4,40.4,0,607.2,54,44.88,0,52.2,0,78,0.17,0.3,0.1,57.9,56.6
2/18/2022 10:20,19.8,9,74.3,0,10,73.3,74.4,73.7,75,74.2,73.8,73.9,73.4,72.7,74.7,100,100,100,100,100,100,100,100,100,100,70.2,10.3,11.6,72,74.4,100,2834,300,0,1621,0,0,0,19.8,27,48,609.33,56.58,40.4,0,610.67,56.08,45.2,0,53.5,0,77.1,0.17,0.3,0.1,58.1,56.6
2/18/2022 10:25,19.8,9.1,74,0,10,73.3,74.4,73.7,75,74.2,73.9,73.9,73.2,72.7,74.6,100,100,100,100,100,100,100,100,100,100,69.4,10.2,11.5,70.9,73.5,100,2792,292,0,1624,0,0,0,19.8,27,47.8,606,58.38,40.4,0,607,58,46,0,54.3,0,76.6,0.17,0.3,0.1,58.2,56.7
2/18/2022 10:30,20,9.1,73.8,0,10,73.2,74.4,73.7,75,74.1,73.8,73.9,73.1,72.6,74.6,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.5,70.2,72.8,100,2783,290,0,1622,5.2,5.9,5.9,20,27,48,608.8,57.8,40.4,0,615.2,57.4,44.88,0,55.4,0,76.4,0.17,0.3,0.1,58.3,56.8
2/18/2022 10:35,20.2,9.1,73.7,0,10,73.2,74.3,73.6,75,74.1,73.8,73.8,73,72.6,74.5,100,100,100,100,100,100,100,100,100,100,68.3,10,11.5,69.7,72.2,100,2766,287,0,0,0,0,0,20.2,27,48.2,608.8,56.7,40.4,0,606.4,56.3,44.24,0,56.4,0,76.1,0.16,0.3,0.1,58.5,56.9
2/18/2022 10:40,20.5,9.2,73.6,0,10,73.1,74.3,73.6,74.9,74.1,73.8,73.7,72.8,72.5,74.5,100,100,100,100,100,100,100,100,100,100,67.9,10,11.4,69.3,71.8,100,2785,290,0,1617,0,0,0,20.5,27,48,608.8,55.7,40.08,0,610.4,55.3,45.2,0,57.4,0,75.9,0.17,0.3,0.1,58.6,56.9
2/18/2022 10:45,20.6,9.3,73.5,0,10,73,74.2,73.6,74.9,74.1,73.8,73.6,72.7,72.5,74.4,100,100,100,100,100,100,100,100,100,100,67.7,10,11.4,69,71.5,100,2776,289,0,1609,5.2,6,6,20.6,27,47.8,608.8,55,38.8,0,604.8,54.6,44.56,0,58.3,0,75.7,0.16,0.3,0.1,58.7,57
2/18/2022 10:50,20.9,9.4,73.3,0,10,72.9,74.1,73.5,74.8,74,73.7,73.5,72.6,72.4,74.3,100,100,100,100,100,100,100,100,100,100,67.5,10,11.4,68.7,71.2,100,2776,289,0,1609,0,0,0,20.9,27,48,606,54,39.07,0,605.33,53.83,45.2,0,59.1,0,75.5,0.16,0.3,0.1,58.8,57
2/18/2022 10:55,21.2,9.5,73.2,0,10,72.8,74,73.5,74.7,73.9,73.7,73.4,72.5,72.3,74.2,100,100,100,100,100,100,100,100,100,100,67.3,10,11.4,68.5,70.9,100,2771,287,0,1612,0,0,0,21.2,27,48.1,608,53.7,40.4,0,612.8,53.5,45.84,0,59.8,0,75.4,0.16,0.3,0.1,59,57
2/18/2022 11:00,21.2,9.7,73,0,10,72.7,74,73.5,74.7,73.9,73.7,73.4,72.3,72.2,74.1,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,67,10,11.4,68.3,70.8,100,2773,288,0,1622,5,6,6,21.2,27,47.8,605,55.25,40.4,0,607,55.25,44.8,0,59.9,0,75.2,0.17,0.3,0.1,59.1,57
2/18/2022 11:05,21.5,9.7,72.9,0,10,72.6,73.9,73.4,74.6,73.8,73.7,73.2,72.2,72.1,74,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,66.8,10,11.4,68.1,70.5,100,2774,288,0,1623,0,0,0,21.5,27,47.9,608,57.25,40.4,0,604.67,57,44.13,0,60.4,0,75.1,0.16,0.3,0.1,59.2,57.1
2/18/2022 11:10,21.6,9.8,72.7,0,10,72.5,73.8,73.4,74.5,73.8,73.6,73.1,72,72.1,73.9,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,66.7,10,11.5,68,70.3,100,2771,288,0,1621,0,0,0,21.6,27,48.1,611,57,40.8,0,608,56.88,45.2,0,61.3,0,75,0.16,0.3,0.1,59.3,57.1
2/18/2022 11:15,21.7,10,72.6,0,10,72.4,73.7,73.4,74.5,73.7,73.6,73,71.9,71.9,73.7,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,66.5,9.8,11.9,67.8,70.1,100,2798,293,0,1631,5.5,5.8,5.8,21.7,27,48.1,608,56.17,38.53,0,605.33,56,44.67,0,62.5,0,75,0.16,0.3,0.1,59.4,57.2
2/18/2022 11:20,21.8,10,72.5,0,10,72.3,73.7,73.3,74.4,73.6,73.6,72.9,71.8,71.8,73.6,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.3,10.5,10.9,67.7,69.9,100,2810,297,0,1603,0,0,0,21.8,27,47.8,604,55.25,40,0,612,55.12,43.6,0,63.6,0,75,0.16,0.3,0.1,59.5,57.2
2/18/2022 11:25,23.4,10.1,72.4,0,10,72.2,73.6,73.3,74.3,73.6,73.5,72.8,71.7,71.8,73.5,53.1,51.5,51.5,53.1,53.1,53.1,53.1,53.1,53.1,53.1,65.2,11.4,6.7,67.3,70.4,100,2690,272,0,1600,0,0,0,23.4,27,55.8,594,55,43.27,0,588.67,54.25,48.6,0,64.6,0,74.9,0.21,0.3,0.1,59.6,57.3
2/18/2022 11:30,27.8,10.3,72.2,0,10,72.2,73.5,73.2,74.3,73.5,73.4,72.8,71.6,71.7,73.4,37.9,36.6,36.6,37.9,37.9,37.9,37.9,37.9,37.9,37.9,62.5,11.1,3.4,66,71,100,2424,222,0,1695,2.8,3.7,3.7,27.8,27,68.1,597.6,56.4,38,0,604,56.4,42.16,0,65,0,74.7,0.21,0.3,0.1,59.7,57.3
2/18/2022 11:35,29,10.5,72.1,0,10,72.1,73.4,73.2,74.2,73.4,73.4,72.7,71.5,71.7,73.3,35,35,35,35,35,35,35,35,35,35,61.3,10.5,3,64.3,71.6,100,2287,198,0,1600,0,0,0,29,27,67.6,609.6,60.1,41.84,0,608,60.2,46.96,0,65.5,0,74.7,0.21,0.3,0.1,59.8,57.3
2/18/2022 11:40,28.2,10.7,72,2,2.5,72,73.3,73.1,74.1,73.4,73.4,72.6,71.4,71.6,73.2,49.9,53.6,53.6,49.9,49.9,49.9,49.9,49.9,49.9,49.9,65.9,8.5,5.3,64,71.9,40,2242,191,0,1657,0,0,0,28.2,27,65.2,608.8,76.4,38.96,31.28,610.4,76.4,44.72,30.88,65.7,0,74.5,0.2,0.3,0.2,59.8,57.8
2/18/2022 11:45,27,10.8,72,6.5,0,71.9,73.3,73.1,74,73.3,73.3,72.5,71.3,71.5,73.1,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,83.3,6.7,9.3,78,71,0,2690,272,0,1611,4.5,5,5,27,27,62,601,116.12,42.8,89.2,595,113.25,47.6,88.6,65.9,0,75.7,0.19,0.3,1.5,57.5,63.4
2/18/2022 11:50,25.5,10.9,72.1,4.7,0,71.8,73.2,73.1,74,73.2,73.3,72.5,71.2,71.5,73,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,85.9,8.1,10.4,85.4,77.8,0,3123,363,0,1620,0,0,0,25.5,27,58,611.33,117.5,43.07,100,614,113.58,49.47,100,66.3,0,77.9,0.18,0.3,1.8,52.7,60.4
2/18/2022 11:55,24.4,10.7,72.4,0.7,0,71.8,73.2,73,73.9,73.2,73.2,72.5,71.3,71.4,73,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,87.2,8.9,10.9,86.9,80.5,0,3332.5,414,0,1614.5,0,0,0,24.4,27,53.8,608,117.62,40.8,100,609,113.25,47.6,100,66.9,0,79.6,0.16,0.3,1.8,50.5,56.8
2/18/2022 12:00,23.8,10.7,72.9,0,0,71.8,73.2,73,73.9,73.1,73.2,72.5,71.5,71.5,72.9,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,88.4,9.4,11.1,88.4,81.9,0,3332.5,414,0,0,5.9,6.1,6.1,23.8,27,49.2,602,117.25,42.53,98.07,606,112.5,47.6,97.87,66.9,0,80.8,0.15,0.3,1.8,49.6,53.5
2/18/2022 12:05,23.1,10.7,73.4,0,0,71.9,73.2,73,73.9,73.1,73.1,72.6,71.7,71.5,72.9,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,89.2,9.6,11.4,89.3,83,0,3485,450.5,0,1609,0,0,0,23.1,27,45.3,615,115.5,42.4,74.9,604,111,48.8,74.4,66.8,0,81.6,0.15,0.3,0.2,49.4,51.2
2/18/2022 12:10,23.1,10.5,73.8,0,0.4,72,73.2,73.1,73.9,73.2,73.1,72.7,72,71.6,73,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,89.9,11.3,10.7,90.3,83.8,3.6,3485,450.5,0,1619,0,0,0,23.1,27,46.1,612,98.58,40.67,23.73,612.67,92.25,48.13,24.8,67.4,0,81.9,0.16,0.3,0.1,49.8,51.5
2/18/2022 12:15,23.3,10.3,74.3,0,7.4,72.1,73.3,73.1,73.9,73.2,73.1,72.9,72.2,71.7,73,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,80.9,11.9,11.6,84.6,83.5,74.6,2967,328,0,1641,5.8,6.2,6.2,23.3,27,47.3,604.8,60.6,38.32,0,612.8,58.6,44.48,0,68.4,0,80.7,0.16,0.3,0.1,50.1,52.4
2/18/2022 12:20,23.4,10.3,74.5,0,10,72.2,73.3,73.2,74,73.3,73,73,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,74.4,10.7,11.9,77,78.8,100,2938,321,0,1625,0,0,0,23.4,27,47.6,609.6,58.3,40.56,0,608.8,57.7,44.4,0,68.9,0,79.5,0.16,0.3,0.6,50.4,55.8
2/18/2022 12:25,23.6,10.2,74.5,0,10,72.2,73.4,73.2,74,73.3,73,73.1,72.6,71.9,73.2,100,100,100,100,100,100,100,100,100,100,71.5,10.4,11.7,73.7,75.7,100,2861,306,0,1625,0,0,0,23.6,27,48.1,612,56.83,39.6,0,609,56.62,44.4,0,68.3,0,78.5,0.16,0.3,0.6,50.3,53.7
2/18/2022 12:30,23.8,10.1,74.4,0,10,72.3,73.4,73.2,74.1,73.4,73,73.1,72.6,72.1,73.3,100,100,100,100,100,100,100,100,100,100,70,10.2,11.5,71.9,74.1,100,2819,297,0,1625,5.7,6.1,6.1,23.8,27,48.1,608,55.9,38.16,0,612,55.3,44.4,0,69.9,0,77.9,0.16,0.3,0.6,50.1,52.5
2/18/2022 12:35,24,10.1,74.3,0,10,72.3,73.4,73.2,74.1,73.4,73,73.1,72.6,72.1,73.4,100,100,100,100,100,100,100,100,100,100,69,10.1,11.5,70.6,73,100,2802,294,0,1604,0,0,0,24,27,48,606,55.08,39.33,0,603.33,54.5,44.4,0,70.7,0,77.5,0.16,0.3,0.2,50,51.8
2/18/2022 12:40,24.2,10.1,74,0,10,72.3,73.4,73.2,74.1,73.4,73,73.1,72.5,72.1,73.4,100,100,100,100,100,100,100,100,100,100,68.2,10,11.5,69.8,72,100,2794,292,0,1608,0,0,0,24.2,27,47.8,610.4,54.2,40.88,0,608.8,54,46.32,0,71.5,0,77.3,0.16,0.3,0.1,50.3,52
2/18/2022 12:45,24.3,10.2,73.8,0,10,72.2,73.4,73.2,74.1,73.4,73,73.1,72.4,72.1,73.4,100,100,100,100,100,100,100,100,100,100,67.7,10,11.4,69.1,71.4,100,2780,289,0,1629,5.4,6.2,6.2,24.3,27,47.9,610.4,53.9,38.64,0,614.4,53.5,44.72,0,72.4,0,77,0.16,0.3,0.1,50.6,52.1
2/18/2022 12:50,24.6,10.2,73.7,0,10,72.2,73.3,73.2,74.1,73.4,73.1,73.1,72.4,72,73.4,100,100,100,100,100,100,100,100,100,100,67.3,10,11.5,68.7,71,100,2779.5,289.5,0,1621,0,0,0,24.6,27,48,602,54,38.8,0,596,54,45.2,0,73.1,0,76.9,0.16,0.3,0.1,50.9,52.3
2/18/2022 12:55,24.8,10.3,73.6,0,10,72.1,73.3,73.1,74.1,73.4,73,73,72.2,72,73.3,100,100,100,100,100,100,100,100,100,100,67,10,11.4,68.3,70.6,100,2779.5,289.5,0,0,0,0,0,24.8,27,48,610,57.08,41.2,0,609.33,57,46.27,0,73.6,0,76.8,0.16,0.3,0.1,51.2,52.4
2/18/2022 13:00,24.8,10.4,73.4,0,10,72,73.3,73.1,74,73.4,73,72.9,72.1,72,73.3,100,100,100,100,100,100,100,100,100,100,66.7,10,11.4,68.1,70.3,100,2778,289,0,1640,5.5,6,6,24.8,27,48.3,612.8,58,39.6,0,612.8,57.7,44.08,0,73.6,0,76.6,0.16,0.3,0.1,51.6,52.7
2/18/2022 13:05,25.1,10.4,73.3,0,10,72,73.2,73.1,74,73.3,73,72.9,72,71.9,73.2,100,100,100,100,100,100,100,100,100,100,66.5,10,11.4,67.8,70.1,100,2785,291,0,1618,0,0,0,25.1,27,48.1,601.6,56.8,38.96,0,605.6,56.7,45.04,0,73.7,0,76.5,0.16,0.3,0.1,51.8,53
2/18/2022 13:10,25.3,10.4,73.2,0,10,71.9,73.2,73,73.9,73.3,73,72.8,71.9,71.9,73.2,100,100,100,100,100,100,100,100,100,100,66.3,10,11.4,67.7,69.9,100,2772,289,0,1605,0,0,0,25.3,27,47.9,609.6,55.9,41.2,0,603.2,55.6,46,0,74.8,0,76.4,0.16,0.3,0.1,52.1,53.2
2/18/2022 13:15,25.7,10.5,73.1,0,10,71.8,73.1,73,73.9,73.3,73,72.7,71.8,71.8,73.1,100,100,100,100,100,100,100,100,100,100,66.2,10,11.4,67.4,69.7,100,2791,292,0,1623,5.5,6.1,6.1,25.7,27,48.2,609,55.12,39.6,0,603,55,46,0,75.6,0,76.4,0.16,0.3,0.1,52.4,53.4
2/18/2022 13:20,25.8,10.5,72.9,0,10,71.8,73,73,73.8,73.2,73,72.7,71.7,71.7,73,98,98,98,98,98,98,98,98,98,98,66.1,10,11.4,67.3,69.5,100,2772,288,0,1610,0,0,0,25.8,27,48.1,602.4,54.4,38.96,0,609.6,54,46,0,75.6,0,76.3,0.15,0.3,0.1,52.6,53.5
2/18/2022 13:25,25.9,10.6,72.9,0,10,71.7,72.9,72.9,73.8,73.2,72.9,72.6,71.6,71.7,72.9,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,65.9,10,11.4,67.2,69.3,100,2779,289,0,1610,0,0,0,25.9,27,47.8,569.6,53.9,41.04,0,573.6,53.7,46,0,75.9,0,76.1,0.16,0.2,0.1,52.9,53.6
2/18/2022 13:30,29.3,10.5,72.7,0,10,71.6,72.9,72.9,73.7,73.1,72.9,72.5,71.5,71.6,72.8,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,65.8,10,11.5,67.1,69.3,100,2777,289,0,1862,2.6,3.6,3.6,29.3,27,66.1,645.33,55.75,39.87,0,648.67,56,45.73,0,76.3,0,76,0.24,0.3,0.1,53.2,53.7
2/18/2022 13:35,32,10.8,72.6,0,10,71.5,72.8,72.9,73.6,73,72.8,72.4,71.4,71.6,72.8,80,80,80,80,80,80,80,80,80,80,65.8,9.8,12,67,69,100,2806,294,0,1597,0,0,0,32,27,69.4,602.4,62.6,41.2,0,601.6,62.9,46.24,0,76.6,0,76,0.21,0.3,0.4,53.4,56.8
2/18/2022 13:40,32,11.1,72.6,0,10,71.5,72.8,72.8,73.6,73,72.8,72.3,71.3,71.5,72.7,70,70,70,70,70,70,70,70,70,70,65.6,10.2,11.5,66.9,68.9,100,2812,298,0,1653,0,0,0,32,27,67.6,612.8,64.2,39.28,0,614.4,64.2,46.24,0,76.4,0,76,0.2,0.3,1.8,51.8,68.9
2/18/2022 13:45,31,11.2,72.4,0,10,71.4,72.7,72.8,73.5,72.9,72.8,72.3,71.2,71.4,72.6,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,64.9,11.3,8.4,66.7,69.2,100,2639,262.5,0,1626,4.3,4.9,4.9,31,27,64.9,602,62.5,40,0,606,62.5,44,0,77.1,0,76.1,0.19,0.3,1.8,50.1,64.9
2/18/2022 13:50,30,11.2,72.5,0,10,71.4,72.6,72.8,73.5,72.9,72.7,72.2,71.1,71.4,72.5,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,64,11.3,5.7,66.2,69.6,100,2367,262.5,0,1618,0,0,0,30,27,61.5,608.8,60.7,41.2,0,608.8,60.6,44,0,77.6,0,76.2,0.18,0.3,1.8,49.6,62.1
2/18/2022 13:55,28.9,11.1,72.5,0,10,71.3,72.6,72.7,73.4,72.8,72.7,72.1,71.1,71.3,72.4,39.4,38.6,38.6,39.4,39.4,39.4,39.4,39.4,39.4,39.4,62,10.9,3.6,65.1,70.1,100,2367,213,0,1618,0,0,0,28.9,27,56.6,611.33,58.75,40.67,0,609.33,58.67,44,0,77.3,0,76.1,0.16,0.3,1.9,49.3,58.9
2/18/2022 14:00,28.3,11.1,72.4,0,10,71.2,72.5,72.7,73.4,72.8,72.7,72.1,71,71.2,72.4,35,35,35,35,35,35,35,35,35,35,60.4,10.4,2.9,63.8,70.4,100,2254.5,192.5,0,1612.5,5.7,5.9,5.9,28.3,27,52.3,609,57.25,40,0,608,57,44,0,76.7,0,76.1,0.15,0.3,1.8,49.1,55.9
2/18/2022 14:05,27.7,11.1,72.4,0,10,71.1,72.5,72.6,73.3,72.7,72.6,72,70.9,71.2,72.3,35,35,35,35,35,35,35,35,35,35,60.1,10.2,2.9,62.8,70.8,100,2254.5,192.5,0,0,0,0,0,27.7,27,48.3,607.33,55.75,41.2,0,609.33,55.58,45.6,0,76.6,0,76,0.15,0.3,1.8,48.8,52.9
2/18/2022 14:10,27.6,11,72.3,0,10,71.1,72.4,72.6,73.2,72.7,72.6,72,70.9,71.2,72.2,35,35,35,35,35,35,35,35,35,35,59.9,10.1,2.8,62.3,70.9,100,2211,185,0,1604,0,0,0,27.6,27,45.3,604.8,54.2,41.52,0,604.8,53.9,46.24,0,75.9,0,75.9,0.14,0.3,0.1,48.8,51
2/18/2022 14:15,27.5,10.9,72.2,0,10,71,72.4,72.6,73.2,72.6,72.5,71.9,70.8,71.2,72.2,35,35,35,35,35,35,35,35,35,35,59.8,10,2.9,62.1,70.8,100,2216,186,0,1626,5.5,6.6,6.6,27.5,27,46.7,616,53.5,40.24,0,612.8,53.5,46.56,0,76,0,75.8,0.16,0.3,0.1,49.2,51.3
2/18/2022 14:20,27.6,11,72.1,0,10,71,72.3,72.5,73.1,72.6,72.5,71.9,70.7,71.1,72.1,35,35,35,35,35,35,35,35,35,35,59.7,10,2.8,62,70.7,100,2202,184,0,1637,0,0,0,27.6,27,47.3,602.4,55.6,39.6,0,608.8,55.6,44,0,76.8,0,75.7,0.16,0.3,0.2,49.6,52.6
2/18/2022 14:25,27.8,11.2,72,4.1,0,70.9,72.3,72.5,73.1,72.5,72.5,71.8,70.6,71.1,72.1,58.2,64,64,58.2,58.2,58.2,58.2,58.2,58.2,58.2,76.6,7,7.2,68,70.5,20,2181,180,0,1629,0,0,0,27.8,27,47.8,601.6,87.9,41.52,51.84,597.6,88.5,44.96,52.64,78.2,0,75.8,0.15,0.3,0.6,49.8,56.2
2/18/2022 14:30,27.9,11.5,72.1,5.9,0,70.9,72.2,72.4,73,72.5,72.4,71.7,70.6,71.1,72,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,85.6,6.9,9.8,83,72,0,2996.5,335,0,1613,5.5,6.3,6.3,27.9,27,48,606,115,44.4,97.3,603,111.38,49.6,97.4,79.8,0,77.2,0.16,0.3,0.6,49.6,54
2/18/2022 14:35,28.2,11.6,72.3,0.8,0,70.8,72.2,72.4,73,72.4,72.4,71.7,70.5,71,72,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,88.2,8.4,10.6,87.2,78.7,0,3327,412,0,0,0,0,0,28.2,27,48.2,608.8,115.7,43.76,100,612.8,111.2,49.12,100,80,0,79.1,0.15,0.3,0.6,49.4,52.6
2/18/2022 14:40,28.5,11.6,72.7,0,0,70.9,72.2,72.4,73,72.4,72.4,71.8,70.7,71,72,95,94.7,94.7,95,95,95,95,95,95,95,90.4,9.1,11,89.9,81.5,0,3327,412,0,1613,0,0,0,28.5,27,48.1,610.67,115.58,42.8,100,606,111.17,48.8,100,79,0,80.8,0.15,0.3,0.2,49.5,51.9
2/18/2022 14:45,28.6,11.5,73.2,0,0,70.9,72.2,72.4,73,72.4,72.3,71.9,71,71.1,72,87.7,84.7,84.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,91.9,9.5,11.4,91.7,83.5,0,3427,434,0,1611,6,6.6,6.6,28.6,27,48,608,116.1,42.8,86.32,609.6,111.3,50.08,86.8,77,0,82,0.15,0.3,0.1,49.9,52.1
2/18/2022 14:50,28.6,11.3,73.7,0,0,71,72.2,72.4,73,72.4,72.3,72,71.3,71.2,72.1,68.9,66.6,66.6,68.9,68.9,68.9,68.9,68.9,68.9,68.9,93,10.3,11.1,92.8,84.7,0,3341.5,414.5,0,1626.5,0,0,0,28.6,27,48,613,112.5,42,46.9,607,106.25,48,45.6,76.6,0,82.5,0.15,0.3,0.1,50.2,52.3
2/18/2022 14:55,29.8,11.2,74.2,0,4.6,71.1,72.3,72.5,73,72.5,72.3,72.1,71.6,71.3,72.2,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,86.1,12.6,10.8,89.6,84.7,46.3,3341.5,414.5,0,0,0,0,0,29.8,27,61.1,556.8,76.3,43.52,0.96,568,71.7,51.44,1.04,77.9,0,82.2,0.22,0.3,0.1,50.5,52.4
2/18/2022 15:00,33.4,11.5,74.6,0,10,71.2,72.4,72.6,73.1,72.5,72.3,72.3,71.9,71.5,72.3,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,76.8,10.9,12,80,81.1,100,2963,328,0,1614,3,4,4,33.4,27,72.7,596.67,62.92,39.73,0,597.33,62.42,43.6,0,76.9,0,81,0.2,0.3,0.2,50.8,53.7
2/18/2022 15:05,34.6,11.7,74.5,0,10,71.3,72.5,72.6,73.1,72.6,72.3,72.4,72.2,71.6,72.5,100,100,100,100,100,100,100,100,100,100,72.7,10.5,11.8,75.2,76.8,100,2874,309,0,1647,0,0,0,34.6,27,71.7,616,65.4,41.28,0,613.6,65.1,46.32,0,75.2,0,79.9,0.2,0.3,2,50.2,71.2
2/18/2022 15:10,33.8,11.7,74.5,0,10,71.4,72.5,72.7,73.2,72.7,72.3,72.5,72.3,71.7,72.6,100,100,100,100,100,100,100,100,100,100,70.5,10.2,11.7,72.5,74.4,100,2828,299,0,1643,0,0,0,33.8,27,69,606.4,62.8,38.4,0,611.2,62.3,43.76,0,76.7,0,79.2,0.19,0.3,2.1,49.3,66.4
2/18/2022 15:15,32.6,11.7,74.5,0,10,71.5,72.6,72.7,73.3,72.7,72.3,72.6,72.3,71.8,72.7,100,100,100,100,100,100,100,100,100,100,69,10.1,11.6,70.8,72.8,100,2815,297,0,1617,4.6,5.1,5.1,32.6,27,64.9,600,60.6,40.96,0,607.2,60.1,46.32,0,76.7,0,78.8,0.17,0.3,2.1,49,63.2
2/18/2022 15:20,31.5,11.6,74.4,0,10,71.5,72.6,72.7,73.3,72.8,72.3,72.6,72.2,71.8,72.8,100,100,100,100,100,100,100,100,100,100,68,10.1,11.6,69.7,71.7,100,2812,293,0,1616,0,0,0,31.5,27,60.1,612,59,41.6,0,610.4,58.6,46.32,0,75.8,0,78.4,0.16,0.3,2.1,48.9,60.7
2/18/2022 15:25,30.7,11.4,74.3,0,10,71.5,72.6,72.7,73.4,72.8,72.3,72.6,72.2,71.8,72.8,100,100,100,100,100,100,100,100,100,100,67.5,10,11.5,68.9,71,100,2796,293,0,1632,0,0,0,30.7,27,55.4,605.6,57.6,39.04,0,609.6,57.4,44.4,0,75.4,0,78.1,0.15,0.3,2.1,48.9,57.8
2/18/2022 15:30,30.4,11.3,74.2,0,10,71.5,72.6,72.7,73.4,72.9,72.4,72.6,72.1,71.8,72.8,100,100,100,100,100,100,100,100,100,100,67,10.1,11.5,68.5,70.5,100,2783.5,290,0,1610,6,6.2,6.2,30.4,27,51.6,610,56.62,41.2,0,605,56.25,44.4,0,75.7,0,77.8,0.14,0.3,2,48.9,55.1
2/18/2022 15:35,30.1,11.3,74,0,10,71.5,72.6,72.7,73.4,72.8,72.4,72.6,72,71.8,72.8,100,100,100,100,100,100,100,100,100,100,66.7,10,11.5,68.1,70.2,100,2795,292,0,1607.5,0,0,0,30.1,27,48.6,612,55.3,40,0,609.6,55.2,44.4,0,76,0,77.6,0.14,0.3,2,49,52.6
2/18/2022 15:40,30,11.2,73.8,0,10,71.5,72.6,72.6,73.4,72.9,72.3,72.5,71.8,71.8,72.8,100,100,100,100,100,100,100,100,100,100,66.4,10,11.6,67.8,69.8,100,2788,291,0,1606,0,0,0,30,27,45.7,601.6,54.2,39.04,0,606.4,53.8,44.08,0,77.3,0,77.4,0.14,0.3,0.4,49.2,50.9
2/18/2022 15:45,30.1,11.1,73.7,0,10,71.4,72.6,72.6,73.4,72.8,72.4,72.4,71.7,71.7,72.8,100,100,100,100,100,100,100,100,100,100,66.1,10,11.5,67.5,69.6,100,2788,291,0,0,5.4,7,7,30.1,27,46.1,605.33,53.58,41.6,0,600.67,53.5,46.27,0,78,0,77.2,0.15,0.3,0.1,49.7,51.1
2/18/2022 15:50,30.1,11,73.6,0,10,71.3,72.5,72.6,73.3,72.8,72.4,72.4,71.7,71.7,72.7,100,100,100,100,100,100,100,100,100,100,65.9,10,11.5,67.3,69.3,100,2780,289,0,1639,0,0,0,30.1,27,47.5,610.4,56.2,41.28,0,612.8,56.1,45.04,0,78.9,0,77,0.16,0.3,0.1,50.1,51.4
2/18/2022 15:55,30.3,11.1,73.3,0,10,71.3,72.5,72.5,73.3,72.8,72.3,72.3,71.6,71.6,72.7,100,100,100,100,100,100,100,100,100,100,65.8,10.1,11.5,67.1,69.1,100,2787,291,0,1634,0,0,0,30.3,27,48,609.6,57.4,39.36,0,608,57,44.4,0,79.4,0,76.8,0.15,0.3,0.1,50.4,55.1
2/18/2022 16:00,30.5,11,73.2,0,10,71.2,72.4,72.5,73.3,72.7,72.3,72.2,71.5,71.6,72.6,100,100,100,100,100,100,100,100,100,100,65.6,10,11.5,67,68.9,100,2788,291,0,1624,6,6.6,6.6,30.5,27,47.9,604.8,56.7,40,0,608,56.6,44.08,0,79.6,0,76.6,0.15,0.3,0.1,50.6,54
2/18/2022 16:05,30.9,11,73,0,10,71.1,72.4,72.5,73.2,72.7,72.3,72.2,71.3,71.5,72.6,98.5,98.2,98.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,65.4,10,11.5,66.8,68.8,100,2786.5,291,0,1650.5,0,0,0,30.9,27,54.6,556,56,47.4,0,549,55.5,52.9,0,79.8,0,76.6,0.22,0.2,0.1,50.7,52.7
2/18/2022 16:10,34.1,11.2,72.9,0,10,71.1,72.3,72.4,73.1,72.6,72.3,72.1,71.2,71.4,72.5,95.8,95.2,95.2,95.8,95.8,95.8,95.8,95.8,95.8,95.8,65.3,10,11.5,66.6,68.6,100,2786.5,291,0,0,0,0,0,34.1,27,69.4,602,57.5,38.13,0,605.33,57.5,42.67,0,79.1,0,76.4,0.21,0.3,0.1,50.9,52.9
2/18/2022 16:15,36.4,11.4,72.7,0,10,71,72.3,72.4,73.1,72.6,72.3,72,71.1,71.3,72.4,88.1,87.1,87.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,65.1,10,11.6,66.5,68.4,100,2781,289,0,1615,3.4,4.4,4.4,36.4,27,69.8,609.6,61.5,41.6,0,608.8,61.5,46.88,0,78.4,0,76.4,0.21,0.3,0.1,51.2,53.2
2/18/2022 16:20,36.1,11.6,72.7,0,10,71,72.2,72.4,73,72.5,72.2,71.9,71.1,71.3,72.4,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,65.1,9.8,11.9,66.3,68.2,100,2812.5,294.5,0,1659,0,0,0,36.1,27,68,611,63.75,38.8,0,618,63.88,45.8,0,78.7,0,76.3,0.19,0.3,0.8,51.3,62.2
2/18/2022 16:25,35,11.8,72.5,0,10,70.9,72.2,72.3,73,72.5,72.2,71.9,71,71.2,72.3,69.3,67.9,67.9,69.3,69.3,69.3,69.3,69.3,69.3,69.3,64.8,10.2,11.3,66.2,68.1,100,2812.5,294.5,0,1637,0,0,0,35,27,64.7,604,62.58,39.2,0,608,62.58,44,0,77.9,0,76.2,0.18,0.3,1.7,50,64.3
2/18/2022 16:30,34,11.8,72.4,0,10,70.9,72.1,72.3,72.9,72.4,72.2,71.8,70.9,71.1,72.2,56.5,55.3,55.3,56.5,56.5,56.5,56.5,56.5,56.5,56.5,64.3,11.3,7.9,66.1,68.4,100,2596.5,255.5,0,1620.5,5,5.3,5.3,34,27,61,606,60.5,41.2,0,601,60.5,44,0,76.2,0,76.2,0.16,0.3,1.7,49.4,61.1
2/18/2022 16:35,34.1,11.8,72.3,0,10,70.8,72.1,72.3,72.9,72.4,72.1,71.7,70.8,71.1,72.2,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,62.3,11.5,4.1,65.4,68.9,100,2596.5,255.5,0,0,0,0,0,34.1,27,63.2,466.67,59.67,70.07,0,473.33,59.33,72.4,0,75.6,0,76.2,0.15,0.1,0.6,49.4,59.2
2/18/2022 16:40,37.6,11.8,72.3,0,10,70.7,72,72.2,72.8,72.4,72.1,71.7,70.7,71,72.1,35,35,35,35,35,35,35,35,35,35,60,10.7,2.8,63.7,69.4,100,2302,202,0,1384,0,0,0,37.6,27,70.6,696.8,61.2,83.04,0,665.6,61,90.4,0,75.2,0,76.2,0.24,0.2,0,49.8,59.2
2/18/2022 16:45,38.6,12,72.2,0,10,70.7,72,72.2,72.8,72.3,72.1,71.6,70.6,71,72,35,35,35,35,35,35,35,35,35,35,59.8,10.3,2.8,62.5,69.9,100,2227.5,187,0,1757,3.4,3.9,3.9,38.6,27,70.4,652,64.12,40.2,0,682,64.12,51.3,0,74.9,0,75.8,0.24,0.3,0.7,50.1,63.7
2/18/2022 16:50,37.9,12.2,72.1,0,10,70.7,71.9,72.2,72.7,72.3,72,71.5,70.5,71,72,35,35,35,35,35,35,35,35,35,35,59.8,10.1,2.7,62.2,70.1,100,2227.5,187,0,0,0,0,0,37.9,27,68.1,598.67,63.5,39.73,4.93,598.67,63.5,44.53,3.53,73.9,0,75.8,0.18,0.3,1.7,49.6,66.4
2/18/2022 16:55,36.4,12.2,72,2.8,0,70.6,71.9,72.1,72.7,72.2,72,71.5,70.5,70.9,72,65,65,65,65,65,65,65,65,65,65,79.2,7,7.6,71.6,69.7,0,2427,218,0,1632,0,0,0,36.4,27,65,606.4,100.2,43.52,63.36,600.8,100.1,49.28,63.44,73.3,0,76.1,0.17,0.3,1.8,49.2,63.1
2/18/2022 17:00,35,12.2,72,5.7,0,70.6,71.9,72.1,72.6,72.2,72,71.4,70.4,70.9,71.9,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,83.6,7.1,10.2,82.6,73.3,0,3105,358.5,0,1630,5.1,5.3,5.3,35,27,61.9,611,116.5,43.6,99.4,608,113,51.2,99.4,72.2,0,78.1,0.16,0.3,1.9,49.1,61.3
2/18/2022 17:05,34.3,12.2,72.3,2.7,0,70.6,71.9,72.1,72.6,72.1,72,71.4,70.4,70.9,71.9,96.5,96.8,96.8,96.8,96.8,96.5,96.5,96.5,96.5,96.5,88,8.5,10.9,86.9,78.3,0,3105,358.5,0,1623,0,0,0,34.3,27,64.1,570.67,116.83,44.13,100,577.33,112.17,52.13,100,71.2,0,80.2,0.2,0.3,1.1,49.1,59
2/18/2022 17:10,37.4,12.2,72.8,0,0,70.6,71.9,72.1,72.6,72.1,71.9,71.4,70.5,70.9,71.9,98.3,98.2,98.2,98.2,98.2,98.3,98.3,98.3,98.3,98.3,93.1,9.3,11.3,92.3,81.6,0,3425,435,0,1649,0,0,0,37.4,27,73.8,595,118.25,41.2,100,596,113.38,46.8,100,70.5,0,81.6,0.2,0.3,0.1,49.6,58.8
2/18/2022 17:15,39.2,12.2,73.2,0,0,70.6,71.9,72.1,72.6,72.1,71.9,71.5,70.8,70.9,71.9,90,90,90,90,90,90,90,90,90,90,95.7,9.5,11.6,95.1,84.5,0,3521,460,0,1619,3.4,4.4,4.4,39.2,27,74.4,607.2,119.9,44.88,92.16,601.6,116.2,50.88,92.08,68.9,0,82.5,0.2,0.3,1.1,49.9,65.1
2/18/2022 17:20,38.5,12.1,73.7,0,0,70.7,71.9,72.2,72.6,72.1,71.9,71.6,71.1,71,72,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,97.5,9.6,11.7,97.1,86.7,0,3521,460,0,1659,0,0,0,38.5,27,72.8,615.2,116.4,41.68,53.44,612,111.2,50.24,52.8,68.1,0,83.3,0.19,0.3,2.1,49.3,68.6
2/18/2022 17:25,37,11.9,74.2,0,4,70.9,72,72.3,72.6,72.1,71.8,71.8,71.5,71.1,72.1,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,90.2,12.9,11,93.9,87.5,40,3209,421,0,1647,0,0,0,37,27,69.7,612.8,80.7,40.08,4.08,616,76.5,47.04,4.4,67,0,82.9,0.18,0.3,2,49.1,65.9
2/18/2022 17:30,35.4,11.8,74.5,0,10,71,72.1,72.5,72.7,72.2,71.9,72,71.8,71.2,72.2,96,96,96,96,96,96,96,96,96,96,78.5,11.1,12,82.5,82.7,100,3209,344,0,1640,5,5.2,5.2,35.4,27,64.7,604.67,61.83,39.33,0,607.33,60.83,45.07,0,64.9,0,81.2,0.17,0.3,2.3,49.1,63.3
