Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/18/2022 17:35,34.1,11.6,74.4,0,10,71.2,72.2,72.5,72.8,72.3,71.9,72.2,72.1,71.4,72.4,100,100,100,100,100,100,100,100,100,100,73.8,10.4,12,76.7,77.8,100,2921,319,81.3,1619,0,0,0,34.1,27,59.4,608,59,41.04,0,604.8,58.5,47.04,0,63.5,0,79.5,0.16,0.3,2.4,49,59.6
2/18/2022 17:40,33.3,11.5,74.2,0,10,71.3,72.3,72.6,72.8,72.4,71.9,72.3,72.3,71.5,72.6,100,100,100,100,100,100,100,100,100,100,71.3,10.3,12,73.4,75.1,100,2871,308,80.1,1632,0,0,0,33.3,27,55,609.6,57.4,39.44,0,614.4,57.1,46.4,0,61.5,0,78.4,0.15,0.3,2.4,49.1,56.9
2/18/2022 17:45,32.8,11.5,73.9,0,10,71.3,72.4,72.6,72.9,72.5,71.9,72.4,72.3,71.6,72.7,100,100,100,100,100,100,100,100,100,100,69.7,10.2,11.9,71.5,73.3,100,2830,299.5,79.4,1618,6.2,6.4,6.4,32.8,27,51.5,606,56.25,40,0,606,56,45.2,0,59.4,0,77.8,0.14,0.3,2.3,49.1,54.4
2/18/2022 17:50,32.3,11.6,73.7,0,10,71.4,72.4,72.7,73,72.5,71.9,72.4,72.2,71.6,72.8,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.9,70.4,72.3,100,2821,297,79.2,1610,0,0,0,32.3,27,48.5,606.4,55.2,40.4,0,605.6,54.9,46.56,0,58.2,0,77.3,0.14,0.3,2.3,49.2,52.1
2/18/2022 17:55,32,11.6,73.4,0,10,71.4,72.4,72.6,73,72.6,71.9,72.4,72.1,71.6,72.8,100,100,100,100,100,100,100,100,100,100,68,10,11.8,69.5,71.4,100,2821,296,79,1743,0,0,0,32,27,46.1,612.8,54.2,41.04,0,609.6,53.8,48,0,57.1,0,76.7,0.14,0.3,0.2,49.5,50.7
2/18/2022 18:00,33.7,11.7,73.2,0,10,71.4,72.4,72.6,73,72.6,72,72.3,72,71.5,72.9,100,100,100,100,100,100,100,100,100,100,67.4,10.1,11.8,68.9,70.8,100,2821,296,79,0,2.5,3.6,3.6,33.7,27,64,646,54.42,41,0,652.67,54.25,48.53,0,55.5,0,76.2,0.23,0.3,0.1,50,50.9
2/18/2022 18:05,37,11.9,72.9,0,10,71.3,72.4,72.6,73.1,72.6,72,72.3,71.8,71.5,72.9,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,66.9,10,11.8,68.4,70.3,100,2824,298,79,1595,0,0,0,37,27,70,599.2,58.5,41.44,0,596,58.5,46.16,0,54.2,0,75.8,0.2,0.3,0.1,50.4,51.2
2/18/2022 18:10,37.6,12.2,72.7,0,10,71.3,72.4,72.5,73,72.6,72,72.2,71.7,71.4,72.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,66.7,10,11.9,68,69.9,100,2829,299,79,1658,0,0,0,37.6,27,69,618,61.88,40.4,0,615,61.88,46.8,0,52.9,0,75.5,0.2,0.3,0.1,50.7,51.5
2/18/2022 18:15,36.7,12.3,72.5,0,10,71.3,72.4,72.5,73,72.5,72,72.1,71.6,71.4,72.8,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,66.4,9.8,12,67.8,69.6,100,2829,299,79.7,0,4.2,4.8,4.8,36.7,27,66.5,606.4,63.8,37.92,0,608.8,63.8,43.92,0,51.2,0,75.3,0.19,0.3,1.2,50.9,62.7
2/18/2022 18:20,35.2,12.5,72.3,0,10,71.2,72.3,72.4,73,72.5,72,72.1,71.5,71.3,72.7,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,65.7,11.2,8.9,67.5,69.5,100,2827,299,75.8,1629,0,0,0,35.2,27,62.7,604,62.42,40.27,0,605.33,62.25,45.2,0,49.6,0,75.2,0.18,0.3,1.7,50.1,63.4
2/18/2022 18:25,33.9,12.5,72.2,0,10,71.2,72.3,72.4,73,72.5,72,72,71.3,71.2,72.7,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,63.6,11.6,4.1,66.8,69.9,100,2416.5,220.5,68.4,1625.5,0,0,0,33.9,27,58.7,607,60.5,40.8,0,604,60.5,46.8,0,48.7,0,75,0.16,0.3,1.8,49.8,60.5
2/18/2022 18:30,33,12.6,72,1.3,4,71.1,72.3,72.3,72.9,72.4,72,71.9,71.2,71.2,72.6,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,72,9.2,5.2,67.4,70.4,40,2416.5,220.5,69.8,0,5.7,5.8,5.8,33,27,54.9,610,72.67,41.07,27.47,606.67,72.5,47.33,27.4,47.4,0,74.9,0.15,0.3,1.8,49.6,57.4
2/18/2022 18:35,32.3,12.7,72,1.2,0,71.1,72.2,72.3,72.9,72.4,71.9,71.9,71.1,71,72.5,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,88.3,6.8,9.8,86.1,72.4,0,2993,335.5,84.4,1611.5,0,0,0,32.3,27,51.2,603,113.75,42.4,89.2,600,109.62,50.4,89.4,46.3,0,76.1,0.15,0.3,1.8,49.6,54.4
2/18/2022 18:40,31.9,12.8,72,0,0,71.1,72.2,72.3,72.8,72.4,71.9,71.8,71.1,71,72.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,92.8,8.3,10.8,91,80.4,0,2993,335.5,91.6,0,0,0,0,31.9,27,48.9,606.67,115.67,44,100,612,110.83,50.53,100,45.4,0,78.3,0.14,0.3,1.8,49.6,52.1
2/18/2022 18:45,31.7,12.8,72.2,0,0,71.1,72.2,72.2,72.8,72.3,71.9,71.8,71.2,71,72.4,100,100,100,100,100,100,100,100,100,100,95.5,9,11.3,94.6,84.1,0,3367,421,95.5,1616,6.5,7,7,31.7,27,46.3,611,115.5,43.2,100,607.2,111,49.04,100,44.5,0,80,0.14,0.3,0.1,49.9,51.1
2/18/2022 18:50,31.6,12.8,72.6,0,0,71.1,72.2,72.3,72.8,72.3,71.9,71.9,71.4,71,72.4,100,100,100,100,100,100,100,100,100,100,97.2,9.4,11.5,96.8,86.3,0,3449,441,97.5,1608,0,0,0,31.6,27,45.6,607,116,42.4,100,600,111,50,100,43.7,0,81,0.15,0.3,0.1,50.3,51.3
2/18/2022 18:55,31.5,12.7,72.9,0,0,71.2,72.3,72.4,72.8,72.3,71.9,72.1,71.7,71.1,72.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,98.3,9.6,11.7,98.2,88,0,3515,459,98.9,1651,0,0,0,31.5,27,47.3,609.6,116.3,42.4,99.6,611.2,111.3,50.32,99.6,43,0,81.8,0.15,0.3,0.1,50.6,51.8
2/18/2022 19:00,31.6,12.7,73.4,0,0,71.3,72.4,72.5,72.8,72.4,71.9,72.2,72.1,71.2,72.6,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,99.4,9.6,11.7,99.2,89.1,0,3521,460,99.9,1634,6.3,6.8,6.8,31.6,27,47.7,609.6,117,42.4,81.12,608,112.3,49.04,81.12,42.8,0,82.4,0.15,0.3,0.5,50.8,55.6
2/18/2022 19:05,31.7,12.5,73.7,0,0,71.5,72.5,72.6,72.9,72.4,71.8,72.4,72.4,71.3,72.8,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,100.4,9.4,11.8,100.3,90.1,0,3416,446.5,100,1639,0,0,0,31.7,27,47.6,609.6,111.7,42.4,42,612.8,105.4,50,41.52,41.8,0,82.7,0.15,0.3,0.5,50.7,53.6
2/18/2022 19:10,31.6,12.4,73.9,0,2.2,71.6,72.6,72.7,73,72.5,71.8,72.6,72.8,71.4,72.9,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,96.5,13.1,9.7,99.6,90,22.6,3416,446.5,87.6,0,0,0,0,31.6,27,48.1,614,69.17,39.47,1.4,614,65,46,1.4,41.5,0,81.8,0.15,0.3,0.3,50.6,52.1
2/18/2022 19:15,31.7,12.1,74,0,9.6,71.8,72.7,72.8,73.1,72.6,71.9,72.8,73.2,71.6,73.1,77.6,79.1,79.1,79.1,77.6,77.6,77.6,77.6,77.6,77.6,82.2,10.8,12,86,86.9,95.1,2946,320,82.6,1613,5.8,6.9,6.9,31.7,27,47.7,601.6,55.9,41.12,0,603.2,55.2,47.12,0,40.8,0,79.5,0.15,0.3,0.1,50.8,52.1
2/18/2022 19:20,31.9,12.1,73.8,0,10,72,72.8,73,73.2,72.7,71.9,73,73.4,71.8,73.4,91.8,93.2,93.2,93.2,91.8,91.8,91.8,91.8,91.8,91.8,76.6,10.5,12,79.3,81,100,2892,313,81,1637,0,0,0,31.9,27,48.3,614,55,41.6,0,606,54.12,48,0,40.2,0,77.6,0.16,0.3,0.1,51.1,52.3
2/18/2022 19:25,32,12.2,73.5,0,10,72.1,72.9,73,73.3,72.8,71.9,73.1,73.6,71.9,73.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,73.6,10.2,12,75.9,78,100,2843,302,80.1,0,0,0,0,32,27,48,610.4,54.5,38.88,0,612,54.2,45.52,0,39.8,0,76.5,0.14,0.3,0.1,51.4,52.4
2/18/2022 19:30,32.3,12.4,73.2,0,10,72.2,73,73.1,73.4,72.9,72,73.2,73.5,71.9,73.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,71.5,10.1,11.9,73.3,75.6,100,2843,302,79.6,1623,5.6,6.9,6.9,32.3,27,50.6,554.67,57.58,46.2,0,564,57.17,50.53,0,39.3,0,75.6,0.17,0.3,0.1,51.7,52.6
2/18/2022 19:35,35.3,12.6,72.9,0,10,72.2,73.1,73.1,73.4,73,72,73.2,73.4,72,73.8,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,70,10.1,11.9,71.9,74.1,100,2836,301,79.3,1818,0,0,0,35.3,27,68,620,59.5,41.12,0,630.4,59.4,47.44,0,38.8,0,74.6,0.23,0.3,0,52.1,52.8
2/18/2022 19:40,40.3,12.8,72.6,0,10,72.2,73.1,73,73.5,73,72,73.1,73.3,72,73.9,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,69.3,9.9,11.9,70.9,73.2,100,2827,299,79.4,1829,0,0,0,40.3,27,70.2,630.4,62.8,39.92,0,636.8,62.8,44.88,0,38.3,0,74,0.23,0.3,0.1,52.4,53.2
2/18/2022 19:45,42,13.1,72.3,0,10,72.2,73.1,73,73.5,73,72.1,73.1,73.1,72,73.9,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,68.6,10.3,11.5,70.2,72.4,100,2841,302,78.8,1589,3.1,3.9,3.9,42,27,70,599.2,64.9,42.16,0,594.4,64.7,44.64,0,38,0,73.8,0.2,0.3,1.2,52.1,65
2/18/2022 19:50,40.6,13.2,72.1,0.3,8,72.2,73.1,72.9,73.5,73,72.1,73,72.9,71.9,73.9,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,67.3,11.3,6.4,69.3,72.2,80,2673,266,72.2,1611,0,0,0,40.6,27,68.3,614.4,65.9,42.8,12.88,611.2,67,46.88,13.36,38,0,73.6,0.19,0.3,2,50.3,66
2/18/2022 19:55,38.5,13.2,71.9,1.5,0,72.2,73.1,72.9,73.5,73,72.1,73,72.7,71.9,73.8,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,89.2,7.4,9.1,82.3,72.9,0,2712,276,82.5,1612,0,0,0,38.5,27,65.9,598.4,109.6,42.8,77.2,596,107.9,47.52,78.08,37.6,0,74.5,0.18,0.3,2,49.4,63.2
2/18/2022 20:00,36.6,13.2,71.9,0,0,72.1,73,72.8,73.5,73,72.2,72.9,72.6,71.8,73.8,93.6,94.6,94.6,94.6,93.6,93.6,93.6,93.6,93.6,93.6,93,8.1,10.8,91.3,80.9,0,3187,377,91.5,1584,4.8,5.1,5.1,36.6,27,63.4,612,116.2,46.64,100,602.4,112.2,51.68,100,37.2,0,77.3,0.17,0.3,2,49.1,61.4
2/18/2022 20:05,35.2,13.3,72,0,0,72.1,73,72.8,73.5,73,72.2,72.9,72.6,71.7,73.7,100,100,100,100,100,100,100,100,100,100,96.4,9,11.3,95.6,85.2,0,3357,419,95.3,1633,0,0,0,35.2,27,60.3,612,116.9,44.72,100,608.8,112.3,52,100,36.7,0,78.8,0.15,0.3,2,48.9,59.9
2/18/2022 20:10,34.4,13.2,72.1,0,0,72.2,73,72.9,73.5,73,72.2,73,72.8,71.7,73.7,100,100,100,100,100,100,100,100,100,100,98.2,9.5,11.6,97.7,87.6,0,3463,445,97.5,1635,0,0,0,34.4,27,56.6,604.8,117.5,44.08,100,610.4,112,50.72,100,36.4,0,79.9,0.14,0.3,2,48.9,57.7
2/18/2022 20:15,33.8,13.2,72.3,0,0,72.2,73.1,72.9,73.5,73,72.2,73,73,71.8,73.7,100,100,100,100,100,100,100,100,100,100,99.4,9.7,11.7,99.2,89.2,0,3507,459,99,1625,6,6.2,6.2,33.8,27,53.6,609,116.75,44.4,100,612,111.5,48.8,100,36.3,0,80.7,0.14,0.3,2,48.9,55.6
2/18/2022 20:20,33.4,13.2,72.6,0,0,72.3,73.2,73,73.5,73,72.2,73.2,73.3,71.9,73.8,100,100,100,100,100,100,100,100,100,100,100.4,9.7,11.7,100.2,90.4,0,3521,460,100,1618.5,0,0,0,33.4,27,51,606.4,116.5,44.4,100,607.2,112,48.8,100,36.2,0,81.3,0.14,0.3,2,48.9,53.6
2/18/2022 20:25,33.2,13.2,72.9,0,0,72.4,73.3,73.1,73.6,73.1,72.2,73.4,73.6,72,73.9,100,100,100,100,100,100,100,100,100,100,101.2,9.6,11.7,101.2,91.4,0,3521,460,100,0,0,0,0,33.2,27,48.4,610.4,115.8,45.68,100,608,111,51.04,100,36,0,81.8,0.14,0.3,1.6,48.9,51.5
2/18/2022 20:30,32.9,13.1,73.1,0,0,72.5,73.4,73.2,73.6,73.1,72.2,73.5,73.9,72.1,74.1,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,101.9,9.6,11.6,101.9,92.1,0,3521,460,100,1633,6.6,7.4,7.4,32.9,27,45.9,610.67,115.83,43.07,89.73,610,110.92,48.8,90.07,35.9,0,82.3,0.14,0.3,0.1,49.3,50.8
2/18/2022 20:35,32.8,13.1,73.4,0,0,72.7,73.5,73.4,73.7,73.3,72.2,73.7,74.2,72.2,74.3,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,102.5,9.5,11.8,102.5,92.8,0,3521,460,100,1625,0,0,0,32.8,27,46.6,608,114.4,44.08,58.4,608.8,108.5,48.8,58.56,35.7,0,82.6,0.15,0.3,0,49.8,51
2/18/2022 20:40,32.9,13.1,73.6,0,0,72.9,73.6,73.5,73.8,73.4,72.2,73.9,74.5,72.4,74.4,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,102.9,10.1,11.4,102.9,93.3,0,3521,460,98.9,1653,0,0,0,32.9,27,47.6,616,100.25,43.6,21.6,610,92.5,48,21.4,35.6,0,82.3,0.16,0.3,0,50.1,52
2/18/2022 20:45,32.9,13,73.9,0,0.8,73,73.8,73.6,74,73.5,72.3,74.1,74.8,72.6,74.6,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,104.1,13.5,7.7,104.7,92.2,8.4,3032,343.5,84.4,1637,6.1,7,7,32.9,27,47.6,606.4,64.3,40.24,0,608.8,61.8,45.28,0,35.3,0,80.8,0.15,0.3,0.1,50.4,55.2
2/18/2022 20:50,32.9,12.9,73.9,0,8.2,73.2,73.9,73.7,74.1,73.6,72.3,74.3,75.1,72.8,74.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,87.3,10.9,11.2,92.6,91.3,82.5,2873,309,79.6,0,0,0,0,32.9,27,47.7,604,57.9,42.8,0,608,57.1,46.88,0,35.3,0,78.7,0.15,0.3,0.1,50.6,53.4
2/18/2022 20:55,33,13,73.8,0,10,73.3,74,73.9,74.2,73.7,72.4,74.5,75.3,72.9,75,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,79.9,10.1,12,83.5,85,100,2873,309,80.3,1639,0,0,0,33,27,48.1,608.67,56.25,42.8,0,606,55.58,47.2,0,35.2,0,77.1,0.15,0.3,0.1,50.7,52.3
2/18/2022 21:00,33.1,13.1,73.6,0,10,73.5,74.1,74,74.3,73.8,72.4,74.6,75.4,73.1,75.2,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,76.1,10.1,11.9,78.8,80.9,100,2849,304,79.5,1632,6.1,6.8,6.8,33.1,27,48.2,608,55.2,42.8,0,607.2,54.8,47.2,0,35,0,76.2,0.14,0.3,0.1,50.9,52.6
2/18/2022 21:05,33.2,13.3,73.3,0,10,73.5,74.2,74,74.4,73.9,72.5,74.6,75.3,73.1,75.4,97,97,97,97,97,97,97,97,97,97,74,10.1,11.9,76,78.7,100,2832,300,79.3,1628,0,0,0,33.2,27,47.9,606,54.75,42.8,0,598,54,47.2,0,34.7,0,75.5,0.14,0.3,0.1,51.2,52.8
2/18/2022 21:10,33.2,13.5,73,0,10,73.6,74.3,74,74.5,74,72.6,74.6,75.2,73.2,75.5,92.9,92.3,92.3,92.9,92.9,92.9,92.9,92.9,92.9,92.9,72.4,10,11.9,74.1,76.8,100,2827,299,79.2,1629,0,0,0,33.2,27,47.9,614,55.33,43.07,0,614,54.83,48,0,34.6,0,74.8,0.15,0.3,0.1,51.6,53
2/18/2022 21:15,33.4,13.6,72.7,0,10,73.5,74.3,74,74.6,74,72.6,74.6,75,73.2,75.5,85.4,83.5,83.5,85.4,85.4,85.4,85.4,85.4,85.4,85.4,71.3,9.9,12,72.7,75.5,100,2823,298,79.2,1663,6.1,6.6,6.6,33.4,27,48,603.2,58.1,40.24,0,605.6,57.8,44.96,0,34.5,0,74.2,0.15,0.3,0.1,51.9,53.1
2/18/2022 21:20,33.4,13.7,72.5,0,10,73.5,74.3,73.9,74.6,74,72.7,74.5,74.8,73.2,75.5,74.1,72.5,72.5,74.1,74.1,74.1,74.1,74.1,74.1,74.1,70.4,10,11.9,71.9,74.5,100,2845,303,79.8,1616,0,0,0,33.4,27,47.8,605.6,58.2,43.44,0,603.2,57.8,47.52,0,34.5,0,73.7,0.15,0.3,0.1,52.2,53.3
2/18/2022 21:25,33.4,13.9,72.3,0,10,73.5,74.2,73.9,74.6,74,72.7,74.5,74.5,73.1,75.5,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,69.2,11.4,8.3,71.4,74.3,100,2652.5,265,75.5,1635.5,0,0,0,33.4,27,48.1,617,56.88,42,0,615,56.62,46.8,0,34.4,0,73.4,0.15,0.3,0.1,52.5,53.5
2/18/2022 21:30,33.5,14.1,72.1,0.7,6,73.4,74.2,73.8,74.6,74,72.8,74.4,74.3,73,75.4,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,73.4,10.4,5.4,70.3,74.6,60,2652.5,265,71.2,0,6,6.6,6.6,33.5,27,48.2,601.33,65.83,41.73,20.8,602.67,66.17,45.6,20.27,34.3,0,73.1,0.15,0.3,0.1,52.8,53.7
2/18/2022 21:35,33.7,14.2,71.9,1,0,73.4,74.2,73.7,74.6,74,72.8,74.3,74.1,72.9,75.3,77,77,77,77,77,77,77,77,77,77,91.4,7.2,9.9,87.8,77,0,2803,293,84.7,1597,0,0,0,33.7,27,48.1,604.8,111.8,45.68,88.4,602.4,108.2,50.72,88.48,34.3,0,74.5,0.14,0.3,0.1,53.1,53.9
2/18/2022 21:40,33.6,14.2,71.9,0,0,73.3,74.1,73.7,74.5,74,72.8,74.2,74,72.8,75.2,97.6,98,98,97.6,97.6,97.6,97.6,97.6,97.6,97.6,95.6,8.5,10.9,93.9,84.2,0,3214,384,91.9,1627,0,0,0,33.6,27,48.2,612.8,114.6,46,100,616,109.5,51.36,100,34.2,0,76.9,0.15,0.3,0.1,53.4,54
2/18/2022 21:45,33.7,14.2,72,0,0,73.3,74.1,73.7,74.5,73.9,72.8,74.2,73.9,72.8,75.2,100,100,100,100,100,100,100,100,100,100,98.1,9.1,11.3,97.4,87.3,0,3372,422,95.5,1640,6.4,6.8,6.8,33.7,27,48,607.2,116.2,45.36,100,604.8,111.3,49.76,100,34.1,0,78.4,0.15,0.3,0.1,53.6,54.1
2/18/2022 21:50,33.9,14.2,72.2,0,0,73.3,74.1,73.7,74.5,73.9,72.8,74.2,74,72.7,75.1,100,100,100,100,100,100,100,100,100,100,99.9,9.5,11.6,99.5,89.7,0,3465,446,97.7,1640,0,0,0,33.9,27,47.7,610.4,117.5,44.4,100,610.4,113.1,50.4,100,34,0,79.6,0.15,0.3,0.1,53.9,54.2
2/18/2022 21:55,33.8,14.2,72.3,0,0,73.4,74.2,73.8,74.5,73.9,72.8,74.3,74.3,72.8,75.2,100,100,100,100,100,100,100,100,100,100,101.3,9.7,11.7,101.1,91.5,0,3511,457,98.9,1642,0,0,0,33.8,27,48,610.4,117.5,44.08,100,606.4,112.6,50.08,100,34,0,80.5,0.15,0.3,0.1,54.1,54.4
2/18/2022 22:00,33.8,14,72.6,0,0,73.4,74.3,73.9,74.5,73.9,72.8,74.4,74.5,72.8,75.2,100,100,100,100,100,100,100,100,100,100,102.2,9.6,11.7,102.1,92.5,0,3521,460,99.9,1637,6,6.9,6.9,33.8,27,48.3,604,117.5,43.44,100,605.6,112,48.8,100,33.9,0,81.1,0.14,0.3,0.1,54.4,54.5
2/18/2022 22:05,33.8,14,72.9,0,0,73.6,74.3,74,74.6,74,72.8,74.5,74.8,73,75.3,100,100,100,100,100,100,100,100,100,100,102.7,9.7,11.7,102.7,93.4,0,3522,460,100,1626,0,0,0,33.8,27,47.9,603.2,116.1,44.4,99.6,607.2,111.1,48.8,99.76,33.9,0,81.5,0.14,0.3,0.1,54.6,54.7
2/18/2022 22:10,33.8,14,73.1,0,0,73.7,74.4,74.1,74.7,74.1,72.9,74.7,75,73.1,75.5,96.1,95.1,95.1,95.1,96.1,96.1,96.1,96.1,96.1,96.1,103.4,9.6,11.7,103.2,93.9,0,3521,460,100,1621,0,0,0,33.8,27,47.9,609.6,116.4,46,90.48,604,111.4,50.72,90.24,33.8,0,81.9,0.15,0.3,0.1,54.8,54.8
2/18/2022 22:15,34,13.9,73.4,0,0,73.8,74.5,74.2,74.7,74.1,72.9,74.8,75.3,73.2,75.6,86,84.9,84.9,84.9,86,86,86,86,86,86,103.8,9.6,11.7,103.8,94.5,0,3521,460,100,1640,5.9,7.1,7.1,34,27,48.2,612,114.75,44.4,67.6,615,109,51.6,67.8,33.8,0,82.2,0.14,0.3,0.1,55,54.9
2/18/2022 22:20,34,13.9,73.6,0,0,74,74.7,74.3,74.8,74.2,72.9,75,75.6,73.3,75.8,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,104.2,9.7,11.6,104.2,95,0,3521,460,99.7,1640,0,0,0,34,27,48.2,614.4,107.5,42.8,32.56,615.2,100,49.12,32.4,33.8,0,82.2,0.15,0.3,0.1,55.2,54.9
2/18/2022 22:25,34.1,13.7,73.8,0,0,74.1,74.8,74.4,74.9,74.3,73,75.2,75.8,73.5,75.9,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,107,13.1,7.9,105.4,94.3,0,3139.5,370.5,88,1639.5,0,0,0,34.1,27,47.9,607.2,69,40.88,1.44,609.6,65.3,46.24,1.44,33.8,0,80.7,0.14,0.3,0.1,55.4,55.1
2/18/2022 22:30,34.1,13.5,73.9,0,6.6,74.3,74.9,74.5,75,74.4,73,75.4,76.1,73.6,76.1,65.1,67.2,67.2,65.1,65.1,65.1,65.1,65.1,65.1,65.1,92,11.5,10.3,98.2,93.2,59.6,3139.5,370.5,78.5,0,5.8,7.2,7.2,34.1,27,47.8,606,58.83,42.53,0,600,57.83,45.87,0,33.9,0,78.3,0.14,0.3,0.1,55.7,55.2
2/18/2022 22:35,34.1,13.5,73.9,0,10,74.4,75.1,74.7,75.2,74.6,73.1,75.5,76.3,73.8,76.3,84.7,86.4,86.4,84.7,84.7,84.7,84.7,84.7,84.7,84.7,83.1,10.1,12,86.5,88.4,100,2854,303,79.9,1631,0,0,0,34.1,27,48.1,610.4,56.9,42.16,0,612.8,56.4,47.2,0,33.9,0,76.9,0.15,0.3,0.1,55.9,55.4
2/18/2022 22:40,34.2,13.6,73.8,0,10,74.5,75.2,74.7,75.3,74.7,73.2,75.6,76.4,73.9,76.5,97.3,97.7,97.7,97.3,97.3,97.3,97.3,97.3,97.3,97.3,78.8,10.1,11.9,81.2,83.8,100,2832,300,79.3,1634,0,0,0,34.2,27,47.9,608.8,55.7,41.2,0,609.6,55.2,47.2,0,33.8,0,76.1,0.15,0.3,0.1,56.1,55.5
2/18/2022 22:45,34.5,13.7,73.6,0,10,74.6,75.2,74.8,75.4,74.8,73.2,75.7,76.4,74,76.6,100,100,100,100,100,100,100,100,100,100,76,10,11.9,77.9,80.8,100,2825,298,79.2,1630,5.9,7,7,34.5,27,47.9,603.2,55,40.56,0,608,54.2,47.2,0,33.8,0,75.3,0.15,0.3,0.1,56.3,55.5
2/18/2022 22:50,34.6,13.8,73.4,0,10,74.6,75.3,74.8,75.5,74.8,73.3,75.7,76.3,74.1,76.7,100,100,100,100,100,100,100,100,100,100,74.4,10,11.8,76.1,79.1,100,2828,296,79.1,1625,0,0,0,34.6,27,47.9,604,55.8,42.8,0,608,55.6,47.2,0,33.8,0,74.7,0.14,0.3,0.1,56.5,55.6
2/18/2022 22:55,34.6,13.8,73.2,0,10,74.6,75.3,74.7,75.5,74.9,73.4,75.6,76.1,74.1,76.7,100,100,100,100,100,100,100,100,100,100,73.2,10,11.9,74.7,77.7,100,2818,296,78.9,1648,0,0,0,34.6,27,48.1,614.4,58.4,42.8,0,616,58,47.52,0,33.8,0,74.2,0.15,0.3,0.1,56.7,55.7
2/18/2022 23:00,34.6,13.9,73,0,10,74.5,75.3,74.7,75.6,74.9,73.4,75.6,75.8,74,76.7,99,99,99,99,99,99,99,99,99,99,72.3,10,11.8,73.7,76.7,100,2817.5,296.5,79,1641.5,6,6.8,6.8,34.6,27,48.3,607,58.12,39.6,0,607,58,44.4,0,33.8,0,73.9,0.15,0.3,0.1,56.8,55.8
2/18/2022 23:05,34.6,13.9,72.8,0,10,74.5,75.2,74.7,75.6,74.9,73.5,75.5,75.6,74,76.6,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,71.7,10,11.8,73,76,100,2817.5,296.5,78.8,0,0,0,0,34.6,27,47.9,605.6,57.1,41.84,0,601.6,56.8,46.56,0,33.8,0,73.6,0.15,0.3,0.1,57,55.9
2/18/2022 23:10,34.6,14,72.7,0,10,74.4,75.2,74.6,75.5,74.9,73.5,75.4,75.3,73.9,76.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,71.1,9.9,11.9,72.4,75.3,100,2829.5,299.5,79.1,1631,0,0,0,34.6,27,47.7,608.8,55.9,42.8,0,607.2,55.6,47.2,0,33.8,0,73.4,0.15,0.3,0.1,57.2,56
2/18/2022 23:15,34.7,14.2,72.4,0,10,74.3,75.2,74.5,75.5,74.9,73.5,75.3,75.1,73.8,76.5,71,71,71,71,71,71,71,71,71,71,70.6,10,12,71.9,74.7,100,2829.5,299.5,79.5,1643,5.8,6.7,6.7,34.7,27,48.2,611.33,55,41.2,0,613.33,54.5,45.6,0,33.8,0,73.1,0.15,0.3,0.1,57.4,56.1
2/18/2022 23:20,35,14.2,72.3,0,10,74.2,75.1,74.5,75.5,74.8,73.6,75.1,74.9,73.7,76.4,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,69.5,11.3,8.6,71.4,74.6,100,2794,291,74.6,1620,0,0,0,35,27,48.3,604,54.2,39.92,0,604,54.2,45.6,0,33.8,0,72.9,0.15,0.3,0.1,57.6,56.1
2/18/2022 23:25,35.2,14.3,72.1,0.4,8,74.1,75,74.4,75.4,74.7,73.6,75,74.6,73.6,76.3,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,68.8,11.2,4.3,70,75,80,2563.5,232,68.4,1631,0,0,0,35.2,27,48,606,56.75,42.4,7.8,610,56.62,47.2,7.8,33.9,0,72.7,0.15,0.3,0.1,57.7,56.2
2/18/2022 23:30,35.5,14.4,71.9,1.9,0,74,75,74.3,75.4,74.7,73.6,74.9,74.4,73.4,76.1,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,91.6,7,9.3,85.3,76.6,0,2563.5,270,81.6,1633,6.1,7.1,7.1,35.5,27,48,601.33,104,44.4,74.47,598.67,102.33,49.07,74.53,34,0,73.4,0.15,0.3,0.1,57.9,56.3
2/18/2022 23:35,35.7,14.5,71.9,0,0,73.9,74.9,74.3,75.3,74.6,73.6,74.7,74.2,73.3,76,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95,8.1,10.7,93.4,83.5,0,3244,391.5,90.5,1637,0,0,0,35.7,27,48.1,610,115.5,46,100,609,111.25,51.2,100,34,0,76.1,0.14,0.3,0.1,58.1,56.4
2/18/2022 23:40,36.1,14.5,72,0,0,73.9,74.8,74.3,75.3,74.6,73.6,74.7,74.2,73.2,75.9,100,100,100,100,100,100,100,100,100,100,97.7,8.8,11.2,96.9,87,0,3244,391.5,94.8,1631,0,0,0,36.1,27,48.1,611.33,116,44.4,100,606.67,111.08,50.13,100,34,0,77.8,0.14,0.3,0.1,58.2,56.5
2/18/2022 23:45,36.2,14.5,72.2,0,0,73.9,74.8,74.3,75.2,74.5,73.6,74.7,74.3,73.2,75.8,100,100,100,100,100,100,100,100,100,100,99.8,9.4,11.5,99.2,89.6,0,3447,441,97.2,1627,6.2,7.3,7.3,36.2,27,47.7,607.2,116.2,42.8,100,610.4,111.2,48.8,100,34.2,0,79,0.15,0.3,0.1,58.4,56.6
2/18/2022 23:50,36.3,14.4,72.4,0,0,73.9,74.9,74.3,75.2,74.5,73.6,74.7,74.5,73.2,75.8,100,100,100,100,100,100,100,100,100,100,101.1,9.6,11.7,100.8,91.4,0,3512.5,458,98.8,1622,0,0,0,36.3,27,47.8,605,116.25,44,100,604,111.12,48.8,100,34.3,0,79.8,0.14,0.3,0.1,58.5,56.6
2/18/2022 23:55,36.4,14.3,72.7,0,0,74,74.9,74.4,75.2,74.5,73.6,74.9,74.7,73.2,75.8,100,100,100,100,100,100,100,100,100,100,102.2,9.6,11.7,102.1,92.6,0,3521,460,99.9,1642,0,0,0,36.4,27,48,610.4,116.5,45.68,100,607.2,111.7,49.44,100,34.4,0,80.4,0.14,0.3,0.1,58.6,56.6
2/19/2022 0:00,36.5,14.4,73,0,0,74.1,75,74.5,75.2,74.5,73.6,74.9,75,73.3,75.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,102.9,9.6,11.7,102.8,93.6,0,3521,460,100,0,6.2,7.2,7.2,36.5,27,48.3,609.6,117.2,44.4,99.6,610.4,112.8,50.4,99.6,34.5,0,81,0.15,0.3,0.1,58.8,56.7
2/19/2022 0:05,36.4,14.4,73.2,0,0,74.2,75.1,74.6,75.3,74.6,73.6,75.1,75.3,73.4,76,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,103.5,9.6,11.7,103.5,94.3,0,3522,460,100,1634,0,0,0,36.4,27,48.1,606.67,117.25,43.07,83.8,612.67,112.25,49.87,83.73,34.6,0,81.5,0.14,0.3,0.1,59,56.8
2/19/2022 0:10,36.3,14.3,73.5,0,0,74.3,75.1,74.7,75.3,74.6,73.6,75.2,75.5,73.5,76.1,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,104.2,9.3,11.8,104.1,94.9,0,3522,460,100,1623,0,0,0,36.3,27,47.7,606,114.75,44,52.1,607,108.5,48.8,53.4,34.6,0,81.9,0.15,0.3,0.1,59.1,56.9
2/19/2022 0:15,36.4,14.2,73.8,0,0,74.4,75.2,74.8,75.4,74.7,73.6,75.4,75.8,73.7,76.3,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,105,10.9,10.7,104.8,95.4,0,3521,460,96.9,1645,6.3,7.2,7.2,36.4,27,48.3,616,85.92,42.53,13.2,619.33,79.08,47.47,12.6,34.7,0,81.2,0.15,0.3,0.1,59.2,57
2/19/2022 0:20,36.4,14.1,73.9,0,3.2,74.6,75.4,74.9,75.5,74.8,73.7,75.5,76.1,73.8,76.4,55.5,57.6,57.6,55.5,55.5,55.5,55.5,55.5,55.5,55.5,101.2,13.1,8,104.4,93.6,18,3073,350,80.6,1626,0,0,0,36.4,27,47.8,604.8,57.3,40.88,0,600.8,55.8,45.28,0,34.7,0,78.8,0.14,0.3,0.1,59.4,57
2/19/2022 0:25,36.5,14.1,74,0,9.7,74.7,75.5,75,75.6,74.9,73.7,75.7,76.3,74,76.6,76.1,78,78,76.1,76.1,76.1,76.1,76.1,76.1,76.1,86.9,10.2,11.9,90.6,92.7,92,2804,294,79.8,1623,0,0,0,36.5,27,47.7,605,55.5,42.8,0,608,55,47.73,0,34.8,0,77.3,0.15,0.3,0.1,59.5,57
2/19/2022 0:30,36.6,14.1,73.9,0,10,74.8,75.5,75.1,75.7,75,73.7,75.8,76.4,74.1,76.8,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,81.4,10.2,12,84.2,86.7,100,2842,302,79.6,1653,6,7.1,7.1,36.6,27,48.3,612,57.7,42.8,0,617.6,57.1,45.92,0,34.8,0,76.4,0.15,0.3,0.1,59.6,57.1
2/19/2022 0:35,36.6,14.3,73.7,0,10,74.9,75.6,75.1,75.8,75.1,73.8,75.9,76.5,74.2,76.9,100,100,100,100,100,100,100,100,100,100,77.6,10,11.9,79.8,82.6,100,2842,302,79.4,0,0,0,0,36.6,27,47.9,612.67,58.5,40.93,0,607.33,58.42,44.8,0,34.9,0,75.6,0.15,0.3,0.1,59.7,57.1
2/19/2022 0:40,36.8,14.4,73.6,0,10,74.9,75.7,75.2,75.9,75.2,73.8,75.9,76.4,74.3,77,100,100,100,100,100,100,100,100,100,100,75.5,10,11.9,77.4,80.3,100,2830,297.5,79.2,1636.5,0,0,0,36.8,27,47.8,602,57.88,40.8,0,605,57.5,46.4,0,35,0,75.1,0.15,0.3,0.1,59.8,57.2
2/19/2022 0:45,37.1,14.4,73.5,0,10,74.9,75.7,75.1,76,75.2,73.9,75.9,76.3,74.3,77,100,100,100,100,100,100,100,100,100,100,74.2,10,11.9,75.9,79,100,2813,296,79,1634,6.2,7.1,7.1,37.1,27,48.3,609.6,56.7,42.48,0,609.6,56.2,47.2,0,35.1,0,74.7,0.15,0.3,0.1,59.9,57.3
2/19/2022 0:50,37.4,14.5,73.3,0,10,74.9,75.7,75.1,76,75.3,74,75.9,76,74.3,77,100,100,100,100,100,100,100,100,100,100,73.2,10,11.8,74.7,77.7,100,2813,296,79.1,0,0,0,0,37.4,27,48.1,609.6,55.6,40.88,0,608.8,55.2,46.88,0,35.2,0,74.3,0.14,0.3,0.1,60,57.3
2/19/2022 0:55,37.6,14.6,73.1,0,10,74.8,75.7,75,76,75.3,74,75.7,75.9,74.2,77,100,100,100,100,100,100,100,100,100,100,72.5,10,11.8,73.9,76.9,100,2816.5,296.5,78.9,1626.5,0,0,0,37.6,27,47.9,603.2,54.8,41.52,0,604,54.4,46.88,0,35.4,0,73.9,0.14,0.3,0.1,60.1,57.4
2/19/2022 1:00,37.8,14.6,73,0,10,74.8,75.6,75,76,75.2,74,75.7,75.6,74.2,76.9,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,71.9,10,11.8,73.2,76.1,100,2816.5,296.5,79,0,5.9,7.4,7.4,37.8,27,47.8,607.33,55.33,42.8,0,610,54.83,47.2,0,35.4,0,73.6,0.15,0.3,0.1,60.3,57.4
2/19/2022 1:05,38,14.8,72.7,0,10,74.7,75.6,74.9,76,75.2,74.1,75.5,75.4,74.1,76.8,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,71.3,10.1,11.9,72.6,75.5,100,2815,298,78.8,1653,0,0,0,38,27,48.3,610.4,58.2,42.8,0,609.6,57.8,47.2,0,35.6,0,73.2,0.15,0.3,0.1,60.4,57.4
2/19/2022 1:10,38.2,14.9,72.6,0,10,74.6,75.5,74.8,76,75.2,74.1,75.4,75.1,74,76.7,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,70.9,9.8,12,72.1,75.1,100,2817,297,79.3,1638,0,0,0,38.2,27,48,601.6,58.1,41.84,0,609.6,57.8,47.52,0,35.8,0,73,0.13,0.3,0.1,60.5,57.4
2/19/2022 1:15,38.1,14.9,72.4,0,10,74.5,75.5,74.8,75.9,75.1,74.1,75.3,74.9,73.9,76.6,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,70.6,10.1,11.8,71.8,74.6,100,2850,304,79.2,1636,6.1,7.4,7.4,38.1,27,47.8,616,56.8,42.8,0,612.8,56.7,46.56,0,35.8,0,72.7,0.14,0.3,0.1,60.6,57.5
2/19/2022 1:20,38.1,15,72.3,0,10,74.4,75.4,74.7,75.8,75.1,74.1,75.2,74.7,73.7,76.5,52,52,52,52,52,52,52,52,52,52,69.2,11.6,7.3,71.3,74.8,100,2565,249.5,72.5,1634.5,0,0,0,38.1,27,48,605,55.75,40.4,0,611,55.38,44.8,0,35.9,0,72.6,0.14,0.3,0.1,60.7,57.6
2/19/2022 1:25,38.1,15.2,72.1,0.5,6,74.3,75.3,74.6,75.8,75,74.1,75,74.5,73.6,76.4,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,69.5,10.8,4.1,69.7,75.3,60,2565,249.5,67.9,0,0,0,0,38.1,27,48,608,56.2,42.48,8.4,606.4,55.3,46.56,7.92,35.9,0,72.4,0.15,0.3,0.1,60.8,57.6
2/19/2022 1:30,37.9,15.3,72,1.2,0,74.2,75.2,74.5,75.7,74.9,74.1,74.9,74.2,73.5,76.2,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,91.5,7,9.2,85.5,75.9,0,2693,273,81.6,1615,6,7.4,7.4,37.9,27,47.8,602,104.75,44.72,70.8,600,102.58,49.6,76.2,36,0,72.9,0.15,0.3,0.1,60.9,57.6
2/19/2022 1:35,38,15.3,71.9,0,0,74.1,75.1,74.5,75.6,74.8,74.1,74.7,74.1,73.3,76.1,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,94.8,8,10.6,92.9,83.3,0,3139,367,90.4,1640,0,0,0,38,27,48,616,115.9,44.93,100,613.6,111.2,49.76,100,36.1,0,75.8,0.16,0.3,0.1,60.9,57.6
2/19/2022 1:40,37.9,15.3,72.1,0,0,74,75.1,74.5,75.6,74.8,74.1,74.7,74.1,73.3,76,100,100,100,100,100,100,100,100,100,100,98.2,8.9,11.2,97.4,87.5,0,3333,412,94.8,1650,0,0,0,37.9,27,48.2,604,117.5,42.48,100,601.6,113.1,47.2,100,36.4,0,77.8,0.16,0.3,0.1,61.1,57.7
2/19/2022 1:45,37.7,15.3,72.3,0,0,74,75.1,74.5,75.5,74.7,74.1,74.7,74.2,73.2,75.9,100,100,100,100,100,100,100,100,100,100,100.1,9.3,11.5,99.6,90.1,0,3450,442,97.3,1621,6.3,7.4,7.4,37.7,27,48,606.4,117.5,44.72,100,604,113,48.16,100,36.5,0,78.9,0.15,0.3,0.1,61.1,57.7
2/19/2022 1:50,37.4,15.2,72.5,0,0,74.1,75.1,74.5,75.5,74.7,74,74.7,74.4,73.3,75.9,100,100,100,100,100,100,100,100,100,100,101.3,9.6,11.7,101,91.6,0,3514.5,458,98.7,1629.5,0,0,0,37.4,27,47.9,612,116.38,43.6,100,615,111.88,50.4,100,36.8,0,79.8,0.16,0.3,0.1,61.2,57.8
2/19/2022 1:55,37.2,15.2,72.8,0,0,74.1,75.1,74.6,75.5,74.7,74,74.9,74.7,73.3,75.9,100,100,100,100,100,100,100,100,100,100,102.3,9.6,11.7,102.1,92.8,0,3521,460,0,0,0,0,0,37.2,27,48,607.2,116.8,42.16,100,609.6,111.3,49.12,100,36.9,0,80.5,0.16,0.3,0.1,61.3,57.8
2/19/2022 2:00,37,15.1,73.1,0,0,74.2,75.2,74.7,75.5,74.7,74,75,74.9,73.4,76,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,103.1,9.6,11.7,103,93.7,0,3521,460,0,1618,5.8,7.4,7.4,37,27,47.9,606.4,116.7,43.76,94,606.4,111.5,47.2,94.48,37.3,0,81.1,0.16,0.3,0.1,61.4,57.8
2/19/2022 2:05,36.7,15.1,73.4,0,0,74.3,75.3,74.8,75.6,74.8,74,75.2,75.2,73.6,76.1,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,103.7,9.5,11.8,103.7,94.6,0,3521,460,0,1622,0,0,0,36.7,27,48.2,607.33,115.08,44.4,63.93,606.67,109.75,48.53,63.8,37.8,0,81.6,0.16,0.3,0.1,61.5,57.8
2/19/2022 2:10,36.3,15,73.7,0,0,74.5,75.4,74.9,75.7,74.9,74,75.3,75.5,73.7,76.2,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,104.7,10.9,10.9,104.5,95,0,3521,460,0,1638,0,0,0,36.3,27,48.1,621,97.62,43.2,16.5,614,90.62,47.2,15.6,38.1,0,81.5,0.17,0.3,0.1,61.5,57.8
2/19/2022 2:15,35.9,14.8,74.1,0,4.7,74.6,75.4,75,75.8,75,74,75.5,75.8,73.9,76.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,95.8,13,10.1,100.5,94.3,46.9,3054.5,364,0,1649,6.1,7.3,7.3,35.9,27,47.7,611.2,62.7,39.28,0,616,60.8,43.68,0,38.3,0,80,0.16,0.3,0.1,61.6,57.9
2/19/2022 2:20,35.6,14.1,74.3,0,10,74.7,75.6,75.1,75.9,75.1,74.1,75.7,76.1,74,76.5,93,93,93,93,93,93,93,93,93,93,85,10.8,12,88.2,90.3,100,3054.5,331,0,1614,0,0,0,35.6,27,47.9,604,58,41.52,0,602.4,57.3,44.32,0,38.6,0,78.2,0.16,0.3,0.1,61.7,58
2/19/2022 2:25,35.3,13.3,74.3,0,10,74.8,75.6,75.2,76,75.2,74.1,75.8,76.3,74.2,76.6,100,100,100,100,100,100,100,100,100,100,79.8,10.4,12,82.3,84.8,100,2868,311,0,1637,0,0,0,35.3,27,48.2,612.8,56.4,40.24,0,608,55.9,46.24,0,39,0,77.2,0.17,0.3,0.1,61.8,58
2/19/2022 2:30,35,13.3,74.1,0,10,74.9,75.7,75.3,76.1,75.2,74.1,75.8,76.2,74.3,76.8,100,100,100,100,100,100,100,100,100,100,76.9,10.2,12,78.9,81.8,100,2868,304,0,1637,6.1,6.9,6.9,35,27,48,610,55.25,39.6,0,611.33,54.83,44.27,0,39.3,0,76.4,0.16,0.3,0.1,61.9,58
2/19/2022 2:35,34.7,13.6,73.9,0,10,74.9,75.7,75.3,76.2,75.3,74.2,75.9,76.2,74.3,76.8,100,100,100,100,100,100,100,100,100,100,75,10.2,11.9,76.8,79.7,100,2839,301,0,1626,0,0,0,34.7,27,48,608,55.1,39.6,0,606.4,54.2,44,0,39.6,0,75.8,0.17,0.3,0.1,61.9,58
2/19/2022 2:40,34.6,13.9,73.8,0,10,74.9,75.7,75.3,76.2,75.4,74.2,75.8,76,74.3,76.9,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75.3,78.3,100,2819,297,0,1631,0,0,0,34.6,27,47.7,608,57.6,39.6,0,605.6,57,44,0,39.9,0,75.4,0.17,0.3,0.1,62,58
2/19/2022 2:45,34.4,14.1,73.7,0,10,74.8,75.7,75.2,76.3,75.4,74.3,75.8,75.8,74.3,76.9,100,100,100,100,100,100,100,100,100,100,72.8,10,11.9,74.3,77.2,100,2823,298,0,1636,5.6,7,7,34.4,27,47.9,607.2,58.4,39.6,0,613.6,58,44,0,40,0,75.1,0.17,0.3,0.1,62.1,58.1
2/19/2022 2:50,34.2,14.2,73.6,0,10,74.8,75.7,75.2,76.3,75.4,74.3,75.7,75.6,74.3,76.8,100,100,100,100,100,100,100,100,100,100,72.2,10,11.8,73.5,76.5,100,2819,297,0,1642,0,0,0,34.2,27,48.2,608.8,57.4,39.6,0,606.4,57,44,0,40.2,0,74.8,0.17,0.3,0.1,62.2,58.1
2/19/2022 2:55,34,14.2,73.4,0,10,74.7,75.6,75.1,76.3,75.4,74.3,75.6,75.4,74.2,76.8,100,100,100,100,100,100,100,100,100,100,71.7,10,11.8,72.9,75.9,100,2816,296,0,1631,0,0,0,34,27,48,611.2,56.2,39.6,0,601.6,55.9,44,0,40.4,0,74.6,0.16,0.3,0.1,62.2,58.2
2/19/2022 3:00,33.4,14.3,73.3,0,10,74.6,75.6,75.1,76.2,75.3,74.4,75.5,75.2,74.1,76.7,100,100,100,100,100,100,100,100,100,100,71.3,9.9,11.8,72.4,75.3,100,2818.5,297.5,0,1624,5.9,6.7,6.7,33.4,27,47.8,602,55.25,39.2,0,608,55,45.6,0,40.6,0,74.4,0.17,0.3,0.1,62.3,58.2
2/19/2022 3:05,32.4,14.1,73.2,0,10,74.5,75.5,75,76.2,75.3,74.4,75.4,75,74,76.6,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.1,75,100,2824,298,0,1610,0,0,0,32.4,27,48.1,609.6,54.5,41.84,0,607.2,54.1,45.6,0,40.7,0,74.2,0.17,0.3,0.1,62.4,58.2
2/19/2022 3:10,31.7,13,72.9,0,10,74.4,75.5,74.9,76.2,75.3,74.4,75.3,74.8,74,76.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,70.5,10,11.9,71.7,74.5,100,2824,298,0,1632,0,0,0,31.7,27,47.9,613.33,55.33,39.6,0,609.33,55.33,45.6,0,40.8,0,74,0.17,0.3,0.1,62.4,58.2
2/19/2022 3:15,31.2,12.2,72.9,0,10,74.3,75.4,74.8,76.1,75.2,74.4,75.1,74.6,73.8,76.4,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,70.1,10,11.9,71.4,74.3,100,2822,298,0,1649,5.8,6.3,6.3,31.2,27,48.2,603.2,58,39.6,0,608.8,57.8,44.96,0,41,0,73.8,0.18,0.3,0.1,62.5,58.2
2/19/2022 3:20,30.8,11.8,72.7,0,10,74.2,75.3,74.8,76,75.1,74.4,75,74.4,73.7,76.2,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,69.9,10,11.9,71.1,73.9,100,2815,296,0,1627,0,0,0,30.8,27,48,602,57.75,42,0,598.4,57.3,44.32,0,41.1,0,73.6,0.17,0.3,0.1,62.5,58.2
2/19/2022 3:25,30.4,11.4,72.6,0,10,74.1,75.2,74.7,76,75,74.4,74.9,74.2,73.6,76.1,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,69.7,9.8,12,70.9,73.6,100,2831.5,299.5,0,1636,0,0,0,30.4,27,47.8,613.6,56.7,40.88,0,618,56.25,45.6,0,41.2,0,73.5,0.17,0.3,0.1,62.6,58.3
2/19/2022 3:30,29.9,11.2,72.4,0,10,74,75.2,74.6,75.9,75,74.4,74.7,74,73.5,76,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,69.3,10.5,11.1,70.6,73.4,100,2831.5,299.5,0,0,5.6,6.4,6.4,29.9,27,48.1,610,55.33,39.6,0,610,55.17,43.73,0,41.2,0,73.3,0.17,0.3,0.1,62.7,58.3
2/19/2022 3:35,29.6,11.1,72.3,0,10,73.9,75.1,74.6,75.8,74.9,74.3,74.6,73.9,73.4,75.8,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,67.4,11.7,6.1,70,73.7,100,2641,263,0,1618,0,0,0,29.6,27,47.9,600.8,54.6,39.92,0,608.8,54.2,45.28,0,41.2,0,73.1,0.17,0.3,0.1,62.7,58.3
2/19/2022 3:40,29.3,11.1,72.2,0,10,73.8,75,74.5,75.7,74.8,74.3,74.5,73.7,73.3,75.7,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,64.2,11.2,3.2,68.2,74.3,100,2324.5,216,0,1618,0,0,0,29.3,27,48.1,613,54,42,0,602,53.75,45.6,0,41.2,0,73,0.17,0.3,0.1,62.8,58.3
2/19/2022 3:45,28.9,11.1,72,1.6,2,73.6,74.9,74.4,75.6,74.7,74.3,74.3,73.5,73.1,75.6,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,81.5,7.9,6.7,73.5,74.9,20,2324.5,198,0,1626,5.7,6.2,6.2,28.9,27,47.9,600.8,76.3,40.24,37.76,596,77.1,46.24,37.84,41.2,0,72.8,0.17,0.3,0.1,62.8,58.3
2/19/2022 3:50,28.6,11.3,71.9,1.5,0,73.5,74.8,74.3,75.6,74.6,74.3,74.2,73.4,73,75.4,86.5,88.7,88.7,86.5,86.5,86.5,86.5,86.5,86.5,86.5,91.7,7.3,10.3,90.3,78.7,0,2951,325,0,1624,0,0,0,28.6,27,48.2,606,114.92,44.4,95.4,606,111.33,48.8,95.67,41.3,0,74.9,0.18,0.3,0.1,62.9,58.3
2/19/2022 3:55,28.3,11.7,72,0,0,73.5,74.7,74.3,75.5,74.5,74.2,74.1,73.3,72.9,75.3,100,100,100,100,100,100,100,100,100,100,95.9,8.6,10.9,94.8,84.9,0,3234,388,0,1625,0,0,0,28.3,27,47.8,609,116.25,44.4,100,604,112,48.8,100,41.1,0,77,0.17,0.3,0.1,63,58.3
2/19/2022 4:00,28,11.9,72.2,0,0,73.5,74.7,74.3,75.4,74.5,74.2,74.1,73.4,72.9,75.2,100,100,100,100,100,100,100,100,100,100,98.2,9.1,11.3,97.4,87.9,0,3390,429,0,1637,6,6.3,6.3,28,27,48.1,610,116.92,43.6,100,614,112,48.27,100,41.2,0,78.3,0.17,0.3,0.1,63,58.4
2/19/2022 4:05,27.6,11.9,72.5,0,0,73.5,74.7,74.3,75.4,74.5,74.2,74.2,73.6,72.9,75.2,100,100,100,100,100,100,100,100,100,100,99.9,9.5,11.6,99.4,90,0,3499.5,454.5,0,1622.5,0,0,0,27.6,27,48,609,116.62,42.8,100,604,112,46.8,100,41.1,0,79.3,0.17,0.3,0.1,63.1,58.4
2/19/2022 4:10,27.4,11.7,72.7,0,0,73.5,74.7,74.4,75.4,74.5,74.1,74.3,73.9,73,75.2,100,100,100,100,100,100,100,100,100,100,101,9.7,11.6,100.8,91.5,0,3499.5,454.5,0,0,0,0,0,27.4,27,48,608.67,116.42,42.8,100,606,112,47.47,100,41,0,80.1,0.17,0.3,0.1,63.1,58.4
2/19/2022 4:15,27.1,11.5,73,0,0,73.6,74.8,74.5,75.4,74.5,74.1,74.4,74.2,73.1,75.2,98.5,98.1,98.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,101.8,9.6,11.7,101.8,92.5,0,3521,460,0,1616,5.5,6.3,6.3,27.1,27,48,609,116.12,41.6,97.1,612,111.38,48.4,97.4,41,0,80.6,0.16,0.3,0.1,63.2,58.4
2/19/2022 4:20,26.8,11.3,73.4,0,0,73.7,74.8,74.6,75.4,74.5,74.1,74.5,74.5,73.2,75.3,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,102.4,9.6,11.7,102.3,93.2,0,3521,460,0,1622,0,0,0,26.8,27,47.8,602.4,116,43.12,77.6,604,111.3,47.52,77.36,40.9,0,81.1,0.17,0.3,0.1,63.2,58.3
2/19/2022 4:25,26.6,11.1,73.7,0,0,73.9,74.9,74.7,75.5,74.6,74.1,74.7,74.8,73.3,75.5,72,72,72,72,72,72,72,72,72,72,103.2,9.4,11.8,103.1,93.9,0,3521,460,0,1642,0,0,0,26.6,27,48.1,614.67,106.58,42.53,33,616.67,100.42,47.73,32.53,41,0,81.4,0.17,0.3,0.1,63.3,58.4
2/19/2022 4:30,26.4,11,73.9,0,2.5,74,75,74.8,75.6,74.7,74.1,74.9,75.1,73.5,75.6,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,100.3,13.4,9.4,102.8,93.5,20,3194,381.5,0,1637,5.5,6.3,6.3,26.4,27,47.9,611,65.38,39.6,0,609,62.62,44,0,41,0,80,0.18,0.3,0.1,63.3,58.4
2/19/2022 4:35,26.3,11.1,74.2,0,9.3,74.2,75.1,74.9,75.7,74.8,74.1,75.1,75.4,73.6,75.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,86.2,10.9,12,90.2,91.5,93.3,2915,317,0,1615,0,0,0,26.3,27,48,600.8,58.2,39.28,0,602.4,57,43.36,0,40.9,0,78.3,0.17,0.3,0.1,63.4,58.5
2/19/2022 4:40,26.2,10.3,74.2,0,10,74.3,75.2,75,75.8,74.9,74.2,75.2,75.6,73.8,75.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,80.1,10.5,12,82.9,85.4,100,2862,306,0,1629,0,0,0,26.2,27,47.9,609.6,56.4,41.84,0,603.2,55.6,45.28,0,41,0,77.2,0.18,0.3,0.1,63.4,58.5
2/19/2022 4:45,26,10,74.1,0,10,74.4,75.3,75.1,75.9,75,74.2,75.4,75.7,73.9,76.1,100,100,100,100,100,100,100,100,100,100,76.7,10.2,12,78.9,81.7,100,2839,301,0,1612,5.7,6,6,26,27,48.1,612.8,55.2,39.6,0,604,54.8,45.6,0,40.9,0,76.4,0.18,0.3,0.1,63.4,58.5
2/19/2022 4:50,25.7,9.9,73.9,0,10,74.4,75.3,75.1,76,75,74.3,75.4,75.6,74,76.2,100,100,100,100,100,100,100,100,100,100,74.6,10.1,12,76.4,79.4,100,2821,301,0,0,0,0,0,25.7,27,47.9,600.8,54.6,40.24,0,616.8,54,45.6,0,40.9,0,75.8,0.17,0.3,0.1,63.5,58.4
2/19/2022 4:55,25.4,9.9,73.7,0,10,74.4,75.4,75.1,76,75.1,74.3,75.3,75.5,74,76.2,100,100,100,100,100,100,100,100,100,100,73.1,10.1,11.9,74.7,77.7,100,2821,298,0,1620,0,0,0,25.4,27,48.2,610.67,56,41.73,0,608.67,55.33,46.13,0,40.9,0,75.2,0.18,0.3,0.1,63.5,58.4
2/19/2022 5:00,25.3,10,73.6,0,10,74.4,75.3,75,76.1,75.1,74.3,75.3,75.4,74,76.3,100,100,100,100,100,100,100,100,100,100,72.1,10,11.9,73.5,76.5,100,2818,297,0,1644,5.8,6,6,25.3,27,47.9,607.2,58.4,39.28,0,615.2,58,44,0,40.8,0,74.8,0.17,0.3,0.1,63.6,58.4
2/19/2022 5:05,25.1,10,73.4,0,10,74.3,75.3,75,76.1,75.1,74.4,75.3,75.2,74,76.3,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.7,75.8,100,2821,298,0,1621,0,0,0,25.1,27,48,602.4,57.9,41.2,0,600,57.6,44.32,0,40.8,0,74.5,0.18,0.3,0.1,63.6,58.5
2/19/2022 5:10,24.8,10,73.3,0,10,74.3,75.3,74.9,76.1,75.1,74.4,75.2,75,73.9,76.2,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.2,75.2,100,2818,296,0,1623,0,0,0,24.8,27,47.9,612,56.7,40.56,0,605.6,56.4,45.6,0,40.6,0,74.3,0.18,0.3,0.1,63.6,58.5
2/19/2022 5:15,24.6,10,73.1,0,10,74.2,75.2,74.8,76.1,75.1,74.4,75.1,74.8,73.8,76.1,100,100,100,100,100,100,100,100,100,100,70.3,10,11.9,71.6,74.6,100,2811,296,0,1631,5.4,6,6,24.6,27,47.9,601,55.75,38.8,0,611,55.38,45.6,0,40.7,0,74.1,0.18,0.3,0.1,63.7,58.5
2/19/2022 5:20,24.3,9.9,72.9,0,10,74.1,75.2,74.8,76,75.1,74.4,75,74.6,73.7,76,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,69.9,10,11.9,71.2,74.2,100,2824,298,0,1612,0,0,0,24.3,27,47.8,601.6,55.1,41.2,0,604,54.7,44.64,0,40.6,0,73.9,0.18,0.3,0.1,63.7,58.5
2/19/2022 5:25,24.2,9.9,72.8,0,10,74,75.1,74.7,76,75,74.4,74.8,74.4,73.6,75.9,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,69.6,10,11.9,70.9,73.8,100,2826,299,0,1623,0,0,0,24.2,27,48.2,615.2,54.2,40.88,0,605.6,54,45.92,0,40.5,0,73.7,0.18,0.3,0.1,63.7,58.5
2/19/2022 5:30,23.9,9.9,72.6,0,10,73.9,75,74.6,75.9,74.9,74.4,74.7,74.2,73.5,75.8,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,69.4,9.9,12,70.6,73.4,100,2837,301,0,1624.5,5.4,5.8,5.8,23.9,27,48.1,604.8,54,38.96,0,609.6,53.6,44,0,40.4,0,73.4,0.18,0.3,0.1,63.8,58.5
2/19/2022 5:35,23.8,9.9,72.4,0,10,73.8,74.9,74.5,75.8,74.9,74.4,74.6,74,73.4,75.7,68,68,68,68,68,68,68,68,68,68,69.1,10.2,11.7,70.4,73.1,100,2837,301,0,0,0,0,0,23.8,27,47.9,609.33,56.5,42,0,608,56.25,45.6,0,40.3,0,73.2,0.18,0.3,0.1,63.8,58.4
2/19/2022 5:40,23.7,9.9,72.2,0,10,73.7,74.8,74.5,75.8,74.8,74.4,74.4,73.8,73.3,75.6,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,67.8,11.8,6.7,69.9,73.3,100,2670,267,0,1651,0,0,0,23.7,27,48.1,615,58,40,0,615.2,58,45.2,0,40.3,0,73,0.18,0.3,0.1,63.8,58.5
2/19/2022 5:45,23.6,9.9,72.1,0.2,8,73.6,74.8,74.4,75.7,74.7,74.4,74.3,73.6,73.2,75.4,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,64.3,10.8,3.7,68.5,73.9,80,2501.5,236,0,1621,5.3,5.9,5.9,23.6,27,48,602.4,57.4,39.92,4.32,605,56.88,42.72,4.48,40.1,0,72.9,0.18,0.3,0.1,63.9,58.5
2/19/2022 5:50,23.6,9.9,72,2.8,0,73.4,74.7,74.3,75.6,74.6,74.3,74.2,73.5,73.1,75.3,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,90.3,7.2,8.7,82,74.3,0,2501.5,236,0,1601,0,0,0,23.6,27,47.9,600.8,97,43.12,61.52,599.2,97.1,47.2,62.56,40.1,0,73.3,0.17,0.3,0.1,63.9,58.5
2/19/2022 5:55,23.3,10.2,72,1.4,0,73.4,74.6,74.3,75.5,74.5,74.3,74.1,73.3,73,75.2,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,89.4,7.7,10.6,88.8,81.1,0,3129,364,0,1620,0,0,0,23.3,27,48.1,608.8,114.9,44.4,100,609.6,110.8,49.2,98.64,39.9,0,75.6,0.18,0.3,0.1,63.9,58.6
2/19/2022 6:00,23.1,10.5,72.1,0,0,73.3,74.5,74.2,75.5,74.5,74.3,74,73.3,72.9,75,100,100,100,100,100,100,100,100,100,100,91.4,8.8,11.1,90.9,84.1,0,3309,407,0,1619,5.3,6,6,23.1,27,47.9,610,115.83,43.07,100,607.33,111.25,48.4,100,39.8,0,77.4,0.17,0.3,0.1,63.9,58.6
2/19/2022 6:05,23.1,10.9,72.3,0,0,73.3,74.5,74.3,75.4,74.4,74.3,74.1,73.4,72.9,75,100,100,100,100,100,100,100,100,100,100,92.8,9.3,11.5,92.6,85.9,0,3430,436,0,1617,0,0,0,23.1,27,48.1,608.8,116,41.84,100,610.4,111.2,47.6,100,39.7,0,78.7,0.17,0.3,0.1,64,58.5
2/19/2022 6:10,22.8,10.6,72.6,0,0,73.4,74.5,74.3,75.4,74.4,74.2,74.1,73.6,72.9,75,100,100,100,100,100,100,100,100,100,100,93.7,9.6,11.7,93.8,87,0,3506,454,0,1606,0,0,0,22.8,27,48,604,116.5,42.8,100,605.6,111.4,46.64,100,39.6,0,79.5,0.17,0.3,0.1,64,58.5
2/19/2022 6:15,22.7,10.4,72.8,0,0,73.4,74.6,74.3,75.4,74.4,74.2,74.2,73.8,72.9,75,100,100,100,100,100,100,100,100,100,100,94.5,9.6,11.7,94.6,87.8,0,3521,460,0,1617,5.4,6.2,6.2,22.7,27,47.9,608,117.4,44.4,100,607.2,113.3,48.56,100,39.5,0,80.3,0.17,0.3,0.1,64,58.5
2/19/2022 6:20,22.5,10.3,73.2,0,0,73.5,74.6,74.4,75.4,74.4,74.2,74.3,74,73,75,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95,9.6,11.6,95.2,88.4,0,3521,460,0,1631.5,0,0,0,22.5,27,48.2,613,117.5,44,90.1,614,113,48,89.9,39.4,0,80.9,0.17,0.3,0.1,64.1,58.5
2/19/2022 6:25,22.5,10.2,73.4,0,0,73.6,74.6,74.5,75.4,74.5,74.2,74.4,74.2,73.1,75.1,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,95.6,9.4,11.7,95.8,89,0,3521,460,0,0,0,0,0,22.5,27,48.1,609.33,115.83,42,61.87,607.33,110.33,47.6,62.07,39.4,0,81.4,0.17,0.3,0.1,64.1,58.5
2/19/2022 6:30,22.3,10,73.7,0,0,73.7,74.7,74.5,75.4,74.5,74.2,74.5,74.4,73.2,75.2,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,96.3,10.4,11.1,96.4,89.5,0,3369,422.5,0,1627,5.4,6.1,6.1,22.3,27,48,613,96,40.8,17,616,88.88,46,17.4,39.2,0,81.2,0.17,0.3,0.1,64.1,58.6
2/19/2022 6:35,22.3,10.1,73.9,0,3.5,73.8,74.8,74.6,75.5,74.6,74.2,74.6,74.7,73.3,75.3,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,91.5,13,9,94.7,88.7,25.7,3369,422.5,0,1623,0,0,0,22.3,27,47.8,605.33,59.75,39.33,0,602,57.92,43.87,0,39.2,0,79.3,0.17,0.3,0.1,64.1,58.6
2/19/2022 6:40,22.2,9.5,73.9,0,10,73.9,74.9,74.7,75.6,74.6,74.2,74.7,74.9,73.4,75.4,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,81.6,10.4,12,84.3,86.3,96.4,2897,313,0,1616,0,0,0,22.2,27,48.1,607.2,55.3,41.52,0,601.6,54.8,45.36,0,39.1,0,77.5,0.17,0.3,0.1,64.2,58.6
2/19/2022 6:45,22.2,9,73.9,0,10,74,74.9,74.8,75.6,74.7,74.2,74.8,75,73.5,75.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,77.5,10.3,12,79.8,82,100,2862.5,307,0,1621,5.3,6.1,6.1,22.2,27,47.9,613,54.75,40.4,0,615,54,45.6,0,39,0,76.6,0.17,0.3,0.1,64.2,58.6
2/19/2022 6:50,22.1,8.9,73.8,0,10,74,75,74.8,75.7,74.7,74.2,74.9,75,73.6,75.6,100,100,100,100,100,100,100,100,100,100,75.2,10.2,12,77.1,79.7,100,2830,300,0,1629.5,0,0,0,22.1,27,48,607.2,54.7,39.6,0,608.8,54.5,44.4,0,38.9,0,75.9,0.18,0.3,0.1,64.2,58.5
2/19/2022 6:55,22,8.9,73.6,0,10,74,75,74.8,75.7,74.8,74.3,74.9,75,73.6,75.7,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.9,75.1,77.9,100,2830,300,0,0,0,0,0,22,27,48.1,605.6,57.5,39.28,0,612,57.5,44.4,0,38.8,0,75.4,0.17,0.3,0.1,64.2,58.5
2/19/2022 7:00,21.8,8.9,73.6,0,10,74,75,74.7,75.8,74.8,74.3,74.9,74.8,73.6,75.7,100,100,100,100,100,100,100,100,100,100,72.5,10.1,11.9,73.9,76.6,100,2823.5,298,0,1627.5,5.4,6,6,21.8,27,47.8,608.8,58.1,41.84,0,607.2,57.8,44.4,0,38.7,0,75.1,0.18,0.3,0.1,64.2,58.5
2/19/2022 7:05,21.7,8.9,73.5,0,10,73.9,75,74.7,75.8,74.8,74.3,74.8,74.7,73.6,75.7,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,73,75.7,100,2823.5,298,0,0,0,0,0,21.7,27,48,612.8,57.1,39.92,0,608,56.7,44.4,0,38.7,0,75,0.18,0.3,0.1,64.2,58.6
2/19/2022 7:10,21.6,8.7,73.3,0,10,73.9,74.9,74.7,75.8,74.8,74.3,74.7,74.5,73.6,75.7,100,100,100,100,100,100,100,100,100,100,71,10,11.8,72.3,75,100,2804,294,0,1615,0,0,0,21.6,27,47.9,608,56,38.96,0,608.8,55.7,44.08,0,38.5,0,74.7,0.17,0.3,0.1,64.3,58.6
2/19/2022 7:15,21.5,8.6,73,0,10,73.8,74.9,74.6,75.8,74.8,74.3,74.6,74.3,73.5,75.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,70.4,10,11.8,71.7,74.4,100,2820,296,0,1600,5,5.9,5.9,21.5,27,47.9,605.33,55.17,41.47,0,601.33,54.75,44.13,0,38.4,0,74.3,0.18,0.3,0.1,64.3,58.6
2/19/2022 7:20,21.3,8.5,72.9,0,10,73.7,74.8,74.5,75.7,74.7,74.3,74.6,74.2,73.4,75.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,70,10,11.9,71.2,73.9,100,2813,296,0,1628,0,0,0,21.3,27,48.2,613.6,54.2,39.92,0,611.2,54,45.04,0,38.2,0,74,0.18,0.3,0.1,64.3,58.6
2/19/2022 7:25,21.2,8.4,72.9,0,10,73.6,74.8,74.5,75.7,74.7,74.3,74.5,74,73.3,75.5,94.7,93.6,93.6,94.7,94.7,94.7,94.7,94.7,94.7,94.7,69.7,10,11.9,70.9,73.5,100,2815,296,0,1619,0,0,0,21.2,27,47.8,600,54,39.92,0,603.2,53.5,43.44,0,38.1,0,73.7,0.17,0.3,0.1,64.3,58.5
2/19/2022 7:30,21.2,8.4,72.6,0,10,73.5,74.7,74.4,75.6,74.6,74.3,74.3,73.8,73.2,75.3,84.4,83.4,83.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,69.5,9.9,12,70.6,73.2,100,2829,300,0,1609,5,5.9,5.9,21.2,27,48,610.4,55.5,41.84,0,607.2,55.2,46,0,38,0,73.4,0.18,0.3,0.1,64.4,58.5
2/19/2022 7:35,21.2,8.4,72.3,0,10,73.4,74.6,74.3,75.6,74.6,74.3,74.2,73.6,73.1,75.2,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,69.3,10.3,11.5,70.5,72.9,100,2847,303,0,1639,0,0,0,21.2,27,48.3,610.4,57.8,39.6,0,612,57.8,45.36,0,37.9,0,73.2,0.18,0.3,0.1,64.4,58.5
2/19/2022 7:40,21,8.4,72.3,0,10,73.3,74.5,74.2,75.5,74.5,74.3,74.1,73.5,73,75.1,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,68,11.6,7.1,70,73.2,100,2699,273,0,1633,0,0,0,21,27,47.9,606.4,57.6,39.28,0,608.8,57.5,44.08,0,37.9,0,73,0.18,0.3,0.1,64.4,58.5
2/19/2022 7:45,20.8,8.4,72.2,0.4,7.5,73.2,74.5,74.2,75.4,74.4,74.3,74,73.3,72.9,75,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,66.9,10.7,4.2,68.7,73.8,80,2440,224,0,1608,4.9,5.9,5.9,20.8,27,48,604,56.75,41.6,7.6,602,56.62,44,5.2,37.9,0,72.9,0.18,0.3,0.1,64.4,58.6
2/19/2022 7:50,20.7,8.3,71.9,2.6,0,73.1,74.4,74.1,75.4,74.4,74.2,73.9,73.2,72.8,74.9,73.6,75.9,75.9,73.6,73.6,73.6,73.6,73.6,73.6,73.6,84.6,6.9,9.3,79.8,74.6,0,2601,256,0,1606,0,0,0,20.7,27,48.2,604,101.75,43.6,71.67,604,100.92,48.13,71.87,38.1,0,73.5,0.18,0.3,0.1,64.4,58.6
2/19/2022 7:55,20.4,8.6,71.9,0.2,0,73.1,74.3,74.1,75.3,74.3,74.2,73.8,73,72.7,74.8,95.1,97.1,97.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,87.5,8.1,10.7,86.3,79.5,0,3236,389.5,0,1616.5,0,0,0,20.4,27,48,609,115.12,44.4,100,604,110.75,49.2,100,38.3,0,75.9,0.18,0.3,0.1,64.4,58.6
2/19/2022 8:00,20.4,8.9,72,0,0,73,74.3,74,75.2,74.2,74.2,73.7,73,72.6,74.7,100,100,100,100,100,100,100,100,100,100,89.7,8.8,11.2,89.1,82.3,0,3445,440,0,0,5.6,5.7,5.7,20.4,27,47.9,607.2,115.5,43.76,100,610.4,111,49.2,100,38.5,0,77.4,0.17,0.3,0.1,64.5,58.6
2/19/2022 8:05,20.4,8.9,72.2,0,0,73,74.2,74,75.2,74.2,74.1,73.7,73.1,72.6,74.6,100,100,100,100,100,100,100,100,100,100,91.6,9.4,11.5,91.4,84.5,0,3445,440,0,1614,0,0,0,20.4,27,47.9,608.67,115.5,42.8,100,610,111,49.2,100,38.9,0,78.8,0.17,0.3,0.1,64.5,58.6
2/19/2022 8:10,20.4,8.6,72.6,0,0,73.1,74.2,74.1,75.1,74.2,74.1,73.8,73.3,72.6,74.6,100,100,100,100,100,100,100,100,100,100,92.8,9.6,11.6,92.8,86,0,3507,456,0,1612,0,0,0,20.4,27,48,608.8,116.5,42.8,100,612,111.7,48.56,100,39.4,0,79.9,0.17,0.3,0.1,64.5,58.5
2/19/2022 8:15,20.4,8.4,72.8,0,0,73.1,74.3,74.1,75.1,74.2,74.1,73.9,73.5,72.7,74.6,100,100,100,100,100,100,100,100,100,100,93.7,9.6,11.6,93.8,86.9,0,3521,460,0,1632,5.1,6,6,20.4,27,48.2,608.8,117.5,42.8,99.04,608,113.3,47.6,98.96,39.9,0,80.7,0.17,0.3,0.1,64.5,58.5
2/19/2022 8:20,20.3,8.4,73.3,0,0,73.2,74.3,74.1,75.1,74.2,74.1,73.9,73.7,72.7,74.6,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,94.4,9.6,11.7,94.5,87.6,0,3521.5,460,0,1623,0,0,0,20.3,27,47.9,608,117.38,42.8,83.1,611,113,47.6,83.3,40.5,0,81.3,0.17,0.3,0.1,64.5,58.5
2/19/2022 8:25,20.1,8.2,73.7,0,0,73.3,74.4,74.2,75.1,74.2,74,74,73.9,72.8,74.7,75,75,75,75,75,75,75,75,75,75,95.1,9.3,11.8,95.2,88.3,0,3516,460,0,1622,0,0,0,20.1,27,48.1,609.6,113.9,41.84,47.52,605.6,107.9,46.32,47.04,41.2,0,81.8,0.17,0.3,0.1,64.5,58.6
2/19/2022 8:30,20,8.1,74.1,0,3.8,73.4,74.4,74.3,75.2,74.3,74,74.2,74.1,72.9,74.8,64.5,67.1,67.1,64.5,64.5,64.5,64.5,64.5,64.5,64.5,90.3,12.7,10.8,93,88.4,28.4,3516,459,0,1628,5.3,5.9,5.9,20,27,47.9,612,72.25,40.13,2.73,614,68,44.67,2.73,42.3,0,80.9,0.17,0.3,0.1,64.5,58.6
2/19/2022 8:35,20,8.1,74.3,0,10,73.5,74.5,74.4,75.2,74.3,74,74.3,74.3,73,74.9,89.9,92.5,92.5,89.9,89.9,89.9,89.9,89.9,89.9,89.9,81.5,11.1,12,84.2,85.5,97.1,2988,333.5,0,1617,0,0,0,20,27,48,601,56.38,39.2,0,606,55.5,42.8,0,43.3,0,79,0.17,0.3,0.1,64.6,58.6
