Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/19/2022 8:40,19.8,7.9,74.3,0,10,73.6,74.6,74.5,75.3,74.4,74,74.4,74.5,73.1,75,100,100,100,100,100,100,100,100,100,100,77.6,10.6,12,79.9,81.7,100,2877,310,0,1616,0,0,0,19.8,27,47.9,606.4,55.2,41.68,0,600.8,54.6,44.4,0,44.3,0,77.7,0.18,0.3,0.1,64.6,58.6
2/19/2022 8:45,19.9,7.2,74.2,0,10,73.6,74.6,74.5,75.3,74.4,74,74.5,74.5,73.2,75.1,100,100,100,100,100,100,100,100,100,100,75.1,10.3,12,77,79.1,100,2847,303,0,1614,5.5,5.7,5.7,19.9,27,48.3,616,54.2,40.88,0,612,53.9,45.36,0,45.4,0,76.8,0.18,0.3,0.1,64.6,58.6
2/19/2022 8:50,19.9,7.2,73.9,0,10,73.6,74.6,74.5,75.4,74.5,74,74.5,74.5,73.3,75.1,100,100,100,100,100,100,100,100,100,100,73.6,10.2,11.9,75.1,77.4,100,2847,303,0,0,0,0,0,19.9,27,47.9,606.4,54.5,39.6,0,611.2,54.1,44.4,0,46.6,0,76.2,0.17,0.3,0.1,64.6,58.5
2/19/2022 8:55,20,7.2,73.8,0,10,73.6,74.6,74.5,75.4,74.5,74.1,74.5,74.4,73.3,75.2,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74,76.2,100,2832.5,300,0,1624,0,0,0,20,27,47.8,607.2,57.5,39.6,0,608,57.3,44.4,0,47.7,0,75.8,0.18,0.3,0.1,64.6,58.5
2/19/2022 9:00,21,7.2,73.6,0,10,73.6,74.6,74.4,75.4,74.5,74.1,74.4,74.3,73.3,75.2,100,100,100,100,100,100,100,100,100,100,71.8,10.1,11.9,73,75.4,100,2832.5,300,0,1631,5.2,5.8,5.8,21,27,53.6,588.67,58,44.47,0,598,57.83,49.47,0,49,0,75.4,0.22,0.3,0.1,64.6,58.5
2/19/2022 9:05,25.2,7.4,73.5,0,10,73.5,74.6,74.4,75.4,74.5,74.1,74.4,74.2,73.2,75.2,100,100,100,100,100,100,100,100,100,100,71.2,10,11.8,72.4,74.7,100,2837,301,0,1719,0,0,0,25.2,27,67.9,596,58.9,38,0,604,58.8,41.84,0,50.3,0,75,0.22,0.3,0.1,64.6,58.6
2/19/2022 9:10,27.3,7.7,73.3,0,10,73.5,74.5,74.3,75.4,74.5,74.1,74.3,74,73.2,75.1,100,100,100,100,100,100,100,100,100,100,70.8,10,11.8,72,74.3,100,2812,296,0,1592,0,0,0,27.3,27,68,609.6,62.1,42.8,0,611,62.25,46.4,0,51.5,0,74.7,0.22,0.3,0.1,64.7,58.6
2/19/2022 9:15,26.5,8,73.2,0,10,73.4,74.5,74.3,75.4,74.5,74.1,74.3,73.8,73.1,75,100,100,100,100,100,100,100,100,100,100,70.5,10,11.8,71.7,73.9,100,2817,297,0,1655,3.8,4.6,4.6,26.5,27,65.5,616,63.88,40.4,0,609,63.88,43.6,0,52.8,0,74.6,0.22,0.3,0.9,63.3,63.7
2/19/2022 9:20,24.9,8,73.1,0,10,73.4,74.4,74.2,75.3,74.4,74.1,74.2,73.7,73.1,75,100,100,100,100,100,100,100,100,100,100,70.1,10,11.8,71.4,73.6,100,2814,296,0,1623.5,0,0,0,24.9,27,61.7,607.2,64,39.6,0,605.6,63.9,44.4,0,54.2,0,74.5,0.19,0.3,2.5,57,64.1
2/19/2022 9:25,22.9,8.1,73,0,10,73.3,74.4,74.2,75.3,74.4,74.1,74.1,73.6,73,74.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,69.9,10,11.8,71.1,73.3,100,2814,296,0,0,0,0,0,22.9,27,56.7,602.67,61.17,40.13,0,608.67,60.58,45.47,0,55.5,0,74.4,0.18,0.3,2.7,52.4,58.3
2/19/2022 9:30,21.6,8,72.9,0,10,73.2,74.4,74.1,75.3,74.4,74.1,74,73.4,73,74.8,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,69.7,10,11.8,70.9,73,100,2815,296,0,1609,5.4,5.6,5.6,21.6,27,51.1,615.2,57.6,41.2,0,609.6,57.3,44.4,0,57,0,74.3,0.18,0.3,2.6,51.2,54.2
2/19/2022 9:35,20.7,7.9,72.9,0,10,73.1,74.3,74,75.2,74.3,74.1,73.9,73.3,72.9,74.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,69.5,10,11.7,70.7,72.8,100,2817,295,0,1611,0,0,0,20.7,27,45.6,606.4,55.6,39.6,0,609.6,55.4,43.76,0,58.4,0,74.2,0.17,0.3,1.2,50.9,51.4
2/19/2022 9:40,20.3,7.7,72.7,0,10,73.1,74.2,74,75.2,74.3,74,73.9,73.1,72.8,74.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,69.4,10,11.8,70.6,72.6,100,2826.5,299,0,1610.5,0,0,0,20.3,27,45.5,607,54.5,42,0,604,54,45.6,0,59.7,0,74,0.17,0.3,0,51.3,51.1
2/19/2022 9:45,20.3,7.6,72.7,0,10,73,74.2,73.9,75.1,74.2,74,73.8,73,72.7,74.5,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,69.3,9.9,12,70.4,72.4,100,2826.5,299,0,0,5.1,5.9,5.9,20.3,27,47,612,54.2,40.24,0,608,53.9,46,0,61.1,0,73.8,0.18,0.3,0.1,51.6,51.3
2/19/2022 9:50,20.1,7.6,72.4,0,10,72.9,74.1,73.8,75,74.1,74,73.7,72.9,72.6,74.4,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,69.1,10.4,11.3,70.3,72.2,100,2851,304,0,1626,0,0,0,20.1,27,47.6,607.2,56.6,39.6,0,609.6,56.6,46,0,62.5,0,73.6,0.18,0.3,0.4,52,55.1
2/19/2022 9:55,20.3,7.6,72.2,0,10,72.8,74,73.8,75,74.1,74,73.6,72.7,72.5,74.3,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,67.3,11.8,5.7,69.8,72.6,100,2655,264,0,1623,0,0,0,20.3,27,47.9,607.33,56.92,39.6,0,610,56.83,46,0,64.1,0,73.5,0.17,0.3,0.7,52.4,55.3
2/19/2022 10:00,20.4,7.6,72.2,0.1,8,72.7,73.9,73.7,74.9,74,73.9,73.5,72.6,72.4,74.2,35.5,38.8,38.8,35.5,35.5,35.5,35.5,35.5,35.5,35.5,64.1,10.9,2.9,68.2,73.1,100,2381,214,0,1615,5.1,5.7,5.7,20.4,27,48,608.8,56.1,39.6,0,606.4,55.9,44.4,0,65.5,0,73.4,0.18,0.3,0.7,51.9,53.1
2/19/2022 10:05,20.4,7.6,72,2.3,0,72.6,73.9,73.6,74.8,73.9,73.9,73.4,72.5,72.4,74.1,63.5,65.5,65.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,83.3,7.2,7.8,74.6,73.6,0,2286,198,0,1615,0,0,0,20.4,27,47.9,594.4,91.9,40.56,57.28,599.2,80.7,45.68,56.8,66.9,0,73.4,0.18,0.3,0.2,51.7,52.2
2/19/2022 10:10,20.2,7.7,72,2.3,0,72.5,73.8,73.6,74.7,73.9,73.8,73.3,72.4,72.3,74,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,85.3,7.2,10.2,83.9,76.5,0,2977,330,0,1585,0,0,0,20.2,27,48.1,606.4,114.8,44.4,98.96,600.8,109.6,49.2,98.96,68.3,0,75.2,0.18,0.3,0.1,51.9,52.3
2/19/2022 10:15,20,7.9,72,0,0,72.5,73.8,73.6,74.7,73.8,73.8,73.2,72.4,72.3,74,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,88.5,8.4,10.9,87.6,80.9,0,3331.5,412,0,1604,5.2,5.8,5.8,20,27,48.1,607,115.5,44.4,100,608,110.88,49.2,100,69.7,0,77,0.17,0.3,0.1,52.2,52.5
2/19/2022 10:20,19.9,7.6,72.3,0,0,72.5,73.7,73.6,74.6,73.8,73.8,73.3,72.5,72.3,73.9,100,100,100,100,100,100,100,100,100,100,90.3,9.1,11.3,89.9,82.9,0,3331.5,412,0,0,0,0,0,19.9,27,47.9,606.67,115.67,44.4,100,606.67,111,49.2,100,71.3,0,78.4,0.17,0.3,0.1,52.4,52.7
2/19/2022 10:25,19.7,7.5,72.7,0,0,72.5,73.7,73.6,74.6,73.8,73.8,73.4,72.7,72.3,73.9,100,100,100,100,100,100,100,100,100,100,91.8,9.5,11.6,91.7,84.7,0,3475,452,0,1612,0,0,0,19.7,27,48.2,608,116.1,44.4,100,600,111.1,49.2,100,72.9,0,79.6,0.17,0.3,0.1,52.7,52.8
2/19/2022 10:30,19.7,7.4,73.1,0,0,72.6,73.7,73.6,74.6,73.8,73.7,73.4,72.9,72.3,73.9,97.3,96.7,96.7,96.7,97.3,97.3,97.3,97.3,97.3,97.3,92.6,9.6,11.7,92.7,85.8,0,3521,460,0,1625.5,5.2,6,6,19.7,27,47.9,609,117,44.4,95.3,610,111.62,50,95.7,74.1,0,80.4,0.18,0.3,0.1,53,52.9
2/19/2022 10:35,19.7,7.3,73.5,0,0,72.6,73.8,73.7,74.6,73.8,73.7,73.5,73.1,72.4,74,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,93.5,9.3,11.7,93.5,86.6,0,3521,460,0,0,0,0,0,19.7,27,48,613.33,116.08,43.33,62.27,611.33,109,47.07,62.4,75.5,0,81.1,0.17,0.3,0,53.2,53.1
2/19/2022 10:40,19.5,7.2,73.9,0,1,72.7,73.8,73.8,74.7,73.8,73.7,73.7,73.4,72.5,74.1,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,93,11.9,10.9,94.4,87.2,7.8,3521,460,0,1617,0,0,0,19.5,27,47.8,608,87.1,40.56,9.52,619.2,73.9,45.36,9.28,76.8,0,80.7,0.18,0.3,0.1,53.5,53.4
2/19/2022 10:45,19.5,7.2,74.2,0,8.2,72.8,73.9,73.9,74.7,73.9,73.7,73.8,73.6,72.7,74.2,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,83.7,11.7,12,86.8,86.4,81.7,2996.5,335.5,0,1610.5,5.1,5.8,5.8,19.5,27,48,613,58.62,39.2,0,604,57,43.6,0,78.2,0,79.3,0.17,0.3,0.1,53.7,53.6
2/19/2022 10:50,19.7,7.2,74.3,0,10,72.9,74,74,74.7,73.9,73.6,74,73.9,72.8,74.3,99,99,99,99,99,99,99,99,99,99,78.2,10.8,12,80.6,81.9,100,2902,315,0,0,0,0,0,19.7,27,48.1,600.8,56.1,40.56,0,604.8,55.3,45.04,0,79.7,0,78.2,0.17,0.3,0.1,54,53.7
2/19/2022 10:55,20,6.9,74.2,0,10,73,74,74,74.8,74,73.7,74,74,72.9,74.4,100,100,100,100,100,100,100,100,100,100,75.4,10.4,12,77.2,79,100,2902,315,0,1615,0,0,0,20,27,48.1,614.4,55.1,40.88,0,602.4,54.6,46,0,81.3,0,77.4,0.18,0.3,0.1,54.2,53.9
2/19/2022 11:00,20.1,6.8,74.2,0,10,73,74.1,74,74.9,74.1,73.7,74.1,74,73,74.5,100,100,100,100,100,100,100,100,100,100,73.6,10.2,12,75.2,77.1,100,2852.5,304,0,1607.5,5.5,5.9,5.9,20.1,27,47.9,605.6,54.2,39.28,0,612,53.9,44.4,0,82.6,0,76.8,0.17,0.3,0.1,54.4,54
2/19/2022 11:05,20.3,6.9,74,0,10,73,74.1,74,74.9,74.1,73.7,74.1,74,73,74.6,100,100,100,100,100,100,100,100,100,100,72.4,10.1,11.9,73.8,75.8,100,2852.5,304,0,0,0,0,0,20.3,27,48,605.33,54.17,41.47,0,600.67,53.83,44.67,0,84,0,76.4,0.18,0.3,0.1,54.7,54.1
2/19/2022 11:10,20.3,6.9,73.8,0,10,73,74.1,74,74.9,74.1,73.7,74.1,73.9,73,74.6,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.9,75,100,2825,298,0,1628,0,0,0,20.3,27,48.1,613.6,57,40.88,0,608,56.8,46,0,85.3,0,76.1,0.18,0.3,0.1,54.9,54.2
2/19/2022 11:15,20,6.9,73.7,0,10,73,74.1,74,74.9,74.1,73.7,74.1,73.8,73,74.6,100,100,100,100,100,100,100,100,100,100,71.2,10,11.9,72.4,74.4,100,2820.5,298.5,0,1626.5,5,5.9,5.9,20,27,48,606,58,39.6,0,613,58,46,0,86.3,0,75.9,0.18,0.3,0.1,55.1,54.3
2/19/2022 11:20,20.2,6.9,73.6,0,10,72.9,74,73.9,74.9,74.1,73.7,74,73.6,73,74.6,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72,74,100,2819,297,0,0,0,0,0,20.2,27,48.1,608,57.2,39.6,0,611.2,56.8,45.04,0,87.3,0,75.8,0.17,0.3,0.1,55.3,54.5
2/19/2022 11:25,20.3,6.9,73.4,0,10,72.9,74,73.9,74.9,74.1,73.7,74,73.5,73,74.5,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.6,73.6,100,2810,295,0,1610.5,0,0,0,20.3,27,47.9,607.2,56.1,39.6,0,608,55.9,44.4,0,88.6,0,75.7,0.18,0.3,0.1,55.5,54.6
2/19/2022 11:30,20.3,6.9,73.4,0,10,72.8,73.9,73.8,74.9,74.1,73.7,73.9,73.4,72.9,74.5,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.3,73.3,100,2810,296,0,1611,5.5,5.8,5.8,20.3,27,47.9,607.2,55.2,39.6,0,610.4,55.1,44.4,0,89.8,0,75.6,0.17,0.3,0.1,55.7,54.8
2/19/2022 11:35,20,6.9,73.3,0,10,72.8,73.9,73.8,74.8,74.1,73.7,73.8,73.3,72.9,74.4,100,100,100,100,100,100,100,100,100,100,69.9,10,11.8,71,73,100,2818,297,0,1600,0,0,0,20,27,48,608.8,54.4,39.6,0,608,54,44.4,0,90.9,0,75.5,0.18,0.3,0.1,55.9,54.8
2/19/2022 11:40,20.1,6.9,73.2,0,10,72.7,73.8,73.7,74.8,74,73.7,73.8,73.2,72.8,74.4,100,100,100,100,100,100,100,100,100,100,69.6,10,11.8,70.7,72.7,100,2823,297,0,1601,0,0,0,20.1,27,48,603.2,53.9,40.24,0,609.6,53.6,44.08,0,91.9,0,75.4,0.18,0.3,0.1,56.1,54.9
2/19/2022 11:45,20.4,6.9,73,0,10,72.6,73.8,73.7,74.7,74,73.7,73.7,73.1,72.8,74.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,69.4,10,11.9,70.5,72.5,100,2823,297,0,0,5.5,5.8,5.8,20.4,27,47.9,608.67,53.75,42,0,602.67,53.58,44.93,0,92.9,0,75.3,0.17,0.3,0.1,56.3,55
2/19/2022 11:50,20.7,6.9,72.9,0,10,72.5,73.7,73.6,74.7,73.9,73.7,73.6,73,72.7,74.2,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,69.1,10,11.8,70.3,72.2,100,2816,297,0,1622,0,0,0,20.7,27,48.3,615,56.25,40.8,0,608,56,46,0,93.9,0,75.2,0.18,0.3,0.1,56.5,55.1
2/19/2022 11:55,20.9,7,72.7,0,10,72.5,73.7,73.5,74.6,73.9,73.7,73.5,72.8,72.7,74.1,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,68.9,10,11.9,70.1,72,100,2822,298,0,1622,0,0,0,20.9,27,48.2,608,57,39.6,0,612.67,57,44.93,0,94.7,0,75.1,0.18,0.3,0.1,56.6,55.2
2/19/2022 12:00,21,7.1,72.7,0,10,72.4,73.6,73.5,74.6,73.9,73.6,73.5,72.8,72.6,74.1,81.9,81.3,81.3,81.9,81.9,81.9,81.9,81.9,81.9,81.9,68.6,9.9,12,69.7,71.7,100,2824,298,0,1613,5.4,5.9,5.9,21,27,48,609.6,56.7,39.6,0,611.2,56.3,43.44,0,95.6,0,75.1,0.17,0.3,0.1,56.8,55.3
2/19/2022 12:05,20.9,7.1,72.6,0,10,72.3,73.6,73.4,74.5,73.8,73.6,73.4,72.7,72.5,74,75.2,74.3,74.3,75.2,75.2,75.2,75.2,75.2,75.2,75.2,68.4,9.9,12,69.5,71.4,100,2856,305,0,1609,0,0,0,20.9,27,47.7,608,55.5,39.6,0,603,55.38,44.4,0,96.3,0,75.1,0.17,0.3,0.1,57,55.4
2/19/2022 12:10,21.7,7.1,72.5,0,10,72.2,73.5,73.4,74.4,73.8,73.6,73.3,72.5,72.5,73.9,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,68.1,10.4,11,69.2,71.4,100,2856,305,0,1604,0,0,0,21.7,27,51.3,582.4,55,45.2,0,569.6,54.9,51.12,0,96.9,0,75.1,0.21,0.3,0.1,57.2,55.5
2/19/2022 12:15,25.4,7.2,72.4,0,10,72.2,73.4,73.3,74.4,73.7,73.5,73.2,72.4,72.4,73.8,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,66.7,11.6,6.7,68.7,71.6,100,2657,268,0,1715,2.7,3.6,3.6,25.4,27,67.1,608.8,55.8,38,0,619.2,55.5,42.24,0,97.4,0,75.1,0.23,0.3,0.1,57.3,55.6
2/19/2022 12:20,28.2,7.4,72.4,0,10,72.1,73.4,73.3,74.3,73.6,73.5,73.1,72.4,72.3,73.7,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,64.6,11.3,3.6,67.6,72,100,2424,221,0,1591,0,0,0,28.2,27,68,608,59.67,42.67,0,605.33,59.75,46.4,0,98,0,75.1,0.22,0.3,0.1,57.5,55.7
2/19/2022 12:25,27.6,7.6,72.3,0,10,72,73.3,73.2,74.2,73.6,73.5,73.1,72.3,72.3,73.6,35,35,35,35,35,35,35,35,35,35,62.2,10.6,2.7,66,72.4,100,2267,194,0,1642,0,0,0,27.6,27,65.8,610,62.25,40,0,615,62.38,44.8,0,98.1,0,75.1,0.2,0.3,0.1,57.7,56
2/19/2022 12:30,26.1,7.6,72.3,0,10,71.9,73.2,73.2,74.2,73.5,73.5,73,72.2,72.2,73.5,35,35,35,35,35,35,35,35,35,35,61.8,10.3,2.7,64.5,72.9,100,2222,187,0,1616,4.4,4.9,4.9,26.1,27,62.3,604.8,63.4,40.48,0,603.2,63.4,43.52,0,98,0,75.2,0.19,0.3,1.2,56.8,63.2
2/19/2022 12:35,24.2,7.7,72.3,0,10,71.9,73.2,73.1,74.1,73.5,73.4,72.9,72.1,72.2,73.5,35,35,35,35,35,35,35,35,35,35,61.7,10.1,2.7,64,73,100,2222,187,0,0,0,0,0,24.2,27,57,607.33,61.92,41.87,0,608,61.83,45.6,0,99,0,75.3,0.18,0.3,1.6,53,60.6
2/19/2022 12:40,22.8,7.7,72.3,0,10,71.8,73.1,73.1,74.1,73.4,73.4,72.9,72,72.1,73.4,35,35,35,35,35,35,35,35,35,35,61.5,10.1,2.7,63.8,72.8,100,2195.5,183,0,1606.5,0,0,0,22.8,27,51.8,610,59.5,40.4,0,615,59.38,44,0,100.5,0,75.3,0.17,0.3,1.6,50.7,56.7
2/19/2022 12:45,21.8,7.6,72.2,0,10,71.8,73.1,73.1,74,73.4,73.3,72.8,71.9,72.1,73.3,35,35,35,35,35,35,35,35,35,35,61.4,10,2.7,63.6,72.8,100,2204,183,0,0,5.8,6,6,21.8,27,47.4,602.4,57.4,40.16,0,601,57.38,44,0,101.7,0,75.3,0.16,0.3,1.3,50,53.1
2/19/2022 12:50,21.4,7.5,72.3,0,10,71.7,73,73.1,73.9,73.3,73.3,72.8,71.8,72.1,73.3,35,35,35,35,35,35,35,35,35,35,61.3,10,2.7,63.6,72.7,100,2204,183,0,1589,0,0,0,21.4,27,45.1,607.33,55.08,42.4,0,609.33,54.75,46.13,0,102.9,0,75.3,0.16,0.3,0.1,50,51.8
2/19/2022 12:55,21.5,7.3,72.2,0,10,71.6,73,73,73.9,73.3,73.3,72.7,71.7,72.1,73.2,35,35,35,35,35,35,35,35,35,35,61.2,10.1,2.7,63.5,72.6,100,2188,181,0,1617,0,0,0,21.5,27,46.9,610.4,54.5,41.12,0,608.8,54.5,46.08,0,103.6,0,75.2,0.17,0.3,0.1,50.4,52.1
2/19/2022 13:00,21.3,7.2,72.1,0,10,71.5,72.9,73,73.9,73.2,73.2,72.7,71.6,72,73.2,35,35,35,35,35,35,35,35,35,35,61.2,10,2.7,63.3,72.4,100,2273,195.5,0,1622,5,5.9,5.9,21.3,27,47.5,606,56.88,39.2,0,616,56.88,44.4,0,104.2,0,75.1,0.17,0.3,0.5,50.6,56.4
2/19/2022 13:05,21.5,7.2,72,3,0,71.5,72.9,73,73.8,73.2,73.2,72.6,71.6,72,73.1,63.8,65.9,65.9,63.8,63.8,63.8,63.8,63.8,63.8,63.8,79.3,6.8,7.7,72.9,71.7,0,2273,195.5,0,1609,0,0,0,21.5,27,47.8,599.33,88.75,41.87,49.73,598.67,88.25,45.87,50.53,105,0,75.3,0.17,0.3,0.9,50.4,55.4
2/19/2022 13:10,21.5,7.4,72,6.3,0,71.4,72.8,72.9,73.8,73.1,73.1,72.6,71.4,71.9,73.1,83.2,84.9,84.9,83.2,83.2,83.2,83.2,83.2,83.2,83.2,84,7.2,10.4,82.5,75.3,0,3082.5,354.5,0,1605.5,0,0,0,21.5,27,48.3,615,115.25,44.8,99,604,111.38,49.6,99,105.9,0,76.8,0.17,0.3,0.9,50,53.2
2/19/2022 13:15,21.6,7.3,72.3,4.6,0,71.4,72.8,72.9,73.7,73.1,73.1,72.5,71.5,71.9,73,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,85.5,8.4,10.9,85.4,79,0,3391,427,0,1597,5.7,6,6,21.6,27,48.1,611.2,115.3,42.4,100,617.6,110.4,49.28,100,106.5,0,78.5,0.17,0.3,0.8,49.8,52.1
2/19/2022 13:20,21.8,7.2,72.7,1.6,0,71.4,72.7,72.9,73.7,73.1,73.1,72.6,71.6,71.9,73,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,86.5,9.1,11.3,86.4,80.7,0,3391,427,0,0,0,0,0,21.8,27,47.7,600.67,116.5,42.93,100,604.67,111.5,46.67,100,107.2,0,80,0.17,0.3,0.1,49.8,51.7
2/19/2022 13:25,21.6,7.2,73.2,0,0,71.5,72.8,72.9,73.7,73,73,72.7,71.8,72,73,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.5,9.4,11.6,87.5,81.7,0,3484,446,0,1599,0,0,0,21.6,27,48.2,616,115,44.32,85.52,604,110.9,49.28,85.52,108.1,0,81.2,0.17,0.3,0.1,50.2,51.9
2/19/2022 13:30,21.7,7.1,73.7,0,0,71.5,72.8,73,73.7,73.1,73,72.7,72,72.1,73,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,88.2,9.8,11.5,88.3,82.6,0,3521,460,0,1612,5.7,6,6,21.7,27,48,610,111.5,41.6,46.8,613,105.25,47.6,47.7,108.9,0,81.9,0.16,0.3,0.1,50.5,52.1
2/19/2022 13:35,21.9,7,74.1,0,4.8,71.6,72.8,73.1,73.7,73.1,73,72.9,72.3,72.2,73.1,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,83.1,13.1,10.9,86,82.7,48.1,3151,368,0,1613,0,0,0,21.9,27,48.1,612.8,72,40.8,0,611.2,67.1,45.44,0,109.4,0,81.3,0.16,0.3,0.1,50.8,52.2
2/19/2022 13:40,22,7.2,74.4,0,10,71.7,72.9,73.1,73.7,73.1,73,73,72.5,72.3,73.2,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,76.2,11,12,78.7,80,100,2960,327.5,0,1621,0,0,0,22,27,48.1,605.6,58.2,40.16,0,610.4,57.5,44.48,0,108.7,0,80.1,0.16,0.3,0.1,51.1,52.4
2/19/2022 13:45,21.9,7.2,74.5,0,10,71.8,73,73.2,73.8,73.2,73,73.1,72.7,72.4,73.2,100,100,100,100,100,100,100,100,100,100,72.7,10.5,12,74.9,76.4,100,2960,327.5,0,0,5.6,6.2,6.2,21.9,27,47.7,604,58.42,41.6,0,604.67,58.17,44.8,0,109.1,0,79.2,0.16,0.3,0.1,51.4,52.6
2/19/2022 13:50,22.2,7.1,74.5,0,10,71.8,73,73.2,73.8,73.3,73,73.1,72.8,72.4,73.3,100,100,100,100,100,100,100,100,100,100,71,10.2,12,72.8,74.5,100,2853.5,304,0,1624,0,0,0,22.2,27,48.1,611,57.5,41.2,0,611,56.88,45.6,0,109.7,0,78.6,0.17,0.3,0.1,51.7,52.9
2/19/2022 13:55,22.3,7.1,74.4,0,10,71.8,73,73.2,73.9,73.3,73,73.2,72.8,72.5,73.4,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.4,73.4,100,2853.5,304,0,0,0,0,0,22.3,27,48.1,607.33,56.42,39.47,0,608,55.92,44.53,0,110.4,0,78.2,0.16,0.3,0.1,52,53.2
2/19/2022 14:00,22,7,74.3,0,10,71.8,73,73.2,73.9,73.3,73,73.2,72.7,72.5,73.5,100,100,100,100,100,100,100,100,100,100,69.1,10.1,11.9,70.5,72.5,100,2838,299,0,1602,5.3,6.1,6.1,22,27,47.8,605.6,55.3,41.76,0,610,55,45.6,0,111,0,77.8,0.16,0.3,0,52.3,53.4
2/19/2022 14:05,22,7,74.2,0,10,71.8,73,73.2,73.9,73.3,73,73.1,72.7,72.6,73.5,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,69.9,71.9,100,2828,299,0,1617,0,0,0,22,27,48.2,611.2,54.5,41.12,0,606.4,54,44.8,0,111.2,0,77.6,0.17,0.3,0.1,52.6,53.5
2/19/2022 14:10,22.2,7,74,0,10,71.8,73,73.1,73.9,73.3,73,73.1,72.6,72.5,73.4,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.5,71.5,100,2819.5,297,0,1604.5,0,0,0,22.2,27,48.1,605,54,39.2,0,610,53.62,44,0,111.5,0,77.4,0.17,0.3,0.1,52.8,53.6
2/19/2022 14:15,22.4,7,73.8,0,10,71.7,72.9,73.1,73.9,73.3,73,73.1,72.5,72.5,73.4,100,100,100,100,100,100,100,100,100,100,67.9,10,11.8,69.2,71.2,100,2819.5,297,0,0,5.4,6,6,22.4,27,47.7,603.2,53.8,41.44,0,600.8,53.6,45.44,0,112,0,77.3,0.16,0.3,0.1,53,53.7
2/19/2022 14:20,22.3,7.1,73.7,0,10,71.7,72.9,73,73.8,73.3,73,73,72.4,72.4,73.4,100,100,100,100,100,100,100,100,100,100,67.7,10.1,11.9,68.8,70.9,100,2824,299,0,1619,0,0,0,22.3,27,47.9,610.67,56.5,41.87,0,609.33,56.5,46.13,0,112.6,0,77.1,0.17,0.3,0.1,53.3,53.8
2/19/2022 14:25,22.4,7.1,73.6,0,10,71.6,72.9,73,73.8,73.3,73,72.9,72.3,72.4,73.3,100,100,100,100,100,100,100,100,100,100,67.4,10,11.8,68.6,70.7,100,2821.5,298,0,1617,0,0,0,22.4,27,48.3,605,58,39.6,0,605,57.75,43.6,0,112.9,0,77,0.17,0.3,0.1,53.5,54
2/19/2022 14:30,22.6,7.1,73.5,0,10,71.6,72.8,72.9,73.8,73.2,72.9,72.9,72.2,72.3,73.2,100,100,100,100,100,100,100,100,100,100,67.2,10,11.8,68.4,70.4,100,2815,298,0,0,5.6,6.1,6.1,22.6,27,48,603.2,57,40.8,0,601.6,56.8,44.16,0,113.2,0,76.9,0.16,0.3,0.1,53.8,54.2
2/19/2022 14:35,22.6,7.2,73.3,0,10,71.5,72.8,72.9,73.7,73.2,72.9,72.8,72.1,72.3,73.2,100,100,100,100,100,100,100,100,100,100,67,10.1,11.9,68.2,70.2,100,2815,297,0,1607,0,0,0,22.6,27,47.8,609.33,56,41.6,0,609.33,55.75,45.87,0,113.9,0,76.8,0.16,0.3,0.1,54,54.3
2/19/2022 14:40,22.6,7.2,73.3,0,10,71.4,72.7,72.9,73.6,73.2,72.9,72.7,72,72.2,73.1,100,100,100,100,100,100,100,100,100,100,66.8,10,11.8,68.1,70.1,100,2824,298,0,1622,0,0,0,22.6,27,48.2,610.4,55,40.48,0,611.2,54.8,44.8,0,114.2,0,76.7,0.17,0.3,0.1,54.2,54.5
2/19/2022 14:45,22.7,7.1,73.1,0,10,71.4,72.7,72.8,73.6,73.1,72.9,72.7,71.9,72.2,73.1,100,100,100,100,100,100,100,100,100,100,66.7,10.1,11.8,67.9,69.8,100,2818,297,0,1610,5.7,5.9,5.9,22.7,27,47.9,605.6,54,39.52,0,604,54,44.16,0,114.4,0,76.6,0.16,0.3,0.1,54.4,54.6
2/19/2022 14:50,22.7,7.2,72.9,0,10,71.3,72.6,72.7,73.6,73.1,72.9,72.6,71.8,72.1,73,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,66.6,10,11.8,67.8,69.7,100,2825,298,0,1598,0,0,0,22.7,27,48,610,53.62,42,0,612,53.5,46.4,0,114.3,0,76.5,0.16,0.3,0.1,54.7,54.7
2/19/2022 14:55,22.9,7.2,72.9,0,10,71.3,72.6,72.7,73.5,73,72.8,72.5,71.8,72,72.9,96,96,96,96,96,96,96,96,96,96,66.5,10,11.8,67.7,69.6,100,2821,298,0,1616,0,0,0,22.9,27,48.3,609,53.62,41.2,0,609,53.62,44.8,0,114.2,0,76.4,0.17,0.3,0.1,54.9,54.7
2/19/2022 15:00,23.1,7.2,72.7,0,10,71.2,72.5,72.7,73.4,73,72.8,72.4,71.7,71.9,72.9,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,66.4,10,11.9,67.6,69.5,100,2828,298,0,1617.5,5.2,6.1,6.1,23.1,27,47.8,608,56.3,40.8,0,608,56.3,44.8,0,113.8,0,76.4,0.16,0.3,0.1,55.1,54.8
2/19/2022 15:05,23.2,7.3,72.7,0,10,71.1,72.5,72.6,73.4,72.9,72.8,72.4,71.6,71.9,72.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,66.3,9.8,12,67.5,69.3,100,2849,303,0,1604,0,0,0,23.2,27,47.9,608,57.6,40.16,0,609.6,57.3,44.16,0,113.8,0,76.3,0.16,0.3,0.1,55.3,54.9
2/19/2022 15:10,23.1,7.4,72.5,0,10,71.1,72.4,72.5,73.3,72.9,72.7,72.3,71.5,71.8,72.7,69,69,69,69,69,69,69,69,69,69,66.2,10.1,11.8,67.4,69.2,100,2738,281,0,0,0,0,0,23.1,27,47.9,604,56.7,40.8,0,601.6,56.7,44.48,0,114,0,76.2,0.16,0.3,0.1,55.5,55.1
2/19/2022 15:15,23.4,7.4,72.4,0,10,71,72.3,72.5,73.3,72.8,72.7,72.2,71.4,71.7,72.7,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,65.5,11.3,8.4,67.2,69.4,100,2468,230,0,1608,5.1,6,6,23.4,27,48.1,608,55.7,42.4,0,607.2,55.4,46.08,0,114.2,0,76.2,0.17,0.3,0.1,55.7,55.2
2/19/2022 15:20,23.3,7.4,72.3,0,10,70.9,72.3,72.4,73.2,72.8,72.7,72.1,71.4,71.7,72.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,63.5,11.4,4.1,66.4,69.8,100,2310,202,0,1611.5,0,0,0,23.3,27,48.3,611.2,55,41.12,0,612.8,54.8,44.48,0,114.3,0,76.1,0.17,0.3,0.1,55.9,55.3
2/19/2022 15:25,23.3,7.5,72.2,0,10,70.9,72.2,72.4,73.1,72.7,72.6,72.1,71.3,71.6,72.5,35,35,35,35,35,35,35,35,35,35,61,10.8,2.8,64.9,70.3,100,2310,202,0,0,0,0,0,23.3,27,48.1,604,54,39.73,0,602.67,53.92,43.47,0,114,0,76,0.16,0.3,0.1,56.1,55.4
2/19/2022 15:30,23.5,7.5,72.1,0.5,6,70.8,72.2,72.3,73.1,72.7,72.6,72,71.2,71.6,72.4,44,44,44,44,44,44,44,44,44,44,63.2,9.7,3.6,63.3,70.9,60,2398,218,0,1591.5,5.7,6.1,6.1,23.5,27,48,608,54.5,42.4,9.5,607,54.88,46,9.7,112.9,0,75.9,0.16,0.3,0.1,56.3,55.5
2/19/2022 15:35,23.8,7.5,72,7.6,0,70.8,72.1,72.3,73,72.6,72.5,72,71.2,71.5,72.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,79,6.6,8.8,74.5,70.3,0,2398,218,0,0,0,0,0,23.8,27,48,602,103.25,44.27,73,598.67,102.42,48.53,74.6,112,0,76.4,0.16,0.3,0.1,56.5,55.5
2/19/2022 15:40,23.9,7.7,72.1,10,0,70.7,72.1,72.3,73,72.6,72.5,71.9,71.1,71.5,72.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,80.9,7.6,10.5,79.8,74.4,0,3203.5,381.5,0,1624.5,0,0,0,23.9,27,48.2,610,115.25,45.6,100,618,110.75,50.8,100,111.6,0,78.6,0.16,0.3,0.1,56.7,55.6
2/19/2022 15:45,23.9,7.8,72.5,10,0,70.7,72.1,72.3,72.9,72.6,72.5,71.9,71.2,71.5,72.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,83.5,8.8,11.1,82.8,77.3,0,3203.5,381.5,0,0,5.8,6.2,6.2,23.9,27,47.9,611.33,117.17,43.2,100,609.33,112.92,47.47,100,111.1,0,80.7,0.16,0.3,0.1,56.9,55.7
2/19/2022 15:50,23.9,7.7,73,9.9,0,70.8,72.1,72.3,72.9,72.5,72.4,72,71.3,71.5,72.3,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,84.9,9.3,11.5,84.8,79.2,0,3443,437,0,1611,0,0,0,23.9,27,47.8,606,116.38,42.4,93.7,605,112.38,48,93.1,110.5,0,82.1,0.16,0.3,0.1,57,55.8
2/19/2022 15:55,23.6,7.6,73.6,8.2,0,70.8,72.1,72.3,72.9,72.5,72.4,72.1,71.5,71.5,72.3,71,71,71,71,71,71,71,71,71,71,86,9.7,11.5,86,80.3,0,3521,460,0,1605,0,0,0,23.6,27,48.1,610,113.75,42.4,50,606,107.92,49.33,49.53,110.1,0,82.8,0.16,0.3,0.1,57.2,55.9
2/19/2022 16:00,23.7,7.4,74.2,0,4.7,70.9,72.1,72.4,72.9,72.6,72.4,72.2,71.7,71.6,72.3,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,81.4,12.8,11,84.1,80.8,47,3227,386,0,1625,5.7,6.1,6.1,23.7,27,48.2,614.4,65.6,40.48,0,616.8,62.7,44.8,0,110.3,0,82.3,0.16,0.3,0.1,57.4,56
2/19/2022 16:05,23.3,7.4,74.6,0,10,71,72.2,72.5,72.9,72.6,72.3,72.3,71.9,71.7,72.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,74.6,11,12,77.1,78.2,100,2955.5,326,0,1599.5,0,0,0,23.3,27,47.8,602,55.62,40.4,0,606,54.75,44,0,109.8,0,81.1,0.16,0.3,0.1,57.5,56.1
2/19/2022 16:10,23.6,7.3,74.6,0,10,71,72.2,72.5,73,72.7,72.3,72.4,72.1,71.8,72.5,100,100,100,100,100,100,100,100,100,100,71.5,10.5,12,73.5,75,100,2869,308,0,1617,0,0,0,23.6,27,48.1,605.6,54.4,42.08,0,606.4,53.9,46.08,0,109.2,0,80.1,0.16,0.3,0.1,57.7,56.1
2/19/2022 16:15,23.3,7.1,74.5,0,10,71.1,72.3,72.5,73,72.7,72.3,72.4,72.2,71.9,72.6,100,100,100,100,100,100,100,100,100,100,69.7,10.2,12,71.5,73.2,100,2843,302,0,1629,5.6,6.1,6.1,23.3,27,48.1,609.6,54.2,42.4,0,609,54,46.4,0,107.5,0,79.2,0.16,0.3,0.1,57.8,56.2
2/19/2022 16:20,23.5,7.1,74.3,0,10,71.1,72.3,72.6,73.1,72.7,72.3,72.4,72.1,71.9,72.7,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.1,71.9,100,2843,302,0,0,0,0,0,23.5,27,48,610.67,57,41.6,0,608,56.75,45.6,0,104.9,0,78.4,0.16,0.3,0.1,58,56.2
2/19/2022 16:25,23.7,7.1,74,0,10,71.1,72.3,72.5,73.1,72.7,72.3,72.4,72.1,71.9,72.7,100,100,100,100,100,100,100,100,100,100,67.9,10.1,11.9,69.3,71.1,100,2824,298,0,1617,0,0,0,23.7,27,48,608,57.6,40.8,0,608,57,44.8,0,101.9,0,77.8,0.16,0.3,0.1,58.2,56.3
2/19/2022 16:30,23.7,7.2,73.8,0,10,71.1,72.3,72.5,73.1,72.7,72.3,72.4,72.1,71.9,72.7,100,100,100,100,100,100,100,100,100,100,67.5,10,11.9,68.8,70.6,100,2825,297,0,1611,5.6,6,6,23.7,27,47.8,608,56.7,40.8,0,608.8,56.2,44.8,0,100.3,0,77.5,0.16,0.3,0.1,58.3,56.4
2/19/2022 16:35,23.6,7.3,73.7,0,10,71.1,72.3,72.5,73.1,72.7,72.3,72.3,72,71.9,72.7,100,100,100,100,100,100,100,100,100,100,67.1,10,11.9,68.5,70.2,100,2816,297,0,1609,0,0,0,23.6,27,47.9,607.2,55.4,40.16,0,607.2,55.2,43.84,0,99.6,0,77.2,0.16,0.3,0.1,58.5,56.5
2/19/2022 16:40,23.6,7.3,73.5,0,10,71,72.3,72.4,73.1,72.7,72.3,72.3,71.9,71.9,72.7,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.1,69.9,100,2821,299,0,1598,0,0,0,23.6,27,47.8,603.2,54.8,41.76,0,604,54.3,46.08,0,98.1,0,77,0.16,0.3,0.1,58.6,56.6
2/19/2022 16:45,23.6,7.2,73.3,0,10,71,72.2,72.4,73,72.7,72.3,72.2,71.8,71.9,72.7,100,100,100,100,100,100,100,100,100,100,66.5,10,11.8,67.9,69.7,100,2812,296,0,1610,5.2,6,6,23.6,27,48,610.4,54,42.4,0,608,53.7,46.08,0,97.6,0,76.7,0.16,0.3,0.1,58.8,56.6
2/19/2022 16:50,23.6,7.3,73,0,10,70.9,72.2,72.3,73,72.7,72.3,72.2,71.7,71.8,72.7,99.3,99.2,99.2,99.2,99.3,99.3,99.3,99.3,99.3,99.3,66.3,10,11.9,67.6,69.4,100,2818,297,0,1609,0,0,0,23.6,27,48.1,612,53.6,41.44,0,607.2,53.5,44.8,0,97.1,0,76.4,0.16,0.3,0.1,58.9,56.7
2/19/2022 16:55,23.6,7.3,72.9,0,10,70.9,72.1,72.3,73,72.6,72.3,72.1,71.6,71.7,72.6,96.8,96.3,96.3,96.3,96.8,96.8,96.8,96.8,96.8,96.8,66.1,10,11.9,67.4,69.2,100,2820,295,0,1609,0,0,0,23.6,27,48,606.4,55.7,40.8,0,612.8,55.7,44.8,0,95.8,0,76.2,0.16,0.3,0.1,59,56.7
2/19/2022 17:00,25,7.3,72.7,0,10,70.8,72.1,72.3,72.9,72.6,72.3,72,71.5,71.7,72.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,65.9,10,11.9,67.2,69,100,2812,296,0,1623,5.5,6,6,25,27,56.1,656,57.8,43.36,0,655.2,57.6,48.56,0,94.4,0,76,0.22,0.3,0.1,59.2,56.7
2/19/2022 17:05,28.6,7.5,72.4,0,10,70.8,72.1,72.2,72.9,72.5,72.2,72,71.4,71.6,72.5,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,65.8,9.9,12,67.1,68.8,100,2850,304,0,1691,0,0,0,28.6,27,68.6,596,59.5,38.96,0,600,59.4,42.08,0,93.2,0,75.8,0.22,0.3,0.1,59.3,56.8
2/19/2022 17:10,30.5,7.7,72.3,0,10,70.7,72,72.2,72.8,72.5,72.2,71.9,71.3,71.5,72.5,58,58,58,58,58,58,58,58,58,58,65.3,11.1,9.2,66.9,68.9,100,2644,263,0,1596,0,0,0,30.5,27,68.9,612,62.5,43.6,0,606,62.5,46.8,0,91.5,0,75.7,0.21,0.3,0.1,59.4,57.1
2/19/2022 17:15,29.9,7.9,72.1,0,10,70.7,71.9,72.1,72.8,72.5,72.2,71.8,71.2,71.5,72.4,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,63.1,11.8,4,66.2,69.3,100,2324,204,0,1639,3.9,4.7,4.7,29.9,27,66.7,611.2,63.9,39.92,0,615.2,64,44.96,0,90,0,75.5,0.2,0.3,1.7,57.3,66.2
2/19/2022 17:20,28.3,7.9,72,3,2,70.6,71.9,72,72.8,72.4,72.2,71.8,71.1,71.4,72.3,57,57,57,57,57,57,57,57,57,57,72,8.4,6.4,67.9,70,20,2324,204,0,0,0,0,0,28.3,27,63.1,600.8,78.9,40.88,32.56,605.6,79.7,44,30.72,89.2,0,75.5,0.19,0.3,2.1,52.2,63.6
2/19/2022 17:25,26.6,7.9,72,6.4,0,70.6,71.9,72,72.7,72.4,72.1,71.7,71.1,71.4,72.3,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,85.1,7,10.2,82.7,71.9,0,2920,318,0,1594,0,0,0,26.6,27,58.6,606.67,114.75,44.93,91.53,602.67,111.5,49.07,91.6,87.2,0,77.3,0.18,0.3,2.1,50,59.2
2/19/2022 17:30,25,7.9,72.2,1.6,0,70.6,71.9,72,72.7,72.3,72.1,71.7,71,71.3,72.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,88.1,8.4,10.9,87,78.3,0,3237,389,0,1617,5.5,5.6,5.6,25,27,54.4,614,116.25,42.8,100,612,111.75,49.2,100,85.9,0,79.5,0.17,0.3,2.1,49.3,56.4
2/19/2022 17:35,24,7.8,72.5,0,0,70.6,71.8,72,72.7,72.3,72.1,71.7,71.2,71.3,72.2,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,90.8,9.1,11.3,90.3,81.3,0,3399,429,96.1,1603,0,0,0,24,27,50.3,603.2,116.8,42.16,100,609.6,111.8,46.56,100,85.1,0,80.8,0.15,0.3,2.2,49,53.8
2/19/2022 17:40,23.5,7.6,72.9,0,0,70.7,71.9,72.1,72.7,72.3,72,71.8,71.4,71.3,72.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,92.3,9.5,11.5,92.1,83.4,0,3478,449,98.1,1587,0,0,0,23.5,27,46.1,606.4,116,44.4,98.96,602.4,111.5,48.8,99.12,83.1,0,81.7,0.15,0.3,1,49,51.1
2/19/2022 17:45,22.9,7.4,73.4,0,0,70.8,71.9,72.2,72.7,72.3,72,71.9,71.6,71.4,72.3,88,88,88,88,88,88,88,88,88,88,93.6,9.6,11.7,93.5,84.9,0,3521,460,99.4,1609,5.3,6.5,6.5,22.9,27,45.8,613.33,115.25,44.93,75.93,612,110.08,50,75.13,80.6,0,82.5,0.17,0.3,0.1,49.5,50.9
2/19/2022 17:50,23,7.3,73.8,0,0.1,70.9,72,72.3,72.7,72.4,72,72.1,72,71.5,72.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,94.7,10.9,11.2,94.7,86,0.6,3521,460,97.2,1639,0,0,0,23,27,47.3,614,103.5,41.2,24.5,613,96.62,46.4,25.1,78.4,0,82.8,0.17,0.3,0,49.8,51.1
2/19/2022 17:55,22.7,7.3,74.2,0,6.2,71,72.1,72.4,72.8,72.4,72,72.3,72.3,71.6,72.5,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,84.8,12.6,11.1,89.2,85.8,62.5,2997,333,84.8,1640,0,0,0,22.7,27,47.4,610.67,65,39.6,0,606.67,62.33,43.87,0,76.9,0,81.5,0.16,0.3,0.1,50.2,52.4
2/19/2022 18:00,22.7,7.3,74.3,0,10,71.1,72.2,72.5,72.8,72.5,72,72.4,72.6,71.8,72.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,77.3,10.9,12,80.2,81.3,100,2991,333,82.7,1613,5.4,6.1,6.1,22.7,27,47.8,607,58.62,39.6,0,608,58.12,45.2,0,75,0,80,0.17,0.3,0.1,50.4,54.8
2/19/2022 18:05,22.7,7.2,74.3,0,10,71.3,72.3,72.6,72.9,72.6,72,72.6,72.8,71.9,72.8,100,100,100,100,100,100,100,100,100,100,73.4,10.4,12,75.7,77.3,100,2908,317,81,1619,0,0,0,22.7,27,48.1,610,57.25,40.67,0,607.33,56.75,46,0,72.5,0,78.6,0.17,0.3,0.1,50.7,54
2/19/2022 18:10,22.7,7.3,73.9,0,10,71.4,72.4,72.6,73,72.7,72,72.7,72.8,72,73,100,100,100,100,100,100,100,100,100,100,71.3,10.3,12,73.2,74.9,100,2867,307,79.9,1621,0,0,0,22.7,27,48,606,56.25,41.2,0,610,55.75,46,0,70.5,0,77.7,0.17,0.3,0.1,51,52.9
2/19/2022 18:15,23.4,7.3,73.7,0,10,71.4,72.4,72.6,73.1,72.7,72.1,72.7,72.8,72,73.1,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.6,73.5,100,2840.5,303,79.6,1613,5.5,6,6,23.4,27,54.6,456.8,56,60.64,0,466.4,55.2,64.4,0,68.2,0,77.2,0.15,0.1,0.1,51.3,52.9
2/19/2022 18:20,27.8,7.5,73.5,0,10,71.4,72.4,72.6,73.1,72.8,72.1,72.7,72.8,72.1,73.1,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.5,72.4,100,2840.5,299.5,79.3,1402,0,0,0,27.8,27,68.7,664.8,57.3,88.64,0,629.6,56.2,94.08,0,65.5,0,76.8,0.24,0.2,0.1,51.6,53.1
2/19/2022 18:25,29.5,7.7,73.3,0,10,71.4,72.4,72.6,73.1,72.8,72.1,72.7,72.7,72,73.2,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.6,71.6,100,0,299.5,79.2,1868,0,0,0,29.5,27,69.3,652,61.17,40.27,0,666.67,61,50.93,0,63.6,0,76.1,0.24,0.3,0.1,51.9,53.4
2/19/2022 18:30,28.5,7.9,73,0,10,71.4,72.4,72.6,73.2,72.8,72.1,72.6,72.5,72,73.2,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,67.7,10,11.8,69.1,71,100,2824,297,79.1,1606,4,4.7,4.7,28.5,27,65.5,600.8,63.8,40.64,0,596,63.8,45.28,0,61.8,0,75.7,0.2,0.3,0.8,52.1,60
2/19/2022 18:35,26.8,7.9,72.8,0,10,71.4,72.4,72.5,73.2,72.8,72.2,72.6,72.4,71.9,73.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,67.3,10,11.8,68.6,70.6,100,2820,297,79.1,1629,0,0,0,26.8,27,61.8,614.4,63,39.68,0,615.2,62.8,45.92,0,60.4,0,75.4,0.19,0.3,1.6,51.1,64.1
2/19/2022 18:40,25,7.9,72.7,0,10,71.4,72.4,72.5,73.2,72.8,72.2,72.5,72.2,71.9,73.1,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,66.8,10,12,68.3,70.2,100,2834,300,79.1,1630,0,0,0,25,27,56.8,603.2,60.9,38.4,0,610.4,60.7,43.36,0,59,0,75.2,0.18,0.3,1.6,49.7,59.9
2/19/2022 18:45,23.4,7.9,72.4,0,10,71.3,72.4,72.5,73.2,72.8,72.2,72.5,72.1,71.8,73,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,66.6,10,11.9,68,69.8,100,2844,302,79.7,1597,5.6,5.7,5.7,23.4,27,51.4,610.4,58.3,40.64,0,603.2,58.2,45.92,0,57.9,0,75,0.16,0.3,1.6,49.1,55.3
2/19/2022 18:50,22.7,7.9,72.3,0,10,71.3,72.4,72.4,73.1,72.7,72.1,72.4,71.9,71.7,73,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,65.8,11.4,8.7,67.7,69.8,100,2797,293,74.6,1613,0,0,0,22.7,27,47.5,614,56.38,38.8,0,608,56,44.8,0,57.2,0,74.7,0.16,0.3,1.3,48.9,52.3
2/19/2022 18:55,22.3,7.8,72.1,0.1,8.3,71.2,72.3,72.4,73.1,72.7,72.2,72.3,71.8,71.7,72.9,38.3,41.1,41.1,38.3,38.3,38.3,38.3,38.3,38.3,38.3,62.9,11.4,3.6,66.6,70.3,100,2457,232,67.5,1597,0,0,0,22.3,27,45.1,602.67,54.75,38.67,0.87,608.67,54.33,44,1.07,56.1,0,74.4,0.16,0.3,0.1,49.2,51.5
2/19/2022 19:00,22.2,7.9,72,2.5,0,71.1,72.3,72.3,73.1,72.6,72.1,72.3,71.7,71.6,72.9,64.7,69.8,69.8,64.7,64.7,64.7,64.7,64.7,64.7,64.7,83.6,7,8.5,76.2,70.6,0,2343,202,75,1608,5.1,6.1,6.1,22.2,27,46.9,603.2,92.1,42.24,61.12,596.8,91.1,46.24,60.96,54.9,0,74.4,0.17,0.3,0,49.6,51.8
2/19/2022 19:05,22.1,7.9,71.8,1.2,0,71.1,72.2,72.3,73,72.6,72.1,72.2,71.6,71.5,72.8,91.4,95.3,95.3,91.4,91.4,91.4,91.4,91.4,91.4,91.4,86.6,7.7,10.5,85,76.3,0,3035,343,88,1618,0,0,0,22.1,27,47.9,607.2,115.7,43.2,100,610.4,111.6,49.76,100,54.1,0,76.6,0.17,0.3,0.1,49.9,54.5
2/19/2022 19:10,22.2,8,71.9,0,0,71.1,72.2,72.2,73,72.6,72.1,72.2,71.6,71.4,72.7,100,100,100,100,100,100,100,100,100,100,90.1,8.7,11.1,89.3,80.4,0,3268,397,93.4,1622,0,0,0,22.2,27,48,610.4,117.1,43.2,100,614,112.5,48.4,100,52.6,0,78.7,0.17,0.3,0.1,50.2,55.8
2/19/2022 19:15,22,8,72.1,0,0,71.1,72.2,72.3,73,72.5,72.1,72.2,71.7,71.4,72.7,100,100,100,100,100,100,100,100,100,100,91.9,9.3,11.4,91.5,82.8,0,3404,430,96.6,1617,5.5,6.1,6.1,22,27,47.7,609.6,116.5,41.6,100,604,112.1,47.84,100,50.7,0,80.1,0.16,0.3,0.1,50.1,53.5
2/19/2022 19:20,21.7,7.9,72.5,0,0,71.1,72.2,72.3,73,72.5,72.1,72.2,71.9,71.5,72.7,100,100,100,100,100,100,100,100,100,100,93.3,9.5,11.6,93.1,84.6,0,3492,453,98.4,1617,0,0,0,21.7,27,47.9,608.8,116.7,41.6,100,606.4,112.1,48.8,100,49.9,0,81.1,0.16,0.3,0.1,50.1,52.2
2/19/2022 19:25,21.7,7.9,72.8,0,0,71.2,72.3,72.4,73,72.6,72.1,72.4,72.1,71.5,72.8,100,100,100,100,100,100,100,100,100,100,94.6,9.6,11.7,94.5,86,0,3521,460,99.7,1613,0,0,0,21.7,27,48.1,608.8,116.2,40.64,100,610.4,111.4,48.8,100,49.4,0,81.8,0.17,0.3,0.1,50.2,52
2/19/2022 19:30,21.7,7.9,73.1,0,0,71.3,72.3,72.5,73,72.6,72,72.5,72.4,71.6,72.9,96,94.4,94.4,96,96,96,96,96,96,96,95.3,9.6,11.7,95.3,86.9,0,3521,460,100,1608,5.6,6.2,6.2,21.7,27,48.1,604,116.1,41.92,88.48,610.4,111,48.8,89.12,48.8,0,82.3,0.17,0.3,0.1,50.5,52.2
2/19/2022 19:35,21.5,7.8,73.5,0,0,71.5,72.4,72.6,73.1,72.6,72.1,72.6,72.7,71.7,73,82,80.9,80.9,82,82,82,82,82,82,82,96,9.3,11.8,96,87.6,0,3521,460,100,1610,0,0,0,21.5,27,48,612,114.38,42.4,57.1,611,108.62,48.8,57.3,48.5,0,82.7,0.17,0.3,0.1,50.8,52.4
2/19/2022 19:40,21.4,7.7,73.9,0,0.5,71.6,72.5,72.7,73.1,72.7,72.1,72.8,73,71.8,73.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,95.9,11.9,10.4,96.8,88,4.8,3225.5,392.5,94.4,1618.5,0,0,0,21.4,27,48,615.2,89.7,39.68,13.04,614.4,83.1,45.92,13.52,47.8,0,82.3,0.17,0.3,0.1,51.1,52.6
2/19/2022 19:45,21.4,7.7,74.1,0,7.7,71.7,72.7,72.8,73.2,72.8,72.1,73,73.3,71.9,73.3,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,84.4,12,11.3,88.6,87.1,77.3,2945,324,82.8,1613,5.7,6.1,6.1,21.4,27,47.9,607.2,58.9,38.08,0,605.6,57.6,44.32,0,47.1,0,80.6,0.17,0.3,0.1,51.4,52.7
2/19/2022 19:50,21.4,7.7,74,0,10,71.9,72.8,72.9,73.3,72.9,72.1,73.1,73.6,72.1,73.4,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,77.7,10.6,12,80.6,82,100,2864,307,81.6,1632,0,0,0,21.4,27,47.7,604.8,58.5,40,0,604.8,58.5,45.6,0,46.3,0,78.7,0.17,0.3,0.1,51.7,52.9
2/19/2022 19:55,21.4,7.7,73.8,0,10,72,72.9,73,73.4,73,72.1,73.3,73.7,72.2,73.6,100,100,100,100,100,100,100,100,100,100,74.2,10.4,12,76.4,78.3,100,2864,307,80.1,0,0,0,0,21.4,27,48,612.8,58.2,39.04,0,607.2,57.6,45.6,0,45.9,0,77.4,0.17,0.3,0.1,52,53.1
2/19/2022 20:00,21.4,7.7,73.6,0,10,72.1,72.9,73,73.5,73.1,72.2,73.3,73.7,72.3,73.7,100,100,100,100,100,100,100,100,100,100,72.1,10.2,12,73.9,76,100,2838,301,79.7,1610,5.3,5.9,5.9,21.4,27,48,607.2,56.8,38.08,0,610.4,56.5,44.96,0,45.1,0,76.6,0.17,0.3,0.1,52.3,53.4
2/19/2022 20:05,21.6,7.8,73.3,0,10,72.1,73,73,73.6,73.1,72.2,73.3,73.6,72.4,73.9,100,100,100,100,100,100,100,100,100,100,70.6,10.1,11.9,72.3,74.4,100,2838,301,79.3,0,0,0,0,21.6,27,48.1,606,55.83,40,0,601.33,55.33,44.53,0,44.7,0,75.9,0.17,0.3,0.1,52.6,53.6
2/19/2022 20:10,21.5,7.9,73,0,10,72.2,73,73,73.6,73.1,72.3,73.3,73.5,72.4,73.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,69.6,10,11.9,71.3,73.3,100,2817,297,79.3,1616,0,0,0,21.5,27,47.8,614.4,55,38.72,0,612.8,54.6,45.92,0,44,0,75.2,0.17,0.3,0.1,52.9,53.8
2/19/2022 20:15,21.4,7.9,72.8,0,10,72.1,73,73,73.7,73.2,72.3,73.3,73.3,72.3,73.9,93,93,93,93,93,93,93,93,93,93,69,10,11.8,70.4,72.6,100,2822.5,298,79.2,1613.5,5,5.9,5.9,21.4,27,47.9,604,54.25,38,0,612,54,44,0,42.9,0,74.8,0.17,0.3,0.1,53.1,53.9
2/19/2022 20:20,21.5,8,72.5,0,10,72.1,73,72.9,73.7,73.2,72.3,73.3,73.2,72.3,73.9,79.9,78.7,78.7,79.9,79.9,79.9,79.9,79.9,79.9,79.9,68.4,9.9,12,69.8,71.9,100,2822.5,298,79.4,0,0,0,0,21.5,27,48,609.33,54,40.27,0,605.33,53.58,44,0,42,0,74.3,0.17,0.3,0.1,53.4,54
2/19/2022 20:25,21.5,8.1,72.2,0,10,72,72.9,72.9,73.7,73.2,72.3,73.1,73,72.2,73.9,62.6,60.1,60.1,62.6,62.6,62.6,62.6,62.6,62.6,62.6,67.8,11,10.1,69.3,71.5,100,2712,277,77.4,1625.5,0,0,0,21.5,27,48,614,56,38.8,0,606,56,44.8,0,41.7,0,73.9,0.17,0.3,0.1,53.6,54.1
2/19/2022 20:30,21.3,8.2,72,1,4,72,72.9,72.8,73.7,73.1,72.3,73,72.8,72.1,73.8,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,73.9,9.8,6.8,70.6,71.9,40,2712,277,74.9,0,5.1,5.7,5.7,21.3,27,48,602.67,71.58,38.67,26.93,603.33,72,45.87,26.8,41.5,0,73.6,0.17,0.3,0,53.8,54.2
2/19/2022 20:35,21.2,8.3,71.7,1.2,0,71.9,72.9,72.8,73.6,73.1,72.4,73,72.7,72.1,73.8,85,85,85,85,85,85,85,85,85,85,85.7,7.3,10.4,84.1,74.4,0,2998,334,88.1,1594,0,0,0,21.2,27,48.3,603.2,114.6,42.88,96.16,604,110.7,49.12,95.52,41.2,0,75.2,0.17,0.3,0.1,54.1,54.4
2/19/2022 20:40,20.9,8.4,71.8,0,0,71.9,72.9,72.7,73.6,73.1,72.4,72.9,72.6,72,73.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,89.7,8.6,11,88.7,80.2,0,3341.5,415,93.4,1614,0,0,0,20.9,27,47.9,611,115.75,43.2,100,614,111,49.2,100,40.9,0,77.7,0.17,0.3,0.1,54.3,54.6
2/19/2022 20:45,20.9,8.5,72,0,0,71.9,72.9,72.7,73.6,73.1,72.4,72.9,72.6,71.9,73.6,100,100,100,100,100,100,100,100,100,100,92.5,9.3,11.4,92,83.5,0,3341.5,415,96.4,0,5.3,6,6,20.9,27,48.1,611.33,116.33,41.6,100,607.33,111.83,47.2,100,40.7,0,79.3,0.17,0.3,0.1,54.5,54.7
2/19/2022 20:50,21.1,8.4,72.2,0,0,71.9,72.9,72.8,73.5,73,72.3,72.9,72.7,71.9,73.6,100,100,100,100,100,100,100,100,100,100,94.2,9.6,11.6,94,85.6,0,3493,453,98.3,1608,0,0,0,21.1,27,48,606.4,116.2,40.32,100,605.6,111.4,47.2,100,40.3,0,80.5,0.16,0.3,0.1,54.8,54.9
2/19/2022 20:55,20.9,8.5,72.5,0,0,72,72.9,72.8,73.6,73.1,72.4,73.1,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,95.4,9.6,11.7,95.3,86.9,0,3521,460,99.6,1610,0,0,0,20.9,27,47.9,603.2,116.6,42.08,100,605.6,111.7,47.2,100,39.8,0,81.3,0.16,0.3,0.1,55,54.9
2/19/2022 21:00,20.9,8.4,72.8,0,0,72.1,73,72.9,73.6,73.1,72.3,73.2,73.2,72.1,73.7,100,100,100,100,100,100,100,100,100,100,96.1,9.6,11.7,96.2,87.8,0,3521,460,100,1609,5.2,6.1,6.1,20.9,27,48.1,613,115.88,42.4,100,608,111.38,48.4,100,39.6,0,81.9,0.17,0.3,0.1,55.2,55
2/19/2022 21:05,20.8,8.3,73.1,0,0,72.2,73.1,73,73.6,73.1,72.3,73.3,73.4,72.2,73.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,96.7,9.6,11.7,96.8,88.6,0,3521,460,100,1619,0,0,0,20.8,27,48.2,606.67,116.42,41.07,93.8,608.67,111.83,48.8,93.8,39.5,0,82.4,0.17,0.3,0.1,55.4,55.1
2/19/2022 21:10,20.8,8.3,73.4,0,0,72.3,73.2,73.1,73.7,73.2,72.3,73.5,73.7,72.3,73.9,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,97.4,9.4,11.7,97.5,89.2,0,3521,460,100,1625,0,0,0,20.8,27,48,606.4,116.7,41.6,63.28,610.4,111.7,48.8,63.04,39.4,0,82.8,0.16,0.3,0.1,55.6,55.2
2/19/2022 21:15,20.8,8.3,73.7,0,0,72.5,73.3,73.2,73.8,73.3,72.4,73.6,74,72.4,74.1,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,97.9,9.8,11.5,98,89.8,0,3418,433.5,99.2,1631.5,5.5,6.1,6.1,20.8,27,47.8,615,104.25,41.2,26,609,97.12,46.4,26.3,39.2,0,82.8,0.17,0.3,0.1,55.8,55.3
2/19/2022 21:20,22.2,8.2,73.9,0,3.1,72.6,73.4,73.3,73.8,73.4,72.4,73.8,74.2,72.5,74.2,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,93.1,13.4,9.5,96.5,89.1,31.2,3418,433.5,84.5,0,0,0,0,22.2,27,60.7,628,64.08,41.6,0,631.33,62.08,49.47,0,38.9,0,81.2,0.23,0.3,0.1,56,55.4
2/19/2022 21:25,26.6,8.2,74,0,9.8,72.8,73.5,73.4,73.9,73.5,72.4,73.9,74.4,72.6,74.4,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,82.1,10.6,12,85.3,86.7,97.8,2940,323,82.2,1599,0,0,0,26.6,27,71.5,593,61,39.6,0,596,60.5,46.2,0,38.1,0,79.1,0.22,0.3,0.1,56.2,55.5
2/19/2022 21:30,27.9,8.3,73.9,0,10,72.9,73.6,73.5,74.1,73.6,72.5,74.1,74.6,72.8,74.6,96.7,97.3,97.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,76.8,10.4,12,79.3,81.2,100,2891,312,80.7,1642,3.5,4.5,4.4,27.9,27,69.6,614.67,63.83,40.4,0,612,63.58,47.73,0,37.6,0,77.5,0.21,0.3,0.5,56.2,59.3
2/19/2022 21:35,26.5,8.3,73.7,0,10,73,73.7,73.6,74.2,73.7,72.5,74.1,74.7,72.9,74.7,100,100,100,100,100,100,100,100,100,100,74,10.2,12,76.1,78.2,100,2858,306,79.8,1645,0,0,0,26.5,27,65.9,603.2,64.2,38.8,0,604,64.1,45.6,0,37.2,0,76.6,0.2,0.3,1.8,53.4,66
2/19/2022 21:40,24.8,8.3,73.5,0,10,73,73.8,73.6,74.2,73.7,72.6,74.2,74.6,72.9,74.8,100,100,100,100,100,100,100,100,100,100,72.5,10.1,11.9,74.4,76.6,100,2839.5,303,79.4,1627,0,0,0,24.8,27,61.6,608,62.5,40.4,0,602,62.25,45.6,0,36.9,0,76.1,0.19,0.3,1.8,50.6,62.2
2/19/2022 21:45,23.1,8.3,73.4,0,10,73.1,73.8,73.6,74.3,73.8,72.6,74.2,74.5,72.9,74.8,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,73,75.3,100,2824,297.5,79.2,1616,5.2,5.4,5.4,23.1,27,56.3,608,60.4,40.4,0,605.6,60,46.88,0,36.7,0,75.7,0.18,0.3,1.7,49.5,58.8
2/19/2022 21:50,21.7,8.3,73.2,0,10,73.1,73.8,73.6,74.4,73.8,72.6,74.1,74.3,72.9,74.9,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,72,74.3,100,2824,297.5,79.1,1608,0,0,0,21.7,27,50.2,608,57.83,40.4,0,611.33,57.5,47.2,0,36.6,0,75.2,0.17,0.3,1.7,49,54.9
2/19/2022 21:55,20.8,8.3,72.9,0,10,73,73.8,73.5,74.4,73.8,72.7,74.1,74.1,72.9,74.9,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,69.7,10,11.9,71.3,73.6,100,2819,297,79.1,1605,0,0,0,20.8,27,45.2,608,55.8,40.4,0,603.2,55.4,47.2,0,36.5,0,74.7,0.16,0.3,0.7,48.9,51.6
2/19/2022 22:00,20.5,8.2,72.8,0,10,73,73.8,73.5,74.3,73.8,72.7,74,73.9,72.8,74.8,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,69.3,10,11.9,70.7,73.1,100,2818,297,79,1616,5.1,6.2,6.2,20.5,27,45.8,608,54.38,40.4,0,605,54,47.2,0,36.4,0,74.3,0.17,0.3,0.1,49.3,51.5
2/19/2022 22:05,20.5,8.3,72.5,0,10,72.9,73.8,73.4,74.4,73.8,72.7,73.9,73.7,72.7,74.7,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,68.9,9.9,12,70.2,72.6,100,2824,297,79.4,1617,0,0,0,20.5,27,47,608.8,54.5,40.72,0,602.4,54,47.52,0,36.3,0,74,0.17,0.3,0.1,49.7,51.8
2/19/2022 22:10,20.5,8.4,72.3,0,10,72.8,73.7,73.4,74.3,73.8,72.8,73.8,73.5,72.6,74.7,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,68.4,10.6,10.7,69.8,72.2,100,2850,304,77.7,1643,0,0,0,20.5,27,47.7,617.6,57.3,39.44,0,612.8,56.8,47.52,0,35.9,0,73.6,0.18,0.3,0.5,50,55.1
2/19/2022 22:15,20.6,8.5,72.1,0.6,6,72.7,73.7,73.3,74.3,73.7,72.8,73.7,73.3,72.6,74.6,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,70.2,11,5.8,69,72.5,60,2579,252,71.8,1623,5,5.8,5.8,20.6,27,47.9,600.67,63.17,39.33,15.2,606.67,63.5,45.6,14.33,35.7,0,73.3,0.17,0.3,0.8,49.9,55.2
2/19/2022 22:20,20.8,8.6,71.9,0.9,0,72.7,73.6,73.3,74.2,73.7,72.8,73.6,73.1,72.5,74.5,76,76,76,76,76,76,76,76,76,76,86.1,7.2,9.7,82.9,73.8,0,2768,290,84.7,1598,0,0,0,20.8,27,48.1,606.4,111.5,42.96,86.4,600.8,108,49.76,86,35.5,0,74.4,0.17,0.3,0.8,49.6,53
2/19/2022 22:25,20.6,8.7,71.8,0,0,72.6,73.6,73.2,74.2,73.6,72.8,73.5,73,72.3,74.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,89.8,8.3,10.8,88.5,80.1,0,3288,400,92,1617,0,0,0,20.6,27,48.1,614,115.25,42.4,100,613,110.62,51.2,100,35.4,0,76.8,0.17,0.3,0.7,49.4,51.9
2/19/2022 22:30,20.6,8.7,71.9,0,0,72.6,73.5,73.2,74.2,73.6,72.8,73.5,73,72.3,74.3,100,100,100,100,100,100,100,100,100,100,92.4,9,11.3,91.8,83.5,0,3288,400,95.7,0,5.3,5.9,5.9,20.6,27,48.2,606.4,115.5,40.72,100,612,110.9,49.44,100,35.1,0,78.3,0.17,0.3,0.1,49.5,51.6
2/19/2022 22:35,20.6,8.7,72.2,0,0,72.6,73.5,73.2,74.1,73.5,72.8,73.5,73.1,72.2,74.3,100,100,100,100,100,100,100,100,100,100,94.3,9.5,11.6,94,85.7,0,3490.5,452,97.7,1612.5,0,0,0,20.6,27,47.9,606.4,116.2,40.4,100,604,111.4,49.12,100,34.9,0,79.5,0.17,0.3,0.1,49.9,51.8
2/19/2022 22:40,20.5,8.7,72.4,0,0,72.6,73.6,73.3,74.1,73.5,72.7,73.6,73.3,72.3,74.3,100,100,100,100,100,100,100,100,100,100,95.5,9.6,11.6,95.4,87.2,0,3521,460,99.3,1612,0,0,0,20.5,27,48.1,606.4,116,42,100,612.8,111,50.4,100,34.6,0,80.4,0.17,0.3,0.1,50.2,52
2/19/2022 22:45,20.5,8.7,72.7,0,0,72.7,73.6,73.4,74.1,73.6,72.7,73.6,73.5,72.3,74.3,100,100,100,100,100,100,100,100,100,100,96.5,9.6,11.7,96.5,88.3,0,3521,460,100,0,5.7,5.9,5.9,20.5,27,48.2,608,116.08,42,100,612.67,111.17,49.07,100,34.4,0,81.1,0.17,0.3,0.1,50.5,52.2
2/19/2022 22:50,20.6,8.7,73,0,0,72.8,73.7,73.4,74.2,73.6,72.7,73.7,73.7,72.4,74.4,100,100,100,100,100,100,100,100,100,100,97.1,9.6,11.7,97.2,89.2,0,3521,460,100,1610,0,0,0,20.6,27,47.8,604,116.25,42.4,100,604,111.88,49.6,100,34,0,81.7,0.17,0.3,0.1,50.9,52.3
2/19/2022 22:55,20.6,8.7,73.2,0,0,72.9,73.8,73.5,74.2,73.6,72.7,73.9,74,72.5,74.5,93,93,93,93,93,93,93,93,93,93,97.7,9.6,11.7,97.8,89.8,0,3521,460,100,1629,0,0,0,20.6,27,47.8,612,117.08,42.27,84.4,610,112.75,50.4,84.53,33.8,0,82.1,0.17,0.3,0.1,51.2,52.5
2/19/2022 23:00,20.5,8.7,73.5,0,0,73,73.9,73.6,74.3,73.7,72.7,74,74.2,72.6,74.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,98.3,9.3,11.8,98.4,90.4,0,3521,460,100,1629,5.2,6,6,20.5,27,48.2,612,113.6,40.08,46.48,612,107.4,50.08,46.16,33.5,0,82.5,0.17,0.3,0.1,51.5,52.8
2/19/2022 23:05,20.7,8.6,73.7,0,0,73.2,74,73.7,74.4,73.7,72.8,74.1,74.4,72.7,74.7,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,99.5,11.6,9.8,99.1,90.5,0,3521,460,96,1620,0,0,0,20.7,27,48,612,80.5,38.8,6.64,612.8,73.2,46.88,6,33.5,0,81.6,0.17,0.3,0.1,51.8,53.1
2/19/2022 23:10,20.6,8.5,74,0,4.9,73.3,74.1,73.9,74.4,73.9,72.8,74.3,74.7,72.9,74.9,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,90.6,12.5,9.7,96.1,89.4,38.9,3067,349,81.4,1627,0,0,0,20.6,27,47.9,603.2,57.5,38.16,0,611.2,56.2,45.6,0,33.4,0,79.7,0.17,0.3,0.1,52,53.3
2/19/2022 23:15,20.7,8.4,74,0,10,73.4,74.2,73.9,74.5,73.9,72.8,74.4,74.9,73,75,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,82.4,10.3,12,85.4,87.2,99.7,2895,314,81.1,1612,5.2,6,6,20.7,27,47.8,610,55.75,40.4,0,604,55.12,46,0,33.2,0,78,0.17,0.3,0.1,52.3,53.4
2/19/2022 23:20,20.8,8.5,73.8,0,10,73.5,74.3,74,74.6,74,72.9,74.5,75,73.1,75.2,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,77.5,10.2,12,80,82.1,100,2850,303.5,80.1,1625,0,0,0,20.8,27,48.2,609.6,55,40.4,0,608,54.2,47.2,0,33.2,0,76.9,0.17,0.3,0.1,52.5,53.5
2/19/2022 23:25,20.9,8.6,73.6,0,10,73.6,74.3,74.1,74.7,74.1,72.9,74.6,75.1,73.2,75.3,100,100,100,100,100,100,100,100,100,100,74.6,10.1,11.9,76.5,79.1,100,2850,303.5,79.5,1613,0,0,0,20.9,27,47.9,606.67,54,40.4,0,610,53.92,47.2,0,33,0,76,0.17,0.3,0.1,52.8,53.6
2/19/2022 23:30,21,8.8,73.4,0,10,73.6,74.4,74.1,74.8,74.2,72.9,74.6,75,73.2,75.4,100,100,100,100,100,100,100,100,100,100,72.9,10.1,11.9,74.7,77,100,2814,301,79.2,1624,5.1,5.8,5.8,21,27,47.9,607.2,56.4,40.4,0,608.8,56.4,45.92,0,33,0,75.2,0.17,0.3,0.1,53.1,53.8
2/19/2022 23:35,21.1,8.8,73.1,0,10,73.6,74.4,74.1,74.8,74.2,73,74.6,74.8,73.2,75.5,99.7,99.2,99.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,71.8,10.1,11.9,73.4,75.9,100,2820,299,79.1,1634,0,0,0,21.1,27,48,608.8,58,40.4,0,608,58,45.6,0,32.6,0,74.6,0.17,0.3,0.1,53.4,53.9
2/19/2022 23:40,21.2,8.9,72.9,0,10,73.5,74.4,74,74.8,74.2,73.1,74.5,74.7,73.2,75.5,95.8,94.7,94.7,95.8,95.8,95.8,95.8,95.8,95.8,95.8,71,10,11.9,72.4,75,100,2817,297,79.1,1627,0,0,0,21.2,27,48,608.8,57.6,39.76,0,608,57.2,45.6,0,32.4,0,74.2,0.17,0.3,0.1,53.6,54.1
2/19/2022 23:45,21.1,8.9,72.7,0,10,73.5,74.3,74,74.9,74.2,73.1,74.5,74.5,73.2,75.4,87.9,87.2,87.2,87.9,87.9,87.9,87.9,87.9,87.9,87.9,70.4,10,11.9,71.7,74.3,100,2819,298,79.1,1623,5.1,5.8,5.8,21.1,27,47.9,608,56.6,38.8,0,609.6,56.1,45.6,0,32,0,73.9,0.17,0.3,0.1,53.8,54.3
2/19/2022 23:50,21.5,9,72.4,0,10,73.4,74.3,73.9,74.9,74.2,73.1,74.4,74.3,73.1,75.3,73.3,71.5,71.5,73.3,73.3,73.3,73.3,73.3,73.3,73.3,69.8,10.1,11.8,71.2,73.7,100,2831,299,79.5,1618,0,0,0,21.5,27,48.3,612,55.4,38.8,0,612,55.2,45.6,0,31.7,0,73.5,0.17,0.3,0.1,54.1,54.4
