Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/19/2022 23:55,21.5,9,72.2,0,10,73.4,74.3,73.9,74.8,74.2,73.1,74.3,74,73,75.3,55.6,53.9,53.9,55.6,55.6,55.6,55.6,55.6,55.6,55.6,68.8,11.4,8.1,70.7,73.6,100,2626.5,260.5,74.8,1618,0,0,0,21.5,27,47.8,605,55,38.8,0,603,54.5,45.6,0,31.4,0,73.3,0.17,0.3,0.1,54.3,54.5
2/20/2022 0:00,21.5,9.1,72,1.3,2,73.3,74.2,73.8,74.8,74.1,73.2,74.2,73.8,72.9,75.2,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,78.9,9.2,6.8,73.8,74,20,2626.5,260.5,75.1,0,5.1,5.8,5.8,21.5,27,47.9,602,76.42,40.13,36.53,603.33,77.17,46.4,37.6,31.1,0,73.1,0.17,0.3,0.1,54.4,54.6
2/20/2022 0:05,21.5,9.2,71.9,0.7,0,73.2,74.2,73.7,74.7,74.1,73.2,74,73.6,72.8,75.1,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,87.8,7.3,10.4,86.6,77,0,2999,338,88.3,1595,0,0,0,21.5,27,48.2,607,113.75,43.6,96.8,605.6,109.7,51.36,96.96,31.2,0,74.9,0.17,0.3,0.1,54.7,54.7
2/20/2022 0:10,21.5,9.3,71.9,0,0,73.2,74.1,73.7,74.7,74,73.2,74,73.5,72.7,75,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,91.6,8.6,11,90.7,82.4,0,3342.5,414.5,93.5,1629,0,0,0,21.5,27,48.3,614,115.88,42,100,607,111.12,50,100,31,0,77,0.17,0.3,0.1,54.9,54.8
2/20/2022 0:15,21.5,9.3,72,0,0,73.1,74.1,73.7,74.7,74,73.2,74,73.6,72.7,74.9,100,100,100,100,100,100,100,100,100,100,94.1,9.2,11.4,93.5,85.5,0,3342.5,414.5,96.5,0,5.5,6,6,21.5,27,47.8,606,117.08,40.4,100,604.67,112.5,48.8,100,30.7,0,78.7,0.17,0.3,0.1,55.1,54.9
2/20/2022 0:20,21.5,9.3,72.2,0,0,73.2,74.1,73.7,74.6,74,73.2,74,73.7,72.6,74.9,100,100,100,100,100,100,100,100,100,100,95.5,9.5,11.6,95.1,87.3,0,3492,453,98.3,1618,0,0,0,21.5,27,47.9,604,117.2,42,100,604,112.6,49.12,100,30,0,79.8,0.17,0.3,0.1,55.3,55
2/20/2022 0:25,21.6,9.3,72.5,0,0,73.2,74.1,73.8,74.6,74,73.1,74,73.9,72.7,74.9,100,100,100,100,100,100,100,100,100,100,96.5,9.6,11.7,96.4,88.4,0,3521,460,99.7,1620,0,0,0,21.6,27,48.2,612.8,117.2,42.64,100,606.4,112.7,50.4,100,29.7,0,80.7,0.17,0.3,0.1,55.5,55.2
2/20/2022 0:30,21.6,9.3,72.8,0,0,73.3,74.2,73.8,74.6,74,73.1,74.1,74.1,72.7,74.9,100,100,100,100,100,100,100,100,100,100,97.3,9.6,11.7,97.4,89.4,0,3521,460,100,1630,5.7,5.9,5.9,21.6,27,48.2,608,116.4,40.72,100,611.2,111.6,50.4,100,29.6,0,81.2,0.17,0.3,0.1,55.7,55.3
2/20/2022 0:35,21.6,9.3,73,0,0,73.4,74.3,73.9,74.7,74,73.1,74.2,74.3,72.8,75,98.8,97.8,97.8,97.8,98.8,98.8,98.8,98.8,98.8,98.8,98,9.6,11.7,98.1,90.2,0,3521,460,100,1614,0,0,0,21.6,27,47.9,606.4,116.5,40.4,94.96,610.4,111.5,50.4,95.2,29.7,0,81.7,0.16,0.3,0.1,55.9,55.4
2/20/2022 0:40,21.5,9.2,73.3,0,0,73.5,74.3,74,74.7,74.1,73.1,74.4,74.5,72.9,75.1,88.8,87.8,87.8,87.8,88.8,88.8,88.8,88.8,88.8,88.8,98.5,9.5,11.7,98.7,90.7,0,3521,460,100,1614,0,0,0,21.5,27,48,606.4,115.4,41.68,71.52,605.6,110.2,50.4,72.16,29.8,0,82,0.17,0.3,0.1,56.1,55.5
2/20/2022 0:45,21.5,9.2,73.6,0,0,73.6,74.4,74.1,74.8,74.1,73.2,74.5,74.8,73,75.2,74.5,72.8,72.8,74.5,74.5,74.5,74.5,74.5,74.5,74.5,99,9.6,11.7,99.1,91.3,0,3521,460,100,1631,5.8,6,6,21.5,27,48.2,612.8,106.7,41.04,32.96,613.6,98.6,49.44,33.6,29.8,0,82.1,0.17,0.3,0,56.3,55.5
2/20/2022 0:50,21.7,9.1,73.8,0,0.4,73.7,74.5,74.2,74.9,74.2,73.2,74.6,75,73.1,75.3,57.3,55.6,55.6,57.3,57.3,57.3,57.3,57.3,57.3,57.3,100.7,13.5,8.2,99.9,90.9,3,3522,460,90,1638,0,0,0,21.7,27,48,612,71.88,38.8,0.6,610,65.12,46.4,0.6,29.8,0,80.8,0.16,0.3,0.1,56.5,55.6
2/20/2022 0:55,21.6,8.8,74,0,7.7,73.9,74.6,74.3,75,74.3,73.2,74.8,75.1,73.3,75.5,69.6,71.5,71.5,69.6,69.6,69.6,69.6,69.6,69.6,69.6,86.8,11.4,11.1,91.8,89.8,72.1,2856,304,80.7,1625,0,0,0,21.6,27,47.7,605.33,59.92,39.33,0,609.33,58.5,45.6,0,29.8,0,78.7,0.17,0.3,0.1,56.6,55.6
2/20/2022 1:00,21.8,8.8,74,0,10,74,74.7,74.4,75,74.4,73.3,74.9,75.4,73.4,75.6,88.6,90.5,90.5,88.6,88.6,88.6,88.6,88.6,88.6,88.6,80.1,10.3,12,83,84.9,100,2909,316,80.9,1636,5.5,5.9,5.9,21.8,27,48.1,609.6,58.3,40.4,0,604.8,57.8,46.88,0,29.6,0,77.1,0.17,0.3,0.1,56.8,55.8
2/20/2022 1:05,21.9,8.8,73.8,0,10,74,74.8,74.5,75.1,74.5,73.3,75,75.5,73.5,75.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,76.9,10.2,12,79.2,81.5,100,2849,303.5,79.9,1626,0,0,0,21.9,27,48,609,57.25,40.4,0,611,56.75,47.2,0,29.7,0,76.4,0.17,0.3,0.1,57,55.9
2/20/2022 1:10,22.1,8.9,73.6,0,10,74.1,74.8,74.5,75.2,74.5,73.4,75,75.4,73.5,75.9,100,100,100,100,100,100,100,100,100,100,74.5,10.1,12,76.4,79.1,100,2834,300,79.5,1621,0,0,0,22.1,27,47.8,609.6,56.2,40.08,0,609.6,55.7,47.2,0,29.6,0,75.7,0.17,0.3,0.1,57.1,56
2/20/2022 1:15,22.3,9,73.4,0,10,74.1,74.9,74.5,75.3,74.6,73.4,75,75.3,73.5,75.9,100,100,100,100,100,100,100,100,100,100,73.1,10,11.9,74.8,77.4,100,2834,300,79.2,0,5.3,5.9,5.9,22.3,27,48,608,55.17,38.8,0,605.33,54.75,45.87,0,29.5,0,75.1,0.17,0.3,0.1,57.3,56.1
2/20/2022 1:20,22.4,9.1,73.2,0,10,74.1,74.9,74.5,75.3,74.6,73.5,75,75.1,73.6,76,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.9,73.6,76.3,100,2828,299,79.1,1615,0,0,0,22.4,27,48.2,608.8,54.4,38.48,0,608,54,45.28,0,29.5,0,74.5,0.17,0.3,0.1,57.5,56.1
2/20/2022 1:25,22.5,9.1,72.9,0,10,74,74.8,74.4,75.3,74.6,73.5,74.9,74.9,73.5,75.9,97.4,96.9,96.9,97.4,97.4,97.4,97.4,97.4,97.4,97.4,71.3,10,11.9,72.6,75.4,100,2820,297,79.1,1603,0,0,0,22.5,27,47.8,600,54,39.44,0,600.8,53.7,47.52,0,29.4,0,74,0.17,0.3,0.1,57.6,56.2
2/20/2022 1:30,22.5,9.2,72.7,0,10,74,74.8,74.3,75.3,74.6,73.5,74.8,74.7,73.4,75.9,89.9,88.7,88.7,89.9,89.9,89.9,89.9,89.9,89.9,89.9,70.6,10,11.9,71.9,74.7,100,2832,300,79.1,1628,5.1,6,6,22.5,27,47.8,610,55.75,40.4,0,613,55.5,47.2,0,29.4,0,73.7,0.17,0.3,0.1,57.8,56.2
2/20/2022 1:35,22.8,9.3,72.5,0,10,73.8,74.8,74.3,75.3,74.6,73.5,74.7,74.5,73.4,75.8,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,70.2,9.9,12,71.5,74.2,100,2827,298,79.6,1635,0,0,0,22.8,27,48.2,610,57.83,40.4,0,608,57.83,45.6,0,29.5,0,73.3,0.17,0.3,0.1,57.9,56.3
2/20/2022 1:40,23,9.4,72.2,0,10,73.8,74.7,74.2,75.2,74.5,73.5,74.6,74.3,73.3,75.7,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,69.4,10.9,9.9,71,73.9,100,2841,299,76.5,1622,0,0,0,23,27,47.8,608.8,57.6,39.12,0,608.8,57.4,45.6,0,29.5,0,73.1,0.17,0.3,0.1,58.1,56.4
2/20/2022 1:45,23.2,9.6,72.1,1.2,2.5,73.7,74.6,74.1,75.2,74.5,73.6,74.5,74.1,73.1,75.6,55,55,55,55,55,55,55,55,55,55,75.1,10,6.4,71.5,74.2,40,2709.5,277,73.6,1623,5.1,6,6,23.2,27,48,606,65.75,38.8,23.3,607,67.25,45.6,23,29.2,0,72.9,0.17,0.3,0.1,58.2,56.5
2/20/2022 1:50,23.3,9.7,71.9,1.2,0,73.6,74.6,74.1,75.1,74.4,73.6,74.3,73.9,73.1,75.5,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,87.6,7.2,10.1,85.9,76.2,0,3231,388,86.4,1596,0,0,0,23.3,27,48.2,601.6,111.3,42.32,84.64,600,107.6,49.44,84.24,29.2,0,74.1,0.17,0.3,0.1,58.3,56.6
2/20/2022 1:55,23.3,9.7,71.9,0,0,73.5,74.5,74,75.1,74.4,73.6,74.3,73.7,72.9,75.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,91.4,8.4,10.9,90.2,82.2,0,3231,388,0,1621,0,0,0,23.3,27,48.1,612,114.9,42.32,100,612.8,110.6,51.04,100,29.1,0,76.7,0.16,0.3,0,58.4,56.6
2/20/2022 2:00,23.5,9.7,72.1,0,0,73.5,74.5,74,75,74.3,73.6,74.2,73.7,72.9,75.3,100,100,100,100,100,100,100,100,100,100,93.8,9.1,11.3,93.2,85.2,0,3437.5,438.5,0,1618,5.4,6.1,6.1,23.5,27,48,609.6,115.6,40.4,100,610.4,110.9,48.8,100,28.9,0,78.1,0.16,0.3,0.1,58.6,56.7
2/20/2022 2:05,23.6,9.7,72.3,0,0,73.5,74.5,74,75,74.3,73.5,74.2,73.8,72.8,75.2,100,100,100,100,100,100,100,100,100,100,95.5,9.5,11.6,95.2,87.2,0,3521,460,0,1615.5,0,0,0,23.6,27,48.1,607.2,116.3,40.4,100,605.6,111.5,49.12,100,28.9,0,79.3,0.16,0.3,0.1,58.7,56.7
2/20/2022 2:10,23.9,9.7,72.6,0,0,73.5,74.5,74.1,75,74.3,73.5,74.2,74,72.9,75.2,100,100,100,100,100,100,100,100,100,100,96.6,9.6,11.6,96.5,88.6,0,3521,460,0,0,0,0,0,23.9,27,48.2,608,116.5,41.04,100,604,111.6,50.4,100,28.7,0,80.1,0.16,0.3,0.1,58.8,56.7
2/20/2022 2:15,23.8,9.7,72.8,0,0,73.6,74.5,74.1,75,74.3,73.5,74.3,74.2,72.9,75.2,100,100,100,100,100,100,100,100,100,100,97.4,9.6,11.7,97.5,89.6,0,3521,460,0,1626.5,5.5,6.3,6.3,23.8,27,47.9,606.4,117.7,42,100,608.8,113.3,50.4,100,28.8,0,80.8,0.16,0.3,0.1,59,56.8
2/20/2022 2:20,23.8,9.7,73,0,0,73.7,74.6,74.2,75,74.3,73.5,74.4,74.4,73,75.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.2,9.6,11.7,98.3,90.4,0,3521,460,0,0,0,0,0,23.8,27,48,608.8,117.4,42,98.16,609.6,113,50.4,98,28.8,0,81.4,0.16,0.3,0.1,59.1,56.8
2/20/2022 2:25,24,9.7,73.3,0,0,73.8,74.7,74.3,75.1,74.3,73.5,74.5,74.6,73.1,75.4,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,98.7,9.6,11.7,98.8,91,0,3521,460,0,1626,0,0,0,24,27,48.3,609.33,116.5,40.4,75.53,608,111.58,50.4,75.47,28.9,0,81.9,0.16,0.3,0.1,59.2,56.9
2/20/2022 2:30,24.1,9.7,73.7,0,0,73.9,74.7,74.4,75.1,74.4,73.6,74.7,74.9,73.1,75.5,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,99.3,9.4,11.7,99.4,91.6,0,3521,460,0,1628,5.8,6.2,6.2,24.1,27,47.9,608.8,106.3,39.44,31.36,614.4,98.6,49.76,31.04,28.8,0,81.9,0.16,0.3,0.1,59.3,57
2/20/2022 2:35,24.1,9.6,73.9,0,0.3,74,74.8,74.5,75.2,74.4,73.6,74.8,75.1,73.3,75.6,57,57,57,57,57,57,57,57,57,57,101,12.8,8.8,100.2,91.5,2.6,3521,460,0,1632,0,0,0,24.1,27,47.8,611.2,65,38.48,0.64,608,62.1,46.88,1.28,28.6,0,80.4,0.16,0.3,0.1,59.4,57.1
2/20/2022 2:40,24.3,9.5,74,0,7,74.1,74.9,74.6,75.3,74.5,73.6,75,75.3,73.4,75.7,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,88.1,11.6,10.8,93.6,90.6,70.3,2854,304,0,1626,0,0,0,24.3,27,48.2,604,55.62,38.4,0,603,54.75,45.6,0,28.4,0,78.4,0.16,0.3,0.1,59.5,57.1
2/20/2022 2:45,24.7,9.4,74,0,10,74.2,75,74.7,75.3,74.6,73.6,75.1,75.5,73.5,75.9,88,88,88,88,88,88,88,88,88,88,81.1,10.3,12,84,86,100,2877,310,0,1616,5.8,6.1,6.1,24.7,27,48.2,608.8,55.1,40.08,0,605.6,54.2,46.88,0,28.3,0,77.2,0.16,0.3,0.1,59.6,57.1
2/20/2022 2:50,25,9.5,73.8,0,10,74.3,75.1,74.7,75.4,74.6,73.6,75.2,75.6,73.6,76,99,99,99,99,99,99,99,99,99,99,77.3,10.3,12,79.5,82,100,2838,303,0,1632.5,0,0,0,25,27,48,608.8,57.5,39.76,0,605.6,57.1,47.2,0,28.5,0,76.2,0.16,0.3,0.1,59.7,57.1
2/20/2022 2:55,25.3,9.5,73.6,0,10,74.3,75.1,74.7,75.5,74.7,73.7,75.2,75.6,73.7,76.1,100,100,100,100,100,100,100,100,100,100,75.1,10.2,12,76.9,79.6,100,2819,297,0,1626,0,0,0,25.3,27,47.9,608.8,58.2,38.8,0,610.4,58,47.2,0,28.3,0,75.5,0.16,0.3,0.1,59.8,57.2
2/20/2022 3:00,25.6,9.7,73.4,0,10,74.3,75.2,74.7,75.5,74.8,73.7,75.2,75.4,73.7,76.1,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.9,75.2,77.8,100,2819,297,0,0,5.5,6.2,6.2,25.6,27,47.9,608,57.17,38.27,0,607.33,56.75,47.2,0,28.1,0,74.8,0.16,0.3,0.1,59.9,57.2
2/20/2022 3:05,25.8,9.8,73.2,0,10,74.3,75.2,74.7,75.6,74.8,73.8,75.1,75.2,73.6,76.1,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,74,76.7,100,2809,298,0,1613,0,0,0,25.8,27,47.8,607.2,55.9,39.76,0,608,55.4,47.2,0,28,0,74.3,0.16,0.3,0.1,60,57.3
2/20/2022 3:10,26,9.8,72.9,0,10,74.3,75.2,74.6,75.6,74.8,73.8,75.1,75,73.6,76.1,98,98,98,98,98,98,98,98,98,98,71.8,10,11.9,73.1,75.9,100,2817,297,0,1628.5,0,0,0,26,27,48,608,55.12,40.4,0,609,54.75,48,0,27.9,0,74,0.16,0.3,0.1,60.1,57.3
2/20/2022 3:15,26.2,9.9,72.7,0,10,74.2,75.1,74.6,75.6,74.8,73.8,75,74.8,73.6,76.1,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,71.2,10,11.9,72.4,75.3,100,2817,297,0,0,5.5,6,6,26.2,27,48.3,611.2,54.4,39.12,0,611.2,54,46.56,0,27.9,0,73.6,0.16,0.3,0.1,60.2,57.4
2/20/2022 3:20,26.3,10,72.5,0,10,74.1,75,74.5,75.5,74.8,73.8,74.8,74.6,73.4,76,79.4,77.5,77.5,79.4,79.4,79.4,79.4,79.4,79.4,79.4,70.6,9.8,12,71.8,74.5,100,2818,297,0,1610,0,0,0,26.3,27,48,604,54,38.53,0,607.33,53.67,45.6,0,27.8,0,73.2,0.16,0.3,0.1,60.3,57.4
2/20/2022 3:25,26.3,10.1,72.3,0,10,74,75,74.4,75.5,74.7,73.9,74.7,74.4,73.3,75.9,62.1,60.6,60.6,62.1,62.1,62.1,62.1,62.1,62.1,62.1,69.7,10.9,9.7,71.3,74.3,100,2839,301,0,1619,0,0,0,26.3,27,47.8,608,56.4,40.4,0,607.2,56.4,46.56,0,27.9,0,72.9,0.16,0.3,0.1,60.4,57.4
2/20/2022 3:30,26.4,10.2,72.1,0.9,5,73.9,74.9,74.3,75.4,74.7,73.9,74.6,74.2,73.2,75.8,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,75.1,10.2,6,70.7,74.6,60,2558,246,0,1638,5.3,6.1,6.1,26.4,27,47.9,608,63.75,40.4,19.2,604,64.38,47.2,19,27.8,0,72.7,0.16,0.3,0.1,60.5,57.4
2/20/2022 3:35,26.5,10.4,71.9,1,0,73.8,74.8,74.3,75.4,74.6,73.9,74.5,74,73.2,75.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,88.1,7.4,10,85.9,76.9,0,2832,299,0,1611,0,0,0,26.5,27,48.1,604,111.25,42.53,85.47,599.33,107.5,50.67,84.73,27.6,0,74,0.16,0.3,0.1,60.6,57.5
2/20/2022 3:40,26.5,10.4,71.9,0,0,73.7,74.8,74.2,75.3,74.5,73.9,74.4,73.8,73,75.6,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,91.9,8.5,10.9,91,82.9,0,3213,383,0,1632,0,0,0,26.5,27,48.3,613.6,115.8,42.32,100,605.6,111.3,51.04,100,27.5,0,76.7,0.16,0.3,0.1,60.6,57.5
2/20/2022 3:45,26.5,10.4,72,0,0,73.7,74.7,74.2,75.3,74.5,73.8,74.3,73.8,72.9,75.5,100,100,100,100,100,100,100,100,100,100,94.2,9.1,11.4,93.5,85.6,0,3388,425,0,1619,5.8,6.2,6.2,26.5,27,48.1,604,116,40.4,100,608.8,111.1,49.76,100,27.4,0,78.2,0.16,0.3,0.1,60.7,57.6
2/20/2022 3:50,26.6,10.4,72.2,0,0,73.7,74.7,74.2,75.2,74.4,73.8,74.3,73.9,72.9,75.4,100,100,100,100,100,100,100,100,100,100,95.8,9.5,11.6,95.4,87.5,0,3480,449,0,1607,0,0,0,26.6,27,48,606.4,116.5,41.68,100,604,111.7,50.08,100,27.4,0,79.2,0.15,0.3,0.1,60.8,57.6
2/20/2022 3:55,26.8,10.4,72.5,0,0,73.7,74.7,74.3,75.2,74.4,73.8,74.4,74.1,72.9,75.4,100,100,100,100,100,100,100,100,100,100,96.9,9.6,11.7,96.8,88.9,0,3521,460,0,1619,0,0,0,26.8,27,48,605,116.38,42.4,100,606,111.38,51.6,100,27.3,0,79.9,0.15,0.3,0.1,60.9,57.6
2/20/2022 4:00,26.9,10.4,72.7,0,0,73.8,74.8,74.3,75.2,74.4,73.8,74.4,74.3,73,75.4,100,100,100,100,100,100,100,100,100,100,97.6,9.6,11.7,97.7,89.9,0,3521,460,0,0,5.8,6.3,6.3,26.9,27,48.1,612,115.6,42.64,100,606.4,111.1,52,100,27.2,0,80.5,0.15,0.3,0.1,60.9,57.6
2/20/2022 4:05,26.9,10.3,72.9,0,0,73.8,74.8,74.4,75.2,74.4,73.8,74.5,74.5,73,75.4,100,100,100,100,100,100,100,100,100,100,98.4,9.6,11.7,98.4,90.7,0,3521,460,0,1630,0,0,0,26.9,27,47.7,605.33,117.42,41.47,100,608.67,112.67,50.93,100,27.1,0,81.1,0.15,0.3,0.1,61,57.6
2/20/2022 4:10,26.9,10.3,73.2,0,0,74,74.9,74.4,75.2,74.4,73.8,74.6,74.7,73.1,75.5,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,98.9,9.6,11.7,99,91.3,0,3521.5,460,0,1634,0,0,0,26.9,27,47.9,610,117.38,43.2,87,608,112.88,50.8,86.5,27.2,0,81.6,0.16,0.3,0.1,61.1,57.7
2/20/2022 4:15,27,10.3,73.4,0,0,74,75,74.5,75.3,74.5,73.8,74.7,74.9,73.2,75.6,83,82.9,83,83,83,83,83,83,82.9,83,99.4,9.4,11.8,99.5,91.8,0,3521,460,0,0,5.6,6.3,6.3,27,27,48.2,612,115.8,41.36,64.24,612,110.2,51.68,64.8,27.2,0,81.9,0.16,0.3,0.1,61.2,57.7
2/20/2022 4:20,27.1,10.3,73.6,0,0,74.2,75.1,74.6,75.3,74.6,73.8,74.9,75.1,73.3,75.7,68,68,68,68,68,68,68,68,68,68,100,10,11.5,100.1,92.2,0,3521,460,0,1635,0,0,0,27.1,27,48,612,102,39.12,24.8,611.2,93.6,48.16,24.32,27.2,0,81.7,0.15,0.3,0.1,61.2,57.8
2/20/2022 4:25,27,10.1,73.9,0,0.9,74.3,75.1,74.7,75.4,74.6,73.8,75,75.3,73.4,75.9,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,102.7,13.9,7,101.2,91.5,3.5,3269,394,0,1625,0,0,0,27,27,47.9,609.33,61.17,38.53,0,612.67,58.33,46.93,0,27.4,0,79.7,0.16,0.3,0.1,61.3,57.8
2/20/2022 4:30,27,9.8,74,0,8.3,74.4,75.2,74.8,75.5,74.7,73.9,75.1,75.6,73.5,76,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,88,11.1,10.8,93.8,90.8,74.1,2781,289,0,1631,5.6,6.3,6.3,27,27,47.9,604,55.3,38.8,0,611.2,54.6,45.92,0,27.4,0,77.6,0.16,0.3,0.1,61.4,57.8
2/20/2022 4:35,27.2,9.7,73.8,0,10,74.5,75.3,74.9,75.6,74.8,73.9,75.3,75.7,73.7,76.1,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,81.4,10,12,84.4,86.3,100,2867,307,0,1615,0,0,0,27.2,27,48,608,55.12,40.4,0,603,54.62,47.6,0,27.5,0,76.6,0.16,0.3,0.1,61.4,57.8
2/20/2022 4:40,27.3,9.7,73.7,0,10,74.5,75.4,74.9,75.6,74.9,73.9,75.3,75.8,73.7,76.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,77.7,10.1,12,79.9,82.4,100,2832.5,300.5,0,1646,0,0,0,27.3,27,48.1,614.4,57.7,40.72,0,614.4,57.5,48.16,0,27.7,0,75.8,0.17,0.3,0.1,61.5,57.8
2/20/2022 4:45,27.2,9.8,73.5,0,10,74.6,75.4,74.9,75.7,74.9,74,75.3,75.8,73.8,76.3,100,100,100,100,100,100,100,100,100,100,75.3,10.1,11.9,77,79.8,100,2832.5,300.5,0,1654,5.7,6.1,6.1,27.2,27,48.1,608,58.33,38.27,0,614,58.08,46.67,0,27.7,0,75.1,0.16,0.3,0.1,61.6,57.9
2/20/2022 4:50,27.3,9.8,73.3,0,10,74.6,75.4,74.9,75.8,75,74,75.3,75.6,73.8,76.4,100,100,100,100,100,100,100,100,100,100,73.8,10,11.9,75.4,78.2,100,2819,298,0,1624,0,0,0,27.3,27,47.9,604,57.5,40,0,605,56.88,46,0,27.7,0,74.6,0.16,0.3,0.1,61.7,57.9
2/20/2022 4:55,27.4,9.9,73.1,0,10,74.5,75.4,74.9,75.8,75,74,75.3,75.4,73.8,76.4,100,100,100,100,100,100,100,100,100,100,72.7,10,11.9,74.3,77.1,100,2827,299,0,1619,0,0,0,27.4,27,47.9,607.33,56.25,40.4,0,602.67,55.83,48,0,27.5,0,74.1,0.16,0.3,0.1,61.7,58
2/20/2022 5:00,27.6,9.9,72.9,0,10,74.5,75.4,74.8,75.8,75,74.1,75.2,75.2,73.7,76.4,97.1,96.4,96.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,71.9,10,11.8,73.3,76.1,100,2817,297,0,1629,5.4,6.3,6.3,27.6,27,47.9,616,55.2,40.08,0,610.4,54.8,47.52,0,27.5,0,73.7,0.16,0.3,0.1,61.8,58
2/20/2022 5:05,27.7,10,72.7,0,10,74.4,75.4,74.8,75.8,75,74.1,75.1,75,73.7,76.3,88.9,88,88,88.9,88.9,88.9,88.9,88.9,88.9,88.9,71.4,10,11.9,72.6,75.5,100,2819.5,297,0,1622.5,0,0,0,27.7,27,48.1,602,54.38,38,0,611,54,47.2,0,27.3,0,73.2,0.16,0.3,0.1,61.9,58
2/20/2022 5:10,27.8,10.1,72.5,0,10,74.3,75.3,74.7,75.7,74.9,74.1,75,74.8,73.6,76.2,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,70.9,9.9,12,72.1,74.9,100,2819.5,297,0,0,0,0,0,27.8,27,48.2,605.33,54.17,40.4,0,604.67,53.92,47.2,0,27.2,0,73,0.16,0.3,0.1,61.9,58
2/20/2022 5:15,27.9,10.1,72.2,0,10,74.2,75.2,74.6,75.7,74.9,74.1,74.9,74.6,73.4,76.1,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,69.7,11.3,9.1,71.7,74.7,100,2803,294,0,1637,5.8,6.2,6.2,27.9,27,48,615,56.75,39.6,0,608,56.9,47.2,0,27.2,0,72.6,0.16,0.3,0.1,62,58
2/20/2022 5:20,29.5,10.3,72,1.8,0,74.1,75.2,74.5,75.6,74.8,74.1,74.7,74.3,73.4,76,60.4,63.4,63.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,86,8.6,7.8,78.2,75.2,20,2464,228,0,1632,0,0,0,29.5,27,62.8,595.2,90.4,39.44,54.8,600.8,90,46.88,55.2,27.2,0,72.6,0.21,0.3,0.1,62.1,58
2/20/2022 5:25,32.7,10.4,71.9,0.3,0,74,75.1,74.5,75.6,74.7,74.1,74.6,74.1,73.2,75.9,86.4,88.4,88.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,89.5,7.7,10.7,88,80.1,0,3188,352,0,1583,0,0,0,32.7,27,68.3,605,116.38,44.8,99.4,599,113,53.2,99.4,27.2,0,75,0.21,0.3,0,62.1,58.1
2/20/2022 5:30,33.7,10.4,71.9,0,0,74,75,74.4,75.5,74.7,74.1,74.5,74,73.1,75.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,92.8,8.7,11,92,84,0,3426,420,0,1659,3.6,4.4,4.4,33.7,27,68.8,613.6,118.1,41.68,100,613.6,113.9,51.68,100,27.3,0,77.1,0.21,0.3,0.6,61.8,60.9
2/20/2022 5:35,32.8,10.4,72.1,0,0,74,75,74.4,75.5,74.6,74.1,74.5,74,73.1,75.7,100,100,100,100,100,100,100,100,100,100,95,9.2,11.4,94.6,86.7,0,3494,454,0,1639.5,0,0,0,32.8,27,67.2,606.4,119.5,40.4,100,604,115.4,49.44,100,27.3,0,78.5,0.2,0.3,2.2,56.7,66.8
2/20/2022 5:40,31.5,10.4,72.2,0,0,74,75,74.4,75.4,74.6,74.1,74.5,74.1,73,75.7,100,100,100,100,100,100,100,100,100,100,96.4,9.6,11.6,96.2,88.4,0,3521,460,0,1627,0,0,0,31.5,27,64.3,604,119.3,41.68,100,607.2,114.8,51.04,100,27.3,0,79.5,0.19,0.3,2.5,51.6,63
2/20/2022 5:45,30.5,10.4,72.6,0,0,74,75,74.5,75.4,74.6,74,74.5,74.3,73,75.6,100,100,100,100,100,100,100,100,100,100,97.5,9.6,11.7,97.5,89.7,0,3521,460,0,1627,5.2,5.4,5.4,30.5,27,60.4,611.2,117.8,42.96,100,611.2,113.3,52,100,27.3,0,80.4,0.17,0.3,2.5,50,59.6
2/20/2022 5:50,29.6,10.4,72.8,0,0,74,75,74.5,75.4,74.6,74,74.6,74.5,73.1,75.7,100,100,100,100,100,100,100,100,100,100,98.3,9.6,11.7,98.3,90.6,0,3521,460,0,1613,0,0,0,29.6,27,55.9,606.4,117.5,41.04,100,604,112.6,50.72,100,27.4,0,80.9,0.16,0.3,2.5,49.4,57
2/20/2022 5:55,28.9,10.4,73,0,0,74.1,75.1,74.6,75.4,74.6,74,74.7,74.7,73.2,75.7,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.9,9.6,11.6,99,91.3,0,3521,460,0,0,0,0,0,28.9,27,51.4,608.67,116.75,42.53,96.67,610,111.58,52,97.13,27.4,0,81.4,0.15,0.3,2.4,49.2,54
2/20/2022 6:00,28.5,10.3,73.3,0,0,74.2,75.2,74.6,75.4,74.6,74,74.8,74.9,73.3,75.8,90,90,90,90,90,90,90,90,90,90,99.4,9.6,11.7,99.5,91.9,0,3521,460,0,1615,6.3,6.6,6.6,28.5,27,48.1,610,115.5,42,78,602,110.62,52,76.4,27.4,0,81.7,0.15,0.3,2.4,49.1,51.5
2/20/2022 6:05,28.3,10.3,73.6,0,0,74.3,75.2,74.7,75.5,74.7,74,75,75.2,73.4,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,99.9,9.3,11.8,100,92.4,0,3521.5,460,0,1631,0,0,0,28.3,27,45.4,607.2,112.3,40.4,46.56,607.2,105.1,52,46.4,27.5,0,81.8,0.15,0.3,0.1,49.4,50.6
2/20/2022 6:10,28.1,10.3,73.8,0,0,74.4,75.3,74.8,75.6,74.7,74,75.1,75.4,73.4,76,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,101.3,12,9.6,100.7,92.4,0,3521.5,460,0,0,0,0,0,28.1,27,46.4,617.6,78.7,39.76,7.12,616.8,71.9,49.76,7.12,27.6,0,80.9,0.16,0.3,0.1,49.9,50.8
2/20/2022 6:15,28.3,10,73.9,0,1.8,74.5,75.4,74.9,75.6,74.8,74.1,75.2,75.6,73.6,76.1,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,100.4,13.1,6.9,102.2,90.8,18.5,2922,320,0,1641,5.4,6.5,6.4,28.3,27,47.3,599.2,58.5,38.48,0,605.6,57.6,45.92,0,27.7,0,78.6,0.16,0.3,0.1,50.2,51.1
2/20/2022 6:20,28.3,9.9,73.9,0,9.2,74.6,75.5,75,75.7,74.9,74.1,75.3,75.7,73.7,76.3,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,85.6,10.1,11.7,89.7,90.5,92.2,2800,293.5,0,1633.5,0,0,0,28.3,27,48,611.2,58.4,40.4,0,605.6,58,48.48,0,27.7,0,77.1,0.16,0.3,0.1,50.5,53.5
2/20/2022 6:25,28.4,10,73.8,0,10,74.7,75.6,75.1,75.8,75,74.1,75.4,75.9,73.8,76.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,80.4,10,12,83,85.2,100,2800,293.5,0,0,0,0,0,28.4,27,47.7,604,57.42,38.8,0,612,56.83,48.8,0,27.8,0,76.1,0.15,0.3,0.1,50.8,53.7
2/20/2022 6:30,28.4,10.1,73.6,0,10,74.8,75.6,75.1,75.9,75.1,74.2,75.5,76,73.9,76.5,99,99,99,99,99,99,99,99,99,99,77.3,10,11.9,79.3,81.9,100,2826.5,299,0,1632,5.4,6.4,6.4,28.4,27,47.9,614,56.25,40.8,0,606,55.75,48.8,0,27.8,0,75.2,0.16,0.3,0.1,51.3,52.5
2/20/2022 6:35,28.5,10.2,73.5,0,10,74.8,75.6,75.1,75.9,75.1,74.2,75.5,75.9,73.9,76.5,100,100,100,100,100,100,100,100,100,100,75.3,10,11.9,77,79.8,100,2824,298,0,1618,0,0,0,28.5,27,48.1,608,55.3,37.84,0,612.8,55,48.48,0,27.8,0,74.7,0.16,0.3,0.1,51.5,52.8
2/20/2022 6:40,28.4,10.3,73.3,0,10,74.8,75.6,75.1,76,75.1,74.2,75.5,75.7,73.9,76.6,100,100,100,100,100,100,100,100,100,100,73.9,10.1,11.9,75.5,78.2,100,2824,298,0,0,0,0,0,28.4,27,47.9,607.33,54.5,40.13,0,604.67,54,47.2,0,27.9,0,74.2,0.16,0.3,0.1,51.8,53.1
2/20/2022 6:45,28.5,10.3,73,0,10,74.7,75.6,75,76,75.2,74.3,75.4,75.6,73.9,76.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,73,10,11.9,74.4,77.2,100,2821,298,0,1631,5.4,6.3,6.3,28.5,27,47.9,608,54.3,40.4,0,610.4,54,47.2,0,28,0,73.8,0.16,0.3,0.1,52.2,53.2
2/20/2022 6:50,28.6,10.4,72.8,0,10,74.7,75.6,75,76,75.2,74.3,75.3,75.3,73.8,76.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,72.3,10.1,11.9,73.6,76.4,100,2818,297,0,1641,0,0,0,28.6,27,48.2,619.2,57.2,40.08,0,609.6,57.1,47.2,0,28.1,0,73.5,0.17,0.3,0.1,52.5,53.3
2/20/2022 6:55,28.7,10.5,72.7,0,10,74.6,75.5,74.9,76,75.1,74.3,75.2,75.1,73.8,76.5,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,71.8,10,12,73,75.8,100,2832,300,0,1651,0,0,0,28.7,27,48.3,606,58,38,0,607,58,46,0,28.2,0,73.3,0.16,0.3,0.1,52.7,53.5
2/20/2022 7:00,28.8,10.6,72.5,0,10,74.5,75.5,74.8,75.9,75.1,74.3,75.1,74.9,73.6,76.4,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,71.4,9.9,12,72.6,75.3,100,2836.5,301,0,1619,5.8,6.3,6.3,28.8,27,47.8,604.8,57.4,40.08,0,606.4,57.1,46.88,0,28.4,0,73.4,0.16,0.3,0.1,53,53.7
2/20/2022 7:05,28.9,10.6,72.4,0,10,74.4,75.4,74.8,75.9,75.1,74.3,75,74.7,73.6,76.3,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,70.6,11,9.9,72.1,75.1,100,2836.5,301,0,1630,0,0,0,28.9,27,47.9,614.4,56.1,40.08,0,610.67,55.75,48.27,0,28.5,0,73.4,0.16,0.3,0.1,53.2,53.9
2/20/2022 7:10,29.2,10.7,72.3,0,10,74.3,75.4,74.7,75.8,75,74.3,74.9,74.5,73.5,76.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,67.9,11.7,4.6,71.1,75.3,100,2545,240,0,1631,0,0,0,29.2,27,48.2,603.33,55.17,38.53,0,607.2,55,46.24,0,28.4,0,73.2,0.16,0.3,0.1,53.5,54
2/20/2022 7:15,29.3,10.8,72.1,0.7,6,74.2,75.3,74.6,75.8,74.9,74.3,74.7,74.3,73.4,76.1,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,65.1,10.3,3.6,69,75.8,80,2344,207,0,1608,5.9,6.2,6.2,29.3,27,47.9,606.4,56.3,40.4,11.2,603.2,57,46.88,11.44,28.4,0,72.9,0.16,0.3,0.1,53.8,54.2
2/20/2022 7:20,29.3,10.8,72,3.5,0,74.1,75.2,74.6,75.7,74.9,74.3,74.6,74.1,73.3,75.9,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,88.6,6.9,8.6,81,75.7,0,2535,243,0,1609,0,0,0,29.3,27,47.8,598,102.88,42,69,601,101.5,50.4,69.8,28.4,0,73.2,0.15,0.3,0.1,54,54.3
2/20/2022 7:25,30.2,10.9,71.9,3.2,0,74,75.2,74.5,75.6,74.8,74.3,74.5,73.9,73.2,75.8,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,88.6,7.7,10.5,87.5,81.2,0,3098,356,0,1625,0,0,0,30.2,27,52,646.67,115.17,47.4,100,640,111.7,57.12,100,28.4,0,75.7,0.19,0.3,0.1,54.2,54.3
2/20/2022 7:30,33.2,10.9,72,0,0,74,75.1,74.5,75.5,74.7,74.3,74.5,73.8,73.1,75.7,100,100,100,100,100,100,100,100,100,100,93.2,8.7,11.1,92.4,84,0,3293,403,0,1797,2.7,3.6,3.6,33.2,27,69.4,609.6,117.4,39.44,100,625.6,112.3,48.64,100,28.4,0,77.8,0.22,0.3,0.1,54.5,54.5
2/20/2022 7:35,35.5,10.9,72.2,0,0,74,75.1,74.5,75.5,74.6,74.2,74.4,73.9,73,75.6,100,100,100,100,100,100,100,100,100,100,95.6,9.3,11.5,95.2,87.1,0,3418,436,0,1614,0,0,0,35.5,27,71.1,604.8,119.7,43.6,100,601.6,115.6,51.04,100,28.5,0,79.1,0.21,0.3,0.6,54.6,59.6
2/20/2022 7:40,35.4,10.9,72.5,0,0,74,75.1,74.5,75.5,74.6,74.2,74.5,74.1,73,75.6,100,100,100,100,100,100,100,100,100,100,97.2,9.6,11.7,96.9,88.9,0,3502,455,0,1653,0,0,0,35.4,27,69.9,616.8,119.7,42.32,100,613.6,115.3,52.32,100,28.7,0,80.3,0.2,0.3,1.9,52.4,68.2
2/20/2022 7:45,34.4,10.9,72.8,0,0,74,75.1,74.5,75.4,74.6,74.2,74.5,74.3,73,75.6,100,100,100,100,100,100,100,100,100,100,98.1,9.6,11.7,98,90,0,3521,460,0,1636,4.3,4.8,4.8,34.4,27,67.8,607,119,40.4,100,611,114.5,49.2,100,28.8,0,81,0.19,0.3,2.1,50.4,65.1
2/20/2022 7:50,33.5,10.8,73.1,0,0,74.1,75.1,74.6,75.4,74.6,74.2,74.6,74.4,73.1,75.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,98.9,9.6,11.7,98.9,90.9,0,3521,460,0,0,0,0,0,33.5,27,64.6,604,118.6,41.68,93.44,604.8,113.9,51.36,93.76,29.1,0,81.4,0.18,0.3,2,49.8,62.9
2/20/2022 7:55,32.5,10.8,73.4,0,0,74.2,75.2,74.6,75.5,74.6,74.2,74.7,74.7,73.2,75.7,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,99.5,9.6,11.7,99.6,91.6,0,3521,460,0,1632,0,0,0,32.5,27,60.5,611.2,116.9,43.6,69.52,607.2,111.8,52.56,70.24,29.3,0,81.7,0.17,0.3,2.1,49.8,60.7
2/20/2022 8:00,31.8,10.7,73.6,0,0,74.3,75.3,74.7,75.5,74.7,74.2,74.9,74.9,73.3,75.8,70.5,68.6,68.6,70.5,70.5,70.5,70.5,70.5,70.5,70.5,100.2,10.1,11.4,100.3,92.3,0,3521,460,0,1641,5.8,5.8,5.8,31.8,27,55.9,614.67,103.5,40.93,27.07,615.33,96.33,49.07,26.07,29.7,0,81.7,0.16,0.3,2,49.9,57.9
2/20/2022 8:05,31.5,10.6,73.9,0,1.1,74.4,75.3,74.8,75.6,74.7,74.2,75,75.1,73.4,75.9,56.4,55.7,55.7,56.4,56.4,56.4,56.4,56.4,56.4,56.4,100.5,13.9,7.8,101.6,91.6,8.9,3380,420,0,1634,0,0,0,31.5,27,51.8,612,63.88,38.8,0,611,60.62,47.2,0,30.2,0,80.3,0.15,0.3,2,50.2,55.3
2/20/2022 8:10,31.5,10.4,73.9,0,8.3,74.5,75.4,74.9,75.6,74.8,74.2,75.1,75.3,73.5,76,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,87.2,11,11.3,91.5,90.8,83.4,2871,303,0,1623,0,0,0,31.5,27,48.9,600.67,57.25,39.07,0,604,56.25,47.2,0,30.6,0,78.4,0.14,0.3,1.9,50.4,53
2/20/2022 8:15,31.6,10.4,74,0,10,74.6,75.5,75,75.7,74.9,74.2,75.2,75.6,73.6,76.1,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,81.5,10.2,12,84.2,85.9,100,2893,315,0,1601,6.5,7.2,7.2,31.6,27,46.3,608.8,55.3,42,0,604.8,54.8,50.08,0,31,0,77,0.15,0.3,0.4,50.7,51.3
2/20/2022 8:20,31.9,10.5,73.8,0,10,74.6,75.5,75,75.8,75,74.2,75.3,75.6,73.7,76.2,100,100,100,100,100,100,100,100,100,100,78,10.2,12,80,82.2,100,2847,303,0,1629,0,0,0,31.9,27,45.9,612.8,54.7,40.72,0,613.6,54.1,49.76,0,31.5,0,76,0.15,0.3,0.1,51.3,51.5
2/20/2022 8:25,32.3,10.7,73.6,0,10,74.7,75.6,75,75.8,75,74.2,75.3,75.6,73.7,76.3,100,100,100,100,100,100,100,100,100,100,76,10.1,11.9,77.6,80,100,2836,301,0,1653,0,0,0,32.3,27,47.4,607.2,56.6,38.48,0,615.2,56.2,46.88,0,32.3,0,75.3,0.15,0.3,0.8,51.6,55.8
2/20/2022 8:30,32.7,10.8,73.5,0,10,74.6,75.6,75,75.8,75,74.2,75.3,75.5,73.8,76.4,100,100,100,100,100,100,100,100,100,100,74.8,10,11.9,76.2,78.8,100,2830,299,0,1627,5.7,6.7,6.7,32.7,27,47.7,601.6,56.9,40.08,0,602.4,56.7,47.84,0,33.1,0,75,0.15,0.3,1.1,51.4,55.4
2/20/2022 8:35,32.9,11,73.3,0,10,74.6,75.6,75,75.9,75,74.3,75.3,75.3,73.7,76.4,100,100,100,100,100,100,100,100,100,100,74,10,11.9,75.3,77.8,100,2810,296,0,1624,0,0,0,32.9,27,48.2,616.8,56.1,40.08,0,606.4,55.6,48.8,0,34,0,74.7,0.15,0.3,1.1,51.4,52.9
2/20/2022 8:40,33.3,11.1,73.2,0,10,74.6,75.5,74.9,75.9,75.1,74.3,75.2,75.1,73.7,76.3,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,74.5,77,100,2814,296,0,808,0,0,0,33.3,27,48.1,603,55.25,38.4,0,611,55,48.8,0,34.9,0,74.4,0.15,0.3,0.6,51.4,51.8
2/20/2022 8:45,34.6,11.2,73,0,10,74.5,75.5,74.9,75.9,75,74.3,75.1,74.9,73.6,76.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,72.7,10,11.8,73.9,76.3,100,2814,296,0,0,2.1,3.6,3.6,34.6,27,60.1,624,55.2,42.4,0,624.8,54.7,51.92,0,35.7,0,74.1,0.22,0.3,0.1,51.7,51.8
2/20/2022 8:50,37.6,11.3,72.9,0,10,74.4,75.5,74.8,75.8,75,74.3,75.1,74.8,73.6,76.2,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,72.2,10,11.9,73.3,75.8,100,2827,300,0,1615,0,0,0,37.6,27,68.4,594,58.08,39.6,0,597.33,57.83,46.67,0,36.5,0,73.8,0.2,0.3,0.1,52.1,52
2/20/2022 8:55,39.1,11.3,72.7,0,10,74.4,75.4,74.8,75.8,75,74.3,74.9,74.5,73.5,76.1,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,71.7,10,11.9,72.8,75.3,100,2822,298,0,1646,0,0,0,39.1,27,67.7,617.6,61.8,41.2,0,612.8,61.8,49.76,0,37.3,0,73.5,0.2,0.3,0.1,52.4,52.3
2/20/2022 9:00,38.9,11.4,72.6,0,10,74.3,75.3,74.7,75.7,74.9,74.3,74.8,74.3,73.4,76,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,71.3,9.9,12,72.5,74.8,100,2825,298,0,1670,4.1,4.8,4.8,38.9,27,65.3,608,63.5,38,0,607.2,63.5,46.56,0,38.3,0,73.3,0.19,0.3,0.8,52.6,61.4
2/20/2022 9:05,38.2,11.5,72.4,0,10,74.2,75.3,74.6,75.6,74.9,74.3,74.7,74.2,73.3,75.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,71,10.2,11.7,72.2,74.5,100,2806,292.5,0,1633,0,0,0,38.2,27,62.8,602,62.88,39.6,0,612,62.88,48.8,0,39.1,0,73.3,0.18,0.3,1.6,51.7,63.7
2/20/2022 9:10,37.8,11.8,72.4,0,10,74.1,75.2,74.6,75.6,74.8,74.3,74.6,74,73.2,75.8,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,70,11.3,8.4,71.8,74.6,100,2489,234,0,1617,0,0,0,37.8,27,60,609.6,61.2,41.2,0,607.2,61,48.8,0,39.8,0,73.2,0.16,0.3,1.6,50.9,60.8
2/20/2022 9:15,37.4,11.9,72.3,0,10,74,75.2,74.5,75.5,74.7,74.3,74.5,73.8,73.1,75.7,41.4,41.4,41.4,41.4,41.4,41.4,41.4,41.4,41.4,41.4,67.7,11.5,4.2,70.7,74.9,100,2324,204,0,1632,5.7,5.8,5.8,37.4,27,56.8,606.4,59.5,41.2,0,612,59.2,49.44,0,40.6,0,73,0.15,0.3,1.6,50.6,58.5
2/20/2022 9:20,37.3,12.2,72.2,0,10,73.9,75.1,74.4,75.5,74.7,74.3,74.4,73.7,73,75.5,35,35,35,35,35,35,35,35,35,35,64.5,10.8,2.8,68.8,75.2,100,2324,204,0,0,0,0,0,37.3,27,53.9,612,57.92,39.87,0,610,57.75,46.93,0,41.6,0,72.9,0.14,0.3,1.6,50.4,56.1
2/20/2022 9:25,37.6,12.5,72.1,0,10,73.8,75,74.4,75.4,74.6,74.2,74.3,73.5,72.9,75.4,35,35,35,35,35,35,35,35,35,35,63.7,10.3,2.7,66.7,75.7,100,2240,190,0,1610,0,0,0,37.6,27,51.7,604,56.7,39.6,5.68,604.8,56.4,48.48,5.84,42.8,0,72.7,0.13,0.3,1.6,50.1,53.9
2/20/2022 9:30,37.8,12.8,72,2.1,0,73.7,74.9,74.3,75.4,74.5,74.2,74.2,73.3,72.8,75.3,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,85.5,6.8,7.8,77.2,75.3,0,2691.5,275,0,1606,6.5,7,7,37.8,27,49.8,600,96.12,42.8,59.2,603,95.5,51.2,59,43.6,0,72.9,0.14,0.3,1.6,49.9,52.4
2/20/2022 9:35,38.1,12.8,71.9,0.4,0,73.6,74.8,74.3,75.3,74.5,74.2,74.1,73.2,72.8,75.2,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,89.8,7.4,10.4,88.5,79.6,0,2691.5,275,0,1617,0,0,0,38.1,27,48.1,612.67,114.42,42.53,98.2,612,109.67,52.8,98.07,44.7,0,75.2,0.14,0.3,0.3,49.9,51.3
2/20/2022 9:40,38.3,12.5,72,0,0,73.6,74.8,74.2,75.2,74.4,74.1,74,73.2,72.7,75.1,100,100,100,100,100,100,100,100,100,100,93.2,8.7,11,92.5,84.2,0,3321.5,410,0,1619.5,0,0,0,38.3,27,47.1,612,114.75,41.2,100,616,109.5,50.4,100,45.6,0,77.1,0.14,0.3,0,50.3,51.5
2/20/2022 9:45,38.9,12.7,72.3,0,0,73.6,74.8,74.2,75.2,74.4,74.1,74.1,73.2,72.7,75,100,100,100,100,100,100,100,100,100,100,94.8,9.2,11.4,94.4,86.3,0,3488,449,0,1633,1.9,2,2,38.9,27,58.8,654.4,113.6,44.48,100,648,109.2,56,100,46.5,0,78.1,0.21,0.3,0.1,50.6,51.7
2/20/2022 9:50,41.4,12.9,72.6,0,0,73.6,74.8,74.3,75.2,74.3,74.1,74.1,73.4,72.7,75,100,100,100,100,100,100,100,100,100,100,95.9,9.5,11.6,95.8,87.9,0,3521,460,0,1645,0,0,0,41.4,27,71.4,593.6,117,41.12,100,601.6,112.3,49.04,100,47.1,0,79,0.2,0.3,0.1,50.9,51.9
2/20/2022 9:55,43.2,12.9,72.9,0,0,73.6,74.8,74.3,75.2,74.3,74,74.2,73.6,72.7,75,100,100,100,100,100,100,100,100,100,100,96.6,9.6,11.7,96.6,89,0,3521,460,0,0,0,0,0,43.2,27,72,613.6,116.6,44,100,603.2,113.2,52.88,100,47.8,0,79.9,0.2,0.3,1.4,50.9,67.5
2/20/2022 10:00,43,13,73.2,0,0,73.7,74.8,74.4,75.2,74.3,74,74.3,73.9,72.8,75.1,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,97.1,9.6,11.7,97.2,89.8,0,3521,460,0,1651,4.1,4.8,4.8,43,27,70.8,607.2,116.4,41.76,88.64,613.6,112.1,52.88,88.72,48.7,0,80.6,0.2,0.3,1.9,49.9,68.5
2/20/2022 10:05,42.1,12.9,73.5,0,0,73.8,74.9,74.5,75.2,74.4,74,74.4,74.1,72.9,75.1,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,97.9,9.4,11.8,98,90.5,0,3521,460,0,1636,0,0,0,42.1,27,68.2,610.67,112.92,42.4,53.4,610.67,107.33,50.8,53.67,49.7,0,81.1,0.18,0.3,2.3,49.4,65.3
2/20/2022 10:10,41.2,12.8,73.9,0,0.4,73.9,75,74.5,75.3,74.4,74,74.6,74.4,73,75.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,98.7,12.8,9.6,98.6,90.6,3.2,3521,460,0,1634,0,0,0,41.2,27,65,614.4,80.1,39.84,5.12,612,72.5,48,4.1,50.8,0,80.6,0.17,0.3,2.2,49.3,63.3
2/20/2022 10:15,40.6,12.8,74.1,0,7.7,74,75,74.6,75.3,74.5,74,74.7,74.6,73.1,75.4,74,74,74,74,74,74,74,74,74,74,86.6,11.6,11.4,91.9,89.4,72.9,2928,317,0,1631,5.6,5.6,5.6,40.6,27,61,602.4,60.4,39.2,0,604.8,59.6,46.8,0,51.8,0,78.8,0.15,0.3,2.2,49.3,61
2/20/2022 10:20,40.2,12.8,74.3,0,10,74.1,75.1,74.7,75.4,74.6,74,74.8,74.9,73.3,75.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,80.3,10.7,12,83.6,84.8,100,2911,317,0,1627,0,0,0,40.2,27,57.6,604,58.62,41.6,0,598,58.12,48.8,0,52.7,0,77.5,0.14,0.3,2.2,49.4,58.6
2/20/2022 10:25,39.9,12.9,74.3,0,10,74.2,75.2,74.8,75.5,74.6,74,75,75,73.4,75.7,100,100,100,100,100,100,100,100,100,100,77.4,10.4,12,79.5,81.6,100,2911,317,0,0,0,0,0,39.9,27,54.7,616.67,57.33,40,0,614.67,56.75,50,0,53.3,0,76.7,0.14,0.3,2,49.5,56.4
2/20/2022 10:30,39.9,13.1,74,0,10,74.2,75.2,74.8,75.5,74.7,74.1,75,75,73.5,75.8,100,100,100,100,100,100,100,100,100,100,75.3,10.1,11.9,77.1,79.2,100,2849,303,0,1628,6.5,6.9,6.9,39.9,27,52.1,602.4,56.3,39.12,0,610.4,55.9,47.12,0,54.3,0,76.1,0.13,0.3,2,49.7,54.4
2/20/2022 10:35,39.8,13.3,74,0,10,74.2,75.2,74.8,75.6,74.8,74.1,75,74.9,73.5,75.8,100,100,100,100,100,100,100,100,100,100,74,10.1,11.9,75.5,77.7,100,2834,300,0,1617,0,0,0,39.8,27,50.2,604.8,55.4,40.8,0,608,55.1,48.72,0,55.5,0,75.7,0.14,0.3,1.9,49.8,52.7
2/20/2022 10:40,39.9,13.5,73.8,0,10,74.2,75.2,74.8,75.6,74.8,74.1,75,74.8,73.5,75.8,100,100,100,100,100,100,100,100,100,100,73.1,10.1,11.9,74.5,76.8,100,2824,298,0,1627,0,0,0,39.9,27,48.7,615.2,54.6,41.44,0,601.6,54.1,49.36,0,56.3,0,75.4,0.13,0.3,1.5,49.9,51.3
2/20/2022 10:45,40,13.6,73.6,0,10,74.2,75.2,74.7,75.7,74.8,74.1,75,74.6,73.5,75.8,100,100,100,100,100,100,100,100,100,100,72.6,10.1,11.9,73.9,76.1,100,2822,298,0,1629,6.8,7.9,7.9,40,27,47.8,608.8,54,39.52,0,611.2,53.6,50,0,56.3,0,75.1,0.14,0.3,0.1,50.2,51
2/20/2022 10:50,40.2,13.9,73.5,0,10,74.1,75.1,74.7,75.7,74.8,74.2,74.9,74.5,73.5,75.8,100,100,100,100,100,100,100,100,100,100,72.1,10,11.9,73.4,75.7,100,2813,297,0,1623,0,0,0,40.2,27,47.1,609.6,53.8,39.2,0,608.8,53.5,48.72,0,56.7,0,74.8,0.14,0.3,0.1,50.6,51.2
2/20/2022 10:55,40.5,14.2,73.4,0,10,74,75.1,74.6,75.6,74.8,74.2,74.8,74.3,73.5,75.8,100,100,100,100,100,100,100,100,100,100,71.7,10,11.8,72.9,75.2,100,2819,297,0,1627,0,0,0,40.5,27,46.6,603,54.12,39.2,0,611,54,48.4,0,57.2,0,74.6,0.14,0.3,0.1,51,51.3
2/20/2022 11:00,40.5,14.4,73.2,0,10,73.9,75,74.6,75.6,74.7,74.2,74.7,74.2,73.4,75.7,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.6,74.8,100,2823,298,0,1650,6.7,8.7,8.7,40.5,27,46.4,606.4,56.6,40.16,0,609.6,56.6,48.4,0,57.8,0,74.5,0.14,0.3,0.1,51.3,52.6
2/20/2022 11:05,40.8,14.6,73.1,0,10,73.8,75,74.5,75.6,74.7,74.2,74.7,74,73.3,75.6,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.4,74.5,100,2823,298,0,0,0,0,0,40.8,27,47.6,608.67,56.75,39.2,0,609.33,56.67,47.33,0,59.5,0,74.4,0.14,0.3,0.1,51.4,54.1
2/20/2022 11:10,41.1,14.7,72.9,0,10,73.8,74.9,74.4,75.5,74.6,74.2,74.6,73.9,73.3,75.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,70.9,10,11.8,72.1,74.3,100,2822,298,0,1628,0,0,0,41.1,27,48.1,600,55.7,40.16,0,606.4,55.4,47.44,0,60.9,0,74.4,0.14,0.3,0.1,51.5,52.5
2/20/2022 11:15,41.5,14.9,72.8,0,10,73.7,74.8,74.4,75.5,74.6,74.1,74.5,73.7,73.2,75.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,70.5,10,11.9,71.7,73.9,100,2819,297,0,1607,6.7,8.2,8.2,41.5,27,47.9,616.8,55,41.12,0,612.8,54.8,49.68,0,61.3,0,74.4,0.14,0.3,0.1,51.6,52.3
2/20/2022 11:20,41.6,15,72.7,0,10,73.6,74.7,74.3,75.4,74.5,74.1,74.4,73.6,73.1,75.3,88.1,88.2,88.2,88.2,88.1,88.1,88.2,88.2,88.2,88.1,70,10,11.9,71.2,73.6,100,2825.5,298.5,0,1628,0,0,0,41.6,27,47.8,605,54.12,38.4,0,615,54,47.2,0,62.8,0,74.3,0.14,0.3,0.1,51.9,52.5
2/20/2022 11:25,42,15.2,72.7,0,10,73.5,74.7,74.3,75.4,74.5,74.1,74.3,73.4,73,75.2,81,81,81,81,81,81,81,81,81,81,69.4,9.8,12,70.7,73.1,100,2825.5,298.5,0,0,0,0,0,42,27,47.8,604,54,40.27,0,605.6,53.7,46.8,0,64.4,0,74.3,0.14,0.3,0.1,52.3,52.7
2/20/2022 11:30,42.5,15.5,72.5,0,10,73.4,74.6,74.2,75.3,74.4,74.1,74.2,73.3,73,75.1,70.7,69.2,69.2,70.7,70.7,70.7,70.7,70.7,70.7,70.7,68.8,10.3,11.6,70.2,72.7,100,2864,307,0,1634,6.2,8.3,8.3,42.5,27,48.1,614.4,56.2,40.16,0,600.8,56.1,48.08,0,65.2,0,74.2,0.14,0.3,0.1,52.6,52.8
2/20/2022 11:35,42.6,15.6,72.4,0,10,73.3,74.5,74.1,75.2,74.4,74.1,74.1,73.2,72.9,75,56.8,55.7,55.7,56.9,56.8,56.8,56.8,56.9,56.8,56.8,67.9,11.3,8.3,69.6,72.8,100,2769,288,0,1638,0,0,0,42.6,27,48.3,612,57.12,39.2,0,610,57,48.4,0,65.7,0,74.2,0.14,0.3,0.1,52.9,53
2/20/2022 11:40,42.8,15.9,72.3,0,10,73.2,74.5,74.1,75.2,74.3,74,74,73,72.8,74.9,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,65.7,11.5,4.5,68.7,73,100,2501,237,0,1617,0,0,0,42.8,27,47.8,598.67,56.83,39.73,0,606,56.75,48.67,0,66.1,0,74.1,0.14,0.3,0.1,53.1,53.2
2/20/2022 11:45,43.1,15.9,72.3,0,10,73.1,74.4,74,75.1,74.3,74,73.9,72.9,72.7,74.8,35,35,35,35,35,35,35,35,35,35,62.5,10.9,2.8,66.9,73.6,100,2283.5,197,0,1624,6.1,8.5,8.5,43.1,27,48.1,615,55.75,40.8,0,610,55.38,49.6,0,66.8,0,74.1,0.14,0.3,0.1,53.4,53.4
2/20/2022 11:50,43.4,16.4,72.2,0,10,73,74.3,73.9,75,74.2,74,73.8,72.8,72.7,74.6,35,35,35,35,35,35,35,35,35,35,61.7,10.3,2.7,64.6,74.1,100,2283.5,197,0,1638,0,0,0,43.4,27,48.3,600.67,55.08,39.2,0,613.33,54.67,47.07,0,67,0,74.3,0.13,0.3,0.1,53.7,53.5
2/20/2022 11:55,43.7,16.5,72.1,0,10,72.9,74.2,73.9,75,74.1,73.9,73.7,72.7,72.6,74.5,35,35,35,35,35,35,35,35,35,35,61.7,10.1,2.7,64.1,74.3,100,2211,185,0,1610,0,0,0,43.7,27,48,610,54,41.6,0,598,54,48,0,67.1,0,74.4,0.13,0.3,0.1,54,53.7
2/20/2022 12:00,43.9,16.6,72.1,0,8,72.8,74.1,73.9,74.9,74.1,73.9,73.6,72.6,72.5,74.5,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,61.5,10.1,2.6,63.9,74.2,80,2211,185,0,0,6.8,9.1,9.1,43.9,27,48,610,54.42,39.2,5.13,612,54.17,47.6,5.2,68,0,74.5,0.14,0.3,0.1,54.2,53.8
2/20/2022 12:05,44.3,16.7,72,2.4,0,72.7,74.1,73.8,74.8,74,73.9,73.6,72.4,72.5,74.4,66,66,66,66,66,66,66,66,66,66,82.5,6.8,7.7,74,73.5,0,2689.5,274.5,0,1619.5,0,0,0,44.3,27,48,594,89.62,41.6,57.1,599,89.88,49.2,58,68.8,0,74.6,0.13,0.3,0.1,54.4,53.9
2/20/2022 12:10,44.6,16.6,72,5.2,0,72.7,74,73.8,74.8,74,73.8,73.5,72.3,72.5,74.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,83.9,7.2,10.3,83,76.6,0,2689.5,274.5,0,0,0,0,0,44.6,27,48.2,613.33,104.75,43.73,98.13,614,101.25,51.6,98,69.1,0,75.9,0.14,0.3,0.1,54.7,54
2/20/2022 12:15,45,16.8,72.3,5.5,0,72.6,74,73.7,74.7,73.9,73.8,73.4,72.3,72.4,74.2,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,84.7,8.5,11,85.1,80.1,0,3327,411,0,1601.5,7.1,10,10,45,27,48.4,613,105.12,40,100,605,101.5,48.4,100,70.8,0,77.3,0.13,0.3,0.1,55,54.2
2/20/2022 12:20,45.3,17.2,72.6,4.7,0,72.6,73.9,73.7,74.7,73.9,73.8,73.5,72.4,72.4,74.2,100,100,100,100,100,100,100,100,100,100,85.4,9.1,11.4,85.3,81.1,0,3482,450,0,1586,0,0,0,45.3,27,48.6,601.6,105.2,42.72,100,600,101.5,50.32,100,71.6,0,78.1,0.13,0.3,0.1,55.2,54.3
2/20/2022 12:25,45.6,17.2,72.9,4.8,0,72.6,73.9,73.8,74.7,73.9,73.7,73.5,72.5,72.4,74.1,100,100,100,100,100,100,100,100,100,100,85.1,9.5,11.6,85.6,81.6,0,3482,450,0,0,0,0,0,45.6,27,48.7,612.67,104.25,42.93,99.07,607.33,100.5,51.6,99.07,72.5,0,79,0.13,0.3,0.1,55.4,54.5
2/20/2022 12:30,45.8,17.3,73.3,4.5,0,72.7,73.9,73.8,74.7,73.8,73.7,73.6,72.7,72.5,74.1,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,85.1,9.6,11.7,85.7,82,0,3521,460,0,1587,7.5,10,10,45.8,27,48.9,609,103.5,40.8,81,611,99.5,50.8,81.1,73.7,0,79.6,0.13,0.3,0.1,55.6,54.6
2/20/2022 12:35,46.1,17.3,73.6,4.4,0,72.7,74,73.9,74.7,73.8,73.7,73.6,72.8,72.5,74.2,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,85,9.3,11.8,85.7,82.1,0,3521,460,0,1590,0,0,0,46.1,27,49.2,612,99.6,40.8,45.2,606.4,94.3,51.28,45.36,74.9,0,79.9,0.12,0.3,0.1,55.8,54.6
2/20/2022 12:40,46.3,17.2,74,1.8,2.3,72.8,74,73.9,74.7,73.9,73.6,73.7,73,72.6,74.2,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,83.3,12.6,10.2,85,82,22.7,3521,460,0,0,0,0,0,46.3,27,49.3,608,69.8,39.52,3.76,610.4,65.7,48.4,3.76,75.7,0,79.3,0.12,0.3,0.1,56,54.7
2/20/2022 12:45,46.5,16.9,74.3,0,9.5,72.8,74,73.9,74.7,73.9,73.6,73.8,73.2,72.7,74.2,88.2,88.3,88.3,88.3,88.3,88.2,88.3,88.3,88.3,88.2,77,11.1,12,79.5,80.7,95.2,3040,345,0,1591,7.5,10,10,46.5,27,49.5,607.33,56.08,39.2,0,606,55.58,48.13,0,76.3,0,78.4,0.13,0.3,0.1,56.3,54.8
2/20/2022 12:50,46.6,17.1,74.3,0,10,72.8,74,74,74.7,73.9,73.6,73.9,73.3,72.8,74.3,100,100,100,100,100,100,100,100,100,100,73.8,10.6,12,75.8,77.7,100,2903,314.5,0,1591,0,0,0,46.6,27,49.6,608,57.5,38.8,0,610,57,48.4,0,77.2,0,77.7,0.13,0.3,0.1,56.5,54.9
2/20/2022 12:55,46.8,17.2,74.3,0,10,72.9,74.1,73.9,74.7,74,73.6,73.9,73.3,72.8,74.3,100,100,100,100,100,100,100,100,100,100,72,10.3,12,73.7,75.8,100,2839,301,0,1600,0,0,0,46.8,27,49.8,603.2,57.4,41.12,0,605.6,57,48.4,0,77.9,0,77.3,0.12,0.3,0.1,56.7,55
2/20/2022 13:00,47,17.4,74.2,0,10,72.9,74,73.9,74.8,74,73.6,73.9,73.3,72.9,74.4,100,100,100,100,100,100,100,100,100,100,71,10.1,11.9,72.4,74.6,100,2839,301,0,0,7.5,10,10,47,27,49.9,613.6,56.7,39.84,0,612,56.5,49.04,0,78.8,0,77,0.13,0.3,0.1,56.9,55.1
2/20/2022 13:05,47.2,17.5,74,0,10,72.8,74,73.9,74.8,74,73.6,73.8,73.2,72.9,74.4,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.7,73.9,100,2831,300,0,1598,0,0,0,47.2,27,50.1,604,56,39.2,0,608.67,55.58,47.33,0,79.7,0,76.7,0.13,0.3,0.1,57.1,55.3
2/20/2022 13:10,47.3,17.7,73.9,0,10,72.8,74,73.9,74.8,74,73.6,73.8,73.2,72.8,74.3,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,71.1,73.2,100,2827,299,0,1586,0,0,0,47.3,27,50.3,606.4,55.5,41.12,0,610.4,55.1,46.8,0,80.5,0,76.5,0.12,0.3,0.1,57.3,55.4
2/20/2022 13:15,47.6,17.8,73.8,0,10,72.7,74,73.8,74.7,74,73.6,73.7,73,72.8,74.3,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.7,72.8,100,2815,296,0,1583,7.4,10,10,47.6,27,50.5,617,55,40.4,0,613,55,48.4,0,81.7,0,76.4,0.12,0.3,0.1,57.5,55.4
2/20/2022 13:20,47.9,18.2,73.7,0,10,72.7,73.9,73.8,74.7,74,73.6,73.7,73,72.8,74.2,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.3,72.4,100,2813,296,0,1592,0,0,0,47.9,27,50.7,600,55,38.56,0,607.2,55,46.16,0,83.1,0,76.3,0.12,0.3,0.1,57.7,55.5
2/20/2022 13:25,48.3,18.4,73.6,0,10,72.6,73.8,73.7,74.7,73.9,73.6,73.6,72.8,72.7,74.2,100,100,100,100,100,100,100,100,100,100,68.7,10,11.9,69.9,72.1,100,2811.5,295.5,0,1584,0,0,0,48.3,27,51.1,605.6,55,41.12,0,604.8,55,48.4,0,84,0,76.1,0.11,0.3,0.1,57.8,55.6
2/20/2022 13:30,48.6,18.7,73.6,0,10,72.5,73.8,73.7,74.6,73.9,73.6,73.5,72.7,72.7,74.1,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,69.7,71.8,100,2817,297,0,0,7.4,10,10,48.6,27,51.4,613.6,55,41.12,0,614.4,54.9,49.36,0,84.1,0,76,0.13,0.3,0.1,58,55.6
2/20/2022 13:35,48.9,19,73.5,0,10,72.4,73.7,73.6,74.6,73.8,73.6,73.4,72.6,72.6,74,100,100,100,100,100,100,100,100,100,100,68.4,10,11.8,69.6,71.6,100,2808,297,0,1597,0,0,0,48.9,27,51.6,604,55,39.2,0,602.4,55,48.08,0,83.9,0,75.9,0.12,0.3,0.1,58.2,55.7
2/20/2022 13:40,49,19.2,73.3,0,10,72.4,73.7,73.5,74.5,73.8,73.5,73.4,72.5,72.5,74,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.5,71.5,100,2808,295,0,1585,0,0,0,49,27,51.8,610,55,41.27,0,607.33,55,49.73,0,84.3,0,75.9,0.12,0.3,0.1,58.4,55.8
2/20/2022 13:45,49.3,19.4,73.2,0,10,72.3,73.6,73.5,74.5,73.7,73.5,73.3,72.4,72.5,73.9,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.3,71.3,100,2807,295,0,1598,7.4,10,10,49.3,27,52,611.2,55,39.2,0,605.6,55,48.08,0,84.3,0,75.8,0.12,0.3,0.1,58.5,55.8
2/20/2022 13:50,49.4,19.4,73.2,0,10,72.2,73.5,73.4,74.4,73.7,73.5,73.2,72.3,72.4,73.8,100,100,100,100,100,100,100,100,100,100,68,10.1,11.8,69.1,71.2,100,2822,296,0,1601,0,0,0,49.4,27,52.2,600,55,39.52,0,609.6,55,46.8,0,84.7,0,75.7,0.12,0.3,0.1,58.7,55.9
2/20/2022 13:55,49.6,19.6,72.9,0,10,72.1,73.5,73.4,74.3,73.6,73.5,73.1,72.2,72.3,73.7,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,67.8,10,11.8,69,71,100,2821,298,0,1594,0,0,0,49.6,27,52.4,607.2,55,41.44,0,605.6,55,46.8,0,85.3,0,75.6,0.11,0.3,0.1,58.8,56
2/20/2022 14:00,49.9,19.6,72.9,0,10,72.1,73.4,73.3,74.3,73.6,73.4,73,72.1,72.3,73.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,67.7,10,11.9,68.9,70.9,100,2821,297,0,1589,7.4,10,10,49.9,27,52.6,614.4,55,39.84,0,608,55,48.4,0,85.9,0,75.6,0.12,0.3,0.1,59,56
2/20/2022 14:05,50.2,19.8,72.9,0,10,71.9,73.3,73.3,74.2,73.5,73.4,73,72.1,72.2,73.5,94.6,94.1,94.1,94.1,94.1,94.6,94.6,94.6,94.6,94.6,67.6,10,11.8,68.7,70.6,100,2816,295,0,1603,0,0,0,50.2,27,52.8,600.8,55.4,38.88,0,610.4,55,47.12,0,86.9,0,75.5,0.11,0.3,0.1,59.2,56.1
2/20/2022 14:10,50.4,20,72.8,0,10,71.9,73.2,73.2,74.1,73.5,73.4,72.9,72,72.2,73.4,88.8,88.1,88.1,88.1,88.1,88.8,88.8,88.8,88.8,88.8,67.5,9.9,11.9,68.6,70.6,100,2821.5,298.5,0,1585,0,0,0,50.4,27,53,608,55.5,42,0,604,55.38,47.6,0,87.2,0,75.5,0.11,0.3,0.1,59.3,56.1
2/20/2022 14:15,51,20.1,72.7,0,10,71.8,73.2,73.1,74.1,73.4,73.3,72.8,71.9,72.1,73.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,67.4,9.8,12,68.6,70.4,100,2821.5,298.5,0,1595,7.3,10,10,51,27,53.5,611.33,55.5,41.07,0,607.2,55.5,49.36,0,86.6,0,75.4,0.11,0.3,0.1,59.4,56.2
2/20/2022 14:20,51.3,20.1,72.6,0,10,71.7,73.1,73.1,74,73.4,73.3,72.7,71.8,72,73.3,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,67.3,10,12,68.5,70.3,100,2861,306,0,1597,0,0,0,51.3,27,53.7,610,55.5,38.8,0,612.8,55.5,47.12,0,86.7,0,75.4,0.11,0.3,0,59.6,56.2
2/20/2022 14:25,51.5,20.3,72.5,0,10,71.7,73.1,73,73.9,73.3,73.2,72.7,71.7,71.9,73.2,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,67,10.8,10.4,68.3,70.3,100,2842,302,0,1582,0,0,0,51.5,27,53.9,607.33,56.2,41.07,0,601.6,55.6,48.08,0,87,0,75.3,0.11,0.3,0.1,59.7,56.3
2/20/2022 14:30,51.8,20.4,72.4,0,10,71.6,73,73,73.8,73.2,73.2,72.6,71.6,71.9,73.1,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,65.7,11.5,6.2,67.9,70.6,100,2498,236,0,1598.5,7.3,10,10,51.8,27,54.1,606,56.5,39.2,0,609,56.5,48.4,0,87.8,0,75.3,0.11,0.3,0.1,59.8,56.4
2/20/2022 14:35,52.1,20.4,72.3,0,10,71.5,72.9,72.9,73.8,73.2,73.1,72.5,71.5,71.8,73,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,63.3,11.1,3.3,66.6,71.1,100,2498,236,0,0,0,0,0,52.1,27,54.3,608,56.5,39.73,0,606,56.5,48.67,0,87.9,0,75.3,0.11,0.3,0.1,60,56.5
2/20/2022 14:40,52.3,20.5,72.3,0,10,71.4,72.8,72.9,73.7,73.1,73.1,72.4,71.5,71.7,72.9,35,35,35,35,35,35,35,35,35,35,61.7,10.5,2.9,64.8,71.6,100,2276,196,0,1602,0,0,0,52.3,27,54.5,609.6,56.5,40.48,0,606.4,56.5,47.44,0,88,0,75.2,0.11,0.3,0.1,60.1,56.5
2/20/2022 14:45,52.4,20.7,72.2,0,10,71.4,72.8,72.8,73.7,73.1,73.1,72.4,71.4,71.7,72.9,35,35,35,35,35,35,35,35,35,35,61.6,10.3,2.8,64,71.9,100,2229,189,0,1597,7.3,10,10,52.4,27,54.5,608.8,56.8,39.2,0,610.4,56.5,48.4,0,89,0,75.2,0.11,0.3,0,60.2,56.6
2/20/2022 14:50,52.6,20.9,72.2,0,10,71.3,72.7,72.8,73.6,73,73,72.3,71.4,71.7,72.8,35,35,35,35,35,35,35,35,35,35,61.6,10.1,2.8,63.8,71.8,100,2209,185,0,1590,0,0,0,52.6,27,54.8,607,57,39.2,0,606.4,56.6,48.4,0,88.9,0,75.2,0.11,0.3,0.1,60.4,56.7
2/20/2022 14:55,52.9,21.1,72.1,0.4,8,71.3,72.7,72.8,73.6,73,73,72.2,71.3,71.6,72.8,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,62,9.5,3.4,63.7,71.8,80,2200,183,0,1590,0,0,0,52.9,27,55,606,59.4,39.2,11.4,604,59.9,47.12,14.16,88.9,0,75.1,0.11,0.3,0.1,60.5,56.8
2/20/2022 15:00,53.2,21.1,72,7.4,0,71.2,72.6,72.7,73.5,72.9,72.9,72.2,71.2,71.6,72.7,70,71.9,71.9,70,70,70,70,70,70,70,77.4,6.6,8.9,72.3,70.7,0,2518,240,0,1573,7.2,10,10,53.2,27,55.2,599.2,95.2,42.08,76,598.4,92.6,50.32,75.68,89.5,0,75.3,0.11,0.3,0.1,60.6,56.9
2/20/2022 15:05,53.9,21,72.1,9.4,0,71.2,72.6,72.7,73.4,72.9,72.9,72.1,71.1,71.5,72.7,88.4,90,90,88.4,88.4,88.4,88.4,88.4,88.4,88.4,84.9,7.7,10.6,83.1,75,0,3181.5,377,0,1593,0,0,0,53.9,27,55.9,604,102.75,44,100,617,99.25,52.8,100,90,0,76.6,0.11,0.3,0.1,60.7,56.9
