Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/20/2022 15:10,56,21.4,72.3,5.6,0,71.1,72.5,72.7,73.4,72.8,72.9,72.1,71.1,71.5,72.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,86.4,8.7,11,86.4,79.1,0,3414,433,0,1604,0,0,0,56,27,57.5,608,104,44,100,607.2,100.4,50.96,100,90.4,0,77.8,0.1,0.3,0.1,60.8,57
2/20/2022 15:15,57.2,21.4,72.6,4.7,0,71.2,72.5,72.7,73.4,72.8,72.8,72.1,71.3,71.5,72.6,100,100,100,100,100,100,100,100,100,100,85.7,9.2,11.4,85.6,80.7,0,3414,433,0,0,7.2,10,10,57.2,27,58.6,608.67,104.83,44,100,606.67,101.42,50.27,100,90,0,78.9,0.11,0.3,0.1,60.9,57.1
2/20/2022 15:20,57.5,21.1,72.9,5,0,71.2,72.5,72.7,73.4,72.8,72.8,72.2,71.5,71.6,72.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,84.5,9.6,11.6,85.8,80.9,0,3491,452,0,1602,0,0,0,57.5,27,58.8,610.4,105,42.4,97.12,614.4,101.5,50.64,96.72,90.4,0,79.8,0.11,0.3,0.1,61,57.2
2/20/2022 15:25,57.5,21,73.3,4.7,0,71.3,72.6,72.8,73.4,72.8,72.8,72.3,71.7,71.7,72.6,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,85,9.5,11.6,85.6,81.1,0,3521,460,0,1605,0,0,0,57.5,27,59,607.2,104.6,40.8,71.12,604.8,101,49.68,71.04,90.6,0,80.4,0.11,0.3,0.1,61.1,57.3
2/20/2022 15:30,57.6,20.8,73.8,3.6,0.1,71.4,72.6,72.8,73.4,72.8,72.8,72.4,71.9,71.8,72.7,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,85.4,9.8,11.6,85.5,81.2,0,3521,460,0,1597,7.1,10,10,57.6,27,59.2,612.8,91.7,42.08,21.36,608,87,50.32,21.92,90.9,0,80.7,0.11,0.3,0.2,60.7,57.9
2/20/2022 15:35,57.5,20.6,74.2,0,5.8,71.4,72.7,72.9,73.5,72.9,72.7,72.5,72.2,71.9,72.8,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,80.9,13.3,10.9,83.4,80.9,47.9,3085,354,0,1621,0,0,0,57.5,27,59.1,612,64.38,39.2,0,617,62.75,48,0,91.2,0,80,0.12,0.3,1.3,58.5,59.2
2/20/2022 15:40,57.4,20.2,74.3,0,10,71.5,72.7,72.9,73.5,72.9,72.7,72.6,72.4,72,72.9,94.8,95.6,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,74.5,10.9,12,76.9,78.2,100,3085,354,0,1603,0,0,0,57.4,27,59,602,61,39.2,0,605.33,60.67,46.8,0,92.1,0,79.1,0.1,0.3,1.8,53.8,58.9
2/20/2022 15:45,57.5,20.2,74.2,0,10,71.6,72.8,73,73.5,73,72.7,72.7,72.5,72.1,73,100,100,100,100,100,100,100,100,100,100,71.5,10.4,12,73.5,75.2,100,2907,318,0,1555,8.9,10,10,57.5,27,58.9,609.6,58.9,41.76,0,607.2,58.7,49.68,0,91.9,0,78.3,0.11,0.3,1.8,50.5,57.4
2/20/2022 15:50,57.8,20.3,74.3,0,10,71.6,72.8,73,73.6,73,72.7,72.8,72.6,72.1,73.1,100,100,100,100,100,100,100,100,100,100,70.1,10.3,12,71.8,73.6,100,2864,307,0,1563,0,0,0,57.8,27,59.2,614.4,57.4,39.84,0,608.8,57.1,48.72,0,91.4,0,77.8,0.1,0.3,1.8,49.5,56.8
2/20/2022 15:55,58,20.4,74.2,0,10,71.6,72.8,73,73.6,73.1,72.7,72.8,72.5,72.2,73.1,100,100,100,100,100,100,100,100,100,100,69.1,10.1,11.9,70.7,72.6,100,2839,301,0,1563,0,0,0,58,27,59.3,609.6,56.6,38.88,0,609.6,56.4,47.76,0,91.8,0,77.4,0.1,0.3,1.8,49,56.7
2/20/2022 16:00,58,20.5,74,0,10,71.6,72.8,73,73.6,73.1,72.7,72.8,72.5,72.2,73.2,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,70,71.9,100,2828,299,0,1551,10,10,10,58,27,59.4,603,56,40.4,0,600.8,55.5,46.8,0,91.8,0,77.1,0.1,0.3,1.8,48.7,56.6
2/20/2022 16:05,58.1,20.5,73.9,0,10,71.6,72.8,73,73.7,73.1,72.8,72.7,72.4,72.2,73.2,100,100,100,100,100,100,100,100,100,100,68,10.1,11.9,69.4,71.4,100,2819,299,0,1550,0,0,0,58.1,27,59.4,616.8,55.5,40.64,0,605.6,55.5,48.4,0,92.3,0,76.9,0.1,0.3,1.7,48.6,56.7
2/20/2022 16:10,57.7,20.6,73.7,0,10,71.6,72.8,72.9,73.6,73.1,72.8,72.7,72.3,72.1,73.2,100,100,100,100,100,100,100,100,100,100,67.6,10,11.8,68.9,70.9,100,2812,296,0,1559,0,0,0,57.7,27,59.1,608,55.5,38.4,0,608,55.25,47.6,0,92.6,0,76.7,0.1,0.3,1.7,48.4,56.6
2/20/2022 16:15,57.9,20.8,73.6,0,10,71.5,72.7,72.9,73.6,73.1,72.7,72.7,72.2,72.1,73.2,100,100,100,100,100,100,100,100,100,100,67.3,10.1,11.9,68.7,70.6,100,2812,296,0,1543,9.2,10,10,57.9,27,59.3,603.33,55.33,40.8,0,604.67,55,47.6,0,93,0,76.5,0.1,0.3,1.7,48.3,56.6
2/20/2022 16:20,58,21,73.4,0,10,71.5,72.7,72.8,73.6,73,72.7,72.6,72.1,72,73.1,100,100,100,100,100,100,100,100,100,100,67,10,11.8,68.3,70.3,100,2816,296.5,0,1559,0,0,0,58,27,59.4,618,55,40,0,612,55,48.4,0,92.7,0,76.3,0.1,0.3,1.8,48.3,56.6
2/20/2022 16:25,57.7,21.1,73.3,0,10,71.4,72.7,72.8,73.6,73,72.7,72.5,72,72,73.1,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.1,70.1,100,2824,298,0,1591,0,0,0,57.7,27,59.2,602.4,55,38.88,0,608.8,55,47.12,0,92.4,0,76.1,0.1,0.3,1.7,48.3,56.6
2/20/2022 16:30,57.6,21.3,73.1,0,10,71.4,72.6,72.7,73.5,73,72.7,72.5,71.9,71.9,73,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,66.6,10.1,11.9,67.9,69.8,100,2824,298,0,0,6.7,10,10,57.6,27,59.2,615.33,55,40.53,0,610.67,55,48.13,0,93.4,0,75.9,0.12,0.3,1.8,48.3,56.5
2/20/2022 16:35,57.3,21.5,72.9,0,10,71.3,72.6,72.7,73.5,72.9,72.7,72.4,71.8,71.9,73,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,66.4,10,11.8,67.7,69.6,100,2809,298,0,1608,0,0,0,57.3,27,59,604,55,37.92,0,609.6,55,46.16,0,94.1,0,75.7,0.11,0.3,1.8,48.3,56.4
2/20/2022 16:40,57.3,21.8,72.7,0,10,71.3,72.5,72.6,73.4,72.9,72.7,72.3,71.7,71.8,72.9,91,91,91,91,91,91,91,91,91,91,66.4,10,11.9,67.7,69.4,100,2823,298,0,1585,0,0,0,57.3,27,59,608.8,55,40.8,0,605.6,55,47.76,0,94.7,0,75.5,0.11,0.3,1.6,48.3,56.5
2/20/2022 16:45,57.3,22.1,72.6,0,10,71.2,72.5,72.6,73.4,72.8,72.6,72.2,71.6,71.8,72.8,82,82,82,82,82,82,82,82,82,82,66.4,9.8,12,67.6,69.4,100,2824,296,0,1598,6.7,10,10,57.3,27,59,607,55,40.8,0,608,55,48.4,0,94.7,0,75.4,0.11,0.3,1.6,48.4,56.6
2/20/2022 16:50,57.3,22.3,72.4,0,10,71.1,72.4,72.5,73.3,72.8,72.6,72.2,71.5,71.7,72.7,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,66.3,10.1,11.8,67.5,69.3,100,2854,305,0,1596,0,0,0,57.3,27,59,604.8,55,40.8,0,606.4,55,48.4,0,94.3,0,75.3,0.11,0.3,1.6,48.3,56.6
2/20/2022 16:55,57.4,22.6,72.3,0,10,71.1,72.3,72.5,73.3,72.7,72.6,72.1,71.4,71.6,72.7,54,54,54,54,54,54,54,54,54,54,65.4,11.6,7.6,67.3,69.5,100,2748,283,0,1598,0,0,0,57.4,27,59.1,617.33,55,40,0,605.33,55,48.4,0,93.3,0,75,0.11,0.3,1.6,48.1,56.7
2/20/2022 17:00,56.8,22.8,72.2,0,10,71,72.3,72.4,73.2,72.7,72.6,72,71.3,71.6,72.6,37,37,37,37,37,37,37,37,37,37,62.4,11.4,3.4,66.3,70,100,2427,222,0,1607,6.6,10,10,56.8,27,58.5,602.4,55,39.2,0,612.8,55,48.4,0,93.2,0,74.9,0.11,0.3,1.7,48.1,56.8
2/20/2022 17:05,56.7,22.9,72,4.7,0,70.9,72.2,72.4,73.1,72.6,72.5,71.9,71.2,71.5,72.6,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,70.3,7.4,6.6,66,70.6,20,2633.5,264,0,1593,0,0,0,56.7,27,58.5,602,73.25,41.6,46.7,596,73.12,48.8,46.8,92.6,0,74.8,0.11,0.3,1.7,48.1,56.8
2/20/2022 17:10,57,22.9,71.8,9.6,0,70.9,72.2,72.3,73.1,72.6,72.5,71.9,71.1,71.5,72.5,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,82.4,7.1,10.3,79.5,71.1,0,3244,390,0,1619,0,0,0,57,27,58.7,612,100.6,43.68,94.72,607.2,97.9,51.6,94.88,91.3,0,75.4,0.12,0.3,1.7,48.1,57
2/20/2022 17:15,56.6,22.9,72,7,0,70.8,72.1,72.3,73.1,72.5,72.5,71.8,71.1,71.4,72.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,86.6,8.4,10.9,85.5,77.5,0,3244,390,0,0,6.5,10,10,56.6,27,58.4,612,102.75,41.07,100,612,99.17,50.27,100,91.1,0,77.1,0.12,0.3,1.3,48.1,56.9
2/20/2022 17:20,56.6,23,72.2,5,0,70.8,72.1,72.3,73,72.5,72.4,71.9,71.2,71.4,72.4,100,100,100,100,100,100,100,100,100,100,85.6,9.1,11.3,86,80.4,0,3439.5,439.5,0,1601.5,0,0,0,56.6,27,58.4,602,103.75,40.4,100,611,100,48.8,100,90,0,78.2,0.12,0.3,0.9,48.2,57.4
2/20/2022 17:25,56.7,22.9,72.6,5.2,0,70.9,72.1,72.3,73,72.5,72.4,71.9,71.4,71.4,72.4,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.8,80.6,0,3439.5,439.5,0,0,0,0,0,56.7,27,58.5,609.33,103.83,42.67,100,602.67,100.5,48.67,100,88.4,0,79,0.11,0.3,1,48.3,57.7
2/20/2022 17:30,56.9,22.7,72.9,4.7,0,70.9,72.2,72.4,73,72.5,72.4,72,71.6,71.4,72.4,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.6,80.7,0,3521,460,0,1605,6.5,10,10,56.9,27,58.7,607.2,104.1,41.12,99.28,606.4,100.8,50.64,99.44,87.1,0,79.7,0.11,0.3,0.9,48.3,57.8
2/20/2022 17:35,57,22.5,73.3,4.8,0,71,72.2,72.4,73,72.5,72.3,72.1,71.8,71.5,72.5,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,85,9.6,11.7,85.7,80.9,0,3521,460,100,1614,0,0,0,57,27,58.8,610,104.25,40.8,85.7,611,100.38,50.8,86,85.5,0,80.2,0.12,0.3,1,48.3,58
2/20/2022 17:40,56.2,22.3,73.5,4.4,0,71.1,72.3,72.5,73,72.6,72.3,72.2,72,71.6,72.6,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,85.3,9.3,11.8,85.5,81.1,0,3521,460,100,1622,0,0,0,56.2,27,58.2,612,102.3,40.16,55.84,610.4,97.7,48.4,55.2,84.4,0,80.6,0.12,0.3,1,48.3,57.9
2/20/2022 17:45,56.1,22,73.8,2.5,1,71.2,72.3,72.6,73.1,72.6,72.3,72.3,72.2,71.7,72.7,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,84.1,12.4,10.1,85.8,81,4.4,3521,460,93.7,1617,6.4,10,10,56.1,27,58.1,610.67,76.33,39.2,8.53,607.33,72.17,46.8,8.4,83,0,80.2,0.12,0.3,1,48.3,57.5
2/20/2022 17:50,55.5,21.7,74.1,0,8.8,71.3,72.4,72.6,73.2,72.7,72.3,72.4,72.4,71.8,72.8,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,77,11.2,12,81.1,80,76.7,2951,324,83.3,1626,0,0,0,55.5,27,57.7,603.2,57.7,38.24,0,608.8,57.2,45.52,0,81.4,0,79,0.12,0.3,1,48.4,57.3
2/20/2022 17:55,55.3,21.5,74,0,10,71.4,72.5,72.7,73.2,72.7,72.3,72.5,72.5,71.8,72.9,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,73.3,10.7,12,76,77,100,2951,325,81.7,1605,0,0,0,55.3,27,57.4,606.4,57,40.48,0,608,56.5,47.12,0,80.4,0,78,0.12,0.3,0.9,48.3,57
2/20/2022 18:00,55.1,21.6,73.9,0,10,71.4,72.5,72.7,73.3,72.8,72.3,72.6,72.6,71.9,73,100,100,100,100,100,100,100,100,100,100,71,10.3,12,72.9,74.7,100,2877,309,80.4,1614,6.4,10,10,55.1,27,57.2,609.6,56.5,40.48,0,608.8,56.5,48.08,0,79.5,0,77.3,0.12,0.3,1,48.3,56.7
2/20/2022 18:05,54.6,21.8,73.7,0,10,71.5,72.5,72.7,73.3,72.8,72.3,72.6,72.6,72,73,100,100,100,100,100,100,100,100,100,100,69.4,10.2,11.9,71.2,73.1,100,2847,303,79.7,1624,0,0,0,54.6,27,56.8,608.8,56.5,38.56,0,609.6,56.5,46.48,0,78.5,0,76.8,0.12,0.3,1,48.3,56.5
2/20/2022 18:10,54.1,22,73.5,0,10,71.5,72.5,72.7,73.4,72.8,72.4,72.6,72.6,72,73.1,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.2,72.1,100,2838,301,79.3,1613,0,0,0,54.1,27,56.5,604,56.5,39.2,0,604.8,55.5,46.48,0,77.1,0,76.3,0.12,0.3,1,48.3,56.1
2/20/2022 18:15,53.9,22.3,73.3,0,10,71.5,72.5,72.7,73.4,72.8,72.4,72.6,72.4,71.9,73.1,100,100,100,100,100,100,100,100,100,100,68,10.1,11.9,69.4,71.4,100,2823,298,79.1,1618,6.3,10,10,53.9,27,56.2,607.2,55.5,40.8,0,606.4,55.5,48.08,0,75.1,0,75.9,0.13,0.3,1.1,48.2,55.8
2/20/2022 18:20,53.7,22.5,73.1,0,10,71.4,72.5,72.7,73.4,72.8,72.4,72.5,72.3,71.9,73.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,67.4,10,11.9,68.8,70.8,100,2816,296.5,79.1,1621.5,0,0,0,53.7,27,56.1,609,55.5,40.8,0,611,55.5,47.6,0,72.8,0,75.5,0.13,0.3,1,48.2,55.6
2/20/2022 18:25,53.3,22.7,72.9,0,10,71.4,72.5,72.6,73.4,72.8,72.4,72.5,72.2,71.8,73.1,96,96,96,96,96,96,96,96,96,96,66.9,10,11.8,68.4,70.4,100,2816,296.5,79,0,0,0,0,53.3,27,55.8,612.67,55.5,40.53,0,611.33,55.17,46.27,0,71.3,0,75.2,0.13,0.3,1,48.1,55.4
2/20/2022 18:30,53.4,22.9,72.6,0,10,71.4,72.5,72.6,73.3,72.8,72.4,72.4,72.1,71.8,73.1,86.3,85,85,86.3,86.3,86.3,86.3,86.3,86.3,86.3,66.6,10,11.9,68,70,100,2802,297,78.9,1625,6.3,10,10,53.4,27,62,661.6,55.7,43.76,0,658,55.75,56.2,0,70.4,0,74.9,0.22,0.3,0.2,48.3,55.3
2/20/2022 18:35,53.4,23,72.4,0,10,71.3,72.4,72.5,73.3,72.8,72.4,72.3,71.9,71.8,73,72.6,69.4,69.4,72.6,72.6,72.6,72.6,72.6,72.6,72.6,66.4,10.1,11.7,67.7,69.6,100,2844,302,79.7,1706,0,0,0,53.4,27,65.4,589.6,58.4,37.6,0,592,58.5,46.08,0,69.4,0,74.7,0.14,0.3,0.1,48.8,55.4
2/20/2022 18:40,53.3,23.1,72.2,0,10,71.2,72.4,72.5,73.3,72.7,72.4,72.3,71.8,71.7,72.9,55.6,53.9,53.9,55.6,55.6,55.6,55.6,55.6,55.6,55.6,65.4,11.7,7.8,67.5,69.8,100,2781,290,74.3,1577,0,0,0,53.3,27,62.2,614,61.38,42.4,0,606,61.5,52.4,0,68.7,0,74.5,0.14,0.3,0.1,49.1,55.6
2/20/2022 18:45,53,23.2,72.1,0.2,8,71.2,72.4,72.4,73.3,72.7,72.4,72.2,71.7,71.6,72.9,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,62.7,11.1,4.3,66.3,70.2,80,2470,231,68.4,1660,5.2,6.2,6.2,53,27,62.6,610,63.58,39.2,10.13,613.33,63.75,50.8,9.87,68,0,74.3,0.15,0.3,0.1,49.5,57.1
2/20/2022 18:50,52.9,23.3,72,6.4,0,71.1,72.3,72.4,73.2,72.7,72.4,72.1,71.6,71.5,72.8,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,75.3,7.1,8.9,70.7,70.3,0,2877.5,312.5,80.4,1633.5,0,0,0,52.9,27,63.1,599,95.75,41.2,69.8,601,94.12,50.4,70.1,67.6,0,74.5,0.14,0.3,0.9,49.4,62.7
2/20/2022 18:55,52.6,23.1,71.9,9.7,0,71.1,72.3,72.3,73.2,72.6,72.3,72.1,71.5,71.4,72.7,92,92,92,92,92,92,92,92,92,92,84.1,7.8,10.6,82.4,73.7,0,3327,411,90.1,0,0,0,0,52.6,27,63.3,612.8,104.6,43.04,100,609.6,101.6,54,100,66.8,0,76.3,0.15,0.3,1.7,48.6,62.1
2/20/2022 19:00,52.7,23.2,72.1,5.9,0,71.1,72.2,72.3,73.1,72.6,72.3,72,71.5,71.4,72.7,100,100,100,100,100,100,100,100,100,100,86.2,8.9,11.2,86.5,79.2,0,3327,411,94.3,1638,5.8,5.8,5.8,52.7,27,63.4,608,104.75,40.27,100,613.33,101.33,52.93,100,65.8,0,77.8,0.14,0.3,1.7,48,61
2/20/2022 19:05,52.7,23.3,72.3,5,0,71.1,72.2,72.3,73.1,72.6,72.3,72.1,71.5,71.4,72.6,100,100,100,100,100,100,100,100,100,100,85,9.4,11.5,85.8,80.7,0,3445,440,96.9,1621,0,0,0,52.7,27,62.8,603.2,105,41.44,100,600.8,101.5,52.4,100,65.1,0,78.8,0.14,0.3,1.8,47.8,60.4
2/20/2022 19:10,52.3,23.2,72.7,4.4,0,71.1,72.2,72.4,73.1,72.5,72.2,72.1,71.7,71.4,72.6,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.5,80.8,0,3501,455,98.5,1627,0,0,0,52.3,27,62.6,616.8,104.5,42.72,100,610,101.12,54,100,64.4,0,79.5,0.14,0.3,1.7,47.6,59.4
2/20/2022 19:15,52,23,73,4.8,0,71.2,72.3,72.4,73.1,72.6,72.3,72.2,71.9,71.4,72.7,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85,9.6,11.6,85.7,81,0,3521,460,99.8,1646,5.3,6.3,6.3,52,27,62.8,608.8,104.5,40.48,97.76,608,100.9,54,97.28,63.8,0,80.1,0.14,0.3,1.7,47.5,59.4
2/20/2022 19:20,52,22.9,73.3,5,0,71.3,72.3,72.5,73.1,72.6,72.2,72.3,72.1,71.5,72.7,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,84.8,9.6,11.7,85.8,81.1,0,3521,460,100,1639,0,0,0,52,27,63,604,104.4,41.76,78.64,610.4,100.2,52.72,77.84,62.9,0,80.5,0.14,0.3,1.7,47.3,59.8
2/20/2022 19:25,52.5,22.7,73.5,4.8,0,71.4,72.4,72.5,73.2,72.6,72.2,72.4,72.3,71.6,72.8,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,84.9,9.2,11.7,85.8,81.3,0,3521,460,100,1637,0,0,0,52.5,27,63.3,613.6,100,41.76,44.56,609.6,95.4,51.44,44,62.4,0,80.7,0.14,0.3,1.7,47.2,59.8
2/20/2022 19:30,51.9,22.5,73.8,3.4,0.2,71.4,72.5,72.6,73.2,72.7,72.2,72.5,72.5,71.7,72.9,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,85.2,12.7,9,85.6,81.1,0,3521,460,94.6,1638,6.1,6.4,6.4,51.9,27,62.3,611.2,71.5,38.56,3.68,608,67.4,49.84,3.2,62.2,0,79.9,0.14,0.3,1.8,47.2,59.2
2/20/2022 19:35,51.4,22.3,74,0,5.9,71.5,72.5,72.7,73.3,72.7,72.2,72.6,72.6,71.8,73,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,79,12.1,10.4,82.8,80.6,48.8,2902,311,80.4,1624,0,0,0,51.4,27,60.5,604,57.5,38.88,0,611.2,56.8,49.2,0,61.6,0,78.7,0.13,0.3,1.8,47.2,58.1
2/20/2022 19:40,51,22.2,73.9,0,10,71.6,72.6,72.7,73.3,72.8,72.2,72.7,72.7,71.8,73.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,74.4,10.3,12,76.8,78.4,100,2882.5,312,81.3,1621,0,0,0,51,27,58.9,610,56.5,40.8,0,606,56.25,49.2,0,61.1,0,77.6,0.13,0.3,1.8,47.2,57.6
2/20/2022 19:45,50.1,22.3,73.7,0,10,71.7,72.6,72.8,73.4,72.8,72.3,72.8,72.8,71.9,73.1,93.5,94.3,94.3,93.5,93.5,93.5,93.5,93.5,93.5,93.5,71.1,10.3,12,73.2,75.1,100,2882.5,312,80.2,0,6.6,7.5,7.5,50.1,27,57.2,610,55.83,39.47,0,608,55.42,49.2,0,60.5,0,76.7,0.13,0.3,1.8,47.3,56.4
2/20/2022 19:50,49.7,22.4,73.4,0,10,71.7,72.7,72.8,73.4,72.9,72.3,72.8,72.8,71.9,73.2,99.5,99.9,99.9,99.5,99.5,99.5,99.5,99.5,99.5,99.5,69.5,10.1,11.9,71.3,73.4,100,2834,300,79.5,1622,0,0,0,49.7,27,55.9,604,55.25,38,0,602,55,48.8,0,59.9,0,76.1,0.13,0.3,1.8,47.4,55.4
2/20/2022 19:55,50.5,22.6,73.2,0,10,71.7,72.7,72.8,73.5,72.9,72.3,72.8,72.7,72,73.3,100,100,100,100,100,100,100,100,100,100,68.7,10.2,11.9,70.3,72.4,100,2821,298,79.3,1634,0,0,0,50.5,27,55.7,604.8,55,40.16,0,604,54.6,51.44,0,59.5,0,75.6,0.13,0.3,1.8,47.4,54.8
2/20/2022 20:00,51,22.8,73,0,10,71.7,72.7,72.7,73.5,72.9,72.3,72.7,72.6,71.9,73.3,98.4,98.3,98.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,68,10,11.9,69.4,71.5,100,2821,298,79.3,0,6.8,8.3,8.3,51,27,55.5,610,54.33,40,0,611.33,54,50,0,58.9,0,75.1,0.13,0.3,1.7,47.5,54.6
2/20/2022 20:05,50.8,22.9,72.7,0,10,71.6,72.6,72.7,73.5,72.9,72.3,72.7,72.5,71.9,73.3,90.8,88.5,88.5,90.8,90.8,90.8,90.8,90.8,90.8,90.8,67.5,10,11.9,68.9,70.9,100,2825,299,79.2,1627,0,0,0,50.8,27,54.7,605.6,54,38.56,0,609.6,54,49.2,0,58.4,0,74.6,0.13,0.3,1.7,47.6,54.2
2/20/2022 20:10,49.5,23.1,72.5,0,10,71.6,72.6,72.6,73.5,72.9,72.3,72.6,72.3,71.8,73.3,78.3,76.3,76.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,67.1,9.9,12,68.5,70.4,100,2823,298,79.8,1621,0,0,0,49.5,27,57.7,614.4,54,40.48,0,603.2,53.7,49.84,0,58,0,74.3,0.16,0.3,0.7,47.9,53.5
2/20/2022 20:15,50.3,23.2,72.2,0,10,71.5,72.6,72.6,73.5,72.9,72.4,72.5,72.2,71.8,73.2,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,66,11.2,9.5,68.1,70.3,100,2844,303,76.6,1641,3.2,3.6,3.6,50.3,27,66.3,602.4,55.6,37.28,0,611.2,55.7,47.92,0,57.7,0,73.9,0.17,0.3,0.1,48.4,53.5
2/20/2022 20:20,49.8,23.4,72,4.7,0,71.5,72.5,72.6,73.4,72.8,72.4,72.5,72.1,71.7,73.1,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,72,9,7.7,68.6,70.7,20,2551,245,78,1568,0,0,0,49.8,27,62.4,601.6,83.7,42.72,58.64,598.4,83.4,52.4,58.8,57.5,0,73.8,0.15,0.3,0.1,48.8,53.7
2/20/2022 20:25,49.5,23.5,71.9,9.1,0,71.4,72.5,72.5,73.4,72.8,72.3,72.4,71.9,71.6,73.1,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,83.2,7.7,10.7,80.8,72.6,0,3220,385,89.8,1659.5,0,0,0,49.5,27,62.7,615,103.75,43.6,99.1,617,101.12,55.2,99.8,57.1,0,75.4,0.16,0.3,0.1,49.2,54.1
2/20/2022 20:30,49.4,23.2,71.9,6.3,0,71.4,72.5,72.5,73.4,72.7,72.3,72.3,71.8,71.6,73,100,100,100,100,100,100,100,100,100,100,86.2,8.8,11.1,86,78.3,0,3434,438,94.3,1629,5,5.5,5.5,49.4,27,63.6,612.8,105.2,40.48,100,611.2,101.9,51.44,100,57,0,77,0.16,0.3,0.2,49.5,56.7
2/20/2022 20:35,49.2,23.3,72.1,4.5,0,71.4,72.5,72.5,73.3,72.7,72.3,72.3,71.9,71.5,72.9,100,100,100,100,100,100,100,100,100,100,85.7,9.3,11.4,85.8,80.8,0,3434,438,96.9,0,0,0,0,49.2,27,63.1,604,106.25,41.07,100,606,102.92,51.33,100,56.8,0,78.3,0.15,0.3,1.5,49.1,63
2/20/2022 20:40,49.1,23.2,72.3,4.8,0,71.4,72.5,72.5,73.3,72.7,72.3,72.4,72,71.5,72.9,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,80.9,0,3501,455,98.4,1632,0,0,0,49.1,27,62.8,608,105.3,42.4,100,604.8,102.1,52.4,100,56.5,0,79.2,0.15,0.3,1.7,48.2,61.4
2/20/2022 20:45,48.9,23,72.6,5,0,71.5,72.5,72.5,73.3,72.7,72.3,72.5,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,81.1,0,3521,460,99.7,1630,5.4,6.1,6.1,48.9,27,62.9,607,105,42.4,100,605,101.5,52.8,100,56.1,0,79.7,0.15,0.3,1.7,47.9,61.1
2/20/2022 20:50,48.8,22.9,72.9,4.6,0,71.5,72.6,72.6,73.3,72.7,72.3,72.5,72.4,71.6,73,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,81.2,0,3521,460,100,1639,0,0,0,48.8,27,63,613.33,104.92,42.93,99.27,609.33,101.5,54,99.47,55.9,0,80.2,0.15,0.3,1.7,47.6,60.2
2/20/2022 20:55,48.7,22.7,73.2,4.7,0,71.6,72.6,72.7,73.4,72.8,72.3,72.6,72.5,71.7,73.1,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,85.4,9.6,11.7,85.6,81.4,0,3521,460,100,1649,0,0,0,48.7,27,62.8,610,104.38,40,85.6,613,100.75,51.6,85.5,55.6,0,80.6,0.15,0.3,1.7,47.4,59.9
2/20/2022 21:00,48.5,22.4,73.5,5,0,71.7,72.6,72.7,73.4,72.8,72.3,72.7,72.7,71.7,73.2,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,84.7,9.3,11.8,85.8,81.6,0,3521,460,100,1615,6.1,6.3,6.3,48.5,27,61.2,603.33,102.58,41.33,56.73,609.33,98.25,51.33,56.27,55.3,0,80.9,0.14,0.3,1.7,47.4,59.2
2/20/2022 21:05,48.4,22.3,73.7,4.7,0,71.8,72.7,72.8,73.4,72.8,72.3,72.8,72.8,71.8,73.2,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,85,10.4,11.3,85.8,81.6,0,3377,423.5,99,1637,0,0,0,48.4,27,59.4,616,85.88,41.6,17.6,613,80.88,52,17.2,55,0,80.6,0.14,0.3,1.7,47.4,58.1
2/20/2022 21:10,48.3,22,73.8,3.1,0,71.9,72.8,72.8,73.5,72.9,72.3,72.9,72.9,71.9,73.3,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,86.3,13.7,6.3,86,81.1,0,2663,266,83.1,1615,0,0,0,48.3,27,58,609.6,59.8,38.24,0,611.2,58.4,49.84,0,54.8,0,79.4,0.14,0.3,1.7,47.4,57.1
2/20/2022 21:15,48.1,21.7,73.9,2.4,0,71.9,72.8,72.9,73.5,72.9,72.3,73,73,71.9,73.4,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,85.4,12.5,3.1,85.5,80.2,0,2663,266,71.7,0,6.6,7.5,7.5,48.1,27,56,605.33,56.42,40,0,604.67,55.83,49.47,0,54.5,0,77.7,0.13,0.3,1.7,47.5,55.8
2/20/2022 21:20,47.9,21.6,73.7,1.6,0,72,72.9,72.9,73.6,73,72.3,73,73.1,72,73.4,35,35,35,35,35,35,35,35,35,35,88.1,11,2.7,85.4,79.2,0,2391.5,215.5,67.5,1620,0,0,0,47.9,27,54.6,605,55.38,40.8,0,610,55.12,51.6,0,54.1,0,76.7,0.14,0.3,1.7,47.4,54.7
2/20/2022 21:25,47.8,21.8,73.5,0,0,72.1,72.9,73,73.6,73,72.3,73.1,73.2,72.1,73.5,35,35,35,35,35,35,35,35,35,35,88.5,10.5,2.6,87.5,78.5,0,2391.5,215.5,65.8,1630,0,0,0,47.8,27,53.7,610,54.83,40.8,0,611.33,54.42,49.47,0,53.9,0,76,0.14,0.3,1.7,47.4,53.8
2/20/2022 21:30,47.6,22.1,73.2,0,0,72.1,73,73,73.7,73.1,72.4,73.1,73.3,72.1,73.6,35,35,35,35,35,35,35,35,35,35,88.1,10.2,2.6,87.7,78.1,0,2310,201,65,1628,6.8,8.3,8.3,47.6,27,52.9,611,54,38.8,0,606,53.88,48.8,0,53.7,0,75.4,0.13,0.3,1.7,47.4,53
2/20/2022 21:35,47.5,22.2,72.9,0,0,72.1,73,73,73.7,73.1,72.4,73.1,73.3,72.1,73.6,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,88,10.1,2.6,87.4,77.9,0,2291.5,198,64.6,1614.5,0,0,0,47.5,27,52,604,53.7,38.24,3.28,606.4,53.5,50.16,2.72,53.4,0,75,0.14,0.3,1.7,47.4,52.4
2/20/2022 21:40,47.3,22.4,72.7,0,0,72.1,73,73,73.7,73.1,72.4,73.1,73.4,72.1,73.7,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,86.7,9.6,3.6,87.2,77.9,0,2291.5,198,65.9,0,0,0,0,47.3,27,51.5,604,59.4,40.48,21.84,604,59,50.8,18.7,53.2,0,74.5,0.13,0.3,0.9,47.6,52.3
2/20/2022 21:45,47.2,22.6,72.4,2.8,0,72.1,73,73,73.8,73.1,72.4,73.2,73.4,72.1,73.7,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,83.3,8.2,6.5,85.1,78.5,0,2625,260.5,72.6,1619.5,6.9,9,9,47.2,27,51.2,608,89.9,42.08,54.64,605.6,89.1,52.72,54.8,53.2,0,74.4,0.14,0.3,0.1,48,52.5
2/20/2022 21:50,47.3,22.6,72.4,4.5,0,72.2,73,73,73.8,73.2,72.4,73.2,73.5,72.1,73.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,84.9,7.2,9.7,84.6,80.3,0,3218,385,84.6,1627,0,0,0,47.3,27,51.2,609.6,101.3,42.4,90.24,609.6,97.9,53.04,90.08,53.1,0,75.9,0.14,0.3,0.1,48.4,52.6
2/20/2022 21:55,47.5,22.4,72.4,4.8,0,72.2,73.1,73,73.8,73.2,72.5,73.3,73.6,72.2,73.8,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,84.7,8.2,11,85.6,81.2,0,3218,385,92.4,0,0,0,0,47.5,27,51.1,609.33,103.17,40.8,100,604,99.42,51.33,100,53.2,0,77.4,0.14,0.3,0.1,48.8,52.5
2/20/2022 22:00,47.6,22.4,72.6,4.4,0,72.3,73.1,73,73.8,73.3,72.5,73.3,73.7,72.2,73.9,88,88,88,88,88,88,88,88,88,88,85.2,9,11.4,85.5,81.7,0,3439.5,439,96.2,1615.5,6.9,9.5,9.5,47.6,27,51,605,103.88,40.8,100,604,100,52.4,100,53.3,0,78.4,0.13,0.3,0.1,49,52.6
2/20/2022 22:05,47.8,22.3,72.8,4.9,0,72.4,73.2,73.1,73.9,73.3,72.5,73.4,73.7,72.3,73.9,90,90,90,90,90,90,90,90,90,90,84.7,9.5,11.6,85.7,81.9,0,3439.5,439,98,0,0,0,0,47.8,27,51.2,605.6,103.7,41.12,100,603.2,100,53.04,100,53.2,0,79,0.13,0.3,0.1,49.3,52.8
2/20/2022 22:10,47.8,22.3,73.1,4.7,0,72.4,73.2,73.1,73.9,73.4,72.5,73.5,73.8,72.3,74,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,85.1,9.6,11.7,85.6,82,0,3521,460,99.5,1621,0,0,0,47.8,27,51.2,607.2,103.9,42.4,96.88,612,99.5,53.68,96.72,53,0,79.6,0.14,0.3,0.1,49.7,53
2/20/2022 22:15,47.9,22.1,73.3,4.6,0,72.5,73.3,73.2,74,73.4,72.5,73.6,73.9,72.4,74.1,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,85.1,9.2,11.8,85.8,82.2,0,3521,460,100,1623,6.9,10,10,47.9,27,51.2,608.67,102.58,42.4,73.47,610.67,98.58,51.6,73.67,52.8,0,80,0.14,0.3,0.1,50.1,53.1
2/20/2022 22:20,47.9,21.9,73.6,4.5,0,72.6,73.3,73.2,74,73.4,72.6,73.6,73.9,72.4,74.2,63,63,63,63,63,63,63,63,63,63,85,11.1,10.6,85.7,82.2,0,3521,460,96.7,1619,0,0,0,47.9,27,51.2,612,95.9,40.8,33.84,610.4,90.7,51.44,34.32,52.7,0,80.1,0.14,0.3,0,50.5,53.3
2/20/2022 22:25,47.8,21.7,73.7,4.1,0,72.6,73.4,73.3,74.1,73.5,72.6,73.7,74.1,72.5,74.2,47,47,47,47,47,47,47,47,47,47,85.1,13.6,5.9,85.6,81.6,0,3150,368,81.4,1633,0,0,0,47.8,27,51.1,610.4,64.8,38.24,1.68,610.4,61.2,48.24,1.68,52.5,0,79.3,0.14,0.3,0.1,50.8,53.4
2/20/2022 22:30,47.7,21.4,73.8,4.1,0,72.7,73.4,73.3,74.1,73.5,72.6,73.8,74.1,72.5,74.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,84.8,12.5,2.9,85.4,80.9,0,2521.5,239.5,70.7,1609,6.9,10,10,47.7,27,51.1,605.33,55.5,38.13,0,606,55.12,48.8,0,52.4,0,77.9,0.14,0.3,0.1,51.1,53.5
2/20/2022 22:35,47.6,21.3,73.8,2.6,0,72.7,73.5,73.3,74.2,73.6,72.6,73.8,74.1,72.6,74.3,35,35,35,35,35,35,35,35,35,35,86,11,2.7,85.3,80,0,2521.5,239.5,67.2,1613,0,0,0,47.6,27,51,607.2,55.2,39.52,0,604.8,55,50.16,0,52.3,0,77,0.14,0.3,0.1,51.4,53.7
2/20/2022 22:40,47.6,21.3,73.6,0,0,72.7,73.5,73.4,74.2,73.6,72.7,73.8,74.2,72.7,74.4,35,35,35,35,35,35,35,35,35,35,102.1,10.4,2.7,88.3,79.3,0,2322,203,65.7,1623,0,0,0,47.6,27,51,612.8,55,39.84,0,605.6,55,50.8,0,52.2,0,76.2,0.14,0.3,0.1,51.7,53.8
2/20/2022 22:45,47.7,21.4,73.4,0,0,72.7,73.5,73.4,74.2,73.6,72.7,73.8,74.2,72.7,74.4,35,35,35,35,35,35,35,35,35,35,105.1,10.2,2.6,99.9,79,0,2322,203,64.9,0,6.9,10,10,47.7,27,50.9,605.6,55,37.92,0,610.4,55,49.84,0,52.1,0,75.6,0.14,0.3,0.1,52,53.9
2/20/2022 22:50,47.7,21.6,73.2,0,0,72.8,73.5,73.4,74.3,73.7,72.7,73.9,74.2,72.7,74.5,35,35,35,35,35,35,35,35,35,35,106,10.2,2.6,102.5,78.9,0,2298,200,64.5,1614,0,0,0,47.7,27,51,605.6,55,39.2,0,607.2,54.9,49.2,0,52,0,75.1,0.14,0.3,0.1,52.3,54
2/20/2022 22:55,47.8,21.7,73,0,0,72.8,73.6,73.4,74.3,73.7,72.7,73.9,74.3,72.7,74.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,106.5,10,2.6,103.5,79.6,0,2285,198,64.4,1625,0,0,0,47.8,27,51,607.33,55,40,4.93,607.33,54.17,49.2,4.07,51.9,0,74.7,0.14,0.3,0.1,52.6,54.1
2/20/2022 23:00,47.8,21.9,72.7,0,0,72.8,73.6,73.4,74.3,73.7,72.8,73.9,74.4,72.7,74.5,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,104.4,9.6,3.6,103.8,80.4,0,2287,198,65.7,1626,6.9,10,10,47.8,27,51,610.4,64.1,39.2,23.28,602.4,66.1,49.2,23.76,51.7,0,74.3,0.14,0.3,0.1,52.9,54.2
2/20/2022 23:05,47.8,22.1,72.6,0,0,72.8,73.6,73.4,74.3,73.7,72.8,73.9,74.6,72.7,74.6,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,99.4,8.8,5.7,100.9,82,0,2373,213,69.8,1608,0,0,0,47.8,27,51.1,600,90,40.4,47.5,600,89.75,51.6,48,51.6,0,74.2,0.13,0.3,0.1,53.2,54.3
2/20/2022 23:10,47.9,22.1,72.4,0,0,72.9,73.6,73.4,74.3,73.7,72.8,74,74.9,72.7,74.6,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,96.4,7.3,8.9,97.2,86.6,0,2922.5,320.5,81.4,1604,0,0,0,47.9,27,51.1,609.6,100.9,43.04,81.36,610.4,97.7,54,81.84,51.5,0,75.5,0.13,0.3,0.1,53.4,54.4
2/20/2022 23:15,48,22.1,72.5,0,0,73,73.6,73.5,74.4,73.8,72.8,74.1,75.1,72.8,74.7,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,96.6,7.8,10.8,96.8,88.7,0,3374,320.5,90.9,1636,6.9,10,10,48,27,51.2,613.6,102.6,40.8,100,612,99.1,53.04,100,51.3,0,77.1,0.14,0.3,0.1,53.7,54.5
2/20/2022 23:20,48,22.1,72.7,0,0,73.1,73.7,73.6,74.4,73.9,72.8,74.2,75.3,72.9,74.8,80.6,80.8,80.8,80.6,80.6,80.6,80.6,80.6,80.6,80.6,96.8,8.7,11.5,97,89.6,0,3374,420,96.2,1614,0,0,0,48,27,51.2,604,103.5,41.07,100,606,99.67,50.8,100,51.2,0,78.2,0.13,0.3,0.1,53.9,54.6
2/20/2022 23:25,47.9,22.1,72.9,0,0,73.2,73.8,73.7,74.5,73.9,72.9,74.4,75.5,73,74.9,80.2,79.4,79.4,79.8,80.2,80.2,80.2,80.2,80.2,80.2,97.1,9.1,11.9,97.3,90.2,0,3503,456,99.3,1615,0,0,0,47.9,27,51.2,609.6,103.8,42.4,99.76,604,100,52.4,99.28,51.2,0,79,0.14,0.3,0.1,54.2,54.7
2/20/2022 23:30,48,22.1,73.2,0,0,73.4,73.9,73.8,74.6,74,72.9,74.6,75.7,73.1,75.1,72.6,71.3,71.3,71.3,72.6,72.6,72.6,72.6,72.6,72.6,97.3,9.3,11.8,97.7,90.5,0,3521,460,100,1622,6.9,10,10,48,27,51.3,607,103.38,42,87.3,606,99.88,52.4,87.1,51.1,0,79.5,0.13,0.3,0.1,54.4,54.8
2/20/2022 23:35,48.1,22,73.5,0,0,73.5,74,73.9,74.6,74.1,72.9,74.7,75.8,73.2,75.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,97.8,11.2,10.5,98,90.4,0,3335.5,414,95.8,1628,0,0,0,48.1,27,51.4,608.8,101.9,40.8,61.6,611.2,97.6,53.36,62,51.1,0,79.8,0.14,0.3,0.1,54.6,54.8
2/20/2022 23:40,48.1,21.9,73.7,0,0,73.6,74.1,74,74.7,74.2,73,74.9,76,73.4,75.4,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,101.5,13.7,5.2,99,89.6,0,2598,254,80,0,0,0,0,48.1,27,51.3,616,87.7,39.84,20.72,612.8,82.4,51.12,19.68,51,0,79.7,0.14,0.3,0.1,54.9,54.9
2/20/2022 23:45,48.1,21.7,73.9,0,0.7,73.8,74.2,74.1,74.8,74.3,73,75,76.1,73.5,75.6,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,104.6,12,4.3,102.5,87.7,7.1,2598,254,71.2,1630,6.9,10,10,48.1,27,51.4,607.33,58.42,37.87,0,606.67,56.83,48.67,0,50.9,0,78.5,0.13,0.3,0.1,55.1,55
2/20/2022 23:50,48.1,21.7,73.9,0,8.4,73.9,74.3,74.2,74.9,74.4,73.1,75.1,76.3,73.6,75.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,84.8,9.3,10.5,91.9,88.1,80.6,2566,244,74.3,1612,0,0,0,48.1,27,51.4,604,55.5,39.2,0,604.8,55,50.48,0,50.9,0,77.2,0.13,0.3,0.1,55.4,55.1
2/20/2022 23:55,48,21.9,73.9,0,10,74,74.4,74.2,75,74.5,73.1,75.2,76.4,73.7,75.8,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,79.4,9.4,11.8,82.9,84.7,100,2725,279,77.3,1618,0,0,0,48,27,51.3,612,55.2,39.84,0,612,55,50.8,0,50.8,0,76.4,0.14,0.3,0.1,55.6,55.2
2/21/2022 0:00,47.8,22.1,73.7,0,10,74,74.5,74.3,75.1,74.6,73.2,75.3,76.5,73.8,75.9,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,76.6,9.8,11.7,78.7,81.2,100,2777.5,289,78.2,1623.5,6.9,10,10,47.8,27,51.1,608,55,38.4,0,611,55,50.8,0,50.7,0,75.9,0.14,0.3,0.1,55.7,55.2
2/21/2022 0:05,47.6,22.1,73.5,0,10,74.1,74.5,74.3,75.2,74.6,73.3,75.3,76.4,73.9,76.1,100,100,100,100,100,100,100,100,100,100,74.4,9.9,11.8,76.2,79,100,2777.5,289,78.5,0,0,0,0,47.6,27,50.9,602.4,55,38.88,0,608.8,55,49.2,0,50.6,0,75.4,0.13,0.3,0.1,56,55.3
2/21/2022 0:10,47.7,22.3,73.4,0,10,74.1,74.5,74.3,75.2,74.7,73.4,75.3,76.2,73.9,76.1,100,100,100,100,100,100,100,100,100,100,73,10,11.8,74.6,77.3,100,2802,293,78.7,1616,0,0,0,47.7,27,51,610,55,40.27,0,614.4,55,50.8,0,50.4,0,75,0.14,0.3,0.1,56.2,55.4
2/21/2022 0:15,47.9,22.4,73.3,0,10,74,74.6,74.3,75.3,74.7,73.4,75.3,76,73.9,76.1,100,100,100,100,100,100,100,100,100,100,71.9,10,11.8,73.3,76.1,100,2815,297,78.8,1627,6.9,10,10,47.9,27,51.1,608,55,38.24,0,612,54.1,49.52,0,50.4,0,74.6,0.14,0.3,0.1,56.4,55.4
2/21/2022 0:20,47.8,22.5,73.1,0,10,74,74.5,74.2,75.3,74.7,73.5,75.2,75.8,73.8,76.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71.2,10,11.8,72.5,75.4,100,2812,296,79,1614,0,0,0,47.8,27,51,604,55,39.2,0,605.6,54,49.2,0,50.3,0,74.4,0.14,0.3,0.1,56.6,55.5
2/21/2022 0:25,47.7,22.5,72.9,0,10,73.9,74.5,74.2,75.3,74.7,73.5,75.1,75.6,73.8,76.1,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,70.6,9.9,11.9,71.9,74.8,100,2818.5,297,79.1,1619,0,0,0,47.7,27,50.9,609,55,40.4,0,603,54,49.2,0,50.3,0,74.2,0.14,0.3,0.1,56.8,55.5
2/21/2022 0:30,47.5,22.7,72.6,0,10,73.8,74.5,74.1,75.3,74.7,73.5,75,75.3,73.7,76,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,70.2,10,11.9,71.4,74.2,100,2827,299,79,0,6.9,10,10,47.5,27,50.8,608,54.1,38.56,0,611.2,54,48.56,0,50.3,0,74,0.14,0.3,0.1,56.9,55.6
2/21/2022 0:35,47.5,22.7,72.6,0,10,73.7,74.4,74.1,75.2,74.7,73.6,74.9,75.1,73.6,75.9,79,79,79,79,79,79,79,79,79,79,69.7,9.9,12,71,73.8,100,2827,299,79.8,1612,0,0,0,47.5,27,50.7,605.33,54,38.67,0,605.33,54,48.93,0,50.2,0,73.8,0.14,0.3,0.1,57.1,55.6
2/21/2022 0:40,47.4,22.8,72.4,0,10,73.7,74.4,74,75.2,74.6,73.6,74.8,74.9,73.5,75.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,69.3,10.5,11.2,70.7,73.4,100,2722,280,78.2,1613.5,0,0,0,47.4,27,50.6,607,54,40.4,0,602,54,50.8,0,50.2,0,73.6,0.14,0.3,0.1,57.3,55.7
2/21/2022 0:45,47.3,22.9,72.2,0,10,73.5,74.3,74,75.2,74.6,73.6,74.6,74.7,73.4,75.7,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,67.3,11.7,5.7,69.9,73.7,100,2722,280,70.5,0,6.9,10,10,47.3,27,50.5,611.33,54,39.2,0,612,54,50,0,50.1,0,73.4,0.14,0.3,0.1,57.4,55.7
2/21/2022 0:50,47.2,23,72.2,0.2,8,73.4,74.2,73.9,75.1,74.5,73.6,74.5,74.5,73.3,75.6,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,63.4,10.7,3.4,68.1,74.2,80,2456,228,66.4,1616,0,0,0,47.2,27,50.4,604,54,38,4,610,54,49.2,4,50.2,0,73.2,0.14,0.3,0.1,57.6,55.8
2/21/2022 0:55,47.1,23.2,71.9,2.1,0,73.3,74.2,73.8,75.1,74.5,73.6,74.4,74.3,73.2,75.5,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,86.1,7,8.5,78.6,74.4,0,2456,228,78.8,1608,0,0,0,47.1,27,50.4,602,88.75,41.07,63.28,597.33,87.75,50.53,69.47,50,0,73.3,0.14,0.3,0.1,57.8,55.9
2/21/2022 1:00,46.9,23.1,71.9,0.2,0,73.3,74.1,73.8,75,74.4,73.6,74.3,74.1,73.1,75.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,89.1,7.8,10.6,87.7,80,0,3083,354,89.4,1602,7,10,10,46.9,27,50.2,607.2,101.7,43.04,100,608,98.4,53.36,100,50,0,75.1,0.14,0.3,0.1,58,55.9
2/21/2022 1:05,46.9,23,72,0,0,73.2,74.1,73.8,74.9,74.3,73.6,74.3,74,73.1,75.3,100,100,100,100,100,100,100,100,100,100,92.1,8.8,11.1,91.4,83.7,0,3305,406,94.2,1622,0,0,0,46.9,27,50.1,616,102.38,40.8,100,611.2,99,51.76,100,50.1,0,76.6,0.15,0.3,0.1,58.1,55.9
2/21/2022 1:10,46.5,22.9,72.2,0,0,73.2,74.1,73.8,74.9,74.3,73.5,74.2,74.1,73,75.2,100,100,100,100,100,100,100,100,100,100,93.6,9.3,11.5,93.4,85.9,0,3429,437,96.9,1611,0,0,0,46.5,27,49.8,603.33,103.33,40.53,100,606.4,99.3,51.76,100,50.1,0,77.5,0.14,0.3,0.1,58.3,56
2/21/2022 1:15,45.9,22.9,72.4,0,0,73.2,74.1,73.8,74.9,74.3,73.5,74.3,74.2,73,75.2,100,100,100,100,100,100,100,100,100,100,94.8,9.6,11.6,94.7,87.3,0,3509,457.5,98.6,1604,7,10,10,45.9,27,49.4,610,103.38,42.4,100,608,99.38,52.4,100,50.1,0,78.1,0.14,0.3,0.1,58.4,56
2/21/2022 1:20,45.5,22.7,72.7,0,0,73.3,74.1,73.9,74.9,74.3,73.5,74.4,74.4,73.1,75.2,100,100,100,100,100,100,100,100,100,100,95.8,9.6,11.6,95.8,88.3,0,3509,457.5,99.8,0,0,0,0,45.5,27,49.1,610,104,41.07,100,606,100.17,51.33,100,50.2,0,78.7,0.15,0.3,0.1,58.6,56
2/21/2022 1:25,45.5,22.6,73,0,0,73.4,74.2,74,74.9,74.3,73.5,74.4,74.6,73.2,75.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,96.6,9.6,11.7,96.7,89.2,0,3521,460,100,1616,0,0,0,45.5,27,49.1,608,105.3,40.8,98.48,608.8,101.5,52.4,98.64,50,0,79.3,0.14,0.3,0.1,58.7,56.1
2/21/2022 1:30,45.7,22.6,73.2,0,0,73.5,74.2,74,74.9,74.3,73.5,74.6,74.8,73.2,75.3,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,97.3,9.6,11.7,97.4,89.8,0,3521,460,100,1618.5,7,10,10,45.7,27,49.3,607,106.38,40.8,87.1,609,102.62,52.4,87.4,49.9,0,79.7,0.14,0.3,0.1,58.9,56.1
2/21/2022 1:35,45.8,22.3,73.4,0,0,73.6,74.3,74.1,75,74.4,73.5,74.7,75.1,73.3,75.4,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,98,9.4,11.8,98.1,90.5,0,3521,460,100,0,0,0,0,45.8,27,49.4,608.67,104.42,40.27,58.27,612,99.67,52.93,57.8,49.7,0,80.2,0.14,0.3,0.1,59,56.2
2/21/2022 1:40,45.9,22.2,73.7,0,0,73.7,74.4,74.2,75.1,74.4,73.5,74.8,75.3,73.4,75.5,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,98.5,10.6,11.1,98.6,91,0,3359,419,97.7,1615.5,0,0,0,45.9,27,49.5,612,87.75,39.2,17.6,615,82.25,50.8,18,49.6,0,79.9,0.14,0.3,0.1,59.2,56.3
2/21/2022 1:45,45.9,22,73.9,0,3.3,73.8,74.5,74.3,75.1,74.5,73.6,75,75.5,73.5,75.6,57.9,59.8,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,93.6,13,8.7,97,90,23.7,3359,419,82.7,0,7,10,10,45.9,27,49.4,604.67,58.67,38.13,0,608.67,57.25,48.4,0,49.6,0,78.6,0.14,0.3,0.1,59.3,56.4
2/21/2022 1:50,45.9,21.6,74,0,10,73.9,74.6,74.4,75.2,74.6,73.6,75.1,75.7,73.7,75.8,77.6,79.7,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,83.2,10.2,12,86.2,88.2,95.8,2853,304,81.1,1602,0,0,0,45.9,27,49.4,608.8,55.4,39.2,0,609.6,55.1,49.52,0,49.6,0,77.3,0.14,0.3,0.1,59.4,56.4
2/21/2022 1:55,45.9,21.5,73.9,0,10,74,74.6,74.5,75.3,74.7,73.6,75.2,75.8,73.8,75.9,95.3,96.1,96.1,96.1,96.1,96.1,95.3,95.3,95.3,95.3,78.1,10.3,12,80.6,83,100,2872,308,0,1614,0,0,0,45.9,27,49.4,612.8,55,40.16,0,607.2,54.4,50.8,0,49.6,0,76.5,0.14,0.3,0.1,59.5,56.5
2/21/2022 2:00,46,21.7,73.8,0,10,74,74.7,74.5,75.4,74.7,73.7,75.3,75.9,73.9,76,100,100,100,100,100,100,100,100,100,100,75.1,10.1,12,77,79.8,100,2834,300,0,1621,7,10,10,46,27,49.5,608.8,54.3,37.6,0,606.4,54,49.52,0,49.6,0,75.9,0.14,0.3,0.1,59.7,56.5
2/21/2022 2:05,46,21.8,73.6,0,10,74.1,74.7,74.6,75.4,74.8,73.7,75.3,75.8,73.9,76.1,100,100,100,100,100,100,100,100,100,100,73.5,10,11.9,75.2,78.1,100,2823,297,0,1604,0,0,0,46,27,49.5,605.6,54,38.88,0,608.8,53.9,49.2,0,49.5,0,75.4,0.14,0.3,0.1,59.8,56.6
2/21/2022 2:10,45.9,22,73.4,0,10,74,74.8,74.5,75.5,74.9,73.8,75.3,75.6,73.9,76.1,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,74,76.9,100,2825.5,298,0,1613,0,0,0,45.9,27,49.4,610,54,39.6,0,608,53.5,49.2,0,49.5,0,75,0.14,0.3,0.1,59.9,56.6
2/21/2022 2:15,45.8,22.1,73.2,0,10,74,74.7,74.5,75.5,74.9,73.8,75.2,75.4,73.9,76.1,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,72.9,75.9,100,2825.5,298,0,0,7,10,10,45.8,27,49.2,610.67,55.42,39.73,0,608.67,55.25,50,0,49.3,0,74.7,0.14,0.3,0.1,60,56.6
2/21/2022 2:20,45.4,22.3,73.1,0,10,74,74.7,74.4,75.5,74.9,73.8,75.1,75.2,73.8,76.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,71,10.1,11.9,72.3,75.1,100,2820,297,0,1625,0,0,0,45.4,27,49,609,57,38,0,611,57,50.8,0,49.2,0,74.4,0.14,0.3,0.1,60.1,56.6
2/21/2022 2:25,45.3,22.4,72.9,0,10,73.9,74.7,74.4,75.5,74.8,73.9,75,75,73.8,76,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,70.5,10,11.9,71.8,74.6,100,2816,297,0,1612,0,0,0,45.3,27,48.8,602.67,56.75,38.67,0,611.33,56.67,49.2,0,49,0,74.1,0.14,0.3,0.1,60.2,56.7
2/21/2022 2:30,45,22.5,72.7,0,10,73.8,74.6,74.3,75.5,74.8,73.9,74.9,74.8,73.7,75.9,91,91,91,91,91,91,91,91,91,91,70.1,10,11.9,71.3,74.1,100,2820,298,0,1612,7,10,10,45,27,48.6,613.6,55.8,40.16,0,608.8,55.4,49.2,0,48.8,0,73.9,0.15,0.3,0.1,60.3,56.8
2/21/2022 2:35,44.9,22.6,72.7,0,10,73.7,74.6,74.3,75.5,74.7,73.9,74.8,74.6,73.6,75.9,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,69.7,9.9,12,70.9,73.6,100,2819,297,0,1617,0,0,0,44.9,27,48.4,608,55.12,38.4,0,608,55,49.2,0,48.6,0,73.8,0.14,0.3,0.1,60.4,56.9
2/21/2022 2:40,45,22.6,72.5,0,10,73.6,74.5,74.2,75.4,74.7,73.9,74.7,74.4,73.5,75.8,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,69.3,10,11.9,70.6,73.2,100,2853,305,0,1606,0,0,0,45,27,48.6,606.4,54.4,38.88,0,608,54.1,49.2,0,48.5,0,73.6,0.14,0.3,0.1,60.5,56.9
2/21/2022 2:45,45.5,22.9,72.3,0,10,73.5,74.4,74.1,75.4,74.6,73.9,74.5,74.2,73.4,75.7,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,68.2,11.3,8.3,70.1,73.2,100,2636.5,262,0,1601,7,10,10,45.5,27,48.8,605.6,54,39.2,0,606.4,53.7,48.56,0,48.5,0,73.4,0.14,0.3,0.1,60.6,56.9
2/21/2022 2:50,45.4,23,72.2,0,10,73.4,74.4,74.1,75.3,74.6,73.9,74.4,74,73.3,75.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,38.5,64.8,11.5,3.5,68.7,73.8,100,2310,201,0,1619,0,0,0,45.4,27,48.8,609.6,54.1,40.8,0,608.8,53.9,50.48,0,48.4,0,73.2,0.14,0.3,0.1,60.7,57
2/21/2022 2:55,44.8,23.2,72,1.7,2,73.3,74.3,74,75.3,74.5,73.9,74.3,73.8,73.2,75.4,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,79.7,8.1,6.7,73.1,74.5,20,2310,201,0,0,0,0,0,44.8,27,48.2,604.8,74.7,40.16,38.24,601.6,74.6,51.12,38.24,48.6,0,73.1,0.14,0.3,0.1,60.8,57
2/21/2022 3:00,44.1,23.2,71.8,0.7,0,73.2,74.2,74,75.2,74.4,73.9,74.2,73.6,73.1,75.3,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,88.7,7.4,10.3,87.5,77.9,0,2974,329,0,1601,7.1,10,10,44.1,27,47.7,605.33,104.75,42.4,96.73,609.33,101.67,52.93,97.2,48.6,0,74.7,0.15,0.3,0.1,60.9,57
2/21/2022 3:05,43.7,23,72,0,0,73.2,74.2,73.9,75.1,74.3,73.8,74.1,73.6,73,75.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,92.4,8.6,11,91.5,83.2,0,3244,391,0,1606,0,0,0,43.7,27,47.5,614.4,105.7,41.44,100,608.8,102.1,52.08,100,48.7,0,76.6,0.14,0.3,0.1,61,57.1
2/21/2022 3:10,43.7,22.9,72.2,0,0,73.1,74.2,73.9,75.1,74.3,73.8,74.1,73.6,73,75.1,100,100,100,100,100,100,100,100,100,100,94.6,9.2,11.3,94,85.6,0,3436,438,0,1608,0,0,0,43.7,27,47.4,602,107.75,40,100,609,103.38,50.8,100,48.7,0,77.6,0.14,0.3,0.1,61.1,57.2
2/21/2022 3:15,43.7,22.9,72.4,0,0,73.2,74.2,73.9,75,74.3,73.8,74.1,73.8,73,75,100,100,100,100,100,100,100,100,100,100,96.4,9.6,11.6,96.2,87.8,0,3436,438,0,1596,7.1,10,10,43.7,27,47.5,607.33,108.25,42.13,100,607.33,103.83,50.8,100,48.8,0,78.3,0.14,0.3,0.1,61.1,57.2
2/21/2022 3:20,44.5,22.8,72.7,0,0,73.2,74.2,74,75.1,74.3,73.8,74.2,74,73,75,100,100,100,100,100,100,100,100,100,100,97.6,9.6,11.7,97.5,89.2,0,3521,460,0,1599,0,0,0,44.5,27,57.7,412,111,83.92,100,418.4,109.8,87.28,100,48.7,0,78.8,0.13,0,0.1,61.2,57.2
2/21/2022 3:25,45.5,22.7,72.9,0,0,73.3,74.2,74.1,75,74.3,73.8,74.3,74.2,73.1,75.1,100,100,100,100,100,100,100,100,100,100,98.6,9.6,11.7,98.5,90.1,0,3521,460,0,1192.5,0,0,0,45.5,27,65.9,698,105.62,84.8,100,662,105.5,92.1,100,48.6,0,79.5,0.2,0.2,0.1,61.3,57.3
2/21/2022 3:30,45.9,22.7,73.1,0,0,73.4,74.3,74.2,75.1,74.3,73.8,74.4,74.5,73.1,75.2,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,99.2,9.6,11.7,99.3,91,0,3521,460,0,0,3,3.6,3.6,45.9,27,66.6,431.2,110.9,89.2,93.28,430.4,111,97.92,93.28,48.4,0,79.9,0.13,0.1,0.1,61.4,57.4
2/21/2022 3:35,45.5,22.7,73.4,0,0,73.5,74.4,74.3,75.1,74.4,73.8,74.5,74.7,73.2,75.3,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,99.8,9.5,11.7,99.8,91.6,0,3521.5,460,0,1659,0,0,0,45.5,27,62.9,701.6,106.4,80.4,70.32,672.8,105.8,88.48,70.16,48.1,0,80.6,0.18,0.3,0.8,60.6,61.6
2/21/2022 3:40,45.2,22.4,73.7,0,0,73.6,74.5,74.4,75.2,74.4,73.8,74.7,75,73.4,75.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,100.2,9.8,11.6,100.3,92.2,0,3521.5,460,0,1822,0,0,0,45.2,27,62.9,642.4,100.2,40.48,29.84,661.6,94.2,50.8,31.04,47.9,0,81,0.17,0.3,2.2,55.1,64.2
2/21/2022 3:45,45.3,22.3,73.9,0,1.7,73.8,74.6,74.5,75.3,74.5,73.8,74.8,75.3,73.5,75.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,98.2,13.6,8.6,100.4,91.5,17.2,3384,425,0,1631,4.9,5.8,5.8,45.3,27,62.7,600,69.1,39.36,0,600,65.6,43.76,0,47.6,0,79.7,0.16,0.3,2.5,49.9,61
2/21/2022 3:50,45.5,21.9,74.1,0,9.1,73.9,74.7,74.6,75.3,74.6,73.8,75,75.5,73.6,75.7,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,84.8,10.7,11.8,88.9,89.8,91.5,2905,315,0,1637,0,0,0,45.5,27,63,613.6,59.4,40.32,0,607.2,58.8,46,0,47.6,0,78.1,0.16,0.3,2.5,48.3,59.1
2/21/2022 3:55,45.3,21.6,74.1,0,10,74,74.8,74.6,75.5,74.7,73.8,75.2,75.7,73.8,75.8,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,79.1,10.4,12,81.8,84.3,100,2866,311,0,1642,0,0,0,45.3,27,62.8,605.6,57.1,37.76,0,606.4,56.7,46,0,47.4,0,77.1,0.17,0.3,2.4,47.7,58.8
2/21/2022 4:00,44.8,21.7,73.9,0,10,74.1,74.8,74.7,75.5,74.8,73.9,75.2,75.7,73.9,75.9,100,100,100,100,100,100,100,100,100,100,75.7,10.2,12,77.9,80.8,100,2846,302,0,1631.5,5,5.5,5.5,44.8,27,62.4,604.8,56.3,40,0,610.4,55.7,44.72,0,47.4,0,76.4,0.17,0.3,2.4,47.4,58.4
2/21/2022 4:05,44.4,21.6,73.8,0,10,74.1,74.9,74.7,75.6,74.8,73.9,75.2,75.7,73.9,76.1,100,100,100,100,100,100,100,100,100,100,73.7,10.2,11.9,75.6,78.6,100,2830,300,0,1632,0,0,0,44.4,27,61.5,608,55.5,40,0,608,55.2,44.4,0,47.5,0,75.8,0.16,0.3,2.4,47.3,58.1
2/21/2022 4:10,44.1,21.7,73.6,0,10,74.1,74.9,74.7,75.7,74.9,74,75.2,75.5,74,76.1,100,100,100,100,100,100,100,100,100,100,72.4,10.1,11.9,74,77.1,100,2830,300,0,0,0,0,0,44.1,27,59.3,608,55.1,40.32,0,606.4,55,44.4,0,47.7,0,75.4,0.15,0.3,2.3,47.3,57.1
2/21/2022 4:15,43.9,21.7,73.5,0,10,74.1,74.9,74.7,75.7,74.9,74,75.2,75.3,73.9,76.1,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.9,75.9,100,2824,298,0,1633,6.1,6.4,6.4,43.9,27,56.9,611.33,55,38.4,0,606.67,54.17,44.13,0,47.9,0,75,0.15,0.3,2,47.3,56
2/21/2022 4:20,43.8,21.9,73.3,0,10,74,74.9,74.6,75.7,74.9,74.1,75.1,75.1,73.9,76.1,100,100,100,100,100,100,100,100,100,100,70.5,10,11.8,72,75,100,2824,296,0,1614,0,0,0,43.8,27,54.9,604,55,39.2,0,606,54,43.6,0,48,0,74.7,0.14,0.3,1.7,47.4,55.2
2/21/2022 4:25,43.8,21.9,73.2,0,10,74,74.8,74.5,75.7,74.9,74.1,75,74.9,73.8,76.1,100,100,100,100,100,100,100,100,100,100,70,10,11.8,71.4,74.4,100,2820,297.5,0,1620.5,0,0,0,43.8,27,53.2,611.2,55,40.64,0,601.6,54,46,0,48,0,74.4,0.14,0.3,1.3,47.6,54.8
2/21/2022 4:30,43.9,22,72.9,0,10,73.9,74.8,74.5,75.7,74.9,74.1,74.9,74.7,73.7,75.9,98,98,98,98,98,98,98,98,98,98,69.5,10,11.8,70.8,73.9,100,2820,297.5,0,0,6.6,7.6,7.6,43.9,27,52,612,55,38.4,0,614,54,45.47,0,48,0,74.1,0.14,0.3,0.6,47.9,54.1
2/21/2022 4:35,43.8,22.1,72.8,0,10,73.8,74.7,74.4,75.7,74.8,74.1,74.8,74.5,73.7,75.9,92,92,92,92,92,92,92,92,92,92,69.1,9.9,11.8,70.4,73.4,100,2819,295,0,1629,0,0,0,43.8,27,50.5,600,55,38.72,0,606.4,54.1,43.76,0,47.9,0,73.9,0.14,0.3,0.2,48.2,53.5
2/21/2022 4:40,43.6,22.1,72.6,0,10,73.7,74.6,74.3,75.6,74.7,74.1,74.7,74.3,73.5,75.8,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,68.7,9.9,11.9,70,73,100,2831,298,0,1612,0,0,0,43.6,27,49.7,614.4,55,40.32,0,608.8,54.5,46,0,47.9,0,73.7,0.15,0.3,0.1,48.6,52.9
2/21/2022 4:45,43.6,22.2,72.4,0,10,73.6,74.6,74.3,75.5,74.7,74.1,74.5,74.1,73.4,75.6,70.1,68.5,68.5,70.1,70.1,70.1,70.1,70.1,70.1,70.1,68.5,10.1,11.6,69.7,72.6,100,2837,301,0,1632,6.8,8.5,8.5,43.6,27,49,605.6,54.5,37.76,0,613.6,54,45.04,0,47.8,0,73.5,0.14,0.3,0.1,48.8,53
2/21/2022 4:50,43.6,22.3,72.3,0,10,73.4,74.5,74.2,75.5,74.6,74.1,74.4,73.9,73.3,75.5,54.4,52.9,52.9,54.4,54.4,54.4,54.4,54.4,54.4,54.4,67.3,11.6,7.5,69.3,72.8,100,2745,282,0,1617,0,0,0,43.6,27,48.4,603.2,54,39.68,0,608.8,53.9,43.76,0,47.7,0,73.3,0.14,0.3,0.1,49.1,53.3
2/21/2022 4:55,43.6,22.3,72.1,0.6,6,73.4,74.4,74.1,75.4,74.5,74.1,74.3,73.7,73.2,75.3,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,68.1,10.6,4.7,68,73.4,60,2462,229,0,1615,0,0,0,43.6,27,48,612,54.25,40.8,11.3,606,54.12,45.2,11.4,47.7,0,73.2,0.14,0.3,0.1,49.5,53.4
2/21/2022 5:00,43.7,22.4,72,1.2,0,73.2,74.3,74,75.3,74.5,74.1,74.1,73.5,73.1,75.2,73.6,76,76,73.6,73.6,73.6,73.6,73.6,73.6,73.6,88.7,7.1,9.5,84.1,75.1,0,2700,274,0,1605,6.9,9.3,9.3,43.7,27,47.8,604,99.92,41.33,77.2,603.33,97.67,47.87,77.4,47.7,0,73.7,0.14,0.3,0.1,49.9,53.5
2/21/2022 5:05,43.8,22.5,71.9,0,0,73.2,74.3,74,75.3,74.4,74.1,74,73.4,73,75.1,95.1,97,97,95.1,95.1,95.1,95.1,95.1,95.1,95.1,92.3,8.2,10.7,90.9,81.6,0,3161,373,0,1632,0,0,0,43.8,27,47.8,612,109.3,42.56,100,610.4,105.3,48.56,100,47.6,0,75.8,0.15,0.3,0.1,50.2,53.7
2/21/2022 5:10,43.9,22.4,72.1,0,0,73.1,74.2,74,75.2,74.3,74,74,73.4,72.9,75,100,100,100,100,100,100,100,100,100,100,94.8,8.9,11.2,94,85,0,3343,415,0,1638,0,0,0,43.9,27,47.8,609.6,110,40,100,611.2,105.7,46.32,100,47.5,0,77.3,0.15,0.3,0.1,50.5,53.8
2/21/2022 5:15,43.8,22.3,72.3,0,0,73.1,74.2,74,75.2,74.3,74,74,73.5,72.9,75,100,100,100,100,100,100,100,100,100,100,96.7,9.4,11.5,96.2,87.4,0,3479.5,449,0,1613.5,6.9,10,10,43.8,27,47.7,604,110.5,40,100,608,106,46,100,47.3,0,78.3,0.14,0.3,0.1,50.9,54
2/21/2022 5:20,43.8,22.3,72.5,0,0,73.2,74.2,74,75.1,74.3,74,74.1,73.7,72.9,74.9,100,100,100,100,100,100,100,100,100,100,97.9,9.7,11.7,97.7,89,0,3522,460,0,0,0,0,0,43.8,27,47.7,605.6,109.9,40.32,100,609.6,105.4,46,100,47.2,0,79,0.14,0.3,0.1,51.2,54.2
2/21/2022 5:25,43.7,22.1,72.8,0,0,73.2,74.3,74.1,75.1,74.3,73.9,74.2,74,72.9,75,100,100,100,100,100,100,100,100,100,100,98.6,9.6,11.7,98.6,90.2,0,3521,460,0,1610.5,0,0,0,43.7,27,47.6,608,108.8,41.6,100,610.4,105,46.96,100,47.1,0,79.6,0.14,0.3,0.1,51.5,54.3
2/21/2022 5:30,43.8,22.1,73,0,0,73.3,74.3,74.2,75.1,74.3,73.9,74.3,74.2,73,75,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,99.3,9.6,11.7,99.3,91,0,3521,460,0,0,7,10,10,43.8,27,47.6,608.8,108.7,42.88,97.84,603.2,105,48.24,97.76,47,0,80.1,0.14,0.3,0.1,51.8,54.4
2/21/2022 5:35,43.8,21.8,73.3,0,0,73.4,74.4,74.3,75.2,74.3,73.9,74.4,74.5,73.1,75.1,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,99.7,9.6,11.7,99.8,91.6,0,3521,460,0,1631,0,0,0,43.8,27,47.6,611.33,109.08,41.33,76.07,614,104.75,47.6,75.93,47,0,80.6,0.14,0.3,0.1,52.1,54.5
2/21/2022 5:40,43.7,21.6,73.6,0,0,73.6,74.5,74.4,75.2,74.4,73.9,74.6,74.8,73.3,75.3,74.8,73.1,73.1,74.8,74.8,74.8,74.8,74.8,74.8,74.8,100.4,9.5,11.7,100.5,92.2,0,3522,460,0,1631,0,0,0,43.7,27,47.6,608,101.8,39.36,34.96,611.2,95.9,45.36,34.56,47,0,80.8,0.15,0.3,0.1,52.4,54.7
2/21/2022 5:45,43.6,21.4,73.8,0,0.2,73.7,74.6,74.5,75.3,74.5,73.9,74.7,75.1,73.4,75.4,57.3,55.4,55.4,57.3,57.3,57.3,57.3,57.3,57.3,57.3,102.5,13.6,8.3,101.2,91.9,1.6,3174,378,0,1615,7,10,10,43.6,27,47.6,606,70.62,38.4,1.4,615,66.12,44,1.4,47,0,79.9,0.14,0.3,0.1,52.7,54.8
2/21/2022 5:50,43.7,21.2,73.9,0,6.6,73.8,74.7,74.6,75.4,74.6,73.9,74.9,75.3,73.5,75.6,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,88.9,11.8,10.5,94.8,91.1,66.3,3174,378,0,1614,0,0,0,43.7,27,47.6,608,57.17,37.87,0,606,56.08,43.87,0,47.1,0,78.3,0.14,0.3,0.1,53,55
2/21/2022 5:55,43.7,21,73.9,0,10,74,74.8,74.7,75.5,74.6,74,75,75.5,73.7,75.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,81.1,10.2,12,84.2,86.5,100,2869,308,0,1605.5,0,0,0,43.7,27,47.5,605,55.38,39.6,0,608,55,44.4,0,47.2,0,77.2,0.14,0.3,0.1,53.2,55.1
2/21/2022 6:00,43.7,21,73.9,0,10,74.1,74.9,74.7,75.6,74.7,74,75.1,75.7,73.8,75.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,76.7,10.2,12,79.1,81.9,100,2839,301,0,1632,6.6,10,10,43.7,27,47.6,607.2,55.1,40,0,608.8,54.2,45.04,0,47.3,0,76.7,0.14,0.3,0.1,53.5,55.1
2/21/2022 6:05,43.7,21.1,73.8,0,10,74.1,74.9,74.8,75.7,74.8,74.1,75.2,75.6,73.8,76,100,100,100,100,100,100,100,100,100,100,74,10.1,11.9,76.2,79.1,100,2839,301,0,0,0,0,0,43.7,27,47.7,613.33,57.25,40,0,607.33,57,44.4,0,47.3,0,76.1,0.15,0.3,0.1,53.8,55.2
2/21/2022 6:10,43.9,21.1,73.6,0,10,74.1,75,74.8,75.7,74.9,74.1,75.2,75.5,73.9,76,100,100,100,100,100,100,100,100,100,100,72.5,10.1,11.8,74.3,77.3,100,2822,297.5,0,1638.5,0,0,0,43.9,27,47.9,608,58,38,0,617,57.62,44,0,47.4,0,75.7,0.15,0.3,0.1,54,55.3
2/21/2022 6:15,44,21.2,73.6,0,10,74.1,75,74.7,75.8,74.9,74.2,75.2,75.4,73.9,76.1,100,100,100,100,100,100,100,100,100,100,71.6,10,11.8,73.1,76.3,100,2809,295,0,1630,6.2,9.2,9.2,44,27,48,604,56.9,39.68,0,600,56.7,43.76,0,47.3,0,75.3,0.15,0.3,0.1,54.2,55.4
