Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/21/2022 6:20,44,21.4,73.4,0,10,74.1,75,74.7,75.8,74.9,74.2,75.1,75.1,73.9,76,100,100,100,100,100,100,100,100,100,100,70.8,10.1,11.8,72.2,75.3,100,2830,295,0,1631,0,0,0,44,27,48.3,613.6,56,40,0,610.4,55.7,46,0,47.3,0,75,0.15,0.3,0.1,54.5,55.6
2/21/2022 6:25,43.8,21.4,73.2,0,10,74,74.9,74.6,75.8,74.9,74.2,75,75,73.8,76,100,100,100,100,100,100,100,100,100,100,70.1,10,11.8,71.5,74.6,100,2830,295,0,0,0,0,0,43.8,27,48.2,603.33,55.17,38.4,0,607.33,54.83,43.87,0,47.4,0,74.7,0.15,0.3,0.1,54.8,55.7
2/21/2022 6:30,43.6,21.5,73.1,0,10,73.9,74.9,74.6,75.8,74.9,74.2,74.9,74.7,73.7,76,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,69.7,10.1,11.8,71,74,100,2821.5,296.5,0,1622.5,6.7,9.1,9.1,43.6,27,47.9,611,54.25,40.8,0,597,54,45.2,0,47.3,0,74.4,0.15,0.3,0.1,55,55.7
2/21/2022 6:35,43.7,21.6,72.9,0,10,73.8,74.8,74.5,75.7,74.8,74.2,74.8,74.5,73.6,75.9,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,69.2,10,11.8,70.6,73.6,100,2821.5,296.5,0,0,0,0,0,43.7,27,47.9,612,54.42,38.67,0,609.33,54.42,45.73,0,47.3,0,74.1,0.15,0.3,0.1,55.2,55.8
2/21/2022 6:40,43.5,21.7,72.7,0,10,73.7,74.7,74.4,75.7,74.8,74.2,74.7,74.3,73.5,75.8,89,89,89,89,89,89,89,89,89,89,68.8,10,11.8,70.2,73.2,100,2805,297,0,1639,0,0,0,43.5,27,47.7,600,57.12,38,0,605,56.88,43.2,0,47.3,0,73.9,0.15,0.3,0.1,55.5,55.9
2/21/2022 6:45,43.4,21.8,72.6,0,10,73.6,74.7,74.4,75.6,74.7,74.2,74.5,74.1,73.5,75.6,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,68.5,9.9,12,69.8,72.8,100,2828,300.5,0,1637,6.1,9.2,9.2,43.4,27,47.8,608,57.5,40.64,0,600.8,57,45.36,0,47.3,0,73.7,0.15,0.3,0.1,55.6,56
2/21/2022 6:50,43.2,22,72.4,0,10,73.5,74.6,74.3,75.6,74.6,74.2,74.4,73.9,73.3,75.5,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,68.2,10.2,11.7,69.5,72.4,100,2828,300.5,0,0,0,0,0,43.2,27,48.4,607.2,56.7,38.08,0,615.2,56.5,45.68,0,47.3,0,73.6,0.15,0.3,0.1,55.9,56.1
2/21/2022 6:55,43,22,72.2,0,10,73.4,74.5,74.2,75.5,74.6,74.2,74.3,73.7,73.2,75.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,66.6,11.7,6.7,69,72.7,100,2555,246,0,1612,0,0,0,43,27,47.9,602.4,55.7,39.36,0,604,55.4,43.76,0,47.3,0,73.5,0.14,0.3,0.1,56.1,56.2
2/21/2022 7:00,43.1,22.1,72.1,0,10,73.3,74.4,74.1,75.4,74.5,74.2,74.2,73.5,73.1,75.3,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,63.1,11.4,3.3,67.4,73.3,100,2555,246,0,1611,6.1,8.9,8.9,43.1,27,47.8,612.8,54.8,40.64,0,608.8,54.6,45.68,0,47.4,0,73.6,0.15,0.3,0.1,56.3,56.2
2/21/2022 7:05,43,22.2,72.1,0.7,6,73.2,74.4,74.1,75.4,74.4,74.2,74,73.4,73,75.1,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,67.8,9.5,4.3,64.9,74,60,2458.5,229.5,0,1636,0,0,0,43,27,48.2,610.4,56.2,38.08,13.44,612,56.7,45.04,12.56,47.5,0,73.5,0.15,0.3,0.1,56.5,56.3
2/21/2022 7:10,43.9,22.3,72,1.4,0,73.1,74.3,74,75.3,74.4,74.1,73.9,73.2,72.9,75,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,88.5,6.7,9.3,84.5,74.1,0,2458.5,229.5,0,1606,0,0,0,43.9,27,58.5,468,101.83,82.2,79.6,461.33,103.25,80.67,80,47.4,0,74.1,0.15,0.1,0.1,56.7,56.3
2/21/2022 7:15,45.2,22.3,72,0,0,73,74.2,74,75.2,74.3,74.1,73.9,73.1,72.8,74.9,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,91.9,8,10.6,90.2,81.1,0,3129,364,0,1561,3.9,4.6,4.6,45.2,27,65.2,711.2,105.4,74.08,100,686.4,105.1,84.32,100,47.2,0,76.4,0.21,0.3,0.1,56.9,56.4
2/21/2022 7:20,44.7,22.3,72.1,0,0,73,74.2,73.9,75.2,74.2,74.1,73.8,73.1,72.7,74.8,100,100,100,100,100,100,100,100,100,100,95.1,8.9,11.2,94.1,85.2,0,3331,412,0,1823,0,0,0,44.7,27,63,632,111.8,39.76,100,645.6,107.3,49.52,100,47.1,0,77.9,0.17,0.3,0.4,56.9,59.4
2/21/2022 7:25,44.3,22.4,72.3,0,0,73,74.2,74,75.1,74.2,74,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,96.8,9.4,11.5,96.3,87.6,0,3471,446.5,0,1637.5,0,0,0,44.3,27,62.3,593,113.5,40.4,100,598,109.5,46.8,100,47,0,78.9,0.17,0.3,1.6,54.2,64.2
2/21/2022 7:30,44.3,22.2,72.7,0,0,73.1,74.2,74,75.1,74.2,74,73.9,73.5,72.8,74.7,100,100,100,100,100,100,100,100,100,100,97.9,9.6,11.7,97.7,88.9,0,3522,460,0,0,4.7,5.5,5.5,44.3,27,63.3,608.8,112.6,43.2,100,613.6,108.5,49.2,100,47,0,79.7,0.17,0.3,1.7,50.3,62.3
2/21/2022 7:35,44.1,22.1,73,0,0,73.1,74.2,74.1,75.1,74.2,74,74,73.7,72.8,74.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,9.7,11.7,98.8,90.1,0,3522,460,0,1651,0,0,0,44.1,27,63.5,612.67,111.42,40.53,97,611.33,107.58,46.27,97,47,0,80.5,0.17,0.3,1.7,48.5,61.1
2/21/2022 7:40,44.1,21.9,73.3,0,0,73.2,74.3,74.2,75.1,74.2,73.9,74.1,74,72.9,74.8,89,89,89,89,89,89,89,89,89,89,99.5,9.5,11.7,99.5,91,0,3522,460,0,1627,0,0,0,44.1,27,62.9,606.4,110.6,40,70.4,604,106.2,47.92,69.92,47.1,0,81.2,0.16,0.3,1.8,47.7,60.3
2/21/2022 7:45,44.1,21.6,73.7,0,0,73.4,74.4,74.3,75.1,74.3,73.9,74.3,74.3,73,75,71.4,69,69,69,71.4,71.4,71.4,71.4,71.4,71.4,100.4,10.3,11.3,100.3,91.7,0,3521,460,0,1633,5.7,5.9,5.9,44.1,27,61.4,612,98.6,39.68,26.88,614.4,93.8,47.92,26.64,47,0,81.4,0.15,0.3,1.8,47.3,59.6
2/21/2022 7:50,43.8,21.4,74.1,0,4.4,73.5,74.5,74.4,75.2,74.3,73.9,74.5,74.6,73.2,75.1,64.5,66.4,66.4,66.4,64.5,64.5,64.5,64.5,64.5,64.5,92.4,13.3,10.5,96.9,91.4,35.6,3410,431,0,1641,0,0,0,43.8,27,59.1,610,63.75,38,0,611,61.75,44.8,0,47.1,0,80.5,0.15,0.3,1.8,47.1,58.3
2/21/2022 7:55,43.6,20.9,74.3,0,9.9,73.6,74.5,74.5,75.3,74.4,73.9,74.6,74.9,73.3,75.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,82.6,11,12,86,88,98.9,2970.5,328,0,1620,0,0,0,43.6,27,56.9,601.6,57.5,39.36,0,604.8,56.8,44.4,0,47,0,79,0.14,0.3,1.7,47,56.9
2/21/2022 8:00,43.5,20.7,74.3,0,10,73.7,74.6,74.6,75.4,74.5,74,74.7,75.1,73.4,75.4,100,100,100,100,100,100,100,100,100,100,77,10.5,12,79.9,82.1,100,2970.5,328,0,1623,6.4,7.1,7.1,43.5,27,54.5,616,56,40,0,605.33,55.58,44.4,0,47.1,0,77.6,0.14,0.3,1.7,47,55.1
2/21/2022 8:05,43.5,20.6,74.2,0,10,73.8,74.7,74.6,75.4,74.6,74,74.8,75.1,73.5,75.5,100,100,100,100,100,100,100,100,100,100,73.9,10.2,12,76.2,78.9,100,2864,306,0,1622,0,0,0,43.5,27,52.6,600.8,55.1,37.76,0,607.2,54.6,43.76,0,47.2,0,76.9,0.14,0.3,1.7,46.9,53.5
2/21/2022 8:10,43.5,20.6,73.9,0,10,73.8,74.7,74.6,75.5,74.6,74,74.8,75,73.6,75.6,100,100,100,100,100,100,100,100,100,100,72.2,10.1,12,74.2,77.1,100,2843,302,0,1600,0,0,0,43.5,27,51.1,606.4,54.2,40.32,0,608,53.8,45.68,0,47.4,0,76.4,0.14,0.3,1.7,46.9,52.2
2/21/2022 8:15,43.7,20.7,73.8,0,10,73.8,74.7,74.6,75.5,74.7,74.1,74.8,74.9,73.6,75.7,100,100,100,100,100,100,100,100,100,100,71.2,10.1,11.9,72.9,75.9,100,2822.5,297,0,1619.5,6.7,8.2,8.2,43.7,27,50.4,616,53.5,40,0,611,53.38,46.8,0,47.5,0,76.1,0.14,0.3,1.7,46.9,51.4
2/21/2022 8:20,43.9,20.8,73.6,0,10,73.8,74.7,74.5,75.6,74.7,74.1,74.7,74.8,73.6,75.6,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.9,75,100,2827,297,0,1603,0,0,0,43.9,27,49.8,604,53.5,38.4,0,607.2,52.5,44.08,0,47.9,0,75.8,0.14,0.3,0.3,47.3,51.3
2/21/2022 8:25,44.3,20.9,73.5,0,10,73.7,74.7,74.5,75.6,74.7,74.1,74.7,74.5,73.5,75.6,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71.2,74.2,100,2817,297,0,0,0,0,0,44.3,27,49.2,610.4,53.5,40.64,0,603.2,53.3,45.36,0,48.4,0,75.5,0.14,0.3,0.1,47.9,51.4
2/21/2022 8:30,44.5,21.1,73.3,0,10,73.7,74.7,74.4,75.5,74.7,74.1,74.6,74.4,73.5,75.6,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.7,73.7,100,2817,297,0,1630,6.9,8.9,8.9,44.5,27,49,613.6,53.5,39.04,0,615.2,53.5,46.32,0,49,0,75.2,0.14,0.3,0.1,48.3,51.6
2/21/2022 8:35,44.7,21.2,73.2,0,10,73.6,74.6,74.3,75.5,74.6,74.1,74.5,74.2,73.4,75.5,100,100,100,100,100,100,100,100,100,100,68.9,10.1,11.9,70.3,73.2,100,2810,298,0,1628,0,0,0,44.7,27,49,602,53.5,38.47,0,605.33,53.5,44.13,0,49.7,0,75,0.14,0.3,0.1,48.7,51.8
2/21/2022 8:40,45.1,21.4,72.9,0,10,73.5,74.6,74.3,75.5,74.6,74.1,74.4,74,73.3,75.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,68.8,10,11.9,70,72.8,100,2821.5,294.5,0,1623,0,0,0,45.1,27,49.1,610,53.5,41.2,0,606,53.5,46.4,0,50.6,0,74.8,0.14,0.3,0.1,49.1,51.9
2/21/2022 8:45,45.3,21.5,72.8,0,10,73.4,74.5,74.2,75.4,74.5,74.1,74.3,73.8,73.2,75.3,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,68.8,10,11.8,70,72.6,100,2821.5,294.5,0,0,6.9,9.4,9.4,45.3,27,49.1,613.33,55.33,38.93,0,610,55.17,44.67,0,51.7,0,74.7,0.14,0.3,0.1,49.4,52.1
2/21/2022 8:50,45.7,21.7,72.6,0,10,73.3,74.4,74.2,75.4,74.5,74.1,74.2,73.6,73.1,75.1,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,68.9,10,12,70,72.4,100,2820,298,0,1642,0,0,0,45.7,27,49.3,601,57,38.4,0,608,57,43.2,0,52.9,0,74.6,0.14,0.3,0.1,49.8,52.3
2/21/2022 8:55,46.2,21.9,72.6,0,10,73.2,74.3,74.1,75.3,74.4,74.1,74,73.4,73,75.1,77,77,77,77,77,77,77,77,77,77,68.9,9.9,12,70.1,72.2,100,2854,304,0,1610,0,0,0,46.2,27,49.6,612,56.92,40.53,0,602.67,56.83,45.73,0,54.1,0,74.5,0.14,0.3,0.1,50.1,52.5
2/21/2022 9:00,46.6,22.1,72.5,0,10,73.1,74.3,74,75.2,74.3,74.1,73.9,73.2,72.9,74.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,68.7,10.5,11.1,70,72.2,100,2758.5,286.5,0,1625,6.9,10,10,46.6,27,49.9,609,56.5,38.4,0,615,56.25,45.2,0,55.1,0,74.4,0.14,0.3,0.1,50.5,52.8
2/21/2022 9:05,47.1,22.2,72.4,0,10,73,74.2,73.9,75.2,74.3,74,73.8,73.1,72.8,74.8,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,67,11.5,6.4,69.4,72.7,100,2758.5,286.5,0,0,0,0,0,47.1,27,50.3,607.33,55.67,37.87,0,606,55.5,43.87,0,56.1,0,74.4,0.14,0.3,0.1,50.8,53
2/21/2022 9:10,47.4,22.3,72.3,0,10,72.9,74.1,73.9,75.1,74.2,74,73.7,73,72.7,74.6,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,63.8,11.2,3.1,68.1,73.1,100,2342,208,0,1610,0,0,0,47.4,27,50.6,601,55.5,40,0,604,55.12,45.2,0,57.1,0,74.3,0.13,0.3,0.1,51.2,53.1
2/21/2022 9:15,47.8,22.5,72.2,0,10,72.8,74.1,73.8,75,74.1,74,73.6,72.8,72.6,74.6,35,35,35,35,35,35,35,35,35,35,61.8,10.5,2.8,65.9,73.5,100,2342,208,0,0,6.9,10,10,47.8,27,51,612,55.08,39.47,0,606.67,55,46,0,58.1,0,74.3,0.13,0.3,0.1,51.5,53.3
2/21/2022 9:20,48.3,22.7,72.2,0,10,72.7,74,73.8,74.9,74.1,73.9,73.5,72.7,72.5,74.4,35,35,35,35,35,35,35,35,35,35,61.6,10.2,2.7,64.3,74,100,2229,189,0,1619,0,0,0,48.3,27,53.4,441.6,55.4,57.76,0,467.2,55.1,62.4,0,58.7,0,74.2,0.11,0.1,0.1,51.8,53.4
2/21/2022 9:25,49.5,22.8,72.1,1.2,4,72.7,73.9,73.7,74.9,74,73.9,73.5,72.6,72.4,74.4,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,71.2,8.9,4.4,64,74,60,2202,184,0,1007,0,0,0,49.5,27,66.1,644.8,62.7,92.08,21.68,611.2,63.4,95.76,21.84,59.4,0,74.3,0.19,0.2,0,52.1,53.6
2/21/2022 9:30,49.9,23,72,1.8,0,72.6,73.8,73.6,74.8,73.9,73.9,73.4,72.5,72.4,74.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,85.6,6.6,9.1,81.7,73,0,2613,253,0,1805,5.4,4.8,4.8,49.9,27,64.2,695,95.38,49.5,78.8,691,94.12,63.9,78,60.3,0,74.7,0.18,0.3,0.1,52.3,53.7
2/21/2022 9:35,49.9,22.9,72,0,0,72.5,73.8,73.6,74.7,73.9,73.8,73.3,72.3,72.3,74.1,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,88.7,7.8,10.6,87.3,79.3,0,3203.5,382.5,0,1646,0,0,0,49.9,27,62.6,598.4,105,37.44,100,612,101.2,45.84,100,61.2,0,76.3,0.14,0.3,0.1,52.6,53.9
2/21/2022 9:40,50.1,22.9,72.3,0,0,72.5,73.8,73.6,74.7,73.8,73.8,73.3,72.4,72.3,74.1,100,100,100,100,100,100,100,100,100,100,91.3,8.8,11.1,90.6,82.6,0,3438,435,0,0,0,0,0,50.1,27,62.7,603.2,105.9,41.6,100,599.2,102.8,49.36,100,62,0,77.7,0.15,0.3,0.1,52.9,54.6
2/21/2022 9:45,50.6,22.9,72.6,0,0,72.5,73.8,73.6,74.7,73.8,73.7,73.3,72.5,72.3,74,100,100,100,100,100,100,100,100,100,100,93,9.3,11.4,92.7,84.8,0,3502,455,0,1645.5,5.2,5.8,5.8,50.6,27,63.6,613.6,106.4,41.28,100,614.4,103.2,48.72,100,63.1,0,78.8,0.15,0.3,1.1,52.3,61.9
2/21/2022 9:50,50.9,22.9,73,0,0,72.6,73.8,73.7,74.7,73.8,73.7,73.4,72.7,72.3,74,98.6,97.4,97.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,94.1,9.6,11.6,94.1,86.4,0,3502,455,0,0,0,0,0,50.9,27,63.2,612.67,105.67,38.67,95.67,606,102.25,46.8,95.4,64.5,0,79.7,0.14,0.3,1.7,49.8,62
2/21/2022 9:55,51.1,22.8,73.4,0,0,72.6,73.8,73.8,74.7,73.8,73.7,73.5,73,72.4,74.1,86.8,85.6,85.6,86.8,86.8,86.8,86.8,86.8,86.8,86.8,94.9,9.5,11.7,94.9,87.4,0,3521,460,0,1630.5,0,0,0,51.1,27,63,606,104.5,38.4,71.1,603,101,47.2,71,65.8,0,80.3,0.14,0.3,1.7,48.4,60.4
2/21/2022 10:00,51.3,22.7,73.8,0,0.4,72.8,73.9,73.9,74.7,73.8,73.7,73.6,73.3,72.5,74.1,68.2,66.5,66.5,68.2,68.2,68.2,68.2,68.2,68.2,68.2,95.1,10.9,11,95.7,88,0.2,3521,460,0,0,6,6.3,6.3,51.3,27,63,609.33,90.83,37.87,25.53,611.33,86.92,48.13,25.67,66.5,0,80.4,0.13,0.3,1.8,47.8,59.8
2/21/2022 10:05,51.6,22.7,74,0,7.1,72.9,73.9,73.9,74.7,73.9,73.7,73.8,73.5,72.6,74.2,66.2,68.3,68.3,66.2,66.2,66.2,66.2,66.2,66.2,66.2,85,12.4,11.2,89.4,87.6,61,2994,334.5,0,1635,0,0,0,51.6,27,62.9,611,60.75,36,0,613,59.5,45.2,0,67.5,0,79.4,0.13,0.3,1.7,47.4,59.7
2/21/2022 10:10,51.8,22.6,74,0,10,72.9,74,74,74.8,73.9,73.7,73.9,73.8,72.8,74.4,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,79,10.7,12,81.9,83.5,100,2994,334.5,0,0,0,0,0,51.8,27,62.7,603.33,58.17,38.4,0,600.67,57.5,45.47,0,68.6,0,78.2,0.13,0.3,1.7,47.3,59.5
2/21/2022 10:15,52.4,22.5,74.1,0,10,73,74.1,74.1,74.9,74,73.7,74,74,72.9,74.5,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,75.1,10.4,12,77.4,79.5,100,2876.5,309,0,1633,6.1,6.5,6.5,52.4,27,62.1,611,57,37.6,0,611,57,47.2,0,69.4,0,77.3,0.13,0.3,1.7,47.3,59.4
2/21/2022 10:20,52.7,22.5,74.3,0,10,73.1,74.1,74.1,74.9,74.1,73.7,74.1,74,73,74.6,100,100,100,100,100,100,100,100,100,100,73,10.2,12,74.9,77.2,100,2876.5,309,0,0,0,0,0,52.7,27,61,612,57,36.8,0,612.8,56.7,46.48,0,70.1,0,76.8,0.12,0.3,1.7,47.2,58.7
2/21/2022 10:25,53,22.5,74.3,0,10,73.1,74.2,74.1,75,74.1,73.7,74.1,74,73,74.7,100,100,100,100,100,100,100,100,100,100,71.7,10.1,11.9,73.3,75.7,100,2834.5,300.5,0,1632.5,0,0,0,53,27,60.1,611.2,56.6,36.8,0,603.2,56.5,45.2,0,71.3,0,76.4,0.12,0.3,1.6,47.2,57.8
2/21/2022 10:30,53.4,23.2,73.9,0,10,73.1,74.2,74.1,75,74.2,73.7,74.1,73.9,73,74.7,100,100,100,100,100,100,100,100,100,100,70.7,10.1,11.9,72.2,74.7,100,2825,299,0,1609,6.6,7.5,7.5,53.4,27,59.3,602.4,56.5,36.8,0,604,55.8,44.24,0,72.6,0,76.2,0.11,0.3,1.6,47.1,57.2
2/21/2022 10:35,53.4,23.2,73.8,0,10,73,74.1,74,75,74.2,73.7,74,73.7,73,74.7,100,100,100,100,100,100,100,100,100,100,70,10.1,11.8,71.4,73.9,100,2826,299,0,0,0,0,0,53.4,27,58.3,609.6,55.5,39.04,0,605.6,55.5,47.44,0,73.1,0,75.9,0.12,0.3,1.6,47.1,56.4
2/21/2022 10:40,53.7,23.2,73.8,0,10,73,74.1,74,75,74.2,73.7,74,73.6,73,74.7,100,100,100,100,100,100,100,100,100,100,69.4,10,11.8,70.8,73.3,100,2826,299,0,1639,0,0,0,53.7,27,57.9,608.67,55.25,36.27,0,611.33,55,44.93,0,73.9,0,75.7,0.12,0.3,1.6,47,55.8
2/21/2022 10:45,53.7,23.7,73.6,0,10,72.9,74.1,73.9,75,74.1,73.7,74,73.5,73,74.7,100,100,100,100,100,100,100,100,100,100,68.8,10,11.8,70.2,72.7,100,2819,296,0,1609,6.8,8.3,8.3,53.7,27,57.4,598.4,55,38.4,0,602.4,54.8,46.48,0,74.6,0,75.5,0.11,0.3,1.7,47,55.3
2/21/2022 10:50,54.1,24.2,73.3,0,10,72.9,74,73.9,75,74.1,73.7,73.9,73.3,72.9,74.6,100,100,100,100,100,100,100,100,100,100,68.4,10,11.8,69.8,72.3,100,2810,296,0,1627,0,0,0,54.1,27,63.2,620,55.1,38.08,0,616,54.7,46.48,0,74.7,0,75.3,0.18,0.3,0.1,47.2,55.1
2/21/2022 10:55,54.9,24.3,73.2,0,10,72.8,74,73.8,74.9,74.1,73.7,73.8,73.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.5,71.9,100,2823,298,0,1598,0,0,0,54.9,27,65.6,598.4,58.5,36.16,0,594.4,58.5,44.88,0,75.2,0,75.2,0.13,0.3,0.1,47.7,55.2
2/21/2022 11:00,55,24.4,73,0,10,72.7,73.9,73.7,74.9,74,73.7,73.7,73,72.8,74.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,68,10,11.8,69.2,71.6,100,2815,297,0,1578,6.5,6.6,6.6,55,27,61.9,604,61.6,40.32,0,607.2,61.6,48.08,0,76.3,0,75.1,0.12,0.3,0.1,48.1,55.5
2/21/2022 11:05,55.2,24.6,72.9,0,10,72.6,73.8,73.6,74.8,74,73.7,73.6,72.9,72.7,74.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,67.8,9.9,11.8,69,71.4,100,2821,298,0,1661,0,0,0,55.2,27,62.6,618,62.38,38,0,616,62.5,47.6,0,77.5,0,75.1,0.14,0.3,0.2,48.5,56.9
2/21/2022 11:10,56,24.6,72.9,0,10,72.6,73.8,73.6,74.7,73.9,73.7,73.5,72.8,72.6,74.3,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,67.6,10,11.8,68.9,71.2,100,2808,295,0,887,0,0,0,56,27,66.7,490.67,63.33,86.13,0,483.33,63.08,88.53,0,79,0,75.3,0.12,0.1,0.1,48.8,60.4
2/21/2022 11:15,56,24.6,72.9,0,10,72.5,73.7,73.6,74.7,73.9,73.7,73.4,72.6,72.5,74.2,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,67.5,10.1,11.8,68.7,70.9,100,2823,298,0,1691,6.5,5.9,5.9,56,27,63.7,725,63.88,65.8,0,705,63.88,77,0,80.4,0,75.3,0.15,0.3,0.2,49.1,61.2
2/21/2022 11:20,55.7,24.8,72.9,0,10,72.4,73.7,73.5,74.6,73.8,73.6,73.3,72.5,72.5,74,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,67.3,10,11.8,68.6,70.8,100,2810,297,0,1768,0,0,0,55.7,27,62.2,617.6,63.4,37.52,0,636.8,63.2,45.52,0,80.6,0,75.2,0.12,0.3,1.2,48.9,63.3
2/21/2022 11:25,55.6,25.1,72.9,0,10,72.4,73.6,73.4,74.6,73.8,73.6,73.3,72.4,72.4,73.9,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,67,10.1,11.9,68.4,70.6,100,2810,298,0,1618,0,0,0,55.6,27,62.6,606.67,61.17,41.33,0,607.33,61.17,47.2,0,81.5,0,75.3,0.13,0.3,1.4,48,61.2
2/21/2022 11:30,55.9,25.2,72.9,0,10,72.3,73.5,73.4,74.5,73.7,73.6,73.2,72.3,72.3,73.8,88.5,87.8,87.8,88.5,88.5,88.5,88.5,88.5,88.5,88.5,66.8,10,11.9,68.2,70.3,100,2809,295,0,1661,5.5,6.3,6.3,55.9,27,63.6,611.2,59.8,39.36,0,611.2,59.7,45.44,0,82.9,0,75.3,0.13,0.3,1.5,47.5,61.2
2/21/2022 11:35,56.2,25.4,72.8,0,10,72.2,73.5,73.3,74.4,73.7,73.5,73.1,72.2,72.2,73.7,83.1,82.7,82.7,83.1,83.1,83.1,83.1,83.1,83.1,83.1,66.7,9.9,12,68.1,70.2,100,2829.5,297,0,1632,0,0,0,56.2,27,63.2,604,58.75,38.4,0,602,58.75,44.8,0,83.2,0,75.3,0.12,0.3,1.6,47.1,60.4
2/21/2022 11:40,56.3,25.4,72.7,0,10,72.1,73.4,73.3,74.3,73.6,73.5,73,72,72.2,73.6,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,66.4,9.9,12,67.9,70,100,2829.5,303,0,1622,0,0,0,56.3,27,62.7,604,57.92,40.27,0,607.33,57.83,46.13,0,84.1,0,75.3,0.12,0.3,1.8,46.9,59.6
2/21/2022 11:45,56.4,25.6,72.7,0,10,72,73.3,73.2,74.3,73.6,73.4,72.9,71.9,72.1,73.5,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,66,10.1,11.9,67.5,69.7,100,2857,305,0,1634,5.9,6.9,6.9,56.4,27,62.7,612.8,56.9,40.64,0,608.8,56.8,46.4,0,84.9,0,75.4,0.12,0.3,1.8,46.7,58.8
2/21/2022 11:50,56.7,25.9,72.6,0,10,71.9,73.3,73.1,74.2,73.5,73.4,72.8,71.8,72,73.4,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,65.6,10.7,10.3,67.2,69.7,100,2808,296,0,1638,0,0,0,56.7,27,62.9,606.4,56.5,39.04,0,610.4,56.5,46.4,0,85.9,0,75.6,0.12,0.3,1.9,46.6,58.8
2/21/2022 11:55,57,26.1,72.7,0,10,71.9,73.2,73.1,74.2,73.4,73.4,72.7,71.7,71.9,73.3,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,64.8,11.1,8,66.9,69.8,100,2667,268,0,1638,0,0,0,57,27,63.2,605.6,56.5,40,0,609.6,56.5,46.4,0,86.5,0,75.7,0.12,0.3,1.8,46.5,59
2/21/2022 12:00,57.4,26.3,72.6,0,10,71.8,73.1,73,74.1,73.3,73.3,72.6,71.6,71.9,73.2,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,63.5,11,5.5,66.1,70.2,100,2468,233,0,1635,6.1,6.6,6.6,57.4,27,63.5,608.8,56.5,40,0,613.6,56.5,45.44,0,87.9,0,75.7,0.12,0.3,1.8,46.5,59.4
2/21/2022 12:05,57.6,26.5,72.7,0,10,71.7,73.1,73,74,73.3,73.3,72.5,71.5,71.8,73.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,62.2,10.7,4.1,65.1,70.5,100,2358,211,0,1627,0,0,0,57.6,27,63,608,56.5,40,0,609.6,56.4,44.8,0,90.2,0,75.7,0.11,0.3,1.8,46.5,59.3
2/21/2022 12:10,57.9,26.6,72.6,0,10,71.6,73,72.9,73.9,73.2,73.3,72.5,71.5,71.7,73,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,60.3,10.5,2.8,64.1,70.8,100,2282,197,0,1628,0,0,0,57.9,27,66.7,655.2,56.9,41.84,0,643.2,57,48.4,0,92.1,0,75.8,0.18,0.3,0.3,46.8,59.1
2/21/2022 12:15,58,26.8,72.5,0,10,71.5,72.9,72.9,73.8,73.2,73.2,72.4,71.4,71.7,72.9,35,35,35,35,35,35,35,35,35,35,59.2,10.2,2.7,62.5,71.2,100,2214.5,185.5,0,1577.5,7.1,5.4,5.4,58,27,64.5,592,60.5,40.4,0,592,60.5,44,0,93,0,75.9,0.1,0.3,0.1,47.4,59.2
2/21/2022 12:20,57.8,26.8,72.4,0,10,71.5,72.8,72.8,73.8,73.1,73.2,72.3,71.3,71.6,72.8,35,35,35,35,35,35,35,35,35,35,59.1,10.1,2.7,61.8,71.5,100,2202,184,0,0,0,0,0,57.8,27,61.7,611.2,62.8,43.2,0,608.8,62.8,48.4,0,93.4,0,75.9,0.11,0.3,0.1,47.8,59.5
2/21/2022 12:25,58,26.8,72.5,0,10,71.4,72.8,72.8,73.7,73.1,73.1,72.3,71.2,71.5,72.8,35,35,35,35,35,35,35,35,35,35,59,10.1,2.7,61.6,71.5,100,2196,183,0,1665.5,0,0,0,58,27,62.9,615.2,62.6,39.68,0,618.4,62.6,46.48,0,94.2,0,76,0.16,0.3,0.8,48.1,62.4
2/21/2022 12:30,58.2,26.9,72.5,0,10,71.4,72.7,72.8,73.7,73,73.1,72.2,71.1,71.5,72.7,35,35,35,35,35,35,35,35,35,35,59.3,10,2.7,61.6,71.4,100,2196,183,0,0,6,6.8,6.8,58.2,27,63.5,600.8,61.4,38.72,0,608,61.3,43.6,0,95,0,76.1,0.16,0.3,1,47.6,62.4
2/21/2022 12:35,58.3,26.9,72.6,0,10,71.3,72.7,72.8,73.6,73,73,72.2,71,71.5,72.6,35,35,35,35,35,35,35,35,35,35,59.5,10,2.7,61.7,71.3,100,2193.5,182.5,0,1632,0,0,0,58.3,27,63.2,608.8,60.1,41.6,0,601.6,59.8,46.16,0,95.4,0,76.2,0.16,0.3,1.6,47.1,61.5
2/21/2022 12:40,58.6,27,72.7,0,10,71.3,72.6,72.7,73.6,72.9,73,72.1,70.9,71.4,72.5,35,35,35,35,35,35,35,35,35,35,59.3,10,2.6,61.8,71.2,100,2192,182,0,0,0,0,0,58.6,27,63,613.6,58.7,40,0,608.8,58.6,46.8,0,96.1,0,76.3,0.16,0.3,1.7,46.4,60.2
2/21/2022 12:45,58.8,27.2,72.7,0,10,71.2,72.6,72.7,73.5,72.9,72.9,72.1,70.8,71.4,72.5,35,35,35,35,35,35,35,35,35,35,59,10.1,2.7,61.7,71.2,100,2197,183,0,1638.5,6.6,7.5,7.5,58.8,27,63,609.6,57.9,38.4,0,615.2,57.8,45.84,0,96.9,0,76.3,0.16,0.3,1.6,46.2,59.8
2/21/2022 12:50,58.8,27.3,72.6,0,10,71.1,72.5,72.7,73.5,72.8,72.9,72,70.8,71.4,72.4,35,35,35,35,35,35,35,35,35,35,59,10,2.7,61.5,71.1,100,2197,183,0,0,0,0,0,58.8,27,62.8,606.67,57,38.93,0,611.33,57,45.2,0,97.3,0,76.4,0.16,0.3,1.6,46.1,59.6
2/21/2022 12:55,58.9,27.5,72.7,0,10,71,72.5,72.7,73.4,72.8,72.9,71.9,70.7,71.4,72.4,35,35,35,35,35,35,35,35,35,35,58.8,10,2.7,61.4,71,100,2200,183,0,1632,0,0,0,58.9,27,62.9,609.6,56.8,40.96,0,600,56.7,45.2,0,97,0,76.4,0.16,0.3,1.6,46.1,59.5
2/21/2022 13:00,59,27.6,72.7,0,10,71,72.5,72.6,73.4,72.7,72.8,71.9,70.6,71.4,72.3,35,35,35,35,35,35,35,35,35,35,58.8,10,2.7,61.3,70.9,100,2197,182,0,1641,6.2,7.5,7.5,59,27,62.9,612.8,56.5,40.32,0,609.6,56.5,46.16,0,96.9,0,76.4,0.16,0.3,1.7,46.1,59.5
2/21/2022 13:05,59.1,27.8,72.6,0,10,70.9,72.4,72.6,73.3,72.7,72.8,71.9,70.5,71.3,72.2,35,35,35,35,35,35,35,35,35,35,58.9,10,2.7,61.3,70.8,100,2199,183,0,1646,0,0,0,59.1,27,63,606.4,56.5,38.72,0,613.6,56.5,45.84,0,97.1,0,76.5,0.16,0.3,1.8,46.1,59.7
2/21/2022 13:10,59.2,28.1,72.6,0,10,70.9,72.3,72.6,73.3,72.6,72.8,71.8,70.4,71.2,72.2,35,35,35,35,35,35,35,35,35,35,58.9,10.1,2.7,61.4,70.7,100,2207,185,0,1641,0,0,0,59.2,27,63.1,607.2,56.5,40,0,609.6,56.3,45.2,0,97.2,0,76.5,0.16,0.3,1.8,46,59
2/21/2022 13:15,59.1,28.2,72.6,0,10,70.8,72.3,72.5,73.3,72.6,72.7,71.7,70.4,71.2,72.1,35,35,35,35,35,35,35,35,35,35,58.9,10,2.7,61.4,70.6,100,2195,182,0,1635,6.2,7.4,7.4,59.1,27,63.1,610.4,55.5,40.64,0,602.4,55.5,46.48,0,98,0,76.5,0.17,0.3,1.8,46.1,58.8
2/21/2022 13:20,59.3,28.3,72.5,0,10,70.7,72.3,72.5,73.2,72.5,72.7,71.7,70.3,71.2,72,35,35,35,35,35,35,35,35,35,35,58.9,10,2.7,61.4,70.6,100,2192,182,0,1641,0,0,0,59.3,27,63.2,608.8,55.5,38.72,0,611.2,55.5,45.84,0,98.3,0,76.5,0.16,0.3,1.8,46.1,58.9
2/21/2022 13:25,59.5,28.4,72.5,0,10,70.7,72.2,72.5,73.2,72.5,72.7,71.6,70.2,71.2,72,35,35,35,35,35,35,35,35,35,35,58.9,10,2.7,61.4,70.5,100,2192,182,0,1638,0,0,0,59.5,27,63.2,607.2,55.5,38.4,0,607.2,55.5,45.2,0,98.4,0,76.5,0.16,0.3,1.8,46.1,59.1
2/21/2022 13:30,59.5,28.4,72.4,0,10,70.6,72.2,72.5,73.1,72.4,72.6,71.5,70.1,71.1,71.9,35,35,35,35,35,35,35,35,35,35,58.9,10,2.7,61.4,70.4,100,2199,181,0,1613,6.7,7.8,7.8,59.5,27,62.8,600.8,55.5,40.96,0,601.6,55.5,46.8,0,97.4,0,76.5,0.16,0.3,1.8,46.1,58.9
2/21/2022 13:35,59.6,28.3,72.4,0,10,70.6,72.1,72.4,73,72.4,72.6,71.5,70.1,71.1,71.9,35,35,35,35,35,35,35,35,35,35,58.9,10.1,2.6,61.4,70.3,100,2194,182.5,0,1636,0,0,0,59.6,27,62.6,610,55.5,41.6,0,614,55.5,47.6,0,96.9,0,76.5,0.16,0.3,1.8,46.1,58.7
2/21/2022 13:40,59.9,28,72.4,0,10,70.5,72.1,72.4,73,72.3,72.5,71.4,70,71.1,71.8,35,35,35,35,35,35,35,35,35,35,58.9,10,2.7,61.3,70.3,100,2199,183,0,1641,0,0,0,59.9,27,62.8,611.2,55.5,40.64,0,611.2,55.5,44.88,0,96.7,0,76.5,0.17,0.3,1.7,46.1,58.8
2/21/2022 13:45,59.9,28.1,72.4,0,10,70.5,72,72.4,73,72.3,72.5,71.4,70,71.1,71.8,35,35,35,35,35,35,35,35,35,35,58.8,10,2.6,61.3,70.2,100,2193,182,0,1633,6,7.6,7.6,59.9,27,63.2,605.6,55.5,38.4,0,603.2,55.5,44.88,0,97.1,0,76.5,0.17,0.3,1.7,46.1,59
2/21/2022 13:50,59.7,28.3,72.4,0,10,70.4,72,72.3,72.9,72.2,72.5,71.4,69.9,71,71.7,35,35,35,35,35,35,35,35,35,35,58.9,10,2.7,61.3,70.1,100,2187,184,0,0,0,0,0,59.7,27,63.4,601.6,55.5,39.36,0,609.6,55.5,46.8,0,96.8,0,76.4,0.17,0.3,1.7,46.1,59.2
2/21/2022 13:55,59.8,28.3,72.3,0,10,70.3,71.9,72.3,72.9,72.2,72.4,71.3,69.8,71,71.7,35,35,35,35,35,35,35,35,35,35,59,10,2.7,61.3,70.1,100,2187,184,0,1622,0,0,0,59.8,27,63.2,609.33,55.5,40.8,0,608,55.5,46.8,0,96.5,0,76.5,0.16,0.3,1.6,46.2,59.4
2/21/2022 14:00,60,28.2,72.3,0,10,70.3,71.9,72.3,72.8,72.2,72.4,71.2,69.8,71,71.6,35,35,35,35,35,35,35,35,35,35,59.1,10,2.7,61.4,70,100,2188.5,181.5,0,1626,6.8,7.9,7.9,60,27,63,609,55.5,40,0,606,55.5,46.8,0,97.2,0,76.5,0.16,0.3,1.7,46.2,59.4
2/21/2022 14:05,60,28.2,72.3,0,10,70.2,71.8,72.2,72.8,72.1,72.4,71.2,69.7,70.9,71.6,35,35,35,35,35,35,35,35,35,35,59,10,2.7,61.4,69.9,100,2188.5,181.5,0,0,0,0,0,60,27,62.9,609.33,55.5,40,0,610,55.5,46.8,0,97.6,0,76.5,0.16,0.3,1.6,46.2,59.3
2/21/2022 14:10,60.3,28.3,72.3,0,10,70.2,71.8,72.2,72.7,72.1,72.3,71.1,69.7,70.9,71.5,35,35,35,35,35,35,35,35,35,35,59,10,2.7,61.4,69.8,100,2184,181,0,1644,0,0,0,60.3,27,62.9,608.8,55.5,38.72,0,612,55.5,46.48,0,97.7,0,76.5,0.16,0.3,1.7,46.2,59.3
2/21/2022 14:15,60.3,28.4,72.2,0,10,70.1,71.7,72.2,72.7,72,72.3,71.1,69.6,70.9,71.5,35,35,35,35,35,35,35,35,35,35,58.9,10.1,2.7,61.4,69.8,100,2194,183,0,1632,6.5,8.1,8.1,60.3,27,62.8,606,55.5,39.2,0,615,55.5,45.2,0,96.7,0,76.4,0.16,0.3,1.8,46.2,59.2
2/21/2022 14:20,60.2,28.6,72.1,0,10,70.1,71.7,72.2,72.7,72,72.3,71.1,69.6,70.8,71.5,35,35,35,35,35,35,35,35,35,35,58.7,10.1,2.7,61.3,69.8,100,2198,184,0,1632,0,0,0,60.2,27,62.8,609.6,55.5,40,0,604.8,55.5,44.56,0,95.9,0,76.4,0.17,0.3,1.7,46.1,59
2/21/2022 14:25,60.5,28.7,72.1,0,10,70,71.7,72.1,72.6,71.9,72.2,71,69.5,70.8,71.4,35,35,35,35,35,35,35,35,35,35,58.7,10,2.7,61.2,69.7,100,2198,181,0,1626,0,0,0,60.5,27,63,608,55.5,40,0,607.33,55.5,45.73,0,95,0,76.3,0.17,0.3,1.7,46.1,59
2/21/2022 14:30,60.7,28.6,72.2,0,8,70,71.6,72.1,72.6,71.9,72.2,71,69.5,70.7,71.4,35,35,35,35,35,35,35,35,35,35,58.6,10,2.7,61.1,69.6,100,2196,183,0,1638,6.2,8.1,8.1,60.7,27,63.1,605.6,55.5,40,0,608,55.5,45.2,0,94.3,0,76.3,0.17,0.3,1.7,46.2,59.2
2/21/2022 14:35,60.7,71,35.4,4.3,0,69.9,71.6,72,72.6,71.9,72.1,70.9,69.4,70.7,71.3,87,100,100,87,87,87,87,87,87,87,79,5.9,8.9,71,68.4,0,2589.5,256.5,0,1629,0,0,0,60.7,27,63.2,601,82.88,40.4,69.7,596,81.88,46,70.7,93.9,0,76.2,0.16,0.3,1.7,46.2,59.2
2/21/2022 14:40,60.9,29.2,71.9,8.5,0,69.9,71.5,72,72.5,71.8,72.1,70.9,69.4,70.7,71.3,100,100,100,100,100,100,100,100,100,100,83.3,7.3,10.1,81.5,71.9,0,2589.5,256.5,0,0,0,0,0,60.9,27,63.2,604.67,102.5,43.2,98.4,608.67,99.08,49.73,98.4,94.2,0,77.4,0.16,0.3,1.7,46.2,59.3
2/21/2022 14:45,61,29.6,72.1,6.1,0,69.9,71.5,72,72.5,71.8,72.1,70.8,69.4,70.7,71.2,100,100,100,100,100,100,100,100,100,100,85.7,8.5,10.8,85.7,77.3,0,3319,409,0,1627,6.7,8,8,61,27,65,619,102.88,42.4,100,613,99.62,49.2,100,94.3,0,79.1,0.18,0.3,0.9,46.3,59.4
2/21/2022 14:50,61.4,29.4,72.5,5.5,0,69.9,71.5,72,72.5,71.7,72,70.9,69.6,70.7,71.2,100,100,100,100,100,100,100,100,100,100,85,9.1,11.3,85.6,79.4,0,3481,446,0,1544,0,0,0,61.4,27,69,604.8,104.9,39.36,100,606.4,101.2,45.84,100,94.4,0,80.1,0.15,0.3,0.1,46.9,59.5
2/21/2022 14:55,60.8,29.2,73,5,0,70,71.5,72.1,72.5,71.8,72,71,69.9,70.8,71.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,85.3,9.6,11.6,85.5,79.8,0,3481,446,0,0,0,0,0,60.8,27,63.4,606,106.75,43.2,94.47,607.33,103.75,48.67,95.07,93.8,0,81,0.16,0.3,0.1,47.5,59.9
2/21/2022 15:00,60.4,29,73.5,5.1,0,70,71.6,72.1,72.5,71.8,72,71.1,70.2,70.8,71.3,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,84.9,9.3,11.7,85.6,80.2,0,3522,460,0,1571,9.2,10,10,60.4,27,61.9,609.6,104.5,43.2,63.7,609.6,101,47.44,58.88,93.2,0,81.8,0.16,0.3,0.6,47.4,63.2
2/21/2022 15:05,60.1,28.8,74,2.6,0.6,70.2,71.7,72.2,72.5,71.8,72,71.3,70.5,70.9,71.4,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,84.2,11.4,11.2,85.9,80.3,6.3,3521,460,0,1568,0,0,0,60.1,27,62.2,484.8,81.8,55.2,12,495.2,77.8,62.08,7.6,91.6,0,82,0.15,0.2,0.8,46.8,62
2/21/2022 15:10,60.6,28.3,74.4,0,8.3,70.3,71.7,72.3,72.5,71.9,71.9,71.4,70.8,71.1,71.5,86.3,88.6,88.6,86.3,86.3,86.3,86.3,86.3,86.3,86.3,76.5,11.7,12,79.4,79.2,79.4,3116,362,0,886,0,0,0,60.6,27,68.5,610.4,64.4,94.56,0,586.4,62.9,93.6,0,89.5,0,81.2,0.15,0.2,0.1,47.1,61.6
2/21/2022 15:15,60.2,28.1,74.7,0,10,70.4,71.8,72.3,72.6,72,71.9,71.5,71,71.2,71.6,100,100,100,100,100,100,100,100,100,100,71.6,10.7,12,74.3,75.2,100,2978,331,0,1761,8.1,6.6,6.6,60.2,27,63.5,689.6,64.3,48.96,0,694.4,63.9,60.32,0,88.7,0,80.3,0.18,0.3,0.2,47.5,62.5
2/21/2022 15:20,60.1,27.9,74.6,0,10,70.5,71.9,72.4,72.6,72,71.9,71.6,71.1,71.3,71.7,100,100,100,100,100,100,100,100,100,100,69.4,10.4,12,71.8,73.1,100,2902,315,0,1646,0,0,0,60.1,27,61.9,598,63.62,36.8,0,601,63.62,43.2,0,87.4,0,79.6,0.16,0.3,1.1,47,63.5
2/21/2022 15:25,60.2,28,74.5,0,10,70.6,71.9,72.4,72.7,72.1,71.9,71.7,71.2,71.4,71.8,100,100,100,100,100,100,100,100,100,100,68.1,10.2,12,70,71.7,100,2850,303.5,0,1577,0,0,0,60.2,27,61.9,609.6,61.8,41.6,0,609.6,61.5,47.68,0,85.9,0,79.2,0.17,0.3,1.1,46.6,61.5
2/21/2022 15:30,60.4,28.3,74.5,0,10,70.6,71.9,72.4,72.8,72.1,71.9,71.8,71.2,71.4,71.9,100,100,100,100,100,100,100,100,100,100,67.1,10.1,11.9,68.8,70.6,100,2832,299,0,1561,10,10,10,60.4,27,61.7,608.8,60.1,38,0,604,59.8,44.16,0,85.5,0,78.8,0.16,0.3,1.2,46.5,60.7
2/21/2022 15:35,60.5,28.4,74.4,0,10,70.6,72,72.4,72.8,72.2,72,71.8,71.2,71.4,71.9,100,100,100,100,100,100,100,100,100,100,66.3,10,11.9,68,69.7,100,2832,299,0,0,0,0,0,60.5,27,61.7,604,59,39.27,0,601.33,58.83,45.87,0,85.3,0,78.5,0.16,0.3,1.2,46.4,60.4
2/21/2022 15:40,60.7,28.8,74.3,0,10,70.6,72,72.4,72.8,72.2,72,71.7,71.1,71.4,71.9,100,100,100,100,100,100,100,100,100,100,65.7,10.1,11.8,67.4,69.2,100,2825,299,0,1551,0,0,0,60.7,27,61.8,609.6,58.2,40.88,0,612,58.1,46.72,0,85.2,0,78.2,0.16,0.3,1.6,46.3,59.4
2/21/2022 15:45,60.8,29.7,74.1,0,10,70.6,71.9,72.3,72.8,72.2,72,71.7,71,71.4,72,100,100,100,100,100,100,100,100,100,100,65.4,10,11.8,67,68.8,100,2817.5,296.5,0,1554.5,10,10,10,60.8,27,61.8,612,57.25,39.2,0,615,57,44.8,0,85,0,77.9,0.16,0.3,1.7,46.2,58.9
2/21/2022 15:50,60.9,30.3,73.9,0,10,70.6,71.9,72.3,72.8,72.2,72,71.7,71,71.3,71.9,100,100,100,100,100,100,100,100,100,100,65.1,10,11.8,66.7,68.5,100,2817.5,296.5,0,0,0,0,0,60.9,27,61.9,607.2,56.9,38.96,0,604.8,56.7,44.16,0,85,0,77.8,0.16,0.3,1.7,46.2,58.9
2/21/2022 15:55,60.9,31,73.7,0,10,70.6,71.9,72.3,72.8,72.2,71.9,71.6,70.9,71.3,71.9,100,100,100,100,100,100,100,100,100,100,64.9,10,11.8,66.4,68.2,100,2815,297,0,1544,0,0,0,60.9,27,61.9,608,56.5,40.67,0,609.33,56.5,46.67,0,84.6,0,77.6,0.16,0.3,1.6,46.2,58.9
2/21/2022 16:00,60.9,31.7,73.7,0,10,70.5,71.9,72.2,72.7,72.2,71.9,71.6,70.8,71.2,71.8,100,100,100,100,100,100,100,100,100,100,64.7,10,11.8,66.2,68,100,2815,296.5,0,1564,10,10,10,60.9,27,61.9,610,56.5,41.2,0,610,56.5,45.6,0,83.8,0,77.4,0.16,0.3,1.6,46.2,58.9
2/21/2022 16:05,60.9,32.5,73.6,0,10,70.5,71.8,72.2,72.7,72.1,71.9,71.5,70.7,71.2,71.8,100,100,100,100,100,100,100,100,100,100,64.6,10,11.8,66,67.8,100,2815,296.5,0,0,0,0,0,60.9,27,63.5,608.67,56.58,39.6,0,607.33,56.58,45.33,0,83.1,0,77.2,0.16,0.3,0.7,46.3,59
2/21/2022 16:10,61.2,33.2,73.4,0,10,70.4,71.8,72.1,72.7,72.1,71.9,71.4,70.6,71.1,71.7,100,100,100,100,100,100,100,100,100,100,64.4,10,11.8,65.8,67.6,100,2816,297,0,1574,0,0,0,61.2,27,65.4,608,59.3,39.6,0,608.8,59.3,45.12,0,83.3,0,77,0.14,0.3,0.1,47,59
2/21/2022 16:15,61.2,33.6,73.3,0,10,70.4,71.8,72,72.6,72.1,71.9,71.4,70.5,71.1,71.7,100,100,100,100,100,100,100,100,100,100,64.3,10,11.8,65.6,67.4,100,2815,297,0,1574,10,8.2,8.2,61.2,27,62.6,608,62.3,39.6,0,610.4,62.3,44.8,0,84.7,0,76.9,0.16,0.3,0.1,47.4,59.2
2/21/2022 16:20,61.4,34.3,73.2,0,10,70.3,71.7,72,72.6,72,71.9,71.3,70.4,71,71.6,100,100,100,100,100,100,100,100,100,100,64.1,10,11.8,65.5,67.3,100,2816,297,0,1574,0,0,0,61.4,27,62.4,611.2,63,39.6,0,602.4,63,44.16,0,86.3,0,76.9,0.17,0.3,0.5,47.6,61.9
2/21/2022 16:25,61.6,34.9,73.1,0,10,70.3,71.7,71.9,72.6,72,71.9,71.3,70.4,70.9,71.6,100,100,100,100,100,100,100,100,100,100,64.1,10,11.8,65.4,67.2,100,2817,297,0,1566,0,0,0,61.6,27,62.6,608,61.6,39.6,0,604.8,61.6,46.4,0,87.3,0,76.9,0.17,0.3,1.2,46.8,62.5
2/21/2022 16:30,61.6,35.3,73,0,10,70.3,71.6,71.9,72.5,71.9,71.8,71.2,70.3,70.9,71.5,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,64,10,11.8,65.4,67.1,100,2816,297.5,0,1561.5,10,10,10,61.6,27,62.5,611,60.38,39.6,0,609,60.12,46.4,0,86.2,0,76.8,0.16,0.3,1.6,46.4,61.3
2/21/2022 16:35,61.4,35.8,72.9,0,10,70.2,71.6,71.8,72.5,71.9,71.8,71.1,70.2,70.8,71.4,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,63.9,10,11.8,65.3,67,100,2809,295,0,1561,0,0,0,61.4,27,62.3,603.2,59.1,39.28,0,614.4,58.9,47.04,0,84.8,0,76.7,0.16,0.3,1.7,46.4,60.6
2/21/2022 16:40,61.3,36,72.9,0,10,70.2,71.6,71.8,72.4,71.9,71.7,71.1,70.1,70.8,71.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,63.9,10,11.8,65.3,66.9,100,2814,296,0,1551,0,0,0,61.3,27,62.3,611.2,58.3,40.24,0,610.4,58.2,43.84,0,85.8,0,76.7,0.17,0.3,1.6,46.4,60.4
2/21/2022 16:45,61.4,36.3,72.9,0,10,70.1,71.5,71.8,72.4,71.8,71.7,71,70.1,70.7,71.3,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,63.9,10,11.8,65.3,66.8,100,2814,296,0,0,10,10,10,61.4,27,62.3,608,57.8,39.6,0,604.8,57.6,46.08,0,87.7,0,76.5,0.16,0.3,1.6,46.3,59.7
2/21/2022 16:50,61.4,36.6,72.7,0,10,70,71.5,71.7,72.3,71.8,71.7,71,70,70.7,71.2,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,63.9,9.9,11.9,65.2,66.7,100,2842,302,0,1551,0,0,0,61.4,27,62.3,604.8,57,38.64,0,601.6,57,46.4,0,88.9,0,76.5,0.16,0.3,1.6,46.3,59.3
2/21/2022 16:55,61.4,36.9,72.7,0,10,70,71.4,71.7,72.3,71.8,71.6,70.9,69.9,70.6,71.2,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,63.8,9.9,12,65.2,66.5,100,2842,302,0,0,0,0,0,61.4,27,62.2,608.67,56.58,40.4,0,610.67,56.5,46.4,0,88.5,0,76.4,0.16,0.3,1.7,46.2,59.3
2/21/2022 17:00,61.1,37.2,72.6,0,10,70,71.4,71.6,72.2,71.7,71.6,70.8,69.9,70.6,71.1,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,63.7,10.4,11.6,65.1,66.5,100,2858,305,0,1559,9.3,10,10,61.1,27,62.1,609,56.5,39.6,0,607,56.5,46.4,0,86.6,0,76.2,0.16,0.3,1.6,46.2,59.1
2/21/2022 17:05,61,37.4,72.4,0,10,69.9,71.3,71.6,72.2,71.7,71.6,70.8,69.8,70.5,71.1,54.2,53.1,53.1,54.2,54.2,54.2,54.2,54.2,54.2,54.2,62.7,11.5,7.5,64.9,66.9,100,2723,278,0,1551,0,0,0,61,27,62,602.67,56.5,39.33,0,606,56.5,45.6,0,87.3,0,76.1,0.16,0.3,1.6,46.2,59
2/21/2022 17:10,60.9,37.6,72.4,0,10,69.8,71.3,71.5,72.1,71.6,71.5,70.7,69.8,70.4,71,41.4,39.9,39.9,41.4,41.4,41.4,41.4,41.4,41.4,41.4,60.8,11.3,3.7,64.1,67.4,100,2470,226,0,1560,0,0,0,60.9,27,62,608,56.5,41.2,0,604,56.5,46.72,0,88,0,76,0.17,0.3,1.6,46.2,58.9
2/21/2022 17:15,61,37.8,72.3,0,10,69.8,71.2,71.5,72,71.6,71.5,70.7,69.7,70.3,70.9,35,35,35,35,35,35,35,35,35,35,58.6,10.7,2.8,63.1,67.8,100,2307,201,0,1611,6.5,10,10,61,27,62.3,613.6,56.5,41.2,0,610.4,56.5,48,0,88.2,0,75.9,0.18,0.3,1.6,46.2,59
2/21/2022 17:20,60.8,37.9,72.2,0.4,8,69.7,71.2,71.4,72,71.5,71.5,70.6,69.6,70.3,70.9,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,58.9,9.9,3.3,61.4,68.4,100,2236,189,0,1687,0,0,0,60.8,27,63,612.8,56.6,38.64,6.4,613.6,56.7,44.8,6.4,86.6,0,75.8,0.18,0.3,1.5,46.3,59.4
2/21/2022 17:25,60.6,38.3,72,7.4,0,69.7,71.1,71.4,72,71.5,71.4,70.5,69.6,70.2,70.8,66.5,68.5,68.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,73.8,6.6,8.7,67,67.4,0,2419,222,0,1657,0,0,0,60.6,27,63.6,599,89.88,40.4,66.9,599.2,86.7,45.92,64,84.7,0,75.8,0.17,0.3,1.6,46.3,59.9
2/21/2022 17:30,60.3,37.9,72,10,0,69.7,71.1,71.4,71.9,71.4,71.4,70.5,69.5,70.2,70.8,86.5,88.4,88.4,86.5,86.5,86.5,86.5,86.5,86.5,86.5,81.7,7.5,10.4,79.7,70.4,0,3007,337,0,1617,6.7,7.7,7.7,60.3,27,63.3,604,102.9,42.8,100,605.6,99.6,48.96,100,84.1,0,77,0.17,0.3,1.6,46.3,60
2/21/2022 17:35,60.3,38.1,72.2,8.4,0,69.7,71.1,71.4,71.9,71.4,71.4,70.5,69.5,70.1,70.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.8,8.5,11,84.4,75.6,0,3260,395,93.1,1630,0,0,0,60.3,27,62.8,610.4,104.3,43.12,100,614.4,100.3,48,100,82.9,0,78.6,0.17,0.3,1.6,46.3,59.7
2/21/2022 17:40,60.1,38.2,72.5,5.6,0,69.7,71.1,71.4,71.8,71.4,71.3,70.5,69.7,70.1,70.7,100,100,100,100,100,100,100,100,100,100,85.5,9.1,11.4,86.6,78.9,0,3410,432,96.2,1646,0,0,0,60.1,27,62.6,615,103.25,41.2,100,608,100.12,46.4,100,81.4,0,79.8,0.17,0.3,1.6,46.3,59.3
2/21/2022 17:45,60,37.8,72.8,5.3,0,69.7,71.1,71.4,71.8,71.4,71.3,70.6,69.9,70.2,70.7,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.7,79.7,0,3485,451,97.9,1638,6,8.3,8.3,60,27,62.7,601.6,104.8,42.16,100,610.4,101,47.68,100,80,0,80.6,0.17,0.3,1.6,46.3,59.2
2/21/2022 17:50,59.9,37.6,73.4,5,0,69.8,71.1,71.5,71.8,71.4,71.3,70.7,70.2,70.3,70.8,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,85.3,9.6,11.6,85.5,79.8,0,3521,460,99.3,1648,0,0,0,59.9,27,63.5,612,103.9,42.8,79.92,606.4,100.3,48,80.96,79,0,81.2,0.17,0.3,1.7,46.2,59.5
2/21/2022 17:55,59.7,37.1,73.7,5.1,0,69.9,71.2,71.6,71.9,71.4,71.3,70.8,70.4,70.3,70.9,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,85.2,9.6,11.6,85.7,80.1,0,3521,460,99.5,1643,0,0,0,59.7,27,63.3,613.33,94.75,40.13,31.53,614,89.67,46.13,31.53,78.2,0,81.5,0.17,0.3,1.7,46.2,59.8
2/21/2022 18:00,59.4,36.6,74.1,1.4,3.6,70,71.3,71.7,71.9,71.5,71.3,71,70.7,70.4,71,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,80.7,13,10.6,84,79.8,35.7,3429,436,86.5,1636,6.8,8.2,8.2,59.4,27,62.5,604.8,61.5,38.96,0,604,59.5,43.84,0,77.2,0,80.8,0.17,0.3,2,46.1,58.6
2/21/2022 18:05,59.2,36.1,74.3,0,9.9,70.2,71.4,71.7,72,71.5,71.2,71.1,71,70.6,71.1,91.4,92.9,92.9,92.9,91.4,91.4,91.4,91.4,91.4,91.4,73.5,10.9,12,76.1,77.1,98.9,3028,342,83.2,1620,0,0,0,59.2,27,62.5,607.2,56.1,40.88,0,606.4,55.7,46.08,0,76.3,0,79.6,0.17,0.3,2.1,46.1,57.8
2/21/2022 18:10,59.1,36.2,74.1,0,10,70.3,71.5,71.8,72.1,71.6,71.3,71.3,71.1,70.7,71.3,100,100,100,100,100,100,100,100,100,100,69.8,10.5,12,72,73.5,100,2912,317,81,1657,0,0,0,59.1,27,63.5,612.8,55.5,39.28,0,614.4,55.1,46.4,0,75.8,0,78.5,0.17,0.3,2.1,46.1,58.3
2/21/2022 18:15,59,36.5,73.8,0,10,70.4,71.5,71.8,72.1,71.7,71.3,71.3,71.2,70.7,71.4,100,100,100,100,100,100,100,100,100,100,68.1,10.2,12,70.1,71.6,100,2866,307,80.1,1647,6.5,7.2,7.2,59,27,63.4,608,55.3,38,0,610.4,55,43.84,0,75.4,0,77.9,0.16,0.3,2.1,46.1,58.6
2/21/2022 18:20,58.8,36.8,73.6,0,10,70.4,71.5,71.8,72.2,71.8,71.3,71.4,71.2,70.8,71.5,100,100,100,100,100,100,100,100,100,100,66.9,10.2,11.9,68.8,70.5,100,2837.5,301.5,79.5,1617,0,0,0,58.8,27,62.7,603,55,38.8,0,606,55,44.8,0,74.8,0,77.4,0.16,0.3,2.2,46.1,58.2
2/21/2022 18:25,58.6,37.1,73.4,0,10,70.4,71.6,71.8,72.2,71.8,71.3,71.3,71.1,70.8,71.5,100,100,100,100,100,100,100,100,100,100,66,10.1,11.9,67.7,69.5,100,2837.5,301.5,79.3,1618,0,0,0,58.6,27,62.4,608,55,40.93,0,608,54.42,46.67,0,74.2,0,77,0.17,0.3,2.2,46,57.6
2/21/2022 18:30,58.6,37.3,73.2,0,10,70.4,71.6,71.8,72.3,71.8,71.3,71.4,71.1,70.8,71.6,100,100,100,100,100,100,100,100,100,100,65.4,10,11.9,67.1,68.8,100,2824,298.5,79.2,1650.5,5.8,7.3,7.3,58.6,27,63.2,614,54,39.6,0,610,54,44,0,73.6,0,76.5,0.17,0.3,2.2,46,57.9
2/21/2022 18:35,58.6,37.5,72.9,0,10,70.4,71.6,71.8,72.3,71.8,71.3,71.3,71,70.8,71.6,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,64.9,10,11.9,66.5,68.3,100,2824,298.5,79.1,0,0,0,0,58.6,27,63.4,606,54,38,0,608,54,44,0,73,0,76.1,0.17,0.3,2.1,46,58.2
2/21/2022 18:40,58.6,37.7,72.6,0,10,70.3,71.5,71.7,72.3,71.8,71.3,71.3,70.9,70.7,71.5,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,64.5,9.9,11.9,66,67.9,100,2819,297,79.3,1614,0,0,0,58.6,27,63.1,604,54.6,38.96,0,611.2,54,46.4,0,72.3,0,75.6,0.16,0.3,2.1,46,58.4
2/21/2022 18:45,58.6,37.9,72.4,0,10,70.3,71.5,71.7,72.3,71.8,71.3,71.2,70.8,70.7,71.5,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,64.3,9.9,12,65.7,67.5,100,2840,301,79.8,1620,6.6,7.5,7.5,58.6,27,62.7,609.6,55,41.2,0,607.2,54.7,46.4,0,71.6,0,75.2,0.16,0.3,1.6,46.1,58.7
2/21/2022 18:50,58.5,38,72.2,0.2,8.3,70.3,71.5,71.6,72.2,71.8,71.3,71.2,70.6,70.6,71.4,55.2,55.5,55.5,55.2,55.2,55.2,55.2,55.2,55.2,55.2,63.3,11.2,7.7,65.5,67.6,100,2782,290,74.3,1642,0,0,0,58.5,27,62.5,611.2,55.3,39.92,5.04,610.4,55.2,45.44,5.12,71.1,0,74.8,0.16,0.3,1.6,46.1,59.2
2/21/2022 18:55,58.5,38.1,72,6.1,0,70.2,71.4,71.6,72.2,71.7,71.3,71.1,70.5,70.5,71.5,66.9,69.4,69.4,66.9,66.9,66.9,66.9,66.9,66.9,66.9,72.4,7.5,9,68,68.1,0,2891.5,312.5,80.4,1643,0,0,0,58.5,27,62.8,601,84.12,40,58.5,596,83.62,46.8,59.7,70.6,0,74.7,0.17,0.3,1.5,46.1,59.2
2/21/2022 19:00,58.4,38.1,71.9,10,0,70.2,71.4,71.6,72.2,71.7,71.3,71,70.4,70.5,71.4,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,81.8,7.9,10.7,80,70.8,0,2891.5,312.5,90.5,1626,5.7,7,7,58.4,27,63.2,607.33,102.17,42.8,99.33,608,98.75,49.07,98.87,70.1,0,76.1,0.17,0.3,1.6,46.1,59.5
2/21/2022 19:05,58.4,37.9,71.9,7.8,0,70.1,71.4,71.5,72.1,71.6,71.3,71,70.4,70.4,71.3,100,100,100,100,100,100,100,100,100,100,86.1,8.9,11.2,85.1,76.9,0,3338,413,94.8,1653,0,0,0,58.4,27,63.6,609.6,104.3,42.8,100,612,100.3,47.36,100,69.6,0,77.9,0.17,0.3,1.6,46.1,59.8
2/21/2022 19:10,58.5,38,72.2,5.2,0,70.1,71.4,71.5,72.1,71.6,71.3,71,70.5,70.4,71.3,100,100,100,100,100,100,100,100,100,100,85.5,9.4,11.5,86.5,79.9,0,3454,443,97.2,1625,0,0,0,58.5,27,63,608.8,103.9,42.8,100,604,100.4,46.4,100,69.1,0,79,0.16,0.3,1.6,46.1,59.7
2/21/2022 19:15,58.4,37.7,72.5,5,0,70.2,71.4,71.6,72.1,71.6,71.3,71.1,70.7,70.4,71.3,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,80.1,0,3517,458,98.7,1620,6.5,7.7,7.7,58.4,27,62.5,605.6,104.2,42.8,100,606.4,100.5,48,100,68.7,0,79.7,0.16,0.3,1.6,46.1,59.3
2/21/2022 19:20,58.3,37.3,72.8,5.1,0,70.3,71.4,71.6,72.1,71.7,71.2,71.2,70.9,70.5,71.4,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.7,85.6,80.2,0,3521,460,99.9,1632,0,0,0,58.3,27,62.8,609.6,104.1,42.8,100,610.4,100.5,48,100,68.4,0,80.4,0.17,0.3,1.6,46.1,59.1
2/21/2022 19:25,58.3,37.1,73.1,5.3,0,70.4,71.5,71.7,72.2,71.7,71.2,71.3,71.2,70.6,71.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,84.7,9.6,11.7,85.9,80.4,0,3521,460,100,1653,0,0,0,58.3,27,63.5,611.2,104.4,42.48,90.8,606.4,100.7,48,90.8,68.1,0,80.8,0.17,0.3,1.6,46.1,59.5
2/21/2022 19:30,58.2,36.7,73.4,4.8,0,70.5,71.6,71.8,72.2,71.7,71.2,71.5,71.4,70.7,71.6,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,9.5,11.7,85.7,80.6,0,3521,460,100,1646,6.5,7,7,58.2,27,63.4,611.2,102.8,39.92,63.12,604.8,98.7,46.08,63.84,67.8,0,81.2,0.16,0.3,1.6,46.1,59.8
2/21/2022 19:35,58,36.4,73.7,5.1,0,70.6,71.6,71.9,72.3,71.8,71.2,71.6,71.6,70.8,71.7,69,69,69,69,69,69,69,69,69,69,84.7,9.8,11.6,85.8,80.7,0,3521,460,99.4,1623,0,0,0,58,27,62.7,608,91.88,39.6,24,610,86.88,47.6,24.2,67.5,0,81,0.16,0.3,1.6,46.1,59.5
2/21/2022 19:40,57.7,36,73.9,1.5,2.1,70.7,71.7,71.9,72.3,71.9,71.2,71.7,71.8,70.9,71.8,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,83.4,13.7,8.9,85.2,80.2,20.9,3332,414,84.5,1646,0,0,0,57.7,27,62.4,611.2,63.4,39.28,0,611.2,61.2,46.08,0,67.3,0,80,0.17,0.3,1.6,46.1,59.1
2/21/2022 19:45,57.5,35.7,73.9,0,9.4,70.8,71.8,72,72.4,71.9,71.3,71.9,71.9,71,71.9,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,74.9,10.7,11.9,78.1,78.9,94,2892,312,81.5,1657,5.7,7.1,7.2,57.5,27,63,606.67,57.08,38,0,610,56.58,44.27,0,66.9,0,78.6,0.17,0.3,1.6,46.1,59.2
2/21/2022 19:50,57.4,35.8,73.7,0,10,70.9,71.9,72.1,72.4,72,71.3,72,72.1,71.1,72.1,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,71.1,10.3,12,73.5,75.1,100,2906,316,80.8,1636,0,0,0,57.4,27,63.2,604,56.5,39.6,0,608.8,56.5,45.44,0,66.7,0,77.5,0.17,0.3,1.6,46.1,59.3
2/21/2022 19:55,57.3,36.1,73.5,0,10,70.9,71.9,72.1,72.5,72.1,71.3,72,72.1,71.2,72.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,68.8,10.3,11.9,71,72.8,100,2864,307,79.7,1639,0,0,0,57.3,27,63.2,613.6,56.5,40.4,0,608.8,56.5,46.08,0,66.4,0,76.8,0.17,0.3,1.7,46.1,59.3
2/21/2022 20:00,57.3,36.5,73.3,0,10,71,71.9,72.1,72.6,72.1,71.3,72,72.1,71.2,72.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,67.5,10.1,11.9,69.3,71.3,100,2833,300,79.4,1652,6.2,6.8,6.8,57.3,27,63.2,608,56.5,38,0,612,56.5,44.8,0,66.1,0,76.2,0.17,0.3,1.7,46.1,59.3
2/21/2022 20:05,57.5,36.8,73,0,10,71,72,72.1,72.6,72.2,71.4,72,72,71.2,72.3,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,66.5,10,11.8,68.2,70.2,100,2833,300,79.3,1637,0,0,0,57.5,27,63.1,608.67,56.5,39.6,0,610.67,56.42,43.73,0,65.8,0,75.7,0.17,0.3,1.7,46.1,59.3
2/21/2022 20:10,57.6,37,72.8,0,10,71,72,72.1,72.7,72.2,71.4,72,71.9,71.2,72.3,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,65.9,9.9,11.9,67.5,69.5,100,2824,297,79.3,1631,0,0,0,57.6,27,63,608,56.5,39.92,0,605.6,56.1,45.12,0,65.6,0,75.3,0.17,0.3,1.7,46.1,59.3
2/21/2022 20:15,57.6,37.4,72.6,0,10,70.9,72,72,72.7,72.2,71.4,72,71.7,71.2,72.3,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,65.6,9.9,12,67.1,69,100,2823,298,79.7,1631,6.3,7.1,7.1,57.6,27,62.8,612,56.5,40.24,0,604.8,55.7,46.4,0,65.4,0,74.9,0.17,0.3,1.6,46.2,59.2
2/21/2022 20:20,57.6,37.6,72.3,0,10,70.9,71.9,72,72.7,72.2,71.4,71.9,71.6,71.1,72.3,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,65,10.7,10.6,66.7,68.7,100,2845,303,77.7,1643,0,0,0,57.6,27,62.7,607,56.5,38,0,610,55.5,45.2,0,65.1,0,74.6,0.17,0.3,1.6,46.2,59.1
2/21/2022 20:25,57.4,37.9,72.1,0.4,8,70.8,71.9,71.9,72.6,72.2,71.4,71.8,71.5,71,72.3,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,63.4,11.3,5.6,66.1,69,80,2576,246,70.7,1638,0,0,0,57.4,27,62.4,604,59.08,39.33,12.67,604.67,58.75,44,12.67,64.9,0,74.4,0.16,0.3,1.6,46.2,59
2/21/2022 20:30,57.4,38.2,71.9,7.1,0,70.8,71.9,71.9,72.6,72.1,71.4,71.8,71.3,71,72.2,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,75.6,7.2,9.2,71.3,69.2,0,2698,273,82.7,1616,6.2,7.3,7.3,57.4,27,62.3,601.6,96.7,42.48,82.48,601.6,94.2,48.32,81.36,64.7,0,74.7,0.16,0.3,1.7,46.2,58.7
2/21/2022 20:35,57.5,38.1,71.9,9.6,0,70.7,71.8,71.9,72.6,72.1,71.4,71.7,71.2,70.9,72.1,95.2,96,96,95.2,95.2,95.2,95.2,95.2,95.2,95.2,84.3,8.2,10.7,82.8,74.1,0,3185,377,91,1648,0,0,0,57.5,27,62.4,616.8,102.5,41.84,100,614.4,99.3,48.32,100,64.5,0,76.6,0.16,0.3,1.5,46.2,58.8
2/21/2022 20:40,57.3,38,72,5.8,0,70.7,71.8,71.8,72.6,72.1,71.4,71.7,71.2,70.9,72,100,100,100,100,100,100,100,100,100,100,86.5,9,11.2,86.7,78.8,0,3353,416,95.1,1641,0,0,0,57.3,27,62.5,603.2,104.1,40.56,100,608.8,100.3,46.4,100,64.2,0,78,0.16,0.3,1.3,46.3,59.9
2/21/2022 20:45,57.4,38.2,72.2,4.8,0,70.7,71.8,71.8,72.6,72.1,71.4,71.7,71.3,70.9,72,100,100,100,100,100,100,100,100,100,100,85.7,9.5,11.5,85.8,80.4,0,3456,443,97.2,1627,6.6,7.3,7.3,57.4,27,62.4,606.4,104.7,42.48,100,606.4,101.1,46.4,100,64,0,79,0.16,0.3,1.3,46.3,60.5
2/21/2022 20:50,57.4,38.1,72.5,5,0,70.8,71.8,71.9,72.6,72.1,71.4,71.8,71.5,70.9,72.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,80.5,0,3514.5,458.5,98.7,1631,0,0,0,57.4,27,61.8,611,104.62,42.8,100,607,101.12,46.4,100,63.6,0,79.7,0.17,0.3,1.2,46.3,60.3
2/21/2022 20:55,57.3,37.8,72.8,4.8,0,70.9,71.9,72,72.6,72.1,71.4,71.9,71.7,71,72.1,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.7,80.6,0,3521,458.5,100,0,0,0,0,57.3,27,61.3,610.4,104.5,41.52,100,610.4,101,46.72,100,63.5,0,80.2,0.17,0.3,1.1,46.4,60
2/21/2022 21:00,57.3,37.6,73,5.1,0,70.9,71.9,72,72.6,72.1,71.4,72,71.9,71,72.2,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,84.7,9.6,11.7,85.9,80.8,0,3521,460,100,1635,6.8,8.1,8.1,57.3,27,60.9,606.67,104.5,41.2,94.87,608,101,48,95.47,63.3,0,80.7,0.17,0.3,1.2,46.4,59.6
2/21/2022 21:05,57.3,37.4,73.4,4.9,0,71,72,72.1,72.6,72.1,71.4,72.1,72,71.1,72.3,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,84.7,9.6,11.7,85.9,81,0,3521,460,100,1630,0,0,0,57.3,27,60.5,608.8,103.4,41.2,69.6,610.4,99.6,46.88,69.52,63.1,0,81,0.17,0.3,1.2,46.4,59.2
2/21/2022 21:10,57.2,37.1,73.6,4.5,0,71.1,72.1,72.2,72.7,72.2,71.4,72.2,72.2,71.2,72.4,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,85.1,9.3,11.7,85.7,81.1,0,3521,460,100,1637,0,0,0,57.2,27,60.1,609,98.12,40,34.2,616,92.88,46.4,34,62.8,0,81,0.17,0.3,1.3,46.4,58.9
2/21/2022 21:15,57.1,36.7,73.8,4.4,0,71.2,72.2,72.3,72.7,72.3,71.4,72.3,72.4,71.3,72.5,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,85.2,12.8,8.6,85.8,80.9,0,3522,460,90.3,1645,6.9,8.6,8.6,57.1,27,59.8,607.2,69.6,38.32,2.32,610.4,66.7,44.16,3.04,62.7,0,80.2,0.17,0.3,1.2,46.4,58.6
2/21/2022 21:20,56.9,36.3,73.9,2.1,0,71.3,72.2,72.3,72.8,72.3,71.5,72.4,72.5,71.4,72.6,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,86.4,13,3.6,85.6,79.9,0,2837,299,75.2,1627,0,0,0,56.9,27,59.6,605.33,57.75,38.8,0,606.67,57.17,45.07,0,62.6,0,78.6,0.17,0.3,1.2,46.4,58.4
2/21/2022 21:25,56.8,36.3,73.8,2.6,0,71.4,72.3,72.4,72.9,72.4,71.5,72.5,72.7,71.5,72.7,35,35,35,35,35,35,35,35,35,35,86.2,11.4,2.8,85.5,78.8,0,2509,237,68.7,1628,0,0,0,56.8,27,59.2,609.6,57,40.24,0,612.8,56.6,46.4,0,62.3,0,77.4,0.17,0.3,1.3,46.3,58.1
2/21/2022 21:30,56.6,36.5,73.6,2.3,0,71.4,72.4,72.4,73,72.5,71.5,72.6,72.8,71.5,72.8,35,35,35,35,35,35,35,35,35,35,85.8,10.7,2.7,85,78,0,2389,213,66.3,1640,6.9,9,9,56.6,27,58.9,608.8,56.6,38.96,0,611.2,56.5,45.44,0,62.2,0,76.6,0.18,0.3,1.2,46.4,57.8
