Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/21/2022 21:35,56.3,36.8,73.4,2.7,0,71.5,72.4,72.5,73,72.5,71.6,72.6,72.9,71.6,72.9,35,35,35,35,35,35,35,35,35,35,85.4,10.4,2.7,84.9,77.4,0,2334,206,65.1,1633,0,0,0,56.3,27,58.6,604.8,56.5,38.96,0,605.6,56.5,44.8,0,61.9,0,76,0.18,0.3,1.3,46.4,57.6
2/21/2022 21:40,56.2,37.1,73.1,2.7,0,71.5,72.4,72.5,73.1,72.5,71.6,72.7,72.9,71.6,72.9,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,85.5,10.1,2.6,84.8,77.1,0,2296.5,199.5,64.7,1640.5,0,0,0,56.2,27,58.4,608,56.5,40.4,0.3,612,56.38,44.8,0.9,61.8,0,75.6,0.18,0.3,1.1,46.3,57.4
2/21/2022 21:45,56.2,37.3,72.9,2.9,0,71.6,72.5,72.5,73.1,72.6,71.6,72.7,73,71.7,73,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,85.5,10,2.7,84.9,76.9,0,2315,199.5,64.7,0,6.9,9.4,9.4,56.2,27,58.3,610.4,56.5,39.28,6.96,608.8,55.5,43.84,6.88,61.6,0,75.2,0.18,0.3,1.3,46.3,57.2
2/21/2022 21:50,55.9,37.6,72.7,3,0,71.6,72.5,72.5,73.1,72.6,71.6,72.7,73,71.7,73.1,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,85.7,9.5,4,84.9,76.7,0,2416,212,66.4,1627,0,0,0,55.9,27,58,604,67.9,39.28,26.56,604.8,70,46.08,26.72,61.4,0,74.9,0.18,0.3,1.3,46.3,57
2/21/2022 21:55,55.7,37.9,72.5,4.2,0,71.6,72.5,72.5,73.2,72.7,71.7,72.8,73.1,71.7,73.1,59.5,60.8,60.8,60.8,59.5,59.5,59.5,59.5,59.5,59.5,84.2,8.1,6.7,84.6,77.4,0,2416,212,72.4,0,0,0,0,55.7,27,57.8,606.67,95.17,42,58.27,606,93.5,48,58.2,61.4,0,75.3,0.18,0.3,1.4,46.3,56.7
2/21/2022 22:00,55.6,37.7,72.4,4.9,0,71.7,72.5,72.5,73.2,72.7,71.7,72.8,73.1,71.7,73.2,71.1,72.1,72.1,72.1,71.1,71.1,71.1,71.1,71.1,71.1,85,7.2,9.9,85.1,79.5,0,3004,337.5,84.2,1635.5,6.9,9.8,9.8,55.6,27,57.7,608,102.38,41.2,92.5,611,99.38,48.8,92.7,61.3,0,77,0.18,0.3,1.5,46.4,56.5
2/21/2022 22:05,55.5,37.6,72.6,5.1,0,71.7,72.6,72.5,73.2,72.7,71.7,72.9,73.2,71.8,73.2,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,84.6,8,11,85.8,80.8,0,3414,432,92.3,0,0,0,0,55.5,27,57.7,609.6,103.6,40.88,100,608.8,99.8,46.72,100,61.1,0,78.2,0.18,0.3,1.4,46.3,56.4
2/21/2022 22:10,55.5,37.6,72.8,4.6,0,71.8,72.6,72.6,73.3,72.8,71.8,72.9,73.3,71.8,73.3,78,78,78,78,78,78,78,78,78,78,85.1,8.8,11.6,85.6,81.3,0,3521,460,96.9,1629,0,0,0,55.5,27,57.7,603.2,103.9,40.88,100,608.8,99.9,46.4,100,61,0,79.2,0.18,0.3,1.6,46.4,56.3
2/21/2022 22:15,55.6,37.7,73.1,4.7,0,71.9,72.6,72.6,73.3,72.8,71.8,73,73.4,71.9,73.3,74,74,74,74,74,74,74,74,74,74,85.2,9.2,11.8,85.6,81.6,0,3521,460,99.7,1631,6.9,10,10,55.6,27,57.7,611.33,104.17,42.53,94.13,609.33,100.58,46.4,94,60.8,0,80,0.18,0.3,1.5,46.4,56.3
2/21/2022 22:20,55.8,37.5,73.3,4.9,0,71.9,72.7,72.7,73.4,72.9,71.8,73.1,73.5,72,73.4,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,84.7,10.5,11.1,85.9,81.7,0,3521,460,98.4,1627,0,0,0,55.8,27,57.9,612,102.8,40.88,69.52,604,99,47.36,70.16,60.6,0,80.5,0.18,0.3,1.1,46.4,56.5
2/21/2022 22:25,56.1,37.2,73.6,3.8,0,72,72.8,72.7,73.4,72.9,71.9,73.2,73.6,72.1,73.5,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,85.5,13.4,6.9,85.7,81.2,0,3310,406,84.5,1637,0,0,0,56.1,27,58.1,608.8,94.7,39.6,31.52,614.4,89.7,47.04,31.84,60.5,0,80.5,0.18,0.3,1.1,46.4,56.9
2/21/2022 22:30,56.4,36.9,73.8,3,0,72.1,72.8,72.8,73.5,73,71.9,73.3,73.7,72.1,73.6,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,84.8,12.7,3.3,85.9,80.4,0,2706,273,72.5,1646,6.8,10,10,56.4,27,58.4,613.6,63.4,38.64,1.28,611.2,61.1,44.16,1.36,60.4,0,79.5,0.18,0.3,1.1,46.4,57.1
2/21/2022 22:35,56.7,37,73.9,0,5.3,72.2,72.9,72.9,73.5,73.1,71.9,73.4,73.7,72.2,73.6,62.2,63.3,63.3,62.2,62.2,62.2,62.2,62.2,62.2,62.2,80.3,9.9,8.2,83.4,79.7,43.3,2464,229,71.7,1636,0,0,0,56.7,27,58.6,604,56.7,38,0,603.2,56.5,44.48,0,60.1,0,78.1,0.18,0.3,1.1,46.4,57.4
2/21/2022 22:40,57.2,37.5,73.8,0,10,72.3,73,72.9,73.6,73.1,72,73.5,73.8,72.3,73.7,76,78.9,78.9,77.2,76,76,76,76,76,76,73.9,9.1,11.7,76.5,78.3,100,2626,261,75.8,1627,0,0,0,57.2,27,59.1,605.6,56.5,40.56,0,604.8,56.5,46.4,0,60,0,77.1,0.18,0.3,1,46.4,57.6
2/21/2022 22:45,57.5,38.2,73.7,0,10,72.3,73,72.9,73.6,73.2,72,73.5,73.9,72.3,73.8,88.6,90,90,90,88.6,88.6,88.6,88.6,88.6,88.6,71.4,9.7,11.7,73.5,75.7,100,2751,284,77.8,1641,6.8,10,10,57.5,27,59.4,612,56.5,40,0,608,56.5,46.4,0,59.9,0,76.4,0.18,0.3,1,46.4,57.9
2/21/2022 22:50,58,38.9,73.5,0,10,72.3,73.1,72.9,73.7,73.2,72,73.5,73.8,72.4,73.9,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,69.9,9.8,11.7,71.8,74,100,2787,291,78.4,1648,0,0,0,58,27,59.8,605.33,56.5,38.8,0,604.67,56.5,45.07,0,59.8,0,75.9,0.18,0.3,1,46.4,58.3
2/21/2022 22:55,58.3,39.7,73.3,0,10,72.3,73.1,72.9,73.7,73.2,72.1,73.5,73.7,72.3,73.9,100,100,100,100,100,100,100,100,100,100,68.8,9.9,11.8,70.6,72.7,100,2800,293,78.8,1637,0,0,0,58.3,27,60.1,605.6,56.6,40.56,0,604.8,56.5,45.12,0,59.8,0,75.4,0.18,0.3,1,46.5,58.7
2/21/2022 23:00,58.6,40.4,73.1,0,10,72.2,73.1,72.9,73.7,73.2,72.1,73.4,73.5,72.3,73.9,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,68.3,10,11.9,69.8,72,100,2811,296,78.8,1636,6.8,9.9,9.9,58.6,27,60.3,604.8,57,41.52,0,605.6,56.7,47.36,0,59.7,0,75,0.17,0.3,0.9,46.5,59
2/21/2022 23:05,58.9,41.2,72.9,0,10,72.2,73,72.9,73.7,73.2,72.1,73.3,73.4,72.3,73.9,97,97,97,97,97,97,97,97,97,97,67.8,10,11.8,69.3,71.5,100,2827,299,78.8,1660,0,0,0,58.9,27,60.5,615.2,57,40.56,0,616,57,46.72,0,59.7,0,74.7,0.18,0.3,0.9,46.5,59.4
2/21/2022 23:10,59,42.1,72.7,0,10,72.1,73,72.8,73.7,73.2,72.2,73.2,73.2,72.2,73.8,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,67.5,9.9,11.8,68.9,71,100,2805,295,79.1,1650,0,0,0,59,27,60.6,604,57,39.92,0,601.6,57,44.8,0,59.7,0,74.4,0.17,0.3,0.9,46.5,59.6
2/21/2022 23:15,59,42.7,72.6,0,10,72.1,73,72.8,73.7,73.2,72.2,73.2,73,72.2,73.8,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,67.3,9.8,12,68.6,70.7,100,2815,297,79.6,1636,6.8,9.8,9.9,59,27,60.6,605.6,57.2,41.2,0,607.2,57,47.04,0,59.7,0,74.2,0.18,0.3,0.9,46.5,59.7
2/21/2022 23:20,58.9,43.6,72.4,0,10,72,72.9,72.7,73.7,73.1,72.2,73.1,72.9,72.1,73.7,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67,10.2,11.6,68.4,70.4,100,2852,304,79.1,1647,0,0,0,58.9,27,60.6,612.8,58,40.88,0,613.6,57.3,46.08,0,59.7,0,74,0.18,0.3,0.9,46.5,59.7
2/21/2022 23:25,59,44.4,72.3,0,10,71.9,72.9,72.7,73.6,73.1,72.2,73,72.7,72,73.6,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,65.6,11.6,6.8,68,70.6,100,2547,271,72.2,1652,0,0,0,59,27,60.6,607,58,38.8,0,607,58,44.8,0,59.5,0,73.8,0.17,0.3,0.9,46.5,59.8
2/21/2022 23:30,58.9,45.1,72.1,0,10,71.9,72.8,72.6,73.6,73,72.2,72.9,72.5,71.9,73.5,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,62.5,11.3,3.2,66.7,71.1,100,2547,219,66.2,1640,6.8,9.8,9.8,58.9,27,60.6,605.6,58,40.56,0,614.4,58,44.8,0,59.7,0,73.7,0.18,0.3,0.9,46.5,59.7
2/21/2022 23:35,58.9,45.5,72,4,0,71.8,72.8,72.6,73.5,73,72.2,72.8,72.4,71.8,73.4,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,70,8,6.9,66.8,71.7,0,2281,197,73.7,1646,0,0,0,58.9,27,60.6,601.6,75.9,41.2,42.4,603.2,75.5,45.76,41.68,59.6,0,73.6,0.18,0.3,0.9,46.6,59.7
2/21/2022 23:40,58.8,45.5,71.9,9.2,0,71.7,72.7,72.5,73.5,72.9,72.2,72.7,72.2,71.7,73.4,87.7,89.8,89.8,87.7,87.7,87.7,87.7,87.7,87.7,87.7,83.8,7.4,10.4,81.6,73,0,2990,333,87.1,1629,0,0,0,58.8,27,60.6,610.67,102.33,42.8,97.67,610,99.5,49.33,97.67,59.6,0,75.2,0.18,0.3,0.9,46.6,59.7
2/21/2022 23:45,58.9,44.6,72,5.6,0,71.7,72.7,72.5,73.5,72.9,72.2,72.6,72.1,71.7,73.3,100,100,100,100,100,100,100,100,100,100,86.4,8.7,11.1,86.5,79.1,0,3257,394,92.8,1656,6.7,10,10,58.9,27,60.6,607.2,104.2,41.52,100,608,100.4,50.24,100,59.5,0,77,0.18,0.3,0.9,46.6,59.7
2/21/2022 23:50,58.8,44.4,72.1,4.6,0,71.7,72.7,72.5,73.4,72.9,72.1,72.6,72.2,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.5,9.2,11.4,85.9,80.9,0,3403,430,96.1,1651,0,0,0,58.8,27,60.5,611.2,104.8,42.8,100,608.8,100.7,48.32,100,59.5,0,77.9,0.18,0.3,1.6,46.5,59.5
2/21/2022 23:55,58.7,44.7,72.4,4.8,0,71.7,72.7,72.5,73.4,72.8,72.1,72.7,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,81,0,3476,448,98,1644,0,0,0,58.7,27,60.5,605.6,105,42.8,100,612.8,101,48,100,59.4,0,78.7,0.17,0.3,1.7,46.5,58.8
2/22/2022 0:00,58.7,44.6,72.7,4.7,0,71.7,72.7,72.6,73.4,72.8,72.1,72.7,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,81.2,0,3521,460,99.4,1639,6.7,9.9,9.9,58.7,27,60.4,610,104.38,42.8,100,609,100.62,48,100,59.3,0,79.2,0.18,0.3,1.7,46.5,58.7
2/22/2022 0:05,58.5,44.5,72.9,4.9,0,71.8,72.7,72.6,73.4,72.9,72.1,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.8,81.4,0,3522,460,100,1643,0,0,0,58.5,27,60.3,606.67,104.42,40.93,99.47,602,100.83,46.67,99.47,59.3,0,79.7,0.18,0.3,1.7,46.5,58.6
2/22/2022 0:10,58.5,44.5,73.2,4.6,0,71.9,72.8,72.7,73.4,72.9,72.1,72.9,72.8,71.8,73.3,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,85.1,9.6,11.6,85.6,81.5,0,3521,460,100,1628,0,0,0,58.5,27,60.3,602.4,104.5,43.12,84.32,599.2,100.9,49.28,84.32,59.3,0,80.1,0.17,0.3,1.6,46.4,58.5
2/22/2022 0:15,58.4,44.2,73.4,4.8,0,71.9,72.8,72.8,73.5,72.9,72.1,73,72.9,71.8,73.3,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,85.1,9.3,11.7,85.7,81.6,0,3521,460,100,1636,6.7,9.7,9.7,58.4,27,60.3,614,102.5,42,60.5,618,98,50.4,60.3,59.2,0,80.4,0.18,0.3,1.7,46.5,58.5
2/22/2022 0:20,58.4,43.9,73.7,4.8,0,72,72.9,72.8,73.5,73,72.1,73,73,71.9,73.4,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,84.8,10.1,11.4,85.8,81.7,0,3521,460,98.8,1661,0,0,0,58.4,27,60.2,610.67,86.92,39.87,19.47,612,81.33,45.87,19.93,59.1,0,80.1,0.18,0.3,1.8,46.5,58.4
2/22/2022 0:25,58.4,43.3,73.8,3.5,0,72.1,73,72.9,73.6,73,72.1,73.1,73.2,72,73.5,48.6,48.5,48.5,48.5,48.6,48.6,48.5,48.5,48.6,48.6,85.8,13.8,6.1,85.8,81.2,0,3236,388,83.4,1648,0,0,0,58.4,27,60.2,601.6,59.4,39.6,0,609.6,58.1,46.08,0,59.1,0,78.4,0.18,0.3,1.7,46.5,58.4
2/22/2022 0:30,58.3,43.2,73.8,2,0,72.2,73,72.9,73.6,73.1,72.2,73.2,73.3,72,73.5,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,35.8,86.3,12.6,2.9,85.6,80.3,0,2562,247,71.9,1646,6.7,9.6,9.6,58.3,27,60.2,603,57.25,41.2,0,604,56.88,44.8,0,59,0,77.3,0.18,0.3,1.6,46.5,58.3
2/22/2022 0:35,58.3,43.4,73.7,3,0,72.2,73.1,73,73.7,73.1,72.2,73.2,73.3,72.1,73.6,35,35,35,35,35,35,35,35,35,35,84.5,11.1,2.8,85.5,79.3,0,2562,247,67.7,1649,0,0,0,58.3,27,60.1,611.33,56.67,40.4,0,606,56.5,46.67,0,59,0,76.4,0.17,0.3,1.6,46.4,57.6
2/22/2022 0:40,58.2,43.6,73.5,1.9,0,72.3,73.1,73,73.7,73.1,72.2,73.3,73.4,72.2,73.7,35,35,35,35,35,35,35,35,35,35,86.5,10.4,2.7,84.7,78.7,0,2364,211,65.7,1640,0,0,0,58.2,27,60.1,609,56.5,39.6,0,607,56.25,48,0,58.9,0,75.7,0.18,0.3,1.6,46.4,57.5
2/22/2022 0:45,58.3,43.9,73.4,3.2,0,72.3,73.1,73,73.8,73.2,72.3,73.3,73.4,72.2,73.8,35,35,35,35,35,35,35,35,35,35,85,10.3,2.7,85.3,78.3,0,2320,203,65,1638,6.6,9.5,9.5,58.3,27,60.1,604.67,56.5,40.93,0,606,55.5,46.4,0,58.9,0,75.2,0.17,0.3,1.6,46.4,57.4
2/22/2022 0:50,58.3,44.3,73.1,1.6,0,72.3,73.2,73,73.8,73.2,72.3,73.3,73.5,72.2,73.8,35,35,35,35,35,35,35,35,35,35,87,10.1,2.6,84.6,78,0,2297,197,64.4,1643.5,0,0,0,58.3,27,60.1,616,55.5,40.4,0,614,55.5,46.4,0,58.8,0,74.8,0.17,0.3,1.6,46.4,57.4
2/22/2022 0:55,58.2,44.5,72.9,2.9,0,72.3,73.2,73,73.8,73.2,72.3,73.4,73.5,72.2,73.9,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,85.5,10,2.6,84.9,77.9,0,2297,197,64.5,0,0,0,0,58.2,27,60,604.8,55.5,38.96,4.8,613.6,55.5,45.44,5.04,58.8,0,74.5,0.17,0.3,1.6,46.4,57.3
2/22/2022 1:00,58,44.6,72.7,2.3,0,72.3,73.2,73,73.8,73.2,72.3,73.4,73.6,72.2,73.9,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,86,9.7,3.6,85,77.8,0,2291,198,65.7,1625,6.6,9.7,9.7,58,27,59.9,604,61.8,41.52,20.64,596,63.5,46.08,20.48,58.7,0,74.2,0.17,0.3,1.6,46.4,57.2
2/22/2022 1:05,57.8,44.8,72.6,3,0,72.3,73.2,73,73.9,73.3,72.4,73.4,73.6,72.2,73.9,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,85,9.1,5.2,84.4,78,0,2493.5,234,69.3,1639,0,0,0,57.8,27,59.7,608,87.8,42.8,44.16,605.6,87.5,48.96,44.08,58.7,0,74.2,0.18,0.3,1.6,46.4,57.1
2/22/2022 1:10,57.7,44.9,72.5,4.6,0,72.3,73.2,73,73.9,73.3,72.4,73.4,73.7,72.2,74,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,84.2,7.9,8.2,84.8,79.3,0,2493.5,234,77.6,0,0,0,0,57.7,27,59.5,608.67,100.92,43.07,74.33,606.67,97.58,48.8,74.27,58.6,0,75.8,0.18,0.3,1.6,46.3,57
2/22/2022 1:15,57.4,44.4,72.6,3.7,0,72.4,73.2,73,73.9,73.3,72.4,73.4,73.7,72.3,74,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,85.8,7.7,10.3,85.3,80.8,0,3025,340,87.5,1652,6.6,9.6,9.6,57.4,27,59.3,613.6,102.8,40.88,96.64,611.2,99.4,48,97.36,58.5,0,77.3,0.18,0.3,1.6,46.3,56.9
2/22/2022 1:20,57.2,44.2,72.7,4.7,0,72.4,73.3,73.1,73.9,73.4,72.4,73.5,73.7,72.3,74,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,84.9,8.4,11.2,85.6,81.5,0,3288,398,93.8,1634,0,0,0,57.2,27,59.1,601.6,104.3,42.16,100,607.2,100.4,47.04,100,58.5,0,78.2,0.17,0.3,1.6,46.3,56.6
2/22/2022 1:25,57.2,44.2,73,4.8,0,72.5,73.3,73.1,74,73.4,72.4,73.5,73.8,72.3,74.1,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,84.8,9.1,11.7,85.7,81.9,0,3457,443,97.6,1623,0,0,0,57.2,27,59.1,609.6,103.5,44.08,99.04,604.8,99.7,50.24,99.12,58.3,0,78.9,0.17,0.3,1.6,46.3,56.5
2/22/2022 1:30,57.2,44.1,73.2,4.7,0,72.6,73.3,73.1,74,73.4,72.5,73.6,73.9,72.4,74.1,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,85.1,10,11.5,85.6,82,0,3521,460,98.3,1656,6.6,9.5,9.5,57.2,27,59.2,615,103.38,41.6,87,620,99,49.2,87.1,58.2,0,79.4,0.18,0.3,1.7,46.3,56.6
2/22/2022 1:35,57.3,43.9,73.5,4.4,0,72.6,73.4,73.2,74.1,73.5,72.5,73.7,74,72.4,74.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,85.1,12.7,8.3,85.7,81.8,0,3413,431,88.2,1643,0,0,0,57.3,27,59.3,603.33,102,40.67,56.8,606.67,97.33,46.4,56.8,58.2,0,79.8,0.18,0.3,1.7,46.3,56.6
2/22/2022 1:40,57.3,43.7,73.7,4.2,0,72.7,73.4,73.2,74.1,73.5,72.5,73.8,74,72.5,74.2,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,84.9,13.2,4,85.5,81.1,0,2652.5,267.5,74.6,1642,0,0,0,57.3,27,59.4,603,84.38,42.8,15.2,605,78.75,48.8,15,58.1,0,79.5,0.17,0.3,1.7,46.2,56.6
2/22/2022 1:45,57.3,43.4,73.8,2.3,0,72.7,73.5,73.3,74.1,73.5,72.5,73.8,74.1,72.5,74.3,35,35,35,35,35,35,35,35,35,35,85.7,11.4,2.7,86.2,80.3,0,2652.5,267.5,68.5,1657,6.6,9,9,57.3,27,59.5,616.67,58.33,41.73,0,614.67,57.08,48,0,58,0,77.7,0.18,0.3,1.7,46.2,56.7
2/22/2022 1:50,57.1,43.5,73.8,1.8,0,72.8,73.5,73.3,74.2,73.6,72.6,73.8,74.1,72.6,74.4,35,35,35,35,35,35,35,35,35,35,85.9,10.6,2.6,85,79.5,0,2345.5,208,66.1,1652.5,0,0,0,57.1,27,59.5,600,56.25,40,0,604,55.5,44.8,0,57.9,0,76.5,0.16,0.3,1.6,46.2,56.7
2/22/2022 1:55,57.1,43.8,73.7,3,0,72.8,73.6,73.3,74.2,73.6,72.6,73.9,74.2,72.6,74.4,35,35,35,35,35,35,35,35,35,35,85.3,10.3,2.6,85.3,79.1,0,2345.5,208,0,0,0,0,0,57.1,27,59.4,612.67,55.5,42.27,0,606,55.5,47.47,0,57.7,0,75.8,0.17,0.3,1.6,46.2,56.7
2/22/2022 2:00,57,44.1,73.5,1.7,0,72.8,73.6,73.3,74.3,73.7,72.6,73.9,74.2,72.6,74.5,35,35,35,35,35,35,35,35,35,35,86.8,10.1,2.6,84.8,78.8,0,2295,199.5,0,1645.5,6.6,8.9,8.9,57,27,59.2,607,55.5,39.6,0,613,55.5,48,0,57.6,0,75.3,0.17,0.3,1.8,46.2,57
2/22/2022 2:05,56.9,44.7,73.3,2.5,0,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.6,74.5,35,35,35,35,35,35,35,35,35,35,85.9,10,2.6,85,78.7,0,2295,199.5,0,0,0,0,0,56.9,27,59.1,604.67,55.5,40.93,0,607.33,55.5,48,0,57.5,0,74.7,0.17,0.3,1.7,46.3,57.2
2/22/2022 2:10,56.8,45.3,73.1,2.6,0,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.6,74.5,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,85.9,10,2.6,84.9,78.6,0,2285,197,0,1655,0,0,0,56.8,27,59,609.6,55.5,40.56,0.8,612,55.5,45.76,0.8,57.4,0,74.4,0.17,0.3,1.8,46.3,57
2/22/2022 2:15,56.8,45.6,72.9,2.5,0,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.6,74.5,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,86.1,10,2.6,84.8,78.5,0,2285,195,0,1640,6.6,8.9,8.9,56.8,27,58.9,613,55.5,39.2,5.3,614,55.5,45.6,6,57.4,0,74.1,0.18,0.3,1.7,46.2,56.9
2/22/2022 2:20,56.7,45.9,72.7,3.2,0,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.6,74.5,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,85.2,9.5,3.6,85.1,78.5,0,2280,197,0,1644,0,0,0,56.7,27,58.8,604.8,62.5,38.32,21.6,600,64.2,43.84,21.28,57.4,0,74.1,0.18,0.3,1.5,46.2,56.9
2/22/2022 2:25,56.7,46.1,72.6,2.9,0,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.6,74.6,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,85.2,9,5.2,84.4,78.8,0,2398,217,0,1615,0,0,0,56.7,27,58.7,600,91.17,41.73,48.33,604.67,90.83,47.73,48.87,57.5,0,74.4,0.17,0.3,0.9,46.4,57.5
2/22/2022 2:30,56.6,46.1,72.6,4.2,0,72.8,73.6,73.3,74.3,73.7,72.7,73.9,74.2,72.7,74.6,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,84.5,8,7.9,84.9,79.8,0,2619,259,0,1641,6.7,9.3,9.3,56.6,27,58.6,612,100.88,44,72.1,603,98.12,49.6,71.8,57.4,0,75.9,0.17,0.3,0.9,46.4,57.8
2/22/2022 2:35,56.6,45.8,72.7,4.1,0,72.9,73.6,73.3,74.3,73.7,72.8,73.9,74.3,72.7,74.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,85.2,7.9,9.7,85.2,81,0,3087.5,355,0,1654,0,0,0,56.6,27,58.7,608.8,103.2,42.8,89.2,608,99.9,50.24,89.04,57.4,0,77.1,0.17,0.3,0.9,46.4,57.8
2/22/2022 2:40,56.5,45.8,72.8,4.7,0,72.9,73.7,73.4,74.4,73.8,72.8,74,74.3,72.7,74.6,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,84.7,8.4,11,85.5,81.8,0,3087.5,355,0,1660,0,0,0,56.5,27,58.6,608.67,104,40.4,100,612.67,100,47.47,100,57.2,0,78.1,0.18,0.3,0.9,46.5,57.9
2/22/2022 2:45,56.5,46.1,73,4.8,0,72.9,73.7,73.4,74.4,73.8,72.8,74,74.3,72.7,74.6,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,84.9,9.3,11.4,85.6,82.2,0,3402,430,0,1645,6.7,9.1,9.1,56.5,27,58.6,600,104.5,42,97.6,605,100.5,47.2,97.8,57.2,0,78.8,0.18,0.3,0.9,46.5,57.9
2/22/2022 2:50,56.3,46.2,73.3,4.6,0,73,73.7,73.4,74.4,73.8,72.8,74.1,74.4,72.8,74.7,60,60,60,60,60,60,60,60,60,60,85.1,11,10,85.7,82.2,0,3418,437,0,1646,0,0,0,56.3,27,58.5,605.6,104.3,42.8,81.12,607.2,100.2,48.64,81.12,57.1,0,79.4,0.18,0.3,1,46.5,57.8
2/22/2022 2:55,56.3,46,73.5,4.2,0,73,73.8,73.5,74.4,73.8,72.9,74.1,74.4,72.8,74.7,47.6,47.6,47.6,47.6,47.6,47.6,47.6,47.6,47.6,47.6,85.1,13,5.8,85.6,81.8,0,3049,345,0,1661,0,0,0,56.3,27,58.6,615.33,100.08,41.73,46.4,615.33,95.25,48.53,46.27,57,0,79.7,0.18,0.3,1,46.6,57.7
2/22/2022 3:00,56.4,45.7,73.7,4.1,0,73.1,73.8,73.5,74.5,73.9,72.9,74.2,74.5,72.9,74.8,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,84.9,12.2,3,85.7,81.2,0,2605,255,0,1652,6.7,9,9,56.4,27,58.6,608.8,71.2,38.96,4.32,608.8,67.5,44.48,5.52,57,0,79,0.18,0.3,1,46.6,57.7
2/22/2022 3:05,56.2,45.2,73.8,4,0,73.2,73.9,73.6,74.5,73.9,72.9,74.2,74.5,72.9,74.8,35,35,35,35,35,35,35,35,35,35,85.2,11,2.8,85.4,80.4,0,2381,220,0,1639,0,0,0,56.2,27,58.5,605,57.88,40,0,603,57.12,44.8,0,56.9,0,77.7,0.18,0.3,0.9,46.5,57.7
2/22/2022 3:10,56.1,44.9,73.8,1.9,0,73.2,73.9,73.6,74.6,74,72.9,74.3,74.6,72.9,74.8,35,35,35,35,35,35,35,35,35,35,86.9,10.4,2.7,85.6,79.8,0,2381,207,0,1638,0,0,0,56.1,27,58.4,610,57,41.2,0,605.33,56.58,46.4,0,56.9,0,76.9,0.18,0.3,1,46.5,57.6
2/22/2022 3:15,56.1,44.9,73.8,3,0,73.2,73.9,73.6,74.6,74,73,74.3,74.6,73,74.9,35,35,35,35,35,35,35,35,35,35,85.3,10.1,2.7,85.5,79.5,0,2294.5,199.5,0,1646.5,6.8,9.1,9.1,56.1,27,58.4,610,56.88,40.4,0,612,56.5,46.4,0,56.9,0,76.3,0.18,0.3,0.9,46.6,57.5
2/22/2022 3:20,56.2,45,73.6,2.4,0,73.2,73.9,73.6,74.6,74,73,74.3,74.6,73,74.9,35,35,35,35,35,35,35,35,35,35,85.7,10.1,2.7,85.1,79.4,0,2289,198,0,0,0,0,0,56.2,27,58.4,606.4,56.5,39.6,0,610.4,56.5,47.04,0,56.7,0,75.9,0.18,0.3,1,46.5,57.5
2/22/2022 3:25,56.2,45.2,73.6,2.4,0,73.2,74,73.6,74.6,74,73,74.3,74.6,73,75,35,35,35,35,35,35,35,35,35,35,85.8,10,2.7,84.9,79.3,0,2284,196,0,1650,0,0,0,56.2,27,58.4,604.8,56.5,41.2,0,610.4,56.5,45.76,0,56.6,0,75.3,0.18,0.3,0.9,46.6,57.6
2/22/2022 3:30,56.1,45.5,73.3,1.9,0,73.2,73.9,73.6,74.6,74.1,73,74.3,74.6,73,75,35,35,35,35,35,35,35,35,35,35,85.8,10,2.7,84.6,79.2,0,2284,196,0,1654,6.8,8.9,8.9,56.1,27,58.3,608,56.5,41.2,0,606,56.5,44.53,0,56.6,0,74.9,0.18,0.3,0.9,46.6,57.5
2/22/2022 3:35,56.2,45.7,73.2,2.7,0,73.2,74,73.6,74.6,74,73.1,74.2,74.6,72.9,75,35,35,35,35,35,35,35,35,35,35,85.9,10,2.7,85.1,79.2,0,2279,196,0,1640.5,0,0,0,56.2,27,58.4,608,56.5,41.2,0,602,56.5,46.4,0,56.6,0,74.6,0.18,0.3,1,46.5,57.5
2/22/2022 3:40,56.2,46,73,2.1,0,73.2,73.9,73.6,74.6,74,73.1,74.2,74.6,72.9,75,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,86.1,10,2.7,84.7,79.1,0,2279,196,0,0,0,0,0,56.2,27,58.4,609.6,56.5,41.2,3.84,611.2,56.5,46.4,2.64,56.5,0,74.4,0.18,0.3,1,46.6,57.6
2/22/2022 3:45,56.3,46.2,72.9,2.1,0,73.2,73.9,73.6,74.7,74.1,73.1,74.2,74.6,73,75,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,85.3,9.9,2.9,84.8,79.1,0,2281,197,0,1655,6.8,9,9,56.3,27,58.3,612,56.5,39.6,12,604.8,57.1,43.84,11.92,56.5,0,74.2,0.18,0.3,1,46.5,57.6
2/22/2022 3:50,56.1,46.5,72.7,3.1,0,73.1,73.9,73.6,74.7,74,73.1,74.2,74.6,72.9,75,49,49.7,49.7,49.7,49,49,49,49,49,49,84.1,9.3,4.4,84.5,79.1,0,2310,202,0,1621,0,0,0,56.1,27,58.2,599.33,76.25,40.4,33.8,600,80.08,46.93,33.8,56.5,0,74,0.18,0.3,1,46.5,57.5
2/22/2022 3:55,56,46.6,72.6,3.3,0,73.2,73.9,73.6,74.7,74.1,73.1,74.2,74.6,72.9,75,56.2,57.1,57.1,57.1,56.2,56.2,56.2,56.2,56.2,56.2,84.9,9,5.9,84.9,79.7,0,2535,228,0,1630,0,0,0,56,27,58.1,610,97.12,42.8,54.1,610,94.38,48.4,54.1,56.5,0,74.8,0.18,0.3,1,46.5,57.4
2/22/2022 4:00,56.1,46.3,72.7,3.9,0,73.2,73.9,73.6,74.7,74.1,73.1,74.2,74.6,72.9,75,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,84.7,8.2,7.9,85,80.4,0,2535,263,0,1651,6.9,9.2,9.2,56.1,27,58.1,605.6,101.9,42.8,72.88,604,98.3,48,72.8,56.4,0,76.3,0.17,0.3,1,46.5,57.4
2/22/2022 4:05,56,46.1,72.7,4.2,0,73.2,74,73.6,74.7,74.1,73.1,74.3,74.6,73,75,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,85.1,8,9.9,85.2,81.5,0,3117,360,0,1640,0,0,0,56,27,58.1,607.2,103.5,42.8,91.2,606.4,99.9,48,91.12,56.4,0,77.4,0.18,0.3,0.9,46.5,57.4
2/22/2022 4:10,56,46.1,73,4.7,0,73.3,74,73.6,74.7,74.1,73.2,74.3,74.7,73,75,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,84.7,8.9,10.5,85.6,82.1,0,3117,360,0,1647,0,0,0,56,27,58.1,610.4,104.3,42.8,92.56,609.6,100.4,47.36,92.96,56.4,0,78.3,0.18,0.3,0.9,46.5,57.4
2/22/2022 4:15,56,46.1,73.2,4.5,0,73.3,74,73.7,74.7,74.1,73.2,74.3,74.7,73,75,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,84.9,10.8,9.2,85.6,82.1,0,3250,393,0,1646,6.9,9.2,9.2,56,27,58.1,608.8,103.9,42.16,78.4,605.6,100.4,46.4,78.64,56.4,0,79,0.17,0.3,0.9,46.5,57.4
2/22/2022 4:20,56,45.9,73.5,3.2,0,73.3,74,73.8,74.7,74.2,73.2,74.4,74.7,73,75.1,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,85.9,12.5,5.4,85.8,81.8,0,2964,326,0,1638,0,0,0,56,27,58.1,608,100.92,41.2,48.53,606.67,96.92,47.73,48.87,56.3,0,79.4,0.18,0.3,1,46.5,57.3
2/22/2022 4:25,55.9,45.7,73.7,2.1,0,73.4,74.1,73.8,74.8,74.2,73.2,74.4,74.8,73.1,75.1,35.8,35.7,35.7,35.8,35.8,35.8,35.8,35.8,35.8,35.8,85.9,11.7,2.7,85.5,81.2,0,2585,251,0,1649,0,0,0,55.9,27,58.1,616.8,74.8,40.56,7.68,613.6,72.3,47.04,7.12,56.3,0,78.8,0.18,0.3,1,46.5,57.3
2/22/2022 4:30,55.9,45.2,73.9,2.4,0,73.4,74.1,73.8,74.8,74.2,73.3,74.5,74.8,73.1,75.1,35,35,35,35,35,35,35,35,35,35,85.4,10.8,2.6,86,80.5,0,2394,216,0,1665,6.9,9.2,9.2,55.9,27,58,605.6,58.1,38.32,0,607.2,57.2,44.16,0,56.2,0,77.5,0.17,0.3,1,46.5,57.3
2/22/2022 4:35,55.8,45.1,73.8,3.1,0,73.5,74.1,73.8,74.8,74.2,73.3,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,84.7,10.4,2.6,85.2,80.1,0,2312.5,202.5,0,1261.5,0,0,0,55.8,27,58,542,57,41.2,0,550,56.5,46.1,0,56.2,0,76.6,0.16,0.2,0.8,46.5,57.2
2/22/2022 4:40,56.3,45.1,73.8,2,0,73.5,74.2,73.9,74.8,74.3,73.3,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,86.3,10.1,2.5,85,79.8,0,2312.5,202.5,0,0,0,0,0,56.3,27,65.9,515.33,58.67,91.47,0,502.67,57.67,95.53,0,56.2,0,76.1,0.16,0.1,0.1,46.9,57.2
2/22/2022 4:45,56.1,46.3,73.6,2.9,0,73.4,74.2,73.9,74.9,74.3,73.3,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,83.7,10.1,2.5,85.3,79.6,0,2286,198,0,1761,6.5,5.4,5.4,56.1,27,64.3,716,59.88,56,0,713,59.38,68.9,0,56.2,0,75.6,0.18,0.3,0.1,47.4,57.3
2/22/2022 4:50,56.1,47.6,73.6,2.3,0,73.4,74.2,73.9,74.9,74.3,73.3,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,85.7,10,2.5,85,79.5,0,2286,198,0,1715,0,0,0,56.1,27,62.2,606.4,61.5,37.04,0,620,61.3,43.6,0,56.1,0,75.2,0.16,0.3,0.1,47.7,57.5
2/22/2022 4:55,56.1,47.8,73.4,2.5,0,73.4,74.2,73.8,74.9,74.3,73.4,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,85.7,10,2.5,85,79.4,0,2271,195.5,0,1662,0,0,0,56.1,27,62.5,607.2,62,41.52,0,600.8,62,46.8,0,56.1,0,75,0.17,0.3,0.1,48.2,57.9
2/22/2022 5:00,56.2,47.7,73.3,2,0,73.4,74.2,73.9,74.9,74.3,73.4,74.5,74.8,73.2,75.2,35,35,35,35,35,35,35,35,35,35,86.7,10,2.5,85,79.4,0,2271,195.5,0,0,5.5,6.3,6.3,56.2,27,63.5,611.33,61.92,38.53,0,615.33,61.92,44.93,0,56.1,0,74.8,0.17,0.3,0.8,47.8,62.2
2/22/2022 5:05,56.3,47.5,73.2,2.8,0,73.4,74.2,73.8,74.9,74.3,73.4,74.5,74.8,73.2,75.3,35,35,35,35,35,35,35,35,35,35,84.6,10.1,2.5,84.9,79.3,0,2274,196,0,1645,0,0,0,56.3,27,63.2,607.2,61,38.96,0,604,60.7,45.12,0,56,0,74.7,0.16,0.3,1.7,46.7,61.9
2/22/2022 5:10,56.2,47.1,73.1,1.9,0,73.4,74.2,73.8,74.9,74.3,73.4,74.5,74.8,73.1,75.2,35,35,35,35,35,35,35,35,35,35,86.3,10,2.5,85,79.3,0,2269,195,0,1634,0,0,0,56.2,27,62.9,609.6,59.5,40.24,0.56,606.4,59.1,46.8,0.64,56,0,74.6,0.16,0.3,1.7,46.5,60.6
2/22/2022 5:15,56.2,46.8,72.9,2.1,0,73.4,74.2,73.8,74.9,74.3,73.4,74.5,74.8,73.1,75.3,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,86.4,10,2.5,84.9,79.3,0,2278,195,0,1652,6,6.7,6.7,56.2,27,62.7,612,58.5,38.8,4.4,615.2,58.3,46.16,3.8,56.1,0,74.5,0.16,0.3,1.7,46.4,60.3
2/22/2022 5:20,56,46.7,72.9,2.3,0,73.4,74.2,73.8,74.9,74.3,73.4,74.4,74.8,73.1,75.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,86.2,10,2.5,84.9,79.3,0,2270,195,0,1642,0,0,0,56,27,62.7,604.8,58.1,38.32,9.04,606,58,45.2,9.04,56.1,0,74.3,0.16,0.3,1.7,46.3,60
2/22/2022 5:25,56.1,46.6,72.7,3,0,73.4,74.2,73.8,74.9,74.3,73.4,74.4,74.8,73.1,75.3,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,85.1,9.5,4,84.9,79.3,0,2302,200,0,1649,0,0,0,56.1,27,63,603.33,70.58,40.4,28.4,602.67,74.08,46.8,28.33,56,0,74.1,0.16,0.3,1.7,46.2,59.2
2/22/2022 5:30,56.1,46.6,72.6,3.2,0,73.4,74.2,73.8,74.9,74.3,73.5,74.4,74.8,73.1,75.3,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,85.2,8.9,5.6,84.8,79.7,0,2407,219,0,1640,5.6,6.3,6.3,56.1,27,63.2,610,95.25,42.4,49.8,604,93.38,49.2,50.6,56,0,74.6,0.17,0.3,1.6,46.2,59.2
2/22/2022 5:35,56.2,46.5,72.6,3.8,0,73.4,74.1,73.8,74.9,74.3,73.5,74.4,74.8,73.1,75.2,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,84.8,8.3,7.6,85,80.6,0,2580,251,0,1653,0,0,0,56.2,27,63.5,611.33,101.17,40.93,70.47,616,97.83,47.6,70.8,56.1,0,76.1,0.17,0.3,1.7,46.2,59.5
2/22/2022 5:40,56.1,46.3,72.8,4.6,0,73.4,74.2,73.8,74.9,74.3,73.5,74.4,74.8,73.1,75.2,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,84.7,8.5,9.2,85.3,81.5,0,2900,314,0,1635,0,0,0,56.1,27,63.1,604,103.75,40.4,81.2,606,100.5,46.8,81.9,56,0,77.3,0.16,0.3,1.7,46.2,59.5
2/22/2022 5:45,56.2,46.2,73,4.2,0,73.5,74.2,73.9,74.9,74.3,73.5,74.5,74.8,73.1,75.3,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,85,9.1,9.4,85.5,81.9,0,3069,349,0,1628,6.4,6.9,6.9,56.2,27,62.9,609.33,103.83,42.27,80.93,607.33,100.67,47.87,80,56,0,78.1,0.16,0.3,1.7,46.2,59.3
2/22/2022 5:50,56.2,46.1,73.2,4.4,0,73.5,74.2,73.9,74.9,74.4,73.5,74.5,74.9,73.1,75.3,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,84.9,11,7.8,85.6,82,0,2916,317.5,0,1642.5,0,0,0,56.2,27,62.9,609,103.25,40.8,66.3,612,99.88,48.4,66,56.1,0,78.9,0.17,0.3,1.7,46.2,59.2
2/22/2022 5:55,56.1,45.8,73.5,3.5,0,73.5,74.2,73.9,74.9,74.4,73.5,74.5,74.9,73.2,75.3,42,42,42,42,42,42,42,42,42,42,85.2,12.2,4.3,85.6,81.7,0,2916,317.5,0,0,0,0,0,56.1,27,62.9,608,95.67,40.67,33.53,610.67,93.17,47.6,33.53,56.1,0,79.2,0.16,0.3,1.7,46.2,59.1
2/22/2022 6:00,56.3,45.5,73.7,2.3,0,73.6,74.3,74,75,74.4,73.5,74.6,74.9,73.2,75.3,35,35,35,35,35,35,35,35,35,35,85.6,11.3,2.7,86,81.1,0,2460,227,0,1661,6.3,6.9,6.9,56.3,27,63.1,611.2,65.3,38.32,1.44,613.6,65.2,44.56,1.44,56.1,0,78.4,0.17,0.3,1.7,46.2,59.2
2/22/2022 6:05,56.2,45.1,73.8,2.5,0,73.6,74.3,74,75,74.4,73.6,74.6,74.9,73.3,75.4,35,35,35,35,35,35,35,35,35,35,84.9,10.5,2.7,85.3,80.4,0,2359,209,0,1641,0,0,0,56.2,27,62.3,608.8,57.4,38,0,605.6,56.9,44.24,0,56.2,0,77.2,0.16,0.3,1.7,46.2,59.1
2/22/2022 6:10,56.1,44.7,73.9,1.9,0,73.6,74.3,74,75,74.4,73.6,74.6,75,73.3,75.4,35,35,35,35,35,35,35,35,35,35,85.6,10.2,2.6,84.9,80.1,0,2300,199.5,0,1736,0,0,0,56.1,27,61.9,584,57,41.8,0,574,56.5,50.5,0,56.3,0,76.5,0.19,0.2,1.3,46.2,58.4
2/22/2022 6:15,56.3,45,73.7,2.9,0,73.6,74.3,74,75,74.5,73.6,74.6,75,73.3,75.4,35,35,35,35,35,35,35,35,35,35,85,10.1,2.6,84.9,79.9,0,2300,199.5,0,0,4.1,3.6,3.6,56.3,27,67.2,623.33,58.25,37.07,0,629.33,57.92,43.27,0,56.2,0,75.9,0.18,0.3,0.1,46.8,58.3
2/22/2022 6:20,56.2,46.2,73.6,2.3,0,73.6,74.3,74,75,74.5,73.6,74.6,74.9,73.3,75.4,35,35,35,35,35,35,35,35,35,35,86.9,10,2.6,84.9,79.7,0,2276,197,0,1556,0,0,0,56.2,27,62.2,604.8,61.3,42.08,0,600,61.2,47.2,0,56.2,0,75.5,0.16,0.3,0.1,47.4,58.5
2/22/2022 6:25,56.2,47,73.5,2,0,73.6,74.3,74,75,74.5,73.6,74.6,75,73.3,75.4,35,35,35,35,35,35,35,35,35,35,85.2,10,2.6,85.2,79.7,0,2284,197,0,1645,0,0,0,56.2,27,62.6,614.4,62.6,41.12,0,618.4,62.5,47.52,0,56.2,0,75.2,0.18,0.3,0,47.9,58.9
2/22/2022 6:30,56.2,47.1,73.4,1,0,73.6,74.3,74,75.1,74.5,73.6,74.6,74.9,73.3,75.4,35,35,35,35,35,35,35,35,35,35,87.3,9.9,2.6,84.6,79.6,0,2280,197,0,1686,5.5,6.5,6.5,56.2,27,63,604,62.6,37.92,0,611.2,62.4,44,0,56.2,0,75,0.17,0.3,0.9,47.7,62.5
2/22/2022 6:35,56.3,47,73.3,2.3,0,73.6,74.3,74,75.1,74.5,73.7,74.6,75,73.3,75.4,35,35,35,35,35,35,35,35,35,35,86.1,10,2.6,84.9,79.6,0,2270,195.5,0,1647,0,0,0,56.3,27,63.1,607,61.5,40.4,0,608,61.25,44,0,56.2,0,74.9,0.17,0.3,1.1,46.8,62.2
2/22/2022 6:40,56.3,46.9,73.2,2.4,0,73.6,74.3,74,75.1,74.5,73.7,74.6,74.9,73.3,75.4,35,35,35,35,35,35,35,35,35,35,86,10,2.6,85,79.6,0,2286,198,0,1648,0,0,0,56.3,27,63.1,611.2,60.2,39.84,0,610.4,60.1,44,0,56.2,0,74.9,0.17,0.3,1.3,46.6,61.5
2/22/2022 6:45,56.3,46.8,73.1,2.6,0,73.6,74.3,74,75.1,74.5,73.7,74.6,74.9,73.3,75.5,35,35,35,35,35,35,35,35,35,35,85.1,10,2.6,85.1,79.5,0,2286,198,0,0,5.8,6.4,6.4,56.3,27,63.1,608.67,59,39.2,0,608,58.75,45.33,0,56.2,0,74.7,0.17,0.3,1.6,46.4,60.2
2/22/2022 6:50,56.4,46.7,73,1.6,0,73.5,74.3,74,75.1,74.5,73.7,74.6,74.9,73.2,75.4,36.1,36.3,36.3,36.1,36.1,36.1,36.1,36.1,36.1,36.1,87.3,10,2.6,84.8,79.5,0,2285,197,0,1646,0,0,0,56.4,27,63.1,608,58.12,38.5,1.9,605,58,45.6,1.9,56.2,0,74.5,0.17,0.3,1.6,46.3,59.7
2/22/2022 6:55,56.4,46.6,72.9,2.2,0,73.5,74.3,74,75.1,74.5,73.7,74.5,74.9,73.2,75.4,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,86.3,10,2.6,84.9,79.5,0,2273.5,195,0,1640.5,0,0,0,56.4,27,63.1,606.4,58,39.52,6.48,610.4,57.4,45.6,6.64,56.3,0,74.4,0.17,0.3,1.6,46.3,59.7
2/22/2022 7:00,56.5,46.8,72.8,2.5,0,73.5,74.3,74,75.1,74.5,73.7,74.5,74.9,73.2,75.4,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,85.1,9.9,2.9,85,79.5,0,2273.5,195,0,0,6.1,6.5,6.5,56.5,27,63.1,608,57.5,40.8,14.96,601.6,60.5,45.6,14.4,56.3,0,74.3,0.17,0.3,1.6,46.3,59.7
2/22/2022 7:05,56.7,46.9,72.7,3.1,0,73.5,74.3,74,75.1,74.5,73.7,74.5,74.9,73.2,75.4,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,84.4,9.3,4.5,84.9,79.5,0,2341,207,0,1638,0,0,0,56.7,27,62.9,604.67,82.92,41.6,38.33,600.67,84.67,48,38.8,56.3,0,74.3,0.16,0.3,1.8,46.2,59.3
2/22/2022 7:10,56.7,46.9,72.6,4,0,73.5,74.3,74,75.1,74.5,73.7,74.5,74.9,73.2,75.4,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,84.1,8.8,6.2,84.7,80.2,0,2591,253,0,1649.5,0,0,0,56.7,27,62.9,609,99.38,42.4,59.9,608,96,48.8,59.8,56.3,0,75.3,0.16,0.3,1.9,46.2,58.8
2/22/2022 7:15,56.8,46.7,72.7,4.1,0,73.5,74.3,74,75.1,74.5,73.7,74.5,74.9,73.2,75.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,84.7,8.2,8.2,85.2,81.1,0,2591,253,0,0,6.1,6.7,6.7,56.8,27,63.2,604,102.5,42.4,74,613.6,98.6,49.12,72.24,56.3,0,76.6,0.17,0.3,1.9,46.2,58.9
2/22/2022 7:20,57,46.7,73,4.4,0,73.6,74.3,74,75.1,74.5,73.8,74.6,74.9,73.2,75.4,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,84.6,9.1,8.8,85.3,81.8,0,2941,322,0,1640,0,0,0,57,27,63.2,606.67,103,43.2,75.27,602,99.75,47.47,75.27,56.3,0,77.7,0.16,0.3,1.9,46.2,59
2/22/2022 7:25,57.3,46.7,73.2,4.1,0,73.6,74.3,74,75.1,74.5,73.7,74.6,75,73.2,75.4,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,85,11.2,7.2,85.5,81.9,0,2854.5,305,0,1648,0,0,0,57.3,27,63.1,615,102.75,42.4,60.9,612,99.12,50,60.6,56.4,0,78.4,0.16,0.3,1.9,46.2,58.9
2/22/2022 7:30,57.4,46.3,73.5,3.1,0,73.6,74.3,74,75.1,74.5,73.8,74.6,75,73.3,75.4,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,84.7,11.9,4.1,85.6,81.6,0,2854.5,305,0,0,6.5,7.3,7.3,57.4,27,62.9,608.67,94.83,39.47,31.33,614,92.08,46.67,31.53,56.4,0,78.8,0.16,0.3,1.9,46.2,58.9
2/22/2022 7:35,57.5,46.1,73.7,2.7,0,73.7,74.3,74.1,75.1,74.5,73.8,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,85.4,11.2,2.7,85.9,81.2,0,2446,225,0,1647,0,0,0,57.5,27,62.8,612.8,64.2,39.2,0.8,606.4,64,44.96,0.8,56.4,0,78,0.16,0.3,1.9,46.2,58.8
2/22/2022 7:40,57.6,45.6,73.8,2.5,0,73.7,74.4,74.1,75.1,74.5,73.8,74.7,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,84.7,10.5,2.6,85.1,80.6,0,2346,207,0,1643,0,0,0,57.6,27,62.7,603.2,57.3,39.2,0,601.6,56.9,44.96,0,56.5,0,77.2,0.16,0.3,1.9,46.2,58.8
2/22/2022 7:45,57.7,45.4,73.8,2.3,0,73.7,74.4,74.1,75.2,74.5,73.8,74.7,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,85.5,10.2,2.6,84.6,80.2,0,2311,202,0,1648,6.2,7.5,7.4,57.7,27,62.5,611.2,57,40.8,0,608.8,56.5,45.6,0,56.5,0,76.6,0.17,0.3,1.8,46.2,58.7
2/22/2022 7:50,57.6,45.6,73.8,2,0,73.7,74.4,74.1,75.2,74.6,73.8,74.7,75,73.4,75.5,35,35,35,35,35,35,35,35,35,35,85.7,10.1,2.6,85.1,80,0,2306,201,0,1653,0,0,0,57.6,27,62.3,612.8,56.5,39.52,0,611.2,56.5,45.28,0,56.6,0,76.2,0.17,0.3,1.8,46.2,58.6
2/22/2022 7:55,57.6,45.8,73.7,1.2,0,73.7,74.4,74.1,75.2,74.6,73.8,74.6,75,73.4,75.5,35,35,35,35,35,35,35,35,35,35,87.3,10,2.6,84.4,79.8,0,2272,198,0,1650,0,0,0,57.6,27,62.2,605.6,56.5,37.92,0,610.4,56.5,44,0,56.7,0,75.9,0.17,0.3,1.8,46.2,58.5
2/22/2022 8:00,57.5,46,73.6,2.4,0,73.7,74.4,74.1,75.2,74.6,73.9,74.6,75,73.4,75.5,35,35,35,35,35,35,35,35,35,35,85.8,10,2.5,84.8,79.8,0,2276,196,0,1637,6.6,7.4,7.4,57.5,27,62,607.2,56.5,39.52,0,608.8,56.5,44,0,56.7,0,75.6,0.17,0.3,1.8,46.2,58.5
2/22/2022 8:05,57.5,46.3,73.5,2.5,0,73.7,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,85.2,10,2.6,85,79.7,0,2287,198,0,1637,0,0,0,57.5,27,63.1,612,56.5,39.84,0,603.2,56.5,45.6,0,56.7,0,75.5,0.18,0.3,1.2,46.3,58.2
2/22/2022 8:10,57.8,46.6,73.3,2,0,73.6,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,86.1,10,2.6,84.7,79.7,0,2277,196,0,1639,0,0,0,57.8,27,67.3,601.6,57.8,37.6,0,607.2,57.8,43.04,0,56.8,0,75.3,0.16,0.3,0.1,47,58.3
2/22/2022 8:15,57.7,48.4,73.2,2.3,0,73.6,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,86.1,10,2.6,84.8,79.6,0,2277,196,0,1553,7.6,6.2,6.2,57.7,27,62.3,606.4,59.8,41.44,0,603.2,59.8,46.88,0,56.8,0,75.2,0.16,0.3,0.1,47.5,58.4
2/22/2022 8:20,57.5,50.4,73.2,2.4,0,73.6,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,85.9,9.9,2.5,85.2,79.6,0,2259,194,0,1619,0,0,0,57.5,27,62.2,614.4,61.2,40.48,0,608.8,61.2,47.2,0,56.8,0,75.1,0.18,0.3,0.1,47.9,58.6
2/22/2022 8:25,57.5,51.1,73.1,2.6,0,73.6,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,86.4,10,2.5,85,79.7,0,2271,195,0,1689,0,0,0,57.5,27,63.2,605.6,61.7,37.92,0,614.4,61.7,44.64,0,56.9,0,75.1,0.17,0.3,0.1,48.4,59.6
2/22/2022 8:30,57.6,51,73,1.9,0,73.6,74.3,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,36.2,36.3,36.3,36.2,36.2,36.2,36.2,36.2,36.2,36.2,85.9,10,2.5,84.8,79.6,0,2281,197,0,1657,5.9,6.6,6.6,57.6,27,63.5,608,61.7,40.16,2,612,61.7,44,1.6,56.9,0,75.1,0.17,0.3,0.9,47.6,63
2/22/2022 8:35,57.6,50.6,72.9,3.2,0,73.6,74.3,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,37.8,38.1,38.1,37.8,37.8,37.8,37.8,37.8,37.8,37.8,85.1,10,2.5,85.4,79.6,0,2272.5,196,0,1651,0,0,0,57.6,27,63.2,609,61.12,39.6,6.6,606,60.75,44,6.9,56.9,0,75.1,0.17,0.3,1.2,46.9,62.2
2/22/2022 8:40,57.7,50.1,72.9,2,0,73.6,74.3,74,75.2,74.6,73.9,74.6,75,73.3,75.5,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,85.9,9.9,2.6,84.8,79.6,0,2272.5,196,0,1642,0,0,0,57.7,27,62.8,606,59.5,38.4,12.33,602.67,60.08,43.73,12.33,57,0,75.1,0.16,0.3,1.6,46.5,60.6
2/22/2022 8:45,57.7,49.5,72.9,3,0,73.6,74.3,74,75.2,74.6,73.9,74.6,75,73.2,75.5,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,84.6,9.9,2.8,85.1,79.6,0,2288.5,198,0,1644.5,6.1,7.3,7.3,57.7,27,62.5,601,58.5,40.4,16,612,67.88,46.8,16.4,57,0,75.1,0.17,0.3,1.7,46.5,59.8
2/22/2022 8:50,57.8,49.2,72.9,2.1,0,73.6,74.3,74,75.2,74.6,73.9,74.6,74.9,73.3,75.5,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,85,9.8,3.4,84.5,79.6,0,2330,198,0,0,0,0,0,57.8,27,62.9,613.6,69.5,40.8,21.36,608.8,75.2,47.2,21.36,57.2,0,75.1,0.17,0.3,1.7,46.4,59.7
2/22/2022 8:55,57.8,49.1,72.9,3.2,0,73.6,74.3,74,75.2,74.6,73.9,74.6,75,73.2,75.5,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,84.3,9.8,3.6,84.7,79.8,0,2356,208.5,0,1646,0,0,0,57.8,27,63.3,604,79.4,38.88,26.24,606.4,78.2,46.56,26,57.2,0,75,0.17,0.3,1.9,46.3,59.3
2/22/2022 9:00,57.8,48.9,72.9,2.7,0,73.6,74.3,74,75.2,74.6,73.9,74.6,75,73.2,75.5,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,85.7,9.9,3.8,84.8,80,0,2356,208.5,0,0,6.1,6.7,6.7,57.8,27,63.3,604.67,82.75,41.07,31.6,601.33,84.58,46.4,31.8,57.3,0,75.3,0.17,0.3,1.9,46.3,59.2
2/22/2022 9:05,57.8,48.6,72.9,3.7,0,73.6,74.3,74,75.2,74.6,73.9,74.6,75,73.2,75.5,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,84,9.9,4.1,85,80.1,0,2386,215,0,1643,0,0,0,57.8,27,63.2,613,88.25,41.2,36.7,612,88.83,48.27,36,57.3,0,76,0.17,0.3,1.9,46.3,59.3
2/22/2022 9:10,57.7,48.3,73.1,2.4,0,73.6,74.3,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,85.9,10,4,84.8,80.3,0,2397.5,215,0,1643.5,0,0,0,57.7,27,62.7,608.8,89.9,39.84,30.56,610.4,89.8,46.88,30.64,57.4,0,76.6,0.16,0.3,2.2,46.6,59
2/22/2022 9:15,57.7,47.9,73.2,2.9,0,73.7,74.3,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,37.8,37.8,37.8,37.8,37.8,37.8,37.8,37.8,37.8,37.8,84.5,10.3,3,85.2,80.3,0,2397.5,215,0,0,6,7.4,7.4,57.7,27,62.6,612.67,74.58,39.2,11.93,610,75.67,45.6,11.87,57.4,0,76.8,0.17,0.3,2.1,47.4,58.6
2/22/2022 9:20,57.8,47.6,73.4,2.6,0,73.7,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.4,35,35,35,35,35,35,35,35,35,35,85.5,10.2,2.5,85.5,80.2,0,2308,201,0,1675,0,0,0,57.8,27,66,663.2,58.5,40.96,0,668,58.5,48.8,0,57.5,0,76.4,0.21,0.3,0.9,47.5,58.8
2/22/2022 9:25,57.9,47.7,73.4,2,0,73.7,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,85.9,10.1,2.5,85.4,79.9,0,2287,198,0,1710,0,0,0,57.9,27,65.7,588,59.2,37.28,0,599.2,59.2,41.84,0,57.6,0,76,0.15,0.3,0.1,48.1,58.9
2/22/2022 9:30,57.6,50,73.5,1.9,0,73.7,74.4,74.1,75.2,74.6,73.9,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,86.3,10,2.5,85,79.8,0,2270,195,0,1568,7.3,7.2,7.2,57.6,27,61.7,609.6,60.8,42.4,0,609.6,60.8,47.76,0,57.7,0,75.8,0.17,0.3,0.1,48.6,59
2/22/2022 9:35,57.5,51.4,73.4,2.2,0,73.7,74.4,74.1,75.2,74.6,74,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,86,10,2.5,85,79.7,0,2280,196,0,1683,0,0,0,57.5,27,62.6,615.2,61.6,39.2,0,620.8,61.6,45.52,0,57.7,0,75.6,0.18,0.3,0.1,49,59.2
2/22/2022 9:40,57.4,51.5,73.4,1.6,0,73.7,74.4,74.1,75.2,74.6,74,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,87.3,10.1,2.5,84.8,79.6,0,2280.5,197,0,1663.5,0,0,0,57.4,27,63.3,603,62,37.6,0,607,62,42.8,0,57.9,0,75.5,0.17,0.3,0.3,49.2,61.1
2/22/2022 9:45,57.4,51.2,73.3,2.4,0,73.7,74.4,74.1,75.2,74.6,74,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,85.6,10,2.5,85,79.6,0,2280.5,197,0,0,6,6.6,6.6,57.4,27,63.4,605.33,61.67,38.93,0,608,61.67,45.2,0,58,0,75.5,0.17,0.3,1.3,47.6,62.8
2/22/2022 9:50,57.5,50.6,73.3,2.7,0,73.7,74.4,74.1,75.2,74.6,74,74.6,75,73.3,75.5,35,35,35,35,35,35,35,35,35,35,86.6,10,2.5,85.3,79.6,0,2270,194,0,1648.5,0,0,0,57.5,27,63.1,608,60.5,40.8,0,607,60.5,45.2,0,58,0,75.4,0.16,0.3,1.6,46.8,61.6
2/22/2022 9:55,57.6,49.9,73.3,2.4,0,73.7,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.5,35,35,35,35,35,35,35,35,35,35,85.9,10,2.5,85,79.6,0,2261,193,0,1653,0,0,0,57.6,27,62.8,608.8,59.4,40.8,0,608.8,59.1,45.2,0,57.9,0,75.3,0.16,0.3,1.6,46.4,60.1
2/22/2022 10:00,57.5,49.1,73.2,2.4,0,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.5,35,35,35,35,35,35,35,35,35,35,85.7,10,2.5,85,79.6,0,2261,193,0,0,6.1,7.2,7.2,57.5,27,62.7,610.4,58.4,40.8,0,611.2,58.3,45.2,0,58,0,75.2,0.16,0.3,1.6,46.2,59.6
2/22/2022 10:05,57.7,48.7,73.2,2.6,0,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.5,35,35,35,35,35,35,35,35,35,35,85.2,10,2.5,85,79.5,0,2268,194,0,1645,0,0,0,57.7,27,63,608,58,39.2,0,608.8,58,44.24,0,58,0,75.1,0.17,0.3,1.2,46.1,59.5
2/22/2022 10:10,58,48.6,73.1,2.3,0,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.4,35,35,35,35,35,35,35,35,35,35,85.3,10,2.5,84.9,79.6,0,2273,195,0,1560,0,0,0,58,27,68,610.4,58.7,37.28,0,609.6,58.7,43.28,0,58,0,75,0.18,0.3,0.1,46.6,59.5
2/22/2022 10:15,57.9,49.7,73,2.6,0,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.4,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,85.5,10,2.5,84.9,79.5,0,2273,195,0,0,7.7,6.2,6.2,57.9,27,63.1,604,61.3,41.12,0.56,598.4,61.3,45.84,0.56,58,0,75,0.15,0.3,0.1,47.2,59.6
2/22/2022 10:20,57.8,50.5,72.9,2.5,0,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.4,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,85.9,10,2.5,85,79.5,0,2276,197,0,1636,0,0,0,57.8,27,61.8,611.2,63,41.12,5.44,611.2,63,47.76,5.84,58.1,0,75,0.18,0.3,0.2,47.6,60.6
2/22/2022 10:25,57.8,50.6,72.9,2.2,0,73.6,74.3,74.1,75.2,74.6,74,74.5,75,73.2,75.5,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,86.1,9.9,2.7,85,79.6,0,2276,196,0,1700,0,0,0,57.8,27,63.2,610.67,62.25,38.13,10.73,614,62.5,44.4,10.27,58.2,0,75,0.17,0.3,0.9,47.1,62.5
2/22/2022 10:30,57.9,50.4,72.9,2.2,0,73.6,74.3,74,75.2,74.6,74,74.5,75,73.2,75.4,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,85.6,10,2.8,84.9,79.6,0,2279,196,0,1659,6.1,6.6,6.6,57.9,27,63.5,603.2,60.9,38.24,15.12,600,67.3,43.92,15.04,58.3,0,75,0.17,0.3,1.8,46.4,62
2/22/2022 10:35,57.8,50.2,72.9,1.7,0,73.6,74.3,74,75.2,74.6,74,74.5,75,73.2,75.4,43,43,43,43,43,43,43,43,43,43,86.3,9.9,3.1,84.8,79.7,0,2294,199,0,1624,0,0,0,57.8,27,62.9,604,70.2,40.8,20.16,606.4,76.6,46.8,20.16,58.4,0,75,0.16,0.3,1.5,46.1,60.9
2/22/2022 10:40,57.9,50,72.9,2.6,0,73.6,74.3,74,75.2,74.6,74,74.5,75,73.2,75.4,44,44,44,44,44,44,44,44,44,44,84.7,9.8,3.5,84.5,79.7,0,2337,206,0,1649,0,0,0,57.9,27,62.8,614,79.12,41.6,25.3,614,77.62,48,25.2,58.5,0,75,0.17,0.3,1.6,46,59.8
2/22/2022 10:45,58,49.7,72.9,3.1,0,73.6,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.4,45.7,46,45.7,45.7,45.7,45.7,45.7,45.7,45.7,45.7,84.6,9.8,3.8,84.9,79.9,0,2337,206,0,0,6,7.3,7.3,58,27,62.8,606.67,81.67,38.93,30.33,610.67,83.33,45.47,30.07,58.6,0,75.3,0.16,0.3,1.6,46,59.6
2/22/2022 10:50,58.1,49.4,73,2.3,0,73.6,74.3,74,75.1,74.6,74,74.6,75,73.2,75.4,46.5,46.3,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,85.2,9.7,4.1,84.8,80,0,2368,212,0,1640,0,0,0,58.1,27,62.9,605,87,42,33.1,604,88.62,45.2,33,58.7,0,75.8,0.17,0.3,2,45.9,59.3
2/22/2022 10:55,58.1,49.1,73.1,2.9,0,73.7,74.3,74.1,75.2,74.6,74,74.6,75,73.2,75.4,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,85.2,10.1,3.8,85.2,80.2,0,2399,216,0,1650,0,0,0,58.1,27,63.1,613.33,85.08,40,24.27,606,86,46.53,23.73,58.7,0,76.3,0.17,0.3,2,45.8,58.8
2/22/2022 11:00,58,48.7,73.2,2.4,0,73.7,74.3,74.1,75.2,74.7,74,74.6,75.1,73.2,75.4,37.1,36.8,36.8,36.8,37.1,37.1,37.1,37.1,37.1,37.1,85.9,10.4,2.8,85.1,80.3,0,2356,210,0,1656,6,6.8,6.8,58,27,63.4,605.6,71.9,38.88,7.28,612.8,71.4,44.88,7.12,58.7,0,76.1,0.17,0.3,2,45.8,59
2/22/2022 11:05,58,48.3,73.3,2.3,0,73.7,74.3,74.1,75.2,74.7,74,74.6,75.1,73.2,75.4,35,35,35,35,35,35,35,35,35,35,85.7,10.2,2.5,85.3,80.1,0,2303,200,0,1646,0,0,0,58,27,63.2,609.6,58.2,40.48,0,604.8,57.9,44.24,0,58.8,0,75.7,0.17,0.3,2,45.8,59
2/22/2022 11:10,58.1,47.6,73.3,3.1,0,73.7,74.3,74.1,75.2,74.7,74,74.6,75.1,73.2,75.4,35,35,35,35,35,35,35,35,35,35,83.4,10.1,2.5,85.3,79.9,0,2280.5,196.5,0,1644.5,0,0,0,58.1,27,62.9,607,57,39.2,0,605,57,45.2,0,58.9,0,75.4,0.17,0.3,2,45.8,58.8
2/22/2022 11:15,58,47.3,73.3,2.2,0,73.7,74.3,74.1,75.2,74.7,74,74.6,75.1,73.2,75.4,35,35,35,35,35,35,35,35,35,35,86.7,10,2.5,84.9,79.7,0,2280.5,196.5,0,0,6.4,7.4,7.4,58,27,62.6,610,56.92,38.93,0,609.33,56.75,45.73,0,58.9,0,75,0.16,0.3,2.1,45.8,58.6
2/22/2022 11:20,58,47.2,73.1,2.8,0,73.6,74.3,74.1,75.2,74.7,74.1,74.6,75,73.2,75.4,35,35,35,35,35,35,35,35,35,35,84.2,10,2.5,84.9,79.7,0,2273,195.5,0,1657,0,0,0,58,27,62.7,602,56.5,38.8,0,610,56.5,45.6,0,59,0,74.7,0.17,0.3,2,45.8,58.5
2/22/2022 11:25,58.1,47.3,72.9,1.7,0,73.6,74.3,74.1,75.2,74.7,74.1,74.6,75,73.2,75.4,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,86.2,10,2.5,84.8,79.6,0,2273,195.5,0,0,0,0,0,58.1,27,63,610.4,56.5,40.8,1.76,608,56.5,43.92,1.76,59,0,74.5,0.17,0.3,2,45.8,58.6
2/22/2022 11:30,58.1,47.3,72.9,2,0,73.6,74.3,74.1,75.2,74.6,74.1,74.6,75.1,73.2,75.5,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,86.2,9.9,2.5,84.7,79.6,0,2272,195,0,1652,5.8,6.8,6.8,58.1,27,63.2,609.6,56.5,38.88,7.36,608,56.5,45.2,7.68,59.1,0,74.3,0.17,0.3,2.1,45.8,58.7
2/22/2022 11:35,58.3,47.4,72.8,2.9,0,73.6,74.3,74.1,75.2,74.6,74.1,74.5,75,73.2,75.5,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,85.2,9.7,3.2,85,79.6,0,2269,195,0,1645,0,0,0,58.3,27,63.4,602.67,62.75,39.47,21.27,601.6,66.9,45.73,21.93,59.3,0,74.2,0.17,0.3,2,45.8,58.8
2/22/2022 11:40,58.5,47.5,72.7,2.6,0,73.6,74.3,74.1,75.2,74.6,74.1,74.5,75,73.2,75.5,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,85.5,9.1,5,84.4,79.8,0,2386,215,0,1636,0,0,0,58.5,27,63.1,608,90.9,42.4,45.12,605.6,90.7,48.4,45.36,59.4,0,74.5,0.17,0.3,2,45.8,58.9
2/22/2022 11:45,58.6,47.6,72.6,3.5,0,73.6,74.3,74.1,75.2,74.6,74.1,74.5,75,73.2,75.4,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,85.1,8.5,6.8,85,80.5,0,2527,241,0,1638,6.5,7.4,7.4,58.6,27,62.8,605.6,100.5,42.4,66.8,610.4,97.4,48.4,66.72,59.5,0,75.9,0.17,0.3,2,45.8,58.7
2/22/2022 11:50,58.5,47.7,72.9,3.2,0,73.6,74.3,74.1,75.2,74.6,74.1,74.6,75,73.2,75.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,85.5,8.6,8.3,85.4,81.4,0,2811,295,0,1644,0,0,0,58.5,27,62.7,605,102.5,42.4,72.6,602,99.38,47.2,72.6,59.5,0,77,0.17,0.3,2.1,45.8,58.7
2/22/2022 11:55,58.6,47.8,73.1,0,0,73.6,74.3,74.1,75.2,74.6,74.1,74.6,75,73.2,75.4,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,88.3,9.6,8.1,87.8,82,0,2891.5,311.5,0,1653,0,0,0,58.6,27,62.8,606.4,103.1,42.4,72,604.8,99.9,48.4,71.92,59.7,0,77.8,0.17,0.3,2,45.8,58.6
2/22/2022 12:00,58.8,47.7,73.3,0,0,73.7,74.3,74.1,75.2,74.7,74.1,74.6,75.1,73.2,75.4,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,91,11.4,5.5,89.4,82.9,0,2891.5,311.5,0,0,6,7.5,7.5,58.8,27,63,612.67,100.33,42.4,47.8,606.67,97.08,48.4,48.13,60,0,78.6,0.17,0.3,2.2,45.8,58.8
2/22/2022 12:05,58.8,47.3,73.6,0,0,73.7,74.3,74.2,75.2,74.7,74.1,74.7,75.1,73.3,75.4,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,95.7,11.5,3.1,91.8,82.6,0,2480,232,0,1662,0,0,0,58.8,27,63.2,617,82.62,40.8,12.8,617,81.75,47.2,11.8,60.1,0,78.7,0.17,0.3,2.3,45.7,58.7
2/22/2022 12:10,58.8,46.8,73.8,0,0,73.8,74.4,74.2,75.2,74.7,74.1,74.7,75.2,73.4,75.5,35,35,35,35,35,35,35,35,35,35,99.3,10.7,2.6,95.6,82,0,2480,232,0,0,0,0,0,58.8,27,63.5,608,59.17,37.87,0,609.33,58.58,44.13,0,60.1,0,77.8,0.17,0.3,2.3,45.8,58.8
2/22/2022 12:15,58.9,46.2,73.9,0,1.7,73.8,74.4,74.3,75.2,74.7,74.1,74.7,75.2,73.4,75.6,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,93.5,9.8,4.9,97.4,81.4,13.4,2325,205,0,1640,6.7,7.6,7.6,58.9,27,62.9,606,56.62,38.8,0,604,56.5,43.6,0,60.3,0,77,0.16,0.3,2.3,45.7,58.7
2/22/2022 12:20,59,45.6,73.9,0,8.9,73.8,74.4,74.3,75.3,74.8,74.1,74.8,75.4,73.4,75.5,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,82.5,8.6,10.5,86.2,84.4,89,2458,230,0,1635,0,0,0,59,27,62.5,608.67,56.5,40.53,0,612.67,56.5,46,0,60.4,0,76.6,0.17,0.3,2.3,45.7,58.4
2/22/2022 12:25,59.2,45.5,73.8,0,10,73.8,74.4,74.3,75.3,74.8,74.1,74.9,75.5,73.4,75.6,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,77.6,9.1,11.6,80.1,82,100,2709.5,275.5,0,1654.5,0,0,0,59.2,27,62.4,612,56.5,40,0,615,56.5,44.4,0,60.5,0,76.3,0.17,0.3,2.3,45.7,58.3
2/22/2022 12:30,59,45.7,73.7,0,10,73.9,74.4,74.3,75.3,74.8,74.2,74.9,75.5,73.5,75.7,99.4,99.5,99.5,99.4,99.4,99.4,99.4,99.4,99.4,99.4,74.6,9.6,11.7,76.4,79,100,2709.5,275.5,0,0,6.5,8.1,8.1,59,27,62.3,606,56.42,38.4,0,605.33,55.5,43.87,0,60.6,0,76,0.17,0.3,2.3,45.7,58.2
2/22/2022 12:35,59.2,45.6,73.7,0,10,73.8,74.5,74.3,75.3,74.9,74.2,74.9,75.5,73.5,75.7,100,100,100,100,100,100,100,100,100,100,72.8,9.8,11.7,74.4,77,100,2791,289,0,1648,0,0,0,59.2,27,62.3,608.8,55.5,40.48,0,605.6,55.5,45.2,0,60.7,0,75.8,0.17,0.3,2.4,45.7,58.1
2/22/2022 12:40,59.2,45.7,73.5,0,10,73.8,74.5,74.3,75.3,74.9,74.2,74.8,75.3,73.5,75.7,100,100,100,100,100,100,100,100,100,100,71.8,9.9,11.8,73.3,75.8,100,2804,294,0,1648,0,0,0,59.2,27,62.2,608,55.5,39.52,0,611,55.5,46.8,0,60.7,0,75.6,0.17,0.3,2.4,45.8,58.1
2/22/2022 12:45,59.1,45.8,73.5,0,10,73.8,74.4,74.3,75.4,74.9,74.2,74.8,75.1,73.4,75.7,100,100,100,100,100,100,100,100,100,100,71,9.9,11.8,72.5,75.1,100,2820,299,0,1659,6.6,8,8,59.1,27,62.1,610.4,55.5,38.88,0,610.4,55.5,44.24,0,60.6,0,75.5,0.17,0.3,2.3,45.8,58
2/22/2022 12:50,59.1,45.9,73.4,0,10,73.7,74.4,74.3,75.3,74.8,74.2,74.7,75,73.4,75.6,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.9,74.5,100,2810,295,0,1648.5,0,0,0,59.1,27,62,604,55.5,38.4,0,609,55.5,43.6,0,60.7,0,75.4,0.17,0.3,2.3,45.8,58
