Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/22/2022 12:55,58.9,46,73.3,0,10,73.7,74.4,74.2,75.3,74.8,74.2,74.6,74.8,73.4,75.6,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.4,74,100,2815,296,0,1650,0,0,0,58.9,27,62,608,55.5,40.48,0,607.2,55.5,45.2,0,60.6,0,75.3,0.17,0.3,2.3,45.7,57.9
2/22/2022 13:00,59,46.1,73.2,0,10,73.6,74.3,74.2,75.3,74.7,74.2,74.5,74.6,73.3,75.5,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,71,73.6,100,2822,298,0,1645,6.8,8.1,8.1,59,27,61.9,612.8,55.5,39.2,0,611.2,55.5,44.56,0,60.7,0,75.2,0.17,0.3,2.3,45.8,57.9
2/22/2022 13:05,59,46.3,73,0,10,73.5,74.3,74.1,75.2,74.7,74.2,74.4,74.4,73.2,75.4,99.5,99.2,99.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,69.4,10,11.9,70.7,73.2,100,2822,298,0,0,0,0,0,59,27,61.7,605.33,55.5,38.67,0,607.33,55.5,43.87,0,60.9,0,75.1,0.17,0.3,2.3,45.9,57.8
2/22/2022 13:10,59.2,46.3,72.9,0,10,73.4,74.2,74,75.2,74.6,74.2,74.3,74.2,73.1,75.3,96.6,96.3,96.3,96.6,96.6,96.6,96.6,96.6,96.6,96.6,69.1,10,11.9,70.4,72.9,100,2819,297,0,1638,0,0,0,59.2,27,61.5,611.2,55.5,40.8,0,611.2,55.5,45.2,0,61.1,0,75,0.18,0.3,2.3,45.9,57.7
2/22/2022 13:15,59.3,46.5,72.9,0,10,73.3,74.1,74,75.1,74.6,74.2,74.2,74.1,73,75.2,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,68.9,10,11.9,70.2,72.7,100,2825,298,0,1654,6.9,8.6,8.6,59.3,27,61.4,608,55.5,39.2,0,612,55.5,45.2,0,61.1,0,74.9,0.18,0.3,2.4,45.8,57.8
2/22/2022 13:20,59.1,46.6,72.8,0,10,73.2,74.1,73.9,75.1,74.5,74.2,74.1,73.9,72.9,75,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,68.6,9.9,11.9,69.9,72.3,100,2824,296,0,1652,0,0,0,59.1,27,61.3,607.33,55.5,39.2,0,607.33,55.5,45.2,0,61,0,74.8,0.17,0.3,2.3,45.8,57.6
2/22/2022 13:25,59,46.7,72.6,0,10,73.1,74,73.9,75,74.5,74.1,74,73.7,72.8,75,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,68.5,9.8,12,69.7,72,100,2814,298,0,1652,0,0,0,59,27,61.1,609.6,55.5,39.2,0,611.2,55.5,45.2,0,60.8,0,74.6,0.18,0.3,2.3,45.8,57.5
2/22/2022 13:30,58.9,46.8,72.7,0,10,73.1,73.9,73.8,74.9,74.4,74.1,73.8,73.5,72.8,74.9,74.7,73.5,73.5,74.7,74.7,74.7,74.7,74.7,74.7,74.7,68.3,10,12,69.5,71.8,100,2849,304,0,1652,6.9,9,9,58.9,27,60.9,608,55.5,38.24,0,617,55.5,45.2,0,60.8,0,74.5,0.18,0.3,2.4,45.8,57.4
2/22/2022 13:35,58.9,46.8,72.5,0,10,72.9,73.9,73.7,74.9,74.3,74.1,73.7,73.3,72.6,74.7,63.1,62,62,63.1,63.1,63.1,63.1,63.1,63.1,63.1,67.9,10.8,10.5,69.3,71.7,100,2829,299,0,1647,0,0,0,58.9,27,60.7,607,55.5,40,0,607,55.5,45.2,0,60.8,0,74.5,0.18,0.3,2.3,45.8,57.3
2/22/2022 13:40,58.8,47,72.4,0,10,72.9,73.8,73.7,74.8,74.3,74.1,73.6,73.2,72.5,74.6,49.5,47.9,47.9,49.5,49.5,49.5,49.5,49.5,49.5,49.5,66.1,11.5,5.9,68.6,72.2,100,2609,257,0,1653,0,0,0,58.8,27,60.6,610.67,55.5,40,0,608,55.5,44.4,0,60.7,0,74.4,0.18,0.3,2.3,45.8,57.3
2/22/2022 13:45,58.7,47.2,72.3,0,10,72.8,73.7,73.6,74.7,74.2,74,73.5,73.1,72.5,74.5,36.3,35.4,35.4,36.3,36.3,36.3,36.3,36.3,36.3,36.3,63,11.2,2.9,67.4,72.7,100,2390,216,0,1649,6.9,9.5,9.5,58.7,27,60.5,608.8,55.5,39.2,0,608.8,55.5,43.6,0,60.6,0,74.3,0.18,0.3,2.3,45.8,57.2
2/22/2022 13:50,58.8,47.4,72.2,0,10,72.7,73.7,73.5,74.7,74.1,74,73.4,72.9,72.4,74.4,35,35,35,35,35,35,35,35,35,35,61.1,10.6,2.7,65.2,73.1,100,2270,195,0,1645,0,0,0,58.8,27,60.6,607.2,55.5,39.2,0,609.6,55.5,45.2,0,60.6,0,74.2,0.18,0.3,2.3,45.8,57.2
2/22/2022 13:55,58.8,47.6,72.1,1,6,72.6,73.6,73.5,74.6,74,73.9,73.3,72.8,72.2,74.3,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,65.5,9,4.2,63.8,73.6,60,2225,187,0,1650,0,0,0,58.8,27,60.6,603.2,63.7,39.52,24.8,604,64.4,45.52,24.56,60.5,0,74,0.18,0.3,2.3,45.8,57.2
2/22/2022 14:00,58.9,47.9,72,6.9,0,72.5,73.5,73.5,74.5,74,73.9,73.2,72.6,72.2,74.2,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,83,6.5,9.2,78.8,72.6,0,2648,264,0,1627,6.9,9.8,9.8,58.9,27,60.6,602,98.62,42.4,81.9,605,96.75,48.4,83.5,60.5,0,74.5,0.18,0.3,2.3,45.8,57.3
2/22/2022 14:05,58.9,47.9,72,5.5,0,72.5,73.5,73.4,74.5,73.9,73.9,73.1,72.5,72.1,74.1,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,85.8,8,10.7,85.2,78.6,0,3133,365,0,1651,0,0,0,58.9,27,60.7,611.33,102.83,42.4,100,610.67,99.58,48.93,100,60.5,0,76.2,0.18,0.3,2.3,45.7,57.3
2/22/2022 14:10,58.9,48.5,72.3,4.8,0,72.4,73.5,73.4,74.4,73.9,73.8,73.1,72.5,72.1,74,100,100,100,100,100,100,100,100,100,100,85.4,8.9,11.2,85.7,80.9,0,3387.5,426,0,1668,0,0,0,58.9,27,60.8,610,103.88,40.8,100,609,100,48,100,60.3,0,77.4,0.18,0.3,2.3,45.7,57.3
2/22/2022 14:15,59.1,48.3,72.5,5,0,72.5,73.4,73.4,74.4,73.8,73.8,73.1,72.6,72.1,74,100,100,100,100,100,100,100,100,100,100,84.6,9.4,11.5,85.7,81.4,0,3387.5,426,0,1654,6.9,10,10,59.1,27,60.9,604.67,104.08,40.8,100,604.67,100.5,47.6,100,60.3,0,78.1,0.18,0.3,2,45.8,57.4
2/22/2022 14:20,59.3,48.2,72.8,4.7,0,72.5,73.4,73.5,74.4,73.8,73.7,73.1,72.7,72.1,73.9,100,100,100,100,100,100,100,100,100,100,85.1,9.5,11.7,85.6,81.6,0,3519,459.5,0,1651.5,0,0,0,59.3,27,61,605,104.5,41.6,100,609,100.75,49.6,100,60.1,0,78.8,0.17,0.3,2,45.8,57.6
2/22/2022 14:25,59.4,48.3,73.1,4.7,0,72.5,73.5,73.5,74.4,73.8,73.7,73.2,72.9,72.1,73.9,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,85.3,9.6,11.6,85.5,81.7,0,3519,459.5,0,0,0,0,0,59.4,27,61.1,606.67,104.25,42.4,92.93,607.33,100.42,49.2,93.2,60,0,79.4,0.17,0.3,2,45.8,57.8
2/22/2022 14:30,59.4,48.2,73.4,4.7,0,72.6,73.5,73.5,74.4,73.8,73.7,73.3,73,72.2,74,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,84.9,9.5,11.7,85.7,81.9,0,3521,460,0,1657,6.9,10,10,59.4,27,61.2,611,103.25,43.2,69.2,613,99.62,48.4,69.3,60,0,79.8,0.18,0.3,1.9,45.9,57.8
2/22/2022 14:35,59.6,48.1,73.6,4.7,0,72.6,73.5,73.6,74.4,73.8,73.7,73.3,73.1,72.2,74,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,85.1,9.9,11.4,85.7,82,0,3521,460,0,1664,0,0,0,59.6,27,61.3,612.67,91.92,40.8,26.87,615.33,86.58,47.6,26.6,60,0,79.8,0.17,0.3,1.9,45.9,57.9
2/22/2022 14:40,59.7,47.7,73.9,3.2,0.4,72.7,73.6,73.6,74.4,73.8,73.7,73.4,73.2,72.3,74.1,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,84.8,13.8,7.2,85.6,81.7,3.5,3403,430,0,1664,0,0,0,59.7,27,61.3,611.2,60.9,38.56,0,609.6,59,44.56,0,60,0,78.7,0.18,0.3,2,45.9,58
2/22/2022 14:45,59.7,47.1,74,0,7.4,72.7,73.6,73.7,74.5,73.9,73.7,73.5,73.4,72.3,74.1,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,79.1,11.2,11,81.9,81.2,74,2830,299,0,1647,6.9,10,10,59.7,27,61.3,600,57.25,39.2,0,602,57,44.8,0,60,0,77.6,0.18,0.3,1.9,45.9,58
2/22/2022 14:50,59.8,46.9,73.9,0,10,72.8,73.7,73.7,74.5,73.9,73.7,73.5,73.5,72.4,74.2,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,74.9,10.2,12,77.1,78.7,100,2869.5,307.5,0,1641,0,0,0,59.8,27,61.4,613.6,57,41.44,0,605.6,57,46.8,0,60.1,0,76.8,0.18,0.3,1.9,45.9,58.1
2/22/2022 14:55,59.8,47.1,73.8,0,10,72.8,73.7,73.7,74.5,73.9,73.6,73.6,73.5,72.5,74.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,72.6,10.2,12,74.5,76.4,100,2829,299,0,1676.5,0,0,0,59.8,27,64.3,619.2,57.4,45.04,0,623.2,57.2,53.84,0,60.1,0,76.3,0.24,0.3,0.8,46.1,58.2
2/22/2022 15:00,60.1,48.6,73.7,0,10,72.8,73.7,73.7,74.6,73.9,73.6,73.6,73.5,72.5,74.3,100,100,100,100,100,100,100,100,100,100,71.2,10.1,12,72.8,74.9,100,2829,299,0,0,6.6,4.2,4.2,60.1,27,66.5,596,59.33,37.47,0,600.67,59.33,41.87,0,60.3,0,76,0.15,0.3,0.1,46.8,58.3
2/22/2022 15:05,60.1,50.7,73.6,0,10,72.8,73.7,73.7,74.6,73.9,73.6,73.5,73.4,72.5,74.3,100,100,100,100,100,100,100,100,100,100,70.3,10,11.9,71.9,73.9,100,2826,299,0,1562,0,0,0,60.1,27,62.3,612.8,60.8,42,0,609.6,60.8,48,0,60.4,0,75.8,0.16,0.3,0.1,47.4,58.4
2/22/2022 15:10,60.1,53.8,73.6,0,10,72.8,73.7,73.7,74.6,73.9,73.7,73.5,73.3,72.5,74.3,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71.3,73.3,100,2827,299,0,1615,0,0,0,60.1,27,61.8,600.8,61,39.84,0,612,61,47.36,0,60.5,0,75.6,0.17,0.3,0.1,47.8,58.6
2/22/2022 15:15,60.2,54.7,73.5,0,10,72.7,73.7,73.6,74.6,73.9,73.6,73.4,73.2,72.4,74.2,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.5,72.8,100,2816,296,0,1669,5.8,9.4,9.4,60.2,27,62.6,614.4,61.1,42,0,612.8,61.1,47.68,0,60.6,0,75.5,0.18,0.3,0.1,48.2,59.1
2/22/2022 15:20,60.4,54.8,73.4,0,10,72.7,73.6,73.6,74.5,73.9,73.7,73.4,73.1,72.4,74.2,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.8,72.1,100,2822,298,0,1715,0,0,0,60.4,27,63.8,613.6,61.3,38.48,0,612.8,61.3,44.48,0,60.6,0,75.3,0.17,0.3,0.6,47.9,62.6
2/22/2022 15:25,60.4,54.6,73.3,0,10,72.6,73.6,73.5,74.5,73.9,73.6,73.3,72.9,72.3,74.1,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.4,71.6,100,2819.5,297.5,0,1598,0,0,0,60.4,27,62.8,605,60.75,40,0,603,60.5,43.2,0,60.7,0,75.3,0.16,0.3,1.5,46.8,62.4
2/22/2022 15:30,60.3,53.6,73.2,0,10,72.6,73.5,73.5,74.5,73.8,73.6,73.2,72.8,72.2,74,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.2,71.3,100,2805,295,0,1569,10,10,10,60.3,27,61.7,602.4,59.7,41.04,0,596.8,59.6,44.48,0,60.7,0,75.2,0.16,0.3,1.7,46.4,60.5
2/22/2022 15:35,60.3,52.4,73.2,0,10,72.5,73.5,73.4,74.4,73.8,73.6,73.1,72.6,72.2,74,100,100,100,100,100,100,100,100,100,100,67.5,10,11.9,68.9,71.1,100,2813,296,0,1572,0,0,0,60.3,27,61.6,612,58.7,40.72,0,607.2,58.7,46.72,0,60.8,0,75.1,0.17,0.3,1.7,46.3,59.5
2/22/2022 15:40,60.3,51.6,73,0,10,72.4,73.5,73.4,74.4,73.7,73.6,73,72.5,72.1,73.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,67.3,10,11.9,68.7,70.8,100,2813,296,0,0,0,0,0,60.3,27,61.5,608.8,58.2,39.76,0,609.6,58.2,46.08,0,60.8,0,74.9,0.16,0.3,1.7,46.2,58.9
2/22/2022 15:45,60.3,51,72.9,0,10,72.4,73.4,73.3,74.4,73.7,73.6,72.9,72.4,72,73.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,67,10,11.9,68.5,70.5,100,2826,299,0,1563,10,10,10,60.3,27,61.4,604.67,57.92,39.87,0,610,57.75,45.07,0,60.7,0,74.6,0.16,0.3,2.1,46.4,58.6
2/22/2022 15:50,60.2,50.6,72.8,0,10,72.3,73.3,73.3,74.3,73.6,73.6,72.9,72.2,71.9,73.6,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,67,9.9,11.9,68.4,70.3,100,2820,297,0,1562,0,0,0,60.2,27,61.2,607,57,40.4,0,611,57,46.4,0,60.7,0,74.4,0.16,0.3,2,46.9,58.4
2/22/2022 15:55,60,50.5,72.7,0,10,72.2,73.3,73.2,74.2,73.6,73.5,72.8,72.1,71.8,73.5,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,67,9.9,12,68.3,70.2,100,2817,298,0,1562,0,0,0,60,27,61.1,609.33,57,40.4,0,607.33,57,46.4,0,60.6,0,74.3,0.17,0.3,2.2,47,58.4
2/22/2022 16:00,59.3,50.5,72.6,0,10,72.1,73.2,73.1,74.2,73.5,73.5,72.7,71.9,71.7,73.4,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,66.8,10,12,68.2,70.1,100,2858,305,0,1572,10,10,10,59.3,27,62.8,432.8,57.7,71.28,0,438.4,57.4,73.44,0,60.4,0,74.3,0.13,0.1,0.5,47.4,58.1
2/22/2022 16:05,58.4,50.8,72.4,0,10,72,73.1,73.1,74.1,73.4,73.4,72.6,71.8,71.6,73.3,58.9,57.3,57.3,58.9,58.9,58.9,58.9,58.9,58.9,58.9,66,11.1,8.8,68,70.2,100,2791,292,0,1354,0,0,0,58.4,27,62.8,698.4,59.2,83.04,0,666.4,58.5,90,0,60,0,74.2,0.16,0.2,0.1,48.1,58.1
2/22/2022 16:10,57.9,53.1,72.3,0,10,71.9,73,73,74,73.3,73.4,72.5,71.7,71.6,73.2,42.9,41.3,41.3,42.9,42.9,42.9,42.9,42.9,42.9,42.9,63.3,11.5,3.9,67,70.6,100,2533,242,0,1819,0,0,0,57.9,27,59.7,644.8,58.5,39.36,0,668,58.5,48.8,0,60,0,74,0.19,0.3,0.1,48.6,58.3
2/22/2022 16:15,56.9,54,72.2,0,10,71.8,73,73,74,73.3,73.4,72.4,71.6,71.5,73.1,35,35,35,35,35,35,35,35,35,35,60.7,10.9,2.8,65.2,71.1,100,2327,205,0,1558,8.6,10,10,56.9,27,58.8,593.6,58.5,40.48,0,592,58.5,44.08,0,59.8,0,74,0.15,0.3,0.1,49,58.4
2/22/2022 16:20,56,53.7,72.1,0.7,6,71.8,72.9,72.9,73.9,73.2,73.3,72.3,71.5,71.4,73.1,44.3,44.2,44.2,44.3,44.3,44.3,44.2,44.3,44.2,44.3,61.5,9.5,3.9,63.5,71.7,60,2253,192,0,1561,0,0,0,56,27,58.3,607,59.62,43.6,10,600,60.12,49.2,10,59.2,0,74,0.12,0.3,0.1,49.4,58.5
2/22/2022 16:25,55.4,52.1,72,7.5,0,71.7,72.8,72.9,73.9,73.2,73.3,72.2,71.4,71.3,73,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,77.7,6.6,9,72.3,70.7,0,2874.5,311.5,0,1702,0,0,0,55.4,27,59.7,609.6,93.5,44,72.96,611.2,90.3,50.8,71.12,59,0,74.2,0.13,0.3,0.1,49.7,58.7
2/22/2022 16:30,54.3,51.8,72,9.4,0,71.7,72.8,72.8,73.8,73.1,73.3,72.2,71.3,71.3,72.9,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,84.7,7.8,10.6,83.2,74.9,0,3311,407,0,1619,5.9,6.5,6.5,54.3,27,61.8,614.4,103.2,41.12,100,619.2,99.9,46.96,100,58.6,0,75.8,0.13,0.3,0.1,50.1,58.8
2/22/2022 16:35,53.2,51.4,72.1,5.3,0,71.6,72.8,72.8,73.7,73,73.2,72.1,71.3,71.2,72.8,100,100,100,100,100,100,100,100,100,100,86.3,8.8,11.2,86.5,79.8,0,3311,407,0,0,0,0,0,53.2,27,60.7,600.67,105.33,43.2,100,600,102,48.93,100,57.9,0,77.1,0.12,0.3,0.2,50.4,59.6
2/22/2022 16:40,52.3,50.3,72.3,4.5,0,71.6,72.7,72.8,73.7,73,73.2,72.1,71.4,71.2,72.8,100,100,100,100,100,100,100,100,100,100,85.6,9.4,11.5,85.8,80.9,0,3449,437,0,1643,0,0,0,52.3,27,61.4,616.8,104.7,44.32,100,610.4,101.4,50.8,100,57.2,0,78,0.14,0.3,0.9,48.9,60.3
2/22/2022 16:45,51.6,48.5,72.6,4.7,0,71.7,72.8,72.8,73.7,73,73.1,72.2,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,81,0,3506,455,0,1678,5.6,6.2,6.2,51.6,27,62.5,612,105.2,41.12,100,611.2,101.5,48.24,100,56.6,0,78.7,0.14,0.3,1.3,48,60.7
2/22/2022 16:50,51,46.9,72.8,4.9,0,71.7,72.8,72.9,73.7,73,73.1,72.3,71.8,71.3,72.8,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,81.2,0,3521,460,0,1636,0,0,0,51,27,61.9,606,104.75,40.8,100,604,101.5,46.8,100,56.1,0,79.2,0.13,0.3,1.8,47.7,60.9
2/22/2022 16:55,50.2,45.1,73,4.9,0,71.8,72.8,72.9,73.7,73,73,72.4,72,71.3,72.8,98.2,97.5,97.5,97.5,97.5,98.2,98.2,98.2,98.2,98.2,84.8,9.6,11.6,85.7,81.4,0,3521,460,0,0,0,0,0,50.2,27,61.9,604.67,105,41.6,96.8,610.67,101.42,49.73,96.8,55.5,0,79.6,0.14,0.3,1.7,47.6,60.5
2/22/2022 17:00,49.6,43.6,73.3,4.7,0,71.9,72.9,73,73.7,73,73,72.4,72.1,71.4,72.9,91.5,91,91,91,91,91.5,91.5,91.5,91.5,91.5,85,9.5,11.6,85.7,81.4,0,3521,460,0,1663,5.1,6,6,49.6,27,63.2,611,104.62,42.4,81.6,619,100.5,48.4,82,55.2,0,80,0.15,0.3,1.9,47.4,60.4
2/22/2022 17:05,49.1,42.2,73.5,4.6,0,71.9,72.9,73,73.8,73.1,73,72.5,72.3,71.5,73,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,85.2,9.2,11.8,85.6,81.6,0,3521,460,0,1641,0,0,0,49.1,27,63.5,566.67,100.75,43.6,47.73,568.67,96.17,48.73,47.87,55.1,0,80.3,0.15,0.3,1.4,47.4,60
2/22/2022 17:10,49.4,40.9,73.7,4.8,0,72,73,73.1,73.8,73.1,73,72.6,72.5,71.6,73.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,84.7,11.4,10.4,85.8,81.6,0,3521,460,0,886,0,0,0,49.4,27,66.8,506.4,80.1,93.04,6.24,496,76.7,94.08,5.76,55.2,0,79.7,0.13,0.1,0.1,47.8,60.2
2/22/2022 17:15,48.4,40.7,73.9,2.5,0.3,72.1,73.1,73.1,73.8,73.1,73,72.7,72.6,71.6,73.2,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,85.1,13.6,5.7,86,81,3.2,3038,343,0,1675,5.7,5.9,5.9,48.4,27,62.6,727,63.12,67.6,0,702,61.75,81.3,0,55.3,0,78.5,0.18,0.3,0,48.3,60.3
2/22/2022 17:20,47.8,37.9,73.9,0,7.2,72.2,73.1,73.2,73.9,73.2,73,72.8,72.7,71.7,73.2,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,78,10.7,10.1,81.6,80.3,72.6,2634,274,0,1818,0,0,0,47.8,27,62.6,624,63.2,37.52,0,640.8,63,44.8,0,55.4,0,77.5,0.17,0.3,0.1,48.7,60.4
2/22/2022 17:25,47.4,36.7,73.8,0,10,72.2,73.2,73.2,73.9,73.2,73,72.9,72.9,71.8,73.3,82.1,83.3,83.3,82.1,82.1,82.1,82.1,82.1,82.1,82.1,73.7,9.7,12,76.1,77.6,100,2789,291,0,1621,0,0,0,47.4,27,62.9,604,63.25,40.67,0,602,63.08,46.27,0,55.4,0,76.9,0.16,0.3,0.9,48.6,63.3
2/22/2022 17:30,47,36.1,73.7,0,10,72.3,73.2,73.3,74,73.3,73,72.9,72.9,71.8,73.4,94.1,95.3,95.3,94.1,94.1,94.1,94.1,94.1,94.1,94.1,71.3,10,11.8,73.3,75.3,100,2813,296,0,1659,4.8,5.6,5.6,47,27,63.1,612,61.4,39.12,0,608,61.4,46,0,55,0,76.4,0.17,0.3,1.7,47.8,62.2
2/22/2022 17:35,46.6,35.3,73.5,0,10,72.3,73.3,73.2,74,73.3,73,72.9,72.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71.8,73.8,100,2821,297,78.9,1645,0,0,0,46.6,27,62.9,601.6,60.1,39.76,0,606.4,59.8,44.4,0,54.3,0,76,0.16,0.3,1.7,47.4,61.3
2/22/2022 17:40,46.3,34.7,73.4,0,10,72.3,73.3,73.2,74.1,73.4,73.1,73,72.8,71.9,73.4,100,100,100,100,100,100,100,100,100,100,68.8,10,11.8,70.6,72.6,100,2817,295,78.9,1633,0,0,0,46.3,27,62.5,604.8,59.1,40.4,0,612.8,58.9,44.72,0,53.9,0,75.7,0.17,0.3,1.7,47,60.5
2/22/2022 17:45,46,34.1,73.3,0,10,72.3,73.3,73.2,74.1,73.4,73.1,72.9,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.7,71.9,100,2818.5,297.5,79,1633,5.3,5.6,5.6,46,27,62.2,610,58.12,40.4,0,616,57.75,44.4,0,53.9,0,75.5,0.17,0.3,1.8,46.7,59.5
2/22/2022 17:50,45.4,33.6,73,0,10,72.2,73.2,73.2,74.1,73.3,73,72.9,72.6,71.8,73.5,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,67.7,10,11.9,69.2,71.4,100,2818.5,297.5,79,1637,0,0,0,45.4,27,60.7,608.67,57,40.4,0,599.2,56.8,44.24,0,53.6,0,75.3,0.15,0.3,1.7,46.5,58.8
2/22/2022 17:55,44.8,32.9,72.9,0,10,72.2,73.2,73.1,74.1,73.3,73.1,72.8,72.4,71.8,73.4,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,67.2,10,11.9,68.7,70.9,100,2821,298,79.1,1617,0,0,0,44.8,27,57.9,607.2,56.3,40.08,0,609.6,56.1,46.08,0,53.4,0,75,0.15,0.3,1.8,46.3,57.3
2/22/2022 18:00,44,32.3,72.6,0,10,72.1,73.1,73.1,74,73.3,73.1,72.7,72.3,71.7,73.4,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,66.7,10,11.9,68.2,70.5,100,2817,297,79,1629,6.2,6.7,6.7,44,27,55.6,606.4,55.3,38.8,0,605.6,55.2,44.8,0,53.4,0,74.8,0.14,0.3,1.8,46.2,55.5
2/22/2022 18:05,43.5,31.5,72.5,0,10,72.1,73.1,73,73.9,73.3,73,72.6,72.1,71.7,73.3,77,77,77,77,77,77,77,77,77,77,66.5,9.8,12,67.9,70,100,2828,299,79.8,1611,0,0,0,43.5,27,53.8,608,54.75,38.8,0,608,54.5,44.8,0,53,0,74.5,0.14,0.3,1.8,46.1,54.2
2/22/2022 18:10,42.9,30.9,72.3,0,10,72,73,72.9,73.9,73.2,73,72.6,72,71.6,73.2,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,65.6,11.2,9,67.7,70,100,2834,300,76.3,1614,0,0,0,42.9,27,51.8,609.33,53.75,38.8,0,610,53.67,45.87,0,52.7,0,74,0.14,0.3,1.8,46,52.7
2/22/2022 18:15,42.4,30.5,72,2.8,2.5,71.9,73,72.9,73.9,73.2,73,72.4,71.8,71.5,73.1,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,67.3,9.5,6.6,67.2,70.6,40,2532,242,74,1618,6.7,7.9,7.9,42.4,27,50,601,64,38.4,31.4,605,64,44.8,31.4,52.7,0,73.7,0.15,0.3,1.5,45.8,51.4
2/22/2022 18:20,41.8,30.6,71.9,7.5,0,71.8,72.9,72.8,73.8,73.1,73,72.4,71.7,71.4,73.1,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,83,7.3,10.3,78.7,71.2,0,2938,336,87.5,1595,0,0,0,41.8,27,48.4,605.6,101.8,42,86.56,600,99.2,48,87.92,52.9,0,74.2,0.15,0.3,0.3,46.1,51.2
2/22/2022 18:25,41.5,31.6,71.8,5.1,0,71.8,72.9,72.8,73.8,73,73,72.3,71.6,71.3,73,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,86.1,8.6,11,85.4,77.9,0,3270,394,93.1,1622,0,0,0,41.5,27,47.5,614.4,109.1,41.68,100,614.4,104.9,49.28,100,53.2,0,76.2,0.15,0.3,0.1,46.7,51.3
2/22/2022 18:30,41.1,31.9,71.9,4.9,0,71.7,72.8,72.8,73.7,73,73,72.3,71.6,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.8,9.2,11.4,86.1,80.4,0,3410,432,96.4,1629,6.8,8.7,8.7,41.1,27,46.7,603.33,110.92,39.87,100,614,106.17,46.93,100,53.3,0,77.7,0.15,0.3,0.1,47.2,51.5
2/22/2022 18:35,40.7,30.9,72.1,4.2,0,71.7,72.8,72.8,73.7,72.9,72.9,72.3,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,80.9,0,3491,452,98,1605,0,0,0,40.7,27,46.2,604,111.7,42.64,100,602.4,108,47.36,100,53.4,0,78.7,0.16,0.3,0.1,47.7,51.7
2/22/2022 18:40,40.5,30.1,72.4,4.2,0,71.8,72.8,72.8,73.7,72.9,72.9,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,81.1,0,3521,460,99.5,1659,0,0,0,40.5,27,47.6,617,112.62,41.6,100,613,108.5,49.6,100,53.6,0,79.5,0.17,0.3,0.1,48,51.9
2/22/2022 18:45,40.4,29.4,72.7,4.4,0,71.8,72.9,72.9,73.7,73,72.9,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,81.3,0,3521,460,100,1643,6.5,8,8,40.4,27,47.9,604,113.58,39.87,100,605.33,108.83,46.67,100,53.5,0,80.2,0.15,0.3,0.1,48.4,52.2
2/22/2022 18:50,40,28.8,72.9,4.3,0,71.9,72.9,72.9,73.7,73,72.8,72.5,72.3,71.4,73,100,99.8,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.8,81.4,0,3521,460,100,1619,0,0,0,40,27,47.7,607.2,113.2,42,99.52,608.8,108.7,46.72,99.6,53.5,0,80.9,0.16,0.3,0.1,48.9,52.4
2/22/2022 18:55,39.5,28.4,73.2,4.1,0,72,73,73,73.7,73,72.8,72.6,72.4,71.5,73,94.8,93.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,85.4,9.6,11.6,85.6,81.5,0,3521,460,100,1617,0,0,0,39.5,27,47.9,613.6,113.3,41.68,85.6,608.8,108.9,49.28,85.6,53.3,0,81.3,0.15,0.3,0.1,49.2,52.6
2/22/2022 19:00,39.1,27.7,73.5,4.6,0,72.1,73,73,73.8,73,72.8,72.7,72.6,71.6,73.1,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,84.8,9.3,11.7,85.8,81.7,0,3521,460,100,1638,6.3,7.7,7.7,39.1,27,48.2,604.8,111.7,39.76,54.88,613.6,106,47.04,55.28,53.3,0,81.6,0.15,0.3,0.1,49.6,52.8
2/22/2022 19:05,38.8,27.2,73.7,3.9,0,72.2,73.1,73.1,73.8,73.1,72.8,72.8,72.7,71.7,73.2,65.1,63.2,63.2,65.1,65.1,65.1,65.1,65.1,65.1,65.1,85.5,11.3,10.3,85.7,81.7,0,3521,460,97.9,1623,0,0,0,38.8,27,48.1,608.8,86.3,40.4,11.68,610.4,80.4,45.44,11.44,53.2,0,81.1,0.16,0.3,0.1,50,52.9
2/22/2022 19:10,38.6,27.4,73.9,1.2,3.6,72.2,73.2,73.2,73.8,73.1,72.8,72.9,72.9,71.7,73.3,56.6,59.6,59.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,82.1,13,8.7,85.1,81.1,20.7,3188,380,82.2,1645,0,0,0,38.6,27,47.9,609.6,60.2,38.16,0,603.2,59.3,43.84,0,53.1,0,79.3,0.15,0.3,0.1,50.3,53.1
2/22/2022 19:15,38.4,25.9,74,0,9.9,72.3,73.2,73.2,73.9,73.2,72.8,73,73,71.8,73.4,76.4,78.2,78.2,76.4,76.4,76.4,76.4,76.4,76.4,76.4,75.9,10.2,12,78.5,80.2,93.8,2843,304,80.8,1618,6.1,7.7,7.7,38.4,27,47.7,602,58.25,40,0,603,57.75,46,0,52.5,0,77.9,0.15,0.3,0.1,50.6,53.3
2/22/2022 19:20,38.2,24.8,73.9,0,10,72.3,73.2,73.2,73.9,73.3,72.9,73.1,73.1,71.9,73.4,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,72.6,10.3,12,74.9,76.9,100,2880,311,80,1626,0,0,0,38.2,27,47.9,607.2,56.8,40.4,0,608,56.5,46.4,0,51.7,0,77,0.15,0.3,0.1,50.9,53.5
2/22/2022 19:25,37.9,24.5,73.6,0,10,72.4,73.3,73.2,74,73.3,72.9,73.1,73.1,72,73.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70.6,10.2,12,72.5,74.7,100,2845,300.5,79.6,1622.5,0,0,0,37.9,27,48.1,616,55.6,40.08,0,608.8,55.3,46.4,0,50.9,0,76.2,0.15,0.3,0.1,51.2,53.7
2/22/2022 19:30,37.6,24.3,73.4,0,10,72.4,73.3,73.2,74,73.3,72.9,73.1,73,72,73.5,100,100,100,100,100,100,100,100,100,100,69.5,10,11.9,71.2,73.4,100,2837,301,79.4,1620,6.3,7.3,7.3,37.6,27,48.1,602.4,54.9,38.48,0,610.4,54.6,45.12,0,50.1,0,75.5,0.16,0.3,0.1,51.5,53.8
2/22/2022 19:35,37.3,24.1,73.1,0,10,72.3,73.3,73.2,74.1,73.4,72.9,73.1,72.9,72,73.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,68.9,10,11.9,70.4,72.5,100,2823,298,79.2,0,0,0,0,37.3,27,47.7,610.4,54.1,40.4,0,609.6,54,44.8,0,49.7,0,75,0.15,0.3,0.1,51.8,53.9
2/22/2022 19:40,36.9,24,72.9,0,10,72.3,73.3,73.2,74,73.3,72.9,73,72.8,71.9,73.6,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,68.3,10,11.9,69.8,71.9,100,2829,298,79.1,1634.5,0,0,0,36.9,27,47.9,610.4,56.4,38.48,0,607.2,56.4,43.84,0,49.7,0,74.6,0.17,0.3,0.1,52.2,54.1
2/22/2022 19:45,36.7,24,72.6,0,10,72.2,73.2,73.1,74.1,73.3,72.9,72.9,72.6,71.9,73.5,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,67.9,9.9,12,69.3,71.4,100,2829,298,79.3,0,5.9,7.1,7.1,36.7,27,48,604.67,58,38.53,0,605.33,58,44,0,50,0,74.3,0.16,0.3,0.1,52.5,54.2
2/22/2022 19:50,36.4,23.8,72.3,0,10,72.2,73.2,73.1,74,73.3,72.9,72.8,72.5,71.8,73.5,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,67.5,10.2,11.6,68.9,71,100,2789,290,79.4,1626,0,0,0,36.4,27,47.9,612,57.25,39.6,0,609,56.88,44.8,0,50.3,0,74,0.16,0.3,0.1,52.7,54.4
2/22/2022 19:55,36.4,23.5,72.2,0,10,72.1,73.1,73,74,73.2,72.9,72.8,72.3,71.7,73.4,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,65.9,11.6,6.7,68.5,71.1,100,2789,290,72.4,0,0,0,0,36.4,27,48.1,608,56.1,38.16,0,611.2,55.9,44.8,0,50.3,0,73.7,0.16,0.3,0.1,53,54.5
2/22/2022 20:00,36.3,23.5,72,4.5,0,72,73.1,72.9,73.9,73.2,72.9,72.7,72.2,71.7,73.3,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,73.7,7.8,8.2,70.2,71.6,0,2849.5,306,79,1613,6.1,7,7,36.3,27,48.2,597.6,81.3,40.72,49.68,594.4,81.2,46.8,48.48,49.9,0,73.5,0.15,0.3,0.1,53.2,54.7
2/22/2022 20:05,36.1,24,71.8,5.8,0,72,73,72.9,73.9,73.1,72.9,72.6,72.1,71.6,73.3,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,85.5,7.7,10.6,84.7,74.4,0,3321,410,89.9,1630,0,0,0,36.1,27,48.1,609.6,113.7,43.6,97.76,610.4,109.9,50,97.76,48.7,0,75.4,0.15,0.3,0.1,53.5,54.8
2/22/2022 20:10,35.9,24.8,71.9,3.8,0,71.9,73,72.9,73.9,73.1,72.9,72.5,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,86.1,8.9,11.1,85.7,79.9,0,3321,410,94.2,0,0,0,0,35.9,27,47.8,612,115.42,41.73,100,612.67,110.92,49.73,100,48.3,0,77.6,0.16,0.3,0.1,53.8,54.9
2/22/2022 20:15,35.6,25,72,4.4,0,71.9,73,72.9,73.8,73.1,72.8,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.8,9.4,11.5,85.8,81,0,3440,439,96.9,1642,5.7,7.2,7.2,35.6,27,47.8,610,117.25,40.4,100,612,112.88,48,100,48.5,0,79,0.16,0.3,0.1,54,55
2/22/2022 20:20,35.5,24.2,72.3,4.4,0,71.9,73,72.9,73.8,73,72.8,72.6,72.2,71.5,73.1,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.8,81.1,0,3508,455,98.5,1630,0,0,0,35.5,27,48,601.33,118.08,40.67,100,610.67,113.58,46.8,100,48.7,0,80.1,0.15,0.3,0.1,54.3,55.1
2/22/2022 20:25,35.5,23.8,72.6,3.9,0,72,73,72.9,73.8,73.1,72.8,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.1,9.5,11.6,85.6,81.3,0,3521,460,99.9,1617,0,0,0,35.5,27,48.2,612.8,117.4,42.32,100,609.6,113.5,46.8,100,48.8,0,81,0.16,0.3,0.1,54.5,55.3
2/22/2022 20:30,35.4,23.4,72.8,3.9,0,72.1,73.1,73,73.8,73,72.8,72.7,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.4,9.5,11.6,85.6,81.5,0,3521,460,100,1619,6.4,7.1,7.1,35.4,27,48.2,612,117,40.4,100,608,112.88,46.8,100,48.8,0,81.5,0.16,0.3,0.1,54.7,55.4
2/22/2022 20:35,35.1,23.1,73.2,4.6,0,72.1,73.1,73,73.8,73.1,72.8,72.8,72.7,71.7,73.3,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,84.6,9.6,11.6,85.9,81.6,0,3521,460,100,1615,0,0,0,35.1,27,47.8,602.4,116.7,40.4,91.92,607.2,111.9,47.12,92.08,48.7,0,82,0.16,0.3,0.1,55,55.5
2/22/2022 20:40,34.8,22.7,73.4,4,0,72.2,73.2,73.1,73.8,73.1,72.8,72.9,72.8,71.7,73.3,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,85.2,9.4,11.7,85.6,81.7,0,3521,460,100,1623,0,0,0,34.8,27,48.1,611.33,114.5,42.53,60.8,609.33,109.33,48.4,61.27,48.6,0,82.3,0.15,0.3,0.1,55.2,55.6
2/22/2022 20:45,34.7,22.5,73.8,4.6,0,72.3,73.2,73.1,73.9,73.2,72.8,73,72.9,71.8,73.4,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,84.8,10.4,11.1,85.9,81.8,0,3521,460,97.9,1631,6.3,7.2,7.2,34.7,27,48.1,610.4,88.2,39.44,11.92,611.2,82.4,47.44,11.76,47.7,0,81.8,0.16,0.3,0.1,55.4,55.7
2/22/2022 20:50,34.6,22.5,73.9,0.5,3.2,72.4,73.3,73.2,73.9,73.2,72.8,73.1,73.1,71.9,73.5,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,82.2,13.4,8.7,84.6,81.3,32.1,3115,355,82.4,1641,0,0,0,34.6,27,47.7,606,60.88,38,0,608,59.62,44,0,47.3,0,80.1,0.16,0.3,0.1,55.6,55.8
2/22/2022 20:55,34.6,21.1,74,0,9.8,72.4,73.3,73.2,74,73.3,72.8,73.1,73.1,72,73.5,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,75.9,10.4,12,78.4,79.8,98.1,2896,316,81.4,1626,0,0,0,34.6,27,47.8,608,58.6,39.76,0,604.8,58.2,44.24,0,47.2,0,78.5,0.16,0.3,0.1,55.8,55.9
2/22/2022 21:00,34.5,20.6,73.9,0,10,72.5,73.4,73.3,74.1,73.3,72.8,73.2,73.2,72,73.6,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,72.8,10.3,12,74.9,76.7,100,2875,309,80.4,1636,5.9,6.9,6.9,34.5,27,48.2,610,57,38,0,610,56.67,44.67,0,47.3,0,77.3,0.17,0.3,0.1,56,56
2/22/2022 21:05,34.3,20.5,73.7,0,10,72.5,73.4,73.3,74.1,73.4,72.8,73.3,73.2,72.1,73.7,100,100,100,100,100,100,100,100,100,100,71.1,10.2,12,72.9,74.9,100,2844,302.5,79.8,1616,0,0,0,34.3,27,47.8,604,55.75,38,0,608,55.38,43.6,0,47.5,0,76.5,0.16,0.3,0.1,56.2,56.1
2/22/2022 21:10,33.9,20.4,73.5,0,10,72.5,73.4,73.3,74.1,73.4,72.8,73.2,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.7,73.6,100,2844,302.5,79.5,0,0,0,0,33.9,27,47.9,608,55,39.33,0,607.33,54.5,43.6,0,47.8,0,75.9,0.16,0.3,0.1,56.4,56.2
2/22/2022 21:15,33.8,20.3,73.2,0,10,72.5,73.4,73.3,74.1,73.4,72.9,73.2,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.9,72.8,100,2833,300,79.3,1625,5.9,6.7,6.7,33.8,27,48.3,612.8,54.7,38.8,0,610.4,54.5,45.2,0,47.9,0,75.3,0.16,0.3,0.1,56.6,56.3
2/22/2022 21:20,33.6,20.2,73,0,10,72.4,73.4,73.2,74.1,73.4,72.9,73.1,72.9,72,73.7,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,68.8,10,11.9,70.3,72.3,100,2820,299,79.2,1633,0,0,0,33.6,27,47.9,605,57.38,38,0,614,57.38,43.6,0,48,0,74.9,0.16,0.3,0.1,56.7,56.3
2/22/2022 21:25,34.9,20.3,72.7,0,10,72.3,73.3,73.2,74.1,73.4,72.9,73.1,72.8,72,73.7,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,68.5,10,11.9,69.9,71.8,100,2822,298,79.1,1889,0,0,0,34.9,27,62.8,659.2,58.7,40.48,0,652.8,58.5,46.96,0,48.1,0,74.5,0.24,0.3,0.1,56.9,56.4
2/22/2022 21:30,36,20.9,72.5,0,10,72.3,73.3,73.1,74.1,73.4,72.9,73,72.6,71.9,73.6,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,68.3,9.9,12,69.5,71.5,100,2823,298,79.7,1574,4.6,4.6,4.6,36,27,63.7,596.8,61.2,39.52,0,594.4,61.1,43.6,0,48,0,74.2,0.19,0.3,0.1,57,56.5
2/22/2022 21:35,36,21.3,72.3,0,10,72.2,73.3,73.1,74.1,73.3,72.9,72.9,72.5,71.8,73.6,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,67.8,10.7,10.6,69.3,71.2,100,2831,300,77.8,1643,0,0,0,36,27,62.8,572,63,41.2,0,572.67,62.83,47.67,0,47.9,0,74,0.21,0.3,0.2,57,58.2
2/22/2022 21:40,36.7,21.6,72.2,0,10,72.2,73.2,73,74,73.3,72.9,72.8,72.4,71.8,73.5,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,65.7,12,5.3,68.6,71.5,100,2581,250,69.8,1732,0,0,0,36.7,27,65.9,606.4,63.7,36.56,0,608.8,63.7,42.4,0,47.9,0,73.9,0.2,0.3,0.1,54.8,61.9
2/22/2022 21:45,36.4,21.8,72.1,1.6,4,72.1,73.2,73,73.9,73.2,72.8,72.8,72.2,71.7,73.4,50,50,50,50,50,50,50,50,50,50,65.8,9.4,5.2,67.2,72.1,40,2354,209,70,1572,4.8,4.9,4.9,36.4,27,62.5,603.2,75.5,41.68,30.88,598.4,77.1,47.52,30.8,47.7,0,73.7,0.18,0.3,0.8,53.9,63.5
2/22/2022 21:50,36.3,21.9,72,6.1,0,72.1,73.1,72.9,73.9,73.2,72.8,72.7,72.1,71.7,73.3,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,84.1,6.9,9.9,79.3,71.9,0,2800,293,84.5,1642,0,0,0,36.3,27,63.2,612,113.7,42.32,88.96,607.2,111.9,48.8,89.68,47.5,0,75.6,0.19,0.3,1.8,51.3,63
2/22/2022 21:55,36.2,22.5,72,4.9,0,72,73.1,72.9,73.9,73.1,72.8,72.6,72,71.6,73.2,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,85.4,8.3,10.8,85.7,78.5,0,3294.5,403,91.7,1633,0,0,0,36.2,27,63.8,612,117.25,40.4,100,612,113.88,48.8,100,47.2,0,77.7,0.19,0.3,1.8,49.5,61.5
2/22/2022 22:00,35.7,22.9,72.1,3.3,0,72,73.1,72.9,73.9,73.1,72.8,72.6,72,71.6,73.2,100,100,100,100,100,100,100,100,100,100,86.1,9,11.2,85.7,80.5,0,3474,448,95.4,1617,4.9,5.3,5.3,35.7,27,62.8,606.4,118,40.08,100,606.4,114,48.8,100,46.9,0,79.1,0.18,0.3,1.8,48.9,60.6
2/22/2022 22:05,34.9,22.7,72.3,4.7,0,72,73.1,72.9,73.8,73.1,72.8,72.6,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.4,9.4,11.5,85.6,81,0,3521,448,97.7,0,0,0,0,34.9,27,60.2,602.4,118.4,41.04,100,611.2,113.7,48.8,100,46.8,0,80.3,0.17,0.3,1.8,48.5,59.6
2/22/2022 22:10,34,22.3,72.7,4.4,0,72,73.1,72.9,73.8,73,72.8,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.8,81.2,0,3521,460,99.1,1615,0,0,0,34,27,56.2,609.33,117.5,42.53,100,610.67,112.92,49.07,100,46.7,0,81.1,0.17,0.3,1.7,48.4,57.4
2/22/2022 22:15,33.4,21.7,72.9,4.2,0,72.1,73.1,73,73.8,73.1,72.8,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,81.5,0,3521,460,100,1624,6,6.2,6.2,33.4,27,53.3,613,116.62,41.2,100,608,112,48,100,46.7,0,81.7,0.16,0.3,1.8,48.2,55.3
2/22/2022 22:20,33,21.2,73.3,4.7,0,72.2,73.2,73,73.8,73.1,72.7,72.8,72.6,71.6,73.2,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,84.5,9.6,11.6,85.9,81.6,0,3521,460,100,1611,0,0,0,33,27,50.5,607.33,115.67,39.87,81.87,608,111.42,47.2,82.53,46.6,0,82.1,0.15,0.3,1.7,48.1,53.2
2/22/2022 22:25,32.6,20.8,73.6,4.3,0,72.2,73.2,73.1,73.9,73.1,72.7,72.9,72.7,71.7,73.3,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,85.3,9.2,11.8,85.7,81.7,0,3521,460,100,1607,0,0,0,32.6,27,47.4,608.8,108.7,41.36,40.48,613.6,102.9,46.88,40,46.3,0,82.3,0.15,0.3,0.9,48.3,51.1
2/22/2022 22:30,32.3,20.4,73.8,3.3,0,72.3,73.3,73.1,73.9,73.1,72.7,73,72.8,71.8,73.4,58.1,57.7,57.7,58.1,58.1,58.1,58.1,58.1,58.1,58.1,85.4,12.3,8.8,86,81.5,0,3521,460,93.3,1615,6.6,7.5,7.5,32.3,27,45.4,611.2,65.9,38.48,2.32,608.8,64,44.64,2,46.3,0,81,0.16,0.3,0.1,48.9,51
2/22/2022 22:35,32.3,20,73.9,0,6.1,72.4,73.3,73.2,73.9,73.2,72.7,73.1,73,71.9,73.5,62.7,66.4,66.4,62.7,62.7,62.7,62.7,62.7,62.7,62.7,80,11.9,10,83.2,81,41.6,2908,314,79.6,1634,0,0,0,32.3,27,46.9,607.2,56.3,39.76,0,610.4,55.8,44,0,46.3,0,79,0.16,0.3,0.1,49.3,51.3
2/22/2022 22:40,32.3,18.7,73.9,0,10,72.4,73.4,73.2,74,73.3,72.8,73.1,73.1,71.9,73.5,80.3,81.8,81.8,80.3,80.3,80.3,80.3,80.3,80.3,80.3,75.4,10.1,12,77.8,79.3,100,2863,308,80.6,1646,0,0,0,32.3,27,47.5,610,58,38.4,0,607,57.75,44,0,46.3,0,77.6,0.16,0.3,0.4,49.6,55.2
2/22/2022 22:45,32.1,18.4,73.7,0,10,72.5,73.4,73.3,74,73.3,72.8,73.2,73.1,72,73.6,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,72.7,10.2,12,74.8,76.6,100,2863,305,80,1631,5.6,6.8,6.8,32.1,27,47.8,608,57.25,38,0,606,56.75,43.73,0,46.3,0,76.8,0.17,0.3,0.5,49.6,54.2
2/22/2022 22:50,32,18.3,73.5,0,10,72.5,73.4,73.3,74.1,73.4,72.8,73.2,73.1,72.1,73.6,99,99,99,99,99,99,99,99,99,99,71,10.1,11.9,72.8,74.8,100,2839.5,301,79.5,1616,0,0,0,32,27,48,607,56,38.8,0,602,55.5,44.4,0,46.3,0,76.1,0.16,0.3,0.4,49.4,52.4
2/22/2022 22:55,32,18.1,73.3,0,10,72.5,73.4,73.3,74.1,73.4,72.8,73.2,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.5,73.5,100,2839.5,301,79.3,1623,0,0,0,32,27,48.2,606,55.17,38.8,0,604.67,54.83,45.6,0,46.4,0,75.5,0.17,0.3,0.1,49.5,52.1
2/22/2022 23:00,33.8,18.3,73,0,10,72.4,73.4,73.2,74.1,73.4,72.8,73.2,73,72.1,73.7,99,99,99,99,99,99,99,99,99,99,69,10,11.9,70.7,72.6,100,2825,299,79.1,1620,2.5,3.6,3.6,33.8,27,65.8,609.6,55.2,38.8,0,612,54.7,44.32,0,46.4,0,75,0.23,0.3,0.1,49.9,52.4
2/22/2022 23:05,36.7,18.9,72.8,0,10,72.4,73.4,73.2,74.1,73.4,72.8,73.1,72.8,72,73.7,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,68.6,10,11.9,70.1,72.1,100,2821,298,79.1,1609,0,0,0,36.7,27,69.3,606,57.88,39.2,0,603,57.75,44,0,46.4,0,74.6,0.22,0.3,0.5,50.1,56.9
2/22/2022 23:10,37.2,19.6,72.6,0,10,72.3,73.3,73.1,74.1,73.4,72.8,73.1,72.7,72,73.6,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,68.2,9.9,11.9,69.6,71.6,100,2828,299,79.5,1629,0,0,0,37.2,27,68,611.33,59.67,39.6,0,608,59.5,45.6,0,46.4,0,74.3,0.21,0.3,1.6,49,64.2
2/22/2022 23:15,36.4,19.9,72.3,0,10,72.3,73.3,73.1,74.1,73.3,72.8,73,72.5,71.9,73.6,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.7,10.4,11.3,69.2,71.2,100,2856,305,78.8,1626,4.2,4.8,4.8,36.4,27,65.2,609,59,37.2,0,613,58.88,45.6,0,46.4,0,74,0.2,0.3,2,48.2,62.1
2/22/2022 23:20,35.5,19.9,72.2,0,10,72.2,73.3,73,74,73.3,72.8,72.9,72.4,71.8,73.5,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,66.2,11.6,6.7,68.7,71.3,100,2695,273,72,1622,0,0,0,35.5,27,62.3,605.33,57.5,38.8,0,608.67,57.5,44.27,0,46.2,0,73.8,0.18,0.3,2,47.7,59.8
2/22/2022 23:25,34.2,19.9,72,3.2,1.7,72.1,73.2,73,74,73.2,72.8,72.8,72.2,71.7,73.5,56.9,59.9,59.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,70.4,8.9,6.5,68.6,71.9,20,2420,221,72.5,1620,0,0,0,34.2,27,58,604,78.5,39.44,40.56,600,78,44.96,41.12,46.1,0,73.6,0.17,0.3,2,47.4,57.4
2/22/2022 23:30,33.2,19.9,71.8,6.2,0,72.1,73.2,72.9,73.9,73.2,72.8,72.7,72.1,71.7,73.4,84,86.3,86.3,84,84,84,84,84,84,84,85.4,7.3,10.4,83.8,72.7,0,3103.5,359,87.1,1610,5.7,5.9,5.9,33.2,27,54.4,604,113.62,42.8,96.4,609,109.75,49.6,95.2,46.1,0,75.2,0.16,0.3,2.1,47.3,55.4
2/22/2022 23:35,32.5,20.5,71.9,4.3,0,72,73.1,72.9,73.9,73.1,72.8,72.7,72,71.6,73.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,86.1,8.6,11,85.6,79.3,0,3103.5,359,92.8,0,0,0,0,32.5,27,51.5,612.67,115.08,40.67,100,611.33,110.42,48,100,46,0,77.4,0.16,0.3,2,47.2,53.3
2/22/2022 23:40,31.9,21,72.1,4.5,0,72,73.1,72.9,73.9,73.1,72.8,72.6,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,84.4,9.2,11.4,85.9,80.8,0,3401,430,96.3,1603,0,0,0,31.9,27,48.2,600.8,116.1,41.04,100,604.8,111.3,46.88,100,45.9,0,78.9,0.16,0.3,1.4,47.3,51.1
2/22/2022 23:45,31.6,20.3,72.3,3.6,0,72,73.1,72.9,73.8,73.1,72.8,72.7,72.2,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.7,9.5,11.6,85.4,81,0,3481,449,98.1,1596,6.4,7.2,7.2,31.6,27,45.9,612.8,115.6,42.64,100,604,111,49.44,100,45.9,0,79.9,0.16,0.3,0.1,47.8,50.6
2/22/2022 23:50,31.5,19.7,72.6,4.2,0,72.1,73.1,73,73.8,73.1,72.7,72.8,72.3,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.8,81.3,0,3522,460,99.5,1618,0,0,0,31.5,27,46.1,607.2,116,40.4,100,611.2,111.1,48.48,100,45.8,0,80.7,0.16,0.3,0.1,48.3,50.8
2/22/2022 23:55,31.6,19.4,72.9,4.5,0,72.1,73.1,73,73.8,73.1,72.7,72.8,72.5,71.7,73.3,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,81.5,0,3521,460,100,1638,0,0,0,31.6,27,47.7,609.6,116.9,39.76,99.76,612,112.5,46.56,99.44,45.7,0,81.4,0.16,0.3,0.1,48.7,51
2/23/2022 0:00,31.6,19.1,73.1,4.2,0,72.2,73.2,73.1,73.9,73.1,72.7,72.9,72.7,71.7,73.3,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,85,9.6,11.6,85.7,81.6,0,3521,460,100,1615,6.2,6.9,6.9,31.6,27,47.6,600,117.88,40.8,90.1,600,113.5,46.8,90.1,45.7,0,81.9,0.16,0.3,0.1,49,51.3
2/23/2022 0:05,31.5,18.9,73.5,4.3,0,72.3,73.2,73.1,73.9,73.1,72.7,73,72.8,71.8,73.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,85.1,9.3,11.7,85.7,81.7,0,3521.5,460,100,1628.5,0,0,0,31.5,27,47.8,612.8,115.8,42.32,62.24,615.2,110.7,49.2,62.56,45.5,0,82.3,0.16,0.3,0.1,49.4,51.6
2/23/2022 0:10,31.5,18.5,73.7,4.3,0,72.3,73.3,73.2,73.9,73.2,72.7,73,72.9,71.8,73.4,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,84.9,10.5,11.1,85.8,81.8,0,3521.5,460,98,0,0,0,0,31.5,27,48.2,614.67,92,38.53,15.53,616.67,85.67,45.6,15.47,45.5,0,81.9,0.16,0.3,0.1,49.8,51.9
2/23/2022 0:15,31.4,18.7,73.9,2.3,0.2,72.4,73.3,73.2,74,73.3,72.7,73.1,73,71.9,73.5,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,85.1,13.8,6.1,86,81.3,2,3213,375,81.5,1615,5.8,6.9,6.9,31.4,27,47.7,608,58.38,37.6,0,603,56.75,43.2,0,45.5,0,80,0.16,0.3,0.1,50.1,52.2
2/23/2022 0:20,31.4,17.6,74,0,7.3,72.5,73.4,73.3,74,73.3,72.7,73.2,73.2,72,73.6,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,78.1,10.8,10.3,82.1,80.7,68.2,2692,272,77.3,1611,0,0,0,31.4,27,47.9,608,55.42,39.33,0,604.67,54.5,45.87,0,45.4,0,78.3,0.16,0.3,0.1,50.5,52.3
2/23/2022 0:25,31.3,17.1,73.8,0,10,72.5,73.4,73.3,74.1,73.4,72.8,73.3,73.2,72.1,73.6,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,73.9,9.8,12,76.6,78.3,100,2833,300,79.3,1629,0,0,0,31.3,27,48.1,608,55.8,37.84,0,612.8,55.3,44,0,45.5,0,77,0.17,0.3,0.1,50.8,52.5
2/23/2022 0:30,31.3,17,73.6,0,10,72.5,73.5,73.3,74.1,73.4,72.8,73.3,73.3,72.1,73.7,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,71.9,10,11.9,73.8,75.8,100,2830,297,79.1,1623,5.7,6.8,6.8,31.3,27,48.8,602,58.25,38,0,602,57.75,44.4,0,45.4,0,76.3,0.17,0.3,0.1,51.1,52.6
2/23/2022 0:35,33.2,17.1,73.4,0,10,72.5,73.5,73.3,74.2,73.4,72.8,73.3,73.2,72.1,73.8,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,70.4,10.1,11.9,72.1,74.2,100,2821,298,79,1606,0,0,0,33.2,27,67,604.8,59,39.44,0,612.8,59,44.32,0,45.3,0,75.7,0.23,0.3,0.2,51.4,53.6
2/23/2022 0:40,36.3,17.8,73.2,0,10,72.5,73.5,73.3,74.2,73.4,72.8,73.3,73.1,72.2,73.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,69.4,10,11.9,71.1,73.3,100,2820.5,297.5,79.1,1618.5,0,0,0,36.3,27,69.7,609.6,61.2,39.44,0,607.2,60.9,44.32,0,45.3,0,75.3,0.22,0.3,1.8,50.4,65.6
2/23/2022 0:45,36.5,18.3,73,0,10,72.5,73.5,73.3,74.2,73.4,72.8,73.3,73,72.1,73.8,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,68.7,10,11.9,70.3,72.4,100,2820.5,297.5,79.1,0,3.8,4.5,4.5,36.5,27,67.7,608,60.42,38,0,609.33,60.17,45.6,0,45.2,0,74.9,0.21,0.3,1.9,48.4,64
2/23/2022 0:50,35.4,18.4,72.7,0,10,72.5,73.4,73.2,74.2,73.4,72.8,73.2,72.9,72.1,73.8,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,68.1,10,11.9,69.7,71.8,100,2812,296,79,1624,0,0,0,35.4,27,64.8,606.4,59,39.12,0,605.6,58.7,45.6,0,45.2,0,74.6,0.19,0.3,1.9,47.8,62
2/23/2022 0:55,34.3,18.5,72.6,0,10,72.4,73.4,73.2,74.2,73.4,72.8,73.1,72.7,72,73.7,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,67.8,9.9,12,69.2,71.3,100,2820,298,79.7,1621,0,0,0,34.3,27,61.4,613.6,58.1,39.12,0,603.2,57.8,44.32,0,45.1,0,74.3,0.18,0.3,1.8,47.5,60.3
2/23/2022 1:00,33,18.4,72.4,0,10,72.3,73.4,73.1,74.1,73.3,72.8,73,72.5,71.9,73.6,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,67.4,10.4,11.1,68.9,71,100,2846,303,78.4,1620,5.4,5.5,5.5,33,27,57,604,56.8,37.84,0,604,56.7,44,0,45.1,0,74.1,0.17,0.3,1.9,47.5,58
2/23/2022 1:05,32,18.2,72.2,0,10,72.2,73.3,73,74.1,73.3,72.8,72.9,72.4,71.8,73.5,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,65.6,12,5.8,68.3,71.3,100,2656,266,70.5,1602,0,0,0,32,27,52.7,609.6,55.9,39.44,0,612,55.6,45.6,0,45,0,73.7,0.16,0.3,1.8,47.4,55.2
2/23/2022 1:10,31.5,17.9,72,2.1,4,72.2,73.3,73,74,73.3,72.8,72.8,72.3,71.8,73.5,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,66.3,9.3,5.5,67,71.9,40,2369,210,71.4,1618,0,0,0,31.5,27,49.4,601.6,73.9,38.48,37.36,603.2,73.5,45.92,38.24,44.8,0,73.4,0.15,0.3,1.8,47.3,52.6
2/23/2022 1:15,31.2,17.9,71.8,6.1,0,72.1,73.2,72.9,74,73.2,72.8,72.7,72.1,71.7,73.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,85.2,7,10.1,80.5,72,0,2916,317,85.9,1578,6.3,6.9,6.9,31.2,27,46.4,603.2,113.4,42.96,95.84,604,109.2,49.76,95.76,44.7,0,75,0.15,0.3,0.7,47.4,50.7
2/23/2022 1:20,31,18.5,71.9,4.6,0,72,73.2,72.9,73.9,73.2,72.8,72.7,72,71.6,73.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,85,8.4,10.9,85.7,78.9,0,3213,384,92.2,1612,0,0,0,31,27,45.7,613.6,114.4,41.36,100,612,109.6,48.8,100,44.5,0,77.3,0.16,0.3,0.1,48,50.8
2/23/2022 1:25,31,19,71.9,3.7,0,72,73.1,72.9,73.9,73.1,72.8,72.7,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.6,9.2,11.3,85.6,80.6,0,3385,426,95.7,1634,0,0,0,31,27,47.4,609.6,116.5,40.08,100,608.8,112,46.88,100,44.2,0,78.7,0.16,0.3,0.1,48.4,51.1
2/23/2022 1:30,31,18.9,72.1,4.7,0,72.1,73.1,72.9,73.9,73.1,72.8,72.7,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.5,85.7,81.1,0,3474,448,97.7,1625,6,6.6,6.6,31,27,47.7,604,117.6,41.36,100,597.6,113.5,46.56,100,44.2,0,79.8,0.16,0.3,0.1,48.8,54.6
2/23/2022 1:35,31,18.5,72.5,3.8,0,72.1,73.1,72.9,73.8,73.1,72.8,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.7,81.3,0,3521,460,99.2,1611,0,0,0,31,27,47.9,614.4,117.1,42.64,100,603.2,113.1,48.8,100,44.2,0,80.7,0.17,0.3,0,49,54.1
2/23/2022 1:40,30.9,18.1,72.8,4.1,0,72.1,73.2,73,73.8,73.1,72.7,72.8,72.4,71.7,73.3,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.7,81.5,0,3521,460,100,1625,0,0,0,30.9,27,48,612,116.62,40,100,611,112.38,48.8,100,44.2,0,81.3,0.17,0.3,0.1,49,52.5
2/23/2022 1:45,30.7,17.8,73.1,4.5,0,72.2,73.2,73.1,73.9,73.1,72.7,72.9,72.6,71.7,73.3,97.5,96.6,96.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,84.7,9.6,11.6,85.8,81.6,0,3521,460,100,1608,6.1,6.7,6.7,30.7,27,48,601.33,116.92,40.93,96.27,607.2,111.8,48.8,97.44,44.3,0,81.8,0.16,0.3,0.1,49.1,52.3
2/23/2022 1:50,30.6,17.6,73.4,4.2,0,72.3,73.3,73.1,73.9,73.2,72.7,73,72.8,71.8,73.3,87.8,86.7,86.7,87.8,87.8,87.8,87.8,87.8,87.8,87.8,85.2,9.6,11.7,85.6,81.7,0,3521,460,100,1609,0,0,0,30.6,27,47.8,612,115.25,42.4,71.6,604,110.5,48.8,71.6,44.2,0,82.2,0.16,0.3,0.1,49.4,52.6
2/23/2022 1:55,31.4,17.4,73.6,4.4,0,72.4,73.3,73.2,73.9,73.2,72.7,73,72.9,71.8,73.4,71.8,69.7,69.7,71.8,71.8,71.8,71.8,71.8,71.8,71.8,84.9,9.8,11.4,85.8,81.8,0,3521,460,0,1627,0,0,0,31.4,27,56.2,452,108,62.6,29.87,454.67,103.25,72,31.07,44.2,0,82.1,0.15,0.1,0,49.8,52.7
2/23/2022 2:00,34.8,17.6,73.9,1.8,1,72.4,73.4,73.2,74,73.2,72.7,73.1,73,71.9,73.5,56.8,56.2,56.2,56.8,56.8,56.8,56.8,56.8,56.8,56.8,85.1,13.9,7.8,85.9,81.5,8.3,3149.5,372.5,0,1539,2.8,4.4,4.4,34.8,27,71.6,680,67.75,89.8,0,643,65.12,95.3,0,44.2,0,80.7,0.25,0.2,0.1,50.1,52.9
2/23/2022 2:05,36.2,18,74,0,8.2,72.5,73.4,73.3,74,73.3,72.7,73.2,73.1,72,73.6,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,78,11,11.3,81.1,81,82.5,3149.5,372.5,0,0,0,0,0,36.2,27,72.3,678.4,65.5,43.84,0,677.33,65.17,52.87,0,44.3,0,78.8,0.26,0.3,0.7,50.3,59.4
2/23/2022 2:10,36,17.8,73.9,0,10,72.6,73.5,73.3,74.1,73.3,72.8,73.3,73.2,72.1,73.6,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,73.8,10.3,12,76.3,77.9,100,2898,315,0,1631,0,0,0,36,27,69.3,598,64.7,38.53,0,600,64.7,44.08,0,44.2,0,77.5,0.2,0.3,1.8,48.8,69.8
2/23/2022 2:15,34.8,17.7,73.8,0,10,72.6,73.5,73.3,74.1,73.4,72.8,73.3,73.2,72.1,73.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,71.6,10.2,12,73.6,75.6,100,2856,305,0,1626,4.5,5,5,34.8,27,65.5,616,62.1,39.28,0,610.4,61.8,46,0,44.2,0,76.8,0.19,0.3,1.9,47.9,64.6
2/23/2022 2:20,33.2,17.6,73.7,0,10,72.6,73.5,73.3,74.2,73.4,72.8,73.3,73.2,72.2,73.8,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,72,74.1,100,2833,300,0,1630,0,0,0,33.2,27,60.6,601.6,60,38.32,0,608.8,59.7,46,0,44.2,0,76.3,0.18,0.3,1.9,47.5,61.2
2/23/2022 2:25,31.9,17.4,73.6,0,10,72.6,73.5,73.3,74.2,73.4,72.8,73.3,73.1,72.2,73.8,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.9,73,100,2824,298,0,1607,0,0,0,31.9,27,55.8,611.2,58.5,39.92,0,601.6,58,46,0,44.2,0,75.8,0.17,0.3,1.8,47.4,58.2
2/23/2022 2:30,31.4,17.2,73.3,0,10,72.6,73.5,73.3,74.2,73.4,72.8,73.3,73,72.1,73.8,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,70.2,72.3,100,2833,300,0,1620,5.9,6,6,31.4,27,52.1,608,56.7,37.68,0,614.4,56.4,46,0,44.3,0,75.5,0.16,0.3,1.8,47.4,55.3
2/23/2022 2:35,30.9,16.9,73.2,0,10,72.5,73.5,73.2,74.2,73.5,72.8,73.2,72.9,72.1,73.8,100,100,100,100,100,100,100,100,100,100,68.1,10,11.8,69.5,71.8,100,2822,297,0,1612,0,0,0,30.9,27,49,601,55.2,38.4,0,606.4,54.9,44.4,0,44.2,0,75.2,0.15,0.3,1.7,47.4,52.8
2/23/2022 2:40,30.6,16.5,72.9,0,10,72.4,73.4,73.2,74.2,73.4,72.8,73.1,72.7,72,73.7,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,67.8,10,11.9,69.1,71.3,100,2821,298,0,1595,0,0,0,30.6,27,46,604.67,53.9,39.6,0,605.6,53.6,46,0,44.2,0,75,0.16,0.3,0.6,47.5,51
2/23/2022 2:45,30.4,16.2,72.7,0,10,72.4,73.4,73.1,74.2,73.4,72.9,73,72.6,72,73.6,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,67.5,10,11.9,68.8,71,100,2812,296,0,1603,5.7,7.3,7.3,30.4,27,46,614.4,53.5,39.92,0,612.8,53.5,46.32,0,44.3,0,74.7,0.17,0.3,0.1,48.1,51.1
2/23/2022 2:50,30.2,16.2,72.5,0,10,72.3,73.4,73.1,74.1,73.3,72.9,72.9,72.4,71.9,73.6,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,67.3,9.8,12,68.5,70.6,100,2835.5,300.5,0,1627.5,0,0,0,30.2,27,47.1,607,55.25,37.6,0,610,55.25,43.6,0,44.3,0,74.4,0.17,0.3,0.1,48.5,51.3
2/23/2022 2:55,30.1,16.2,72.3,0,10,72.2,73.3,73,74.1,73.3,72.8,72.9,72.3,71.8,73.4,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,66.8,10.6,11,68.3,70.4,100,2630,258,0,1627,0,0,0,30.1,27,48,604,57.4,39.6,0,605.6,56.9,45.04,0,44.3,0,74.2,0.17,0.3,0.1,48.9,52.7
2/23/2022 3:00,30.3,16.3,72.2,0,10,72.2,73.2,73,74,73.2,72.8,72.7,72.1,71.7,73.4,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,65,11.8,5.4,67.8,70.8,100,2630,258,0,0,5.8,6.4,6.4,30.3,27,51.4,503.2,57.2,53.6,0,507.2,57,59.84,0,44.2,0,74.1,0.16,0.2,0.1,49,54.5
2/23/2022 3:05,33,16.5,72,4.2,0,72,73.2,72.9,73.9,73.2,72.8,72.7,71.9,71.6,73.3,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,72.2,7.8,7.8,68.7,71.4,0,2398,218,0,1209,0,0,0,33,27,66.3,634,83.08,87.2,50.87,602,84.83,95.27,49.6,44.3,0,74.4,0.23,0.2,0.1,49.2,54.1
2/23/2022 3:10,35.1,17.3,71.9,5.3,0,72,73.1,72.9,73.9,73.1,72.8,72.6,71.8,71.5,73.2,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.3,7.5,10.5,84.1,73.5,0,3053,347,0,1839,0,0,0,35.1,27,69.6,679,113.4,47.3,99.8,679.2,110,57.76,99.84,44.3,0,76.6,0.25,0.3,0.1,49.6,54.1
2/23/2022 3:15,34.9,18.3,72.1,4.7,0,71.9,73.1,72.8,73.8,73.1,72.8,72.5,71.8,71.5,73.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85.3,8.7,11.1,85.9,79.6,0,3300,404,0,1659,3.9,4.5,4.5,34.9,27,68.5,599.33,119.8,39.2,100,604,115.5,45.6,100,44.2,0,78.7,0.2,0.3,1,49.7,62.3
2/23/2022 3:20,33.5,18.7,72.4,3.6,0,71.9,73.1,72.9,73.8,73.1,72.8,72.5,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.2,11.4,85.7,80.7,0,3426,436,0,1605,0,0,0,33.5,27,65.4,608.8,119.2,43.04,100,605.6,115,49.44,100,44.1,0,80.2,0.19,0.3,1.7,48.4,64.8
2/23/2022 3:25,32.2,18.5,72.6,4.6,0,72,73.1,72.9,73.8,73,72.7,72.6,72,71.4,73,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.6,81,0,3491,452,0,1643,0,0,0,32.2,27,61.8,610.4,118.3,40.8,100,614.4,113.8,47.84,100,44,0,81.2,0.18,0.3,1.7,47.6,61.4
2/23/2022 3:30,31.1,18.2,73,4.2,0,72,73.1,72.9,73.7,73,72.7,72.6,72.1,71.5,73,98.8,98.5,98.5,98.8,98.8,98.8,98.8,98.8,98.8,98.8,84.9,9.6,11.6,85.7,81.3,0,3521,460,0,1616,5.5,5.6,5.6,31.1,27,57.2,602.4,118.3,41.44,96.16,601.6,113.5,46.56,95.52,43.9,0,81.9,0.17,0.3,1.7,47.4,58.8
2/23/2022 3:35,30.4,17.8,73.3,4,0,72.1,73.1,73,73.8,73,72.7,72.7,72.3,71.6,73.1,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,85.2,9.6,11.7,85.6,81.4,0,3521,460,0,1603,0,0,0,30.4,27,53.2,609,117,42.4,76.1,605,112.88,47.6,76.3,43.9,0,82.3,0.16,0.3,1.7,47.4,56.2
2/23/2022 3:40,29.8,17.3,73.7,4.3,0,72.2,73.2,73,73.8,73.1,72.7,72.8,72.5,71.6,73.2,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,85,9.5,11.6,85.7,81.6,0,3521,460,0,1612,0,0,0,29.8,27,49.9,612.8,109.8,41.12,37.6,614.4,103,48.16,36.8,43.8,0,82.5,0.16,0.3,1.7,47.4,53.6
2/23/2022 3:45,29.2,17.2,74,1.2,2.7,72.2,73.2,73.1,73.8,73.1,72.7,72.9,72.7,71.7,73.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,82.4,12.7,10.3,85,81.3,18.7,3465,445,0,1622,6.3,6.8,6.8,29.2,27,46.4,608.67,67.17,37.87,0.93,613.33,62.92,44.27,1.67,43.9,0,81.2,0.16,0.3,0.6,47.6,51.2
2/23/2022 3:50,29,16.1,74.3,0,9.8,72.3,73.3,73.1,73.9,73.2,72.7,73,72.8,71.7,73.3,86.4,88.7,88.7,86.4,86.4,86.4,86.4,86.4,86.4,86.4,75.5,10.9,12,78.7,79.4,92.4,3025,341,0,1606,0,0,0,29,27,45.9,605.6,54.7,38.56,0,608,54,44,0,44,0,79.1,0.17,0.3,0.1,48.2,51.2
