Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/23/2022 3:55,29,14.9,74.1,0,10,72.4,73.3,73.2,73.9,73.2,72.7,73,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,72.3,10.5,12,74.4,76.3,100,2921,319,0,1631,0,0,0,29,27,47.6,608,56.2,39.2,0,608.8,55.6,44,0,43.9,0,77.8,0.17,0.3,0.1,48.6,51.4
2/23/2022 4:00,30.8,14.8,73.9,0,10,72.4,73.4,73.2,73.9,73.3,72.7,73.1,72.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,70.6,10.3,12,72.4,74.5,100,2863,306,0,1621,2.5,3.6,3.6,30.8,27,66.6,611.2,58.4,38.56,0,608,58.25,44,0,43.9,0,77,0.23,0.3,0.6,48.9,56.6
2/23/2022 4:05,33.7,15.6,73.7,0,10,72.4,73.4,73.2,74,73.3,72.7,73.1,72.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.2,73.3,100,2835.5,300.5,0,1602,0,0,0,33.7,27,70.3,603,60,38.8,0,611,59.88,46.4,0,43.9,0,76.4,0.22,0.3,1.9,48.4,65.9
2/23/2022 4:10,34.4,16.2,73.5,0,10,72.4,73.4,73.2,74,73.3,72.7,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.9,70.3,72.4,100,2827,299,0,1626,0,0,0,34.4,27,69.1,613.6,59.7,39.84,0,612.8,59.5,44.64,0,43.9,0,76.1,0.21,0.3,2,47.8,64.5
2/23/2022 4:15,33.5,16.5,73.4,0,10,72.4,73.4,73.1,74,73.3,72.7,73,72.6,71.8,73.4,100,100,100,100,100,100,100,100,100,100,68.2,10,11.9,69.6,71.8,100,2827,299,0,1633,4.2,4.7,4.7,33.5,27,66.2,608,58.5,37.6,0,603.2,58.2,43.68,0,43.8,0,75.8,0.2,0.3,2.2,47.5,62.6
2/23/2022 4:20,32.2,16.4,73.2,0,10,72.3,73.3,73.1,74,73.3,72.7,72.9,72.5,71.8,73.4,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,69.1,71.2,100,2823,298,0,1615,0,0,0,32.2,27,62.4,606.67,57.33,37.6,0,606.67,56.92,45.6,0,43.8,0,75.4,0.18,0.3,2.2,47.3,60.4
2/23/2022 4:25,31,16.4,72.9,0,10,72.2,73.3,73,74,73.3,72.7,72.9,72.4,71.8,73.4,98.1,97.6,97.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,67.4,10,11.9,68.7,70.8,100,2828,299,0,1614,0,0,0,31,27,57.6,610.4,56.3,37.6,0,612,55.9,44.96,0,43.8,0,75.1,0.18,0.3,2.2,47.3,57.7
2/23/2022 4:30,30.2,16.1,72.7,0,10,72.2,73.2,73,73.9,73.2,72.7,72.8,72.2,71.7,73.3,91.7,90.9,90.9,91.7,91.7,91.7,91.7,91.7,91.7,91.7,67,10,11.9,68.4,70.5,100,2820,296,0,1613,5.7,5.8,5.8,30.2,27,53.4,604.8,55.2,37.6,0,608,55,44,0,43.6,0,74.9,0.16,0.3,2.1,47.2,55.3
2/23/2022 4:35,29.6,15.8,72.6,0,10,72.1,73.2,73,73.9,73.2,72.7,72.7,72.1,71.6,73.2,83,83,83,83,83,83,83,83,83,83,66.8,9.9,11.9,68.1,70.2,100,2811,296,0,1599,0,0,0,29.6,27,49.4,607.2,54.1,38.88,0,609.6,53.8,44.96,0,43.7,0,74.6,0.16,0.3,2.2,47.3,52.5
2/23/2022 4:40,29,15.4,72.4,0,10,72,73.1,72.9,73.9,73.1,72.7,72.6,71.9,71.6,73.2,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,66.5,10.1,11.8,67.9,69.9,100,2849,304,0,1601,0,0,0,29,27,45.6,608.8,52.9,39.2,0,611.2,52.7,45.6,0,43.8,0,74.3,0.16,0.3,0.5,47.5,50.3
2/23/2022 4:45,28.7,15.1,72.2,0,10,71.9,73.1,72.8,73.8,73.1,72.7,72.5,71.8,71.5,73.1,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,65.4,11.6,7.4,67.6,70.1,100,2733,280,0,1606,5.4,6.9,6.9,28.7,27,45.8,607,52.5,39.2,0,609,52.5,45.6,0,43.8,0,74.1,0.17,0.3,0.1,48,50.5
2/23/2022 4:50,28.6,15,71.9,3.8,0,71.8,73,72.8,73.7,73,72.7,72.4,71.7,71.4,73,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,70.7,8.4,7.4,68,70.7,0,2411,219,0,1626,0,0,0,28.6,27,47.3,604.8,76.3,40.48,41.52,601.6,75.7,46.24,41.6,43.8,0,73.9,0.17,0.3,0.1,48.5,50.7
2/23/2022 4:55,28.5,15.4,71.9,6.3,0,71.8,72.9,72.7,73.7,73,72.7,72.3,71.5,71.3,72.9,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,85.1,7.6,10.5,83.6,72.7,0,3187.5,378,0,1622,0,0,0,28.5,27,47.7,608,114.8,42.72,97.28,606.4,111,48.8,97.28,43.6,0,75.6,0.17,0.3,0.1,48.8,51.1
2/23/2022 5:00,28.5,16.2,71.9,3.9,0,71.7,72.9,72.7,73.6,72.9,72.6,72.3,71.5,71.2,72.8,100,100,100,100,100,100,100,100,100,100,86.3,8.7,11.1,85.5,79.3,0,3187.5,378,0,0,5.9,6.2,6.2,28.5,27,48.2,610,116.67,40.53,100,609.33,112.67,48.53,100,43.5,0,77.9,0.17,0.3,0.1,49.3,52.3
2/23/2022 5:05,28.5,17,72.1,4.3,0,71.7,72.9,72.7,73.6,72.9,72.6,72.3,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.7,9.3,11.5,85.8,80.5,0,3466,446,0,1604,0,0,0,28.5,27,48,601,117.5,41.6,100,612,113,47.2,100,43.5,0,79.4,0.17,0.3,0.1,49.7,52.9
2/23/2022 5:10,28.3,16.4,72.4,4.3,0,71.7,72.9,72.7,73.6,72.8,72.6,72.3,71.7,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,80.9,0,3521,460,0,1608,0,0,0,28.3,27,47.8,608,116.5,42.4,100,608,112.1,47.84,100,43.4,0,80.3,0.16,0.3,0.1,49.8,53
2/23/2022 5:15,28.2,15.9,72.7,3.8,0,71.8,72.9,72.8,73.6,72.8,72.6,72.4,71.9,71.2,72.8,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.5,81,0,3521,460,0,1615,5.8,6.4,6.4,28.2,27,48.2,608.8,116.9,42.4,100,605.6,112.2,48.8,100,43.3,0,81.1,0.16,0.3,0.1,50.1,52.9
2/23/2022 5:20,28.1,15.5,73.1,4.6,0,71.9,72.9,72.8,73.6,72.9,72.5,72.5,72.1,71.3,72.8,98,98,98,98,98,98,98,98,98,98,84.6,9.6,11.6,85.8,81.2,0,3522,460,0,1608,0,0,0,28.1,27,47.8,610.4,116.3,41.44,96.48,605.33,111.67,47.2,94.87,43.3,0,81.7,0.16,0.3,0.1,50.5,53
2/23/2022 5:25,28,15.2,73.4,3.9,0,71.9,73,72.9,73.6,72.9,72.5,72.5,72.2,71.4,72.9,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,85,9.6,11.6,85.7,81.4,0,3521,460,0,1616,0,0,0,28,27,48.2,606.4,115.6,40.8,67.84,610.4,110.6,48.48,66.88,43.2,0,82.2,0.17,0.3,0.1,50.8,53.1
2/23/2022 5:30,28,14.9,73.7,4.2,0,72,73,72.9,73.6,72.9,72.5,72.6,72.4,71.5,73,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,85.2,9.5,11.7,85.6,81.5,0,3521,460,0,1624,5.9,6.5,6.5,28,27,47.9,615,107.12,40.4,29.2,615,100.38,48,30,43.2,0,82.4,0.16,0.3,0.1,51.1,53.2
2/23/2022 5:35,27.9,14.9,74,2.6,1.1,72.1,73.1,73,73.7,73,72.5,72.7,72.6,71.5,73,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,84.6,13.4,8.7,85.9,81.1,10.9,3391,426,0,1638,0,0,0,27.9,27,47.8,611.33,66.83,37.87,0.13,613.33,63.5,44,0.07,43,0,81.2,0.16,0.3,0.1,51.4,53.5
2/23/2022 5:40,27.7,14.3,74.1,0,8.6,72.2,73.2,73,73.7,73,72.5,72.8,72.7,71.6,73.1,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,77.4,10.8,11.9,80.3,80.5,86.4,2954,325,0,1611,0,0,0,27.7,27,48,605,57.88,37.6,0,603,57.12,44.8,0,43,0,79.2,0.17,0.3,0.1,51.7,53.7
2/23/2022 5:45,27.7,13.6,73.9,0,10,72.2,73.2,73.1,73.8,73.1,72.6,72.9,72.8,71.7,73.2,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,73.2,10.4,12,75.5,77.2,100,2906,316,0,1618,5.8,6.2,6.2,27.7,27,48.1,609.33,56.25,37.6,0,606,55.75,45.6,0,43,0,77.5,0.17,0.3,0.1,52,53.9
2/23/2022 5:50,27.7,13.6,73.7,0,10,72.3,73.2,73.1,73.8,73.1,72.6,72.9,72.8,71.8,73.2,100,100,100,100,100,100,100,100,100,100,70.9,10.2,12,72.9,74.9,100,2871,308,0,1610,0,0,0,27.7,27,47.9,609.6,55.2,37.6,0,608.8,54.8,45.28,0,42.8,0,76.5,0.17,0.3,0.1,52.3,54
2/23/2022 5:55,27.6,13.6,73.5,0,10,72.3,73.3,73.1,73.8,73.2,72.6,72.9,72.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.3,73.4,100,2840,302,0,1613,0,0,0,27.6,27,47.7,607,54.5,37.6,0,606,54,44,0,42.9,0,75.9,0.17,0.3,0.1,52.6,54.1
2/23/2022 6:00,27.6,13.7,73.2,0,10,72.3,73.3,73.1,73.8,73.2,72.6,72.9,72.7,71.8,73.3,100,100,100,100,100,100,100,100,100,100,68.3,10.1,11.9,70,72.3,100,2834,298,0,1619,5.2,6.3,6.3,27.6,27,48.1,608,54.5,37.6,0,605.6,54.2,45.6,0,43,0,75.3,0.17,0.3,0.1,52.8,54.2
2/23/2022 6:05,27.5,13.8,72.9,0,10,72.2,73.2,73,73.9,73.2,72.6,72.8,72.6,71.7,73.3,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,67.6,10,11.9,69.1,71.5,100,2820,298,0,1627,0,0,0,27.5,27,47.9,605.6,57.6,37.6,0,606.4,57.5,44.32,0,43,0,74.8,0.17,0.3,0.1,53.1,54.3
2/23/2022 6:10,27.3,13.8,72.7,0,10,72.2,73.2,73,73.9,73.1,72.6,72.8,72.4,71.7,73.3,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,67,10,11.9,68.5,70.8,100,2821,298,0,1627,0,0,0,27.3,27,48.2,608,58.17,39.2,0,608,57.83,44.93,0,43,0,74.4,0.17,0.3,0.1,53.3,54.5
2/23/2022 6:15,27.3,13.9,72.5,0,10,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.2,71.6,73.2,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,66.5,9.9,12,68,70.3,100,2830,300,0,1623,5.9,6.1,6.1,27.3,27,48,608,56.88,39.2,0,603,56.75,44,0,42.9,0,74,0.17,0.3,0.1,53.6,54.6
2/23/2022 6:20,27.3,13.9,72.2,0,10,72,73.1,72.9,73.8,73.1,72.6,72.6,72.1,71.6,73.2,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,65.6,11.3,9,67.6,70.1,100,2817,297,0,1616,0,0,0,27.3,27,47.7,609.33,56,39.2,0,609.33,55.67,44,0,42.8,0,73.7,0.17,0.3,0.1,53.9,54.8
2/23/2022 6:25,27.2,14,72,3.1,2,71.9,73.1,72.8,73.8,73,72.6,72.5,72,71.5,73.1,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,68.7,8.9,7.2,67.5,70.7,20,2503,237,0,1612,0,0,0,27.2,27,48,605,76,39.6,40.5,607,76.25,44.4,40.1,42.8,0,73.4,0.17,0.3,0.1,54.1,54.9
2/23/2022 6:30,27.1,14.3,71.8,5.8,0,71.9,73,72.7,73.7,73,72.6,72.4,71.8,71.4,73,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.7,7.5,10.4,82.4,72.2,0,3169.5,374,0,1577,5.4,6.2,6.2,27.1,27,48.1,605.6,112.8,42.4,94.16,599.2,109,48.8,94.08,42.8,0,74.9,0.17,0.3,0.1,54.3,55
2/23/2022 6:35,27,14.7,71.9,4.8,0,71.8,72.9,72.7,73.7,72.9,72.6,72.4,71.7,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.6,8.7,11,85.6,79,0,3169.5,374,0,1626,0,0,0,27,27,48.2,609.33,115.08,40.53,100,612,110.33,47.47,100,42.7,0,77.3,0.17,0.3,0.1,54.5,55.1
2/23/2022 6:40,26.9,15.6,72,4.5,0,71.8,72.9,72.7,73.6,72.9,72.6,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.6,9.2,11.4,85.9,80.5,0,3424,435,0,1604,0,0,0,26.9,27,47.9,603,117.12,41.6,100,602,112.75,46.8,100,42.7,0,78.7,0.17,0.3,0.1,54.8,55.2
2/23/2022 6:45,26.8,15.8,72.2,3.7,0,71.8,72.9,72.7,73.6,72.9,72.5,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.4,80.9,0,3502.5,455.5,0,1624,5.6,6.3,6.3,26.8,27,48,609.6,117.6,42.72,100,607.2,113.5,48.8,100,42.6,0,79.7,0.16,0.3,0.1,55,55.2
2/23/2022 6:50,26.7,15.2,72.4,4.2,0,71.9,72.9,72.8,73.6,72.9,72.5,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,81.1,0,3522,460,0,1615.5,0,0,0,26.7,27,48.1,613.6,117.5,41.12,100,612,113.4,47.84,100,42.4,0,80.6,0.17,0.3,0.1,55.2,55.4
2/23/2022 6:55,26.5,14.8,72.8,4.2,0,71.9,73,72.8,73.6,72.9,72.5,72.5,72.2,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.6,81.3,0,3522,460,0,0,0,0,0,26.5,27,47.9,604,117.42,41.6,100,606.67,112.75,47.2,100,42.4,0,81.4,0.16,0.3,0.1,55.4,55.5
2/23/2022 7:00,26.5,14.4,73,4.1,0,72,73,72.9,73.6,72.9,72.5,72.6,72.4,71.4,73,98.3,97.9,97.9,98.3,98.3,98.3,98.3,98.3,98.3,98.3,85.4,9.5,11.6,85.6,81.4,0,3522,460,0,1618,5.9,6.2,6.2,26.5,27,48.2,608.8,116.6,42.4,94.64,607.2,112.1,47.2,94.4,42.3,0,82,0.16,0.3,0.1,55.6,55.6
2/23/2022 7:05,26.5,14.2,73.4,4.5,0,72.1,73.1,72.9,73.7,73,72.5,72.7,72.6,71.5,73.1,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,84.7,9.5,11.7,85.8,81.6,0,3521,460,0,1603,0,0,0,26.5,27,47.8,608.8,115.2,42.4,65.92,612,110.1,48.48,66.72,42.2,0,82.5,0.16,0.3,0.1,55.8,55.7
2/23/2022 7:10,26.3,13.9,73.7,4.1,0,72.2,73.1,73,73.7,73,72.5,72.8,72.7,71.6,73.1,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,85.1,9.9,11.4,85.6,81.7,0,3521,460,0,1614,0,0,0,26.3,27,47.9,616,101.75,41.2,24.2,616,94.12,47.2,23.4,42.1,0,82.4,0.17,0.3,0.1,56,55.8
2/23/2022 7:15,26.2,13.9,74,0,4.8,72.3,73.2,73.1,73.8,73.1,72.5,72.9,72.8,71.7,73.2,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,81,13.3,10.6,83.6,81.3,48.5,3148,368,0,1631,5.6,6.2,6.2,26.2,27,48.1,609.6,62,37.92,0,612.8,59.5,44.32,0,41.9,0,80.9,0.17,0.3,0.1,56.2,55.9
2/23/2022 7:20,26.2,13.1,74.1,0,10,72.3,73.2,73.1,73.8,73.1,72.5,73,73,71.8,73.3,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,74.9,10.8,12,77.4,78.9,100,2949.5,324.5,0,1626,0,0,0,26.2,27,48,608,59.1,38.56,0,606.4,58.4,43.36,0,41.9,0,78.8,0.17,0.3,0.1,56.4,55.9
2/23/2022 7:25,26.1,12.8,73.9,0,10,72.4,73.3,73.1,73.8,73.2,72.5,73,73,71.9,73.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,72,10.5,12,74,75.9,100,2867,307,0,1613,0,0,0,26.1,27,48,607.2,58.4,39.2,0,605.6,58.2,45.28,0,41.8,0,77.4,0.17,0.3,0.1,56.6,56
2/23/2022 7:30,26.1,12.8,73.7,0,10,72.4,73.3,73.1,73.9,73.2,72.6,73.1,73,71.9,73.4,100,100,100,100,100,100,100,100,100,100,70.1,10.2,12,71.9,74,100,2867,307,0,1618,5.8,6.1,6.1,26.1,27,48.1,608,57.25,39.2,0,608,56.75,45.6,0,41.7,0,76.5,0.17,0.3,0.1,56.8,56.2
2/23/2022 7:35,25.9,12.9,73.4,0,10,72.4,73.3,73.1,73.9,73.2,72.6,73.1,72.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,69.1,10.1,11.9,70.8,72.8,100,2841,302,0,1615,0,0,0,25.9,27,47.8,610.4,55.9,38.88,0,609.6,55.4,44.88,0,41.7,0,76,0.18,0.3,0.1,56.9,56.3
2/23/2022 7:40,25.8,12.8,73.2,0,10,72.3,73.3,73.1,73.9,73.2,72.6,73,72.8,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,70,72,100,2830,300,0,1614,0,0,0,25.8,27,47.8,605.6,55.1,37.6,0,604.8,54.6,44,0,41.7,0,75.5,0.17,0.3,0.1,57.1,56.4
2/23/2022 7:45,25.9,12.8,73,0,10,72.3,73.3,73.1,73.9,73.2,72.6,73,72.7,71.9,73.4,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,68,10,11.9,69.4,71.5,100,2830.5,299,0,1611,5.2,6,6,25.9,27,48.2,607,54.25,38,0,606,54,44.4,0,41.6,0,75.1,0.17,0.3,0.1,57.3,56.4
2/23/2022 7:50,26,12.9,72.7,0,10,72.3,73.3,73,73.9,73.2,72.6,72.9,72.5,71.8,73.4,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,67.6,10,11.8,68.9,71.1,100,2830.5,300,0,1613,0,0,0,26,27,48.2,606,54.42,39.2,0,608.67,54.17,45.07,0,41.5,0,74.8,0.17,0.3,0.1,57.4,56.4
2/23/2022 7:55,26.1,13,72.5,0,10,72.2,73.2,73,73.9,73.2,72.6,72.8,72.4,71.7,73.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,67.2,9.8,12,68.6,70.6,100,2802,294,0,1622,0,0,0,26.1,27,47.9,608,57.5,39.2,0,604.8,57.5,44,0,41.4,0,74.4,0.17,0.3,0.1,57.6,56.5
2/23/2022 8:00,26.1,13.2,72.2,0,10,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.2,71.6,73.3,59.1,57.3,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,66.3,11.4,9.2,68.2,70.5,100,2814,296,0,1619,5.2,6.1,6.1,26.1,27,47.7,606.4,57.9,39.2,0,608,57.7,44,0,41.4,0,74.2,0.17,0.3,0.1,57.7,56.6
2/23/2022 8:05,26.1,13.2,72.1,1.2,5,72,73.1,72.9,73.8,73.1,72.6,72.6,72.1,71.6,73.2,51.2,51.9,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,65.7,10.3,5.7,67,71,60,2536,243,0,1615,0,0,0,26.1,27,48.1,608.8,65.5,39.84,22.24,606.4,66.2,44.32,22.4,41.3,0,73.9,0.17,0.3,0.1,57.9,56.7
2/23/2022 8:10,26.1,13.3,71.9,6,0,72,73.1,72.8,73.8,73.1,72.6,72.6,72,71.5,73.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,81.7,7.1,9.7,76.7,71.1,0,2803,294,0,1602,0,0,0,26.1,27,48,598,110.5,41.2,83.2,602,107,47.6,83.4,41.3,0,74.7,0.17,0.3,0.1,58,56.8
2/23/2022 8:15,26,13.7,71.9,4.8,0,71.9,73,72.8,73.7,73,72.6,72.5,71.8,71.4,73.1,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,85.8,8.3,10.8,85.3,77.4,0,3215,384,0,1611,5.4,6.1,6.1,26,27,48.3,616.67,114.92,42.4,100,612.67,110.75,48.8,100,41.2,0,77.2,0.17,0.3,0,58.2,56.8
2/23/2022 8:20,27.2,14.1,72,4.8,0,71.9,73,72.7,73.7,73,72.6,72.5,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,84.5,9,11.3,86.1,80.3,0,3414,433,0,1606.5,0,0,0,27.2,27,63.1,562,115.5,45.8,100,571,111.38,52.2,100,41.3,0,78.8,0.25,0.3,0.1,58.3,56.9
2/23/2022 8:25,30.5,14.4,72.2,3.6,0,71.9,73,72.7,73.6,72.9,72.5,72.5,71.9,71.3,73,100,100,100,100,100,100,100,100,100,100,85.3,9.4,11.5,85.4,80.8,0,3522,460,0,1615,0,0,0,30.5,27,71.2,592.8,118.1,40.56,100,597.6,113.6,45.52,100,41.2,0,80,0.22,0.3,0.1,58.4,56.9
2/23/2022 8:30,31.7,14.4,72.5,4.3,0,71.9,73,72.8,73.6,72.9,72.5,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.7,81.1,0,3521,460,0,1654,3.5,4.5,4.5,31.7,27,71.3,614.4,118.6,43.44,100,607.2,114.8,49.68,100,41.1,0,81,0.21,0.3,0.1,58.6,57
2/23/2022 8:35,30.8,14.5,72.8,4.5,0,72,73,72.8,73.6,72.9,72.5,72.6,72.2,71.4,73,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,81.3,0,3521,460,0,0,0,0,0,30.8,27,69,608,119.83,39.87,100,610.67,116,46.27,100,41.1,0,81.9,0.2,0.3,1.5,57.1,65.4
2/23/2022 8:40,29.5,14.5,73.2,3.9,0,72.1,73.1,72.9,73.6,73,72.5,72.7,72.4,71.5,73,95.3,94.1,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,85.3,9.5,11.6,85.6,81.4,0,3521,460,0,1617,0,0,0,29.5,27,64.8,605.6,119.3,40.88,87.36,604,115.4,46.8,87.6,40.9,0,82.6,0.18,0.3,2.2,51.9,63.9
2/23/2022 8:45,28.3,14.4,73.5,4.4,0,72.2,73.1,73,73.7,73,72.5,72.7,72.6,71.6,73.1,81.2,79.4,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,84.8,9.2,11.8,85.8,81.6,0,3521,460,0,1605,5.2,5.4,5.4,28.3,27,59.6,608.8,115.3,41.84,52.88,607.2,110.1,48.4,52.4,40.9,0,83,0.17,0.3,2.3,49.6,59.7
2/23/2022 8:50,27.4,14.1,73.8,3,0.6,72.2,73.2,73,73.7,73,72.5,72.8,72.7,71.6,73.2,62.1,61.8,61.8,62.1,62.1,62.1,62.1,62.1,62.1,62.1,84.7,12,10.1,85.8,81.5,1.9,3521,460,0,1614,0,0,0,27.4,27,54.9,616,82.3,39.28,7.36,621.6,77.1,46.48,7.44,41,0,82.3,0.17,0.3,2.3,48.8,56.6
2/23/2022 8:55,26.8,13.8,74.1,0,8.1,72.3,73.3,73.1,73.7,73.1,72.5,73,72.8,71.7,73.2,71.4,74.2,74.2,71.4,71.4,71.4,71.4,71.4,71.4,71.4,78.6,11.4,11.9,81.6,81.1,67.4,2942,322,0,1611,0,0,0,26.8,27,49.9,604,58.1,37.36,0,607.2,56.7,43.28,0,41.1,0,80.3,0.16,0.3,2.2,48.5,53.4
2/23/2022 9:00,26.4,12.6,74.1,0,10,72.4,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.3,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,74.2,10.7,12,76.6,78.2,100,2932.5,321.5,0,1595,6.2,6.6,6.6,26.4,27,46.1,606,55.25,39.6,0,596,54.5,44,0,41.2,0,78.7,0.15,0.3,1.2,48.5,50.7
2/23/2022 9:05,26.2,12.2,73.9,0,10,72.4,73.3,73.2,73.8,73.2,72.5,73.1,73,71.8,73.4,100,100,100,100,100,100,100,100,100,100,71.7,10.5,12,73.6,75.6,100,2837,301,0,0,0,0,0,26.2,27,45.4,612,54,40.24,0,612,53.6,46.8,0,41.4,0,77.6,0.17,0.3,0.1,49,50.6
2/23/2022 9:10,26.2,12.1,73.7,0,10,72.4,73.4,73.1,73.9,73.2,72.5,73.1,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,70.1,10.1,11.9,71.8,73.8,100,2837,301,0,1633,0,0,0,26.2,27,47.1,610.67,54.92,38,0,610.67,54.67,43.87,0,41.6,0,76.7,0.17,0.3,0.1,49.5,50.8
2/23/2022 9:15,26.4,12.3,73.5,0,10,72.4,73.4,73.1,73.9,73.2,72.6,73.1,72.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.7,72.7,100,2836,300,0,1630,5.2,6.2,6.2,26.4,27,47.6,599.2,57.8,38.96,0,603.2,57.7,43.6,0,41.8,0,76,0.17,0.3,0.1,49.9,51.4
2/23/2022 9:20,26.4,12.6,73.2,0,10,72.4,73.4,73.1,73.9,73.2,72.6,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.5,10,11.8,70,72,100,2831,300,0,1621,0,0,0,26.4,27,48,613.6,57.7,39.28,0,606.4,57.4,43.6,0,41.7,0,75.6,0.17,0.3,0.1,50.3,52.7
2/23/2022 9:25,26.4,12.7,73,0,10,72.3,73.3,73.1,73.9,73.2,72.6,72.9,72.6,71.8,73.4,98.5,98.2,98.2,98.2,98.5,98.5,98.5,98.5,98.5,98.5,68.1,10,11.9,69.5,71.5,100,2814,296,0,1620,0,0,0,26.4,27,47.9,608.8,56.7,38,0,606.4,56.3,43.6,0,41.8,0,75.2,0.17,0.3,0.1,50.5,53.4
2/23/2022 9:30,26.4,12.7,72.8,0,10,72.3,73.3,73,73.9,73.2,72.6,72.9,72.5,71.7,73.4,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,67.8,10,11.8,69.2,71.2,100,2825.5,298.5,0,1609,5.4,6.1,6.1,26.4,27,47.9,609,55.75,38,0,606,55.38,43.6,0,41.7,0,74.9,0.17,0.3,0.1,50.6,53.4
2/23/2022 9:35,26.4,12.8,72.6,0,10,72.2,73.2,73,73.9,73.2,72.6,72.8,72.3,71.7,73.4,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,67.6,9.9,12,68.8,70.9,100,2825.5,298.5,0,0,0,0,0,26.4,27,47.9,601.33,55.08,38.53,0,611.33,54.5,43.6,0,41.8,0,74.6,0.17,0.3,0.1,50.8,53.2
2/23/2022 9:40,26.5,12.5,72.4,0,10,72.2,73.2,72.9,73.8,73.1,72.6,72.7,72.2,71.6,73.3,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,67.3,10.1,11.7,68.5,70.5,100,2850,304,0,1601,0,0,0,26.5,27,48,615,54,40.4,0,609,53.88,44,0,42,0,74.3,0.17,0.3,0.1,51.1,53.3
2/23/2022 9:45,26.5,12.5,72.2,0,10,72.1,73.2,72.9,73.8,73.1,72.6,72.7,72,71.6,73.2,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,50.6,65.9,11.8,6.9,68.2,70.7,100,2731,280,0,1617,5.7,6.2,6.2,26.5,27,48.3,608.8,53.9,38,0,614.4,53.6,44.88,0,42.2,0,74.1,0.17,0.3,0.1,51.5,53.3
2/23/2022 9:50,26.8,12.4,72,4.2,0,72,73.1,72.8,73.7,73,72.6,72.6,71.9,71.5,73.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,72.7,7.9,7.9,69.2,71.2,0,2377,221,0,1613,0,0,0,26.8,27,48.1,599.2,82.1,38.32,44.56,596,80.3,44.56,44,42.3,0,73.9,0.17,0.3,0.1,51.8,53.4
2/23/2022 9:55,27,12.7,71.9,5.3,0,71.9,73,72.8,73.7,73,72.6,72.5,71.8,71.4,73.1,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,86.1,7.7,10.5,84.1,73.7,0,3094,356,0,1589,0,0,0,27,27,47.9,602.67,115.42,42.8,98.4,604,111.42,48.67,97.6,42.5,0,76.1,0.17,0.3,0.1,52.1,53.6
2/23/2022 10:00,27,13.2,72,4.5,0,71.9,73,72.7,73.6,73,72.5,72.4,71.7,71.3,73,100,100,100,100,100,100,100,100,100,100,85.5,8.8,11.1,85.7,79.5,0,3316,407,0,1625,5.8,6.1,6.1,27,27,48.1,610.4,116.7,42.8,100,616,112.1,47.76,100,42.7,0,78.1,0.16,0.3,0.1,52.4,53.8
2/23/2022 10:05,26.9,13.4,72.2,4,0,71.9,73,72.7,73.6,72.9,72.5,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.7,9.3,11.5,85.7,80.6,0,3433,438,0,1610,0,0,0,26.9,27,48,609.6,116.5,42.8,100,604.8,112,46.8,100,42.8,0,79.6,0.16,0.3,0.1,52.7,54
2/23/2022 10:10,27.6,13.1,72.5,4,0,71.9,73,72.8,73.6,72.9,72.5,72.5,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,80.9,0,3498,454,0,1610,0,0,0,27.6,27,55.7,464,119,64.08,100,474.4,116.6,68.96,100,42.9,0,80.5,0.15,0.1,0.1,52.9,54.1
2/23/2022 10:15,30.5,13.3,72.8,4.1,0,71.9,73,72.8,73.6,72.9,72.5,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,81.2,0,3521,460,0,1159,2.8,4.6,4.6,30.5,27,70.1,654.4,112.6,95,100,619.2,112.7,96,100,43,0,81,0.22,0.2,0.1,53.2,54.2
2/23/2022 10:20,32.1,13.3,73,4.6,0,72,73,72.9,73.6,72.9,72.5,72.6,72.3,71.4,73,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,84.6,9.6,11.6,85.8,81.4,0,3521,460,0,1823,0,0,0,32.1,27,72.8,690,113.5,54.8,98.32,702,110.38,62.9,97.9,43.1,0,82,0.26,0.3,0.1,53.4,54.3
2/23/2022 10:25,32,13.2,73.4,3.8,0,72.1,73.1,72.9,73.6,72.9,72.4,72.7,72.4,71.5,73,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,85.5,9.4,11.7,85.5,81.4,0,3522,460,0,1665,0,0,0,32,27,70.9,602.4,119.4,39.12,74.24,613.6,114.6,45.12,74.56,43.2,0,82.6,0.2,0.3,0.8,53.5,61.2
2/23/2022 10:30,30.8,13.3,73.7,3.9,0.2,72.2,73.2,73,73.6,73,72.4,72.8,72.6,71.6,73.1,69.6,67.4,67.4,69.6,69.6,69.6,69.6,69.6,69.6,69.6,84.7,10.8,11,85.7,81.6,0,3521,460,0,1610,4.5,4.9,4.9,30.8,27,66.8,608,104.17,42,25.13,606,99,47.73,25.67,43.2,0,82.8,0.19,0.3,1.8,51.1,66.2
2/23/2022 10:35,29.7,13.3,74.1,0,6.8,72.3,73.2,73,73.7,73,72.4,72.9,72.7,71.6,73.2,68.2,71.1,71.1,68.2,68.2,68.2,68.2,68.2,68.2,68.2,79.7,12.5,11.1,83,81.2,50.3,3114,351,0,1636,0,0,0,29.7,27,61.5,614.4,65.1,38.8,0,611.2,63.5,45.12,0,43.3,0,81.1,0.18,0.3,1.9,49.4,61.9
2/23/2022 10:40,28.9,12.8,74.3,0,10,72.3,73.3,73.1,73.7,73.1,72.4,72.9,72.8,71.7,73.2,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,75,10.9,12,77.5,78.9,100,2954.5,326.5,0,1601.5,0,0,0,28.9,27,56.4,604,60.38,38.8,0,601,59.62,43.6,0,43.5,0,79.4,0.17,0.3,1.8,48.9,58.7
2/23/2022 10:45,28.3,12.2,74.3,0,10,72.4,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,72.1,10.4,12,74.1,75.9,100,2866,307,0,0,5.9,6.1,6.1,28.3,27,51.9,610.4,58.2,40.4,0,610.4,57.7,46.08,0,43.6,0,78.2,0.16,0.3,1.8,48.7,55.6
2/23/2022 10:50,27.9,11.9,74,0,10,72.4,73.4,73.1,73.8,73.2,72.5,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,70.3,10.3,11.9,72.1,74,100,2866,307,0,1608,0,0,0,27.9,27,47.7,612,56,39.33,0,613.33,55.67,46.4,0,43.8,0,77.2,0.15,0.3,1.5,48.6,52.2
2/23/2022 10:55,27.6,11.8,73.8,0,10,72.4,73.4,73.1,73.8,73.2,72.5,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,69.3,10.1,11.9,70.9,73,100,2839,303,0,1603,0,0,0,27.6,27,45.2,606.4,54.5,38.8,0,607.2,53.9,46.08,0,44,0,76.5,0.16,0.3,0.1,49.1,51.1
2/23/2022 11:00,27.6,11.7,73.6,0,10,72.4,73.4,73.1,73.8,73.2,72.5,73,72.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.8,70.2,72.2,100,2829,301,0,1616,5.4,6.6,6.6,27.6,27,46.7,606.4,54.5,38.8,0,604.8,54,46.4,0,44.1,0,76,0.17,0.3,0.1,49.5,51.4
2/23/2022 11:05,27.6,11.9,73.3,0,10,72.3,73.3,73.1,73.9,73.2,72.5,72.9,72.6,71.8,73.4,100,100,100,100,100,100,100,100,100,100,68.2,10.1,11.8,69.6,71.7,100,2824,298.5,0,1630,0,0,0,27.6,27,47.3,612,57.12,38.8,0,616,56.75,46,0,44.4,0,75.6,0.17,0.3,0.1,49.8,53.2
2/23/2022 11:10,27.5,12,73.1,0,10,72.3,73.3,73,73.9,73.2,72.5,72.9,72.4,71.7,73.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,67.8,10,11.8,69.1,71.2,100,2811,297,0,1618.5,0,0,0,27.5,27,47.9,604.8,57.4,38.48,0,606.4,56.9,44.8,0,44.6,0,75.3,0.17,0.3,0.1,50.1,55.5
2/23/2022 11:15,27.6,12.1,72.9,0,10,72.2,73.3,73,73.8,73.2,72.5,72.8,72.3,71.6,73.3,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,67.5,10,11.8,68.7,70.8,100,2811,297,0,0,5.5,6.2,6.2,27.6,27,48,612.8,56.6,39.6,0,607.2,56.1,44.48,0,44.7,0,74.9,0.16,0.3,0.1,50.1,53.5
2/23/2022 11:20,27.6,12.2,72.6,0,10,72.2,73.2,72.9,73.8,73.1,72.5,72.7,72.1,71.6,73.3,88,88,88,88,88,88,88,88,88,88,67.2,10,11.8,68.5,70.5,100,2815,298,0,1608,0,0,0,27.6,27,48.2,606.67,55.25,38.8,0,608,55.08,45.6,0,45,0,74.7,0.17,0.3,0,50,52.2
2/23/2022 11:25,27.7,12.4,72.5,0,10,72.1,73.2,72.9,73.8,73.1,72.5,72.6,72,71.6,73.2,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,66.9,9.8,12,68.2,70.2,100,2835,301,0,1614,0,0,0,27.7,27,47.9,608,54.6,38.48,0,613.6,54,45.76,0,45.2,0,74.4,0.16,0.3,0.1,50.3,52.1
2/23/2022 11:30,27.8,12.5,72.2,0,10,72,73.1,72.8,73.7,73,72.5,72.6,71.9,71.5,73.1,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,66.4,11,9.6,68,70.1,100,2673,268.5,0,1604,5.4,6.4,6.4,27.8,27,47.7,603,54,38.8,0,607,53.75,44,0,45.4,0,74.1,0.16,0.3,0.1,50.5,52.3
2/23/2022 11:35,28.1,12.5,72,1,6,71.9,73,72.7,73.7,73,72.5,72.5,71.7,71.4,73,50,50,50,50,50,50,50,50,50,50,65.7,10.5,5.7,67.2,70.6,60,2805,296,0,1609,0,0,0,28.1,27,47.9,607.2,55.9,40.4,13.04,600,56.5,45.12,11.84,45.7,0,73.9,0.16,0.3,0.1,50.8,52.5
2/23/2022 11:40,28.1,12.6,71.9,6,0,71.8,73,72.7,73.6,72.9,72.5,72.4,71.6,71.3,72.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,82.3,7.1,10,76.6,71.4,0,2805,296,0,0,0,0,0,28.1,27,48,604.67,108.58,42.53,83.53,602.67,105.42,48.8,83.47,45.9,0,74.8,0.16,0.3,0.1,51.2,52.7
2/23/2022 11:45,27.9,13,71.8,5.3,0,71.8,72.9,72.7,73.6,72.9,72.5,72.3,71.5,71.2,72.8,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,85.3,8.4,10.9,85.2,78,0,3210,383,0,1629,5.4,6.2,6.2,27.9,27,48.4,612,116.2,42.32,100,609.6,112.3,48.96,100,46.1,0,77.4,0.17,0.3,0.1,51.5,52.9
2/23/2022 11:50,27.9,13.3,72.1,4.2,0,71.7,72.9,72.6,73.5,72.8,72.4,72.3,71.5,71.2,72.8,100,100,100,100,100,100,100,100,100,100,85.1,9.1,11.3,86.1,80.1,0,3389,424,0,1616,0,0,0,27.9,27,48,607.2,116.9,40.4,100,608,112.4,48,100,46.2,0,79.1,0.16,0.3,0.1,51.8,53.1
2/23/2022 11:55,27.8,13.2,72.4,3.9,0,71.8,72.9,72.7,73.5,72.8,72.4,72.3,71.7,71.2,72.8,100,100,100,100,100,100,100,100,100,100,85.3,9.5,11.6,85.3,80.7,0,3500,454.5,0,1612.5,0,0,0,27.8,27,48,609,117.25,40.4,100,608,112.75,48,100,46.2,0,80.2,0.16,0.3,0.1,52.1,53.3
2/23/2022 12:00,27.9,13.1,72.7,4.4,0,71.8,72.9,72.7,73.5,72.8,72.4,72.4,71.8,71.2,72.8,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.7,80.9,0,3500,454.5,0,0,5.7,6.4,6.4,27.9,27,48.2,612,116.3,40.4,100,606.4,111.8,46.72,100,46.3,0,81,0.16,0.3,0.1,52.3,53.5
2/23/2022 12:05,27.9,13,73,4.4,0,71.9,72.9,72.7,73.5,72.8,72.4,72.5,72,71.3,72.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,84.7,9.6,11.6,85.8,81.2,0,3521,460,0,1601,0,0,0,27.9,27,48.1,608.67,116.33,40.4,97.33,609.33,111.75,48.27,97.13,46.5,0,81.7,0.16,0.3,0.1,52.6,53.7
2/23/2022 12:10,27.9,12.9,73.3,3.7,0,71.9,73,72.8,73.5,72.8,72.3,72.5,72.2,71.3,72.9,90,90,90,90,90,90,90,90,90,90,85.6,9.6,11.7,85.5,81.3,0,3522,460,0,1605,0,0,0,27.9,27,47.8,610,115.38,40.4,76.4,611,110.5,48.8,76.3,46.6,0,82.2,0.16,0.3,0.1,52.9,53.8
2/23/2022 12:15,27.9,12.8,73.7,4.6,0,72,73,72.8,73.5,72.9,72.4,72.6,72.4,71.4,72.9,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,84.6,9.4,11.7,85.9,81.5,0,3521,460,0,1613,5.5,6.5,6.5,27.9,27,48,610.4,108.6,40.08,36.72,609.6,102,47.68,37.2,46.7,0,82.4,0.16,0.3,0.1,53.1,53.9
2/23/2022 12:20,28,12.6,74,1.2,2,72.1,73.1,72.9,73.6,72.9,72.4,72.7,72.5,71.5,73,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,83.7,13.4,9.5,85.2,81.1,20.2,3432,437,0,1637,0,0,0,28,27,48.2,607.2,71.4,38.16,1.44,612.8,66.3,44.8,0.96,46.8,0,81.5,0.16,0.3,0.1,53.4,54
2/23/2022 12:25,28.5,12.3,74.2,0,9.5,72.2,73.2,72.9,73.6,73,72.3,72.8,72.6,71.6,73.1,83.6,86.3,86.3,83.6,83.6,83.6,83.6,83.6,83.6,83.6,76,10.8,12,78.8,79.7,93.5,2985,331,0,1608,0,0,0,28.5,27,48,604.67,59,38.8,0,608,58.08,43.47,0,46.9,0,79.5,0.16,0.3,0.1,53.7,54.2
2/23/2022 12:30,28.4,11.9,74.1,0,10,72.3,73.2,73,73.7,73,72.4,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,72.7,10.5,12,74.8,76.4,100,2889,312.5,0,1611.5,5.5,6.6,6.6,28.4,27,47.7,610,57.25,40.4,0,609,56.62,46,0,47.1,0,78,0.16,0.3,0.1,53.9,54.4
2/23/2022 12:35,28.5,11.8,73.9,0,10,72.3,73.2,73,73.7,73.1,72.4,72.9,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,71,10.2,12,72.8,74.7,100,2843,302,0,1603,0,0,0,28.5,27,48.1,612,55.9,39.76,0,612.8,55.3,44.48,0,47.1,0,77.2,0.16,0.3,0.1,54.1,54.5
2/23/2022 12:40,29.9,11.9,73.7,0,10,72.3,73.3,73,73.7,73.1,72.4,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.4,73.4,100,2833,300,0,0,0,0,0,29.9,27,59.9,561.6,55.5,43.2,0,568.8,55,50.08,0,47,0,76.5,0.23,0.3,0.1,54.3,54.6
2/23/2022 12:45,32.7,12.2,73.5,0,10,72.3,73.2,73,73.7,73.1,72.4,72.9,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,69,10.1,11.9,70.5,72.4,100,2819,300,0,1600,3,4.1,4.1,32.7,27,69.5,592.8,57.9,38.08,0,593.6,57.4,43.52,0,47,0,75.8,0.22,0.3,0.1,54.6,54.8
2/23/2022 12:50,34,12.6,73.2,0,10,72.2,73.2,73,73.8,73.1,72.4,72.9,72.5,71.7,73.3,100,100,100,100,100,100,100,100,100,100,68.3,10.1,11.9,69.7,71.7,100,2819,298,0,1628,0,0,0,34,27,68.4,614,61.83,40.53,0,608.67,61.75,46.67,0,47,0,75.2,0.21,0.3,0.1,54.8,54.9
2/23/2022 12:55,32.8,12.8,73,0,10,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.4,71.7,73.2,99,99,99,99,99,99,99,99,99,99,67.8,10.1,11.8,69.2,71.2,100,2829,299,0,1639,0,0,0,32.8,27,65.1,608,63.8,38.08,0,612.8,63.6,44.64,0,46.9,0,74.8,0.2,0.3,1.3,54.2,63.3
2/23/2022 13:00,31.6,12.9,72.8,0,10,72.1,73.2,72.9,73.7,73.1,72.4,72.8,72.3,71.6,73.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,67.5,10,11.8,68.9,70.8,100,2815,297,0,1621,4.7,5.1,5.1,31.6,27,61.7,601,62.88,39.2,0,602,62.62,42.8,0,46.9,0,74.6,0.18,0.3,1.7,51.7,63.1
2/23/2022 13:05,30.6,12.9,72.6,0,10,72.1,73.1,72.8,73.7,73.1,72.5,72.7,72.1,71.5,73.2,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,67.3,9.9,11.9,68.6,70.5,100,2826,297,0,1606,0,0,0,30.6,27,57.4,612.67,60.58,40,0,608,60.17,45.87,0,46.9,0,74.4,0.17,0.3,1.8,50.1,59.2
2/23/2022 13:10,29.6,12.9,72.4,0,10,72,73.1,72.8,73.7,73,72.4,72.6,72,71.5,73.1,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,66.9,10.2,11.7,68.3,70.2,100,2846,303,0,1615,0,0,0,29.6,27,52.9,607.2,58,37.76,0,613.6,57.7,45.28,0,46.9,0,74.2,0.16,0.3,1.8,49.5,55.9
2/23/2022 13:15,29.2,12.8,72.3,0,10,71.9,73,72.7,73.6,73,72.4,72.5,71.8,71.4,73,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,65.9,11.7,7.1,68,70.4,100,2785,290,0,1601,5.9,6.2,6.2,29.2,27,49.5,603,56.38,39.2,0,606,56,44,0,46.9,0,74.1,0.16,0.3,1.8,49.2,53.4
2/23/2022 13:20,28.8,12.6,72.1,0.1,8,71.9,73,72.7,73.6,72.9,72.4,72.4,71.7,71.3,72.9,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,63.3,11.1,3.9,67,70.7,80,2417,220,0,1592,0,0,0,28.8,27,46.6,608,56.17,40,5.93,604.67,56,44.53,6,47,0,73.9,0.15,0.3,0.7,49.3,51.4
2/23/2022 13:25,28.8,12.5,72,5.3,0,71.8,72.9,72.6,73.5,72.9,72.4,72.4,71.6,71.3,72.9,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,76.8,7.2,8.5,70.9,71,0,2565,248,0,1586,0,0,0,28.8,27,45.4,603,98.75,42.4,63.4,596,96.38,47.6,62.7,47,0,74.1,0.16,0.3,0.1,49.7,51.5
2/23/2022 13:30,28.7,12.8,71.9,5.9,0,71.7,72.9,72.6,73.5,72.8,72.4,72.3,71.5,71.2,72.8,92,92,92,92,92,92,92,92,92,92,85.1,7.7,10.6,85.2,74.6,0,3102,357,0,1618,5.6,6.5,6.5,28.7,27,47.3,611.33,114.67,42.67,100,611.33,110.5,49.07,100,47,0,76.5,0.16,0.3,0.1,50.1,51.9
2/23/2022 13:35,28.6,13.2,71.9,3.7,0,71.7,72.8,72.6,73.5,72.8,72.4,72.3,71.4,71.2,72.7,100,100,100,100,100,100,100,100,100,100,86.1,8.8,11.1,85.5,79.7,0,3304,405,0,1623,0,0,0,28.6,27,48,606.4,117,40.32,100,613.6,112.7,47.2,100,47.1,0,78.6,0.16,0.3,0.1,50.4,55.4
2/23/2022 13:40,28.7,13.1,72.2,4.2,0,71.7,72.8,72.6,73.4,72.8,72.4,72.3,71.6,71.1,72.7,100,100,100,100,100,100,100,100,100,100,84.8,9.4,11.4,85.7,80.6,0,3469,446,0,1599.5,0,0,0,28.7,27,47.9,609,117.5,41.2,100,607,113.5,46.4,100,47.2,0,79.8,0.16,0.3,0.1,50.7,54.3
2/23/2022 13:45,28.7,12.9,72.5,4.6,0,71.7,72.8,72.6,73.4,72.7,72.3,72.3,71.7,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.6,85.8,80.8,0,3469,446,0,0,5.5,6.6,6.6,28.7,27,47.7,604.8,117,41.6,100,602.4,112.7,48.48,100,47.1,0,80.7,0.16,0.3,0.1,50.7,52.7
2/23/2022 13:50,28.6,12.8,72.9,3.8,0,71.8,72.9,72.7,73.4,72.8,72.3,72.4,71.9,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,81,0,3521,460,0,1612.5,0,0,0,28.6,27,47.9,612,116.3,43.2,100,611.2,111.6,49.44,100,47.2,0,81.5,0.16,0.3,0.1,50.9,52.7
2/23/2022 13:55,28.6,12.7,73.2,4.4,0,71.9,72.9,72.7,73.4,72.8,72.3,72.5,72.1,71.3,72.8,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,84.8,9.6,11.6,85.6,81.2,0,3521,460,0,0,0,0,0,28.6,27,48,607.33,115.67,40.8,87.73,609.33,111.08,47.47,87.33,47.3,0,82.1,0.16,0.3,0.1,51.2,52.9
2/23/2022 14:00,28.5,12.5,73.6,4.1,0,71.9,73,72.8,73.5,72.8,72.3,72.6,72.3,71.4,72.8,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,84.9,9.1,11.8,85.9,81.4,0,3521,460,0,1608,5.7,6.4,6.4,28.5,27,48.3,608,113.88,41.2,53.2,610,107.75,47.2,53.2,47.2,0,82.5,0.16,0.3,0.1,51.5,53.1
2/23/2022 14:05,28.2,12.3,73.9,2.5,0.8,72,73,72.9,73.5,72.9,72.3,72.7,72.5,71.5,72.9,60.8,61.5,61.5,61.5,60.8,60.8,60.8,60.8,60.8,60.8,84.3,12.2,10.2,85.4,81.3,2.9,3521,460,0,1614,0,0,0,28.2,27,47.9,614,84.42,39.73,9.93,614,79.42,45.6,10.33,47.2,0,82,0.16,0.3,0.1,51.8,53.2
2/23/2022 14:10,28.1,12.5,74.1,0,8.1,72.2,73.1,72.9,73.5,72.9,72.3,72.8,72.6,71.5,73,73.7,75.9,75.9,75.9,73.7,73.7,73.7,73.7,73.7,73.7,78,11.3,12,80.7,80.7,71.4,2915,316,0,1620,0,0,0,28.1,27,47.8,600,60,38.4,0,616,59,44,0,47.3,0,80.4,0.16,0.3,0.1,52.1,53.4
2/23/2022 14:15,28.3,11.8,74.2,0,10,72.2,73.1,73,73.6,73,72.3,72.9,72.7,71.6,73.1,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,74,10.7,12,76.4,77.7,100,2955,326,0,1616,5.5,6.4,6.4,28.3,27,47.9,607.33,58,40,0,604.67,57.42,44,0,47.3,0,78.8,0.16,0.3,0.1,52.4,53.6
2/23/2022 14:20,28.3,11.7,74,0,10,72.3,73.2,73,73.7,73,72.3,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,71.6,10.4,12,73.5,75.3,100,2865,306,0,1609,0,0,0,28.3,27,48,605,56.62,40,0,607,56,44,0,47.3,0,77.6,0.16,0.3,0.1,52.7,53.8
2/23/2022 14:25,28.5,11.6,73.8,0,10,72.3,73.2,73,73.7,73.1,72.3,72.9,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,70.1,10.2,12,71.8,73.7,100,2865,306,0,0,0,0,0,28.5,27,48,610,55.58,40.53,0,606.67,55.17,44,0,47.4,0,76.8,0.16,0.3,0.1,53,54
2/23/2022 14:30,28.5,11.6,73.6,0,10,72.2,73.2,73,73.7,73.1,72.3,72.9,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,69.1,10.2,11.9,70.6,72.6,100,2836,302,0,1617,5.6,6.3,6.3,28.5,27,48,612.8,54.6,38.4,0,610.4,54,45.28,0,47.4,0,76.2,0.16,0.3,0.1,53.3,54.1
2/23/2022 14:35,28.5,11.6,73.4,0,10,72.2,73.2,73,73.7,73.1,72.4,72.9,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.8,70,71.9,100,2830,299,0,1610,0,0,0,28.5,27,47.9,603,54,38.8,0,601,53.75,44.1,0,47.5,0,75.8,0.16,0.3,0.1,53.5,54.2
2/23/2022 14:40,28.6,11.6,73.1,0,10,72.2,73.2,72.9,73.7,73.1,72.4,72.8,72.4,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.1,10,11.8,69.4,71.5,100,2830,300,0,1606,0,0,0,28.6,27,48,608.8,56.4,40.64,0,609.6,55.7,46.24,0,47.5,0,75.4,0.16,0.3,0.1,53.7,54.3
2/23/2022 14:45,28.4,11.7,72.9,0,10,72.1,73.2,72.9,73.7,73.1,72.4,72.8,72.3,71.6,73.2,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,67.8,10,11.8,69.1,71.1,100,2819,297,0,1639,5.4,6.2,6.2,28.4,27,48,611.2,58,38.4,0,614.4,58,44.32,0,47.7,0,75.1,0.16,0.3,0.1,54,54.4
2/23/2022 14:50,28.6,11.7,72.7,0,10,72.1,73.1,72.8,73.7,73.1,72.4,72.7,72.2,71.6,73.2,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,67.5,10,11.9,68.8,70.7,100,2811,296,0,1610,0,0,0,28.6,27,48.2,604.67,57.5,39.47,0,611.33,57,44,0,47.8,0,74.8,0.16,0.3,0.1,54.2,54.6
2/23/2022 14:55,28.8,11.7,72.6,0,10,72,73.1,72.8,73.7,73,72.4,72.6,72.1,71.5,73.1,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,67.3,9.8,12,68.5,70.4,100,2836,301,0,1609,0,0,0,28.8,27,48,608,56.38,40,0,600,56,43.6,0,47.8,0,74.6,0.16,0.3,0.1,54.5,54.8
2/23/2022 15:00,28.7,11.8,72.3,0,10,71.9,73,72.7,73.6,73,72.4,72.5,71.9,71.5,73,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,66.8,10.8,10.5,68.2,70.2,100,2843,302,0,1603,5.5,6.4,6.4,28.7,27,47.8,614,55.25,39.73,0,607.33,54.92,46.4,0,47.9,0,74.4,0.17,0.3,0.1,54.7,54.9
2/23/2022 15:05,28.5,11.9,72.1,0,10,71.8,72.9,72.7,73.6,72.9,72.4,72.5,71.8,71.4,73,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,64.9,11.8,5.1,67.6,70.5,100,2590,253,0,1626,0,0,0,28.5,27,48,604,54.25,37.6,0,612,54,42.8,0,48.1,0,74.2,0.16,0.3,0.1,54.9,55
2/23/2022 15:10,28.5,12,72,4.6,0,71.8,72.9,72.6,73.6,72.9,72.4,72.4,71.7,71.3,72.9,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,73.2,7.6,8,69.2,71,0,2538,243,0,1597,0,0,0,28.5,27,48,599.33,88.92,40.87,58.73,600.67,87.5,46.93,59,48.2,0,74.2,0.16,0.3,0.1,55.1,55.1
2/23/2022 15:15,28.8,12.2,71.8,5.3,0,71.7,72.8,72.6,73.5,72.9,72.4,72.3,71.6,71.3,72.8,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,86.1,7.6,10.5,84.3,73.6,0,3084,354,0,1609,5.9,6.3,6.3,28.8,27,48,610,115,43.2,100,616,111.25,49.6,100,48.4,0,76,0.16,0.3,0.1,55.3,55.2
2/23/2022 15:20,28.6,12.5,72,5,0,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.5,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.8,8.8,11.1,85.8,79.5,0,3297,404,0,1628,0,0,0,28.6,27,48,610,116.92,41.07,100,609.6,113,47.2,100,48.5,0,78.3,0.16,0.3,0.1,55.6,55.3
2/23/2022 15:25,28.5,12.5,72.2,3.6,0,71.7,72.8,72.6,73.4,72.8,72.3,72.3,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.6,9.3,11.4,85.8,80.5,0,3424,435,0,1612,0,0,0,28.5,27,48,604.8,117.4,40.32,100,607.2,113.1,46.88,100,48.7,0,79.9,0.16,0.3,0.1,55.8,55.4
2/23/2022 15:30,28.5,12.4,72.6,4,0,71.7,72.8,72.6,73.4,72.8,72.3,72.3,71.7,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.3,80.7,0,3502,455,0,1601,5.4,6.6,6.6,28.5,27,47.9,605,117.38,42.4,100,607,113.12,48.8,100,48.8,0,80.8,0.16,0.3,0.1,56,55.5
2/23/2022 15:35,28.6,12.2,72.9,4.6,0,71.8,72.8,72.7,73.4,72.8,72.3,72.4,72,71.2,72.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,84.5,9.6,11.6,85.8,81,0,3521,460,0,1613,0,0,0,28.6,27,48.3,610.67,116.08,42.13,99.4,610.67,111.5,48.8,99.2,49,0,81.6,0.16,0.3,0.1,56.2,55.6
2/23/2022 15:40,28.9,12,73.3,3.8,0,71.8,72.9,72.7,73.4,72.8,72.3,72.5,72.1,71.3,72.7,92.7,91,91,92.7,92.7,92.7,92.7,92.7,92.7,92.7,85.5,9.6,11.6,85.6,81.2,0,3521,460,0,1608,0,0,0,28.9,27,48.1,603.2,115.9,40.64,79.44,604,111.1,47.2,79.68,49.1,0,82.2,0.15,0.3,0.1,56.4,55.7
2/23/2022 15:45,29.1,11.8,73.6,4.5,0,71.9,72.9,72.8,73.4,72.8,72.3,72.6,72.3,71.4,72.8,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,84.9,9.3,11.8,85.5,81.4,0,3521,460,0,1600,5.9,6.6,6.6,29.1,27,47.9,611,112.25,41.6,44.2,608,105.75,46.8,44.1,49.1,0,82.5,0.16,0.3,0.1,56.6,55.8
2/23/2022 15:50,28.9,11.8,73.9,1.8,2,72,72.9,72.8,73.5,72.9,72.2,72.7,72.5,71.5,72.9,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,82.8,13.1,10.2,84.9,81.2,20.1,3274,460,0,1625,0,0,0,28.9,27,47.8,616,75.4,39.36,4.48,611.2,70.7,45.28,4.24,49,0,81.8,0.16,0.3,0.1,56.7,55.9
2/23/2022 15:55,28.9,11.7,74.2,0,9.3,72.1,73,72.9,73.5,72.9,72.2,72.8,72.6,71.6,73,85,85,85,85,85,85,85,85,85,85,76.3,11,12,79.1,79.9,93.5,2916,330,0,1625.5,0,0,0,28.9,27,48.3,604.8,59.7,38.08,0,615.2,58.7,44,0,49,0,80,0.16,0.3,0,56.9,55.9
2/23/2022 16:00,28.8,11.4,74.2,0,10,72.2,73.1,73,73.6,73,72.3,72.9,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,72.9,10.6,12,75,76.6,100,2874,309,0,1616,5.9,6.6,6.6,28.8,27,47.8,604.8,58.6,40,0,608,57.9,44,0,48.9,0,78.4,0.16,0.3,0.1,57.1,56
2/23/2022 16:05,28.7,11.4,73.9,0,10,72.2,73.2,73,73.6,73,72.3,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,70.9,10.3,12,72.7,74.6,100,2847,303,0,1620,0,0,0,28.7,27,47.9,614.4,57.1,40,0,609.6,56.7,44,0,48.8,0,77.4,0.16,0.3,0.1,57.3,56.1
2/23/2022 16:10,28.5,11.4,73.7,0,10,72.2,73.2,73,73.7,73.1,72.3,72.9,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,69.6,10.1,12,71.2,73.2,100,2847,303,0,0,0,0,0,28.5,27,48,605.33,55.83,37.87,0,610,55.25,44,0,48.8,0,76.7,0.16,0.3,0.1,57.5,56.2
2/23/2022 16:15,28.2,11.4,73.5,0,10,72.2,73.2,73,73.7,73.1,72.3,72.9,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.9,70.3,72.3,100,2827,299,0,1604,5.3,6.4,6.4,28.2,27,47.9,606.4,55,40,0,604.8,54.3,44,0,48.8,0,76.1,0.16,0.3,0.1,57.6,56.3
2/23/2022 16:20,28.2,11.4,73.3,0,10,72.2,73.2,72.9,73.7,73.1,72.3,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.2,10.1,11.9,69.7,71.7,100,2830,300,0,1613,0,0,0,28.2,27,48,616.8,54,39.36,0,608.8,53.8,44,0,48.7,0,75.7,0.17,0.3,0.1,57.8,56.4
2/23/2022 16:25,28.1,11.5,73.1,0,10,72.1,73.1,72.9,73.7,73.1,72.4,72.8,72.4,71.6,73.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,67.8,10,11.9,69.1,71.2,100,2825,299,0,1614,0,0,0,28.1,27,47.9,600,56,38.4,0,607,55.25,44.4,0,48.6,0,75.3,0.16,0.3,0.1,57.9,56.4
2/23/2022 16:30,28.2,11.4,72.8,0,10,72,73.1,72.8,73.7,73,72.4,72.7,72.2,71.6,73.1,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,67.5,10.1,11.9,68.8,70.8,100,2830,300,0,1622,5.6,6.2,6.2,28.2,27,48,606.67,57.83,40.27,0,610,57.83,45.07,0,48.5,0,75,0.16,0.3,0.1,58.1,56.5
2/23/2022 16:35,28,11.5,72.7,0,10,72,73,72.8,73.7,73,72.4,72.6,72.1,71.6,73.1,86.3,85.2,85.2,86.3,86.3,86.3,86.3,86.3,86.3,86.3,67.2,9.9,11.9,68.5,70.4,100,2822,298,0,1622,0,0,0,28,27,48,613.6,57.4,39.04,0,610.4,57.1,44,0,48.4,0,74.7,0.16,0.3,0.1,58.3,56.6
2/23/2022 16:40,28.1,11.5,72.4,0,10,71.9,73,72.7,73.6,73,72.4,72.6,72,71.5,73,74,72.5,72.5,74,74,74,74,74,74,74,67,10,12,68.2,70.1,100,2854,304,0,1622,0,0,0,28.1,27,48.2,602.4,56.3,38.72,0,605.6,55.9,43.68,0,48.3,0,74.5,0.16,0.3,0.1,58.4,56.7
2/23/2022 16:45,28.2,11.5,72.2,0,10,71.8,72.9,72.7,73.6,73,72.4,72.5,71.8,71.4,72.9,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,66.3,11.3,8.7,68,70.1,100,2786,291,0,1601,5.6,6.2,6.2,28.2,27,48,612,55.38,40.4,0,605,55.12,45.6,0,48.2,0,74.3,0.16,0.3,0.1,58.5,56.7
2/23/2022 16:50,28.2,11.6,72.1,1.1,6,71.8,72.9,72.6,73.5,72.9,72.3,72.4,71.7,71.3,72.9,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,65.6,10.5,5.3,67,70.6,60,2461,228,0,1613,0,0,0,28.2,27,48.1,606.67,63.58,38.67,21.27,606,63.25,45.6,21.27,48.1,0,74.1,0.16,0.3,0.1,58.7,56.8
2/23/2022 16:55,28.1,11.7,71.9,6.2,0,71.7,72.8,72.6,73.5,72.8,72.4,72.3,71.6,71.2,72.8,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,82,7,9.8,76.9,70.8,0,2790,291,0,1576,0,0,0,28.1,27,47.9,604.8,111.4,42.88,90.56,602.4,107.5,48.8,90.88,48,0,75.1,0.16,0.3,0.1,58.8,56.8
2/23/2022 17:00,27.9,12,71.9,5.3,0,71.6,72.8,72.6,73.5,72.8,72.3,72.3,71.5,71.2,72.7,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,85.1,8.2,10.8,85.5,77.3,0,3291,402,0,1620.5,5.5,6.4,6.4,27.9,27,48,610,114.75,43.2,100,612,110.25,48.8,100,47.9,0,77.3,0.16,0.3,0.1,58.9,56.8
2/23/2022 17:05,27.9,12.2,72.1,3.7,0,71.6,72.7,72.5,73.4,72.8,72.3,72.2,71.5,71.1,72.7,100,100,100,100,100,100,100,100,100,100,86,9,11.3,85.6,80,0,3291,402,0,0,0,0,0,27.9,27,48.2,612,116.92,41.6,100,609.33,112.75,47.47,100,47.8,0,78.9,0.16,0.3,0.1,59.1,56.9
2/23/2022 17:10,28,12,72.3,4.1,0,71.7,72.7,72.5,73.4,72.7,72.3,72.2,71.6,71.2,72.6,100,100,100,100,100,100,100,100,100,100,84.9,9.5,11.5,85.6,80.7,0,3496.5,453.5,0,1602.5,0,0,0,28,27,47.8,605,117.5,40,100,601,113.5,47.2,100,47.7,0,80.2,0.16,0.3,0.1,59.2,57
2/23/2022 17:15,28,11.8,72.7,4.4,0,71.7,72.8,72.6,73.4,72.7,72.3,72.3,71.8,71.2,72.6,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.7,80.9,0,3496.5,453.5,0,0,5.4,6.5,6.5,28,27,47.9,605.33,117.42,41.87,100,611.33,112.67,49.87,100,47.6,0,81.1,0.16,0.3,0.1,59.3,57.1
2/23/2022 17:20,28.1,11.7,73,3.9,0,71.8,72.8,72.7,73.4,72.8,72.2,72.4,72,71.2,72.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,85.3,9.6,11.7,85.4,81.1,0,3521,460,0,1626,0,0,0,28.1,27,48,614.4,116.5,40.96,95.44,611.2,111.9,47.52,95.6,47.4,0,81.9,0.16,0.3,0.1,59.4,57.1
2/23/2022 17:25,28,11.6,73.3,4.5,0,71.8,72.9,72.7,73.4,72.8,72.2,72.5,72.2,71.3,72.7,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,84.6,9.5,11.7,85.8,81.3,0,3521,460,0,1603,0,0,0,28,27,48.1,604,115.4,40.4,70.08,605.6,110.3,47.84,70,47.2,0,82.3,0.16,0.3,0.1,59.6,57.2
2/23/2022 17:30,28,11.4,73.7,3.9,0,71.9,72.9,72.8,73.4,72.8,72.2,72.6,72.3,71.4,72.8,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,85.3,9.6,11.6,85.6,81.4,0,3521,460,0,1608,5.7,6.5,6.5,28,27,47.9,616,107.5,41.2,34,614,100.5,47.6,32.4,47.1,0,82.5,0.16,0.3,0.1,59.7,57.2
2/23/2022 17:35,27.7,11.4,74,0.5,3.8,72,73,72.8,73.5,72.9,72.2,72.7,72.5,71.4,72.9,61.9,64.3,64.3,64.3,61.9,61.9,61.9,61.9,61.9,61.9,81.4,12.7,10.3,83.8,81.1,28.6,3454,442,87,1626,0,0,0,27.7,27,48.1,609.33,65.92,38.4,0.87,615.33,62.17,44.8,0.87,47,0,81.2,0.16,0.3,0.1,59.8,57.2
2/23/2022 17:40,27.9,11.1,74.2,0,10,72.1,73,72.9,73.5,72.9,72.2,72.7,72.6,71.5,73,87.1,89.8,89.8,89.8,87.1,87.1,87.1,87.1,87.1,87.1,75.3,10.8,12,77.8,79.1,97.1,2955.5,326,83.1,1617.5,0,0,0,27.9,27,48,605,59.5,39.6,0,607,58.38,44,0,46.9,0,79.3,0.16,0.3,0.1,59.9,57.3
2/23/2022 17:45,28,10.9,74,0,10,72.2,73.1,72.9,73.6,73,72.3,72.8,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,72.5,10.4,12,74.6,76.2,100,2955.5,326,81.2,0,5.5,6.5,6.5,28,27,47.8,612,58.5,39.73,0,606,58,44,0,46.7,0,77.9,0.16,0.3,0.1,60,57.3
2/23/2022 17:50,28,11,73.9,0,10,72.2,73.1,73,73.6,73,72.3,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,70.6,10.3,12,72.4,74.3,100,2860,304.5,80.1,1624,0,0,0,28,27,48.1,608,57.25,37.6,0,612,56.75,44.8,0,46.5,0,77,0.16,0.3,0.1,60.1,57.4
2/23/2022 17:55,28.2,11,73.7,0,10,72.2,73.2,73,73.7,73.1,72.3,72.9,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.1,73,100,2834,299,79.7,1606.5,0,0,0,28.2,27,47.9,603.2,56.2,39.68,0,612,55.7,44,0,46.4,0,76.5,0.16,0.3,0.1,60.2,57.5
2/23/2022 18:00,28.2,11,73.4,0,10,72.2,73.1,72.9,73.7,73.1,72.3,72.9,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.7,10,11.9,70.1,72.1,100,2834,299,79.5,0,5.4,6.3,6.3,28.2,27,47.9,613.33,55.17,39.73,0,612,54.67,44,0,46.2,0,75.9,0.17,0.3,0.1,60.3,57.5
2/23/2022 18:05,28.1,11.1,73.2,0,10,72.1,73.1,72.9,73.7,73.1,72.3,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.1,9.9,11.9,69.5,71.4,100,2830,299,79.4,1612,0,0,0,28.1,27,47.9,606.4,54.2,38.4,0,611.2,53.8,43.68,0,46.1,0,75.5,0.16,0.3,0.1,60.4,57.5
2/23/2022 18:10,28.1,11.2,73,0,10,72.1,73.1,72.9,73.7,73.1,72.3,72.7,72.3,71.6,73.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,67.7,10,11.9,69,71,100,2817.5,299,79.1,1602,0,0,0,28.1,27,47.9,603,54.62,40,0,598,54.5,45.2,0,46.1,0,75.2,0.16,0.3,0.1,60.5,57.5
2/23/2022 18:15,28.5,11.3,72.7,0,10,72,73.1,72.8,73.7,73,72.3,72.7,72.2,71.6,73.1,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,67.5,10.1,11.9,68.7,70.7,100,2817.5,295,79,1614,5.3,6.3,6.3,28.5,27,55.5,666.4,57.6,44.08,0,663,57.62,51.3,0,46,0,74.9,0.22,0.3,0,60.6,57.5
2/23/2022 18:20,32.2,11.6,72.5,0,10,71.9,73,72.8,73.7,73,72.3,72.6,72.1,71.5,73.1,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,67.2,9.9,12,68.4,70.4,100,2835,301,79.5,1643,0,0,0,32.2,27,68.4,637.6,60.2,39.92,0,638.4,60.1,45.92,0,45.9,0,74.6,0.25,0.3,0.1,60.7,57.6
2/23/2022 18:25,38.2,12,72.4,0,10,71.9,72.9,72.7,73.6,73,72.3,72.5,71.9,71.5,73,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.8,10.3,11.4,68.2,70.1,100,2848,304,78.8,1668,0,0,0,38.2,27,70.2,461.33,63.75,62.53,0,474.67,63.58,66.53,0,45.8,0,74.5,0.18,0.1,0.1,60.8,57.7
2/23/2022 18:30,41.6,12.2,72.2,0,10,71.8,72.9,72.7,73.6,72.9,72.3,72.4,71.8,71.4,73,49.7,47.8,47.8,49.7,49.7,49.7,49.7,49.7,49.7,49.7,65.2,11.8,6.1,67.7,70.3,100,2687,276,71.7,1259,2.8,4.4,4.4,41.6,27,70.7,701.6,65.9,82.88,0,676,65.8,89.36,0,45.6,0,74.5,0.27,0.2,1.2,59.7,64.9
2/23/2022 18:35,39,12.7,72.1,0.5,6,71.8,72.9,72.6,73.5,72.9,72.3,72.3,71.7,71.3,72.9,40.1,40.4,40.4,40.1,40.1,40.1,40.1,40.1,40.1,40.1,62.7,10.6,3.5,66.3,70.8,80,2368,212,65.7,1887,0,0,0,39,27,69.2,640,65.5,38.16,6.56,655.2,65.2,46.4,6.56,45.4,0,74.3,0.23,0.3,2.4,53.8,67.7
2/23/2022 18:40,35.7,12.9,72,5.9,0,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.5,71.2,72.8,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,78,6.9,8.7,69.7,71,0,2508,238,77.5,1597,0,0,0,35.7,27,66.4,590,101.62,40.8,62.5,592,98.88,45.6,60.4,45.3,0,74.7,0.19,0.3,2.5,50.7,63.6
2/23/2022 18:45,32.8,12.9,72,5.7,0,71.7,72.8,72.6,73.4,72.8,72.3,72.2,71.4,71.2,72.7,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,85.4,7.6,10.5,84.9,74.1,0,3174.5,374.5,88.7,1613.5,4.5,5,5,32.8,27,64.1,608.8,115.8,43.2,98.48,611.2,112.4,49.2,98.32,45.2,0,77,0.19,0.3,2.4,49.8,61.5
2/23/2022 18:50,30.8,13.1,72.1,4.1,0,71.6,72.8,72.5,73.4,72.8,72.3,72.2,71.4,71.1,72.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,86,8.7,11,85.6,79.4,0,3426,436,93.8,1611,0,0,0,30.8,27,60.7,612,116.6,41.92,100,606.4,112.5,49.2,100,45,0,78.8,0.18,0.3,2.4,49.3,59.7
2/23/2022 18:55,29.3,13.1,72.3,4.5,0,71.6,72.7,72.5,73.4,72.7,72.3,72.2,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,84.5,9.3,11.4,86,80.5,0,3426,436,96.7,0,0,0,0,29.3,27,56.3,606.67,117.17,40.27,100,607.33,112.75,48.13,100,44.7,0,80.2,0.16,0.3,2.4,49.1,57
