Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/23/2022 19:00,28.4,13.1,72.7,3.7,0,71.7,72.7,72.6,73.4,72.7,72.2,72.2,71.7,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.5,80.7,0,3488,454,98.4,1602,5.9,6.1,6.1,28.4,27,51.7,608.8,116.4,41.6,100,608,111.9,47.6,100,44.5,0,81.1,0.16,0.3,2.4,49,54.1
2/23/2022 19:05,27.8,13,72.9,4.2,0,71.7,72.8,72.6,73.4,72.7,72.2,72.3,71.9,71.1,72.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,84.9,9.6,11.6,85.6,81,0,3521,460,99.8,1600,0,0,0,27.8,27,47.9,608,116.4,41.6,98.48,607.2,111.6,47.6,98.48,44.4,0,81.7,0.15,0.3,2.3,49,51.5
2/23/2022 19:10,27.2,12.9,73.3,4.5,0,71.8,72.8,72.7,73.4,72.7,72.2,72.4,72,71.2,72.7,91,91,91,91,91,91,91,91,91,91,84.5,9.6,11.6,85.9,81.2,0,3521,460,100,1596,0,0,0,27.2,27,45.2,609,115.62,42.4,80.8,602,111.12,48.4,80.3,44.3,0,82.2,0.16,0.3,0.1,49.3,50.6
2/23/2022 19:15,27,12.9,73.7,3.8,0,71.9,72.9,72.7,73.4,72.8,72.2,72.5,72.2,71.3,72.7,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,85.4,9.3,11.8,85.5,81.4,0,3522,460,100,1623,5.5,6.7,6.7,27,27,46.7,613.6,110.8,42.24,45.12,619.2,104.1,49.52,44.08,44.1,0,82.5,0.17,0.3,0.1,49.8,50.8
2/23/2022 19:20,27.1,12.9,74,2.3,1.2,72,72.9,72.8,73.4,72.8,72.2,72.6,72.4,71.4,72.8,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,83.9,13,9.6,85.7,81.1,11.7,3252,395.5,89.3,1642,0,0,0,27.1,27,47.4,614.4,74.4,38.4,3.44,613.6,69.6,45.04,3.6,44.1,0,81.6,0.17,0.3,0.1,50.2,51.3
2/23/2022 19:25,27,12.8,74.2,0,8.8,72.1,73,72.9,73.5,72.9,72.2,72.6,72.5,71.4,72.9,83,83,83,83,83,83,83,83,83,83,77.2,11.1,12,79.9,80.3,87.6,3252,395.5,83.6,1612,0,0,0,27,27,47.8,603.33,59,38.93,0,602,58.17,43.87,0,43.9,0,79.5,0.16,0.3,0.1,50.5,54.9
2/23/2022 19:30,27.2,12.7,74.1,0,10,72.1,73.1,72.9,73.5,72.9,72.2,72.7,72.6,71.5,73,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,73.2,10.6,12,75.4,77,100,2903,315,81.4,1617,6,6.3,6.3,27.2,27,47.9,612,57.5,40.4,0,605,56.88,46,0,43.7,0,77.9,0.16,0.3,0.1,51,53.9
2/23/2022 19:35,27.3,12.8,73.9,0,10,72.2,73.1,72.9,73.6,72.9,72.2,72.8,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,71,10.3,12,73,74.8,100,2848,303,80.2,1610,0,0,0,27.3,27,47.9,610.4,56.4,38.08,0,606.4,55.9,46,0,43.7,0,77.1,0.16,0.3,0.1,51.1,52.6
2/23/2022 19:40,27.1,12.9,73.7,0,10,72.2,73.1,72.9,73.6,73,72.3,72.8,72.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,69.7,10.2,11.9,71.3,73.2,100,2848,303,79.6,0,0,0,0,27.1,27,47.8,604,55.25,39.47,0,611.33,54.83,46,0,43.5,0,76.4,0.16,0.3,0.1,51.3,52.7
2/23/2022 19:45,27.2,13,73.5,0,10,72.2,73.1,72.9,73.6,73,72.3,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70.3,72.2,100,2832,300,79.3,1610,5.4,6.2,6.2,27.2,27,48.1,608,54.4,40,0,605.6,54,44.72,0,43.4,0,75.8,0.16,0.3,0.1,51.6,52.9
2/23/2022 19:50,27.1,13.1,73.2,0,10,72.1,73.1,72.9,73.7,73,72.3,72.7,72.4,71.6,73.1,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.6,71.6,100,2822,298,79.3,1611,0,0,0,27.1,27,47.9,609.6,54.2,40,0,607.2,53.7,44.4,0,43.4,0,75.3,0.17,0.3,0.1,51.9,53.1
2/23/2022 19:55,27.2,13.2,72.9,0,10,72.1,73.1,72.9,73.6,73,72.3,72.7,72.3,71.5,73.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,67.9,10,11.8,69.2,71.2,100,2816,297,79.1,1621,0,0,0,27.2,27,48,606,56.62,40,0,609,56.38,44.4,0,43.3,0,74.7,0.17,0.3,0.1,52.2,53.2
2/23/2022 20:00,27.3,13.3,72.6,0,10,72,73.1,72.8,73.6,73,72.3,72.6,72.2,71.5,73.1,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,67.6,10,11.9,68.9,70.9,100,2816,297,79.2,1628,5.6,6.1,6.1,27.3,27,48.2,608,58,40,0,612,58,44.4,0,43.3,0,74.2,0.17,0.3,0.1,52.5,53.3
2/23/2022 20:05,27.4,13.5,72.3,0,10,71.9,73,72.7,73.6,72.9,72.3,72.5,72,71.4,73,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,67.3,10.1,11.5,68.5,70.4,100,2816,297,79.6,1623,0,0,0,27.4,27,47.8,609.6,57.3,40,0,612,56.8,44.4,0,43.1,0,73.8,0.17,0.3,0.1,52.8,53.6
2/23/2022 20:10,27.4,13.6,72.2,0.1,7.5,71.9,72.9,72.7,73.6,72.9,72.3,72.4,71.9,71.3,73,55,55,55,55,55,55,55,55,55,55,65.9,11.4,7,68.1,70.5,80,2754,284,73.8,1618,0,0,0,27.4,27,47.8,608,56.25,40,2.1,602,55.88,44.4,2.2,43.1,0,73.5,0.16,0.3,0.1,53,53.8
2/23/2022 20:15,27.6,13.6,71.9,5.3,0,71.8,72.9,72.6,73.5,72.8,72.3,72.4,71.7,71.3,72.9,70,70,70,70,70,70,70,70,70,70,76.8,7.7,8.9,72.1,70.8,0,2677,270,82.1,1611,5.4,6.1,6.1,27.6,27,48.2,598.4,92.2,40.64,61.76,604,90.6,47.28,61.68,43.1,0,73.6,0.16,0.3,0.1,53.3,53.9
2/23/2022 20:20,27.4,13.8,71.8,5.6,0,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.6,71.2,72.8,94.9,95.7,95.7,94.9,94.9,94.9,94.9,94.9,94.9,94.9,85.2,8.2,10.8,85.1,75.8,0,3189,378,91.2,1606,0,0,0,27.4,27,48.8,564,114.58,45.6,100,565.33,110.67,51.93,100,43,0,76.1,0.16,0.3,0.1,53.6,54.1
2/23/2022 20:25,29.7,13.9,71.8,3.7,0,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.6,71.1,72.8,100,100,100,100,100,100,100,100,100,100,86.1,9.1,11.2,85.7,80,0,3355,417,95.2,886,0,0,0,29.7,27,65.3,502.4,116.7,95.12,100,492,116.4,93.28,100,43,0,77.7,0.18,0.1,0,53.8,54.2
2/23/2022 20:30,32,14.1,71.9,4.4,0,71.7,72.8,72.6,73.4,72.7,72.3,72.3,71.7,71.1,72.7,100,100,100,100,100,100,100,100,100,100,85,9.5,11.5,85.6,80.7,0,3466,445,97.4,1664,3.1,4.2,4.2,32,27,70.9,715,110.25,72.4,100,689,109.38,83.1,100,42.9,0,79.1,0.27,0.3,0.1,54,54.3
2/23/2022 20:35,34.8,14.1,72.2,4.6,0,71.7,72.8,72.6,73.4,72.7,72.2,72.3,71.8,71.1,72.7,100,100,100,100,100,100,100,100,100,100,84.3,9.6,11.6,85.8,80.9,0,3521,459.5,99,1789,0,0,0,34.8,27,72.3,428,119,76.48,100,450.4,116.7,78.72,100,42.8,0,79.9,0.17,0.1,0.1,54.2,54.4
2/23/2022 20:40,38.1,14.2,72.4,3.8,0,71.8,72.8,72.6,73.4,72.7,72.2,72.4,72,71.2,72.8,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.5,81.1,0,3521,459.5,100,1519,0,0,0,38.1,27,73.9,678,114.92,84.07,100,652.67,114.83,90.47,100,42.6,0,80.8,0.25,0.2,0.7,54.3,60.9
2/23/2022 20:45,36.7,14.1,72.7,4.5,0,71.9,72.9,72.7,73.4,72.8,72.2,72.4,72.2,71.2,72.8,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.8,81.3,0,3522,460,100,1848,3.5,4,4,36.7,27,73.2,640.8,117.6,40.64,100,654.4,112.9,50.8,100,42.5,0,81.9,0.23,0.3,2.2,51.5,69.3
2/23/2022 20:50,34.5,14.1,73.1,4.3,0,71.9,72.9,72.8,73.4,72.8,72.2,72.5,72.3,71.3,72.9,98,97.4,97.4,98,98,98,98,98,98,98,84.9,9.6,11.6,85.7,81.4,0,3521,460,100,1621,0,0,0,34.5,27,70.2,592,119.62,41.2,95.6,598,115.38,46,95.6,42.4,0,82.3,0.19,0.3,2.3,49.9,65.8
2/23/2022 20:55,32.3,14,73.3,3.8,0,72,73,72.8,73.5,72.8,72.2,72.6,72.5,71.4,72.9,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,85.5,9.6,11.6,85.5,81.5,0,3521,460,100,1622.5,0,0,0,32.3,27,66.5,611.2,117.9,43.04,76.88,606.4,113.5,49.84,76.64,42.4,0,82.6,0.19,0.3,2.3,49.3,63.5
2/23/2022 21:00,30.5,13.8,73.6,4.5,0,72.1,73.1,72.9,73.5,72.9,72.2,72.7,72.6,71.4,73,72.6,70.5,70.5,72.6,72.6,72.6,72.6,72.6,72.6,72.6,84.8,9.6,11.6,85.8,81.7,0,3521,460,100,0,5.2,5.3,5.3,30.5,27,61.4,612.67,107.5,40,32.33,612.67,100.83,47.07,32.8,42.4,0,82.7,0.18,0.3,2.3,49.1,60.9
2/23/2022 21:05,29.4,13.6,73.9,1.9,0.8,72.2,73.1,72.9,73.6,72.9,72.2,72.8,72.7,71.5,73.1,57.5,56.9,56.9,57.5,57.5,57.5,57.5,57.5,57.5,57.5,84.7,13.6,8.2,85.8,81.2,6.2,3155.5,373,88.5,1613.5,0,0,0,29.4,27,56.4,606,68.12,38,0,612,63.88,44.4,0,42.4,0,81.2,0.17,0.3,2.3,49,58.1
2/23/2022 21:10,28.8,13,74,0,7.9,72.3,73.2,73,73.6,73,72.2,72.9,72.9,71.6,73.2,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,78.1,11.2,11.2,81.1,80.7,79.4,3155.5,373,81.2,0,0,0,0,28.8,27,51.6,604,57.83,39.73,0,607.33,56.75,44.67,0,42.3,0,79.2,0.16,0.3,2.2,49,54.9
2/23/2022 21:15,28.3,12.7,73.9,0,10,72.3,73.2,73,73.7,73,72.3,72.9,73,71.7,73.3,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,73.9,10.3,12,76.2,77.6,100,2919,319,80.9,1613,6.2,6.5,6.5,28.3,27,47.2,611,55.62,38.8,0,607,55.12,46,0,42.1,0,77.6,0.15,0.3,1.8,48.9,51.7
2/23/2022 21:20,27.9,12.6,73.7,0,10,72.3,73.3,73.1,73.7,73.1,72.3,73,73,71.8,73.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71.6,10.2,12,73.6,75.2,100,2863,306,80,1606,0,0,0,27.9,27,45.3,602.67,54.5,39.2,0,605.33,53.75,44.93,0,42.1,0,76.7,0.16,0.3,0.1,49.4,50.8
2/23/2022 21:25,28,12.6,73.5,0,10,72.3,73.3,73,73.8,73.1,72.3,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.9,73.7,100,2846,304,79.6,1624,0,0,0,28,27,47.1,611.2,54.5,39.84,0,610.4,53.9,45.84,0,42.2,0,75.8,0.16,0.3,0.1,49.9,51.1
2/23/2022 21:30,28,12.8,73.1,0,10,72.3,73.3,73,73.8,73.1,72.3,73,72.9,71.8,73.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,69.3,10.1,11.9,70.8,72.8,100,2834,301,79.2,1634,5.8,6.3,6.3,28,27,47.6,604.8,57.3,38.24,0,612,56.7,44.4,0,42.2,0,75.1,0.16,0.3,0.4,50.2,55
2/23/2022 21:35,28,12.9,72.9,0,10,72.3,73.3,73,73.8,73.1,72.4,72.9,72.7,71.7,73.4,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,68.7,10,11.9,70.1,72.1,100,2820,298,79.2,1625,0,0,0,28,27,47.7,607.2,57.1,39.84,0,600.8,56.8,44.08,0,42.2,0,74.6,0.16,0.3,0.7,50.4,55.1
2/23/2022 21:40,28.1,12.9,72.7,0,10,72.2,73.2,72.9,73.8,73.1,72.4,72.9,72.6,71.7,73.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,68.3,10,11.9,69.6,71.6,100,2816,297,79.2,1611,0,0,0,28.1,27,47.9,609.6,56.1,39.52,0,608,55.6,46.32,0,42.2,0,74.1,0.16,0.3,0.7,50.1,52.9
2/23/2022 21:45,28.2,13.1,72.3,0,10,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.5,71.7,73.4,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,67.9,10,11.8,69.2,71.2,100,2857,305,79.6,1625,5.5,6.2,6.2,28.2,27,47.9,609,55.12,38.4,0,616,55,45.2,0,42.1,0,73.8,0.16,0.3,0.2,50.1,52
2/23/2022 21:50,28,13.2,72.1,0.3,8,72.1,73.2,72.8,73.7,73,72.4,72.7,72.3,71.6,73.3,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,67,11.3,7.3,68.7,71.2,80,2728.5,278,73.7,1620,0,0,0,28,27,48,604,54.6,38.24,4.64,603.2,54,44.4,6.24,42.1,0,73.5,0.16,0.3,0.1,50.3,52.1
2/23/2022 21:55,28.1,13.4,71.9,5.5,0,72,73.1,72.8,73.7,73,72.4,72.6,72.1,71.5,73.3,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,79.3,7.6,9.3,74.5,71.5,0,2728.5,279,83.6,1596,0,0,0,28.1,27,48.2,556,102.08,47.4,75.33,556,99.83,53.33,75.33,42.1,0,73.7,0.17,0.3,0.1,50.6,52.3
2/23/2022 22:00,30.6,13.5,71.7,4.9,0,72,73.1,72.7,73.7,73,72.4,72.6,72,71.5,73.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,85.7,8.4,10.8,85.5,77.1,0,3201,381,91.6,885,2.5,3.6,3.6,30.6,27,62.7,499.2,115.4,95.28,100,488.8,115.9,100,100,42,0,76.1,0.17,0.1,0.1,51,52.5
2/23/2022 22:05,33,13.6,71.8,3.8,0,71.9,73,72.7,73.7,72.9,72.4,72.5,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.6,9.1,11.3,85.5,80.4,0,3427,434.5,95.5,1729.5,0,0,0,33,27,70.3,718,109.75,72.1,100,693,109,84.3,100,42,0,78,0.27,0.3,0.1,51.3,52.7
2/23/2022 22:10,33.6,14.1,72,4.4,0,71.9,73,72.7,73.6,72.9,72.4,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.6,9.4,11.5,85.7,80.9,0,3427,434.5,97.6,0,0,0,0,33.6,27,70.3,626.67,117.67,40.33,100,642.67,112.67,49.6,100,41.9,0,79.6,0.22,0.3,0,51.6,52.9
2/23/2022 22:15,32.8,14.1,72.3,4.1,0,72,73,72.8,73.6,72.9,72.4,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,81.1,0,3521,460,99,1616,4.2,4.7,4.8,32.8,27,69.1,603,120.25,42,100,601,116.38,46.8,100,42,0,80.6,0.21,0.3,0.3,51.6,64
2/23/2022 22:20,36,14,72.6,4.2,0,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.4,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,81.3,0,3521,460,99.9,1607,0,0,0,36,27,74.4,612.67,119.83,42.67,100,608.67,116.08,48.93,100,41.9,0,81.5,0.23,0.3,0.6,51.5,67.5
2/23/2022 22:25,37.6,14,72.8,4.4,0,72.1,73.1,72.9,73.6,72.9,72.4,72.8,72.5,71.5,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.8,81.5,0,3521,460,100,1639,0,0,0,37.6,27,74.1,612.8,119.8,40.48,100,604.8,115.9,49.2,100,41.9,0,82.2,0.22,0.3,2.1,50.1,69.9
2/23/2022 22:30,35.5,14.1,73.2,3.9,0,72.2,73.2,72.9,73.7,73,72.3,72.8,72.7,71.6,73.2,95.6,94.5,94.5,95.6,95.6,95.6,95.6,95.6,95.6,95.6,85.2,9.6,11.6,85.6,81.6,0,3522,460,100,1633,3.9,4.6,4.6,35.5,27,71.8,601.6,119,40.16,86.64,611.2,114.2,47.6,87.28,41.9,0,82.6,0.2,0.3,2.1,49.3,66.7
2/23/2022 22:35,33.2,14,73.5,4.2,0,72.3,73.2,73,73.7,73,72.4,72.9,72.8,71.6,73.3,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,85.2,9.3,11.7,85.7,81.7,0,3522,460,100,1622,0,0,0,33.2,27,68.7,607,116.75,42.4,56.2,613,111.25,47.6,56.5,41.9,0,82.8,0.19,0.3,2.1,49.1,65
2/23/2022 22:40,31.4,13.8,73.8,3,0.4,72.3,73.3,73,73.8,73.1,72.4,73,72.9,71.7,73.3,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,84.4,11.8,10.1,85.8,81.7,0.1,3521,460,96.6,1628,0,0,0,31.4,27,63.7,613.33,90.92,40.8,14.93,610.67,84.92,45.47,14.8,42,0,82.3,0.19,0.3,2.4,49,62.4
2/23/2022 22:45,30,13.7,74,0,7.6,72.4,73.3,73.1,73.8,73.1,72.4,73.1,73,71.8,73.4,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,78.6,11.8,11,82,81,60.6,2960,326,82.7,1626,5.4,5.5,5.5,30,27,57.7,604,60.2,38.56,0,610.4,58.9,44.4,0,42.1,0,80.1,0.17,0.3,2.4,48.9,58.9
2/23/2022 22:50,29.2,13.4,74.1,0,10,72.5,73.4,73.1,73.9,73.2,72.4,73.1,73.1,71.9,73.5,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,74.4,10.6,12,77.2,78.2,100,2920,318.5,81.9,1614,0,0,0,29.2,27,53.1,608,57.5,40,0,604,56.75,43.6,0,42.1,0,78.5,0.16,0.3,2.3,48.9,55.9
2/23/2022 22:55,28.7,13.2,73.9,0,10,72.5,73.4,73.2,73.9,73.2,72.4,73.2,73.2,71.9,73.6,100,100,100,100,100,100,100,100,100,100,72.3,10.3,12,74.2,76,100,2850,304,80.4,1608.5,0,0,0,28.7,27,49.2,612,56.1,40.16,0,606.4,55.5,45.68,0,42.2,0,77.4,0.16,0.3,2.3,48.9,53.1
2/23/2022 23:00,28.3,13.2,73.7,0,10,72.5,73.4,73.2,73.9,73.3,72.4,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,70.7,10.2,12,72.3,74.3,100,2850,304,79.7,0,6.3,6.8,6.8,28.3,27,45.5,606.67,54.5,38.67,0,607.33,54.08,46.27,0,42.2,0,76.5,0.15,0.3,0.5,49.1,50.8
2/23/2022 23:05,28.2,13.3,73.5,0,10,72.5,73.4,73.2,73.9,73.3,72.5,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,71.2,73.2,100,2830,299,79.5,1617,0,0,0,28.2,27,46.4,608.8,54,40.8,0,607.2,53.5,46.64,0,42.2,0,75.7,0.17,0.3,0.1,49.6,50.9
2/23/2022 23:10,28.2,13.4,73.2,0,10,72.5,73.4,73.1,74,73.3,72.5,73.1,72.9,71.9,73.7,100,100,100,100,100,100,100,100,100,100,69.1,10.1,11.9,70.6,72.6,100,2832,300,79.2,1644,0,0,0,28.2,27,47.6,609,55.88,38.4,0,614,55.25,44.4,0,42.2,0,75.1,0.17,0.3,0.2,50,52.6
2/23/2022 23:15,28.3,13.6,72.9,0,10,72.4,73.4,73.1,74,73.3,72.5,73.1,72.8,71.9,73.6,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,68.7,10,11.8,70,72.1,100,2825,300,79.2,1627,5.6,6.3,6.3,28.3,27,47.6,604.8,57,38.88,0,601.6,57,44.72,0,42.2,0,74.6,0.16,0.3,0.6,50.2,56.7
2/23/2022 23:20,28.3,13.7,72.7,0,10,72.4,73.4,73,74,73.2,72.5,73,72.6,71.9,73.6,89.5,88.3,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,68.2,10,11.9,69.5,71.6,100,2821,298,79,1622,0,0,0,28.3,27,48,610,56.58,40.27,0,606,56.17,46,0,42.1,0,74.2,0.17,0.3,0.7,50.1,54
2/23/2022 23:25,28.3,13.8,72.4,0,10,72.3,73.3,73,73.9,73.2,72.5,72.9,72.5,71.8,73.5,75.1,73.4,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,67.9,9.9,12,69.1,71.1,100,2822,298.5,79.9,1622,0,0,0,28.3,27,48,610,55.38,38.4,0,609,55.12,46,0,42,0,73.8,0.17,0.3,0.7,50,52.4
2/23/2022 23:30,28.3,14,72.2,0,10,72.2,73.3,72.9,73.9,73.2,72.5,72.9,72.4,71.7,73.5,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,67,11.2,8.8,68.8,71.1,100,2495,235,75.3,1247,5.5,6.3,6.3,28.3,27,48.2,546.4,55,41.12,0,554.4,54.3,48.4,0,42,0,73.6,0.16,0.2,0.1,50.1,51.9
2/23/2022 23:35,30.6,14.1,72,3.9,0,72.1,73.2,72.9,73.9,73.1,72.5,72.8,72.2,71.6,73.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,72.4,8.8,7.7,69.5,71.5,0,3110,357,77.8,0,0,0,0,30.6,27,63.5,495.2,75.8,92.32,40.72,484.8,77.6,96.24,40.72,42.1,0,73.6,0.18,0.1,0.1,50.4,52.1
2/23/2022 23:40,33.2,14.3,71.9,5.1,0,72.1,73.2,72.8,73.8,73.1,72.5,72.7,72.1,71.5,73.3,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,86.4,7.6,10.6,84,73.9,0,3110,357,89.9,1752,0,0,0,33.2,27,69,703.33,108.92,63.33,97.8,688.67,108,74.8,97.8,42,0,75.9,0.26,0.3,0,50.7,52.3
2/23/2022 23:45,33.6,14.4,71.9,4.8,0,72,73.1,72.8,73.8,73,72.5,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.1,8.8,11.1,85.9,79.7,0,3322,406,94.2,1740,3.7,4.3,4.3,33.6,27,69,607,118.25,38.4,100,628,113.25,46,100,42,0,78.1,0.21,0.3,0.1,51,52.7
2/23/2022 23:50,32.5,14.7,72,4.3,0,72,73.1,72.8,73.7,73,72.5,72.6,72.1,71.4,73.2,100,100,100,100,100,100,100,100,100,100,84.9,9.3,11.4,85.7,80.8,0,3433,438,96.9,1615,0,0,0,32.5,27,66.6,602.4,119.6,42.24,100,599.2,115.5,47.12,100,41.9,0,79.4,0.19,0.3,1.1,51.1,62.7
2/23/2022 23:55,31.3,14.7,72.3,3.6,0,72.1,73.1,72.8,73.7,73,72.5,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.6,85.4,81,0,3511,457,98.5,1626.5,0,0,0,31.3,27,63.3,613.6,119,42.88,100,614.4,115,48.08,100,41.9,0,80.5,0.18,0.3,1.7,50,63.9
2/24/2022 0:00,31.4,14.6,72.6,4.6,0,72.1,73.1,72.8,73.7,73,72.5,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.4,9.7,11.6,85.8,81.3,0,3511,457,99.8,0,5.4,5.5,5.5,31.4,27,64.9,450.67,120.42,66.53,100,458.67,118.33,70.07,100,41.9,0,81.1,0.15,0.1,0.6,49.6,61.3
2/24/2022 0:05,34.9,14.5,72.8,4.1,0,72.2,73.2,72.9,73.7,73,72.4,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.6,81.5,0,3522,460,100,1310,0,0,0,34.9,27,73.2,673.6,114.2,87.84,99.6,636.8,114.2,93.68,99.6,41.9,0,81.6,0.25,0.2,0.1,49.9,61.2
2/24/2022 0:10,35.8,14.6,73.2,4,0,72.2,73.2,72.9,73.7,73,72.4,72.8,72.7,71.6,73.3,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,85.3,9.6,11.6,85.6,81.5,0,3521,460,100,1849,0,0,0,35.8,27,74.2,678,116,47.4,89.3,689,112.38,59.2,90.1,41.8,0,82.5,0.25,0.3,1.2,50,69.3
2/24/2022 0:15,34.8,14.4,73.4,4.5,0,72.3,73.3,73,73.8,73.1,72.4,72.9,72.8,71.7,73.3,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,84.5,9.4,11.7,85.9,81.7,0,3521,460,100,1657,4,4.5,4.5,34.8,27,71.8,597.6,118.5,38.56,65.28,608.8,113.2,44.24,65.2,41.8,0,82.9,0.2,0.3,2,49.3,68
2/24/2022 0:20,33.2,14.4,73.7,4.2,0,72.4,73.3,73,73.8,73.1,72.4,73,72.9,71.8,73.4,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,85.2,10.7,11.1,85.6,81.7,0,3521,460,97.4,0,0,0,0,33.2,27,68.2,596.67,94.42,41.53,17.8,599.33,89,47.53,17.73,41.7,0,82.4,0.2,0.3,2,49,65
2/24/2022 0:25,31.6,14.4,74,1,3.9,72.4,73.4,73.1,73.9,73.1,72.5,73.1,73,71.8,73.5,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,81.2,13.2,9.4,84.1,81.2,39.3,3031.5,341.5,82.5,1624,0,0,0,31.6,27,63.1,597,62.75,37.6,0,601,61.38,43.2,0,41.7,0,80.5,0.18,0.3,2.2,48.9,62.8
2/24/2022 0:30,30.3,14,74.1,0,10,72.5,73.4,73.2,73.9,73.2,72.5,73.2,73.1,71.9,73.5,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,75.7,10.5,12,78.1,79.5,99.9,3031.5,341.5,82,1606,5.5,5.7,5.7,30.3,27,57.3,609.33,59.5,40.53,0,606,58.75,46,0,41.7,0,78.8,0.17,0.3,2.3,48.9,58.9
2/24/2022 0:35,29.4,14,73.9,0,10,72.6,73.5,73.2,74,73.3,72.5,73.2,73.2,71.9,73.6,99.1,99.3,99.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,72.6,10.3,12,74.6,76.3,100,2886,311,80.4,1626,0,0,0,29.4,27,52,609.6,57.3,38.4,0,613.6,56.7,44.72,0,41.7,0,77.4,0.16,0.3,2.2,48.8,55.3
2/24/2022 0:40,28.8,14,73.8,0,10,72.5,73.5,73.2,74,73.3,72.5,73.2,73.2,72,73.7,100,100,100,100,100,100,100,100,100,100,71,10.2,12,72.7,74.6,100,2842.5,303,79.6,1615,0,0,0,28.8,27,48,606,55.88,38,0,612,55.25,43.2,0,41.7,0,76.6,0.16,0.3,2.2,48.8,52.2
2/24/2022 0:45,28.3,14.1,73.5,0,10,72.5,73.5,73.2,74,73.3,72.5,73.3,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,70.1,10.1,11.9,71.6,73.6,100,2823,298,79.4,1614,6.4,6.9,6.9,28.3,27,45.2,602.4,54.6,40,0,605.6,54.1,42.8,0,41.8,0,76,0.16,0.3,0.4,49.1,50.7
2/24/2022 0:50,28.1,14.3,73.4,0,10,72.5,73.5,73.2,74.1,73.3,72.6,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.8,72.8,100,2832,299,79.3,1634,0,0,0,28.1,27,46.5,613.6,54,39.36,0,607.2,53.5,44.08,0,41.8,0,75.3,0.17,0.3,0.1,49.6,50.9
2/24/2022 0:55,28.1,14.4,73,0,10,72.5,73.5,73.1,74.1,73.3,72.6,73.1,72.9,71.9,73.7,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,68.8,10,11.9,70.2,72.2,100,2832,299,79.1,0,0,0,0,28.1,27,47.4,600.8,55.8,38.08,0,610.4,55.6,42.8,0,41.8,0,74.8,0.17,0.3,0.3,50,53.3
2/24/2022 1:00,28.1,14.6,72.8,0,10,72.4,73.4,73.1,74,73.3,72.6,73,72.7,71.9,73.6,93,92,92,93,93,93,93,93,93,93,68.3,10,11.9,69.6,71.7,100,2821,298,79.1,1624,5.4,6.3,6.3,28.1,27,47.8,610.67,57,40.53,0,607.33,56.83,42.8,0,41.8,0,74.3,0.17,0.3,0.6,50.1,55.9
2/24/2022 1:05,28.1,14.8,72.6,0,10,72.3,73.4,73,74,73.3,72.6,73,72.6,71.8,73.6,82,80.8,80.8,82,82,82,82,82,82,82,68,9.9,12,69.2,71.3,100,2826,299,79.4,1631,0,0,0,28.1,27,48.1,611.2,56.3,38.08,0,612.8,55.9,42.8,0,41.7,0,73.9,0.17,0.3,0.6,50,53.5
2/24/2022 1:10,28.2,14.9,72.2,0,10,72.3,73.3,73,74,73.2,72.6,72.9,72.4,71.8,73.5,64,64,64,64,64,64,64,64,64,64,67.6,10.5,11,69,71,100,2853,303,78.1,1618,0,0,0,28.2,27,48.1,602.4,55.3,39.36,0,609.6,55.1,42.8,0,41.7,0,73.6,0.16,0.3,0.6,50,52.1
2/24/2022 1:15,28.2,15.1,72.1,0.8,6,72.2,73.3,72.9,73.9,73.2,72.6,72.8,72.3,71.7,73.5,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,66.6,10.8,6,68.2,71.3,60,2571,249,72.5,1616,5.8,6.3,6.3,28.2,27,47.9,611,57.5,40.4,11.7,603,57.38,42.8,11.9,41.7,0,73.3,0.17,0.3,0.1,50.1,51.9
2/24/2022 1:20,28.2,15.3,71.8,6,0,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.1,71.6,73.4,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,81.5,7,9.8,76.7,71.5,0,2784,290,85.5,1601,0,0,0,28.2,27,47.8,600.67,106.33,41.6,83.53,598,102.92,46.27,83.13,41.6,0,74.1,0.16,0.3,0.1,50.4,52.1
2/24/2022 1:25,28.2,15.4,71.7,5.2,0,72.1,73.2,72.8,73.8,73.1,72.6,72.6,72,71.5,73.3,98.8,99,99,98.8,98.8,98.8,98.8,98.8,98.8,98.8,85.3,8.4,10.9,85.6,78.1,0,3217,384,92.1,1609,0,0,0,28.2,27,48.1,615.2,114.2,42.88,100,612,109.6,47.6,100,41.6,0,76.9,0.17,0.3,0.1,50.8,52.3
2/24/2022 1:30,28.2,15.4,71.8,3.9,0,72,73.1,72.8,73.8,73,72.6,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.2,9.1,11.3,85.7,80.6,0,3383,425,95.7,1634,5.9,6.2,6.2,28.2,27,48.2,603.2,116.4,40.64,100,614.4,111.8,46,100,41.5,0,78.4,0.16,0.3,0.1,51.1,52.5
2/24/2022 1:35,28.1,15.5,72.1,3.7,0,72,73.1,72.8,73.7,73,72.5,72.6,72.1,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.5,81,0,3471,447,97.7,1618,0,0,0,28.1,27,47.8,604,117.6,42.56,100,607.2,113.5,45.36,100,41.5,0,79.6,0.16,0.3,0.1,51.4,52.7
2/24/2022 1:40,28.1,15.5,72.3,4.6,0,72.1,73.1,72.8,73.7,73,72.5,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.5,81.2,0,3521,460,99.1,1622,0,0,0,28.1,27,48.1,610.4,117.3,43.2,100,612.8,113,47.6,100,41.3,0,80.6,0.16,0.3,0.1,51.8,53.1
2/24/2022 1:45,28,15.4,72.6,4.1,0,72.1,73.2,72.9,73.7,73,72.5,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.8,81.4,0,3521,460,100,1622,5.9,6.4,6.4,28,27,48.2,609.6,117,41.6,100,610.4,112.5,47.28,100,41.4,0,81.3,0.16,0.3,0.1,52.1,53.4
2/24/2022 1:50,27.9,15.3,72.9,4.2,0,72.2,73.2,72.9,73.8,73,72.5,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.5,81.5,0,3522,460,100,1619,0,0,0,27.9,27,47.8,603.2,116.7,40.64,99.6,604.8,111.8,46,99.28,41.3,0,81.7,0.16,0.3,0.1,52.4,53.6
2/24/2022 1:55,28,15.3,73.2,4.2,0,72.2,73.2,73,73.8,73,72.5,72.9,72.7,71.6,73.3,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,85.1,9.7,11.6,85.7,81.6,0,3522,460,0,1608,0,0,0,28,27,47.8,608,116,42.8,88.2,608,111.38,47.2,87.8,41.4,0,82.1,0.16,0.3,0.1,52.7,53.7
2/24/2022 2:00,28.7,15.1,73.5,4.5,0,72.3,73.3,73,73.8,73.1,72.5,72.9,72.8,71.7,73.4,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,84.7,9.3,11.7,85.7,81.8,0,3521,460,0,1619,5.5,6.6,6.6,28.7,27,55.5,453.6,117.8,69.44,62.16,456,114.8,75.52,62.24,41.4,0,82.2,0.15,0.1,0.1,52.9,53.8
2/24/2022 2:05,31.9,15.1,73.8,4.1,0,72.4,73.3,73.1,73.9,73.1,72.5,73,72.9,71.7,73.4,64,64,64,64,64,64,64,64,64,64,85.3,10.6,10.9,85.7,81.8,0,3521,460,0,1409,0,0,0,31.9,27,71.6,670.67,88.58,84.73,14.33,642,86.33,90.53,14.27,41.3,0,81.7,0.24,0.2,0.1,53.1,53.9
2/24/2022 2:10,33.3,15.1,73.9,1,2.8,72.5,73.4,73.1,73.9,73.2,72.5,73.1,73.1,71.8,73.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,83.4,13.3,8.5,85.3,81.2,27.9,3138,365,0,1883,0,0,0,33.3,27,72.1,636.8,64.8,38.16,0,656,64.2,47.36,0,41.3,0,79.6,0.24,0.3,0.2,53.4,55
2/24/2022 2:15,32.7,15.1,73.9,0,9.7,72.5,73.4,73.2,73.9,73.2,72.6,73.2,73.2,71.9,73.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,76.5,10.4,12,79.1,80.2,96.9,2883,313,0,1620,4,4.6,4.6,32.7,27,68.4,599,65.88,40,0,598.4,65.3,45.36,0,41.3,0,77.9,0.2,0.3,1.8,52.5,68.3
2/24/2022 2:20,31.7,15,73.8,0,10,72.6,73.5,73.2,74,73.3,72.6,73.2,73.2,72,73.7,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,73.4,10.3,12,75.5,77.1,100,2884,314,0,1635,0,0,0,31.7,27,64.6,610.4,63.9,40.88,0,615,63.12,46,0,41.2,0,77.1,0.19,0.3,1.8,50.6,64.9
2/24/2022 2:25,30.6,15,73.7,0,10,72.6,73.5,73.3,74.1,73.3,72.6,73.3,73.2,72,73.7,100,100,100,100,100,100,100,100,100,100,71.6,10.1,12,73.4,75.2,100,2858,305,0,1633,0,0,0,30.6,27,59.9,610.67,61.25,38.53,0,606,60.92,43.87,0,41.4,0,76.5,0.18,0.3,1.8,49.9,61.2
2/24/2022 2:30,29.7,15,73.5,0,10,72.6,73.5,73.3,74.1,73.4,72.6,73.3,73.2,72.1,73.8,100,100,100,100,100,100,100,100,100,100,70.4,10.1,11.9,72.1,74,100,2830.5,299,0,1612.5,5.6,5.7,5.7,29.7,27,54.8,608,59.38,38,0,603,58.88,45.6,0,41.4,0,75.9,0.17,0.3,1.8,49.6,58
2/24/2022 2:35,28.9,15,73.4,0,10,72.6,73.5,73.2,74.1,73.4,72.6,73.2,73,72.1,73.8,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,71.2,73.1,100,2830.5,299,0,0,0,0,0,28.9,27,50.1,608,57.5,39.33,0,606,57.17,46,0,41.5,0,75.4,0.16,0.3,1.7,49.5,54.4
2/24/2022 2:40,28.3,15,73.2,0,10,72.6,73.5,73.2,74.1,73.4,72.6,73.2,72.9,72,73.8,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.5,72.4,100,2825,299,0,1609,0,0,0,28.3,27,46.4,608,55.6,39.6,0,611.2,55.2,46,0,41.6,0,74.9,0.16,0.3,0.7,49.7,51.6
2/24/2022 2:45,28.1,15,72.9,0,10,72.5,73.5,73.2,74.1,73.3,72.6,73.1,72.8,71.9,73.7,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,68.7,10.1,11.9,70.1,72,100,2822,299,0,1606,6.4,7,7,28.1,27,45.3,605,54.5,40.4,0,609,54,46.8,0,41.6,0,74.5,0.16,0.3,0.1,50.2,51.5
2/24/2022 2:50,28.2,15.1,72.6,0,10,72.4,73.5,73.1,74.1,73.3,72.6,73,72.6,71.9,73.6,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,68.4,10,11.9,69.6,71.6,100,2829,296,0,1640,0,0,0,28.2,27,46.9,612,54.92,38.53,0,614.67,54.67,44.93,0,41.7,0,74.1,0.17,0.3,0.1,50.5,52.1
2/24/2022 2:55,28.1,15.2,72.4,0,10,72.3,73.4,73,74,73.3,72.7,72.9,72.5,71.8,73.6,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,68.1,10,11.9,69.3,71.3,100,2830,300,0,1637,0,0,0,28.1,27,47.6,607.2,57.4,38,0,602.4,57,43.76,0,41.8,0,73.7,0.16,0.3,0.4,50.8,56.7
2/24/2022 3:00,28.2,15.3,72.2,0,10,72.3,73.4,73,74,73.2,72.7,72.9,72.4,71.8,73.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,67,11.5,8,69,71.2,100,2708,276.5,0,1621,5.3,6.2,6.2,28.2,27,47.9,607,56.88,38,0,612,56.75,46,0,41.8,0,73.5,0.17,0.3,0.4,50.9,54.7
2/24/2022 3:05,28.1,15.4,72,4.7,0,72.2,73.3,72.9,73.9,73.2,72.6,72.8,72.2,71.7,73.4,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,75.4,8,8.3,71.3,71.6,0,2708,276.5,0,1618,0,0,0,28.1,27,47.9,601.33,89.67,40.4,58.27,597.33,87.92,47.07,58,41.8,0,73.4,0.16,0.3,0.4,50.8,53
2/24/2022 3:10,28.3,15.5,71.9,5.1,0,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.1,71.6,73.4,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,86.3,7.9,10.7,84.9,75,0,3159,367,0,1609,0,0,0,28.3,27,48.3,612.8,114.4,43.12,100,611.2,110.2,50.16,100,41.7,0,75.9,0.17,0.3,0.2,50.6,51.9
2/24/2022 3:15,28.2,15.6,71.9,4.8,0,72.1,73.2,72.8,73.9,73.1,72.6,72.6,72,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.8,8.9,11.2,86.1,80.1,0,3337,414,0,1623,5.8,6.2,6.2,28.2,27,48.2,608,115.25,40.4,100,612,110.4,47.92,100,41.7,0,77.8,0.16,0.3,0.1,50.8,52
2/24/2022 3:20,28.3,15.7,72.1,3.7,0,72.1,73.2,72.9,73.8,73.1,72.6,72.7,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.7,9.3,11.4,85.3,80.9,0,3446,441,0,1608,0,0,0,28.3,27,48,600.67,116.33,42.27,100,600.8,111.8,47.92,100,41.7,0,79,0.16,0.3,0.1,51.1,52.2
2/24/2022 3:25,28.3,15.7,72.3,4.4,0,72.1,73.2,72.9,73.8,73,72.6,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.7,81.1,0,3521,456,0,1604,0,0,0,28.3,27,47.8,609,115.5,43.2,100,609,111,49.6,100,41.6,0,80,0.16,0.3,0.1,51.4,52.4
2/24/2022 3:30,28.3,15.6,72.5,4.4,0,72.2,73.2,72.9,73.8,73,72.6,72.8,72.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.7,81.4,0,3521.5,460,0,1639,5.6,6.5,6.5,28.3,27,47.8,615.2,116.4,42.16,100,616.8,111.7,49.52,100,41.6,0,80.7,0.16,0.3,0.1,51.7,52.5
2/24/2022 3:35,28.2,15.5,72.8,3.7,0,72.2,73.3,73,73.8,73,72.6,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.6,85.5,81.4,0,3521,460,0,1627.5,0,0,0,28.2,27,48,600,117.5,40.56,100,608.8,113,47.6,100,41.6,0,81.4,0.16,0.3,0.1,52,52.9
2/24/2022 3:40,28.4,15.5,73.1,4.5,0,72.3,73.3,73,73.8,73.1,72.6,72.9,72.7,71.7,73.3,96.3,96.4,96.4,96.3,96.3,96.3,96.4,96.3,96.3,96.3,84.8,9.6,11.6,85.8,81.7,0,3521,460,0,0,0,0,0,28.4,27,48.1,609.33,117.17,42.8,91.53,610,112.42,47.6,91.4,41.5,0,81.9,0.16,0.3,0.1,52.4,53.5
2/24/2022 3:45,28.4,15.4,73.4,4.2,0,72.4,73.3,73.1,73.9,73.1,72.6,73,72.8,71.7,73.4,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,85.2,9.4,11.7,85.6,81.8,0,3521,460,0,1619,5.6,6.6,6.6,28.4,27,47.8,608,115.25,42.8,64.4,601,110.25,48,64.1,41.6,0,82.3,0.15,0.3,0.1,52.7,53.8
2/24/2022 3:50,28.4,15.3,73.7,4.4,0,72.4,73.4,73.1,73.9,73.1,72.6,73,72.9,71.8,73.4,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,85,9.9,11.4,85.8,81.9,0,3521,460,0,1626,0,0,0,28.4,27,48.2,613.33,98,40.4,22.07,615.33,89.17,47.6,21.6,41.6,0,82,0.16,0.3,0.1,52.9,53.8
2/24/2022 3:55,28.4,15.2,73.9,1.1,2.1,72.5,73.4,73.2,74,73.2,72.6,73.1,73.1,71.8,73.5,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,83.1,13.5,7.9,85.5,81.4,12.7,3293,403,0,1628,0,0,0,28.4,27,47.8,608,58.5,38,0,609.6,56.3,43.76,0,41.6,0,80,0.16,0.3,0.1,53.2,53.9
2/24/2022 4:00,28.4,14.9,74,0,9.5,72.5,73.5,73.2,74,73.3,72.6,73.2,73.2,71.9,73.6,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,76.7,10.7,11.6,80.1,80.6,88.4,2875.5,304,0,1611,5.5,6.6,6.6,28.4,27,47.9,602,55.12,38,0,601,54.25,45.6,0,41.6,0,78.3,0.16,0.3,0.1,53.4,54
2/24/2022 4:05,28.5,14.9,73.8,0,10,72.6,73.5,73.3,74.1,73.3,72.6,73.3,73.2,72,73.6,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,73.6,10.3,12,75.8,77.6,100,2875.5,311,0,1635,0,0,0,28.5,27,48.1,608.67,57.33,39.33,0,610.67,56.75,46,0,41.6,0,77.1,0.16,0.3,0.1,53.7,54.1
2/24/2022 4:10,28.5,15,73.6,0,10,72.6,73.6,73.3,74.1,73.3,72.6,73.3,73.2,72,73.8,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,71.6,10.2,11.9,73.4,75.4,100,2847,303,0,1628.5,0,0,0,28.5,27,47.9,607,58.5,39.6,0,610,58.25,44,0,41.7,0,76.3,0.16,0.3,0.1,53.9,54.2
2/24/2022 4:15,28.6,15.1,73.4,0,10,72.6,73.6,73.3,74.1,73.4,72.7,73.3,73.2,72.1,73.8,100,100,100,100,100,100,100,100,100,100,70.4,10.1,11.9,71.9,74.1,100,2847,303,0,0,5.4,6.4,6.4,28.6,27,47.9,608.8,57.9,39.6,0,602.4,57.4,45.04,0,41.8,0,75.7,0.16,0.3,0.1,54.1,54.4
2/24/2022 4:20,28.5,15.2,73.2,0,10,72.6,73.6,73.2,74.1,73.4,72.7,73.3,73,72.1,73.8,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71,73.1,100,2824,298,0,1623,0,0,0,28.5,27,48.3,608.67,56.5,39.6,0,612,56,46,0,41.8,0,75.2,0.17,0.3,0.1,54.4,54.5
2/24/2022 4:25,28.6,15.2,73,0,10,72.5,73.5,73.2,74.2,73.4,72.7,73.2,73,72.1,73.8,98.4,97.4,97.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,68.9,10,11.9,70.3,72.4,100,2823,297,0,1617,0,0,0,28.6,27,47.8,610.4,55.3,38.64,0,608.8,55.1,46,0,41.9,0,74.7,0.16,0.3,0.1,54.6,54.7
2/24/2022 4:30,28.6,15.4,72.7,0,10,72.5,73.5,73.2,74.2,73.4,72.7,73.1,72.8,72,73.7,89.5,87.9,87.9,89.5,89.5,89.5,89.5,89.5,89.5,89.5,68.4,10,11.9,69.7,71.8,100,2813,300,0,1624,5.5,6.3,6.3,28.6,27,48,608.8,54.6,38,0,606.4,54,46,0,42,0,74.4,0.16,0.3,0.1,54.8,54.8
2/24/2022 4:35,28.7,15.5,72.5,0,10,72.4,73.5,73.1,74.1,73.4,72.7,73.1,72.7,71.9,73.7,79.1,77.7,77.7,79.1,79.1,79.1,79.1,79.1,79.1,79.1,68.1,9.8,12,69.3,71.4,100,2822,298,0,1617,0,0,0,28.7,27,48.2,605.6,54.2,38,0,604,53.8,44.4,0,41.9,0,74.2,0.17,0.3,0.1,55.1,54.9
2/24/2022 4:40,28.7,15.7,72.3,0,10,72.3,73.4,73.1,74.1,73.3,72.7,73,72.5,71.9,73.6,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,67.6,10.9,10.3,69.1,71.2,100,2847,303,0,1622,0,0,0,28.7,27,48.1,607,56.38,39.6,0,605,56,46,0,42,0,74,0.16,0.3,0.1,55.3,54.9
2/24/2022 4:45,28.7,15.9,72.1,0.4,8,72.3,73.4,73,74,73.3,72.7,72.9,72.4,71.8,73.6,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,65.9,11.4,5.4,68.3,71.5,80,2633,259.5,0,1617.5,5.8,6.2,6.2,28.7,27,48.1,608,58,39.6,5.04,612.8,58,46,5.28,41.9,0,73.8,0.17,0.3,0.1,55.4,55
2/24/2022 4:50,28.8,15.9,72,5.6,0,72.2,73.3,73,74,73.2,72.7,72.8,72.2,71.7,73.5,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,79.8,7.3,9.1,74.4,71.7,0,3180,376,0,1613,0,0,0,28.8,27,47.7,600,100.4,41.2,68.08,600,97.4,47.92,68.32,41.9,0,74.2,0.16,0.3,0,55.6,55.1
2/24/2022 4:55,28.7,16.1,71.8,5.4,0,72.1,73.3,72.9,73.9,73.2,72.7,72.7,72.1,71.6,73.4,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,85.4,8,10.7,85.5,76.8,0,3344,419,0,1627,0,0,0,28.7,27,48,609.6,115.4,43.12,100,604.8,111.2,49.84,100,41.9,0,76.6,0.16,0.3,0.1,55.8,55.3
2/24/2022 5:00,28.7,16.1,72.1,3.7,0,72.1,73.2,72.9,73.9,73.1,72.7,72.7,72.1,71.6,73.3,100,100,100,100,100,100,100,100,100,100,86,8.9,11.2,85.6,80.4,0,3455,443,0,0,5.8,6.4,6.4,28.7,27,48.2,614.4,115.6,40.88,100,612,111,48.88,100,41.9,0,78.5,0.16,0.3,0.1,56,55.4
2/24/2022 5:05,28.6,16.2,72.3,4.2,0,72.1,73.2,72.9,73.9,73.1,72.7,72.7,72.1,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.9,9.4,11.5,85.6,80.9,0,3517,443,0,1609,0,0,0,28.6,27,47.9,602.4,116.5,41.2,100,604.8,111.6,46.96,100,41.8,0,79.7,0.16,0.3,0.1,56.2,55.5
2/24/2022 5:10,28.6,16.2,72.6,4.5,0,72.2,73.2,72.9,73.8,73.1,72.6,72.8,72.3,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.7,81.2,0,3521,459,0,1614.5,0,0,0,28.6,27,48,607.2,116,42.8,100,603.2,111.5,49.2,100,41.8,0,80.7,0.16,0.3,0.1,56.4,55.6
2/24/2022 5:15,28.7,16.2,72.9,3.8,0,72.2,73.3,73,73.9,73.1,72.6,72.8,72.5,71.6,73.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85.3,9.6,11.7,85.5,81.4,0,3521,459,0,0,5.7,6.6,6.6,28.7,27,48,613.6,115.8,43.44,100,610.4,111.5,49.84,100,41.9,0,81.5,0.16,0.3,0.1,56.6,55.6
2/24/2022 5:20,28.5,16.1,73.3,4.5,0,72.3,73.3,73,73.9,73.1,72.6,72.9,72.6,71.7,73.3,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,84.8,9.6,11.6,85.8,81.6,0,3521,460,0,1652,0,0,0,28.5,27,47.9,608,117.17,40.67,83.07,612,112.75,46.8,83.2,41.9,0,82.1,0.16,0.3,0.1,56.8,55.7
2/24/2022 5:25,28.5,16,73.6,4.1,0,72.4,73.3,73.1,73.9,73.2,72.6,73,72.7,71.7,73.4,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,85.3,9.2,11.8,85.5,81.7,0,3522,460,0,1609,0,0,0,28.5,27,48,607,113.5,42.4,45.9,605,107.38,48.4,45.1,42,0,82.5,0.16,0.3,0.1,56.9,55.9
2/24/2022 5:30,28.5,15.8,73.9,2.1,1.7,72.4,73.4,73.2,73.9,73.2,72.6,73.1,72.9,71.8,73.4,60.3,61.8,61.8,60.3,60.3,60.3,60.3,60.3,60.3,60.3,83.4,12.6,10.3,85.2,81.5,9.4,3521,460,0,1640,5.8,6.4,6.4,28.5,27,48.2,614,73.83,39.07,3.8,616.67,70.17,45.2,4.53,42.1,0,81.7,0.16,0.3,0.1,57.2,56
2/24/2022 5:35,29.1,15.5,74.3,0,9.2,72.5,73.5,73.2,74,73.3,72.6,73.1,73,71.9,73.5,81.7,84.8,84.8,81.7,81.7,81.7,81.7,81.7,81.7,81.7,77.1,11,12,79.9,80.7,84,2987,332,0,1607,0,0,0,29.1,27,55.6,458.4,57.8,64.64,0,464.8,56.5,68.16,0,42.1,0,79.7,0.15,0.2,0.1,57.3,56.1
2/24/2022 5:40,32.2,15.3,74.3,0,10,72.6,73.5,73.3,74,73.3,72.6,73.2,73.1,71.9,73.6,99.4,99.5,99.5,99.5,99.4,99.4,99.4,99.4,99.4,99.4,73.5,10.6,12,75.7,77.4,100,2943,323,0,1229,0,0,0,32.2,27,70.2,684.8,58.4,86.56,0,646.4,57,92.88,0,42.1,0,78.2,0.26,0.2,0.1,57.5,56.1
2/24/2022 5:45,33.7,15.7,74.1,0,10,72.6,73.5,73.3,74.1,73.4,72.6,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,71.5,10.4,12,73.3,75.2,100,2870,308,0,1878,3.4,3.8,3.8,33.7,27,70.6,652,61.7,40,0,672.8,61.4,50.8,0,42.1,0,77.1,0.25,0.3,0.1,57.7,56.2
2/24/2022 5:50,33.2,16,73.9,0,10,72.6,73.5,73.3,74.1,73.4,72.7,73.3,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,70.3,10.1,11.9,71.9,74,100,2850,304,0,1638,0,0,0,33.2,27,67.4,597.6,64.3,39.68,0,593.6,64.2,44.96,0,42.1,0,76.6,0.2,0.3,0.9,57.1,62.5
2/24/2022 5:55,32.1,16,73.7,0,10,72.6,73.5,73.3,74.1,73.4,72.7,73.2,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.8,70.9,73,100,2834,299,0,1638,0,0,0,32.1,27,63.7,612,63.8,40.64,0,610.4,63.6,46.56,0,42.1,0,76.2,0.19,0.3,1.9,53.3,64.6
2/24/2022 6:00,31.2,15.9,73.6,0,10,72.6,73.5,73.2,74.2,73.4,72.7,73.2,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.8,70.3,72.3,100,2824,298.5,0,1645,5,5.2,5.2,31.2,27,59.9,612,61.88,38.4,0,610,61.38,44,0,42.1,0,76,0.18,0.3,1.9,50.7,61
2/24/2022 6:05,30.3,15.9,73.4,0,10,72.5,73.5,73.2,74.1,73.4,72.7,73.1,72.7,72,73.6,100,100,100,100,100,100,100,100,100,100,68.3,10,11.8,69.7,71.8,100,2826,299,0,1609,0,0,0,30.3,27,55.5,604,59.5,38.4,0,608,58.9,43.36,0,42.2,0,75.8,0.17,0.3,2,49.8,57.6
2/24/2022 6:10,29.6,15.9,73.3,0,10,72.5,73.5,73.2,74.1,73.4,72.7,73.1,72.6,71.9,73.6,100,100,100,100,100,100,100,100,100,100,67.9,10,11.8,69.2,71.4,100,2817,297,0,1622,0,0,0,29.6,27,51.3,610.4,57.3,40.32,0,606.4,57,45.6,0,42.3,0,75.5,0.16,0.3,2,49.3,54.5
2/24/2022 6:15,29.1,15.7,73.1,0,10,72.4,73.5,73.1,74.1,73.4,72.7,73,72.5,71.8,73.5,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,67.5,10,11.8,68.9,71,100,2817,297,0,0,6.1,6.4,6.4,29.1,27,48.1,612.8,55.6,38.72,0,612,55,45.92,0,42.4,0,75.1,0.16,0.3,1.7,49.1,51.8
2/24/2022 6:20,28.8,15.5,72.9,0,10,72.3,73.4,73.1,74.1,73.3,72.7,72.9,72.3,71.8,73.5,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,67.3,10,11.8,68.6,70.7,100,2819,296.5,0,1614.5,0,0,0,28.8,27,45.2,602.4,54.2,38.72,0,603.2,53.8,44.32,0,42.4,0,74.9,0.15,0.3,0.1,49.5,50.9
2/24/2022 6:25,28.8,15.5,72.7,0,10,72.3,73.4,73,74,73.3,72.7,72.8,72.2,71.7,73.4,90,90,90,90,90,90,90,90,90,90,67,9.9,11.9,68.3,70.4,100,2819,296.5,0,0,0,0,0,28.8,27,46.7,612,54.33,40.27,0,605.33,54.17,45.6,0,42.4,0,74.5,0.17,0.3,0.1,50,51.2
2/24/2022 6:30,28.9,15.7,72.4,0,10,72.2,73.3,73,73.9,73.2,72.7,72.7,72,71.6,73.3,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,66.9,9.9,12,68.1,70.1,100,2833,297,0,1642,5.8,6.3,6.3,28.9,27,47.7,610.4,57,38.4,0,608,56.9,45.6,0,42.5,0,74,0.17,0.3,0.1,50.3,53.3
2/24/2022 6:35,29,15.9,72.2,0,10,72.1,73.2,72.9,73.9,73.1,72.7,72.6,71.9,71.5,73.2,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,66.2,11.3,9.1,67.9,70.1,100,2809,294,0,1627,0,0,0,29,27,47.6,601.6,56.9,38.4,0,608,56.8,45.6,0,42.4,0,73.6,0.17,0.3,0.1,50.7,55
2/24/2022 6:40,29,15.9,72,3.6,0,72,73.2,72.8,73.8,73.1,72.7,72.5,71.8,71.4,73.1,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,68.3,9.1,7.1,67.7,70.7,20,2492,236,0,1621,0,0,0,29,27,48.1,600,74.38,40.8,36.9,600,74.38,46,38.7,42.4,0,73.4,0.16,0.3,0,50.9,53.1
2/24/2022 6:45,29.1,16,71.8,5.8,0,71.9,73.1,72.8,73.8,73,72.6,72.4,71.6,71.4,73.1,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,85.7,7.4,10.4,81.7,72.1,0,3035,343,0,1605,5.9,6.2,6.2,29.1,27,48.1,606.67,113.25,43.2,94.07,604.67,109.17,49.6,94.2,42.5,0,75,0.16,0.3,0.1,50.9,52.2
2/24/2022 6:50,29,16,71.8,4.7,0,71.8,73,72.7,73.7,73,72.6,72.3,71.5,71.3,73,100,100,100,100,100,100,100,100,100,100,85.4,8.6,11,85.6,78.8,0,3349,417,0,1615.5,0,0,0,29,27,47.9,608,115.38,43.2,100,616,110.62,47.6,100,42.5,0,77.2,0.16,0.3,0.1,51.1,52.5
2/24/2022 6:55,28.9,16.1,72,4.4,0,71.8,73,72.7,73.7,72.9,72.6,72.3,71.6,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.7,9.2,11.4,85.9,80.4,0,3491,452,0,0,0,0,0,28.9,27,47.8,607.2,115.6,43.2,100,605.6,111.1,47.84,100,42.5,0,78.5,0.16,0.3,0.1,51.3,52.6
2/24/2022 7:00,29.3,16,72.3,3.5,0,71.8,73,72.7,73.7,72.9,72.6,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.7,9.5,11.6,85.3,80.8,0,3521,452,0,1616,5.8,6.4,6.4,29.3,27,52.9,468.8,117.6,56.48,100,476.8,114,63.2,100,42.5,0,79.6,0.14,0.1,0.1,51.6,52.8
2/24/2022 7:05,32.3,16,72.5,4.7,0,71.9,73,72.8,73.6,72.9,72.5,72.5,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.7,81.1,0,3521,460,0,1228,0,0,0,32.3,27,69.9,624.67,114.83,92.13,100,599.33,114.92,95.67,100,42.3,0,80.4,0.23,0.2,0.1,51.9,53
2/24/2022 7:10,34,15.9,72.8,3.8,0,72,73,72.8,73.7,72.9,72.5,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.2,9.5,11.6,85.5,81.3,0,3521,460,0,1845,0,0,0,34,27,72.5,668,116.1,46.32,100,680.8,112.4,58.48,100,42.4,0,81.8,0.24,0.3,0.9,52,63.3
2/24/2022 7:15,33.8,16,73.1,3.9,0,72,73.1,72.9,73.6,72.9,72.5,72.6,72.3,71.4,73,96.1,95.1,95.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,85.4,9.6,11.6,85.6,81.4,0,3521,460,0,1671,3.9,4.5,4.5,33.8,27,70.5,600,120.1,39.2,90.5,606.4,115.5,45.44,89.04,42.3,0,82.3,0.2,0.3,2.2,50.4,69.3
2/24/2022 7:20,32.9,15.8,73.5,4.6,0,72.1,73.2,72.9,73.7,73,72.5,72.7,72.4,71.5,73,83,83,83,83,83,83,83,83,83,83,84.6,9.3,11.7,85.8,81.6,0,3521,460,0,1616.5,0,0,0,32.9,27,67.4,604.8,117.12,42.8,64.48,604,113,48,60.5,42.2,0,82.6,0.19,0.3,2.2,49.5,65.1
2/24/2022 7:25,31.5,15.7,73.8,3.3,0.3,72.2,73.2,73,73.7,73,72.5,72.8,72.6,71.6,73.1,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,84.7,11.3,10.9,85.6,81.5,3,3521,460,0,0,0,0,0,31.5,27,63.2,616.67,91.67,41.47,14.67,615.33,85.58,47.6,14.67,42.2,0,82.2,0.18,0.3,2.2,49.2,62.1
2/24/2022 7:30,30.8,15.5,74.1,0,7.2,72.3,73.2,73.1,73.8,73.1,72.5,72.9,72.7,71.6,73.2,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,78.8,12.2,11.2,81.6,81,71.7,2968,330,0,1643,5.5,5.6,5.6,30.8,27,58,608.8,60.4,38,0,608.8,59.1,43.6,0,42.1,0,80.4,0.16,0.3,2.2,49.1,58.9
2/24/2022 7:35,30,15,74.2,0,10,72.3,73.3,73.1,73.8,73.1,72.5,72.9,72.9,71.8,73.3,96.4,97,97,96.4,96.4,96.4,96.4,96.4,96.4,96.4,73.7,10.7,12,76.1,77.6,100,2959,327,0,1605,0,0,0,30,27,52.5,605.6,57.7,38,0,604.8,57,45.2,0,42.2,0,78.6,0.16,0.3,2.2,49.1,55.5
2/24/2022 7:40,29.5,14.7,74,0,10,72.4,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,71.4,10.4,12,73.3,75.2,100,2890,312,0,1608,0,0,0,29.5,27,48.3,608.8,56,39.6,0,617.6,55.4,46.16,0,42.3,0,77.5,0.15,0.3,2.2,49.1,52.5
2/24/2022 7:45,29.3,14.7,73.8,0,10,72.4,73.4,73.1,73.9,73.2,72.5,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,70.1,10.2,12,71.8,73.9,100,2849,303.5,0,1613.5,6.3,6.9,6.9,29.3,27,45.5,608,54.75,39.6,0,607,54.25,44.4,0,42.5,0,76.7,0.15,0.3,0.9,49.3,50.9
2/24/2022 7:50,29.2,14.7,73.5,0,10,72.4,73.4,73.1,73.9,73.2,72.6,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.8,72.9,100,2849,303.5,0,0,0,0,0,29.2,27,46,607.33,54,39.6,0,610,53.58,46.27,0,42.6,0,75.9,0.16,0.3,0.1,49.8,51.1
2/24/2022 7:55,29.4,15,73.2,0,10,72.3,73.4,73.1,73.9,73.2,72.6,73,72.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70,72.1,100,2832,300,0,1636,0,0,0,29.4,27,47.4,609,56,39.6,0,609,55.25,44.4,0,42.7,0,75.3,0.16,0.3,0.1,50.2,51.3
2/24/2022 8:00,29.4,15.2,72.9,0,10,72.3,73.3,73,73.9,73.2,72.6,72.9,72.5,71.8,73.4,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,68.1,10,11.8,69.4,71.5,100,2826,299,0,1627,6,6.4,6.4,29.4,27,47.9,608.8,57.8,39.6,0,603.2,57,44.56,0,42.8,0,74.8,0.16,0.3,0.1,50.4,55.2
2/24/2022 8:05,29.4,15.3,72.7,0,10,72.2,73.3,73,73.9,73.2,72.6,72.8,72.4,71.7,73.4,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,67.8,10,11.8,69,71.1,100,2823.5,298.5,0,1619.5,0,0,0,29.4,27,48,608,57.2,39.6,0,605.6,56.8,45.2,0,42.9,0,74.3,0.16,0.3,0.1,50.8,54.6
2/24/2022 8:10,29.4,15.5,72.4,0,10,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.2,71.7,73.3,76,76,76,76,76,76,76,76,76,76,67.5,9.8,12,68.7,70.8,100,2823.5,298.5,0,0,0,0,0,29.4,27,47.8,609.33,56,39.6,0,612.67,55.58,44.93,0,43,0,73.9,0.16,0.3,0.1,50.8,52.8
2/24/2022 8:15,29.4,15.6,72.2,0,10,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.1,71.5,73.2,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,66.8,11.3,9.1,68.4,70.6,100,0,0,0,1615,5.5,6.4,6.4,29.4,27,47.8,609,55.12,39.6,0,605,54.75,44.4,0,43.2,0,73.5,0.16,0.3,0.1,51,52.7
2/24/2022 8:20,29.3,15.7,71.9,4.4,0,72,73.1,72.8,73.8,73,72.6,72.6,72,71.5,73.2,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,74.5,8.4,8.3,69.4,71,0,2492,235,0,1622,0,0,0,29.3,27,48.2,601.33,83.08,40.67,48.67,607.33,81.75,47.07,48.87,43.3,0,73.5,0.16,0.3,0.1,51.3,53
2/24/2022 8:25,29.3,15.9,71.8,4.9,0,71.9,73.1,72.8,73.8,73,72.6,72.5,71.8,71.4,73.1,91,91,91,91,91,91,91,91,91,91,86.5,7.9,10.7,84.1,74.4,0,3227,388,0,1606,0,0,0,29.3,27,48.3,610,114.12,43.2,100,610,110.25,50,100,43.5,0,75.6,0.16,0.3,0.1,51.6,53.1
2/24/2022 8:30,29.4,15.9,71.8,5.2,0,71.9,73,72.7,73.7,73,72.6,72.4,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,85.2,8.8,11.1,86,79.6,0,3450,442,0,1627.5,6,6.4,6.4,29.4,27,48,611.2,115,41.2,100,612,110.7,49.36,100,43.7,0,77.4,0.16,0.3,0.1,51.8,53.2
2/24/2022 8:35,29.2,15.9,71.9,3.9,0,71.8,73,72.7,73.7,72.9,72.6,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.1,9.3,11.4,85.7,80.7,0,3504,452,0,1616,0,0,0,29.2,27,47.8,601.6,117.7,41.2,100,606.4,113.2,47.12,100,43.8,0,78.8,0.15,0.3,0.1,52.1,53.4
2/24/2022 8:40,29.3,15.9,72.3,3.8,0,71.9,73,72.8,73.7,72.9,72.5,72.5,72,71.3,73,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.4,81,0,3521,460,0,1629,0,0,0,29.3,27,48.1,604.8,117.4,42.8,100,604,113.1,48.08,100,44.3,0,79.9,0.15,0.3,0.1,52.4,53.5
2/24/2022 8:45,29.5,15.8,72.5,4.5,0,71.9,73,72.8,73.7,72.9,72.5,72.6,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.8,81.2,0,3521,460,0,0,6.1,6.4,6.4,29.5,27,48.1,614.67,116.17,42.27,100,608.67,111.92,49.73,100,44.4,0,80.9,0.15,0.3,0.1,52.7,53.8
2/24/2022 8:50,29.7,15.6,72.9,4.1,0,72,73.1,72.9,73.7,72.9,72.5,72.6,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,81.4,0,3521,460,0,1626,0,0,0,29.7,27,48.1,600,117,40.56,99.28,606.4,112,47.44,99.28,44.5,0,81.5,0.15,0.3,0.1,53,54
2/24/2022 8:55,29.7,15.6,73.2,3.9,0,72.1,73.1,72.9,73.7,73,72.5,72.7,72.5,71.5,73.1,95,95,95,95,95,95,95,95,95,95,85.4,9.6,11.6,85.6,81.4,0,3521,460,0,1601,0,0,0,29.7,27,47.8,606,115.88,42.8,90.2,606,111.38,48.8,89.8,44.7,0,81.9,0.15,0.3,0.1,53.2,54.1
2/24/2022 9:00,29.8,15.4,73.5,4.4,0,72.2,73.1,73,73.7,73,72.5,72.8,72.6,71.6,73.1,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,84.8,9.3,11.7,85.8,81.7,0,3521,460,0,1622,5.7,6.7,6.6,29.8,27,48.1,616,113.25,42.8,55.6,611.33,107.67,48.93,56.53,44.9,0,82.2,0.16,0.3,0.1,53.5,54.2
2/24/2022 9:05,29.8,15.3,73.8,3.9,0,72.2,73.2,73,73.8,73,72.5,72.9,72.8,71.7,73.2,62,62,62,62,62,62,62,62,62,62,85.6,11.2,10.3,85.6,81.6,0,3521,460,0,1635,0,0,0,29.8,27,47.9,610,86.5,39.6,8.8,616,79.25,46.8,8.5,45,0,81.7,0.15,0.3,0.1,53.8,54.3
2/24/2022 9:10,30,15.2,74,0.9,3.7,72.3,73.3,73.1,73.8,73.1,72.5,73,72.9,71.7,73.3,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,81.2,12.9,8.9,84.3,81,37.4,3011,336,0,1642,0,0,0,30,27,47.9,608.67,60.67,38,0,601.33,59.25,44.4,0,45.2,0,79.9,0.15,0.3,0.1,54,54.4
2/24/2022 9:15,30.2,15,74,0,9.9,72.4,73.3,73.1,73.8,73.1,72.5,73.1,73,71.8,73.4,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,75.4,10.3,12,77.9,79.4,99.3,2889,312,0,1620,5.5,6.6,6.6,30.2,27,50.4,553,58.38,43.8,0,564,57.5,50.5,0,45.4,0,78.1,0.19,0.2,0,54.2,54.6
2/24/2022 9:20,32.4,15.1,73.8,0,10,72.4,73.4,73.1,73.9,73.2,72.5,73.1,73.1,71.9,73.4,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,72.2,10.3,12,74.5,76.3,100,2871,308,0,1781,0,0,0,32.4,27,68.9,618,58.67,37.6,0,628.67,58.17,44.2,0,45.7,0,76.9,0.23,0.3,0.1,54.5,54.8
2/24/2022 9:25,35.1,15.3,73.7,0,10,72.4,73.4,73.2,73.9,73.2,72.5,73.1,73.1,71.9,73.5,100,100,100,100,100,100,100,100,100,100,70.4,10.2,11.9,72.3,74.4,100,2850,303,0,1600,0,0,0,35.1,27,70,605.6,62.2,41.6,0,610.4,62.2,46.96,0,45.8,0,76.1,0.21,0.3,0.1,54.7,55
2/24/2022 9:30,35.2,15.5,73.4,0,10,72.4,73.4,73.1,73.9,73.3,72.6,73.1,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,69.4,10,11.9,71.1,73.1,100,2823,298,0,1655,3.8,4.6,4.6,35.2,27,67.7,615.2,64.3,40.96,0,612.8,64.1,45.36,0,45.8,0,75.7,0.2,0.3,1.2,54.1,64.5
2/24/2022 9:35,34.4,15.6,73.3,0,10,72.4,73.4,73.1,74,73.3,72.6,73.1,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70.4,72.4,100,2824,298,0,1635.5,0,0,0,34.4,27,64.9,609,63.5,38.4,0,607,63,44.4,0,45.9,0,75.4,0.18,0.3,2,51.5,64.5
2/24/2022 9:40,33.3,15.6,73.1,0,10,72.4,73.4,73.1,74,73.3,72.6,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,69.8,71.8,100,2828,299,0,1624,0,0,0,33.3,27,61.4,605.6,61.2,38.4,0,604.8,60.9,44.4,0,46.2,0,75.3,0.18,0.3,1.9,50.2,61.4
2/24/2022 9:45,32.1,15.6,73,0,10,72.4,73.3,73.1,74,73.3,72.6,73,72.6,71.9,73.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,68,10,11.9,69.3,71.4,100,2828,299,0,0,5.4,5.5,5.5,32.1,27,56.8,606,59,38.4,0,608,58.67,44.4,0,46.5,0,75.1,0.17,0.3,1.9,49.6,58.3
2/24/2022 9:50,31.5,15.5,72.9,0,10,72.3,73.3,73,74,73.2,72.6,72.9,72.5,71.8,73.4,95,95,95,95,95,95,95,95,95,95,67.6,10,11.9,69,71,100,2820,297.5,0,1611,0,0,0,31.5,27,53.2,609,57.5,39.6,0,609,57,44.4,0,46.7,0,74.9,0.16,0.3,2,49.4,55.7
2/24/2022 9:55,31.2,15.5,72.6,0,10,72.2,73.3,73,73.9,73.2,72.6,72.9,72.4,71.7,73.4,85.9,85.5,85.5,85.5,85.9,85.9,85.9,85.9,85.9,85.9,67.4,10,12,68.6,70.7,100,2820,297.5,0,0,0,0,0,31.2,27,49.6,607.33,56.08,40,0,606.67,55.67,44.4,0,46.8,0,74.6,0.15,0.3,1.9,49.3,53.1
2/24/2022 10:00,31.1,15.5,72.5,0,10,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.2,71.7,73.3,74.5,72.3,72.3,72.3,74.5,74.5,74.5,74.5,74.5,74.5,67.1,9.9,11.9,68.4,70.3,100,2838,301,0,1608,6.3,6.8,6.8,31.1,27,46.5,608.8,54.6,40,0,611.2,54.2,44.4,0,47,0,74.4,0.15,0.3,0.4,49.5,51.1
