Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/24/2022 10:05,31.3,15.7,72.3,0,10,72.1,73.2,72.9,73.8,73.1,72.6,72.7,72,71.6,73.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,66.4,11.3,8.8,68.1,70.4,100,2664,265.5,0,1617.5,0,0,0,31.3,27,49.1,607,53.75,40.4,0,607,53.5,44.8,0,47.2,0,74.2,0.18,0.3,0.1,49.9,51.2
2/24/2022 10:10,33.7,15.9,72.1,0.2,8,72,73.1,72.8,73.8,73.1,72.6,72.6,71.9,71.5,73.2,44,44,44,44,44,44,44,44,44,44,64.1,11.3,4.6,67.3,70.8,80,2618,258,0,1583,0,0,0,33.7,27,67,608,55.1,38.08,4.32,607.2,55,43.76,3.6,47.3,0,73.9,0.22,0.3,0.1,50.2,51.4
2/24/2022 10:15,36.6,16.1,72,5.6,0,71.9,73,72.8,73.7,73,72.6,72.5,71.8,71.4,73.1,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,78.1,7,9,72.4,71,0,2618,258,0,0,3.3,4,4,36.6,27,68.7,596.8,98.8,42.56,64.56,597.6,97.3,48.24,64.8,47.1,0,74.2,0.21,0.3,0.1,50.6,51.6
2/24/2022 10:20,36.6,16.2,71.9,5,0,71.8,73,72.7,73.7,72.9,72.6,72.4,71.7,71.4,73,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,86.1,7.9,10.7,85,75.5,0,3143,368,0,1652,0,0,0,36.6,27,68,614.67,117.58,42.67,100,608.67,114,50.27,100,47,0,77.1,0.21,0.3,1,50.8,62.3
2/24/2022 10:25,35.6,16.2,72,4.8,0,71.8,72.9,72.7,73.6,72.9,72.5,72.4,71.7,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.8,8.8,11.1,86.1,79.9,0,3331,412,0,1646,0,0,0,35.6,27,66.4,602,119.12,40.8,100,615,114.5,48,100,46.9,0,79.1,0.19,0.3,1.7,49.9,65.5
2/24/2022 10:30,34.3,16.2,72.3,3.7,0,71.8,72.9,72.7,73.6,72.9,72.5,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.6,9.4,11.5,85.5,80.7,0,3447,442,0,1630,5,5.2,5.2,34.3,27,63.1,609.33,118.75,43.2,100,610,114.5,47.6,100,46.8,0,80.3,0.18,0.3,1.7,49.6,62.9
2/24/2022 10:35,32.9,16.1,72.6,4.1,0,71.8,72.9,72.7,73.6,72.9,72.5,72.5,72,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.5,80.9,0,3516,458.5,0,1622.5,0,0,0,32.9,27,59.2,610,117.5,42.4,100,612,113.5,47.6,100,47.1,0,81.3,0.17,0.3,2.1,49.3,60.4
2/24/2022 10:40,32.2,16,72.9,4.6,0,71.9,73,72.8,73.6,72.9,72.5,72.5,72.1,71.4,72.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,84.5,9.6,11.6,85.8,81.2,0,3521,460,0,1608,0,0,0,32.2,27,55.5,607.2,117.5,41.6,98.96,609.6,113.2,47.6,99.36,47.4,0,81.8,0.16,0.3,2.1,49.2,57.5
2/24/2022 10:45,31.8,15.7,73.3,3.8,0,72,73,72.8,73.6,72.9,72.5,72.6,72.3,71.4,72.9,90,90,90,90,90,90,90,90,90,90,85.4,9.6,11.6,85.5,81.4,0,3521,460,0,1615,6.1,6.3,6.3,31.8,27,52,608,116.3,41.6,80.32,601.6,111.6,47.6,79.76,47.5,0,82.4,0.15,0.3,2.1,49.2,54.8
2/24/2022 10:50,31.7,15.4,73.7,4.3,0,72.1,73.1,72.9,73.6,72.9,72.4,72.7,72.4,71.5,73,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,85.1,9.5,11.7,85.7,81.5,0,3521,460,0,0,0,0,0,31.7,27,49.3,615.2,109.5,42.56,38.32,609.6,103.3,47.6,38.32,47.7,0,82.6,0.15,0.3,2.1,49.2,52.5
2/24/2022 10:55,31.6,15.2,74.1,1.4,2.2,72.1,73.1,73,73.6,73,72.4,72.8,72.6,71.6,73.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,82.9,13,10.3,84.8,81.2,22.3,3443,439,0,1626,0,0,0,31.6,27,46.6,609.33,65.17,38.67,1.4,608,61.67,44.93,1.4,47.9,0,81.5,0.15,0.3,0.5,49.3,50.9
2/24/2022 11:00,31.6,14.8,74.3,0,9.5,72.2,73.2,73,73.7,73,72.5,72.9,72.7,71.7,73.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,76.2,11,12,78.8,79.9,94.9,3031,342,0,1606,5.8,7.5,7.5,31.6,27,45.9,605.6,55.1,40.64,0,605.6,54,45.68,0,48.1,0,79.4,0.16,0.3,0.1,49.9,51.1
2/24/2022 11:05,31.9,14.6,74.2,0,10,72.3,73.2,73.1,73.8,73.1,72.5,72.9,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,72.7,10.6,12,74.8,76.6,100,2891.5,312.5,0,1635,0,0,0,31.9,27,47,611,56.5,40,0,609,56,46.8,0,48.1,0,78,0.16,0.3,0.1,50.2,51.4
2/24/2022 11:10,32,14.7,74,0,10,72.3,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,70.7,10.3,12,72.4,74.4,100,2891.5,312.5,0,0,0,0,0,32,27,47.7,609.33,57.83,38.4,0,610,57,44.93,0,48.1,0,77.2,0.16,0.3,0.1,50.5,55
2/24/2022 11:15,32.2,14.7,73.8,0,10,72.3,73.3,73.1,73.8,73.1,72.5,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.2,73.2,100,2846,303,0,1632,5.8,6.7,6.7,32.2,27,48,608.8,56.8,39.04,0,607.2,56.3,44.4,0,48.2,0,76.6,0.15,0.3,0.1,50.7,53.6
2/24/2022 11:20,32.1,14.9,73.6,0,10,72.3,73.3,73.1,73.9,73.2,72.5,72.9,72.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.4,72.4,100,2825,299,0,1620,0,0,0,32.1,27,47.9,608.8,55.7,40,0,610.4,55.2,43.76,0,48.4,0,76.2,0.16,0.3,0.1,50.7,52.4
2/24/2022 11:25,32,14.9,73.3,0,10,72.2,73.3,73,73.8,73.2,72.5,72.9,72.6,71.8,73.3,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.7,71.7,100,2820,299,0,1617,0,0,0,32,27,47.9,606.4,55,40,0,602.4,54.4,45.36,0,48.4,0,75.8,0.16,0.3,0.1,51,52.5
2/24/2022 11:30,32.2,15,73.1,0,10,72.2,73.2,73,73.8,73.2,72.5,72.9,72.4,71.8,73.3,100,100,100,100,100,100,100,100,100,100,67.8,10,11.8,69.1,71.2,100,2815,299,0,1618,5.6,6.7,6.7,32.2,27,48.3,606,54,40.4,0,611.2,53.8,46.64,0,48.6,0,75.4,0.16,0.3,0.1,51.3,52.7
2/24/2022 11:35,34,15.1,72.9,0,10,72.1,73.2,72.9,73.8,73.1,72.5,72.8,72.3,71.7,73.3,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,67.5,10,11.8,68.8,70.9,100,2815,296,0,1614,0,0,0,34,27,65,613.6,54.5,39.04,0,609,54.5,44.4,0,48.4,0,75,0.22,0.3,0.1,51.6,52.8
2/24/2022 11:40,37.2,15.4,72.7,0,10,72.1,73.2,72.9,73.8,73.1,72.5,72.7,72.2,71.6,73.2,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,67.2,10,11.9,68.5,70.5,100,2815,296,0,0,0,0,0,37.2,27,69.2,604,59.67,40,0,600,59.67,44.4,0,48.2,0,74.7,0.22,0.3,0.1,51.9,53
2/24/2022 11:45,37.7,15.6,72.5,0,10,72,73.1,72.8,73.8,73,72.5,72.6,72,71.6,73.2,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,66.9,9.8,12,68.2,70.2,100,2819,297,0,1638,3.7,4.5,4.5,37.7,27,67.9,612,63.7,40.96,0,604.8,63.7,45.68,0,48.1,0,74.5,0.2,0.3,0.4,52.2,59.4
2/24/2022 11:50,37,15.8,72.4,0,10,71.9,73,72.8,73.7,73,72.5,72.5,71.9,71.5,73.1,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,66.6,10.6,11,68,70,100,2841,302,0,1647,0,0,0,37,27,65.6,606.4,63.5,39.04,0,609.6,63.3,44.4,0,48.1,0,74.4,0.19,0.3,1.6,51.2,66.1
2/24/2022 11:55,36.1,15.8,72.3,0,10,71.9,73,72.7,73.7,73,72.5,72.5,71.8,71.4,73,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,64.8,11.6,5.4,67.5,70.4,100,2623,257,0,1627,0,0,0,36.1,27,61.9,604.8,61.6,40,0,610.4,61.4,44.4,0,47.6,0,74.4,0.18,0.3,1.6,50,62.7
2/24/2022 12:00,34.7,15.9,72.1,0,10,71.8,72.9,72.7,73.6,72.9,72.5,72.4,71.6,71.3,72.9,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,61.9,11.2,2.9,66.2,70.9,100,2399,217,0,1626,5.3,5.5,5.5,34.7,27,57.9,608,59.9,40,0,601.6,59.5,44.08,0,47.7,0,74.3,0.17,0.3,1.8,49.6,59.7
2/24/2022 12:05,34.1,15.9,72,2.2,4,71.7,72.9,72.6,73.6,72.9,72.5,72.3,71.6,71.3,72.9,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,65.4,8.8,5.4,64.8,71.4,40,2277,196,0,1612,0,0,0,34.1,27,54.7,606,71.88,40.8,32,598,72,46,32.2,47.7,0,74.2,0.16,0.3,1.9,49.3,56.9
2/24/2022 12:10,33.5,15.9,72,6.2,0,71.7,72.8,72.6,73.5,72.8,72.5,72.3,71.4,71.2,72.8,79,79,79,79,79,79,79,79,79,79,85.1,6.8,9.8,80,70.9,0,2818,298,0,1593,0,0,0,33.5,27,51.5,607.2,111.6,43.52,86.16,602.67,108.33,49.47,88.6,48,0,75.6,0.15,0.3,1.9,49.3,54.3
2/24/2022 12:15,32.7,15.9,72,4.7,0,71.6,72.8,72.6,73.5,72.8,72.4,72.2,71.3,71.1,72.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,85.8,8.2,10.7,85.3,78.1,0,3192,379,0,1625,6.3,6.7,6.7,32.7,27,49,613,115,42,100,611,110.62,49.2,100,48.2,0,77.8,0.15,0.3,1.9,49.2,52.1
2/24/2022 12:20,32.2,15.9,72.2,4.6,0,71.6,72.8,72.6,73.4,72.7,72.4,72.2,71.4,71.1,72.6,100,100,100,100,100,100,100,100,100,100,84.9,9.1,11.2,85.9,80.2,0,3363,417,0,1608,0,0,0,32.2,27,46.4,602.67,115.83,41.6,100,606.67,111.08,47.6,100,48.3,0,79.2,0.15,0.3,0.1,49.5,51.1
2/24/2022 12:25,32.5,15.7,72.6,3.9,0,71.6,72.8,72.6,73.4,72.7,72.4,72.2,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85,9.4,11.5,85.7,80.6,0,3466,447,0,1602,0,0,0,32.5,27,45.9,609.6,116.1,44.16,100,600,111.6,48.56,100,48.4,0,80.5,0.15,0.3,0.1,50,51.3
2/24/2022 12:30,32.4,15.6,72.8,3.7,0,71.7,72.8,72.6,73.4,72.7,72.3,72.3,71.7,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.4,80.8,0,3518,458,0,1645,6.2,7,7,32.4,27,47.3,613.6,116.5,42,99.28,607.2,112.3,49.2,99.28,48.4,0,81.3,0.16,0.3,0.1,50.3,52.4
2/24/2022 12:35,32.5,15.5,73.2,4.5,0,71.7,72.8,72.7,73.4,72.7,72.3,72.4,71.9,71.2,72.7,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,84.5,9.6,11.6,85.9,81.1,0,3521,460,0,1636,0,0,0,32.5,27,47.8,601.6,117.4,41.28,81.52,613.6,112.5,48.24,81.76,48.6,0,82,0.15,0.3,0.5,50.5,55.5
2/24/2022 12:40,32.6,15.3,73.6,3.7,0,71.8,72.9,72.7,73.4,72.7,72.3,72.4,72.1,71.3,72.7,76.6,74.7,74.7,76.6,76.6,76.6,76.6,76.6,76.6,76.6,85.4,9.3,11.7,85.6,81.3,0,3521,460,0,1623,0,0,0,32.6,27,47.8,612.8,110.7,42.88,42.16,606.4,104.5,47.04,42.64,48.8,0,82.4,0.15,0.3,0.5,50.5,53.3
2/24/2022 12:45,32.5,15.2,73.9,2.5,0.7,71.9,72.9,72.8,73.5,72.8,72.3,72.5,72.2,71.4,72.8,58.7,57.1,57.1,58.7,58.7,58.7,58.7,58.7,58.7,58.7,85.1,13.1,8.9,86,81.1,5.7,3522,460,0,1627,6,6.9,6.9,32.5,27,47.7,612,74.12,39.2,3,619,68.62,46.4,3.1,48.8,0,81.7,0.16,0.3,0.1,50.5,52.3
2/24/2022 12:50,32.9,15,74.2,0,7.8,72,73,72.8,73.5,72.9,72.3,72.6,72.4,71.4,72.9,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,78.1,11.3,11.8,81.3,80.7,78.5,2926,319,0,1614,0,0,0,32.9,27,59.1,609.6,57,38.4,0,606.4,55.5,43.76,0,49,0,80,0.2,0.3,0.1,50.7,52.6
2/24/2022 12:55,36.1,15,74.1,0,10,72.1,73.1,72.9,73.6,72.9,72.3,72.7,72.5,71.5,73,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,73.5,10.6,12,75.9,77.4,100,2874,309,0,1625,0,0,0,36.1,27,71.4,605.6,57.9,38.4,0,606.4,57.5,45.36,0,49.2,0,78.1,0.23,0.3,0.1,51.1,52.8
2/24/2022 13:00,37.8,15.2,73.9,0,10,72.1,73.1,72.9,73.6,72.9,72.3,72.8,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,71.2,10.3,12,73.1,75,100,2862,306,0,1662,3.5,4.3,4.3,37.8,27,70.7,602.4,62.2,40,0,608,62.12,46.8,0,49.3,0,77.1,0.21,0.3,0.1,51.4,53
2/24/2022 13:05,37.5,15.3,73.7,0,10,72.1,73.1,73,73.6,73,72.4,72.8,72.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.5,73.5,100,2832,300,0,1641,0,0,0,37.5,27,68.1,614.4,64.4,40.64,0,608.8,64.1,44.72,0,49.3,0,76.5,0.2,0.3,1.3,51.3,63.7
2/24/2022 13:10,36.6,15.4,73.6,0,10,72.1,73.1,72.9,73.7,73,72.4,72.8,72.5,71.7,73.1,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.9,70.4,72.4,100,2832,300,0,0,0,0,0,36.6,27,64.6,604,62.83,38.4,0,604,62.5,44.4,0,49.6,0,76.2,0.18,0.3,1.9,50,64
2/24/2022 13:15,35.6,15.4,73.4,0,10,72.1,73.1,72.9,73.7,73,72.4,72.8,72.4,71.7,73.1,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.6,71.6,100,2819,297,0,1627,5.2,5.3,5.3,35.6,27,60.7,605,60.75,39.6,0,605,60.12,46,0,49.8,0,76,0.17,0.3,1.8,49.6,60.8
2/24/2022 13:20,34.4,15.4,73.3,0,10,72.1,73.1,72.9,73.7,73,72.4,72.7,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,67.8,10,11.8,69.2,71.2,100,2815,298,0,1618,0,0,0,34.4,27,57,605.6,59.2,40.64,0,609.6,58.6,46.32,0,49.9,0,75.7,0.16,0.3,1.8,49.4,58.5
2/24/2022 13:25,33.9,15.4,73.1,0,10,72,73.1,72.9,73.7,73,72.4,72.7,72.2,71.6,73.1,100,100,100,100,100,100,100,100,100,100,67.4,10,11.8,68.7,70.7,100,2814,297,0,1633,0,0,0,33.9,27,53.1,614,57.42,39.47,0,608.67,57,44.4,0,49.9,0,75.4,0.16,0.3,1.8,49.3,55.7
2/24/2022 13:30,33.4,15.5,72.9,0,10,72,73.1,72.8,73.7,73,72.4,72.6,72,71.5,73.1,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,67,10,11.8,68.4,70.4,100,2816,297,0,1612,6.2,6.5,6.5,33.4,27,49.9,605,56,38.4,0,607,55.75,45.2,0,50.1,0,75.1,0.15,0.3,1.8,49.3,53.2
2/24/2022 13:35,33.2,15.5,72.7,0,10,71.9,73,72.8,73.6,73,72.4,72.5,71.9,71.5,73,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,66.8,10,11.9,68.1,70.1,100,2822,298,0,1613,0,0,0,33.2,27,53.5,488.67,55.58,63.07,0,490,54.92,66.6,0,50.3,0,74.9,0.14,0.1,0.7,49.5,51.4
2/24/2022 13:40,36.3,15.7,72.6,0,10,71.8,72.9,72.7,73.6,72.9,72.4,72.5,71.8,71.4,72.9,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,66.6,9.8,11.9,67.9,69.8,100,2822,298,0,1258,0,0,0,36.3,27,68.1,686.4,56.9,85.52,0,657.6,55.9,92,0,50.2,0,74.7,0.25,0.2,0.1,50,51.4
2/24/2022 13:45,37.9,15.9,72.4,0,10,71.8,72.9,72.6,73.5,72.9,72.4,72.4,71.7,71.3,72.9,67.6,66,66,67.6,67.6,67.6,67.6,67.6,67.6,67.6,66.4,10.3,11.2,67.8,69.7,100,2845,304,0,1886,3.4,3.8,3.8,37.9,27,69,656.8,60.7,40.88,0,670.4,60.5,49.76,0,50.1,0,74.3,0.24,0.3,0.1,50.3,51.7
2/24/2022 13:50,37.6,16.1,72.2,0,10,71.7,72.8,72.6,73.5,72.8,72.4,72.3,71.5,71.2,72.8,49.7,45.8,47.6,49.7,49.7,49.7,49.7,49.7,49.7,49.7,64.8,11.8,5.6,67.3,69.9,100,2704,275,0,1635,0,0,0,37.6,27,66.5,597.6,63.4,40.24,0,594.4,63.4,44.4,0,50.1,0,74.2,0.19,0.3,0.5,50.7,56.8
2/24/2022 13:55,36.3,16.2,72.1,3.5,2,71.6,72.8,72.5,73.5,72.8,72.3,72.2,71.4,71.2,72.7,52,58.2,54.9,52,52,52,52,52,52,52,69.5,8.5,6.8,67.2,70.6,40,2423,220,0,1635,0,0,0,36.3,27,63.2,609.6,81.1,41.52,38.32,603.2,80.5,47.28,38.24,50.3,0,74.3,0.19,0.3,1.6,50.4,64.7
2/24/2022 14:00,36.9,16.3,72,6.1,0,71.6,72.7,72.5,73.4,72.7,72.3,72.1,71.3,71.1,72.6,77.5,79.5,79.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,85.7,7.1,10.3,82.3,71,0,3056,349.5,0,1628,5,5.3,5.3,36.9,27,67.1,384,117.38,85.2,91,392,117.25,82,91.1,50.5,0,75.6,0.15,0.1,0.1,50.3,62.9
2/24/2022 14:05,39.5,16.3,72,4.9,0,71.5,72.7,72.5,73.3,72.7,72.3,72.1,71.2,71.1,72.5,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,85.5,8.4,10.9,85.3,78.3,0,3056,349.5,0,1556,0,0,0,39.5,27,71.7,689.33,113.33,81.73,100,660,113.08,89,100,50.9,0,77.9,0.26,0.2,0.3,50.7,63.8
2/24/2022 14:10,39.6,16.4,72.2,4.3,0,71.5,72.7,72.5,73.3,72.6,72.3,72.1,71.3,71,72.5,100,100,100,100,100,100,100,100,100,100,84.8,9.2,11.3,86.1,80.2,0,3397,428,0,1855,0,0,0,39.6,27,71.9,632,118,39.84,100,648.8,113.1,48.88,100,51.3,0,79.9,0.23,0.3,2,50.5,69.2
2/24/2022 14:15,38,16.4,72.6,4.1,0,71.6,72.7,72.5,73.3,72.6,72.3,72.1,71.5,71,72.5,100,100,100,100,100,100,100,100,100,100,85.2,9.5,11.6,85.6,80.6,0,3489,452,0,1624,4.1,4.7,4.7,38,27,69.4,601,119.75,42,100,597,115.5,46.4,100,51.7,0,80.9,0.19,0.3,2.2,50.4,65.7
2/24/2022 14:20,36,16.3,73,4.1,0,71.6,72.7,72.5,73.3,72.6,72.2,72.2,71.6,71.1,72.5,98.8,98.1,98.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,85,9.6,11.6,85.6,80.8,0,3522,460,0,1635,0,0,0,36,27,66,610,117.92,42.27,96.47,610.67,114,49.07,96.07,52,0,81.6,0.19,0.3,2.2,50.4,63.5
2/24/2022 14:25,34.2,16.1,73.4,4.3,0,71.7,72.7,72.6,73.3,72.7,72.2,72.3,71.8,71.1,72.5,86.8,84.9,84.9,86.8,86.8,86.8,86.8,86.8,86.8,86.8,84.8,9.4,11.7,85.8,81.1,0,3521,460,0,1630.5,0,0,0,34.2,27,62.3,605,117.38,40.4,70.5,609,112.88,48,70.4,52.3,0,82.3,0.17,0.3,2.2,50.4,61.6
2/24/2022 14:30,33.4,16,73.8,3.4,0.1,71.7,72.8,72.7,73.3,72.7,72.2,72.4,72,71.2,72.6,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,85.4,10.5,11.2,85.5,81.2,0.7,3521,460,0,0,5.6,5.7,5.7,33.4,27,59,612.67,100.33,42,27.76,607.33,93.42,47.2,21.93,52.3,0,82.6,0.17,0.3,2.2,50.4,59.6
2/24/2022 14:35,33,15.9,74.1,0,6.3,71.8,72.8,72.7,73.4,72.7,72.2,72.5,72.2,71.3,72.6,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,79.3,12.7,11,82.5,80.8,63,3006,336,0,1628,0,0,0,33,27,55,612,62.12,38.8,0,607,60.25,44.8,0,51.6,0,81.2,0.16,0.3,2.2,50.5,57.2
2/24/2022 14:40,32.1,15.5,74.3,0,10,71.9,72.9,72.8,73.4,72.8,72.2,72.6,72.4,71.4,72.7,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,74.4,10.9,12,76.8,77.9,100,3006,336,0,0,0,0,0,32.1,27,51,601.6,57.8,39.44,0,604.8,57,44.8,0,51.3,0,79.3,0.15,0.3,2.1,50.5,54.5
2/24/2022 14:45,32,15.3,74.2,0,10,72,72.9,72.8,73.5,72.8,72.2,72.7,72.4,71.5,72.9,100,100,100,100,100,100,100,100,100,100,71.7,10.4,12,73.6,75.1,100,2907,316,0,1611,6.4,7,7,32,27,47.7,608.67,56.08,40.93,0,608,55.5,46.93,0,50.8,0,77.8,0.15,0.3,1.4,50.6,51.9
2/24/2022 14:50,31.8,15.4,73.9,0,10,72,73,72.9,73.5,72.9,72.3,72.7,72.5,71.5,72.9,100,100,100,100,100,100,100,100,100,100,70.3,10.3,12,72,73.6,100,2861,306,0,1636,0,0,0,31.8,27,45.4,609.6,54.8,38.8,0,612,54.4,45.12,0,50.5,0,77,0.15,0.3,0.1,51,51.3
2/24/2022 14:55,31.8,15.4,73.7,0,10,72,73,72.8,73.5,72.9,72.3,72.7,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71,72.7,100,2843,301,0,1632,0,0,0,31.8,27,46.8,606.4,54.8,38.48,0,604,54.5,44.16,0,50.1,0,76.4,0.16,0.3,0.2,51.4,53.1
2/24/2022 15:00,31.8,15.5,73.5,0,10,71.9,73,72.8,73.6,72.9,72.3,72.6,72.3,71.5,72.9,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70.2,71.9,100,2820,299,0,1636,5.9,6.7,6.7,31.8,27,47.6,601.6,56.9,39.76,0,605.6,56.5,46.08,0,49.8,0,75.9,0.16,0.3,1.7,51.3,56.9
2/24/2022 15:05,31.7,15.6,73.2,0,10,71.9,73,72.8,73.6,72.9,72.3,72.6,72.2,71.5,72.9,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.7,71.4,100,2826.5,299.5,0,1634.5,0,0,0,31.7,27,47.7,611,56.5,40.8,0,609,56,45.6,0,49.7,0,75.5,0.16,0.3,1.7,51,53.8
2/24/2022 15:10,31.8,15.7,73,0,10,71.9,72.9,72.7,73.5,72.9,72.3,72.5,72.1,71.5,72.9,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,68,10.1,11.8,69.3,71,100,2826.5,299.5,0,0,0,0,0,31.8,27,48,612.67,55.25,38.53,0,608,55,44.8,0,49.6,0,75.2,0.16,0.3,1.8,51,52
2/24/2022 15:15,31.8,15.8,72.7,0,10,71.8,72.9,72.7,73.5,72.9,72.3,72.5,72,71.4,72.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,67.7,10,11.8,69,70.7,100,2818,297,0,1622,6.1,6.6,6.6,31.8,27,48.1,601,54.5,39.6,0,609,54,44.8,0,49.5,0,74.9,0.15,0.3,0.5,51.1,51.3
2/24/2022 15:20,31.7,15.9,72.5,0,10,71.7,72.8,72.7,73.5,72.8,72.3,72.4,71.8,71.3,72.9,79.2,78,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,67.6,9.9,12,68.7,70.4,100,2819,298,0,1617,0,0,0,31.7,27,47.8,611.33,54,40.4,0,608,53.83,44.8,0,49.4,0,74.6,0.15,0.3,0.1,51.5,51.5
2/24/2022 15:25,31.7,16.1,72.4,0,10,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.7,71.3,72.8,64.8,60.9,62.7,64.8,64.8,64.8,64.8,64.8,64.8,64.8,67.1,11,10,68.5,70.3,100,2853,302,0,1628,0,0,0,31.7,27,47.8,611.2,53.6,38.8,0,608,53.5,44.8,0,49.1,0,74.3,0.16,0.3,0,51.9,51.7
2/24/2022 15:30,31.6,16.3,72.1,0.2,7.5,71.6,72.7,72.5,73.4,72.7,72.3,72.2,71.6,71.2,72.7,48,46.9,46.9,48,48,48,48,48,48,48,65.2,11.3,5.2,67.9,70.6,80,2581,251,0,1627,5.6,6.6,6.6,31.6,27,48,600.8,56.7,39.76,10.24,606.4,56.6,44.8,9.52,48.8,0,74,0.16,0.3,0.1,52.2,51.8
2/24/2022 15:35,31.4,16.6,71.9,5.6,0,71.6,72.7,72.5,73.4,72.7,72.3,72.2,71.5,71.1,72.7,71.5,74.1,74.1,71.5,71.5,71.5,71.5,71.5,71.5,71.5,78.7,7.2,9.3,74.3,70.8,0,2622,259,0,1629,0,0,0,31.4,27,48.2,600.8,105.5,42.64,78.8,598.4,103.4,48.32,78.96,48.7,0,74.5,0.16,0.3,0.1,52.5,54.1
2/24/2022 15:40,31.4,16.6,71.8,5.8,0,71.5,72.6,72.5,73.4,72.7,72.3,72.1,71.4,71.1,72.6,95.5,97.6,97.6,95.5,95.5,95.5,95.5,95.5,95.5,95.5,84.8,8.2,10.7,85.5,76.2,0,3170,374,0,1623,0,0,0,31.4,27,48,610,115.5,43.2,100,612,111.62,49.6,100,48.6,0,76.8,0.15,0.3,0.1,52.5,55
2/24/2022 15:45,31.4,16.7,71.9,4.1,0,71.5,72.6,72.4,73.3,72.6,72.3,72.1,71.4,71,72.5,100,100,100,100,100,100,100,100,100,100,85.7,8.8,11.1,85.5,79.6,0,3336,413,0,1626,5.7,6.7,6.7,31.4,27,48,608.67,116.33,42,100,610,112,49.6,100,48.5,0,78.6,0.15,0.3,0.1,52.6,53.2
2/24/2022 15:50,31.2,16.9,72.2,3.6,0,71.5,72.6,72.4,73.3,72.6,72.2,72.1,71.5,71,72.5,100,100,100,100,100,100,100,100,100,100,85.7,9.4,11.5,85.5,80.4,0,3482.5,450,0,1625,0,0,0,31.2,27,47.9,612,116.62,42,100,605,112.12,49.6,100,48.3,0,79.9,0.15,0.3,0.1,52.6,52.6
2/24/2022 15:55,31.1,17.1,72.5,4.5,0,71.5,72.6,72.5,73.3,72.6,72.2,72.2,71.7,71,72.5,100,100,100,100,100,100,100,100,100,100,84.3,9.6,11.6,85.8,80.8,0,3521,460,0,1621,0,0,0,31.1,27,48.1,603.2,116.3,41.04,100,610.4,111.5,49.6,100,48.2,0,80.8,0.15,0.3,0.1,52.8,52.9
2/24/2022 16:00,31,17.1,72.8,3.8,0,71.6,72.7,72.5,73.3,72.6,72.2,72.3,71.8,71.1,72.5,100,99.2,99.2,100,100,100,100,100,100,100,85.5,9.6,11.6,85.4,81,0,3521,460,0,0,5.8,6.6,6.6,31,27,48.2,610,115.67,42.8,100,609.33,111.17,48.8,100,48,0,81.5,0.15,0.3,0.1,53.1,53.1
2/24/2022 16:05,31.1,17,73.3,4.4,0,71.7,72.7,72.6,73.3,72.6,72.2,72.3,72,71.2,72.6,92.6,91.9,91.9,92.6,92.6,92.6,92.6,92.6,92.6,92.6,84.8,9.6,11.6,85.7,81.1,0,3521.5,460,0,1631.5,0,0,0,31.1,27,47.9,610,116,42.4,84.4,606,111.88,49.2,84.5,47.9,0,82.1,0.15,0.3,0.1,53.4,53.2
2/24/2022 16:10,31.1,16.9,73.6,4.5,0,71.8,72.8,72.7,73.3,72.7,72.2,72.4,72.2,71.2,72.7,77,77,77,77,77,77,77,77,77,77,84.5,9.2,11.8,85.9,81.3,0,3521.5,460,0,0,0,0,0,31.1,27,47.8,610.67,112.33,41.2,46.4,613.33,106.5,49.33,45.07,47.9,0,82.6,0.16,0.3,0.1,53.7,53.4
2/24/2022 16:15,31.1,16.8,73.9,2.4,1.1,71.9,72.8,72.7,73.4,72.7,72.2,72.5,72.4,71.3,72.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,84.2,12.3,10.5,85.4,81.2,11.4,3521,460,0,1653,5.9,6.7,6.7,31.1,27,48.1,612,78.88,38.8,4.3,611,73.5,46,4.2,47.9,0,82,0.16,0.3,0.1,54,53.6
2/24/2022 16:20,31,16.7,74.2,0,8.7,71.9,72.9,72.8,73.4,72.8,72.2,72.6,72.5,71.4,72.8,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,77.5,11.4,12,80.3,80.4,87.3,2992,334,0,1626,0,0,0,31,27,47.8,602.4,58.9,39.12,0,599.2,57.3,44.16,0,47.9,0,80.2,0.15,0.3,0.1,54.3,53.8
2/24/2022 16:25,30.9,16.6,74.2,0,10,72,72.9,72.8,73.5,72.8,72.2,72.7,72.6,71.5,72.9,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,73.4,10.7,12,75.6,77.1,100,2881,310,0,1613,0,0,0,30.9,27,49,614.4,56.2,40.4,0,610.4,55.6,46.4,0,48.1,0,78.6,0.17,0.3,0.1,54.6,54
2/24/2022 16:30,32.6,16.8,74,0,10,72.1,73,72.9,73.5,72.9,72.2,72.8,72.7,71.6,73,100,100,100,100,100,100,100,100,100,100,71.3,10.3,12,73.1,74.8,100,2847,303,0,1614,2.7,3.6,3.6,32.6,27,68,601.6,56,37.84,0,608.8,55.4,44.16,0,48.2,0,77.4,0.23,0.3,0.1,54.8,54.1
2/24/2022 16:35,35.4,16.9,73.8,0,10,72.1,73,72.9,73.6,72.9,72.3,72.8,72.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,69.9,10.1,12,71.6,73.4,100,2826,299,0,1654,0,0,0,35.4,27,70.7,607.2,59.4,41.04,0,599.2,59.1,45.76,0,48.3,0,76.8,0.22,0.3,0.9,54.7,60.3
2/24/2022 16:40,35.7,17.1,73.6,0,10,72.1,73,72.9,73.6,73,72.3,72.7,72.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.5,72.4,100,2826,299,0,0,0,0,0,35.7,27,68.5,612,60.83,38.8,0,617.33,60.67,45.07,0,48.5,0,76.3,0.21,0.3,2,52,64.7
2/24/2022 16:45,34.7,17.2,73.4,0,10,72.1,73,72.8,73.6,73,72.3,72.7,72.4,71.6,73.1,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,69.8,71.7,100,2828,299,0,1634,4.3,4.9,4.9,34.7,27,65,601.6,59.5,39.76,0,601.6,59.2,44.16,0,48.6,0,76,0.19,0.3,2.3,50.4,62.2
2/24/2022 16:50,33.5,17.2,73.3,0,10,72,73,72.8,73.6,73,72.3,72.7,72.4,71.6,73.1,100,100,100,100,100,100,100,100,100,100,67.9,10,11.8,69.3,71.2,100,2833,300,0,1624,0,0,0,33.5,27,61.2,608,58.2,40.4,0,609.6,57.7,46.08,0,48.6,0,75.7,0.18,0.3,2.4,49.9,59.7
2/24/2022 16:55,32.5,17.3,73.1,0,10,72,73,72.8,73.6,73,72.3,72.6,72.2,71.5,73.1,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,67.6,10,11.8,68.9,70.7,100,2820,298,0,1627,0,0,0,32.5,27,57,614.4,56.8,40.4,0,611.2,56.6,44.8,0,48.6,0,75.4,0.17,0.3,2.4,49.7,57.5
2/24/2022 17:00,31.7,17.3,72.9,0,10,71.9,72.9,72.7,73.6,72.9,72.3,72.6,72.1,71.5,73,97.5,97.2,97.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,67.3,10,11.8,68.6,70.5,100,2809.5,296.5,0,1617.5,5.8,5.9,5.9,31.7,27,53.3,604,56,38,0,611,55.5,44.8,0,48.6,0,75.2,0.16,0.3,2.5,49.8,55.2
2/24/2022 17:05,31.3,17.3,72.7,0,10,71.9,72.9,72.7,73.6,72.9,72.3,72.5,71.9,71.4,73,90,90,90,90,90,90,90,90,90,90,67.1,10,11.9,68.4,70.2,100,2818,297,0,0,0,0,0,31.3,27,49.9,603.2,55.1,40.08,0,600.8,54.8,44.8,0,48.5,0,74.9,0.15,0.3,2.4,49.8,52.9
2/24/2022 17:10,30.9,17.3,72.6,0,10,71.8,72.8,72.6,73.5,72.9,72.3,72.4,71.8,71.3,72.9,80.1,78.7,78.7,80.1,80.1,80.1,80.1,80.1,80.1,80.1,66.9,9.9,12,68.1,70,100,2818,297,0,1612,0,0,0,30.9,27,46.7,607.33,53.83,40.4,0,613.33,53.67,46.13,0,48.5,0,74.6,0.15,0.3,0.9,49.8,50.9
2/24/2022 17:15,30.6,17.4,72.3,0,10,71.7,72.8,72.6,73.5,72.8,72.3,72.3,71.7,71.3,72.8,64,62.1,62.1,64,64,64,64,64,64,64,66.4,10.9,10.3,67.9,69.8,100,2842,302,0,1614,6.5,7.2,7.2,30.6,27,45.3,606,53.5,40.4,0,613,53.25,44.8,0,48.5,0,74.4,0.15,0.3,0.1,50.3,50.9
2/24/2022 17:20,30.6,17.5,72.2,0.2,8,71.6,72.8,72.5,73.4,72.8,72.3,72.2,71.6,71.2,72.7,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,64.9,11.3,6,67.4,70.1,80,2634,261,0,1649,0,0,0,30.6,27,47.2,612.67,57.42,39.33,11.47,607.33,57.75,44.8,11.07,48.5,0,74.1,0.16,0.3,0.1,50.7,51.6
2/24/2022 17:25,30.6,17.8,71.9,5.7,0,71.5,72.7,72.5,73.4,72.7,72.3,72.2,71.5,71.1,72.7,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,77.4,7.4,8.9,72.3,70.4,0,2903.5,318.5,0,1628,0,0,0,30.6,27,47.5,597,104.25,41.2,72.6,600,101.38,46.4,73.4,48.5,0,74.5,0.16,0.3,0.4,51,55.5
2/24/2022 17:30,30.5,18.1,71.9,5.2,0,71.5,72.6,72.4,73.3,72.7,72.3,72.1,71.4,71.1,72.6,93.6,94.7,94.7,93.6,93.6,93.6,93.6,93.6,93.6,93.6,85.6,8.1,10.7,84.9,75.7,0,2903.5,318.5,0,0,5.5,6.6,6.6,30.5,27,47.8,610,115,43.6,100,609.33,111,49.6,100,48.4,0,76.8,0.16,0.3,0.5,51.1,53.8
2/24/2022 17:35,30.4,18,72,4.4,0,71.5,72.6,72.4,73.3,72.6,72.3,72.1,71.4,71,72.5,100,100,100,100,100,100,100,100,100,100,85.4,8.9,11.2,85.8,79.7,0,3330,412,94.8,1629,0,0,0,30.4,27,48.1,612,115.8,41.36,100,610.4,111.2,48.96,100,48.5,0,78.7,0.16,0.3,0.4,51,52.2
2/24/2022 17:40,30.3,17.9,72.3,4.5,0,71.5,72.6,72.4,73.3,72.6,72.2,72.1,71.5,71,72.5,100,100,100,100,100,100,100,100,100,100,85.1,9.4,11.5,85.8,80.4,0,3454,443,97.1,1625,0,0,0,30.3,27,48,605.6,116.5,40.72,100,604.8,111.9,48,100,48.5,0,79.9,0.15,0.3,0.1,51.1,52.2
2/24/2022 17:45,30.3,17.9,72.6,3.6,0,71.5,72.6,72.5,73.3,72.6,72.2,72.2,71.7,71,72.5,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.5,80.8,0,3509,457,98.6,1618,6,6.6,6.6,30.3,27,47.9,606.4,116.4,42,100,611.2,111.6,47.68,100,48.5,0,80.8,0.15,0.3,0.1,51.4,52.4
2/24/2022 17:50,30.3,17.6,73,4.1,0,71.6,72.7,72.5,73.3,72.6,72.2,72.3,71.8,71.1,72.5,98.2,97.8,97.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,85.1,9.6,11.6,85.6,80.9,0,3522,460,99.8,1625,0,0,0,30.3,27,48,604,115.5,42,97.3,604,111.5,47.6,98,48.4,0,81.5,0.16,0.3,0.1,51.7,52.5
2/24/2022 17:55,30.2,17.4,73.5,4.6,0,71.7,72.7,72.6,73.3,72.6,72.2,72.3,72,71.1,72.6,85,85,85,85,85,85,85,85,85,85,84.6,9.3,11.7,85.8,81.2,0,3521,460,100,1637,0,0,0,30.2,27,48.1,612.8,115.6,43.28,71.44,609.6,111.3,49.52,70.88,48.4,0,82,0.16,0.3,0.1,52,52.7
2/24/2022 18:00,30.2,17.2,73.9,3.4,0.3,71.8,72.7,72.7,73.3,72.7,72.2,72.4,72.2,71.3,72.7,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,84.9,11.1,10.9,85.5,81.2,3.1,3256,396.5,96.3,1639,6.1,6.7,6.7,30.2,27,48.1,613.6,100,40.08,22.48,612.8,93.3,47.36,22.72,48.3,0,82.2,0.16,0.3,0.1,52.3,52.8
2/24/2022 18:05,30.2,16.9,74.2,0,7.2,71.8,72.8,72.7,73.4,72.7,72.2,72.5,72.4,71.3,72.7,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,78.7,12,11.7,81.7,80.7,72.5,2973,330,84.7,1626,0,0,0,30.2,27,47.6,605.6,62.4,38.16,0,608,59.9,44.16,0,48.2,0,80.8,0.16,0.3,0.1,52.6,53.1
2/24/2022 18:10,30.3,16.6,74.3,0,10,71.9,72.9,72.8,73.4,72.8,72.2,72.6,72.5,71.4,72.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,74.1,10.8,12,76.4,77.6,100,2896,313,82.3,1623,0,0,0,30.3,27,48.1,604,57.3,40.4,0,605.6,56.4,45.76,0,48.1,0,79.2,0.16,0.3,0.1,52.9,53.3
2/24/2022 18:15,30.6,16.5,74.2,0,10,72,72.9,72.8,73.5,72.8,72.2,72.7,72.6,71.5,72.9,100,100,100,100,100,100,100,100,100,100,71.7,10.4,12,73.6,75.1,100,2896,313,80.8,0,5.8,6.6,6.6,30.6,27,50.7,608.67,55.83,40.4,0,612.67,55.17,45.33,0,47.8,0,77.8,0.19,0.3,0.1,53.1,53.5
2/24/2022 18:20,32.1,16.6,74,0,10,72,73,72.8,73.5,72.9,72.2,72.7,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,70.2,10.2,11.9,71.9,73.5,100,2851,304,80,1622,0,0,0,32.1,27,65.4,608.8,56.5,39.12,0,604,56.4,43.52,0,47.7,0,76.9,0.19,0.3,0.1,53.4,53.7
2/24/2022 18:25,32.1,17,73.8,0,10,72,73,72.8,73.5,72.9,72.2,72.7,72.5,71.5,73,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.9,70.9,72.6,100,2842,302,79.3,1594,0,0,0,32.1,27,62.4,605.6,59.7,41.36,0,607.2,59.3,46.72,0,47.4,0,76.4,0.19,0.3,0.1,53.7,53.8
2/24/2022 18:30,33.4,17.1,73.6,0,10,72,73,72.8,73.5,72.9,72.2,72.7,72.4,71.6,73,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70.2,71.9,100,2842,302,79.3,1657,4,5.1,5.1,33.4,27,68.1,615.2,61.4,39.44,0,615.2,61.3,45.44,0,47.2,0,76,0.23,0.3,0.1,54,54.1
2/24/2022 18:35,36.8,17.3,73.4,0,10,71.9,72.9,72.8,73.6,73,72.3,72.7,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,68.3,10,11.8,69.7,71.5,100,2826,300,79.1,1622,0,0,0,36.8,27,71.1,528,63.38,42.4,0,534,63,46.8,0,46.9,0,75.7,0.21,0.2,0.3,54,60.4
2/24/2022 18:40,40.4,17.4,73.2,0,10,71.9,72.9,72.8,73.6,72.9,72.3,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.2,71,100,2826,300,79.2,886,0,0,0,40.4,27,71.5,535.33,65.25,93.8,0,517.33,64.42,92.6,0,46.8,0,75.7,0.2,0.1,0.1,53.4,65.9
2/24/2022 18:45,40.8,17.6,73.1,0,10,71.9,72.9,72.7,73.5,72.9,72.3,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,67.5,10,11.8,68.8,70.6,100,2816,298,79,1829,3.2,3.9,3.9,40.8,27,71.4,727,65.88,56.3,0,722.67,66,73.73,0,46.8,0,75.5,0.28,0.3,1.7,52.7,69
2/24/2022 18:50,39,17.7,73,0,10,71.8,72.9,72.7,73.5,72.9,72.3,72.5,71.9,71.4,72.9,98.7,98.2,98.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,67.1,10,11.8,68.5,70.3,100,2816,300,78.9,1703,0,0,0,39,27,69,602,63.42,37.87,0,610,63.08,42.13,0,46.6,0,75.3,0.2,0.3,2.3,50.6,65.9
2/24/2022 18:55,36.4,17.6,72.9,0,10,71.8,72.8,72.6,73.5,72.9,72.3,72.4,71.8,71.4,72.8,96.6,96,96,96.6,96.6,96.6,96.6,96.6,96.6,96.6,66.8,10,11.8,68.2,70,100,2804,294,79,1607,0,0,0,36.4,27,65.3,611.2,60.7,41.28,0,608,60.4,46.08,0,46.4,0,75.2,0.19,0.3,2.3,49.9,62.7
2/24/2022 19:00,34.7,17.6,72.8,0,10,71.7,72.8,72.6,73.5,72.8,72.3,72.4,71.7,71.3,72.8,90.4,89.8,89.8,90.4,90.4,90.4,90.4,90.4,90.4,90.4,66.6,10.1,11.9,68,69.8,100,2823,297,79.1,1641,4.9,5.2,5.2,34.7,27,61.9,610,59.25,39.2,0,607,58.8,45.2,0,46.3,0,75,0.18,0.3,2.3,49.7,60.9
2/24/2022 19:05,33,17.6,72.7,0,10,71.7,72.8,72.5,73.4,72.8,72.3,72.3,71.6,71.3,72.7,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,66.5,9.9,12,67.8,69.6,100,2825,299,79.5,1629,0,0,0,33,27,57.5,606,58,38.4,0,606,57.4,44.27,0,46.2,0,74.7,0.17,0.3,2.3,49.6,58.4
2/24/2022 19:10,31.8,17.6,72.5,0,10,71.6,72.7,72.5,73.4,72.7,72.2,72.2,71.5,71.2,72.6,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,66.3,10.1,11.8,67.6,69.3,100,2811,295.5,79.6,1626,0,0,0,31.8,27,53.3,606,56.75,38.4,0,603,56.38,44,0,46,0,74.6,0.16,0.3,2.3,49.5,55.7
2/24/2022 19:15,31.2,17.8,72.3,0,10,71.5,72.6,72.4,73.3,72.7,72.2,72.1,71.4,71.1,72.6,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,65.4,11.6,7.6,67.4,69.5,100,2811,295.5,73.3,1619,6.1,6.3,6.3,31.2,27,50.2,607.2,55.6,38.4,0,605.6,55.3,45.44,0,45.9,0,74.3,0.15,0.3,2.2,49.6,53.4
2/24/2022 19:20,31,17.9,72.1,0.4,8,71.4,72.6,72.4,73.3,72.6,72.2,72,71.3,71,72.5,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,63.4,11.1,4,66.3,70,80,2541,224,67.6,1616,0,0,0,31,27,47.4,608.8,54.7,39.68,6.24,610.4,54.3,45.44,6.24,45.9,0,74.1,0.15,0.3,1.4,49.8,51.2
2/24/2022 19:25,30.6,18,71.9,6,0,71.4,72.5,72.3,73.2,72.6,72.2,71.9,71.1,70.9,72.4,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,79.5,7.1,9.3,74.4,70.2,0,2541,263,80.9,1607,0,0,0,30.6,27,45.5,602,100.58,42.13,73.13,600.67,98.25,46.67,73.07,45.8,0,74.5,0.15,0.3,0.1,50.4,50.9
2/24/2022 19:30,30.5,18.2,71.9,5.3,0,71.3,72.5,72.3,73.2,72.5,72.2,71.9,71.1,70.9,72.3,94.6,95.5,95.5,94.5,94.5,94.6,94.5,94.5,94.5,94.5,85.5,8.2,10.7,85.2,76.7,0,3145,367,90.2,1629,5.9,6.7,6.7,30.5,27,47,615.2,114.2,42.24,100,612.8,110.4,49.6,100,45.8,0,76.9,0.16,0.3,0.1,50.8,51.4
2/24/2022 19:35,30.6,18.2,72,4.3,0,71.3,72.4,72.3,73.2,72.5,72.2,71.8,71.1,70.8,72.3,100,100,100,100,100,100,100,100,100,100,85.3,9,11.1,85.8,79.5,0,3324,410,94.5,1651,0,0,0,30.6,27,47.7,602.4,117,40.96,100,616,112.3,47.36,100,45.7,0,78.5,0.16,0.3,0,51.1,55.6
2/24/2022 19:40,30.5,18.2,72.3,3.8,0,71.3,72.4,72.3,73.1,72.5,72.1,71.9,71.2,70.8,72.2,100,100,100,100,100,100,100,100,100,100,85.6,9.4,11.4,85.7,80.2,0,3477.5,448.5,97,1626.5,0,0,0,30.5,27,47.8,605,117.5,42.8,100,604,113.25,46.8,100,45.7,0,79.7,0.15,0.3,0.1,51.4,54.6
2/24/2022 19:45,30.5,18.1,72.7,4.6,0,71.4,72.5,72.3,73.1,72.5,72.1,72,71.4,70.9,72.2,100,100,100,100,100,100,100,100,100,100,84.3,9.6,11.6,85.9,80.6,0,3522,460,98.5,1621,5.7,6.6,6.6,30.5,27,48,608.8,116.8,43.2,100,609.6,112.4,48,100,45.6,0,80.7,0.16,0.3,0.1,51.4,52.8
2/24/2022 19:50,31.4,18.1,73,3.7,0,71.4,72.5,72.4,73.1,72.5,72.1,72,71.6,70.9,72.3,99,99,99,99,99,99,99,99,99,99,85.6,9.6,11.6,85.4,80.7,0,3522,460,99.9,0,0,0,0,31.4,27,64.2,610.67,116.58,41.07,96.87,609.33,112.08,48,96.93,45.5,0,81.6,0.2,0.3,0.1,51.5,52.3
2/24/2022 19:55,31.6,18,73.4,4.4,0,71.5,72.5,72.5,73.1,72.5,72.1,72.1,71.8,71,72.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,84.8,9.6,11.7,85.7,81,0,3521,460,100,1584,0,0,0,31.6,27,62.8,601.6,117.2,42.8,75.8,603.2,112.5,49.28,70.4,45.4,0,82.1,0.18,0.3,0.1,51.8,52.6
2/24/2022 20:00,31.7,17.9,73.7,3.9,0,71.6,72.6,72.5,73.2,72.5,72,72.2,72,71.1,72.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,85.2,10.4,11.3,85.7,81.1,0,3521,460,99.3,1641,4.4,5.3,5.3,31.7,27,62.7,616,103.7,42.93,28,609.6,97.5,48.32,23.12,45.4,0,82.3,0.19,0.3,0.1,52.1,52.9
2/24/2022 20:05,31.9,17.7,74.1,0,5.6,71.7,72.7,72.6,73.2,72.6,72.1,72.3,72.1,71.2,72.5,65.3,68.4,68.4,65.3,65.3,65.3,65.3,65.3,65.3,65.3,79.5,12.7,10.9,82.8,80.7,37.1,3365,427,85.7,1674,0,0,0,31.9,27,63.1,616,67.2,38.72,0,612,65.1,43.84,0,45.2,0,81,0.19,0.3,0.2,52.5,55.5
2/24/2022 20:10,32,17.5,74.3,0,10,71.8,72.7,72.7,73.3,72.7,72.1,72.5,72.3,71.3,72.6,92.2,94.4,94.4,92.2,92.2,92.2,92.2,92.2,92.2,92.2,74.7,10.9,12,77.1,78.3,99.3,3020,340,83.1,1645,0,0,0,32,27,62.6,596,63.5,38.8,0,604,63.25,43.2,0,45.2,0,79.3,0.18,0.3,1.5,52,63
2/24/2022 20:15,31.9,17.4,74.3,0,10,71.8,72.8,72.7,73.3,72.7,72.1,72.5,72.4,71.3,72.7,100,100,100,100,100,100,100,100,100,100,71.9,10.5,12,74.1,75.6,100,2918,318,81.1,1637,5.2,5.4,5.4,31.9,27,59.7,611.33,61.83,40.27,0,606,61.33,45.33,0,45.1,0,78.1,0.17,0.3,1.7,50.7,61.1
2/24/2022 20:20,31.4,17.4,74,0,10,71.9,72.8,72.7,73.4,72.7,72.1,72.6,72.4,71.4,72.8,100,100,100,100,100,100,100,100,100,100,70,10.2,12,72,73.6,100,2874,309,80.2,1638,0,0,0,31.4,27,55,608,60,38.4,0,606.4,59.2,44.8,0,45,0,77.3,0.16,0.3,1.8,50.1,58
2/24/2022 20:25,31,17.5,73.8,0,10,71.9,72.8,72.7,73.4,72.8,72.1,72.6,72.4,71.4,72.8,100,100,100,100,100,100,100,100,100,100,68.9,10.1,11.9,70.8,72.4,100,2848,303,79.5,1628,0,0,0,31,27,50.8,611.2,58,38.4,0,608,57.6,43.84,0,45,0,76.7,0.15,0.3,1.8,49.9,54.8
2/24/2022 20:30,30.6,17.5,73.6,0,10,71.9,72.9,72.7,73.4,72.8,72.1,72.5,72.3,71.4,72.8,100,100,100,100,100,100,100,100,100,100,68.3,10.1,11.9,69.8,71.6,100,2820.5,297.5,79.3,1615,6.2,6.7,6.7,30.6,27,47.5,607,56.38,38.4,0,606,56,44.8,0,45.1,0,76.2,0.16,0.3,1.3,49.8,52.3
2/24/2022 20:35,30.5,17.5,73.4,0,10,71.9,72.9,72.7,73.5,72.8,72.1,72.5,72.1,71.4,72.8,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.8,69.2,71.1,100,2816,297,79.1,1618,0,0,0,30.5,27,48.7,607.2,55.2,38.4,0,605.6,54.8,45.44,0,45.1,0,75.8,0.17,0.3,0.1,50.2,51.9
2/24/2022 20:40,32.5,17.7,73.2,0,10,71.8,72.8,72.7,73.4,72.8,72.2,72.5,72,71.4,72.8,100,100,100,100,100,100,100,100,100,100,67.4,10,11.8,68.8,70.6,100,2826,299,79.1,0,0,0,0,32.5,27,67.8,608,55.4,38.4,0,610.4,55,44.16,0,44.9,0,75.3,0.23,0.3,0.2,50.5,53.1
2/24/2022 20:45,35.2,17.9,72.9,0,10,71.8,72.8,72.6,73.4,72.8,72.2,72.4,71.9,71.3,72.8,97.8,97.3,97.3,97.8,97.8,97.8,97.8,97.8,97.8,97.8,67,10,11.8,68.4,70.3,100,2826,299,79,1614,3.3,4.1,4.1,35.2,27,69.1,603.33,58.5,38.67,0,606,58.25,45.87,0,44.7,0,74.9,0.21,0.3,1.9,50.2,64.3
2/24/2022 20:50,34.9,18,72.7,0,10,71.7,72.8,72.5,73.4,72.8,72.2,72.3,71.8,71.3,72.7,89.8,88.6,88.6,89.8,89.8,89.8,89.8,89.8,89.8,89.8,66.7,10,11.9,68.1,70,100,2814,296,79,1637.5,0,0,0,34.9,27,67.1,605,58.5,40,0,613,58.5,45.6,0,44.7,0,74.7,0.2,0.3,2.1,49.6,62.9
2/24/2022 20:55,34.2,18.1,72.5,0,10,71.6,72.7,72.5,73.4,72.7,72.2,72.3,71.7,71.2,72.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,66.6,9.9,12,67.9,69.7,100,2814,296,79.4,0,0,0,0,34.2,27,64.3,610,58,40,0,612,57.67,44.53,0,44.4,0,74.4,0.19,0.3,2.4,49.4,61.4
2/24/2022 21:00,33.2,18.2,72.2,0,10,71.6,72.7,72.5,73.3,72.7,72.2,72.2,71.5,71.1,72.6,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,66.1,11.1,9.8,67.7,69.6,100,2832,300,76.2,1636,5,5.2,5.2,33.2,27,60.1,609.6,56.8,40,0,604.8,56.7,44.16,0,44.2,0,74,0.18,0.3,2.4,49.3,58.9
2/24/2022 21:05,32.1,18.3,72,2.3,4,71.5,72.6,72.4,73.3,72.6,72.1,72.1,71.4,71.1,72.5,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,67.2,10,6.6,67.3,70,40,2770.5,291,74.1,1613,0,0,0,32.1,27,55.8,604,68.5,40.4,31.4,604,69.88,45.2,31.8,44,0,73.8,0.16,0.3,2.4,49.2,56.8
2/24/2022 21:10,31.4,18.3,71.8,6.3,0,71.4,72.6,72.3,73.2,72.6,72.1,72,71.3,70.9,72.5,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,84.6,7.4,10.3,80.2,71.1,0,2770.5,291,87.6,0,0,0,0,31.4,27,52.3,602.4,111.1,42.88,90.48,605.6,107.5,48.96,90.16,44,0,74.9,0.16,0.3,2.4,49.2,54.5
2/24/2022 21:15,31,18.4,71.8,4.6,0,71.4,72.5,72.3,73.2,72.5,72.1,72,71.2,70.9,72.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,85.8,8.6,11,85.3,78,0,3262,395,93.2,1621,6.1,6.3,6.3,31,27,49.8,612.8,114.5,42.88,100,612,110.33,49.33,100,43.9,0,77.1,0.16,0.3,2.5,49.2,52.3
2/24/2022 21:20,30.6,18.4,71.9,4.4,0,71.4,72.5,72.3,73.2,72.5,72.1,71.9,71.3,70.9,72.4,100,100,100,100,100,100,100,100,100,100,85,9.2,11.4,85.9,80,0,3412,433,96.4,1621,0,0,0,30.6,27,47,605.33,115.42,41.07,100,613.6,110.9,47.68,100,43.9,0,78.6,0.15,0.3,1,49.4,50.8
2/24/2022 21:25,30.1,18.2,72.2,4.3,0,71.4,72.5,72.3,73.1,72.5,72.1,72,71.4,70.9,72.3,100,100,100,100,100,100,100,100,100,100,84.4,9.5,11.6,85.7,80.6,0,3496,452,98.2,1602,0,0,0,30.1,27,45.5,605.6,115.7,43.2,100,603.2,111.3,47.68,100,43.7,0,79.6,0.16,0.3,0.1,50,50.8
2/24/2022 21:30,30.1,18.1,72.4,3.7,0,71.5,72.5,72.4,73.1,72.5,72.1,72,71.6,70.9,72.4,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.5,80.7,0,3521,460,99.6,1645,5.6,6.8,6.8,30.1,27,47.4,615.2,116.1,42.88,100,612.8,111.9,48.32,100,43.8,0,80.5,0.16,0.3,0.1,50.4,51.2
2/24/2022 21:35,29.8,18,72.7,4.6,0,71.5,72.6,72.4,73.1,72.5,72,72.1,71.8,71,72.4,100,100,100,100,100,100,100,100,100,100,84.5,9.7,11.6,85.8,81,0,3521,460,100,1645,0,0,0,29.8,27,47.8,602.4,117.4,40.64,100,606.4,113,46.4,100,43.8,0,81.1,0.16,0.3,0.1,50.7,55
2/24/2022 21:40,29.7,17.9,72.9,4.2,0,71.6,72.6,72.5,73.2,72.5,72,72.2,71.9,71.1,72.5,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85.1,9.6,11.6,85.6,81.1,0,3521,460,100,1622,0,0,0,29.7,27,47.7,608,117.1,43.2,98.8,605.6,112.6,48,98.8,43.9,0,81.7,0.15,0.3,0.1,51,54
2/24/2022 21:45,29.6,17.8,73.3,3.8,0,71.7,72.7,72.6,73.2,72.6,72,72.3,72.1,71.1,72.5,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,85.5,9.6,11.6,85.5,81.2,0,3521.5,460,100,1630,5.6,6.6,6.6,29.6,27,47.8,610.67,116,43.2,81.47,609,111.75,48,83.9,43.9,0,82,0.16,0.3,0.1,51,52.6
2/24/2022 21:50,29.5,17.6,73.5,4.5,0,71.8,72.7,72.6,73.2,72.6,72,72.4,72.3,71.2,72.6,79,79,79,79,79,79,79,79,79,79,84.6,9.3,11.8,85.9,81.4,0,3521.5,460,100,0,0,0,0,29.5,27,48,612.67,112.67,41.6,50.47,610.67,106.83,48.27,50.33,44,0,82.2,0.16,0.3,0.1,51.3,52.8
2/24/2022 21:55,29.4,17.4,73.8,3.3,0,71.8,72.8,72.7,73.3,72.7,72.1,72.5,72.4,71.3,72.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,86,11.8,10.5,85.6,81.3,0,3521,460,95.9,1637,0,0,0,29.4,27,48.2,610.4,77.3,38.72,6.08,614.4,71.1,44.48,5.76,44,0,81.3,0.16,0.3,0.1,51.6,53
2/24/2022 22:00,29.3,17.2,74,0,4.7,71.9,72.9,72.7,73.3,72.7,72.1,72.6,72.6,71.4,72.8,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,80,12.9,9.5,83.7,80.8,46.9,2975,327,81.2,1624,5.8,6.6,6.6,29.3,27,47.9,605,56.25,38.4,0,600,55.12,43.6,0,44.1,0,79.5,0.16,0.3,0.1,51.9,53.2
2/24/2022 22:05,29.4,16.9,73.9,0,10,72,72.9,72.8,73.4,72.8,72.1,72.7,72.7,71.5,72.9,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,75.1,10.4,12,77.4,78.7,100,2917,318,81.4,1634,0,0,0,29.4,27,48.1,607.33,57.33,39.2,0,605.33,56.67,45.6,0,44.2,0,77.8,0.16,0.3,0.1,52.2,53.3
2/24/2022 22:10,29.6,16.9,73.7,0,10,72.1,72.9,72.8,73.5,72.8,72.1,72.8,72.8,71.5,73,93,93,93,93,93,93,93,93,93,93,72.3,10.3,12,74.3,75.8,100,2872,309,80.2,1650,0,0,0,29.6,27,47.8,609,58.5,40,0,610,58.38,45.2,0,44.1,0,76.8,0.16,0.3,0.1,52.5,53.4
2/24/2022 22:15,30.5,17.1,73.5,0,10,72.1,73,72.8,73.5,72.9,72.1,72.8,72.8,71.6,73.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,70.7,10.1,11.9,72.4,74.1,100,2854,302,79.7,1644,2.5,3.6,3.6,30.5,27,63.4,608.8,58.2,38.4,0,610.4,58.1,43.52,0,44.2,0,76,0.22,0.3,0.1,52.7,53.8
2/24/2022 22:20,33.8,17.4,73.3,0,10,72.1,73,72.8,73.6,72.9,72.2,72.8,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,69.7,10.1,11.9,71.3,73.1,100,2831,299,79.2,1609,0,0,0,33.8,27,69.6,608,60.3,40.32,0,604.67,59.67,43.47,0,44.1,0,75.4,0.22,0.3,1.7,52,64
2/24/2022 22:25,34.2,17.5,73,0,10,72.1,73,72.8,73.6,72.9,72.2,72.8,72.6,71.6,73.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,69.1,10.1,11.9,70.5,72.3,100,2818.5,297.5,79,1632,0,0,0,34.2,27,68.1,611,60,39.2,0,604,59.75,44.8,0,44.1,0,75,0.21,0.3,2.2,51,63.8
2/24/2022 22:30,33.4,17.5,72.7,0,10,72,73,72.8,73.6,72.9,72.2,72.7,72.5,71.6,73.2,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,68.6,10,11.8,70,71.7,100,2818.5,297.5,79.1,0,4.2,4.8,4.8,33.4,27,65.4,608.8,59.3,38.4,0,605.6,58.9,44.8,0,44.1,0,74.6,0.19,0.3,2.2,50.8,62.4
2/24/2022 22:35,32.2,17.6,72.5,0,10,72,73,72.7,73.6,72.9,72.2,72.7,72.4,71.5,73.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,68.1,9.9,12,69.4,71.2,100,2820,298,79.6,1630,0,0,0,32.2,27,61.2,607.33,58.33,38.4,0,605.33,58,45.07,0,44,0,74.2,0.19,0.3,2.5,50.4,60.4
2/24/2022 22:40,31.6,17.5,72.3,0,10,71.9,72.9,72.7,73.6,72.9,72.2,72.6,72.2,71.5,73.1,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,67.5,10.7,10.6,69,70.9,100,2855,305,78,1630,0,0,0,31.6,27,58.4,546.4,57.1,43.68,0,548.8,56.7,49.2,0,43.9,0,73.9,0.2,0.2,1.7,49.9,57.5
2/24/2022 22:45,34,17.6,72.1,0.4,8,71.9,72.9,72.6,73.6,72.9,72.2,72.5,72.1,71.5,73,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,65.9,11.5,5.6,68.3,71.1,80,2592,253,70.7,1819,2.6,3.6,3.6,34,27,68.2,628,57.62,36.4,7.8,627,57.5,42.1,7.7,43.8,0,73.6,0.24,0.3,0.1,50.2,56.9
2/24/2022 22:50,36.2,17.8,71.9,5.7,0,71.8,72.9,72.6,73.5,72.8,72.2,72.4,71.9,71.4,73,74,74,74,74,74,74,74,74,74,74,80,7.2,9.6,74,71.4,0,2721,263,82.9,1564,0,0,0,36.2,27,69.2,594,104.33,42.8,74.4,594,102.33,46.93,74,43.7,0,74.3,0.21,0.3,0.1,50.6,57.1
2/24/2022 22:55,35.9,17.9,71.7,4.7,0,71.7,72.8,72.6,73.5,72.8,72.2,72.4,71.8,71.3,72.9,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,85.8,8.4,10.8,85.2,77.7,0,3178,373,91,1634,0,0,0,35.9,27,68.6,615.2,117.9,42.32,100,613.6,114,49.2,100,43.5,0,77.2,0.2,0.3,1.3,50.8,65.1
2/24/2022 23:00,34.5,17.9,71.8,4.1,0,71.7,72.8,72.5,73.5,72.8,72.2,72.3,71.8,71.2,72.9,100,100,100,100,100,100,100,100,100,100,85.7,9.1,11.2,85.8,80.1,0,3351,417,94.9,1630,4.3,4.8,4.8,34.5,27,66.9,605.6,119,41.04,100,601.6,114.9,46.64,100,43.4,0,78.7,0.19,0.3,1.8,50.2,65.4
2/24/2022 23:05,33.1,17.9,72.1,4.5,0,71.7,72.8,72.6,73.4,72.7,72.2,72.4,71.9,71.2,72.8,100,100,100,100,100,100,100,100,100,100,84.4,9.4,11.5,85.9,80.8,0,3454,443,97.4,1605,0,0,0,33.1,27,63.8,606,117.88,43.2,100,605,114,48.4,100,43.3,0,79.8,0.18,0.3,1.8,49.8,63
2/24/2022 23:10,31.5,17.8,72.3,4.2,0,71.8,72.8,72.6,73.4,72.7,72.2,72.4,72,71.2,72.8,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,81,0,3516,458.5,98.8,1606.5,0,0,0,31.5,27,59.6,610.4,118,43.6,100,607.2,113.6,49.2,100,43.2,0,80.7,0.17,0.3,2,49.6,60.5
2/24/2022 23:15,30.5,17.7,72.6,3.8,0,71.8,72.8,72.6,73.4,72.7,72.2,72.5,72.2,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.6,81.1,0,3516,458.5,99.9,0,5.7,5.9,5.9,30.5,27,55.5,610.4,117.6,42,100,611.2,113.3,49.2,100,43.1,0,81.4,0.16,0.3,2.1,49.3,57.3
2/24/2022 23:20,29.9,17.5,72.9,4.6,0,71.9,72.9,72.7,73.5,72.8,72.2,72.6,72.4,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.6,85.8,81.4,0,3522,460,100,1596,0,0,0,29.9,27,51.4,608,116.8,42,100,608.8,112.5,48.24,100,43.1,0,81.9,0.15,0.3,2.1,49.3,54.5
2/24/2022 23:25,29.4,17.4,73.2,4,0,72,72.9,72.7,73.5,72.8,72.2,72.7,72.5,71.4,73,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,85.1,9.7,11.6,85.7,81.5,0,3522,460,100,1597,0,0,0,29.4,27,48.3,606.4,116.3,41.04,90.88,608,111.6,48.56,90.64,42.9,0,82.2,0.15,0.3,2.2,49.3,51.9
2/24/2022 23:30,29.1,17.1,73.5,4.2,0,72.1,73,72.8,73.5,72.8,72.2,72.7,72.6,71.5,73,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,85.1,9.3,11.7,85.7,81.6,0,3521,460,100,1588,6.5,7.1,7.1,29.1,27,45.2,606.67,113.33,42.8,53.73,606.67,107.5,47.6,54,42.9,0,82.5,0.15,0.3,0.1,49.6,50.9
2/24/2022 23:35,29,16.9,73.8,4.5,0,72.2,73.1,72.9,73.6,72.9,72.2,72.8,72.8,71.6,73.2,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,84.8,10.9,10.7,85.7,81.6,0,3521,460,96.8,1623,0,0,0,29,27,46.6,616.8,80.8,40.72,8.24,613.6,75.5,46.32,8.24,43,0,82,0.16,0.3,0.1,50.1,51.1
2/24/2022 23:40,28.9,16.8,73.9,0.3,3.9,72.2,73.1,72.9,73.6,72.9,72.2,72.9,72.9,71.7,73.2,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,82.2,12.9,9.1,84.5,81,39.5,3052,345,81.8,1629,0,0,0,28.9,27,47.4,609.6,59.2,38.48,0,612.8,58.3,44.08,0,43,0,79.9,0.16,0.3,0.5,50.4,55
2/24/2022 23:45,28.9,16.4,73.9,0,10,72.3,73.2,73,73.7,73,72.2,73,73,71.7,73.3,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,75.6,10.4,12,78.1,79.5,99.9,2892,312.5,81.4,1607,5.5,6.6,6.6,28.9,27,47.7,602,57.88,40,0,605,57.25,43.6,0,43,0,78.1,0.16,0.3,0.8,50.4,54.8
2/24/2022 23:50,28.8,16.4,73.8,0,10,72.3,73.2,73,73.7,73.1,72.3,73.1,73.1,71.8,73.4,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,72.5,10.4,12,74.6,76.3,100,2842,302,80.2,1600,0,0,0,28.8,27,48.3,616.8,56.7,40.72,0,603.2,56.1,46,0,43,0,77.2,0.16,0.3,0.8,50.2,53
2/24/2022 23:55,30.3,16.5,73.6,0,10,72.4,73.2,73,73.8,73.1,72.3,73.1,73.1,71.9,73.5,100,100,100,100,100,100,100,100,100,100,70.8,10.2,12,72.6,74.5,100,2832,300,79.6,0,0,0,0,30.3,27,65.8,604.8,55.9,38.8,0,609.6,55.6,44.08,0,43.1,0,76.3,0.22,0.3,0.8,50.1,56.1
2/25/2022 0:00,33.3,16.7,73.3,0,10,72.4,73.2,73,73.8,73.1,72.3,73.1,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.4,73.4,100,2832,300,79.2,1588,3.2,4,4,33.3,27,69.7,611.33,58.17,40.93,0,610,57.83,46,0,43.1,0,75.6,0.22,0.3,1.4,50,63.7
2/25/2022 0:05,33.5,17,73.1,0,10,72.3,73.3,73,73.8,73.1,72.3,73,72.9,71.9,73.5,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,69,10,11.9,70.5,72.5,100,2816,301,79.2,1631,0,0,0,33.5,27,67.6,610.4,59.1,38.16,0,611,58.88,44,0,43,0,75,0.2,0.3,2.2,49.5,63.4
2/25/2022 0:10,32.8,17,72.9,0,10,72.3,73.2,72.9,73.8,73.1,72.3,73,72.8,71.8,73.5,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,68.4,9.9,11.8,69.8,71.9,100,2816,297,79.2,1609,0,0,0,32.8,27,64.8,594,58.25,40,0,602.4,57.8,44,0,42.9,0,74.6,0.19,0.3,2.2,49.3,61.5
2/25/2022 0:15,32.1,17.1,72.7,0,10,72.2,73.2,72.9,73.8,73.1,72.4,72.9,72.6,71.8,73.4,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,68.1,9.9,11.9,69.4,71.4,100,2812,296,79.2,1628,4.8,5.1,5.1,32.1,27,61.3,613.6,57.4,40.72,0,606,57,46,0,42.9,0,74.3,0.19,0.3,2.2,49.2,59.9
2/25/2022 0:20,31,17.2,72.4,0,10,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.4,71.7,73.4,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,67.8,10,11.8,69.1,71,100,2789.5,291,79.5,1629,0,0,0,31,27,57,611.2,56.7,38.8,0,613.6,56.5,46,0,42.8,0,74,0.18,0.3,2.2,49.2,57.7
2/25/2022 0:25,30.4,17.2,72.1,0,8,72.1,73.1,72.8,73.8,73,72.4,72.8,72.3,71.6,73.3,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,66.6,11.7,7.5,68.7,71.1,80,2789.5,291,73,0,0,0,0,30.4,27,52.7,601.6,55.8,39.12,0,608,55.4,43.76,0,42.7,0,73.7,0.16,0.3,2.2,49.2,55.2
2/25/2022 0:30,29.8,17.2,72,5,0,72,73.1,72.8,73.7,73,72.4,72.7,72.2,71.6,73.3,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,76.4,7.6,8.5,71.9,71.4,0,2891,313,81.2,1613,6.1,6.4,6.4,29.8,27,48.9,601.6,89,41.68,57.36,600,87.5,46.64,57.12,42.7,0,73.7,0.15,0.3,2.1,49.2,52.5
2/25/2022 0:35,29.5,17.3,71.9,5,0,72,73,72.7,73.7,73,72.4,72.6,72,71.5,73.2,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,86.2,7.9,10.7,84.9,75.3,0,2891,313,90.6,0,0,0,0,29.5,27,46,609.33,114,43.6,99.33,602,110.08,49.2,99.47,42.6,0,76.1,0.15,0.3,0.4,49.5,50.8
2/25/2022 0:40,29.3,17.3,71.9,4.9,0,71.9,73,72.7,73.6,72.9,72.4,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.7,8.9,11.2,86.1,80,0,3351,417,94.9,1623,0,0,0,29.3,27,46,608,115.5,43.6,100,601.33,111,49.2,100,42.5,0,78,0.16,0.3,0.1,50,51
2/25/2022 0:45,29.2,17.3,72,3.8,0,71.9,72.9,72.7,73.6,72.9,72.4,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.2,9.4,11.4,85.4,80.8,0,3480,449.5,97.1,1645,5.6,6.5,6.5,29.2,27,47.3,612.8,116.2,43.28,100,616,111.3,49.2,100,42.5,0,79.2,0.16,0.3,0.1,50.3,52
2/25/2022 0:50,29.1,17.3,72.3,4.4,0,72,73,72.7,73.6,72.9,72.3,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.6,81.1,0,3480,449.5,98.7,0,0,0,0,29.1,27,47.9,607.33,117.33,41.2,100,602,113,47.07,100,42.5,0,80.4,0.16,0.3,0.1,50.6,55.8
2/25/2022 0:55,29.1,17.2,72.6,4.1,0,72,73,72.8,73.6,72.9,72.3,72.7,72.4,71.5,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,81.2,0,3522,460,99.9,1624,0,0,0,29.1,27,47.7,606.4,117.3,42.64,100,608,112.7,48.56,100,42.4,0,81.2,0.16,0.3,0.1,50.6,53.4
2/25/2022 1:00,29,17,72.8,3.9,0,72.1,73,72.8,73.6,72.9,72.3,72.7,72.5,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,81.4,0,3521,460,100,1629,5.5,6.6,6.6,29,27,47.8,613.6,115.8,43.28,100,608.8,111.3,49.2,100,42.3,0,81.7,0.16,0.3,0.1,50.6,52.2
