Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/25/2022 1:05,29,17,73.2,4.4,0,72.1,73.1,72.9,73.6,72.9,72.3,72.8,72.7,71.6,73.2,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,84.9,9.6,11.6,85.7,81.5,0,3521,460,100,1636,0,0,0,29,27,48.3,608,115.7,41.36,88.08,606.4,111,49.2,88.24,42.3,0,82.1,0.16,0.3,0.1,50.9,52.4
2/25/2022 1:10,29,16.8,73.5,4.5,0,72.2,73.2,72.9,73.7,73,72.3,72.9,72.8,71.7,73.3,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,84.8,9.4,11.7,85.8,81.7,0,3521,460,100,1631,0,0,0,29,27,47.7,606,114.88,41.2,62.2,612,109.5,48.8,61.4,42.3,0,82.4,0.16,0.3,0,51.2,52.6
2/25/2022 1:15,29.1,16.6,73.7,4.1,0,72.3,73.2,73,73.7,73,72.3,73,72.9,71.7,73.3,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,85.3,10.1,11.3,85.6,81.7,0,3521,460,98.8,1635,5.6,6.5,6.5,29.1,27,48.2,616,100.9,41.68,26.64,613.6,92.7,47.28,23.84,42.3,0,82.2,0.17,0.3,0.1,51.5,52.8
2/25/2022 1:20,29,16.5,74,1.2,2.4,72.4,73.3,73,73.8,73.1,72.3,73.1,73,71.8,73.4,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,83.3,13.5,8.6,85.2,81.3,23.8,3304,404,83.8,1659,0,0,0,29,27,47.8,609.33,62.17,38.53,0,616,60.25,43.87,0,42.3,0,80.2,0.16,0.3,0.1,51.8,52.9
2/25/2022 1:25,29.1,16.2,74,0,9.7,72.4,73.3,73.1,73.8,73.1,72.4,73.2,73.1,71.9,73.5,78.3,79.8,79.8,78.3,78.3,78.3,78.3,78.3,78.3,78.3,76,10.5,12,78.6,79.8,95.9,2904,315,81.7,1635,0,0,0,29.1,27,47.9,607.2,59.1,41.04,0,600,58.3,45.36,0,42.1,0,78.2,0.17,0.3,0.1,52.2,53.2
2/25/2022 1:30,29.2,16.1,73.8,0,10,72.5,73.4,73.1,73.9,73.2,72.4,73.2,73.2,71.9,73.6,93,94.3,94.3,93,93,93,93,93,93,93,72.9,10.3,12,75,76.7,100,2874.5,309.5,80.5,1629.5,5.7,6.3,6.3,29.2,27,52.6,615,58,38.8,0,618,57.25,45.6,0,42.1,0,77.1,0.19,0.3,0.1,52.6,53.6
2/25/2022 1:35,34.3,16.3,73.6,0,10,72.5,73.4,73.2,73.9,73.2,72.4,73.2,73.2,72,73.6,100,100,100,100,100,100,100,100,100,100,71.3,10.2,11.9,73.1,75,100,2874.5,309.5,79.7,0,0,0,0,34.3,27,69.7,604,58.5,40.13,0,603.33,58.08,44.93,0,42.1,0,76.3,0.24,0.3,0.1,52.9,53.8
2/25/2022 1:40,37.7,16.6,73.4,0,10,72.5,73.4,73.1,73.9,73.3,72.5,73.2,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,70,10.1,11.9,71.6,73.6,100,2839,302,79.3,1631,0,0,0,37.7,27,70.6,610.4,62.3,41.04,0,611.2,62.2,46.96,0,42.1,0,75.6,0.23,0.3,0.1,53.2,54.1
2/25/2022 1:45,38.1,16.8,73.2,0,10,72.5,73.4,73.1,74,73.3,72.5,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.8,72.8,100,2830,299,79.2,1662,1.9,2,2,38.1,27,71.2,612.8,65.1,38.8,0,613.6,65,44.4,0,42,0,75.1,0.23,0.3,0.2,53.4,56.2
2/25/2022 1:50,40,16.9,72.9,0,10,72.5,73.4,73.1,74,73.2,72.5,73.1,72.9,71.9,73.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,68.8,10,11.9,70.3,72.2,100,2823,299,79.1,1637,0,0,0,40,27,71.2,608,65.8,38.8,0,600,65.6,44.4,0,42,0,74.9,0.22,0.3,1.8,52.4,69
2/25/2022 1:55,38.6,17,72.8,0,10,72.4,73.4,73,73.9,73.3,72.5,73.1,72.7,71.9,73.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,68.4,10,11.8,69.8,71.8,100,2819,296,0,1631,0,0,0,38.6,27,69,608.8,63.7,38.8,0,600.8,63.4,46,0,41.9,0,74.6,0.21,0.3,2,50.5,66.2
2/25/2022 2:00,35.9,17.1,72.6,0,10,72.4,73.3,73,73.9,73.2,72.5,73,72.6,71.8,73.6,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,68,9.9,11.9,69.4,71.4,100,2819,298,0,1635,4.1,4.8,4.8,35.9,27,66,608,61.5,38.8,0,612,61.38,47.2,0,41.8,0,74.4,0.2,0.3,2,49.8,63.7
2/25/2022 2:05,33.8,17.1,72.5,0,10,72.3,73.3,73,73.9,73.2,72.5,72.9,72.4,71.8,73.5,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,67.7,10,12,69.1,71,100,2850,304,0,1647,0,0,0,33.8,27,62.2,604,60.17,38.53,0,612.67,59.75,43.87,0,41.7,0,74.2,0.19,0.3,2.2,49.5,61.5
2/25/2022 2:10,32,17.1,72.3,0,10,72.2,73.3,72.9,73.9,73.2,72.5,72.8,72.3,71.7,73.5,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,66.7,11.4,8.3,68.6,70.9,100,2814,296,0,1618,0,0,0,32,27,57.5,605.6,58.2,40.72,0,600.8,57.9,45.36,0,41.8,0,73.9,0.17,0.3,2.3,49.2,58.3
2/25/2022 2:15,31,17.2,72.1,0,10,72.2,73.2,72.8,73.8,73.1,72.5,72.7,72.2,71.6,73.4,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,63.9,11.6,3.5,67.6,71.4,100,2486,233,0,1628,5.7,5.7,5.7,31,27,53.7,614,56.75,39.2,0,607,56.62,46,0,41.8,0,73.6,0.17,0.3,2.3,49.2,55.8
2/25/2022 2:20,30.3,17.2,72,4.7,0,72.1,73.1,72.8,73.8,73.1,72.5,72.7,72,71.5,73.3,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,74.6,7.3,8.1,69.9,71.7,0,2336,208,0,1625,0,0,0,30.3,27,50.3,598.67,90.5,39.6,60.27,600.67,88.75,47.6,59.27,41.9,0,73.5,0.16,0.3,2.3,49.2,53.5
2/25/2022 2:25,30.4,17.2,71.9,6,0,72,73.1,72.8,73.7,73,72.5,72.6,71.9,71.5,73.2,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,85.2,7.6,10.5,85,74.4,0,3190,376,0,1498.5,0,0,0,30.4,27,54.3,414,116.88,72.2,100,423,115,80.6,100,41.8,0,75.5,0.14,0.1,1,49.3,51.5
2/25/2022 2:30,33.4,17.3,71.9,4,0,72,73.1,72.7,73.7,73,72.5,72.5,71.8,71.4,73.1,100,100,100,100,100,100,100,100,100,100,86.2,8.7,11.1,85.5,79.7,0,3190,376,0,0,2.9,4.4,4.4,33.4,27,68.8,637.6,111.8,93.6,100,604.8,112.2,97.04,100,41.9,0,77.3,0.23,0.2,0.1,49.9,51.5
2/25/2022 2:35,34.9,17.4,71.8,4.2,0,71.9,73,72.7,73.7,72.9,72.5,72.6,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85,9.3,11.4,85.8,80.8,0,3463.5,444,0,1760,0,0,0,34.9,27,71.3,680.8,113.8,50.08,100,684.8,110.5,62.24,100,41.7,0,79.1,0.25,0.3,0.1,50.2,51.7
2/25/2022 2:40,34.4,17.4,72.3,4.3,0,72,73,72.7,73.6,72.9,72.4,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.5,11.6,85.6,81,0,3463.5,444,0,0,0,0,0,34.4,27,69.3,598.67,120,40.8,100,608.67,115.42,46.67,100,41.7,0,80.4,0.2,0.3,1.1,50.5,62.1
2/25/2022 2:45,33,17.4,72.5,4,0,72,73.1,72.8,73.6,72.9,72.4,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.6,81.3,0,3522,460,0,1637,4.6,5,5,33,27,65.7,607.2,119.3,43.52,100,604.8,115.2,48.96,100,41.7,0,81.3,0.19,0.3,1.7,49.8,64.8
2/25/2022 2:50,31.8,17.3,72.8,4.3,0,72.1,73.1,72.8,73.6,72.9,72.4,72.7,72.4,71.5,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,81.4,0,3522,460,0,1646,0,0,0,31.8,27,62,613.6,118,41.6,100,609.6,114.2,49.6,100,41.8,0,81.9,0.18,0.3,1.7,49.6,61.9
2/25/2022 2:55,30.9,17.2,73.1,4.3,0,72.2,73.2,72.9,73.7,73,72.4,72.8,72.5,71.5,73.2,97.7,96.5,96.5,97.7,97.7,97.7,97.7,97.7,97.7,97.7,85,9.6,11.6,85.7,81.6,0,3522,460,0,1630,0,0,0,30.9,27,57.5,604,117.8,42.56,92.64,608.8,113.4,49.6,92.96,41.8,0,82.4,0.17,0.3,1.7,49.5,59.2
2/25/2022 3:00,30.2,17.1,73.4,4.3,0,72.3,73.2,72.9,73.7,73,72.4,72.8,72.6,71.6,73.3,85.7,84.6,84.6,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85,9.5,11.7,85.7,81.6,0,3522,460,0,1622,5.9,6.1,6.1,30.2,27,52.6,606.4,116.4,43.2,64.24,609.6,111.4,49.92,65.76,41.7,0,82.7,0.16,0.3,1.7,49.4,56.3
2/25/2022 3:05,29.8,16.8,73.7,4.6,0,72.3,73.2,73,73.8,73,72.4,72.9,72.8,71.7,73.3,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,84.7,9.5,11.7,85.8,81.7,0,3446.5,439.5,0,1634,0,0,0,29.8,27,49.5,617,103.88,42,29.8,614,96.5,48,29.9,41.8,0,82.6,0.16,0.3,1.6,49.4,53.6
2/25/2022 3:10,29.5,16.7,73.9,1.3,2.1,72.4,73.3,73,73.8,73.1,72.4,73,72.9,71.7,73.4,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,83.7,13.4,9,85.2,81.4,20.6,2918,318,0,1614,0,0,0,29.5,27,46.8,609.6,66.1,38.72,0,611.2,62.7,45.12,0,41.9,0,81,0.15,0.3,0.7,49.5,51.6
2/25/2022 3:15,29.5,16.2,73.9,0,9.4,72.4,73.4,73.1,73.9,73.1,72.4,73.1,73,71.8,73.4,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.6,10.7,11.9,79.5,80.3,93.8,2918,318,0,0,6.2,7.3,7.3,29.5,27,52.4,606.4,55.8,39.36,0,603.2,54.9,44.48,0,41.8,0,78.9,0.19,0.3,0.1,50,51.5
2/25/2022 3:20,31,16.3,73.9,0,10,72.5,73.4,73.2,73.9,73.2,72.4,73.2,73.1,71.9,73.5,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,73.1,10.4,12,75.4,76.8,100,2904,313,0,1616,0,0,0,31,27,65.7,603.33,57.17,38.93,0,601.33,56.75,44.53,0,41.8,0,77.3,0.2,0.3,0.1,50.4,51.8
2/25/2022 3:25,33.2,16.6,73.7,0,10,72.5,73.4,73.2,73.9,73.2,72.5,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,71.3,10.3,12,73.2,74.9,100,2849,303.5,0,1628,0,0,0,33.2,27,70.7,608,61.12,41.6,0,617,61.12,47.2,0,41.9,0,76.4,0.23,0.3,0.1,50.7,52
2/25/2022 3:30,35.7,16.7,73.5,0,10,72.5,73.5,73.2,74,73.2,72.5,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,70.2,10.2,11.9,71.8,73.8,100,2849,303.5,0,0,3.2,4.1,4.1,35.7,27,71,609.6,63.9,41.28,0,613.6,63.9,45.44,0,41.7,0,75.8,0.23,0.3,0.8,51,59.8
2/25/2022 3:35,35.3,16.9,73.2,0,10,72.5,73.5,73.1,74,73.3,72.5,73.1,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.9,72.9,100,2824,298,0,1656,0,0,0,35.3,27,68.4,611.33,63.83,39.2,0,606.67,63.42,44.53,0,41.7,0,75.4,0.21,0.3,1.8,50.1,66.8
2/25/2022 3:40,33.6,16.9,73,0,10,72.5,73.4,73.1,74,73.3,72.5,73.1,72.8,71.9,73.7,99.4,99.3,99.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,68.8,10.1,11.9,70.3,72.2,100,2824,298,0,1639,0,0,0,33.6,27,64.7,606.4,61.8,39.04,0,602.4,61.4,46.08,0,41.7,0,75,0.19,0.3,1.8,49.6,63.4
2/25/2022 3:45,32.3,16.8,72.9,0,10,72.4,73.4,73.1,74,73.3,72.6,73,72.7,71.9,73.6,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,68.4,10,11.9,69.8,71.8,100,2807,295,0,1639,4.9,5.1,5.1,32.3,27,61.2,607.2,60.3,40,0,613.6,60,46.72,0,41.8,0,74.7,0.18,0.3,2.1,49.4,61
2/25/2022 3:50,31.3,16.8,72.7,0,10,72.4,73.4,73,74,73.2,72.6,73,72.5,71.8,73.6,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,68,10,11.9,69.3,71.3,100,2819,296,0,1638,0,0,0,31.3,27,57.2,610.4,58.5,40,0,608.8,58,44.16,0,41.8,0,74.4,0.18,0.3,2.2,49.3,58.1
2/25/2022 3:55,30.4,16.7,72.5,0,10,72.3,73.3,73,73.9,73.2,72.5,72.9,72.4,71.8,73.5,77.6,76.1,76.1,76.1,77.6,77.6,77.6,77.6,77.6,77.6,67.8,9.9,12,69,70.9,100,2822,297,0,1621,0,0,0,30.4,27,52.5,608,56.8,40,0,605.6,56.4,46.08,0,41.8,0,74.1,0.16,0.3,2.2,49.2,55.3
2/25/2022 4:00,29.8,16.7,72.3,0,10,72.2,73.3,72.9,73.9,73.1,72.5,72.8,72.2,71.7,73.4,61.6,59.8,59.8,59.8,61.6,61.6,61.6,61.6,61.6,61.6,67.2,11,10.1,68.7,70.8,100,2847,302,0,1624,6.1,6.3,6.3,29.8,27,48.9,579,55.62,40,0,575,55.25,46.4,0,41.7,0,73.7,0.15,0.2,1.7,49.2,52.6
2/25/2022 4:05,31.3,16.7,72.1,0.9,6,72.2,73.2,72.9,73.8,73.1,72.5,72.7,72,71.6,73.4,51,51,51,51,51,51,51,51,51,51,66.5,10.6,5.9,68,71.2,60,2676.5,249,0,886,0,0,0,31.3,27,62.7,472,58.6,89.28,11.6,466.4,58.7,92,11.68,41.7,0,73.6,0.18,0.1,0.1,49.6,51.9
2/25/2022 4:10,34.2,17,71.9,5.7,0,72.1,73.2,72.8,73.8,73,72.6,72.6,71.9,71.5,73.3,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,82.8,7.4,9.7,78.4,71.9,0,2676.5,287,0,1763,0,0,0,34.2,27,68.8,700.67,101.75,63.47,79.73,688,101.75,76.33,80.07,41.7,0,74.6,0.27,0.3,0.1,50.1,52.1
2/25/2022 4:15,34.6,17.1,71.9,5.1,0,72,73.1,72.8,73.8,73,72.5,72.6,71.8,71.4,73.2,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,85.8,8.3,10.9,85.4,78.4,0,3205,382,0,1755,3.7,4.3,4.3,34.6,27,68.9,610,117.88,38.8,100,623,113.25,46,100,41.8,0,77.3,0.21,0.3,0.1,50.4,52.8
2/25/2022 4:20,33.7,17.2,72,4.7,0,72,73.1,72.8,73.7,73,72.5,72.5,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.8,9,11.3,86.1,80.3,0,3377,420,0,1628,0,0,0,33.7,27,66.6,599.33,119.58,42,100,596.67,115.42,47.73,100,41.7,0,78.9,0.2,0.3,1.6,50.4,65.2
2/25/2022 4:25,32.3,17.2,72.2,3.7,0,72,73.1,72.8,73.7,73,72.5,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.4,9.4,11.5,85.4,80.9,0,3465,447,0,1645,0,0,0,32.3,27,63.1,612,118.6,43.28,100,609.6,114.6,49.6,100,41.6,0,80.3,0.19,0.3,1.8,49.8,63.1
2/25/2022 4:30,31.3,17.2,72.5,4.1,0,72.1,73.1,72.8,73.7,72.9,72.5,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,81.1,0,3517,459,0,1633,5.3,5.5,5.5,31.3,27,59.4,610,118.25,42,100,603,114,48.4,100,41.6,0,81,0.18,0.3,1.8,49.5,60.2
2/25/2022 4:35,30.6,17.1,72.7,4.6,0,72.1,73.1,72.8,73.7,72.9,72.5,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.4,9.7,11.6,85.8,81.4,0,3521,460,0,1623,0,0,0,30.6,27,55.5,607.2,117.5,40.72,100,604.8,112.9,48.32,100,41.6,0,81.6,0.16,0.3,1.8,49.4,57.7
2/25/2022 4:40,30.1,16.9,73,4.1,0,72.2,73.2,72.9,73.7,72.9,72.4,72.7,72.4,71.5,73.1,98,98,98,98,98,98,98,98,98,98,85.3,9.6,11.7,85.5,81.5,0,3521,460,0,0,0,0,0,30.1,27,51.5,610.4,117.1,42.64,97.04,607.2,112.2,49.6,96.8,41.6,0,82,0.16,0.3,1.8,49.5,54.9
2/25/2022 4:45,29.7,16.7,73.4,4.1,0,72.2,73.2,73,73.7,73,72.5,72.8,72.6,71.6,73.2,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,85.2,9.5,11.6,85.7,81.6,0,3521,460,0,1626,6.3,6.7,6.7,29.7,27,47.9,611.33,115.92,42.27,74.67,608.67,111.08,49.6,74.73,41.6,0,82.4,0.16,0.3,1.5,49.6,52.1
2/25/2022 4:50,29.5,16.5,73.6,4.5,0,72.3,73.3,73,73.7,73,72.5,72.9,72.7,71.6,73.3,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,84.6,9.3,11.7,85.8,81.8,0,3521,460,0,1623,0,0,0,29.5,27,45.2,607,108.62,40.4,36.8,611,101.62,48.8,36.8,41.8,0,82.5,0.16,0.3,0.1,50,51.3
2/25/2022 4:55,29.4,16.4,73.9,2.6,0.4,72.4,73.3,73.1,73.8,73.1,72.5,73,72.8,71.7,73.3,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,85.5,13.2,8.8,85.7,81.5,4.3,3187.5,383,0,1648.5,0,0,0,29.4,27,46.4,613.6,71.3,39.44,3.2,615.2,67.6,46.4,4,41.9,0,81.3,0.17,0.3,0.1,50.3,51.5
2/25/2022 5:00,30.1,16,74,0,7.6,72.4,73.4,73.1,73.9,73.1,72.5,73.1,72.9,71.8,73.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,78.6,11.4,11.1,81.8,81,76.4,3187.5,383,0,0,5.5,6.6,6.6,30.1,27,59.8,628.8,59.2,43.28,0,623.2,58.2,49.76,0,41.9,0,79.1,0.24,0.3,0.1,50.7,51.9
2/25/2022 5:05,33.5,16.1,74,0,10,72.5,73.4,73.2,73.9,73.2,72.5,73.1,73,71.9,73.5,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,74.2,10.3,12,76.6,78.1,100,2911,317,0,1633,0,0,0,33.5,27,71.2,595.33,62.5,39.07,0,593.33,62.25,43.87,0,42,0,77.4,0.22,0.3,0.1,51.1,52.9
2/25/2022 5:10,34.9,16.4,73.7,0,10,72.5,73.5,73.2,73.9,73.2,72.5,73.2,73.1,71.9,73.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71.9,10.3,12,73.8,75.6,100,2869,308,0,1655,0,0,0,34.9,27,70.2,615,65.5,41.2,0,605,65,46.8,0,42,0,76.6,0.22,0.3,1.3,51,68.3
2/25/2022 5:15,34.2,16.5,73.5,0,10,72.5,73.5,73.2,74,73.3,72.5,73.2,73,71.9,73.6,100,100,100,100,100,100,100,100,100,100,70.5,10.1,11.9,72.2,74.2,100,2844,302,0,1660,4.1,4.7,4.7,34.2,27,67.4,609.6,63.8,38.16,0,620.8,63.4,44.88,0,41.9,0,76.1,0.2,0.3,2,49.9,66.2
2/25/2022 5:20,33,16.5,73.4,0,10,72.5,73.5,73.2,74,73.3,72.6,73.2,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,71.2,73.2,100,2833,300,0,1629,0,0,0,33,27,63.7,604,61.5,40.4,0,603.2,61.1,43.6,0,41.9,0,75.7,0.19,0.3,2,49.4,62.7
2/25/2022 5:25,31.8,16.5,73.2,0,10,72.5,73.5,73.2,74.1,73.3,72.6,73.1,72.8,71.9,73.6,100,100,100,100,100,100,100,100,100,100,69,10,11.8,70.5,72.4,100,2827,298,0,1630,0,0,0,31.8,27,59.4,612.8,59.6,40.08,0,605.6,59.2,45.2,0,41.8,0,75.3,0.18,0.3,2,49.3,60.1
2/25/2022 5:30,31,16.5,73,0,10,72.5,73.4,73.1,74,73.3,72.6,73.1,72.7,71.9,73.6,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,68.5,10,11.8,69.9,71.9,100,2821,298,0,1614,5.6,5.7,5.7,31,27,55.1,606.4,58.2,38.48,0,606.4,57.7,45.2,0,41.6,0,74.8,0.17,0.3,2,49.2,57.4
2/25/2022 5:35,30.4,16.4,72.8,0,10,72.4,73.4,73.1,74,73.3,72.6,73,72.5,71.8,73.5,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,68.1,10,11.9,69.4,71.5,100,2821,298,0,0,0,0,0,30.4,27,50.6,604,56.58,40.4,0,608,56.25,45.2,0,41.6,0,74.4,0.16,0.3,2,49.2,54.2
2/25/2022 5:40,29.9,16.5,72.6,0,10,72.3,73.4,73,74,73.2,72.6,72.9,72.4,71.8,73.5,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,67.8,9.9,11.9,69.1,71.1,100,2819,297,0,1621,0,0,0,29.9,27,47.2,616.8,55.2,40.08,0,610.4,54.7,46.16,0,41.4,0,74,0.15,0.3,1.2,49.3,51.5
2/25/2022 5:45,29.7,16.4,72.4,0,10,72.3,73.3,73,73.9,73.2,72.6,72.8,72.3,71.7,73.4,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,67.6,10.1,11.7,68.8,70.8,100,2853,305,0,1626,6.4,7,7,29.7,27,45.1,600,54,38.8,0,608,53.8,44.24,0,41.5,0,73.7,0.16,0.3,0.1,49.7,51
2/25/2022 5:50,29.6,16.5,72.1,0.3,8,72.2,73.3,72.9,73.9,73.2,72.6,72.7,72.1,71.6,73.4,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,66.5,11.3,7.2,68.4,70.9,80,2726,279,0,1631,0,0,0,29.6,27,46.7,612,57.1,40.4,13.04,610.4,57.1,46.16,13.76,41.5,0,73.4,0.17,0.3,0.1,50.1,51.3
2/25/2022 5:55,29.7,16.7,71.9,5.6,0,72.1,73.2,72.8,73.8,73.1,72.6,72.7,72,71.6,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,78.8,7.3,9.5,74,71.2,0,2755,280,0,1642,0,0,0,29.7,27,47.6,595,104.62,40.4,74.9,604,102,47.6,75.1,41.4,0,73.7,0.16,0.3,0,50.4,55.1
2/25/2022 6:00,29.7,16.8,71.7,5.3,0,72,73.2,72.8,73.8,73,72.6,72.6,71.8,71.5,73.2,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,85.2,8.3,10.8,85.3,76.4,0,3206,382,0,1624,5.9,6.4,6.4,29.7,27,48,610,115.5,43.6,100,608,111.25,49.73,100,41.5,0,76.4,0.17,0.3,0.1,50.7,55.4
2/25/2022 6:05,29.8,16.9,71.8,4,0,72,73.1,72.8,73.7,73,72.6,72.5,71.8,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.6,9,11.2,85.8,80.2,0,3351,419,0,1632,0,0,0,29.8,27,48,612.8,116.3,41.68,100,605.6,111.4,48.72,100,41.5,0,78.3,0.16,0.3,0.1,50.7,53.1
2/25/2022 6:10,29.8,16.9,72,4.6,0,72,73.1,72.8,73.7,73,72.5,72.5,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.4,9.5,11.5,85.8,80.9,0,3465,445,0,1622,0,0,0,29.8,27,47.6,604,116.8,41.04,100,606.4,111.9,46.8,100,41.5,0,79.5,0.16,0.3,0.1,50.8,52.5
2/25/2022 6:15,29.7,16.8,72.2,3.8,0,72,73.1,72.8,73.7,72.9,72.5,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.4,81.1,0,3511,457,0,1619,5.6,6.6,6.6,29.7,27,47.8,607,116.12,42.8,100,605,111.38,48.4,100,41.5,0,80.3,0.16,0.3,0.1,51,52.7
2/25/2022 6:20,29.7,16.6,72.6,4.3,0,72.1,73.1,72.9,73.7,73,72.5,72.7,72.2,71.5,73.1,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,81.3,0,3522,460,0,1625,0,0,0,29.7,27,48,613.6,115.5,42.64,100,610,110.83,49.47,100,41.5,0,80.9,0.16,0.3,0.1,51.3,52.9
2/25/2022 6:25,29.6,16.5,72.8,4.6,0,72.2,73.2,72.9,73.7,73,72.5,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.9,81.5,0,3522,460,0,1627,0,0,0,29.6,27,48.1,608,116.7,40.93,100,608,112.1,46.8,100,41.7,0,81.4,0.16,0.3,0.1,51.6,53.1
2/25/2022 6:30,29.4,16.3,73.1,3.8,0,72.2,73.2,73,73.7,73,72.5,72.8,72.5,71.6,73.2,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,85.5,9.6,11.7,85.6,81.6,0,3522,460,0,1632,5.9,6.5,6.5,29.4,27,48.1,606,117.12,42,93.76,604,112.88,47.6,92.3,41.7,0,81.9,0.16,0.3,0.1,51.9,54.1
2/25/2022 6:35,29.2,16.1,73.4,4.5,0,72.3,73.3,73,73.8,73,72.5,72.9,72.7,71.6,73.3,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.7,9.5,11.7,85.8,81.7,0,3521.5,460,0,1631.5,0,0,0,29.2,27,48.2,607.2,116.4,42.32,68.4,612.8,111.5,47.76,68.08,41.8,0,82.4,0.16,0.3,0.1,51.8,55.4
2/25/2022 6:40,29,16,73.7,4.2,0,72.4,73.3,73.1,73.8,73.1,72.5,73,72.8,71.7,73.3,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,85.2,9.8,11.5,85.7,81.8,0,3521.5,460,0,0,0,0,0,29,27,48,618.4,104.1,41.04,28.64,608,97.6,46.16,28.32,41.8,0,82.4,0.17,0.3,0.1,51.8,53.5
2/25/2022 6:45,28.9,15.9,73.9,1.8,2.2,72.4,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.4,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,83.5,13.5,8.8,85.3,81.3,21.8,3332,411,0,1636,5.8,6.6,6.6,28.9,27,47.8,608.8,64.1,38.8,0,612.8,60.4,43.92,0,41.7,0,80.7,0.16,0.3,0.1,51.7,52.8
2/25/2022 6:50,28.7,15.3,74,0,9.5,72.5,73.4,73.2,73.9,73.2,72.5,73.1,73,71.9,73.5,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,76.7,10.7,11.9,79.4,80.3,94.6,2902,312,0,1628,0,0,0,28.7,27,47.8,604,56,38.27,0,607.33,55.08,45.2,0,41.7,0,78.7,0.16,0.3,0.1,51.9,53.2
2/25/2022 6:55,28.7,15.1,73.8,0,10,72.5,73.4,73.2,74,73.2,72.5,73.2,73.1,71.9,73.6,93,94.2,94.2,94.2,93,93,93,93,93,93,73.2,10.3,12,75.3,77,100,2899,314,0,1615,0,0,0,28.7,27,48,606.4,55,40.4,0,604,54,43.92,0,41.7,0,77.3,0.16,0.3,0.1,52.3,53.4
2/25/2022 7:00,28.7,15.1,73.7,0,10,72.6,73.5,73.2,74,73.3,72.5,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,71.5,10.2,12,73.2,74.9,100,2854,304,0,1623,5.6,6.4,6.4,28.7,27,47.9,613.6,56.9,40.72,0,607.2,56.4,45.84,0,41.7,0,76.4,0.17,0.3,0.1,52.6,53.5
2/25/2022 7:05,28.6,15.2,73.5,0,10,72.5,73.5,73.2,74,73.3,72.6,73.2,73.1,72,73.6,100,100,100,100,100,100,100,100,100,100,70.4,10.1,11.9,72.1,73.8,100,2842,302,0,1650,0,0,0,28.6,27,47.8,609.6,58.5,38.8,0,612.8,58,44.88,0,41.6,0,75.7,0.17,0.3,0,52.9,53.7
2/25/2022 7:10,28.5,15.3,73.2,0,10,72.5,73.5,73.2,74.1,73.3,72.6,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,69.7,10.1,11.9,71.2,73.1,100,2834,299,0,1631,0,0,0,28.5,27,48,602,58,38.8,0,609,57.5,43.6,0,41.5,0,75.2,0.17,0.3,0.1,53.2,54.2
2/25/2022 7:15,28.5,15.2,72.9,0,10,72.5,73.5,73.2,74.1,73.3,72.6,73.1,72.8,72,73.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,69.3,10,11.9,70.7,72.6,100,2834,299,0,0,5.3,6.2,6.2,28.5,27,48.1,608.8,56.8,40.72,0,607.2,56.4,44.24,0,41.4,0,74.8,0.16,0.3,0.1,53.3,54.4
2/25/2022 7:20,28.6,15.2,72.7,0,10,72.4,73.4,73.1,74.1,73.3,72.6,73.1,72.7,71.9,73.6,90,90,90,90,90,90,90,90,90,90,68.9,9.9,11.9,70.2,72.1,100,2820,298,0,1633,0,0,0,28.6,27,48.3,612.8,55.7,39.12,0,607.2,55.3,45.2,0,41.2,0,74.4,0.17,0.3,0.1,53.4,54.5
2/25/2022 7:25,28.5,15.2,72.5,0,10,72.4,73.4,73.1,74,73.3,72.6,73,72.6,71.9,73.6,78.4,76.9,76.9,78.4,78.4,78.4,78.4,78.4,78.4,78.4,68.6,9.9,12,69.8,71.6,100,2838,301,0,1625,0,0,0,28.5,27,47.8,602,55,39.33,0,610,54.5,45.2,0,41.2,0,74,0.16,0.3,0.1,53.7,54.5
2/25/2022 7:30,28.4,15.3,72.3,0,10,72.3,73.3,73,74,73.2,72.6,72.9,72.5,71.8,73.5,61.1,58.9,58.9,61.1,61.1,61.1,61.1,61.1,61.1,61.1,68,11.2,9.6,69.5,71.5,100,2842,302,0,1621,5.3,6.3,6.3,28.4,27,47.9,614.4,54,40.4,0,604,53.7,45.2,0,41.1,0,73.6,0.17,0.3,0.1,53.9,54.6
2/25/2022 7:35,28.3,15.4,72,1.1,6,72.2,73.3,73,74,73.2,72.6,72.8,72.3,71.7,73.5,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,67.3,10.6,5.8,68.6,71.8,60,2703.5,274.5,0,1618,0,0,0,28.3,27,48.2,602,59.88,38.4,18.2,603,60.38,45.2,18.3,41,0,73.3,0.17,0.3,0.1,54.2,54.6
2/25/2022 7:40,28.3,15.6,71.8,6.2,0,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.2,71.6,73.4,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,82.9,7.2,10,78.2,72,0,2703.5,274.5,0,0,0,0,0,28.3,27,48,598,109.75,42.8,85,601.33,106.08,48.67,84.27,41,0,74.3,0.17,0.3,0.1,54.4,54.7
2/25/2022 7:45,28.4,15.7,71.8,5,0,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72,71.6,73.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,85.6,8.4,10.9,85.6,78.3,0,3220,385,0,1632,5.8,6.3,6.3,28.4,27,48,611.2,116.1,43.6,100,612,111.6,49.36,100,40.9,0,77.2,0.17,0.3,0.1,54.7,54.9
2/25/2022 7:50,28.4,15.9,71.9,3.2,0,72.1,73.2,72.8,73.8,73,72.6,72.7,72,71.5,73.3,100,100,100,100,100,100,100,100,100,100,86.2,9,11.2,85.5,80.5,0,3430,436.5,0,1628,0,0,0,28.4,27,47.9,610,117,42.8,100,606,112.38,47.2,100,40.9,0,78.6,0.16,0.3,0.1,54.9,55
2/25/2022 7:55,28.4,15.9,72.1,4.5,0,72.1,73.2,72.8,73.8,73,72.6,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.5,9.5,11.5,85.7,81,0,3521,460,0,1620,0,0,0,28.4,27,48,608,116.3,42,100,603.2,111.9,48.08,100,40.9,0,79.8,0.16,0.3,0.1,55.2,55.1
2/25/2022 8:00,28.5,15.8,72.3,4.1,0,72.1,73.2,72.9,73.8,73,72.6,72.7,72.3,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85,9.7,11.6,85.5,81.3,0,3521,460,0,1615,5.7,6.5,6.5,28.5,27,48.2,605.6,116,41.04,100,608.8,111.2,48.4,100,40.8,0,80.8,0.16,0.3,0.1,55.4,55.2
2/25/2022 8:05,28.4,15.6,72.8,3.8,0,72.2,73.2,72.9,73.8,73,72.6,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.6,81.4,0,3522,460,0,1619,0,0,0,28.4,27,48.1,605.6,116.7,41.68,100,608,111.5,48.4,100,40.9,0,81.5,0.16,0.3,0.1,55.6,55.3
2/25/2022 8:10,28.4,15.4,73.1,4.5,0,72.2,73.2,73,73.8,73.1,72.5,72.9,72.6,71.7,73.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,84.6,9.6,11.6,85.8,81.6,0,3522,460,0,0,0,0,0,28.4,27,47.8,608,115.92,43.6,91.33,604,111.33,48.4,91.6,41.1,0,82.2,0.16,0.3,0.1,55.8,55.4
2/25/2022 8:15,28.6,15.3,73.5,4.1,0,72.3,73.3,73,73.8,73.1,72.5,73,72.8,71.7,73.4,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,85.2,9.2,11.7,85.6,81.7,0,3521,460,0,1636,5.6,6.6,6.6,28.6,27,48,612,116.12,42.8,62.3,608,111,48.4,62,41.2,0,82.7,0.16,0.3,0.1,56,55.5
2/25/2022 8:20,28.7,15.2,73.8,2.5,0.4,72.4,73.3,73.1,73.8,73.1,72.6,73,72.9,71.8,73.4,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,84.7,11.5,10.7,85.8,81.7,4.5,3521,460,0,1642,0,0,0,28.7,27,48.2,614,92.58,40.13,14.87,613.33,85.33,46.8,15.47,41.3,0,82.5,0.16,0.3,0.1,56.3,55.6
2/25/2022 8:25,28.7,15,74.2,0,7.7,72.5,73.4,73.1,73.9,73.2,72.6,73.1,73,71.9,73.5,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,79,11.8,11.6,81.8,81.2,76.8,2979,330,0,1631,0,0,0,28.7,27,47.8,605.6,59.6,38.48,0,605.6,58,44.24,0,41.4,0,80.7,0.16,0.3,0.1,56.5,55.7
2/25/2022 8:30,28.9,14.7,74.3,0,10,72.5,73.4,73.2,73.9,73.2,72.6,73.2,73.1,71.9,73.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,74.6,10.7,12,76.9,78.2,100,2960,327,0,1615,5.5,6.6,6.6,28.9,27,47.9,607.2,56.7,41.04,0,607.2,55.9,45.52,0,41.5,0,78.8,0.16,0.3,0.1,56.7,55.9
2/25/2022 8:35,28.8,14.7,74.1,0,10,72.6,73.5,73.2,74,73.3,72.6,73.3,73.2,72,73.6,100,100,100,100,100,100,100,100,100,100,72.3,10.3,12,74.1,75.8,100,2897,314,0,1634,0,0,0,28.8,27,48.3,616,55.3,39.44,0,611.2,55,44.88,0,41.6,0,77.6,0.16,0.3,0.1,56.9,56
2/25/2022 8:40,28.7,14.8,73.8,0,10,72.6,73.5,73.2,74,73.3,72.6,73.3,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,71,10.2,12,72.6,74.4,100,2847.5,303.5,0,1627,0,0,0,28.7,27,47.9,600,55,38.8,0,608,54,43.6,0,41.8,0,76.9,0.16,0.3,0.1,57,56
2/25/2022 8:45,28.6,14.9,73.6,0,10,72.5,73.5,73.2,74.1,73.3,72.6,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.6,73.5,100,2825,300,0,1625.5,5.4,6.4,6.4,28.6,27,47.8,604.8,54.8,40.72,0,601.6,54.5,43.92,0,41.7,0,76.4,0.16,0.3,0.1,57.2,56.1
2/25/2022 8:50,28.4,14.9,73.4,0,10,72.5,73.5,73.2,74.1,73.4,72.6,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,70.9,72.9,100,2825,299,0,1627,0,0,0,28.4,27,48.1,612.8,57.9,39.44,0,608,57.5,45.2,0,41.9,0,75.8,0.17,0.3,0.1,57.4,56.1
2/25/2022 8:55,28.4,15.1,73.1,0,10,72.5,73.5,73.1,74,73.4,72.6,73.1,72.8,72,73.6,99.5,99.1,99.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,69.1,10,11.8,70.4,72.3,100,2825,299,0,0,0,0,0,28.4,27,48,599.33,58.25,39.13,0,608,57.83,45.2,0,42,0,75.3,0.16,0.3,0.1,57.6,56.2
2/25/2022 9:00,28.4,15.2,72.9,0,10,72.4,73.4,73.1,74,73.3,72.7,73.1,72.6,71.9,73.6,96.2,96,96,96.2,96.2,96.2,96.2,96.2,96.2,96.2,68.7,10,11.9,70,71.9,100,2815,297,0,1619,5.6,6.4,6.4,28.4,27,47.8,612,57.12,41.2,0,608,56.75,46.4,0,42.1,0,75,0.17,0.3,0.1,57.7,56.3
2/25/2022 9:05,28.4,15.2,72.7,0,10,72.4,73.4,73.1,74,73.3,72.7,73,72.5,71.8,73.6,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,68.4,9.9,11.9,69.6,71.5,100,2825,297,0,1637,0,0,0,28.4,27,48,608.67,56,38.53,0,610.67,55.5,44.13,0,42.2,0,74.7,0.17,0.3,0.1,57.9,56.4
2/25/2022 9:10,28.3,15.3,72.5,0,10,72.3,73.3,73,74,73.3,72.7,72.9,72.4,71.8,73.5,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,68.1,9.9,12,69.3,71.2,100,2827,299,0,1609,0,0,0,28.3,27,47.8,605.6,55,40.4,0,603.2,54.6,43.6,0,42.3,0,74.4,0.16,0.3,0.1,58.1,56.5
2/25/2022 9:15,28.4,15.4,72.3,0,10,72.2,73.3,73,73.9,73.2,72.6,72.8,72.2,71.7,73.4,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,67.7,11.1,9.7,69.1,71.1,100,2827,299,0,1621,5.5,6.2,6.2,28.4,27,48.3,615,54,40,0,608,53.88,45.2,0,42.5,0,74.2,0.17,0.3,0.1,58.2,56.6
2/25/2022 9:20,28.4,15.5,72.1,0.6,6,72.1,73.2,72.9,73.9,73.2,72.6,72.7,72.1,71.6,73.4,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,66.3,10.7,5.5,68.3,71.4,60,2515,247,0,1625,0,0,0,28.4,27,48.1,601.33,59.08,39.07,14.6,606,59.83,43.87,13.27,42.8,0,74,0.17,0.3,0.1,58.4,56.6
2/25/2022 9:25,28.7,15.7,71.9,5.8,0,72.1,73.2,72.9,73.8,73.1,72.6,72.7,71.9,71.6,73.3,74.4,74.5,74.4,74.4,74.4,74.4,74.5,74.4,74.4,74.4,80.8,7.2,9.5,75.7,71.6,0,2726,283,0,1604,0,0,0,28.7,27,47.9,601.6,109.1,42.96,82.96,599.2,106.2,48.08,83.44,43.1,0,74.7,0.16,0.3,0.1,58.5,56.6
2/25/2022 9:30,28.7,15.9,71.9,5.1,0,72,73.1,72.8,73.8,73.1,72.6,72.6,71.8,71.5,73.2,96,96,96,96,96,96,96,96,96,96,85.7,8.2,10.8,85.2,77.2,0,3275,399.5,0,1627.5,5.5,6.4,6.4,28.7,27,48.2,608,116.38,43.6,100,613,111.75,49.2,100,43.4,0,77.2,0.16,0.3,0.1,58.7,56.7
2/25/2022 9:35,28.7,15.9,72,4.1,0,72,73.1,72.8,73.7,73,72.6,72.6,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.1,9,11.3,85.8,80.4,0,3275,399.5,0,0,0,0,0,28.7,27,47.9,612,116.42,43.6,100,610.67,111.67,47.87,100,43.5,0,79,0.16,0.3,0.1,58.8,56.8
2/25/2022 9:40,28.8,15.9,72.3,4,0,72,73.1,72.8,73.7,73,72.6,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85,9.5,11.5,85.5,80.9,0,3459,442,0,1622,0,0,0,28.8,27,48.1,608,117,42,100,608,112.5,46.8,100,43.6,0,80.3,0.16,0.3,0.1,59,56.9
2/25/2022 9:45,29,15.9,72.7,4.3,0,72,73.1,72.8,73.7,73,72.6,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.7,81.1,0,3520,460,0,1614,6,6.4,6.4,29,27,48.2,607.33,116.33,42,100,603.33,111.75,48.4,100,43.8,0,81.2,0.16,0.3,0.1,59.1,57
2/25/2022 9:50,29.1,15.8,73,4.4,0,72.1,73.1,72.9,73.7,73,72.5,72.7,72.3,71.5,73.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,84.8,9.6,11.6,85.7,81.3,0,3521,460,0,1611,0,0,0,29.1,27,47.8,608,115.8,42,97.28,608,111.1,48.4,97.28,44.1,0,81.9,0.16,0.3,0.1,59.2,57
2/25/2022 9:55,29.3,15.7,73.5,4.1,0,72.2,73.2,72.9,73.7,73,72.5,72.8,72.4,71.6,73.2,86.3,84.7,84.7,86.3,86.3,86.3,86.3,86.3,86.3,86.3,85.1,9.4,11.7,85.6,81.5,0,3521,460,0,1618,0,0,0,29.3,27,48,606.4,114.9,42,66.48,607.2,109.9,48.72,67.2,44.4,0,82.4,0.15,0.3,0.1,59.4,57
2/25/2022 10:00,29.4,15.5,73.8,4.5,0,72.3,73.2,73,73.7,73.1,72.5,72.8,72.6,71.6,73.2,68,65.9,65.9,68,68,68,68,68,68,68,84.9,10.2,11.3,85.7,81.6,0,3521,460,0,1631,5.9,6.5,6.5,29.4,27,48.3,614,103.12,41.6,23.8,618,95.12,48.4,23.7,44.7,0,82.5,0.16,0.3,0.1,59.5,57.1
2/25/2022 10:05,29.5,15.4,74.1,0,5.6,72.3,73.3,73,73.8,73.1,72.5,72.9,72.7,71.7,73.3,67,67,67,67,67,67,67,67,67,67,80.6,12.7,10.8,82.9,81.2,47.4,3228,386,0,1644,0,0,0,29.5,27,48,609.33,63.83,38.53,0,611.33,61.5,43.87,0,44.9,0,81.2,0.16,0.3,0.1,59.6,57.1
2/25/2022 10:10,29.6,15.2,74.3,0,10,72.4,73.3,73.1,73.8,73.1,72.5,73,72.9,71.8,73.3,93.9,94.9,94.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,74.7,10.8,12,77.1,78.4,100,2999,334,0,1605,0,0,0,29.6,27,47.7,603.2,58,40.72,0,601.6,57.4,44.24,0,45.2,0,79.1,0.15,0.3,0.1,59.7,57.2
2/25/2022 10:15,29.7,15.1,74.1,0,10,72.4,73.4,73.1,73.8,73.2,72.5,73.1,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,72.3,10.4,12,74.3,76,100,2909,316,0,1623,5.5,6.5,6.5,29.7,27,47.9,613,56.75,39.6,0,606,56,45.2,0,45.5,0,78,0.16,0.3,0,59.9,57.3
2/25/2022 10:20,29.6,15.2,73.9,0,10,72.5,73.4,73.2,73.9,73.2,72.5,73.1,72.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,70.9,10.2,12,72.6,74.5,100,2851,303.5,0,1618.5,0,0,0,29.6,27,47.9,604.8,55.7,38.8,0,609.6,55.2,45.2,0,45.7,0,77.3,0.16,0.3,0.1,60,57.4
2/25/2022 10:25,29.6,15.3,73.7,0,10,72.5,73.4,73.1,73.9,73.3,72.5,73.1,72.8,71.9,73.5,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.4,73.3,100,2829,299,0,0,0,0,0,29.6,27,48,612.8,54.8,41.04,0,604,54.2,46.48,0,46,0,76.6,0.16,0.3,0.1,60.1,57.4
2/25/2022 10:30,29.7,15.3,73.5,0,10,72.4,73.4,73.1,73.9,73.3,72.6,73.1,72.8,71.9,73.5,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.5,72.6,100,2826,299,0,1257,5.7,6.3,6.3,29.7,27,48.3,610.4,54.7,38.8,0,610.4,54.5,45.52,0,46.3,0,76.1,0.16,0.3,0.1,60.2,57.4
2/25/2022 10:35,31.5,15.4,73.3,0,10,72.4,73.4,73.1,73.9,73.3,72.6,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,69.9,71.9,100,2826,299,0,0,0,0,0,31.5,27,61.5,392,58.7,81.36,0,404,57.7,84.16,0,46.5,0,75.9,0.15,0,0.1,60.3,57.4
2/25/2022 10:40,35.1,15.7,73.1,0,10,72.3,73.4,73,73.9,73.3,72.6,72.9,72.5,71.8,73.5,99.8,99.4,99.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,68.2,10,11.8,69.4,71.4,100,2817,296,0,1631,0,0,0,35.1,27,69.5,710.67,62.17,72.87,0,686.67,61.67,82.27,0,46.7,0,75.5,0.27,0.3,0.1,60.4,57.5
2/25/2022 10:45,35.7,15.9,72.9,0,10,72.3,73.3,73,73.9,73.2,72.6,72.9,72.4,71.7,73.4,96.6,96.4,96.4,96.6,96.6,96.6,96.6,96.6,96.6,96.6,67.9,10,11.8,69.2,71.1,100,2825,296,0,1826,3.6,4,4,35.7,27,68.8,610.4,64.9,36.24,0,623.2,64.9,43.52,0,46.6,0,75,0.21,0.3,1.6,58.8,67.5
2/25/2022 10:50,34.6,15.9,72.7,0,10,72.2,73.3,72.9,73.9,73.2,72.6,72.8,72.2,71.7,73.4,89.7,89,89,89.7,89.7,89.7,89.7,89.7,89.7,89.7,67.7,10,11.8,68.9,70.8,100,2817,297,0,1601,0,0,0,34.6,27,65.9,608,63.4,40.72,0,607.2,63.4,46.8,0,46.6,0,75,0.2,0.3,2.4,53.4,65.2
2/25/2022 10:55,33.4,15.9,72.7,0,10,72.2,73.2,72.9,73.8,73.2,72.6,72.7,72.1,71.6,73.3,82.3,80.9,80.9,82.3,82.3,82.3,82.3,82.3,82.3,82.3,67.5,9.8,12,68.7,70.5,100,2819,298,0,1638,0,0,0,33.4,27,62.4,535.2,60.9,43.04,0,549.6,60.4,50.4,0,46.6,0,74.9,0.2,0.2,2,50.8,61.3
2/25/2022 11:00,35.8,15.9,72.5,0,10,72.1,73.2,72.8,73.8,73.1,72.6,72.7,71.9,71.6,73.2,72.7,71.3,71.3,72.7,72.7,72.7,72.7,72.7,72.7,72.7,67.3,10,11.9,68.6,70.3,100,2837,301,0,502,2.5,3.6,3.6,35.8,27,68.8,651,60,38.2,0,655,59.62,45.9,0,46.3,0,74.7,0.25,0.3,0.1,50.7,60.2
2/25/2022 11:05,38,16.1,72.4,0,10,72,73.1,72.8,73.7,73.1,72.5,72.6,71.8,71.5,73.1,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,66.8,11,9.6,68.3,70.4,100,2837,301,0,1592,0,0,0,38,27,70.2,598,63.08,39.36,0,596.67,63,45.73,0,46.1,0,74.6,0.22,0.3,0.1,51,60.4
2/25/2022 11:10,37.9,16.2,72.3,0,10,71.9,73.1,72.7,73.7,73,72.5,72.5,71.7,71.4,73.1,43,43,43,43,43,43,43,43,43,43,65,11.7,4.9,67.7,70.6,100,2438.5,225,0,1638.5,0,0,0,37.9,27,68.7,618,64.38,40.64,0,607,64.38,47.6,0,46.3,0,74.5,0.21,0.3,1.6,51,67.9
2/25/2022 11:15,36.1,16.3,72.1,0,10,71.9,73,72.7,73.7,73,72.5,72.4,71.6,71.4,73,35,35,35,35,35,35,35,35,35,35,62.3,10.9,2.8,66.2,71.2,100,2438.5,225,0,0,4.2,4.8,4.8,36.1,27,66,608,62.75,37.87,0,612.67,62.58,45.07,0,46.7,0,74.4,0.2,0.3,1.8,50.2,64.7
2/25/2022 11:20,34.3,16.2,72.1,1,6,71.8,73,72.6,73.6,72.9,72.5,72.3,71.5,71.3,72.9,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,63.4,9.3,4.2,64.4,71.7,60,2267,192,0,1618,0,0,0,34.3,27,62.4,601.6,70.7,40,24.72,604.8,70.9,44.72,24.8,47,0,74.3,0.18,0.3,1.8,49.9,62.2
2/25/2022 11:25,32.9,16.2,72,6.1,0,71.8,72.9,72.6,73.6,72.9,72.5,72.3,71.4,71.2,72.8,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,82.1,6.5,9.3,76.1,70.8,0,2908,317,0,1608,0,0,0,32.9,27,58.4,607,111.5,42.8,81.4,598,108.38,49.6,81.4,47.2,0,75.3,0.17,0.3,2.1,49.8,59.6
2/25/2022 11:30,31.6,16.3,72,5.5,0,71.7,72.9,72.6,73.5,72.8,72.4,72.2,71.3,71.1,72.7,93,93,93,93,93,93,93,93,93,93,85,7.9,10.7,85.5,77,0,2908,317,0,0,5.7,5.8,5.8,31.6,27,55.1,611.2,115.8,43.2,100,610.4,111.3,50.8,100,47.3,0,77.5,0.17,0.3,2.1,49.6,56.8
2/25/2022 11:35,31.1,16.2,72.2,3.4,0,71.7,72.9,72.5,73.5,72.8,72.4,72.2,71.3,71.1,72.7,100,100,100,100,100,100,100,100,100,100,86.2,8.9,11.2,85.5,79.9,0,3337,413,0,1618,0,0,0,31.1,27,51.6,611.33,116.42,42.13,100,612.67,111.58,49.47,100,47.2,0,79.2,0.16,0.3,2.2,49.5,54.3
2/25/2022 11:40,30.9,16.2,72.6,4.6,0,71.7,72.8,72.6,73.4,72.8,72.4,72.2,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,84.4,9.3,11.5,85.8,80.6,0,3444,440,0,1607,0,0,0,30.9,27,48.7,608,116.25,41.2,100,611,111.38,49.2,100,47.2,0,80.4,0.15,0.3,2.1,49.5,52
2/25/2022 11:45,30.7,16,72.9,4.1,0,71.8,72.9,72.6,73.4,72.7,72.4,72.3,71.6,71.1,72.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,84.9,9.5,11.6,85.6,80.9,0,3513,458,0,1603,6.4,7.1,7.1,30.7,27,46.4,606.4,116,40.64,100,609.6,111,48.24,100,47.6,0,81.2,0.15,0.3,0.5,49.8,50.9
2/25/2022 11:50,30.9,15.9,73.3,3.8,0,71.8,72.9,72.6,73.4,72.7,72.3,72.4,71.8,71.2,72.7,92,92,92,92,92,92,92,92,92,92,85.6,9.6,11.6,85.5,81,0,3522,460,0,1599,0,0,0,30.9,27,45.7,605.33,115.58,42.67,82.47,601.33,110.75,49.73,82.87,48.1,0,81.9,0.16,0.3,0.1,50.3,51.1
2/25/2022 11:55,30.8,15.7,73.6,4.6,0,71.9,72.9,72.7,73.5,72.8,72.3,72.4,72,71.3,72.7,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,84.5,9.2,11.8,85.8,81.3,0,3521,460,0,1644,0,0,0,30.8,27,47.5,614,113.38,42.8,47.3,613,106.5,50,46.5,48.4,0,82.3,0.16,0.3,0.1,50.6,53.3
2/25/2022 12:00,32.3,15.6,73.9,2,1.8,72,73,72.8,73.5,72.8,72.3,72.5,72.2,71.4,72.8,60.3,62.2,62.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,83.9,12.5,10.3,85.2,81.1,10.2,3521,460,0,1646,1.9,3.6,3.6,32.3,27,62.6,479.33,83.83,80.27,4.6,486.67,78.25,83.47,4.93,48.6,0,81.7,0.16,0.1,0.1,51.1,56.2
2/25/2022 12:05,35.4,15.6,74.3,0,9.4,72.1,73.1,72.8,73.5,72.9,72.3,72.6,72.3,71.4,72.9,81.8,86.9,86.9,81.8,81.8,81.8,81.8,81.8,81.8,81.8,76.7,11,12,79.3,79.9,85.2,3013,334,0,1662,0,0,0,35.4,27,72.5,725.6,63.8,65.04,0,704,62.3,76.32,0,49.3,0,79.9,0.28,0.3,0.1,51.7,55.8
2/25/2022 12:10,36.4,15.6,74.3,0,10,72.1,73.1,72.9,73.6,72.9,72.3,72.7,72.5,71.5,73,99.4,100,100,99.4,99.4,99.4,99.4,99.4,99.4,99.4,73.3,10.5,12,75.4,76.7,100,2941,323,0,1815,0,0,0,36.4,27,71,608,65.7,35.36,0,617.6,65.3,43.28,0,50.5,0,78.3,0.21,0.3,1.5,51.6,66.7
2/25/2022 12:15,36,15.7,74.2,0,10,72.2,73.2,72.9,73.6,73,72.3,72.8,72.5,71.6,73,100,100,100,100,100,100,100,100,100,100,71.7,10.3,12,73.5,74.9,100,2883,311,0,1606,4.1,4.8,4.8,36,27,68,604,64.38,40,0,604,63.75,46.8,0,51.1,0,77.6,0.19,0.3,1.9,50.7,66.5
2/25/2022 12:20,35.2,15.8,74,0,10,72.2,73.2,72.9,73.7,73,72.3,72.8,72.5,71.6,73.1,100,100,100,100,100,100,100,100,100,100,70.5,10.1,12,72.3,73.8,100,2848.5,304,0,1634.5,0,0,0,35.2,27,64.7,613.6,62.3,38.56,0,612,62,45.44,0,51.4,0,77.2,0.19,0.3,1.9,50.5,63.7
2/25/2022 12:25,34.4,15.7,73.9,0,10,72.2,73.2,72.9,73.7,73,72.4,72.8,72.5,71.7,73.1,100,100,100,100,100,100,100,100,100,100,69.7,10.1,11.9,71.3,72.9,100,2831,300,0,1608,0,0,0,34.4,27,60.6,601,60.88,38,0,608.8,60.3,44.48,0,52.1,0,76.8,0.17,0.3,2.1,50.5,61.3
2/25/2022 12:30,33.7,15.7,73.8,0,10,72.2,73.2,72.9,73.7,73.1,72.4,72.8,72.4,71.7,73.2,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.5,72.2,100,2831,300,0,1621,5.7,5.8,5.8,33.7,27,56.3,609.6,59.2,39.84,0,606.4,58.6,45.76,0,52.4,0,76.5,0.16,0.3,2.3,50.4,58.2
2/25/2022 12:35,33.1,15.6,73.7,0,10,72.2,73.2,72.9,73.7,73.1,72.4,72.7,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,69.9,71.7,100,2831,300,0,0,0,0,0,33.1,27,52.8,610.4,57.4,37.6,0,615.2,57,46.08,0,52.4,0,76.1,0.16,0.3,2.3,50.4,55.4
2/25/2022 12:40,32.5,15.6,73.4,0,10,72.1,73.2,72.8,73.7,73,72.4,72.7,72.2,71.6,73.1,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.4,71.2,100,2821,298,0,1601,0,0,0,32.5,27,49.3,600.67,56,38.13,0,602.67,55.5,45.07,0,52.6,0,75.8,0.15,0.3,2.2,50.4,52.8
2/25/2022 12:45,32.5,15.4,73.3,0,10,72.1,73.1,72.8,73.7,73,72.4,72.6,72.1,71.6,73.1,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.1,70.8,100,2819,297,0,1601,6.4,7,7,32.5,27,46.6,615.2,54.9,39.84,0,615.2,54.4,47.04,0,52.8,0,75.5,0.15,0.3,0.5,50.7,51.1
2/25/2022 12:50,32,15.5,73,0,10,72,73.1,72.7,73.6,73,72.4,72.6,71.9,71.5,73,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,67.7,10,11.9,68.8,70.6,100,2818,297,0,1622,0,0,0,32,27,45.6,612,54,37.6,0,603.2,53.7,44.8,0,52.8,0,75.2,0.16,0.3,0.1,51.2,51.2
2/25/2022 12:55,31.9,15.5,72.9,0,10,71.9,73,72.7,73.6,73,72.4,72.5,71.8,71.4,72.9,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,67.5,10,11.9,68.6,70.4,100,2819,297,0,1639,0,0,0,31.9,27,46.9,601.6,55.6,37.92,0,608,55.5,44.8,0,52.9,0,74.9,0.16,0.3,0.2,51.5,53.7
2/25/2022 13:00,32,15.7,72.6,0,10,71.8,73,72.6,73.6,72.9,72.4,72.4,71.7,71.4,72.9,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,67.3,9.9,11.9,68.5,70.2,100,2825,298,0,1628,5.7,6.6,6.6,32,27,47.9,616,57,39.6,0,610,56.88,44.8,0,53,0,74.7,0.16,0.3,0.9,51.5,56.3
2/25/2022 13:05,32.1,15.9,72.4,0,10,71.8,72.9,72.6,73.5,72.9,72.4,72.3,71.6,71.3,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,67.1,10,12,68.3,70,100,2815.5,296.5,0,1613.5,0,0,0,32.1,27,47.9,606.4,56.6,36.96,0,608.8,56.1,44.16,0,53.7,0,74.6,0.16,0.3,0.9,51.4,53.9
2/25/2022 13:10,32.3,15.9,72.3,0,10,71.7,72.8,72.5,73.5,72.8,72.3,72.3,71.5,71.2,72.8,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,66.3,11.5,8.2,68.1,70,100,2815.5,296.5,0,0,0,0,0,32.3,27,47.7,603.33,55.33,39.2,0,605.33,55.17,45.87,0,54.7,0,74.4,0.16,0.3,0.5,51.4,52.1
2/25/2022 13:15,32.9,15.9,72.1,0.8,5,71.6,72.8,72.5,73.5,72.8,72.3,72.2,71.4,71.2,72.7,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,65.2,10.1,5.2,67.2,70.5,60,2494,230,0,1617,5.5,6.8,6.8,32.9,27,53.8,406,56.75,64.3,12.2,421,56.62,66.5,12.2,55.2,0,74.3,0.14,0.1,0.1,51.7,52
2/25/2022 13:20,35.9,16.2,72,6.1,0,71.6,72.7,72.5,73.4,72.7,72.3,72.1,71.3,71.1,72.6,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,80.3,7.1,9.4,75.1,70.6,0,2932.5,327,0,1493,0,0,0,35.9,27,67.1,605.6,95.9,91.04,69.44,577.6,97.9,94.3,69.6,54.9,0,74.9,0.22,0.2,0.1,52,52.2
2/25/2022 13:25,37.6,16.2,72,4.8,0,71.5,72.7,72.4,73.3,72.7,72.3,72.1,71.2,71,72.5,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,86,8.1,10.7,85.1,76.4,0,2932.5,327,0,0,0,0,0,37.6,27,70.2,678,112.25,50.27,100,681.33,109.42,62.73,100,54.6,0,77.5,0.25,0.3,0.1,52.3,52.4
2/25/2022 13:30,39,16.4,72.2,4.6,0,71.5,72.7,72.4,73.3,72.6,72.3,72.1,71.2,71,72.5,100,100,100,100,100,100,100,100,100,100,85.1,9,11.2,85.9,79.8,0,3408,431,0,1625,2.5,3.6,3.6,39,27,72.5,596,119.88,40,100,605,115.38,45.2,100,54.8,0,79.4,0.23,0.3,0.1,52.6,52.8
2/25/2022 13:35,41.8,16.6,72.6,3.9,0,71.5,72.7,72.4,73.3,72.6,72.2,72.1,71.4,71,72.4,100,100,100,100,100,100,100,100,100,100,85.1,9.4,11.5,85.6,80.5,0,3408,431,0,0,0,0,0,41.8,27,74.2,608,119.92,43.73,100,602.67,116.5,49.33,100,55,0,80.8,0.22,0.3,1.5,52.4,67.2
2/25/2022 13:40,40.8,16.6,72.9,4,0,71.6,72.7,72.5,73.3,72.6,72.2,72.2,71.5,71,72.4,99.3,99.1,99.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,84.9,9.6,11.7,85.6,80.7,0,3510,457,0,1633,0,0,0,40.8,27,73.1,612,119.3,41.44,97.44,608.8,115.4,49.6,97.36,55.3,0,81.9,0.2,0.3,2.2,50.8,67.9
2/25/2022 13:45,38.8,16.7,73.4,4.5,0,71.6,72.7,72.5,73.3,72.6,72.2,72.2,71.7,71.1,72.5,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,84.4,9.6,11.7,85.9,81,0,3522,460,0,1629,4.2,4.8,4.8,38.8,27,69.9,607,118.12,40.8,77.5,608,113.88,49.6,77.5,54.6,0,82.5,0.19,0.3,2.1,50.2,65.9
2/25/2022 13:50,36.3,16.6,73.7,3.3,0.1,71.7,72.8,72.6,73.3,72.7,72.2,72.4,71.9,71.2,72.6,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,85.4,10.6,11.2,85.6,81.1,0,3521,460,0,1616,0,0,0,36.3,27,63.2,608.67,105.75,40.27,31.07,613.33,99.08,49.07,30.87,54.8,0,82.7,0.17,0.3,2.2,49.9,62.6
2/25/2022 13:55,35.2,16.4,74.1,0,5.7,71.8,72.8,72.6,73.3,72.7,72.2,72.5,72.1,71.3,72.6,68,68,68,68,68,68,68,68,68,68,79.8,12.6,11.2,83.6,80.9,47.3,3255,392,0,1634,0,0,0,35.2,27,61.1,614,65.5,38.8,0,618,62.5,45.6,0,54.9,0,81.6,0.17,0.3,2.6,49.8,60.3
2/25/2022 14:00,34.5,15.9,74.3,0,10,71.9,72.9,72.7,73.4,72.7,72.2,72.5,72.3,71.4,72.7,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,75,11,12,77.5,78.5,100,3018,339,0,1621,5.5,5.7,5.7,34.5,27,58.3,604,58.75,38.93,0,612,57.83,44.8,0,55.2,0,79.9,0.17,0.3,2.5,49.8,58.3
2/25/2022 14:05,33.8,15.6,74.3,0,10,71.9,72.9,72.8,73.4,72.8,72.2,72.6,72.4,71.5,72.8,100,100,100,100,100,100,100,100,100,100,72.1,10.5,12,74.2,75.6,100,2915,317,0,1616,0,0,0,33.8,27,54.4,609,57,40.4,0,601,56.62,44.4,0,55.4,0,78.4,0.15,0.3,2.5,49.8,56
2/25/2022 14:10,32.9,15.4,74.1,0,10,72,73,72.8,73.5,72.9,72.2,72.6,72.5,71.5,72.9,100,100,100,100,100,100,100,100,100,100,70.5,10.3,12,72.2,73.9,100,2853,304.5,0,1609,0,0,0,32.9,27,51.3,606.4,56.1,39.2,0,604.8,55.5,46.4,0,54.6,0,77.6,0.15,0.3,2.5,50.1,53.9
2/25/2022 14:15,33.4,15.3,73.8,0,10,72,73,72.8,73.5,72.9,72.2,72.7,72.4,71.5,72.9,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.1,72.8,100,2853,304.5,0,0,2.4,3.6,3.6,33.4,27,61.7,610.67,55.33,39.73,0,617.33,55,45.6,0,53.8,0,76.9,0.21,0.3,2.5,50.4,54.9
2/25/2022 14:20,36.6,15.7,73.7,0,10,72,73,72.8,73.5,72.9,72.2,72.6,72.3,71.5,72.9,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.4,72,100,2822.5,299.5,0,1608.5,0,0,0,36.6,27,70.7,608,56,39.2,0,604,55.5,44.8,0,54,0,76.4,0.22,0.3,2.5,50.5,61.4
2/25/2022 14:25,37.9,15.9,73.4,0,10,71.9,73,72.7,73.5,72.9,72.2,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,68.5,10.1,11.8,69.8,71.5,100,2822,298,0,1627,0,0,0,37.9,27,69.9,605.6,56.9,39.2,0,607.2,56.6,44.8,0,53.5,0,76,0.21,0.3,2.5,50.7,63
2/25/2022 14:30,37.2,16,73.2,0,10,71.9,72.9,72.7,73.5,72.9,72.2,72.5,72.1,71.5,72.9,100,100,100,100,100,100,100,100,100,100,68.1,10,11.8,69.5,71.2,100,2819,296,0,0,4.1,4.7,4.7,37.2,27,67.3,608,57.3,39.2,0,612,57,44.8,0,52.9,0,75.6,0.19,0.3,2.4,50.8,62.8
2/25/2022 14:35,35.9,16,73,0,10,71.8,72.9,72.7,73.5,72.9,72.2,72.5,71.9,71.4,72.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,68,10,11.8,69.1,70.8,100,2823,298,0,1619,0,0,0,35.9,27,63.9,606.4,57.9,38.56,0,607.2,57,44.8,0,51.9,0,75.3,0.18,0.3,2.4,51.1,61.6
2/25/2022 14:40,34.5,15.9,72.8,0,10,71.8,72.9,72.6,73.5,72.8,72.2,72.4,71.8,71.4,72.8,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,67.8,10,11.9,68.9,70.6,100,2823,298,0,0,0,0,0,34.5,27,59.5,604.67,57,40.53,0,611.33,57,46.4,0,51.5,0,75.1,0.17,0.3,2.4,51.3,59.5
2/25/2022 14:45,33.7,15.9,72.6,0,10,71.7,72.8,72.6,73.5,72.8,72.2,72.4,71.7,71.3,72.8,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,67.6,9.9,11.9,68.8,70.4,100,2828,300,0,1612.5,5.6,5.8,5.8,33.7,27,55.5,609,56.75,40.8,0,609,56.5,46.4,0,51.7,0,74.9,0.16,0.3,2.4,51.2,57.2
2/25/2022 14:50,32.9,15.9,72.4,0,10,71.7,72.8,72.5,73.4,72.8,72.2,72.3,71.6,71.2,72.7,69.7,67.8,67.8,69.7,69.7,69.7,69.7,69.7,69.7,69.7,67.3,10.3,11.5,68.6,70.1,100,2828,300,0,0,0,0,0,32.9,27,52,608,56.17,40.27,0,606.67,55.83,46.4,0,51.9,0,74.7,0.16,0.3,2.4,51.2,54.9
2/25/2022 14:55,32.3,15.9,72.2,0,10,71.6,72.7,72.5,73.4,72.7,72.2,72.2,71.5,71.2,72.7,52,50.4,50.4,52,52,52,52,52,52,52,66.3,11.6,7,68.3,70.3,100,2590,253,0,1611,0,0,0,32.3,27,49,608,55.25,39.2,0,607,55,46.4,0,51.2,0,74.4,0.15,0.3,2.4,51.2,52.6
2/25/2022 15:00,32,15.9,72.1,0.6,6,71.5,72.7,72.4,73.3,72.7,72.2,72.2,71.4,71.1,72.6,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,64.9,10.4,4.6,67.3,70.7,60,2590,253,0,1601,6.4,7,7,32,27,46.6,611.2,55.8,40.48,8.96,609.6,55.5,46.4,8.88,51,0,74.3,0.15,0.3,0.5,51.4,51.3
2/25/2022 15:05,31.8,15.9,71.9,6,0,71.5,72.6,72.4,73.3,72.6,72.2,72.1,71.3,71,72.5,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,80.1,6.9,9.4,74.7,70.7,0,2686,272,0,1590,0,0,0,31.8,27,45.5,596.8,101.7,42.4,73.68,600,98.6,49.6,73.68,50.9,0,74.5,0.15,0.3,0.1,51.8,51.4
2/25/2022 15:10,31.7,16,71.9,5.2,0,71.4,72.6,72.3,73.2,72.6,72.2,72,71.2,71,72.5,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,85.6,8.1,10.6,85,76.2,0,3170,373,0,1638,0,0,0,31.7,27,47.4,612.67,114.75,43.47,100,615.33,110.42,49.87,100,49.9,0,77,0.16,0.3,1,52.1,55.7
2/25/2022 15:15,31.7,15.9,72,4.4,0,71.4,72.6,72.3,73.2,72.6,72.1,72,71.2,70.9,72.4,100,100,100,100,100,100,100,100,100,100,85.3,8.9,11.2,85.8,79.7,0,3350,417,0,1633,6.1,6.7,6.7,31.7,27,47.9,607.2,116.5,40.8,100,612,111.9,48,100,49.8,0,79,0.16,0.3,1.7,51.8,54.9
2/25/2022 15:20,31.8,15.9,72.3,3.8,0,71.4,72.6,72.4,73.2,72.5,72.1,72,71.4,70.9,72.4,100,100,100,100,100,100,100,100,100,100,85.2,9.4,11.5,85.5,80.5,0,3457,444,0,1612,0,0,0,31.8,27,47.7,607.2,116.6,40.8,100,598.4,112.4,48.32,100,50.3,0,80.3,0.16,0.3,1.7,51.7,52.5
2/25/2022 15:25,31.9,15.7,72.7,4.1,0,71.5,72.6,72.4,73.2,72.5,72.1,72.1,71.6,71,72.4,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,80.7,0,3512,459,0,1611,0,0,0,31.9,27,47.8,605.6,116.5,40.8,100,607.2,111.5,49.6,100,50.5,0,81.2,0.16,0.3,0.4,51.8,51.6
2/25/2022 15:30,31.8,15.5,73,4.5,0,71.5,72.6,72.5,73.2,72.5,72.1,72.2,71.7,71.1,72.4,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,84.5,9.6,11.6,85.7,81,0,3522,460,0,1615,5.7,6.7,6.7,31.8,27,48.3,608,115.8,42.4,94.32,614.4,110.6,49.92,94.8,50.1,0,81.8,0.15,0.3,0.1,52.1,51.8
2/25/2022 15:35,31.7,15.3,73.3,3.9,0,71.6,72.6,72.5,73.2,72.6,72.1,72.3,71.9,71.1,72.5,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,85.1,9.5,11.6,85.7,81.1,0,3521,460,0,1610,0,0,0,31.7,27,47.8,604,115.5,41.2,72.9,609,110.38,48,72.4,49.2,0,82.3,0.15,0.3,0.1,52.4,51.9
2/25/2022 15:40,31.8,15.1,73.7,3.7,0,71.7,72.7,72.6,73.2,72.6,72.1,72.4,72.1,71.2,72.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,85.6,9.7,11.6,85.5,81.2,0,3521,460,0,1615,0,0,0,31.8,27,47.9,614.4,106.3,40.8,33.44,606.4,99.5,47.36,33.2,48.7,0,82.5,0.15,0.3,0.1,52.7,52.1
2/25/2022 15:45,31.9,15.1,74,1.4,3.2,71.8,72.8,72.7,73.3,72.7,72,72.5,72.2,71.3,72.7,60.3,63.3,63.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,81.6,12.8,9.9,84.2,80.8,22.9,3365,422,0,1637,5.6,7,7,31.9,27,48,609.33,65.25,38.67,0,612,62.5,45.33,0,48.8,0,81.2,0.16,0.3,0.1,53,53.6
2/25/2022 15:50,32,14.9,74.3,0,10,71.9,72.8,72.7,73.3,72.7,72.1,72.6,72.4,71.3,72.8,88.3,90.8,90.8,88.3,88.3,88.3,88.3,88.3,88.3,88.3,75.7,10.8,12,78.2,79.1,95.2,2989,331,0,1629,0,0,0,32,27,48.1,604,59,39.6,0,602,58.25,43.6,0,49,0,79.3,0.16,0.3,0.1,53.1,55.7
2/25/2022 15:55,32,14.8,74,0,10,71.9,72.9,72.8,73.4,72.8,72.1,72.6,72.5,71.4,72.8,100,100,100,100,100,100,100,100,100,100,72.8,10.4,12,74.9,76.4,100,2877.5,310,0,1621.5,0,0,0,32,27,48.1,607.2,57.7,40.8,0,604,57.1,46.08,0,49.1,0,78.1,0.16,0.3,0.1,53.1,53.8
2/25/2022 16:00,32.7,14.9,73.9,0,10,72,72.9,72.8,73.4,72.8,72.1,72.7,72.5,71.5,72.9,100,100,100,100,100,100,100,100,100,100,70.9,10.2,12,72.7,74.3,100,2845,302,0,1532,6,6.7,6.7,32.7,27,56.9,429.6,57.7,68.96,0,436.8,56.6,75.44,0,49,0,77.4,0.14,0.1,0.1,53,52.6
2/25/2022 16:05,36,15.2,73.7,0,10,72,72.9,72.8,73.5,72.9,72.1,72.7,72.5,71.5,73,100,100,100,100,100,100,100,100,100,100,69.6,10.2,11.9,71.2,73.1,100,2845,302,0,0,0,0,0,36,27,69.9,701.33,59.08,77.47,0,670,57.92,85.4,0,49,0,76.8,0.26,0.2,0.1,53.3,52.9
2/25/2022 16:10,38,15.5,73.5,0,10,72,73,72.8,73.5,72.9,72.1,72.7,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,68.8,10,11.8,70.3,72,100,2826,299,0,1857,0,0,0,38,27,70.3,568.8,62.8,41.76,0,579.2,62.7,48.8,0,49.1,0,76.1,0.23,0.3,0.1,53.6,53.2
