Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/25/2022 16:15,41.2,15.8,73.3,0,10,72,72.9,72.7,73.5,72.9,72.1,72.7,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.7,71.5,100,2817,297,0,1812,2.6,3.6,3.6,41.2,27,71.8,612,65.3,36.56,0,616,65.2,42.48,0,48.8,0,75.8,0.23,0.3,0.2,53.9,55.1
2/25/2022 16:20,42.3,16,73.1,0,10,71.9,72.9,72.7,73.5,72.9,72.1,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,67.9,10,11.8,69.3,71.1,100,2828,298,0,1565,0,0,0,42.3,27,71.5,604,65.88,41.6,0,602,65.62,46.4,0,48.2,0,75.6,0.21,0.3,1.8,53,68.8
2/25/2022 16:25,40.4,16,72.9,0,10,71.9,72.9,72.7,73.5,72.9,72.2,72.6,72,71.4,73,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,67.6,10,11.8,68.9,70.7,100,2819,297,0,1616,0,0,0,40.4,27,69.3,614.4,63.2,39.76,0,615.33,63.17,46,0,47.7,0,75.5,0.2,0.3,2.2,51,66
2/25/2022 16:30,37.7,16,72.9,0,10,71.9,72.9,72.7,73.5,72.8,72.2,72.5,71.9,71.4,72.9,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,67.3,9.9,11.8,68.6,70.4,100,2823,298,0,1600,4.3,4.8,4.8,37.7,27,66.2,520.8,61.2,41.68,0,520,60.7,46.96,0,47.4,0,75.3,0.18,0.2,1.9,50.3,63.4
2/25/2022 16:35,40.1,16,72.7,0,10,71.8,72.8,72.6,73.5,72.8,72.2,72.4,71.8,71.3,72.9,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,67,10,11.8,68.4,70.1,100,2815,296,0,0,0,0,0,40.1,27,70.6,648,61.1,39.04,0,649.6,60.8,46.48,0,47.7,0,75.1,0.25,0.3,0.1,50.5,62.5
2/25/2022 16:40,42,16.2,72.7,0,10,71.8,72.8,72.6,73.4,72.8,72.2,72.3,71.7,71.3,72.8,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,66.8,9.9,12,68.2,69.9,100,2817,297,0,1607,0,0,0,42,27,71,596.8,64.5,39.84,0,593.6,64.5,45.28,0,48.3,0,74.9,0.22,0.3,0.7,50.9,65.5
2/25/2022 16:45,41.2,16.2,72.5,0,10,71.7,72.7,72.5,73.4,72.7,72.1,72.3,71.6,71.2,72.7,69,69,69,69,69,69,69,69,69,69,66.6,10.2,11.6,68,69.7,100,2840,302,0,1642,3.6,4.5,4.5,41.2,27,69.9,508,65,48.4,0,527,64.75,54.4,0,48.8,0,74.8,0.17,0.2,1,50.6,68.6
2/25/2022 16:50,44.3,16.2,72.4,0,10,71.6,72.7,72.5,73.4,72.7,72.1,72.2,71.4,71.1,72.7,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,66,11.2,8.6,67.8,69.8,100,2615.5,284,0,973,0,0,0,44.3,27,71.3,552,65.4,93.92,0,532.8,64.6,96.24,0,50.1,0,74.9,0.2,0.1,0.1,50.9,67.6
2/25/2022 16:55,44.2,16.3,72.3,0,10,71.6,72.7,72.4,73.3,72.7,72.1,72.1,71.3,71.1,72.6,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,40.7,63.6,11.5,4,67.1,70.1,100,2615.5,234,0,1860,0,0,0,44.2,27,71,696,65.75,50.93,0,698,65.58,62.47,0,49.7,0,74.6,0.26,0.3,2,50.7,69.5
2/25/2022 17:00,40.9,16.3,72.2,0,10,71.5,72.6,72.4,73.2,72.6,72.1,72.1,71.2,71,72.5,35,35,35,35,35,35,35,35,35,35,61.5,10.7,3,65.2,70.7,100,2323,204,0,1657,3.8,4.4,4.4,40.9,27,68.3,591.2,63.2,37.92,0,595.2,62.9,43.52,0,48.5,0,74.5,0.19,0.3,2.3,50.1,65.6
2/25/2022 17:05,37.7,16.2,72.1,0.2,8,71.5,72.6,72.4,73.2,72.6,72.1,72,71.1,71,72.4,35,35,35,35,35,35,35,35,35,35,61.3,10,3.4,63.9,71,100,2260,191,0,1605,0,0,0,37.7,27,65,613.6,60.7,41.12,5.76,604,60.4,47.04,5.76,47.3,0,74.4,0.19,0.3,2.4,49.9,62.8
2/25/2022 17:10,35.5,16.1,72,5.6,0,71.4,72.5,72.3,73.2,72.5,72.1,71.9,71,70.9,72.4,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,75.4,6.7,8.2,67.1,70.6,0,2682.5,273,0,1615,0,0,0,35.5,27,61.6,603,93.5,39.5,56.7,605,92,46.4,56.7,46.9,0,74.4,0.18,0.3,2.4,49.9,60.9
2/25/2022 17:15,33.9,16.2,72,6.5,0,71.4,72.5,72.3,73.1,72.5,72,71.8,70.9,70.8,72.3,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,84.9,7.2,10.3,84.2,72.4,0,2682.5,273,0,0,5.4,5.6,5.6,33.9,27,58.1,604,115.2,43.04,96.8,601.6,111.6,48.96,96.64,47,0,76.4,0.17,0.3,2.3,49.9,58.7
2/25/2022 17:20,32.7,16.2,72.1,4.2,0,71.3,72.5,72.3,73.1,72.4,72,71.8,70.9,70.8,72.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,86,8.5,10.9,85.3,78.7,0,3254,394,0,1625,0,0,0,32.7,27,54.6,613.33,116,42.4,100,610.67,111.25,49.07,100,47.9,0,78.5,0.16,0.3,2.3,50.1,56.4
2/25/2022 17:25,32,15.9,72.4,4.6,0,71.3,72.5,72.3,73.1,72.4,72,71.8,71,70.8,72.2,100,100,100,100,100,100,100,100,100,100,84.8,9.1,11.4,86,80.1,0,3408,429,0,1612,0,0,0,32,27,51.5,605,116.75,40.8,100,608,112,48,100,48.5,0,79.9,0.15,0.3,2.3,50,54.2
2/25/2022 17:30,31.6,15.7,72.7,4.3,0,71.4,72.5,72.3,73,72.4,72,71.9,71.2,70.8,72.2,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.6,85.8,80.5,0,3502,455,0,1600,6.3,6.7,6.7,31.6,27,49,604.8,116.1,42.4,100,608.8,111.5,48,100,48.2,0,80.8,0.15,0.3,2.3,49.9,52.2
2/25/2022 17:35,31.3,15.4,73,3.6,0,71.4,72.5,72.4,73,72.4,72,71.9,71.4,70.9,72.2,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,85.7,9.6,11.6,85.4,80.7,0,3502,455,99.5,0,0,0,0,31.3,27,46.2,607.2,115.8,42.4,95.6,608.8,110.9,48,95.6,47.4,0,81.5,0.15,0.3,0.5,50.1,50.9
2/25/2022 17:40,30.9,15.2,73.4,4.5,0,71.5,72.6,72.4,73,72.4,71.9,72,71.6,70.9,72.3,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,84.6,9.5,11.7,85.9,80.9,0,3522,460,100,1602,0,0,0,30.9,27,45.8,611.33,114.75,43.2,67.2,604.67,109.58,49.33,67.27,47.3,0,82.1,0.16,0.3,0.1,50.6,51.1
2/25/2022 17:45,30.9,15,73.7,3.9,0,71.6,72.6,72.5,73.1,72.5,71.9,72.1,71.8,71,72.4,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,85.1,10.1,11.3,85.6,81,0,3521,460,98.7,1643,5.8,6.8,6.8,30.9,27,47.4,612,94.4,39.52,17.28,618.4,87.4,47.68,17.28,47.4,0,82.2,0.16,0.3,0.4,51,53.8
2/25/2022 17:50,30.7,14.8,74,0,5,71.7,72.7,72.5,73.1,72.5,71.9,72.2,71.9,71.1,72.4,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,80.4,13.2,10.4,83.1,80.7,50.4,3045,343,83.7,1631,0,0,0,30.7,27,47.7,603.2,60.7,39.2,0,605.6,58.9,44.16,0,46.9,0,80.8,0.16,0.3,0.6,51.1,55.7
2/25/2022 17:55,30.5,14.4,74.1,0,10,71.7,72.7,72.6,73.2,72.6,71.9,72.3,72.1,71.1,72.6,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,74.4,10.7,12,76.9,78.1,100,2940.5,323,82.6,1613,0,0,0,30.5,27,47.6,608,57.5,40.8,0,603,56.75,46.4,0,46,0,78.9,0.16,0.3,0.6,51,53.2
2/25/2022 18:00,30.4,14.3,74,0,10,71.8,72.8,72.6,73.2,72.6,71.9,72.4,72.2,71.2,72.6,100,100,100,100,100,100,100,100,100,100,71.2,10.4,12,73.3,74.9,100,2940.5,323,80.8,0,5.5,6.6,6.6,30.4,27,47.9,608,56,40.8,0,610,55.5,46.4,0,44.7,0,77.6,0.16,0.3,0.2,50.9,52
2/25/2022 18:05,30.2,14.3,73.7,0,10,71.8,72.8,72.7,73.3,72.6,72,72.4,72.2,71.3,72.7,100,100,100,100,100,100,100,100,100,100,69.7,10.2,12,71.5,73.3,100,2861,306,79.9,1617,0,0,0,30.2,27,47.9,606.4,55.1,40.8,0,613.6,54.6,46.4,0,43.8,0,76.6,0.16,0.3,0.1,51.2,52.2
2/25/2022 18:10,30.1,14.4,73.5,0,10,71.8,72.8,72.7,73.3,72.7,72,72.4,72.1,71.3,72.8,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.9,70.5,72.3,100,2843,302,79.4,1622,0,0,0,30.1,27,48,612,54.4,39.84,0,604,53.9,43.84,0,43.5,0,76,0.16,0.3,0.1,51.4,52.4
2/25/2022 18:15,30,14.5,73.2,0,10,71.8,72.8,72.6,73.3,72.7,72,72.4,72.1,71.3,72.8,100,100,100,100,100,100,100,100,100,100,68.1,10.1,11.8,69.5,71.4,100,2825,299,79.2,1615,5.7,6.3,6.3,30,27,48.1,605,54.25,39.2,0,607,53.75,46,0,43.3,0,75.5,0.16,0.3,0.1,51.7,52.5
2/25/2022 18:20,30.1,14.5,72.9,0,10,71.8,72.8,72.6,73.3,72.7,72,72.4,71.9,71.2,72.7,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,67.5,10,11.8,68.9,70.8,100,2817,297,79.1,1626,0,0,0,30.1,27,48.2,607.2,57.3,39.2,0,608.67,56.83,46.4,0,43,0,74.8,0.16,0.3,0.1,52.1,52.8
2/25/2022 18:25,29.9,14.7,72.6,0,10,71.7,72.8,72.6,73.3,72.7,72,72.3,71.8,71.2,72.7,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,67.1,9.9,11.9,68.5,70.4,100,2814,296,79.1,1625,0,0,0,29.9,27,48,609.6,58,39.2,0,612,57.75,46.4,0,42.6,0,74.2,0.16,0.3,0.1,52.4,54.6
2/25/2022 18:30,29.8,14.8,72.2,0,10,71.7,72.7,72.5,73.3,72.6,72,72.2,71.7,71.1,72.7,68,68,68,68,68,68,68,68,68,68,66.8,10.2,11.6,68.2,70,100,2847,303,79,1620,5.7,6.5,6.5,29.8,27,47.7,606,57.12,39.2,0,610,56.75,46.4,0,42.3,0,73.9,0.16,0.3,0.1,52.3,54.6
2/25/2022 18:35,29.6,14.9,72,1.5,4,71.6,72.7,72.4,73.3,72.6,72,72.1,71.5,71.1,72.7,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,67.2,10.2,7.7,67.9,70.2,40,2678,273,75.9,1617,0,0,0,29.6,27,47.9,604,62.6,39.52,18.08,605.6,62.5,45.12,18.32,42,0,73.5,0.16,0.3,0.1,52.3,53.8
2/25/2022 18:40,29.5,14.9,71.9,6.3,0,71.5,72.6,72.4,73.2,72.6,72,72.1,71.4,71,72.6,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,83,7.4,10.3,78.6,70.9,0,2991,333,88,1594,0,0,0,29.5,27,48,600.8,109.6,42.72,85.44,602.4,106.8,48.64,85.84,41.6,0,74.4,0.16,0.3,0.1,52.5,53.8
2/25/2022 18:45,29.4,15,71.7,4.8,0,71.5,72.6,72.3,73.2,72.5,72,72,71.3,70.9,72.5,99.1,99.3,99.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.6,8.7,11.1,85.4,78.2,0,3291,402,93.5,1621,5.7,6.2,6.2,29.4,27,48.3,612,114.33,42.93,100,612,109.83,49.33,100,41.2,0,77.1,0.16,0.3,0.1,52.8,54
2/25/2022 18:50,29.4,15.1,71.8,4.4,0,71.5,72.6,72.3,73.1,72.5,72,72,71.4,70.9,72.5,100,100,100,100,100,100,100,100,100,100,84.9,9.3,11.5,86,80.1,0,3421,434,96.5,1610,0,0,0,29.4,27,47.8,609.6,115.5,40.8,100,601.6,111.1,47.36,100,40.9,0,78.7,0.16,0.3,0.1,53.1,54.1
2/25/2022 18:55,29.3,15.1,72.1,4.3,0,71.5,72.6,72.3,73.1,72.5,72,72,71.5,70.9,72.5,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.8,80.6,0,3509,457.5,98.3,1616.5,0,0,0,29.3,27,47.8,602,116.88,42,100,605,112.5,50,100,41,0,79.8,0.16,0.3,0.1,53.4,54.2
2/25/2022 19:00,29.2,15,72.3,3.9,0,71.5,72.6,72.4,73.1,72.5,71.9,72.1,71.7,71,72.5,100,100,100,100,100,100,100,100,100,100,85.3,9.7,11.6,85.5,80.8,0,3509,457.5,99.6,0,5.5,6.6,6.6,29.2,27,48,612,117.33,43.2,100,616,112.58,49.6,100,40.9,0,80.8,0.16,0.3,0.1,53.7,54.3
2/25/2022 19:05,29.2,14.9,72.6,4.5,0,71.6,72.6,72.4,73.1,72.5,71.9,72.2,71.8,71,72.5,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.8,81.1,0,3522,460,100,1634,0,0,0,29.2,27,48.3,609.6,117.2,40.8,100,610.4,112.5,47.36,100,40.6,0,81.5,0.16,0.3,0.1,54,54.5
2/25/2022 19:10,29.2,14.8,72.8,4.1,0,71.7,72.7,72.5,73.1,72.5,71.9,72.2,72,71,72.6,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,81.1,0,3521,460,100,1609,0,0,0,29.2,27,48.1,606.4,116.5,40.8,99.36,600.8,112.2,48.96,99.36,40.4,0,82,0.16,0.3,0.1,54.2,54.7
2/25/2022 19:15,29.1,14.7,73.2,3.8,0,71.7,72.7,72.5,73.2,72.5,71.9,72.3,72.1,71.1,72.6,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,85.5,9.6,11.6,85.6,81.3,0,3521,460,100,1606,5.8,6.7,6.7,29.1,27,47.7,609,116.38,40.8,90.8,607,111.62,49.6,90.1,40.2,0,82.3,0.15,0.3,0.1,54.5,54.8
2/25/2022 19:20,29.1,14.6,73.4,4.3,0,71.8,72.8,72.6,73.2,72.6,71.9,72.4,72.3,71.2,72.7,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.9,9.3,11.7,85.9,81.4,0,3521,460,100,1620,0,0,0,29.1,27,47.9,612,114.33,40.8,63.13,606,108.92,49.6,62.4,40.1,0,82.6,0.16,0.3,0.1,54.7,54.9
2/25/2022 19:25,28.9,14.5,73.7,4.1,0,71.9,72.9,72.7,73.3,72.6,71.9,72.5,72.4,71.3,72.8,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,85.3,10.4,11.2,85.5,81.4,0,3521,460,98.7,1616,0,0,0,28.9,27,48,608.8,91,39.84,14.56,621.6,83.3,48,14.96,39.8,0,82.1,0.16,0.3,0,55,55
2/25/2022 19:30,28.9,14.2,73.9,2.8,0.5,72,72.9,72.7,73.3,72.7,71.9,72.6,72.6,71.4,72.9,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,84.7,13.4,7,86.1,80.9,5.2,3280,397,83.8,1644,5.7,6.4,6.4,28.9,27,48,615,61.38,38.4,0,612,59.25,44.4,0,39.8,0,80.5,0.16,0.3,0.1,55.2,55.1
2/25/2022 19:35,28.9,13.9,73.9,0,7.8,72.1,73,72.8,73.4,72.7,72,72.7,72.7,71.4,73,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,77.7,11,10.7,81.2,80.4,77.8,2764,286,78.4,1618,0,0,0,28.9,27,47.9,600.67,59.42,38.67,0,598.67,58.42,44.53,0,39.8,0,78.5,0.16,0.3,0.1,55.4,55.2
2/25/2022 19:40,28.9,14,73.7,0,10,72.1,73.1,72.8,73.4,72.8,72,72.8,72.8,71.5,73.1,80,80,80,80,80,80,80,80,80,80,73.6,9.9,12,75.9,77.4,100,2838,301,79.8,1618,0,0,0,28.9,27,48,610,58.12,40.8,0,608,57.5,46.4,0,39.9,0,77.2,0.16,0.3,0.1,55.7,55.4
2/25/2022 19:45,28.8,14,73.5,0,10,72.2,73.1,72.8,73.5,72.8,72,72.8,72.8,71.6,73.2,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,71.2,10,12,73.2,75,100,2856,305,79.7,1627,5.8,6.3,6.3,28.8,27,48.2,612,56.8,39.52,0,611.2,56.4,46.4,0,39.8,0,76.4,0.16,0.3,0.1,55.9,55.5
2/25/2022 19:50,28.9,14.1,73.2,0,10,72.2,73.1,72.8,73.5,72.9,72,72.8,72.8,71.6,73.2,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,69.9,10,11.9,71.6,73.5,100,2827,300,79.4,1616,0,0,0,28.9,27,48,605.6,55.8,37.92,0,612,55.3,46.4,0,39.6,0,75.6,0.16,0.3,0.1,56.1,55.6
2/25/2022 19:55,28.8,14.2,72.9,0,10,72.2,73.1,72.8,73.5,72.9,72.1,72.8,72.7,71.6,73.3,84.3,83.3,83.3,83.3,84.3,84.3,84.3,84.3,84.3,84.3,68.9,10,11.9,70.5,72.4,100,2827,298,79.1,1607,0,0,0,28.8,27,47.7,606.67,54.83,40.27,0,607.33,54.33,44.8,0,39.3,0,74.9,0.16,0.3,0.1,56.4,55.7
2/25/2022 20:00,28.7,14.3,72.6,0,10,72.1,73.1,72.8,73.5,72.9,72.1,72.7,72.6,71.5,73.2,73.9,72.8,72.8,72.8,73.9,73.9,73.9,73.9,73.9,73.9,68.3,9.8,12,69.7,71.7,100,2854,304,80,1616,5.6,6.1,6.1,28.7,27,48.3,612,54.3,39.2,0,608,54.2,45.76,0,39.1,0,74.3,0.17,0.3,0.1,56.6,55.8
2/25/2022 20:05,28.6,14.4,72.3,0,10,72.1,73.1,72.7,73.5,72.9,72.1,72.7,72.4,71.5,73.2,57.2,55.3,55.3,57.2,57.2,57.2,57.2,57.2,57.2,57.2,67.2,11.3,8.6,69.1,71.4,100,2819,296,75.5,1631,0,0,0,28.6,27,48,601.6,57,38.56,0,608.8,57,46.4,0,38.9,0,73.8,0.16,0.3,0.1,56.8,55.8
2/25/2022 20:10,28.5,14.5,72.1,1,5,72,73,72.7,73.5,72.8,72.1,72.6,72.3,71.4,73.2,49.2,50,50,49.2,49.2,49.2,49.2,49.2,49.2,49.2,65.7,10.4,5.1,67.9,71.7,60,2476,231,70.4,1619,0,0,0,28.5,27,47.7,605.6,65.1,40.8,21.36,606.4,65.9,46.4,21.2,38.7,0,73.5,0.16,0.3,0.1,57,55.9
2/25/2022 20:15,28.5,14.7,71.8,6,0,72,73,72.6,73.5,72.8,72.1,72.5,72.1,71.4,73.2,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,81.5,7,9.8,76.7,71.6,0,2814,298,84.5,1603,5.3,6.4,6.4,28.5,27,47.8,603,109.88,43.2,81.8,598,106.12,48.8,80.9,38.6,0,74.3,0.16,0.3,0.1,57.2,56.1
2/25/2022 20:20,28.4,14.8,71.7,5.2,0,71.9,72.9,72.6,73.5,72.8,72.1,72.5,72,71.3,73.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,85.4,8.4,10.8,85.6,77.9,0,3204,378,91.5,1622,0,0,0,28.4,27,48.3,610.67,114.92,42.13,100,608.67,110.75,49.87,100,38.4,0,77,0.16,0.3,0.1,57.4,56.2
2/25/2022 20:25,28.3,14.9,71.8,4.2,0,71.9,72.9,72.6,73.4,72.7,72.1,72.4,72,71.2,73,100,100,100,100,100,100,100,100,100,100,84.9,9.1,11.3,86,80.4,0,3369,421,95.3,1611,0,0,0,28.3,27,47.9,604,116.1,40.8,100,608.8,111.2,48.32,100,38.1,0,78.7,0.16,0.3,0.1,57.6,56.3
2/25/2022 20:30,28.3,14.9,72,3.7,0,71.9,72.9,72.6,73.4,72.7,72.1,72.5,72,71.2,73,100,100,100,100,100,100,100,100,100,100,85.4,9.4,11.5,85.4,80.8,0,3489.5,452,97.5,1610.5,5.5,6.5,6.5,28.3,27,47.9,605,116,42,100,608,111.12,48,100,37.9,0,79.8,0.16,0.3,0.1,57.7,56.3
2/25/2022 20:35,28.2,14.8,72.3,4.2,0,71.9,72.9,72.6,73.4,72.7,72.1,72.5,72.2,71.2,73,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.6,81,0,3521,460,99.1,0,0,0,0,28.2,27,48.1,608.8,115.6,42.4,100,604.8,111,48,100,37.6,0,80.7,0.16,0.3,0.1,57.9,56.4
2/25/2022 20:40,28.1,14.7,72.6,4.5,0,72,73,72.7,73.4,72.7,72.1,72.6,72.4,71.3,73,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,81.3,0,3521,460,100,1623,0,0,0,28.1,27,48.2,609.33,117.25,42.4,100,605.33,112.67,47.47,100,37.5,0,81.5,0.16,0.3,0,58.1,56.4
2/25/2022 20:45,28,14.6,72.8,3.9,0,72.1,73,72.7,73.4,72.8,72.1,72.7,72.5,71.3,73.1,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.6,81.4,0,3522,460,100,1620,5.9,6.6,6.6,28,27,47.8,607.2,117.1,42.4,100,605.6,112.8,48.96,100,37.3,0,82.1,0.16,0.3,0.1,58.3,56.5
2/25/2022 20:50,28,14.6,73.1,4.6,0,72.1,73.1,72.8,73.5,72.8,72.1,72.7,72.6,71.4,73.2,96.5,95.6,95.6,95.6,96.5,96.5,96.5,96.5,96.5,96.5,84.6,9.6,11.6,85.9,81.5,0,3522,460,100,1623,0,0,0,28,27,47.9,607.2,116.9,42.08,89.76,606.4,112.4,49.6,89.84,37.1,0,82.5,0.16,0.3,0.1,58.4,56.6
2/25/2022 20:55,28.1,14.5,73.4,4.2,0,72.2,73.1,72.8,73.5,72.8,72.1,72.8,72.7,71.4,73.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,85,9.5,11.7,85.7,81.7,0,3521,460,100,1623,0,0,0,28.1,27,48.2,608,115.88,40.8,69.3,607,110.88,49.6,68.8,37,0,82.8,0.16,0.3,0.1,58.6,56.7
2/25/2022 21:00,28.2,14.4,73.6,4.1,0,72.3,73.2,72.9,73.5,72.9,72.1,72.9,72.9,71.5,73.3,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,85.3,9.4,11.7,85.6,81.7,0,3521.5,459.5,100,1615.5,6,6.4,6.4,28.2,27,48.3,608,108.8,39.84,37.76,615.2,101.9,48,37.52,36.9,0,82.9,0.16,0.3,0.1,58.7,56.8
2/25/2022 21:05,28.1,14.1,73.9,3.5,0.2,72.3,73.2,72.9,73.6,72.9,72.1,73,73,71.6,73.4,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,86,13.3,8.3,85.9,81.5,2.1,2823,297,88.2,1614,0,0,0,28.1,27,47.8,608.8,69.5,38.56,2.64,610.4,64.1,45.12,1.68,36.9,0,81.7,0.16,0.3,0.1,58.9,56.9
2/25/2022 21:10,28.1,13.7,73.9,0,6.8,72.4,73.3,73,73.6,73,72.1,73,73,71.7,73.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,79.1,11.5,10.7,82.8,80.9,68.4,2888,312,79.7,1625,0,0,0,28.1,27,47.7,605.6,55.9,39.52,0,608,54.7,44.48,0,36.8,0,79.5,0.16,0.3,0.1,59,56.9
2/25/2022 21:15,28.1,13.7,73.8,0,10,72.5,73.4,73,73.7,73,72.1,73.1,73.2,71.8,73.5,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,74.4,10,12,76.7,78.4,100,2888,312,80.8,0,5.4,6.3,6.3,28.1,27,48.1,608,57.1,40.8,0,600.8,56.4,45.76,0,36.7,0,77.7,0.16,0.3,0.1,59.2,56.9
2/25/2022 21:20,28.1,13.8,73.5,0,10,72.5,73.4,73.1,73.7,73.1,72.2,73.1,73.2,71.8,73.6,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,71.9,10.2,12,73.8,75.7,100,2848,303,79.9,1626,0,0,0,28.1,27,48.2,609.6,58.5,40.8,0,611.2,58.3,46.72,0,36.5,0,76.6,0.16,0.3,0.1,59.3,57
2/25/2022 21:25,28,13.8,73.3,0,10,72.5,73.4,73.1,73.7,73.1,72.2,73.1,73.1,71.8,73.6,92,92,92,92,92,92,92,92,92,92,70.4,10.1,11.9,72.1,74.1,100,2848,303,79.4,1622,0,0,0,28,27,47.9,610.67,58,38.93,0,607.33,57.5,44.53,0,36.5,0,75.7,0.16,0.3,0.1,59.5,57.1
2/25/2022 21:30,28,13.9,73,0,10,72.5,73.4,73,73.8,73.1,72.2,73.1,73,71.8,73.7,87.9,87,87,87.9,87.9,87.9,87.9,87.9,87.9,87.9,69.4,10,11.9,70.9,73,100,2826,299,79.3,1610,5.4,6.5,6.5,28,27,47.7,602.4,56.7,38.88,0,605.6,56.1,45.76,0,36.5,0,75,0.16,0.3,0.1,59.6,57.2
2/25/2022 21:35,28.5,14,72.7,0,10,72.4,73.4,73,73.7,73.1,72.2,73,72.9,71.8,73.6,78.9,78,78,78.9,78.9,78.9,78.9,78.9,78.9,78.9,68.7,9.8,12,70.2,72.1,100,2839,302,79.8,1612,0,0,0,28.5,27,55.2,418,56.12,64.4,0,443.2,55.4,76.88,0,36.6,0,74.6,0.14,0.1,0.1,59.7,57.3
2/25/2022 21:40,31.7,14.2,72.5,0,10,72.4,73.4,72.9,73.8,73.1,72.3,73,72.7,71.7,73.6,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,68.2,10.3,11.5,69.6,71.7,100,2860,303,78.9,1374,0,0,0,31.7,27,67.4,672,57.42,84.67,0,667.2,56.6,89.12,0,36.3,0,74.2,0.25,0.2,0.1,59.9,57.3
2/25/2022 21:45,33.3,14.5,72.2,0,10,72.3,73.3,72.9,73.7,73.1,72.3,72.9,72.6,71.6,73.6,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,66.5,12,6.2,69,71.7,100,2636,267,71,1872,3.4,3.8,3.8,33.3,27,68.1,651,60.75,39.3,0,673,60.5,49.1,0,35.8,0,73.5,0.24,0.3,0.1,60,57.4
2/25/2022 21:50,33.1,14.7,72,4.5,0,72.3,73.3,72.8,73.7,73,72.3,72.8,72.4,71.6,73.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,75,7.8,8.2,71.1,72,0,2532,242,79.1,1631,0,0,0,33.1,27,65.8,588.8,89.6,39.84,49.68,591.2,88.9,45.04,50.08,35.7,0,73.6,0.19,0.3,0.2,60,58.4
2/25/2022 21:55,31.9,14.8,71.8,5.1,0,72.2,73.3,72.8,73.7,73,72.3,72.7,72.3,71.5,73.4,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,86.4,7.8,10.5,84.9,75,0,3108,359,89.7,1623,0,0,0,31.9,27,63.4,609.6,117.3,44,98.4,608.8,113.8,50.8,98.16,35.5,0,76.4,0.19,0.3,1.7,57.3,64.2
2/25/2022 22:00,30.8,14.8,71.8,3.5,0,72.2,73.2,72.8,73.6,73,72.3,72.7,72.2,71.4,73.4,100,100,100,100,100,100,100,100,100,100,86.9,8.9,11.1,86.4,80.1,0,3375.5,422.5,94.1,1626,5.1,5.3,5.3,30.8,27,60.5,613.6,118,42.08,100,608,113.7,48.88,100,35.5,0,78.6,0.18,0.3,2.1,52.8,61.5
2/25/2022 22:05,29.9,14.8,72,0,0,72.2,73.2,72.8,73.6,72.9,72.2,72.7,72.2,71.4,73.3,100,100,100,100,100,100,100,100,100,100,94.3,9.3,11.4,93,82.3,0,3375.5,422.5,96.9,0,0,0,0,29.9,27,56.5,608.8,117.7,40.8,100,607.2,113.4,47.6,100,35.3,0,80,0.17,0.3,2.1,51.1,58
2/25/2022 22:10,29.3,14.8,72.2,0,0,72.2,73.2,72.8,73.6,72.9,72.2,72.7,72.4,71.4,73.3,100,100,100,100,100,100,100,100,100,100,97.3,9.6,11.6,96.6,86.2,0,3509.5,456.5,98.7,1611,0,0,0,29.3,27,52.6,608,117.1,40.8,100,607.2,112.5,47.6,100,35.3,0,80.8,0.16,0.3,2.1,50.4,55.2
2/25/2022 22:15,28.8,14.7,72.5,0,0,72.3,73.2,72.9,73.6,72.9,72.2,72.8,72.6,71.4,73.3,100,100,100,100,100,100,100,100,100,100,99.2,9.6,11.7,98.8,88.5,0,3509.5,456.5,99.9,1598,6.2,6.5,6.5,28.8,27,48.9,605.6,116.2,40.8,100,606.4,111.5,47.6,100,35.3,0,81.5,0.15,0.3,2.1,50,52.6
2/25/2022 22:20,28.4,14.6,72.8,0,0,72.4,73.3,72.9,73.6,72.9,72.2,72.9,72.9,71.5,73.4,100,100,100,100,100,100,100,100,100,100,100.5,9.6,11.7,100.2,90,0,3522,460,100,1604.5,0,0,0,28.4,27,45.9,607.2,116.2,40.8,100,606.4,111.3,47.6,100,35.4,0,81.9,0.15,0.3,0.1,50.1,51
2/25/2022 22:25,28.3,14.5,73.1,0,0,72.5,73.4,73.1,73.7,73,72.2,73.1,73.2,71.6,73.5,98,98,98,98,98,98,98,98,98,98,101.4,9.6,11.7,101.3,91.2,0,3522,460,100,0,0,0,0,28.3,27,46,604,115.92,41.6,94.73,604.67,111.08,48.93,94.87,35.4,0,82.3,0.16,0.3,0.1,50.6,51.2
2/25/2022 22:30,28.3,14.4,73.4,0,0,72.6,73.5,73.2,73.7,73.1,72.2,73.3,73.5,71.8,73.7,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,102,9.6,11.7,102,92,0,3522,460,100,1632,5.9,6.5,6.5,28.3,27,47.6,608.8,115.7,42.4,69.52,612,110.4,49.84,69.28,35.3,0,82.7,0.17,0.3,0.1,50.9,53
2/25/2022 22:35,28.4,14.3,73.6,0,0,72.8,73.6,73.3,73.8,73.2,72.3,73.5,73.9,71.9,73.9,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,102.9,9.4,11.8,102.8,92.8,0,3521,460,100,1629,0,0,0,28.4,27,47.7,613,109.12,40.4,33.5,617,101.5,48,32.7,35.4,0,82.8,0.17,0.3,0.6,51.2,55.3
2/25/2022 22:40,28.4,14.1,73.9,0,1.4,72.9,73.7,73.4,73.9,73.3,72.3,73.7,74.2,72.1,74.1,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,103.1,13.6,8.9,104,92.4,7.2,3494,454,87.8,1623,0,0,0,28.4,27,47.7,608.67,69.17,38.67,1.67,608,65,45.2,1.67,35.3,0,81.3,0.16,0.3,0.6,51.3,53.1
2/25/2022 22:45,28.5,13.6,74,0,8.9,73.1,73.8,73.6,74.1,73.4,72.3,73.9,74.5,72.3,74.3,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,87.8,11.3,11.4,92.8,91.3,80.9,2879,310,81.3,1616,5.5,6.4,6.4,28.5,27,47.9,606.4,56.9,40.16,0,608,55.7,45.04,0,35.3,0,79.2,0.16,0.3,0.1,51.1,52
2/25/2022 22:50,28.5,13.6,73.9,0,10,73.2,74,73.7,74.2,73.5,72.4,74.1,74.8,72.5,74.5,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,80.7,10.4,12,83.8,85.3,100,2889.5,312,80.9,1621,0,0,0,28.5,27,48.2,611,55.5,40,0,611,55,46,0,35.4,0,77.8,0.16,0.3,0,51.4,52.2
2/25/2022 22:55,28.5,13.6,73.6,0,10,73.3,74.1,73.8,74.3,73.6,72.4,74.2,74.9,72.6,74.7,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,76.8,10.2,12,79.1,81.2,100,2853,301,80,1609,0,0,0,28.5,27,48.1,608.8,55,38.56,0,608.8,54.1,46,0,35.4,0,76.7,0.16,0.3,0.1,51.6,52.4
2/25/2022 23:00,28.6,13.7,73.5,0,10,73.4,74.2,73.8,74.4,73.7,72.5,74.3,74.9,72.7,74.8,100,100,100,100,100,100,100,100,100,100,74.3,10.1,11.9,76.2,78.6,100,2853,301,79.5,0,5.8,6.4,6.4,28.6,27,47.8,604.8,54.4,39.84,0,608,54,46,0,35.4,0,75.9,0.16,0.3,0.1,52,52.6
2/25/2022 23:05,28.7,13.8,73.2,0,10,73.4,74.2,73.8,74.5,73.8,72.6,74.3,74.8,72.8,74.9,100,100,100,100,100,100,100,100,100,100,72.8,10.1,11.9,74.5,76.9,100,2830,301,79.3,1629,0,0,0,28.7,27,47.9,610,57.25,40.8,0,609.33,56.75,46,0,35.6,0,75.2,0.16,0.3,0.1,52.3,52.8
2/25/2022 23:10,28.7,13.9,72.9,0,10,73.4,74.2,73.8,74.6,73.9,72.6,74.3,74.6,72.8,75,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,71.7,10,11.9,73.2,75.7,100,2834,300,79.4,1640,0,0,0,28.7,27,48.3,610.4,58.3,39.52,0,612.8,58,46,0,35.6,0,74.6,0.17,0.3,0.1,52.6,53
2/25/2022 23:15,28.6,14,72.7,0,10,73.4,74.2,73.8,74.6,73.9,72.7,74.2,74.4,72.8,75,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,70.9,10,11.9,72.3,74.8,100,2824,298,79.1,1616,5.7,6.4,6.4,28.6,27,47.8,603,57.5,38.4,0,611,57,46,0,35.6,0,74.3,0.16,0.3,0.1,52.9,53.2
2/25/2022 23:20,28.7,14.1,72.5,0,10,73.4,74.2,73.7,74.6,73.9,72.7,74.2,74.2,72.8,75,78.4,76.9,76.9,78.4,78.4,78.4,78.4,78.4,78.4,78.4,70.2,9.9,12,71.6,73.9,100,2837,299,79.7,1612,0,0,0,28.7,27,47.9,609.33,56.25,40.53,0,608.67,55.92,44.4,0,35.6,0,74,0.16,0.3,0.1,53.2,53.4
2/25/2022 23:25,28.7,14.3,72.3,0,10,73.3,74.2,73.7,74.6,73.9,72.7,74.1,74,72.7,75,62.7,61,61,62.7,62.7,62.7,62.7,62.7,62.7,62.7,69.3,11.1,9.4,71,73.6,100,2843,302,77.6,1619,0,0,0,28.7,27,48.2,608,55.2,39.84,0,611.2,55,46,0,35.7,0,73.6,0.17,0.3,0.1,53.5,53.6
2/25/2022 23:30,28.7,14.3,72.1,0.6,5,73.2,74.1,73.6,74.6,73.9,72.8,74,73.9,72.6,74.9,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,71.9,10.5,5.8,69.9,73.8,60,2544,246,71.8,1620,5.8,6.2,6.2,28.7,27,48.2,607,56,38.4,11.7,611,55.88,44.4,10.9,35.7,0,73.4,0.17,0.3,0.1,53.7,53.8
2/25/2022 23:35,29.3,14.5,71.9,2.8,0,73.2,74.1,73.5,74.6,73.8,72.8,73.9,73.6,72.5,74.8,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,91,7.2,9.6,86.4,75,0,2986.5,332,84.2,1590,0,0,0,29.3,27,54.7,457.6,105.1,66.56,74.8,462.4,105.7,69.36,75.52,35.7,0,73.8,0.15,0.1,0.1,54,53.9
2/25/2022 23:40,32.6,14.5,71.9,0,0,73.1,74,73.5,74.5,73.8,72.8,73.9,73.5,72.5,74.7,95.9,96.6,96.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.3,8.4,10.8,93.6,83.1,0,2986.5,332,91.7,1426,0,0,0,32.6,27,68.4,665.33,110.42,86.6,100,636.67,110.75,93.53,100,35.7,0,76.6,0.24,0.2,0.1,54.2,54
2/25/2022 23:45,34.2,14.5,71.9,0,0,73.1,74,73.5,74.5,73.8,72.8,73.8,73.5,72.4,74.7,100,100,100,100,100,100,100,100,100,100,98.2,9.1,11.3,97.4,87,0,3417,433.5,95.5,1748,3.5,3.9,3.9,34.2,27,70.6,664,114.5,44.3,100,678,110.12,57.8,100,35.8,0,78.7,0.24,0.3,0.1,54.5,54.1
2/25/2022 23:50,33.6,14.8,72.1,0,0,73.1,74,73.5,74.5,73.8,72.8,73.9,73.7,72.4,74.6,100,100,100,100,100,100,100,100,100,100,100.1,9.5,11.6,99.6,89.5,0,3417,433.5,97.7,0,0,0,0,33.6,27,68.7,600,119.83,40,100,604.67,115.25,46.8,100,35.9,0,80.1,0.2,0.3,0.8,54.4,61.2
2/25/2022 23:55,32.3,14.9,72.4,0,0,73.2,74.1,73.6,74.5,73.8,72.8,74,73.9,72.5,74.7,100,100,100,100,100,100,100,100,100,100,101.5,9.6,11.6,101.1,91.1,0,3522,460,99.2,1625,0,0,0,32.3,27,65.6,609,119.75,43.2,100,604,115.5,49.6,100,36,0,81.1,0.19,0.3,1.7,52.2,65.5
2/26/2022 0:00,31.1,14.8,72.7,0,0,73.3,74.1,73.7,74.5,73.8,72.8,74.1,74.2,72.5,74.7,100,100,100,100,100,100,100,100,100,100,102.4,9.6,11.7,102.2,92.3,0,3522,460,100,0,5.1,5.3,5.3,31.1,27,61.6,610.67,118.75,41.33,100,612,113.92,48.93,100,36.1,0,81.8,0.18,0.3,2.1,50.6,61.8
2/26/2022 0:05,29.9,14.7,73,0,0,73.4,74.2,73.8,74.6,73.8,72.8,74.2,74.5,72.7,74.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,103.1,9.6,11.7,103.1,93.2,0,3522,460,100,1618,0,0,0,29.9,27,56.9,606.4,117.9,40.96,96.96,608.8,113,48.4,96.8,36.2,0,82.4,0.17,0.3,2.1,50,58.1
2/26/2022 0:10,29.2,14.5,73.4,0,0,73.5,74.3,74,74.6,73.9,72.8,74.4,74.8,72.8,75,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,103.5,9.6,11.7,103.5,93.9,0,3522,460,100,1606,0,0,0,29.2,27,52.9,608,116.38,42,73.1,610,111.12,48.4,72.9,36.5,0,82.7,0.16,0.3,2.1,49.8,55.5
2/26/2022 0:15,28.8,14.3,73.6,0,0,73.7,74.4,74.1,74.7,74,72.9,74.6,75.1,73,75.2,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,104.2,9.4,11.8,104.1,94.5,0,3522,460,100,1612,6.2,6.5,6.5,28.8,27,49.3,616.8,109.3,41.92,37.68,609.6,101.9,48.08,37.44,36.5,0,82.8,0.15,0.3,2,49.7,53
2/26/2022 0:20,28.4,14.1,73.9,0,2.3,73.8,74.5,74.2,74.9,74.1,72.9,74.8,75.4,73.1,75.3,59.2,61.2,61.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,100.3,13,9.5,103.3,93.9,14.5,3475,430,87.5,1618,0,0,0,28.4,27,45.9,608,67.92,38.4,1.13,611.33,63.58,44.93,1.2,36.5,0,81.2,0.15,0.3,0.4,49.9,51.1
2/26/2022 0:25,28.2,13.6,74.2,0,9.6,74,74.7,74.4,75,74.2,72.9,75.1,75.7,73.3,75.5,82.1,84.8,84.8,82.1,82.1,82.1,82.1,82.1,82.1,82.1,87,10.8,12,90.6,92.1,89.6,2951,326,82.5,1602,0,0,0,28.2,27,46.3,605,55.38,40.8,0,604,54.25,46.4,0,36.7,0,79.2,0.16,0.3,0.1,50.4,51.2
2/26/2022 0:30,28.3,13.4,74,0,10,74.1,74.8,74.5,75.1,74.4,73,75.2,75.9,73.5,75.7,98.5,98.8,98.8,98.8,98.5,98.5,98.5,98.5,98.5,98.5,80.9,10.5,12,83.6,85.7,100,2899,314,80.8,1639,6,6.4,6.4,28.3,27,47.9,616,57.08,38.93,0,611.33,56.5,46.8,0,36.7,0,77.7,0.17,0.3,0.1,50.8,52
2/26/2022 0:35,30.1,13.5,73.9,0,10,74.2,74.9,74.5,75.2,74.5,73.1,75.3,76,73.6,75.9,100,100,100,100,100,100,100,100,100,100,77.1,10.2,12,79.2,81.7,100,2867,307,79.9,1615,0,0,0,30.1,27,67.1,599.2,59,38.4,0,603.2,58.7,44.24,0,36.8,0,76.6,0.22,0.3,0.1,51.1,53.7
2/26/2022 0:40,33.2,13.7,73.7,0,10,74.3,75,74.6,75.3,74.5,73.1,75.4,75.9,73.7,76,100,100,100,100,100,100,100,100,100,100,75,10.1,11.9,76.8,79.5,100,2846,303,79.5,1594,0,0,0,33.2,27,70,609.6,62.4,41.6,0,604.8,62.2,47.44,0,36.8,0,76,0.22,0.3,0.1,51.4,53.8
2/26/2022 0:45,33.6,13.9,73.5,0,10,74.3,75,74.6,75.4,74.6,73.2,75.3,75.8,73.7,76.1,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75.3,77.9,100,2825,298,79.3,1653,3.6,4.5,4.5,33.6,27,68.3,614.4,64.4,39.68,0,614.4,64.3,45.52,0,36.9,0,75.6,0.21,0.3,1.6,51.4,66
2/26/2022 0:50,32.5,14.1,73.5,0,10,74.3,75,74.5,75.4,74.7,73.3,75.3,75.6,73.7,76.1,100,100,100,100,100,100,100,100,100,100,72.7,10,11.9,74.2,76.8,100,2819,297,79.2,1632,0,0,0,32.5,27,65.2,607.2,63,38.08,0,604.8,62.6,44.88,0,36.9,0,75.3,0.2,0.3,1.9,50.4,64.3
2/26/2022 0:55,31.5,14.1,73.3,0,10,74.3,75,74.5,75.5,74.7,73.3,75.3,75.4,73.7,76.1,100,100,100,100,100,100,100,100,100,100,72,10,11.8,73.4,76.1,100,2823,298.5,79.1,1617,0,0,0,31.5,27,61.7,600,61.25,39.6,0,606,60.75,45.2,0,36.9,0,75.1,0.18,0.3,1.9,50,61.6
2/26/2022 1:00,30.4,14.1,73.2,0,10,74.2,75,74.5,75.5,74.7,73.4,75.2,75.2,73.7,76.1,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.8,75.4,100,2823,298.5,79,0,5.3,5.4,5.4,30.4,27,57.3,614,59.33,40,0,609.33,59,46.8,0,36.8,0,74.8,0.18,0.3,1.9,49.8,59
2/26/2022 1:05,29.6,14,73,0,10,74.2,75,74.4,75.5,74.7,73.4,75.1,75,73.6,76,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,70.9,10,11.9,72.2,74.9,100,2818,297.5,79.1,1616,0,0,0,29.6,27,53.1,610,58.12,38.4,0,613,57.5,46,0,36.9,0,74.6,0.16,0.3,1.9,49.7,56.3
2/26/2022 1:10,29,13.9,72.9,0,10,74.1,74.9,74.4,75.5,74.7,73.4,75,74.8,73.5,76,97,97,97,97,97,97,97,97,97,97,70.4,10,11.9,71.7,74.4,100,2818,297.5,79,0,0,0,0,29,27,49.5,601.6,56.7,38.4,0,604.67,56.08,44.67,0,36.9,0,74.3,0.16,0.3,1.9,49.6,53.7
2/26/2022 1:15,28.5,14,72.8,0,10,74,74.9,74.3,75.4,74.6,73.5,74.9,74.6,73.5,75.9,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,70.1,10,11.9,71.4,74,100,2824,298,79,1597,6.3,6.7,6.7,28.5,27,46.2,610.4,55.2,40.32,0,606,54.75,46.4,0,36.8,0,74,0.15,0.3,0.7,49.7,51.4
2/26/2022 1:20,28.1,14,72.6,0,10,73.9,74.8,74.2,75.4,74.6,73.5,74.8,74.3,73.3,75.8,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,69.8,9.8,11.9,71.1,73.6,100,2839,301,79.7,1620.5,0,0,0,28.1,27,45.7,610.4,54.2,38.4,0,613.6,53.8,45.52,0,36.9,0,73.7,0.16,0.3,0.1,50.2,51.4
2/26/2022 1:25,28.3,14.1,72.4,0,10,73.8,74.7,74.2,75.3,74.5,73.5,74.6,74.1,73.2,75.6,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,69.4,10.3,11.5,70.8,73.3,100,2679,270,78.9,0,0,0,0,28.3,27,47,601.6,55.6,38.08,0,609.6,55.2,44.88,0,36.8,0,73.5,0.17,0.3,0.1,50.6,52.2
2/26/2022 1:30,28.4,14.2,72.2,0,10,73.7,74.6,74.1,75.3,74.4,73.5,74.5,74,73.1,75.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,67.9,11.7,6.8,70.2,73.5,100,2368,219,72,1625,5.3,6.2,6.3,28.4,27,47.7,607.2,57.4,40.64,0,601.6,57,45.2,0,36.9,0,73.2,0.17,0.3,0.1,50.9,56.3
2/26/2022 1:35,28.4,14.3,72.1,1.3,2,73.6,74.6,74,75.2,74.4,73.5,74.4,73.8,73,75.4,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,80.5,9.1,6.4,73.9,74.1,20,2956,326,73.8,1591,0,0,0,28.4,27,48.1,608,72.2,39.36,28.88,606.4,72.3,46.16,28.64,36.8,0,73.1,0.16,0.3,0.1,51.1,54.5
2/26/2022 1:40,28.3,14.4,71.9,0.4,0,73.5,74.5,74,75.1,74.3,73.5,74.2,73.6,72.9,75.3,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,92,7.2,10.2,90.3,77.6,0,3261,392,87.4,0,0,0,0,28.3,27,47.8,603.2,113.5,42.24,90.16,601.6,109.5,49.36,90.64,36.9,0,74.8,0.16,0.3,0.1,51.1,52.7
2/26/2022 1:45,28.4,14.5,71.9,0,0,73.4,74.4,73.9,75.1,74.3,73.5,74.2,73.5,72.8,75.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,96.3,8.5,10.9,95.1,84.5,0,3400,429,93.1,1614.5,5.8,6.2,6.2,28.4,27,48.3,613.6,115.3,43.2,100,612.8,110.6,49.36,100,36.9,0,77.2,0.16,0.3,0.1,51.1,51.8
2/26/2022 1:50,28.3,14.5,72.1,0,0,73.4,74.4,73.9,75,74.2,73.4,74.2,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,98.9,9.1,11.4,98.2,87.9,0,3481,449,96.4,1602,0,0,0,28.3,27,48,606.4,115.5,41.6,100,608.8,110.9,48.08,100,37,0,78.6,0.16,0.3,0.1,51.3,52.1
2/26/2022 1:55,28.3,14.6,72.3,0,0,73.4,74.4,74,75,74.2,73.4,74.2,73.8,72.8,75,100,100,100,100,100,100,100,100,100,100,100.7,9.5,11.6,100.2,90.2,0,3522,460,0,1616,0,0,0,28.3,27,47.8,608.8,116.1,41.6,100,604.8,111.3,49.36,100,37.2,0,79.7,0.16,0.3,0.1,51.6,52.3
2/26/2022 2:00,28.2,14.5,72.7,0,0,73.5,74.4,74.1,75,74.2,73.4,74.3,74.1,72.8,75,100,100,100,100,100,100,100,100,100,100,102,9.6,11.7,101.8,91.9,0,3522,460,0,0,5.6,6.5,6.5,28.2,27,47.9,606.67,116.25,41.07,100,606.67,111.08,48.67,100,37.2,0,80.6,0.16,0.3,0.1,51.9,52.4
2/26/2022 2:05,28.8,14.4,72.9,0,0,73.6,74.5,74.1,75,74.2,73.4,74.4,74.3,72.9,75.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,103,9.6,11.7,102.7,93,0,3522,460,0,1622,0,0,0,28.8,27,58.6,576.8,116.4,46.48,99.36,571.2,112.3,53.68,99.36,37.4,0,81.3,0.22,0.3,0.1,52.3,52.6
2/26/2022 2:10,31.7,14.3,73.2,0,0,73.7,74.6,74.3,75.1,74.3,73.4,74.6,74.7,73,75.3,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,103.7,9.6,11.7,103.5,93.8,0,3522,460,0,1655,0,0,0,31.7,27,72.5,600,119.12,39.2,85,604,113.88,45.2,85.5,37.4,0,81.9,0.22,0.3,0,52.6,52.9
2/26/2022 2:15,33.5,14.3,73.6,0,0,73.8,74.7,74.4,75.1,74.3,73.4,74.7,75,73.2,75.4,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,104.2,9.3,11.8,104.1,94.5,0,3522,460,0,0,3.4,4.4,4.4,33.5,27,73.2,607.2,118.2,43.2,57.52,601.6,113.2,49.2,56.4,37.4,0,82.4,0.22,0.3,0.9,52.6,61.7
2/26/2022 2:20,33.3,14.3,73.8,0,0,74,74.8,74.5,75.2,74.4,73.5,75,75.3,73.3,75.5,61,61,61,61,61,61,61,61,61,61,105.4,11.6,10,104.9,94.7,0,3522,460,0,1653,0,0,0,33.3,27,71.1,620,90.17,40.27,10.87,619.33,83.75,47.2,10.73,37.4,0,81.9,0.21,0.3,2.2,50.9,68.5
2/26/2022 2:25,32,14.1,74.1,0,5.2,74.1,74.9,74.6,75.3,74.5,73.5,75.1,75.6,73.5,75.7,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,95.4,12.4,10.2,99.9,93.8,52.4,3019,338,0,1639,0,0,0,32,27,67.1,603,63.25,38.4,0,605,61.88,43.2,0,37.4,0,80,0.19,0.3,2.3,49.9,64.5
2/26/2022 2:30,30.9,13.6,74.3,0,10,74.3,75,74.7,75.4,74.6,73.5,75.3,75.8,73.7,75.9,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,84.5,10.5,12,87.8,89.4,100,2933,321,0,1602,5,5.3,5.3,30.9,27,62,608.8,60.6,40.32,0,600,60,45.76,0,37.4,0,78.4,0.18,0.3,2.2,49.7,61.6
2/26/2022 2:35,29.9,13.2,74.2,0,10,74.4,75.1,74.8,75.5,74.7,73.6,75.4,76,73.8,76.1,100,100,100,100,100,100,100,100,100,100,79.4,10.3,12,82,84.3,100,2875,309,0,1629,0,0,0,29.9,27,56.9,610.4,58.6,38.16,0,613.6,58.2,46.4,0,37.4,0,77.4,0.17,0.3,2.2,49.6,58.7
2/26/2022 2:40,29,12.9,74,0,10,74.5,75.2,74.9,75.6,74.8,73.6,75.5,76,74,76.2,100,100,100,100,100,100,100,100,100,100,76.6,10.2,11.9,78.6,81.2,100,2841.5,302,0,1605,0,0,0,29,27,52.2,602.4,57.3,39.36,0,608,56.7,45.12,0,37.5,0,76.6,0.16,0.3,2.2,49.5,55.5
2/26/2022 2:45,28.3,12.7,73.8,0,10,74.5,75.3,74.9,75.7,74.9,73.7,75.5,75.9,74,76.3,100,100,100,100,100,100,100,100,100,100,74.6,10.1,11.9,76.3,79.1,100,2841.5,302,0,0,6.2,6.4,6.4,28.3,27,47.9,614.67,55.75,39.47,0,604,55.25,46.13,0,37.3,0,75.9,0.16,0.3,1.8,49.5,52.3
2/26/2022 2:50,27.9,12.4,73.7,0,10,74.5,75.3,74.8,75.8,75,73.7,75.5,75.8,74,76.3,100,100,100,100,100,100,100,100,100,100,73.4,10,11.9,74.9,77.8,100,2828,298,0,1605,0,0,0,27.9,27,45.1,597.6,54.4,39.04,0,606.4,53.9,46.4,0,37.3,0,75.4,0.16,0.3,0.1,49.9,50.9
2/26/2022 2:55,27.5,12.2,73.5,0,10,74.5,75.3,74.8,75.8,75,73.8,75.5,75.6,74,76.4,100,100,100,100,100,100,100,100,100,100,72.6,10.1,11.9,74,76.9,100,2823.5,298.5,0,1630,0,0,0,27.5,27,46.6,615,54,40,0,616,53.5,47.2,0,37.3,0,74.9,0.17,0.3,0.1,50.3,51.2
2/26/2022 3:00,27.4,12.2,73.3,0,10,74.4,75.2,74.8,75.8,75,73.8,75.4,75.3,73.9,76.4,100,100,100,100,100,100,100,100,100,100,71.9,10,11.8,73.2,76,100,2823.5,298.5,0,0,5.3,6.2,6.2,27.4,27,47.3,605.6,56.2,38.08,0,609.6,55.7,44.48,0,37.2,0,74.6,0.17,0.3,0.1,50.6,51.7
2/26/2022 3:05,27.2,12.3,73.1,0,10,74.3,75.2,74.7,75.8,75,73.9,75.3,75.1,73.9,76.3,99.8,99.7,99.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,71.3,10,11.8,72.6,75.3,100,2807,295,0,1613,0,0,0,27.2,27,47.7,604.67,57.83,40,0,598.67,57,45.33,0,37.2,0,74.2,0.17,0.3,0.1,51,55.6
2/26/2022 3:10,27,12.3,73,0,10,74.3,75.2,74.7,75.8,75,73.9,75.2,74.9,73.8,76.2,97.9,97.6,97.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,70.8,10,11.9,72.1,74.8,100,2824,296,0,1628,0,0,0,27,27,48,612.8,56.7,38.72,0,610.4,56.4,46.4,0,37.1,0,73.9,0.17,0.3,0.1,51.2,53.7
2/26/2022 3:15,27,12.3,72.7,0,10,74.1,75.1,74.6,75.8,74.9,73.9,75.1,74.7,73.7,76.1,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,70.4,10,11.9,71.7,74.4,100,2829,297,0,1628,5.5,6,6,27,27,48,603,55.75,38,0,612,55.38,45.6,0,37.1,0,73.7,0.17,0.3,0.1,51.2,52.5
2/26/2022 3:20,27,12.4,72.6,0,10,74.1,75,74.5,75.7,74.9,73.9,75,74.5,73.6,76,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,70.2,9.9,12,71.4,74,100,2830.5,299.5,0,1248.5,0,0,0,27,27,48.3,516,55.2,44,0,520.8,55,47.92,0,37,0,73.6,0.16,0.2,0.1,51.3,52.2
2/26/2022 3:25,30.5,12.5,72.4,0,10,74,75,74.5,75.6,74.8,73.9,74.8,74.3,73.5,75.9,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,69.7,10.6,11.4,71.1,73.8,100,2830.5,299.5,0,0,0,0,0,30.5,27,64.2,532,56.33,91.87,0,515.33,55.25,95.27,0,36.9,0,73.5,0.2,0.1,0.1,51.6,52.5
2/26/2022 3:30,32.7,12.8,72.2,0,10,73.9,74.9,74.4,75.6,74.7,73.9,74.7,74.1,73.4,75.8,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,67.9,11.6,6.3,70.5,74,100,2648,266,0,1797,3.2,3.9,3.9,32.7,27,68.2,719,58.62,54.1,0,705.6,58.9,62.8,0,36.6,0,73.2,0.27,0.3,0.1,51.9,52.7
2/26/2022 3:35,32.7,13.1,72.1,1.1,3.3,73.7,74.8,74.3,75.5,74.7,73.9,74.5,73.9,73.2,75.7,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,78,9.7,5.1,70.2,74.6,40,2385,216,0,1694,0,0,0,32.7,27,66.2,596.67,73.33,37.2,24,600.8,76.3,43.52,23.67,36.6,0,73,0.21,0.3,0.1,52.2,53
2/26/2022 3:40,31,13.2,71.9,2.4,0,73.6,74.7,74.2,75.5,74.6,73.9,74.4,73.7,73.1,75.6,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,91.6,6.8,9.8,89.2,76.4,0,2806,294,0,1595,0,0,0,31,27,63.5,607,115.5,43.6,89.9,603,112.25,50.4,89.9,36.4,0,74.7,0.2,0.3,0.7,52.3,60.6
2/26/2022 3:45,29.4,13.2,71.9,0,0,73.6,74.7,74.2,75.4,74.5,73.9,74.3,73.6,73.1,75.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,96.3,8.2,10.8,94.5,84.3,0,3194,379,0,1638,4.8,5.1,5.1,29.4,27,60.8,612,117.67,42.8,100,614,113.5,48.8,100,36.1,0,77.3,0.19,0.3,1.6,51,62.2
2/26/2022 3:50,27.9,13.4,72.1,0,0,73.5,74.6,74.2,75.3,74.5,73.8,74.3,73.7,73,75.3,100,100,100,100,100,100,100,100,100,100,99.1,9,11.3,98.1,88,0,3413,432.5,0,1627,0,0,0,27.9,27,56.8,608,117.5,41.2,100,612,113.38,48,100,35.9,0,78.8,0.18,0.3,1.6,50.2,58.9
2/26/2022 3:55,26.8,13.5,72.4,0,0,73.6,74.6,74.2,75.3,74.4,73.9,74.3,73.9,73,75.3,100,100,100,100,100,100,100,100,100,100,100.6,9.5,11.5,100.2,90.2,0,3515,458,0,1602.5,0,0,0,26.8,27,52.8,606.4,117.5,40.72,100,604.8,113,48,100,35.8,0,79.8,0.16,0.3,1.6,49.9,56.3
2/26/2022 4:00,26,13.4,72.6,0,0,73.6,74.7,74.3,75.3,74.4,73.8,74.4,74.1,73,75.3,100,100,100,100,100,100,100,100,100,100,102.1,9.6,11.7,101.8,92,0,3515,458,0,0,6.1,6.2,6.2,26,27,48.3,606.67,117.08,42.53,100,602.67,112,50.4,100,35.7,0,80.7,0.16,0.3,1.3,49.7,53
2/26/2022 4:05,25.3,13.3,72.9,0,0,73.7,74.7,74.4,75.3,74.4,73.8,74.5,74.4,73.1,75.3,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,103,9.6,11.6,102.8,93.1,0,3522,460,0,1614,0,0,0,25.3,27,45.2,609.6,115.8,41.36,99.04,613.6,111,48.96,98.8,35.6,0,81.3,0.16,0.3,0.1,49.9,51.6
2/26/2022 4:10,25.1,13.2,73.2,0,0,73.8,74.8,74.5,75.3,74.5,73.8,74.7,74.7,73.2,75.4,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,103.6,9.6,11.7,103.5,93.9,0,3521.5,460,0,1620,0,0,0,25.1,27,46.2,607,115.5,40.8,85.3,604,110.88,48,84.8,35.5,0,81.7,0.17,0.3,0.1,50.3,51.9
2/26/2022 4:15,24.9,13,73.5,0,0,74,74.8,74.6,75.4,74.5,73.8,74.8,75,73.3,75.6,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,104.3,9.4,11.8,104.2,94.6,0,3521.5,460,0,1637,5.5,6.3,6.3,24.9,27,47.3,609.6,115.1,42,57.04,605.6,109.3,48,56.96,35.5,0,82,0.17,0.3,0.1,50.7,53.1
2/26/2022 4:20,24.8,12.9,73.8,0,0,74.1,75,74.7,75.4,74.6,73.8,75,75.3,73.5,75.7,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,105.4,11.2,10.6,105,95,0,3522,460,0,1641,0,0,0,24.8,27,47.8,618.67,86.67,39.6,11.6,609.33,80.75,45.87,11.4,35.4,0,81.5,0.17,0.3,0.5,50.8,55.5
2/26/2022 4:25,24.5,12.7,74,0,3.8,74.3,75.1,74.8,75.5,74.7,73.9,75.2,75.6,73.6,75.9,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,98.4,12.7,8.8,102.4,93.6,28.9,3012,336,0,1626,0,0,0,24.5,27,47.8,601.6,58.8,39.44,0,603.2,57.4,44.48,0,35.4,0,79.3,0.17,0.3,0.5,50.7,53.2
2/26/2022 4:30,24.6,12,74.1,0,10,74.4,75.2,74.9,75.6,74.8,73.9,75.4,75.9,73.8,76,85,85,85,85,85,85,85,85,85,85,85.9,10.3,12,89.1,91,97.2,2889,312,0,1611,5.2,6.1,6.1,24.6,27,48.2,606.4,56.7,40.4,0,602.4,55.7,46.4,0,35.4,0,77.7,0.17,0.3,0.4,50.6,52
2/26/2022 4:35,24.8,11.8,74,0,10,74.5,75.3,75,75.7,74.9,73.9,75.5,76.1,73.9,76.2,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,80.6,10.2,12,83.3,85.6,100,2845,303.5,0,1619.5,0,0,0,24.8,27,48,618,55.5,40,0,614,55,46,0,35.3,0,76.8,0.17,0.3,0.1,50.7,51.9
2/26/2022 4:40,25,11.8,73.8,0,10,74.6,75.4,75.1,75.8,75,74,75.6,76.1,74.1,76.4,100,100,100,100,100,100,100,100,100,100,77.3,10.1,11.9,79.4,82.1,100,2845,303.5,0,0,0,0,0,25,27,47.9,600,55,38.16,0,608.8,54.2,44.16,0,35.3,0,76.2,0.17,0.3,0.1,51,52.1
2/26/2022 4:45,25.3,11.7,73.7,0,10,74.6,75.4,75.1,75.9,75.1,74,75.6,76,74.1,76.5,100,100,100,100,100,100,100,100,100,100,75.2,10,11.9,76.8,79.8,100,2833,299,0,1603,5.2,6.3,6.3,25.3,27,47.9,604,54.17,40.67,0,601.33,53.83,46.8,0,35.4,0,75.5,0.17,0.3,0.1,51.3,52.3
2/26/2022 4:50,25.4,11.7,73.5,0,10,74.6,75.4,75,76,75.1,74.1,75.6,75.9,74.1,76.5,100,100,100,100,100,100,100,100,100,100,73.7,10,11.8,75.2,78.2,100,2825,297,0,1618,0,0,0,25.4,27,48,614.4,55.6,39.76,0,606.4,55.3,46.8,0,35.4,0,75,0.17,0.3,0.1,51.7,52.5
2/26/2022 4:55,25.5,11.8,73.3,0,10,74.6,75.4,75,76,75.1,74.1,75.5,75.7,74.1,76.6,100,100,100,100,100,100,100,100,100,100,72.8,9.9,11.8,74.2,77.1,100,2820,298,0,1637,0,0,0,25.5,27,48.2,600,58.2,38.8,0,612.8,57.8,45.52,0,35.5,0,74.5,0.17,0.3,0.1,52,52.6
2/26/2022 5:00,25.6,11.9,73.1,0,10,74.5,75.4,75,76,75.2,74.2,75.5,75.5,74.1,76.5,99.8,99.7,99.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,72.2,10,11.8,73.5,76.3,100,2819,298,0,1624,5.6,6.1,6.1,25.6,27,48.1,605,58,40.4,0,609,57.75,44.8,0,35.4,0,74.3,0.17,0.3,0.1,52.3,52.9
2/26/2022 5:05,25.6,11.8,73,0,10,74.5,75.4,74.9,76,75.1,74.2,75.4,75.3,74,76.5,98,98,98,98,98,98,98,98,98,98,71.6,10,11.8,72.9,75.7,100,2821,298,0,1615,0,0,0,25.6,27,47.8,609.33,57,40.67,0,606,56.67,45.2,0,35.5,0,74.1,0.17,0.3,0.1,52.5,53.2
2/26/2022 5:10,25.6,11.9,72.8,0,10,74.4,75.3,74.8,76,75.1,74.2,75.3,75.1,73.9,76.4,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,71.2,10,11.9,72.4,75.2,100,2815,296,0,1626,0,0,0,25.6,27,48.1,617,55.75,39.6,0,609,55.38,46,0,35.5,0,73.8,0.17,0.3,0.1,52.8,53.4
2/26/2022 5:15,25.2,11.9,72.6,0,10,74.3,75.3,74.8,76,75.1,74.2,75.2,74.9,73.8,76.3,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,70.8,9.9,11.9,72,74.8,100,2823,298,0,1619,5.6,5.9,5.9,25.2,27,48.2,601.6,55.1,38.48,0,608,54.9,44.24,0,35.4,0,73.6,0.17,0.3,0.1,53.1,53.5
2/26/2022 5:20,25,12,72.4,0,10,74.2,75.2,74.7,76,75,74.2,75.1,74.6,73.7,76.2,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,70.3,10.3,11.5,71.6,74.3,100,2856,305,0,1609,0,0,0,25,27,48.1,607.33,54.33,40.4,0,606.67,54,46,0,35.2,0,73.3,0.17,0.3,0.1,53.4,53.7
2/26/2022 5:25,24.9,12,72.2,0,10,74.1,75.1,74.6,75.9,75,74.3,74.9,74.4,73.6,76.1,51.9,49.9,49.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,68.4,11.8,6.1,70.9,74.5,100,2750,284,0,1611,0,0,0,24.9,27,47.8,607.2,54,40.4,0,608.8,53.6,45.2,0,35.1,0,73,0.17,0.3,0.1,53.7,53.8
2/26/2022 5:30,24.7,12.1,72,1,2.5,74,75,74.5,75.8,74.9,74.2,74.8,74.2,73.5,76,51,53.9,53.9,51,51,51,51,51,51,51,76.1,9.9,5.1,70.4,75.1,40,2428,222,0,1612,5.2,6,6,24.7,27,47.8,610.4,69.6,41.04,27.36,598.4,70.3,45.52,27.44,34.9,0,72.8,0.17,0.3,0.1,53.9,53.9
2/26/2022 5:35,24.4,12.2,71.9,0.6,0,73.9,75,74.5,75.7,74.8,74.2,74.7,74.1,73.4,75.8,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,92.5,6.9,9.9,89,77.7,0,2771,289,0,1613,0,0,0,24.4,27,48.3,600.8,114,42,92.48,607.2,110.3,49.36,92.4,34.8,0,74.5,0.17,0.3,0.1,54.1,54
2/26/2022 5:40,24.1,12.4,71.9,0,0,73.8,74.9,74.4,75.6,74.7,74.2,74.6,73.9,73.3,75.7,98,98.3,98.3,98,98,98,98,98,98,98,96.7,8.3,10.9,95,85,0,3198,380,0,1621,0,0,0,24.1,27,48,610.4,115.8,42.32,100,608.8,111.3,50,100,34.7,0,76.9,0.17,0.3,0.1,54.4,54.3
2/26/2022 5:45,23.8,12.5,72,0,0,73.8,74.8,74.4,75.6,74.7,74.2,74.5,74,73.2,75.6,100,100,100,100,100,100,100,100,100,100,99.3,9.1,11.3,98.5,88.3,0,3373,422,0,1619,5.3,6.1,6.1,23.8,27,47.9,607.2,116.6,40.72,100,609.6,111.9,48.4,100,34.7,0,78.4,0.17,0.3,0.1,54.6,54.4
2/26/2022 5:50,23.6,12.7,72.3,0,0,73.8,74.8,74.4,75.6,74.6,74.2,74.5,74.1,73.2,75.6,100,100,100,100,100,100,100,100,100,100,101,9.4,11.6,100.4,90.5,0,3467,446,0,1617,0,0,0,23.6,27,48.2,605,116.88,41.2,100,604,111.88,48.4,100,34.6,0,79.4,0.17,0.3,0.1,54.8,54.6
2/26/2022 5:55,23.6,12.7,72.6,0,0,73.8,74.9,74.5,75.5,74.6,74.2,74.6,74.3,73.2,75.6,100,100,100,100,100,100,100,100,100,100,102.2,9.6,11.7,101.9,92.2,0,3522,460,0,1612,0,0,0,23.6,27,48.1,606.4,116.2,42,100,608.8,111.2,47.76,100,34.4,0,80.2,0.17,0.3,0.1,55.1,54.7
2/26/2022 6:00,23.3,12.7,72.8,0,0,73.9,74.9,74.6,75.5,74.6,74.1,74.7,74.6,73.3,75.6,100,100,100,100,100,100,100,100,100,100,103.1,9.6,11.7,102.9,93.3,0,3521,460,0,1605,5.7,6.2,6.2,23.3,27,48.1,610.4,115.6,42.64,100,608,111.2,47.76,100,34.3,0,80.8,0.16,0.3,0,55.3,54.8
2/26/2022 6:05,23,12.6,73.2,0,0,74,75,74.7,75.6,74.7,74.1,74.9,74.9,73.4,75.7,95.7,94.7,94.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,103.9,9.6,11.7,103.8,94.3,0,3521,460,0,1612,0,0,0,23,27,48.1,612,115.83,41.2,91.33,608.67,111,49.47,91,34.2,0,81.4,0.16,0.3,0.1,55.5,54.9
2/26/2022 6:10,23,12.5,73.5,0,0,74.2,75.1,74.8,75.6,74.7,74.1,75,75.2,73.5,75.8,84.2,82.8,82.8,84.2,84.2,84.2,84.2,84.2,84.2,84.2,104.6,9.4,11.8,104.5,95.1,0,3522,460,0,1622,0,0,0,23,27,48,604.8,114.8,40.4,61.76,612.8,109.1,48.4,61.6,34.1,0,81.8,0.16,0.3,0.1,55.7,55
2/26/2022 6:15,22.9,12.4,73.7,0,0,74.3,75.2,74.9,75.7,74.8,74.1,75.2,75.5,73.6,76,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,105.3,10.2,11.3,105.1,95.6,0,3521,460,0,1636,5.7,6.3,6.3,22.9,27,47.8,616,102.12,40,23.6,610,94.88,46.8,23.6,34.2,0,81.8,0.17,0.3,0.1,55.9,55
2/26/2022 6:20,22.8,12.3,74,0,4.3,74.4,75.3,75,75.8,74.9,74.2,75.4,75.8,73.8,76.1,62,62,62,62,62,62,62,62,62,62,97.5,13,9.7,103.1,94.7,33,3303,405,0,1635,0,0,0,22.8,27,47.8,607.2,64.7,38.48,0,608.67,62,44.67,0,34,0,80.1,0.17,0.3,0.1,56.1,55.2
2/26/2022 6:25,22.7,11.8,74.1,0,10,74.6,75.4,75.1,75.9,75,74.2,75.5,76.1,73.9,76.3,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,85.8,10.6,12,89.7,90.9,98.2,2913,317,0,1615,0,0,0,22.7,27,48,604,58,40,0,599,57.12,44.4,0,33.9,0,78.2,0.17,0.3,0.1,56.3,55.3
2/26/2022 6:30,22.7,11.7,74.1,0,10,74.7,75.5,75.2,76,75.1,74.2,75.7,76.3,74.1,76.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,80.7,10.4,12,83.3,85.8,100,2913,317,0,0,5.7,5.9,5.9,22.7,27,48.1,608.8,56.7,40.4,0,611.2,56,45.84,0,33.8,0,77.1,0.17,0.3,0.1,56.5,55.4
2/26/2022 6:35,22.6,11.6,73.9,0,10,74.7,75.6,75.2,76.1,75.2,74.3,75.8,76.3,74.2,76.6,100,100,100,100,100,100,100,100,100,100,77.5,10.1,12,79.6,82.3,100,2846,304,0,1616,0,0,0,22.6,27,47.7,608.67,55.5,40.4,0,611.33,55.08,45.2,0,33.7,0,76.3,0.17,0.3,0,56.7,55.5
2/26/2022 6:40,22.5,11.6,73.7,0,10,74.8,75.6,75.3,76.2,75.3,74.3,75.8,76.2,74.2,76.7,100,100,100,100,100,100,100,100,100,100,75.5,10.1,11.9,77.3,80.2,100,2839,301,0,1618,0,0,0,22.5,27,48.1,609.6,54.8,39.76,0,605.6,54,44.56,0,33.6,0,75.6,0.17,0.3,0.1,56.9,55.6
2/26/2022 6:45,22.5,11.7,73.6,0,10,74.8,75.6,75.2,76.2,75.3,74.4,75.8,76.1,74.3,76.7,100,100,100,100,100,100,100,100,100,100,74,10.1,11.9,75.5,78.6,100,2832,299,0,1612,5.6,5.9,5.9,22.5,27,48.2,604.8,54,38.8,0,608.8,53.7,45.84,0,33.5,0,75,0.17,0.3,0.1,57.1,55.7
2/26/2022 6:50,22.5,11.7,73.4,0,10,74.7,75.6,75.2,76.3,75.3,74.4,75.7,75.9,74.3,76.8,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.4,77.4,100,2826,299,0,1615,0,0,0,22.5,27,48.1,606.4,55.6,40.4,0,608.8,55,45.2,0,33.4,0,74.6,0.17,0.3,0.1,57.3,55.8
2/26/2022 6:55,22.4,11.8,73.2,0,10,74.7,75.6,75.1,76.3,75.3,74.4,75.6,75.6,74.2,76.7,100,100,100,100,100,100,100,100,100,100,72.3,10,11.8,73.7,76.6,100,2813.5,296,0,1626.5,0,0,0,22.4,27,47.9,612,57.75,40.8,0,607,57.75,44.8,0,33.3,0,74.4,0.17,0.3,0.1,57.4,55.8
2/26/2022 7:00,22.2,11.8,73,0,10,74.6,75.5,75.1,76.2,75.3,74.5,75.5,75.4,74.1,76.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71.8,10,11.8,73.1,76,100,2813.5,296,0,0,5.2,6,6,22.2,27,47.8,612.67,57.67,38.8,0,609.33,57.5,45.73,0,33.3,0,74.3,0.17,0.3,0.1,57.6,55.9
2/26/2022 7:05,22.1,11.8,72.9,0,10,74.5,75.5,75,76.2,75.3,74.5,75.4,75.2,74.1,76.6,97.3,97,97,97.3,97.3,97.3,97.3,97.3,97.3,97.3,71.3,10.1,11.8,72.5,75.4,100,2810,296,0,1615,0,0,0,22.1,27,47.9,604,56.7,39.33,0,608.8,56.1,45.2,0,33.1,0,74.2,0.17,0.3,0.1,57.8,56.1
2/26/2022 7:10,21.9,11.8,72.8,0,10,74.5,75.4,74.9,76.2,75.2,74.5,75.3,74.9,74,76.5,93.7,93.2,93.2,93.7,93.7,93.7,93.7,93.7,93.7,93.7,70.9,10,11.9,72,74.9,100,2825,299,0,1620,0,0,0,21.9,27,48,609.6,55.6,40.72,0,610.4,55.2,44.88,0,33,0,74,0.17,0.3,0.1,57.9,56.2
