Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/26/2022 7:15,21.9,11.8,72.6,0,10,74.4,75.4,74.9,76.1,75.2,74.5,75.2,74.7,73.9,76.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,70.5,9.9,11.9,71.7,74.6,100,2824,298,0,1611,5.1,5.8,5.8,21.9,27,48.1,619,55,39.6,0,602,54.5,45.2,0,32.8,0,73.7,0.17,0.3,0.1,58.1,56.2
2/26/2022 7:20,22,11.8,72.5,0,10,74.2,75.3,74.8,76.1,75.1,74.5,75.1,74.6,73.7,76.3,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,70.3,9.9,12,71.5,74.2,100,2839,302,0,1607,0,0,0,22,27,48.2,604.67,54.17,39.07,0,613.33,54,45.47,0,32.7,0,73.5,0.17,0.3,0.1,58.2,56.3
2/26/2022 7:25,22,11.8,72.4,0,10,74.1,75.2,74.7,76,75.1,74.5,74.9,74.3,73.6,76.2,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,69.7,10.9,9.8,71.1,74.1,100,2668,272.5,0,1614,0,0,0,22,27,48,608,54,40.4,0,609,53.5,45.2,0,32.6,0,73.2,0.17,0.3,0,58.4,56.3
2/26/2022 7:30,21.8,11.8,72.2,0,10,74,75.1,74.6,75.9,75,74.5,74.8,74.1,73.5,76,41.5,40.4,40.4,41.5,41.5,41.5,41.5,41.5,41.5,41.5,66.4,11.8,4.1,69.9,74.5,100,2668,272.5,0,1616,5.2,5.9,5.9,21.8,27,47.8,610.67,54.75,40.93,0,606,54.67,45.2,0,32.5,0,72.9,0.17,0.3,0.1,58.5,56.4
2/26/2022 7:35,21.8,11.9,72,1.8,0,73.9,75.1,74.5,75.8,74.9,74.5,74.6,74,73.4,75.9,59,65,65,59,59,59,59,59,59,59,86.1,7.4,7.7,76.5,75.3,20,2330,203,0,1635,0,0,0,21.8,27,48,605,82.12,39.2,47.6,600,82.38,45.6,46.2,32.3,0,72.8,0.17,0.3,0.1,58.7,56.4
2/26/2022 7:40,21.8,12,71.9,0.4,0,73.8,75,74.5,75.7,74.8,74.4,74.5,73.8,73.2,75.8,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,92.5,7.2,10.3,90.9,78.9,0,2990,331,0,1600,0,0,0,21.8,27,48.3,604.67,115.17,42.8,96.33,599.33,111.08,49.73,96.4,32.4,0,75,0.17,0.3,0.1,58.8,56.5
2/26/2022 7:45,21.8,12.1,71.9,0,0,73.7,74.9,74.4,75.7,74.7,74.4,74.4,73.7,73.2,75.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,97.4,8.6,11,95.9,85.8,0,3255,394,0,1617,5.7,6,6,21.8,27,47.9,609.6,116.2,42.96,100,608.8,111.3,50,100,32.5,0,77.4,0.17,0.3,0.1,59,56.6
2/26/2022 7:50,22,12.2,72.2,0,0,73.7,74.8,74.4,75.6,74.7,74.4,74.4,73.8,73.1,75.6,100,100,100,100,100,100,100,100,100,100,100,9.2,11.4,99,89.3,0,3387,426,0,1620,0,0,0,22,27,48.2,607.2,116.3,40.72,100,612,111,48.24,100,32.8,0,78.8,0.17,0.3,0.1,59.1,56.7
2/26/2022 7:55,22.1,12.2,72.3,0,0,73.7,74.8,74.5,75.6,74.6,74.4,74.5,74,73.1,75.5,100,100,100,100,100,100,100,100,100,100,101.6,9.6,11.7,101,91.4,0,3480,449,0,1611,0,0,0,22.1,27,48.1,607.2,116.5,41.6,100,603.2,111.8,48.08,100,33.2,0,79.9,0.16,0.3,0.1,59.2,56.8
2/26/2022 8:00,22.1,12.1,72.7,0,0,73.8,74.9,74.5,75.5,74.6,74.3,74.5,74.2,73.1,75.5,100,100,100,100,100,100,100,100,100,100,102.7,9.6,11.7,102.5,92.7,0,3522,460,0,1608,5.4,6.2,6.2,22.1,27,47.8,609.6,116,42.96,100,603.2,111.2,50.48,100,33.7,0,80.8,0.17,0.3,0,59.3,56.8
2/26/2022 8:05,22,12,73,0,0,73.9,75,74.6,75.6,74.6,74.3,74.7,74.5,73.2,75.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,103.4,9.6,11.7,103.2,93.7,0,3522,460,0,1628,0,0,0,22,27,48,612,115.5,42.4,96.8,611,110.38,49.2,97.1,34.2,0,81.4,0.17,0.3,0,59.5,56.9
2/26/2022 8:10,22.1,11.9,73.4,0,0,74,75,74.7,75.6,74.7,74.3,74.8,74.9,73.4,75.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,104,9.4,11.7,103.9,94.4,0,3521,460,0,1621,0,0,0,22.1,27,48.1,608.8,115.4,40.4,74.4,611.2,110.3,47.76,74.64,34.7,0,81.9,0.16,0.3,0.1,59.6,56.9
2/26/2022 8:15,22.2,11.7,73.7,0,0,74.2,75.1,74.8,75.6,74.7,74.3,75,75.2,73.5,75.8,69,69,69,69,69,69,69,69,69,69,104.8,9.9,11.4,104.5,95,0,3521,460,0,1617,5.2,6.2,6.2,22.2,27,47.9,608,106.2,40.08,29.36,612.8,98.9,48.4,30.16,35.6,0,82.1,0.17,0.3,0.1,59.7,56.9
2/26/2022 8:20,22.2,11.6,74.1,0,6.1,74.3,75.2,74.9,75.7,74.8,74.3,75.2,75.5,73.6,75.9,69,71.8,71.8,71.8,69,69,69,69,69,69,93.7,12.7,10.9,97.9,94.1,53.8,3039,349,0,1636,0,0,0,22.2,27,48,609.33,64.67,38.27,0,611.33,62.25,45.73,0,36.3,0,80.7,0.16,0.3,0.1,59.8,57
2/26/2022 8:25,22.5,11.1,74.3,0,10,74.5,75.3,75,75.8,74.9,74.3,75.4,75.8,73.8,76.1,95,97.2,97.2,97.2,95,95,95,95,95,95,83.6,10.8,12,86.8,88.7,100,2951,325,0,1624,0,0,0,22.5,27,47.9,604,57.88,39.6,0,604,57.12,44,0,37,0,78.8,0.16,0.3,0.1,59.9,57.1
2/26/2022 8:30,22.6,11,74.3,0,10,74.6,75.4,75.1,75.9,75,74.3,75.5,75.9,73.9,76.2,100,100,100,100,100,100,100,100,100,100,79.2,10.4,12,81.5,84,100,2951,325,0,1610,5.5,5.9,5.9,22.6,27,48.2,606.67,56.58,40.4,0,607.33,55.92,46.27,0,37.9,0,77.6,0.17,0.3,0.1,60,57.2
2/26/2022 8:35,22.7,11.1,74.2,0,10,74.6,75.5,75.2,76,75.1,74.4,75.5,76,74,76.4,100,100,100,100,100,100,100,100,100,100,76.5,10.2,12,78.4,81.1,100,2855,304,0,1617,0,0,0,22.7,27,47.9,614.4,55.4,40.08,0,608,55,46.16,0,38.8,0,76.8,0.17,0.3,0.1,60.1,57.2
2/26/2022 8:40,22.9,11.1,74,0,10,74.6,75.5,75.2,76.1,75.2,74.4,75.5,75.9,74.1,76.4,100,100,100,100,100,100,100,100,100,100,74.7,10.1,11.9,76.4,79.3,100,2841,302,0,1617,0,0,0,22.9,27,47.8,601.6,54.8,38.8,0,612,54,45.6,0,39.7,0,76.3,0.17,0.3,0.1,60.2,57.3
2/26/2022 8:45,23,11.1,73.8,0,10,74.6,75.5,75.2,76.1,75.2,74.4,75.6,75.7,74.1,76.5,100,100,100,100,100,100,100,100,100,100,73.6,10,11.9,75,77.9,100,2835.5,300.5,0,1611,5,6,6,23,27,48.3,607,54,40.4,0,608,53.67,45.07,0,40.6,0,75.9,0.17,0.3,0.1,60.4,57.3
2/26/2022 8:50,23.1,11.1,73.7,0,10,74.6,75.5,75.1,76.1,75.2,74.5,75.5,75.6,74.1,76.5,100,100,100,100,100,100,100,100,100,100,72.8,10,11.9,74.1,77,100,2835.5,300.5,0,1617,0,0,0,23.1,27,48.2,610.67,55.67,40.67,0,608,55.33,46.4,0,41.6,0,75.5,0.17,0.3,0.1,60.4,57.3
2/26/2022 8:55,23.3,11.2,73.6,0,10,74.5,75.5,75,76.2,75.3,74.5,75.4,75.4,74.1,76.5,100,100,100,100,100,100,100,100,100,100,72,10,11.8,73.4,76.2,100,2802,299,0,1638,0,0,0,23.3,27,48.1,609,58,38.4,0,612.8,57.9,45.28,0,43,0,75,0.17,0.3,0.1,60.6,57.3
2/26/2022 9:00,23.7,11.2,73.4,0,10,74.5,75.4,75,76.1,75.2,74.5,75.4,75.2,74,76.4,100,100,100,100,100,100,100,100,100,100,71.5,9.9,11.9,72.8,75.7,100,2822.5,298,0,1609.5,5.6,6.1,6.1,23.7,27,47.9,602,57.5,39.6,0,604,57.25,44.8,0,44.1,0,74.8,0.16,0.3,0.1,60.7,57.4
2/26/2022 9:05,23.8,11.3,73.3,0,10,74.4,75.4,75,76.1,75.2,74.5,75.3,74.9,73.9,76.3,100,100,100,100,100,100,100,100,100,100,71.1,10,11.8,72.3,75.2,100,2819,297,0,1634,0,0,0,23.8,27,47.7,611.2,56.7,41.04,0,610.4,56.2,46.88,0,45.2,0,74.5,0.17,0.3,0.1,60.7,57.4
2/26/2022 9:10,24,11.3,73.1,0,10,74.3,75.4,74.9,76.1,75.2,74.5,75.2,74.7,73.8,76.3,100,100,100,100,100,100,100,100,100,100,70.7,10,11.9,71.9,74.7,100,2824,298,0,1601,0,0,0,24,27,48.2,609.6,55.4,38.16,0,608,55.2,44.96,0,46.3,0,74.3,0.17,0.3,0.1,60.8,57.5
2/26/2022 9:15,24.2,11.3,72.9,0,10,74.2,75.3,74.8,76,75.1,74.5,75.1,74.5,73.7,76.1,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,70.4,10,11.8,71.6,74.3,100,2824,298,0,0,5.7,6,6,24.2,27,48.1,604,55,39.76,0,608,54.4,44,0,47.3,0,74.1,0.16,0.3,0.1,60.9,57.5
2/26/2022 9:20,24.5,11.3,72.8,0,10,74.1,75.2,74.7,76,75,74.5,74.9,74.4,73.6,76,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,70.1,10,11.9,71.3,74,100,2824,298,0,1600,0,0,0,24.5,27,48,610.67,54.08,40.67,0,606.67,53.83,46.67,0,48.4,0,73.8,0.17,0.3,0.1,61,57.6
2/26/2022 9:25,24.7,11.4,72.6,0,10,74,75.1,74.7,75.9,75,74.5,74.8,74.2,73.6,75.9,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,69.9,10,11.9,71,73.7,100,2824,298,0,1621,0,0,0,24.7,27,48,610,53.75,38,0,615,53.5,45.6,0,49.6,0,73.6,0.17,0.3,0.1,61.1,57.6
2/26/2022 9:30,25.2,11.4,72.5,0,10,73.9,75,74.6,75.8,74.9,74.5,74.7,74,73.4,75.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,69.7,9.9,12,70.8,73.4,100,2839,301,0,1610,5.7,6.1,6.1,25.2,27,48,604.67,56,40.13,0,600.67,56,45.33,0,50.9,0,73.5,0.16,0.3,0.1,61.2,57.6
2/26/2022 9:35,25.5,11.4,72.4,0,10,73.7,75,74.5,75.7,74.8,74.4,74.6,73.8,73.3,75.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,69.2,10.9,9.7,70.6,73.4,100,2811,297,0,1626,0,0,0,25.5,27,47.9,615.2,58,39.44,0,613.6,58,46.56,0,52,0,73.3,0.17,0.3,0.1,61.3,57.6
2/26/2022 9:40,25.6,11.5,72.2,0,10,73.6,74.8,74.4,75.7,74.7,74.4,74.4,73.6,73.2,75.5,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,66.8,11.7,5,69.6,73.8,100,2539,247,0,1626,0,0,0,25.6,27,47.8,602.4,57.1,38.8,0,606.4,56.8,44,0,53.4,0,73.3,0.16,0.3,0.1,61.3,57.7
2/26/2022 9:45,26,11.5,72.1,0.3,10,73.5,74.8,74.4,75.6,74.7,74.4,74.3,73.5,73.1,75.4,35,35,35,35,35,35,35,35,35,35,63.9,11,2.8,67.9,74.3,100,2341,206,0,1595,5.4,6.2,6.2,26,27,47.9,608,56.1,41.04,4.96,603.2,55.8,46.24,5.04,54.9,0,73.3,0.16,0.3,0.1,61.4,57.7
2/26/2022 9:50,26.1,11.6,72.1,2.6,0,73.4,74.7,74.3,75.5,74.6,74.4,74.2,73.3,73,75.3,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,87.9,7.2,7.8,77.6,74.5,0,2448,228,0,1624,0,0,0,26.1,27,48.1,602.4,95.8,40.72,61.04,608,94.9,48.16,59.92,56,0,73.5,0.16,0.3,0.1,61.5,57.8
2/26/2022 9:55,26.9,11.8,72,0.2,0,73.4,74.6,74.2,75.4,74.5,74.3,74.1,73.2,72.9,75.1,84.8,86.7,86.7,84.8,84.8,84.8,84.8,84.8,84.8,84.8,93.8,7.6,10.5,91.8,81.5,0,2992,325,0,1599,0,0,0,26.9,27,53.6,440,115.8,59.84,99.44,448.8,112.5,68.16,99.44,57,0,75.6,0.14,0.1,0.1,61.6,57.8
2/26/2022 10:00,30,11.8,72.1,0,0,73.3,74.5,74.2,75.4,74.5,74.3,74.1,73.1,72.8,75,99.3,100,100,99.3,99.3,99.3,99.3,99.3,99.3,99.3,97.3,8.6,11,96.4,85.8,0,3313.5,407.5,0,1342,2.7,4.6,4.6,30,27,67.2,590,113.5,98,100,565,113.75,96.3,100,57.7,0,77,0.2,0.2,0.1,61.7,57.8
2/26/2022 10:05,31.9,11.8,72.4,0,0,73.3,74.5,74.2,75.3,74.4,74.2,74.1,73.3,72.9,75,100,100,100,100,100,100,100,100,100,100,99.5,9.2,11.4,98.8,88.5,0,3313.5,407.5,0,0,0,0,0,31.9,27,70.7,694,112.42,58.67,100,686,109.92,71.67,100,58.4,0,78.9,0.25,0.3,0.1,61.8,57.8
2/26/2022 10:10,32.2,11.8,72.7,0,0,73.3,74.5,74.3,75.3,74.4,74.2,74.2,73.6,72.9,75,100,100,100,100,100,100,100,100,100,100,101,9.5,11.6,100.6,90.7,0,3501,455.5,0,1713,0,0,0,32.2,27,69.6,603,119.5,39.2,100,614,114,46,100,59.2,0,80.2,0.2,0.3,0.2,61.8,58.6
2/26/2022 10:15,31.3,11.9,73.1,0,0,73.4,74.6,74.4,75.3,74.4,74.2,74.3,73.9,73,75,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,102.1,9.6,11.7,101.8,92.1,0,3501,455.5,0,1612,4.4,4.9,4.9,31.3,27,66.8,608.67,119.92,43.47,93,606.67,115.5,49.2,93.73,60.3,0,81.1,0.19,0.3,1.9,58.8,66.3
2/26/2022 10:20,30.3,11.8,73.5,0,0,73.5,74.6,74.5,75.3,74.5,74.2,74.5,74.2,73.1,75.1,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,103.2,9.3,11.8,102.9,93.3,0,3522,460,0,1636,0,0,0,30.3,27,62.7,612,116.8,41.12,54.8,607.2,111.6,48.4,54.88,61.6,0,81.9,0.18,0.3,2.3,53.5,62.7
2/26/2022 10:25,29,11.7,74,0,1.4,73.7,74.7,74.6,75.4,74.5,74.2,74.6,74.6,73.2,75.2,64,64,64,64,64,64,64,64,64,64,102.7,12.3,10.4,103.9,93.6,5.3,3522,460,0,1624,0,0,0,29,27,57.4,612,84.4,39.2,8.24,616.8,79,46.16,8.08,63.1,0,81.5,0.17,0.3,2.3,51.7,58.9
2/26/2022 10:30,28.5,11.6,74.3,0,8.9,73.8,74.8,74.7,75.5,74.6,74.2,74.8,74.9,73.4,75.4,82.2,85.1,85.1,82.2,82.2,82.2,82.2,82.2,82.2,82.2,88.8,11.6,12,92.7,92.1,77.9,3075,352,0,1622,5.8,5.9,5.9,28.5,27,52.6,600.8,60.1,39.2,0,604,58.9,44.88,0,64.1,0,79.8,0.15,0.3,2.4,51.1,55.7
2/26/2022 10:35,28.4,11.3,74.5,0,10,74,74.9,74.8,75.5,74.7,74.2,75,75.2,73.6,75.5,100,100,100,100,100,100,100,100,100,100,81.6,10.7,12,84.4,86.1,100,2935,321.5,0,1602,0,0,0,28.4,27,48.9,609,57.12,40.8,0,605,56.62,46.8,0,64.8,0,78.6,0.15,0.3,2.3,50.9,53
2/26/2022 10:40,28,10.9,74.5,0,10,74.1,75,74.9,75.6,74.8,74.2,75.1,75.3,73.7,75.7,100,100,100,100,100,100,100,100,100,100,77.9,10.4,12,80,82.3,100,2935,321.5,0,0,0,0,0,28,27,45.7,609.33,55.5,40.8,0,607.33,55,46.8,0,66.1,0,77.6,0.15,0.3,0.5,50.9,51.3
2/26/2022 10:45,28.1,10.8,74.4,0,10,74.1,75.1,74.9,75.7,74.9,74.2,75.2,75.3,73.8,75.8,100,100,100,100,100,100,100,100,100,100,75.4,10.2,12,77.1,79.7,100,2857,305,0,1615,5.5,6.8,6.8,28.1,27,46.3,607.2,54.4,40.8,0,609.6,54.1,46.8,0,67.2,0,77,0.16,0.3,0.1,51.4,51.4
2/26/2022 10:50,28.2,10.9,74.3,0,10,74.1,75.1,74.9,75.8,74.9,74.2,75.2,75.3,73.9,75.9,100,100,100,100,100,100,100,100,100,100,74.1,10.1,11.9,75.6,78.3,100,2837,301,0,1630,0,0,0,28.2,27,47.4,610,56.75,40.8,0,608,56.5,46.8,0,68.2,0,76.6,0.16,0.3,0.3,51.7,54.4
2/26/2022 10:55,28.5,10.9,74.1,0,10,74.1,75.1,74.9,75.8,75,74.3,75.2,75.2,73.9,75.9,100,100,100,100,100,100,100,100,100,100,73.1,10.1,11.9,74.5,77.2,100,2825,297,0,0,0,0,0,28.5,27,47.9,610.4,57.8,40.8,0,612,57,46.8,0,69.2,0,76.4,0.16,0.3,0.7,52.1,56.3
2/26/2022 11:00,28.6,10.8,74,0,10,74.1,75.1,74.9,75.9,75,74.3,75.2,75,74,76,100,100,100,100,100,100,100,100,100,100,72.2,10,11.8,73.6,76.3,100,2817,298,0,1622.5,5.7,6.4,6.4,28.6,27,47.7,608.8,56.8,40.8,0,610.4,56.4,46.8,0,70.3,0,76.1,0.16,0.3,0.7,51.9,53.7
2/26/2022 11:05,28.5,10.7,73.8,0,10,74,75.1,74.8,75.9,75,74.3,75.1,74.9,73.9,75.9,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.7,75.5,100,2817,298,0,0,0,0,0,28.5,27,48.1,609.33,55.58,40.53,0,609.33,55.25,45.2,0,72.1,0,75.9,0.16,0.3,0.5,51.3,52
2/26/2022 11:10,28.8,10.7,73.7,0,10,74,75,74.7,75.9,75,74.3,75.1,74.7,73.9,75.9,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.2,74.9,100,2810,297,0,1621,0,0,0,28.8,27,48.1,609.6,55,39.2,0,607.2,54.4,45.84,0,73.8,0,75.8,0.16,0.3,0.1,51.3,51.7
2/26/2022 11:15,28.8,10.6,73.7,0,10,73.9,75,74.7,75.8,75,74.4,75,74.6,73.8,75.8,100,100,100,100,100,100,100,100,100,100,70.6,10,11.8,71.8,74.5,100,2823,297,0,1614,5.6,6.5,6.5,28.8,27,47.7,601,54,38.4,0,609,53.88,46,0,74.7,0,75.7,0.16,0.3,0.1,51.5,51.9
2/26/2022 11:20,29,10.7,73.6,0,10,73.8,74.9,74.6,75.8,75,74.4,74.9,74.4,73.7,75.8,100,100,100,100,100,100,100,100,100,100,70.3,10,11.8,71.4,74.1,100,2816,297,0,1614,0,0,0,29,27,48,608.67,53.92,40.8,0,609.33,53.58,45.2,0,75.7,0,75.5,0.16,0.3,0.1,51.7,52.1
2/26/2022 11:25,29.1,10.7,73.5,0,10,73.7,74.8,74.6,75.7,74.9,74.4,74.8,74.2,73.7,75.7,100,100,100,100,100,100,100,100,100,100,70,10,11.8,71.2,73.8,100,2814.5,296.5,0,1624,0,0,0,29.1,27,48.2,610,56,40.8,0,607,56,45.2,0,76.6,0,75.4,0.16,0.3,0.1,52.1,52.3
2/26/2022 11:30,29.3,10.7,73.3,0,10,73.6,74.8,74.5,75.7,74.8,74.3,74.7,74.1,73.6,75.6,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71,73.5,100,2814,295,0,1626,5.9,6.2,6.2,29.3,27,48.2,607.2,58,40.8,0,608,57.8,45.2,0,77.7,0,75.4,0.16,0.3,0.1,52.4,52.9
2/26/2022 11:35,29.4,10.8,73.3,0,10,73.5,74.7,74.4,75.6,74.8,74.3,74.6,73.9,73.5,75.5,100,100,100,100,100,100,100,100,100,100,69.6,10,11.8,70.8,73.3,100,2814,295,0,0,0,0,0,29.4,27,48.1,607.33,57.5,40.8,0,603.33,57.08,44.93,0,79,0,75.3,0.16,0.3,0.1,52.6,54.1
2/26/2022 11:40,29.6,10.8,73.2,0,10,73.4,74.6,74.4,75.5,74.7,74.3,74.5,73.8,73.5,75.3,100,100,100,100,100,100,100,100,100,100,69.4,9.9,11.8,70.6,73.1,100,2821,298,0,1604,0,0,0,29.6,27,47.7,607.2,56.1,40.8,0,604.8,55.9,46.16,0,79.4,0,75.3,0.15,0.3,0,52.6,54.3
2/26/2022 11:45,29.7,10.9,73.1,0,10,73.4,74.6,74.3,75.5,74.7,74.3,74.4,73.6,73.4,75.2,100,100,100,100,100,100,100,100,100,100,69.3,10,11.8,70.4,72.9,100,2810,298,0,1615,5.5,6.5,6.5,29.7,27,47.8,611.2,55.2,40.8,0,612.8,54.8,46.48,0,80.2,0,75.2,0.16,0.3,0.1,52.8,54
2/26/2022 11:50,29.8,10.9,73,0,10,73.3,74.5,74.2,75.4,74.6,74.3,74.3,73.5,73.3,75.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,69.2,10,11.8,70.3,72.7,100,2822,297,0,1621,0,0,0,29.8,27,48.3,610.4,54.2,40.8,0,609.6,53.9,44.56,0,80.9,0,75.2,0.16,0.3,0.1,53,54
2/26/2022 11:55,30,10.9,73,0,10,73.2,74.4,74.2,75.3,74.5,74.2,74.2,73.3,73.2,75,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,69,10,11.9,70.2,72.4,100,2815.5,297,0,1404,0,0,0,30,27,51.9,471,54.25,58.9,0,476,53.62,63.5,0,81.6,0,75.2,0.15,0.2,0.1,53.2,54.1
2/26/2022 12:00,33.3,11,72.9,0,10,73,74.3,74.1,75.3,74.5,74.2,74.1,73.2,73.1,74.9,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,68.9,10,11.8,70,72.2,100,2815.5,297,0,0,2.8,4.6,4.6,33.3,27,67.3,634,57.67,85.6,0,605.33,56.92,92.6,0,82,0,75.3,0.23,0.2,0.1,53.6,54.2
2/26/2022 12:05,35.5,11.2,72.9,0,10,73,74.2,74,75.2,74.4,74.2,74,73.1,73.1,74.7,93.1,92.5,92.5,93.1,93.1,93.1,93.1,93.1,93.1,93.1,68.8,10,11.8,69.9,72.2,100,2808,295,0,1878,0,0,0,35.5,27,69.2,660,63.9,41.76,0,678.4,64,52.96,0,82,0,75.1,0.24,0.3,0.5,53.8,60.2
2/26/2022 12:10,35.3,11.3,72.7,0,10,72.9,74.2,74,75.1,74.3,74.1,73.9,73,73,74.6,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,68.7,9.9,11.9,69.8,72,100,2809,295,0,1642,0,0,0,35.3,27,67,597.6,64.4,40.08,0,592.8,64.4,44.4,0,82.5,0,75.2,0.19,0.3,1.7,52.4,68
2/26/2022 12:15,34.5,11.3,72.6,0,10,72.8,74.1,73.9,75,74.3,74.1,73.8,72.9,72.9,74.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,68.6,9.8,12,69.7,71.7,100,2840,300,0,1619,4.5,5,5,34.5,27,64.1,611,62.5,41.6,0,612,62.38,47.6,0,81.7,0,75.3,0.19,0.3,2.1,51.1,64.3
2/26/2022 12:20,33.5,11.4,72.7,0,10,72.7,74,73.9,75,74.2,74.1,73.7,72.8,72.8,74.4,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,68.4,9.9,12,69.6,71.6,100,2855,307,0,1633,0,0,0,33.5,27,61,614.4,60.4,39.44,0,616,60.2,46.96,0,82.3,0,75.4,0.18,0.3,2.1,50.6,61.4
2/26/2022 12:25,32.1,11.3,72.7,0,10,72.6,74,73.8,74.9,74.1,74,73.6,72.7,72.8,74.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,68.2,10.3,11.6,69.4,71.6,100,2845,301,0,1611,0,0,0,32.1,27,56.4,608,58.5,38.8,0,609.33,58.25,46,0,83.1,0,75.4,0.16,0.3,2.1,50.3,58.4
2/26/2022 12:30,31.5,11.1,72.6,0,10,72.6,73.9,73.7,74.8,74.1,74,73.5,72.6,72.7,74.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,67.9,10.8,9.7,69.2,71.7,100,2746,283,0,1615,5.9,6,6,31.5,27,52.7,606,57.12,38.8,0,605,56.75,46,0,84.1,0,75.4,0.15,0.3,2.1,50.3,55.8
2/26/2022 12:35,31.3,11.1,72.7,0,10,72.5,73.8,73.6,74.7,74,73.9,73.4,72.5,72.6,74.1,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,66.8,11.2,6.5,68.7,71.9,100,2604,252,0,1610,0,0,0,31.3,27,49.5,608,55.83,38.8,0,607.33,55.5,45.47,0,85.1,0,75.4,0.15,0.3,2,50.3,53.2
2/26/2022 12:40,31,11.1,72.7,0,10,72.4,73.7,73.6,74.7,74,73.9,73.3,72.4,72.5,74,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,65.5,10.9,4.9,67.9,72.3,100,2411,220,0,1605,0,0,0,31,27,46.5,607.2,54.6,38.8,0,612.8,54.3,46.64,0,86,0,75.3,0.15,0.3,0.5,50.4,51.3
2/26/2022 12:45,31,11,72.6,0,10,72.3,73.7,73.5,74.6,73.9,73.8,73.2,72.3,72.5,73.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,64.1,10.7,3.4,67,72.4,100,2310,202,0,1608,6.5,7.3,7.3,31,27,45.6,607.2,53.8,38.8,0,609.6,53.6,46,0,86.9,0,75.2,0.15,0.3,0.1,50.9,51.3
2/26/2022 12:50,31.1,11,72.4,0,10,72.2,73.6,73.5,74.5,73.8,73.8,73.1,72.2,72.4,73.8,35,35,35,35,35,35,35,35,35,35,62.4,10.3,2.8,65.7,72.8,100,2239,191,0,1630,0,0,0,31.1,27,47.3,608,55.1,38.8,0,604.8,54.9,45.68,0,87,0,75.2,0.16,0.3,0.1,51.3,52.1
2/26/2022 12:55,31.2,11.1,72.4,0,10,72.1,73.5,73.4,74.4,73.8,73.7,73.1,72.1,72.3,73.7,35,35,35,35,35,35,35,35,35,35,62.2,10.2,2.7,64.6,73.1,100,2200.5,185.5,0,1629,0,0,0,31.2,27,47.8,606,57,38.8,0,610,57,46,0,87.6,0,75.1,0.16,0.3,0.6,51.5,56.1
2/26/2022 13:00,31.3,11,72.3,0,10,72.1,73.4,73.4,74.4,73.7,73.7,73,72,72.3,73.6,35,35,35,35,35,35,35,35,35,35,62.2,10,2.7,64.4,73.2,100,2194,183,0,1608,6,6.5,6.5,31.3,27,47.9,609.6,56.7,38.48,0,607.2,56.4,45.36,0,88.2,0,75.1,0.16,0.3,0.7,51.5,54.3
2/26/2022 13:05,31.4,11.1,72.3,0,10,72,73.4,73.3,74.3,73.6,73.7,72.9,71.9,72.2,73.5,35,35,35,35,35,35,35,35,35,35,62.1,10,2.7,64.3,73.1,100,2197,183,0,1611,0,0,0,31.4,27,47.6,598.4,55.4,40.08,0,607.2,55.3,45.04,0,88.5,0,75.1,0.15,0.3,0.4,51.4,52.4
2/26/2022 13:10,31.4,11.1,72.1,0,10,71.9,73.3,73.3,74.3,73.6,73.6,72.9,71.8,72.2,73.5,35,35,35,35,35,35,35,35,35,35,62,10,2.7,64.2,73,100,2197,183,0,0,0,0,0,31.4,27,47.9,614.67,54.67,40.67,0,605.33,54.42,46.27,0,89.3,0,75,0.16,0.3,0.1,51.6,52.3
2/26/2022 13:15,31.6,11.1,72.1,0.7,5,71.8,73.3,73.3,74.2,73.5,73.6,72.8,71.7,72.1,73.4,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,67.8,8.9,4.2,64.1,72.9,60,2196,183,0,1623,5.9,6.4,6.4,31.6,27,48.3,612,55.38,38.8,9.8,608,56.12,44.4,10.1,89.7,0,75,0.15,0.3,0.1,51.9,52.6
2/26/2022 13:20,31.6,11.1,72,1.1,0,71.7,73.2,73.2,74.2,73.5,73.6,72.7,71.6,72.1,73.3,71.7,73.7,73.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,90.3,6.5,9.2,84.7,73.3,0,2594,248,0,1587,0,0,0,31.6,27,47.7,596,105.75,41.73,75.6,595.33,102.83,48.4,75.33,89.7,0,75.4,0.15,0.3,0.1,52.2,52.7
2/26/2022 13:25,31.6,11.2,72,0,0,71.7,73.1,73.2,74.1,73.4,73.5,72.7,71.6,72.1,73.2,91.6,93.5,93.5,91.6,91.6,91.6,91.6,91.6,91.6,91.6,93.5,7.9,10.6,91.8,80.8,0,3203,381.5,0,1615,0,0,0,31.6,27,48.1,615,114.62,44.4,100,613,110.12,51.6,100,90.5,0,77.3,0.16,0.3,0.1,52.5,52.9
2/26/2022 13:30,31.7,11.1,72.3,0,0,71.7,73.1,73.2,74.1,73.4,73.5,72.7,71.7,72.1,73.2,100,100,100,100,100,100,100,100,100,100,96.6,8.8,11.1,95.6,84.8,0,3203,381.5,0,1637,6.2,6.5,6.5,31.7,27,48.2,609.33,116.75,41.47,100,610,112,48.13,100,91,0,79.1,0.15,0.3,0.1,52.9,53.6
2/26/2022 13:35,31.9,11.1,72.7,0,0,71.7,73.1,73.2,74.1,73.4,73.4,72.8,71.9,72.1,73.2,100,100,100,100,100,100,100,100,100,100,98.8,9.4,11.5,98,87.7,0,3435,438,0,1602,0,0,0,31.9,27,47.8,605.6,117.2,43.6,100,608,112.8,49.52,100,91.7,0,80.6,0.15,0.3,0.1,53,54.6
2/26/2022 13:40,31.9,11,73.2,0,0,71.8,73.2,73.3,74.1,73.4,73.4,72.9,72.3,72.2,73.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,100.2,9.6,11.6,99.6,89.4,0,3501,454,0,1621,0,0,0,31.9,27,48.2,618,116.12,43.6,90.7,611,111.62,50.8,90.1,92.7,0,81.5,0.15,0.3,0.1,53,54.4
2/26/2022 13:45,32.1,11,73.7,0,0,71.9,73.2,73.4,74.1,73.4,73.4,73.1,72.7,72.4,73.3,77,77,77,77,77,77,77,77,77,77,101.3,9.4,11.7,101,90.8,0,3521,460,0,1627,6.2,6.7,6.7,32.1,27,48.2,608.67,111.42,40.67,44.2,613.33,104.83,48.67,43.8,93.2,0,82.2,0.15,0.3,0.1,53.1,54.2
2/26/2022 13:50,32.1,10.9,74.2,0,4.4,72.1,73.3,73.5,74.1,73.5,73.3,73.3,73.1,72.5,73.5,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,93.1,12.9,11,97,91.2,44.3,3160,386,0,1613,0,0,0,32.1,27,47.9,618,67.62,40,0,613,63.88,46,0,93.6,0,81.5,0.15,0.3,0.1,53.4,54.3
2/26/2022 13:55,32.1,10.9,74.6,0,10,72.2,73.4,73.7,74.2,73.6,73.3,73.6,73.5,72.7,73.7,97,97,97,97,97,97,97,97,97,97,82.5,11.1,12,85.7,86.6,100,2926,331.5,0,1611,0,0,0,32.1,27,47.8,605.6,55.6,38.8,0,600.8,54.6,44.72,0,94.4,0,80.3,0.15,0.3,0.1,53.7,54.3
2/26/2022 14:00,32.6,10.6,74.7,0,10,72.4,73.5,73.8,74.3,73.6,73.3,73.7,73.8,72.9,73.9,100,100,100,100,100,100,100,100,100,100,77.7,10.6,12,80,81.6,100,2879,310,0,1628,5.8,6.8,6.8,32.6,27,48.2,604.8,57.3,39.76,0,604.8,57,47.28,0,94.5,0,79.3,0.15,0.3,0.1,54,54.4
2/26/2022 14:05,32.6,10.7,74.5,0,10,72.5,73.6,73.9,74.4,73.8,73.4,73.9,74,73.1,74,100,100,100,100,100,100,100,100,100,100,74.6,10.2,12,76.5,78.5,100,2879,310,0,0,0,0,0,32.6,27,48.1,610.67,58.42,40.4,0,608.67,58.25,45.73,0,94.9,0,78.6,0.15,0.3,0.1,54.3,54.5
2/26/2022 14:10,32.6,10.7,74.5,0,10,72.6,73.7,73.9,74.5,73.8,73.4,73.9,74,73.2,74.2,100,100,100,100,100,100,100,100,100,100,72.9,10.1,11.9,74.5,76.5,100,2853,304,0,1616,0,0,0,32.6,27,47.7,605.6,57.4,40.4,0,604,57.1,46.96,0,95.4,0,78,0.15,0.3,0.1,54.6,54.7
2/26/2022 14:15,32.8,10.6,74.3,0,10,72.6,73.7,73.9,74.5,73.9,73.4,74,74,73.2,74.3,100,100,100,100,100,100,100,100,100,100,71.9,10.1,11.9,73.3,75.5,100,2831,300,0,1615,5.6,6.9,6.9,32.8,27,51.1,546.4,56.5,45.68,0,549.6,55.7,52.72,0,95,0,77.8,0.19,0.3,0.1,54.8,54.9
2/26/2022 14:20,34.9,10.6,74.3,0,10,72.6,73.7,73.9,74.6,73.9,73.4,74,73.9,73.2,74.3,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.5,74.7,100,2821,298.5,0,1698,0,0,0,34.9,27,69.2,620,56.12,36.8,0,632,56,42.8,0,95.6,0,77.6,0.23,0.3,0.1,55,55
2/26/2022 14:25,37.7,10.8,74.2,0,10,72.6,73.7,73.8,74.6,74,73.5,73.9,73.8,73.2,74.3,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.8,74,100,2821,298,0,1657,0,0,0,37.7,27,71,603.2,59.8,41.92,0,596,59.7,46.32,0,95,0,77.4,0.21,0.3,0.1,55.3,55.1
2/26/2022 14:30,38.3,11,74,0,10,72.6,73.7,73.8,74.6,74,73.5,73.9,73.7,73.2,74.3,100,100,100,100,100,100,100,100,100,100,70,10,11.8,71.3,73.5,100,2818,297,0,1642,3.7,4.5,4.5,38.3,27,69.8,612.8,63.3,40.32,0,618.4,63.3,47.28,0,95.3,0,77.3,0.21,0.3,0.5,55.5,57.9
2/26/2022 14:35,37.6,11.1,74,0,10,72.5,73.7,73.7,74.6,74,73.5,73.9,73.6,73.2,74.3,100,100,100,100,100,100,100,100,100,100,69.6,10,11.8,70.9,73,100,2817,297,0,0,0,0,0,37.6,27,67.2,608.8,64.1,38.72,0,607.2,64,44.4,0,95.9,0,77.3,0.19,0.3,1.7,53.8,66.7
2/26/2022 14:40,36.6,11.1,74,0,10,72.5,73.6,73.7,74.6,74,73.5,73.8,73.4,73.2,74.3,100,100,100,100,100,100,100,100,100,100,69.4,10,11.8,70.6,72.7,100,2817,297,0,1620,0,0,0,36.6,27,63.5,604.67,62.25,40.8,0,603.33,61.92,45.73,0,95.8,0,77.2,0.18,0.3,2.1,51.6,62.9
2/26/2022 14:45,35.7,11.1,73.9,0,10,72.5,73.6,73.6,74.6,73.9,73.5,73.8,73.3,73.1,74.2,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.3,72.4,100,2826.5,298.5,0,1617,5.4,5.5,5.5,35.7,27,59.8,612,60,40.8,0,613,59.62,46.8,0,95.7,0,77.2,0.17,0.3,2.1,50.7,59.9
2/26/2022 14:50,35.2,11.2,73.8,0,10,72.4,73.6,73.6,74.5,73.9,73.5,73.7,73.2,73.1,74.1,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70.1,72.1,100,2826.5,298.5,0,0,0,0,0,35.2,27,56.2,606.67,58.17,39.2,0,602,57.83,45.47,0,95.7,0,77.1,0.15,0.3,2.2,50.4,57.5
2/26/2022 14:55,34.7,11.2,73.8,0,10,72.4,73.5,73.5,74.5,73.9,73.5,73.6,73.1,73,74.1,100,100,100,100,100,100,100,100,100,100,68.6,10,11.8,69.8,71.8,100,2823,298,0,1603,0,0,0,34.7,27,52.6,606.4,56.7,40.96,0,603.2,56.4,46,0,95.2,0,77,0.15,0.3,2.1,50.3,54.9
2/26/2022 15:00,34.2,11.1,73.7,0,10,72.3,73.5,73.5,74.4,73.9,73.5,73.6,73,73,74,100,100,100,100,100,100,100,100,100,100,68.5,10,11.8,69.7,71.7,100,2829,299,0,1610,6.3,6.7,6.7,34.2,27,50,612,55.5,40.96,0,607.2,55.2,47.28,0,95.3,0,76.8,0.15,0.3,2.1,50.2,52.7
2/26/2022 15:05,34.1,11.1,73.6,0,10,72.2,73.4,73.4,74.4,73.8,73.4,73.5,72.9,72.9,74,100,100,100,100,100,100,100,100,100,100,68.3,10,11.8,69.5,71.5,100,2810,297.5,0,1613,0,0,0,34.1,27,47.9,612,54.5,40,0,611,54.25,46,0,95.8,0,76.7,0.15,0.3,1.3,50.2,51.2
2/26/2022 15:10,34.1,11.1,73.5,0,10,72.1,73.4,73.4,74.3,73.8,73.4,73.4,72.8,72.8,73.9,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.3,71.3,100,2814,296,0,1608.5,0,0,0,34.1,27,45.7,604,53.9,38.72,0,605.6,53.7,44.72,0,96.1,0,76.6,0.15,0.3,0.1,50.8,51.1
2/26/2022 15:15,34.4,11.1,73.3,0,10,72.1,73.3,73.3,74.3,73.7,73.4,73.3,72.7,72.7,73.8,100,100,100,100,100,100,100,100,100,100,68,10,11.8,69.2,71.2,100,2814,296,0,0,5.6,7.3,7.3,34.4,27,46.5,606.4,54.3,41.6,0,607.2,54.3,47.28,0,95.7,0,76.4,0.15,0.3,0,51.1,51.3
2/26/2022 15:20,34.3,11.3,73.3,0,10,72,73.2,73.3,74.2,73.7,73.4,73.2,72.6,72.7,73.7,100,100,100,100,100,100,100,100,100,100,67.9,10,11.8,69.1,71,100,2810,295,0,1633,0,0,0,34.3,27,47.6,614.67,56.92,41.07,0,612.67,56.92,46.27,0,95.8,0,76.3,0.15,0.3,0.1,51.5,54.9
2/26/2022 15:25,34.4,11.4,73.1,0,10,71.9,73.2,73.2,74.2,73.6,73.3,73.1,72.5,72.6,73.6,100,100,100,100,100,100,100,100,100,100,67.8,10,11.8,68.9,70.9,100,2822,298,0,1613.5,0,0,0,34.4,27,47.8,605,56.88,38.8,0,603,56.75,44.4,0,96.1,0,76.2,0.15,0.3,0.1,51.8,54.6
2/26/2022 15:30,34.4,11.5,73,0,10,71.8,73.1,73.2,74.1,73.5,73.3,73,72.4,72.5,73.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,67.7,10,11.8,68.8,70.8,100,2822,298,0,0,6,6.9,6.9,34.4,27,47.8,609.33,56,41.07,0,608,55.75,45.73,0,95.5,0,76.1,0.15,0.3,0.1,51.7,52.7
2/26/2022 15:35,34.5,11.5,72.9,0,10,71.8,73.1,73.1,74,73.5,73.3,73,72.3,72.4,73.5,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,67.6,10,11.8,68.7,70.6,100,2815,297,0,1616,0,0,0,34.5,27,47.9,608.8,55,40,0,612,54.7,46,0,96.3,0,76,0.15,0.3,0.1,51.9,52.6
2/26/2022 15:40,34.6,11.5,72.7,0,10,71.7,73,73.1,74,73.4,73.2,72.8,72.2,72.4,73.4,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,67.5,10,11.9,68.7,70.5,100,2808,297,0,1623,0,0,0,34.6,27,48,604.8,54,39.04,0,608.8,53.9,46,0,96.7,0,75.9,0.15,0.3,0.1,52.2,52.8
2/26/2022 15:45,34.9,11.7,72.6,0,10,71.6,72.9,73,73.9,73.4,73.2,72.8,72.1,72.3,73.3,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,67.4,9.8,12,68.5,70.3,100,2823,297,0,1605,6,6.9,6.9,34.9,27,48.1,607,54,40.4,0,606,53.62,46,0,97.7,0,75.8,0.15,0.3,0.1,52.4,52.9
2/26/2022 15:50,34.9,11.8,72.5,0,10,71.5,72.8,73,73.8,73.3,73.2,72.7,72,72.2,73.2,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,67.3,10.1,11.7,68.5,70.2,100,2856,305,0,1621,0,0,0,34.9,27,48.1,609.33,56.67,41.07,0,604.67,56.58,46,0,98,0,75.7,0.15,0.3,0.1,52.8,53.1
2/26/2022 15:55,34.8,11.9,72.4,0,10,71.5,72.8,72.9,73.8,73.3,73.1,72.6,71.9,72.1,73.1,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,66.6,11.3,8.4,68.3,70.4,100,2769,286,0,1625,0,0,0,34.8,27,48,610,58,39.6,0,612,58,46,0,97.7,0,75.6,0.15,0.3,0.1,53,54.7
2/26/2022 16:00,34.8,12,72.3,0,10,71.4,72.7,72.8,73.7,73.2,73.1,72.5,71.8,72.1,73.1,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,64.8,11.7,4.2,67.6,70.8,100,2403,218.5,0,1611.5,6,7,7,34.8,27,48,603.2,57.1,39.36,0,607.2,56.9,46,0,98.1,0,75.5,0.15,0.3,0.1,52.9,54.6
2/26/2022 16:05,34.8,12,72.2,0,10,71.3,72.7,72.8,73.6,73.1,73,72.5,71.7,72,73,35,35,35,35,35,35,35,35,35,35,62.5,10.8,2.9,66.1,71.3,100,2403,218.5,0,0,0,0,0,34.8,27,48,610.4,56.1,41.28,0,604.8,55.9,46,0,98.2,0,75.4,0.15,0.3,0,52.9,53.5
2/26/2022 16:10,34.9,12.2,72.1,0.7,6.7,71.3,72.6,72.7,73.6,73.1,73,72.4,71.7,71.9,72.9,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,69.1,9.3,4,64.9,71.8,80,2254,192,0,1617,0,0,0,34.9,27,48,610,58.33,40.27,12.67,608,58.42,46,12.67,97.6,0,75.3,0.15,0.3,0.1,53.1,53.7
2/26/2022 16:15,35,12.3,72,1.5,0,71.2,72.6,72.7,73.5,73,73,72.3,71.6,71.8,72.8,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,89.3,6.5,9.2,85.7,71.3,0,2546,246,0,1596,6.1,7,7,35,27,48,593,106.75,42,74.2,606,103.88,49.2,74.4,96.9,0,75.6,0.15,0.3,0.1,53.4,53.9
2/26/2022 16:20,34.9,12.4,72,0,0,71.2,72.5,72.7,73.5,73,72.9,72.3,71.6,71.8,72.8,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,92.9,7.8,10.6,90.5,79.8,0,3082,354,0,1611,0,0,0,34.9,27,48.1,610.67,114.83,44.27,100,608,110.58,51.07,100,96,0,77.8,0.15,0.3,0.1,53.7,54
2/26/2022 16:25,34.9,12.5,72.2,0,0,71.2,72.5,72.7,73.4,72.9,72.9,72.3,71.7,71.8,72.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,96.2,8.8,11.1,94.8,84.1,0,3365.5,420.5,0,1631,0,0,0,34.9,27,48.1,610,116.88,41.6,100,610,111.88,48.8,100,95.7,0,79.6,0.16,0.3,0.1,54,54.1
2/26/2022 16:30,34.9,12.4,72.6,0,0,71.2,72.5,72.7,73.4,72.9,72.8,72.4,71.9,71.9,72.7,100,100,100,100,100,100,100,100,100,100,98,9.3,11.4,97.4,86.7,0,3500,454,0,1616,6.3,7.2,7.2,34.9,27,47.8,602.4,117.5,42.24,100,605.6,112.9,47.6,100,95.7,0,80.8,0.15,0.3,0.1,54.2,54.5
2/26/2022 16:35,34.9,12.2,73,0,0,71.3,72.6,72.8,73.4,72.9,72.8,72.5,72.2,72,72.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,99.5,9.5,11.6,99.2,88.6,0,3500,454,0,0,0,0,0,34.9,27,47.8,608.8,116.8,44.16,96.24,608.8,112.6,49.84,96.72,95.6,0,81.8,0.15,0.3,0.1,54.1,54.6
2/26/2022 16:40,35.1,12,73.5,0,0,71.4,72.6,72.9,73.4,73,72.8,72.7,72.6,72.2,72.9,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,100.7,9.4,11.8,100.4,90.1,0,3521,460,0,1628,0,0,0,35.1,27,48.2,612.8,115.5,42.24,67.12,611.2,110.4,50.48,67.12,95,0,82.6,0.15,0.3,0.1,54.2,54.5
2/26/2022 16:45,35.2,11.8,74.1,0,2.3,71.6,72.7,73,73.5,73,72.8,72.9,73,72.4,73.1,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,96.4,12.2,11.1,99.3,90.7,22.9,3522,460,0,1626,6.4,7.1,7.1,35.2,27,48.2,612.67,83.67,40,10.33,609.33,77.67,46.27,9.67,94.8,0,82.5,0.15,0.3,0.1,54.4,54.6
2/26/2022 16:50,35.2,11.8,74.5,0,9.5,71.8,72.8,73.2,73.6,73.1,72.8,73.1,73.4,72.6,73.2,92,92,92,92,92,92,92,92,92,92,83.9,11.3,12,87.4,88,95.2,3064,351,0,1608,0,0,0,35.2,27,47.7,604,56,39.2,0,604,55.1,45.36,0,94.3,0,81.1,0.14,0.3,0.1,54.7,54.7
2/26/2022 16:55,35.3,11.7,74.5,0,10,71.9,73,73.3,73.7,73.2,72.8,73.3,73.7,72.8,73.4,100,100,100,100,100,100,100,100,100,100,78,10.7,12,80.6,82,100,2950,325,0,1620,0,0,0,35.3,27,47.9,606.4,57.2,41.6,0,610.4,57,47.6,0,94.1,0,79.8,0.15,0.3,0.1,55,54.8
2/26/2022 17:00,35.4,11.6,74.3,0,10,72.1,73.1,73.3,73.8,73.3,72.8,73.5,73.9,72.9,73.6,100,100,100,100,100,100,100,100,100,100,74.7,10.4,12,76.8,78.7,100,2863.5,306.5,0,1626.5,6.1,7,7,35.4,27,48.2,617,58.5,40.4,0,610,58.38,45.6,0,93.2,0,78.8,0.15,0.3,0.1,55.2,54.9
2/26/2022 17:05,35.3,11.7,74.3,0,10,72.2,73.2,73.4,73.9,73.4,72.8,73.5,74,73,73.8,100,100,100,100,100,100,100,100,100,100,72.7,10.2,12,74.5,76.5,100,2838,301,0,1623,0,0,0,35.3,27,47.7,603.2,58.2,39.36,0,608,57.6,45.36,0,92.4,0,78.1,0.15,0.3,0.1,55.5,55
2/26/2022 17:10,35.2,11.7,74,0,10,72.2,73.2,73.4,73.9,73.5,72.8,73.6,73.9,73.1,73.9,100,100,100,100,100,100,100,100,100,100,71.5,10.1,11.9,73,75.1,100,2825,299,0,1623,0,0,0,35.2,27,48,611.2,56.8,40.96,0,606.4,56.4,46,0,91.6,0,77.6,0.15,0.3,0.1,55.7,55.1
2/26/2022 17:15,35.2,11.9,73.8,0,10,72.2,73.2,73.4,74,73.6,72.9,73.6,73.8,73.1,74,100,100,100,100,100,100,100,100,100,100,70.6,10,11.9,72,74.1,100,2825,299,0,0,6.2,6.9,6.9,35.2,27,48.3,608,55.7,39.68,0,612,55.2,46.96,0,90.6,0,77.2,0.15,0.3,0.1,56,55.3
2/26/2022 17:20,35.2,11.9,73.6,0,10,72.2,73.2,73.4,74.1,73.6,72.9,73.6,73.7,73.1,74,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.3,73.3,100,2825,299,0,1621,0,0,0,35.2,27,48,602,54.83,39.47,0,603.33,54.25,45.47,0,88.9,0,76.8,0.15,0.3,0.1,56.3,55.4
2/26/2022 17:25,34.9,12.1,73.5,0,10,72.2,73.2,73.3,74.1,73.6,72.9,73.5,73.6,73,74,100,100,100,100,100,100,100,100,100,100,69.4,10,11.9,70.8,72.8,100,2823,296.5,0,1624.5,0,0,0,34.9,27,47.7,606,54.25,41.6,0,605,54.12,47.2,0,86.1,0,76.5,0.15,0.3,0.1,56.5,55.5
2/26/2022 17:30,34.8,12.3,73.3,0,10,72.1,73.2,73.3,74.1,73.6,72.9,73.5,73.4,73,74,100,100,100,100,100,100,100,100,100,100,69,10,11.8,70.3,72.3,100,2823,296.5,79.2,0,5.7,7.1,7.1,34.8,27,47.9,606.67,57.17,41.6,0,611.33,57,47.6,0,83.5,0,76.2,0.16,0.3,0.1,56.7,55.5
2/26/2022 17:35,34.8,12.4,73.2,0,10,72.1,73.2,73.2,74.1,73.6,73,73.4,73.3,72.9,74,100,100,100,100,100,100,100,100,100,100,68.6,9.9,11.9,69.9,71.9,100,2824,298,79.1,1643,0,0,0,34.8,27,48.3,609.6,58,41.6,0,612,57.8,46.32,0,80.1,0,75.9,0.15,0.3,0.1,56.9,55.7
2/26/2022 17:40,34.6,12.5,72.9,0,10,72,73.1,73.2,74.1,73.5,73,73.3,73.1,72.8,73.9,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,68.3,10,11.8,69.6,71.6,100,2812,295,79,1624,0,0,0,34.6,27,48.1,612.8,57.1,40.32,0,604.8,56.8,44.4,0,78.4,0,75.7,0.15,0.3,0.1,57.1,55.8
2/26/2022 17:45,34.5,12.5,72.8,0,10,72,73.1,73.1,74,73.5,73,73.2,73,72.8,73.9,93.6,92.6,92.6,92.6,93.6,93.6,93.6,93.6,93.6,93.6,68.1,10,11.8,69.3,71.3,100,2808,295,79,1616,6.2,6.9,6.9,34.5,27,48,605.6,55.9,39.36,0,611.2,55.6,46,0,77,0,75.5,0.15,0.3,0.1,57.3,55.9
2/26/2022 17:50,34.5,12.6,72.6,0,10,71.9,73,73.1,74,73.5,72.9,73.2,72.8,72.7,73.8,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,67.9,9.9,12,69.1,71.1,100,2822,298,79.3,1610,0,0,0,34.5,27,47.9,612,55.1,40.96,0,606.4,54.7,46,0,75.8,0,75.2,0.15,0.3,0.1,57.6,56
2/26/2022 17:55,34.3,12.8,72.5,0,10,71.8,73,73,73.9,73.4,72.9,73.1,72.7,72.6,73.7,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,67.7,9.9,11.9,68.9,70.8,100,2847,302,79.7,1615,0,0,0,34.3,27,47.8,608.8,54,38.72,0,610.4,54,46,0,74.7,0,75,0.16,0.3,0.1,57.8,56.1
2/26/2022 18:00,34.3,12.8,72.3,0,10,71.8,72.9,73,73.9,73.4,72.9,73,72.5,72.5,73.6,56.2,54.3,54.3,56.2,56.2,56.2,56.2,56.2,56.2,56.2,66.7,11.4,8,68.6,70.9,100,2801,293,74.7,1611,5.7,7,7,34.3,27,47.8,606.4,55.6,40.64,0,604.8,55.6,46,0,72.7,0,74.7,0.15,0.3,0.1,58,56.1
2/26/2022 18:05,34.1,12.9,72.1,0,7.5,71.7,72.9,72.9,73.8,73.3,72.9,72.9,72.4,72.4,73.5,42.9,42.4,42.4,42.9,42.9,42.9,42.9,42.9,42.9,42.9,64.1,11.6,3.4,67.6,71.4,80,2493,231,67.4,1631,0,0,0,34.1,27,48.2,612.8,58.6,40.96,6.8,613.6,58.9,46,6.88,71,0,74.5,0.16,0.3,0.1,58.1,56.2
2/26/2022 18:10,33.9,12.9,72,1.3,0,71.6,72.8,72.9,73.8,73.3,72.9,72.8,72.3,72.3,73.5,68,68,68,68,68,68,68,68,68,68,87.8,7.2,8.4,79,71.7,0,2547,246,78.7,1627,0,0,0,33.9,27,48.2,596.8,103.1,41.6,71.04,600,101.3,47.92,69.68,69.1,0,74.8,0.15,0.3,0.1,58.3,56.3
2/26/2022 18:15,33.7,13,71.9,0,0,71.6,72.8,72.8,73.7,73.2,72.9,72.7,72.2,72.2,73.4,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.8,7.7,10.6,90.1,78.6,0,3099,357,89.3,1597,6.2,6.8,6.8,33.7,27,48.1,613.6,115.1,44.48,100,607.2,111,50.8,100,67.2,0,77.2,0.15,0.3,0.1,58.5,56.5
2/26/2022 18:20,33.6,13,72,0,0,71.6,72.7,72.8,73.7,73.2,72.9,72.7,72.2,72.2,73.3,100,100,100,100,100,100,100,100,100,100,96.1,8.8,11.1,95.1,84.1,0,3287,401,94.1,1624,0,0,0,33.6,27,48,612.8,115.6,41.92,100,612,111,49.52,100,64.9,0,79.1,0.15,0.3,0.1,58.7,56.5
2/26/2022 18:25,33.5,12.9,72.4,0,0,71.6,72.8,72.9,73.7,73.1,72.8,72.8,72.4,72.2,73.3,100,100,100,100,100,100,100,100,100,100,98.5,9.3,11.5,97.9,87.3,0,3425,435,96.9,1621,0,0,0,33.5,27,47.7,607.2,115.7,41.6,100,604,111,48.88,100,62.6,0,80.3,0.15,0.3,0.1,58.9,56.6
2/26/2022 18:30,33.3,12.8,72.8,0,0,71.7,72.8,72.9,73.7,73.1,72.8,72.9,72.7,72.2,73.3,100,100,100,100,100,100,100,100,100,100,99.8,9.6,11.6,99.5,89.1,0,3499,454,98.5,1619,5.8,6.9,6.9,33.3,27,48,610.4,116.1,41.6,100,603.2,111.6,47.92,100,61.1,0,81.3,0.15,0.3,0.1,59.1,56.7
2/26/2022 18:35,33.2,12.7,73.2,0,0,71.8,72.8,73,73.7,73.2,72.8,73,73.1,72.3,73.4,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,100.9,9.6,11.7,100.7,90.4,0,3522,460,99.7,1629,0,0,0,33.2,27,48.2,608.8,116.9,41.6,86,610.4,112.5,49.2,85.44,60,0,82,0.16,0.3,0.1,59.2,56.7
2/26/2022 18:40,32.9,12.5,73.6,0,0,71.9,72.9,73.1,73.7,73.2,72.8,73.2,73.4,72.4,73.6,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,101.8,9.3,11.8,101.7,91.6,0,3522,460,100,1629,0,0,0,32.9,27,48.1,606.4,113.9,41.28,47.92,611.2,107.7,48.24,47.92,59.1,0,82.6,0.15,0.3,0.1,59.4,56.8
2/26/2022 18:45,32.8,12.3,74,0,1.8,72.1,73.1,73.3,73.8,73.3,72.8,73.4,73.8,72.5,73.7,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,98.9,12.7,10.5,101.4,91.7,18,3291.5,405,90.3,1621.5,6.2,7,7,32.8,27,47.7,611,81.12,41.6,4.1,610,75.25,46.8,4.1,58.5,0,82,0.15,0.3,0.1,59.5,56.9
2/26/2022 18:50,32.6,12.2,74.3,0,9.2,72.3,73.2,73.4,73.9,73.4,72.8,73.6,74.1,72.7,73.9,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,85.1,11.2,12,88.9,89.5,92,2937,323,84.1,1618,0,0,0,32.6,27,47.7,614.4,58.6,39.04,0,605.6,57.3,44.4,0,57.9,0,80.5,0.15,0.3,0.1,59.7,57
2/26/2022 18:55,32.6,12,74.2,0,10,72.4,73.3,73.5,74,73.5,72.8,73.8,74.4,72.9,74.1,100,100,100,100,100,100,100,100,100,100,78.8,10.6,12,81.6,83.3,100,2884,311,81.6,1618,0,0,0,32.6,27,48,605.6,55.9,39.36,0,604.8,55.2,46,0,56.6,0,78.9,0.16,0.3,0.1,59.8,57.1
2/26/2022 19:00,32.5,12,74.1,0,10,72.6,73.4,73.6,74.1,73.6,72.8,73.9,74.5,73,74.3,100,100,100,100,100,100,100,100,100,100,75.1,10.3,12,77.2,79.4,100,2884,311,80.4,0,5.9,6.7,6.7,32.5,27,48.1,607.33,55.08,40.8,0,608,54.33,46,0,55.8,0,77.6,0.16,0.3,0.1,60,57.1
2/26/2022 19:05,32.4,12,73.8,0,10,72.6,73.5,73.6,74.2,73.7,72.9,74,74.5,73.1,74.4,100,100,100,100,100,100,100,100,100,100,72.9,10.1,11.9,74.7,77,100,2850,304,79.8,1620,0,0,0,32.4,27,48,612,56.4,39.68,0,608.8,55.9,46.32,0,55.2,0,76.8,0.16,0.3,0.1,60.1,57.1
2/26/2022 19:10,32.2,12.1,73.7,0,10,72.7,73.5,73.6,74.3,73.8,72.9,74,74.4,73.2,74.5,100,100,100,100,100,100,100,100,100,100,71.7,10.1,11.9,73.3,75.6,100,2822.5,298,79.3,1626.5,0,0,0,32.2,27,47.9,606,58.38,38.4,0,608,58,44.4,0,54.9,0,76.2,0.16,0.3,0.1,60.2,57.2
2/26/2022 19:15,32.3,12.1,73.5,0,10,72.7,73.6,73.6,74.4,73.8,72.9,74,74.3,73.2,74.6,100,100,100,100,100,100,100,100,100,100,70.8,10,11.8,72.3,74.6,100,2822.5,298,79.3,0,5.6,6.7,6.7,32.3,27,47.8,605.33,58,40,0,607.33,57.5,44.93,0,54.3,0,75.8,0.16,0.3,0.1,60.4,57.3
2/26/2022 19:20,32.2,12.2,73.3,0,10,72.7,73.6,73.6,74.4,73.8,73,74,74.2,73.1,74.7,100,100,100,100,100,100,100,100,100,100,70,10,11.8,71.4,73.8,100,2814,297,79,1622,0,0,0,32.2,27,48.1,610.4,56.7,40.96,0,606.4,56.1,46,0,53.7,0,75.4,0.16,0.3,0,60.5,57.4
2/26/2022 19:25,32.1,12.2,73,0,10,72.6,73.6,73.5,74.4,73.8,73,73.9,74,73.1,74.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,69.5,10,11.8,70.8,73.2,100,2813,297,79.1,1625,0,0,0,32.1,27,48.3,604.8,55.4,38.72,0,610.4,55.2,45.36,0,52.9,0,75,0.16,0.3,0.1,60.6,57.4
2/26/2022 19:30,31.9,12.2,72.8,0,10,72.6,73.5,73.5,74.4,73.8,73,73.9,73.8,73,74.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,69.1,10,11.8,70.4,72.8,100,2818,296,79,1612,6.1,6.6,6.6,31.9,27,48.1,604.8,54.9,39.36,0,608,54.4,44.72,0,52.4,0,74.8,0.16,0.3,0.1,60.8,57.5
2/26/2022 19:35,31.9,12.4,72.6,0,10,72.5,73.5,73.4,74.4,73.8,73.1,73.8,73.6,73,74.5,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,68.8,9.9,11.9,70,72.2,100,2816,297,79.2,1609,0,0,0,31.9,27,48,605.6,54,40.32,0,602.4,53.9,46,0,51.7,0,74.4,0.16,0.3,0.1,60.9,57.5
2/26/2022 19:40,31.8,12.5,72.4,0,10,72.4,73.5,73.4,74.4,73.8,73.1,73.7,73.4,72.9,74.5,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,68.5,10.1,11.8,69.7,71.9,100,2842,302,79.3,1620,0,0,0,31.8,27,47.8,610,56,40.8,0,606,55.75,46.4,0,51.1,0,74.1,0.16,0.3,0.1,61,57.5
2/26/2022 19:45,31.8,12.6,72.2,0,10,72.4,73.4,73.3,74.3,73.7,73.1,73.6,73.2,72.8,74.4,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,66.9,11.7,6.9,69.2,72,100,2724,279,73,1642,5.6,6.7,6.7,31.8,27,47.7,608.67,58,38.93,0,614,57.92,45.73,0,50.4,0,73.9,0.16,0.3,0.1,61.1,57.5
2/26/2022 19:50,31.7,12.8,72.1,1.2,2.5,72.3,73.3,73.3,74.3,73.7,73.1,73.5,73.1,72.7,74.3,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,76.6,9.2,5.9,70.1,72.7,40,2405,223,71.4,1619,0,0,0,31.7,27,47.8,603,66.88,39.2,24.6,600,67.75,44.8,24.7,49.8,0,73.7,0.16,0.3,0.1,61.2,57.6
2/26/2022 19:55,31.7,12.9,71.9,2.3,0,72.2,73.3,73.2,74.2,73.6,73,73.4,72.9,72.6,74.2,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,91,7.2,10,88,75.8,0,2838,300,85.4,1598,0,0,0,31.7,27,48.3,604.67,112.25,43.47,87.53,606.67,108.75,49.47,87.2,49.2,0,75.1,0.16,0.3,0.1,61.3,57.7
2/26/2022 20:00,31.5,12.9,71.9,0,0,72.2,73.3,73.2,74.2,73.6,73,73.3,72.8,72.5,74.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,95.2,8.4,10.9,93.5,82.9,0,3213,382,92.2,1626,6,6.4,6.4,31.5,27,48.2,614,115,42,100,611,110.38,50.4,100,48.9,0,77.6,0.16,0.3,0,61.4,57.7
2/26/2022 20:05,31.4,13,72,0,0,72.2,73.3,73.2,74.1,73.5,73,73.3,72.9,72.4,74.1,100,100,100,100,100,100,100,100,100,100,97.8,9.1,11.3,97.1,86.5,0,3368,421,95.7,1610,0,0,0,31.4,27,47.8,602,115.75,42.13,100,612,110.5,48.93,100,48.5,0,79.1,0.16,0.3,0.1,61.5,57.8
2/26/2022 20:10,31.2,13,72.4,0,0,72.3,73.3,73.2,74.1,73.5,73,73.4,73.1,72.5,74.1,100,100,100,100,100,100,100,100,100,100,99.9,9.5,11.6,99.3,89.1,0,3460,447,97.9,1606,0,0,0,31.2,27,47.9,605.6,116,43.52,100,601.6,111.2,48.24,100,48.2,0,80.4,0.15,0.3,0.1,61.6,57.8
2/26/2022 20:15,31.2,13,72.7,0,0,72.3,73.3,73.3,74.1,73.5,73,73.5,73.4,72.5,74.1,100,100,100,100,100,100,100,100,100,100,100.9,9.6,11.7,100.6,90.6,0,3522,460,99.2,1632,5.6,6.7,6.7,31.2,27,48.2,617,116.25,43.2,100,604,112,50.4,100,47.9,0,81.1,0.16,0.3,0.1,61.7,57.8
2/26/2022 20:20,31.1,13,73.1,0,0,72.4,73.4,73.4,74.2,73.5,73,73.7,73.7,72.6,74.2,98,98,98,98,98,98,98,98,98,98,101.9,9.6,11.7,101.8,91.6,0,3522,460,100,1644,0,0,0,31.1,27,48.1,606.67,117.83,41.07,94.47,611.33,113.08,48.4,94.27,47.8,0,81.9,0.16,0.3,0.1,61.8,57.8
2/26/2022 20:25,30.9,12.9,73.5,0,0,72.6,73.5,73.5,74.2,73.6,73,73.8,74.1,72.7,74.3,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,102.8,9.4,11.7,102.6,92.7,0,3522,460,100,1615,0,0,0,30.9,27,47.8,608,115.9,43.2,62.4,608,110.7,47.6,63.04,47.7,0,82.5,0.16,0.3,0.1,61.9,57.9
2/26/2022 20:30,30.9,12.8,73.8,0,0,72.7,73.6,73.6,74.3,73.7,73,74,74.4,72.9,74.5,65,62.9,62.9,65,65,65,65,65,65,65,104.2,11.6,10,103.5,93.2,0,3522,460,97.7,1627,5.6,6.8,6.8,30.9,27,48.1,616.8,90.7,41.6,13.44,612.8,84,46.96,13.52,47.4,0,82.3,0.16,0.3,0.1,62,58
2/26/2022 20:35,30.9,12.6,74.1,0,3.7,72.9,73.7,73.8,74.4,73.8,73,74.2,74.7,73,74.6,64.5,67.6,67.6,64.5,64.5,64.5,64.5,64.5,64.5,64.5,96.4,12.6,10.3,101.1,92.2,30.1,3033.5,342.5,83.8,1639,0,0,0,30.9,27,48.3,611,58.88,38.4,0,612,57,44.4,0,47.1,0,80.7,0.16,0.3,0.1,62,58
2/26/2022 20:40,30.8,12.4,74.3,0,9.8,73.1,73.8,73.9,74.5,73.9,73,74.4,75,73.2,74.8,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,85.3,10.7,12,88.6,89.9,97.5,3033.5,342.5,82.2,1613,0,0,0,30.8,27,48,607.2,55.9,38.4,0,609.6,55.1,44.4,0,46.7,0,79,0.16,0.3,0.1,62.1,58
2/26/2022 20:45,30.8,12.4,74,0,10,73.2,74,74,74.6,74,73.1,74.6,75.2,73.4,75,100,100,100,100,100,100,100,100,100,100,79.4,10.4,12,82,83.9,100,2873,312,80.5,1613,5.7,6.8,6.8,30.8,27,47.7,604.8,55.1,38.4,0,607.2,54.2,44.4,0,46.3,0,77.6,0.16,0.3,0.1,62.2,58
2/26/2022 20:50,30.8,12.6,73.8,0,10,73.3,74.1,74.1,74.7,74.1,73.1,74.7,75.3,73.5,75.2,100,100,100,100,100,100,100,100,100,100,76.2,10.2,12,78.3,80.6,100,2840,305,79.8,1636,0,0,0,30.8,27,47.9,603.2,57.6,40,0,608.8,57,46,0,46,0,76.8,0.16,0.3,0.1,62.3,58
2/26/2022 20:55,30.8,12.8,73.6,0,10,73.3,74.1,74.1,74.8,74.2,73.2,74.7,75.3,73.6,75.4,100,100,100,100,100,100,100,100,100,100,74.1,10.1,11.9,75.8,78.3,100,2840,302,79.4,1637,0,0,0,30.8,27,48.1,610.67,58.42,40,0,604,58.08,46.27,0,45.8,0,76,0.16,0.3,0.1,62.4,58.1
2/26/2022 21:00,30.8,12.9,73.4,0,10,73.4,74.2,74.1,74.9,74.3,73.2,74.7,75.1,73.6,75.4,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.3,76.8,100,2831,300,79.2,1632,5.8,6.4,6.4,30.8,27,48.2,605.6,57.4,39.04,0,607.2,56.8,46.32,0,45.4,0,75.5,0.16,0.3,0.1,62.4,58.1
2/26/2022 21:05,30.8,13.1,73.2,0,10,73.4,74.2,74.1,74.9,74.3,73.2,74.7,75,73.6,75.4,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.3,75.9,100,2819.5,296.5,79.1,1622,0,0,0,30.8,27,48,608,56.5,40,0,609,55.75,44.8,0,45,0,75.1,0.16,0.3,0.1,62.5,58.2
2/26/2022 21:10,30.7,13.3,73,0,10,73.3,74.2,74.1,75,74.3,73.3,74.6,74.8,73.6,75.5,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,71.2,10,11.9,72.5,75,100,2819.5,296.5,79,1617,0,0,0,30.7,27,47.9,606.4,55.3,40,0,599.2,55.1,45.68,0,44.2,0,74.7,0.16,0.3,0.1,62.6,58.2
2/26/2022 21:15,30.7,13.4,72.8,0,10,73.3,74.2,74,75,74.3,73.3,74.6,74.6,73.5,75.4,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,70.5,10,11.9,71.9,74.4,100,2825,296,79.1,1619,5.7,6.4,6.4,30.7,27,47.8,607.2,54.6,40,0,606.4,54.2,46,0,43.7,0,74.4,0.16,0.3,0.1,62.6,58.2
2/26/2022 21:20,30.6,13.6,72.6,0,10,73.2,74.1,74,75,74.3,73.4,74.5,74.4,73.4,75.4,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,70.1,9.9,11.9,71.4,73.9,100,2817,297,79.4,1622,0,0,0,30.6,27,47.9,610.4,54.5,40.96,0,607.2,54.5,46.64,0,43.2,0,74.1,0.16,0.3,0.1,62.7,58.2
2/26/2022 21:25,30.5,13.8,72.3,0,10,73.2,74.1,73.9,74.9,74.3,73.4,74.4,74.2,73.3,75.3,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,69.7,10.2,11.7,71,73.4,100,2848,303,79.1,1643,0,0,0,30.5,27,48.2,609.33,57.75,39.2,0,612,57.58,45.73,0,42.8,0,73.7,0.17,0.3,0.1,62.8,58.2
2/26/2022 21:30,30.5,14,72.2,0.1,8.3,73.1,74,73.9,74.9,74.2,73.4,74.3,74,73.2,75.2,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,67.9,11.7,7,70.4,73.5,100,2719,280,72.3,1624,6,6.4,6.4,30.5,27,48.1,605.6,58.1,38.4,1.76,605.6,57.8,44.4,0.96,42.4,0,73.5,0.16,0.3,0.1,62.9,58.3
2/26/2022 21:35,30.5,14.2,72,2,0,73,74,73.8,74.9,74.2,73.4,74.2,73.8,73.1,75.1,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,90.8,8,7.8,78.2,74,0,2746,287,78,1613,0,0,0,30.5,27,47.8,599,87.5,41.2,50.9,598,87.75,47.2,50.7,42.1,0,73.5,0.16,0.3,0.1,62.9,58.3
2/26/2022 21:40,30.4,14.2,71.9,1.7,0,72.9,73.9,73.7,74.8,74.1,73.4,74.1,73.6,73,75,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,92.6,7.6,10.5,91,79.3,0,3303,405,89.3,1628,0,0,0,30.4,27,48,612,113.6,43.84,95.28,607.2,109.9,50.64,95.28,41.8,0,75.6,0.16,0.3,0.1,63,58.4
2/26/2022 21:45,30.3,14.1,72,0,0,72.9,73.9,73.7,74.8,74.1,73.4,74,73.6,72.9,75,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,96.9,8.7,11.1,95.8,85.3,0,3429,436,94.1,1601,6,6.3,6.3,30.3,27,48.3,606.4,115.4,40.96,100,612,110.6,48.24,100,41.8,0,77.7,0.16,0.3,0.1,63.1,58.4
2/26/2022 21:50,30.3,14.1,72.2,0,0,72.9,73.9,73.7,74.7,74,73.4,74,73.7,72.9,74.9,100,100,100,100,100,100,100,100,100,100,99.5,9.3,11.5,98.9,88.6,0,3429,436,96.9,0,0,0,0,30.3,27,48.1,603.33,115.83,43.2,100,606,110.92,49.2,100,41.6,0,79.3,0.16,0.3,0.1,63.1,58.4
2/26/2022 21:55,30.2,14.1,72.4,0,0,73,73.9,73.8,74.7,74,73.4,74.1,73.9,72.9,74.9,100,100,100,100,100,100,100,100,100,100,101.1,9.6,11.7,100.6,90.7,0,3507.5,457.5,98.5,1629,0,0,0,30.2,27,48,616,115.62,42.8,100,615,111,50.8,100,41.5,0,80.4,0.16,0.3,0.1,63.2,58.4
2/26/2022 22:00,30.3,14.1,72.7,0,0,73.1,74,73.9,74.7,74,73.4,74.2,74.2,73,74.9,100,100,100,100,100,100,100,100,100,100,102.2,9.6,11.7,101.9,91.9,0,3507.5,457.5,99.9,0,5.8,6.7,6.7,30.3,27,47.7,606.67,117.42,41.33,100,612.67,112.58,48.67,100,41.4,0,81.2,0.16,0.3,0.1,63.3,58.4
2/26/2022 22:05,30.2,14.1,73,0,0,73.2,74,74,74.7,74.1,73.4,74.3,74.5,73,75,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,103,9.6,11.7,102.8,93.1,0,3522,460,100,1622,0,0,0,30.2,27,47.9,604,117.3,42.88,94.4,605.6,112.6,48.88,94.32,41.3,0,81.9,0.16,0.3,0.1,63.3,58.4
2/26/2022 22:10,30.2,14.1,73.4,0,0,73.3,74.1,74.1,74.8,74.1,73.4,74.5,74.8,73.2,75.1,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,103.7,9.5,11.7,103.5,93.9,0,3522,460,100,1630,0,0,0,30.2,27,48.2,607.2,116.1,43.2,66.64,613.6,110.7,49.2,66.56,41.1,0,82.4,0.16,0.3,0.1,63.4,58.5
2/26/2022 22:15,30.3,13.9,73.7,0,0,73.5,74.3,74.2,74.9,74.2,73.4,74.7,75.1,73.3,75.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,104.5,9.8,11.5,104.4,94.5,0,3522,460,99.2,1626,6.1,6.5,6.5,30.3,27,48.3,616,104.12,42.8,26.5,617,96.75,48.8,26.5,41.1,0,82.4,0.16,0.3,0.1,63.4,58.5
2/26/2022 22:20,30.4,13.8,74,0,3,73.6,74.4,74.3,75,74.3,73.4,74.8,75.4,73.5,75.5,62,62,62,62,62,62,62,62,62,62,98.6,13.4,9.4,102.6,93.7,29.9,3404,428,84.7,1638,0,0,0,30.4,27,50.5,481.33,63.25,56.2,0,486.67,60,60.6,0,40.7,0,80.8,0.15,0.2,0.1,63.5,58.5
2/26/2022 22:25,33.1,13.6,74.2,0,9.7,73.7,74.5,74.4,75.1,74.4,73.5,75.1,75.7,73.6,75.6,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.1,10.8,12,89.5,91,97.5,2971,329,82.4,1063,0,0,0,33.1,27,69.1,652.8,58.9,90.8,0,618.4,56.9,96,0,40.4,0,78.8,0.24,0.2,0.1,63.5,58.5
