Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/26/2022 22:30,35.5,13.7,74.2,0,10,73.9,74.6,74.5,75.2,74.5,73.5,75.2,75.9,73.8,75.8,100,100,100,100,100,100,100,100,100,100,80,10.4,12,82.6,84.7,100,2904,316,80.9,1857,3.3,3.9,3.9,35.5,27,71.2,672,61.5,43.76,0,689.6,61,55.2,0,40.1,0,77.4,0.25,0.3,0.1,63.6,58.5
2/26/2022 22:35,35.4,13.7,73.9,0,10,74,74.7,74.6,75.3,74.6,73.6,75.3,75.9,73.9,76,100,100,100,100,100,100,100,100,100,100,76.7,10.1,12,79,81.4,100,2860,304,80,1659,0,0,0,35.4,27,68.4,597.6,64.4,39.04,0,596.8,64.2,43.36,0,40,0,76.6,0.2,0.3,0.6,62.9,62.4
2/26/2022 22:40,34.5,13.8,73.9,0,10,74.1,74.8,74.6,75.4,74.7,73.6,75.3,75.9,74,76.1,100,100,100,100,100,100,100,100,100,100,74.9,10.1,12,76.9,79.5,100,2836,301,79.5,1632,0,0,0,34.5,27,65.3,612,65.25,41.2,0,607,64.88,47.2,0,39.9,0,76.2,0.2,0.3,2.3,57.7,66.2
2/26/2022 22:45,33.3,13.9,73.7,0,10,74.1,74.8,74.6,75.5,74.8,73.6,75.3,75.7,74,76.2,100,100,100,100,100,100,100,100,100,100,73.8,10.1,11.9,75.4,77.9,100,2836,299,79.2,1645,5,5.2,5.2,33.3,27,61.8,612.8,62.8,38.72,0,609.6,62.6,46.24,0,39.8,0,75.9,0.18,0.3,2.6,52.4,62.1
2/26/2022 22:50,32,13.8,73.6,0,10,74.1,74.8,74.6,75.5,74.8,73.7,75.3,75.6,74,76.2,100,100,100,100,100,100,100,100,100,100,72.8,10.1,11.9,74.3,76.9,100,2822.5,297.5,79.1,1627,0,0,0,32,27,57.4,600.8,59.7,38.4,0,604,59.1,44.96,0,39.5,0,75.6,0.17,0.3,2.6,50.4,58
2/26/2022 22:55,31.2,13.8,73.5,0,10,74.1,74.8,74.6,75.5,74.8,73.7,75.2,75.4,74,76.2,100,100,100,100,100,100,100,100,100,100,72.1,10,11.9,73.5,76.1,100,2819,297,79,1612,0,0,0,31.2,27,53.2,612,57.3,40.64,0,605.6,56.9,46.24,0,39.3,0,75.2,0.16,0.3,2.5,49.7,55
2/26/2022 23:00,30.7,13.9,73.4,0,10,74,74.8,74.5,75.5,74.8,73.8,75.2,75.2,73.9,76.1,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.8,75.4,100,2813,297,79,1625,6.1,6.3,6.3,30.7,27,49.8,612,55.6,38.72,0,616,55.2,45.92,0,39,0,74.9,0.15,0.3,2.5,49.4,52.6
2/26/2022 23:05,30.4,14,73.2,0,10,74,74.8,74.5,75.5,74.8,73.8,75.1,74.9,73.8,76.1,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.3,74.9,100,2813,296,79,1600,0,0,0,30.4,27,46.6,601.33,54.33,38.93,0,603.33,53.75,44,0,39,0,74.6,0.15,0.3,0.9,49.5,50.7
2/26/2022 23:10,30.1,14.1,73,0,10,73.9,74.7,74.4,75.5,74.7,73.8,75,74.7,73.7,76,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,70.6,10,11.8,71.9,74.4,100,2825,296,79,1597,0,0,0,30.1,27,45.4,612,53.7,40.96,0,606.4,53.6,46.88,0,38.9,0,74.2,0.16,0.3,0.1,50.1,50.8
2/26/2022 23:15,30.2,14.2,72.8,0,10,73.7,74.7,74.3,75.5,74.7,73.8,74.8,74.5,73.6,75.9,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,70.2,10,11.8,71.5,74,100,2823,298,79,1651,5.5,6.5,6.5,30.2,27,47,612,56,38.4,0,610,56,46,0,38.8,0,73.9,0.17,0.3,0.1,50.5,51
2/26/2022 23:20,30.2,14.3,72.6,0,10,73.6,74.6,74.3,75.4,74.7,73.8,74.7,74.3,73.5,75.8,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,70,9.9,11.9,71.2,73.7,100,2809,296,79.3,1647,0,0,0,30.2,27,47.6,604.67,57.83,38.67,0,609.33,57,44.27,0,38.7,0,73.6,0.16,0.3,0.1,50.8,51.9
2/26/2022 23:25,30.3,14.3,72.4,0,10,73.6,74.5,74.2,75.4,74.6,73.8,74.6,74.1,73.4,75.7,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,69.8,10.1,11.9,71,73.3,100,2848,303,79.7,1623,0,0,0,30.3,27,47.9,611,57,40.8,0,610.67,56.67,45.07,0,38.6,0,73.4,0.16,0.3,0.1,51,53.5
2/26/2022 23:30,30.4,14.4,72.2,0,10,73.5,74.5,74.2,75.3,74.5,73.8,74.5,74,73.3,75.6,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,68.7,11.6,7.6,70.6,73.5,100,2748,283,73.4,1632,5.7,6.3,6.3,30.4,27,48.2,613.6,56.1,38.72,0,608,55.9,45.6,0,38.5,0,73.3,0.17,0.3,0.1,51.3,52.7
2/26/2022 23:35,30.4,14.4,72.1,0.6,6,73.4,74.4,74.1,75.2,74.5,73.8,74.3,73.7,73.2,75.5,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,71.4,10.3,4.8,69.2,74,60,2441,225,69.7,1624,0,0,0,30.4,27,48.1,600.8,58.6,38.72,12.88,609.6,59.4,46.56,12.08,38.4,0,73.1,0.16,0.3,0.1,51.7,52.6
2/26/2022 23:40,30.4,14.5,71.9,1.1,0,73.3,74.3,74,75.1,74.4,73.8,74.2,73.5,73.1,75.3,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,91.4,6.9,9.6,87.6,75.5,0,2748,283,83.7,1598,0,0,0,30.4,27,48.1,606,107.67,42.67,81.53,603.33,105.5,48.8,82,38.3,0,74.1,0.16,0.3,0.1,52.1,52.8
2/26/2022 23:45,30.4,14.5,71.9,0,0,73.2,74.3,74,75.1,74.3,73.8,74.1,73.5,72.9,75.2,96.9,97.4,97.4,96.9,96.9,96.9,96.9,96.9,96.9,96.9,95.7,8.3,10.8,94.1,83.5,0,3181,376,91.2,1616,6,6.5,6.5,30.4,27,48,607.2,114.6,43.2,100,614.4,109.5,50.4,100,38.2,0,76.7,0.16,0.3,0.1,52.4,53
2/26/2022 23:50,30.3,14.5,72.1,0,0,73.2,74.2,74,75,74.3,73.8,74.1,73.5,72.9,75.1,100,100,100,100,100,100,100,100,100,100,98.8,9.1,11.3,98,87.6,0,3352,417,95.2,1626,0,0,0,30.3,27,47.9,608,116.3,43.2,100,609.6,111.4,49.76,100,38,0,78.3,0.16,0.3,0.1,52.8,53.1
2/26/2022 23:55,30.4,14.4,72.2,0,0,73.2,74.2,74,75,74.2,73.7,74.1,73.6,72.9,75.1,100,100,100,100,100,100,100,100,100,100,100.6,9.5,11.6,100.2,90,0,3469,447,97.6,1637,0,0,0,30.4,27,48,608,117.4,42.24,100,608.8,112.5,48.8,100,37.9,0,79.5,0.16,0.3,0,53,53.3
2/27/2022 0:00,30.5,14.4,72.5,0,0,73.2,74.3,74,75,74.2,73.7,74.2,73.9,72.9,75.1,100,100,100,100,100,100,100,100,100,100,101.9,9.6,11.7,101.6,91.7,0,3516,459,99.1,1636,6,6.7,6.7,30.5,27,48.1,608,117.5,41.6,100,604.8,112.5,48.8,100,37.8,0,80.5,0.16,0.3,0.1,53.3,53.5
2/27/2022 0:05,30.6,14.3,72.8,0,0,73.3,74.3,74.1,75,74.2,73.7,74.3,74.2,73,75.1,100,100,100,100,100,100,100,100,100,100,102.9,9.6,11.7,102.7,92.7,0,3522,460,100,1618,0,0,0,30.6,27,47.9,607.2,117.4,41.6,100,603.2,112.6,48.32,100,37.6,0,81.1,0.15,0.3,0.1,53.6,53.7
2/27/2022 0:10,30.6,14.3,73.1,0,0,73.5,74.4,74.2,75.1,74.3,73.7,74.4,74.5,73.1,75.2,97.1,96.1,96.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,103.5,9.6,11.7,103.4,93.7,0,3522,460,100,1617,0,0,0,30.6,27,47.8,606.4,116.3,41.6,91.2,612,111.1,50.4,90.56,37.5,0,81.7,0.15,0.3,0.1,53.9,53.9
2/27/2022 0:15,30.6,14.2,73.4,0,0,73.6,74.5,74.3,75.1,74.3,73.7,74.6,74.8,73.2,75.3,85.1,83.7,83.7,85.1,85.1,85.1,85.1,85.1,85.1,85.1,104.1,9.5,11.7,104.1,94.4,0,3522,460,100,1629,5.6,6.8,6.8,30.6,27,48,611,114.75,41.6,64.3,611,109,48.8,63.9,37.2,0,82.1,0.15,0.3,0.1,54.1,54
2/27/2022 0:20,30.5,14.1,73.7,0,0,73.7,74.6,74.4,75.2,74.4,73.7,74.8,75.1,73.4,75.5,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,104.8,10.4,11.3,104.6,94.9,0,3522,460,98.3,1619,0,0,0,30.5,27,48.1,611.33,95.25,39.73,19.93,616,88.17,46.93,20.07,37,0,81.8,0.16,0.3,0.1,54.4,54.1
2/27/2022 0:25,30.3,13.9,73.9,0,2.3,73.9,74.7,74.6,75.3,74.5,73.7,75,75.5,73.5,75.7,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,101.4,13.5,8.4,104.2,93.8,22.8,3269,396,83.3,1640,0,0,0,30.3,27,48.1,611,61,38.4,0,605,59.12,45.2,0,36.9,0,80,0.16,0.3,0.1,54.6,54.2
2/27/2022 0:30,30.4,13.7,74.2,0,9.5,74.1,74.8,74.7,75.4,74.6,73.8,75.2,75.7,73.7,75.8,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,87,10.4,12,90.9,91.9,95.3,2873.5,310,81.5,1627,5.7,6.7,6.7,30.4,27,47.8,602.4,59.6,38.4,0,604.8,58.5,45.6,0,36.8,0,78.4,0.16,0.3,0.1,54.9,54.4
2/27/2022 0:35,30.3,13.6,74.1,0,10,74.2,75,74.8,75.5,74.7,73.8,75.3,75.9,73.8,76,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,81.2,10.3,12,83.9,86,100,2873.5,310,80.1,1625,0,0,0,30.3,27,48,609.6,58.2,40.32,0,611.2,57.6,46.88,0,36.9,0,77.2,0.16,0.3,0.1,55.1,54.5
2/27/2022 0:40,30.3,13.6,73.9,0,10,74.3,75,74.8,75.6,74.8,73.8,75.4,76,74,76.2,100,100,100,100,100,100,100,100,100,100,77.9,10.1,11.9,79.9,82.3,100,2847,303,79.8,1630,0,0,0,30.3,27,48.2,606,56.75,38.13,0,608.67,56.25,44.53,0,36.8,0,76.4,0.16,0.3,0.1,55.4,54.7
2/27/2022 0:45,30.2,13.6,73.8,0,10,74.3,75.1,74.9,75.7,74.9,73.9,75.4,76,74,76.3,100,100,100,100,100,100,100,100,100,100,75.8,10,11.9,77.5,80.1,100,2832,300,79.3,1611,5.9,6.6,6.6,30.2,27,47.8,606.4,55.7,40.64,0,600,55.1,45.6,0,36.7,0,75.7,0.16,0.3,0.1,55.6,54.9
2/27/2022 0:50,30.2,13.6,73.6,0,10,74.3,75.1,74.8,75.7,75,74,75.4,75.8,74,76.4,100,100,100,100,100,100,100,100,100,100,74.2,10,11.9,75.7,78.5,100,2831,300,79.2,1626,0,0,0,30.2,27,47.9,613.6,54.8,39.36,0,612,54.2,46.88,0,36.6,0,75.2,0.16,0.3,0.1,55.8,55
2/27/2022 0:55,30.3,13.7,73.4,0,10,74.3,75.1,74.8,75.8,75,74,75.4,75.7,74,76.4,100,100,100,100,100,100,100,100,100,100,73.2,10,11.9,74.6,77.3,100,2820,297.5,79.1,1631,0,0,0,30.3,27,48.1,608,54.62,38.4,0,609,54.25,45.6,0,36.3,0,74.8,0.16,0.3,0.1,56,55
2/27/2022 1:00,30.3,13.8,73.2,0,10,74.3,75.1,74.8,75.8,75,74.1,75.4,75.5,74,76.4,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,73.9,76.5,100,2820,297.5,79.1,1638,5.7,6.3,6.3,30.3,27,48,604.67,57.75,38.13,0,609.33,57.5,44.8,0,36.1,0,74.4,0.16,0.3,0.1,56.2,55.1
2/27/2022 1:05,30.1,13.8,73,0,10,74.2,75.1,74.7,75.8,75,74.1,75.3,75.2,73.9,76.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,72,10,11.9,73.2,75.9,100,2811,296,79,1624,0,0,0,30.1,27,47.9,603.2,58.2,40,0,606.4,57.8,44,0,36.1,0,74.1,0.16,0.3,0.1,56.5,55.3
2/27/2022 1:10,30,13.9,72.9,0,10,74.2,75.1,74.7,75.8,75,74.1,75.2,75,73.8,76.3,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,71.5,10,11.8,72.7,75.3,100,2817,296.5,78.9,1622.5,0,0,0,30,27,47.9,615,57.12,40,0,603,56.75,45.6,0,35.9,0,73.9,0.16,0.3,0.1,56.7,55.4
2/27/2022 1:15,30,13.9,72.7,0,10,74.1,75,74.6,75.7,74.9,74.1,75.1,74.8,73.7,76.2,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,71,10,11.9,72.2,74.8,100,2817,296.5,79,0,5.5,6.3,6.3,30,27,48,604,56,38.13,0,605.33,55.58,45.07,0,36.1,0,73.7,0.16,0.3,0.1,56.8,55.5
2/27/2022 1:20,30,14,72.6,0,10,74,75,74.6,75.7,74.9,74.1,75,74.6,73.6,76.1,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,70.7,9.8,12,71.9,74.4,100,2817,301,79.8,1603,0,0,0,30,27,48.1,608.8,55.1,40.4,0,609.6,54.7,45.28,0,36,0,73.5,0.16,0.3,0,57,55.6
2/27/2022 1:25,30,14,72.3,0,10,73.9,74.9,74.5,75.7,74.8,74.1,74.8,74.4,73.6,76,61,61,61,61,61,61,61,61,61,61,70.1,10.9,10.1,71.5,74.2,100,2844,302,76.8,1627,0,0,0,30,27,47.9,614.4,54.2,39.2,0,606.4,53.9,45.6,0,35.9,0,73.2,0.16,0.3,0.1,57.2,55.7
2/27/2022 1:30,29.9,14.1,72.1,0,10,73.8,74.8,74.4,75.6,74.7,74.1,74.7,74.2,73.4,75.9,42,42,42,42,42,42,42,42,42,42,67,11.8,4.2,70.4,74.6,100,2515,248,68.6,1623,5.5,6.3,6.3,29.9,27,47.9,609.6,54.8,38.4,0,612,54.4,45.92,0,35.9,0,73,0.16,0.3,0.1,57.4,55.8
2/27/2022 1:35,31.7,14.2,72,1.9,0,73.7,74.7,74.3,75.5,74.7,74.1,74.6,74,73.3,75.8,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,89,7.6,7.8,77.7,75.3,20,2344,207,74.2,1640,0,0,0,31.7,27,59.4,368,83.38,84.3,49.5,383,87.75,91.5,49.2,35.9,0,73.1,0.15,0.1,0.1,57.6,55.9
2/27/2022 1:40,34.7,14.3,71.9,1.2,0,73.6,74.7,74.3,75.5,74.6,74.1,74.5,73.9,73.2,75.7,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,92.8,7.4,10.4,91.3,79.3,0,3001,337,87.6,1554,0,0,0,34.7,27,68.3,679.33,110.33,82.2,96.73,651.33,111.08,90.07,96.53,36,0,75.4,0.25,0.2,0.1,57.8,56
2/27/2022 1:45,35.8,14.2,71.9,0,0,73.5,74.6,74.2,75.4,74.5,74.1,74.4,73.8,73.1,75.5,100,100,100,100,100,100,100,100,100,100,97.3,8.6,11,96.1,85.6,0,3329.5,411,93.1,1741.5,3.5,3.9,3.9,35.8,27,70,647,116.75,41.6,100,663,112.25,53.3,100,36,0,77.9,0.24,0.3,1.1,57.5,63.7
2/27/2022 1:50,34.7,14.3,72.1,0,0,73.5,74.6,74.2,75.4,74.5,74.1,74.4,73.9,73.1,75.5,100,100,100,100,100,100,100,100,100,100,99.8,9.2,11.4,99.2,89.1,0,3329.5,411,96,0,0,0,0,34.7,27,68.1,597.33,119.67,41.07,100,600,115.25,46.8,100,36.1,0,79.3,0.2,0.3,2.1,53.4,67
2/27/2022 1:55,33.1,14.3,72.4,0,0,73.6,74.6,74.3,75.3,74.5,74,74.4,74.1,73.1,75.4,100,100,100,100,100,100,100,100,100,100,101.5,9.6,11.6,101.1,91.3,0,3476,448,0,1623,0,0,0,33.1,27,64.7,613.6,118.3,43.04,100,604,114.3,49.84,100,36,0,80.4,0.19,0.3,2.3,50.4,63
2/27/2022 2:00,31.9,14.2,72.7,0,0,73.6,74.6,74.4,75.3,74.5,74,74.5,74.3,73.1,75.4,100,100,100,100,100,100,100,100,100,100,102.6,9.7,11.7,102.3,92.5,0,3522,460,0,1631,5.2,5.3,5.3,31.9,27,60.8,611.2,117.7,40.8,100,608.8,113.4,48.24,100,36,0,81.1,0.17,0.3,2.3,49.6,60.5
2/27/2022 2:05,30.9,14.2,73,0,0,73.7,74.7,74.5,75.3,74.5,74,74.6,74.6,73.2,75.5,99,99,99,99,99,99,99,99,99,99,103.3,9.6,11.7,103.1,93.6,0,3521,460,0,1621,0,0,0,30.9,27,56.3,608.8,117.1,40.8,97.28,609.6,112.5,48.88,97.12,36,0,81.6,0.16,0.3,2.2,49.3,57.7
2/27/2022 2:10,30.3,14.1,73.4,0,0,73.9,74.8,74.5,75.4,74.6,74,74.8,74.9,73.3,75.6,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,104.1,9.6,11.7,103.9,94.3,0,3522,460,0,1613,0,0,0,30.3,27,52.7,609,116.75,40.8,75,611,111.62,49.2,74.9,36.1,0,82,0.16,0.3,2.2,49.1,55.2
2/27/2022 2:15,29.9,13.9,73.6,0,0,74,74.9,74.7,75.5,74.6,74,75,75.2,73.4,75.7,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,104.7,9.4,11.7,104.7,95.1,0,3522,460,0,1607,6.2,6.6,6.6,29.9,27,49.5,604,110.6,40.16,40.4,608.8,103.7,48.88,40.88,36.1,0,82.2,0.15,0.3,2.2,49.1,52.9
2/27/2022 2:20,29.4,13.8,73.9,0,1.6,74.1,75,74.8,75.5,74.7,74,75.1,75.5,73.6,75.9,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,102.2,13.2,9.3,104.7,94.7,16.1,3523,444,0,1622,0,0,0,29.4,27,46.4,614.4,70,40.16,1.6,612.8,65.7,46,1.6,36,0,81,0.15,0.3,0.9,49.2,50.9
2/27/2022 2:25,29.1,13.4,74.1,0,9.2,74.3,75.1,74.9,75.6,74.8,74.1,75.3,75.8,73.8,76.1,79.9,82,82,79.9,79.9,79.9,79.9,79.9,79.9,79.9,87.6,10.9,12,91.4,92.1,90.7,2990,333,0,1610,0,0,0,29.1,27,45.7,602,55.33,39.73,0,606,54.17,46.27,0,36.1,0,78.7,0.16,0.3,0.1,49.7,50.9
2/27/2022 2:30,29.2,13.1,74.1,0,10,74.4,75.2,75,75.7,74.9,74.1,75.5,76,73.9,76.2,98,99.5,99.5,98,98,98,98,98,98,98,81.1,10.4,12,83.7,85.9,100,2913,316,0,1643,5.7,6.6,6.6,29.2,27,47.5,608,57,40.8,0,615.2,56.4,46.96,0,36.1,0,77.3,0.16,0.3,0.1,50.2,51.4
2/27/2022 2:35,29.3,13.2,73.9,0,10,74.5,75.3,75,75.8,75,74.1,75.6,76.1,74,76.4,100,100,100,100,100,100,100,100,100,100,78.1,10.3,12,80.1,82.6,100,2876,310,0,1645,0,0,0,29.3,27,47.8,608.8,58.1,39.2,0,605.6,57.8,45.36,0,36.1,0,76.4,0.17,0.3,0.1,50.5,55.5
2/27/2022 2:40,29.4,13.2,73.7,0,10,74.5,75.3,75.1,75.9,75.1,74.2,75.6,76.1,74.1,76.5,100,100,100,100,100,100,100,100,100,100,76.2,10.1,12,78,80.5,100,2829,302,0,1634,0,0,0,29.4,27,47.9,606.4,57.4,38.56,0,604,56.7,46,0,35.8,0,75.8,0.16,0.3,0.1,50.9,54
2/27/2022 2:45,29.4,13.3,73.6,0,10,74.6,75.4,75.1,76,75.1,74.2,75.6,76,74.2,76.5,100,100,100,100,100,100,100,100,100,100,74.7,10.1,11.9,76.2,79,100,2825,298.5,0,1622.5,5.7,6.4,6.4,29.4,27,47.9,608,56.25,40,0,600,55.75,46.4,0,35.6,0,75.3,0.16,0.3,0.1,50.9,52.5
2/27/2022 2:50,29.4,13.3,73.4,0,10,74.5,75.4,75,76,75.2,74.3,75.6,75.8,74.2,76.6,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75.1,77.8,100,2823,298.5,0,0,0,0,0,29.4,27,47.9,611.2,55.3,40.8,0,616,55,46.96,0,35.5,0,74.9,0.17,0.3,0.1,51.1,52.5
2/27/2022 2:55,29.4,13.4,73.3,0,10,74.5,75.4,75,76.1,75.2,74.3,75.5,75.6,74.1,76.6,100,100,100,100,100,100,100,100,100,100,72.9,10.1,11.9,74.2,76.9,100,2823,298,0,1636,0,0,0,29.4,27,48.1,608.8,54.8,38.56,0,608.8,54,44.72,0,35.5,0,74.6,0.17,0.3,0.1,51.3,52.8
2/27/2022 3:00,29.5,13.5,73.1,0,10,74.4,75.3,74.9,76.1,75.2,74.3,75.4,75.4,74.1,76.5,99.4,99.2,99.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,72.2,10.1,11.8,73.4,76.2,100,2799,299,0,1619,5.8,6.2,6.2,29.5,27,48.1,604.67,54,39.47,0,603.33,53.75,44.93,0,35.6,0,74.2,0.16,0.3,0.1,51.7,52.9
2/27/2022 3:05,29.4,13.6,72.9,0,10,74.3,75.3,74.8,76,75.2,74.4,75.3,75.1,74,76.4,96.5,96.1,96.1,96.5,96.5,96.5,96.5,96.5,96.5,96.5,71.7,10,11.9,72.9,75.6,100,2812,295,0,1626,0,0,0,29.4,27,48,608.8,56.3,40.8,0,606.4,55.6,46.96,0,35.7,0,73.9,0.17,0.3,0.1,52,53.1
2/27/2022 3:10,29.3,13.6,72.7,0,10,74.3,75.2,74.8,76,75.1,74.4,75.2,74.9,73.8,76.4,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,71.3,10,11.9,72.5,75.2,100,2825,298,0,1641,0,0,0,29.3,27,47.9,609.6,58,39.84,0,612,58,44.72,0,35.9,0,73.7,0.17,0.3,0.1,52.3,53.2
2/27/2022 3:15,29,13.8,72.6,0,10,74.2,75.2,74.7,76,75.1,74.3,75.1,74.7,73.8,76.3,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,71,9.9,12,72.1,74.7,100,2826,298,0,1631,5.5,6.3,6.3,29,27,47.7,606,57.5,38.8,0,604,57.25,44.8,0,35.9,0,73.5,0.17,0.3,0.1,52.6,53.4
2/27/2022 3:20,29,13.8,72.4,0,10,74.1,75.1,74.6,75.9,75,74.4,75,74.5,73.7,76.2,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,70.6,10.4,11.4,71.9,74.4,100,2855,304,0,1627,0,0,0,29,27,48.1,606.4,56.7,40.16,0,605.6,56.2,46,0,35.9,0,73.3,0.17,0.3,0.1,52.9,53.7
2/27/2022 3:25,29.3,13.9,72.3,0,10,74,75,74.6,75.8,75,74.3,74.9,74.3,73.6,76,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,69,11.7,6.6,71.3,74.7,100,2650,265,0,1620,0,0,0,29.3,27,48.1,610,55.33,40,0,608.67,55.17,44.93,0,35.9,0,73.2,0.16,0.3,0.1,53.1,53.9
2/27/2022 3:30,29.4,13.9,72.1,0.7,6,73.9,75,74.5,75.8,74.9,74.3,74.7,74.1,73.4,76,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,71.3,10.3,4.4,69.6,75.1,60,2372,212,0,1617,5.5,6.4,6.4,29.4,27,47.8,609,56.38,39.2,14,606,59.12,45.2,15.1,35.8,0,73,0.16,0.3,0.1,53.4,54
2/27/2022 3:35,29.3,14,72,2,0,73.8,74.9,74.5,75.7,74.8,74.3,74.6,74,73.4,75.8,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,92.3,7,9.4,88.2,76.2,0,2711,276,0,1601,0,0,0,29.3,27,48,599.2,106.4,42.08,75.12,600,103.7,48.56,74.48,35.9,0,73.6,0.16,0.3,0.1,53.7,54.1
2/27/2022 3:40,29,14.1,71.9,0,0,73.7,74.8,74.4,75.6,74.7,74.3,74.5,73.8,73.2,75.7,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,95.9,8.1,10.7,94.2,83.8,0,3253,393.5,0,1630.5,0,0,0,29,27,48.3,612.8,114.8,42.4,100,610.4,110.3,50.48,100,35.8,0,76.2,0.17,0.3,0.1,53.9,54.2
2/27/2022 3:45,29.5,14.1,72.1,0,0,73.7,74.8,74.4,75.6,74.7,74.3,74.5,73.8,73.2,75.6,100,100,100,100,100,100,100,100,100,100,98.8,8.9,11.2,97.9,87.7,0,3253,393.5,0,0,5.7,6.5,6.5,29.5,27,54.9,453.6,119.1,65.68,100,461.6,116.2,68.8,100,35.9,0,77.7,0.15,0.1,0.1,54.2,54.3
2/27/2022 3:50,32.9,14,72.3,0,0,73.7,74.8,74.4,75.5,74.6,74.3,74.5,74,73.1,75.6,100,100,100,100,100,100,100,100,100,100,100.9,9.4,11.5,100.2,90.4,0,3445,440,0,1405,0,0,0,32.9,27,69.7,654,114,88.8,100,613.6,114.1,93.92,100,35.9,0,78.9,0.24,0.2,0.1,54.5,54.5
2/27/2022 3:55,34.5,14,72.5,0,0,73.7,74.8,74.4,75.5,74.6,74.3,74.6,74.3,73.2,75.5,100,100,100,100,100,100,100,100,100,100,102.3,9.6,11.6,101.8,92.2,0,3520,459.5,0,1844,0,0,0,34.5,27,71.8,666,116,45.9,100,686,111.88,58.8,100,35.7,0,80.4,0.25,0.3,0.7,54.6,60
2/27/2022 4:00,34.3,14.1,72.8,0,0,73.8,74.8,74.5,75.5,74.6,74.2,74.7,74.5,73.2,75.6,100,100,100,100,100,100,100,100,100,100,103.1,9.7,11.7,102.9,93.2,0,3520,459.5,0,1663,4,4.6,4.6,34.3,27,70,600,120.08,40.93,100,604,115.17,47.07,100,35.4,0,81.2,0.2,0.3,1.9,52.4,68.5
2/27/2022 4:05,32.8,14.1,73.2,0,0,73.9,74.9,74.6,75.5,74.6,74.2,74.8,74.8,73.3,75.7,96.1,95,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,104,9.6,11.7,103.8,94.2,0,3521,460,0,1622,0,0,0,32.8,27,66.4,612.8,118.9,43.6,90.32,610.4,114.4,50.48,90.24,35,0,81.9,0.19,0.3,2,50.3,64.4
2/27/2022 4:10,31.4,14,73.5,0,0,74.1,75,74.7,75.6,74.7,74.2,75,75.1,73.4,75.8,83.7,82.3,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,104.5,9.4,11.8,104.5,95,0,3521.5,460,0,1637,0,0,0,31.4,27,62.2,611,116.5,41.6,62.8,607,111.25,48.4,62.5,34.8,0,82.2,0.18,0.3,2,49.9,61.8
2/27/2022 4:15,30.5,13.8,73.8,0,0,74.2,75.1,74.8,75.7,74.8,74.2,75.1,75.4,73.6,75.9,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,105.2,10.4,11.2,105.1,95.5,0,3521.5,460,0,1630,5.6,5.7,5.7,30.5,27,57.9,607.2,102.5,39.44,23.52,614.4,95.4,47.6,23.68,34.8,0,82.1,0.17,0.3,2,49.8,59.4
2/27/2022 4:20,29.7,13.7,74,0,2.8,74.3,75.2,74.9,75.7,74.9,74.2,75.3,75.7,73.7,76.1,61,61,61,61,61,61,61,61,61,61,99.9,13.1,9.2,103.7,94.4,28.4,3258,393,0,1635,0,0,0,29.7,27,53.3,608.67,62.33,38.27,0,607.33,60.17,44.93,0,34.9,0,80.1,0.16,0.3,2,49.8,56.1
2/27/2022 4:25,29.1,13.3,74.2,0,9.7,74.5,75.3,75.1,75.8,75,74.2,75.5,76,73.9,76.3,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,87.3,10.7,12,90.7,92.2,97.1,2954,326,0,1609,0,0,0,29.1,27,49.9,563.2,57.1,43.84,0,557.6,56.2,50.64,0,35.1,0,78.1,0.18,0.2,1.6,49.7,52.8
2/27/2022 4:30,30.9,13.1,74.2,0,10,74.6,75.4,75.2,76,75.1,74.3,75.6,76.2,74.1,76.4,100,100,100,100,100,100,100,100,100,100,81.5,10.4,12,84.2,86.2,100,2881,312,0,1843,2.5,3.6,3.6,30.9,27,68.2,627.2,57,36.96,0,632.8,56.5,45.12,0,35,0,76.9,0.24,0.3,0,50.1,52.1
2/27/2022 4:35,34.1,13.4,74,0,10,74.7,75.5,75.2,76.1,75.2,74.3,75.7,76.3,74.2,76.6,100,100,100,100,100,100,100,100,100,100,78.1,10.1,11.9,80.4,82.6,100,2856,305,0,1599,0,0,0,34.1,27,70.5,600.8,61,41.12,0,600,60.6,47.44,0,34.9,0,76.2,0.22,0.3,0.1,50.5,52.4
2/27/2022 4:40,34.5,13.5,73.8,0,10,74.7,75.5,75.2,76.1,75.2,74.4,75.7,76.2,74.2,76.7,100,100,100,100,100,100,100,100,100,100,76.2,10.1,11.9,78.1,80.5,100,2824.5,298,0,1661,0,0,0,34.5,27,68.8,616,64.12,40,0,618,63.75,47.2,0,34.8,0,75.7,0.21,0.3,0.3,50.8,56.8
2/27/2022 4:45,33.3,13.6,73.7,0,10,74.7,75.6,75.2,76.2,75.3,74.4,75.7,76.1,74.3,76.7,100,100,100,100,100,100,100,100,100,100,75,10.1,11.9,76.5,79.2,100,2824.5,298,0,1652,4.2,4.8,4.8,33.3,27,65.9,602.4,64.2,38.24,0,605.6,64,44.88,0,34.9,0,75.4,0.2,0.3,1.6,50.7,66.3
2/27/2022 4:50,32,13.6,73.6,0,10,74.7,75.6,75.2,76.2,75.3,74.5,75.7,75.9,74.3,76.8,100,100,100,100,100,100,100,100,100,100,74,10,11.9,75.4,78.1,100,2825.5,298.5,0,1625.5,0,0,0,32,27,62.1,608,62.4,40.8,0,604,62,46.48,0,34.9,0,75.2,0.19,0.3,1.7,50.1,62.8
2/27/2022 4:55,30.9,13.6,73.5,0,10,74.7,75.6,75.1,76.3,75.3,74.5,75.6,75.7,74.2,76.7,100,100,100,100,100,100,100,100,100,100,73.3,10,11.8,74.6,77.2,100,2819,297,0,1628,0,0,0,30.9,27,57.9,608.8,60.6,40.8,0,617.6,60.2,46.8,0,34.9,0,74.9,0.17,0.3,1.8,49.9,59.6
2/27/2022 5:00,30,13.6,73.4,0,10,74.6,75.5,75.1,76.3,75.3,74.5,75.5,75.5,74.2,76.7,100,100,100,100,100,100,100,100,100,100,72.7,10,11.8,74,76.6,100,2819,297,0,0,5.7,5.8,5.8,30,27,53.6,610.4,58.8,40.16,0,611.2,58.1,44.88,0,35,0,74.7,0.16,0.3,1.8,49.8,56.6
2/27/2022 5:05,29.3,13.6,73.3,0,10,74.6,75.5,75,76.2,75.3,74.5,75.4,75.3,74.1,76.6,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.5,76.1,100,2824,296,0,1612,0,0,0,29.3,27,49.5,608,56.92,39.2,0,602,56.33,46.27,0,35.1,0,74.4,0.16,0.3,1.8,49.7,53.7
2/27/2022 5:10,28.9,13.6,73.1,0,10,74.5,75.4,75,76.2,75.3,74.6,75.3,75.1,74,76.5,100,100,100,100,100,100,100,100,100,100,71.8,10,11.8,73,75.6,100,2809,297,0,1615,0,0,0,28.9,27,46.3,610,55.25,39.2,0,611,55.12,47.2,0,35.1,0,74.2,0.16,0.3,0.8,49.9,51.5
2/27/2022 5:15,28.5,13.6,73,0,10,74.4,75.4,74.9,76.2,75.2,74.6,75.3,74.8,73.9,76.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,71.5,10,11.8,72.6,75.2,100,2822,298,0,1623,5.8,7,7,28.5,27,45.6,606.4,54.4,39.2,0,610.4,53.8,46.16,0,35.1,0,73.9,0.16,0.3,0.1,50.3,51.5
2/27/2022 5:20,28.5,13.6,72.8,0,10,74.3,75.3,74.8,76.1,75.2,74.6,75.1,74.7,73.7,76.3,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,71.2,10,11.8,72.3,74.9,100,2817,297,0,1640,0,0,0,28.5,27,47,608.8,55.6,39.2,0,610.4,55.6,44.88,0,35.1,0,73.6,0.17,0.3,0.2,50.7,52.6
2/27/2022 5:25,28.6,13.8,72.6,0,10,74.2,75.2,74.8,76,75.1,74.6,75,74.4,73.7,76.2,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,70.9,9.9,11.9,72,74.6,100,2821,298,0,1636,0,0,0,28.6,27,47.6,607.33,57,39.2,0,605.33,56.92,45.73,0,35.2,0,73.4,0.17,0.3,0.7,50.9,56
2/27/2022 5:30,28.5,13.9,72.4,0,10,74.1,75.1,74.7,76,75,74.5,74.9,74.3,73.6,76.1,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.7,10,11.9,71.8,74.3,100,2846,303,0,1629,5.3,6.1,6.1,28.5,27,47.9,602,56.62,38.4,0,612,56.25,46.8,0,35.2,0,73.2,0.17,0.3,0.7,50.7,53.7
2/27/2022 5:35,28.4,13.9,72.2,0,10,74,75.1,74.6,75.9,75,74.5,74.7,74.1,73.5,76,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,69.7,11.7,7.8,71.5,74.3,100,2590,253.5,0,1624,0,0,0,28.4,27,48,606.4,55.6,40.48,0,607.2,55.2,45.52,0,35.1,0,73,0.17,0.3,0.7,50.6,52.3
2/27/2022 5:40,28.4,14,72.1,0,8,73.9,75,74.5,75.8,74.9,74.5,74.6,73.9,73.3,75.8,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,66.5,11.6,3.4,70.2,74.8,80,2590,253.5,0,0,0,0,0,28.4,27,48.2,608.67,55,40.8,5.67,612,54.42,46.53,5.73,35,0,72.8,0.17,0.3,0.1,50.7,51.7
2/27/2022 5:45,29.3,14.1,71.9,2.6,0,73.7,74.9,74.5,75.7,74.8,74.5,74.5,73.7,73.2,75.7,69,69,69,69,69,69,69,69,69,69,90.1,7,8.4,81.1,75.1,0,2796.5,236,0,1622,5.8,6.2,6.2,29.3,27,58.2,364,98.38,84.8,65.3,370,101.25,86.1,66.7,35.1,0,72.9,0.14,0.1,0,51,51.9
2/27/2022 5:50,32.2,14.2,71.9,0.5,0,73.6,74.8,74.4,75.6,74.7,74.5,74.4,73.6,73.1,75.6,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,94.1,7.6,10.5,92.3,81.6,0,2796.5,380,0,1664.5,0,0,0,32.2,27,67.7,672,109.5,89.44,100,631.2,110.3,95.68,100,34.9,0,75.2,0.24,0.2,0.1,51.3,52.1
2/27/2022 5:55,33.6,14.2,71.9,0,0,73.6,74.8,74.4,75.6,74.6,74.4,74.3,73.6,73,75.5,100,100,100,100,100,100,100,100,100,100,97.9,8.8,11.1,96.8,86.5,0,0,380,0,0,0,0,0,33.6,27,69.7,656.67,114.5,44.87,100,666.67,110.17,57.33,100,34.6,0,77.5,0.24,0.3,0.1,51.6,52.3
2/27/2022 6:00,32.8,14.2,72.1,0,0,73.6,74.7,74.4,75.5,74.6,74.4,74.3,73.7,73,75.4,100,100,100,100,100,100,100,100,100,100,100.1,9.3,11.5,99.5,89.4,0,3420,434,0,1645,4.1,4.6,4.6,32.8,27,67.7,595.2,120.2,41.52,100,601.6,115.4,47.36,100,34.4,0,78.9,0.2,0.3,0.7,51.8,59.5
2/27/2022 6:05,31.5,14.1,72.3,0,0,73.6,74.8,74.4,75.5,74.6,74.4,74.4,73.9,73,75.4,100,100,100,100,100,100,100,100,100,100,101.5,9.6,11.6,101.2,91.4,0,3500,454,0,1627,0,0,0,31.5,27,64.3,613.6,118.8,43.44,100,606.4,114.8,49.92,100,34.3,0,80,0.19,0.3,1.7,50.9,64.9
2/27/2022 6:10,30.4,14.2,72.7,0,0,73.7,74.8,74.5,75.5,74.5,74.3,74.4,74.2,73.1,75.4,100,100,100,100,100,100,100,100,100,100,102.8,9.7,11.7,102.6,92.9,0,3521,460,0,1648,0,0,0,30.4,27,60.1,606.4,118.6,40.56,100,604,114,48,100,34.1,0,80.8,0.18,0.3,1.7,50.2,61.1
2/27/2022 6:15,29.5,14.1,72.9,0,0,73.8,74.9,74.6,75.5,74.6,74.3,74.6,74.5,73.1,75.5,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,103.6,9.6,11.7,103.4,93.8,0,3522,460,0,1624,5.6,5.7,5.7,29.5,27,56,603,118.12,42.4,99.6,606,113.5,48,100,34.1,0,81.3,0.16,0.3,1.7,50,58.5
2/27/2022 6:20,28.8,14.1,73.2,0,0,74,75,74.7,75.5,74.6,74.3,74.7,74.8,73.2,75.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,104.2,9.6,11.7,104,94.6,0,3521,460,0,1615,0,0,0,28.8,27,51.8,605.33,116.83,42.8,85,610.4,112.2,48.96,85.92,34,0,81.7,0.16,0.3,1.7,49.9,55.6
2/27/2022 6:25,28.2,14,73.6,0,0,74.1,75,74.8,75.6,74.7,74.3,74.9,75.1,73.4,75.7,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,104.8,9.3,11.8,104.8,95.3,0,3522,460,0,1621,0,0,0,28.2,27,47.9,612.8,111.3,42.48,45.28,604.8,106.2,48,45.68,34,0,82,0.16,0.3,1.3,49.9,52.4
2/27/2022 6:30,27.9,13.8,73.8,0,0.2,74.2,75.2,74.9,75.7,74.8,74.3,75.1,75.4,73.5,75.9,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,105.8,11.7,10.5,105.4,95.5,1.6,3521,460,0,1626,6.4,6.9,6.9,27.9,27,45.3,615,76.75,39.2,7.3,616,73,46.4,7.1,34.1,0,81.2,0.16,0.3,0.1,50.2,51.5
2/27/2022 6:35,27.7,13.5,74,0,6.6,74.4,75.3,75,75.8,74.9,74.3,75.3,75.7,73.7,76,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,92.5,12.3,10.7,98.1,94.5,66.5,2941,321,0,1629,0,0,0,27.7,27,46.3,605.6,57.1,38.96,0,606.4,55.6,45.44,0,34.2,0,79.2,0.16,0.3,0.1,50.5,51.8
2/27/2022 6:40,27.7,13.3,74.1,0,10,74.5,75.4,75.1,75.9,75,74.4,75.4,76,73.8,76.2,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,84.4,10.6,12,87.5,89.2,100,2944,325,0,1642,0,0,0,27.7,27,47.5,607.33,57.92,39.6,0,607.33,57.33,46.4,0,34.3,0,77.5,0.17,0.3,0.1,50.9,54.9
2/27/2022 6:45,27.7,13.4,74,0,10,74.6,75.5,75.2,76,75.1,74.4,75.6,76.2,74,76.4,100,100,100,100,100,100,100,100,100,100,79.9,10.3,12,82.2,84.6,100,2882,311,0,1635,5.7,6.3,6.3,27.7,27,47.6,610,58.25,39.6,0,605.6,57.6,46.4,0,34.3,0,76.5,0.17,0.3,0.1,51,55.5
2/27/2022 6:50,27.8,13.5,73.8,0,10,74.7,75.5,75.2,76.1,75.2,74.4,75.6,76.1,74.1,76.5,100,100,100,100,100,100,100,100,100,100,77.2,10.2,12,79.1,81.7,100,2849,303,0,1627,0,0,0,27.8,27,47.8,608.8,57.1,39.6,0,618,56.62,46.6,0,34.4,0,76,0.17,0.3,0.1,50.9,53.4
2/27/2022 6:55,27.9,13.5,73.7,0,10,74.7,75.6,75.2,76.2,75.2,74.5,75.7,76,74.2,76.6,100,100,100,100,100,100,100,100,100,100,75.5,10.1,11.9,77.1,79.9,100,2834,300,0,1625,0,0,0,27.9,27,48.1,607.2,56.1,39.6,0,607.2,55.4,44.8,0,34.5,0,75.5,0.17,0.3,0.1,50.7,52.1
2/27/2022 7:00,27.9,13.5,73.6,0,10,74.7,75.6,75.2,76.2,75.3,74.5,75.6,75.9,74.2,76.6,100,100,100,100,100,100,100,100,100,100,74.2,10,11.9,75.7,78.6,100,2834,300,0,1628,5.8,6.1,6.1,27.9,27,48.1,609.6,55.2,39.6,0,604.8,55,44.8,0,34.5,0,75.3,0.17,0.3,0.1,50.7,52.1
2/27/2022 7:05,27.9,13.6,73.5,0,10,74.7,75.5,75.2,76.2,75.3,74.6,75.6,75.7,74.1,76.7,100,100,100,100,100,100,100,100,100,100,73.4,10,11.9,74.8,77.4,100,2824,298,0,1627,0,0,0,27.9,27,48,609.33,54.67,39.6,0,604,54,44.8,0,34.7,0,75,0.17,0.3,0.1,51,52.3
2/27/2022 7:10,27.8,13.7,73.3,0,10,74.6,75.5,75.1,76.3,75.3,74.6,75.5,75.5,74.1,76.6,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74,76.7,100,2821.5,299,0,1621,0,0,0,27.8,27,48.3,608,54,39.6,0,606,53.62,44.8,0,34.5,0,74.7,0.17,0.3,0.1,51.3,52.5
2/27/2022 7:15,29.7,13.7,73.2,0,10,74.5,75.5,75.1,76.3,75.3,74.6,75.4,75.3,74,76.6,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.4,76.1,100,2821.5,299,0,0,2.6,3.6,3.6,29.7,27,65.6,608,56.3,38,0,609.6,56.1,44.8,0,34.5,0,74.4,0.23,0.3,0.1,51.6,52.7
2/27/2022 7:20,33,13.9,72.9,0,10,74.5,75.4,75,76.2,75.3,74.6,75.4,75.1,74,76.5,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,71.7,10,11.9,72.9,75.6,100,2824,298,0,1626,0,0,0,33,27,68.6,604.8,62.3,39.6,0,604.8,62.4,45.44,0,34.4,0,74.1,0.22,0.3,0.2,51.9,53.5
2/27/2022 7:25,33.1,14,72.9,0,10,74.4,75.4,74.9,76.2,75.2,74.6,75.2,74.9,73.8,76.4,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,71.3,10,11.9,72.5,75.2,100,2820,297,0,1645,0,0,0,33.1,27,66.8,612,64.33,40.4,0,608,64.25,46.67,0,34.4,0,74,0.21,0.3,1.7,51,67.8
2/27/2022 7:30,31.8,14,72.8,0,10,74.3,75.3,74.9,76.1,75.2,74.6,75.1,74.7,73.7,76.3,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,71,10,11.9,72.2,74.8,100,2826,297,0,1646,4.3,4.8,4.8,31.8,27,63.8,608,62.5,38,0,611,62.38,44.8,0,34.4,0,73.9,0.2,0.3,1.9,49.6,63.9
2/27/2022 7:35,30.8,14,72.7,0,10,74.2,75.3,74.8,76.1,75.1,74.6,75,74.5,73.6,76.2,80.7,80.1,80.1,80.7,80.7,80.7,80.7,80.7,80.7,80.7,70.7,9.8,12,71.9,74.4,100,2814,296,0,1625,0,0,0,30.8,27,60,604.67,60.5,38.8,0,608.67,60.17,44.8,0,34.4,0,73.9,0.18,0.3,1.9,49.3,60.9
2/27/2022 7:40,29.6,14,72.6,0,10,74.1,75.2,74.7,76,75,74.6,74.9,74.3,73.6,76,73.7,72.8,72.8,73.7,73.7,73.7,73.7,73.7,73.7,73.7,70.4,10,12,71.7,74.1,100,2853,305,0,1620,0,0,0,29.6,27,55.3,608.8,58.6,39.6,0,610.4,58.2,44.8,0,34.6,0,73.7,0.17,0.3,1.9,49.1,57.9
2/27/2022 7:45,28.9,14.1,72.5,0,10,74,75.1,74.6,75.9,75,74.6,74.7,74.1,73.4,75.9,63,63,63,63,63,63,63,63,63,63,70,10.8,10.5,71.4,74,100,2841,303,0,1619,5.8,5.9,5.9,28.9,27,51.6,605.6,57,39.6,0,608,56.7,44.8,0,34.8,0,73.5,0.16,0.3,1.9,49.1,55
2/27/2022 7:50,28.5,14.1,72.4,0,10,73.9,75,74.6,75.8,74.9,74.6,74.6,73.9,73.3,75.8,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,68.3,11.7,6,70.7,74.3,100,2591,253,0,1618,0,0,0,28.5,27,48.3,608,55.75,39.6,0,603,55.25,44.8,0,35,0,73.4,0.16,0.3,1.8,49.1,52.4
2/27/2022 7:55,28.3,14.1,72.2,0,10,73.8,75,74.5,75.8,74.8,74.6,74.5,73.7,73.2,75.7,36,36,36,36,36,36,36,36,36,36,65.2,11.2,3,69.2,74.7,100,2318,203,0,1603,0,0,0,28.3,27,45.5,605.6,54.5,39.92,0,604.8,54.2,45.76,0,35.1,0,73.3,0.16,0.3,0.1,49.3,51.1
2/27/2022 8:00,28.4,14.2,72.1,0.4,8,73.7,74.9,74.4,75.7,74.7,74.5,74.4,73.6,73.1,75.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,66.5,10.1,3.4,66.9,75.2,80,2318,203,0,1628,5.4,6.6,6.6,28.4,27,46.3,612.8,53.8,40.24,5.92,606.4,53.7,46.4,6.32,35.3,0,73.2,0.17,0.3,0.1,49.8,51.4
2/27/2022 8:05,28.6,14.3,72,2,0,73.6,74.8,74.4,75.6,74.6,74.5,74.2,73.4,73,75.4,72,72,72,72,72,72,72,72,72,72,92,6.7,8.8,84,75,0,2589,253,0,1629,0,0,0,28.6,27,47.4,600.67,103.33,41.2,73.27,598.67,102.08,48.53,73.53,35.8,0,73.8,0.16,0.3,0.1,50.2,52.8
2/27/2022 8:10,28.8,14.4,71.9,0,0,73.5,74.7,74.3,75.5,74.6,74.5,74.1,73.3,72.9,75.3,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,95.4,7.8,10.5,92.8,82.3,0,3196,380,0,1630.5,0,0,0,28.8,27,48.2,614,116,43.2,100,616,111.62,50.8,100,36.3,0,76.3,0.17,0.3,0.1,50.4,56.2
2/27/2022 8:15,28.9,14.3,72.1,0,0,73.5,74.7,74.3,75.5,74.5,74.4,74.1,73.3,72.8,75.2,100,100,100,100,100,100,100,100,100,100,98.1,8.7,11.1,97.1,86.7,0,3196,380,0,0,6.1,6.3,6.3,28.9,27,48,607.2,116.2,40.56,100,608,111.4,48.64,100,36.9,0,77.9,0.16,0.3,0.1,50.6,54.5
2/27/2022 8:20,29.1,14.3,72.4,0,0,73.5,74.6,74.3,75.4,74.5,74.4,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,100.1,9.3,11.5,99.5,89.5,0,3467,435,0,1609,0,0,0,29.1,27,47.7,604.8,117,42.8,100,607.2,111.9,48,100,37.6,0,79.2,0.15,0.3,0.1,50.7,52.8
2/27/2022 8:25,29.3,14.4,72.8,0,0,73.5,74.7,74.4,75.4,74.4,74.3,74.2,73.7,72.8,75.1,100,100,100,100,100,100,100,100,100,100,101.5,9.6,11.7,101.2,91.3,0,3467,455,0,1625,0,0,0,29.3,27,48.1,612,116.25,43.6,100,606.67,111.67,49.33,100,38.3,0,80.3,0.16,0.3,0.1,50.9,52.8
2/27/2022 8:30,29.5,14.4,73,0,0,73.6,74.7,74.4,75.4,74.4,74.3,74.3,74.1,72.9,75.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,102.7,9.6,11.7,102.4,92.6,0,3522,460,0,1626,6,6.4,6.4,29.5,27,48.4,607.2,116,41.52,96.24,611.2,111.1,49.6,96.64,39.1,0,81.1,0.16,0.3,0.1,51.2,53
2/27/2022 8:35,29.7,14.3,73.4,0,0,73.7,74.8,74.5,75.4,74.5,74.3,74.4,74.3,73,75.3,87.6,87.7,87.7,87.6,87.6,87.6,87.7,87.6,87.6,87.6,103.4,9.5,11.8,103.3,93.6,0,3522,460,0,1623,0,0,0,29.7,27,47.8,607,115.38,41.2,71,611,109.88,49.6,71.2,39.9,0,81.6,0.15,0.3,0.1,51.5,53.2
2/27/2022 8:40,29.8,14.2,73.8,0,0.2,73.9,74.9,74.6,75.4,74.5,74.3,74.6,74.7,73.2,75.4,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,104.2,11,11.1,104.2,94.3,0,3521,460,0,1627,0,0,0,29.8,27,47.9,612.67,100.83,42,25.47,616,93.83,48.27,25.4,41.1,0,81.8,0.16,0.3,0.1,51.8,53.3
2/27/2022 8:45,30.2,14.1,74.2,0,6.4,74,75,74.8,75.5,74.6,74.3,74.8,75,73.3,75.6,71,71,71,71,71,71,71,71,71,71,92.1,12.1,11.6,97.1,93.9,54.4,3054,342,0,1657,5.7,6.6,6.6,30.2,27,48,606.4,62.4,38.96,0,614.4,60.4,45.12,0,42.4,0,80.3,0.16,0.3,0.1,52.2,53.6
2/27/2022 8:50,30.5,14,74.3,0,10,74.2,75.1,74.9,75.6,74.7,74.3,75,75.3,73.4,75.7,95.8,96.5,96.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,83.9,11,12,86.9,88.4,100,2992,334,0,1627,0,0,0,30.5,27,48,604.8,58.8,41.52,0,608.8,57.9,44.8,0,43.4,0,78.5,0.15,0.3,0.1,52.6,54.1
2/27/2022 8:55,30.7,14,74.3,0,10,74.3,75.2,75,75.7,74.8,74.3,75.2,75.5,73.6,75.8,100,100,100,100,100,100,100,100,100,100,79.3,10.5,12,81.6,83.8,100,2889.5,312.5,0,1631,0,0,0,30.7,27,47.9,617,57.25,40.4,0,604,56.62,44.8,0,44.3,0,77.3,0.15,0.3,0,52.7,54.4
2/27/2022 9:00,31.1,14.1,74.3,0,10,74.3,75.3,75,75.8,74.9,74.3,75.2,75.6,73.7,76,100,100,100,100,100,100,100,100,100,100,77,10.3,12,78.8,81.2,100,2889.5,312.5,0,0,5.7,6.6,6.6,31.1,27,48,604,56.1,39.28,0,604,55.4,44.48,0,45.4,0,76.6,0.15,0.3,0.1,52.9,54.4
2/27/2022 9:05,31.3,14.1,74,0,10,74.4,75.3,75,75.8,75,74.4,75.2,75.5,73.8,76.1,100,100,100,100,100,100,100,100,100,100,75.2,10.1,11.9,76.8,79.4,100,2835.5,301,0,1625.5,0,0,0,31.3,27,48,604.8,55.2,41.2,0,608.8,54.6,46.72,0,46.4,0,76,0.15,0.3,0.1,53.1,54.4
2/27/2022 9:10,31.6,14.2,73.9,0,10,74.4,75.3,75,75.9,75,74.4,75.3,75.4,73.8,76.2,100,100,100,100,100,100,100,100,100,100,74,10,11.9,75.4,78,100,2835.5,301,0,0,0,0,0,31.6,27,48.1,616.8,54.3,40.88,0,614,54,46,0,47.5,0,75.6,0.16,0.3,0.1,53.4,54.5
2/27/2022 9:15,32,14.4,73.7,0,10,74.3,75.3,74.9,76,75,74.4,75.2,75.2,73.8,76.2,100,100,100,100,100,100,100,100,100,100,73.1,10,11.9,74.4,77,100,2822,297,0,1638,5.9,6.5,6.5,32,27,48.2,601.6,56.5,39.76,0,608.8,56.4,46.4,0,48.3,0,75.1,0.15,0.3,0.1,53.7,54.6
2/27/2022 9:20,32.2,14.6,73.5,0,10,74.3,75.3,74.9,76,75,74.5,75.1,75,73.8,76.1,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.7,76.3,100,2820,298,0,1633,0,0,0,32.2,27,48.1,610.67,58.42,41.47,0,611.33,58,46.4,0,49.4,0,74.8,0.15,0.3,0.1,54,54.7
2/27/2022 9:25,32.7,14.7,73.5,0,10,74.2,75.2,74.9,76,75,74.5,75.1,74.8,73.7,76.1,100,100,100,100,100,100,100,100,100,100,71.8,10.1,11.9,73,75.6,100,2826,299,0,1638,0,0,0,32.7,27,48,610.4,57.6,38.96,0,606.4,57.1,46.4,0,51.1,0,74.6,0.15,0.3,0.1,54.2,54.9
2/27/2022 9:30,33.1,14.7,73.3,0,10,74.1,75.2,74.8,76,75,74.5,75,74.7,73.7,76,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.4,75.1,100,2820,297,0,1621,5.9,6.8,6.8,33.1,27,48,604,56.5,40.8,0,609,56,45.2,0,52.6,0,74.4,0.15,0.3,0.1,54.5,55
2/27/2022 9:35,33.4,14.9,73.2,0,10,74.1,75.1,74.7,75.9,75,74.5,74.9,74.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,70.9,10,11.9,72.1,74.7,100,2815.5,296.5,0,1624.5,0,0,0,33.4,27,48,608.8,55.3,41.52,0,600,55.1,44.8,0,53.9,0,74.3,0.15,0.3,0.1,54.7,55.1
2/27/2022 9:40,33.9,15,73,0,10,74,75.1,74.7,75.9,74.9,74.5,74.8,74.3,73.5,75.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,70.6,10,11.9,71.7,74.3,100,2815.5,296.5,0,0,0,0,0,33.9,27,48.2,612.67,54.5,39.07,0,612.67,54,46.13,0,55.3,0,74.2,0.15,0.3,0.1,54.9,55.2
2/27/2022 9:45,34.2,15.1,72.9,0,10,73.9,75,74.6,75.8,74.9,74.5,74.7,74.1,73.4,75.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,70.3,10,11.9,71.4,74,100,2811,297,0,1622,6.3,6.8,6.8,34.2,27,48.1,608,54.5,38,0,605.6,54.3,44.8,0,56.7,0,74,0.15,0.3,0.1,55.2,55.3
2/27/2022 9:50,34.7,15.2,72.7,0,10,73.8,74.9,74.5,75.7,74.8,74.5,74.6,74,73.4,75.6,90.7,90,90,90.7,90.7,90.7,90.7,90.7,90.7,90.7,70,10,11.9,71.2,73.7,100,2826,297,0,1628,0,0,0,34.7,27,47.8,604,57.5,38,0,604,57.3,45.76,0,58.2,0,73.9,0.15,0.3,0.1,55.4,55.4
2/27/2022 9:55,35.3,15.3,72.7,0,10,73.6,74.8,74.5,75.7,74.8,74.4,74.5,73.8,73.3,75.5,83.2,82.4,82.4,83.2,83.2,83.2,83.2,83.2,83.2,83.2,69.9,9.9,12,70.9,73.4,100,2840.5,301.5,0,1634,0,0,0,35.3,27,48,606,58,39.6,0,604,57.75,46.4,0,59.7,0,73.8,0.15,0.3,0.1,55.6,55.5
2/27/2022 10:00,35.9,15.2,72.6,0,10,73.6,74.8,74.4,75.6,74.7,74.4,74.3,73.6,73.2,75.4,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,69.6,10,11.9,70.8,73.1,100,2840.5,301.5,0,1628,6,6.9,6.9,35.9,27,48.3,611.33,56.92,39.6,0,611.33,56.67,45.87,0,61.3,0,73.8,0.15,0.3,0.1,55.8,55.6
2/27/2022 10:05,36.4,15.1,72.4,0,10,73.4,74.7,74.3,75.5,74.6,74.4,74.2,73.5,73.1,75.3,58.7,57.7,57.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,68.8,11.3,8.8,70.5,73.2,100,2812,296,0,1616,0,0,0,36.4,27,47.9,609.6,55.7,38.96,0,605.6,55.3,44.8,0,63.1,0,73.7,0.14,0.3,0.1,56.1,55.7
2/27/2022 10:10,36.7,15.1,72.3,0,10,73.3,74.6,74.2,75.5,74.5,74.3,74.1,73.3,73,75.1,45.2,43.2,43.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,66.8,11.6,4.7,69.5,73.6,100,2547,245,0,1607,0,0,0,36.7,27,47.8,611.2,54.8,38,0,600.8,54.4,44.16,0,64.7,0,73.7,0.15,0.3,0.1,56.3,55.8
2/27/2022 10:15,37.1,15,72.2,0,10,73.3,74.5,74.2,75.4,74.5,74.3,74,73.2,72.9,75,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,64,11,2.9,68,73.9,100,2356,210,0,1615,5.9,7.2,7.2,37.1,27,48,607,54,38,0,608.8,53.9,47.04,0,66.2,0,73.6,0.15,0.3,0.1,56.5,55.9
2/27/2022 10:20,37.3,14.9,72.2,0,10,73.2,74.4,74.1,75.3,74.4,74.3,73.9,73.1,72.8,74.9,35,35,35,35,35,35,35,35,35,35,62.9,10.4,2.8,65.9,74.4,100,2271,195,0,1634,0,0,0,37.3,27,48.3,606.67,56,38.53,0,604,56.4,45.12,0,67.5,0,73.5,0.15,0.3,0.1,56.7,56
2/27/2022 10:25,37.4,14.9,72,2,0,73.1,74.4,74.1,75.3,74.3,74.2,73.8,73,72.7,74.8,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,87.1,7.7,6.5,72.9,74.6,20,2221,187,0,1631,0,0,0,37.4,27,48.2,603,83.38,40,45.8,599,84.12,45.2,46.1,68.8,0,73.5,0.14,0.3,0.1,56.9,56
2/27/2022 10:30,37.8,14.9,72,0.4,0,73,74.3,74,75.2,74.3,74.2,73.8,72.8,72.7,74.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,91.5,6.9,10.1,89.9,77.3,0,2875,308,0,1602,6.4,7.4,7.4,37.8,27,48.1,606,113.33,43.07,93.27,604,110.08,50.13,93.13,70.1,0,75.3,0.14,0.3,0.1,57,56.2
2/27/2022 10:35,38,15,72.1,0,0,72.9,74.2,74,75.1,74.2,74.2,73.7,72.8,72.6,74.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,95.6,8.4,10.8,94.4,84,0,3303,405.5,0,1627,0,0,0,38,27,48.1,614,114,41.6,100,616,109.62,50,100,71.2,0,77.3,0.15,0.3,0.1,57.2,56.3
2/27/2022 10:40,38.2,14.9,72.4,0,0,72.9,74.2,74,75.1,74.2,74.1,73.8,72.9,72.6,74.5,100,100,100,100,100,100,100,100,100,100,98,9.1,11.3,97.2,87.5,0,3303,405.5,0,0,0,0,0,38.2,27,47.7,602,114,40.67,100,606.67,109.08,48,100,72.8,0,78.6,0.15,0.3,0.1,57.4,56.4
2/27/2022 10:45,38.2,14.7,72.8,0,0,73,74.2,74.1,75.1,74.2,74.1,73.8,73.2,72.6,74.5,100,100,100,100,100,100,100,100,100,100,99.4,9.5,11.5,98.9,89.5,0,3477,447,0,1619,5.8,7.6,7.6,38.2,27,48.1,609,113.5,42.8,100,604,108.88,48.8,100,74.6,0,79.7,0.15,0.3,0.1,57.6,56.4
2/27/2022 10:50,38.5,14.5,73.1,0,0,73.1,74.2,74.1,75.1,74.2,74,74,73.5,72.8,74.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,100.3,9.6,11.7,100.1,90.8,0,3521,460,0,1617,0,0,0,38.5,27,48.3,609.6,113.6,42.8,90.96,610,108.83,49.6,90.88,75.9,0,80.4,0.15,0.3,0,57.8,56.4
2/27/2022 10:55,38.7,14.3,73.6,0,0,73.2,74.3,74.2,75.1,74.2,74.1,74.1,73.8,72.9,74.7,79,79,79,79,79,79,79,79,79,79,101.3,9.3,11.8,101.1,91.8,0,3522,460,0,1636.5,0,0,0,38.7,27,47.8,610.4,112.7,42.8,56.56,609,106.88,48,56.08,77.5,0,81,0.15,0.3,0.1,57.9,56.5
2/27/2022 11:00,38.9,14.2,74,0,3,73.3,74.4,74.3,75.1,74.3,74,74.3,74.2,73,74.8,65,65,65,65,65,65,65,65,65,65,95.9,13.3,10.6,99.3,92,30.4,3522,460,0,0,6,7.8,7.8,38.9,27,47.8,614.67,77.58,40.4,4.33,612.67,73.5,46.67,4.33,79.1,0,80.6,0.15,0.3,0.1,58.1,56.6
2/27/2022 11:05,38.9,14.2,74.3,0,9.8,73.4,74.5,74.4,75.2,74.3,74,74.5,74.5,73.2,75,89.9,91.6,91.6,89.9,89.9,89.9,89.9,89.9,89.9,89.9,83.5,11,12,86.7,88.2,97.6,3032,345,0,1637,0,0,0,38.9,27,48,604,58,38,0,608,57,44.8,0,80.6,0,79.1,0.15,0.3,0.1,58.3,56.7
2/27/2022 11:10,39.3,14.1,74.5,0,10,73.6,74.6,74.6,75.3,74.4,74,74.7,74.8,73.4,75.1,100,100,100,100,100,100,100,100,100,100,78,10.5,12,80.4,82.5,100,2917,318,0,1619,0,0,0,39.3,27,48.3,608,56.1,39.6,0,608,55.5,44.8,0,81.8,0,78.1,0.15,0.3,0.1,58.4,56.8
2/27/2022 11:15,39.5,14.1,74.5,0,10,73.6,74.6,74.6,75.4,74.5,74.1,74.8,74.9,73.5,75.2,100,100,100,100,100,100,100,100,100,100,75.5,10.3,12,77.5,79.9,100,2868,307,0,1621,6.4,7.5,7.5,39.5,27,48.2,610.4,55.2,39.6,0,613.6,54.6,45.44,0,82.9,0,77.5,0.14,0.3,0.1,58.6,56.8
2/27/2022 11:20,39.6,14.3,74.4,0,10,73.7,74.7,74.6,75.4,74.6,74.1,74.8,74.9,73.6,75.3,100,100,100,100,100,100,100,100,100,100,73.9,10.2,11.9,75.6,78.2,100,2841.5,300.5,0,1614.5,0,0,0,39.6,27,48,607,54.62,39.6,0,609,54,44.8,0,83.9,0,77.1,0.14,0.3,0.1,58.7,56.9
2/27/2022 11:25,39.8,14.4,74.3,0,10,73.7,74.7,74.6,75.5,74.6,74.1,74.9,74.8,73.6,75.4,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.2,76.8,100,2841.5,300.5,0,0,0,0,0,39.8,27,47.6,604.8,55.8,40.24,0,608,55.5,45.12,0,85,0,76.8,0.15,0.3,0.1,58.9,56.9
2/27/2022 11:30,40,14.6,74.2,0,10,73.6,74.7,74.6,75.5,74.7,74.1,74.8,74.7,73.7,75.5,100,100,100,100,100,100,100,100,100,100,71.9,10,11.9,73.2,75.8,100,2821.5,298,0,1644,6,7.7,7.7,40,27,48.1,612.8,58,40.24,0,610.4,57.8,46.4,0,85.3,0,76.6,0.15,0.3,0.1,59,56.9
2/27/2022 11:35,40,14.6,74,0,10,73.6,74.7,74.5,75.5,74.7,74.1,74.8,74.6,73.7,75.4,100,100,100,100,100,100,100,100,100,100,71.2,10,11.8,72.5,75.1,100,2821.5,298,0,1645,0,0,0,40,27,48.3,606.4,57.7,38.32,0,609.6,57.2,46.4,0,85.9,0,76.4,0.15,0.3,0.1,59.2,57
2/27/2022 11:40,40,14.7,74,0,10,73.6,74.6,74.5,75.5,74.7,74.2,74.7,74.4,73.7,75.5,100,100,100,100,100,100,100,100,100,100,70.5,10,11.8,71.8,74.4,100,2815,296,0,1610,0,0,0,40,27,47.7,606.67,56.5,40.4,0,606,56,46.4,0,86.3,0,76.3,0.14,0.3,0.1,59.3,57.1
2/27/2022 11:45,40.1,14.7,73.8,0,10,73.5,74.6,74.4,75.5,74.7,74.2,74.6,74.3,73.6,75.4,100,100,100,100,100,100,100,100,100,100,70,10.1,11.8,71.3,73.9,100,2814,296,0,1633,6.1,7.8,7.8,40.1,27,48,611.2,55.2,39.28,0,614.4,54.8,47.04,0,86.5,0,76.1,0.15,0.3,0.1,59.5,57.2
2/27/2022 11:50,40.1,14.7,73.8,0,10,73.4,74.5,74.4,75.5,74.6,74.2,74.6,74.1,73.5,75.3,100,100,100,100,100,100,100,100,100,100,69.7,10,11.8,71,73.5,100,2808,295,0,1635,0,0,0,40.1,27,48.3,605.6,54.4,38,0,602.4,54,44.8,0,87.5,0,76.1,0.14,0.3,0.1,59.6,57.2
2/27/2022 11:55,40.3,14.7,73.7,0,10,73.4,74.5,74.3,75.4,74.6,74.2,74.5,74,73.5,75.2,100,100,100,100,100,100,100,100,100,100,69.3,10,11.8,70.6,73.2,100,2807,296,0,1612,0,0,0,40.3,27,53.2,604,54.7,40.24,0,604,54.5,46.08,0,88.3,0,76,0.18,0.3,0.1,59.7,57.2
2/27/2022 12:00,42.5,14.7,73.6,0,10,73.3,74.4,74.2,75.4,74.6,74.2,74.4,73.8,73.4,75.1,100,100,100,100,100,100,100,100,100,100,69,10,11.8,70.2,72.8,100,2813,296,0,1643,2.7,3.6,3.6,42.5,27,69.2,613,58.62,38.8,0,610,58.62,44.8,0,88.7,0,75.9,0.22,0.3,0.1,59.8,57.2
2/27/2022 12:05,44.7,14.8,73.5,0,10,73.2,74.4,74.2,75.3,74.5,74.2,74.3,73.7,73.3,75,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70,72.6,100,2811,295.5,0,1634,0,0,0,44.7,27,70.4,602.4,63.1,39.6,0,600.8,63.2,45.44,0,88.8,0,75.9,0.21,0.3,0.5,59.8,59.4
2/27/2022 12:10,45.1,14.9,73.5,0,10,73.1,74.3,74.1,75.2,74.5,74.1,74.2,73.5,73.2,74.9,100,100,100,100,100,100,100,100,100,100,68.6,9.9,11.8,69.8,72.3,100,2811,295.5,0,0,0,0,0,45.1,27,69.1,611.33,64.25,41.2,0,606.67,64.25,46.4,0,89.3,0,76,0.19,0.3,2.2,55.2,68.5
2/27/2022 12:15,44.6,14.9,73.5,0,10,73,74.2,74.1,75.2,74.4,74.1,74.1,73.4,73.2,74.8,100,100,100,100,100,100,100,100,100,100,68.4,10,11.8,69.5,72,100,2815,297,0,1645,4.4,4.9,4.9,44.6,27,67.3,610.4,62,39.28,0,611.2,61.7,46.4,0,90,0,76.1,0.18,0.3,2.4,51.1,64.7
2/27/2022 12:20,44.2,15,73.4,0,10,73,74.2,74,75.1,74.4,74.1,74,73.3,73.1,74.7,100,100,100,100,100,100,100,100,100,100,68.2,9.9,11.8,69.4,71.8,100,2818,297.5,0,1624,0,0,0,44.2,27,65,606,59.75,38.4,0,610,59.38,46.4,0,91.3,0,76.1,0.17,0.3,2.4,50,62.5
2/27/2022 12:25,43.7,15,73.5,0,10,72.9,74.1,74,75.1,74.3,74.1,73.9,73.1,73.1,74.6,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.3,71.6,100,2806,295,0,0,0,0,0,43.7,27,64.1,632.8,58.3,41.12,0,631.2,58.1,47.36,0,92.2,0,76.1,0.18,0.3,1.5,49.6,60.6
2/27/2022 12:30,45.6,15.1,73.4,0,10,72.8,74,73.9,75,74.3,74,73.9,73,73,74.5,100,100,100,100,100,100,100,100,100,100,67.9,10.1,11.9,69.1,71.5,100,2806,295,0,1659,2.8,3.6,3.6,45.6,27,71.3,602,60.58,38,0,607.33,60.5,44.13,0,93.5,0,76.2,0.22,0.3,0.1,50.1,60.4
2/27/2022 12:35,47.5,15.1,73.4,0,10,72.7,74,73.8,74.9,74.2,74,73.8,72.9,72.9,74.4,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.8,69,71.3,100,2817,298,0,1626,0,0,0,47.5,27,71.3,611.2,64.4,41.52,0,608.8,64.5,47.76,0,94.4,0,76.2,0.2,0.3,1.1,50.4,66.6
2/27/2022 12:40,47.1,15.1,73.3,0,10,72.6,73.9,73.8,74.8,74.1,74,73.7,72.8,72.8,74.3,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,68.8,71.2,100,2815,297,0,1644.5,0,0,0,47.1,27,69.9,612,63.75,38.4,0,615,63.62,45.6,0,95,0,76.2,0.2,0.3,1.9,49.8,67.3
2/27/2022 12:45,46.1,15.2,73.3,0,10,72.6,73.8,73.7,74.8,74.1,73.9,73.6,72.7,72.8,74.2,100,100,100,100,100,100,100,100,100,100,67.5,10,11.8,68.7,71,100,2809,295,0,1623,4.4,5,5,46.1,27,68,604,62,38.08,0,604.8,61.6,44.56,0,96.4,0,76.3,0.18,0.3,2,49.4,65
2/27/2022 12:50,45.1,15.2,73.3,0,10,72.5,73.8,73.6,74.7,74,73.9,73.5,72.6,72.7,74.1,100,100,100,100,100,100,100,100,100,100,67.3,10,11.8,68.6,70.9,100,2823,296,0,0,0,0,0,45.1,27,65.4,608,60.4,40.24,0,612,60.3,46.8,0,96.9,0,76.3,0.17,0.3,2.3,49.3,63.2
2/27/2022 12:55,44.2,15.3,73.3,0,10,72.4,73.7,73.6,74.7,73.9,73.8,73.4,72.5,72.7,74,100,100,100,100,100,100,100,100,100,100,67.2,10,11.8,68.4,70.7,100,2822,298,0,1623.5,0,0,0,44.2,27,62.5,609.6,58.6,38.96,0,611.2,58.5,46.8,0,97.8,0,76.3,0.16,0.3,2.4,49.2,60.8
2/27/2022 13:00,43.7,15.3,73.3,0,10,72.3,73.6,73.5,74.6,73.9,73.8,73.3,72.4,72.6,73.9,100,100,100,100,100,100,100,100,100,100,66.9,10,11.9,68.2,70.5,100,2822,298,0,0,5.8,5.9,5.9,43.7,27,59.8,602.67,57.25,39.6,0,606.67,57,47.07,0,98.1,0,76.2,0.15,0.3,2.4,48.8,58.7
2/27/2022 13:05,43.3,15.4,73.2,0,10,72.2,73.5,73.5,74.5,73.9,73.8,73.2,72.3,72.5,73.8,100,100,100,100,100,100,100,100,100,100,66.5,10,11.8,67.9,70.3,100,2823,299,0,1624,0,0,0,43.3,27,57.1,615.2,55.9,40.16,0,609.6,55.6,46.16,0,99,0,76.2,0.14,0.3,2.5,48.1,56.5
2/27/2022 13:10,43.2,15.5,73.2,0,10,72.2,73.5,73.4,74.4,73.8,73.7,73.1,72.2,72.4,73.7,100,100,100,100,100,100,100,100,100,100,66.2,10,11.9,67.6,70,100,2813,296,0,1621,0,0,0,43.2,27,55,607.2,55.1,38,0,612,54.6,45.2,0,100.8,0,76.1,0.14,0.3,2.4,47.6,54.8
2/27/2022 13:15,43.1,15.6,73,0,10,72,73.4,73.3,74.4,73.7,73.7,73,72,72.4,73.6,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,66.1,10,11.8,67.4,69.8,100,2814,297,0,1616,6.5,7.1,7.1,43.1,27,54.8,473,54.12,48.1,0,477,53.88,54.1,0,102.6,0,76.1,0.13,0.2,1.2,47.6,53.5
2/27/2022 13:20,44.8,15.5,72.9,0,10,71.9,73.3,73.3,74.3,73.7,73.7,72.9,72,72.3,73.4,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,66,10,11.8,67.3,69.7,100,2808,297,0,1000,0,0,0,44.8,27,68.2,590,56.08,86.6,0,562,55.25,96.8,0,104.3,0,76.2,0.21,0.1,0.1,48.2,53.3
2/27/2022 13:25,46.8,15.5,72.9,0,10,71.9,73.2,73.2,74.2,73.6,73.6,72.8,71.9,72.2,73.3,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,65.9,10,11.8,67.3,69.6,100,2821,298,0,1849,0,0,0,46.8,27,71.1,676.8,61,44.64,0,696.8,60.9,57.44,0,105.2,0,76,0.25,0.3,0.1,48.6,53.6
2/27/2022 13:30,47.3,15.6,72.9,0,10,71.8,73.2,73.1,74.1,73.5,73.6,72.8,71.8,72.1,73.2,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,65.8,10,11.8,67.2,69.4,100,2817,297,0,1669,3.8,4.5,4.5,47.3,27,70.1,599.2,64,39.12,0,597.6,64.1,43.44,0,105.8,0,76,0.18,0.3,0.7,49,62.1
2/27/2022 13:35,46.8,15.7,72.7,0,10,71.7,73.1,73.1,74,73.5,73.5,72.7,71.7,72.1,73.2,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,65.7,9.9,11.9,67.1,69.3,100,2833.5,299.5,0,1627,0,0,0,46.8,27,68.2,611,63.12,41.6,0,605,63.12,47.6,0,106.1,0,76.1,0.18,0.3,1.7,48.6,66.6
2/27/2022 13:40,45.9,15.7,72.6,0,10,71.6,73,73,74,73.4,73.5,72.6,71.6,72,73,76.5,75.8,75.8,76.5,76.5,76.5,76.5,76.5,76.5,76.5,65.7,9.9,12,67,69,100,2833.5,299.5,0,1646,0,0,0,45.9,27,65.5,610.67,61.17,39.33,0,610.67,61,46.8,0,106.1,0,76.1,0.17,0.3,1.6,48.1,63.6
