Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/27/2022 13:45,45.4,15.9,72.7,0,10,71.6,73,73,73.9,73.4,73.4,72.5,71.5,71.9,73,70.9,70.7,70.7,70.9,70.9,70.9,70.9,70.9,70.9,70.9,65.6,10,12,66.9,69,100,2848,301,0,1634,5.4,5.5,5.5,45.4,27,62.9,608,59.75,38.8,0,606,59.62,44.8,0,106,0,76.2,0.16,0.3,1.9,47.9,61.9
2/27/2022 13:50,44.8,15.9,72.7,0,10,71.5,72.9,72.9,73.8,73.3,73.4,72.4,71.5,71.9,72.9,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,65.3,10.6,10.8,66.8,69.1,100,2848,301,0,1619,0,0,0,44.8,27,60.4,606.4,58.5,38.8,0,608,58.2,45.68,0,106.2,0,76.1,0.15,0.3,2,47.8,59.6
2/27/2022 13:55,44.2,15.9,72.7,0,10,71.4,72.8,72.9,73.8,73.2,73.3,72.3,71.4,71.8,72.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,64.6,11.1,8.1,66.5,69.3,100,2678,270,0,1617,0,0,0,44.2,27,57.7,610.67,57,38.8,0,604.67,56.75,46,0,106,0,76.1,0.14,0.3,2.1,47.7,57.4
2/27/2022 14:00,44,15.9,72.7,0,10,71.4,72.7,72.8,73.7,73.1,73.3,72.3,71.3,71.7,72.6,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,63.4,11,5.6,65.8,69.6,100,2516,236,0,1614,6.3,6.7,6.7,44,27,55.7,610,55.75,38.8,0,606,55.5,46,0,106.1,0,76,0.14,0.3,2,47.7,55.8
2/27/2022 14:05,43.9,15.9,72.6,0,10,71.3,72.7,72.7,73.6,73.1,73.2,72.2,71.2,71.7,72.6,41,41,41,41,41,41,41,41,41,41,62.3,10.8,4.1,65.1,69.9,100,2370,213,0,1610,0,0,0,43.9,27,54,606.67,55.17,38.8,0,613.33,54.83,46.53,0,106,0,75.9,0.13,0.3,2,47.7,54.4
2/27/2022 14:10,43.9,16,72.4,0,10,71.2,72.6,72.7,73.6,73,73.1,72.1,71.1,71.6,72.5,35,35,35,35,35,35,35,35,35,35,60.1,10.6,2.8,64,70.2,100,2243.5,191,0,1615.5,0,0,0,43.9,27,52.6,610,54,38.8,0,610,54,46,0,105.5,0,75.8,0.13,0.3,2,47.8,53.2
2/27/2022 14:15,43.7,16.1,72.4,0,10,71.1,72.5,72.6,73.5,72.9,73.1,72,71.1,71.5,72.4,35,35,35,35,35,35,35,35,35,35,59.5,10.3,2.7,62.4,70.7,100,2243.5,191,0,0,6.7,7.8,7.8,43.7,27,51.4,608,53.67,38.8,0,607.33,53.5,44.93,0,105.5,0,75.7,0.13,0.3,1.9,47.8,52.2
2/27/2022 14:20,43.6,16,72.3,0,10,71.1,72.5,72.6,73.4,72.9,73.1,72,71,71.5,72.3,35,35,35,35,35,35,35,35,35,35,59.5,10.1,2.7,62,71,100,2210,184.5,0,1613,0,0,0,43.6,27,50.3,603,53.5,38.4,0,608,52.83,46,0,105.4,0,75.6,0.14,0.3,1.2,47.9,51.6
2/27/2022 14:25,43.7,15.9,72.1,0,10,71,72.4,72.5,73.4,72.8,73,71.9,70.9,71.5,72.3,35,35,35,35,35,35,35,35,35,35,59.4,10,2.7,61.9,70.9,100,2210,184.5,0,1604,0,0,0,43.7,27,49.4,606,53.5,40.93,0,608.67,52.75,45.47,0,106.1,0,75.5,0.14,0.3,0.1,48.4,51.5
2/27/2022 14:30,43.9,15.9,72.1,1.6,2.5,70.9,72.4,72.5,73.3,72.8,73,71.9,70.9,71.4,72.2,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,71.9,8,5.5,63.6,71,40,2200,183,0,1623,6.9,8.5,8.5,43.9,27,49.1,609,63.75,39.2,26.5,604,64.88,46,26.8,106.6,0,75.5,0.14,0.3,0.1,48.9,51.5
2/27/2022 14:35,44.1,15.9,72,1.5,0,70.8,72.3,72.5,73.2,72.7,72.9,71.8,70.8,71.4,72.2,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,85.7,6.7,9.7,83.2,72,0,2728,272,0,1594,0,0,0,44.1,27,48.7,601.33,102.83,42.8,85.33,604.67,99.5,49.47,85.87,107.3,0,75.9,0.14,0.3,0.1,49.3,51.7
2/27/2022 14:40,44.2,16,72,0,0,70.8,72.2,72.4,73.2,72.7,72.9,71.7,70.8,71.4,72,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,89,8.2,10.7,87.9,78.6,0,3246,391.5,0,1623,0,0,0,44.2,27,48.6,608,104.88,43.6,100,610,100.62,49.6,100,107.4,0,77.5,0.14,0.3,0.1,49.6,51.9
2/27/2022 14:45,44.6,16.1,72.3,0,0,70.8,72.2,72.4,73.2,72.6,72.8,71.8,70.9,71.4,72.1,100,100,100,100,100,100,100,100,100,100,91.1,8.9,11.2,90.6,81.8,0,3246,391.5,0,0,6.9,9.1,9.1,44.6,27,48.8,611.33,105,42.8,100,610,101.08,47.6,100,107.5,0,78.7,0.14,0.3,0.1,50,52.1
2/27/2022 14:50,44.9,16,72.7,0,0,70.9,72.2,72.5,73.1,72.6,72.8,71.9,71.2,71.4,72,100,100,100,100,100,100,100,100,100,100,92.8,9.4,11.5,92.5,83.9,0,3444,443,0,1633,0,0,0,44.9,27,48.8,608.8,106.6,40.72,100,610.4,102.4,47.6,100,108.7,0,79.7,0.15,0.3,0.1,50.4,52.2
2/27/2022 14:55,44.8,15.9,73.1,0,0,70.9,72.3,72.6,73.1,72.6,72.8,72,71.4,71.5,72.1,96.1,95.2,95.2,96.1,96.1,96.1,96.1,96.1,96.1,96.1,93.6,9.6,11.6,93.5,85.3,0,3516,458,0,1625,0,0,0,44.8,27,48.7,605.6,105.8,40.4,89.28,604,102.1,46.96,89.84,109.5,0,80.5,0.14,0.3,0.1,50.7,52.5
2/27/2022 15:00,44.8,15.6,73.6,0,0,71,72.3,72.6,73.2,72.7,72.7,72.2,71.8,71.6,72.2,80.4,80.5,80.5,80.5,80.4,80.4,80.5,80.5,80.4,80.4,94.2,9.3,11.8,94.3,86.2,0,3522,460,0,1614,6.9,9.7,9.7,44.8,27,48.7,607,103.5,42,55.4,613,99,48.8,55.5,108.9,0,81,0.14,0.3,0.1,51,52.7
2/27/2022 15:05,45.1,15.3,73.9,0,2,71.2,72.4,72.7,73.2,72.7,72.7,72.3,72.2,71.8,72.4,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,91.7,12.6,10.6,93.9,86.4,20.2,3522,460,0,1630,0,0,0,45.1,27,51.9,566,77.83,46.13,8,564.67,73.5,52.67,8.6,110.4,0,80.8,0.19,0.2,0.1,51.4,52.9
2/27/2022 15:10,46.8,15.2,74.3,0,9.3,71.3,72.5,72.8,73.3,72.8,72.7,72.5,72.5,71.9,72.5,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,80.3,11.2,12,83.8,84.4,93.5,2998,349,0,1956,0,0,0,46.8,27,70.4,628,58,36,0,638,57,43.3,0,111.9,0,80,0.23,0.4,0.1,51.7,53.1
2/27/2022 15:15,48.6,15.2,74.4,0,10,71.4,72.6,72.9,73.4,72.8,72.7,72.7,72.8,72.1,72.7,100,100,100,100,100,100,100,100,100,100,75.2,10.7,12,77.7,79.3,100,2998,322,0,1645,3.2,4.5,4.5,48.6,27,72.6,592.8,60.7,39.28,0,592.8,60.3,43.6,0,112.7,0,79.3,0.2,0.3,0.1,51.9,53.3
2/27/2022 15:20,49,15.2,74.3,0,10,71.5,72.7,73,73.5,72.9,72.7,72.8,73,72.3,72.9,100,100,100,100,100,100,100,100,100,100,72,10.3,12,74.1,76.1,100,2880,310,0,1652,0,0,0,49,27,71.7,608,64,41.2,0,607.33,64,46.8,0,113.7,0,78.7,0.19,0.3,0.8,51.9,61.2
2/27/2022 15:25,48.3,15.3,74.3,0,10,71.6,72.7,73,73.5,73,72.7,72.9,73,72.4,73,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,72,74.2,100,2852,303,0,1644,0,0,0,48.3,27,69.7,608.8,63.7,41.52,0,602.4,63.5,45.52,0,113.1,0,78.2,0.18,0.3,1.8,49.7,66.8
2/27/2022 15:30,48,15.3,74.3,0,10,71.7,72.8,73,73.6,73.1,72.7,72.9,73,72.4,73.1,100,100,100,100,100,100,100,100,100,100,69.1,10.1,11.9,70.8,73.1,100,2837,301,0,1645,4.9,5.2,5.2,48,27,69.4,475,62.25,59.8,0,469.6,61.7,65.6,0,112.8,0,78,0.16,0.2,1.2,48.8,64.8
2/27/2022 15:35,50.1,15.4,74.2,0,10,71.7,72.8,73,73.7,73.1,72.8,72.9,72.9,72.4,73.1,100,100,100,100,100,100,100,100,100,100,68.2,10.1,11.8,69.7,72,100,2824,297,0,1234,0,0,0,50.1,27,73.2,631.33,63.67,88.67,0,636,63.1,94.87,0,113.2,0,78.1,0.22,0.2,0.2,49.1,64.8
2/27/2022 15:40,50.9,15.4,74.1,0,10,71.7,72.8,73,73.7,73.2,72.8,72.9,72.8,72.5,73.2,100,100,100,100,100,100,100,100,100,100,67.5,10,11.8,69,71.3,100,2822,298,0,1889,0,0,0,50.9,27,73.2,662.4,65.6,41.36,0,682.4,65.4,52.32,0,114.2,0,77.8,0.24,0.3,1.9,48.9,70.8
2/27/2022 15:45,50,15.4,74,0,10,71.7,72.8,73,73.7,73.2,72.8,72.9,72.7,72.4,73.2,100,100,100,100,100,100,100,100,100,100,67.2,10.1,11.9,68.6,70.8,100,2823,298,0,1644,3.9,4.6,4.6,50,27,71.3,596.8,63.2,39.68,0,592,63.1,43.92,0,115.5,0,77.7,0.18,0.3,1.9,48.3,67.2
2/27/2022 15:50,49,15.3,74,0,10,71.7,72.8,72.9,73.7,73.2,72.8,72.9,72.6,72.4,73.1,100,100,100,100,100,100,100,100,100,100,67,10,11.8,68.4,70.4,100,2816,296.5,0,1631,0,0,0,49,27,69.3,610,61.5,41.6,0,611,61.38,47.2,0,116.1,0,77.7,0.18,0.3,2.1,48.1,65.5
2/27/2022 15:55,48.1,15.3,73.8,0,10,71.6,72.7,72.9,73.7,73.2,72.8,72.8,72.5,72.4,73.1,100,100,100,100,100,100,100,100,100,100,67,10,11.8,68.4,70.3,100,2819,297,0,1631,0,0,0,48.1,27,67,612.8,60.4,40,0,616,60.1,45.52,0,116,0,77.5,0.17,0.3,2.1,48,64
2/27/2022 16:00,47.4,15.3,73.8,0,10,71.6,72.7,72.8,73.6,73.1,72.8,72.8,72.4,72.3,73.1,100,100,100,100,100,100,100,100,100,100,66.9,10,11.8,68.2,70.2,100,2819,297,0,0,5.5,5.6,5.6,47.4,27,64.3,605.6,59.1,38.4,0,599.2,58.9,45.2,0,115,0,77.4,0.16,0.3,2.1,47.9,62.3
2/27/2022 16:05,47.1,15.4,73.7,0,10,71.5,72.7,72.8,73.6,73.1,72.8,72.7,72.3,72.3,73,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.1,70,100,2823,296,0,1619,0,0,0,47.1,27,61.5,602.67,57.75,39.47,0,608,57.5,46.8,0,114.6,0,77.3,0.15,0.3,2.4,47.9,59.9
2/27/2022 16:10,47.4,15.5,73.6,0,10,71.5,72.6,72.8,73.6,73.1,72.8,72.6,72.2,72.3,73,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,68,69.8,100,2816,297,0,1623,0,0,0,47.4,27,59.5,612,56.6,41.28,0,612.8,56.3,47.12,0,112.7,0,77.1,0.14,0.3,2.3,47.8,58
2/27/2022 16:15,47,15.5,73.5,0,10,71.4,72.6,72.7,73.5,73,72.7,72.6,72.1,72.2,72.9,100,100,100,100,100,100,100,100,100,100,66.6,10,11.8,67.9,69.7,100,2817,297,0,1629,6.3,6.7,6.7,47,27,57.6,612,55.62,39.2,0,612,55.4,44.4,0,112.4,0,76.9,0.14,0.3,2.3,47.9,56.8
2/27/2022 16:20,46.6,15.6,73.4,0,10,71.3,72.5,72.7,73.5,73,72.7,72.5,72,72.1,72.8,100,100,100,100,100,100,100,100,100,100,66.6,10,11.8,67.8,69.6,100,2822,298,0,1618,0,0,0,46.6,27,55.9,606.67,55.17,38.4,0,604,55,46,0,113.4,0,76.8,0.14,0.3,2.2,48.1,55.5
2/27/2022 16:25,46.7,15.6,73.2,0,10,71.3,72.5,72.6,73.4,72.9,72.7,72.4,71.9,72.1,72.8,100,100,100,100,100,100,100,100,100,100,66.6,10,11.8,67.8,69.5,100,2814,296,0,1620,0,0,0,46.7,27,54.7,609,54.75,38.4,0,606,54,46.8,0,113.8,0,76.7,0.14,0.3,2.1,48.1,54.4
2/27/2022 16:30,46.5,15.8,73,0,10,71.2,72.4,72.6,73.4,72.9,72.7,72.3,71.8,72,72.7,99,98.8,98.8,99,99,99,99,99,99,99,66.5,9.9,11.8,67.8,69.5,100,2807,295,0,1616,6.7,7.8,7.8,46.5,27,53.3,610.67,54,38.4,0,607.33,53.83,45.2,0,114.1,0,76.5,0.14,0.3,2.2,48.1,53.4
2/27/2022 16:35,47.3,16,72.9,0,10,71.1,72.4,72.5,73.3,72.8,72.6,72.2,71.7,71.9,72.6,97.2,96.6,96.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,66.2,10,11.8,67.5,69.3,100,2801,294,0,1609,0,0,0,47.3,27,53.1,604,53.5,39.36,0,606.4,53.5,46.48,0,113.4,0,76.3,0.14,0.3,1.9,48.1,52.7
2/27/2022 16:40,47.6,16.1,72.7,0,10,71,72.3,72.5,73.3,72.8,72.6,72.2,71.6,71.9,72.6,89.4,88.1,88.1,89.4,89.4,89.4,89.4,89.4,89.4,89.4,66.1,10,11.9,67.4,69.2,100,2815,298,0,1617,0,0,0,47.6,27,52.8,607.2,53.5,40,0,609.6,53.5,46.8,0,111.7,0,76.1,0.14,0.3,1.7,48.2,52.8
2/27/2022 16:45,47.5,16.1,72.6,0,10,71,72.3,72.4,73.2,72.7,72.6,72.1,71.5,71.8,72.5,80,80,80,80,80,80,80,80,80,80,66.1,9.8,12,67.3,68.9,100,2817,297,0,1616,6.8,8.5,8.5,47.5,27,52.1,610.4,53.5,40.64,0,609.6,53.5,47.12,0,110.6,0,75.9,0.14,0.3,1,48.5,53.1
2/27/2022 16:50,47.2,16.4,72.4,0,10,70.9,72.2,72.3,73.1,72.7,72.6,72,71.4,71.8,72.4,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,66,10.3,11.5,67.3,68.9,100,2850,304,0,1641,0,0,0,47.2,27,51.7,611.2,53.8,38.72,0,612,53.5,44.88,0,110.9,0,75.8,0.14,0.3,0.5,48.8,52.9
2/27/2022 16:55,47.5,16.5,72.2,0,10,70.9,72.2,72.3,73.1,72.6,72.5,71.9,71.3,71.7,72.3,48.7,47,47,48.7,48.7,48.7,48.7,48.7,48.7,48.7,64.3,11.8,6,66.9,69.3,100,2649,270,0,1614,0,0,0,47.5,27,51.6,607.2,54,38.4,0,602.4,53.9,45.52,0,109.6,0,75.6,0.14,0.3,0.1,49,53.1
2/27/2022 17:00,46.3,16.4,72.1,0.9,5,70.8,72.1,72.2,73,72.6,72.5,71.9,71.2,71.6,72.3,45.2,47,47,45.2,45.2,45.2,45.2,45.2,45.2,45.2,66.9,9.8,4.7,65.4,69.9,60,2412,216,0,1618,6.9,8.8,8.8,46.3,27,50.3,612,56.38,38.4,14.2,608,57.38,46.8,14.3,109.6,0,75.6,0.15,0.3,0.1,49.2,52.9
2/27/2022 17:05,45.6,16.5,71.9,3,0,70.7,72.1,72.2,73,72.5,72.4,71.8,71.1,71.6,72.2,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,84.4,6.8,9.5,80.7,70.7,0,2946.5,322.5,0,1597,0,0,0,45.6,27,49.7,599.2,95.8,40.96,73.36,599.2,93.8,47.76,72.8,110.3,0,75.7,0.14,0.3,0.1,49.5,52.8
2/27/2022 17:10,46.1,16.6,71.9,0.3,0,70.7,72,72.2,72.9,72.5,72.4,71.7,71.1,71.5,72.1,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,87.8,8.1,10.6,86.4,77.3,0,3341,414,0,1619,0,0,0,46.1,27,50,606.4,104.6,43.2,100,607.2,100.8,50,100,109.6,0,77.2,0.14,0.3,0.1,49.9,53
2/27/2022 17:15,46.2,16.9,72.1,0,0,70.7,72,72.2,72.9,72.4,72.4,71.8,71.2,71.5,72.1,100,100,100,100,100,100,100,100,100,100,90.5,8.9,11.2,89.7,80.9,0,3341,414,0,1618,6.9,9.6,9.6,46.2,27,49.8,611.2,105.1,42.56,100,607.2,101.3,49.04,100,108.3,0,78.6,0.15,0.3,0.1,50.2,53.2
2/27/2022 17:20,45.5,16.9,72.4,0,0,70.7,72,72.2,72.8,72.4,72.3,71.8,71.4,71.5,72.1,100,100,100,100,100,100,100,100,100,100,92.1,9.4,11.5,91.7,83.1,0,3453,443,0,1632,0,0,0,45.5,27,49.3,608.67,105.25,40.53,100,606.67,101.33,47.33,100,107.9,0,79.7,0.15,0.3,0.1,50.7,53.3
2/27/2022 17:25,45,16.8,72.8,0,0,70.8,72,72.3,72.8,72.4,72.3,72,71.7,71.6,72.2,100,100,100,100,100,100,100,100,100,100,93.4,9.6,11.7,93.3,84.7,0,3518,459,0,1612,0,0,0,45,27,48.9,606.4,106,40.96,99.52,606.4,101.7,48.4,99.52,106.9,0,80.4,0.15,0.3,0.1,51,53.4
2/27/2022 17:30,44.8,16.6,73.3,0,0,70.9,72.1,72.4,72.9,72.5,72.3,72.1,72,71.7,72.3,93,93,93,93,93,93,93,93,93,93,94.5,9.6,11.7,94.5,85.9,0,3522,460,100,1611,6.8,10,10,44.8,27,48.6,606,106,42,86.1,606,101.62,48.4,84.6,106,0,81,0.15,0.3,0.1,51.3,53.6
2/27/2022 17:35,44.6,16.5,73.6,0,0,71.1,72.2,72.5,72.9,72.5,72.3,72.3,72.3,71.8,72.4,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,95.5,9.2,11.8,95.6,86.9,0,3522,460,100,1626,0,0,0,44.6,27,48.5,612,103.17,41.87,45.53,609.33,98,48.4,46.47,105,0,81.4,0.15,0.3,0.1,51.6,53.7
2/27/2022 17:40,44.4,16.5,74,0,2.3,71.2,72.2,72.6,73,72.6,72.2,72.4,72.7,71.9,72.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,92.1,12.7,10.4,95,87.1,23,3522,460,89.6,1640,0,0,0,44.4,27,48.3,611,72.5,38.8,1.9,619,68,45.6,1.6,103.7,0,81.1,0.15,0.3,0.1,51.9,53.8
2/27/2022 17:45,44.2,16.3,74.3,0,9.5,71.3,72.4,72.7,73.1,72.7,72.3,72.6,73,72.1,72.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,80.9,11.1,12,84.3,84.9,95.3,2987,333,83.8,1616,6.8,10,10,44.2,27,48.1,603.2,58.2,38.08,0,608,57.4,44.56,0,102.6,0,80.1,0.15,0.3,0.1,52.2,54
2/27/2022 17:50,44.1,16.2,74.3,0,10,71.5,72.5,72.8,73.2,72.8,72.3,72.8,73.2,72.3,72.9,100,100,100,100,100,100,100,100,100,100,75.6,10.6,12,78.2,79.8,100,2879,310,81.5,0,0,0,0,44.1,27,48.1,605.6,56.5,40.72,0,602.4,55.9,45.84,0,101.6,0,79.1,0.15,0.3,0.1,52.5,54.1
2/27/2022 17:55,44.2,16.4,74.1,0,10,71.6,72.6,72.9,73.3,72.9,72.3,72.9,73.3,72.4,73,100,100,100,100,100,100,100,100,100,100,72.6,10.3,12,74.7,76.6,100,2879,310,80.2,1626,0,0,0,44.2,27,48.1,612.67,55.25,38.93,0,610.67,54.83,46.53,0,99.8,0,78.1,0.15,0.3,0.1,52.9,54.3
2/27/2022 18:00,44.1,16.7,73.9,0,10,71.7,72.6,72.9,73.3,72.9,72.3,73,73.3,72.5,73.2,100,100,100,100,100,100,100,100,100,100,70.6,10.2,12,72.5,74.6,100,2848,303,79.6,1617,6.8,10,10,44.1,27,48,604.8,54.4,38.08,0,608.8,54,44.88,0,98,0,77.5,0.15,0.3,0.1,53.2,54.4
2/27/2022 18:05,43.9,17,73.7,0,10,71.7,72.7,72.9,73.4,73,72.4,73,73.3,72.5,73.3,100,100,100,100,100,100,100,100,100,100,69.3,10.1,11.9,71.1,73.1,100,2831,300,79.4,1598,0,0,0,43.9,27,47.9,607.2,55,40.96,0,604,54.7,45.52,0,96.4,0,77.1,0.15,0.3,0.1,53.4,54.5
2/27/2022 18:10,43.8,17.3,73.5,0,10,71.7,72.7,72.9,73.5,73,72.4,73,73.2,72.5,73.3,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,70.1,72.2,100,2823,298,79.1,1628,0,0,0,43.8,27,47.7,610.4,57.4,39.36,0,608,56.9,46.8,0,94.5,0,76.7,0.15,0.3,0.1,53.7,54.6
2/27/2022 18:15,43.7,17.5,73.3,0,10,71.7,72.7,72.8,73.5,73.1,72.4,72.9,73.1,72.4,73.4,100,100,100,100,100,100,100,100,100,100,68.1,10.1,11.8,69.4,71.6,100,2819,297,79.1,1628,6.8,10,10,43.7,27,47.6,609.6,57.2,38.4,0,614.4,56.8,45.84,0,92.8,0,76.3,0.15,0.3,0.1,54,54.8
2/27/2022 18:20,43.5,17.8,73.1,0,10,71.7,72.7,72.8,73.5,73.1,72.4,72.9,72.9,72.4,73.4,100,99.6,99.6,99.6,100,100,100,100,100,100,67.6,10,11.9,69,71.1,100,2820,298,79.1,1625,0,0,0,43.5,27,47.4,604.8,56.1,38.08,0,610.4,55.9,44.56,0,90.9,0,76.1,0.16,0.3,0.1,54.2,54.9
2/27/2022 18:25,43.2,17.9,72.9,0,10,71.6,72.6,72.8,73.5,73.1,72.4,72.8,72.8,72.4,73.4,97.2,97.1,97.1,97.1,97.2,97.2,97.2,97.2,97.2,97.2,67.2,10,11.9,68.6,70.7,100,2827,299,79,1603,0,0,0,43.2,27,47.3,606,55.25,40.4,0,598,55,44,0,89,0,75.9,0.15,0.3,0,54.5,55
2/27/2022 18:30,43.1,18,72.7,0,10,71.6,72.6,72.7,73.5,73,72.5,72.8,72.6,72.3,73.3,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,66.9,10,11.9,68.3,70.4,100,2818,297,79,1612,6.8,10,10,43.1,27,47.2,613.33,54.33,39.47,0,612.67,54,46.27,0,87.2,0,75.6,0.15,0.3,0.1,54.7,55.1
2/27/2022 18:35,42.8,18.2,72.7,0,10,71.5,72.6,72.7,73.4,73,72.5,72.7,72.5,72.2,73.2,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,66.6,9.8,12,68,70.1,100,2826,298,79.5,1617,0,0,0,42.8,27,47,605.6,55.5,38.4,0,610.4,55.4,45.2,0,85.7,0,75.3,0.15,0.3,0.1,54.9,55.2
2/27/2022 18:40,42.9,18.4,72.4,0,10,71.4,72.5,72.6,73.4,73,72.4,72.6,72.4,72.1,73.2,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,66.3,10.2,11.8,67.7,69.8,100,2770.5,288,79.2,1794.5,0,0,0,42.9,27,47.3,565,57,39.9,0,565,57,46.1,0,84.6,0,75.2,0.16,0.2,0.1,55.2,55.3
2/27/2022 18:45,43.7,18.5,72.2,0,10,71.4,72.5,72.6,73.4,72.9,72.4,72.5,72.2,72,73.1,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,65.1,11.7,7,67.4,70,100,2770.5,288,72.3,0,2.5,3.6,3.6,43.7,27,63.4,658.4,57.8,41.36,0,661.6,57.3,48.24,0,83.4,0,75,0.24,0.3,0.1,55.4,55.4
2/27/2022 18:50,46.2,18.6,72.1,1,5,71.3,72.4,72.5,73.3,72.9,72.4,72.5,72.1,71.9,73,46.2,49.5,49.5,49.5,46.2,46.2,46.2,46.2,46.2,46.2,72.5,9.8,5.3,68.2,70.6,60,2435,224,69.3,1577,0,0,0,46.2,27,69.6,594,67.5,40.93,19.93,594.67,69.08,45.87,20.27,81.9,0,74.8,0.21,0.3,0.1,55.6,55.6
2/27/2022 18:55,46.8,18.6,71.9,1.4,0,71.3,72.4,72.5,73.3,72.8,72.4,72.4,72,71.9,73,76.4,79.1,79.1,79.1,76.4,76.4,76.4,76.4,76.4,76.4,86.8,6.8,10,85.1,72.1,0,2760,285,83.9,1634,0,0,0,46.8,27,69.3,610,109.75,44.4,83.7,608,106.88,49.6,82.7,80.5,0,75.8,0.2,0.3,0.8,55.5,61.2
2/27/2022 19:00,45.9,18.5,72,0,0,71.2,72.4,72.4,73.3,72.8,72.4,72.3,71.9,71.8,72.9,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,91,8.2,10.8,89.5,79.3,0,3182,377,91.4,1653,4.2,4.8,4.8,45.9,27,68.9,611.2,113.4,42.48,100,609.6,109.9,47.84,100,79.6,0,78,0.19,0.3,1.9,52.3,66.9
2/27/2022 19:05,44.9,18.6,72.2,0,0,71.2,72.3,72.4,73.2,72.8,72.4,72.4,71.9,71.8,72.8,100,100,100,100,100,100,100,100,100,100,93.8,9,11.2,93.1,83.1,0,3409.5,431,95.3,1634,0,0,0,44.9,27,67.2,606.4,113.6,41.2,100,608.8,109.8,47.2,100,78.6,0,79.7,0.18,0.3,1.8,49.6,64.4
2/27/2022 19:10,43.7,18.5,72.6,0,0,71.3,72.3,72.5,73.2,72.8,72.3,72.4,72.1,71.8,72.8,100,100,100,100,100,100,100,100,100,100,95.8,9.5,11.5,95.4,85.6,0,3409.5,431,97.4,1628,0,0,0,43.7,27,64.3,606,113.83,42,100,604.67,109.75,48.27,100,77.5,0,80.9,0.17,0.3,2.2,48.6,62.1
2/27/2022 19:15,43,18.4,73,0,0,71.3,72.4,72.6,73.2,72.8,72.3,72.6,72.5,71.8,72.9,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,97.3,9.7,11.6,97,87.4,0,3514,458,98.7,1615,5.7,5.8,5.8,43,27,61.4,608,113.62,43.6,97,613,109.38,50,97,76.6,0,81.7,0.16,0.3,2.2,48.3,59.7
2/27/2022 19:20,42.3,18.2,73.4,0,0,71.5,72.5,72.7,73.2,72.8,72.3,72.7,72.8,72,73,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,98.4,9.5,11.7,98.3,88.7,0,3522,460,99.9,1622,0,0,0,42.3,27,59,612.8,112.5,42.8,75.44,611.2,107.9,48.48,75.76,76,0,82.2,0.15,0.3,2.3,48.8,58.1
2/27/2022 19:25,41.8,18,73.8,0,0.2,71.6,72.6,72.8,73.3,72.9,72.3,72.9,73.1,72.1,73.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,99.6,10.8,11.1,99.4,89.6,2.2,3522,460,97.1,1627,0,0,0,41.8,27,56.6,608.8,102.9,40.56,28.96,614.4,95.9,46.56,28.96,75.3,0,82.3,0.15,0.3,2.3,48.9,56.6
2/27/2022 19:30,41.5,17.8,74.2,0,6.9,71.8,72.7,72.9,73.4,72.9,72.3,73.1,73.5,72.3,73.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,87,12.4,11.3,92,89,68.8,2957,325,84.4,1620,6.4,7,7,41.5,27,54.2,613.33,61.58,39.6,0,610,59.33,43.73,0,74.7,0,81,0.15,0.3,2.3,48.8,54.7
2/27/2022 19:35,41,17.7,74.2,0,10,71.9,72.8,73,73.5,73,72.3,73.3,73.8,72.4,73.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,78.7,10.8,12,82.2,83,100,2980,331,82.4,1612,0,0,0,41,27,51.7,600,55.5,39.6,0,602.4,54.9,44.64,0,73.8,0,79.4,0.14,0.3,2.3,48.7,52.8
2/27/2022 19:40,40.6,17.7,74.3,0,10,72.1,72.9,73.1,73.6,73.2,72.4,73.5,74,72.6,73.6,100,100,100,100,100,100,100,100,100,100,74.7,10.5,12,77.3,79,100,2907,316,80.6,1610,0,0,0,40.6,27,49.6,612.8,54.4,41.52,0,607.2,53.7,45.6,0,72.9,0,78.2,0.15,0.3,2.1,48.6,51.3
2/27/2022 19:45,40.6,17.8,73.9,0,10,72.2,73,73.2,73.7,73.2,72.4,73.5,74,72.7,73.8,100,100,100,100,100,100,100,100,100,100,72.6,10.2,12,74.5,76.7,100,2846,303,79.9,1620,6.7,8.1,8.1,40.6,27,48.5,608,53.62,38.8,0,608,53.5,45.6,0,72.1,0,77.4,0.15,0.3,0.6,48.7,50.7
2/27/2022 19:50,40.6,18,73.8,0,10,72.2,73.1,73.2,73.8,73.3,72.4,73.6,74,72.7,73.9,100,100,100,100,100,100,100,100,100,100,71,10.1,11.9,72.7,75,100,2833,299.5,79.3,1614.5,0,0,0,40.6,27,47.6,602.4,53.5,40.64,0,610.4,53.5,45.6,0,71.1,0,76.8,0.15,0.3,0.1,49.3,50.7
2/27/2022 19:55,40.6,18.1,73.5,0,10,72.2,73.1,73.2,73.8,73.4,72.5,73.6,73.9,72.8,74,100,100,100,100,100,100,100,100,100,100,70,10.1,11.9,71.6,73.8,100,2823,298,79.2,1634,0,0,0,40.6,27,46.7,611.2,53.5,41.52,0,606.4,53.5,45.6,0,70.2,0,76.3,0.15,0.3,0.1,49.7,51
2/27/2022 20:00,40.4,18.3,73.3,0,10,72.2,73.1,73.2,73.8,73.4,72.5,73.5,73.7,72.7,74.1,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.7,73,100,2823,298,79,0,6.9,8.7,8.7,40.4,27,46.2,610.4,55.6,39.92,0,608.8,55.5,45.6,0,69.4,0,75.9,0.15,0.3,0.1,50.1,51.2
2/27/2022 20:05,40.4,18.5,73,0,10,72.2,73.1,73.1,73.9,73.4,72.5,73.5,73.5,72.7,74,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,68.7,10,11.8,70,72.3,100,2814,296,79.1,1650,0,0,0,40.4,27,49.7,605.33,57,40.13,0,616,57,44.87,0,68.5,0,75.5,0.17,0.3,0.1,50.5,51.4
2/27/2022 20:10,42.4,18.6,72.8,0,10,72.1,73.1,73.1,73.9,73.4,72.6,73.4,73.4,72.7,74,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,68.2,10,11.8,69.5,71.8,100,2810,296,79.1,1633,0,0,0,42.4,27,68,609.6,58.5,39.92,0,604,58.1,42.72,0,67.6,0,75.1,0.22,0.3,0,50.8,52.1
2/27/2022 20:15,44.8,18.7,72.7,0,10,72.1,73,73,73.9,73.4,72.6,73.3,73.2,72.6,74,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,67.9,10,11.9,69.2,71.4,100,2819,297,79.2,1605,3.3,4,4,44.8,27,70,601,61.12,41.6,0,605,60.88,45.2,0,66.8,0,75,0.21,0.3,1.5,50.7,65.4
2/27/2022 20:20,44.8,18.7,72.5,0,10,72,73,73,73.8,73.4,72.6,73.3,73,72.5,73.9,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,67.5,9.9,12,68.8,71,100,2825,300,79.8,1630,0,0,0,44.8,27,68.8,614.4,60.6,40.88,0,607.2,60.5,45.6,0,66.1,0,74.8,0.2,0.3,1.9,49.3,64.7
2/27/2022 20:25,43.5,18.7,72.4,0,10,72,73,72.9,73.8,73.3,72.6,73.2,72.9,72.4,73.8,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,66.8,11,9.6,68.6,70.9,100,2825,296,76.9,1632,0,0,0,43.5,27,66.3,603.33,59.67,39.6,0,609.33,59.42,45.07,0,65.4,0,74.6,0.19,0.3,2,48.7,63.1
2/27/2022 20:30,42.2,18.8,72.3,0,10,71.9,72.9,72.9,73.8,73.3,72.6,73.1,72.7,72.3,73.7,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,64.3,11.6,4.3,67.7,71.3,100,2536,249,69.1,1621,4.9,5.2,5.2,42.2,27,63.2,606.4,58.1,41.2,0,611.2,57.8,44,0,64.7,0,74.5,0.18,0.3,2.4,48.3,60.7
2/27/2022 20:35,41.5,18.9,72.1,0,10,71.8,72.9,72.8,73.7,73.2,72.6,73,72.6,72.3,73.6,35,35,35,35,35,35,35,35,35,35,61.7,10.9,3,66,71.7,100,2342,207,65,1616,0,0,0,41.5,27,60.4,615,56.88,41.2,0,607,56.62,44,0,64.1,0,74.3,0.17,0.3,2.4,48.2,59
2/27/2022 20:40,40.5,18.9,72,2.2,0,71.8,72.8,72.8,73.7,73.2,72.6,72.9,72.5,72.2,73.6,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,86.5,7,8.2,77.2,71.9,0,2461,233,77.1,1617,0,0,0,40.5,27,57.3,597.33,92.58,40.4,61.27,600.67,91.83,46.13,62,63.6,0,74.5,0.15,0.3,2.3,48.2,57
2/27/2022 20:45,39.4,18.9,71.9,0,0,71.7,72.8,72.8,73.7,73.1,72.6,72.8,72.3,72.1,73.5,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,90.9,7.5,10.4,89.2,77.8,0,3164.5,372,88.4,1606.5,6.1,6.4,6.4,39.4,27,54.5,610,113.5,44.4,100,611,109.12,49.2,100,63,0,76.6,0.15,0.3,2.3,48.1,55
2/27/2022 20:50,38.6,18.9,72,0,0,71.7,72.8,72.7,73.6,73.1,72.5,72.8,72.4,72.1,73.4,100,100,100,100,100,100,100,100,100,100,95.2,8.7,11,94,83.2,0,3164.5,372,93.6,0,0,0,0,38.6,27,52.5,610,114.42,42.8,100,610,109.08,48.27,100,62.5,0,78.5,0.15,0.3,2.4,48.1,53.4
2/27/2022 20:55,38.1,19,72.3,0,0,71.7,72.7,72.8,73.6,73.1,72.5,72.9,72.5,72,73.4,100,100,100,100,100,100,100,100,100,100,97.7,9.3,11.5,97.1,86.6,0,3410,431,96.6,1616,0,0,0,38.1,27,50.2,605.6,114.9,41.52,100,610.4,109.7,47.2,100,61.9,0,79.9,0.15,0.3,1.9,48.2,51.7
2/27/2022 21:00,38.4,18.9,72.6,0,0,71.8,72.8,72.9,73.6,73.1,72.5,73,72.8,72.1,73.4,100,100,100,100,100,100,100,100,100,100,99.6,9.5,11.7,99.2,88.7,0,3492,452,98.5,1608,6.6,7.5,7.5,38.4,27,48.6,608,115.9,43.12,100,602.4,111.2,47.2,100,61.3,0,80.9,0.15,0.3,0.7,48.4,51.1
2/27/2022 21:05,38.5,18.8,72.9,0,0,71.9,72.8,72.9,73.6,73.1,72.5,73.1,73.1,72.2,73.5,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,100.8,9.6,11.7,100.6,90.2,0,3522,460,99.7,1603,0,0,0,38.5,27,47.3,612,115.88,44,99.2,607,111.12,48.8,99.2,60.8,0,81.6,0.15,0.3,0.1,48.9,51.1
2/27/2022 21:10,38.5,18.7,73.3,0,0,72,72.9,73.1,73.7,73.2,72.5,73.3,73.4,72.3,73.6,91.7,90.5,90.5,91.7,91.7,91.7,91.7,91.7,91.7,91.7,101.6,9.5,11.7,101.5,91.3,0,3522,460,100,1615,0,0,0,38.5,27,46.3,610,115.33,42.53,81.47,611.33,110.08,48.8,81.6,60.3,0,82.2,0.15,0.3,0.1,49.3,51.3
2/27/2022 21:15,38.5,18.7,73.6,0,0,72.2,73.1,73.2,73.7,73.3,72.5,73.5,73.8,72.4,73.8,75.4,73.1,73.1,75.4,75.4,75.4,75.4,75.4,75.4,75.4,102.5,9.4,11.8,102.4,92.3,0,3522,460,100,1627,6.4,8.5,8.5,38.5,27,46.3,604,111.75,42.4,41.5,611,105,47.2,41.2,59.7,0,82.6,0.16,0.3,0.1,49.7,51.5
2/27/2022 21:20,38.5,18.4,74,0,2.4,72.3,73.2,73.3,73.8,73.4,72.5,73.7,74.1,72.6,74,62,62,62,62,62,62,62,62,62,62,98,13.1,10.4,101.1,92.1,23.7,3522,460,88.3,1665,0,0,0,38.5,27,47.8,611.33,73.83,39.87,3.47,617.33,69.67,44.53,3.73,59.1,0,81.6,0.16,0.3,0.1,50.1,51.7
2/27/2022 21:25,38.4,18.3,74.2,0,9.6,72.5,73.3,73.5,73.9,73.5,72.5,73.9,74.4,72.8,74.2,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,84.7,11.1,12,88.3,89.4,95.8,2968.5,328.5,83.4,1624,0,0,0,38.4,27,47.6,598,58.62,40.4,0,602,57.5,44,0,58.7,0,79.8,0.15,0.3,0.1,50.5,52
2/27/2022 21:30,38.3,18.2,74.2,0,10,72.7,73.5,73.6,74.1,73.6,72.6,74.1,74.7,73,74.4,100,100,100,100,100,100,100,100,100,100,78.5,10.6,12,81.3,83.2,100,2874,328.5,81.3,0,5.8,7.7,7.7,38.3,27,47.8,613.6,57,42.16,0,608.8,56.3,46.56,0,58.4,0,78.5,0.16,0.3,0.1,50.8,52.2
2/27/2022 21:35,38.1,18.3,74,0,10,72.8,73.6,73.7,74.2,73.7,72.6,74.2,74.8,73.1,74.6,100,100,100,100,100,100,100,100,100,100,74.8,10.3,12,77,79.4,100,2874,308,80.2,1644,0,0,0,38.1,27,48.2,605.33,55.67,39.07,0,612,55.17,43.47,0,58,0,77.4,0.15,0.3,0.1,51.2,52.5
2/27/2022 21:40,38.1,18.4,73.9,0,10,72.9,73.6,73.7,74.3,73.8,72.7,74.3,74.8,73.2,74.7,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.5,77,100,2845,303,79.6,1604,0,0,0,38.1,27,47.9,608,55,41.84,0,601.6,54.2,44.96,0,57.6,0,76.7,0.15,0.3,0.1,51.5,52.7
2/27/2022 21:45,38,18.5,73.6,0,10,72.9,73.7,73.7,74.4,73.8,72.8,74.3,74.7,73.2,74.8,100,100,100,100,100,100,100,100,100,100,71.5,10.2,11.9,73.1,75.7,100,2832,300,79.1,1620,6.1,7.7,7.7,38,27,47.6,608.8,54.8,39.92,0,612,54.5,45.92,0,57.2,0,76.1,0.15,0.3,0.1,51.8,52.8
2/27/2022 21:50,38.1,18.6,73.5,0,10,72.9,73.7,73.7,74.5,73.9,72.8,74.2,74.5,73.2,74.8,100,100,100,100,100,100,100,100,100,100,70.6,10,11.9,72.2,74.6,100,2825,299,79.2,1651,0,0,0,38.1,27,48.1,610.4,57.8,39.6,0,610.4,57.5,44.32,0,56.9,0,75.6,0.16,0.3,0.1,52.1,53
2/27/2022 21:55,38,18.7,73.3,0,10,72.9,73.7,73.6,74.5,73.9,72.8,74.2,74.4,73.2,74.9,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.4,73.9,100,2822,298,79.1,1642,0,0,0,38,27,48.3,601,58.38,38.8,0,605,58,42.8,0,56.4,0,75.3,0.15,0.3,0.1,52.4,53.2
2/27/2022 22:00,38.1,18.9,73.1,0,10,72.8,73.7,73.6,74.5,73.9,72.9,74.1,74.2,73.1,74.8,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,69.5,10,11.9,70.9,73.3,100,2834,297,79.1,1610,6.4,7.5,7.5,38.1,27,54.6,609.6,57.5,41.52,0,607.2,57.2,45.28,0,56.2,0,75,0.19,0.3,0.1,52.7,53.4
2/27/2022 22:05,40.1,19,72.9,0,10,72.8,73.7,73.5,74.5,73.9,72.9,74.1,74,73.1,74.8,96,96,96,96,96,96,96,96,96,96,69.1,10,11.8,70.5,72.8,100,2817,297,79.1,1615,0,0,0,40.1,27,68.8,608,58.2,39.28,0,611.2,58,45.6,0,55.8,0,74.8,0.23,0.3,0.1,53,53.6
2/27/2022 22:10,42.1,19,72.7,0,10,72.7,73.6,73.5,74.5,73.9,72.9,74,73.8,73,74.7,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,68.8,10,11.9,70.1,72.4,100,2817,297,78.9,0,0,0,0,42.1,27,69.3,606.67,61.17,41.47,0,607.33,61.17,45.6,0,55.3,0,74.6,0.21,0.3,1.4,52.3,63.5
2/27/2022 22:15,41.7,19.1,72.6,0,10,72.7,73.6,73.4,74.5,73.9,72.9,73.9,73.6,72.9,74.7,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,68.6,9.8,12,69.8,72,100,2826,297,79.6,1636,4,4.7,4.7,41.7,27,67.5,613,61.25,40,0,611,60.88,45.6,0,54.9,0,74.4,0.2,0.3,2,49.8,64.2
2/27/2022 22:20,40.6,19.1,72.4,0,10,72.6,73.6,73.4,74.4,73.8,73,73.8,73.5,72.8,74.6,67,67,67,67,67,67,67,67,67,67,68.3,10.3,11.4,69.6,71.8,100,2854,304,78.8,1637,0,0,0,40.6,27,64.8,605.33,59.58,39.6,0,608.67,59.25,44.53,0,54.6,0,74.3,0.19,0.3,2,48.9,62.1
2/27/2022 22:25,39.6,19.1,72.3,0,10,72.5,73.5,73.3,74.4,73.8,73,73.7,73.3,72.8,74.5,50.6,49.2,49.2,50.6,50.6,50.6,50.6,50.6,50.6,50.6,66.6,11.6,6.4,69.2,72.1,100,2706,275,72,1615,0,0,0,39.6,27,61.3,606.4,58.3,41.52,0,601.6,58.1,43.04,0,54.3,0,74.1,0.17,0.3,2,49.1,60.1
2/27/2022 22:30,38.6,19.2,72.2,0,10,72.4,73.5,73.3,74.3,73.7,72.9,73.6,73.1,72.7,74.4,36.5,35,35,36.5,36.5,36.5,36.5,36.5,36.5,36.5,64.2,11.2,3,67.9,72.8,100,2415,220,66,1618,5.5,5.7,5.7,38.6,27,58,614.4,57.6,40.88,0,606.4,57.2,45.6,0,54.1,0,73.9,0.16,0.3,1.9,49.8,58.4
2/27/2022 22:35,38.1,19.3,72,1.7,0,72.4,73.4,73.2,74.3,73.6,72.9,73.5,73,72.6,74.3,55.8,61.1,61.1,55.8,55.8,55.8,55.8,55.8,55.8,55.8,82,7.9,6.4,72.2,73.3,20,2276,196,70.5,1620,0,0,0,38.1,27,54.9,595.2,81.4,40.24,41.52,600.8,80.8,45.92,40.8,53.9,0,73.9,0.15,0.3,1.9,50.2,56.5
2/27/2022 22:40,37.9,19.4,72,0.4,0,72.3,73.3,73.2,74.2,73.6,72.9,73.4,72.9,72.5,74.2,80.7,82.6,82.6,80.7,80.7,80.7,80.7,80.7,80.7,80.7,91.5,7.1,10.1,89.8,76.5,0,2820,298,85.4,1597,0,0,0,37.9,27,52.4,607.2,114.8,44.4,94.32,608.8,110.3,49.44,93.2,53.6,0,75.8,0.15,0.3,1.9,50.3,54.6
2/27/2022 22:45,37.6,19.3,72,0,0,72.3,73.3,73.2,74.2,73.6,72.9,73.3,72.8,72.4,74.1,97.9,99.3,99.3,97.9,97.9,97.9,97.9,97.9,97.9,97.9,96,8.4,10.9,94.5,83.8,0,3204,382,92,1622,6.4,6.9,6.9,37.6,27,50.7,611.2,115.4,43.76,100,617.6,110.7,47.52,100,53.3,0,77.9,0.15,0.3,1.9,50.2,53
2/27/2022 22:50,37.4,19.3,72.2,0,0,72.3,73.3,73.2,74.2,73.5,72.9,73.4,72.9,72.4,74.1,100,100,100,100,100,100,100,100,100,100,98.3,9.1,11.3,97.3,86.9,0,3373,422,95.6,1614,0,0,0,37.4,27,48.8,608,115.7,42.8,100,609.6,111,47.2,100,53.1,0,79.3,0.15,0.3,1.5,50.1,51.5
2/27/2022 22:55,37.3,19.2,72.5,0,0,72.3,73.3,73.2,74.1,73.5,72.9,73.4,73.1,72.4,74,100,100,100,100,100,100,100,100,100,100,99.8,9.5,11.6,99.3,89,0,3496,453.5,97.7,1616,0,0,0,37.3,27,47.3,610,116,42.4,100,606,111,47.2,100,53,0,80.3,0.15,0.3,0.1,50.4,51
2/27/2022 23:00,37.2,19.1,72.8,0,0,72.4,73.4,73.3,74.2,73.5,72.9,73.5,73.4,72.5,74.1,100,100,100,100,100,100,100,100,100,100,101,9.6,11.7,100.8,90.6,0,3496,453.5,99.3,1608,6.7,8,8,37.2,27,46,605.6,116,41.52,100,605.6,110.8,47.2,100,52.8,0,81.1,0.15,0.3,0.1,50.8,51.2
2/27/2022 23:05,37.3,19,73.1,0,0,72.5,73.5,73.4,74.2,73.6,72.9,73.7,73.7,72.6,74.2,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,101.9,9.6,11.7,101.8,91.7,0,3522,460,100,1631,0,0,0,37.3,27,49.7,485.6,117.3,54.48,94.96,495.2,113.1,58.08,95.04,52.6,0,81.6,0.15,0.2,0.1,51.1,51.4
2/27/2022 23:10,39.1,18.9,73.4,0,0,72.6,73.5,73.5,74.3,73.6,72.9,73.9,74.1,72.7,74.3,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,102.8,9.4,11.7,102.7,92.6,0,3521.5,460,100,1445.5,0,0,0,39.1,27,66.2,577.6,115.8,96.88,68.24,549.6,115.7,99.36,68,52.3,0,81.8,0.17,0.2,0.1,51.5,51.7
2/27/2022 23:15,38.7,18.8,73.7,0,0,72.8,73.7,73.7,74.3,73.7,72.9,74.1,74.4,72.8,74.5,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,103.7,10.3,11.3,103.5,93.4,0,3521.5,460,98.4,0,5.5,5.1,5.1,38.7,27,63.5,702.4,100.5,57.92,25.76,700.8,96.6,70.88,25.52,52.1,0,82.3,0.2,0.3,0.1,51.8,52.1
2/27/2022 23:20,38,18.7,74,0,2.8,73,73.8,73.8,74.4,73.8,72.9,74.2,74.7,73,74.6,61,61,61,61,61,61,61,61,61,61,98.3,13.3,9.2,102.3,92.5,28.3,3121.5,362,83.9,1708,0,0,0,38,27,62.1,604,68.4,36.96,0,615.2,66.2,43.92,0,51.9,0,80.9,0.18,0.3,0.8,52,61.2
2/27/2022 23:25,38.2,18.4,74.3,0,9.7,73.1,73.9,74,74.5,73.9,73,74.5,75,73.2,74.9,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,85.8,10.7,12,89.2,90.2,97.1,3121.5,362,82.1,1633,0,0,0,38.2,27,63,606.67,63.58,40.8,0,608,62.92,46.53,0,51.7,0,79,0.18,0.3,1.7,51.1,63.3
2/27/2022 23:30,38.3,18.2,74.2,0,10,73.3,74,74.1,74.7,74,73,74.6,75.3,73.4,75,100,100,100,100,100,100,100,100,100,100,79.8,10.4,12,82.4,84.1,100,2892,313,80.5,1642,4.7,5.2,5.2,38.3,27,63.6,611.2,61.6,40.8,0,612,61.1,46.48,0,51.5,0,77.8,0.19,0.3,1.4,50.4,61.8
2/27/2022 23:35,38.5,18.3,74.2,0,10,73.4,74.2,74.2,74.8,74.1,73,74.8,75.4,73.5,75.2,100,100,100,100,100,100,100,100,100,100,76.5,10.2,12,78.8,80.6,100,2853,304,79.7,1616,0,0,0,38.5,27,66,608,61.7,38.56,0,609.6,61.1,44.24,0,51.2,0,77.1,0.18,0.3,0.1,50.6,61.4
2/27/2022 23:40,38.1,18.4,74,0,10,73.5,74.2,74.2,74.9,74.2,73.1,74.8,75.3,73.6,75.4,100,100,100,100,100,100,100,100,100,100,74.7,10.1,11.9,76.7,78.8,100,2829,299.5,79.3,1628.5,0,0,0,38.1,27,62.1,604,63.62,41.2,0,606,63.38,47.6,0,51.1,0,76.6,0.18,0.3,0.1,51,61.5
2/27/2022 23:45,37.9,18.3,73.8,0,10,73.5,74.3,74.2,75,74.3,73.2,74.9,75.2,73.6,75.5,100,100,100,100,100,100,100,100,100,100,73.6,10.1,11.9,75.2,77.4,100,2822,298,79.1,1657,4.3,5.3,5.3,37.9,27,62.7,614.4,64,39.84,0,615.2,63.8,46.48,0,50.8,0,76.2,0.19,0.3,1,51.2,63.4
2/27/2022 23:50,37.8,18.4,73.7,0,10,73.5,74.3,74.2,75,74.4,73.2,74.8,75.1,73.6,75.5,100,100,100,100,100,100,100,100,100,100,72.6,10.1,11.9,74.2,76.4,100,2828,299,79,1630,0,0,0,37.8,27,62.9,605.6,63,37.92,0,604,62.7,44.24,0,50.7,0,75.9,0.18,0.3,1.7,50.7,63
2/27/2022 23:55,37.8,18.4,73.6,0,10,73.5,74.3,74.2,75.1,74.4,73.3,74.8,74.9,73.6,75.5,100,100,100,100,100,100,100,100,100,100,72,10.1,11.9,73.4,75.6,100,2817,297,79,0,0,0,0,37.8,27,62.7,608,61.4,40.16,0,608,61,45.84,0,50.4,0,75.7,0.18,0.3,1.6,50.4,61.4
2/28/2022 0:00,37.5,18.4,73.6,0,10,73.5,74.3,74.1,75.1,74.4,73.3,74.7,74.8,73.6,75.5,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.8,75,100,2817,297,78.9,1636,5.2,5.4,5.4,37.5,27,60.9,611.2,60.1,39.84,0,609.6,59.8,46.8,0,50.1,0,75.4,0.17,0.3,1.9,50.2,60.4
2/28/2022 0:05,37,18.5,73.5,0,10,73.4,74.3,74.1,75.1,74.4,73.4,74.7,74.6,73.6,75.5,100,100,100,100,100,100,100,100,100,100,71,10,11.8,72.3,74.5,100,2810.5,295.5,79,1627.5,0,0,0,37,27,57.5,610.4,58.9,39.2,0,615.2,58.5,46.8,0,50,0,75.2,0.17,0.3,2.1,50,58.1
2/28/2022 0:10,37.4,18.6,73.3,0,10,73.4,74.2,74,75.1,74.4,73.4,74.6,74.4,73.5,75.4,100,100,100,100,100,100,100,100,100,100,70.6,10,11.8,71.9,74.1,100,2810.5,295.5,78.9,0,0,0,0,37.4,27,63.5,606.67,57.42,38.13,0,608,57.17,44.67,0,49.8,0,74.9,0.21,0.3,2.1,49.9,58
2/28/2022 0:15,39.9,18.7,73.1,0,10,73.3,74.2,74,75.1,74.4,73.4,74.5,74.2,73.4,75.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,70.3,10,11.8,71.6,73.7,100,2807,297,78.8,1598,3,3.7,3.7,39.9,27,70.2,604,57.75,40,0,607,57.25,45.6,0,49.6,0,74.7,0.22,0.3,2.1,49.9,62.4
2/28/2022 0:20,40.8,18.7,72.9,0,10,73.2,74.1,73.9,75,74.3,73.4,74.4,74.1,73.3,75.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,70,10,11.9,71.3,73.4,100,2811,296,78.9,1629,0,0,0,40.8,27,69.3,610,58,40.53,0,608.67,58,46.27,0,49.5,0,74.5,0.21,0.3,2.5,49.8,63.2
2/28/2022 0:25,40.3,18.7,72.8,0,10,73.2,74.1,73.9,75,74.3,73.4,74.3,73.9,73.2,75.1,93,93,93,93,93,93,93,93,93,93,69.7,10,11.8,71,73.1,100,2815,297,79,1633.5,0,0,0,40.3,27,67.1,611,58,39.2,0,611,57.12,45.2,0,49.3,0,74.2,0.19,0.3,2.5,49.8,62.4
2/28/2022 0:30,40.2,18.8,72.6,0,10,73.1,74,73.8,74.9,74.2,73.4,74.2,73.7,73.1,75,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,69.6,10,12,70.8,72.9,100,2815,297,79,0,4.6,5,5,40.2,27,66.8,490,57.83,60.33,0,493.33,57.33,64.07,0,49.2,0,74.1,0.16,0.1,1.2,49.9,61.5
2/28/2022 0:35,43.1,19,72.5,0,10,73,74,73.8,74.9,74.2,73.4,74,73.5,73,74.9,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,69.4,9.9,12,70.6,72.6,100,2838,300,79.8,1263,0,0,0,43.1,27,70.5,684.8,60.8,86.08,0,647.2,59.9,92.88,0,49,0,74,0.25,0.2,0.1,50.5,61.4
2/28/2022 0:40,43.7,19.1,72.4,0,10,72.9,73.9,73.7,74.8,74.1,73.4,73.9,73.4,72.9,74.8,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,68.9,11.2,9.5,70.4,72.6,100,2822,298,76.5,1896,0,0,0,43.7,27,70.1,674,64.6,41.7,0,668,64.6,50.88,0,48.8,0,73.7,0.25,0.3,0.7,50.8,64.5
2/28/2022 0:45,41.8,19.1,72.2,0,10,72.8,73.9,73.6,74.8,74,73.4,73.8,73.2,72.8,74.7,43.5,42.1,42.1,43.5,43.5,43.5,43.5,43.5,43.5,43.5,66.6,11.6,4.5,69.5,73,100,2522,246,69.1,1642,3.9,4.6,4.6,41.8,27,67.7,598,64.2,38.13,0,597.6,64,44.56,0,48.6,0,73.7,0.2,0.3,1.7,50.5,67.5
2/28/2022 0:50,39.5,19.1,72.1,0,10,72.7,73.8,73.6,74.7,74,73.4,73.7,73.1,72.7,74.6,35,35,35,35,35,35,35,35,35,35,63.6,10.9,2.8,67.7,73.5,100,2349,208,64.6,1626,0,0,0,39.5,27,64.5,607.2,62.3,40.8,0,612.8,62,46.8,0,48.3,0,73.7,0.19,0.3,2,50.1,63.8
2/28/2022 0:55,37.9,19.1,72.1,0.7,5,72.7,73.8,73.5,74.7,73.9,73.4,73.6,73,72.7,74.5,44,46.2,44,44,44,44,44,44,44,44,68.2,9.7,3.8,66,74,60,2252,192,64.7,1636,0,0,0,37.9,27,61,610.4,65.8,40.8,16.64,606.4,66.8,44.88,16.64,48.2,0,73.6,0.18,0.3,2.1,50,61
2/28/2022 1:00,36.7,19.1,72,2.8,0,72.6,73.7,73.5,74.6,73.8,73.3,73.6,72.8,72.5,74.4,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,91.2,6.7,9.1,84.3,74.6,0,2577,253,79.7,1607,5.5,5.6,5.6,36.7,27,57.3,603.2,111.4,42.72,80.64,600.8,108.5,49.04,80.8,48,0,74.7,0.16,0.3,2.1,49.9,58.6
2/28/2022 1:05,35.7,19.1,72,0,0,72.5,73.7,73.4,74.5,73.8,73.3,73.5,72.7,72.5,74.4,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,94.7,7.9,10.6,92.2,81.9,0,3109,360,89.7,1625,0,0,0,35.7,27,54.7,612.8,115.9,41.76,100,603.2,111.9,50,100,47.9,0,77,0.16,0.3,2,49.9,56.4
2/28/2022 1:10,35.3,19,72.1,0,0,72.5,73.6,73.4,74.5,73.7,73.3,73.4,72.8,72.4,74.3,100,100,100,100,100,100,100,100,100,100,97.6,8.8,11.2,96.4,86,0,3304,407,94.3,1623,0,0,0,35.3,27,52.2,611.2,116.3,40.8,100,608,111.6,50,100,47.8,0,78.5,0.15,0.3,2,49.9,54.4
2/28/2022 1:15,34.8,19,72.3,0,0,72.6,73.6,73.5,74.5,73.7,73.3,73.5,72.9,72.4,74.2,100,100,100,100,100,100,100,100,100,100,99.6,9.3,11.4,98.9,88.6,0,3433,437,96.9,1618,6.4,6.8,6.8,34.8,27,49.8,601,116.88,40.4,100,612,111.5,50,100,47.7,0,79.6,0.15,0.3,2,49.9,52.6
2/28/2022 1:20,34.5,19,72.7,0,0,72.6,73.7,73.5,74.5,73.7,73.3,73.6,73.2,72.5,74.3,100,100,100,100,100,100,100,100,100,100,100.7,9.6,11.7,100.4,90.3,0,3496,457,98.5,1604,0,0,0,34.5,27,47.6,607.2,116,43.04,100,604.8,111,50,100,47.5,0,80.3,0.15,0.3,0.9,50,51.2
2/28/2022 1:25,34.4,18.9,73,0,0,72.7,73.7,73.6,74.5,73.7,73.2,73.7,73.5,72.6,74.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,101.9,9.6,11.8,101.7,91.7,0,3522,460,99.9,1618,0,0,0,34.4,27,45.7,611.33,115.83,41.33,99.2,604,111,50.27,99.2,47.5,0,81.1,0.15,0.3,0.1,50.6,51.2
2/28/2022 1:30,34.5,18.8,73.2,0,0,72.8,73.8,73.8,74.5,73.8,73.2,73.9,73.9,72.7,74.5,93,93,93,93,93,93,93,93,93,93,102.7,9.6,11.7,102.5,92.7,0,3522,460,100,1630,5.7,7.4,7.4,34.5,27,47.1,608.8,116.1,41.76,80.72,614.4,110.8,50.32,80.64,47.3,0,81.7,0.16,0.3,0.1,51,52
2/28/2022 1:35,34.6,18.7,73.6,0,0,73,73.9,73.9,74.6,73.9,73.2,74.1,74.2,72.8,74.6,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,103.5,9.4,11.8,103.4,93.4,0,3522,460,100,1650,0,0,0,34.6,27,47.8,611,114.38,40,48.1,614,108.25,47.2,48,47.2,0,82.1,0.16,0.3,0.7,51.2,56.7
2/28/2022 1:40,34.5,18.5,73.9,0,1.6,73.2,74,74,74.7,73.9,73.3,74.2,74.6,73,74.7,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,101.1,12.7,10,103.2,93.4,8.5,3522,460,91.6,1626,0,0,0,34.5,27,47.8,610.67,78.83,38.93,6.4,611.33,74,46,6.4,47.1,0,81.3,0.16,0.3,0.9,51,54.2
2/28/2022 1:45,34.4,18.3,74.1,0,9.1,73.3,74.1,74.1,74.8,74,73.3,74.5,74.9,73.2,74.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,87.7,10.9,12,91.7,91.9,82.8,2924.5,318,83.2,1626,6,7.2,7.2,34.4,27,47.6,604,57.62,38.4,0,605,56.38,44.8,0,47,0,79.4,0.16,0.3,0.4,50.7,52.2
2/28/2022 1:50,34.5,18.1,74.2,0,10,73.5,74.3,74.3,74.9,74.1,73.3,74.6,75.2,73.3,75.1,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,81.9,10.6,12,84.7,86.2,100,2884,315.5,81.5,1625,0,0,0,34.5,27,47.9,606.4,56.1,39.84,0,605.6,55.2,45.84,0,46.8,0,78,0.16,0.3,0.1,51,52.1
2/28/2022 1:55,34.3,18.2,74,0,10,73.6,74.4,74.3,75,74.2,73.4,74.7,75.3,73.5,75.3,100,100,100,100,100,100,100,100,100,100,77.9,10.3,12,80,82,100,2884,315.5,0,0,0,0,0,34.3,27,48.1,612,55.08,39.2,0,612,54.33,46.8,0,46.7,0,77,0.16,0.3,0.1,51.3,52.4
2/28/2022 2:00,34.2,18.3,73.8,0,10,73.6,74.4,74.4,75.1,74.3,73.4,74.9,75.3,73.6,75.5,100,100,100,100,100,100,100,100,100,100,75.5,10.2,12,77.2,79.4,100,2848,303,0,1626,6.1,6.8,6.8,34.2,27,48.1,603.2,54.8,38.24,0,613.6,54.2,45.84,0,46.6,0,76.2,0.16,0.3,0.1,51.7,52.6
2/28/2022 2:05,34.2,18.4,73.6,0,10,73.7,74.5,74.4,75.2,74.4,73.5,74.9,75.2,73.6,75.6,100,100,100,100,100,100,100,100,100,100,74.2,10.1,12,75.8,78.1,100,2841,302,0,1626,0,0,0,34.2,27,48,608.8,57.1,40.48,0,605.6,57,45.2,0,46.5,0,75.7,0.16,0.3,0.1,52,52.7
2/28/2022 2:10,34.4,18.5,73.5,0,10,73.7,74.5,74.4,75.3,74.5,73.5,74.8,75.1,73.6,75.6,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,74.7,77,100,2823,298,0,1633,0,0,0,34.4,27,51,612,58.5,38.88,0,609.6,58,45.2,0,46.5,0,75.2,0.19,0.3,0.1,52.3,54.1
2/28/2022 2:15,36.8,18.7,73.3,0,10,73.7,74.5,74.3,75.3,74.5,73.6,74.8,74.9,73.6,75.6,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,73.8,76.1,100,2826,297,0,1614,2.7,3.6,3.6,36.8,27,67.9,605,59,37.6,0,602,59,44,0,46.4,0,74.9,0.22,0.3,0.6,52.2,60.5
2/28/2022 2:20,38.7,18.8,73.1,0,10,73.6,74.5,74.3,75.3,74.5,73.6,74.7,74.8,73.6,75.6,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73,75.4,100,2819,297,0,1616,0,0,0,38.7,27,69.3,604,60,40.27,0,608.67,59.9,46.8,0,46.2,0,74.7,0.22,0.3,2,51,64.6
2/28/2022 2:25,38.8,18.8,73,0,10,73.6,74.5,74.2,75.3,74.5,73.6,74.7,74.6,73.5,75.6,98.6,98.3,98.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,71.3,10,11.9,72.5,74.8,100,2819.5,297,0,1634,0,0,0,38.8,27,67.5,610,59.62,40.4,0,608,59.5,46.8,0,46.1,0,74.5,0.2,0.3,2.3,50.2,63.4
2/28/2022 2:30,38,18.9,72.9,0,10,73.5,74.4,74.2,75.3,74.5,73.7,74.6,74.4,73.4,75.5,95.6,95.1,95.1,95.6,95.6,95.6,95.6,95.6,95.6,95.6,70.8,10,11.8,72.1,74.4,100,2819.5,297,0,0,4.4,4.9,4.9,38,27,64.8,608.67,58.5,38.4,0,606.67,58.25,45.73,0,45.9,0,74.3,0.19,0.3,2.5,49.9,61.7
2/28/2022 2:35,37,18.9,72.7,0,10,73.4,74.4,74.1,75.3,74.4,73.7,74.5,74.2,73.4,75.5,87.1,85.3,85.3,87.1,87.1,87.1,87.1,87.1,87.1,87.1,70.4,10,11.9,71.7,73.9,100,2816,297,0,1623,0,0,0,37,27,61,604,57.4,39.52,0,604,56.9,44.88,0,45.8,0,74.1,0.18,0.3,2.5,49.8,59.7
2/28/2022 2:40,36.2,18.9,72.6,0,10,73.3,74.3,74.1,75.2,74.4,73.7,74.4,74,73.3,75.3,79,78,78,79,79,79,79,79,79,79,70.2,9.8,12,71.4,73.6,100,2820,300,0,1617,0,0,0,36.2,27,57.7,611.2,56.7,40.16,0,605.6,56.3,45.84,0,45.8,0,73.9,0.16,0.3,2.4,49.7,57.8
2/28/2022 2:45,35.2,19,72.4,0,10,73.3,74.3,74,75.2,74.4,73.7,74.3,73.9,73.2,75.2,64.5,63,63,64.5,64.5,64.5,64.5,64.5,64.5,64.5,69.8,10.6,10.8,71.1,73.4,100,2852,303,0,1622,5.8,6,6,35.2,27,54.1,608.8,55.7,38.88,0,609.6,55.3,45.2,0,45.7,0,73.7,0.16,0.3,2.4,49.7,55.6
2/28/2022 2:50,34.5,19,72.3,0,10,73.2,74.2,74,75.1,74.3,73.7,74.2,73.7,73.1,75.2,48.7,47.1,47.1,48.7,48.7,48.7,48.7,48.7,48.7,48.7,67.9,11.8,5.6,70.5,73.6,100,2661,262,0,1609,0,0,0,34.5,27,51,602.4,55.1,38.88,0,602.4,54.6,44.56,0,45.5,0,73.5,0.15,0.3,2.4,49.6,53.4
2/28/2022 2:55,33.7,19.1,72.1,0.5,6.7,73.1,74.2,73.9,75.1,74.2,73.7,74,73.5,73,75,39.7,43.4,43.4,39.7,39.7,39.7,39.7,39.7,39.7,39.7,69.2,10.2,4,68.8,74.2,80,2381,214,0,1604,0,0,0,33.7,27,48.1,608,56.2,40.48,12.24,608,56.9,45.2,12.32,45.4,0,73.3,0.15,0.3,1.6,49.7,51.4
2/28/2022 3:00,33.3,19.2,71.9,1.4,0,73,74.1,73.8,75,74.1,73.7,73.9,73.4,72.9,74.9,71.5,73.9,73.9,71.5,71.5,71.5,71.5,71.5,71.5,71.5,91.5,6.7,9.1,86.8,74.1,0,2537,244,0,1598,6.5,7.3,7.3,33.3,27,45.6,598.4,104.7,42.08,76.16,598.4,101.7,49.04,74.72,45.4,0,73.8,0.15,0.3,0.1,50.1,50.8
2/28/2022 3:05,33.2,19.2,71.9,0,0,72.9,74,73.8,75,74.1,73.7,73.9,73.2,72.8,74.8,93.9,94.9,94.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,94.6,7.8,10.6,92.7,82,0,3113,361,0,1625,0,0,0,33.2,27,46.5,612.8,114.6,44,100,612.8,109.6,50.96,100,45.2,0,76.2,0.16,0.3,0.1,50.6,51
2/28/2022 3:10,33.4,19.1,72,0,0,72.9,74,73.8,74.9,74.1,73.6,73.8,73.3,72.7,74.8,100,100,100,100,100,100,100,100,100,100,98.2,8.9,11.2,97.2,86.7,0,3311,407,0,1651,0,0,0,33.4,27,47.7,614.4,116.6,41.44,100,604.8,112.1,48.08,100,45.1,0,77.9,0.16,0.3,0.3,51,54.3
2/28/2022 3:15,33.4,19.1,72.2,0,0,72.9,74,73.8,74.9,74,73.6,73.9,73.4,72.7,74.7,100,100,100,100,100,100,100,100,100,100,100,9.4,11.5,99.5,89.1,0,3441,435,0,1627,6.2,6.9,6.9,33.4,27,47.8,608.8,116.8,40.8,100,604,112.2,49.36,100,45.1,0,79.1,0.16,0.3,0.4,51.2,55.1
2/28/2022 3:20,33,19.1,72.5,0,0,73,74,73.9,74.9,74,73.6,74,73.7,72.8,74.7,100,100,100,100,100,100,100,100,100,100,101.1,9.6,11.7,100.7,90.8,0,3507,458,0,1624,0,0,0,33,27,47.7,604,117.12,40.8,100,609,111.75,49.5,100,45,0,79.9,0.16,0.3,0.5,51.1,53.1
2/28/2022 3:25,32.8,19,72.7,0,0,73.1,74.1,74,74.9,74,73.6,74.1,74,72.8,74.8,100,100,100,100,100,100,100,100,100,100,102.3,9.6,11.7,102.1,92.1,0,3522,460,0,1614,0,0,0,32.8,27,47.7,608.8,116.6,43.36,100,608.8,111.7,49.04,100,44.9,0,80.7,0.16,0.3,0.1,51.1,52.3
2/28/2022 3:30,32.5,19,73.1,0,0,73.2,74.2,74.1,74.9,74.1,73.6,74.2,74.3,73,74.9,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,103,9.7,11.7,102.9,93,0,3522,460,0,1635,5.8,6.8,6.8,32.5,27,48.3,611.33,115.92,41.07,95.2,609.33,111,50,95,44.8,0,81.4,0.16,0.3,0.1,51.5,52.6
2/28/2022 3:35,32.4,18.8,73.4,0,0,73.3,74.2,74.2,75,74.1,73.6,74.4,74.6,73.1,75,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,103.8,9.4,11.7,103.7,93.9,0,3522,460,0,1621,0,0,0,32.4,27,48,600,115.8,41.12,68.24,615.2,109.9,49.04,68.72,44.7,0,81.9,0.16,0.3,0.1,51.8,52.8
2/28/2022 3:40,32.5,18.6,73.7,0,0,73.5,74.4,74.3,75.1,74.2,73.6,74.6,74.9,73.2,75.2,70.4,68.6,68.6,70.4,70.4,70.4,70.4,70.4,70.4,70.4,104.7,10.2,11.4,104.6,94.7,0,3521,460,0,1615,0,0,0,32.5,27,47.8,613.6,102.4,42.4,26.4,605.6,94.8,48.4,25.28,44.6,0,81.8,0.16,0.3,0.1,52.2,52.9
2/28/2022 3:45,33,18.4,73.9,0,4.1,73.7,74.5,74.4,75.2,74.3,73.6,74.8,75.2,73.4,75.3,61.7,62.3,62.3,61.7,61.7,61.7,61.7,61.7,61.7,61.7,96.5,13.9,9.5,101.5,93.9,32.8,3410,431,0,1659,5.7,7,7,33,27,60.5,611.2,64.2,37.6,0,620,62,45.2,0,44.5,0,80.4,0.2,0.3,0.1,52.4,53
2/28/2022 3:50,34.1,18.3,74.2,0,9.8,73.8,74.6,74.5,75.3,74.4,73.7,75,75.5,73.6,75.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,86.2,10.7,12,89.6,91,98.2,2930,316,0,1579,0,0,0,34.1,27,64.3,599,62.12,40,0,594,61.62,44.8,0,44.4,0,78.7,0.18,0.3,0.1,52.7,53.3
2/28/2022 3:55,34,18.2,74.3,0,10,74,74.7,74.6,75.4,74.6,73.7,75.2,75.8,73.7,75.8,100,100,100,100,100,100,100,100,100,100,80.3,10.4,12,82.9,84.8,100,2930,316,0,1630,0,0,0,34,27,62.5,613.33,63.75,40.8,0,611.33,63.33,47.87,0,44.3,0,77.5,0.19,0.3,0.2,53,55.6
2/28/2022 4:00,34.3,18.2,74.1,0,10,74.1,74.8,74.7,75.5,74.6,73.7,75.3,75.8,73.8,75.9,100,100,100,100,100,100,100,100,100,100,77.3,10.2,12,79.4,81.6,100,2867,307,0,1668,4.1,5.2,5.2,34.3,27,62.9,601.6,63.6,38.48,0,611.2,63.3,44.88,0,44.2,0,76.8,0.19,0.3,1.6,52.2,63.6
2/28/2022 4:05,34.4,18.2,74,0,10,74.1,74.9,74.7,75.6,74.7,73.8,75.3,75.8,74,76,100,100,100,100,100,100,100,100,100,100,75.5,10.1,11.9,77.2,79.6,100,2849,303,0,1632,0,0,0,34.4,27,62.3,608.8,62,40.8,0,606.4,61.6,46.48,0,44.1,0,76.3,0.19,0.3,1.8,50.9,62.1
2/28/2022 4:10,34.3,18.2,73.9,0,10,74.2,74.9,74.7,75.7,74.8,73.9,75.3,75.7,74,76.1,100,100,100,100,100,100,100,100,100,100,74.1,10.1,11.9,75.7,78.1,100,2826.5,298.5,0,1641,0,0,0,34.3,27,60.1,611,60.62,40.4,0,607,60.12,46.8,0,44.1,0,76,0.18,0.3,1.8,50.2,60.2
2/28/2022 4:15,33.8,18.2,73.8,0,10,74.1,74.9,74.7,75.7,74.9,73.9,75.3,75.5,74,76.1,100,100,100,100,100,100,100,100,100,100,73.2,10,11.9,74.7,77.2,100,2826.5,298.5,0,1627,5.6,5.6,5.6,33.8,27,56.8,610,59.08,39.2,0,606,58.58,46.8,0,44.1,0,75.6,0.17,0.3,1.8,49.9,58.2
2/28/2022 4:20,33.2,18.2,73.7,0,10,74.1,74.9,74.7,75.7,74.9,73.9,75.3,75.3,74,76.1,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,73.9,76.4,100,2806,295,0,1622,0,0,0,33.2,27,54.8,607.2,57.6,38.24,0,611.2,57.1,46.48,0,44,0,75.2,0.18,0.3,1.8,49.7,55.6
2/28/2022 4:25,35,18.2,73.5,0,10,74.1,74.9,74.6,75.8,74.9,74,75.2,75.1,73.9,76.1,100,100,100,100,100,100,100,100,100,100,71.9,10,11.9,73.2,75.7,100,2818,297,0,1597,0,0,0,35,27,68.3,604,56.88,39.6,0,606,56.5,45.2,0,43.9,0,74.9,0.23,0.3,1.8,49.6,59
2/28/2022 4:30,37.4,18.3,73.4,0,10,74,74.9,74.6,75.7,74.9,74,75.1,74.9,73.8,76,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.7,75.2,100,2818,297,0,1609,3.2,4,4,37.4,27,69.8,606.4,57.8,40.8,0,605.6,57.4,46.48,0,43.6,0,74.7,0.22,0.3,1.9,49.6,62.7
2/28/2022 4:35,37.8,18.4,73.2,0,10,73.9,74.8,74.5,75.7,74.8,74,75,74.7,73.8,76,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.3,74.8,100,2820.5,298,0,1627,0,0,0,37.8,27,69.1,611.2,58.1,40.8,0,614.4,58,47.12,0,43.3,0,74.4,0.22,0.3,1.3,49.5,63.1
2/28/2022 4:40,40.3,18.5,73,0,10,73.8,74.8,74.5,75.6,74.8,74,74.9,74.5,73.7,75.9,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,70.7,10,11.8,72,74.4,100,2808,295,0,1631,0,0,0,40.3,27,71,610.4,60.7,40.16,0,608,60.6,44.88,0,43,0,74.2,0.23,0.3,0.1,50,63
2/28/2022 4:45,41.6,18.5,72.9,0,10,73.8,74.7,74.4,75.6,74.7,74,74.7,74.4,73.6,75.8,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,70.4,10,11.8,71.6,74.1,100,2815,296,0,1642,3.3,4.2,4.2,41.6,27,70.2,604,64.5,39.84,0,605.6,64.4,46.48,0,43,0,74.1,0.22,0.3,1,50.3,66.4
2/28/2022 4:50,39.6,18.6,72.8,0,10,73.7,74.7,74.4,75.6,74.7,74,74.7,74.2,73.5,75.7,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,70.2,9.9,11.8,71.4,73.7,100,2822,297,0,1636,0,0,0,39.6,27,67.8,608,64,40.8,0,607.2,63.9,46.8,0,42.9,0,74,0.2,0.3,1.8,49.9,67
