Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/28/2022 4:55,37.3,18.6,72.6,0,10,73.6,74.6,74.3,75.5,74.6,74,74.5,74,73.4,75.6,82.6,81.9,81.9,82.6,82.6,82.6,82.6,82.6,82.6,82.6,69.9,9.9,12,71.2,73.4,100,2822,297,0,0,0,0,0,37.3,27,64.5,608,61.75,40.27,0,610,61.33,46.8,0,42.8,0,74,0.19,0.3,2,49.5,63.2
2/28/2022 5:00,35.3,18.6,72.6,0,10,73.5,74.5,74.2,75.4,74.6,74,74.4,73.8,73.3,75.4,75.5,74.8,74.8,75.5,75.5,75.5,75.5,75.5,75.5,75.5,69.7,10,12,71,73.1,100,2857,305,0,1632,5,5.2,5.2,35.3,27,60.3,610.4,59.8,39.2,0,612.8,59.6,46.8,0,42.7,0,73.8,0.18,0.3,2,49.4,60.5
2/28/2022 5:05,33.8,18.5,72.5,0,10,73.4,74.5,74.2,75.4,74.5,74,74.3,73.6,73.2,75.3,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,69.3,10.8,10.6,70.8,73.1,100,2852,304,0,1626,0,0,0,33.8,27,56.6,610.4,58.3,39.2,0,606.4,58.2,45.2,0,42.6,0,73.7,0.17,0.3,2,49.4,58
2/28/2022 5:10,32.6,18.4,72.3,0,10,73.3,74.4,74.1,75.3,74.4,74,74.2,73.5,73,75.2,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,67.8,11.6,6.2,70.2,73.4,100,2640,263,0,1623,0,0,0,32.6,27,53.2,602.4,57.1,38.56,0,605.6,56.8,45.2,0,42.5,0,73.5,0.16,0.3,2,49.4,55.4
2/28/2022 5:15,31.9,18.4,72.2,0,10,73.2,74.3,74,75.3,74.4,74,74.1,73.3,73,75.1,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,64.8,11.2,3,68.8,73.8,100,2365,216,0,1615,6.1,6.4,6.4,31.9,27,49.8,610,56,40.8,0,605,55.62,45.2,0,42.5,0,73.3,0.15,0.3,1.9,49.5,53.1
2/28/2022 5:20,31.5,18.4,72.1,0.9,5,73.1,74.3,74,75.2,74.3,73.9,73.9,73.2,72.8,75,44.5,47.9,47.9,47.9,44.5,44.5,44.5,44.5,44.5,44.5,72.7,9,4.9,68.7,74.5,60,2267,195,0,1615,0,0,0,31.5,27,46.6,608,62.33,39.47,19.33,602.67,63,45.73,18.47,42.4,0,73.1,0.15,0.3,0.7,49.7,51.3
2/28/2022 5:25,31,18.4,71.9,0.8,0,73,74.2,73.9,75.1,74.2,73.9,73.8,73,72.7,74.9,76.2,79.1,79.1,79.1,76.2,76.2,76.2,76.2,76.2,76.2,90.8,6.5,9.8,88.9,74.8,0,2630,265,0,1588,0,0,0,31,27,45.6,601.6,110.3,43.04,87.84,607.2,106.6,50.32,88.08,42.3,0,74,0.16,0.3,0.1,50.2,51.3
2/28/2022 5:30,31.2,18.4,71.9,0,0,73,74.1,73.9,75,74.1,73.9,73.8,72.9,72.7,74.8,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,94.9,7.9,10.6,93,82.4,0,3124,363,0,1640,5.7,6.7,6.7,31.2,27,47.5,613.6,115.1,42.72,100,616,110.1,50,100,42.2,0,76.4,0.16,0.3,0.2,50.6,53.1
2/28/2022 5:35,31.2,18.4,72,0,0,72.9,74.1,73.9,75,74.1,73.9,73.7,73,72.6,74.7,100,100,100,100,100,100,100,100,100,100,98.2,8.9,11.2,97.3,86.7,0,3322,410,0,1638,0,0,0,31.2,27,47.6,610.4,116.7,40.8,100,610.4,112.1,47.44,100,42.1,0,77.9,0.16,0.3,0.5,50.8,56.2
2/28/2022 5:40,31.3,18.4,72.2,0,0,73,74.1,73.9,74.9,74,73.8,73.8,73.2,72.6,74.6,100,100,100,100,100,100,100,100,100,100,100.4,9.5,11.5,99.9,89.6,0,3447,441,0,1618,0,0,0,31.3,27,47.7,608,117.5,40.8,100,607.2,113.1,49.04,100,42,0,79.1,0.16,0.3,0.5,50.7,53.7
2/28/2022 5:45,31.3,18.3,72.4,0,0,73,74.1,74,74.9,74,73.8,73.9,73.4,72.6,74.7,100,100,100,100,100,100,100,100,100,100,101.5,9.6,11.7,101.2,91.3,0,3507,456,0,1627,5.7,6.8,6.8,31.3,27,47.9,608,116.4,40.8,100,607.2,111.4,50,100,42,0,80,0.16,0.3,0.4,50.6,52.2
2/28/2022 5:50,31.1,18.3,72.7,0,0,73.1,74.2,74,75,74.1,73.8,74,73.8,72.7,74.7,100,100,100,100,100,100,100,100,100,100,102.5,9.6,11.7,102.2,92.3,0,3521.5,460,0,1623,0,0,0,31.1,27,48.1,605,116.5,40.8,100,610,111.38,50,100,41.9,0,80.6,0.16,0.3,0.1,50.7,52.2
2/28/2022 5:55,31.3,18.2,73,0,0,73.2,74.2,74.1,75,74.1,73.8,74.1,74.1,72.8,74.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,103.2,9.6,11.7,103,93.2,0,3521.5,460,0,1621,0,0,0,31.3,27,48.3,607.33,116.25,40.8,96.33,609.6,111,50,97.6,41.8,0,81.1,0.16,0.3,0.1,51.1,52.4
2/28/2022 6:00,31.3,18.1,73.4,0,0,73.4,74.3,74.2,75,74.2,73.8,74.3,74.4,73,74.9,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,103.6,9.5,11.7,103.6,94,0,3522,460,0,1617,6.1,6.8,6.8,31.3,27,47.8,608,114.8,40.8,69.6,604,109.5,50,69.76,41.7,0,81.6,0.16,0.3,0.1,51.4,52.6
2/28/2022 6:05,31.2,17.9,73.6,0,0,73.5,74.5,74.4,75.1,74.2,73.8,74.5,74.7,73.1,75.1,73,73,73,73,73,73,73,73,73,73,104.4,9.7,11.5,104.2,94.5,0,3521,460,0,1627,0,0,0,31.2,27,48,608.8,105.7,40.48,29.68,616,97.9,49.68,30.08,41.7,0,81.7,0.16,0.3,0.1,51.7,52.8
2/28/2022 6:10,31.3,17.7,73.9,0,1.5,73.7,74.6,74.5,75.2,74.3,73.8,74.7,75.1,73.3,75.3,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,102.2,13.4,8.7,105,93.9,11.9,3164.5,375,0,1638,0,0,0,31.3,27,48.2,608,67.75,38,0,617,64.25,44.8,0,41.6,0,80.5,0.16,0.3,0.1,52.1,53.3
2/28/2022 6:15,31.4,17.6,74.1,0,8.8,73.8,74.7,74.6,75.3,74.4,73.8,74.9,75.4,73.4,75.5,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,88.6,11,11.7,92.9,92.6,87.9,3164.5,375,0,0,5.7,6.9,6.9,31.4,27,47.7,605.6,59.5,39.84,0,604,58.5,44.88,0,41.7,0,78.8,0.16,0.3,0.1,52.3,54.4
2/28/2022 6:20,31.6,17.3,74.1,0,10,74,74.8,74.7,75.4,74.6,73.9,75.1,75.6,73.6,75.7,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,82.1,10.4,12,85,86.7,100,2881,310.5,0,1629.5,0,0,0,31.6,27,47.9,610.4,57.5,40.8,0,609.6,56.9,46.8,0,41.6,0,77.6,0.16,0.3,0.1,52.2,54.4
2/28/2022 6:25,31.7,17.3,74,0,10,74.1,74.9,74.8,75.5,74.7,73.9,75.2,75.7,73.8,75.9,100,100,100,100,100,100,100,100,100,100,78.4,10.3,12,80.6,82.8,100,2837,301,0,1822,0,0,0,31.7,27,48.1,550.4,56.1,41.12,0,550.4,55.6,46.96,0,41.6,0,76.9,0.17,0.2,0.1,52.3,54.1
2/28/2022 6:30,33.1,17.4,73.9,0,10,74.2,75,74.8,75.6,74.8,73.9,75.3,75.7,73.9,76,100,100,100,100,100,100,100,100,100,100,76.2,10.2,11.9,78,80.4,100,2837,301,0,0,2.6,3.6,3.6,33.1,27,64.4,647.2,56.1,38.88,0,649.6,55.4,45.92,0,41.6,0,76.3,0.23,0.3,0.1,52.6,54.2
2/28/2022 6:35,34.7,17.6,73.8,0,10,74.2,75,74.8,75.7,74.8,74,75.3,75.6,73.9,76.1,100,100,100,100,100,100,100,100,100,100,74.5,10.1,11.9,76.1,78.7,100,2827,299,0,1566,0,0,0,34.7,27,67.1,603.33,59,41.07,0,595.33,58.75,46.27,0,41.5,0,75.7,0.21,0.3,0.1,52.9,54.3
2/28/2022 6:40,37.8,17.7,73.6,0,10,74.2,75,74.8,75.8,74.9,74.1,75.3,75.5,74,76.1,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,74.9,77.3,100,2826,299,0,1634,0,0,0,37.8,27,70.7,609.6,62.3,39.2,0,616,62.2,45.84,0,41.4,0,75.2,0.23,0.3,0.1,53.2,54.5
2/28/2022 6:45,38.4,17.9,73.4,0,10,74.2,75,74.8,75.8,74.9,74.1,75.2,75.3,73.9,76.1,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74.1,76.5,100,2821,297,0,1641,3.5,4.3,4.3,38.4,27,69.4,604.8,64.1,40.16,0,600.8,64,44.56,0,41.3,0,75,0.21,0.3,1.4,52.7,66.1
2/28/2022 6:50,37.4,17.9,73.4,0,10,74.1,75,74.7,75.8,74.9,74.1,75.2,75.1,73.9,76.1,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.3,75.9,100,2826,297,0,1636,0,0,0,37.4,27,66.7,607.2,63.1,40.8,0,614.4,62.8,46.8,0,41.2,0,74.8,0.2,0.3,1.9,50.8,65
2/28/2022 6:55,36.4,18,73.2,0,10,74.1,75,74.7,75.8,74.9,74.2,75.1,74.9,73.8,76.1,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,72.8,75.3,100,2817.5,297,0,1636,0,0,0,36.4,27,63.9,611,61.38,40.8,0,610,60.88,45.2,0,41.1,0,74.8,0.19,0.3,2.1,49.9,62.3
2/28/2022 7:00,35.5,18,73.2,0,10,74,74.9,74.6,75.8,74.9,74.2,75,74.7,73.7,76,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.5,74.9,100,2817.5,297,0,1627,5.1,5.3,5.3,35.5,27,60.6,608.8,59.5,40.8,0,607.2,59.2,45.2,0,41.1,0,74.8,0.18,0.3,2,49.6,60.1
2/28/2022 7:05,34.4,18,73.2,0,10,74,74.9,74.6,75.7,74.8,74.2,74.9,74.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.1,74.5,100,2814,296,0,1625,0,0,0,34.4,27,56.4,610,58,40.8,0,605.33,57.5,45.2,0,41.1,0,74.8,0.17,0.3,2,49.4,57.6
2/28/2022 7:10,33.7,18,73,0,10,73.8,74.8,74.5,75.7,74.8,74.2,74.8,74.4,73.6,75.8,98.7,98.4,98.4,98.7,98.7,98.7,98.7,98.7,98.7,98.7,70.7,10.1,11.9,72,74.3,100,2823,298,0,1621,0,0,0,33.7,27,52.6,608.8,56.7,39.2,0,606.4,56.3,45.2,0,40.9,0,74.5,0.16,0.3,2,49.4,55.1
2/28/2022 7:15,33.3,18,72.9,0,10,73.7,74.8,74.5,75.7,74.7,74.2,74.7,74.2,73.5,75.7,96.7,96.3,96.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,70.4,10,11.8,71.7,74,100,2816,297,0,1608,6.2,6.5,6.5,33.3,27,49.9,610.4,55.5,39.2,0,611.2,55.2,45.2,0,41,0,74.2,0.15,0.3,2.1,49.4,52.9
2/28/2022 7:20,33.1,18.1,72.7,0,10,73.7,74.7,74.4,75.6,74.7,74.2,74.6,74,73.4,75.6,90,90,90,90,90,90,90,90,90,90,70.2,10,11.9,71.4,73.7,100,2817,297,0,1616,0,0,0,33.1,27,47.5,605,54.5,38.4,0,606,54,45.2,0,40.9,0,74,0.15,0.3,0.9,49.5,51.2
2/28/2022 7:25,32.8,18.1,72.6,0,10,73.6,74.6,74.3,75.5,74.6,74.2,74.4,73.8,73.3,75.5,80,80,80,80,80,80,80,80,80,80,70,9.9,12,71.2,73.5,100,2818,297,0,1604,0,0,0,32.8,27,45.4,604,53.9,40.16,0,607.2,53.5,45.2,0,40.9,0,73.7,0.15,0.3,0.1,50,51.1
2/28/2022 7:30,32.7,18.3,72.4,0,10,73.4,74.6,74.2,75.5,74.5,74.2,74.3,73.7,73.2,75.3,66.2,64.6,64.6,64.6,66.2,66.2,66.2,66.2,66.2,66.2,69.7,10.5,11.1,70.9,73.2,100,2847,303,0,1865,4.9,6.2,6.2,32.7,27,46.8,650.67,55.25,40.67,0,650,54.83,47.73,0,41,0,73.4,0.17,0.3,0.1,50.4,51.6
2/28/2022 7:35,32.6,18.4,72.2,0,10,73.3,74.5,74.2,75.4,74.5,74.1,74.2,73.5,73.1,75.2,49.2,47.3,47.3,47.3,49.2,49.2,49.2,49.2,49.2,49.2,68.1,11.8,5.9,70.4,73.5,100,2544.5,244.5,0,1625.5,0,0,0,32.6,27,47.3,596,57,39.6,0,596,57,44.4,0,41.1,0,73.2,0.15,0.3,0.1,50.7,55.7
2/28/2022 7:40,32.7,18.6,72.1,0.6,6,73.2,74.4,74.1,75.3,74.4,74.1,74.1,73.3,72.9,75.1,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,69.6,10.2,4.3,69,74,60,2703,274,0,1619,0,0,0,32.7,27,48.2,615.2,58.5,40.8,10.96,608.8,59.1,47.2,11.12,41.2,0,73.3,0.16,0.3,0.1,50.9,54.4
2/28/2022 7:45,32.9,18.7,72,2.2,0,73.1,74.3,74,75.2,74.3,74.1,74,73.2,72.9,75,72.2,74.7,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,91.6,7.1,9.5,87.1,75.8,0,2703,274,0,0,6.2,6.5,6.5,32.9,27,48.2,599.33,107,40.8,74.73,602,104.17,48.53,74.6,41.5,0,74.2,0.16,0.3,0.1,50.9,52.6
2/28/2022 7:50,32.9,18.7,72,0,0,73.1,74.3,74,75.2,74.3,74,73.9,73.1,72.8,74.9,93.6,95.2,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,95.3,8.2,10.7,93.8,83.1,0,3164,371,0,1603,0,0,0,32.9,27,47.9,611.2,115.1,43.68,100,609.6,110.6,50.4,100,41.9,0,76.7,0.16,0.3,0.1,51,52.3
2/28/2022 7:55,32.9,18.7,72.2,0,0,73.1,74.2,74,75.1,74.2,74,73.8,73.1,72.7,74.8,100,100,100,100,100,100,100,100,100,100,98,8.9,11.2,97,86.6,0,3343,415,0,1626,0,0,0,32.9,27,47.9,608.8,115.7,41.76,100,612,110.9,50.08,100,42.1,0,78.3,0.15,0.3,0.1,51.3,52.6
2/28/2022 8:00,32.5,18.7,72.5,0,0,73.1,74.2,74,75.1,74.2,74,73.9,73.3,72.7,74.8,100,100,100,100,100,100,100,100,100,100,100,9.4,11.5,99.4,89.3,0,3453,441,0,1623,5.9,6.9,6.9,32.5,27,47.9,606,116,40.8,100,605,111,48.8,100,42.5,0,79.3,0.15,0.3,0.1,51.6,52.7
2/28/2022 8:05,32.6,18.6,72.8,0,0,73.2,74.3,74.1,75.1,74.2,74,74,73.6,72.7,74.8,100,100,100,100,100,100,100,100,100,100,101.3,9.6,11.7,101,91.1,0,3516.5,458.5,0,1623,0,0,0,32.6,27,47.9,607.2,117.2,42.4,100,611.2,112.3,50.4,100,42.9,0,80.3,0.15,0.3,0.1,51.9,52.9
2/28/2022 8:10,33,18.5,73.2,0,0,73.3,74.3,74.2,75.1,74.2,73.9,74.1,73.9,72.8,74.8,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,102.3,9.6,11.7,102.1,92.3,0,3516.5,458.5,0,1639,0,0,0,33,27,48.3,607.2,117.5,42.4,91.6,612.8,112.7,49.12,91.44,43.3,0,81.1,0.15,0.3,0.1,52.3,53.7
2/28/2022 8:15,33.3,18.4,73.6,0,0,73.4,74.4,74.2,75.1,74.2,73.9,74.3,74.2,72.9,74.9,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,103.2,9.3,11.7,103.1,93.3,0,3522,460,0,1622,6.1,7.1,7.1,33.3,27,48,611.2,115.8,42.4,60,607.2,110.4,48.16,60.16,43.8,0,81.8,0.15,0.3,0.1,52.3,54.6
2/28/2022 8:20,33.6,18.1,73.9,0,1.7,73.5,74.5,74.4,75.2,74.3,73.9,74.4,74.6,73.1,75.1,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,100.4,12.7,10.7,102.8,93.6,17.5,3522,460,0,1633,0,0,0,33.6,27,47.9,616.67,82.67,40,8.47,609.6,80.3,47.84,10,44.5,0,81.5,0.15,0.3,0.1,52.3,54.2
2/28/2022 8:25,34,18,74.3,0,9.2,73.7,74.6,74.5,75.2,74.4,73.9,74.6,74.9,73.2,75.2,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,87.3,11.2,12,91,91.4,91.7,2985,335,0,1638,0,0,0,34,27,48,604,57.38,38.4,0,613,56.12,44,0,45.1,0,79.8,0.15,0.3,0.1,52.5,54.2
2/28/2022 8:30,34.2,17.7,74.3,0,10,73.8,74.7,74.6,75.3,74.5,74,74.8,75.2,73.4,75.4,100,100,100,100,100,100,100,100,100,100,81.1,10.7,12,83.7,85.5,100,2886,310,0,1610,5.9,7.1,7.1,34.2,27,47.9,604.8,55.5,40.16,0,600.8,54.8,45.28,0,46,0,78.2,0.15,0.3,0.1,52.8,54.3
2/28/2022 8:35,34.3,17.8,74.3,0,10,73.9,74.8,74.7,75.4,74.6,74,74.9,75.3,73.5,75.5,100,100,100,100,100,100,100,100,100,100,77.5,10.4,12,79.6,81.8,100,2847,303,0,1635.5,0,0,0,34.3,27,47.9,608.8,55.5,40.8,0,611.2,55,47.2,0,46.9,0,77.3,0.15,0.3,0.1,53.1,54.4
2/28/2022 8:40,34.5,18,74,0,10,74,74.8,74.7,75.5,74.6,74,75,75.3,73.6,75.7,100,100,100,100,100,100,100,100,100,100,75.2,10.1,12,77.1,79.5,100,2830,301,0,1637,0,0,0,34.5,27,48.2,612,58.2,40.8,0,614.4,58,46.24,0,47.6,0,76.7,0.16,0.3,0.1,53.4,54.4
2/28/2022 8:45,35,18.1,73.9,0,10,74,74.9,74.7,75.6,74.7,74,75,75.2,73.7,75.7,100,100,100,100,100,100,100,100,100,100,73.6,10.1,11.9,75.3,77.9,100,2831,300,0,1611,6.3,6.9,6.9,35,27,48.3,612.8,58.4,39.52,0,606.4,58.1,44.96,0,48.5,0,76.4,0.15,0.3,0.1,53.7,54.7
2/28/2022 8:50,35.4,18.2,73.8,0,10,74,74.9,74.7,75.6,74.7,74.1,75,75,73.7,75.8,100,100,100,100,100,100,100,100,100,100,72.5,10.1,11.9,74,76.7,100,2831,300,0,0,0,0,0,35.4,27,47.8,602.4,57.42,39.2,0,610,56.75,45.87,0,49.5,0,76.1,0.15,0.3,0.1,53.7,54.8
2/28/2022 8:55,35.7,18.4,73.7,0,10,74,74.9,74.6,75.6,74.8,74.1,74.9,74.9,73.7,75.8,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,73,75.7,100,2824,298,0,1623,0,0,0,35.7,27,47.9,609.33,55.9,41.07,0,605.6,55.3,47.2,0,50.7,0,75.9,0.15,0.3,0.1,53.7,54.8
2/28/2022 9:00,36.1,18.5,73.6,0,10,73.9,74.8,74.6,75.6,74.7,74.1,74.9,74.7,73.6,75.8,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.3,75,100,2819.5,296,0,1625.5,5.9,7.1,7.1,36.1,27,48.2,615,55.12,39.2,0,608,54.62,47.2,0,52,0,75.6,0.15,0.3,0.1,54,54.8
2/28/2022 9:05,36.5,18.6,73.5,0,10,73.8,74.8,74.5,75.6,74.7,74.1,74.8,74.5,73.6,75.7,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.9,74.5,100,2813,297,0,1615,0,0,0,36.5,27,48.3,604,54.3,38.56,0,609.6,54,45.28,0,53.1,0,75.5,0.15,0.3,0.1,54.2,54.9
2/28/2022 9:10,37,18.8,73.4,0,10,73.8,74.8,74.5,75.6,74.7,74.2,74.7,74.4,73.5,75.6,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.4,74.1,100,2832,297,0,0,0,0,0,37,27,48,605.6,56,41.12,0,599.2,55.6,46.24,0,54.3,0,75.3,0.15,0.3,0.1,54.5,55
2/28/2022 9:15,37.6,19,73.3,0,10,73.7,74.7,74.4,75.6,74.7,74.1,74.6,74.2,73.4,75.5,100,100,100,100,100,100,100,100,100,100,69.8,9.9,11.9,71,73.7,100,2832,297,0,1643,6.2,7.4,7.4,37.6,27,48.1,612.8,58,38.88,0,615.2,58,46.88,0,55.6,0,75.2,0.15,0.3,0.1,54.8,55.1
2/28/2022 9:20,38.1,19.2,73.2,0,10,73.6,74.6,74.3,75.5,74.6,74.1,74.5,74,73.4,75.4,100,100,100,100,100,100,100,100,100,100,69.5,10,11.8,70.8,73.3,100,2816,297,0,1627,0,0,0,38.1,27,48,604,57.5,39.47,0,610,57.25,44.8,0,56.9,0,75.1,0.15,0.3,0.1,55.1,55.2
2/28/2022 9:25,38.6,19.4,73.1,0,10,73.5,74.6,74.3,75.5,74.6,74.2,74.4,73.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,69.3,10,11.8,70.6,73,100,2805,296,0,1619,0,0,0,38.6,27,47.8,608,56.4,40.8,0,608.8,55.9,46.24,0,58.3,0,75.1,0.15,0.3,0.1,55.4,55.4
2/28/2022 9:30,39.4,19.5,72.9,0,10,73.4,74.5,74.2,75.4,74.5,74.1,74.3,73.6,73.2,75.2,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,69.1,10,11.8,70.3,72.8,100,2817,297,0,1624,6,7.7,7.7,39.4,27,48.2,608,55.3,40.8,0,612.8,55,46.24,0,59.4,0,75,0.15,0.3,0.1,55.6,55.5
2/28/2022 9:35,40,19.7,72.9,0,10,73.3,74.4,74.2,75.4,74.5,74.1,74.2,73.5,73.1,75.1,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,68.9,10,11.8,70.1,72.5,100,2816,297.5,0,1621,0,0,0,40,27,47.9,611,54.62,40.8,0,607,54,44.8,0,60.6,0,74.9,0.14,0.3,0.1,55.8,55.6
2/28/2022 9:40,40.3,19.8,72.8,0,10,73.2,74.4,74.1,75.3,74.4,74.1,74.1,73.3,73,75,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,68.6,9.9,11.9,69.9,72.3,100,2816,297.5,0,1618,0,0,0,40.3,27,47.9,607.33,54.58,41.07,0,607.33,54.42,46.93,0,62,0,74.9,0.15,0.3,0.1,56,55.6
2/28/2022 9:45,40.8,20,72.7,0,10,73.1,74.3,74,75.2,74.4,74.1,74,73.2,72.9,74.9,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,68.5,9.8,12,69.6,72,100,2818,297,0,1643,6.3,7.7,7.7,40.8,27,48.3,615.2,57.6,39.52,0,615.2,57.5,46.88,0,63.5,0,74.8,0.15,0.3,0.1,56.3,55.7
2/28/2022 9:50,41.2,20.2,72.7,0,10,73,74.2,74,75.1,74.3,74,73.8,73.1,72.8,74.7,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,68.3,9.8,12,69.5,71.7,100,2847,303,0,1619,0,0,0,41.2,27,47.8,600,58,40.16,0,609.6,57.6,45.6,0,64.2,0,74.8,0.14,0.3,0.1,56.5,55.8
2/28/2022 9:55,41.6,20.4,72.6,0,10,72.9,74.1,73.9,75.1,74.2,74,73.7,72.9,72.7,74.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,68.1,10.1,11.8,69.3,71.6,100,2811.5,296,0,1630,0,0,0,41.6,27,48,616,56.88,41.6,0,608,56.62,46,0,64.7,0,74.7,0.15,0.3,0.1,56.7,55.9
2/28/2022 10:00,42,20.4,72.5,0,10,72.8,74.1,73.8,75,74.1,74,73.6,72.8,72.6,74.5,55.9,54.6,54.6,55.9,55.9,55.9,55.9,55.9,55.9,55.9,67.1,11.4,8.1,69,71.8,100,2811.5,296,0,0,6.3,8,8,42,27,48.3,609.33,55.83,38.4,0,610.67,55.5,45.6,0,65,0,74.6,0.14,0.3,0.1,56.9,56.1
2/28/2022 10:05,42.3,20.4,72.4,0,10,72.7,74,73.7,74.9,74.1,73.9,73.5,72.7,72.5,74.4,42.7,40,40,42.7,42.7,42.7,42.7,42.7,42.7,42.7,64.7,11.3,4.1,67.7,72.4,100,2486,233,0,1607,0,0,0,42.3,27,47.9,603.2,55,40.16,0,602.4,54.6,45.6,0,66.1,0,74.3,0.14,0.3,0.1,57.1,56.2
2/28/2022 10:10,43.2,20.4,72.3,0,10,72.6,73.9,73.7,74.8,74,73.9,73.4,72.5,72.4,74.3,35,35,35,35,35,35,35,35,35,35,61.9,10.7,2.8,66.1,72.8,100,2324,204,0,1609,0,0,0,43.2,27,56.9,615.2,54,41.2,0,616.8,54,47.36,0,67.1,0,74.1,0.2,0.3,0.1,57.3,56.2
2/28/2022 10:15,45.6,20.6,72.2,0,10,72.6,73.8,73.6,74.8,73.9,73.8,73.3,72.4,72.4,74.2,35,35,35,35,35,35,35,35,35,35,61.4,10.4,2.7,64.4,73.2,100,2261,190,0,1649,2.5,3.6,3.6,45.6,27,68.7,603.2,56.4,37.6,0,606.4,56,43.6,0,67.7,0,73.9,0.22,0.3,0.1,57.5,56.3
2/28/2022 10:20,47.6,20.7,72,1.7,2,72.5,73.8,73.5,74.7,73.9,73.8,73.2,72.3,72.3,74.1,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,76.8,7.8,6.2,69.6,73.5,20,2551.5,247,0,1610,0,0,0,47.6,27,69.8,595,78.88,41.6,42.3,594,79.62,47.6,42.1,67.1,0,73.8,0.21,0.3,0.1,57.7,56.3
2/28/2022 10:25,48,20.8,71.9,1.4,0,72.4,73.7,73.5,74.6,73.8,73.8,73.2,72.2,72.2,74,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,86.9,6.8,10,85.6,74.9,0,2551.5,247,0,0,0,0,0,48,27,69.6,609.33,106.83,44,92.08,610.67,103.92,50.53,93.4,66.9,0,75.2,0.2,0.3,0.2,57.8,57.9
2/28/2022 10:30,47.6,20.9,72.1,0,0,72.4,73.6,73.5,74.6,73.7,73.7,73.1,72.1,72.2,73.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,90.8,8.4,10.9,89.6,81.3,0,3202,381,0,1656,4.2,4.8,4.8,47.6,27,69,612,108.5,43.47,100,610.4,104.9,48.4,100,66.9,0,77.3,0.18,0.3,1.9,54.4,67
2/28/2022 10:35,46.8,21.1,72.4,0,0,72.4,73.6,73.5,74.5,73.7,73.7,73.1,72.2,72.2,73.8,100,100,100,100,100,100,100,100,100,100,93,9.1,11.4,92.4,84.3,0,3360,419,0,1642,0,0,0,46.8,27,67.2,608,108,41.12,100,604,104.7,47.44,100,67.6,0,78.6,0.17,0.3,2.2,49.2,64.1
2/28/2022 10:40,46.3,21.2,72.8,0,0,72.4,73.6,73.5,74.5,73.7,73.6,73.2,72.5,72.2,73.8,100,100,100,100,100,100,100,100,100,100,94.3,9.5,11.6,94.2,86.1,0,3467,447,0,1618,0,0,0,46.3,27,64.9,607.2,107.3,40.8,100,603.2,103.6,49.04,100,68.9,0,79.5,0.16,0.3,2.2,47.6,61.6
2/28/2022 10:45,46.1,21.3,73.2,0,0,72.5,73.6,73.6,74.5,73.7,73.6,73.3,72.7,72.3,73.9,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,95.3,9.6,11.7,95.3,87.2,0,3520,459,0,1620,5.7,5.8,5.8,46.1,27,62.7,609,107.38,41.2,86.2,609,103,50,86,70,0,80.1,0.15,0.3,2.2,47,60
2/28/2022 10:50,45.6,21,73.6,0,0,72.5,73.7,73.7,74.5,73.7,73.6,73.4,73,72.4,73.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,95.9,9.3,11.8,96.1,88.1,0,3521,460,0,1623,0,0,0,45.6,27,60.3,605.33,101.83,42.4,46.53,606,96.75,50,46.73,70.5,0,80.5,0.14,0.3,2.2,46.8,58.4
2/28/2022 10:55,45.4,20.7,74,0,3.7,72.7,73.8,73.8,74.6,73.8,73.6,73.6,73.3,72.5,74,63.6,66.1,66.1,63.6,63.6,63.6,63.6,63.6,63.6,63.6,90.3,12.7,10.5,93.4,88.2,27.8,3522,460,0,1624,0,0,0,45.4,27,58,616,68.2,40.8,0,617.6,64.3,48.08,0,70.6,0,79.9,0.14,0.3,2.1,46.6,56.8
2/28/2022 11:00,45.5,20.2,74.3,0,10,72.8,73.9,73.9,74.6,73.8,73.5,73.8,73.6,72.6,74.1,89.3,91.9,91.9,89.3,89.3,89.3,89.3,89.3,89.3,89.3,80.9,11,12,83.9,85.1,96.9,3032,343,0,1628,6.5,6.9,6.9,45.5,27,56.4,604.8,56,39.2,0,608.8,55.2,45.2,0,71.5,0,79,0.13,0.3,2.1,46.5,55.5
2/28/2022 11:05,45.6,19.8,74.3,0,10,72.9,73.9,74,74.7,73.9,73.6,73.9,73.8,72.8,74.2,100,100,100,100,100,100,100,100,100,100,76.7,10.6,12,79.1,80.9,100,2897,322,0,1604,0,0,0,45.6,27,54.7,610,54.75,41.6,0,603,54.25,45.2,0,72.6,0,78.2,0.13,0.3,2,46.5,54.3
2/28/2022 11:10,45.4,19.6,74.3,0,10,72.9,74,74,74.7,74,73.6,74,74,72.9,74.4,100,100,100,100,100,100,100,100,100,100,74.1,10.3,12,76,77.9,100,2897,310,0,1620,0,0,0,45.4,27,53.1,609.33,54,39.47,0,604,53.58,46.8,0,73.1,0,77.5,0.13,0.3,1.7,47.8,53.3
2/28/2022 11:15,45.6,19.4,74.2,0,10,73,74,74,74.8,74,73.6,74,74,73,74.4,100,100,100,100,100,100,100,100,100,100,73.1,10.2,11.9,74.6,76.4,100,2840,304,0,1610,6.8,8,8,45.6,27,52.2,607.2,54,39.2,0,611.2,53.8,47.44,0,72.9,0,77.1,0.14,0.3,1.1,50.2,53.3
2/28/2022 11:20,46.1,19.3,74,0,10,73,74,74,74.8,74.1,73.6,74,73.8,73,74.5,100,100,100,100,100,100,100,100,100,100,72.4,10.1,11.9,73.7,75.5,100,2831,300,0,1626,0,0,0,46.1,27,51.7,611.2,54.4,39.2,0,615.2,54,45.52,0,74,0,76.9,0.14,0.3,0.9,51.4,53.3
2/28/2022 11:25,46.3,19.5,73.9,0,10,73,74,74,74.9,74.1,73.6,74,73.8,73,74.5,100,100,100,100,100,100,100,100,100,100,71.8,10,11.8,73,74.8,100,2827,299,0,1624,0,0,0,46.3,27,51.2,604,55,39.2,0,604.8,54.7,45.2,0,75.8,0,76.8,0.13,0.3,0.6,52.1,53
2/28/2022 11:30,46.5,19.6,73.8,0,10,72.9,74,73.9,74.9,74.1,73.6,74,73.7,73,74.5,100,100,100,100,100,100,100,100,100,100,71.4,9.9,11.9,72.5,74.4,100,2828.5,299,0,1621,6.9,8.7,8.7,46.5,27,50.9,608,55,41.6,0,602,55,45.6,0,76.8,0,76.6,0.13,0.3,0.4,52.6,52.7
2/28/2022 11:35,46.5,19.8,73.7,0,10,72.9,74,73.9,74.9,74.1,73.6,73.9,73.5,72.9,74.5,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.8,73.9,100,2828.5,299,0,0,0,0,0,46.5,27,50.7,610,55,39.47,0,613.33,55,46.8,0,77,0,76.5,0.14,0.3,0.1,52.9,52.4
2/28/2022 11:40,46.2,19.9,73.6,0,10,72.8,73.9,73.9,74.8,74.1,73.6,73.9,73.4,72.9,74.4,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,71.1,73.2,100,2826,299,0,1627,0,0,0,46.2,27,50.3,606.4,55,38.88,0,612.8,54.5,46.16,0,78,0,76.5,0.13,0.3,0,53.2,52.4
2/28/2022 11:45,46.6,19.8,73.6,0,10,72.8,73.9,73.8,74.8,74.1,73.6,73.8,73.3,72.9,74.4,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.5,72.7,100,2817,297,0,1608,6.9,9.1,9.1,46.6,27,50.4,607.2,54.4,41.44,0,606.4,54,45.2,0,78.3,0,76.4,0.13,0.3,0.1,53.5,52.7
2/28/2022 11:50,47.2,19.6,73.5,0,10,72.7,73.8,73.8,74.8,74.1,73.6,73.8,73.2,72.8,74.4,100,100,100,100,100,100,100,100,100,100,68.8,10,11.8,70.1,72.3,100,2822.5,298,0,1617,0,0,0,47.2,27,50.8,613,54,41.2,0,605,54,47.2,0,77.4,0,76.3,0.13,0.3,0.1,53.8,52.8
2/28/2022 11:55,47,19.6,73.5,0,10,72.6,73.8,73.7,74.7,74,73.6,73.7,73.1,72.8,74.3,100,100,100,100,100,100,100,100,100,100,68.5,10,11.8,69.7,72,100,2824,297,0,1632,0,0,0,47,27,50.5,612,54,39.52,0,616,54,46.8,0,77.6,0,76.3,0.14,0.3,0.1,54.1,53
2/28/2022 12:00,47.1,19.6,73.4,0,10,72.6,73.7,73.6,74.7,74,73.6,73.6,73,72.7,74.2,100,100,100,100,100,100,100,100,100,100,68.3,10,11.8,69.5,71.7,100,2809,295,0,0,6.9,9.6,9.6,47.1,27,50.5,601.6,54,38.56,0,608,54,44.88,0,78.5,0,76.3,0.13,0.3,0.1,54.3,53.1
2/28/2022 12:05,47.4,19.6,73.3,0,10,72.5,73.7,73.6,74.6,73.9,73.6,73.5,72.8,72.7,74.1,100,100,100,100,100,100,100,100,100,100,67.9,10.1,11.9,69.1,71.4,100,2815,295,0,1601,0,0,0,47.4,27,50.8,605.6,54,41.76,0,598.4,54,46.48,0,79.1,0,76.3,0.13,0.3,0.1,54.6,53.2
2/28/2022 12:10,47.6,19.7,73.2,0,10,72.4,73.6,73.5,74.6,73.9,73.6,73.5,72.7,72.6,74,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,68.8,71.1,100,2823,297.5,0,1630,0,0,0,47.6,27,50.9,614.4,54,41.44,0,612.8,54,47.76,0,78.9,0,76.3,0.13,0.3,0.1,54.9,53.4
2/28/2022 12:15,47.9,19.7,73.1,0,10,72.3,73.6,73.5,74.5,73.8,73.5,73.4,72.6,72.5,74,100,100,100,100,100,100,100,100,100,100,67.4,10,11.8,68.6,70.9,100,2823,297.5,0,0,6.9,9.9,9.9,47.9,27,51.2,608,54,39.2,0,610.4,54,45.52,0,79.7,0,76.2,0.13,0.3,0.1,55.1,53.5
2/28/2022 12:20,48.2,19.8,73,0,10,72.3,73.5,73.4,74.4,73.8,73.5,73.3,72.5,72.5,73.9,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,67.2,10,11.8,68.4,70.6,100,2815,296,0,1624,0,0,0,48.2,27,51.4,606,54,39.2,0,606,54,45.73,0,79.3,0,76.2,0.13,0.3,0.1,55.4,53.6
2/28/2022 12:25,48.3,19.7,72.9,0,10,72.2,73.4,73.3,74.4,73.7,73.5,73.2,72.4,72.4,73.7,96.4,96.5,96.5,96.4,96.4,96.4,96.4,96.4,96.4,96.4,67,10,11.9,68.3,70.4,100,2832,296,0,1616,0,0,0,48.3,27,51.5,607.2,54.1,40.8,0,612,54,47.68,0,79.4,0,76.1,0.13,0.3,0.1,55.7,53.8
2/28/2022 12:30,48.2,19.7,72.9,0,10,72.1,73.3,73.3,74.3,73.7,73.5,73.1,72.3,72.3,73.6,95.7,95.4,95.4,95.7,95.7,95.7,95.7,95.7,95.7,95.7,66.8,9.9,11.9,68.1,70.3,100,2825.5,298.5,0,1625.5,6.9,10,10,48.2,27,51.4,613,55,40.8,0,610,54,45.2,0,80,0,76.2,0.13,0.3,0.1,55.9,53.9
2/28/2022 12:35,48.7,19.8,72.8,0,10,72,73.3,73.2,74.2,73.6,73.4,73,72.1,72.2,73.5,90.4,89.8,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,66.7,10,11.9,68,70.1,100,2825.5,298.5,0,0,0,0,0,48.7,27,51.9,608,55,39.47,0,608,54.33,45.2,0,81.1,0,76.1,0.13,0.3,0.1,56.1,54
2/28/2022 12:40,49,19.9,72.7,0,10,71.9,73.2,73.2,74.2,73.6,73.4,72.9,72,72.2,73.5,83.4,82.5,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,66.6,9.8,12,67.9,70,100,2818,297,0,1621,0,0,0,49,27,52,609.6,55,39.2,0,608,55,46.48,0,82.2,0,76.1,0.13,0.3,0.1,56.4,54.1
2/28/2022 12:45,49,19.8,72.7,0,10,71.8,73.2,73.1,74.1,73.5,73.3,72.9,71.9,72.1,73.4,76,76,76,76,76,76,76,76,76,76,66.5,9.9,12,67.7,69.8,100,2852.5,305.5,0,0,6.9,10,10,49,27,52.2,606,55,39.2,0,606,55,46.8,0,82.8,0,76.1,0.12,0.3,0.1,56.6,54.2
2/28/2022 12:50,49.3,19.9,72.7,0,10,71.8,73.1,73.1,74,73.4,73.3,72.7,71.8,72,73.3,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,66.4,10.1,11.9,67.7,69.7,100,2852.5,305.5,0,1612,0,0,0,49.3,27,52.4,608.67,55,40.8,0,606.67,55,46.8,0,83.1,0,76,0.12,0.3,0.1,56.8,54.3
2/28/2022 12:55,49.5,19.8,72.6,0,10,71.7,73,73,73.9,73.4,73.3,72.7,71.7,71.9,73.1,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,66,10.8,9.9,67.5,69.8,100,2806,295,0,1622,0,0,0,49.5,27,52.6,611.2,55,40.8,0,606.4,55,45.2,0,83.7,0,76,0.13,0.3,0.1,57,54.4
2/28/2022 13:00,49.8,19.8,72.5,0,10,71.6,72.9,72.9,73.8,73.3,73.2,72.6,71.7,71.8,73.1,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,64.3,11.5,5.4,66.9,70.2,100,2603,256,0,1624,6.9,10,10,49.8,27,52.9,610.4,55.3,40.8,0,608.8,55,46.48,0,83.9,0,76,0.13,0.3,0.1,57.2,54.6
2/28/2022 13:05,49.9,19.8,72.4,0,10,71.5,72.9,72.9,73.8,73.2,73.1,72.5,71.6,71.8,73,37.1,36.8,36.8,37.1,37.1,37.1,37.1,37.1,37.1,37.1,61.8,11.1,3,65.5,70.6,100,2397,214,0,1625,0,0,0,49.9,27,52.9,608.8,55.5,39.2,0,607.2,55.4,45.52,0,85.4,0,76,0.13,0.3,0.1,57.4,54.7
2/28/2022 13:10,50.4,19.9,72.4,0,10,71.4,72.8,72.8,73.7,73.2,73.1,72.4,71.5,71.8,72.9,35,35,35,35,35,35,35,35,35,35,60.4,10.5,2.8,63.9,71.1,100,2274,195,0,1626,0,0,0,50.4,27,53.3,607.2,55.5,39.2,0,603.2,55.5,45.2,0,85.3,0,76,0.12,0.3,0.1,57.6,54.8
2/28/2022 13:15,50.6,19.9,72.3,0,10,71.4,72.7,72.8,73.6,73.1,73.1,72.4,71.4,71.7,72.8,35,35,35,35,35,35,35,35,35,35,60.3,10.2,2.7,62.9,71.5,100,2235,190,0,1627,6.9,10,10,50.6,27,53.4,609.6,55.5,39.2,0,606.4,55.5,46.16,0,85.8,0,75.9,0.12,0.3,0.1,57.8,54.9
2/28/2022 13:20,50.7,19.9,72.3,0,10,71.3,72.7,72.8,73.6,73.1,73,72.3,71.3,71.6,72.7,35,35,35,35,35,35,35,35,35,35,60.2,10.1,2.7,62.6,71.6,100,2213,185,0,1623,0,0,0,50.7,27,53.5,600.8,55.6,39.2,0,612.8,55.5,46.16,0,87,0,75.9,0.12,0.3,0.1,58,55
2/28/2022 13:25,51.1,19.9,72.2,0,10,71.2,72.6,72.7,73.5,73,73,72.3,71.3,71.6,72.7,35,35,35,35,35,35,35,35,35,35,60.1,10,2.7,62.5,71.5,100,2205,184,0,1612,0,0,0,51.1,27,54.2,557.6,56.5,45.92,0,556,56,50.96,0,86.5,0,75.9,0.15,0.2,0.1,58.2,55.1
2/28/2022 13:30,51.8,19.9,72.1,0,10,71.2,72.6,72.7,73.5,72.9,72.9,72.2,71.2,71.6,72.6,35,35,35,35,35,35,35,35,35,35,60,10.1,2.7,62.4,71.4,100,2199,183,0,1940,2.4,3.6,3.6,51.8,27,66.5,638.4,57,38.88,0,641.6,56.9,45.04,0,85.4,0,75.9,0.19,0.4,0.1,58.3,55.2
2/28/2022 13:35,51.8,20,72.1,0,10,71.1,72.5,72.7,73.4,72.9,72.9,72.2,71.1,71.5,72.5,35,35,35,35,35,35,35,35,35,35,59.9,10,2.7,62.3,71.4,100,2199.5,182.5,0,1579.5,0,0,0,51.8,27,63.6,592,59.38,42.4,0,584,59.38,47.2,0,84.3,0,75.8,0.12,0.3,0.1,58.5,55.4
2/28/2022 13:40,51.4,20,72.2,0,10,71.1,72.5,72.6,73.4,72.8,72.9,72.1,71,71.5,72.5,35,35,35,35,35,35,35,35,35,35,59.9,10,2.7,62.2,71.3,100,2199.5,182.5,0,0,0,0,0,51.4,27,62.2,615.2,61.2,42.48,0,614.4,61.3,49.44,0,83.8,0,75.8,0.14,0.3,0.1,58.6,55.5
2/28/2022 13:45,51.5,20,72.2,0,10,71,72.4,72.6,73.3,72.8,72.8,72,71,71.5,72.4,35,35,35,35,35,35,35,35,35,35,59.9,10,2.7,62.2,71.2,100,2195,183,0,1663,5.1,5.9,5.9,51.5,27,63,606,61.83,39.07,0,610,61.92,44.8,0,85.1,0,75.9,0.14,0.3,0.2,58.6,57.6
2/28/2022 13:50,51.7,19.9,72.1,0,10,71,72.4,72.6,73.3,72.8,72.8,72,70.9,71.5,72.3,35,35,35,35,35,35,35,35,35,35,59.8,10,2.7,62.1,71.1,100,2199,182,0,1630,0,0,0,51.7,27,63.2,606.4,62,41.84,0,605.6,62,46.88,0,85.8,0,76,0.14,0.3,1.6,55.6,62.7
2/28/2022 13:55,51.8,19.8,72.1,0,10,70.9,72.3,72.6,73.3,72.7,72.7,71.9,70.8,71.4,72.3,35,35,35,35,35,35,35,35,35,35,59.8,10,2.7,62.1,71,100,2187,183,0,1267.5,0,0,0,51.8,27,63.3,613,61.25,39.6,0,612,61.38,47.2,0,87.8,0,76.1,0.14,0.3,2,50.7,61.7
2/28/2022 14:00,53.2,19.7,72.1,0,10,70.9,72.3,72.5,73.2,72.7,72.7,71.9,70.7,71.4,72.2,35,35,35,35,35,35,35,35,35,35,59.7,10,2.7,62.1,70.9,100,2187,183,0,0,2.5,3.6,3.6,53.2,27,66.6,477.33,60.75,86.87,0,472.67,60.17,86.6,0,89,0,76.2,0.12,0.1,0.1,48.9,60.7
2/28/2022 14:05,52.4,19.7,72.2,0,10,70.8,72.3,72.5,73.2,72.6,72.7,71.8,70.6,71.4,72.2,35,35,35,35,35,35,35,35,35,35,59.6,10,2.7,62,70.8,100,2193,182,0,1659,0,0,0,52.4,27,63.3,714.4,62.3,65.44,0,700,62.2,76.48,0,89.3,0,76.2,0.16,0.3,0.1,49,60.8
2/28/2022 14:10,52.2,19.7,72.3,0,10,70.8,72.2,72.5,73.1,72.6,72.6,71.8,70.6,71.4,72.1,35,35,35,35,35,35,35,35,35,35,59.6,10,2.7,61.9,70.8,100,2197,183,0,1704.5,0,0,0,52.2,27,62.2,616,63.38,37.6,0,631,63.38,44.4,0,89.9,0,76.1,0.13,0.3,0.3,49.2,61.8
2/28/2022 14:15,52.4,19.7,72.3,0,10,70.7,72.2,72.5,73.1,72.5,72.6,71.8,70.5,71.3,72.1,35,35,35,35,35,35,35,35,35,35,59.5,10,2.7,61.9,70.7,100,2197,183,0,0,5.3,6.4,6.4,52.4,27,62.6,616,62.5,43.68,0,618.4,62.5,49.52,0,89.4,0,76.2,0.13,0.3,1.1,49.3,62.5
2/28/2022 14:20,52.6,19.6,72.3,0,10,70.7,72.1,72.4,73.1,72.5,72.6,71.7,70.4,71.3,72,35,35,35,35,35,35,35,35,35,35,59.5,10,2.7,61.8,70.6,100,2193,182,0,1804,0,0,0,52.6,27,63.6,624.67,60.83,39.13,0,624.67,60.75,44.67,0,89.3,0,76.3,0.15,0.3,1.4,48,61.9
2/28/2022 14:25,52.6,19.4,72.3,0,10,70.6,72.1,72.4,73,72.4,72.5,71.6,70.4,71.3,71.9,35,35,35,35,35,35,35,35,35,35,59.3,10,2.7,61.8,70.5,100,2193,182,0,1588,0,0,0,52.6,27,62.8,607.2,59.4,41.84,0,600.8,59.2,46.64,0,89.9,0,76.3,0.13,0.3,1.6,47,60.5
2/28/2022 14:30,52.8,19.4,72.3,0,10,70.6,72.1,72.4,73,72.4,72.5,71.6,70.3,71.2,71.9,35,35,35,35,35,35,35,35,35,35,59.3,10,2.7,61.7,70.4,100,2193,182,0,1638,5.7,6.2,6.2,52.8,27,62.8,612.8,58.1,40.56,0,610.4,58.1,47.6,0,90.2,0,76.3,0.13,0.3,1.6,46.7,59.8
2/28/2022 14:35,52.8,19.2,72.3,0,10,70.5,72,72.4,73,72.4,72.5,71.5,70.3,71.2,71.9,35,35,35,35,35,35,35,35,35,35,59.2,10,2.7,61.7,70.3,100,2192,182,0,1639,0,0,0,52.8,27,62.8,610.4,57.2,39.28,0,609.6,57.1,47.28,0,89.4,0,76.2,0.14,0.3,1.6,46.5,59.7
2/28/2022 14:40,52.5,19.2,72.3,0,10,70.5,72,72.4,72.9,72.3,72.4,71.5,70.2,71.2,71.8,35,35,35,35,35,35,35,35,35,35,59.2,10,2.7,61.6,70.3,100,2192,183,0,1635,0,0,0,52.5,27,62.8,599.2,57,41.52,0,604,56.9,46.32,0,88.2,0,76.1,0.13,0.3,1.5,46.3,59.6
2/28/2022 14:45,52.6,19.2,72.3,0,10,70.4,71.9,72.3,72.9,72.3,72.4,71.4,70.1,71.2,71.7,35,35,35,35,35,35,35,35,35,35,59.1,10,2.7,61.6,70.2,100,2194,183,0,1632,5.3,6.1,6.1,52.6,27,63,615.2,56.6,40.88,0,608.8,56.5,47.6,0,86.9,0,76.1,0.14,0.3,1.6,46.3,59.6
2/28/2022 14:50,52.6,19.1,72.3,0,10,70.4,71.9,72.3,72.8,72.2,72.4,71.4,70.1,71.1,71.7,35,35,35,35,35,35,35,35,35,35,59.1,10,2.7,61.5,70.1,100,2200,183.5,0,1633.5,0,0,0,52.6,27,63.2,607,56.5,38.8,0,612,56.5,46,0,87.4,0,76,0.14,0.3,1.6,46.2,59.8
2/28/2022 14:55,52.6,19.3,72.1,0,10,70.3,71.9,72.3,72.8,72.2,72.3,71.3,70,71.1,71.7,35,35,35,35,35,35,35,35,35,35,59.1,10,2.7,61.5,70,100,2200,183.5,0,0,0,0,0,52.6,27,62.6,604,56.5,40.67,0,604.67,56.5,44.67,0,88,0,76,0.13,0.3,1.6,46.3,59.7
2/28/2022 15:00,52.6,19.4,72.2,0,10,70.3,71.8,72.2,72.7,72.1,72.3,71.3,69.9,71.1,71.6,35,35,35,35,35,35,35,35,35,35,59.1,10,2.7,61.4,70,100,2192.5,182,0,1628,6.2,6.5,6.5,52.6,27,61.6,609,56.5,42.4,0,609,56.5,46.8,0,88,0,75.9,0.12,0.3,1.8,46.3,59.1
2/28/2022 15:05,52.9,19.6,72.1,2.3,2,70.2,71.8,72.2,72.7,72.1,72.3,71.2,69.9,71,71.5,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,72.7,7.7,6.1,65.9,69.9,20,2192.5,182,0,0,0,0,0,52.9,27,60.7,604.67,75.33,40.93,40.13,600.67,75.5,48.13,40.13,88.2,0,75.8,0.12,0.3,1.8,46.4,58.7
2/28/2022 15:10,53.1,19.7,72.1,9.1,0,70.2,71.8,72.2,72.7,72,72.2,71.2,69.8,71,71.5,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,81.7,6.7,10,80.4,70.8,0,2870,308,0,1610,0,0,0,53.1,27,59.6,605.6,101.7,44.72,95.68,608,98.4,51.44,95.76,88,0,76.5,0.11,0.3,1.8,46.6,57.8
2/28/2022 15:15,52.8,20,72.3,9.3,0,70.2,71.7,72.2,72.6,72,72.2,71.1,69.9,71,71.5,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,85.3,8.2,10.8,84.4,76.4,0,3215,382,0,1637,6.7,7.5,7.5,52.8,27,58.9,619,102.25,42.8,100,620,98.5,50.8,100,87,0,78,0.12,0.3,1.8,46.5,57.1
2/28/2022 15:20,52.9,19.8,72.5,4.2,0,70.2,71.7,72.2,72.6,72,72.2,71.2,70,71,71.4,99,99,99,99,99,99,99,99,99,99,87.5,9,11.2,87.1,79.3,0,3371,422,0,1627,0,0,0,52.9,27,58.3,605.6,103.6,41.2,100,600,99.8,47.92,100,86.8,0,79,0.11,0.3,1.7,46.6,56.6
2/28/2022 15:25,52.8,19.6,73,0,0,70.2,71.7,72.2,72.6,72,72.1,71.3,70.2,71.1,71.5,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,88.7,9.3,11.5,88.6,81.1,0,3461,444,0,1616,0,0,0,52.8,27,57.5,603.33,103.25,43.33,96.67,609.33,99.33,50.27,96.67,86.5,0,79.8,0.11,0.3,1.7,46.8,56
2/28/2022 15:30,52.7,19.4,73.4,0,0,70.3,71.8,72.3,72.6,72,72.1,71.4,70.5,71.1,71.5,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,89.7,9.3,11.8,89.8,82.4,0,3514,458,0,1623,6.9,8.3,8.3,52.7,27,57.1,611.2,102.2,44.08,66.4,607.2,98.3,50.8,66.4,86.8,0,80.6,0.11,0.3,1.7,46.8,55.6
2/28/2022 15:35,52.8,19.1,73.8,0,0.4,70.4,71.8,72.3,72.6,72,72.1,71.5,70.9,71.2,71.6,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,90.7,11.5,10.6,90.8,83.1,3.1,3238.5,392.5,0,1632,0,0,0,52.8,27,56.8,614,90.25,41.6,21.9,615,84.62,49.6,22,87,0,80.9,0.12,0.3,1.7,46.9,55.4
2/28/2022 15:40,52.9,18.9,74.2,0,7.2,70.5,71.9,72.4,72.7,72.1,72,71.7,71.2,71.4,71.7,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,81.1,12,11.5,84.9,82.8,72.3,2965,328,0,1624,0,0,0,52.9,27,56.8,611.2,59.7,39.28,0,615.2,57.8,45.36,0,87.5,0,80.3,0.12,0.3,1.8,46.9,55.4
2/28/2022 15:45,53,18.7,74.3,0,10,70.7,72,72.5,72.8,72.2,72.1,71.9,71.5,71.5,71.9,97.7,98.1,98.1,98.1,97.7,97.7,97.7,97.7,97.7,97.7,75.1,10.7,12,77.6,78.4,100,2965,328,0,0,6.9,8.6,8.6,53,27,56.4,604.67,55.33,41.47,0,603.33,55,46.53,0,87.6,0,79.4,0.11,0.3,1.6,46.8,55.3
2/28/2022 15:50,53.1,18.4,74.3,0,10,70.8,72.1,72.6,72.8,72.2,72.1,72,71.7,71.6,72,100,100,100,100,100,100,100,100,100,100,72,10.3,12,74,75.2,100,2887,311,0,1628,0,0,0,53.1,27,63,657.6,55.5,42.96,0,656,55.1,50.4,0,86.5,0,78.6,0.16,0.3,0.3,47,55.1
2/28/2022 15:55,53.3,18.4,74,0,10,70.8,72.1,72.6,72.9,72.3,72.1,72.1,71.8,71.7,72.2,100,100,100,100,100,100,100,100,100,100,70.4,10.2,11.9,72.1,73.6,100,2842.5,302.5,0,1586.5,0,0,0,53.3,27,61.7,584,58.25,38.8,0,589,58.12,44.4,0,85.4,0,78,0.09,0.3,0.1,47.4,55.2
2/28/2022 16:00,53,18.5,73.9,0,10,70.9,72.2,72.6,72.9,72.3,72.1,72.1,71.8,71.7,72.2,100,100,100,100,100,100,100,100,100,100,69.3,10.1,11.9,71,72.5,100,2825,299,0,0,8.2,8.5,8.5,53,27,56.7,600.8,60.4,43.68,0,602.4,60,49.6,0,83.9,0,77.7,0.11,0.3,0.1,47.8,55.4
2/28/2022 16:05,53.1,18.3,73.7,0,10,70.9,72.2,72.6,73,72.4,72.1,72.1,71.8,71.8,72.3,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,70,71.5,100,2825,299,0,1687,0,0,0,53.1,27,58.8,620.67,60,41.6,0,617.33,60,48,0,82.9,0,77.4,0.13,0.3,0.1,48.3,55.7
2/28/2022 16:10,53.2,18.4,73.6,0,10,70.9,72.2,72.6,73,72.4,72.1,72.1,71.7,71.8,72.3,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.3,70.9,100,2818,297,0,1653,0,0,0,53.2,27,59.5,600,60.2,40.48,0,598.4,60,45.76,0,82.6,0,77.2,0.11,0.3,0.1,48.7,55.9
2/28/2022 16:15,53.2,18.3,73.5,0,10,70.9,72.2,72.6,73,72.4,72.1,72.1,71.7,71.8,72.4,100,100,100,100,100,100,100,100,100,100,67.4,10,11.9,68.8,70.4,100,2824,298,0,1622,5.8,7.5,7.5,53.2,27,59.8,606.4,61,42.4,0,604,61,48,0,81.5,0,77,0.12,0.3,0.1,49.1,56.5
2/28/2022 16:20,53.3,18.4,73.4,0,10,70.9,72.2,72.5,73,72.4,72.1,72.1,71.6,71.7,72.4,100,100,100,100,100,100,100,100,100,100,66.9,9.9,11.8,68.4,70,100,2816.5,296.5,0,1655,0,0,0,53.3,27,60.5,612,61,42.4,0,612,60.88,48,0,80.7,0,76.9,0.12,0.3,0.3,49.2,59.6
2/28/2022 16:25,53.2,18.4,73.3,0,10,70.9,72.2,72.5,73,72.4,72.1,72,71.5,71.7,72.3,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,68,69.7,100,2817,296,0,1631,0,0,0,53.2,27,60.3,607.2,60,40.48,0,604.8,59.8,46.08,0,80,0,76.8,0.11,0.3,0.9,48.5,60.1
2/28/2022 16:30,53.2,18.3,73.2,0,10,70.9,72.1,72.4,73,72.4,72.1,72,71.4,71.7,72.3,100,100,100,100,100,100,100,100,100,100,66.4,10,11.8,67.8,69.4,100,2816,296,0,0,5.6,7.1,7.1,53.2,27,60.5,605.6,59.1,41.52,0,607.2,58.9,47.36,0,79.8,0,76.6,0.12,0.3,1.4,47.6,59.4
2/28/2022 16:35,53.3,18.2,73,0,10,70.8,72.1,72.4,73,72.4,72.1,72,71.3,71.7,72.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,66.1,9.9,11.8,67.5,69.2,100,2816,298,0,1653,0,0,0,53.3,27,61.4,611.33,58.17,40.27,0,614,57.92,47.2,0,79.9,0,76.5,0.13,0.3,1.7,46.8,59
2/28/2022 16:40,53.6,18.2,72.9,0,10,70.8,72.1,72.4,72.9,72.4,72.1,71.9,71.3,71.6,72.2,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,65.9,10,11.8,67.3,68.9,100,2819,297,0,1638,0,0,0,53.6,27,65.1,407.2,57.8,73.92,0,416.8,57.6,75.04,0,80.5,0,76.5,0.11,0.1,0.4,46.7,59
2/28/2022 16:45,53.9,18.3,72.8,0,10,70.8,72,72.3,72.9,72.4,72.1,71.9,71.2,71.6,72.2,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,65.8,9.9,11.8,67.2,68.7,100,2817,297,0,1234,6.3,5.3,5.3,53.9,27,64,652,59.25,93.9,0,623,59,97.5,0,80.9,0,76.5,0.13,0.2,0.1,47.2,59
2/28/2022 16:50,53.3,18.3,72.7,0,10,70.7,72,72.3,72.9,72.3,72.1,71.8,71.1,71.5,72.1,86,86,86,86,86,86,86,86,86,86,65.7,9.9,11.9,67.1,68.6,100,2812,294,0,1823,0,0,0,53.3,27,61.6,694.4,61.6,50.96,0,695.2,61.6,64,0,80.1,0,76.1,0.14,0.3,0.1,47.5,59.1
2/28/2022 16:55,53.1,18.4,72.7,0,10,70.7,72,72.3,72.9,72.3,72,71.7,71,71.5,72,79,79,79,79,79,79,79,79,79,79,65.6,9.8,12,67,68.4,100,2829,300,0,1661,0,0,0,53.1,27,61.8,598,62,39.73,0,604,62,44.27,0,80.6,0,76,0.13,0.3,0.1,48,59.6
2/28/2022 17:00,53.3,18.4,72.6,0,10,70.6,71.9,72.2,72.8,72.3,72,71.6,70.9,71.4,72,68.4,67.1,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,65.4,10.5,11.1,66.8,68.3,100,2859,306,0,1652,5.3,6.1,6.1,53.3,27,63.6,611.2,61.9,41.12,0,605.6,61.9,47.2,0,80.3,0,76,0.14,0.3,0.9,48.1,62.4
2/28/2022 17:05,53.2,18.5,72.4,0,10,70.6,71.9,72.2,72.8,72.2,72,71.6,70.8,71.4,71.9,54.8,53.5,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,64.6,11.5,7.7,66.7,68.6,100,2724,278,0,1646,0,0,0,53.2,27,63.2,607.2,61,39.2,0,608.8,61,47.52,0,79.5,0,75.9,0.14,0.3,1.2,47.3,62.3
2/28/2022 17:10,53.1,18.6,72.3,0,10,70.5,71.8,72.1,72.7,72.2,72,71.5,70.8,71.3,71.8,41.6,40.5,40.5,41.6,41.6,41.6,41.6,41.6,41.6,41.6,62.8,11.3,4.1,65.8,69,100,2477,232,0,1641,0,0,0,53.1,27,62.9,605.6,59.7,39.2,0,610.4,59.7,45.92,0,77.5,0,75.8,0.13,0.3,1.5,46.7,61.1
2/28/2022 17:15,52.9,18.7,72.2,0,10,70.5,71.8,72.1,72.7,72.1,72,71.5,70.7,71.2,71.8,35,35,35,35,35,35,35,35,35,35,60.4,10.8,2.8,64.5,69.5,100,2316,203,0,1629,5.7,6.3,6.3,52.9,27,62.6,610.4,58.3,39.2,0,610.4,58.3,44.96,0,77,0,75.7,0.14,0.3,1.8,46.3,60
2/28/2022 17:20,52.8,18.8,72.2,0,10,70.5,71.8,72,72.6,72.1,71.9,71.4,70.6,71.1,71.7,35,35,35,35,35,35,35,35,35,35,60,10.3,2.7,63,69.8,100,2248,191,0,1634,0,0,0,52.8,27,62.7,609.6,57.6,39.2,0,602.4,57.5,46.56,0,77.5,0,75.5,0.14,0.3,1.7,46.2,59.7
2/28/2022 17:25,52.8,19,72,2.2,2,70.4,71.7,72,72.6,72,71.9,71.4,70.5,71.1,71.7,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,72.6,7.8,5.9,66.2,70.1,20,2208,188,0,1643,0,0,0,52.8,27,63.1,605,73,39.2,36.7,600,73.75,48,38.2,77.8,0,75.4,0.14,0.3,1.7,46.1,59.8
2/28/2022 17:30,52.7,19.1,72,7.3,0,70.4,71.7,71.9,72.6,72,71.9,71.3,70.5,71,71.6,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,82.7,6.8,9.9,81.1,71,0,2859,304,88.6,1620,5.3,6,6,52.7,27,63.2,601.6,101.8,42.08,90,604,98.3,49.76,89.36,78.1,0,76.1,0.14,0.3,1.7,46.1,59.8
2/28/2022 17:35,52.6,19.3,72.1,5.6,0,70.3,71.7,71.9,72.5,72,71.8,71.3,70.4,71,71.5,97.4,97.8,97.8,97.4,97.4,97.4,97.4,97.4,97.4,97.4,85.6,8.3,10.8,85.2,77.4,0,3198,380,91.6,1641,0,0,0,52.6,27,63.5,611.33,103.17,42.13,100,607.33,99.58,49.87,100,78.4,0,77.8,0.14,0.3,1.7,46.1,60.1
2/28/2022 17:40,52.4,19.4,72.3,5.5,0,70.4,71.7,71.9,72.5,72,71.8,71.3,70.6,71,71.6,100,100,100,100,100,100,100,100,100,100,84.8,9.1,11.3,85.6,79.6,0,3366,421,95.3,1630,0,0,0,52.4,27,62.9,608,103.6,40.8,100,609.6,99.9,48.16,100,78,0,78.9,0.13,0.3,1.9,46,59.6
2/28/2022 17:45,52.1,19.4,72.6,5.5,0,70.4,71.7,72,72.5,72,71.8,71.4,70.8,71,71.6,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.6,85.6,80,0,3494.5,452.5,97.5,1626,6.1,6.5,6.5,52.1,27,62.2,608,104.12,40.8,100,612,100.38,48.8,100,77.8,0,79.6,0.13,0.3,1.9,45.9,58.5
2/28/2022 17:50,51.8,19.3,73,5.1,0,70.5,71.7,72,72.5,71.9,71.8,71.5,71,71,71.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,85.2,9.6,11.6,85.5,80.3,0,3521,460,99.1,1627,0,0,0,51.8,27,61.1,606.4,103.6,40.48,99.28,613.6,99.9,48.8,99.28,77.6,0,80.1,0.13,0.3,1.9,45.9,57.8
2/28/2022 17:55,51.3,19.4,73.3,1,0,70.6,71.8,72.1,72.5,72,71.8,71.6,71.2,71.1,71.7,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,88.4,9.6,11.6,87.7,80.8,0,3521,460,100,1617,0,0,0,51.3,27,59.7,606.4,103.3,42.4,79.44,608,99.2,48.8,79.44,77,0,80.6,0.13,0.3,1.8,45.9,57.5
2/28/2022 18:00,50.9,19.4,73.7,0,0,70.7,71.8,72.2,72.6,72,71.7,71.7,71.5,71.2,71.8,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,90.8,9.7,11.5,90.4,82.8,0,3521,460,100,1634,6.6,7.4,7.4,50.9,27,58.4,614,95.75,41.07,35.73,612,90.83,48,35.87,75.3,0,80.8,0.13,0.3,2,45.9,56.9
2/28/2022 18:05,50.5,19.4,73.9,0,1.3,70.8,71.9,72.3,72.6,72.1,71.7,71.9,71.7,71.3,71.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,90.7,13.4,8.7,92,83.3,10.4,3188.5,443,88.6,1632,0,0,0,50.5,27,57.2,608,62.38,38.4,0,611,59.5,45.6,0,74.2,0,80.2,0.13,0.3,2,45.9,55.9
2/28/2022 18:10,50.2,19.4,74.1,0,8.6,70.9,72,72.4,72.7,72.1,71.7,72,72,71.4,72.1,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,80,11,11.7,83.5,82.7,85.7,3188.5,318,82.4,1615,0,0,0,50.2,27,56,604.67,55.25,40,0,604,54.5,45.07,0,72.9,0,79.2,0.13,0.3,1.9,46,54.9
2/28/2022 18:15,49.9,19.6,73.9,0,10,71,72.1,72.5,72.8,72.2,71.8,72.1,72.2,71.5,72.2,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,74.7,10.5,12,77.2,78.5,100,2935,320,81.1,1622,6.8,8.2,8.2,49.9,27,55.2,611.2,54,40.8,0,612.8,53.7,46.24,0,71.8,0,78,0.13,0.3,1.6,46,54.2
2/28/2022 18:20,49.5,20,73.7,0,10,71.1,72.2,72.5,72.8,72.3,71.8,72.3,72.4,71.6,72.3,100,100,100,100,100,100,100,100,100,100,71.6,10.2,12,73.7,75.3,100,2874,309,80.1,1625,0,0,0,49.5,27,54.4,609.6,54,40.16,0,608.8,53.5,44.64,0,70.6,0,77.3,0.13,0.3,1.5,46.2,54.2
2/28/2022 18:25,49.4,20.2,73.5,0,10,71.1,72.2,72.5,72.9,72.4,71.8,72.3,72.4,71.7,72.5,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.6,73.4,100,2835,300.5,79.6,1621,0,0,0,49.4,27,53.8,608,54,39.2,0,604,53.75,46,0,69.2,0,76.9,0.13,0.3,0.8,46.4,54.4
2/28/2022 18:30,49.1,20.5,73.3,0,10,71.1,72.2,72.5,72.9,72.4,71.8,72.3,72.3,71.7,72.6,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.5,72.3,100,2833,298,79.3,1634,6.9,8.6,8.6,49.1,27,53.4,609.6,54,39.2,0,608.8,54,46.24,0,68.3,0,76.5,0.13,0.3,0.6,46.6,54.5
2/28/2022 18:35,49.1,20.7,73,0,10,71.2,72.2,72.5,73,72.4,71.8,72.3,72.2,71.7,72.6,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,68,10,11.9,69.5,71.4,100,2820,298,79.2,1634,0,0,0,49.1,27,58.1,410.4,55.1,70.64,0,420,54.7,75.28,0,67.2,0,76.3,0.13,0.1,0.1,46.9,54.4
2/28/2022 18:40,49.8,20.8,72.8,0,10,71.2,72.2,72.5,73,72.5,71.9,72.3,72.1,71.7,72.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,67.4,10,11.9,68.8,70.8,100,2820,298,79.2,1492,0,0,0,49.8,27,66.1,692.67,57.67,79.33,0,664,56.83,87.67,0,66,0,76,0.19,0.2,0.1,47.4,54.5
2/28/2022 18:45,49.4,20.8,72.7,0,10,71.1,72.2,72.4,73,72.5,71.9,72.3,72,71.6,72.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,66.9,10,11.9,68.3,70.2,100,2814,295,79.1,1838,6,5.4,5.4,49.4,27,64.7,481.6,60.7,64,0,501.6,60.6,68.24,0,64.7,0,75.5,0.14,0.2,0.1,47.8,54.7
2/28/2022 18:50,49.8,21,72.4,0,10,71.1,72.2,72.4,73,72.5,71.9,72.2,71.9,71.6,72.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,66.6,9.9,12,68,69.8,100,2838,302,79.8,1187,0,0,0,49.8,27,65.4,645,62.25,94.9,0,614,61.75,97.9,0,63.8,0,75.4,0.16,0.2,0.1,48.2,55
2/28/2022 18:55,49.1,21.1,72.3,0,10,71.1,72.2,72.4,73,72.4,71.9,72.1,71.8,71.6,72.6,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,66,10.7,10.4,67.6,69.6,100,2838,301,77.3,1859,0,0,0,49.1,27,62.9,679.33,63.33,47.07,0,687.33,63.33,58.13,0,63.3,0,74.8,0.18,0.3,0.2,48.6,58.2
2/28/2022 19:00,48.8,21.1,72.2,0,10,71,72.2,72.3,73,72.4,71.9,72.1,71.6,71.5,72.5,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,64,11.8,5,67.1,69.8,100,2454.5,230,69.4,1645.5,5.3,5.9,5.9,48.8,27,62.1,594,62.5,38.4,0,599,62.5,43.6,0,63.3,0,74.6,0.15,0.3,1.2,48.1,63.1
2/28/2022 19:05,48.7,21.2,72.1,1.5,3.3,71,72.1,72.3,73,72.4,71.9,72,71.5,71.4,72.5,49.4,52.4,52.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,71.5,9.2,5.3,67.9,70.5,40,2454.5,230,68.9,0,0,0,0,48.7,27,63,608,71.2,41.44,20.88,606,70.5,46.93,22.8,63,0,74.5,0.16,0.3,1.6,47.1,61.7
2/28/2022 19:10,48.7,21.3,72,5.5,0,70.9,72.1,72.2,72.9,72.4,71.9,72,71.4,71.4,72.4,76.9,79.3,79.3,76.9,76.9,76.9,76.9,76.9,76.9,76.9,83.1,6.8,10,81.9,71.6,0,2807,294,84.1,1636,0,0,0,48.7,27,63.5,602.4,102.4,40.8,89.36,600,99.5,48.48,89.36,62.6,0,75.5,0.16,0.3,1.4,46.7,61.5
2/28/2022 19:15,48.5,21.1,72,5.4,0,70.9,72.1,72.2,72.9,72.3,71.9,71.9,71.4,71.3,72.4,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,85,8.3,10.7,84.6,77.4,0,3190,377,91.3,1633,5.5,5.6,5.6,48.5,27,63.3,607,104.25,42.8,100,601,100.75,49.2,100,62.3,0,77.2,0.16,0.3,1.6,46.4,61.2
2/28/2022 19:20,48.2,21.2,72.1,5.2,0,70.9,72.1,72.2,72.9,72.3,71.9,71.9,71.4,71.3,72.3,100,100,100,100,100,100,100,100,100,100,85,9,11.3,85.3,79.6,0,3413.5,431.5,95.3,1639,0,0,0,48.2,27,63,612.8,104.3,42.08,100,612,100.5,49.76,100,61.9,0,78.3,0.16,0.3,1.6,46.2,60.2
2/28/2022 19:25,47.8,21.1,72.4,5.1,0,71,72.1,72.2,72.9,72.3,71.8,72,71.5,71.3,72.3,100,100,100,100,100,100,100,100,100,100,85.1,9.4,11.5,85.5,80.3,0,3515,458,97.5,1634,0,0,0,47.8,27,62.8,604.8,104.5,40.48,100,610.4,100.4,47.52,100,61.4,0,79.2,0.16,0.3,1.7,46.1,59.8
2/28/2022 19:30,47.5,21.1,72.7,4.8,0,71,72.1,72.3,72.9,72.3,71.8,72.1,71.7,71.3,72.4,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,80.8,0,3515,458,98.8,0,5.9,6.1,6.1,47.5,27,62,624,105.25,45.07,100,619.33,101.5,49.8,100,60.5,0,79.8,0.16,0.3,1.4,46,59.2
2/28/2022 19:35,48.1,20.9,73,4.8,0,71.1,72.2,72.3,72.9,72.3,71.9,72.2,71.9,71.4,72.4,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,85,9.6,11.6,85.6,81,0,3521,460,99.9,1824,0,0,0,48.1,27,68,645,103.75,40.3,98.5,634.4,100.5,47.52,98.2,59.6,0,80.3,0.18,0.3,0.1,46.4,58.7
2/28/2022 19:40,47.5,20.8,73.3,4.3,0,71.2,72.2,72.4,72.9,72.3,71.8,72.3,72.1,71.4,72.5,91,91,91,91,91,91,91,91,91,91,85.2,9.6,11.6,85.9,81.1,0,3522,460,100,1578,0,0,0,47.5,27,62.4,600,107.5,42.08,77.12,593,103.88,50,77.04,59.1,0,80.8,0.15,0.3,0.1,47,58.9
2/28/2022 19:45,47.2,20.6,73.6,3,0,71.3,72.3,72.5,73,72.4,71.9,72.4,72.3,71.5,72.6,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,85.6,9.1,11.8,86.2,81.4,0,3521,460,100,1662,5,5.9,5.9,47.2,27,63,616,104.88,43.6,44.2,620,99.62,50,44.1,58.8,0,81.2,0.16,0.3,0.2,47.4,59.9
2/28/2022 19:50,47.3,20.4,73.9,0.6,1,71.4,72.3,72.5,73,72.4,71.8,72.4,72.5,71.6,72.6,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,85.3,12.7,9.5,86.6,81.3,3.8,3521,460,91.6,1678,0,0,0,47.3,27,63.4,612,75.75,38.67,3.93,615.33,72.33,45.33,3.8,58.5,0,80.6,0.16,0.3,1.4,47.3,63.6
2/28/2022 19:55,47.2,20.1,74,0,8.4,71.4,72.4,72.6,73.1,72.5,71.9,72.6,72.6,71.7,72.7,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,77.8,11.2,11.6,82.2,81,75.4,2912.5,314,81.7,1631,0,0,0,47.2,27,62.7,600,61.88,39.6,0,606,61.38,45.6,0,58.2,0,79.2,0.15,0.3,1.6,46.7,61.8
2/28/2022 20:00,47.2,19.9,74,0,10,71.5,72.5,72.6,73.2,72.6,71.9,72.7,72.7,71.8,72.9,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,73.7,10.4,12,76.3,77.6,100,2874,314.5,81.2,1643.5,5.2,6,6,47.2,27,62.5,609.6,60,40.8,0,611.2,59.7,46.56,0,58.2,0,77.9,0.16,0.3,1.7,46.5,60.9
2/28/2022 20:05,47.2,19.8,73.8,0,10,71.6,72.5,72.7,73.2,72.6,71.9,72.7,72.8,71.8,73,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,71.1,10.2,12,73.2,75,100,2844,303,80.2,1642,0,0,0,47.2,27,63.1,611.2,59.1,39.84,0,608,58.7,44.96,0,58,0,77.1,0.16,0.3,1.7,46.4,60.9
2/28/2022 20:10,47.3,19.9,73.6,0,10,71.6,72.6,72.7,73.3,72.7,71.9,72.8,72.8,71.9,73,100,100,100,100,100,100,100,100,100,100,69.4,10.2,11.9,71.4,73.2,100,2844,303,79.5,0,0,0,0,47.3,27,65.3,609.33,58.33,38.13,0,609.33,58.17,45.6,0,57.7,0,76.3,0.18,0.3,0.9,46.4,60.5
