Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/28/2022 20:15,47.6,20,73.4,0,10,71.6,72.6,72.7,73.3,72.7,72,72.7,72.7,71.9,73.1,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,70.1,72.1,100,2831,300,79.3,1582,5.5,4,4,47.6,27,64.4,600,60.5,39.2,0,601.6,60.5,46.24,0,57.2,0,75.8,0.15,0.3,0.1,46.9,60.3
2/28/2022 20:20,47,20.1,73.2,0,10,71.6,72.6,72.7,73.3,72.7,72,72.7,72.6,71.9,73.1,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,69.2,71.3,100,2821,298,79.2,1611,0,0,0,47,27,62.2,610.4,63,41.44,0,608.8,63,48.48,0,56.9,0,75.4,0.16,0.3,0.1,47.4,60.5
2/28/2022 20:25,46.8,20.2,73,0,10,71.6,72.6,72.7,73.3,72.7,72,72.7,72.5,71.8,73.1,98.6,98.2,98.2,98.6,98.6,98.6,98.6,98.6,98.6,98.6,67,10,11.8,68.6,70.7,100,2822,300,79.3,1679,0,0,0,46.8,27,62.9,615.2,63.3,38.56,0,611.2,63.3,45.28,0,56.5,0,75,0.17,0.3,0.8,47.5,63.4
2/28/2022 20:30,46.7,20.2,72.8,0,10,71.6,72.6,72.6,73.3,72.7,72,72.6,72.3,71.8,73.1,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,66.8,10,11.8,68.3,70.3,100,2819,298,79.1,1653,4.6,5.5,5.5,46.7,27,63,604,61.6,39.52,0,600,61.6,44.64,0,56,0,74.8,0.17,0.3,1.8,47,62.8
2/28/2022 20:35,46.6,20.2,72.6,0,10,71.5,72.5,72.5,73.3,72.7,72,72.6,72.2,71.8,73,85,85,85,85,85,85,85,85,85,85,66.4,9.9,11.9,67.9,69.9,100,2822,296,79.3,1637,0,0,0,46.6,27,63,608.8,60,40.8,0,605.6,59.7,46.24,0,55.7,0,74.6,0.17,0.3,1.8,46.6,61.2
2/28/2022 20:40,46.5,20.3,72.5,0,10,71.5,72.5,72.5,73.3,72.7,72,72.5,72,71.7,73,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,66.2,9.9,12,67.6,69.5,100,2846,303,79.9,1642,0,0,0,46.5,27,62.9,607,58.88,40.8,0,608,58.5,45.6,0,55.3,0,74.4,0.17,0.3,1.7,46.4,60.8
2/28/2022 20:45,46.4,20.4,72.3,0,10,71.4,72.5,72.5,73.3,72.6,72,72.4,71.9,71.6,72.9,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,65.3,11.3,8.8,67.3,69.5,100,2814,296,75.9,1639,5.4,5.5,5.5,46.4,27,63.1,613.33,58.25,39.73,0,607.33,58.08,45.07,0,55,0,74.1,0.18,0.3,1.7,46.3,60.5
2/28/2022 20:50,47.8,20.5,72.1,0.1,7.5,71.4,72.4,72.4,73.2,72.6,72,72.3,71.8,71.5,72.8,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,62.6,10.9,4.1,66.5,69.9,80,2535.5,242.5,69.2,1607,0,0,0,47.8,27,69.8,603,58,38.4,1,607,58,44,1.1,54.6,0,73.9,0.22,0.3,1.7,46.2,61.9
2/28/2022 20:55,49.5,20.6,71.9,7,0,71.3,72.4,72.4,73.2,72.6,72,72.2,71.6,71.4,72.8,69.2,71.6,71.6,69.2,69.2,69.2,69.2,69.2,69.2,69.2,76.6,7.3,8.8,72.6,70.5,0,2535.5,242.5,79.4,1602,0,0,0,49.5,27,70.4,603.33,90.58,42.13,67.27,601.33,90.08,48.53,67.47,54.4,0,74.1,0.21,0.3,2,46.1,63.3
2/28/2022 21:00,49.6,20.7,71.9,10,0,71.3,72.4,72.3,73.2,72.5,72,72.2,71.5,71.4,72.7,92.5,94.8,94.8,92.5,92.5,92.5,92.5,92.5,92.5,92.5,79.4,8,10.7,78.7,74.1,0,3125,364,89.8,1641,3.8,4.6,4.6,49.6,27,70.2,613.6,105.8,41.76,100,610.4,102.1,49.44,100,54,0,76.3,0.2,0.3,2.2,45.9,63.1
2/28/2022 21:05,48.8,20.6,71.9,10,0,71.2,72.3,72.3,73.1,72.5,72,72.1,71.5,71.3,72.6,100,100,100,100,100,100,100,100,100,100,81.2,8.9,11.1,81.1,76.3,0,3318,409,94.2,1641,0,0,0,48.8,27,69.2,603,107.2,40,100,612.8,102.9,47.2,100,53.9,0,77.6,0.18,0.3,2.2,45.9,63
2/28/2022 21:10,47.9,20.6,72,10,0,71.2,72.3,72.3,73.1,72.4,72,72.1,71.5,71.3,72.6,100,100,100,100,100,100,100,100,100,100,82.5,9.4,11.4,82.5,77.9,0,3437,438,96.8,1631,0,0,0,47.9,27,67.4,608.67,107,42.13,100,604,102.7,47.2,100,53.7,0,78.6,0.17,0.3,2.2,45.9,62.3
2/28/2022 21:15,47,20.6,72.3,10,0,71.2,72.3,72.3,73,72.4,72,72.1,71.6,71.2,72.5,100,100,100,100,100,100,100,100,100,100,83.5,9.6,11.6,83.7,79.1,0,3503,455,98.4,1628,5.4,5.5,5.5,47,27,65,604,107,42.4,100,606.4,102.7,47.2,100,53.5,0,79.4,0.16,0.3,2.2,45.9,61
2/28/2022 21:20,46.4,20.5,72.5,10,0,71.3,72.3,72.3,73,72.4,72,72.1,71.7,71.3,72.5,100,100,100,100,100,100,100,100,100,100,84.2,9.6,11.6,84.6,79.8,0,3521.5,460,99.8,1620,0,0,0,46.4,27,62.6,606,106.75,42.4,100,608,102.5,47.2,100,53.4,0,79.9,0.15,0.3,2.3,45.9,59.6
2/28/2022 21:25,45.9,20.5,72.8,10,0,71.3,72.4,72.4,73.1,72.4,71.9,72.2,71.9,71.3,72.6,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.2,80.4,0,3521.5,460,100,0,0,0,0,45.9,27,59.9,614,106.17,42.67,100,604.67,102.08,48.53,100,53.2,0,80.3,0.15,0.3,2.2,45.9,57.9
2/28/2022 21:30,45.3,20.3,73.1,9.5,0,71.4,72.4,72.4,73.1,72.4,71.9,72.3,72,71.3,72.6,97.4,97.1,97.1,97.4,97.4,97.4,97.4,97.4,97.4,97.4,85.3,9.6,11.7,85.8,80.9,0,3521,460,100,1631,6.3,6.6,6.6,45.3,27,57.7,605.6,106.6,40.16,94.64,612,102.1,48.8,94.32,53.1,0,80.7,0.14,0.3,2.3,45.8,56.2
2/28/2022 21:35,45.1,20.2,73.3,8.1,0,71.5,72.5,72.5,73.1,72.5,71.9,72.4,72.2,71.4,72.7,88.7,87.1,87.1,88.7,88.7,88.7,88.7,88.7,88.7,88.7,85.7,9.6,11.7,86.2,81.3,0,3521,460,100,1616,0,0,0,45.1,27,55.9,603,106,42,75.1,609,101.38,47.2,75.1,53.2,0,81,0.14,0.3,2.2,45.8,54.9
2/28/2022 21:40,44.9,20,73.5,6,0,71.5,72.5,72.5,73.2,72.5,71.9,72.5,72.4,71.5,72.8,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,86.1,9.2,11.8,86.6,81.7,0,3521,460,100,1615,0,0,0,44.9,27,54.2,612,99.17,42.13,40,611.33,93.33,47.2,40.13,53,0,81,0.14,0.3,1.9,45.9,53.7
2/28/2022 21:45,44.6,19.9,73.8,2.3,0,71.6,72.6,72.6,73.2,72.5,71.9,72.5,72.5,71.6,72.8,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,86.8,12,9.6,87,81.8,0,3521,460,93.9,1634,6.7,7.8,7.8,44.6,27,52.6,612.8,65.3,38.88,1.68,614.4,61.2,44.96,1.52,53,0,79.8,0.14,0.3,1.3,46.2,53.5
2/28/2022 21:50,44.6,19.7,73.8,0,0,71.7,72.6,72.7,73.2,72.6,72,72.6,72.7,71.6,72.9,41,41,41,41,41,41,41,41,41,41,90.8,13.6,4.5,88.2,81.1,0,2986,331,77.5,1623,0,0,0,44.6,27,51.6,605,55.12,38,0,603,54,44.4,0,53,0,78.4,0.14,0.3,0.5,46.4,53.4
2/28/2022 21:55,44.6,19.6,73.7,0,0,71.8,72.7,72.7,73.3,72.7,72,72.7,72.8,71.7,73,35,35,35,35,35,35,35,35,35,35,96.3,11.7,2.8,91.7,80,0,2542,243,69.8,1618,0,0,0,44.6,27,50.6,608,54.75,40.27,0,604,54,45.6,0,52.9,0,77.2,0.14,0.3,0.1,46.8,53
2/28/2022 22:00,44.5,19.7,73.5,0,0,71.8,72.8,72.8,73.4,72.7,72,72.8,72.9,71.8,73.1,35,35,35,35,35,35,35,35,35,35,97,10.8,2.7,94.7,79.1,0,2398,217,66.8,1628,6.8,8.5,8.6,44.5,27,49.7,612,55,38.88,0,615.2,54,45.6,0,52.9,0,76.3,0.14,0.3,0.1,47.3,52.8
2/28/2022 22:05,44.1,19.9,73.2,0,0,71.8,72.8,72.8,73.4,72.8,72,72.9,73,71.8,73.2,35,35,35,35,35,35,35,35,35,35,97,10.4,2.7,95.2,78.7,0,2342,205,65.4,1627,0,0,0,44.1,27,49,607.2,54.8,38.24,0,602.4,54,44,0,52.8,0,75.6,0.15,0.3,0.1,47.7,52.8
2/28/2022 22:10,43.8,20,72.9,0,0,71.9,72.8,72.8,73.4,72.8,72,72.9,73.1,71.8,73.3,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,97.2,10.2,2.6,95.3,78.8,0,2294,200,64.8,1620,0,0,0,43.8,27,48.6,606,54,39.2,3.6,606,54,44,4.3,52.7,0,75.1,0.15,0.3,0.1,48,53
2/28/2022 22:15,43.8,20.2,72.7,0,0,71.9,72.9,72.8,73.5,72.8,72.1,72.9,73.3,71.9,73.3,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,94.7,9.7,3.7,95.2,78.9,0,2302,200,66,1621,6.9,9.1,9.1,43.8,27,48.3,608.8,60.7,40.48,21.44,604,63.2,45.68,21.52,52.7,0,74.7,0.15,0.3,0.1,48.4,53.1
2/28/2022 22:20,43.9,20.4,72.4,0,0,72,72.9,72.8,73.5,72.9,72.1,73,73.5,71.9,73.4,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,89.9,8.3,6.2,92,79.9,0,2420,221,72.2,1612,0,0,0,43.9,27,48.1,601.6,92.8,41.76,51.84,600.8,91.9,48.16,52.56,52.5,0,74.6,0.15,0.3,0.1,48.8,53.3
2/28/2022 22:25,43.8,20.4,72.4,0,0,72.1,72.9,72.8,73.6,72.9,72.1,73.1,73.7,72,73.5,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,88.3,7.2,9.8,89.1,83,0,2838,287,84.2,1634,0,0,0,43.8,27,47.9,611.33,106.58,42.67,91.33,615.33,102.83,48.8,91.2,52.3,0,76.5,0.15,0.3,0.1,49.2,53.4
2/28/2022 22:30,43.7,20.4,72.5,0,0,72.2,73,72.9,73.6,73,72.2,73.2,73.8,72,73.5,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,88.2,8.1,11.1,88.8,83.6,0,3308.5,407,92.4,1627,6.9,9.8,9.8,43.7,27,47.7,606,108.75,40,100,604,105,47.2,100,52.1,0,78.2,0.15,0.3,0.1,49.6,53.6
2/28/2022 22:35,43.5,20.4,72.7,0,0,72.3,73,72.9,73.7,73,72.2,73.3,74,72.1,73.7,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,88.3,9,11.5,88.8,84,0,3308.5,407,96.5,0,0,0,0,43.5,27,47.6,603.2,108.8,41.44,100,604,104.8,46.88,100,52,0,79.2,0.15,0.3,0.1,49.9,53.8
2/28/2022 22:40,43.2,20.3,73,0,0,72.4,73.1,73,73.7,73.1,72.2,73.4,74.1,72.2,73.8,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,88.4,9.5,11.6,89,84.1,0,3484,450,98.3,1609,0,0,0,43.2,27,47.3,610.67,108.5,42.93,99.4,606,104.42,49.07,99.4,51.9,0,80,0.15,0.3,0.1,50.3,53.9
2/28/2022 22:45,42.7,20.3,73.2,0,0,72.5,73.2,73.1,73.8,73.2,72.3,73.5,74.2,72.3,73.9,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,88.5,9.2,11.8,89.1,84.4,0,3522,460,99.9,1630,6.9,10,10,42.7,27,46.9,615.2,108,41.12,84.56,612.8,103.4,48.48,84.32,51.9,0,80.7,0.15,0.3,0.1,50.6,54.1
2/28/2022 22:50,42.4,20.1,73.5,0,0,72.6,73.3,73.2,73.8,73.3,72.3,73.6,74.3,72.4,74,65.7,65.6,65.6,65.6,65.7,65.7,65.6,65.7,65.7,65.7,88.9,10.4,11.2,89.4,84.5,0,3521,460,98.2,1626,0,0,0,42.4,27,46.7,600.8,106.5,41.12,56.2,610.4,100.9,47.2,53.28,51.7,0,81.1,0.15,0.3,0.1,50.9,54.2
2/28/2022 22:55,42.7,19.9,73.7,0,0,72.7,73.3,73.2,73.9,73.4,72.3,73.7,74.4,72.5,74.1,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,91.7,13.7,6,90.1,83.9,0,3317,407,83.2,1652,0,0,0,42.7,27,47.5,618.4,82.6,41.44,15.47,614.4,77.4,45.92,10.32,51.6,0,80.7,0.16,0.3,0.1,51.3,54.3
2/28/2022 23:00,43,19.8,73.9,0,1.8,72.8,73.4,73.3,74,73.4,72.3,73.8,74.5,72.6,74.2,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,91.8,11.6,5.6,92.9,82.6,14.3,2647,262,73.5,1675,6.7,8.3,8.3,43,27,48.3,610,59.38,37.6,0,614,58.5,44,0,51.5,0,79.2,0.15,0.3,0.1,51.6,54.5
2/28/2022 23:05,43.5,19.6,74,0,8.9,72.8,73.5,73.4,74.1,73.5,72.4,73.9,74.6,72.6,74.3,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,79.7,9.4,11.2,83.6,83.3,89.5,2643,264,76.4,1616,0,0,0,43.5,27,52.3,581.33,57.42,42.33,0,580,56.75,50.53,0,51.4,0,77.8,0.21,0.2,0.1,51.8,54.7
2/28/2022 23:10,44.9,19.6,73.8,0,10,72.9,73.5,73.4,74.2,73.6,72.5,74,74.7,72.7,74.4,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,75.3,9.6,11.9,77.8,79.8,100,2785,291,78.2,1734,0,0,0,44.9,27,66.2,594.4,58,37.28,0,599.2,57.9,42,0,51.2,0,76.7,0.17,0.3,0.1,52.1,54.8
2/28/2022 23:15,44.8,19.8,73.7,0,10,72.9,73.6,73.4,74.2,73.6,72.5,74,74.7,72.8,74.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,72.7,9.9,11.8,74.7,77.1,100,2801,294,78.5,1596,5.3,5.5,5.5,44.8,27,62.6,614.4,61,41.2,0,607.2,61,48.08,0,51,0,76.1,0.17,0.3,0.1,52.4,55
2/28/2022 23:20,44.8,19.9,73.5,0,10,73,73.6,73.4,74.3,73.7,72.5,74.1,74.6,72.8,74.6,100,100,100,100,100,100,100,100,100,100,71,10,11.8,72.7,75.2,100,2812,296,78.7,1671,0,0,0,44.8,27,62.8,609.6,62.1,38.32,0,611.2,62.1,44.88,0,50.9,0,75.6,0.17,0.3,0.1,52.7,55.2
2/28/2022 23:25,45.1,20,73.3,0,10,73,73.7,73.4,74.3,73.7,72.6,74.1,74.5,72.8,74.6,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71.4,74,100,2813,296,78.9,1651,0,0,0,45.1,27,63.3,584,63.1,42.64,0,587.2,62.8,50.48,0,50.6,0,75.3,0.19,0.3,1,52.3,61
2/28/2022 23:30,44.9,20.1,73.2,0,10,72.9,73.7,73.4,74.3,73.7,72.6,74,74.3,72.8,74.6,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.7,73.2,100,2812,296,78.9,1718,5.1,5.3,5.3,44.9,27,63.2,595.2,61.8,37.6,0,602.4,61.6,42.64,0,50.5,0,75,0.17,0.3,1.7,49.5,62.6
2/28/2022 23:35,44.8,20.1,73.1,0,10,72.9,73.6,73.4,74.3,73.7,72.6,73.9,74.1,72.8,74.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,68.6,10,11.8,70.2,72.6,100,2821,298,78.9,1620,0,0,0,44.8,27,62.2,606,60.38,40.8,0,605,60.12,46.8,0,50.5,0,74.8,0.17,0.3,1.7,47.6,60.7
2/28/2022 23:40,44.4,20.2,72.9,0,10,72.9,73.6,73.3,74.3,73.7,72.7,73.9,73.9,72.7,74.5,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,68.2,10,11.8,69.6,72.1,100,2822,297,79,1636,0,0,0,44.4,27,60.1,609.33,58.42,40.8,0,608,58.08,45.47,0,50.4,0,74.6,0.16,0.3,1.8,46.7,58.7
2/28/2022 23:45,43.8,20.2,72.8,0,10,72.8,73.6,73.3,74.3,73.7,72.7,73.8,73.7,72.6,74.5,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,67.8,10,11.8,69.2,71.7,100,2810,295,79,1636,6,6.1,6.1,43.8,27,57.5,608.8,56.7,40.8,0,609.6,56.5,45.2,0,50.3,0,74.4,0.15,0.3,1.7,46.3,56.9
2/28/2022 23:50,43.6,20.3,72.6,0,10,72.7,73.5,73.2,74.3,73.6,72.7,73.7,73.5,72.5,74.4,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,67.5,10,12,68.9,71.3,100,2819,297,79.2,1627,0,0,0,43.6,27,55.7,612,55.75,39.6,0,609,55.38,45.2,0,50.3,0,74.1,0.15,0.3,1.7,46.2,55.5
2/28/2022 23:55,43.8,20.4,72.4,0,10,72.6,73.5,73.2,74.2,73.6,72.7,73.6,73.3,72.5,74.3,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,67.2,10.1,11.8,68.6,70.9,100,2835,303,79.6,1627,0,0,0,43.8,27,59.5,612,54.75,38.93,0,612,54.5,44.93,0,50.1,0,73.9,0.18,0.3,1.7,46.1,54.9
3/1/2022 0:00,46,20.6,72.2,0,10,72.5,73.4,73.1,74.2,73.5,72.7,73.5,73.1,72.4,74.2,54.8,53,53,54.8,54.8,54.8,54.8,54.8,54.8,54.8,65.7,11.7,6.9,68.2,71.1,100,2791,292,74.3,1601,2.8,3.6,3.6,46,27,69.3,601.6,55.2,38.88,0,601.6,54.9,45.2,0,49.7,0,73.6,0.22,0.3,1.7,46,60.3
3/1/2022 0:05,47.5,20.7,72.1,1.1,5,72.4,73.4,73,74.1,73.5,72.7,73.3,73,72.3,74.1,47.5,48.4,48.4,47.5,47.5,47.5,47.5,47.5,47.5,47.5,67,10.2,5,66.8,71.7,60,2594,255,69.9,1619.5,0,0,0,47.5,27,69.4,605,58.62,40.8,16.3,610,59.62,46.8,16.3,49.5,0,73.3,0.2,0.3,1.7,45.9,62.3
3/1/2022 0:10,47.5,20.8,71.9,6.8,0,72.3,73.3,73,74.1,73.4,72.7,73.2,72.8,72.2,74,76,76,76,76,76,76,76,76,76,76,82.9,6.9,9.6,78.8,72.3,0,2594,255,83.5,0,0,0,0,47.5,27,68.3,606.67,102.33,42.93,81.53,604,99.75,48.93,81.07,49.3,0,74.1,0.19,0.3,1.8,45.8,62.6
3/1/2022 0:15,46.6,20.8,71.9,5.5,0,72.3,73.2,72.9,74,73.4,72.7,73.1,72.7,72.1,73.9,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,85.6,8.2,10.7,85.4,78.1,0,3182,375,91.1,1644,4.5,4.9,4.9,46.6,27,67.3,612.8,108.1,41.44,100,611.2,104.3,49.04,100,49.1,0,76.6,0.19,0.3,1.8,45.8,62.5
3/1/2022 0:20,45.8,20.8,72,4.3,0,72.2,73.2,72.9,74,73.3,72.7,73.1,72.6,72,73.8,100,100,100,100,100,100,100,100,100,100,85.6,9,11.2,85.6,80.6,0,3348,415,95,1646,0,0,0,45.8,27,65.3,601.6,109.4,40.8,100,605.6,105,47.44,100,49,0,77.8,0.17,0.3,1.8,45.8,61.9
3/1/2022 0:25,45,20.8,72.1,4.4,0,72.3,73.2,73,73.9,73.3,72.7,73.1,72.7,72,73.8,100,100,100,100,100,100,100,100,100,100,85.1,9.4,11.5,85.6,81.2,0,3461,444,97.5,1621,0,0,0,45,27,62.8,608,109.5,42.8,100,602.4,105.5,47.6,100,48.9,0,78.7,0.16,0.3,1.7,45.8,60.7
3/1/2022 0:30,44.4,20.8,72.4,4.8,0,72.3,73.2,73,73.9,73.3,72.6,73.1,72.9,72,73.8,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.8,81.4,0,3517,459,98.7,1632,5.9,6,6,44.4,27,60.4,616,109.08,41.07,100,610.4,105,48.4,100,49,0,79.5,0.15,0.3,1.8,45.9,59.2
3/1/2022 0:35,44.1,20.7,72.7,4.4,0,72.3,73.2,73,73.9,73.3,72.6,73.1,73,72,73.7,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.6,81.6,0,3521.5,460,100,1619.5,0,0,0,44.1,27,58,602,110,41.2,100,605,105.38,48.4,100,48.9,0,80.1,0.14,0.3,1.8,45.9,57.5
3/1/2022 0:40,43.8,20.6,73,4.4,0,72.4,73.3,73.1,73.9,73.3,72.6,73.2,73.1,72.1,73.8,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.7,81.7,0,3521,460,100,1626,0,0,0,43.8,27,56.2,604,109.2,42.4,100,607.2,104.8,49.36,100,48.9,0,80.6,0.14,0.3,1.8,45.9,56
3/1/2022 0:45,43.6,20.6,73.3,4.6,0,72.4,73.3,73.1,73.9,73.3,72.6,73.3,73.3,72.1,73.8,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,84.8,9.6,11.6,85.8,81.9,0,3521,460,100,0,6.5,7.2,7.2,43.6,27,54.2,615.33,108.33,42.13,84.73,611.33,103.83,48.93,84.6,48.6,0,81,0.14,0.3,1.8,45.9,54.4
3/1/2022 0:50,43.5,20.5,73.5,4.4,0,72.5,73.4,73.2,74,73.3,72.6,73.4,73.3,72.2,73.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,85.2,9.2,11.8,85.6,82,0,3521,460,100,1630,0,0,0,43.5,27,52.7,604,105.2,39.84,46.32,609.6,99.3,46.8,46.56,48.4,0,81.2,0.14,0.3,1.5,45.9,53.2
3/1/2022 0:55,43.3,20.3,73.8,4.2,0,72.6,73.4,73.2,74,73.3,72.6,73.4,73.4,72.2,74,61,61,61,61,61,61,61,61,61,61,84.8,11.2,10.4,85.8,82,0,3521,460,96,1619,0,0,0,43.3,27,51.1,614.4,75,40.16,6.24,608,69.2,45.2,6.24,48.3,0,80.5,0.14,0.3,0.5,46.2,52.9
3/1/2022 1:00,43.1,20.1,73.9,1.5,1.2,72.6,73.5,73.3,74,73.4,72.7,73.5,73.6,72.3,74,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,85.3,13.5,6.5,85.7,81.3,9.7,2908.5,318,79.6,1632,6.8,8.2,8.2,43.1,27,50.1,606,55.75,37.6,0,613,54.62,44.8,0,48.3,0,78.7,0.15,0.3,0,46.7,52.7
3/1/2022 1:05,43.1,19.9,73.9,0,8.5,72.7,73.5,73.3,74.1,73.5,72.7,73.6,73.6,72.4,74.1,70,70,70,70,70,70,70,70,70,70,77.3,10.3,11.1,80.5,80.8,84.6,2908.5,318,78.3,1615,0,0,0,43.1,27,49.1,604,55,39.47,0,603.33,54,44.6,0,48.3,0,77.4,0.15,0.3,0.1,47.2,52.5
3/1/2022 1:10,43,20.1,73.7,0,10,72.7,73.5,73.3,74.2,73.5,72.7,73.6,73.7,72.4,74.1,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,73.2,9.8,12,75.6,77.7,100,2819,301,79.6,1614,0,0,0,43,27,48.4,611,54.38,40.4,0,611,54,46.8,0,48.3,0,76.5,0.15,0.3,0.1,47.6,52.7
3/1/2022 1:15,43,20.2,73.5,0,10,72.7,73.6,73.4,74.2,73.5,72.7,73.6,73.7,72.4,74.2,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,71,10.1,11.9,72.9,75.3,100,2836,301,79.3,1634,6.9,8.8,8.8,43,27,48,607.2,54,37.92,0,612.8,53.7,44.32,0,48.2,0,75.9,0.15,0.3,0.1,48,52.9
3/1/2022 1:20,43.2,20.4,73.3,0,10,72.7,73.6,73.3,74.2,73.5,72.7,73.6,73.6,72.4,74.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,69.7,10,11.8,71.4,73.9,100,2823.5,298.5,79.2,1612,0,0,0,43.2,27,47.7,605.6,54.3,39.2,0,604.8,54,44.64,0,48.1,0,75.2,0.15,0.3,0.1,48.4,53
3/1/2022 1:25,44,20.5,73,0,10,72.7,73.6,73.3,74.2,73.5,72.8,73.5,73.4,72.4,74.2,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,68.8,10,11.8,70.4,72.9,100,2823.5,298.5,79.1,886,0,0,0,44,27,57.9,422.4,57.6,85.2,0,461.33,57.25,84.8,0,48,0,74.9,0.14,0.1,0.1,48.7,53.1
3/1/2022 1:30,45.2,20.6,72.9,0,10,72.6,73.5,73.3,74.2,73.5,72.8,73.5,73.3,72.4,74.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,68.1,10,11.9,69.6,72.1,100,2817,297,79.1,1688,4.4,4.5,4.5,45.2,27,65.3,710,60.75,67,0,702.4,60.8,72.8,0,47.9,0,74.5,0.22,0.3,0.1,49.1,53.3
3/1/2022 1:35,44.7,20.8,72.6,0,10,72.6,73.5,73.2,74.2,73.5,72.8,73.4,73.1,72.3,74.1,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,67.7,9.8,12,69.1,71.5,100,2847.5,303,80.1,1703.5,0,0,0,44.7,27,62.7,602,63.25,36.8,0,626,63.25,44,0,47.7,0,74,0.17,0.3,0.2,49.5,54.4
3/1/2022 1:40,44.7,20.9,72.4,0,10,72.5,73.5,73.2,74.2,73.5,72.8,73.3,73,72.2,74.1,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,67.1,10.7,10.8,68.7,71.1,100,2847.5,303,77.6,0,0,0,0,44.7,27,62.5,607.33,62.83,41.2,0,596.67,62.83,45.6,0,47.6,0,73.9,0.17,0.3,1.3,49,63.4
3/1/2022 1:45,44.7,21,72.3,0,10,72.4,73.4,73.1,74.1,73.4,72.8,73.2,72.8,72.2,74,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,65.2,11.6,5.9,68.1,71.4,100,2625,261,70.7,1663,4.6,5.2,5.2,44.7,27,63.2,613,61.25,39.6,0,617,60.7,45.6,0,47.5,0,73.7,0.18,0.3,1.6,47.4,62.4
3/1/2022 1:50,45,21.1,72.2,0,10,72.4,73.4,73.1,74.1,73.4,72.8,73.1,72.7,72.1,73.9,36.2,36,36,36.2,36.2,36.2,36.2,36.2,36.2,36.2,61.6,11.1,3,66.1,72,100,2390,213,65.9,1642,0,0,0,45,27,65.2,603.33,59.67,38.53,0,613.33,59.5,44,0,47.4,0,73.6,0.19,0.3,1.6,46.7,61.8
3/1/2022 1:55,46.8,21.1,72.1,2.8,2.5,72.3,73.3,73,74.1,73.3,72.8,73,72.5,72,73.8,51.2,55.3,55.3,51.2,51.2,51.2,51.2,51.2,51.2,51.2,66.4,8.3,5.9,64.7,72.7,40,2271,195,0,1601,0,0,0,46.8,27,69.8,604,70,41.2,27.7,601,70.25,44.4,28,47.2,0,73.5,0.22,0.3,1.8,46.3,63.8
3/1/2022 2:00,48.2,21.2,71.9,6.7,0,72.2,73.3,73,74,73.3,72.8,73,72.4,71.9,73.7,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,84.5,6.7,9.8,79.4,71.8,0,2824,296,0,1604,3.4,4.3,4.3,48.2,27,70.2,607.33,105.92,43.6,88.07,602,102.83,49.33,88.2,47.1,0,74.8,0.21,0.3,1.9,46,63.6
3/1/2022 2:05,47.9,21.2,71.9,5.4,0,72.2,73.2,72.9,73.9,73.2,72.8,72.9,72.2,71.8,73.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,85.3,8.3,10.8,85.5,78.4,0,3276,398,0,1641,0,0,0,47.9,27,69.8,614,109,43.2,100,612,105,48.4,100,47,0,76.9,0.2,0.3,2.4,45.8,63.7
3/1/2022 2:10,46.9,21.1,72.1,4,0,72.2,73.2,72.9,73.9,73.2,72.7,72.9,72.2,71.7,73.5,100,100,100,100,100,100,100,100,100,100,85.8,9,11.3,85.7,80.6,0,3459,444,0,1632,0,0,0,46.9,27,68.6,610.4,109.6,40.72,100,603.2,105.4,47.2,100,47,0,78,0.19,0.3,2.4,45.8,62.5
3/1/2022 2:15,45.9,21.1,72.3,4.7,0,72.2,73.2,72.9,73.9,73.1,72.7,72.9,72.4,71.7,73.5,100,100,100,100,100,100,100,100,100,100,84.6,9.4,11.5,85.8,81.1,0,3459,444,0,0,5,5.2,5.2,45.9,27,66.5,607.2,110.1,40.4,100,610.4,105.6,47.2,100,46.9,0,79,0.17,0.3,2.4,45.8,61.6
3/1/2022 2:20,45,21,72.5,4.3,0,72.2,73.2,73,73.9,73.1,72.7,72.9,72.5,71.7,73.5,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.6,81.3,0,3521,460,0,1626,0,0,0,45,27,63.7,607.2,109.6,41.36,100,608.8,105.3,47.2,100,47,0,79.6,0.16,0.3,2.3,45.9,60.2
3/1/2022 2:25,44.3,21,72.8,4.5,0,72.2,73.2,73,73.9,73.1,72.7,72.9,72.6,71.8,73.5,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,81.6,0,3522,460,0,1625,0,0,0,44.3,27,60.6,606.67,109.33,42,100,610,105,48,100,47,0,80.2,0.15,0.3,2.3,45.9,58.4
3/1/2022 2:30,43.8,20.8,73,4.6,0,72.3,73.3,73.1,73.9,73.2,72.7,73,72.8,71.8,73.5,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,84.9,9.6,11.6,85.8,81.7,0,3522,460,0,1624,6.1,6.4,6.4,43.8,27,58.2,608,109,42.4,98.3,602,104.62,48.8,98.3,47,0,80.6,0.15,0.3,2.3,45.9,56.7
3/1/2022 2:35,44.4,20.8,73.3,4.5,0,72.3,73.3,73.1,73.9,73.2,72.7,73.1,72.9,71.9,73.6,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,85,9.6,11.6,85.7,81.8,0,3521,460,0,885,0,0,0,44.4,27,65.2,414.4,110.9,85.04,79.04,419.2,109.5,88.08,78.96,47.1,0,80.7,0.13,0.1,0.1,46.2,56
3/1/2022 2:40,44.5,20.7,73.6,4.3,0,72.4,73.3,73.1,73.9,73.2,72.7,73.2,73,71.9,73.6,76,76,76,76,76,76,76,76,76,76,85.2,9.1,11.7,85.7,81.9,0,3522,460,0,1630,0,0,0,44.5,27,64,701.33,100.75,74.73,43.07,674.67,98.58,85.67,42.13,47.2,0,81,0.19,0.3,0.1,46.9,56.2
3/1/2022 2:45,44,20.6,73.8,4.2,0,72.5,73.4,73.2,74,73.3,72.7,73.2,73.1,72,73.7,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,85.3,11.9,9.9,85.7,81.9,0,3521,460,0,1821,5.9,5.6,5.5,44,27,62.3,616.8,75,37.52,4,640.8,70.8,46,3.92,47.3,0,80.3,0.17,0.3,0.1,47.3,56.4
3/1/2022 2:50,43.9,20.4,73.9,2.2,1,72.6,73.5,73.2,74,73.3,72.7,73.3,73.2,72.1,73.8,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,84.3,13.3,6.3,85.9,81.1,10.4,2974,332,0,1636,0,0,0,43.9,27,62.5,601,64.25,40.8,0,595,63.62,44.4,0,47.3,0,78.6,0.16,0.3,0.2,47.7,59.4
3/1/2022 2:55,44,20.3,73.9,0,8.6,72.6,73.5,73.3,74.1,73.4,72.7,73.4,73.3,72.2,73.9,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,76.9,10.2,11.2,80.2,80.6,85.5,2740,281,0,1657,0,0,0,44,27,63.1,616.67,62.67,39.6,0,613.33,62.42,46,0,47.4,0,77.4,0.17,0.3,1.3,47.3,63.1
3/1/2022 3:00,44,20.3,73.8,0,10,72.7,73.5,73.3,74.2,73.4,72.7,73.4,73.4,72.2,73.9,87,87,87,87,87,87,87,87,87,87,73,9.9,12,75.4,77.4,100,2829,299,0,1654,4.8,5.4,5.4,44,27,62.9,602.4,60.9,39.44,0,609.6,60.4,44.4,0,47.5,0,76.6,0.17,0.3,1.3,46.6,61.9
3/1/2022 3:05,44.1,20.4,73.6,0,10,72.7,73.6,73.3,74.2,73.4,72.7,73.5,73.4,72.3,74,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,70.8,10,11.8,72.8,75.1,100,2813,296,0,1641,0,0,0,44.1,27,62.6,612,59.7,40.72,0,610.4,59.4,44.4,0,47.4,0,76,0.17,0.3,1.6,46.4,61.1
3/1/2022 3:10,44,20.5,73.5,0,10,72.7,73.6,73.3,74.2,73.5,72.8,73.5,73.3,72.3,74,100,100,100,100,100,100,100,100,100,100,69.5,10,11.9,71.3,73.7,100,2818,296,0,1650,0,0,0,44,27,61,608.8,58.2,38.48,0,612,57.9,44.4,0,47.5,0,75.5,0.16,0.3,1.7,46.1,59.4
3/1/2022 3:15,43.8,20.5,73.3,0,10,72.7,73.6,73.3,74.2,73.5,72.8,73.4,73.2,72.3,74,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,70.3,72.7,100,2825,299,0,1624,5.9,6,6,43.8,27,58.5,605.6,57.1,39.76,0,604.8,56.8,45.04,0,47.5,0,75.1,0.16,0.3,1.7,46.1,57.8
3/1/2022 3:20,44.6,20.7,73.1,0,10,72.6,73.6,73.3,74.2,73.4,72.8,73.3,73,72.2,74,100,100,100,100,100,100,100,100,100,100,67.9,10,11.9,69.5,71.9,100,2820,297,0,1610,0,0,0,44.6,27,65.7,608,57.9,40.4,0,601.6,57.8,46,0,47.4,0,74.7,0.19,0.3,0.1,46.5,57.4
3/1/2022 3:25,44.5,20.8,72.9,0,10,72.6,73.5,73.2,74.2,73.4,72.8,73.3,72.9,72.2,74,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,67.4,10.1,11.8,69,71.4,100,2803,294,0,1599,0,0,0,44.5,27,62.6,608,61.3,41.52,0,606.4,61.3,47.6,0,47.4,0,74.3,0.17,0.3,0.1,47.1,57.6
3/1/2022 3:30,44.3,20.9,72.7,0,10,72.5,73.5,73.2,74.2,73.4,72.8,73.2,72.7,72.1,73.9,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,67,10,11.9,68.5,70.9,100,2819,297,0,1665,4.6,5.6,5.6,44.3,27,62.5,611.2,62.9,39.44,0,611.2,62.9,46.32,0,47.4,0,74.1,0.17,0.3,0.1,47.5,58
3/1/2022 3:35,44.6,21.1,72.6,0,10,72.4,73.5,73.1,74.2,73.4,72.8,73.1,72.6,72,73.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,66.7,9.8,12,68.2,70.5,100,2811,296,0,1675,0,0,0,44.6,27,63,604,62.75,38.4,0,606,62.75,43.6,0,47.3,0,73.9,0.18,0.3,1.1,47.6,63
3/1/2022 3:40,44.7,21.1,72.4,0,10,72.4,73.4,73.1,74.1,73.3,72.8,73,72.4,71.9,73.7,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.3,10.2,11.6,67.9,70.2,100,2860,301,0,1630,0,0,0,44.7,27,63.1,608,61.08,40.4,0,606,60.92,45.73,0,47.3,0,73.8,0.18,0.3,1.7,46.8,62.1
3/1/2022 3:45,44.5,21.2,72.2,0,10,72.3,73.3,73,74.1,73.3,72.8,72.9,72.3,71.8,73.6,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,64.5,11.8,6.5,67.4,70.4,100,2667,268,0,1647,5.1,5.3,5.3,44.5,27,62.4,613.6,59.3,39.12,0,615.2,59.1,45.68,0,47.3,0,73.6,0.18,0.3,1.7,46.3,60.8
3/1/2022 3:50,44.3,21.3,72.1,0,10,72.2,73.3,73,74,73.2,72.8,72.8,72.1,71.7,73.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,61.3,11.3,3.1,65.9,71,100,2424.5,222,0,1634,0,0,0,44.3,27,62.1,602,58.38,38.4,0,609,58.25,44.4,0,47.1,0,73.4,0.18,0.3,1.7,46.2,59.9
3/1/2022 3:55,46.2,21.4,71.9,5,0,72.1,73.2,72.9,73.9,73.2,72.8,72.7,72,71.7,73.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,74.3,7.1,7.8,68,71.2,0,2424.5,222,0,1610,0,0,0,46.2,27,69.5,602.67,85.42,41.47,57.2,596.67,84.58,45.73,56.13,47,0,73.5,0.22,0.3,1.8,46.1,62.6
3/1/2022 4:00,47.9,21.4,71.9,6.8,0,72,73.2,72.8,73.9,73.1,72.7,72.6,71.8,71.6,73.3,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,85.1,7.4,10.4,83.3,74.2,0,3154,343,0,1607,3.3,4.3,4.3,47.9,27,70.6,612,108.38,43.6,100,609,104.75,50,100,46.8,0,75.5,0.21,0.3,1.9,46,63.6
3/1/2022 4:05,47.6,21.4,71.9,4.9,0,72,73.1,72.8,73.8,73,72.7,72.5,71.7,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85.6,8.7,11,85.7,79.5,0,3154,398,0,1649,0,0,0,47.6,27,70.2,611.33,109.33,41.47,100,611.33,105.17,47.87,100,46.8,0,77.2,0.2,0.3,2.4,45.9,63.4
3/1/2022 4:10,46.5,21.3,72.1,4.3,0,71.9,73.1,72.8,73.8,73,72.7,72.5,71.8,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.4,9.2,11.3,85.6,80.7,0,3451.5,442,0,1631.5,0,0,0,46.5,27,68.7,607,109.88,40.4,100,612,105.38,47.2,100,46.8,0,78.2,0.19,0.3,2.4,45.9,62.4
3/1/2022 4:15,45.4,21.4,72.3,4.5,0,72,73.1,72.8,73.8,73,72.7,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.6,85.8,81,0,3451.5,442,0,0,5,5.2,5.2,45.4,27,66.5,610.4,109.5,40.4,100,604.8,105.5,47.6,100,46.8,0,79,0.18,0.3,2.4,45.9,61.5
3/1/2022 4:20,44.2,21.4,72.5,4.7,0,72,73.1,72.9,73.7,73,72.7,72.6,72.1,71.5,73.1,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,81.2,0,3521,460,0,1631,0,0,0,44.2,27,63.7,606.4,109.5,40.4,100,611.2,105.1,49.2,100,46.9,0,79.7,0.17,0.3,2.4,45.9,60.1
3/1/2022 4:25,43.6,21.3,72.7,4.1,0,72.1,73.1,72.9,73.8,73,72.6,72.7,72.3,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.5,81.4,0,3521,460,0,1621.5,0,0,0,43.6,27,61,607.2,109.1,40.4,100,606.4,105,49.2,100,46.8,0,80.2,0.15,0.3,2.3,45.8,58.5
3/1/2022 4:30,43.2,21.2,73,4.8,0,72.1,73.2,73,73.8,73,72.6,72.7,72.5,71.6,73.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,84.7,9.6,11.6,85.8,81.6,0,3521,460,0,0,6.1,6.4,6.4,43.2,27,58.1,607.33,108.75,40.93,97.87,608,104.67,49.2,97.87,46.4,0,80.6,0.15,0.3,2.3,45.7,56.6
3/1/2022 4:35,43,21.1,73.2,4.5,0,72.2,73.2,73,73.8,73,72.6,72.8,72.6,71.7,73.3,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,85,9.6,11.6,85.7,81.7,0,3521,460,0,1620,0,0,0,43,27,55.9,609,108.62,42,80.8,606,104.38,49.2,80.8,46.3,0,80.9,0.14,0.3,2.2,45.7,55
3/1/2022 4:40,42.9,21.1,73.5,4.4,0,72.3,73.3,73.1,73.8,73,72.6,72.9,72.7,71.7,73.4,78.7,77.6,77.6,78.7,78.7,78.7,78.7,78.7,78.7,78.7,85.2,9.3,11.7,85.7,81.8,0,3521,460,0,0,0,0,0,42.9,27,54,609.33,105.75,40.67,49.53,610.67,99.75,49.2,48.93,46.3,0,81,0.14,0.3,1.6,45.8,54.1
3/1/2022 4:45,42.6,20.9,73.7,4.5,0,72.4,73.3,73.1,73.9,73.1,72.6,73,72.8,71.8,73.5,63.8,61.8,61.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,84.9,11.5,10.6,85.8,81.8,0,3521,460,0,1632,6.6,7.5,7.5,42.6,27,52.2,611.2,76.4,38.8,7.92,611.2,70.2,46,7.44,46.4,0,80.2,0.15,0.3,1.1,46.1,53.8
3/1/2022 4:50,42.4,20.8,73.8,2.7,0,72.4,73.4,73.2,73.9,73.1,72.6,73.1,73,71.8,73.5,44.8,43.2,43.2,44.8,44.8,44.8,44.7,44.8,44.8,44.8,86.4,13.7,5,85.8,81.1,0,3101,358,0,1630,0,0,0,42.4,27,50.6,603.2,55.6,38.48,0,608,54.7,44.4,0,46.4,0,78.5,0.14,0.3,0.1,46.5,53.3
3/1/2022 4:55,42.3,20.8,73.8,2.3,0,72.5,73.4,73.2,74,73.2,72.7,73.1,73.1,71.9,73.6,35,35,35,35,35,35,35,35,35,35,85.8,11.9,2.9,85.3,80.2,0,2599,255,0,1618,0,0,0,42.3,27,49.2,604.8,55,40.4,0,607.2,54,44.4,0,46.5,0,77.2,0.15,0.3,0.1,47,52.7
3/1/2022 5:00,42.2,20.9,73.6,2.9,0,72.5,73.5,73.2,74,73.2,72.7,73.2,73.2,72,73.7,35,35,35,35,35,35,35,35,35,35,85.7,10.9,2.8,85.6,79.4,0,2382.5,214,0,1627.5,6.8,8.5,8.5,42.2,27,48.3,607,54.75,40.4,0,613,54,44.4,0,46.6,0,76.4,0.15,0.3,0.1,47.4,52.7
3/1/2022 5:05,42.2,21,73.4,2,0,72.5,73.5,73.2,74.1,73.2,72.7,73.2,73.2,72,73.7,35,35,35,35,35,35,35,35,35,35,86.3,10.4,2.7,85.2,78.8,0,2382.5,214,0,0,0,0,0,42.2,27,47.5,609.33,54,40.67,0,608.67,53.83,44.4,0,46.5,0,75.7,0.15,0.3,0.1,47.9,53
3/1/2022 5:10,42.1,21.2,73.1,2.8,0,72.5,73.5,73.2,74.1,73.3,72.7,73.3,73.3,72,73.8,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,86.7,10.2,2.7,85.3,78.5,0,2302,200,0,1635,0,0,0,42.1,27,47.2,612.8,54.2,39.12,0.64,603.2,53.9,44.72,0.64,46.6,0,75,0.15,0.3,0.1,48.3,53.1
3/1/2022 5:15,42.2,21.3,72.9,2.3,0,72.5,73.5,73.2,74.1,73.3,72.7,73.3,73.3,72.1,73.8,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,86.7,10,2.7,85.2,78.3,0,2298,197,0,1639,6.9,9,9,42.2,27,47,599,56.5,38.8,5.7,609,56.38,45.2,5.4,46.7,0,74.6,0.15,0.3,0.1,48.6,53.3
3/1/2022 5:20,42.4,21.5,72.7,2.3,0,72.5,73.5,73.2,74.1,73.3,72.8,73.3,73.4,72.1,73.9,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,85.1,9.6,3.8,84.6,78.1,0,2302,200,0,1626,0,0,0,42.4,27,47,606,67.5,40.93,27,605.33,71.33,44.67,26.6,46.6,0,74.2,0.15,0.3,0.1,49,53.5
3/1/2022 5:25,42.6,21.7,72.4,3.6,0,72.5,73.5,73.2,74.2,73.3,72.8,73.3,73.4,72.1,73.9,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,84.3,8.1,6.5,85.1,78.6,0,2422,222,0,1613,0,0,0,42.6,27,47,604,100.4,42.64,63.92,596.8,99.5,48.56,64.32,46.7,0,74.7,0.15,0.3,0.1,49.4,53.7
3/1/2022 5:30,42.7,21.7,72.4,3.6,0,72.6,73.5,73.2,74.2,73.4,72.8,73.3,73.4,72.1,73.9,72,72,72,72,72,72,72,72,72,72,85.2,7,9.9,85,80.3,0,2908,298,0,1660,5.9,8.8,8.8,42.7,27,48,616.8,108,42.32,95.44,617.6,103.9,48.24,95.68,46.7,0,76.8,0.15,0.3,0.1,49.7,53.8
3/1/2022 5:35,42.6,21.6,72.5,4.4,0,72.6,73.5,73.2,74.2,73.4,72.8,73.4,73.5,72.1,74,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,84.8,8.1,11.2,85.4,81.4,0,3249,392,0,1641,0,0,0,42.6,27,48.1,601,108.75,39.6,100,601,104.88,46,100,46.8,0,78,0.14,0.3,0.1,50,54
3/1/2022 5:40,42.4,21.5,72.7,4.3,0,72.7,73.6,73.3,74.2,73.4,72.8,73.4,73.6,72.1,74,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,85.2,9.1,11.6,85.5,81.8,0,3434,436,0,1609,0,0,0,42.4,27,47.8,606.4,108.7,43.28,100,602.4,104.8,48.88,100,46.9,0,79,0.15,0.3,0.1,50.4,54.1
3/1/2022 5:45,42.7,21.5,72.9,4.7,0,72.7,73.6,73.3,74.2,73.4,72.8,73.5,73.6,72.2,74.1,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,84.7,9.5,11.7,85.7,82.1,0,3506,456,0,1663,6.6,8.1,8.1,42.7,27,54.3,465.33,111.25,70.93,99.2,467.33,109.33,76.8,99.07,47,0,79.6,0.14,0.1,0.1,50.7,54.2
3/1/2022 5:50,44.1,21.5,73.2,4.6,0,72.8,73.6,73.4,74.3,73.5,72.8,73.5,73.7,72.3,74.1,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,85,9.1,11.8,85.7,82.2,0,3521,460,0,1395,0,0,0,44.1,27,66.1,684.8,106.1,85.04,84.72,650.4,105.9,92.96,84.96,46.7,0,80.1,0.19,0.2,0.1,51,54.4
3/1/2022 5:55,43.7,21.4,73.4,4.5,0,72.8,73.7,73.4,74.3,73.5,72.9,73.6,73.8,72.3,74.2,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,85.1,9.8,11.6,85.7,82.3,0,3521,460,0,1839,0,0,0,43.7,27,63.4,656,107.4,43.12,59.36,670.4,103.1,55.04,59.28,46.4,0,81,0.18,0.3,0.1,51.3,55.8
3/1/2022 6:00,43.8,21.3,73.7,4.3,0,72.9,73.7,73.4,74.3,73.5,72.9,73.7,73.9,72.3,74.2,52,49.9,49.9,52,52,52,52,52,52,52,85.1,13.3,7,85.7,81.9,0,3386,425,0,1663,5.3,5.8,5.8,43.8,27,62.3,600,92.1,39.2,17.2,603.2,87.9,44.96,17.28,46.3,0,80.9,0.16,0.3,1,50.4,63.8
3/1/2022 6:05,43.9,21.2,73.9,2.9,0.4,73,73.8,73.5,74.4,73.6,72.9,73.7,73.9,72.4,74.3,40.6,41,41,40.6,40.6,40.6,40.6,40.6,40.6,40.6,86.1,12.8,3.9,85.6,81.2,2.9,2653,265,0,1654.5,0,0,0,43.9,27,63.1,611,64.88,40.8,0,612,63.75,47.2,0,46,0,79.5,0.17,0.3,1.4,48.3,62.7
3/1/2022 6:10,44.2,21,74,0,7.7,73,73.8,73.5,74.4,73.7,72.9,73.8,74,72.5,74.4,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,78.4,9.8,10.1,82.9,80.8,71.9,2653,265,0,0,0,0,0,44.2,27,63.1,610.67,60.83,40.8,0,610,60.33,45.6,0,45.8,0,77.8,0.17,0.3,1.7,47.1,61.2
3/1/2022 6:15,44.2,20.9,73.9,0,10,73.1,73.9,73.6,74.4,73.7,72.9,73.8,74,72.5,74.4,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,73.8,9.5,11.8,76.9,78.8,100,2748,284,0,1651,5.1,5.4,5.4,44.2,27,62.8,609,59,39.2,0,602,58.62,44.8,0,45.6,0,76.8,0.17,0.3,1.6,46.5,60.3
3/1/2022 6:20,44.3,20.9,73.8,0,10,73.1,73.9,73.6,74.5,73.7,72.9,73.8,74,72.6,74.5,98.6,98.8,98.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,71.6,9.8,11.7,73.6,76,100,2774,286,0,1638,0,0,0,44.3,27,61.5,605.33,58.17,38.4,0,604.67,57.67,45.6,0,45.5,0,76.2,0.16,0.3,1.6,46.3,59.7
3/1/2022 6:25,44.1,21,73.6,0,10,73.1,73.9,73.6,74.5,73.7,73,73.8,74,72.6,74.5,100,100,100,100,100,100,100,100,100,100,70.1,9.9,11.8,71.9,74.4,100,2797,293,0,1628,0,0,0,44.1,27,58.8,608.8,56.9,40.48,0,608.8,56.8,46.24,0,45.5,0,75.5,0.15,0.3,1.6,46.1,58.2
3/1/2022 6:30,43.8,21.1,73.4,0,10,73.1,73.9,73.6,74.5,73.7,73,73.8,73.8,72.5,74.5,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.8,73.4,100,2811,296,0,1628,6.2,6.4,6.4,43.8,27,56.6,610.4,56.3,40.8,0,612.8,55.9,45.6,0,45.5,0,75.1,0.14,0.3,1.7,46.1,56.6
3/1/2022 6:35,43.6,21.2,73.2,0,10,73,73.9,73.5,74.5,73.7,73,73.7,73.6,72.5,74.5,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,70,72.6,100,2819,298,0,1632,0,0,0,43.6,27,54.8,610.4,55.3,39.2,0,600,55.1,44.64,0,45.4,0,74.7,0.14,0.3,1.7,46.1,55
3/1/2022 6:40,43.5,21.4,73,0,10,72.9,73.8,73.5,74.5,73.7,73,73.7,73.5,72.4,74.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,68,10,11.8,69.4,72,100,2814,298,0,1618.5,0,0,0,43.5,27,53.1,600,54.5,38.4,0,610,54.25,45.6,0,45.4,0,74.3,0.14,0.3,1.7,46.1,53.7
3/1/2022 6:45,43.4,21.4,72.7,0,10,72.8,73.8,73.4,74.5,73.7,73,73.6,73.3,72.4,74.3,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,67.6,10,11.8,69,71.5,100,2814,298,0,0,6.7,7.6,7.7,43.4,27,51.5,606,53.75,40.53,0,612.67,53.58,46.4,0,45.4,0,74,0.14,0.3,1.7,46.1,52.4
3/1/2022 6:50,43.3,21.6,72.5,0,10,72.8,73.7,73.3,74.4,73.7,73,73.5,73.1,72.3,74.3,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,67.3,9.8,12,68.6,71.1,100,2824,297,0,1629,0,0,0,43.3,27,50.3,611.2,53.1,38.56,0,613.6,52.6,44.32,0,45.4,0,73.6,0.14,0.3,0.7,46.2,51.7
3/1/2022 6:55,43.2,21.8,72.3,0,10,72.7,73.7,73.3,74.4,73.6,73,73.3,72.9,72.2,74.2,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,66.8,10.6,10.8,68.3,70.9,100,2840,301,0,1615,0,0,0,43.2,27,49.5,603,53.25,39.6,0,603,52.8,44.4,0,45.4,0,73.4,0.14,0.3,0.1,46.7,51.7
3/1/2022 7:00,43.3,22,72,0.7,6,72.6,73.6,73.2,74.3,73.5,73,73.2,72.7,72.1,74,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,51.5,65.4,11,5.9,67.6,71.3,60,2583,245,0,1618,6.8,8.6,8.6,43.3,27,48.6,608,58.67,40.27,16.73,604,60.2,45.6,16.6,45.4,0,73.1,0.14,0.3,0.1,47.2,51.7
3/1/2022 7:05,44,22.2,71.9,6.7,0,72.5,73.5,73.2,74.3,73.5,73,73.1,72.6,72,74,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,79.5,7.1,9.7,74.9,71.5,0,2796,292,0,1611,0,0,0,44,27,61.3,603.2,102.6,42.4,87.6,606.4,98.9,48.8,87.28,45.4,0,73.8,0.21,0.3,0.1,47.7,51.9
3/1/2022 7:10,46.4,22.2,71.8,5.3,0,72.4,73.5,73.1,74.2,73.4,73,73,72.4,71.9,73.8,98,98.3,98.3,98,98,98,98,98,98,98,85.9,8.4,10.9,85,77.5,0,3213,384,0,1608,0,0,0,46.4,27,70.2,602.4,108.4,42.72,100,607.2,104.6,49.44,100,45.3,0,76.2,0.22,0.3,0.1,48.1,52.1
3/1/2022 7:15,47.4,22.1,71.9,4.7,0,72.4,73.4,73.1,74.2,73.4,73,73,72.4,71.8,73.8,100,100,100,100,100,100,100,100,100,100,85.2,9.1,11.3,85.8,80.7,0,3377,423,0,1640,3.6,4.4,4.4,47.4,27,70.8,614,109.75,42.4,100,615,106.12,48.8,100,45.3,0,77.5,0.21,0.3,0.8,48.4,58.7
3/1/2022 7:20,47,22.1,72.1,4.7,0,72.4,73.4,73.1,74.1,73.3,72.9,73,72.5,71.8,73.6,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.6,85.7,81.2,0,3470,449,0,1655,0,0,0,47,27,68.7,606.67,110.92,39.73,100,615.33,107,46.67,100,45.2,0,78.7,0.18,0.3,1.7,47.2,65.5
3/1/2022 7:25,45.4,22.1,72.4,4.3,0,72.4,73.4,73.1,74.1,73.3,72.9,73,72.6,71.8,73.6,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.6,81.4,0,3521,460,0,1607,0,0,0,45.4,27,63.1,601.6,110,41.76,100,603.2,106.2,48.16,100,45.4,0,79.7,0.16,0.3,1.7,46.4,61.5
3/1/2022 7:30,44.8,22,72.7,4.8,0,72.4,73.4,73.1,74.1,73.3,72.9,73.1,72.8,71.8,73.6,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,81.6,0,3521,460,0,1625,5.1,5.9,5.9,44.8,27,62.1,614.4,108.7,42.4,100,612,104.9,49.76,100,45.6,0,80.4,0.16,0.3,1.7,46.2,59.9
3/1/2022 7:35,44.6,21.9,73,4.6,0,72.5,73.5,73.2,74.1,73.3,72.9,73.1,72.9,71.9,73.7,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,84.9,9.5,11.6,85.7,81.8,0,3521,460,0,1656,0,0,0,44.6,27,62.1,610,108.5,39.6,97.7,612,104.5,47.6,98.6,45.8,0,80.8,0.16,0.3,1.7,46.1,59.5
3/1/2022 7:40,44.7,21.7,73.3,4.4,0,72.5,73.5,73.2,74.1,73.3,72.9,73.2,73,71.9,73.8,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,85.2,9.5,11.6,85.6,81.9,0,3521,460,0,1630,0,0,0,44.7,27,61.3,604.67,108.08,41.6,77.2,603.33,104.08,47.73,77.2,46,0,81.1,0.15,0.3,1.6,46.1,59.1
3/1/2022 7:45,44.6,21.4,73.6,4.7,0,72.6,73.5,73.3,74.1,73.4,72.9,73.2,73.1,72,73.8,75,75,75,75,75,75,75,75,75,75,84.8,9.2,11.8,85.8,82,0,3521,460,0,1622,6,6.3,6.3,44.6,27,59.3,612.8,101.4,42.4,37.44,608.8,95.8,48.8,37.52,46.1,0,81.3,0.15,0.3,1.7,46,58
3/1/2022 7:50,44.4,21.3,73.8,4.2,0,72.7,73.6,73.3,74.2,73.4,72.9,73.4,73.2,72.1,73.9,56.3,54.2,54.2,56.3,56.3,56.3,56.3,56.3,56.3,56.3,85.1,12.6,8.6,85.7,81.8,0,3521,460,0,1637,0,0,0,44.4,27,57.4,615.2,66.8,38.88,1.2,613.6,63.3,46.24,1.12,46.1,0,80.3,0.14,0.3,1.7,46,56.6
3/1/2022 7:55,44.2,20.9,74,0,3.8,72.7,73.6,73.4,74.2,73.5,72.9,73.4,73.3,72.1,73.9,58.1,61.7,61.7,58.1,58.1,58.1,58.1,58.1,58.1,58.1,81.3,12.5,8.7,84.7,81,30.8,2911,312,0,1624,0,0,0,44.2,27,55.2,604,56.38,38,0,608,55.62,44,0,46.1,0,78.7,0.14,0.3,1.7,46,55.3
3/1/2022 8:00,44,20.8,74,0,9.8,72.8,73.7,73.4,74.2,73.5,72.9,73.5,73.4,72.2,74,79,79,79,79,79,79,79,79,79,79,75.5,10,11.9,78.2,80,97.8,2809,295,0,1610,6.6,7.5,7.5,44,27,53.3,609.33,54.92,40.53,0,605.33,54.5,45.87,0,46,0,77.5,0.14,0.3,1.7,45.9,53.7
3/1/2022 8:05,43.9,20.8,73.8,0,10,72.8,73.7,73.4,74.3,73.5,72.9,73.5,73.5,72.3,74.1,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,72.1,10,11.9,74.2,76.5,100,2846,303,0,1628,0,0,0,43.9,27,51.7,609.6,53.8,39.2,0,611.2,53.6,46.24,0,46,0,76.7,0.14,0.3,1.5,46,52.4
3/1/2022 8:10,43.7,20.9,73.6,0,10,72.8,73.7,73.4,74.3,73.5,72.9,73.5,73.5,72.3,74.1,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.9,74.4,100,2828,301,0,1627,0,0,0,43.7,27,50.4,606.4,53.5,37.6,0,607.2,53.5,44.32,0,46.1,0,76.1,0.14,0.3,0.3,46.5,52.4
3/1/2022 8:15,43.7,21.1,73.4,0,10,72.8,73.7,73.4,74.3,73.6,72.9,73.5,73.4,72.3,74.1,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.7,73.3,100,2821,298,0,1615,6.8,8.4,8.4,43.7,27,49.6,605.6,53.9,39.84,0,604,53.5,45.92,0,46.3,0,75.7,0.14,0.3,0.1,47,52.2
3/1/2022 8:20,43.8,21.3,73.2,0,10,72.7,73.7,73.4,74.3,73.6,73,73.4,73.2,72.2,74.1,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,70,72.5,100,2822,298,0,1629,0,0,0,43.8,27,48.9,612,54,40.8,0,610,54,46,0,46.4,0,75.3,0.14,0.3,0.1,47.4,52.2
3/1/2022 8:25,44,21.4,72.9,0,10,72.7,73.7,73.3,74.3,73.5,73,73.4,73.1,72.2,74.1,98,98,98,98,98,98,98,98,98,98,67.9,10,11.9,69.3,71.9,100,2826,297,0,1613,0,0,0,44,27,48.7,609.6,54,38.56,0,608,53.6,44.32,0,46.6,0,75,0.14,0.3,0.1,47.7,52.4
3/1/2022 8:30,44.2,21.5,72.8,0,10,72.6,73.6,73.3,74.3,73.5,73,73.3,72.9,72.1,74,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,67.5,10,11.8,68.8,71.4,100,2815,299,0,1621,6.9,9,9,44.2,27,48.7,603.2,53.5,39.2,0,604.8,53.5,44.96,0,46.9,0,74.7,0.14,0.3,0.1,48.1,52.6
3/1/2022 8:35,44.6,21.7,72.6,0,10,72.5,73.6,73.2,74.3,73.5,73,73.2,72.7,72.1,73.9,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,67,9.9,11.9,68.4,70.9,100,2862,306,0,1625,0,0,0,44.6,27,48.8,610.4,54,40.48,0,605.6,53.9,45.6,0,47,0,74.5,0.14,0.3,0.1,48.5,52.7
3/1/2022 8:40,44.9,21.9,72.4,0,10,72.5,73.5,73.2,74.2,73.4,73,73.1,72.6,72,73.9,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,66.8,10.1,11.8,68.2,70.5,100,2862,306,0,0,0,0,0,44.9,27,48.8,607.33,56.58,39.2,0,610,56.67,46.67,0,47.2,0,74.2,0.14,0.3,0.1,48.9,52.9
3/1/2022 8:45,45.2,22.1,72.2,0,10,72.4,73.4,73.1,74.2,73.4,73,73,72.4,71.9,73.8,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,65.6,11.5,7.5,67.8,70.7,100,2592.5,281,0,1629,6.9,9.7,9.7,45.2,27,48.9,610,57,39.2,0,612,57,45.2,0,47.5,0,74.1,0.14,0.3,0.1,49.2,53.1
3/1/2022 8:50,45.3,22.2,72.1,0.9,6.7,72.3,73.4,73.1,74.1,73.3,72.9,72.9,72.3,71.8,73.6,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,63.7,10.5,4.4,66.2,71.3,80,2592.5,224,0,1624,0,0,0,45.3,27,49,611.33,58.67,39.2,11.87,606,59.08,44.27,11.93,47.8,0,73.9,0.14,0.3,0.1,49.6,53.3
3/1/2022 8:55,45.7,22.3,72,7.2,0,72.2,73.3,73,74,73.3,72.9,72.8,72.1,71.7,73.5,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,79.1,6.9,9.3,73.6,71.2,0,2868.5,310.5,0,1611.5,0,0,0,45.7,27,49.2,596,94.62,40.4,70.7,597,92.88,47.6,70.8,48.2,0,74.1,0.14,0.3,0.1,50,53.5
3/1/2022 9:00,45.8,22.4,71.9,8.7,0,72.2,73.3,73,74,73.2,72.9,72.7,72,71.6,73.4,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,84.9,7.9,10.6,83.4,75,0,3328,310.5,0,0,6.9,10,10,45.8,27,49.3,614.4,102,42.72,100,610.4,98.4,50.08,100,48.5,0,75.8,0.14,0.3,0.1,50.3,53.6
3/1/2022 9:05,45.9,22.3,72.1,4.9,0,72.1,73.2,72.9,73.9,73.2,72.9,72.7,72,71.6,73.4,100,100,100,100,100,100,100,100,100,100,86.3,8.8,11.1,86.1,79.8,0,3440,425.5,0,1626.5,0,0,0,45.9,27,49.4,607.2,102.6,40.16,100,610.4,98.6,47.2,100,48.9,0,77.2,0.14,0.3,0.1,50.6,53.8
3/1/2022 9:10,46.1,22.2,72.3,5,0,72.1,73.2,72.9,73.9,73.1,72.8,72.7,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.8,9.3,11.5,85.9,81,0,3514,458,0,1615,0,0,0,46.1,27,49.6,605.6,103.5,41.44,100,604,99.5,47.52,100,49.6,0,78.2,0.14,0.3,0.1,50.9,53.9
3/1/2022 9:15,46.3,22.1,72.6,4.9,0,72.1,73.2,72.9,73.9,73.1,72.8,72.7,72.2,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.7,81.2,0,3514,458,0,0,7,10,10,46.3,27,49.8,608.8,103.5,42.4,100,606.4,99.5,48.8,100,50.3,0,78.9,0.14,0.3,0.1,51.3,54
3/1/2022 9:20,46.6,22.1,72.9,4.5,0,72.2,73.2,73,73.8,73.1,72.8,72.8,72.4,71.6,73.2,99.9,99.5,99.5,99.9,99.9,99.9,99.9,99.9,99.9,99.9,85.5,9.6,11.7,85.5,81.4,0,3521,460,0,1612,0,0,0,46.6,27,50,606,103.5,42.4,98.27,606.67,99.5,48.8,98.27,50.9,0,79.6,0.13,0.3,0.1,51.6,54.2
3/1/2022 9:25,46.8,22,73.3,4.8,0,72.3,73.3,73,73.9,73.1,72.8,72.9,72.5,71.7,73.3,91.5,90,90,91.5,91.5,91.5,91.5,91.5,91.5,91.5,85,9.6,11.6,85.7,81.5,0,3521,460,0,1611,0,0,0,46.8,27,50.1,611,103,42.4,79.8,607,99.12,48.8,79.5,51.5,0,80.1,0.13,0.3,0.1,51.9,54.2
3/1/2022 9:30,47,21.7,73.6,4.9,0,72.3,73.3,73.1,73.9,73.1,72.8,72.9,72.6,71.7,73.4,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,84.8,9.3,11.7,85.7,81.7,0,3521,460,0,1613,7,10,10,47,27,50.3,610,97.58,42.4,42.6,611.33,92.25,48.8,42.6,52.2,0,80.3,0.14,0.3,0.1,52.1,54.3
3/1/2022 9:35,47.2,21.7,73.9,3.3,0.2,72.4,73.3,73.1,73.9,73.2,72.8,73,72.8,71.8,73.5,58,58,58,58,58,58,58,58,58,58,85.1,13.2,8.6,85.7,81.5,2,3187,380.5,0,1623.5,0,0,0,47.2,27,50.5,616,68,39.2,1.5,620,64.12,45.6,1.5,52.8,0,79.7,0.13,0.3,0.1,52.4,54.4
3/1/2022 9:40,47.6,21.5,74,0,7.3,72.4,73.4,73.2,73.9,73.2,72.8,73.1,73,71.9,73.5,67.7,69.6,69.6,67.7,67.7,67.7,67.7,67.7,67.7,67.7,78.2,11.7,10.7,81.3,80.8,67.8,3187,380.5,0,0,0,0,0,47.6,27,50.9,602.67,55.42,38.4,0,605.33,54.75,44,0,53.5,0,78.5,0.13,0.3,0.1,52.7,54.5
3/1/2022 9:45,48.2,21.4,74,0,10,72.5,73.4,73.3,74,73.3,72.7,73.2,73.1,71.9,73.6,87,90.6,90.6,87,87,87,87,87,87,87,73.2,10.2,12,75.5,77.4,100,2916,318,0,1604,7,10,10,48.2,27,51.3,610.4,55,40.8,0,605.6,54,45.28,0,54.3,0,77.3,0.13,0.3,0.1,53,54.6
3/1/2022 9:50,48.5,21.5,73.9,0,10,72.5,73.5,73.3,74,73.3,72.8,73.2,73.1,72,73.6,99.3,99.9,99.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,71.2,10.2,12,73,75.3,100,2858,305,0,1622,0,0,0,48.5,27,51.6,612.8,55,39.84,0,602.4,54.5,45.6,0,54.9,0,76.7,0.13,0.3,0,53.2,54.7
3/1/2022 9:55,48.7,21.5,73.7,0,10,72.5,73.5,73.3,74.1,73.4,72.8,73.2,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.6,73.9,100,2841,301,0,1621,0,0,0,48.7,27,51.8,608.8,55,38.88,0,610.4,55,46.24,0,55.5,0,76.2,0.13,0.3,0.1,53.5,54.8
3/1/2022 10:00,48.9,21.6,73.5,0,10,72.5,73.5,73.3,74.1,73.4,72.8,73.2,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.5,72.8,100,2833,299,0,1621,7,10,10,48.9,27,52,605.6,55,38.88,0,609.6,55,44.64,0,56.1,0,75.9,0.13,0.3,0.1,53.8,54.9
3/1/2022 10:05,49.1,21.8,73.3,0,10,72.4,73.5,73.2,74.1,73.4,72.8,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.8,72,100,2817,297,0,1614.5,0,0,0,49.1,27,52.2,609,55,40.4,0,607,55,44,0,56.9,0,75.6,0.13,0.3,0.1,54,54.9
3/1/2022 10:10,49.5,22,73.2,0,10,72.4,73.4,73.2,74.1,73.4,72.8,73.1,72.7,72,73.7,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.8,69.2,71.5,100,2817,297,0,1617,0,0,0,49.5,27,52.5,608.8,55,40.48,0,606.4,55,44.64,0,57.8,0,75.4,0.13,0.3,0.1,54.2,55
3/1/2022 10:15,50.1,22.2,73,0,10,72.3,73.4,73.2,74.1,73.3,72.8,73,72.6,71.9,73.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,67.4,10,11.8,68.8,71.1,100,2817,297,0,0,7,10,10,50.1,27,53,608,55.3,39.2,0,606.4,55,45.6,0,58.7,0,75.2,0.13,0.3,0.1,54.5,55.1
3/1/2022 10:20,50.6,22.1,72.9,0,10,72.3,73.3,73.1,74.1,73.3,72.8,73,72.5,71.9,73.6,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,67,10,11.8,68.4,70.6,100,2813.5,297,0,1620.5,0,0,0,50.6,27,53.3,607.2,55.5,39.84,0,608.8,55.5,45.92,0,59.7,0,75.1,0.12,0.3,0.1,54.7,55.2
3/1/2022 10:25,50.7,22.1,72.7,0,10,72.2,73.3,73,74,73.2,72.8,72.9,72.3,71.8,73.5,88,88,88,88,88,88,88,88,88,88,66.7,9.9,11.9,68.1,70.3,100,2813.5,297,0,0,0,0,0,50.7,27,53.5,607.33,55.5,40.8,0,613.33,55.5,45.33,0,60.8,0,75,0.12,0.3,0.1,55,55.3
3/1/2022 10:30,50.6,22.2,72.7,0,10,72.2,73.2,73,74,73.2,72.8,72.8,72.2,71.7,73.4,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,66.5,9.8,12,67.9,70,100,2842,301,0,1627,6.9,10,10,50.6,27,53.5,609.6,55.9,40.8,0,604.8,55.6,44.96,0,61.2,0,74.8,0.13,0.3,0.1,55.2,55.4
3/1/2022 10:35,50.6,22.3,72.5,0,10,72,73.2,72.9,73.9,73.2,72.8,72.7,72,71.7,73.3,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,66.2,10.4,11.6,67.7,69.8,100,2855,305,0,1619,0,0,0,50.6,27,53.4,606.4,56.5,40.8,0,602.4,56.5,45.6,0,61.5,0,74.7,0.13,0.3,0.1,55.4,55.5
3/1/2022 10:40,50.5,22.4,72.4,0,10,72,73.1,72.9,73.9,73.1,72.8,72.6,71.9,71.6,73.2,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,65,11.7,7.6,67.4,70,100,2741,282,0,1617,0,0,0,50.5,27,53.4,606.4,56.5,40.8,0,602.4,56.5,45.68,0,61.8,0,74.6,0.13,0.3,0.1,55.7,55.6
3/1/2022 10:45,50.4,22.6,72.2,0,10,71.9,73,72.8,73.9,73,72.7,72.5,71.8,71.5,73.1,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,62,11.4,3.5,65.9,70.5,100,2463,224,0,1618,6.9,10,10,50.4,27,53.4,606.4,56.5,41.12,0,612,56.5,46.24,0,61.9,0,74.5,0.13,0.3,0.1,55.9,55.7
3/1/2022 10:50,50.5,22.6,72.1,0,10,71.8,73,72.8,73.8,73,72.7,72.5,71.7,71.5,73,35,35,35,35,35,35,35,35,35,35,60.3,10.6,3,64.1,71.2,100,2305,201,0,1621,0,0,0,50.5,27,53.4,617.6,56.5,39.52,0,612,56.5,45.28,0,62.4,0,74.4,0.13,0.3,0.1,56.1,55.8
3/1/2022 10:55,50.8,22.7,72,3,0,71.7,72.9,72.7,73.8,72.9,72.7,72.4,71.6,71.4,73,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,66.4,8.5,5.6,63.8,71.5,20,2539,242.5,0,1610,0,0,0,50.8,27,53.6,600,67.88,38.8,32.5,603,68.25,44,32.8,63.6,0,74.4,0.12,0.3,0.1,56.3,55.9
3/1/2022 11:00,51.2,22.8,72,9.1,0,71.7,72.9,72.7,73.7,72.9,72.7,72.3,71.5,71.3,72.9,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,81.5,6.7,9.9,77.4,70.5,0,3196,379,0,1626,6.9,10,10,51.2,27,53.9,604.8,100.1,43.36,87.44,595.2,97.2,48.48,87.52,64.7,0,75.1,0.12,0.3,0.1,56.5,56
3/1/2022 11:05,51.4,23,72.1,7.6,0,71.6,72.8,72.6,73.7,72.8,72.6,72.3,71.3,71.3,72.8,96.4,97,97,96.4,96.4,96.4,96.4,96.4,96.4,96.4,86.2,8.3,10.8,85.2,77.2,0,3196,379,0,0,0,0,0,51.4,27,54.1,612,103.17,42.4,100,613.33,99.75,49.33,100,66.2,0,76.9,0.13,0.3,0.1,56.7,56.1
3/1/2022 11:10,51.4,23.2,72.3,5,0,71.6,72.8,72.6,73.6,72.8,72.6,72.3,71.4,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.8,9,11.3,86.1,80.5,0,3373,422,0,1631,0,0,0,51.4,27,54.2,610.4,104.1,40.48,100,604,100.5,47.2,100,67.5,0,78.1,0.13,0.3,0.1,56.9,56.2
3/1/2022 11:15,51.4,23.1,72.7,5.1,0,71.6,72.8,72.7,73.6,72.8,72.6,72.3,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.7,9.4,11.5,85.8,80.8,0,3472,447,0,1625,6.9,10,10,51.4,27,54.1,600,104.8,41.44,100,604.8,100.7,47.2,100,68.7,0,79,0.12,0.3,0.1,57.1,56.3
3/1/2022 11:20,51.5,22.9,73.1,4.5,0,71.7,72.8,72.7,73.6,72.8,72.5,72.4,71.8,71.3,72.7,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,85.3,9.6,11.6,85.5,80.9,0,3513.5,456,0,1621,0,0,0,51.5,27,54.3,615,104.12,43.2,91.6,611,100.88,47.2,91.5,70.4,0,79.7,0.12,0.3,0.1,57.2,56.4
