Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
3/1/2022 11:25,52,22.6,73.5,4.5,0,71.7,72.8,72.8,73.6,72.8,72.5,72.5,72,71.4,72.7,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,85.3,9.4,11.7,85.6,81.1,0,3521,460,0,1626,0,0,0,52,27,54.6,610.4,103.2,40.48,64.88,607.2,99.3,47.2,64.56,72.4,0,80.2,0.12,0.3,0.1,57.4,56.5
3/1/2022 11:30,52.2,22.3,73.9,2.4,1.6,71.8,72.9,72.8,73.6,72.8,72.5,72.6,72.1,71.5,72.8,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,83.4,12.2,10.6,85.6,81.2,8.6,3521,460,0,1627,6.9,10,10,52.2,27,54.8,607.33,81.08,40.53,12.07,605.33,76.92,46.13,12.33,74.1,0,80.2,0.12,0.3,0.1,57.6,56.6
3/1/2022 11:35,52.5,22.2,74.3,0,9.3,71.9,72.9,72.9,73.7,72.9,72.5,72.7,72.3,71.6,72.9,80.4,82.7,82.7,80.4,80.4,80.4,80.4,80.4,80.4,80.4,76.4,11.1,12,79.8,79.8,82.9,3024,340,0,1632,0,0,0,52.5,27,55,609.6,59,38.24,0,610.4,58.3,44.64,0,75.8,0,79.2,0.12,0.3,0.1,57.8,56.7
3/1/2022 11:40,53,21.9,74.3,0,10,71.9,73,73,73.7,72.9,72.5,72.8,72.5,71.7,73,98.8,100,100,98.8,98.8,98.8,98.8,98.8,98.8,98.8,73.1,10.7,12,75.3,76.8,100,2917.5,317.5,0,1621,0,0,0,53,27,55.4,602,58,40,0,600,58,44.8,0,77.3,0,78.5,0.11,0.3,0.1,58,56.8
3/1/2022 11:45,53.6,21.8,74.3,0,10,72,73,73,73.8,73,72.5,72.9,72.6,71.8,73,100,100,100,100,100,100,100,100,100,100,71.3,10.3,12,73.1,74.8,100,2850,304,0,1639,6.9,10,10,53.6,27,55.8,607.2,58,41.44,0,610.4,58,47.2,0,78.8,0,77.9,0.12,0.3,0.1,58.1,56.9
3/1/2022 11:50,53.8,21.8,74.3,0,10,72,73.1,73,73.8,73,72.5,72.9,72.6,71.8,73.1,100,100,100,100,100,100,100,100,100,100,69.9,10.2,12,71.6,73.4,100,2832,301,0,1622,0,0,0,53.8,27,56.1,616,58,39.2,0,616,58,45.92,0,80.1,0,77.5,0.12,0.3,0,58.3,57
3/1/2022 11:55,54.2,22,74.2,0,10,72,73.1,73,73.8,73,72.5,72.9,72.6,71.9,73.1,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.7,72.5,100,2825,297,0,1626,0,0,0,54.2,27,56.4,603.2,58.2,39.52,0,602.4,58,44.64,0,80.8,0,77.3,0.11,0.3,0.1,58.4,57.1
3/1/2022 12:00,54.5,22.1,74,0,10,72,73.1,73,73.9,73.1,72.5,72.9,72.5,71.9,73.2,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.1,71.8,100,2825,297,0,0,6.8,10,10,54.5,27,56.6,612,58.5,40.8,0,608.67,58.33,46.93,0,81.1,0,76.9,0.12,0.3,0.1,58.6,57.2
3/1/2022 12:05,54.8,22.2,73.8,0,10,72,73,72.9,73.8,73.1,72.5,72.9,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.6,71.3,100,2824,297,0,1642,0,0,0,54.8,27,56.9,606.4,58.5,38.56,0,612,58.5,45.6,0,82,0,76.6,0.12,0.3,0.1,58.7,57.3
3/1/2022 12:10,54.9,22.1,73.7,0,10,71.9,73,72.9,73.8,73.1,72.5,72.8,72.3,71.8,73.1,100,100,100,100,100,100,100,100,100,100,67.9,10,11.8,69.2,71,100,2821,298,0,1629,0,0,0,54.9,27,57,605.6,58.5,40.8,0,607.2,58.5,45.28,0,82.3,0,76.4,0.11,0.3,0.1,58.7,57.2
3/1/2022 12:15,55.1,22.1,73.6,0,10,71.9,72.9,72.8,73.8,73,72.5,72.8,72.2,71.8,73.1,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.2,70.7,100,2827,298,0,1628,6.8,10,10,55.1,27,57.2,610,58.5,41.6,0,599,58.5,44.8,0,82.8,0,76.3,0.11,0.3,0.1,57.3,57.1
3/1/2022 12:20,55.4,22.2,73.5,0,10,71.8,72.9,72.8,73.8,73,72.5,72.7,72.1,71.8,73,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.3,70.7,100,2826,297,0,1635,0,0,0,55.4,27,57.4,612,58.5,39.2,0,610.67,58.5,46.4,0,84,0,76.4,0.12,0.3,1.2,55.1,57.4
3/1/2022 12:25,55.9,22.2,73.4,0,10,71.8,72.9,72.7,73.7,73,72.5,72.6,72,71.7,73,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.3,70.7,100,2812,296,0,1629,0,0,0,55.9,27,57.8,604.8,58.5,40.16,0,612,58.4,45.28,0,85.6,0,76.5,0.11,0.3,1.7,53.1,57.3
3/1/2022 12:30,56.3,22.2,73.3,0,10,71.7,72.8,72.7,73.7,73,72.5,72.6,71.9,71.7,72.9,100,100,100,100,100,100,100,100,100,100,67.6,10,11.8,68.9,70.5,100,2816.5,297,0,1631,6.8,10,10,56.3,27,58.1,607,58,40.8,0,607,58,45.2,0,87.4,0,76.5,0.11,0.3,1.6,51.9,57.1
3/1/2022 12:35,56.9,22.3,73.3,0,10,71.7,72.8,72.7,73.7,72.9,72.5,72.5,71.8,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.3,10,11.8,68.6,70.3,100,2813,296,0,1625,0,0,0,56.9,27,58.6,608,57.2,40.8,0,608,57.2,45.6,0,89.2,0,76.5,0.11,0.3,1.6,50.8,56.8
3/1/2022 12:40,57.4,22.5,73.2,0,10,71.6,72.7,72.6,73.6,72.9,72.5,72.5,71.7,71.6,72.8,100,100,100,100,100,100,100,100,100,100,67.1,10,11.8,68.4,70,100,2813,296,0,0,0,0,0,57.4,27,59.1,617.6,56.7,40.48,0,608,56.6,47.2,0,91.1,0,76.5,0.12,0.3,1.6,50.2,56.9
3/1/2022 12:45,57.8,22.6,73.2,0,10,71.5,72.7,72.6,73.6,72.9,72.5,72.4,71.7,71.6,72.7,100,100,100,100,100,100,100,100,100,100,66.9,10,11.8,68.2,69.9,100,2818,297,0,1623,6.7,10,10,57.8,27,59.5,601.6,56.5,39.2,0,603.2,56.5,44.96,0,92.4,0,76.4,0.11,0.3,1.7,49.9,57.1
3/1/2022 12:50,58.1,22.7,73,0,10,71.5,72.6,72.6,73.5,72.8,72.4,72.4,71.6,71.5,72.7,99.5,99.1,99.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,66.4,10,11.8,67.8,69.6,100,2818,297,0,0,0,0,0,58.1,27,59.8,609.33,56.5,41.33,0,606.67,56.5,46.93,0,93.5,0,76.4,0.11,0.3,1.6,48.7,57.3
3/1/2022 12:55,58.1,22.8,72.9,0,10,71.4,72.6,72.5,73.5,72.8,72.4,72.3,71.5,71.4,72.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,65.9,10,11.8,67.3,69.3,100,2816,297,0,1636,0,0,0,58.1,27,59.8,612.8,55.8,39.2,0,612.8,55.7,46.56,0,95.1,0,76.4,0.11,0.3,1.7,47.4,57.2
3/1/2022 13:00,58.5,22.7,72.9,0,10,71.4,72.5,72.5,73.4,72.7,72.4,72.2,71.4,71.4,72.5,95.9,95.6,95.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,65.7,10,11.8,67.1,69,100,2818,297,0,1630,6.7,10,10,58.5,27,60.2,605.6,55.5,39.52,0,608,55.4,44.32,0,96.7,0,76.4,0.1,0.3,1.7,46.9,57.1
3/1/2022 13:05,58.9,22.5,72.8,0,10,71.3,72.5,72.4,73.4,72.7,72.4,72.2,71.3,71.3,72.5,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,65.5,10,11.8,66.9,68.8,100,2826,299,0,1621,0,0,0,58.9,27,60.5,607.2,55.1,40.8,0,606.4,55,44.96,0,98.4,0,76.4,0.1,0.3,1.7,46.8,57.1
3/1/2022 13:10,58.8,22.2,72.7,0,10,71.2,72.4,72.4,73.3,72.6,72.3,72.1,71.3,71.3,72.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,65.4,9.9,12,66.7,68.6,100,2817,297,0,1619,0,0,0,58.8,27,60.4,607.2,55,40.8,0,607.2,55,45.6,0,100.4,0,76.4,0.11,0.3,1.7,47,57.1
3/1/2022 13:15,58.6,21.8,72.6,0,10,71.1,72.4,72.3,73.2,72.6,72.3,72,71.2,71.3,72.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,65.4,9.9,12,66.6,68.4,100,2848,303,0,1621,6.6,10,10,58.6,27,60.3,608,55,40.8,0,604,55,46,0,102.2,0,76.4,0.1,0.3,1.6,46.9,57.3
3/1/2022 13:20,58.5,22,72.6,0,10,71.1,72.3,72.3,73.2,72.6,72.3,72,71.1,71.2,72.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,65.3,10.1,11.9,66.6,68.3,100,2844,306,0,1626,0,0,0,58.5,27,60.2,613.6,55,40.8,0,611.2,55,46.56,0,104.1,0,76.3,0.11,0.3,1.6,46.8,57.4
3/1/2022 13:25,58.7,21.8,72.5,0,10,71,72.3,72.2,73.1,72.5,72.3,71.9,71,71.1,72.1,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,64.8,10.9,9.7,66.5,68.5,100,2789,291,0,1637,0,0,0,58.7,27,60.4,604.8,55,38.56,0,610.4,55,44.32,0,106.1,0,76.4,0.1,0.3,1.7,46.6,57.4
3/1/2022 13:30,58.7,21.9,72.4,0,10,70.9,72.2,72.2,73.1,72.4,72.2,71.8,70.9,71.1,72.1,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,63.3,11.6,5.3,65.9,68.8,100,2541,244,0,1611,6.5,10,10,58.7,27,60.4,605.6,55,40.48,0,603.2,55,44.32,0,107.9,0,76.3,0.11,0.3,1.6,46.4,57.4
3/1/2022 13:35,58.7,22.1,72.4,0,10,70.9,72.2,72.1,73,72.4,72.2,71.7,70.9,71,71.9,36,36,36,36,36,36,36,36,36,36,61,11,3.1,64.8,69.3,100,2316.5,203,0,1623,0,0,0,58.7,27,60.4,608,55,40.8,0,614.4,55,45.6,0,109.6,0,76.3,0.11,0.3,1.6,46.3,57.6
3/1/2022 13:40,58.9,22.3,72.3,0,10,70.8,72.1,72,72.9,72.4,72.2,71.7,70.8,71,71.9,35,35,35,35,35,35,35,35,35,35,59.6,10.5,2.8,63,69.8,100,2316.5,203,0,1621,0,0,0,58.9,27,60.6,609.33,55,40.8,0,608,55,44.27,0,111.3,0,76.3,0.1,0.3,1.6,46.2,57.6
3/1/2022 13:45,59,22.4,72.3,0,10,70.8,72,72,72.9,72.3,72.1,71.6,70.8,70.9,71.8,35,35,35,35,35,35,35,35,35,35,59.9,10.2,2.7,62.1,70.2,100,2226,187,0,1618,6.5,10,10,59,27,60.7,607,55,40.8,0,603,55,44.8,0,113,0,76.3,0.1,0.3,1.7,46.5,57.8
3/1/2022 13:50,59.1,22.7,72.3,0,10,70.7,72,72,72.8,72.3,72.1,71.6,70.7,70.9,71.8,35,35,35,35,35,35,35,35,35,35,60.2,10.1,2.7,62.2,70.2,100,2218,186,0,1614,0,0,0,59.1,27,60.7,604.67,55.33,40.8,0,606,55.25,45.6,0,115.2,0,76.4,0.15,0.3,1.7,46.8,58.2
3/1/2022 13:55,59.2,23,72.1,0,10,70.6,72,72,72.8,72.2,72.1,71.5,70.6,70.9,71.7,35,35,35,35,35,35,35,35,35,35,60,10.1,2.7,62.3,70.1,100,2209,185,0,1625,0,0,0,59.2,27,60.8,611.2,55.5,40.8,0,610.4,55.5,45.28,0,116.5,0,76.4,0.18,0.3,1.7,46.8,58.2
3/1/2022 14:00,59.4,23.3,72.2,0,10,70.6,71.9,71.9,72.7,72.2,72,71.5,70.6,70.9,71.7,35,35,35,35,35,35,35,35,35,35,59.8,10,2.7,62.1,70.1,100,2200,184,0,1626,6.4,10,10,59.4,27,61,610,55.5,39.2,0,610,55.5,44,0,116.9,0,76.5,0.18,0.3,1.7,46.4,58.2
3/1/2022 14:05,59.8,23.4,72.1,0,10,70.5,71.9,71.9,72.7,72.2,72,71.4,70.5,70.8,71.7,35,35,35,35,35,35,35,35,35,35,59.5,10,2.7,62,70.1,100,2197,183,0,1615,0,0,0,59.8,27,61.2,606,55.5,39.2,0,604.67,55.5,44.53,0,116.9,0,76.5,0.18,0.3,1.6,46.2,58.2
3/1/2022 14:10,60,23.6,72.1,2,4,70.5,71.8,71.9,72.6,72.1,72,71.4,70.4,70.8,71.6,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,50.4,62.9,8.4,5.1,62.1,70.1,40,2208,185,0,1621,0,0,0,60,27,61.4,605,61.12,39.4,20.72,607,61.75,45.6,25.9,117.1,0,76.5,0.18,0.3,1.6,46.1,58.3
3/1/2022 14:15,60.1,23.7,72,9.1,0,70.5,71.8,71.9,72.6,72.1,71.9,71.4,70.3,70.8,71.5,77,77,77,77,77,77,77,77,77,77,79,6.7,9.6,74.3,68.6,0,2723,278,0,1601,6.3,10,10,60.1,27,61.5,616,95.1,45.2,79.76,610.4,93.3,50.8,79.84,116.7,0,76.7,0.2,0.3,1.6,46.1,58.2
3/1/2022 14:20,60.7,24.3,72.2,9.8,0,70.4,71.8,71.8,72.6,72,71.9,71.3,70.3,70.8,71.5,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,84.6,8,10.7,83.1,74.5,0,3168,373,0,1682,0,0,0,60.7,27,62,604.8,102.5,39.28,100,612,98.8,44.72,100,115.6,0,78,0.18,0.3,1.6,46.1,58.7
3/1/2022 14:25,60.6,24.3,72.6,6,0,70.4,71.7,71.9,72.6,72,71.9,71.3,70.4,70.8,71.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,86.8,8.9,11.2,86.4,78.6,0,3347,416,0,1601,0,0,0,60.6,27,62,601.6,104.1,42.48,100,598.4,100.7,46.96,100,114.9,0,79.3,0.18,0.3,1.6,46.1,58.7
3/1/2022 14:30,61.3,24.2,73,5.4,0,70.4,71.7,71.9,72.5,72,71.8,71.4,70.6,70.9,71.5,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,84.8,9.4,11.5,85.9,80.2,0,3461,444,0,1631,6.3,10,10,61.3,27,62.5,616,103,42.8,98.56,610.4,99.9,48.88,98.56,114.2,0,80.4,0.18,0.3,1.6,46.1,59.1
3/1/2022 14:35,61.7,24,73.5,5,0,70.5,71.8,71.9,72.5,72,71.8,71.5,70.9,70.9,71.5,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,85.1,9.2,11.8,85.6,80.3,0,3513,458,0,1641,0,0,0,61.7,27,62.8,606,102.33,41.07,66.72,610.67,98.33,46.53,61.13,113.7,0,81.1,0.18,0.3,1.7,46.1,59.4
3/1/2022 14:40,61.6,23.3,74,2.9,1.1,70.6,71.8,72,72.6,72,71.8,71.6,71.1,71,71.5,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,84.1,13,9.4,85.4,80.1,10.8,3515,442,0,1639,0,0,0,61.6,27,62.8,617.6,75.1,41.04,11.2,612,72.1,46.32,6.4,112,0,81.3,0.18,0.3,1.6,46.2,59.7
3/1/2022 14:45,61.8,22.8,74.4,0,8.8,70.7,71.9,72.1,72.6,72.1,71.8,71.8,71.4,71.1,71.7,85,87.5,87.5,85,85,85,85,85,85,85,76,11,12,78.7,78.7,86,2996,335,0,1658,6.2,9.7,9.7,61.8,27,63,604,57.7,38,0,608,57.1,44.08,0,111.1,0,80.5,0.18,0.3,1.7,46.2,59.8
3/1/2022 14:50,62,22.2,74.5,0,10,70.8,72,72.2,72.7,72.1,71.8,71.9,71.6,71.2,71.8,100,100,100,100,100,100,100,100,100,100,71.8,10.4,12,74.3,75.2,100,2921,319,0,1633,0,0,0,62,27,63.1,604.8,57,39.6,0,608.8,56.5,46,0,109.9,0,79.7,0.18,0.3,1.7,46.2,60
3/1/2022 14:55,62.1,21.6,74.5,0,10,70.9,72,72.2,72.7,72.2,71.7,72,71.7,71.4,71.9,100,100,100,100,100,100,100,100,100,100,69.8,10.2,12,72,73.1,100,2868,307,0,1645,0,0,0,62.1,27,63.3,610.4,57,40.56,0,610.4,56.5,46,0,109.1,0,79.1,0.18,0.3,1.6,46.3,60.1
3/1/2022 15:00,62.1,21.9,74.3,0,10,70.9,72,72.3,72.7,72.2,71.8,72,71.7,71.4,72,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.5,71.8,100,2850,304,0,1645,6.1,9.1,9.1,62.1,27,63.4,604.8,57,38.96,0,599.2,56.5,46,0,108.9,0,78.7,0.18,0.3,1.4,46.3,60.2
3/1/2022 15:05,62.3,22.1,74.3,0,10,70.9,72.1,72.3,72.8,72.3,71.8,72,71.8,71.5,72,100,100,100,100,100,100,100,100,100,100,67.9,10.1,11.9,69.4,70.9,100,2826,300.5,0,1612.5,0,0,0,62.3,27,69.6,618,57.62,38.8,0,624,57.5,44.9,0,108.7,0,78.4,0.19,0.3,0.1,46.7,60.2
3/1/2022 15:10,62.5,22.3,74.1,0,10,70.9,72.1,72.2,72.8,72.3,71.8,72,71.7,71.5,72.1,100,100,100,100,100,100,100,100,100,100,67.4,10.1,11.9,68.8,70.4,100,2814,297,0,1563,0,0,0,62.5,27,66.4,596.8,61.4,38.72,0,597.6,61.6,43.36,0,108.8,0,78.2,0.14,0.3,0.1,47.2,60.2
3/1/2022 15:15,62.4,22.4,73.9,0,10,70.9,72.1,72.2,72.8,72.3,71.8,72,71.6,71.5,72.1,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.3,69.9,100,2814,297,0,0,10,9.4,9.4,62.4,27,63.6,610.4,63.7,41.28,0,612,63.8,46.88,0,109.6,0,78.1,0.17,0.3,0.3,47.5,62.9
3/1/2022 15:20,61.5,22.5,73.8,0,10,70.9,72.1,72.2,72.8,72.3,71.8,72,71.6,71.5,72.1,100,100,100,100,100,100,100,100,100,100,66.5,10,11.8,67.9,69.5,100,2827,298.5,0,1565,0,0,0,61.5,27,62.6,611.2,62.7,39.36,0,610.4,62.5,44.32,0,110.4,0,78,0.17,0.3,0.8,46.8,63.5
3/1/2022 15:25,61.3,22.5,73.8,0,10,70.9,72,72.2,72.8,72.3,71.8,72,71.5,71.5,72,100,100,100,100,100,100,100,100,100,100,66.2,10,11.8,67.6,69.2,100,2827,298.5,0,1548,0,0,0,61.3,27,62.3,606,60.75,38.67,0,611.33,60.5,44.8,0,111.4,0,78,0.17,0.3,1.5,46.5,61.6
3/1/2022 15:30,61.1,22.5,73.7,0,10,70.8,72,72.1,72.8,72.3,71.8,72,71.4,71.4,72,100,100,100,100,100,100,100,100,100,100,66,10,11.8,67.4,69,100,2818,296,0,1551,10,10,10,61.1,27,62.2,608,59.1,40,0,603.2,58.9,45.6,0,112.8,0,77.9,0.16,0.3,1.4,46.5,60.5
3/1/2022 15:35,61.2,22.6,73.7,0,10,70.8,72,72.1,72.8,72.3,71.8,71.9,71.3,71.4,72,100,100,100,100,100,100,100,100,100,100,65.9,10,11.8,67.2,68.9,100,2806,296,0,1548,0,0,0,61.2,27,62.2,608,58.2,41.28,0,610.4,58.1,45.92,0,113.9,0,77.9,0.17,0.3,1.3,46.5,60.3
3/1/2022 15:40,61,22.7,73.7,0,10,70.8,72,72.1,72.8,72.3,71.8,71.9,71.3,71.3,71.9,100,100,100,100,100,100,100,100,100,100,65.6,10,11.8,67,68.6,100,2814,296,0,1562,0,0,0,61,27,62,612,57.8,39.68,0,612,57.8,45.28,0,113.5,0,77.8,0.17,0.3,1.5,46.5,59.9
3/1/2022 15:45,60.7,22.9,73.6,0,10,70.7,71.9,72,72.7,72.3,71.8,71.8,71.2,71.3,71.9,100,100,100,100,100,100,100,100,100,100,65.5,10,11.8,66.9,68.5,100,2821,297.5,0,1550,10,10,10,60.7,27,61.8,607,57,38.4,0,602,57,44.4,0,113.1,0,77.7,0.17,0.3,1.6,46.4,59
3/1/2022 15:50,61,23.2,73.5,0,10,70.7,71.9,72,72.7,72.2,71.8,71.7,71.1,71.3,71.9,100,100,100,100,100,100,100,100,100,100,65.5,10,11.8,66.8,68.3,100,2815,297,0,1552.5,0,0,0,61,27,62,607.2,56.6,38.72,0,607.2,56.5,45.6,0,112.6,0,77.6,0.17,0.3,1.7,46.5,59
3/1/2022 15:55,60.8,23.8,73.3,0,10,70.6,71.9,72,72.6,72.2,71.7,71.7,71,71.2,71.8,100,100,100,100,100,100,100,100,100,100,65.3,10,11.8,66.7,68.2,100,2816,295,0,1543,0,0,0,60.8,27,61.8,607.2,56.5,40,0,606.4,56.5,44,0,112.6,0,77.6,0.17,0.3,1.5,46.5,59
3/1/2022 16:00,60.8,24.1,73.3,0,10,70.6,71.8,71.9,72.6,72.2,71.7,71.6,71,71.2,71.8,100,100,100,100,100,100,100,100,100,100,65.2,10,11.8,66.6,68.1,100,2816,298,0,0,10,10,10,60.8,27,61.8,607.2,56.5,40,0,608,56.5,44.96,0,111.3,0,77.4,0.17,0.3,1.5,46.5,58.9
3/1/2022 16:05,60.6,24.7,73.1,0,10,70.6,71.8,71.9,72.6,72.1,71.7,71.6,70.9,71.1,71.7,100,100,100,100,100,100,100,100,100,100,65.1,10,11.8,66.5,68,100,2816,298,0,1550,0,0,0,60.6,27,61.6,609.33,56.5,40,0,608.67,56.5,45.07,0,110.2,0,77.3,0.17,0.3,1.5,46.5,58.9
3/1/2022 16:10,60.4,25.1,73,0,10,70.5,71.7,71.8,72.5,72.1,71.7,71.5,70.8,71,71.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,65.1,10.1,11.8,66.4,67.9,100,2808,295,0,1546,0,0,0,60.4,27,61.5,607.2,56.3,40,0,611.2,55.8,44,0,109.1,0,77.2,0.17,0.3,1.6,46.5,58.7
3/1/2022 16:15,60.2,25.3,72.9,0,10,70.5,71.7,71.8,72.5,72.1,71.6,71.4,70.8,71,71.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,64.9,10,11.8,66.2,67.8,100,2806,295,0,1548,10,10,10,60.2,27,61.3,605,55.5,40,0,611,55.5,44,0,108.2,0,77.1,0.17,0.3,1.6,46.5,58.6
3/1/2022 16:20,60.1,25.4,72.8,0,10,70.4,71.7,71.7,72.4,72,71.6,71.3,70.7,70.9,71.5,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,64.9,10,11.8,66.2,67.7,100,2812,296.5,0,1547.5,0,0,0,60.1,27,61.2,608,55.5,40,0,604.8,55.5,44,0,107.4,0,77,0.17,0.3,1.7,46.5,58.6
3/1/2022 16:25,60,25.5,72.7,0,10,70.3,71.6,71.7,72.4,72,71.6,71.3,70.6,70.9,71.5,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,64.8,9.9,12,66.1,67.6,100,2812,296.5,0,0,0,0,0,60,27,61.1,608.8,55.5,40,0,612.8,55.5,44,0,106.5,0,76.9,0.17,0.3,1.7,46.4,58.5
3/1/2022 16:30,59.7,25.8,72.6,0,10,70.3,71.6,71.6,72.3,71.9,71.6,71.2,70.5,70.8,71.4,74.5,73.6,73.6,74.5,74.5,74.5,74.5,74.5,74.5,74.5,64.7,9.9,12,66,67.4,100,2845,303,0,1542,9.9,10,10,59.7,27,60.9,609.33,55.5,39.2,0,606.67,55.5,43.73,0,105.6,0,76.8,0.17,0.3,1.6,46.4,58.3
3/1/2022 16:35,59.7,26.2,72.5,0,10,70.2,71.5,71.6,72.3,71.9,71.5,71.2,70.4,70.8,71.4,62.7,61.2,61.2,62.7,62.7,62.7,62.7,62.7,62.7,62.7,64.5,10.8,10.3,66,67.5,100,2723,279,0,1539,0,0,0,59.7,27,60.9,607,55.5,38.4,0,609,55.5,45.6,0,105.1,0,76.7,0.17,0.3,1.7,46.4,58.2
3/1/2022 16:40,59.9,26.5,72.4,0,10,70.2,71.5,71.6,72.2,71.8,71.5,71.1,70.4,70.7,71.3,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,63.4,11.6,6,65.6,67.8,100,2723,279,0,0,0,0,0,59.9,27,61,513.33,55.67,50.13,0,524.67,55.5,55.33,0,104.5,0,76.6,0.15,0.2,1.3,46.5,58.3
3/1/2022 16:45,60.3,26.6,72.3,0,10,70.1,71.4,71.5,72.2,71.8,71.5,71,70.3,70.6,71.2,35.8,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.8,35.8,60.9,11.1,3.1,64.5,68.3,100,2391,216,0,886,2.6,4.1,4.1,60.3,27,66.3,606.4,57.4,92.4,0,583.2,57.3,97.36,0,103.5,0,76.8,0.16,0.1,0.1,47,58.4
3/1/2022 16:50,59.9,26.8,72.2,0,10,70.1,71.4,71.5,72.1,71.8,71.4,71,70.2,70.6,71.2,35,35,35,35,35,35,35,35,35,35,59.7,10.5,2.9,62.8,68.8,100,2289,195,0,1772,0,0,0,59.9,27,63.1,688,61,47.84,0,695.2,61.1,58.8,0,102.6,0,76.3,0.18,0.3,0.1,47.6,58.5
3/1/2022 16:55,59.8,26.9,72.1,0.3,7.5,70,71.4,71.5,72.1,71.7,71.4,70.9,70.2,70.5,71.1,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,59.7,9.8,3.4,62.1,69.1,80,2339.5,208,0,1634,0,0,0,59.8,27,61.6,597,62.5,37.6,6.6,603,62.75,42.4,6.6,101.9,0,76.2,0.17,0.3,0.1,47.9,58.7
3/1/2022 17:00,59.7,27,72,6.7,0,70,71.3,71.4,72,71.7,71.4,70.9,70.1,70.5,71.1,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,73.2,6.6,8.5,67.8,68.3,0,3049,346,0,1652,6.4,10,10,59.7,27,61.6,599.2,89.8,43.52,62.56,593.6,88.9,48.4,62.72,101.1,0,76.5,0.19,0.3,0.4,48,61.2
3/1/2022 17:05,59.4,27.2,72.1,10,0,70,71.3,71.4,72,71.6,71.4,70.9,70.1,70.5,71,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,82.3,7.5,10.5,80.4,71.2,0,3287,402,0,1628,0,0,0,59.4,27,63.6,620.8,104.4,41.6,100,620.8,101.3,47.44,100,100.1,0,78,0.18,0.3,1.2,47.1,62.2
3/1/2022 17:10,59.4,27.4,72.4,8,0,70,71.3,71.4,72,71.6,71.3,70.9,70,70.5,71,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,86.1,8.7,11.1,85.2,76.9,0,3287,402,0,0,0,0,0,59.4,27,66.4,455.33,106.58,72.27,100,456,104.92,74.33,100,98.8,0,79.5,0.15,0.1,0.6,46.8,62.1
3/1/2022 17:15,59.3,27.1,72.8,5.5,0,70,71.3,71.4,72,71.6,71.3,70.9,70.2,70.4,71,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,85.4,9.3,11.4,86.4,79.7,0,3429,436,0,1353,6.7,5.4,5.4,59.3,27,65.5,680,101.38,89.8,100,645,101.38,94.9,100,97.8,0,80.4,0.16,0.2,0.1,47.3,62.1
3/1/2022 17:20,58.9,26.9,73.2,4.9,0,70,71.3,71.5,72,71.6,71.3,71,70.5,70.5,71,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,85.6,9.4,11.6,85.4,79.9,0,3482,450,0,1799,0,0,0,58.9,27,62.3,677.6,103.4,49.52,91.36,682.4,100.9,61.2,90.72,97.2,0,81.3,0.19,0.3,0.2,47.7,62.4
3/1/2022 17:25,58.6,26.7,73.6,5.1,0,70.2,71.4,71.5,72,71.6,71.3,71.1,70.7,70.6,71.1,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,85.1,9.4,11.7,85.7,80.1,0,3521,460,0,1653,0,0,0,58.6,27,62.1,599.2,104.8,40.48,54.64,607.2,100.6,45.52,54.64,96.6,0,82,0.18,0.3,0.8,47.3,62.6
3/1/2022 17:30,58.4,26.5,74.1,1.4,2.6,70.3,71.4,71.6,72,71.6,71.2,71.3,71,70.7,71.2,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,81.4,12.8,10.4,84.3,79.8,26.6,3427,436,85,1668,5.8,7.3,7.3,58.4,27,63.6,617.6,77.9,41.12,4.56,615.2,75,45.84,4.56,96.1,0,81.8,0.18,0.3,1,46.8,62
3/1/2022 17:35,58,26.3,74.3,0,9.7,70.4,71.5,71.7,72.1,71.7,71.2,71.4,71.2,70.8,71.3,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,74.9,11,12,77.5,77.9,96.7,3020,340,83.4,1641,0,0,0,58,27,63.1,607.33,61.42,37.6,0,603.33,60.75,43.87,0,95.3,0,80.8,0.17,0.3,1.6,46.6,61.5
3/1/2022 17:40,57.5,26.8,74.4,0,10,70.5,71.6,71.8,72.1,71.8,71.2,71.5,71.4,70.9,71.4,100,100,100,100,100,100,100,100,100,100,71.3,10.6,12,73.5,74.6,100,2896.5,314,81.2,1640.5,0,0,0,57.5,27,62.3,599,59.38,39.6,0,606,59,46.8,0,94.7,0,79.9,0.17,0.3,1.7,46.4,59.9
3/1/2022 17:45,57.3,27.3,74.3,0,10,70.6,71.6,71.8,72.2,71.9,71.2,71.6,71.5,71,71.5,100,100,100,100,100,100,100,100,100,100,69.4,10.3,12,71.3,72.5,100,2896.5,314,80.1,0,5.7,7,7,57.3,27,63.2,613.33,58.42,40,0,613.33,58.17,45.47,0,94,0,79.1,0.17,0.3,1.7,46.4,60
3/1/2022 17:50,57.2,27.6,74.2,0,10,70.6,71.7,71.9,72.3,71.9,71.3,71.6,71.5,71,71.6,100,100,100,100,100,100,100,100,100,100,68.2,10.2,12,69.9,71.3,100,2839.5,302,79.6,1639,0,0,0,57.2,27,63.5,608,58,37.6,0,611,58,43.6,0,93.4,0,78.5,0.17,0.3,1.7,46.4,60.2
3/1/2022 17:55,57,27.9,73.9,0,10,70.6,71.7,71.8,72.3,71.9,71.3,71.6,71.5,71.1,71.7,100,100,100,100,100,100,100,100,100,100,67.4,10,11.9,68.9,70.4,100,2839.5,302,79.3,0,0,0,0,57,27,63.1,605.6,57.2,39.52,0,607.2,57,44.24,0,92.7,0,78.1,0.17,0.3,1.8,46.2,59.2
3/1/2022 18:00,56.9,28.1,73.8,0,10,70.6,71.7,71.8,72.4,72,71.3,71.6,71.4,71.1,71.7,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.3,69.8,100,2827,299,79.2,1630,6.3,7.2,7.2,56.9,27,62.6,611.2,56.6,40.16,0,608,56.5,45.2,0,92,0,77.8,0.17,0.3,1.8,46.2,58.8
3/1/2022 18:05,56.7,28.4,73.6,0,10,70.6,71.7,71.8,72.4,72,71.3,71.6,71.3,71,71.7,100,100,100,100,100,100,100,100,100,100,66.3,10,11.8,67.7,69.3,100,2813,296,79.1,1635,0,0,0,56.7,27,62.5,609.6,56.5,39.2,0,609.6,56,46.16,0,91.2,0,77.4,0.17,0.3,1.8,46.1,58.5
3/1/2022 18:10,56.2,28.6,73.4,0,10,70.6,71.7,71.8,72.4,72,71.3,71.6,71.3,71,71.7,100,100,100,100,100,100,100,100,100,100,65.8,10,11.9,67.4,68.9,100,2811,299,79.1,1650,0,0,0,56.2,27,62.9,609.33,55.75,38.13,0,606.67,55.5,44.13,0,90.3,0,77.2,0.18,0.3,2,46.1,58.6
3/1/2022 18:15,55.7,28.9,73.3,0,10,70.6,71.7,71.8,72.4,72,71.3,71.5,71.2,71,71.7,100,100,100,100,100,100,100,100,100,100,65.2,10,11.9,66.8,68.5,100,2817,297,78.9,1631,5.5,6.5,6.5,55.7,27,63,604.8,55.3,39.2,0,610.4,55.2,44.88,0,89.8,0,77,0.17,0.3,2.3,46,58.3
3/1/2022 18:20,55.3,28.9,73.1,0,10,70.5,71.7,71.7,72.3,72,71.3,71.5,71,70.9,71.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,64.7,10,11.8,66.2,68.1,100,2817,297,79,1633,0,0,0,55.3,27,62.9,610,54.6,40.4,0,604,54.4,45.2,0,89.1,0,76.7,0.17,0.3,2.4,46,57.8
3/1/2022 18:25,55,28.8,72.9,0,10,70.5,71.6,71.7,72.4,71.9,71.3,71.4,71,70.8,71.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,64.3,10,11.9,65.8,67.7,100,2796,293,78.9,1634,0,0,0,55,27,63,609.33,54,38.4,0,612,54,45.2,0,88.2,0,76.4,0.17,0.3,2.4,45.9,57.7
3/1/2022 18:30,54.7,28.8,72.7,0,10,70.4,71.6,71.6,72.3,71.9,71.3,71.4,70.9,70.8,71.6,88,88,88,88,88,88,88,88,88,88,64,9.9,11.8,65.5,67.4,100,2814,295,79,1629,5.4,6.3,6.3,54.7,27,62.9,606,53.88,38,0,607,53.62,45.2,0,87.4,0,76.2,0.17,0.3,2.5,45.9,57.6
3/1/2022 18:35,54.6,28.7,72.5,0,10,70.4,71.6,71.6,72.3,71.9,71.3,71.3,70.7,70.7,71.5,77.8,76.4,76.4,77.8,77.8,77.8,77.8,77.8,77.8,77.8,63.7,9.9,12,65.1,67.1,100,2820,298,79.6,1627,0,0,0,54.6,27,63,607.33,53.5,40.27,0,607.33,53.5,45.73,0,86.6,0,76,0.17,0.3,2.3,45.9,57.6
3/1/2022 18:40,54.4,28.7,72.3,0,10,70.3,71.5,71.6,72.2,71.8,71.3,71.2,70.6,70.6,71.5,61.4,59.4,59.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,63.2,11.1,9.7,64.9,67,100,2690.5,273,77.1,1639,0,0,0,54.4,27,63.1,611,53.88,39.2,0,615,53.75,45.2,0,85.8,0,75.8,0.15,0.3,1.8,45.9,58.2
3/1/2022 18:45,54.4,28.7,72.1,0.3,8.3,70.3,71.5,71.5,72.2,71.8,71.3,71.1,70.5,70.6,71.4,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,61.3,11.2,4.9,64.3,67.5,100,2690.5,273,69,1635,5.5,6.3,6.3,54.4,27,63,608.67,54.5,37.87,5.13,606,54.5,43.6,5.13,85.2,0,75.6,0.15,0.3,1.8,45.8,58.8
3/1/2022 18:50,54.2,28.7,72,7.2,0,70.2,71.4,71.5,72.1,71.7,71.3,71.1,70.4,70.5,71.3,66.7,69.5,69.4,66.7,66.7,66.7,66.7,66.7,66.7,66.7,74.3,7.1,9.1,68.6,67.7,0,2563,248,79.1,1628,0,0,0,54.2,27,62.6,600,89.8,40.8,68.08,598.4,87.5,46.16,67.52,84.5,0,75.6,0.16,0.3,1.8,45.7,58.6
3/1/2022 18:55,54.1,28.7,71.9,10,0,70.1,71.4,71.4,72.1,71.7,71.2,71,70.3,70.5,71.3,91.2,93.2,93.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,82,7.9,10.6,80.2,71.4,0,3095,356,89.5,1621,0,0,0,54.1,27,62.6,607.2,101.9,42.4,100,608.8,98.5,48.4,100,83.9,0,76.9,0.16,0.3,1.4,45.6,58.7
3/1/2022 19:00,54,28.8,72,7.9,0,70.1,71.3,71.4,72,71.6,71.2,71,70.3,70.4,71.2,100,100,100,100,100,100,100,100,100,100,86.1,8.8,11.2,84.9,76.6,0,3311,407,94.2,1629,6.2,6.6,6.6,54,27,62.1,609.6,103.7,42.4,100,614.4,100.2,48.4,100,83.3,0,78.5,0.15,0.3,1,45.6,59.9
3/1/2022 19:05,53.8,28.5,72.4,5.4,0,70.1,71.3,71.4,72,71.6,71.2,71,70.4,70.4,71.2,100,100,100,100,100,100,100,100,100,100,85.3,9.3,11.5,86.4,79.6,0,3432,437,96.8,1624,0,0,0,53.8,27,61.3,609.6,104.2,42.4,100,606.4,100.6,47.44,100,82.9,0,79.6,0.15,0.3,0.9,45.6,60.2
3/1/2022 19:10,53.6,28.1,72.8,5,0,70.2,71.4,71.5,72,71.6,71.2,71.1,70.6,70.4,71.2,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.5,80,0,3507,456,98.4,1626,0,0,0,53.6,27,60.3,608,103.75,42.4,100,606,100.38,46.8,100,82.5,0,80.4,0.15,0.3,0.8,45.5,59.9
3/1/2022 19:15,53.5,27.5,73.2,5.2,0,70.3,71.4,71.5,72,71.6,71.2,71.2,70.9,70.5,71.2,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,85.1,9.5,11.6,85.6,80.1,0,3522,460,99.8,1623,6.6,7.6,7.6,53.5,27,59.5,608,104.4,41.76,91.92,605.6,100.9,47.12,91.92,82,0,81,0.15,0.3,0.8,45.6,59.3
3/1/2022 19:20,53.4,27.1,73.6,5.3,0,70.4,71.5,71.6,72,71.7,71.1,71.3,71.1,70.6,71.3,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,84.6,9.3,11.8,85.9,80.4,0,3521.5,460,100,1630,0,0,0,53.4,27,58.6,610.4,102.6,40.8,57.36,612,98.8,47.76,57.52,81.4,0,81.4,0.15,0.3,0.8,45.6,58.5
3/1/2022 19:25,53.8,26.6,74,1.6,1.8,70.5,71.5,71.7,72.1,71.7,71.1,71.4,71.3,70.7,71.4,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,83.5,12.8,10.4,84.8,80.3,18.4,3521.5,460,90.2,0,0,0,0,53.8,27,64.8,492.67,81.75,80.07,8.27,486,79.42,85.27,8.2,81,0,81.2,0.14,0.1,0.1,45.9,58.1
3/1/2022 19:30,53.7,26.4,74.3,0,9.2,70.6,71.6,71.8,72.2,71.8,71.1,71.6,71.6,70.8,71.5,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,75.4,11.1,12,78.4,78.7,92.2,2996,334.5,84.2,1708.5,6.4,5.5,5.5,53.7,27,64.8,729,62,71.5,0,699,61.12,82,0,80.5,0,80.4,0.18,0.2,0.1,46.4,58.3
3/1/2022 19:35,53.4,26.1,74.3,0,10,70.7,71.7,71.9,72.2,71.9,71.1,71.7,71.7,70.9,71.6,100,100,100,100,100,100,100,100,100,100,71.6,10.7,12,73.9,75.1,100,2878,310,81.6,0,0,0,0,53.4,27,62.1,626.4,62.8,37.52,0,644,62.6,46.08,0,80,0,79.3,0.16,0.3,0.1,46.9,58.4
3/1/2022 19:40,53.3,26,74.2,0,10,70.8,71.8,71.9,72.3,71.9,71.2,71.8,71.8,71,71.8,100,100,100,100,100,100,100,100,100,100,69.4,10.3,12,71.4,72.9,100,2878,310,80.3,1619,0,0,0,53.3,27,62.6,604,63.2,41.04,0,600.8,63,46.72,0,79.5,0,78.3,0.16,0.3,0.3,47.2,60.5
3/1/2022 19:45,53.3,26,74,0,10,70.8,71.8,71.9,72.4,72,71.2,71.8,71.8,71.1,71.9,100,100,100,100,100,100,100,100,100,100,68,10.2,12,69.9,71.4,100,2846,303,79.7,1669,5.4,6.2,6.2,53.3,27,63.3,610,62,38.53,0,613.33,61.83,45.87,0,79.1,0,77.8,0.16,0.3,1.1,46.6,62.7
3/1/2022 19:50,53.3,26,73.8,0,10,70.8,71.8,71.9,72.4,72,71.2,71.9,71.7,71.1,71.9,100,100,100,100,100,100,100,100,100,100,67.1,10.1,11.9,68.8,70.5,100,2822,298,79.4,1637,0,0,0,53.3,27,63.3,606,60.5,40,0,608,60.25,44.8,0,78.7,0,77.4,0.16,0.3,1.6,46.2,61.8
3/1/2022 19:55,53.2,26,73.7,0,10,70.9,71.8,71.9,72.4,72.1,71.2,71.8,71.7,71.1,71.9,100,100,100,100,100,100,100,100,100,100,66.4,10,11.9,68.1,69.8,100,2827.5,299.5,79.3,1631.5,0,0,0,53.2,27,62.9,612,59.3,40.4,0,600,59.1,44.8,0,78.2,0,77.1,0.16,0.3,1.6,46.1,60.9
3/1/2022 20:00,53.1,26.2,73.5,0,10,70.9,71.8,71.9,72.5,72.1,71.2,71.8,71.6,71.1,71.9,100,100,100,100,100,100,100,100,100,100,66,10,11.8,67.6,69.3,100,2813,296,79.1,1628,5.7,6.4,6.4,53.1,27,62.6,604,58.4,38.16,0,611.2,58.3,46.4,0,77.8,0,76.8,0.16,0.3,1.6,46,60.3
3/1/2022 20:05,52.9,26.3,73.4,0,10,70.8,71.8,71.9,72.5,72.1,71.3,71.8,71.5,71.1,71.9,100,100,100,100,100,100,100,100,100,100,65.6,10,11.9,67.2,68.9,100,2818,298,79,1636,0,0,0,52.9,27,62.7,607.2,57.4,40.4,0,608,57.4,44.8,0,77.3,0,76.6,0.16,0.3,1.6,45.8,59.3
3/1/2022 20:10,52.9,26.5,73.1,0,10,70.8,71.8,71.8,72.5,72.1,71.3,71.7,71.4,71,71.9,100,100,100,100,100,100,100,100,100,100,65.3,10,11.8,66.9,68.5,100,2818,298,79,0,0,0,0,52.9,27,63.1,616,57,40.13,0,605.33,56.67,46.4,0,76.8,0,76.3,0.16,0.3,1.6,45.7,59.5
3/1/2022 20:15,52.8,26.6,73,0,10,70.8,71.8,71.8,72.5,72.1,71.3,71.7,71.2,70.9,71.8,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,65.1,10,11.8,66.6,68.3,100,2817,294,79,1641,5.4,6,6,52.8,27,63.2,601,56.5,38,0,611,56.5,46.4,0,76.6,0,76.1,0.16,0.3,1.6,45.7,59.7
3/1/2022 20:20,52.6,26.7,72.8,0,10,70.7,71.8,71.8,72.4,72,71.3,71.6,71.1,70.9,71.8,92,92,92,92,92,92,92,92,92,92,64.9,10,11.9,66.4,68.1,100,2815,296,78.9,1629,0,0,0,52.6,27,62.9,607.2,56.5,40.4,0,608,56.5,46.4,0,76.3,0,75.9,0.16,0.3,1.6,45.6,59.7
3/1/2022 20:25,52.3,26.9,72.6,0,10,70.7,71.7,71.7,72.4,72,71.3,71.5,71,70.8,71.8,83,83,83,83,83,83,83,83,83,83,64.8,9.8,12,66.2,67.8,100,2825,299,79.5,1631,0,0,0,52.3,27,62.6,608.8,56.5,40.4,0,607.2,56.5,46.4,0,76,0,75.7,0.16,0.3,1.6,45.6,59.5
3/1/2022 20:30,52.1,27,72.5,0,10,70.6,71.7,71.7,72.4,72,71.3,71.4,70.9,70.7,71.7,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,64.5,10.3,11.4,66,67.7,100,2855,305,79.5,1631,6.1,6.3,6.3,52.1,27,61.6,608.67,56.42,40.4,0,608,56.17,44.8,0,75.6,0,75.5,0.15,0.3,1.6,45.7,58.9
3/1/2022 20:35,51.8,27.2,72.3,0,10,70.5,71.7,71.7,72.3,71.9,71.3,71.4,70.8,70.7,71.6,53,53,53,53,53,53,53,53,53,53,63.1,11.7,6.6,65.5,67.9,100,2714,273,73.1,1619,0,0,0,51.8,27,60.1,609.6,55.5,40.72,0,608,55.5,45.44,0,75.1,0,75.2,0.15,0.3,1.7,45.8,57.7
3/1/2022 20:40,51.6,27.3,72.1,0,10,70.5,71.6,71.6,72.3,71.9,71.3,71.3,70.7,70.6,71.6,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,60.4,11.5,3.1,64.6,68.3,100,2425,219,66.2,1630,0,0,0,51.6,27,59.1,614,55.25,39.2,0,608,55.12,46.4,0,74.8,0,75.1,0.15,0.3,1.6,45.8,56.8
3/1/2022 20:45,51.4,27.3,71.9,5.5,0,70.4,71.6,71.6,72.3,71.8,71.2,71.2,70.6,70.6,71.5,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,71,7.3,8.1,66.7,68.7,0,2778,290.5,77.3,1612.5,6.6,7.4,7.4,51.4,27,57.9,596.8,79.2,39.44,54,600,78.7,46.72,53.92,74.4,0,75.1,0.15,0.3,1.6,45.7,57.3
3/1/2022 20:50,50.9,27.3,71.9,10,0,70.4,71.5,71.5,72.2,71.8,71.2,71.2,70.5,70.5,71.5,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,81.8,7.5,10.4,79.9,70.8,0,2778,290.5,88.7,0,0,0,0,50.9,27,56.6,612,101.5,42.27,99,609.33,98.42,49.6,99,74.1,0,76.4,0.16,0.3,1.6,45.7,56.5
3/1/2022 20:55,50.7,27.2,72,7.8,0,70.4,71.5,71.5,72.2,71.8,71.2,71.1,70.5,70.4,71.4,100,100,100,100,100,100,100,100,100,100,86.1,8.7,11.1,85.4,76.8,0,3294,403,93.7,1628,0,0,0,50.7,27,55.9,607.2,103.2,39.76,100,610.4,99.5,49.6,100,73.7,0,78.1,0.16,0.3,1.6,45.6,55.5
3/1/2022 21:00,50.5,27,72.3,5.1,0,70.4,71.5,71.5,72.1,71.7,71.2,71.2,70.6,70.4,71.3,100,100,100,100,100,100,100,100,100,100,85.6,9.3,11.5,86,79.9,0,3422,434,96.5,1619,6.8,8.2,8.2,50.5,27,55.3,601.6,103.8,41.36,100,608,99.5,48,100,73.4,0,79.2,0.15,0.3,1.6,45.6,54.7
3/1/2022 21:05,50.2,26.7,72.6,5,0,70.4,71.5,71.6,72.1,71.8,71.2,71.2,70.8,70.5,71.4,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,80.1,0,3497,454,98.1,1615,0,0,0,50.2,27,54.7,609.6,103.4,42.32,100,604.8,99.5,48,100,73,0,79.9,0.16,0.3,1.6,47.3,54.1
3/1/2022 21:10,50.1,26.3,73,5.2,0,70.5,71.6,71.6,72.2,71.8,71.1,71.4,71,70.5,71.4,99,98.4,98.4,99,99,99,99,99,99,99,85.3,9.7,11.6,85.6,80.2,0,3521,460,99.4,1620,0,0,0,50.1,27,54.3,613.6,103.3,40.4,97.6,605.6,99.5,48,97.68,72.7,0,80.5,0.16,0.3,1.7,50.2,54.2
3/1/2022 21:15,49.9,26,73.3,5,0,70.6,71.6,71.7,72.2,71.8,71.2,71.5,71.3,70.6,71.5,89.5,87.9,87.9,89.5,89.5,89.5,89.5,89.5,89.5,89.5,85.1,9.6,11.6,85.7,80.4,0,3522,460,100,1625,6.8,8.6,8.6,49.9,27,53.7,604,103.38,40,77.6,610,99,47.2,77.6,72.5,0,80.9,0.16,0.3,1.7,50,54.4
3/1/2022 21:20,49.7,25.6,73.7,4.9,0,70.7,71.7,71.8,72.2,71.9,71.1,71.6,71.5,70.7,71.6,72.1,70.3,70.3,72.1,72.1,72.1,72.1,72.1,72.1,72.1,84.9,9.8,11.6,85.8,80.7,0,3521,460,99.8,1615,0,0,0,49.7,27,53.4,610,94.92,41.73,33.47,606,89.92,46.4,33.4,72.2,0,81.1,0.16,0.3,1.1,49.3,54.2
3/1/2022 21:25,49.5,25.3,73.9,2,2.2,70.8,71.8,71.9,72.3,71.9,71.1,71.7,71.7,70.8,71.7,57.6,56.7,56.7,57.6,57.6,57.6,57.6,57.6,57.6,57.6,83.1,13.8,8.3,85.6,80.2,10.9,3456,443,88,1630,0,0,0,49.5,27,53.1,613.6,61,38.48,0,614.4,59,45.44,0,71.9,0,80.3,0.16,0.3,0.8,49.1,54.2
3/1/2022 21:30,49.4,25.1,74.2,0,9.5,70.9,71.8,71.9,72.4,72,71.1,71.9,71.9,70.9,71.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,75.2,10.8,11.9,78.9,79,86.3,2937,322,82.6,1620,6.8,9.3,9.3,49.4,27,52.9,604.8,55.6,39.44,0,603.2,55.3,44.16,0,71.5,0,79,0.16,0.3,0.1,48,54.1
3/1/2022 21:35,49.3,24.8,74,0,10,71,71.9,72,72.4,72,71.2,72,72,71,72,95.3,96.1,96.1,95.3,95.3,95.3,95.3,95.3,95.3,95.3,71.7,10.4,12,73.9,75.3,100,2914,317,80.8,1617,0,0,0,49.3,27,52.6,609.6,55.5,40.4,0,604.8,55.5,46.4,0,71.3,0,77.9,0.16,0.3,0.1,47.5,54.1
3/1/2022 21:40,49,24.9,73.8,0,10,71,72,72.1,72.5,72.1,71.2,72,72.1,71.1,72.1,100,100,100,100,100,100,100,100,100,100,69.9,10.3,11.9,71.8,73.3,100,2866,307,79.9,1625,0,0,0,49,27,52.4,607.2,55.5,40.4,0,606.4,55.3,46.4,0,71,0,77.2,0.17,0.3,0.1,47.9,53.9
3/1/2022 21:45,48.9,25.2,73.5,0,10,71.1,72,72.1,72.6,72.2,71.2,72.1,72.1,71.2,72.2,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.9,70.5,72,100,2837,302,79.5,1625,6.8,9.8,9.8,48.9,27,55.6,450.4,56,64.4,0,456,55.5,67.12,0,70.6,0,76.8,0.15,0.1,0.1,48.3,53.8
3/1/2022 21:50,49.7,25.3,73.3,0,10,71.1,72,72.1,72.6,72.2,71.3,72.1,72,71.2,72.2,100,100,100,100,100,100,100,100,100,100,68.2,10,11.9,69.6,71.1,100,2835,301,79.3,1181,0,0,0,49.7,27,66.5,678.4,57.4,87.28,0,644,56.9,93.04,0,70.3,0,76.6,0.2,0.2,0,48.7,54
3/1/2022 21:55,49.3,25.5,73.1,0,10,71.1,72,72.1,72.6,72.2,71.3,72,71.9,71.2,72.2,100,100,100,100,100,100,100,100,100,100,68.1,10,11.8,69.4,70.6,100,2832,297,79.2,1838,0,0,0,49.3,27,63,656.8,59.8,41.2,0,676,59.8,52,0,70,0,76,0.18,0.3,0.1,49.1,54.1
3/1/2022 22:00,49,25.7,72.9,0,10,71.1,72,72,72.6,72.2,71.3,72,71.8,71.1,72.3,97.8,97.6,97.6,97.8,97.8,97.8,97.8,97.8,97.8,97.8,67.8,10.1,11.8,69.1,70.4,100,2821,298,78.9,1641,5.3,6,6,49,27,62.3,599.2,61.5,39.12,0,593.6,61.5,44.08,0,69.7,0,75.8,0.17,0.3,0.1,49.5,54.4
3/1/2022 22:05,48.9,25.9,72.8,0,10,71,72,72,72.7,72.2,71.3,72,71.7,71.1,72.2,91.7,90.4,90.4,91.7,91.7,91.7,91.7,91.7,91.7,91.7,67.4,10,11.9,68.7,70.1,100,2821,298,79.1,1646,0,0,0,48.9,27,63.1,611.2,62,40.08,0,610.4,62,45.68,0,69.4,0,75.6,0.18,0.3,0.2,49.9,57.1
3/1/2022 22:10,48.8,25.9,72.7,0,10,71,72,72,72.7,72.2,71.3,71.9,71.6,71.1,72.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,67.2,9.9,11.9,68.5,69.8,100,2817,297,79.5,1656,0,0,0,48.8,27,63.1,612.8,61.8,38.16,0,607.2,61.8,43.6,0,69,0,75.5,0.18,0.3,0.9,48.7,62.9
3/1/2022 22:15,48.6,26.1,72.6,0,10,71,72,71.9,72.6,72.2,71.4,71.9,71.5,71,72.2,74,74,74,74,74,74,74,74,74,74,66.7,9.9,12,68.1,69.5,100,2849,304,80,1634,5,5.6,5.6,48.6,27,63.1,603,60.88,37.6,0,600,60.88,45.2,0,68.6,0,75.4,0.18,0.3,1.8,47.8,62.1
3/1/2022 22:20,48.5,26.1,72.4,0,10,70.9,72,71.9,72.6,72.2,71.3,71.8,71.4,71,72.2,60,60,60,60,60,60,60,60,60,60,66.3,11,10,67.9,69.4,100,2686.5,274,76.5,1631,0,0,0,48.5,27,62.9,605.6,59.7,38.8,0,602.4,59.6,46,0,68.3,0,75.2,0.18,0.3,1.7,48.1,61.1
3/1/2022 22:25,48.5,26.3,72.3,0,10,70.9,71.9,71.9,72.6,72.2,71.3,71.8,71.3,70.9,72.1,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,64.7,11.8,5.1,67.4,69.6,100,2686.5,274,69.1,0,0,0,0,48.5,27,61.9,612.67,58.67,39.33,0,611.33,58.58,46,0,67.9,0,75.1,0.17,0.3,1.7,48.3,60.5
3/1/2022 22:30,48.1,26.4,72.2,0,10,70.9,71.9,71.9,72.6,72.1,71.4,71.7,71.2,70.9,72,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,62.2,11,2.9,66.1,70,100,2341,207,64.9,1629,5.9,6.1,6.1,48.1,27,59.9,607,58,37.2,0,611,57.75,46,0,67.6,0,75,0.16,0.3,1.8,48.3,58.9
3/1/2022 22:35,47.6,26.5,72.1,1.3,4,70.8,71.9,71.8,72.5,72.1,71.4,71.7,71.1,70.8,72,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,63.7,9.3,4.4,64.4,70.5,40,2484,234.5,66.7,1285,0,0,0,47.6,27,59.1,486.4,60.4,46.56,15.76,497.6,60.8,53.68,15.76,67.4,0,74.8,0.15,0.2,1.2,48.4,57.5
3/1/2022 22:40,48.3,26.6,71.9,8.3,0,70.8,71.9,71.8,72.5,72.1,71.3,71.6,71.1,70.8,71.9,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,79.1,6.6,9.5,74.6,69.6,0,3160,371,82.5,886,0,0,0,48.3,27,66.8,461.6,96.2,91.44,79.68,460,97.9,98.08,79.76,67.1,0,75.4,0.16,0.1,0.1,48.9,57.3
3/1/2022 22:45,48.6,26.5,72,9.5,0,70.7,71.8,71.8,72.5,72,71.3,71.6,71,70.7,71.9,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,84.8,8,10.6,83.2,74.9,0,3347,414,90.4,1785,5.2,4.6,4.6,48.6,27,65.8,531.2,103.1,98.64,100,515.2,103.9,99.68,100,66.9,0,76.7,0.15,0.1,0.1,49.4,57.4
3/1/2022 22:50,47.6,26.6,72.1,5.5,0,70.7,71.8,71.8,72.5,72,71.3,71.6,71,70.7,71.8,100,100,100,100,100,100,100,100,100,100,86.7,8.9,11.2,86.4,79,0,3452,442,94.6,1726,0,0,0,47.6,27,63.2,709.6,101.2,62.72,100,695.2,100,74.8,100,66.6,0,78.3,0.2,0.3,0.1,49.7,57.6
3/1/2022 22:55,47,26.4,72.4,4.9,0,70.8,71.8,71.8,72.5,72,71.3,71.6,71.1,70.7,71.8,100,100,100,100,100,100,100,100,100,100,85.4,9.3,11.5,85.7,80.3,0,3512,458,97.1,1626,0,0,0,47,27,62.3,605.6,106.8,38.64,100,623.2,102.3,46.48,100,66.3,0,79.5,0.17,0.3,0.7,49.7,62.5
3/1/2022 23:00,46.8,26.1,72.8,5.2,0,70.8,71.8,71.9,72.5,72,71.3,71.7,71.3,70.8,71.9,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,80.4,0,3522,460,98.6,0,4.9,5.8,5.8,46.8,27,62.9,606.4,107.1,42.48,100,600,103.9,47.12,100,66,0,80.3,0.17,0.3,1.2,48.8,62.7
3/1/2022 23:05,46.6,25.8,73,4.9,0,70.9,71.9,71.9,72.5,72,71.3,71.8,71.5,70.9,71.9,97.6,96.4,96.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,84.9,9.6,11.7,85.7,80.6,0,3522,460,99.8,1642,0,0,0,46.6,27,63.5,610.67,106.25,41.2,93.73,606,102.92,48.4,94.33,65.7,0,81,0.17,0.3,1.7,48.5,61.8
3/1/2022 23:10,46.3,25.5,73.4,4.7,0,71,72,72,72.5,72.1,71.3,71.9,71.8,70.9,72,85.3,84.1,84.1,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.1,9.4,11.7,85.8,80.8,0,3521.5,460,100,1634,0,0,0,46.3,27,62.8,604,106.38,39.6,66.4,613,102.12,48.4,66.4,65.5,0,81.4,0.17,0.3,1.8,48.4,61
3/1/2022 23:15,46,25.2,73.8,4.3,0,71.1,72,72.1,72.6,72.1,71.3,72,71.9,71,72.1,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,85.6,10.1,11.4,85.7,80.9,0,3521.5,460,98.7,1634,5.4,5.9,5.9,46,27,62.6,613.6,94.4,39.6,24.08,612,88.7,46.8,25.44,65.3,0,81.5,0.17,0.3,1.9,48.3,59.9
3/1/2022 23:20,45.8,24.9,74,0,5.3,71.2,72.1,72.2,72.6,72.2,71.3,72.2,72.1,71.2,72.2,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,79.5,13.3,10.2,83,80.4,53.5,3008.5,336.5,82.9,1636,0,0,0,45.8,27,62.3,611.2,62.2,38,0,606.4,60.5,44.24,0,65,0,80.4,0.17,0.3,1.9,48.3,59.5
3/1/2022 23:25,45.7,24.5,74.2,0,10,71.3,72.2,72.3,72.7,72.3,71.3,72.3,72.3,71.3,72.3,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,74.6,10.8,12,77,77.9,100,2888,312,82.1,1629,0,0,0,45.7,27,61.7,610.4,58.1,38,0,609.6,57.6,45.2,0,64.7,0,79,0.17,0.3,1.9,48.3,59.3
3/1/2022 23:30,45.4,24.3,74,0,10,71.3,72.3,72.3,72.8,72.3,71.4,72.4,72.4,71.3,72.4,100,100,100,100,100,100,100,100,100,100,71.6,10.4,12,73.8,74.9,100,2888,312,80.6,0,6,6.1,6.1,45.4,27,59.4,605.33,57,37.73,0,613.33,56.83,46,0,64.5,0,77.8,0.16,0.3,1.9,48.3,58.3
3/1/2022 23:35,45,24.2,73.8,0,10,71.4,72.3,72.3,72.8,72.4,71.4,72.4,72.4,71.4,72.5,100,100,100,100,100,100,100,100,100,100,70,10.2,12,71.9,73.3,100,2847,303,79.8,1618.5,0,0,0,45,27,57.1,604,56.5,39.6,0,608,56.38,44,0,64.3,0,77.1,0.16,0.3,1.9,48.3,56.8
3/1/2022 23:40,44.7,24,73.7,0,10,71.4,72.3,72.3,72.9,72.4,71.4,72.4,72.4,71.4,72.6,100,100,100,100,100,100,100,100,100,100,69,10.1,11.9,70.8,72.2,100,2847,303,79.4,0,0,0,0,44.7,27,55.1,610.67,55.67,39.33,0,611.33,55.42,46.16,0,64,0,76.7,0.16,0.3,1.9,48.3,55.3
3/1/2022 23:45,44.4,23.9,73.5,0,10,71.4,72.3,72.3,72.9,72.5,71.4,72.4,72.3,71.4,72.6,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.9,71.4,100,2823,298,79.2,1627,6.5,7.4,7.4,44.4,27,53.2,609.6,55,37.68,0,601.6,54.8,43.92,0,63.7,0,76.2,0.16,0.3,1.9,48.4,53.8
3/1/2022 23:50,44.1,23.7,73.2,0,10,71.4,72.3,72.3,72.9,72.5,71.5,72.4,72.2,71.4,72.6,100,100,100,100,100,100,100,100,100,100,67.8,10,11.8,69.2,70.8,100,2816,297,79,1606,0,0,0,44.1,27,51.5,599.2,54.1,39.6,0,605.6,53.9,45.52,0,63.5,0,75.9,0.16,0.3,2,48.4,52.5
3/1/2022 23:55,44,23.6,73,0,10,71.4,72.3,72.3,73,72.5,71.5,72.3,72.1,71.4,72.6,99.2,99,99,99.2,99.2,99.2,99.2,99.2,99.2,99.2,67.4,10,11.8,68.7,70.4,100,2813,296,79,1623,0,0,0,44,27,50.6,612.8,53.6,39.28,0,615.2,53.5,45.84,0,63.3,0,75.5,0.17,0.3,2,48.4,51.5
3/2/2022 0:00,43.8,23.5,72.8,0,10,71.3,72.3,72.2,72.9,72.5,71.5,72.3,72,71.3,72.6,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,66.9,10,11.8,68.4,70.1,100,2815,295,78.8,1624,6.7,8.3,8.3,43.8,27,49.8,608.8,52.9,37.68,0,602.4,52.5,43.6,0,63.1,0,75.2,0.16,0.3,1.7,48.5,50.9
3/2/2022 0:05,43.6,23.4,72.6,0,10,71.3,72.3,72.2,72.9,72.4,71.5,72.2,71.8,71.3,72.5,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,66.7,9.9,11.9,68,69.7,100,2830,300.5,79.3,1753.5,0,0,0,43.6,27,49,491,52.75,44.1,0,500,52.5,47.8,0,62.9,0,75,0.18,0.2,0.1,48.7,50.8
3/2/2022 0:10,44.6,23.6,72.4,0,10,71.2,72.2,72.2,72.9,72.4,71.5,72.1,71.7,71.2,72.5,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,66.2,10.1,11.5,67.7,69.4,100,2830,300.5,79.1,0,0,0,0,44.6,27,64.1,644,54.17,39.2,0,645.33,54.17,45.4,0,62.6,0,74.7,0.23,0.3,0.1,49.2,50.9
3/2/2022 0:15,45,23.8,72.2,0,10,71.1,72.2,72.1,72.9,72.4,71.5,72,71.6,71.1,72.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,64.7,11.7,6.7,67.3,69.5,100,2704,275,71.9,1554,5.1,4.9,4.9,45,27,63.6,599,57.5,40.8,0,596,57.5,45.6,0,62.3,0,74.6,0.18,0.3,0.1,49.6,51.1
3/2/2022 0:20,44.9,23.9,72,4.5,0,71.1,72.1,72.1,72.8,72.3,71.5,71.9,71.5,71,72.4,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,71.3,7.8,8,68.3,70,0,2450,228,78.4,1646,0,0,0,44.9,27,62.8,613.6,79.7,40.72,46.8,609.6,78.9,46.32,46.4,62.1,0,74.5,0.19,0.3,0.1,49.9,51.5
3/2/2022 0:25,44.7,24.1,71.9,8.2,0,71,72.1,72,72.8,72.3,71.5,71.9,71.3,71,72.3,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,84.4,7.7,10.5,82.1,72.2,0,3199,381,89.4,1643,0,0,0,44.7,27,62.8,602.4,109,41.04,98.24,600,105.6,47.28,98.48,61.8,0,76.1,0.18,0.3,0.1,50.3,52
3/2/2022 0:30,44.7,24.2,71.9,4.9,0,71,72.1,72,72.8,72.2,71.5,71.9,71.3,71,72.2,100,100,100,100,100,100,100,100,100,100,86.1,8.8,11.1,85.9,78.6,0,3199,381,94,0,4.8,5.4,5.4,44.7,27,63.6,615.33,110.92,42,100,610,107.67,48.67,100,61.5,0,78.3,0.18,0.3,0.8,50.2,58.8
3/2/2022 0:35,45.6,23.9,72.3,5,0,71,72.1,72,72.7,72.2,71.5,71.9,71.4,70.9,72.2,100,100,100,100,100,100,100,100,100,100,85.1,9.3,11.5,85.7,80.1,0,3426,436,96.8,1645,0,0,0,45.6,27,65.2,496,112,52.72,100,504,109,58.16,100,61.3,0,79.7,0.18,0.3,1.1,48.9,62.5
3/2/2022 0:40,47.2,23.7,72.6,5.1,0,71.1,72.1,72.1,72.7,72.2,71.5,72,71.6,71,72.2,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.6,85.7,80.5,0,3509,453,98.3,885,0,0,0,47.2,27,66,516.8,110.7,99.36,100,503.2,110.9,96.24,100,60.9,0,80,0.15,0.1,0.1,49,62.1
3/2/2022 0:45,44.6,23.6,72.9,4.4,0,71.1,72.1,72.1,72.7,72.3,71.5,72,71.7,71,72.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85.1,9.6,11.6,85.9,80.7,0,3521,460,99.7,1650,5.3,5.6,5.6,44.6,27,62.8,714,106,71.9,100,689,105.5,83.1,100,60.7,0,81.1,0.2,0.3,0.1,49.3,62.1
3/2/2022 0:50,44,23.3,73.3,4.3,0,71.2,72.2,72.2,72.8,72.3,71.5,72.1,71.9,71.1,72.3,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,85.2,9.6,11.7,85.6,80.8,0,3521,460,100,1777,0,0,0,44,27,62.8,624,110.75,39.73,80.93,638.67,106.25,48.27,80.6,60.5,0,81.8,0.18,0.3,0.8,49.3,63.3
3/2/2022 0:55,43.8,23.1,73.6,4.3,0,71.3,72.3,72.3,72.8,72.3,71.5,72.3,72.1,71.2,72.4,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,85.3,9.2,11.8,85.6,81,0,3521,460,100,1591,0,0,0,43.8,27,62.9,603,108.25,42.4,42.5,601,103.25,47.6,42.3,60.3,0,82.1,0.17,0.3,1.7,48.6,62.5
3/2/2022 1:00,43.7,22.8,73.9,3.7,0.3,71.4,72.3,72.3,72.8,72.4,71.5,72.4,72.3,71.3,72.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,84.9,12.2,9.7,85.8,80.9,3,3236,460,92.5,1663,4.9,5.5,5.5,43.7,27,63.5,616,77.8,40.32,5.76,618.4,74.2,47.84,5.6,60.1,0,81.6,0.18,0.3,1.7,48.4,61.5
3/2/2022 1:05,43.6,22.6,74.2,0,7.2,71.5,72.4,72.4,72.9,72.4,71.5,72.5,72.5,71.4,72.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,78.5,11.4,11.7,81.8,80.4,71.9,3236,324,83.7,1653,0,0,0,43.6,27,63,601.33,60.83,38.4,0,604,60.25,43.73,0,59.8,0,80,0.17,0.3,1.8,48.3,61.1
3/2/2022 1:10,43.4,22.3,74.2,0,10,71.6,72.5,72.5,73,72.5,71.5,72.6,72.6,71.5,72.7,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,73.6,10.7,12,76,77.3,100,2915,317.5,81.7,1632,0,0,0,43.4,27,62.1,612,59,41.2,0,611,58.5,46.4,0,59.6,0,78.6,0.17,0.3,1.8,48.3,59.9
3/2/2022 1:15,43.5,22.2,74.1,0,10,71.6,72.5,72.5,73.1,72.6,71.6,72.6,72.7,71.5,72.8,100,100,100,100,100,100,100,100,100,100,71.1,10.4,12,73.1,74.7,100,2915,317.5,80.3,0,5.4,5.8,5.8,43.5,27,64,456.8,58.6,58.32,0,468.8,58.1,62.72,0,59.3,0,77.7,0.15,0.1,0.8,48.4,59.5
3/2/2022 1:20,44,22.3,73.9,0,10,71.7,72.6,72.6,73.1,72.6,71.6,72.6,72.7,71.6,72.8,100,100,100,100,100,100,100,100,100,100,69.6,10.1,12,71.3,73.1,100,2844,303.5,79.7,1574,0,0,0,44,27,65,638.4,60.5,90.8,0,608,59.5,96.08,0,59,0,77.3,0.19,0.2,0.1,48.9,59.5
3/2/2022 1:25,43.3,22.4,73.7,0,10,71.7,72.6,72.6,73.1,72.6,71.6,72.7,72.6,71.6,72.9,100,100,100,100,100,100,100,100,100,100,68.5,10.1,11.9,70.2,72,100,2844,303.5,79.4,0,0,0,0,43.3,27,62.5,666,62.75,42.87,0,676,62.58,53.13,0,58.8,0,76.6,0.2,0.3,0.1,49.3,59.7
3/2/2022 1:30,43.3,22.4,73.6,0,10,71.7,72.6,72.5,73.2,72.7,71.7,72.6,72.5,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.4,71.2,100,2830,300,79.2,1633,4.7,5.6,5.6,43.3,27,62.6,596.8,63.4,40,0,599.2,63.4,44.88,0,58.8,0,76.3,0.18,0.3,1,49.3,62.8
3/2/2022 1:35,43.4,22.4,73.4,0,10,71.7,72.6,72.5,73.2,72.7,71.7,72.6,72.4,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.8,70.7,100,2818,297,79.2,1656,0,0,0,43.4,27,63.2,616,62,39.68,0,616,61.8,45.52,0,58.5,0,76,0.19,0.3,1.3,48.7,62.7
3/2/2022 1:40,43.5,22.5,73.3,0,10,71.6,72.6,72.5,73.2,72.7,71.7,72.6,72.2,71.6,72.9,100,100,100,100,100,100,100,100,100,100,66.9,10,11.9,68.4,70.3,100,2814,296,79.1,1645,0,0,0,43.5,27,63.4,602.4,60.6,38.4,0,614.4,60.3,43.6,0,58.4,0,75.9,0.19,0.3,1.7,48.4,61.5
3/2/2022 1:45,43.4,22.6,73.2,0,10,71.6,72.5,72.5,73.2,72.7,71.7,72.5,72.1,71.5,72.8,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,68.1,70,100,2832,300,79,1628,5.2,5.4,5.4,43.4,27,62.4,608.8,59.1,40,0,602.4,58.9,43.92,0,58.2,0,75.7,0.18,0.3,1.7,48.3,60.3
3/2/2022 1:50,43.1,22.5,72.9,0,10,71.5,72.5,72.4,73.2,72.7,71.7,72.4,71.9,71.5,72.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,66.4,10,11.9,67.8,69.6,100,2819,298,79,1624,0,0,0,43.1,27,59.8,612.8,58.2,40.64,0,608,58.1,45.84,0,58.1,0,75.4,0.17,0.3,1.6,48.3,59.2
3/2/2022 1:55,43,22.4,72.8,0,10,71.5,72.5,72.4,73.1,72.6,71.8,72.3,71.8,71.4,72.7,93.9,92.9,92.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,66.2,10,11.9,67.6,69.4,100,2820,297,0,1639,0,0,0,43,27,58.8,500.8,57.6,46.88,0,508.8,57.2,52.72,0,57.9,0,75.2,0.15,0.2,1,48.3,57.9
3/2/2022 2:00,44.1,22.4,72.6,0,10,71.4,72.4,72.3,73.1,72.6,71.8,72.3,71.7,71.3,72.6,85.3,84.7,84.7,85.3,85.3,85.3,85.3,85.3,85.3,85.3,66.1,9.9,11.9,67.4,69.2,100,2825.5,299,0,886,2.6,4,4,44.1,27,66.3,538,58.5,92.5,0,518,58.12,96.6,0,57.8,0,75.2,0.17,0.1,0.1,48.7,57.6
3/2/2022 2:05,43.8,22.5,72.5,0,10,71.4,72.4,72.3,73.1,72.5,71.7,72.2,71.6,71.2,72.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,65.9,9.9,12,67.3,69,100,2825.5,299,0,1791,0,0,0,43.8,27,63.8,720,60.7,60.48,0,711.2,60.8,72.24,0,57.7,0,74.6,0.22,0.3,0.1,49.1,57.7
3/2/2022 2:10,43.4,22.6,72.3,0,10,71.3,72.3,72.2,73,72.5,71.7,72.1,71.4,71.2,72.5,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,65.4,11.1,9.5,67.1,69,100,2810,295,0,1713,0,0,0,43.4,27,62.2,600.67,62.67,37.73,0,614.67,62.92,43.33,0,57.5,0,74.2,0.18,0.3,0.1,49.5,58.7
3/2/2022 2:15,43.4,22.6,72.1,0,10,71.2,72.3,72.2,73,72.5,71.7,72,71.3,71.1,72.4,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,63,11.8,4.1,66.4,69.4,100,2503,237,0,1636,4.3,5.4,5.4,43.4,27,62.8,612,62.75,41.2,0,605,62.75,46,0,57.3,0,74.1,0.19,0.3,1.1,49.2,63.1
3/2/2022 2:20,43.5,22.7,72,5.1,0,71.2,72.3,72.1,72.9,72.4,71.7,71.9,71.3,71,72.4,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,72.5,7.5,8.1,68.2,69.9,0,2803,296.5,0,1635.5,0,0,0,43.5,27,63.1,604.8,85,40.56,49.52,607.2,84.1,46,49.36,57.2,0,74.1,0.19,0.3,1.7,48.6,62
3/2/2022 2:25,43.4,22.8,71.9,7.7,0,71.1,72.2,72.1,72.9,72.4,71.7,71.9,71.1,70.9,72.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,85,7.6,10.5,82.9,72.4,0,3306,296.5,0,0,0,0,0,43.4,27,62.6,604,109.6,42.48,98,605.6,106.3,47.92,98.08,57.1,0,76,0.18,0.3,1.7,48.5,60.8
3/2/2022 2:30,43.1,22.9,72,5.3,0,71.1,72.2,72.1,72.9,72.3,71.7,71.8,71.1,70.9,72.2,100,100,100,100,100,100,100,100,100,100,85.6,8.7,11.1,86,78.6,0,3427,421,0,1625.5,5.6,5.7,5.7,43.1,27,60.7,610.4,110.9,42.8,100,606.4,107.2,48.56,100,56.9,0,77.7,0.17,0.3,1.8,48.4,60.1
3/2/2022 2:35,42.6,22.8,72.1,4.9,0,71.1,72.2,72.1,72.8,72.3,71.6,71.8,71.2,70.9,72.2,100,100,100,100,100,100,100,100,100,100,84.6,9.2,11.4,85.9,80.1,0,3427,421,0,0,0,0,0,42.6,27,58.2,608.67,111,41.47,100,606.67,106.83,47.6,100,56.7,0,79,0.16,0.3,1.9,48.3,58
