Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
3/2/2022 2:40,42.1,22.6,72.4,4.4,0,71.1,72.2,72.1,72.8,72.3,71.6,71.9,71.4,70.9,72.2,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.7,80.5,0,3511,457,0,1623,0,0,0,42.1,27,55.9,608,110.6,41.2,100,604.8,106.2,47.6,100,56.5,0,79.9,0.16,0.3,1.8,48.3,56.1
3/2/2022 2:45,42.8,22.4,72.7,4,0,71.2,72.2,72.2,72.8,72.3,71.6,72,71.6,70.9,72.2,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.6,85.5,80.6,0,3522,460,0,1618,6.4,6.9,6.9,42.8,27,63.6,419.2,112.3,81.68,100,424,110.7,82,100,56.3,0,80.2,0.14,0.1,0.1,48.5,55.3
3/2/2022 2:50,43.1,22.4,72.9,4.5,0,71.3,72.3,72.2,72.9,72.3,71.6,72.1,71.8,71,72.3,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.8,80.9,0,3521,460,0,1479,0,0,0,43.1,27,64.7,697,105.88,84.8,100,660,105.88,92.6,100,56.3,0,80.7,0.2,0.2,0.1,49,55.4
3/2/2022 2:55,42.6,22.2,73.2,4.7,0,71.4,72.3,72.3,72.9,72.4,71.6,72.2,72,71.1,72.4,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,84.5,9.6,11.6,85.9,81,0,3521,460,0,1836,0,0,0,42.6,27,62.7,656.67,109.5,44.4,89.87,672.67,105.58,56.8,89.8,56.2,0,81.5,0.19,0.3,0.1,49.3,55.6
3/2/2022 3:00,42.4,22,73.4,4,0,71.4,72.4,72.4,72.9,72.4,71.6,72.3,72.1,71.2,72.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,9.4,11.7,85.6,81.1,0,3522,460,0,1649,4.9,5.8,5.8,42.4,27,62.5,596,112.5,40.8,63.9,598,108.12,46.4,64.1,56.1,0,81.8,0.17,0.3,0.2,49.7,57.2
3/2/2022 3:05,42.4,21.8,73.7,4.4,0,71.5,72.5,72.4,73,72.5,71.6,72.4,72.3,71.3,72.5,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,85.1,10,11.3,85.8,81.2,0,3386.5,426,0,1658.5,0,0,0,42.4,27,63.1,618.4,100.1,41.36,23.36,614.4,95.6,48.48,24.56,55.9,0,81.8,0.18,0.3,1.3,49.2,63
3/2/2022 3:10,42.4,21.7,73.9,2.2,0.9,71.6,72.5,72.5,73.1,72.5,71.6,72.5,72.5,71.4,72.6,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,85.7,13.8,7.5,86.3,80.7,8.6,3386.5,426,0,0,0,0,0,42.4,27,63.1,606.67,65.5,37.73,0,614.67,63.83,44.53,0,55.8,0,80.4,0.18,0.3,1.7,48.6,61.9
3/2/2022 3:15,42.4,21.4,74.1,0,8.3,71.7,72.6,72.6,73.1,72.6,71.7,72.6,72.6,71.5,72.7,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,77.3,10.5,11.7,80.8,80.2,82.9,2840,308,0,1633,5,5.5,5.5,42.4,27,62.7,606,60.75,39.6,0,609,60.12,44,0,55.7,0,78.7,0.18,0.3,1.7,48.4,61.1
3/2/2022 3:20,42.3,21.1,74,0,10,71.8,72.6,72.6,73.2,72.6,71.7,72.7,72.7,71.5,72.8,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,73.1,10.2,12,75.6,77,100,2869.5,308,0,1635,0,0,0,42.3,27,61.6,613.6,59.4,39.76,0,604.8,58.9,44,0,55.6,0,77.5,0.17,0.3,1.8,48.4,59.9
3/2/2022 3:25,42.1,21.1,73.8,0,10,71.8,72.7,72.7,73.2,72.7,71.8,72.7,72.8,71.6,72.9,100,100,100,100,100,100,100,100,100,100,70.9,10.2,11.9,72.9,74.6,100,2830,300,0,1615,0,0,0,42.1,27,58.8,608.8,58.2,37.84,0,608.8,57.8,44,0,55.6,0,76.8,0.16,0.3,1.8,48.3,58.5
3/2/2022 3:30,41.7,21.1,73.6,0,10,71.8,72.7,72.7,73.3,72.7,71.8,72.7,72.7,71.7,73,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.3,73.2,100,2819,297,0,1621,6.1,6.4,6.4,41.7,27,56,604.8,57.2,39.76,0,606.4,56.8,44.96,0,55.5,0,76.2,0.16,0.3,1.7,48.2,56.7
3/2/2022 3:35,41.4,21.1,73.3,0,10,71.8,72.7,72.7,73.4,72.7,71.8,72.7,72.6,71.7,73.1,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,70.3,72.1,100,2813,298,0,0,0,0,0,41.4,27,53.9,610.4,56.3,39.76,0,610.4,55.9,45.6,0,55.4,0,75.6,0.16,0.3,1.7,48.1,55
3/2/2022 3:40,41,21.3,73.1,0,10,71.8,72.7,72.6,73.3,72.7,71.9,72.7,72.5,71.6,73,99.3,99,99,99.3,99.3,99.3,99.3,99.3,99.3,99.3,67.9,10,11.9,69.4,71.4,100,2813,298,0,1618,0,0,0,41,27,51.7,611.33,55.25,38.53,0,608,54.92,45.6,0,55.3,0,75.1,0.16,0.3,1.8,48.2,53.2
3/2/2022 3:45,40.9,21.3,72.8,0,10,71.8,72.7,72.6,73.4,72.7,71.9,72.6,72.4,71.6,73,94.4,93.6,93.6,94.4,94.4,94.4,94.4,94.4,94.4,94.4,67.5,10.1,11.9,68.9,70.8,100,2813,296,0,1619,6.6,7.6,7.6,40.9,27,50,603.2,54.2,38.16,0,608.8,53.8,45.6,0,55.2,0,74.6,0.16,0.3,1.7,48.2,51.6
3/2/2022 3:50,40.6,21.5,72.6,0,10,71.7,72.7,72.6,73.3,72.7,71.9,72.6,72.3,71.5,73,84,84,84,84,84,84,84,84,84,84,67.1,9.9,11.9,68.5,70.4,100,2808,298,0,1615,0,0,0,40.6,27,48.6,612,53.5,39.76,0,609.6,53.5,45.6,0,55.2,0,74.3,0.16,0.3,0.7,48.3,50.7
3/2/2022 3:55,40.4,21.7,72.3,0,10,71.6,72.7,72.5,73.3,72.7,71.9,72.5,72.1,71.5,73,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,66.7,10.2,11.6,68.2,70.1,100,2850,303,0,1622,0,0,0,40.4,27,47.3,610.4,53.5,38.8,0,608.8,53.5,45.6,0,55,0,73.9,0.17,0.3,0.1,48.9,50.8
3/2/2022 4:00,40.3,21.8,72.1,0.6,6,71.6,72.6,72.5,73.3,72.7,71.9,72.4,72,71.4,72.9,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,65.9,10.9,6.7,67.7,70.2,60,2685,272,0,1623,6.8,8.4,8.4,40.3,27,46.4,603.2,59.1,38.16,16.4,608.8,59.8,44.32,17.2,54.8,0,73.6,0.17,0.3,0.1,49.3,51
3/2/2022 4:05,40.2,22.2,71.8,6.5,0,71.5,72.6,72.4,73.3,72.6,71.9,72.3,71.8,71.3,72.8,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,79.8,7.4,10,75.8,70.8,0,2869,307,0,1604,0,0,0,40.2,27,46.3,603.2,104.7,42.64,82.64,600,101.9,48.8,82.88,54.7,0,74.2,0.17,0.3,0.1,49.6,51.2
3/2/2022 4:10,40.2,22.3,71.7,5.1,0,71.5,72.5,72.3,73.2,72.6,71.9,72.2,71.7,71.3,72.8,98,98.4,98.4,98,98,98,98,98,98,98,85.9,8.5,10.9,85.1,77.4,0,3227,383,0,1659,0,0,0,40.2,27,47.9,614.4,110.8,41.04,100,616,106.4,48.48,100,54.6,0,76.6,0.17,0.3,0.1,50,51.5
3/2/2022 4:15,40.2,22.3,71.8,4.8,0,71.4,72.5,72.3,73.2,72.5,71.9,72.2,71.7,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.4,9.1,11.3,85.8,79.9,0,3383,419,0,1626,6.5,7.9,7.9,40.2,27,47.8,602.4,112.5,40.72,100,612.8,107.6,46.88,100,54.6,0,78.1,0.16,0.3,0.1,50.3,51.7
3/2/2022 4:20,40.1,22.3,72.1,4.4,0,71.5,72.5,72.4,73.2,72.5,71.9,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.1,9.5,11.5,85.8,80.6,0,3472,447,0,1616,0,0,0,40.1,27,47.6,608,111.7,42.64,100,596,108,47.84,100,54.4,0,79.2,0.16,0.3,0.1,50.6,52
3/2/2022 4:25,40,22.1,72.3,4.3,0,71.5,72.5,72.4,73.2,72.5,71.9,72.3,72,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.7,80.9,0,3518,459,0,1628,0,0,0,40,27,48.2,613.6,111.2,40.72,100,613.6,106.7,48.8,100,54.3,0,80,0.17,0.3,0.1,51,52.2
3/2/2022 4:30,40,22,72.6,4.1,0,71.5,72.5,72.4,73.2,72.5,71.9,72.4,72.1,71.3,72.7,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,81.1,0,3521,460,0,1616,6.6,7.9,7.9,40,27,47.7,598.4,112.5,40.4,100,599.2,108,47.2,100,54.2,0,80.7,0.16,0.3,0.1,51.3,52.3
3/2/2022 4:35,39.9,21.8,72.9,4.2,0,71.6,72.6,72.5,73.2,72.6,71.9,72.5,72.3,71.4,72.8,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.6,81.2,0,3522,460,0,1624,0,0,0,39.9,27,48,615.2,112.3,42.96,100,609.6,108.1,50.4,100,54.1,0,81.2,0.17,0.3,0.1,51.6,52.5
3/2/2022 4:40,40,21.6,73.2,4.7,0,71.7,72.6,72.6,73.2,72.6,71.9,72.6,72.5,71.4,72.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,84.6,9.6,11.6,85.9,81.4,0,3522,460,0,1657,0,0,0,40,27,48.3,608,113.5,40.08,87.2,614.4,108.7,47.52,86.96,54,0,81.7,0.17,0.3,0.1,51.9,52.7
3/2/2022 4:45,40,21.4,73.5,4.2,0,71.8,72.7,72.6,73.3,72.7,71.9,72.7,72.6,71.5,73,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,85.2,9.3,11.7,85.6,81.5,0,3521,460,0,1616,6.2,8.1,8.1,40,27,47.7,607,111.38,41.6,57.3,600.8,105.3,47.6,57.4,53.9,0,82,0.16,0.3,0.1,52.2,52.9
3/2/2022 4:50,40.1,21.2,73.7,4.4,0,71.9,72.8,72.7,73.3,72.7,71.9,72.8,72.8,71.6,73,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,84.9,10.7,10.9,85.8,81.5,0,3521,460,0,1636,0,0,0,40.1,27,48.3,616.67,86.58,40.4,14.93,616,77.4,47.2,14.53,53.7,0,81.5,0.17,0.3,0.1,52.5,53.1
3/2/2022 4:55,40.1,21.2,73.9,0.9,2.2,72,72.8,72.8,73.4,72.8,71.9,72.9,72.9,71.7,73.1,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,83.6,13.5,7.6,85.5,80.8,18,3139,365,0,1627,0,0,0,40.1,27,47.8,604.8,57.5,37.52,0,604,56.3,43.68,0,53.6,0,79.5,0.16,0.3,0.1,52.8,53.3
3/2/2022 5:00,40.1,20.8,74,0,9.2,72.1,72.9,72.8,73.5,72.8,71.9,72.9,73,71.8,73.2,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,76.3,10.4,11.7,79.3,80,92,2830,299,0,1610,6,8.1,8.1,40.1,27,47.7,602,55.25,39.6,0,600,54.75,45.6,0,53.5,0,78.1,0.16,0.3,0.1,53,53.4
3/2/2022 5:05,40,20.8,73.8,0,10,72.1,72.9,72.9,73.5,72.9,72,73,73.1,71.8,73.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,72.8,10.1,12,75,76.7,100,2884,311,0,1641,0,0,0,40,27,48.3,612,55.67,39.87,0,612.67,54.92,45.6,0,53.5,0,77.1,0.17,0.3,0.1,53.2,53.5
3/2/2022 5:10,39.9,20.9,73.6,0,10,72.1,73,72.9,73.6,72.9,72,73,73.1,71.9,73.4,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,70.7,10.1,11.9,72.5,74.5,100,2847,303,0,1639,0,0,0,39.9,27,47.9,605.6,58.1,38.16,0,597.6,57.8,44,0,53.4,0,76.2,0.17,0.3,0.1,53.5,53.7
3/2/2022 5:15,40.1,21.1,73.3,0,10,72.1,73,72.9,73.6,73,72.1,73,73.1,71.9,73.4,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.1,73.2,100,2828,299,0,1623,6.1,8,8,40.1,27,47.6,602,58,39.6,0,605,57.75,46.4,0,53.3,0,75.7,0.16,0.3,0.1,53.7,53.8
3/2/2022 5:20,40,21.2,73.1,0,10,72.1,73,72.9,73.6,73,72.1,73,72.9,71.9,73.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,68.8,10,11.9,70.3,72.4,100,2826.5,297,0,1636.5,0,0,0,40,27,48.1,610.4,57,40.4,0,613.6,56.7,45.28,0,53.2,0,75.2,0.17,0.3,0.1,53.9,54
3/2/2022 5:25,40,21.2,72.8,0,10,72.1,73,72.8,73.6,73,72.1,73,72.8,71.9,73.4,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,68.1,10,11.8,69.5,71.6,100,2826.5,297,0,0,0,0,0,40,27,48.3,610,55.83,38.27,0,608.67,55.33,44,0,53,0,74.8,0.17,0.3,0.1,54.1,54.2
3/2/2022 5:30,39.9,21.4,72.6,0,10,72,73,72.8,73.6,73,72.1,72.9,72.7,71.8,73.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,67.6,10,11.9,69,71.1,100,2816,297,0,1618,6.6,7.7,7.7,39.9,27,48,604,55,38.8,0,609.6,54.6,44,0,52.9,0,74.4,0.16,0.3,0.1,54.4,54.3
3/2/2022 5:35,39.8,21.4,72.4,0,10,72,72.9,72.8,73.6,72.9,72.1,72.8,72.5,71.8,73.3,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,67.3,9.9,11.9,68.7,70.7,100,2846,303,0,1621,0,0,0,39.8,27,47.7,608,54,39.76,0,604.8,54,44.32,0,52.7,0,74.1,0.16,0.3,0,54.6,54.4
3/2/2022 5:40,39.8,21.5,72.2,0.1,8.3,71.9,72.9,72.7,73.6,72.9,72.1,72.7,72.4,71.7,73.3,54.5,54.7,54.7,54.5,54.5,54.5,54.5,54.5,54.5,54.5,66,11.1,7.6,68.2,70.6,100,2767,287,0,1628,0,0,0,39.8,27,47.8,604.8,56.2,39.76,1.12,604,56.2,45.6,1.12,52.6,0,73.8,0.17,0.3,0.1,54.7,54.5
3/2/2022 5:45,39.7,21.7,72,5.2,0,71.8,72.8,72.7,73.6,72.9,72.2,72.6,72.2,71.6,73.2,65,67.4,67.4,65,65,65,65,65,65,65,74.5,7.7,8.6,69.9,71.2,0,2497,235,0,1636,6,7.6,7.6,39.7,27,48.1,603.2,90,41.04,63.28,604,88.9,47.2,63.04,52.5,0,73.6,0.17,0.3,0.1,54.9,54.6
3/2/2022 5:50,39.8,21.8,71.9,6.3,0,71.8,72.8,72.6,73.5,72.8,72.2,72.6,72.1,71.5,73.1,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,85,7.7,10.7,83.9,73.6,0,3214,385,0,1627,0,0,0,39.8,27,48.3,611,112.25,43.2,100,614,108.38,49.6,100,52.3,0,75.6,0.17,0.3,0.1,55.1,54.7
3/2/2022 5:55,39.7,21.9,71.9,4.2,0,71.7,72.7,72.6,73.5,72.8,72.2,72.5,72,71.5,73.1,100,100,100,100,100,100,100,100,100,100,86.2,8.8,11.1,85.4,79.4,0,3441,440,0,1620,0,0,0,39.7,27,48.1,608.8,113.4,40.72,100,613.6,109,47.84,100,52,0,77.6,0.17,0.3,0.1,55.2,54.9
3/2/2022 6:00,39.7,21.8,72.1,4.5,0,71.7,72.7,72.6,73.5,72.8,72.1,72.5,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,84.8,9.3,11.4,86,80.6,0,3441,440,0,0,6.2,7.9,7.9,39.7,27,47.7,600.8,113.7,40.4,100,609.6,109,46.88,100,51.9,0,79,0.16,0.3,0.1,55.4,55
3/2/2022 6:05,39.8,21.8,72.3,4.4,0,71.8,72.7,72.6,73.5,72.8,72.1,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.6,81,0,3513,456,0,1607,0,0,0,39.8,27,47.8,607.2,113.3,42.96,100,602.4,108.8,48.8,100,51.7,0,79.9,0.16,0.3,0.1,55.5,55.1
3/2/2022 6:10,39.9,21.5,72.6,3.7,0,71.8,72.8,72.7,73.5,72.8,72.1,72.6,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.4,81.1,0,3521,460,0,1636,0,0,0,39.9,27,50.5,484.8,115.3,55.6,100,496,111.5,62.8,100,51.6,0,80.7,0.15,0.2,0.1,55.7,55.2
3/2/2022 6:15,41.3,21.5,72.9,4.4,0,71.9,72.8,72.7,73.5,72.8,72.1,72.7,72.5,71.6,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.7,11.6,85.7,81.3,0,3521,460,0,1100,2.7,4.4,4.4,41.3,27,66.2,563.2,113.7,96.72,100,584,112.62,99.2,100,51.5,0,80.8,0.18,0.2,0.1,55.8,55.3
3/2/2022 6:20,41,21.5,73.2,4.1,0,71.9,72.9,72.8,73.5,72.8,72.1,72.8,72.7,71.6,73.1,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,85,9.7,11.6,85.7,81.5,0,3521,460,0,1798,0,0,0,41,27,63.7,701.6,110.8,59.28,91.44,690.4,108.8,71.04,91.44,51.3,0,81.9,0.21,0.3,0.1,55.9,55.5
3/2/2022 6:25,40.7,21.3,73.4,4.6,0,72,72.9,72.8,73.5,72.9,72.1,72.9,72.8,71.7,73.2,84.4,82.5,82.5,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.8,9.3,11.7,85.8,81.6,0,3521,460,0,1702,0,0,0,40.7,27,62.3,603.33,115.42,39.6,62.4,612,110.25,46.4,62.47,51.2,0,82.4,0.18,0.3,1.2,52.4,63.4
3/2/2022 6:30,40.8,21.1,73.8,3.4,0.3,72.1,73,72.9,73.6,72.9,72.2,73,73,71.8,73.3,64.9,62.7,62.7,64.9,64.9,64.9,64.9,64.9,64.9,64.9,84.6,12.1,10.4,85.7,81.6,0,3521,460,0,1633,4.7,5.5,5.5,40.8,27,63.3,617.6,90.1,41.36,11.92,618.4,86.6,47.36,11.84,51.1,0,82.3,0.18,0.3,1.7,49.3,62.8
3/2/2022 6:35,40.8,21,74.1,0,7.3,72.2,73.1,72.9,73.6,73,72.2,73.1,73.1,71.9,73.4,69.7,72.4,72.4,69.7,69.7,69.7,69.7,69.7,69.7,69.7,78.7,11.8,11.4,81.5,81,56.9,3004,335,0,1670,0,0,0,40.8,27,63.3,604.8,62.4,37.84,0,606.4,61.6,43.84,0,50.9,0,80.6,0.18,0.3,1.8,48.7,61.9
3/2/2022 6:40,40.9,20.7,74.3,0,10,72.3,73.1,73,73.7,73,72.2,73.1,73.2,71.9,73.4,95.3,97.5,97.5,95.3,95.3,95.3,95.3,95.3,95.3,95.3,74.2,10.8,12,76.7,78.2,100,2940.5,323,0,1630.5,0,0,0,40.9,27,62.7,607,60.12,40,0,606,59.62,45.2,0,50.8,0,79.1,0.18,0.3,1.8,48.5,60.8
3/2/2022 6:45,40.7,20.6,74.2,0,10,72.3,73.2,73,73.7,73.1,72.2,73.2,73.2,72,73.5,100,100,100,100,100,100,100,100,100,100,72,10.4,12,74.1,75.8,100,2858,305,0,1631,5.5,5.6,5.6,40.7,27,61,610.4,58.7,40.4,0,608.8,58.3,46.4,0,50.8,0,78,0.17,0.3,1.8,48.4,59.7
3/2/2022 6:50,40.4,20.7,74,0,10,72.4,73.2,73.1,73.8,73.1,72.2,73.2,73.2,72.1,73.6,100,100,100,100,100,100,100,100,100,100,70.3,10.2,11.9,72.1,74.1,100,2858,305,0,0,0,0,0,40.4,27,57.8,610,57.67,39.6,0,609.33,57.33,45.87,0,50.7,0,77.3,0.16,0.3,1.8,48.3,58
3/2/2022 6:55,40.2,20.7,73.8,0,10,72.4,73.2,73.1,73.8,73.2,72.3,73.2,73.1,72.1,73.6,100,100,100,100,100,100,100,100,100,100,69.3,10.1,11.9,70.9,72.9,100,2840,303,0,1624,0,0,0,40.2,27,54.8,608.8,56.6,38.8,0,604,56.3,45.44,0,50.6,0,76.8,0.16,0.3,1.8,48.2,55.9
3/2/2022 7:00,39.9,20.7,73.7,0,10,72.3,73.2,73,73.8,73.2,72.3,73.2,73,72.1,73.6,100,100,100,100,100,100,100,100,100,100,68.6,10,11.8,70.2,72.1,100,2820,300,0,1613,6.4,6.8,6.8,39.9,27,52.4,609.6,55.4,38.8,0,612.8,55.2,46.4,0,50.5,0,76.3,0.16,0.3,1.9,48.2,54
3/2/2022 7:05,39.7,20.7,73.4,0,10,72.3,73.2,73,73.9,73.2,72.3,73.1,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.6,71.6,100,2826,299,0,1616,0,0,0,39.7,27,50.6,608.8,54.6,38.8,0,609.6,54.2,46.4,0,50.5,0,76,0.16,0.3,1.8,48.2,52.3
3/2/2022 7:10,39.6,20.7,73.3,0,10,72.2,73.2,73,73.8,73.2,72.3,73,72.7,72,73.5,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.9,69.2,71.3,100,2817,297,0,1614,0,0,0,39.6,27,48.8,608.8,53.7,38.8,0,606.4,53.5,46.4,0,50.3,0,75.6,0.16,0.3,1.3,48.3,50.9
3/2/2022 7:15,39.6,20.7,73.1,0,10,72.2,73.1,72.9,73.8,73.1,72.4,73,72.6,71.9,73.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,67.5,10,11.8,68.9,70.9,100,2811,296,0,1618,6.7,8,8,39.6,27,51.1,469,53.88,59.3,0,475,53.62,65.7,0,50.2,0,75.4,0.15,0.2,0.1,48.7,50.7
3/2/2022 7:20,41.1,20.8,72.9,0,10,72.1,73.1,72.9,73.8,73.1,72.4,72.9,72.4,71.8,73.4,97.2,96.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,67.3,10.1,11.8,68.6,70.6,100,2823,298,0,1212,0,0,0,41.1,27,65.5,645.33,55.58,87.67,0,616,54.67,91.27,0,50.1,0,75.3,0.21,0.2,0.1,49.1,51
3/2/2022 7:25,41.1,21.2,72.7,0,10,72,73.1,72.8,73.7,73.1,72.4,72.8,72.3,71.8,73.4,89.2,88.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,67,10,11.9,68.3,70.3,100,2821,298,0,1857,0,0,0,41.1,27,63.1,648.8,58.8,39.68,0,668,58.6,49.76,0,50,0,74.8,0.21,0.3,0.1,49.5,51.2
3/2/2022 7:30,41,21.3,72.5,0,10,71.9,73,72.8,73.7,73,72.3,72.7,72.2,71.7,73.3,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,66.8,9.9,12,68.2,70.1,100,2820,297,0,1634,4.7,5.4,5.4,41,27,62.3,599.2,60.9,40.08,0,596.8,60.9,44.48,0,50,0,74.6,0.19,0.3,0.1,49.9,51.6
3/2/2022 7:35,41.2,21.5,72.3,0,10,71.9,72.9,72.7,73.7,73,72.3,72.6,72,71.6,73.2,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,66.4,10.7,10.9,68,69.9,100,2854,304,0,1653,0,0,0,41.2,27,63,615.2,61.8,39.44,0,606.4,61.8,46.4,0,50,0,74.5,0.19,0.3,0.1,50.2,52.2
3/2/2022 7:40,41.2,21.6,72.2,0,10,71.8,72.9,72.7,73.6,72.9,72.3,72.5,71.9,71.6,73.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,64.9,11.7,5.6,67.4,70.3,100,2595,255,0,1655,0,0,0,41.2,27,62.3,602.4,61.9,38.48,0,610.4,61.9,45.44,0,50.2,0,74.4,0.18,0.3,1,49.8,61.1
3/2/2022 7:45,40.9,21.7,72.1,0.1,7.5,71.7,72.8,72.6,73.6,72.9,72.3,72.5,71.8,71.5,73,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,61.9,10.7,3.3,66.1,70.8,80,2341,207,0,1627,5.4,5.5,5.5,40.9,27,59.5,603.2,60.7,40.4,6.16,602.4,62,44.8,7.36,50.5,0,74.4,0.17,0.3,1.7,48.8,60.6
3/2/2022 7:50,40.6,21.7,72,5.5,0,71.7,72.8,72.6,73.5,72.8,72.3,72.4,71.7,71.4,72.9,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,76,7.1,8.3,70,71,0,2473,231,0,1617,0,0,0,40.6,27,56.9,603.2,101.5,42.32,69.2,600,99.2,47.36,69.2,50.5,0,74.9,0.16,0.3,1.7,48.6,58.2
3/2/2022 7:55,40.4,21.8,71.9,6.1,0,71.6,72.7,72.5,73.5,72.8,72.2,72.3,71.6,71.3,72.9,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,85.1,7.5,10.5,84.6,74.1,0,3079,353,0,1611,0,0,0,40.4,27,54.9,612.8,111.8,42.96,100,604,108.1,49.6,100,50.9,0,77.2,0.16,0.3,1.8,48.5,56.4
3/2/2022 8:00,40.3,21.8,72.2,4.7,0,71.6,72.7,72.5,73.4,72.7,72.3,72.3,71.5,71.3,72.8,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,85.3,8.7,11,85.6,79.4,0,3294,406,0,1628,6.3,6.7,6.8,40.3,27,53.3,610.4,113,40.72,100,617.6,108.5,48.64,100,51.3,0,78.7,0.16,0.3,1.6,48.4,55.1
3/2/2022 8:05,40.4,21.6,72.5,3.8,0,71.6,72.7,72.5,73.4,72.7,72.2,72.3,71.6,71.3,72.8,100,100,100,100,100,100,100,100,100,100,86,9.2,11.4,85.5,80.4,0,3454.5,443,0,1614,0,0,0,40.4,27,51.8,608,113,40.4,100,604,108.5,48,100,51.7,0,79.8,0.16,0.3,1.1,48.5,53.9
3/2/2022 8:10,40.5,21.4,72.8,4.6,0,71.6,72.7,72.6,73.4,72.7,72.2,72.3,71.8,71.3,72.7,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.8,80.8,0,3454.5,443,0,0,0,0,0,40.5,27,50.1,604,112.5,40.4,100,606.4,108,48,100,52.2,0,80.7,0.16,0.3,1,50.2,52.6
3/2/2022 8:15,40.8,21.3,73.2,4.4,0,71.7,72.7,72.6,73.4,72.7,72.2,72.4,72,71.4,72.8,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,84.8,9.6,11.6,85.7,81,0,3522,460,0,1615,6.7,8,8,40.8,27,49,604.8,111.2,42,90.08,602.4,107,48,90,52.9,0,81.3,0.16,0.3,0.4,51.9,51.6
3/2/2022 8:20,40.9,21,73.5,4.4,0,71.8,72.8,72.7,73.4,72.7,72.2,72.5,72.2,71.4,72.8,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,85,9.3,11.7,85.6,81.2,0,3522,460,0,1618,0,0,0,40.9,27,48,610.67,107.75,42,51.93,610.67,101.92,48,52,53.3,0,81.8,0.16,0.3,0.1,52.8,51.7
3/2/2022 8:25,41.1,20.7,74,1.7,1.5,71.8,72.8,72.7,73.4,72.7,72.2,72.6,72.3,71.5,72.9,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,84.2,13,10,85.5,81.1,11.7,3521,460,0,1630,0,0,0,41.1,27,47.4,615,75.38,40,4,615,69.88,45.6,3.8,53.6,0,81.3,0.17,0.3,0.1,53.2,51.9
3/2/2022 8:30,41.1,20.4,74.3,0,9,71.9,72.9,72.8,73.5,72.8,72.2,72.7,72.5,71.6,73,82.4,84.8,84.8,82.4,82.4,82.4,82.4,82.4,82.4,82.4,77.3,11.2,12,79.8,79.9,87.6,3016,339,0,1633,6.9,8.7,8.7,41.1,27,46.7,603.33,57.5,38.53,0,601.33,56.58,44,0,54,0,79.7,0.17,0.3,0.1,53.5,52
3/2/2022 8:35,41.1,20,74.2,0,10,72,72.9,72.8,73.5,72.8,72.2,72.8,72.6,71.6,73,99.4,100,100,99.4,99.4,99.4,99.4,99.4,99.4,99.4,74.2,10.7,12,76.1,77,100,2919,317,0,1637,0,0,0,41.1,27,46.3,607,58,40.8,0,603,57.75,46,0,54.5,0,78.1,0.17,0.3,0.1,53.8,52.2
3/2/2022 8:40,41.1,20,73.9,0,10,72.1,73,72.9,73.6,72.9,72.2,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,72.5,10.3,12,74.3,75.4,100,2919,317,0,0,0,0,0,41.1,27,47.4,615.2,57.1,40.4,0,608.8,56.7,46.4,0,55,0,77.3,0.17,0.3,0.1,54.1,52.4
3/2/2022 8:45,41.5,20.2,73.8,0,10,72.1,73,72.9,73.6,72.9,72.2,72.8,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,71.1,10.2,12,72.7,74.2,100,2842.5,302,0,1618.5,6.7,8,8,41.5,27,48.1,602.4,56,38.16,0,612.8,55.4,44.48,0,55.6,0,76.8,0.17,0.3,0.1,54.3,52.7
3/2/2022 8:50,41.8,20.2,73.6,0,10,72.1,73,72.9,73.6,73,72.2,72.8,72.6,71.8,73.2,100,100,100,100,100,100,100,100,100,100,70.3,10.1,11.9,71.7,73.2,100,2822,298,0,1628,0,0,0,41.8,27,47.7,603.2,55.2,40.4,0,604,54.9,45.44,0,56.2,0,76.3,0.16,0.3,0.1,54.6,52.9
3/2/2022 8:55,42.1,20.3,73.4,0,10,72,73,72.9,73.6,73,72.3,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71,72.5,100,2832,300,0,1627,0,0,0,42.1,27,47.8,617.6,54.3,40.08,0,608.8,54,46.4,0,56.9,0,76,0.17,0.3,0.1,54.9,53
3/2/2022 9:00,42.6,20.3,73.2,0,10,72,73,72.8,73.6,73,72.3,72.8,72.4,71.7,73.2,100,100,100,100,100,100,100,100,100,100,69.2,10,11.9,70.5,72,100,2814,296,0,0,6.3,8.3,8.3,42.6,27,48.1,600.8,55.1,38.8,0,607.2,55,44.8,0,57.5,0,75.7,0.16,0.3,0.1,55.1,53.1
3/2/2022 9:05,43.1,20.5,73,0,10,71.9,73,72.8,73.6,73,72.3,72.7,72.4,71.7,73.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,68.9,10,11.9,70.2,71.6,100,2814,296,0,1628,0,0,0,43.1,27,48.3,614,57.67,40.13,0,608,57.25,46.13,0,58,0,75.4,0.16,0.3,0.1,55.3,53.3
3/2/2022 9:10,43.4,20.4,72.8,0,10,71.9,72.9,72.8,73.6,72.9,72.3,72.7,72.2,71.6,73.1,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,68.6,10,11.9,69.9,71.4,100,2815,296.5,0,1614,0,0,0,43.4,27,47.9,603,57,38.4,0,607,56.88,45.2,0,58.6,0,75.2,0.16,0.3,0.1,55.5,53.5
3/2/2022 9:15,44,20.4,72.6,0,10,71.9,72.9,72.7,73.6,72.9,72.3,72.6,72.1,71.6,73.1,84,84,84,84,84,84,84,84,84,84,68.4,9.9,11.9,69.6,71.1,100,2815,296.5,0,0,6.4,9.2,9.2,44,27,48,608.8,56.3,41.04,0,601.6,56.1,45.12,0,59.3,0,75,0.16,0.3,0.1,55.7,53.7
3/2/2022 9:20,44.5,20.3,72.5,0,10,71.8,72.8,72.7,73.6,72.9,72.3,72.5,72,71.5,73,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,68.1,9.9,12,69.3,70.8,100,2850,302,0,1617,0,0,0,44.5,27,48.2,611.2,55.3,39.44,0,605.6,55.1,46.4,0,59.5,0,74.9,0.17,0.3,0.1,55.9,53.8
3/2/2022 9:25,44.8,20.3,72.4,0,10,71.7,72.8,72.6,73.5,72.8,72.3,72.5,71.9,71.5,72.9,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,67.3,11.1,9.6,68.9,70.7,100,2816,296,0,1616,0,0,0,44.8,27,48.3,604.67,54.42,38,0,612,54.17,45.6,0,60.1,0,74.7,0.16,0.3,0.1,56.1,54
3/2/2022 9:30,45,20.3,72.2,0,10,71.7,72.8,72.6,73.5,72.8,72.3,72.4,71.7,71.4,72.9,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,65.2,11.7,4.5,68.1,70.9,100,2427.5,223,0,1593,7.2,10,10,45,27,48.3,606,54,40.4,0,607,53.75,44,0,60.9,0,74.6,0.16,0.3,0.1,56.3,54.1
3/2/2022 9:35,45.4,20.5,72,3.1,3.3,71.6,72.7,72.6,73.5,72.8,72.2,72.3,71.7,71.4,72.8,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,69,8.6,6.2,67,71.4,40,2427.5,223,0,0,0,0,0,45.4,27,48.7,604.67,69.83,41.2,32.6,602,66.08,46.4,32.27,61.2,0,74.4,0.16,0.3,0.1,56.4,54.2
3/2/2022 9:40,45.6,20.7,71.9,9.1,0,71.5,72.7,72.5,73.4,72.7,72.2,72.3,71.6,71.3,72.8,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,83,7.1,10.3,78.6,71.6,0,3053,348.5,0,1601.5,0,0,0,45.6,27,48.9,607,102.25,43.2,93.6,610,97.5,49.2,92.1,61.8,0,75.1,0.16,0.3,0.1,56.6,54.3
3/2/2022 9:45,45.8,20.8,72,6.6,0,71.5,72.6,72.5,73.4,72.7,72.2,72.2,71.5,71.2,72.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,86.3,8.4,10.8,85.4,77.4,0,3399,424,0,0,7.2,10,10,45.8,27,49,611.2,102.8,41.04,100,609.6,99.3,47.36,100,62.8,0,76.9,0.16,0.3,0.1,56.7,54.4
3/2/2022 9:50,46.4,20.8,72.3,5.1,0,71.5,72.6,72.5,73.3,72.7,72.2,72.2,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.4,9.1,11.3,85.8,80.4,0,3469,447,0,1592,0,0,0,46.4,27,49.5,604.8,104.3,40.72,100,610.4,100.2,46.4,100,64.2,0,78.1,0.16,0.3,0.1,56.8,54.5
3/2/2022 9:55,46.9,20.8,72.6,4.9,0,71.5,72.6,72.5,73.3,72.6,72.2,72.3,71.7,71.3,72.6,100,100,100,100,100,100,100,100,100,100,85.1,9.5,11.5,85.7,80.8,0,3469,447,0,0,0,0,0,46.9,27,49.9,610.67,103.83,42.53,100,606,100.17,46.4,100,65.6,0,79.1,0.16,0.3,0.1,56.9,54.7
3/2/2022 10:00,47.5,20.8,72.9,5.2,0,71.6,72.6,72.6,73.3,72.6,72.2,72.4,71.9,71.3,72.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,84.8,9.6,11.7,85.5,81,0,3517,459,0,1593,7.2,10,10,47.5,27,50.4,608.8,103.6,40.4,98.08,608.8,99.8,48,98.16,66.8,0,79.9,0.16,0.3,0.1,57,54.8
3/2/2022 10:05,48,20.8,73.4,4.7,0,71.6,72.7,72.6,73.3,72.7,72.1,72.5,72.1,71.4,72.7,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,85.2,9.5,11.6,85.8,81.1,0,3522,460,0,1595,0,0,0,48,27,50.9,606.4,102.8,40.4,73.12,604.8,98.7,48,73.2,67.4,0,80.4,0.16,0.3,0.1,57.1,54.9
3/2/2022 10:10,48.3,20.6,73.7,4.8,0,71.7,72.7,72.7,73.4,72.7,72.1,72.6,72.3,71.5,72.8,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,85,9.6,11.7,85.6,81.4,0,3521,460,0,1595,0,0,0,48.3,27,51.2,614.4,92.2,40.4,26.48,613.6,84.3,47.04,26.88,68.2,0,80.5,0.16,0.3,0,57.1,55
3/2/2022 10:15,48.3,20.4,74.1,0,4.5,71.8,72.8,72.8,73.4,72.8,72.1,72.7,72.5,71.6,72.9,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,81,13.1,10.4,83.7,81,44.8,3289,389,0,1612,7.2,10,10,48.3,27,51.3,610,60.62,38.8,0,609,57.62,44,0,69.2,0,79.9,0.16,0.3,0.1,57.2,55.1
3/2/2022 10:20,48.6,19.9,74.3,0,10,71.9,72.8,72.8,73.5,72.8,72.1,72.8,72.6,71.7,72.9,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,74.9,10.8,12,77.5,78.4,100,3010,338,0,1585,0,0,0,48.6,27,51.5,602.67,55.83,39.07,0,602,55.17,45.07,0,70.6,0,78.7,0.16,0.3,0.1,57.3,55.2
3/2/2022 10:25,49,19.6,74.2,0,10,71.9,72.9,72.9,73.5,72.9,72.2,72.9,72.7,71.7,73,100,100,100,100,100,100,100,100,100,100,71.9,10.5,12,74,75.4,100,2906,316,0,1591,0,0,0,49,27,51.8,612,55.5,40.72,0,606.4,55,46.72,0,72.1,0,77.7,0.16,0.3,0.1,57.4,55.3
3/2/2022 10:30,49.6,19.7,74,0,10,72,72.9,72.9,73.5,72.9,72.2,72.9,72.7,71.8,73.1,100,100,100,100,100,100,100,100,100,100,70.4,10.2,12,72,73.8,100,2861,307,0,1607,7.2,10,10,49.6,27,60.2,428.8,56.6,83.76,0,428.8,55.7,84.88,0,73.3,0,77.4,0.14,0.1,0.1,57.4,55.3
3/2/2022 10:35,50.6,20,73.9,0,10,72,72.9,72.9,73.6,73,72.2,72.9,72.7,71.8,73.2,100,100,100,100,100,100,100,100,100,100,69.7,10.1,11.9,71.2,72.9,100,2828,300,0,1679,0,0,0,50.6,27,65.9,724,57.62,77.5,0,688,57,86.9,0,74.5,0,77.2,0.2,0.2,0.1,57.5,55.4
3/2/2022 10:40,50.9,20.3,73.8,0,10,72,72.9,72.9,73.6,73,72.2,72.9,72.6,71.8,73.1,100,100,100,100,100,100,100,100,100,100,69,10.1,11.9,70.5,72.2,100,2828,300,0,0,0,0,0,50.9,27,62.8,636,60.17,40,0,655.33,60.08,48.73,0,76,0,76.8,0.16,0.3,0,57.6,55.5
3/2/2022 10:45,51.3,20.5,73.7,0,10,71.9,72.9,72.8,73.6,73,72.2,72.9,72.5,71.9,73.2,100,100,100,100,100,100,100,100,100,100,68.5,10,11.8,69.9,71.6,100,0,298,0,1612,5.3,6.2,6.2,51.3,27,62.5,604.8,61.6,41.68,0,601.6,61.6,46.64,0,77.4,0,76.7,0.16,0.3,0.1,57.7,55.7
3/2/2022 10:50,51.3,20.6,73.6,0,10,71.9,72.9,72.8,73.6,73,72.2,72.8,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.5,71.2,100,2824,297,0,1654.5,0,0,0,51.3,27,63.2,614,62,41.2,0,610,62,46,0,78.5,0,76.6,0.16,0.3,0.3,57,58.2
3/2/2022 10:55,51.7,20.8,73.6,0,10,71.9,72.9,72.8,73.6,73,72.2,72.8,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.8,69.2,70.9,100,2812,296,0,1625,0,0,0,51.7,27,63.5,609.6,62.2,38.8,0,604.8,62,44.4,0,79.9,0,76.6,0.16,0.3,1.9,51.9,62.8
3/2/2022 11:00,52.1,20.9,73.5,0,10,71.8,72.9,72.7,73.6,73,72.3,72.8,72.2,71.8,73.1,100,100,100,100,100,100,100,100,100,100,67.1,10,11.8,68.6,70.5,100,2812,296,0,0,5.9,6.1,6.1,52.1,27,62.9,606,60.33,38.8,0,606,60,44.93,0,81.6,0,76.6,0.15,0.3,2,49.9,60.5
3/2/2022 11:05,52.6,21.2,73.5,0,10,71.8,72.8,72.7,73.5,73,72.3,72.7,72.1,71.7,73,100,100,100,100,100,100,100,100,100,100,66.8,9.9,11.8,68.2,70.1,100,2813,295.5,0,1630.5,0,0,0,52.6,27,62.9,606,58.25,38.8,0,605,58.25,46,0,83,0,76.6,0.15,0.3,2,49.7,59.5
3/2/2022 11:10,53.2,21.4,73.4,0,10,71.7,72.8,72.7,73.5,72.9,72.2,72.6,72,71.7,73,100,100,100,100,100,100,100,100,100,100,66.5,10,11.8,67.9,69.9,100,2813,295.5,0,0,0,0,0,53.2,27,63.1,608.67,57.42,39.33,0,608.67,57.17,46,0,84.3,0,76.6,0.15,0.3,2,49.5,59.4
3/2/2022 11:15,53.3,21.6,73.3,0,10,71.7,72.8,72.6,73.5,72.9,72.3,72.6,71.9,71.6,72.9,100,100,100,100,100,100,100,100,100,100,66.1,10,11.8,67.6,69.6,100,2815,296.5,0,1632,5.7,6.2,6.2,53.3,27,62.9,608,56.88,40.4,0,610,56.75,46.8,0,85.2,0,76.5,0.15,0.3,2.1,48,59.3
3/2/2022 11:20,53.3,21.8,73.3,0,10,71.6,72.7,72.6,73.5,72.9,72.2,72.5,71.8,71.6,72.8,100,100,100,100,100,100,100,100,100,100,65.5,10,11.8,67,69.3,100,2813,296.5,0,1636,0,0,0,53.3,27,63,610.4,56.1,40.4,0,613.6,56,45.36,0,85.6,0,76.5,0.15,0.3,2.1,46.6,58.7
3/2/2022 11:25,54,22,73.2,0,10,71.6,72.7,72.5,73.4,72.8,72.2,72.4,71.7,71.5,72.8,100,100,100,100,100,100,100,100,100,100,65.2,9.9,11.8,66.6,68.9,100,2802,296,0,1619,0,0,0,54,27,62.6,607.2,55.4,40.4,0,600,55.2,45.36,0,85.8,0,76.4,0.14,0.3,2,46,58.3
3/2/2022 11:30,54.1,22.3,73,0,10,71.5,72.6,72.5,73.3,72.8,72.2,72.4,71.6,71.5,72.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,64.9,10,11.8,66.4,68.6,100,2802,294,0,1620,6.4,6.8,6.8,54.1,27,61.6,607.33,55,40.8,0,601.33,55,46,0,86.3,0,76.4,0.14,0.3,2,45.9,57.6
3/2/2022 11:35,54.4,22.5,72.9,0,10,71.4,72.6,72.4,73.3,72.7,72.2,72.3,71.5,71.4,72.6,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,64.7,10,11.8,66.1,68.3,100,2806.5,296,0,1612,0,0,0,54.4,27,60.7,613,54.5,41.2,0,614,54.25,47.2,0,87.4,0,76.4,0.14,0.3,2,45.8,56.9
3/2/2022 11:40,54.7,22.7,72.9,0,10,71.3,72.5,72.4,73.2,72.7,72.2,72.2,71.4,71.4,72.5,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,64.6,10,11.8,65.9,68.2,100,2823,298,0,1623,0,0,0,54.7,27,60,610.4,54,38.48,0,611.2,54,44.72,0,88.9,0,76.3,0.14,0.3,2,46.1,56.5
3/2/2022 11:45,54.3,22.8,72.8,0,10,71.3,72.4,72.3,73.2,72.6,72.1,72.1,71.3,71.3,72.4,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,64.6,10,11.8,65.9,68,100,2823,298,0,0,6.7,7.8,7.8,54.3,27,58.9,603.33,54,40.13,0,600,54,44.67,0,90.8,0,76.3,0.14,0.3,1.8,46.8,55.9
3/2/2022 11:50,54.3,23,72.6,0,10,71.2,72.4,72.3,73.1,72.6,72.1,72,71.2,71.2,72.3,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,64.6,9.8,12,65.9,67.9,100,2822,298,0,1622,0,0,0,54.3,27,58.4,614.4,54,40.56,0,617.6,54,46.96,0,92.4,0,76.3,0.14,0.3,1.7,46.7,55.8
3/2/2022 11:55,55.1,23.3,72.6,0,10,71.1,72.3,72.2,73.1,72.5,72.1,72,71.1,71.2,72.3,74.2,73.2,73.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,64.4,10,11.9,65.7,67.7,100,2856,305,0,1637,0,0,0,55.1,27,58.5,609.6,54.4,38.16,0,610.4,54.2,43.76,0,93.4,0,76.2,0.13,0.3,1.7,46.5,56.5
3/2/2022 12:00,55.5,23.6,72.5,0,10,71,72.2,72.2,73,72.5,72.1,71.9,71,71.1,72.2,61.3,59.6,59.6,61.3,61.3,61.3,61.3,61.3,61.3,61.3,63.9,11,9.9,65.6,67.8,100,2714.5,276,0,1615.5,6.9,8.5,8.5,55.5,27,58.3,601,55,39.6,0,599,55,44.4,0,94.6,0,76.2,0.13,0.3,1.5,46.2,56.8
3/2/2022 12:05,56.1,23.8,72.4,0,10,70.9,72.2,72.1,72.9,72.4,72,71.8,70.9,71.1,72,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,62.5,11.5,6,65.1,68.2,100,2372,218,0,1638,0,0,0,56.1,27,58.5,612,55,41.36,0,606.4,55,46.64,0,95.8,0,76.2,0.12,0.3,1,46.1,56.8
3/2/2022 12:10,56.5,24.1,72.3,0,10,70.9,72.1,72,72.9,72.4,72,71.7,70.8,71,72,35.8,35.6,35.6,35.8,35.8,35.8,35.8,35.8,35.8,35.8,59.6,11.1,3.1,63.6,68.7,100,2372,218,0,0,0,0,0,56.5,27,59.3,535.33,55.5,44.67,0,522.67,55.42,51.27,0,96.4,0,76,0.11,0.2,0.4,46.2,57.8
3/2/2022 12:15,57.4,24.2,72.2,0,10,70.8,72.1,72,72.8,72.3,72,71.6,70.7,70.9,71.9,35,35,35,35,35,35,35,35,35,35,58.3,10.4,2.8,61.7,69.3,100,2269,195,0,886,2.6,3.6,3.6,57.4,27,67.3,531,57.25,98.9,0,513,56.75,94.9,0,96.2,0,75.9,0.15,0.1,0.1,46.5,58.1
3/2/2022 12:20,57.5,24.3,72.2,0,10,70.7,72,71.9,72.7,72.3,71.9,71.6,70.6,70.9,71.8,35,35,35,35,35,35,35,35,35,35,58.2,10.3,2.8,60.9,69.7,100,2227,187,0,1740,0,0,0,57.5,27,64.8,715.2,60.1,63.92,0,704,60,75.04,0,96.3,0,75.7,0.18,0.3,0,46.9,58.1
3/2/2022 12:25,57.7,24.5,72.1,0.2,7.9,70.7,71.9,71.9,72.7,72.2,71.9,71.5,70.6,70.9,71.7,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,57.8,9.6,3.3,60.7,69.7,78.5,2208,185,0,1710,0,0,0,57.7,27,62.5,606.67,63.08,37.07,8.6,620.67,63,43.67,8.13,96.4,0,75.8,0.16,0.3,0.1,47.3,58.5
3/2/2022 12:30,58.4,24.6,72,7.1,0,70.6,71.9,71.9,72.6,72.2,71.9,71.5,70.5,70.8,71.7,68.3,70.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,74.1,6.6,8.6,68.4,68.6,0,2442,223,0,1611,5.9,7.7,7.7,58.4,27,62.5,604.8,95.3,42.4,71.04,600,93.1,47.84,69.68,97.8,0,76.2,0.17,0.3,0.7,47.1,62.1
3/2/2022 12:35,59,25.1,72.1,10,0,70.6,71.9,71.9,72.6,72.1,71.8,71.4,70.4,70.8,71.6,85.5,86.7,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,83.2,7.7,10.6,81,72.8,0,3027,340,0,1654,0,0,0,59,27,66,496,105.5,67.7,100,463.2,103.6,69.76,100,99,0,77.6,0.15,0.1,0.4,46.4,62.3
3/2/2022 12:40,59.4,25.3,72.4,6.6,0,70.6,71.8,71.8,72.6,72.1,71.8,71.4,70.4,70.8,71.6,93.9,94,94,93.9,93.9,93.9,93.9,93.9,93.9,93.9,86.9,8.8,11.1,85.5,77.6,0,3275,398,0,1100,0,0,0,59.4,27,66,641.6,103.4,92.4,100,616,103.7,96.64,100,100.4,0,78.8,0.15,0.2,0.1,46.8,62.3
3/2/2022 12:45,59.3,25.3,72.9,5.1,0,70.6,71.8,71.9,72.6,72.1,71.8,71.5,70.5,70.8,71.5,93,91.2,91.2,91.8,91.8,91.8,93,93,93,93,85.5,9.4,11.4,85.9,80.1,0,3417,433,0,1776,7.6,7.2,7.2,59.3,27,62.5,677.6,103.1,50,97.76,687.2,100.5,61.92,97.76,102.2,0,80.3,0.18,0.3,0.3,47.1,62.8
3/2/2022 12:50,59.7,25.3,73.4,5.4,0,70.6,71.9,71.9,72.5,72.1,71.7,71.6,70.8,70.9,71.5,80.4,79,79,79,79,79,80.4,80.4,80.4,80.4,84.7,9.3,11.8,85.7,80.3,0,3488,451,0,1676,0,0,0,59.7,27,62.2,595.2,106,40.72,74.88,603.2,102.1,46.8,74.72,102.8,0,81.2,0.17,0.3,0.7,47,62.6
3/2/2022 12:55,60.2,25.2,73.8,2.7,1,70.7,71.9,72,72.6,72.1,71.7,71.7,71.1,70.9,71.6,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,84,12.6,10,85.5,80.1,3.2,3521,460,0,1646,0,0,0,60.2,27,63.4,617.6,91.3,42.64,20.56,614.4,86.6,48.72,20.32,102.7,0,81.6,0.17,0.3,1.7,46.8,61.5
3/2/2022 13:00,60.5,24.7,74.3,0,8.2,70.8,71.9,72,72.6,72.1,71.7,71.8,71.3,71.1,71.7,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,76.4,11.2,12,79.6,79.6,72.9,2969.5,328.5,0,1635.5,6.6,7.4,7.4,60.5,27,63.7,609,62.75,38,0,617,61.62,44.4,0,102.1,0,81,0.16,0.3,1.7,47.3,61
3/2/2022 13:05,60.5,24.4,74.6,0,10,70.9,72,72.1,72.6,72.2,71.7,72,71.5,71.2,71.8,100,100,100,100,100,100,100,100,100,100,72.1,10.8,12,74.8,76,100,2969.5,328.5,0,0,0,0,0,60.5,27,62.6,604,59.67,41.47,0,596.67,59.17,45.73,0,101,0,80.3,0.17,0.3,1.8,49.6,60.6
3/2/2022 13:10,59.9,24.1,74.7,0,10,71,72.1,72.2,72.7,72.2,71.7,72,71.7,71.3,71.9,100,100,100,100,100,100,100,100,100,100,70,10.4,12,72,73.4,100,2887,311,0,1627,0,0,0,59.9,27,62.4,608.8,58.5,42,0,613.6,58.5,48.08,0,102.1,0,79.8,0.18,0.3,1.8,50.9,59.6
3/2/2022 13:15,59.7,24,74.6,0,10,71,72.1,72.2,72.7,72.3,71.7,72.1,71.7,71.4,72,100,100,100,100,100,100,100,100,100,100,69,10.2,11.9,70.6,72,100,2850,304,0,1681,5.9,7.6,7.6,59.7,27,63.6,617,58.38,40,0,616,58.1,44.88,0,103.5,0,79.5,0.17,0.3,2.3,50.9,60.1
3/2/2022 13:20,59.4,24,74.5,0,10,71,72.1,72.2,72.8,72.3,71.7,72.1,71.7,71.4,72,100,100,100,100,100,100,100,100,100,100,68.1,10.1,12,69.7,71.3,100,2834.5,301,0,1645,0,0,0,59.4,27,63.5,602.4,58,38.8,0,603,57.5,43.6,0,104.7,0,79.3,0.16,0.3,2.3,50.6,59.9
3/2/2022 13:25,59.7,24,74.5,0,10,71,72.1,72.2,72.8,72.4,71.7,72.2,71.7,71.5,72.1,100,100,100,100,100,100,100,100,100,100,67.5,10.1,11.9,69,70.6,100,2834.5,301,0,1617,0,0,0,59.7,27,63.1,608,57,41.68,0,608,56.9,46.8,0,105.4,0,79,0.16,0.3,2.4,49.8,59.4
3/2/2022 13:30,60.3,24,74.3,0,10,71,72.1,72.2,72.8,72.4,71.7,72.1,71.7,71.5,72.1,100,100,100,100,100,100,100,100,100,100,66.7,10,11.8,68.3,70,100,2825.5,299,0,1639.5,6.8,8.1,8.1,60.3,27,63.1,614.4,56.6,40.08,0,613.6,56.3,45.84,0,105.9,0,78.9,0.16,0.3,2.3,48.4,59
3/2/2022 13:35,60.5,24.4,74.2,0,10,71,72.1,72.2,72.8,72.4,71.7,72.1,71.6,71.5,72.1,100,100,100,100,100,100,100,100,100,100,66.1,10,11.8,67.6,69.5,100,2825.5,299,0,0,0,0,0,60.5,27,62.8,608.8,55.6,38.8,0,604,55.4,45.2,0,106.3,0,78.8,0.17,0.3,2.4,47.7,58.5
3/2/2022 13:40,60.4,24.5,74.1,0,10,71,72.1,72.1,72.8,72.4,71.8,72.1,71.5,71.5,72.1,100,100,100,100,100,100,100,100,100,100,65.7,10,11.9,67.1,69.1,100,2815.5,297.5,0,1636,0,0,0,60.4,27,62.6,610.4,55.1,38.8,0,606.4,55,46.8,0,106.6,0,78.7,0.17,0.3,2.3,47.5,58.1
3/2/2022 13:45,60.2,24.6,74,0,10,70.9,72.1,72.1,72.8,72.4,71.8,72.1,71.4,71.4,72,100,100,100,100,100,100,100,100,100,100,65.4,10,11.8,66.9,68.7,100,2816,297.5,0,0,6,8.2,8.2,60.2,27,62.8,608.8,55,38.8,0,609.6,54.7,46.8,0,107.5,0,78.6,0.17,0.3,2.3,46.9,58
3/2/2022 13:50,61.2,24.7,73.9,0,10,70.9,72,72.1,72.7,72.4,71.8,72,71.4,71.4,72,100,100,100,100,100,100,100,100,100,100,65.2,10,11.9,66.5,68.4,100,2816,297,0,1646,0,0,0,61.2,27,63.8,608,54.58,38.27,0,611.33,54,45.13,0,108.9,0,78.5,0.17,0.3,2.3,48.3,58.5
3/2/2022 13:55,61.3,25,73.7,0,10,70.8,72,72,72.7,72.3,71.7,71.9,71.3,71.3,71.9,100,100,100,100,100,100,100,100,100,100,65.5,10,11.8,66.7,68.3,100,2817,297,0,1609,0,0,0,61.3,27,63,601.6,55.1,39.76,0,600.8,55,44.56,0,109.2,0,78.3,0.17,0.3,2.3,49.6,59.2
3/2/2022 14:00,61.2,25.1,73.7,0,10,70.8,72,72,72.7,72.3,71.7,71.9,71.2,71.3,71.9,100,100,100,100,100,100,100,100,100,100,65.4,10.1,11.9,66.7,68.4,100,2810,297,0,1609,6.8,9.2,9.2,61.2,27,62.6,553.6,55.5,42.72,0,552,55.4,48.96,0,109.3,0,78.2,0.17,0.3,2.2,48.9,59.1
3/2/2022 14:05,61.6,25.1,73.6,0,10,70.7,71.9,71.9,72.7,72.3,71.7,71.8,71.1,71.3,71.8,100,100,100,100,100,100,100,100,100,100,65.2,10.1,11.9,66.6,68.2,100,2814,295.5,0,885,0,0,0,61.6,27,67.1,465,56.88,89.3,0,461,56.25,93.9,0,108.8,0,78.3,0.14,0.1,0.1,48.8,58.9
3/2/2022 14:10,61.9,25.2,73.5,0,10,70.7,71.9,71.9,72.6,72.3,71.7,71.8,71.1,71.2,71.8,100,100,100,100,100,100,100,100,100,100,65,10,11.9,66.3,68.1,100,2816,297,0,1701.5,0,0,0,61.9,27,65.8,719.2,59.8,71.04,0,700,59.5,82.24,0,107.8,0,78.2,0.17,0.3,0.1,49.2,58.9
3/2/2022 14:15,61.4,25.3,73.4,0,10,70.6,71.8,71.8,72.6,72.2,71.7,71.7,71,71.2,71.7,100,100,100,100,100,100,100,100,100,100,64.9,10.1,11.9,66.2,67.9,100,2816,297,0,0,8.7,8.9,8.9,61.4,27,62.9,614.4,62.8,37.52,0,636,62.9,45.2,0,107.3,0,77.9,0.17,0.3,0.1,49.6,59.2
3/2/2022 14:20,61.4,25.3,73.3,0,10,70.6,71.8,71.8,72.5,72.2,71.6,71.7,70.9,71.1,71.7,100,100,100,100,100,100,100,100,100,100,64.8,10,11.8,66.1,67.8,100,2816,298,0,1551,0,0,0,61.4,27,62.6,606,62.83,41.33,0,597.33,62.83,44.93,0,106.5,0,77.9,0.17,0.3,0.9,49.2,62.8
3/2/2022 14:25,61.6,25.3,73.3,0,10,70.6,71.8,71.8,72.5,72.2,71.6,71.6,70.8,71.1,71.6,100,100,100,100,100,100,100,100,100,100,64.4,10,11.8,65.8,67.7,100,2807,298,0,1568,0,0,0,61.6,27,62.5,609.6,61,41.28,0,611.2,60.9,46,0,105.1,0,77.8,0.17,0.3,1.7,47.3,61.6
3/2/2022 14:30,61.7,25.3,73.2,0,10,70.5,71.7,71.8,72.5,72.1,71.6,71.6,70.8,71.1,71.6,100,100,100,100,100,100,100,100,100,100,64.2,10,11.9,65.6,67.4,100,2815,297,0,1573,7.4,10,10,61.7,27,62.6,608,59.4,40,0,605.6,59.1,44.72,0,103.7,0,77.8,0.17,0.3,1.6,47.1,60.6
3/2/2022 14:35,61.9,25.4,73.2,0,10,70.5,71.7,71.7,72.4,72.1,71.6,71.5,70.7,71,71.5,100,100,100,100,100,100,100,100,100,100,64.1,10,11.8,65.5,67.3,100,2807,295,0,1584,0,0,0,61.9,27,62.8,611.2,58.4,40,0,608,58.3,46,0,103.9,0,77.7,0.17,0.3,1.7,47.1,60.6
3/2/2022 14:40,62.1,25.6,73.1,0,10,70.4,71.7,71.7,72.4,72.1,71.6,71.4,70.6,71,71.5,100,100,100,100,100,100,100,100,100,100,64,10,11.9,65.4,67.2,100,2812.5,296,0,1592.5,0,0,0,62.1,27,63,605,58,38.4,0,613,58,46,0,104.4,0,77.7,0.17,0.3,1.8,46.9,60.5
3/2/2022 14:45,62.6,25.8,73,0,10,70.4,71.6,71.6,72.3,72,71.5,71.4,70.6,70.9,71.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,63.9,10,11.9,65.3,67,100,2812.5,296,0,0,6.9,10,10,62.6,27,63.4,606.67,57.33,40,0,608.67,57.17,44.67,0,105.1,0,77.6,0.17,0.3,1.7,46.7,59.7
3/2/2022 14:50,63.1,26,72.9,0,10,70.3,71.6,71.6,72.3,72,71.5,71.3,70.5,70.9,71.3,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,63.8,10,11.8,65.2,67,100,2814,296.5,0,1580,0,0,0,63.1,27,63.7,609,56.88,40,0,611,56.62,44.4,0,105.9,0,77.5,0.17,0.3,1.7,46.4,59.9
3/2/2022 14:55,63.2,26.3,72.9,0,10,70.3,71.5,71.6,72.2,71.9,71.5,71.2,70.4,70.8,71.3,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,63.7,10,11.8,65,66.8,100,2814,296.5,0,0,0,0,0,63.2,27,63.8,610,56.5,40,0,605.33,56.5,44.13,0,106.8,0,77.5,0.16,0.3,1.7,46.3,59.9
3/2/2022 15:00,63.1,26.5,72.9,0,10,70.2,71.5,71.5,72.2,71.9,71.4,71.2,70.4,70.8,71.2,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,63.5,10,11.8,64.9,66.6,100,2822,295,0,1546,8.9,10,10,63.1,27,63.7,606.4,56.5,40,0,606.4,56.5,46,0,107.6,0,77.4,0.16,0.3,1.7,46.3,59.8
3/2/2022 15:05,63.2,26.7,72.7,0,10,70.1,71.4,71.5,72.1,71.8,71.4,71.1,70.3,70.7,71.1,85.8,84.9,84.9,85.8,85.8,85.8,85.8,85.8,85.8,85.8,63.5,9.9,11.9,64.8,66.5,100,2813,296,0,1543,0,0,0,63.2,27,63.7,606,56.5,40,0,609.6,55.8,46.32,0,108.2,0,77.4,0.16,0.3,1.7,46.3,59.8
3/2/2022 15:10,63.3,26.9,72.6,0,10,70.1,71.4,71.4,72,71.8,71.4,71.1,70.2,70.7,71.1,78.1,77.5,77.5,78.1,78.1,78.1,78.1,78.1,78.1,78.1,63.4,9.9,12,64.7,66.3,100,2844.5,302,0,1557,0,0,0,63.3,27,63.8,613,55.88,40.8,0,599,55.5,45.6,0,107.9,0,77.3,0.17,0.3,1.7,46.3,59.8
3/2/2022 15:15,63.3,27.1,72.7,0,10,70,71.3,71.4,72,71.7,71.3,71,70.2,70.6,71,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,63.4,10,12,64.7,66.3,100,2844.5,303,0,1559,10,10,10,63.3,27,63.8,606.4,55.5,39.04,0,608.8,55.5,46,0,106.4,0,77.1,0.16,0.3,1.7,46.3,59.9
3/2/2022 15:20,63.3,27.3,72.5,0,10,70,71.3,71.3,71.9,71.7,71.3,70.9,70.1,70.6,71,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,63,10.9,10,64.6,66.4,100,2686.5,271.5,0,1217.5,0,0,0,63.3,27,63.8,564.8,55.5,40.32,0,578.4,55.5,46,0,104.8,0,77,0.17,0.2,1.6,46.2,60
3/2/2022 15:25,63.5,27.3,72.4,0,10,69.9,71.2,71.3,71.9,71.6,71.3,70.9,70,70.5,70.9,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,61.5,11.5,5.6,64.2,66.8,100,2686.5,271.5,0,0,0,0,0,63.5,27,66.9,514.67,57.33,91.67,0,502,57,92.67,0,102.5,0,77.2,0.13,0.1,0.1,46.6,60
3/2/2022 15:30,63.4,27.4,72.4,0,10,69.9,71.2,71.3,71.9,71.6,71.3,70.8,70,70.4,70.8,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,59.5,11.1,3.3,63,67.4,100,2383,215,0,1693,10,7,7,63.4,27,65.2,720,60.88,59.6,0,710,60.75,71.3,0,100.1,0,77,0.18,0.3,0.1,47.2,60
3/2/2022 15:35,63.5,27.7,72.3,0,10,69.8,71.1,71.2,71.8,71.6,71.2,70.8,69.9,70.4,70.8,35,35,35,35,35,35,35,35,35,35,58.2,10.5,2.8,61.5,67.9,100,2267,195,0,1679,0,0,0,63.5,27,64.1,608,63.08,37.6,0,619.33,63.08,43.47,0,97.8,0,76.7,0.17,0.3,0.1,47.6,61.1
3/2/2022 15:40,63.2,27.9,72.3,0,10,69.8,71.1,71.2,71.8,71.5,71.2,70.7,69.9,70.4,70.7,35,35,35,35,35,35,35,35,35,35,58.9,10.2,2.8,60.9,68.3,100,2220.5,186.5,0,1549.5,0,0,0,63.2,27,63.8,609,62.88,41.6,0,606,62.88,46,0,96.8,0,76.8,0.16,0.3,0.9,47.2,64.2
3/2/2022 15:45,62.9,28.2,72.3,0,10,69.8,71,71.2,71.7,71.5,71.2,70.7,69.8,70.3,70.7,35,35,35,35,35,35,35,35,35,35,59,10.1,2.7,61.2,68.3,100,2220.5,186.5,0,0,10,10,10,62.9,27,63.5,610.67,61.33,41.07,0,610.67,61.33,46.4,0,95.4,0,76.8,0.16,0.3,1.2,46.6,63
3/2/2022 15:50,62.7,28.4,72.2,0,10,69.7,71,71.2,71.7,71.4,71.1,70.6,69.8,70.3,70.7,35,35,35,35,35,35,35,35,35,35,58.7,10.1,2.7,61.3,68.3,100,2196.5,182.5,0,1558.5,0,0,0,62.7,27,63.4,613,59.75,38.8,0,607,59.75,44,0,94.2,0,76.7,0.16,0.3,1.7,46.4,61.3
3/2/2022 15:55,62.5,28.6,72.1,0,10,69.7,71,71.1,71.7,71.4,71.1,70.6,69.7,70.3,70.6,35,35,35,35,35,35,35,35,35,35,58.4,10,2.7,61,68.3,100,2184,182.5,0,0,0,0,0,62.5,27,63.1,608.8,58.3,38.4,0,609.6,58.3,44,0,93.5,0,76.7,0.17,0.3,1.6,46.3,60.3
3/2/2022 16:00,62.1,28.7,72.1,0.7,6,69.7,71,71.1,71.6,71.4,71.1,70.5,69.6,70.2,70.6,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,59.5,9,4,60.9,68.4,60,2184,181,0,1553,10,10,10,62.1,27,62.8,601.33,60.58,38.4,15,607.33,61.08,44,15.13,92.8,0,76.6,0.16,0.3,1.7,46.1,59.9
3/2/2022 16:05,61.9,28.9,72,7.9,0,69.6,70.9,71.1,71.6,71.3,71.1,70.5,69.6,70.2,70.5,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,74.6,6.6,8.9,69.2,67,0,2853.5,307.5,0,1541,0,0,0,61.9,27,62.7,606,95.38,42.4,70.8,598,93,46.7,71.9,91.8,0,76.8,0.16,0.3,1.7,46,59.8
3/2/2022 16:10,61.6,29.1,72.1,10,0,69.6,70.9,71.1,71.6,71.3,71,70.5,69.6,70.2,70.5,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,82.6,7.7,10.5,80.4,71.3,0,2853.5,307.5,0,0,0,0,0,61.6,27,62.5,611.33,102.67,42.67,100,609.33,99.58,49.07,100,90.2,0,78.2,0.17,0.3,1.8,45.9,59.6
3/2/2022 16:15,61.5,29.7,72.3,8,0,69.6,70.9,71.1,71.6,71.3,71,70.5,69.6,70.2,70.5,100,100,100,100,100,100,100,100,100,100,86.5,8.7,11.1,85.1,76.3,0,3311,407,0,1563,10,10,10,61.5,27,62.4,607.2,104.3,40.32,100,605.6,100.6,46.88,100,88.8,0,79.9,0.16,0.3,1.7,45.9,59.5
3/2/2022 16:20,61.3,29.7,72.7,5.6,0,69.6,70.9,71.1,71.6,71.3,71,70.5,69.8,70.2,70.5,100,100,100,100,100,100,100,100,100,100,85.5,9.3,11.4,86.4,79.2,0,3462,444,0,1551,0,0,0,61.3,27,62.2,607,103.88,40.4,100,609,100.38,48,100,88,0,80.7,0.16,0.3,1.7,46,59.3
3/2/2022 16:25,61.2,29.6,73.2,5.1,0,69.7,70.9,71.2,71.6,71.3,71,70.6,70,70.3,70.5,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,85.3,9.6,11.6,85.5,79.7,0,3462,444,0,0,0,0,0,61.2,27,62.1,608.8,104.1,41.6,92.4,612.8,100.4,48.8,92,87.2,0,81.3,0.16,0.3,1.7,46.1,58.9
3/2/2022 16:30,61.1,29.4,73.6,5.1,0,69.8,71,71.2,71.6,71.3,70.9,70.8,70.3,70.4,70.6,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,85.3,9.3,11.7,85.6,79.8,0,3521.5,460,0,1557,10,10,10,61.1,27,62,610.4,102,41.28,56.16,606.4,97.7,47.2,56.64,86.2,0,81.8,0.16,0.3,1.7,46.3,59.4
3/2/2022 16:35,60.9,29.3,74,2.4,1.9,69.9,71.1,71.3,71.6,71.3,70.9,70.9,70.6,70.5,70.7,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,82.7,12.6,10.8,85.1,79.8,18.9,3521.5,460,0,0,0,0,0,60.9,27,61.9,613.6,77.5,38.72,7.36,616,73,45.28,7.28,85.7,0,81.7,0.16,0.3,1.6,46.3,59.5
3/2/2022 16:40,60.9,28.8,74.3,0,9.3,70,71.1,71.4,71.7,71.4,70.9,71,70.9,70.6,70.8,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,75.2,11.2,12,78.1,78.3,92.7,3011,336,0,1553,0,0,0,60.9,27,61.9,602.4,58.2,37.76,0,606.4,57.4,43.68,0,85.4,0,80.8,0.17,0.3,1.7,46.3,59.4
3/2/2022 16:45,60.8,28.9,74.3,0,10,70.1,71.2,71.5,71.8,71.5,70.9,71.2,71.1,70.7,71,100,100,100,100,100,100,100,100,100,100,71.3,10.7,12,73.6,74.6,100,2877,314,0,1549,9.8,10,10,60.8,27,61.8,607.2,57,40.64,0,602.4,56.6,45.6,0,85.2,0,79.8,0.16,0.3,1.7,46.3,59.2
3/2/2022 16:50,60.7,29.3,74.2,0,10,70.2,71.3,71.5,71.8,71.5,70.9,71.3,71.2,70.8,71.1,100,100,100,100,100,100,100,100,100,100,69.1,10.4,12,71.1,72.3,100,2854,304,0,1553,0,0,0,60.7,27,61.7,612.8,56.7,39.04,0,612.8,56.5,45.28,0,84.9,0,78.9,0.17,0.3,1.8,46.1,59.1
3/2/2022 16:55,60.7,29.6,73.9,0,10,70.3,71.4,71.6,71.9,71.6,70.9,71.3,71.2,70.9,71.2,100,100,100,100,100,100,100,100,100,100,67.6,10.2,12,69.4,70.8,100,2854,304,0,0,0,0,0,60.7,27,61.7,600,56.5,38.67,0,606,56.5,44,0,84.5,0,78.2,0.16,0.3,1.7,46,58.9
3/2/2022 17:00,60.6,30,73.7,0,10,70.3,71.4,71.6,71.9,71.6,71,71.3,71.2,70.9,71.3,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,68.5,69.9,100,2835,300,0,1546,8,10,10,60.6,27,61.7,611.2,56.5,40.64,0,600.8,56.5,44.96,0,84,0,77.8,0.17,0.3,1.7,46.1,58.9
3/2/2022 17:05,60.5,30.4,73.5,0,10,70.3,71.4,71.6,72,71.7,71,71.3,71.1,70.9,71.3,100,100,100,100,100,100,100,100,100,100,66.2,10,11.9,67.8,69.3,100,2822,299,0,1630,0,0,0,60.5,27,61.8,608,56.5,40,0,605,56.5,47.2,0,83.6,0,77.5,0.18,0.3,1.7,45.8,59
3/2/2022 17:10,60.6,30.7,73.4,0,10,70.3,71.4,71.5,72,71.7,71,71.3,71.1,70.9,71.3,100,100,100,100,100,100,100,100,100,100,65.7,10,11.9,67.2,68.7,100,2822,299,0,0,0,0,0,60.6,27,62.9,611.33,56.5,38.67,0,616.67,56.5,46.4,0,83.1,0,77.2,0.18,0.3,1.7,45.9,59.4
3/2/2022 17:15,60.5,31,73.2,0,10,70.3,71.4,71.5,72,71.7,71,71.3,71,70.9,71.3,100,100,100,100,100,100,100,100,100,100,65.3,10,11.9,66.8,68.4,100,2813,296,0,1667,6.2,7.4,7.4,60.5,27,63.9,603,56.5,37.6,0,606,56.5,42.8,0,82.6,0,76.9,0.17,0.3,1.8,45.9,60.1
3/2/2022 17:20,60.5,31.3,73,0,10,70.3,71.4,71.5,72,71.7,71,71.3,70.9,70.8,71.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,65.1,10,11.9,66.6,68.1,100,2817,297,0,1601,0,0,0,60.5,27,63.1,605.33,56,40.53,0,602.67,55.83,45.6,0,82,0,76.7,0.17,0.3,1.8,45.9,59.2
3/2/2022 17:25,60.5,31.6,72.9,0,10,70.2,71.4,71.5,72,71.7,71,71.2,70.8,70.8,71.3,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,64.9,10,11.9,66.3,67.8,100,2809,295,0,1636,0,0,0,60.5,27,62.6,613.6,55.5,39.04,0,612,55.5,44.96,0,81.3,0,76.4,0.17,0.3,1.8,45.9,58.7
3/2/2022 17:30,60.4,31.9,72.7,0,10,70.2,71.3,71.4,72,71.6,71,71.2,70.7,70.7,71.3,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,64.6,10,12,66,67.6,100,2816,297,79.5,1635,6.2,8.6,8.6,60.4,27,62.6,608,55.4,38.4,0,607.2,55.1,44.64,0,80.9,0,76.2,0.18,0.3,1.8,45.9,58.4
3/2/2022 17:35,60.3,32.4,72.4,0,10,70.1,71.3,71.4,72,71.6,71,71.1,70.6,70.7,71.2,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,64.5,9.9,12,65.9,67.3,100,2826,299,79.7,1648,0,0,0,60.3,27,63.1,601,55,38.4,0,612,55,44.4,0,80.7,0,76.1,0.18,0.3,1.9,45.8,58.5
3/2/2022 17:40,60.3,32.7,72.3,0,10,70.1,71.3,71.4,71.9,71.6,71,71,70.5,70.6,71.2,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,63.8,11.3,8.4,65.7,67.5,100,2826,299,75,1636,0,0,0,60.3,27,63.4,611.33,55,40.27,0,608,55,44,0,80.4,0,75.9,0.17,0.3,1.9,45.7,58.8
3/2/2022 17:45,60.3,32.8,72.2,0,10,70,71.3,71.3,71.9,71.6,71,71,70.4,70.5,71.1,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,61.3,11.6,3.6,65,67.9,100,2492,232,67.4,1647,6.5,7.4,7.4,60.3,27,63.4,606.4,55,37.76,0.4,613.6,55,43.36,0.88,80.2,0,75.7,0.17,0.3,1.8,45.7,58.9
3/2/2022 17:50,60.3,33,72,4.2,0,70,71.2,71.3,71.9,71.5,71,70.9,70.3,70.5,71.1,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,68,7.9,7.2,65.3,68.4,0,2671.5,272,75,1606,0,0,0,60.3,27,62.8,598,77.5,40.4,50.9,592,76.88,45.2,50.4,79.9,0,75.6,0.17,0.3,1.8,45.6,58.7
