Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
3/2/2022 17:55,60.3,32.9,71.9,9.8,0,70,71.2,71.3,71.8,71.5,71,70.9,70.3,70.4,71.1,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,81.2,7.3,10.4,78.8,69.6,0,3262,395,87.8,1251,0,0,0,60.3,27,63.2,488.8,102.5,54.48,96.56,498.4,99.8,59.36,96.72,79.6,0,76.3,0.15,0.2,1.2,45.6,58.4
3/2/2022 18:00,60.7,32.7,72,9.1,0,69.9,71.1,71.2,71.8,71.5,71,70.9,70.2,70.4,71,100,100,100,100,100,100,100,100,100,100,85.4,8.6,11,84.3,75.6,0,3407,431,93.1,1712,4.8,4.2,4.2,60.7,27,67.8,505.6,103.7,96.72,100,502.4,104.1,95.36,100,79.2,0,77.6,0.14,0.1,0.1,46.2,58.4
3/2/2022 18:05,60.3,32.9,72.1,5.8,0,70,71.1,71.2,71.8,71.5,70.9,70.9,70.3,70.4,71,100,100,100,100,100,100,100,100,100,100,85.8,9.2,11.3,86.6,79,0,3407,431,96.2,0,0,0,0,60.3,27,63.4,700,100.92,60.2,100,689.33,99.25,73,100,78.7,0,79.1,0.19,0.3,0.1,46.8,58.5
3/2/2022 18:10,60.3,32.8,72.4,4.8,0,70,71.2,71.3,71.8,71.4,70.9,71,70.5,70.4,71,100,100,100,100,100,100,100,100,100,100,85.6,9.5,11.6,85.5,79.9,0,3495,453,97.9,1709,0,0,0,60.3,27,62,598.4,106.8,39.04,100,605.6,102.7,45.28,100,78.3,0,80.3,0.18,0.3,0.1,47.3,59
3/2/2022 18:15,60.3,32.4,72.8,5.3,0,70.1,71.2,71.4,71.8,71.5,70.9,71.1,70.8,70.5,71.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,80,0,3521,460,99.4,1607,6.2,10,10,60.3,27,62.1,605,106.88,44.4,100,605,103.88,50,100,78.1,0,81,0.19,0.3,0.5,47.2,62.1
3/2/2022 18:20,60.4,32,73.2,5.3,0,70.2,71.3,71.4,71.8,71.5,70.9,71.2,71,70.5,71.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,85.2,9.6,11.7,85.6,80.2,0,3522,460,100,1713,0,0,0,60.4,27,63.6,617.6,105.2,40.64,90.8,621.6,101.6,47.84,90.4,77.7,0,81.5,0.18,0.3,1.1,46.3,62.4
3/2/2022 18:25,60.3,31.5,73.5,5.3,0,70.3,71.3,71.5,71.9,71.5,70.9,71.3,71.3,70.6,71.3,80,80,80,80,80,80,80,80,80,80,84.5,9.2,11.7,85.8,80.4,0,3522,460,100,1637,0,0,0,60.3,27,63.4,603.33,103.17,40,53.67,608.67,98.58,45.6,53.6,77.2,0,81.7,0.17,0.3,1.2,46,61.9
3/2/2022 18:30,60.2,31.1,73.8,3.2,0.5,70.4,71.4,71.6,71.9,71.6,70.9,71.5,71.5,70.7,71.4,62,62,62,62,62,62,62,62,62,62,84.8,12,10,85.6,80.4,0.8,3521,460,95.9,1619,6.8,8.5,8.5,60.2,27,62.5,607.2,77.2,41.28,5.76,606.4,73.4,44.64,6,76.8,0,81.2,0.17,0.3,1.8,45.8,60.4
3/2/2022 18:35,60.3,30.6,74,0,7.3,70.5,71.5,71.7,72,71.7,70.9,71.6,71.7,70.9,71.5,68,68,68,68,68,68,68,68,68,68,77.7,11.8,11.1,82.1,79.7,63.2,2935,321,82.2,0,0,0,0,60.3,27,68.6,665.6,60.7,41.36,0,666.4,60.1,48.24,0,76.5,0,79.9,0.2,0.4,0.1,46.1,59.8
3/2/2022 18:40,60.3,30.4,74,0,10,70.6,71.6,71.7,72.1,71.8,70.9,71.7,71.8,71,71.6,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,73.4,10.5,12,75.9,76.8,100,2946,323,81.8,1567,0,0,0,60.3,27,64.6,592,62.62,39.6,0,586,62.5,43.6,0,76.3,0,78.8,0.15,0.3,0.1,46.6,59.9
3/2/2022 18:45,60,30.5,73.8,0,10,70.7,71.6,71.8,72.2,71.8,71,71.8,72,71.1,71.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,70.5,10.4,12,72.7,74,100,2880,310,80.3,1580,8,9.3,9.3,60,27,62,613.6,64,41.12,0,616,64,46.64,0,76.2,0,77.9,0.17,0.3,0.4,46.9,61.9
3/2/2022 18:50,59.9,30.6,73.7,0,10,70.8,71.7,71.8,72.3,71.9,71,71.9,72,71.1,71.9,100,100,100,100,100,100,100,100,100,100,68.9,10.2,11.9,70.8,72.2,100,2846,301,79.6,1603,0,0,0,59.9,27,61.7,604.8,63,39.2,0,607.2,62.7,46,0,75.9,0,77.2,0.18,0.3,0.8,46.5,62.5
3/2/2022 18:55,60,30.9,73.5,0,10,70.8,71.7,71.8,72.3,71.9,71,71.9,71.9,71.2,71.9,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.9,69.5,71,100,2846,301,79.2,1689,0,0,0,60,27,63.1,612.67,60.92,40,0,616,60.83,45.73,0,75.6,0,76.7,0.18,0.3,1.2,46.1,61.3
3/2/2022 19:00,59.8,31.1,73.3,0,10,70.8,71.8,71.8,72.4,72,71.1,71.9,71.9,71.2,72,100,100,100,100,100,100,100,100,100,100,67,10.1,11.9,68.7,70.2,100,2833,298,79.1,1672,6.3,7.1,7.1,59.8,27,63.6,606.4,59.6,37.6,0,603.2,59.5,42.8,0,75.3,0,76.4,0.17,0.3,1.5,46,61.5
3/2/2022 19:05,59.6,31.4,73.1,0,10,70.8,71.8,71.8,72.4,72,71.1,71.9,71.7,71.2,72,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,66.5,10,11.8,68.1,69.7,100,2821,297.5,79.1,1614,0,0,0,59.6,27,62.7,604,58.75,39.2,0,603,58.5,45.2,0,75.2,0,76.1,0.17,0.3,1.6,45.9,60.4
3/2/2022 19:10,59.3,31.7,72.9,0,10,70.8,71.8,71.8,72.4,72,71.1,71.9,71.7,71.2,72,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,66.2,10,11.8,67.7,69.3,100,2821,297.5,79,1629,0,0,0,59.3,27,62.4,604,58,40.8,0,608.67,57.67,46.8,0,74.9,0,75.8,0.18,0.3,1.7,45.9,59.5
3/2/2022 19:15,59,32.1,72.7,0,10,70.8,71.8,71.8,72.4,72,71.1,71.8,71.5,71.1,72,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,65.8,10,11.8,67.4,68.9,100,2816,297,79.1,1663,5.7,7.4,7.4,59,27,63.1,612,57,40.8,0,612,57,44.4,0,74.6,0,75.5,0.18,0.3,1.7,45.8,59.6
3/2/2022 19:20,58.8,32.5,72.5,0,10,70.7,71.8,71.7,72.4,72,71.2,71.8,71.4,71.1,72,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,65.6,9.9,12,67,68.7,100,2823,300,79.4,1657,0,0,0,58.8,27,63.9,541.33,57.17,45.73,0,544,57,49.6,0,74.5,0,75.2,0.16,0.3,1.1,45.9,59.9
3/2/2022 19:25,59.1,32.9,72.3,0,10,70.7,71.7,71.7,72.4,72,71.1,71.7,71.3,71,71.9,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,65.2,10.7,10.3,66.8,68.5,100,2851,303,77.8,886,0,0,0,59.1,27,67.1,572,58.9,95.52,0,547.2,58.3,94.24,0,74.2,0,75.2,0.15,0.1,0.1,46.4,60
3/2/2022 19:30,58.6,33.1,72.2,0,10,70.6,71.7,71.7,72.4,72,71.2,71.6,71.2,70.9,71.9,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,63.5,11.7,5.1,66.4,68.8,100,2490.5,235,70.1,1741,7,6.2,6.2,58.6,27,63.7,721,61.62,56.4,0,712,61.75,68.6,0,73.9,0,74.8,0.18,0.3,0.1,46.9,60.1
3/2/2022 19:35,58.4,33.7,72,3.8,2,70.6,71.6,71.6,72.3,71.9,71.2,71.6,71.1,70.9,71.8,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,68.2,8.4,7,66.4,69.3,20,2490.5,235,75.1,0,0,0,0,58.4,27,64.8,480.67,82.17,70,47.4,494.67,82.75,71.73,44.8,73.7,0,74.7,0.15,0.2,0.1,47.3,60.2
3/2/2022 19:40,58.6,33.6,71.8,9.7,0,70.6,71.6,71.6,72.3,71.9,71.1,71.5,71,70.8,71.8,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,82.3,7.4,10.3,79.2,70.4,0,3021,334,87.8,1414,0,0,0,58.6,27,65.7,700,100.8,82,100,663.2,101.2,86,100,73.5,0,76.5,0.17,0.2,0.2,47.7,61.6
3/2/2022 19:45,58.1,33.5,72,8.1,0,70.5,71.6,71.6,72.3,71.9,71.2,71.5,70.9,70.8,71.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,86.4,8.6,10.9,84.9,76.4,0,3274,398,93.1,1823,7.2,6.8,6.8,58.1,27,62.5,645.6,104.5,41.52,100,661.6,100.7,52.08,100,73.2,0,78.2,0.17,0.3,1,46.8,64
3/2/2022 19:50,58.1,33.9,72.2,5.6,0,70.5,71.6,71.6,72.3,71.9,71.1,71.5,71,70.8,71.7,100,100,100,100,100,100,100,100,100,100,85.5,9.2,11.4,86.6,79.7,0,3407,432,96.2,1623,0,0,0,58.1,27,62,593,106.12,40.4,100,597,102.38,46.8,100,73,0,79.3,0.17,0.3,1,46.2,61.6
3/2/2022 19:55,58.1,33.8,72.5,5.1,0,70.6,71.6,71.6,72.3,71.8,71.1,71.6,71.2,70.8,71.7,100,100,100,100,100,100,100,100,100,100,85.1,9.5,11.5,85.7,80.2,0,3500.5,454.5,98,1659,0,0,0,58.1,27,63.3,609.6,105,42.8,100,609.6,101.6,48.8,100,72.9,0,80.1,0.18,0.3,1.2,46.1,61.2
3/2/2022 20:00,58.1,33.7,72.8,4.9,0,70.6,71.6,71.7,72.3,71.9,71.1,71.7,71.4,70.8,71.7,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.6,80.3,0,3522,460,99.4,1640,6.4,6.9,6.9,58.1,27,63.6,612,105.1,41.2,100,614.4,101.6,48.48,100,72.6,0,80.6,0.17,0.3,1.7,46,61
3/2/2022 20:05,58.2,33.6,73.1,5.2,0,70.7,71.7,71.8,72.3,71.9,71.1,71.8,71.6,70.9,71.8,96,96,96,96,96,96,96,96,96,96,84.9,9.6,11.6,85.8,80.6,0,3522,460,100,0,0,0,0,58.2,27,62.6,601.33,104.83,40.67,90.67,610.4,101,47.2,93.2,72.3,0,81.1,0.17,0.3,1.7,46,60.3
3/2/2022 20:10,58.2,33.5,73.5,4.8,0,70.8,71.8,71.8,72.3,71.9,71.1,71.9,71.8,71,71.9,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,85.1,9.3,11.8,85.7,80.7,0,3522,460,100,1630,0,0,0,58.2,27,63.9,473,105.25,52.9,62.3,471,101.5,58.8,59.6,72.1,0,81.4,0.15,0.2,0.9,45.9,59.6
3/2/2022 20:15,58.5,33.4,73.8,4.9,0,70.9,71.8,71.9,72.4,72,71.2,72,72,71.1,72,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,84.8,10.6,11.1,85.8,80.9,0,3521,460,97.8,991,5.7,4.6,4.6,58.5,27,67.7,572,92.8,94.48,19.6,548.8,90.1,98.96,20.32,72,0,81.1,0.14,0.1,0.1,46.4,59.6
3/2/2022 20:20,58.3,33.1,74,0.4,2.8,71,71.9,72,72.5,72.1,71.2,72.1,72.2,71.2,72.1,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,82.1,13.4,8.5,84.5,80.2,27.7,3068,342,82.7,1738,0,0,0,58.3,27,62.7,704.8,65.4,52.96,0,708.8,64.2,66.32,0,71.9,0,80,0.19,0.3,0,47,59.7
3/2/2022 20:25,58.1,33.1,74,0,9.7,71.1,72,72.1,72.5,72.1,71.2,72.2,72.3,71.3,72.3,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,75.1,10.5,12,78,78.7,96.9,3068,342,81.5,0,0,0,0,58.1,27,61.8,598,63.83,38.93,0,604,63.5,44.27,0,71.6,0,78.6,0.18,0.3,0.3,47.3,61.1
3/2/2022 20:30,58.1,33.5,73.9,0,10,71.2,72.1,72.1,72.6,72.2,71.2,72.3,72.5,71.4,72.4,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,71.5,10.3,12,73.8,75.2,100,2882,311,80.3,1665,5.7,7.2,7.2,58.1,27,63.4,610.4,62.6,40.8,0,610.4,62.3,46.4,0,71.4,0,77.6,0.17,0.3,1,46.6,62.6
3/2/2022 20:35,58,33.7,73.7,0,10,71.3,72.1,72.2,72.7,72.3,71.3,72.4,72.5,71.5,72.5,100,100,100,100,100,100,100,100,100,100,69.7,10.1,11.9,71.7,73.3,100,2845,302,79.7,1659,0,0,0,58,27,63.3,609.6,61,40.48,0,604,60.7,46.4,0,71.3,0,77.1,0.17,0.3,1.3,46,61.8
3/2/2022 20:40,57.7,34.1,73.6,0,10,71.3,72.2,72.2,72.7,72.3,71.3,72.4,72.5,71.5,72.5,100,100,100,100,100,100,100,100,100,100,68.6,10.2,11.9,70.3,72,100,2821,296,79,1631,0,0,0,57.7,27,62.5,606.4,59.7,39.2,0,608.8,59.5,46.4,0,71.2,0,76.6,0.17,0.3,1.5,45.9,60.8
3/2/2022 20:45,57.5,34.4,73.4,0,10,71.3,72.2,72.2,72.8,72.4,71.3,72.4,72.4,71.5,72.6,100,100,100,100,100,100,100,100,100,100,67.7,10.1,11.9,69.3,71.1,100,2822.5,299,79,1639,5.8,7.5,7.5,57.5,27,62.6,605,58.38,40.8,0,615,58.25,47.2,0,71,0,76.3,0.17,0.3,1.5,45.8,59.5
3/2/2022 20:50,57.5,34.7,73.2,0,10,71.3,72.2,72.2,72.8,72.4,71.3,72.4,72.3,71.5,72.6,100,100,100,100,100,100,100,100,100,100,67.2,10,11.9,68.8,70.5,100,2813,297.5,79.1,1661,0,0,0,57.5,27,63.1,610.4,58,40.48,0,611.2,57.5,45.12,0,70.9,0,76,0.17,0.3,1.6,45.7,59.5
3/2/2022 20:55,57.3,35,73,0,10,71.3,72.2,72.1,72.8,72.4,71.4,72.3,72.1,71.5,72.6,99,99,99,99,99,99,99,99,99,99,66.7,10,11.9,68.2,70,100,2813,297.5,79,1641,0,0,0,57.3,27,63.1,610,57,39.2,0,605.33,57,44.27,0,70.8,0,75.6,0.17,0.3,1.6,45.7,59.7
3/2/2022 21:00,57.2,35.1,72.9,0,10,71.2,72.2,72.1,72.8,72.4,71.4,72.3,72,71.4,72.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,66.3,9.9,11.8,67.8,69.6,100,2811.5,298,79.1,1631,5.9,6.6,6.6,57.2,27,63,604,57,38,0,605,56.75,45.2,0,70.6,0,75.3,0.17,0.3,1.6,45.7,59.5
3/2/2022 21:05,57.1,35.4,72.6,0,10,71.2,72.2,72.1,72.8,72.3,71.4,72.2,71.9,71.4,72.5,85.7,84.8,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,65.9,9.9,11.9,67.4,69.2,100,2811.5,298,79.2,0,0,0,0,57.1,27,63,609.33,56.58,40.53,0,606,56.5,46.4,0,70.3,0,75.1,0.17,0.3,1.6,45.7,59.4
3/2/2022 21:10,57,35.8,72.5,0,10,71.1,72.1,72,72.8,72.3,71.4,72.1,71.8,71.3,72.5,74.2,72.7,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,65.7,9.9,12,67.2,68.9,100,2822,298,79.8,1643,0,0,0,57,27,63,610,56.5,39.6,0,610,56.5,46.4,0,70.2,0,74.8,0.17,0.3,1.6,45.8,59.3
3/2/2022 21:15,57.1,36.1,72.3,0,10,71.1,72.1,72,72.8,72.3,71.4,72,71.6,71.2,72.4,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,65.1,11.3,9.1,67,68.9,100,2822,298,75.2,1638,5.8,6.7,6.7,57.1,27,62.9,608,56.5,39.2,0,611.2,56.5,46.4,0,70,0,74.6,0.17,0.3,1.6,45.8,59.3
3/2/2022 21:20,57.1,36.4,72.1,0.7,6,71,72,71.9,72.7,72.3,71.4,72,71.5,71.2,72.3,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,63.7,10.7,5.2,66.1,69.4,60,2481,232,70.2,1640,0,0,0,57.1,27,62.9,607.33,61.33,39.2,17,606.67,61.75,45.6,17.47,69.9,0,74.3,0.17,0.3,1.6,45.9,59.3
3/2/2022 21:25,57.1,36.6,71.9,7.7,0,70.9,72,71.9,72.7,72.2,71.4,71.9,71.4,71.1,72.3,75,75,75,75,75,75,75,75,75,75,77.1,7.1,9.4,72.7,69.5,0,2948.5,326.5,83,1630.5,0,0,0,57.1,27,62.9,598,97.25,41.2,79.3,595,94.25,46.8,79.1,69.7,0,74.5,0.17,0.3,1.6,45.9,59.3
3/2/2022 21:30,57,36.3,71.9,9.8,0,70.9,71.9,71.8,72.7,72.2,71.4,71.9,71.3,71,72.2,96,96,96,96,96,96,96,96,96,96,84.3,8.1,10.8,82.8,74.4,0,3357,417,91.1,1649,5.6,6.5,6.5,57,27,63.3,613.6,102.2,42.64,100,615.2,99,48.96,100,69.6,0,76.4,0.18,0.3,1.6,45.9,59.4
3/2/2022 21:35,57,36.5,72,5.7,0,70.9,71.9,71.8,72.6,72.1,71.4,71.8,71.3,71,72.2,100,100,100,100,100,100,100,100,100,100,86.9,9,11.2,86.4,78.8,0,3458,444,94.9,1623,0,0,0,57,27,63.6,606.4,104.1,39.52,100,612.8,100.2,46.72,100,69.4,0,77.8,0.17,0.3,1.6,45.9,59.8
3/2/2022 21:40,56.9,36.6,72.2,5.4,0,70.9,71.9,71.9,72.6,72.1,71.4,71.8,71.4,71,72.2,100,100,100,100,100,100,100,100,100,100,84.9,9.4,11.5,86.1,80.5,0,3519,460,97.4,0,0,0,0,56.9,27,62.9,604,104.5,41.12,100,611.2,100.3,46.4,100,69.2,0,78.8,0.16,0.3,1.6,45.9,59.6
3/2/2022 21:45,56.7,36.3,72.5,5.1,0,70.9,71.9,71.9,72.6,72.1,71.4,71.9,71.6,71,72.2,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,80.5,0,3519,460,98.9,1632,6.1,7.2,7.2,56.7,27,62.3,610.67,103.83,42.4,100,608,100.08,46.4,100,69,0,79.5,0.18,0.3,1.6,45.9,59
3/2/2022 21:50,55.5,35.9,72.8,4.5,0,71,72,72,72.6,72.1,71.4,72,71.8,71.1,72.2,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.5,80.7,0,3521,460,99.9,1643,0,0,0,55.5,27,62.2,608,104.2,42.4,100,610.4,100.5,46.4,100,68.9,0,80.1,0.18,0.3,1.6,45.9,58.6
3/2/2022 21:55,54.4,35.4,73,4.8,0,71.1,72.1,72.1,72.7,72.2,71.4,72.1,72,71.2,72.3,98.3,97.9,97.9,97.9,98.3,98.3,98.3,98.3,98.3,98.3,85,9.6,11.6,85.8,80.9,0,3521,460,100,1643,0,0,0,54.4,27,62.3,609.6,103.5,40.8,96.4,607.2,100,46.4,96.4,68.8,0,80.6,0.15,0.3,1.7,45.9,58.5
3/2/2022 22:00,53.4,34.7,73.3,4.7,0,71.2,72.1,72.1,72.7,72.2,71.4,72.2,72.2,71.2,72.4,89,89,89,89,89,89,89,89,89,89,85.2,9.6,11.7,85.7,81,0,3521,460,100,1627,5.8,6.7,6.7,53.4,27,62.1,609,103.12,40.4,74.2,604,99.38,46,74.6,68.8,0,80.8,0.14,0.3,1.8,45.8,58.3
3/2/2022 22:05,52.5,33.6,73.6,5.1,0,71.3,72.2,72.2,72.8,72.3,71.4,72.3,72.3,71.4,72.5,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,84.6,9.3,11.8,85.9,81.2,0,3522,460,100,1650,0,0,0,52.5,27,61.4,611,98.62,39.7,43.4,608,93.9,46.72,42.64,68.7,0,80.8,0.16,0.3,1.9,45.7,57.7
3/2/2022 22:10,51.6,32.5,73.9,2.7,0.8,71.4,72.2,72.3,72.8,72.3,71.4,72.5,72.5,71.4,72.6,59,59,59,59,59,59,59,59,59,59,84.7,13.2,9.1,85.8,80.9,8.2,3522,460,89,0,0,0,0,51.6,27,60.7,612.8,68,37.04,2.8,614.67,62.92,45.07,2.13,68.6,0,79.9,0.16,0.3,1.9,45.6,57.2
3/2/2022 22:15,50.9,31.2,74,0,8.2,71.5,72.3,72.3,72.9,72.4,71.4,72.5,72.7,71.5,72.7,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,77,11.3,11.4,80.3,80.2,82.4,2884,315,81.4,1613,6.3,7,7,50.9,27,59.6,603,55.75,37.6,0,604,55,43.2,0,68.4,0,78.6,0.15,0.3,1.9,45.6,57.9
3/2/2022 22:20,50,29.3,73.8,0,10,71.5,72.4,72.4,72.9,72.5,71.5,72.6,72.8,71.6,72.7,88,88,88,88,88,88,88,88,88,88,72.6,10.4,12,75,76.6,100,2920,319,81,1620,0,0,0,50,27,57.4,615.33,55.08,37.73,0,604.67,55,44.8,0,68.2,0,77.6,0.16,0.3,1.7,45.6,56.9
3/2/2022 22:25,49.1,28.4,73.7,0,10,71.6,72.4,72.4,73,72.5,71.5,72.7,72.8,71.7,72.9,98.3,98.6,98.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,70.2,10.2,12,72.2,74.1,100,2874,308,80,1626,0,0,0,49.1,27,55.1,603.2,54.8,36.72,0,612,54.2,44.48,0,68.1,0,76.8,0.16,0.3,1.7,45.8,55.4
3/2/2022 22:30,48.5,27.5,73.4,0,10,71.6,72.5,72.4,73.1,72.6,71.5,72.7,72.8,71.7,72.9,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.9,70.5,72.5,100,2839,302,79.6,1617,6.6,8,8,48.5,27,53.9,606.4,54,38,0,604.8,53.9,45.12,0,67.9,0,76.2,0.17,0.3,1.6,46.2,54.2
3/2/2022 22:35,48.1,27,73.1,0,10,71.6,72.5,72.4,73.1,72.6,71.6,72.7,72.7,71.7,73,99.5,99.4,99.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,68.1,10.1,11.9,69.6,71.6,100,2831,299.5,79.3,1626,0,0,0,48.1,27,53.1,613,54,38.8,0,614,53.5,44.8,0,67.7,0,75.7,0.17,0.3,1,46.9,53.8
3/2/2022 22:40,47.6,26.6,72.9,0,10,71.6,72.5,72.4,73.1,72.6,71.6,72.6,72.6,71.7,73,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,67.8,10,11.9,69.2,71.1,100,2831,299.5,79.1,0,0,0,0,47.6,27,52.3,606.67,54,36.13,0,611.33,53.83,44,0,67.4,0,75.3,0.17,0.3,0.3,47.3,53.9
3/2/2022 22:45,47.2,26.5,72.6,0,10,71.5,72.5,72.4,73.1,72.6,71.6,72.6,72.4,71.7,73,86,84.3,86,86,86,86,86,86,86,86,67.4,9.8,11.9,68.7,70.6,100,2812,296,79.5,1614,6.7,8.4,8.4,47.2,27,51.7,604,54,37.68,0,607.2,54,43.84,0,67.2,0,74.9,0.17,0.3,0.2,47.5,53.7
3/2/2022 22:50,46.8,26.4,72.3,0,10,71.5,72.4,72.3,73.1,72.6,71.7,72.5,72.3,71.6,73,70.7,69.3,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,67.1,10.1,11.8,68.5,70.2,100,2846,303,79.5,1615,0,0,0,46.8,27,51,616.8,54.5,37.68,0,610.4,54.2,44.8,0,67,0,74.6,0.17,0.3,0.1,47.9,53.4
3/2/2022 22:55,46.6,26.4,72.1,0.2,8,71.4,72.4,72.3,73.1,72.6,71.7,72.4,72.1,71.5,72.9,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,66,11.4,7.5,68.2,70.3,80,2765,286,73.7,1628,0,0,0,46.6,27,50.6,599,55,35.6,4.1,615,55,44.8,4.2,66.7,0,74.3,0.16,0.3,0.1,48.2,53.1
3/2/2022 23:00,46.3,26.5,71.9,6.2,0,71.3,72.3,72.2,73.1,72.5,71.7,72.4,72,71.5,72.9,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,75.7,7.7,9,71.9,70.6,0,2961.5,329.5,82.3,1618,6.7,8.9,8.9,46.3,27,50.3,603.2,80.1,39.28,62.4,600,83.3,46.4,62.96,66.5,0,74.3,0.17,0.3,0.1,48.6,53.2
3/2/2022 23:05,46.1,26.7,71.8,8.9,0,71.3,72.3,72.2,73.1,72.5,71.7,72.3,71.8,71.4,72.8,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,84.6,8.1,10.8,83,74.4,0,3353,329.5,91.3,0,0,0,0,46.1,27,50.1,611.2,101.7,40.56,100,612.8,98.8,48.96,100,66.2,0,75.7,0.17,0.3,0.1,48.9,53.4
3/2/2022 23:10,45.8,27,71.9,5.7,0,71.3,72.3,72.2,73,72.5,71.7,72.3,71.8,71.4,72.7,100,100,100,100,100,100,100,100,100,100,85.8,9,11.2,86.4,79.3,0,3353,418,95,1640,0,0,0,45.8,27,49.8,605.33,102.92,37.73,100,614.67,99.25,46.13,100,66,0,77.4,0.17,0.3,0.1,49.3,53.6
3/2/2022 23:15,45.6,26.7,72.1,4.7,0,71.3,72.3,72.2,73,72.5,71.7,72.3,71.9,71.4,72.7,100,100,100,100,100,100,100,100,100,100,85.2,9.4,11.5,85.7,80.7,0,3455,445,97.3,1606,6.8,9.3,9.3,45.6,27,49.5,607,103.5,40.4,100,604.8,100.1,47.36,100,65.7,0,78.3,0.17,0.3,0.1,49.7,53.8
3/2/2022 23:20,45.4,26.5,72.3,4.5,0,71.3,72.3,72.2,73,72.5,71.7,72.4,72.1,71.4,72.7,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.6,85.5,80.8,0,3513,458,98.9,1624,0,0,0,45.4,27,49.1,614,103.25,38.53,100,616.8,99.6,48.32,100,65.4,0,79,0.17,0.3,0.1,50,53.9
3/2/2022 23:25,45.1,26.1,72.6,4.9,0,71.4,72.4,72.3,73,72.5,71.7,72.5,72.3,71.4,72.7,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,81,0,3521,460,99.9,1622,0,0,0,45.1,27,48.9,599.2,104.9,38.32,100,603.2,100.7,46.08,100,65.2,0,79.6,0.17,0.3,0.1,50.3,54
3/2/2022 23:30,45,25.8,72.8,5,0,71.5,72.4,72.4,73,72.5,71.7,72.5,72.4,71.5,72.8,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.8,81.2,0,3521.5,460,100,1597,6.8,10,10,45,27,48.7,611,105,40.8,100,602,101.5,48,100,65,0,80.1,0.17,0.3,0.1,50.7,54.1
3/2/2022 23:35,45.4,25.6,73.1,4.4,0,71.6,72.5,72.4,73.1,72.5,71.7,72.6,72.6,71.6,72.9,96.1,95,95,96.1,96.1,96.1,96.1,96.1,96.1,96.1,85.3,9.6,11.6,85.6,81.3,0,3521.5,460,100,1630,0,0,0,45.4,27,58.7,470,106.92,77,90.73,464,105.83,83.2,90.6,64.7,0,80.3,0.16,0.1,0.1,51,54.2
3/2/2022 23:40,45.9,25.5,73.4,4.7,0,71.6,72.5,72.5,73.1,72.6,71.7,72.7,72.7,71.7,72.9,84.4,83.1,83.1,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.9,9.4,11.7,85.7,81.4,0,3521.5,460,100,1576,0,0,0,45.9,27,65.2,713,100,78.9,65.3,685,99.88,87.2,64.2,64.5,0,80.8,0.21,0.3,0.1,51.3,54.3
3/2/2022 23:45,45.3,25.5,73.7,4.8,0,71.7,72.6,72.6,73.2,72.7,71.7,72.8,72.9,71.8,73,68.4,66.6,66.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,84.7,10.2,11.2,85.8,81.5,0,3521.5,460,99.5,1814,5.8,5.4,5.4,45.3,27,62.5,636,87.25,39.93,23.8,658,88.33,50,23.87,64.2,0,80.8,0.19,0.3,0.1,51.6,54.6
3/2/2022 23:50,45.2,25.3,73.9,2.4,0.2,71.8,72.7,72.6,73.2,72.7,71.8,72.9,73,71.8,73.2,48.8,46.7,46.7,48.8,48.8,48.8,48.8,48.8,48.8,48.8,85.8,13.8,6.2,86,81,0,3340,414,85.2,1646,0,0,0,45.2,27,62.8,599.2,64.8,38.72,0,604.8,65.1,44.32,0,64,0,79.5,0.18,0.3,0.8,50.8,61.3
3/2/2022 23:55,45.1,25.4,74,0,6,71.9,72.7,72.7,73.3,72.8,71.8,73,73.2,71.9,73.2,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,78.9,11,9.9,82.8,80.2,49.9,2714,275,77,1641,0,0,0,45.1,27,63.1,606,62.75,40,0,610,62.38,45.6,0,63.8,0,78.4,0.18,0.3,1.4,48.4,63
3/3/2022 0:00,45.1,25,73.9,0,10,72,72.8,72.7,73.4,72.8,71.8,73.1,73.2,72,73.3,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,74.8,9.9,11.9,77.2,78.7,100,2802,295,79.1,1634,4.8,5.5,5.5,45.1,27,63,611.2,61,40.32,0,608.8,60.7,46.56,0,63.6,0,77.5,0.18,0.3,1.4,47.7,62
3/3/2022 0:05,45,24.8,73.8,0,10,72,72.8,72.8,73.4,72.9,71.9,73.2,73.3,72.1,73.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,71.9,10,11.8,74,75.7,100,2818,297.5,79,1638.5,0,0,0,45,27,62.8,608,59.7,38.08,0,617.6,59.4,44.64,0,63.3,0,76.9,0.18,0.3,1.7,47.4,61
3/3/2022 0:10,44.7,24.9,73.6,0,10,72.1,72.9,72.8,73.5,72.9,71.9,73.2,73.3,72.1,73.4,100,100,100,100,100,100,100,100,100,100,70.4,10,11.8,72.1,74,100,2823,298,79.1,1617,0,0,0,44.7,27,61.3,603.2,58.3,39.36,0,601.6,58.2,43.68,0,63,0,76.3,0.17,0.3,1.6,47.3,59.8
3/3/2022 0:15,44.2,24.9,73.5,0,10,72.1,72.9,72.8,73.5,73,71.9,73.2,73.2,72.2,73.5,100,100,100,100,100,100,100,100,100,100,69.3,10,11.8,71,73,100,2823,298,79,0,5.8,6,6,44.2,27,58.9,607.2,57.6,40.32,0,604,57.4,45.92,0,62.8,0,75.9,0.16,0.3,1.6,47.2,58.4
3/3/2022 0:20,43.8,24.9,73.2,0,10,72,72.9,72.8,73.5,73,71.9,73.1,73.1,72.1,73.5,100,100,100,100,100,100,100,100,100,100,68.7,9.9,11.8,70.2,72.1,100,2823,298,79.1,1633,0,0,0,43.8,27,56.6,611.2,56.7,39.04,0,612.8,56.6,45.6,0,62.5,0,75.5,0.16,0.3,1.6,47.1,56.9
3/3/2022 0:25,43.4,24.8,73,0,10,72,72.9,72.7,73.5,73,72,73.1,72.9,72.1,73.5,99,99,99,99,99,99,99,99,99,99,68.1,10,11.8,69.5,71.6,100,2823,295,79.1,1624,0,0,0,43.4,27,54.1,602,55.58,38.4,0,599.33,55.33,44,0,62.4,0,75.2,0.16,0.3,1.6,47.2,55.1
3/3/2022 0:30,43,24.7,72.9,0,10,71.9,72.8,72.7,73.5,73,72,73,72.8,72,73.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,67.6,10,11.8,69,71,100,2817,297,78.9,1609,6.4,7.3,7.3,43,27,52.2,613.6,54.6,40.32,0,617.6,54.4,46.56,0,62.1,0,74.8,0.16,0.3,1.6,47.3,53.4
3/3/2022 0:35,42.7,24.8,72.6,0,10,71.9,72.8,72.7,73.5,73,72,72.9,72.6,71.9,73.4,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,67.3,9.9,11.9,68.6,70.7,100,2808,295,79.2,1640,0,0,0,42.7,27,51,604.8,53.8,37.76,0,608.8,53.7,43.68,0,61.9,0,74.5,0.16,0.3,1.6,47.3,52
3/3/2022 0:40,42.5,24.8,72.4,0,10,71.8,72.8,72.6,73.5,72.9,72,72.8,72.5,71.9,73.4,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,67,10,11.8,68.4,70.3,100,2843,303,79.5,1600,0,0,0,42.5,27,49.6,604,53.3,39.68,0,602.4,53,44.96,0,61.6,0,74.3,0.16,0.3,1.5,47.4,51.1
3/3/2022 0:45,42.3,24.9,72.2,0,10,71.7,72.7,72.5,73.5,72.9,72.1,72.8,72.3,71.8,73.3,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,65.8,11.6,7.6,68,70.4,100,2581.5,252,73.2,1614,6.7,8.2,8.2,42.3,27,48.5,609,52.5,40,0,610,52.5,45.6,0,61.3,0,74,0.16,0.3,0.1,47.6,50.9
3/3/2022 0:50,42.1,25.1,72,4.4,0,71.7,72.7,72.5,73.4,72.8,72,72.6,72.2,71.7,73.2,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,72.1,8.2,7.9,69.2,70.9,0,2581.5,252,78.8,0,0,0,0,42.1,27,47.8,604,80.25,41.07,53.87,590.67,78.92,50.27,54,61.2,0,73.9,0.16,0.3,0.1,48,51
3/3/2022 0:55,41.9,25.3,71.8,6.9,0,71.6,72.6,72.5,73.4,72.8,72.1,72.6,72.1,71.6,73.1,90.1,91.7,91.7,90.1,90.1,90.1,90.1,90.1,90.1,90.1,84.9,7.9,10.6,83.6,73.9,0,3111,356,89.5,1600,0,0,0,41.9,27,46.9,612,107.5,42.56,100,611.2,103.9,56,100,60.9,0,75.7,0.17,0.3,0.1,48.5,51.2
3/3/2022 1:00,41.6,25.5,71.8,5.2,0,71.5,72.6,72.4,73.3,72.7,72,72.5,72,71.6,73,100,100,100,100,100,100,100,100,100,100,85.4,8.8,11.1,85.7,79.5,0,3375.5,409,94.1,1639,6.8,8.9,8.9,41.6,27,46.5,613,109.12,40.4,100,610,104.88,54.8,100,60.7,0,77.4,0.17,0.3,0.1,48.9,51.4
3/3/2022 1:05,41.4,25.5,72,4.1,0,71.5,72.6,72.4,73.3,72.7,72,72.5,72.1,71.6,73,100,100,100,100,100,100,100,100,100,100,85.7,9.3,11.4,85.6,80.5,0,3375.5,436,96.7,1628,0,0,0,41.4,27,46.8,604,110.58,40,100,602.67,106.42,53.87,100,60.5,0,78.6,0.18,0.3,0.1,49.2,51.6
3/3/2022 1:10,41.3,25.3,72.3,4.8,0,71.6,72.6,72.5,73.3,72.7,72,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.8,81,0,3496,454,98.3,1650,0,0,0,41.3,27,47.8,611.2,110.9,40.64,100,608.8,106.5,54.4,100,60.2,0,79.7,0.17,0.3,0.1,49.6,51.9
3/3/2022 1:15,41.2,25.2,72.6,4.4,0,71.6,72.6,72.5,73.3,72.7,72,72.7,72.4,71.6,73,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.7,81.1,0,3521,460,99.6,1619,6.1,8.3,8.3,41.2,27,47.7,606,111,40,100,608,106.62,54.8,100,60,0,80.4,0.17,0.3,0.1,49.9,52.1
3/3/2022 1:20,41,24.9,72.9,4.3,0,71.7,72.6,72.6,73.3,72.7,72,72.7,72.5,71.6,73.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,85.2,9.6,11.6,85.6,81.3,0,3521,460,100,1623,0,0,0,41,27,47.9,608.67,110.83,40,99.2,611.33,105.92,54.93,99.33,59.8,0,80.9,0.16,0.3,0.1,50.3,52.3
3/3/2022 1:25,40.9,24.6,73.2,4.4,0,71.8,72.7,72.6,73.3,72.8,72,72.8,72.7,71.7,73.1,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,85.2,9.6,11.6,85.6,81.4,0,3522,460,100,1629,0,0,0,40.9,27,48.1,608,110.5,40,83.36,611.2,105.6,53.76,83.76,59.5,0,81.4,0.17,0.3,0.1,50.6,52.5
3/3/2022 1:30,40.7,24.3,73.6,4.5,0,71.9,72.8,72.7,73.4,72.8,72,72.9,72.8,71.8,73.2,79,79,79,79,79,79,79,79,79,79,84.9,9.3,11.7,85.8,81.6,0,3521,460,100,1640,6.3,8,8,40.7,27,48.1,604,108.3,39.68,46.96,607.2,102.1,52.48,46.88,59.3,0,81.7,0.17,0.3,0.1,50.9,52.6
3/3/2022 1:35,40.7,24,73.8,4.1,0,71.9,72.8,72.8,73.4,72.9,72,73,73,71.9,73.2,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,85.5,12,10.1,85.7,81.5,0,3521,460,95.2,1633,0,0,0,40.7,27,48.3,608,84,40,8,612,77.25,51.2,8,59.2,0,81.2,0.17,0.3,0.1,51.2,52.8
3/3/2022 1:40,40.6,24,74.1,0,5.2,72,72.9,72.8,73.5,72.9,72.1,73.1,73.1,72,73.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,80.4,12.6,10,83.4,81,52.6,2909,314,81.2,1634,0,0,0,40.6,27,47.9,612.67,59.08,38.67,0,607.33,57.83,50.93,0,59,0,79.7,0.17,0.3,0.1,51.5,53
3/3/2022 1:45,40.6,23.4,74,0,10,72.1,72.9,72.9,73.5,73,72.1,73.2,73.2,72.1,73.4,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,75.6,10.5,12,77.9,78.9,100,2903,314,81.5,1605,6,8.2,8.2,40.6,27,47.8,601,56.62,39.6,0,607,56,52.8,0,58.8,0,78.3,0.17,0.3,0.1,51.8,53.2
3/3/2022 1:50,40.5,23.1,73.9,0,10,72.2,73,72.9,73.6,73,72.1,73.2,73.3,72.1,73.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,72.8,10.3,12,74.7,76.3,100,2832,300,80.3,1631.5,0,0,0,40.5,27,48.3,609.6,55.3,40.32,0,616,55.1,52.16,0,58.6,0,77.3,0.17,0.3,0.1,52,53.4
3/3/2022 1:55,40.4,23,73.7,0,10,72.2,73,72.9,73.7,73.1,72.1,73.2,73.3,72.2,73.6,100,100,100,100,100,100,100,100,100,100,70.9,10.1,11.9,72.7,74.6,100,2832,300,0,0,0,0,0,40.4,27,48.2,610,54.5,38.13,0,610,54.17,50.4,0,58.5,0,76.5,0.17,0.3,0.1,52.3,53.5
3/3/2022 2:00,40.3,23,73.5,0,10,72.2,73,72.9,73.7,73.1,72.2,73.2,73.2,72.2,73.6,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,71.3,73.3,100,2828,299,0,1610,6.5,8,8,40.3,27,47.6,604,55.5,40.64,0,599.2,55.3,52.48,0,58.2,0,75.8,0.17,0.3,0.1,52.6,53.6
3/3/2022 2:05,40.2,23.2,73.3,0,10,72.2,73,72.9,73.7,73.1,72.2,73.2,73.1,72.2,73.6,100,100,100,100,100,100,100,100,100,100,68.9,10.1,11.9,70.4,72.4,100,2825,298,0,1664,0,0,0,40.2,27,48.3,616,57.8,38.4,0,618.4,57.6,51.84,0,58.1,0,75.4,0.17,0.3,0.1,52.8,53.8
3/3/2022 2:10,40.2,23.2,73,0,10,72.1,73,72.9,73.7,73.1,72.2,73.1,72.9,72.1,73.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,68.3,10,11.9,69.7,71.7,100,2815,296,0,1627,0,0,0,40.2,27,47.7,598.4,57.4,38.72,0,603.2,56.9,50.24,0,57.9,0,75,0.16,0.3,0.1,53.1,53.9
3/3/2022 2:15,40.1,23.3,72.8,0,10,72.1,73,72.8,73.7,73.1,72.2,73,72.8,72,73.5,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,68.1,9.9,11.8,69.4,71.4,100,2819,296,0,1618,5.9,7.9,7.9,40.1,27,47.8,616,56.38,40.8,0,602,56.25,52.8,0,57.7,0,74.8,0.17,0.3,0.1,53.3,54.1
3/3/2022 2:20,40,23.4,72.6,0,10,72,72.9,72.8,73.7,73.1,72.2,73,72.7,72,73.5,83.2,81.5,81.5,83.2,83.2,83.2,83.2,83.2,83.2,83.2,68,9.9,12,69.2,71,100,2806,298,0,1638,0,0,0,40,27,48.2,607.33,55.25,38.13,0,613.33,55.17,51.47,0,57.6,0,74.5,0.17,0.3,0.1,53.5,54.2
3/3/2022 2:25,40,23.5,72.3,0,10,71.9,72.9,72.7,73.6,73,72.3,72.9,72.5,71.9,73.4,66.8,65.3,65.3,66.8,66.8,66.8,66.8,66.8,66.8,66.8,67.8,10.5,10.8,69.1,70.8,100,2841,302,0,1611,0,0,0,40,27,48.1,605.6,54.4,39.68,0,603.2,54,51.2,0,57.5,0,74.2,0.16,0.3,0.1,53.7,54.3
3/3/2022 2:30,39.9,23.5,72.2,0,10,71.8,72.9,72.7,73.6,73,72.3,72.8,72.4,71.9,73.4,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,66.3,12,5.7,68.8,71.1,100,2685,270,0,1612,6.4,7.7,7.7,39.9,27,48,612,54.2,40.32,0,609.6,54.1,52.8,0,57.3,0,73.9,0.17,0.3,0.1,53.9,54.4
3/3/2022 2:35,40.1,23.5,72,4.4,0,71.8,72.8,72.6,73.6,73,72.3,72.7,72.2,71.8,73.3,63.4,66,66,63.4,63.4,63.4,63.4,63.4,63.4,63.4,74.2,8.2,7.7,71,71.5,0,2367,216,0,1644,0,0,0,40.1,27,52.9,451.2,88,59.76,58.16,461.6,88.6,72.24,58.08,57.2,0,73.9,0.15,0.2,0.1,54.1,54.5
3/3/2022 2:40,41.7,23.7,71.9,6.2,0,71.7,72.8,72.6,73.5,72.9,72.3,72.6,72.1,71.7,73.2,88.3,90.6,90.6,88.3,88.3,88.3,88.3,88.3,88.3,88.3,85,7.7,10.6,84.6,74.1,0,3174,375.5,0,1073,0,0,0,41.7,27,65.9,616,109.5,96.5,99.6,587,110.88,98.7,99.6,57,0,75.5,0.2,0.2,0.1,54.3,54.6
3/3/2022 2:45,41.4,24,71.9,4.5,0,71.7,72.7,72.6,73.5,72.9,72.3,72.6,72,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.4,8.7,11,85.5,79.4,0,3411,432,0,1811,5,4.8,4.8,41.4,27,64.1,699.2,109.6,56.4,100,696,107.6,69.04,100,56.8,0,77.6,0.23,0.3,0.1,54.5,54.8
3/3/2022 2:50,40.9,24.2,72.1,4.2,0,71.7,72.7,72.6,73.5,72.8,72.2,72.6,72.1,71.6,73.1,100,100,100,100,100,100,100,100,100,100,85.2,9.3,11.4,85.8,80.6,0,3411,432,0,1694,0,0,0,40.9,27,62.5,600.67,116.08,39.87,100,604,111.67,45.33,100,56.6,0,79.3,0.18,0.3,0.7,53.5,60.7
3/3/2022 2:55,40.8,24,72.3,4.4,0,71.7,72.7,72.6,73.5,72.8,72.2,72.6,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.7,81,0,3507.5,457.5,0,1620,0,0,0,40.8,27,62.9,612,115.5,43.2,100,603,111.75,48.8,100,56.5,0,80.3,0.19,0.3,1.7,51,63.1
3/3/2022 3:00,40.7,23.9,72.7,4,0,71.8,72.8,72.6,73.5,72.9,72.2,72.7,72.4,71.7,73.1,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.6,81.1,0,3507.5,457.5,0,1642,4.7,5.4,5.4,40.7,27,63.5,610.67,115.17,40.93,100,606,111.17,48.8,100,56.3,0,81.1,0.19,0.3,1.7,50.6,61.9
3/3/2022 3:05,40.5,23.7,73,4.2,0,71.8,72.8,72.7,73.5,72.9,72.2,72.8,72.6,71.7,73.2,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,84.9,9.6,11.6,85.6,81.4,0,3521.5,460,0,1636,0,0,0,40.5,27,63,608,115.38,40.4,99.3,603,111.12,48.8,99.3,56.2,0,81.7,0.18,0.3,1.8,50.5,61.3
3/3/2022 3:10,40.2,23.5,73.3,4.7,0,71.9,72.8,72.8,73.5,72.9,72.2,72.9,72.7,71.8,73.2,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,84.7,9.6,11.6,85.8,81.5,0,3521.5,460,0,1625,0,0,0,40.2,27,60.3,608,114.58,40.13,78.67,608.67,110.08,48.8,78.67,56,0,82.1,0.17,0.3,2,50.5,59.7
3/3/2022 3:15,39.7,23.2,73.6,4.4,0,72,72.9,72.8,73.5,72.9,72.2,73,72.9,71.9,73.3,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,84.9,9.3,11.7,85.7,81.6,0,3521,460,0,1615,6,6.2,6.2,39.7,27,57.2,604,110.88,42,40.3,609,104,48.8,40.5,55.8,0,82.4,0.16,0.3,2,50.6,57.7
3/3/2022 3:20,39.3,23,73.9,2.5,1,72.1,73,72.9,73.6,73,72.2,73,73,71.9,73.3,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,84,13.2,9.3,85.5,81.4,9.7,3506,457,0,1628,0,0,0,39.3,27,54.4,614.67,72.75,40.13,3.33,618,67.92,45.87,3.33,55.7,0,81.3,0.16,0.3,2,50.6,55.8
3/3/2022 3:25,39,22.7,74.1,0,8.4,72.2,73,72.9,73.7,73,72.2,73.1,73.1,72,73.4,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,78,11.2,11.6,80.7,80.5,84.5,2904.5,315.5,0,1627,0,0,0,39,27,51.4,601,57.5,38.4,0,602,56.62,44,0,55.6,0,79.5,0.16,0.3,2,50.7,53.9
3/3/2022 3:30,38.8,21.7,74.1,0,10,72.2,73.1,73,73.7,73.1,72.3,73.2,73.2,72.1,73.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,74.3,10.5,12,76.5,77.7,100,2862,308,0,1617.5,6.5,7.5,7.5,38.8,27,49.4,604.8,55.9,40.4,0,609.6,55.3,46.24,0,55.5,0,78.1,0.16,0.3,2,50.8,52.3
3/3/2022 3:35,38.6,21.3,73.9,0,10,72.3,73.1,73,73.7,73.1,72.3,73.2,73.2,72.2,73.6,100,100,100,100,100,100,100,100,100,100,72.3,10.2,12,74,75.5,100,2862,308,0,0,0,0,0,38.6,27,47.5,609.33,55.08,40.4,0,606.67,54.33,44.27,0,55.3,0,77.1,0.16,0.3,0.4,51.1,51.2
3/3/2022 3:40,38.4,21.2,73.6,0,10,72.3,73.2,73,73.8,73.2,72.3,73.3,73.2,72.2,73.6,100,100,100,100,100,100,100,100,100,100,71.2,10.1,11.9,72.7,74.3,100,2854,305,0,1613,0,0,0,38.4,27,46.1,610.4,54,40.4,0,611.2,53.7,44,0,55.2,0,76.3,0.17,0.3,0.1,51.6,51.4
3/3/2022 3:45,38.3,21.2,73.4,0,10,72.2,73.2,73,73.8,73.2,72.3,73.2,73.1,72.2,73.7,100,100,100,100,100,100,100,100,100,100,70.5,10.1,11.9,71.9,73.6,100,2827.5,299.5,0,1639,6.2,8.4,8.4,38.3,27,46.2,607,55.25,40.4,0,608,54.88,45.6,0,55.1,0,75.8,0.17,0.3,0.1,51.9,51.7
3/3/2022 3:50,38.2,21.2,73.2,0,10,72.2,73.2,73,73.8,73.2,72.4,73.2,73,72.2,73.6,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.3,72.9,100,2827.5,299.5,0,0,0,0,0,38.2,27,47.5,612.67,56.92,38,0,612.67,56.83,44,0,55,0,75.4,0.17,0.3,0.6,51.9,55.7
3/3/2022 3:55,38.2,21.2,72.9,0,10,72.2,73.1,73,73.8,73.2,72.4,73.1,72.9,72.1,73.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,69.5,10,11.9,70.8,72.5,100,2818,300,0,1626,0,0,0,38.2,27,48,603.2,56.6,39.12,0,604,56.2,44.32,0,55,0,75,0.17,0.3,0.7,51.5,53.9
3/3/2022 4:00,38.1,21.1,72.7,0,10,72.1,73.1,72.9,73.8,73.2,72.4,73,72.8,72.1,73.6,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,69.2,10,11.8,70.4,72,100,2820,297,0,1624,6.2,7.4,7.4,38.1,27,48,611.2,55.4,40.4,0,605.6,55.2,45.6,0,54.9,0,74.7,0.17,0.3,0.4,51.5,52.3
3/3/2022 4:05,37.9,21.1,72.5,0,10,72.1,73.1,72.9,73.8,73.2,72.4,73,72.6,72,73.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,68.9,9.9,12,70.1,71.7,100,2819,297,0,1628,0,0,0,37.9,27,47.9,608.8,54.8,40.4,0,607.2,54.4,45.6,0,54.7,0,74.4,0.17,0.3,0.1,51.8,52.3
3/3/2022 4:10,37.8,21,72.3,0,10,72,73,72.8,73.8,73.1,72.4,72.9,72.5,71.9,73.5,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,68.4,11.1,9.6,69.9,71.5,100,2844,302,0,1619,0,0,0,37.8,27,47.9,607.2,54,38.8,0,608.8,53.8,45.6,0,54.6,0,74.1,0.17,0.3,0.1,52.1,52.5
3/3/2022 4:15,37.7,21,72.1,0.8,6,71.9,73,72.8,73.7,73.1,72.4,72.8,72.4,71.9,73.4,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,67.3,10.6,5.7,69.2,71.8,60,2526,241,0,1619,6,7.3,7.3,37.7,27,47.8,605,56,38.8,13.1,608,56.62,45.6,13.2,54.5,0,73.8,0.17,0.3,0.1,52.4,52.6
3/3/2022 4:20,38.5,21.1,71.9,5.8,0,71.8,72.9,72.7,73.7,73,72.4,72.7,72.3,71.8,73.3,76.3,78.6,78.6,76.3,76.3,76.3,76.3,76.3,76.3,76.3,82.3,7.2,9.7,78.2,72.4,0,2760,287,0,1609,0,0,0,38.5,27,59.7,606.67,105.58,41.73,78.13,606,103.08,48,78.6,54.4,0,74.6,0.21,0.3,0.2,52.7,54.3
3/3/2022 4:25,41,21.4,71.9,5,0,71.8,72.9,72.7,73.6,73,72.4,72.7,72.2,71.7,73.3,96.6,98.5,98.1,96.6,96.6,96.6,96.6,96.6,96.6,96.6,85.7,8.5,10.9,85.6,78.7,0,3194,379,0,1621,0,0,0,41,27,70.4,608,116.3,40.4,100,608,112.4,48.8,100,54.2,0,77.3,0.23,0.3,1.8,51.9,66.4
3/3/2022 4:30,41.6,22,72,4.2,0,71.8,72.8,72.7,73.6,73,72.4,72.7,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.1,9.1,11.3,86,80.5,0,3371,420,0,1622,3.5,4.3,4.3,41.6,27,68.8,608,117.8,40.4,100,608.8,113.7,48.8,100,54.1,0,79.1,0.2,0.3,2.2,51.3,65.6
3/3/2022 4:35,40.1,22.1,72.2,4.5,0,71.8,72.8,72.7,73.6,72.9,72.4,72.7,72.3,71.7,73.2,100,100,100,100,100,100,100,100,100,100,84.5,9.5,11.5,85.5,80.9,0,3490.5,453.5,0,1614,0,0,0,40.1,27,63.6,606,117.5,40.4,100,610,113,48.8,100,54,0,80.2,0.18,0.3,2.3,51.2,62.5
3/3/2022 4:40,39.2,22,72.5,3.9,0,71.8,72.9,72.7,73.6,72.9,72.4,72.8,72.4,71.7,73.2,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.6,81.1,0,3490.5,453.5,0,1625,0,0,0,39.2,27,62.3,608.67,116.67,41.47,100,606,112.17,48.8,100,53.9,0,81,0.18,0.3,2.3,51.1,60.9
3/3/2022 4:45,38.8,21.7,72.8,4.2,0,71.9,72.9,72.8,73.6,72.9,72.3,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.8,81.4,0,3521,460,0,1629,5,5.6,5.6,38.8,27,61.9,609,116.88,42,100,607.2,112.5,48.8,100,53.9,0,81.7,0.18,0.3,2.3,51.1,60.2
3/3/2022 4:50,38.5,21.5,73.2,4.4,0,72,72.9,72.8,73.6,73,72.3,72.9,72.7,71.8,73.3,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,84.7,9.6,11.6,85.8,81.5,0,3521,460,0,1626,0,0,0,38.5,27,60.7,609.6,116.8,42,90.4,608,112.12,48.8,90.48,53.8,0,82.2,0.17,0.3,2.3,51.1,59.7
3/3/2022 4:55,38.2,21.3,73.5,4,0,72.1,73,72.9,73.7,73,72.3,73,72.9,71.9,73.3,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,85.4,9.3,11.7,85.6,81.6,0,3521,460,0,0,0,0,0,38.2,27,57.9,609.6,114.9,40.4,59.44,612,109.5,48.16,59.28,53.7,0,82.6,0.17,0.3,2.3,51.2,58.2
3/3/2022 5:00,37.9,21,73.9,2.1,1.2,72.2,73.1,73,73.7,73.1,72.4,73.1,73,71.9,73.4,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,83.8,12.1,10.4,85.8,81.6,5.6,3521,460,0,1628,6.1,6.3,6.3,37.9,27,54.9,609.33,86.08,39.07,11,611.33,80.33,45.87,11.47,53.7,0,82.1,0.16,0.3,2.3,51.3,56.2
3/3/2022 5:05,38.2,21.1,74.2,0,8.7,72.2,73.1,73,73.7,73.1,72.4,73.2,73.1,72.1,73.5,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,78.3,11.2,12,81.5,80.9,78.4,2956.5,325.5,0,1628,0,0,0,38.2,27,61.5,426,59.75,73.1,0,429,58,77.6,0,53.6,0,80.3,0.14,0,0.3,51.4,55
3/3/2022 5:10,38.7,20.6,74.2,0,10,72.3,73.2,73.1,73.8,73.2,72.4,73.3,73.2,72.1,73.5,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,75.1,10.8,12,77.2,78.2,100,2884,311,0,1656.5,0,0,0,38.7,27,65.1,694.4,59.9,83.36,0,656.8,58.8,90.56,0,53.6,0,78.9,0.21,0.2,0.1,51.9,55.1
3/3/2022 5:15,38.3,20.3,74.1,0,10,72.3,73.2,73.1,73.9,73.2,72.4,73.3,73.3,72.2,73.6,100,100,100,100,100,100,100,100,100,100,73,10.3,12,74.8,76.1,100,2884,311,0,0,5.4,5,5,38.3,27,62.5,643.2,61.6,39.12,0,664,61.5,49.04,0,53.5,0,77.5,0.2,0.3,0.1,52.2,55.3
3/3/2022 5:20,38.3,20.1,73.8,0,10,72.4,73.3,73.1,73.9,73.3,72.5,73.3,73.3,72.2,73.7,100,100,100,100,100,100,100,100,100,100,71.8,10.2,12,73.4,74.8,100,2841,302,0,1636.5,0,0,0,38.3,27,62.4,597.6,63.1,40.24,0,597.6,62.8,45.36,0,53.5,0,76.9,0.19,0.3,0.1,52.5,55.9
3/3/2022 5:25,38.5,20.2,73.7,0,10,72.4,73.3,73.1,73.9,73.3,72.5,73.3,73.2,72.2,73.7,100,100,100,100,100,100,100,100,100,100,70.8,10.1,11.9,72.4,73.9,100,2841,302,0,0,0,0,0,38.5,27,63,612.67,63.25,40.13,0,611.33,62.83,45.47,0,53.3,0,76.4,0.19,0.3,1.1,52.2,62.6
3/3/2022 5:30,38.5,20.2,73.5,0,10,72.3,73.3,73.1,73.9,73.3,72.5,73.3,73.1,72.2,73.7,100,100,100,100,100,100,100,100,100,100,70.2,10,11.8,71.7,73.2,100,2838,301,0,1648,5,5.2,5.2,38.5,27,61.8,608,61.6,38,0,608,61.5,43.76,0,53.2,0,76.2,0.18,0.3,1.8,51.4,61.8
3/3/2022 5:35,37.9,21,73.4,0,10,72.3,73.3,73,73.9,73.3,72.5,73.2,73,72.2,73.7,100,100,100,100,100,100,100,100,100,100,69.7,10,11.8,71.1,72.7,100,2828,297,0,1621,0,0,0,37.9,27,58.4,604,60.3,38,0,605.6,60,45.68,0,53.1,0,76,0.17,0.3,1.8,51.2,59.4
3/3/2022 5:40,37.4,25.4,73.3,0,10,72.2,73.2,72.9,73.9,73.3,72.5,73.2,72.9,72.2,73.7,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.7,72.3,100,2834,300,0,1617,0,0,0,37.4,27,55.3,607.2,58.7,39.6,0,608,58.5,46.32,0,53,0,75.7,0.16,0.3,1.8,50.9,57.1
3/3/2022 5:45,37,24.3,73.1,0,10,72.2,73.2,72.9,73.9,73.3,72.5,73.1,72.7,72.1,73.6,100,100,100,100,100,100,100,100,100,100,69,10,11.8,70.3,72,100,2816,297,0,1621,6.1,6.4,6.4,37,27,52.8,610,57.5,39.6,0,615,57.12,45.6,0,52.9,0,75.5,0.16,0.3,1.8,50.6,55.1
3/3/2022 5:50,36.7,21.1,72.9,0,10,72.1,73,72.8,73.9,73.3,72.5,73.1,72.6,72,73.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,68.7,10,11.8,70,71.6,100,2809,297,0,1619,0,0,0,36.7,27,50.4,609.33,56.25,39.6,0,608,56,44.4,0,52.9,0,75.3,0.16,0.3,1.8,50.4,53.2
3/3/2022 5:55,36.2,19.5,72.7,0,10,72,73,72.8,73.9,73.2,72.5,73,72.5,71.9,73.5,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,68.4,10,11.8,69.7,71.3,100,2809,295,0,1612,0,0,0,36.2,27,47.5,608.8,55.1,38,0,602.4,54.6,44.08,0,52.7,0,75,0.16,0.3,0.9,50.4,51.4
3/3/2022 6:00,36,18.3,72.6,0,10,72,72.9,72.8,73.9,73.2,72.5,72.9,72.4,71.9,73.4,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,68.2,9.9,12,69.4,71.1,100,2832,299,0,1604,6.6,7.7,7.7,36,27,45.5,602.4,54,38.32,0,600.8,53.8,46.32,0,52.6,0,74.9,0.17,0.3,0.1,50.8,51.4
3/3/2022 6:05,36.9,17.6,72.4,0,10,71.9,72.9,72.7,73.8,73.1,72.5,72.8,72.2,71.8,73.4,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,67.9,10.6,10.9,69.2,70.9,100,2849,304,0,1659,0,0,0,36.9,27,61.6,617,55.25,39.2,0,618,55,46,0,52.5,0,74.6,0.24,0.3,0.2,51.1,53.4
3/3/2022 6:10,39.7,18.4,72.2,0,10,71.8,72.8,72.7,73.7,73.1,72.5,72.7,72.1,71.7,73.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,65.9,11.8,5.2,68.7,71.2,100,2609,257,0,1619,0,0,0,39.7,27,69,601.6,59,38.32,0,609.33,59.08,43.6,0,52.4,0,74.3,0.22,0.3,2.1,50.3,67.5
3/3/2022 6:15,40.5,19,72,4,0,71.8,72.8,72.6,73.7,73,72.5,72.6,72,71.7,73.2,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,70.6,7.9,7.3,68.2,71.8,20,2374,212,0,1600,3.6,4.4,4.4,40.5,27,68,605,80.5,41.2,44.1,598,80,46.8,44.1,52.2,0,74.1,0.2,0.3,2.2,49.7,64.9
3/3/2022 6:20,39.7,19.3,71.9,6.2,0,71.7,72.8,72.6,73.7,73,72.5,72.6,71.9,71.6,73.1,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.4,7.4,10.4,83.4,73.6,0,2998,334,0,1617,0,0,0,39.7,27,66.3,608.67,114.67,42.8,95.93,608.67,110.92,49.2,95.87,52.1,0,76,0.2,0.3,2.5,49.6,63.3
3/3/2022 6:25,38.5,19.7,72,4,0,71.7,72.7,72.6,73.6,73,72.5,72.5,71.8,71.5,73.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,86,8.7,11,85.6,79.6,0,3257,395,0,1626,0,0,0,38.5,27,63.9,610.4,117.2,42.8,100,610.4,112.8,48.88,100,52,0,78.3,0.19,0.3,2.5,49.8,61.5
3/3/2022 6:30,37.5,19.8,72.2,3.9,0,71.7,72.7,72.6,73.6,72.9,72.5,72.5,71.9,71.5,73,100,100,100,100,100,100,100,100,100,100,85.3,9.2,11.4,85.7,80.6,0,3396,428,0,1624,5.3,5.4,5.4,37.5,27,60.9,607.2,116.5,41.84,100,606.4,112.1,47.6,100,51.8,0,79.7,0.18,0.3,2.5,49.8,59.9
3/3/2022 6:35,36.9,19.3,72.4,4.4,0,71.7,72.7,72.6,73.6,72.9,72.5,72.6,72,71.5,73,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.8,80.9,0,3485,450,0,1614,0,0,0,36.9,27,57.5,605.6,116.5,41.2,100,607.2,112,47.6,100,51.7,0,80.6,0.17,0.3,2.5,49.8,57.9
3/3/2022 6:40,36.3,18.8,72.7,4.4,0,71.8,72.7,72.7,73.6,72.9,72.4,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.7,81.1,0,3521,460,0,1613,0,0,0,36.3,27,54.6,609,116.38,41.2,100,608,111.75,47.6,100,51.6,0,81.2,0.16,0.3,2.5,49.8,56
3/3/2022 6:45,35.9,18.5,73,3.7,0,71.8,72.8,72.7,73.6,72.9,72.4,72.7,72.4,71.6,73,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,85.5,9.7,11.7,85.5,81.3,0,3521,460,0,1603,6.2,6.6,6.6,35.9,27,51.9,608.8,116.4,41.2,96.72,606.4,111.8,47.6,96.72,51.5,0,81.7,0.16,0.3,2.4,49.7,54.1
3/3/2022 6:50,35.6,18.2,73.4,4.5,0,71.9,72.8,72.8,73.6,72.9,72.4,72.8,72.6,71.7,73.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,84.9,9.4,11.7,85.8,81.5,0,3522,460,0,1600,0,0,0,35.6,27,48.7,607.33,115,41.2,68.8,611.33,110.17,47.6,68.6,51.4,0,82.2,0.16,0.3,2.4,49.7,51.7
3/3/2022 6:55,35.3,17.7,73.7,4.2,0,72,72.9,72.8,73.6,73,72.4,72.9,72.7,71.8,73.2,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,84.8,9.8,11.5,85.7,81.6,0,3434,437.5,0,1616,0,0,0,35.3,27,47,612,101.88,40,25.3,617,95.12,47.2,25.3,51.4,0,82.3,0.16,0.3,0.1,50,50.6
3/3/2022 7:00,35.3,17.6,74,1.7,1.2,72.1,72.9,72.9,73.7,73.1,72.4,72.9,72.8,71.8,73.3,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,84.8,13.2,8.8,85.7,81.1,11.8,3434,437.5,0,0,6.6,7.7,7.7,35.3,27,45.9,610.4,60.9,38,0,612,58,44.4,0,51.2,0,81.1,0.16,0.3,0.1,50.4,50.8
3/3/2022 7:05,35.3,17,74.2,0,9,72.2,73,73,73.7,73.1,72.4,73,73,71.9,73.3,82.4,84.6,84.6,82.4,82.4,82.4,82.4,82.4,82.4,82.4,77.2,10.8,11.9,79.8,80.2,87.7,2922,320,0,1633,0,0,0,35.3,27,46.7,609.33,55.92,38,0,604.67,55.33,43.6,0,51,0,79.2,0.17,0.3,0.1,50.8,51
3/3/2022 7:10,35.3,16.6,74,0,10,72.2,73.1,73,73.8,73.2,72.4,73.1,73.1,72,73.4,98.3,99.2,99.2,98.6,98.3,98.3,98.3,98.3,98.3,98.3,73.5,10.4,12,75.5,77,100,2883,311,0,1632,0,0,0,35.3,27,47.6,607.2,58,38,0,600.8,57.6,45.36,0,51,0,77.7,0.17,0.3,0.1,51.1,54.4
3/3/2022 7:15,35.3,16.5,73.8,0,10,72.2,73.1,73,73.8,73.2,72.4,73.2,73.1,72.1,73.5,100,100,100,100,100,100,100,100,100,100,71.9,10.2,11.9,73.6,75.3,100,2856,305,0,1624,5.8,7,7,35.3,27,47.9,609.6,57.4,38,0,609.6,56.8,46,0,50.9,0,76.9,0.17,0.3,0.1,50.9,54.6
3/3/2022 7:20,35.7,16.5,73.6,0,10,72.2,73.1,73,73.9,73.2,72.5,73.2,73.1,72.1,73.5,100,100,100,100,100,100,100,100,100,100,70.9,10.1,11.9,72.5,74.1,100,2836,300.5,0,1611,0,0,0,35.7,27,56.7,610,56.5,38,0,609,56,46,0,50.8,0,76.4,0.2,0.3,0.1,50.8,53.2
3/3/2022 7:25,38.1,16.9,73.4,0,10,72.2,73.1,73,73.9,73.3,72.5,73.1,73,72.1,73.5,100,100,100,100,100,100,100,100,100,100,70.1,10,11.8,71.5,73.3,100,2829,299,0,1613,0,0,0,38.1,27,69.5,600,57.7,38.32,0,600.8,57.3,46,0,50.8,0,75.8,0.23,0.3,0.7,50.6,59.9
3/3/2022 7:30,39.6,17.4,73.2,0,10,72.2,73.1,73,73.9,73.2,72.5,73.1,72.9,72.1,73.5,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.8,70.9,72.6,100,2829,299,0,0,3.5,4.3,4.3,39.6,27,69.3,614.67,59.5,40.67,0,608.67,59.5,46.27,0,50.7,0,75.4,0.22,0.3,1.8,50.1,64.3
3/3/2022 7:35,39.1,17.7,73,0,10,72.2,73.1,72.9,73.9,73.3,72.5,73,72.8,72,73.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,69.1,10,11.8,70.4,72.1,100,2828,297,0,1636,0,0,0,39.1,27,66.8,612.8,59,38,0,606.4,58.6,43.76,0,50.7,0,75.1,0.2,0.3,2.1,50.1,62.9
3/3/2022 7:40,38.2,17.7,72.8,0,10,72.1,73.1,72.9,73.9,73.2,72.5,73,72.6,72,73.5,93,93,93,93,93,93,93,93,93,93,68.8,10,11.8,70.1,71.8,100,2817,297,0,1620,0,0,0,38.2,27,63.8,607,58.12,38,0,603,57.9,45.6,0,50.6,0,75,0.19,0.3,2.3,50.1,61.4
3/3/2022 7:45,37.2,17.7,72.6,0,10,72.1,73.1,72.9,73.9,73.2,72.5,72.9,72.5,71.9,73.5,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,68.5,9.9,11.9,69.8,71.4,100,2816,297,0,1618,5.1,5.4,5.4,37.2,27,60.2,608.67,57.33,38,0,608.67,56.9,46,0,50.6,0,74.8,0.18,0.3,2.3,50.1,59.5
3/3/2022 7:50,36.3,17.6,72.4,0,10,72,73,72.8,73.8,73.2,72.6,72.8,72.4,71.8,73.3,70.2,69.1,69.1,70.2,70.2,70.2,70.2,70.2,70.2,70.2,68.3,10.2,11.7,69.5,71.2,100,2848,304,0,1617,0,0,0,36.3,27,56.4,605.6,56.6,38,0,608,56.4,46,0,50.6,0,74.6,0.17,0.3,2.3,50.2,57.3
3/3/2022 7:55,35.6,17.5,72.3,0,10,71.9,72.9,72.8,73.8,73.1,72.5,72.7,72.3,71.8,73.3,53.8,49.6,49.6,53.8,53.8,53.8,53.8,53.8,53.8,53.8,67.1,11.7,6.7,69.2,71.3,100,2773,289,0,1614,0,0,0,35.6,27,52.8,601.6,55.7,38.32,0,608.8,55.4,46,0,50.5,0,74.4,0.16,0.3,2.3,50.2,55
3/3/2022 8:00,35.2,17.4,72.1,0.1,7.5,71.9,72.9,72.8,73.8,73.1,72.5,72.7,72.1,71.7,73.3,40.8,40.5,40.5,40.8,40.8,40.8,40.8,40.8,40.8,40.8,64.6,11.2,3.4,68.2,71.7,80,2415,220,0,1605,6.1,6.5,6.5,35.2,27,50.5,611.2,55.3,40.24,6.56,608,55.3,46,6.56,50.5,0,74.3,0.16,0.3,2.2,50.1,52.9
3/3/2022 8:05,35,17.4,72,5,0,71.8,72.9,72.7,73.7,73,72.5,72.6,72,71.6,73.2,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,76.8,7.2,8.4,71.6,71.9,0,2552,246,0,1610,0,0,0,35,27,48.4,601,97.38,40,60.7,601,95.25,47.2,60.8,50.5,0,74.4,0.16,0.3,1.8,50.1,51.3
3/3/2022 8:10,34.5,17.7,71.9,6,0,71.7,72.8,72.7,73.7,73,72.5,72.5,71.9,71.6,73.1,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,85.1,7.6,10.5,85.2,75.2,0,3191,380,0,1604.5,0,0,0,34.5,27,45.6,604.8,114.1,42.48,99.36,613.6,109.7,49.52,99.36,50.5,0,76.4,0.16,0.3,0.1,50.5,51
3/3/2022 8:15,34.4,18,72,3.6,0,71.7,72.8,72.6,73.6,72.9,72.5,72.5,71.9,71.5,73,100,100,100,100,100,100,100,100,100,100,86.4,8.8,11.1,85.7,79.9,0,3191,380,0,0,5.9,7.2,7.2,34.4,27,46.5,604.8,115.6,42.8,100,610.4,110.3,49.2,100,50.5,0,78.3,0.17,0.3,0.1,50.9,51.2
3/3/2022 8:20,34.4,17.6,72.2,4.6,0,71.7,72.8,72.7,73.6,72.9,72.5,72.5,72,71.5,73,100,100,100,100,100,100,100,100,100,100,84.3,9.3,11.4,85.9,80.8,0,3457,445.5,0,1631.5,0,0,0,34.4,27,47.5,606.4,116.8,42.8,100,609.6,111.9,47.6,100,50.6,0,79.8,0.17,0.3,0.1,51.1,55
3/3/2022 8:25,34.5,17.4,72.6,3.7,0,71.8,72.8,72.7,73.6,72.9,72.5,72.6,72.1,71.5,73,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.5,81,0,3521,445.5,0,0,0,0,0,34.5,27,48,609.6,117.3,42.48,100,598.4,113,46.96,100,50.5,0,80.9,0.16,0.3,0.1,50.8,54.9
3/3/2022 8:30,34.5,17.2,73,4.3,0,71.9,72.8,72.8,73.6,72.9,72.4,72.7,72.3,71.6,73,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,84.9,9.6,11.6,85.6,81.1,0,3521,460,0,1604,5.6,7.2,7.2,34.5,27,47.7,606.67,116.92,41.2,97.47,602.67,112.33,48.93,97.33,50.4,0,81.7,0.16,0.3,0.1,50.7,52.7
3/3/2022 8:35,34.4,17.1,73.3,4.3,0,71.9,72.9,72.8,73.6,72.9,72.4,72.7,72.5,71.6,73.1,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,84.9,9.6,11.6,85.9,81.4,0,3521,460,0,1614,0,0,0,34.4,27,48.2,609.6,116.1,42.48,76.4,610.4,111.4,49.2,76.56,50.4,0,82.4,0.16,0.3,0.1,50.9,52.6
3/3/2022 8:40,34.2,16.9,73.7,3.8,0,72,72.9,72.9,73.6,73,72.4,72.8,72.6,71.7,73.1,74,74,74,74,74,74,74,74,74,74,85.5,9.3,11.7,85.5,81.6,0,3521,460,0,1613,0,0,0,34.2,27,48.2,610,109.62,40.8,38.6,609,103.88,49.2,39,50.4,0,82.7,0.16,0.3,0.1,51.1,52.8
3/3/2022 8:45,34.3,16.8,74.1,2.1,2.1,72.1,73,72.9,73.7,73,72.4,72.9,72.8,71.8,73.2,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,82.8,12.8,10.5,85,81.4,21.4,3510,457,0,1624,6,7.1,7.1,34.3,27,47.7,609.6,70.6,38.64,2.48,616.8,65.3,45.68,2,50.4,0,81.7,0.17,0.3,0.1,51.4,53
3/3/2022 8:50,34.4,16.5,74.3,0,9.5,72.2,73.1,73,73.7,73.1,72.4,73,72.9,71.9,73.3,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,76.6,11,12,79,79.8,94.3,3058,348,0,1626,0,0,0,34.4,27,47.8,609.33,57.67,38,0,609.33,56.92,44.4,0,50.4,0,79.7,0.17,0.3,0,51.7,53.1
3/3/2022 8:55,34.5,16,74.3,0,10,72.3,73.1,73,73.8,73.1,72.4,73.1,73,71.9,73.3,100,100,100,100,100,100,100,100,100,100,73.4,10.6,12,75.4,76.8,100,2915.5,325,0,1633,0,0,0,34.5,27,48.1,610,58.5,38,0,597,58.38,44,0,50.4,0,78.3,0.17,0.3,0.1,52,54.4
3/3/2022 9:00,34.6,16,74.1,0,10,72.3,73.2,73.1,73.8,73.2,72.5,73.1,73,72,73.4,100,100,100,100,100,100,100,100,100,100,71.7,10.3,12,73.5,75.2,100,2915.5,310,0,1619,6,6.9,6.9,34.6,27,48.2,609.33,57.75,38,0,609.33,57.42,46,0,50.7,0,77.5,0.17,0.3,0.1,51.6,54.5
