Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
3/3/2022 9:05,34.5,16,73.9,0,10,72.3,73.2,73.1,73.9,73.2,72.5,73.1,73,72.1,73.5,100,100,100,100,100,100,100,100,100,100,70.3,10.2,12,71.9,73.7,100,2843,302,0,1619,0,0,0,34.5,27,51.3,605.6,56.4,37.68,0,610.4,55.9,46,0,50.9,0,76.9,0.19,0.3,0.1,51.3,53.3
3/3/2022 9:10,36.7,16.1,73.7,0,10,72.3,73.2,73.1,73.9,73.2,72.5,73.1,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,69.4,10.2,11.9,71,72.8,100,2826,300,0,1595,0,0,0,36.7,27,68.9,600.8,56.7,39.28,0,607.2,56.5,44.4,0,51,0,76.4,0.23,0.3,0.2,51.4,54.3
3/3/2022 9:15,38.7,16.6,73.5,0,10,72.2,73.2,73,73.9,73.2,72.5,73.1,72.8,72,73.5,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.3,72.3,100,2826,300,0,1610,3.2,4.1,4.1,38.7,27,70,612.8,59.5,40.56,0,607.2,59.3,45.68,0,51.1,0,76.1,0.22,0.3,1.8,50.8,64.3
3/3/2022 9:20,38.9,16.9,73.3,0,10,72.2,73.2,73,73.9,73.2,72.5,73,72.7,72,73.5,100,100,100,100,100,100,100,100,100,100,68.5,10,11.8,69.9,71.8,100,2823.5,298,0,1627,0,0,0,38.9,27,68.2,610,59.5,38.4,0,611,59.25,46,0,51.2,0,75.9,0.21,0.3,2,50.1,63.5
3/3/2022 9:25,38.1,17,73.2,0,10,72.2,73.1,73,73.9,73.2,72.5,72.9,72.6,71.9,73.4,100,100,100,100,100,100,100,100,100,100,68.1,10,11.8,69.4,71.4,100,2823.5,298,0,0,0,0,0,38.1,27,65.5,606.67,58.58,38.27,0,608,58.33,45.47,0,51.3,0,75.6,0.2,0.3,2.2,50,62.3
3/3/2022 9:30,37.1,17,73,0,10,72.1,73.1,72.9,73.9,73.2,72.6,72.9,72.4,71.9,73.4,98.5,98.1,98.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,67.9,10.1,11.9,69.2,71,100,2816.5,297,0,1621,4.9,5.2,5.2,37.1,27,61.8,607,57.75,39.6,0,605,57.5,44.4,0,51.3,0,75.3,0.18,0.3,2.3,49.9,60.3
3/3/2022 9:35,36.2,16.8,72.9,0,10,72.1,73.1,72.9,73.8,73.1,72.6,72.8,72.3,71.8,73.3,95.6,95,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,67.7,10,11.8,68.9,70.8,100,2816.5,297,0,1614,0,0,0,36.2,27,58.1,608,56.75,39.6,0,609.33,56.58,45.2,0,51.3,0,75.1,0.17,0.3,2.3,49.8,58.1
3/3/2022 9:40,35.5,16.7,72.7,0,10,72,73,72.9,73.8,73.1,72.5,72.7,72.2,71.7,73.2,86.8,85.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,67.5,10,11.9,68.7,70.5,100,2819.5,298.5,0,1614,0,0,0,35.5,27,54.3,607,55.75,39.6,0,609,55.5,46,0,51.4,0,74.9,0.16,0.3,2.3,49.8,55.8
3/3/2022 9:45,35.2,16.5,72.6,0,10,71.9,72.9,72.8,73.8,73.1,72.5,72.6,72,71.6,73.2,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,67.3,9.9,12,68.5,70.3,100,2819.5,298.5,0,0,6,6.3,6.3,35.2,27,51.7,607.33,55.08,39.6,0,609.33,54.75,46,0,51.5,0,74.7,0.16,0.3,2.3,49.8,53.7
3/3/2022 9:50,34.9,16.4,72.3,0,10,71.8,72.9,72.7,73.7,73,72.5,72.6,71.9,71.6,73.1,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,66.8,11.2,9.6,68.3,70.3,100,2838,300,0,1607,0,0,0,34.9,27,48.7,609.6,53.9,39.6,0,611.2,53.8,45.36,0,51.5,0,74.5,0.16,0.3,1.9,49.7,51.6
3/3/2022 9:55,34.7,16.2,72.2,0,10,71.8,72.8,72.7,73.7,73,72.5,72.5,71.8,71.5,73,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,64.6,11.5,4.4,67.6,70.7,100,2557,245,0,1610,0,0,0,34.7,27,46.4,609.6,53.5,38.96,0,605.6,53.5,44.4,0,51.7,0,74.3,0.16,0.3,0.1,50.2,50.9
3/3/2022 10:00,34.6,16.2,72,4.5,0,71.7,72.8,72.6,73.6,72.9,72.5,72.4,71.7,71.4,72.9,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,72.1,7.4,7.8,67.9,71.2,20,2665.5,270,0,1601,6.5,7.5,7.5,34.6,27,45.6,596,79.62,39.2,48.8,596,77.62,45.6,48.7,51.8,0,74.2,0.16,0.3,0.1,50.5,51.1
3/3/2022 10:05,34.8,16.5,71.9,6.2,0,71.6,72.7,72.6,73.6,72.9,72.5,72.3,71.6,71.3,72.8,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,85.4,7.4,10.3,83.5,72.6,0,2665.5,270,0,1625,0,0,0,34.8,27,47.3,612.67,113.83,42.53,97.13,610,110.25,49.2,97.27,51.9,0,75.7,0.17,0.3,0.1,50.8,51.3
3/3/2022 10:10,35,16.8,72,4,0,71.6,72.7,72.6,73.5,72.8,72.4,72.2,71.5,71.3,72.8,100,100,100,100,100,100,100,100,100,100,86.2,8.6,11,85.4,79.2,0,3274,397,0,1629,0,0,0,35,27,47.6,601.6,116.9,40.88,100,607.2,112.4,48.24,100,52.1,0,78.1,0.16,0.3,0.1,51,54.1
3/3/2022 10:15,35.3,16.7,72.3,4.5,0,71.6,72.7,72.6,73.5,72.8,72.4,72.3,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.6,9.3,11.4,85.9,80.5,0,3401,429,0,1621,6.1,6.9,6.9,35.3,27,48.1,609.6,116.5,42.48,100,604,112.2,47.92,100,52.2,0,79.8,0.16,0.3,0.1,50.6,53.5
3/3/2022 10:20,35.4,16.6,72.5,4.2,0,71.6,72.7,72.6,73.4,72.8,72.4,72.3,71.8,71.3,72.7,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,80.8,0,3497,452,0,1611,0,0,0,35.4,27,47.7,606,116.88,41.2,100,609,112.25,49.2,100,52.4,0,80.8,0.16,0.3,0.1,50.6,52.5
3/3/2022 10:25,35.4,16.4,72.9,3.7,0,71.7,72.7,72.7,73.4,72.8,72.4,72.4,71.9,71.3,72.7,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,85.5,9.6,11.6,85.4,81,0,3521,460,0,1617,0,0,0,35.4,27,48.1,608.8,116.5,41.2,99.2,615.2,111.8,48.88,99.2,52.6,0,81.5,0.16,0.3,0.1,50.7,52.7
3/3/2022 10:30,35.3,16.2,73.4,4.3,0,71.7,72.7,72.7,73.5,72.8,72.4,72.5,72.1,71.4,72.8,88,88,88,88,88,88,88,88,88,88,84.9,9.5,11.7,85.7,81.2,0,3522,460,0,1610,6,7.3,7.3,35.3,27,47.8,609.33,115.08,41.2,73.67,610,110.25,47.6,73.67,52.8,0,82.2,0.16,0.3,0.1,51,52.9
3/3/2022 10:35,35.4,16,73.7,4.4,0,71.8,72.8,72.8,73.5,72.8,72.4,72.6,72.3,71.5,72.8,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,84.7,9.8,11.6,85.7,81.4,0,3521,460,0,1618,0,0,0,35.4,27,48.1,612,99.2,40.24,21.44,612,92.4,46.96,22,53,0,82.3,0.16,0.3,0.1,51.3,53
3/3/2022 10:40,35.4,16,74.2,0,6.1,71.9,72.9,72.8,73.5,72.9,72.3,72.7,72.5,71.5,72.9,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,80,12.7,11.2,82.4,80.8,53.4,3046,344,0,1639,0,0,0,35.4,27,48.1,611.2,62.6,38,0,603.2,60.8,43.44,0,53.3,0,81,0.16,0.3,0.1,51.6,53.2
3/3/2022 10:45,35.4,15.6,74.3,0,10,72,72.9,72.9,73.6,72.9,72.4,72.8,72.6,71.7,73,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,74.1,10.9,12,76.5,77.8,100,3018,338,0,1611,6,7.3,7.3,35.4,27,47.7,606.4,58.6,38,0,606.4,58,45.68,0,53.6,0,79.3,0.16,0.3,0.1,52,53.4
3/3/2022 10:50,35.8,15.2,74.3,0,10,72.1,73,73,73.6,73,72.4,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,71.9,10.5,12,73.9,75.4,100,2892,312.5,0,1618.5,0,0,0,35.8,27,47.9,607,57.12,38,0,612,56.75,46,0,53.7,0,78.1,0.16,0.3,0.1,52.3,53.6
3/3/2022 10:55,35.7,15.2,74,0,10,72.1,73,73,73.7,73,72.4,72.9,72.7,71.8,73.2,100,100,100,100,100,100,100,100,100,100,70.6,10.2,12,72.3,74,100,2892,312.5,0,0,0,0,0,35.7,27,47.9,608,55.9,38,0,609.6,55.3,44.4,0,53.6,0,77.4,0.17,0.3,0.1,52.5,53.8
3/3/2022 11:00,35.8,15.3,73.8,0,10,72.1,73,73,73.7,73.1,72.4,72.9,72.7,71.8,73.2,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.1,73,100,2844,300,0,1615,5.7,7,7,35.8,27,48.2,609.33,54.92,38,0,610,54.42,44.4,0,53.9,0,76.8,0.17,0.3,0.1,52.8,53.9
3/3/2022 11:05,36.2,15.4,73.6,0,10,72.1,73,72.9,73.7,73.1,72.4,72.9,72.6,71.8,73.2,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.9,70.3,72.1,100,2829,299,0,1615,0,0,0,36.2,27,48.2,608.8,54.4,38,0,601.6,54.2,44.4,0,54.3,0,76.3,0.16,0.3,0.1,53.1,54
3/3/2022 11:10,36.4,15.5,73.4,0,10,72,73,72.9,73.7,73.1,72.4,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.2,10.1,11.8,69.6,71.5,100,2826,300,0,1613,0,0,0,36.4,27,48,605.6,57,38,0,608,57,45.68,0,54.9,0,76,0.16,0.3,0.1,53.3,54.1
3/3/2022 11:15,36.6,15.6,73.2,0,10,72,73,72.8,73.7,73,72.4,72.7,72.3,71.7,73.2,100,100,100,100,100,100,100,100,100,100,67.9,10,11.8,69.2,71.1,100,2822,298,0,1617,6.3,7.2,7.2,36.6,27,48,607.2,58,38,0,605.6,57.8,46,0,55.2,0,75.6,0.16,0.3,0.1,53.6,54.2
3/3/2022 11:20,36.3,15.7,73,0,10,71.9,72.9,72.8,73.7,73,72.4,72.7,72.2,71.7,73.1,99,98.6,98.6,98.6,99,99,99,99,99,99,67.6,9.9,11.8,68.9,70.7,100,2819,297,0,1623,0,0,0,36.3,27,47.7,606.4,56.8,38,0,610,56.62,45.7,0,55.4,0,75.4,0.16,0.3,0.1,53.8,54.4
3/3/2022 11:25,36.4,15.6,72.9,0,10,71.8,72.9,72.8,73.7,73,72.4,72.6,72.1,71.6,73.1,95.9,95.4,95.4,95.4,95.9,95.9,95.9,95.9,95.9,95.9,67.4,10.1,11.9,68.6,70.5,100,2809,298,0,1622,0,0,0,36.4,27,48,607.2,55.6,38,0,606.4,55.3,44.4,0,55.6,0,75.2,0.17,0.3,0.1,54,54.6
3/3/2022 11:30,36.5,15.7,72.7,0,10,71.8,72.8,72.7,73.6,73,72.4,72.5,72,71.6,73,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,67.1,10,11.9,68.5,70.2,100,2809,296,0,1617,6,7,7,36.5,27,48.2,607.2,54.8,38,0,613,54.5,44.4,0,56,0,75,0.16,0.3,0.1,54.3,54.7
3/3/2022 11:35,36.7,15.7,72.5,0,10,71.7,72.8,72.7,73.6,72.9,72.4,72.4,71.9,71.5,72.9,76,76,76,76,76,76,76,76,76,76,66.9,10,11.9,68.2,70,100,2828,302,0,1610,0,0,0,36.7,27,48.1,602.4,54,37.36,0,612,53.8,43.44,0,56.8,0,74.8,0.16,0.3,0.1,54.5,54.8
3/3/2022 11:40,37,15.8,72.3,0,10,71.6,72.8,72.6,73.6,72.9,72.4,72.4,71.7,71.4,72.9,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,66.4,11.2,9.4,68.1,70,100,2692.5,273.5,0,1594,0,0,0,37,27,47.7,606,55.25,40.8,0,600,55.25,44.8,0,57.3,0,74.7,0.16,0.3,0.1,54.7,54.8
3/3/2022 11:45,37.4,15.8,72.2,0,10,71.6,72.7,72.6,73.5,72.8,72.4,72.3,71.6,71.3,72.8,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,64.7,11.6,4.6,67.5,70.4,100,2692.5,273.5,0,1636,6,7,7,37.4,27,55.8,474.67,58.17,66.73,0,473.33,57.83,72.67,0,57.6,0,74.6,0.16,0.1,0.1,54.9,54.9
3/3/2022 11:50,39.8,16,72.1,1.9,4,71.5,72.6,72.5,73.4,72.8,72.4,72.2,71.5,71.3,72.7,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,65.1,9.1,5.4,66.2,70.9,40,2324,207,0,1398,0,0,0,39.8,27,68,696,68.5,86.8,27.3,654,69.38,92.4,27.5,57.8,0,74.6,0.26,0.2,0.1,55.1,55.1
3/3/2022 11:55,41,16.4,72,6.6,0,71.5,72.6,72.5,73.4,72.7,72.4,72.2,71.4,71.2,72.6,78,78,78,78,78,78,78,78,78,78,83.5,7,9.9,78.6,70.8,0,2831,300,0,1848,0,0,0,41,27,69.3,651.33,108.58,43.2,86.47,671.33,105.33,54.33,86.6,57.9,0,75.9,0.24,0.3,0.4,55,58.3
3/3/2022 12:00,41.4,16.6,72.1,5.2,0,71.4,72.6,72.4,73.4,72.7,72.3,72.1,71.4,71.2,72.6,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,85.5,8.3,10.8,85.4,77.7,0,3290,401.5,0,1277,4,4.7,4.7,41.4,27,69.2,450,116.75,53.3,100,463,113.25,56.5,100,58,0,78.1,0.17,0.2,1.1,51.6,67.5
3/3/2022 12:05,45.4,16.8,72.3,3.9,0,71.4,72.5,72.4,73.3,72.7,72.3,72.1,71.4,71.1,72.5,100,100,100,100,100,100,100,100,100,100,86.1,9,11.3,85.6,79.9,0,3290,401.5,0,0,0,0,0,45.4,27,72.5,528.8,115.8,98.48,100,519.2,116.2,99.68,100,58,0,79,0.19,0.1,0.1,51,66.9
3/3/2022 12:10,45.1,16.9,72.7,4.6,0,71.4,72.5,72.5,73.3,72.6,72.3,72.2,71.6,71.1,72.5,100,100,100,100,100,100,100,100,100,100,84.6,9.4,11.5,85.9,80.6,0,3460,447,0,1776,0,0,0,45.1,27,74,700.67,112,58.13,100,689.33,109.92,70.13,100,58.2,0,80.9,0.26,0.3,1.8,50.5,70.2
3/3/2022 12:15,43.6,16.9,73,4.2,0,71.5,72.6,72.5,73.3,72.7,72.3,72.3,71.7,71.2,72.5,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,85.1,9.6,11.6,85.6,80.8,0,3521,460,0,1674,3.8,4.3,4.3,43.6,27,72.7,599,116.12,37.6,96.6,604,111.6,45.28,93.92,58.4,0,81.8,0.2,0.3,2.3,49.9,67.6
3/3/2022 12:20,41.8,16.7,73.4,4,0,71.6,72.6,72.5,73.3,72.7,72.2,72.3,72,71.3,72.6,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,85.1,9.5,11.6,85.6,81,0,3522,460,0,1573,0,0,0,41.8,27,70.1,604.67,114.08,42.27,66.6,609.6,109.1,49.44,63.28,58.6,0,82.2,0.19,0.3,2.3,49.8,65.6
3/3/2022 12:25,40.3,16.5,73.9,3.6,0.4,71.7,72.7,72.6,73.3,72.7,72.2,72.4,72.1,71.3,72.6,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,84.5,10.9,11.2,85.6,81.2,3.6,3521,460,0,1613,0,0,0,40.3,27,66.9,621,97,40,17.4,622,91.12,46.8,17.9,59.2,0,82.3,0.18,0.3,2.3,49.8,64.3
3/3/2022 12:30,39.3,16.2,74.2,0,7.4,71.7,72.7,72.7,73.4,72.8,72.2,72.5,72.3,71.5,72.7,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,78.4,12,11.8,81.3,80.6,74.6,3024,340,0,1599,5.4,5.5,5.5,39.3,27,62.8,603.33,63.08,38.48,0,604,61.5,44.53,0,60,0,81,0.17,0.3,2.3,49.7,62
3/3/2022 12:35,38.7,15.5,74.3,0,10,71.8,72.8,72.7,73.4,72.8,72.2,72.6,72.5,71.5,72.8,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,73.8,10.9,12,76.1,77.4,100,2983,332,0,1617,0,0,0,38.7,27,58.4,611.2,58.6,40.4,0,613.6,58.2,46.24,0,60.7,0,79.3,0.17,0.3,2.3,49.7,59.2
3/3/2022 12:40,38.3,14.8,74.3,0,10,71.9,72.8,72.8,73.5,72.9,72.2,72.7,72.5,71.6,72.9,100,100,100,100,100,100,100,100,100,100,71.4,10.4,12,73.3,74.9,100,2904,314,0,1619,0,0,0,38.3,27,54.8,611.2,57.2,38.16,0,614.4,56.8,44.32,0,61.3,0,78.1,0.16,0.3,2.2,49.6,56.4
3/3/2022 12:45,38.1,14.4,74.1,0,10,71.9,72.9,72.8,73.5,72.9,72.3,72.7,72.6,71.7,72.9,100,100,100,100,100,100,100,100,100,100,69.9,10.2,11.9,71.7,73.4,100,2843,304,0,1609,6.3,6.7,6.7,38.1,27,52.2,603,56.25,38.4,0,608,55.75,44,0,61.8,0,77.5,0.16,0.3,2.3,49.5,54.2
3/3/2022 12:50,37.8,14,73.8,0,10,71.9,72.9,72.8,73.5,72.9,72.3,72.7,72.5,71.7,72.9,100,100,100,100,100,100,100,100,100,100,69,10.1,11.9,70.6,72.4,100,2843,304,0,1600,0,0,0,37.8,27,49.9,611.2,55.2,39.76,0,604.8,54.8,44,0,62.3,0,77,0.16,0.3,2.2,49.4,52.4
3/3/2022 12:55,37.8,13.6,73.6,0,10,71.9,72.9,72.8,73.6,72.9,72.3,72.7,72.4,71.7,73,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.8,71.7,100,2823.5,297,0,1608,0,0,0,37.8,27,48.1,606.4,54.2,37.84,0,612.8,53.8,44,0,62.5,0,76.6,0.16,0.3,1.4,49.4,50.9
3/3/2022 13:00,37.9,13.5,73.5,0,10,71.9,72.9,72.8,73.6,72.9,72.3,72.7,72.3,71.6,73,100,100,100,100,100,100,100,100,100,100,67.9,10,11.8,69.3,71.2,100,2815,298.5,0,1600.5,6.7,7.9,7.9,37.9,27,46.7,603.2,53.8,39.12,0,605.6,53.5,44,0,62.7,0,76.3,0.16,0.3,0.1,49.9,50.8
3/3/2022 13:05,37.9,13.3,73.3,0,10,71.8,72.8,72.7,73.6,72.9,72.3,72.6,72.2,71.6,73,100,100,100,100,100,100,100,100,100,100,67.5,10.1,11.9,68.8,70.8,100,2815,298.5,0,0,0,0,0,37.9,27,46,610,53.83,40.13,0,606.67,53.83,45.07,0,62.9,0,75.9,0.16,0.3,0.1,50.3,51
3/3/2022 13:10,38,13.1,73,0,10,71.8,72.8,72.7,73.5,72.9,72.3,72.5,72.1,71.6,72.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,67.3,10,11.8,68.6,70.4,100,2826,299,0,1646,0,0,0,38,27,47.3,609.6,56.5,38.8,0,606.4,56.4,45.6,0,63.1,0,75.6,0.17,0.3,0.1,50.7,52.1
3/3/2022 13:15,38.1,13,72.9,0,10,71.7,72.8,72.6,73.5,72.9,72.3,72.5,72,71.5,72.9,95.6,95,95,95.6,95.6,95.6,95.6,95.6,95.6,95.6,67,10,11.8,68.3,70.1,100,2812,298,0,1639,6.2,7.3,7.3,38.1,27,48,608,56.9,37.84,0,611.2,56.7,44.64,0,63.2,0,75.3,0.16,0.3,0.1,50.8,54.1
3/3/2022 13:20,38.3,13,72.7,0,10,71.6,72.7,72.6,73.5,72.8,72.3,72.4,71.8,71.4,72.8,87.4,86.2,86.2,87.4,87.4,87.4,87.4,87.4,87.4,87.4,66.8,10,11.9,68.1,69.9,100,2816,297,0,1610,0,0,0,38.3,27,47.8,604,56.1,39.44,0,606.4,55.9,44,0,63.3,0,75.1,0.16,0.3,0.1,50.7,53.3
3/3/2022 13:25,38.5,13,72.5,0,10,71.6,72.7,72.5,73.4,72.8,72.3,72.3,71.7,71.4,72.8,76.5,75,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,66.7,9.9,12,68,69.7,100,2840,301,0,1611,0,0,0,38.5,27,47.9,608,55.2,40.4,0,606.4,55.1,44,0,63.3,0,75,0.16,0.3,0.1,50.7,53.3
3/3/2022 13:30,38.4,13.1,72.4,0,10,71.5,72.6,72.5,73.4,72.7,72.3,72.2,71.6,71.3,72.7,62,60.6,62,62,62,62,62,62,62,62,66.3,11,10.1,67.8,69.6,100,2840,301,0,1616,5.9,7.6,7.6,38.4,27,47.8,607,54.38,38.8,0,609,54,44,0,63.2,0,74.8,0.16,0.3,0.1,51,53.4
3/3/2022 13:35,38.2,13.2,72.2,0,10,71.4,72.6,72.4,73.3,72.7,72.2,72.2,71.5,71.2,72.6,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,64.5,11.7,4.9,67.3,70,100,2573,250,0,1616,0,0,0,38.2,27,48.3,608.67,54,38.27,0,614.67,53.75,44,0,63.1,0,74.6,0.16,0.3,0.1,51.3,53.5
3/3/2022 13:40,38.2,13.3,72.1,1.4,4,71.4,72.5,72.4,73.3,72.7,72.2,72.1,71.4,71.2,72.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,64.4,9.6,4.8,65.8,70.6,40,2346,207,0,1617,0,0,0,38.2,27,48.2,601,61.75,39.6,20.6,604.8,68.2,44.32,28.16,63,0,74.5,0.16,0.3,0.1,51.5,53.6
3/3/2022 13:45,38.6,13.6,71.9,6.7,0,71.3,72.5,72.3,73.2,72.6,72.2,72,71.3,71.1,72.5,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,82.5,7,10,76.7,71,0,2810,296,0,1598,6.3,7.7,7.7,38.6,27,47.7,606.67,106.25,42.8,87.4,603.2,106.2,48.8,92.64,63.1,0,75.3,0.16,0.3,0.1,51.8,53.8
3/3/2022 13:50,38.6,13.9,71.9,5.9,0,71.3,72.4,72.3,73.2,72.5,72.2,72,71.2,71,72.4,98.6,98.8,98.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,84.9,8.4,10.9,85.2,77.8,0,3195,380,0,1630,0,0,0,38.6,27,48.2,614.4,109.6,40.4,100,614.4,105.4,47.52,100,63.2,0,77.6,0.16,0.3,0.1,52.2,53.9
3/3/2022 13:55,38.4,13.8,72.2,4.6,0,71.3,72.4,72.3,73.2,72.5,72.2,72,71.3,71,72.3,100,100,100,100,100,100,100,100,100,100,85.3,9,11.3,85.7,79.8,0,3374,421,0,1597,0,0,0,38.4,27,47.9,599.2,110.3,41.04,100,600,106,47.2,100,63.1,0,79,0.16,0.3,0.1,52.4,54.1
3/3/2022 14:00,38.3,13.5,72.5,4.3,0,71.3,72.4,72.3,73.1,72.5,72.1,72,71.4,71,72.3,100,100,100,100,100,100,100,100,100,100,85.4,9.5,11.5,85.7,80.4,0,3453,443,0,1617,6.3,7.3,7.3,38.3,27,48,613.6,109.8,42.32,100,608.8,105.4,48.8,100,63.1,0,80,0.16,0.3,0.1,52.7,54.2
3/3/2022 14:05,38.1,13.4,72.9,4.3,0,71.3,72.4,72.4,73.1,72.5,72.1,72.1,71.6,71.1,72.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85.2,9.6,11.6,85.5,80.8,0,3517,459,0,1614,0,0,0,38.1,27,47.8,611.2,110.6,40.4,98.56,611.2,105.9,48.8,98.64,63,0,80.7,0.16,0.3,0.1,53,54.3
3/3/2022 14:10,38,13.4,73.2,4.5,0,71.4,72.5,72.4,73.2,72.5,72.1,72.2,71.8,71.1,72.4,93,93,93,93,93,93,93,93,93,93,84.8,9.6,11.6,85.8,81,0,3522,460,0,1623,0,0,0,38,27,48.3,609,111.88,40,82.7,611,107.75,47.2,83.2,63.1,0,81.4,0.16,0.3,0.1,53.2,54.4
3/3/2022 14:15,38,13.1,73.7,4.6,0,71.5,72.5,72.5,73.1,72.6,72.1,72.3,72,71.2,72.4,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,84.7,9.3,11.7,85.8,81.1,0,3522,460,0,1622,6.5,7.5,7.5,38,27,47.9,604,106.58,40.93,40.93,608.67,100.83,46.67,41,63,0,81.8,0.16,0.3,0.1,53.5,54.5
3/3/2022 14:20,38,12.9,74,0.4,2.4,71.6,72.6,72.6,73.2,72.6,72.1,72.4,72.2,71.3,72.5,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,83,12.8,10.6,85,80.9,24.3,3513,458,0,1634,0,0,0,38,27,48.2,619,68.75,39.6,0.9,611.2,64.1,45.6,0.72,63.2,0,81.2,0.17,0.3,0.1,53.7,54.6
3/3/2022 14:25,38,12.9,74.3,0,9.6,71.6,72.6,72.7,73.3,72.6,72.1,72.5,72.3,71.4,72.6,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,76.1,11.1,12,78.7,79.6,96.1,3038,344,0,1613,0,0,0,38,27,48.1,604.8,57.7,37.52,0,605,56.62,43.6,0,63.2,0,79.8,0.16,0.3,0,53.9,54.8
3/3/2022 14:30,38.3,12.2,74.2,0,10,71.7,72.7,72.7,73.3,72.7,72.1,72.6,72.5,71.5,72.7,100,100,100,100,100,100,100,100,100,100,72.5,10.6,12,74.7,76.1,100,2927,320,0,1599,6,7.7,7.7,38.3,27,47.9,604.67,55.75,40.13,0,609.33,55.25,45.87,0,63.3,0,78.3,0.16,0.3,0.1,54.1,54.9
3/3/2022 14:35,38.6,12,74,0,10,71.8,72.7,72.7,73.3,72.7,72.1,72.6,72.6,71.6,72.8,100,100,100,100,100,100,100,100,100,100,70.6,10.3,12,72.4,74.1,100,2858,305.5,0,1620.5,0,0,0,38.6,27,47.9,612,55,39.6,0,609,54.25,44,0,63.7,0,77.5,0.16,0.3,0.1,54.3,55
3/3/2022 14:40,38.5,12,73.8,0,10,71.8,72.8,72.7,73.4,72.8,72.1,72.7,72.5,71.6,72.9,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.1,72.9,100,2833,300,0,0,0,0,0,38.5,27,48.1,606.4,54.7,38.8,0,608,54.5,44.96,0,64.1,0,77,0.17,0.3,0.1,54.5,55
3/3/2022 14:45,38.6,12,73.6,0,10,71.8,72.8,72.7,73.4,72.8,72.2,72.7,72.5,71.6,72.9,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.8,70.2,72,100,2833,300,0,1624,6.3,7.5,7.5,38.6,27,48.3,608.8,57.5,38.8,0,607.2,57.3,45.6,0,64.4,0,76.5,0.17,0.3,0.1,54.7,55.1
3/3/2022 14:50,38.7,12.1,73.4,0,10,71.7,72.7,72.7,73.4,72.8,72.2,72.6,72.3,71.6,72.9,100,100,100,100,100,100,100,100,100,100,68.1,10,11.8,69.5,71.4,100,2818,297.5,0,1623.5,0,0,0,38.7,27,47.9,608,57.8,38.8,0,612,57.6,45.6,0,64.5,0,76.1,0.16,0.3,0.1,54.9,55.2
3/3/2022 14:55,38.5,12.2,73.3,0,10,71.7,72.7,72.7,73.4,72.8,72.2,72.6,72.2,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.7,10,11.8,69,70.9,100,2812,296,0,1622,0,0,0,38.5,27,47.8,604.8,56.7,38.8,0,607.2,56.4,45.6,0,64.6,0,75.9,0.16,0.3,0.1,55.1,55.4
3/3/2022 15:00,38.6,12.3,73,0,10,71.7,72.7,72.6,73.4,72.8,72.2,72.5,72.1,71.5,72.8,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,67.3,10,11.8,68.7,70.5,100,2816,297,0,1819,6.3,7.3,7.3,38.6,27,48.6,529.6,55.6,43.28,0,531.2,55.3,48.4,0,64.6,0,75.6,0.18,0.3,0.1,55.3,55.5
3/3/2022 15:05,40.1,12.4,72.9,0,10,71.6,72.7,72.6,73.4,72.8,72.2,72.5,72,71.5,72.8,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,67,10,11.8,68.3,70.1,100,2816,297,0,0,0,0,0,40.1,27,66.4,634.67,55.83,38.27,0,635.33,55.67,44.4,0,64.7,0,75.3,0.24,0.3,0.1,55.5,55.6
3/3/2022 15:10,42.6,12.9,72.7,0,10,71.6,72.6,72.5,73.4,72.7,72.2,72.4,71.8,71.4,72.7,86.7,86,86,86.7,86.7,86.7,86.7,86.7,86.7,86.7,66.8,9.9,11.9,68.1,69.8,100,2819,296,0,1579,0,0,0,42.6,27,69.5,604.8,59.4,40.88,0,602.4,59.5,45.92,0,65,0,75.2,0.21,0.3,0.1,55.7,55.7
3/3/2022 15:15,42.9,13.2,72.6,0,10,71.5,72.6,72.5,73.3,72.7,72.2,72.3,71.8,71.4,72.7,77.3,76,76,77.3,77.3,77.3,77.3,77.3,77.3,77.3,66.6,9.9,12,67.9,69.6,100,2835,301,0,1647,3.7,4.6,4.6,42.9,27,68.2,610.4,62.7,40.56,0,611.2,62.7,45.6,0,65.1,0,75,0.21,0.3,0.2,55.7,56.9
3/3/2022 15:20,42.1,13.4,72.4,0,10,71.5,72.6,72.5,73.3,72.7,72.2,72.2,71.6,71.3,72.6,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,66.2,10.7,10.4,67.7,69.6,100,2842,302,0,1640,0,0,0,42.1,27,66.2,608,63.88,38.4,0,610,63.88,44,0,65.1,0,74.9,0.19,0.3,1.5,52.4,65.9
3/3/2022 15:25,41.2,13.4,72.3,0,10,71.4,72.5,72.4,73.2,72.6,72.2,72.2,71.5,71.2,72.6,48,46.5,46.5,48,48,48,48,48,48,48,64.6,11.7,5.5,67.2,69.9,100,2590,254,0,1626,0,0,0,41.2,27,63.4,607.33,62.17,38,0,604.67,62,44,0,65.1,0,74.9,0.18,0.3,1.6,50.1,63
3/3/2022 15:30,40.3,13.3,72.2,0,10,71.4,72.5,72.4,73.2,72.6,72.1,72.1,71.4,71.2,72.5,36.1,35.3,35.3,36.1,36.1,36.1,36.1,36.1,36.1,36.1,62.1,11,2.9,65.9,70.4,100,2371,213,0,1612,5.3,5.5,5.5,40.3,27,59.8,606.4,60,38,0,610.4,59.6,44,0,65.1,0,74.8,0.17,0.3,1.6,49.5,60.1
3/3/2022 15:35,39.7,13.1,72.1,0,10,71.3,72.4,72.3,73.2,72.5,72.1,72,71.3,71.1,72.4,35,35,35,35,35,35,35,35,35,35,61,10.6,2.8,64.3,70.8,100,2256,196,0,1614,0,0,0,39.7,27,56.6,607.2,58.3,38,6.32,604.8,58.2,44,6.32,65.2,0,74.6,0.16,0.3,1.6,49.3,58
3/3/2022 15:40,39.2,12.9,72,5.2,0,71.2,72.4,72.3,73.1,72.5,72.1,72,71.2,71.1,72.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,73.7,6.8,8.1,68.1,70.6,0,2435,225,0,1601,0,0,0,39.2,27,54,598,92.25,40,60.7,600,93.9,46.88,60.9,65.7,0,74.5,0.16,0.3,1.6,49.2,56
3/3/2022 15:45,39.3,13.1,72,6.8,0,71.2,72.4,72.3,73.1,72.5,72.1,71.9,71.2,71,72.3,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,85.4,7.3,10.4,83.5,72.8,0,3025,340,0,1596,6.2,6.8,6.8,39.3,27,52.4,607.33,109.83,42.8,98.73,608,105.6,49.44,98.67,65.9,0,76.3,0.16,0.3,1.6,49.2,54.2
3/3/2022 15:50,39.3,13.2,72.1,5.7,0,71.2,72.3,72.2,73.1,72.4,72.1,71.9,71.1,71,72.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,84.9,8.6,11,85.7,78.8,0,3278,399,0,1611,0,0,0,39.3,27,50.4,612.8,110.6,42.48,100,608.8,106,47.52,100,65.9,0,78.1,0.16,0.3,1.5,49.1,52.6
3/3/2022 15:55,38.9,12.8,72.3,4.2,0,71.2,72.3,72.3,73,72.4,72.1,71.9,71.2,71,72.2,100,100,100,100,100,100,100,100,100,100,85.7,9.1,11.4,85.5,80.1,0,3402,430,0,1604,0,0,0,38.9,27,48.7,611,110.12,40.4,100,608,105.88,46.8,100,66,0,79.2,0.16,0.3,0.8,49.2,51.3
3/3/2022 16:00,39,12.5,72.7,4.1,0,71.2,72.3,72.3,73,72.4,72,72,71.4,71,72.2,100,100,100,100,100,100,100,100,100,100,85.5,9.5,11.6,85.6,80.5,0,3504.5,455.5,0,1600,6.6,7.8,7.8,39,27,47.7,606.4,110.2,40.24,100,605.6,105.5,48.16,100,66.3,0,79.9,0.16,0.3,0.1,49.6,51.2
3/3/2022 16:05,39.2,12.4,72.9,2.5,0,71.3,72.4,72.4,73,72.4,72,72.1,71.6,71.1,72.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,87.7,9.6,11.6,87.4,80.8,0,3504.5,455.5,0,0,0,0,0,39.2,27,47.1,606.4,110,42.16,99.52,604,105.4,49.44,99.52,66.9,0,80.6,0.16,0.3,0.1,50,51.4
3/3/2022 16:10,39.1,12.2,73.4,0,0,71.3,72.4,72.4,73,72.4,72,72.2,71.8,71.2,72.3,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,93,9.6,11.7,92.4,83.1,0,3521,460,0,1620,0,0,0,39.1,27,46.5,613.6,109.7,41.52,81.12,611.2,104.9,48.16,80.48,67.3,0,81.1,0.16,0.3,0.1,50.3,51.6
3/3/2022 16:15,39,12,73.6,0,0,71.4,72.5,72.5,73.1,72.4,72,72.3,72,71.2,72.4,75,75,75,75,75,75,75,75,75,75,95.3,9.3,11.7,94.9,85.8,0,3522,460,0,1629,6,8.2,8.2,39,27,46.7,610.67,103.33,39.6,39.67,607.33,97.5,45.87,39.6,67.4,0,81.3,0.17,0.3,0.1,50.7,51.8
3/3/2022 16:20,39.2,12,73.9,0,1.8,71.5,72.5,72.6,73.1,72.5,72,72.4,72.4,71.3,72.5,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,93.3,13,9.9,95.5,86.5,10.6,3522,460,0,1639,0,0,0,39.2,27,47.9,608,67.8,38,1.84,614.4,64.4,44.64,1.84,67.3,0,80.3,0.16,0.3,0.1,51,52.1
3/3/2022 16:25,39.1,12.2,73.9,0,9.5,71.6,72.6,72.7,73.2,72.6,72,72.6,72.7,71.5,72.6,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,81.1,10.9,11.9,85.3,84.9,85.9,2924,318,0,1601,0,0,0,39.1,27,47.6,607.2,56.6,39.92,0,603.2,55.8,44,0,67.4,0,78.9,0.16,0.3,0.1,51.3,52.4
3/3/2022 16:30,39.2,11.8,74,0,10,71.8,72.7,72.8,73.3,72.6,72,72.8,72.9,71.6,72.8,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,76,10.5,12,79.4,79.9,100,2930,320,0,1619,5.9,7.7,7.7,39.2,27,47.9,613.6,55.2,38.64,0,611.2,54.6,45.92,0,67.7,0,77.8,0.17,0.3,0.1,51.6,52.5
3/3/2022 16:35,39.3,11.5,73.8,0,10,71.9,72.8,72.9,73.4,72.7,72,72.9,73.1,71.7,73,100,100,100,100,100,100,100,100,100,100,73.3,10.3,12,75.7,77,100,2862,306,0,1630,0,0,0,39.3,27,48.3,605.6,54.4,37.68,0,608,54.2,44.32,0,67.6,0,77.1,0.16,0.3,0.1,51.9,52.7
3/3/2022 16:40,39.1,11.5,73.6,0,10,71.9,72.9,72.9,73.4,72.8,72.1,73,73.1,71.9,73.1,100,100,100,100,100,100,100,100,100,100,71.4,10.2,11.9,73.4,75.1,100,2842,302,0,1613,0,0,0,39.1,27,47.8,603.2,56.8,40.24,0,602.4,56.2,44,0,67.4,0,76.6,0.16,0.3,0.1,52.2,52.8
3/3/2022 16:45,39,11.6,73.4,0,10,72,72.9,72.9,73.5,72.9,72.1,73,73.1,71.9,73.2,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.9,73.7,100,2827,299,0,1632,5.8,7.6,7.6,39,27,47.9,612.8,57.7,38.96,0,612.8,57.1,45.6,0,67.2,0,76.2,0.17,0.3,0.1,52.5,53
3/3/2022 16:50,39,11.7,73.2,0,10,72,72.9,72.9,73.5,72.9,72.1,73,73,71.9,73.2,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.8,70.9,72.9,100,2824,299,0,1625,0,0,0,39,27,48.3,612,56.75,38,0,611,56.62,45.2,0,66.9,0,75.9,0.16,0.3,0.1,52.7,53.2
3/3/2022 16:55,38.9,11.7,73,0,10,72,72.9,72.9,73.6,72.9,72.2,72.9,72.9,71.9,73.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,68.8,10.1,11.8,70.2,72.1,100,2818,297,0,1614,0,0,0,38.9,27,47.8,607.33,55.83,38,0,604.67,55.5,44,0,66.7,0,75.7,0.16,0.3,0.1,53,53.4
3/3/2022 17:00,38.8,11.7,72.8,0,10,71.9,72.9,72.8,73.6,72.9,72.2,72.9,72.7,71.9,73.2,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,68.3,10.1,11.9,69.6,71.5,100,2817,300,0,1616,5.8,7.6,7.6,38.8,27,48,608,54.8,38,0,611.2,54.4,44,0,66.5,0,75.5,0.17,0.3,0.1,53.2,53.5
3/3/2022 17:05,38.9,11.7,72.6,0,10,71.9,72.9,72.8,73.6,72.9,72.2,72.8,72.6,71.8,73.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,67.9,10,11.9,69.2,71.1,100,2831,296,0,1618,0,0,0,38.9,27,48.3,604.8,54,37.36,0,603.2,53.9,43.36,0,66.3,0,75.3,0.16,0.3,0.1,53.5,53.7
3/3/2022 17:10,38.8,11.5,72.5,0,10,71.8,72.8,72.8,73.6,72.9,72.2,72.8,72.5,71.8,73.2,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,67.7,9.9,12,68.9,70.8,100,2833,304,0,1593,0,0,0,38.8,27,47.7,603.2,55.8,40.88,0,604.8,55.6,46.56,0,66.1,0,75.1,0.17,0.3,0.1,53.7,53.8
3/3/2022 17:15,38.7,11.4,72.3,0,10,71.8,72.8,72.7,73.5,72.9,72.2,72.7,72.4,71.7,73.2,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,67,11,9.8,68.6,70.7,100,2837,297,0,1640,6,7.3,7.3,38.7,27,48.3,616.8,57,38.64,0,613.6,57,44.32,0,65.9,0,74.8,0.16,0.3,0.1,53.9,53.9
3/3/2022 17:20,38.5,11.4,72.2,0,10,71.7,72.7,72.7,73.5,72.9,72.2,72.6,72.2,71.7,73.1,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,64.9,11.7,4.5,67.8,71,100,2545,244,0,1615,0,0,0,38.5,27,47.7,599.2,56.8,38,0,599.2,56.7,44.64,0,65.5,0,74.7,0.16,0.3,0.1,54.2,54.1
3/3/2022 17:25,38.5,11.3,72,1,4,71.7,72.7,72.6,73.5,72.8,72.2,72.5,72,71.6,73,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,72,9.1,5.2,68,71.5,40,2335,206,0,1609,0,0,0,38.5,27,48,604.8,71.4,40.24,31.76,608,71.6,46.88,31.36,65.2,0,74.6,0.17,0.3,0.1,54.3,54.2
3/3/2022 17:30,38.4,11.4,71.9,1.5,0,71.6,72.7,72.6,73.4,72.8,72.2,72.5,71.9,71.5,73,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,88.5,6.8,9.8,86,73.2,0,2983,332.5,88.4,1605.5,6.3,7.2,7.2,38.4,27,48.2,604,109.88,41.6,93.3,602,106.5,48,93.2,65,0,75.4,0.16,0.3,0.1,54.5,54.3
3/3/2022 17:35,38.8,11.7,72,0,0,71.6,72.7,72.6,73.4,72.7,72.2,72.5,71.9,71.5,72.9,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,92.4,8.2,10.8,91,80.5,0,3363,420,91.7,0,0,0,0,38.8,27,54.3,461.6,113.5,68.72,100,464,111.2,71.44,100,64.7,0,77.4,0.15,0.1,0.1,54.7,54.4
3/3/2022 17:40,40.9,11.8,72.2,0,0,71.6,72.6,72.6,73.4,72.7,72.2,72.5,72,71.5,72.9,100,100,100,100,100,100,100,100,100,100,95.1,9,11.3,94.3,84.1,0,3462,445,95.5,1617.5,0,0,0,40.9,27,69.4,649.6,108.9,91.68,100,622.4,109,96.56,100,64.4,0,78.7,0.24,0.2,0.1,54.9,54.5
3/3/2022 17:45,42.6,11.9,72.5,0,0,71.6,72.6,72.6,73.4,72.7,72.2,72.6,72.2,71.5,72.9,100,100,100,100,100,100,100,100,100,100,97.1,9.5,11.6,96.7,86.7,0,3462,445,97.7,0,3.5,3.9,3.9,42.6,27,72.2,662.67,111.92,45.8,100,677.33,108.25,57.87,100,64.1,0,80.3,0.24,0.3,0.1,55.1,54.6
3/3/2022 17:50,42.4,11.9,72.8,0,0,71.7,72.7,72.7,73.4,72.7,72.2,72.7,72.5,71.6,72.9,100,100,100,100,100,100,100,100,100,100,98.8,9.6,11.7,98.4,88.4,0,3520,459,99.2,1649,0,0,0,42.4,27,70.7,593,118.38,39.2,100,595,114.25,45.6,100,63.8,0,81.2,0.2,0.3,0.7,54.2,62.4
3/3/2022 17:55,41.1,12,73.2,0,0,71.8,72.8,72.8,73.4,72.8,72.2,72.9,72.9,71.7,73,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,99.6,9.7,11.7,99.4,89.6,0,3522,460,100,1623,0,0,0,41.1,27,68.1,607.33,116.67,42.8,87.47,607.33,112.75,48.67,87.67,63.6,0,81.9,0.19,0.3,1.9,50.3,66.3
3/3/2022 18:00,40.3,12,73.6,0,0,72,72.9,72.9,73.5,72.8,72.2,73,73.2,71.9,73.2,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,100.3,9.3,11.8,100.2,90.6,0,3521.5,460,100,1628.5,5.1,5.3,5.3,40.3,27,65,612,113,42,52.4,610,108.12,46.4,52.4,63.3,0,82.5,0.18,0.3,1.9,49.4,62.7
3/3/2022 18:05,39.6,11.8,74,0,2.1,72.1,73,73,73.5,72.9,72.2,73.2,73.5,72.1,73.3,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,96.7,12.8,10.4,99.3,90.7,21.1,3035,460,90,0,0,0,0,39.6,27,61.8,612,84.2,39.28,8.16,610.4,79.8,45.2,8.16,63.1,0,81.9,0.17,0.3,1.8,49.2,61.1
3/3/2022 18:10,38.9,11.9,74.3,0,9.4,72.3,73.1,73.2,73.7,73,72.2,73.5,73.9,72.2,73.5,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,84.1,11.1,12,87.7,88.2,94.1,3035,342,83.8,1616,0,0,0,38.9,27,57.4,609.33,60.08,38,0,606,59.17,44.13,0,62.7,0,80,0.16,0.3,1.8,49.1,58.6
3/3/2022 18:15,38.6,11.5,74.3,0,10,72.5,73.3,73.3,73.8,73.1,72.2,73.7,74.2,72.4,73.7,100,100,100,100,100,100,100,100,100,100,78.1,10.6,12,81.2,82.1,100,2927,320,81.4,1609,6.2,6.4,6.4,38.6,27,54,608.8,57.6,38,0,606.4,57.1,46.16,0,62.3,0,78.3,0.16,0.3,1.8,49,55.9
3/3/2022 18:20,38.3,11.3,74.1,0,10,72.6,73.4,73.4,73.9,73.2,72.3,73.8,74.3,72.5,74,100,100,100,100,100,100,100,100,100,100,75.1,10.3,12,77.4,78.9,100,2860.5,307,80.2,1603.5,0,0,0,38.3,27,51.6,608,56.62,38,0,608,56,44.4,0,62,0,77.4,0.16,0.3,1.8,48.9,54
3/3/2022 18:25,38,11.4,73.8,0,10,72.6,73.4,73.4,74,73.4,72.3,73.8,74.3,72.6,74.1,100,100,100,100,100,100,100,100,100,100,73.4,10.2,12,75.2,77.1,100,2860.5,307,79.6,0,0,0,0,38,27,49.6,551.33,55.25,41.6,0,557.33,54.83,47.47,0,61.8,0,76.8,0.15,0.3,1.7,48.9,52.1
3/3/2022 18:30,39.5,11.4,73.6,0,10,72.7,73.5,73.4,74.1,73.4,72.4,73.9,74.2,72.7,74.2,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.6,75.6,100,2839,302,79.4,886,2.5,3.6,3.6,39.5,27,65.6,525.6,56.3,96.48,0,506.4,55.1,94.88,0,61.5,0,76.3,0.19,0.1,0.1,49.4,51.4
3/3/2022 18:35,41.7,11.7,73.5,0,10,72.7,73.5,73.4,74.2,73.5,72.5,73.9,74.1,72.7,74.3,100,100,100,100,100,100,100,100,100,100,71,10,11.8,72.4,74.5,100,2829,299,79.2,1736,0,0,0,41.7,27,70.3,712,59.1,56.72,0,712.8,58.6,68.8,0,61,0,75.7,0.28,0.3,0.1,49.8,51.6
3/3/2022 18:40,42.3,11.9,73.3,0,10,72.7,73.5,73.4,74.2,73.5,72.5,73.8,74,72.7,74.3,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.8,73.8,100,2816,298,79.1,1751,0,0,0,42.3,27,69,600,62.8,36.64,0,611.2,62.8,41.76,0,60.7,0,75.3,0.21,0.3,0.1,50.1,52.7
3/3/2022 18:45,41.3,12.1,73.1,0,10,72.6,73.5,73.4,74.2,73.5,72.5,73.8,73.8,72.7,74.3,100,100,100,100,100,100,100,100,100,100,69.9,10,11.8,71.3,73.2,100,2818,297,79,1609,4.2,4.9,4.9,41.3,27,66.5,604.8,63.9,40.8,0,603.2,63.9,45.28,0,60.4,0,75.1,0.2,0.3,1.4,49.7,65.9
3/3/2022 18:50,40.4,12.2,72.9,0,10,72.6,73.5,73.3,74.2,73.5,72.6,73.7,73.7,72.6,74.3,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,69.4,10,11.8,70.9,72.8,100,2817,297,79,1631,0,0,0,40.4,27,63.5,610.4,62.3,40.8,0,612,62.1,44.64,0,60.1,0,75,0.19,0.3,1.6,49.2,63.3
3/3/2022 18:55,39.6,12.3,72.9,0,10,72.6,73.5,73.3,74.2,73.5,72.6,73.7,73.5,72.6,74.2,96,96,96,96,96,96,96,96,96,96,69.2,10,11.8,70.5,72.4,100,2814.5,296,79,1620.5,0,0,0,39.6,27,60.5,608,60.5,40.4,0,607,60.12,44,0,59.7,0,75,0.18,0.3,1.6,49,60.7
3/3/2022 19:00,39,12.4,72.7,0,10,72.5,73.4,73.3,74.2,73.5,72.6,73.6,73.3,72.5,74.2,88.9,88.1,88.1,88.9,88.9,88.9,88.9,88.9,88.9,88.9,68.9,10,11.9,70.2,72.1,100,2814.5,296,79,0,5.7,5.8,5.8,39,27,57.3,609.33,58.75,39.2,0,610.67,58.58,44,0,59.5,0,74.9,0.17,0.3,1.6,48.9,58.5
3/3/2022 19:05,38.6,12.4,72.6,0,10,72.4,73.4,73.2,74.2,73.5,72.6,73.5,73.2,72.5,74.1,80.9,80.1,80.1,80.9,80.9,80.9,80.9,80.9,80.9,80.9,68.6,9.8,12,69.8,71.7,100,2822,298,79.5,1608,0,0,0,38.6,27,55.9,496.8,57.6,47.92,0,503.2,57.2,51.76,0,59.2,0,74.8,0.15,0.2,1,48.8,56.2
3/3/2022 19:10,40.5,12.4,72.6,0,10,72.4,73.3,73.2,74.1,73.4,72.6,73.4,73,72.4,74,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,68.4,10,12,69.6,71.5,100,2853,306,79.8,886,0,0,0,40.5,27,67.8,584,58.6,92.08,0,556,57.6,97.04,0,58.9,0,74.8,0.21,0.1,0.1,49.2,55.9
3/3/2022 19:15,42.5,12.6,72.4,0,10,72.3,73.3,73.1,74.1,73.4,72.6,73.4,72.9,72.3,73.9,60.1,58.9,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,67.8,11,9.7,69.4,71.5,100,2833,300,76.8,1805,3.2,4,4,42.5,27,69.9,698.4,61.5,50.24,0,700.8,61.6,61.92,0,58.6,0,74.4,0.27,0.3,0.1,49.6,56
3/3/2022 19:20,42.8,12.9,72.3,0,10,72.2,73.3,73.1,74,73.3,72.6,73.2,72.8,72.2,73.9,46,44.3,46,46,46,46,46,46,46,46,66.1,11.6,5,68.7,71.8,100,2471,230,69.6,1691,0,0,0,42.8,27,68.5,592,64.12,36.8,0,599,64.12,42,0,58.3,0,74.2,0.2,0.3,0.8,49.8,62.4
3/3/2022 19:25,41.5,12.9,72.2,0,10,72.2,73.2,73,74,73.3,72.6,73.1,72.6,72.2,73.8,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,63.4,11,3,67.2,72.2,100,2471,230,65,1620,0,0,0,41.5,27,65.9,608.67,63.25,40.53,0,606,63.25,45.73,0,58.1,0,74.1,0.2,0.3,1.6,49.1,65.5
3/3/2022 19:30,40.3,13.1,72.1,0,10,72.1,73.2,73,74,73.2,72.6,73.1,72.5,72.1,73.7,35,35,35,35,35,35,35,35,35,35,62.7,10.4,2.9,65.5,72.8,100,2339.5,207,63.4,1626,4.9,5.1,5.1,40.3,27,63,611,61.25,38,0,615,61.25,44,0,57.9,0,74.1,0.19,0.3,1.6,48.9,62.3
3/3/2022 19:35,39.4,13.2,72,1.7,0,72,73.1,72.9,73.9,73.2,72.6,73,72.4,72,73.6,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,85.2,6.8,7.9,78,72.3,0,2339.5,207,74.7,0,0,0,0,39.4,27,59.6,595.33,91.17,41.07,55.07,595.33,90.92,45.73,54.93,57.6,0,74.3,0.17,0.3,1.6,49,60.2
3/3/2022 19:40,38.5,13.2,72,0,0,72,73.1,72.9,73.9,73.1,72.6,72.9,72.3,71.9,73.5,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,91.8,7.3,10.4,89.9,78.6,0,2971,329,87.2,1604,0,0,0,38.5,27,56.5,606.4,115.3,43.2,99.6,611.2,111.1,49.04,99.68,57.3,0,76.7,0.17,0.3,1.6,49.1,57.9
3/3/2022 19:45,38,13.3,72.1,0,0,71.9,73.1,72.9,73.8,73.1,72.6,72.9,72.3,71.9,73.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,95.5,8.5,10.9,94.4,83.3,0,3247,392,92.9,1627,6,6.2,6.2,38,27,54.5,611,115.88,42.8,100,614,111.12,47.2,100,57.1,0,78.3,0.16,0.3,1.6,49.2,56.2
3/3/2022 19:50,37.8,13.2,72.4,0,0,72,73,72.9,73.8,73.1,72.5,72.9,72.4,71.9,73.4,100,100,100,100,100,100,100,100,100,100,97.8,9.1,11.4,97.1,86.5,0,3440,428,96.2,1612,0,0,0,37.8,27,52.5,608.8,115.8,40.64,100,608.8,111,46.8,100,57,0,79.5,0.16,0.3,1.6,49.2,54.6
3/3/2022 19:55,37.4,13.1,72.7,0,0,72,73.1,73,73.8,73.1,72.6,73.1,72.7,72,73.4,100,100,100,100,100,100,100,100,100,100,99.4,9.5,11.6,99,88.6,0,3440,450,98.1,1602,0,0,0,37.4,27,50.3,606.4,116.3,40.96,100,605.6,111.2,46.8,100,56.8,0,80.6,0.16,0.3,1.6,49.2,52.8
3/3/2022 20:00,37.3,12.9,73.1,0,0,72.2,73.2,73.1,73.8,73.1,72.5,73.2,73,72.1,73.5,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,100.7,9.6,11.7,100.5,90.2,0,3521.5,460,99.6,1604.5,6.6,7.5,7.5,37.3,27,48.4,608,116.3,42.56,97.04,608,111.2,46.8,97.04,56.5,0,81.3,0.16,0.3,1,49.3,51.3
3/3/2022 20:05,37.1,12.8,73.4,0,0,72.3,73.2,73.2,73.8,73.1,72.5,73.4,73.4,72.2,73.6,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,101.7,9.5,11.7,101.5,91.4,0,3521.5,460,100,0,0,0,0,37.1,27,46.6,610.67,114.75,41.07,69.93,606.67,109.5,46.8,70.13,56.3,0,81.9,0.16,0.3,0.1,49.8,51.2
3/3/2022 20:10,37.1,12.5,73.7,0,0,72.4,73.3,73.3,73.9,73.2,72.5,73.6,73.7,72.4,73.8,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,102.8,10.1,11.4,102.5,92.2,0,3521,460,98.7,1613,0,0,0,37.1,27,45.8,605,102.25,40,23.6,607,93.88,46.8,23.6,56.1,0,82,0.16,0.3,0.1,50.1,51.5
3/3/2022 20:15,37,12.6,74.1,0,5.6,72.6,73.4,73.4,74,73.3,72.6,73.8,74,72.5,74,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,92.3,13.2,10.5,96.9,91.7,55.8,3038,342,83.4,1664,6,7.5,7.5,37,27,47.4,615.2,63.9,38.4,0,612,61.1,43.92,0,55.9,0,80.6,0.17,0.3,0.1,50.4,52.2
3/3/2022 20:20,37.1,12.4,74.2,0,10,72.7,73.6,73.6,74.2,73.4,72.6,74,74.4,72.7,74.2,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,82.8,10.8,12,85.9,86.9,100,2936,322.5,82.2,1620.5,0,0,0,37.1,27,47.4,600.8,58.5,38.4,0,598.4,57.8,43.28,0,55.7,0,78.8,0.16,0.3,0.1,50.6,54.4
3/3/2022 20:25,37.1,12.1,74,0,10,72.9,73.7,73.7,74.3,73.5,72.6,74.1,74.6,72.9,74.4,100,100,100,100,100,100,100,100,100,100,77.8,10.4,12,80.4,81.8,100,2936,322.5,80.7,0,0,0,0,37.1,27,48,615.33,57,40,0,611.33,56.5,45.47,0,55.5,0,77.5,0.17,0.3,0.1,50.5,53.3
3/3/2022 20:30,37.1,12.1,73.9,0,10,73,73.8,73.8,74.4,73.7,72.7,74.2,74.7,73,74.6,100,100,100,100,100,100,100,100,100,100,74.9,10.1,12,77,78.8,100,2863,306,79.9,1626,6.5,7.2,7.2,37.1,27,48,601.6,55.7,37.76,0,606.4,55.3,42.64,0,55.3,0,76.7,0.16,0.3,0.1,50.5,52.8
3/3/2022 20:35,37,12.2,73.7,0,10,73,73.8,73.8,74.5,73.7,72.7,74.3,74.7,73.1,74.7,100,100,100,100,100,100,100,100,100,100,73.4,10.1,11.9,75.1,77.2,100,2832,300,79.3,1616,0,0,0,37,27,47.7,607,55.12,40.8,0,605,54.75,45.6,0,55.2,0,76.2,0.16,0.3,0.1,50.7,53.1
3/3/2022 20:40,37,12.3,73.5,0,10,73.1,73.9,73.8,74.5,73.8,72.8,74.3,74.6,73.1,74.8,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,74,76,100,2832,300,79.2,0,0,0,0,37,27,48.2,612,54.42,38.4,0,612.67,54.17,44.4,0,55,0,75.7,0.17,0.3,0.1,51,53.2
3/3/2022 20:45,37,12.5,73.3,0,10,73,73.9,73.8,74.6,73.8,72.8,74.2,74.4,73.1,74.8,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.9,75.1,100,2821.5,297.5,79.1,1622,6.3,7.2,7.2,37,27,48.1,601,56.75,39.2,0,598,56.75,43.6,0,54.8,0,75.2,0.16,0.3,0.1,51.3,53.3
3/3/2022 20:50,37,12.8,73.1,0,10,73,73.9,73.7,74.6,73.8,72.9,74.2,74.3,73.1,74.8,99.8,99.4,99.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70.9,10.1,11.9,72.2,74.4,100,2821.5,297.5,78.9,0,0,0,0,37,27,47.9,614,58,40.27,0,612.67,58,45.47,0,54.6,0,74.9,0.16,0.3,0.1,51.6,54
3/3/2022 20:55,37,12.9,72.9,0,10,73,73.8,73.7,74.6,73.9,72.9,74.1,74.1,73,74.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,70.4,9.9,11.9,71.6,73.8,100,2820,298,79.1,1632,0,0,0,37,27,47.8,603.2,57.1,38.08,0,608,56.8,43.6,0,54.5,0,74.5,0.16,0.3,0.1,51.4,54.3
3/3/2022 21:00,36.9,13.1,72.7,0,10,72.9,73.8,73.6,74.6,73.8,72.9,74.1,73.9,73,74.8,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,70,10,11.8,71.3,73.5,100,2818,297,79,1611,5.7,7.3,7.3,36.9,27,47.8,608.8,55.9,40.32,0,609.6,55.6,43.6,0,54.3,0,74.3,0.17,0.3,0.1,51.2,53.9
3/3/2022 21:05,36.8,13.2,72.6,0,10,72.8,73.8,73.6,74.6,73.8,73,74,73.8,72.9,74.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,69.7,9.8,12,70.9,73,100,2825,299,79.7,1625,0,0,0,36.8,27,48.3,610.4,55.1,38.4,0,606.4,54.6,42.96,0,54.1,0,74,0.17,0.3,0.1,51.3,54.1
3/3/2022 21:10,36.8,13.2,72.3,0,10,72.8,73.7,73.5,74.6,73.8,73,73.9,73.5,72.8,74.6,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,69.1,11,9.9,70.6,72.8,100,2840,300,77.6,1606,0,0,0,36.8,27,48.2,600,54,39.04,0,603.2,54,44.24,0,54,0,73.8,0.16,0.3,0.1,51.6,54.2
3/3/2022 21:15,36.9,13.3,72.2,0.2,8,72.7,73.7,73.5,74.5,73.7,73,73.8,73.4,72.7,74.6,45.2,47.1,47.1,47.1,45.2,45.2,45.2,45.2,45.2,45.2,66.7,11.3,4.8,69.7,73.1,100,2606,254,69.9,1599,6.2,7.2,7.2,36.9,27,47.9,612,55.2,40.96,4,611.2,55.1,45.52,4.08,53.9,0,73.6,0.17,0.3,0.1,51.9,54.2
3/3/2022 21:20,36.8,13.5,72,1.9,0,72.6,73.6,73.4,74.5,73.7,73,73.7,73.3,72.7,74.5,65.4,67.6,67.6,67.6,65.4,65.4,65.4,65.4,65.4,65.4,91.1,7.3,8.4,81.2,73.5,0,2801.5,296,77.6,1624,0,0,0,36.8,27,47.8,606,92.75,40,54.1,606,93,45.2,54.5,53.8,0,73.6,0.16,0.3,0.1,52.2,54.3
3/3/2022 21:25,36.8,13.6,71.9,0,0,72.6,73.6,73.4,74.5,73.6,73,73.6,73.1,72.6,74.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,92.7,7.5,10.5,91.1,79.3,0,3291,401,89,1631,0,0,0,36.8,27,47.8,602.4,115.5,42.24,98.16,598.4,111.6,47.76,98.32,53.6,0,75.8,0.16,0.3,0.1,52.4,54.4
3/3/2022 21:30,36.7,13.6,72,0,0,72.5,73.6,73.3,74.4,73.6,73,73.6,73.1,72.5,74.3,100,100,100,100,100,100,100,100,100,100,96.9,8.7,11.1,95.7,84.9,0,3425,435,93.9,0,5.8,7.1,7.1,36.7,27,48.3,610.4,116.5,43.2,100,612.8,111.4,48.72,100,53.5,0,77.9,0.17,0.3,0.1,52.7,54.6
3/3/2022 21:35,36.7,13.6,72.2,0,0,72.6,73.6,73.4,74.4,73.6,73,73.6,73.3,72.5,74.3,100,100,100,100,100,100,100,100,100,100,99.3,9.3,11.4,98.6,88.1,0,3476,448,96.7,1617,0,0,0,36.7,27,48.3,612.8,116.5,41.92,100,612,111.8,46.8,100,53.3,0,79.3,0.16,0.3,0.1,53,54.7
3/3/2022 21:40,36.8,13.6,72.6,0,0,72.6,73.6,73.4,74.4,73.6,72.9,73.7,73.5,72.5,74.3,100,100,100,100,100,100,100,100,100,100,100.7,9.6,11.6,100.3,90.2,0,3521,460,98.4,1611,0,0,0,36.8,27,47.9,604,116.2,40.64,100,607.2,111.2,46.8,100,53.2,0,80.4,0.16,0.3,0.1,53.2,54.9
3/3/2022 21:45,36.6,13.5,72.8,0,0,72.7,73.7,73.5,74.4,73.6,73,73.8,73.8,72.6,74.3,100,100,100,100,100,100,100,100,100,100,101.6,9.6,11.7,101.4,91.5,0,3521,460,99.7,0,5.8,7.5,7.5,36.6,27,47.7,605.6,115.8,41.92,100,607.2,110.8,46.8,100,53,0,81.1,0.16,0.3,0.1,53.5,54.9
3/3/2022 21:50,36.7,13.5,73.2,0,0,72.8,73.7,73.7,74.4,73.7,73,74,74.1,72.7,74.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,102.5,9.6,11.7,102.3,92.4,0,3521,460,100,1626,0,0,0,36.7,27,48.1,609.6,116.6,43.2,92.8,606.4,111.9,46.8,92.56,52.9,0,81.7,0.16,0.3,0.1,53.7,55
3/3/2022 21:55,36.6,13.5,73.5,0,0,73,73.8,73.8,74.5,73.7,73,74.2,74.4,72.9,74.6,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,103.4,9.3,11.8,103.2,93.2,0,3522,460,100,1632,0,0,0,36.6,27,48.3,610.4,116.2,40.96,59.92,608.8,110.8,46.8,60.48,52.8,0,82.3,0.17,0.3,0.1,54,55.1
3/3/2022 22:00,36.5,13.3,73.9,0,0,73.1,74,73.9,74.6,73.8,73,74.4,74.8,73.1,74.8,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,104.7,11.3,10.4,104.2,93.8,0,3521,460,95.8,1618,6.5,7.3,7.3,36.5,27,48.1,614.4,93.3,39.36,15.36,612.8,85.7,45.2,14.72,52.7,0,82.1,0.16,0.3,0.1,54.2,55.2
3/3/2022 22:05,36.5,13.4,74.2,0,6.6,73.3,74.1,74.1,74.7,73.9,73,74.6,75.1,73.2,74.9,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,93.3,12.4,10.9,98.1,93.2,59.2,2919,317,83.1,1621,0,0,0,36.5,27,47.7,611.33,59,38.4,0,605.33,57.67,43.6,0,52.6,0,80.1,0.16,0.3,0.1,54.4,55.4
3/3/2022 22:10,36.4,13.2,74.3,0,10,73.4,74.2,74.2,74.8,74,73.1,74.8,75.4,73.4,75.1,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,83.3,10.7,12,86.4,87.7,100,2958,326,81.9,1626,0,0,0,36.4,27,47.9,601.6,55.9,38.08,0,604.8,55.2,42.96,0,52.4,0,78.3,0.16,0.3,0.1,54.6,55.5
3/3/2022 22:15,36.4,13.2,74.1,0,10,73.6,74.3,74.3,74.9,74.2,73.1,74.9,75.6,73.6,75.3,100,100,100,100,100,100,100,100,100,100,78.5,10.2,12,80.8,82.8,100,2886,311,80.6,1607,6,7.1,7.1,36.4,27,48.3,611.2,55,40,0,598.4,54.2,45.2,0,52.3,0,77.3,0.16,0.3,0.1,54.9,55.6
3/3/2022 22:20,36.4,13.3,73.9,0,10,73.7,74.4,74.4,75.1,74.3,73.2,75,75.6,73.7,75.5,100,100,100,100,100,100,100,100,100,100,76.3,10.1,12,78.1,80.3,100,2850,304,79.8,1624,0,0,0,36.4,27,48.1,609.6,56.4,38.4,0,613.6,56.4,44.88,0,52.3,0,76.7,0.17,0.3,0.1,55.1,55.6
3/3/2022 22:25,36.4,13.5,73.7,0,10,73.7,74.4,74.4,75.1,74.3,73.2,75.1,75.6,73.7,75.6,100,100,100,100,100,100,100,100,100,100,74.7,10.2,11.9,76.3,78.7,100,2844,302,79.2,1632,0,0,0,36.4,27,47.8,540.8,58.5,39.36,0,544.8,58,45.04,0,52.2,0,76.1,0.17,0.2,0.1,55.2,55.7
3/3/2022 22:30,37.4,13.5,73.6,0,10,73.7,74.5,74.4,75.2,74.4,73.3,75,75.4,73.8,75.7,100,100,100,100,100,100,100,100,100,100,73.5,10,11.9,75,77.4,100,2826,298.5,79.2,797,2.3,3.6,3.6,37.4,27,64.3,667,58.25,41,0,665,58.12,47.1,0,52.1,0,75.7,0.25,0.3,0.1,55.4,55.8
3/3/2022 22:35,39.7,13.7,73.5,0,10,73.7,74.5,74.3,75.3,74.4,73.4,75,75.2,73.8,75.7,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.1,76.4,100,2822,298,78.9,1653,0,0,0,39.7,27,69.6,595.2,60.7,40.16,0,593.6,60.1,43.6,0,52,0,75.4,0.22,0.3,0.1,55.5,55.9
3/3/2022 22:40,40.9,13.9,73.3,0,10,73.7,74.5,74.3,75.3,74.5,73.4,75,75.1,73.7,75.7,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.3,75.7,100,2816,297,78.9,1645,0,0,0,40.9,27,69,616.8,63.3,40.48,0,618.4,63.3,45.68,0,51.8,0,75.2,0.22,0.3,0.5,55.3,59.5
3/3/2022 22:45,40.2,14.1,73.3,0,10,73.6,74.5,74.3,75.3,74.5,73.4,74.9,74.9,73.7,75.7,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.7,75.1,100,2816,297,78.9,0,4.1,4.8,4.8,40.2,27,66.9,603.33,63.83,38.93,0,609.33,63.75,43.33,0,51.7,0,75,0.2,0.3,1.7,51.1,66
3/3/2022 22:50,39.3,14.1,73.2,0,10,73.6,74.4,74.2,75.3,74.4,73.5,74.8,74.7,73.7,75.6,100,100,100,100,100,100,100,100,100,100,71,10,11.8,72.3,74.6,100,2819,297.5,79,1627,0,0,0,39.3,27,64,607,61.5,40.8,0,607,61.38,45.2,0,51.5,0,74.9,0.19,0.3,1.8,49.8,62.5
3/3/2022 22:55,38.3,14.1,73,0,10,73.5,74.4,74.2,75.3,74.4,73.5,74.7,74.6,73.6,75.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,70.6,10,11.8,71.9,74.2,100,2819,297.5,78.8,1620,0,0,0,38.3,27,60.6,608,59.92,40.8,0,608,59.5,44.93,0,51.3,0,74.8,0.18,0.3,1.7,49.5,60.6
3/3/2022 23:00,37.5,14.1,72.9,0,10,73.5,74.4,74.1,75.3,74.4,73.5,74.6,74.4,73.5,75.5,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,70.3,10,11.8,71.6,73.9,100,2825,299,78.9,1626,5.7,5.7,5.7,37.5,27,57.2,610,58.38,40.8,0,611,58.25,44,0,51.2,0,74.7,0.17,0.3,1.7,49.4,58.5
3/3/2022 23:05,37.1,14,72.9,0,10,73.4,74.3,74.1,75.2,74.3,73.5,74.5,74.2,73.4,75.4,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,70,10,11.9,71.3,73.5,100,2821,296,79,1609,0,0,0,37.1,27,53.9,611.33,57.25,38.93,0,601.33,57,44.13,0,51.2,0,74.5,0.16,0.3,1.7,49.3,56.2
3/3/2022 23:10,36.7,13.9,72.7,0,10,73.3,74.3,74,75.2,74.3,73.5,74.4,74,73.3,75.3,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,69.8,10,11.9,71.1,73.3,100,2821,298,79.2,1610,0,0,0,36.7,27,51.3,603,56,39.2,0,612,55.75,45.2,0,51.1,0,74.3,0.16,0.3,1.7,49.3,54
3/3/2022 23:15,36.3,13.9,72.6,0,10,73.2,74.2,74,75.1,74.2,73.6,74.3,73.8,73.2,75.2,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,69.7,9.8,12,70.8,72.9,100,2844,300,79.9,1606,6.4,7,7,36.3,27,49,609.33,55,40,0,610.67,54.67,44.4,0,51.1,0,74.1,0.16,0.3,1.7,49.2,52
3/3/2022 23:20,36,13.9,72.5,0,10,73.1,74.2,73.9,75.1,74.2,73.5,74.2,73.7,73.1,75.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,69.3,10.6,10.9,70.6,72.8,100,2846,303,77.9,1612,0,0,0,36,27,46.8,610.4,54,38.88,0,610.4,53.8,43.44,0,51,0,73.8,0.16,0.3,0.1,49.6,51.1
3/3/2022 23:25,35.8,13.8,72.2,0,10,73,74.1,73.8,75,74.1,73.5,74.1,73.5,73,75,47,47,47,47,47,47,47,47,47,47,67.6,11.8,5.6,70,73.1,100,2605,256,70.4,1594,0,0,0,35.8,27,45.5,601,53.5,39.6,0,604,53.5,44.8,0,50.8,0,73.6,0.16,0.3,0.1,50,51.3
3/3/2022 23:30,35.7,13.9,72.1,0.5,6,72.9,74,73.8,74.9,74.1,73.5,74,73.4,72.9,74.9,44,44,44,44,44,44,44,44,44,44,68.2,10.6,3.7,68.5,73.7,60,2370,210,67,1642,5.9,7.2,7.2,35.7,27,47.2,611.33,60.92,40,13.8,616,61.75,45.47,13.8,50.8,0,73.4,0.17,0.3,0.1,50.3,51.8
3/3/2022 23:35,35.9,14.1,71.9,3.2,0,72.8,74,73.7,74.9,74,73.5,73.8,73.2,72.8,74.7,73,73,73,73,73,73,73,73,73,73,91.2,6.8,9.1,85.1,74.2,0,2605,257,81.1,1612,0,0,0,35.9,27,47.4,599.2,110.5,42.08,81.92,596,107.5,46.96,81.84,50.6,0,74.2,0.16,0.3,0.1,50.3,55.4
3/3/2022 23:40,35.8,14.2,71.9,0,0,72.8,73.9,73.6,74.8,73.9,73.5,73.8,73.1,72.7,74.7,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,94.4,7.9,10.6,92.4,81.9,0,3237,387,90.1,1623,0,0,0,35.8,27,47.7,615,115.25,43.2,100,611,111,49.2,100,50.5,0,76.6,0.17,0.3,0.1,49.9,53.4
3/3/2022 23:45,35.7,14.3,72.1,0,0,72.8,73.9,73.6,74.7,73.9,73.4,73.7,73.2,72.7,74.6,100,100,100,100,100,100,100,100,100,100,98,8.8,11.1,96.7,86.1,0,3237,387,94.6,0,6,6.9,6.9,35.7,27,48.7,562,116.33,43.87,100,566.67,111.67,49.93,100,50.3,0,78.3,0.16,0.3,0.1,49.9,52.1
3/3/2022 23:50,37.3,14.3,72.3,0,0,72.8,73.9,73.7,74.7,73.8,73.4,73.8,73.3,72.7,74.5,100,100,100,100,100,100,100,100,100,100,100.1,9.3,11.5,99.3,88.9,0,3462,439,97,886,0,0,0,37.3,27,65.1,460,118.75,96.8,100,455,118.25,92.8,100,50.3,0,79,0.17,0.1,0.1,50.1,52.2
3/3/2022 23:55,39.5,14.4,72.6,0,0,72.9,73.9,73.8,74.7,73.9,73.4,73.9,73.6,72.7,74.5,100,100,100,100,100,100,100,100,100,100,101.4,9.6,11.7,101.1,90.8,0,3522,457,98.5,1740,0,0,0,39.5,27,71.7,704,111.5,77.84,100,671.2,111,88.32,100,50.2,0,80.3,0.26,0.3,0.1,50.3,52.4
3/4/2022 0:00,40.3,14.4,72.9,0,0,72.9,73.9,73.9,74.7,73.9,73.4,74,73.9,72.8,74.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,102.3,9.7,11.7,102.1,92.2,0,3522,457,99.7,0,3.7,4.1,4.1,40.3,27,72.4,632.8,117.1,40.4,99.76,656,112.3,50.96,99.76,50,0,81.4,0.23,0.3,0.1,50.6,53.2
3/4/2022 0:05,39.7,14.4,73.2,0,0,73.1,74,74,74.8,73.9,73.4,74.2,74.3,72.9,74.7,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,103,9.6,11.7,102.8,93,0,3521,460,100,1610,0,0,0,39.7,27,70.2,597.6,120,41.68,87.92,598.4,115.6,47.2,87.44,49.9,0,82,0.2,0.3,1.4,50.1,67.7
3/4/2022 0:10,38.5,14.3,73.6,0,0,73.2,74.1,74.1,74.9,74,73.4,74.4,74.6,73.1,74.8,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,103.8,9.5,11.7,103.6,93.9,0,3521,460,100,1643,0,0,0,38.5,27,66.8,614,114,41.47,45.6,615.33,108.5,48.8,46.2,49.8,0,82.5,0.19,0.3,1.8,49.5,65.1
