Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
3/4/2022 0:15,37.6,14.2,73.9,0,2.4,73.4,74.2,74.2,74.9,74.1,73.4,74.6,74.9,73.2,75,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,99.8,13.8,9.8,103.1,93.7,19.3,3522,460,89.2,1641,5.3,5.4,5.4,37.6,27,62.8,609.6,74.8,37.84,1.68,617.6,70.8,44.32,1.68,49.8,0,81.7,0.18,0.3,1.9,49.3,62.2
3/4/2022 0:20,36.8,14.1,74.3,0,9.3,73.5,74.3,74.3,75,74.2,73.4,74.8,75.2,73.4,75.2,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,87.2,11,12,91,91.5,93,3035,343,83.7,1619,0,0,0,36.8,27,58.7,603.2,60.5,39.76,0,607.2,59.7,44,0,49.7,0,79.9,0.17,0.3,1.8,49.2,59.8
3/4/2022 0:25,36.5,13.9,74.3,0,10,73.7,74.5,74.5,75.1,74.3,73.5,75,75.5,73.6,75.4,100,100,100,100,100,100,100,100,100,100,81.2,10.5,12,83.9,85.6,100,2906,315.5,81.4,1615.5,0,0,0,36.5,27,54.9,611,58.62,40.4,0,604,58.12,45.2,0,49.7,0,78.4,0.16,0.3,1.9,49.2,57.1
3/4/2022 0:30,36.1,13.8,74.3,0,10,73.8,74.6,74.5,75.3,74.4,73.5,75.1,75.6,73.7,75.6,100,100,100,100,100,100,100,100,100,100,77.6,10.3,12,79.9,81.7,100,2906,315.5,80,0,6.3,6.6,6.6,36.1,27,51.5,611.33,57.08,39.87,0,610,56.5,45.6,0,49.6,0,77.3,0.16,0.3,1.8,49.1,54.3
3/4/2022 0:35,35.7,13.8,74,0,10,73.8,74.6,74.6,75.4,74.5,73.6,75.1,75.6,73.8,75.7,100,100,100,100,100,100,100,100,100,100,75.4,10.1,11.9,77.4,79.5,100,2840,301.5,79.7,1611.5,0,0,0,35.7,27,48.9,608,55.62,38.8,0,602,55.12,45.6,0,49.6,0,76.7,0.16,0.3,1.9,49.1,52
3/4/2022 0:40,35.4,13.9,73.9,0,10,73.9,74.7,74.6,75.4,74.6,73.6,75.1,75.5,73.9,75.8,100,100,100,100,100,100,100,100,100,100,74.2,10.1,11.9,75.8,78.2,100,2829,299,79.3,1606,0,0,0,35.4,27,46.9,608.8,54.6,38.48,0,604.8,54.1,45.92,0,49.6,0,76.2,0.16,0.3,0.4,49.3,51
3/4/2022 0:45,35.3,14.1,73.7,0,10,73.9,74.7,74.5,75.5,74.6,73.7,75.1,75.3,73.8,75.8,100,100,100,100,100,100,100,100,100,100,73.1,10,11.9,74.5,76.9,100,2829,299,79.2,0,6.7,7.8,7.8,35.3,27,45.7,602,54,39.87,0,606.67,53.67,46.4,0,49.5,0,75.7,0.17,0.3,0.1,49.8,51.2
3/4/2022 0:50,35.4,14.3,73.5,0,10,73.8,74.7,74.5,75.5,74.6,73.7,75.1,75.2,73.8,75.8,100,100,100,100,100,100,100,100,100,100,72.3,10,11.9,73.6,76.1,100,2817,297,79.1,1644,0,0,0,35.4,27,47.4,611.2,56.2,40.4,0,612.8,56.2,44.96,0,49.5,0,75.2,0.17,0.3,0.1,50.2,52.6
3/4/2022 0:55,35.4,14.4,73.4,0,10,73.8,74.7,74.5,75.5,74.6,73.8,75,75,73.8,75.8,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73,75.5,100,2820,297,79.1,1630,0,0,0,35.4,27,47.5,610.4,57.4,39.12,0,607.2,56.9,44,0,49.5,0,75,0.17,0.3,0.3,50,55.5
3/4/2022 1:00,35.4,14.6,73.3,0,10,73.7,74.6,74.4,75.5,74.6,73.8,74.9,74.8,73.7,75.8,100,100,100,100,100,100,100,100,100,100,71.4,10,11.8,72.6,75,100,2821,297.5,79.1,1622,5.7,7,7,35.4,27,47.8,606,56.62,38.8,0,603,56.12,45.2,0,49.5,0,74.8,0.17,0.3,0.3,49.7,53.3
3/4/2022 1:05,35.4,14.7,73.1,0,10,73.7,74.6,74.4,75.5,74.6,73.8,74.8,74.6,73.6,75.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,70.9,10,11.8,72.1,74.5,100,2821,297.5,78.9,0,0,0,0,35.4,27,47.9,608,55.33,38.53,0,608,55.17,45.6,0,49.4,0,74.6,0.17,0.3,0.1,49.7,52.2
3/4/2022 1:10,35.3,14.8,72.9,0,10,73.6,74.6,74.3,75.5,74.6,73.8,74.7,74.4,73.5,75.6,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,70.5,10,11.8,71.8,74.1,100,2815,297,78.9,1621,0,0,0,35.3,27,48.2,602.4,54.6,39.12,0,608.8,54.2,45.6,0,49.4,0,74.3,0.17,0.3,0.1,50,52.4
3/4/2022 1:15,36.3,14.9,72.7,0,10,73.5,74.5,74.2,75.4,74.5,73.8,74.6,74.3,73.5,75.5,89.9,89.3,89.3,89.3,89.9,89.9,89.9,89.9,89.9,89.9,70.3,10,11.9,71.5,73.8,100,2812,296,79,1614,6.1,6.8,6.8,36.3,27,59.5,428.8,55.1,79.36,0,428,54.6,83.84,0,49.3,0,74.2,0.16,0.1,0.1,50.3,52.6
3/4/2022 1:20,38.9,14.9,72.7,0,10,73.4,74.4,74.2,75.4,74.5,73.8,74.5,74.1,73.4,75.4,81.5,80.4,80.4,80.4,81.5,81.5,81.5,81.5,81.5,81.5,70,9.8,12,71.2,73.5,100,2822,297,79.4,1538,0,0,0,38.9,27,68.3,720,56.9,72.4,0,694.4,56.5,83.2,0,49.2,0,74,0.28,0.3,0.1,50.6,52.8
3/4/2022 1:25,39.9,15.1,72.4,0,10,73.3,74.4,74.1,75.3,74.4,73.8,74.4,73.9,73.3,75.3,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,69.8,10.2,11.8,71,73.2,100,2860,306,79.4,1852,0,0,0,39.9,27,68.3,624,60.5,36.8,0,648,60.5,45.1,0,49.2,0,73.8,0.23,0.3,0.1,50.9,52.9
3/4/2022 1:30,39.4,15.2,72.3,0,10,73.2,74.3,74.1,75.3,74.4,73.8,74.3,73.7,73.2,75.2,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,68.4,11.7,7.3,70.6,73.4,100,2753,283,73.1,1607,4.1,4.7,4.7,39.4,27,66,602,63.08,40.4,0,598,63.08,44.67,0,49.1,0,73.7,0.2,0.3,0.2,51.2,56.3
3/4/2022 1:35,38.3,15.3,72.2,0,10,73.2,74.2,74,75.2,74.3,73.8,74.1,73.6,73,75.1,38.7,38.1,38.1,38.7,38.7,38.7,38.7,38.7,38.7,38.7,65.5,11.3,3.3,69.1,74,100,2449,226,66.7,1642,0,0,0,38.3,27,62.8,614.4,63,39.6,0,615.2,63,46.16,0,49.1,0,73.6,0.2,0.3,1.5,50,64.1
3/4/2022 1:40,37.3,15.3,72.2,0,10,73.1,74.2,73.9,75.1,74.2,73.8,74,73.5,73,75,35,35,35,35,35,35,35,35,35,35,63.7,10.6,2.8,67.3,74.4,100,2302,200,64,1633,0,0,0,37.3,27,59.8,609,61,38,0,611,60.88,44.4,0,49,0,73.6,0.18,0.3,1.7,49.4,60.8
3/4/2022 1:45,36.5,15.3,72.1,1,4,73,74.1,73.9,75.1,74.2,73.8,73.9,73.3,72.9,74.9,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,74.1,8.6,5.1,67.9,74.8,40,2234,190,67.7,1611,5.6,5.8,5.8,36.5,27,56.2,602.67,72.42,38.27,24,602.67,73,45.47,24.13,48.9,0,73.6,0.17,0.3,1.6,49.3,58.1
3/4/2022 1:50,35.9,15.3,72,0.7,0,72.9,74.1,73.8,75,74.1,73.8,73.8,73.2,72.8,74.8,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,92.1,6.8,9.8,88.9,76.5,0,2755,284,82.1,1585,0,0,0,35.9,27,53,600,114.4,42.48,88.32,607.2,110.1,50,88.24,48.9,0,75.2,0.16,0.3,1.6,49.2,55.6
3/4/2022 1:55,35.6,15.4,72.1,0,0,72.9,74,73.8,75,74.1,73.7,73.8,73.1,72.8,74.7,95,95,95,95,95,95,95,95,95,95,95.9,8.2,10.8,94.1,83.7,0,3254,392.5,0,1615,0,0,0,35.6,27,51.2,618,115.38,43.1,100,613,110.38,49.5,100,48.8,0,77.2,0.16,0.3,1.7,49.2,53.8
3/4/2022 2:00,35.2,15.3,72.2,0,0,72.9,74,73.8,74.9,74,73.7,73.8,73.1,72.7,74.6,100,100,100,100,100,100,100,100,100,100,98.5,9,11.3,97.7,87.3,0,3254,392.5,0,0,6.4,6.9,6.9,35.2,27,49,604,115.92,40.13,100,606.67,110.92,47.87,100,48.8,0,78.6,0.16,0.3,1.4,49.4,52
3/4/2022 2:05,34.9,15.4,72.6,0,0,72.9,74,73.9,74.9,74,73.7,73.9,73.3,72.7,74.6,100,100,100,100,100,100,100,100,100,100,100.4,9.4,11.6,99.9,89.6,0,3454,444,0,1597,0,0,0,34.9,27,46.6,605.6,116.3,42.48,100,604,111.2,49.68,100,48.8,0,79.9,0.16,0.3,0.1,49.8,51.4
3/4/2022 2:10,34.8,15.2,72.8,0,0,73,74,73.9,74.9,74,73.7,74,73.6,72.8,74.7,100,100,100,100,100,100,100,100,100,100,101.6,9.6,11.7,101.3,91.3,0,3514,459,0,1605,0,0,0,34.8,27,45.7,609.6,115.9,43.12,100,605.6,111.1,50,100,48.8,0,80.7,0.17,0.3,0.1,50.2,51.6
3/4/2022 2:15,34.7,15.1,73.2,0,0,73.1,74.1,74,74.9,74,73.6,74.1,74,72.9,74.7,95.2,94.3,94.3,95.2,95.2,95.2,95.2,95.2,95.2,95.2,102.8,9.6,11.7,102.5,92.6,0,3522,460,0,1645,5.9,7.2,7.2,34.7,27,47.5,614.4,116.6,41.2,87.92,614.4,111.4,50.96,87.92,48.7,0,81.4,0.17,0.3,0.1,50.5,51.8
3/4/2022 2:20,34.7,15.1,73.5,0,0,73.2,74.2,74.1,75,74.1,73.6,74.3,74.3,73,74.8,82.1,80.1,80.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,103.7,9.3,11.8,103.4,93.5,0,3522,460,0,1643,0,0,0,34.7,27,47.7,605.6,115.7,40.56,54.88,607.2,109.3,47.12,54.8,48.6,0,81.9,0.17,0.3,0.1,50.9,52.8
3/4/2022 2:25,34.7,15,73.8,0,0.1,73.3,74.3,74.3,75,74.1,73.6,74.4,74.6,73.2,75,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,104.7,11.8,10.3,104.2,94,0.9,3228.5,390.5,0,1627,0,0,0,34.7,27,47.7,613,91.88,41.2,12.1,615,83.25,46.8,12.8,48.6,0,81.7,0.17,0.3,0.1,51,53.5
3/4/2022 2:30,34.7,14.9,74.1,0,6.4,73.5,74.4,74.4,75.1,74.2,73.7,74.6,74.9,73.3,75.1,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,92.3,12.4,11,97.5,93.2,63.7,3228.5,390.5,0,0,5.8,7.1,7.1,34.7,27,47.7,612.67,58.92,38.27,0,612.67,57.25,44.93,0,48.6,0,79.7,0.17,0.3,0.1,51,53.4
3/4/2022 2:35,34.7,14.7,74.2,0,10,73.6,74.5,74.5,75.2,74.3,73.7,74.8,75.2,73.5,75.3,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,83.5,10.7,12,86.4,87.6,100,2969,329,0,1628,0,0,0,34.7,27,48,605.6,55.6,37.68,0,608.8,55.1,44.24,0,48.7,0,78,0.16,0.3,0.1,51.3,53.4
3/4/2022 2:40,34.6,14.6,74.1,0,10,73.8,74.6,74.6,75.4,74.4,73.7,75,75.5,73.6,75.5,100,100,100,100,100,100,100,100,100,100,79.1,10.3,12,81.1,83,100,2889,312,0,1605,0,0,0,34.6,27,47.9,604.8,55,39.92,0,607.2,54.1,46.16,0,48.6,0,77.1,0.17,0.3,0.1,51.5,53.5
3/4/2022 2:45,35.3,14.7,73.9,0,10,73.8,74.7,74.7,75.4,74.5,73.8,75.1,75.5,73.8,75.7,100,100,100,100,100,100,100,100,100,100,76.8,10.2,12,78.6,80.8,100,2848.5,303,0,1627.5,5.7,6.9,6.9,35.3,27,61,615,56.75,39.2,0,614,56.38,46.8,0,48.6,0,76.5,0.23,0.3,0.1,51.8,53.5
3/4/2022 2:50,38.2,14.9,73.8,0,10,73.9,74.7,74.7,75.5,74.6,73.8,75.1,75.5,73.8,75.8,100,100,100,100,100,100,100,100,100,100,75.2,10.2,11.9,76.8,79.1,100,2848.5,303,0,0,0,0,0,38.2,27,70,603.33,61.67,38,0,608.67,61.58,45.2,0,48.6,0,75.9,0.23,0.3,0.1,52.1,53.7
3/4/2022 2:55,39.6,15,73.7,0,10,73.9,74.8,74.6,75.6,74.6,73.9,75.1,75.3,73.8,75.9,100,100,100,100,100,100,100,100,100,100,74.1,10,11.8,75.5,77.7,100,2829,299.5,0,1624,0,0,0,39.6,27,69.4,607,65,39.6,0,607,64.75,45.2,0,48.5,0,75.6,0.21,0.3,1.4,51.5,66.4
3/4/2022 3:00,39,15.1,73.6,0,10,73.9,74.8,74.6,75.6,74.7,73.9,75.1,75.2,73.8,75.9,100,100,100,100,100,100,100,100,100,100,73.3,10,11.8,74.7,76.9,100,2818,297,0,1634.5,4.1,4.7,4.7,39,27,67.3,607.2,63.8,39.6,0,607.2,63.7,45.52,0,48.4,0,75.4,0.2,0.3,1.8,49.9,66.7
3/4/2022 3:05,37.7,15.1,73.5,0,10,73.9,74.8,74.6,75.7,74.7,73.9,75,75,73.8,75.8,100,100,100,100,100,100,100,100,100,100,72.6,10,11.8,73.9,76.2,100,2818,297,0,0,0,0,0,37.7,27,64,608.67,61.5,39.6,0,610,61.17,45.47,0,48.3,0,75.2,0.19,0.3,1.7,49.5,63.3
3/4/2022 3:10,36.6,15.2,73.4,0,10,73.8,74.7,74.6,75.7,74.7,74,75,74.8,73.8,75.9,100,100,100,100,100,100,100,100,100,100,72.1,10,11.8,73.4,75.6,100,2817,298,0,1629,0,0,0,36.6,27,60,610.4,60,39.6,0,607.2,59.7,44.56,0,48.2,0,75,0.18,0.3,1.8,49.4,60.9
3/4/2022 3:15,35.7,15.2,73.3,0,10,73.8,74.7,74.5,75.7,74.7,74,74.9,74.7,73.7,75.8,100,100,100,100,100,100,100,100,100,100,71.8,10.1,11.9,72.9,75.2,100,2821,297,0,1614,5.6,5.7,5.7,35.7,27,56.2,607.2,58.5,39.6,0,608.8,58,46.16,0,48.1,0,74.8,0.17,0.3,2,49.3,58
3/4/2022 3:20,35.1,15.3,73.2,0,10,73.7,74.7,74.5,75.6,74.7,74,74.8,74.5,73.6,75.7,100,100,100,100,100,100,100,100,100,100,71.4,10,11.8,72.6,74.8,100,2814,296,0,1619,0,0,0,35.1,27,53,609.6,57,39.6,0,612,56.7,45.84,0,48.1,0,74.6,0.16,0.3,2,49.3,55.4
3/4/2022 3:25,34.6,15.4,73,0,10,73.6,74.6,74.4,75.6,74.6,74,74.7,74.4,73.6,75.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,71.1,10,11.8,72.3,74.4,100,2819.5,297.5,0,1616,0,0,0,34.6,27,50.3,609,55.75,39.2,0,607,55.38,44,0,48.1,0,74.4,0.16,0.3,2,49.3,53.3
3/4/2022 3:30,34.3,15.5,72.9,0,10,73.6,74.6,74.3,75.5,74.6,74,74.6,74.2,73.5,75.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,70.7,10,11.9,71.9,74.1,100,2819.5,297.5,0,1604,6.4,7,7,34.3,27,48.1,605.6,54.6,38,0,611.2,54.4,45.84,0,48.1,0,74.3,0.16,0.3,1.6,49.3,51.4
3/4/2022 3:35,34,15.7,72.7,0,10,73.5,74.5,74.3,75.5,74.5,74,74.5,74,73.3,75.4,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,70.4,10,11.8,71.6,73.8,100,2822,296,0,1608,0,0,0,34,27,45.8,606,53.83,38,0,608,53.58,45.2,0,48,0,74,0.16,0.3,0.1,49.9,50.9
3/4/2022 3:40,33.9,15.8,72.6,0,10,73.4,74.5,74.2,75.4,74.5,74,74.3,73.9,73.3,75.3,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,70.2,9.8,12,71.3,73.5,100,2824,298,0,1623,0,0,0,33.9,27,46.5,608,54.3,39.6,0,605.6,54.3,44.56,0,47.9,0,73.9,0.17,0.3,0.1,50.3,51.2
3/4/2022 3:45,33.9,15.9,72.4,0,10,73.3,74.4,74.2,75.4,74.4,74,74.2,73.7,73.2,75.2,68.4,66.9,66.9,68.4,68.4,68.4,68.4,68.4,68.4,68.4,69.8,10.4,11.4,71.1,73.3,100,2843,303,0,1636,5.7,6.9,6.9,33.9,27,47.4,612.8,56.8,39.6,0,609.6,56.8,44.88,0,47.9,0,73.9,0.17,0.3,0.3,50.5,54.6
3/4/2022 3:50,33.9,16,72.3,0,10,73.2,74.3,74.1,75.3,74.3,74,74.1,73.5,73.1,75.1,52.5,50.7,50.7,52.5,52.5,52.5,52.5,52.5,52.5,52.5,68.5,11.7,6.8,70.6,73.4,100,2728,282,0,1625,0,0,0,33.9,27,48,608,56.7,38.96,0,611.2,56.6,45.2,0,47.8,0,73.9,0.17,0.3,0.6,50.1,54.5
3/4/2022 3:55,33.8,16.1,72.2,0,10,73.1,74.2,74,75.2,74.3,74,74,73.4,73,75,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,66.2,11.4,3.6,69.4,73.9,100,2410,219,0,1618,0,0,0,33.8,27,48.2,607.2,55.6,38,0,610.4,55.3,46.48,0,47.7,0,73.9,0.17,0.3,0.6,50,52.6
3/4/2022 4:00,33.8,16.2,72.1,0,10,73,74.2,74,75.2,74.2,73.9,73.9,73.2,72.9,74.9,35,35,35,35,35,35,35,35,35,35,64.1,10.7,3,67.6,74.3,100,2267,194.5,0,1615,6.2,6.8,6.8,33.8,27,48.1,609,55,38,0,615,54.62,45.2,0,47.7,0,73.8,0.17,0.3,0.2,50.1,52.1
3/4/2022 4:05,33.8,16.4,72,1.8,0,72.9,74.1,73.9,75.1,74.2,73.9,73.8,73.1,72.8,74.8,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,84.6,7.3,7.1,75.7,74.5,0,2267,194.5,0,0,0,0,0,33.8,27,47.8,600,84,39.6,45.67,600,83.17,46.27,46,47.7,0,73.9,0.16,0.3,0.1,50.4,52.3
3/4/2022 4:10,33.7,16.5,72,1.9,0,72.8,74.1,73.9,75,74.1,73.9,73.7,73,72.7,74.7,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,92.4,7.2,10.3,90.8,78.3,0,3088.5,355,0,1614.5,0,0,0,33.7,27,47.8,608,114.12,43.2,97.7,608,109.88,50,97.9,47.6,0,75.7,0.16,0.3,0.1,50.7,52.5
3/4/2022 4:15,34.7,16.5,72.1,0,0,72.8,74,73.9,75,74,73.9,73.7,73,72.7,74.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,97.1,8.5,10.9,95.6,84.7,0,3088.5,355,0,0,5.9,6.8,6.8,34.7,27,60.9,650.67,115.5,45.13,100,651.33,111.42,53.6,100,47.5,0,77.8,0.24,0.3,0.1,51,52.6
3/4/2022 4:20,37.6,16.6,72.4,0,0,72.8,74,73.9,74.9,74,73.8,73.7,73.1,72.7,74.5,100,100,100,100,100,100,100,100,100,100,99.7,9.1,11.4,98.7,88,0,3396,428,0,1631,0,0,0,37.6,27,71.4,593.6,120,41.04,100,593.6,115.6,46.8,100,47.4,0,79.5,0.22,0.3,0.1,51.3,53.2
3/4/2022 4:25,38.6,16.8,72.7,0,0,72.9,74,73.9,74.9,74,73.8,73.8,73.3,72.7,74.6,100,100,100,100,100,100,100,100,100,100,100.8,9.5,11.6,100.5,90.5,0,3468,452,0,1638,0,0,0,38.6,27,71.6,611.2,119.3,43.28,100,606.4,115.2,50,100,47.3,0,80.7,0.22,0.3,1.3,50.8,69.3
3/4/2022 4:30,38,16.8,73,0,0,73,74.1,74,74.9,74,73.8,73.9,73.6,72.7,74.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,102.1,9.6,11.7,101.7,91.9,0,3521,460,0,1652,4.1,4.7,4.7,38,27,69.7,612,119.1,41.04,93.36,612,114.8,49.04,93.52,47.1,0,81.6,0.2,0.3,2.1,49.8,67.1
3/4/2022 4:35,37.1,16.7,73.4,0,0,73.1,74.1,74.1,75,74,73.8,74.1,74,72.9,74.7,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,102.9,9.4,11.7,102.7,92.8,0,3521,460,0,1628,0,0,0,37.1,27,67.1,604.8,117.4,39.76,66.16,608,112.1,47.44,66.08,47,0,82.2,0.19,0.3,2.1,49.7,64.6
3/4/2022 4:40,36.1,16.5,73.7,0,0,73.2,74.2,74.2,75,74.1,73.8,74.3,74.3,73,74.8,68,68,68,68,68,68,68,68,68,68,103.8,10.2,11.4,103.5,93.6,0,3521,460,0,1616,0,0,0,36.1,27,63.5,609,103.25,41.2,22.5,615,95.25,46.8,22.9,47,0,82.3,0.18,0.3,2.1,49.6,62.7
3/4/2022 4:45,35,16.4,74.2,0,4.8,73.4,74.3,74.4,75.1,74.2,73.8,74.4,74.7,73.1,75,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,95,13,11.1,99,93.4,47.7,3168,372,0,1624,5.6,5.7,5.7,35,27,59.1,612,66.4,38.16,0,609.6,63.6,44.24,0,47,0,80.9,0.17,0.3,2.1,49.5,60.1
3/4/2022 4:50,34.4,16.1,74.4,0,10,73.5,74.5,74.5,75.2,74.3,73.8,74.6,75,73.3,75.1,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,84.3,11,12,87.5,88.7,100,3168,372,0,0,0,0,0,34.4,27,54.7,604,58.8,39.44,0,606.4,58,44.64,0,46.9,0,79.2,0.16,0.3,2.1,49.6,57.2
3/4/2022 4:55,33.9,15.9,74.4,0,10,73.7,74.6,74.6,75.3,74.4,73.8,74.8,75.2,73.5,75.3,100,100,100,100,100,100,100,100,100,100,79.3,10.5,12,81.8,83.7,100,2914,317,0,1617,0,0,0,33.9,27,51.4,609.6,57,39.76,0,608.8,56.4,45.52,0,46.9,0,78,0.16,0.3,2.1,49.7,54.5
3/4/2022 5:00,33.6,15.7,74.3,0,10,73.8,74.6,74.6,75.4,74.5,73.9,74.9,75.3,73.6,75.5,100,100,100,100,100,100,100,100,100,100,76.6,10.3,12,78.5,80.7,100,2853.5,303,0,1609,6.4,6.9,6.9,33.6,27,50.8,612,55.6,38.8,0,612.8,55.2,45.84,0,46.9,0,77.2,0.17,0.3,2.1,49.8,52.2
3/4/2022 5:05,35.5,15.7,74.3,0,10,73.8,74.7,74.7,75.5,74.5,73.9,74.9,75.2,73.7,75.6,100,100,100,100,100,100,100,100,100,100,74.8,10.2,11.9,76.4,78.8,100,2820,297,0,1599.5,0,0,0,35.5,27,68.8,607.2,55.2,37.84,0,608.8,55.1,44.56,0,46.8,0,76.6,0.23,0.3,2,49.8,58
3/4/2022 5:10,38.1,15.9,73.9,0,10,73.8,74.7,74.7,75.5,74.6,73.9,74.9,75.1,73.7,75.7,100,100,100,100,100,100,100,100,100,100,73.4,10,11.9,74.9,77.3,100,2820,297,0,0,0,0,0,38.1,27,70.4,602,56.75,40.13,0,601.33,56.25,45.73,0,46.6,0,76.1,0.22,0.3,2.1,49.7,62.5
3/4/2022 5:15,38.3,16,73.8,0,10,73.8,74.7,74.6,75.6,74.6,74,74.9,75,73.7,75.7,100,100,100,100,100,100,100,100,100,100,72.5,10,11.8,73.9,76.3,100,2816,297,0,1623,3.8,4.6,4.6,38.3,27,68.2,608.8,57.6,40.4,0,611.2,57,46.16,0,46.5,0,75.6,0.21,0.3,2.1,49.6,63.1
3/4/2022 5:20,37.3,16,73.6,0,10,73.8,74.7,74.6,75.6,74.6,74,74.8,74.8,73.7,75.7,100,100,100,100,100,100,100,100,100,100,71.9,10.1,11.8,73.2,75.6,100,2812,296,0,1627,0,0,0,37.3,27,65.1,612,58,40.4,0,611.2,57,45.2,0,46.3,0,75.2,0.2,0.3,2.2,49.6,62.2
3/4/2022 5:25,36.4,16,73.4,0,10,73.7,74.7,74.5,75.6,74.6,74,74.8,74.6,73.6,75.7,100,100,100,100,100,100,100,100,100,100,71.4,9.9,11.8,72.6,75.1,100,2815,296.5,0,1622,0,0,0,36.4,27,61.8,608,57.5,40.4,0,610,57,44.4,0,46.4,0,74.9,0.18,0.3,2.1,49.5,60.6
3/4/2022 5:30,35.4,16,73.3,0,10,73.7,74.7,74.5,75.6,74.6,74,74.7,74.5,73.5,75.6,100,100,100,100,100,100,100,100,100,100,70.9,10,11.8,72.2,74.6,100,2815,296,0,1611,5.4,5.5,5.5,35.4,27,58.2,609.6,57,38.8,0,600.8,56.7,44.24,0,46.2,0,74.7,0.17,0.3,2.2,49.5,58.7
3/4/2022 5:35,34.5,16,73.1,0,10,73.6,74.6,74.4,75.6,74.6,74.1,74.6,74.3,73.5,75.5,100,100,100,100,100,100,100,100,100,100,70.6,10,11.8,71.8,74.2,100,2815,296,0,0,0,0,0,34.5,27,54.4,608.8,56.3,38.8,0,607.2,56,45.52,0,46.2,0,74.4,0.16,0.3,2.1,49.5,56.3
3/4/2022 5:40,33.9,15.9,72.9,0,10,73.5,74.6,74.4,75.5,74.5,74.1,74.5,74.1,73.4,75.5,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,70.3,10.1,11.8,71.5,73.9,100,2810,297,0,1615,0,0,0,33.9,27,51.3,608.8,55.3,38.8,0,614.4,55.1,46.16,0,46.1,0,74.2,0.16,0.3,2.1,49.4,53.9
3/4/2022 5:45,33.5,15.9,72.8,0,10,73.4,74.5,74.3,75.5,74.5,74.1,74.4,73.9,73.3,75.3,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,70,10,11.8,71.2,73.5,100,2810,297,0,0,6.3,6.7,6.7,33.5,27,48.7,604.67,54.33,38.27,0,602,54.08,43.87,0,46.1,0,73.9,0.16,0.3,1.9,49.4,51.6
3/4/2022 5:50,33.3,15.9,72.6,0,10,73.3,74.4,74.2,75.4,74.4,74.1,74.2,73.8,73.2,75.2,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,69.7,9.9,12,70.9,73.2,100,2821,295,0,1597,0,0,0,33.3,27,45.9,606.4,53.6,40.08,0,608.8,53.5,46.16,0,46.1,0,73.7,0.16,0.3,0.1,49.8,51
3/4/2022 5:55,33.1,15.9,72.4,0,10,73.2,74.4,74.2,75.4,74.4,74,74.2,73.6,73.1,75.1,69,69,69,69,69,69,69,69,69,69,69.4,10.4,11.3,70.7,72.9,100,2846,303,0,1620,0,0,0,33.1,27,46.1,608,53.9,40.4,0,607.2,53.9,46.16,0,45.8,0,73.4,0.17,0.3,0.1,50.3,51.2
3/4/2022 6:00,33.1,16,72.2,0,10,73.1,74.3,74.1,75.3,74.3,74,74,73.4,73,75,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,68.1,11.7,6.4,70.3,73.2,100,2567.5,248.5,0,1633.5,5.5,6.8,6.8,33.1,27,47.3,611,56.38,40.4,0,612,56.25,44.8,0,45.9,0,73.2,0.17,0.3,0.1,50.6,52.5
3/4/2022 6:05,33.2,16,72,1,4,73,74.2,74,75.2,74.2,74,73.9,73.3,72.9,74.9,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,75.3,9.7,5.4,70.5,73.7,40,2810,295,0,1594,0,0,0,33.2,27,47.7,608.8,65,39.12,18.48,603.2,66,44.16,18.64,45.7,0,73.1,0.17,0.3,0.1,50.6,55
3/4/2022 6:10,33.3,16.1,71.9,0.8,0,72.9,74.1,73.9,75.1,74.1,74,73.8,73.1,72.8,74.8,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,91.6,7,9.8,89.1,75.9,0,2810,295,0,0,0,0,0,33.3,27,47.9,600,112.1,42.32,86,598,107.75,48.4,82.6,45.6,0,74.2,0.16,0.3,0.1,50.4,53.7
3/4/2022 6:15,35.2,16.2,71.9,0,0,72.9,74.1,73.9,75.1,74.1,73.9,73.7,73.1,72.7,74.7,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,95.8,8.3,10.8,94.3,83.4,0,3288.5,402,0,1289,2.6,3.6,3.6,35.2,27,62.7,448,117.5,95.04,100,444.8,117.5,94.08,100,45.6,0,76.2,0.17,0.1,0.1,50.4,53
3/4/2022 6:20,37.7,16.2,72.1,0,0,72.9,74,73.9,75,74,73.9,73.7,73.1,72.6,74.6,100,100,100,100,100,100,100,100,100,100,98.8,9.1,11.3,97.9,87.2,0,3463,445,0,1790,0,0,0,37.7,27,70.4,710.4,111.3,75.28,100,681.6,110.6,86.08,100,45.4,0,78.1,0.26,0.3,0.1,50.6,53.3
3/4/2022 6:25,38.5,16.3,72.3,0,0,72.9,74.1,74,75,74,73.9,73.8,73.4,72.7,74.6,100,100,100,100,100,100,100,100,100,100,100.6,9.6,11.6,100.1,89.9,0,3463,445,0,0,0,0,0,38.5,27,71.2,568.67,118.75,45.2,100,578,114,54,100,45.3,0,79.6,0.2,0.2,0.1,51,54.9
3/4/2022 6:30,41.3,16.3,72.6,0,0,73,74.1,74,75,74,73.9,73.9,73.6,72.7,74.7,100,100,100,100,100,100,100,100,100,100,101.5,9.7,11.7,101.4,91.5,0,3519,459.5,0,886,2.6,3.9,3.9,41.3,27,73.2,434.67,121.83,95.2,100,473,120.62,93.6,100,45.2,0,79.9,0.18,0.1,0.1,51.1,58.4
3/4/2022 6:35,42.3,16.2,72.9,0,0,73.1,74.1,74.1,75,74,73.8,74,74,72.8,74.7,100,100,100,100,100,100,100,100,100,100,102.5,9.6,11.7,102.3,92.4,0,3519,459.5,0,1728,0,0,0,42.3,27,74.4,703.33,114.33,67.6,100,688,112.83,79.47,100,45.1,0,81.1,0.27,0.3,1.8,50.3,70
3/4/2022 6:40,43.1,16.3,73.2,0,0,73.2,74.2,74.2,75,74.1,73.8,74.2,74.3,72.9,74.8,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,103.2,9.6,11.7,103,93.3,0,3521,460,0,1775,0,0,0,43.1,27,74.6,464,120.8,64.88,87.84,476,117.8,72.96,86.4,44.9,0,81.8,0.17,0.1,1.1,49.5,68.4
3/4/2022 6:45,46.1,16.2,73.5,0,0,73.4,74.3,74.3,75.1,74.1,73.8,74.4,74.6,73.1,74.9,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,104.1,9.4,11.8,103.9,94.2,0,3521,460,0,1199,2.8,4.5,4.5,46.1,27,75.8,642.4,114.1,91.76,51.76,616,113.3,96.24,51.36,44.9,0,81.9,0.24,0.2,0.6,49.9,69.1
3/4/2022 6:50,44.8,16.2,73.7,0,0.2,73.5,74.4,74.4,75.2,74.2,73.8,74.6,74.9,73.2,75.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,105.5,12.2,10.6,104.8,94.5,1.6,3227,389.5,0,1760,0,0,0,44.8,27,75.4,699,90.25,47.6,10.6,705,85.5,61.6,9.7,44.8,0,81.9,0.27,0.3,2.3,49.4,72.6
3/4/2022 6:55,41.7,16,74.2,0,6.6,73.7,74.6,74.5,75.3,74.3,73.9,74.7,75.3,73.4,75.3,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,91.9,12.2,11.1,97.5,93.8,66.6,3227,389.5,0,0,0,0,0,41.7,27,72.1,598.67,65.67,37.73,0,604.67,64.33,43.87,0,44.7,0,80.2,0.2,0.3,2.4,49.2,67.6
3/4/2022 7:00,38.6,15.8,74.3,0,10,73.9,74.7,74.7,75.4,74.4,73.9,75,75.5,73.6,75.5,96.9,97.5,97.5,96.9,96.9,96.9,96.9,96.9,96.9,96.9,83,10.7,12,86.1,87.7,100,2965,326,0,1605,4.5,4.9,4.9,38.6,27,67.5,608.8,61.4,40.4,0,615,60.5,47.6,0,44.7,0,78.6,0.19,0.3,2.4,49.1,64.6
3/4/2022 7:05,36.6,15.5,74.3,0,10,74,74.8,74.8,75.5,74.6,73.9,75.1,75.7,73.7,75.7,100,100,100,100,100,100,100,100,100,100,78.4,10.3,12,80.7,82.9,100,2885,311,0,1636,0,0,0,36.6,27,63,612,59.7,39.44,0,615.2,59.1,45.52,0,44.6,0,77.6,0.18,0.3,2.4,49.1,62.2
3/4/2022 7:10,35.2,15.4,74.3,0,10,74.1,74.9,74.8,75.6,74.6,74,75.2,75.8,73.8,75.9,100,100,100,100,100,100,100,100,100,100,76.1,10.2,12,78.1,80.5,100,2837.5,301,0,1623,0,0,0,35.2,27,58.9,606,58.38,37.2,0,608,58.12,45.2,0,44.6,0,77.1,0.17,0.3,2.3,49.1,59.7
3/4/2022 7:15,34.3,15.2,74.2,0,10,74.1,74.9,74.8,75.7,74.7,74,75.2,75.7,74,76,100,100,100,100,100,100,100,100,100,100,74.6,10.1,11.9,76.3,78.9,100,2830,299,0,1610,5.9,5.9,5.9,34.3,27,55,605.6,57.4,37.84,0,602.4,56.8,44.88,0,44.5,0,76.6,0.16,0.3,2.3,49,57.1
3/4/2022 7:20,33.5,15.1,74,0,10,74.1,75,74.8,75.8,74.8,74.1,75.2,75.6,74,76,100,100,100,100,100,100,100,100,100,100,73.4,10.1,11.9,75,77.6,100,2830,299,0,0,0,0,0,33.5,27,51.3,606.67,56.25,38.8,0,609.33,55.75,46.8,0,44.6,0,76.1,0.16,0.3,2.3,49,54.1
3/4/2022 7:25,33.1,15.1,73.8,0,10,74.1,75,74.8,75.8,74.8,74.1,75.2,75.4,74,76,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74,76.6,100,2814.5,296,0,1613,0,0,0,33.1,27,48.3,607,55.12,39.2,0,609,54.5,46.8,0,44.6,0,75.7,0.16,0.3,2.2,49,51.8
3/4/2022 7:30,33.3,15.1,73.7,0,10,74.1,75,74.7,75.8,74.9,74.2,75.1,75.2,73.9,76,100,100,100,100,100,100,100,100,100,100,71.9,10,11.8,73.2,75.9,100,2814.5,296,0,1613,6.5,7.2,7.2,33.3,27,52.1,572,54.17,43.07,0,570,53.92,51.4,0,44.8,0,75.3,0.22,0.3,0.1,49.3,50.7
3/4/2022 7:35,35.9,15.3,73.6,0,10,74,74.9,74.7,75.8,74.8,74.2,75,75,73.9,76,100,100,100,100,100,100,100,100,100,100,71.4,10,11.8,72.6,75.3,100,2811,295.5,0,1669,0,0,0,35.9,27,68.5,592,56.12,36.8,0,599,56,42.4,0,45,0,75,0.22,0.3,0.1,49.8,50.9
3/4/2022 7:40,37.7,15.5,73.4,0,10,73.9,74.9,74.6,75.8,74.8,74.2,75,74.8,73.8,75.9,100,100,100,100,100,100,100,100,100,100,70.9,10,11.8,72.1,74.8,100,2811,295.5,0,1620,0,0,0,37.7,27,69,614,60.42,40,0,610,60.42,47.07,0,45.3,0,74.8,0.22,0.3,0.1,50.1,51.2
3/4/2022 7:45,37.7,15.8,73.2,0,10,73.8,74.8,74.6,75.8,74.7,74.2,74.9,74.6,73.7,75.8,100,100,100,100,100,100,100,100,100,100,70.5,10,11.8,71.8,74.3,100,2806,295,0,1660,3.9,4.7,4.7,37.7,27,67.1,604.8,63.6,37.76,0,614,63.62,44.8,0,45.6,0,74.8,0.21,0.3,0.3,50.4,56
3/4/2022 7:50,36.8,15.8,73.2,0,10,73.8,74.8,74.5,75.7,74.7,74.2,74.8,74.4,73.6,75.8,100,100,100,100,100,100,100,100,100,100,70.2,10,11.8,71.5,74,100,2809,295,0,1630,0,0,0,36.8,27,64.2,609.6,63.1,39.36,0,600.8,63,44.88,0,45.8,0,74.9,0.19,0.3,1.7,49.6,64.8
3/4/2022 7:55,35.8,15.8,73.1,0,10,73.7,74.7,74.5,75.7,74.7,74.2,74.7,74.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,69.9,10,11.8,71.2,73.6,100,2813,296,0,1620,0,0,0,35.8,27,60.8,609,61.38,40,0,613,61.25,46.8,0,46.2,0,75,0.18,0.3,1.8,49.2,61.7
3/4/2022 8:00,35.1,15.8,73,0,10,73.6,74.7,74.4,75.6,74.6,74.2,74.5,74.1,73.4,75.5,100,100,100,100,100,100,100,100,100,100,69.7,10,11.8,70.9,73.4,100,2810.5,296.5,0,1622.5,5.5,5.6,5.6,35.1,27,57.5,610.4,60,38.4,0,611.2,59.7,45.2,0,46.5,0,74.9,0.17,0.3,1.7,49.2,59.5
3/4/2022 8:05,34.6,15.8,72.9,0,10,73.5,74.6,74.3,75.6,74.6,74.2,74.5,73.9,73.3,75.4,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,69.5,10,11.8,70.7,73.1,100,2810.5,296.5,0,0,0,0,0,34.6,27,54,605.6,58.5,37.44,0,608.8,58.2,44.24,0,46.9,0,74.8,0.16,0.3,1.7,49.3,57
3/4/2022 8:10,34.4,16,72.9,0,10,73.4,74.5,74.3,75.5,74.5,74.2,74.3,73.7,73.2,75.3,96,96,96,96,96,96,96,96,96,96,69.2,10,11.8,70.5,72.9,100,2816,298,0,1599,0,0,0,34.4,27,50.8,608,57,39.47,0,608.67,56.58,45.87,0,47.4,0,74.7,0.16,0.3,1.7,49.3,54.3
3/4/2022 8:15,34.2,15.7,72.8,0,10,73.3,74.5,74.2,75.4,74.4,74.2,74.2,73.6,73.2,75.2,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,69,10,11.8,70.3,72.6,100,2815,297,0,1617,6.4,6.9,6.9,34.2,27,48.2,608,55.25,37.6,0,612.8,55.2,44.64,0,47.8,0,74.5,0.16,0.3,1.1,49.2,51.9
3/4/2022 8:20,34,15.5,72.7,0,10,73.3,74.4,74.1,75.4,74.4,74.1,74.1,73.4,73,75,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,68.9,9.8,12,70.1,72.3,100,2817,298,0,1600,0,0,0,34,27,46,602.4,54.4,38.08,0,606.4,54,44,0,48.1,0,74.4,0.16,0.3,0.1,49.6,51.6
3/4/2022 8:25,34.1,15.5,72.5,0,10,73.1,74.3,74.1,75.3,74.3,74.1,74,73.2,72.9,74.9,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,68.6,10.1,11.8,69.8,72.1,100,2849,303,0,1596,0,0,0,34.1,27,46.1,605.6,54.3,40,0,604,54,46.24,0,48.4,0,74.2,0.17,0.3,0.1,50,51.8
3/4/2022 8:30,34.4,15.5,72.4,0,10,73,74.2,74,75.2,74.2,74.1,73.9,73.1,72.8,74.8,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,67.8,11.4,8.1,69.5,72.3,100,2795,292,0,1639,5.7,7,7,34.4,27,47.6,613.6,56.6,39.36,0,611.2,56.6,46.24,0,48.5,0,74,0.17,0.3,0.2,50.2,53.9
3/4/2022 8:35,34.8,15.5,72.3,0,10,73,74.2,73.9,75.1,74.1,74,73.7,73,72.7,74.7,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,65.3,11.5,3.9,68.4,72.8,100,2513,238,0,1637,0,0,0,34.8,27,51.8,480,57.2,55.2,0,489.6,57,61.44,0,48.8,0,74,0.14,0.2,0.1,49.8,55.3
3/4/2022 8:40,37.1,15.7,72.2,0,10,72.9,74.1,73.9,75.1,74.1,74,73.6,72.8,72.6,74.6,35,35,35,35,35,35,35,35,35,35,62.7,10.8,2.8,66.9,73.3,100,2293.5,198.5,0,1411.5,0,0,0,37.1,27,66.1,603,58.12,97,0,575,57.25,96.8,0,49,0,74.1,0.22,0.2,0.1,49.9,55
3/4/2022 8:45,39,15.9,72,0.9,4,72.8,74,73.8,75,74,74,73.5,72.7,72.5,74.5,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,71.7,9.4,4.3,65.9,73.8,40,2293.5,198.5,0,0,3.3,3.9,3.9,39,27,68.7,690,71.58,50.53,22.13,694.67,71.33,62.6,22.13,49.2,0,73.9,0.27,0.3,0.1,50.1,55.1
3/4/2022 8:50,39.6,16,72,0.9,0,72.7,73.9,73.7,74.9,73.9,74,73.4,72.6,72.4,74.3,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,91,6.5,9.5,87.5,74.4,0,2939.5,318.5,0,1641,0,0,0,39.6,27,67.7,587,116,40.4,85.2,592,112.62,46,85.5,49.5,0,74.9,0.2,0.3,0.5,50.3,59
3/4/2022 8:55,38.9,16.1,72.1,0,0,72.6,73.9,73.7,74.8,73.9,73.9,73.4,72.5,72.4,74.3,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.8,8,10.6,93.1,82.2,0,2939.5,318.5,0,1624,0,0,0,38.9,27,66.2,612,117.75,43.47,100,606.67,113.83,50.4,100,50.1,0,77.6,0.2,0.3,1.8,49.4,65.5
3/4/2022 9:00,38.3,16.1,72.3,0,0,72.6,73.8,73.7,74.8,73.8,73.8,73.4,72.6,72.3,74.2,100,100,100,100,100,100,100,100,100,100,97.8,8.9,11.2,96.9,86.2,0,3337,412,0,1632,4.9,5.2,5.2,38.3,27,64,614,117.75,40.4,100,607,113.5,48.4,100,50.8,0,79.3,0.19,0.3,1.9,49.1,62.4
3/4/2022 9:05,37.7,16,72.6,0,0,72.7,73.9,73.7,74.7,73.8,73.8,73.4,72.8,72.3,74.2,100,100,100,100,100,100,100,100,100,100,99.9,9.4,11.5,99.2,89,0,3453,442,0,1614,0,0,0,37.7,27,60.7,600,118,41.33,100,608.67,113.42,48,100,51.9,0,80.4,0.17,0.3,1.8,49,60.3
3/4/2022 9:10,37.3,15.9,73,0,0,72.7,73.9,73.8,74.7,73.8,73.8,73.5,73.1,72.4,74.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,101.2,9.7,11.7,100.8,90.7,0,3506,456,0,1616,0,0,0,37.3,27,57.6,612.8,117.4,42.72,95.36,605.6,113,48,95.28,53,0,81.3,0.16,0.3,1.8,49,58.1
3/4/2022 9:15,37.1,15.8,73.4,0,0,72.9,74,73.9,74.8,73.8,73.8,73.7,73.4,72.5,74.3,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,102.4,9.5,11.7,102.1,92,0,3521,460,0,1617,6.1,6.3,6.3,37.1,27,54.7,612,115.8,41.12,64.64,607.2,110.5,49.6,64.56,54.3,0,82,0.16,0.3,1.8,49,56.1
3/4/2022 9:20,37.1,15.5,73.8,0,1,73,74,74,74.8,73.9,73.8,73.9,73.8,72.7,74.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,101.3,11.5,11,103,92.8,3.2,3521,460,0,1617,0,0,0,37.1,27,52.2,613.6,93.6,39.52,15.52,618.4,86.2,48,15.6,55.5,0,81.9,0.15,0.3,1.6,49,54.2
3/4/2022 9:25,38.5,15.4,74.3,0,8.2,73.1,74.1,74.2,74.9,73.9,73.8,74.1,74.2,72.8,74.5,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,88.3,11.5,11.7,94.3,91.8,72.5,3007,336,0,1191,0,0,0,38.5,27,66.4,465.6,62,91.52,0,457.6,59,90.64,0,56.7,0,80.5,0.17,0.1,0.1,49.3,53.4
3/4/2022 9:30,40.5,15.3,74.5,0,10,73.3,74.2,74.3,75,74,73.7,74.3,74.5,73,74.7,99,99,99,99,99,99,99,99,99,99,81.4,10.9,12,84.5,86,100,2937,322.5,0,1651,3,4.1,4.1,40.5,27,72.5,732,60.62,70.5,0,707,59.5,82.4,0,57.6,0,79,0.28,0.3,0.1,49.8,53.6
3/4/2022 9:35,41.6,15.3,74.5,0,10,73.4,74.3,74.4,75.1,74.1,73.8,74.4,74.7,73.2,74.9,100,100,100,100,100,100,100,100,100,100,77.3,10.4,12,79.6,81.6,100,2854,306,0,1717,0,0,0,41.6,27,71.9,624.8,64.1,37.12,0,644,63.9,46,0,58.6,0,77.9,0.23,0.3,0.5,50,56.6
3/4/2022 9:40,41.3,15.4,74.5,0,10,73.5,74.4,74.4,75.2,74.2,73.8,74.5,74.7,73.3,75,100,100,100,100,100,100,100,100,100,100,74.6,10.2,12,76.7,78.9,100,2854,306,0,0,0,0,0,41.3,27,68.9,602,64.75,40.8,0,604.67,64.42,46.4,0,60,0,77.4,0.2,0.3,1.8,49.4,67.6
3/4/2022 9:45,40.6,15.4,74.4,0,10,73.5,74.5,74.4,75.2,74.3,73.8,74.5,74.7,73.4,75.1,100,100,100,100,100,100,100,100,100,100,73.1,10.1,11.9,74.9,77.2,100,2831.5,300.5,0,1636,4.7,5,5,40.6,27,66,616,62.12,39.6,0,615,61.75,46.8,0,61.3,0,77.2,0.19,0.3,1.9,49,63.8
3/4/2022 9:50,40.1,15.4,74.3,0,10,73.6,74.5,74.4,75.3,74.4,73.8,74.6,74.6,73.4,75.2,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.9,73.7,76,100,2831.5,300.5,0,0,0,0,0,40.1,27,62.6,605.33,60.58,38.13,0,608.67,60.17,44.27,0,62.6,0,77,0.18,0.3,1.9,49,61.8
3/4/2022 9:55,39.4,15.4,74.3,0,10,73.5,74.5,74.4,75.3,74.4,73.9,74.5,74.5,73.4,75.2,100,100,100,100,100,100,100,100,100,100,71.2,10,11.8,72.7,75.1,100,2819,297,0,1610,0,0,0,39.4,27,58.5,607.2,59.1,40.64,0,604.8,58.6,46.08,0,64.1,0,76.8,0.16,0.3,1.9,49,59.3
3/4/2022 10:00,38.9,15.3,74.2,0,10,73.5,74.5,74.4,75.3,74.4,73.9,74.5,74.3,73.4,75.2,100,100,100,100,100,100,100,100,100,100,70.6,10,11.9,72,74.5,100,2819.5,298,0,1619,6,6.1,6.1,38.9,27,55.9,609,58.12,38.8,0,609,57.5,47.2,0,65.3,0,76.7,0.16,0.3,1.8,49,57.3
3/4/2022 10:05,39.2,15.3,74.2,0,10,73.5,74.5,74.3,75.3,74.4,73.9,74.4,74.2,73.3,75.1,100,100,100,100,100,100,100,100,100,100,70.3,10,11.8,71.6,74,100,2809,295,0,1626,0,0,0,39.2,27,54,611.2,56.8,38.4,0,616,56.6,45.44,0,66.3,0,76.6,0.16,0.3,1.8,49,55.6
3/4/2022 10:10,38.9,15.3,74.1,0,10,73.4,74.4,74.3,75.3,74.4,74,74.4,74.1,73.3,75.1,100,100,100,100,100,100,100,100,100,100,69.9,10,11.8,71.2,73.6,100,2809,295,0,1615,0,0,0,38.9,27,51.2,603.33,55.83,38.93,0,604,55.33,44,0,67.6,0,76.4,0.16,0.3,1.8,49,53.5
3/4/2022 10:15,39.2,15.2,74,0,10,73.3,74.4,74.2,75.3,74.4,74,74.3,73.9,73.2,75,100,100,100,100,100,100,100,100,100,100,69.6,10,11.8,70.9,73.2,100,2813,296,0,1611.5,6.6,7.4,7.4,39.2,27,49.7,613,55,41.2,0,610,54.5,47.2,0,68.8,0,76.3,0.16,0.3,1.8,49.1,51.9
3/4/2022 10:20,39.6,15.2,73.8,0,10,73.3,74.3,74.2,75.2,74.3,74,74.2,73.7,73.2,74.9,100,100,100,100,100,100,100,100,100,100,69.3,10.1,11.8,70.6,73,100,2813,296,0,0,0,0,0,39.6,27,48.6,608,54,38.4,0,612.67,53.67,45.07,0,70.1,0,76.1,0.15,0.3,0.6,49.2,50.9
3/4/2022 10:25,39.7,15.2,73.7,0,10,73.2,74.3,74.1,75.2,74.3,73.9,74.1,73.5,73.1,74.9,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.4,72.6,100,2815,296,0,1605,0,0,0,39.7,27,47.3,603.2,53.7,39.68,0,607.2,53.5,44.16,0,71.3,0,76,0.16,0.3,0.1,49.8,51
3/4/2022 10:30,40.2,15.2,73.6,0,10,73.1,74.2,74,75.1,74.2,73.9,74,73.4,73,74.8,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.2,72.4,100,2809,295,0,1599,6.8,8.4,8.4,40.2,27,46.6,614.4,53.7,40.64,0,600,53.6,45.76,0,72.5,0,75.9,0.16,0.3,0.1,50.1,51.2
3/4/2022 10:35,40,15.3,73.5,0,10,73,74.1,74,75.1,74.2,73.9,73.9,73.3,72.9,74.7,100,100,100,100,100,100,100,100,100,100,68.8,10,11.8,70,72.2,100,2824,298,0,1621,0,0,0,40,27,46.2,607.2,56.1,38.4,0,608.8,56.1,46.4,0,73.5,0,75.8,0.16,0.3,0.1,50.4,51.4
3/4/2022 10:40,39.9,15.4,73.4,0,10,72.9,74.1,73.9,75,74.1,73.9,73.8,73.2,72.8,74.6,100,100,100,100,100,100,100,100,100,100,68.7,10,11.9,69.9,72,100,2812.5,296.5,0,1637.5,0,0,0,39.9,27,47.3,610,57,38.4,0,612,56.75,46.4,0,74.6,0,75.7,0.16,0.3,0.1,50.7,51.6
3/4/2022 10:45,40.4,15.4,73.3,0,10,72.8,74,73.8,75,74.1,73.9,73.7,73,72.8,74.5,100,100,100,100,100,100,100,100,100,100,68.5,10,11.8,69.7,71.9,100,2813,296,0,1603,6.6,7.7,7.7,40.4,27,48.2,604,56.4,38.08,0,609.6,56.1,45.44,0,75.7,0,75.7,0.15,0.3,0.1,51,51.8
3/4/2022 10:50,40.8,15.4,73.2,0,10,72.7,73.9,73.8,74.9,74,73.8,73.6,72.9,72.7,74.4,100,100,100,100,100,100,100,100,100,100,68.4,10,11.8,69.5,71.7,100,2813,296,0,0,0,0,0,40.8,27,47.9,611.2,55.4,40.64,0,608,55.2,44.8,0,76.8,0,75.7,0.15,0.3,0.1,51.3,52.1
3/4/2022 10:55,41.2,15.4,73.2,0,10,72.6,73.9,73.7,74.8,73.9,73.8,73.6,72.8,72.6,74.3,100,100,100,100,100,100,100,100,100,100,68.3,10,11.8,69.4,71.5,100,2813,296,0,1624,0,0,0,41.2,27,47.8,610.67,54.58,38.4,0,608.67,54.33,44.8,0,78.3,0,75.6,0.15,0.3,0.1,51.7,52.3
3/4/2022 11:00,41.8,15.5,73,0,10,72.6,73.8,73.6,74.7,73.9,73.8,73.5,72.6,72.5,74.2,99.2,99,99,99.2,99.2,99.2,99.2,99.2,99.2,99.2,68.2,10,11.8,69.3,71.4,100,2822,298,0,1613,6.3,8.3,8.3,41.8,27,48,607.2,54,38.4,0,608,53.7,44.8,0,79.6,0,75.6,0.16,0.3,0.1,51.9,52.4
3/4/2022 11:05,41.6,15.4,72.9,0,10,72.5,73.7,73.6,74.7,73.8,73.7,73.3,72.5,72.4,74,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,68.1,10,11.8,69.3,71.3,100,2817,297,0,1620,0,0,0,41.6,27,47.9,612,55.7,38.4,0,604.8,55.6,44.8,0,80.6,0,75.5,0.16,0.3,0.1,52.2,52.6
3/4/2022 11:10,41.9,15.4,72.9,0,10,72.4,73.7,73.5,74.6,73.7,73.7,73.3,72.4,72.4,74,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,68,10,11.8,69.2,71.1,100,2822,298,0,1633,0,0,0,41.9,27,48.2,602.4,57,38.72,0,606.4,57,43.52,0,82,0,75.5,0.16,0.3,0.1,52.5,52.8
3/4/2022 11:15,42,15.5,72.7,0,10,72.3,73.6,73.5,74.5,73.7,73.7,73.2,72.3,72.3,73.9,88.2,87.4,87.4,88.2,88.2,88.2,88.2,88.2,88.2,88.2,67.9,10,11.9,69.1,71,100,2810,295,0,1604,6.4,8.4,8.4,42,27,47.9,608,56.8,41.28,0,599.2,56.7,46.08,0,82.9,0,75.5,0.17,0.3,0.1,52.8,53
3/4/2022 11:20,41.9,15.4,72.7,0,10,72.2,73.5,73.4,74.5,73.6,73.6,73.1,72.2,72.2,73.7,80.4,79.6,79.6,80.4,80.4,80.4,80.4,80.4,80.4,80.4,67.8,9.8,12,69,70.9,100,2835,301,0,1635,0,0,0,41.9,27,48.2,616,55.75,39.2,0,614,55.5,46.4,0,83.7,0,75.5,0.16,0.3,0.1,53,53.2
3/4/2022 11:25,42.5,15.4,72.6,0,10,72.2,73.5,73.3,74.4,73.6,73.6,73,72.1,72.2,73.6,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,67.8,9.9,12,69,70.7,100,2835,301,0,1623,0,0,0,42.5,27,48.2,602,55.08,38.4,0,608.67,54.75,43.73,0,84.6,0,75.5,0.16,0.3,0.1,53.2,53.3
3/4/2022 11:30,43.3,15.5,72.6,0,10,72.1,73.4,73.3,74.3,73.5,73.6,72.9,72,72.1,73.5,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,67.7,10.4,11.4,68.9,70.7,100,2836,302,0,1584,6.5,8.8,8.8,43.3,27,47.6,572.8,54,40.96,0,570.4,53.9,46.4,0,85.5,0,75.4,0.17,0.2,0.1,53.5,53.4
3/4/2022 11:35,44.2,15.5,72.5,0,10,72,73.3,73.2,74.2,73.4,73.5,72.8,71.9,72,73.4,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,66.9,11.5,7.7,68.7,71,100,2716,277,0,0,0,0,0,44.2,27,63.9,657.6,55.1,41.44,0,661.6,55.1,48.8,0,86.6,0,75.1,0.25,0.3,0.1,53.8,53.6
3/4/2022 11:40,46.3,15.9,72.4,0,10,71.9,73.3,73.2,74.2,73.4,73.5,72.7,71.8,71.9,73.3,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,64.8,11.3,4.1,67.7,71.4,100,2373.5,213,0,1623,0,0,0,46.3,27,69.6,592,60.25,39.6,0,585,60.38,44,0,87.5,0,75.2,0.21,0.3,0.1,54,53.7
3/4/2022 11:45,47.4,15.9,72.3,0,10,71.8,73.2,73.1,74.1,73.3,73.4,72.6,71.8,71.8,73.2,35,35,35,35,35,35,35,35,35,35,62.7,10.7,2.9,66.2,71.9,100,2373.5,213,0,0,3.6,4.5,4.5,47.4,27,69.5,615.33,64,40.8,0,613.33,64.08,46.93,0,88.8,0,75.3,0.21,0.3,1,53,63
3/4/2022 11:50,47.4,15.9,72.3,0,10,71.8,73.1,73.1,74,73.3,73.4,72.6,71.7,71.8,73.2,35,35,35,35,35,35,35,35,35,35,62.2,10.2,2.8,64.8,72.3,100,2249,191,0,1646,0,0,0,47.4,27,68,603.2,63.3,38.88,0,608,63.3,44,0,90,0,75.4,0.19,0.3,1.8,49.9,66.8
3/4/2022 11:55,47.2,15.9,72.3,0,10,71.7,73.1,73.1,74,73.2,73.4,72.5,71.6,71.8,73.1,35,35,35,35,35,35,35,35,35,35,62.1,10.1,2.8,64.5,72.3,100,2205,184,0,1619,0,0,0,47.2,27,66,605.6,61.4,40.8,0,604.8,61.2,44,0,90.9,0,75.5,0.18,0.3,1.8,49.3,64
3/4/2022 12:00,46.8,16,72.2,0,10,71.7,73,73,73.9,73.2,73.3,72.5,71.5,71.7,73,35,35,35,35,35,35,35,35,35,35,62.1,10.1,2.8,64.3,72.2,100,2205,184,0,1619,5.2,5.4,5.4,46.8,27,63.9,606,59.88,40.8,0,604,59.88,44,0,92.1,0,75.4,0.17,0.3,1.8,49,62.7
3/4/2022 12:05,48.7,16,72.2,0,10,71.6,73,73,73.9,73.1,73.3,72.5,71.5,71.7,73,35,35,35,35,35,35,35,35,35,35,61.9,10,2.8,64.2,72.1,100,2202,183,0,691,0,0,0,48.7,27,69.4,579.33,60.17,42.87,0,578,60.17,49.07,0,93.2,0,75.4,0.24,0.3,0.1,49.2,61.8
3/4/2022 12:10,49.9,16.1,72.3,0,10,71.5,72.9,73,73.8,73.1,73.2,72.4,71.4,71.7,72.9,35,35,35,35,35,35,35,35,35,35,61.7,10,2.8,64.1,72.1,100,2200,182,0,1602,0,0,0,49.9,27,71.3,596,63.8,40.08,0,594.4,64.1,45.28,0,94,0,75.6,0.21,0.3,0.6,49.6,64.4
3/4/2022 12:15,50,16.2,72.3,0,10,71.5,72.9,72.9,73.8,73,73.1,72.3,71.3,71.7,72.8,35,35,35,35,35,35,35,35,35,35,61.6,10,2.8,63.9,72,100,2198,183,0,1648,3.6,4.6,4.6,50,27,70.5,615,64.62,39.6,0,612,64.62,45.6,0,94.4,0,75.7,0.2,0.3,1.8,49,69
3/4/2022 12:20,49.3,16.2,72.3,0,10,71.5,72.8,72.9,73.7,73,73.1,72.3,71.2,71.6,72.8,35,35,35,35,35,35,35,35,35,35,61.6,10,2.8,63.8,71.9,100,2197,183,0,1631,0,0,0,49.3,27,69,604,62.25,39.6,0,604.67,62.08,44,0,94.9,0,75.8,0.18,0.3,1.9,48.7,65.5
3/4/2022 12:25,48.6,16.3,72.3,0,10,71.4,72.8,72.9,73.7,72.9,73.1,72.3,71.1,71.6,72.7,35,35,35,35,35,35,35,35,35,35,61.6,10,2.8,63.7,71.8,100,2197,183,0,1623,0,0,0,48.6,27,66.7,608.8,60.6,41.2,0,608,60.4,44,0,95.5,0,75.9,0.17,0.3,1.9,48.8,64
3/4/2022 12:30,48.1,16.4,72.3,0,10,71.4,72.7,72.9,73.6,72.9,73.1,72.2,71.1,71.6,72.7,35,35,35,35,35,35,35,35,35,35,61.7,10,2.8,63.8,71.6,100,2203,184,0,1631,5.3,5.4,5.4,48.1,27,64.5,607,59.62,41.2,0,608,59.62,45.6,0,96.1,0,75.9,0.16,0.3,2.1,48.6,62.7
3/4/2022 12:35,47.6,16.5,72.3,0,10,71.3,72.7,72.8,73.6,72.8,73,72.2,71,71.6,72.6,35,35,35,35,35,35,35,35,35,35,61.7,10,2.8,63.9,71.6,100,2203,184,0,1627,0,0,0,47.6,27,62.2,611.33,58.33,41.2,0,608,58.25,45.6,0,96.7,0,75.9,0.15,0.3,2.1,48.5,60.8
3/4/2022 12:40,47.1,16.6,72.3,0,10,71.2,72.6,72.8,73.6,72.8,73,72.1,70.9,71.5,72.5,35,35,35,35,35,35,35,35,35,35,61.7,10,2.7,63.8,71.5,100,2199,182.5,0,1622,0,0,0,47.1,27,59.9,611,57.5,39.6,0,608,57.25,45.6,0,97.3,0,75.9,0.15,0.3,2,48.4,59.2
3/4/2022 12:45,47.1,16.6,72.3,0,10,71.2,72.6,72.8,73.5,72.7,73,72.1,70.9,71.5,72.5,35,35,35,35,35,35,35,35,35,35,61.8,10,2.8,63.9,71.4,100,2199,182.5,0,0,6.3,6.5,6.5,47.1,27,58.1,601.33,56.75,39.07,0,606,56.67,44.8,0,97.7,0,75.9,0.15,0.3,1.9,48.5,57.8
3/4/2022 12:50,47.4,16.7,72.3,0,10,71.1,72.6,72.8,73.5,72.7,72.9,72,70.8,71.5,72.4,35,35,35,35,35,35,35,35,35,35,61.8,10,2.8,64,71.4,100,2193,182.5,0,1610,0,0,0,47.4,27,56.6,610,56.25,41.2,0,610,56,45.6,0,98.3,0,75.9,0.14,0.3,1.9,48.5,56.5
3/4/2022 12:55,47.3,16.8,72.2,0,10,71.1,72.5,72.7,73.4,72.6,72.9,72,70.7,71.4,72.4,35,35,35,35,35,35,35,35,35,35,61.7,10,2.8,64,71.3,100,2193,182.5,0,1627,0,0,0,47.3,27,55.2,611.33,55.42,40.4,0,610.67,55.33,45.6,0,98.8,0,75.8,0.14,0.3,2.1,48.4,55.4
3/4/2022 13:00,47.4,16.9,72.1,0,10,71,72.5,72.7,73.4,72.6,72.8,71.9,70.6,71.4,72.3,35,35,35,35,35,35,35,35,35,35,61.2,9.9,2.8,63.7,71.3,100,2190,183,0,1610,6.7,7.7,7.7,47.4,27,54.3,607.2,54.6,38.96,0,605.6,54.4,45.6,0,99,0,75.8,0.15,0.3,2.2,48.4,54.1
3/4/2022 13:05,47.5,17,72.1,1.2,5,70.9,72.4,72.6,73.4,72.6,72.8,71.9,70.6,71.4,72.3,44.8,47.3,47.3,44.8,44.8,44.8,44.8,44.8,44.8,44.8,63.2,8.8,4.5,63.4,71.3,60,2200,184,0,1611,0,0,0,47.5,27,53.4,604,61.1,39.92,22.8,607.2,61.1,45.6,22.64,98.6,0,75.7,0.15,0.3,2.2,48.4,53.3
3/4/2022 13:10,47.2,17.1,72,8.1,0,70.9,72.4,72.6,73.3,72.5,72.8,71.8,70.5,71.4,72.2,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,78.4,6.5,9.2,73.3,69.9,0,2878.5,312,0,1604,0,0,0,47.2,27,52.3,604,97.38,42.4,79.9,602,94.5,47.6,80,98.8,0,75.8,0.15,0.3,2.2,48.4,52.5
3/4/2022 13:15,47.5,17.2,72.1,9.3,0,70.8,72.3,72.6,73.3,72.5,72.8,71.8,70.4,71.3,72.2,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,84.9,7.8,10.6,83.3,74.8,0,3329,411,0,1632,6.9,8.5,8.5,47.5,27,52.2,614.4,101.5,43.12,100,604.8,98.1,49.12,100,99.2,0,76.9,0.15,0.3,1.8,48.4,52.2
3/4/2022 13:20,47.7,17.2,72.3,5.6,0,70.8,72.3,72.6,73.2,72.4,72.7,71.8,70.5,71.3,72.1,100,100,100,100,100,100,100,100,100,100,86.3,8.8,11.1,86.3,79.2,0,3434,438,0,1605,0,0,0,47.7,27,56.9,608.8,102.7,40.56,100,612.8,98.4,47.2,100,99.4,0,78.1,0.18,0.3,0.7,48.6,52.1
3/4/2022 13:25,49.2,17.2,72.8,4.7,0,70.9,72.3,72.6,73.2,72.4,72.7,71.8,70.7,71.4,72.1,100,100,100,100,100,100,100,100,100,100,85.6,9.3,11.4,85.6,80.5,0,3505,456,0,1609,0,0,0,49.2,27,71.6,604.8,103.4,41.2,100,607.2,99.7,45.6,100,99.3,0,79.3,0.22,0.3,0.1,49,52.2
3/4/2022 13:30,50.9,17.2,73.1,5,0,70.9,72.3,72.6,73.2,72.4,72.6,71.9,71,71.4,72.1,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,84.9,9.6,11.6,85.7,80.6,0,3505,456,0,0,3.4,4.2,4.2,50.9,27,73.4,608,105.42,43.33,92.13,602,102.42,48.27,92.2,98.8,0,80.3,0.21,0.3,0.1,49.4,52.5
3/4/2022 13:35,51.1,17.1,73.6,4.9,0,71,72.4,72.7,73.2,72.4,72.6,72,71.2,71.5,72.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,84.8,9.3,11.7,85.8,80.9,0,3521,460,0,1650,0,0,0,51.1,27,72.8,612.8,104.9,40.88,52.88,610.4,101.1,48.48,53.92,98.2,0,81.1,0.19,0.3,1,49.4,66.4
3/4/2022 13:40,50.9,16.9,74,0.8,2.1,71.1,72.4,72.8,73.2,72.5,72.6,72.1,71.5,71.6,72.3,65,65,65,65,65,65,65,65,65,65,83.1,13.2,10.6,84.8,80.8,17,3292,404.5,0,1634,0,0,0,50.9,27,71.3,612,82.12,39.6,5.1,605,79.38,44.8,5.1,97.5,0,81.1,0.18,0.3,1.7,48.6,67.8
3/4/2022 13:45,50.7,16.8,74.4,0,9.1,71.2,72.5,72.8,73.3,72.5,72.6,72.3,71.7,71.7,72.3,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,76.4,11.3,12,79.1,79.5,91.4,3292,404.5,0,0,5,5.2,5.2,50.7,27,68.7,604,63.17,39.33,0,604,62.42,44,0,96.6,0,80.2,0.17,0.3,1.8,48.4,65.4
3/4/2022 13:50,50,16.6,74.5,0,10,71.3,72.5,72.9,73.3,72.6,72.6,72.4,71.9,71.8,72.4,100,100,100,100,100,100,100,100,100,100,72.7,10.7,12,75.1,76,100,2948,326,0,1623,0,0,0,50,27,65.6,609.6,60.5,40.56,0,612.8,60.1,44,0,95.6,0,79.3,0.16,0.3,1.9,48.3,63.3
3/4/2022 13:55,49.3,16.5,74.5,0,10,71.3,72.6,72.9,73.4,72.6,72.6,72.4,72,71.9,72.5,100,100,100,100,100,100,100,100,100,100,70.9,10.3,12,72.8,74.1,100,2869.5,308,0,1624,0,0,0,49.3,27,63.1,609,59.5,39.6,0,611,59,44,0,95.4,0,78.8,0.15,0.3,2,48.4,61.7
3/4/2022 14:00,49.5,16.6,74.4,0,10,71.4,72.6,72.9,73.4,72.7,72.6,72.5,72,71.9,72.6,100,100,100,100,100,100,100,100,100,100,70,10.2,12,71.6,73,100,2847,303,0,1611,6.1,6.4,6.3,49.5,27,61.4,605.6,58.3,39.28,0,608.8,57.9,44,0,95.3,0,78.4,0.15,0.3,2.1,48.5,60.1
3/4/2022 14:05,49.4,16.5,74.3,0,10,71.4,72.6,72.9,73.5,72.7,72.6,72.5,72,72,72.7,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.7,72.1,100,2847,303,0,0,0,0,0,49.4,27,59.8,606.67,57.08,40.4,0,610.67,56.75,44.8,0,94.7,0,78,0.14,0.3,1.8,48.8,58.4
3/4/2022 14:10,50.3,16.6,74.2,0,10,71.4,72.6,72.9,73.5,72.7,72.6,72.5,72,71.9,72.7,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,70,71.5,100,2830,299,0,1616,0,0,0,50.3,27,71,610.4,57.9,39.6,0,608,57.9,44,0,94.4,0,77.7,0.22,0.3,0.1,49.3,57.8
3/4/2022 14:15,52.2,16.7,74,0,10,71.4,72.6,72.9,73.5,72.7,72.6,72.4,71.9,71.9,72.6,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.4,71,100,2817,297,0,1610,3.1,4.1,4.1,52.2,27,72.8,604,62.4,40.88,0,603.2,62.4,44.64,0,93.7,0,77.5,0.21,0.3,0.1,49.8,58.3
3/4/2022 14:20,52.9,16.8,73.9,0,10,71.4,72.6,72.8,73.5,72.7,72.6,72.4,71.8,71.9,72.6,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,68.9,70.6,100,2820,297,0,1640,0,0,0,52.9,27,72,616.8,64.9,40.88,0,610.4,64.8,45.92,0,93.1,0,77.4,0.19,0.3,1.7,49.5,69.6
3/4/2022 14:25,52.6,16.9,73.8,0,10,71.3,72.6,72.8,73.5,72.7,72.6,72.4,71.7,71.9,72.6,100,100,100,100,100,100,100,100,100,100,67.3,9.9,11.8,68.6,70.3,100,2811,296,0,1648,0,0,0,52.6,27,70.5,602.4,62.9,39.28,0,603.2,62.8,44,0,92.5,0,77.3,0.17,0.3,2,49.1,66.7
3/4/2022 14:30,52.1,16.9,73.7,0,10,71.3,72.5,72.8,73.4,72.7,72.6,72.4,71.6,71.8,72.6,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.4,70,100,2816,298,0,1621,4.8,5.1,5.1,52.1,27,68.6,610.4,60.9,41.2,0,603.2,60.7,44.64,0,91.4,0,77.2,0.17,0.3,2.1,49,64.6
3/4/2022 14:35,51.5,16.9,73.6,0,10,71.3,72.5,72.7,73.4,72.7,72.6,72.3,71.6,71.8,72.5,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.1,69.9,100,2821,297.5,0,1629,0,0,0,51.5,27,66.6,610,59.75,41.2,0,608,59.62,45.6,0,90.5,0,77.1,0.17,0.3,2,49,63.2
3/4/2022 14:40,51.1,16.8,73.5,0,10,71.2,72.5,72.7,73.4,72.7,72.6,72.3,71.5,71.7,72.5,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,68,69.7,100,2821,297,0,1624,0,0,0,51.1,27,64.6,610.4,58.9,40.24,0,609.6,58.7,45.28,0,89.7,0,77,0.15,0.3,2.2,49.1,62.2
3/4/2022 14:45,50.9,16.9,73.5,0,10,71.2,72.4,72.7,73.3,72.6,72.5,72.2,71.4,71.7,72.4,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,67.8,69.5,100,2818,297,0,1620,6,6.1,6.1,50.9,27,62.5,611.2,57.9,39.6,0,608,57.6,44,0,88.9,0,76.9,0.15,0.3,2.4,49.1,60.5
3/4/2022 14:50,50.5,16.9,73.3,0,10,71.1,72.4,72.6,73.3,72.6,72.5,72.1,71.4,71.6,72.4,100,100,100,100,100,100,100,100,100,100,66.3,10,11.9,67.6,69.3,100,2818,297,0,0,0,0,0,50.5,27,60.6,602.67,56.75,39.33,0,610.67,56.67,44,0,88,0,76.7,0.14,0.3,2.4,49.1,58.9
3/4/2022 14:55,50.3,16.8,73.2,0,10,71.1,72.4,72.5,73.3,72.5,72.5,72.1,71.3,71.6,72.3,100,100,100,100,100,100,100,100,100,100,66.1,10,11.8,67.5,69.1,100,2818,297,0,1614,0,0,0,50.3,27,58.9,610.4,55.9,40.88,0,605.6,55.7,44,0,86.9,0,76.5,0.15,0.3,2.5,49.1,57.5
3/4/2022 15:00,49.8,16.9,73,0,10,71,72.3,72.5,73.2,72.5,72.5,72,71.2,71.5,72.3,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,66.1,9.9,11.9,67.4,69,100,2825,298,0,1620,6.6,7.3,7.3,49.8,27,57.5,609.6,55.4,39.28,0,609.6,55.1,44,0,86.2,0,76.3,0.15,0.3,2.3,49.1,56.5
3/4/2022 15:05,49.9,16.9,72.9,0,10,71,72.3,72.5,73.1,72.5,72.4,71.9,71.1,71.5,72.2,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,66,10,11.9,67.3,68.9,100,2816,296,0,1617,0,0,0,49.9,27,56.7,603,55,39.2,0,609,55,44,0,85.7,0,76.1,0.15,0.3,2.3,49,55.8
3/4/2022 15:10,49.7,17,72.7,0,10,70.9,72.2,72.4,73.1,72.4,72.4,71.8,71,71.4,72.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,65.9,10,11.9,67.2,68.8,100,2816,296,0,0,0,0,0,49.7,27,55.6,610.4,54.6,40.56,0,607.2,54.3,44,0,85.3,0,76,0.15,0.3,2.3,48.9,54.9
3/4/2022 15:15,49.8,16.9,72.6,0,10,70.8,72.2,72.3,73,72.4,72.4,71.8,71,71.3,72.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,65.8,9.8,12,67,68.6,100,2826,298,0,1612,6.8,8.1,8.1,49.8,27,54.9,608,54,38.64,0,606.4,54,44,0,85.1,0,75.8,0.15,0.3,2.4,48.9,54.2
3/4/2022 15:20,50,16.9,72.4,0,10,70.8,72.1,72.3,73,72.3,72.4,71.7,70.9,71.2,72,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,65.6,10.4,11.2,66.9,68.6,100,2845,303,0,1614,0,0,0,50,27,54.5,605.33,53.67,39.87,0,608,53.5,45.07,0,84.8,0,75.6,0.15,0.3,2.2,48.9,53.7
3/4/2022 15:25,50.2,16.9,72.2,0,10,70.7,72.1,72.2,72.9,72.3,72.3,71.6,70.8,71.2,71.9,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,64.4,11.7,6.4,66.6,68.8,100,2698,273,0,1611,0,0,0,50.2,27,54.3,608,53.5,41.2,0,605,53.5,45.6,0,84.8,0,75.4,0.15,0.3,1.9,49,53.6
3/4/2022 15:30,50.5,16.9,72.1,0.6,6,70.7,72,72.2,72.9,72.2,72.3,71.5,70.7,71.1,71.8,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,45.4,63.1,10.4,4.3,65.6,69.3,60,2399,217,0,1622,6.9,8.5,8.5,50.5,27,54.4,608.67,57.17,39.6,8,608,57.58,45.6,14.6,84.5,0,75.3,0.16,0.3,1.6,49.1,53.8
3/4/2022 15:35,50.6,17.1,71.9,7.5,0,70.6,71.9,72.2,72.8,72.2,72.2,71.5,70.6,71,71.8,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,76.4,6.9,9.3,71.8,69.3,0,2926.5,322.5,0,1609,0,0,0,50.6,27,54.3,598,96.62,40.88,74.64,606,93.12,47.6,80.9,84.1,0,75.3,0.15,0.3,1.2,49.1,54.1
