Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
3/4/2022 15:40,50.4,17.2,71.9,9.9,0,70.6,71.9,72.1,72.8,72.1,72.2,71.4,70.6,71,71.7,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,83.9,8,10.7,82.3,73.6,0,3339,414,0,1625,0,0,0,50.4,27,53.9,608,102,42.8,100,611.2,98.2,48.8,100,83.7,0,76.7,0.16,0.3,1,49.2,54.3
3/4/2022 15:45,50.5,17.1,72.1,6.2,0,70.6,71.9,72.1,72.7,72.1,72.2,71.4,70.6,70.9,71.7,100,100,100,100,100,100,100,100,100,100,86.2,9,11.2,86.5,78.7,0,3339,414,0,0,6.9,8.8,8.8,50.5,27,53.9,609.33,103.33,42.8,100,608.67,99.5,47.2,100,83.2,0,78.2,0.16,0.3,0.5,49.3,54.5
3/4/2022 15:50,50.7,17,72.5,4.7,0,70.6,71.9,72.1,72.7,72.1,72.1,71.5,70.8,70.9,71.6,100,100,100,100,100,100,100,100,100,100,85.6,9.4,11.5,85.7,80.3,0,3454,441,0,1619,0,0,0,50.7,27,54,608.8,103.6,42.8,100,612,99.9,46.56,100,82.9,0,79.4,0.16,0.3,0.5,49.8,54.7
3/4/2022 15:55,50.7,16.8,72.9,4.9,0,70.7,71.9,72.2,72.7,72.1,72.1,71.6,71,71,71.7,99.6,99.5,99.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85.3,9.6,11.7,85.6,80.4,0,3504,455,0,1624,0,0,0,50.7,27,54,609.6,103.8,42.8,99.44,607.2,100.4,46.24,99.44,82.7,0,80.2,0.16,0.3,0.5,49.9,54.8
3/4/2022 16:00,50.7,16.6,73.2,4.9,0,70.7,71.9,72.2,72.7,72.1,72.1,71.7,71.3,71.1,71.7,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,85.1,9.6,11.6,85.6,80.6,0,3521,460,0,1620,6.9,9.1,9.1,50.7,27,53.9,611,103.5,42.8,83.6,604,99.88,47.2,83.8,82.4,0,80.7,0.16,0.3,0.5,49.2,54.7
3/4/2022 16:05,50.7,16.5,73.7,5.1,0,70.8,72,72.3,72.7,72.1,72.1,71.8,71.5,71.1,71.8,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,84.7,9.3,11.7,85.8,80.8,0,3521,460,0,1625,0,0,0,50.7,27,54,612,98.17,42.53,42.73,612,93.5,47.2,43.33,82.1,0,81,0.16,0.3,0.3,48.8,54.7
3/4/2022 16:10,50.6,16.2,74,1.8,2.2,70.9,72.1,72.4,72.8,72.2,72.1,71.9,71.7,71.2,71.9,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,82.5,12.7,10.6,84.7,80.6,21.9,3522,460,0,1632,0,0,0,50.6,27,53.8,610.4,65.7,38.96,1.84,612,62.5,44.32,1.84,82,0,80.5,0.16,0.3,0.1,48.9,54.7
3/4/2022 16:15,50.4,16.1,74.3,0,9.5,71,72.1,72.4,72.8,72.2,72,72.1,71.9,71.4,72,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,75.3,11.1,12,78.1,79,94.6,2991,334,0,1623.5,6.9,9.2,9.2,50.4,27,53.7,602,57.25,39.2,0,599,56.62,44,0,81.6,0,79.6,0.16,0.3,0.1,49,54.8
3/4/2022 16:20,50.3,15.8,74.2,0,10,71.1,72.2,72.5,72.9,72.3,72,72.1,72.1,71.5,72.2,100,100,100,100,100,100,100,100,100,100,71.5,10.6,12,73.7,75.4,100,2877,310,0,1630,0,0,0,50.3,27,53.5,610.4,56.8,40.56,0,612,56.5,45.6,0,81.5,0,78.7,0.16,0.3,0.1,48.6,54.7
3/4/2022 16:25,50.7,15.7,74,0,10,71.1,72.2,72.5,73,72.4,72,72.2,72.1,71.5,72.3,100,100,100,100,100,100,100,100,100,100,69.4,10.3,12,71.3,73.2,100,2849,301,0,1625,0,0,0,50.7,27,53.7,610.4,56.5,39.6,0,607.2,56.5,45.6,0,81,0,77.8,0.16,0.3,0.1,48.3,54.6
3/4/2022 16:30,50.8,15.8,73.8,0,10,71.2,72.3,72.5,73,72.4,72.1,72.2,72.1,71.6,72.3,100,100,100,100,100,100,100,100,100,100,68.2,10.1,12,69.8,71.8,100,2840,301,0,0,6.9,9.3,9.3,50.8,27,53.8,604,56.5,38.96,0,612.8,56.5,44.96,0,80.1,0,77.4,0.16,0.3,0.1,48.2,54.6
3/4/2022 16:35,50.5,15.9,73.7,0,10,71.2,72.3,72.5,73,72.4,72.1,72.2,72.1,71.6,72.4,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.9,70.9,100,2823,300,0,1626,0,0,0,50.5,27,53.6,610.4,56.5,40.88,0,602.4,56.5,44.96,0,79.8,0,77,0.16,0.3,0.1,48.3,54.6
3/4/2022 16:40,50.5,16,73.5,0,10,71.2,72.3,72.5,73.1,72.4,72.1,72.2,71.9,71.6,72.4,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,68.2,70.2,100,2823,300,0,0,0,0,0,50.5,27,53.5,608,56.5,39.33,0,608.67,56.5,45.6,0,79.5,0,76.7,0.16,0.3,0.1,48.3,54.5
3/4/2022 16:45,50.5,16,73.3,0,10,71.2,72.3,72.4,73,72.4,72.1,72.2,71.8,71.5,72.4,100,100,100,100,100,100,100,100,100,100,66.2,10,11.8,67.7,69.7,100,2814,297,0,1623,6.8,9.4,9.4,50.5,27,53.5,604.8,56.5,39.28,0,609.6,56.5,45.6,0,79,0,76.4,0.16,0.3,0.1,48.3,54.5
3/4/2022 16:50,50.6,16.2,73.1,0,10,71.1,72.2,72.4,73,72.4,72.1,72.1,71.7,71.5,72.4,99.8,99.6,99.6,99.6,99.8,99.8,99.8,99.8,99.8,99.8,65.9,10,11.9,67.3,69.3,100,2826,299,0,1624,0,0,0,50.6,27,53.5,610.4,56.5,41.2,0,605.6,56.5,45.6,0,78.4,0,76.1,0.16,0.3,0.1,48.4,54.4
3/4/2022 16:55,50.6,16.2,72.9,0,10,71.1,72.2,72.3,73,72.4,72.1,72,71.6,71.4,72.3,97.4,97,97,97,97.4,97.4,97.4,97.4,97.4,97.4,65.6,10,11.8,67,69,100,2823,298,0,1624,0,0,0,50.6,27,53.5,607,56.5,39.6,0,613,56.5,45.6,0,77.7,0,75.9,0.16,0.3,0.1,48.6,54.4
3/4/2022 17:00,50.5,16.3,72.7,0,10,71,72.2,72.3,73,72.4,72.1,72,71.5,71.4,72.3,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,65.3,10,11.9,66.8,68.7,100,2816,296,0,1630,6.8,9.6,9.6,50.5,27,53.5,609.33,56.5,39.6,0,609.33,56.5,45.6,0,77.2,0,75.8,0.16,0.3,0.1,48.6,54.4
3/4/2022 17:05,50.4,16.5,72.6,0,10,71,72.1,72.3,73,72.4,72.1,71.9,71.4,71.3,72.2,80.7,79.4,79.4,80.7,80.7,80.7,80.7,80.7,80.7,80.7,65.2,9.9,12,66.6,68.4,100,2828,298,0,1626,0,0,0,50.4,27,53.4,608,56.5,39.28,0,612,55.8,45.6,0,77,0,75.6,0.16,0.3,0.1,48.5,54.4
3/4/2022 17:10,50.5,16.7,72.4,0,10,70.9,72.1,72.2,72.9,72.3,72.1,71.9,71.2,71.2,72.2,67.4,65.9,65.9,67.4,67.4,67.4,67.4,67.4,67.4,67.4,64.9,10.5,11,66.3,68.3,100,2846,303,0,1623,0,0,0,50.5,27,53.4,603.2,56.5,38.96,0,609.6,55.5,45.6,0,76.8,0,75.4,0.16,0.3,0.1,48.5,54.3
3/4/2022 17:15,50.5,16.8,72.2,0,10,70.8,72,72.2,72.9,72.3,72,71.8,71.1,71.2,72.1,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,63.5,11.8,6.2,66,68.6,100,2690,272,0,1619,6.8,9.8,9.8,50.5,27,53.4,611.2,56.5,41.2,0,611.2,55.5,45.6,0,76.4,0,75.2,0.16,0.3,0.1,48.5,54.3
3/4/2022 17:20,50.3,16.9,72.1,0.1,8,70.8,72,72.1,72.8,72.2,72,71.7,71,71.1,72,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,61.4,10.9,3.6,64.9,69.1,80,2472.5,231,0,1624,0,0,0,50.3,27,53.3,610,56.5,39.6,0.4,612,55.5,45.6,0.4,75.9,0,75.1,0.16,0.3,0.1,48.5,54.3
3/4/2022 17:25,50.3,16.8,72,6,0,70.7,71.9,72.1,72.8,72.2,72,71.6,70.9,71,71.9,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,73.2,7.1,8.3,68.4,69.3,0,2472.5,231,0,1622,0,0,0,50.3,27,53.9,476.8,84.8,49.36,55.92,485.6,84.1,55.04,56,75.8,0,75.1,0.15,0.2,0.1,48.5,54.3
3/4/2022 17:30,51.6,17,71.8,10,0,70.7,71.9,72,72.7,72.1,72,71.5,70.9,71,71.9,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,82.8,7.6,10.5,81,72,0,3086,354,91.2,1071,2.7,3.9,3.9,51.6,27,67.7,572.8,101.3,93.6,100,553.6,101.9,97.28,100,75.4,0,76.3,0.2,0.2,0.1,48.7,54.4
3/4/2022 17:35,53.3,17.1,72,7.3,0,70.7,71.9,72,72.7,72.1,71.9,71.5,70.8,70.9,71.8,100,100,100,100,100,100,100,100,100,100,86.5,8.7,11.1,85.9,77.5,0,3300,404,93.8,1812,0,0,0,53.3,27,72.1,689.33,101.17,55,100,690,99,66.53,100,74.9,0,78.2,0.26,0.3,0.1,49,54.6
3/4/2022 17:40,53.7,17.1,72.3,5.1,0,70.7,71.9,72,72.7,72.1,71.9,71.5,70.9,70.9,71.8,100,100,100,100,100,100,100,100,100,100,85.6,9.3,11.4,86,80.2,0,3434,438,96.5,1716,0,0,0,53.7,27,72.3,596.8,107.5,39.76,100,605.6,103.9,44.64,100,74.5,0,79.5,0.2,0.3,0.9,49.2,66
3/4/2022 17:45,52.9,17.1,72.7,5.4,0,70.7,71.9,72,72.7,72.1,71.9,71.6,71.1,70.9,71.8,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.6,80.4,0,3505,456,98.2,1625,4.4,4.9,4.9,52.9,27,71.1,609.6,106.6,43.28,100,604.8,103.7,48.48,100,74.5,0,80.5,0.19,0.3,1.7,49,68.1
3/4/2022 17:50,52.1,17.1,73.1,5.2,0,70.8,71.9,72.1,72.7,72.1,71.9,71.7,71.3,71,71.8,97,97,97,97,97,97,97,97,97,97,84.9,9.7,11.6,85.7,80.6,0,3521,460,99.6,1642,0,0,0,52.1,27,69.4,614,105.62,41.2,92.8,609,102.38,48.8,93.4,74.4,0,81.1,0.18,0.3,1.8,48.4,65.6
3/4/2022 17:55,51.4,16.9,73.5,6.2,0,70.9,72,72.2,72.7,72.1,71.9,71.9,71.6,71.1,71.9,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,84.2,9.3,11.8,85.2,80.7,0,3521,460,100,1637,0,0,0,51.4,27,67.2,607.33,103.92,40.13,61.47,611.33,99.75,47.47,61.47,73.9,0,81.5,0.17,0.3,1.9,47.8,63.4
3/4/2022 18:00,50.8,16.7,73.9,7.8,0.3,71,72,72.3,72.7,72.1,71.9,72,71.8,71.2,72,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,82.7,11.7,10.7,83.7,80.3,2.7,3521,460,95,1626,5.8,5.8,5.8,50.8,27,64.8,612,80.8,40.4,9.52,609.6,76.1,45.28,10.48,73.4,0,81.3,0.16,0.3,2,47.8,61.2
3/4/2022 18:05,50.2,16.5,74.2,0,7.6,71.1,72.1,72.3,72.8,72.2,71.9,72.1,72,71.3,72.1,74.9,77.8,77.8,74.9,74.9,74.9,74.9,74.9,74.9,74.9,77.1,11.9,11.4,79.8,79,70.8,2943,322,84.1,1628,0,0,0,50.2,27,62.5,612.8,59.5,39.76,0,606.4,58.6,44,0,72.9,0,80.2,0.15,0.3,2,48,59.9
3/4/2022 18:10,49.9,16.4,74.3,0,10,71.2,72.2,72.4,72.8,72.3,71.8,72.2,72.1,71.4,72.2,97.9,99.3,99.3,97.9,97.9,97.9,97.9,97.9,97.9,97.9,73.2,10.8,12,75.3,76.3,100,2925,319.5,82.1,1614.5,0,0,0,49.9,27,60.4,602,57.62,38,0,608,57.12,43.6,0,72.4,0,79,0.15,0.3,2,48.1,58.7
3/4/2022 18:15,49.6,16.3,74,0,10,71.2,72.2,72.4,72.9,72.3,71.9,72.3,72.2,71.5,72.3,100,100,100,100,100,100,100,100,100,100,71.2,10.4,12,73.2,74.3,100,2925,319.5,80.6,0,6.5,7,7,49.6,27,58.6,605.33,56.75,40.4,0,606.67,56.5,46.13,0,72,0,78,0.15,0.3,2.1,48.2,57.4
3/4/2022 18:20,49.3,16.4,73.9,0,10,71.3,72.3,72.5,72.9,72.4,71.9,72.3,72.2,71.5,72.4,100,100,100,100,100,100,100,100,100,100,69.9,10.2,12,71.6,72.9,100,2845,303,79.9,1627.5,0,0,0,49.3,27,57.2,615,56,39.6,0,612,55.5,46.4,0,71.3,0,77.4,0.16,0.3,2.1,48.2,56.3
3/4/2022 18:25,49.2,16.5,73.7,0,10,71.3,72.3,72.5,73,72.4,71.9,72.3,72.2,71.5,72.4,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.7,72,100,2833,299,79.3,887,0,0,0,49.2,27,56.1,547.2,55.5,41.6,0,557.6,55.1,46.4,0,70.8,0,77,0.14,0.2,1.6,48.2,55.4
3/4/2022 18:30,50.1,16.5,73.5,0,10,71.3,72.3,72.5,73,72.4,71.9,72.3,72.1,71.5,72.5,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,70,71.4,100,2825,298,79.3,1816,2.6,4.1,4.1,50.1,27,67.7,509.6,56.7,92.16,0,498.4,55.6,93.12,0,70.2,0,76.8,0.18,0.1,0.1,48.6,55
3/4/2022 18:35,51.8,16.8,73.3,0,10,71.3,72.3,72.4,73,72.4,71.9,72.3,72,71.5,72.5,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.5,70.9,100,2825,298,79.1,0,0,0,0,51.8,27,71.8,720.8,60.1,60.16,0,708,59.9,71.6,0,69.7,0,76.3,0.28,0.3,0.1,49.1,55.2
3/4/2022 18:40,52.4,16.9,73.1,0,10,71.2,72.3,72.4,73,72.4,71.9,72.2,71.9,71.4,72.5,100,100,100,100,100,100,100,100,100,100,67.9,10,11.8,69.1,70.6,100,2820,297,79,1713,0,0,0,52.4,27,71.1,600.8,63.9,36.96,0,617.6,64.1,41.92,0,69.1,0,76,0.21,0.3,0.6,49.3,61.3
3/4/2022 18:45,51.7,17.1,72.9,0,10,71.2,72.3,72.4,73,72.4,71.9,72.2,71.8,71.4,72.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,67.5,10,11.8,68.8,70.3,100,2816,297,78.9,1623,4.3,4.8,4.8,51.7,27,69.4,607.33,63.92,41.33,0,598,63.92,45.33,0,68.7,0,75.9,0.19,0.3,1.7,48.4,68.3
3/4/2022 18:50,50.7,17.1,72.9,0,10,71.2,72.2,72.3,73,72.4,71.9,72.1,71.7,71.4,72.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,67.2,9.9,11.8,68.5,70,100,2818,297,79.1,1649,0,0,0,50.7,27,67.4,609.6,61.8,38.24,0,619.2,61.5,44.48,0,68.3,0,75.8,0.19,0.3,1.8,47.9,64.5
3/4/2022 18:55,49.7,17.3,72.7,0,10,71.2,72.2,72.3,73,72.4,71.9,72.1,71.6,71.3,72.4,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,66.9,10,11.8,68.3,69.7,100,2809,295,79,1625,0,0,0,49.7,27,64.7,606.4,60,39.92,0,608.8,59.8,43.2,0,67.8,0,75.6,0.17,0.3,1.8,47.7,62.3
3/4/2022 19:00,49.1,17.4,72.7,0,10,71.1,72.2,72.3,73,72.4,71.9,72,71.5,71.3,72.3,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,66.8,9.9,12,68.1,69.5,100,2822,298,79.5,1629,5.8,5.8,5.8,49.1,27,62.3,608.8,58.7,40.8,0,604,58.6,43.2,0,67.5,0,75.5,0.16,0.3,1.8,47.6,60.8
3/4/2022 19:05,48.5,17.8,72.5,0,10,71.1,72.2,72.2,72.9,72.3,71.9,72,71.4,71.2,72.3,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,66.6,10.1,11.9,67.9,69.3,100,2868,308,79.6,1629,0,0,0,48.5,27,60.1,608,57.8,39.52,0,605.6,57.6,43.2,0,67.2,0,75.3,0.16,0.3,1.8,47.6,59.2
3/4/2022 19:10,48.1,18.1,72.3,0,10,71,72.1,72.2,72.9,72.3,71.9,71.9,71.3,71.1,72.2,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,66,11.4,8.8,67.7,69.4,100,2808,295,74.7,1620,0,0,0,48.1,27,58,608,56.8,39.2,0,605.6,56.7,43.2,0,66.9,0,74.9,0.15,0.3,1.8,47.6,57.7
3/4/2022 19:15,47.8,18.4,72.2,0,10,71,72.1,72.1,72.9,72.3,71.9,71.8,71.2,71,72.2,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,63.6,11.6,4,67.1,69.8,100,2477,232,67.5,1619,6.5,7,7,47.8,27,56.5,607.2,56.1,39.2,0,611.2,55.9,44.16,0,66.5,0,74.6,0.15,0.3,1.8,47.7,56.4
3/4/2022 19:20,47.6,18.7,72,3.8,0,70.9,72.1,72.1,72.8,72.2,71.9,71.7,71.1,71,72.1,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,70.4,8.2,6.2,67.2,70.4,20,2317,203,72.6,1613,0,0,0,47.6,27,55.3,600,70.75,39.2,34.2,596.8,75.7,44.16,42.32,66.2,0,74.4,0.15,0.3,1.7,47.6,55.4
3/4/2022 19:25,47.4,19,71.9,9.8,0,70.8,72,72,72.8,72.2,71.9,71.7,71.1,70.9,72,84.3,86.6,86.6,84.3,84.3,84.3,84.3,84.3,84.3,84.3,73.8,7.2,10.2,73.7,70.9,0,2946,316,86.1,1597,0,0,0,47.4,27,54,607.33,100.33,42.4,93.53,602.4,98,47.68,97.28,66,0,75.5,0.16,0.3,1.8,47.3,54.2
3/4/2022 19:30,47.3,18.8,71.9,10,0,70.8,72,72,72.7,72.1,71.9,71.6,71,70.9,72,99.6,100,100,99.6,99.6,99.6,99.6,99.6,99.6,99.6,75.5,8.5,10.9,75.7,73,0,3225,386,92.2,1627,6.8,8,8,47.3,27,53.1,607.2,102.3,40.16,100,609.6,98.7,48,100,65.6,0,77.3,0.16,0.3,1.7,47.2,53.2
3/4/2022 19:35,47.1,19.1,72.1,10,0,70.8,72,72,72.7,72.1,71.8,71.6,71,70.9,71.9,100,100,100,100,100,100,100,100,100,100,76.6,9.1,11.3,77,74.1,0,3385,426,95.7,1604,0,0,0,47.1,27,52.4,604,102.9,41.44,100,610.4,98.5,48,100,65.2,0,78.4,0.16,0.3,1.8,47.2,52.4
3/4/2022 19:40,47.2,19.1,72.4,10,0,70.8,72,72,72.7,72.1,71.8,71.6,71,70.9,71.9,100,100,100,100,100,100,100,100,100,100,77.4,9.5,11.5,78,75,0,3498.5,454,97.6,1665.5,0,0,0,47.2,27,57.3,550,102.12,49.4,100,547,98.88,55.6,100,64.9,0,79.2,0.23,0.2,0.5,47.3,52.1
3/4/2022 19:45,48.7,19,72.7,10,0,70.9,72,72,72.7,72.1,71.8,71.7,71.1,70.9,71.9,100,100,100,100,100,100,100,100,100,100,78.1,9.6,11.6,78.7,75.7,0,3521,460,99.2,1607,2.8,3.6,3.6,48.7,27,72.1,606.4,104,38.32,100,617.6,99.6,43.44,100,64.6,0,79.9,0.23,0.3,0.1,47.8,52.2
3/4/2022 19:50,50.3,19,73.1,10,0,70.9,72,72.1,72.7,72.1,71.8,71.7,71.2,70.9,71.9,98,98,98,98,98,98,98,98,98,98,78.5,9.6,11.6,79.3,76.2,0,3521,460,100,0,0,0,0,50.3,27,73.7,604.8,105.7,43.28,96.4,599.2,102.6,47.92,96.16,64.2,0,80.6,0.21,0.3,0.1,48.2,52.4
3/4/2022 19:55,49.5,18.8,73.4,10,0,70.9,72,72.1,72.7,72.1,71.8,71.8,71.3,70.9,71.9,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,79,9.5,11.7,79.6,76.5,0,3521,460,100,1661,0,0,0,49.5,27,67.7,619.2,105.7,40.56,72.48,611.33,102.17,46.27,69,63.8,0,81.1,0.17,0.3,0.9,48.2,62.8
3/4/2022 20:00,48,18.6,73.7,10,0,71,72,72.2,72.7,72.1,71.7,71.8,71.4,71,71.9,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,79.3,9.9,11.5,80,76.9,0,3521,460,99.9,1619,5.9,6.1,6.1,48,27,62.4,605.33,96.5,39.6,29.33,606.4,89.6,45.68,24.16,63.3,0,81.1,0.16,0.3,1.7,47.4,63.6
3/4/2022 20:05,47.6,18.4,73.9,10,0,71,72.1,72.2,72.7,72.1,71.8,71.9,71.5,71,72,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,80.6,13.8,6.8,80.5,76.8,0,3435,438,86.9,1650,0,0,0,47.6,27,63,609.6,64.2,38.64,0,616.8,62.7,44.4,0,63,0,79.9,0.18,0.3,1.7,47.2,61.2
3/4/2022 20:10,47.5,18.2,74,0,5.3,71.1,72.1,72.2,72.7,72.2,71.8,71.9,71.6,71,72,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,76.7,11.6,9.7,79.4,76.6,53.4,2817,295.5,78.1,1632.5,0,0,0,47.5,27,63.1,606,59.75,38,0,608,59.38,42.8,0,62.7,0,78.6,0.17,0.3,1.6,47.2,61
3/4/2022 20:15,47.4,18.2,73.9,0,10,71.1,72.1,72.2,72.8,72.2,71.8,72,71.7,71.1,72.1,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,72.3,9.9,12,74.5,75.4,100,2842,302,80,1627,5.3,5.8,5.8,47.4,27,62.7,605.6,58.8,39.6,0,605.6,58.5,43.44,0,62.4,0,77.5,0.17,0.3,1.6,47.1,60.7
3/4/2022 20:20,47.2,18.3,73.6,0,10,71.1,72.2,72.3,72.8,72.2,71.8,72,71.7,71.1,72.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,69.9,10.1,11.9,71.9,73.2,100,2842,302,79.4,0,0,0,0,47.2,27,61.8,609.33,58.17,40.13,0,600.67,58,44.4,0,62.1,0,76.6,0.17,0.3,1.6,47.1,60.2
3/4/2022 20:25,47.1,18.5,73.4,0,10,71.2,72.2,72.3,72.8,72.2,71.8,72,71.8,71.2,72.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,68.6,10.1,11.9,70.4,71.8,100,2831,300,79.1,1627,0,0,0,47.1,27,59.8,611.2,57.6,38.96,0,612.8,57.2,45.04,0,61.8,0,75.9,0.16,0.3,1.6,47.1,59.2
3/4/2022 20:30,46.9,18.7,73.2,0,10,71.1,72.2,72.3,72.9,72.3,71.8,72,71.7,71.2,72.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,67.7,10,11.8,69.3,70.8,100,2817,298,79.1,1627,6.2,6.4,6.4,46.9,27,57.8,606.4,56.9,38.96,0,606.4,56.7,43.76,0,61.5,0,75.4,0.16,0.3,1.5,47.1,57.8
3/4/2022 20:35,47.2,18.8,72.9,0,10,71.1,72.2,72.2,72.9,72.2,71.8,72,71.6,71.2,72.2,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,67.3,10.1,11.9,68.7,70.3,100,2821,298,78.9,1617,0,0,0,47.2,27,65.8,607.2,56.5,39.6,0,604,56.5,44.4,0,61.2,0,75,0.22,0.3,1.6,47.1,58.3
3/4/2022 20:40,49.1,18.9,72.7,0,10,71.1,72.2,72.2,72.8,72.2,71.8,71.9,71.5,71.1,72.2,86.6,85.3,85.3,85.3,86.6,86.6,86.6,86.6,86.6,86.6,66.9,9.9,11.9,68.3,69.9,100,2820,298,79.1,1603,0,0,0,49.1,27,70.6,608,57.2,41.2,0,613.6,56.9,46,0,60.9,0,74.7,0.22,0.3,1.8,47.1,63.1
3/4/2022 20:45,51.8,19,72.4,0,10,71.1,72.1,72.2,72.9,72.2,71.8,71.9,71.4,71.1,72.2,71.8,70.1,70.1,70.1,71.8,71.8,71.8,71.8,71.8,71.8,66.6,10.1,11.7,68.1,69.5,100,2841,302,79.5,1627,3.5,4.3,4.3,51.8,27,71.2,448,59.1,89.6,0,442.4,58.5,87.04,0,60.6,0,74.5,0.17,0.1,0.1,47.3,63.9
3/4/2022 20:50,52.8,19.1,72.2,0,10,71,72.1,72.1,72.8,72.2,71.8,71.8,71.3,71,72.2,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,65.7,11.5,7.6,67.8,69.6,100,2613,257,74.4,1738,0,0,0,52.8,27,71.4,724,62,77.2,0,696,61.75,86.5,0,60.2,0,74.2,0.28,0.3,0.1,47.8,63.9
3/4/2022 20:55,52.4,19.2,72,3.4,2,71,72.1,72.1,72.8,72.2,71.8,71.8,71.2,71,72.1,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,71,8.9,7.2,68.8,70,20,2613,257,75.9,0,0,0,0,52.4,27,70.6,628,82.08,39.13,42,638.67,82,47.2,42,60,0,73.9,0.22,0.3,1.4,47.7,68.7
3/4/2022 21:00,51,19.3,71.9,9.6,0,70.9,72,72,72.8,72.1,71.8,71.7,71.1,70.9,72,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,80.4,7.4,10.5,78.6,71.7,0,3159,371.5,88.6,1620,4.1,4.8,4.8,51,27,69.3,602,105.25,42.8,98.4,595,102.62,48,98.3,59.6,0,75.5,0.19,0.3,1.7,47.1,66.3
3/4/2022 21:05,49.4,19.2,71.8,10,0,70.9,72,72,72.8,72.1,71.8,71.6,71.1,70.9,72,100,100,100,100,100,100,100,100,100,100,83.9,8.7,11.1,83.2,76.3,0,3419,434,93.6,1634,0,0,0,49.4,27,68.2,615.2,105,42.16,100,612.8,101.6,49.2,100,59.3,0,77.3,0.19,0.3,1.8,47,64.3
3/4/2022 21:10,48.5,19.2,72,8.2,0,70.9,72,72,72.7,72.1,71.8,71.7,71.1,70.8,72,100,100,100,100,100,100,100,100,100,100,86.1,9.2,11.4,85.8,79,0,3497,453,96.6,1632,0,0,0,48.5,27,66.2,604,105.5,40.88,100,607.2,101.6,49.2,100,59.1,0,78.4,0.18,0.3,1.7,47,63.4
3/4/2022 21:15,47.8,19.1,72.3,5.2,0,71,72,72,72.7,72.1,71.7,71.7,71.3,70.8,71.9,100,100,100,100,100,100,100,100,100,100,85.9,9.6,11.6,86.6,80.7,0,3521,453,98.2,0,5.6,5.7,5.7,47.8,27,63.9,609.6,104.9,42.8,100,607.2,101.4,48.88,100,58.8,0,79.2,0.17,0.3,1.9,47,61.8
3/4/2022 21:20,47.3,19,72.5,4.9,0,71,72,72.1,72.7,72.1,71.7,71.8,71.5,70.9,72,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.7,85.8,80.9,0,3521,460,99.6,1624.5,0,0,0,47.3,27,61.5,611.2,104.5,41.2,100,607.2,101,47.6,100,58.7,0,79.7,0.16,0.3,1.9,47,60
3/4/2022 21:25,47,18.8,72.7,4.9,0,71.1,72.1,72.2,72.7,72.1,71.7,71.9,71.7,70.9,72,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,80.9,0,3521,460,100,0,0,0,0,47,27,59.4,608,104.5,41.2,100,606.67,100.75,48.67,100,58.5,0,80.1,0.15,0.3,1.9,47,58.4
3/4/2022 21:30,46.8,18.7,73,5,0,71.2,72.1,72.2,72.8,72.1,71.7,72,71.9,71,72.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,85.1,9.7,11.7,85.6,80.9,0,3521,460,100,1622,6.4,6.8,6.8,46.8,27,57.5,610,104.5,41.2,99.3,612.8,100.5,49.2,99.3,58.3,0,80.5,0.15,0.3,1.8,47,57
3/4/2022 21:35,46.7,18.4,73.2,4.7,0,71.2,72.2,72.3,72.8,72.2,71.7,72.1,72,71.1,72.3,92,92,92,92,92,92,92,92,92,92,85,9.6,11.7,85.7,81.1,0,3521,460,100,1625,0,0,0,46.7,27,56.1,605.6,104.1,40.56,84.32,610.4,100.2,47.92,84.32,58.1,0,80.7,0.15,0.3,1.9,47,55.8
3/4/2022 21:40,46.5,18.2,73.5,4.7,0,71.3,72.3,72.4,72.9,72.2,71.7,72.2,72.2,71.2,72.4,80,80,80,80,80,80,80,80,80,80,85,9.3,11.8,85.7,81.3,0,3521,460,100,1618,0,0,0,46.5,27,54.5,608.67,101,41.6,51.07,608,95.3,48.93,50.93,58,0,80.9,0.16,0.3,1.9,47,54.4
3/4/2022 21:45,46.6,18,73.7,4.6,0,71.4,72.4,72.4,72.9,72.3,71.7,72.3,72.4,71.3,72.5,63.7,61.6,61.6,63.7,63.7,63.7,63.7,63.7,63.7,63.7,85.1,11.4,10.3,85.7,81.2,0,3521,460,97.4,1630,6.7,7.8,7.8,46.6,27,58.5,456.8,77.9,64.64,8.32,458.4,71.8,66.64,8.16,57.8,0,80.1,0.15,0.2,0.8,47.1,53.5
3/4/2022 21:50,48.2,17.8,73.9,4.4,0,71.5,72.4,72.5,73,72.4,71.8,72.5,72.5,71.4,72.6,44.9,43.3,43.3,44.9,44.9,44.9,44.9,44.9,44.9,44.9,85,13.9,5.1,85.5,80.6,0,3143,357,80.7,1167,0,0,0,48.2,27,71.4,650,59.75,94.4,0,613,57.62,97.5,0,57.7,0,78.9,0.23,0.2,0.1,47.6,53.5
3/4/2022 21:55,49.6,17.7,73.8,2.3,0,71.6,72.5,72.6,73.1,72.4,71.8,72.6,72.7,71.5,72.7,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,86.4,12.2,2.9,85.2,79.5,0,2592,252,70.8,1880,0,0,0,49.6,27,72.6,678.67,62.17,45.93,0,687.33,61.75,57.67,0,57.5,0,77.5,0.26,0.3,0.1,48,53.8
3/4/2022 22:00,49.8,17.8,73.7,3.4,0,71.7,72.5,72.6,73.1,72.5,71.8,72.6,72.8,71.6,72.8,35,35,35,35,35,35,35,35,35,35,83.8,10.9,2.7,85.9,78.5,0,2430,222,67.4,1664,3.9,4.5,4.5,49.8,27,70.9,597.6,65.1,39.92,0,597.6,64.9,44,0,57.4,0,76.6,0.2,0.3,1.3,48,66.4
3/4/2022 22:05,49.2,17.8,73.4,0,0,71.7,72.6,72.6,73.2,72.6,71.9,72.7,72.8,71.6,72.9,35,35,35,35,35,35,35,35,35,35,99.1,10.4,2.7,87.4,77.8,0,2344,207,65.6,1643,0,0,0,49.2,27,68.9,609.6,63.4,41.2,0,610.4,63.1,46.56,0,57.3,0,76.1,0.19,0.3,1.6,47.2,66.8
3/4/2022 22:10,48.6,17.7,73.3,0,0,71.8,72.6,72.6,73.3,72.6,71.9,72.7,72.9,71.7,73,35,35,35,35,35,35,35,35,35,35,101.9,10.2,2.6,97.4,77.5,0,2297.5,199.5,65,1640.5,0,0,0,48.6,27,66.4,613,61.62,40.4,0,608,61.5,44,0,57.2,0,75.7,0.19,0.3,1.6,47.1,64.6
3/4/2022 22:15,48,17.7,73.2,0,0,71.8,72.7,72.7,73.3,72.7,71.9,72.8,73,71.7,73.1,35,35,35,35,35,35,35,35,35,35,101.8,10.1,2.6,99.6,77.3,0,2290,198,64.6,0,5.5,5.5,5.5,48,27,63.7,611.2,60.5,39.6,0,611.2,60.3,44,0,57.1,0,75.4,0.17,0.3,1.8,47,62.7
3/4/2022 22:20,47.5,17.6,73,0,0,71.8,72.7,72.7,73.3,72.7,71.9,72.8,73.1,71.7,73.1,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,102.3,10,2.6,99.9,78,0,2290,198,64.7,1632,0,0,0,47.5,27,61,604.67,58.67,39.07,2.8,606.67,58.5,44,3.13,57,0,75,0.16,0.3,1.9,47,59.9
3/4/2022 22:25,47.3,17.4,72.7,0,0,71.9,72.7,72.7,73.4,72.7,72,72.9,73.3,71.8,73.1,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,100.8,9.6,3.3,100.3,78.6,0,2270,197,65.7,1624,0,0,0,47.3,27,58.9,611,61.75,41.2,19.8,603,63.62,44.4,20.1,56.8,0,74.7,0.16,0.3,1.9,46.9,58.1
3/4/2022 22:30,47.1,17.4,72.6,0,0,72,72.7,72.7,73.4,72.8,72,72.9,73.5,71.8,73.2,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,95.9,9,5.3,97.5,79.9,0,2369,212,68.8,1614,6.3,6.7,6.7,47.1,27,57.1,600.67,87.5,41.47,43.87,604.67,88.08,47.47,44.33,56.8,0,74.6,0.15,0.3,2,46.9,56.5
3/4/2022 22:35,47,17.5,72.5,0,0,72,72.8,72.7,73.4,72.8,72,73,73.7,71.8,73.3,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,92.6,7.4,8.6,93.8,83.5,0,2814.5,298,78.5,1616,0,0,0,47,27,55.6,609,100.62,42.8,76.9,606,97.38,48.8,77.5,56.7,0,75.9,0.16,0.3,2,47,55.2
3/4/2022 22:40,46.9,17.5,72.5,0,0,72.2,72.8,72.8,73.5,72.9,72,73.1,73.9,71.9,73.4,74.2,74.5,74.5,74.2,74.2,74.2,74.2,74.2,74.2,74.2,92.5,7.8,10.5,93,85.6,0,2814.5,298,88.5,1629,0,0,0,46.9,27,54.6,609.33,102.58,42.8,97.67,609.33,98.92,48.8,97.67,56.6,0,77.4,0.16,0.3,2,46.9,54.1
3/4/2022 22:45,46.7,17.3,72.6,0,0,72.3,72.9,72.9,73.5,72.9,72.1,73.3,74.1,72,73.5,79,79.9,79.9,79.2,79,79,79,79,79,79,92.6,8.6,11.5,93,86.4,0,3314,407,94.9,1622,6.7,7.7,7.7,46.7,27,53.5,609.6,103.1,42.8,100,608,99.2,48.8,100,56.5,0,78.5,0.16,0.3,1.9,46.9,53.1
3/4/2022 22:50,46.7,17.2,72.9,0,0,72.4,73,73,73.6,73,72.1,73.5,74.3,72.1,73.6,78.7,78.2,78.2,78.2,78.7,78.7,78.7,78.7,78.7,78.7,92.7,9.1,11.8,93.1,86.8,0,3482,450,98.6,1618,0,0,0,46.7,27,52.9,609.6,102.6,42.48,100,604,98.5,48.8,100,56.3,0,79.1,0.16,0.3,1.5,47,52.8
3/4/2022 22:55,46.7,17,73.1,0,0,72.5,73.1,73,73.7,73.1,72.1,73.6,74.5,72.2,73.8,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,92.9,9.2,11.8,93.3,87,0,3521,460,100,1621,0,0,0,46.7,27,52.3,606,102.75,41.2,94.1,610,98.75,48.8,94.1,56.3,0,79.6,0.16,0.3,0.9,47.2,53
3/4/2022 23:00,46.6,16.8,73.4,0,0,72.7,73.2,73.1,73.8,73.2,72.2,73.7,74.6,72.4,73.9,63.8,63,63,63.8,63.8,63.8,63.8,63.8,63.8,63.8,93.6,10.8,10.7,93.7,87.1,0,3522,460,98.1,1622,6.8,8.4,8.4,46.6,27,51.7,605.33,102.42,41.2,68.8,607.33,97.83,49.33,68.73,56.2,0,80,0.16,0.3,0.4,47.4,53
3/4/2022 23:05,46.6,16.6,73.6,0,0,72.8,73.3,73.2,73.9,73.3,72.2,73.9,74.8,72.5,74.1,49.8,47.6,47.6,49.8,49.8,49.8,49.8,49.8,49.8,49.8,96.2,13.8,5.9,94.6,86.5,0,3268,397,83.8,1636,0,0,0,46.6,27,51.2,615.2,91.5,40.88,26,614.4,85.6,46.24,25.92,56,0,80,0.17,0.3,0.1,47.6,52.9
3/4/2022 23:10,46.6,16.5,73.8,0,0,72.9,73.4,73.3,73.9,73.4,72.3,74,75,72.7,74.2,36.9,36.6,36.6,36.9,36.9,36.9,36.9,36.9,36.9,36.9,101.5,12.5,3.1,97.2,85.2,0,2699,272,72.2,1645,0,0,0,46.6,27,51,610.4,60.8,38.32,0.56,612.8,58.4,44.32,0.56,55.9,0,78.8,0.16,0.3,0.1,47.8,52.8
3/4/2022 23:15,46.5,16.2,73.8,0,0,73,73.5,73.4,74.1,73.5,72.3,74.2,75.1,72.8,74.4,35,35,35,35,35,35,35,35,35,35,104.5,11.1,2.6,101.3,83.5,0,2440,224,67.7,1633,6.9,8.7,8.7,46.5,27,50.7,605.6,55.5,38.32,0,612,55,44,0,55.8,0,77.5,0.16,0.3,0.1,48.2,52.7
3/4/2022 23:20,46.8,15.9,73.8,0,0,73.1,73.6,73.5,74.2,73.6,72.4,74.2,75.2,72.9,74.6,35,35,35,35,35,35,35,35,35,35,104.8,10.4,2.6,102.6,82.4,0,2362,211,66,1625,0,0,0,46.8,27,54.9,450.4,55.8,62.88,0,450.4,55.2,66.48,0,55.6,0,76.7,0.15,0.1,0.1,48.5,52.9
3/4/2022 23:25,48.4,15.9,73.6,0,0,73.1,73.7,73.5,74.2,73.7,72.4,74.3,75.3,73,74.7,35,35,35,35,35,35,35,35,35,35,104.7,10.2,2.5,102.8,82.2,0,2305,201,65.1,1149,0,0,0,48.4,27,69.4,672.8,57.1,88.8,0,637.6,56.1,93.6,0,55.4,0,76.1,0.24,0.2,0.1,48.8,53.1
3/4/2022 23:30,49.8,16.2,73.5,0,0,73.2,73.7,73.6,74.3,73.8,72.5,74.4,75.5,73,74.7,35,35,35,35,35,35,35,35,35,35,104.8,10.1,2.5,102.7,82.1,0,2287.5,198,64.6,1766,3.3,3.8,3.8,49.8,27,70.9,676,60.38,43.3,0,695,60.12,54.6,0,55.3,0,75.5,0.26,0.3,0,49.1,53.2
3/4/2022 23:35,50,16.4,73.3,0,0,73.3,73.8,73.5,74.4,73.8,72.5,74.4,75.7,73.1,74.8,35,35,35,35,35,35,35,35,35,35,104.8,10,2.5,102.9,82.2,0,2287.5,198,64.5,0,0,0,0,50,27,69.6,596,63.42,38.13,0,603.33,63.42,43.6,0,55.1,0,75.2,0.2,0.3,0.2,49.5,57.2
3/4/2022 23:40,49.3,16.4,73.1,0,0,73.3,73.8,73.6,74.4,73.9,72.6,74.6,75.8,73.1,74.9,35,35,35,35,35,35,35,35,35,35,104.5,10,2.6,102.9,82.2,0,2274.5,196,64.3,1640.5,0,0,0,49.3,27,67.7,618,63.75,41.2,0,609,63.75,46.8,0,55,0,75,0.19,0.3,1.6,48.2,66.9
3/4/2022 23:45,48.7,16.5,73,0,0,73.4,73.8,73.6,74.5,73.9,72.7,74.6,76,73.2,75,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,104.8,10,2.5,102.8,82.3,0,2274.5,196,64.2,0,5,5.2,5.2,48.7,27,65.5,606.67,61.83,38.67,0.93,610.67,61.67,45.73,1.07,54.8,0,74.8,0.18,0.3,1.6,47.3,63.9
3/4/2022 23:50,48,16.5,72.9,0,0,73.5,73.9,73.6,74.5,74,72.7,74.7,76.1,73.2,75.1,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,105.1,10,2.5,103,82.4,0,2268,194,64.3,1638,0,0,0,48,27,62.8,607.2,60.1,40.48,5.12,602.4,59.8,44.56,5.2,54.7,0,74.6,0.17,0.3,1.6,47.2,61.9
3/4/2022 23:55,47.5,16.5,72.9,0,0,73.5,73.9,73.6,74.6,74.1,72.7,74.8,76.2,73.3,75.2,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,105,10,2.5,103.1,82.4,0,2272,197,64.2,1625,0,0,0,47.5,27,60.4,607.2,58.9,40.8,12.16,613.6,59.2,46.8,12.32,54.6,0,74.5,0.16,0.3,1.7,47.1,60.2
3/5/2022 0:00,47.2,16.5,72.7,0,0,73.6,74,73.6,74.6,74.1,72.8,74.8,76.3,73.3,75.3,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,101.7,9.5,3.8,102.8,82.5,0,2355.5,210,66.2,1630,6.1,6.3,6.3,47.2,27,58.6,612,70.25,41.6,28.8,599,75.62,46.8,29.3,54.5,0,74.3,0.15,0.3,1.6,47.1,58.8
3/5/2022 0:05,47,16.6,72.7,0,0,73.6,74,73.7,74.7,74.2,72.8,74.9,76.5,73.4,75.4,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,97.8,9.1,5.1,99.3,83.9,0,2576,248,69.4,1621,0,0,0,47,27,57.1,605.6,93.3,40.8,46.72,602.4,91.9,48.08,46.72,54.5,0,74.7,0.15,0.3,1.6,47.1,57.3
3/5/2022 0:10,46.8,16.6,72.7,0,0,73.7,74.1,73.7,74.7,74.2,72.9,75,76.6,73.4,75.5,61,61,61,61,61,61,61,61,61,61,96.1,8.3,7.5,96.8,86.5,0,2881,309,76.3,1625,0,0,0,46.8,27,55.7,603.2,100.9,42.08,68.4,615.2,97,48.72,67.52,54.3,0,76.2,0.15,0.3,1.6,47.1,56
3/5/2022 0:15,46.7,16.6,72.8,0,0,73.8,74.1,73.8,74.8,74.3,72.9,75.1,76.8,73.5,75.6,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,95.5,8.4,9,95.9,88.1,0,2881,309,83,0,6.6,7.4,7.4,46.7,27,54.6,607.2,102.4,42.4,80.8,611.2,98.8,46.8,80.64,54.4,0,77.4,0.16,0.3,1.6,47.1,55
3/5/2022 0:20,46.6,16.6,73,0,0,74,74.2,73.9,74.8,74.4,73,75.2,76.9,73.6,75.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,95.5,9.2,9.3,95.7,88.5,0,3038.5,342.5,86.4,1619,0,0,0,46.6,27,53.5,609.6,102.6,42.72,81.76,605.6,99.2,48.4,81.28,54.2,0,78.4,0.16,0.3,1.6,47.1,54
3/5/2022 0:25,46.5,16.6,73.3,0,0,74.1,74.3,74,74.9,74.5,73,75.4,77,73.7,75.8,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,96.7,11.2,7.2,96.1,88.3,0,2682,269,81.9,1633,0,0,0,46.5,27,52.7,612,101.8,40.8,65.12,605.6,98.3,48.4,65.04,54.1,0,79.1,0.16,0.3,1.6,47.1,53.1
3/5/2022 0:30,46.5,16.5,73.6,0,0,74.2,74.4,74.1,75,74.6,73.1,75.5,77.1,73.8,76,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,101.2,12.1,3.8,97.6,87.7,0,2438,224,72.2,1631,6.8,8.2,8.2,46.5,27,52.1,604,94.2,40.8,31.76,613.6,90.6,48.08,31.04,53.9,0,79.3,0.16,0.3,1.6,47.1,52.4
3/5/2022 0:35,46.5,16.4,73.8,0,0,74.3,74.5,74.2,75,74.7,73.1,75.6,77.2,73.9,76.1,35,35,35,35,35,35,35,35,35,35,105.7,11.1,2.6,101.1,86.2,0,2438,224,67.3,0,0,0,0,46.5,27,51.7,615.33,62.17,39.73,0.87,611.33,61,45.2,1.33,53.8,0,78.3,0.16,0.3,1.1,47.2,52.2
3/5/2022 0:40,46.5,16.3,73.9,0,0.4,74.4,74.5,74.3,75.1,74.8,73.2,75.7,77.2,74.1,76.2,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,104.5,10.3,3.5,103.9,84.8,3.6,2343,207,65.9,1623,0,0,0,46.5,27,51,602.4,54.2,38.88,0,601.6,54,44.56,0,53.7,0,77.2,0.16,0.3,0.2,47.4,52.3
3/5/2022 0:45,46.5,16.3,73.9,0,7.8,74.4,74.6,74.3,75.2,74.9,73.3,75.7,77.3,74.1,76.3,66.2,67.6,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,84.8,9,9.3,92,86.9,74.2,2391,217,69.8,1617,6.9,8.7,8.7,46.5,27,50.6,612,54,40.8,0,607.2,54,46.8,0,53.8,0,76.4,0.16,0.3,0.1,47.6,52.3
3/5/2022 0:50,46.3,16.4,73.8,0,10,74.5,74.7,74.3,75.3,74.9,73.3,75.8,77.4,74.2,76.4,80.6,82,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.2,8.9,11.6,83,84.8,100,2610,258,75.3,1637,0,0,0,46.3,27,50.3,615,54,39.2,0,607,54,45.6,0,53.7,0,75.8,0.16,0.3,0.1,47.9,52.3
3/5/2022 0:55,46.4,16.6,73.6,0,10,74.5,74.7,74.4,75.3,75,73.4,75.9,77.4,74.3,76.5,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,77.3,9.5,11.6,79.3,81.8,100,2756.5,285.5,77.2,1623,0,0,0,46.4,27,50.2,604,54,38.56,0,609.6,54,44.56,0,53.6,0,75.4,0.16,0.3,0.1,48.3,52.4
3/5/2022 1:00,46.5,16.6,73.5,0,10,74.5,74.7,74.4,75.4,75,73.4,75.9,77.3,74.3,76.6,99,99,99,99,99,99,99,99,99,99,75.3,9.7,11.7,76.9,79.7,100,2793,292,78.1,0,6.9,9.1,9.1,46.5,27,50.2,608.8,54,40.16,0,605.6,54,45.2,0,53.7,0,75,0.17,0.3,0.1,48.6,52.6
3/5/2022 1:05,46.4,16.8,73.3,0,10,74.5,74.8,74.4,75.4,75.1,73.5,75.8,77.2,74.3,76.6,100,100,100,100,100,100,100,100,100,100,74,9.9,11.8,75.4,78.2,100,2806,295,78.4,1630.5,0,0,0,46.4,27,50.1,608.8,54,39.2,0,611.2,54,45.84,0,53.6,0,74.7,0.17,0.3,0.1,49,52.7
3/5/2022 1:10,46.4,16.9,73.2,0,10,74.5,74.8,74.4,75.4,75.1,73.6,75.8,76.9,74.3,76.6,100,100,100,100,100,100,100,100,100,100,73.1,10,11.8,74.4,77.2,100,2812,294,78.7,1619,0,0,0,46.4,27,50,608,54,38.24,0,605.6,54,44.24,0,53.5,0,74.5,0.16,0.3,0.1,49.3,52.9
3/5/2022 1:15,46.4,17.1,73,0,10,74.4,74.7,74.4,75.5,75.1,73.6,75.7,76.7,74.2,76.6,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,72.5,10,11.8,73.7,76.5,100,2812,294,78.8,0,6.9,9.3,9.3,46.4,27,50,605.6,54,39.52,0,608,53.9,43.92,0,53.5,0,74.3,0.17,0.3,0,49.7,53
3/5/2022 1:20,46.4,17.1,72.9,0,10,74.3,74.7,74.3,75.4,75.1,73.7,75.6,76.4,74.2,76.5,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,71.9,10,11.9,73.1,75.8,100,2803,294,78.9,1616,0,0,0,46.4,27,49.9,610.67,54,40,0,603.33,53.5,45.2,0,53.4,0,74.1,0.17,0.3,0.1,50,53.1
3/5/2022 1:25,46.4,17.3,72.7,0,10,74.3,74.7,74.3,75.4,75,73.7,75.5,76.2,74.1,76.5,88,88,88,88,88,88,88,88,88,88,71.4,10,11.9,72.5,75.3,100,2813,296,79,1622,0,0,0,46.4,27,49.9,610.4,53.5,39.2,0,611.2,53.5,45.84,0,53.4,0,73.9,0.17,0.3,0.1,50.4,53.3
3/5/2022 1:30,46.5,17.4,72.7,0,10,74.2,74.6,74.2,75.4,75,73.7,75.4,75.9,74,76.4,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,71,9.8,12,72.1,74.8,100,2835,298,79.6,1636,6.9,9.4,9.4,46.5,27,49.8,607,53.5,38.4,0,616,53.5,44,0,53.3,0,73.8,0.17,0.3,0.1,50.7,53.3
3/5/2022 1:35,46.5,17.5,72.5,0,10,74.1,74.6,74.1,75.3,74.9,73.7,75.3,75.7,73.9,76.3,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,70.6,10.2,11.8,71.8,74.4,100,2835,303,79.3,1619,0,0,0,46.5,27,49.9,603.33,54.75,39.73,0,606.67,54.58,44.13,0,53.3,0,73.8,0.17,0.3,0.1,51,53.4
3/5/2022 1:40,46.6,17.6,72.4,0,10,74,74.5,74.1,75.3,74.9,73.7,75.1,75.5,73.8,76.2,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,69.7,11.3,8.5,71.3,74.5,100,2732,280,74.2,1633,0,0,0,46.6,27,49.9,609.6,56.5,40.8,0,606.4,56.5,45.52,0,53.3,0,73.8,0.17,0.3,0.1,51.3,53.6
3/5/2022 1:45,47.3,17.8,72.3,0,10,73.9,74.5,74,75.2,74.8,73.7,75,75.3,73.7,76.1,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,66.9,11.5,4,70.3,74.8,100,2479,232,67.5,1636,6.9,9.6,9.6,47.3,27,59.8,440,57.3,87.44,0,438.4,56.8,89.76,0,53.3,0,74,0.16,0.1,0.1,51.6,53.7
3/5/2022 1:50,48.9,17.8,72.3,0,10,73.8,74.4,74,75.2,74.8,73.7,74.9,75,73.6,76,35,35,35,35,35,35,35,35,35,35,63.9,10.7,2.9,68,75.2,100,2308,202,64.4,1597,0,0,0,48.9,27,68.7,731,58.38,73.8,0,706,58.25,83.3,0,53.2,0,74.1,0.28,0.3,0.1,51.8,53.9
3/5/2022 1:55,49.8,18,72.2,0,10,73.7,74.3,73.9,75.1,74.7,73.7,74.8,74.9,73.5,75.8,35,35,35,35,35,35,35,35,35,35,63.4,10.4,2.8,66.1,75.7,100,2229.5,188,0,1839,0,0,0,49.8,27,69.3,636,61.5,37.92,0,655.2,61.5,46.56,0,53.2,0,73.9,0.23,0.3,0.1,52,54
3/5/2022 2:00,49.7,18.1,72.1,0,10,73.6,74.3,73.9,75.1,74.6,73.7,74.7,74.7,73.4,75.8,35,35,35,35,35,35,35,35,35,35,63.2,10.1,2.8,65.5,75.7,100,2229.5,188,0,1615,4.1,4.7,4.7,49.7,27,67.8,600.67,63.75,39.73,0,599.33,63.75,45.6,0,53.1,0,74,0.2,0.3,1,50.7,63.2
3/5/2022 2:05,49.2,18.1,72.2,0,10,73.5,74.2,73.9,75,74.6,73.7,74.6,74.5,73.3,75.7,35,35,35,35,35,35,35,35,35,35,62.9,10.1,2.7,65.3,75.6,100,2210,185,0,1653,0,0,0,49.2,27,66.2,610.67,62.33,38.27,0,616,62.5,46.4,0,53,0,74.1,0.19,0.3,1.7,47.9,64.7
3/5/2022 2:10,48.6,18.1,72.2,0,10,73.4,74.2,73.9,75,74.5,73.7,74.5,74.3,73.3,75.6,35,35,35,35,35,35,35,35,35,35,62.7,10,2.7,65.1,75.4,100,2198.5,184,0,1632,0,0,0,48.6,27,64.2,604,60.4,38.88,0,605.6,60.3,44,0,53,0,74.2,0.18,0.3,1.6,47.4,62.3
3/5/2022 2:15,48.1,18.1,72.2,0,10,73.4,74.1,73.8,75,74.4,73.7,74.4,74.2,73.2,75.5,35,35,35,35,35,35,35,35,35,35,62.5,10,2.7,64.9,75.2,100,2193,182.5,0,1629.5,5.6,5.7,5.7,48.1,27,62,609.6,58.9,40.8,0,604,58.8,44.64,0,52.9,0,74.2,0.17,0.3,1.7,47.2,60.7
3/5/2022 2:20,47.7,18.1,72.1,0,10,73.3,74.1,73.8,74.9,74.4,73.7,74.3,74,73.2,75.3,35,35,35,35,35,35,35,35,35,35,62.5,10,2.7,64.7,75.1,100,2193,182.5,0,0,0,0,0,47.7,27,59.7,608.67,57.67,39.2,0,606.67,57.5,45.6,0,52.9,0,74.1,0.16,0.3,1.6,47.2,59.1
3/5/2022 2:25,47.6,18.2,72,2,0,73.2,74.1,73.8,74.9,74.3,73.6,74.2,73.7,73.1,75.3,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,74.9,7.7,5.7,67.9,74.9,20,2206,185,0,1621,0,0,0,47.6,27,58,602,71.88,39.6,35.7,607.2,76.7,47.2,34.5,52.9,0,74,0.15,0.3,1.6,47.2,57.8
3/5/2022 2:30,47.5,18.2,72,3.8,0,73.1,74,73.7,74.8,74.3,73.6,74.1,73.6,73,75.2,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,84.2,6.6,9.8,82.8,75.1,0,2987,335,0,1605,6.4,6.9,6.9,47.5,27,56.6,603.2,100.8,42.4,88.08,600,99,48.4,88.24,52.9,0,74.8,0.15,0.3,1.6,47.2,56.6
3/5/2022 2:35,47.4,18.2,72.1,0.7,0,73.1,73.9,73.7,74.8,74.2,73.6,74.1,73.4,72.9,75.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,87.3,8.1,10.7,86.4,80.1,0,3350,335,0,1627,0,0,0,47.4,27,55.5,615.2,102.5,41.44,100,612,98.8,49.12,100,52.9,0,76.5,0.16,0.3,1.6,47.2,55.5
3/5/2022 2:40,47.3,18.3,72.3,0,0,73,73.9,73.7,74.8,74.2,73.6,74,73.4,72.9,75,100,100,100,100,100,100,100,100,100,100,89.2,9,11.2,88.9,82.5,0,3455,430,0,1623.5,0,0,0,47.3,27,54.5,602.4,103.4,40.16,100,610.4,99.3,46.56,100,53,0,77.5,0.16,0.3,1.5,47.1,54.7
3/5/2022 2:45,47.2,18.3,72.6,0,0,73,73.9,73.7,74.7,74.1,73.6,74.1,73.5,72.9,74.9,100,100,100,100,100,100,100,100,100,100,90.6,9.3,11.5,90.5,84.2,0,3455,430,0,0,6.7,7.9,7.9,47.2,27,53.4,606.67,103.33,42.4,100,604.67,99.67,48.27,100,52.9,0,78.4,0.16,0.3,1.6,47.1,53.6
3/5/2022 2:50,47.2,18.2,72.9,0,0,73.1,73.9,73.8,74.7,74.1,73.6,74.1,73.7,72.9,74.9,100,100,100,100,100,100,100,100,100,100,91.6,9.6,11.7,91.6,85.4,0,3520,460,0,1618,0,0,0,47.2,27,52.7,609.6,103,42.4,99.36,604.8,99.2,48.8,99.36,52.9,0,79.1,0.16,0.3,1.6,47,52.9
3/5/2022 2:55,47.2,18.1,73.2,0,0,73.1,74,73.9,74.7,74.1,73.6,74.2,73.9,72.9,74.9,95.2,94.4,94.4,94.4,95.2,95.2,95.2,95.2,95.2,95.2,92.4,9.6,11.7,92.5,86.2,0,3521,460,0,1622,0,0,0,47.2,27,52.1,614.4,102.5,42.72,86.96,612.8,98.5,49.44,86.88,53,0,79.6,0.16,0.3,1,47.2,52.7
3/5/2022 3:00,47.2,18.1,73.5,0,0,73.2,74,73.9,74.8,74.1,73.5,74.2,74.1,73,75,82.5,80.5,80.5,80.5,82.5,82.5,82.5,82.5,82.5,82.5,92.9,9.3,11.8,93.1,86.9,0,3521,460,0,1641,6.8,8.5,8.5,47.2,27,51.9,608.8,101,39.52,54.48,607.2,96.3,46.24,54.16,52.9,0,79.9,0.16,0.3,0.1,47.4,53
3/5/2022 3:05,47.1,17.9,73.7,0,0,73.3,74.1,74,74.8,74.2,73.5,74.3,74.3,73.1,75,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,93.7,10.5,11.1,93.6,87.3,0,3521,460,0,1623,0,0,0,47.1,27,51.5,610.4,79.2,39.84,11.36,606.4,73.5,46.24,11.44,53.1,0,79.6,0.16,0.3,0.1,47.5,53
3/5/2022 3:10,47,17.7,73.9,0,4.2,73.4,74.1,74.1,74.9,74.2,73.6,74.4,74.4,73.2,75.1,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,88.4,13.4,9,92.5,86.6,33.6,3207,381,0,1641,0,0,0,47,27,51.1,608.8,56.6,37.92,0,615.2,55.4,44.32,0,53.1,0,78.3,0.17,0.3,0.1,47.8,52.9
3/5/2022 3:15,47.1,17.3,74.1,0,9.9,73.4,74.2,74.2,74.9,74.3,73.6,74.5,74.6,73.3,75.2,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,80.3,10.5,12,83.4,84.5,98.4,2902,315,0,1621,6.9,8.9,8.9,47.1,27,50.9,604.8,55.3,38.88,0,607.2,55,44,0,53.2,0,77.3,0.16,0.3,0.1,48.2,52.8
3/5/2022 3:20,47,17.3,74,0,10,73.5,74.3,74.2,75,74.3,73.6,74.6,74.8,73.3,75.3,98.5,98.8,98.8,98.5,98.5,98.5,98.5,98.5,98.5,98.5,76.1,10.2,12,78.5,80.3,100,2885,311,0,1620,0,0,0,47,27,50.7,612,55,40.16,0,607.2,55,44,0,53.1,0,76.6,0.16,0.3,0.1,48.5,53
3/5/2022 3:25,47,17.3,73.9,0,10,73.5,74.3,74.2,75,74.4,73.6,74.6,74.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,74.2,10.2,12,75.9,78.2,100,2847,306,0,1629,0,0,0,47,27,50.6,608,55,37.92,0,610.4,55,44,0,53.2,0,76.2,0.17,0.3,0.1,48.8,53.2
3/5/2022 3:30,47,17.3,73.8,0,10,73.5,74.3,74.3,75.1,74.4,73.6,74.6,74.7,73.4,75.4,100,100,100,100,100,100,100,100,100,100,72.8,10.1,11.9,74.4,76.7,100,2834,300,0,1623,6.9,9.3,9.3,47,27,50.5,605.6,55,39.52,0,612.8,54,44,0,53.2,0,75.8,0.16,0.3,0.1,49.2,53.3
3/5/2022 3:35,47,17.4,73.6,0,10,73.5,74.3,74.2,75.1,74.4,73.7,74.6,74.6,73.4,75.4,100,100,100,100,100,100,100,100,100,100,71.8,10.1,11.9,73.3,75.6,100,2823,298,0,1627,0,0,0,47,27,50.4,611,54.62,40,0,605,54,44.4,0,53.2,0,75.4,0.16,0.3,0.1,49.5,53.4
3/5/2022 3:40,47,17.6,73.5,0,10,73.5,74.3,74.2,75.1,74.4,73.7,74.6,74.5,73.4,75.4,100,100,100,100,100,100,100,100,100,100,71.1,10.1,11.9,72.4,75,100,2825,299,0,1626,0,0,0,47,27,50.4,607.2,54,38.56,0,607.2,54,45.6,0,53.2,0,75.2,0.17,0.3,0.1,49.8,53.5
3/5/2022 3:45,47,17.7,73.3,0,10,73.4,74.3,74.1,75.1,74.4,73.7,74.5,74.3,73.3,75.4,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.7,74.3,100,2825,299,0,0,6.9,9.5,9.5,47,27,50.4,602.67,54,38.93,0,608,54,44.53,0,53.2,0,75,0.16,0.3,0,50.2,53.6
3/5/2022 3:50,47,17.7,73.2,0,10,73.4,74.2,74.1,75.1,74.4,73.7,74.4,74.2,73.3,75.3,100,100,100,100,100,100,100,100,100,100,70,10,11.8,71.2,73.7,100,2817,297,0,1622,0,0,0,47,27,50.3,612.8,54,40.16,0,611.2,54,45.6,0,53.2,0,74.8,0.17,0.3,0.1,50.5,53.8
3/5/2022 3:55,47,17.8,73,0,10,73.3,74.2,74,75.1,74.3,73.7,74.3,73.9,73.2,75.2,98.5,98.2,98.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,69.7,10,11.9,70.9,73.3,100,2825,298,0,1630,0,0,0,47,27,50.2,608,54,38.88,0,609.6,54,45.6,0,53.2,0,74.6,0.17,0.3,0.1,50.8,53.9
3/5/2022 4:00,46.9,17.9,72.9,0,10,73.2,74.1,74,75,74.3,73.7,74.2,73.8,73.1,75.1,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,69.4,10,11.8,70.6,73,100,2817,297,0,1627,6.9,9.7,9.7,46.9,27,50.2,605.6,54,38.88,0,608,53.9,44,0,53.2,0,74.5,0.17,0.3,0.1,51.1,54
3/5/2022 4:05,46.9,18,72.7,0,10,73.1,74.1,73.9,75,74.3,73.7,74.1,73.6,73,75,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,69.1,10,11.9,70.3,72.7,100,2822.5,298,0,1624.5,0,0,0,46.9,27,50.2,610,54,40.8,0,602,53.5,44,0,53.2,0,74.3,0.17,0.3,0.1,51.3,54
3/5/2022 4:10,46.9,18.2,72.5,0,10,73,74,73.9,74.9,74.2,73.7,74,73.4,72.9,74.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,68.9,9.9,12,70.1,72.3,100,2822.5,298,0,0,0,0,0,46.9,27,50.2,612,53.92,39.2,0,610.67,53.5,44,0,53.1,0,74.2,0.17,0.3,0.1,51.6,54.1
3/5/2022 4:15,46.8,18.3,72.4,0,10,72.9,74,73.8,74.9,74.1,73.7,73.9,73.3,72.8,74.8,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,68.4,10.9,10.3,69.8,72.2,100,2720.5,276.5,0,1632,6.9,9.9,9.9,46.8,27,50.1,603,53.5,38,0,605,53.5,44,0,53.1,0,74,0.16,0.3,0.1,51.9,54.2
3/5/2022 4:20,46.8,18.4,72.2,0,10,72.8,73.9,73.7,74.8,74.1,73.7,73.7,73.1,72.7,74.7,45.1,43.4,43.4,45.1,45.1,45.1,45.1,45.1,45.1,45.1,66.2,11.7,4.9,68.9,72.7,100,2720.5,276.5,0,1620,0,0,0,46.8,27,50.1,608.67,53.5,40.27,0,610.67,53.5,44,0,53.1,0,73.9,0.17,0.3,0.1,52.1,54.3
3/5/2022 4:25,46.8,18.5,72.1,0,10,72.8,73.8,73.6,74.7,74,73.7,73.6,73,72.6,74.6,35,35,35,35,35,35,35,35,35,35,62.9,11,2.9,67.3,73.2,100,2339,207,0,1626,0,0,0,46.8,27,50.1,613,53.5,39.2,0,608,53.5,44,0,53,0,73.7,0.17,0.3,0.1,52.4,54.3
3/5/2022 4:30,47,18.6,72,2.7,0,72.7,73.8,73.6,74.7,73.9,73.6,73.5,72.9,72.5,74.5,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,79.3,7,7.9,73.5,73.5,0,2735.5,225,0,1628,6.9,10,10,47,27,50.2,598.4,78.2,39.52,51.2,598.4,78.5,45.28,51.28,53,0,73.7,0.17,0.3,0.1,52.6,54.4
3/5/2022 4:35,47,18.7,71.8,5.1,0,72.6,73.7,73.5,74.6,73.9,73.6,73.4,72.7,72.4,74.4,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,84.3,7.4,10.4,83.2,76.2,0,3277,368.5,0,1626,0,0,0,47,27,50.2,607.2,102.4,42.72,98.64,606.4,99.3,48.48,98.72,53,0,75.1,0.17,0.3,0.1,52.9,54.5
3/5/2022 4:40,46.9,18.9,72,0.8,0,72.6,73.6,73.5,74.5,73.8,73.6,73.4,72.7,72.4,74.3,100,100,100,100,100,100,100,100,100,100,87.6,8.7,11,87,80.5,0,3277,368.5,0,0,0,0,0,46.9,27,50.2,613.33,103,40.53,100,607.33,99.75,48.27,100,52.9,0,76.8,0.17,0.3,0.1,53.1,54.6
3/5/2022 4:45,47.1,18.7,72.2,0,0,72.6,73.6,73.5,74.5,73.8,73.6,73.4,72.7,72.4,74.2,100,100,100,100,100,100,100,100,100,100,89.4,9.3,11.4,89.3,82.8,0,3408,431,0,1622,6.9,10,10,47.1,27,50.3,604.8,103.8,41.76,100,612.8,100,47.2,100,52.9,0,77.9,0.17,0.3,0.1,53.3,54.8
3/5/2022 4:50,47.1,18.6,72.5,0,0,72.6,73.6,73.5,74.5,73.7,73.5,73.4,72.9,72.3,74.2,100,100,100,100,100,100,100,100,100,100,90.6,9.6,11.7,90.4,84.2,0,3493,453,0,1626,0,0,0,47.1,27,50.3,609.6,103.5,42.08,100,605.6,100.2,46.56,100,52.8,0,78.6,0.17,0.3,0.1,53.6,54.9
3/5/2022 4:55,47,18.4,72.7,0,0,72.6,73.6,73.6,74.5,73.7,73.5,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,91.4,9.6,11.7,91.4,85.2,0,3521,460,0,1618,0,0,0,47,27,50.3,605.6,103.5,40.8,100,609.6,99.9,48.8,100,52.8,0,79.2,0.17,0.3,0.1,53.8,55
3/5/2022 5:00,47,18.4,73,0,0,72.7,73.7,73.6,74.5,73.8,73.5,73.6,73.3,72.4,74.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,92,9.6,11.7,92.1,85.8,0,3521,460,0,1628,6.9,10,10,47,27,50.3,605.6,103.5,40.8,97.2,604,99.5,48.8,97.28,52.9,0,79.5,0.17,0.3,0.1,54,55
3/5/2022 5:05,47.1,18.2,73.3,0,0,72.8,73.8,73.7,74.5,73.8,73.5,73.6,73.5,72.5,74.3,91.7,90.3,90.3,91.7,91.7,91.7,91.7,91.7,91.7,91.7,92.4,9.6,11.7,92.6,86.4,0,3521,460,0,1621,0,0,0,47.1,27,50.3,607.2,102.6,42.08,79.92,607.2,98.8,48.8,79.76,52.8,0,79.8,0.17,0.3,0.1,54.1,55.1
3/5/2022 5:10,47.1,18.1,73.5,0,0,72.9,73.8,73.8,74.6,73.8,73.5,73.8,73.7,72.6,74.4,78.4,77.1,77.1,78.4,78.4,78.4,78.4,78.4,78.4,78.4,92.9,9.3,11.8,93.2,86.9,0,3521,460,0,1628,0,0,0,47.1,27,50.3,611.2,99,42.4,44,609.6,94.3,48.16,44.08,52.8,0,79.9,0.17,0.3,0.1,54.3,55.2
3/5/2022 5:15,47.1,18,73.7,0,0,73,73.9,73.9,74.6,73.9,73.4,73.9,73.9,72.7,74.5,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,93.5,11.2,10.5,93.6,87.1,0,3521,460,0,1634,6.9,10,10,47.1,27,50.4,614.4,70.8,38.88,5.92,611.2,66.8,45.28,5.92,52.8,0,79.1,0.17,0.3,0.1,54.5,55.2
3/5/2022 5:20,47.1,17.9,73.8,0,0,73.1,73.9,74,74.7,73.9,73.5,74,74.1,72.8,74.6,43.6,42.2,42.2,43.6,43.6,43.6,43.6,43.6,43.6,43.6,98.2,13.8,4.7,95.1,86.2,0,3059,347,0,1626,0,0,0,47.1,27,50.4,605.6,55.5,38.24,0,603.2,54.9,44,0,52.8,0,77.6,0.17,0.3,0.1,54.6,55.3
3/5/2022 5:25,47,17.7,73.9,0,0,73.1,74,74,74.7,74,73.5,74.1,74.3,72.9,74.7,35,35,35,35,35,35,35,35,35,35,103.8,11.9,2.7,99,84.6,0,2567,250,0,1624,0,0,0,47,27,50.4,609.6,55,40.16,0,604.8,54,44,0,52.8,0,76.7,0.17,0.3,0.1,54.8,55.3
3/5/2022 5:30,46.9,17.7,73.8,0,0,73.2,74.1,74.1,74.8,74,73.5,74.2,74.4,73,74.8,35,35,35,35,35,35,35,35,35,35,104.5,10.8,2.6,101.8,83.3,0,2374,211.5,0,1628,6.9,10,10,46.9,27,50.2,613,54.25,39.2,0,606,54,44.4,0,52.9,0,76,0.17,0.3,0.1,54.9,55.4
3/5/2022 5:35,46.8,17.9,73.6,0,0,73.2,74.1,74.1,74.9,74.1,73.5,74.3,74.6,73.1,74.9,35,35,35,35,35,35,35,35,35,35,104.5,10.3,2.6,102.3,82.6,0,2374,211.5,0,0,0,0,0,46.8,27,50.1,606.67,54,38.67,0,610,54,45.6,0,52.8,0,75.4,0.17,0.3,0.1,55,55.4
3/5/2022 5:40,46.7,18.1,73.3,0,0,73.3,74.1,74.1,74.9,74.1,73.6,74.3,74.7,73.1,75,35,35,35,35,35,35,35,35,35,35,104.8,10.1,2.6,102.4,82.5,0,2296,200,0,1625,0,0,0,46.7,27,50,604.8,54,39.52,0,607.2,54,44.96,0,52.8,0,74.9,0.17,0.3,0.1,55.2,55.5
3/5/2022 5:45,46.7,18.2,73.1,0,0,73.3,74.2,74.1,75,74.2,73.6,74.4,74.9,73.1,75.1,35,35,35,35,35,35,35,35,35,35,104.9,10.1,2.6,102.5,82.5,0,2291,198,0,1624,6.8,10,10,46.7,27,50,609.6,54,40.48,0.96,608.8,53.5,45.6,0.96,52.7,0,74.5,0.17,0.3,0.1,55.3,55.5
3/5/2022 5:50,46.6,18.3,72.9,0,0,73.4,74.2,74.1,75,74.2,73.6,74.4,75.1,73.2,75.1,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,104.9,10,2.5,102.6,82.5,0,2289,197.5,0,1633,0,0,0,46.6,27,49.8,609,54,39.2,5.3,611,53.5,45.6,5.5,52.6,0,74.2,0.17,0.3,0.1,55.4,55.5
3/5/2022 5:55,46.5,18.5,72.7,0,0,73.4,74.2,74.1,75,74.3,73.6,74.5,75.2,73.2,75.2,46.4,46.4,46.4,46.4,46.4,46.4,46.4,46.4,46.4,46.4,102.2,9.6,3.7,102.4,82.6,0,2289,197.5,0,1636,0,0,0,46.5,27,49.8,605.33,65.58,39.47,24.73,604,67.17,46.4,25,52.6,0,73.9,0.17,0.3,0.1,55.5,55.6
3/5/2022 6:00,46.4,18.6,72.6,0,0,73.5,74.3,74.2,75.1,74.3,73.7,74.5,75.4,73.2,75.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,97.7,9,5.3,99,83.8,0,2388,216,0,1625,6.8,10,10,46.4,27,49.8,606,93.25,42.4,49.4,607,92,48,49,52.5,0,74.1,0.17,0.3,0.1,55.6,55.6
3/5/2022 6:05,46.4,18.7,72.5,0,0,73.6,74.3,74.2,75.1,74.4,73.7,74.6,75.6,73.3,75.3,65,65,65,65,65,65,65,65,65,65,95.6,7.8,8.3,96.2,86.9,0,2646,263,0,1634,0,0,0,46.4,27,49.7,604.67,102.08,42.4,77.47,612,98.58,48.8,77.2,52.4,0,75.8,0.17,0.3,0.1,55.7,55.7
3/5/2022 6:10,46.4,18.6,72.7,0,0,73.7,74.3,74.2,75.2,74.4,73.7,74.7,75.8,73.3,75.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,95.2,7.9,10.2,95.5,88.5,0,3018,339,0,1627,0,0,0,46.4,27,49.8,613.6,103.7,42.08,97.04,604,100.5,48.8,97.04,52.3,0,77.3,0.17,0.3,0.1,55.8,55.8
3/5/2022 6:15,46.4,18.7,72.9,0,0,73.8,74.4,74.3,75.2,74.5,73.7,74.9,75.9,73.4,75.6,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,95.2,8.5,11.2,95.5,89.2,0,3359.5,401,0,1637,6.8,10,10,46.4,27,49.8,606,104.12,40.4,100,609,100.5,48.8,100,52.2,0,78.1,0.17,0.3,0.1,55.9,55.9
3/5/2022 6:20,46.4,18.7,73.1,0,0,73.9,74.5,74.4,75.3,74.6,73.8,75,76.1,73.6,75.7,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,95.3,9.2,11.5,95.6,89.6,0,3359.5,435,0,1621,0,0,0,46.4,27,49.8,602.67,104.25,41.87,96.2,609.33,100.08,49.33,96,52.2,0,78.8,0.17,0.3,0.1,56,56
3/5/2022 6:25,46.3,18.7,73.3,0,0,74,74.6,74.5,75.3,74.6,73.8,75.1,76.2,73.7,75.8,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,95.8,11.1,10,95.9,89.5,0,3465,447,0,1635,0,0,0,46.3,27,49.7,614.4,102.8,42.4,76,612.8,98.4,48.48,73.12,52.2,0,79.4,0.17,0.3,0.1,56,56
3/5/2022 6:30,46.3,18.6,73.6,0,0,74.1,74.6,74.5,75.4,74.7,73.8,75.2,76.3,73.8,75.9,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,99,13.2,5.3,96.9,88.6,0,3033,344,0,1643,6.8,9.9,9.9,46.3,27,49.7,613.6,95.4,39.52,38.53,606.4,90,45.92,33.6,52.1,0,79.6,0.17,0.3,0.1,56.1,56.1
3/5/2022 6:35,46.3,18.4,73.8,0,0,74.2,74.7,74.6,75.5,74.8,73.9,75.4,76.4,73.9,76,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,104.5,12.2,2.7,99.6,87.3,0.2,2559,249,0,1635,0,0,0,46.3,27,49.7,609,64.25,38.4,1.5,617,61,44.8,1.4,52.1,0,78.8,0.17,0.3,0.1,56.2,56.1
3/5/2022 6:40,46.3,18.4,74,0,6.1,74.3,74.8,74.7,75.5,74.9,73.9,75.5,76.5,74,76.1,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,88,9.6,9.1,95.4,87,60.9,2459,228,0,1626,0,0,0,46.3,27,49.6,604,55.33,39.2,0,604.67,54.33,44,0,52.1,0,77.5,0.17,0.3,0.1,56.3,56.2
3/5/2022 6:45,46.2,18.4,74,0,10,74.4,74.9,74.7,75.6,75,74,75.6,76.6,74.1,76.3,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,81.6,9.1,11.6,84.4,86.1,100,2673,269,0,1627,6.8,10,10,46.2,27,49.6,611.2,54.1,40.16,0,603.2,54,45.28,0,52,0,76.6,0.17,0.3,0.1,56.4,56.2
