Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
3/5/2022 6:50,46.1,18.6,73.9,0,10,74.4,75,74.8,75.7,75,74,75.6,76.7,74.2,76.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,77.7,9.6,11.7,79.8,82.2,100,2745,283,0,1632,0,0,0,46.1,27,49.5,608,54.5,38.88,0,606.4,54.4,45.6,0,51.9,0,75.9,0.17,0.3,0.1,56.5,56.2
3/5/2022 6:55,46,18.7,73.7,0,10,74.5,75,74.8,75.8,75.1,74.1,75.6,76.6,74.2,76.4,100,100,100,100,100,100,100,100,100,100,75.4,9.8,11.8,77.1,79.8,100,2782,290,0,1631,0,0,0,46,27,49.4,602.4,56.6,40.16,0,609.6,56.5,46.24,0,52,0,75.5,0.17,0.3,0.1,56.6,56.2
3/5/2022 7:00,45.9,18.9,73.6,0,10,74.5,75,74.8,75.8,75.2,74.1,75.6,76.5,74.2,76.5,100,100,100,100,100,100,100,100,100,100,74,9.9,11.8,75.5,78.3,100,2801.5,293,0,1800,6.8,10,10,45.9,27,49.3,499,57,44.8,0,507,57,48.8,0,52,0,75.1,0.19,0.2,0.1,56.6,56.3
3/5/2022 7:05,46.8,19.1,73.5,0,10,74.4,75,74.8,75.8,75.2,74.2,75.6,76.3,74.2,76.5,100,100,100,100,100,100,100,100,100,100,73.2,9.9,11.9,74.5,77.3,100,2808,295,0,0,0,0,0,46.8,27,63.8,652.8,57.2,40.4,0,652.8,57,47.36,0,52,0,74.9,0.25,0.3,0.1,56.7,56.4
3/5/2022 7:10,48.7,19.1,73.4,0,10,74.4,75,74.7,75.8,75.2,74.2,75.5,76.1,74.2,76.4,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.7,76.5,100,2814,296,0,1583,0,0,0,48.7,27,69.8,591.2,59.5,40,0,592,59.6,44.24,0,51.8,0,74.7,0.22,0.3,0.1,56.8,56.5
3/5/2022 7:15,49.8,19.2,73.3,0,10,74.3,75,74.7,75.8,75.2,74.2,75.4,75.9,74.1,76.4,100,100,100,100,100,100,100,100,100,100,71.9,10.1,11.9,73.1,75.8,100,2808,298,0,1648,3.6,4.5,4.5,49.8,27,70.1,556.8,62.8,46.32,0,552.8,63,51.84,0,51.7,0,74.6,0.23,0.2,0.1,56.9,56.6
3/5/2022 7:20,52.9,19.2,73.2,0,10,74.3,74.9,74.6,75.8,75.1,74.2,75.3,75.7,74.1,76.4,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.6,75.3,100,2808,298,0,1758,0,0,0,52.9,27,71.5,612,65.42,37.87,0,619.33,65.58,43.07,0,51.6,0,74.5,0.24,0.3,0.7,55.5,62
3/5/2022 7:25,53.1,19.3,73.2,0,10,74.2,74.9,74.6,75.8,75.1,74.3,75.3,75.5,74,76.3,100,100,100,100,100,100,100,100,100,100,70.9,10,11.8,72.2,74.9,100,2817,295.5,0,1610,0,0,0,53.1,27,70.9,609,65.12,41.6,0,604,65,47.2,0,51.6,0,74.5,0.22,0.3,2.1,49.3,68.7
3/5/2022 7:30,51.3,19.3,73.1,0,10,74.1,74.8,74.5,75.7,75,74.3,75.2,75.2,73.9,76.2,100,100,100,100,100,100,100,100,100,100,70.6,10,11.8,71.8,74.5,100,2817,295.5,0,0,3.8,4.6,4.6,51.3,27,69.5,608,61.83,38.13,0,613.33,61.83,44.4,0,51.7,0,74.5,0.2,0.3,2.1,47.7,64.6
3/5/2022 7:35,49.7,19.3,73,0,10,74,74.8,74.5,75.7,75,74.3,75.1,75,73.8,76.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,70.3,10,11.8,71.6,74.1,100,2815,296,0,1596,0,0,0,49.7,27,67.3,604.8,59.2,40.48,0,603.2,59.2,46,0,51.8,0,74.5,0.19,0.3,2.1,47.2,62.8
3/5/2022 7:40,49,19.4,72.9,0,10,74,74.7,74.4,75.6,75,74.3,75,74.9,73.7,76,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,70.1,10.1,11.9,71.3,73.9,100,2830,299,0,1647,0,0,0,49,27,65.4,614.4,58.2,39.2,0,610.4,58.1,45.36,0,51.9,0,74.3,0.18,0.3,2.1,46.9,61.9
3/5/2022 7:45,48.3,19.5,72.9,0,10,73.8,74.7,74.4,75.6,74.9,74.3,74.8,74.7,73.6,75.9,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,69.8,10,11.8,71.1,73.6,100,2812,296,0,1629,5.4,5.5,5.5,48.3,27,62.9,604.8,57.1,39.2,0,608,56.9,44.4,0,52,0,74.2,0.17,0.3,2.1,46.8,60.5
3/5/2022 7:50,48,19.6,72.8,0,10,73.7,74.6,74.3,75.6,74.8,74.3,74.7,74.5,73.5,75.7,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,69.6,10,11.9,70.8,73.3,100,2819,296,0,1627,0,0,0,48,27,60.8,610,56.5,40.8,0,607,56.38,44.4,0,52.1,0,74,0.16,0.3,2,46.6,58.9
3/5/2022 7:55,48.1,19.9,72.6,0,10,73.6,74.5,74.3,75.5,74.7,74.2,74.6,74.3,73.4,75.6,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,69.4,10,11.9,70.6,73,100,2815,295,0,1628,0,0,0,48.1,27,59.1,610.67,55.58,39.47,0,604.67,55.42,44.4,0,52.2,0,73.8,0.15,0.3,2.1,46.5,57.5
3/5/2022 8:00,48.4,20.2,72.6,0,10,73.5,74.4,74.2,75.4,74.7,74.2,74.4,74.1,73.3,75.5,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,69.1,9.8,12,70.3,72.8,100,2844.5,302.5,0,1622.5,6.3,6.7,6.7,48.4,27,57.7,610,55,39.2,0,605,55,44.4,0,52.3,0,73.6,0.15,0.3,2.1,46.3,56.3
3/5/2022 8:05,48.6,20.4,72.5,0,10,73.4,74.4,74.1,75.3,74.6,74.2,74.3,73.9,73.2,75.4,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,68.7,10.7,10.8,70.1,72.7,100,2627,260,0,0,0,0,0,48.6,27,56.7,607.2,54.2,39.2,0,605.6,54,44.72,0,52.6,0,73.5,0.15,0.3,2.1,46.2,55.3
3/5/2022 8:10,48.9,20.7,72.3,0,10,73.3,74.3,74,75.3,74.5,74.2,74.2,73.7,73.1,75.2,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,67,11.7,5.9,69.4,73,100,2627,260,0,1627,0,0,0,48.9,27,55.8,608.67,53.83,39.2,0,609.33,53.58,45.47,0,53,0,73.3,0.15,0.3,1.7,46.2,54.6
3/5/2022 8:15,49.2,21,72.1,0,10,73.2,74.2,74,75.2,74.4,74.1,74,73.6,73,75.1,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,63.8,11.1,3.1,67.8,73.6,100,2369,212,0,1624,6.7,7.7,7.7,49.2,27,55.2,608,53.88,39.2,0,603,53.62,44.4,0,53.4,0,73.1,0.15,0.3,1.8,46.2,54.8
3/5/2022 8:20,49.5,21.3,72,2.5,0,73.1,74.1,73.9,75.1,74.3,74.1,73.9,73.4,72.9,75,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,80.3,7.2,7.8,74.3,74,0,2750.5,286,0,1626,0,0,0,49.5,27,54.6,599.2,72,40.16,51.28,600.8,78.2,46.32,51.36,53.9,0,73,0.15,0.3,1,46.3,54.9
3/5/2022 8:25,50,21.3,71.9,3.5,0,73,74.1,73.9,75,74.3,74.1,73.8,73.3,72.8,74.9,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,85,7.4,10.4,83.9,76.9,0,3270,397,0,1616,0,0,0,50,27,54.3,610.4,101.1,43.04,98.8,606.4,99,49.2,97.92,54.3,0,74.2,0.16,0.3,0.8,46.3,55
3/5/2022 8:30,50.3,21.1,72,0,0,73,74,73.8,75,74.2,74.1,73.8,73.2,72.7,74.8,100,100,100,100,100,100,100,100,100,100,88.1,8.5,11,87.4,81,0,3404,431,0,1633,6.9,8.5,8.5,50.3,27,54.3,611.2,102.1,41.12,100,608,99.2,49.2,100,54.9,0,75.9,0.16,0.3,0.1,46.4,55
3/5/2022 8:35,50.8,21.4,72.1,0,0,72.9,74,73.8,74.9,74.1,74,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,89.8,9.1,11.4,89.6,83.2,0,3487,451,0,1631,0,0,0,50.8,27,54.3,608.8,102.8,40.48,100,602.4,99.6,49.2,100,55.5,0,77,0.16,0.3,0.1,46.6,55.2
3/5/2022 8:40,51.3,21.5,72.4,0,0,73,74,73.8,74.9,74.1,74,73.8,73.4,72.7,74.6,100,100,100,100,100,100,100,100,100,100,91.1,9.6,11.6,91.1,84.7,0,3487,451,0,0,0,0,0,51.3,27,54.5,601.33,103.67,41.33,100,609.33,100,49.2,100,56.3,0,77.8,0.15,0.3,0.1,46.6,55.3
3/5/2022 8:45,52,21.7,72.7,0,0,73,74,73.9,74.9,74.1,74,73.8,73.6,72.7,74.6,100,100,100,100,100,100,100,100,100,100,91.9,9.6,11.7,92,85.7,0,3522,460,0,1632.5,6.9,9,9,52,27,54.9,612,103.5,42.8,100,607,100.12,47.6,100,57.1,0,78.4,0.16,0.3,0.1,46.7,55.4
3/5/2022 8:50,52.4,21.8,73,0,0,73.1,74,73.9,74.9,74.1,73.9,73.9,73.8,72.8,74.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,92.3,9.6,11.7,92.6,86.4,0,3521,460,0,1632,0,0,0,52.4,27,55.2,612.8,103,41.12,99.92,608.8,100,47.6,99.52,57.9,0,78.9,0.15,0.3,0.1,46.8,55.6
3/5/2022 8:55,53,21.9,73.3,0,0,73.1,74.1,74,74.9,74.1,73.9,74,74,72.8,74.7,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.8,9.6,11.7,93.1,86.9,0,3521,460,0,0,0,0,0,53,27,55.6,598.4,103.6,41.44,86.88,600.8,100,47.6,87.12,58.9,0,79.3,0.15,0.3,0.1,46.8,55.7
3/5/2022 9:00,53.5,21.8,73.5,0,0,73.2,74.1,74.1,74.9,74.2,73.9,74.1,74.2,72.9,74.8,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,93.3,9.3,11.8,93.6,87.4,0,3521,460,0,1635,6.9,9.2,9.2,53.5,27,56,614.67,98.17,41.6,52.87,610.67,96.75,48.93,52.6,59.9,0,79.7,0.16,0.3,0.1,46.7,55.9
3/5/2022 9:05,54.2,21.8,73.8,0,0,73.3,74.2,74.1,75,74.2,73.9,74.2,74.4,73,74.9,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,94.3,11.4,10.5,94.1,87.6,0,3521,460,0,1647,0,0,0,54.2,27,56.5,609.6,68.4,39.2,7.12,612.8,71.7,46.32,6.8,61,0,79.1,0.15,0.3,0.1,46.7,56.2
3/5/2022 9:10,54.6,21.6,74,0,4.5,73.4,74.2,74.2,75,74.3,73.9,74.4,74.6,73.1,75,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,88.4,13.1,8.7,92.8,86.8,36.1,3003,341,0,1650,0,0,0,54.6,27,56.9,604,58.1,38.88,0,604,57.7,44.72,0,61.9,0,77.7,0.15,0.3,0.1,46.7,56.6
3/5/2022 9:15,55.2,22.2,74,0,9.9,73.5,74.3,74.3,75.1,74.3,73.9,74.5,74.8,73.2,75.1,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,81.1,10.2,12,83.7,85.3,99,2883,311,0,1628,6.9,9.1,9.1,55.2,27,57.3,608.8,58,41.12,0,608.8,57,46.96,0,62.6,0,76.8,0.15,0.3,0.1,46.7,57
3/5/2022 9:20,55.6,22.6,73.9,0,10,73.5,74.4,74.4,75.2,74.4,73.9,74.6,74.9,73.3,75.2,97.1,97.6,97.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,76.5,10.2,12,78.7,80.8,100,2870,308,0,1656,0,0,0,55.6,27,57.7,612.8,58,39.52,0,612.8,57.3,46.96,0,63.5,0,76.3,0.15,0.3,0.1,46.7,57.4
3/5/2022 9:25,56.2,22.9,73.8,0,10,73.6,74.4,74.4,75.2,74.4,73.9,74.6,74.9,73.4,75.3,100,100,100,100,100,100,100,100,100,100,73.9,10.2,11.9,75.7,78.2,100,2846,303,0,1656,0,0,0,56.2,27,58.1,603.2,58,38.88,0,608.8,58,44.4,0,64.5,0,75.9,0.15,0.3,0.1,46.7,57.7
3/5/2022 9:30,56.7,23.3,73.7,0,10,73.6,74.4,74.4,75.3,74.5,74,74.6,74.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,72.7,10,11.9,74.3,76.8,100,2838,301,0,1629,6.9,9.1,9.1,56.7,27,58.6,607,58,41.6,0,598,58,44.4,0,65.6,0,75.6,0.14,0.3,0.1,46.7,58.1
3/5/2022 9:35,57.3,23.6,73.6,0,10,73.6,74.4,74.4,75.3,74.5,74,74.6,74.7,73.5,75.3,100,100,100,100,100,100,100,100,100,100,71.9,10.1,11.9,73.4,75.9,100,2829.5,299.5,0,1651,0,0,0,57.3,27,59.1,613.6,58.3,39.84,0,611.2,58.1,46,0,66.6,0,75.4,0.16,0.3,0.1,46.8,58.6
3/5/2022 9:40,57.7,23.9,73.6,0,10,73.6,74.4,74.3,75.3,74.5,74,74.6,74.6,73.4,75.4,100,100,100,100,100,100,100,100,100,100,70.9,10,11.9,72.4,75,100,2816,297,0,1641,0,0,0,57.7,27,59.5,600.8,58.5,38.88,0,611.2,58.5,46,0,67.8,0,75.2,0.18,0.3,0.4,46.7,59.1
3/5/2022 9:45,58.3,24.2,73.4,0,10,73.5,74.4,74.3,75.3,74.5,74,74.5,74.4,73.4,75.3,100,100,100,100,100,100,100,100,100,100,70.4,10,11.8,71.7,74.3,100,2808,298,0,0,6.8,9.1,9.1,58.3,27,60,608,58.5,41.12,0,604.8,58.2,46.32,0,69.2,0,75,0.18,0.3,0.7,46.5,59.3
3/5/2022 9:50,58.9,24.5,73.3,0,10,73.5,74.4,74.2,75.3,74.5,74.1,74.4,74.3,73.4,75.3,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.4,73.8,100,2808,298,0,1658,0,0,0,58.9,27,60.5,610.67,58,39.2,0,612.67,57.83,45.73,0,70.6,0,74.9,0.18,0.3,1.1,46.3,59.2
3/5/2022 9:55,59.3,24.9,73.3,0,10,73.4,74.3,74.2,75.3,74.5,74,74.3,74.1,73.3,75.2,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71.1,73.4,100,2821,298,0,1640,0,0,0,59.3,27,60.9,601.6,57,39.92,0,610.4,57,44.4,0,71.9,0,74.8,0.18,0.3,1.1,46.2,59
3/5/2022 10:00,60.1,25.2,73.2,0,10,73.3,74.3,74.1,75.2,74.4,74,74.3,73.9,73.2,75.1,100,100,100,100,100,100,100,100,100,100,69.5,10,11.8,70.7,73.2,100,2824,299,0,1635,6.8,9.1,9.1,60.1,27,61.5,613.6,57,41.44,0,603.2,57,45.68,0,72.8,0,74.8,0.18,0.3,1.1,46.2,59.2
3/5/2022 10:05,61,25.5,73.1,0,10,73.2,74.2,74.1,75.2,74.4,74,74.2,73.8,73.2,75,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.5,72.9,100,2815,296,0,1653,0,0,0,61,27,62.1,607.2,57,38.88,0,606.4,57,46,0,73.8,0,74.7,0.18,0.3,1.5,46.2,59.7
3/5/2022 10:10,61.5,25.9,72.9,0,10,73.1,74.2,74,75.1,74.3,74,74.1,73.6,73.1,74.9,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,69.2,10,11.9,70.4,72.7,100,2822,298,0,1636,0,0,0,61.5,27,62.5,605,56.88,41.6,0,604,56.75,46.4,0,74.5,0,74.6,0.18,0.3,1.7,46.1,59.5
3/5/2022 10:15,62,26.2,72.9,0,10,73.1,74.1,73.9,75.1,74.3,74,74,73.5,73,74.8,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,69,10,11.9,70.3,72.5,100,2822,296,0,1655,6.8,8.9,8.9,62,27,64.5,650,56.75,44.33,0,640.67,56.67,50.8,0,75.4,0,74.6,0.2,0.3,0.9,46.1,59.7
3/5/2022 10:20,62.8,26.3,72.9,0,10,73,74,73.9,75,74.2,74,73.9,73.3,72.9,74.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,68.7,10,11.9,69.9,72.2,100,2815,296,0,1785,0,0,0,62.8,27,67.4,595.2,59.5,37.12,0,606.4,59.4,42.16,0,76.1,0,74.6,0.15,0.3,0.1,46.7,59.8
3/5/2022 10:25,63.2,26.3,72.8,0,10,72.9,74,73.8,75,74.2,74,73.8,73.2,72.8,74.6,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,68.6,10,11.9,69.8,72,100,2819.5,298,0,1540,0,0,0,63.2,27,65.9,619,62.62,47.7,0,609,62.88,53.5,0,76.8,0,74.6,0.19,0.2,0.1,47.1,59.9
3/5/2022 10:30,63.8,26.5,72.8,0,10,72.8,73.9,73.8,74.9,74.1,73.9,73.7,73.1,72.8,74.5,84,84,84,84,84,84,84,84,84,84,68.5,9.9,12,69.6,71.8,100,2819.5,298,0,1712,6.1,4.1,4.1,63.8,27,67.7,614.67,64.17,38.67,0,616.67,64.5,44.13,0,77.8,0,74.6,0.16,0.3,0.3,47.4,62.1
3/5/2022 10:35,64.5,26.6,72.7,0,10,72.7,73.8,73.7,74.8,74,73.9,73.6,72.9,72.7,74.5,76.7,76.4,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,68.4,9.9,12,69.5,71.6,100,2852,304,0,1546,0,0,0,64.5,27,65.3,607.2,63.8,42.4,0,606.4,63.9,48.08,0,79.2,0,74.7,0.16,0.3,1.7,46.7,65.6
3/5/2022 10:40,64.8,26.7,72.8,0,10,72.6,73.8,73.6,74.8,74,73.9,73.5,72.8,72.6,74.3,73.2,72.8,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,67.7,10,12,69.1,71.4,100,2853,304,0,1576,0,0,0,64.8,27,65.2,612.8,61.1,41.44,0,610.4,60.9,46.16,0,80.3,0,74.9,0.17,0.3,1.8,46.3,62.4
3/5/2022 10:45,65.1,27.1,72.7,0,10,72.6,73.7,73.6,74.7,73.9,73.9,73.4,72.7,72.5,74.2,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67,10.3,11.6,68.5,71,100,2855,305,0,1566,10,10,10,65.1,27,65.4,608.8,58.8,40.16,0,608,58.6,46.8,0,80.8,0,74.9,0.17,0.3,1.9,46.1,61
3/5/2022 10:50,65.5,27.4,72.8,0,10,72.5,73.6,73.5,74.6,73.9,73.8,73.3,72.6,72.5,74.1,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,66.6,10.5,10.9,68.1,70.7,100,2799,294,0,1560,0,0,0,65.5,27,65.7,606.4,57.4,40.8,0,608.8,57.4,46.8,0,81.4,0,74.9,0.16,0.3,1.9,46,61
3/5/2022 10:55,66,27.6,72.7,0,10,72.4,73.6,73.5,74.6,73.8,73.8,73.2,72.5,72.4,74,57,57,57,57,57,57,57,57,57,57,65.9,11.1,8.6,67.8,70.8,100,2692,273,0,1562,0,0,0,66,27,66.1,606,57,40.8,0,607,57,46.8,0,82.2,0,74.9,0.17,0.3,1.9,46.1,61.3
3/5/2022 11:00,66.5,27.9,72.6,0,10,72.3,73.5,73.4,74.5,73.7,73.7,73.1,72.4,72.3,73.9,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,64.3,11,5.8,66.9,71.1,100,2508,239,0,1559,10,10,10,66.5,27,66.5,609.33,56.75,41.6,0,603.33,56.58,46.8,0,82.6,0,74.9,0.16,0.3,1.9,46.1,61.6
3/5/2022 11:05,66.6,28.2,72.7,0,10,72.2,73.4,73.3,74.4,73.7,73.7,73,72.2,72.3,73.8,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,62.8,10.7,4.2,65.8,71.5,100,2396,217,0,1566,0,0,0,66.6,27,66.7,609,56.5,42,0,610,56.5,48,0,83.2,0,74.9,0.16,0.3,1.9,46,61.7
3/5/2022 11:10,66.7,28.3,72.6,0,10,72.2,73.4,73.3,74.3,73.6,73.7,73,72.1,72.2,73.7,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,61.1,10.6,3,64.7,71.6,100,2255,192.5,0,1564,0,0,0,66.7,27,66.9,607.2,56.5,40.8,0,609.6,56.5,46.8,0,83.9,0,74.9,0.16,0.3,1.9,45.9,61.9
3/5/2022 11:15,67.1,28.4,72.5,0,10,72.1,73.3,73.2,74.3,73.6,73.6,72.9,72,72.1,73.5,35,35,35,35,35,35,35,35,35,35,59.7,10.3,2.7,63.2,71.9,100,2208,185,0,0,10,10,10,67.1,27,67.3,612,56.5,40.16,0,608.8,56.5,45.84,0,84.6,0,74.9,0.16,0.3,1.8,46.2,62.1
3/5/2022 11:20,67.4,28.7,72.5,0,10,71.9,73.2,73.2,74.2,73.5,73.6,72.8,71.9,72,73.5,35,35,35,35,35,35,35,35,35,35,59.9,10.1,2.7,62.3,72.3,100,2200,184,0,1561.5,0,0,0,67.4,27,67.4,604,56.7,39.84,0,605.6,56.6,46.8,0,85.8,0,74.9,0.16,0.3,1.8,46.6,62.5
3/5/2022 11:25,67.1,28.8,72.4,0,10,71.9,73.2,73.1,74.2,73.4,73.6,72.7,71.8,71.9,73.4,35,35,35,35,35,35,35,35,35,35,60.1,10,2.7,62.4,72.3,100,2200,184,0,0,0,0,0,67.1,27,67.2,612,57,41.33,0,605.33,57,46.8,0,86.2,0,74.8,0.16,0.3,1.7,46.4,62.7
3/5/2022 11:30,67.4,28.9,72.4,0,10,71.8,73.1,73.1,74.1,73.4,73.5,72.6,71.7,71.9,73.3,35,35,35,35,35,35,35,35,35,35,60.2,10,2.7,62.4,72.2,100,2192,184,0,1566,10,10,10,67.4,27,67.5,609.6,57,39.52,0,607.2,57,46.8,0,87,0,74.9,0.16,0.3,1.9,46.1,62.7
3/5/2022 11:35,67.9,29.2,72.3,0,10,71.7,73,73,74,73.3,73.5,72.6,71.6,71.8,73.2,35,35,35,35,35,35,35,35,35,35,60.4,10,2.7,62.6,72.1,100,2194,183,0,1565,0,0,0,67.9,27,68,605.6,57,40.16,0,608,57,46.8,0,87.7,0,74.8,0.16,0.3,1.8,46,62.8
3/5/2022 11:40,68.1,29.5,72.3,0,10,71.7,73,73,73.9,73.2,73.4,72.5,71.4,71.8,73.1,35,35,35,35,35,35,35,35,35,35,60.5,10.1,2.7,62.6,72,100,2194,182,0,1560,0,0,0,68.1,27,68.1,609.6,56.9,40.8,0,612,56.8,46.8,0,87.8,0,74.8,0.16,0.3,2,46,62.8
3/5/2022 11:45,68.3,29.8,72.2,0,10,71.6,72.9,73,73.9,73.2,73.4,72.4,71.4,71.8,73.1,35,35,35,35,35,35,35,35,35,35,60.5,10,2.7,62.7,71.9,100,2201,184,0,1568,10,10,10,68.3,27,68.3,607.2,56.5,40.8,0,605.6,56.5,45.2,0,88,0,74.8,0.16,0.3,2,46.1,62.6
3/5/2022 11:50,68.5,30,72.1,0,10,71.5,72.8,72.9,73.8,73.1,73.4,72.4,71.2,71.7,73,35,35,35,35,35,35,35,35,35,35,60.7,10,2.7,62.8,71.9,100,2200,183,0,1553,0,0,0,68.5,27,68.4,608.8,56.5,41.76,0,605.6,56.5,46.8,0,87.9,0,74.7,0.16,0.3,2,46.3,62.8
3/5/2022 11:55,68.4,30.2,72.1,0.6,5,71.4,72.8,72.9,73.8,73.1,73.3,72.3,71.1,71.7,72.9,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,64.1,9.3,3.7,62.9,71.8,60,2186,182,0,1561,0,0,0,68.4,27,68.4,611.2,60.3,40.48,16.32,604.8,61.8,46.8,16.56,87.5,0,74.7,0.16,0.3,2,46.5,62.9
3/5/2022 12:00,68.4,30.3,72,5.7,0,71.4,72.7,72.9,73.7,73,73.3,72.2,71,71.6,72.8,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,81.9,6.5,8.9,76.4,70.9,0,2563,249,0,1549,10,10,10,68.4,27,68.4,598,97.75,42.8,75.6,593,95.5,49.2,75.9,87.3,0,74.8,0.16,0.3,2,46.7,62.9
3/5/2022 12:05,68.6,30.4,72,9.4,0,71.3,72.7,72.8,73.7,72.9,73.2,72.1,71,71.6,72.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,84.1,7.7,10.5,82.7,75.9,0,3081,353,0,1554,0,0,0,68.6,27,68.6,608.8,103.1,44,100,608,99.5,50.96,100,86.8,0,76.2,0.17,0.3,2.3,46.8,63
3/5/2022 12:10,69,31.2,72.2,6.8,0,71.3,72.7,72.8,73.7,72.9,73.2,72.1,71,71.6,72.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,86.1,8.8,11.1,85.9,79.3,0,3305,405,0,1570,0,0,0,69,27,68.8,610.67,103.08,41.87,100,611.33,99.5,47.87,100,86.6,0,77.5,0.17,0.3,2.5,46.8,62.4
3/5/2022 12:15,69.3,31.4,72.5,5.4,0,71.3,72.6,72.8,73.6,72.8,73.1,72.2,71.2,71.6,72.7,100,100,100,100,100,100,100,100,100,100,85.3,9.3,11.5,85.8,81,0,3430,437,0,1550,10,10,10,69.3,27,69.1,607,102.5,40.8,100,605,99,47.6,100,86.7,0,78.4,0.16,0.3,2.4,46.8,62.4
3/5/2022 12:20,69.7,31.5,72.9,4.7,0,71.3,72.7,72.9,73.6,72.8,73.1,72.3,71.4,71.6,72.7,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.8,81.1,0,3498,455,0,1553,0,0,0,69.7,27,69.4,599.33,103.75,43.47,99.87,604.67,100.08,50.27,99.73,87.2,0,79.1,0.16,0.3,2.4,47,62.6
3/5/2022 12:25,70,31.6,73.2,3.7,0,71.4,72.7,72.9,73.6,72.8,73.1,72.4,71.6,71.7,72.7,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,85.5,9.6,11.6,86,81.3,0,3521,460,0,1563,0,0,0,70,27,69.7,614,103.12,43.6,85.4,614,99.5,51.6,85.4,87.8,0,79.8,0.16,0.3,2.3,47.3,63.1
3/5/2022 12:30,69.8,31.6,73.6,1.9,0,71.5,72.7,73,73.7,72.9,73,72.5,71.8,71.8,72.8,79,79,79,79,79,79,79,79,79,79,85.8,9.3,11.8,86.3,81.6,0,3521,460,0,1566,10,10,10,69.8,27,69.6,609.6,101,41.76,54.48,612.8,96.3,50,54.96,88.6,0,80.2,0.15,0.3,2.3,47.5,63.3
3/5/2022 12:35,70.3,31.8,73.9,0.1,1.9,71.6,72.8,73.1,73.7,72.9,73,72.6,72.1,71.9,72.9,62.2,64,64,62.2,62.2,62.2,62.2,62.2,62.2,62.2,84.4,12.5,10.5,86.1,81.7,11.3,3521,460,0,0,0,0,0,70.3,27,70,612,75.17,41.87,7.73,610,70.5,47.33,7.73,90.1,0,80,0.16,0.3,2.4,47.6,63.6
3/5/2022 12:40,70.6,31.4,74.3,0,9.4,71.7,72.8,73.1,73.7,73,73,72.7,72.3,72,72.9,83.7,86.4,86.4,83.7,83.7,83.7,83.7,83.7,83.7,83.7,77.3,11.1,12,80,80.8,87,3003,336,0,1568,0,0,0,70.6,27,70.2,601,57.38,40.4,0,611,56.62,46.4,0,91,0,79.1,0.16,0.3,2.4,47.6,63.7
3/5/2022 12:45,70.9,31,74.3,0,10,71.7,72.9,73.2,73.8,73,73,72.8,72.5,72.1,73.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,73.8,10.7,12,76.2,77.5,100,3003,336,0,0,10,10,10,70.9,27,70.5,608.67,56.67,41.07,0,606.67,56.5,45.47,0,91.9,0,78.5,0.16,0.3,2.4,47.7,64
3/5/2022 12:50,71.3,31.6,74.3,0,10,71.8,72.9,73.2,73.8,73.1,73,72.9,72.6,72.2,73.1,100,100,100,100,100,100,100,100,100,100,71.6,10.3,12,73.5,75.1,100,2885,310,0,1554,0,0,0,71.3,27,70.8,610.4,56.5,42.4,0,608,56.5,48.08,0,93.2,0,77.9,0.16,0.3,2.4,47.9,64.3
3/5/2022 12:55,71.5,31.9,74.3,0,10,71.8,73,73.2,73.9,73.1,73,72.9,72.6,72.3,73.2,100,100,100,100,100,100,100,100,100,100,70.5,10.1,12,72.1,73.8,100,2847,303,0,1580,0,0,0,71.5,27,71,609,56.88,40.8,0,609,56.5,46.8,0,94.1,0,77.7,0.16,0.3,2.3,48.1,64.6
3/5/2022 13:00,71.9,32,74.3,0,10,71.8,73,73.2,73.9,73.1,73,72.9,72.6,72.3,73.2,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.4,73.1,100,2823,298,0,1563,10,10,10,71.9,27,71.4,608,57,39.84,0,608,56.9,46.8,0,94.6,0,77.5,0.16,0.3,2.2,48.2,65
3/5/2022 13:05,72.3,32.2,74,0,10,71.8,73,73.2,73.9,73.1,73,72.9,72.5,72.3,73.3,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.9,70.8,72.4,100,2819,298,0,1564,0,0,0,72.3,27,71.6,606.4,57,41.44,0,605.6,57,45.84,0,95,0,77.4,0.16,0.3,2.3,48.2,65.3
3/5/2022 13:10,72.1,32.6,74,0,10,71.8,72.9,73.1,73.9,73.2,73,72.9,72.4,72.3,73.2,100,100,100,100,100,100,100,100,100,100,69,10,11.8,70.3,71.9,100,2822,298,0,1571,0,0,0,72.1,27,71.5,610.4,57,41.76,0,607.2,56.9,46.8,0,94.5,0,77.3,0.16,0.3,2.5,47.8,64.7
3/5/2022 13:15,72,33.2,73.9,0,10,71.8,72.9,73.1,73.9,73.2,73,72.9,72.3,72.3,73.2,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.8,71.6,100,2822,298,0,0,10,10,10,72,27,71.5,606,56.5,40,0,610.67,56.25,46.8,0,94.5,0,77.1,0.15,0.3,2.6,47.5,64
3/5/2022 13:20,72.3,33.5,73.8,0,10,71.7,72.9,73.1,73.9,73.1,73,72.8,72.3,72.3,73.2,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.3,71.1,100,2819,297,0,1553,0,0,0,72.3,27,71.7,612,55.5,42.4,0,610.4,55.5,48.08,0,94.4,0,77,0.16,0.3,2.8,47.4,63.5
3/5/2022 13:25,72.4,33.8,73.7,0,10,71.6,72.8,73,73.8,73.1,73,72.8,72.1,72.2,73.2,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,69,70.8,100,2827,299,0,1580,0,0,0,72.4,27,71.8,605.6,55.5,40.8,0,609.6,55.1,46.8,0,94.9,0,76.9,0.16,0.3,2.7,47.2,63.7
3/5/2022 13:30,72.5,34.1,73.6,0,10,71.6,72.8,73,73.8,73.1,73,72.7,72.1,72.2,73.1,100,100,100,100,100,100,100,100,100,100,67.5,10,11.8,68.8,70.6,100,2811,295.5,0,1569,10,10,10,72.5,27,71.8,615,55,40.5,0,612,55,46.8,0,94.7,0,76.9,0.16,0.3,2.7,47.2,63.7
3/5/2022 13:35,72.7,34.3,73.6,0,10,71.5,72.8,72.9,73.8,73.1,73,72.7,72,72.1,73.1,100,100,100,100,100,100,100,100,100,100,67.3,9.9,11.8,68.6,70.4,100,2811,295.5,0,1569,0,0,0,72.7,27,72,608,55,39.2,0,611.2,55,45.2,0,94.7,0,76.8,0.16,0.3,2.8,47.3,63.8
3/5/2022 13:40,72.8,34.5,73.5,0,10,71.5,72.7,72.9,73.7,73,73,72.6,71.9,72.1,73,100,100,100,100,100,100,100,100,100,100,67.1,10.1,11.9,68.4,70.2,100,2817.5,297,0,1564,0,0,0,72.8,27,72.1,604,55,40.16,0,604,55,45.2,0,95.6,0,76.7,0.16,0.3,2.7,47.3,64
3/5/2022 13:45,72.7,34.9,73.4,0,10,71.4,72.7,72.8,73.7,73,72.9,72.5,71.8,72,72.9,100,100,100,100,100,100,100,100,100,100,66.9,10,11.9,68.2,70,100,2817.5,297,0,1559,10,10,10,72.7,27,72.1,610,55,40.8,0,608.67,55,45.2,0,96.7,0,76.6,0.16,0.3,2.7,47.4,63.9
3/5/2022 13:50,73.1,35.3,73.3,0,10,71.4,72.6,72.7,73.6,72.9,72.9,72.5,71.7,71.9,72.9,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.1,69.8,100,2809,297,0,1559,0,0,0,73.1,27,72.4,602.4,55,41.76,0,601.6,55,46.16,0,97.5,0,76.6,0.16,0.3,2.7,47.4,64.1
3/5/2022 13:55,72.9,35.5,73.2,0,10,71.3,72.6,72.7,73.6,72.9,72.9,72.4,71.7,71.9,72.8,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,68,69.7,100,2823,298,0,1560,0,0,0,72.9,27,72.3,604.8,55,42.4,0,608,55,48.4,0,97.3,0,76.5,0.15,0.3,2.7,47.4,64.1
3/5/2022 14:00,73.1,35.6,73.2,0,10,71.2,72.5,72.7,73.5,72.9,72.9,72.4,71.6,71.8,72.8,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,67.9,69.5,100,2809,297,0,1567,10,10,10,73.1,27,72.5,615.2,55,41.76,0,609.6,55,46.8,0,97.4,0,76.5,0.16,0.3,2.7,47.4,64.2
3/5/2022 14:05,73,35.7,73,0,10,71.2,72.5,72.6,73.5,72.8,72.9,72.3,71.5,71.8,72.7,99,99,99,99,99,99,99,99,99,99,66.4,10,11.9,67.8,69.4,100,2816,297,0,1565,0,0,0,73,27,72.3,603.2,55,41.44,0,606.4,55,46.8,0,97.1,0,76.5,0.15,0.3,2.7,47.4,64.2
3/5/2022 14:10,73,35.6,72.9,0,10,71.1,72.4,72.6,73.4,72.8,72.8,72.2,71.4,71.7,72.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,66.4,10,11.8,67.7,69.3,100,2803,297,0,1570,0,0,0,73,27,72.4,618,55,41.2,0,615,55,46.4,0,97.5,0,76.5,0.16,0.3,2.7,47.4,64.2
3/5/2022 14:15,73.1,35.3,72.9,0,10,71.1,72.4,72.5,73.3,72.7,72.8,72.2,71.4,71.7,72.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,66.3,10,11.9,67.6,69.2,100,2826,298.5,0,1558.5,10,10,10,73.1,27,72.5,605.6,55,39.52,0,605.6,55,45.2,0,98.3,0,76.4,0.16,0.3,2.7,47.4,64.3
3/5/2022 14:20,73.5,35.2,72.8,0,10,71,72.3,72.5,73.3,72.7,72.7,72.1,71.3,71.6,72.5,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,66.1,10,11.9,67.5,69.1,100,2826,298.5,0,0,0,0,0,73.5,27,72.8,604.8,55,42.08,0,603.2,55,47.12,0,98.3,0,76.4,0.15,0.3,2.5,47.3,64.4
3/5/2022 14:25,73.7,34.7,72.6,0,10,70.9,72.3,72.4,73.2,72.6,72.7,72,71.2,71.5,72.4,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,66.1,9.8,12,67.4,68.9,100,2826,299,0,1575,0,0,0,73.7,27,73,613.33,55.42,41.6,0,607.33,55.42,46.53,0,98.7,0,76.4,0.16,0.3,2.4,47.3,65.4
3/5/2022 14:30,73.6,34.2,72.7,0,10,70.9,72.2,72.4,73.2,72.6,72.7,71.9,71.1,71.5,72.3,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,66,9.9,12,67.3,68.8,100,2849,304,0,1567,10,10,10,73.6,27,72.9,604.8,55.5,40.8,0,607.2,55.5,48.08,0,98.6,0,76.3,0.16,0.3,2.4,47.4,65.5
3/5/2022 14:35,73.6,33.8,72.6,0,10,70.8,72.2,72.3,73.1,72.5,72.6,71.9,71,71.4,72.2,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,65.8,10.5,11.2,67.2,68.7,100,2859,306,0,1569,0,0,0,73.6,27,72.9,605.6,56.5,41.44,0,605.6,56.2,47.44,0,98.6,0,76.5,0.15,0.3,2.4,47.4,65.6
3/5/2022 14:40,73.7,33,72.5,0,10,70.8,72.1,72.3,73,72.5,72.6,71.8,71,71.4,72.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,65.3,11.3,8.4,67.1,69,100,2729,279,0,1571,0,0,0,73.7,27,73,607.2,56.5,42.72,0,608,56.5,48.4,0,98.3,0,76.6,0.15,0.3,2.5,47.3,65.5
3/5/2022 14:45,73.8,32.3,72.4,0,10,70.7,72,72.2,73,72.4,72.5,71.7,70.9,71.3,72.1,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,63.5,11.4,4.6,66.4,69.3,100,2405.5,218.5,0,1563.5,10,10,10,73.8,27,73.1,619,56.5,41.6,0,613,56.5,47.6,0,98.2,0,76.7,0.16,0.3,2.4,47.3,65.6
3/5/2022 14:50,73.9,31.8,72.4,0,10,70.7,72,72.2,72.9,72.4,72.5,71.7,70.9,71.3,72,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,61.3,10.9,2.9,65.2,69.8,100,2405.5,218.5,0,0,0,0,0,73.9,27,73.2,604.67,56.5,41.6,0,605.33,56.5,46.8,0,98.5,0,76.7,0.15,0.3,2.4,47.4,65.8
3/5/2022 14:55,74,31.6,72.3,0,10,70.6,71.9,72.2,72.9,72.3,72.5,71.6,70.8,71.2,71.9,35,35,35,35,35,35,35,35,35,35,60.6,10.4,2.7,63.7,70.3,100,2232,189,0,1571.5,0,0,0,74,27,73.3,614,56.5,40.8,0,609,56.5,46.8,0,98.9,0,76.5,0.16,0.3,2.4,47.4,65.8
3/5/2022 15:00,74.1,31.4,72.3,0,10,70.6,71.9,72.1,72.8,72.3,72.4,71.6,70.8,71.2,71.9,35,35,35,35,35,35,35,35,35,35,60.5,10.2,2.7,63.1,70.5,100,2211,185,0,1554,10,10,10,74.1,27,73.3,597.6,56.5,40.8,0,605.6,56.5,46.16,0,99,0,76.4,0.15,0.3,2.4,47.4,65.9
3/5/2022 15:05,74,31.4,72.3,0,10,70.5,71.9,72.1,72.8,72.2,72.4,71.5,70.7,71.1,71.8,35,35,35,35,35,35,35,35,35,35,60.5,10.1,2.7,62.9,70.5,100,2211,185,0,0,0,0,0,74,27,73.3,614.67,56.5,43.2,0,610,56.5,48.13,0,98.8,0,76.4,0.15,0.3,2.5,47.4,65.8
3/5/2022 15:10,74.1,31.5,72.1,0,10,70.5,71.8,72.1,72.7,72.2,72.4,71.5,70.7,71.1,71.8,35,35,35,35,35,35,35,35,35,35,60.4,10.1,2.7,62.8,70.4,100,2203,184,0,1580,0,0,0,74.1,27,73.4,607.2,56.5,39.84,0,604,56.5,45.52,0,99.2,0,76.3,0.15,0.3,2.4,47.4,65.9
3/5/2022 15:15,74.1,31.6,72.1,0.8,6,70.4,71.8,72,72.7,72.2,72.3,71.4,70.6,71.1,71.7,39.1,44,44,42.5,39.1,39.1,39.1,39.1,39.1,39.1,63.3,9.1,3.9,62.7,70.4,80,2205,184,0,1560,10,10,10,74.1,27,73.3,600,56.9,41.76,10.88,597.6,57.5,46.48,8.08,99.2,0,76.3,0.15,0.3,2.4,47.4,65.9
3/5/2022 15:20,74,31.8,72.1,7.6,0,70.4,71.7,72,72.7,72.1,72.3,71.4,70.5,71.1,71.7,65.6,67.2,67.2,67.2,65.6,65.6,65.6,65.6,65.6,65.6,77.3,6.9,8.1,72.7,69.4,0,2724.5,230,0,1567,0,0,0,74,27,73.2,604,89.88,44,60.8,595,89.5,49.6,62,99.1,0,76.3,0.16,0.3,2.3,47.4,65.8
3/5/2022 15:25,73.8,31.8,72.2,10,0,70.3,71.7,72,72.7,72.1,72.3,71.4,70.5,71,71.6,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,77.5,7.2,10.3,76.8,72,0,3265,331,0,1572,0,0,0,73.8,27,73.2,608,102.5,45.6,97.28,607.2,99.6,51.6,97.28,98.5,0,77.6,0.15,0.3,2.4,47.4,65.8
3/5/2022 15:30,73.7,31.8,72.3,10,0,70.3,71.7,72,72.6,72.1,72.2,71.4,70.5,71.1,71.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,79.9,8.6,10.9,79.8,74.9,0,3412,413,0,1582,10,10,10,73.7,27,73.1,615.2,102.7,45.92,100,614.4,99.3,52.88,100,97.9,0,79.5,0.14,0.3,2.5,47.5,65.8
3/5/2022 15:35,73.8,31.8,72.4,10,0,70.3,71.7,72,72.6,72,72.2,71.4,70.6,71.1,71.6,100,100,100,100,100,100,100,100,100,100,81.4,9.2,11.3,81.5,76.5,0,3492,453,0,1563,0,0,0,73.8,27,73.1,608.8,103.6,42.72,100,608,99.8,49.36,100,97.7,0,80.7,0.16,0.3,2.4,47.6,65.8
3/5/2022 15:40,73.8,31.6,72.9,10,0,70.4,71.7,72,72.6,72,72.2,71.4,70.7,71.1,71.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,82.3,9.5,11.6,82.6,77.8,0,3521,460,0,1579,0,0,0,73.8,27,73.1,603.2,103.9,44.64,100,604.8,100.3,50.96,100,97.4,0,81.4,0.15,0.3,2.5,47.7,65.8
3/5/2022 15:45,73.4,31.4,73.2,10,0,70.4,71.7,72.1,72.6,72,72.1,71.5,70.9,71.2,71.6,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,83.2,9.6,11.6,83.6,78.6,0,3521,460,0,1597,10,10,10,73.4,27,72.8,609.6,103.3,46.56,94.4,601.6,99.6,53.2,94.4,95.5,0,82.1,0.16,0.3,2.5,47.7,65.6
3/5/2022 15:50,73.4,31.1,73.8,10,0,70.5,71.8,72.1,72.6,72.1,72.1,71.6,71.1,71.3,71.7,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,83.8,9.4,11.7,84.2,79.3,0,3521,460,0,0,0,0,0,73.4,27,72.8,615.33,96.5,42.93,36.87,622.67,91.33,50.8,36.93,94.5,0,82.4,0.16,0.3,2.5,47.7,65.7
3/5/2022 15:55,73.5,30.7,74.2,2,3.6,70.6,71.8,72.2,72.7,72.1,72.1,71.7,71.4,71.4,71.7,67.9,71,71,67.9,67.9,67.9,67.9,67.9,67.9,67.9,81.7,12.3,11.2,83.4,79.7,21.4,3506,456,0,1587,0,0,0,73.5,27,72.8,612,64.1,40.8,0.24,609.6,61.5,46.8,0.16,94,0,81.6,0.15,0.3,2.4,47.7,65.7
3/5/2022 16:00,73.5,30.3,74.6,0,9.9,70.7,71.9,72.3,72.7,72.1,72.1,71.9,71.6,71.4,71.9,96.5,99.2,99,96.5,96.5,96.5,96.5,96.5,96.5,96.5,74.6,11.2,12,77.1,77.7,94.2,3080,353,0,1573,10,10,10,73.5,27,72.8,607.2,57.8,40.8,0,609.6,57,46.8,0,94.2,0,80.5,0.15,0.3,2.5,47.8,65.7
3/5/2022 16:05,73.3,30.1,74.6,0,10,70.8,71.9,72.3,72.7,72.2,72.1,72,71.7,71.5,72,100,100,100,100,100,100,100,100,100,100,71.7,10.6,12,73.8,74.9,100,2913.5,317.5,0,1569.5,0,0,0,73.3,27,72.7,601,57,40.8,0,600,57,47.2,0,94,0,79.6,0.16,0.3,2.4,47.8,65.6
3/5/2022 16:10,73.1,30.3,74.5,0,10,70.8,72,72.3,72.8,72.2,72.1,72,71.8,71.6,72.1,100,100,100,100,100,100,100,100,100,100,70,10.4,12,71.9,73.2,100,2847,303,0,1573,0,0,0,73.1,27,72.5,608,57,41.44,0,608.8,57,47.76,0,93.4,0,79.1,0.16,0.3,2.4,47.8,65.5
3/5/2022 16:15,72.8,30.6,74.3,0,10,70.8,72,72.4,72.8,72.3,72.1,72,71.8,71.6,72.1,100,100,100,100,100,100,100,100,100,100,68.9,10.2,11.9,70.6,71.9,100,2847,303,0,0,3.7,3.6,3.6,72.8,27,73.3,603.2,58.4,41.76,0,606.4,58.4,46.8,0,92.5,0,78.5,0.14,0.3,0.1,48.2,65.5
3/5/2022 16:20,72.6,31.1,74.2,0,10,70.9,72,72.4,72.9,72.3,72.1,72.1,71.8,71.7,72.2,100,100,100,100,100,100,100,100,100,100,68.1,10.1,11.9,69.7,71.1,100,2830.5,300,0,1590,0,0,0,72.6,27,72.8,608,63.8,43.68,0,604,64.1,48.72,0,91.2,0,78.1,0.14,0.3,0.6,48.7,67.4
3/5/2022 16:25,72.4,31.4,74,0,10,70.9,72,72.3,72.9,72.3,72.1,72.1,71.8,71.7,72.2,100,100,100,100,100,100,100,100,100,100,67.5,10,11.9,69.1,70.5,100,2830.5,300,0,0,0,0,0,72.4,27,72.1,611.33,64.83,42.13,0,613.33,64.83,47.87,0,89.6,0,77.8,0.15,0.3,1.7,48.2,70.2
3/5/2022 16:30,72.3,31.7,73.9,0,10,70.9,72,72.3,72.9,72.4,72.1,72,71.7,71.7,72.2,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.6,70,100,2822,298,0,1579,10,10,10,72.3,27,71.9,603.2,62.5,41.44,0,604,62.3,47.76,0,88.2,0,77.7,0.15,0.3,1.9,47.9,67.3
3/5/2022 16:35,72.1,32,73.8,0,10,70.9,72,72.3,72.9,72.3,72.1,72,71.6,71.6,72.2,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.3,69.7,100,2821,297,0,1573,0,0,0,72.1,27,71.7,612,60.8,41.76,0,615.2,60.6,47.76,0,87.2,0,77.6,0.16,0.3,2,47.9,66.3
3/5/2022 16:40,71.9,32.5,73.7,0,10,70.9,72,72.3,72.9,72.3,72.1,72,71.5,71.6,72.2,100,100,100,100,100,100,100,100,100,100,66.5,10,11.8,68.1,69.5,100,2825,298,0,1585,0,0,0,71.9,27,71.5,602.4,59.7,40.48,0,611.2,59.5,46.48,0,86.6,0,77.3,0.16,0.3,2.3,47.8,65.7
3/5/2022 16:45,71.6,33,73.6,0,10,70.8,72,72.3,72.9,72.3,72.1,71.9,71.4,71.5,72.2,100,100,100,100,100,100,100,100,100,100,66.3,10,11.8,67.9,69.3,100,2808,295,0,1567,10,10,10,71.6,27,71.3,603.2,58.4,43.04,0,597.6,58.3,47.12,0,85.8,0,77.1,0.15,0.3,2.4,47.8,64.8
3/5/2022 16:50,71.4,33.5,73.5,0,10,70.8,72,72.2,72.9,72.3,72.1,71.9,71.4,71.5,72.1,100,100,100,100,100,100,100,100,100,100,66.2,10,11.8,67.7,69.1,100,2820,296.5,0,1572.5,0,0,0,71.4,27,71.1,613,58,44,0,612,57.75,50,0,84.9,0,76.9,0.15,0.3,2.3,47.8,64.6
3/5/2022 16:55,71.1,34,73.4,0,10,70.7,71.9,72.2,72.8,72.3,72.1,71.9,71.3,71.5,72.1,100,100,100,100,100,100,100,100,100,100,66,10,11.8,67.5,68.9,100,2815,296,0,1583,0,0,0,71.1,27,70.7,609.6,57.2,42.4,0,608,57,49.04,0,83.9,0,76.8,0.15,0.3,2.4,47.8,64.5
3/5/2022 17:00,70.7,34.4,73.2,0,10,70.7,71.9,72.1,72.8,72.2,72,71.8,71.2,71.4,72,100,100,100,100,100,100,100,100,100,100,65.9,10,11.9,67.4,68.7,100,2814,297,0,1567,10,10,10,70.7,27,70.5,610.4,57,40.48,0,611.2,57,47.12,0,83.1,0,76.6,0.16,0.3,2.4,47.8,64.3
3/5/2022 17:05,70.5,34.6,73,0,10,70.7,71.9,72.1,72.8,72.2,72,71.7,71.1,71.4,72,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,65.8,10,11.8,67.3,68.6,100,2815,296,0,1572,0,0,0,70.5,27,70.3,602.4,57,41.76,0,607.2,56.9,46.8,0,82.5,0,76.5,0.16,0.3,2.4,47.8,64.1
3/5/2022 17:10,70.3,34.8,72.9,0,10,70.6,71.8,72,72.7,72.2,72,71.6,71.1,71.3,71.9,97.4,96.9,96.9,97.4,97.4,97.4,97.4,97.4,97.4,97.4,65.7,10,11.8,67.2,68.5,100,2815,296,0,0,0,0,0,70.3,27,70.2,610.67,56.67,42.4,0,600.67,56.5,46.27,0,82,0,76.3,0.16,0.3,2.4,47.8,64
3/5/2022 17:15,70.2,35,72.8,0,10,70.6,71.8,72,72.7,72.1,72,71.6,71,71.2,71.8,90.8,90,90,90.8,90.8,90.8,90.8,90.8,90.8,90.8,65.6,10,11.9,67,68.4,100,2821,297,0,1571,10,10,10,70.2,27,70,610.4,56.5,41.6,0,613.6,56.5,47.44,0,81.3,0,76.1,0.16,0.3,2.7,47.7,63.6
3/5/2022 17:20,70,35.3,72.6,0,10,70.5,71.7,71.9,72.6,72.1,72,71.5,70.9,71.1,71.8,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,65.5,9.8,11.9,66.9,68.2,100,2816,297,0,1574,0,0,0,70,27,69.9,606.4,55.7,40,0,607.2,55.5,45.84,0,81,0,75.9,0.16,0.3,2.7,47.6,62.6
3/5/2022 17:25,69.8,35.5,72.4,0,10,70.4,71.7,71.9,72.6,72.1,72,71.5,70.8,71.1,71.7,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,68.8,65.4,10.1,11.8,66.9,68.1,100,2812.5,296,0,1559,0,0,0,69.8,27,69.7,608,55.5,41.6,0,605,55.38,47.2,0,80.4,0,75.7,0.16,0.3,2.8,47.6,62.4
3/5/2022 17:30,69.6,35.7,72.3,0,10,70.4,71.7,71.8,72.6,72,71.9,71.4,70.7,71,71.7,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,64.5,11.4,7.4,66.7,68.3,100,2812.5,296,70.5,1573,10,10,10,69.6,27,69.6,610,55,41.87,0,610.67,55,47.6,0,79.9,0,75.4,0.16,0.3,2.7,47.6,62.3
3/5/2022 17:35,69.3,35.9,72.1,0,10,70.3,71.6,71.8,72.5,72,71.9,71.3,70.6,70.9,71.6,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,62.2,11.5,3.2,65.8,68.8,100,2351.5,209.5,66.5,1578,0,0,0,69.3,27,69.4,609,55,39.2,0,608,55,45.6,0,79.4,0,75.2,0.16,0.3,2.8,47.5,62.3
3/5/2022 17:40,69.3,36.2,71.9,4.4,0,70.3,71.6,71.8,72.5,71.9,71.9,71.3,70.6,70.9,71.5,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,72.7,7.5,7.3,68.9,69.3,0,2351.5,209.5,75.4,1562,0,0,0,69.3,27,69.3,598,79.08,42.13,49.87,602,78.75,47.87,50.13,79.1,0,75.1,0.15,0.3,2.8,47.5,62
3/5/2022 17:45,69.1,36.1,71.9,10,0,70.2,71.5,71.7,72.4,71.9,71.9,71.2,70.5,70.8,71.5,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,76.8,7.4,10.3,76.3,71,0,3138,368.5,87.7,1569,10,10,10,69.1,27,69.1,610,101.62,44.4,100,605,98.62,50.4,100,78.5,0,76.4,0.16,0.3,2.7,47.5,62
3/5/2022 17:50,69,36.3,71.9,10,0,70.2,71.5,71.7,72.4,71.8,71.8,71.2,70.5,70.8,71.4,100,100,100,100,100,100,100,100,100,100,79.4,8.5,10.9,79.2,74.2,0,3411,431,93.1,1567,0,0,0,69,27,69.1,611.2,102.1,42.72,100,616,98.3,50.32,100,78.2,0,78.1,0.17,0.3,2.7,47.5,62
3/5/2022 17:55,69,36.5,72.1,10,0,70.2,71.5,71.7,72.4,71.8,71.8,71.2,70.6,70.8,71.4,100,100,100,100,100,100,100,100,100,100,80.9,9.2,11.4,81.1,76.1,0,3411,431,96.2,0,0,0,0,69,27,69.1,603.33,103,42.4,100,607.33,99,48.4,100,77.9,0,79.4,0.16,0.3,2.8,47.4,61.9
3/5/2022 18:00,69,36.2,72.5,10,0,70.3,71.5,71.7,72.3,71.8,71.8,71.2,70.7,70.8,71.4,100,100,100,100,100,100,100,100,100,100,82.1,9.6,11.6,82.4,77.3,0,3504,455.5,97.9,1562,10,10,10,69,27,69,606,103.5,44,100,604,99.75,48.4,100,77.3,0,80.2,0.16,0.3,2.7,47.4,61.8
3/5/2022 18:05,68.9,35.9,72.9,10,0,70.4,71.5,71.8,72.4,71.8,71.7,71.3,70.9,70.8,71.4,100,100,100,100,100,100,100,100,100,100,82.8,9.7,11.6,83.3,78.3,0,3504,455.5,99.3,0,0,0,0,68.9,27,69,613.33,102.92,44,100,606,99.67,49.73,100,77,0,80.8,0.16,0.3,2.4,47.5,62.4
3/5/2022 18:10,68.7,35.6,73.1,10,0,70.4,71.5,71.8,72.4,71.8,71.7,71.4,71,70.9,71.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,83.4,9.6,11.6,84,79,0,3521,460,100,1567,0,0,0,68.7,27,68.8,607.2,102.9,41.44,88.96,614.4,99,49.36,89.36,76.6,0,81.3,0.16,0.3,2.5,47.4,62.7
3/5/2022 18:15,68.6,35.2,73.5,10,0,70.5,71.6,71.9,72.4,71.9,71.7,71.5,71.2,70.9,71.5,81.9,80.1,80.1,81.9,81.9,81.9,81.9,81.9,81.9,81.9,83.9,9.3,11.7,84.5,79.5,0,3521,460,100,1569,10,10,10,68.6,27,68.7,608,101.3,42.4,54.56,608.8,96.8,47.76,54.08,76.4,0,81.6,0.16,0.3,2.4,47.4,62.5
3/5/2022 18:20,68.4,34.8,73.8,10,0,70.6,71.7,71.9,72.4,71.9,71.7,71.6,71.4,71,71.6,64.1,62.3,62.3,64.1,64.1,64.1,64.1,64.1,64.1,64.1,84.6,10.9,10.7,84.9,79.8,0,3521,460,97.6,1572,0,0,0,68.4,27,68.6,615.2,78.7,41.76,10.56,612.8,74.6,47.44,10.32,76.2,0,81.2,0.17,0.3,2.3,47.4,62.5
3/5/2022 18:25,68.2,34.2,74,1.9,3.5,70.7,71.7,72,72.5,72,71.7,71.8,71.6,71.1,71.7,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,81.8,13.1,9.4,84.2,79.4,34.9,3034.5,343,82.7,1592,0,0,0,68.2,27,68.5,607,58,39.2,0,607,57.12,45.2,0,76,0,80.1,0.16,0.3,2.1,47.5,63
3/5/2022 18:30,68.1,33.7,74,0,9.9,70.7,71.8,72.1,72.5,72,71.7,71.8,71.8,71.2,71.8,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,74.9,10.5,12,77.4,78.2,98.8,2881,311,81.9,1571,10,10,10,68.1,27,68.4,605.6,57,39.52,0,607.2,56.5,45.2,0,75.7,0,78.9,0.16,0.3,2.2,47.5,63
3/5/2022 18:35,68,33.6,73.8,0,10,70.8,71.9,72.2,72.6,72,71.7,71.9,71.9,71.3,71.9,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,71.6,10.4,12,73.8,74.9,100,2863,306,80.4,1568.5,0,0,0,68,27,68.3,607.2,57,41.12,0,607.2,56.5,46.16,0,75.3,0,77.8,0.16,0.3,2.2,47.5,62.9
3/5/2022 18:40,68,33.7,73.6,0,10,70.9,71.9,72.2,72.6,72.1,71.7,72,71.9,71.4,72.1,100,100,100,100,100,100,100,100,100,100,69.8,10.2,11.9,71.7,73.1,100,2843,303,79.7,1583,0,0,0,68,27,68.3,615.2,56.6,41.52,0,613.6,56.5,47.44,0,74.9,0,77.2,0.16,0.3,2.1,47.5,62.9
3/5/2022 18:45,67.9,34.1,73.4,0,10,70.9,71.9,72.2,72.7,72.2,71.8,72,71.9,71.4,72.1,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.9,70.5,71.9,100,2843,303,79.4,0,10,10,10,67.9,27,68.2,603.2,56.9,40.16,0,605.6,56.5,46.16,0,74.7,0,76.6,0.16,0.3,2.1,47.4,62.9
3/5/2022 18:50,67.8,34.5,73.1,0,10,70.9,71.9,72.2,72.7,72.2,71.8,72,71.9,71.4,72.2,100,100,100,100,100,100,100,100,100,100,68,10.1,11.8,69.6,71,100,2822,298,79.1,1557,0,0,0,67.8,27,68.1,605.6,56.6,42.08,0,604.8,56.5,48.08,0,74.3,0,76.2,0.16,0.3,2.2,47.4,62.8
3/5/2022 18:55,67.7,34.9,72.9,0,10,70.9,71.9,72.2,72.7,72.2,71.8,71.9,71.8,71.3,72.2,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,67.4,10.1,11.8,69,70.4,100,2812,298,79,1583,0,0,0,67.7,27,68,613.6,56.5,41.12,0,615.2,56.5,46.48,0,73.9,0,75.9,0.17,0.3,2.1,47.4,62.7
3/5/2022 19:00,67.7,35.2,72.7,0,10,70.9,71.9,72.1,72.7,72.2,71.8,71.9,71.7,71.3,72.2,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,66.9,10,11.9,68.5,70,100,2828,297,79,1570,10,10,10,67.7,27,67.9,606.4,56.5,40.16,0,605.6,56.5,45.52,0,73.6,0,75.6,0.17,0.3,2.1,47.3,62.6
3/5/2022 19:05,67.6,35.7,72.5,0,10,70.8,71.9,72.1,72.7,72.2,71.8,71.9,71.6,71.3,72.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,66.6,9.9,12,68.2,69.6,100,2828,297,79.4,1567,0,0,0,67.6,27,67.9,508.67,56.83,52.2,0,518,56.58,57.07,0,73.3,0,75.3,0.15,0.2,1.5,47.4,62.6
3/5/2022 19:10,67.7,35.9,72.3,0,10,70.8,71.9,72,72.7,72.2,71.8,71.8,71.5,71.2,72.2,62.5,60.9,60.9,62.5,62.5,62.5,62.5,62.5,62.5,62.5,66.1,10.9,10,67.9,69.4,100,2845,301,77.4,886,0,0,0,67.7,27,69.4,588,59.5,93.76,0,568.8,59,96.56,0,73.1,0,75.3,0.13,0.1,0.1,48,62.7
3/5/2022 19:15,67.6,36.2,72.2,0,10,70.8,71.9,72,72.7,72.1,71.8,71.8,71.4,71.2,72.1,44.6,42.6,42.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,64.3,11.8,4.7,67.4,69.7,100,2602,246,69.5,1736,10,7.6,7.6,67.6,27,68.1,570.4,63.4,63.84,0,572,63.4,76.08,0,72.7,0,74.9,0.16,0.2,0.1,48.5,62.8
3/5/2022 19:20,67.6,36.5,72.1,1.8,4,70.7,71.8,72,72.7,72.1,71.8,71.7,71.3,71.1,72.1,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,67.9,9.4,5.2,67,70.2,40,2347,209,70.1,887,0,0,0,67.6,27,69.5,517,71.88,98.3,25.9,510,73.88,98.8,27,72.5,0,75,0.12,0.1,0.1,48.8,62.9
3/5/2022 19:25,67.3,36.4,72,9.2,0,70.7,71.8,71.9,72.7,72.1,71.8,71.7,71.2,71.1,72,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,6.8,9.8,76.1,70.8,0,3007.5,338,84.7,1711.5,0,0,0,67.3,27,68.2,707.2,98.5,72.16,81.76,685.6,99.3,82.96,81.84,72.4,0,76,0.18,0.3,0.1,49.2,63.1
3/5/2022 19:30,67.2,36.6,72.1,10,0,70.7,71.8,71.9,72.7,72.1,71.8,71.6,71.1,71,71.9,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,79.6,8.3,10.8,79.3,74.4,0,3369,420,91.7,1545,10,10,10,67.2,27,67.5,620.8,106.2,40.24,100,645.6,102.8,49.28,100,72.2,0,78.3,0.18,0.3,1.9,49.2,64.5
3/5/2022 19:35,67.1,36.8,72.2,10,0,70.7,71.8,71.9,72.6,72.1,71.8,71.6,71.1,71,71.9,100,100,100,100,100,100,100,100,100,100,81.2,9.1,11.3,81.4,76.5,0,3369,420,95.4,0,0,0,0,67.1,27,67.4,601.33,105.58,43.87,100,596,102.25,48.93,100,71.8,0,79.6,0.15,0.3,1.9,47.5,59.8
3/5/2022 19:40,67,36.7,72.6,10,0,70.7,71.8,71.9,72.6,72.1,71.7,71.7,71.2,71,71.9,100,100,100,100,100,100,100,100,100,100,82.5,9.6,11.6,82.8,77.9,0,3465,445,97.4,1568,0,0,0,67,27,67.4,612.8,105,43.12,100,616.8,101.5,50.48,100,71.6,0,80.5,0.16,0.3,1.9,47.4,62.5
3/5/2022 19:45,67.1,36.6,72.9,10,0,70.8,71.8,72,72.6,72.1,71.7,71.8,71.4,71.1,71.9,99.4,99.3,99.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,83.3,9.7,11.6,83.7,78.8,0,3521,460,98.7,1578,10,10,10,67.1,27,67.4,608,104.88,41.2,99.6,606,101.12,48,99.6,71.4,0,81,0.17,0.3,1.9,47.3,62.6
3/5/2022 19:50,67,36.5,73.3,10,0,70.8,71.9,72,72.6,72.1,71.7,71.8,71.5,71.1,72,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,83.9,9.6,11.6,84.4,79.4,0,3521,460,99.9,1562,0,0,0,67,27,67.4,605.33,104.58,43.87,80.87,605.33,100.92,50.8,80.8,71.1,0,81.4,0.16,0.3,1.9,47.2,62.5
3/5/2022 19:55,67,36.4,73.6,10,0,70.9,71.9,72.1,72.7,72.1,71.7,71.9,71.7,71.2,72.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,84.4,9.3,11.8,85,80,0,3521,460,100,1580,0,0,0,67,27,67.4,613.6,98.3,43.76,37.76,615.2,93.1,50.16,38.16,70.9,0,81.6,0.16,0.3,1.9,47.2,62.5
3/5/2022 20:00,67,36.3,73.9,7.7,0,71,71.9,72.2,72.7,72.1,71.7,72,71.9,71.3,72.1,58,58,58,58,58,58,58,58,58,58,85.5,12.5,9.1,85.6,80.2,0.2,3182,380.5,91.8,1591,10,10,10,67,27,67.3,613,70,40.4,1.6,615,66.38,46.8,1.6,70.5,0,80.8,0.16,0.3,1.9,47.2,62.6
3/5/2022 20:05,66.9,36.5,74,0,6.7,71.1,72,72.2,72.7,72.2,71.7,72.1,72,71.3,72.2,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,78.8,11.8,10.5,82.2,79.8,60.4,3182,380.5,80.1,1580,0,0,0,66.9,27,67.2,608,59.33,39.6,0,604,58.83,46,0,70.4,0,79.3,0.16,0.3,1.9,47.2,62.5
3/5/2022 20:10,66.9,37.3,73.9,0,10,71.1,72.1,72.3,72.8,72.2,71.7,72.2,72.2,71.4,72.3,84,84,84,84,84,84,84,84,84,84,73.7,10.3,12,76.2,77.1,100,2885,309.5,80.9,1575.5,0,0,0,66.9,27,67.2,605,58.5,40,0,602,58.38,47.6,0,70.2,0,78,0.16,0.3,1.9,47.2,62.4
3/5/2022 20:15,66.8,38.1,73.8,0,10,71.2,72.1,72.3,72.8,72.3,71.7,72.3,72.3,71.5,72.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,71.2,10.2,12,73.5,74.6,100,2885,309.5,79.9,0,10,10,10,66.8,27,67.1,606.67,58.42,41.73,0,606.67,58,48.13,0,70,0,77.2,0.15,0.3,1.9,47.2,62.4
3/5/2022 20:20,66.8,38.8,73.6,0,10,71.2,72.2,72.4,72.9,72.3,71.8,72.3,72.3,71.5,72.5,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.7,72.9,100,2823,298,79.5,1575,0,0,0,66.8,27,67.1,608,58,42.8,0,612.8,58,48.56,0,69.7,0,76.6,0.16,0.3,1.9,47.2,62.3
3/5/2022 20:25,66.8,39.7,73.4,0,10,71.3,72.2,72.4,72.9,72.4,71.8,72.3,72.3,71.5,72.6,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,70.5,71.8,100,2833,300,79.2,1573,0,0,0,66.8,27,67.1,609.6,58,41.84,0,608,58,47.92,0,69.5,0,76.1,0.16,0.3,1.9,47.1,62.3
3/5/2022 20:30,66.7,40.3,73.2,0,10,71.2,72.2,72.3,73,72.4,71.8,72.3,72.2,71.5,72.6,100,100,100,100,100,100,100,100,100,100,68,10,11.8,69.6,71.2,100,2823,298,79.1,1579,10,10,10,66.7,27,67.1,601,58,40.4,0,606,58,48,0,69.3,0,75.8,0.15,0.3,2,47.1,62.3
3/5/2022 20:35,66.7,40.8,73,0,10,71.2,72.2,72.3,73,72.4,71.8,72.3,72.1,71.5,72.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,67.4,10,11.9,69,70.6,100,2823,298,79.2,0,0,0,0,66.7,27,67,608.8,58,42.16,0,612,57.5,47.92,0,69.2,0,75.5,0.16,0.3,2,47,62
3/5/2022 20:40,66.7,41.2,72.8,0,10,71.2,72.2,72.3,73,72.4,71.8,72.2,72,71.5,72.6,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,66.9,10,11.9,68.6,70.2,100,2814,297,79,1580,0,0,0,66.7,27,67,611.33,57.17,40.93,0,616,57,47.87,0,69.1,0,75.2,0.16,0.3,2,47,62
3/5/2022 20:45,66.6,41.7,72.6,0,10,71.2,72.2,72.3,73,72.4,71.8,72.2,71.9,71.4,72.5,83.4,82.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,66.6,9.9,12,68.2,69.7,100,2810,296,79.4,1572,10,10,10,66.6,27,66.9,602.4,57,40.24,0,611.2,57,46.32,0,68.9,0,74.9,0.16,0.3,2,47,61.9
3/5/2022 20:50,66.6,42.3,72.4,0,10,71.1,72.1,72.2,73,72.4,71.8,72.1,71.8,71.4,72.5,69.5,67.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,66.3,10.2,11.6,67.9,69.4,100,2853,304,79.3,1570,0,0,0,66.6,27,66.9,604.8,57,41.2,0,602.4,57,46.24,0,68.8,0,74.7,0.15,0.3,2.1,47,61.9
3/5/2022 20:55,66.7,42.6,72.2,0,10,71.1,72.1,72.2,72.9,72.4,71.8,72.1,71.6,71.3,72.5,52,52,52,52,52,52,52,52,52,52,65.3,11.7,7.4,67.7,69.6,100,2717,279,72.9,1561,0,0,0,66.7,27,68.1,409.6,57.8,77.84,0,411.2,57.6,82.48,0,68.7,0,74.6,0.12,0.1,0.4,47.2,61.8
3/5/2022 21:00,66.8,42.9,72.1,0.1,8,71,72.1,72.1,72.9,72.3,71.8,72,71.5,71.3,72.4,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,40.6,62.5,10.9,3.8,66.6,70,80,2427,222,67.4,1352,7.2,5.5,5.5,66.8,27,68.3,676,60.38,90.3,0.9,641,59.88,95.8,1,68.6,0,74.6,0.15,0.2,0.1,47.8,61.9
3/5/2022 21:05,66.7,43.5,72,7,0,71,72,72.1,72.9,72.3,71.8,71.9,71.4,71.2,72.3,67.2,69.4,69.4,67.2,67.2,67.2,67.2,67.2,67.2,67.2,76.5,7.2,8.7,72.6,70.4,0,2533,242,78.3,1786,0,0,0,66.7,27,67.2,668.67,90.58,48.93,64.73,670.67,89.83,61.93,65.4,68.5,0,74.7,0.18,0.3,0.1,48.2,61.9
3/5/2022 21:10,66.5,43,72,10,0,70.9,72,72.1,72.8,72.3,71.8,71.9,71.3,71.2,72.3,88.8,90.9,90.9,88.8,88.8,88.8,88.8,88.8,88.8,88.8,78.9,7.8,10.6,78.2,73.6,0,3195,379.5,89.2,1587.5,0,0,0,66.5,27,66.9,590,107.38,41.6,100,599,104.25,47.6,100,68.4,0,76.8,0.15,0.3,0.1,48.6,62.1
3/5/2022 21:15,66.6,43,72,10,0,70.9,72,72,72.8,72.2,71.8,71.9,71.3,71.1,72.2,100,100,100,100,100,100,100,100,100,100,80.6,8.7,11.1,80.6,75.8,0,3435,435,93.8,1603,10,10,10,66.6,27,66.9,600,106.8,45.28,100,596,104,52.16,100,68.3,0,78.2,0.16,0.3,0.1,49,62.3
3/5/2022 21:20,66.5,43.7,72.3,10,0,70.9,72,72,72.8,72.2,71.8,71.9,71.3,71.1,72.2,100,100,100,100,100,100,100,100,100,100,81.9,9.2,11.4,82.2,77.3,0,3497,455,96.7,1608,0,0,0,66.5,27,66.8,616,107,44.64,100,614.4,103.8,52.16,100,68.2,0,79.3,0.16,0.3,0.1,49.4,62.6
3/5/2022 21:25,66.4,43.8,72.6,10,0,71,72,72.1,72.8,72.2,71.8,71.9,71.4,71.1,72.2,100,100,100,100,100,100,100,100,100,100,83,9.6,11.6,83.4,78.5,0,3521,460,98.3,1580,0,0,0,66.4,27,66.7,606.4,108.3,41.52,100,615.2,104.7,48.96,100,68.2,0,80.3,0.16,0.3,0.1,49.7,62.8
3/5/2022 21:30,66.4,43.7,72.9,10,0,71,72,72.1,72.8,72.2,71.8,72,71.6,71.1,72.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,83.8,9.6,11.6,84.3,79.3,0,3521,460,99.6,0,10,10,10,66.4,27,66.8,603.2,108.4,44,100,601.6,105.1,50.56,100,68.1,0,80.9,0.16,0.3,0.1,50.1,63
3/5/2022 21:35,66.5,43.5,73.3,10,0,71.1,72.1,72.2,72.8,72.2,71.8,72,71.7,71.2,72.2,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,84.3,9.6,11.6,84.9,80,0,3521,460,100,1597,0,0,0,66.5,27,66.8,612,107.83,44.53,84.67,608.67,104.5,52,84.4,68,0,81.4,0.16,0.3,0.1,50.5,63.7
3/5/2022 21:40,66.5,43.1,73.5,10,0,71.1,72.1,72.2,72.8,72.2,71.8,72.1,71.9,71.2,72.3,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,84.9,9.3,11.8,85.5,80.5,0,3521,460,100,1605,0,0,0,66.5,27,66.9,613,105.38,41.6,54.1,613,100.75,48.8,54.1,68,0,81.8,0.16,0.3,3.9,47.9,58.6
3/5/2022 21:45,66.6,42.7,73.8,7.6,0.3,71.2,72.2,72.3,72.9,72.3,71.8,72.2,72,71.3,72.4,62,62,62,62,62,62,62,62,62,62,85.4,11.9,10,86.1,80.8,0,3521,460,96.1,1569,10,10,10,66.6,27,66.9,607.33,81.33,41.87,11.33,609.33,77,49.33,11.33,67.9,0,81.1,0.16,0.3,2,47.1,61.2
3/5/2022 21:50,66.7,42.1,73.9,0,6.9,71.3,72.2,72.4,72.9,72.3,71.8,72.3,72.2,71.4,72.5,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,78.7,12.1,10.8,82.6,80.5,59,2935,320,81.5,1583,0,0,0,66.7,27,66.9,608,60.5,39.84,0,612.8,59.9,47.36,0,67.8,0,79.4,0.16,0.3,2.1,46.9,61.7
3/5/2022 21:55,66.7,42,74,0,10,71.4,72.3,72.4,73,72.4,71.8,72.4,72.4,71.5,72.6,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,74.3,10.4,12,76.9,78,100,2938,323,81.6,1566,0,0,0,66.7,27,67,603.2,59.1,43.04,0,596.8,58.5,48.96,0,67.8,0,78,0.15,0.3,2.1,46.8,61.7
3/5/2022 22:00,66.8,42.1,73.9,0,10,71.4,72.3,72.5,73,72.4,71.8,72.5,72.5,71.6,72.7,99,99,99,99,99,99,99,99,99,99,71.4,10.3,12,73.6,75.1,100,2881,310,80.4,1579,10,10,10,66.8,27,67.1,612.8,58.5,43.04,0,608.8,58,50.88,0,67.8,0,77,0.16,0.3,2.1,46.7,61.8
3/5/2022 22:05,66.5,42.6,73.7,0,10,71.5,72.4,72.5,73.1,72.5,71.8,72.5,72.5,71.6,72.8,100,100,100,100,100,100,100,100,100,100,69.7,10.2,12,71.7,73.3,100,2842,302,79.7,1583,0,0,0,66.5,27,66.9,611,58,40.4,0,614,58,48,0,67.8,0,76.4,0.16,0.3,2,46.7,61.8
