Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
3/5/2022 22:10,66.5,43.3,73.5,0,10,71.5,72.4,72.5,73.1,72.5,71.9,72.5,72.4,71.6,72.8,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.9,70.5,72.2,100,2821,298,79.2,1574,0,0,0,66.5,27,66.9,603.2,58,41.76,0,605.6,58,48.32,0,67.7,0,76,0.14,0.3,2.1,46.7,61.7
3/5/2022 22:15,66.6,43.6,73.3,0,10,71.5,72.4,72.5,73.2,72.5,71.9,72.5,72.4,71.6,72.8,100,100,100,100,100,100,100,100,100,100,67.9,10,11.9,69.6,71.3,100,2821,298,79.2,0,10,10,10,66.6,27,66.9,610.67,58,42.93,0,608,57.08,49.6,0,67.7,0,75.5,0.15,0.3,2.1,46.6,61.7
3/5/2022 22:20,66.8,43.9,73.1,0,10,71.5,72.4,72.5,73.2,72.6,71.9,72.5,72.3,71.6,72.8,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,67.3,10.1,11.9,69,70.7,100,2823,298,79,1584,0,0,0,66.8,27,67,610.4,57,40.8,0,609.6,57,49.6,0,67.6,0,75.1,0.16,0.3,2.1,46.6,61.7
3/5/2022 22:25,66.7,44.2,72.9,0,10,71.4,72.4,72.4,73.2,72.6,71.9,72.4,72.1,71.6,72.8,95.8,95.3,95.3,95.8,95.8,95.8,95.8,95.8,95.8,95.8,67,10,11.9,68.6,70.2,100,2818,297,79,1587,0,0,0,66.7,27,67,604,57,40.48,0,613.6,57,48.32,0,67.6,0,74.9,0.16,0.3,2.1,46.6,61.8
3/5/2022 22:30,66.7,44.6,72.6,0,10,71.4,72.4,72.4,73.2,72.5,71.9,72.4,72,71.5,72.8,86,86,86,86,86,86,86,86,86,86,66.7,9.9,11.9,68.3,69.9,100,2817,297,79.1,1581,10,10,10,66.7,27,67,606,57,42,0,605,57,47.2,0,67.6,0,74.7,0.16,0.3,2,46.6,61.7
3/5/2022 22:35,66.8,45,72.5,0,10,71.3,72.3,72.3,73.2,72.5,72,72.3,71.9,71.5,72.7,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,66.4,9.9,12,68,69.6,100,2837,302,79.6,1575,0,0,0,66.8,27,67.1,610.67,57,42.67,0,600,57,49.07,0,67.5,0,74.4,0.16,0.3,2,46.6,61.8
3/5/2022 22:40,66.9,45.4,72.3,0,10,71.3,72.3,72.3,73.1,72.5,71.9,72.2,71.8,71.4,72.7,57.8,56,56,57.8,57.8,57.8,57.8,57.8,57.8,57.8,65.7,11.3,8.7,67.8,69.6,100,2807,295,75.5,1589,0,0,0,66.9,27,67.1,615.2,57,41.44,0,609.6,57,49.28,0,67.5,0,74.2,0.17,0.3,2.1,46.6,61.9
3/5/2022 22:45,66.9,45.8,72.1,0.3,8,71.2,72.3,72.3,73.1,72.4,71.9,72.1,71.6,71.3,72.6,39.9,38.1,38.1,39.9,39.9,39.9,39.9,39.9,39.9,39.9,63.2,11.7,3.6,67,70.1,100,2494,233,67.7,1585,10,10,10,66.9,27,67.2,600.8,57,40.8,5.2,608.8,57,47.36,5.36,67.5,0,74,0.16,0.3,2,46.6,61.9
3/5/2022 22:50,66.9,46.1,72,6.4,0,71.2,72.2,72.2,73.1,72.4,71.9,72.1,71.5,71.3,72.5,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,77.1,7.4,8.1,70.9,70.5,0,2503,237,77.7,1566,0,0,0,66.9,27,67.1,602.4,89.5,44,65.6,599.2,88.8,49.6,65.52,67.5,0,74.2,0.16,0.3,2,46.6,61.9
3/5/2022 22:55,66.8,46,71.9,10,0,71.1,72.2,72.2,73,72.4,71.9,72,71.4,71.2,72.5,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,78.1,7.6,10.5,77.6,72.8,0,3060,350,88.8,1579,0,0,0,66.8,27,67.1,608,102.7,45.28,100,606.4,99.2,52.8,100,67.5,0,76,0.16,0.3,2,46.6,61.8
3/5/2022 23:00,66.8,45.6,72,10,0,71.1,72.1,72.2,73,72.4,71.9,72,71.4,71.1,72.4,100,100,100,100,100,100,100,100,100,100,80.7,8.8,11.1,80.7,75.9,0,3298,404,93.7,1579,10,10,10,66.8,27,67,610.4,103.8,44,100,604.8,99.8,51.52,100,67.5,0,77.5,0.16,0.3,2,46.6,61.9
3/5/2022 23:05,66.8,46,72.1,10,0,71.1,72.1,72.2,73,72.3,71.9,72,71.4,71.1,72.4,100,100,100,100,100,100,100,100,100,100,82.2,9.3,11.5,82.5,77.5,0,3430,436,96.4,1572,0,0,0,66.8,27,67.1,608.8,103.6,44,100,608,99.7,51.2,100,67.4,0,78.4,0.16,0.3,2,46.6,61.8
3/5/2022 23:10,66.9,46.1,72.4,10,0,71.1,72.1,72.2,72.9,72.3,71.9,72,71.5,71.2,72.4,100,100,100,100,100,100,100,100,100,100,83.1,9.6,11.6,83.4,78.7,0,3508.5,457,98.1,1576.5,0,0,0,66.9,27,67.1,608,104,44,100,611,99.88,51.2,100,67.4,0,79.1,0.15,0.3,2,46.6,61.9
3/5/2022 23:15,66.9,46,72.7,10,0,71.2,72.2,72.2,72.9,72.3,71.9,72.1,71.6,71.1,72.4,100,100,100,100,100,100,100,100,100,100,83.9,9.6,11.6,84.4,79.5,0,3521,460,99.5,1580,10,10,10,66.9,27,67.2,604.8,104.4,43.36,100,607.2,100.4,51.2,100,67.4,0,79.6,0.16,0.3,2,46.6,61.9
3/5/2022 23:20,67,45.9,72.9,10,0,71.2,72.2,72.3,72.9,72.3,71.9,72.1,71.8,71.2,72.4,100,100,100,100,100,100,100,100,100,100,84.5,9.7,11.6,85,80.2,0,3521,460,100,0,0,0,0,67,27,67.2,608,103.83,44.53,99.47,604,99.58,51.2,99.67,67.4,0,80.1,0.15,0.3,2.1,46.5,61.9
3/5/2022 23:25,67.2,45.8,73.2,10,0,71.3,72.2,72.3,73,72.3,71.9,72.2,71.9,71.3,72.5,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,84.9,9.6,11.6,85.5,80.7,0,3521,460,100,1575,0,0,0,67.2,27,67.4,604,103.9,46.24,86.4,597.6,100.1,52.8,87.12,67.3,0,80.4,0.15,0.3,2,46.6,62
3/5/2022 23:30,67.3,45.6,73.4,9.5,0,71.4,72.3,72.4,73,72.4,71.9,72.3,72.1,71.3,72.5,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,85.3,9.4,11.7,86,81.1,0,3521,460,100,1589,10,10,10,67.3,27,67.6,613.6,102.3,46.24,60.64,612,98,54.4,60.64,67.4,0,80.5,0.15,0.3,2,46.6,62.2
3/5/2022 23:35,67.6,45.6,73.6,8,0,71.4,72.4,72.4,73,72.4,71.9,72.4,72.3,71.4,72.6,69,69,69,69,69,69,69,69,69,69,85.7,9.7,11.6,86.3,81.4,0,3492.5,451.5,99.5,1600.5,0,0,0,67.6,27,67.8,611,91.5,43.2,23.9,613,86.75,53.2,23.7,67.5,0,80.3,0.16,0.3,2,46.6,62.5
3/5/2022 23:40,67.5,45.4,73.8,3.1,0,71.5,72.4,72.5,73.1,72.5,71.9,72.5,72.4,71.5,72.7,50.9,49.2,49.2,50.9,50.9,50.9,50.9,50.9,50.9,50.9,87.9,13.4,6.9,87.1,81.1,0,3492.5,451.5,86.3,0,0,0,0,67.5,27,67.8,613.33,62.83,41.07,0.53,616.67,61.33,48,0.53,67.5,0,78.9,0.15,0.3,2,46.7,62.6
3/5/2022 23:45,67.5,45.8,73.8,0,0,71.6,72.5,72.6,73.2,72.5,71.9,72.6,72.6,71.6,72.8,36.6,35.5,35.5,36.6,36.6,36.6,36.6,36.6,36.6,36.6,93.5,12.8,3,89.2,80.2,0,2611,257.5,73,1578,10,10,10,67.5,27,67.7,597,58.5,42.8,0,600,58,47.6,0,67.6,0,77.5,0.15,0.3,2,46.7,62.6
3/5/2022 23:50,67.6,46.4,73.7,0,0,71.7,72.6,72.6,73.2,72.6,71.9,72.7,72.7,71.6,72.9,35,35,35,35,35,35,35,35,35,35,96,11.2,2.7,92.7,79.3,0,2357,211,68.2,1581.5,0,0,0,67.6,27,67.8,612,58.2,44,0,608,58,49.6,0,67.6,0,76.7,0.15,0.3,2,46.7,62.6
3/5/2022 23:55,67.6,47,73.6,0,0,71.7,72.6,72.7,73.3,72.6,71.9,72.7,72.9,71.7,73,35,35,35,35,35,35,35,35,35,35,96.2,10.6,2.7,94.5,78.6,0,2306,203,66.1,1595,0,0,0,67.6,27,67.9,602.4,58,42.72,0,604.8,58,50.4,0,67.7,0,76.1,0.15,0.3,1.9,46.7,62.7
3/6/2022 0:00,67.7,47.4,73.4,0,0,71.8,72.6,72.7,73.3,72.7,72,72.8,73,71.8,73.1,35,35,35,35,35,35,35,35,35,35,96.1,10.3,2.6,94.9,78.5,0,2291,198,65.1,1587,10,10,10,67.7,27,67.9,614.4,58,43.04,0,616,58,49.36,0,67.6,0,75.6,0.15,0.3,1.9,46.7,62.8
3/6/2022 0:05,67.6,48,73.2,0,0,71.8,72.7,72.7,73.4,72.7,72,72.9,73.1,71.8,73.1,35,35,35,35,35,35,35,35,35,35,96.4,10.1,2.6,94.8,78.6,0,2287,198,64.6,1582,0,0,0,67.6,27,67.9,609.6,58,40.8,0,609.6,58,46.8,0,67.7,0,75.2,0.15,0.3,1.9,46.7,62.9
3/6/2022 0:10,67.7,48.5,73,0,0,71.8,72.7,72.7,73.4,72.8,72,72.9,73.3,71.9,73.2,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,96.4,10.1,2.6,95,78.6,0,2287,198,64.4,0,0,0,0,67.7,27,67.9,605.33,58.25,41.6,2.6,608.67,58,48.67,2.47,67.7,0,74.9,0.15,0.3,1.9,46.7,62.8
3/6/2022 0:15,67.7,48.9,72.9,0,0,71.9,72.7,72.7,73.4,72.8,72.1,73,73.4,71.9,73.2,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,96.6,9.9,2.7,95,78.7,0,2283,195,64.6,1588,10,10,10,67.7,27,67.9,613,58.5,41.6,9.4,611,58.12,47.6,9.5,67.7,0,74.7,0.15,0.3,1.9,46.7,63
3/6/2022 0:20,67.7,49.3,72.7,0,0,72,72.8,72.7,73.5,72.9,72.1,73,73.6,71.9,73.4,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,93.1,9.4,4,94.6,78.9,0,2309,202,66.8,1585,0,0,0,67.7,27,68,601.33,74.33,41.33,30.53,601.33,78.17,47.87,30.53,67.7,0,74.5,0.14,0.3,1.8,46.7,63
3/6/2022 0:25,67.8,49.6,72.6,0,0,72,72.8,72.8,73.5,72.9,72.1,73.1,73.8,72,73.4,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,89.9,8.9,5.7,91.2,80.3,0,2541.5,223,70.7,1553,0,0,0,67.8,27,68,609,97.38,44.4,53.9,605,94.88,51.6,54.2,67.7,0,75.2,0.16,0.3,1.9,46.8,63.1
3/6/2022 0:30,67.8,49,72.6,0,0,72.1,72.8,72.8,73.6,73,72.1,73.2,73.9,72,73.5,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,88.5,8.1,7.9,89.5,82,0,2541.5,268,78.2,1588,10,10,10,67.8,27,68,608,101.92,42.67,74.53,606,98.5,51.87,74.47,67.7,0,76.8,0.16,0.3,1.8,46.8,63.2
3/6/2022 0:35,67.7,49,72.7,0,0,72.2,72.9,72.9,73.6,73,72.2,73.3,74.1,72.1,73.6,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,88,8,10,88.6,83.1,0,2973,329,86.7,1578,0,0,0,67.7,27,68,605.6,104.4,42.4,93.84,607.2,100.2,51.28,94,67.7,0,78.1,0.15,0.3,1.8,46.9,63.3
3/6/2022 0:40,67.7,49.3,73,0,0,72.3,72.9,72.9,73.6,73.1,72.2,73.4,74.2,72.2,73.7,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,87.9,8.8,10.8,88.6,83.5,0,3229,387,92.2,1589,0,0,0,67.7,27,67.9,608.8,104.9,42.4,94.32,609.6,100.7,49.68,94.32,67.7,0,79.1,0.16,0.3,1.8,46.9,63.3
3/6/2022 0:45,67.7,49.4,73.2,0,0,72.4,73.1,73,73.7,73.2,72.2,73.5,74.3,72.3,73.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,88.2,10.6,9.7,88.6,83.5,0,3203.5,381.5,90.4,1582,10,10,10,67.7,27,68,609,103.75,42.4,80.7,609,100.12,50,80.7,67.7,0,79.7,0.16,0.3,2.1,46.9,63.1
3/6/2022 0:50,67.6,49.2,73.5,0,0,72.5,73.1,73.1,73.8,73.2,72.3,73.6,74.4,72.4,74,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,90.4,12.8,5.7,89.3,82.9,0,2596,251,78.6,0,0,0,0,67.6,27,67.9,612,102,42.08,53.36,611.2,97.2,50.96,53.36,67.7,0,80.1,0.16,0.3,2.1,46.9,62.6
3/6/2022 0:55,67.5,49,73.8,0,0,72.6,73.2,73.1,73.8,73.3,72.3,73.7,74.5,72.5,74.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,95.5,12,2.9,91.4,82.1,0,2415,220,70.1,1592,0,0,0,67.5,27,67.8,611.2,81.9,40.8,12.8,616.8,77,48.72,12.8,67.7,0,79.8,0.17,0.3,2.1,46.9,62.6
3/6/2022 1:00,67.4,48.3,73.9,0,0.3,72.7,73.3,73.2,73.9,73.4,72.4,73.8,74.6,72.6,74.2,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,96.6,10.8,3.3,95.4,81.1,0,2415,220,66.8,1581,10,10,10,67.4,27,67.7,603.33,60.25,40.47,0,603.33,59.33,46.53,0,67.7,0,78.3,0.15,0.3,2,47,62.6
3/6/2022 1:05,67.3,48.6,73.9,0,7,72.8,73.3,73.2,74,73.5,72.4,73.9,74.7,72.6,74.3,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,81,9,9.5,88.2,82.2,59.9,2380,215,70.1,1565,0,0,0,67.3,27,67.6,606.4,59.5,42.08,0,608,58.5,47.76,0,67.6,0,77.2,0.16,0.3,2,47.1,62.7
3/6/2022 1:10,67.2,49,73.9,0,10,72.8,73.4,73.3,74.1,73.6,72.4,74,74.8,72.7,74.3,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,78.2,8.9,11.6,80.9,81.7,100,2675,270,75.6,1592,0,0,0,67.2,27,67.4,611,59,40.4,0,613,58.5,48.4,0,67.7,0,76.7,0.16,0.3,2.1,47.1,62.7
3/6/2022 1:15,67.1,49.3,73.8,0,10,72.9,73.5,73.3,74.1,73.6,72.5,74,74.8,72.8,74.4,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,74.7,9.5,11.6,77,78.6,100,2771,288,77.2,1580,10,10,10,67.1,27,67.4,605.6,58.5,39.84,0,610.4,58.5,46.8,0,67.6,0,76.2,0.16,0.3,2.1,47.1,62.5
3/6/2022 1:20,67,49.5,73.7,0,10,72.9,73.5,73.3,74.2,73.7,72.5,74.1,74.8,72.8,74.5,100,100,100,100,100,100,100,100,100,100,72.9,9.8,11.7,74.8,76.6,100,2771,288,78,0,0,0,0,67,27,67.3,611.33,58.5,41.87,0,612,58.5,46.8,0,67.6,0,75.9,0.16,0.3,2.1,47.2,62.4
3/6/2022 1:25,67,49.9,73.5,0,10,72.9,73.5,73.4,74.2,73.7,72.6,74.1,74.7,72.9,74.5,100,100,100,100,100,100,100,100,100,100,71.7,9.9,11.8,73.4,75.3,100,2794,291,78.4,1589,0,0,0,67,27,67.3,611.2,58.5,41.12,0,607.2,58.5,46.8,0,67.5,0,75.5,0.16,0.3,2.1,47.2,62.4
3/6/2022 1:30,67,50.2,73.4,0,10,72.9,73.5,73.3,74.2,73.7,72.6,74,74.5,72.9,74.6,100,100,100,100,100,100,100,100,100,100,70.9,10,11.8,72.5,74.4,100,2806,295,78.7,1588,10,10,10,67,27,67.3,610.4,58.5,40.8,0,608,58.5,47.12,0,67.5,0,75.3,0.16,0.3,2.1,47.2,62.4
3/6/2022 1:35,67,50.5,73.3,0,10,72.9,73.5,73.3,74.3,73.7,72.6,74,74.4,72.8,74.6,100,100,100,100,100,100,100,100,100,100,70.4,10,11.8,71.9,73.8,100,2814,296,78.8,1589,0,0,0,67,27,67.3,600,58.5,40,0,607,58.5,48.4,0,67.4,0,75.1,0.16,0.3,2.1,47.2,62.4
3/6/2022 1:40,67,50.9,73.1,0,10,72.8,73.5,73.3,74.2,73.7,72.6,73.9,74.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.3,73.3,100,2801,294,78.9,1584,0,0,0,67,27,67.3,604.8,58.5,41.76,0,612,58.5,47.12,0,67.4,0,74.9,0.16,0.3,2.2,47.2,62.4
3/6/2022 1:45,67.1,51,73,0,10,72.8,73.5,73.3,74.2,73.7,72.7,73.9,74.1,72.7,74.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,69.4,10,11.8,70.9,72.9,100,2801,294,78.9,0,1.9,2,2,67.1,27,68.6,449.33,59.83,86.2,0,440.67,59.25,85.87,0,67.4,0,74.8,0.13,0.1,0.4,47.5,62.4
3/6/2022 1:50,66.1,51.8,72.9,0,10,72.7,73.4,73.2,74.2,73.7,72.7,73.8,73.9,72.7,74.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,69.1,9.9,11.8,70.6,72.5,100,2814,296,79.1,1567,0,0,0,66.1,27,67.2,724,61.38,73.4,0,692,60.88,84.5,0,67.4,0,74.9,0.2,0.2,0.1,48.1,62.5
3/6/2022 1:55,61.5,53.5,72.9,0,10,72.7,73.4,73.2,74.2,73.7,72.7,73.7,73.7,72.6,74.4,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,68.7,10,11.8,70.2,72.1,100,2815,298,0,1781,0,0,0,61.5,27,62.4,637.6,61.7,39.12,0,654.4,61.7,48.32,0,67.1,0,74.7,0.18,0.3,0.1,48.5,62.5
3/6/2022 2:00,59.2,52.3,72.7,0,10,72.6,73.4,73.1,74.2,73.6,72.8,73.6,73.5,72.5,74.3,86,86,86,86,86,86,86,86,86,86,68.2,10,11.9,69.7,71.8,100,2813,296,0,1555,8.6,10,10,59.2,27,60.9,600,62,42.32,0,592,62,47.44,0,66.1,0,74.6,0.16,0.3,0.2,48.8,62.7
3/6/2022 2:05,58.1,50.7,72.7,0,10,72.5,73.3,73.1,74.2,73.6,72.7,73.5,73.4,72.5,74.2,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,67.9,9.8,12,69.3,71.4,100,2836,301,0,1643,0,0,0,58.1,27,61.2,613.33,61.5,43.33,0,614,61.42,50,0,65.4,0,74.4,0.18,0.3,1,48.2,61.4
3/6/2022 2:10,57.9,49.7,72.6,0,10,72.5,73.3,73.1,74.1,73.5,72.7,73.4,73.2,72.4,74.1,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,67.6,10.2,11.9,69.1,71.1,100,2853,304,0,1742,0,0,0,57.9,27,65.7,426,61.25,73.9,0,431,60.88,72.3,0,64.8,0,74.4,0.14,0.1,0.5,47.8,61.2
3/6/2022 2:15,57.9,49.5,72.4,0,10,72.4,73.2,73,74.1,73.5,72.7,73.3,73.1,72.3,74,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,66.7,11.4,8.6,68.7,71.1,100,2787,290,0,1423,6.2,5.3,5.3,57.9,27,65.1,686,62.08,82.27,0,654.67,61.75,89.6,0,64.4,0,74.4,0.17,0.2,0.1,48.2,61.3
3/6/2022 2:20,57.4,49.7,72.3,0,10,72.3,73.2,73,74,73.4,72.7,73.2,72.9,72.2,73.9,43,43,43,43,43,43,43,43,43,43,64.6,11.5,4.8,67.9,71.6,100,2497,235,0,1858,0,0,0,57.4,27,62.5,643,63.38,38.8,0,669,63.38,48.7,0,64,0,74.2,0.17,0.3,0.2,48.6,61.8
3/6/2022 2:25,57.2,49.5,72.3,0,10,72.2,73.1,72.9,73.9,73.4,72.7,73.1,72.8,72.2,73.9,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,61.8,10.9,2.8,66.3,72,100,2332,205,0,1620,0,0,0,57.2,27,62.1,599.33,62.83,41.33,0,597.33,62.75,45.87,0,63.8,0,74.1,0.17,0.3,1.1,48,62.7
3/6/2022 2:30,57.1,49.3,72.2,0,10,72.2,73.1,72.9,73.9,73.3,72.7,73,72.7,72.1,73.8,35,35,35,35,35,35,35,35,35,35,60.7,10.4,2.7,64.3,72.5,100,2225,187.5,0,1673.5,5.5,6.6,6.6,57.1,27,63.1,615,61.12,40,0,617,61.12,46.8,0,63.5,0,74.1,0.18,0.3,1.1,47.4,61.5
3/6/2022 2:35,57,49.2,72.1,0,10,72.1,73,72.9,73.8,73.3,72.7,73,72.5,72,73.6,35,35,35,35,35,35,35,35,35,35,60.4,10.2,2.7,63.5,72.8,100,2210,185,0,1651,0,0,0,57,27,63.4,608,60,38.4,0,608,59.8,44.32,0,63.4,0,74,0.17,0.3,1.7,47.1,61.1
3/6/2022 2:40,57,49,72,1.5,4,72,72.9,72.8,73.8,73.2,72.7,72.9,72.4,71.9,73.6,50,50,50,50,50,50,50,50,50,50,66.6,8.3,4.8,63.6,72.8,40,2682,272,0,1618,0,0,0,57,27,63.3,605.6,63.7,38.4,16,604,64.6,45.6,16.08,63.3,0,73.9,0.17,0.3,1.7,46.7,59.9
3/6/2022 2:45,57,48.9,72,8.8,0,71.9,72.9,72.8,73.7,73.1,72.7,72.8,72.2,71.9,73.5,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,80.2,6.5,9.5,77.8,71.7,0,2682,272,0,0,6.3,6.8,6.8,57,27,62.9,599.33,99.75,42.13,83.67,601.33,97.08,49.33,83.8,63.1,0,74.7,0.16,0.3,1.8,46.4,59.5
3/6/2022 2:50,57,48.8,72,9.9,0,71.9,72.9,72.7,73.7,73.1,72.6,72.7,72.1,71.8,73.4,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,83.6,8,10.6,82.6,76.5,0,3154,370,0,1651,0,0,0,57,27,63,611.2,103.7,43.2,100,614.4,99.9,50.4,100,62.9,0,76.6,0.16,0.3,1.7,46.1,59.3
3/6/2022 2:55,57,48.7,72.1,7.6,0,71.9,72.9,72.8,73.7,73.1,72.6,72.7,72.1,71.8,73.4,100,100,100,100,100,100,100,100,100,100,86.1,9,11.2,85.9,79.6,0,3334,413,0,1665,0,0,0,57,27,63.2,608,104.1,43.2,100,607.2,100,49.12,100,62.7,0,77.7,0.17,0.3,1.7,45.8,59.3
3/6/2022 3:00,57.2,48.3,72.3,4.9,0,71.9,72.8,72.8,73.7,73,72.6,72.7,72.2,71.8,73.3,100,100,100,100,100,100,100,100,100,100,85.8,9.4,11.5,86.6,81.4,0,3334,441,0,1644,6.5,6.9,6.9,57.2,27,63.1,605.6,104.8,43.2,100,600.8,100.8,48.8,100,62.3,0,78.4,0.16,0.3,1.7,45.6,59.3
3/6/2022 3:05,57.6,47.9,72.6,4.9,0,71.9,72.9,72.8,73.6,73,72.6,72.8,72.3,71.8,73.3,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.8,81.6,0,3514,458,0,1647.5,0,0,0,57.6,27,63.1,613,103.62,44,100,611,99.88,51.2,100,62,0,79,0.16,0.3,1.7,45.5,59.3
3/6/2022 3:10,58,47.4,72.9,5.1,0,71.9,72.9,72.9,73.6,73,72.6,72.8,72.5,71.8,73.3,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.6,81.5,0,3522,460,0,1635,0,0,0,58,27,63,611.2,104,41.28,100,618.4,99.6,49.12,100,61.6,0,79.5,0.16,0.3,1.8,45.5,59.3
3/6/2022 3:15,58.4,47,73.1,4.6,0,72,72.9,72.9,73.7,73,72.6,72.9,72.7,71.9,73.4,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,85.2,9.6,11.6,85.9,81.6,0,3522,460,0,0,6.6,7.6,7.6,58.4,27,62.9,604,104.33,42.13,93.93,601.33,100.42,48.27,94.13,61.4,0,79.9,0.16,0.3,1.9,45.5,58.6
3/6/2022 3:20,58.6,46.4,73.4,4.8,0,72.1,73,73,73.7,73.1,72.6,73,72.8,71.9,73.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,84.9,9.5,11.7,85.7,81.8,0,3521,460,0,1642,0,0,0,58.6,27,62.9,612,103.25,44,71.2,605,99.38,50.4,71.2,61.3,0,80.2,0.16,0.3,1.9,45.5,58.6
3/6/2022 3:25,59,45.9,73.6,4.8,0,72.2,73,73,73.7,73.1,72.6,73.1,72.9,72,73.5,74,74,74,74,74,74,74,74,74,74,85,9.2,11.8,85.8,81.8,0,3521,460,0,1662,0,0,0,59,27,63.1,613.6,98.3,41.28,39.76,613.6,93,50.08,39.76,61.2,0,80.2,0.16,0.3,1.9,45.5,58.8
3/6/2022 3:30,59.4,45.5,73.8,4.5,0,72.2,73.1,73.1,73.8,73.1,72.6,73.1,73.1,72.1,73.6,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,85.2,12.1,9.4,85.9,81.7,0,3522,460,0,1659,6.7,7.6,7.6,59.4,27,63.2,607.33,68.5,39.47,3.67,608.67,64.83,46.4,3.53,61.1,0,79.1,0.16,0.3,1.9,45.5,59
3/6/2022 3:35,59.6,45,73.8,4.1,0,72.3,73.2,73.1,73.8,73.2,72.6,73.2,73.2,72.2,73.7,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,85.3,13.6,4.2,85.5,81,0,2926,318,0,1636,0,0,0,59.6,27,62.8,604,57.2,41.6,0,604,56.6,46.24,0,61,0,77.5,0.16,0.3,1.8,45.6,58.8
3/6/2022 3:40,59.7,44.8,73.7,2.6,0,72.4,73.2,73.2,73.9,73.2,72.6,73.3,73.3,72.2,73.7,35,35,35,35,35,35,35,35,35,35,86.1,11.8,2.8,85.6,80.2,0,2461,228.5,0,1660.5,0,0,0,59.7,27,62.6,618,56.62,42,0,609,56.5,47.2,0,61,0,76.7,0.16,0.3,1.9,45.6,58.6
3/6/2022 3:45,59.7,45,73.6,2.2,0,72.4,73.2,73.2,73.9,73.3,72.6,73.3,73.4,72.3,73.8,35,35,35,35,35,35,35,35,35,35,85.7,10.8,2.7,85.8,79.3,0,2325,205,0,1660,6.1,8,8,59.7,27,62.7,605.6,56.5,39.36,0,609.6,56.5,47.2,0,60.9,0,76.1,0.17,0.3,1.8,45.6,58.6
3/6/2022 3:50,59.6,45.4,73.5,1.9,0,72.4,73.3,73.2,74,73.3,72.7,73.4,73.4,72.3,73.9,35,35,35,35,35,35,35,35,35,35,87.1,10.3,2.6,85,78.7,0,2325,205,0,0,0,0,0,59.6,27,63.1,607.33,56.5,40.27,0,606.67,56.5,45.07,0,60.8,0,75.5,0.17,0.3,1.8,45.6,58.8
3/6/2022 3:55,59.5,45.8,73.2,2.5,0,72.4,73.3,73.2,74,73.3,72.7,73.4,73.5,72.4,73.9,35,35,35,35,35,35,35,35,35,35,85.8,10.2,2.6,85.3,78.4,0,2296,199,0,1644,0,0,0,59.5,27,63.2,608.8,56.5,41.6,0,606.4,56.5,47.2,0,60.8,0,75,0.17,0.3,1.8,45.7,59
3/6/2022 4:00,59.5,46.2,73,3.2,0,72.4,73.3,73.2,74.1,73.4,72.7,73.4,73.5,72.3,74,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,84.9,10,2.6,85,78.3,0,2273,196,0,1657,6.3,7.3,7.3,59.5,27,63.3,609,56.5,41.6,2.7,615,56.5,47.2,2.8,60.7,0,74.7,0.16,0.3,1.9,45.7,59.1
3/6/2022 4:05,59.4,46.6,72.8,2.5,0,72.5,73.3,73.2,74.1,73.4,72.7,73.4,73.6,72.4,74,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,40.4,86.3,9.9,2.8,84.9,78.2,0,2310,201.5,0,1642.5,0,0,0,59.4,27,63.2,612,56.5,40.64,10.96,604.8,56.6,45.28,10.88,60.7,0,74.4,0.16,0.3,1.8,45.8,59.2
3/6/2022 4:10,59.3,47,72.6,3.3,0,72.5,73.3,73.2,74.1,73.4,72.7,73.5,73.6,72.3,74,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,83.2,9.3,4.4,84.9,78,0,2310,201.5,0,0,0,0,0,59.3,27,62.7,600.67,79.67,41.33,35.13,603.33,80.17,48.93,35.2,60.6,0,74.2,0.16,0.3,1.9,45.8,58.9
3/6/2022 4:15,59.2,47.3,72.5,3.1,0,72.5,73.3,73.2,74.1,73.4,72.8,73.5,73.7,72.4,74.1,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,85.6,8,7.1,84.8,78.8,0,2480,232,0,1647,6.1,7.8,7.8,59.2,27,62.5,608.8,99.9,43.52,69.84,612,96.4,50.4,69.76,60.5,0,75.3,0.17,0.3,1.8,45.9,58.7
3/6/2022 4:20,59.1,47.1,72.5,4.3,0,72.5,73.3,73.2,74.1,73.4,72.8,73.5,73.7,72.4,74.1,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,85.1,7.5,10,85.4,80.6,0,2922,318,0,1672,0,0,0,59.1,27,62.9,612,102.9,41.92,93.6,608.8,99.4,50.4,93.6,60.4,0,76.9,0.17,0.3,1.9,45.9,58.8
3/6/2022 4:25,59.1,47,72.7,4.7,0,72.6,73.4,73.2,74.1,73.5,72.8,73.5,73.8,72.4,74.1,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,85,8.3,11.2,85.4,81.5,0,3222,386,0,1661,0,0,0,59.1,27,63.1,600,104.1,41.6,100,606.4,99.8,49.12,100,60.4,0,78,0.17,0.3,1.8,45.9,59
3/6/2022 4:30,59.2,47.1,72.9,4.8,0,72.6,73.4,73.3,74.2,73.5,72.8,73.6,73.8,72.4,74.2,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,84.9,8.9,11.6,85.6,81.9,0,3432,437,0,1649,6.1,7.4,7.4,59.2,27,63.4,605,104,43.2,100,604,100,49.6,100,60.3,0,78.7,0.17,0.3,1.8,45.9,59.2
3/6/2022 4:35,59.3,47.2,73.1,4.8,0,72.7,73.4,73.3,74.2,73.5,72.8,73.6,73.9,72.5,74.2,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,85,9.3,11.8,85.7,82.2,0,3521,460,0,1658,0,0,0,59.3,27,63.5,612.67,104,42.67,92.87,608.67,100.25,50.4,93.07,60.2,0,79.2,0.17,0.3,1.9,45.8,59.3
3/6/2022 4:40,59.4,47,73.4,4.5,0,72.7,73.5,73.4,74.2,73.6,72.8,73.7,74,72.5,74.2,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,85.1,11,10.8,85.8,82.2,0,3521,460,0,1654,0,0,0,59.4,27,63.3,609,103.62,41.6,70.1,610,99.62,50.4,69.7,60.2,0,79.7,0.16,0.3,1.8,45.8,59.5
3/6/2022 4:45,59.4,46.9,73.5,4.2,0,72.8,73.5,73.4,74.3,73.6,72.8,73.8,74.1,72.6,74.3,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,85.1,13.3,6.8,85.7,81.8,0,3222,385,0,1639,6.8,8,8,59.4,27,62.7,600.8,99.3,41.92,41.84,604,93.6,49.76,41.84,60.1,0,79.9,0.16,0.3,1.8,46,59.2
3/6/2022 4:50,59.4,46.7,73.8,4.1,0,72.9,73.6,73.5,74.3,73.6,72.9,73.8,74.1,72.6,74.4,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,85.1,12.7,3.2,85.5,81.1,0,2695,270,0,1658,0,0,0,59.4,27,62.4,616.67,68.42,41.93,3.2,618.67,64.58,48.27,3.2,60,0,78.8,0.16,0.3,1.7,49.9,59.1
3/6/2022 4:55,59.4,46.8,73.8,3.1,0,72.9,73.6,73.5,74.3,73.7,72.9,73.9,74.2,72.7,74.4,35,35,35,35,35,35,35,35,35,35,84.7,11.2,2.7,85.6,80.4,0,2388,225,0,1667,0,0,0,59.4,27,62.2,606,58.38,39.2,0,613,58,45.2,0,60,0,77.4,0.16,0.3,2.1,52.6,59.6
3/6/2022 5:00,59.4,47.5,73.8,2,0,72.9,73.7,73.5,74.4,73.7,72.9,73.9,74.2,72.7,74.5,35,35,35,35,35,35,35,35,35,35,86.2,10.6,2.6,85.9,79.7,0,2308,205,0,1647,6.5,8.4,8.4,59.4,27,62,603.2,58,40.96,0,602.4,58,47.52,0,60,0,76.6,0.17,0.3,2.3,53.3,59.5
3/6/2022 5:05,59.3,48,73.7,2,0,73,73.7,73.5,74.4,73.7,73,73.9,74.2,72.8,74.5,35,35,35,35,35,35,35,35,35,35,86,10.2,2.6,85.3,79.3,0,2292,198,0,1661,0,0,0,59.3,27,61.8,608,58,41.6,0,611.2,58,47.52,0,59.9,0,76,0.17,0.3,2.6,53.7,59.4
3/6/2022 5:10,59.1,48.1,73.6,2.4,0,73,73.7,73.5,74.5,73.8,73,74,74.3,72.8,74.6,35,35,35,35,35,35,35,35,35,35,86.1,10.1,2.6,85.3,79.1,0,2292,198,0,0,0,0,0,59.1,27,61.6,608.67,58,41.6,0,608,57.92,45.6,0,59.9,0,75.5,0.17,0.3,2.8,53.6,59
3/6/2022 5:15,58.9,48.1,73.4,2,0,73,73.7,73.5,74.5,73.8,73,74,74.3,72.8,74.6,35,35,35,35,35,35,35,35,35,35,86.3,10.1,2.6,84.9,79,0,2291,198,0,1656.5,6.6,8.5,8.5,58.9,27,61.4,612,57.62,40.8,0,611,57,45.6,0,59.8,0,75.1,0.17,0.3,2.7,51.7,58.7
3/6/2022 5:20,58.8,47.8,73.3,2.9,0,73,73.7,73.6,74.5,73.8,73,74,74.3,72.8,74.7,35,35,35,35,35,35,35,35,35,35,85.5,10,2.6,85.1,78.9,0,2291,198,0,0,0,0,0,58.8,27,61.2,607.33,56.83,39.47,0,601.33,56.67,45.33,0,59.8,0,74.9,0.17,0.3,2.8,50,57.9
3/6/2022 5:25,58.6,47.2,73.1,1.7,0,73,73.7,73.5,74.5,73.8,73,74,74.3,72.8,74.6,35,35,35,35,35,35,35,35,35,35,87,10,2.6,85.1,78.8,0,2274,195,0,1643,0,0,0,58.6,27,60.9,608,56.4,40.96,0.8,608.8,55.9,47.84,0.72,59.7,0,74.6,0.17,0.3,2.9,49.1,57.3
3/6/2022 5:30,58.5,46.5,72.9,2.5,0,73,73.7,73.5,74.5,73.8,73.1,74,74.3,72.8,74.7,38,38,38,38,38,38,38,38,38,38,86.2,10.1,2.6,84.9,78.8,0,2281,195,0,1662,6.7,8.5,8.5,58.5,27,60.8,612,55.5,40.8,6.1,613,55.5,46,5.4,59.7,0,74.4,0.17,0.3,2.9,48.8,57.1
3/6/2022 5:35,58.4,46.1,72.7,2.7,0,73,73.7,73.5,74.5,73.8,73.1,74,74.3,72.8,74.7,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,85.8,9.6,3.7,85.2,78.8,0,2284,197,0,1660,0,0,0,58.4,27,60.7,604.67,63.67,39.47,23.4,608.67,65.42,45.6,23.8,59.5,0,74.2,0.17,0.3,2.8,51.4,57.1
3/6/2022 5:40,58.3,46.5,72.6,4.3,0,73,73.7,73.5,74.5,73.8,73.1,74,74.3,72.7,74.7,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,83.2,9.1,5.1,84.4,79,0,2374,213,0,1630,0,0,0,58.3,27,60.6,606,90.88,42.4,45.9,603,90.38,47.6,45.9,59.5,0,74.3,0.17,0.3,2.8,53,57.8
3/6/2022 5:45,58.2,47,72.6,3.8,0,73,73.7,73.5,74.5,73.8,73.1,74,74.4,72.8,74.7,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,84.6,7.8,7.8,85,79.9,0,2524,239,0,1646,6.7,8.6,8.6,58.2,27,60.5,608.8,100.6,43.2,69.52,606.4,97.4,49.44,68.96,59.3,0,75.6,0.17,0.3,2.7,52.1,57.8
3/6/2022 5:50,58.1,47,72.6,4.2,0,73,73.7,73.5,74.5,73.9,73.1,74,74.4,72.8,74.7,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,85,7.9,9.8,85.4,81.2,0,3103.5,355.5,0,1649.5,0,0,0,58.1,27,60.5,608.8,102.8,43.2,90.88,607.2,99.1,50.08,90.8,59.2,0,77.1,0.17,0.3,2.7,51.5,57.5
3/6/2022 5:55,58,47.2,72.8,4.6,0,73,73.8,73.6,74.6,73.9,73.1,74.1,74.4,72.8,74.7,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,84.9,8.5,11,85.4,82,0,3103.5,355.5,0,0,0,0,0,58,27,60.5,608,103.92,43.47,100,605.33,99.92,48.8,100,59.1,0,78.1,0.17,0.3,2.7,51.5,57.4
3/6/2022 6:00,58,47,73,4.6,0,73.1,73.8,73.6,74.6,73.9,73.1,74.1,74.5,72.8,74.8,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,85.1,9.2,11.3,85.7,82.3,0,3402,430,0,1643,6.8,8.5,8.5,58,27,60.5,613,103,43.2,95.8,607,99.5,50.4,96.2,59,0,78.8,0.17,0.3,2.6,51.4,57.3
3/6/2022 6:05,57.9,46.7,73.3,4.4,0,73.2,73.8,73.6,74.6,73.9,73.2,74.2,74.5,72.9,74.8,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,85.1,11.1,9.8,85.7,82.3,0,3420,432,0,1656,0,0,0,57.9,27,60.5,612,103.2,41.28,80.08,612.8,99.1,50.4,79.84,58.9,0,79.3,0.17,0.3,2.7,49.1,57.2
3/6/2022 6:10,57.6,46.2,73.5,4.2,0,73.2,73.9,73.7,74.6,74,73.2,74.2,74.5,72.9,74.8,47.1,45.7,45.7,47.1,47.1,47.1,47.1,47.1,47.1,47.1,85,12.9,5.4,85.5,81.9,0,3000,332,0,1655,0,0,0,57.6,27,60.4,604.67,99.5,40.53,45.53,608,93.83,48,45.8,58.8,0,79.5,0.17,0.3,2.9,47.5,56.2
3/6/2022 6:15,57.1,45.5,73.7,2.9,0,73.2,73.9,73.8,74.7,74,73.2,74.3,74.6,73,74.9,35.7,35,35,35.7,35.7,35.7,35.7,35.7,35.7,35.7,85.1,12,2.8,85.6,81.3,0,2603,258,0,1643,6.9,8.4,8.5,57.1,27,60.1,609.6,68.9,42.24,4.24,614.4,64.2,48.16,4.24,58.6,0,78.6,0.17,0.3,2.9,47.1,55.5
3/6/2022 6:20,56.9,43.1,73.8,2.1,0,73.3,74,73.8,74.7,74,73.2,74.3,74.6,73,74.9,35,35,35,35,35,35,35,35,35,35,85.3,10.8,2.6,85.8,80.5,0,2415,219,0,1656,0,0,0,56.9,27,60.1,610.4,54.5,39.04,0,618.4,53.8,46.24,0,58.2,0,77.2,0.12,0.3,2.5,47.6,55.3
3/6/2022 6:25,56.5,40.4,73.8,1.5,0,73.3,74,73.8,74.7,74,73.3,74.3,74.6,73,75,35,35,35,35,35,35,35,35,35,35,86.9,10.3,2.6,84.6,79.9,0,2334,207,0,1647,0,0,0,56.5,27,59.6,604,53.62,39.2,0,602,53.5,45.2,0,58.1,0,76.4,0.14,0.3,1.9,47.9,55.6
3/6/2022 6:30,56.2,39.5,73.6,2.7,0,73.3,74,73.8,74.7,74.1,73.3,74.3,74.7,73.1,75,35,35,35,35,35,35,35,35,35,35,85.2,10.2,2.6,84.9,79.6,0,2307,200,0,1630,7,8.4,8.4,56.2,27,59,610.67,53.67,40.8,0,606,53.5,47.2,0,57.9,0,75.7,0.14,0.3,1.6,48.1,56.4
3/6/2022 6:35,55.9,39,73.4,2.2,0,73.3,74,73.8,74.8,74.1,73.3,74.3,74.7,73.1,75,35,35,35,35,35,35,35,35,35,35,86.1,10.1,2.5,85.1,79.5,0,2299,200,0,1647,0,0,0,55.9,27,58.4,608,54,38.72,0,606.4,53.9,47.2,0,57.8,0,75.2,0.14,0.3,1.7,48.2,57
3/6/2022 6:40,55.6,38.6,73.2,1.6,0,73.3,74,73.8,74.8,74.1,73.3,74.3,74.7,73,75,35,35,35,35,35,35,35,35,35,35,87.5,10,2.5,84.8,79.3,0,2281.5,197,0,1643,0,0,0,55.6,27,57.9,609,54.75,39.2,0,610,54,47.6,0,57.9,0,74.9,0.15,0.3,1.2,48.1,56.8
3/6/2022 6:45,54.8,38.7,72.9,2,0,73.3,74,73.8,74.8,74.1,73.3,74.3,74.7,73.1,75,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,91.4,10,2.5,85,79.3,0,2281.5,197,0,0,7,9.2,9.2,54.8,27,57.1,607.33,55.17,40,4.47,611.33,55,45.6,4.6,57.9,0,74.5,0.15,0.3,0.8,48,57
3/6/2022 6:50,53.7,39,72.8,0,0,73.2,74,73.8,74.8,74.1,73.4,74.3,74.7,73,75.1,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,104.2,9.8,3.1,92.4,79.2,0,2279,195,0,1633,0,0,0,53.7,27,56.3,610.4,60.1,40,19.52,605.6,62.4,44.32,19.28,57.7,0,74.3,0.16,0.3,0.8,47.6,56.6
3/6/2022 6:55,53.1,39,72.6,0,0,73.2,74,73.8,74.8,74.1,73.4,74.3,74.7,73,75.1,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,99.1,9.2,4.8,99.4,79.6,0,2359,210,0,1626,0,0,0,53.1,27,55.7,603.2,86.5,40.96,42.56,602.4,87.2,47.2,42.4,57.9,0,74.3,0.16,0.3,0.8,47.2,55.9
3/6/2022 7:00,52.5,39.2,72.6,0,0,73.2,74,73.8,74.8,74.1,73.4,74.3,74.7,73,75.1,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,96,8,7.4,96.9,83.1,0,2485,234,0,1620,6.9,10,10,52.5,27,55.1,613.6,99.4,42.56,67.6,604.8,96.4,48.8,68,57.9,0,75.5,0.16,0.3,0.1,47,55.5
3/6/2022 7:05,51.9,39.2,72.6,0,0,73.3,74,73.8,74.8,74.1,73.4,74.4,74.9,73,75.1,67,67,67,67,67,67,67,67,67,67,96.1,7.9,9.2,95.9,86.7,0,2872,307,0,1636,0,0,0,51.9,27,54.7,608,102.25,40.8,85.9,611,98.62,49.6,85.8,57.9,0,76.9,0.17,0.3,0.1,47,55.4
3/6/2022 7:10,51.3,38.6,72.8,0,0,73.4,74,73.9,74.8,74.2,73.4,74.4,75.1,73.1,75.2,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,96.2,8.2,10.6,96.3,88.2,0,3152,369,0,1636,0,0,0,51.3,27,54.2,609.6,103.9,40,98.88,610.4,99.9,46.56,98.88,57.8,0,77.9,0.16,0.3,0.1,47,55.5
3/6/2022 7:15,50.5,37.7,73,0,0,73.5,74.1,74,74.9,74.2,73.4,74.6,75.2,73.2,75.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,96.5,9,11.2,96.6,89.2,0,3339,414,0,1623,6.9,10,10,50.5,27,53.6,608,104.17,40,98.07,604.67,100.58,47.47,98.07,58,0,78.9,0.16,0.3,0.1,47.2,57.3
3/6/2022 7:20,49.8,36.8,73.3,0,0,73.6,74.2,74,74.9,74.2,73.4,74.7,75.4,73.3,75.3,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,97.7,11.3,9.2,97.4,89.3,0,3163.5,374.5,0,1623,0,0,0,49.8,27,53.1,604,104.62,40.8,78.6,601,100.62,48.8,77.7,58,0,79.5,0.17,0.3,0.1,47.4,56.4
3/6/2022 7:25,49.3,35.9,73.6,0,0,73.7,74.2,74.1,75,74.3,73.5,74.8,75.6,73.4,75.5,44.4,42.8,42.8,44.4,44.4,44.4,44.4,44.4,44.4,44.4,102.4,12.9,4.5,99.2,88.4,0,3163.5,374.5,0,0,0,0,0,49.3,27,52.7,609.33,98.42,41.6,40.67,612,93.08,49.07,40.93,57.8,0,79.8,0.16,0.3,0.1,47.4,55.4
3/6/2022 7:30,49,35,73.8,0,0,73.8,74.3,74.2,75,74.4,73.5,75,75.8,73.5,75.6,35,35,35,35,35,35,35,35,35,35,107.9,11.6,2.6,102.7,87,0,2454,228,0,1642,6.9,10,10,49,27,52.3,612,68.75,39.6,1.4,616,65,46.4,1.2,57.4,0,79.1,0.16,0.3,0.1,47.4,54.6
3/6/2022 7:35,48.6,33.6,73.9,0,5.3,73.9,74.4,74.3,75.1,74.5,73.6,75.1,75.9,73.7,75.7,62.3,64.2,64.2,62.3,62.3,62.3,62.3,62.3,62.3,62.3,91.5,9.4,8.2,98.2,86.7,43.6,2454,228,0,0,0,0,0,48.6,27,51.9,563.33,57,39.53,0,565.33,56.25,46.27,0,56.8,0,77.8,0.16,0.3,0.1,47.4,54
3/6/2022 7:40,49.2,31.1,74,0,10,74,74.5,74.4,75.2,74.5,73.6,75.2,76.1,73.8,75.8,81.7,83.7,83.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,82.3,9.1,11.5,85.3,86.3,100,2623,258,0,885,0,0,0,49.2,27,63.4,488.8,57.9,91.36,0,476,56.7,94.88,0,56.5,0,76.9,0.16,0.1,0.1,47.5,53.9
3/6/2022 7:45,49.2,31.5,73.8,0,10,74.1,74.6,74.4,75.3,74.6,73.6,75.3,76.2,73.9,76,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,78.3,9.6,11.6,80.6,82.6,100,2734,276,0,1684,5.3,4.6,4.6,49.2,27,64.6,717.6,59.1,61.12,0,703.2,58.6,73.12,0,56.6,0,76.3,0.2,0.3,0.1,47.9,54.1
3/6/2022 7:50,48.8,31.8,73.8,0,10,74.1,74.6,74.5,75.3,74.7,73.7,75.3,76.2,74,76,100,100,100,100,100,100,100,100,100,100,76,9.8,11.7,77.8,80.1,100,2765,287,0,1779,0,0,0,48.8,27,62.2,604,61.3,36.72,0,612.8,61.2,44,0,56.9,0,75.8,0.17,0.3,0.1,48.3,54.3
3/6/2022 7:55,48.7,31.7,73.7,0,10,74.1,74.7,74.5,75.4,74.7,73.7,75.3,76.1,74,76.1,100,100,100,100,100,100,100,100,100,100,74.5,9.9,11.8,76.1,78.5,100,2795,292,0,1630,0,0,0,48.7,27,62.7,602.4,62,40.88,0,606.4,61.9,46.88,0,57.2,0,75.5,0.18,0.3,0.1,48.6,54.6
3/6/2022 8:00,48.8,31.6,73.6,0,10,74.1,74.7,74.5,75.4,74.8,73.8,75.3,76,74,76.2,100,100,100,100,100,100,100,100,100,100,73.5,10,11.8,75,77.4,100,2801.5,294,0,1661,4.9,5.5,5.5,48.8,27,63.4,611,63,41.2,0,610,62.75,46.4,0,57.3,0,75.4,0.18,0.3,0.5,48.6,59.6
3/6/2022 8:05,48.8,31.5,73.5,0,10,74.1,74.7,74.5,75.4,74.8,73.8,75.3,75.8,74,76.2,100,100,100,100,100,100,100,100,100,100,72.6,10,11.8,74.1,76.6,100,2801.5,294,0,0,0,0,0,48.8,27,63.3,609.33,61.58,39.6,0,611.33,61.5,45.6,0,57.3,0,75.2,0.17,0.3,1,46.9,62.8
3/6/2022 8:10,48.7,31.3,73.4,0,10,74.1,74.7,74.4,75.4,74.8,73.8,75.2,75.6,74,76.1,100,100,100,100,100,100,100,100,100,100,72,10,11.8,73.4,75.8,100,2813.5,296,0,1642.5,0,0,0,48.7,27,62.9,609,60.38,39.2,0,602,60.12,44.4,0,57.3,0,75,0.18,0.3,1.6,46.4,61.7
3/6/2022 8:15,48.6,31,73.3,0,10,74,74.6,74.4,75.5,74.8,73.9,75.1,75.4,73.9,76.1,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.9,75.3,100,2820,296,0,1637,5.5,5.7,5.7,48.6,27,62.5,605.6,59.1,39.6,0,604.8,58.9,45.92,0,57.3,0,74.9,0.16,0.3,1.8,46.2,60.6
3/6/2022 8:20,48.4,30.8,73.2,0,10,73.9,74.6,74.3,75.4,74.7,73.9,75,75.2,73.8,76,100,100,100,100,100,100,100,100,100,100,71.1,10,11.8,72.4,74.8,100,2820,296,0,0,0,0,0,48.4,27,60.7,609.33,58.08,40.67,0,610,57.83,46.67,0,57.8,0,74.8,0.16,0.3,1.8,46.3,59.7
3/6/2022 8:25,48.2,30.6,73.1,0,10,73.9,74.6,74.3,75.4,74.7,73.9,74.9,75,73.7,75.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,70.7,10,11.9,72.1,74.4,100,2819,297,0,1631,0,0,0,48.2,27,59.2,604,57,39.6,0,600,57,46,0,57.7,0,74.6,0.15,0.3,1.8,46.3,58.6
3/6/2022 8:30,48,30.2,72.9,0,10,73.8,74.5,74.2,75.4,74.7,73.9,74.8,74.8,73.6,75.8,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,70.5,10,11.8,71.8,74.1,100,2813,296,0,1624,6.4,6.8,6.7,48,27,57.4,610,56.67,40.93,0,610,56.58,47.2,0,57.4,0,74.4,0.15,0.3,1.8,46.3,57.4
3/6/2022 8:35,47.8,30.2,72.9,0,10,73.7,74.5,74.2,75.3,74.6,73.9,74.7,74.7,73.6,75.7,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,70.2,10,11.8,71.5,73.8,100,2815,297,0,1628,0,0,0,47.8,27,55.9,611,56,40,0,612,55.75,46.8,0,57.6,0,74.2,0.15,0.3,1.7,46.3,56.2
3/6/2022 8:40,47.6,30,72.6,0,10,73.6,74.4,74.1,75.3,74.6,73.9,74.6,74.5,73.5,75.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,70,10,11.9,71.3,73.5,100,2823,298,0,1629,0,0,0,47.6,27,54.5,608,55.25,39.6,0,610,55.17,45.6,0,58.1,0,74.1,0.16,0.3,1.7,46.3,55
3/6/2022 8:45,47.4,29.9,72.6,0,10,73.5,74.3,74.1,75.2,74.5,73.9,74.5,74.3,73.4,75.6,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,69.7,9.8,12,70.9,73.2,100,2836.5,300,0,1626,6.8,7.9,7.9,47.4,27,53.4,609,54.62,38.4,0,613,54.38,44.8,0,58.5,0,73.9,0.16,0.3,1.6,46.3,53.9
3/6/2022 8:50,47.3,29.9,72.4,0,10,73.4,74.3,74,75.2,74.4,73.9,74.4,74.1,73.3,75.4,62,62,62,62,62,62,62,62,62,62,69.3,10.7,10.6,70.7,73.1,100,2836.5,300,0,1623,0,0,0,47.3,27,52.4,607.33,53.92,38,0,602.67,53.75,44,0,59.6,0,73.8,0.16,0.3,1.6,46.3,53
3/6/2022 8:55,46.9,29.9,72.4,0,10,73.3,74.2,73.9,75.1,74.4,73.9,74.3,73.9,73.2,75.3,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,67.7,11.5,6.3,70.1,73.4,100,2605,256,0,1619,0,0,0,46.9,27,51.7,651.2,53.5,44.72,0,636,53.5,51.2,0,60.8,0,73.7,0.19,0.3,1.2,46.4,52.1
3/6/2022 9:00,47.7,43.7,54,0.5,6.7,73.2,74.1,73.9,75,74.3,73.9,74.1,73.8,73.1,75.1,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,67.8,11,3.7,68.7,73.8,80,2405,217,0,1889,2.6,3.6,3.6,47.7,27,65.1,613.6,55.3,36.24,10.32,622.4,55.6,42.08,10.32,61.1,0,73.5,0.21,0.3,0.1,46.9,52
3/6/2022 9:05,47.9,44.4,53.7,1.8,0,73.1,74.1,73.8,75,74.2,73.9,74,73.6,73,75.1,100,100,100,100,100,100,100,100,100,100,84.9,6.5,9.6,78.6,73.6,0,2760,286,0,1554,0,0,0,47.9,27,63.5,600,98.1,43.6,88.56,592.8,96.1,48.8,88.72,61.6,0,74,0.18,0.3,0.1,47.4,52.3
3/6/2022 9:10,47.8,31,72,0,0,73,74,73.8,74.9,74.2,73.8,73.9,73.5,72.9,75,100,100,100,100,100,100,100,100,100,100,88.7,8.1,10.7,87.3,79.6,0,3143,367,0,1653,0,0,0,47.8,27,63.1,612.8,104.4,41.36,100,615.2,101.3,49.44,100,61.8,0,75.9,0.18,0.3,0.1,47.8,52.7
3/6/2022 9:15,47.6,31.1,72,0,0,73,73.9,73.7,74.8,74.1,73.8,73.9,73.4,72.8,74.9,100,100,100,100,100,100,100,100,100,100,91.8,9,11.2,91.2,83.4,0,3341,414,0,1659,5.4,5.7,5.7,47.6,27,63.1,602.4,106,40.72,100,606.4,102.6,47.2,100,61.7,0,77.2,0.17,0.3,0.1,48.2,54.2
3/6/2022 9:20,47.5,31.1,72,0,0,73,73.9,73.8,74.8,74.1,73.8,73.9,73.6,72.8,74.8,100,100,100,100,100,100,100,100,100,100,93.2,9.3,11.5,92.9,85.5,0,3469.5,446.5,0,1651,0,0,0,47.5,27,63.1,607,106.12,42,100,610,102.75,47.2,100,61.4,0,78.1,0.17,0.3,0.9,47.8,62.6
3/6/2022 9:25,47.4,58.3,35.4,0,0,73,73.9,73.8,74.8,74.1,73.8,74,73.7,72.8,74.7,100,100,100,100,100,100,100,100,100,100,94.1,9.6,11.6,94.1,86.7,0,3522,446.5,0,0,0,0,0,47.4,27,63,608.8,105.4,42,100,610.4,101.8,47.2,100,60.9,0,78.8,0.17,0.3,1.1,46.9,62.6
3/6/2022 9:30,47.1,98.9,-19.5,0,0,73.1,74,73.9,74.8,74.1,73.7,74,73.9,72.9,74.8,100,100,100,100,100,100,100,100,100,100,95,9.7,11.7,95.1,87.7,0,3522,460,0,1643.5,5.5,5.8,5.8,47.1,27,62.7,608,105.1,42,100,610.4,101.4,47.2,100,60.7,0,79.4,0.17,0.3,1.6,46.5,61
3/6/2022 9:35,47.1,43.5,54.7,0,0,73.1,74,73.9,74.8,74.1,73.7,74.1,74.2,73,74.8,96,96,96,96,96,96,96,96,96,96,95.6,9.7,11.6,95.8,88.5,0,3522,460,0,0,0,0,0,47.1,27,62.6,611,104.88,42,91.3,606,101,46.8,91.4,61.3,0,79.9,0.16,0.3,1.5,46.4,60.1
3/6/2022 9:40,46.9,29.7,73.2,0,0,73.2,74.1,74,74.9,74.1,73.7,74.3,74.4,73.1,74.9,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,96.2,9.7,11.6,96.4,89.1,0,3522,460,0,1627,0,0,0,46.9,27,60.9,606,104.75,42,80.6,604.8,101,48.16,80.72,61.1,0,80.3,0.15,0.3,1.5,46.4,59.5
3/6/2022 9:45,46.7,29.7,73.2,0,0,73.3,74.2,74.1,74.9,74.2,73.7,74.4,74.7,73.2,75,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,96.8,9.6,11.7,97,89.8,0,3521,460,0,1634,6.3,6.5,6.5,46.7,27,58.9,608,103.8,42,69.12,611.2,99.3,49.12,68.72,61.3,0,80.6,0.15,0.3,1.6,46.4,58.4
3/6/2022 9:50,46.9,28.7,74,0,2.3,73.5,74.2,74.2,75,74.2,73.7,74.5,74.9,73.3,75.1,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,93.5,12.1,11,95.8,89.8,23.2,3522,460,0,1633,0,0,0,46.9,27,57.2,612.67,82.08,40.4,16.53,612,78.42,46.4,16.6,62,0,80.4,0.15,0.3,1.6,46.5,57.1
3/6/2022 9:55,46.6,28.7,74.2,0,9.5,73.6,74.3,74.3,75,74.3,73.7,74.7,75.1,73.4,75.2,88,88,88,88,88,88,88,88,88,88,83.4,11.3,12,86.5,87.6,95.5,3007,336.5,0,1631.5,0,0,0,46.6,27,55.5,609,57.25,38.8,0,608,56.38,44.8,0,62,0,79.1,0.15,0.3,1.7,46.7,55.9
3/6/2022 10:00,46.4,27.6,74.5,0,10,73.7,74.4,74.4,75.1,74.4,73.8,74.8,75.3,73.5,75.4,100,100,100,100,100,100,100,100,100,100,78.4,10.7,12,80.8,82.7,100,2890,312,0,1616,6.7,7.7,7.7,46.4,27,54,608,55.7,38.8,0,600.8,55.3,45.6,0,62.1,0,77.9,0.15,0.3,1.6,46.9,54.8
3/6/2022 10:05,46.3,26.9,74.3,0,10,73.7,74.5,74.4,75.2,74.5,73.8,74.9,75.3,73.6,75.5,100,100,100,100,100,100,100,100,100,100,75.4,10.4,12,77.4,79.7,100,2890,312,0,0,0,0,0,46.3,27,52.6,608,54.83,38.8,0,611.33,54.5,46.93,0,62.7,0,77.1,0.16,0.3,1.7,46.9,53.5
3/6/2022 10:10,46.6,26.8,74.2,0,10,73.8,74.5,74.5,75.3,74.5,73.8,75,75.3,73.7,75.6,100,100,100,100,100,100,100,100,100,100,73.9,10.2,12,75.5,77.7,100,2857,305,0,1628,0,0,0,46.6,27,51.7,598.4,54,38.48,0,610.4,53.8,44.32,0,64.6,0,76.6,0.16,0.3,1.5,46.9,52.7
3/6/2022 10:15,46.6,26.8,74.3,0,10,73.7,74.5,74.4,75.3,74.6,73.9,74.9,75.2,73.7,75.7,100,100,100,100,100,100,100,100,100,100,72.8,10.1,11.9,74.4,76.7,100,2831,300,0,1613,6.9,8.7,8.7,46.6,27,51.1,609.6,53.6,41.04,0,604.8,53.5,46.88,0,65.6,0,76.2,0.16,0.3,1.3,47.9,52.2
3/6/2022 10:20,46.8,26.8,74.3,0,10,73.7,74.5,74.4,75.4,74.6,73.9,74.9,75,73.7,75.7,100,100,100,100,100,100,100,100,100,100,72.5,10.1,11.9,73.8,75.9,100,2828.5,298.5,0,1629,0,0,0,46.8,27,50.9,611,53.5,38.8,0,617,53.5,45.6,0,66.9,0,75.9,0.17,0.3,0.1,49.8,52.1
3/6/2022 10:25,47,55.8,55.4,0.7,5.2,73.7,74.5,74.4,75.4,74.6,73.9,74.8,74.9,73.7,75.7,97,97,97,97,97,97,97,97,97,97,76.9,8.9,11.2,74.9,75.5,52.2,2828.5,298.5,0,0,0,0,0,47,27,50.9,601.6,59.4,40.4,20,603.2,59,45.28,19.44,68.3,0,75.7,0.16,0.3,0.1,50.7,52.3
3/6/2022 10:30,46.9,27.5,73.6,2,0,73.6,74.5,74.3,75.4,74.6,74,74.8,74.7,73.7,75.6,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,87.6,7.9,11.1,86.1,78.2,0,3184,377,0,1603,7,9.4,9.4,46.9,27,50.6,605.6,95.6,43.28,40.48,601.6,93.1,49.12,41.04,69.8,0,75.9,0.16,0.3,0.1,51.4,52.3
3/6/2022 10:35,46.8,27.9,73.6,0,0,73.6,74.4,74.3,75.3,74.6,74,74.7,74.6,73.6,75.6,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,91.6,9.5,10.9,90.7,83.3,0,3408,425,0,1647,0,0,0,46.8,27,50.3,615.33,69.92,39.87,6.27,616.67,69.58,46.93,6.27,70.9,0,76.6,0.17,0.3,0.1,51.7,52.4
3/6/2022 10:40,46.9,27.6,73.7,0,0,73.6,74.4,74.3,75.4,74.6,74,74.7,74.6,73.6,75.5,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,95.8,12.7,7,93.5,84.9,0,3215,384,0,1628,0,0,0,46.9,27,50.4,595,55.25,40,0,607,55.12,44.8,0,72.1,0,76.5,0.16,0.3,0.1,52,52.6
3/6/2022 10:45,47,26.7,73.7,0,0,73.6,74.4,74.3,75.3,74.6,74,74.8,74.7,73.6,75.5,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,101.9,12.5,3.6,96.7,84.6,0,2729,277,0,1625,7,10,10,47,27,50.4,613.33,55,39.87,0,610.67,54.33,47.2,0,73.2,0,76.2,0.17,0.3,0.1,52.4,52.7
3/6/2022 10:50,47.2,26.4,73.6,0,0,73.6,74.4,74.4,75.3,74.6,74,74.8,74.9,73.6,75.5,35,35,35,35,35,35,35,35,35,35,106.9,11.1,2.7,101.6,83.7,0,2460,227,0,1634,0,0,0,47.2,27,50.5,603.2,55,38.16,0,610.4,54,44.96,0,75.1,0,75.9,0.17,0.3,0.1,52.7,52.9
3/6/2022 10:55,47.3,26.5,73.4,0,0,73.6,74.5,74.4,75.3,74.6,74,74.9,75,73.7,75.5,35,35,35,35,35,35,35,35,35,35,107.4,10.4,2.6,104.2,82.8,0,2330,205,0,1623.5,0,0,0,47.3,27,50.6,604,55,40.4,0,602,54,44.8,0,76.6,0,75.7,0.16,0.3,0.1,53,53
3/6/2022 11:00,47.5,26.7,73.4,0,0,73.6,74.5,74.4,75.3,74.6,74,74.9,75.2,73.7,75.6,35,35,35,35,35,35,35,35,35,35,107.7,10.2,2.5,105,82.7,0,2330,205,0,0,7,10,10,47.5,27,50.7,613.33,54.25,40.13,0,607.2,54,46.56,0,78.4,0,75.6,0.16,0.3,0.1,53.3,53.1
3/6/2022 11:05,47.6,26.7,73.3,0,0,73.6,74.5,74.4,75.4,74.6,74,75,75.3,73.7,75.6,35,35,35,35,35,35,35,35,35,35,107.6,10.1,2.5,105.1,82.9,0,2284,197.5,0,1626.5,0,0,0,47.6,27,50.8,607,54,38.8,0,610,54,45.6,0,79.6,0,75.5,0.16,0.3,0.1,53.6,53.3
3/6/2022 11:10,47.7,26.8,73.2,0,0,73.7,74.5,74.4,75.4,74.6,74,75,75.6,73.8,75.7,35,35,35,35,35,35,35,35,35,35,108,10.1,2.6,105,83.1,0,2284,197.5,0,0,0,0,0,47.7,27,50.9,602,54,39.33,0,600,54,44.53,0,80.4,0,75.4,0.16,0.3,0.1,53.8,53.4
3/6/2022 11:15,47.8,26.9,73.1,0,0,73.7,74.5,74.4,75.4,74.7,74.1,75.1,75.8,73.8,75.7,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,108.2,10,2.5,105.6,83.3,0,2279,197,0,1608,7,10,10,47.8,27,50.9,610.4,54.4,41.68,0.93,607.2,54,47.2,1.2,81.3,0,75.4,0.16,0.3,0.1,54.1,53.5
3/6/2022 11:20,47.7,26.8,72.9,0,0,73.8,74.5,74.4,75.4,74.7,74,75.1,76,73.8,75.8,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,108.5,10,2.5,105.6,83.5,0,2277.5,196.5,0,1630,0,0,0,47.7,27,50.9,615,54,38.8,5.7,608,54,45.6,5.6,82.1,0,75.4,0.17,0.3,0,54.3,53.6
3/6/2022 11:25,47.6,26.5,72.9,0,0,73.8,74.5,74.4,75.4,74.8,74.1,75.2,76.2,73.9,75.8,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,108.1,9.9,2.7,105.9,83.6,0,2277.5,196.5,0,1614,0,0,0,47.6,27,50.8,603.33,54,38.53,11.67,610,55.83,44,11.67,84.3,0,75.4,0.17,0.3,0.1,54.5,53.8
3/6/2022 11:30,47.7,26,72.9,0,0,73.9,74.6,74.4,75.4,74.8,74.1,75.2,76.4,74,75.9,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,106.3,9.9,3.1,105.3,83.9,0,2309,202,0,1612.5,7,10,10,47.7,27,50.9,605,57,40.8,18.3,602,67.38,44.8,17.7,86.5,0,75.4,0.16,0.3,0.1,54.7,53.9
3/6/2022 11:35,48,26.1,72.8,0,0,73.9,74.6,74.4,75.5,74.9,74.1,75.3,76.5,74,76,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,104.5,9.6,4,103.8,84.6,0,2309,202,0,0,0,0,0,48,27,51.1,609,76.25,42.8,30.9,605.33,80.92,48.8,31.76,86.3,0,75.4,0.15,0.3,0.1,54.9,54
3/6/2022 11:40,48.3,26.5,72.8,0,0,74,74.6,74.5,75.5,75,74.1,75.4,76.7,74.1,76,51,51,51,51,51,51,51,51,51,51,102.3,9.6,4.7,102,86,0,2405,218,0,1639,0,0,0,48.3,27,51.5,560,92.83,44.93,41.4,557.6,92.5,52.6,41.8,87.6,0,75.9,0.16,0.3,0.1,55.1,54.1
3/6/2022 11:45,49.4,26.5,72.9,0,0,74.1,74.7,74.5,75.5,75,74.2,75.5,77,74.2,76.1,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,50.8,102.8,9.8,4.7,101.5,87.2,0,2452,226.5,0,885,2.5,3.6,3.6,49.4,27,63.6,471,98.75,96.2,44.9,465,99.88,98.7,45.3,89.5,0,76.8,0.16,0.1,0.1,55.3,54.2
3/6/2022 11:50,49.7,26.8,73.2,0,0,74.3,74.7,74.6,75.6,75.1,74.2,75.7,77.2,74.3,76.2,43.6,42.2,42.2,43.6,43.6,43.6,43.6,43.6,43.6,43.6,103.8,10.4,3.9,101.7,87.5,0,2452,226.5,0,1685,0,0,0,49.7,27,65,710,88.17,67.33,29.13,686,89,79.47,29.6,90.7,0,77.7,0.2,0.3,0.1,55.5,54.3
3/6/2022 11:55,49.5,26.5,73.5,0,0,74.4,74.8,74.7,75.6,75.2,74.2,75.8,77.4,74.4,76.3,35,35,35,35,35,35,35,35,35,35,107.7,10.6,2.6,102.7,87.5,0,2355,209,0,1783,0,0,0,49.5,27,62.3,612.8,68,36.32,3.52,626.4,68.1,44.88,3.52,92.3,0,77.7,0.16,0.3,0.1,55.7,54.4
3/6/2022 12:00,49.5,26.4,73.7,0,0,74.5,74.9,74.8,75.7,75.3,74.2,75.9,77.5,74.6,76.5,35,35,35,35,35,35,35,35,35,35,109.6,10.3,2.5,106.5,86.4,0,2326,204,0,1637,5,5.9,5.9,49.5,27,62.7,602.4,62.4,39.52,0,596,62,44.24,0,93.9,0,77.5,0.16,0.3,0.1,55.9,54.7
3/6/2022 12:05,49.7,26.6,73.9,0,1.8,74.6,75,74.8,75.7,75.4,74.3,76,77.7,74.6,76.6,44,47.4,47.4,44,44,44,44,44,44,44,101.5,9.6,5.3,106.6,85.4,7.9,2288,199,0,1653,0,0,0,49.7,27,63.5,612,63,39.84,0,612,63,46.8,0,95.2,0,77.3,0.17,0.3,0.6,54.4,59.4
3/6/2022 12:10,50,26.8,74,0,9.2,74.7,75,74.8,75.8,75.4,74.3,76.2,77.8,74.8,76.7,72.4,77.1,77.1,74.9,72.4,72.4,72.4,72.4,72.4,72.4,85.2,8.4,10.7,90,89.3,81.7,2410,221,0,1659,0,0,0,50,27,63.2,608.8,62.3,37.6,0,611.2,62.1,46.48,0,96,0,77.3,0.16,0.3,1.7,49.2,62.6
3/6/2022 12:15,50.1,26.8,74.2,0,10,74.7,75.1,74.9,75.9,75.5,74.4,76.3,78,74.8,76.8,95.5,97.5,97.5,97.5,95.5,95.5,95.5,95.5,95.5,95.5,80.9,9.1,11.4,83.8,85.7,100,2643,264,0,1643,5.7,6,6,50.1,27,62.7,605,60.38,37.6,0,612,60.25,45.2,0,97.3,0,77.2,0.17,0.3,1.7,48.1,60.5
3/6/2022 12:20,50,26.7,74.3,0,10,74.8,75.1,74.9,75.9,75.6,74.4,76.3,78,75,76.9,100,100,100,100,100,100,100,100,100,100,78,9.6,11.6,80.4,82.5,100,2723,279,0,1638,0,0,0,50,27,62.7,606,58.75,37.6,0,604.67,58.5,45.2,0,98.6,0,77.2,0.16,0.3,1.7,47.4,59.7
3/6/2022 12:25,49.8,26.6,74.3,0,10,74.8,75.2,75,76,75.7,74.4,76.4,77.9,75,77,100,100,100,100,100,100,100,100,100,100,76.1,9.8,11.7,78,80.5,100,2786.5,291,0,1636,0,0,0,49.8,27,62.5,605,58,37.6,0,615,57.75,45.2,0,99.5,0,77.2,0.16,0.3,1.7,46.4,59.6
3/6/2022 12:30,49.7,26.5,74.2,0,10,74.8,75.2,75,76,75.7,74.5,76.4,77.8,75,77,100,100,100,100,100,100,100,100,100,100,74.7,9.9,11.8,76.2,79.1,100,2786.5,291,0,0,5.9,6.1,6.1,49.7,27,61.6,608.67,57,37.6,0,608.67,56.83,45.2,0,100.8,0,77.2,0.16,0.3,1.7,46,59.1
3/6/2022 12:35,49.7,26.3,74.3,0,10,74.8,75.2,74.9,76,75.7,74.5,76.3,77.6,75.1,77,100,100,100,100,100,100,100,100,100,100,73.6,10,11.9,75.1,77.9,100,2807,296,0,1638,0,0,0,49.7,27,60.1,603.2,56.5,37.92,0,605.6,56.5,44.56,0,102.9,0,77.1,0.15,0.3,1.7,45.7,58.2
3/6/2022 12:40,49.9,26.2,74.3,0,10,74.7,75.2,74.9,76,75.7,74.6,76.3,77.4,75.1,77,100,100,100,100,100,100,100,100,100,100,73,10,11.8,74.4,77.2,100,2816,296,0,1610,0,0,0,49.9,27,58.8,610.4,55.7,39.84,0,608.8,55.5,45.84,0,104.5,0,77.1,0.15,0.3,1.7,45.6,57.3
3/6/2022 12:45,49.7,26.2,74.4,0,10,74.7,75.2,74.9,76,75.7,74.6,76.2,77.2,75,76.9,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.7,76.5,100,2810,295,0,1632,6.5,7.3,7.3,49.7,27,57.4,612.8,55.3,37.92,0,612.8,55.1,46.48,0,105.7,0,77.1,0.16,0.3,1.7,45.6,56.3
3/6/2022 12:50,49.3,26.1,74.4,0,10,74.6,75.1,74.8,76,75.7,74.6,76.1,77,75,76.9,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.2,76.1,100,2816,297,0,1625,0,0,0,49.3,27,56,603,55,37.2,0,608,54.75,44.4,0,107.1,0,77.1,0.16,0.3,1.7,45.6,55.3
3/6/2022 12:55,49.4,25.9,74.3,0,10,74.5,75.1,74.8,76,75.7,74.6,76,76.7,74.9,76.8,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.8,75.7,100,2817,297,0,1624,0,0,0,49.4,27,55.4,607.2,54.1,39.84,0,604.8,54,45.2,0,108.3,0,77.1,0.16,0.3,1.7,45.5,54.6
3/6/2022 13:00,49.5,25.9,74.2,0,10,74.4,75,74.7,75.9,75.7,74.6,75.9,76.5,74.9,76.7,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.5,75.3,100,2804,297,0,0,6.8,8.2,8.2,49.5,27,54.6,614.4,53.7,37.6,0,612.8,53.6,44.88,0,109.5,0,77.1,0.16,0.3,1.5,45.5,54
3/6/2022 13:05,49.4,25.9,74.2,0,10,74.3,75,74.7,75.9,75.6,74.6,75.8,76.3,74.8,76.6,100,100,100,100,100,100,100,100,100,100,71,10.1,11.9,72.2,75,100,2804,297,0,1617,0,0,0,49.4,27,53.9,602.67,53.67,38.67,0,608.67,53.5,44.4,0,111,0,77.1,0.16,0.3,0.8,45.6,54.2
3/6/2022 13:10,49.4,25.9,74.3,0,10,74.2,74.9,74.6,75.8,75.6,74.6,75.7,76.1,74.7,76.6,100,100,100,100,100,100,100,100,100,100,70.6,10,11.9,71.9,74.7,100,2820.5,297,0,1628.5,0,0,0,49.4,27,53.3,616,54,39.6,0,606,54,45.6,0,112.3,0,77.2,0.16,0.3,0.5,45.7,54.4
3/6/2022 13:15,49.3,25.7,74.2,0,10,74.1,74.8,74.6,75.7,75.5,74.6,75.6,75.9,74.7,76.4,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.6,74.4,100,2820.5,297,0,0,6.9,8.9,8.9,49.3,27,53,609.33,54.25,37.33,0,610,54.17,44.93,0,113.8,0,77.3,0.16,0.3,0.1,46,54.3
3/6/2022 13:20,49.3,25.4,74.3,0,10,74,74.8,74.5,75.7,75.5,74.6,75.5,75.7,74.6,76.3,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.4,74.1,100,2825,298,0,1621,0,0,0,49.3,27,52.9,612,55,39.84,0,602.4,55,45.2,0,115,0,77.5,0.16,0.3,0.1,46.3,54.2
3/6/2022 13:25,49.4,25.3,74.3,0,10,74,74.7,74.5,75.6,75.4,74.6,75.4,75.5,74.5,76.2,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.3,73.9,100,2825,299,0,1641,0,0,0,49.4,27,53,608,55,37.6,0,610.4,55,45.52,0,115.9,0,77.5,0.16,0.3,0.1,46.4,54.1
3/6/2022 13:30,49.8,25.4,74.2,0,10,73.8,74.6,74.4,75.5,75.3,74.6,75.3,75.3,74.4,76.1,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.1,73.7,100,2818.5,297,0,1640,6.9,8.9,8.9,49.8,27,53.3,603,55.25,38,0,609,55.25,45.2,0,115.7,0,77.5,0.15,0.3,0.1,46.6,54.1
