Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
3/6/2022 13:35,50,25.4,74.3,0,10,73.7,74.5,74.4,75.5,75.3,74.6,75.2,75.2,74.4,76,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,70.9,73.6,100,2826,297,0,1627,0,0,0,50,27,53.3,609.6,55.5,39.2,0,612.8,55.5,45.2,0,115,0,77.4,0.15,0.3,0.1,47,54.2
3/6/2022 13:40,50.2,25.4,74.2,0,10,73.6,74.5,74.3,75.4,75.2,74.5,75.1,75,74.3,75.9,100,100,100,100,100,100,100,100,100,100,69.5,10,11.8,70.7,73.4,100,2812,298,0,1628,0,0,0,50.2,27,53.4,610.4,55.7,37.28,0,608,55.5,44.24,0,116,0,77.5,0.16,0.3,0.1,47.3,54.2
3/6/2022 13:45,50.2,25.4,74,0,10,73.5,74.4,74.3,75.3,75.2,74.5,75,74.9,74.2,75.7,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.4,73.1,100,2812,298,0,0,6.9,9.6,9.6,50.2,27,53.3,604,56.5,38.67,0,606,56.5,43.6,0,117.7,0,77.6,0.15,0.3,0.1,47.5,54.3
3/6/2022 13:50,50.1,25.2,74.1,0,10,73.5,74.3,74.2,75.3,75.1,74.5,74.9,74.7,74.1,75.6,100,100,100,100,100,100,100,100,100,100,68.9,10.1,11.9,70.2,72.8,100,2807.5,294,0,1625,0,0,0,50.1,27,53.2,613,56.5,40,0,603,56.5,45.2,0,118.5,0,77.7,0.15,0.3,0.1,47.7,54.4
3/6/2022 13:55,50.5,25.3,74.1,0,10,73.4,74.3,74.1,75.2,75,74.4,74.7,74.6,74,75.5,100,100,100,100,100,100,100,100,100,100,68.7,10,11.9,69.9,72.6,100,2807.5,296,0,1637,0,0,0,50.5,27,53.4,609.6,56.5,37.6,0,612.8,56.5,45.52,0,119.6,0,77.7,0.16,0.3,0.1,47.8,54.4
3/6/2022 14:00,50.5,25.3,74.1,0,10,73.3,74.2,74.1,75.1,75,74.4,74.6,74.4,74,75.3,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,69.7,72.4,100,2812,299,0,1640,6.9,9.9,9.9,50.5,27,53.5,605.33,56.5,37.6,0,612,56.5,43.87,0,120.7,0,77.6,0.16,0.3,0.1,47.9,54.4
3/6/2022 14:05,50.6,25.3,74,0,10,73.2,74.1,74,75.1,74.9,74.4,74.5,74.3,73.9,75.2,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,69.5,72.1,100,2819,299,0,1623,0,0,0,50.6,27,53.5,608,56.5,39.2,0,608,56.5,44.24,0,121.3,0,77.6,0.16,0.3,0.1,47.9,54.4
3/6/2022 14:10,50.7,25.3,74,0,10,73.1,74.1,74,75,74.8,74.4,74.4,74.1,73.8,75.1,100,100,100,100,100,100,100,100,100,100,68.6,10,11.8,69.7,72.1,100,2819,297,0,1624,0,0,0,50.7,27,53.5,613.6,56.5,39.2,0,608,56.5,45.2,0,122.4,0,77.6,0.17,0.3,0.1,48,54.5
3/6/2022 14:15,50.6,25.3,73.9,0,10,73,74,73.9,74.9,74.7,74.3,74.3,74,73.7,75,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,69.9,72,100,2814,298,0,1638,6.9,10,10,50.6,27,53.5,608,56.5,37.2,0,613,56.5,45.2,0,123.6,0,77.6,0.16,0.3,0.1,48,54.5
3/6/2022 14:20,50.4,25.3,73.9,0,10,72.9,73.9,73.9,74.8,74.6,74.3,74.2,73.9,73.7,74.9,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.7,72,100,2811,296,0,1623.5,0,0,0,50.4,27,53.4,600,56.5,39.28,0,604,56.5,43.6,0,124.3,0,77.6,0.16,0.3,0.1,48.1,54.5
3/6/2022 14:25,50.8,25.4,73.8,0,10,72.8,73.9,73.8,74.8,74.6,74.2,74.1,73.7,73.6,74.8,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.5,71.8,100,2811,296,0,0,0,0,0,50.8,27,53.7,613.33,56.5,38.67,0,603.33,56.5,45.2,0,124.7,0,77.6,0.16,0.3,0.1,48.1,54.5
3/6/2022 14:30,50.8,25.6,73.8,0,10,72.7,73.8,73.7,74.7,74.5,74.2,74,73.6,73.5,74.6,100,100,100,100,100,100,100,100,100,100,68.3,9.9,11.9,69.4,71.6,100,2813,299,0,1633,6.9,10,10,50.8,27,53.7,598,56.5,37.2,0,609,56.5,45.2,0,125.6,0,77.6,0.16,0.3,0.1,48.2,54.6
3/6/2022 14:35,50.8,25.6,73.7,0,10,72.6,73.7,73.6,74.6,74.4,74.2,73.9,73.5,73.4,74.6,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.6,71.6,100,2820,299,0,1623,0,0,0,50.8,27,53.7,611.33,56.5,39.73,0,604,56.5,45.73,0,126.4,0,77.5,0.16,0.3,0.1,48.2,54.6
3/6/2022 14:40,51.1,25.6,73.7,0,10,72.5,73.6,73.6,74.6,74.4,74.1,73.8,73.4,73.3,74.4,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.6,71.6,100,2806,295,0,1644,0,0,0,51.1,27,55.4,639.2,56.7,42.96,0,627.2,56.6,51.04,0,126.8,0,77.5,0.19,0.3,0.1,48.3,54.6
3/6/2022 14:45,52,25.7,73.6,0,10,72.5,73.6,73.5,74.5,74.3,74.1,73.7,73.3,73.3,74.3,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.5,71.5,100,2826,299,0,1959,2.6,3.6,3.6,52,27,66.4,624.8,57.7,36.08,0,636,57.8,43.12,0,126.5,0,77.6,0.2,0.4,0.1,48.6,54.8
3/6/2022 14:50,52.2,25.9,73.6,0,10,72.4,73.5,73.5,74.4,74.2,74,73.6,73.2,73.2,74.2,100,100,100,100,100,100,100,100,100,100,68.2,10,11.9,69.4,71.4,100,2819,297,0,1612,0,0,0,52.2,27,63.7,600,60.3,39.84,0,595.2,60.6,44.88,0,125.5,0,77.6,0.15,0.3,0.1,49,55
3/6/2022 14:55,52.1,26,73.5,0,10,72.3,73.5,73.4,74.4,74.2,74,73.5,73.1,73.1,74.1,100,100,100,100,100,100,100,100,100,100,68.1,10,11.8,69.3,71.3,100,2824,298.5,0,1653.5,0,0,0,52.1,27,63.1,614,61.75,40.4,0,614,61.75,46.8,0,125.5,0,77.6,0.16,0.3,0.1,49.3,55.2
3/6/2022 15:00,52.3,26.1,73.6,0,10,72.2,73.4,73.4,74.3,74.1,73.9,73.4,73,73.1,74,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.2,71.2,100,2824,297,0,1645,5.9,6.1,6.1,52.3,27,63,609.6,62.3,38.56,0,612.8,62.8,45.2,0,125.2,0,77.7,0.16,0.3,0.5,49.5,59.3
3/6/2022 15:05,52.3,26.2,73.6,0,10,72.2,73.3,73.3,74.2,74.1,73.9,73.3,72.9,73,73.9,100,100,100,100,100,100,100,100,100,100,67.9,10,11.9,69.1,71,100,2818,297,0,1624,0,0,0,52.3,27,62.8,608,61.6,37.28,0,605.6,61.6,43.6,0,125.1,0,77.9,0.16,0.3,1.3,48.6,62.5
3/6/2022 15:10,52.4,26.2,73.6,0,10,72.2,73.3,73.3,74.2,74,73.9,73.3,72.8,72.9,73.8,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69,71,100,2818,297,0,0,0,0,0,52.4,27,62.9,601.6,60.4,39.52,0,602.4,60.4,44.88,0,124.8,0,77.9,0.15,0.3,1.5,48.3,61.4
3/6/2022 15:15,52.5,26.2,73.6,0,10,72.1,73.2,73.3,74.1,73.9,73.8,73.2,72.7,72.8,73.7,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,69,70.8,100,2819,297,0,1646.5,5.6,6.3,6.3,52.5,27,62.9,613.6,59.1,38.88,0,612,59.1,45.52,0,124.2,0,78,0.15,0.3,1.6,48.1,60.3
3/6/2022 15:20,52.5,26.2,73.6,0,10,72,73.2,73.2,74.1,73.9,73.8,73.1,72.6,72.8,73.6,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,68.9,70.7,100,2819,297,0,0,0,0,0,52.5,27,63,608.67,58.17,37.6,0,606.67,58.17,44.67,0,124,0,78,0.15,0.3,1.5,48,60
3/6/2022 15:25,52.7,26.2,73.6,0,10,71.9,73.1,73.2,74,73.8,73.7,73,72.5,72.7,73.5,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,68.9,70.6,100,2824,294,0,1642,0,0,0,52.7,27,60.7,603.2,57.8,37.28,0,612.8,57.8,43.92,0,124.1,0,78,0.13,0.3,1.8,47.9,59.6
3/6/2022 15:30,52.1,26.3,73.6,0,10,71.8,73,73.1,73.9,73.8,73.7,72.9,72.5,72.7,73.4,100,100,100,100,100,100,100,100,100,100,67.6,10.1,11.9,68.8,70.6,100,2813,296,0,1557,7.8,8.8,8.8,52.1,27,55.7,601.6,56.7,39.52,0,596.8,56.5,44.88,0,124.9,0,78,0.14,0.3,1.9,47.9,55.7
3/6/2022 15:35,52.1,26.3,73.6,0,10,71.8,73,73.1,73.9,73.7,73.7,72.9,72.4,72.6,73.3,100,100,100,100,100,100,100,100,100,100,67.5,10,11.9,68.7,70.5,100,2819,299,0,1617,0,0,0,52.1,27,56.6,614.4,55.3,40.48,0,619.2,55.2,47.76,0,125.9,0,77.9,0.17,0.3,2,47.8,54.1
3/6/2022 15:40,52.1,26.2,73.6,0,10,71.7,72.9,73,73.8,73.6,73.6,72.7,72.3,72.6,73.3,100,100,100,100,100,100,100,100,100,100,67.4,10,11.8,68.7,70.4,100,2817,297,0,1696,0,0,0,52.1,27,57.9,601.6,55,36.32,0,605.6,55,42.4,0,126.6,0,77.9,0.16,0.3,1.9,47.8,55
3/6/2022 15:45,52.1,26.3,73.5,0,10,71.7,72.9,73,73.7,73.6,73.6,72.7,72.2,72.5,73.2,100,100,100,100,100,100,100,100,100,100,67.4,10,11.8,68.6,70.3,100,2819,297,0,1608,6.1,7.8,7.8,52.1,27,57.7,608,55,39.84,0,600.8,54.7,45.84,0,126.6,0,77.9,0.16,0.3,1.9,47.9,55
3/6/2022 15:50,52.1,26.2,73.4,0,10,71.6,72.8,72.9,73.7,73.5,73.5,72.6,72.1,72.4,73.1,100,100,100,100,100,100,100,100,100,100,67.3,10,11.8,68.5,70.2,100,2815.5,296.5,0,1644.5,0,0,0,52.1,27,58.2,611,54,38,0,614,54,45.2,0,126.5,0,77.8,0.16,0.3,1.9,47.7,55.2
3/6/2022 15:55,52.4,26.4,73.4,0,10,71.5,72.7,72.9,73.6,73.5,73.5,72.5,72,72.3,73,100,100,100,100,100,100,100,100,100,100,67.1,10,11.9,68.4,70.1,100,2815.5,296.5,0,0,0,0,0,52.4,27,58.7,602,54,37.6,0,608,54,43.6,0,126.3,0,77.8,0.15,0.3,1.9,47.4,55.4
3/6/2022 16:00,52.3,26.5,73.3,0,10,71.5,72.7,72.8,73.6,73.4,73.4,72.5,72,72.3,72.9,100,100,100,100,100,100,100,100,100,100,67,10,11.8,68.3,70,100,2814,296.5,0,1634.5,6,7.5,7.5,52.3,27,58.5,607,54,39.6,0,603,54,43.6,0,126.1,0,77.7,0.15,0.3,1.8,47.4,55.5
3/6/2022 16:05,52.2,26.6,73.3,0,10,71.4,72.6,72.8,73.5,73.3,73.4,72.4,71.9,72.2,72.9,100,100,100,100,100,100,100,100,100,100,66.9,10,11.8,68.2,69.8,100,2814,296.5,0,0,0,0,0,52.2,27,58.5,612.67,54,38.13,0,608.67,54,44.13,0,126.2,0,77.6,0.15,0.3,1.7,47.4,55.7
3/6/2022 16:10,52.2,26.6,73.2,0,10,71.3,72.6,72.7,73.5,73.3,73.3,72.3,71.8,72.1,72.8,100,100,100,100,100,100,100,100,100,100,66.7,10,11.8,68.1,69.8,100,2815.5,296.5,0,1629,0,0,0,52.2,27,58.5,599,54.5,38.4,0,609,54.38,43.6,0,126.6,0,77.5,0.15,0.3,1.7,47.4,56.1
3/6/2022 16:15,52.3,26.6,73.2,0,10,71.3,72.5,72.7,73.4,73.2,73.3,72.3,71.8,72.1,72.7,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,68,69.6,100,2815.5,296.5,0,0,6.1,7.3,7.3,52.3,27,58.6,610.67,55,39.47,0,604,55,43.6,0,127,0,77.5,0.15,0.3,1.7,47.5,56.5
3/6/2022 16:20,52.1,26.6,73.1,0,10,71.2,72.5,72.6,73.3,73.1,73.2,72.2,71.7,72,72.6,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,67.8,69.5,100,2811,296,0,1640,0,0,0,52.1,27,58.5,607.2,55,36.96,0,613.6,55,45.2,0,127.3,0,77.4,0.16,0.3,1.4,47.4,56.6
3/6/2022 16:25,51.8,26.2,73,0,10,71.2,72.4,72.6,73.3,73.1,73.2,72.1,71.6,71.9,72.6,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,66.4,10.1,11.9,67.8,69.4,100,2819,297,0,1628,0,0,0,51.8,27,58.3,604.8,55.3,38.56,0,609.6,55.3,43.6,0,127.3,0,77.4,0.15,0.3,0.9,47.5,57.1
3/6/2022 16:30,51.6,25.9,72.9,0,10,71.1,72.4,72.6,73.2,73,73.1,72.1,71.5,71.8,72.5,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,66.3,10,11.8,67.7,69.3,100,2818,296,0,1629,6.4,7.5,7.5,51.6,27,58,610.4,55.5,39.52,0,608,55.5,44.56,0,127.3,0,77.4,0.15,0.3,0.9,47.4,57.2
3/6/2022 16:35,51.7,25.8,72.9,0,10,71,72.3,72.5,73.2,73,73.1,72,71.5,71.8,72.4,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,66.2,10.1,11.9,67.6,69.1,100,2824,295,0,1637,0,0,0,51.7,27,57.8,614.4,55.9,38.24,0,613.6,55.9,45.2,0,127.1,0,77.3,0.15,0.3,0.9,47.2,58.2
3/6/2022 16:40,51.7,25.5,72.7,0,10,71,72.3,72.4,73.1,72.9,73,71.9,71.4,71.7,72.3,85,84.2,84.2,84.2,85,85,85,85,85,85,66.1,9.9,11.9,67.4,69,100,2825,299,0,1641,0,0,0,51.7,27,57.3,603.2,56.5,37.28,0,608,56.5,44.24,0,126.8,0,77.3,0.15,0.3,0.9,47.1,58.1
3/6/2022 16:45,51.5,25.6,72.7,0,10,70.9,72.2,72.4,73.1,72.8,73,71.8,71.3,71.7,72.2,77.7,77,77,77,77.7,77.7,77.7,77.7,77.7,77.7,66,9.8,12,67.3,68.8,100,2852,305,0,1615,6.7,7.9,7.9,51.5,27,56.6,604,56.5,39.2,0,606,56.5,43.6,0,126.6,0,77.2,0.15,0.3,0.9,47,57.4
3/6/2022 16:50,51.3,25.6,72.7,0,10,70.9,72.2,72.4,73,72.8,73,71.8,71.3,71.6,72.2,70,68.9,68.9,70,70,70,70,70,70,70,65.8,10.1,11.9,67.2,68.8,100,2864,306,0,1627,0,0,0,51.3,27,55.9,614,55.83,38.93,0,606,55.83,43.6,0,126.2,0,77.2,0.16,0.3,0.9,47.1,56.7
3/6/2022 16:55,51.1,25.8,72.5,0,10,70.8,72.1,72.3,73,72.8,72.9,71.7,71.2,71.5,72.1,60.1,59.3,59.3,60.1,60.1,60.1,60.1,60.1,60.1,60.1,65.5,11.1,9.7,67.1,68.9,100,2805,294,0,1630,0,0,0,51.1,27,55.1,603.2,55.5,37.6,0,608.8,55.5,43.6,0,125.3,0,77.1,0.16,0.3,1,47.2,56
3/6/2022 17:00,51.1,25.9,72.4,0,10,70.8,72.1,72.3,72.9,72.7,72.9,71.6,71.1,71.5,72,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,64,11.6,5.5,66.7,69.2,100,2557,247,0,1617,6.8,8.7,8.7,51.1,27,54.8,605,55.38,39.2,0,607,55.25,43.6,0,124.5,0,77,0.16,0.3,0.9,47,55.5
3/6/2022 17:05,51,26,72.3,0,10,70.7,72,72.2,72.8,72.7,72.8,71.6,71.1,71.5,72,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,61.5,11.1,3,65.2,69.7,100,2348,211,0,1626,0,0,0,51,27,54.6,613.33,55,38.93,0,609.33,55,43.6,0,123.6,0,76.7,0.15,0.3,0.4,47,55.3
3/6/2022 17:10,50.7,26,72.2,0,10,70.7,72,72.2,72.8,72.6,72.8,71.5,71,71.4,71.9,35,35,35,35,35,35,35,35,35,35,60.4,10.4,2.7,63.5,70.2,100,2255,193,0,1633,0,0,0,50.7,27,54.3,606.4,55.3,36.96,0,608,55.3,43.6,0,122.5,0,76.5,0.15,0.3,0.1,47.3,55.3
3/6/2022 17:15,50.5,26,72.1,0.4,7.5,70.6,71.9,72.1,72.7,72.5,72.7,71.4,70.9,71.3,71.8,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,61.4,9.6,3.4,62.9,70.5,80,2228,188,0,1620,6.9,8.9,8.9,50.5,27,53.9,607.2,57.7,39.52,13.68,604.8,58.9,43.6,14,121.6,0,76.3,0.16,0.3,0.2,47.4,55.2
3/6/2022 17:20,50.5,26.1,72,3.6,0,70.5,71.9,72.1,72.7,72.5,72.7,71.4,70.9,71.3,71.8,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,83.4,6.7,8.6,76.2,69.7,0,2517,239,0,1617,0,0,0,50.5,27,53.7,603.2,95.9,41.44,73.44,600,94.1,47.44,73.52,120.7,0,76.4,0.15,0.3,0.1,46.9,54.9
3/6/2022 17:25,50.4,26.3,72,3.8,0,70.5,71.8,72.1,72.6,72.4,72.6,71.4,70.8,71.2,71.7,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,85.7,7.6,10.5,84.1,75.5,0,3182,376,0,1627.5,0,0,0,50.4,27,53.5,614,102.62,41.3,100,606,99.62,48.4,100,119.6,0,77.6,0.16,0.3,0.1,46.7,54.7
3/6/2022 17:30,50.4,26.1,72.2,0,0,70.5,71.8,72.1,72.6,72.4,72.6,71.4,70.9,71.2,71.7,100,100,100,100,100,100,100,100,100,100,88.5,8.6,11.1,87.8,79.4,0,3420,434,0,1628,6.9,9.5,9.6,50.4,27,53.5,610.4,102.9,39.2,100,606.4,99.4,48.4,100,118.8,0,78.9,0.16,0.3,0.1,47,54.6
3/6/2022 17:35,50.3,25.9,72.5,0,0,70.6,71.8,72.1,72.6,72.4,72.5,71.4,71.1,71.2,71.7,100,100,100,100,100,100,100,100,100,100,90.3,9.3,11.4,90,81.7,0,3420,434,96.8,0,0,0,0,50.3,27,53.4,608.67,103.92,39.2,100,610.67,100.33,48.4,100,117.8,0,80.1,0.16,0.3,0.1,47.5,54.5
3/6/2022 17:40,50.1,25.6,72.9,0,0,70.6,71.8,72.2,72.6,72.4,72.5,71.5,71.3,71.3,71.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,91.6,9.6,11.6,91.6,83.5,0,3496,453,98.4,1633,0,0,0,50.1,27,53.2,604.8,103.8,38.88,97.04,609.6,99.9,48.08,97.04,116.3,0,81,0.16,0.3,0.1,47.8,54.5
3/6/2022 17:45,49.9,25.2,73.4,0,0,70.7,71.9,72.3,72.6,72.4,72.5,71.7,71.6,71.4,71.8,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,92.5,9.5,11.7,92.5,84.6,0,3521,460,99.8,1627,6.9,10,10,49.9,27,53.1,602,103.88,40.8,75.9,606,99.75,46.8,75.1,114.8,0,81.6,0.16,0.3,0.1,47.8,54.4
3/6/2022 17:50,49.9,24.9,73.8,0,0.3,70.8,71.9,72.3,72.7,72.4,72.4,71.9,71.9,71.5,71.9,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,92.8,10.7,11.2,93.3,85.3,3.5,3521,460,96.9,0,0,0,0,49.9,27,53,615.33,89.67,39.47,25,614,85.42,46.27,25.27,112.5,0,81.8,0.16,0.3,0.1,47.8,54.3
3/6/2022 17:55,49.7,24.6,74.3,0,7.8,71,72.1,72.5,72.8,72.5,72.4,72,72.2,71.6,72.1,77.9,81,81,77.9,77.9,77.9,77.9,77.9,77.9,77.9,81.9,11.8,11.8,85.5,84.2,73.8,3033,342,85.4,1640,0,0,0,49.7,27,52.9,604,58.9,36.96,0,614.4,57.8,43.6,0,110,0,81.2,0.16,0.3,0.1,47.9,54.1
3/6/2022 18:00,49.6,24.6,74.4,0,10,71.1,72.2,72.6,72.8,72.6,72.4,72.2,72.5,71.8,72.2,99.3,100,100,99.3,99.3,99.3,99.3,99.3,99.3,99.3,75.6,10.9,12,78.3,79.6,100,2945.5,324,82.5,1617.5,6.9,10,10,49.6,27,52.8,604,56.75,39.2,0,602,56.5,43.6,0,108.8,0,80.4,0.16,0.3,0.1,47.9,54
3/6/2022 18:05,49.6,24.2,74.3,0,10,71.2,72.2,72.6,72.9,72.7,72.4,72.4,72.7,71.9,72.4,100,100,100,100,100,100,100,100,100,100,72.7,10.5,12,74.9,76.5,100,2945.5,324,80.8,0,0,0,0,49.6,27,52.8,611.33,56.5,39.2,0,606.67,56.5,46,0,107.3,0,79.5,0.16,0.3,0.1,47.8,53.9
3/6/2022 18:10,49.5,24.2,74.3,0,10,71.3,72.3,72.7,73,72.7,72.4,72.4,72.8,72,72.5,100,100,100,100,100,100,100,100,100,100,70.5,10.2,12,72.6,74.3,100,2864,306,79.9,1644,0,0,0,49.5,27,52.7,609.6,56.5,37.28,0,612.8,55.7,44.24,0,105.4,0,78.7,0.17,0.3,0.1,47.8,53.9
3/6/2022 18:15,49.4,24.4,74,0,10,71.4,72.4,72.7,73.1,72.8,72.4,72.5,72.8,72.1,72.6,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,71,72.9,100,2837,300.5,79.6,1627,6.9,10,10,49.4,27,52.6,603,56.5,38.8,0,596,55.5,43.2,0,103.7,0,78.4,0.16,0.3,0.1,47.8,53.8
3/6/2022 18:20,49.3,24.7,73.8,0,10,71.4,72.4,72.7,73.1,72.8,72.5,72.5,72.7,72.1,72.7,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,70,72,100,2820,297,79.2,1631,0,0,0,49.3,27,52.4,612.8,55.9,39.84,0,605.6,55.5,45.84,0,102.1,0,78,0.16,0.3,0.1,47.7,53.7
3/6/2022 18:25,49,25,73.7,0,10,71.4,72.4,72.7,73.1,72.8,72.5,72.5,72.6,72.1,72.7,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.3,71.3,100,2822,298,79.2,1619,0,0,0,49,27,52.2,608,55.5,36.96,0,615.2,55.5,44.24,0,100.5,0,77.7,0.16,0.3,0.1,47.8,53.6
3/6/2022 18:30,48.9,25.2,73.5,0,10,71.4,72.4,72.6,73.2,72.8,72.5,72.4,72.5,72,72.7,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.7,70.7,100,2827,299,79.1,1624,6.9,10,10,48.9,27,52.1,605.6,55.5,38.88,0,604.8,55.5,43.6,0,98.8,0,77.5,0.17,0.3,0.1,47.9,53.7
3/6/2022 18:35,48.7,25.2,73.4,0,10,71.3,72.4,72.6,73.2,72.8,72.5,72.4,72.4,72,72.7,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.3,70.2,100,2827,299,79.1,0,0,0,0,48.7,27,51.9,612.67,55.5,38.93,0,606,55.5,43.6,0,97.5,0,77.2,0.16,0.3,0.1,48.2,53.9
3/6/2022 18:40,48.6,25.3,73.2,0,10,71.3,72.3,72.6,73.2,72.8,72.5,72.3,72.2,71.9,72.7,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,67.9,69.9,100,2820,298,79.1,1630,0,0,0,48.6,27,51.8,602.4,55.5,37.6,0,608,55.5,43.6,0,96.2,0,77,0.17,0.3,0.1,48.6,54.1
3/6/2022 18:45,48.3,25.3,73,0,10,71.2,72.3,72.5,73.1,72.8,72.5,72.3,72.1,71.9,72.7,99.1,98.9,98.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,66.2,10,11.9,67.6,69.5,100,2822,298,79.1,1618,6.9,10,10,48.3,27,51.6,609,55.5,40,0,604,55.5,43.6,0,95.2,0,76.8,0.17,0.3,0.1,48.9,54.2
3/6/2022 18:50,48.2,25.2,72.9,0,10,71.2,72.3,72.5,73.1,72.8,72.5,72.2,71.9,71.8,72.6,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,65.9,10,11.9,67.4,69.3,100,2822.5,299,79.1,1622.5,0,0,0,48.2,27,51.4,615.2,55.3,37.76,0,608.8,55,43.6,0,94.2,0,76.5,0.17,0.3,0.1,49.3,54.3
3/6/2022 18:55,48.1,25.2,72.7,0,10,71.2,72.2,72.4,73.1,72.7,72.5,72.2,71.9,71.7,72.6,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,65.6,10,11.9,67.1,69.1,100,2822.5,299,79.2,0,0,0,0,48.1,27,51.3,600,55,37.92,0,600.8,55,43.92,0,93.1,0,76.1,0.16,0.3,0.1,49.6,54.4
3/6/2022 19:00,47.9,25.2,72.5,0,10,71.1,72.2,72.4,73,72.7,72.5,72.1,71.7,71.7,72.5,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,65.4,9.8,12,66.9,68.8,100,2847,302,79.9,1614,6.9,10,10,47.9,27,51.1,612,55,39.84,0,609.6,55,46.16,0,92.1,0,75.8,0.16,0.3,0.1,50,54.5
3/6/2022 19:05,47.7,25.2,72.3,0,10,71,72.2,72.3,73,72.7,72.5,72,71.6,71.6,72.4,60.1,58.1,58.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,64.8,11.2,9.3,66.6,68.7,100,2838,301,76.5,1637,0,0,0,47.7,27,50.9,609.33,55,36.8,0,610.67,55,43.07,0,90.9,0,75.5,0.17,0.3,0.1,50.3,54.6
3/6/2022 19:10,47.6,25.3,72.1,0.2,8,71,72.1,72.3,72.9,72.6,72.4,71.9,71.5,71.5,72.4,41.2,39.6,39.6,41.2,41.2,41.2,41.2,41.2,41.2,41.2,62.1,11.1,4.4,65.9,69.3,100,2510,249,68.5,1608,0,0,0,47.6,27,50.9,604.8,55,38.88,5.04,599.2,55,44.56,2.64,89.8,0,75.3,0.16,0.3,0.1,50.6,54.7
3/6/2022 19:15,47.5,25.3,71.9,3.3,0,70.9,72,72.2,72.9,72.5,72.4,71.8,71.4,71.4,72.3,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,83.1,7,8.6,73,69.8,0,2518,238,78,1618,6.9,10,10,47.5,27,50.8,600.8,87.3,40.48,67.2,603.2,86.9,46.8,67.2,88.8,0,75.2,0.17,0.3,0.1,50.9,54.8
3/6/2022 19:20,47.4,25.5,71.9,4.1,0,70.8,72,72.2,72.8,72.5,72.4,71.8,71.3,71.3,72.2,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,85.1,7.7,10.6,83.9,74.8,0,3067,351,88.9,1617,0,0,0,47.4,27,50.7,612,101.7,41.44,100,607.2,98.6,48.4,100,87.7,0,76.6,0.17,0.3,0.1,51.2,54.9
3/6/2022 19:25,47.3,25.6,72,0,0,70.8,72,72.2,72.8,72.5,72.3,71.8,71.3,71.3,72.2,100,100,100,100,100,100,100,100,100,100,88.8,8.8,11.2,88.1,79.7,0,3297,404,94,1633,0,0,0,47.3,27,50.6,613.6,103,38.56,100,615.2,99.5,48.4,100,86.5,0,78.1,0.17,0.3,0.1,51.5,55
3/6/2022 19:30,47.3,25.4,72.2,0,0,70.8,72,72.2,72.8,72.4,72.3,71.8,71.4,71.2,72.1,100,100,100,100,100,100,100,100,100,100,90.4,9.4,11.5,90.1,81.9,0,3418,436,96.7,1628,6.9,10,10,47.3,27,50.7,607,103.38,37.6,100,612,99.5,47.2,100,85.6,0,79.1,0.16,0.3,0.1,51.8,55.1
3/6/2022 19:35,47.3,25.2,72.5,0,0,70.9,72,72.2,72.8,72.4,72.3,71.9,71.7,71.3,72.1,100,100,100,100,100,100,100,100,100,100,91.5,9.6,11.6,91.5,83.5,0,3503,456,98.5,1626,0,0,0,47.3,27,50.6,609.33,103,37.6,100,607.33,99.17,46.8,100,84.9,0,79.8,0.17,0.3,0.1,52,55.1
3/6/2022 19:40,47.2,24.9,72.8,0,0,71,72,72.3,72.8,72.4,72.3,72,71.9,71.4,72.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,92.4,9.6,11.6,92.5,84.6,0,3522,460,99.9,1626,0,0,0,47.2,27,50.5,610,103,37.6,99.5,607,99.5,46.4,99.5,84.3,0,80.5,0.17,0.3,0.1,52.3,55.2
3/6/2022 19:45,47.3,24.7,73.2,0,0,71.1,72.1,72.4,72.8,72.5,72.2,72.2,72.2,71.5,72.3,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,93.1,9.6,11.7,93.3,85.4,0,3521,460,100,1623,6.9,10,10,47.3,27,50.5,608.8,103.17,37.28,89.28,604.67,99.5,46.53,86.8,83.8,0,80.9,0.16,0.3,0.1,52.5,55.2
3/6/2022 19:50,47.2,24.4,73.6,0,0,71.2,72.2,72.5,72.9,72.5,72.2,72.3,72.5,71.6,72.4,79.5,77.8,77.8,79.5,79.5,79.5,79.5,79.5,79.5,79.5,94,9.3,11.8,94.2,86.2,0,3522,460,100,1613,0,0,0,47.2,27,50.5,602.67,100.4,38.67,51.47,608.8,95.5,46.8,47.84,83.1,0,81.2,0.16,0.3,0.1,52.8,55.3
3/6/2022 19:55,47,24.3,73.8,0,0.6,71.4,72.3,72.6,73,72.6,72.2,72.5,72.8,71.7,72.6,61.6,59.6,59.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,94.1,12.7,9.6,94.9,86.4,4.5,3521,460,93.4,1616,0,0,0,47,27,50.3,616.8,69.7,38.24,4.64,611.2,65.7,45.2,4.64,82.4,0,80.7,0.17,0.3,0.1,53,55.4
3/6/2022 20:00,46.9,24.3,74.1,0,7.7,71.5,72.4,72.7,73,72.7,72.2,72.7,73.1,71.9,72.7,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,83,11.7,11.2,87.4,85.6,76.7,2937.5,321.5,82.7,1627,6.9,10,10,46.9,27,50.2,607,55.5,35.2,0,612,54.88,42.8,0,81.8,0,79.7,0.16,0.3,0.1,53.2,55.4
3/6/2022 20:05,46.8,24.2,74,0,10,71.6,72.5,72.8,73.1,72.7,72.2,72.8,73.3,72,72.9,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,76.5,10.6,12,79.4,80.9,100,2886,312,81.5,1602,0,0,0,46.8,27,50.2,603.2,54.9,37.28,0,601.6,54,44.24,0,81.1,0,78.4,0.17,0.3,0.1,53.4,55.5
3/6/2022 20:10,47.2,24.3,73.8,0,10,71.7,72.6,72.9,73.2,72.8,72.3,72.9,73.5,72.2,73.1,100,100,100,100,100,100,100,100,100,100,73,10.4,12,75.3,77.3,100,2886,312,80.2,0,0,0,0,47.2,27,58.5,466,55.42,78.67,0,461.33,54.67,79.33,0,80.4,0,77.6,0.16,0.1,0.1,53.6,55.5
3/6/2022 20:15,47.9,24.6,73.6,0,10,71.8,72.6,72.9,73.3,72.9,72.3,73,73.5,72.3,73.2,100,100,100,100,100,100,100,100,100,100,70.8,10.2,11.9,72.9,74.9,100,2851,304,79.7,1590,4.6,4.4,4.4,47.9,27,65.2,723.2,57.1,67.12,0,703.2,56.4,77.28,0,79.7,0,76.9,0.22,0.3,0.1,53.8,55.6
3/6/2022 20:20,47.5,24.8,73.5,0,10,71.8,72.7,72.9,73.4,73,72.3,73,73.4,72.3,73.3,100,100,100,100,100,100,100,100,100,100,69.3,10.1,11.9,71.2,73.4,100,2839,301,79.4,1812,0,0,0,47.5,27,62.2,611.2,59.8,37.12,0,624.8,59.7,43.76,0,79,0,76.3,0.17,0.3,0.1,54,55.6
3/6/2022 20:25,47.4,24.9,73.2,0,10,71.8,72.7,72.9,73.4,73,72.4,73,73.3,72.3,73.4,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,70,72.3,100,2806,296,79.1,1624,0,0,0,47.4,27,62.8,604.8,61.2,41.28,0,603.2,61.2,45.92,0,78.4,0,76,0.18,0.3,0.1,54.2,55.8
3/6/2022 20:30,47.5,25.2,73,0,10,71.8,72.7,72.9,73.5,73,72.4,73,73.1,72.3,73.4,99,98.7,98.7,99,99,99,99,99,99,99,67.9,10.1,11.9,69.4,71.6,100,2819,297.5,79.1,1659,4.8,5.4,5.4,47.5,27,63.4,613,61.88,40,0,610,61.88,44.8,0,77.8,0,75.8,0.19,0.3,0.1,54.3,56.3
3/6/2022 20:35,47.3,25.1,72.9,0,10,71.8,72.7,72.8,73.5,73,72.4,73,73,72.3,73.4,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,67.4,10,11.9,68.9,71.1,100,2819,297.5,79.1,1650,0,0,0,47.3,27,63.2,608,62,38.4,0,609.6,62,44,0,77.4,0,75.6,0.18,0.3,1.3,50.5,62.4
3/6/2022 20:40,47.2,25.2,72.7,0,10,71.8,72.7,72.8,73.5,73,72.4,72.9,72.9,72.2,73.4,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,66.9,10,11.9,68.4,70.7,100,2819,297,79.1,1644,0,0,0,47.2,27,62.8,607.33,60.75,38.4,0,607.33,60.58,44,0,76.7,0,75.5,0.18,0.3,1.7,47.1,61.6
3/6/2022 20:45,47,25.2,72.6,0,10,71.7,72.6,72.7,73.5,73,72.4,72.9,72.7,72.2,73.3,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,66.6,9.8,12,68.1,70.3,100,2832,298,79.7,1633,5.6,5.7,5.7,47,27,61.3,608,58.9,38.4,0,608.8,58.6,44,0,76.2,0,75.3,0.17,0.3,1.7,46.4,60.2
3/6/2022 20:50,46.7,25.3,72.5,0,10,71.7,72.6,72.7,73.5,73,72.4,72.8,72.6,72.1,73.2,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,71.8,66.3,10.1,11.8,67.7,69.9,100,2811,296,79.6,1624.5,0,0,0,46.7,27,59.4,608,57.75,38.4,0,609,57.62,44,0,75.7,0,75.1,0.16,0.3,1.6,46.2,59
3/6/2022 20:55,46.5,25.3,72.4,0,10,71.6,72.6,72.6,73.4,73,72.4,72.7,72.4,72,73.2,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,65.5,11.3,8.6,67.5,69.9,100,2481,232,74.8,0,0,0,0,46.5,27,57.7,609.6,56.8,38.4,0,608.8,56.7,44,0,75.3,0,75,0.16,0.3,1.8,46.1,57.6
3/6/2022 21:00,46.4,25.3,72.2,0,10,71.6,72.5,72.6,73.4,72.9,72.4,72.6,72.2,71.9,73.1,40,40,40,40,40,40,40,40,40,40,62.6,11.5,3.9,66.5,70.4,100,2481,232,67.8,1618,6.4,6.9,6.9,46.4,27,55.8,606.67,55.83,38.4,0,604,55.67,44.53,0,74.8,0,74.7,0.16,0.3,1.7,46,56.1
3/6/2022 21:05,46.2,25.2,72.1,0.6,5,71.5,72.5,72.6,73.3,72.9,72.4,72.5,72.1,71.8,73.1,44,44,44,44,44,44,44,44,44,44,63.8,10.1,3.6,64.6,71,60,2324,202,65.7,1621,0,0,0,46.2,27,54.3,605.6,59.3,38.72,15.76,604,60.3,45.6,15.68,74.3,0,74.5,0.16,0.3,1.7,46,54.7
3/6/2022 21:10,46,25.3,71.9,3,0,71.4,72.4,72.5,73.3,72.8,72.4,72.5,72,71.8,72.9,73,73,73,73,73,73,73,73,73,73,84.5,6.7,9,78.3,71,0,2851,307,80.4,1618,0,0,0,46,27,53,599,97,41.6,77.5,604,94.5,47.6,76.8,73.9,0,74.7,0.16,0.3,1.5,46,53.7
3/6/2022 21:15,45.8,25.5,71.8,0.7,0,71.4,72.4,72.5,73.3,72.8,72.4,72.4,71.9,71.7,72.9,95.8,96.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,87.5,7.9,10.6,86.1,77.6,0,2851,307,89.9,0,6.7,8.1,8.1,45.8,27,52,609.33,102.67,42.67,100,603.33,99.25,48.8,100,73.4,0,76.5,0.16,0.3,1.2,46,53
3/6/2022 21:20,45.7,25.4,72,0,0,71.3,72.4,72.5,73.2,72.7,72.4,72.4,71.9,71.6,72.8,100,100,100,100,100,100,100,100,100,100,90.3,8.9,11.2,89.7,81.4,0,3314,408,94.4,1626,0,0,0,45.7,27,51.4,611.2,103.3,40.96,100,616.8,99.4,48.8,100,72.8,0,77.9,0.16,0.3,0.6,46.2,52.5
3/6/2022 21:25,45.8,25.3,72.2,0,0,71.4,72.4,72.5,73.2,72.7,72.4,72.4,72,71.6,72.8,100,100,100,100,100,100,100,100,100,100,91.6,9.4,11.5,91.4,83.3,0,3432,437,97,1620,0,0,0,45.8,27,50.7,605,103.25,40,100,605.6,99.3,48.8,100,72.4,0,78.7,0.16,0.3,0.1,46.6,52.4
3/6/2022 21:30,45.7,25,72.6,0,0,71.4,72.4,72.6,73.2,72.7,72.3,72.5,72.3,71.7,72.8,100,100,100,100,100,100,100,100,100,100,92.6,9.6,11.7,92.5,84.7,0,3512,457.5,98.8,1624.5,6.8,8.8,8.8,45.7,27,50.3,608,103.8,41.6,100,609,99.75,48.8,100,72.1,0,79.4,0.16,0.3,0.1,47,52.3
3/6/2022 21:35,45.7,24.7,72.9,0,0,71.5,72.5,72.6,73.2,72.7,72.3,72.6,72.5,71.7,72.9,100,100,100,100,100,100,100,100,100,100,93.6,9.6,11.6,93.6,85.7,0,3512,457.5,99.9,0,0,0,0,45.7,27,49.9,605.6,104.1,41.6,100,608.8,100.1,47.84,100,71.6,0,79.9,0.16,0.3,0.1,47.4,52.4
3/6/2022 21:40,45.6,24.5,73.2,0,0,71.6,72.6,72.7,73.3,72.8,72.3,72.8,72.8,71.8,73,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,94.5,9.6,11.7,94.6,86.6,0,3522,460,100,1620,0,0,0,45.6,27,49.6,610,104.5,42.13,89.67,605.33,100.58,48.53,89.4,71.3,0,80.5,0.16,0.3,0.1,47.9,52.6
3/6/2022 21:45,45.6,24.3,73.5,0,0,71.7,72.6,72.8,73.3,72.8,72.3,72.9,73.1,71.9,73.1,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,95.2,9.4,11.8,95.3,87.4,0,3521,460,100,1629,6.9,9.5,9.5,45.6,27,49.4,607.2,102.5,40.32,57.28,612,97.6,47.84,56.32,70.9,0,80.9,0.16,0.3,0.1,48.3,52.8
3/6/2022 21:50,45.6,24,73.7,0,0,71.9,72.7,72.9,73.4,72.9,72.3,73.1,73.4,72.1,73.2,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,95.7,10.9,10.8,95.8,87.8,0,3363,420.5,97.9,1631,0,0,0,45.6,27,49.3,613,84.88,39.2,16.7,613,79.25,45.2,16.3,70.5,0,80.5,0.17,0.3,0.1,48.7,52.9
3/6/2022 21:55,45.6,24.1,73.9,0,0.1,72,72.8,73,73.5,73,72.3,73.3,73.6,72.3,73.4,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,99.7,13.6,5.8,96.9,87,1,3363,420.5,82,1620,0,0,0,45.6,27,49.3,609.33,57.17,38.4,0,608.67,55.75,44,0,70.2,0,79.4,0.17,0.3,0.1,49,53
3/6/2022 22:00,45.5,23.7,73.9,0,6.4,72.1,72.9,73.1,73.6,73.1,72.4,73.4,73.9,72.4,73.6,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,85.5,10.9,9.9,92.2,86.1,64,2737,281,76.7,1631,6.9,10,10,45.5,27,49.1,608,55.88,38.4,0,607,55.62,44,0,69.9,0,78.1,0.17,0.3,0.1,49.4,53.1
3/6/2022 22:05,45.4,23.5,73.8,0,10,72.2,73.1,73.2,73.7,73.1,72.4,73.6,74.1,72.5,73.8,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,79.3,9.8,12,82.1,83.2,100,2820,298,79,1634.5,0,0,0,45.4,27,49.1,608.8,57,38.4,0,612,56.8,44,0,69.7,0,77.2,0.17,0.3,0.1,49.7,53.2
3/6/2022 22:10,45.3,23.6,73.7,0,10,72.4,73.1,73.3,73.8,73.3,72.5,73.7,74.3,72.7,73.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,75.5,10,11.9,77.7,79.4,100,2820,298,79,0,0,0,0,45.3,27,49,606.67,56.67,38.4,0,612.67,56.33,44,0,69.5,0,76.6,0.17,0.3,0.1,50,53.4
3/6/2022 22:15,45.4,23.7,73.4,0,10,72.4,73.2,73.3,73.9,73.4,72.5,73.7,74.3,72.7,74.1,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,73.3,10,11.9,75.2,77.1,100,2819,297,79,1618,6.9,10,10,45.4,27,48.9,610,55.75,40.4,0,604,55.5,44,0,69.2,0,76.1,0.16,0.3,0.1,50.4,53.6
3/6/2022 22:20,45.5,23.9,73.3,0,10,72.5,73.3,73.3,74,73.4,72.5,73.8,74.2,72.8,74.2,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.5,75.6,100,2816,297,79,1622,0,0,0,45.5,27,49,611.33,55.17,39.73,0,609.33,55,45.87,0,68.9,0,75.7,0.17,0.3,0.1,50.7,53.7
3/6/2022 22:25,45.6,24,73,0,10,72.5,73.3,73.3,74,73.5,72.6,73.8,74.1,72.8,74.2,99,99,99,99,99,99,99,99,99,99,71.1,10,11.8,72.5,74.5,100,2824,298,79,1621.5,0,0,0,45.6,27,49.1,609,54.75,38,0,615,54.12,44,0,68.5,0,75.4,0.17,0.3,0.1,51,53.9
3/6/2022 22:30,45.6,24,72.9,0,10,72.4,73.3,73.3,74,73.5,72.6,73.7,74,72.8,74.3,97,97,97,97,97,97,97,97,97,97,70.3,10,11.8,71.8,73.8,100,2824,298,79,0,6.9,10,10,45.6,27,49.1,601.6,54,40,0,608.67,54,44,0,68.2,0,75.1,0.17,0.3,0.1,51.3,54
3/6/2022 22:35,45.5,24.1,72.6,0,10,72.4,73.3,73.3,74.1,73.5,72.7,73.7,73.8,72.7,74.3,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,69.7,10.1,11.9,71.1,73.2,100,2816,297,78.9,1620,0,0,0,45.5,27,48.9,612.8,53.8,38.4,0,606.4,53.6,43.36,0,67.9,0,74.9,0.17,0.3,0.1,51.6,54.1
3/6/2022 22:40,45.3,24.3,72.6,0,10,72.4,73.2,73.2,74.1,73.5,72.7,73.6,73.6,72.7,74.2,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,69.3,9.8,12,70.6,72.7,100,2821,300,79.8,1608,0,0,0,45.3,27,48.7,600,55,39.36,0,604,54.9,44.64,0,67.7,0,74.6,0.16,0.3,0.1,51.8,54.2
3/6/2022 22:45,44.9,24.8,72.3,0,10,72.3,73.2,73.2,74,73.5,72.7,73.5,73.5,72.6,74.2,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,68.6,10.8,10.5,70.2,72.3,100,2833,300,77.3,1617,7,10,10,44.9,27,48.3,613,56.75,40.4,0,614,56.88,46.4,0,67.4,0,74.4,0.18,0.3,0.1,52.1,54.2
3/6/2022 22:50,44.5,25.4,72.1,0,10,72.2,73.2,73.1,74,73.4,72.7,73.5,73.3,72.6,74.1,42.2,41,41,42.2,42.2,42.2,42.2,42.2,42.2,42.2,65.8,11.7,4.3,69.1,72.6,100,2545,248,69,1633,0,0,0,44.5,27,48,604.67,56.67,38.13,0,609.33,56.67,43.2,0,67.2,0,74.2,0.16,0.3,0.1,52.4,54.4
3/6/2022 22:55,44.2,25.9,72,1.7,0,72.2,73.1,73.1,74,73.4,72.7,73.4,73.2,72.5,74.1,57.8,63.5,63.5,57.8,57.8,57.8,57.8,57.8,57.8,57.8,80.8,7.7,7.5,73.7,73.2,20,2663,269.5,73.6,1600,0,0,0,44.2,27,47.9,602,75.75,41.2,44.7,595,75.75,46,40.9,66.9,0,74.1,0.16,0.3,0.1,52.6,54.5
3/6/2022 23:00,44,26.2,71.8,0.5,0,72.1,73.1,73,73.9,73.4,72.7,73.3,73,72.4,74,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,87.9,7.4,10.3,86.2,76.6,0,2663,269.5,87.3,0,7,10,10,44,27,47.6,608.67,104.33,43.2,95.67,610,101.33,48.8,95.67,66.6,0,75.5,0.17,0.3,0.1,52.9,54.6
3/6/2022 23:05,43.6,26.2,72,0,0,72.1,73.1,73,73.9,73.3,72.7,73.2,73,72.4,73.9,99.7,99.8,99.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,91.8,8.6,11,90.6,82.2,0,3254,393,93.1,1619,0,0,0,43.6,27,47.3,612.8,106.5,40.96,100,611.2,102.6,48.8,100,66.3,0,77.4,0.17,0.3,0.1,53.1,54.8
3/6/2022 23:10,43.3,26.6,72.2,0,0,72.1,73.1,73,73.9,73.3,72.7,73.3,73.1,72.3,73.9,100,100,100,100,100,100,100,100,100,100,94.1,9.3,11.4,93.6,84.9,0,3398,429,96.3,1607,0,0,0,43.3,27,47,605.6,108.4,40.64,100,601.6,104.4,47.2,100,66.1,0,78.5,0.16,0.3,0.1,53.4,54.9
3/6/2022 23:15,43.4,26.7,72.5,0,0,72.2,73.1,73.1,73.9,73.3,72.7,73.4,73.2,72.4,73.9,100,100,100,100,100,100,100,100,100,100,95.5,9.6,11.6,95.2,86.6,0,3484,450,98.1,1611,7,10,10,43.4,27,58.5,662.4,108.3,48.64,100,649.6,104.8,56.64,100,65.8,0,79.4,0.25,0.3,0.1,53.6,54.9
3/6/2022 23:20,44.2,26.8,72.8,0,0,72.2,73.1,73.2,73.9,73.3,72.7,73.5,73.5,72.4,73.9,100,100,100,100,100,100,100,100,100,100,96.8,9.6,11.7,96.5,87.8,0,3522,460,99.6,1799,0,0,0,44.2,27,65.1,595.2,112.4,38.56,100,602.4,107.9,43.84,100,65.5,0,80.3,0.2,0.3,0.1,53.8,55
3/6/2022 23:25,43.9,26.7,73.1,0,0,72.3,73.2,73.3,73.9,73.4,72.7,73.6,73.7,72.5,74,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,97.9,9.6,11.7,97.8,89,0,3522,460,100,1625,0,0,0,43.9,27,63.3,610,112.88,43.6,91.9,605,109.38,49.2,91.8,65.3,0,81,0.18,0.3,0.1,54,55.2
3/6/2022 23:30,43.5,26.5,73.5,0,0,72.5,73.3,73.3,74,73.4,72.7,73.8,74,72.7,74.1,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,98.5,9.5,11.7,98.6,90,0,3521,460,100,1662,5.3,5.6,5.6,43.5,27,63.1,613.33,111,41.07,63.73,610,107,48.27,63.4,65,0,81.6,0.18,0.3,0.9,51.6,62.2
3/6/2022 23:35,43.3,26.3,73.8,0,0,72.6,73.4,73.5,74.1,73.5,72.7,73.9,74.3,72.8,74.3,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,99.6,10.6,11,99.4,90.6,0.3,3256.5,395.5,97.7,1654.5,0,0,0,43.3,27,63.1,611,95.25,39.2,17.1,610,89.25,45.2,16.9,64.7,0,81.6,0.18,0.3,1.7,47.4,62.3
3/6/2022 23:40,43.1,26,74.1,0,6.1,72.7,73.5,73.6,74.2,73.6,72.7,74.1,74.6,72.9,74.4,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,88.9,12.7,10.7,93.8,90,61.1,2969,330,83.4,1636,0,0,0,43.1,27,62.7,608.8,63.3,38.24,0,613.6,61.8,44.16,0,64.3,0,80.3,0.18,0.3,1.7,46.5,60.6
3/6/2022 23:45,43,25.9,74.3,0,10,72.9,73.6,73.7,74.3,73.7,72.8,74.3,74.8,73.1,74.6,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,80.4,10.7,12,83.6,85.3,100,2898,314,82.2,1645,5.1,5.7,5.7,43,27,62.1,607.2,58.9,40.16,0,603.2,58.3,45.44,0,64.1,0,78.8,0.17,0.3,1.6,46.3,59.8
3/6/2022 23:50,43,25.8,74.2,0,10,73,73.7,73.8,74.4,73.8,72.8,74.4,74.9,73.2,74.7,100,100,100,100,100,100,100,100,100,100,76,10.4,12,78.5,80.7,100,2860,314,80.6,0,0,0,0,43,27,61.1,609.6,57.8,40.16,0,604.8,57.4,46.4,0,63.8,0,77.7,0.17,0.3,1.6,46.2,59.4
3/6/2022 23:55,43.2,25.9,74,0,10,73.1,73.8,73.9,74.5,73.9,72.9,74.5,75,73.3,74.9,100,100,100,100,100,100,100,100,100,100,73.2,10.2,12,75.2,77.8,100,2860,306,79.8,1636,0,0,0,43.2,27,65.6,606,57.83,37.87,0,612,57.83,45.33,0,63.5,0,76.9,0.2,0.3,0.1,46.6,58.8
3/7/2022 0:00,43,26,73.8,0,10,73.1,73.8,73.9,74.6,73.9,72.9,74.5,74.9,73.4,75,100,100,100,100,100,100,100,100,100,100,71.7,10.1,11.9,73.5,76.1,100,2840,301,79.3,1597,5.6,5,5,43,27,62.5,600,61.12,40.4,0,603,61.12,45.6,0,63.3,0,76.4,0.17,0.3,0.1,47.1,58.9
3/7/2022 0:05,42.9,26.2,73.7,0,10,73.1,73.9,73.9,74.6,74,73,74.5,74.8,73.4,75,100,100,100,100,100,100,100,100,100,100,70.7,10.1,11.9,72.4,75,100,2832,299,79.1,1661,0,0,0,42.9,27,62.7,612.67,63,40.27,0,616.67,63,46.67,0,63,0,76.1,0.19,0.3,0.1,47.5,59.8
3/7/2022 0:10,42.7,26.3,73.6,0,10,73.1,73.9,73.8,74.7,74,73,74.4,74.6,73.4,75,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71.4,74,100,2817,297,79.1,1667,0,0,0,42.7,27,62.9,601.6,62.8,38.88,0,604,62.7,43.84,0,62.7,0,75.8,0.19,0.3,0.8,47.3,63.5
3/7/2022 0:15,42.7,26.5,73.5,0,10,73.1,73.9,73.8,74.7,74,73,74.4,74.5,73.3,75,100,100,100,100,100,100,100,100,100,100,69.2,10,11.9,70.7,73.3,100,2813,296,79,1641,4.5,5.2,5.2,42.7,27,63.2,610.4,61.2,40.8,0,608.8,61,46.4,0,62.4,0,75.6,0.19,0.3,1.6,46.8,62.1
3/7/2022 0:20,42.5,26.6,73.4,0,10,73,73.8,73.8,74.7,74,73.1,74.3,74.3,73.3,75,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70.3,72.8,100,2816,296,78.9,1647,0,0,0,42.5,27,62.6,610.4,59.4,40.48,0,612.8,59.2,46.4,0,62.2,0,75.4,0.18,0.3,1.5,46.7,60.7
3/7/2022 0:25,42.2,26.6,73.3,0,10,73,73.8,73.7,74.7,74,73.1,74.2,74.1,73.2,74.9,100,100,100,100,100,100,100,100,100,100,68.5,10.1,11.8,69.9,72.4,100,2810,297,78.9,1636,0,0,0,42.2,27,60.2,609.6,58.3,38.56,0,606.4,58.2,44.8,0,61.9,0,75.2,0.17,0.3,1.6,46.6,59.7
3/7/2022 0:30,41.6,26.7,73.2,0,10,72.9,73.8,73.6,74.6,74,73.1,74.1,73.9,73.2,74.9,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.5,72.1,100,2821,296,79.1,1628.5,5.9,6.1,6.1,41.6,27,57.1,604,57.38,38.4,0,612,57.25,44.4,0,61.7,0,75,0.16,0.3,1.6,46.4,58
3/7/2022 0:35,41.1,26.7,73,0,10,72.8,73.7,73.6,74.6,74,73.1,74,73.7,73.1,74.8,98.6,98.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,67.9,10,11.8,69.2,71.7,100,2821,296,79,0,0,0,0,41.1,27,53.9,609.33,56.33,40,0,604.67,56.08,44,0,61.4,0,74.8,0.16,0.3,1.6,46.5,55.6
3/7/2022 0:40,40.7,26.8,72.8,0,10,72.7,73.7,73.5,74.6,73.9,73.1,73.9,73.5,72.9,74.6,94.7,94.4,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,67.6,10,11.8,68.9,71.4,100,2816,297,79,1629,0,0,0,40.7,27,51.9,610.4,55.2,40.16,0,608.8,54.9,46.08,0,61.2,0,74.6,0.16,0.3,1.6,46.7,53.6
3/7/2022 0:45,40.3,26.9,72.6,0,10,72.6,73.6,73.5,74.5,73.8,73.1,73.8,73.4,72.8,74.5,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,67.4,10,11.9,68.7,71.1,100,2817,297,79,1630,6.5,7.3,7.3,40.3,27,49.9,608.8,54.2,38.56,0,609.6,53.8,44.8,0,61,0,74.4,0.16,0.3,1.5,47.1,52
3/7/2022 0:50,40.3,27,72.5,0,10,72.5,73.6,73.4,74.5,73.8,73.1,73.7,73.2,72.8,74.5,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,67.3,10,12,68.6,70.9,100,2815,301,79.6,1622,0,0,0,40.3,27,48.9,605,53.5,38.8,0,601.6,53.1,44,0,60.8,0,74.2,0.16,0.3,0.8,47.2,50.8
3/7/2022 0:55,40.1,27.1,72.3,0,10,72.5,73.5,73.3,74.4,73.7,73.1,73.6,73,72.6,74.4,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,66.6,11.1,9.1,68.4,71,100,2810,295,75.5,1620,0,0,0,40.1,27,47.4,612,53.5,39.73,0,602.4,52.7,44.8,0,60.6,0,74,0.17,0.3,0.1,47.7,50.7
3/7/2022 1:00,39.9,27.2,72.1,0.8,5,72.3,73.4,73.3,74.3,73.6,73.1,73.4,72.8,72.5,74.2,48.4,50.9,50.9,50.9,50.9,48.4,48.4,48.4,48.4,48.4,71.2,10.4,5.4,68.1,71.6,60,2503,236,69.4,1627,6.7,8.3,8.4,39.9,27,46,603.2,57,38.24,15.36,607.2,57.2,45.12,15.36,60.4,0,73.8,0.17,0.3,0.1,48.2,51
3/7/2022 1:05,39.8,27.4,71.9,1.8,0,72.3,73.4,73.2,74.2,73.6,73.1,73.3,72.7,72.4,74.1,73.4,75.8,75.8,75.8,75.8,73.4,73.4,73.4,73.4,73.4,88,6.8,9.7,85.5,72.5,0,2685,275,82.6,1609,0,0,0,39.8,27,46.7,602.4,106.5,42.72,82.56,604,103.6,48.4,82.64,60.2,0,74.5,0.17,0.3,0.1,48.6,51.1
3/7/2022 1:10,39.8,27.4,71.9,0,0,72.2,73.3,73.2,74.2,73.5,73,73.2,72.6,72.3,74,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,92,8.1,10.7,90.2,80.1,0,3250.5,393,90.8,1647.5,0,0,0,39.8,27,47.8,617,112.38,41.2,100,619,108.38,48.8,100,60.1,0,76.5,0.17,0.3,0.1,48.9,51.4
3/7/2022 1:15,39.7,27.5,72,0,0,72.2,73.3,73.1,74.2,73.5,73,73.2,72.6,72.3,73.9,100,100,100,100,100,100,100,100,100,100,95.3,8.9,11.3,94.2,84.5,0,3250.5,393,95.1,0,6,7.9,7.8,39.7,27,47.8,599.33,113.67,41.33,100,600,109.42,47.07,100,59.8,0,78,0.16,0.3,0.1,49.2,51.7
3/7/2022 1:20,39.7,27.5,72.3,0,0,72.2,73.2,73.2,74.1,73.4,73,73.2,72.8,72.3,73.9,100,100,100,100,100,100,100,100,100,100,97.3,9.4,11.5,96.6,87.2,0,3449,441,97.4,1632,0,0,0,39.7,27,47.9,613.6,113.2,43.04,100,608,108.7,49.04,100,59.5,0,79.3,0.17,0.3,0.1,49.6,51.9
3/7/2022 1:25,39.6,27.3,72.6,0,0,72.3,73.3,73.3,74.1,73.4,73,73.4,73,72.3,73.9,100,100,100,100,100,100,100,100,100,100,98.7,9.6,11.7,98.4,88.8,0,3518,459,98.8,1638,0,0,0,39.6,27,47.9,609.6,113.4,40.8,100,608,108.5,48.4,100,59.2,0,80.2,0.17,0.3,0.1,50,52.1
3/7/2022 1:30,39.6,27.2,72.8,0,0,72.4,73.3,73.3,74.1,73.4,72.9,73.5,73.3,72.4,74,100,100,100,100,100,100,100,100,100,100,99.7,9.6,11.7,99.6,90,0,3522,460,100,1644,6.3,7.6,7.6,39.6,27,48.3,601,113.75,40,100,603,108.75,46.8,100,59.1,0,80.8,0.17,0.3,0.1,50.3,52.3
3/7/2022 1:35,39.6,27,73.2,0,0,72.5,73.4,73.4,74.2,73.5,73,73.6,73.7,72.5,74.1,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,100.5,9.6,11.7,100.4,91,0,3522,460,100,1620,0,0,0,39.6,27,47.8,608,113.6,43.04,89.44,604.8,109.3,47.76,89.6,58.9,0,81.4,0.17,0.3,0.1,50.5,52.4
3/7/2022 1:40,39.9,26.7,73.6,0,0,72.6,73.5,73.6,74.2,73.6,72.9,73.8,74,72.7,74.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,101.2,9.4,11.7,101.2,91.8,0,3522,460,100,1662,0,0,0,39.9,27,55.4,451.2,115.5,69.28,58.88,464.8,112.5,74.48,58.64,58.7,0,81.6,0.15,0.1,0.1,50.9,52.6
3/7/2022 1:45,40.7,26.7,73.8,0,0,72.8,73.6,73.7,74.3,73.7,73,74,74.3,72.8,74.4,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,102.3,11.7,10,101.9,92.1,0,3521,460,94.7,1454,4.5,4.7,4.7,40.7,27,65.7,682,84.67,81.73,10.33,654,81.75,89,10.2,58.6,0,81.1,0.21,0.2,0.1,51.2,52.8
3/7/2022 1:50,40.2,26.5,74.1,0,5.4,72.9,73.7,73.8,74.4,73.7,73,74.2,74.7,73,74.5,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,92.4,12.4,10.2,97,91.2,54.6,2914.5,316.5,81.7,1763.5,0,0,0,40.2,27,62.8,640,64.12,37.5,0,659,63.5,47.3,0,58.4,0,79.4,0.19,0.3,0.1,51.4,53.3
3/7/2022 1:55,40.3,26.4,74.2,0,10,73.1,73.9,73.9,74.5,73.8,73.1,74.4,74.9,73.2,74.7,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,82.3,10.6,12,85.6,87,100,2877,309,0,1284,0,0,0,40.3,27,62.5,599.2,63.9,40.24,0,600,63.5,44.48,0,58.2,0,78.1,0.19,0.3,0.7,50.7,60.9
3/7/2022 2:00,41.8,26.2,74.2,0,10,73.2,74,74,74.6,74,73.1,74.5,75.1,73.3,74.9,100,100,100,100,100,100,100,100,100,100,77.5,10.3,12,80.1,82.1,100,2847,303,0,1568,3.4,3.6,3.6,41.8,27,66.7,658.4,63.3,40.48,0,662.4,63.3,47.2,0,58.1,0,77.4,0.22,0.3,0.1,48.6,63.4
3/7/2022 2:05,40.6,26.3,74,0,10,73.3,74.1,74.1,74.7,74.1,73.1,74.6,75.2,73.5,75.1,100,100,100,100,100,100,100,100,100,100,74.6,10.2,12,76.7,79,100,2847,303,0,0,0,0,0,40.6,27,62.4,602.67,64.33,41.2,0,596.67,64.17,44.93,0,57.9,0,76.9,0.18,0.3,0.3,48.6,63.5
3/7/2022 2:10,40.5,26.2,73.9,0,10,73.4,74.1,74.1,74.8,74.1,73.2,74.7,75.1,73.5,75.2,100,100,100,100,100,100,100,100,100,100,72.9,10.1,11.9,74.7,77.2,100,2831,299.5,0,1650,0,0,0,40.5,27,63,617,63.62,40.4,0,612,63.38,46.8,0,57.8,0,76.5,0.19,0.3,1.8,48,63.6
3/7/2022 2:15,40.6,26.2,73.8,0,10,73.4,74.1,74.1,74.9,74.2,73.2,74.7,75,73.5,75.2,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73.5,76,100,2816,299.5,0,1635,4.5,5.2,5.2,40.6,27,63.1,604.8,61.6,38.16,0,613.6,61.4,44.24,0,57.6,0,76.3,0.19,0.3,1.8,47.6,61.8
3/7/2022 2:20,40.5,26.2,73.7,0,10,73.4,74.2,74.1,75,74.3,73.3,74.6,74.8,73.5,75.2,100,100,100,100,100,100,100,100,100,100,71,10,11.8,72.5,75.1,100,2811,295.5,0,1621,0,0,0,40.5,27,62.8,605.6,60.1,40.4,0,608,59.7,43.6,0,57.5,0,76,0.19,0.3,1.8,47.5,61.1
3/7/2022 2:25,40.3,26.2,73.6,0,10,73.4,74.2,74.1,75,74.3,73.4,74.6,74.7,73.5,75.3,100,100,100,100,100,100,100,100,100,100,70.3,10.1,11.9,71.8,74.4,100,2818,297,0,0,0,0,0,40.3,27,61.6,610.4,59.3,40.72,0,608,58.9,44.24,0,57.4,0,75.7,0.18,0.3,1.8,47.5,60.6
3/7/2022 2:30,40.2,26.2,73.5,0,10,73.3,74.1,74,75,74.3,73.4,74.5,74.5,73.5,75.2,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71.2,73.7,100,2818,297,0,1624,5.6,5.7,5.7,40.2,27,58.8,612.67,58,39.33,0,608.67,57.75,45.2,0,57.2,0,75.4,0.17,0.3,1.9,47.5,58.3
3/7/2022 2:35,39.9,26.1,73.4,0,10,73.2,74.1,74,75,74.3,73.4,74.4,74.3,73.4,75.2,100,100,100,100,100,100,100,100,100,100,69.4,10,11.8,70.8,73.2,100,2816,297,0,1606,0,0,0,39.9,27,55.6,604,56.7,38.48,0,609.6,56.6,45.84,0,57,0,75.1,0.16,0.3,1.8,47.4,56.2
3/7/2022 2:40,39.7,26.1,73.2,0,10,73.2,74.1,73.9,75,74.2,73.4,74.3,74.1,73.3,75.1,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.4,72.9,100,2817,297,0,1604,0,0,0,39.7,27,53.3,604.8,55.6,40.4,0,603.2,55.3,44.24,0,56.8,0,74.9,0.16,0.3,1.8,47.2,54.3
3/7/2022 2:45,39.5,26.1,73.1,0,10,73.1,74,73.9,75,74.2,73.5,74.2,73.9,73.2,75,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,68.7,10,11.8,70.1,72.5,100,2817,297,0,1596,6.4,7,7,39.5,27,51,615.2,54.6,40.72,0,603.2,54.3,45.2,0,56.6,0,74.6,0.16,0.3,1.8,47.1,52.4
3/7/2022 2:50,39.4,26,72.9,0,10,73,74,73.8,74.9,74.2,73.4,74.1,73.8,73.2,74.9,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,68.4,10.1,11.8,69.7,72.2,100,2822,297,0,1605,0,0,0,39.4,27,49.3,607.2,53.6,38.4,0,608.8,53.3,45.2,0,56.4,0,74.4,0.16,0.3,1.9,47.1,51
3/7/2022 2:55,39.1,26,72.7,0,10,72.9,73.9,73.7,74.8,74.1,73.4,74,73.6,73,74.8,88,87.3,87.3,87.3,88,88,88,88,88,88,68.2,9.9,11.9,69.5,71.9,100,2816,297,0,1597,0,0,0,39.1,27,47.6,606.4,52.8,40.4,0,606.4,52.5,45.2,0,56.3,0,74.2,0.16,0.3,0.1,47.4,50.4
3/7/2022 3:00,38.9,26.1,72.5,0,10,72.8,73.8,73.6,74.8,74,73.4,73.9,73.4,72.9,74.7,77.1,75.4,75.4,75.4,77.1,77.1,77.1,77.1,77.1,77.1,68.1,9.9,12,69.3,71.6,100,2827,297,0,1595,6.7,8.3,8.3,38.9,27,45.8,605.6,53.1,40.4,0,609.6,52.5,45.2,0,56.2,0,73.9,0.16,0.3,0.1,48,50.6
3/7/2022 3:05,38.9,26.1,72.3,0,10,72.7,73.8,73.6,74.7,73.9,73.4,73.8,73.2,72.8,74.6,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,67.7,10.9,10.2,69.1,71.6,100,2682.5,272,0,1625,0,0,0,38.9,27,46.4,613,54.5,42,0,611,54.5,47.6,0,56.2,0,73.7,0.17,0.3,0.1,48.3,50.8
3/7/2022 3:10,38.9,26.4,72.1,0.4,8,72.6,73.7,73.5,74.6,73.9,73.4,73.6,73.1,72.7,74.5,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,67.9,11.2,5,68.4,72.1,80,2682.5,272,0,1684,0,0,0,38.9,27,47.6,609.6,60.5,38.48,6.72,605.33,61.17,43.6,13.07,56,0,73.6,0.17,0.3,0.1,48.7,50.9
3/7/2022 3:15,38.9,26.6,72,2.9,0,72.5,73.6,73.4,74.6,73.8,73.4,73.5,72.9,72.6,74.4,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,89.1,7.2,9.1,82.7,72.9,0,2915,321,0,1627.5,6.3,7.6,7.6,38.9,27,48,596,106.25,41.36,69.76,595,104,48,76.2,55.8,0,74,0.16,0.3,0.1,49,51.2
3/7/2022 3:20,38.9,26.7,71.9,0.5,0,72.5,73.6,73.4,74.5,73.7,73.4,73.4,72.8,72.5,74.3,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,92.7,8,10.7,90.8,80.6,0,2915,321,0,0,0,0,0,38.9,27,48.1,611.2,113.4,43.6,100,611.2,109.2,49.68,100,55.6,0,76.2,0.17,0.3,0.1,49.4,51.5
3/7/2022 3:25,38.9,26.7,72.1,0,0,72.4,73.5,73.4,74.5,73.7,73.3,73.4,72.8,72.4,74.2,100,100,100,100,100,100,100,100,100,100,96.1,8.9,11.2,95.1,84.9,0,3344,416,0,1651,0,0,0,38.9,27,47.9,610.4,114.2,41.36,100,609.6,109.7,47.44,100,55.6,0,77.9,0.16,0.3,0.1,49.7,51.8
3/7/2022 3:30,38.9,26.6,72.3,0,0,72.5,73.5,73.4,74.4,73.7,73.3,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,97.9,9.4,11.5,97.5,87.6,0,3452,442,0,1626,6,7.7,7.7,38.9,27,47.7,603.2,113.8,41.68,100,601.6,109.6,47.44,100,55.4,0,79.1,0.16,0.3,0.1,50.1,52
3/7/2022 3:35,39,26.4,72.6,0,0,72.5,73.6,73.5,74.4,73.7,73.3,73.6,73.3,72.5,74.2,100,100,100,100,100,100,100,100,100,100,99.5,9.6,11.7,99.1,89.6,0,3507,459,0,1642,0,0,0,39,27,47.9,609.33,113.83,42.8,100,609.33,109.67,48.4,100,55.4,0,80.1,0.17,0.3,0.1,50.4,52.1
3/7/2022 3:40,38.9,26.2,72.9,0,0,72.6,73.6,73.6,74.4,73.7,73.3,73.7,73.6,72.6,74.2,100,100,100,100,100,100,100,100,100,100,100.5,9.6,11.7,100.3,90.7,0,3521,460,0,1652,0,0,0,38.9,27,48.4,609.6,115.4,41.36,100,613.6,111,48.4,100,55.3,0,81,0.17,0.3,0.1,50.7,52.3
3/7/2022 3:45,38.9,26,73.2,0,0,72.7,73.7,73.7,74.5,73.7,73.3,73.8,73.9,72.7,74.3,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,101.1,9.6,11.7,101.2,91.6,0,3522,460,0,1645,6.5,7.7,7.7,38.9,27,47.9,608,115.25,40.4,86.4,614,110.75,46.8,85.5,55.3,0,81.5,0.17,0.3,0.1,51,52.5
3/7/2022 3:50,38.8,25.8,73.6,0,0,72.9,73.8,73.8,74.5,73.8,73.3,74,74.2,72.8,74.5,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,101.8,9.4,11.8,101.8,92.4,0,3522,460,0,1640,0,0,0,38.8,27,48.1,606.4,112.5,41.36,55.44,607.2,107.2,46.48,55.44,55.2,0,81.9,0.17,0.3,0.1,51.3,52.8
3/7/2022 3:55,38.8,25.5,73.8,0,0.3,73,73.9,74,74.6,73.9,73.3,74.2,74.5,73,74.6,62,62,62,62,62,62,62,62,62,62,102.5,12,10.3,102.5,92.7,3.3,3211.5,386.5,0,1641.5,0,0,0,38.8,27,48,616,86.2,39.76,11.76,608,80.7,44.88,11.68,55.1,0,81.4,0.17,0.3,0.1,51.6,53
3/7/2022 4:00,38.7,25.4,74.2,0,7.3,73.2,74,74.1,74.7,74,73.3,74.4,74.9,73.2,74.8,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,89.2,11.9,11.2,94.2,91.7,73.5,3211.5,386.5,0,0,5.8,7.7,7.7,38.7,27,47.8,604,57.25,38.8,0,605.33,55.92,44.67,0,55.1,0,79.5,0.17,0.3,0.1,51.8,53.1
3/7/2022 4:05,38.6,24.9,74.2,0,10,73.3,74.1,74.2,74.8,74.1,73.3,74.6,75.1,73.3,74.9,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,81.5,10.7,12,84.6,86.2,100,2945,323,0,1639,0,0,0,38.6,27,48.2,609.6,55.1,40.4,0,607.2,54.6,45.2,0,55,0,77.9,0.17,0.3,0.1,52.1,53.2
3/7/2022 4:10,38.6,24.7,74.1,0,10,73.4,74.2,74.3,74.9,74.2,73.4,74.7,75.3,73.5,75.2,100,100,100,100,100,100,100,100,100,100,77.4,10.3,12,79.7,81.9,100,2879,310,0,1643,0,0,0,38.6,27,48.2,613,56.75,41.2,0,601,56.75,45.2,0,54.9,0,77.1,0.17,0.3,0.1,52.4,53.4
3/7/2022 4:15,38.6,24.7,73.9,0,10,73.5,74.3,74.3,75,74.3,73.4,74.8,75.3,73.6,75.3,100,100,100,100,100,100,100,100,100,100,74.9,10.2,12,76.9,79.3,100,2841.5,301.5,0,1650.5,6.5,7.4,7.4,38.6,27,48.1,612,58.4,38.8,0,612,58,45.2,0,54.8,0,76.6,0.17,0.3,0.1,52.6,53.5
3/7/2022 4:20,38.5,24.8,73.7,0,10,73.5,74.3,74.3,75.1,74.3,73.5,74.8,75.2,73.6,75.4,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,75,77.6,100,2822,298,0,0,0,0,0,38.5,27,47.6,598.4,57.8,38.88,0,608,57.4,43.6,0,54.7,0,76,0.17,0.3,0.1,52.8,53.7
3/7/2022 4:25,38.4,24.9,73.6,0,10,73.6,74.4,74.3,75.2,74.4,73.6,74.8,75.1,73.7,75.5,100,100,100,100,100,100,100,100,100,100,72.1,10,11.9,73.6,76.3,100,2825,298,0,1648.5,0,0,0,38.4,27,48.1,612,56.7,40.4,0,609.6,56.1,45.84,0,54.7,0,75.7,0.17,0.3,0.1,53.1,53.9
3/7/2022 4:30,38.4,24.9,73.4,0,10,73.5,74.4,74.3,75.2,74.4,73.6,74.7,74.9,73.6,75.5,100,100,100,100,100,100,100,100,100,100,71.3,10,11.8,72.7,75.4,100,2801,294,0,0,6.4,7.4,7.4,38.4,27,48.2,516.8,55.5,42.8,0,522.4,55.2,47.92,0,54.5,0,75.4,0.18,0.3,0.1,53.3,54
3/7/2022 4:35,39.4,25,73.3,0,10,73.5,74.4,74.3,75.2,74.4,73.6,74.7,74.7,73.6,75.5,100,100,100,100,100,100,100,100,100,100,70.6,10.1,11.9,72,74.6,100,2801,294,0,1886,0,0,0,39.4,27,64.4,638.67,55.75,38.8,0,637.33,55.67,44.47,0,54.5,0,75.1,0.23,0.3,0.1,53.5,54.1
3/7/2022 4:40,39.7,25.4,73.1,0,10,73.4,74.3,74.2,75.2,74.4,73.7,74.6,74.6,73.5,75.5,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.5,74.1,100,2820,297,0,1589,0,0,0,39.7,27,63.3,599,58.5,41.6,0,597,58.5,46.4,0,54.4,0,74.8,0.19,0.3,0.1,53.7,54.2
