Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
3/7/2022 4:45,39.6,25.4,72.9,0,10,73.4,74.3,74.1,75.2,74.4,73.7,74.5,74.4,73.4,75.3,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,69.9,10,11.8,71.2,73.7,100,2817,297,0,1672,4.6,5.1,5.1,39.6,27,62.7,614.4,60.7,39.92,0,613.6,60.7,46.4,0,54.3,0,74.6,0.2,0.3,0.1,53.9,54.4
3/7/2022 4:50,39.8,25.5,72.8,0,10,73.3,74.2,74.1,75.2,74.4,73.7,74.4,74.2,73.4,75.3,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,69.6,10,11.9,70.9,73.3,100,2817,297,0,1666,0,0,0,39.8,27,62.7,604.8,61.8,38.96,0,603.2,61.8,44.16,0,54.2,0,74.5,0.19,0.3,0.1,54.1,54.7
3/7/2022 4:55,39.7,25.6,72.6,0,10,73.2,74.2,74,75.1,74.3,73.7,74.3,74,73.3,75.2,84.3,84.2,84.2,84.3,84.3,84.3,84.2,84.2,84.3,84.3,69.3,9.9,11.9,70.7,73,100,2817,298,0,1656,0,0,0,39.7,27,61.8,607.33,62,41.2,0,608.67,62,46.13,0,54.1,0,74.4,0.19,0.3,0.8,52,60.9
3/7/2022 5:00,39.4,25.6,72.6,0,10,73.2,74.1,74,75.1,74.3,73.7,74.2,73.8,73.2,75.1,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,69,9.8,12,70.4,72.6,100,2854.5,304.5,0,1648.5,5.3,5.5,5.5,39.4,27,59.2,613,61.38,39.8,0,611,61.25,46.4,0,54,0,74.3,0.18,0.3,1.6,49,60.7
3/7/2022 5:05,39.1,25.5,72.6,0,10,73.1,74.1,73.9,75,74.2,73.7,74.1,73.7,73.1,75,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.8,10.2,11.8,70.1,72.4,100,2854.5,304.5,0,0,0,0,0,39.1,27,56.4,604.67,58.92,38.8,0,607.33,58.75,46.4,0,53.9,0,74.2,0.17,0.3,1.6,48.4,57.5
3/7/2022 5:10,38.8,25.6,72.4,0,10,73,74,73.9,75,74.2,73.7,74,73.5,73,74.9,54.4,53.2,53.2,54.4,54.4,54.4,54.4,54.4,54.4,54.4,67.5,11.5,7.4,69.7,72.6,100,2740,279,0,1634,0,0,0,38.8,27,53.2,604,57,39.92,0,609.6,56.7,46.4,0,53.8,0,74.1,0.16,0.3,1.6,48.1,55
3/7/2022 5:15,38.5,25.5,72.3,0,10,72.9,74,73.8,74.9,74.1,73.7,73.9,73.3,72.9,74.8,40.2,37.7,37.7,40.2,40.2,40.2,40.2,40.2,40.2,40.2,64.8,11.3,3.5,68.4,73.1,100,2455,228,0,1634,6.3,6.7,6.7,38.5,27,51,613.6,55.5,39.6,0,607.2,55.3,45.44,0,53.6,0,73.9,0.16,0.3,1.7,48.1,53.1
3/7/2022 5:20,38.3,25.4,72.2,0,10,72.8,73.9,73.7,74.9,74,73.6,73.8,73.2,72.8,74.7,35,35,35,35,35,35,35,35,35,35,62.6,10.8,2.9,66.7,73.6,100,2272.5,200,0,1626,0,0,0,38.3,27,49,606,54.5,38.4,0,607,54.25,44.8,0,53.6,0,73.7,0.16,0.3,1.5,48.1,51.5
3/7/2022 5:25,38.2,25.4,72,1.1,4,72.7,73.8,73.6,74.8,74,73.6,73.7,73.1,72.7,74.6,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,75.2,8.5,5.3,68.2,74.1,40,2272.5,191,0,1621,0,0,0,38.2,27,47.4,604,70.58,40.67,31.07,598,71.33,45.6,31.67,53.5,0,73.5,0.16,0.3,0.1,48.4,51
3/7/2022 5:30,38,25.5,71.9,2.5,0,72.6,73.8,73.6,74.7,73.9,73.6,73.6,72.9,72.6,74.5,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,90.4,6.7,9.8,88.4,75.3,0,2985.5,334,0,1609,6.7,8,8,38,27,45.7,608,111.62,43.6,93,608,108.17,50.13,93.87,53.5,0,74.8,0.17,0.3,0.1,48.8,51.2
3/7/2022 5:35,37.9,25.7,72,0,0,72.6,73.7,73.6,74.7,73.8,73.6,73.5,72.8,72.5,74.4,99,99,99,99,99,99,99,99,99,99,94.6,8.2,10.7,93.2,82.6,0,3353,416,0,1663.5,0,0,0,37.9,27,46.5,611.2,113.8,42.48,100,609.6,109.3,50.56,100,53.3,0,76.8,0.18,0.3,0.1,49.1,51.3
3/7/2022 5:40,37.8,25.8,72.1,0,0,72.6,73.7,73.6,74.6,73.8,73.5,73.5,72.9,72.5,74.3,100,100,100,100,100,100,100,100,100,100,97.6,8.9,11.2,96.8,86.3,0,3467,416,0,0,0,0,0,37.8,27,47.8,611.2,116.4,40.24,100,610.4,111.9,47.36,100,53.3,0,78.3,0.17,0.3,0.1,49.5,51.6
3/7/2022 5:45,37.8,25.8,72.4,0,0,72.6,73.7,73.6,74.6,73.8,73.5,73.6,73.1,72.5,74.3,100,100,100,100,100,100,100,100,100,100,99.5,9.4,11.5,99.1,88.9,0,3512,453,0,1639.5,5.9,7.6,7.6,37.8,27,47.5,600,116.5,42.8,100,601.6,112.1,48.32,100,53.2,0,79.5,0.16,0.3,0.1,49.8,51.8
3/7/2022 5:50,37.8,25.6,72.7,0,0,72.7,73.7,73.7,74.6,73.8,73.5,73.7,73.4,72.6,74.3,100,100,100,100,100,100,100,100,100,100,100.7,9.6,11.7,100.5,90.6,0,3521,460,0,0,0,0,0,37.8,27,48.1,615.2,115.5,42.48,100,608,111.3,49.6,100,53.1,0,80.5,0.17,0.3,0.1,50.2,52.1
3/7/2022 5:55,37.7,25.4,72.9,0,0,72.8,73.8,73.8,74.6,73.8,73.5,73.9,73.7,72.7,74.4,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,101.7,9.6,11.7,101.6,91.7,0,3521,460,0,1645,0,0,0,37.7,27,48,602,116.08,40.93,98.6,609.33,111,49.6,98.67,53,0,81.3,0.17,0.3,0.1,50.5,52.3
3/7/2022 6:00,37.6,25.2,73.4,0,0,72.9,73.9,73.9,74.7,73.9,73.5,74,74.1,72.8,74.6,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,102.2,9.5,11.7,102.2,92.6,0,3522,460,0,1637,5.7,7.5,7.5,37.6,27,47.8,609.6,114.3,43.12,71.36,600.8,110.1,49.6,70.48,53,0,81.9,0.17,0.3,0.1,50.8,52.5
3/7/2022 6:05,37.7,25,73.7,0,0,73.1,74,74.1,74.8,74,73.5,74.2,74.4,73,74.7,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,103.1,9.7,11.6,103,93.3,0,3422,435.5,0,1655,0,0,0,37.7,27,48.4,608,106.38,40.4,32.7,610,102,49.2,32.4,52.9,0,82.2,0.17,0.3,0.1,51.1,52.6
3/7/2022 6:10,37.7,24.6,74.1,0,4.2,73.2,74.1,74.2,74.8,74.1,73.5,74.4,74.7,73.2,74.9,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,95.2,12.8,10.8,99.2,93.1,42.1,3422,435.5,0,1663,0,0,0,37.7,27,47.8,610.67,67.25,38.8,0,610,66.5,44.8,0,52.9,0,80.8,0.17,0.3,0.1,51.4,52.8
3/7/2022 6:15,37.6,24.6,74.2,0,10,73.4,74.2,74.3,74.9,74.2,73.5,74.6,75.1,73.3,75,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,84.3,10.9,12,87.6,88.9,100,3009,338,0,1651,5.7,7.6,7.5,37.6,27,48.1,607.2,58.8,40.24,0,604.8,58.3,46.08,0,52.8,0,78.9,0.17,0.3,0.1,51.7,53
3/7/2022 6:20,37.6,24.1,74.2,0,10,73.5,74.3,74.4,75.1,74.3,73.6,74.8,75.2,73.5,75.2,100,100,100,100,100,100,100,100,100,100,78.7,10.5,12,81.1,83.2,100,2908,316,0,1650,0,0,0,37.6,27,47.9,611.2,57.4,40.24,0,607.2,56.8,46.4,0,52.7,0,77.7,0.17,0.3,0.1,52,53.3
3/7/2022 6:25,37.8,24.1,74.3,0,10,73.6,74.4,74.5,75.2,74.4,73.6,74.9,75.4,73.6,75.4,100,100,100,100,100,100,100,100,100,100,75.8,10.2,12,77.8,80.2,100,2867,307,0,1645,0,0,0,37.8,27,47.8,606.4,56.1,38.96,0,606.4,55.6,46.4,0,52.8,0,77,0.17,0.3,0.1,52.2,53.4
3/7/2022 6:30,37.7,24.1,74,0,10,73.7,74.5,74.5,75.3,74.5,73.7,74.9,75.3,73.7,75.5,100,100,100,100,100,100,100,100,100,100,74,10.1,11.9,75.9,78.2,100,2840,301,0,1647,6.1,7.2,7.2,37.7,27,48.2,604.8,55.1,39.28,0,610.4,54.8,46.08,0,52.7,0,76.4,0.17,0.3,0.1,52.5,53.6
3/7/2022 6:35,37.7,24.2,73.8,0,10,73.7,74.5,74.5,75.3,74.5,73.7,74.9,75.2,73.7,75.6,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.4,76.9,100,2833,300,0,1646.5,0,0,0,37.7,27,48.2,605,55,41.2,0,601,54,45.6,0,52.6,0,76,0.17,0.3,0.1,52.7,53.7
3/7/2022 6:40,37.8,24.4,73.6,0,10,73.7,74.5,74.4,75.4,74.5,73.7,74.9,75,73.7,75.6,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.4,76,100,2833,297,0,1802,0,0,0,37.8,27,49.9,544,56.9,47.12,0,540.8,56.4,52.4,0,52.5,0,75.6,0.2,0.2,0.1,52.9,53.8
3/7/2022 6:45,39,24.7,73.5,0,10,73.6,74.5,74.4,75.4,74.5,73.8,74.8,74.8,73.7,75.6,100,100,100,100,100,100,100,100,100,100,71.4,10.1,11.9,72.7,75.3,100,2833,297,0,0,2.7,3.6,3.6,39,27,65.7,619.2,59.5,37.44,0,625.6,59.4,43.44,0,52.5,0,75.3,0.22,0.3,0.1,53.1,53.9
3/7/2022 6:50,39.2,25,73.3,0,10,73.6,74.5,74.4,75.4,74.5,73.8,74.7,74.7,73.6,75.6,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.1,74.7,100,2824,298,0,1648.5,0,0,0,39.2,27,63.4,607.2,62.4,42.24,0,601.6,62.4,46.64,0,52.4,0,75,0.19,0.3,0.1,53.4,54.2
3/7/2022 6:55,39.3,25.1,73.2,0,10,73.5,74.4,74.3,75.4,74.5,73.8,74.6,74.5,73.6,75.5,100,100,100,100,100,100,100,100,100,100,70.3,10.1,11.8,71.7,74.2,100,2824,298,0,0,0,0,0,39.3,27,63.2,610.67,63.42,38.93,0,615.33,63.33,46.27,0,52.3,0,74.9,0.2,0.3,0.7,51.4,62.5
3/7/2022 7:00,40,25.1,73.2,0,10,73.5,74.4,74.3,75.4,74.5,73.9,74.6,74.3,73.5,75.5,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.3,73.7,100,2824,298,0,1651,2.9,3.6,3.6,40,27,65.8,601.6,63.2,38.96,0,601.6,63.2,43.44,0,52.1,0,74.8,0.19,0.3,0.1,49.3,63.8
3/7/2022 7:05,39.7,25.3,73,0,10,73.4,74.4,74.2,75.3,74.5,73.9,74.5,74.1,73.4,75.4,99.3,99.2,99.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,69.6,10,11.9,70.9,73.4,100,2811,295,0,1602,0,0,0,39.7,27,62.3,610.4,64,42.56,0,603.2,64,47.28,0,52,0,74.7,0.19,0.3,0.4,49.3,63.9
3/7/2022 7:10,39.9,25.3,72.9,0,10,73.3,74.3,74.2,75.3,74.4,73.9,74.4,74,73.3,75.2,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,69.4,10,11.8,70.7,73,100,2811,295,0,1678,0,0,0,39.9,27,62.7,611.2,63.1,39.04,0,620,63,46.32,0,51.7,0,74.6,0.19,0.3,1.6,48.5,63.4
3/7/2022 7:15,39.9,25.3,72.9,0,10,73.3,74.3,74.1,75.2,74.4,73.9,74.3,73.8,73.2,75.2,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,69.2,10,11.9,70.5,72.8,100,2826,299,0,1665,4.2,5.1,5.1,39.9,27,62.8,606.4,61.2,38.4,0,611.2,61,44.4,0,51.5,0,74.6,0.19,0.3,1.7,48.1,61.6
3/7/2022 7:20,40,25.3,72.9,0,10,73.2,74.2,74.1,75.2,74.3,73.9,74.2,73.6,73.2,75.1,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,69,10,11.8,70.3,72.6,100,2815.5,297,0,1645,0,0,0,40,27,62.5,609,59.88,40,0,602,59.75,44.4,0,51.4,0,74.5,0.19,0.3,1.7,48,61.2
3/7/2022 7:25,39.8,25.4,72.6,0,10,73.1,74.2,74,75.1,74.2,73.8,74.1,73.5,73.1,74.9,83,83,83,83,83,83,83,83,83,83,68.9,9.9,11.9,70.1,72.3,100,2815.5,297,0,0,0,0,0,39.8,27,60.3,605.6,59.1,40.64,0,604.8,58.9,46.64,0,51.3,0,74.3,0.18,0.3,1.8,47.9,60
3/7/2022 7:30,39.5,25.4,72.6,0,10,73,74.1,73.9,75.1,74.2,73.8,74,73.3,73,74.8,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,68.7,10,12,70,72,100,2851,305,0,1652,5.7,5.8,5.8,39.5,27,57.3,611.33,57.75,40.27,0,611.33,57.5,45.47,0,51.1,0,74,0.17,0.3,1.7,47.8,57.6
3/7/2022 7:35,39.3,25.5,72.4,0,10,72.9,74,73.8,75,74.1,73.8,73.8,73.2,72.9,74.7,63,63,63,63,63,63,63,63,63,63,68.4,10.8,10.5,69.8,72,100,2748.5,283,0,1635,0,0,0,39.3,27,54.4,605,56.62,38.8,0,605,56.5,44.4,0,51,0,73.8,0.16,0.3,1.7,47.9,55.8
3/7/2022 7:40,39.1,25.6,72.3,0,10,72.8,74,73.8,74.9,74.1,73.8,73.7,73,72.8,74.6,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,66.7,11.8,5.7,69.3,72.4,100,2376,210,0,1634,0,0,0,39.1,27,52.3,607.2,55.7,40,0,606.4,55.4,45.04,0,50.9,0,73.6,0.16,0.3,1.8,47.9,54.1
3/7/2022 7:45,39,25.6,72.1,0,10,72.7,73.9,73.7,74.9,74,73.8,73.6,72.9,72.7,74.5,35,35,35,35,35,35,35,35,35,35,63.7,11.2,2.9,67.8,73,100,2376,210,0,1638,6.5,7.1,7.1,39,27,50.2,613.6,54.6,40.64,0,610.4,54.5,46,0,50.7,0,73.4,0.16,0.3,1.8,47.9,52.3
3/7/2022 7:50,38.7,25.9,71.9,1.7,0,72.6,73.8,73.6,74.8,73.9,73.7,73.5,72.7,72.5,74.4,67.7,70.2,70.2,67.7,67.7,67.7,67.7,67.7,67.7,67.7,87.6,7,8.4,79.9,73.4,0,2485,232,0,1637,0,0,0,38.7,27,48,601.33,90.58,40.8,62.4,602.67,89.5,46.07,62.87,50.7,0,73.7,0.16,0.3,0.6,48,50.9
3/7/2022 7:55,38.7,26,71.8,0,0,72.6,73.7,73.6,74.7,73.8,73.7,73.4,72.6,72.5,74.3,91.3,93.5,93.5,91.3,91.3,91.3,91.3,91.3,91.3,91.3,92.6,7.7,10.5,90.5,80.1,0,3160,371.5,0,1616,0,0,0,38.7,27,46.5,611,112.25,44,100,608,108.12,50.8,100,50.7,0,75.9,0.17,0.3,0.1,48.5,50.9
3/7/2022 8:00,38.6,26,72,0,0,72.5,73.7,73.6,74.7,73.8,73.7,73.4,72.6,72.4,74.2,100,100,100,100,100,100,100,100,100,100,95.8,8.7,11,94.8,84.6,0,3160,371.5,0,1648,6.8,8.3,8.3,38.6,27,46.1,610.67,113,41.87,100,611.33,108.5,49.2,100,50.7,0,77.6,0.17,0.3,0.1,48.9,51.1
3/7/2022 8:05,38.6,26,72.3,0,0,72.6,73.7,73.6,74.6,73.8,73.6,73.4,72.8,72.4,74.2,100,100,100,100,100,100,100,100,100,100,97.9,9.2,11.4,97.3,87.5,0,3408,431,0,1674,0,0,0,38.6,27,47.4,607,114.38,41.2,100,611,109.88,48.4,100,50.7,0,78.9,0.17,0.3,0.1,49.2,51.3
3/7/2022 8:10,38.6,26,72.6,0,0,72.6,73.7,73.6,74.6,73.7,73.6,73.5,73.1,72.4,74.2,100,100,100,100,100,100,100,100,100,100,99.2,9.6,11.6,98.9,89.1,0,3502.5,455.5,0,1642,0,0,0,38.6,27,48,604,115.4,41.6,100,599.2,110.8,46.96,100,50.7,0,79.9,0.17,0.3,0.1,49.5,51.5
3/7/2022 8:15,38.5,25.9,72.9,0,0,72.7,73.8,73.7,74.6,73.7,73.6,73.6,73.4,72.5,74.2,100,100,100,100,100,100,100,100,100,100,100.4,9.6,11.7,100.1,90.5,0,3502.5,455.5,0,0,6.4,7.6,7.6,38.5,27,48,607.2,115.1,43.84,99.36,601.6,110.8,49.84,99.44,50.7,0,80.8,0.17,0.3,0.1,49.9,51.8
3/7/2022 8:20,38.4,25.8,73.3,0,0,72.8,73.8,73.8,74.6,73.8,73.6,73.8,73.7,72.6,74.3,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,101.3,9.6,11.6,101.2,91.6,0,3521,460,0,1657,0,0,0,38.4,27,48,615.2,114.4,42.24,84.48,616.8,109.7,49.2,84.48,50.7,0,81.5,0.17,0.3,0.1,50.2,52
3/7/2022 8:25,38.3,25.6,73.6,0,0,72.9,73.9,74,74.7,73.8,73.6,74,74,72.8,74.5,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,102.2,9.3,11.8,102.1,92.5,0,3521,460,0,1644,0,0,0,38.3,27,47.9,604.67,109.83,40.27,44.67,610.67,103.17,46.8,45.2,50.8,0,81.9,0.16,0.3,0.1,50.5,52.3
3/7/2022 8:30,38.3,25.4,73.9,0,1.5,73.1,74,74.1,74.8,73.9,73.6,74.1,74.3,72.9,74.6,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,100.1,12.8,10,102.4,92.6,14.6,3251.5,395.5,0,1639,6.2,7.6,7.6,38.3,27,47.9,614,72.25,40.8,2.1,618,66.75,47.2,2.2,50.7,0,81.2,0.17,0.3,0,50.9,52.4
3/7/2022 8:35,38.3,25.1,74.3,0,9.1,73.3,74.1,74.2,74.9,74,73.6,74.3,74.7,73.1,74.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,85.9,11,12,89.7,90.1,89.8,3251.5,395.5,0,1662,0,0,0,38.3,27,47.8,606.67,58.25,38.4,0,605.33,57.42,44.13,0,50.9,0,79.3,0.17,0.3,0.1,51.2,52.6
3/7/2022 8:40,38,24.6,74.2,0,10,73.4,74.3,74.3,75,74.1,73.6,74.5,74.9,73.2,75,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,79.5,10.6,12,82.6,84.4,100,2921,320,0,1652,0,0,0,38,27,48.2,604,58.5,40,0,616.8,58.3,45.68,0,50.9,0,77.9,0.18,0.3,0.1,51.5,52.8
3/7/2022 8:45,38.1,24.4,74.2,0,10,73.5,74.4,74.4,75.1,74.2,73.7,74.6,75,73.4,75.1,100,100,100,100,100,100,100,100,100,100,76.5,10.3,12,79,81.2,100,2861,306,0,1644.5,6.4,7.5,7.5,38.1,27,48,607,58,40,0,610,57.5,44,0,50.9,0,77.3,0.17,0.3,0.1,51.7,53
3/7/2022 8:50,38,24.4,74.1,0,10,73.6,74.4,74.4,75.2,74.3,73.7,74.7,75.1,73.5,75.2,100,100,100,100,100,100,100,100,100,100,74.5,10.1,11.9,76.3,78.7,100,2861,306,0,0,0,0,0,38,27,47.7,612,56.67,40,0,606,56.25,45.47,0,51,0,76.8,0.17,0.3,0.1,52,53.2
3/7/2022 8:55,37.8,24.4,73.9,0,10,73.6,74.5,74.4,75.3,74.4,73.7,74.7,75,73.5,75.3,100,100,100,100,100,100,100,100,100,100,73.1,10.1,11.9,74.7,77.2,100,2828.5,299,0,1644,0,0,0,37.8,27,47.9,604,55.38,38.8,0,608,55.12,46.4,0,51,0,76.5,0.18,0.3,0.1,52.3,53.4
3/7/2022 9:00,37.9,24.4,73.8,0,10,73.6,74.5,74.4,75.3,74.4,73.8,74.7,74.9,73.5,75.4,100,100,100,100,100,100,100,100,100,100,72.2,10.1,11.8,73.7,76.1,100,2828.5,299,0,1645,5.8,7.4,7.4,37.9,27,48,608,54.67,40,0,616,54.17,44.93,0,51.1,0,76.1,0.17,0.3,0.1,52.5,53.5
3/7/2022 9:05,37.9,24.4,73.6,0,10,73.6,74.5,74.4,75.4,74.5,73.8,74.6,74.7,73.5,75.4,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.9,75.4,100,2819,297.5,0,1644,0,0,0,37.9,27,48,606,55.5,40,0,604,55.25,44.8,0,51.2,0,75.9,0.18,0.3,0.1,52.7,53.6
3/7/2022 9:10,37.8,24.5,73.5,0,10,73.5,74.4,74.3,75.4,74.5,73.8,74.6,74.6,73.5,75.4,100,100,100,100,100,100,100,100,100,100,71,10,11.8,72.3,74.7,100,2819,297.5,0,0,0,0,0,37.8,27,48,609.33,57.83,41.33,0,609.33,57.83,46.8,0,51.2,0,75.7,0.17,0.3,0.1,53,53.7
3/7/2022 9:15,37.9,24.5,73.4,0,10,73.5,74.4,74.3,75.4,74.5,73.9,74.5,74.3,73.4,75.3,100,100,100,100,100,100,100,100,100,100,70.5,9.9,11.8,71.8,74.2,100,2823,298,0,1663,6.1,7.2,7.2,37.9,27,48.3,610.4,57.7,39.36,0,612.8,57.4,45.04,0,51.4,0,75.5,0.17,0.3,0.1,53.2,53.9
3/7/2022 9:20,37.8,24.7,73.3,0,10,73.4,74.4,74.2,75.3,74.4,73.9,74.4,74.2,73.3,75.3,100,100,100,100,100,100,100,100,100,100,70.2,10,11.8,71.5,73.8,100,2816,296,0,1636,0,0,0,37.8,27,47.8,601.6,56.7,38.72,0,605.6,56.4,44.4,0,51.5,0,75.3,0.17,0.3,0,53.4,54.1
3/7/2022 9:25,37.8,24.7,73.2,0,10,73.4,74.3,74.2,75.3,74.4,73.9,74.3,74,73.3,75.2,100,100,100,100,100,100,100,100,100,100,70,10.1,11.8,71.3,73.5,100,2802,294,0,1639,0,0,0,37.8,27,48.3,607,55.5,40.4,0,608,55.25,44.4,0,51.5,0,75.1,0.17,0.3,0.1,53.6,54.2
3/7/2022 9:30,37.8,24.7,73,0,10,73.3,74.3,74.1,75.3,74.3,73.9,74.2,73.8,73.2,75.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,69.9,10,11.8,71.1,73.3,100,2816,297,0,1641,6.1,7.4,7.4,37.8,27,47.9,605.33,54.67,39.2,0,608.67,54.5,44.4,0,51.6,0,75,0.17,0.3,0.1,53.8,54.3
3/7/2022 9:35,37.8,24.6,72.9,0,10,73.2,74.2,74.1,75.2,74.3,73.9,74.1,73.7,73.1,75,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,69.7,10,11.8,70.9,73.1,100,2817,296,0,1634,0,0,0,37.8,27,48.1,607.2,54.5,40.96,0,606.4,54.5,44.4,0,51.7,0,74.8,0.17,0.3,0.1,54,54.4
3/7/2022 9:40,37.8,24.7,72.8,0,10,73.1,74.2,74,75.2,74.2,73.9,74,73.5,73,74.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,69.4,10,11.8,70.7,72.8,100,2818,298,0,1648,0,0,0,37.8,27,47.7,609.6,57.5,40.32,0,608.8,57.5,45.36,0,51.9,0,74.7,0.17,0.3,0.1,54.2,54.5
3/7/2022 9:45,37.9,24.9,72.7,0,10,73,74.1,73.9,75.1,74.2,73.9,73.9,73.4,72.9,74.8,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,69.3,9.9,12,70.5,72.6,100,2818,298,0,1657,5.7,7.3,7.3,37.9,27,48.1,605.6,57.8,38.4,0,608.8,57.6,45.36,0,52.1,0,74.6,0.18,0.3,0.1,54.4,54.6
3/7/2022 9:50,37.9,24.8,72.6,0,10,72.9,74,73.9,75,74.1,73.8,73.8,73.2,72.8,74.7,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,69.1,9.9,12,70.3,72.3,100,2853,305,0,1649,0,0,0,37.9,27,48.3,608,56.8,39.68,0,604.8,56.7,44.08,0,52.3,0,74.6,0.18,0.2,0.1,54.6,54.8
3/7/2022 9:55,41.9,24.8,72.5,0,10,72.8,74,73.8,75,74,73.8,73.7,73.1,72.7,74.6,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,68.7,10.8,10.5,70.1,72.2,100,2849,304,0,1630,0,0,0,41.9,27,52.6,106,58,100,0,109,58.62,100,0,52.5,0,74.7,0.09,-0.1,0.1,54.7,54.9
3/7/2022 10:00,46.1,25,72.4,0,10,72.8,73.9,73.8,74.9,74,73.8,73.6,73,72.6,74.5,49.6,48.2,48.2,49.6,49.6,49.6,49.6,49.6,49.6,49.6,67.1,11.5,5.7,69.4,72.7,100,2577,250,0,0,1.9,2,2,46.1,27,64.3,411.33,59.92,99.07,0,408.67,59.67,100,0,52.7,0,75,0.15,0.1,0.1,54.8,55
3/7/2022 10:05,41.7,25.3,72.4,0,10,72.7,73.9,73.7,74.8,73.9,73.8,73.5,72.8,72.6,74.4,37.7,36.4,36.4,37.7,37.7,37.7,37.7,37.7,37.7,37.7,64.6,11,3.1,68.1,73.1,100,2388,217,0,1652,0,0,0,41.7,27,63.9,719.2,59.4,65.92,0,704.8,59.1,75.92,0,53.1,0,74.9,0.24,0.3,0.1,55,55.1
3/7/2022 10:10,40.5,25.3,72.4,0,10,72.6,73.8,73.6,74.8,73.9,73.7,73.4,72.7,72.5,74.3,35,35,35,35,35,35,35,35,35,35,62.7,10.4,2.8,66.3,73.5,100,2269,195,0,1821,0,0,0,40.5,27,62.3,609.6,61.4,37.04,0,622.4,61.4,42.96,0,53.4,0,74.6,0.2,0.3,0.1,55.1,55.3
3/7/2022 10:15,40.4,25.5,72.3,0,10,72.5,73.7,73.6,74.7,73.8,73.7,73.4,72.6,72.4,74.2,35,35,35,35,35,35,35,35,35,35,62.6,10.2,2.7,65.2,73.8,100,2222,187,0,1627,4.2,5.2,5.2,40.4,27,62.3,606.4,62.2,41.2,0,603.2,62.2,46.64,0,53.6,0,74.5,0.2,0.3,0.1,55.1,56.3
3/7/2022 10:20,40.3,25.5,72.3,0,10,72.5,73.7,73.6,74.7,73.8,73.7,73.3,72.5,72.3,74.1,35,35,35,35,35,35,35,35,35,35,62.5,10,2.7,64.9,73.9,100,2213,184,0,1668,0,0,0,40.3,27,62.3,614.4,62.4,39.28,0,613.6,62.5,45.36,0,53.8,0,74.5,0.2,0.3,1.2,51.5,62.3
3/7/2022 10:25,40.2,25.5,72.3,0,10,72.4,73.6,73.5,74.6,73.7,73.6,73.2,72.4,72.3,74,35,35,35,35,35,35,35,35,35,35,62.4,10,2.7,64.8,73.7,100,2191,182,0,1648,0,0,0,40.2,27,60.2,604.8,61.2,38.96,0,603.2,61.1,44.4,0,54.2,0,74.5,0.19,0.3,1.6,48.9,60.8
3/7/2022 10:30,39.9,25.5,72.2,0,10,72.3,73.6,73.5,74.6,73.6,73.6,73.1,72.2,72.2,73.9,35,35,35,35,35,35,35,35,35,35,62.3,10,2.7,64.6,73.6,100,2205,184,0,1631,5.6,5.7,5.7,39.9,27,57.2,608.8,58.8,41.2,0,611.2,58.8,46.96,0,54.6,0,74.4,0.17,0.3,1.6,48.4,57.9
3/7/2022 10:35,39.4,25.5,72.1,0,10,72.3,73.5,73.5,74.5,73.6,73.6,73,72.1,72.1,73.8,35,35,35,35,35,35,35,35,35,35,62.2,10,2.7,64.6,73.4,100,2188,181.5,0,1636,0,0,0,39.4,27,54.8,614,57.38,40,0,610,57.12,44.4,0,54.8,0,74.3,0.17,0.3,1.6,48.2,56.1
3/7/2022 10:40,39.3,25.3,72,0.9,4,72.2,73.5,73.4,74.4,73.5,73.6,73,72,72.1,73.8,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,71.3,8.8,4.2,65.1,73.4,40,2677,270,0,1605,0,0,0,39.3,27,52.8,602.4,62,38.96,15.52,607.2,62.6,44.4,15.52,55.1,0,74.2,0.16,0.3,1.6,48.1,54.5
3/7/2022 10:45,39.2,25.3,72,3.7,0,72.2,73.4,73.4,74.4,73.5,73.5,72.9,71.8,72,73.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,89.4,6.5,9.4,85.9,73.4,0,2677,270,0,0,6.4,7,7,39.2,27,50.4,603.33,107.5,43.33,81.93,597.33,104.58,47.87,82,55.3,0,75,0.16,0.3,1.7,48,52.5
3/7/2022 10:50,39.1,25.5,72.1,0,0,72.1,73.4,73.4,74.4,73.4,73.5,72.8,71.8,71.9,73.6,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,93.3,8,10.6,91.6,81.3,0,3123,363,0,1627,0,0,0,39.1,27,48.9,613.6,111.2,42.48,100,614.4,106.8,49.52,100,55.4,0,77.1,0.16,0.3,1,48.1,51
3/7/2022 10:55,38.8,25.5,72.3,0,0,72.1,73.4,73.4,74.3,73.4,73.4,72.8,71.9,71.9,73.6,100,100,100,100,100,100,100,100,100,100,96,8.9,11.2,95.2,85.2,0,3332,408,0,1636,0,0,0,38.8,27,47.1,605.6,112.7,40.88,100,608.8,108.1,47.6,100,55.6,0,78.4,0.16,0.3,0.1,48.5,50.9
3/7/2022 11:00,38.5,25.3,72.6,0,0,72.1,73.4,73.4,74.3,73.3,73.4,72.9,72.1,72,73.5,100,100,100,100,100,100,100,100,100,100,97.7,9.4,11.5,97.2,87.3,0,3432,437,0,1621,6.7,8,8,38.5,27,46,608,113.4,43.44,100,604.8,108.7,47.6,100,55.6,0,79.5,0.18,0.3,0.1,48.8,51.1
3/7/2022 11:05,38.3,25.1,73,0,0,72.2,73.4,73.5,74.3,73.4,73.4,73,72.4,72,73.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,98.7,9.6,11.6,98.5,88.8,0,3514,459,0,1642,0,0,0,38.3,27,46.5,613.6,113.4,43.12,97.68,611.2,109.3,49.2,97.76,55.8,0,80.5,0.17,0.3,0.1,49.1,51.3
3/7/2022 11:10,38.5,24.8,73.3,0,0,72.3,73.5,73.5,74.3,73.4,73.4,73.2,72.8,72.2,73.6,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,99.8,9.6,11.6,99.6,90,0,3521,460,0,1670,0,0,0,38.5,27,47.8,612,114,41.2,76.7,616,109.62,49.2,76.6,56.3,0,81.1,0.17,0.3,0.1,49.5,51.5
3/7/2022 11:15,38.9,24.3,73.7,0,0,72.4,73.5,73.7,74.4,73.5,73.4,73.4,73.1,72.3,73.8,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,100.8,9.6,11.6,100.5,91,0,3521,460,0,1649,6.4,7.6,7.6,38.9,27,47.9,603.33,105.83,40.93,33.47,608,98.83,46.8,34.07,56.7,0,81.4,0.17,0.3,0.1,49.8,51.8
3/7/2022 11:20,39.1,24,74,0,2.9,72.6,73.7,73.8,74.4,73.5,73.4,73.6,73.5,72.4,73.9,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,95.6,13.2,10.2,99.1,90.9,29.8,3389,427,0,1645,0,0,0,39.1,27,48,615,64.12,40.8,0,612,61,46,0,57,0,80.5,0.17,0.3,0.1,50.2,52.1
3/7/2022 11:25,39,23.7,74.3,0,9.7,72.7,73.8,73.9,74.5,73.6,73.4,73.8,73.8,72.6,74.1,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,84.2,10.9,12,87.3,88.2,97.5,2962.5,328.5,0,1638,0,0,0,39,27,47.7,608,56.2,38.64,0,608.8,55.5,44.4,0,57,0,79,0.17,0.3,0.1,50.4,52.2
3/7/2022 11:30,38.8,23.2,74.3,0,10,72.9,73.9,74,74.6,73.7,73.4,73.9,74.1,72.8,74.3,100,100,100,100,100,100,100,100,100,100,78.8,10.6,12,81.3,82.8,100,2962.5,328.5,0,0,5.8,7.7,7.7,38.8,27,48,607.33,55.08,40.67,0,602,54.33,45.2,0,57.2,0,77.6,0.17,0.3,0.1,50.8,52.4
3/7/2022 11:35,39,22.9,74.1,0,10,73,74,74.1,74.7,73.8,73.4,74,74.2,72.9,74.5,100,100,100,100,100,100,100,100,100,100,75.8,10.3,12,77.8,79.7,100,2858.5,305.5,0,1654,0,0,0,39,27,48.1,610,56.38,40.4,0,613,56,46.8,0,57.4,0,77,0.17,0.3,0.1,51.1,52.6
3/7/2022 11:40,39.3,22.9,73.9,0,10,73,74,74.1,74.8,73.9,73.4,74.1,74.3,73,74.6,100,100,100,100,100,100,100,100,100,100,73.9,10.1,12,75.6,77.7,100,2858.5,305.5,0,0,0,0,0,39.3,27,47.9,604.67,58.17,38.8,0,608,58,44.67,0,57.6,0,76.6,0.17,0.3,0.1,51.3,52.7
3/7/2022 11:45,39.3,22.9,73.8,0,10,73,74,74.1,74.9,73.9,73.5,74.1,74.2,73,74.7,100,100,100,100,100,100,100,100,100,100,72.6,10.1,11.9,74.2,76.3,100,2823,298.5,0,1642.5,5.9,7.8,7.8,39.3,27,47.9,607,57.5,40.8,0,604,57.25,44.4,0,57.8,0,76.3,0.17,0.3,0.1,51.6,53
3/7/2022 11:50,39.2,22.9,73.6,0,10,73,74,74.1,74.9,74,73.5,74.1,74.1,73,74.7,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,73.1,75.3,100,2828,299,0,1625,0,0,0,39.2,27,48.3,613.6,56.6,40.24,0,612,56.1,44.4,0,57.9,0,76.1,0.17,0.3,0.1,51.9,53.2
3/7/2022 11:55,39.3,22.9,73.5,0,10,73,74.1,74.1,75,74,73.6,74.1,73.9,73,74.7,100,100,100,100,100,100,100,100,100,100,71.1,10,11.8,72.4,74.5,100,2828,299,0,0,0,0,0,39.3,27,48,605.33,55.33,38.8,0,602.67,55.17,44.93,0,58.1,0,75.8,0.17,0.3,0.1,52.2,53.3
3/7/2022 12:00,39.7,22.9,73.4,0,10,73,74,74,75,74,73.6,74,73.8,73,74.7,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.8,74,100,2829,298,0,1626,6,7.8,7.8,39.7,27,54.6,463.2,55.4,68.96,0,473.6,54.8,69.6,0,58.1,0,75.7,0.15,0.1,0.1,52.4,53.5
3/7/2022 12:05,41,23.1,73.3,0,10,73,74,74,74.9,74,73.6,74,73.7,73,74.7,100,100,100,100,100,100,100,100,100,100,70,10,11.9,71.4,73.5,100,2820,296,0,1240,0,0,0,41,27,65.7,690.4,56.3,84.88,0,659.2,55.7,91.52,0,58.2,0,75.6,0.23,0.2,0.1,52.7,53.6
3/7/2022 12:10,41.5,23.5,73.2,0,10,72.9,74,73.9,74.9,74,73.6,73.9,73.5,72.9,74.6,100,100,100,100,100,100,100,100,100,100,69.7,10,11.8,71,73.1,100,2815.5,297.5,0,1381.5,0,0,0,41.5,27,64,585,58.88,47.6,0,604,58.88,58.4,0,58.2,0,75.2,0.2,0.3,0.1,52.9,53.7
3/7/2022 12:15,43,23.6,73,0,10,72.8,73.9,73.9,74.9,73.9,73.6,73.8,73.3,72.8,74.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,69.5,10.1,11.8,70.7,72.9,100,2815.5,297.5,0,0,3.9,4.2,4.2,43,27,65.7,512.8,61.4,93.36,0,534,61,93.33,0,58.1,0,75.3,0.17,0.1,0.1,53.1,53.9
3/7/2022 12:20,41.1,23.6,72.9,0,10,72.8,73.9,73.8,74.9,73.9,73.6,73.7,73.2,72.7,74.5,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,69.2,10,11.8,70.5,72.5,100,2819,297,0,1815,0,0,0,41.1,27,63.2,702,62.5,56,0,696.8,62.5,61.52,0,58.1,0,75.2,0.23,0.3,0.1,53.3,54.3
3/7/2022 12:25,40.7,23.7,72.9,0,10,72.7,73.8,73.8,74.8,73.9,73.6,73.6,73.1,72.7,74.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,69,9.9,11.8,70.3,72.2,100,2806,296,0,1717,0,0,0,40.7,27,62,592,63,37.6,0,600,63,42.8,0,58,0,75,0.19,0.3,0.5,52.2,60.9
3/7/2022 12:30,40.8,23.7,72.8,0,10,72.6,73.8,73.7,74.7,73.8,73.6,73.6,72.9,72.6,74.3,90.4,90.1,90.1,90.4,90.4,90.4,90.4,90.4,90.4,90.4,68.8,10,11.8,70.1,72,100,2810,296,0,1645,4.2,5.2,5.2,40.8,27,63,610,62,41.33,0,612,61.83,46.93,0,58,0,75,0.19,0.3,1.8,49.2,62.5
3/7/2022 12:35,40.9,23.7,72.8,0,10,72.6,73.7,73.6,74.7,73.8,73.6,73.5,72.8,72.5,74.2,86.6,86.1,86.1,86.6,86.6,86.6,86.6,86.6,86.6,86.6,68.6,9.9,11.9,69.8,71.8,100,2802,294,0,1666,0,0,0,40.9,27,63.1,613.6,60.4,38.72,0,612.8,60.2,43.84,0,58,0,75,0.19,0.3,1.7,48.4,61.5
3/7/2022 12:40,40.6,23.7,72.7,0,10,72.5,73.7,73.6,74.6,73.7,73.5,73.4,72.7,72.4,74.2,78,78,78,78,78,78,78,78,78,78,68.5,9.8,12,69.7,71.5,100,2851,304,0,1634,0,0,0,40.6,27,60.6,600.8,59,38.72,0,604,58.9,44.8,0,58.1,0,74.9,0.17,0.3,1.6,48.1,59.7
3/7/2022 12:45,40.2,23.6,72.6,0,10,72.5,73.6,73.5,74.6,73.7,73.5,73.3,72.6,72.4,74,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,68.3,10,12,69.5,71.4,100,2860,306,0,1621,5.7,5.8,5.8,40.2,27,57.7,611.2,57.7,40.64,0,603.2,57.6,46.56,0,58,0,74.8,0.17,0.3,1.7,48,58
3/7/2022 12:50,39.9,23.6,72.6,0,10,72.4,73.6,73.5,74.5,73.6,73.5,73.2,72.4,72.3,73.9,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,67.9,10.8,10,69.3,71.4,100,2822,298,0,1644,0,0,0,39.9,27,55,608,56.7,38.4,0,615.2,56.6,45.12,0,58,0,74.7,0.16,0.3,1.7,47.9,56.2
3/7/2022 12:55,39.7,23.5,72.4,0,10,72.3,73.5,73.4,74.5,73.6,73.5,73.1,72.3,72.2,73.9,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,66.2,11.7,5.4,68.8,71.7,100,2501,237,0,1624.5,0,0,0,39.7,27,52.8,608,55.75,38.4,0,603,55.38,44.4,0,57.9,0,74.5,0.16,0.3,1.6,47.9,54.4
3/7/2022 13:00,39.5,23.2,72.3,0,10,72.2,73.4,73.3,74.4,73.5,73.4,73,72.2,72.1,73.7,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,64.1,11.1,3.2,67.6,72.2,100,2267,195,0,0,6.4,7.1,7.1,39.5,27,50.7,608.8,54.9,38.4,0,604.8,54.6,46.08,0,57.8,0,74.4,0.16,0.3,1.6,47.9,52.8
3/7/2022 13:05,39.1,23,72.2,0,10,72.2,73.4,73.3,74.3,73.4,73.4,72.9,72.1,72,73.6,35,35,35,35,35,35,35,35,35,35,62.3,10.5,2.8,65.8,72.7,100,2267,195,0,1625,0,0,0,39.1,27,48.5,608,53.75,38.4,0,611.33,53.67,46.13,0,57.7,0,74.2,0.17,0.3,0.8,48,51.2
3/7/2022 13:10,38.7,22.9,72,0.9,5,72,73.3,73.2,74.3,73.4,73.4,72.8,72,71.9,73.5,45,45,45,45,45,45,45,45,45,45,70.1,8.8,4.5,64.7,73.1,60,2226,188,0,1623,0,0,0,38.7,27,46.8,604,56.62,38,16.4,603,57.88,44.8,16.3,57.6,0,74,0.16,0.3,0.1,48.4,51
3/7/2022 13:15,38.6,23,71.9,3.9,0,72,73.3,73.2,74.2,73.3,73.3,72.7,71.9,71.8,73.4,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,89,6.5,9.3,84.8,72.9,0,2660,266,0,1588,6.7,8.2,8.2,38.6,27,45.9,597,104.12,42.4,77.9,594.4,102.1,48.64,77.52,57.5,0,74.5,0.17,0.3,0.1,48.8,51.2
3/7/2022 13:20,38.4,23.3,72,0.1,0,71.9,73.2,73.2,74.2,73.3,73.3,72.7,71.8,71.8,73.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,92.6,7.8,10.6,90.8,80.3,0,3125,363,0,1662,0,0,0,38.4,27,47.1,616,113.08,43.47,100,616,109.17,50.4,100,57.4,0,76.7,0.18,0.3,0.1,49.2,51.4
3/7/2022 13:25,38.5,23.4,72.2,0,0,71.9,73.2,73.2,74.1,73.2,73.3,72.7,71.9,71.7,73.3,100,100,100,100,100,100,100,100,100,100,96,8.9,11.2,94.9,84.7,0,3322,410,0,1665,0,0,0,38.5,27,47.9,605.6,115.1,40.32,100,606.4,110.7,47.04,100,57.5,0,78.5,0.17,0.3,0.1,49.6,51.7
3/7/2022 13:30,38.5,23.2,72.5,0,0,72,73.2,73.2,74.1,73.2,73.2,72.7,72.1,71.8,73.3,100,100,100,100,100,100,100,100,100,100,97.7,9.4,11.5,97.1,87.3,0,3474.5,448,0,1629.5,6.3,7.7,7.7,38.5,27,47.5,606,114.62,42.8,100,600,110.62,49.6,100,57.5,0,79.6,0.17,0.3,0.1,49.9,51.9
3/7/2022 13:35,38.8,22.9,72.8,0,0,72.1,73.2,73.3,74.1,73.2,73.2,72.9,72.4,71.8,73.3,100,100,100,100,100,100,100,100,100,100,98.6,9.6,11.7,98.4,88.7,0,3474.5,448,0,0,0,0,0,38.8,27,59.4,570.67,113,46.73,99.47,575.33,108.58,53.53,99.47,57.5,0,80.4,0.23,0.3,0.1,50.1,52.1
3/7/2022 13:40,39.7,22.7,73.2,0,0,72.2,73.3,73.4,74.1,73.2,73.2,73,72.8,71.9,73.4,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,99.6,9.6,11.7,99.5,89.9,0,3521,460,0,1626,0,0,0,39.7,27,64.1,588.8,115.7,41.28,86.4,591.2,111.3,46.16,86.56,57.7,0,81.2,0.18,0.3,0.1,50.5,52.4
3/7/2022 13:45,39.9,22.7,73.6,0,0,72.3,73.4,73.5,74.2,73.3,73.2,73.2,73.1,72.1,73.5,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,100.4,9.3,11.7,100.3,90.9,0,3521,460,0,1624,5.2,5.5,5.5,39.9,27,62.4,617.6,110.5,43.2,42.8,612,105.7,50,42.56,58.2,0,81.8,0.19,0.3,0.1,50.8,52.7
3/7/2022 13:50,40,22.4,74,0,3.2,72.4,73.5,73.6,74.2,73.4,73.2,73.4,73.5,72.3,73.8,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,95.1,12.5,10.6,98.1,90.9,22.5,3521,460,0,1681,0,0,0,40,27,66.3,616,76.1,38.4,2,615.2,72,44.88,2,58.4,0,81.1,0.2,0.3,0.1,51.1,53.2
3/7/2022 13:55,40.2,22.3,74.3,0,9.9,72.6,73.6,73.7,74.3,73.5,73.2,73.6,73.8,72.5,73.9,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,84,11,12,87.2,88,94.9,2983,331.5,0,1615.5,0,0,0,40.2,27,63.2,592,64.75,39.2,0,592,64.25,44.7,0,58.4,0,79.6,0.17,0.3,0.1,51.4,53.6
3/7/2022 14:00,40,21.9,74.4,0,10,72.8,73.7,73.9,74.5,73.6,73.2,73.8,74.1,72.6,74.1,100,100,100,100,100,100,100,100,100,100,78.7,10.5,12,81.3,82.7,100,2983,331.5,0,0,4.7,5.5,5.5,40,27,62.4,616,64.33,41.07,0,613.33,64.08,47.6,0,58.4,0,78.3,0.19,0.3,0.7,50.5,60.8
3/7/2022 14:05,40.1,21.5,74.4,0,10,72.9,73.8,73.9,74.5,73.7,73.2,74,74.3,72.8,74.3,100,100,100,100,100,100,100,100,100,100,75.5,10.2,12,77.5,79.3,100,2870,308,0,1664,0,0,0,40.1,27,63.1,607.2,62.7,38.4,0,610.4,62.3,43.6,0,58.3,0,77.5,0.19,0.3,1.4,48.2,62.8
3/7/2022 14:10,40.2,21.4,74.3,0,10,73,73.9,74,74.6,73.8,73.3,74,74.2,72.9,74.4,100,100,100,100,100,100,100,100,100,100,73.6,10.1,12,75.4,77.4,100,2855,305,0,1647,0,0,0,40.2,27,62.9,605.6,61,38.4,0,608.8,60.7,45.2,0,58.3,0,77.2,0.19,0.3,1.6,47.6,61.7
3/7/2022 14:15,40.2,21.4,74.3,0,10,73,73.9,74,74.7,73.8,73.3,74.1,74.2,72.9,74.5,100,100,100,100,100,100,100,100,100,100,72.5,10.1,11.9,74.1,76.1,100,2835,300,0,1649,4.8,5.2,5.2,40.2,27,62.7,605.6,59.7,38.4,0,610.4,59.4,46.8,0,58.3,0,76.9,0.19,0.3,1.5,47.4,60.7
3/7/2022 14:20,40,21.3,74.1,0,10,73,73.9,74,74.8,73.9,73.3,74,74.1,73,74.6,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,73.1,75.2,100,2823,298,0,1640.5,0,0,0,40,27,61,611,58.75,38.4,0,616,58.5,45.6,0,58.3,0,76.6,0.18,0.3,1.6,47.4,60.1
3/7/2022 14:25,39.8,21.3,74,0,10,73,73.9,73.9,74.8,73.9,73.4,74,74,73,74.6,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.5,74.5,100,2821,298,0,1629,0,0,0,39.8,27,58.3,610.4,58.1,38.4,0,604.8,57.8,45.2,0,58.3,0,76.4,0.17,0.3,1.5,47.4,58.8
3/7/2022 14:30,39.5,21.1,73.9,0,10,73,74,73.9,74.8,73.9,73.4,74,73.9,72.9,74.6,100,100,100,100,100,100,100,100,100,100,70.5,10,11.8,71.9,74,100,2818,297,0,1629,6,6.2,6.2,39.5,27,55.4,610.4,57.1,38.4,0,610.4,56.8,45.2,0,58.2,0,76.1,0.16,0.3,1.6,47.4,56.9
3/7/2022 14:35,39.2,21,73.7,0,10,72.9,73.9,73.9,74.8,73.9,73.4,73.9,73.7,72.9,74.6,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.4,73.5,100,2818,297,0,0,0,0,0,39.2,27,52.9,604,56.1,38.08,0,606.4,55.9,45.2,0,58.2,0,75.9,0.16,0.3,1.5,47.3,54.8
3/7/2022 14:40,39.1,20.9,73.6,0,10,72.9,73.9,73.8,74.8,73.9,73.4,73.9,73.5,72.8,74.5,100,100,100,100,100,100,100,100,100,100,69.7,9.9,11.8,71,73.1,100,2811,296,0,1616,0,0,0,39.1,27,50.7,608.8,55.2,40.32,0,605.6,54.8,45.2,0,58.1,0,75.7,0.16,0.3,1.6,47.3,53
3/7/2022 14:45,38.9,20.8,73.5,0,10,72.8,73.9,73.8,74.8,73.9,73.4,73.8,73.4,72.8,74.4,100,100,100,100,100,100,100,100,100,100,69.4,10,11.9,70.7,72.8,100,2817,296,0,1627,6.6,7.5,7.5,38.9,27,48.9,610.4,53.9,38.72,0,606.4,53.7,45.2,0,58,0,75.5,0.17,0.3,1.2,47.3,51.3
3/7/2022 14:50,38.7,20.6,73.3,0,10,72.8,73.8,73.7,74.7,73.9,73.4,73.7,73.3,72.7,74.4,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.4,72.5,100,2816,296,0,1617,0,0,0,38.7,27,47.1,609.6,53.5,38.4,0,604,53.5,44.56,0,57.9,0,75.3,0.17,0.3,0.1,47.6,51
3/7/2022 14:55,38.5,20.6,73.1,0,10,72.7,73.8,73.6,74.7,73.8,73.5,73.6,73.1,72.6,74.3,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.1,72.2,100,2816,296,0,0,0,0,0,38.5,27,45.9,600.67,53.58,38.93,0,606.67,53.5,45.73,0,57.8,0,75.1,0.16,0.3,0.1,48,51.2
3/7/2022 15:00,38.5,20.6,72.9,0,10,72.6,73.7,73.6,74.6,73.8,73.4,73.5,73,72.5,74.2,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,68.6,10,11.9,69.9,71.9,100,2824,297,0,1644,5.8,7.9,7.9,38.5,27,46.7,616,56.1,40.96,0,613.6,56,46.8,0,57.8,0,74.9,0.18,0.3,0.1,48.4,51.4
3/7/2022 15:05,38.5,20.7,72.8,0,10,72.5,73.6,73.5,74.6,73.7,73.4,73.4,72.8,72.4,74.1,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,68.4,10.1,11.9,69.6,71.7,100,2808,295,0,1669,0,0,0,38.5,27,47.7,611.2,56.9,38.4,0,603.2,56.8,43.6,0,57.7,0,74.7,0.17,0.3,0.1,48.8,51.6
3/7/2022 15:10,38.5,20.8,72.7,0,10,72.4,73.6,73.5,74.5,73.7,73.4,73.3,72.7,72.3,74,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,68.3,10,11.9,69.4,71.5,100,2830.5,300,0,1637,0,0,0,38.5,27,48,599,56.5,38,0,606,56.25,44.4,0,57.5,0,74.6,0.16,0.3,0.1,49.1,51.9
3/7/2022 15:15,38.5,20.9,72.5,0,10,72.4,73.5,73.4,74.4,73.6,73.4,73.2,72.5,72.3,74,74.8,73.4,73.4,74.8,74.8,74.8,74.8,74.8,74.8,74.8,68.1,10,12,69.3,71.2,100,2830.5,300,0,1631,6.1,7.4,7.4,38.5,27,48,610,55.33,40.53,0,608.67,55.25,46.27,0,57.5,0,74.5,0.17,0.3,0.1,49.5,52.1
3/7/2022 15:20,38.7,20.8,72.4,0,10,72.3,73.5,73.3,74.4,73.5,73.3,73.1,72.4,72.2,73.9,61.1,59.8,59.8,61.1,61.1,61.1,61.1,61.1,61.1,61.1,67.6,10.8,10,69.1,71.2,100,2711,277.5,0,1633.5,0,0,0,38.7,27,48.2,612,54.75,38.4,0,606,54.38,46.4,0,57.4,0,74.3,0.18,0.3,0.1,49.8,52.3
3/7/2022 15:25,38.8,20.7,72.3,0,10,72.2,73.4,73.3,74.3,73.5,73.3,73,72.3,72.1,73.7,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,65.8,11.8,5.4,68.5,71.5,100,2353,208,0,0,0,0,0,38.8,27,47.9,599.2,54,38.72,0,609.6,53.8,44.4,0,57.3,0,74.2,0.16,0.3,0,50.1,52.5
3/7/2022 15:30,38.7,20.7,72.1,0.4,8,72.1,73.3,73.2,74.3,73.4,73.3,72.9,72.2,72,73.6,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,65.7,10.6,3.5,66.9,71.9,60,2353,208,0,1626,5.9,7.7,7.7,38.7,27,47.7,609.6,54.9,41.6,6.4,602.4,54.8,46.48,6.4,57.3,0,74,0.17,0.3,0.1,50.4,52.6
3/7/2022 15:35,38.7,20.8,72,1.5,0,72,73.3,73.2,74.2,73.4,73.3,72.8,72.1,71.9,73.5,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,88.9,6.8,9,82.1,72.4,0,2617,259,0,1652,0,0,0,38.7,27,48.2,605.6,100.3,41.6,66,610.4,99.2,48.4,66.16,57.3,0,74.3,0.17,0.3,0,50.7,52.8
3/7/2022 15:40,38.8,21.1,72,0,0,72,73.2,73.1,74.2,73.3,73.2,72.7,72,71.8,73.4,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,91.9,7.8,10.7,90.2,79.9,0,3234.5,389,0,1634.5,0,0,0,38.8,27,47.8,606.4,112.8,43.2,100,604,109.7,49.04,100,57.3,0,76.5,0.17,0.3,0.1,51,53
3/7/2022 15:45,38.7,21.1,72.2,0,0,71.9,73.2,73.1,74.1,73.3,73.2,72.8,72,71.8,73.4,100,100,100,100,100,100,100,100,100,100,95.2,8.8,11.1,94.2,84,0,3234.5,389,0,0,6,7.4,7.4,38.7,27,48,607.2,114,43.2,100,609.6,109.5,50,100,57.2,0,78.1,0.17,0.3,0.1,51.2,53.2
3/7/2022 15:50,38.8,20.9,72.5,0,0,72,73.2,73.2,74.1,73.2,73.2,72.8,72.2,71.8,73.4,100,100,100,100,100,100,100,100,100,100,97.1,9.3,11.5,96.6,86.7,0,3473.5,447.5,0,1627,0,0,0,38.8,27,48.3,609.6,113.5,43.2,100,609.6,108.9,48.72,100,57.2,0,79.4,0.16,0.3,0.1,51.5,53.4
3/7/2022 15:55,38.8,20.8,72.8,0,0,72.1,73.2,73.2,74.1,73.2,73.1,72.9,72.6,71.9,73.4,100,100,100,100,100,100,100,100,100,100,98.6,9.5,11.7,98.3,88.4,0,3522,460,0,1631,0,0,0,38.8,27,47.9,608.8,113.5,43.2,100,607.2,109.1,49.36,100,57,0,80.4,0.17,0.3,0.1,51.7,53.5
3/7/2022 16:00,38.8,20.6,73.2,0,0,72.2,73.3,73.3,74.1,73.3,73.1,73.1,72.9,72,73.5,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,99.5,9.6,11.7,99.3,89.8,0,3522,460,0,0,6.4,7.7,7.7,38.8,27,48.1,611.33,112.75,41.87,85.2,612,108.42,49.2,85.2,57,0,81.1,0.17,0.3,0.1,52,53.6
3/7/2022 16:05,38.7,20.3,73.6,0,0,72.3,73.4,73.4,74.1,73.3,73.1,73.2,73.2,72.1,73.6,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,100.2,9.3,11.8,100.1,90.8,0,3521,460,0,1641,0,0,0,38.7,27,47.7,608,107.7,41.28,42.88,605.6,101.9,48.08,43.6,57,0,81.6,0.17,0.3,0.1,52.3,53.7
3/7/2022 16:10,38.6,20,73.9,0,2.8,72.5,73.5,73.5,74.2,73.4,73.1,73.4,73.6,72.3,73.8,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,95.6,12.8,10.2,98.5,90.6,19.3,3521,460,0,1657,0,0,0,38.6,27,48.3,612.8,71.4,38.4,2.16,613.6,67.7,44.88,2.16,56.9,0,80.7,0.17,0.3,0.1,52.5,53.9
3/7/2022 16:15,38.6,20,74.2,0,9.8,72.6,73.6,73.7,74.3,73.5,73.1,73.6,73.9,72.4,73.9,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,83.8,10.9,12,87,88.2,92.8,3003,336,0,1625,6.5,7.6,7.6,38.6,27,50.4,544,58.5,42.88,0,547.2,57.7,47.76,0,56.8,0,79.2,0.17,0.3,0.1,52.7,54
3/7/2022 16:20,39.8,19.5,74.3,0,10,72.8,73.7,73.8,74.4,73.6,73.1,73.8,74.2,72.6,74.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,78.5,10.6,12,81.3,82.9,100,2918,319,0,886,0,0,0,39.8,27,63.7,454,59.25,96,0,454,58,91.7,0,56.9,0,78.1,0.15,0.1,0.1,52.9,54.2
3/7/2022 16:25,39.5,19.6,74.2,0,10,72.9,73.8,73.9,74.5,73.7,73.1,74,74.3,72.8,74.3,100,100,100,100,100,100,100,100,100,100,75,10.3,12,77.1,79.2,100,2881,310,0,1703,0,0,0,39.5,27,60.8,706.4,59.8,68.4,0,695.33,59.33,76.6,0,56.8,0,77.3,0.21,0.3,0.1,53.1,54.3
3/7/2022 16:30,39.5,19.6,74,0,10,72.9,73.9,73.9,74.6,73.8,73.2,74,74.3,72.8,74.4,100,100,100,100,100,100,100,100,100,100,73,10.1,11.9,74.7,77,100,2846,303,0,1784,5.2,5.3,5.3,39.5,27,60.4,600.8,61.2,37.44,0,614.4,60.9,43.44,0,56.7,0,76.7,0.18,0.3,0.1,53.3,54.6
3/7/2022 16:35,39.7,19.7,73.9,0,10,73,73.9,73.9,74.6,73.8,73.2,74,74.2,72.9,74.5,100,100,100,100,100,100,100,100,100,100,71.7,10.1,11.9,73.5,75.6,100,2827,299,0,1622,0,0,0,39.7,27,60.9,612.8,61.7,41.6,0,601.6,61.5,47.28,0,56.7,0,76.4,0.19,0.3,0.1,53.5,54.9
3/7/2022 16:40,39.7,19.7,73.8,0,10,73,73.9,73.9,74.7,73.9,73.3,74,74.1,72.9,74.5,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.5,74.7,100,2822,298,0,1676,0,0,0,39.7,27,61.3,608.8,62,38.4,0,610.4,62,45.68,0,56.6,0,76.2,0.19,0.3,0.6,52.1,59.3
3/7/2022 16:45,39.7,19.7,73.7,0,10,73,73.9,73.9,74.7,73.9,73.3,74,74,72.9,74.6,100,100,100,100,100,100,100,100,100,100,70.1,10,11.8,71.6,74,100,2822,297.5,0,1640.5,4.9,5.4,5.4,39.7,27,61.1,607,61.62,38.4,0,606,61.38,44.4,0,56.6,0,76.1,0.19,0.3,1.1,48.3,61.5
3/7/2022 16:50,39.6,19.7,73.6,0,10,73,73.9,73.8,74.7,73.9,73.3,74,73.8,72.9,74.6,100,100,100,100,100,100,100,100,100,100,69.5,9.9,11.8,71,73.4,100,2819,297.5,0,0,0,0,0,39.6,27,60,605.6,60.3,39.04,0,607.2,60,44.4,0,56.5,0,75.9,0.18,0.3,1,47.1,60.5
3/7/2022 16:55,39.3,19.6,73.5,0,10,72.9,73.9,73.8,74.8,73.9,73.3,73.9,73.7,72.8,74.5,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.5,72.9,100,2819,297,0,1628,0,0,0,39.3,27,57.3,604.8,58.9,40,0,607.2,58.6,44.4,0,56.4,0,75.7,0.17,0.3,1.1,46.7,58.9
