Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/15/22 12:00 AM,35.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,19.7,72.5,71.7,72.8,72.5,73.4,72.7,72.2,72.4,72,71.3,72.8,100,100,100,100,100,100,100,100,100,100,47.6,84.7,9.7,11.7,85.7,80.9,0,3521,43.6
1/15/22 12:05 AM,35.7,27,3.8,0,10,10,10,10,10,10,10,10,10,10,19.5,72.8,71.8,72.8,72.6,73.4,72.7,72.2,72.5,72.2,71.3,72.9,100,100,100,100,100,100,100,100,100,100,47.4,85.6,9.6,11.6,85.5,81.1,0,3521,36.6
1/15/22 12:10 AM,36.7,27,4.5,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,19.3,73.2,71.8,72.8,72.6,73.4,72.7,72.1,72.6,72.3,71.4,72.9,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,47.2,84.7,9.6,11.7,85.9,81.3,0,3521,44.1
1/15/22 12:15 AM,36.5,27,3.9,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,19.2,73.5,71.9,72.9,72.7,73.5,72.8,72.2,72.6,72.5,71.4,73,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,47.2,85.4,9.3,11.7,85.5,81.5,0,3521,39.1
1/15/22 12:20 AM,36.5,27,4.6,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,19,73.8,72,72.9,72.7,73.5,72.8,72.2,72.7,72.6,71.5,73,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,47.1,84.7,10.5,11.1,85.9,81.5,0,3521,45.5
1/15/22 12:25 AM,36.7,27,0.1,3.5,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,18.8,74,72.1,73,72.8,73.6,72.9,72.2,72.8,72.8,71.6,73.1,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,46.9,81.9,13,9.5,84.4,80.9,35.1,3205,2.3
1/15/22 12:30 AM,36.9,27,0,9.9,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,18.5,74.1,72.2,73.1,72.9,73.6,72.9,72.2,72.9,72.9,71.7,73.2,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,46.8,75.1,10.5,12,77.7,79.3,98.8,2947,0
1/15/22 12:35 AM,36.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,74,72.2,73.1,72.9,73.7,73,72.2,73,72.9,71.8,73.3,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,46.9,71.6,10.3,12,74,75.9,100,2887,0
1/15/22 12:40 AM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.9,72.3,73.2,72.9,73.7,73,72.2,73,73,71.8,73.3,100,100,100,100,100,100,100,100,100,100,46.8,69.8,10.2,12,71.8,73.9,100,2850,0
1/15/22 12:45 AM,36.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.8,72.3,73.2,72.9,73.8,73.1,72.2,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,46.9,68.6,10.1,11.9,70.4,72.6,100,2831,0
1/15/22 12:50 AM,36.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.6,72.3,73.2,72.9,73.8,73.1,72.3,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,47,67.8,10.1,11.9,69.5,71.7,100,2830,0
1/15/22 12:55 AM,36.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.4,72.2,73.2,72.9,73.8,73.1,72.3,72.9,72.6,71.8,73.4,100,100,100,100,100,100,100,100,100,100,47.1,67.1,10.1,11.9,68.7,71,100,2824,0
1/15/22 1:00 AM,38.4,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.1,72.2,73.2,72.8,73.8,73.1,72.3,72.9,72.5,71.8,73.3,100,100,100,100,100,100,100,100,100,100,47,66.8,10,11.9,68.3,70.5,100,2828,0
1/15/22 1:05 AM,40.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.2,72.9,72.1,73.1,72.8,73.8,73.1,72.3,72.8,72.3,71.7,73.3,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,47,66.4,10,11.9,67.9,70.2,100,2820,0
1/15/22 1:10 AM,39.9,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,18.4,72.7,72,73.1,72.7,73.7,73,72.3,72.7,72.2,71.6,73.2,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,46.8,66.2,10,11.9,67.6,69.9,100,2820.5,0
1/15/22 1:15 AM,38.4,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,18.4,72.5,71.9,73,72.7,73.7,73,72.3,72.6,72,71.5,73.2,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,46.8,66,9.9,12,67.4,69.5,100,2820.5,0
1/15/22 1:20 AM,36.5,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,18.3,72.3,71.8,72.9,72.6,73.7,72.9,72.3,72.5,71.9,71.5,73.1,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,46.9,65.5,10.8,10.4,67.1,69.4,100,2844,0
1/15/22 1:25 AM,34.9,27,0.6,6,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,18.2,72.1,71.8,72.9,72.6,73.6,72.9,72.3,72.4,71.7,71.4,73,51,51,51,51,51,51,51,51,51,51,47,64,10.9,5.7,66.3,69.8,60,2547,6.3
1/15/22 1:30 AM,33.9,27,6.3,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,18.1,71.9,71.7,72.8,72.5,73.6,72.8,72.3,72.3,71.6,71.3,72.9,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,47.1,79.5,7.2,9.6,74.2,70.1,0,2758,62.7
1/15/22 1:35 AM,33.4,27,5.3,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.4,71.7,71.6,72.8,72.5,73.5,72.8,72.3,72.2,71.5,71.2,72.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,47.1,85.8,8.2,10.8,85,76.1,0,3178,53
1/15/22 1:40 AM,32.9,27,4.9,0,10,10,10,10,10,10,10,10,10,10,18.4,71.8,71.6,72.7,72.4,73.4,72.7,72.2,72.2,71.4,71.1,72.7,100,100,100,100,100,100,100,100,100,100,47,85,9,11.2,86,79.8,0,3362,46.5
1/15/22 1:45 AM,32.6,27,3.7,0,10,10,10,10,10,10,10,10,10,10,18.1,72.1,71.6,72.7,72.4,73.4,72.7,72.2,72.2,71.6,71.1,72.7,100,100,100,100,100,100,100,100,100,100,46.9,85.4,9.4,11.5,85.5,80.5,0,3466,36.7
1/15/22 1:50 AM,32.4,27,4.1,0,10,10,10,10,10,10,10,10,10,10,17.8,72.3,71.6,72.7,72.5,73.4,72.7,72.2,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,47,85,9.6,11.7,85.7,80.8,0,3521,41.4
1/15/22 1:55 AM,32.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,17.5,72.7,71.7,72.7,72.5,73.4,72.7,72.2,72.3,71.9,71.2,72.7,100,100,100,100,100,100,100,100,100,100,46.9,84.7,9.6,11.7,85.7,81,0,3521,43.4
1/15/22 2:00 AM,32.2,27,3.9,0,10,10,10,10,10,10,10,10,10,10,17.3,72.9,71.8,72.8,72.6,73.4,72.7,72.2,72.4,72.1,71.3,72.8,100,100,100,100,100,100,100,100,100,100,46.9,85.5,9.6,11.7,85.5,81.2,0,3521,39
1/15/22 2:05 AM,32.1,27,4.2,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,17.2,73.3,71.8,72.8,72.6,73.5,72.7,72.2,72.5,72.2,71.3,72.8,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,46.8,85,9.6,11.7,85.8,81.4,0,3521,42.3
1/15/22 2:10 AM,32.2,27,4.2,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,16.8,73.6,71.9,72.9,72.7,73.5,72.8,72.2,72.6,72.4,71.4,72.9,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,46.7,84.8,9.2,11.8,85.8,81.5,0,3521,43
1/15/22 2:15 AM,32.1,27,4.2,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,16.7,73.9,72,72.9,72.8,73.5,72.8,72.2,72.7,72.6,71.5,73,59,59,59,59,59,59,59,59,59,59,46.6,84.9,11.9,9.8,85.8,81.4,0,3521,42
1/15/22 2:20 AM,32.1,27,0,6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16.4,74,72.1,73,72.8,73.6,72.9,72.2,72.8,72.7,71.6,73,66,66,66,66,66,66,66,66,66,66,46.6,79.7,12.4,10.3,82.8,80.9,59.9,2893,0
1/15/22 2:25 AM,32,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,15.9,73.9,72.2,73.1,72.9,73.6,72.9,72.2,72.9,72.8,71.7,73.1,85,85,85,85,85,85,85,85,85,85,46.5,74,10.3,12,76.5,78.3,100,2921,0
1/15/22 2:30 AM,32,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.8,73.8,72.2,73.1,72.9,73.7,73,72.3,72.9,72.9,71.7,73.2,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,46.4,71,10.3,12,73.1,75.3,100,2865,0
1/15/22 2:35 AM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.6,72.2,73.2,72.9,73.7,73,72.3,72.9,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,46.3,69.4,10.1,11.9,71.3,73.5,100,2844,0
1/15/22 2:40 AM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.3,72.2,73.1,72.9,73.8,73,72.3,72.9,72.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,46.3,68.4,10,11.9,70,72.3,100,2829,0
1/15/22 2:45 AM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.1,72.2,73.1,72.9,73.8,73,72.3,72.9,72.6,71.8,73.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,46.3,67.7,10,11.9,69.1,71.4,100,2830,0
1/15/22 2:50 AM,31.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,15.6,72.8,72.1,73.1,72.8,73.8,73,72.4,72.8,72.5,71.7,73.3,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,46.1,67,10.1,11.9,68.5,70.9,100,2831,0
1/15/22 2:55 AM,31.6,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,15.5,72.6,72.1,73.1,72.8,73.8,73,72.4,72.7,72.4,71.7,73.2,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,46,66.6,9.9,11.9,68,70.3,100,2820,0
1/15/22 3:00 AM,31.5,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,15.6,72.4,72,73,72.7,73.8,73,72.4,72.7,72.2,71.6,73.2,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,46,66.2,10.1,11.7,67.7,69.9,100,2764.5,0
1/15/22 3:05 AM,31.3,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,15.8,72.1,71.9,73,72.7,73.7,72.9,72.4,72.6,72,71.5,73.1,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,46,64.5,11.8,6.6,67.2,70.1,100,2764.5,0
1/15/22 3:10 AM,31.2,27,4.7,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,15.8,71.9,71.8,72.9,72.6,73.7,72.9,72.3,72.5,71.9,71.4,73.1,69,69,69,69,69,69,69,69,69,69,46,73.4,7.5,8.6,69.3,70.5,0,2581,47.2
1/15/22 3:15 AM,31.1,27,5.9,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,15.9,71.7,71.7,72.8,72.6,73.6,72.9,72.3,72.4,71.7,71.3,73,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,46,85.1,7.9,10.7,84.2,73.8,0,3157,59.3
1/15/22 3:20 AM,31.1,27,4,0,10,10,10,10,10,10,10,10,10,10,16.2,71.8,71.7,72.8,72.5,73.6,72.8,72.3,72.4,71.7,71.3,72.9,100,100,100,100,100,100,100,100,100,100,45.9,86,8.8,11.2,85.5,79.4,0,3325,40.4
1/15/22 3:25 AM,33.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,16.6,72.1,71.7,72.8,72.5,73.5,72.8,72.3,72.4,71.8,71.2,72.8,100,100,100,100,100,100,100,100,100,100,45.9,84.3,9.3,11.5,86,80.5,0,3438,47.1
1/15/22 3:30 AM,36,27,3.9,0,10,10,10,10,10,10,10,10,10,10,16.3,72.3,71.7,72.8,72.6,73.5,72.8,72.3,72.4,71.9,71.2,72.8,100,100,100,100,100,100,100,100,100,100,45.9,85.2,9.6,11.6,85.4,80.9,0,3495,38.8
1/15/22 3:35 AM,36.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,16.3,72.5,71.8,72.8,72.6,73.5,72.8,72.3,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,45.8,85.3,9.6,11.6,85.7,81,0,3521,39.1
1/15/22 3:40 AM,34.7,27,4.6,0,10,10,10,10,10,10,10,10,10,10,16.2,72.9,71.9,72.9,72.7,73.5,72.8,72.3,72.5,72.2,71.4,72.9,100,100,100,100,100,100,100,100,100,100,45.8,84.7,9.6,11.7,85.9,81.3,0,3521,45.7
1/15/22 3:45 AM,33.2,27,3.8,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,16.2,73.2,71.9,72.9,72.7,73.6,72.8,72.3,72.6,72.4,71.4,73,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,45.8,85.2,9.6,11.7,85.7,81.4,0,3521,38
1/15/22 3:50 AM,31.8,27,4.2,0,8,8,8,8,8,8,8,8,8,8,16,73.5,72,73,72.8,73.6,72.9,72.3,72.7,72.6,71.5,73,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,45.8,85.1,9.3,11.8,85.7,81.5,0,3521,42
1/15/22 3:55 AM,31.1,27,3.7,0.2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,15.7,73.8,72.1,73,72.8,73.7,72.9,72.3,72.8,72.7,71.6,73.1,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,45.7,85,12,10.4,85.8,81.5,2.1,3521,36.7
1/15/22 4:00 AM,30.3,27,0,6.8,7,7,7,7,7,7,7,7,7,7,15.5,74,72.2,73.1,72.9,73.7,73,72.3,72.9,72.8,71.7,73.2,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,45.8,78.9,12.1,10.9,82.3,81.1,68.3,2931,0
1/15/22 4:05 AM,29.8,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,14.6,74,72.2,73.2,72.9,73.7,73,72.3,73,72.9,71.7,73.3,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,45.8,73.7,10.6,12,76.3,78,100,2958,0
1/15/22 4:10 AM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,73.9,72.3,73.2,73,73.8,73,72.3,73,73,71.8,73.3,100,100,100,100,100,100,100,100,100,100,45.9,70.9,10.3,12,73,75.2,100,2863,0
1/15/22 4:15 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,73.7,72.3,73.2,73,73.8,73.1,72.3,73,73,71.9,73.4,100,100,100,100,100,100,100,100,100,100,45.9,69.2,10.2,12,71.2,73.4,100,2863,0
1/15/22 4:20 AM,29,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.4,72.3,73.2,73,73.8,73.1,72.4,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,46.1,68.3,10.1,11.9,70,72.2,100,2822,0
1/15/22 4:25 AM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.1,72.2,73.2,72.9,73.9,73.1,72.4,73,72.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,46.1,67.7,10,11.9,69.3,71.5,100,2824,0
1/15/22 4:30 AM,28.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,14.5,72.9,72.2,73.2,72.9,73.9,73.1,72.4,72.9,72.6,71.8,73.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,46.1,67.2,10,11.9,68.7,71,100,2818,0
1/15/22 4:35 AM,28.3,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,14.7,72.7,72.1,73.2,72.9,73.9,73.1,72.4,72.8,72.5,71.7,73.4,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,46.1,66.8,10,11.9,68.2,70.5,100,2822,0
1/15/22 4:40 AM,28.1,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,14.8,72.5,72,73.1,72.8,73.8,73.1,72.4,72.8,72.3,71.7,73.3,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,45.9,66.4,9.8,12,67.8,70.1,100,2827,0
1/15/22 4:45 AM,28,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,15,72.2,72,73.1,72.7,73.8,73,72.4,72.6,72.1,71.6,73.2,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,45.8,65.7,11.1,9.4,67.5,70,100,2813,0
1/15/22 4:50 AM,27.8,27,3.2,2,6,6,6,6,6,6,6,6,6,6,15.2,72,71.9,73,72.7,73.7,73,72.4,72.6,72,71.5,73.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,45.6,68.9,8.9,7.4,67.6,70.5,20,2475,32.4
1/15/22 4:55 AM,27.6,27,5.8,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,15.4,71.8,71.8,72.9,72.6,73.7,72.9,72.4,72.5,71.8,71.4,73.1,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,45.5,85.7,7.6,10.6,82.3,72.2,0,3065,58.1
1/15/22 5:00 AM,27.4,27,4.8,0,10,10,10,10,10,10,10,10,10,10,15.6,71.8,71.7,72.9,72.6,73.7,72.9,72.4,72.4,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,45.4,85.4,8.7,11.1,85.7,79,0,3358.5,48.1
1/15/22 5:05 AM,27.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,15.8,72,71.7,72.8,72.6,73.6,72.8,72.4,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,45.3,84.7,9.3,11.4,85.9,80.5,0,3358.5,43
1/15/22 5:10 AM,27.2,27,3.7,0,10,10,10,10,10,10,10,10,10,10,15.7,72.2,71.7,72.8,72.6,73.6,72.8,72.4,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,45.1,85.7,9.5,11.7,85.4,80.8,0,3498,37.3
1/15/22 5:15 AM,27,27,4.4,0,10,10,10,10,10,10,10,10,10,10,15.5,72.5,71.8,72.9,72.6,73.6,72.8,72.4,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,45,84.7,9.6,11.7,85.7,81,0,3521,44.3
1/15/22 5:20 AM,27,27,4.2,0,10,10,10,10,10,10,10,10,10,10,15.4,72.8,71.9,72.9,72.7,73.6,72.8,72.3,72.6,72.2,71.4,73,100,100,100,100,100,100,100,100,100,100,44.8,84.6,9.6,11.7,85.8,81.3,0,3521,43.2
1/15/22 5:25 AM,26.8,27,3.6,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.3,73.1,71.9,73,72.8,73.6,72.9,72.3,72.6,72.4,71.5,73,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,44.8,85.6,9.6,11.7,85.6,81.4,0,3521,37.1
1/15/22 5:30 AM,26.6,27,4.4,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,15.1,73.4,72,73,72.8,73.6,72.9,72.3,72.7,72.6,71.5,73.1,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,44.7,84.6,9.4,11.7,85.8,81.5,0,3521,44.3
1/15/22 5:35 AM,26.2,27,4.1,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,15,73.7,72.1,73.1,72.9,73.7,72.9,72.3,72.8,72.7,71.6,73.1,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,44.8,85.1,9.8,11.5,85.6,81.7,0,3521,41.3
1/15/22 5:40 AM,26,27,0.8,2.5,6,6,6,6,6,6,6,6,6,6,14.9,73.9,72.2,73.1,72.9,73.7,73,72.3,72.9,72.9,71.7,73.2,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,44.8,82.4,13.2,9.5,84.8,81.2,24.8,3335,8.3
1/15/22 5:45 AM,25.8,27,0,9.6,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,14.4,74.1,72.3,73.2,73,73.8,73,72.4,73,73,71.8,73.3,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,44.8,75.6,10.7,12,78.5,79.8,96.2,2983,0
1/15/22 5:50 AM,25.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14,74,72.3,73.2,73,73.8,73.1,72.4,73.1,73,71.8,73.4,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,44.8,72.2,10.5,12,74.3,76.3,100,2910,0
1/15/22 5:55 AM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.8,72.3,73.3,73,73.9,73.1,72.4,73.1,73.1,71.9,73.5,100,100,100,100,100,100,100,100,100,100,44.9,70.3,10.2,12,72.2,74.3,100,2864,0
1/15/22 6:00 AM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.6,72.3,73.3,73,73.9,73.2,72.4,73.1,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,44.8,68.9,10.1,12,70.7,73,100,2835.5,0
1/15/22 6:05 AM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.3,72.3,73.3,73,73.9,73.2,72.4,73.1,72.8,71.9,73.5,100,100,100,100,100,100,100,100,100,100,44.9,68,10.1,11.9,69.6,72,100,2835.5,0
1/15/22 6:10 AM,25.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.9,73,72.3,73.3,73,73.9,73.2,72.5,73,72.7,71.9,73.5,98,98,98,98,98,98,98,98,98,98,44.8,67.5,10.1,11.9,68.9,71.3,100,2822,0
1/15/22 6:15 AM,25.2,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.8,72.8,72.2,73.2,72.9,73.9,73.2,72.5,72.9,72.6,71.8,73.5,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,44.5,67,10,11.9,68.5,70.8,100,2822,0
1/15/22 6:20 AM,25.1,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.9,72.5,72.1,73.2,72.9,73.9,73.1,72.5,72.8,72.4,71.7,73.4,81,81,81,81,81,81,81,81,81,81,44.3,66.6,9.8,12,68.1,70.4,100,2812,0
1/15/22 6:25 AM,25.1,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,13.9,72.3,72.1,73.1,72.8,73.9,73.1,72.5,72.8,72.3,71.7,73.3,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,44.2,66.2,10.4,11.2,67.7,70,100,2845,0
1/15/22 6:30 AM,25.1,27,0.9,6,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,13.8,72.1,72,73.1,72.8,73.8,73,72.5,72.6,72.1,71.6,73.2,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,44,65.5,10.8,6.9,67.1,70.3,60,2669,8.8
1/15/22 6:35 AM,25,27,6.2,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.9,71.9,71.9,73,72.7,73.8,73,72.5,72.6,71.9,71.5,73.2,75.8,75.9,75.8,75.9,75.8,75.8,75.8,75.8,75.8,75.8,43.9,81,7.2,9.9,76.2,70.6,0,2841,61.7
1/15/22 6:40 AM,25,27,5.7,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.1,71.8,71.8,72.9,72.6,73.7,72.9,72.5,72.5,71.8,71.4,73.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,43.9,84.9,8.4,10.9,85.5,77.2,0,3238,55.5
1/15/22 6:45 AM,24.8,27,3.3,0,10,10,10,10,10,10,10,10,10,10,14.5,71.9,71.8,72.9,72.6,73.7,72.9,72.5,72.5,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,43.7,86.3,9,11.3,85.5,80.1,0,3386,33.3
1/15/22 6:50 AM,24.8,27,4.7,0,10,10,10,10,10,10,10,10,10,10,14.4,72.1,71.8,72.9,72.6,73.7,72.9,72.4,72.5,71.9,71.4,73,100,100,100,100,100,100,100,100,100,100,43.6,84.4,9.5,11.6,85.8,80.7,0,3470,45.6
1/15/22 6:55 AM,24.9,27,4,0,10,10,10,10,10,10,10,10,10,10,14.2,72.3,71.8,72.9,72.7,73.6,72.9,72.4,72.5,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,43.5,84.9,9.6,11.7,85.6,81,0,3521,40.4
1/15/22 7:00 AM,24.9,27,3.7,0,10,10,10,10,10,10,10,10,10,10,14.3,72.3,71.9,72.9,72.7,73.6,72.9,72.4,72.6,72.3,71.4,73,100,100,100,100,100,100,100,100,100,100,43.5,85.6,9.7,11.7,85.5,81.2,0,3521.5,37.2
1/15/22 7:05 AM,24.7,27,4.6,0,10,10,10,10,10,10,10,10,10,10,14.2,72.3,72,73,72.8,73.6,72.9,72.4,72.7,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,43.3,84.7,9.6,11.7,85.8,81.4,0,3521,45.5
1/15/22 7:10 AM,24.8,27,4.3,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,72.1,73.1,72.8,73.7,72.9,72.4,72.8,72.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,43,85,9.6,11.7,85.6,81.6,0,3521,41.2
1/15/22 7:15 AM,24.8,27,4.1,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.3,73.6,72.1,73.1,72.9,73.7,73,72.4,72.8,72.7,71.6,73.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,42.9,85.3,9.3,11.8,85.6,81.6,0,3521,40.2
1/15/22 7:20 AM,24.6,27,4.6,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.3,73.6,72.2,73.2,72.9,73.8,73,72.4,72.9,72.8,71.7,73.2,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,42.8,84.6,9.5,11.7,85.8,81.8,0,3521,45.6
1/15/22 7:25 AM,24.7,27,3.9,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,13.3,73.6,72.3,73.2,73,73.8,73.1,72.4,73,73,71.8,73.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,42.6,85.3,12.1,9.4,85.8,81.5,0,3421,38.6
1/15/22 7:30 AM,24.7,27,4,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,72.4,73.3,73.1,73.9,73.1,72.4,73.1,73.1,71.9,73.4,100,100,100,100,100,100,100,100,100,100,42.5,85,9,11.3,85.6,81.6,0,3421,39.7
1/15/22 7:35 AM,24.5,27,4.5,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,72.4,73.3,73.1,73.9,73.2,72.5,73.2,73.2,72,73.5,100,100,100,100,100,100,100,100,100,100,42.3,84.8,9.5,11.6,85.7,81.8,0,3469,45.5
1/15/22 7:40 AM,24.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,72.5,73.4,73.2,74,73.3,72.5,73.3,73.3,72.1,73.5,100,100,100,100,100,100,100,100,100,100,42.1,85,9.7,11.6,85.7,82,0,3521,43.3
1/15/22 7:45 AM,24.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,99,-19.6,72.6,73.4,73.2,74,73.3,72.5,73.4,73.4,72.1,73.7,100,100,100,100,100,100,100,100,100,100,42.2,85.1,9.7,11.7,85.7,82.1,0,3521,44
1/15/22 7:50 AM,25.2,27,0,4.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,12.5,75.2,72.7,73.5,73.3,74.1,73.4,72.5,73.5,73.5,72.2,73.8,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,42.2,81.5,12,11.9,83.8,82.1,43.2,3521,0
1/15/22 7:55 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,75.4,72.7,73.6,73.3,74.2,73.4,72.5,73.6,73.6,72.3,73.8,100,100,100,100,100,100,100,100,100,100,42.1,75.6,11.4,12,78.1,79.7,100,3069,0
1/15/22 8:00 AM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,75.5,72.8,73.6,73.4,74.2,73.5,72.6,73.6,73.6,72.4,73.9,100,100,100,100,100,100,100,100,100,100,41.9,72.4,10.7,12,74.5,76.6,100,2923.5,0
1/15/22 8:05 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,75.2,72.8,73.7,73.4,74.2,73.5,72.6,73.6,73.6,72.4,74,100,100,100,100,100,100,100,100,100,100,41.7,70.6,10.4,12,72.5,74.7,100,2923.5,0
1/15/22 8:10 AM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,74.9,72.8,73.7,73.4,74.3,73.6,72.6,73.6,73.5,72.4,74,100,100,100,100,100,100,100,100,100,100,41.7,69.4,10.2,12,71.2,73.5,100,2847,0
1/15/22 8:15 AM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,74.8,72.8,73.7,73.3,74.3,73.6,72.7,73.6,73.4,72.4,74,100,100,100,100,100,100,100,100,100,100,41.7,68.6,10.2,11.9,70.3,72.6,100,2822,0
1/15/22 8:20 AM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,74.6,72.8,73.7,73.3,74.3,73.6,72.7,73.6,73.2,72.4,74,100,100,100,100,100,100,100,100,100,100,41.7,68,10,11.9,69.5,71.9,100,2834,0
1/15/22 8:25 AM,24.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74.4,72.7,73.6,73.3,74.3,73.6,72.7,73.5,73.1,72.3,73.9,100,100,100,100,100,100,100,100,100,100,41.8,67.5,10,11.9,69,71.4,100,2823,0
1/15/22 8:30 AM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,74,72.6,73.6,73.2,74.3,73.5,72.7,73.4,72.9,72.3,73.9,100,100,100,100,100,100,100,100,100,100,41.9,67.2,10,11.8,68.6,71,100,2824,0
1/15/22 8:35 AM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.7,72.6,73.5,73.2,74.2,73.5,72.7,73.3,72.8,72.2,73.8,100,100,100,100,100,100,100,100,100,100,41.9,66.8,10,11.9,68.2,70.6,100,2816,0
1/15/22 8:40 AM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.5,72.4,73.5,73.1,74.2,73.5,72.7,73.2,72.6,72.1,73.7,100,100,100,100,100,100,100,100,100,100,42.1,66.5,10,11.9,67.9,70.3,100,2816,0
1/15/22 8:45 AM,23.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.7,73.1,72.4,73.4,73,74.2,73.4,72.7,73,72.4,72,73.6,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,42.3,66.3,10,11.8,67.7,70.1,100,2814,0
1/15/22 8:50 AM,23.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.6,72.9,72.3,73.4,73,74.1,73.3,72.7,72.9,72.3,71.9,73.5,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,42.7,66.2,10,11.9,67.5,69.9,100,2824,0
1/15/22 8:55 AM,23.8,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.6,72.7,72.2,73.3,72.9,74,73.3,72.7,72.8,72.1,71.8,73.4,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,43.3,66,10,11.9,67.4,69.7,100,2816,0
1/15/22 9:00 AM,23.7,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,11.6,72.4,72.1,73.2,72.8,73.9,73.2,72.7,72.7,72,71.7,73.3,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,43.8,65.9,9.9,11.9,67.2,69.4,100,2801,0
1/15/22 9:05 AM,23.9,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,11.6,72.1,72,73.2,72.8,73.9,73.1,72.7,72.6,71.8,71.6,73.2,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,44.7,64.7,11.5,7.5,66.9,69.6,100,2801,0
1/15/22 9:10 AM,26.8,27,4.8,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,11.8,71.9,71.9,73.1,72.7,73.8,73.1,72.6,72.5,71.7,71.5,73.1,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,45.5,73.1,7.7,8.4,69.2,70.2,0,2618,48.4
1/15/22 9:15 AM,29.6,27,5.4,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.1,71.9,71.8,73,72.7,73.8,73,72.6,72.4,71.6,71.4,73,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,46.6,86,7.8,10.7,84.1,73.6,0,3233,54.4
1/15/22 9:20 AM,30.2,27,5.1,0,10,10,10,10,10,10,10,10,10,10,12.6,71.9,71.8,72.9,72.6,73.7,72.9,72.6,72.4,71.5,71.4,72.9,100,100,100,100,100,100,100,100,100,100,47.7,84.9,8.9,11.2,85.8,79.4,0,3233,51.5
1/15/22 9:25 AM,29.1,27,3.4,0,10,10,10,10,10,10,10,10,10,10,12.8,72.2,71.7,72.9,72.6,73.6,72.9,72.5,72.4,71.6,71.3,72.9,100,100,100,100,100,100,100,100,100,100,48.8,85.8,9.4,11.5,85.4,80.4,0,3440,34.1
1/15/22 9:30 AM,27.5,27,4.2,0,10,10,10,10,10,10,10,10,10,10,12.8,72.5,71.8,72.9,72.7,73.6,72.9,72.5,72.4,71.8,71.3,72.8,100,100,100,100,100,100,100,100,100,100,49.9,84.9,9.6,11.7,85.7,80.8,0,3514.5,42
1/15/22 9:35 AM,26.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,12.6,72.9,71.8,72.9,72.7,73.6,72.9,72.5,72.5,71.9,71.4,72.9,100,100,100,100,100,100,100,100,100,100,51.4,84.5,9.6,11.7,85.8,81.1,0,3514.5,44.7
1/15/22 9:40 AM,25.6,27,3.7,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,12.3,73.3,71.9,73,72.7,73.6,72.9,72.5,72.6,72.2,71.4,72.9,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,53,85.4,9.6,11.7,85.5,81.2,0,3522,36.2
1/15/22 9:45 AM,24.9,27,4.4,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,12,73.6,71.9,73,72.8,73.6,72.9,72.5,72.7,72.3,71.5,73,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,54.6,84.7,9.4,11.8,85.8,81.4,0,3521,44.4
1/15/22 9:50 AM,24.8,27,1,3,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.8,74,72,73.1,72.9,73.7,73,72.4,72.8,72.5,71.6,73,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,56.2,82.6,13.4,10.2,84.8,81.2,30.2,3520,9.8
1/15/22 9:55 AM,25,27,0,9.8,9,9,9,9,9,9,9,9,9,9,11.8,74.3,72.1,73.1,72.9,73.7,73,72.5,72.9,72.7,71.7,73.1,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,57.8,75.6,11,12,78.2,79.6,97.5,3030,0
1/15/22 10:00 AM,25.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,74.2,72.2,73.2,73,73.8,73.1,72.5,73,72.8,71.8,73.2,100,100,100,100,100,100,100,100,100,100,59.2,72.1,10.6,12,74.3,76.2,100,2903,0
1/15/22 10:05 AM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,74,72.2,73.2,73,73.8,73.1,72.5,73,72.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,60.9,70,10.3,12,72,74.1,100,2903,0
1/15/22 10:10 AM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.8,72.2,73.2,73,73.8,73.1,72.5,73,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,62.7,68.9,10.1,11.9,70.6,72.8,100,2839,0
1/15/22 10:15 AM,25.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.6,72.2,73.2,73,73.9,73.1,72.5,73,72.6,71.9,73.3,100,100,100,100,100,100,100,100,100,100,64.4,68.1,10.2,11.9,69.6,71.9,100,2822,0
1/15/22 10:20 AM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.4,72.1,73.2,72.9,73.8,73.2,72.5,72.9,72.6,71.8,73.3,100,100,100,100,100,100,100,100,100,100,65.9,67.5,10,11.9,68.9,71.2,100,2827,0
1/15/22 10:25 AM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.3,72.1,73.2,72.9,73.8,73.1,72.5,72.9,72.4,71.8,73.3,100,100,100,100,100,100,100,100,100,100,67.4,67,10,11.9,68.4,70.7,100,2815,0
1/15/22 10:30 AM,25.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.4,73,72,73.1,72.8,73.8,73.1,72.5,72.8,72.3,71.7,73.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,69.1,66.7,10,11.9,68.1,70.3,100,2811,0
1/15/22 10:35 AM,26.2,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.5,72.9,71.9,73.1,72.8,73.8,73.1,72.5,72.7,72.1,71.7,73.2,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,70.6,66.4,9.9,11.9,67.8,70,100,2816,0
1/15/22 10:40 AM,26.2,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,11.5,72.7,71.8,73,72.7,73.7,73,72.5,72.7,72,71.6,73.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,71.9,66.2,9.9,11.9,67.6,69.8,100,2818,0
1/15/22 10:45 AM,26.5,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,11.6,72.4,71.8,72.9,72.7,73.7,73,72.5,72.6,71.9,71.6,73.1,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,73.2,66.1,9.9,12,67.4,69.5,100,2848,0
1/15/22 10:50 AM,26.5,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,11.7,72.3,71.7,72.9,72.6,73.6,72.9,72.5,72.6,71.7,71.5,72.9,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,74.1,65.3,11.2,9.1,67.1,69.5,100,2814,0
1/15/22 10:55 AM,26.4,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,11.8,72.1,71.6,72.8,72.6,73.6,72.9,72.5,72.5,71.6,71.4,72.9,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,75.3,62.6,11.6,4,66.1,69.9,100,2458,0
1/15/22 11:00 AM,26.5,27,4.4,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,11.8,72,71.5,72.8,72.5,73.5,72.8,72.5,72.4,71.5,71.4,72.8,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,76,71.3,7.6,7.7,67.2,70.6,0,2464,44.1
1/15/22 11:05 AM,26.5,27,6.2,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,12,71.9,71.5,72.7,72.5,73.5,72.8,72.4,72.4,71.4,71.3,72.7,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,76.6,85.2,7.4,10.4,83.9,72.6,0,3029,62.4
1/15/22 11:10 AM,26.3,27,4.1,0,10,10,10,10,10,10,10,10,10,10,12.1,72,71.4,72.6,72.4,73.4,72.7,72.4,72.3,71.4,71.3,72.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,77.1,86.2,8.7,11,85.4,78.9,0,3282,41.5
1/15/22 11:15 AM,26.2,27,4.4,0,10,10,10,10,10,10,10,10,10,10,11.9,72.3,71.4,72.6,72.4,73.4,72.7,72.4,72.3,71.5,71.2,72.6,100,100,100,100,100,100,100,100,100,100,77.7,84.9,9.3,11.4,85.9,80.3,0,3414,43.6
1/15/22 11:20 AM,26.4,27,4.2,0,10,10,10,10,10,10,10,10,10,10,11.8,72.8,71.5,72.6,72.5,73.4,72.7,72.4,72.4,71.7,71.3,72.6,100,100,100,100,100,100,100,100,100,100,78.2,84.7,9.5,11.6,85.6,80.7,0,3487,42
1/15/22 11:25 AM,26.5,27,3.6,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.7,73.1,71.5,72.7,72.5,73.4,72.7,72.3,72.5,71.9,71.4,72.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,78.9,85.6,9.7,11.7,85.5,80.9,0,3521,36.1
1/15/22 11:30 AM,26.4,27,4.7,0,8,8,8,8,8,8,8,8,8,8,11.6,73.6,71.6,72.7,72.6,73.4,72.7,72.3,72.6,72.1,71.4,72.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,84.5,9.3,11.8,85.8,81.1,0,3521,45.3
1/15/22 11:35 AM,26.5,27,0.7,2.9,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,11.5,74.1,71.7,72.7,72.6,73.4,72.8,72.3,72.7,72.3,71.5,72.7,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,80.5,82.7,12.8,10.9,84.5,81,29.4,3294,7
1/15/22 11:40 AM,26.6,27,0,9.7,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.6,74.4,71.8,72.8,72.7,73.5,72.8,72.3,72.8,72.5,71.6,72.8,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,81.4,75.5,11.2,12,78.1,79.3,97.3,3294,0
1/15/22 11:45 AM,26.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,74.4,71.8,72.8,72.8,73.5,72.9,72.3,72.9,72.6,71.7,72.9,100,100,100,100,100,100,100,100,100,100,82.7,71.9,10.7,12,74.1,75.9,100,2940,0
1/15/22 11:50 AM,26.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,74.2,71.8,72.9,72.8,73.5,72.9,72.3,73,72.6,71.8,73,100,100,100,100,100,100,100,100,100,100,83.8,69.9,10.3,12,71.8,73.8,100,2877,0
1/15/22 11:55 AM,26.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,74,71.9,72.9,72.8,73.6,72.9,72.3,73,72.6,71.8,73,100,100,100,100,100,100,100,100,100,100,84.6,68.8,10.2,12,70.4,72.5,100,2846,0
1/15/22 12:00 PM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.8,71.9,72.9,72.8,73.6,73,72.3,73,72.5,71.8,73.1,100,100,100,100,100,100,100,100,100,100,85.1,68,10.1,11.9,69.5,71.6,100,2833,0
1/15/22 12:05 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.6,71.8,72.9,72.7,73.6,73,72.3,73,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,85.2,67.4,10,11.9,68.8,71,100,2833,0
1/15/22 12:10 PM,26.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.5,71.8,72.9,72.7,73.6,73,72.4,72.9,72.3,71.8,73.1,100,100,100,100,100,100,100,100,100,100,85.5,67,10,11.9,68.4,70.5,100,2817,0
1/15/22 12:15 PM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.3,71.7,72.8,72.7,73.6,73,72.4,72.9,72.2,71.8,73.1,100,100,100,100,100,100,100,100,100,100,85.5,66.6,10,11.9,68,70.1,100,2812,0
1/15/22 12:20 PM,27.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.1,71.7,72.8,72.6,73.5,72.9,72.4,72.8,72.1,71.7,73,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,85.1,66.3,10,11.9,67.7,69.8,100,2818,0
1/15/22 12:25 PM,27.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.7,72.9,71.6,72.7,72.6,73.5,72.9,72.4,72.7,72,71.6,73,97,97,97,97,97,97,97,97,97,97,85.5,66.1,10,11.9,67.4,69.5,100,2818,0
1/15/22 12:30 PM,27.6,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,11.8,72.7,71.5,72.7,72.5,73.5,72.9,72.3,72.7,71.8,71.6,72.9,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,86,65.8,10,11.9,67.2,69.3,100,2817,0
1/15/22 12:35 PM,28.8,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,11.9,72.6,71.5,72.6,72.4,73.4,72.8,72.3,72.6,71.7,71.5,72.8,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,86.2,65.6,9.8,12,66.9,69,100,2833,0
1/15/22 12:40 PM,36.5,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,11.9,72.4,71.4,72.6,72.4,73.4,72.8,72.3,72.5,71.6,71.4,72.7,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,85.8,65.4,10.4,11.4,66.8,68.9,100,2766,0
1/15/22 12:45 PM,37.9,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,12.2,72.4,71.3,72.5,72.4,73.3,72.7,72.3,72.5,71.5,71.4,72.7,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,85.6,64.4,11.5,7.4,66.4,69.1,100,2434,0
1/15/22 12:50 PM,35.7,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,12.3,72.3,71.3,72.5,72.3,73.3,72.7,72.3,72.4,71.4,71.3,72.6,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,86.5,61.7,11.4,3.6,65.3,69.5,100,2434,0
1/15/22 12:55 PM,32.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.4,72.1,71.2,72.4,72.3,73.2,72.6,72.3,72.3,71.3,71.3,72.5,35,35,35,35,35,35,35,35,35,35,88.1,59.6,10.7,3,63.3,70.2,100,2286,0
1/15/22 1:00 PM,31.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.5,72.2,71.1,72.4,72.2,73.2,72.6,72.2,72.3,71.2,71.2,72.5,35,35,35,35,35,35,35,35,35,35,89.8,59.6,10.2,2.9,62.1,70.6,100,2243,0
1/15/22 1:05 PM,29.9,27,4,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,12.5,72,71.1,72.3,72.2,73.1,72.5,72.2,72.3,71.1,71.1,72.4,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,91.9,69.2,7.6,6.8,64.2,70.4,0,2214,39.8
1/15/22 1:10 PM,28.9,27,5.7,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.5,72,71,72.3,72.2,73.1,72.5,72.2,72.3,71,71.1,72.3,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,93.4,86.1,7,10.2,82.8,71,0,2924,57.4
1/15/22 1:15 PM,28.3,27,5.7,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.4,72.2,71,72.2,72.1,73,72.5,72.2,72.3,71,71.1,72.3,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,94.2,84.7,8.4,10.9,85.6,78.2,0,3226,57.4
1/15/22 1:20 PM,28.1,27,4.2,0,10,10,10,10,10,10,10,10,10,10,12.2,72.5,71,72.2,72.1,73,72.4,72.1,72.3,71,71.1,72.3,100,100,100,100,100,100,100,100,100,100,94.8,85.2,9.1,11.3,85.7,79.8,0,3388,42.7
1/15/22 1:25 PM,27.7,27,3.5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12,72.9,71,72.2,72.2,73,72.4,72.1,72.4,71.3,71.1,72.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,96.3,85.8,9.5,11.6,85.5,80.3,0,3471,34.7
1/15/22 1:30 PM,27.8,27,4.5,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.8,73.4,71.1,72.3,72.2,73,72.4,72.1,72.6,71.5,71.2,72.3,88,88,88,88,88,88,88,88,88,88,97.8,84.3,9.5,11.7,85.9,80.7,0,3521,45.8
1/15/22 1:35 PM,27.7,27,3.4,0.3,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,11.7,73.8,71.2,72.3,72.3,73,72.5,72.1,72.7,71.7,71.3,72.4,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,99.8,84.5,10.8,11.2,85.4,80.8,3.4,3290.5,33.8
1/15/22 1:40 PM,27.9,27,0,7.3,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,11.6,74.3,71.3,72.4,72.4,73.1,72.5,72,72.9,71.9,71.4,72.5,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,101.8,78.1,11.9,11.8,80.9,80.2,73.4,3290.5,0
1/15/22 1:45 PM,28.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.5,71.4,72.4,72.4,73.1,72.6,72.1,73,72.1,71.5,72.6,100,100,100,100,100,100,100,100,100,100,103.1,73.1,10.9,12,75.5,76.9,100,2985,0
1/15/22 1:50 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.5,71.4,72.5,72.5,73.2,72.6,72,73.1,72.2,71.6,72.7,100,100,100,100,100,100,100,100,100,100,103.5,70.6,10.5,12,72.6,74.3,100,2915,0
1/15/22 1:55 PM,33.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.4,71.4,72.5,72.5,73.2,72.7,72,73.2,72.3,71.7,72.8,100,100,100,100,100,100,100,100,100,100,104.6,69.1,10.3,12,70.9,72.7,100,2859,0
1/15/22 2:00 PM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.3,71.5,72.5,72.5,73.2,72.7,72.1,73.3,72.2,71.7,72.8,100,100,100,100,100,100,100,100,100,100,106.3,68.2,10.1,12,69.8,71.7,100,2840,0
1/15/22 2:05 PM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,74.1,71.5,72.5,72.5,73.2,72.7,72.1,73.3,72.2,71.7,72.9,100,100,100,100,100,100,100,100,100,100,106.8,67.6,10,11.9,69,71,100,2826,0
1/15/22 2:10 PM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,74,71.5,72.5,72.5,73.3,72.7,72.1,73.3,72.1,71.7,72.9,100,100,100,100,100,100,100,100,100,100,108.1,67.1,10,11.9,68.5,70.5,100,2826,0
1/15/22 2:15 PM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.8,71.4,72.5,72.4,73.3,72.7,72.1,73.2,72,71.7,72.9,100,100,100,100,100,100,100,100,100,100,109.5,66.6,10.1,11.9,68,70,100,2815,0
1/15/22 2:20 PM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.8,71.4,72.5,72.4,73.2,72.7,72.1,73.1,71.9,71.6,72.8,100,100,100,100,100,100,100,100,100,100,109.4,66.4,10,11.9,67.8,69.8,100,2821,0
1/15/22 2:25 PM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.7,71.3,72.5,72.4,73.2,72.7,72.1,73.1,71.8,71.6,72.8,100,100,100,100,100,100,100,100,100,100,109.8,66.2,10,11.9,67.5,69.5,100,2823,0
1/15/22 2:30 PM,28.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.5,71.3,72.4,72.3,73.2,72.7,72.1,73,71.7,71.6,72.8,100,100,100,100,100,100,100,100,100,100,110.4,65.9,10,11.9,67.3,69.2,100,2818,0
1/15/22 2:35 PM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.4,71.2,72.4,72.3,73.2,72.7,72.1,72.9,71.6,71.5,72.7,100,100,100,100,100,100,100,100,100,100,110.7,65.8,10,11.9,67.1,69.1,100,2812,0
1/15/22 2:40 PM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.2,71.1,72.3,72.2,73.1,72.6,72.1,72.9,71.5,71.5,72.7,100,100,100,100,100,100,100,100,100,100,110.9,65.6,10,11.9,66.9,68.9,100,2825,0
1/15/22 2:45 PM,29.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12,73,71.1,72.3,72.2,73.1,72.6,72.1,72.9,71.4,71.4,72.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,111.3,65.5,10,11.9,66.8,68.7,100,2825,0
1/15/22 2:50 PM,29.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.9,72.9,71,72.2,72.1,73,72.5,72.1,72.8,71.3,71.3,72.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,111.3,65.3,10,11.9,66.6,68.5,100,2819,0
1/15/22 2:55 PM,29.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,12,72.7,71,72.2,72,73,72.5,72,72.7,71.2,71.3,72.5,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,111.1,65.1,10,11.9,66.4,68.4,100,2817,0
1/15/22 3:00 PM,29.3,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,12,72.6,70.9,72.1,72,72.9,72.5,72,72.7,71.1,71.2,72.5,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,111.7,65,9.8,12,66.2,68.2,100,2839.5,0
1/15/22 3:05 PM,29.2,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.1,72.4,70.8,72.1,71.9,72.9,72.4,72,72.6,71,71.2,72.4,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,112.5,64.8,10.4,11.4,66.1,68.1,100,2839.5,0
1/15/22 3:10 PM,29.4,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,12.1,72.3,70.8,72,71.9,72.8,72.3,72,72.5,71,71.1,72.3,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,113.3,63.4,11.7,6.5,65.7,68.4,100,2524.5,0
1/15/22 3:15 PM,29.3,27,0.6,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,12.1,72.1,70.7,71.9,71.9,72.7,72.3,71.9,72.4,70.9,71,72.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,113.9,61.4,10.6,3.9,64.4,68.9,60,2524.5,5.6
1/15/22 3:20 PM,29.4,27,6.6,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.2,72,70.6,71.9,71.8,72.7,72.2,71.9,72.3,70.8,70.9,72.2,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,113.6,78,7,9.2,71.9,68.9,0,2683,66.5
1/15/22 3:25 PM,29.5,27,5.9,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,12.3,72,70.6,71.8,71.8,72.6,72.2,71.9,72.2,70.7,70.9,72.2,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,114,85.9,7.9,10.7,84.4,74.3,0,3162,59
1/15/22 3:30 PM,29.4,27,5.2,0,10,10,10,10,10,10,10,10,10,10,12.2,72.3,70.6,71.8,71.8,72.6,72.2,71.9,72.1,70.7,70.9,72,100,100,100,100,100,100,100,100,100,100,114.3,85,8.8,11.2,85.9,79,0,3332,52.1
1/15/22 3:35 PM,29.4,27,4.4,0,10,10,10,10,10,10,10,10,10,10,12.1,72.6,70.6,71.8,71.8,72.6,72.1,71.8,72.2,70.9,70.9,72,100,100,100,100,100,100,100,100,100,100,114.3,84.7,9.3,11.5,85.9,79.9,0,3453,44.1
1/15/22 3:40 PM,29.3,27,3.5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.9,73.1,70.6,71.8,71.8,72.6,72.1,71.8,72.2,71.2,70.9,72,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,114.7,85.7,9.6,11.7,85.4,80.2,0,3505,35
1/15/22 3:45 PM,29.4,27,4.5,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.7,73.6,70.7,71.9,71.9,72.6,72.2,71.8,72.3,71.4,71,72.1,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,115.2,84.5,9.3,11.8,85.7,80.5,0,3521,45
1/15/22 3:50 PM,29.5,27,0.9,3,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,11.5,74.1,70.8,71.9,72,72.6,72.2,71.8,72.5,71.6,71.1,72.2,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,115.2,82.4,13,10.6,84.5,80.4,30.1,3521,9.4
1/15/22 3:55 PM,29.4,27,0,9.8,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,11.5,74.5,70.9,72,72.1,72.7,72.3,71.8,72.6,71.9,71.2,72.3,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,115.2,74.9,11.2,12,77.5,78.6,97.5,3062,0
1/15/22 4:00 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,74.6,71,72.1,72.1,72.7,72.3,71.8,72.7,72,71.3,72.4,100,100,100,100,100,100,100,100,100,100,115.6,71.2,10.6,12,73.4,75,100,2914,0
1/15/22 4:05 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,74.3,71.1,72.1,72.2,72.8,72.4,71.8,72.7,72.1,71.4,72.5,100,100,100,100,100,100,100,100,100,100,114.5,69.2,10.3,12,71.1,72.9,100,2914,0
1/15/22 4:10 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,74.2,71.1,72.2,72.2,72.8,72.4,71.8,72.7,72.1,71.5,72.6,100,100,100,100,100,100,100,100,100,100,113.1,67.9,10.2,12,69.6,71.5,100,2850,0
1/15/22 4:15 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.9,71.1,72.2,72.2,72.9,72.5,71.8,72.7,72,71.5,72.6,100,100,100,100,100,100,100,100,100,100,112.6,67.1,10,11.9,68.6,70.6,100,2834,0
1/15/22 4:20 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.8,71.1,72.2,72.2,72.9,72.5,71.8,72.6,71.9,71.5,72.6,100,100,100,100,100,100,100,100,100,100,112,66.5,10,11.9,68,70,100,2836,0
1/15/22 4:25 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.6,71.1,72.1,72.1,72.9,72.5,71.8,72.6,71.8,71.4,72.6,100,100,100,100,100,100,100,100,100,100,111.3,66,10,11.9,67.5,69.5,100,2824,0
1/15/22 4:30 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.4,71,72.1,72.1,72.9,72.4,71.8,72.5,71.7,71.4,72.6,100,100,100,100,100,100,100,100,100,100,109.6,65.7,10,11.9,67.1,69.1,100,2821,0
1/15/22 4:35 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.1,71,72.1,72,72.9,72.5,71.8,72.4,71.6,71.3,72.6,100,100,100,100,100,100,100,100,100,100,108.2,65.4,10,11.9,66.8,68.8,100,2812,0
1/15/22 4:40 PM,29.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.4,73,70.9,72.1,72,72.8,72.4,71.8,72.4,71.5,71.3,72.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,106.5,65.2,10,11.9,66.5,68.6,100,2825,0
1/15/22 4:45 PM,29.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11.3,72.7,70.9,72,71.9,72.8,72.4,71.8,72.3,71.4,71.2,72.4,91,91,91,91,91,91,91,91,91,91,104.5,64.9,10,11.9,66.2,68.3,100,2825,0
1/15/22 4:50 PM,29.5,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.3,72.6,70.8,72,71.9,72.8,72.3,71.8,72.2,71.3,71.2,72.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,103,64.8,9.8,12,66.1,68.1,100,2824,0
1/15/22 4:55 PM,29.6,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,11.4,72.4,70.7,71.9,71.8,72.7,72.3,71.8,72.1,71.1,71.1,72.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,101.4,64.6,10.3,11.4,65.9,67.8,100,2771,0
1/15/22 5:00 PM,29.5,27,0,10,5,5,5,5,5,5,5,5,5,5,11.4,72.2,70.7,71.9,71.8,72.7,72.2,71.8,72,71,71,72.2,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,100.1,63.2,11.8,6.7,65.6,68.2,100,2771,0
1/15/22 5:05 PM,29.4,27,4.3,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.6,72,70.6,71.8,71.7,72.6,72.2,71.8,71.9,71,71,72.2,64,64,64,64,64,64,64,64,64,64,98.5,70.1,8.1,7.7,66.6,68.7,0,2406,43.2
1/15/22 5:10 PM,29.4,27,6.6,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.7,71.9,70.5,71.8,71.7,72.6,72.2,71.7,71.8,70.8,70.9,72.1,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,97.4,85.3,7.6,10.6,82.9,71.2,0,3191.5,66
1/15/22 5:15 PM,29.2,27,5.7,0,10,10,10,10,10,10,10,10,10,10,11.5,72,70.5,71.7,71.7,72.5,72.1,71.7,71.8,70.8,70.8,72,100,100,100,100,100,100,100,100,100,100,96.1,84.7,8.7,11.1,85.7,78.1,0,3191.5,57.2
1/15/22 5:20 PM,29.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,11.4,72.3,70.5,71.7,71.7,72.5,72.1,71.7,71.8,70.9,70.8,71.9,100,100,100,100,100,100,100,100,100,100,94.6,85.6,9.3,11.4,85.5,79.6,0,3423,38.9
1/15/22 5:25 PM,29.7,27,3.6,0,10,10,10,10,10,10,10,10,10,10,11.2,72.7,70.6,71.7,71.7,72.5,72.1,71.6,71.9,71.2,70.8,71.9,100,100,100,100,100,100,100,100,100,100,92.7,85.5,9.6,11.6,85.6,80.1,0,3494,36.1
1/15/22 5:30 PM,32.9,27,4.5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.3,73.1,70.7,71.8,71.8,72.5,72.1,71.6,71.9,71.4,70.9,72,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,90.7,84.3,9.6,11.7,85.9,80.4,0,3522,46.2
1/15/22 5:35 PM,34.4,27,3.7,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,11.3,73.5,70.8,71.8,71.9,72.5,72.1,71.6,72.1,71.6,71,72.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,87.5,85.5,9.3,11.7,85.4,80.6,0,3521,35.8
1/15/22 5:40 PM,34,27,2.1,1.2,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.3,74,70.8,71.9,71.9,72.6,72.2,71.6,72.2,71.8,71.1,72.2,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,85.3,82.9,11.7,10.9,85.3,80.6,12,3521,20.7
1/15/22 5:45 PM,32.4,27,0,8.8,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,11.3,74.3,70.9,72,72,72.6,72.2,71.6,72.3,72,71.2,72.2,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,83.8,76.2,11.4,12,79,79.3,88,3075,0
1/15/22 5:50 PM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,74.6,71,72,72.1,72.7,72.3,71.6,72.4,72.2,71.3,72.4,100,100,100,100,100,100,100,100,100,100,82.2,71.5,10.8,12,74.1,75.7,100,2960,0
1/15/22 5:55 PM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11,74.3,71.1,72.1,72.1,72.7,72.3,71.6,72.4,72.2,71.4,72.5,100,100,100,100,100,100,100,100,100,100,79.9,69.1,10.4,12,71.2,73.2,100,2894,0
1/15/22 6:00 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74.2,71.2,72.1,72.2,72.8,72.4,71.6,72.5,72.2,71.4,72.5,100,100,100,100,100,100,100,100,100,100,77.7,67.7,10.2,12,69.5,71.6,100,2846.5,0
1/15/22 6:05 PM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74,71.2,72.2,72.2,72.8,72.4,71.7,72.4,72.1,71.4,72.6,100,100,100,100,100,100,100,100,100,100,76.3,66.7,10.1,11.9,68.4,70.6,100,2846.5,0
1/15/22 6:10 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.6,71.1,72.2,72.2,72.8,72.4,71.7,72.4,72,71.4,72.6,100,100,100,100,100,100,100,100,100,100,75.1,66.2,10,11.9,67.8,69.9,100,2833,0
1/15/22 6:15 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.3,71.1,72.1,72.1,72.9,72.4,71.7,72.4,71.9,71.4,72.6,100,100,100,100,100,100,100,100,100,100,73.9,65.8,10,11.9,67.3,69.3,100,2826,0
1/15/22 6:20 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73,71,72.1,72,72.8,72.4,71.7,72.3,71.8,71.3,72.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,72.8,65.5,10,11.9,66.9,69,100,2816,0
1/15/22 6:25 PM,28,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.9,72.8,71,72.1,72,72.8,72.4,71.7,72.2,71.6,71.3,72.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,71.6,65.1,10,11.9,66.6,68.7,100,2836,0
1/15/22 6:30 PM,28,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,11,72.5,70.9,72,71.9,72.8,72.4,71.7,72.1,71.5,71.2,72.5,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,70.3,64.9,9.8,12,66.2,68.3,100,2817,0
1/15/22 6:35 PM,28.1,27,0,10,6,6,6,6,6,6,6,6,6,6,11,72.2,70.9,72,71.9,72.8,72.3,71.7,72,71.4,71.2,72.4,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,69.3,64.4,10.9,10,66,68.2,100,2828,0
1/15/22 6:40 PM,27.9,27,2.3,4,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,11.1,72,70.8,72,71.8,72.7,72.3,71.7,71.9,71.3,71,72.3,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,68.5,65.6,9.6,6.9,65.8,68.7,40,2546,23
1/15/22 6:45 PM,27.9,27,6.9,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11.2,71.8,70.8,71.9,71.8,72.7,72.3,71.7,71.9,71.1,71,72.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,67.9,83.8,7.4,10.5,79,69.8,0,3037,68.8
1/15/22 6:50 PM,27.7,27,5.9,0,10,10,10,10,10,10,10,10,10,10,11.3,71.8,70.7,71.9,71.7,72.7,72.2,71.7,71.8,71,70.9,72.1,100,100,100,100,100,100,100,100,100,100,67.1,85,8.6,11.1,85.6,77.3,0,3282,58.6
1/15/22 6:55 PM,27.7,27,4.3,0,10,10,10,10,10,10,10,10,10,10,11.2,72,70.7,71.9,71.7,72.6,72.2,71.6,71.8,71.1,70.9,72,100,100,100,100,100,100,100,100,100,100,66.2,85.3,9.2,11.4,85.8,79.5,0,3418,44.5
1/15/22 7:00 PM,27.6,27,3.4,0,10,10,10,10,10,10,10,10,10,10,11.1,72.3,70.8,71.8,71.8,72.6,72.1,71.6,71.8,71.3,70.9,72.1,100,100,100,100,100,100,100,100,100,100,65.4,85.7,9.6,11.6,85.5,80.2,0,3507,33.7
1/15/22 7:05 PM,27.6,27,4.6,0,10,10,10,10,10,10,10,10,10,10,11.1,72.6,70.8,71.9,71.9,72.6,72.2,71.6,71.9,71.5,70.9,72.1,100,100,100,100,100,100,100,100,100,100,64.3,84.4,9.6,11.7,85.7,80.5,0,3507,45.8
1/15/22 7:10 PM,27.5,27,3.7,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11,73,70.9,71.9,71.9,72.6,72.2,71.6,72,71.7,71,72.2,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,63.4,85.6,9.6,11.7,85.7,80.6,0,3521,38.1
1/15/22 7:15 PM,27.5,27,4.4,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,11,73.5,71,72,72,72.7,72.2,71.6,72.1,71.9,71.1,72.2,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,62.6,84.8,9.4,11.8,85.7,80.8,0,3522,43.2
1/15/22 7:20 PM,27.4,27,3.9,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,10.8,73.8,71.1,72.1,72,72.7,72.3,71.6,72.2,72.1,71.2,72.3,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,61.8,85,10.2,11.3,85.7,80.9,0,3521,39.8
