Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/15/22 7:25 PM,27.3,27,0,5.3,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10.9,74.1,71.2,72.1,72.1,72.8,72.3,71.6,72.3,72.2,71.3,72.4,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,61.2,79.3,12.9,10.7,82.6,80.5,53.1,3071,0
1/15/22 7:30 PM,27.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.7,74.1,71.3,72.2,72.2,72.8,72.4,71.6,72.4,72.4,71.4,72.5,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,60.6,73.2,10.7,12,75.8,77.5,100,2990,0
1/15/22 7:35 PM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.9,71.4,72.3,72.3,72.9,72.5,71.6,72.5,72.5,71.4,72.6,100,100,100,100,100,100,100,100,100,100,59.9,70.2,10.4,12,72.4,74.3,100,2913,0
1/15/22 7:40 PM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.7,71.4,72.3,72.3,73,72.5,71.7,72.5,72.5,71.5,72.7,100,100,100,100,100,100,100,100,100,100,59.2,68.6,10.2,12,70.5,72.5,100,2856,0
1/15/22 7:45 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,73.4,71.4,72.3,72.3,73,72.5,71.7,72.5,72.4,71.5,72.7,100,100,100,100,100,100,100,100,100,100,58.6,67.7,10.1,12,69.3,71.4,100,2836,0
1/15/22 7:50 PM,27,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.2,71.4,72.3,72.3,73,72.6,71.7,72.5,72.3,71.5,72.8,100,100,100,100,100,100,100,100,100,100,58,66.9,10.1,11.9,68.5,70.6,100,2834,0
1/15/22 7:55 PM,27.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11,72.9,71.4,72.3,72.2,73,72.6,71.7,72.5,72.2,71.5,72.8,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,57.4,66.4,10,11.9,67.9,70,100,2825,0
1/15/22 8:00 PM,30.9,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11.2,72.6,71.3,72.3,72.2,73,72.6,71.8,72.4,72,71.4,72.7,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,56.6,66,10,12,67.4,69.6,100,2832.5,0
1/15/22 8:05 PM,32.6,27,0,10,7,7,7,7,7,7,7,7,7,7,11.4,72.3,71.2,72.3,72.2,73,72.5,71.8,72.3,71.9,71.3,72.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,56,65.7,10.1,11.7,67.1,69.1,100,2832.5,0
1/15/22 8:10 PM,32,27,0.5,6,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,11.5,72.1,71.2,72.2,72.1,73,72.5,71.8,72.2,71.7,71.3,72.6,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,55.4,65.1,11.4,7.1,66.7,69.3,60,2743,4.7
1/15/22 8:15 PM,30.7,27,6.1,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,11.6,71.9,71.1,72.2,72,73,72.4,71.8,72.1,71.6,71.2,72.6,74,74,74,74,74,74,74,74,74,74,54.7,78.8,7.4,9.6,73.8,69.7,0,2743,61
1/15/22 8:20 PM,29.3,27,5.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.7,71.9,71.1,72.2,72,72.9,72.4,71.8,72.1,71.5,71.1,72.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,54.2,85.5,8.3,10.9,85,75.6,0,3223,55.7
1/15/22 8:25 PM,28.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11.7,72,71.1,72.1,71.9,72.9,72.4,71.8,72,71.5,71.1,72.4,100,100,100,100,100,100,100,100,100,100,53.8,85.1,9.2,11.3,85.8,79.5,0,3384,45.4
1/15/22 8:30 PM,27.3,27,3.5,0,10,10,10,10,10,10,10,10,10,10,11.6,72.3,71.1,72.1,72,72.9,72.4,71.8,72.1,71.6,71.1,72.4,100,100,100,100,100,100,100,100,100,100,53.3,85.7,9.5,11.5,85.6,80.2,0,3455,35.4
1/15/22 8:35 PM,26.6,27,4.3,0,10,10,10,10,10,10,10,10,10,10,11.4,72.6,71.2,72.2,72.1,72.9,72.4,71.8,72.2,71.8,71.1,72.4,100,100,100,100,100,100,100,100,100,100,52.8,84.9,9.6,11.6,85.7,80.6,0,3521,42
1/15/22 8:40 PM,26.9,27,4.4,0,10,10,10,10,10,10,10,10,10,10,11.3,72.9,71.2,72.2,72.1,72.9,72.4,71.7,72.2,71.9,71.2,72.5,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,52.4,84.5,9.6,11.7,85.8,80.9,0,3521,44.7
1/15/22 8:45 PM,30.3,27,3.6,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,11.2,73.3,71.3,72.3,72.2,72.9,72.4,71.7,72.3,72.1,71.3,72.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,51.7,85.8,9.7,11.6,85.5,81,0,3522,34.4
1/15/22 8:50 PM,32,27,4.5,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.3,73.6,71.4,72.3,72.3,73,72.5,71.7,72.4,72.3,71.3,72.6,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,51.1,84.6,9.2,11.8,85.9,81.1,0,3522,45.4
1/15/22 8:55 PM,33.1,27,3.2,0.3,6,6,6,6,6,6,6,6,6,6,11.3,73.8,71.5,72.4,72.3,73,72.5,71.7,72.5,72.5,71.4,72.7,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,50.6,85.3,12.3,9.5,85.7,81,2.6,3521,31.6
1/15/22 9:00 PM,37.3,27,0,7,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,11.3,74.1,71.6,72.5,72.4,73.1,72.5,71.8,72.6,72.6,71.5,72.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,50,78.2,11.5,11.2,81.7,80.4,70.4,2908.5,0
1/15/22 9:05 PM,36.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,11.3,74.1,71.7,72.5,72.5,73.1,72.6,71.8,72.7,72.7,71.6,72.9,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,49.5,73,10.5,12,75.7,77.2,100,2908.5,0
1/15/22 9:10 PM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.9,71.7,72.6,72.5,73.2,72.7,71.8,72.7,72.8,71.6,73,100,100,100,100,100,100,100,100,100,100,49.2,70.5,10.3,12,72.6,74.5,100,2867,0
1/15/22 9:15 PM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.8,71.8,72.6,72.5,73.2,72.7,71.8,72.8,72.7,71.7,73,100,100,100,100,100,100,100,100,100,100,48.8,69,10.2,12,70.9,72.9,100,2840,0
1/15/22 9:20 PM,29,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.6,71.8,72.7,72.5,73.3,72.7,71.9,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,48.4,68,10.1,11.9,69.7,71.8,100,2836,0
1/15/22 9:25 PM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.3,71.8,72.7,72.5,73.3,72.8,71.9,72.7,72.5,71.7,73.1,100,100,100,100,100,100,100,100,100,100,48.1,67.3,10,11.9,68.9,71,100,2828,0
1/15/22 9:30 PM,26.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11,73,71.7,72.6,72.5,73.3,72.8,71.9,72.7,72.4,71.6,73.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,48,66.8,10,11.9,68.4,70.4,100,2821,0
1/15/22 9:35 PM,27.4,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.9,72.8,71.7,72.6,72.4,73.3,72.7,71.9,72.6,72.2,71.5,73,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,47.9,66.5,10,11.9,68,70,100,2818,0
1/15/22 9:40 PM,30.6,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,11.1,72.6,71.6,72.6,72.4,73.3,72.7,71.9,72.5,72,71.5,73,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,47.5,66.2,9.8,12,67.6,69.7,100,2825,0
1/15/22 9:45 PM,31.6,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,11.4,72.3,71.5,72.5,72.3,73.3,72.7,71.9,72.4,71.9,71.4,72.9,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,47.2,65.9,10.5,11.2,67.3,69.4,100,2730.5,0
1/15/22 9:50 PM,30.5,27,1.1,6,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,11.4,72,71.5,72.5,72.3,73.2,72.6,71.9,72.3,71.8,71.4,72.8,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,46.8,65.8,10.7,6.5,66.9,69.7,60,2730.5,11.5
1/15/22 9:55 PM,28.7,27,6.2,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.5,71.9,71.4,72.4,72.2,73.2,72.6,71.9,72.3,71.6,71.3,72.8,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,46.4,82,7.2,10.2,77.1,70.2,0,2909,62.4
1/15/22 10:00 PM,27,27,5.4,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.6,71.9,71.4,72.4,72.2,73.1,72.6,71.9,72.2,71.5,71.2,72.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,46.2,85.1,8.5,10.9,85.4,77.2,0,3328.5,53.8
1/15/22 10:05 PM,25.8,27,4.2,0,10,10,10,10,10,10,10,10,10,10,11.8,72,71.3,72.4,72.2,73.1,72.5,71.9,72.2,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,46,85.3,9.1,11.4,85.8,79.8,0,3328.5,42.1
1/15/22 10:10 PM,24.8,27,3.5,0,10,10,10,10,10,10,10,10,10,10,11.5,72.2,71.4,72.4,72.2,73.1,72.5,71.9,72.2,71.7,71.1,72.6,100,100,100,100,100,100,100,100,100,100,45.9,85.7,9.4,11.6,85.5,80.4,0,3478,35.3
1/15/22 10:15 PM,24.2,27,4.7,0,10,10,10,10,10,10,10,10,10,10,11.4,72.5,71.4,72.4,72.2,73.1,72.5,71.9,72.2,71.8,71.1,72.6,100,100,100,100,100,100,100,100,100,100,45.7,84.4,9.6,11.7,85.8,80.8,0,3521,47
1/15/22 10:20 PM,24,27,4.1,0,10,10,10,10,10,10,10,10,10,10,11.2,72.8,71.5,72.5,72.3,73.1,72.5,71.9,72.3,72,71.2,72.6,100,100,100,100,100,100,100,100,100,100,45.5,84.9,9.6,11.7,85.6,80.9,0,3522,41.2
1/15/22 10:25 PM,23.9,27,3.7,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.1,73,71.5,72.5,72.3,73.1,72.6,71.9,72.4,72.2,71.3,72.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,45.3,85.6,9.6,11.7,85.5,81.1,0,3521,37.1
1/15/22 10:30 PM,23.8,27,4.6,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11,73.3,71.6,72.6,72.4,73.2,72.6,71.9,72.5,72.3,71.3,72.8,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,45.2,84.5,9.6,11.7,85.9,81.3,0,3522,45.6
1/15/22 10:35 PM,23.7,27,4.1,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,10.9,73.7,71.7,72.6,72.5,73.2,72.6,71.9,72.6,72.5,71.5,72.9,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,44.9,85.1,9.3,11.8,85.7,81.4,0,3521,39.5
1/15/22 10:40 PM,23.5,27,3.2,0.3,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,10.9,73.9,71.8,72.7,72.6,73.3,72.7,71.9,72.7,72.6,71.5,72.9,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,44.7,85.4,13.3,8.2,85.7,81.1,3.4,3124.5,31.8
1/15/22 10:45 PM,23.4,27,0,7.4,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.6,74,71.9,72.8,72.6,73.3,72.7,71.9,72.8,72.8,71.6,73,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,44.6,78.1,11.3,10.9,82,80.6,73.8,3124.5,0
1/15/22 10:50 PM,23.3,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,10.4,73.9,71.9,72.8,72.7,73.4,72.8,71.9,72.8,72.9,71.7,73.1,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,44.6,73.3,10.2,12,75.8,77.5,100,2904,0
1/15/22 10:55 PM,23.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.5,73.7,72,72.9,72.7,73.4,72.9,72,72.9,72.9,71.7,73.2,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,44.4,70.8,10.2,12,72.8,74.9,100,2853,0
1/15/22 11:00 PM,23.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.4,72,72.9,72.7,73.5,72.9,72,72.9,72.9,71.7,73.3,100,100,100,100,100,100,100,100,100,100,44.4,69.3,10.1,11.9,71.1,73.2,100,2836.5,0
1/15/22 11:05 PM,23.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.7,73.1,72,72.9,72.7,73.5,72.9,72,72.9,72.7,71.8,73.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,44.4,68.3,10,11.9,69.9,72.1,100,2836.5,0
1/15/22 11:10 PM,23.1,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.7,72.7,71.9,72.9,72.7,73.5,72.9,72,72.8,72.6,71.7,73.3,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,44.2,67.7,10,11.9,69.1,71.4,100,2817.5,0
1/15/22 11:15 PM,23.1,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10.8,72.6,71.9,72.9,72.6,73.5,72.9,72.1,72.8,72.5,71.7,73.3,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,44.1,67.2,9.9,11.9,68.6,70.8,100,2817.5,0
1/15/22 11:20 PM,23,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,10.8,72.3,71.9,72.8,72.6,73.5,72.9,72.1,72.7,72.4,71.6,73.2,67,67,67,67,67,67,67,67,67,67,44,66.7,10.4,11.4,68.1,70.3,100,2847,0
1/15/22 11:25 PM,23.1,27,0.3,8,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,10.8,72.1,71.8,72.8,72.5,73.5,72.9,72.1,72.6,72.2,71.6,73.2,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,43.8,65.2,11.5,6.3,67.6,70.4,80,2622,2.6
1/15/22 11:30 PM,23.1,27,5.6,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.9,71.9,71.7,72.7,72.5,73.5,72.8,72.1,72.5,72,71.5,73.1,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,43.6,78.1,7.4,9.3,73,70.7,0,2699,56.2
1/15/22 11:35 PM,23,27,5.2,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.1,71.7,71.7,72.7,72.4,73.4,72.8,72.1,72.5,71.9,71.4,73,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,43.4,85.8,8.1,10.8,84.8,75.7,0,3188,51.6
1/15/22 11:40 PM,22.9,27,5,0,10,10,10,10,10,10,10,10,10,10,11.2,71.8,71.6,72.7,72.4,73.4,72.8,72.1,72.4,71.9,71.4,73,100,100,100,100,100,100,100,100,100,100,43.1,84.9,8.9,11.2,86,79.8,0,3363,47.4
1/15/22 11:45 PM,22.8,27,3.9,0,10,10,10,10,10,10,10,10,10,10,11.3,72.1,71.6,72.7,72.4,73.4,72.7,72.1,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,43,84.9,9.5,11.5,85.6,80.7,0,3448,39.4
1/15/22 11:50 PM,22.7,27,3.7,0,10,10,10,10,10,10,10,10,10,10,11.2,72.3,71.7,72.7,72.5,73.4,72.7,72.1,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,42.8,85.6,9.6,11.7,85.5,80.9,0,3509,36.8
1/15/22 11:55 PM,22.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11.2,72.6,71.7,72.7,72.5,73.4,72.7,72.1,72.6,72.3,71.4,73,100,100,100,100,100,100,100,100,100,100,42.8,84.7,9.6,11.7,85.8,81.1,0,3521,45.5
1/16/22 12:00 AM,22.6,27,4.2,0,10,10,10,10,10,10,10,10,10,10,11,72.9,71.8,72.8,72.6,73.4,72.7,72.1,72.6,72.4,71.4,73,100,100,100,100,100,100,100,100,100,100,42.6,84.9,9.6,11.7,85.7,81.3,0,3521.5,42
1/16/22 12:05 AM,22.5,27,3.7,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.9,73.2,71.9,72.8,72.6,73.4,72.8,72.1,72.7,72.6,71.5,73.1,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,42.4,85.6,9.6,11.6,85.5,81.4,0,3521.5,37.3
1/16/22 12:10 AM,22.4,27,4.2,0,8.2,8.2,8.1,8.2,8.2,8.1,8.2,8.2,8.2,8.2,10.8,73.5,72,72.9,72.7,73.5,72.8,72.1,72.8,72.7,71.6,73.1,82,80.6,80.6,82,82,82,82,82,82,82,42.2,84.9,9.3,11.8,85.8,81.6,0,3521,46.3
1/16/22 12:15 AM,22.3,27,4.4,0,6.5,6.5,6.3,6.5,6.5,6.3,6.5,6.5,6.5,6.5,10.7,73.7,72.1,72.9,72.7,73.5,72.9,72.1,72.9,72.8,71.7,73.2,64.9,62.7,62.7,64.9,64.9,64.9,64.9,64.9,64.9,64.9,42,84.8,10.9,10.7,85.8,81.5,0,3521,40.1
1/16/22 12:20 AM,22.3,27,1,3.6,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,10.6,73.9,72.1,73,72.8,73.6,72.9,72.1,73,73,71.7,73.3,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,41.9,81.6,13.1,9.3,84.3,81,36.3,3166,9.8
1/16/22 12:25 AM,22.3,27,0,9.9,8,8,8,8,8,8,8,8,8,8,10.3,74,72.2,73.1,72.8,73.6,73,72.1,73.1,73.1,71.8,73.4,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,41.7,75.1,10.4,12,77.7,79.3,99.1,2927,0
1/16/22 12:30 AM,22.2,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.3,73.8,72.2,73.1,72.9,73.7,73,72.1,73.1,73.1,71.9,73.4,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,41.6,71.8,10.3,12,74,76,100,2883,0
1/16/22 12:35 AM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.6,72.3,73.2,72.9,73.7,73.1,72.2,73.1,73.1,71.9,73.5,100,100,100,100,100,100,100,100,100,100,41.5,70.1,10.2,12,71.9,74.1,100,2856,0
1/16/22 12:40 AM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.3,72.3,73.2,72.9,73.7,73.1,72.2,73.1,73,71.9,73.6,100,100,100,100,100,100,100,100,100,100,41.4,68.9,10.1,11.9,70.6,72.9,100,2844,0
1/16/22 12:45 AM,22.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.5,73.1,72.2,73.2,72.9,73.8,73.1,72.2,73.1,72.9,71.9,73.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,41.1,68.2,10.1,11.9,69.7,72,100,2832,0
1/16/22 12:50 AM,22.1,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.4,72.8,72.2,73.2,72.8,73.8,73.1,72.2,73,72.8,71.9,73.5,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,40.9,67.7,10,11.9,69.1,71.3,100,2827,0
1/16/22 12:55 AM,22.1,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,10.6,72.6,72.1,73.1,72.8,73.8,73.1,72.3,72.9,72.6,71.8,73.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,40.9,67.2,10,11.9,68.6,70.8,100,2827,0
1/16/22 1:00 AM,22.1,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10.6,72.3,72.1,73.1,72.7,73.7,73.1,72.3,72.9,72.4,71.8,73.4,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,40.7,66.8,10.3,11.4,68.2,70.4,100,2850,0
1/16/22 1:05 AM,22,27,1.6,4,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,10.7,72.1,72,73,72.7,73.7,73,72.3,72.8,72.3,71.7,73.4,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,40.6,67.2,10.2,7.5,67.9,70.6,40,2689,15.6
1/16/22 1:10 AM,21.9,27,6.2,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10.9,71.8,71.9,72.9,72.6,73.7,73,72.3,72.7,72.1,71.6,73.3,81,81,81,81,81,81,81,81,81,81,40.5,83.4,7.4,10.3,78.9,71.4,0,3136.5,61.6
1/16/22 1:15 AM,21.9,27,5.5,0,10,10,10,10,10,10,10,10,10,10,11,71.7,71.8,72.9,72.6,73.6,72.9,72.3,72.6,72,71.5,73.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,40.3,85,8.6,11,85.6,78.4,0,3136.5,53.9
1/16/22 1:20 AM,21.8,27,3.3,0,10,10,10,10,10,10,10,10,10,10,11.1,71.9,71.8,72.9,72.6,73.6,72.9,72.3,72.6,72,71.5,73.1,100,100,100,100,100,100,100,100,100,100,40.1,86.1,9.2,11.3,85.5,80.4,0,3408,32.5
1/16/22 1:25 AM,21.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11.2,72.1,71.8,72.9,72.6,73.6,72.9,72.3,72.6,72.1,71.5,73.1,100,100,100,100,100,100,100,100,100,100,40.1,84.8,9.6,11.6,85.6,80.8,0,3491,44.7
1/16/22 1:30 AM,21.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,11,72.4,71.9,72.9,72.6,73.6,72.9,72.3,72.6,72.3,71.5,73.1,100,100,100,100,100,100,100,100,100,100,39.9,84.7,9.6,11.7,85.7,81.1,0,3521,44.4
1/16/22 1:35 AM,21.4,27,3.8,0,10,10,10,10,10,10,10,10,10,10,11,72.7,71.9,72.9,72.7,73.5,72.9,72.2,72.7,72.4,71.5,73.1,100,100,100,100,100,100,100,100,100,100,39.9,85.3,9.6,11.7,85.5,81.3,0,3522,37.9
1/16/22 1:40 AM,21.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,10.9,72.9,72,73,72.7,73.6,72.9,72.3,72.8,72.6,71.6,73.2,100,100,100,100,100,100,100,100,100,100,39.9,85,9.6,11.7,85.8,81.5,0,3521,43.3
1/16/22 1:45 AM,21.5,27,4.5,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.8,73.2,72.1,73,72.8,73.6,72.9,72.3,72.9,72.7,71.7,73.2,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,39.9,84.7,9.7,11.6,85.8,81.6,0,3522,44.7
1/16/22 1:50 AM,21.3,27,4,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,10.7,73.5,72.2,73.1,72.9,73.7,73,72.3,73,72.8,71.7,73.3,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,39.9,85.4,9.2,11.8,85.6,81.7,0,3521,40
1/16/22 1:55 AM,21.3,27,3.6,0.2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,10.7,73.9,72.2,73.2,72.9,73.7,73,72.3,73.1,73,71.8,73.4,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,39.9,84.9,12,10.1,85.8,81.6,1.7,3521,36.1
1/16/22 2:00 AM,21.3,27,0,6.7,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.6,74,72.3,73.2,73,73.8,73.1,72.3,73.1,73,71.9,73.5,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,39.8,79,12,10.8,82.4,81.2,67,2926,0
1/16/22 2:05 AM,21.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.3,74.1,72.4,73.3,73,73.8,73.1,72.3,73.2,73.2,71.9,73.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,39.8,74,10.6,12,76.5,78.2,100,2943,0
1/16/22 2:10 AM,21.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.8,72.4,73.3,73,73.9,73.2,72.3,73.3,73.2,72,73.6,100,100,100,100,100,100,100,100,100,100,39.8,71.4,10.3,12,73.4,75.5,100,2878,0
1/16/22 2:15 AM,21.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.6,72.4,73.3,73.1,73.9,73.2,72.3,73.3,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,39.8,69.9,10.2,12,71.7,73.9,100,2859,0
1/16/22 2:20 AM,21.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.3,72.4,73.3,73,73.9,73.2,72.4,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,39.8,68.9,10.1,11.9,70.5,72.7,100,2827,0
1/16/22 2:25 AM,21.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.4,73,72.4,73.3,73,73.9,73.2,72.4,73.2,72.9,72,73.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,39.8,68.2,10,11.9,69.8,72,100,2823,0
1/16/22 2:30 AM,21.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.5,72.8,72.3,73.3,73,73.9,73.3,72.4,73.1,72.8,72,73.6,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,39.7,67.8,10,11.9,69.2,71.5,100,2823,0
1/16/22 2:35 AM,21.3,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,10.6,72.6,72.2,73.2,72.9,73.9,73.2,72.4,73,72.6,71.9,73.6,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,39.7,67.5,9.9,11.9,68.8,71,100,2814,0
1/16/22 2:40 AM,21.2,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,10.7,72.3,72.2,73.2,72.9,73.9,73.2,72.4,72.9,72.5,71.8,73.5,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,39.6,67.1,10.3,11.5,68.4,70.6,100,2852,0
1/16/22 2:45 AM,21.2,27,0.3,8,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,10.7,72.1,72.1,73.2,72.8,73.9,73.1,72.4,72.8,72.3,71.7,73.5,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,39.6,66,11.4,6.7,67.9,70.8,80,2712,3.3
1/16/22 2:50 AM,21.2,27,5.6,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.8,71.9,72,73.1,72.7,73.8,73.1,72.4,72.7,72.2,71.6,73.4,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,39.5,79,7.5,9.4,73.9,71.1,0,2727,55.8
1/16/22 2:55 AM,21.1,27,5.6,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.9,71.7,71.9,73,72.7,73.8,73,72.4,72.6,72,71.6,73.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,39.3,85.2,8.2,10.8,85.4,76.4,0,3190,55.9
1/16/22 3:00 AM,21.1,27,3.7,0,10,10,10,10,10,10,10,10,10,10,11,71.9,71.9,73,72.7,73.7,73,72.4,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,39.2,86,9,11.3,85.6,80.2,0,3361,34.2
1/16/22 3:05 AM,20.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,11.2,72,71.9,73,72.7,73.7,73,72.4,72.6,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,39.1,84.7,9.4,11.5,85.6,80.9,0,3467,44.3
1/16/22 3:10 AM,20.9,27,4.4,0,10,10,10,10,10,10,10,10,10,10,11.1,72.3,71.9,73,72.7,73.7,73,72.4,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,38.9,84.5,9.6,11.7,85.7,81.1,0,3521,43.9
1/16/22 3:15 AM,20.9,27,3.7,0,10,10,10,10,10,10,10,10,10,10,11.1,72.6,72,73,72.7,73.7,73,72.4,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,38.9,85.6,9.6,11.7,85.4,81.2,0,3522,37.1
1/16/22 3:20 AM,20.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,10.9,72.8,72.1,73.1,72.8,73.7,73,72.4,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,38.8,84.7,9.7,11.7,85.8,81.4,0,3522,45.1
1/16/22 3:25 AM,20.8,27,4.3,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.9,73.1,72.1,73.1,72.9,73.7,73,72.4,72.9,72.7,71.7,73.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,38.6,84.8,9.6,11.7,85.7,81.6,0,3521,41.7
1/16/22 3:30 AM,20.8,27,4,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,10.8,73.4,72.2,73.2,72.9,73.8,73,72.4,73,72.8,71.7,73.4,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,38.4,85.3,9.4,11.7,85.6,81.7,0,3521,40.2
1/16/22 3:35 AM,20.8,27,4.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10.6,73.7,72.3,73.2,73,73.8,73.1,72.4,73,72.9,71.8,73.4,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,38.3,84.7,9.8,11.5,85.9,81.8,0,3521,45.7
1/16/22 3:40 AM,20.8,27,1.5,1.7,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,10.6,73.9,72.4,73.3,73,73.8,73.1,72.4,73.1,73,71.9,73.5,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,38.1,83.8,13.6,8.8,85.4,81.3,17.6,3318,15.1
1/16/22 3:45 AM,20.7,27,0,9.2,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.3,74,72.4,73.3,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,38,76.5,10.7,11.8,79.5,80.4,91.6,2885,0
1/16/22 3:50 AM,20.7,27,0,10,9,9,9,9,9,9,9,9,9,9,10.3,73.8,72.5,73.4,73.1,73.9,73.2,72.4,73.2,73.2,72,73.6,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,38,72.9,10.3,12,75.1,77.1,100,2906,0
1/16/22 3:55 AM,20.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.3,73.6,72.5,73.4,73.1,74,73.3,72.5,73.3,73.2,72,73.7,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,37.9,70.9,10.2,12,72.7,74.9,100,2858,0
1/16/22 4:00 AM,20.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.4,72.5,73.4,73.1,74,73.3,72.5,73.3,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,37.9,69.6,10.1,12,71.3,73.5,100,2829.5,0
1/16/22 4:05 AM,20.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.2,72.5,73.4,73.1,74.1,73.3,72.5,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,37.8,68.8,10.1,11.9,70.3,72.6,100,2829.5,0
1/16/22 4:10 AM,20.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.4,72.9,72.4,73.4,73.1,74,73.3,72.5,73.2,72.9,72,73.8,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,37.9,68.2,10.1,11.9,69.6,71.9,100,2815.5,0
1/16/22 4:15 AM,20.4,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.4,72.7,72.4,73.4,73,74.1,73.3,72.5,73.1,72.7,72,73.7,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,37.8,67.7,10,11.9,69,71.4,100,2815.5,0
1/16/22 4:20 AM,20.3,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,10.5,72.5,72.3,73.3,72.9,74,73.3,72.6,73,72.6,71.9,73.6,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,37.8,67.3,9.9,12,68.7,70.9,100,2841,0
1/16/22 4:25 AM,22.6,27,0,8,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,10.6,72.2,72.2,73.3,72.9,74,73.2,72.5,72.9,72.4,71.8,73.6,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,37.7,66.4,11.3,8.6,68.3,70.8,80,2802,0.1
1/16/22 4:30 AM,26.1,27,5,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.8,71.9,72.1,73.2,72.8,73.9,73.2,72.5,72.8,72.3,71.7,73.5,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,37.7,76.1,7.8,8.8,71.7,71.1,0,2928.5,50.5
1/16/22 4:35 AM,26.7,27,5.4,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,11,71.8,72.1,73.2,72.8,73.9,73.1,72.5,72.7,72.1,71.6,73.4,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,37.5,85.8,8,10.8,85.1,75.4,0,2928.5,54.1
1/16/22 4:40 AM,25.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,11.1,71.9,72,73.1,72.8,73.8,73.1,72.6,72.7,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,37.3,85.3,8.9,11.2,85.9,80.1,0,3360,43.2
1/16/22 4:45 AM,23.6,27,3.7,0,10,10,10,10,10,10,10,10,10,10,11.4,72.1,72,73.1,72.8,73.8,73,72.5,72.7,72.1,71.5,73.3,100,100,100,100,100,100,100,100,100,100,37.2,85.8,9.3,11.6,85.3,80.8,0,3455,34.9
1/16/22 4:50 AM,22.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11.3,72.3,72.1,73.1,72.8,73.8,73,72.5,72.7,72.3,71.5,73.2,100,100,100,100,100,100,100,100,100,100,37.2,84.7,9.6,11.7,85.7,81.1,0,3521,44.7
1/16/22 4:55 AM,21,27,4.3,0,10,10,10,10,10,10,10,10,10,10,11.1,72.5,72.1,73.1,72.8,73.8,73,72.5,72.8,72.4,71.6,73.3,100,100,100,100,100,100,100,100,100,100,37.2,84.6,9.6,11.6,85.8,81.4,0,3521,44.3
1/16/22 5:00 AM,20.3,27,3.8,0,10,10,10,10,10,10,10,10,10,10,11,72.9,72.2,73.2,72.9,73.8,73,72.5,72.8,72.6,71.6,73.3,100,100,100,100,100,100,100,100,100,100,37.2,85.6,9.6,11.6,85.5,81.4,0,3521,37.5
1/16/22 5:05 AM,20,27,4.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.9,73.2,72.2,73.2,72.9,73.8,73.1,72.5,72.9,72.7,71.7,73.4,95,95,95,95,95,95,95,95,95,95,37.2,84.6,9.7,11.6,85.8,81.6,0,3522,45.5
1/16/22 5:10 AM,19.8,27,4,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,10.7,73.5,72.3,73.3,73,73.9,73.1,72.5,73,72.8,71.8,73.4,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,37.2,85.3,9.4,11.7,85.6,81.8,0,3522,39.8
1/16/22 5:15 AM,19.8,27,4.6,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,10.6,73.8,72.4,73.3,73,73.9,73.1,72.5,73.1,72.9,71.8,73.5,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,37.2,84.7,10.5,11,85.8,81.8,0,3521,45.8
1/16/22 5:20 AM,19.8,27,0.4,3.3,6,6,6,6,6,6,6,6,6,6,10.6,73.9,72.4,73.4,73.1,73.9,73.2,72.5,73.1,73.1,71.9,73.6,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,37.1,82.2,13.3,9.1,84.5,81.2,32.9,3170,3.6
1/16/22 5:25 AM,19.9,27,0,9.8,8,8,8,8,8,8,8,8,8,8,10.2,74,72.5,73.4,73.2,74,73.2,72.5,73.2,73.1,72,73.6,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,37.1,75.3,10.4,12,78,79.7,98.2,2909,0
1/16/22 5:30 AM,19.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.1,73.8,72.5,73.5,73.2,74.1,73.3,72.5,73.3,73.2,72,73.7,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,37,72.1,10.3,12,74.3,76.4,100,2880,0
1/16/22 5:35 AM,19.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.6,72.6,73.5,73.2,74.1,73.3,72.6,73.3,73.2,72.1,73.8,100,100,100,100,100,100,100,100,100,100,37,70.3,10.2,12,72.1,74.4,100,2851,0
1/16/22 5:40 AM,19.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.4,72.5,73.5,73.2,74.1,73.4,72.6,73.3,73.1,72,73.8,100,100,100,100,100,100,100,100,100,100,37,69.4,10.1,11.9,71,73.2,100,2833,0
1/16/22 5:45 AM,19.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.1,72.5,73.5,73.2,74.1,73.4,72.6,73.2,73,72.1,73.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,36.9,69.1,10,11.9,70.4,72.5,100,2822,0
1/16/22 5:50 AM,19.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.2,72.8,72.5,73.4,73.1,74.1,73.3,72.6,73.1,72.8,72,73.8,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,36.8,68.8,10,11.9,70.1,72,100,2823,0
1/16/22 5:55 AM,20,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,10.3,72.6,72.4,73.4,73.1,74.1,73.3,72.6,73.1,72.7,71.9,73.7,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,36.8,68.5,9.9,11.9,69.7,71.7,100,2817,0
1/16/22 6:00 AM,20,27,0,10,7,7,7,7,7,7,7,7,7,7,10.4,72.3,72.3,73.4,73,74.1,73.3,72.6,73,72.5,71.8,73.6,69,69,69,69,69,69,69,69,69,69,36.8,68.3,10.1,11.8,69.5,71.4,100,2858,0
1/16/22 6:05 AM,19.9,27,0.1,8,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,10.4,72.1,72.2,73.3,72.9,74.1,73.2,72.6,72.9,72.4,71.7,73.6,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,36.8,67,11.3,6.9,69.1,71.5,80,2683,1.4
1/16/22 6:10 AM,19.9,27,5.5,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,10.5,71.9,72.2,73.3,72.9,74,73.2,72.6,72.8,72.2,71.7,73.5,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,36.7,79.1,7.4,9.5,75.3,71.9,0,2685,52.5
1/16/22 6:15 AM,20.2,27,5.3,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.6,71.8,72.1,73.2,72.8,73.9,73.1,72.6,72.7,72.1,71.6,73.4,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,36.7,85.5,8.3,10.8,85.3,77.1,0,3181,55.7
1/16/22 6:20 AM,24.3,27,3.6,0,10,10,10,10,10,10,10,10,10,10,10.7,71.9,72.1,73.2,72.8,73.9,73.1,72.6,72.7,72.1,71.6,73.3,100,100,100,100,100,100,100,100,100,100,36.6,86.1,8.9,11.2,85.8,80.2,0,3350,35.6
1/16/22 6:25 AM,26.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,11,72,72.1,73.2,72.8,73.9,73,72.6,72.7,72.2,71.5,73.3,100,100,100,100,100,100,100,100,100,100,36.5,84.7,9.5,11.5,85.6,80.9,0,3456,43.9
1/16/22 6:30 AM,25.5,27,4.4,0,10,10,10,10,10,10,10,10,10,10,11.1,72.2,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.3,71.5,73.3,100,100,100,100,100,100,100,100,100,100,36.5,84.6,9.6,11.6,85.7,81.2,0,3518,43.8
1/16/22 6:35 AM,23.8,27,3.7,0,10,10,10,10,10,10,10,10,10,10,11.1,72.6,72.2,73.2,72.9,73.8,73.1,72.6,72.8,72.4,71.6,73.3,100,100,100,100,100,100,100,100,100,100,36.3,85.6,9.6,11.7,85.5,81.3,0,3521,37.1
1/16/22 6:40 AM,22.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11,72.8,72.2,73.2,72.9,73.8,73.1,72.6,72.8,72.6,71.6,73.3,100,100,100,100,100,100,100,100,100,100,36.3,84.6,9.6,11.7,85.7,81.6,0,3521,44.7
1/16/22 6:45 AM,20.9,27,4.4,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.9,73.1,72.3,73.3,73,73.9,73.1,72.6,72.9,72.7,71.7,73.4,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,36.3,84.8,9.6,11.7,85.7,81.6,0,3521,44.3
1/16/22 6:50 AM,20,27,4.1,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.8,73.4,72.4,73.3,73,73.9,73.1,72.6,73,72.8,71.7,73.5,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,36.2,85.3,9.6,11.7,85.6,81.8,0,3521,40.7
1/16/22 6:55 AM,19.6,27,4.6,0,7,7,7,7,7,7,7,7,7,7,10.6,73.7,72.4,73.4,73.1,74,73.2,72.6,73.1,73,71.8,73.5,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,36.3,84.7,9.6,11.7,85.8,81.9,0,3521,45.9
1/16/22 7:00 AM,19.2,27,1.5,1.7,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,10.5,73.9,72.5,73.4,73.2,74,73.2,72.6,73.2,73,71.9,73.6,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,36.2,83.8,13.4,9.3,85.3,81.5,17.4,3485,15.5
1/16/22 7:05 AM,19.1,27,0,9.2,8,8,8,8,8,8,8,8,8,8,10,74.1,72.6,73.5,73.2,74.1,73.3,72.6,73.3,73.2,72,73.6,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,36.2,77.4,10.8,11.9,80.1,80.6,91.6,2919,0
1/16/22 7:10 AM,19.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.9,74,72.6,73.5,73.3,74.1,73.3,72.6,73.3,73.3,72,73.7,97,97,97,97,97,97,97,97,97,97,36.2,74,10.5,12,76.1,77.7,100,2902,0
1/16/22 7:15 AM,19.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.8,72.6,73.6,73.3,74.2,73.4,72.6,73.4,73.3,72.1,73.8,100,100,100,100,100,100,100,100,100,100,36.1,72,10.3,12,73.9,75.6,100,2856,0
1/16/22 7:20 AM,19.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.7,72.6,73.6,73.3,74.2,73.4,72.7,73.4,73.2,72.1,73.8,100,100,100,100,100,100,100,100,100,100,36.1,70.8,10.1,11.9,72.4,74.3,100,2838,0
1/16/22 7:25 AM,19.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.4,72.6,73.6,73.2,74.2,73.4,72.7,73.4,73.1,72.1,73.9,100,100,100,100,100,100,100,100,100,100,35.9,70,10.1,11.9,71.4,73.5,100,2819,0
1/16/22 7:30 AM,19.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.2,72.6,73.6,73.2,74.2,73.4,72.7,73.3,73,72.1,73.9,100,100,100,100,100,100,100,100,100,100,35.8,69.4,10.1,11.9,70.8,72.8,100,2824,0
1/16/22 7:35 AM,19.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10,72.9,72.5,73.5,73.2,74.2,73.4,72.7,73.2,72.9,72,73.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,35.8,69,10,11.9,70.2,72.2,100,2813,0
1/16/22 7:40 AM,19.6,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.1,72.7,72.4,73.5,73.1,74.2,73.4,72.7,73.1,72.7,72,73.8,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,35.7,68.6,10,11.9,69.8,71.8,100,2812,0
1/16/22 7:45 AM,19.5,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,10.1,72.4,72.4,73.4,73,74.1,73.3,72.7,73.1,72.5,71.9,73.7,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,35.6,68.3,9.9,12,69.5,71.4,100,2819,0
1/16/22 7:50 AM,19.6,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,10.2,72.2,72.3,73.4,73,74.1,73.3,72.7,73,72.4,71.8,73.6,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,35.4,67.5,11.2,8.9,69.2,71.4,100,2814,0
1/16/22 7:55 AM,19.6,27,4.7,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,10.3,72,72.2,73.3,73,74,73.2,72.7,72.9,72.3,71.7,73.6,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,35.3,76.1,8.2,8.4,71.8,71.8,0,2680,47.6
1/16/22 8:00 AM,19.6,27,5.4,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.4,71.8,72.2,73.3,72.9,74,73.2,72.7,72.8,72.1,71.7,73.5,91,91,91,91,91,91,91,91,91,91,35.3,85.9,7.9,10.7,85.1,75.3,0,3250,53.6
1/16/22 8:05 AM,19.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,10.5,71.9,72.1,73.2,72.9,73.9,73.1,72.7,72.8,72.1,71.6,73.4,100,100,100,100,100,100,100,100,100,100,35.2,85.7,8.9,11.2,85.9,80.2,0,3250,42.8
1/16/22 8:10 AM,19.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,10.6,72.1,72.1,73.2,72.9,73.9,73.1,72.7,72.8,72.2,71.6,73.3,100,100,100,100,100,100,100,100,100,100,35.2,84.4,9.3,11.5,85.7,81,0,3483.5,44.8
1/16/22 8:15 AM,19.4,27,3.9,0,10,10,10,10,10,10,10,10,10,10,10.5,72.4,72.2,73.2,72.9,73.9,73.1,72.7,72.8,72.3,71.6,73.3,100,100,100,100,100,100,100,100,100,100,35.1,85.4,9.6,11.7,85.5,81.1,0,3483.5,38.6
1/16/22 8:20 AM,19.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,10.4,72.8,72.2,73.2,72.9,73.9,73.1,72.6,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,35.1,84.9,9.6,11.7,85.7,81.4,0,3522,43.1
1/16/22 8:25 AM,19.3,27,4.4,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.3,73.1,72.3,73.3,73,73.9,73.1,72.6,72.9,72.6,71.7,73.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,35.3,84.6,9.6,11.7,85.8,81.6,0,3521,43.2
1/16/22 8:30 AM,19.3,27,4,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,10.2,73.4,72.3,73.3,73,73.9,73.1,72.6,73,72.7,71.7,73.4,85,85,85,85,85,85,85,85,85,85,35.6,85.4,9.5,11.7,85.5,81.6,0,3522,39.5
1/16/22 8:35 AM,19.3,27,4.6,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,10.1,73.8,72.4,73.4,73.1,73.9,73.2,72.6,73,72.9,71.8,73.5,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,36.3,84.7,10.6,11.2,85.8,81.7,0,3522,45.8
1/16/22 8:40 AM,19.4,27,0,5.9,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,10,74,72.5,73.4,73.1,74,73.2,72.6,73.1,73,71.9,73.5,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,36.9,80.1,12.8,10.6,82.9,81.3,59.2,2983,0
1/16/22 8:45 AM,19.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.7,74.2,72.5,73.5,73.2,74,73.3,72.6,73.2,73.1,71.9,73.6,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,37.7,75.3,10.7,12,77.6,78.9,100,2983,0
1/16/22 8:50 AM,19.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,74,72.6,73.5,73.2,74,73.3,72.6,73.3,73.2,72,73.7,100,100,100,100,100,100,100,100,100,100,38.6,72.7,10.4,12,74.6,76.3,100,2891,0
1/16/22 8:55 AM,19.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,73.8,72.6,73.5,73.2,74.1,73.4,72.7,73.3,73.2,72.1,73.7,100,100,100,100,100,100,100,100,100,100,39.8,71.2,10.2,12,72.8,74.7,100,2851,0
1/16/22 9:00 AM,19.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.6,72.6,73.5,73.2,74.1,73.4,72.7,73.3,73,72.1,73.8,100,100,100,100,100,100,100,100,100,100,41,70.2,10.1,12,71.7,73.7,100,2832.5,0
1/16/22 9:05 AM,19.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.4,72.5,73.5,73.2,74.1,73.4,72.7,73.3,72.9,72,73.8,100,100,100,100,100,100,100,100,100,100,42.5,69.5,10.1,11.9,70.9,72.9,100,2832.5,0
1/16/22 9:10 AM,20,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.2,72.5,73.5,73.2,74.1,73.4,72.7,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,44,69,10,11.9,70.3,72.3,100,2823,0
1/16/22 9:15 AM,20.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,73,72.4,73.5,73.1,74.1,73.4,72.7,73.1,72.7,72,73.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,45.3,68.6,10,11.9,69.8,71.8,100,2813,0
1/16/22 9:20 AM,20.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.9,72.8,72.4,73.4,73.1,74.1,73.3,72.7,73,72.6,71.9,73.6,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,46.7,68.3,10,11.9,69.5,71.5,100,2820,0
1/16/22 9:25 AM,20.6,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,9.9,72.7,72.3,73.4,73,74.1,73.3,72.7,73,72.4,71.8,73.5,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,48.1,68,9.9,12,69.2,71.2,100,2818,0
1/16/22 9:30 AM,20.7,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,10,72.5,72.2,73.3,73,74,73.3,72.7,72.9,72.3,71.8,73.5,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,49.6,67.8,9.9,12,69,70.8,100,2837,0
1/16/22 9:35 AM,20.8,27,0,10,6,6,6,6,6,6,6,6,6,6,10.1,72.3,72.2,73.3,72.9,74,73.2,72.7,72.8,72.2,71.7,73.4,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,51.3,67.4,10.9,10,68.7,70.8,100,2837,0
1/16/22 9:40 AM,21,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,10.1,72.2,72.1,73.2,72.9,73.9,73.2,72.7,72.7,72,71.6,73.4,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,53.1,65.3,11.7,4.7,68,71.1,100,2567,0
1/16/22 9:45 AM,21.1,27,1.3,4,5,5,5,5,5,5,5,5,5,5,10.1,72.1,72,73.2,72.8,73.9,73.1,72.7,72.6,71.9,71.6,73.3,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,54.7,64.9,9.7,4.5,66.4,71.7,40,2325,13.5
1/16/22 9:50 AM,21.3,27,6.1,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.2,72,71.9,73.1,72.8,73.8,73.1,72.6,72.6,71.8,71.5,73.2,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,56.2,83.5,6.8,9.6,78.1,71.4,0,2770,60.7
1/16/22 9:55 AM,21.6,27,5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.3,72,71.9,73,72.7,73.8,73,72.6,72.5,71.7,71.4,73.1,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,57.7,85.4,8.2,10.7,85.6,78,0,3166,49.9
1/16/22 10:00 AM,21.7,27,3.6,0,10,10,10,10,10,10,10,10,10,10,10.3,72.2,71.8,73,72.7,73.7,73,72.6,72.5,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,59.2,86.1,8.9,11.2,85.6,80.3,0,3403,35.8
1/16/22 10:05 AM,21.8,27,4.6,0,10,10,10,10,10,10,10,10,10,10,10.2,72.5,71.8,73,72.7,73.7,72.9,72.6,72.6,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,61,84.3,9.5,11.5,85.8,80.9,0,3403,45.9
1/16/22 10:10 AM,22,27,3.7,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.1,73,71.9,73.1,72.8,73.7,73,72.5,72.7,72.1,71.5,73,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,63,85.6,9.6,11.6,85.4,81,0,3515,37.2
1/16/22 10:15 AM,22.1,27,4.3,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10,73.4,72,73.1,72.8,73.7,73,72.5,72.8,72.3,71.6,73.1,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,64.7,84.8,9.6,11.7,85.6,81.3,0,3522,41.4
1/16/22 10:20 AM,22.2,27,4.4,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9.9,73.7,72,73.1,72.9,73.7,73,72.5,72.8,72.4,71.6,73.1,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,66.2,84.7,9.7,11.6,85.7,81.5,0,3296.5,44.1
1/16/22 10:25 AM,22.4,27,0,5.1,7,7,7,7,7,7,7,7,7,7,9.8,74.2,72.1,73.2,72.9,73.7,73,72.5,72.9,72.6,71.7,73.2,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,67.8,81.3,13,11.1,83.3,81.2,51.2,3296.5,0
1/16/22 10:30 AM,22.5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.9,74.3,72.2,73.2,73,73.8,73.1,72.5,73,72.7,71.8,73.3,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,69.5,75.5,11,12,77.7,78.8,100,3030,0
1/16/22 10:35 AM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,74.3,72.2,73.3,73,73.8,73.2,72.5,73.1,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,71.3,72.7,10.5,12,74.6,76.1,100,2918,0
1/16/22 10:40 AM,23.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,74.1,72.3,73.3,73.1,73.9,73.2,72.5,73.2,72.9,72,73.4,100,100,100,100,100,100,100,100,100,100,73,71.1,10.2,12,72.7,74.4,100,2871,0
1/16/22 10:45 AM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.9,72.3,73.3,73.1,73.9,73.2,72.5,73.3,72.8,72,73.5,100,100,100,100,100,100,100,100,100,100,74.7,70.1,10.2,11.9,71.6,73.4,100,2835,0
1/16/22 10:50 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.7,72.2,73.3,73,73.9,73.2,72.6,73.3,72.8,72,73.5,100,100,100,100,100,100,100,100,100,100,76,69.5,10.1,11.9,70.8,72.7,100,2823,0
1/16/22 10:55 AM,24.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.6,72.2,73.3,73,73.9,73.2,72.6,73.3,72.6,72,73.5,100,100,100,100,100,100,100,100,100,100,77.6,69,10,11.9,70.3,72.1,100,2818,0
1/16/22 11:00 AM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.4,72.2,73.2,73,73.9,73.2,72.6,73.3,72.6,72,73.4,100,100,100,100,100,100,100,100,100,100,79.4,68.7,10.1,11.9,69.9,71.7,100,2819,0
1/16/22 11:05 AM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.3,72.1,73.2,72.9,73.9,73.2,72.6,73.3,72.5,71.9,73.4,100,100,100,100,100,100,100,100,100,100,81,68.4,10,11.8,69.6,71.4,100,2819,0
1/16/22 11:10 AM,24.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.1,73,72,73.2,72.9,73.8,73.2,72.6,73.3,72.3,71.9,73.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,82.6,68.3,10,11.8,69.4,71.2,100,2817.5,0
1/16/22 11:15 AM,25.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.2,72.9,71.9,73.1,72.8,73.8,73.1,72.6,73.2,72.2,71.8,73.3,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,84.1,68.2,10,11.9,69.2,71,100,2817.5,0
1/16/22 11:20 AM,25.5,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.3,72.7,71.9,73,72.8,73.8,73.1,72.6,73.2,72.1,71.8,73.2,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,85.4,68,10,11.9,69.1,70.8,100,2815,0
1/16/22 11:25 AM,25.8,27,0,10,8,8,8,8,8,8,8,8,8,8,10.4,72.6,71.8,73,72.7,73.7,73.1,72.6,73.2,72,71.7,73.2,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,86.8,67.9,9.9,12,69,70.6,100,2825,0
1/16/22 11:30 AM,26.2,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10.4,72.5,71.7,72.9,72.7,73.7,73,72.5,73.1,71.9,71.7,73.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,88.1,67.8,10.2,11.6,68.9,70.5,100,2855,0
1/16/22 11:35 AM,26.6,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,10.4,72.3,71.7,72.9,72.7,73.6,73,72.5,73.1,71.8,71.6,73.1,53,53,53,53,53,53,53,53,53,53,89.3,67,11.4,7.9,68.6,70.6,100,2727,0
1/16/22 11:40 AM,27.1,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,10.5,72.2,71.6,72.8,72.6,73.6,73,72.5,73,71.7,71.6,73,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,90.4,64.4,11.5,3.7,67.7,71,100,2452,0
1/16/22 11:45 AM,27.3,27,0.3,8,4,4,4,4,4,4,4,4,4,4,10.6,72.1,71.5,72.8,72.5,73.5,72.9,72.5,72.9,71.7,71.5,73,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,91.6,62.2,10.3,3.5,65.6,71.5,80,2306,2.8
1/16/22 11:50 AM,27.6,27,5.7,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,10.7,72,71.5,72.7,72.5,73.5,72.9,72.5,72.9,71.6,71.5,72.9,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,93,78.6,6.7,8.7,71.9,71.1,0,2530,56.6
1/16/22 11:55 AM,27.8,27,4.9,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.7,72,71.4,72.7,72.5,73.4,72.8,72.4,72.8,71.5,71.4,72.9,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,94.4,86.3,7.6,10.6,85,75.3,0,3093,48.9
1/16/22 12:00 PM,28,27,4.7,0,10,10,10,10,10,10,10,10,10,10,10.7,72.2,71.4,72.6,72.5,73.4,72.8,72.4,72.9,71.5,71.4,72.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,95.7,85,8.8,11.1,85.8,79.7,0,3360,46.6
1/16/22 12:05 PM,28.3,27,3.7,0,10,10,10,10,10,10,10,10,10,10,10.6,72.6,71.4,72.6,72.5,73.4,72.8,72.4,73,71.7,71.4,72.8,100,100,100,100,100,100,100,100,100,100,97.1,85.4,9.3,11.5,85.5,80.5,0,3360,36.6
1/16/22 12:10 PM,28.5,27,4.3,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.4,73.1,71.5,72.6,72.5,73.4,72.8,72.4,73,71.9,71.5,72.8,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,98.1,84.8,9.6,11.6,85.6,80.7,0,3513.5,42.6
1/16/22 12:15 PM,28.9,27,3.9,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,10.3,73.6,71.5,72.7,72.6,73.4,72.8,72.3,73.1,72.1,71.6,72.9,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,99.3,85.2,9.3,11.8,85.4,81.1,0,3513.5,38.6
1/16/22 12:20 PM,29.1,27,0.9,3.3,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,10.3,74.1,71.6,72.7,72.7,73.4,72.8,72.3,73.3,72.3,71.6,73,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,100.8,81.6,12.8,11.2,84.2,81,32.8,3522,8.5
1/16/22 12:25 PM,29.2,27,0,9.8,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.2,74.5,71.7,72.8,72.7,73.4,72.9,72.3,73.4,72.5,71.8,73.1,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,102.3,75.6,11.2,12,78,79,98.2,3060,0
1/16/22 12:30 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.5,71.7,72.8,72.8,73.5,72.9,72.3,73.6,72.6,71.9,73.2,100,100,100,100,100,100,100,100,100,100,103.9,72.5,10.6,12,74.5,75.9,100,2930,0
1/16/22 12:35 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10,74.6,71.8,72.9,72.8,73.5,73,72.3,73.7,72.7,71.9,73.3,100,100,100,100,100,100,100,100,100,100,105.3,70.9,10.3,12,72.5,74.2,100,2884,0
1/16/22 12:40 PM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,74.4,71.8,72.9,72.8,73.6,73,72.3,73.7,72.7,72,73.4,100,100,100,100,100,100,100,100,100,100,106.4,69.8,10.1,12,71.3,73.1,100,2851,0
1/16/22 12:45 PM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,74.3,71.8,72.9,72.8,73.6,73,72.3,73.8,72.6,72,73.4,100,100,100,100,100,100,100,100,100,100,107.5,68.9,10,11.9,70.4,72.2,100,2832,0
1/16/22 12:50 PM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,74.1,71.8,72.9,72.8,73.6,73.1,72.4,73.8,72.5,72,73.4,100,100,100,100,100,100,100,100,100,100,108.7,68.3,10,11.9,69.6,71.6,100,2829,0
1/16/22 12:55 PM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,73.9,71.7,72.8,72.7,73.6,73,72.4,73.8,72.5,72,73.4,100,100,100,100,100,100,100,100,100,100,109.7,67.8,10,11.9,69.1,71.1,100,2827,0
1/16/22 1:00 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.8,71.7,72.8,72.7,73.6,73,72.4,73.8,72.4,72,73.4,100,100,100,100,100,100,100,100,100,100,110.7,67.4,10,11.9,68.7,70.7,100,2820,0
1/16/22 1:05 PM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,73.7,71.7,72.8,72.7,73.5,73,72.4,73.8,72.3,71.9,73.4,100,100,100,100,100,100,100,100,100,100,111.5,67,10,11.8,68.3,70.4,100,2820,0
1/16/22 1:10 PM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,73.6,71.6,72.7,72.6,73.5,73,72.4,73.8,72.2,71.9,73.4,100,100,100,100,100,100,100,100,100,100,112.2,66.8,10,11.9,68.1,70.1,100,2819,0
1/16/22 1:15 PM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.5,71.5,72.7,72.6,73.5,73,72.4,73.8,72,71.9,73.3,100,100,100,100,100,100,100,100,100,100,112.9,66.7,10,11.9,67.9,69.9,100,2818,0
1/16/22 1:20 PM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.3,71.5,72.6,72.5,73.4,72.9,72.4,73.7,72,71.8,73.3,100,100,100,100,100,100,100,100,100,100,113.9,66.6,10,11.9,67.8,69.8,100,2822,0
1/16/22 1:25 PM,33,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.2,71.4,72.6,72.5,73.4,72.9,72.4,73.7,71.9,71.8,73.2,100,100,100,100,100,100,100,100,100,100,115,66.4,10,11.9,67.7,69.6,100,2811,0
1/16/22 1:30 PM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.1,71.4,72.6,72.4,73.3,72.9,72.3,73.6,71.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,115.6,66.4,10,11.9,67.6,69.5,100,2816,0
1/16/22 1:35 PM,37.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.2,72.9,71.3,72.5,72.4,73.3,72.8,72.3,73.6,71.7,71.7,73.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,116.6,66.3,10,11.9,67.5,69.3,100,2816,0
1/16/22 1:40 PM,36.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.2,72.9,71.2,72.4,72.3,73.2,72.8,72.3,73.5,71.6,71.6,73.1,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,117.9,66.2,10,11.8,67.4,69.3,100,2817,0
1/16/22 1:45 PM,35.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.2,73,71.2,72.4,72.3,73.2,72.8,72.3,73.5,71.5,71.5,73,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,119.2,66.1,10,11.9,67.3,69.2,100,2809,0
1/16/22 1:50 PM,34.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.3,72.9,71.1,72.4,72.3,73.2,72.7,72.3,73.5,71.4,71.5,72.9,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,120.3,66,10,11.9,67.3,69,100,2815.5,0
1/16/22 1:55 PM,34,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.3,72.9,71.1,72.3,72.2,73.1,72.7,72.2,73.4,71.4,71.5,72.8,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,121.4,65.9,10,11.8,67.2,68.9,100,2815.5,0
1/16/22 2:00 PM,33.6,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,10.3,72.8,71,72.3,72.2,73.1,72.6,72.2,73.4,71.3,71.4,72.8,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,122.5,65.8,9.9,11.9,67.1,68.8,100,2823,0
1/16/22 2:05 PM,33.2,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,10.4,72.6,71,72.2,72.1,73,72.6,72.2,73.3,71.2,71.4,72.7,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,123.2,65.8,9.8,12,67,68.7,100,2823,0
1/16/22 2:10 PM,33.2,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,10.4,72.7,70.9,72.2,72.1,72.9,72.6,72.2,73.2,71.1,71.3,72.7,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,124.1,65.7,9.9,12,66.9,68.6,100,2855,0
1/16/22 2:15 PM,33.1,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,10.4,72.5,70.8,72.1,72,72.9,72.5,72.1,73.1,71.1,71.3,72.6,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,125,65.4,10.8,10.4,66.7,68.6,100,2852,0
1/16/22 2:20 PM,33.1,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,10.5,72.4,70.7,72.1,72,72.8,72.4,72.1,73,71,71.2,72.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,125.5,64.2,11.6,6,66.3,68.9,100,2588,0
1/16/22 2:25 PM,33.3,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,10.6,72.3,70.7,72,71.9,72.8,72.4,72,72.9,70.9,71.2,72.5,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,125.8,62,11.2,3.3,65.2,69.4,100,2383,0
1/16/22 2:30 PM,33.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,10.7,72.2,70.6,71.9,71.9,72.7,72.4,72,72.8,70.9,71.1,72.4,35,35,35,35,35,35,35,35,35,35,126.4,60.5,10.6,2.8,63.6,69.9,100,2274,0
1/16/22 2:35 PM,33.7,27,0.2,8,4,4,4,4,4,4,4,4,4,4,10.7,72.1,70.6,71.9,71.8,72.7,72.3,72,72.8,70.8,71,72.4,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,126.8,60.4,9.8,3.3,62.7,70.3,80,2239,2.2
