Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/16/22 2:40 PM,33.6,27,5.9,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10.8,72,70.5,71.8,71.8,72.6,72.3,72,72.8,70.7,71,72.3,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,127.1,76,6.7,8.4,69.1,69.6,0,2509,59
1/16/22 2:45 PM,33.6,27,6.5,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.7,72,70.5,71.8,71.8,72.6,72.2,71.9,72.7,70.7,71,72.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,127.6,85.1,7.4,10.5,84.5,73.1,0,3042,65.1
1/16/22 2:50 PM,33.8,27,4.5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.7,72.3,70.5,71.8,71.8,72.6,72.2,71.9,72.8,70.7,71,72.3,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,127.8,85.6,8.6,11,85.4,78.7,0,3275,45.4
1/16/22 2:55 PM,33.7,27,3.7,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.6,72.8,70.5,71.8,71.8,72.6,72.2,71.9,72.8,70.9,71,72.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,128.2,85.6,9.2,11.4,85.6,79.8,0,3413,38.6
1/16/22 3:00 PM,33.8,27,4.5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.5,73.3,70.6,71.8,71.8,72.6,72.2,71.8,72.9,71.1,71,72.3,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,128.8,84.4,9.5,11.7,85.9,80.3,0,3497,45.1
1/16/22 3:05 PM,33.9,27,3.3,0.1,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10.3,73.7,70.6,71.8,71.9,72.6,72.2,71.8,73,71.4,71.2,72.4,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,129.1,85.4,10.7,11.1,85.3,80.5,1.2,3521,33
1/16/22 3:10 PM,33.8,27,0,6.4,8,8,8,8,8,8,8,8,8,8,10,74.4,70.7,71.9,72,72.6,72.3,71.8,73.1,71.6,71.3,72.5,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,129.6,78.7,12.3,11.9,81.9,80.2,64.7,3025,0
1/16/22 3:15 PM,36.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,74.7,70.8,72,72.1,72.6,72.3,71.8,73.2,71.8,71.4,72.6,100,100,100,100,100,100,100,100,100,100,130,73.5,11,12,75.9,77,100,3025,0
1/16/22 3:20 PM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10,74.8,70.9,72,72.1,72.7,72.4,71.8,73.3,72,71.5,72.7,100,100,100,100,100,100,100,100,100,100,130.3,70.9,10.5,12,72.8,74.2,100,2907,0
1/16/22 3:25 PM,39.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.7,71,72.1,72.2,72.8,72.4,71.8,73.3,72,71.6,72.8,100,100,100,100,100,100,100,100,100,100,130.7,69.4,10.2,12,71.1,72.7,100,2878,0
1/16/22 3:30 PM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.6,71,72.1,72.2,72.8,72.5,71.8,73.3,72,71.6,72.8,100,100,100,100,100,100,100,100,100,100,130.7,68.4,10.2,12,70,71.6,100,2844,0
1/16/22 3:35 PM,37.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,74.5,71,72.1,72.2,72.8,72.5,71.8,73.2,72,71.6,72.9,100,100,100,100,100,100,100,100,100,100,130.8,67.8,10,11.9,69.2,70.9,100,2832,0
1/16/22 3:40 PM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.3,71,72.1,72.2,72.9,72.5,71.9,73.2,71.9,71.6,72.9,100,100,100,100,100,100,100,100,100,100,130.8,67.4,10,11.9,68.7,70.4,100,2832,0
1/16/22 3:45 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.3,71,72.1,72.2,72.9,72.5,71.9,73.1,71.9,71.6,72.9,100,100,100,100,100,100,100,100,100,100,130.4,67,10,11.9,68.4,70,100,2816,0
1/16/22 3:50 PM,41.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,74.2,71,72.1,72.1,72.9,72.5,71.9,73.1,71.8,71.6,72.9,100,100,100,100,100,100,100,100,100,100,130.1,66.8,10,11.9,68.1,69.8,100,2820,0
1/16/22 3:55 PM,40.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,74,71,72.1,72.1,72.9,72.5,71.9,73,71.7,71.6,72.8,100,100,100,100,100,100,100,100,100,100,130,66.6,10,11.9,67.9,69.6,100,2819,0
1/16/22 4:00 PM,39.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.9,71,72.1,72.1,72.8,72.5,71.8,73,71.6,71.5,72.8,100,100,100,100,100,100,100,100,100,100,129.5,66.5,10,11.9,67.8,69.4,100,2819,0
1/16/22 4:05 PM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.8,70.9,72.1,72,72.8,72.5,71.9,72.9,71.5,71.5,72.8,100,100,100,100,100,100,100,100,100,100,129.3,66.3,10,11.9,67.7,69.2,100,2819,0
1/16/22 4:10 PM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.8,70.9,72,72,72.8,72.5,71.8,72.8,71.5,71.5,72.7,100,100,100,100,100,100,100,100,100,100,129.4,66.2,10,11.9,67.5,69,100,2820,0
1/16/22 4:15 PM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.7,70.8,72,72,72.8,72.4,71.8,72.7,71.4,71.4,72.6,100,100,100,100,100,100,100,100,100,100,129.1,66.1,10,11.9,67.4,68.9,100,2817,0
1/16/22 4:20 PM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.6,70.8,72,71.9,72.7,72.4,71.8,72.6,71.3,71.3,72.6,100,100,100,100,100,100,100,100,100,100,128.5,66,10,11.9,67.3,68.8,100,2818,0
1/16/22 4:25 PM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.4,70.7,71.9,71.9,72.7,72.4,71.8,72.5,71.2,71.3,72.5,100,100,100,100,100,100,100,100,100,100,127.9,65.9,10,11.9,67.2,68.7,100,2823,0
1/16/22 4:30 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.2,70.7,71.9,71.8,72.7,72.3,71.8,72.4,71.2,71.2,72.5,100,100,100,100,100,100,100,100,100,100,127.4,65.8,10,11.9,67.1,68.6,100,2819,0
1/16/22 4:35 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.1,70.6,71.8,71.8,72.6,72.3,71.8,72.4,71.1,71.2,72.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,126.6,65.7,10,11.9,66.9,68.5,100,2832,0
1/16/22 4:40 PM,34.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.9,72.9,70.6,71.8,71.8,72.6,72.2,71.8,72.3,71,71.1,72.3,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,124.6,65.6,10,11.9,66.8,68.4,100,2824,0
1/16/22 4:45 PM,34.2,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10,72.7,70.5,71.8,71.7,72.5,72.2,71.7,72.2,70.9,71.1,72.2,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,122.9,65.5,10,11.9,66.7,68.3,100,2811,0
1/16/22 4:50 PM,34.1,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,10.1,72.5,70.5,71.7,71.7,72.5,72.2,71.7,72.1,70.8,71,72.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,120.2,65.5,10,12,66.7,68.1,100,2827,0
1/16/22 4:55 PM,33.9,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.2,72.4,70.4,71.7,71.7,72.4,72.1,71.7,72,70.8,70.9,72.1,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,116.2,65.2,10.5,10.8,66.6,68.1,100,2857,0
1/16/22 5:00 PM,33.7,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,10.2,72.2,70.4,71.6,71.6,72.4,72.1,71.6,71.9,70.7,70.9,72,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,112.5,64,11.7,5.6,66.2,68.5,100,2471,0
1/16/22 5:05 PM,33.7,27,2.4,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,10.2,72.1,70.3,71.6,71.6,72.4,72,71.6,71.8,70.6,70.8,71.9,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,110.1,65.1,9.4,5.6,65.4,69,40,2471,23.6
1/16/22 5:10 PM,33.6,27,6.8,0,8,8,8,8,8,8,8,8,8,8,10.3,72,70.3,71.5,71.5,72.3,72,71.6,71.7,70.5,70.8,71.8,80,80,80,80,80,80,80,80,80,80,107.7,84.1,7,10.1,78.6,69.4,0,2863,68.2
1/16/22 5:15 PM,33.6,27,6.1,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.4,72,70.2,71.5,71.5,72.3,72,71.6,71.7,70.5,70.7,71.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,105.4,84.7,8.4,10.9,85.4,76.8,0,3218,60.5
1/16/22 5:20 PM,33.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,10.4,72.3,70.2,71.5,71.5,72.2,71.9,71.5,71.7,70.6,70.7,71.8,100,100,100,100,100,100,100,100,100,100,103.3,85.5,9.1,11.3,85.6,79.1,0,3380,43.4
1/16/22 5:25 PM,33.3,27,3.9,0,10,10,10,10,10,10,10,10,10,10,10.2,72.8,70.3,71.5,71.6,72.2,71.9,71.5,71.8,70.9,70.7,71.7,100,100,100,100,100,100,100,100,100,100,101.2,85.6,9.5,11.6,85.6,79.8,0,3466,38.6
1/16/22 5:30 PM,33.1,27,4.6,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.1,73.3,70.4,71.5,71.6,72.2,71.9,71.5,71.9,71.1,70.8,71.8,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,99.2,84.3,9.5,11.7,85.9,80.2,0,3521,46.3
1/16/22 5:35 PM,32.9,27,3.3,0.3,7,7,7,7,7,7,7,7,7,7,9.9,73.8,70.5,71.6,71.7,72.3,72,71.5,72,71.3,70.9,71.9,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,97.7,84.6,10.6,11.3,85.4,80.4,3.4,3287.5,33.2
1/16/22 5:40 PM,32.8,27,0,7.4,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,9.8,74.4,70.6,71.7,71.8,72.3,72,71.5,72.1,71.5,71,72,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,96.4,77.8,11.9,12,80.7,79.8,73.8,3287.5,0
1/16/22 5:45 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,74.5,70.7,71.7,71.8,72.4,72.1,71.5,72.2,71.8,71.1,72.1,100,100,100,100,100,100,100,100,100,100,95.1,73,10.9,12,75.3,76.3,100,2990,0
1/16/22 5:50 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,74.3,70.8,71.8,71.9,72.4,72.1,71.5,72.3,71.9,71.2,72.2,100,100,100,100,100,100,100,100,100,100,93.8,70.5,10.5,12,72.4,73.8,100,2900,0
1/16/22 5:55 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,74.1,70.8,71.8,71.9,72.5,72.2,71.5,72.3,71.9,71.2,72.3,100,100,100,100,100,100,100,100,100,100,92.6,69,10.3,12,70.8,72.3,100,2856,0
1/16/22 6:00 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.8,70.8,71.9,71.9,72.5,72.2,71.5,72.3,71.8,71.3,72.3,100,100,100,100,100,100,100,100,100,100,91.3,68,10.1,12,69.6,71.2,100,2833.5,0
1/16/22 6:05 PM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.7,70.8,71.9,71.9,72.6,72.3,71.5,72.3,71.8,71.3,72.4,100,100,100,100,100,100,100,100,100,100,89.9,67.4,10.1,11.9,68.8,70.5,100,2833.5,0
1/16/22 6:10 PM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.4,70.8,71.9,71.9,72.6,72.3,71.5,72.2,71.7,71.3,72.4,100,100,100,100,100,100,100,100,100,100,88.8,66.9,10,11.9,68.3,70,100,2818,0
1/16/22 6:15 PM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.2,70.8,71.9,71.9,72.6,72.3,71.6,72.2,71.6,71.2,72.3,100,100,100,100,100,100,100,100,100,100,87.7,66.6,10,11.9,67.9,69.6,100,2821,0
1/16/22 6:20 PM,35.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.3,73,70.8,71.9,71.8,72.6,72.3,71.6,72.1,71.5,71.2,72.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,86.4,66.2,10,11.8,67.6,69.3,100,2818,0
1/16/22 6:25 PM,37.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.4,72.7,70.7,71.8,71.8,72.6,72.3,71.6,72.1,71.4,71.1,72.3,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,85.3,66,10,11.8,67.3,69,100,2806.5,0
1/16/22 6:30 PM,37.8,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10.6,72.6,70.7,71.8,71.8,72.6,72.2,71.6,72,71.3,71.1,72.3,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,84.4,65.8,9.7,12,67.1,68.7,100,2806.5,0
1/16/22 6:35 PM,36.7,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,10.7,72.4,70.7,71.8,71.7,72.5,72.2,71.6,71.9,71.2,71,72.2,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,83.4,65.6,10.4,11.4,67,68.5,100,2849,0
1/16/22 6:40 PM,35.4,27,0,10,5,5,5,5,5,5,5,5,5,5,10.7,72.3,70.6,71.7,71.7,72.5,72.2,71.5,71.9,71.1,71,72.1,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,82.4,64.4,11.7,6.7,66.6,68.8,100,2682,0
1/16/22 6:45 PM,33.9,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,10.8,72.2,70.6,71.7,71.7,72.5,72.1,71.5,71.8,71,70.9,72.1,36,36,36,36,36,36,36,36,36,36,81.5,62,11.3,3.3,65.5,69.2,100,2425,0
1/16/22 6:50 PM,33.1,27,4,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,10.9,72,70.5,71.7,71.6,72.4,72.1,71.5,71.7,70.9,70.8,72,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,80.5,69.5,7.7,7.1,65.9,69.7,0,2637.5,40.3
1/16/22 6:55 PM,32.5,27,6.7,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.9,71.9,70.5,71.6,71.6,72.4,72.1,71.5,71.6,70.8,70.8,71.9,88,88,88,88,88,88,88,88,88,88,79.6,85.2,7.3,10.3,82.9,71.1,0,2637.5,67.1
1/16/22 7:00 PM,32,27,5.5,0,10,10,10,10,10,10,10,10,10,10,10.9,72,70.5,71.6,71.6,72.4,72,71.5,71.6,70.8,70.8,71.9,100,100,100,100,100,100,100,100,100,100,78.8,85,8.5,10.9,85.6,77.9,0,3335.5,56.8
1/16/22 7:05 PM,31.8,27,3.6,0,10,10,10,10,10,10,10,10,10,10,10.9,72.3,70.5,71.6,71.6,72.4,72,71.5,71.7,70.9,70.8,71.8,100,100,100,100,100,100,100,100,100,100,77.8,86,9.1,11.3,85.6,79.5,0,3335.5,38
1/16/22 7:10 PM,31.6,27,4,0,10,10,10,10,10,10,10,10,10,10,10.8,72.8,70.5,71.6,71.6,72.4,72,71.5,71.8,71.1,70.8,71.9,100,100,100,100,100,100,100,100,100,100,77.1,85,9.5,11.6,85.7,80,0,3479,40.3
1/16/22 7:15 PM,31.6,27,4.3,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.9,73.2,70.6,71.7,71.7,72.4,72,71.4,71.8,71.3,70.9,71.9,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,76.3,84.5,9.6,11.6,85.8,80.4,0,3521,43.3
1/16/22 7:20 PM,31.6,27,3.5,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10.8,73.6,70.7,71.7,71.8,72.4,72.1,71.4,71.9,71.6,71,72,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,75.7,85.5,9.3,11.8,85.5,80.5,0,3522,35.2
1/16/22 7:25 PM,31.5,27,2.2,1.9,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.7,74,70.8,71.8,71.8,72.4,72.1,71.4,72,71.8,71.1,72.1,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,75.1,83.1,12.6,11,85.3,80.5,19.4,3522,22.1
1/16/22 7:30 PM,31.4,27,0,9.3,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.7,74.3,70.9,71.9,71.9,72.5,72.2,71.4,72.2,72,71.2,72.2,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,74.5,75.7,11.4,12,78.6,79.2,93,3083,0
1/16/22 7:35 PM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,74.2,71,72,72,72.6,72.2,71.4,72.3,72.1,71.3,72.3,100,100,100,100,100,100,100,100,100,100,73.9,71.9,10.7,12,74.2,75.6,100,2942,0
1/16/22 7:40 PM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11,74.1,71.1,72,72.1,72.6,72.3,71.5,72.3,72.2,71.4,72.4,100,100,100,100,100,100,100,100,100,100,73.2,69.8,10.4,12,71.7,73.3,100,2877,0
1/16/22 7:45 PM,34,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.8,71.1,72.1,72.1,72.7,72.3,71.5,72.3,72.2,71.4,72.4,100,100,100,100,100,100,100,100,100,100,72.6,68.5,10.2,11.9,70.2,71.9,100,2847,0
1/16/22 7:50 PM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.5,71.1,72.1,72.1,72.7,72.4,71.5,72.3,72.1,71.4,72.5,100,100,100,100,100,100,100,100,100,100,71.9,67.7,10.1,11.9,69.2,71,100,2829,0
1/16/22 7:55 PM,36.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.3,71.1,72.1,72,72.8,72.4,71.5,72.3,72,71.4,72.5,100,100,100,100,100,100,100,100,100,100,71.3,67.2,10,11.9,68.6,70.4,100,2814,0
1/16/22 8:00 PM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.1,71.1,72.1,72,72.8,72.4,71.6,72.3,71.9,71.4,72.5,100,100,100,100,100,100,100,100,100,100,70.7,66.7,10,11.9,68.2,69.9,100,2819.5,0
1/16/22 8:05 PM,33.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.6,72.9,71.1,72.1,72,72.8,72.4,71.6,72.2,71.8,71.3,72.5,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,70,66.3,10,11.9,67.8,69.5,100,2819.5,0
1/16/22 8:10 PM,32.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,11.7,72.9,71,72.1,71.9,72.8,72.4,71.6,72.2,71.6,71.3,72.4,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,69.3,66.1,10,11.9,67.5,69.2,100,2823,0
1/16/22 8:15 PM,31.7,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12,72.6,71,72,71.9,72.7,72.4,71.6,72.1,71.6,71.2,72.4,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,68.4,65.8,10,11.9,67.2,69,100,2823,0
1/16/22 8:20 PM,31.1,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.3,72.5,70.9,72,71.9,72.7,72.3,71.6,72,71.4,71.2,72.3,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,67.6,65.7,10,12,67,68.7,100,2847,0
1/16/22 8:25 PM,31.4,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,12.7,72.2,70.9,72,71.8,72.7,72.3,71.6,71.9,71.3,71.1,72.3,54,54,54,54,54,54,54,54,54,54,66.8,64.8,11.6,8,66.8,68.8,100,2781,0
1/16/22 8:30 PM,34.5,27,1.4,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,12.8,72.1,70.8,71.9,71.8,72.7,72.3,71.6,71.9,71.2,71,72.2,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,66,64.5,10.4,5.2,65.7,69.3,40,2455,13.7
1/16/22 8:35 PM,36.2,27,6.8,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,12.8,71.9,70.8,71.9,71.7,72.6,72.2,71.6,71.8,71.1,70.9,72.1,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,65.3,81.9,6.9,9.9,76.8,69.5,0,3016.5,68.1
1/16/22 8:40 PM,35.5,27,5.1,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.7,71.9,70.7,71.8,71.7,72.6,72.2,71.6,71.7,71,70.9,72.1,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,64.6,85.7,8.3,10.8,85.2,76.5,0,3016.5,51.2
1/16/22 8:45 PM,33.9,27,4.6,0,10,10,10,10,10,10,10,10,10,10,12.8,72.1,70.7,71.8,71.7,72.6,72.1,71.5,71.7,71.1,70.8,72,100,100,100,100,100,100,100,100,100,100,63.9,85.4,9.1,11.3,85.9,79.4,0,3374,46.1
1/16/22 8:50 PM,32.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,12.9,72.3,70.7,71.8,71.8,72.6,72.1,71.5,71.8,71.2,70.9,72,100,100,100,100,100,100,100,100,100,100,63.2,84.7,9.5,11.6,85.9,80.1,0,3466,44
1/16/22 8:55 PM,31,27,3.7,0,10,10,10,10,10,10,10,10,10,10,12.9,72.7,70.8,71.9,71.8,72.5,72.1,71.5,71.9,71.4,70.9,72,100,100,100,100,100,100,100,100,100,100,62.5,85.4,9.6,11.6,85.5,80.4,0,3516,37.3
1/16/22 9:00 PM,30.3,27,4.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.9,73,70.9,71.9,71.9,72.6,72.2,71.5,72,71.6,71,72.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,61.9,85,9.6,11.6,85.6,80.6,0,3522,41.6
1/16/22 9:05 PM,29.8,27,4.4,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,12.8,73.4,71,72,71.9,72.6,72.2,71.5,72.1,71.8,71.1,72.2,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,61.4,84.5,9.5,11.7,85.8,80.8,0,3521,44.2
1/16/22 9:10 PM,29.5,27,3.8,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,12.8,73.7,71.1,72,72,72.6,72.3,71.5,72.2,72,71.1,72.3,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,60.9,85.6,9.7,11.6,85.6,80.9,0,3380,36.3
1/16/22 9:15 PM,30.4,27,1,3.9,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.7,74,71.2,72.1,72.1,72.7,72.3,71.5,72.3,72.2,71.2,72.4,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,60.4,80.6,13,10.5,83.5,80.6,39,3380,9.7
1/16/22 9:20 PM,33.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.6,74.2,71.3,72.2,72.2,72.8,72.4,71.5,72.4,72.4,71.3,72.5,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,59.8,74.5,10.9,12,77.1,78.3,99.8,2956.5,0
1/16/22 9:25 PM,34.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,74,71.3,72.3,72.2,72.8,72.4,71.5,72.5,72.5,71.4,72.6,100,100,100,100,100,100,100,100,100,100,59.1,71.3,10.5,12,73.5,75.1,100,2956.5,0
1/16/22 9:30 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.8,71.4,72.3,72.3,72.9,72.5,71.6,72.5,72.5,71.5,72.7,100,100,100,100,100,100,100,100,100,100,58.7,69.5,10.2,12,71.4,73.2,100,2863,0
1/16/22 9:35 PM,32.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.6,71.4,72.3,72.3,72.9,72.5,71.6,72.5,72.4,71.5,72.7,100,100,100,100,100,100,100,100,100,100,58.2,68.4,10.1,11.9,70.2,71.9,100,2838,0
1/16/22 9:40 PM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.4,71.4,72.3,72.3,73,72.6,71.6,72.5,72.3,71.5,72.8,100,100,100,100,100,100,100,100,100,100,57.8,67.7,10,11.8,69.3,71.1,100,2825,0
1/16/22 9:45 PM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.2,71.4,72.4,72.3,73,72.6,71.7,72.5,72.2,71.5,72.7,100,100,100,100,100,100,100,100,100,100,57.5,67.2,10,11.9,68.7,70.5,100,2805,0
1/16/22 9:50 PM,30.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.1,72.9,71.4,72.3,72.2,73,72.6,71.7,72.4,72.1,71.5,72.7,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,57.1,66.7,10.1,11.9,68.2,70,100,2811,0
1/16/22 9:55 PM,29.8,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13.1,72.8,71.3,72.3,72.2,73,72.6,71.7,72.4,71.9,71.4,72.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,56.7,66.4,10,11.9,67.9,69.7,100,2819,0
1/16/22 10:00 PM,29.6,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.2,72.6,71.3,72.3,72.1,73,72.5,71.7,72.3,71.8,71.3,72.7,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,56.4,66.2,9.9,12,67.6,69.4,100,2811,0
1/16/22 10:05 PM,29.6,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,13.2,72.3,71.2,72.3,72.1,73,72.5,71.7,72.2,71.7,71.3,72.6,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,56,65.9,10.7,10.9,67.3,69.2,100,2846,0
1/16/22 10:10 PM,29.6,27,0.8,6,5.3,5.3,5.2,5.3,5.3,5.3,5.3,5.2,5.3,5.3,13.3,72.1,71.1,72.2,72,72.9,72.5,71.8,72.1,71.5,71.2,72.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,55.6,64.8,10.9,6,66.7,69.6,60,2712,8.1
1/16/22 10:15 PM,29.6,27,6.4,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,13.4,71.9,71.1,72.2,72,72.9,72.4,71.7,72,71.4,71.1,72.5,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,55.2,80.1,7.2,9.9,75.2,69.8,0,2712,63.8
1/16/22 10:20 PM,32.1,27,5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.4,71.7,71.1,72.1,71.9,72.9,72.3,71.7,72,71.3,71.1,72.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,54.7,85.8,8.3,10.8,85,76.2,0,3213,51.4
1/16/22 10:25 PM,34.7,27,4.5,0,10,10,10,10,10,10,10,10,10,10,13.3,71.8,71,72.1,71.9,72.9,72.3,71.7,71.9,71.3,71,72.3,100,100,100,100,100,100,100,100,100,100,54.4,85.7,9.1,11.3,85.8,79.5,0,3380,45.1
1/16/22 10:30 PM,35.3,27,4.6,0,10,10,10,10,10,10,10,10,10,10,13.4,72,71.1,72.1,71.9,72.8,72.3,71.7,72,71.5,71,72.3,100,100,100,100,100,100,100,100,100,100,54,84.7,9.5,11.5,85.9,80.3,0,3462,45.9
1/16/22 10:35 PM,34.2,27,3.8,0,10,10,10,10,10,10,10,10,10,10,13.4,72.3,71.1,72.1,72,72.8,72.3,71.7,72,71.7,71,72.3,100,100,100,100,100,100,100,100,100,100,53.8,85.3,9.7,11.7,85.5,80.5,0,3510,37.9
1/16/22 10:40 PM,32.8,27,4.1,0,10,10,10,10,10,10,10,10,10,10,13.3,72.7,71.2,72.2,72.1,72.8,72.3,71.7,72.1,71.8,71.1,72.4,100,100,100,100,100,100,100,100,100,100,53.4,85.1,9.7,11.7,85.6,80.8,0,3522,40.5
1/16/22 10:45 PM,31.6,27,4.5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.2,73,71.2,72.2,72.1,72.9,72.3,71.6,72.2,72,71.1,72.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,53.1,84.4,9.6,11.7,85.9,81,0,3521,44.6
1/16/22 10:50 PM,30.8,27,3.8,0,9,9,9,9,9,9,9,9,9,9,13.1,73.3,71.3,72.3,72.2,72.9,72.4,71.7,72.3,72.2,71.3,72.5,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,52.9,85.2,9.7,11.7,85.6,81,0,3522,39.4
1/16/22 10:55 PM,30.2,27,4.1,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.9,73.7,71.4,72.4,72.3,72.9,72.5,71.7,72.4,72.4,71.3,72.6,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,52.6,85.1,9.3,11.7,85.6,81.2,0,3521,40.9
1/16/22 11:00 PM,29.8,27,2.5,0.6,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,12.6,73.9,71.5,72.4,72.3,73,72.5,71.7,72.5,72.5,71.4,72.7,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,52.3,84,13.1,8.7,86,81,5.7,3220,24.8
1/16/22 11:05 PM,29.5,27,0,7.9,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,12.1,74.1,71.6,72.5,72.4,73.1,72.6,71.7,72.6,72.7,71.5,72.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,52.1,77.7,11,11.8,80.6,80.2,78.7,3220,0
1/16/22 11:10 PM,29.4,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,11.7,73.9,71.7,72.6,72.5,73.1,72.6,71.8,72.7,72.8,71.6,72.9,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,51.9,73,10.5,12,75.4,77,100,2887.5,0
1/16/22 11:15 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.7,71.7,72.6,72.5,73.2,72.7,71.8,72.7,72.8,71.7,73,100,100,100,100,100,100,100,100,100,100,51.7,70.7,10.3,12,72.6,74.5,100,2887.5,0
1/16/22 11:20 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.5,71.8,72.6,72.5,73.3,72.7,71.8,72.8,72.8,71.7,73,100,100,100,100,100,100,100,100,100,100,51.5,69.3,10.2,11.9,71.1,73,100,2848,0
1/16/22 11:25 PM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.2,71.8,72.7,72.5,73.3,72.8,71.8,72.7,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,51.2,68.4,10,11.9,70,72,100,2828,0
1/16/22 11:30 PM,29.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.8,73,71.7,72.6,72.5,73.3,72.8,71.9,72.7,72.5,71.7,73.1,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,50.9,67.8,10.1,11.9,69.2,71.3,100,2824,0
1/16/22 11:35 PM,29.8,27,0,10,9,9,8.9,9,9,8.9,9,9,9,9,11.9,72.7,71.7,72.6,72.5,73.3,72.8,71.9,72.7,72.4,71.7,73.1,89.6,88.4,88.4,89.6,89.6,89.6,89.6,89.6,89.6,89.6,50.6,67.3,10,11.9,68.6,70.7,100,2813,0
1/16/22 11:40 PM,29.8,27,0,10,7.7,7.7,7.5,7.7,7.7,7.5,7.7,7.7,7.7,7.7,12.1,72.4,71.6,72.6,72.4,73.3,72.7,71.9,72.6,72.2,71.6,73.1,76.3,74.9,74.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,50.4,66.9,9.8,12,68.3,70.2,100,2823,0
1/16/22 11:45 PM,29.7,27,0.2,8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,12.2,72.1,71.6,72.6,72.4,73.3,72.7,71.9,72.5,72.1,71.5,73,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,50.1,66.2,10.9,8.9,68,70.1,80,2816,2.3
1/16/22 11:50 PM,29.7,27,5.6,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.4,71.9,71.5,72.5,72.3,73.2,72.7,71.9,72.4,72,71.4,72.9,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,49.9,77.6,7.8,9.3,73.2,70.5,0,2769,56.4
1/16/22 11:55 PM,29.7,27,5,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.5,71.8,71.5,72.5,72.3,73.2,72.6,71.9,72.3,71.8,71.4,72.9,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,49.7,86,8.3,10.9,85.1,75.6,0,3247,50.3
1/17/22 12:00 AM,29.5,27,4.7,0,10,10,10,10,10,10,10,10,10,10,12.5,71.9,71.4,72.4,72.2,73.2,72.6,71.9,72.3,71.8,71.3,72.8,100,100,100,100,100,100,100,100,100,100,49.5,84.7,9.1,11.3,86,79.8,0,3423,47.6
1/17/22 12:05 AM,29.4,27,3.5,0,10,10,10,10,10,10,10,10,10,10,12.5,72,71.5,72.5,72.3,73.2,72.6,71.9,72.3,71.9,71.3,72.8,100,100,100,100,100,100,100,100,100,100,49.3,85.5,9.5,11.6,85.4,80.5,0,3423,35
1/17/22 12:10 AM,29.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,12.5,72.3,71.5,72.5,72.3,73.2,72.6,71.9,72.4,72.1,71.3,72.8,100,100,100,100,100,100,100,100,100,100,49.1,84.8,9.6,11.6,85.7,80.8,0,3521,43.3
1/17/22 12:15 AM,29.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,12.4,72.6,71.6,72.5,72.4,73.2,72.6,71.9,72.5,72.2,71.3,72.8,100,100,100,100,100,100,100,100,100,100,48.9,84.7,9.6,11.6,85.7,81,0,3521,43
1/17/22 12:20 AM,30,27,3.6,0,10,10,10,10,10,10,10,10,10,10,12.3,72.9,71.6,72.6,72.4,73.2,72.6,71.9,72.5,72.4,71.4,72.9,100,100,100,100,100,100,100,100,100,100,48.8,85.6,9.6,11.7,85.5,81.2,0,3522,36.4
1/17/22 12:25 AM,33.3,27,4.5,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,12.3,73.3,71.7,72.6,72.5,73.2,72.7,71.9,72.6,72.6,71.5,72.9,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,48.6,84.8,9.6,11.6,85.9,81.3,0,3521,45.8
1/17/22 12:30 AM,34.7,27,4.3,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,12.3,73.6,71.8,72.7,72.5,73.3,72.7,71.9,72.7,72.7,71.6,73,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,48.5,84.8,9.2,11.8,85.8,81.5,0,3521,42.7
1/17/22 12:35 AM,33.7,27,3.2,0.1,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,12.2,73.8,71.9,72.7,72.6,73.4,72.8,71.9,72.8,72.8,71.7,73.1,57.8,57.6,57.6,57.8,57.8,57.8,57.8,57.8,57.8,57.8,48.3,86,12.4,9.2,85.7,81.3,0,3522,38.8
1/17/22 12:40 AM,32.2,27,0,5.6,6.8,6.8,7.1,6.8,6.8,7.1,6.8,6.8,6.8,6.8,12.2,74.2,72,72.8,72.7,73.4,72.8,71.9,72.9,73,71.7,73.2,68.5,71.5,71.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,48.1,79.8,11.5,11.4,83.4,80.9,46.1,2918,0
1/17/22 12:45 AM,31.2,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12,74.2,72.1,72.9,72.7,73.5,72.9,72,73,73,71.8,73.3,94,94,94,94,94,94,94,94,94,94,48,74.8,10.5,12,77.4,78.9,100,2956,0
1/17/22 12:50 AM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74,72.1,72.9,72.8,73.5,73,72,73,73.1,71.9,73.4,100,100,100,100,100,100,100,100,100,100,47.9,71.8,10.3,12,74,75.8,100,2873,0
1/17/22 12:55 AM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.8,72.2,73,72.8,73.6,73,72,73.1,73.1,71.9,73.4,100,100,100,100,100,100,100,100,100,100,47.7,70.1,10.1,12,72,74,100,2858,0
1/17/22 1:00 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.6,72.2,73,72.8,73.6,73,72.1,73.1,73,71.9,73.4,100,100,100,100,100,100,100,100,100,100,47.6,69,10.1,11.9,70.7,72.8,100,2826,0
1/17/22 1:05 AM,28.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.3,72.1,73,72.8,73.6,73,72.1,73,72.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,47.4,68.2,10,11.9,69.8,71.8,100,2826,0
1/17/22 1:10 AM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.1,72.1,73,72.7,73.6,73,72.1,73,72.8,71.9,73.4,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,47.3,67.7,10,11.9,69.2,71.2,100,2828,0
1/17/22 1:15 AM,28.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.4,72.8,72,72.9,72.7,73.6,73,72.1,72.9,72.6,71.8,73.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,47.1,67.3,10,11.9,68.7,70.9,100,2825,0
1/17/22 1:20 AM,28.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,13.6,72.6,71.9,72.9,72.6,73.6,73,72.1,72.8,72.5,71.8,73.4,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,47,67,9.9,12,68.3,70.5,100,2816,0
1/17/22 1:25 AM,28.8,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,13.8,72.3,71.9,72.9,72.6,73.6,72.9,72.2,72.7,72.3,71.6,73.3,67,67,67,67,67,67,67,67,67,67,46.9,66.7,10.2,11.5,68.1,70.1,100,2848,0
1/17/22 1:30 AM,28.8,27,0.8,6,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,13.8,72.1,71.8,72.8,72.5,73.5,72.9,72.2,72.6,72.1,71.6,73.2,54,54,54,54,54,54,54,54,54,54,46.7,66,11,6.9,67.6,70.3,60,2678,7.7
1/17/22 1:35 AM,28.8,27,6.1,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.9,71.9,71.7,72.8,72.5,73.5,72.8,72.2,72.6,72,71.5,73.2,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,46.6,80.8,7.4,9.8,75.8,70.7,0,2836,60.6
1/17/22 1:40 AM,28.8,27,5.3,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.9,71.7,71.7,72.7,72.4,73.5,72.8,72.2,72.5,71.9,71.5,73.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,46.5,85.3,8.3,10.8,85.5,77,0,3228,53.1
1/17/22 1:45 AM,28.8,27,3.6,0,10,10,10,10,10,10,10,10,10,10,13.8,71.9,71.6,72.7,72.4,73.4,72.8,72.1,72.4,71.9,71.4,73,100,100,100,100,100,100,100,100,100,100,46.4,85.7,9.1,11.3,85.6,80.1,0,3377,38.3
1/17/22 1:50 AM,29.7,27,4.1,0,10,10,10,10,10,10,10,10,10,10,13.7,72.1,71.6,72.7,72.4,73.4,72.8,72.1,72.4,72,71.4,72.9,100,100,100,100,100,100,100,100,100,100,46.3,85.3,9.5,11.6,85.6,80.7,0,3464,40.8
1/17/22 1:55 AM,32.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,13.7,72.3,71.7,72.7,72.5,73.4,72.7,72.1,72.5,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,46.1,84.6,9.6,11.6,85.8,81,0,3521,43.9
1/17/22 2:00 AM,34.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,13.7,72.6,71.7,72.7,72.5,73.4,72.8,72.1,72.6,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,46,85.2,9.6,11.6,85.5,81.2,0,3521.5,39
1/17/22 2:05 AM,33.5,27,4,0,10,10,10,10,10,10,10,10,10,10,13.7,72.9,71.8,72.8,72.6,73.4,72.8,72.1,72.6,72.4,71.5,73,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,45.9,85.2,9.6,11.6,85.6,81.3,0,3521.5,39.8
1/17/22 2:10 AM,32.3,27,4.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.6,73.2,71.9,72.8,72.6,73.5,72.8,72.1,72.7,72.6,71.6,73.1,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,45.7,84.5,9.7,11.7,85.9,81.4,0,3521,45.7
1/17/22 2:15 AM,31,27,4.1,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,13.5,73.6,72,72.9,72.7,73.5,72.8,72.1,72.8,72.7,71.7,73.2,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,45.5,85.3,9.3,11.8,85.6,81.6,0,3521,40.5
1/17/22 2:20 AM,29.9,27,4.2,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,13.3,73.8,72.1,73,72.8,73.5,72.9,72.1,72.9,72.9,71.7,73.2,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,45.4,84.9,11.6,10.2,85.7,81.5,0,3521,42.8
1/17/22 2:25 AM,29.3,27,0,5.4,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,13.1,74,72.2,73,72.8,73.6,73,72.2,73,73,71.8,73.3,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,45.4,79.8,12.3,10.2,83.1,80.9,54.5,2893,0
1/17/22 2:30 AM,28.8,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,12.8,74,72.2,73.1,72.9,73.6,73,72.2,73.1,73.1,71.9,73.4,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,45.2,74.5,10.4,12,77,78.6,100,2938,0
1/17/22 2:35 AM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.9,72.3,73.2,72.9,73.7,73.1,72.2,73.1,73.1,71.9,73.5,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,45.3,71.7,10.3,12,73.8,75.7,100,2875,0
1/17/22 2:40 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.6,72.3,73.2,72.9,73.7,73.1,72.2,73.1,73.1,72,73.5,100,100,100,100,100,100,100,100,100,100,45.2,70.1,10.2,12,71.8,74,100,2851,0
1/17/22 2:45 AM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.4,72.3,73.2,72.9,73.8,73.1,72.3,73.1,73,72,73.5,100,100,100,100,100,100,100,100,100,100,45.3,69.1,10.1,11.9,70.7,72.9,100,2834,0
1/17/22 2:50 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.1,72.2,73.2,72.9,73.8,73.1,72.3,73.1,72.9,72,73.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,45.2,68.4,10,11.9,69.9,72,100,2823,0
1/17/22 2:55 AM,28.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13,72.8,72.2,73.1,72.8,73.8,73.1,72.3,73,72.8,71.9,73.6,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,45.2,67.9,10,11.9,69.3,71.5,100,2821,0
1/17/22 3:00 AM,28.3,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13,72.6,72.1,73.1,72.8,73.8,73.1,72.3,72.9,72.6,71.8,73.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,45.1,67.5,10,11.9,68.8,70.9,100,2832,0
1/17/22 3:05 AM,28.4,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,13.1,72.3,72.1,73.1,72.7,73.8,73.1,72.3,72.9,72.5,71.8,73.4,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,45,67.2,10,11.8,68.5,70.5,100,2774,0
1/17/22 3:10 AM,28.4,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,13.2,72.2,72,73,72.7,73.7,73.1,72.3,72.8,72.3,71.7,73.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,44.9,66,11.5,7.8,68.1,70.6,100,2774,0
1/17/22 3:15 AM,28.4,27,4.2,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,13.2,71.9,71.9,72.9,72.6,73.7,73,72.3,72.7,72.1,71.6,73.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,44.7,72.7,7.9,8.1,69.3,71.1,0,2574,42.1
1/17/22 3:20 AM,28.6,27,5.5,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13.3,71.8,71.8,72.9,72.6,73.7,72.9,72.3,72.6,72,71.5,73.2,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,44.6,85.6,7.8,10.6,84,73.7,0,3113,55.3
1/17/22 3:25 AM,28.7,27,4.5,0,10,10,10,10,10,10,10,10,10,10,13.3,71.7,71.8,72.8,72.6,73.6,72.9,72.3,72.5,71.9,71.5,73.1,100,100,100,100,100,100,100,100,100,100,44.6,85.7,8.9,11.1,85.7,79.5,0,3317,44.8
1/17/22 3:30 AM,31.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,13.3,72,71.8,72.8,72.6,73.6,72.9,72.3,72.5,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,44.5,84.4,9.3,11.5,85.9,80.7,0,3435,45.5
1/17/22 3:35 AM,33.7,27,3.8,0,10,10,10,10,10,10,10,10,10,10,13.4,72.2,71.8,72.8,72.6,73.6,72.8,72.3,72.6,72.1,71.5,73.1,100,100,100,100,100,100,100,100,100,100,44.4,85.4,9.6,11.6,85.4,80.9,0,3502,37.1
1/17/22 3:40 AM,33.4,27,4.2,0,10,10,10,10,10,10,10,10,10,10,13.4,72.5,71.9,72.9,72.6,73.6,72.9,72.3,72.6,72.3,71.5,73.1,100,100,100,100,100,100,100,100,100,100,44.4,85,9.6,11.7,85.6,81.1,0,3522,42
1/17/22 3:45 AM,32.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,13.3,72.8,71.9,72.9,72.7,73.6,72.9,72.3,72.7,72.5,71.5,73.1,100,100,100,100,100,100,100,100,100,100,44.2,84.6,9.6,11.7,85.8,81.4,0,3521,44.9
1/17/22 3:50 AM,31,27,3.8,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.3,73.1,72,73,72.7,73.6,72.9,72.3,72.8,72.6,71.6,73.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,44.1,85.3,9.6,11.7,85.6,81.5,0,3522,39
1/17/22 3:55 AM,30,27,4.3,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,13.2,73.5,72.1,73,72.8,73.6,72.9,72.3,72.9,72.7,71.7,73.2,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,44,85.3,9.6,11.7,85.7,81.5,0,3521,42.6
1/17/22 4:00 AM,29.3,27,4.3,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.1,73.7,72.2,73.1,72.9,73.6,73,72.3,72.9,72.8,71.7,73.3,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,43.9,84.9,10,11.4,85.7,81.7,0,3434.5,43.5
1/17/22 4:05 AM,28.8,27,1.8,1.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,12.9,73.9,72.2,73.2,72.9,73.7,73,72.3,73,73,71.8,73.4,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,43.8,84.4,13.5,8.7,85.7,81.2,18.3,2884,17.8
1/17/22 4:10 AM,28.3,27,0,9.3,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,12.7,74,72.3,73.2,73,73.8,73.1,72.3,73.1,73.1,71.9,73.5,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,43.7,76,10.6,11.9,79.6,80,92.2,2884,0
1/17/22 4:15 AM,28.2,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.6,74,72.4,73.2,73,73.8,73.1,72.3,73.2,73.2,72,73.5,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,43.8,72.6,10.3,12,75.1,76.6,100,2893,0
1/17/22 4:20 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.7,72.4,73.3,73,73.8,73.2,72.4,73.2,73.2,72,73.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,43.8,70.9,10.2,12,72.7,74.8,100,2859,0
1/17/22 4:25 AM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.5,72.4,73.3,73,73.9,73.2,72.4,73.2,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,43.8,69.6,10.1,11.9,71.3,73.5,100,2840,0
1/17/22 4:30 AM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.2,72.4,73.3,73,73.9,73.2,72.4,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,43.8,68.7,10,12,70.3,72.5,100,2833,0
1/17/22 4:35 AM,28.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.1,73,72.3,73.3,73,73.9,73.2,72.4,73.1,72.9,72,73.6,98.2,97.8,97.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,43.7,68.1,10,11.9,69.5,71.7,100,2825,0
1/17/22 4:40 AM,28.5,27,0,10,8.9,8.9,8.8,8.9,8.9,8.8,8.9,8.9,8.9,8.9,13.2,72.7,72.3,73.2,72.9,73.9,73.2,72.4,73,72.7,71.9,73.6,89.5,88.4,88.4,89.5,89.5,89.5,89.5,89.5,89.5,89.5,43.8,67.7,10,11.9,69,71.3,100,2815,0
1/17/22 4:45 AM,28.5,27,0,10,7.6,7.6,7.5,7.6,7.6,7.5,7.6,7.6,7.6,7.6,13.4,72.4,72.2,73.2,72.9,73.9,73.2,72.4,72.9,72.6,71.9,73.6,76.5,74.9,74.9,76.5,76.5,76.5,76.5,76.5,76.5,76.5,43.6,67.4,9.8,12,68.7,70.8,100,2837,0
1/17/22 4:50 AM,28.5,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,13.5,72.2,72.1,73.2,72.8,73.9,73.1,72.5,72.9,72.4,71.8,73.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,43.7,66.7,11.2,9.3,68.3,70.7,100,2814,0
1/17/22 4:55 AM,28.4,27,3.4,2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,13.6,72,72,73.1,72.8,73.8,73.1,72.5,72.8,72.3,71.7,73.4,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,43.6,70.5,8.9,7.4,68.6,71.2,20,2493,33.9
1/17/22 5:00 AM,28.5,27,5.4,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,13.7,71.8,71.9,73.1,72.7,73.8,73,72.4,72.7,72.1,71.6,73.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,43.5,86.2,7.6,10.6,83.1,73.1,0,3196.5,54.2
1/17/22 5:05 AM,29.3,27,4.9,0,10,10,10,10,10,10,10,10,10,10,13.6,71.8,71.9,73,72.7,73.7,73,72.4,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,43.4,85.1,8.7,11.1,85.8,79.4,0,3196.5,49.3
1/17/22 5:10 AM,32.1,27,3.7,0,10,10,10,10,10,10,10,10,10,10,13.6,72,71.9,73,72.7,73.7,72.9,72.4,72.6,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,43.4,85.6,9.3,11.4,85.5,80.6,0,3469,36.6
1/17/22 5:15 AM,33.8,27,4.1,0,10,10,10,10,10,10,10,10,10,10,13.7,72.2,71.9,73,72.7,73.7,72.9,72.4,72.6,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,43.3,85.1,9.6,11.6,85.6,81,0,3469,41.1
1/17/22 5:20 AM,33,27,4.5,0,10,10,10,10,10,10,10,10,10,10,13.7,72.5,72,73,72.7,73.7,72.9,72.4,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,43.3,84.7,9.7,11.6,85.8,81.3,0,3522,45.1
1/17/22 5:25 AM,31.6,27,3.9,0,10,10,10,10,10,10,10,10,10,10,13.6,72.8,72,73,72.8,73.7,72.9,72.4,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,43.1,85.3,9.7,11.6,85.5,81.4,0,3522,38.8
1/17/22 5:30 AM,30.2,27,4.2,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.5,73.1,72.1,73.1,72.9,73.7,73,72.4,72.8,72.6,71.7,73.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,43.1,85,9.7,11.7,85.7,81.5,0,3522,42.3
1/17/22 5:35 AM,29.2,27,4.5,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,13.5,73.4,72.2,73.2,72.9,73.7,73,72.4,72.9,72.8,71.7,73.3,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,43.1,84.7,9.5,11.7,85.7,81.7,0,3522,44.9
1/17/22 5:40 AM,28.4,27,4.1,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.3,73.7,72.3,73.2,72.9,73.8,73.1,72.4,73,72.9,71.8,73.4,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,43.1,85.2,10.1,11.3,85.7,81.7,0,3521,41.4
1/17/22 5:45 AM,27.9,27,1.1,3.4,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.1,73.9,72.3,73.2,73,73.8,73.1,72.4,73.1,73,71.9,73.5,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,43.2,82.5,13.3,9.5,84.8,81.3,34.2,3288,10.6
1/17/22 5:50 AM,29.9,27,0,9.9,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,12.8,74.1,72.4,73.3,73.1,73.9,73.2,72.4,73.2,73.2,72,73.5,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,43.2,75.7,10.7,12,78.2,79.8,98.5,2968,0
1/17/22 5:55 AM,32.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.9,73.9,72.4,73.4,73.1,73.9,73.2,72.4,73.2,73.2,72,73.6,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,43,72.4,10.4,12,74.6,76.5,100,2896,0
1/17/22 6:00 AM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.7,72.5,73.4,73.1,74,73.3,72.5,73.3,73.2,72.1,73.7,100,100,100,100,100,100,100,100,100,100,42.8,70.6,10.2,12,72.5,74.5,100,2842,0
1/17/22 6:05 AM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.6,72.5,73.4,73.1,74,73.3,72.5,73.2,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,42.8,69.5,10.1,11.9,71.2,73.4,100,2842,0
1/17/22 6:10 AM,38.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.4,72.5,73.4,73.1,74,73.3,72.5,73.2,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,42.6,68.7,10.1,11.9,70.3,72.4,100,2824,0
1/17/22 6:15 AM,37.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.2,72.4,73.4,73,74,73.3,72.5,73.2,72.8,72,73.7,100,100,100,100,100,100,100,100,100,100,42.5,68.1,10,11.9,69.7,71.8,100,2829,0
1/17/22 6:20 AM,34.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.2,73,72.4,73.4,73,74,73.3,72.5,73.1,72.7,72,73.7,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,42.4,67.7,10,11.9,69.1,71.3,100,2813,0
1/17/22 6:25 AM,32.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.2,72.9,72.3,73.3,73,74,73.3,72.5,73,72.6,71.9,73.6,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,42.5,67.4,10,11.9,68.7,70.9,100,2827,0
1/17/22 6:30 AM,31.7,27,0,10,9,9,9,9,9,9,9,9,9,9,13.2,72.7,72.3,73.3,72.9,74,73.2,72.5,72.9,72.4,71.8,73.5,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,42.4,67.1,10,11.9,68.5,70.6,100,2827,0
1/17/22 6:35 AM,35.3,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,13.3,72.6,72.2,73.2,72.9,73.9,73.2,72.6,72.9,72.2,71.7,73.4,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,42.3,66.8,9.9,12,68.2,70.3,100,2819,0
1/17/22 6:40 AM,36.3,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,13.5,72.4,72.1,73.2,72.8,73.9,73.1,72.5,72.7,72.1,71.6,73.3,66,66,66,66,66,66,66,66,66,66,42.3,66.6,10.3,11.5,68,70.1,100,2846,0
1/17/22 6:45 AM,34.7,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,13.6,72.2,72.1,73.1,72.8,73.8,73.1,72.5,72.7,72,71.6,73.3,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,42.2,65.1,11.6,6.3,67.6,70.3,100,2656,0
1/17/22 6:50 AM,34.8,27,2.7,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,13.6,72,72,73.1,72.7,73.8,73,72.5,72.6,71.8,71.5,73.2,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,42.1,67.4,9.3,6,66.9,71,20,2667.5,26.9
1/17/22 6:55 AM,37.8,27,5.9,0,8,8,8,8,8,8,8,8,8,8,13.6,72,71.9,73,72.6,73.7,73,72.5,72.5,71.7,71.4,73.1,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,42,85.7,7.1,10.2,81.4,71.7,0,2667.5,59.2
1/17/22 7:00 AM,37.5,27,5.1,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.6,72,71.8,73,72.6,73.7,72.9,72.5,72.4,71.6,71.4,73,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,41.9,84.9,8.4,10.9,85.7,78.7,0,3233,52.5
1/17/22 7:05 AM,35.2,27,3.6,0,10,10,10,10,10,10,10,10,10,10,13.7,72.2,71.8,72.9,72.6,73.6,72.9,72.5,72.4,71.7,71.3,72.9,100,100,100,100,100,100,100,100,100,100,41.7,85.4,9.2,11.4,85.7,80.3,0,3431.5,36.2
1/17/22 7:10 AM,33,27,3.8,0,10,10,10,10,10,10,10,10,10,10,13.7,72.5,71.8,72.9,72.6,73.6,72.9,72.4,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,41.6,85.3,9.6,11.6,85.6,80.8,0,3522,38.3
1/17/22 7:15 AM,31.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,13.6,72.9,71.9,73,72.7,73.6,72.8,72.4,72.5,72,71.4,72.9,100,100,100,100,100,100,100,100,100,100,41.6,84.7,9.6,11.7,85.8,81,0,3522,45.4
1/17/22 7:20 AM,29.9,27,3.9,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13.6,73.3,72,73,72.7,73.6,72.9,72.4,72.6,72.1,71.4,72.9,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,41.5,85.2,9.6,11.7,85.5,81.2,0,3522,39.9
1/17/22 7:25 AM,29.1,27,4.3,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,13.5,73.6,72,73,72.8,73.6,72.9,72.4,72.6,72.3,71.5,73,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,41.4,85,9.3,11.8,85.7,81.4,0,3521.5,42.5
1/17/22 7:30 AM,28.8,27,1.6,1.5,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,13.4,73.9,72.1,73.1,72.8,73.6,72.9,72.4,72.7,72.5,71.5,73.1,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,41.4,83.8,12.8,9.9,85.6,81.3,15.3,3003,15.5
1/17/22 7:35 AM,28.3,27,0,9,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,13.2,74.3,72.2,73.2,72.9,73.7,73,72.4,72.8,72.6,71.6,73.2,85,85,85,85,85,85,85,85,85,85,41.5,76.6,11.1,12,79.6,80.2,90.2,3003,0
1/17/22 7:40 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,74.2,72.2,73.2,72.9,73.7,73,72.4,72.9,72.7,71.7,73.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,41.4,72.6,10.6,12,74.9,76.8,100,2934,0
1/17/22 7:45 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.9,72.3,73.3,72.9,73.8,73.1,72.4,72.9,72.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,41.4,70.5,10.3,12,72.4,74.5,100,2879,0
1/17/22 7:50 AM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.7,72.3,73.3,72.9,73.8,73.1,72.4,72.9,72.7,71.8,73.3,100,100,100,100,100,100,100,100,100,100,41.3,69.2,10.1,12,70.9,73.1,100,2847,0
1/17/22 7:55 AM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.5,72.3,73.3,72.9,73.8,73.1,72.5,72.9,72.6,71.8,73.3,100,100,100,100,100,100,100,100,100,100,41.3,68.4,10.1,11.9,69.9,72.1,100,2827,0
1/17/22 8:00 AM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.3,72.2,73.2,72.9,73.8,73.1,72.5,72.9,72.5,71.7,73.4,100,100,100,100,100,100,100,100,100,100,41.2,67.8,10,11.9,69.2,71.4,100,2823,0
1/17/22 8:05 AM,28.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.8,73,72.2,73.2,72.8,73.8,73.1,72.5,72.8,72.4,71.7,73.3,99,99,99,99,99,99,99,99,99,99,41.1,67.4,10,11.9,68.7,70.9,100,2823,0
1/17/22 8:10 AM,28.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.8,72.9,72.1,73.2,72.8,73.8,73.1,72.5,72.7,72.2,71.7,73.2,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,41,66.9,10,11.9,68.3,70.5,100,2812,0
1/17/22 8:15 AM,28.6,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14,72.6,72,73.1,72.8,73.8,73.1,72.5,72.7,72.1,71.6,73.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,41,66.6,9.9,11.9,68,70.2,100,2818,0
1/17/22 8:20 AM,28.6,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,14.1,72.4,71.9,73.1,72.7,73.7,73,72.5,72.6,71.9,71.5,73.1,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,41.1,66.4,10,11.8,67.7,69.8,100,2849,0
1/17/22 8:25 AM,28.7,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,14.2,72.2,71.9,73,72.6,73.7,72.9,72.5,72.5,71.8,71.4,73,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,41,65.2,11.5,7.7,67.4,69.9,100,2766,0
1/17/22 8:30 AM,28.8,27,1.8,4,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,14.3,71.9,71.8,72.9,72.6,73.6,72.9,72.4,72.4,71.6,71.3,73,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,41,65.4,9.5,5.8,66.3,70.6,40,2404,18.4
1/17/22 8:35 AM,28.7,27,6.4,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,14.4,71.8,71.7,72.9,72.5,73.6,72.8,72.4,72.3,71.5,71.2,72.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,40.9,83.8,7.2,10.1,79.1,70.9,0,2905,64.5
1/17/22 8:40 AM,28.8,27,4.8,0,10,10,10,10,10,10,10,10,10,10,14.4,71.7,71.7,72.8,72.5,73.5,72.8,72.4,72.2,71.4,71.2,72.8,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,40.9,85.8,8.4,10.9,85.2,77.9,0,3225,48.3
1/17/22 8:45 AM,28.8,27,3.9,0,10,10,10,10,10,10,10,10,10,10,14.3,71.9,71.6,72.8,72.5,73.5,72.7,72.4,72.2,71.5,71.1,72.7,100,100,100,100,100,100,100,100,100,100,41.1,85.5,9.1,11.3,85.8,80.1,0,3389,39.3
1/17/22 8:50 AM,28.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,14.3,72.2,71.7,72.8,72.5,73.4,72.7,72.4,72.2,71.6,71.1,72.7,100,100,100,100,100,100,100,100,100,100,41.1,84.4,9.5,11.6,85.8,80.7,0,3476,44.9
1/17/22 8:55 AM,28.9,27,3.6,0,10,10,10,10,10,10,10,10,10,10,14.3,72.5,71.7,72.8,72.5,73.4,72.7,72.3,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,41.1,85.6,9.7,11.6,85.4,80.9,0,3515,35.9
1/17/22 9:00 AM,28.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,14.2,72.9,71.8,72.9,72.6,73.4,72.7,72.3,72.3,71.9,71.2,72.7,100,100,100,100,100,100,100,100,100,100,41.1,84.9,9.7,11.7,85.7,81.1,0,3521,43.2
1/17/22 9:05 AM,28.9,27,4.6,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,14.2,73.2,71.9,72.9,72.6,73.5,72.7,72.3,72.4,72.1,71.3,72.8,96,96,96,96,96,96,96,96,96,96,41.1,84.6,9.6,11.6,85.8,81.3,0,3522,44.7
1/17/22 9:10 AM,28.9,27,3.9,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,14,73.5,71.9,72.9,72.7,73.5,72.8,72.3,72.5,72.3,71.3,72.9,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,41.2,85.6,9.4,11.8,85.5,81.4,0,3522,37.1
1/17/22 9:15 AM,29,27,4.3,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,13.9,73.8,72,73,72.7,73.5,72.8,72.3,72.6,72.4,71.4,72.9,64,64,64,64,64,64,64,64,64,64,41.2,84.7,10.9,10.8,85.7,81.4,0,3293.5,43
1/17/22 9:20 AM,29,27,0,4.8,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,13.7,74,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.5,71.5,73,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,41.2,81,13.1,9.7,83.8,80.9,47.7,2937,0
1/17/22 9:25 AM,29,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,13.5,74,72.2,73.1,72.8,73.6,72.9,72.3,72.8,72.7,71.5,73.1,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,41.3,74.6,10.5,12,77.1,78.8,100,2937,0
1/17/22 9:30 AM,29.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.5,73.9,72.2,73.2,72.9,73.7,73,72.3,72.9,72.8,71.7,73.2,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,41.4,71.5,10.4,12,73.5,75.6,100,2884,0
1/17/22 9:35 AM,29.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.7,72.2,73.2,72.9,73.7,73,72.3,72.9,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,41.5,69.8,10.2,12,71.6,73.7,100,2853,0
1/17/22 9:40 AM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.4,72.2,73.2,72.9,73.8,73,72.4,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,41.6,68.7,10.1,11.9,70.4,72.6,100,2832,0
1/17/22 9:45 AM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.2,72.2,73.2,72.9,73.8,73,72.4,72.8,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,41.5,68,10,11.9,69.4,71.7,100,2821,0
1/17/22 9:50 AM,29.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.9,73,72.2,73.2,72.8,73.8,73.1,72.4,72.8,72.4,71.6,73.3,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,41.6,67.4,10,11.9,68.8,71.1,100,2822,0
1/17/22 9:55 AM,29.3,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.9,72.7,72.1,73.1,72.8,73.8,73,72.4,72.7,72.3,71.6,73.2,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,41.7,67,10,11.9,68.4,70.6,100,2819,0
