Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/17/22 10:00 AM,29.3,27,0,10,8,8,8,8,8,8,8,8,8,8,14.1,72.5,72,73.1,72.7,73.7,73,72.4,72.6,72.1,71.5,73.2,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,41.7,66.7,9.8,12,68.1,70.2,100,2831,0
1/17/22 10:05 AM,29.3,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,14.1,72.3,71.9,73.1,72.7,73.7,73,72.4,72.5,72,71.5,73.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,41.7,66.3,10.5,11,67.7,70,100,2831,0
1/17/22 10:10 AM,29.5,27,0.5,6,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,14.2,72.1,71.9,73,72.6,73.7,72.9,72.4,72.5,71.8,71.4,73,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,41.8,65.2,11,6,67.1,70.2,60,2590,5.3
1/17/22 10:15 AM,29.5,27,6,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,14.3,71.9,71.8,72.9,72.6,73.6,72.9,72.4,72.4,71.7,71.3,73,74,74,74,74,74,74,74,74,74,74,41.9,79.6,7.3,9.5,74.3,70.5,0,2747,59.8
1/17/22 10:20 AM,29.5,27,5.1,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,14.3,71.9,71.7,72.9,72.5,73.6,72.8,72.4,72.3,71.6,71.2,72.9,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,42,85.6,8.2,10.8,85,76.4,0,3195,50.9
1/17/22 10:25 AM,30.1,27,4.4,0,10,10,10,10,10,10,10,10,10,10,14.3,72,71.7,72.8,72.5,73.5,72.8,72.4,72.3,71.6,71.2,72.8,100,100,100,100,100,100,100,100,100,100,42.1,85.3,9,11.2,85.9,79.9,0,3365,43.9
1/17/22 10:30 AM,33.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,14.2,72.2,71.7,72.8,72.5,73.5,72.7,72.4,72.3,71.7,71.1,72.7,100,100,100,100,100,100,100,100,100,100,42.1,84.6,9.4,11.5,85.8,80.7,0,3468,43.5
1/17/22 10:35 AM,35.1,27,3.5,0,10,10,10,10,10,10,10,10,10,10,14.3,72.6,71.8,72.8,72.6,73.5,72.8,72.3,72.3,71.8,71.2,72.8,100,100,100,100,100,100,100,100,100,100,42.2,85.4,9.6,11.6,85.4,80.8,0,3515,36.7
1/17/22 10:40 AM,34.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,14.2,72.8,71.8,72.9,72.6,73.5,72.8,72.3,72.4,72,71.2,72.8,100,100,100,100,100,100,100,100,100,100,42.3,84.9,9.6,11.7,85.7,81.1,0,3521,43.5
1/17/22 10:45 AM,33.2,27,4.4,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14.2,73.3,71.9,72.9,72.7,73.5,72.8,72.3,72.5,72.2,71.3,72.8,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,42.4,84.6,9.7,11.7,85.8,81.3,0,3522,44.2
1/17/22 10:50 AM,32,27,3.8,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,14.1,73.6,72,73,72.7,73.5,72.8,72.3,72.6,72.4,71.4,72.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,42.6,85.5,9.3,11.8,85.5,81.4,0,3522,37.8
1/17/22 10:55 AM,31.2,27,2.1,2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.9,73.9,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.5,71.5,73,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,42.6,83.2,12.9,10.4,85.2,81.3,20.4,3521,21.1
1/17/22 11:00 AM,30.6,27,0,9.4,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,13.6,74.3,72.2,73.1,72.8,73.6,72.9,72.3,72.8,72.6,71.5,73.1,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,42.8,76.2,11,12,79.1,80,93.6,3012,0
1/17/22 11:05 AM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,74.3,72.2,73.2,72.9,73.7,73,72.3,72.9,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,42.9,72.8,10.6,12,75,76.6,100,2937,0
1/17/22 11:10 AM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,74.1,72.3,73.2,72.9,73.7,73,72.3,72.9,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,43.1,71,10.3,12,72.8,74.6,100,2871,0
1/17/22 11:15 AM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.9,72.3,73.2,72.9,73.7,73.1,72.3,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,43.3,69.9,10.2,12,71.5,73.3,100,2849,0
1/17/22 11:20 AM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.6,72.2,73.2,72.9,73.8,73.1,72.4,72.9,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,43.5,69.2,10.1,11.9,70.6,72.5,100,2831,0
1/17/22 11:25 AM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.4,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.5,71.7,73.3,100,100,100,100,100,100,100,100,100,100,43.5,68.7,10,11.9,70.1,71.9,100,2839,0
1/17/22 11:30 AM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.2,72.2,73.2,72.8,73.8,73.1,72.4,72.8,72.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,43.6,68.3,10,11.9,69.6,71.5,100,2813,0
1/17/22 11:35 AM,30.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.5,72.9,72.1,73.2,72.8,73.7,73.1,72.4,72.7,72.2,71.6,73.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,43.7,68,10,11.9,69.2,71.1,100,2812,0
1/17/22 11:40 AM,30.3,27,0,10,9,9,9,9,9,9,9,9,9,9,13.6,72.7,72.1,73.1,72.7,73.7,73,72.4,72.6,72.1,71.5,73.2,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,43.7,67.7,10,11.9,68.9,70.8,100,2813,0
1/17/22 11:45 AM,30.4,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.6,72.6,72,73.1,72.7,73.7,73,72.4,72.6,72,71.5,73.1,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,43.7,67.5,9.9,12,68.6,70.5,100,2834.5,0
1/17/22 11:50 AM,30.4,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,13.7,72.3,71.9,73,72.6,73.7,72.9,72.4,72.5,71.9,71.4,73,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,43.8,66.9,10.5,11,68.3,70.3,100,2834.5,0
1/17/22 11:55 AM,30.5,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,13.8,72.1,71.8,72.9,72.6,73.6,72.9,72.4,72.4,71.7,71.3,72.9,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,43.9,64.9,12,5.2,67.6,70.5,100,2559,0
1/17/22 12:00 PM,30.4,27,5.1,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.9,71.9,71.7,72.9,72.5,73.6,72.9,72.4,72.3,71.6,71.3,72.9,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,44,75.1,7.5,8.6,70.4,70.8,0,2566,50.7
1/17/22 12:05 PM,30.5,27,5.9,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14,71.9,71.7,72.8,72.5,73.5,72.8,72.4,72.2,71.5,71.2,72.8,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,44.1,85.1,7.8,10.7,84.7,74.3,0,3141,59.4
1/17/22 12:10 PM,30.6,27,3.8,0,10,10,10,10,10,10,10,10,10,10,13.9,71.9,71.7,72.8,72.5,73.5,72.7,72.3,72.2,71.5,71.1,72.7,100,100,100,100,100,100,100,100,100,100,44.1,86.3,8.8,11.1,85.5,79.5,0,3317,38.1
1/17/22 12:15 PM,30.6,27,4.6,0,10,10,10,10,10,10,10,10,10,10,14,72.2,71.6,72.8,72.5,73.4,72.7,72.3,72.2,71.6,71.1,72.7,100,100,100,100,100,100,100,100,100,100,44.2,84.4,9.3,11.4,86,80.5,0,3441,45.8
1/17/22 12:20 PM,30.7,27,3.8,0,10,10,10,10,10,10,10,10,10,10,13.9,72.5,71.7,72.8,72.5,73.4,72.7,72.3,72.2,71.7,71.1,72.7,100,100,100,100,100,100,100,100,100,100,44.2,85.2,9.6,11.6,85.5,80.8,0,3501,38.4
1/17/22 12:25 PM,30.7,27,3.8,0,10,10,10,10,10,10,10,10,10,10,13.8,72.8,71.7,72.8,72.6,73.4,72.7,72.3,72.3,71.9,71.2,72.7,100,100,100,100,100,100,100,100,100,100,44.4,85.5,9.6,11.7,85.5,80.9,0,3522,38
1/17/22 12:30 PM,30.8,27,4.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.7,73.1,71.8,72.9,72.6,73.4,72.7,72.2,72.4,72.1,71.2,72.8,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,44.6,84.5,9.7,11.6,85.9,81.2,0,3522,45.7
1/17/22 12:35 PM,30.8,27,4,0,8,8,8,8,8,8,8,8,8,8,13.6,73.5,71.9,72.9,72.7,73.5,72.8,72.3,72.5,72.2,71.3,72.8,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,44.8,85.2,9.3,11.8,85.6,81.4,0,3521,39.7
1/17/22 12:40 PM,30.7,27,2.7,0.7,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.5,73.9,72,73,72.7,73.5,72.8,72.2,72.6,72.4,71.4,72.9,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,44.9,84.9,12.5,10.3,85.8,81.3,7.2,3260,27.2
1/17/22 12:45 PM,30.8,27,0,8.1,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.3,74.1,72.1,73,72.8,73.5,72.9,72.3,72.7,72.5,71.5,73,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,45.1,77.8,11.7,11.7,80.8,80.6,80.9,3260,0
1/17/22 12:50 PM,30.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13,74.3,72.2,73.1,72.8,73.6,72.9,72.3,72.8,72.7,71.6,73,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,45.3,73,10.7,12,75.5,77.2,100,2941,0
1/17/22 12:55 PM,30.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13,74.1,72.2,73.2,72.9,73.7,73,72.3,72.8,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,45.5,70.7,10.4,12,72.6,74.7,100,2890,0
1/17/22 1:00 PM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.8,72.2,73.2,72.9,73.7,73,72.3,72.8,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,45.6,69.3,10.2,12,71,73.1,100,2837.5,0
1/17/22 1:05 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.6,72.2,73.2,72.9,73.7,73,72.3,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,45.7,68.4,10.1,11.9,69.9,72.1,100,2837.5,0
1/17/22 1:10 PM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.4,72.2,73.2,72.8,73.7,73,72.3,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,45.8,67.8,10.1,11.9,69.2,71.4,100,2825,0
1/17/22 1:15 PM,35.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.2,72.1,73.2,72.8,73.7,73,72.4,72.7,72.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,45.9,67.3,10,11.9,68.7,70.8,100,2817,0
1/17/22 1:20 PM,34.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73,72.1,73.1,72.8,73.7,73,72.4,72.7,72.2,71.6,73.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,46.1,66.9,10,11.9,68.3,70.4,100,2819,0
1/17/22 1:25 PM,33.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.7,72.9,72,73.1,72.7,73.7,73,72.4,72.6,72.1,71.5,73.1,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,46.1,66.6,10,11.9,68,70.1,100,2818,0
1/17/22 1:30 PM,32.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.7,72.9,72,73.1,72.7,73.7,73,72.4,72.5,71.9,71.4,73,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,46.2,66.3,10,11.8,67.7,69.8,100,2810,0
1/17/22 1:35 PM,31.9,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,13.7,72.7,71.9,73,72.6,73.6,72.9,72.4,72.5,71.8,71.4,73,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,46.4,66.1,9.9,11.9,67.5,69.5,100,2824,0
1/17/22 1:40 PM,31.6,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,13.7,72.5,71.8,72.9,72.6,73.6,72.9,72.3,72.4,71.7,71.3,72.9,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,46.5,65.9,9.8,12,67.3,69.3,100,2853,0
1/17/22 1:45 PM,31.7,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,13.8,72.3,71.7,72.9,72.5,73.5,72.8,72.3,72.3,71.5,71.2,72.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,46.6,65.3,11.1,9.3,67.1,69.3,100,2827,0
1/17/22 1:50 PM,34.2,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,13.9,72.1,71.6,72.8,72.5,73.5,72.8,72.3,72.2,71.4,71.2,72.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,46.7,62.9,11.9,4,66.2,69.8,80,2494,0
1/17/22 1:55 PM,36.4,27,5.1,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,14.2,72,71.6,72.7,72.4,73.4,72.7,72.3,72.1,71.3,71.1,72.6,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,46.7,74.5,7.5,8.4,69.3,70.2,0,2551,51.3
1/17/22 2:00 PM,36.6,27,5.3,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,14.2,71.9,71.5,72.7,72.4,73.4,72.7,72.3,72,71.2,71,72.5,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,46.7,86.2,7.7,10.6,84.3,73.5,0,3097,53.3
1/17/22 2:05 PM,35.7,27,5.2,0,10,10,10,10,10,10,10,10,10,10,14.2,72,71.5,72.6,72.3,73.3,72.6,72.3,72,71.2,70.9,72.4,100,100,100,100,100,100,100,100,100,100,46.7,85,8.7,11.1,85.8,79.2,0,3308,52.4
1/17/22 2:10 PM,34.6,27,3.7,0,10,10,10,10,10,10,10,10,10,10,14.2,72.2,71.5,72.6,72.3,73.3,72.6,72.2,72,71.3,70.9,72.4,100,100,100,100,100,100,100,100,100,100,46.8,85.5,9.3,11.4,85.6,80.2,0,3432,37
1/17/22 2:15 PM,33.5,27,4,0,10,10,10,10,10,10,10,10,10,10,14.2,72.6,71.5,72.6,72.4,73.3,72.6,72.2,72,71.4,70.9,72.4,100,100,100,100,100,100,100,100,100,100,46.8,85.2,9.6,11.7,85.6,80.6,0,3498,39.5
1/17/22 2:20 PM,32.6,27,4.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.1,73,71.6,72.7,72.4,73.2,72.6,72.2,72.1,71.6,71,72.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,46.9,84.6,9.6,11.7,85.8,80.9,0,3521,44.1
1/17/22 2:25 PM,32.1,27,3.7,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,14,73.3,71.6,72.7,72.5,73.3,72.6,72.2,72.2,71.8,71,72.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,46.9,85.2,9.6,11.7,85.4,81,0,3521,37.5
1/17/22 2:30 PM,31.9,27,4.1,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,13.8,73.6,71.7,72.8,72.5,73.3,72.6,72.1,72.3,72,71.1,72.6,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,46.8,85.2,9.2,11.8,85.7,81.2,0,3514,40.7
1/17/22 2:35 PM,31.6,27,1.6,1.3,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,13.7,73.9,71.8,72.8,72.6,73.4,72.7,72.1,72.4,72.1,71.2,72.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,46.9,84.1,12.5,10.1,85.8,81,12.8,3514,15.8
1/17/22 2:40 PM,32.5,27,0,9,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,13.3,74.3,71.9,72.9,72.7,73.4,72.7,72.2,72.5,72.3,71.3,72.7,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,47,76.2,11.1,12,79.7,79.8,88.5,3033,0
1/17/22 2:45 PM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,74.2,71.9,72.9,72.7,73.5,72.8,72.2,72.6,72.4,71.4,72.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,47,72.1,10.6,12,74.8,76.2,100,2941,0
1/17/22 2:50 PM,37.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,74,72,73,72.8,73.5,72.8,72.2,72.6,72.5,71.4,72.9,100,100,100,100,100,100,100,100,100,100,47,70.2,10.3,12,72.2,74.2,100,2875,0
1/17/22 2:55 PM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.8,72,73,72.8,73.5,72.9,72.2,72.6,72.5,71.5,72.9,100,100,100,100,100,100,100,100,100,100,47,68.9,10.2,11.9,70.7,72.7,100,2848,0
1/17/22 3:00 PM,35.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.6,72.1,73,72.8,73.6,72.9,72.2,72.6,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,47,68.1,10.1,11.9,69.7,71.7,100,2827,0
1/17/22 3:05 PM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.5,72,73,72.7,73.6,72.9,72.2,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,47,67.4,10,11.9,69,71.1,100,2829,0
1/17/22 3:10 PM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.4,72,73,72.7,73.6,72.9,72.2,72.6,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,47,66.9,10.1,11.9,68.4,70.5,100,2829,0
1/17/22 3:15 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.2,71.9,73,72.7,73.6,72.9,72.2,72.5,72,71.4,72.9,100,100,100,100,100,100,100,100,100,100,47,66.5,10,11.9,68,70.1,100,2833,0
1/17/22 3:20 PM,32.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.3,73,71.9,72.9,72.6,73.6,72.9,72.2,72.4,71.8,71.4,72.9,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,47,66.2,10,11.9,67.6,69.7,100,2810,0
1/17/22 3:25 PM,31.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.3,72.8,71.8,72.9,72.6,73.5,72.8,72.3,72.4,71.7,71.3,72.8,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,47,66,10,11.8,67.4,69.5,100,2816,0
1/17/22 3:30 PM,31.6,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,13.4,72.6,71.7,72.8,72.5,73.5,72.8,72.2,72.3,71.6,71.2,72.8,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,47.1,65.7,9.9,11.9,67.1,69.2,100,2819,0
1/17/22 3:35 PM,31.6,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,13.5,72.3,71.6,72.8,72.4,73.4,72.7,72.2,72.2,71.5,71.1,72.7,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,47.1,65.5,10.2,11.4,66.9,69,100,2839,0
1/17/22 3:40 PM,31.6,27,0.2,8,5,5,5,5,5,5,5,5,5,5,13.6,72.1,71.5,72.7,72.4,73.4,72.7,72.2,72.1,71.3,71.1,72.6,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,47.1,63.8,11.5,6.1,66.5,69.3,80,2629,1.8
1/17/22 3:45 PM,31.6,27,5.7,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,13.7,71.9,71.5,72.6,72.3,73.3,72.6,72.2,72,71.2,71,72.5,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,47,76.2,7.3,9.2,71.1,69.6,0,2915.5,57.6
1/17/22 3:50 PM,31.6,27,6,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.8,71.8,71.4,72.6,72.3,73.3,72.6,72.2,71.9,71.1,70.9,72.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,47,84.9,8.1,10.7,84.6,74.3,0,2915.5,60.2
1/17/22 3:55 PM,31.6,27,4.1,0,10,10,10,10,10,10,10,10,10,10,13.8,71.8,71.4,72.5,72.3,73.3,72.5,72.2,71.9,71.1,70.8,72.3,100,100,100,100,100,100,100,100,100,100,47,86.2,9,11.2,85.5,79.2,0,3347,40.5
1/17/22 4:00 PM,31.5,27,4.4,0,10,10,10,10,10,10,10,10,10,10,13.8,72,71.4,72.5,72.3,73.2,72.5,72.1,71.9,71.2,70.8,72.3,100,100,100,100,100,100,100,100,100,100,47,84.8,9.4,11.6,86,80.2,0,3482,44.3
1/17/22 4:05 PM,31.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,13.7,72.2,71.4,72.5,72.3,73.2,72.5,72.1,72,71.4,70.8,72.3,100,100,100,100,100,100,100,100,100,100,46.9,84.9,9.6,11.7,85.6,80.6,0,3482,43
1/17/22 4:10 PM,31.5,27,3.5,0,10,10,10,10,10,10,10,10,10,10,13.7,72.6,71.5,72.6,72.4,73.2,72.5,72.1,72,71.6,70.9,72.3,100,100,100,100,100,100,100,100,100,100,46.8,85.9,9.6,11.7,85.4,80.7,0,3522,35.3
1/17/22 4:15 PM,31.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,13.6,72.8,71.5,72.6,72.4,73.2,72.5,72.1,72.1,71.8,71,72.4,100,100,100,100,100,100,100,100,100,100,46.7,84.6,9.6,11.7,85.8,81,0,3522,44.9
1/17/22 4:20 PM,31.4,27,4.2,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.5,73.1,71.6,72.6,72.5,73.2,72.5,72.1,72.2,71.9,71,72.5,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,46.7,84.9,9.6,11.6,85.7,81.2,0,3522,41.6
1/17/22 4:25 PM,31.4,27,3.9,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,13.5,73.4,71.7,72.7,72.5,73.3,72.6,72.1,72.3,72.1,71.1,72.5,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,46.7,85.5,9.5,11.7,85.6,81.2,0,3521,38.2
1/17/22 4:30 PM,32.4,27,4.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.3,73.7,71.8,72.8,72.6,73.3,72.6,72.1,72.4,72.2,71.2,72.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,46.7,84.6,9.9,11.5,85.9,81.4,0,3521,45.8
1/17/22 4:35 PM,35.5,27,1.4,1.9,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,13.3,73.9,71.9,72.8,72.6,73.4,72.7,72.1,72.5,72.4,71.3,72.7,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,46.6,83.5,13.4,8.7,85.3,80.8,18.7,3341,13.7
1/17/22 4:40 PM,36.8,27,0,9.2,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.2,74,71.9,72.9,72.7,73.4,72.7,72.1,72.6,72.5,71.4,72.8,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,46.5,75.7,10.7,11.8,78.9,79.9,92.5,2894,0
1/17/22 4:45 PM,36.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13.2,73.8,72,72.9,72.8,73.5,72.8,72.1,72.7,72.7,71.5,72.9,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,46.4,72.1,10.3,12,74.5,76.3,100,2894,0
1/17/22 4:50 PM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.7,72.1,73,72.8,73.5,72.8,72.1,72.7,72.7,71.5,73,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,46,70,10.2,12,72,74.1,100,2850.5,0
1/17/22 4:55 PM,33.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.6,72.1,73,72.8,73.6,72.9,72.2,72.7,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,45.4,68.8,10.2,11.9,70.6,72.7,100,2850.5,0
1/17/22 5:00 PM,32.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.4,72.1,73,72.8,73.6,72.9,72.2,72.7,72.5,71.6,73.1,100,100,100,100,100,100,100,100,100,100,45.2,67.9,10,11.9,69.6,71.7,100,2821,0
1/17/22 5:05 PM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.1,72.1,73,72.7,73.6,72.9,72.2,72.7,72.4,71.5,73.1,100,100,100,100,100,100,100,100,100,100,45.1,67.4,10,11.9,68.9,71,100,2817,0
1/17/22 5:10 PM,31.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.4,72.9,72,73,72.7,73.6,72.9,72.2,72.6,72.2,71.5,73.1,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,44.9,66.9,10,11.9,68.4,70.5,100,2811,0
1/17/22 5:15 PM,31.3,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13.5,72.6,71.9,72.9,72.6,73.6,72.9,72.2,72.5,72.1,71.4,73,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,44.9,66.5,10,11.9,68,70.1,100,2816,0
1/17/22 5:20 PM,31.6,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,13.5,72.4,71.8,72.9,72.6,73.5,72.8,72.2,72.4,71.9,71.3,73,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,44.6,66.3,10,11.9,67.7,69.8,100,2831,0
1/17/22 5:25 PM,35,27,0.1,8,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,13.7,72.1,71.8,72.8,72.6,73.5,72.8,72.2,72.4,71.8,71.3,72.9,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,44,65.2,11.4,7.9,67.3,69.8,80,2764,0.5
1/17/22 5:30 PM,36.8,27,5.2,0,7,7,7,7,7,7,7,7,7,7,13.9,71.9,71.7,72.8,72.5,73.5,72.7,72.2,72.3,71.6,71.2,72.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,43.6,75.7,7.6,9,71.1,70.1,0,2700,52.5
1/17/22 5:35 PM,36.2,27,6.1,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14,71.7,71.6,72.8,72.4,73.4,72.7,72.2,72.2,71.5,71.1,72.7,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,43.3,84.9,8.2,10.8,84.9,74.5,0,3196,60.6
1/17/22 5:40 PM,35,27,3.7,0,10,10,10,10,10,10,10,10,10,10,13.9,71.8,71.6,72.7,72.4,73.4,72.6,72.2,72.1,71.5,71,72.7,100,100,100,100,100,100,100,100,100,100,43.3,86.3,8.9,11.2,85.5,79.5,0,3341,37
1/17/22 5:45 PM,33.7,27,4.4,0,10,10,10,10,10,10,10,10,10,10,13.9,72,71.6,72.7,72.4,73.3,72.6,72.2,72.1,71.6,71,72.6,100,100,100,100,100,100,100,100,100,100,43.3,84.9,9.4,11.5,85.8,80.4,0,3460,44.2
1/17/22 5:50 PM,32.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,13.9,72.2,71.6,72.7,72.4,73.3,72.6,72.2,72.2,71.7,71,72.6,100,100,100,100,100,100,100,100,100,100,43.4,84.7,9.6,11.7,85.7,80.8,0,3517,43.3
1/17/22 5:55 PM,31.8,27,3.7,0,10,10,10,10,10,10,10,10,10,10,13.8,72.6,71.7,72.7,72.5,73.3,72.6,72.1,72.3,71.9,71.1,72.6,100,100,100,100,100,100,100,100,100,100,43.3,85.5,9.6,11.7,85.4,80.9,0,3522,37.2
1/17/22 6:00 PM,31.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,13.7,72.9,71.7,72.8,72.5,73.3,72.6,72.1,72.3,72,71.2,72.7,100,100,100,100,100,100,100,100,100,100,43.4,84.9,9.6,11.7,85.7,81.1,0,3522,42.8
1/17/22 6:05 PM,30.9,27,4.5,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.6,73.2,71.8,72.8,72.6,73.4,72.7,72.1,72.4,72.2,71.2,72.8,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,43.3,84.6,9.6,11.7,85.9,81.3,0,3522,44.5
1/17/22 6:10 PM,30.8,27,3.8,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,13.5,73.4,71.9,72.9,72.7,73.4,72.7,72.1,72.5,72.4,71.3,72.8,84,84,84,84,84,84,84,84,84,84,43.4,85.5,9.4,11.7,85.6,81.4,0,3522,37.7
1/17/22 6:15 PM,30.7,27,4.5,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,13.4,73.7,72,72.9,72.7,73.4,72.7,72.1,72.6,72.5,71.4,72.9,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,43.2,84.6,10.1,11.4,85.8,81.6,0,3394.5,44.9
1/17/22 6:20 PM,30.7,27,0.4,3.1,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,13.2,73.9,72.1,73,72.8,73.5,72.8,72.1,72.7,72.7,71.5,73,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,43.1,82.1,13.5,9.2,84.5,81,31.2,3394.5,4.2
1/17/22 6:25 PM,30.7,27,0,9.8,8,8,8,8,8,8,8,8,8,8,13,74,72.2,73.1,72.8,73.5,72.8,72.2,72.8,72.8,71.6,73.1,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,43.1,75.1,10.6,12,77.9,79.3,97.8,2927,0
1/17/22 6:30 PM,30.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.9,73.8,72.2,73.1,72.9,73.6,72.9,72.2,72.9,72.9,71.6,73.2,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,43.1,71.7,10.4,12,74,75.9,100,2895,0
1/17/22 6:35 PM,30.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.7,72.2,73.2,72.9,73.6,72.9,72.2,72.9,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,42.9,69.9,10.2,12,71.8,73.9,100,2860,0
1/17/22 6:40 PM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.4,72.2,73.2,72.9,73.7,73,72.2,72.9,72.7,71.6,73.3,100,100,100,100,100,100,100,100,100,100,42.7,68.7,10.1,11.9,70.4,72.7,100,2849,0
1/17/22 6:45 PM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.1,72.2,73.2,72.9,73.7,73,72.3,72.8,72.6,71.7,73.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,42.6,68,10.1,11.9,69.5,71.8,100,2828,0
1/17/22 6:50 PM,30.8,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13.3,72.8,72.2,73.1,72.8,73.7,73,72.3,72.8,72.5,71.6,73.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,42.6,67.4,10,11.9,68.8,71.1,100,2820,0
1/17/22 6:55 PM,30.9,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,13.5,72.5,72.1,73.1,72.8,73.7,73,72.3,72.7,72.3,71.5,73.2,82,82,82,82,82,82,82,82,82,82,42.4,66.9,9.8,12,68.3,70.5,100,2839,0
1/17/22 7:00 PM,30.9,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,13.6,72.3,72,73.1,72.7,73.7,72.9,72.3,72.6,72.2,71.5,73.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,42.3,66.5,10.7,11,68,70.2,100,2614,0
1/17/22 7:05 PM,30.8,27,1.4,4,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,13.8,72,71.9,73,72.7,73.6,72.9,72.3,72.5,72,71.4,73.1,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,42.1,66.6,10.5,6.9,67.5,70.5,40,2614,13.7
1/17/22 7:10 PM,30.8,27,6.2,0,8,8,8,8,8,8,8,8,8,8,13.9,71.8,71.9,72.9,72.6,73.6,72.8,72.3,72.5,71.9,71.4,73,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,41.9,82.8,7.3,10.2,78.3,71,0,2924,61.9
1/17/22 7:15 PM,30.9,27,4.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.8,71.8,71.8,72.9,72.6,73.6,72.8,72.3,72.4,71.7,71.3,73,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,41.6,86.1,8.5,11,85.2,77.9,0,3247,45.6
1/17/22 7:20 PM,30.9,27,4.6,0,10,10,10,10,10,10,10,10,10,10,13.8,72,71.8,72.9,72.5,73.5,72.8,72.3,72.4,71.7,71.2,72.9,100,100,100,100,100,100,100,100,100,100,41.5,84.8,9.1,11.3,86.1,80.3,0,3406,46
1/17/22 7:25 PM,30.9,27,4.2,0,10,10,10,10,10,10,10,10,10,10,13.9,72.1,71.8,72.8,72.5,73.5,72.7,72.2,72.4,71.9,71.2,72.9,100,100,100,100,100,100,100,100,100,100,41.4,84.7,9.5,11.6,85.7,80.8,0,3483,42.3
1/17/22 7:30 PM,30.8,27,3.6,0,10,10,10,10,10,10,10,10,10,10,13.9,72.3,71.8,72.9,72.6,73.5,72.7,72.2,72.4,72,71.2,72.9,100,100,100,100,100,100,100,100,100,100,41.4,85.6,9.6,11.7,85.5,81,0,3522,36.2
1/17/22 7:35 PM,30.8,27,4.6,0,10,10,10,10,10,10,10,10,10,10,13.9,72.6,71.9,72.9,72.6,73.5,72.7,72.2,72.5,72.2,71.3,72.9,100,100,100,100,100,100,100,100,100,100,41.4,84.7,9.6,11.7,85.8,81.2,0,3521,45.8
1/17/22 7:40 PM,30.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,13.8,72.9,71.9,72.9,72.7,73.5,72.8,72.2,72.6,72.3,71.3,73,100,100,100,100,100,100,100,100,100,100,41.2,84.8,9.6,11.7,85.7,81.4,0,3522,43.3
1/17/22 7:45 PM,30.9,27,3.8,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.7,73.2,72,73,72.7,73.5,72.8,72.2,72.6,72.5,71.4,73,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,41.1,85.4,9.6,11.7,85.6,81.4,0,3522,38.4
1/17/22 7:50 PM,30.9,27,4.6,0,8,8,8,8,8,8,8,8,8,8,13.7,73.5,72.1,73.1,72.8,73.6,72.8,72.2,72.7,72.6,71.5,73.1,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,40.9,84.6,9.3,11.8,85.9,81.6,0,3521,46
1/17/22 7:55 PM,30.9,27,3.8,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.6,73.8,72.2,73.1,72.9,73.6,72.9,72.2,72.8,72.8,71.5,73.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,40.9,85.5,11,10.6,85.6,81.6,0,3521,38.4
1/17/22 8:00 PM,30.8,27,1.2,2.3,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,13.4,73.9,72.3,73.2,72.9,73.6,72.9,72.2,72.9,72.9,71.6,73.3,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,40.8,82.9,13.4,7.9,85.5,80.9,23.1,3080,12.2
1/17/22 8:05 PM,30.9,27,0,9.5,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.4,73.9,72.3,73.2,73,73.7,73,72.3,73,73,71.7,73.3,76,76,76,76,76,76,76,76,76,76,40.7,75.6,10.2,11.9,78.6,79.9,95.4,2849,0
1/17/22 8:10 PM,31,27,0,10,9,9,9,9,9,9,9,9,9,9,13.4,73.8,72.4,73.3,73,73.8,73,72.3,73,73,71.7,73.4,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,40.7,72.2,10.2,12,74.5,76.5,100,2875,0
1/17/22 8:15 PM,31.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.5,73.6,72.4,73.3,73,73.8,73.1,72.3,73.1,73,71.8,73.5,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,40.6,70.2,10.1,11.9,72.1,74.3,100,2835,0
1/17/22 8:20 PM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,73.3,72.4,73.3,73,73.8,73.1,72.3,73,72.9,71.8,73.5,100,100,100,100,100,100,100,100,100,100,40.4,69.1,10,11.9,70.7,73,100,2835,0
1/17/22 8:25 PM,31.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.8,73,72.4,73.3,73,73.8,73.1,72.3,73,72.8,71.8,73.5,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,40.4,68.3,10.1,11.9,69.8,72.1,100,2817.5,0
1/17/22 8:30 PM,31.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13.8,72.8,72.3,73.3,73,73.8,73.1,72.4,72.9,72.7,71.7,73.5,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,40.2,67.7,10.1,11.9,69.1,71.4,100,2817.5,0
1/17/22 8:35 PM,31.3,27,0,10,8,8,8,8,8,8,8,8,8,8,14.1,72.5,72.2,73.3,72.9,73.8,73.1,72.4,72.9,72.5,71.7,73.5,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,40.1,67.2,9.8,12,68.6,70.8,100,2827,0
1/17/22 8:40 PM,31.3,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,14.3,72.2,72.2,73.2,72.8,73.8,73,72.4,72.8,72.4,71.6,73.4,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,40,66.5,11,9.9,68.3,70.5,100,2850,0
1/17/22 8:45 PM,31.3,27,3,2,6,6,6,6,6,6,6,6,6,6,14.4,72,72.1,73.2,72.8,73.8,73,72.4,72.7,72.1,71.5,73.3,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,39.9,69.2,9.2,7.4,68.3,71,20,2809.5,30.2
1/17/22 8:50 PM,31.3,27,6.1,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,14.5,71.8,72,73.1,72.7,73.7,73,72.4,72.6,72,71.5,73.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,39.7,85.4,7.5,10.6,82.5,72.6,0,2809.5,61.4
1/17/22 8:55 PM,31.3,27,4.7,0,10,10,10,10,10,10,10,10,10,10,14.5,71.8,72,73.1,72.7,73.7,72.9,72.4,72.5,71.9,71.4,73.2,100,100,100,100,100,100,100,100,100,100,39.7,85.1,8.7,11.1,85.6,79.3,0,3300,47.3
1/17/22 9:00 PM,31.1,27,3.7,0,10,10,10,10,10,10,10,10,10,10,14.4,72,72,73,72.7,73.6,72.9,72.3,72.5,72,71.3,73.1,100,100,100,100,100,100,100,100,100,100,39.6,85.5,9.3,11.5,85.6,80.7,0,3431,32.9
1/17/22 9:05 PM,31.3,27,4.1,0,10,10,10,10,10,10,10,10,10,10,14.4,72.2,72,73,72.7,73.6,72.9,72.4,72.6,72.1,71.3,73.1,100,100,100,100,100,100,100,100,100,100,39.7,84.9,9.6,11.7,85.6,81,0,3503,45.1
1/17/22 9:10 PM,31.3,27,3.8,0,10,10,10,10,10,10,10,10,10,10,14.3,72.4,72,73.1,72.7,73.6,72.8,72.3,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,39.5,85.3,9.6,11.7,85.5,81.2,0,3522,40.8
1/17/22 9:15 PM,31.2,27,4.1,0,10,10,10,10,10,10,10,10,10,10,14.3,72.7,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.4,71.4,73.2,100,100,100,100,100,100,100,100,100,100,39.4,85.1,9.6,11.7,85.6,81.4,0,3521,38.4
1/17/22 9:20 PM,31.3,27,4.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.3,73,72.2,73.1,72.8,73.6,72.9,72.3,72.7,72.5,71.4,73.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,39.4,84.6,9.6,11.6,85.8,81.5,0,3522,45.8
1/17/22 9:25 PM,33.7,27,4,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14.2,73.2,72.2,73.2,72.9,73.7,72.9,72.3,72.8,72.7,71.5,73.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,39.3,85.1,9.6,11.7,85.7,81.6,0,3521,40.3
1/17/22 9:30 PM,36.3,27,4.3,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,14.2,73.5,72.3,73.2,72.9,73.7,73,72.3,72.9,72.8,71.6,73.3,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,39.2,85,9.2,11.8,85.7,81.7,0,3522,43.2
1/17/22 9:35 PM,36.9,27,4.2,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,14.1,73.7,72.4,73.3,73,73.8,73,72.3,72.9,72.9,71.6,73.4,63,63,63,63,63,63,63,63,63,63,39,85,11.1,10.6,85.8,81.7,0,3521,42.1
1/17/22 9:40 PM,36,27,1.5,1.4,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,14.1,73.9,72.4,73.3,73,73.8,73,72.3,73,73,71.7,73.4,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,39,83.6,13.2,7.2,85.8,81.1,14.3,2938.5,14.7
1/17/22 9:45 PM,34.8,27,0,8.9,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,13.8,74,72.5,73.4,73.1,73.8,73.1,72.3,73.1,73.1,71.8,73.5,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,39,76.5,10.3,11.6,79.8,80.4,89.5,2938.5,0
1/17/22 9:50 PM,33.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.7,73.9,72.6,73.5,73.1,73.9,73.1,72.4,73.1,73.2,71.8,73.6,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,38.8,72.7,10.2,12,75.1,77.1,100,2846.5,0
1/17/22 9:55 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.7,72.6,73.5,73.1,73.9,73.2,72.4,73.2,73.2,71.9,73.7,100,100,100,100,100,100,100,100,100,100,39,70.7,10.1,11.9,72.7,74.8,100,2846.5,0
1/17/22 10:00 PM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.6,72.6,73.5,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.7,100,100,100,100,100,100,100,100,100,100,38.9,69.4,10,11.9,71.2,73.4,100,2819.5,0
1/17/22 10:05 PM,31.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.2,72.6,73.5,73.1,74,73.2,72.4,73.1,73,71.9,73.7,100,100,100,100,100,100,100,100,100,100,38.9,68.6,10.1,11.9,70.2,72.5,100,2819.5,0
1/17/22 10:10 PM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73,72.5,73.5,73.1,74,73.2,72.5,73.1,72.8,71.8,73.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,39,68.1,10,11.9,69.5,71.8,100,2819,0
1/17/22 10:15 PM,31.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14.3,72.7,72.4,73.4,73,74,73.2,72.5,73,72.7,71.8,73.7,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,39,67.6,10,11.9,69,71.2,100,2813,0
1/17/22 10:20 PM,31.4,27,0,10,8,8,8,8,8,8,8,8,8,8,14.5,72.5,72.4,73.4,73,73.9,73.2,72.5,72.9,72.5,71.7,73.6,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,38.9,67.2,9.8,12,68.6,70.8,100,2821,0
1/17/22 10:25 PM,31.5,27,0,10,6,6,6,6,6,6,6,6,6,6,14.7,72.2,72.3,73.3,72.9,73.9,73.1,72.5,72.8,72.3,71.6,73.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,38.9,66.5,11.1,9.9,68.2,70.6,100,2842,0
1/17/22 10:30 PM,31.5,27,4.3,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,14.9,71.9,72.2,73.3,72.8,73.8,73.1,72.5,72.7,72.1,71.6,73.4,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,38.8,73.3,8.5,8.2,69.9,71,0,2684,43.1
1/17/22 10:35 PM,31.6,27,6.2,0,9,9,9,9,9,9,9,9,9,9,14.9,71.8,72.1,73.2,72.8,73.8,73,72.5,72.6,72,71.5,73.3,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,38.7,85,7.8,10.8,84.5,74.1,0,3162,61.6
1/17/22 10:40 PM,31.6,27,3.7,0,10,10,10,10,10,10,10,10,10,10,14.9,71.9,72.1,73.2,72.8,73.8,73,72.4,72.6,71.9,71.4,73.2,100,100,100,100,100,100,100,100,100,100,38.7,86.4,8.9,11.2,85.5,79.7,0,3339,36.7
1/17/22 10:45 PM,32.3,27,4.6,0,10,10,10,10,10,10,10,10,10,10,14.8,72,72.1,73.2,72.7,73.7,72.9,72.4,72.6,72,71.4,73.2,100,100,100,100,100,100,100,100,100,100,38.7,84.5,9.4,11.5,86,80.8,0,3461,45.7
1/17/22 10:50 PM,35.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,14.7,72.2,72.1,73.2,72.8,73.7,72.9,72.4,72.6,72.1,71.3,73.2,100,100,100,100,100,100,100,100,100,100,38.7,84.7,9.6,11.6,85.7,81.1,0,3512,42.5
1/17/22 10:55 PM,37,27,3.7,0,10,10,10,10,10,10,10,10,10,10,14.7,72.5,72.1,73.2,72.8,73.7,72.9,72.4,72.7,72.3,71.4,73.2,100,100,100,100,100,100,100,100,100,100,38.7,85.5,9.6,11.7,85.5,81.2,0,3522,36.6
1/17/22 11:00 PM,37.2,27,4.6,0,10,10,10,10,10,10,10,10,10,10,14.8,72.8,72.2,73.2,72.9,73.7,72.9,72.4,72.7,72.4,71.4,73.2,100,100,100,100,100,100,100,100,100,100,38.7,84.8,9.6,11.7,85.8,81.4,0,3522,45.8
1/17/22 11:05 PM,40.6,27,4.4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.8,73,72.3,73.2,72.9,73.7,73,72.4,72.8,72.5,71.5,73.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,38.6,84.7,9.6,11.7,85.8,81.6,0,3521.5,44.2
1/17/22 11:10 PM,41.8,27,3.8,0,9,9,9,9,9,9,9,9,9,9,14.7,73.3,72.3,73.3,72.9,73.7,73,72.4,72.8,72.7,71.5,73.3,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,38.6,85.5,9.6,11.7,85.7,81.6,0,3521.5,38.9
1/17/22 11:15 PM,40.1,27,4.1,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,14.7,73.6,72.4,73.3,73,73.8,73,72.4,72.9,72.8,71.6,73.4,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,38.6,85,9.3,11.8,85.8,81.9,0,3521,41.4
1/17/22 11:20 PM,37.8,27,3.3,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,14.7,73.8,72.5,73.4,73.1,73.8,73.1,72.4,73,72.9,71.7,73.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,38.6,84.9,12.3,9.1,85.7,81.6,0.5,3522,34.3
1/17/22 11:25 PM,36,27,0,6.2,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,14.4,74,72.5,73.4,73.1,73.8,73.1,72.4,73,73,71.7,73.5,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,38.6,79.3,12,10.4,82.7,81,62,2863,0
1/17/22 11:30 PM,34.2,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14.3,74,72.6,73.5,73.1,73.9,73.2,72.4,73.1,73.1,71.8,73.6,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,38.6,74.2,10.3,12,76.7,78.4,100,2913,0
1/17/22 11:35 PM,33.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.4,73.8,72.6,73.5,73.2,73.9,73.2,72.4,73.1,73.1,71.9,73.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,38.8,71.5,10.3,12,73.6,75.6,100,2866,0
1/17/22 11:40 PM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,73.6,72.6,73.6,73.2,74,73.2,72.5,73.2,73.1,71.9,73.7,100,100,100,100,100,100,100,100,100,100,38.7,69.9,10.1,12,71.8,74,100,2840,0
1/17/22 11:45 PM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,73.5,72.6,73.6,73.2,74,73.3,72.5,73.2,73,71.8,73.7,100,100,100,100,100,100,100,100,100,100,38.7,69,10,11.9,70.6,72.9,100,2825,0
1/17/22 11:50 PM,39.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.2,72.6,73.5,73.1,74,73.2,72.5,73.1,72.9,71.8,73.7,100,100,100,100,100,100,100,100,100,100,38.7,68.3,10,11.9,69.8,72,100,2825,0
1/17/22 11:55 PM,42.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.8,73,72.5,73.5,73.1,74,73.2,72.5,73,72.7,71.8,73.7,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,38.7,67.8,10,11.9,69.2,71.5,100,2823,0
1/18/22 12:00 AM,41.6,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.8,72.8,72.5,73.5,73,74,73.2,72.5,73,72.6,71.8,73.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,38.9,67.4,10,11.9,68.9,71,100,2812,0
1/18/22 12:05 AM,39.3,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14.8,72.7,72.5,73.5,73,74,73.2,72.5,72.9,72.4,71.7,73.5,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,39,67,9.9,11.9,68.5,70.7,100,2829.5,0
1/18/22 12:10 AM,37,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,14.7,72.5,72.4,73.4,72.9,73.9,73.2,72.5,72.8,72.3,71.6,73.5,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,39.2,66.8,9.9,12,68.2,70.3,100,2829.5,0
1/18/22 12:15 AM,35.2,27,0,10,6,6,6,6,6,6,6,6,6,6,14.6,72.3,72.3,73.4,72.9,73.9,73.1,72.5,72.7,72.1,71.5,73.4,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,39.2,66.3,10.8,10.2,68,70.2,100,2850,0
1/18/22 12:20 AM,33.8,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,14.5,72.2,72.2,73.3,72.8,73.8,73.1,72.5,72.6,71.9,71.4,73.3,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,39.3,64.1,11.8,4.6,67.3,70.6,100,2560,0
1/18/22 12:25 AM,32.9,27,3.7,2,6,6,6,6,6,6,6,6,6,6,14.5,72,72.1,73.2,72.8,73.8,73,72.5,72.5,71.8,71.4,73.2,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,39.3,70.1,8.3,6.9,67.2,71.3,20,2335,37
1/18/22 12:30 AM,32.2,27,6.2,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14.5,71.8,72,73.2,72.7,73.7,72.9,72.5,72.4,71.7,71.3,73.1,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,39.3,85.4,7.4,10.4,83.6,72.7,0,3004,62.4
1/18/22 12:35 AM,31.8,27,4.2,0,10,10,10,10,10,10,10,10,10,10,14.6,71.9,72,73.1,72.7,73.7,72.9,72.5,72.4,71.6,71.2,73,100,100,100,100,100,100,100,100,100,100,39.3,85.9,8.6,11,85.5,79.2,0,3272,42.4
1/18/22 12:40 AM,31.6,27,4,0,10,10,10,10,10,10,10,10,10,10,14.6,72,72,73.1,72.7,73.6,72.9,72.4,72.4,71.7,71.2,73,100,100,100,100,100,100,100,100,100,100,39.2,85.2,9.1,11.4,85.8,80.5,0,3413,40.4
1/18/22 12:45 AM,31.6,27,4.3,0,10,10,10,10,10,10,10,10,10,10,14.5,72.2,72,73.1,72.7,73.6,72.8,72.4,72.4,71.8,71.2,72.9,100,100,100,100,100,100,100,100,100,100,39.2,84.7,9.5,11.6,85.6,80.9,0,3493,42.6
1/18/22 12:50 AM,31.6,27,3.8,0,10,10,10,10,10,10,10,10,10,10,14.5,72.4,72,73.1,72.7,73.6,72.8,72.4,72.4,71.9,71.2,72.9,100,100,100,100,100,100,100,100,100,100,39.2,85.6,9.6,11.7,85.4,81.1,0,3521,38.1
1/18/22 12:55 AM,33.5,27,4.4,0,10,10,10,10,10,10,10,10,10,10,14.4,72.7,72.1,73.2,72.8,73.6,72.8,72.4,72.5,72.1,71.2,73,100,100,100,100,100,100,100,100,100,100,39.2,84.7,9.7,11.7,85.8,81.3,0,3522,44.4
1/18/22 1:00 AM,36.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,14.4,72.9,72.1,73.2,72.8,73.6,72.8,72.4,72.6,72.2,71.3,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,38.9,84.6,9.6,11.7,85.8,81.5,0,3521.5,44.6
1/18/22 1:05 AM,37.3,27,3.8,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.4,73.2,72.2,73.2,72.9,73.6,72.9,72.4,72.6,72.4,71.3,73.1,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,38.8,85.5,9.6,11.7,85.6,81.5,0,3521,38.3
1/18/22 1:10 AM,36.5,27,4.7,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,14.3,73.6,72.3,73.3,72.9,73.7,72.9,72.4,72.7,72.5,71.4,73.2,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,38.8,84.5,9.3,11.8,85.9,81.7,0,3521,47.3
1/18/22 1:15 AM,35.3,27,4,0,6,6,6,6,6,6,6,6,6,6,14.2,73.8,72.3,73.3,73,73.7,73,72.4,72.8,72.7,71.5,73.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,38.8,85.5,11.5,10.1,85.7,81.6,0,3276.5,39.6
1/18/22 1:20 AM,33.9,27,0,4.5,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,14,74,72.4,73.4,73,73.8,73,72.4,72.9,72.8,71.6,73.3,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,38.7,80.5,12.6,9.7,83.9,81,44.9,3276.5,0
1/18/22 1:25 AM,33,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,13.7,74,72.5,73.4,73.1,73.8,73,72.4,73,72.9,71.6,73.4,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,38.6,74.9,10.2,12,77.5,79.1,100,2886,0
1/18/22 1:30 AM,32.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.7,73.8,72.5,73.5,73.1,73.9,73.1,72.4,73,72.9,71.7,73.5,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,38.3,72,10.3,12,74.1,76,100,2886,0
1/18/22 1:35 AM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.6,72.5,73.5,73.1,73.9,73.1,72.4,73,72.9,71.7,73.5,100,100,100,100,100,100,100,100,100,100,38.3,70.4,10.1,12,72.2,74.2,100,2846,0
1/18/22 1:40 AM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.4,72.5,73.5,73.1,73.9,73.1,72.5,73,72.9,71.7,73.6,100,100,100,100,100,100,100,100,100,100,38.2,69.5,10,11.9,71.1,73.1,100,2836,0
1/18/22 1:45 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.1,72.5,73.5,73.1,73.9,73.1,72.5,73,72.7,71.7,73.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,38.3,68.8,10.1,11.9,70.3,72.4,100,2835,0
1/18/22 1:50 AM,31.5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.8,72.8,72.4,73.5,73,73.9,73.1,72.5,72.9,72.6,71.6,73.5,95,95,95,95,95,95,95,95,95,95,38.4,68.2,10.1,11.9,69.6,71.8,100,2824,0
1/18/22 1:55 AM,34.1,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,14,72.6,72.4,73.4,73,73.9,73.1,72.5,72.8,72.4,71.6,73.5,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,38.5,67.7,9.9,11.9,69,71.2,100,2819,0
1/18/22 2:00 AM,36.7,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,14.2,72.4,72.3,73.4,72.9,73.9,73.1,72.5,72.8,72.3,71.5,73.4,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,38.5,67.2,10.1,11.8,68.6,70.8,100,2846,0
1/18/22 2:05 AM,36.8,27,0.1,8,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,14.3,72.1,72.2,73.3,72.9,73.8,73.1,72.5,72.7,72.1,71.5,73.3,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,38.5,65.5,11.6,6.5,68.1,70.9,80,2684,0.8
1/18/22 2:10 AM,35.7,27,5,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,14.4,72,72.2,73.3,72.8,73.8,73,72.5,72.6,72,71.4,73.3,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,38.4,76.6,7.6,8.6,71.8,71.2,0,2641,50.6
1/18/22 2:15 AM,34.4,27,4.8,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,14.4,71.9,72.1,73.2,72.8,73.7,73,72.5,72.5,71.8,71.3,73.2,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,38.5,86.2,7.9,10.7,84.8,75.2,0,3166,47.9
1/18/22 2:20 AM,33.1,27,5,0,10,10,10,10,10,10,10,10,10,10,14.4,71.9,72.1,73.2,72.7,73.7,72.9,72.5,72.4,71.8,71.2,73.1,100,100,100,100,100,100,100,100,100,100,38.2,84.6,8.9,11.2,86,79.9,0,3336,49.8
1/18/22 2:25 AM,32.3,27,3.9,0,10,10,10,10,10,10,10,10,10,10,14.4,72.1,72.1,73.2,72.7,73.7,72.9,72.4,72.5,71.9,71.2,73.1,100,100,100,100,100,100,100,100,100,100,38,85.3,9.4,11.5,85.5,80.7,0,3435,38.6
1/18/22 2:30 AM,31.8,27,3.9,0,10,10,10,10,10,10,10,10,10,10,14.3,72.3,72.1,73.2,72.8,73.7,72.9,72.4,72.5,72,71.2,73.1,100,100,100,100,100,100,100,100,100,100,37.7,85.2,9.6,11.6,85.6,81,0,3508,40
1/18/22 2:35 AM,31.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,14.3,72.6,72.1,73.2,72.8,73.7,72.9,72.4,72.5,72.1,71.3,73.1,100,100,100,100,100,100,100,100,100,100,37.6,84.5,9.6,11.7,85.9,81.3,0,3521,45.7
1/18/22 2:40 AM,31.1,27,4.1,0,10,10,10,10,10,10,10,10,10,10,14.2,72.9,72.2,73.2,72.8,73.7,72.9,72.4,72.6,72.3,71.3,73.1,100,100,100,100,100,100,100,100,100,100,37.4,85.2,9.6,11.7,85.5,81.4,0,3522,40.3
1/18/22 2:45 AM,31,27,4.1,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.2,73.2,72.3,73.3,72.9,73.7,72.9,72.4,72.7,72.5,71.4,73.1,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,37.4,85.2,9.6,11.7,85.7,81.5,0,3522,40.6
1/18/22 2:50 AM,30.9,27,4.6,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,14.1,73.4,72.3,73.3,73,73.7,72.9,72.4,72.7,72.6,71.4,73.2,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,37.4,84.6,9.5,11.7,85.8,81.7,0,3522,45.9
1/18/22 2:55 AM,30.9,27,4,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,13.9,73.7,72.4,73.4,73,73.7,73,72.4,72.8,72.7,71.5,73.3,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,37.1,85.5,10.3,11.2,85.6,81.7,0,3383,39.3
1/18/22 3:00 AM,30.7,27,2.5,0.5,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,13.7,73.9,72.5,73.4,73,73.8,73,72.4,72.9,72.8,71.6,73.4,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,37,85.3,13.9,6.8,86.1,81.2,4.6,3383,25.2
1/18/22 3:05 AM,30.7,27,0,7.7,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.5,73.9,72.5,73.5,73.1,73.8,73.1,72.4,73,72.9,71.7,73.4,69.4,69.3,69.3,69.4,69.4,69.4,69.3,69.3,69.4,69.4,36.9,77.9,10.7,11,81.4,80.7,76.9,2761,0
1/18/22 3:10 AM,30.7,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,13.5,73.8,72.6,73.5,73.1,73.9,73.1,72.4,73,73,71.7,73.5,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,36.9,73.3,10,12,75.8,77.7,100,2846.5,0
1/18/22 3:15 AM,30.5,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13.5,73.5,72.6,73.5,73.1,73.9,73.1,72.4,73.1,73,71.7,73.6,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,36.9,71,10.2,12,73,75.2,100,2846.5,0
1/18/22 3:20 AM,30.4,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,13.6,73.3,72.6,73.5,73.2,73.9,73.2,72.5,73.1,72.9,71.7,73.6,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,37,69.6,10.1,11.9,71.3,73.6,100,2831,0
1/18/22 3:25 AM,30.3,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.7,73,72.5,73.5,73.1,74,73.2,72.5,73,72.8,71.8,73.6,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,37,68.7,10.1,11.9,70.3,72.6,100,2826.5,0
1/18/22 3:30 AM,30.2,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,13.8,72.7,72.5,73.5,73.1,74,73.2,72.5,72.9,72.7,71.7,73.6,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,37,68.2,9.8,12,69.5,71.8,100,2826.5,0
1/18/22 3:35 AM,30.1,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.9,72.5,72.4,73.5,73,74,73.2,72.5,72.9,72.6,71.7,73.6,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,37,67.7,10.2,11.7,69.1,71.3,100,2856,0
1/18/22 3:40 AM,30,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,14,72.2,72.4,73.4,73,73.9,73.1,72.5,72.8,72.4,71.6,73.5,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,37.1,66.3,11.7,7,68.6,71.3,100,2708,0
1/18/22 3:45 AM,30,27,3.3,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,14.2,72,72.3,73.4,72.9,73.9,73.1,72.5,72.7,72.2,71.5,73.5,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,37,70,8.6,7,68.4,71.8,20,2436,32.7
1/18/22 3:50 AM,29.8,27,5.3,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,14.2,71.8,72.2,73.3,72.9,73.9,73.1,72.5,72.7,72.1,71.4,73.4,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,37.1,86.5,7.4,10.4,83.2,73.2,0,3037,53.5
1/18/22 3:55 AM,29.8,27,4.9,0,10,10,10,10,10,10,10,10,10,10,14.2,71.8,72.2,73.3,72.8,73.8,73,72.5,72.6,72,71.3,73.3,100,100,100,100,100,100,100,100,100,100,37.1,85.1,8.7,11,85.9,79.5,0,3266,49.1
1/18/22 4:00 AM,29.7,27,3.9,0,10,10,10,10,10,10,10,10,10,10,14.3,71.9,72.2,73.3,72.8,73.8,73,72.5,72.6,72,71.3,73.2,100,100,100,100,100,100,100,100,100,100,36.8,85.2,9.2,11.4,85.6,80.7,0,3449,39.1
1/18/22 4:05 AM,29.6,27,3.9,0,10,10,10,10,10,10,10,10,10,10,14.2,72.1,72.2,73.3,72.8,73.7,72.9,72.5,72.6,72.1,71.3,73.2,100,100,100,100,100,100,100,100,100,100,36.7,85.5,9.6,11.6,85.4,81,0,3449,37.2
1/18/22 4:10 AM,29.6,27,4.6,0,10,10,10,10,10,10,10,10,10,10,14.3,72.4,72.2,73.3,72.9,73.7,72.9,72.5,72.6,72.3,71.3,73.2,100,100,100,100,100,100,100,100,100,100,36.6,84.4,9.6,11.7,85.9,81.4,0,3521,46.2
1/18/22 4:15 AM,29.5,27,4.1,0,10,10,10,10,10,10,10,10,10,10,14.2,72.7,72.2,73.3,72.9,73.7,72.9,72.4,72.7,72.4,71.4,73.3,100,100,100,100,100,100,100,100,100,100,36.5,85.2,9.6,11.7,85.6,81.5,0,3522,41
1/18/22 4:20 AM,29.5,27,4.2,0,10,10,10,10,10,10,10,10,10,10,14.2,73,72.3,73.3,73,73.8,73,72.4,72.8,72.6,71.4,73.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,36.4,85.1,9.6,11.7,85.7,81.6,0,3522,42.2
1/18/22 4:25 AM,29.5,27,4.5,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,14.1,73.2,72.4,73.4,73,73.8,73,72.4,72.8,72.7,71.5,73.4,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,36.5,84.6,9.6,11.7,85.8,81.7,0,3521,45.4
1/18/22 4:30 AM,29.4,27,4,0,8,8,8,8,8,8,8,8,8,8,14,73.5,72.5,73.4,73,73.8,73,72.4,72.9,72.8,71.6,73.4,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,36.3,85.4,9.2,11.8,85.6,81.8,0,3521.5,40.4
1/18/22 4:35 AM,29.4,27,4.5,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,13.9,73.7,72.5,73.5,73.1,73.9,73.1,72.4,73,72.9,71.6,73.5,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,36.3,84.7,10.9,10.9,85.8,81.8,0,3521.5,45.2
1/18/22 4:40 AM,29.3,27,0.3,3.7,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,13.7,74,72.6,73.5,73.1,73.9,73.1,72.5,73.1,73,71.7,73.5,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,36.4,82.3,13.1,9.1,84.6,81.3,36.9,3090,2.6
1/18/22 4:45 AM,31.3,27,0,9.9,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.7,74,72.7,73.6,73.2,73.9,73.2,72.5,73.1,73.1,71.8,73.6,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,36.5,75.4,10.4,12,78.1,79.8,99.2,2907,0
1/18/22 4:50 AM,34.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.8,73.8,72.7,73.6,73.2,74,73.2,72.5,73.2,73.2,71.8,73.6,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,36.5,72.2,10.3,12,74.4,76.4,100,2854.5,0
1/18/22 4:55 AM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.6,72.7,73.6,73.2,74,73.3,72.5,73.2,73.2,71.9,73.8,100,100,100,100,100,100,100,100,100,100,36.4,70.4,10.2,12,72.3,74.5,100,2854.5,0
1/18/22 5:00 AM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.4,72.7,73.7,73.2,74.1,73.3,72.5,73.2,73,71.8,73.8,100,100,100,100,100,100,100,100,100,100,36.5,69.2,10,11.9,71,73.3,100,2828,0
1/18/22 5:05 AM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.3,72.7,73.6,73.2,74.1,73.3,72.5,73.1,72.9,71.8,73.8,100,100,100,100,100,100,100,100,100,100,36.4,68.5,10,11.9,70.1,72.4,100,2828,0
1/18/22 5:10 AM,42.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.1,72.6,73.6,73.2,74.1,73.3,72.5,73.1,72.8,71.8,73.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,36.3,67.9,10,11.9,69.4,71.7,100,2827,0
