Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/18/22 5:15 AM,40.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,14.2,72.9,72.6,73.6,73.1,74.1,73.3,72.6,73,72.6,71.8,73.7,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,36.3,67.5,10.1,11.9,69,71.2,100,2827,0
1/18/22 5:20 AM,36.9,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14.2,72.7,72.6,73.6,73.1,74,73.2,72.6,72.9,72.4,71.7,73.6,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,36.1,67.1,10,11.9,68.6,70.8,100,2814,0
1/18/22 5:25 AM,33.8,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,14.2,72.5,72.5,73.5,73,74,73.2,72.6,72.8,72.3,71.6,73.5,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,36.2,66.9,9.7,12,68.3,70.4,100,2836.5,0
1/18/22 5:30 AM,31.6,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,14.2,72.3,72.4,73.5,73,74,73.2,72.6,72.7,72.1,71.5,73.5,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,36,66.5,10.6,10.9,68,70.3,100,2836.5,0
1/18/22 5:35 AM,29.9,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,14.3,72.2,72.3,73.4,72.9,73.9,73.1,72.6,72.6,72,71.4,73.4,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,35.9,64.6,11.9,5.4,67.5,70.6,100,2616,0
1/18/22 5:40 AM,31,27,3.4,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,14.3,72,72.2,73.3,72.8,73.8,73,72.5,72.5,71.8,71.3,73.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,35.8,69.3,8.4,6.8,67.2,71.2,20,2362,34.4
1/18/22 5:45 AM,34,27,5.8,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,14.5,71.9,72.2,73.3,72.8,73.8,73,72.5,72.4,71.7,71.3,73.2,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,35.7,85.7,7.3,10.4,83.2,72.6,0,2993,58.4
1/18/22 5:50 AM,34.9,27,3.9,0,10,10,10,10,10,10,10,10,10,10,14.5,71.9,72.1,73.2,72.7,73.7,72.9,72.5,72.4,71.6,71.2,73.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,35.6,86.3,8.6,11,85.5,79.1,0,3258,39.1
1/18/22 5:55 AM,33.5,27,4.6,0,10,10,10,10,10,10,10,10,10,10,14.5,72,72.1,73.2,72.7,73.7,72.9,72.5,72.3,71.6,71.1,73,100,100,100,100,100,100,100,100,100,100,35.4,84.7,9.2,11.4,85.9,80.6,0,3408,46.5
1/18/22 6:00 AM,31.8,27,4,0,10,10,10,10,10,10,10,10,10,10,14.5,72.2,72.1,73.2,72.7,73.7,72.9,72.5,72.4,71.8,71.1,73,100,100,100,100,100,100,100,100,100,100,35.4,84.9,9.5,11.6,85.6,80.9,0,3490,41.2
1/18/22 6:05 AM,30.2,27,3.8,0,10,10,10,10,10,10,10,10,10,10,14.5,72.5,72.1,73.2,72.8,73.6,72.8,72.4,72.4,71.9,71.1,73,100,100,100,100,100,100,100,100,100,100,35.3,85.5,9.6,11.7,85.5,81.1,0,3522,37.4
1/18/22 6:10 AM,29,27,4.3,0,10,10,10,10,10,10,10,10,10,10,14.4,72.7,72.2,73.2,72.8,73.6,72.8,72.4,72.5,72.1,71.2,73,100,100,100,100,100,100,100,100,100,100,35.3,84.6,9.7,11.7,85.8,81.3,0,3521,44.9
1/18/22 6:15 AM,28.3,27,4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.4,73,72.2,73.3,72.9,73.7,72.8,72.4,72.5,72.2,71.2,73,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,35.2,84.9,9.6,11.7,85.7,81.5,0,3522,41.4
1/18/22 6:20 AM,27.6,27,4,0,9,9,9,9,9,9,9,9,9,9,14.3,73.3,72.3,73.3,72.9,73.7,72.9,72.4,72.6,72.4,71.3,73.1,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,35.2,85.3,9.6,11.7,85.7,81.5,0,3521,39.7
1/18/22 6:25 AM,27,27,4.6,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,14.1,73.5,72.4,73.4,73,73.7,72.9,72.4,72.7,72.5,71.4,73.2,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,35.2,84.6,9.2,11.8,85.8,81.7,0,3521,45.6
1/18/22 6:30 AM,27,27,4,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,14,73.8,72.4,73.4,73,73.7,72.9,72.4,72.8,72.6,71.4,73.2,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,35.3,85.3,11.8,9.7,85.8,81.5,0,2993,40.5
1/18/22 6:35 AM,26.9,27,0,4.5,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.7,73.9,72.5,73.5,73.1,73.8,73,72.4,72.8,72.8,71.5,73.3,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,35.3,81,12.6,9.3,84,81,45.4,2993,0
1/18/22 6:40 AM,27,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,13.6,73.8,72.5,73.5,73.1,73.8,73.1,72.4,72.9,72.9,71.6,73.4,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,35.2,74.9,10.2,12,77.3,79.2,100,2882,0
1/18/22 6:45 AM,27.2,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.6,73.7,72.6,73.5,73.1,73.9,73.1,72.4,73,72.9,71.6,73.5,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,34.9,71.7,10.2,12,73.9,75.9,100,2865,0
1/18/22 6:50 AM,27.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.7,73.5,72.6,73.6,73.1,73.9,73.1,72.4,73,72.9,71.7,73.5,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,34.7,70,10.1,12,71.9,74.1,100,2848,0
1/18/22 6:55 AM,27.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.8,73.2,72.6,73.6,73.1,73.9,73.1,72.5,73,72.8,71.7,73.6,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,34.6,69,10.1,11.9,70.6,72.9,100,2832,0
1/18/22 7:00 AM,27.4,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.9,72.9,72.5,73.5,73.1,74,73.1,72.5,72.9,72.7,71.6,73.5,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,34.6,68.2,10,11.9,69.8,72,100,2823,0
1/18/22 7:05 AM,27.4,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14.1,72.7,72.5,73.5,73,73.9,73.1,72.5,72.8,72.5,71.6,73.5,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,34.5,67.7,10,12,69.1,71.4,100,2823,0
1/18/22 7:10 AM,27.5,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,14.3,72.4,72.4,73.5,73,73.9,73.1,72.5,72.8,72.4,71.6,73.5,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,34.3,67.3,10.1,11.9,68.7,70.9,100,2849,0
1/18/22 7:15 AM,29.4,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,14.4,72.2,72.3,73.4,72.9,73.9,73.1,72.5,72.7,72.2,71.5,73.4,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,34.1,66.3,11.5,8.1,68.3,70.8,100,2787,0
1/18/22 7:20 AM,32.1,27,2,4,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,14.6,72,72.3,73.4,72.9,73.8,73,72.5,72.6,72,71.4,73.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,33.9,66.7,9.7,6,67.4,71.3,40,2480,20.1
1/18/22 7:25 AM,33,27,5.8,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,14.7,71.9,72.2,73.3,72.8,73.8,73,72.5,72.5,71.9,71.3,73.3,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,33.8,85,7.1,10.2,80.3,71.9,0,2945,58.2
1/18/22 7:30 AM,32.2,27,5.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.7,71.9,72.2,73.2,72.8,73.7,73,72.5,72.5,71.8,71.3,73.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,33.7,85.4,8.5,10.9,85.6,78.7,0,3239,50.4
1/18/22 7:35 AM,31.3,27,4.1,0,10,10,10,10,10,10,10,10,10,10,14.6,72.1,72.1,73.2,72.8,73.7,72.9,72.5,72.4,71.8,71.2,73.1,100,100,100,100,100,100,100,100,100,100,33.3,84.8,9.1,11.3,85.9,80.5,0,3395,40.6
1/18/22 7:40 AM,30.2,27,3.7,0,10,10,10,10,10,10,10,10,10,10,14.6,72.4,72.2,73.2,72.8,73.7,72.9,72.4,72.5,71.9,71.2,73,100,100,100,100,100,100,100,100,100,100,33.1,85.5,9.5,11.5,85.5,80.9,0,3473,36.9
1/18/22 7:45 AM,29.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,14.6,72.7,72.2,73.2,72.8,73.7,72.9,72.4,72.5,72.1,71.2,73.1,100,100,100,100,100,100,100,100,100,100,32.8,84.6,9.6,11.7,85.8,81.2,0,3521,45.3
1/18/22 7:50 AM,28.9,27,4.3,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.6,73,72.2,73.3,72.9,73.7,72.9,72.4,72.6,72.2,71.3,73.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,32.6,84.8,9.6,11.7,85.7,81.4,0,3521,42.8
1/18/22 7:55 AM,28.5,27,3.9,0,9,9,9,9,9,9,9,9,9,9,14.5,73.3,72.3,73.3,72.9,73.7,72.9,72.4,72.7,72.4,71.3,73.1,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,32.5,85.4,9.6,11.7,85.6,81.5,0,3521.5,39.3
1/18/22 8:00 AM,28.3,27,4.6,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,14.4,73.7,72.4,73.4,72.9,73.7,72.9,72.4,72.7,72.5,71.4,73.2,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,32.8,84.5,9.6,11.7,85.9,81.6,0,3463,46.4
1/18/22 8:05 AM,28.2,27,0.6,2.5,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,14.2,74,72.4,73.4,73,73.7,73,72.4,72.8,72.7,71.5,73.3,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,32.9,83.3,13.2,9.8,85,81.3,24.9,3463,6.4
1/18/22 8:10 AM,28.4,27,0,9.6,8,8,8,8,8,8,8,8,8,8,14,74,72.5,73.5,73,73.8,73,72.4,72.9,72.8,71.5,73.3,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,33.2,75.8,10.9,12,78.7,80,96.2,2940.5,0
1/18/22 8:15 AM,28.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,14,74,72.5,73.5,73.1,73.8,73.1,72.4,72.9,72.9,71.6,73.4,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,33.1,72.3,10.6,12,74.6,76.5,100,2940.5,0
1/18/22 8:20 AM,28.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.8,72.6,73.5,73.1,73.8,73.1,72.4,73,72.9,71.7,73.4,100,100,100,100,100,100,100,100,100,100,33,70.4,10.2,12,72.3,74.5,100,2855,0
1/18/22 8:25 AM,29,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.6,72.6,73.5,73.1,73.9,73.1,72.4,73,72.8,71.7,73.5,100,100,100,100,100,100,100,100,100,100,32.9,69.2,10.2,11.9,70.9,73.1,100,2840,0
1/18/22 8:30 AM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,73.3,72.5,73.5,73.1,73.9,73.1,72.4,72.9,72.7,71.6,73.5,100,100,100,100,100,100,100,100,100,100,32.9,68.4,10.1,11.9,70,72.2,100,2828,0
1/18/22 8:35 AM,34.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.5,73.1,72.5,73.5,73,73.9,73.1,72.4,72.8,72.6,71.6,73.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,32.7,67.7,10,11.9,69.2,71.5,100,2820,0
1/18/22 8:40 AM,34.2,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,14.7,72.8,72.4,73.5,73,73.8,73.1,72.5,72.8,72.4,71.5,73.4,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,32.6,67.3,10,11.9,68.8,71,100,2829,0
1/18/22 8:45 AM,33.2,27,0,10,8,8,8,8,8,8,8,8,8,8,14.8,72.5,72.4,73.4,72.9,73.8,73.1,72.5,72.7,72.2,71.4,73.3,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,32.7,66.9,9.9,12,68.3,70.5,100,2818,0
1/18/22 8:50 AM,32,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,14.9,72.3,72.3,73.4,72.9,73.8,73,72.4,72.6,72,71.4,73.3,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,32.9,66.5,10.5,11.1,68.1,70.2,100,2850,0
1/18/22 8:55 AM,31.1,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,14.9,72.2,72.3,73.3,72.8,73.7,73,72.4,72.5,71.9,71.3,73.2,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,32.6,64.6,11.8,5.7,67.5,70.5,100,2644,0
1/18/22 9:00 AM,30.5,27,3.6,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,14.9,72,72.2,73.3,72.7,73.7,72.9,72.4,72.4,71.7,71.2,73.1,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,32.5,70.2,8.5,6.9,67.5,71.2,20,2359,36
1/18/22 9:05 AM,30.2,27,6,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,15,71.9,72.1,73.2,72.7,73.6,72.9,72.4,72.3,71.6,71.1,73.1,86,86,86,86,86,86,86,86,86,86,32.5,85.5,7.4,10.4,83.5,72.7,0,3033,59.7
1/18/22 9:10 AM,30,27,4.4,0,10,10,10,10,10,10,10,10,10,10,15,71.9,72.1,73.2,72.7,73.6,72.8,72.4,72.3,71.5,71.1,72.9,100,100,100,100,100,100,100,100,100,100,32.7,85.6,8.6,11,85.6,79.2,0,3266,43.5
1/18/22 9:15 AM,29.8,27,3.7,0,10,10,10,10,10,10,10,10,10,10,15,72.2,72,73.2,72.6,73.5,72.8,72.4,72.3,71.6,71,72.9,100,100,100,100,100,100,100,100,100,100,32.9,85.4,9.2,11.4,85.7,80.5,0,3405,38.3
1/18/22 9:20 AM,30,27,4.4,0,10,10,10,10,10,10,10,10,10,10,15,72.5,72,73.2,72.7,73.5,72.8,72.3,72.3,71.7,71,72.8,100,100,100,100,100,100,100,100,100,100,33.4,84.6,9.5,11.6,85.7,80.8,0,3490,44.2
1/18/22 9:25 AM,30.2,27,4,0,10,10,10,10,10,10,10,10,10,10,14.9,72.8,72.1,73.2,72.7,73.5,72.8,72.3,72.4,71.9,71.1,72.9,100,100,100,100,100,100,100,100,100,100,33.8,85.3,9.6,11.7,85.5,81,0,3521,39.7
1/18/22 9:30 AM,30.2,27,4,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.9,73.2,72.2,73.2,72.7,73.5,72.8,72.3,72.4,72.1,71.1,72.9,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,34.2,85.2,9.6,11.7,85.7,81.2,0,3522,40.5
1/18/22 9:35 AM,30.4,27,4.5,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,14.8,73.5,72.2,73.2,72.8,73.5,72.8,72.3,72.5,72.2,71.1,73,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,34.6,84.6,9.3,11.8,85.9,81.5,0,3521,45.1
1/18/22 9:40 AM,30.7,27,3.3,0.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,14.7,73.8,72.3,73.3,72.8,73.5,72.8,72.3,72.6,72.4,71.3,73,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,34.9,85.4,11.6,10.6,85.6,81.4,2.2,3229.5,33
1/18/22 9:45 AM,30.8,27,0,6.9,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,14.5,74.1,72.4,73.4,72.9,73.6,72.9,72.3,72.7,72.5,71.3,73.1,71,71,71,71,71,71,71,71,71,71,34.9,78.8,12,11,82,80.9,69,3229.5,0
1/18/22 9:50 AM,31,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14.4,74,72.4,73.4,72.9,73.6,72.9,72.3,72.8,72.6,71.4,73.2,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,34.9,73.6,10.7,12,76.1,77.8,100,2963,0
1/18/22 9:55 AM,31.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.5,73.8,72.4,73.4,73,73.7,73,72.3,72.8,72.7,71.4,73.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,34.8,71,10.3,12,73.1,75.1,100,2882,0
1/18/22 10:00 AM,31.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.5,72.4,73.5,73,73.7,73,72.3,72.8,72.6,71.5,73.2,100,100,100,100,100,100,100,100,100,100,34.8,69.5,10.3,12,71.3,73.5,100,2836.5,0
1/18/22 10:05 AM,31.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,73.3,72.4,73.4,72.9,73.7,73,72.3,72.8,72.5,71.5,73.3,100,100,100,100,100,100,100,100,100,100,35,68.5,10,11.9,70.2,72.3,100,2836.5,0
1/18/22 10:10 AM,32,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.9,73,72.4,73.4,72.9,73.7,73,72.3,72.7,72.4,71.5,73.3,99,99,99,99,99,99,99,99,99,99,34.9,67.8,10,11.9,69.3,71.6,100,2831,0
1/18/22 10:15 AM,32.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,15,72.8,72.3,73.4,72.9,73.7,73,72.3,72.7,72.3,71.4,73.3,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,35,67.3,10,11.9,68.7,71,100,2819,0
1/18/22 10:20 AM,32.5,27,0,10,8,8,8,8,8,8,8,8,8,8,15.2,72.5,72.3,73.3,72.8,73.7,73,72.3,72.6,72.1,71.4,73.2,80,80,80,80,80,80,80,80,80,80,35.1,66.9,9.8,12,68.3,70.4,100,2840,0
1/18/22 10:25 AM,32.7,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,15.3,72.3,72.2,73.3,72.7,73.7,72.9,72.3,72.5,72,71.3,73.1,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,35.2,66.4,10.7,10.4,68,70.2,100,2840,0
1/18/22 10:30 AM,33,27,2.1,4,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,15.5,72,72.1,73.2,72.7,73.6,72.9,72.3,72.4,71.8,71.2,73,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,35.4,67.3,9.8,7,67.6,70.6,40,2568,21.3
1/18/22 10:35 AM,33.1,27,6.1,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,15.7,71.9,72,73.2,72.6,73.6,72.9,72.3,72.3,71.6,71.1,73,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,35.5,84.6,7.4,10.5,80.3,71.5,0,3008,61.1
1/18/22 10:40 AM,33.3,27,4.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.7,71.9,72,73.1,72.6,73.5,72.8,72.3,72.3,71.5,71,72.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,35.8,85.1,8.6,11,85.6,78.6,0,3286,51
1/18/22 10:45 AM,33.4,27,3.6,0,10,10,10,10,10,10,10,10,10,10,15.6,72.1,72,73.1,72.6,73.5,72.8,72.3,72.3,71.6,71,72.8,100,100,100,100,100,100,100,100,100,100,35.9,85.8,9.2,11.4,85.6,80.3,0,3422,36.2
1/18/22 10:50 AM,33.8,27,4.1,0,10,10,10,10,10,10,10,10,10,10,15.6,72.3,72,73.1,72.6,73.4,72.7,72.2,72.3,71.7,71,72.8,100,100,100,100,100,100,100,100,100,100,35.8,85,9.6,11.6,85.6,80.8,0,3491,41.1
1/18/22 10:55 AM,34.1,27,4.2,0,10,10,10,10,10,10,10,10,10,10,15.6,72.6,72,73.1,72.6,73.4,72.7,72.2,72.3,71.9,71,72.8,100,100,100,100,100,100,100,100,100,100,36.2,84.8,9.6,11.6,85.8,81,0,3521,46.3
1/18/22 11:00 AM,34.3,27,4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.6,73,72.1,73.2,72.7,73.4,72.7,72.2,72.4,72,71.1,72.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,36.6,85.3,9.6,11.6,85.5,81.2,0,3521.5,36.9
1/18/22 11:05 AM,34.7,27,4.3,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,15.5,73.2,72.2,73.2,72.7,73.5,72.8,72.2,72.5,72.2,71.1,72.9,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,36.7,85,9.6,11.7,85.7,81.4,0,3521.5,42.5
1/18/22 11:10 AM,35.1,27,4.1,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,15.5,73.6,72.2,73.2,72.8,73.5,72.8,72.2,72.6,72.3,71.2,72.9,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,37,85.1,9.2,11.8,85.7,81.5,0,3521,40.5
1/18/22 11:15 AM,35.3,27,2,1.7,6,6,6,6,6,6,6,6,6,6,15.4,73.9,72.3,73.3,72.8,73.5,72.8,72.2,72.7,72.5,71.3,73,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,37.2,83.6,13.1,10.2,85.4,81.3,17.4,3522,19.6
1/18/22 11:20 AM,35.5,27,0,9.2,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,15.1,74.1,72.4,73.3,72.9,73.6,72.9,72.2,72.7,72.6,71.4,73.1,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,37.4,76.4,11,12,79.4,80.2,91.6,3020,0
1/18/22 11:25 AM,35.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.2,74,72.4,73.4,72.9,73.6,72.9,72.2,72.8,72.7,71.5,73.2,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,37.7,72.6,10.6,12,74.9,76.6,100,2928,0
1/18/22 11:30 AM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.8,72.5,73.4,73,73.6,73,72.2,72.8,72.7,71.5,73.2,100,100,100,100,100,100,100,100,100,100,38,70.4,10.2,12,72.4,74.5,100,2878,0
1/18/22 11:35 AM,36.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.5,72.5,73.4,72.9,73.7,73,72.2,72.8,72.7,71.5,73.3,100,100,100,100,100,100,100,100,100,100,38.5,69.2,10.2,12,71,73.1,100,2849,0
1/18/22 11:40 AM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.4,72.4,73.4,72.9,73.7,73,72.3,72.8,72.6,71.5,73.3,100,100,100,100,100,100,100,100,100,100,38.8,68.4,10.1,11.9,70,72.1,100,2832,0
1/18/22 11:45 AM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.2,72.4,73.4,72.9,73.7,73,72.3,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,39,67.8,10,11.9,69.3,71.5,100,2830,0
1/18/22 11:50 AM,40.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16,73,72.3,73.4,72.8,73.7,73,72.3,72.7,72.3,71.5,73.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,39.3,67.3,10,11.9,68.8,70.9,100,2830,0
1/18/22 11:55 AM,41.4,27,0,10,9,9,9,9,9,9,9,9,9,9,16,72.7,72.3,73.3,72.8,73.7,73,72.3,72.7,72.1,71.4,73.2,90,90,90,90,90,90,90,90,90,90,39.5,67,9.9,11.9,68.4,70.5,100,2820,0
1/18/22 12:00 PM,41,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,16.1,72.6,72.2,73.3,72.7,73.6,73,72.3,72.6,72,71.3,73.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,39.9,66.8,9.9,12,68.2,70.2,100,2836,0
1/18/22 12:05 PM,40.5,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16.2,72.4,72.2,73.2,72.7,73.6,72.9,72.2,72.5,71.8,71.3,73.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,40.2,66.7,10.3,11.5,68,70,100,2836,0
1/18/22 12:10 PM,39.8,27,0,10,5,5,5,5,5,5,5,5,5,5,16.3,72.3,72.1,73.2,72.6,73.6,72.9,72.3,72.4,71.7,71.2,73,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,40.7,65.5,11.8,6.6,67.7,70.2,100,2539,0
1/18/22 12:15 PM,39.5,27,3.1,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,16.4,72,72,73.1,72.5,73.5,72.8,72.2,72.3,71.6,71.1,72.9,57,57,57,57,57,57,57,57,57,57,41.2,68.5,8.8,6.7,67.5,70.8,20,2539,31.2
1/18/22 12:20 PM,39.6,27,6.6,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,16.6,71.9,71.9,73.1,72.5,73.5,72.8,72.2,72.2,71.4,71,72.8,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,42.1,85.2,7.2,10.4,81.5,71.9,0,2974,65.9
1/18/22 12:25 PM,39.7,27,5.3,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.6,72,71.9,73,72.5,73.4,72.7,72.2,72.2,71.4,71,72.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,43.2,85.5,8.5,11,85.5,78.5,0,3267,52.7
1/18/22 12:30 PM,39.9,27,5,0,10,10,10,10,10,10,10,10,10,10,16.6,72.2,71.8,73,72.5,73.4,72.7,72.2,72.2,71.5,71,72.7,100,100,100,100,100,100,100,100,100,100,44.5,84.7,9.2,11.4,86,80.3,0,3409,49.6
1/18/22 12:35 PM,39.9,27,4.2,0,10,10,10,10,10,10,10,10,10,10,16.5,72.5,71.9,73,72.5,73.3,72.7,72.2,72.3,71.6,70.9,72.6,100,100,100,100,100,100,100,100,100,100,46,85.2,9.5,11.6,85.6,80.7,0,3492,42.4
1/18/22 12:40 PM,40.1,27,4,0,10,10,10,10,10,10,10,10,10,10,16.6,72.8,71.9,73,72.5,73.3,72.7,72.1,72.3,71.7,71,72.7,100,100,100,100,100,100,100,100,100,100,47,85.5,9.6,11.7,85.5,81,0,3522,39.9
1/18/22 12:45 PM,40.2,27,4.7,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.5,73.2,72,73,72.6,73.4,72.7,72.1,72.4,71.9,71,72.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,48,84.6,9.6,11.7,85.8,81.2,0,3521,47.5
1/18/22 12:50 PM,40.2,27,4.6,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,16.3,73.6,72.1,73.1,72.7,73.4,72.7,72.1,72.5,72.1,71.2,72.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,48.3,84.8,9.2,11.8,85.7,81.4,0,3521,45.8
1/18/22 12:55 PM,40.4,27,3.2,0.4,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,16.2,73.9,72.1,73.1,72.7,73.4,72.8,72.1,72.6,72.3,71.2,72.9,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,48.4,84.9,12.1,10,85.7,81.3,3.6,3521,31.9
1/18/22 1:00 PM,40.7,27,0,7.4,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,15.9,74.1,72.2,73.2,72.8,73.5,72.8,72.1,72.7,72.4,71.3,72.9,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,48.6,78.3,11.7,11.5,81.3,80.6,74.2,2916,0
1/18/22 1:05 PM,40.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,15.9,74.1,72.3,73.2,72.8,73.5,72.9,72.1,72.8,72.6,71.4,73,94,94,94,94,94,94,94,94,94,94,48.9,73.8,10.7,12,76.1,77.5,100,2952,0
1/18/22 1:10 PM,41.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.9,72.3,73.3,72.9,73.5,72.9,72.1,72.8,72.6,71.5,73.1,100,100,100,100,100,100,100,100,100,100,49.4,71.7,10.3,12,73.5,75.1,100,2883,0
1/18/22 1:15 PM,41.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.7,72.3,73.3,72.9,73.6,72.9,72.1,72.9,72.6,71.5,73.2,100,100,100,100,100,100,100,100,100,100,49.9,70.4,10.2,12,72,73.8,100,2847,0
1/18/22 1:20 PM,41.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,73.5,72.3,73.3,72.9,73.6,72.9,72.1,72.9,72.5,71.5,73.2,100,100,100,100,100,100,100,100,100,100,51,69.6,10,11.9,71.1,72.9,100,2836,0
1/18/22 1:25 PM,42,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.3,72.3,73.3,72.8,73.6,73,72.2,72.9,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,52.5,69,10,11.9,70.4,72.1,100,2830,0
1/18/22 1:30 PM,42,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.1,72.2,73.3,72.8,73.6,73,72.2,72.9,72.3,71.5,73.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,54.7,68.6,10,11.9,69.9,71.7,100,2817,0
1/18/22 1:35 PM,42.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.3,72.9,72.2,73.2,72.8,73.6,73,72.2,72.8,72.2,71.5,73.1,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,56.8,68.3,10.1,11.9,69.6,71.4,100,2819,0
1/18/22 1:40 PM,42.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.5,72.7,72.1,73.2,72.7,73.6,73,72.2,72.8,72.1,71.4,73.1,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,58.8,68.1,10,11.9,69.4,71.1,100,2811,0
1/18/22 1:45 PM,42.4,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,16.6,72.7,72.1,73.1,72.7,73.6,72.9,72.2,72.8,72,71.4,73.1,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,60.6,68,9.8,12,69.2,70.8,100,2811,0
1/18/22 1:50 PM,43.8,27,0,10,7,7,7,7,7,7,7,7,7,7,16.8,72.5,72,73.1,72.6,73.5,72.9,72.2,72.8,71.8,71.3,73,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,63.1,67.8,10,11.9,69,70.6,100,2855,0
1/18/22 1:55 PM,46.1,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,16.9,72.4,71.9,73,72.6,73.5,72.9,72.2,72.8,71.7,71.3,72.9,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,65.3,67.2,11.2,9.1,68.7,70.6,100,2797,0
1/18/22 2:00 PM,47.1,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,17.1,72.2,71.8,73,72.6,73.5,72.8,72.2,72.7,71.6,71.3,72.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,67.1,65.3,11.6,4.5,68,70.9,100,2413,0
1/18/22 2:05 PM,47,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.2,72.2,71.8,72.9,72.5,73.4,72.8,72.2,72.8,71.6,71.2,72.8,35,35,35,35,35,35,35,35,35,35,69.1,63,10.9,3,66.6,71.3,100,2413,0
1/18/22 2:10 PM,46.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.3,72.2,71.7,72.9,72.5,73.4,72.7,72.1,72.7,71.5,71.2,72.8,35,35,35,35,35,35,35,35,35,35,70.9,62.7,10.4,2.9,65.1,71.7,100,2258,0
1/18/22 2:15 PM,46,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,17.4,72.2,71.7,72.8,72.5,73.3,72.7,72.1,72.7,71.4,71.1,72.7,35,35,35,35,35,35,35,35,35,35,70.5,62.6,10.2,2.9,64.8,71.8,100,2220,0
1/18/22 2:20 PM,45.5,27,0.9,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,17.4,72.1,71.6,72.8,72.5,73.3,72.7,72.1,72.6,71.3,71.1,72.7,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,70,64,8.9,4.3,64.7,71.7,60,2395,8.9
1/18/22 2:25 PM,45.4,27,7.7,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,17.4,72,71.6,72.7,72.4,73.3,72.6,72.1,72.5,71.2,71.1,72.6,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,69.7,79.1,6.5,9.1,74.2,70.6,0,2395,76.8
1/18/22 2:30 PM,45.6,27,8.2,0,9,9,9,9,9,9,9,9,9,9,17.6,72.1,71.5,72.7,72.4,73.3,72.6,72.1,72.5,71.1,71,72.6,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,69,85.6,7.8,10.6,84,75.5,0,3121,81.8
1/18/22 2:35 PM,45.4,27,5.5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.7,72.4,71.5,72.7,72.4,73.2,72.6,72.1,72.5,71.1,71,72.6,99,99,99,99,99,99,99,99,99,99,68.3,85.3,8.9,11.2,86.4,79.7,0,3316,54.5
1/18/22 2:40 PM,45.2,27,4.5,0,10,10,10,10,10,10,10,10,10,10,17.7,72.7,71.5,72.7,72.4,73.2,72.6,72,72.6,71.3,71,72.6,100,100,100,100,100,100,100,100,100,100,68.8,85.4,9.3,11.5,85.6,80.5,0,3433,46.6
1/18/22 2:45 PM,45.3,27,4.7,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,17.7,73.1,71.6,72.7,72.5,73.2,72.6,72,72.6,71.5,71.1,72.6,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,71.1,85.3,9.6,11.7,85.6,80.8,0,3500,46.5
1/18/22 2:50 PM,45.2,27,5.1,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,17.4,73.5,71.6,72.7,72.5,73.2,72.6,72,72.8,71.7,71.2,72.6,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,72.5,84.7,9.3,11.8,85.7,81,0,3521,50.2
1/18/22 2:55 PM,45.2,27,2.6,0.5,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,17.4,73.9,71.7,72.8,72.6,73.3,72.6,72,72.9,71.9,71.2,72.7,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,74,84.3,11.7,10.6,85.6,81.1,4.9,3240,25.8
1/18/22 3:00 PM,45.5,27,0,7.7,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,17.2,74.2,71.8,72.8,72.6,73.3,72.7,72,73,72.1,71.4,72.8,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,75.7,77.8,11.9,11.6,80.8,80.4,77.3,2960,0
1/18/22 3:05 PM,45.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.2,74.3,71.8,72.9,72.7,73.3,72.7,72,73.2,72.2,71.4,72.9,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,76.4,72.5,10.7,12,75,76.9,100,2960,0
1/18/22 3:10 PM,47.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,74.2,71.9,72.9,72.7,73.4,72.8,72,73.2,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,77,70,10.4,12,72,74.2,100,2891,0
1/18/22 3:15 PM,49.2,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,74,71.9,72.9,72.7,73.4,72.8,72,73.2,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,78.3,68.4,10.1,12,70.3,72.5,100,2858,0
1/18/22 3:20 PM,49.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.5,73.8,71.9,72.9,72.7,73.5,72.8,72,73.2,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,79.9,67.3,10.1,11.9,69,71.4,100,2835,0
1/18/22 3:25 PM,49.3,27,0,10,10,10,10,10,10,10,10,10,10,10,17.6,73.7,71.9,72.9,72.7,73.5,72.8,72,73.1,72.2,71.6,73.2,100,100,100,100,100,100,100,100,100,100,80.7,66.3,10,11.9,68,70.6,100,2832,0
1/18/22 3:30 PM,48.9,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.6,71.9,72.9,72.7,73.5,72.9,72.1,73.1,72.1,71.6,73.1,100,100,100,100,100,100,100,100,100,100,80.4,65.7,10,11.9,67.4,69.8,100,2817,0
1/18/22 3:35 PM,48.4,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.6,71.8,72.9,72.6,73.5,72.8,72.1,73,71.9,71.6,73.1,100,100,100,100,100,100,100,100,100,100,80,65.2,10,11.8,66.8,69.3,100,2821,0
1/18/22 3:40 PM,48.1,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.5,71.8,72.9,72.6,73.5,72.8,72.1,72.9,71.8,71.5,73.1,100,100,100,100,100,100,100,100,100,100,79.3,64.8,10,11.8,66.4,68.9,100,2812,0
1/18/22 3:45 PM,47.7,27,0,10,10,10,10,10,10,10,10,10,10,10,17.9,73.3,71.7,72.8,72.5,73.4,72.8,72.1,72.8,71.7,71.5,73,100,100,100,100,100,100,100,100,100,100,76.9,64.5,10,11.9,66,68.6,100,2819,0
1/18/22 3:50 PM,47.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.2,71.6,72.8,72.5,73.4,72.8,72.1,72.7,71.5,71.4,72.9,100,100,100,100,100,100,100,100,100,100,75.6,64.2,10,11.8,65.7,68.3,100,2820,0
1/18/22 3:55 PM,47,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.2,72.9,71.5,72.7,72.4,73.4,72.7,72.1,72.6,71.4,71.3,72.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,75.5,64.1,10.1,11.8,65.5,68,100,2824,0
1/18/22 4:00 PM,46.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,18.3,72.8,71.5,72.6,72.4,73.3,72.7,72.1,72.5,71.3,71.2,72.8,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,76.1,63.9,10,11.9,65.3,67.8,100,2816,0
1/18/22 4:05 PM,46.9,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,18.5,72.7,71.4,72.6,72.3,73.3,72.6,72.1,72.4,71.1,71.2,72.7,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,76.2,63.7,10,11.9,65.1,67.6,100,2822,0
1/18/22 4:10 PM,47,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,18.7,72.5,71.3,72.5,72.2,73.2,72.6,72,72.3,71,71.1,72.6,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,75.8,63.6,9.9,12,65,67.3,100,2827,0
1/18/22 4:15 PM,46.9,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,19,72.3,71.2,72.4,72.2,73.1,72.5,72,72.2,70.9,71,72.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,74.4,62.8,11.3,8.9,64.8,67.4,100,2827,0
1/18/22 4:20 PM,46.8,27,0.1,8,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,19.1,72.1,71.1,72.4,72.1,73.1,72.5,72,72.1,70.8,70.9,72.4,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,72.3,59.9,11.4,4.1,63.8,68.1,80,2469,0.6
1/18/22 4:25 PM,46.8,27,5.9,0,7,7,7,7,7,7,7,7,7,7,19.3,71.9,71,72.3,72,73,72.4,71.9,72,70.6,70.8,72.3,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,70.1,71.7,7.1,8.6,66.9,68.5,0,2549,59.1
1/18/22 4:30 PM,46.7,27,10,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,19.3,71.9,71,72.2,72,72.9,72.3,71.9,71.9,70.5,70.7,72.2,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,69.3,82.4,7.8,10.6,80.4,71.4,0,3126,100
1/18/22 4:35 PM,46.6,27,7.5,0,10,10,10,10,10,10,10,10,10,10,19.4,72,70.9,72.2,71.9,72.9,72.3,71.9,71.8,70.5,70.7,72.1,100,100,100,100,100,100,100,100,100,100,68.4,86.3,8.8,11.1,85.7,77.2,0,3323,75.5
1/18/22 4:40 PM,46.5,27,5,0,10,10,10,10,10,10,10,10,10,10,19.4,72.2,70.9,72.2,72,72.8,72.2,71.9,71.8,70.6,70.7,72,100,100,100,100,100,100,100,100,100,100,68.4,85.6,9.3,11.5,86.1,80.1,0,3469.5,50.7
1/18/22 4:45 PM,46.5,27,4.8,0,10,10,10,10,10,10,10,10,10,10,19.4,72.6,70.9,72.2,72,72.8,72.2,71.8,71.9,70.9,70.7,72,100,100,100,100,100,100,100,100,100,100,68.3,85.4,9.6,11.7,85.5,80.3,0,3469.5,47.9
1/18/22 4:50 PM,46.5,27,4.8,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.2,73,71,72.2,72.1,72.8,72.2,71.8,72,71.1,70.7,72,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,67.5,85.2,9.7,11.7,85.6,80.5,0,3522,48.5
1/18/22 4:55 PM,46.4,27,5.1,0,9,9,9,9,9,9,9,9,9,9,19.1,73.3,71.1,72.2,72.1,72.8,72.2,71.8,72,71.3,70.8,72.1,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,66.4,84.7,9.6,11.6,85.8,80.7,0,3521,51.5
1/18/22 5:00 PM,46.1,27,4.8,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,19,73.7,71.2,72.3,72.2,72.8,72.3,71.8,72.1,71.5,70.9,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,65.1,84.9,9.5,11.7,85.7,80.9,0,3521,48.3
1/18/22 5:05 PM,46.1,27,1.5,1.7,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,18.7,73.9,71.3,72.3,72.3,72.9,72.3,71.8,72.2,71.7,71,72.3,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,63.7,83.6,13.6,9.2,85,80.5,17.2,3460,14.7
1/18/22 5:10 PM,46.1,27,0,9.1,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,18.5,74,71.4,72.4,72.4,72.9,72.4,71.8,72.3,71.9,71.1,72.4,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,62.4,74.9,10.8,11.8,78.2,79.3,91.5,2909,0
1/18/22 5:15 PM,45.9,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,18.6,73.9,71.4,72.4,72.4,73,72.4,71.8,72.4,72,71.2,72.5,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,61.2,70.7,10.4,12,73.1,75.3,100,2909,0
1/18/22 5:20 PM,45.9,27,0,10,10,10,10,10,10,10,10,10,10,10,18.7,73.7,71.5,72.5,72.4,73.1,72.5,71.8,72.5,72.1,71.3,72.6,100,100,100,100,100,100,100,100,100,100,60.3,68.5,10.2,12,70.5,72.8,100,2862,0
1/18/22 5:25 PM,45.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19,73.5,71.5,72.5,72.4,73.1,72.5,71.8,72.5,72,71.3,72.7,100,100,100,100,100,100,100,100,100,100,59.1,67,10.1,12,68.9,71.3,100,2850,0
1/18/22 5:30 PM,45.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,73.3,71.5,72.5,72.4,73.1,72.5,71.8,72.4,71.9,71.3,72.7,100,100,100,100,100,100,100,100,100,100,58.2,66.1,10.1,11.9,67.8,70.3,100,2831,0
1/18/22 5:35 PM,45.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.2,73,71.5,72.5,72.4,73.1,72.6,71.8,72.4,71.8,71.3,72.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,57.4,65.4,10,11.8,67,69.6,100,2825,0
1/18/22 5:40 PM,45.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,19.3,72.8,71.4,72.5,72.3,73.1,72.6,71.9,72.3,71.7,71.2,72.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,56.8,64.9,10,11.9,66.5,68.9,100,2823,0
1/18/22 5:45 PM,45.3,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,19.5,72.5,71.4,72.4,72.3,73.1,72.5,71.9,72.2,71.5,71.2,72.6,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,56.1,64.5,9.8,11.9,66,68.5,100,2815,0
1/18/22 5:50 PM,45.9,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,19.7,72.4,71.3,72.4,72.2,73.1,72.5,71.9,72.1,71.4,71.1,72.6,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,55.4,64.1,10.3,11.4,65.6,68.1,100,2842,0
1/18/22 5:55 PM,49.2,27,0.9,6,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,19.9,72.1,71.2,72.3,72.2,73.1,72.4,71.9,72.1,71.2,71,72.5,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,55.1,63.3,10.9,6.9,65,68.4,60,2610,8.7
1/18/22 6:00 PM,51.4,27,8,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,20,71.8,71.1,72.3,72.1,73,72.4,71.9,72,71.1,70.9,72.4,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,54.2,77,7.3,10,72.8,68.8,0,2847,79.7
1/18/22 6:05 PM,50.8,27,9.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,19.9,71.7,71.1,72.2,72,73,72.3,71.8,71.9,70.9,70.8,72.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,53.7,85.1,8.4,10.9,83.3,74.5,0,3229,92
1/18/22 6:10 PM,53.3,27,5.5,0,10,10,10,10,10,10,10,10,10,10,19.8,71.8,71.1,72.2,72,72.9,72.3,71.8,71.8,70.9,70.7,72.2,100,100,100,100,100,100,100,100,100,100,53.1,85.9,9.2,11.3,86.5,79.4,0,3389,51.8
1/18/22 6:15 PM,58.1,27,4.8,0,10,10,10,10,10,10,10,10,10,10,19.7,71.9,71,72.2,72,72.9,72.3,71.8,71.9,71.1,70.7,72.2,100,100,100,100,100,100,100,100,100,100,52.7,85.1,9.6,11.6,85.8,80.4,0,3468,51.9
1/18/22 6:20 PM,56.9,27,4.8,0,10,10,10,10,10,10,10,10,10,10,19.7,72.1,71.1,72.2,72.1,72.9,72.2,71.8,71.9,71.2,70.7,72.2,100,100,100,100,100,100,100,100,100,100,52.3,84.7,9.7,11.6,85.7,80.5,0,3520,48
1/18/22 6:25 PM,54,27,4.4,0,10,10,10,10,10,10,10,10,10,10,19.9,72.4,71.2,72.2,72.1,72.8,72.3,71.8,72,71.5,70.8,72.3,100,100,100,100,100,100,100,100,100,100,51.8,85.1,9.6,11.7,85.6,80.7,0,3521,44.3
1/18/22 6:30 PM,50.7,27,4.3,0,10,10,10,10,10,10,10,10,10,10,19.8,72.7,71.2,72.3,72.2,72.9,72.3,71.8,72,71.6,70.8,72.3,100,100,100,100,100,100,100,100,100,100,51.4,85.5,9.6,11.7,85.6,80.9,0,3522,41.7
1/18/22 6:35 PM,47.3,27,4.8,0,10,10,10,10,10,10,10,10,10,10,19.8,72.9,71.3,72.3,72.2,72.9,72.3,71.8,72.1,71.8,70.9,72.4,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,51.2,84.8,9.7,11.7,85.8,81.1,0,3522,48.3
1/18/22 6:40 PM,46.1,27,4.7,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,19.7,73.2,71.4,72.4,72.3,72.9,72.4,71.8,72.2,72,71,72.5,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,50.8,84.7,9.7,11.6,85.9,81.2,0,3521,47.8
1/18/22 6:45 PM,45.8,27,4.3,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,19.6,73.5,71.5,72.5,72.4,73,72.4,71.7,72.3,72.1,71.1,72.6,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,50.6,85.5,9.4,11.8,85.6,81.3,0,3521,41.7
1/18/22 6:50 PM,45.6,27,4.8,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,19.6,73.6,71.6,72.5,72.4,73,72.5,71.8,72.4,72.3,71.2,72.7,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,50.4,84.9,10.2,11.3,85.9,81.4,0,3521,47.8
1/18/22 6:55 PM,45.4,27,3.2,0,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,19.4,73.8,71.7,72.6,72.5,73.1,72.5,71.8,72.5,72.4,71.3,72.8,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,50,85.9,13.9,6.4,85.8,80.8,0,3262,30
1/18/22 7:00 PM,45.1,27,2.9,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,19.4,73.7,71.7,72.7,72.5,73.2,72.6,71.8,72.6,72.5,71.3,72.9,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,49.8,84.7,12.5,3.1,85.9,79.9,0,2663,28.8
1/18/22 7:05 PM,44.9,27,2.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.6,73.6,71.8,72.7,72.6,73.2,72.6,71.8,72.7,72.7,71.4,72.9,35,35,35,35,35,35,35,35,35,35,49.6,85.3,11.2,2.8,85.4,78.9,0,2462,26.5
1/18/22 7:10 PM,44.7,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.8,73.2,71.8,72.8,72.6,73.3,72.7,71.9,72.7,72.7,71.5,73,35,35,35,35,35,35,35,35,35,35,49.5,86,10.5,2.7,85.3,78,0,2354,23.8
1/18/22 7:15 PM,45.3,27,2.3,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,20,73,71.8,72.8,72.6,73.3,72.7,71.9,72.8,72.8,71.5,73.1,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,49.2,86.5,10.2,2.7,85.2,77.6,0,2327,23.2
1/18/22 7:20 PM,46.2,27,2,0,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,20.1,72.7,71.9,72.8,72.6,73.4,72.7,71.9,72.8,72.9,71.5,73.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,49.1,87.1,9.8,3.5,84.8,77.3,0,2297,20
1/18/22 7:25 PM,46.4,27,4,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,20.3,72.4,71.9,72.8,72.6,73.4,72.8,71.9,72.8,72.9,71.5,73.2,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,48.8,83.4,8.5,6,84.4,77.5,0,2597.5,39.6
1/18/22 7:30 PM,48.4,27,4.8,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,20.3,72.3,71.9,72.8,72.6,73.4,72.8,72,72.9,73,71.6,73.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,48.6,84.2,7.2,9.5,85.2,79.4,0,2597.5,48.5
1/18/22 7:35 PM,49.1,27,4,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,20.2,72.4,72,72.9,72.7,73.4,72.8,72,72.9,73,71.6,73.3,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,48.3,85.5,8,11,85.4,80.8,0,3207,39.9
1/18/22 7:40 PM,48.6,27,4.5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,20.1,72.6,72.1,72.9,72.7,73.5,72.9,72,73,73.1,71.6,73.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,48,85,9.1,11.4,85.7,81.3,0,3377,45.3
1/18/22 7:45 PM,47.7,27,4.8,0,9,9,9,9,9,9,9,9,9,9,20.1,72.9,72.1,73,72.7,73.5,72.9,72,73,73.1,71.7,73.4,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,47.8,84.6,9.5,11.6,85.8,81.6,0,3465,48.1
1/18/22 7:50 PM,46.5,27,4.3,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,20.1,73,72.2,73,72.8,73.5,72.9,72,73.1,73.3,71.7,73.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,47.6,85.4,9.6,11.7,85.6,81.7,0,3521,42.5
1/18/22 7:55 PM,45.7,27,4.8,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,20,73.3,72.3,73.1,72.8,73.6,73,72,73.2,73.4,71.8,73.6,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,47.4,84.8,9.2,11.8,85.8,81.9,0,3521,47.9
1/18/22 8:00 PM,45.5,27,4.3,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,20,73.5,72.4,73.2,72.9,73.6,73,72.1,73.3,73.4,71.9,73.6,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,47.4,85.2,10.4,11.2,85.7,81.9,0,3369.5,43.3
1/18/22 8:05 PM,45.3,27,4.2,0,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,19.9,73.7,72.4,73.2,72.9,73.6,73.1,72.1,73.3,73.5,71.9,73.7,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,47.2,84.8,13.5,6.4,86,81.4,0,3369.5,42.5
1/18/22 8:10 PM,45.1,27,2,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,19.8,73.8,72.5,73.3,73,73.7,73.1,72.1,73.4,73.6,72,73.8,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,47.2,86.9,12.6,3.1,85.8,80.7,0,2644,20.1
1/18/22 8:15 PM,44.9,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,19.9,73.8,72.5,73.3,73,73.8,73.2,72.2,73.5,73.6,72.1,73.9,35,35,35,35,35,35,35,35,35,35,47,85.8,11.2,2.8,85.7,79.7,0,2434,20.8
1/18/22 8:20 PM,44.9,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20,73.5,72.6,73.4,73.1,73.8,73.2,72.2,73.5,73.6,72.1,73.9,35,35,35,35,35,35,35,35,35,35,46.9,86.4,10.5,2.7,85.2,79,0,2360,21.7
1/18/22 8:25 PM,44.7,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.3,73.3,72.6,73.4,73.1,73.8,73.3,72.2,73.5,73.7,72.1,74,35,35,35,35,35,35,35,35,35,35,46.7,86.3,10.3,2.6,85.3,78.6,0,2311,22.9
1/18/22 8:30 PM,45.2,27,2.4,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,20.5,73,72.6,73.4,73,73.9,73.3,72.3,73.5,73.8,72.2,74,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,46.5,86.2,10.1,2.6,85.2,78.3,0,2300,24.2
1/18/22 8:35 PM,46.3,27,2.7,0,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,20.6,72.7,72.6,73.4,73,73.9,73.3,72.3,73.5,73.7,72.1,74.1,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,46.5,84.8,9.7,3.4,84.9,78.1,0,2282,26.7
1/18/22 8:40 PM,46,27,3.6,0,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,20.7,72.5,72.6,73.4,73,73.9,73.3,72.3,73.5,73.8,72.1,74.1,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,46.4,84,8.7,5.8,84.9,78.3,0,2395,36.4
1/18/22 8:45 PM,45.9,27,4.1,0,7,7,7,7,7,7,7,7,7,7,20.8,72.4,72.6,73.4,73,73.9,73.4,72.3,73.6,73.8,72.2,74.2,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,46.4,84.8,7.3,9.1,85.1,79.9,0,2711,41.2
1/18/22 8:50 PM,46.1,27,3.9,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,20.7,72.4,72.7,73.4,73.1,73.9,73.4,72.3,73.6,73.8,72.2,74.2,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,46.2,85.4,7.8,10.9,85.3,81.2,0,3162,39.3
1/18/22 8:55 PM,46,27,4.8,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,20.5,72.7,72.7,73.5,73.1,74,73.4,72.4,73.6,73.9,72.2,74.2,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,46.1,84.6,8.9,11.4,85.7,81.8,0,3432.5,48.1
1/18/22 9:00 PM,45.9,27,4.4,0,9,9,9,9,9,9,9,9,9,9,20.5,72.7,72.7,73.5,73.1,74,73.4,72.4,73.6,73.9,72.2,74.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,46.1,85.2,9.5,11.6,85.6,82,0,3521,43.9
1/18/22 9:05 PM,46,27,4.7,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,20.5,72.9,72.8,73.6,73.2,74,73.5,72.4,73.7,74,72.3,74.3,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,46,84.9,9.6,11.7,85.7,82.2,0,3521,47.1
1/18/22 9:10 PM,46.7,27,4.8,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,20.5,73.1,72.9,73.6,73.2,74,73.5,72.4,73.8,74,72.3,74.3,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,45.9,84.9,9.5,11.7,85.8,82.3,0,3521,47.6
1/18/22 9:15 PM,46.7,27,4.4,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,20.5,73.3,72.9,73.6,73.3,74.1,73.5,72.4,73.8,74.1,72.3,74.4,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,45.8,85.2,9.1,11.9,85.9,82.3,0,3521,44
1/18/22 9:20 PM,46.1,27,4.6,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,20.5,73.5,73,73.7,73.3,74.1,73.5,72.5,73.9,74.1,72.4,74.4,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,45.8,84.9,9.9,11.5,85.7,82.4,0,3521,45.5
1/18/22 9:25 PM,46,27,4.3,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,20.4,73.6,73,73.7,73.3,74.2,73.6,72.5,73.9,74.1,72.4,74.5,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,45.9,85.2,13.2,7.8,85.7,82,0,3451,43
1/18/22 9:30 PM,46.1,27,3.8,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,20.4,73.8,73.1,73.8,73.4,74.2,73.6,72.5,74,74.2,72.5,74.6,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,45.8,85.1,13,3.8,85.7,81.4,0,2831,38.1
1/18/22 9:35 PM,46.3,27,3.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.3,73.8,73.1,73.8,73.4,74.3,73.7,72.5,74,74.3,72.6,74.6,35,35,35,35,35,35,35,35,35,35,45.8,84.9,11.5,2.9,85.6,80.6,0,2488,38.1
1/18/22 9:40 PM,46.3,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.4,73.7,73.2,73.9,73.4,74.3,73.7,72.6,74,74.3,72.6,74.6,35,35,35,35,35,35,35,35,35,35,45.8,85.8,10.7,2.8,86.3,79.8,0,2378,24.1
1/18/22 9:45 PM,46.3,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.5,73.5,73.2,73.9,73.4,74.3,73.7,72.6,74,74.3,72.6,74.7,35,35,35,35,35,35,35,35,35,35,45.8,85.8,10.3,2.8,85.3,79.4,0,2323,23.1
1/18/22 9:50 PM,47.4,27,2.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.7,73.4,73.2,73.9,73.5,74.4,73.8,72.6,74,74.3,72.6,74.7,35,35,35,35,35,35,35,35,35,35,45.6,86.1,10.1,2.8,85.2,79.3,0,2312,21.5
1/18/22 9:55 PM,47.3,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.8,73,73.2,73.9,73.5,74.4,73.8,72.6,74,74.3,72.6,74.7,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,45.6,86.2,10,2.7,85.1,79.1,0,2298,19.3
1/18/22 10:00 PM,46.6,27,2,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,21,72.9,73.2,73.9,73.4,74.4,73.8,72.7,74.1,74.3,72.6,74.8,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,45.6,86.2,10,2.7,85,79,0,2290,20
1/18/22 10:05 PM,46.5,27,2,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,21.1,72.7,73.2,73.9,73.4,74.4,73.8,72.7,74,74.3,72.6,74.8,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,45.5,85.7,9.5,3.8,84.8,78.9,0,2290,19.7
1/18/22 10:10 PM,46.5,27,2.9,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,21.2,72.6,73.2,73.9,73.4,74.4,73.8,72.7,74,74.3,72.6,74.8,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,45.6,84.9,9.2,5.2,84.8,79.2,0,2407,29.2
1/18/22 10:15 PM,46.5,27,3.7,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,21.2,72.7,73.2,73.9,73.4,74.4,73.8,72.7,74.1,74.3,72.6,74.8,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,45.5,84.5,8.3,7.5,85.3,80,0,2624,37.4
1/18/22 10:20 PM,46.3,27,3.9,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,21.1,72.7,73.2,74,73.5,74.4,73.8,72.8,74.1,74.3,72.6,74.8,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,45.4,84.8,8,9.4,85.3,81.1,0,2890,40.8
1/18/22 10:25 PM,46,27,4.4,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,21.1,72.9,73.3,74,73.5,74.4,73.8,72.8,74.1,74.3,72.6,74.8,69,69,69,69,69,69,69,69,69,69,45.3,84.8,8.3,10.8,85.5,81.8,0,3283.5,44.3
1/18/22 10:30 PM,45.8,27,4.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,21.1,73,73.3,74,73.5,74.5,73.9,72.8,74.1,74.3,72.6,74.8,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,45.3,84.9,9.1,11.2,85.6,82.2,0,3283.5,46.1
1/18/22 10:35 PM,45.6,27,4.6,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,21.1,73.2,73.3,74.1,73.5,74.5,73.9,72.8,74.2,74.3,72.6,74.9,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,45.1,85,10.5,10.5,85.6,82.3,0,3441,45.6
1/18/22 10:40 PM,45.3,27,4.1,0,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,21,73.4,73.4,74.1,73.6,74.5,73.9,72.8,74.2,74.4,72.7,74.9,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,45.2,85.2,12.5,7,85.7,82,0,3190,40.9
1/18/22 10:45 PM,45.1,27,3.8,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,21,73.6,73.4,74.1,73.6,74.5,73.9,72.9,74.2,74.4,72.7,74.9,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,45.2,85,12.4,3.7,85.6,81.4,0,2753,38.5
1/18/22 10:50 PM,45,27,3.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21,73.8,73.5,74.2,73.7,74.6,74,72.9,74.3,74.5,72.8,74.9,35,35,35,35,35,35,35,35,35,35,45.2,84.9,11.2,2.7,85.6,80.8,0,2454,38.8
1/18/22 10:55 PM,45,27,2.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.1,73.8,73.5,74.2,73.7,74.6,74,72.9,74.3,74.5,72.8,75,35,35,35,35,35,35,35,35,35,35,45.2,86.2,10.4,2.6,86.1,80.1,0,2343,20.5
1/18/22 11:00 PM,44.9,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.2,73.7,73.5,74.2,73.7,74.6,74,72.9,74.3,74.5,72.8,75,35,35,35,35,35,35,35,35,35,35,45.2,85.9,10.2,2.6,85.3,79.7,0,2303,19.5
1/18/22 11:05 PM,45,27,2.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.5,73.6,73.5,74.2,73.7,74.7,74.1,72.9,74.3,74.5,72.8,75,35,35,35,35,35,35,35,35,35,35,45.2,86.4,10.1,2.6,85.1,79.5,0,2303,21
1/18/22 11:10 PM,45.2,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.7,73.3,73.5,74.2,73.7,74.7,74,72.9,74.3,74.5,72.8,75.1,35,35,35,35,35,35,35,35,35,35,45.1,86.3,10.1,2.6,85,79.3,0,2291,22.9
1/18/22 11:15 PM,45.4,27,2.1,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,22,73.1,73.4,74.2,73.7,74.7,74,73,74.3,74.5,72.8,75.1,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,45.2,86.5,9.9,2.6,84.9,79.2,0,2277,21.1
1/18/22 11:20 PM,45.7,27,1.9,0,4,4,4,4,4,4,4,4,4,4,22.3,72.9,73.4,74.2,73.7,74.7,74,73,74.3,74.5,72.8,75.1,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,45.2,86.4,9.9,2.8,85,79.2,0,2279,19.5
1/18/22 11:25 PM,45.8,27,2.9,0,5,5,5,5,5,5,5,5,5,5,22.6,72.6,73.4,74.2,73.7,74.7,74.1,73,74.3,74.5,72.8,75.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,45.3,85.3,9.3,4.5,84.7,79.2,0,2425.5,28.6
1/18/22 11:30 PM,45.8,27,3.8,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,22.7,72.4,73.4,74.2,73.6,74.7,74,73,74.3,74.5,72.7,75.1,64,64,64,64,64,64,64,64,64,64,45.3,84.5,7.7,7.9,84.7,80,0,2425.5,37.6
1/18/22 11:35 PM,45.8,27,4.1,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,22.6,72.4,73.4,74.2,73.6,74.7,74,73,74.2,74.4,72.8,75.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,45.3,85,7.3,10.4,85.1,81.5,0,2994,41.4
1/18/22 11:40 PM,45.9,27,4.7,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,22.4,72.6,73.4,74.2,73.7,74.7,74,73.1,74.2,74.5,72.7,75.1,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,45.4,84.8,8.4,11.4,85.5,82.2,0,3388.5,46.5
1/18/22 11:45 PM,46.9,27,4.6,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,22.3,72.7,73.5,74.2,73.7,74.7,74.1,73.1,74.3,74.5,72.8,75.1,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,45.4,85,9.3,11.6,85.6,82.4,0,3388.5,45.9
1/18/22 11:50 PM,47.1,27,4.6,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,22.3,72.9,73.5,74.2,73.7,74.7,74.1,73.1,74.3,74.5,72.8,75.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,45.4,85,9.6,11.7,85.6,82.7,0,3509,45.7
1/18/22 11:55 PM,46.9,27,4.5,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,22.3,73.1,73.5,74.3,73.8,74.7,74.1,73.1,74.3,74.5,72.8,75.1,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,45.5,85,9.4,11.7,85.7,82.7,0,3521.5,45
1/19/22 12:00 AM,47,27,4.3,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,22.3,73.4,73.6,74.3,73.8,74.7,74.1,73.1,74.4,74.6,72.9,75.1,74,74,74,74,74,74,74,74,74,74,45.5,85.1,9.2,11.8,85.8,82.8,0,3521.5,43.4
1/19/22 12:05 AM,47.2,27,4.2,0,6,6,6,6,6,6,6,6,6,6,22.1,73.6,73.6,74.3,73.9,74.8,74.2,73.1,74.4,74.6,72.9,75.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,45.4,85.1,11.7,10.1,85.8,82.7,0,3521,42.1
1/19/22 12:10 AM,47.2,27,4,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,22.1,73.7,73.7,74.4,73.9,74.8,74.2,73.2,74.5,74.6,72.9,75.2,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,45.5,85.2,13.6,4.9,85.6,82.2,0,2807,39.7
1/19/22 12:15 AM,47.1,27,3.6,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.1,73.8,73.7,74.4,73.9,74.8,74.2,73.2,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,45.6,85.2,12.1,2.9,85.6,81.5,0,2807,36.3
1/19/22 12:20 AM,47.3,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.1,73.9,73.7,74.4,74,74.9,74.3,73.2,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,45.6,86.4,10.9,2.7,85.3,80.7,0,2407,22.4
