Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/19/22 12:25 AM,47.3,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.2,73.7,73.7,74.5,74,74.9,74.3,73.2,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,45.7,85.6,10.4,2.6,85.6,80.2,0,2329,21.8
1/19/22 12:30 AM,47.4,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.4,73.6,73.7,74.5,74,74.9,74.3,73.3,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,45.7,85.8,10.2,2.6,85.1,79.9,0,2305,23.6
1/19/22 12:35 AM,47.4,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.6,73.4,73.7,74.5,74,74.9,74.3,73.3,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,45.8,85.6,10,2.6,85,79.8,0,2291,24.6
1/19/22 12:40 AM,47.3,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,22.9,73.2,73.7,74.5,73.9,74.9,74.3,73.3,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,45.9,85.8,10.1,2.6,84.8,79.7,0,2286,25.4
1/19/22 12:45 AM,47.3,27,2.5,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,23.2,73,73.7,74.5,73.9,75,74.3,73.3,74.5,74.7,73,75.3,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,46,85.8,10,2.6,84.9,79.6,0,2291,25.2
1/19/22 12:50 AM,47.3,27,2.4,0,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,23.4,72.8,73.6,74.4,73.9,75,74.3,73.3,74.5,74.6,73,75.3,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,46,84.8,9.8,3,84.7,79.5,0,2285,23.6
1/19/22 12:55 AM,47.3,27,3.3,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,23.5,72.6,73.6,74.4,73.9,74.9,74.3,73.3,74.4,74.6,72.9,75.3,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,46,84.3,9.3,4.6,84.6,79.6,0,2362,31.5
1/19/22 1:00 AM,47.2,27,4.1,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,23.6,72.4,73.6,74.4,73.9,74.9,74.2,73.4,74.4,74.6,72.9,75.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,46,84.4,7.4,8.1,84.9,80.4,0,2551,40.3
1/19/22 1:05 AM,47.2,27,4.3,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,23.6,72.4,73.6,74.4,73.9,74.9,74.3,73.4,74.4,74.6,72.9,75.3,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,46.1,85,7.4,10.5,85.1,81.8,0,3034,42.9
1/19/22 1:10 AM,47.2,27,4.7,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,23.5,72.6,73.6,74.4,73.9,75,74.3,73.4,74.4,74.6,72.9,75.3,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,46.1,84.8,8.4,11.4,85.6,82.4,0,3393.5,47.4
1/19/22 1:15 AM,47.1,27,4.8,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,23.4,72.8,73.7,74.4,73.9,74.9,74.3,73.4,74.5,74.6,72.9,75.3,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,46.2,84.9,9.3,11.7,85.5,82.7,0,3393.5,47.9
1/19/22 1:20 AM,47,27,4.6,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,23.3,72.9,73.7,74.4,73.9,75,74.3,73.4,74.5,74.7,73,75.4,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,46.2,85.1,9.5,11.7,85.8,82.8,0,3521,45.8
1/19/22 1:25 AM,47,27,4.4,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,23.3,73.2,73.7,74.5,74,75,74.3,73.4,74.5,74.7,73,75.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,46.3,85,9.2,11.8,85.8,83,0,3521,43.7
1/19/22 1:30 AM,47,27,4.6,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,23.2,73.4,73.8,74.5,74,75,74.3,73.4,74.5,74.7,73,75.4,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,46.3,84.9,9.7,11.6,85.6,82.9,0,3507.5,45.7
1/19/22 1:35 AM,47,27,4.4,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,23.2,73.6,73.8,74.5,74.1,75,74.4,73.4,74.6,74.8,73,75.4,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,46.3,85.1,12.7,8.6,85.7,82.7,0,3507.5,43.7
1/19/22 1:40 AM,47,27,4,0,4,4,4,4,4,4,4,4,4,4,23.1,73.7,73.8,74.6,74.1,75,74.4,73.5,74.6,74.8,73.1,75.4,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,46.3,85.1,13.3,4,85.6,82.1,0,2872,39.7
1/19/22 1:45 AM,46.9,27,4.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23.2,73.8,73.9,74.6,74.1,75.1,74.4,73.5,74.6,74.8,73.1,75.5,35,35,35,35,35,35,35,35,35,35,46.3,84.9,11.5,2.8,85.3,81.5,0,2503,41.4
1/19/22 1:50 AM,46.7,27,3.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23.3,73.8,73.9,74.6,74.1,75.1,74.4,73.5,74.6,74.8,73.1,75.5,35,35,35,35,35,35,35,35,35,35,46.3,85.2,10.7,2.7,85,80.8,0,2384,38.4
1/19/22 1:55 AM,46.7,27,3.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23.5,73.6,73.9,74.6,74.1,75.1,74.4,73.5,74.6,74.8,73.1,75.5,35,35,35,35,35,35,35,35,35,35,46.3,85.1,10.3,2.6,84.9,80.3,0,2314,37.5
1/19/22 2:00 AM,46.5,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23.7,73.4,73.8,74.6,74.1,75.1,74.4,73.5,74.6,74.8,73.1,75.5,35,35,35,35,35,35,35,35,35,35,46.4,86.7,10.2,2.6,85.2,80.1,0,2292,20
1/19/22 2:05 AM,46.5,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23.8,73.2,73.8,74.6,74.1,75.2,74.4,73.6,74.6,74.7,73.1,75.5,35,35,35,35,35,35,35,35,35,35,46.3,85.8,10.1,2.6,85.1,80,0,2288,23
1/19/22 2:10 AM,46.4,27,2.7,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,24,72.9,73.8,74.6,74.1,75.2,74.4,73.6,74.6,74.8,73.1,75.5,37.2,37.4,37.4,37.2,37.2,37.2,37.2,37.2,37.2,37.2,46.3,85.1,10.1,2.6,84.8,79.9,0,2284,23.6
1/19/22 2:15 AM,46.4,27,2.3,0,4.3,4.3,4.4,4.3,4.3,4.4,4.3,4.3,4.3,4.3,24.2,72.8,73.7,74.6,74.1,75.2,74.4,73.6,74.6,74.7,73.1,75.5,42.6,43.7,43.7,42.6,42.6,42.6,42.6,42.6,42.6,42.6,46.2,85.5,9.7,3.3,84.7,79.9,0,2318,27.4
1/19/22 2:20 AM,46.4,27,3.1,0,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,24.4,72.6,73.7,74.6,74.1,75.2,74.4,73.6,74.5,74.7,73.1,75.5,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,46.4,84.6,9.2,4.8,84.3,79.9,0,2318,31.1
1/19/22 2:25 AM,46.5,27,4.2,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,24.5,72.4,73.7,74.6,74.1,75.2,74.4,73.6,74.5,74.7,73.1,75.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,46.3,84.3,7.6,8,85,80.7,0,2534,42.1
1/19/22 2:30 AM,46.6,27,4.5,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,24.2,72.5,73.7,74.5,74.1,75.1,74.4,73.6,74.5,74.7,73,75.5,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,46.3,84.7,7.5,10.6,85.3,82,0,3041,45.4
1/19/22 2:35 AM,46.6,27,4.6,0,8,8,8,8,8,8,8,8,8,8,24.2,72.7,73.8,74.5,74.1,75.1,74.4,73.6,74.5,74.7,73.1,75.5,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,46.3,85,8.5,11.4,85.6,82.6,0,3329,46
1/19/22 2:40 AM,46.7,27,4.4,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,24.1,72.8,73.8,74.6,74.1,75.2,74.4,73.6,74.5,74.7,73.1,75.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,46.3,85,9,11.8,85.7,82.9,0,3476,44
1/19/22 2:45 AM,46.7,27,4.3,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,24.1,73,73.8,74.6,74.1,75.2,74.4,73.7,74.6,74.8,73.1,75.5,79,79,79,79,79,79,79,79,79,79,46.4,85,9.1,11.8,85.8,83,0,3521,42.8
1/19/22 2:50 AM,46.7,27,4.2,0,7,7,7,7,7,7,7,7,7,7,24,73.3,73.9,74.6,74.1,75.2,74.4,73.6,74.6,74.8,73.1,75.5,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,46.3,85,9.5,11.7,85.7,83,0,3521,42.3
1/19/22 2:55 AM,46.7,27,4.4,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,24,73.5,73.9,74.6,74.2,75.2,74.5,73.7,74.6,74.8,73.1,75.6,59,59,59,59,59,59,59,59,59,59,46.4,85,12.2,9.7,85.6,82.9,0,3521,43.6
1/19/22 3:00 AM,46.7,27,3.8,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,23.9,73.7,74,74.7,74.2,75.2,74.5,73.7,74.7,74.8,73.1,75.6,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,46.4,85.2,13.6,4.7,85.7,82.3,0,3036,38
1/19/22 3:05 AM,46.7,27,3.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23.8,73.8,74,74.7,74.2,75.2,74.5,73.7,74.7,74.8,73.2,75.6,35,35,35,35,35,35,35,35,35,35,46.3,85,12,2.8,85.4,81.7,0,2538,38.2
1/19/22 3:10 AM,46.7,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,23.9,73.8,74,74.7,74.2,75.3,74.5,73.7,74.7,74.9,73.2,75.6,35,35,35,35,35,35,35,35,35,35,46.4,86.4,10.8,2.7,85.1,81,0,2393,24.5
1/19/22 3:15 AM,46.6,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24,73.7,74,74.7,74.3,75.3,74.5,73.7,74.7,74.9,73.2,75.6,35,35,35,35,35,35,35,35,35,35,46.4,85.2,10.4,2.6,85.4,80.6,0,2326,23.7
1/19/22 3:20 AM,46.6,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24.1,73.5,74,74.7,74.2,75.3,74.5,73.8,74.7,74.8,73.2,75.6,35,35,35,35,35,35,35,35,35,35,46.4,85.5,10.2,2.6,84.8,80.3,0,2306,22.3
1/19/22 3:25 AM,46.7,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24.3,73.3,73.9,74.7,74.2,75.3,74.6,73.7,74.7,74.8,73.2,75.6,35,35,35,35,35,35,35,35,35,35,46.4,85.4,10.1,2.6,84.7,80.2,0,2292,23.6
1/19/22 3:30 AM,46.6,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24.5,73.1,73.8,74.7,74.2,75.3,74.5,73.8,74.7,74.8,73.2,75.6,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,46.3,85.3,10,2.6,84.6,80.1,0,2281,24.2
1/19/22 3:35 AM,46.4,27,2.5,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,24.6,72.9,73.8,74.7,74.2,75.3,74.5,73.8,74.6,74.8,73.2,75.6,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,46.4,85.2,10.1,2.6,84.6,80,0,2278,25.3
1/19/22 3:40 AM,46.3,27,2.1,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,24.8,72.7,73.8,74.7,74.2,75.3,74.5,73.8,74.6,74.8,73.2,75.6,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.3,85,9.6,3.6,84.4,79.9,0,2339,21
1/19/22 3:45 AM,46.3,27,3.5,0,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,25,72.6,73.8,74.6,74.1,75.3,74.5,73.8,74.6,74.8,73.2,75.6,54,54,54,54,54,54,54,54,54,54,46.3,84.3,9.1,5.1,84.4,80.1,0,2339,35.2
1/19/22 3:50 AM,46.2,27,4.3,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,24.9,72.5,73.8,74.6,74.2,75.3,74.5,73.8,74.6,74.8,73.1,75.6,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,46.3,84.3,7.8,8.1,85,81,0,2636,43.2
1/19/22 3:55 AM,46.1,27,4.5,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,24.7,72.6,73.8,74.6,74.2,75.3,74.5,73.8,74.6,74.8,73.1,75.6,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,46.3,84.6,7.6,10.3,85.3,82.1,0,2988,45.3
1/19/22 4:00 AM,46,27,4.5,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,24.6,72.7,73.8,74.6,74.2,75.3,74.5,73.8,74.6,74.8,73.1,75.6,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,46.2,85.1,8.4,11.3,85.6,82.6,0,3381.5,45.2
1/19/22 4:05 AM,45.9,27,4.6,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,24.5,72.9,73.9,74.7,74.2,75.3,74.5,73.8,74.6,74.8,73.1,75.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,46.2,84.9,9.1,11.7,85.6,82.9,0,3521,46.4
1/19/22 4:10 AM,45.7,27,4.7,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,24.5,73.2,73.9,74.7,74.2,75.3,74.5,73.8,74.6,74.8,73.2,75.6,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,46.3,85,9.9,11.6,85.6,82.9,0,3451,47.2
1/19/22 4:15 AM,45.5,27,4.2,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,24.4,73.4,74,74.7,74.3,75.3,74.6,73.9,74.7,74.8,73.2,75.6,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,46.2,85.2,12.1,9.1,85.8,82.8,0,3451,41.6
1/19/22 4:20 AM,45.4,27,4,0,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,24.2,73.6,74,74.7,74.3,75.3,74.6,73.9,74.7,74.8,73.2,75.6,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,46.1,85.1,13.2,4.5,85.6,82.4,0,2893,40
1/19/22 4:25 AM,45.2,27,3.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24.1,73.7,74,74.8,74.3,75.3,74.6,73.9,74.7,74.9,73.2,75.6,35,35,35,35,35,35,35,35,35,35,46.2,85,11.7,2.8,85.5,81.8,0,2506,36.9
1/19/22 4:30 AM,45.1,27,2.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24,73.8,74,74.8,74.3,75.4,74.6,73.9,74.7,74.9,73.3,75.7,35,35,35,35,35,35,35,35,35,35,46.2,86.4,10.7,2.7,85.2,81,0,2385,27.5
1/19/22 4:35 AM,45.1,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24,73.8,74,74.8,74.3,75.4,74.6,73.9,74.7,74.9,73.3,75.7,35,35,35,35,35,35,35,35,35,35,46.3,85.9,10.3,2.6,85.4,80.5,0,2324,22.1
1/19/22 4:40 AM,45,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24.1,73.7,74,74.8,74.3,75.4,74.6,73.9,74.8,74.9,73.3,75.7,35,35,35,35,35,35,35,35,35,35,46.3,85.3,10.2,2.6,85.2,80.3,0,2296,24.4
1/19/22 4:45 AM,44.9,27,2.5,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24.2,73.5,74,74.8,74.3,75.4,74.6,73.9,74.7,74.9,73.3,75.7,35,35,35,35,35,35,35,35,35,35,46.3,85.2,10.1,2.6,84.9,80.2,0,2292,24.9
1/19/22 4:50 AM,44.8,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24.4,73.4,74,74.8,74.3,75.4,74.6,73.9,74.7,74.9,73.3,75.7,35,35,35,35,35,35,35,35,35,35,46.3,85.2,10,2.6,84.8,80.1,0,2276,21.7
1/19/22 4:55 AM,44.7,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,24.6,73.2,73.9,74.8,74.3,75.4,74.6,73.9,74.7,74.8,73.2,75.7,35,35,35,35,35,35,35,35,35,35,46.2,85.4,9.9,2.6,84.8,80,0,2277,23.4
1/19/22 5:00 AM,44.6,27,2.5,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,24.8,73,73.9,74.7,74.3,75.4,74.6,74,74.7,74.8,73.2,75.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,46.3,85.5,10,2.5,84.7,80,0,2273.5,25
1/19/22 5:05 AM,44.4,27,2,0,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,24.9,72.8,73.8,74.7,74.3,75.4,74.6,74,74.6,74.8,73.2,75.7,41,41,41,41,41,41,41,41,41,41,46.2,86.2,9.8,2.9,84.7,79.9,0,2273.5,20.5
1/19/22 5:10 AM,44.2,27,2.4,0,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,25,72.7,73.8,74.7,74.2,75.4,74.6,74,74.6,74.8,73.2,75.7,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,46.2,85.7,9.3,4.5,84.3,79.9,0,2398,23.9
1/19/22 5:15 AM,44.1,27,3.7,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,25,72.6,73.8,74.7,74.2,75.4,74.6,73.9,74.6,74.8,73.2,75.6,58,58,58,58,58,58,58,58,58,58,46.2,84.4,8.7,6.2,85,80.5,0,2398,37
1/19/22 5:20 AM,44.1,27,4.2,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,24.9,72.6,73.8,74.7,74.2,75.4,74.6,74,74.6,74.8,73.1,75.6,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,46.3,84.7,8.1,8.5,85.1,81.4,0,2753,40.8
1/19/22 5:25 AM,43.9,27,4.2,0,7,7,7,7,7,7,7,7,7,7,24.8,72.7,73.9,74.7,74.3,75.4,74.6,74,74.6,74.8,73.2,75.6,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,46.3,85.1,8,10.2,85.3,82.2,0,3033,41.7
1/19/22 5:30 AM,43.8,27,4.5,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,24.8,72.9,73.9,74.7,74.3,75.4,74.6,74,74.6,74.8,73.2,75.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,46.4,84.9,8.8,11,85.5,82.6,0,3290,45.1
1/19/22 5:35 AM,43.7,27,4.2,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,24.7,73.2,73.9,74.7,74.3,75.4,74.6,74,74.6,74.8,73.2,75.6,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,46.5,85.2,10.1,10.5,85.8,82.8,0,3401,41.8
1/19/22 5:40 AM,43.8,27,3.9,0,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,24.6,73.4,74,74.7,74.3,75.4,74.6,74,74.7,74.9,73.2,75.6,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,46.6,85.1,12.5,7.2,85.6,82.6,0,3199,39.2
1/19/22 5:45 AM,43.8,27,3.6,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,24.5,73.7,74,74.7,74.4,75.4,74.6,74,74.7,74.9,73.2,75.7,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,46.6,85.1,12.6,3.4,85.5,82.1,0,2706,35.5
1/19/22 5:50 AM,43.6,27,2.2,0.8,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,24.3,73.9,74,74.8,74.4,75.4,74.7,74,74.7,74.9,73.3,75.7,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,46.5,84.1,11,4.3,85.5,81.4,8.1,2465,22.5
1/19/22 5:55 AM,43.5,27,0,8.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,24.2,74,74.1,74.8,74.4,75.5,74.7,74,74.7,74.9,73.3,75.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,46.6,79.8,9,10.4,82.1,81.4,82.1,2708,0
1/19/22 6:00 AM,43.3,27,0,10,9,9,9,9,9,9,9,9,9,9,24.1,73.9,74,74.8,74.4,75.5,74.7,74,74.8,74.9,73.3,75.7,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,46.9,75.2,9.3,11.6,77.5,79.9,100,2708,0
1/19/22 6:05 AM,44.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24.1,73.7,74,74.8,74.4,75.5,74.7,74,74.8,74.9,73.3,75.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,47,72.8,9.7,11.7,74.7,77.4,100,2775,0
1/19/22 6:10 AM,44.6,27,0,10,10,10,10,10,10,10,10,10,10,10,24.3,73.6,74,74.8,74.4,75.5,74.7,74.1,74.7,74.8,73.3,75.7,100,100,100,100,100,100,100,100,100,100,47.2,71.4,9.8,11.8,73,75.9,100,2800,0
1/19/22 6:15 AM,44.2,27,0,10,10,10,10,10,10,10,10,10,10,10,24.2,73.6,73.9,74.8,74.4,75.5,74.7,74.1,74.7,74.6,73.3,75.6,100,100,100,100,100,100,100,100,100,100,47.3,70.5,9.9,11.8,72,74.9,100,2800,0
1/19/22 6:20 AM,44,27,0,10,10,10,10,10,10,10,10,10,10,10,24,73.4,73.9,74.7,74.3,75.5,74.7,74.1,74.6,74.5,73.2,75.6,100,100,100,100,100,100,100,100,100,100,47.4,69.8,10,11.9,71.3,74.1,100,2814,0
1/19/22 6:25 AM,43.9,27,0,10,10,10,10,10,10,10,10,10,10,10,24,73.4,73.8,74.7,74.3,75.4,74.6,74.1,74.5,74.3,73.2,75.5,100,100,100,100,100,100,100,100,100,100,47.5,69.3,10,11.9,70.7,73.5,100,2818,0
1/19/22 6:30 AM,43.5,27,0,10,10,10,10,10,10,10,10,10,10,10,23.9,73.2,73.7,74.6,74.2,75.4,74.6,74.1,74.4,74.1,73.1,75.4,100,100,100,100,100,100,100,100,100,100,47.7,68.8,10,11.9,70.2,73,100,2814,0
1/19/22 6:35 AM,42.8,27,0,10,10,10,10,10,10,10,10,10,10,10,23.7,73.1,73.6,74.6,74.2,75.4,74.6,74.1,74.3,73.9,73,75.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,47.7,68.5,9.9,11.9,69.8,72.6,100,2816,0
1/19/22 6:40 AM,42.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,23.5,72.9,73.5,74.5,74.1,75.3,74.5,74.1,74.2,73.7,72.9,75.2,97.4,97.5,97.5,97.5,97.5,97.4,97.4,97.5,97.4,97.4,47.7,68.2,10,11.9,69.5,72.3,100,2824,0
1/19/22 6:45 AM,41.6,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,23.4,72.8,73.4,74.4,74,75.3,74.4,74,74,73.5,72.8,75.1,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,47.6,67.9,10,11.9,69.2,71.9,100,2816,0
1/19/22 6:50 AM,41.1,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,23.3,72.6,73.3,74.4,74,75.2,74.4,74,73.9,73.4,72.8,75,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,47.7,67.7,9.9,12,69,71.6,100,2825,0
1/19/22 6:55 AM,40.8,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,23.3,72.4,73.2,74.3,73.9,75.1,74.3,74,73.8,73.2,72.6,74.8,69,69,69,69,69,69,69,69,69,69,47.6,67.5,10,11.8,68.8,71.4,100,2850,0
1/19/22 7:00 AM,40.5,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,23.2,72.3,73.1,74.2,73.8,75.1,74.2,74,73.7,73,72.5,74.7,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,47.6,66.2,11.5,8.1,68.4,71.5,100,2605.5,0
1/19/22 7:05 AM,40.2,27,0.4,8,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,23.2,72.1,73,74.1,73.7,75,74.1,74,73.5,72.9,72.4,74.6,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,47.6,63.5,11.1,4.1,67.1,72.1,80,2605.5,3.6
1/19/22 7:10 AM,40,27,5.8,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,23.2,72,72.9,74,73.6,74.9,74,73.9,73.4,72.7,72.3,74.5,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,47.6,79,7.2,9,73.1,72.3,0,2887,58.1
1/19/22 7:15 AM,40.4,27,5.3,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,23.3,71.9,72.8,73.9,73.6,74.8,74,73.9,73.3,72.6,72.2,74.3,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,47.6,85.6,7.9,10.6,85.2,76.7,0,3331,53.2
1/19/22 7:20 AM,41.5,27,4.1,0,10,10,10,10,10,10,10,10,10,10,23.4,72,72.7,73.9,73.5,74.8,73.9,73.9,73.2,72.5,72.1,74.2,100,100,100,100,100,100,100,100,100,100,47.4,85.2,8.9,11.1,85.7,80.7,0,3438,42.3
1/19/22 7:25 AM,41.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,23.5,72.3,72.7,73.8,73.5,74.7,73.9,73.8,73.2,72.6,72.1,74.1,100,100,100,100,100,100,100,100,100,100,47.2,85.4,9.3,11.5,85.4,81.3,0,3438,39.5
1/19/22 7:30 AM,40.9,27,4.6,0,10,10,10,10,10,10,10,10,10,10,23.3,72.6,72.7,73.8,73.5,74.6,73.8,73.8,73.3,72.7,72.1,74.1,100,100,100,100,100,100,100,100,100,100,47.1,84.7,9.6,11.7,85.7,81.6,0,3505,45.9
1/19/22 7:35 AM,40.7,27,4.3,0,10,10,10,10,10,10,10,10,10,10,23.1,72.8,72.8,73.8,73.6,74.6,73.8,73.7,73.3,72.9,72.1,74.1,100,100,100,100,100,100,100,100,100,100,47.1,85,9.6,11.7,85.6,81.9,0,3521,43.3
1/19/22 7:40 AM,40.5,27,4.4,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,22.9,73.1,72.8,73.9,73.6,74.6,73.8,73.7,73.4,73,72.2,74.1,96,96,96,96,96,96,96,96,96,96,47.1,85.1,9.6,11.6,85.7,82,0,3521,43.5
1/19/22 7:45 AM,40.3,27,4.4,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,22.5,73.5,72.9,73.9,73.6,74.6,73.8,73.7,73.4,73.1,72.2,74.2,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,47.1,84.9,9.4,11.8,85.7,82.2,0,3521,44.4
1/19/22 7:50 AM,40,27,3.5,0.4,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,22.2,73.9,72.9,73.9,73.7,74.6,73.8,73.7,73.5,73.3,72.3,74.2,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,47.1,84.7,11.6,10.6,85.7,82.1,3.6,3521,35.1
1/19/22 7:55 AM,39.6,27,0,7.4,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,21.8,74.3,73,74,73.8,74.7,73.9,73.7,73.5,73.4,72.4,74.2,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,47.1,79.2,11.9,11.5,82,81.7,74.4,2952,0
1/19/22 8:00 AM,39.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21,74.3,73,74,73.8,74.7,73.9,73.6,73.6,73.5,72.4,74.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,47.1,74.4,10.8,12,76.8,78.7,100,2894,0
1/19/22 8:05 AM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,74.2,73,74,73.8,74.7,73.9,73.6,73.7,73.5,72.4,74.3,100,100,100,100,100,100,100,100,100,100,47.1,72.2,10.4,12,74.1,76.2,100,2894,0
1/19/22 8:10 AM,38.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20.6,74,73,74,73.8,74.8,73.9,73.6,73.6,73.5,72.5,74.3,100,100,100,100,100,100,100,100,100,100,47.1,70.9,10.2,12,72.5,74.8,100,2862,0
1/19/22 8:15 AM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.8,73,74,73.8,74.8,74,73.7,73.6,73.4,72.5,74.3,100,100,100,100,100,100,100,100,100,100,47,69.9,10.1,11.9,71.5,73.8,100,2837,0
1/19/22 8:20 AM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,21.1,73.6,73,74,73.8,74.8,73.9,73.7,73.6,73.3,72.4,74.3,100,100,100,100,100,100,100,100,100,100,47,69.3,10.1,11.9,70.8,73.1,100,2827,0
1/19/22 8:25 AM,41,27,0,10,10,10,10,10,10,10,10,10,10,10,21.2,73.4,72.9,74,73.7,74.7,73.9,73.6,73.5,73.1,72.4,74.2,100,100,100,100,100,100,100,100,100,100,46.9,68.8,10,11.9,70.2,72.5,100,2828,0
1/19/22 8:30 AM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,21.3,73.3,72.9,73.9,73.6,74.7,73.9,73.7,73.4,73,72.3,74.2,100,100,100,100,100,100,100,100,100,100,46.9,68.3,10,11.9,69.7,72,100,2828,0
1/19/22 8:35 AM,40.1,27,0,10,10,10,10,10,10,10,10,10,10,10,21.4,73.1,72.8,73.9,73.6,74.7,73.8,73.6,73.3,72.8,72.3,74.2,100,100,100,100,100,100,100,100,100,100,47,68,10,11.9,69.3,71.7,100,2820,0
1/19/22 8:40 AM,40.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,21.4,73,72.7,73.8,73.5,74.6,73.8,73.6,73.2,72.6,72.2,74,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,46.8,67.7,10,11.9,69,71.3,100,2816,0
1/19/22 8:45 AM,40.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,21.4,72.9,72.7,73.8,73.5,74.6,73.7,73.6,73.1,72.5,72.1,74,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,46.8,67.4,10,11.9,68.8,71,100,2811,0
1/19/22 8:50 AM,41.6,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,21.4,72.7,72.6,73.7,73.4,74.6,73.7,73.6,73.1,72.4,72,73.9,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,46.7,67.2,10,11.9,68.5,70.8,100,2816,0
1/19/22 8:55 AM,40.6,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,21.5,72.7,72.5,73.6,73.3,74.5,73.6,73.5,72.9,72.2,71.9,73.7,81,81,81,81,81,81,81,81,81,81,46.7,67.1,9.8,12,68.4,70.5,100,2859,0
1/19/22 9:00 AM,40.1,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,21.5,72.6,72.4,73.6,73.3,74.4,73.6,73.5,72.8,72.1,71.8,73.6,72,72,72,72,72,72,72,72,72,72,46.6,66.9,10,12,68.3,70.3,100,2788,0
1/19/22 9:05 AM,40.2,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,21.4,72.4,72.4,73.5,73.2,74.4,73.5,73.5,72.7,71.9,71.7,73.5,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,46.8,66.4,11.2,9.4,68.1,70.5,100,2788,0
1/19/22 9:10 AM,40.1,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,21.4,72.3,72.3,73.5,73.2,74.3,73.5,73.5,72.6,71.8,71.7,73.4,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,46.9,64.3,11.6,4.9,67.4,70.8,100,2437.5,0
1/19/22 9:15 AM,39.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,21.2,72.3,72.2,73.4,73.1,74.2,73.4,73.4,72.6,71.7,71.6,73.3,35,35,35,35,35,35,35,35,35,35,47.2,61.2,10.9,2.8,65.6,71.3,100,2437.5,0
1/19/22 9:20 AM,39.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,20.9,72.1,72.1,73.3,73.1,74.2,73.3,73.4,72.5,71.6,71.5,73.2,35,35,35,35,35,35,35,35,35,35,47.5,60.3,10.5,2.7,63.6,71.9,100,2260,0
1/19/22 9:25 AM,38.8,27,1.4,4,5,5,5,5,5,5,5,5,5,5,20.6,72.1,72,73.3,73,74.1,73.3,73.4,72.4,71.5,71.4,73.2,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,47.8,63.3,8.9,4.5,63,72.3,40,2227,14.3
1/19/22 9:30 AM,38.4,27,6.2,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,20.4,72,72,73.2,73,74,73.2,73.3,72.3,71.4,71.3,73.1,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,48.1,83.2,6.5,9.5,77.3,70.7,0,2707,62.5
1/19/22 9:35 AM,38.1,27,5.4,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,20.7,72,71.9,73.2,72.9,74,73.1,73.3,72.3,71.3,71.3,73,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,48.4,85.6,8,10.7,85.2,77.5,0,3161,54.3
1/19/22 9:40 AM,37.9,27,4.4,0,10,10,10,10,10,10,10,10,10,10,20.3,72.2,71.9,73.1,72.9,73.9,73.1,73.2,72.3,71.3,71.2,72.9,100,100,100,100,100,100,100,100,100,100,48.8,84.7,8.9,11.2,86,80.2,0,3351,45.4
1/19/22 9:45 AM,37.8,27,3.5,0,10,10,10,10,10,10,10,10,10,10,19.6,72.5,71.9,73.1,72.9,73.9,73.1,73.2,72.3,71.4,71.2,72.9,100,100,100,100,100,100,100,100,100,100,49.2,85.9,9.4,11.5,85.4,80.7,0,3452,33.5
1/19/22 9:50 AM,37.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,19,72.9,71.9,73.1,73,73.9,73,73.2,72.4,71.6,71.3,72.9,100,100,100,100,100,100,100,100,100,100,49.5,84.6,9.6,11.6,85.8,81,0,3509,44.9
1/19/22 9:55 AM,38,27,4.3,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,18.4,73.2,72,73.1,73,73.9,73,73.1,72.4,71.8,71.3,72.8,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,49.9,84.8,9.6,11.7,85.6,81.3,0,3522,42.8
1/19/22 10:00 AM,38.1,27,4,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,17.9,73.6,72.1,73.2,73.1,73.9,73.1,73.1,72.5,72,71.4,72.9,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,50.3,85.4,9.3,11.8,85.6,81.4,0,3521,40
1/19/22 10:05 AM,38,27,4.2,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,17.7,73.8,72.1,73.2,73.1,73.9,73.1,73.1,72.6,72.2,71.5,73,59,59,59,59,59,59,59,59,59,59,50.7,84.9,11.7,9.8,85.7,81.4,0,2882,43
1/19/22 10:10 AM,38.2,27,0,5.4,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,17.6,74.1,72.2,73.3,73.2,73.9,73.1,73.1,72.7,72.4,71.6,73.1,69,69,69,69,69,69,69,69,69,69,51.3,79.8,12.1,10.5,83.1,80.8,54.6,2882,0
1/19/22 10:15 AM,38.4,27,0,10,9,9,9,9,9,9,9,9,9,9,17.2,74.1,72.3,73.3,73.2,74,73.2,73,72.8,72.5,71.6,73.2,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,51.9,74.7,10.5,12,77.1,78.5,100,2944,0
1/19/22 10:20 AM,38.2,27,0,10,10,10,10,10,10,10,10,10,10,10,17.5,73.9,72.3,73.4,73.2,74,73.2,73,72.8,72.6,71.7,73.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,52.7,71.9,10.3,12,73.9,75.8,100,2874,0
1/19/22 10:25 AM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.7,72.3,73.4,73.3,74.1,73.3,73,72.9,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,53.3,70.2,10.2,12,72,74.1,100,2843,0
1/19/22 10:30 AM,37.9,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.6,72.3,73.4,73.2,74.1,73.3,73,72.9,72.5,71.8,73.3,100,100,100,100,100,100,100,100,100,100,53.5,69.2,10,11.9,70.8,72.9,100,2835,0
1/19/22 10:35 AM,38,27,0,10,10,10,10,10,10,10,10,10,10,10,17.9,73.3,72.3,73.4,73.2,74.1,73.3,73,72.8,72.4,71.7,73.3,100,100,100,100,100,100,100,100,100,100,54.5,68.4,10,11.9,69.9,72.1,100,2828,0
1/19/22 10:40 AM,38.7,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.2,72.2,73.3,73.2,74.1,73.3,73.1,72.8,72.3,71.7,73.3,100,100,100,100,100,100,100,100,100,100,55.9,67.9,10,11.9,69.3,71.5,100,2826,0
1/19/22 10:45 AM,41.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.3,73,72.2,73.3,73.1,74.1,73.2,73,72.8,72.2,71.6,73.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,57.3,67.6,10,11.9,68.9,71,100,2823,0
1/19/22 10:50 AM,42.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18.5,73,72.1,73.3,73.1,74.1,73.2,73,72.7,72.1,71.6,73.2,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,58.7,67.3,10,11.9,68.6,70.8,100,2825,0
1/19/22 10:55 AM,42,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,18.6,72.8,72.1,73.2,73,74,73.2,73,72.7,71.9,71.6,73.2,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,60.3,67.1,10,11.9,68.4,70.5,100,2825,0
1/19/22 11:00 AM,41,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,18.6,72.6,72,73.2,73,74,73.1,73,72.7,71.8,71.6,73.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,61.5,66.9,9.9,12,68.2,70.1,100,2843,0
1/19/22 11:05 AM,40,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,18.5,72.7,71.9,73.1,72.9,73.9,73.1,73,72.6,71.7,71.5,73,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,62.4,66.8,9.9,12,68.1,69.9,100,2843,0
1/19/22 11:10 AM,38.7,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,18.2,72.5,71.9,73.1,72.9,73.9,73.1,73,72.5,71.6,71.4,73,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.7,66.4,10.6,10.9,67.9,69.9,100,2841,0
1/19/22 11:15 AM,38.1,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,17.7,72.3,71.8,73,72.8,73.8,73,73,72.5,71.5,71.3,72.9,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,65.1,64.8,11.6,6,67.3,70.1,100,2642,0
1/19/22 11:20 AM,37.8,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,17.1,72.2,71.7,72.9,72.8,73.8,73,72.9,72.4,71.4,71.3,72.8,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,66.1,61.7,11.2,3,66,70.6,100,2388,0
1/19/22 11:25 AM,37.7,27,0.6,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,16.8,72.1,71.6,72.8,72.7,73.7,72.9,72.9,72.4,71.3,71.2,72.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,66.7,61.4,9.4,3.9,63.8,71.2,60,2274,6.4
1/19/22 11:30 AM,37.2,27,6.2,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,16.9,72,71.6,72.8,72.7,73.6,72.9,72.9,72.2,71.2,71.2,72.7,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,66.9,80,6.7,9.1,73.5,70.4,0,2616,61.8
1/19/22 11:35 AM,36.6,27,5.3,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,17.3,71.9,71.5,72.7,72.6,73.6,72.8,72.8,72.2,71.1,71.1,72.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,67.1,85.8,7.9,10.6,85,75.8,0,3120,52.7
1/19/22 11:40 AM,36.4,27,4.7,0,10,10,10,10,10,10,10,10,10,10,17.2,72.2,71.5,72.7,72.6,73.5,72.8,72.8,72.2,71.1,71.1,72.5,100,100,100,100,100,100,100,100,100,100,67.2,84.7,8.8,11.2,86,79.7,0,3322,48.4
1/19/22 11:45 AM,35.8,27,3.3,0,10,10,10,10,10,10,10,10,10,10,17,72.5,71.5,72.7,72.6,73.5,72.7,72.7,72.2,71.3,71.1,72.5,100,100,100,100,100,100,100,100,100,100,67.3,85.5,9.3,11.5,85.5,80.4,0,3440,35.2
1/19/22 11:50 AM,35.6,27,4.2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.6,72.9,71.6,72.7,72.7,73.5,72.7,72.7,72.3,71.5,71.1,72.5,99,99,99,99,99,99,99,99,99,99,67.4,84.9,9.5,11.7,85.7,80.8,0,3511,42
1/19/22 11:55 AM,35.7,27,4.4,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,16.1,73.4,71.6,72.8,72.7,73.5,72.7,72.7,72.4,71.7,71.2,72.5,89,89,89,89,89,89,89,89,89,89,67.6,84.6,9.5,11.7,85.7,81,0,3521,44.3
1/19/22 12:00 PM,35.7,27,3.7,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,15.5,73.8,71.7,72.8,72.8,73.5,72.8,72.7,72.5,71.9,71.3,72.6,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,68,85.5,10.1,11.4,85.5,81.1,0,3521,37.7
1/19/22 12:05 PM,36.1,27,0,5.2,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,15.3,74.2,71.8,72.8,72.8,73.6,72.8,72.7,72.6,72.1,71.4,72.7,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,68.5,79.9,12.8,11.1,83,80.9,51.7,3046,0
1/19/22 12:10 PM,36.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.5,74.4,71.8,72.9,72.9,73.6,72.9,72.7,72.7,72.3,71.5,72.8,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,69.5,74.6,11,12,76.9,78.2,100,3007,0
1/19/22 12:15 PM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,15,74.3,71.9,73,72.9,73.7,73,72.6,72.8,72.4,71.6,72.8,100,100,100,100,100,100,100,100,100,100,70.5,71.4,10.5,12,73.7,75.2,100,2916,0
1/19/22 12:20 PM,35.9,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,74.2,71.9,73,72.9,73.7,73,72.7,72.8,72.4,71.6,72.9,100,100,100,100,100,100,100,100,100,100,71.1,69.9,10.3,12,71.8,73.5,100,2861,0
1/19/22 12:25 PM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,74,71.9,73,72.9,73.7,73,72.7,72.8,72.4,71.6,72.9,100,100,100,100,100,100,100,100,100,100,71.3,68.9,10.1,12,70.5,72.5,100,2852,0
1/19/22 12:30 PM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.8,71.9,73,72.9,73.7,73,72.6,72.8,72.3,71.7,73,100,100,100,100,100,100,100,100,100,100,71.6,68.3,10.1,11.9,69.8,71.7,100,2834,0
1/19/22 12:35 PM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.6,71.9,73,72.9,73.7,73,72.7,72.7,72.2,71.6,73,100,100,100,100,100,100,100,100,100,100,71.8,67.8,10,11.9,69.2,71.2,100,2827,0
1/19/22 12:40 PM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.4,71.9,72.9,72.8,73.7,73,72.7,72.7,72.1,71.6,73,100,100,100,100,100,100,100,100,100,100,71.9,67.3,10,11.9,68.7,70.8,100,2830,0
1/19/22 12:45 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.2,71.8,72.9,72.8,73.7,73,72.6,72.6,72,71.6,72.9,100,100,100,100,100,100,100,100,100,100,72.1,67,10,11.9,68.4,70.4,100,2822,0
1/19/22 12:50 PM,34.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.6,73,71.7,72.9,72.7,73.7,73,72.7,72.6,71.8,71.5,72.9,99,99,99,99,99,99,99,99,99,99,72.1,66.7,10.1,11.9,68.1,70.1,100,2820,0
1/19/22 12:55 PM,34.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,14.5,72.9,71.7,72.8,72.7,73.6,72.9,72.6,72.5,71.8,71.5,72.8,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,72.3,66.5,10,11.9,67.8,69.8,100,2819,0
1/19/22 1:00 PM,34.2,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14.4,72.7,71.6,72.8,72.6,73.6,72.9,72.6,72.4,71.6,71.4,72.7,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,72.3,66.4,10,11.9,67.7,69.6,100,2821,0
1/19/22 1:05 PM,34,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,14.4,72.6,71.6,72.7,72.6,73.5,72.9,72.6,72.3,71.5,71.3,72.7,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,72.1,66.3,9.8,12,67.6,69.4,100,2821,0
1/19/22 1:10 PM,33.8,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,14.3,72.4,71.5,72.7,72.5,73.5,72.8,72.6,72.2,71.4,71.3,72.6,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,71.8,65.9,10.4,11.3,67.3,69.2,100,2864,0
1/19/22 1:15 PM,33.2,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,14.3,72.2,71.4,72.6,72.5,73.4,72.8,72.6,72.2,71.3,71.2,72.5,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,71.4,64.5,11.8,6.3,66.9,69.6,100,2672,0
1/19/22 1:20 PM,33.1,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,14.2,72.1,71.3,72.5,72.4,73.4,72.7,72.5,72.1,71.2,71.1,72.5,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,71.2,61.4,11.3,3,65.6,70.1,100,2395,0
1/19/22 1:25 PM,32.9,27,4.5,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,14.1,72,71.3,72.5,72.4,73.3,72.6,72.5,72,71.1,71.1,72.4,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,71.4,71.4,7.3,7.6,66.7,70.5,0,2285,45.3
1/19/22 1:30 PM,32.5,27,5.8,0,9,9,9.1,9,9,9.1,9,9,9,9.1,14.4,71.9,71.2,72.4,72.3,73.3,72.6,72.5,71.9,71,71,72.3,89.7,91.3,91.3,91.3,89.7,89.7,89.7,89.7,89.7,89.7,71.7,85.7,7.5,10.5,83.9,73.1,0,3026,63.5
1/19/22 1:35 PM,32.7,27,4.9,0,10,10,10,10,10,10,10,10,10,10,14.3,72.1,71.2,72.4,72.3,73.2,72.6,72.4,71.9,71,71,72.3,99.9,100,100,100,99.9,99.9,99.9,99.9,99.9,99.9,72.3,85.3,8.7,11.1,85.7,79,0,3265,44.6
1/19/22 1:40 PM,32.1,27,4.3,0,10,10,10,10,10,10,10,10,10,10,14.2,72.5,71.2,72.4,72.3,73.2,72.5,72.4,72,71.1,71,72.2,100,100,100,100,100,100,100,100,100,100,72.7,84.9,9.2,11.4,86,80.1,0,3420,43.3
1/19/22 1:45 PM,31.5,27,4.1,0,10,10,10,10,10,10,10,10,10,10,14,72.8,71.2,72.4,72.4,73.2,72.5,72.4,72,71.3,71,72.2,100,100,100,100,100,100,100,100,100,100,72.8,84.8,9.5,11.6,85.7,80.5,0,3496,41.4
1/19/22 1:50 PM,31.5,27,3.6,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.7,73.3,71.3,72.4,72.4,73.2,72.5,72.4,72.2,71.5,71,72.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,72.8,85.7,9.6,11.7,85.5,80.7,0,3522,35.5
1/19/22 1:55 PM,31.3,27,4.7,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,13.5,73.7,71.4,72.5,72.5,73.2,72.6,72.3,72.2,71.7,71.1,72.3,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,72.6,84.5,9.4,11.8,85.9,81,0,3446.5,45.4
1/19/22 2:00 PM,31,27,0,4.4,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.3,74.2,71.5,72.5,72.6,73.2,72.6,72.3,72.4,72,71.2,72.4,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,72.3,81,13,11.1,83.3,80.8,43.8,3045,0
1/19/22 2:05 PM,30.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.4,74.5,71.5,72.6,72.6,73.3,72.7,72.3,72.5,72.1,71.3,72.5,96,96,96,96,96,96,96,96,96,96,72.1,74.6,11.1,12,77.1,78.3,100,3045,0
1/19/22 2:10 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,74.5,71.6,72.7,72.7,73.3,72.7,72.3,72.5,72.3,71.4,72.6,100,100,100,100,100,100,100,100,100,100,71.7,71.4,10.6,12,73.5,75.2,100,2935,0
1/19/22 2:15 PM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,74.3,71.7,72.7,72.7,73.4,72.8,72.3,72.6,72.3,71.5,72.7,100,100,100,100,100,100,100,100,100,100,71.3,69.7,10.3,12,71.5,73.4,100,2877,0
1/19/22 2:20 PM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,74.1,71.7,72.7,72.7,73.4,72.8,72.3,72.6,72.3,71.5,72.7,100,100,100,100,100,100,100,100,100,100,71,68.7,10.1,12,70.3,72.2,100,2851,0
1/19/22 2:25 PM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.8,71.7,72.7,72.7,73.4,72.8,72.3,72.6,72.2,71.5,72.7,100,100,100,100,100,100,100,100,100,100,70.6,67.9,10.1,11.9,69.4,71.3,100,2836,0
1/19/22 2:30 PM,30.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.7,71.6,72.7,72.6,73.4,72.8,72.3,72.5,72.1,71.5,72.8,100,100,100,100,100,100,100,100,100,100,70.4,67.3,10,11.9,68.7,70.7,100,2822,0
1/19/22 2:35 PM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.4,71.6,72.7,72.6,73.4,72.8,72.3,72.5,72,71.5,72.7,100,100,100,100,100,100,100,100,100,100,70.1,66.7,10.1,11.9,68.2,70.2,100,2826,0
1/19/22 2:40 PM,30.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.3,71.6,72.6,72.6,73.4,72.8,72.4,72.4,71.8,71.4,72.7,100,100,100,100,100,100,100,100,100,100,69.8,66.3,10,11.9,67.7,69.8,100,2822,0
1/19/22 2:45 PM,33.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.1,71.5,72.6,72.5,73.4,72.8,72.3,72.4,71.7,71.3,72.6,100,100,100,100,100,100,100,100,100,100,69.7,66.1,10,11.9,67.5,69.5,100,2828,0
1/19/22 2:50 PM,35.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.3,72.9,71.5,72.6,72.5,73.4,72.7,72.4,72.3,71.6,71.3,72.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,69,65.9,10,11.9,67.2,69.2,100,2825,0
1/19/22 2:55 PM,34.9,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13.5,72.8,71.4,72.5,72.4,73.3,72.7,72.3,72.2,71.5,71.3,72.5,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,68.5,65.7,10,11.9,67,69,100,2825,0
1/19/22 3:00 PM,33.5,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,13.6,72.7,71.3,72.5,72.3,73.3,72.7,72.3,72.1,71.4,71.2,72.5,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,68.2,65.5,9.9,12,66.8,68.8,100,2824,0
1/19/22 3:05 PM,32,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,13.5,72.7,71.3,72.4,72.3,73.2,72.6,72.3,72.1,71.3,71.1,72.4,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,67.9,65.4,9.8,12,66.7,68.5,100,2852,0
1/19/22 3:10 PM,31,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,13.4,72.5,71.2,72.4,72.3,73.2,72.6,72.3,72,71.2,71.1,72.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,67.4,65.1,10.5,11.3,66.6,68.5,100,2781,0
1/19/22 3:15 PM,30.1,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,13.3,72.4,71.2,72.3,72.2,73.1,72.5,72.2,71.9,71.1,71,72.2,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,67,64.1,11.6,6.7,66.3,68.8,100,2781,0
1/19/22 3:20 PM,29.7,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,13,72.2,71.1,72.3,72.2,73.1,72.5,72.2,71.8,71,70.9,72.2,37,37,37,37,37,37,37,37,37,37,66.6,61.4,11.3,3.4,65.1,69.3,100,2403,0
1/19/22 3:25 PM,29.3,27,0.7,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,12.8,72.1,71,72.2,72.1,73,72.4,72.2,71.7,70.9,70.8,72.1,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,66.1,60.6,9.7,3.9,63.2,69.9,60,2292,6.7
1/19/22 3:30 PM,29.3,27,6.6,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,12.8,72,71,72.2,72.1,73,72.4,72.2,71.6,70.8,70.8,72,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,65.6,78.9,6.6,9.2,72.6,69.2,0,2629,65.7
1/19/22 3:35 PM,29.1,27,5.9,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.2,71.9,70.9,72.1,72,72.9,72.3,72.1,71.6,70.7,70.7,71.9,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,65.2,85.5,7.8,10.6,84.9,74.8,0,3115,58.6
1/19/22 3:40 PM,28.8,27,4.3,0,10,10,10,10,10,10,10,10,10,10,13,72.1,70.9,72.1,72,72.9,72.3,72.1,71.6,70.7,70.7,71.8,100,100,100,100,100,100,100,100,100,100,64.7,86,8.8,11.1,85.5,79,0,3328,41.2
1/19/22 3:45 PM,28.7,27,3.9,0,10,10,10,10,10,10,10,10,10,10,12.7,72.5,70.9,72.1,72,72.9,72.3,72.1,71.6,70.9,70.7,71.8,100,100,100,100,100,100,100,100,100,100,64.2,85.5,9.3,11.5,85.7,80,0,3440,38.3
1/19/22 3:50 PM,28.7,27,4.4,0,10,10,10,10,10,10,10,10,10,10,12.5,72.9,71,72.1,72.1,72.9,72.3,72,71.7,71.1,70.8,71.8,100,100,100,100,100,100,100,100,100,100,63.7,84.3,9.6,11.7,85.9,80.4,0,3504,43.9
1/19/22 3:55 PM,28.7,27,3.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.4,73.2,71,72.2,72.2,72.9,72.3,72,71.8,71.3,70.8,71.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,63.3,85.4,9.6,11.7,85.4,80.6,0,3521,35.7
1/19/22 4:00 PM,28.6,27,4.4,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,12,73.7,71.1,72.2,72.2,72.9,72.3,72,71.9,71.5,70.9,71.9,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,62.7,84.7,9.1,11.8,85.7,80.8,0,3522,44
1/19/22 4:05 PM,28.2,27,1,2.5,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,11.8,74.1,71.2,72.3,72.3,72.9,72.4,72,72,71.7,71,72.1,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,62.3,82.4,12.5,10.9,84.6,80.7,24.7,3522,10.1
1/19/22 4:10 PM,28.4,27,0,9.6,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,11.8,74.3,71.3,72.3,72.4,73,72.4,72,72.1,71.9,71.1,72.2,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,62,75.4,11.2,12,78.1,79,96.2,3003.5,0
1/19/22 4:15 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,74.3,71.4,72.4,72.4,73,72.5,72,72.2,72.1,71.2,72.3,100,100,100,100,100,100,100,100,100,100,61.7,71.8,10.7,12,74,75.6,100,3003.5,0
1/19/22 4:20 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11,74.1,71.5,72.5,72.5,73.1,72.5,72,72.3,72.1,71.2,72.4,100,100,100,100,100,100,100,100,100,100,61.3,69.7,10.4,12,71.7,73.4,100,2877,0
1/19/22 4:25 PM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.9,71.5,72.5,72.5,73.2,72.6,72,72.3,72.1,71.3,72.5,100,100,100,100,100,100,100,100,100,100,61,68.5,10.2,11.9,70.2,72.1,100,2853,0
1/19/22 4:30 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.7,71.5,72.5,72.4,73.2,72.6,72,72.3,72,71.3,72.5,100,100,100,100,100,100,100,100,100,100,60.8,67.6,10,11.9,69.2,71.1,100,2828,0
1/19/22 4:35 PM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.5,71.5,72.5,72.4,73.2,72.6,72,72.3,71.9,71.3,72.5,100,100,100,100,100,100,100,100,100,100,60.6,66.9,10,11.9,68.5,70.4,100,2824,0
1/19/22 4:40 PM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.2,71.4,72.5,72.4,73.2,72.6,72.1,72.2,71.8,71.2,72.5,100,100,100,100,100,100,100,100,100,100,60.5,66.5,10,11.9,68,70,100,2814.5,0
1/19/22 4:45 PM,27.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.1,73,71.4,72.5,72.4,73.2,72.6,72,72.2,71.7,71.2,72.4,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,60.7,66.1,10,11.9,67.6,69.5,100,2814.5,0
1/19/22 4:50 PM,27.5,27,0,10,9,9,9,9,9,9,9,9,9,9,11,72.7,71.3,72.4,72.3,73.2,72.6,72,72.1,71.6,71.2,72.4,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,61.3,65.9,10,11.9,67.3,69.2,100,2811,0
1/19/22 4:55 PM,27.3,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.1,72.6,71.3,72.4,72.3,73.1,72.5,72,72,71.4,71.1,72.3,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,61.5,65.7,9.8,12,67.1,68.9,100,2836,0
1/19/22 5:00 PM,27.2,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,11.1,72.3,71.2,72.3,72.2,73.1,72.5,72,72,71.3,71,72.3,65,65,65,65,65,65,65,65,65,65,61.3,65.4,10.5,11.2,66.9,68.7,100,2836,0
1/19/22 5:05 PM,27.1,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,11.1,72.2,71.2,72.3,72.2,73.1,72.5,72,71.9,71.2,71,72.2,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,60.6,64,11.6,6.3,66.4,69.1,100,2666,0
1/19/22 5:10 PM,27,27,3.5,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,11.1,72,71.1,72.2,72.1,73,72.4,72,71.8,71.1,70.9,72.2,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,59.9,68.2,8.5,6.8,66.2,69.7,20,2379,34.9
1/19/22 5:15 PM,26.7,27,6.3,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,11.2,71.9,71,72.2,72.1,73,72.4,72,71.7,71,70.8,72.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,59,85.4,7.3,10.5,82.1,71.1,0,3015,61.3
1/19/22 5:20 PM,26.5,27,5.8,0,10,10,10,10,10,10,10,10,10,10,11.6,71.9,71,72.2,72,72.9,72.3,72,71.7,70.9,70.8,72,100,100,100,100,100,100,100,100,100,100,58.4,84.5,8.6,11,85.6,78.1,0,3271,58
1/19/22 5:25 PM,26.5,27,4,0,10,10,10,10,10,10,10,10,10,10,11.5,72.1,71,72.1,72,72.9,72.3,72,71.7,71,70.8,71.9,100,100,100,100,100,100,100,100,100,100,57.7,85.5,9.2,11.4,85.7,79.8,0,3401,39.9
1/19/22 5:30 PM,26.1,27,3.6,0,10,10,10,10,10,10,10,10,10,10,11.1,72.5,71,72.2,72.1,72.9,72.3,71.9,71.8,71.2,70.8,71.9,100,100,100,100,100,100,100,100,100,100,57.1,85.6,9.5,11.6,85.6,80.2,0,3491,36.4
1/19/22 5:35 PM,25.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11,72.8,71.1,72.2,72.1,72.9,72.3,71.9,71.9,71.4,70.8,72,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,56.5,84.4,9.6,11.7,85.9,80.6,0,3521,44.8
1/19/22 5:40 PM,25.7,27,3.7,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.9,73.3,71.2,72.2,72.2,72.9,72.3,71.9,71.9,71.6,70.9,72.1,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,55.9,85.5,9.5,11.7,85.4,80.7,0,3521,36.1
1/19/22 5:45 PM,25.5,27,4.4,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,10.7,73.7,71.3,72.3,72.3,72.9,72.4,71.9,72,71.8,71,72.1,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,55.3,84.9,9.4,11.7,85.8,80.9,0,3521,44.3
1/19/22 5:50 PM,25.4,27,1.3,1.7,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,10.7,74,71.4,72.4,72.3,73,72.4,71.9,72.2,72,71.1,72.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,54.7,83.4,13.3,10.1,85,80.7,16.7,3512,12.6
1/19/22 5:55 PM,25.3,27,0,9.1,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,10.4,74.3,71.5,72.4,72.4,73,72.5,71.9,72.3,72.1,71.2,72.3,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,54.2,75.5,11,12,78.6,79.4,91.1,3016,0
1/19/22 6:00 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.1,71.5,72.5,72.5,73.1,72.5,71.9,72.4,72.3,71.3,72.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,53.8,71,10.6,12,73.5,75.6,100,2922,0
1/19/22 6:05 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.9,71.6,72.5,72.5,73.1,72.6,71.9,72.4,72.3,71.3,72.5,100,100,100,100,100,100,100,100,100,100,53.2,69,10.3,12,71,73.2,100,2874,0
1/19/22 6:10 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.6,71.6,72.6,72.5,73.2,72.6,71.9,72.4,72.3,71.4,72.6,100,100,100,100,100,100,100,100,100,100,52.5,67.8,10.2,12,69.5,71.7,100,2848,0
1/19/22 6:15 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.4,71.6,72.6,72.5,73.2,72.6,71.9,72.4,72.2,71.4,72.6,100,100,100,100,100,100,100,100,100,100,51.9,66.9,10.1,12,68.5,70.8,100,2841,0
1/19/22 6:20 PM,25.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.2,71.6,72.6,72.5,73.2,72.7,72,72.4,72.1,71.3,72.6,100,100,100,100,100,100,100,100,100,100,51.5,66.3,10.1,11.9,67.8,70.1,100,2822,0
1/19/22 6:25 PM,25.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.4,72.9,71.5,72.6,72.4,73.2,72.6,72,72.3,71.9,71.3,72.6,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,51.2,65.9,10,11.9,67.4,69.6,100,2827,0
1/19/22 6:30 PM,25.3,27,0,10,9,9,9,9,9,9,9,9,9,9,10.4,72.7,71.4,72.5,72.4,73.2,72.6,72,72.2,71.8,71.2,72.6,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,50.7,65.6,10,11.9,67,69.2,100,2829,0
1/19/22 6:35 PM,25.1,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,10.4,72.4,71.4,72.5,72.3,73.2,72.6,72,72.1,71.6,71.2,72.5,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,50.4,65.3,9.9,12,66.7,68.8,100,2830,0
1/19/22 6:40 PM,25.1,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,10.5,72.2,71.3,72.4,72.3,73.2,72.6,72,72.1,71.5,71.1,72.5,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,50.2,64.5,11.4,8.4,66.4,68.8,100,2799,0
1/19/22 6:45 PM,25.1,27,3.1,2,6,6,6,6,6,6,6,6,6,6,10.6,72,71.3,72.4,72.2,73.1,72.5,72,72,71.4,71,72.4,60,60,60,60,60,60,60,60,60,60,49.8,67.6,8.7,7.3,66.3,69.5,20,2768.5,30.9
1/19/22 6:50 PM,25,27,6.1,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.7,71.7,71.2,72.3,72.1,73.1,72.4,72,71.9,71.2,71,72.3,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,49.6,85.2,7.5,10.5,81.3,70.9,0,3297,60.9
1/19/22 6:55 PM,24.8,27,5.8,0,10,10,10,10,10,10,10,10,10,10,10.9,71.7,71.1,72.3,72.1,73,72.4,71.9,71.8,71.2,70.9,72.2,100,100,100,100,100,100,100,100,100,100,49.1,85,8.7,11.1,85.6,78.1,0,3297,58.4
1/19/22 7:00 PM,24.8,27,4.1,0,10,10,10,10,10,10,10,10,10,10,10.9,71.7,71.1,72.3,72.1,73,72.4,71.9,71.8,71.2,70.9,72.2,100,100,100,100,100,100,100,100,100,100,48.8,85.3,9.3,11.5,85.8,79.8,0,3422,40.5
1/19/22 7:05 PM,24.7,27,3.4,0,10,10,10,10,10,10,10,10,10,10,10.9,72,71.2,72.2,72.1,73,72.4,71.9,71.9,71.4,70.9,72.2,100,100,100,100,100,100,100,100,100,100,48.4,85.6,9.6,11.7,85.5,80.4,0,3498,36.2
1/19/22 7:10 PM,24.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,10.9,72.2,71.2,72.3,72.2,73,72.4,71.9,71.9,71.6,70.9,72.2,100,100,100,100,100,100,100,100,100,100,48.1,84.5,9.6,11.7,85.9,80.7,0,3521,45
1/19/22 7:15 PM,24.4,27,4,0,10,10,10,10,10,10,10,10,10,10,10.8,72.3,71.3,72.3,72.2,73,72.4,71.9,72,71.8,71,72.3,100,100,100,100,100,100,100,100,100,100,47.7,85.1,9.6,11.6,85.6,80.8,0,3521,39.9
1/19/22 7:20 PM,24.4,27,3.8,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.6,73,71.4,72.4,72.3,73,72.4,71.9,72.1,71.9,71.1,72.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,47.6,85.4,9.6,11.7,85.6,80.9,0,3522,38.6
1/19/22 7:25 PM,24.4,27,4.5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.6,73.3,71.4,72.4,72.4,73,72.5,71.9,72.2,72.1,71.1,72.4,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,47.1,84.5,9.5,11.7,85.9,81.2,0,3521,45.4
1/19/22 7:30 PM,24.3,27,3.9,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,10.5,73.6,71.5,72.5,72.4,73.1,72.5,71.9,72.3,72.2,71.2,72.5,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,46.9,85.3,9.4,11.8,85.5,81.2,0,3521,38.5
1/19/22 7:35 PM,24.2,27,2.2,0.6,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,10.3,73.9,71.6,72.6,72.5,73.1,72.5,71.9,72.4,72.4,71.3,72.6,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,46.5,84.2,13.1,8.9,85.8,80.9,6.4,3504,22.3
1/19/22 7:40 PM,24.1,27,0,8,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,9.9,74,71.7,72.6,72.5,73.2,72.6,71.9,72.5,72.5,71.4,72.7,71,71,71,71,71,71,71,71,71,71,46.3,77.4,11.2,11.3,80.6,80.3,79.7,2874,0
