Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/20/22 3:05 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.4,73.8,71.7,72.7,72.6,73.4,72.8,72.2,72.7,72.3,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.7,68.5,10.1,11.9,69.9,71.6,100,2826,0
1/20/22 3:10 PM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.6,71.6,72.7,72.6,73.4,72.8,72.2,72.6,72.1,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.2,68,10,11.9,69.3,71.1,100,2816.5,0
1/20/22 3:15 PM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.5,71.6,72.7,72.6,73.4,72.9,72.2,72.6,72,71.6,72.8,100,100,100,100,100,100,100,100,100,100,67,67.6,10,11.9,68.9,70.7,100,2816.5,0
1/20/22 3:20 PM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.4,71.6,72.7,72.5,73.4,72.8,72.2,72.5,71.9,71.5,72.8,100,100,100,100,100,100,100,100,100,100,67,67.3,10,11.9,68.6,70.4,100,2821,0
1/20/22 3:25 PM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.2,71.6,72.6,72.5,73.4,72.8,72.2,72.5,71.8,71.5,72.7,100,100,100,100,100,100,100,100,100,100,66.4,67,10,11.9,68.3,70.1,100,2827,0
1/20/22 3:30 PM,27.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.7,73,71.5,72.6,72.5,73.3,72.8,72.2,72.4,71.7,71.4,72.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,65.8,66.8,10,11.9,68.1,69.8,100,2819,0
1/20/22 3:35 PM,26.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,72.9,71.4,72.6,72.4,73.3,72.8,72.2,72.3,71.6,71.4,72.6,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,65.5,66.6,9.9,11.9,67.9,69.6,100,2813,0
1/20/22 3:40 PM,26.9,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.7,72.6,71.4,72.5,72.4,73.3,72.7,72.2,72.3,71.5,71.3,72.6,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,65.3,66.5,10,11.9,67.7,69.4,100,2816,0
1/20/22 3:45 PM,26.8,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.1,72.5,71.3,72.5,72.3,73.2,72.7,72.2,72.2,71.4,71.2,72.5,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,64.9,66.3,9.8,12,67.5,69.2,100,2859,0
1/20/22 3:50 PM,26.4,27,0,10,6,6,6,6,6,6,6,6,6,6,10.4,72.3,71.2,72.4,72.3,73.2,72.6,72.2,72.1,71.3,71.2,72.4,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,64.4,66,11,9.9,67.3,69.2,100,2846,0
1/20/22 3:55 PM,26.3,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,10.7,72.1,71.2,72.4,72.2,73.1,72.6,72.1,72,71.2,71.1,72.3,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,63.5,64,11.7,4.6,66.7,69.6,100,2570,0
1/20/22 4:00 PM,26.2,27,5.1,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,11,72,71.1,72.3,72.2,73.1,72.5,72.1,71.9,71.1,71,72.3,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,63.1,73.9,7.4,8.3,69.1,70,0,2547,50.9
1/20/22 4:05 PM,26.3,27,6.2,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11,71.9,71.1,72.2,72.1,73,72.5,72.1,71.9,71,71,72.2,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,63.1,85.3,7.6,10.6,84.4,73.1,0,3086,62.2
1/20/22 4:10 PM,26.6,27,4.8,0,10,10,10,10,10,10,10,10,10,10,11.1,72,71,72.2,72.1,73,72.4,72.1,71.8,71,70.9,72.2,100,100,100,100,100,100,100,100,100,100,63.5,85.3,8.7,11.1,85.6,78.9,0,3313,48.2
1/20/22 4:15 PM,26.7,27,3.3,0,10,10,10,10,10,10,10,10,10,10,11.2,72.3,71.1,72.2,72.1,73,72.4,72,71.8,71.1,70.9,72.1,100,100,100,100,100,100,100,100,100,100,64,86.1,9.3,11.5,85.5,80,0,3437,32.9
1/20/22 4:20 PM,26.4,27,4.7,0,10,10,10,10,10,10,10,10,10,10,11.2,72.7,71.1,72.2,72.2,72.9,72.4,72,71.9,71.3,70.9,72.1,100,100,100,100,100,100,100,100,100,100,63.8,84.5,9.6,11.6,85.8,80.5,0,3502,46.6
1/20/22 4:25 PM,26.5,27,3.9,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.3,73.1,71.2,72.3,72.2,73,72.4,72,72,71.6,71,72.2,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,63.1,84.8,9.6,11.7,85.7,80.7,0,3522,40.8
1/20/22 4:30 PM,26.3,27,3.6,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,11.2,73.5,71.3,72.3,72.3,73,72.4,72,72.1,71.7,71.1,72.3,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,62.4,85.6,9.3,11.7,85.5,80.8,0,3522,36.2
1/20/22 4:35 PM,26.2,27,2.5,1.1,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11,73.9,71.3,72.4,72.3,73,72.5,72,72.2,71.9,71.1,72.3,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,61.7,83.4,12,10.5,85.5,80.9,11.2,3521,25.5
1/20/22 4:40 PM,26.4,27,0,8.7,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,10.7,74.3,71.4,72.5,72.4,73.1,72.5,72,72.3,72.1,71.2,72.4,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,61,77,11.3,12,79.7,79.8,86.9,3026,0
1/20/22 4:45 PM,26.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,74.3,71.5,72.5,72.5,73.1,72.6,72,72.4,72.3,71.4,72.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,60.4,73,10.7,12,75.2,76.4,100,2955,0
1/20/22 4:50 PM,26.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.1,71.6,72.6,72.5,73.2,72.7,72,72.5,72.3,71.4,72.6,100,100,100,100,100,100,100,100,100,100,59.9,70.9,10.4,12,72.7,74.3,100,2884,0
1/20/22 4:55 PM,26.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.9,71.6,72.6,72.5,73.2,72.7,72,72.5,72.3,71.5,72.7,100,100,100,100,100,100,100,100,100,100,59.6,69.6,10.1,12,71.2,72.9,100,2855,0
1/20/22 5:00 PM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.7,71.6,72.6,72.5,73.3,72.7,72,72.5,72.2,71.5,72.7,100,100,100,100,100,100,100,100,100,100,59.4,68.8,10.2,11.9,70.2,72,100,2831,0
1/20/22 5:05 PM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.4,71.6,72.6,72.5,73.3,72.7,72,72.5,72.1,71.5,72.7,100,100,100,100,100,100,100,100,100,100,59.3,68.2,10.1,11.9,69.5,71.3,100,2831,0
1/20/22 5:10 PM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.2,71.5,72.6,72.5,73.3,72.7,72.1,72.4,72,71.4,72.7,100,100,100,100,100,100,100,100,100,100,59.7,67.6,10,11.9,69,70.8,100,2835,0
1/20/22 5:15 PM,31.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.3,73,71.5,72.6,72.4,73.3,72.7,72.1,72.4,71.9,71.4,72.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,59.8,67.3,10,11.9,68.6,70.4,100,2820.5,0
1/20/22 5:20 PM,32.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.5,72.9,71.5,72.5,72.4,73.3,72.7,72.1,72.3,71.8,71.4,72.6,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,59.2,67,10,11.9,68.3,70,100,2820.5,0
1/20/22 5:25 PM,31.9,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.7,72.7,71.4,72.5,72.4,73.2,72.7,72.1,72.3,71.7,71.3,72.6,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,58.5,66.8,9.9,11.9,68,69.8,100,2831,0
1/20/22 5:30 PM,30.1,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,10.9,72.6,71.4,72.5,72.3,73.2,72.6,72.1,72.2,71.6,71.2,72.5,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,57.8,66.6,9.9,12,67.8,69.5,100,2828,0
1/20/22 5:35 PM,28.4,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.1,72.4,71.3,72.4,72.3,73.2,72.6,72.1,72.1,71.5,71.2,72.5,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,56.8,66.2,10.4,11.1,67.7,69.4,100,2846,0
1/20/22 5:40 PM,26.9,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,11.2,72.3,71.3,72.4,72.2,73.1,72.6,72.1,72.1,71.4,71.1,72.4,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,56,64.5,11.8,6,67,69.6,100,2617,0
1/20/22 5:45 PM,25.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.3,72.2,71.2,72.3,72.2,73.1,72.5,72,72,71.3,71.1,72.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,55.2,61.5,11.2,3,65.6,70.1,100,2384,0
1/20/22 5:50 PM,25.3,27,5.1,0,5.8,5.8,6.2,5.8,5.8,6.2,5.8,5.8,5.8,5.8,11.2,72,71.2,72.3,72.2,73.1,72.5,72,71.9,71.1,71,72.3,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,54.5,74.3,7.2,8.1,67.6,70.3,20,2282,37.5
1/20/22 5:55 PM,24.9,27,5.5,0,8.7,8.7,8.9,8.7,8.7,8.9,8.7,8.7,8.7,8.7,11.4,71.9,71.1,72.3,72.1,73,72.4,72,71.8,71.1,70.9,72.2,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,54,85.9,7.3,10.4,84,72,0,2968,57.9
1/20/22 6:00 PM,24.9,27,4.9,0,10,10,10,10,10,10,10,10,10,10,11.4,72,71.1,72.2,72.1,73,72.4,72,71.8,71,70.9,72.2,100,100,100,100,100,100,100,100,100,100,53.4,85.8,8.5,10.9,85.3,78.3,0,3314.5,48.8
1/20/22 6:05 PM,24.9,27,4.6,0,10,10,10,10,10,10,10,10,10,10,11.4,72.2,71.1,72.2,72.1,73,72.4,72,71.8,71.1,70.9,72.1,100,100,100,100,100,100,100,100,100,100,53,84.5,9.1,11.4,86,79.8,0,3314.5,47.4
1/20/22 6:10 PM,24.9,27,3.6,0,10,10,10,10,10,10,10,10,10,10,11.4,72.5,71.1,72.2,72.1,72.9,72.4,71.9,71.9,71.3,70.9,72.1,100,100,100,100,100,100,100,100,100,100,52.4,85.4,9.5,11.6,85.5,80.4,0,3495.5,36.4
1/20/22 6:15 PM,24.8,27,4.1,0,10,10,10,10,10,10,10,10,10,10,11.4,72.9,71.2,72.3,72.2,72.9,72.4,71.9,71.9,71.5,70.9,72.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,51.9,85.1,9.6,11.6,85.6,80.6,0,3495.5,40.7
1/20/22 6:20 PM,24.4,27,4.3,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11.4,73.3,71.3,72.3,72.3,72.9,72.4,71.9,72,71.7,71,72.2,91,91,91,91,91,91,91,91,91,91,51.5,84.5,9.6,11.7,85.8,80.8,0,3522,44.3
1/20/22 6:25 PM,24.2,27,3.5,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,11.4,73.6,71.4,72.4,72.3,73,72.4,71.9,72.1,71.9,71.1,72.3,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,51,85.6,9.4,11.8,85.4,81,0,3522,36.2
1/20/22 6:30 PM,24.2,27,2.1,1.9,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,11.3,74,71.4,72.4,72.4,73,72.5,71.9,72.2,72,71.2,72.4,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,50.5,83.3,13.3,10,85.4,80.7,19.3,3510,21.4
1/20/22 6:35 PM,24.1,27,0,9.3,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11.2,74.2,71.5,72.5,72.5,73.1,72.5,71.9,72.3,72.2,71.2,72.5,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,50.1,75.8,11,12,78.7,79.5,92.9,3000,0
1/20/22 6:40 PM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,74,71.6,72.6,72.5,73.1,72.6,71.9,72.4,72.3,71.3,72.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,49.7,72,10.6,12,74.2,76,100,2921,0
1/20/22 6:45 PM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.8,71.6,72.6,72.5,73.2,72.6,72,72.5,72.4,71.4,72.7,100,100,100,100,100,100,100,100,100,100,49.4,69.9,10.3,12,71.8,73.7,100,2875,0
1/20/22 6:50 PM,24.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.6,71.7,72.6,72.6,73.2,72.7,72,72.5,72.4,71.4,72.8,100,100,100,100,100,100,100,100,100,100,49,68.7,10.1,11.9,70.4,72.3,100,2840,0
1/20/22 6:55 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.4,71.6,72.6,72.5,73.3,72.7,72,72.5,72.2,71.4,72.7,100,100,100,100,100,100,100,100,100,100,48.5,67.9,10,11.9,69.4,71.4,100,2827,0
1/20/22 7:00 PM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.2,71.6,72.6,72.5,73.3,72.7,72,72.4,72.1,71.4,72.8,100,100,100,100,100,100,100,100,100,100,48.1,67.3,10,11.9,68.7,70.8,100,2823,0
1/20/22 7:05 PM,29.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.6,72.9,71.6,72.6,72.5,73.3,72.7,72,72.4,72,71.4,72.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,47.7,66.8,10,11.9,68.2,70.3,100,2823,0
1/20/22 7:10 PM,28.6,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,11.7,72.7,71.6,72.6,72.4,73.3,72.7,72,72.3,71.8,71.3,72.7,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,47.4,66.5,10,11.9,67.8,69.9,100,2825,0
1/20/22 7:15 PM,27.1,27,0,10,8,8,8,8,8,8,8,8,8,8,11.8,72.6,71.5,72.6,72.4,73.3,72.6,72,72.2,71.7,71.2,72.6,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,47.2,66.2,9.9,12,67.6,69.5,100,2825,0
1/20/22 7:20 PM,26.4,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,11.8,72.3,71.5,72.5,72.3,73.2,72.6,72,72.2,71.6,71.2,72.6,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,46.8,65.9,10.6,10.7,67.4,69.3,100,2850,0
1/20/22 7:25 PM,29.4,27,0.5,6,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,11.9,72.1,71.4,72.5,72.3,73.2,72.5,72,72.1,71.5,71.1,72.5,51,51,51,51,51,51,51,51,51,51,46.5,64.8,11.3,5.7,66.8,69.7,60,2574,4.7
1/20/22 7:30 PM,31.4,27,6,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12,72,71.3,72.4,72.2,73.1,72.5,72,72,71.3,71.1,72.5,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,46.3,78.9,7.3,9.3,73.5,69.9,0,2963.5,60.2
1/20/22 7:35 PM,30.6,27,5.3,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12,71.9,71.3,72.4,72.2,73.1,72.5,72,71.9,71.2,71,72.4,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,46,86,8.1,10.8,84.9,75.5,0,2963.5,52.9
1/20/22 7:40 PM,29.7,27,4.9,0,10,10,10,10,10,10,10,10,10,10,12,71.9,71.3,72.4,72.2,73.1,72.4,72,71.9,71.2,70.9,72.3,100,100,100,100,100,100,100,100,100,100,45.7,84.7,9,11.2,85.9,79.5,0,3405,49.7
1/20/22 7:45 PM,33.2,27,3.6,0,10,10,10,10,10,10,10,10,10,10,12,72.1,71.3,72.4,72.2,73,72.4,72,71.9,71.4,70.9,72.3,100,100,100,100,100,100,100,100,100,100,45.3,85.6,9.5,11.6,85.5,80.3,0,3405,35.5
1/20/22 7:50 PM,34.9,27,4.1,0,10,10,10,10,10,10,10,10,10,10,12,72.4,71.3,72.4,72.2,73,72.4,71.9,72,71.5,70.9,72.3,100,100,100,100,100,100,100,100,100,100,45,84.8,9.7,11.7,85.7,80.6,0,3505,40
1/20/22 7:55 PM,32.5,27,4.6,0,10,10,10,10,10,10,10,10,10,10,12,72.7,71.4,72.4,72.3,73,72.4,71.9,72.1,71.7,71,72.3,100,100,100,100,100,100,100,100,100,100,44.7,84.5,9.6,11.7,85.8,80.8,0,3521.5,44.6
1/20/22 8:00 PM,30,27,3.7,0,10,10,10,10,10,10,10,10,10,10,12,73,71.4,72.5,72.3,73,72.4,71.9,72.1,71.9,71,72.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,44.5,85.6,9.6,11.7,85.4,80.9,0,3521.5,36.2
1/20/22 8:05 PM,27.9,27,4.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.9,73.3,71.5,72.5,72.4,73.1,72.5,71.9,72.2,72,71.1,72.5,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,44.3,84.9,9.6,11.6,85.7,81.1,0,3522,42.7
1/20/22 8:10 PM,26.2,27,4.2,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,11.8,73.6,71.6,72.6,72.5,73.1,72.5,71.9,72.3,72.2,71.2,72.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,44.1,84.9,9.2,11.8,85.7,81.3,0,3521.5,41.6
1/20/22 8:15 PM,24.9,27,3.9,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,11.7,73.8,71.7,72.7,72.5,73.2,72.5,71.9,72.4,72.4,71.3,72.7,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,43.8,85.1,12.3,9.3,85.7,81.1,0,3521.5,39.1
1/20/22 8:20 PM,24.2,27,0,5.9,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,11.3,73.9,71.8,72.7,72.6,73.2,72.6,71.9,72.5,72.5,71.4,72.7,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,43.6,79.1,12.2,10.2,82.5,80.5,59.5,2868,0
1/20/22 8:25 PM,23.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,11.2,73.9,71.8,72.8,72.6,73.3,72.6,72,72.6,72.7,71.4,72.9,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,43.4,74,10.3,12,76.5,77.9,100,2887.5,0
1/20/22 8:30 PM,23.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.3,73.7,71.9,72.8,72.7,73.3,72.7,72,72.7,72.7,71.5,72.9,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,43.2,71.3,10.3,12,73.3,75.1,100,2887.5,0
1/20/22 8:35 PM,23.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.4,73.4,71.9,72.8,72.7,73.3,72.7,72,72.7,72.7,71.5,73,99,99,99,99,99,99,99,99,99,99,43,69.7,10.1,12,71.4,73.4,100,2845,0
1/20/22 8:40 PM,23.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.5,73.1,71.9,72.9,72.7,73.4,72.8,72,72.7,72.6,71.5,73,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,42.8,68.7,10,12,70.3,72.3,100,2833,0
1/20/22 8:45 PM,23.7,27,0,10,9,9,9,9,9,9,9,9,9,9,11.5,72.7,71.9,72.8,72.6,73.4,72.8,72,72.6,72.5,71.5,73.1,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,42.5,68,10,11.9,69.4,71.5,100,2817,0
1/20/22 8:50 PM,23.8,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.6,72.5,71.8,72.8,72.6,73.4,72.8,72.1,72.6,72.3,71.5,73,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,42.3,67.5,9.9,12,68.8,70.9,100,2820,0
1/20/22 8:55 PM,23.8,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,11.7,72.2,71.8,72.8,72.5,73.4,72.8,72.1,72.5,72.1,71.4,73,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,42.1,66.7,11.1,9.8,68.5,70.5,100,2846,0
1/20/22 9:00 PM,23.8,27,3.8,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,11.8,71.9,71.7,72.8,72.5,73.4,72.7,72.1,72.5,72,71.4,73,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,41.9,72,8.8,7.9,69.3,70.9,0,2509,38.5
1/20/22 9:05 PM,23.7,27,5.5,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.9,71.8,71.7,72.7,72.4,73.4,72.7,72.1,72.3,71.8,71.3,72.9,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,41.7,85.9,7.8,10.7,83.6,73.4,0,3132,55.2
1/20/22 9:10 PM,23.7,27,4.7,0,10,10,10,10,10,10,10,10,10,10,11.9,71.7,71.6,72.7,72.4,73.3,72.7,72.1,72.3,71.8,71.2,72.9,100,100,100,100,100,100,100,100,100,100,41.5,85.5,8.8,11.2,85.7,79.3,0,3334,47
1/20/22 9:15 PM,23.7,27,4.4,0,10,10,10,10,10,10,10,10,10,10,11.9,71.8,71.6,72.7,72.4,73.3,72.6,72.1,72.3,71.9,71.2,72.8,100,100,100,100,100,100,100,100,100,100,41.4,84.5,9.4,11.5,85.9,80.6,0,3444,44.2
1/20/22 9:20 PM,23.6,27,3.5,0,10,10,10,10,10,10,10,10,10,10,11.8,72,71.7,72.7,72.4,73.3,72.6,72.1,72.4,72,71.2,72.8,100,100,100,100,100,100,100,100,100,100,41.2,85.6,9.5,11.6,85.4,80.8,0,3506,35.4
1/20/22 9:25 PM,23.4,27,4.3,0,10,10,10,10,10,10,10,10,10,10,11.8,72.3,71.7,72.7,72.5,73.3,72.6,72.1,72.4,72.1,71.2,72.8,100,100,100,100,100,100,100,100,100,100,41,84.7,9.6,11.6,85.6,81,0,3522,42.6
1/20/22 9:30 PM,23.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11.8,72.6,71.8,72.8,72.5,73.3,72.6,72,72.5,72.3,71.3,72.9,100,100,100,100,100,100,100,100,100,100,40.8,84.6,9.6,11.7,85.8,81.2,0,3521,45.4
1/20/22 9:35 PM,23.3,27,3.7,0,10,10,10,10,10,10,10,10,10,10,11.7,72.9,71.8,72.8,72.6,73.3,72.7,72.1,72.6,72.4,71.3,72.9,100,100,100,100,100,100,100,100,100,100,40.7,85.5,9.6,11.7,85.5,81.3,0,3521,37.4
1/20/22 9:40 PM,23.4,27,4.2,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.6,73.1,71.9,72.9,72.6,73.4,72.7,72,72.6,72.6,71.4,73,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,40.6,85,9.6,11.6,85.8,81.4,0,3521.5,42.3
1/20/22 9:45 PM,23.5,27,4.5,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11.5,73.4,72,72.9,72.7,73.4,72.8,72.1,72.7,72.7,71.5,73.1,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,40.5,84.7,9.4,11.8,85.9,81.6,0,3521.5,44.7
1/20/22 9:50 PM,26.2,27,3.9,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,11.4,73.7,72.1,73,72.8,73.4,72.8,72.1,72.8,72.8,71.6,73.1,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,40.4,85.4,9.6,11.7,85.5,81.6,0,3521,39.1
1/20/22 9:55 PM,28.9,27,2.9,0,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,11.4,73.9,72.2,73,72.8,73.5,72.9,72.1,72.9,72.9,71.6,73.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,40.3,85.2,13.4,7.1,85.9,81.2,0.2,3052,28.9
1/20/22 10:00 PM,29.2,27,0,6.1,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,11.3,73.8,72.3,73.1,72.9,73.6,72.9,72.1,73,73.1,71.7,73.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,40.2,79.5,11.8,9,83.3,80.5,60.9,3052,0
1/20/22 10:05 PM,27.9,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.3,73.8,72.3,73.2,72.9,73.6,73,72.1,73,73.1,71.8,73.4,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,40.2,74.4,9.8,12,76.9,78.6,100,2803,0
1/20/22 10:10 PM,26.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,11.3,73.6,72.4,73.2,73,73.7,73,72.2,73.1,73.1,71.8,73.5,89,89,89,89,89,89,89,89,89,89,40.1,71.7,10,12,73.8,75.6,100,2828,0
1/20/22 10:15 PM,25.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.2,73.5,72.4,73.3,73,73.7,73.1,72.2,73.1,73.1,71.9,73.5,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,40,70.1,10.1,11.9,72,74,100,2828,0
1/20/22 10:20 PM,23.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.2,73.2,72.4,73.3,73,73.8,73.1,72.2,73.1,73,71.8,73.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,40,69.2,10,11.9,70.8,72.9,100,2820,0
1/20/22 10:25 PM,23.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.1,73,72.4,73.3,72.9,73.8,73.1,72.2,73,72.9,71.9,73.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,40,68.5,10,11.9,70,72.1,100,2823,0
1/20/22 10:30 PM,22.7,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11.1,72.8,72.3,73.2,72.9,73.8,73.1,72.2,73,72.8,71.8,73.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,39.9,68,10,11.9,69.4,71.5,100,2820,0
1/20/22 10:35 PM,22.6,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.2,72.5,72.2,73.2,72.8,73.8,73.1,72.3,72.9,72.6,71.7,73.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,39.7,67.6,9.8,12,68.9,71.1,100,2822,0
1/20/22 10:40 PM,22.6,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,11.1,72.2,72.2,73.2,72.8,73.7,73,72.3,72.8,72.4,71.7,73.5,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,39.7,67,10.9,10.2,68.6,70.8,100,2849,0
1/20/22 10:45 PM,22.4,27,2.1,4,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,11.2,72,72.1,73.1,72.7,73.7,73,72.3,72.7,72.3,71.6,73.4,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,39.6,67.8,9.8,6.9,68.1,71.1,40,2541,21.3
1/20/22 10:50 PM,22.4,27,6,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,11.3,71.8,72,73.1,72.7,73.7,72.9,72.3,72.6,72.1,71.5,73.3,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,39.4,84.9,7.4,10.4,80.6,72,0,3019,59.7
1/20/22 10:55 PM,22.3,27,5.2,0,10,10,10,10,10,10,10,10,10,10,11.4,71.8,71.9,73,72.6,73.6,72.9,72.3,72.6,72,71.4,73.2,100,100,100,100,100,100,100,100,100,100,39.3,85.1,8.5,11,85.7,78.9,0,3270,51.7
1/20/22 11:00 PM,22.1,27,4,0,10,10,10,10,10,10,10,10,10,10,11.4,71.9,71.9,73,72.6,73.6,72.9,72.3,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,39.2,84.8,9.2,11.4,85.8,80.6,0,3403,41.4
1/20/22 11:05 PM,22,27,3.6,0,10,10,10,10,10,10,10,10,10,10,11.4,72.1,72,73,72.7,73.6,72.9,72.3,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,39.1,85.7,9.5,11.6,85.4,80.9,0,3487,35.7
1/20/22 11:10 PM,21.9,27,4.6,0,10,10,10,10,10,10,10,10,10,10,11.3,72.3,72,73,72.7,73.6,72.9,72.3,72.6,72.3,71.4,73.2,100,100,100,100,100,100,100,100,100,100,38.9,84.2,9.6,11.7,85.9,81.2,0,3521.5,46.5
1/20/22 11:15 PM,21.9,27,4.1,0,10,10,10,10,10,10,10,10,10,10,11.2,72.6,72,73,72.7,73.6,72.9,72.3,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,38.8,84.8,9.6,11.7,85.6,81.3,0,3521.5,41.4
1/20/22 11:20 PM,22.1,27,4.2,0,10,10,10,10,10,10,10,10,10,10,11.2,72.9,72.1,73.1,72.8,73.6,72.9,72.2,72.8,72.6,71.5,73.2,100,100,100,100,100,100,100,100,100,100,38.7,85.2,9.6,11.7,85.7,81.5,0,3522,39.4
1/20/22 11:25 PM,22.1,27,4.3,0,9.6,9.6,9.5,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.1,73.1,72.2,73.1,72.8,73.6,72.9,72.2,72.8,72.7,71.5,73.3,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,38.6,84.7,9.6,11.7,85.8,81.6,0,3521,46.5
1/20/22 11:30 PM,22.1,27,4,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,11,73.4,72.3,73.2,72.9,73.7,73,72.3,72.9,72.8,71.7,73.3,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,38.5,85.3,9.4,11.7,85.6,81.7,0,3521,39.5
1/20/22 11:35 PM,22.2,27,4.5,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,10.9,73.7,72.3,73.2,73,73.7,73,72.3,73,72.9,71.7,73.4,66,66,66,66,66,66,66,66,66,66,38.3,84.8,10.3,11.2,85.8,81.7,0,3374.5,45.3
1/20/22 11:40 PM,22.2,27,1.8,0.5,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,10.8,73.9,72.4,73.3,73,73.7,73.1,72.3,73.1,73,71.8,73.5,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,38.3,84.9,13.5,6.8,85.7,81.2,5.1,3374.5,18.5
1/20/22 11:45 PM,22.3,27,0,7.8,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,10.5,74,72.5,73.4,73.1,73.8,73.1,72.3,73.2,73.1,71.9,73.5,71,71,71,71,71,71,71,71,71,71,38.2,78.1,10.6,11.2,81.4,80.7,77.7,2760,0
1/20/22 11:50 PM,22.4,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10.5,73.8,72.5,73.4,73.1,73.8,73.1,72.3,73.2,73.2,71.9,73.6,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,38.2,73.7,9.9,12,76.1,77.8,100,2851,0
1/20/22 11:55 PM,22.5,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.5,73.5,72.5,73.4,73.1,73.9,73.2,72.3,73.3,73.2,72,73.7,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,38.2,71.4,10.1,11.9,73.3,75.4,100,2846,0
1/21/22 12:00 AM,23.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.6,73.3,72.5,73.5,73.1,73.9,73.2,72.4,73.2,73.2,72,73.8,96,96,96,96,96,96,96,96,96,96,38.2,70.1,10.1,11.9,71.7,73.9,100,2837,0
1/21/22 12:05 AM,27.1,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.7,73,72.5,73.4,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.8,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,38.2,69.2,10,11.9,70.7,72.9,100,2821,0
1/21/22 12:10 AM,29.3,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11,72.7,72.5,73.4,73.1,73.9,73.3,72.4,73.1,72.9,71.9,73.8,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,38.1,68.6,9.9,11.9,70,72.2,100,2848,0
1/21/22 12:15 AM,29.4,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,11.1,72.5,72.4,73.4,73,73.9,73.2,72.4,73.1,72.8,71.9,73.7,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,38.1,68.1,9.9,12,69.4,71.5,100,2848,0
1/21/22 12:20 AM,33.2,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,11.2,72.3,72.4,73.4,73,73.9,73.2,72.4,73,72.6,71.8,73.6,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,38,67.4,11,9.9,69,71.3,100,2823,0
1/21/22 12:25 AM,34.7,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,11.3,72.2,72.3,73.3,72.9,73.9,73.2,72.4,72.9,72.5,71.7,73.6,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,38,64.9,11.7,4.4,68.1,71.6,100,2533,0
1/21/22 12:30 AM,31.7,27,3.3,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,11.3,72,72.3,73.3,72.9,73.9,73.1,72.4,72.8,72.3,71.6,73.5,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,37.9,69.9,8.4,6.6,67.7,72.2,20,2330,33.6
1/21/22 12:35 AM,28.9,27,6,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,11.4,71.9,72.2,73.2,72.8,73.8,73.1,72.4,72.8,72.1,71.6,73.4,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,38,85.8,7.2,10.3,83.6,73.2,0,2977,59.9
1/21/22 12:40 AM,26.5,27,3.9,0,10,10,10,10,10,10,10,10,10,10,11.4,72,72.2,73.2,72.8,73.8,73,72.4,72.7,72.1,71.5,73.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,37.9,86.5,8.5,11,85.6,79.5,0,3259,39.5
1/21/22 12:45 AM,24.8,27,4.4,0,10,10,10,10,10,10,10,10,10,10,11.4,72.1,72.1,73.2,72.8,73.8,73,72.4,72.7,72.1,71.5,73.3,100,100,100,100,100,100,100,100,100,100,37.8,84.5,9.2,11.4,85.8,80.8,0,3403,45.3
1/21/22 12:50 AM,23.7,27,4,0,10,10,10,10,10,10,10,10,10,10,11.4,72.3,72.2,73.2,72.8,73.7,73,72.4,72.7,72.2,71.5,73.3,100,100,100,100,100,100,100,100,100,100,37.8,84.8,9.5,11.6,85.5,81,0,3484,40.3
1/21/22 12:55 AM,24.2,27,3.8,0,10,10,10,10,10,10,10,10,10,10,11.2,72.6,72.2,73.2,72.9,73.7,73,72.4,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,37.7,85.6,9.6,11.7,85.5,81.3,0,3522,37.6
1/21/22 1:00 AM,28.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11.2,72.8,72.2,73.2,72.9,73.7,73,72.4,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,37.7,84.5,9.7,11.7,85.8,81.5,0,3521.5,45
1/21/22 1:05 AM,29.7,27,4.2,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.2,73.1,72.3,73.3,73,73.8,73,72.4,72.9,72.6,71.6,73.4,96,96,96,96,96,96,96,96,96,96,37.6,84.9,9.6,11.7,85.7,81.6,0,3521.5,42.4
1/21/22 1:10 AM,28.7,27,4.3,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,11.1,73.5,72.4,73.3,73,73.8,73,72.4,73,72.8,71.7,73.4,83,83,83,83,83,83,83,83,83,83,37.5,85.2,9.3,11.7,85.7,81.7,0,3522,41.9
1/21/22 1:15 AM,27.2,27,4.2,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,11,73.7,72.4,73.4,73,73.8,73.1,72.4,73,72.9,71.7,73.5,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,37.5,85.1,10,11.4,85.7,81.9,0,3521,41.7
1/21/22 1:20 AM,25.6,27,1.9,1.7,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,10.9,73.9,72.5,73.4,73.1,73.9,73.1,72.4,73.1,73,71.8,73.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,37.5,84.5,13.8,8.2,85.9,81.3,17.3,3274,18.6
1/21/22 1:25 AM,24.2,27,0,9.1,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.6,74,72.6,73.5,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.6,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,37.5,76.7,10.5,11.8,79.8,80.6,91.6,2874,0
1/21/22 1:30 AM,23.5,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.4,73.9,72.6,73.5,73.2,74,73.2,72.4,73.2,73.2,71.9,73.7,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,37.5,73.2,10.3,12,75.5,77.3,100,2888,0
1/21/22 1:35 AM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.7,72.6,73.6,73.2,74,73.3,72.5,73.3,73.2,72,73.8,100,100,100,100,100,100,100,100,100,100,37.5,71.2,10.2,12,73,75.1,100,2855,0
1/21/22 1:40 AM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.5,72.6,73.6,73.2,74,73.3,72.5,73.3,73.1,72,73.8,100,100,100,100,100,100,100,100,100,100,37.5,69.9,10.1,11.9,71.6,73.7,100,2837,0
1/21/22 1:45 AM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.2,72.6,73.6,73.2,74,73.3,72.5,73.2,73,72,73.8,100,100,100,100,100,100,100,100,100,100,37.4,69.1,10.1,11.9,70.6,72.8,100,2831,0
1/21/22 1:50 AM,23.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.5,72.9,72.5,73.5,73.1,74.1,73.3,72.5,73.1,72.9,71.9,73.8,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,37.4,68.5,10.1,11.9,69.9,72.1,100,2823,0
1/21/22 1:55 AM,23.1,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.5,72.6,72.5,73.5,73.1,74.1,73.3,72.5,73.1,72.7,71.9,73.7,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,37.4,68.1,9.9,11.9,69.4,71.6,100,2805,0
1/21/22 2:00 AM,23.3,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.6,72.4,72.4,73.5,73,74,73.2,72.5,73,72.5,71.8,73.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,37.4,67.8,9.9,11.9,69.1,71.2,100,2839,0
1/21/22 2:05 AM,23.3,27,0.4,8,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,10.7,72.1,72.3,73.4,73,74,73.2,72.5,72.9,72.4,71.7,73.6,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,37.3,67.3,11.2,8.2,68.6,71.1,80,2805,3.9
1/21/22 2:10 AM,23.6,27,5.6,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.8,71.9,72.3,73.4,72.9,73.9,73.2,72.5,72.8,72.2,71.6,73.5,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,37.4,79.8,7.6,9.6,75.1,71.5,0,2805,56.1
1/21/22 2:15 AM,23.4,27,5.3,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.9,71.7,72.2,73.3,72.8,73.9,73.1,72.5,72.7,72.1,71.6,73.4,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,37.4,85.6,8.4,10.9,85.3,77.1,0,3224,52.8
1/21/22 2:20 AM,23.3,27,4.3,0,10,10,10,10,10,10,10,10,10,10,10.9,71.8,72.2,73.2,72.8,73.8,73.1,72.5,72.7,72.1,71.5,73.4,100,100,100,100,100,100,100,100,100,100,37.3,84.7,9.1,11.3,86,80.4,0,3388,43.3
1/21/22 2:25 AM,23.3,27,3.6,0,10,10,10,10,10,10,10,10,10,10,11.1,72.1,72.2,73.2,72.8,73.8,73,72.5,72.7,72.1,71.5,73.3,100,100,100,100,100,100,100,100,100,100,37.3,85.6,9.5,11.6,85.3,81,0,3479,34.7
1/21/22 2:30 AM,23.4,27,4.5,0,10,10,10,10,10,10,10,10,10,10,11,72.2,72.2,73.2,72.9,73.8,73,72.5,72.8,72.3,71.5,73.3,100,100,100,100,100,100,100,100,100,100,37.4,84.9,9.6,11.7,85.7,81.2,0,3522,43
1/21/22 2:35 AM,23.3,27,4.1,0,10,10,10,10,10,10,10,10,10,10,11,72.6,72.2,73.3,72.9,73.8,73,72.5,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,37.3,84.6,9.6,11.7,85.8,81.4,0,3521,43.7
1/21/22 2:40 AM,23.4,27,4.1,0,10,10,10,10,10,10,10,10,10,10,10.9,72.8,72.3,73.3,73,73.8,73.1,72.5,72.9,72.6,71.6,73.4,100,100,100,100,100,100,100,100,100,100,37.3,85.2,9.5,11.6,85.5,81.5,0,3522,40.5
1/21/22 2:45 AM,23.2,27,4.4,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.8,73.1,72.4,73.3,73,73.8,73.1,72.5,72.9,72.7,71.6,73.4,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,37.3,85,9.6,11.6,85.7,81.6,0,3522,43.8
1/21/22 2:50 AM,23.3,27,4.5,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.8,73.4,72.4,73.4,73.1,73.9,73.1,72.5,73,72.8,71.7,73.5,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,37.3,84.7,9.5,11.7,85.8,81.8,0,3521,44.8
1/21/22 2:55 AM,23.1,27,4.1,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,10.7,73.6,72.5,73.4,73.1,73.9,73.1,72.5,73.1,72.9,71.8,73.5,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,37.3,85.3,9.3,11.8,85.6,81.9,0,3521,41.5
1/21/22 3:00 AM,23.1,27,3.9,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,10.7,73.9,72.6,73.5,73.2,73.9,73.2,72.5,73.1,73,71.8,73.6,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,37.3,85.3,13.1,8.2,85.9,81.6,0,3152.5,38.7
1/21/22 3:05 AM,23.2,27,0.6,3.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,10.5,73.9,72.6,73.5,73.2,74,73.3,72.5,73.2,73.2,71.9,73.7,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,37.4,80.8,12.2,8.6,84.1,80.9,39.4,3152.5,6
1/21/22 3:10 AM,25.5,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,10.4,73.8,72.7,73.6,73.2,74,73.3,72.5,73.3,73.2,72,73.7,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,37.4,75.3,9.9,11.9,77.8,79.5,99.8,2805,0
1/21/22 3:15 AM,29.4,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.6,73.6,72.7,73.6,73.3,74.1,73.3,72.5,73.3,73.3,72,73.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,37.3,72.4,10,12,74.5,76.4,100,2854,0
1/21/22 3:20 AM,29.6,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.8,73.4,72.7,73.6,73.3,74.1,73.4,72.6,73.3,73.2,72,73.9,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,37.3,70.7,10.1,12,72.5,74.6,100,2832,0
1/21/22 3:25 AM,29.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.9,73.2,72.7,73.6,73.3,74.2,73.4,72.6,73.3,73.1,72,73.9,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,37.2,69.7,10,11.9,71.3,73.5,100,2821,0
1/21/22 3:30 AM,32.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.9,73,72.7,73.6,73.2,74.2,73.4,72.6,73.3,73,72,73.9,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,37.3,69,10,11.9,70.5,72.7,100,2818,0
1/21/22 3:35 AM,36.6,27,0,10,9,9,9,9,9,9,9,9,9,9,11,72.8,72.6,73.6,73.2,74.2,73.4,72.6,73.2,72.9,72,73.9,89.7,89.6,89.6,89.7,89.7,89.7,89.6,89.7,89.7,89.7,37.2,68.4,10,11.9,69.9,72.1,100,2821,0
1/21/22 3:40 AM,38.7,27,0,10,8.2,8.2,8.1,8.2,8.2,8.1,8.2,8.1,8.1,8.2,11.1,72.7,72.6,73.6,73.2,74.1,73.4,72.6,73.1,72.7,71.9,73.9,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,37.1,68,9.8,12,69.4,71.5,100,2819,0
1/21/22 3:45 AM,37,27,0,10,7,7,7,7,7,7,7,7,7,7,11.1,72.5,72.5,73.5,73.1,74.1,73.3,72.6,73,72.6,71.8,73.7,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,37.1,67.7,10.1,11.8,69.1,71.1,100,2854,0
1/21/22 3:50 AM,32.6,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,11.2,72.3,72.5,73.5,73,74.1,73.3,72.6,72.9,72.4,71.8,73.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,37.2,66.6,11.4,8.1,68.7,71.1,100,2747,0
1/21/22 3:55 AM,29.6,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,11.1,72.2,72.4,73.5,73,74,73.2,72.6,72.9,72.3,71.7,73.6,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,37.1,64,11.4,3.7,67.5,71.5,100,2455,0
1/21/22 4:00 AM,27.6,27,1.6,4,5,5,5,5,5,5,5,5,5,5,11,72.1,72.3,73.4,73,74,73.2,72.6,72.8,72.1,71.6,73.5,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,37.1,64.7,9.1,5,65.8,72.2,40,2550,15.8
1/21/22 4:05 AM,26,27,6.3,0,8,8,8,8,8,8,8,8,8,8,10.9,71.9,72.2,73.3,72.9,73.9,73.1,72.6,72.7,71.9,71.5,73.4,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,37.1,83.9,6.7,9.9,79,71.6,0,2550,63
1/21/22 4:10 AM,24.9,27,4.8,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11,71.8,72.2,73.3,72.9,73.9,73.1,72.6,72.6,71.8,71.4,73.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,37,85.4,8.2,10.8,85.5,78.4,0,3269,48.4
1/21/22 4:15 AM,24.3,27,3.7,0,10,10,10,10,10,10,10,10,10,10,11.1,71.9,72.2,73.3,72.8,73.8,73,72.6,72.6,71.8,71.4,73.2,100,100,100,100,100,100,100,100,100,100,37,85.7,9,11.3,85.7,80.4,0,3269,36.5
1/21/22 4:20 AM,24.2,27,4.6,0,10,10,10,10,10,10,10,10,10,10,11,72.1,72.2,73.2,72.8,73.8,73,72.6,72.6,72,71.4,73.2,100,100,100,100,100,100,100,100,100,100,36.9,84.4,9.4,11.6,85.8,81,0,3463,45.7
1/21/22 4:25 AM,24.1,27,3.9,0,10,10,10,10,10,10,10,10,10,10,10.8,72.4,72.2,73.3,72.9,73.8,73,72.5,72.6,72.1,71.4,73.2,100,100,100,100,100,100,100,100,100,100,36.9,85.3,9.6,11.7,85.5,81.2,0,3520,40.2
1/21/22 4:30 AM,24.2,27,4.1,0,10,10,10,10,10,10,10,10,10,10,10.5,72.7,72.2,73.3,72.9,73.8,73,72.5,72.7,72.3,71.4,73.2,100,100,100,100,100,100,100,100,100,100,36.9,85,9.6,11.6,85.6,81.4,0,3522,39.5
1/21/22 4:35 AM,24.1,27,4.6,0,10,10,10,10,10,10,10,10,10,10,10.2,72.9,72.3,73.3,73,73.8,73,72.5,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,36.8,84.5,9.6,11.7,85.8,81.6,0,3521,46.3
1/21/22 4:40 AM,24.1,27,4,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10,73.1,72.4,73.4,73,73.8,73,72.5,72.8,72.5,71.5,73.3,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,36.7,85.3,9.6,11.6,85.5,81.6,0,3522,40.3
1/21/22 4:45 AM,24.1,27,4.5,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,9.8,73.4,72.4,73.4,73.1,73.9,73.1,72.5,72.9,72.7,71.6,73.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,36.6,84.8,9.4,11.8,85.8,81.8,0,3521,44.9
1/21/22 4:50 AM,23.8,27,4.3,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,9.5,73.6,72.5,73.4,73.1,73.9,73.1,72.5,73,72.8,71.7,73.4,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,36.4,85,9.9,11.5,85.7,81.9,0,3521,43.2
1/21/22 4:55 AM,23.5,27,2.9,0,5,5,5,5,5,5,5,5,5,5,9.3,73.8,72.6,73.5,73.2,73.9,73.2,72.5,73.1,72.9,71.7,73.5,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,36.4,86.2,13.5,6.9,85.9,81.4,0,3309,28.7
1/21/22 5:00 AM,23.5,27,0,5.2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.4,73.9,72.6,73.6,73.2,74,73.2,72.5,73.1,73,71.8,73.6,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,36.4,79.9,11.8,8.3,83.6,80.6,52.4,2744.5,0
1/21/22 5:05 AM,23.8,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8.2,73.7,72.6,73.6,73.2,74,73.2,72.6,73.2,73.1,71.9,73.7,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,36.3,74.8,9.6,11.9,77.2,79.1,100,2744.5,0
1/21/22 5:10 AM,23.9,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.2,73.5,72.7,73.6,73.3,74.1,73.3,72.6,73.2,73.1,71.9,73.7,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,36.2,72.1,9.8,12,74,76,100,2835,0
1/21/22 5:15 AM,23.9,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.2,73.3,72.7,73.6,73.3,74.1,73.3,72.6,73.2,73.1,71.9,73.8,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,36,70.5,10,12,72.2,74.4,100,2835,0
1/21/22 5:20 AM,23.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.2,73,72.7,73.6,73.2,74.1,73.3,72.6,73.2,73,71.9,73.8,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,36.1,69.5,9.9,12,71,73.3,100,2841,0
1/21/22 5:25 AM,23.8,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8.2,72.7,72.6,73.6,73.2,74.1,73.3,72.6,73.1,72.9,71.9,73.8,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,36,68.9,9.9,12,70.3,72.4,100,2861,0
1/21/22 5:30 AM,23.8,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,8.2,72.5,72.6,73.6,73.2,74.1,73.3,72.6,73.1,72.7,71.8,73.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,36,68.3,10.7,10.6,69.8,72,100,2848,0
1/21/22 5:35 AM,23.8,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,8.2,72.2,72.5,73.5,73.1,74.1,73.3,72.6,73,72.6,71.8,73.7,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,35.8,66.2,11.8,4.9,68.9,72.2,100,2570.5,0
1/21/22 5:40 AM,23.5,27,4.7,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.2,71.9,72.4,73.5,73,74.1,73.2,72.6,72.9,72.4,71.7,73.7,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,35.6,76.3,7.6,8.4,71.6,72.5,0,2570.5,47.4
1/21/22 5:45 AM,23.5,27,5.9,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.3,71.7,72.4,73.4,73,74,73.2,72.7,72.8,72.2,71.6,73.6,94,94,94,94,94,94,94,94,94,94,35.6,85.3,7.7,10.6,85.2,75.6,0,3106,59.8
1/21/22 5:50 AM,23.3,27,3.5,0,10,10,10,10,10,10,10,10,10,10,8.5,71.8,72.3,73.4,73,74,73.2,72.7,72.8,72.2,71.6,73.5,100,100,100,100,100,100,100,100,100,100,35.7,86.3,8.7,11.1,85.7,80.3,0,3315,34.5
1/21/22 5:55 AM,23.4,27,4.6,0,10,10,10,10,10,10,10,10,10,10,8.9,72,72.3,73.4,73,73.9,73.1,72.6,72.8,72.3,71.5,73.4,100,100,100,100,100,100,100,100,100,100,35.8,84.4,9.3,11.5,85.8,81.1,0,3435,45.6
1/21/22 6:00 AM,23.3,27,3.8,0,10,10,10,10,10,10,10,10,10,10,9.1,72.3,72.3,73.4,73,73.9,73.1,72.6,72.8,72.4,71.5,73.4,100,100,100,100,100,100,100,100,100,100,35.8,85.2,9.6,11.6,85.5,81.3,0,3509.5,37.9
1/21/22 6:05 AM,23,27,4,0,10,10,10,10,10,10,10,10,10,10,8.8,72.5,72.4,73.4,73,73.9,73.1,72.6,72.9,72.5,71.6,73.4,100,100,100,100,100,100,100,100,100,100,35.9,85.1,9.6,11.7,85.6,81.5,0,3509.5,40.3
1/21/22 6:10 AM,23,27,4.6,0,10,10,10,10,10,10,10,10,10,10,8.6,72.7,72.4,73.4,73.1,73.9,73.1,72.6,73,72.7,71.6,73.5,100,100,100,100,100,100,100,100,100,100,35.8,84.6,9.6,11.7,85.8,81.7,0,3522,45.6
1/21/22 6:15 AM,23,27,4,0,10,10,10,10,10,10,10,10,10,10,8.5,73,72.5,73.5,73.1,73.9,73.1,72.6,73,72.8,71.7,73.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,35.8,85.3,9.6,11.7,85.6,81.7,0,3522,40.3
1/21/22 6:20 AM,23.1,27,4.5,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.4,73.3,72.6,73.5,73.2,74,73.2,72.6,73.1,72.9,71.7,73.6,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,35.7,84.8,9.6,11.7,85.8,81.9,0,3521,44.9
1/21/22 6:25 AM,23.2,27,4.2,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.3,73.6,72.6,73.6,73.2,74,73.2,72.6,73.1,73,71.8,73.6,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,35.7,85.1,9.2,11.8,85.6,82,0,3521,42.5
1/21/22 6:30 AM,23.3,27,4.5,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,8.2,73.7,72.7,73.6,73.3,74.1,73.3,72.6,73.2,73.1,71.9,73.7,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,35.8,84.9,11.4,10.5,85.8,81.9,0,3521,43.9
1/21/22 6:35 AM,24,27,1.5,1.4,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,8.2,73.9,72.7,73.7,73.3,74.1,73.3,72.6,73.3,73.2,71.9,73.8,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,35.9,85,13.1,7.1,85.7,81.3,13.6,3079,14.8
1/21/22 6:40 AM,27.7,27,0,8.9,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,8,73.9,72.8,73.7,73.4,74.2,73.4,72.6,73.4,73.3,72,73.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,36,77.6,10.2,11.6,80.4,80.8,89.1,2828,0
1/21/22 6:45 AM,31.8,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.2,73.8,72.8,73.7,73.4,74.2,73.4,72.7,73.4,73.4,72.1,73.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,36,74.2,10,12,76.4,77.8,100,2846,0
1/21/22 6:50 AM,34.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.5,73.6,72.8,73.8,73.4,74.2,73.4,72.7,73.4,73.3,72.1,74,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,36.1,72.4,10.1,11.9,74.1,75.8,100,2830,0
1/21/22 6:55 AM,32.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.5,72.9,73.8,73.4,74.3,73.5,72.7,73.4,73.3,72.1,74,100,100,100,100,100,100,100,100,100,100,36,71.2,10.1,11.9,72.8,74.6,100,2830,0
1/21/22 7:00 AM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.2,72.8,73.8,73.4,74.3,73.5,72.7,73.4,73.2,72.1,74,100,100,100,100,100,100,100,100,100,100,36,70.3,10,11.9,71.9,73.7,100,2823.5,0
1/21/22 7:05 AM,27.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.1,72.8,73.8,73.3,74.3,73.5,72.7,73.4,73,72.1,74,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,36,69.8,10,11.9,71.2,73.1,100,2823.5,0
1/21/22 7:10 AM,25.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.4,73,72.8,73.7,73.3,74.3,73.5,72.7,73.3,72.9,72.1,74,99,99,99,99,99,99,99,99,99,99,35.9,69.4,10,11.9,70.7,72.6,100,2822,0
1/21/22 7:15 AM,24.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.4,73,72.7,73.7,73.3,74.3,73.5,72.8,73.2,72.8,72,73.9,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,35.8,69,10,11.9,70.3,72.2,100,2822,0
1/21/22 7:20 AM,23.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.5,72.9,72.6,73.7,73.2,74.2,73.4,72.8,73.1,72.6,71.9,73.9,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,35.7,68.7,10,11.9,70,71.9,100,2810,0
1/21/22 7:25 AM,23.1,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.1,72.4,72.6,73.6,73.2,74.2,73.4,72.8,73,72.5,71.9,73.8,78,78,78,78,78,78,78,78,78,78,35.8,68.5,9.8,12,69.7,71.5,100,2818,0
1/21/22 7:30 AM,23.2,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8,72.2,72.5,73.6,73.1,74.2,73.3,72.8,73,72.3,71.8,73.7,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,35.7,68,11.1,9.7,69.4,71.4,100,2835,0
1/21/22 7:35 AM,23.1,27,4.3,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,8,71.9,72.4,73.5,73,74.1,73.3,72.8,72.9,72.2,71.7,73.6,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,35.6,74.1,8.2,8.4,70.9,71.8,0,2603,43.3
1/21/22 7:40 AM,22.9,27,5.9,0,9,9,9,9,9,9,9,9,9,9,8.2,71.8,72.3,73.4,73,74,73.2,72.7,72.8,72.1,71.6,73.5,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,35.6,85.6,7.9,10.9,84.9,74.9,0,3163,58.7
1/21/22 7:45 AM,22.8,27,4,0,10,10,10,10,10,10,10,10,10,10,8.5,71.9,72.3,73.4,72.9,74,73.2,72.7,72.7,72,71.5,73.4,100,100,100,100,100,100,100,100,100,100,35.6,85.8,8.8,11.3,85.7,80,0,3340,39.8
1/21/22 7:50 AM,22.6,27,3.7,0,10,10,10,10,10,10,10,10,10,10,8.5,72.2,72.3,73.4,72.9,73.9,73.1,72.7,72.7,72.1,71.5,73.3,100,100,100,100,100,100,100,100,100,100,35.4,85.5,9.3,11.6,85.5,80.9,0,3447,37.2
1/21/22 7:55 AM,22.5,27,4.6,0,10,10,10,10,10,10,10,10,10,10,8.4,72.5,72.3,73.4,73,73.9,73.1,72.7,72.8,72.2,71.5,73.3,100,100,100,100,100,100,100,100,100,100,35.5,84.6,9.6,11.7,85.7,81.3,0,3520,44.4
1/21/22 8:00 AM,22.3,27,4.1,0,10,10,10,10,10,10,10,10,10,10,8.3,72.8,72.4,73.4,73,73.9,73.1,72.6,72.8,72.4,71.5,73.4,100,100,100,100,100,100,100,100,100,100,35.3,85,9.6,11.7,85.6,81.4,0,3521,41.4
1/21/22 8:05 AM,22.2,27,4.3,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.3,73,72.4,73.4,73.1,73.9,73.1,72.6,72.9,72.5,71.6,73.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,35.3,85,9.6,11.7,85.6,81.5,0,3522,40.1
1/21/22 8:10 AM,22.1,27,4.1,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.2,73.4,72.4,73.5,73.1,73.9,73.1,72.6,72.9,72.6,71.6,73.4,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,35.3,85.1,9.5,11.7,85.7,81.7,0,3521,44.4
1/21/22 8:15 AM,21.9,27,4.2,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.1,73.7,72.5,73.5,73.1,73.9,73.2,72.6,73,72.8,71.7,73.5,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,35.2,85.2,9.9,11.5,85.6,81.8,0,3521,41
1/21/22 8:20 AM,21.8,27,0.9,2.6,6,6,6,6,6,6,6,6,6,6,8.1,73.9,72.6,73.5,73.2,74,73.2,72.6,73.1,72.9,71.8,73.5,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,35.2,83.2,13.4,9,85,81.4,26.6,3328,9.1
1/21/22 8:25 AM,21.7,27,0,9.7,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,7.6,74.1,72.6,73.6,73.2,74,73.3,72.6,73.1,73,71.9,73.6,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,35.3,76.8,10.6,12,79.3,80.2,96.6,2917,0
1/21/22 8:30 AM,21.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7.6,73.9,72.7,73.6,73.3,74,73.3,72.6,73.2,73.1,71.9,73.7,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,35.2,73.8,10.4,12,75.8,77.3,100,2890,0
1/21/22 8:35 AM,24,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.7,72.7,73.7,73.3,74.1,73.3,72.7,73.2,73.1,71.9,73.7,100,100,100,100,100,100,100,100,100,100,35.3,72.1,10.2,12,73.7,75.5,100,2859,0
1/21/22 8:40 AM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.5,72.7,73.7,73.3,74.1,73.4,72.7,73.2,73,71.9,73.8,100,100,100,100,100,100,100,100,100,100,35.2,71,10.1,11.9,72.5,74.3,100,2828,0
1/21/22 8:45 AM,29.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.3,72.7,73.7,73.2,74.1,73.4,72.7,73.2,72.9,71.9,73.8,100,100,100,100,100,100,100,100,100,100,35.6,70.3,10.1,11.9,71.6,73.5,100,2814,0
1/21/22 8:50 AM,27.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.3,73,72.6,73.6,73.2,74.1,73.4,72.7,73.1,72.8,71.9,73.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,36.2,69.7,10,11.9,71,72.9,100,2814,0
1/21/22 8:55 AM,26,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.3,72.9,72.6,73.6,73.2,74.1,73.4,72.7,73.1,72.7,71.8,73.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,36.9,69.3,10,12,70.6,72.4,100,2823,0
1/21/22 9:00 AM,24.4,27,0,10,9,9,9,9,9,9,9,9,9,9,8.2,72.7,72.6,73.6,73.2,74.1,73.3,72.7,73,72.5,71.8,73.7,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,38,69,9.9,12,70.3,72,100,2825,0
1/21/22 9:05 AM,23.2,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,72.7,72.5,73.6,73.1,74.1,73.3,72.7,72.9,72.4,71.7,73.6,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,38.9,68.7,9.9,12,70,71.7,100,2825,0
1/21/22 9:10 AM,22.6,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,8.1,72.6,72.5,73.5,73.1,74,73.3,72.7,72.9,72.3,71.7,73.5,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,40,68.5,10,12,69.7,71.4,100,2862,0
1/21/22 9:15 AM,22,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,8,72.3,72.4,73.4,73,74,73.2,72.7,72.8,72.1,71.6,73.4,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,41.2,67.9,11.2,9.4,69.4,71.4,100,2817,0
1/21/22 9:20 AM,22,27,0,10,4,4,4,4,4,4,4,4,4,4,8,72.2,72.3,73.4,72.9,73.9,73.2,72.7,72.7,72,71.6,73.4,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,42.6,65.8,11.7,4.4,68.5,71.7,100,2497,0
1/21/22 9:25 AM,22.3,27,2.8,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,8,72,72.2,73.4,72.9,73.9,73.1,72.7,72.6,71.9,71.5,73.3,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,44.1,68.2,8.4,6.1,67.8,72.2,20,2331,27.8
1/21/22 9:30 AM,22.6,27,5.6,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.1,71.9,72.2,73.3,72.9,73.8,73.1,72.6,72.6,71.8,71.4,73.2,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,45.5,86.4,7,10.2,82,72.7,0,2942,56.2
1/21/22 9:35 AM,22.5,27,5.3,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.3,72,72.1,73.2,72.8,73.8,73,72.6,72.5,71.7,71.4,73.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,46.9,84.8,8.3,11,85.9,79.2,0,3219,53.4
1/21/22 9:40 AM,22.5,27,3.3,0,10,10,10,10,10,10,10,10,10,10,8.2,72.3,72.1,73.2,72.8,73.8,73,72.6,72.5,71.8,71.4,73.1,100,100,100,100,100,100,100,100,100,100,48.5,85.9,9.1,11.4,85.4,80.5,0,3380,33
1/21/22 9:45 AM,22.6,27,4.4,0,10,10,10,10,10,10,10,10,10,10,8.1,72.6,72.1,73.2,72.9,73.7,73,72.6,72.6,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,49.9,84.8,9.5,11.6,85.7,81,0,3470,44.5
1/21/22 9:50 AM,22.8,27,4.3,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8,73,72.2,73.2,72.9,73.7,73,72.6,72.6,72.1,71.4,73.1,99,99,99,99,99,99,99,99,99,99,51.5,84.7,9.6,11.7,85.7,81.2,0,3521,43.4
1/21/22 9:55 AM,23,27,3.6,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8,73.4,72.2,73.3,72.9,73.7,73,72.5,72.7,72.3,71.4,73.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,53,85.6,9.4,11.8,85.5,81.4,0,3521,36.7
1/21/22 10:00 AM,22.9,27,3.5,0.3,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,7.8,73.8,72.3,73.3,73,73.8,73,72.5,72.8,72.4,71.5,73.2,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,54.6,84.6,11,11.1,85.8,81.5,3.2,3521,34.9
1/21/22 10:05 AM,23.2,27,0,7.3,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.8,74.2,72.4,73.4,73.1,73.8,73.1,72.5,72.9,72.6,71.6,73.3,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,56.2,79.2,12,11.8,81.9,81,72.7,2990.5,0
1/21/22 10:10 AM,23.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.5,74.3,72.4,73.4,73.1,73.8,73.1,72.5,73,72.7,71.7,73.3,98,98,98,98,98,98,98,98,98,98,57.4,74.9,10.9,12,77.1,78.2,100,2990.5,0
1/21/22 10:15 AM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,74.2,72.5,73.5,73.2,73.9,73.2,72.5,73.1,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,57.9,72.6,10.4,12,74.5,75.8,100,2914,0
