Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/21/22 10:20 AM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,74.1,72.5,73.5,73.2,73.9,73.2,72.5,73.1,72.8,71.8,73.5,100,100,100,100,100,100,100,100,100,100,58.3,71.3,10.2,12,72.8,74.5,100,2861,0
1/21/22 10:25 AM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,73.8,72.5,73.5,73.1,73.9,73.2,72.6,73.1,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,59.4,70.4,10.1,12,71.8,73.5,100,2836,0
1/21/22 10:30 AM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.6,72.4,73.5,73.1,74,73.2,72.6,73.1,72.6,71.8,73.5,100,100,100,100,100,100,100,100,100,100,60.4,69.8,10,11.9,71.1,72.9,100,2819,0
1/21/22 10:35 AM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.3,72.4,73.4,73.1,73.9,73.2,72.6,73.1,72.5,71.8,73.5,100,100,100,100,100,100,100,100,100,100,60.9,69.3,10,11.9,70.6,72.3,100,2827,0
1/21/22 10:40 AM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.1,72.3,73.4,73,73.9,73.2,72.6,73,72.4,71.8,73.4,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,61.1,69,10.1,11.9,70.2,71.9,100,2827,0
1/21/22 10:45 AM,23.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7.6,72.9,72.3,73.4,73,73.9,73.2,72.6,72.9,72.4,71.8,73.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,61.6,68.6,10,11.9,69.8,71.6,100,2823,0
1/21/22 10:50 AM,23.6,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,7.6,72.7,72.2,73.3,72.9,73.9,73.2,72.6,72.9,72.2,71.7,73.4,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,62.6,68.3,10,11.9,69.4,71.3,100,2823,0
1/21/22 10:55 AM,23.9,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.6,72.4,72.1,73.2,72.9,73.9,73.1,72.6,72.8,72.1,71.6,73.3,74,74,74,74,74,74,74,74,74,74,63.6,68.1,9.9,12,69.2,71,100,2844,0
1/21/22 11:00 AM,24,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,7.7,72.3,72,73.2,72.8,73.8,73.1,72.6,72.7,72,71.6,73.2,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,64.1,67.4,11.1,9.4,68.8,70.9,100,2836,0
1/21/22 11:05 AM,23.7,27,0.3,8,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,7.8,72.1,71.9,73.1,72.8,73.8,73,72.5,72.7,71.9,71.5,73.1,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,64.6,65,11.3,4.6,68,71.2,80,2492,2.5
1/21/22 11:10 AM,23.9,27,5.5,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.8,71.9,71.9,73.1,72.7,73.7,73,72.5,72.6,71.8,71.4,73.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,64.9,78.6,7.2,8.9,73,71.4,0,2616,54.5
1/21/22 11:15 AM,24.1,27,5.6,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,7.9,71.9,71.8,73,72.7,73.7,72.9,72.5,72.6,71.7,71.4,73,94,94,94,94,94,94,94,94,94,94,65.2,85.3,7.9,10.6,85.2,75.8,0,3144,56.2
1/21/22 11:20 AM,24.1,27,3.5,0,10,10,10,10,10,10,10,10,10,10,8,72,71.8,73,72.6,73.6,72.9,72.5,72.6,71.7,71.4,73,100,100,100,100,100,100,100,100,100,100,66.6,86.3,8.9,11.2,85.5,79.9,0,3326,35
1/21/22 11:25 AM,24.2,27,4.2,0,10,10,10,10,10,10,10,10,10,10,7.9,72.3,71.8,72.9,72.7,73.6,72.9,72.5,72.7,71.8,71.4,72.9,100,100,100,100,100,100,100,100,100,100,68.5,84.7,9.4,11.5,85.7,80.7,0,3436,42.5
1/21/22 11:30 AM,24.6,27,4.3,0,10,10,10,10,10,10,10,10,10,10,7.9,72.7,71.8,73,72.7,73.6,72.9,72.5,72.8,72,71.4,72.9,100,100,100,100,100,100,100,100,100,100,70.2,84.5,9.6,11.6,85.6,81,0,3487,43.2
1/21/22 11:35 AM,25,27,3.7,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.9,73.2,71.9,73,72.7,73.6,72.9,72.4,72.9,72.2,71.5,73,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,71.7,85.6,9.6,11.6,85.5,81.1,0,3522,36.7
1/21/22 11:40 AM,25.4,27,4.5,0,8,8,8,8,8,8,8,8,8,8,7.8,73.6,72,73,72.8,73.6,72.9,72.4,73.1,72.4,71.6,73,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,73.3,84.5,9.3,11.8,85.8,81.4,0,3522,45.8
1/21/22 11:45 AM,25.5,27,1.4,2.3,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,7.7,74,72.1,73.1,72.9,73.7,73,72.4,73.2,72.5,71.7,73.1,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,74.7,83.2,12.3,11.1,84.8,81.3,22.9,3522,13.6
1/21/22 11:50 AM,25.7,27,0,9.5,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,7.7,74.4,72.1,73.2,72.9,73.7,73,72.4,73.3,72.7,71.8,73.2,92,92,92,92,92,92,92,92,92,92,75.3,76.6,11.3,12,79,79.9,95.4,3074,0
1/21/22 11:55 AM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,74.6,72.2,73.2,73,73.8,73.1,72.4,73.4,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,76.6,73.4,10.7,12,75.3,76.7,100,2949,0
1/21/22 12:00 PM,25.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,74.4,72.2,73.3,73,73.8,73.1,72.4,73.6,72.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,78,71.6,10.3,12,73.3,74.9,100,2869,0
1/21/22 12:05 PM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,74.3,72.2,73.3,73,73.8,73.2,72.4,73.6,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,79.1,70.5,10.1,12,72,73.7,100,2869,0
1/21/22 12:10 PM,25.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,74.1,72.2,73.3,73,73.8,73.2,72.5,73.6,72.8,72.1,73.5,100,100,100,100,100,100,100,100,100,100,80.1,69.8,10,12,71.2,73,100,2837,0
1/21/22 12:15 PM,25.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,74,72.2,73.2,73,73.8,73.2,72.5,73.5,72.7,72,73.5,100,100,100,100,100,100,100,100,100,100,81.3,69.3,10,11.9,70.6,72.4,100,2831,0
1/21/22 12:20 PM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,73.8,72.2,73.2,73,73.8,73.2,72.5,73.5,72.6,72,73.5,100,100,100,100,100,100,100,100,100,100,82.6,68.9,10,11.9,70.2,71.9,100,2826,0
1/21/22 12:25 PM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.7,72.1,73.2,72.9,73.9,73.2,72.5,73.6,72.5,72,73.5,100,100,100,100,100,100,100,100,100,100,83.7,68.6,9.9,11.9,69.8,71.6,100,2819,0
1/21/22 12:30 PM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.6,72.1,73.2,72.9,73.8,73.2,72.5,73.6,72.4,71.9,73.5,100,100,100,100,100,100,100,100,100,100,85.4,68.3,10,11.9,69.5,71.3,100,2818,0
1/21/22 12:35 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.5,72,73.1,72.9,73.8,73.2,72.5,73.6,72.3,71.9,73.5,100,100,100,100,100,100,100,100,100,100,87.1,68.1,10,11.9,69.2,71.1,100,2812,0
1/21/22 12:40 PM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.4,71.9,73.1,72.8,73.8,73.1,72.5,73.6,72.2,71.9,73.4,100,100,100,100,100,100,100,100,100,100,88,67.8,10,11.9,69,70.8,100,2822.5,0
1/21/22 12:45 PM,35.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.3,71.9,73,72.8,73.7,73.1,72.5,73.5,72.1,71.8,73.4,100,100,100,100,100,100,100,100,100,100,88.7,67.5,10,11.9,68.7,70.6,100,2822.5,0
1/21/22 12:50 PM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.3,71.8,73,72.8,73.7,73.1,72.5,73.5,72,71.8,73.3,100,100,100,100,100,100,100,100,100,100,89.9,67.3,10,11.9,68.5,70.3,100,2824,0
1/21/22 12:55 PM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.3,71.8,72.9,72.7,73.6,73.1,72.5,73.5,71.9,71.7,73.3,100,100,100,100,100,100,100,100,100,100,90.9,67,10,11.9,68.3,70.2,100,2817,0
1/21/22 1:00 PM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.3,71.7,72.9,72.7,73.6,73,72.4,73.5,71.9,71.7,73.2,100,100,100,100,100,100,100,100,100,100,92.4,66.8,10,11.9,68.1,69.9,100,2819,0
1/21/22 1:05 PM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.3,71.7,72.8,72.6,73.6,73,72.4,73.5,71.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,93.4,66.7,10,11.9,67.9,69.8,100,2819,0
1/21/22 1:10 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.3,71.6,72.8,72.6,73.5,73,72.4,73.5,71.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,94.1,66.5,10,11.9,67.8,69.6,100,2825,0
1/21/22 1:15 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.4,71.6,72.7,72.5,73.5,72.9,72.4,73.4,71.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,95.4,66.4,10,11.9,67.6,69.5,100,2809,0
1/21/22 1:20 PM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.2,71.5,72.7,72.5,73.4,72.9,72.4,73.4,71.5,71.5,73,100,100,100,100,100,100,100,100,100,100,96.4,66.3,10,11.9,67.5,69.4,100,2823,0
1/21/22 1:25 PM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.2,71.4,72.6,72.5,73.4,72.9,72.4,73.4,71.5,71.5,73,100,100,100,100,100,100,100,100,100,100,97.4,66.2,10,11.9,67.4,69.3,100,2809,0
1/21/22 1:30 PM,26.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73,71.4,72.6,72.4,73.3,72.8,72.3,73.3,71.4,71.4,72.9,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,97.6,66.1,10,11.9,67.3,69.1,100,2823,0
1/21/22 1:35 PM,26.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7.8,72.9,71.3,72.5,72.4,73.3,72.8,72.3,73.2,71.3,71.4,72.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.6,66,10,11.9,67.2,69,100,2817,0
1/21/22 1:40 PM,27.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.9,72.9,71.2,72.5,72.3,73.2,72.7,72.3,73.2,71.2,71.3,72.8,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,98.3,65.9,10,11.9,67.1,68.9,100,2816,0
1/21/22 1:45 PM,27.5,27,0,10,9,9,9,9,9,9,9,9,9,9,7.9,72.8,71.2,72.4,72.3,73.1,72.7,72.3,73.1,71.1,71.3,72.7,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,99.2,65.8,10,11.9,67,68.8,100,2822,0
1/21/22 1:50 PM,27.5,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8,72.7,71.1,72.3,72.2,73.1,72.6,72.2,73.1,71.1,71.2,72.6,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,98.9,65.7,9.8,12,66.9,68.7,100,2819,0
1/21/22 1:55 PM,27.5,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8,72.7,71,72.3,72.2,73,72.6,72.2,73,71,71.2,72.6,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,100.2,65.7,9.9,12,66.9,68.6,100,2852,0
1/21/22 2:00 PM,27.6,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,8.1,72.6,71,72.2,72.1,72.9,72.5,72.1,73,70.9,71.1,72.5,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,101.4,65.6,10.1,11.9,66.8,68.5,100,2865,0
1/21/22 2:05 PM,27.7,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,8,72.5,70.9,72.2,72.1,72.9,72.5,72.1,72.9,70.9,71.1,72.4,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,102.2,65.1,11.3,8.7,66.7,68.7,100,2771,0
1/21/22 2:10 PM,27.2,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,8,72.4,70.8,72.1,72,72.9,72.5,72.1,72.9,70.8,71,72.4,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,103.2,63.4,11.4,4.8,65.8,69.1,100,2497,0
1/21/22 2:15 PM,27.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.9,72.3,70.8,72.1,72,72.8,72.4,72.1,72.8,70.7,70.9,72.3,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,104.3,61.3,10.9,2.9,64.7,69.5,100,2324,0
1/21/22 2:20 PM,27.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.9,72.3,70.7,72,71.9,72.7,72.4,72,72.7,70.7,70.9,72.3,35,35,35,35,35,35,35,35,35,35,105.3,60.6,10.4,2.8,63.2,69.9,100,2259,0
1/21/22 2:25 PM,27.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.9,72.2,70.7,72,71.9,72.7,72.3,72,72.6,70.6,70.9,72.2,35,35,35,35,35,35,35,35,35,35,105.3,60.5,10.3,2.8,62.7,70.3,100,2231,0
1/21/22 2:30 PM,27.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8,72.1,70.6,71.9,71.9,72.7,72.3,72,72.6,70.6,70.8,72.2,35,35,35,35,35,35,35,35,35,35,105.4,60.4,10.1,2.7,62.5,70.3,100,2200,0
1/21/22 2:35 PM,27.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8,72.2,70.6,71.9,71.9,72.6,72.2,71.9,72.6,70.5,70.8,72.2,35,35,35,35,35,35,35,35,35,35,105.5,60.3,10.1,2.7,62.4,70.2,100,2196,0
1/21/22 2:40 PM,29.8,27,3.7,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,8,72,70.5,71.8,71.8,72.6,72.2,71.9,72.5,70.4,70.8,72.2,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,105.5,67.2,7.6,6.4,63.8,70,20,2192,37.3
1/21/22 2:45 PM,32.9,27,6.8,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.3,72,70.5,71.8,71.8,72.5,72.2,71.9,72.5,70.4,70.7,72.1,81,81,81,81,81,81,81,81,81,81,105.5,85.1,6.8,10.1,81.3,70.1,0,3029.5,68
1/21/22 2:50 PM,33.4,27,4.8,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.7,72.3,70.4,71.8,71.8,72.5,72.1,71.8,72.5,70.3,70.7,72,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,105.3,86,8.3,10.9,85.1,77.5,0,3029.5,47.7
1/21/22 2:55 PM,32.4,27,4.4,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.7,72.7,70.5,71.8,71.8,72.5,72.1,71.8,72.6,70.5,70.7,72.1,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,105.8,85.4,9,11.3,85.8,79.4,0,3369,43.8
1/21/22 3:00 PM,31.1,27,4.5,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.6,73.3,70.5,71.8,71.8,72.5,72.1,71.8,72.6,70.7,70.8,72.1,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,105.4,84.5,9.2,11.6,85.9,80.1,0,3469,44.7
1/21/22 3:05 PM,30.4,27,3,0.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,8.4,73.9,70.6,71.8,71.9,72.5,72.1,71.8,72.8,71,70.9,72.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,105.2,84.8,11.6,10.6,85.5,80.2,2.6,3522,30
1/21/22 3:10 PM,34,27,0,7,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.3,74.5,70.7,71.9,71.9,72.5,72.2,71.8,72.8,71.3,71,72.3,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,104.9,77.7,11.7,12,80.6,79.6,70.7,3004.5,0
1/21/22 3:15 PM,35.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,74.8,70.8,72,72,72.6,72.2,71.7,72.9,71.5,71.1,72.4,100,100,100,100,100,100,100,100,100,100,105.4,72.7,10.8,12,75.1,76.2,100,2888,0
1/21/22 3:20 PM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,75,70.9,72,72.1,72.6,72.3,71.7,73,71.6,71.2,72.5,100,100,100,100,100,100,100,100,100,100,105.1,70.3,10.4,12,72.3,73.7,100,2888,0
1/21/22 3:25 PM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,74.9,70.9,72.1,72.1,72.7,72.3,71.8,73,71.7,71.3,72.6,100,100,100,100,100,100,100,100,100,100,105.1,69,10.2,12,70.7,72.2,100,2859,0
1/21/22 3:30 PM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,74.9,71,72.1,72.2,72.7,72.4,71.8,73,71.7,71.3,72.7,100,100,100,100,100,100,100,100,100,100,104.7,68.2,10.1,11.9,69.7,71.2,100,2848,0
1/21/22 3:35 PM,30.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,74.8,71,72.1,72.1,72.8,72.4,71.8,73,71.7,71.4,72.7,100,100,100,100,100,100,100,100,100,100,104.9,67.6,10,11.9,69,70.6,100,2829,0
1/21/22 3:40 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,74.7,71,72.1,72.1,72.8,72.4,71.8,72.9,71.6,71.4,72.7,100,100,100,100,100,100,100,100,100,100,104.9,67.1,10,11.9,68.5,70.1,100,2816,0
1/21/22 3:45 PM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74.6,71,72.1,72.1,72.8,72.4,71.8,72.9,71.5,71.4,72.7,100,100,100,100,100,100,100,100,100,100,104.9,66.8,10,11.9,68.2,69.8,100,2818,0
1/21/22 3:50 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74.5,70.9,72.1,72.1,72.8,72.4,71.8,72.8,71.5,71.3,72.7,100,100,100,100,100,100,100,100,100,100,104.7,66.6,10,11.9,67.9,69.5,100,2821,0
1/21/22 3:55 PM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,74.3,70.9,72.1,72,72.8,72.4,71.8,72.8,71.4,71.3,72.7,100,100,100,100,100,100,100,100,100,100,104.2,66.4,10,11.9,67.7,69.3,100,2819,0
1/21/22 4:00 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,74.1,70.9,72,72,72.7,72.4,71.8,72.7,71.3,71.3,72.6,100,100,100,100,100,100,100,100,100,100,102.4,66.2,10,11.9,67.5,69.1,100,2816.5,0
1/21/22 4:05 PM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,73.9,70.8,72,71.9,72.7,72.4,71.8,72.6,71.2,71.2,72.5,100,100,100,100,100,100,100,100,100,100,101.6,66.1,10,11.8,67.3,68.9,100,2816.5,0
1/21/22 4:10 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.7,70.8,72,71.9,72.7,72.3,71.8,72.5,71.1,71.2,72.5,100,100,100,100,100,100,100,100,100,100,101.4,65.9,10,11.9,67.2,68.8,100,2811,0
1/21/22 4:15 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,73.6,70.7,71.9,71.8,72.7,72.3,71.7,72.5,71.1,71.1,72.5,100,100,100,100,100,100,100,100,100,100,100.9,65.8,10,11.9,67,68.6,100,2811,0
1/21/22 4:20 PM,28.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.4,70.7,71.9,71.8,72.6,72.3,71.7,72.4,71,71.1,72.4,100,100,100,100,100,100,100,100,100,100,100,65.6,10,11.9,66.8,68.5,100,2817,0
1/21/22 4:25 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.3,70.6,71.9,71.8,72.6,72.3,71.7,72.3,70.9,71,72.3,100,100,100,100,100,100,100,100,100,100,100,65.5,10,11.9,66.7,68.3,100,2815,0
1/21/22 4:30 PM,28.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.9,73,70.6,71.8,71.7,72.5,72.2,71.7,72.2,70.8,70.9,72.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,98.6,65.4,10,11.8,66.6,68.2,100,2821,0
1/21/22 4:35 PM,28.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.9,73,70.5,71.8,71.7,72.5,72.2,71.6,72.1,70.8,70.9,72.2,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,97.2,65.3,10,11.9,66.5,68.1,100,2816,0
1/21/22 4:40 PM,28.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,7.9,72.8,70.5,71.7,71.6,72.5,72.1,71.6,72,70.7,70.8,72.1,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,95.8,65.2,9.9,11.9,66.3,67.9,100,2823,0
1/21/22 4:45 PM,28.2,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8,72.7,70.4,71.7,71.6,72.4,72.1,71.6,71.9,70.6,70.7,72,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,93.5,65.1,9.8,12,66.2,67.8,100,2825,0
1/21/22 4:50 PM,28,27,0,10,7,7,7,7,7,7,7,7,7,7,8,72.5,70.4,71.6,71.6,72.4,72,71.6,71.8,70.5,70.7,71.9,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,91.9,65,10,11.9,66.2,67.7,100,2851,0
1/21/22 4:55 PM,28,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,8,72.3,70.3,71.6,71.5,72.3,72,71.5,71.7,70.4,70.6,71.9,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,91,64.4,11.4,8.3,66,67.9,100,2768,0
1/21/22 5:00 PM,28,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,8.1,72.2,70.3,71.6,71.5,72.3,72,71.5,71.6,70.4,70.6,71.8,39,39,39,39,39,39,39,39,39,39,89.4,62.4,11.4,4,65.3,68.3,100,2387,0
1/21/22 5:05 PM,30.9,27,1.3,5,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,8.1,72.1,70.2,71.5,71.4,72.2,71.9,71.5,71.6,70.3,70.5,71.7,44,44,44,44,44,44,44,44,44,44,87.9,62.7,9.4,4.8,63.9,68.9,60,2387,6.4
1/21/22 5:10 PM,33.6,27,7.2,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8.3,71.9,70.1,71.5,71.4,72.2,71.9,71.5,71.5,70.2,70.5,71.7,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,86.6,80.4,6.6,9.5,71.9,68.2,0,2893.5,67.2
1/21/22 5:15 PM,33.9,27,5.9,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.6,72,70.1,71.4,71.4,72.1,71.8,71.4,71.4,70.2,70.4,71.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,85.1,85.7,7.9,10.7,84.4,73.9,0,2893.5,58.7
1/21/22 5:20 PM,32.7,27,5,0,10,10,10,10,10,10,10,10,10,10,8.8,72.3,70.1,71.4,71.4,72.1,71.8,71.4,71.4,70.3,70.4,71.6,100,100,100,100,100,100,100,100,100,100,83.1,85.6,8.8,11.2,85.7,78.5,0,3319,48.6
1/21/22 5:25 PM,31.2,27,4.9,0,10,10,10,10,10,10,10,10,10,10,8.8,72.7,70.2,71.4,71.4,72.1,71.8,71.4,71.5,70.4,70.4,71.5,100,100,100,100,100,100,100,100,100,100,81.2,84.8,9.3,11.5,86,79.6,0,3436,48.9
1/21/22 5:30 PM,30,27,3.8,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.7,73.3,70.3,71.5,71.4,72.1,71.8,71.4,71.6,70.7,70.5,71.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,78.6,85.6,9.5,11.7,85.4,79.9,0,3509,36.2
1/21/22 5:35 PM,28.8,27,2.9,0.2,7,7,7,7,7,7,7,7,7,7,8.5,73.8,70.3,71.5,71.5,72.1,71.8,71.4,71.7,70.9,70.6,71.6,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,75.3,84.9,10.6,11.3,85.6,80.2,2.2,3293.5,29.4
1/21/22 5:40 PM,28,27,0,6.9,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.2,74.3,70.5,71.6,71.6,72.1,71.9,71.3,71.8,71.2,70.7,71.7,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,72.4,77.8,12.2,11.7,80.7,79.5,69.1,3293.5,0
1/21/22 5:45 PM,27.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74.5,70.6,71.7,71.7,72.2,72,71.3,71.9,71.4,70.8,71.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,69.9,72.7,11,12,75.1,76.1,100,3005,0
1/21/22 5:50 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,74.4,70.6,71.7,71.7,72.3,72,71.3,72,71.5,70.8,71.9,100,100,100,100,100,100,100,100,100,100,67.9,70.1,10.5,12,72.1,73.5,100,2906,0
1/21/22 5:55 PM,27,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,74.3,70.7,71.8,71.8,72.3,72.1,71.3,72,71.5,70.9,72,100,100,100,100,100,100,100,100,100,100,65.9,68.7,10.2,12,70.4,71.8,100,2871,0
1/21/22 6:00 PM,26.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,73.9,70.7,71.8,71.8,72.4,72.1,71.4,72,71.5,70.9,72.1,100,100,100,100,100,100,100,100,100,100,64.6,67.7,10.1,12,69.2,70.8,100,2844,0
1/21/22 6:05 PM,26.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,73.7,70.7,71.8,71.8,72.4,72.1,71.4,72,71.4,71,72.1,100,100,100,100,100,100,100,100,100,100,62.9,67,10,11.9,68.5,70.1,100,2829,0
1/21/22 6:10 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.4,70.7,71.8,71.8,72.4,72.1,71.4,72,71.4,70.9,72.1,100,100,100,100,100,100,100,100,100,100,61.6,66.5,10,11.9,68,69.6,100,2822,0
1/21/22 6:15 PM,26.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.2,70.7,71.8,71.7,72.4,72.1,71.4,71.9,71.3,70.9,72.1,100,100,100,100,100,100,100,100,100,100,60.3,66.2,10,11.9,67.5,69.2,100,2824,0
1/21/22 6:20 PM,26.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8,72.9,70.7,71.8,71.7,72.4,72.1,71.4,71.9,71.2,70.9,72.1,98,98,98,98,98,98,98,98,98,98,59.1,65.9,10,11.9,67.2,68.9,100,2802,0
1/21/22 6:25 PM,26.7,27,0,10,9,9,9,9,9,9,9,9,9,9,8,72.7,70.6,71.8,71.7,72.4,72.1,71.4,71.8,71,70.8,72,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,57.9,65.7,10,11.9,67,68.6,100,2820,0
1/21/22 6:30 PM,26.6,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8.1,72.5,70.6,71.7,71.6,72.4,72.1,71.4,71.7,70.9,70.8,72,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,56.7,65.5,9.9,12,66.7,68.3,100,2826,0
1/21/22 6:35 PM,26.6,27,0,10,6,6,6,6,6,6,6,6,6,6,8.1,72.2,70.5,71.7,71.6,72.4,72.1,71.4,71.7,70.8,70.7,71.9,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,55.6,65.1,11,9.8,66.6,68.3,100,2834,0
1/21/22 6:40 PM,26.4,27,3.5,2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.2,72,70.5,71.7,71.6,72.4,72,71.4,71.6,70.7,70.6,71.9,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,54.7,68.7,9.1,7.5,66.9,68.7,20,2500,34.7
1/21/22 6:45 PM,26.3,27,6.9,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.4,71.9,70.4,71.6,71.5,72.3,72,71.3,71.5,70.6,70.6,71.8,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,53.9,84.6,7.6,10.6,81.9,70.7,0,3094,68.2
1/21/22 6:50 PM,26.2,27,5.5,0,10,10,10,10,10,10,10,10,10,10,8.5,71.9,70.4,71.6,71.5,72.3,71.9,71.3,71.4,70.6,70.5,71.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,53.1,85.1,8.7,11.2,85.4,77.7,0,3322,55.5
1/21/22 6:55 PM,26.1,27,3.8,0,10,10,10,10,10,10,10,10,10,10,8.5,72.2,70.4,71.6,71.5,72.3,71.9,71.3,71.5,70.7,70.5,71.7,100,100,100,100,100,100,100,100,100,100,52.4,86.1,9.2,11.5,85.6,79.4,0,3428,38.5
1/21/22 7:00 PM,26,27,4.2,0,10,10,10,10,10,10,10,10,10,10,8.4,72.6,70.5,71.6,71.6,72.3,71.9,71.3,71.5,70.9,70.5,71.7,100,100,100,100,100,100,100,100,100,100,51.9,85.1,9.6,11.6,85.8,80,0,3512,41.8
1/21/22 7:05 PM,25.8,27,4.4,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.4,73,70.6,71.7,71.6,72.3,71.9,71.3,71.6,71.1,70.6,71.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,51.4,84.4,9.6,11.7,85.9,80.3,0,3522,44.3
1/21/22 7:10 PM,25.6,27,3.4,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.2,73.5,70.7,71.7,71.7,72.3,71.9,71.3,71.7,71.3,70.6,71.8,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,50.8,85.5,9.5,11.7,85.5,80.4,0,3522,36
1/21/22 7:15 PM,25.6,27,3.6,0.1,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,8.1,73.8,70.7,71.8,71.8,72.3,72,71.3,71.9,71.5,70.7,71.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,50.2,84.6,11.1,10.9,85.8,80.6,1.5,3253.5,36.5
1/21/22 7:20 PM,25.5,27,0,6.6,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8.1,74.2,70.9,71.9,71.8,72.4,72,71.3,72,71.7,70.8,72,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,49.7,78.3,12.3,11.4,81.8,80,66.1,3253.5,0
1/21/22 7:25 PM,25.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7.9,74.3,71,71.9,71.9,72.4,72.1,71.3,72,71.9,71,72.1,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,49.1,72.8,10.9,12,75.4,76.7,100,2988,0
1/21/22 7:30 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,74.1,71,72,72,72.5,72.2,71.3,72.1,72,71,72.2,100,100,100,100,100,100,100,100,100,100,48.7,70.1,10.4,12,72.2,73.9,100,2899,0
1/21/22 7:35 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.8,73.7,71.1,72.1,72,72.6,72.2,71.3,72.2,71.9,71,72.3,100,100,100,100,100,100,100,100,100,100,48.3,68.5,10.3,12,70.3,72.1,100,2868,0
1/21/22 7:40 PM,25.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.9,73.4,71.1,72.1,72,72.6,72.3,71.3,72.2,71.9,71.1,72.3,100,100,100,100,100,100,100,100,100,100,47.8,67.5,10.1,11.9,69.1,71,100,2845,0
1/21/22 7:45 PM,25,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.2,71.1,72.1,72,72.6,72.3,71.4,72.2,71.8,71.1,72.4,100,100,100,100,100,100,100,100,100,100,47.4,66.8,10.2,11.9,68.3,70.2,100,2835,0
1/21/22 7:50 PM,25,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8,72.9,71.1,72.1,72,72.7,72.3,71.4,72.1,71.7,71.1,72.4,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,46.9,66.3,10,11.9,67.8,69.7,100,2826,0
1/21/22 7:55 PM,24.8,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.1,72.6,71,72.1,71.9,72.6,72.3,71.4,72.1,71.5,71,72.4,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,46.4,66,9.9,11.9,67.4,69.2,100,2829,0
1/21/22 8:00 PM,24.6,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,8.2,72.3,71,72,71.9,72.6,72.3,71.4,72,71.4,71,72.3,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,45.8,65.7,10,11.9,67.1,68.8,100,2794,0
1/21/22 8:05 PM,24.5,27,1.1,6,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,8.2,72.1,70.9,72,71.8,72.6,72.2,71.4,71.9,71.3,70.9,72.3,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,45.2,66.1,10.5,8,66.8,69,60,2794,11.2
1/21/22 8:10 PM,25.8,27,6.5,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.3,71.8,70.9,72,71.8,72.6,72.2,71.4,71.8,71.2,70.8,72.2,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,44.7,81.1,7.5,10.2,76.4,69.5,0,3081,65.1
1/21/22 8:15 PM,29.7,27,5.3,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.4,71.8,70.9,71.9,71.8,72.6,72.1,71.4,71.7,71,70.7,72.2,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,44.3,85.5,8.5,11,85.2,76.6,0,3081,53.1
1/21/22 8:20 PM,30.8,27,4,0,10,10,10,10,10,10,10,10,10,10,8.5,71.8,70.8,71.9,71.7,72.5,72.1,71.4,71.7,71.1,70.7,72.1,100,100,100,100,100,100,100,100,100,100,43.7,85.8,9.1,11.4,85.6,79.4,0,3412,39
1/21/22 8:25 PM,29.9,27,4.5,0,10,10,10,10,10,10,10,10,10,10,8.6,72.1,70.9,71.9,71.8,72.5,72.1,71.4,71.8,71.2,70.7,72,100,100,100,100,100,100,100,100,100,100,43.2,84.8,9.6,11.6,85.9,80.2,0,3507,45.3
1/21/22 8:30 PM,28.3,27,4.2,0,10,10,10,10,10,10,10,10,10,10,8.5,72.4,70.9,72,71.8,72.5,72.1,71.4,71.8,71.4,70.7,72.1,100,100,100,100,100,100,100,100,100,100,42.8,84.7,9.6,11.6,85.7,80.4,0,3507,41.8
1/21/22 8:35 PM,26.6,27,3.7,0,10,10,10,10,10,10,10,10,10,10,8.5,72.7,71,72,71.9,72.5,72.1,71.3,71.9,71.6,70.8,72.1,100,100,100,100,100,100,100,100,100,100,42.3,85.7,9.6,11.6,85.4,80.6,0,3521,36.8
1/21/22 8:40 PM,25.4,27,4.6,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.6,73.1,71.1,72.1,72,72.6,72.2,71.4,72,71.7,70.9,72.2,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,42,84.6,9.6,11.7,85.8,80.8,0,3521,44.5
1/21/22 8:45 PM,24.7,27,4.1,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.4,73.4,71.2,72.1,72,72.6,72.2,71.3,72.1,71.9,70.9,72.3,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,41.6,84.9,9.4,11.7,85.6,80.9,0,3521,40.9
1/21/22 8:50 PM,24,27,3.7,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.3,73.7,71.3,72.2,72.1,72.6,72.2,71.3,72.2,72.1,71,72.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,41.3,85.5,10,11.4,85.6,81,0,3521,37.5
1/21/22 8:55 PM,23.7,27,1.4,2.3,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.1,73.9,71.4,72.3,72.2,72.7,72.3,71.4,72.3,72.2,71.1,72.4,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,41,82.4,13.4,8.8,85.1,80.5,22.7,3281,14.4
1/21/22 9:00 PM,23.6,27,0,9.5,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.9,74,71.5,72.4,72.3,72.7,72.4,71.4,72.4,72.4,71.2,72.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,40.7,75.2,10.6,11.9,78.2,79.2,95.1,2915,0
1/21/22 9:05 PM,23.6,27,0,10,9,9,9,9,9,9,9,9,9,9,7.9,73.7,71.5,72.4,72.3,72.8,72.4,71.4,72.5,72.5,71.3,72.7,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,40.3,71.7,10.3,12,74,75.6,100,2907,0
1/21/22 9:10 PM,23.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8,73.5,71.6,72.5,72.3,72.9,72.5,71.4,72.5,72.5,71.3,72.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,40.1,69.7,10.2,12,71.7,73.5,100,2852.5,0
1/21/22 9:15 PM,23.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.1,73.2,71.6,72.5,72.4,72.9,72.5,71.5,72.5,72.4,71.3,72.8,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,39.8,68.5,10.2,11.9,70.2,72.2,100,2852.5,0
1/21/22 9:20 PM,23.9,27,0,10,9,9,9,9,9,9,9,9,9,9,8.2,72.8,71.6,72.5,72.3,73,72.5,71.5,72.5,72.3,71.3,72.8,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,39.6,67.7,10,11.9,69.2,71.2,100,2827,0
1/21/22 9:25 PM,23.8,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.3,72.6,71.6,72.5,72.3,73,72.5,71.5,72.4,72.2,71.3,72.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,39.4,67.2,9.9,12,68.6,70.5,100,2834,0
1/21/22 9:30 PM,23.4,27,0,10,6,6,6,6,6,6,6,6,6,6,8.4,72.2,71.5,72.5,72.2,73,72.5,71.5,72.4,72,71.2,72.8,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,39.2,66.4,11.1,10,68.1,70.2,100,2854,0
1/21/22 9:35 PM,23.2,27,5,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,8.5,71.9,71.5,72.4,72.2,73,72.5,71.5,72.3,71.8,71.2,72.8,69,69,69,69,69,69,69,69,69,69,38.9,75.5,8,9,71.4,70.4,0,2703,50.5
1/21/22 9:40 PM,23.2,27,5.9,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.5,71.7,71.4,72.4,72.2,72.9,72.5,71.6,72.2,71.7,71.1,72.7,95,95,95,95,95,95,95,95,95,95,38.8,85,8.3,10.9,84.8,74.6,0,3230,58.7
1/21/22 9:45 PM,23.3,27,4,0,10,10,10,10,10,10,10,10,10,10,8.6,71.7,71.4,72.4,72.1,72.9,72.4,71.6,72.2,71.6,71,72.7,100,100,100,100,100,100,100,100,100,100,38.5,85.7,9,11.3,85.6,79.6,0,3353,40.8
1/21/22 9:50 PM,23.2,27,4,0,10,10,10,10,10,10,10,10,10,10,8.6,71.9,71.4,72.4,72.1,72.9,72.4,71.6,72.2,71.7,71,72.6,100,100,100,100,100,100,100,100,100,100,38.3,85.3,9.4,11.6,85.7,80.4,0,3462,39.5
1/21/22 9:55 PM,25.8,27,4.3,0,10,10,10,10,10,10,10,10,10,10,8.6,72.1,71.4,72.4,72.2,72.9,72.4,71.6,72.2,71.9,71,72.6,100,100,100,100,100,100,100,100,100,100,38.1,84.5,9.7,11.7,85.8,80.7,0,3518,43.5
1/21/22 10:00 PM,29.7,27,3.8,0,10,10,10,10,10,10,10,10,10,10,8.6,72.4,71.5,72.4,72.2,72.9,72.4,71.5,72.3,72,71,72.7,100,100,100,100,100,100,100,100,100,100,37.9,85.1,9.7,11.6,85.5,80.9,0,3522,38.3
1/21/22 10:05 PM,30,27,3.8,0,10,10,10,10,10,10,10,10,10,10,8.6,72.7,71.6,72.5,72.3,72.9,72.4,71.5,72.4,72.2,71.1,72.7,100,100,100,100,100,100,100,100,100,100,37.7,85.4,9.6,11.7,85.6,81,0,3521,38.4
1/21/22 10:10 PM,28.3,27,4.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.7,73,71.6,72.6,72.3,73,72.5,71.5,72.4,72.3,71.2,72.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,37.4,84.4,9.6,11.7,86,81.2,0,3521,45.6
1/21/22 10:15 PM,26.5,27,3.7,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,8.6,73.3,71.7,72.6,72.4,73,72.5,71.6,72.5,72.5,71.3,72.9,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,37.3,85.5,9.6,11.7,85.4,81.3,0,3522,37.2
1/21/22 10:20 PM,24.5,27,4.6,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8.5,73.6,71.8,72.7,72.5,73,72.6,71.6,72.6,72.6,71.3,72.9,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,37.2,84.6,9.3,11.8,85.9,81.4,0,3521,45
1/21/22 10:25 PM,22.9,27,3.3,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.5,73.8,71.9,72.8,72.5,73.1,72.6,71.6,72.7,72.7,71.4,73,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,37.1,85.8,12.1,9.4,85.7,81.3,0.1,3521,33.7
1/21/22 10:30 PM,22,27,0,6,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,8.1,74,72,72.8,72.6,73.2,72.7,71.6,72.8,72.8,71.5,73.1,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,37,79.6,12.2,10.2,83.1,80.8,60.3,2867,0
1/21/22 10:35 PM,21.4,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8,73.9,72.1,72.9,72.6,73.2,72.7,71.6,72.8,72.9,71.5,73.2,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,36.9,74.1,10.3,12,76.7,78.2,100,2890.5,0
1/21/22 10:40 PM,21.5,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.1,73.7,72.1,72.9,72.7,73.3,72.8,71.6,72.9,73,71.6,73.3,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,36.8,71.3,10.3,12,73.4,75.3,100,2890.5,0
1/21/22 10:45 PM,21.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.1,73.4,72.1,73,72.7,73.3,72.8,71.7,72.9,72.9,71.6,73.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,36.7,69.7,10.2,12,71.5,73.6,100,2852,0
1/21/22 10:50 PM,21.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.1,73,72.1,73,72.7,73.4,72.9,71.7,72.9,72.8,71.6,73.3,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,36.6,68.7,10.1,12,70.4,72.4,100,2826,0
1/21/22 10:55 PM,21.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.2,72.8,72.1,73,72.6,73.4,72.9,71.8,72.8,72.7,71.6,73.4,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,36.4,68.1,10,11.9,69.5,71.6,100,2830,0
1/21/22 11:00 PM,21.8,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,8.3,72.5,72,72.9,72.6,73.4,72.8,71.8,72.8,72.5,71.6,73.3,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,36.4,67.6,9.9,12,68.9,71,100,2816.5,0
1/21/22 11:05 PM,26.1,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,8.4,72.2,72,72.9,72.5,73.4,72.8,71.8,72.7,72.3,71.5,73.3,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,36.1,66.6,11.3,9.3,68.5,70.8,100,2816.5,0
1/21/22 11:10 PM,28.1,27,2.7,2,6,6,6,6,6,6,6,6,6,6,8.6,72,71.9,72.9,72.5,73.3,72.8,71.8,72.6,72.2,71.4,73.2,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,36,68.6,9.2,7.1,68.1,71.2,20,2481,27.4
1/21/22 11:15 PM,27.8,27,6.4,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.7,71.8,71.8,72.8,72.5,73.3,72.8,71.8,72.5,72,71.4,73.2,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,35.7,84.8,7.5,10.4,81.9,72.3,0,3040,63.8
1/21/22 11:20 PM,26.1,27,4.5,0,10,10,10,10,10,10,10,10,10,10,8.7,71.7,71.8,72.8,72.4,73.3,72.7,71.8,72.4,71.9,71.3,73.1,100,100,100,100,100,100,100,100,100,100,35.5,85.9,8.6,11,85.4,78.9,0,3276,43.7
1/21/22 11:25 PM,24.3,27,3.9,0,10,10,10,10,10,10,10,10,10,10,8.7,71.9,71.8,72.8,72.4,73.2,72.7,71.8,72.4,71.9,71.2,73,100,100,100,100,100,100,100,100,100,100,35.1,85.7,9.2,11.4,85.7,80.4,0,3404,38.5
1/21/22 11:30 PM,22.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,8.8,72.1,71.8,72.8,72.4,73.2,72.7,71.8,72.5,72.1,71.2,73,100,100,100,100,100,100,100,100,100,100,35,84.4,9.6,11.7,85.8,80.9,0,3493,45
1/21/22 11:35 PM,21.7,27,3.7,0,10,10,10,10,10,10,10,10,10,10,8.7,72.3,71.8,72.8,72.5,73.2,72.7,71.8,72.5,72.2,71.2,73,100,100,100,100,100,100,100,100,100,100,34.7,85.4,9.6,11.6,85.5,81,0,3522,37
1/21/22 11:40 PM,21.2,27,4.1,0,10,10,10,10,10,10,10,10,10,10,8.6,72.7,71.9,72.9,72.5,73.3,72.7,71.8,72.6,72.4,71.3,73.1,100,100,100,100,100,100,100,100,100,100,34.6,85.2,9.6,11.6,85.7,81.2,0,3522,40.7
1/21/22 11:45 PM,20.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,8.6,72.9,71.9,72.9,72.6,73.3,72.7,71.8,72.7,72.5,71.3,73.1,100,100,100,100,100,100,100,100,100,100,34.3,84.6,9.7,11.7,85.9,81.4,0,3522,44.7
1/21/22 11:50 PM,20.3,27,3.6,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.5,73.2,72.1,73,72.6,73.3,72.8,71.8,72.7,72.6,71.4,73.2,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,34.3,85.5,9.6,11.7,85.6,81.5,0,3522,37.4
1/21/22 11:55 PM,20.1,27,4.5,0,8,8,8,8,8,8,8,8,8,8,8.4,73.5,72.2,73,72.7,73.4,72.8,71.8,72.8,72.7,71.5,73.2,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,34.1,84.7,9.3,11.8,85.8,81.6,0,3521,45.4
1/22/22 12:00 AM,20.1,27,3.8,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,8.4,73.8,72.2,73.1,72.7,73.4,72.8,71.8,72.9,72.8,71.6,73.3,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,34,85.6,11.3,10.5,85.6,81.5,0,3521,37.7
1/22/22 12:05 AM,20,27,1.3,2.1,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,8.2,73.9,72.3,73.2,72.8,73.4,72.9,71.9,73,73,71.6,73.4,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,33.9,82.9,13.3,7.8,85.4,80.8,20.6,3074,12.8
1/22/22 12:10 AM,19.8,27,0,9.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8.1,73.9,72.4,73.2,72.9,73.5,72.9,71.9,73,73,71.7,73.4,74,74,74,74,74,74,74,74,74,74,33.7,75.9,10.3,11.7,79,80,93.7,2836,0
1/22/22 12:15 AM,19.8,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8,73.6,72.4,73.3,72.9,73.6,73,71.9,73.1,73.1,71.7,73.5,85,85,85,85,85,85,85,85,85,85,33.6,72.5,10,12,74.7,76.6,100,2865,0
1/22/22 12:20 AM,20,27,0,10,9,9,9,9,9,9,9,9,9,9,8.1,73.4,72.4,73.3,72.9,73.6,73,71.9,73.1,73.1,71.7,73.6,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,33.4,70.6,10.2,12,72.4,74.5,100,2840,0
1/22/22 12:25 AM,20.1,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.2,73.1,72.4,73.3,72.9,73.6,73,72,73,73,71.8,73.6,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,33.1,69.4,10,12,71.1,73.2,100,2839,0
1/22/22 12:30 AM,20.2,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.2,72.8,72.4,73.3,72.9,73.6,73,72,73,72.9,71.7,73.6,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,33,68.6,10,12,70.1,72.3,100,2832,0
1/22/22 12:35 AM,20.3,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,8.3,72.5,72.3,73.3,72.8,73.6,73,72,72.9,72.7,71.7,73.6,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,32.7,68,10.4,11.3,69.4,71.6,100,2856,0
1/22/22 12:40 AM,20.4,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,8.4,72.2,72.2,73.2,72.8,73.6,73,72,72.9,72.5,71.6,73.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,32.3,65.8,11.9,5.7,68.7,71.6,100,2653,0
1/22/22 12:45 AM,20.5,27,4.7,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,8.6,72,72.2,73.2,72.7,73.6,73,72,72.8,72.4,71.6,73.5,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,31.8,75.6,7.8,8.3,71,71.9,0,2570,46.8
1/22/22 12:50 AM,20.4,27,5,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.5,71.7,72.1,73.1,72.7,73.6,72.9,72,72.7,72.2,71.5,73.4,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,31.6,86.4,7.8,10.6,84.9,75,0,3112,49.7
1/22/22 12:55 AM,20.3,27,4.9,0,10,10,10,10,10,10,10,10,10,10,8.6,71.8,72.1,73.1,72.6,73.5,72.9,72.1,72.6,72.1,71.4,73.3,100,100,100,100,100,100,100,100,100,100,31.6,84.8,8.8,11.1,86.1,80.1,0,3325,49.3
1/22/22 1:00 AM,20.2,27,3.9,0,10,10,10,10,10,10,10,10,10,10,8.6,71.9,72.1,73.1,72.6,73.5,72.9,72,72.6,72.2,71.4,73.3,100,100,100,100,100,100,100,100,100,100,31.5,85.2,9.3,11.5,85.5,80.8,0,3467,38.6
1/22/22 1:05 AM,20.2,27,3.9,0,10,10,10,10,10,10,10,10,10,10,8.6,72.1,72.1,73.1,72.7,73.5,72.9,72,72.7,72.3,71.3,73.3,100,100,100,100,100,100,100,100,100,100,31.4,85.2,9.6,11.7,85.6,81,0,3467,40.2
1/22/22 1:10 AM,20.2,27,4.5,0,10,10,10,10,10,10,10,10,10,10,8.6,72.4,72.2,73.2,72.7,73.5,72.8,72,72.7,72.4,71.4,73.3,100,100,100,100,100,100,100,100,100,100,31.2,84.6,9.6,11.7,85.8,81.4,0,3522,44.6
1/22/22 1:15 AM,20.2,27,3.9,0,10,10,10,10,10,10,10,10,10,10,8.5,72.6,72.2,73.2,72.7,73.5,72.9,72,72.8,72.6,71.4,73.3,100,100,100,100,100,100,100,100,100,100,31,85.2,9.6,11.6,85.5,81.4,0,3522,40.4
1/22/22 1:20 AM,20.2,27,4.3,0,10,10,10,10,10,10,10,10,10,10,8.6,72.8,72.3,73.2,72.8,73.5,72.9,72,72.9,72.7,71.5,73.4,100,100,100,100,100,100,100,100,100,100,30.8,85.1,9.7,11.7,85.7,81.6,0,3522,42.6
1/22/22 1:25 AM,20.3,27,4.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.5,73.2,72.3,73.3,72.8,73.5,72.9,72,72.9,72.8,71.5,73.4,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,30.4,84.7,9.6,11.7,85.9,81.7,0,3521,45.8
1/22/22 1:30 AM,20.3,27,4,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,73.4,72.4,73.3,72.9,73.6,72.9,72,73,72.9,71.6,73.5,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,30.2,85.4,9.4,11.7,85.6,81.8,0,3521,39.1
1/22/22 1:35 AM,20.3,27,4.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.4,73.7,72.5,73.4,72.9,73.6,73,72.1,73,73,71.6,73.6,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,30.1,84.6,9.9,11.5,85.8,81.9,0,3521,45.7
1/22/22 1:40 AM,20.3,27,3.2,0,5,5,5,5,5,5,5,5,5,5,8.2,73.8,72.5,73.4,73,73.7,73.1,72.1,73.1,73.1,71.7,73.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,29.7,85.8,13.7,6.8,85.6,81.4,0,3019.5,30.3
1/22/22 1:45 AM,20.4,27,0,5.3,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,8.1,73.9,72.6,73.5,73,73.7,73.1,72.1,73.2,73.2,71.8,73.7,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,29.5,79.3,11.9,8.3,83.5,80.5,52.8,3019.5,0
1/22/22 1:50 AM,20.5,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8.1,73.7,72.6,73.5,73.1,73.8,73.1,72.1,73.2,73.2,71.8,73.8,74,74,74,74,74,74,74,74,74,74,29.2,74.5,9.7,11.8,76.9,78.9,100,2755,0
1/22/22 1:55 AM,20.6,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.2,73.4,72.6,73.6,73.1,73.8,73.2,72.1,73.3,73.3,71.8,73.8,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,29,71.8,9.7,12,73.7,75.8,100,2821,0
1/22/22 2:00 AM,20.7,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.3,73.1,72.7,73.6,73.1,73.8,73.2,72.1,73.3,73.2,71.9,73.9,78,78,78,78,78,78,78,78,78,78,29,70.2,9.8,12,72,74.1,100,2848,0
1/22/22 2:05 AM,20.8,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,8.3,72.8,72.6,73.6,73.1,73.8,73.2,72.2,73.2,73.1,71.8,73.9,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,28.7,69.3,10.1,12,70.9,73,100,2867,0
1/22/22 2:10 AM,20.8,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.4,72.5,72.6,73.5,73,73.9,73.2,72.2,73.1,72.9,71.8,73.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,28.4,68.2,11,9.7,70,72.5,100,2796,0
1/22/22 2:15 AM,21,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,8.5,72.3,72.5,73.5,73,73.8,73.2,72.2,73.1,72.8,71.7,73.8,41.7,41.7,41.7,41.7,41.7,41.7,41.7,41.7,41.7,41.7,28,65.5,11.8,4.5,68.8,72.6,100,2531,0
1/22/22 2:20 AM,21.1,27,3.6,2,6,6,6,6,6,6,6,6,6,6,8.6,72,72.5,73.5,72.9,73.8,73.2,72.2,73,72.6,71.7,73.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,27.8,71.9,8.2,6.9,68.7,72.9,20,2327,36.4
1/22/22 2:25 AM,21.1,27,5.8,0,9,9,9,9,9,9,9,9,9,9,8.7,71.8,72.4,73.4,72.9,73.8,73.1,72.2,72.9,72.5,71.6,73.7,90,90,90,90,90,90,90,90,90,90,27.7,86,7.4,10.4,84.4,74.2,0,2987,58
1/22/22 2:30 AM,21.1,27,4.1,0,10,10,10,10,10,10,10,10,10,10,8.7,71.7,72.4,73.4,72.8,73.8,73.1,72.2,72.8,72.3,71.5,73.6,100,100,100,100,100,100,100,100,100,100,27.5,85.6,8.5,11,85.9,80,0,3259,40.7
1/22/22 2:35 AM,20.9,27,3.8,0,10,10,10,10,10,10,10,10,10,10,8.7,71.8,72.3,73.4,72.8,73.7,73,72.2,72.8,72.4,71.5,73.5,100,100,100,100,100,100,100,100,100,100,27.5,85.5,9.2,11.4,85.5,81,0,3409,38.3
1/22/22 2:40 AM,20.7,27,4.4,0,10,10,10,10,10,10,10,10,10,10,8.8,72.1,72.4,73.4,72.8,73.7,73,72.2,72.8,72.5,71.5,73.5,100,100,100,100,100,100,100,100,100,100,27.5,84.5,9.5,11.6,85.8,81.2,0,3484,44.2
1/22/22 2:45 AM,20.7,27,4,0,10,10,10,10,10,10,10,10,10,10,8.7,72.2,72.4,73.4,72.9,73.7,73,72.2,72.9,72.6,71.5,73.5,100,100,100,100,100,100,100,100,100,100,27.4,85,9.6,11.6,85.6,81.4,0,3522,41.4
1/22/22 2:50 AM,20.7,27,4,0,10,10,10,10,10,10,10,10,10,10,8.8,72.6,72.4,73.4,72.9,73.7,73,72.2,72.9,72.7,71.5,73.6,100,100,100,100,100,100,100,100,100,100,27.2,85.4,9.6,11.7,85.5,81.5,0,3521,40.2
1/22/22 2:55 AM,20.7,27,4.6,0,10,10,10,10,10,10,10,10,10,10,8.7,72.8,72.5,73.5,73,73.7,73.1,72.2,73,72.8,71.5,73.6,100,100,100,100,100,100,100,100,100,100,26.8,84.5,9.6,11.7,85.9,81.8,0,3521,46.6
1/22/22 3:00 AM,20.7,27,4.1,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.7,73,72.5,73.5,73,73.8,73.1,72.2,73,72.9,71.6,73.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,26.6,85.3,9.6,11.7,85.6,81.8,0,3522,40.7
1/22/22 3:05 AM,20.7,27,4.5,0,9,9,9,9,9,9,9,9,9,9,8.7,73.3,72.6,73.5,73,73.8,73.1,72.2,73.1,73,71.6,73.7,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,26.5,84.8,9.6,11.7,85.8,81.9,0,3522,45.1
1/22/22 3:10 AM,20.9,27,4,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8.6,73.5,72.7,73.6,73.1,73.8,73.1,72.2,73.1,73.1,71.7,73.8,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,26.5,85.3,9.1,11.8,85.6,82,0,3521,40.6
1/22/22 3:15 AM,20.9,27,4.3,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,8.5,73.8,72.7,73.7,73.1,73.8,73.2,72.2,73.2,73.2,71.8,73.8,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,26.7,84.9,12.3,9.7,85.8,81.8,0,3522,42.5
1/22/22 3:20 AM,20.9,27,2.2,0,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,8.3,73.8,72.8,73.7,73.2,73.9,73.2,72.3,73.3,73.2,71.8,73.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,26.9,86,13.5,4.4,85.9,81.2,0,2967,22.1
1/22/22 3:25 AM,20.9,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.2,73.8,72.8,73.8,73.2,74,73.3,72.3,73.3,73.3,71.9,73.9,35,35,35,35,35,35,35,35,35,35,27,86.3,11.8,2.8,85.5,80.3,0,2532,19.4
1/22/22 3:30 AM,20.9,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.3,73.6,72.9,73.8,73.2,74,73.3,72.3,73.4,73.4,71.9,74,35,35,35,35,35,35,35,35,35,35,27.2,86.8,10.8,2.7,85.8,79.4,0,2397,18.7
1/22/22 3:35 AM,20.9,27,1.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.4,73.4,72.9,73.8,73.2,74,73.3,72.3,73.4,73.4,71.9,74,35,35,35,35,35,35,35,35,35,35,27.4,87.7,10.3,2.6,85.8,78.8,0,2339,18.4
1/22/22 3:40 AM,20.9,27,2.2,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,8.4,73,72.9,73.8,73.3,74.1,73.4,72.3,73.4,73.4,71.9,74.1,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,27.3,87.7,10.2,2.6,85.9,78.5,0,2298.5,21.9
1/22/22 3:45 AM,20.8,27,2.4,0,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,8.4,72.7,72.9,73.8,73.2,74.1,73.4,72.4,73.4,73.4,71.9,74.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,27.4,85.6,9.8,3.3,86,78.3,0,2298.5,24.4
1/22/22 3:50 AM,20.6,27,2.5,0,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,8.5,72.5,72.9,73.8,73.2,74.1,73.4,72.4,73.4,73.5,71.9,74.1,56,56,56,56,56,56,56,56,56,56,27.3,84.3,8.7,5.7,85.7,78.5,0,2371,25.3
1/22/22 3:55 AM,20.2,27,4,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,8.6,72.3,72.9,73.8,73.2,74.1,73.4,72.4,73.4,73.5,71.9,74.1,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,27.3,83.8,7.1,9.5,84.9,80.1,0,2715,41.6
1/22/22 4:00 AM,19.7,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,72.3,72.9,73.8,73.2,74.1,73.4,72.4,73.4,73.5,71.9,74.1,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,27.4,88.8,7.9,10.9,88,81.6,0,3187,0.2
1/22/22 4:05 AM,19.4,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.6,72.4,73,73.9,73.2,74.1,73.4,72.4,73.4,73.6,71.9,74.2,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,27.4,90.6,9,11.3,90.4,83.8,0,3354,0
1/22/22 4:10 AM,19.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.6,72.7,73,73.9,73.3,74.2,73.5,72.4,73.5,73.7,72,74.2,99,99,99,99,99,99,99,99,99,99,27.1,91.8,9.4,11.6,91.8,85.2,0,3460,0
1/22/22 4:15 AM,19.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,72.9,73.1,73.9,73.3,74.2,73.5,72.5,73.6,73.8,72,74.3,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,26.5,92.6,9.6,11.7,92.7,86.2,0,3521,0
1/22/22 4:20 AM,19.6,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.7,73.1,73.2,74,73.4,74.2,73.5,72.5,73.7,73.9,72.1,74.4,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,26,93.1,9.6,11.7,93.4,86.9,0,3522,0
1/22/22 4:25 AM,19.5,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,73.4,73.2,74,73.5,74.2,73.6,72.5,73.8,74.1,72.2,74.4,86,86,86,86,86,86,86,86,86,86,25.7,93.6,9.5,11.7,94,87.4,0,3521,0
1/22/22 4:30 AM,19.9,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,8.6,73.6,73.3,74.1,73.5,74.3,73.6,72.5,73.9,74.3,72.3,74.5,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,25.3,94.1,9.3,11.8,94.4,87.9,0,3495.5,0
1/22/22 4:35 AM,20.2,27,0,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,8.4,73.8,73.4,74.2,73.6,74.4,73.7,72.5,74,74.4,72.4,74.6,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,25.2,95.9,13.2,8.3,95,87.7,0,3495.5,0
1/22/22 4:40 AM,20.5,27,0,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,8.2,73.9,73.5,74.3,73.7,74.4,73.8,72.6,74.1,74.6,72.5,74.7,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,25.3,102.4,13.3,3.6,97.5,86.3,0,2850,0
1/22/22 4:45 AM,20.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.3,73.7,73.6,74.3,73.8,74.5,73.8,72.6,74.2,74.7,72.6,74.8,35,35,35,35,35,35,35,35,35,35,25.4,107.4,11.5,2.8,102.8,84.8,0,2497,0
1/22/22 4:50 AM,20.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.4,73.6,73.7,74.4,73.9,74.6,73.9,72.6,74.3,74.8,72.6,74.9,35,35,35,35,35,35,35,35,35,35,25.5,108,10.7,2.7,105.8,83.5,0,2374,0
1/22/22 4:55 AM,20.6,27,0,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.4,73.4,73.7,74.5,73.9,74.6,74,72.7,74.3,75,72.7,75,35,35,35,35,35,35,35,35,35,35,25.6,108,10.2,2.7,106.3,83.1,0,2316,0
1/22/22 5:00 AM,20.5,27,0,0,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,8.5,73.1,73.8,74.5,73.9,74.7,74,72.7,74.4,75.1,72.7,75.1,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,25.9,108.2,10.2,2.6,106.4,83.1,0,2304,0
1/22/22 5:05 AM,20.3,27,0,0,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,8.5,72.8,73.8,74.5,73.9,74.7,74,72.8,74.5,75.3,72.8,75.2,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,25.6,108.2,10,2.8,106.2,83.1,0,2294,0
1/22/22 5:10 AM,20.4,27,0,0,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,8.5,72.6,73.9,74.6,73.9,74.8,74.1,72.8,74.5,75.5,72.8,75.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,24.9,103.7,9.5,4.1,105.4,83.3,0,2325,0
1/22/22 5:15 AM,20.8,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,8.6,72.4,73.9,74.6,73.9,74.8,74.2,72.8,74.6,75.7,72.8,75.3,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,24.5,97.1,7.6,7.7,99.7,86,0,2480,0
1/22/22 5:20 AM,20.8,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.7,72.3,74,74.6,74,74.9,74.2,72.9,74.7,75.8,72.9,75.4,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,24.2,96.5,7.2,10.5,97,89.8,0,2992,0
1/22/22 5:25 AM,21,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,72.5,74.1,74.7,74,74.9,74.3,72.9,74.8,76,73,75.6,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,24.2,96.2,8.6,11.2,96.7,90,0,3310,0
1/22/22 5:30 AM,21.1,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.7,72.7,74.2,74.8,74.1,75,74.3,73,74.9,76.1,73,75.6,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,24.3,96.2,9.3,11.5,96.6,90.2,0,3410,0
1/22/22 5:35 AM,24.8,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.8,72.9,74.3,74.8,74.2,75,74.4,73,75,76.3,73.1,75.8,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,24.5,96.4,9.5,11.7,96.7,90.5,0,3488,0
1/22/22 5:40 AM,28.1,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,73.1,74.4,74.9,74.3,75.1,74.5,73,75.1,76.3,73.3,75.9,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,24.3,96.5,9.6,11.7,96.8,90.7,0,3521.5,0
1/22/22 5:45 AM,27.3,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,8.8,73.4,74.6,75,74.3,75.2,74.6,73.1,75.2,76.5,73.4,76,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,24.2,96.6,9.2,11.9,97,90.9,0,3521.5,0
