Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/22/22 5:50 AM,25.4,27,0,0,6,6,6,6,6,6,6,6,6,6,8.8,73.7,74.7,75.1,74.4,75.3,74.7,73.2,75.4,76.5,73.4,76.1,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,23.9,97.5,11.7,10,97.4,90.7,0,3521,0
1/22/22 5:55 AM,23.5,27,0,1.2,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,8.8,73.9,74.8,75.2,74.5,75.3,74.7,73.2,75.5,76.6,73.6,76.3,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,23.9,98.1,13.3,6.4,98.9,89.4,12,2941,0
1/22/22 6:00 AM,22.1,27,0,8.8,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8.5,74,74.9,75.3,74.6,75.4,74.8,73.2,75.6,76.7,73.7,76.4,75,75,75,75,75,75,75,75,75,75,24,85.3,10.1,11.5,89.4,89.3,88,2792.5,0
1/22/22 6:05 AM,21.5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.5,74,74.9,75.4,74.6,75.5,74.9,73.3,75.7,76.8,73.8,76.4,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,23.8,79.7,10,12,82.4,84.8,100,2792.5,0
1/22/22 6:10 AM,21.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.9,75,75.4,74.7,75.6,75,73.4,75.7,76.8,73.8,76.6,100,100,100,100,100,100,100,100,100,100,24,76.5,10,11.9,78.7,81.4,100,2812,0
1/22/22 6:15 AM,21.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.7,75,75.5,74.7,75.7,75,73.4,75.7,76.6,73.9,76.6,100,100,100,100,100,100,100,100,100,100,24.1,74.6,10,11.9,76.3,79.3,100,2818,0
1/22/22 6:20 AM,21.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.5,74.9,75.5,74.7,75.7,75.1,73.5,75.7,76.4,73.9,76.7,100,100,100,100,100,100,100,100,100,100,24.5,73.4,10,11.9,74.9,77.9,100,2811,0
1/22/22 6:25 AM,21.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.3,74.9,75.5,74.6,75.7,75.1,73.5,75.6,76.2,73.8,76.7,100,100,100,100,100,100,100,100,100,100,24.6,72.5,10,11.9,73.9,76.9,100,2824,0
1/22/22 6:30 AM,21.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73,74.8,75.4,74.6,75.7,75.1,73.6,75.5,76,73.8,76.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,24.8,71.8,10,11.9,73.1,76.1,100,2823,0
1/22/22 6:35 AM,21.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.8,72.9,74.7,75.4,74.5,75.7,75.1,73.6,75.4,75.7,73.7,76.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,25.1,71.2,10,11.9,72.4,75.5,100,2819,0
1/22/22 6:40 AM,21,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,72.7,74.7,75.3,74.5,75.7,75,73.6,75.3,75.4,73.6,76.4,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,25,70.7,10,11.9,72,74.9,100,2817,0
1/22/22 6:45 AM,21.1,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8.9,72.5,74.6,75.3,74.4,75.6,75,73.7,75.1,75.2,73.5,76.4,77,77,77,77,77,77,77,77,77,77,25.1,70.4,9.9,12,71.6,74.4,100,2820,0
1/22/22 6:50 AM,21,27,0,10,6,6,6,6,6,6,6,6,6,6,8.9,72.3,74.4,75.2,74.3,75.6,74.9,73.7,75,74.9,73.4,76.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,25.1,69.7,10.9,10.3,71.2,74.2,100,2684.5,0
1/22/22 6:55 AM,20.8,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,8.9,72.1,74.3,75.1,74.3,75.5,74.8,73.7,74.8,74.7,73.3,76.1,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,25.1,66.7,11.8,4.4,70,74.5,100,2684.5,0
1/22/22 7:00 AM,20.8,27,2.3,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,9.1,71.9,74.2,75.1,74.2,75.4,74.7,73.7,74.7,74.5,73.2,76,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,24.5,82.7,7.3,8.6,76.9,74.9,0,2852.5,22.9
1/22/22 7:05 AM,20.7,27,1.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,71.9,74.1,75,74.1,75.4,74.7,73.7,74.6,74.3,73,75.8,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,24.2,86.2,7.8,10.6,85,79.1,0,2852.5,13
1/22/22 7:10 AM,20.8,27,0,0,10,10,10,10,10,10,10,10,10,10,9.1,71.9,74,74.9,74.1,75.3,74.6,73.6,74.5,74.2,72.9,75.7,100,100,100,100,100,100,100,100,100,100,23.9,89.2,8.8,11.1,88.6,82.4,0,3316,0
1/22/22 7:15 AM,21,27,0,0,10,10,10,10,10,10,10,10,10,10,9.1,72.1,74,74.9,74.1,75.2,74.5,73.6,74.5,74.2,72.9,75.6,100,100,100,100,100,100,100,100,100,100,23.8,91,9.3,11.5,90.8,84.5,0,3435,0
1/22/22 7:20 AM,21.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9.1,72.5,74,74.9,74.1,75.2,74.5,73.6,74.5,74.3,72.8,75.6,100,100,100,100,100,100,100,100,100,100,23.7,92.2,9.5,11.6,92.2,86,0,3498,0
1/22/22 7:25 AM,21,27,0,0,10,10,10,10,10,10,10,10,10,10,9.1,72.7,74,74.9,74.1,75.2,74.5,73.6,74.5,74.4,72.9,75.5,100,100,100,100,100,100,100,100,100,100,23.8,93.2,9.6,11.7,93.3,87,0,3521,0
1/22/22 7:30 AM,21.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.1,73,74.1,74.9,74.2,75.2,74.5,73.6,74.5,74.5,72.9,75.5,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,23.5,93.8,9.6,11.7,94.1,87.7,0,3521,0
1/22/22 7:35 AM,21.3,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.1,73.3,74.1,75,74.2,75.2,74.5,73.6,74.6,74.7,73,75.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,23.4,94.4,9.5,11.7,94.6,88.3,0,3521,0
1/22/22 7:40 AM,21.4,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,9,73.6,74.2,75,74.3,75.2,74.5,73.6,74.7,74.8,73,75.6,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,23.2,95,9.3,11.8,95.2,88.9,0,3521,0
1/22/22 7:45 AM,21.5,27,0,0,6,6,6,6,6,6,6,6,6,6,9,73.8,74.2,75.1,74.4,75.2,74.5,73.6,74.8,75,73.1,75.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,23.1,95.7,11.5,10.2,95.7,89,0,3522,0
1/22/22 7:50 AM,21.7,27,0,2.9,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,8.8,73.9,74.3,75.1,74.4,75.3,74.6,73.6,74.9,75.2,73.2,75.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,23,92.3,13.1,8.3,95.3,88,29.5,3015,0
1/22/22 7:55 AM,22,27,0,9.7,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.7,74,74.4,75.2,74.5,75.3,74.6,73.6,75,75.3,73.3,75.8,79,79,79,79,79,79,79,79,79,79,23.1,81.7,10.2,11.9,84.8,86.8,97.4,2842,0
1/22/22 8:00 AM,22.4,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.8,73.8,74.4,75.2,74.5,75.4,74.7,73.6,75,75.4,73.3,75.9,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,23,77.3,10.2,12,79.7,82.1,100,2853,0
1/22/22 8:05 AM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.7,74.5,75.3,74.6,75.4,74.7,73.7,75,75.4,73.4,76,100,100,100,100,100,100,100,100,100,100,23.1,74.8,10.1,12,76.7,79.4,100,2853,0
1/22/22 8:10 AM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.4,74.5,75.3,74.6,75.5,74.7,73.7,75,75.3,73.4,76.1,100,100,100,100,100,100,100,100,100,100,23.1,73,10.1,11.9,74.7,77.6,100,2826,0
1/22/22 8:15 AM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9,73.3,74.4,75.3,74.5,75.5,74.8,73.7,75,75.1,73.4,76,100,100,100,100,100,100,100,100,100,100,23.3,71.8,10,11.9,73.3,76.3,100,2827,0
1/22/22 8:20 AM,23.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9,73,74.4,75.2,74.5,75.5,74.8,73.7,74.9,74.9,73.4,76,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,23.3,70.9,10.1,11.9,72.3,75.3,100,2830,0
1/22/22 8:25 AM,23.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.1,72.8,74.3,75.2,74.4,75.5,74.7,73.8,74.8,74.7,73.3,75.9,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,23.3,70.2,10,11.9,71.6,74.6,100,2814,0
1/22/22 8:30 AM,23.8,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.2,72.6,74.2,75.1,74.4,75.4,74.7,73.8,74.6,74.5,73.2,75.9,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,23.2,69.8,9.8,12,71.1,74,100,2825,0
1/22/22 8:35 AM,23.9,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,9.3,72.3,74.1,75.1,74.3,75.4,74.6,73.8,74.5,74.2,73.1,75.8,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,23.4,69.3,10.5,11,70.7,73.6,100,2851,0
1/22/22 8:40 AM,24.1,27,0.2,8,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,9.3,72.1,74,75,74.2,75.3,74.6,73.8,74.4,74,73,75.6,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,23.5,66.8,11.4,5.8,69.8,73.9,80,2580,2
1/22/22 8:45 AM,24.1,27,3.3,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,9.4,71.9,73.9,74.9,74.1,75.3,74.5,73.8,74.2,73.8,72.8,75.5,72,72,72,72,72,72,72,72,72,72,23.6,83.5,7.2,9.3,78.4,74.3,0,2676,33
1/22/22 8:50 AM,24.2,27,1.7,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.5,71.8,73.8,74.8,74.1,75.2,74.4,73.8,74.1,73.6,72.7,75.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,23.7,86.5,8.1,10.7,85.1,79.2,0,3161,16.8
1/22/22 8:55 AM,24.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.5,71.9,73.8,74.8,74,75.2,74.4,73.7,74.1,73.5,72.6,75.2,100,100,100,100,100,100,100,100,100,100,23.7,89.1,8.9,11.2,88.5,82.2,0,3346,0
1/22/22 9:00 AM,24.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.5,72.1,73.7,74.7,74,75.1,74.3,73.7,74,73.6,72.5,75.1,100,100,100,100,100,100,100,100,100,100,23.9,90.7,9.4,11.5,90.5,84.3,0,3479.5,0
1/22/22 9:05 AM,24.4,27,0,0,10,10,10,10,10,10,10,10,10,10,9.5,72.4,73.7,74.7,74,75.1,74.3,73.7,74,73.6,72.5,75.1,100,100,100,100,100,100,100,100,100,100,24.1,91.9,9.6,11.7,91.9,85.7,0,3479.5,0
1/22/22 9:10 AM,24.6,27,0,0,10,10,10,10,10,10,10,10,10,10,9.5,72.6,73.8,74.8,74.1,75,74.3,73.6,74.1,73.8,72.5,75.1,100,100,100,100,100,100,100,100,100,100,24.1,92.8,9.6,11.7,93,86.6,0,3521,0
1/22/22 9:15 AM,24.7,27,0,0,10,10,10,10,10,10,10,10,10,10,9.4,72.9,73.8,74.8,74.1,75,74.3,73.6,74.1,74,72.6,75.1,100,100,100,100,100,100,100,100,100,100,24.1,93.5,9.7,11.7,93.7,87.4,0,3522,0
1/22/22 9:20 AM,24.7,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,73.2,73.9,74.8,74.2,75,74.3,73.6,74.2,74.1,72.6,75.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,24.4,94,9.6,11.7,94.3,87.9,0,3521,0
1/22/22 9:25 AM,24.9,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.4,73.5,73.9,74.9,74.2,75.1,74.3,73.6,74.3,74.3,72.7,75.2,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,24.4,94.6,9.4,11.8,94.9,88.4,0,3521,0
1/22/22 9:30 AM,24.9,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,9.4,73.7,74,74.9,74.3,75.1,74.3,73.6,74.4,74.5,72.8,75.3,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,24.4,95.1,10.2,11.3,95.3,88.8,0,3367.5,0
1/22/22 9:35 AM,24.9,27,0,0.3,5,5,5,5,5,5,5,5,5,5,9.2,73.9,74.1,75,74.4,75.2,74.4,73.6,74.5,74.7,72.9,75.4,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,24.7,97.9,13.8,6.6,96.5,88.1,3.4,2749,0
1/22/22 9:40 AM,25,27,0,7.4,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,9.1,73.9,74.2,75.1,74.4,75.2,74.4,73.6,74.6,74.8,72.9,75.4,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,24.8,84.8,11,10.7,90.3,87.7,73.6,2749,0
1/22/22 9:45 AM,25.2,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,9.2,73.8,74.2,75.1,74.5,75.3,74.5,73.6,74.6,75,73,75.5,82,82,82,82,82,82,82,82,82,82,25,78.8,9.9,12,81.6,83.8,100,2833,0
1/22/22 9:50 AM,25.3,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,73.6,74.3,75.1,74.5,75.3,74.5,73.7,74.7,75,73.1,75.7,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,25,75.3,10.1,12,77.5,80.2,100,2838,0
1/22/22 9:55 AM,25.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.4,73.4,74.3,75.2,74.5,75.4,74.6,73.7,74.7,74.9,73.1,75.7,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,25.1,73.3,10.1,11.9,75.1,77.9,100,2840,0
1/22/22 10:00 AM,25.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.4,73.2,74.3,75.2,74.5,75.4,74.6,73.7,74.7,74.8,73.1,75.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,25.3,72.1,10.1,11.9,73.7,76.5,100,2821,0
1/22/22 10:05 AM,25.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,72.9,74.2,75.2,74.4,75.4,74.6,73.8,74.6,74.6,73.1,75.7,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,25.4,71.3,10,11.9,72.7,75.5,100,2827,0
1/22/22 10:10 AM,29.1,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.6,72.7,74.2,75.1,74.4,75.4,74.6,73.8,74.5,74.5,73,75.7,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,25.5,70.7,10,11.9,72,74.8,100,2831.5,0
1/22/22 10:15 AM,31.4,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.7,72.5,74.1,75.1,74.3,75.4,74.6,73.8,74.4,74.2,73,75.6,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,25.7,70.3,9.9,12,71.6,74.2,100,2812,0
1/22/22 10:20 AM,31.7,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,9.8,72.2,74,75,74.2,75.3,74.5,73.8,74.3,74,72.9,75.5,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,26,69.3,11.3,8.9,71.1,74,100,2506,0
1/22/22 10:25 AM,30.8,27,1.2,4,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,9.9,72.1,73.9,74.9,74.2,75.3,74.5,73.8,74.2,73.8,72.8,75.4,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,26.2,75.2,9.9,6.2,71.7,74.4,40,2506,12
1/22/22 10:30 AM,29.7,27,2.5,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10,71.9,73.8,74.9,74.1,75.2,74.4,73.8,74.1,73.6,72.7,75.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,26.4,84.7,7.2,10.2,83.5,76.3,0,2914,25.2
1/22/22 10:35 AM,28.7,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,71.9,73.7,74.8,74.1,75.2,74.3,73.8,74,73.5,72.6,75.2,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,26.7,88,8.5,10.9,87.3,80.9,0,3250,0
1/22/22 10:40 AM,27.9,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.2,73.7,74.7,74,75.1,74.3,73.7,74,73.5,72.5,75.1,100,100,100,100,100,100,100,100,100,100,26.8,90,9.1,11.3,89.8,83.4,0,3393,0
1/22/22 10:45 AM,27.6,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.4,73.7,74.7,74,75.1,74.2,73.7,74,73.5,72.4,75,100,100,100,100,100,100,100,100,100,100,27,91.5,9.5,11.6,91.4,85.1,0,3476,0
1/22/22 10:50 AM,27.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.8,72.6,73.7,74.7,74.1,75,74.2,73.7,74,73.7,72.5,75,100,100,100,100,100,100,100,100,100,100,27.2,92.5,9.6,11.6,92.6,86.2,0,3522,0
1/22/22 10:55 AM,27.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.7,72.9,73.7,74.7,74.1,75,74.2,73.7,74,73.8,72.5,75,100,100,100,100,100,100,100,100,100,100,27.3,93.2,9.6,11.7,93.4,87.1,0,3521,0
1/22/22 11:00 AM,27.5,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,73.1,73.8,74.8,74.2,75,74.2,73.7,74.1,74,72.6,75.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,27.5,93.7,9.6,11.7,94,87.7,0,3521,0
1/22/22 11:05 AM,27.7,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,9.7,73.4,73.8,74.8,74.2,75,74.3,73.6,74.2,74.2,72.6,75.1,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,27.6,94.3,9.5,11.7,94.6,88.2,0,3521,0
1/22/22 11:10 AM,27.9,27,0,0,7,7,7,7,7,7,7,7,7,7,9.6,73.7,73.9,74.9,74.3,75.1,74.3,73.6,74.3,74.3,72.7,75.2,70,70,70,70,70,70,70,70,70,70,27.9,94.8,9.6,11.7,95.1,88.7,0,3521,0
1/22/22 11:15 AM,28,27,0,0,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,9.5,73.8,74,75,74.3,75.1,74.3,73.6,74.4,74.5,72.8,75.2,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,28.2,97,13.4,7.8,95.8,88.3,0,3134,0
1/22/22 11:20 AM,28.2,27,0,4.9,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,9.3,73.9,74.1,75,74.4,75.2,74.4,73.6,74.5,74.7,72.9,75.3,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,28.5,88.9,12.1,9,93.7,87.3,48.7,3134,0
1/22/22 11:25 AM,28.5,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,9.3,73.8,74.2,75.1,74.4,75.2,74.4,73.7,74.6,74.8,73,75.5,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,28.8,80.3,9.8,12,83.1,85.4,100,2816,0
1/22/22 11:30 AM,28.9,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.4,73.7,74.2,75.1,74.5,75.3,74.5,73.7,74.7,74.9,73.1,75.6,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,29.2,76,10,12,78.3,80.9,100,2839,0
1/22/22 11:35 AM,29.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.5,73.5,74.2,75.1,74.5,75.3,74.5,73.7,74.7,74.9,73.1,75.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,29.5,73.5,10,11.9,75.6,78.5,100,2834,0
1/22/22 11:40 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.3,74.2,75.2,74.5,75.4,74.6,73.7,74.7,74.8,73.1,75.7,100,100,100,100,100,100,100,100,100,100,30,72.2,10,11.9,73.9,76.8,100,2819,0
1/22/22 11:45 AM,29.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.5,73,74.2,75.1,74.4,75.4,74.6,73.8,74.6,74.6,73.1,75.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,31,71.3,10,11.9,72.8,75.6,100,2816,0
1/22/22 11:50 AM,30.2,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,72.9,74.1,75.1,74.4,75.4,74.6,73.8,74.6,74.5,73.1,75.6,95,95,95,95,95,95,95,95,95,95,31.9,70.6,10,11.8,72,74.8,100,2818,0
1/22/22 11:55 AM,30.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,9.6,72.7,74.1,75.1,74.3,75.4,74.5,73.8,74.5,74.2,73,75.6,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,32.5,70.1,10,11.9,71.4,74.2,100,2826,0
1/22/22 12:00 PM,30.5,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.7,72.5,74,75,74.3,75.3,74.5,73.8,74.4,74,72.9,75.5,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,32.9,69.8,9.9,12,71.1,73.7,100,2842,0
1/22/22 12:05 PM,30.8,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,9.7,72.2,73.9,74.9,74.2,75.3,74.4,73.8,74.3,73.8,72.8,75.4,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,33.3,69.2,11.1,9.4,70.7,73.5,100,2840,0
1/22/22 12:10 PM,30.9,27,0.5,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,9.8,72.1,73.7,74.9,74.1,75.2,74.4,73.8,74.1,73.6,72.7,75.3,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,33.6,69.3,11.3,4.7,69.7,74,60,2482,5.5
1/22/22 12:15 PM,31,27,3.2,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,10,71.9,73.6,74.8,74.1,75.2,74.3,73.8,74,73.5,72.7,75.2,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,33.6,84,6.9,9.5,80.1,74.7,0,2705,32.5
1/22/22 12:20 PM,31.1,27,1.1,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10,71.9,73.6,74.7,74,75.1,74.3,73.8,73.9,73.3,72.6,75.1,96,96,96,96,96,96,96,96,96,96,33.9,86.8,8.2,10.7,85.7,79.6,0,3158,10.5
1/22/22 12:25 PM,31.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,71.9,73.5,74.6,74,75.1,74.2,73.7,73.9,73.2,72.5,75,100,100,100,100,100,100,100,100,100,100,33.8,89.2,8.9,11.2,88.7,82.4,0,3351,0
1/22/22 12:30 PM,31.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.2,73.5,74.6,74,75,74.2,73.7,73.9,73.3,72.4,74.9,100,100,100,100,100,100,100,100,100,100,33.7,90.8,9.3,11.5,90.6,84.3,0,3456,0
1/22/22 12:35 PM,31.4,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.5,73.5,74.6,74,75,74.1,73.7,73.9,73.4,72.4,74.9,100,100,100,100,100,100,100,100,100,100,33.7,91.9,9.6,11.7,92,85.6,0,3520,0
1/22/22 12:40 PM,31.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.7,73.5,74.6,74,74.9,74.1,73.7,73.9,73.6,72.4,74.8,100,100,100,100,100,100,100,100,100,100,33.6,92.7,9.6,11.7,92.9,86.5,0,3521,0
1/22/22 12:45 PM,31.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9.9,72.9,73.6,74.6,74.1,75,74.1,73.7,74,73.8,72.5,74.9,100,100,100,100,100,100,100,100,100,100,33.6,93.3,9.7,11.7,93.6,87.2,0,3521,0
1/22/22 12:50 PM,31.5,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.9,73.2,73.7,74.7,74.1,75,74.1,73.6,74.1,74,72.5,74.9,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,33.6,93.8,9.6,11.7,94.1,87.8,0,3522,0
1/22/22 12:55 PM,31.6,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,9.9,73.5,73.7,74.7,74.2,75,74.2,73.6,74.2,74.1,72.6,75,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,33.8,94.4,9.3,11.8,94.7,88.2,0,3521,0
1/22/22 1:00 PM,31.6,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,9.9,73.7,73.8,74.8,74.2,75,74.2,73.6,74.3,74.3,72.7,75.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,34.2,95.1,10.3,11.2,95.2,88.7,0,3371.5,0
1/22/22 1:05 PM,31.8,27,0,1,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,9.8,73.9,73.9,74.9,74.3,75.1,74.3,73.6,74.4,74.5,72.8,75.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,35.4,95.9,13.6,7.1,96.5,87.9,10,3371.5,0
1/22/22 1:10 PM,31.8,27,0,8.5,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,9.7,74,74,74.9,74.4,75.2,74.3,73.7,74.5,74.7,72.9,75.3,73,73,73,73,73,73,73,73,73,73,37.3,83.5,10.5,11.4,87.6,87.3,84.9,2804,0
1/22/22 1:15 PM,32,27,0,10,9,9,9,9,9,9,9,9,9,9,9.8,73.9,74.1,75,74.4,75.2,74.4,73.7,74.7,74.8,73,75.4,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,39,77.9,10.1,12,80.7,82.9,100,2871,0
1/22/22 1:20 PM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.8,74.1,75,74.5,75.3,74.5,73.7,74.7,74.9,73.1,75.5,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,41.4,74.9,10.1,12,77,79.7,100,2834,0
1/22/22 1:25 PM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.7,74.1,75.1,74.5,75.3,74.5,73.7,74.9,74.8,73.2,75.6,100,100,100,100,100,100,100,100,100,100,44.6,73.1,10.1,12,74.9,77.6,100,2840,0
1/22/22 1:30 PM,32.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.5,74.1,75.1,74.5,75.4,74.5,73.7,74.9,74.7,73.1,75.6,100,100,100,100,100,100,100,100,100,100,47.3,71.9,10,11.9,73.5,76.2,100,2819,0
1/22/22 1:35 PM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.4,74.1,75,74.4,75.4,74.6,73.8,74.9,74.5,73.2,75.6,100,100,100,100,100,100,100,100,100,100,48.5,71.1,10,11.9,72.5,75.3,100,2823,0
1/22/22 1:40 PM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.2,73.3,74,75,74.4,75.4,74.5,73.8,74.8,74.4,73.1,75.6,100,100,100,100,100,100,100,100,100,100,48.3,70.4,10,11.9,71.8,74.5,100,2822,0
1/22/22 1:45 PM,33.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.3,73,73.9,75,74.3,75.4,74.5,73.8,74.7,74.2,73.1,75.5,99,99,99,99,99,99,99,99,99,99,47,69.9,10,11.9,71.3,74,100,2821,0
1/22/22 1:50 PM,33.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.3,72.9,73.8,74.9,74.3,75.3,74.5,73.8,74.6,74,73,75.5,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,45.9,69.5,10,11.9,70.8,73.5,100,2826,0
1/22/22 1:55 PM,34,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.4,72.7,73.7,74.8,74.2,75.3,74.4,73.8,74.5,73.8,72.9,75.4,89,89,89,89,89,89,89,89,89,89,45.3,69.2,10,11.9,70.5,73.1,100,2820,0
1/22/22 2:00 PM,34.1,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10.5,72.6,73.6,74.7,74.1,75.2,74.4,73.8,74.4,73.6,72.8,75.2,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,44.8,68.9,9.9,12,70.2,72.8,100,2841,0
1/22/22 2:05 PM,34.1,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10.6,72.5,73.6,74.7,74,75.2,74.3,73.8,74.2,73.4,72.7,75.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,44.1,68.6,10.2,11.6,69.9,72.5,100,2841,0
1/22/22 2:10 PM,34.2,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,10.6,72.3,73.4,74.6,74,75.1,74.3,73.8,74.1,73.3,72.6,75,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,43.7,67.1,11.8,6.8,69.4,72.6,100,2691,0
1/22/22 2:15 PM,34.3,27,0.2,8,4,4,4,4,4,4,4,4,4,4,10.7,72.1,73.3,74.5,73.9,75,74.2,73.7,74,73.1,72.5,74.9,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,43.4,63.7,11,3.7,67.9,73.2,80,2408,1.8
1/22/22 2:20 PM,34.6,27,3.5,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.7,72,73.2,74.4,73.8,75,74.1,73.7,73.9,72.9,72.5,74.8,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,43.4,83.2,7.2,8.6,76.8,73.5,0,2559,35.1
1/22/22 2:25 PM,34.7,27,0.6,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.7,71.9,73.1,74.4,73.8,74.9,74.1,73.7,73.8,72.8,72.3,74.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,43.2,90.3,7.7,10.5,87.4,78.1,0,3107,6.2
1/22/22 2:30 PM,34.8,27,0,0,10,10,10,10,10,10,10,10,10,10,10.8,72,73.1,74.3,73.7,74.9,74,73.7,73.7,72.7,72.3,74.6,100,100,100,100,100,100,100,100,100,100,43.5,95.1,8.7,11.1,93.8,83.6,0,3304,0
1/22/22 2:35 PM,34.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.8,72.3,73.1,74.3,73.7,74.8,73.9,73.6,73.7,72.9,72.2,74.5,100,100,100,100,100,100,100,100,100,100,43.6,97.8,9.3,11.5,97.1,87.1,0,3431,0
1/22/22 2:40 PM,35,27,0,0,10,10,10,10,10,10,10,10,10,10,10.8,72.6,73.1,74.3,73.7,74.8,73.9,73.6,73.8,73.1,72.2,74.5,100,100,100,100,100,100,100,100,100,100,43.5,99.5,9.6,11.7,99.1,89.3,0,3497,0
1/22/22 2:45 PM,35.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10.7,72.9,73.2,74.3,73.8,74.7,73.9,73.6,73.9,73.4,72.3,74.6,100,100,100,100,100,100,100,100,100,100,43.3,100.8,9.6,11.7,100.5,90.8,0,3522,0
1/22/22 2:50 PM,35.2,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.7,73.2,73.3,74.4,73.9,74.8,73.9,73.5,74,73.7,72.4,74.6,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,42.9,101.6,9.6,11.7,101.5,92,0,3522,0
1/22/22 2:55 PM,35.2,27,0,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,10.7,73.6,73.4,74.4,74,74.8,74,73.5,74.1,74.1,72.5,74.7,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,42.7,102.5,9.3,11.8,102.4,92.8,0,3522,0
1/22/22 3:00 PM,35.3,27,0,0.8,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,10.5,73.9,73.5,74.5,74.1,74.9,74,73.5,74.3,74.4,72.7,74.8,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,42.6,101.9,12.5,10.4,103.1,93.1,8.3,3521,0
1/22/22 3:05 PM,35.6,27,0,8.2,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10.4,74.3,73.7,74.6,74.2,75,74.1,73.5,74.5,74.6,72.8,75,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,42.5,88,11.5,11.9,92.2,91.8,82.5,3013,0
1/22/22 3:10 PM,35.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.3,74.3,73.8,74.7,74.3,75.1,74.2,73.6,74.7,74.9,73,75.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,42.3,80.7,10.7,12,83.6,85.6,100,2912,0
1/22/22 3:15 PM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,74.2,73.9,74.8,74.4,75.2,74.3,73.6,74.8,75.1,73.2,75.4,100,100,100,100,100,100,100,100,100,100,42.1,76.8,10.4,12,79.1,81.5,100,2912,0
1/22/22 3:20 PM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.9,74,74.9,74.4,75.3,74.4,73.6,74.8,75,73.3,75.5,100,100,100,100,100,100,100,100,100,100,42.1,74.4,10.2,12,76.3,79,100,2849,0
1/22/22 3:25 PM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.8,74,74.9,74.4,75.3,74.5,73.6,74.8,74.9,73.3,75.6,100,100,100,100,100,100,100,100,100,100,42.7,72.9,10.1,12,74.5,77.3,100,2844,0
1/22/22 3:30 PM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.6,74,74.9,74.4,75.4,74.5,73.7,74.8,74.8,73.3,75.6,100,100,100,100,100,100,100,100,100,100,42.9,71.8,10.1,11.9,73.3,76.1,100,2825,0
1/22/22 3:35 PM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.4,73.9,74.9,74.4,75.4,74.5,73.7,74.7,74.6,73.3,75.6,100,100,100,100,100,100,100,100,100,100,43.1,71,10,11.9,72.4,75.2,100,2824,0
1/22/22 3:40 PM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,73.3,73.9,74.9,74.3,75.4,74.5,73.8,74.7,74.4,73.2,75.6,100,100,100,100,100,100,100,100,100,100,44.5,70.3,10,11.9,71.7,74.5,100,2828,0
1/22/22 3:45 PM,36.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.1,73.8,74.8,74.3,75.4,74.5,73.8,74.6,74.3,73.2,75.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,46.7,69.8,10,11.9,71.2,74,100,2813,0
1/22/22 3:50 PM,37.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.9,72.9,73.7,74.8,74.2,75.4,74.5,73.8,74.5,74.1,73.1,75.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,49.8,69.5,10,11.9,70.8,73.5,100,2817.5,0
1/22/22 3:55 PM,40.2,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11,72.8,73.6,74.7,74.1,75.3,74.4,73.8,74.4,73.9,73,75.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,53.5,69.1,10,11.9,70.4,73.1,100,2817.5,0
1/22/22 4:00 PM,40.9,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,11,72.7,73.5,74.6,74.1,75.3,74.4,73.8,74.3,73.7,72.9,75.3,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,56.5,68.9,9.8,12,70.2,72.8,100,2836,0
1/22/22 4:05 PM,40.3,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,11.1,72.5,73.4,74.6,74,75.2,74.3,73.8,74.2,73.5,72.8,75.1,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,58.5,68.7,10,11.9,70,72.4,100,2836,0
1/22/22 4:10 PM,39.6,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,11.1,72.4,73.4,74.5,73.9,75.2,74.3,73.8,74.1,73.4,72.8,75,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,60.6,68,11,9.5,69.6,72.4,100,2666.5,0
1/22/22 4:15 PM,38.9,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,11.2,72.4,73.3,74.4,73.9,75.1,74.2,73.8,74,73.2,72.7,74.9,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,61.7,66.2,11.5,5.5,68.8,72.8,100,2666.5,0
1/22/22 4:20 PM,38.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.2,72.3,73.2,74.4,73.8,75,74.1,73.7,73.9,73,72.6,74.8,35,35,35,35,35,35,35,35,35,35,62.5,63.4,11.1,3,67.5,73.3,100,2357,0
1/22/22 4:25 PM,37.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.3,72.2,73.1,74.3,73.7,75,74.1,73.7,73.8,72.9,72.5,74.7,35,35,35,35,35,35,35,35,35,35,62.5,61.9,10.5,2.8,65.4,73.7,100,2256,0
1/22/22 4:30 PM,37.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.4,72.2,73,74.2,73.6,74.9,74,73.7,73.6,72.8,72.4,74.6,35,35,35,35,35,35,35,35,35,35,62.6,61.8,10.2,2.8,64.4,74.1,100,2219,0
1/22/22 4:35 PM,37.3,27,1.6,2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,11.6,72,72.9,74.1,73.6,74.8,73.9,73.6,73.6,72.6,72.3,74.5,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,63,82.5,7.5,6.7,72.8,73.9,0,2211,16.5
1/22/22 4:40 PM,37,27,0.4,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,11.5,71.9,72.8,74.1,73.5,74.8,73.9,73.6,73.5,72.5,72.2,74.4,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,62.9,90.7,6.9,10.2,89.2,76.9,0,2932,0
1/22/22 4:45 PM,37,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.5,72,72.8,74,73.5,74.7,73.8,73.6,73.4,72.4,72.2,74.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,62.7,95.2,8.3,10.9,94,83.4,0,3220,0
1/22/22 4:50 PM,36.9,27,0,0,10,10,10,10,10,10,10,10,10,10,11.6,72.3,72.8,74,73.5,74.7,73.7,73.6,73.5,72.5,72.2,74.2,100,100,100,100,100,100,100,100,100,100,63.6,97.7,9.1,11.4,96.9,86.8,0,3399,0
1/22/22 4:55 PM,37,27,0,0,10,10,10,10,10,10,10,10,10,10,11.6,72.6,72.8,74,73.6,74.6,73.7,73.5,73.5,72.8,72.2,74.2,100,100,100,100,100,100,100,100,100,100,64.1,99.3,9.5,11.6,98.9,89,0,3465,0
1/22/22 5:00 PM,37,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.6,73,72.9,74,73.7,74.7,73.7,73.5,73.6,73.1,72.3,74.3,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,64.1,100.5,9.6,11.7,100.3,90.6,0,3522,0
1/22/22 5:05 PM,37.1,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,11.5,73.4,73,74.1,73.8,74.7,73.8,73.5,73.8,73.4,72.4,74.4,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,64.3,101.5,9.6,11.7,101.4,91.6,0,3522,0
1/22/22 5:10 PM,37.1,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,11.5,73.7,73.1,74.2,73.9,74.7,73.8,73.4,73.9,73.8,72.5,74.5,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,64.2,102.4,9.8,11.7,102.3,92.6,0,3522,0
1/22/22 5:15 PM,37.1,27,0,4.4,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,11.4,74.1,73.2,74.3,74,74.8,73.9,73.5,74.1,74.1,72.7,74.7,66,66,66,66,66,66,66,66,66,66,63.3,94,12.9,10.6,98.2,92.4,44.1,3295,0
1/22/22 5:20 PM,37.1,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,11.3,74.3,73.4,74.4,74.1,74.9,74,73.4,74.3,74.5,72.8,74.8,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,61.8,83,11,12,86.3,88,100,3016,0
1/22/22 5:25 PM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,74.3,73.5,74.5,74.2,75,74.1,73.5,74.5,74.7,73,75,100,100,100,100,100,100,100,100,100,100,61.3,77.8,10.6,12,80.4,82.5,100,2914,0
1/22/22 5:30 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,74,73.6,74.6,74.3,75.1,74.2,73.5,74.5,74.8,73.1,75.1,100,100,100,100,100,100,100,100,100,100,60.4,74.9,10.2,12,77,79.5,100,2857,0
1/22/22 5:35 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.9,73.6,74.6,74.3,75.2,74.2,73.6,74.6,74.7,73.2,75.2,100,100,100,100,100,100,100,100,100,100,57.9,73.2,10.1,12,74.9,77.5,100,2843,0
1/22/22 5:40 PM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.7,73.6,74.6,74.3,75.2,74.3,73.6,74.6,74.6,73.2,75.3,100,100,100,100,100,100,100,100,100,100,55.8,72,10.1,11.9,73.6,76.2,100,2837,0
1/22/22 5:45 PM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.6,73.6,74.6,74.2,75.2,74.3,73.6,74.5,74.5,73.2,75.3,100,100,100,100,100,100,100,100,100,100,54.2,71.2,10,11.9,72.5,75.2,100,2829,0
1/22/22 5:50 PM,36.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.4,73.6,74.6,74.2,75.3,74.3,73.7,74.5,74.3,73.2,75.3,100,100,100,100,100,100,100,100,100,100,53.2,70.5,10,11.9,71.9,74.5,100,2830,0
1/22/22 5:55 PM,36.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.2,73.5,74.5,74.1,75.3,74.3,73.7,74.4,74.1,73.1,75.3,100,100,100,100,100,100,100,100,100,100,52.7,70.1,10,11.9,71.4,74,100,2825,0
1/22/22 6:00 PM,36,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12,73,73.4,74.5,74.1,75.3,74.3,73.7,74.3,74,73,75.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,52.5,69.8,10,11.9,71,73.6,100,2818,0
1/22/22 6:05 PM,35.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12,72.9,73.3,74.4,74,75.2,74.3,73.7,74.2,73.7,73,75.1,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,51.8,69.5,10,11.9,70.7,73.2,100,2818,0
1/22/22 6:10 PM,35.9,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,12,72.6,73.3,74.4,73.9,75.2,74.2,73.7,74.1,73.6,72.9,75,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,50.7,69.1,9.9,11.9,70.4,72.8,100,2815,0
1/22/22 6:15 PM,35.7,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,12.1,72.6,73.2,74.3,73.9,75.1,74.2,73.7,74,73.4,72.8,75,78,78,78,78,78,78,78,78,78,78,50.2,68.9,9.9,12,70.1,72.4,100,2833,0
1/22/22 6:20 PM,35.6,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,12.1,72.4,73.1,74.3,73.8,75.1,74.1,73.7,73.9,73.2,72.7,74.8,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,49.4,68.4,10.6,11,69.8,72.2,100,2847,0
1/22/22 6:25 PM,35.4,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,12.2,72.2,73,74.2,73.7,75,74,73.7,73.8,73.1,72.6,74.7,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,48.9,66.5,11.8,5.6,69,72.6,100,2595,0
1/22/22 6:30 PM,35.3,27,1.2,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,12.3,72,72.9,74.1,73.6,74.9,74,73.7,73.7,72.9,72.5,74.6,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,48.6,77.8,9.3,5.5,70.9,73.2,40,2359,12.1
1/22/22 6:35 PM,35.2,27,4.3,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,12.3,71.9,72.8,74,73.6,74.9,73.9,73.6,73.6,72.8,72.4,74.5,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,48.3,87.8,7,10.1,88.2,76,0,2886,42.8
1/22/22 6:40 PM,35.1,27,2,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.2,72,72.7,74,73.5,74.8,73.8,73.6,73.5,72.7,72.3,74.4,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,47.9,87.2,8.4,10.8,86.7,81.7,0,3220,20.2
1/22/22 6:45 PM,34.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.1,72.7,73.9,73.5,74.7,73.8,73.6,73.5,72.8,72.3,74.3,100,100,100,100,100,100,100,100,100,100,47.6,87.5,9,11.3,87.7,82.2,0,3375,0
1/22/22 6:50 PM,34.7,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.4,72.7,73.9,73.5,74.7,73.8,73.5,73.5,72.9,72.3,74.3,100,100,100,100,100,100,100,100,100,100,47.6,88.2,9.5,11.6,88.5,83.2,0,3476,0
1/22/22 6:55 PM,34.6,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.8,72.8,74,73.6,74.7,73.7,73.5,73.5,73.1,72.3,74.3,100,100,100,100,100,100,100,100,100,100,47.5,88.8,9.6,11.7,89.2,83.9,0,3520,0
1/22/22 7:00 PM,34.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.2,73,72.8,74,73.6,74.7,73.7,73.5,73.6,73.2,72.4,74.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,47.3,89.3,9.7,11.6,89.7,84.5,0,3522,0
1/22/22 7:05 PM,34.2,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,12,73.4,72.9,74,73.7,74.7,73.8,73.5,73.7,73.4,72.4,74.4,87,87,87,87,87,87,87,87,87,87,47.1,89.7,9.5,11.7,90.1,84.9,0,3522,0
1/22/22 7:10 PM,34.1,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,12,73.7,73,74.1,73.7,74.7,73.8,73.5,73.8,73.5,72.5,74.4,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,47,90.3,9.6,11.6,90.6,85.3,0,3521,0
1/22/22 7:15 PM,33.9,27,0,3.6,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,11.8,74,73.1,74.1,73.8,74.8,73.8,73.5,73.8,73.7,72.5,74.5,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,46.7,86.5,12.7,10.1,90,85.1,26.9,3379,0
1/22/22 7:20 PM,33.8,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,11.6,74.2,73.1,74.2,73.8,74.8,73.9,73.5,73.9,73.9,72.6,74.6,86,86,86,86,86,86,86,86,86,86,46.5,78.6,10.9,12,81.9,83,96.7,2986,0
1/22/22 7:25 PM,33.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,74.1,73.2,74.2,73.9,74.9,74,73.5,74,74,72.7,74.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,46.2,74.6,10.5,12,76.9,79.1,100,2919,0
1/22/22 7:30 PM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.9,73.2,74.3,73.9,74.9,74,73.5,74,74,72.8,74.7,100,100,100,100,100,100,100,100,100,100,45.8,72.4,10.2,12,74.3,76.7,100,2868,0
1/22/22 7:35 PM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.7,73.2,74.3,73.9,74.9,74,73.5,74,73.9,72.8,74.8,100,100,100,100,100,100,100,100,100,100,45.5,71.3,10.1,12,72.9,75.4,100,2849,0
1/22/22 7:40 PM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.5,73.2,74.2,73.9,74.9,74,73.5,74,73.8,72.8,74.8,100,100,100,100,100,100,100,100,100,100,45.1,70.3,10.1,12,71.8,74.3,100,2829,0
1/22/22 7:45 PM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.3,73.2,74.2,73.8,74.9,74,73.5,73.9,73.7,72.7,74.8,100,100,100,100,100,100,100,100,100,100,44.7,69.6,10,11.9,71.1,73.6,100,2829,0
1/22/22 7:50 PM,34.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.9,73,73.1,74.2,73.8,74.9,74,73.6,73.8,73.5,72.7,74.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,44.3,69.1,10,11.9,70.5,73,100,2831,0
1/22/22 7:55 PM,37.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.9,72.9,73,74.2,73.7,74.9,74,73.6,73.8,73.3,72.6,74.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,43.9,68.7,10.1,11.9,70.1,72.5,100,2821,0
1/22/22 8:00 PM,38.5,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,12,72.6,73,74.1,73.6,74.9,73.9,73.5,73.7,73.2,72.5,74.6,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,43.4,68.4,10,11.9,69.7,72.1,100,2823.5,0
1/22/22 8:05 PM,37.6,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,12.1,72.5,72.9,74,73.6,74.8,73.9,73.5,73.6,73,72.5,74.5,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,43,68.3,9.8,12,69.5,71.7,100,2832,0
1/22/22 8:10 PM,36.5,27,0,10,6,6,6,6,6,6,6,6,6,6,12.1,72.3,72.8,74,73.5,74.8,73.8,73.5,73.5,72.8,72.3,74.4,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,42.5,67.9,11.1,9.9,69.4,71.7,100,2568,0
1/22/22 8:15 PM,35.3,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,12.1,72.2,72.7,73.9,73.4,74.7,73.8,73.5,73.3,72.7,72.3,74.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,42.2,65.9,11.8,4.8,68.7,72.1,100,2568,0
1/22/22 8:20 PM,37,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.1,72.1,72.7,73.9,73.4,74.6,73.7,73.5,73.2,72.5,72.1,74.2,35,35,35,35,35,35,35,35,35,35,41.7,63.2,11,2.9,67.2,72.7,100,2355,0
1/22/22 8:25 PM,39.4,27,4.1,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.2,72,72.6,73.8,73.3,74.6,73.6,73.5,73.1,72.4,72,74.1,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,41.4,77.2,7.2,7.7,71.9,73.2,0,2713,41.2
1/22/22 8:30 PM,39.6,27,9.9,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,12.2,71.9,72.5,73.7,73.2,74.5,73.6,73.4,73,72.2,72,74,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,41.2,82.6,7.3,10.3,81.6,75.1,0,2713,98.8
1/22/22 8:35 PM,38.2,27,8.9,0,10,10,10,10,10,10,10,10,10,10,12.2,72,72.5,73.7,73.2,74.5,73.5,73.4,73,72.1,71.9,73.9,100,100,100,100,100,100,100,100,100,100,41,85.7,8.5,11,85.2,79.1,0,3263,89.1
1/22/22 8:40 PM,36.6,27,4.1,0,10,10,10,10,10,10,10,10,10,10,12.2,72.2,72.5,73.6,73.2,74.4,73.5,73.4,72.9,72.2,71.8,73.8,100,100,100,100,100,100,100,100,100,100,41,87.1,9.2,11.4,87.1,81.3,0,3401,40.9
1/22/22 8:45 PM,35.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.1,72.4,72.5,73.6,73.2,74.3,73.4,73.3,73,72.4,71.8,73.7,100,100,100,100,100,100,100,100,100,100,40.8,88.7,9.5,11.6,88.8,82.5,0,3479,0
1/22/22 8:50 PM,34.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.1,72.7,72.5,73.7,73.2,74.3,73.4,73.3,73,72.5,71.8,73.7,100,100,100,100,100,100,100,100,100,100,40.8,89.8,9.6,11.7,90,83.8,0,3522,0
1/22/22 8:55 PM,33.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12,73,72.5,73.7,73.3,74.3,73.4,73.3,73.1,72.7,71.9,73.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,40.7,90.6,9.6,11.7,90.9,84.6,0,3522,0
1/22/22 9:00 PM,32.9,27,0,0,9,9,9,9,9,9,9,9,9,9,11.9,73.3,72.6,73.7,73.3,74.3,73.4,73.2,73.2,72.9,71.9,73.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,40.7,91.3,9.6,11.7,91.5,85.3,0,3522,0
1/22/22 9:05 PM,32.6,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,11.8,73.6,72.7,73.8,73.4,74.4,73.5,73.3,73.3,73.1,72,73.9,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,40.7,91.8,9.2,11.8,92.1,85.9,0,3522,0
1/22/22 9:10 PM,32.3,27,0,0.6,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,11.7,73.9,72.8,73.8,73.5,74.4,73.5,73.2,73.4,73.3,72.1,74,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,40.7,92.1,12.9,9.1,92.9,85.8,6.6,3478,0
1/22/22 9:15 PM,32.4,27,0,8,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,11.5,74,72.9,73.9,73.5,74.5,73.6,73.2,73.5,73.5,72.2,74.1,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,40.6,82.1,11.5,11.3,86,85.2,79.9,2887,0
1/22/22 9:20 PM,32.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,11.4,73.9,73,74,73.6,74.5,73.6,73.2,73.6,73.6,72.3,74.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,40.4,76.6,10.3,12,79.3,81,100,2914,0
1/22/22 9:25 PM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.8,73,74,73.6,74.6,73.7,73.3,73.7,73.7,72.4,74.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,40.2,73.7,10.2,12,75.8,77.9,100,2858,0
1/22/22 9:30 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.6,73,74.1,73.6,74.6,73.7,73.3,73.7,73.7,72.4,74.4,100,100,100,100,100,100,100,100,100,100,40,72.2,10.2,12,73.9,76.1,100,2847,0
1/22/22 9:35 PM,32.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.3,73,74.1,73.6,74.6,73.8,73.3,73.7,73.6,72.4,74.4,100,100,100,100,100,100,100,100,100,100,39.7,71.1,10,11.9,72.6,74.9,100,2824,0
1/22/22 9:40 PM,32.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.8,73.1,73,74.1,73.6,74.7,73.8,73.3,73.6,73.5,72.4,74.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,39.3,70.3,10,11.9,71.8,74,100,2814,0
1/22/22 9:45 PM,33,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,11.9,72.8,73,74,73.6,74.7,73.8,73.3,73.6,73.3,72.4,74.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,39.1,69.6,10.1,11.9,71,73.3,100,2823,0
1/22/22 9:50 PM,33.2,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12,72.6,72.9,74,73.5,74.6,73.7,73.3,73.5,73.2,72.3,74.3,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,38.9,69,9.9,11.9,70.4,72.7,100,2813,0
1/22/22 9:55 PM,33.3,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.1,72.3,72.8,73.9,73.4,74.6,73.7,73.3,73.4,73,72.2,74.3,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,38.7,68.4,10.2,11.5,69.9,72.2,100,2850,0
1/22/22 10:00 PM,34,27,0.5,6,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,12.2,72.1,72.8,73.9,73.4,74.6,73.7,73.3,73.3,72.8,72.2,74.2,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,38.7,69.1,11.4,6.5,69.2,72.3,60,2715,4.8
1/22/22 10:05 PM,37.2,27,5.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,12.3,71.9,72.7,73.8,73.3,74.5,73.6,73.3,73.2,72.7,72.1,74.1,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,38.6,82,7.2,9.6,78.5,73.1,0,3213,58
1/22/22 10:10 PM,38.6,27,8,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.4,71.9,72.6,73.7,73.2,74.5,73.6,73.3,73.1,72.5,71.9,74,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,38.4,84.7,8.3,10.8,83.7,77.9,0,3387,80
1/22/22 10:15 PM,38,27,5,0,10,10,10,10,10,10,10,10,10,10,12.3,72,72.6,73.7,73.2,74.4,73.5,73.3,73.1,72.5,71.9,74,100,100,100,100,100,100,100,100,100,100,38.2,86.3,9,11.3,86.3,80.6,0,3387,50
1/22/22 10:20 PM,36.9,27,1,0,10,10,10,10,10,10,10,10,10,10,12.2,72.2,72.6,73.7,73.2,74.4,73.5,73.3,73,72.5,71.8,73.9,100,100,100,100,100,100,100,100,100,100,38.3,87,9.4,11.5,87.2,82,0,3472,10.4
1/22/22 10:25 PM,35.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.4,72.6,73.7,73.2,74.4,73.5,73.2,73.1,72.7,71.8,73.9,100,100,100,100,100,100,100,100,100,100,38.4,87.6,9.6,11.7,88,82.7,0,3518,0
1/22/22 10:30 PM,35,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.7,72.7,73.7,73.3,74.4,73.5,73.2,73.1,72.8,71.9,73.9,100,100,100,100,100,100,100,100,100,100,38.4,88.2,9.6,11.7,88.6,83.3,0,3521,0
1/22/22 10:35 PM,34.3,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.1,73,72.7,73.8,73.3,74.4,73.5,73.2,73.2,73,71.9,73.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,38.3,88.6,9.6,11.7,89.1,83.9,0,3522,0
1/22/22 10:40 PM,33.8,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.1,73.3,72.8,73.8,73.4,74.4,73.5,73.1,73.3,73.1,72,74,91,91,91,91,91,91,91,91,91,91,38.3,89.1,9.6,11.6,89.5,84.3,0,3522,0
1/22/22 10:45 PM,33.4,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,12,73.5,72.8,73.9,73.4,74.4,73.5,73.2,73.4,73.3,72.1,74.1,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,38.2,89.4,9.2,11.8,89.9,84.7,0,3521,0
1/22/22 10:50 PM,33.2,27,0,0,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,11.9,73.8,72.9,73.9,73.5,74.4,73.6,73.2,73.5,73.4,72.2,74.1,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,38.2,90.3,12,9.6,90.3,84.8,0,3229,0
1/22/22 10:55 PM,33.1,27,0,4.7,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.7,74,73,74,73.5,74.5,73.6,73.2,73.6,73.6,72.3,74.2,64,64,64,64,64,64,64,64,64,64,38.1,85,12.6,9.5,88.4,84.2,47.4,3229,0
1/22/22 11:00 PM,33.2,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,11.7,73.9,73.1,74,73.6,74.5,73.7,73.2,73.7,73.7,72.3,74.3,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,37.9,77.6,10.3,12,80.2,82.1,100,2874.5,0
1/22/22 11:05 PM,33.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.7,73.7,73.1,74.1,73.6,74.6,73.7,73.2,73.7,73.8,72.4,74.4,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,37.8,74,10.2,12,76.2,78.3,100,2874.5,0
1/22/22 11:10 PM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.6,73.1,74.1,73.6,74.6,73.8,73.2,73.8,73.8,72.4,74.5,100,100,100,100,100,100,100,100,100,100,37.7,72,10.1,12,73.8,76.2,100,2838,0
1/22/22 11:15 PM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,73.3,73.1,74.1,73.6,74.7,73.8,73.2,73.7,73.7,72.4,74.5,100,100,100,100,100,100,100,100,100,100,37.7,70.7,10.1,11.9,72.4,74.8,100,2814,0
1/22/22 11:20 PM,33.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12,73.1,73.1,74.1,73.6,74.7,73.8,73.3,73.7,73.6,72.4,74.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,37.7,69.9,10,11.9,71.4,73.9,100,2819,0
1/22/22 11:25 PM,33.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12,72.8,73.1,74.1,73.5,74.7,73.8,73.3,73.6,73.4,72.4,74.5,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,37.7,69.3,10,11.9,70.7,73.2,100,2823,0
1/22/22 11:30 PM,33.2,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,12.1,72.6,73,74,73.5,74.6,73.8,73.3,73.6,73.2,72.3,74.4,86,86,86,86,86,86,86,86,86,86,37.6,68.9,9.9,12,70.3,72.6,100,2834,0
1/22/22 11:35 PM,33.2,27,0,10,7,7,7,7,7,7,7,7,7,7,12.2,72.3,72.9,74,73.4,74.6,73.7,73.3,73.5,73.1,72.2,74.4,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,37.3,68.5,10.1,11.7,69.9,72.1,100,2852,0
1/22/22 11:40 PM,33.2,27,0.3,7.5,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,12.2,72.1,72.8,73.9,73.4,74.6,73.7,73.3,73.4,72.9,72.2,74.3,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,37.2,67.1,11.3,7.1,69.5,72.2,80,2723,2.5
1/22/22 11:45 PM,33.3,27,5.5,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,12.2,71.9,72.7,73.9,73.3,74.5,73.6,73.2,73.2,72.7,72.1,74.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,37.2,82.9,7.6,9.2,77.5,72.9,0,2699,54.7
1/22/22 11:50 PM,33.2,27,4.8,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.3,71.9,72.7,73.8,73.3,74.5,73.6,73.2,73.2,72.6,72,74.1,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,37.1,85.9,8.1,10.8,85.2,78.2,0,3201,47.5
1/22/22 11:55 PM,33.2,27,0.3,0,10,10,10,10,10,10,10,10,10,10,12.2,72,72.6,73.7,73.2,74.4,73.5,73.2,73.1,72.6,71.9,74,100,100,100,100,100,100,100,100,100,100,37.2,87.9,9,11.3,87.7,81.2,0,3358,3.4
1/23/22 12:00 AM,33.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.1,72.6,73.7,73.2,74.4,73.5,73.2,73.1,72.6,71.9,74,100,100,100,100,100,100,100,100,100,100,37.3,89.3,9.4,11.5,89.3,82.9,0,3493,0
1/23/22 12:05 AM,33.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.1,72.4,72.7,73.7,73.2,74.4,73.5,73.2,73.1,72.8,71.9,73.9,100,100,100,100,100,100,100,100,100,100,37.4,90.4,9.6,11.7,90.5,84.2,0,3493,0
1/23/22 12:10 AM,33,27,0,0,10,10,10,10,10,10,10,10,10,10,12,72.6,72.7,73.8,73.3,74.4,73.5,73.1,73.2,72.9,71.9,73.9,100,100,100,100,100,100,100,100,100,100,37.5,91.3,9.6,11.7,91.5,85.1,0,3522,0
1/23/22 12:15 AM,32.9,27,0,0,10,10,10,10,10,10,10,10,10,10,11.9,73,72.8,73.8,73.4,74.4,73.5,73.2,73.3,73.1,72,74,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,37.6,91.8,9.6,11.7,92.2,85.8,0,3522,0
1/23/22 12:20 AM,33,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,11.9,73.2,72.9,73.9,73.4,74.4,73.5,73.1,73.4,73.3,72.1,74.1,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,37.5,92.4,9.6,11.7,92.7,86.3,0,3522,0
1/23/22 12:25 AM,33,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.7,73.5,73,73.9,73.5,74.4,73.6,73.1,73.5,73.5,72.2,74.2,81,81,81,81,81,81,81,81,81,81,37.6,92.9,9.3,11.7,93.2,86.8,0,3521,0
1/23/22 12:30 AM,33,27,0,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,11.6,73.7,73,74,73.6,74.5,73.6,73.1,73.6,73.7,72.2,74.3,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,37.5,93.6,11,10.6,93.7,87.1,0,3295,0
1/23/22 12:35 AM,35,27,0,4.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,11.4,74,73.2,74.1,73.6,74.5,73.7,73.1,73.8,73.9,72.3,74.3,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,37.5,88.1,13,9.2,91.9,86.4,42.1,3295,0
1/23/22 12:40 AM,38.1,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,11.3,74,73.2,74.2,73.7,74.6,73.8,73.2,73.9,74.1,72.5,74.5,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,37.3,80,10.4,12,82.7,84.3,100,2920,0
1/23/22 12:45 AM,38.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.5,73.8,73.3,74.2,73.8,74.7,73.8,73.2,74,74.2,72.6,74.6,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,37.2,76.1,10.3,12,78.3,80.1,100,2874,0
1/23/22 12:50 AM,37.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.7,73.4,74.3,73.8,74.7,73.9,73.2,74,74.2,72.6,74.7,100,100,100,100,100,100,100,100,100,100,37.2,73.9,10.1,11.9,75.8,77.8,100,2830,0
1/23/22 12:55 AM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.5,73.4,74.3,73.8,74.8,73.9,73.2,74,74.2,72.6,74.7,100,100,100,100,100,100,100,100,100,100,37.2,72.5,10.1,12,74.1,76.2,100,2833,0
1/23/22 1:00 AM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.4,73.4,74.3,73.8,74.8,74,73.3,74,74,72.6,74.8,100,100,100,100,100,100,100,100,100,100,37.2,71.6,10.1,11.9,73.1,75.2,100,2821,0
1/23/22 1:05 AM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.3,73.4,74.3,73.8,74.8,74,73.3,73.9,73.9,72.6,74.8,100,100,100,100,100,100,100,100,100,100,37.2,71,10,11.9,72.5,74.6,100,2818,0
1/23/22 1:10 AM,39.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,73.1,73.3,74.3,73.7,74.8,74,73.3,73.9,73.7,72.6,74.7,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,37.1,70.5,10,11.9,71.9,74,100,2818,0
1/23/22 1:15 AM,39.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.6,72.9,73.3,74.2,73.6,74.8,73.9,73.3,73.8,73.5,72.5,74.7,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,36.9,70.1,10,11.9,71.5,73.5,100,2820,0
