Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/23/22 1:20 AM,37.8,27,0,10,9,9,9,9,9,9,9,9,9,9,11.6,72.7,73.2,74.2,73.6,74.8,73.9,73.3,73.7,73.4,72.5,74.6,90,90,90,90,90,90,90,90,90,90,36.9,69.7,9.9,11.9,71.1,73.1,100,2812,0
1/23/22 1:25 AM,36.1,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,11.6,72.6,73.1,74.1,73.5,74.8,73.9,73.3,73.7,73.2,72.4,74.5,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,36.9,69.3,9.8,12,70.7,72.8,100,2829,0
1/23/22 1:30 AM,34.6,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,11.6,72.5,73.1,74.1,73.5,74.7,73.8,73.3,73.5,73.1,72.3,74.5,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,36.8,68.9,10.1,11.9,70.3,72.3,100,2849,0
1/23/22 1:35 AM,33.5,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,11.6,72.4,73,74,73.4,74.7,73.8,73.3,73.4,72.9,72.2,74.4,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,36.8,67.8,11.3,8.5,69.8,72.3,100,2778,0
1/23/22 1:40 AM,32.7,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,11.7,72.2,72.9,74,73.4,74.6,73.7,73.3,73.3,72.7,72.2,74.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,36.7,64.9,11.6,3.7,68.6,72.7,100,2474,0
1/23/22 1:45 AM,32.1,27,3.4,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,11.8,71.9,72.8,73.9,73.3,74.5,73.7,73.3,73.2,72.6,72,74.2,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,36.7,79.6,7.2,8.2,74.5,73.1,0,2496,33.6
1/23/22 1:50 AM,31.6,27,7,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11.8,71.9,72.7,73.9,73.3,74.5,73.6,73.3,73.1,72.5,71.9,74.1,91,91,91,91,91,91,91,91,91,91,36.8,83.8,7.6,10.5,82.9,76.4,0,3051,69.6
1/23/22 1:55 AM,31.4,27,5.6,0,10,10,10,10,10,10,10,10,10,10,11.8,71.9,72.7,73.8,73.2,74.4,73.5,73.2,73.1,72.4,71.9,74,100,100,100,100,100,100,100,100,100,100,36.8,85.2,8.7,11.1,85.5,80.1,0,3298,55.8
1/23/22 2:00 AM,31.2,27,6.3,0,10,10,10,10,10,10,10,10,10,10,11.8,72.1,72.7,73.8,73.2,74.4,73.5,73.2,73.1,72.5,71.8,73.9,100,100,100,100,100,100,100,100,100,100,36.7,84.8,9.4,11.4,85.3,81.1,0,3456.5,62.6
1/23/22 2:05 AM,31.1,27,6.2,0,10,10,10,10,10,10,10,10,10,10,11.8,72.3,72.7,73.8,73.2,74.4,73.5,73.2,73.1,72.5,71.8,73.9,100,100,100,100,100,100,100,100,100,100,36.5,85.1,9.6,11.6,85.6,81.5,0,3456.5,62.3
1/23/22 2:10 AM,30.8,27,5.4,0,10,10,10,10,10,10,10,10,10,10,11.8,72.6,72.7,73.8,73.3,74.3,73.5,73.2,73.1,72.7,71.8,73.9,100,100,100,100,100,100,100,100,100,100,36.2,85.4,9.6,11.7,86,81.8,0,3522,53.6
1/23/22 2:15 AM,30.9,27,3.8,0,10,10,10,10,10,10,10,10,10,10,11.8,72.9,72.7,73.8,73.3,74.3,73.5,73.1,73.2,72.8,71.9,73.9,100,100,100,100,100,100,100,100,100,100,36,85.7,9.6,11.7,86.3,82.2,0,3521,37.7
1/23/22 2:20 AM,30.9,27,1.6,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.7,73.1,72.8,73.8,73.3,74.3,73.5,73.1,73.2,72.9,71.9,73.9,97,97,97,97,97,97,97,97,97,97,36.1,86,9.6,11.7,86.6,82.4,0,3521,16
1/23/22 2:25 AM,30.9,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.7,73.3,72.9,73.9,73.4,74.4,73.5,73.1,73.3,73,71.9,73.9,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,36.2,86.2,9.5,11.7,86.8,82.7,0,3521,0.1
1/23/22 2:30 AM,30.8,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,11.7,73.6,72.9,73.9,73.4,74.4,73.5,73.1,73.3,73.2,72.1,74,72,72,72,72,72,72,72,72,72,72,36.3,86.5,9.3,11.7,87.2,83,0,3521,0
1/23/22 2:35 AM,30.8,27,0,0.3,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,11.6,73.9,73,74,73.5,74.4,73.6,73.1,73.4,73.3,72.1,74.1,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,36.1,87.7,13.4,8.2,87.6,82.8,2.7,3118,0
1/23/22 2:40 AM,31,27,0,7.1,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,11.5,74,73,74,73.5,74.5,73.6,73.1,73.5,73.4,72.1,74.1,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,36.1,80.2,11.5,10.8,84,82.4,70.8,3118,0
1/23/22 2:45 AM,31,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,11.5,73.9,73.1,74,73.5,74.5,73.7,73.1,73.6,73.5,72.2,74.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,36,75.8,10.1,12,78.1,79.7,100,2882,0
1/23/22 2:50 AM,31.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.6,73.7,73.1,74.1,73.6,74.5,73.7,73.1,73.6,73.5,72.3,74.2,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,35.6,73.3,10.2,12,75.2,77.1,100,2849,0
1/23/22 2:55 AM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.5,73.1,74.1,73.6,74.6,73.7,73.1,73.6,73.5,72.3,74.3,100,100,100,100,100,100,100,100,100,100,35.3,72,10.1,11.9,73.6,75.6,100,2834,0
1/23/22 3:00 AM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,73.3,73.1,74.1,73.5,74.6,73.7,73.2,73.6,73.4,72.2,74.3,100,100,100,100,100,100,100,100,100,100,34.8,71.1,10,11.9,72.5,74.5,100,2821,0
1/23/22 3:05 AM,31.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12,73,73,74.1,73.5,74.6,73.7,73.2,73.5,73.2,72.2,74.3,99,99,99,99,99,99,99,99,99,99,34.4,70.4,10,11.9,71.8,73.8,100,2821,0
1/23/22 3:10 AM,31.4,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,12.2,72.8,73,74,73.4,74.6,73.7,73.2,73.4,73.1,72.2,74.2,92,92,92,92,92,92,92,92,92,92,34.3,70,10,11.9,71.3,73.3,100,2821,0
1/23/22 3:15 AM,31.5,27,0,10,8,8,8,8,8,8,8,8,8,8,12.4,72.5,72.9,74,73.4,74.5,73.7,73.2,73.3,72.9,72.1,74.2,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,34,69.7,9.9,12,70.9,72.9,100,2827,0
1/23/22 3:20 AM,31.5,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,12.6,72.2,72.8,73.9,73.3,74.5,73.6,73.2,73.2,72.8,72,74.1,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,33.9,69.1,10.9,10.3,70.6,72.6,100,2848,0
1/23/22 3:25 AM,31.5,27,1.3,4,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,12.8,72,72.8,73.9,73.3,74.5,73.6,73.1,73.1,72.6,72,74,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,33.9,71.6,10.4,6.1,70.2,72.9,40,2751,13
1/23/22 3:30 AM,31.5,27,8.8,0,8,8,8,8,8,8,8,8,8,8,12.9,71.8,72.7,73.8,73.2,74.4,73.5,73.2,73,72.5,71.8,74,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,33.7,78.8,7.1,10.2,77.8,73.8,0,2751,88.5
1/23/22 3:35 AM,31.7,27,10,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.9,71.8,72.6,73.8,73.2,74.3,73.5,73.1,73,72.3,71.7,73.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,33.5,81.3,8.4,10.9,81,76.9,0,3244,100
1/23/22 3:40 AM,31.9,27,10,0,10,10,10,10,10,10,10,10,10,10,12.9,71.9,72.6,73.7,73.1,74.3,73.4,73.1,72.9,72.3,71.7,73.8,100,100,100,100,100,100,100,100,100,100,33.3,82.9,9.2,11.3,82.9,78.8,0,3396,100
1/23/22 3:45 AM,32.2,27,10,0,10,10,10,10,10,10,10,10,10,10,12.8,72.1,72.6,73.7,73.1,74.3,73.4,73.1,72.9,72.3,71.7,73.7,100,100,100,100,100,100,100,100,100,100,33.2,84,9.5,11.6,84.3,80.1,0,3483,100
1/23/22 3:50 AM,32.2,27,10,0,10,10,10,10,10,10,10,10,10,10,12.8,72.3,72.6,73.7,73.1,74.2,73.3,73.1,72.9,72.4,71.6,73.7,100,100,100,100,100,100,100,100,100,100,33.2,84.9,9.6,11.7,85.3,80.9,0,3521,99.8
1/23/22 3:55 AM,32.3,27,9.1,0,10,10,10,10,10,10,10,10,10,10,12.7,72.5,72.6,73.7,73.2,74.2,73.3,73.1,72.9,72.5,71.7,73.7,100,100,100,100,100,100,100,100,100,100,33.2,85.5,9.6,11.7,86,81.6,0,3521,91.1
1/23/22 4:00 AM,32.4,27,7,0,10,10,10,10,10,10,10,10,10,10,12.6,72.8,72.7,73.7,73.2,74.2,73.3,73.1,73,72.7,71.7,73.8,100,100,100,100,100,100,100,100,100,100,33.1,85.9,9.6,11.7,86.5,82,0,3521,70
1/23/22 4:05 AM,33.8,27,4.4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.6,73,72.7,73.8,73.2,74.2,73.3,73,73,72.8,71.7,73.8,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,33.1,86,9.6,11.7,86.7,82.4,0,3521,44.3
1/23/22 4:10 AM,37,27,2.8,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,12.6,73.2,72.8,73.8,73.3,74.2,73.4,73,73.1,72.9,71.7,73.8,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,33.1,85.7,9.6,11.7,86.5,82.5,0,3521,27.8
1/23/22 4:15 AM,38.4,27,1.1,0,8,8,8,8,8,8,8,8,8,8,12.5,73.5,72.8,73.8,73.3,74.2,73.4,73,73.1,73,71.8,73.9,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,33.1,85.7,9.3,11.8,86.5,82.5,0,3521,11
1/23/22 4:20 AM,38.2,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,12.5,73.7,72.9,73.9,73.3,74.3,73.4,73,73.2,73.1,71.9,73.9,64,64,64,64,64,64,64,64,64,64,33.2,85.9,10.7,11,86.6,82.6,0,3161,0
1/23/22 4:25 AM,37.3,27,0,0.4,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,12.4,73.9,72.9,73.9,73.4,74.3,73.5,73,73.3,73.2,71.9,73.9,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,33.1,87.6,13.8,6.2,87.2,82.1,3.8,2768,0
1/23/22 4:30 AM,36.3,27,0,7.5,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,12.3,73.9,73,74,73.4,74.3,73.5,73,73.4,73.3,72,74,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,33.2,79.6,10.6,11,83.4,81.8,75.2,2768,0
1/23/22 4:35 AM,35.6,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.3,73.8,73,74,73.4,74.4,73.5,73,73.4,73.4,72,74.1,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,33.3,75.3,9.9,12,77.7,79.2,100,2844,0
1/23/22 4:40 AM,35.2,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.4,73.7,73.1,74,73.4,74.4,73.6,73,73.5,73.4,72.1,74.2,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,33.3,72.9,10.1,11.9,74.9,76.7,100,2840,0
1/23/22 4:45 AM,34.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.4,73.1,74.1,73.4,74.4,73.6,73,73.5,73.4,72.1,74.2,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,33.5,71.6,10.1,11.9,73.3,75.2,100,2823,0
1/23/22 4:50 AM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,73.2,73,74,73.4,74.5,73.6,73.1,73.4,73.3,72.1,74.2,100,100,100,100,100,100,100,100,100,100,33.5,70.8,10,11.9,72.3,74.3,100,2829,0
1/23/22 4:55 AM,34.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.6,73,73,74,73.4,74.4,73.6,73.1,73.4,73.1,72.1,74.2,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,33.7,70.3,10,11.9,71.7,73.6,100,2814,0
1/23/22 5:00 AM,34.3,27,0,10,9,9,9,9,9,9,9,9,9,9,13,72.7,72.9,74,73.3,74.4,73.6,73.1,73.3,73,72,74.1,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,33.6,69.8,10,11.9,71.2,73.1,100,2825,0
1/23/22 5:05 AM,34.1,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,13.7,72.4,72.9,73.9,73.3,74.4,73.5,73.1,73.2,72.8,71.9,74.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,33.6,69.5,9.9,12,70.8,72.7,100,2825,0
1/23/22 5:10 AM,33.9,27,0.1,8,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,14.4,72.2,72.8,73.9,73.2,74.4,73.5,73.1,73.1,72.6,71.9,74,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,33.6,68.8,10.9,9,70.6,72.5,80,2765,1.3
1/23/22 5:15 AM,33.9,27,6.4,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,14.8,72,72.7,73.8,73.1,74.3,73.4,73,73,72.5,71.8,73.9,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,33.7,78.4,7.8,9,75.2,72.9,0,2765,63.9
1/23/22 5:20 AM,34.1,27,10,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.7,71.8,72.7,73.8,73.1,74.3,73.4,73.1,72.9,72.4,71.7,73.9,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,33.6,81.2,8.2,10.9,80.6,76.2,0,3221,100
1/23/22 5:25 AM,34.2,27,10,0,10,10,10,10,10,10,10,10,10,10,14.5,71.9,72.6,73.7,73.1,74.2,73.3,73,72.9,72.3,71.6,73.8,100,100,100,100,100,100,100,100,100,100,33.7,83.4,9.1,11.3,83.3,78.6,0,3374,100
1/23/22 5:30 AM,33.9,27,10,0,10,10,10,10,10,10,10,10,10,10,14.4,72,72.6,73.7,73.1,74.2,73.3,73,72.9,72.3,71.6,73.7,100,100,100,100,100,100,100,100,100,100,33.7,84.7,9.5,11.6,84.9,80.2,0,3470,99.6
1/23/22 5:35 AM,33.6,27,8.6,0,10,10,10,10,10,10,10,10,10,10,14.3,72.2,72.6,73.7,73.1,74.2,73.3,73,72.9,72.4,71.6,73.6,100,100,100,100,100,100,100,100,100,100,33.6,85.7,9.6,11.7,86,81.3,0,3521,86.3
1/23/22 5:40 AM,33.4,27,5.6,0,10,10,10,10,10,10,10,10,10,10,14.4,72.5,72.6,73.7,73.1,74.1,73.3,73,72.9,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,33.6,86.2,9.6,11.7,86.9,82,0,3521,55.9
1/23/22 5:45 AM,33.5,27,4.5,0,10,10,10,10,10,10,10,10,10,10,14.6,72.7,72.7,73.7,73.1,74.1,73.3,72.9,72.9,72.6,71.6,73.7,100,100,100,100,100,100,100,100,100,100,33.7,85.2,9.6,11.7,86.2,82.4,0,3521,44.8
1/23/22 5:50 AM,34.9,27,4.8,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.8,73,72.7,73.8,73.2,74.2,73.3,72.9,73,72.8,71.7,73.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,33.8,84.9,9.6,11.7,85.7,82.1,0,3522,48
1/23/22 5:55 AM,41.4,27,4.8,0,9,9,9,9,9,9,9,9,9,9,14.9,73.3,72.8,73.8,73.2,74.2,73.3,72.9,73.1,72.9,71.7,73.8,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,33.9,85,9.6,11.7,85.8,82,0,3521,48
1/23/22 6:00 AM,43.8,27,4.3,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,14.9,73.5,72.8,73.8,73.3,74.2,73.4,72.9,73.2,73,71.8,73.9,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,33.7,85.3,9.2,11.8,86,82.2,0,3521,42.5
1/23/22 6:05 AM,42,27,3.1,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,14.9,73.7,72.9,73.9,73.3,74.2,73.4,72.9,73.2,73.1,71.8,73.9,62,62,62,62,62,62,62,62,62,62,33.7,85.6,11.1,10.6,86.2,82.2,0,3521,31.2
1/23/22 6:10 AM,39.9,27,0.2,1.4,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,15.2,73.9,73,73.9,73.3,74.3,73.4,72.9,73.3,73.2,71.9,74,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,33.7,85.7,13.3,7.1,86.8,81.7,14.4,3075,1.8
1/23/22 6:15 AM,38.4,27,0,9,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,15.5,73.9,73,74,73.3,74.3,73.5,72.9,73.3,73.3,72,74,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,33.7,78,10.3,11.6,81.1,81.4,89.6,2804,0
1/23/22 6:20 AM,37.1,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,15.8,73.8,73,74,73.4,74.3,73.5,72.9,73.4,73.3,72,74.1,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,33.7,74.2,10.1,12,76.5,78.2,100,2867,0
1/23/22 6:25 AM,36.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.1,73.7,73.1,74,73.4,74.4,73.5,73,73.4,73.4,72,74.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,33.9,72.2,10,11.9,74.1,76,100,2834,0
1/23/22 6:30 AM,35.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.5,73.1,74,73.4,74.4,73.5,72.9,73.4,73.3,72.1,74.1,100,100,100,100,100,100,100,100,100,100,33.8,70.9,10,11.9,72.6,74.6,100,2831,0
1/23/22 6:35 AM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,17.1,73.2,73,74,73.4,74.4,73.5,73,73.4,73.2,72.1,74.1,100,100,100,100,100,100,100,100,100,100,34,70.2,10,11.9,71.7,73.7,100,2825,0
1/23/22 6:40 AM,34.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.5,73,73,74,73.3,74.4,73.5,73,73.3,73,72,74.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,34,69.6,10,11.9,71.1,73.1,100,2813,0
1/23/22 6:45 AM,34.6,27,0,10,9,9,9,9,9,9,9,9,9,9,17.9,72.7,72.9,73.9,73.2,74.4,73.5,73,73.2,72.9,71.9,74.1,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,34.1,69.1,10,11.9,70.6,72.6,100,2818,0
1/23/22 6:50 AM,34.6,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,18.2,72.4,72.8,73.9,73.2,74.4,73.5,73,73.1,72.7,71.9,74,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,34.2,68.8,9.8,12,70.2,72.1,100,2815.5,0
1/23/22 6:55 AM,34.7,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,18.5,72.2,72.7,73.8,73.2,74.3,73.5,73,73,72.6,71.8,74,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,34.4,68,11.3,9.2,69.8,71.9,100,2815.5,0
1/23/22 7:00 AM,35,27,4.1,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,18.7,72,72.7,73.8,73.1,74.3,73.4,73,73,72.4,71.7,73.9,64,64,64,64,64,64,64,64,64,64,34.2,75.8,8.6,7.8,72.5,72.4,0,2814.5,41.1
1/23/22 7:05 AM,35.1,27,9.9,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,18.7,71.9,72.6,73.7,73,74.2,73.4,73,72.9,72.2,71.7,73.8,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,34.2,82,7.7,10.7,81,74.9,0,2814.5,98.8
1/23/22 7:10 AM,35.2,27,9.5,0,10,10,10,10,10,10,10,10,10,10,18.4,72,72.6,73.7,73,74.2,73.3,72.9,72.8,72.2,71.6,73.7,100,100,100,100,100,100,100,100,100,100,34.4,85.1,8.8,11.2,84.7,78.8,0,3376.5,95.2
1/23/22 7:15 AM,35.2,27,5.3,0,10,10,10,10,10,10,10,10,10,10,18.1,72.2,72.6,73.6,73,74.1,73.3,72.9,72.8,72.2,71.6,73.6,100,100,100,100,100,100,100,100,100,100,34.4,87.1,9.3,11.4,86.9,81,0,3376.5,53.2
1/23/22 7:20 AM,35.4,27,0.2,0,10,10,10,10,10,10,10,10,10,10,17.9,72.4,72.5,73.6,73,74.1,73.2,72.9,72.8,72.3,71.5,73.6,100,100,100,100,100,100,100,100,100,100,34.4,88.3,9.5,11.6,88.5,82.4,0,3497,2.4
1/23/22 7:25 AM,35.7,27,0,0,10,10,10,10,10,10,10,10,10,10,17.8,72.7,72.6,73.7,73,74.1,73.2,72.9,72.9,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,34.4,89.3,9.6,11.6,89.5,83.5,0,3521.5,0
1/23/22 7:30 AM,35.8,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.8,73,72.6,73.7,73.1,74.1,73.2,72.9,72.9,72.6,71.6,73.6,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,34.6,90,9.6,11.7,90.3,84.3,0,3521.5,0
1/23/22 7:35 AM,35.9,27,0,0,9,9,9,9,9,9,9,9,9,9,17.9,73.3,72.7,73.7,73.1,74.1,73.2,72.8,73,72.9,71.7,73.6,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,34.7,90.6,9.6,11.7,91,84.9,0,3521,0
1/23/22 7:40 AM,36.1,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,17.8,73.6,72.8,73.8,73.2,74.1,73.3,72.8,73.1,73,71.8,73.7,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,34.8,91.2,9.2,11.8,91.5,85.5,0,3521,0
1/23/22 7:45 AM,36.3,27,0,0.6,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,17.8,73.8,72.9,73.8,73.3,74.2,73.3,72.8,73.2,73.2,71.8,73.8,58.5,58.8,58.8,58.5,58.5,58.5,58.5,58.5,58.5,58.5,35,91.6,13,9.1,92.3,85.4,1.5,3522,0
1/23/22 7:50 AM,36.4,27,0,7.6,6.7,6.7,6.9,6.7,6.7,6.9,6.7,6.7,6.7,6.7,17.8,74,73,73.9,73.3,74.2,73.4,72.8,73.4,73.4,72,73.9,67.5,69.3,69.3,67.5,67.5,67.5,67.5,67.5,67.5,67.5,35.1,82.4,11.4,11.1,86.5,84.9,66.1,2853,0
1/23/22 7:55 AM,36.6,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,17.9,73.9,73,74,73.4,74.3,73.4,72.9,73.5,73.6,72.1,74,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,35.1,77.7,10.3,12,80.3,81.7,100,2915,0
1/23/22 8:00 AM,36.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18,73.7,73.1,74,73.4,74.3,73.5,72.9,73.6,73.7,72.2,74.1,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,35.1,74.4,10.3,12,76.6,78.4,100,2854,0
1/23/22 8:05 AM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,18,73.5,73.1,74,73.4,74.4,73.5,72.9,73.6,73.7,72.2,74.2,100,100,100,100,100,100,100,100,100,100,35.2,72.6,10.1,12,74.4,76.4,100,2854,0
1/23/22 8:10 AM,38,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.3,73.1,74,73.4,74.4,73.6,72.9,73.6,73.6,72.2,74.3,100,100,100,100,100,100,100,100,100,100,35.3,71.4,10.1,11.9,73,75.1,100,2837,0
1/23/22 8:15 AM,40.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.1,73.1,74,73.4,74.4,73.6,72.9,73.6,73.5,72.2,74.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,35.3,70.6,10,11.9,72.1,74.2,100,2813,0
1/23/22 8:20 AM,41.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,18.1,72.9,73,74,73.4,74.4,73.6,73,73.5,73.3,72.2,74.3,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,35.4,70,10,11.9,71.5,73.5,100,2816,0
1/23/22 8:25 AM,41.6,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,18,72.7,73,74,73.3,74.4,73.6,73,73.4,73.2,72.2,74.2,89,89,89,89,89,89,89,89,89,89,35.5,69.6,10,11.9,71,73,100,2805,0
1/23/22 8:30 AM,41.2,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,18,72.5,72.9,74,73.3,74.4,73.6,73,73.4,73,72.1,74.2,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,35.6,69.3,9.9,12,70.6,72.6,100,2828,0
1/23/22 8:35 AM,40.6,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,18,72.3,72.9,73.9,73.2,74.4,73.6,73,73.3,72.8,72,74.1,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,35.9,68.9,10.6,10.7,70.4,72.3,100,2848,0
1/23/22 8:40 AM,40.2,27,0.7,6.7,4.8,4.8,5,4.8,4.8,5,4.8,4.8,4.8,5,17.9,72.2,72.8,73.9,73.2,74.3,73.5,73,73.1,72.7,71.9,74,48.1,50.4,50.4,48.1,48.1,48.1,48.1,48.1,48.1,48.1,36,69.4,10.9,5.7,69.6,72.6,80,2608,2
1/23/22 8:45 AM,40,27,5.5,0,7.2,7.2,7.4,7.2,7.2,7.4,7.2,7.2,7.2,7.4,18,71.9,72.7,73.8,73.1,74.3,73.5,73,73,72.5,71.8,73.9,71.6,74.1,74.1,71.6,71.6,71.6,71.6,71.6,71.6,71.6,36.2,82.2,7.1,9.3,79.2,73,0,2902.5,50.2
1/23/22 8:50 AM,39.8,27,6.1,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,18,71.9,72.7,73.7,73.1,74.2,73.4,73,73,72.4,71.7,73.8,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,36.3,85.2,7.9,10.7,84.1,77.5,0,2902.5,60.8
1/23/22 8:55 AM,39.6,27,3.5,0,10,10,10,10,10,10,10,10,10,10,17.9,71.9,72.6,73.7,73,74.2,73.3,72.9,72.9,72.4,71.7,73.8,100,100,100,100,100,100,100,100,100,100,36.5,86.1,8.9,11.3,86.2,80.6,0,3350,34.8
1/23/22 9:00 AM,39.5,27,0.2,0,10,10,10,10,10,10,10,10,10,10,17.8,72.1,72.6,73.7,73,74.1,73.3,72.9,72.9,72.4,71.6,73.7,100,100,100,100,100,100,100,100,100,100,36.7,87.1,9.4,11.5,87.3,81.8,0,3473,1.7
1/23/22 9:05 AM,39.4,27,0,0,10,10,10,10,10,10,10,10,10,10,17.7,72.3,72.6,73.7,73.1,74.1,73.3,72.9,73,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,36.9,87.9,9.6,11.7,88.2,82.7,0,3473,0
1/23/22 9:10 AM,39.5,27,0,0,10,10,10,10,10,10,10,10,10,10,17.5,72.5,72.7,73.7,73.1,74.1,73.3,72.9,73,72.7,71.6,73.7,100,100,100,100,100,100,100,100,100,100,37.1,88.5,9.7,11.7,88.8,83.4,0,3522,0
1/23/22 9:15 AM,38.1,27,0,0,10,10,10,10,10,10,10,10,10,10,17.2,72.8,72.7,73.7,73.2,74.1,73.3,72.9,73.1,72.8,71.7,73.7,100,100,100,100,100,100,100,100,100,100,37.5,88.9,9.6,11.7,89.4,84,0,3521,0
1/23/22 9:20 AM,35,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,17.2,73.1,72.8,73.8,73.2,74.2,73.4,72.8,73.2,73,71.8,73.8,96,96,96,96,96,96,96,96,96,96,38.3,89.3,9.6,11.6,89.7,84.4,0,3521,0
1/23/22 9:25 AM,32.4,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,17.1,73.5,72.9,73.8,73.3,74.2,73.4,72.9,73.3,73.2,71.9,73.9,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,38.9,90,9.4,11.7,90.3,84.7,0,3521,0
1/23/22 9:30 AM,31.1,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,16.8,73.7,72.9,73.9,73.3,74.2,73.4,72.9,73.4,73.3,72,74,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,39.4,90.7,9.9,11.6,91.1,85.3,0,3438.5,0
1/23/22 9:35 AM,30.5,27,0,1.5,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,16.4,73.9,73,73.9,73.4,74.3,73.5,72.9,73.5,73.5,72.1,74,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,39.8,90.1,13.5,8.3,91.6,84.9,14.8,3438.5,0
1/23/22 9:40 AM,30,27,0,9,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,15.8,74,73.1,74,73.5,74.3,73.6,72.9,73.6,73.7,72.2,74.1,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,40.2,80.6,10.6,12,83.9,84.1,89.9,2926,0
1/23/22 9:45 AM,29.6,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,15.4,73.9,73.2,74.1,73.5,74.4,73.6,72.9,73.7,73.8,72.3,74.2,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,40.5,76.2,10.4,12,78.6,80.3,100,2896,0
1/23/22 9:50 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.8,73.2,74.1,73.6,74.5,73.7,72.9,73.8,73.9,72.4,74.3,100,100,100,100,100,100,100,100,100,100,40.7,73.8,10.2,12,75.7,77.6,100,2862,0
1/23/22 9:55 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.6,73.2,74.1,73.6,74.5,73.7,73,73.8,73.8,72.4,74.4,100,100,100,100,100,100,100,100,100,100,40.9,72.3,10.1,12,73.9,76,100,2842,0
1/23/22 10:00 AM,29.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.4,73.2,74.1,73.6,74.6,73.8,73,73.8,73.7,72.4,74.4,100,100,100,100,100,100,100,100,100,100,41.1,71.2,10,11.9,72.7,74.9,100,2825,0
1/23/22 10:05 AM,29,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.2,73.2,74.1,73.5,74.6,73.8,73,73.7,73.6,72.4,74.4,100,100,100,100,100,100,100,100,100,100,41.3,70.5,10,11.9,71.9,74.1,100,2825,0
1/23/22 10:10 AM,28.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.1,72.9,73.1,74.1,73.5,74.6,73.7,73,73.7,73.4,72.4,74.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,41.7,69.9,10,11.9,71.3,73.5,100,2826,0
1/23/22 10:15 AM,29.1,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,15,72.8,73.1,74.1,73.5,74.6,73.8,73,73.6,73.3,72.4,74.4,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,42,69.4,10.1,11.9,70.8,73,100,2826,0
1/23/22 10:20 AM,29.2,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,15.1,72.6,73,74,73.4,74.6,73.7,73,73.5,73.2,72.3,74.3,82,82,82,82,82,82,82,82,82,82,42.2,69,9.9,12,70.3,72.4,100,2829,0
1/23/22 10:25 AM,29.2,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,15.1,72.4,72.9,74,73.4,74.5,73.7,73.1,73.5,73,72.2,74.2,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,42.6,68.5,10.3,11.4,69.9,72.1,100,2854,0
1/23/22 10:30 AM,29.3,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,15.2,72.2,72.8,73.9,73.3,74.5,73.6,73,73.4,72.8,72.1,74.2,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,43,66.7,11.8,5.9,69.3,72.3,100,2612,0
1/23/22 10:35 AM,29.7,27,3.2,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,15.2,72,72.7,73.8,73.3,74.5,73.6,73,73.3,72.7,72,74.1,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,43.4,76.4,8.6,6.9,72,72.9,20,2385,32
1/23/22 10:40 AM,29.7,27,9.5,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,15.3,71.9,72.6,73.8,73.2,74.4,73.5,73,73.2,72.6,72,74,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,43.7,82.6,7.4,10.4,81.6,75,0,3030,95.5
1/23/22 10:45 AM,30,27,8.8,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.3,72,72.6,73.7,73.2,74.4,73.5,73,73.1,72.5,71.9,73.9,99,99,99,99,99,99,99,99,99,99,44,85.7,8.6,11,85.2,79.1,0,3268,88.1
1/23/22 10:50 AM,29.9,27,3,0,10,10,10,10,10,10,10,10,10,10,15.3,72.2,72.6,73.7,73.2,74.3,73.5,73,73.1,72.5,71.9,73.8,100,100,100,100,100,100,100,100,100,100,44.2,87.7,9.2,11.4,87.5,81.4,0,3413,30.3
1/23/22 10:55 AM,29.9,27,0,0,10,10,10,10,10,10,10,10,10,10,15.3,72.5,72.6,73.7,73.2,74.3,73.5,73,73.1,72.6,71.9,73.8,100,100,100,100,100,100,100,100,100,100,44.4,89,9.5,11.6,89.1,83,0,3481,0
1/23/22 11:00 AM,29.9,27,0,0,10,10,10,10,10,10,10,10,10,10,15.2,72.8,72.7,73.7,73.2,74.3,73.4,73,73.2,72.8,71.9,73.8,100,99.9,99.9,100,100,100,100,100,100,100,44.3,90,9.6,11.7,90.2,84.1,0,3522,0
1/23/22 11:05 AM,30,27,0,0,9.6,9.6,9.5,9.6,9.6,9.5,9.6,9.6,9.6,9.6,15.2,73.1,72.7,73.7,73.3,74.3,73.5,73,73.3,73,72,73.8,96.1,95.3,95.3,96.1,96.1,96.1,96.1,96.1,96.1,96.1,44.4,90.6,9.6,11.7,90.9,84.8,0,3521,0
1/23/22 11:10 AM,29.9,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,15.1,73.5,72.8,73.8,73.3,74.3,73.5,72.9,73.4,73.1,72.1,73.9,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,44.5,91.2,9.5,11.7,91.5,85.4,0,3521,0
1/23/22 11:15 AM,29.8,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,15,73.7,72.9,73.8,73.4,74.3,73.5,72.9,73.5,73.3,72.2,74,67,67,67,67,67,67,67,67,67,67,44.6,91.9,10.1,11.4,92.1,85.9,0,3521,0
1/23/22 11:20 AM,29.8,27,0,1.9,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,14.8,73.9,72.9,73.9,73.5,74.4,73.6,72.9,73.6,73.6,72.3,74.1,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,44.7,90.6,13.5,8.6,92.4,85.4,19.4,3284,0
1/23/22 11:25 AM,29.7,27,0,9.3,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,14.6,73.9,73,74,73.5,74.4,73.6,73,73.7,73.7,72.4,74.2,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,44.9,80,10.6,11.9,83.5,84.4,92.9,2873,0
1/23/22 11:30 AM,29.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.5,73.9,73.1,74,73.6,74.5,73.7,73,73.8,73.9,72.4,74.3,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,45,75.7,10.3,12,78.1,80.1,100,2872,0
1/23/22 11:35 AM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,73.8,73.1,74.1,73.7,74.6,73.8,73,73.9,74,72.5,74.3,100,100,100,100,100,100,100,100,100,100,45.1,73.2,10.2,12,75.2,77.4,100,2872,0
1/23/22 11:40 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,73.6,73.1,74.1,73.7,74.6,73.8,73,73.9,73.9,72.6,74.4,100,100,100,100,100,100,100,100,100,100,45.4,71.7,10.2,12,73.4,75.7,100,2830,0
1/23/22 11:45 AM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,73.4,73.1,74.1,73.6,74.7,73.8,73,73.8,73.8,72.6,74.5,100,100,100,100,100,100,100,100,100,100,45.6,70.6,10,11.9,72.2,74.6,100,2830,0
1/23/22 11:50 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.4,73.2,73.1,74.1,73.6,74.7,73.8,73.1,73.8,73.6,72.6,74.5,100,100,100,100,100,100,100,100,100,100,45.8,69.8,10,11.9,71.3,73.7,100,2829,0
1/23/22 11:55 AM,29.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.3,73,73,74,73.6,74.7,73.8,73.1,73.8,73.5,72.6,74.5,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,46.2,69.2,10,11.9,70.7,73,100,2813,0
1/23/22 12:00 PM,29.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,14.2,72.9,73,74,73.5,74.7,73.8,73.1,73.7,73.3,72.5,74.4,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,46.7,68.7,10.1,11.9,70.2,72.5,100,2821.5,0
1/23/22 12:05 PM,29.7,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,14.2,72.7,72.9,73.9,73.5,74.7,73.8,73.1,73.6,73.2,72.4,74.3,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,47.3,68.3,10,11.9,69.7,72.1,100,2821.5,0
1/23/22 12:10 PM,29.9,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,14.2,72.5,72.8,73.9,73.4,74.6,73.7,73.1,73.5,73,72.3,74.3,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,48.1,68.1,9.9,12,69.4,71.7,100,2846,0
1/23/22 12:15 PM,29.8,27,0,10,6,6,6,6,6,6,6,6,6,6,14.2,72.3,72.7,73.8,73.3,74.6,73.7,73.1,73.4,72.9,72.3,74.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,49,67.6,10.9,10.2,69.1,71.5,100,2842,0
1/23/22 12:20 PM,29.5,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,14,72.1,72.6,73.8,73.3,74.5,73.6,73.1,73.3,72.7,72.2,74.1,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,50.3,65.1,11.9,4.4,68.3,71.8,100,2557,0
1/23/22 12:25 PM,29.6,27,2.6,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,13.6,72,72.6,73.7,73.2,74.4,73.6,73.1,73.3,72.6,72.1,74,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,52.2,75,8.5,6.5,70.7,72.6,20,2348,25.7
1/23/22 12:30 PM,29.7,27,8.9,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,13.6,72,72.5,73.6,73.2,74.4,73.5,73.1,73.2,72.5,72,73.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,53.9,82.2,7.2,10.3,81.3,74.5,0,2962,89.3
1/23/22 12:35 PM,29.6,27,8.9,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.8,72.1,72.4,73.6,73.2,74.3,73.5,73.1,73.1,72.4,72,73.8,98,98,98,98,98,98,98,98,98,98,55.5,85.4,8.5,10.9,84.8,78.8,0,3240,89.2
1/23/22 12:40 PM,29.2,27,4.3,0,10,10,10,10,10,10,10,10,10,10,13.4,72.3,72.4,73.6,73.1,74.3,73.5,73.1,73.1,72.4,71.9,73.8,100,100,100,100,100,100,100,100,100,100,56.7,87.1,9.2,11.4,87,81,0,3407,42.6
1/23/22 12:45 PM,29.3,27,0.1,0,10,10,10,10,10,10,10,10,10,10,13.1,72.6,72.4,73.5,73.2,74.3,73.4,73,73.2,72.6,72,73.7,100,100,100,100,100,100,100,100,100,100,58.6,88.1,9.5,11.6,88.2,82.4,0,3475,0.8
1/23/22 12:50 PM,29.5,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.8,73.1,72.5,73.6,73.2,74.3,73.5,73,73.3,72.7,72,73.7,98,98,98,98,98,98,98,98,98,98,62.1,88.9,9.6,11.7,89.1,83.4,0,3521,0
1/23/22 12:55 PM,29.7,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.5,73.6,72.5,73.6,73.3,74.3,73.5,73,73.5,72.9,72.1,73.7,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,65.4,89.6,9.4,11.8,89.9,84.2,0,3522,0
1/23/22 1:00 PM,29.7,27,0,1,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.4,73.9,72.6,73.6,73.3,74.3,73.5,73,73.7,73.1,72.2,73.8,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,68.3,89,11.8,11.1,90.3,84.6,10,3521,0
1/23/22 1:05 PM,29.6,27,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,12.4,74.3,72.7,73.7,73.4,74.3,73.5,73,73.9,73.3,72.3,73.9,84.6,84.6,84.6,84.6,84.7,84.7,84.6,84.6,84.6,84.6,71.7,80.4,11.5,12,83.4,83.8,85,3090,0
1/23/22 1:10 PM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,74.6,72.8,73.8,73.5,74.4,73.6,73,74.1,73.5,72.4,74,100,100,100,100,100,100,100,100,100,100,74.8,75.1,10.8,12,77.6,79.5,100,2926.5,0
1/23/22 1:15 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.5,72.8,73.8,73.5,74.4,73.7,73,74.2,73.6,72.5,74.1,100,100,100,100,100,100,100,100,100,100,77.9,72.5,10.4,12,74.5,76.7,100,2926.5,0
1/23/22 1:20 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.6,74.3,72.8,73.8,73.5,74.4,73.7,73,74.3,73.6,72.6,74.2,100,100,100,100,100,100,100,100,100,100,81,70.9,10.2,12,72.6,75,100,2858,0
1/23/22 1:25 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,74.2,72.8,73.8,73.5,74.5,73.7,73,74.3,73.5,72.6,74.3,100,100,100,100,100,100,100,100,100,100,84,69.9,10.1,12,71.5,73.8,100,2829,0
1/23/22 1:30 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,74,72.8,73.8,73.5,74.5,73.8,73.1,74.3,73.4,72.6,74.3,100,100,100,100,100,100,100,100,100,100,86.8,69.2,10,11.9,70.7,73.1,100,2833,0
1/23/22 1:35 PM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.9,72.7,73.8,73.4,74.5,73.8,73.1,74.3,73.3,72.5,74.3,100,100,100,100,100,100,100,100,100,100,89.8,68.7,10,11.9,70.2,72.5,100,2826,0
1/23/22 1:40 PM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.8,72.7,73.7,73.4,74.5,73.7,73.1,74.3,73.2,72.5,74.2,100,100,100,100,100,100,100,100,100,100,92.6,68.3,10,11.9,69.7,72,100,2814,0
1/23/22 1:45 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.7,72.6,73.7,73.3,74.5,73.7,73.1,74.3,73,72.5,74.2,100,100,100,100,100,100,100,100,100,100,94.8,68.1,10,11.9,69.4,71.7,100,2813,0
1/23/22 1:50 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.5,72.6,73.7,73.3,74.4,73.7,73.1,74.2,72.9,72.4,74.1,100,100,100,100,100,100,100,100,100,100,96.5,67.9,10,11.9,69.2,71.4,100,2820,0
1/23/22 1:55 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.4,72.5,73.6,73.2,74.4,73.7,73.1,74.2,72.8,72.4,74.1,100,100,100,100,100,100,100,100,100,100,97.8,67.6,10,11.9,68.9,71.1,100,2812,0
1/23/22 2:00 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.3,72.4,73.5,73.2,74.3,73.6,73.1,74.1,72.6,72.3,74,100,100,100,100,100,100,100,100,100,100,98.4,67.4,10,11.9,68.7,70.9,100,2820.5,0
1/23/22 2:05 PM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.2,72.3,73.5,73.1,74.3,73.6,73.1,74,72.5,72.2,73.9,100,100,100,100,100,100,100,100,100,100,98.7,67.1,10,11.9,68.5,70.7,100,2820.5,0
1/23/22 2:10 PM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.1,72.2,73.4,73.1,74.2,73.5,73,73.9,72.4,72.2,73.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.7,66.9,10,11.9,68.2,70.5,100,2817,0
1/23/22 2:15 PM,30,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11,72.9,72.2,73.4,73,74.1,73.5,73,73.8,72.3,72.1,73.8,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,102.4,66.8,10,11.9,68.1,70.3,100,2819,0
1/23/22 2:20 PM,30,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.1,72.9,72.1,73.3,72.9,74.1,73.4,73,73.7,72.1,72,73.7,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,103.1,66.6,10,11.9,67.9,70.1,100,2819,0
1/23/22 2:25 PM,30.1,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.1,72.7,72,73.2,72.9,74,73.3,73,73.6,72,71.9,73.6,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,100.6,66.4,10,11.9,67.8,69.9,100,2813,0
1/23/22 2:30 PM,30,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,11.1,72.6,71.9,73.1,72.8,73.9,73.3,73,73.4,71.9,71.8,73.5,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,97.7,66.3,9.8,12,67.6,69.7,100,2838,0
1/23/22 2:35 PM,30,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,11.1,72.5,71.8,73.1,72.8,73.9,73.2,72.9,73.3,71.8,71.8,73.5,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,95.8,66.1,10.3,11.4,67.5,69.6,100,2845,0
1/23/22 2:40 PM,30.1,27,0,10,5,5,5,5,5,5,5,5,5,5,11.2,72.3,71.7,73,72.7,73.8,73.2,72.9,73.2,71.7,71.7,73.4,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,93.9,64.8,11.6,6.6,67.2,69.9,100,2560,0
1/23/22 2:45 PM,30.2,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,11.3,72.2,71.6,72.9,72.7,73.7,73.1,72.8,73,71.6,71.6,73.3,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,92.3,62.1,11.3,3.3,65.8,70.5,100,2560,0
1/23/22 2:50 PM,30,27,1,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,11.4,72.1,71.5,72.8,72.6,73.7,73,72.8,72.9,71.5,71.5,73.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,91,65.5,9.6,4.3,64.1,71.2,60,2273,10.3
1/23/22 2:55 PM,30.2,27,8.2,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,11.4,72,71.5,72.8,72.6,73.6,73,72.8,72.8,71.4,71.5,73.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,89.7,79.6,6.7,9.4,77,71.1,0,2648,82.5
1/23/22 3:00 PM,30,27,10,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.6,71.9,71.4,72.7,72.5,73.5,72.9,72.7,72.7,71.3,71.4,73,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,88.5,82.1,8,10.7,81.2,75.6,0,3236.5,100
1/23/22 3:05 PM,31.6,27,10,0,10,10,10,10,10,10,10,10,10,10,11.5,72.2,71.4,72.7,72.5,73.5,72.9,72.7,72.7,71.4,71.4,72.9,100,100,100,100,100,100,100,100,100,100,87.5,84.3,8.8,11.2,84,78.2,0,3236.5,100
1/23/22 3:10 PM,34.6,27,8.7,0,10,10,10,10,10,10,10,10,10,10,11.7,72.5,71.4,72.7,72.5,73.5,72.8,72.7,72.7,71.5,71.4,72.9,100,100,100,100,100,100,100,100,100,100,86.8,85.7,9.3,11.5,85.8,80,0,3473,87.5
1/23/22 3:15 PM,35.5,27,4.7,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.7,73,71.5,72.7,72.5,73.5,72.8,72.6,72.8,71.7,71.4,72.9,99,99,99,99,99,99,99,99,99,99,88.1,86.9,9.6,11.6,87,81.2,0,3473,46.5
1/23/22 3:20 PM,34.8,27,0.3,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,11.7,73.5,71.5,72.7,72.6,73.5,72.8,72.6,72.8,71.9,71.5,72.9,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,90.7,87.7,9.4,11.8,88,82.1,0,3521,2.5
1/23/22 3:25 PM,33.8,27,0,0.4,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,11.7,73.9,71.6,72.8,72.6,73.5,72.9,72.6,72.9,72.1,71.6,73,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,91.9,88,11.1,11.1,88.8,82.8,4,3521,0
1/23/22 3:30 PM,32.3,27,0,7.6,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.7,74.3,71.7,72.8,72.7,73.5,72.9,72.6,73,72.3,71.7,73.1,81,81,81,81,81,81,81,81,81,81,90.3,80,11.9,12,83.3,82.5,75.9,3090,0
1/23/22 3:35 PM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.6,71.8,72.9,72.8,73.6,72.9,72.6,73.1,72.5,71.8,73.2,100,100,100,100,100,100,100,100,100,100,88.5,74.5,10.9,12,77,78.5,100,2984,0
1/23/22 3:40 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,74.4,71.8,72.9,72.8,73.6,73,72.6,73.2,72.7,71.9,73.2,100,100,100,100,100,100,100,100,100,100,86.3,71.6,10.4,12,73.7,75.6,100,2908,0
1/23/22 3:45 PM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,74.3,71.9,73,72.9,73.7,73,72.6,73.2,72.7,71.9,73.3,100,100,100,100,100,100,100,100,100,100,84.6,69.9,10.2,12,71.7,73.8,100,2865,0
1/23/22 3:50 PM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74,71.9,73,72.8,73.7,73.1,72.6,73.2,72.7,71.9,73.4,100,100,100,100,100,100,100,100,100,100,83.2,68.8,10.1,12,70.5,72.6,100,2838,0
1/23/22 3:55 PM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.8,71.9,73,72.8,73.7,73.1,72.6,73.2,72.5,71.9,73.4,100,100,100,100,100,100,100,100,100,100,81.8,68,10,11.9,69.5,71.7,100,2829,0
1/23/22 4:00 PM,29.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.7,71.8,72.9,72.8,73.7,73.1,72.6,73.1,72.5,71.9,73.4,100,100,100,100,100,100,100,100,100,100,80.5,67.5,10.1,11.9,68.9,71.1,100,2820,0
1/23/22 4:05 PM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.4,71.8,72.9,72.8,73.7,73.1,72.6,73,72.3,71.9,73.3,100,100,100,100,100,100,100,100,100,100,79.7,67,10,11.9,68.5,70.7,100,2820,0
1/23/22 4:10 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,73.2,71.7,72.9,72.7,73.7,73,72.6,73,72.2,71.8,73.3,100,100,100,100,100,100,100,100,100,100,82.6,66.7,10,11.9,68.2,70.3,100,2820,0
1/23/22 4:15 PM,29.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.6,73,71.7,72.8,72.6,73.6,73,72.6,72.9,72.1,71.8,73.3,99,99,99,99,99,99,99,99,99,99,86.2,66.4,10,11.9,67.9,70,100,2826,0
1/23/22 4:20 PM,29.4,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.6,72.8,71.6,72.8,72.6,73.6,73,72.6,72.8,71.9,71.7,73.2,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,89,66.2,10,11.9,67.6,69.7,100,2817,0
1/23/22 4:25 PM,29.1,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,12.7,72.7,71.5,72.7,72.5,73.6,72.9,72.6,72.7,71.8,71.6,73.1,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,89.3,66,10,11.9,67.4,69.5,100,2818,0
1/23/22 4:30 PM,29,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,12.7,72.5,71.5,72.7,72.5,73.5,72.9,72.6,72.6,71.7,71.5,73,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,86.9,65.9,9.8,12,67.2,69.2,100,2861,0
1/23/22 4:35 PM,29.2,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,12.8,72.2,71.4,72.6,72.4,73.4,72.8,72.6,72.5,71.6,71.5,73,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,85.2,65.1,11.4,8.6,67,69.3,100,2805,0
1/23/22 4:40 PM,29.2,27,1.6,4,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,12.9,72.1,71.3,72.5,72.3,73.4,72.8,72.5,72.4,71.5,71.4,72.9,53,53,53,53,53,53,53,53,53,53,85.6,69.2,9.8,6,67,69.9,40,2494,16.1
1/23/22 4:45 PM,29.2,27,9,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,12.9,71.9,71.2,72.5,72.3,73.3,72.7,72.5,72.3,71.3,71.3,72.8,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,87.2,79.1,7.1,10,77.7,71.2,0,2834,90.5
1/23/22 4:50 PM,29,27,10,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.9,72,71.2,72.4,72.3,73.3,72.7,72.5,72.2,71.3,71.3,72.7,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,87,82.2,8.4,10.9,81.6,75.7,0,3234,100
1/23/22 4:55 PM,29.1,27,10,0,10,10,10,10,10,10,10,10,10,10,12.9,72.2,71.2,72.4,72.3,73.3,72.6,72.4,72.2,71.3,71.2,72.6,100,100,100,100,100,100,100,100,100,100,85.5,84.3,9.1,11.3,84.1,78.2,0,3389,100
1/23/22 5:00 PM,29.1,27,8.8,0,10,10,10,10,10,10,10,10,10,10,12.8,72.6,71.2,72.4,72.3,73.2,72.6,72.4,72.2,71.4,71.2,72.6,100,100,100,100,100,100,100,100,100,100,84.5,85.7,9.5,11.5,85.8,79.9,0,3472,88.2
1/23/22 5:05 PM,29.2,27,5.4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.6,73,71.2,72.4,72.3,73.2,72.6,72.4,72.3,71.6,71.3,72.6,99,99,99,99,99,99,99,99,99,99,83.3,86.4,9.7,11.7,86.8,81.1,0,3522,54.2
1/23/22 5:10 PM,28.9,27,4.5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,12.5,73.4,71.3,72.5,72.4,73.2,72.6,72.4,72.4,71.8,71.3,72.6,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,81,85.2,9.5,11.7,86.1,81.5,0,3522,45.2
1/23/22 5:15 PM,28.8,27,4.4,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,12.4,73.7,71.4,72.5,72.4,73.2,72.7,72.4,72.5,72,71.4,72.7,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,78.7,85,9.5,11.7,85.7,81.4,0,3521,44
1/23/22 5:20 PM,28.6,27,0,5,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,12.3,74.2,71.5,72.6,72.5,73.3,72.7,72.4,72.6,72.2,71.5,72.8,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,76.8,80.3,13,10.7,83.1,80.9,50.2,3146,0
1/23/22 5:25 PM,28.6,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,12.2,74.3,71.6,72.6,72.6,73.3,72.7,72.4,72.7,72.4,71.6,72.9,95,95,95,95,95,95,95,95,95,95,75.7,73.9,11,12,76.6,78.2,100,3021,0
1/23/22 5:30 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74.3,71.6,72.7,72.6,73.3,72.8,72.3,72.7,72.5,71.7,73,100,100,100,100,100,100,100,100,100,100,74.4,70.8,10.5,12,73,75,100,2923,0
1/23/22 5:35 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74.1,71.7,72.7,72.6,73.4,72.8,72.4,72.8,72.5,71.7,73,100,100,100,100,100,100,100,100,100,100,73.3,69.1,10.3,12,71,73.1,100,2868,0
1/23/22 5:40 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.8,71.7,72.7,72.6,73.4,72.9,72.4,72.8,72.4,71.7,73.1,100,100,100,100,100,100,100,100,100,100,72.2,68,10.1,11.9,69.7,71.9,100,2837,0
1/23/22 5:45 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.6,71.7,72.7,72.6,73.5,72.9,72.4,72.7,72.4,71.7,73.1,100,100,100,100,100,100,100,100,100,100,71.1,67.2,10.1,11.9,68.8,71,100,2832,0
1/23/22 5:50 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.4,71.6,72.7,72.6,73.4,72.9,72.4,72.7,72.2,71.7,73.1,100,100,100,100,100,100,100,100,100,100,70.1,66.6,10,11.9,68.2,70.4,100,2818,0
1/23/22 5:55 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.1,71.6,72.7,72.5,73.4,72.9,72.4,72.6,72.1,71.6,73,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,69,66.2,10,11.9,67.7,70,100,2815,0
1/23/22 6:00 PM,28,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.2,72.9,71.5,72.6,72.5,73.4,72.8,72.4,72.5,72,71.6,73,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,68.1,65.9,10.1,11.8,67.4,69.6,100,2822,0
1/23/22 6:05 PM,27.9,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,12.2,72.7,71.5,72.6,72.4,73.4,72.8,72.4,72.4,71.8,71.5,72.9,89,89,89,89,89,89,89,89,89,89,67.5,65.7,10,11.8,67.1,69.3,100,2822,0
1/23/22 6:10 PM,27.9,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,12.2,72.5,71.4,72.5,72.4,73.4,72.8,72.4,72.4,71.7,71.4,72.9,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,66.8,65.5,9.8,12,66.9,69,100,2826,0
1/23/22 6:15 PM,27.7,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,12.3,72.3,71.3,72.5,72.3,73.3,72.7,72.4,72.3,71.6,71.4,72.8,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,66.1,65.1,10.9,10.2,66.7,68.9,100,2848,0
1/23/22 6:20 PM,27.6,27,1.5,4,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,12.3,72.1,71.2,72.4,72.2,73.3,72.7,72.3,72.1,71.4,71.3,72.7,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,65.3,65.1,10.3,6.3,66.2,69.4,40,2715,14.9
1/23/22 6:25 PM,27.7,27,7.8,0,8,8,8,8,8,8,8,8,8,8,12.4,71.9,71.2,72.4,72.2,73.2,72.6,72.3,72.1,71.3,71.2,72.6,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,64.6,80.5,7.3,10,76.2,69.8,0,2715,78.4
1/23/22 6:30 PM,27.4,27,5.6,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.5,71.9,71.1,72.3,72.1,73.2,72.5,72.3,72,71.2,71.1,72.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,63.9,86.3,8.4,10.9,85.1,76.4,0,3240,55.9
1/23/22 6:35 PM,27.2,27,0.5,0,10,10,10,10,10,10,10,10,10,10,12.5,72,71.1,72.3,72.1,73.1,72.5,72.3,72,71.2,71.1,72.5,100,100,100,100,100,100,100,100,100,100,63.2,89.1,9.1,11.3,88.2,80.1,0,3384,4.6
1/23/22 6:40 PM,27.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.4,72.3,71.1,72.3,72.2,73.1,72.5,72.3,72,71.4,71.1,72.4,100,100,100,100,100,100,100,100,100,100,62.5,91.1,9.5,11.6,90.7,82.4,0,3482,0
1/23/22 6:45 PM,27,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.6,71.2,72.3,72.2,73.1,72.5,72.2,72.1,71.6,71.1,72.4,100,100,100,100,100,100,100,100,100,100,61.7,92.4,9.6,11.7,92.3,84.1,0,3522,0
1/23/22 6:50 PM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.7,71.3,72.4,72.3,73.1,72.5,72.2,72.2,71.9,71.2,72.5,100,100,100,100,100,100,100,100,100,100,61.1,93.4,9.6,11.6,93.4,85.3,0,3522,0
1/23/22 6:55 PM,26.6,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72.6,71.4,72.4,72.4,73.2,72.5,72.2,72.4,72.2,71.3,72.6,100,100,100,100,100,100,100,100,100,100,60.3,94.2,9.6,11.7,94.3,86.2,0,3522,0
1/23/22 7:00 PM,26.4,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12,73.1,71.5,72.5,72.5,73.2,72.6,72.2,72.5,72.5,71.5,72.7,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,59.7,94.9,9.6,11.7,95.1,86.9,0,3522,0
1/23/22 7:05 PM,26.2,27,0,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,11.7,73.7,71.6,72.6,72.6,73.3,72.7,72.2,72.7,72.8,71.6,72.9,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,58.9,95.5,9.3,11.8,95.7,87.6,0,3521,0
1/23/22 7:10 PM,26.1,27,0,0,6,6,6,6,6,6,6,6,6,6,11.7,73.7,71.8,72.7,72.7,73.4,72.8,72.2,72.9,73.1,71.7,73,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,58.4,96.6,11.6,10.2,96.4,87.8,0,3299.5,0
1/23/22 7:15 PM,26.3,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,46.6,36.4,71.9,72.8,72.8,73.5,72.9,72.2,73.1,73.4,71.9,73.2,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,57.9,99.8,11.3,7.3,98.5,86.8,0,3299.5,0
1/23/22 7:20 PM,26.3,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.6,72.1,72.9,72.9,73.6,73,72.2,73.2,73.6,72,73.4,100,100,100,100,100,100,100,100,100,100,57.5,96.7,8.6,10.9,97.2,88.5,0,3244,0
1/23/22 7:25 PM,26.1,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.6,72.2,73.1,73,73.7,73.1,72.3,73.4,73.9,72.2,73.6,100,100,100,100,100,100,100,100,100,100,57,97,9.1,11.3,97.3,89.2,0,3393,0
1/23/22 7:30 PM,26.2,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,72.4,73.2,73.1,73.8,73.2,72.3,73.6,74.2,72.4,73.8,100,100,100,100,100,100,100,100,100,100,56.6,97.2,9.5,11.6,97.6,89.6,0,3475,0
1/23/22 7:35 PM,26.1,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,72.5,73.3,73.2,73.9,73.3,72.4,73.8,74.4,72.6,74,100,100,100,100,100,100,100,100,100,100,56.2,97.5,9.6,11.7,97.8,90,0,3516,0
1/23/22 7:40 PM,27.6,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,72.7,73.4,73.3,74,73.4,72.4,74,74.7,72.7,74.2,100,100,100,100,100,100,100,100,100,100,55.7,97.9,9.7,11.7,98.2,90.3,0,3410.5,0
1/23/22 7:45 PM,31,27,0,5.7,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11,75.6,72.9,73.6,73.4,74.2,73.6,72.5,74.2,74.9,72.9,74.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,55.1,89.8,12.7,12,93.3,90.5,57,3049,0
1/23/22 7:50 PM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11,75.8,73.1,73.7,73.5,74.3,73.7,72.5,74.4,75.1,73.1,74.6,100,100,100,100,100,100,100,100,100,100,54.7,80.6,11.2,12,83.7,85.5,100,3049,0
1/23/22 7:55 PM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,75.9,73.2,73.8,73.6,74.4,73.8,72.6,74.5,75.2,73.2,74.7,100,100,100,100,100,100,100,100,100,100,54.3,76.3,10.6,12,78.8,80.9,100,2932,0
1/23/22 8:00 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,75.7,73.3,73.9,73.7,74.5,73.9,72.7,74.6,75.2,73.3,74.9,100,100,100,100,100,100,100,100,100,100,53.8,73.8,10.4,12,75.9,78.3,100,2857.5,0
1/23/22 8:05 PM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,75.5,73.3,74,73.8,74.6,74,72.7,74.6,75.2,73.4,75,100,100,100,100,100,100,100,100,100,100,53.3,72.3,10.2,11.9,74.1,76.6,100,2857.5,0
1/23/22 8:10 PM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,75.3,73.3,74,73.8,74.7,74.1,72.8,74.6,75,73.4,75.1,100,100,100,100,100,100,100,100,100,100,52.9,71.2,10,11.9,72.8,75.4,100,2836,0
1/23/22 8:15 PM,26.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,75,73.3,74,73.7,74.7,74.1,72.9,74.6,74.8,73.4,75.1,100,100,100,100,100,100,100,100,100,100,52.5,70.4,10,11.8,71.9,74.5,100,2822,0
1/23/22 8:20 PM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,74.7,73.3,74,73.7,74.8,74.1,72.9,74.5,74.7,73.4,75.1,100,100,100,100,100,100,100,100,100,100,52.3,69.8,10,11.8,71.2,73.8,100,2816,0
1/23/22 8:25 PM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,74.5,73.2,74,73.6,74.8,74.1,73,74.5,74.5,73.3,75,100,100,100,100,100,100,100,100,100,100,51.9,69.3,10,11.8,70.7,73.3,100,2808,0
1/23/22 8:30 PM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,74.2,73.1,74,73.6,74.8,74.1,73,74.4,74.3,73.2,75,100,100,100,100,100,100,100,100,100,100,51.5,68.9,9.9,11.9,70.3,72.9,100,2808,0
1/23/22 8:35 PM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,73.9,73.1,73.9,73.5,74.7,74.1,73,74.3,74.1,73.2,74.9,100,100,100,100,100,100,100,100,100,100,51.1,68.8,10,11.8,70.1,72.5,100,2812,0
1/23/22 8:40 PM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,73.7,73,73.9,73.5,74.7,74,73,74.2,73.9,73.1,74.8,100,100,100,100,100,100,100,100,100,100,50.7,68.6,10,11.9,69.8,72.2,100,2812,0
1/23/22 8:45 PM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.4,72.9,73.8,73.4,74.6,74,73,74.1,73.7,73,74.8,100,100,100,100,100,100,100,100,100,100,50.4,68.4,10,11.8,69.6,71.9,100,2811,0
1/23/22 8:50 PM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.2,72.8,73.8,73.4,74.6,73.9,73,73.9,73.5,72.8,74.6,100,100,100,100,100,100,100,100,100,100,50,68.3,10,11.8,69.5,71.8,100,2810,0
