Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/23/22 8:55 PM,25.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11,73,72.7,73.7,73.3,74.6,73.9,73,73.8,73.3,72.8,74.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,49.7,68.2,10,11.8,69.4,71.6,100,2811,0
1/23/22 9:00 PM,25.3,27,0,10,9,9,9,9,9,9,9,9,9,9,11,72.7,72.6,73.7,73.3,74.5,73.8,73,73.7,73.2,72.7,74.4,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,49.5,68.1,10,11.8,69.3,71.4,100,2805,0
1/23/22 9:05 PM,25.4,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.1,72.5,72.5,73.6,73.2,74.4,73.7,73,73.6,73,72.6,74.3,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,49.2,68,9.8,12,69.2,71.2,100,2810,0
1/23/22 9:10 PM,25.2,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,11.2,72.2,72.4,73.5,73.1,74.3,73.7,73,73.4,72.8,72.4,74.2,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,48.9,67.6,11,9.8,69,71.2,100,2838,0
1/23/22 9:15 PM,25.1,27,1.7,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.3,72,72.3,73.4,73.1,74.3,73.6,73,73.3,72.7,72.4,74.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,48.7,80.6,8.8,8,75.1,71.7,0,2841.5,16.7
1/23/22 9:20 PM,25.2,27,1,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.4,71.9,72.3,73.4,73,74.2,73.5,72.9,73.2,72.5,72.2,74,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,48.5,86.3,7.7,10.7,85,76.3,0,2841.5,10.1
1/23/22 9:25 PM,25.2,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,71.9,72.2,73.3,73,74.2,73.5,72.9,73.1,72.5,72.1,73.9,100,100,100,100,100,100,100,100,100,100,48.2,90,8.9,11.2,89.2,81.1,0,3335,0
1/23/22 9:30 PM,25.1,27,0,0,10,10,10,10,10,10,10,10,10,10,11.5,72.1,72.2,73.3,73,74.1,73.4,72.9,73.1,72.6,72.1,73.8,100,100,100,100,100,100,100,100,100,100,48,92.1,9.3,11.5,91.8,83.8,0,3435,0
1/23/22 9:35 PM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,11.5,72.3,72.2,73.3,73,74.1,73.4,72.9,73.2,72.8,72.1,73.8,100,100,100,100,100,100,100,100,100,100,47.7,93.6,9.6,11.7,93.4,85.5,0,3496,0
1/23/22 9:40 PM,24.6,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.6,72.3,73.4,73.1,74.1,73.4,72.9,73.3,73,72.2,73.9,100,100,100,100,100,100,100,100,100,100,47.5,94.7,9.7,11.7,94.7,86.7,0,3522,0
1/23/22 9:45 PM,24.7,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.9,72.4,73.4,73.2,74.1,73.4,72.9,73.4,73.2,72.3,73.9,100,100,100,100,100,100,100,100,100,100,47.2,95.5,9.6,11.7,95.6,87.6,0,3522,0
1/23/22 9:50 PM,24.7,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11.3,73.3,72.5,73.5,73.2,74.2,73.5,72.8,73.5,73.5,72.3,74,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,46.9,96.1,9.6,11.7,96.2,88.4,0,3522,0
1/23/22 9:55 PM,24.7,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,11.3,73.6,72.6,73.6,73.3,74.2,73.6,72.9,73.6,73.7,72.5,74.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,46.7,96.7,9.3,11.8,96.9,89,0,3522,0
1/23/22 10:00 PM,24.7,27,0,0.2,6,6,6,6,6,6,6,6,6,6,11.1,73.8,72.8,73.6,73.4,74.3,73.6,72.9,73.8,74,72.6,74.2,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,46.5,98.3,12.4,9.6,97.7,89.1,2,3522,0
1/23/22 10:05 PM,24.8,27,0,6.8,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,11.1,74,72.9,73.7,73.6,74.4,73.7,72.9,74,74.3,72.7,74.4,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,46.3,86.3,12,10.7,91.6,88.4,68.1,2864,0
1/23/22 10:10 PM,24.7,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,10.8,74.1,73,73.9,73.7,74.5,73.8,72.9,74.1,74.5,72.8,74.5,92,92,92,92,92,92,92,92,92,92,45.9,79.2,10.4,12,82.3,84,100,2922,0
1/23/22 10:15 PM,24.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,73.9,73.1,73.9,73.7,74.6,73.9,73,74.2,74.6,73,74.7,100,100,100,100,100,100,100,100,100,100,45.8,75.2,10.2,12,77.6,80,100,2868,0
1/23/22 10:20 PM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.7,73.1,74,73.8,74.6,73.9,73,74.3,74.6,73.1,74.8,100,100,100,100,100,100,100,100,100,100,45.6,73,10.1,12,74.9,77.4,100,2840,0
1/23/22 10:25 PM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.5,73.2,74,73.8,74.7,74,73,74.3,74.5,73.1,74.9,100,100,100,100,100,100,100,100,100,100,45.3,71.6,10.1,11.9,73.2,75.8,100,2837,0
1/23/22 10:30 PM,24.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.3,73.2,74,73.7,74.7,74,73.1,74.2,74.4,73.1,74.9,100,100,100,100,100,100,100,100,100,100,45,70.6,10.1,11.9,72.1,74.7,100,2826,0
1/23/22 10:35 PM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.1,73.1,74,73.7,74.8,74,73.1,74.2,74.2,73,74.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,44.8,69.9,10,11.9,71.3,73.9,100,2822,0
1/23/22 10:40 PM,24.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.1,72.9,73.1,74,73.6,74.8,74,73.1,74.1,74,73,74.8,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,44.4,69.5,10,11.9,70.9,73.4,100,2819,0
1/23/22 10:45 PM,24.1,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,11.2,72.7,73,74,73.6,74.7,74,73.2,74,73.8,72.9,74.8,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,44,69.3,10,11.9,70.6,72.9,100,2828,0
1/23/22 10:50 PM,24.1,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.2,72.5,72.9,73.9,73.5,74.7,74,73.2,73.9,73.6,72.8,74.7,78,78,78,78,78,78,78,78,78,78,43.7,69.1,9.8,12,70.3,72.6,100,2822,0
1/23/22 10:55 PM,24.1,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,11.2,72.3,72.8,73.9,73.5,74.7,73.9,73.2,73.8,73.4,72.8,74.7,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,43.3,68.7,10.7,10.5,70.1,72.4,100,2846,0
1/23/22 11:00 PM,23.9,27,0.1,8,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,11.4,72.1,72.8,73.8,73.4,74.7,73.9,73.2,73.7,73.3,72.6,74.6,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,43,66.6,11.1,5.2,69.4,72.8,80,2558,0.9
1/23/22 11:05 PM,23.8,27,1.6,0,7,7,7,7,7,7,7,7,7,7,11.4,71.9,72.7,73.7,73.3,74.6,73.8,73.2,73.6,73.1,72.6,74.5,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,42.8,85.1,7.3,8.7,78.6,73.1,0,2630,15.8
1/23/22 11:10 PM,23.6,27,0.1,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,11.4,71.8,72.6,73.7,73.3,74.6,73.8,73.2,73.5,73,72.5,74.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,42.4,88,7.8,10.6,86.6,78.7,0,3141,1.5
1/23/22 11:15 PM,23.5,27,0,0,10,10,10,10,10,10,10,10,10,10,11.5,71.9,72.6,73.6,73.3,74.5,73.7,73.2,73.5,72.9,72.4,74.3,100,100,100,100,100,100,100,100,100,100,42.2,91.1,8.8,11.2,90.4,82.4,0,3320,0
1/23/22 11:20 PM,23.5,27,0,0,10,10,10,10,10,10,10,10,10,10,11.6,72.2,72.6,73.6,73.3,74.4,73.7,73.2,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,41.8,93.1,9.3,11.5,92.8,84.8,0,3435,0
1/23/22 11:25 PM,23.3,27,0,0,10,10,10,10,10,10,10,10,10,10,11.5,72.4,72.6,73.6,73.3,74.4,73.7,73.1,73.5,73.2,72.4,74.2,100,100,100,100,100,100,100,100,100,100,41.6,94.4,9.6,11.7,94.3,86.4,0,3503,0
1/23/22 11:30 PM,24,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.6,72.7,73.7,73.4,74.4,73.6,73.1,73.6,73.4,72.4,74.3,100,100,100,100,100,100,100,100,100,100,41.4,95.5,9.6,11.7,95.5,87.6,0,3522,0
1/23/22 11:35 PM,28.1,27,0,0,10,10,10,10,10,10,10,10,10,10,11.5,72.9,72.8,73.8,73.5,74.5,73.7,73.2,73.7,73.6,72.5,74.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,41.2,96.1,9.6,11.7,96.2,88.4,0,3522,0
1/23/22 11:40 PM,29.6,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,11.4,73.2,72.9,73.8,73.5,74.5,73.8,73.1,73.8,73.9,72.6,74.4,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,41,96.7,9.6,11.7,96.8,89.1,0,3522,0
1/23/22 11:45 PM,29,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,11.4,73.5,73,73.9,73.6,74.6,73.8,73.1,74,74.2,72.7,74.5,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,40.8,97.3,9.4,11.8,97.5,89.7,0,3522,0
1/23/22 11:50 PM,27.5,27,0,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,11.3,73.8,73.1,74,73.8,74.6,73.9,73.1,74.1,74.4,72.8,74.6,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,40.7,98.1,11.4,10.2,98,90,0.1,3522,0
1/23/22 11:55 PM,26,27,0,6,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,11.2,74.2,73.3,74.1,73.8,74.7,73.9,73.2,74.3,74.6,73,74.8,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,40.5,88.6,12.2,10.8,93.1,89.3,60.2,2907,0
1/24/22 12:00 AM,24.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.8,74.3,73.4,74.2,73.9,74.8,74,73.2,74.4,74.8,73.1,74.9,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,40.3,80.3,10.7,12,83.4,85.1,100,2919,0
1/24/22 12:05 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,74.1,73.5,74.3,74,74.9,74.1,73.3,74.5,75,73.2,75.1,100,100,100,100,100,100,100,100,100,100,40.1,76.1,10.3,12,78.5,80.8,100,2919,0
1/24/22 12:10 AM,23.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.9,73.5,74.3,74.1,75,74.2,73.3,74.6,74.9,73.3,75.2,100,100,100,100,100,100,100,100,100,100,40,73.7,10.2,12,75.7,78.3,100,2841,0
1/24/22 12:15 AM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,73.8,73.5,74.4,74.1,75,74.2,73.3,74.6,74.8,73.3,75.3,100,100,100,100,100,100,100,100,100,100,39.8,72.3,10.1,11.9,74,76.6,100,2841,0
1/24/22 12:20 AM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.5,73.5,74.4,74,75.1,74.3,73.4,74.6,74.7,73.3,75.3,100,100,100,100,100,100,100,100,100,100,39.5,71.2,10,11.9,72.7,75.4,100,2829,0
1/24/22 12:25 AM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.3,73.5,74.4,74,75.1,74.3,73.4,74.5,74.5,73.3,75.3,100,100,100,100,100,100,100,100,100,100,39.3,70.4,10,11.9,71.9,74.6,100,2827,0
1/24/22 12:30 AM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.1,73.4,74.4,73.9,75.1,74.3,73.4,74.4,74.3,73.2,75.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,39.1,69.9,10,11.9,71.3,73.9,100,2805,0
1/24/22 12:35 AM,22.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.6,72.9,73.4,74.3,73.9,75.1,74.3,73.5,74.3,74.1,73.1,75.2,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,38.9,69.4,10.1,11.9,70.7,73.4,100,2812,0
1/24/22 12:40 AM,22.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.7,72.7,73.3,74.3,73.8,75.1,74.2,73.5,74.2,73.9,73,75.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,38.7,69,10,11.9,70.3,72.9,100,2810,0
1/24/22 12:45 AM,22.5,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,10.7,72.5,73.2,74.2,73.8,75,74.2,73.5,74.1,73.7,73,75,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,38.5,68.7,9.9,12,70,72.5,100,2818,0
1/24/22 12:50 AM,22.5,27,0,10,6,6,6,6,6,6,6,6,6,6,10.8,72.3,73.1,74.1,73.7,75,74.1,73.5,74,73.5,72.9,74.9,60,60,60,60,60,60,60,60,60,60,38.4,68.2,10.9,10.1,69.6,72.3,100,2843,0
1/24/22 12:55 AM,22.6,27,0.2,8,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,10.8,72.1,73,74.1,73.6,74.9,74.1,73.5,73.9,73.4,72.8,74.8,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,38.2,65.5,11.2,4.8,68.8,72.7,80,2509,1.8
1/24/22 1:00 AM,22.7,27,1.7,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.8,71.8,72.9,74,73.5,74.8,74,73.5,73.8,73.2,72.7,74.7,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,38.1,85.1,7.1,9,78.7,73.4,0,2626,16.5
1/24/22 1:05 AM,22.6,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.9,71.7,72.8,73.9,73.5,74.8,74,73.5,73.7,73,72.5,74.6,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,37.9,88.2,8,10.6,86.6,78.9,0,3135,0.5
1/24/22 1:10 AM,24,27,0,0,10,10,10,10,10,10,10,10,10,10,11,71.8,72.8,73.9,73.5,74.7,73.9,73.5,73.6,73,72.5,74.5,100,100,100,100,100,100,100,100,100,100,37.6,91.2,8.9,11.2,90.5,82.6,0,3384.5,0
1/24/22 1:15 AM,28.4,27,0,0,10,10,10,10,10,10,10,10,10,10,11.2,72,72.8,73.9,73.5,74.7,73.9,73.4,73.6,73.1,72.4,74.5,100,100,100,100,100,100,100,100,100,100,37.5,93.1,9.4,11.5,92.8,85,0,3384.5,0
1/24/22 1:20 AM,29.3,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.2,72.8,73.9,73.5,74.6,73.8,73.4,73.6,73.2,72.4,74.4,100,100,100,100,100,100,100,100,100,100,37.3,94.4,9.6,11.7,94.3,86.6,0,3514,0
1/24/22 1:25 AM,28,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.5,72.9,73.9,73.5,74.6,73.8,73.4,73.7,73.4,72.4,74.5,100,100,100,100,100,100,100,100,100,100,36.9,95.4,9.6,11.7,95.5,87.7,0,3514,0
1/24/22 1:30 AM,26.6,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.8,73,74,73.6,74.7,73.8,73.4,73.8,73.7,72.5,74.5,100,100,100,100,100,100,100,100,100,100,36.8,96.1,9.6,11.7,96.2,88.6,0,3522,0
1/24/22 1:35 AM,25,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.2,73.1,73.1,74,73.7,74.7,73.9,73.4,73.9,73.9,72.6,74.6,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,36.7,96.7,9.6,11.7,96.8,89.2,0,3522,0
1/24/22 1:40 AM,28,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,11.2,73.5,73.2,74.1,73.8,74.7,73.9,73.4,74.1,74.1,72.7,74.7,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,36.8,97.3,9.5,11.7,97.5,89.8,0,3522,0
1/24/22 1:45 AM,30.8,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,11.1,73.7,73.3,74.2,73.9,74.8,74,73.4,74.2,74.4,72.8,74.8,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,36.5,98,10.2,11.3,98.1,90.3,0,3399,0
1/24/22 1:50 AM,30.7,27,0,2.2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,11,73.9,73.4,74.3,74,74.9,74.1,73.4,74.3,74.6,73,74.9,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,36.4,95.6,13.4,8.6,98,89.5,22.1,3399,0
1/24/22 1:55 AM,28.8,27,0,9.5,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,10.9,74.1,73.5,74.4,74.1,74.9,74.2,73.4,74.5,74.9,73.1,75.1,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,36.4,83.2,10.5,12,86.9,88.1,94.7,2923,0
1/24/22 2:00 AM,27,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.7,74.2,73.7,74.5,74.2,75,74.3,73.4,74.6,75,73.2,75.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,36.3,78.3,10.4,12,80.8,82.9,100,2867.5,0
1/24/22 2:05 AM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,74,73.7,74.5,74.2,75.1,74.3,73.5,74.7,75.1,73.3,75.4,100,100,100,100,100,100,100,100,100,100,36.2,75.4,10.2,12,77.5,79.8,100,2867.5,0
1/24/22 2:10 AM,24.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.8,73.8,74.6,74.2,75.2,74.4,73.5,74.7,75,73.4,75.5,100,100,100,100,100,100,100,100,100,100,36.2,73.6,10,11.9,75.4,77.8,100,2838,0
1/24/22 2:15 AM,23.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.7,73.8,74.6,74.2,75.2,74.4,73.6,74.7,74.9,73.4,75.5,100,100,100,100,100,100,100,100,100,100,36.2,72.4,10,11.9,74,76.5,100,2817,0
1/24/22 2:20 AM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.5,73.7,74.6,74.2,75.3,74.5,73.6,74.6,74.7,73.4,75.5,100,100,100,100,100,100,100,100,100,100,36.2,71.5,10,11.9,73,75.6,100,2824,0
1/24/22 2:25 AM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.3,73.7,74.6,74.2,75.3,74.5,73.6,74.6,74.5,73.3,75.5,100,100,100,100,100,100,100,100,100,100,36.3,70.7,10,11.9,72.1,74.8,100,2817,0
1/24/22 2:30 AM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,73.1,73.6,74.6,74.1,75.3,74.4,73.7,74.5,74.3,73.2,75.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,36.1,69.9,10,11.9,71.3,74.1,100,2817,0
1/24/22 2:35 AM,23.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.8,72.8,73.6,74.5,74,75.3,74.4,73.7,74.4,74.1,73.2,75.4,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,36.1,69.4,9.9,11.9,70.7,73.5,100,2818,0
1/24/22 2:40 AM,24,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.8,72.7,73.5,74.5,74,75.3,74.4,73.7,74.3,73.9,73.1,75.3,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,36,68.9,10,12,70.3,73,100,2820,0
1/24/22 2:45 AM,24.1,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,10.9,72.5,73.4,74.4,73.9,75.2,74.3,73.7,74.2,73.7,73,75.2,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,35.9,68.6,9.9,12,69.8,72.5,100,2824,0
1/24/22 2:50 AM,24.5,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,11,72.3,73.3,74.3,73.8,75.1,74.3,73.7,74.1,73.5,72.9,75,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,35.8,67.8,11.2,9.3,69.5,72.3,100,2837,0
1/24/22 2:55 AM,24.5,27,0.7,6,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,11,72.1,73.2,74.3,73.8,75.1,74.2,73.7,74,73.3,72.8,74.9,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,48.4,35.5,69,10.7,5.3,68.3,73,60,2485,7.1
1/24/22 3:00 AM,24.7,27,1.3,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,11.1,71.8,73.1,74.2,73.7,75,74.1,73.7,73.8,73.2,72.7,74.8,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,35.4,85.7,7,9.8,82.6,74.2,0,3007.5,12.8
1/24/22 3:05 AM,24.8,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.1,71.7,73,74.1,73.6,74.9,74,73.6,73.7,73,72.6,74.7,99,99,99,99,99,99,99,99,99,99,35.1,89.1,8.3,10.8,87.8,80.1,0,3007.5,0
1/24/22 3:10 AM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,11.2,71.9,73,74.1,73.6,74.8,74,73.6,73.7,73,72.5,74.6,100,100,100,100,100,100,100,100,100,100,34.9,91.7,9,11.3,91.1,83.4,0,3356,0
1/24/22 3:15 AM,25.1,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.1,73,74,73.6,74.8,73.9,73.6,73.7,73.1,72.4,74.6,100,100,100,100,100,100,100,100,100,100,34.7,93.6,9.5,11.6,93.3,85.5,0,3460,0
1/24/22 3:20 AM,25.3,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.3,73,74.1,73.6,74.8,73.9,73.6,73.7,73.3,72.4,74.5,100,100,100,100,100,100,100,100,100,100,34.6,94.8,9.6,11.7,94.8,87,0,3522,0
1/24/22 3:25 AM,25.3,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.6,73.1,74.1,73.7,74.8,73.9,73.6,73.8,73.5,72.5,74.6,100,100,100,100,100,100,100,100,100,100,34.6,95.7,9.6,11.8,95.8,88,0,3522,0
1/24/22 3:30 AM,25.5,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.9,73.2,74.2,73.8,74.8,73.9,73.5,73.9,73.7,72.6,74.7,100,99.7,99.7,100,100,100,100,100,100,100,34.5,96.5,9.6,11.7,96.6,88.9,0,3522,0
1/24/22 3:35 AM,25.7,27,0,0,9.5,9.5,9.4,9.5,9.5,9.4,9.5,9.5,9.5,9.5,11.4,73.2,73.3,74.2,73.9,74.8,74,73.5,74,74,72.6,74.7,95.2,94.5,94.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,34.5,96.9,9.6,11.7,97.1,89.6,0,3522,0
1/24/22 3:40 AM,25.8,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,11.2,73.4,73.3,74.3,73.9,74.9,74,73.5,74.1,74.2,72.7,74.8,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,34.3,97.5,9.4,11.7,97.7,90.1,0,3521.5,0
1/24/22 3:45 AM,25.9,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,11.1,73.7,73.5,74.4,74,74.9,74.1,73.5,74.3,74.4,72.9,74.9,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,34.1,98.2,10.4,11.1,98.3,90.6,0,3521.5,0
1/24/22 3:50 AM,26,27,0,2.7,6,6,6,6,6,6,6,6,6,6,11.1,74,73.6,74.5,74.1,75,74.2,73.6,74.4,74.7,73,75.1,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,33.8,94.3,13.3,8.5,97.5,89.6,27.4,3205,0
1/24/22 3:55 AM,26.3,27,0,9.7,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,11,74,73.7,74.6,74.2,75.1,74.3,73.6,74.6,74.9,73.1,75.2,79,79,79,79,79,79,79,79,79,79,33.4,82.7,10.5,12,86.1,87.9,96.9,2910,0
1/24/22 4:00 AM,26.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11,74,73.8,74.6,74.3,75.2,74.3,73.6,74.7,75.1,73.2,75.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,33.1,77.6,10.3,12,80.2,82.6,100,2866.5,0
1/24/22 4:05 AM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.8,73.8,74.7,74.3,75.3,74.4,73.6,74.7,75.1,73.3,75.5,100,100,100,100,100,100,100,100,100,100,32.6,74.7,10.2,12,76.9,79.5,100,2866.5,0
1/24/22 4:10 AM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.7,73.9,74.7,74.3,75.3,74.5,73.7,74.8,75,73.4,75.6,100,100,100,100,100,100,100,100,100,100,32,73.1,10.1,12,74.8,77.6,100,2833,0
1/24/22 4:15 AM,26.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.4,73.9,74.8,74.3,75.4,74.5,73.7,74.7,74.8,73.4,75.6,100,100,100,100,100,100,100,100,100,100,31.8,71.9,10,11.9,73.4,76.2,100,2833,0
1/24/22 4:20 AM,26.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.2,73.8,74.7,74.3,75.4,74.5,73.8,74.7,74.7,73.3,75.6,100,100,100,100,100,100,100,100,100,100,31.5,71,10,11.9,72.4,75.3,100,2820,0
1/24/22 4:25 AM,27,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.6,72.9,73.8,74.7,74.2,75.4,74.5,73.8,74.6,74.5,73.3,75.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,31.2,70.3,10,11.9,71.7,74.5,100,2814,0
1/24/22 4:30 AM,26.9,27,0,10,9,9,9,9,9,9,9,9,9,9,11.7,72.7,73.7,74.7,74.1,75.4,74.5,73.8,74.5,74.3,73.2,75.5,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,31.1,69.8,10,11.9,71.1,73.9,100,2824,0
1/24/22 4:35 AM,27,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,11.9,72.5,73.6,74.6,74.1,75.3,74.4,73.8,74.4,74.1,73.1,75.4,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,31,69.4,9.8,12,70.7,73.4,100,2840.5,0
1/24/22 4:40 AM,27,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,12,72.3,73.5,74.5,74,75.3,74.4,73.8,74.3,73.8,73,75.3,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,31.1,68.8,10.7,10.5,70.3,73,100,2840.5,0
1/24/22 4:45 AM,27,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,12.2,72.1,73.4,74.5,73.9,75.2,74.3,73.8,74.2,73.6,72.9,75.2,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,31.3,66.3,11.8,5,69.3,73.4,100,2590,0
1/24/22 4:50 AM,27,27,1.3,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,12.3,71.9,73.4,74.4,73.9,75.2,74.3,73.8,74,73.5,72.8,75.1,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,31.2,82.5,7.5,8.2,76.3,73.9,0,2565,13.4
1/24/22 4:55 AM,27.1,27,0.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,12.4,71.8,73.3,74.4,73.8,75.1,74.2,73.8,73.9,73.3,72.7,75,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,30.9,87.7,7.6,10.6,86.4,78.3,0,3070,2.7
1/24/22 5:00 AM,27.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.3,71.9,73.2,74.3,73.8,75,74.2,73.8,73.8,73.2,72.6,74.9,100,100,100,100,100,100,100,100,100,100,30.9,91.2,8.7,11.1,90.4,82.6,0,3370.5,0
1/24/22 5:05 AM,27.2,27,0,0,10,10,10,10,10,10,10,10,10,10,12.2,72,73.2,74.3,73.8,75,74.1,73.7,73.8,73.3,72.5,74.8,100,100,100,100,100,100,100,100,100,100,30.9,93.3,9.3,11.4,92.9,85.1,0,3370.5,0
1/24/22 5:10 AM,27.3,27,0,0,10,10,10,10,10,10,10,10,10,10,12.3,72.3,73.2,74.3,73.8,75,74.1,73.7,73.9,73.4,72.6,74.7,100,100,100,100,100,100,100,100,100,100,31,94.8,9.6,11.6,94.6,86.9,0,3483,0
1/24/22 5:15 AM,27.2,27,0,0,10,10,10,10,10,10,10,10,10,10,12.3,72.6,73.3,74.3,73.8,75,74.1,73.7,73.9,73.6,72.6,74.8,100,100,100,100,100,100,100,100,100,100,30.7,95.8,9.6,11.7,95.8,88.1,0,3522,0
1/24/22 5:20 AM,27.3,27,0,0,10,10,10,10,10,10,10,10,10,10,12.3,72.8,73.3,74.3,73.9,74.9,74.1,73.7,74,73.8,72.6,74.8,100,100,100,100,100,100,100,100,100,100,30.5,96.5,9.6,11.8,96.6,89,0,3522,0
1/24/22 5:25 AM,27.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.4,73.1,73.4,74.4,74,75,74.1,73.7,74.1,74.1,72.7,74.9,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,30.3,97,9.6,11.7,97.2,89.7,0,3521,0
1/24/22 5:30 AM,27.5,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,12.3,73.3,73.5,74.5,74.1,75,74.1,73.7,74.2,74.3,72.8,75,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,30.4,97.6,9.6,11.7,97.8,90.2,0,3521,0
1/24/22 5:35 AM,27.7,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.3,73.6,73.6,74.5,74.1,75.1,74.2,73.7,74.4,74.5,72.9,75.1,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,30.3,98.2,9.5,11.7,98.3,90.8,0,3521,0
1/24/22 5:40 AM,27.7,27,0,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,12.2,73.8,73.7,74.6,74.2,75.1,74.3,73.7,74.5,74.7,73,75.2,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,30.1,100.5,13.1,7.9,99.2,90.5,0,3147.5,0
1/24/22 5:45 AM,27.5,27,0,5.7,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,12.2,74,73.9,74.7,74.3,75.2,74.3,73.7,74.6,74.9,73.1,75.3,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,30.1,90,11.7,9.9,95.2,89.6,56.9,3147.5,0
1/24/22 5:50 AM,27.4,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.4,73.9,74,74.8,74.4,75.3,74.4,73.7,74.7,75.1,73.3,75.5,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,30,81.4,10,12,84.5,86.4,100,2853,0
1/24/22 5:55 AM,27.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.6,73.8,74,74.9,74.4,75.4,74.5,73.8,74.9,75.3,73.4,75.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,30,77.3,10.2,12,79.6,81.9,100,2845,0
1/24/22 6:00 AM,27.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.6,74.1,74.9,74.5,75.4,74.6,73.8,74.9,75.2,73.4,75.7,100,100,100,100,100,100,100,100,100,100,30.1,75,10.1,12,76.9,79.4,100,2833,0
1/24/22 6:05 AM,27.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.4,74.1,75,74.5,75.5,74.6,73.8,74.9,75.1,73.4,75.8,100,100,100,100,100,100,100,100,100,100,29.9,73.4,10,11.9,75.1,77.7,100,2833,0
1/24/22 6:10 AM,27.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.2,74.1,75,74.4,75.5,74.6,73.9,74.9,75,73.4,75.8,100,100,100,100,100,100,100,100,100,100,30,72.4,10,11.9,73.9,76.5,100,2824.5,0
1/24/22 6:15 AM,27.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.5,73,74,75,74.4,75.6,74.6,73.9,74.8,74.8,73.4,75.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,30,71.7,10.1,11.9,73,75.7,100,2821,0
1/24/22 6:20 AM,27.4,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13.6,72.8,74,74.9,74.3,75.5,74.6,73.9,74.7,74.6,73.3,75.7,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,29.7,71.3,10,11.9,72.5,75.1,100,2821,0
1/24/22 6:25 AM,27.5,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,13.7,72.6,73.9,74.8,74.3,75.5,74.6,74,74.6,74.4,73.2,75.7,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,29.6,70.8,9.9,12,72,74.6,100,2827,0
1/24/22 6:30 AM,27.6,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,13.9,72.4,73.8,74.8,74.2,75.5,74.6,74,74.5,74.2,73.2,75.6,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,29.4,70.4,10.3,11.5,71.7,74.1,100,2764,0
1/24/22 6:35 AM,27.4,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,14.1,72.2,73.7,74.7,74.1,75.4,74.5,74,74.4,74,73.1,75.5,49,49,49,49,49,49,49,49,49,49,29.2,68.7,11.7,6.4,71.1,74.3,100,2764,0
1/24/22 6:40 AM,27.5,27,1.7,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,14.2,72,73.6,74.7,74.1,75.4,74.5,74,74.3,73.8,73,75.4,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,29,83,8,7.9,77.3,74.8,0,2553,17.4
1/24/22 6:45 AM,27.5,27,0.4,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,14.2,71.9,73.5,74.6,74,75.3,74.4,73.9,74.2,73.6,72.9,75.3,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,28.9,88.3,7.6,10.6,87.1,78.9,0,3090,3.9
1/24/22 6:50 AM,27.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.2,71.9,73.5,74.6,73.9,75.3,74.3,73.9,74.1,73.5,72.8,75.2,100,100,100,100,100,100,100,100,100,100,29,91.7,8.7,11.1,91,83.3,0,3303,0
1/24/22 6:55 AM,27.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72,73.5,74.5,73.9,75.2,74.3,73.9,74.1,73.6,72.7,75.1,100,100,100,100,100,100,100,100,100,100,28.9,93.7,9.3,11.5,93.4,85.8,0,3429,0
1/24/22 7:00 AM,27.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72,73.5,74.5,74,75.2,74.2,73.9,74.1,73.7,72.7,75,100,100,100,100,100,100,100,100,100,100,28.9,95.2,9.6,11.7,95.1,87.4,0,3511,0
1/24/22 7:05 AM,27.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.1,72,73.5,74.5,74,75.1,74.3,73.9,74.2,73.9,72.8,75.1,100,100,100,100,100,100,100,100,100,100,28.7,96.3,9.6,11.7,96.2,88.6,0,3521,0
1/24/22 7:10 AM,27.5,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,73.6,74.6,74.1,75.2,74.3,73.9,74.3,74.1,72.8,75.1,100,100,100,100,100,100,100,100,100,100,28.7,96.9,9.6,11.7,97,89.5,0,3521,0
1/24/22 7:15 AM,27.6,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,73.7,74.7,74.2,75.2,74.3,73.9,74.4,74.3,72.9,75.2,100,100,100,100,100,100,100,100,100,100,28.6,97.5,9.6,11.7,97.7,90.1,0,3521,0
1/24/22 7:20 AM,27.5,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,73.8,74.7,74.2,75.2,74.3,73.9,74.5,74.6,73,75.3,100,100,100,100,100,100,100,100,100,100,28.4,97.8,9.6,11.7,98.1,90.7,0,3521,0
1/24/22 7:25 AM,27.5,27,0,0,10,10,10,10,10,10,10,10,10,10,99,-19.5,73.9,74.8,74.3,75.3,74.4,73.8,74.6,74.8,73.1,75.4,100,100,100,100,100,100,100,100,100,100,28.4,98.3,9.7,11.7,98.5,91.1,0,3521,0
1/24/22 7:30 AM,27.6,27,0,2.2,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,47.8,36.8,74,74.9,74.4,75.3,74.5,73.9,74.7,75,73.2,75.5,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,28.2,95.2,11.7,11.9,97.3,91.5,22.1,3522,0
1/24/22 7:35 AM,27.6,27,0,9.5,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.6,74.7,74.2,75,74.5,75.4,74.5,73.9,74.9,75.2,73.3,75.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,28.2,84.9,11.6,12,88.2,89,94.8,3115,0
1/24/22 7:40 AM,27.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,74.8,74.3,75.1,74.6,75.5,74.6,73.9,75,75.3,73.4,75.8,100,100,100,100,100,100,100,100,100,100,28.2,79.6,10.8,12,82.1,84,100,2962,0
1/24/22 7:45 AM,27.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,74.7,74.3,75.2,74.6,75.5,74.7,73.9,75.1,75.4,73.5,75.9,100,100,100,100,100,100,100,100,100,100,28.2,76.7,10.4,12,78.7,80.9,100,2901,0
1/24/22 7:50 AM,27.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,74.6,74.4,75.2,74.6,75.6,74.7,73.9,75.1,75.3,73.6,75.9,100,100,100,100,100,100,100,100,100,100,28.1,74.8,10.2,12,76.6,79,100,2863,0
1/24/22 7:55 AM,27.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,74.3,74.4,75.2,74.6,75.6,74.8,74,75.1,75.2,73.6,76,100,100,100,100,100,100,100,100,100,100,28.1,73.6,10.1,11.9,75.1,77.6,100,2844,0
1/24/22 8:00 AM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,74.2,74.3,75.2,74.6,75.7,74.8,74,75,75.1,73.6,76,100,100,100,100,100,100,100,100,100,100,28.2,72.7,10,11.9,74.1,76.6,100,2828,0
1/24/22 8:05 AM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.9,74.3,75.2,74.5,75.7,74.8,74,75,74.9,73.5,76,100,100,100,100,100,100,100,100,100,100,28.2,72,10,11.9,73.4,75.9,100,2828,0
1/24/22 8:10 AM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.7,74.2,75.1,74.5,75.6,74.8,74.1,74.9,74.7,73.4,75.9,100,100,100,100,100,100,100,100,100,100,28.1,71.5,10.1,11.9,72.8,75.3,100,2822,0
1/24/22 8:15 AM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.5,74.2,75.1,74.4,75.6,74.8,74.1,74.8,74.5,73.4,75.8,100,100,100,100,100,100,100,100,100,100,28.1,71.1,10,11.9,72.3,74.8,100,2798,0
1/24/22 8:20 AM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.3,74.1,75.1,74.3,75.6,74.7,74.1,74.6,74.3,73.3,75.7,100,100,100,100,100,100,100,100,100,100,27.9,70.7,10,11.9,71.9,74.4,100,2811,0
1/24/22 8:25 AM,28.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.2,73.1,74,75,74.3,75.5,74.7,74.1,74.5,74.1,73.2,75.6,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,28,70.4,10,11.9,71.7,74.1,100,2825,0
1/24/22 8:30 AM,28.4,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.3,72.8,73.9,74.9,74.2,75.5,74.6,74.1,74.4,73.9,73.1,75.5,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,28,70.1,10,11.9,71.4,73.7,100,2816.5,0
1/24/22 8:35 AM,28.5,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,14.4,72.6,73.8,74.8,74.2,75.4,74.5,74,74.3,73.7,72.9,75.4,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,28.1,69.8,9.9,11.9,71.1,73.4,100,2816.5,0
1/24/22 8:40 AM,28.6,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,14.5,72.4,73.7,74.8,74.1,75.3,74.5,74,74.1,73.5,72.8,75.3,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,28,69.6,10.1,11.7,70.8,73.1,100,2853,0
1/24/22 8:45 AM,28.6,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,14.6,72.1,73.6,74.7,74,75.3,74.4,74,74,73.3,72.7,75.1,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,28,68.1,11.8,7,70.3,73.3,80,2738,0
1/24/22 8:50 AM,28.7,27,1.5,0,6.8,6.8,7.1,6.8,6.8,7.1,6.8,6.8,6.8,6.8,14.7,72,73.4,74.6,73.9,75.2,74.3,74,73.9,73.1,72.6,75,68,68,68,68,68,68,68,68,68,68,28.1,85.1,7.6,8.9,79.6,74.1,0,2635,15.5
1/24/22 8:55 AM,28.9,27,0,0,9.2,9.2,9.4,9.2,9.2,9.4,9.2,9.2,9.2,9.2,14.8,71.8,73.4,74.5,73.9,75.1,74.2,73.9,73.8,73,72.5,74.9,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,28,89,8.2,10.7,87.5,79.9,0,3129,2.2
1/24/22 9:00 AM,29.1,27,0,0,10,10,10,10,10,10,10,10,10,10,14.7,72,73.3,74.5,73.8,75,74.2,73.9,73.7,72.9,72.4,74.8,100,100,100,100,100,100,100,100,100,100,28.1,91.5,8.9,11.1,90.8,83,0,3391.5,0
1/24/22 9:05 AM,29.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.6,72.2,73.3,74.5,73.8,75,74.1,73.9,73.7,73,72.3,74.7,100,100,100,100,100,100,100,100,100,100,28.1,93.4,9.3,11.5,93.1,85.4,0,3391.5,0
1/24/22 9:10 AM,29.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.4,73.3,74.5,73.8,74.9,74.1,73.8,73.7,73.2,72.3,74.7,100,100,100,100,100,100,100,100,100,100,28.2,94.8,9.6,11.7,94.7,87,0,3515.5,0
1/24/22 9:15 AM,29.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.8,73.4,74.5,73.9,74.9,74.1,73.8,73.8,73.4,72.4,74.7,100,100,100,100,100,100,100,100,100,100,28.4,95.8,9.6,11.7,95.8,88.1,0,3515.5,0
1/24/22 9:20 AM,29.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.5,73.1,73.4,74.5,74,74.9,74.1,73.8,73.9,73.6,72.4,74.7,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,28.4,96.5,9.6,11.7,96.6,88.9,0,3521,0
1/24/22 9:25 AM,29.3,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,14.5,73.4,73.5,74.6,74,74.9,74.1,73.8,74,73.9,72.5,74.8,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,28.5,97.2,9.6,11.8,97.4,89.7,0,3522,0
1/24/22 9:30 AM,29.6,27,0,0,7,7,7,7,7,7,7,7,7,7,14.5,73.7,73.6,74.6,74.1,75,74.2,73.8,74.1,74.1,72.6,74.9,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,28.7,97.9,9.7,11.6,98.1,90.3,0,3434.5,0
1/24/22 9:35 AM,29.9,27,0,0.9,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,14.3,73.9,73.7,74.7,74.2,75,74.2,73.8,74.2,74.3,72.7,75,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,29,98.5,13.3,8.5,99.1,89.8,8.8,3434.5,0
1/24/22 9:40 AM,30.2,27,0,8.3,8,8,8,8,8,8,8,8,8,8,13.9,74.2,73.9,74.8,74.3,75.1,74.3,73.8,74.4,74.6,72.8,75.1,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,29.3,85.9,10.8,11.9,89.8,89.1,83.2,2916,0
1/24/22 9:45 AM,30.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.8,74.1,74,74.9,74.4,75.2,74.3,73.8,74.5,74.8,72.9,75.2,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,29.3,80,10.4,12,82.7,84.3,100,2898,0
1/24/22 9:50 AM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.9,74,74.9,74.4,75.2,74.4,73.8,74.6,74.8,73,75.4,100,100,100,100,100,100,100,100,100,100,29.6,76.9,10.2,12,78.9,81,100,2857,0
1/24/22 9:55 AM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.7,74.1,75,74.4,75.3,74.5,73.8,74.6,74.8,73.1,75.4,100,100,100,100,100,100,100,100,100,100,29.6,74.9,10.1,12,76.7,78.9,100,2841,0
1/24/22 10:00 AM,30.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.5,74.1,75,74.4,75.3,74.5,73.8,74.6,74.7,73.1,75.5,100,100,100,100,100,100,100,100,100,100,29.7,73.7,10,11.9,75.2,77.5,100,2823,0
1/24/22 10:05 AM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.3,74.1,75,74.4,75.4,74.5,73.9,74.5,74.5,73.1,75.5,100,100,100,100,100,100,100,100,100,100,29.7,72.9,10,11.9,74.3,76.5,100,2823,0
1/24/22 10:10 AM,31.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.2,74,75,74.3,75.4,74.5,73.9,74.5,74.4,73.1,75.5,100,100,100,100,100,100,100,100,100,100,29.9,72.3,10,11.9,73.6,75.8,100,2813,0
1/24/22 10:15 AM,34.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.3,72.9,74,74.9,74.3,75.4,74.5,73.9,74.4,74.2,73,75.5,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,30.1,71.8,10,11.9,73.1,75.2,100,2817.5,0
1/24/22 10:20 AM,36.4,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,14.5,72.8,73.9,74.9,74.2,75.4,74.5,73.9,74.3,74,72.9,75.4,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,30.2,71.4,10,11.9,72.6,74.8,100,2810,0
1/24/22 10:25 AM,36.4,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,14.6,72.7,73.8,74.8,74.1,75.3,74.5,73.9,74.2,73.9,72.9,75.3,84,84,84,84,84,84,84,84,84,84,30.4,71,9.9,12,72.2,74.3,100,2810,0
1/24/22 10:30 AM,35.4,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,14.6,72.5,73.7,74.8,74.1,75.3,74.4,73.9,74.1,73.7,72.8,75.2,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,30.6,70.7,9.9,12,71.9,73.9,100,2853,0
1/24/22 10:35 AM,34.4,27,0,10,6,6,6,6,6,6,6,6,6,6,14.6,72.4,73.7,74.7,74.1,75.2,74.4,73.9,74.1,73.5,72.7,75.1,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,30.6,70.1,10.9,10.2,71.5,73.8,100,2823,0
1/24/22 10:40 AM,33.6,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,14.6,72.4,73.6,74.7,74,75.2,74.3,73.9,73.9,73.3,72.6,75,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,30.8,68.5,11.5,5.7,70.9,74,100,2479.5,0
1/24/22 10:45 AM,33,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,14.6,72.3,73.5,74.6,73.9,75.1,74.3,73.8,73.8,73.2,72.5,74.9,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,31,65.7,11.2,3,69.5,74.3,100,2479.5,0
1/24/22 10:50 AM,32.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.7,72.2,73.4,74.5,73.9,75.1,74.2,73.8,73.8,73.1,72.5,74.8,35,35,35,35,35,35,35,35,35,35,31.2,64.2,10.5,2.8,67.5,74.7,100,2263,0
1/24/22 10:55 AM,32.5,27,0.1,8,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,14.8,72.1,73.3,74.5,73.8,75,74.2,73.8,73.7,72.9,72.4,74.7,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,31.4,64.1,10.1,2.9,66.5,75,80,2222,0.5
1/24/22 11:00 AM,32.5,27,1.8,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,14.9,71.9,73.2,74.4,73.8,74.9,74.1,73.8,73.6,72.8,72.3,74.6,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,31.4,85.3,6.5,8.4,77.5,74.2,0,2727.5,18.3
1/24/22 11:05 AM,32.7,27,0.3,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,15,71.9,73.2,74.4,73.7,74.9,74,73.7,73.5,72.6,72.2,74.5,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,31.6,88.1,7.4,10.4,86.6,78.8,0,2727.5,2.9
1/24/22 11:10 AM,32.8,27,0,0,10,10,10,10,10,10,10,10,10,10,15,72,73.1,74.3,73.7,74.8,74,73.7,73.4,72.6,72.1,74.4,100,100,100,100,100,100,100,100,100,100,31.7,91.4,8.6,11,90.6,82.6,0,3285,0
1/24/22 11:15 AM,32.9,27,0,0,10,10,10,10,10,10,10,10,10,10,14.9,72.2,73.1,74.3,73.7,74.8,73.9,73.7,73.4,72.7,72.1,74.3,100,100,100,100,100,100,100,100,100,100,31.9,93.3,9.2,11.4,92.9,85.1,0,3411,0
1/24/22 11:20 AM,33.1,27,0,0,10,10,10,10,10,10,10,10,10,10,14.9,72.6,73.1,74.3,73.7,74.8,73.9,73.7,73.5,72.9,72.1,74.3,100,100,100,100,100,100,100,100,100,100,32,94.6,9.6,11.6,94.5,86.6,0,3493,0
1/24/22 11:25 AM,33.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.9,72.8,73.2,74.3,73.8,74.8,73.9,73.6,73.6,73.1,72.1,74.4,100,100,100,100,100,100,100,100,100,100,32.2,95.5,9.6,11.7,95.5,87.8,0,3522,0
1/24/22 11:30 AM,33.5,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,15,73.2,73.3,74.4,73.9,74.8,73.9,73.6,73.7,73.3,72.2,74.4,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,32.5,96.3,9.6,11.7,96.4,88.7,0,3522,0
1/24/22 11:35 AM,33.6,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,14.9,73.5,73.4,74.4,73.9,74.8,73.9,73.6,73.8,73.6,72.3,74.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,32.8,96.9,9.4,11.8,97.1,89.4,0,3522,0
1/24/22 11:40 AM,33.7,27,0,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,14.8,73.8,73.5,74.5,74,74.9,74,73.6,73.9,73.8,72.4,74.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,33.2,97.8,11.2,10.7,97.7,89.8,0.4,3522,0
1/24/22 11:45 AM,33.9,27,0,6.1,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,14.7,74.1,73.6,74.6,74.1,74.9,74.1,73.6,74.1,74.1,72.5,74.7,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,33.4,88.4,12.5,10.8,92.8,89.2,61.6,2963.5,0
1/24/22 11:50 AM,34.1,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.7,74.3,73.7,74.7,74.2,75,74.1,73.6,74.2,74.3,72.7,74.8,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,33.7,81.1,10.6,12,83.9,85.2,100,2963.5,0
1/24/22 11:55 AM,34.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14.8,74.2,73.8,74.7,74.3,75.1,74.2,73.6,74.3,74.5,72.8,75,100,100,100,100,100,100,100,100,100,100,33.9,77.2,10.4,12,79.4,81.3,100,2886,0
1/24/22 12:00 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,74,73.8,74.8,74.3,75.1,74.3,73.6,74.4,74.5,72.9,75.1,100,100,100,100,100,100,100,100,100,100,34.3,75.1,10.2,12,76.8,79,100,2851.5,0
1/24/22 12:05 PM,34.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.8,73.8,74.8,74.3,75.2,74.3,73.7,74.4,74.4,72.9,75.1,100,100,100,100,100,100,100,100,100,100,34.7,73.6,10.1,12,75.2,77.4,100,2851.5,0
1/24/22 12:10 PM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,15.2,73.6,73.8,74.8,74.2,75.2,74.4,73.7,74.3,74.3,72.9,75.2,100,100,100,100,100,100,100,100,100,100,35,72.7,10,11.9,74.1,76.3,100,2823.5,0
1/24/22 12:15 PM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.4,73.8,74.8,74.2,75.2,74.4,73.7,74.3,74.2,72.9,75.2,100,100,100,100,100,100,100,100,100,100,35.2,72,10,11.9,73.3,75.6,100,2823.5,0
1/24/22 12:20 PM,35.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.3,73.7,74.8,74.2,75.3,74.4,73.7,74.2,74,72.9,75.2,100,100,100,100,100,100,100,100,100,100,35.3,71.5,10,11.9,72.7,74.9,100,2820,0
1/24/22 12:25 PM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.2,73.7,74.7,74.1,75.2,74.4,73.7,74.2,73.8,72.8,75.1,100,100,100,100,100,100,100,100,100,100,35.5,71,10,11.9,72.3,74.4,100,2826,0
1/24/22 12:30 PM,35.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.1,73,73.6,74.7,74.1,75.2,74.3,73.7,74.1,73.6,72.8,75.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,35.7,70.7,10,11.9,71.9,74,100,2817,0
1/24/22 12:35 PM,36,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.2,72.9,73.5,74.6,74,75.2,74.3,73.7,74,73.5,72.7,75,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,35.8,70.4,10.1,11.9,71.6,73.7,100,2819.5,0
1/24/22 12:40 PM,36,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,16.6,72.7,73.4,74.6,74,75.1,74.2,73.7,73.9,73.3,72.6,74.9,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,35.9,70.2,10,11.9,71.3,73.4,100,2819.5,0
1/24/22 12:45 PM,36,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,17,72.5,73.4,74.5,73.9,75.1,74.2,73.7,73.8,73.2,72.5,74.8,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,36.2,70,9.8,12,71.1,73.1,100,2817,0
1/24/22 12:50 PM,36,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,17.3,72.4,73.3,74.4,73.8,75,74.1,73.7,73.7,73,72.4,74.7,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,36.3,69.7,10.5,11.3,70.9,72.9,100,2841,0
1/24/22 12:55 PM,36,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,17.9,72.3,73.2,74.4,73.8,74.9,74.1,73.7,73.6,72.9,72.3,74.6,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,36.5,68.3,11.8,6.3,70.5,73.1,100,2651,0
1/24/22 1:00 PM,36,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,18.2,72.2,73.1,74.3,73.7,74.9,74,73.7,73.5,72.8,72.2,74.5,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,36.7,65.4,11.3,3.1,69.1,73.6,100,2399,0
1/24/22 1:05 PM,35.9,27,1.3,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,18.6,72,73,74.2,73.6,74.8,73.9,73.6,73.4,72.6,72.2,74.4,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,36.9,81.2,8,6.8,74.2,74.1,0,2274,13.5
1/24/22 1:10 PM,35.8,27,0.6,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,18.5,72,72.9,74.2,73.6,74.8,73.9,73.6,73.3,72.5,72.1,74.3,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,37.2,87,7.1,10.3,86,76.9,0,3098,6.1
1/24/22 1:15 PM,35.8,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.1,72.1,72.9,74.1,73.6,74.7,73.8,73.6,73.3,72.4,72,74.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,37.5,90.6,8.5,10.9,89.8,81.8,0,3098,0
1/24/22 1:20 PM,35.7,27,0,0,10,10,10,10,10,10,10,10,10,10,18.3,72.3,72.9,74.1,73.6,74.7,73.8,73.5,73.3,72.5,71.9,74.1,100,100,100,100,100,100,100,100,100,100,37.9,92.7,9.1,11.4,92.2,84.4,0,3398,0
1/24/22 1:25 PM,37.5,27,0,0,10,10,10,10,10,10,10,10,10,10,18.3,72.7,72.9,74.1,73.6,74.6,73.8,73.5,73.3,72.7,72,74.1,100,100,100,100,100,100,100,100,100,100,38,94.1,9.5,11.6,94,86.1,0,3474,0
1/24/22 1:30 PM,39.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.3,73,73,74.1,73.6,74.6,73.8,73.5,73.4,73,72.1,74.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,38.2,95.1,9.6,11.7,95.1,87.3,0,3522,0
1/24/22 1:35 PM,37.9,27,0,0,9,9,9,9,9,9,9,9,9,9,18.7,73.3,73.1,74.2,73.7,74.6,73.8,73.4,73.5,73.2,72.1,74.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,38.4,95.9,9.6,11.7,96,88.2,0,3522,0
1/24/22 1:40 PM,37.6,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,18.6,73.7,73.1,74.2,73.8,74.6,73.8,73.5,73.6,73.4,72.2,74.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,38.6,96.7,9.5,11.7,96.7,89,0,3521,0
1/24/22 1:45 PM,37.5,27,0,3.9,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,18.5,74.1,73.3,74.3,73.9,74.7,73.9,73.4,73.8,73.7,72.3,74.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,38.9,91,12.9,10.6,94.3,88.9,39.1,3226.5,0
1/24/22 1:50 PM,37.5,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,18.4,74.3,73.4,74.4,74,74.8,73.9,73.4,73.9,74,72.4,74.5,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,39.1,82.2,11,12,84.9,85.9,99.8,3226.5,0
1/24/22 1:55 PM,37.3,27,0,10,10,10,10,10,10,10,10,10,10,10,18.6,74.3,73.5,74.4,74.1,74.8,74,73.5,74,74.2,72.6,74.6,100,100,100,100,100,100,100,100,100,100,39.3,77.8,10.6,12,80,81.6,100,2924,0
1/24/22 2:00 PM,37.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.8,74.3,73.6,74.5,74.1,74.9,74.1,73.5,74.1,74.2,72.7,74.7,100,100,100,100,100,100,100,100,100,100,39.6,75.3,10.3,12,77.2,79,100,2850.5,0
1/24/22 2:05 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,19.1,74.2,73.6,74.5,74.1,75,74.1,73.5,74.2,74.2,72.7,74.8,100,100,100,100,100,100,100,100,100,100,39.9,73.7,10.1,12,75.4,77.3,100,2850.5,0
1/24/22 2:10 PM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,19.4,73.9,73.6,74.6,74.1,75,74.2,73.5,74.2,74.1,72.8,74.9,100,100,100,100,100,100,100,100,100,100,40,72.7,10.1,11.9,74.2,76.2,100,2838,0
1/24/22 2:15 PM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.7,73.8,73.6,74.5,74.1,75,74.2,73.5,74.1,74,72.7,74.9,100,100,100,100,100,100,100,100,100,100,40.2,72,10,11.9,73.3,75.4,100,2834,0
1/24/22 2:20 PM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,19.9,73.6,73.5,74.5,74,75,74.2,73.5,74.1,73.8,72.7,74.9,100,100,100,100,100,100,100,100,100,100,40.3,71.4,10,11.9,72.6,74.8,100,2809,0
1/24/22 2:25 PM,36.8,27,0,10,10,10,10,10,10,10,10,10,10,10,20.2,73.5,73.4,74.5,74,75,74.2,73.6,74,73.7,72.7,74.8,100,100,100,100,100,100,100,100,100,100,40.8,70.9,10,11.8,72.2,74.2,100,2810,0
1/24/22 2:30 PM,37.2,27,0,10,10,10,10,10,10,10,10,10,10,10,20.5,73.3,73.4,74.4,74,75,74.1,73.6,73.9,73.5,72.6,74.8,100,100,100,100,100,100,100,100,100,100,41.8,70.6,10,11.8,71.8,73.8,100,2810,0
1/24/22 2:35 PM,37.3,27,0,10,10,10,10,10,10,10,10,10,10,10,20.7,73.1,73.3,74.4,73.9,75,74.1,73.6,73.9,73.4,72.5,74.7,100,100,100,100,100,100,100,100,100,100,42.7,70.3,10,11.9,71.5,73.5,100,2810,0
1/24/22 2:40 PM,37.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,20.8,73,73.2,74.3,73.8,75,74.1,73.6,73.8,73.2,72.5,74.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,43.3,70,10,11.9,71.2,73.2,100,2814,0
1/24/22 2:45 PM,37.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,20.9,72.8,73.2,74.3,73.8,74.9,74,73.6,73.7,73.1,72.4,74.5,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,43.7,69.9,10,11.9,71.1,72.9,100,2816,0
1/24/22 2:50 PM,37.8,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,20.9,72.7,73.1,74.2,73.7,74.9,74,73.6,73.6,72.9,72.3,74.5,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,44.2,69.8,10,11.9,70.9,72.7,100,2828,0
1/24/22 2:55 PM,38,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,20.7,72.6,73,74.2,73.6,74.8,73.9,73.5,73.5,72.8,72.2,74.4,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,44.7,69.7,9.9,12,70.8,72.5,100,2827,0
1/24/22 3:00 PM,38.1,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,20.8,72.4,72.9,74.1,73.6,74.7,73.9,73.5,73.4,72.7,72.2,74.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,45,69.4,10.7,10.7,70.7,72.4,100,2844,0
1/24/22 3:05 PM,38.1,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,20.6,72.2,72.8,74,73.5,74.7,73.8,73.5,73.3,72.5,72.1,74.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,67.8,11.8,5.3,70.1,72.8,100,2581,0
1/24/22 3:10 PM,37.9,27,0.4,8,4,4,4,4,4,4,4,4,4,4,20.5,72.1,72.7,74,73.5,74.6,73.7,73.5,73.2,72.4,72,74.1,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,45.7,66.3,10.6,3.6,68.8,73.2,80,2357,3.9
1/24/22 3:15 PM,38.7,27,5.6,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,20.5,72,72.6,73.9,73.4,74.6,73.7,73.4,73.1,72.3,71.9,74,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,45.8,81.5,6.9,8.9,76,73.2,0,2628,56.1
1/24/22 3:20 PM,41,27,5.5,0,9,9,9,9,9,9,9,9,9,9,20.4,72,72.6,73.8,73.4,74.5,73.6,73.4,73,72.2,71.9,73.9,90.1,90,90,90,90.1,90.1,90,90,90.1,90.1,45.8,85.5,7.8,10.6,85.4,77.7,0,3135,55.4
1/24/22 3:25 PM,41.9,27,4.2,0,10,10,10,10,10,10,10,10,10,10,20.3,72.2,72.6,73.8,73.4,74.5,73.6,73.4,73,72.2,71.8,73.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,45.9,85.7,8.8,11.1,85.7,80.7,0,3325,41.9
1/24/22 3:30 PM,41.2,27,0.5,0,10,10,10,10,10,10,10,10,10,10,20.3,72.5,72.6,73.8,73.4,74.4,73.5,73.3,73,72.3,71.8,73.8,100,100,100,100,100,100,100,100,100,100,46,87.2,9.3,11.5,87.3,81.7,0,3429,4.9
1/24/22 3:35 PM,39.2,27,0,0,10,10,10,10,10,10,10,10,10,10,20.3,72.8,72.6,73.8,73.4,74.4,73.5,73.3,73.1,72.4,71.8,73.7,100,100,100,100,100,100,100,100,100,100,46.1,88.2,9.5,11.6,88.4,82.8,0,3508,0
1/24/22 3:40 PM,38.3,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,20.3,73.1,72.6,73.8,73.4,74.4,73.5,73.3,73.1,72.6,71.9,73.8,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,46.2,88.9,9.7,11.7,89.2,83.6,0,3521,0
1/24/22 3:45 PM,37.9,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,20,73.5,72.7,73.8,73.5,74.4,73.6,73.2,73.2,72.8,71.9,73.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,46.5,89.6,9.3,11.8,89.9,84.3,0,3522,0
1/24/22 3:50 PM,37.7,27,0,0.4,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,19.7,73.8,72.8,73.9,73.5,74.4,73.6,73.2,73.3,73,72,73.9,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,46.6,90.1,11.4,10.7,90.6,84.7,3.5,3521,0
1/24/22 3:55 PM,37.4,27,0,7.4,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,19.3,74.2,72.9,73.9,73.6,74.5,73.7,73.2,73.4,73.2,72.1,73.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,46.7,82.5,11.9,11.5,85.7,84.2,74.3,2972,0
1/24/22 4:00 PM,37.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.8,74.3,73,74,73.7,74.5,73.7,73.2,73.5,73.3,72.2,74,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,46.9,77.4,10.8,12,79.8,80.9,100,2923.5,0
1/24/22 4:05 PM,36.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18.5,74.2,73,74,73.7,74.6,73.7,73.2,73.6,73.4,72.3,74.1,100,100,100,100,100,100,100,100,100,100,47.1,74.6,10.4,12,76.4,78,100,2923.5,0
1/24/22 4:10 PM,36.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.3,74,73,74.1,73.7,74.6,73.8,73.2,73.6,73.5,72.3,74.2,100,100,100,100,100,100,100,100,100,100,47.2,73,10.2,12,74.6,76.3,100,2854,0
1/24/22 4:15 PM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.9,73,74.1,73.7,74.6,73.8,73.3,73.6,73.4,72.4,74.2,100,100,100,100,100,100,100,100,100,100,47.3,72.1,10.1,11.9,73.6,75.3,100,2854,0
1/24/22 4:20 PM,35.6,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.7,73,74.1,73.7,74.7,73.8,73.3,73.6,73.3,72.4,74.2,100,100,100,100,100,100,100,100,100,100,47.4,71.4,10,11.9,72.7,74.5,100,2826,0
