Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/24/22 4:25 PM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,18.1,73.5,72.9,74,73.6,74.7,73.8,73.3,73.6,73.2,72.4,74.2,100,100,100,100,100,100,100,100,100,100,47.4,70.8,10,11.9,72.1,73.9,100,2825,0
1/24/22 4:30 PM,35.5,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.3,72.9,74,73.6,74.7,73.8,73.3,73.5,73.1,72.3,74.2,100,100,100,100,100,100,100,100,100,100,47.5,70.4,10,11.9,71.6,73.5,100,2823,0
1/24/22 4:35 PM,36.1,27,0,10,10,10,10,10,10,10,10,10,10,10,18.2,73.1,72.9,74,73.6,74.6,73.8,73.3,73.4,72.9,72.3,74.1,100,100,100,100,100,100,100,100,100,100,47.5,70,10,11.9,71.3,73.1,100,2819,0
1/24/22 4:40 PM,38.8,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,18.4,73,72.8,73.9,73.5,74.6,73.8,73.3,73.4,72.8,72.2,74.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,47.6,69.7,10,11.9,70.9,72.8,100,2818,0
1/24/22 4:45 PM,39.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,18.5,72.9,72.7,73.9,73.5,74.6,73.7,73.3,73.3,72.7,72.1,74,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,47.5,69.4,10,11.8,70.6,72.4,100,2815,0
1/24/22 4:50 PM,39.5,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,18.6,72.7,72.7,73.8,73.4,74.6,73.7,73.3,73.2,72.6,72.1,73.9,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,47.5,69.1,9.9,11.9,70.4,72.1,100,2821,0
1/24/22 4:55 PM,38.7,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,18.6,72.6,72.6,73.7,73.4,74.5,73.6,73.3,73.1,72.5,72,73.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,47.4,69,9.8,12,70.2,71.8,100,2814,0
1/24/22 5:00 PM,37.6,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,18.5,72.4,72.5,73.7,73.3,74.4,73.6,73.2,73,72.3,71.9,73.8,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,47.4,68.7,10.4,11.3,70,71.7,100,2777.5,0
1/24/22 5:05 PM,36.5,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,18.5,72.3,72.4,73.6,73.3,74.4,73.5,73.2,72.9,72.2,71.8,73.6,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,47.3,67.6,11.7,6.7,69.6,71.8,100,2777.5,0
1/24/22 5:10 PM,35.8,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,18.4,72.2,72.4,73.6,73.2,74.3,73.5,73.2,72.8,72.1,71.8,73.6,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,47.3,65.1,11.4,3.3,68.5,72.3,100,2348,0
1/24/22 5:15 PM,37.9,27,0.9,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,18.5,72.1,72.3,73.5,73.2,74.3,73.4,73.2,72.7,72,71.7,73.5,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,47.1,68,9.5,4.3,66.7,72.8,60,2348,9.5
1/24/22 5:20 PM,39.8,27,5.7,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,18.7,71.9,72.2,73.5,73.1,74.2,73.4,73.1,72.7,71.9,71.6,73.4,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,47,83.6,6.6,9.5,79.9,72.9,0,2907,56.8
1/24/22 5:25 PM,39.8,27,5.2,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,18.7,71.9,72.2,73.4,73.1,74.2,73.3,73.1,72.6,71.8,71.6,73.3,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,46.9,85.4,8,10.6,85.1,78.1,0,2907,52.1
1/24/22 5:30 PM,38.9,27,3.6,0,10,10,10,10,10,10,10,10,10,10,18.6,72.1,72.2,73.4,73.1,74.2,73.3,73.1,72.6,71.8,71.5,73.3,100,100,100,100,100,100,100,100,100,100,46.8,86.4,8.9,11.1,86,80.5,0,3326,36.4
1/24/22 5:35 PM,37.7,27,0,0,10,10,10,10,10,10,10,10,10,10,18.6,72.4,72.2,73.4,73.1,74.1,73.2,73.1,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,46.8,92.1,9.4,11.5,91.2,82.1,0,3441,0
1/24/22 5:40 PM,36.6,27,0,0,10,10,10,10,10,10,10,10,10,10,18.4,72.8,72.2,73.4,73.1,74.1,73.2,73,72.7,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,46.8,94.5,9.6,11.7,94.1,85.2,0,3508,0
1/24/22 5:45 PM,35.6,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,18.2,73.1,72.3,73.4,73.2,74.1,73.2,73,72.8,72.4,71.6,73.3,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,46.6,96.2,9.6,11.7,96,87,0,3522,0
1/24/22 5:50 PM,34.5,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,17.9,73.5,72.4,73.5,73.3,74.1,73.3,73,72.9,72.7,71.7,73.3,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,46.6,97.4,9.4,11.8,97.3,88.4,0,3521,0
1/24/22 5:55 PM,33.8,27,0,0.5,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,17.6,73.9,72.5,73.5,73.4,74.2,73.3,73,73.1,72.9,71.8,73.4,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,46.6,97.7,11.8,10.5,98.6,89.1,5,3270,0
1/24/22 6:00 PM,33,27,0,7.8,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,17.2,74.2,72.6,73.6,73.5,74.2,73.4,73,73.3,73.3,71.9,73.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,46.6,85.8,11.8,11.8,89.9,88.3,77.6,2948,0
1/24/22 6:05 PM,32.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.3,74.3,72.7,73.7,73.6,74.3,73.5,73,73.4,73.6,72.1,73.8,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,46.7,79,10.7,12,81.9,83.2,100,2948,0
1/24/22 6:10 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,74.2,72.8,73.8,73.7,74.4,73.6,73,73.6,73.7,72.3,73.9,100,100,100,100,100,100,100,100,100,100,46.6,75.4,10.4,12,77.6,79.4,100,2882,0
1/24/22 6:15 PM,32.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,74,72.9,73.9,73.7,74.5,73.7,73,73.6,73.7,72.4,74.1,100,100,100,100,100,100,100,100,100,100,46.6,73.2,10.2,12,75.1,77.1,100,2857,0
1/24/22 6:20 PM,34.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.7,72.9,73.9,73.7,74.5,73.7,73.1,73.7,73.7,72.4,74.1,100,100,100,100,100,100,100,100,100,100,46.5,71.9,10.2,12,73.5,75.6,100,2839,0
1/24/22 6:25 PM,37.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.6,72.9,73.9,73.7,74.6,73.7,73.1,73.6,73.6,72.4,74.2,100,100,100,100,100,100,100,100,100,100,46.3,70.9,10,11.9,72.4,74.5,100,2831,0
1/24/22 6:30 PM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.4,72.9,73.9,73.7,74.6,73.8,73.1,73.6,73.4,72.4,74.2,100,100,100,100,100,100,100,100,100,100,46.2,70.2,10,11.9,71.6,73.8,100,2817,0
1/24/22 6:35 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.3,72.9,73.9,73.6,74.6,73.8,73.2,73.6,73.3,72.4,74.2,100,100,100,100,100,100,100,100,100,100,46.1,69.7,10,11.9,71.1,73.2,100,2821,0
1/24/22 6:40 PM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.1,72.8,73.9,73.6,74.6,73.7,73.2,73.5,73.2,72.4,74.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,46.1,69.3,10,11.8,70.6,72.7,100,2820,0
1/24/22 6:45 PM,34.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.6,72.9,72.8,73.8,73.5,74.6,73.7,73.2,73.4,73,72.3,74.1,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,46,68.9,10,11.9,70.2,72.3,100,2817,0
1/24/22 6:50 PM,36.8,27,0,10,9,9,9,9,9,9,9,9,9,9,16.5,72.7,72.7,73.8,73.5,74.6,73.7,73.2,73.3,72.9,72.2,74,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,46.1,68.6,10,11.9,69.8,72,100,2818,0
1/24/22 6:55 PM,38.9,27,0,10,8,8,8,8,8,8,8,8,8,8,16.7,72.6,72.6,73.7,73.4,74.5,73.6,73.2,73.2,72.7,72.2,74,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,46,68.4,9.9,12,69.6,71.6,100,2832.5,0
1/24/22 7:00 PM,38.6,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16.9,72.4,72.6,73.7,73.3,74.5,73.6,73.2,73.1,72.6,72,73.9,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,45.9,68.1,10.4,11.4,69.3,71.4,100,2632,0
1/24/22 7:05 PM,37.2,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,16.8,72.3,72.5,73.6,73.3,74.4,73.5,73.1,73.1,72.5,72,73.8,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,45.8,66.7,11.8,6.5,68.9,71.7,100,2382,0
1/24/22 7:10 PM,35.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.8,72.1,72.4,73.5,73.2,74.4,73.5,73.1,73,72.3,71.9,73.7,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,45.7,63.8,11.3,3.1,67.7,72.1,100,2497,0
1/24/22 7:15 PM,34.2,27,2.1,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,16.6,72,72.3,73.5,73.2,74.3,73.4,73.1,72.9,72.1,71.8,73.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,45.7,85.4,7.2,8.1,77,72.4,0,3049,21.2
1/24/22 7:20 PM,33,27,0.4,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,16.7,72,72.3,73.4,73.1,74.3,73.4,73.1,72.8,72,71.7,73.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,45.6,88.8,7.4,10.5,87.4,77.6,0,3049,4.4
1/24/22 7:25 PM,32.3,27,0,0,10,10,10,10,10,10,10,10,10,10,16.7,72.1,72.2,73.4,73.1,74.2,73.3,73.1,72.8,72,71.7,73.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,45.5,92.5,8.7,11,91.7,82.4,0,3286,0
1/24/22 7:30 PM,31.7,27,0,0,10,10,10,10,10,10,10,10,10,10,16.5,72.3,72.3,73.4,73.1,74.2,73.3,73,72.8,72.2,71.7,73.4,100,100,100,100,100,100,100,100,100,100,45.5,94.7,9.2,11.4,94.2,85.1,0,3419,0
1/24/22 7:35 PM,31,27,0,0,10,10,10,10,10,10,10,10,10,10,16.3,72.6,72.3,73.4,73.2,74.2,73.3,73,72.9,72.4,71.7,73.4,100,100,100,100,100,100,100,100,100,100,45.4,96.1,9.6,11.7,95.9,86.9,0,3502,0
1/24/22 7:40 PM,30.8,27,0,0,10,10,10,10,10,10,10,10,10,10,16,72.8,72.4,73.5,73.2,74.2,73.3,73,73,72.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,45.3,97.2,9.6,11.7,97.2,88.2,0,3522,0
1/24/22 7:45 PM,30.5,27,0,0,9.4,9.4,9.3,9.4,9.4,9.3,9.4,9.4,9.4,9.4,15.8,73.2,72.5,73.5,73.3,74.2,73.3,73,73.1,73,71.9,73.6,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,45.2,98.1,9.6,11.7,98.1,89.3,0,3522,0
1/24/22 7:50 PM,30.4,27,0,0,8,8,7.8,8,8,7.8,8,8,8,8,15.5,73.6,72.6,73.6,73.4,74.3,73.4,73,73.3,73.3,72.1,73.7,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,45.2,98.9,9.3,11.8,98.9,90.2,0,3522,0
1/24/22 7:55 PM,30.2,27,0,0.8,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,15.2,73.9,72.7,73.7,73.5,74.3,73.5,73,73.5,73.6,72.2,73.8,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,45.1,98.3,12.4,10.3,99.6,90.4,7.9,3521,0
1/24/22 8:00 PM,30,27,0,8.2,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,15,74.2,72.9,73.8,73.6,74.4,73.6,73,73.7,73.9,72.3,74,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,45.1,85.8,11.5,11.6,90,89.1,81.9,2939,0
1/24/22 8:05 PM,30,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.3,74.3,73,73.9,73.8,74.5,73.7,73,73.8,74.2,72.5,74.2,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,45.1,79.1,10.5,12,82,83.6,100,2936,0
1/24/22 8:10 PM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,74.1,73.1,74,73.8,74.6,73.8,73.1,74,74.3,72.6,74.3,100,100,100,100,100,100,100,100,100,100,45,75.6,10.3,12,77.8,79.9,100,2867.5,0
1/24/22 8:15 PM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.9,73.2,74.1,73.9,74.7,73.8,73.1,74,74.3,72.7,74.5,100,100,100,100,100,100,100,100,100,100,45,73.4,10.2,12,75.3,77.4,100,2867.5,0
1/24/22 8:20 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.7,73.2,74.1,73.9,74.8,73.9,73.1,74,74.3,72.8,74.6,100,100,100,100,100,100,100,100,100,100,45,72.1,10.1,11.9,73.8,76,100,2829,0
1/24/22 8:25 PM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,73.6,73.2,74.1,73.8,74.8,74,73.2,74,74.1,72.8,74.6,100,100,100,100,100,100,100,100,100,100,44.9,71.2,10.1,11.9,72.7,75,100,2822,0
1/24/22 8:30 PM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.6,73.4,73.2,74.1,73.8,74.8,74,73.2,74,74,72.8,74.6,100,100,100,100,100,100,100,100,100,100,44.8,70.5,10,11.9,71.9,74.3,100,2815,0
1/24/22 8:35 PM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.2,73.1,74.1,73.8,74.8,74,73.3,74,73.8,72.7,74.6,100,100,100,100,100,100,100,100,100,100,44.6,70,10,11.9,71.3,73.7,100,2815,0
1/24/22 8:40 PM,32.8,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.1,73.1,74.1,73.7,74.8,74,73.3,73.9,73.6,72.7,74.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,44.5,69.5,10,11.9,70.9,73.1,100,2821,0
1/24/22 8:45 PM,31.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.5,72.9,73,74,73.6,74.8,73.9,73.3,73.8,73.5,72.6,74.5,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,44.4,69.1,10,11.9,70.5,72.8,100,2813,0
1/24/22 8:50 PM,29.5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.3,72.9,73,74,73.6,74.8,73.9,73.3,73.7,73.3,72.6,74.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,44.3,68.8,10,11.9,70.1,72.3,100,2819,0
1/24/22 8:55 PM,28.8,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,13.9,72.7,72.9,73.9,73.5,74.8,73.9,73.3,73.6,73.2,72.5,74.4,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,44.3,68.5,10,11.9,69.8,72,100,2818,0
1/24/22 9:00 PM,31.4,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,13.9,72.5,72.8,73.9,73.5,74.7,73.8,73.3,73.5,73,72.4,74.3,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,44.2,68.3,9.8,12,69.5,71.7,100,2832,0
1/24/22 9:05 PM,33.5,27,0,10,6,6,6,6,6,6,6,6,6,6,14.2,72.3,72.7,73.8,73.4,74.7,73.8,73.3,73.4,72.8,72.3,74.2,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,44.1,67.7,11.1,9.6,69.2,71.6,100,2681,0
1/24/22 9:10 PM,32.5,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,14.3,72.2,72.6,73.7,73.4,74.6,73.7,73.3,73.3,72.7,72.2,74.1,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,43.9,65.3,11.8,4.4,68.5,72,100,2328,0
1/24/22 9:15 PM,30.8,27,1.7,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,14.3,72,72.6,73.7,73.3,74.5,73.7,73.3,73.2,72.5,72.2,74,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,43.8,80.8,8.3,6.8,73.8,72.7,20,2328,17.4
1/24/22 9:20 PM,29,27,0.8,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,14.3,72,72.5,73.6,73.3,74.5,73.6,73.2,73.1,72.4,72,73.9,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,43.7,88.1,7.2,10.4,86.9,76.3,0,2987,7.8
1/24/22 9:25 PM,27.4,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.5,72.1,72.5,73.6,73.2,74.4,73.5,73.2,73.1,72.4,72,73.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,43.5,92.2,8.5,11,91.3,82,0,3264,0
1/24/22 9:30 PM,26.4,27,0,0,10,10,10,10,10,10,10,10,10,10,14.3,72.2,72.5,73.6,73.2,74.4,73.5,73.2,73.1,72.5,71.9,73.8,100,100,100,100,100,100,100,100,100,100,43.4,94.5,9.2,11.4,94,85,0,3408,0
1/24/22 9:35 PM,25.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13.9,72.5,72.5,73.6,73.3,74.3,73.5,73.2,73.1,72.7,71.9,73.8,100,100,100,100,100,100,100,100,100,100,43.3,96.1,9.5,11.6,95.8,86.9,0,3488,0
1/24/22 9:40 PM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,13.5,72.7,72.6,73.6,73.4,74.3,73.5,73.1,73.3,72.9,72,73.8,100,100,100,100,100,100,100,100,100,100,43.2,97.2,9.7,11.7,97.2,88.3,0,3522,0
1/24/22 9:45 PM,24.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.2,73,72.7,73.7,73.4,74.4,73.5,73.1,73.4,73.2,72.1,73.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,43.1,98,9.6,11.7,98.1,89.3,0,3522,0
1/24/22 9:50 PM,24,27,0,0,9,9,9,9,9,9,9,9,9,9,12.9,73.3,72.8,73.7,73.5,74.4,73.6,73.1,73.5,73.5,72.2,74,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,42.9,98.8,9.6,11.7,98.9,90.1,0,3522,0
1/24/22 9:55 PM,23.8,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,12.6,73.6,72.9,73.8,73.6,74.5,73.6,73.1,73.7,73.8,72.4,74.1,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,42.8,99.6,9.3,11.8,99.6,90.9,0,3522,0
1/24/22 10:00 PM,23.6,27,0,0.2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,12.4,73.8,73,73.9,73.7,74.6,73.7,73.1,73.9,74.1,72.5,74.3,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,42.7,101.6,12.6,9.2,100.5,91,2.3,3190.5,0
1/24/22 10:05 PM,23.6,27,0,6.9,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,12.2,74.1,73.2,74,73.8,74.7,73.8,73.2,74.1,74.4,72.7,74.4,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,42.6,88,11.7,10.8,93.7,90.1,69.1,3190.5,0
1/24/22 10:10 PM,23.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,11.2,74,73.3,74.1,74,74.7,73.9,73.2,74.2,74.6,72.8,74.6,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,42.5,80.5,10.3,12,83.6,85.2,100,2918,0
1/24/22 10:15 PM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.9,73.4,74.2,74,74.8,74,73.2,74.3,74.8,73,74.8,100,100,100,100,100,100,100,100,100,100,42.5,76.4,10.3,12,78.8,81,100,2861,0
1/24/22 10:20 PM,23,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.7,73.4,74.3,74.1,74.9,74.1,73.3,74.4,74.8,73.1,74.9,100,100,100,100,100,100,100,100,100,100,42.4,74.1,10.2,12,76,78.5,100,2840,0
1/24/22 10:25 PM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.5,73.5,74.3,74.1,75,74.1,73.3,74.4,74.7,73.1,75,100,100,100,100,100,100,100,100,100,100,42.2,72.6,10.1,11.9,74.2,76.8,100,2830,0
1/24/22 10:30 PM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,73.2,73.5,74.3,74.1,75.1,74.2,73.4,74.4,74.5,73.1,75,100,100,100,100,100,100,100,100,100,100,42.2,71.5,10,11.9,73,75.6,100,2821,0
1/24/22 10:35 PM,22.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.8,73,73.4,74.3,74,75.1,74.2,73.4,74.4,74.4,73.1,75,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,42.1,70.7,10,11.9,72.2,74.8,100,2825,0
1/24/22 10:40 PM,22.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.7,72.9,73.4,74.3,74,75.1,74.2,73.5,74.3,74.2,73.1,75,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,42,70.2,10,11.9,71.5,74.1,100,2820,0
1/24/22 10:45 PM,22.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.7,72.7,73.3,74.3,73.9,75.1,74.2,73.5,74.2,74,73,75,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,41.8,69.8,10,11.9,71.1,73.5,100,2818,0
1/24/22 10:50 PM,22.2,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,10.7,72.5,73.2,74.2,73.8,75.1,74.2,73.5,74.1,73.9,72.9,74.9,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,41.7,69.4,9.9,12,70.7,73.1,100,2822,0
1/24/22 10:55 PM,22,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,10.7,72.4,73.2,74.2,73.8,75,74.1,73.5,74,73.6,72.8,74.9,62,62,62,62,62,62,62,62,62,62,41.5,68.9,10.6,10.8,70.3,72.8,100,2841,0
1/24/22 11:00 PM,21.8,27,0.3,8,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,10.6,72.1,73.1,74.1,73.7,75,74.1,73.5,73.9,73.5,72.8,74.8,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,41.4,67.9,11.5,5.4,69.5,73.1,80,2621,3.1
1/24/22 11:05 PM,21.6,27,1.9,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,10.6,71.9,73,74,73.6,74.9,74,73.5,73.8,73.3,72.7,74.7,72,72,72,72,72,72,72,72,72,72,41.3,87.8,7.2,9.1,81.6,73.8,0,2621,19
1/24/22 11:10 PM,21.5,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,10.9,71.8,72.9,74,73.6,74.9,74,73.5,73.7,73.2,72.6,74.6,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,41.1,90.9,8.1,10.7,89.3,80.5,0,3175,0
1/24/22 11:15 PM,21.2,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72,72.9,74,73.6,74.8,73.9,73.5,73.7,73.2,72.5,74.5,100,100,100,100,100,100,100,100,100,100,40.9,94,8.9,11.2,93.2,84.3,0,3345,0
1/24/22 11:20 PM,21.1,27,0,0,10,10,10,10,10,10,10,10,10,10,11.8,72.2,72.9,73.9,73.6,74.8,73.9,73.5,73.7,73.3,72.5,74.5,100,100,100,100,100,100,100,100,100,100,40.8,96,9.4,11.5,95.6,86.8,0,3456,0
1/24/22 11:25 PM,20.7,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.5,72.9,74,73.6,74.8,73.9,73.5,73.8,73.5,72.5,74.5,100,100,100,100,100,100,100,100,100,100,40.6,97.3,9.6,11.7,97.1,88.4,0,3521,0
1/24/22 11:30 PM,20.4,27,0,0,10,10,10,10,10,10,10,10,10,10,11.1,72.7,73,74,73.7,74.8,73.9,73.4,73.9,73.7,72.6,74.5,100,100,100,100,100,100,100,100,100,100,40.4,98.4,9.6,11.7,98.3,89.6,0,3522,0
1/24/22 11:35 PM,20.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.9,73,73.1,74.1,73.8,74.8,73.9,73.4,74,74,72.7,74.6,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,40.2,99.1,9.6,11.7,99.1,90.6,0,3522,0
1/24/22 11:40 PM,19.9,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.7,73.3,73.2,74.2,73.9,74.9,74,73.4,74.1,74.3,72.8,74.7,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,40.1,99.7,9.6,11.7,99.8,91.2,0,3522,0
1/24/22 11:45 PM,19.7,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,10.4,73.6,73.3,74.2,74,74.9,74,73.4,74.3,74.6,72.9,74.8,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,40,100.3,9.3,11.8,100.4,91.9,0,3522,0
1/24/22 11:50 PM,19.4,27,0,0.5,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,10.4,73.9,73.5,74.3,74.1,75,74.1,73.5,74.5,74.8,73.1,75,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,39.8,100.8,12.8,9,101.3,91.7,4.5,3190.5,0
1/24/22 11:55 PM,19.2,27,0,7.7,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,10.1,74.1,73.6,74.4,74.2,75.1,74.2,73.5,74.6,75.1,73.2,75.1,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,39.7,87.5,11.4,11.1,92.6,90.8,76.9,3190.5,0
1/25/22 12:00 AM,19.2,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.4,74.1,73.8,74.6,74.3,75.2,74.3,73.5,74.8,75.3,73.4,75.3,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,39.4,80.6,10.4,12,83.6,85.5,100,2885,0
1/25/22 12:05 AM,19,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,74,73.8,74.6,74.4,75.3,74.4,73.6,74.9,75.4,73.5,75.4,100,100,100,100,100,100,100,100,100,100,39.3,76.9,10.3,12,79.1,81.6,100,2885,0
1/25/22 12:10 AM,18.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.8,73.9,74.7,74.4,75.4,74.5,73.6,75,75.4,73.6,75.6,100,100,100,100,100,100,100,100,100,100,39.1,74.6,10.1,12,76.4,79.1,100,2836,0
1/25/22 12:15 AM,18.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.1,73.6,73.9,74.7,74.4,75.4,74.5,73.7,75,75.3,73.6,75.7,100,100,100,100,100,100,100,100,100,100,38.9,73.1,10,11.9,74.7,77.4,100,2827,0
1/25/22 12:20 AM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.4,73.9,74.7,74.4,75.5,74.6,73.7,74.9,75.1,73.6,75.7,100,100,100,100,100,100,100,100,100,100,38.7,72.1,10.1,11.9,73.5,76.3,100,2813,0
1/25/22 12:25 AM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,73.3,73.9,74.7,74.4,75.5,74.6,73.7,74.9,74.9,73.6,75.7,100,100,100,100,100,100,100,100,100,100,38.6,71.3,10,11.9,72.7,75.4,100,2806,0
1/25/22 12:30 AM,25,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,73,73.8,74.7,74.3,75.5,74.6,73.8,74.8,74.7,73.5,75.7,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,38.3,70.7,10.1,11.9,72,74.8,100,2826,0
1/25/22 12:35 AM,23,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10,72.9,73.7,74.6,74.2,75.5,74.6,73.8,74.7,74.5,73.5,75.6,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,38.2,70.2,9.9,11.9,71.6,74.2,100,2817,0
1/25/22 12:40 AM,21.4,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,9.9,72.7,73.7,74.6,74.2,75.5,74.5,73.8,74.6,74.3,73.4,75.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,38,69.9,10,11.9,71.2,73.8,100,2810,0
1/25/22 12:45 AM,19.8,27,0,10,8,8,8,8,8,8,8,8,8,8,9.7,72.7,73.6,74.6,74.1,75.4,74.5,73.8,74.5,74.1,73.3,75.5,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,37.8,69.6,9.8,12,70.9,73.4,100,2835,0
1/25/22 12:50 AM,22.8,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,9.6,72.5,73.5,74.5,74.1,75.4,74.4,73.8,74.4,73.9,73.2,75.3,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,37.7,69.3,10.2,11.6,70.6,73,100,2854,0
1/25/22 12:55 AM,25.6,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,10,72.4,73.4,74.4,74,75.3,74.4,73.8,74.3,73.7,73.1,75.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,37.5,68.2,11.5,7.9,70.2,73.2,100,2596.5,0
1/25/22 1:00 AM,25.3,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,10.2,72.2,73.3,74.4,73.9,75.3,74.3,73.8,74.2,73.6,73,75.1,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,37.4,65.2,11.5,3.7,68.9,73.6,100,2300,0
1/25/22 1:05 AM,22.9,27,0.2,8,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,10.3,72.1,73.2,74.3,73.9,75.2,74.3,73.8,74.1,73.4,72.9,75,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,37.1,62.9,10.3,3.4,66.8,74.2,80,2300,1.9
1/25/22 1:10 AM,20.9,27,1.9,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.2,72,73.2,74.3,73.8,75.1,74.2,73.8,73.9,73.2,72.8,74.9,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,36.9,88,6.8,8.5,79.8,73.9,0,2532,19.4
1/25/22 1:15 AM,19.2,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.3,72,73.1,74.2,73.8,75.1,74.2,73.8,73.8,73.1,72.7,74.8,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,36.7,90.4,7.5,10.5,88.8,79.8,0,3077,0
1/25/22 1:20 AM,18.2,27,0,0,10,10,10,10,10,10,10,10,10,10,10.6,72.1,73.1,74.2,73.7,75,74.1,73.8,73.8,73.1,72.6,74.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,36.4,93.8,8.7,11.1,93,84,0,3289,0
1/25/22 1:25 AM,17.6,27,0,0,10,10,10,10,10,10,10,10,10,10,10.9,72.3,73,74.1,73.8,75,74.1,73.7,73.8,73.2,72.6,74.6,100,100,100,100,100,100,100,100,100,100,36.3,95.9,9.3,11.4,95.5,86.6,0,3420,0
1/25/22 1:30 AM,17.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.8,72.6,73.1,74.2,73.8,75,74,73.7,73.9,73.4,72.6,74.6,100,100,100,100,100,100,100,100,100,100,36.3,97.3,9.5,11.7,97.1,88.3,0,3497,0
1/25/22 1:35 AM,17.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.8,73.2,74.2,73.9,75,74,73.7,74,73.6,72.6,74.7,100,100,100,100,100,100,100,100,100,100,35.9,98.4,9.6,11.7,98.3,89.7,0,3522,0
1/25/22 1:40 AM,17.5,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.2,73,73.2,74.3,73.9,75,74.1,73.7,74.1,73.9,72.7,74.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,35.9,99.2,9.6,11.7,99.2,90.6,0,3522,0
1/25/22 1:45 AM,17.4,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10,73.3,73.4,74.3,74,75,74.1,73.7,74.2,74.2,72.8,74.8,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,35.7,99.9,9.6,11.7,99.9,91.3,0,3522,0
1/25/22 1:50 AM,17.4,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.8,73.6,73.5,74.4,74.1,75.1,74.2,73.7,74.4,74.4,73,75,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,35.6,100.4,9.3,11.8,100.5,92,0,3521,0
1/25/22 1:55 AM,17.4,27,0,0.3,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,9.6,73.8,73.6,74.5,74.2,75.1,74.2,73.7,74.5,74.7,73.1,75.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,35.4,101.7,12.9,8.9,101.4,91.8,3.3,3522,0
1/25/22 2:00 AM,17.5,27,0,7.3,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,9.1,74,73.7,74.6,74.3,75.2,74.3,73.7,74.7,75,73.2,75.2,69,69,69,69,69,69,69,69,69,69,35.2,88.1,11.5,10.9,93.6,90.9,73.4,2836,0
1/25/22 2:05 AM,17.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.4,74,73.9,74.7,74.4,75.3,74.4,73.7,74.8,75.2,73.4,75.4,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,35.1,81,10.3,12,84.1,85.9,100,2908,0
1/25/22 2:10 AM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.9,74,74.8,74.5,75.4,74.5,73.8,74.9,75.3,73.5,75.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,35,77.2,10.1,12,79.4,81.8,100,2845,0
1/25/22 2:15 AM,17.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.6,74,74.8,74.5,75.5,74.6,73.8,75,75.3,73.6,75.7,100,100,100,100,100,100,100,100,100,100,35,74.9,10.1,11.9,76.7,79.4,100,2838,0
1/25/22 2:20 AM,17.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.4,74,74.8,74.5,75.5,74.6,73.8,75,75.2,73.6,75.8,100,100,100,100,100,100,100,100,100,100,34.9,73.4,10.1,11.9,75,77.7,100,2827,0
1/25/22 2:25 AM,17.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.2,74,74.9,74.5,75.6,74.6,73.9,75,75,73.6,75.8,100,100,100,100,100,100,100,100,100,100,34.7,72.4,10.1,11.9,73.9,76.6,100,2826,0
1/25/22 2:30 AM,17.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.3,73,74,74.8,74.4,75.6,74.6,74,74.9,74.9,73.5,75.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,34.7,71.7,10,11.9,73,75.7,100,2831,0
1/25/22 2:35 AM,17.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.2,72.9,73.9,74.8,74.4,75.6,74.7,74,74.8,74.7,73.5,75.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,34.5,71.1,10,11.9,72.4,75,100,2820,0
1/25/22 2:40 AM,17.5,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.3,72.6,73.8,74.8,74.3,75.6,74.6,74,74.7,74.5,73.4,75.7,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,34.3,70.6,9.9,11.9,71.9,74.4,100,2818,0
1/25/22 2:45 AM,17.4,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8.3,72.5,73.7,74.7,74.3,75.6,74.6,74,74.6,74.3,73.4,75.6,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,34.2,70.2,9.9,12,71.4,74,100,2845,0
1/25/22 2:50 AM,17.5,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,8.4,72.3,73.6,74.7,74.2,75.5,74.6,74,74.5,74.1,73.3,75.5,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,34.1,69.4,11.1,9.2,71,73.8,100,2820,0
1/25/22 2:55 AM,17.4,27,0.7,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,8.3,72.1,73.5,74.6,74.1,75.5,74.5,74,74.4,73.8,73.1,75.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,33.9,71.8,10.7,5.5,69.8,74.3,60,2515,7
1/25/22 3:00 AM,17.5,27,3.6,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,8.5,71.9,73.4,74.5,74.1,75.4,74.4,74,74.2,73.7,73,75.3,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,33.7,88.8,7.1,9.7,85.7,75.7,0,2982.5,36.1
1/25/22 3:05 AM,17.2,27,4.5,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.7,71.9,73.4,74.5,74,75.3,74.4,74,74.2,73.6,73,75.2,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,33.6,85.9,8.3,10.8,86.8,81.8,0,2982.5,45.2
1/25/22 3:10 AM,17,27,4.6,0,10,10,10,10,10,10,10,10,10,10,9,72,73.3,74.4,74,75.3,74.3,74,74.1,73.5,72.9,75.1,100,100,100,100,100,100,100,100,100,100,33.4,85,9,11.2,85.6,82.2,0,3357,45.9
1/25/22 3:15 AM,16.9,27,4.6,0,10,10,10,10,10,10,10,10,10,10,9.5,72.2,73.3,74.4,74,75.3,74.3,73.9,74.1,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,33.3,85.1,9.4,11.5,85.6,82.2,0,3464,46.2
1/25/22 3:20 AM,16.8,27,4.2,0,10,10,10,10,10,10,10,10,10,10,9.7,72.4,73.4,74.4,74,75.2,74.3,73.9,74.1,73.7,72.9,75,100,100,100,100,100,100,100,100,100,100,33.1,85.1,9.7,11.7,85.8,82.5,0,3517,41.6
1/25/22 3:25 AM,16.7,27,4.4,0,10,10,10,10,10,10,10,10,10,10,9.7,72.7,73.4,74.4,74,75.2,74.2,73.9,74.1,73.7,72.8,75,100,100,100,100,100,100,100,100,100,100,33,84.9,9.7,11.7,85.6,82.6,0,3521,44.3
1/25/22 3:30 AM,16.7,27,4.6,0,10,10,10,10,10,10,10,10,10,10,9.6,73,73.4,74.4,74,75.2,74.3,73.9,74.2,73.8,72.9,75,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,32.8,85,9.6,11.6,85.6,82.5,0,3522,46
1/25/22 3:35 AM,16.6,27,4.3,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,73.2,73.5,74.5,74.1,75.2,74.3,73.9,74.2,73.9,72.9,75,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,32.7,85.2,9.6,11.6,85.8,82.7,0,3521,42.6
1/25/22 3:40 AM,16.4,27,4.1,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,9.1,73.5,73.5,74.5,74.1,75.2,74.3,73.9,74.2,74,72.9,75.1,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,32.6,85,9.3,11.8,85.8,82.8,0,3521,41
1/25/22 3:45 AM,16.1,27,4,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,8.8,73.7,73.6,74.5,74.1,75.2,74.3,73.9,74.3,74.1,72.9,75.1,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,32.6,85.1,10.7,11,85.8,82.8,0,3521,40.4
1/25/22 3:50 AM,16.2,27,0.8,2.4,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.8,73.9,73.6,74.5,74.2,75.2,74.3,73.9,74.3,74.1,73,75.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,32.5,83.3,13.4,8.2,85.2,82.3,24.3,3005.5,7.8
1/25/22 3:55 AM,19.7,27,0,9.6,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8.1,73.9,73.6,74.6,74.2,75.3,74.3,73.9,74.3,74.1,73,75.1,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,32.3,77.1,10.4,11.9,79.8,81.3,96.1,3005.5,0
1/25/22 4:00 AM,24.4,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.4,73.9,73.6,74.6,74.2,75.3,74.4,73.9,74.4,74.2,73,75.1,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,32.2,74.1,10.3,12,76.1,78.3,100,2864.5,0
1/25/22 4:05 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.8,73.6,74.6,74.2,75.3,74.4,73.9,74.3,74.1,73.1,75.1,100,100,100,100,100,100,100,100,100,100,32,72.4,10.1,11.9,74.2,76.5,100,2864.5,0
1/25/22 4:10 AM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.6,73.6,74.6,74.2,75.3,74.4,73.9,74.3,74,73,75.2,100,100,100,100,100,100,100,100,100,100,31.9,71.4,10,11.9,72.9,75.3,100,2832,0
1/25/22 4:15 AM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.5,73.6,74.6,74.1,75.3,74.4,73.9,74.2,73.9,73,75.1,100,100,100,100,100,100,100,100,100,100,31.8,70.5,10,11.9,72,74.4,100,2831,0
1/25/22 4:20 AM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.3,73.5,74.6,74.1,75.3,74.4,73.9,74.2,73.7,72.9,75.1,100,100,100,100,100,100,100,100,100,100,31.7,70,10.1,11.9,71.4,73.8,100,2831,0
1/25/22 4:25 AM,19.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.1,73.5,74.5,74,75.3,74.3,73.9,74,73.6,72.9,75,100,100,100,100,100,100,100,100,100,100,31.7,69.6,10,11.9,71,73.3,100,2816,0
1/25/22 4:30 AM,17.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.4,73,73.4,74.5,74,75.2,74.3,73.9,74,73.4,72.8,74.9,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,31.6,69.3,10.1,11.8,70.6,72.9,100,2819,0
1/25/22 4:35 AM,16.3,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.2,72.8,73.3,74.4,73.9,75.2,74.2,73.9,73.9,73.2,72.7,74.8,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,31.5,69,10,11.8,70.3,72.6,100,2822,0
1/25/22 4:40 AM,15.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,7.9,72.6,73.2,74.3,73.8,75.1,74.2,73.9,73.7,73.1,72.6,74.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,31.5,68.8,9.9,12,70,72.3,100,2811,0
1/25/22 4:45 AM,15.7,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,7.9,72.3,73.1,74.3,73.7,75,74.1,73.9,73.6,72.9,72.5,74.6,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,31.3,68.5,10.3,11.3,69.8,72,100,2741,0
1/25/22 4:50 AM,15.4,27,0.6,6,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,7.9,72.1,73,74.2,73.6,75,74,73.8,73.5,72.7,72.4,74.5,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,31.3,67.3,11.2,6,69.1,72.4,60,2741,5.6
1/25/22 4:55 AM,15.3,27,5.9,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8,71.9,72.9,74.1,73.6,74.9,74,73.8,73.4,72.6,72.3,74.4,75,75,75,75,75,75,75,75,75,75,31.2,81,7.2,9.6,76.4,72.7,0,2751,59.5
1/25/22 5:00 AM,15.2,27,4.8,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.2,71.8,72.8,74,73.5,74.8,73.9,73.8,73.3,72.4,72.1,74.3,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,31.2,85.8,8.3,10.8,85.6,78.2,0,3279,49
1/25/22 5:05 AM,15.7,27,3.8,0,10,10,10,10,10,10,10,10,10,10,8.4,71.9,72.8,74,73.5,74.8,73.8,73.7,73.2,72.4,72.1,74.2,100,100,100,100,100,100,100,100,100,100,31,85.5,9,11.3,85.7,81.1,0,3279,38
1/25/22 5:10 AM,20.7,27,4.5,0,10,10,10,10,10,10,10,10,10,10,8.7,72,72.8,74,73.5,74.7,73.8,73.7,73.2,72.5,72,74.1,100,100,100,100,100,100,100,100,100,100,30.9,84.5,9.4,11.5,85.8,81.5,0,3493,44.6
1/25/22 5:15 AM,22.5,27,4.1,0,10,10,10,10,10,10,10,10,10,10,9.3,72.3,72.8,74,73.5,74.7,73.7,73.7,73.2,72.6,72,74.1,100,100,100,100,100,100,100,100,100,100,30.8,85.2,9.6,11.6,85.4,81.7,0,3521,40.8
1/25/22 5:20 AM,20.7,27,4.6,0,10,10,10,10,10,10,10,10,10,10,9.9,72.5,72.8,74,73.5,74.7,73.7,73.7,73.3,72.7,72,74.1,100,100,100,100,100,100,100,100,100,100,30.7,84.8,9.6,11.7,85.8,81.9,0,3521,45.6
1/25/22 5:25 AM,18.6,27,4.3,0,10,10,10,10,10,10,10,10,10,10,10,72.7,72.9,74,73.5,74.7,73.7,73.6,73.3,72.9,72.1,74.1,100,100,100,100,100,100,100,100,100,100,30.7,85,9.6,11.6,85.6,82.1,0,3521,42.6
1/25/22 5:30 AM,16.3,27,4.5,0,10,10,10,10,10,10,10,10,10,10,9.6,72.9,72.9,74,73.6,74.7,73.7,73.6,73.4,73,72.1,74.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,30.6,84.9,9.6,11.6,85.8,82.1,0,3521,44.8
1/25/22 5:35 AM,14.6,27,4.1,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,73.3,73,74,73.6,74.7,73.8,73.6,73.4,73.1,72.2,74.2,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,30.4,85.2,9.6,11.7,85.6,82.2,0,3521,41.7
1/25/22 5:40 AM,13.7,27,4.5,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.9,73.5,73,74.1,73.6,74.7,73.8,73.6,73.5,73.2,72.2,74.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,30.5,84.9,9.2,11.8,85.8,82.3,0,3521,44.5
1/25/22 5:45 AM,13.5,27,4.3,0,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,8.7,73.7,73.1,74.1,73.7,74.7,73.8,73.6,73.5,73.3,72.3,74.2,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,30.4,85,11.3,10.5,85.7,82.3,0,3521,43.1
1/25/22 5:50 AM,14.2,27,0.6,3.4,6,6,6,6,6,6,6,6,6,6,8.2,73.9,73.1,74.2,73.7,74.7,73.8,73.6,73.6,73.4,72.3,74.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,30.3,82.5,13.1,8.9,84.7,81.7,33.8,3051,5.8
1/25/22 5:55 AM,18.8,27,0,9.8,8,8,8,8,8,8,8,8,8,8,7.6,73.9,73.2,74.2,73.7,74.8,73.9,73.6,73.6,73.4,72.4,74.3,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,30.1,76.6,10.3,12,79,80.5,98.5,2886.5,0
1/25/22 6:00 AM,21.6,27,0,10,9.2,9.2,9.3,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8,73.8,73.2,74.2,73.8,74.8,73.9,73.6,73.7,73.5,72.4,74.4,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,30.1,73.4,10.3,12,75.4,77.3,100,2886.5,0
1/25/22 6:05 AM,20,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.6,73.2,74.2,73.8,74.8,73.9,73.6,73.7,73.4,72.4,74.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,29.9,71.9,10.1,11.9,73.6,75.6,100,2855,0
1/25/22 6:10 AM,18.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.4,73.2,74.2,73.7,74.8,73.9,73.6,73.6,73.3,72.4,74.4,100,100,100,100,100,100,100,100,100,100,29.8,71,10,11.9,72.6,74.6,100,2830,0
1/25/22 6:15 AM,16.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.3,73.2,74.2,73.7,74.8,73.9,73.6,73.6,73.2,72.4,74.4,100,100,100,100,100,100,100,100,100,100,29.7,70.3,10.1,11.9,71.8,73.9,100,2823,0
1/25/22 6:20 AM,14.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.6,73,73.1,74.2,73.7,74.8,73.9,73.6,73.5,73.1,72.3,74.4,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,29.6,69.7,10,11.9,71.1,73.3,100,2816,0
1/25/22 6:25 AM,13.6,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,7.5,72.8,73,74.1,73.6,74.8,73.9,73.6,73.5,73,72.2,74.3,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,29.6,69.2,10,11.9,70.6,72.8,100,2820,0
1/25/22 6:30 AM,13.4,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,7.2,72.6,73,74.1,73.5,74.7,73.8,73.6,73.3,72.8,72.2,74.2,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,29.4,68.9,10,12,70.2,72.3,100,2813,0
1/25/22 6:35 AM,15.9,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,7.3,72.3,72.9,74,73.5,74.7,73.8,73.6,73.3,72.6,72.1,74.2,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,29.4,68.6,10.1,11.7,69.9,72,100,2841,0
1/25/22 6:40 AM,20.4,27,0.5,6,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,7.6,72.1,72.8,74,73.4,74.7,73.7,73.6,73.1,72.5,72,74.1,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,29.3,67.9,11.3,7.3,69.4,72.1,60,2729,5
1/25/22 6:45 AM,21,27,5.6,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.9,71.9,72.7,73.9,73.3,74.6,73.7,73.5,73,72.3,71.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,29.2,81.7,7.6,9.7,77.7,72.7,0,2797,58.2
1/25/22 6:50 AM,19.2,27,4.6,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.1,71.7,72.6,73.8,73.3,74.5,73.6,73.5,72.9,72.2,71.8,73.9,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,29.1,85.8,8.4,10.9,85.7,78.8,0,3205,47.5
1/25/22 6:55 AM,17.2,27,4,0,10,10,10,10,10,10,10,10,10,10,8.2,71.9,72.6,73.8,73.2,74.5,73.5,73.5,72.9,72.1,71.7,73.8,100,100,100,100,100,100,100,100,100,100,28.9,85.3,9,11.3,85.9,80.9,0,3369,40.2
1/25/22 7:00 AM,15.3,27,4.4,0,10,10,10,10,10,10,10,10,10,10,8.3,72,72.6,73.7,73.2,74.4,73.5,73.5,72.9,72.3,71.7,73.7,100,100,100,100,100,100,100,100,100,100,28.9,84.8,9.5,11.5,85.5,81.3,0,3496,44.3
1/25/22 7:05 AM,13.8,27,3.8,0,10,10,10,10,10,10,10,10,10,10,8.5,72.3,72.6,73.8,73.3,74.4,73.5,73.4,72.9,72.4,71.7,73.7,100,100,100,100,100,100,100,100,100,100,28.8,85.5,9.6,11.6,85.5,81.5,0,3496,37.6
1/25/22 7:10 AM,13.3,27,4.6,0,10,10,10,10,10,10,10,10,10,10,8.4,72.6,72.7,73.8,73.3,74.4,73.5,73.4,73,72.5,71.7,73.7,100,100,100,100,100,100,100,100,100,100,28.7,84.6,9.6,11.7,85.8,81.7,0,3521,46.3
1/25/22 7:15 AM,13.1,27,4.2,0,10,10,10,10,10,10,10,10,10,10,8.2,72.9,72.7,73.8,73.3,74.4,73.5,73.4,73,72.7,71.7,73.7,100,100,100,100,100,100,100,100,100,100,28.5,85.1,9.6,11.6,85.6,81.9,0,3521,41.7
1/25/22 7:20 AM,13.1,27,4.5,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.1,73.2,72.8,73.8,73.3,74.4,73.5,73.4,73.1,72.8,71.8,73.8,94,94,94,94,94,94,94,94,94,94,28.4,84.8,9.7,11.6,85.7,82,0,3521,44.8
1/25/22 7:25 AM,12.9,27,4.2,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.1,73.5,72.8,73.9,73.4,74.4,73.5,73.3,73.2,72.9,71.9,73.8,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,28.3,85.2,9.3,11.7,85.7,82.1,0,3521,41.9
1/25/22 7:30 AM,12.9,27,4.5,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,8,73.7,72.9,73.9,73.4,74.4,73.5,73.4,73.2,73,71.9,73.9,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,28.3,84.8,10.4,11.1,85.8,82.1,0,3521,44.7
1/25/22 7:35 AM,12.8,27,1.7,1,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,7.5,73.9,72.9,73.9,73.4,74.5,73.6,73.3,73.3,73.1,72,73.9,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,28.1,84.7,13.7,7.2,85.7,81.6,10.4,3146,16.6
1/25/22 7:40 AM,12.7,27,0,8.6,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,6.9,74,73,74,73.5,74.5,73.6,73.3,73.4,73.2,72.1,74,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,28,77.8,10.5,11.4,80.6,81,85.6,2810,0
1/25/22 7:45 AM,12.8,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,6.7,73.8,73,74,73.5,74.5,73.6,73.3,73.4,73.3,72.1,74,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,27.9,74.1,10.1,12,76.2,78.1,100,2865,0
1/25/22 7:50 AM,12.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.7,73.6,73,74,73.5,74.5,73.6,73.3,73.4,73.3,72.1,74.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,27.7,72.1,10.2,11.9,73.8,75.9,100,2850,0
1/25/22 7:55 AM,12.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.7,73.4,73,74,73.5,74.6,73.7,73.3,73.4,73.2,72.1,74.1,100,100,100,100,100,100,100,100,100,100,27.5,70.8,10.1,11.9,72.4,74.6,100,2827,0
1/25/22 8:00 AM,12.7,27,0,10,10,10,10,10,10,10,10,10,10,10,6.8,73.1,73,74,73.5,74.5,73.7,73.3,73.4,73.1,72.1,74.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,27.6,70,10,11.9,71.4,73.6,100,2819,0
1/25/22 8:05 AM,12.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,6.7,72.8,72.9,74,73.4,74.5,73.7,73.3,73.3,73,72.1,74.1,95,95,95,95,95,95,95,95,95,95,27.5,69.4,10,11.9,70.7,73,100,2823,0
1/25/22 8:10 AM,12.7,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,6.8,72.6,72.8,73.9,73.4,74.5,73.6,73.3,73.2,72.8,72,74,86,86,86,86,86,86,86,86,86,86,27.5,69,10,11.9,70.3,72.5,100,2822,0
1/25/22 8:15 AM,12.8,27,0,10,7.3,7.3,7.2,7.3,7.3,7.2,7.3,7.3,7.3,7.3,6.9,72.4,72.8,73.9,73.3,74.5,73.6,73.3,73.1,72.7,71.9,74,73.5,71.9,71.9,73.5,73.5,73.5,73.5,73.5,73.5,73.5,27.7,68.7,10,11.8,69.9,72,100,2846,0
1/25/22 8:20 AM,14.4,27,0,10,5.6,5.6,5.4,5.6,5.6,5.4,5.6,5.6,5.6,5.6,7,72.2,72.7,73.8,73.2,74.4,73.5,73.3,73,72.5,71.9,73.9,56.1,54.1,54.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,28,67.6,11.6,8.1,69.4,71.9,100,2806,0
1/25/22 8:25 AM,19.6,27,2.1,4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,7.3,72.1,72.6,73.8,73.2,74.4,73.5,73.3,72.9,72.4,71.8,73.8,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,28.4,68.4,9.7,6.3,68.7,72.4,40,2479,21.6
1/25/22 8:30 AM,20.8,27,5.8,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,7.5,71.9,72.6,73.7,73.1,74.3,73.4,73.3,72.9,72.2,71.7,73.7,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,29,85.7,7.3,10.2,81.3,73,0,2929,58.2
1/25/22 8:35 AM,19,27,4.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.7,71.9,72.5,73.7,73.1,74.2,73.4,73.3,72.8,72.1,71.6,73.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,29.4,84.9,8.5,10.9,86,79.5,0,3248,49.1
1/25/22 8:40 AM,17,27,3.3,0,10,10,10,10,10,10,10,10,10,10,7.9,72.1,72.5,73.6,73.1,74.2,73.3,73.2,72.8,72.1,71.6,73.5,100,100,100,100,100,100,100,100,100,100,30.1,85.9,9.1,11.3,85.4,80.9,0,3397,33.3
1/25/22 8:45 AM,15.2,27,4.5,0,10,10,10,10,10,10,10,10,10,10,7.9,72.3,72.5,73.6,73.1,74.2,73.3,73.2,72.8,72.3,71.5,73.5,100,100,100,100,100,100,100,100,100,100,31,84.6,9.5,11.6,85.7,81.3,0,3484,45
1/25/22 8:50 AM,13.9,27,4.4,0,10,10,10,10,10,10,10,10,10,10,7.8,72.7,72.5,73.6,73.1,74.1,73.3,73.1,72.8,72.4,71.5,73.5,100,100,100,100,100,100,100,100,100,100,31.9,84.8,9.6,11.7,85.6,81.5,0,3521,43.9
1/25/22 8:55 AM,13.3,27,3.9,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.7,73,72.6,73.7,73.1,74.1,73.3,73.1,72.9,72.5,71.6,73.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,33.1,85.5,9.6,11.7,85.5,81.6,0,3522,38.1
1/25/22 9:00 AM,13.2,27,4.6,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,7.4,73.3,72.6,73.7,73.2,74.1,73.3,73.1,73,72.7,71.7,73.5,88.9,88.8,88.8,88.9,88.9,88.9,88.8,88.9,88.9,88.9,34.4,84.6,9.6,11.7,85.8,81.8,0,3521.5,46.5
1/25/22 9:05 AM,13.3,27,4,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.3,73.7,72.7,73.7,73.2,74.2,73.4,73.1,73,72.8,71.7,73.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,35.7,85.4,9.7,11.6,85.6,81.9,0,3521.5,40.4
1/25/22 9:10 AM,13.4,27,1.1,3.1,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,7.2,74.1,72.7,73.8,73.3,74.2,73.4,73.1,73.1,72.9,71.8,73.6,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,37.2,82.4,13.1,10.4,84.7,81.6,31,3423,10.5
1/25/22 9:15 AM,13.4,27,0,9.8,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,6.7,74.3,72.8,73.8,73.3,74.2,73.4,73.1,73.2,73,71.9,73.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,38.6,76.3,10.9,12,78.7,80.1,97.8,3004,0
1/25/22 9:20 AM,13.4,27,0,10,10,10,10,10,10,10,10,10,10,10,6.6,74.2,72.8,73.9,73.4,74.3,73.5,73.1,73.2,73.1,71.9,73.8,100,100,100,100,100,100,100,100,100,100,40,73.1,10.6,12,75.2,77,100,2909,0
1/25/22 9:25 AM,13.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.5,74,72.9,73.9,73.4,74.3,73.5,73.1,73.3,73.1,72,73.8,100,100,100,100,100,100,100,100,100,100,41.6,71.4,10.4,12,73.1,75.1,100,2867,0
1/25/22 9:30 AM,18.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.7,73.8,72.9,73.9,73.4,74.3,73.5,73.1,73.3,73,72,73.8,100,100,100,100,100,100,100,100,100,100,43.2,70.3,10.2,12,71.9,73.9,100,2845,0
1/25/22 9:35 AM,21.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7,73.6,72.8,73.9,73.4,74.3,73.5,73.1,73.3,72.9,72,73.8,100,100,100,100,100,100,100,100,100,100,44.9,69.6,10.1,11.9,71,73.1,100,2838,0
1/25/22 9:40 AM,20.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.5,72.8,73.8,73.3,74.3,73.5,73.1,73.2,72.8,72,73.8,100,100,100,100,100,100,100,100,100,100,46.5,69.1,10,11.9,70.5,72.5,100,2821,0
1/25/22 9:45 AM,18.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.3,72.7,73.8,73.3,74.3,73.5,73.1,73.1,72.7,71.9,73.7,100,100,100,100,100,100,100,100,100,100,48,68.7,10,11.8,70,72,100,2816,0
1/25/22 9:50 AM,16.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.2,72.7,73.8,73.2,74.3,73.5,73.1,73.1,72.5,71.9,73.7,100,100,100,100,100,100,100,100,100,100,49.6,68.4,10,11.9,69.6,71.7,100,2822,0
1/25/22 9:55 AM,15.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.1,72.6,73.7,73.2,74.3,73.5,73,73,72.4,71.8,73.7,100,100,100,100,100,100,100,100,100,100,51.5,68.1,10,11.9,69.3,71.4,100,2819,0
1/25/22 10:00 AM,14.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.9,73,72.6,73.7,73.2,74.2,73.4,73,73,72.3,71.8,73.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,53.5,67.9,10,11.9,69.1,71.1,100,2824.5,0
1/25/22 10:05 AM,14.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,6.7,72.9,72.5,73.6,73.1,74.2,73.4,73,72.9,72.1,71.7,73.5,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,55.1,67.7,10,11.8,68.9,70.9,100,2824.5,0
1/25/22 10:10 AM,14.9,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,6.7,72.7,72.4,73.6,73.1,74.2,73.3,73,72.9,72,71.7,73.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,56.7,67.5,10,11.9,68.6,70.7,100,2810,0
1/25/22 10:15 AM,15.2,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,6.8,72.6,72.3,73.5,73,74.1,73.3,73,72.8,71.9,71.6,73.4,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,58.2,67.3,9.9,12,68.5,70.4,100,2818,0
1/25/22 10:20 AM,15.5,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,72.4,72.2,73.4,73,74,73.3,72.9,72.8,71.8,71.5,73.3,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,59.8,67.2,10.2,11.7,68.3,70.3,100,2849,0
1/25/22 10:25 AM,15.7,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,6.9,72.3,72.2,73.4,72.9,74,73.2,72.9,72.7,71.7,71.5,73.2,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,61.7,66.2,11.4,7.7,68.1,70.4,100,2720,0
1/25/22 10:30 AM,15.7,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,6.9,72.2,72,73.3,72.8,73.9,73.1,72.9,72.7,71.6,71.4,73.1,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,63.3,64,11.5,3.8,67,70.9,100,2457,0
1/25/22 10:35 AM,15.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,6.9,72.1,72,73.2,72.8,73.8,73.1,72.9,72.7,71.5,71.4,73,35,35,35,35,35,35,35,35,35,35,64.9,61.7,10.7,2.8,65.4,71.4,100,2287,0
1/25/22 10:40 AM,16,27,4.7,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.9,72,71.9,73.2,72.8,73.8,73,72.8,72.6,71.4,71.3,72.9,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,73.4,7.1,7.7,68,71.5,0,2428,47.4
1/25/22 10:45 AM,16.2,27,5.4,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,7.2,72,71.8,73.1,72.7,73.7,73,72.8,72.6,71.3,71.2,72.9,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,67.7,86.1,7.2,10.4,84.3,73.4,0,3009,53.9
1/25/22 10:50 AM,16.4,27,4.7,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.2,72.2,71.8,73.1,72.7,73.7,72.9,72.8,72.6,71.3,71.2,72.8,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,69,85.2,8.6,10.9,85.8,79.3,0,3259,48.2
1/25/22 10:55 AM,16.5,27,4.3,0,10,10,10,10,10,10,10,10,10,10,7.1,72.5,71.8,73,72.7,73.7,72.9,72.7,72.7,71.4,71.2,72.7,100,100,100,100,100,100,100,100,100,100,70.6,84.5,9.2,11.4,85.8,80.5,0,3406,43.1
1/25/22 11:00 AM,16.6,27,3.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.1,73,71.8,73.1,72.7,73.6,72.9,72.7,72.8,71.6,71.2,72.8,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,72.2,85.6,9.6,11.6,85.3,80.8,0,3504.5,35.8
1/25/22 11:05 AM,16.7,27,4.6,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,7,73.4,71.9,73.1,72.8,73.6,72.9,72.7,72.9,71.8,71.3,72.8,86,86,86,86,86,86,86,86,86,86,73.6,84.5,9.4,11.7,85.7,81.1,0,3504.5,45.5
1/25/22 11:10 AM,16.7,27,1.3,1.3,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.9,73.9,72,73.1,72.8,73.6,72.9,72.6,73.1,72,71.4,72.8,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,74.8,84.1,11.7,10.8,85.2,81.1,13.1,3521,12.9
1/25/22 11:15 AM,16.7,27,0,8.9,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,6.9,74.4,72,73.2,72.9,73.7,73,72.6,73.3,72.2,71.5,72.9,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,76,77.1,11.3,12,79.8,80.1,88.8,3038,0
1/25/22 11:20 AM,17.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,74.5,72.1,73.2,73,73.7,73,72.6,73.4,72.4,71.6,73,100,100,100,100,100,100,100,100,100,100,77.2,73.2,10.7,12,75.3,76.8,100,2954,0
1/25/22 11:25 AM,17.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.7,74.5,72.2,73.2,73,73.7,73.1,72.6,73.5,72.5,71.7,73.1,100,100,100,100,100,100,100,100,100,100,78.6,71.2,10.3,12,73,74.7,100,2888,0
1/25/22 11:30 AM,17.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.7,74.3,72.2,73.3,73,73.8,73.1,72.6,73.6,72.5,71.8,73.1,100,100,100,100,100,100,100,100,100,100,80,70,10.2,12,71.5,73.4,100,2859,0
1/25/22 11:35 AM,17.5,27,0,10,10,10,10,10,10,10,10,10,10,10,6.7,74.2,72.2,73.3,73,73.8,73.1,72.7,73.6,72.4,71.8,73.2,100,100,100,100,100,100,100,100,100,100,81.4,69.2,10.2,12,70.7,72.5,100,2833,0
1/25/22 11:40 AM,17.9,27,0,10,10,10,10,10,10,10,10,10,10,10,6.8,74,72.1,73.2,73,73.8,73.1,72.7,73.6,72.4,71.8,73.2,100,100,100,100,100,100,100,100,100,100,82.6,68.7,10.1,11.9,70,71.9,100,2828,0
