Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/25/22 11:45 AM,18.2,27,0,10,10,10,10,10,10,10,10,10,10,10,6.8,73.9,72.1,73.2,72.9,73.8,73.1,72.6,73.5,72.2,71.8,73.2,100,100,100,100,100,100,100,100,100,100,83.7,68.3,10,11.9,69.5,71.4,100,2830,0
1/25/22 11:50 AM,18.6,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.8,72,73.2,72.9,73.8,73.1,72.6,73.5,72.1,71.7,73.2,100,100,100,100,100,100,100,100,100,100,84.5,68,10,11.9,69.1,71.1,100,2821,0
1/25/22 11:55 AM,18.9,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.7,72,73.2,72.9,73.8,73.1,72.6,73.4,72.1,71.7,73.1,100,100,100,100,100,100,100,100,100,100,85.6,67.7,10,11.9,68.9,70.8,100,2820,0
1/25/22 12:00 PM,19.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.6,71.9,73.1,72.8,73.7,73.1,72.6,73.4,72,71.7,73.1,100,100,100,100,100,100,100,100,100,100,86.9,67.5,10.1,11.9,68.7,70.5,100,2813,0
1/25/22 12:05 PM,19.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.5,71.9,73.1,72.8,73.7,73.1,72.6,73.4,71.8,71.6,73.1,100,100,100,100,100,100,100,100,100,100,88.4,67.3,10,11.9,68.5,70.3,100,2826,0
1/25/22 12:10 PM,19.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.3,71.8,73,72.7,73.7,73,72.6,73.3,71.8,71.6,73.1,100,100,100,100,100,100,100,100,100,100,89.9,67.2,10,11.9,68.3,70.1,100,2818,0
1/25/22 12:15 PM,19.2,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.3,71.7,72.9,72.7,73.6,73,72.6,73.2,71.7,71.5,73,100,100,100,100,100,100,100,100,100,100,91.2,67,10,11.8,68.1,70,100,2818,0
1/25/22 12:20 PM,19.4,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.1,71.6,72.9,72.6,73.5,73,72.6,73.1,71.6,71.5,73,100,100,100,100,100,100,100,100,100,100,92.5,66.9,10,11.9,68.1,69.9,100,2811,0
1/25/22 12:25 PM,19.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7,72.9,71.6,72.8,72.6,73.5,72.9,72.6,73.1,71.5,71.5,72.9,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,93.9,66.8,10,11.9,68,69.7,100,2817,0
1/25/22 12:30 PM,19.8,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7,72.9,71.5,72.8,72.6,73.5,72.9,72.5,73.1,71.4,71.4,72.9,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,95.2,66.7,10,11.8,67.8,69.6,100,2818,0
1/25/22 12:35 PM,19.9,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,7.1,72.9,71.5,72.7,72.5,73.4,72.8,72.5,73.1,71.4,71.3,72.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,96.7,66.6,10,11.9,67.8,69.5,100,2818,0
1/25/22 12:40 PM,20.1,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,7.1,72.8,71.4,72.6,72.5,73.3,72.8,72.5,73.1,71.3,71.3,72.8,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,97.8,66.5,10,11.9,67.7,69.4,100,2817,0
1/25/22 12:45 PM,20.1,27,0,10,8,8,8,8,8,8,8,8,8,8,7.1,72.7,71.3,72.6,72.4,73.3,72.8,72.4,73.1,71.2,71.3,72.7,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,98.7,66.4,9.8,12,67.6,69.3,100,2828,0
1/25/22 12:50 PM,20,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.1,72.7,71.3,72.5,72.3,73.2,72.7,72.4,73,71.1,71.2,72.6,74,74,74,74,74,74,74,74,74,74,99.9,66.3,9.9,12,67.5,69.1,100,2850,0
1/25/22 12:55 PM,20.5,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,7.1,72.6,71.2,72.5,72.3,73.2,72.7,72.4,73,71.1,71.2,72.6,65,65,65,65,65,65,65,65,65,65,101.2,66.1,10.4,11.4,67.3,69.1,100,2837,0
1/25/22 1:00 PM,20.7,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,7.1,72.4,71.1,72.4,72.3,73.1,72.6,72.3,73,71,71.1,72.6,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,103.3,65,11.7,6.8,67,69.3,100,2656,0
1/25/22 1:05 PM,20.5,27,0,10,4,4,4,4,4,4,4,4,4,4,7.1,72.4,71,72.4,72.2,73.1,72.6,72.3,72.9,71,71,72.5,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,104.6,63.2,11.1,4,65.9,69.8,100,2442,0
1/25/22 1:10 PM,20.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.1,72.3,71,72.3,72.2,73,72.5,72.3,72.9,70.9,71,72.4,35,35,35,35,35,35,35,35,35,35,105.6,61.1,10.7,2.8,64.6,70.1,100,2288,0
1/25/22 1:15 PM,20.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.1,72.3,70.9,72.2,72.1,72.9,72.5,72.2,72.9,70.9,71,72.4,35,35,35,35,35,35,35,35,35,35,106.5,60.6,10.3,2.7,63.2,70.5,100,2234,0
1/25/22 1:20 PM,20.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.1,72.2,70.9,72.2,72.1,72.9,72.5,72.2,72.9,70.8,71,72.4,35,35,35,35,35,35,35,35,35,35,107.1,60.6,10.1,2.7,62.7,70.7,100,2206,0
1/25/22 1:25 PM,20.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.1,72.1,70.8,72.2,72.1,72.9,72.4,72.2,72.9,70.7,70.9,72.3,35,35,35,35,35,35,35,35,35,35,107.8,60.5,10.1,2.7,62.6,70.6,100,2200,0
1/25/22 1:30 PM,20.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.1,72.1,70.8,72.1,72,72.8,72.4,72.2,72.9,70.7,70.9,72.3,35,35,35,35,35,35,35,35,35,35,108.6,60.4,10,2.7,62.5,70.6,100,2199,0
1/25/22 1:35 PM,20.6,27,2.7,2,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,7.1,72,70.7,72.1,72,72.8,72.4,72.1,72.9,70.6,70.9,72.3,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,109.3,65.1,8,5.5,63.2,70.5,20,2203,27.1
1/25/22 1:40 PM,20.7,27,6.5,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.2,72,70.7,72,72,72.7,72.3,72.1,72.9,70.5,70.8,72.3,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,110.1,85.1,6.7,9.9,79.5,69.8,0,2986,65.4
1/25/22 1:45 PM,20.6,27,5.6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,7.2,72.2,70.6,72,72,72.7,72.3,72.1,72.8,70.5,70.8,72.2,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,110.7,85.2,8.2,10.7,85.4,77.3,0,2986,56.3
1/25/22 1:50 PM,20.7,27,4.6,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7,72.6,70.6,72,72,72.7,72.2,72,72.9,70.6,70.8,72.2,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,111.3,84.7,9,11.2,85.8,79.4,0,3355,47.8
1/25/22 1:55 PM,20.5,27,3.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,6.9,73.1,70.7,72,72,72.7,72.3,72,73,70.8,70.9,72.2,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,112.1,85.9,9.4,11.5,85.4,80.1,0,3491,33
1/25/22 2:00 PM,20.3,27,4.5,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,6.7,73.7,70.7,72,72.1,72.7,72.3,72,73.1,71.1,71,72.3,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,112.8,84.4,9.5,11.7,85.8,80.5,0,3491,45.3
1/25/22 2:05 PM,20.5,27,0,4.9,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,6.6,74.3,70.8,72.1,72.2,72.7,72.3,71.9,73.3,71.3,71.1,72.3,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,113.8,80.1,13,11.3,82.8,80.3,49.4,3076,0
1/25/22 2:10 PM,20.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.7,74.7,70.9,72.2,72.2,72.8,72.4,71.9,73.4,71.6,71.2,72.5,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,114.9,74,11.1,12,76.5,77.5,100,3018,0
1/25/22 2:15 PM,20.5,27,0,10,10,10,10,10,10,10,10,10,10,10,6.5,74.8,71,72.2,72.3,72.8,72.4,71.9,73.5,71.7,71.3,72.6,100,100,100,100,100,100,100,100,100,100,115.5,71.1,10.5,12,73.1,74.5,100,2923,0
1/25/22 2:20 PM,20.6,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,74.7,71.1,72.2,72.3,72.9,72.5,71.9,73.5,71.8,71.4,72.7,100,100,100,100,100,100,100,100,100,100,115.9,69.5,10.3,12,71.1,72.8,100,2870,0
1/25/22 2:25 PM,20.6,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,74.6,71.1,72.3,72.4,72.9,72.5,71.9,73.5,71.8,71.5,72.8,100,100,100,100,100,100,100,100,100,100,116.2,68.5,10.2,11.9,70,71.7,100,2857,0
1/25/22 2:30 PM,20.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,74.5,71.1,72.3,72.3,72.9,72.5,72,73.5,71.8,71.5,72.8,100,100,100,100,100,100,100,100,100,100,116.6,67.8,10.1,11.9,69.2,71,100,2820,0
1/25/22 2:35 PM,20.2,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,74.3,71.1,72.3,72.3,72.9,72.6,71.9,73.5,71.7,71.5,72.8,100,100,100,100,100,100,100,100,100,100,117,67.3,10,11.9,68.6,70.4,100,2830,0
1/25/22 2:40 PM,20.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,74.3,71.1,72.3,72.3,72.9,72.6,72,73.5,71.7,71.5,72.9,100,100,100,100,100,100,100,100,100,100,117.3,66.9,10,11.9,68.2,70,100,2829,0
1/25/22 2:45 PM,20.2,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,74.1,71.1,72.3,72.3,72.9,72.6,72,73.5,71.6,71.5,72.9,100,100,100,100,100,100,100,100,100,100,117.3,66.6,10.1,11.9,67.9,69.7,100,2829,0
1/25/22 2:50 PM,20.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.9,71,72.2,72.2,72.9,72.6,71.9,73.4,71.5,71.4,72.8,100,100,100,100,100,100,100,100,100,100,117.4,66.3,10,11.9,67.6,69.4,100,2823,0
1/25/22 2:55 PM,20.2,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.8,71,72.2,72.2,72.9,72.6,71.9,73.4,71.5,71.4,72.8,100,100,100,100,100,100,100,100,100,100,117.9,66.1,10,11.9,67.4,69.2,100,2825,0
1/25/22 3:00 PM,20.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.6,70.9,72.2,72.2,72.9,72.5,71.9,73.4,71.4,71.4,72.8,100,100,100,100,100,100,100,100,100,100,118,65.9,10,11.8,67.1,69,100,2821.5,0
1/25/22 3:05 PM,20.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.5,70.9,72.1,72.1,72.8,72.5,71.9,73.3,71.3,71.3,72.8,100,100,100,100,100,100,100,100,100,100,117.6,65.8,10,11.9,67,68.8,100,2821.5,0
1/25/22 3:10 PM,19.9,27,0,10,10,10,10,10,10,10,10,10,10,10,6.4,73.4,70.8,72.1,72.1,72.8,72.5,71.9,73.2,71.2,71.3,72.7,100,100,100,100,100,100,100,100,100,100,117.4,65.7,10,11.9,66.9,68.7,100,2817,0
1/25/22 3:15 PM,19.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.4,73.3,70.8,72,72,72.7,72.4,71.9,73.1,71.1,71.2,72.6,100,100,100,100,100,100,100,100,100,100,117.3,65.6,10,11.8,66.8,68.6,100,2817,0
1/25/22 3:20 PM,19.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.2,70.7,72,72,72.7,72.4,71.9,73,71.1,71.2,72.6,100,100,100,100,100,100,100,100,100,100,117.2,65.5,10,11.9,66.7,68.4,100,2818,0
1/25/22 3:25 PM,19.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.2,70.7,72,72,72.7,72.4,71.8,72.8,71,71.1,72.6,100,100,100,100,100,100,100,100,100,100,116.8,65.5,10,11.8,66.7,68.3,100,2825,0
1/25/22 3:30 PM,19.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.3,73,70.6,71.9,71.9,72.6,72.3,71.8,72.7,70.9,71.1,72.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,116.1,65.4,10,11.9,66.6,68.3,100,2808,0
1/25/22 3:35 PM,19.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.3,72.9,70.6,71.9,71.9,72.6,72.3,71.8,72.6,70.9,71,72.5,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,115.6,65.3,10.1,11.9,66.5,68.1,100,2831,0
1/25/22 3:40 PM,19.8,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,6.4,72.7,70.5,71.8,71.8,72.5,72.3,71.8,72.5,70.8,71,72.4,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,115,65.2,10,11.9,66.3,68.1,100,2822,0
1/25/22 3:45 PM,20,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,6.4,72.7,70.5,71.8,71.8,72.5,72.2,71.7,72.4,70.7,70.9,72.3,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,114.1,65.2,9.9,12,66.2,67.9,100,2821,0
1/25/22 3:50 PM,20,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,6.5,72.5,70.4,71.7,71.7,72.4,72.2,71.7,72.3,70.6,70.9,72.3,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,113.7,65.1,10,11.9,66.2,67.8,100,2856,0
1/25/22 3:55 PM,19.9,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,6.6,72.4,70.4,71.7,71.7,72.4,72.1,71.7,72.3,70.6,70.8,72.2,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,113.1,64.7,11,9.7,66.1,67.9,100,2801,0
1/25/22 4:00 PM,19.8,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,6.6,72.3,70.3,71.6,71.7,72.3,72.1,71.6,72.2,70.5,70.8,72.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,112.7,63.3,11.6,5.3,65.6,68.3,100,2552,0
1/25/22 4:05 PM,19.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,6.6,72.3,70.3,71.6,71.6,72.3,72,71.6,72.1,70.4,70.7,72.1,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,112.4,61,11,3,64.4,68.7,100,2349,0
1/25/22 4:10 PM,19.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,6.6,72.2,70.2,71.5,71.6,72.2,72,71.6,72,70.4,70.7,72,35,35,35,35,35,35,35,35,35,35,112.2,60.2,10.4,2.9,62.9,69.2,100,2258,0
1/25/22 4:15 PM,19.8,27,4.6,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.6,72,70.1,71.5,71.6,72.2,71.9,71.5,71.9,70.4,70.6,71.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,111.8,69.6,7.2,7.3,64.8,69.3,0,2258,45.8
1/25/22 4:20 PM,19.7,27,6.6,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,6.7,72,70.1,71.5,71.5,72.1,71.9,71.5,71.9,70.3,70.6,71.9,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,111.1,85.1,7.1,10.3,82.2,70.4,0,2957,65.8
1/25/22 4:25 PM,19.6,27,5.9,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.7,72.1,70.1,71.4,71.5,72.1,71.9,71.5,71.8,70.3,70.6,71.9,99,99,99,99,99,99,99,99,99,99,110.4,84.7,8.5,10.9,85.4,77.5,0,3238,58.7
1/25/22 4:30 PM,19.5,27,3.8,0,10,10,10,10,10,10,10,10,10,10,6.6,72.6,70.1,71.4,71.5,72.1,71.9,71.5,71.8,70.4,70.5,71.8,100,100,100,100,100,100,100,100,100,100,109.2,86.1,9.1,11.4,85.4,79.2,0,3392,38.4
1/25/22 4:35 PM,19.3,27,4.2,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,6.5,73.1,70.2,71.5,71.6,72.1,71.9,71.4,71.9,70.7,70.6,71.8,96,96,96,96,96,96,96,96,96,96,107.8,85.2,9.5,11.6,85.7,79.8,0,3491,39.9
1/25/22 4:40 PM,19.2,27,4.5,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,6.3,73.7,70.3,71.5,71.7,72.1,71.9,71.4,72,70.9,70.7,71.9,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,106.6,84.5,9.3,11.8,85.9,80.2,0,3522,44.7
1/25/22 4:45 PM,19.1,27,0,4.2,7,7,7,7,7,7,7,7,7,7,6.3,74.3,70.4,71.6,71.7,72.2,71.9,71.4,72.1,71.2,70.8,72,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,105.3,80.8,12.5,11.5,83,80,41.9,3465,0
1/25/22 4:50 PM,18.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.4,74.6,70.5,71.6,71.8,72.2,72,71.4,72.2,71.4,70.9,72.1,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,103.7,74,11.2,12,76.4,77.4,100,3042,0
1/25/22 4:55 PM,18.9,27,0,10,10,10,10,10,10,10,10,10,10,10,6.2,74.6,70.6,71.7,71.9,72.3,72.1,71.4,72.3,71.6,71,72.2,100,100,100,100,100,100,100,100,100,100,102.1,70.9,10.6,12,72.9,74.2,100,2935,0
1/25/22 5:00 PM,19,27,0,10,10,10,10,10,10,10,10,10,10,10,6,74.4,70.6,71.8,71.9,72.3,72.1,71.4,72.4,71.6,71.1,72.3,100,100,100,100,100,100,100,100,100,100,100.3,69.1,10.3,12,70.8,72.3,100,2862.5,0
1/25/22 5:05 PM,18.9,27,0,10,10,10,10,10,10,10,10,10,10,10,6.1,74.3,70.7,71.8,71.9,72.4,72.2,71.4,72.3,71.7,71.2,72.3,100,100,100,100,100,100,100,100,100,100,98.9,68.1,10.2,11.9,69.5,71.2,100,2862.5,0
1/25/22 5:10 PM,18.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.2,74,70.7,71.8,71.9,72.4,72.2,71.4,72.3,71.6,71.2,72.4,100,100,100,100,100,100,100,100,100,100,97.8,67.3,10.1,11.9,68.7,70.3,100,2834,0
1/25/22 5:15 PM,18.7,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.8,70.7,71.8,71.9,72.4,72.2,71.4,72.3,71.5,71.1,72.4,100,100,100,100,100,100,100,100,100,100,96.4,66.7,10,11.9,68.1,69.8,100,2836,0
1/25/22 5:20 PM,18.6,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.6,70.7,71.8,71.9,72.5,72.2,71.4,72.3,71.4,71.1,72.4,100,100,100,100,100,100,100,100,100,100,94.8,66.3,10,11.9,67.6,69.4,100,2823,0
1/25/22 5:25 PM,18.5,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.5,70.7,71.8,71.9,72.5,72.2,71.4,72.2,71.4,71.1,72.3,100,100,100,100,100,100,100,100,100,100,93.2,66.1,10,11.9,67.3,69,100,2832,0
1/25/22 5:30 PM,18.2,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.3,70.6,71.8,71.8,72.4,72.2,71.5,72.1,71.3,71,72.3,100,100,100,100,100,100,100,100,100,100,91.6,65.9,10,11.9,67.1,68.8,100,2820,0
1/25/22 5:35 PM,18,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.1,70.6,71.8,71.8,72.4,72.2,71.4,72.1,71.2,71,72.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,88.3,65.6,10,11.9,66.9,68.6,100,2821,0
1/25/22 5:40 PM,17.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,6.3,72.8,70.5,71.7,71.7,72.4,72.2,71.4,72,71.1,70.9,72.2,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,84.5,65.5,10,11.8,66.7,68.3,100,2820,0
1/25/22 5:45 PM,17.7,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,6.3,72.7,70.5,71.7,71.7,72.4,72.1,71.4,71.9,71,70.9,72.2,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,81.3,65.3,10,11.9,66.5,68.2,100,2819,0
1/25/22 5:50 PM,17.4,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,6.3,72.4,70.4,71.7,71.7,72.3,72.1,71.4,71.8,70.9,70.9,72.1,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,78.4,65.2,10,12,66.3,68,100,2846,0
1/25/22 5:55 PM,17.2,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,6.3,72.3,70.4,71.6,71.6,72.3,72,71.4,71.8,70.8,70.8,72,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,75.8,64.6,11.3,8.7,66.2,68.1,100,2778,0
1/25/22 6:00 PM,17.1,27,0.6,6,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,6.3,72.1,70.3,71.6,71.6,72.3,72,71.4,71.6,70.7,70.7,71.9,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,73.8,63.1,10.5,5,65.3,68.5,60,2482,5.9
1/25/22 6:05 PM,16.9,27,6.5,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,6.3,71.9,70.3,71.6,71.6,72.2,72,71.4,71.6,70.6,70.6,71.9,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,71.7,78,7,9.3,72.5,68.6,0,2688,65.5
1/25/22 6:10 PM,16.7,27,6,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,6.6,71.9,70.3,71.5,71.5,72.2,71.9,71.3,71.5,70.5,70.6,71.8,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,69.8,85.4,8.1,10.7,84.7,74.3,0,3260,59.8
1/25/22 6:15 PM,16.5,27,4.6,0,10,10,10,10,10,10,10,10,10,10,6.5,72.2,70.3,71.5,71.5,72.1,71.9,71.3,71.5,70.6,70.6,71.7,100,100,100,100,100,100,100,100,100,100,68,85.7,8.9,11.2,85.6,78.7,0,3260,44.6
1/25/22 6:20 PM,16.2,27,4.9,0,10,10,10,10,10,10,10,10,10,10,6.4,72.5,70.3,71.5,71.5,72.1,71.9,71.3,71.6,70.8,70.6,71.7,100,100,100,100,100,100,100,100,100,100,66.3,84.5,9.4,11.5,85.9,79.7,0,3448,48.1
1/25/22 6:25 PM,16,27,3.9,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.4,73,70.4,71.5,71.6,72.1,71.9,71.3,71.6,71,70.6,71.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,65,85.2,9.6,11.6,85.6,80.1,0,3511,42.2
1/25/22 6:30 PM,16.1,27,3.4,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,6.3,73.5,70.5,71.6,71.7,72.2,71.9,71.3,71.8,71.2,70.7,71.8,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,63.9,85.8,9.4,11.7,85.5,80.3,0,3522,33.7
1/25/22 6:35 PM,16,27,2.4,1.1,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.3,73.9,70.6,71.7,71.7,72.2,72,71.3,71.9,71.4,70.8,71.9,66,66,66,66,66,66,66,66,66,66,62.5,83.1,11.7,11.1,85.2,80.4,10.8,3521,25.9
1/25/22 6:40 PM,15.8,27,0,8.6,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,6.2,74.3,70.7,71.7,71.8,72.3,72,71.3,72,71.6,70.9,72,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,61.2,76.1,11.5,12,78.9,79.1,86.2,3093,0
1/25/22 6:45 PM,15.7,27,0,10,10,10,10,10,10,10,10,10,10,10,5.9,74.3,70.8,71.8,71.9,72.3,72.1,71.3,72.1,71.8,71,72.1,100,100,100,100,100,100,100,100,100,100,60,71.7,10.8,12,74,75.4,100,2964,0
1/25/22 6:50 PM,15.6,27,0,10,10,10,10,10,10,10,10,10,10,10,5.9,74.2,70.8,71.9,71.9,72.4,72.2,71.3,72.1,71.9,71,72.2,100,100,100,100,100,100,100,100,100,100,58.9,69.4,10.4,12,71.4,73,100,2900,0
1/25/22 6:55 PM,15.5,27,0,10,10,10,10,10,10,10,10,10,10,10,5.9,73.8,70.9,71.9,72,72.5,72.2,71.3,72.1,71.9,71.1,72.3,100,100,100,100,100,100,100,100,100,100,57.8,68.1,10.2,12,69.8,71.5,100,2856,0
1/25/22 7:00 PM,15.3,27,0,10,10,10,10,10,10,10,10,10,10,10,5.9,73.6,70.9,71.9,71.9,72.5,72.2,71.3,72.1,71.8,71.1,72.3,100,100,100,100,100,100,100,100,100,100,56.9,67.3,10.1,11.9,68.8,70.6,100,2837,0
1/25/22 7:05 PM,15.4,27,0,10,10,10,10,10,10,10,10,10,10,10,5.9,73.2,70.9,71.9,71.9,72.5,72.2,71.3,72.1,71.7,71.1,72.3,100,100,100,100,100,100,100,100,100,100,56,66.7,10.1,11.9,68.1,69.9,100,2837,0
1/25/22 7:10 PM,15.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,5.9,72.9,70.8,71.9,71.9,72.5,72.2,71.4,72.1,71.6,71,72.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,55,66.3,9.9,11.9,67.6,69.4,100,2825,0
1/25/22 7:15 PM,15.3,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,5.9,72.5,70.8,71.9,71.9,72.5,72.2,71.4,72,71.5,71,72.3,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,54.2,66,9.9,11.9,67.3,69.1,100,2814,0
1/25/22 7:20 PM,15.1,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,5.9,72.2,70.8,71.9,71.8,72.5,72.2,71.4,71.9,71.3,70.9,72.3,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,53.2,65.7,10.4,11.2,67,68.7,100,2861,0
1/25/22 7:25 PM,15.1,27,3,2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,5.9,72,70.7,71.8,71.8,72.5,72.2,71.4,71.8,71.2,70.9,72.2,61,61,61,61,61,61,61,61,61,61,52.3,68.2,9.5,7.8,67.3,69,20,2615,30.1
1/25/22 7:30 PM,15.2,27,6.6,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,6.1,71.8,70.7,71.8,71.7,72.5,72.1,71.4,71.8,71.1,70.8,72.1,87,87,87,87,87,87,87,87,87,87,51.3,84.6,7.7,10.6,81.2,70.9,0,3104,65.7
1/25/22 7:35 PM,14.9,27,5.5,0,10,10,10,10,10,10,10,10,10,10,6.3,71.8,70.6,71.8,71.7,72.4,72.1,71.4,71.7,71,70.8,72.1,100,100,100,100,100,100,100,100,100,100,50.4,85,8.8,11.2,85.4,77.9,0,3333,54.8
1/25/22 7:40 PM,14.8,27,3.8,0,10,10,10,10,10,10,10,10,10,10,6.2,72,70.7,71.8,71.7,72.4,72.1,71.4,71.7,71.1,70.7,72,100,100,100,100,100,100,100,100,100,100,49.6,86.2,9.3,11.5,85.6,79.6,0,3435,35.8
1/25/22 7:45 PM,14.6,27,4.2,0,10,10,10,10,10,10,10,10,10,10,6.1,72.3,70.7,71.8,71.7,72.4,72,71.3,71.8,71.3,70.7,72.1,100,100,100,100,100,100,100,100,100,100,49,84.9,9.6,11.7,85.7,80.1,0,3516,42
1/25/22 7:50 PM,14.6,27,4.2,0,10,10,10,10,10,10,10,10,10,10,6,72.7,70.8,71.8,71.8,72.4,72.1,71.3,71.9,71.5,70.8,72.1,100,100,100,100,100,100,100,100,100,100,48.4,84.3,9.6,11.7,85.9,80.5,0,3521,44.3
1/25/22 7:55 PM,14.6,27,3.5,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.9,73,70.9,71.9,71.9,72.4,72.1,71.3,72,71.6,70.9,72.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,47.9,85.7,9.6,11.6,85.4,80.6,0,3521,34.6
1/25/22 8:00 PM,14.5,27,4.4,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,5.9,73.4,71,72,71.9,72.5,72.1,71.3,72.1,71.8,71,72.3,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,47.3,84.7,9.5,11.7,85.7,80.8,0,3521,43.8
1/25/22 8:05 PM,14.2,27,4.1,0,7,7,7,7,7,7,7,7,7,7,5.9,73.7,71.1,72,72,72.5,72.2,71.3,72.2,72,71,72.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,46.8,84.7,9.8,11.6,85.6,80.9,0,3413.5,42.6
1/25/22 8:10 PM,14.1,27,0,4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,5.9,74,71.1,72.1,72.1,72.6,72.2,71.3,72.3,72.2,71.1,72.4,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,46.1,81.4,13.1,10.3,83.9,80.6,40.6,2998,0
1/25/22 8:15 PM,14,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,5.6,74.1,71.2,72.2,72.1,72.7,72.3,71.4,72.4,72.3,71.2,72.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,45.6,74.6,10.8,12,77.1,78.3,100,2998,0
1/25/22 8:20 PM,14.1,27,0,10,10,10,10,10,10,10,10,10,10,10,5.5,73.9,71.3,72.2,72.2,72.7,72.4,71.4,72.5,72.4,71.3,72.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,44.8,71.3,10.5,12,73.5,75.1,100,2915,0
1/25/22 8:25 PM,13.9,27,0,10,10,10,10,10,10,10,10,10,10,10,5.5,73.6,71.4,72.3,72.2,72.8,72.4,71.4,72.5,72.4,71.3,72.7,100,100,100,100,100,100,100,100,100,100,44.2,69.6,10.2,12,71.4,73.2,100,2861,0
1/25/22 8:30 PM,13.8,27,0,10,10,10,10,10,10,10,10,10,10,10,5.6,73.4,71.4,72.3,72.2,72.8,72.5,71.4,72.5,72.4,71.4,72.7,100,100,100,100,100,100,100,100,100,100,43.8,68.5,10.1,12,70.1,71.9,100,2853,0
1/25/22 8:35 PM,13.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.6,73,71.4,72.3,72.2,72.9,72.5,71.5,72.5,72.3,71.4,72.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,43.3,67.8,10.1,11.9,69.2,71.1,100,2836,0
1/25/22 8:40 PM,13.7,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,5.7,72.7,71.4,72.3,72.2,72.9,72.5,71.5,72.4,72.1,71.3,72.8,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,42.6,67.2,10,11.9,68.6,70.5,100,2828,0
1/25/22 8:45 PM,16.3,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,5.7,72.4,71.3,72.3,72.1,72.9,72.5,71.5,72.3,72,71.3,72.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,42,66.8,9.9,12,68.2,70,100,2823,0
1/25/22 8:50 PM,20.9,27,0,8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.9,72.2,71.3,72.3,72.1,72.9,72.5,71.5,72.3,71.8,71.2,72.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,41.2,66,11.3,8.7,67.8,69.8,80,2833,0.4
1/25/22 8:55 PM,21.4,27,5.2,0,7,7,7,7,7,7,7,7,7,7,6.3,71.9,71.2,72.3,72,72.8,72.5,71.5,72.2,71.7,71.1,72.7,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,40.7,75.6,7.8,8.9,71.3,70.2,0,2667,52.1
1/25/22 9:00 PM,19.4,27,5.9,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,6.3,71.8,71.2,72.2,72,72.8,72.4,71.5,72.1,71.5,71.1,72.6,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,40.3,85.1,8.1,10.7,84.7,74.4,0,3199,59.6
1/25/22 9:05 PM,17.3,27,4,0,10,10,10,10,10,10,10,10,10,10,6.3,71.8,71.2,72.2,72,72.8,72.4,71.5,72.1,71.5,71,72.5,100,100,100,100,100,100,100,100,100,100,39.8,86.2,8.9,11.3,85.6,79.3,0,3397.5,40.4
1/25/22 9:10 PM,15.3,27,4.1,0,10,10,10,10,10,10,10,10,10,10,6.3,72,71.2,72.2,72,72.8,72.3,71.5,72.1,71.6,71,72.5,100,100,100,100,100,100,100,100,100,100,39.4,85.1,9.4,11.5,85.7,80.2,0,3397.5,40.7
1/25/22 9:15 PM,13.8,27,4.3,0,10,10,10,10,10,10,10,10,10,10,6.3,72.2,71.2,72.2,72,72.8,72.3,71.5,72.1,71.7,71,72.5,100,100,100,100,100,100,100,100,100,100,38.9,84.4,9.6,11.7,85.7,80.6,0,3512,42.9
1/25/22 9:20 PM,13.1,27,3.7,0,10,10,10,10,10,10,10,10,10,10,6.2,72.5,71.3,72.3,72.1,72.8,72.3,71.5,72.2,71.9,71,72.5,100,100,100,100,100,100,100,100,100,100,38.6,85.7,9.6,11.6,85.4,80.8,0,3521,36.9
1/25/22 9:25 PM,12.9,27,4.3,0,10,10,10,10,10,10,10,10,10,10,6.1,72.8,71.4,72.3,72.1,72.8,72.4,71.5,72.3,72.1,71.1,72.6,100,100,100,100,100,100,100,100,100,100,38.3,85,9.6,11.7,85.7,80.9,0,3521,41.2
1/25/22 9:30 PM,12.8,27,4.5,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,5.9,73.1,71.4,72.4,72.2,72.9,72.4,71.5,72.4,72.2,71.2,72.7,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,38,84.5,9.7,11.6,85.8,81.1,0,3521,44.6
1/25/22 9:35 PM,12.7,27,3.6,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,5.9,73.4,71.5,72.5,72.3,72.9,72.4,71.5,72.4,72.4,71.2,72.7,88,88,88,88,88,88,88,88,88,88,37.6,85.6,9.6,11.6,85.5,81.1,0,3521,36.5
1/25/22 9:40 PM,12.7,27,4.6,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,5.8,73.6,71.6,72.5,72.3,72.9,72.5,71.5,72.5,72.5,71.3,72.8,73,73,73,73,73,73,73,73,73,73,37.5,84.6,9.2,11.8,85.8,81.3,0,3521,45.6
1/25/22 9:45 PM,12.7,27,3.9,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.7,73.8,71.7,72.6,72.4,73,72.5,71.5,72.6,72.6,71.3,72.9,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,37.1,84.9,12.8,8.5,85.9,81,0,3518,38.8
1/25/22 9:50 PM,14.2,27,1.7,0,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,5.3,73.9,71.8,72.6,72.5,73.1,72.6,71.6,72.7,72.7,71.4,73,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,36.8,86.9,13.2,3.8,85.5,80.2,0,2881,16.6
1/25/22 9:55 PM,20.1,27,1.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,5.5,73.8,71.9,72.7,72.5,73.1,72.7,71.6,72.8,72.8,71.5,73.1,35,35,35,35,35,35,35,35,35,35,36.4,86.6,11.6,2.8,85.6,79.2,0,2439.5,18.3
1/25/22 10:00 PM,21.1,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,5.7,73.6,71.9,72.8,72.5,73.2,72.7,71.6,72.8,72.9,71.6,73.2,35,35,35,35,35,35,35,35,35,35,36.1,87.4,10.7,2.7,85.8,78.2,0,2331,20.1
1/25/22 10:05 PM,19.4,27,2.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,5.8,73.2,71.9,72.8,72.5,73.2,72.7,71.6,72.8,73,71.6,73.2,35,35,35,35,35,35,35,35,35,35,35.9,87.6,10.3,2.7,86.1,77.6,0,2331,21.5
1/25/22 10:10 PM,17.1,27,2.3,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,5.8,72.9,72,72.9,72.5,73.3,72.8,71.7,72.9,73,71.6,73.3,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,35.6,87.6,10.1,2.6,86.2,77.3,0,2300.5,23.5
1/25/22 10:15 PM,15,27,3.4,0,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,5.7,72.7,72,72.9,72.6,73.3,72.8,71.7,72.9,73.1,71.6,73.3,45,45,45,45,45,45,45,45,45,45,35.4,85,9.7,3.5,87.1,77.2,0,2300.5,34.2
1/25/22 10:20 PM,13.3,27,2.5,0,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.6,72.5,72.1,72.9,72.6,73.3,72.9,71.7,72.9,73.1,71.6,73.4,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,35.2,84.9,8.6,5.9,85.8,77.5,0,2382,25.1
1/25/22 10:25 PM,12.6,27,3.4,0,7,7,7,7,7,7,7,7,7,7,5.8,72.4,72.1,72.9,72.6,73.4,72.9,71.8,73,73.2,71.7,73.4,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,35,84.6,7.2,9.3,85.4,79.5,0,2766,36.1
1/25/22 10:30 PM,12.4,27,3.5,0,8,8,8,8,8,8,8,8,8,8,6,72.5,72.2,72.9,72.6,73.4,72.9,71.8,73,73.2,71.7,73.5,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,34.7,85.4,7.8,11,85.2,80.7,0,3189,34.5
1/25/22 10:35 PM,12.3,27,4.6,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,6,72.7,72.2,73,72.6,73.4,72.9,71.8,73,73.3,71.7,73.5,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,34.4,84.4,8.9,11.6,85.8,81.3,0,3447.5,45.8
1/25/22 10:40 PM,12.1,27,4,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,5.9,72.9,72.3,73,72.7,73.5,73,71.8,73.1,73.4,71.8,73.6,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,34.2,85.2,9.4,11.7,85.6,81.6,0,3447.5,40.2
1/25/22 10:45 PM,12.1,27,4.4,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,5.8,73.1,72.3,73.1,72.7,73.5,73,71.9,73.2,73.4,71.8,73.6,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,33.9,84.9,9.2,11.8,85.7,81.7,0,3521,44.2
1/25/22 10:50 PM,11.9,27,4.3,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,5.7,73.4,72.4,73.2,72.8,73.5,73.1,71.9,73.2,73.5,71.9,73.7,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,33.6,85,9.6,11.6,85.7,81.9,0,3521,43
1/25/22 10:55 PM,11.8,27,3.6,0,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.5,73.7,72.5,73.2,72.8,73.6,73.1,71.9,73.3,73.6,71.9,73.8,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,33.3,85.2,13,8.1,85.7,81.5,0,3442,37.5
1/25/22 11:00 PM,12.4,27,3.3,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,5.4,73.8,72.5,73.3,72.9,73.6,73.2,71.9,73.4,73.6,72,73.8,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,33,84.7,13.3,3.5,86.1,80.8,0,2651,33.1
1/25/22 11:05 PM,18.4,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,5.3,73.8,72.6,73.3,72.9,73.7,73.2,72,73.5,73.7,72.1,73.9,35,35,35,35,35,35,35,35,35,35,32.7,85.6,11.4,2.7,86.1,79.9,0,2651,23.9
1/25/22 11:10 PM,20.3,27,2.4,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,5.5,73.8,72.6,73.4,73,73.7,73.3,72,73.5,73.8,72.1,74,35,35,35,35,35,35,35,35,35,35,32.5,86.2,10.6,2.7,85.8,79,0,2354.5,24
1/25/22 11:15 PM,18.6,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,5.6,73.5,72.7,73.4,73,73.8,73.3,72,73.5,73.8,72.1,74,35,35,35,35,35,35,35,35,35,35,32.2,87.5,10.3,2.6,86,78.5,0,2354.5,20.2
1/25/22 11:20 PM,16.1,27,1.9,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,5.4,73.3,72.7,73.4,73,73.8,73.3,72.1,73.5,73.8,72.2,74.1,35,35,35,35,35,35,35,35,35,35,32,87.7,10.1,2.6,86.1,78.2,0,2290,18.5
1/25/22 11:25 PM,13.9,27,1.7,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,5.3,73.1,72.7,73.5,73,73.8,73.4,72.1,73.5,73.8,72.2,74.1,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,31.8,88.2,10,2.6,86.2,78,0,2287,16.7
1/25/22 11:30 PM,12.2,27,1.8,0,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,5.2,72.9,72.7,73.5,73,73.9,73.4,72.1,73.5,73.8,72.2,74.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,31.6,88.1,10,2.6,86.1,77.9,0,2275,18
1/25/22 11:35 PM,11.4,27,2.2,0,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,5.2,72.7,72.7,73.5,73,73.9,73.4,72.2,73.5,73.8,72.1,74.1,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,31.5,86.8,9.5,3.8,86.5,77.9,0,2300,21.7
1/25/22 11:40 PM,11.2,27,2.1,0,6,6,6,6,6,6,6,6,6,6,5.2,72.5,72.7,73.5,73,73.9,73.4,72.2,73.5,73.9,72.1,74.2,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,31.3,85.4,8.1,6.7,85,78.6,0,2625.5,21.3
1/25/22 11:45 PM,11.1,27,3.8,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,5.3,72.4,72.8,73.5,73,73.9,73.4,72.2,73.5,73.9,72.1,74.2,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,31.1,84.5,7.1,9.8,85.1,80.4,0,2625.5,36.9
1/25/22 11:50 PM,10.9,27,4.4,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,5.5,72.5,72.8,73.5,73,73.9,73.4,72.2,73.6,73.9,72.2,74.2,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,30.9,84.6,8.1,11.2,85.6,81.4,0,3240,43.9
1/25/22 11:55 PM,10.7,27,4.1,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,5.6,72.7,72.8,73.6,73,73.9,73.5,72.2,73.6,73.9,72.1,74.3,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,30.7,85.1,9,11.6,85.4,81.8,0,3431,41.4
1/26/22 12:00 AM,10.6,27,4.5,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,5.7,72.9,72.9,73.6,73.1,74,73.5,72.3,73.7,74,72.2,74.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,30.5,84.9,9.6,11.7,85.7,82,0,3502,44.8
1/26/22 12:05 AM,10.6,27,4.3,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,5.6,73.1,73,73.7,73.1,74,73.5,72.3,73.7,74,72.2,74.4,83,83,83,83,83,83,83,83,83,83,30.4,85.1,9.3,11.8,85.7,82.2,0,3521.5,42.6
1/26/22 12:10 AM,10.3,27,4.4,0,7.4,7.4,7.3,7.4,7.4,7.3,7.4,7.4,7.4,7.4,5.5,73.4,73,73.7,73.2,74,73.5,72.3,73.7,74.1,72.3,74.4,74.4,73.1,73.1,74.4,74.4,74.4,74.4,74.4,74.4,74.4,30.2,85,9.3,11.8,85.7,82.3,0,3521.5,45.5
1/26/22 12:15 AM,10.2,27,4.3,0,5.9,5.9,5.7,5.9,5.9,5.7,5.9,5.9,5.9,5.9,5.4,73.6,73.1,73.8,73.2,74.1,73.6,72.3,73.8,74.1,72.3,74.4,59.1,57.2,57.2,59.1,59.1,59.1,59.1,59.1,59.1,59.1,30,84.9,12.8,9.2,85.8,82.1,0,3521,42.3
1/26/22 12:20 AM,9.9,27,2.3,0,4,4,4,4,4,4,4,4,4,4,5.4,73.8,73.1,73.8,73.2,74.1,73.6,72.4,73.9,74.2,72.4,74.5,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,29.9,86.4,13.7,4.4,85.6,81.5,0,2985,23.4
1/26/22 12:25 AM,10,27,2.1,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,4.9,73.9,73.2,73.9,73.3,74.2,73.7,72.4,73.9,74.2,72.4,74.5,35,35,35,35,35,35,35,35,35,35,29.7,85.8,11.9,2.8,85.7,80.6,0,2537,21
1/26/22 12:30 AM,10.2,27,2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,4.7,73.8,73.2,73.9,73.3,74.2,73.7,72.4,73.9,74.2,72.4,74.5,35,35,35,35,35,35,35,35,35,35,29.6,86.5,10.8,2.7,85.4,79.8,0,2388,19.5
1/26/22 12:35 AM,10.3,27,1.8,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,4.7,73.5,73.2,73.9,73.3,74.2,73.7,72.4,73.9,74.2,72.5,74.6,35,35,35,35,35,35,35,35,35,35,29.5,87.8,10.3,2.6,85.7,79.2,0,2335,18.2
1/26/22 12:40 AM,10.3,27,2.3,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,4.7,73.3,73.2,73.9,73.3,74.3,73.7,72.5,73.9,74.2,72.5,74.6,35,35,35,35,35,35,35,35,35,35,29.4,83.6,10.2,2.6,86.9,78.9,0,2300,23.3
1/26/22 12:45 AM,10.2,27,1.2,0,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,4.7,73.1,73.2,73.9,73.3,74.3,73.7,72.5,73.9,74.2,72.5,74.7,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,29.2,86.5,10.1,2.6,84.6,78.7,0,2285,12.1
1/26/22 12:50 AM,10.1,27,3,0,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.7,72.8,73.2,73.9,73.3,74.3,73.7,72.5,73.9,74.2,72.5,74.7,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,29,84.4,9.9,2.9,85,78.7,0,2306.5,30.2
1/26/22 12:55 AM,10,27,3.2,0,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,4.8,72.6,73.2,73.9,73.3,74.3,73.7,72.6,73.9,74.2,72.4,74.7,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,28.8,84.5,9,4.8,84.8,78.6,0,2306.5,33
1/26/22 1:00 AM,9.9,27,2.4,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,4.9,72.3,73.2,73.9,73.3,74.3,73.8,72.6,73.9,74.2,72.4,74.7,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,28.6,86.4,7.2,8.6,84.9,79.8,0,2822.5,24.3
1/26/22 1:05 AM,9.6,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,5,72.3,73.2,73.9,73.3,74.3,73.8,72.6,73.9,74.2,72.4,74.7,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,28.4,92.2,7.5,10.7,91,82.4,0,2822.5,0
1/26/22 1:10 AM,9.5,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,5.1,72.4,73.2,74,73.3,74.3,73.8,72.6,73.9,74.3,72.4,74.7,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,28.3,94.6,8.7,11.2,94.1,85.7,0,3316,0
1/26/22 1:15 AM,9.5,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,5.3,72.7,73.3,74,73.4,74.3,73.8,72.6,74,74.3,72.5,74.7,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,28.1,96.1,9.3,11.5,95.9,87.6,0,3443,0
1/26/22 1:20 AM,9.4,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,5.4,72.9,73.3,74,73.4,74.4,73.8,72.6,74.1,74.5,72.5,74.8,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,27.9,97.2,9.6,11.6,97.1,89,0,3501,0
1/26/22 1:25 AM,9.1,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,5.4,73.1,73.4,74.1,73.5,74.4,73.9,72.7,74.2,74.7,72.6,74.8,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,27.7,98,9.6,11.7,98,90,0,3522,0
1/26/22 1:30 AM,8.9,27,0,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,5.3,73.4,73.5,74.2,73.6,74.5,73.9,72.7,74.3,74.9,72.7,74.9,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,27.6,98.8,9.3,11.8,98.8,90.7,0,3521,0
1/26/22 1:35 AM,8.9,27,0,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,5.2,73.7,73.7,74.3,73.7,74.6,74,72.7,74.5,75,72.8,75.1,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,27.4,99.6,10.7,10.9,99.5,91.1,0,3521,0
1/26/22 1:40 AM,8.7,27,0,0,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,5,73.8,73.8,74.4,73.8,74.6,74.1,72.8,74.6,75.3,72.9,75.2,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,27.1,104.2,13.7,5.6,101,90.2,0,3198,0
1/26/22 1:45 AM,8.7,27,0,5.2,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,4.6,73.9,73.9,74.5,73.9,74.7,74.1,72.8,74.7,75.5,73,75.4,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,26.5,92.8,11.3,8.5,98.6,88.7,51.7,2660,0
1/26/22 1:50 AM,8.6,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,4.5,73.8,74,74.6,74,74.8,74.2,72.9,74.9,75.7,73.2,75.5,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,26.2,82.8,9.6,11.8,85.8,87.8,100,2742,0
1/26/22 1:55 AM,10.3,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,4.5,73.6,74.1,74.6,74.1,74.9,74.3,72.9,75,75.8,73.2,75.7,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,25.9,77.8,9.8,12,80.3,82.5,100,2813,0
1/26/22 2:00 AM,16.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,4.8,73.4,74.1,74.7,74.1,75,74.4,72.9,75,75.8,73.3,75.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,25.7,75.2,10,11.9,77.2,79.7,100,2820.5,0
1/26/22 2:05 AM,17.3,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,5,73.1,74.1,74.7,74.1,75.1,74.5,73,75,75.6,73.3,75.9,89,89,89,89,89,89,89,89,89,89,25.6,73.5,10,11.9,75.2,77.9,100,2820.5,0
1/26/22 2:10 AM,14.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,5.1,72.9,74.1,74.7,74.1,75.1,74.5,73.1,75,75.4,73.4,75.8,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,25.4,72.4,9.9,12,74,76.6,100,2829,0
1/26/22 2:15 AM,12.4,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,5,72.7,74.1,74.8,74.1,75.1,74.5,73.1,74.9,75.2,73.3,75.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,25.4,71.6,9.9,12,73,75.6,100,2833,0
1/26/22 2:20 AM,10.3,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,4.9,72.6,74.1,74.7,74,75.1,74.5,73.1,74.8,75,73.3,75.8,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,25.3,71,10.2,11.8,72.3,74.9,100,2855,0
1/26/22 2:25 AM,9.1,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,4.8,72.4,74,74.7,74,75.1,74.5,73.2,74.7,74.8,73.2,75.8,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,25.2,69.7,11.3,8.4,71.6,74.7,100,2781,0
1/26/22 2:30 AM,8.5,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,4.7,72.2,73.9,74.7,73.9,75.1,74.4,73.2,74.6,74.5,73.1,75.7,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,25.1,66.6,11.5,3.7,70.2,74.9,100,2475,0
1/26/22 2:35 AM,8.5,27,1.3,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,4.7,72,73.8,74.6,73.9,75,74.4,73.2,74.5,74.3,73,75.6,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,25.1,76.9,8.9,5.4,70.9,75.4,40,2580,12.9
1/26/22 2:40 AM,8.5,27,1.5,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,4.7,71.8,73.7,74.5,73.8,75,74.4,73.2,74.4,74.2,72.9,75.5,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,24.9,88.7,6.8,10,87.1,77,0,2580,14.8
1/26/22 2:45 AM,8.4,27,0,0,10,10,10,10,10,10,10,10,10,10,4.9,71.9,73.6,74.5,73.8,75,74.3,73.3,74.3,74,72.8,75.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,24.8,92.4,8.3,10.8,91.4,82.8,0,3197,0
1/26/22 2:50 AM,8.1,27,0,0,10,10,10,10,10,10,10,10,10,10,5.1,72,73.6,74.5,73.8,74.9,74.2,73.3,74.3,74,72.7,75.3,100,100,100,100,100,100,100,100,100,100,24.7,94.6,9,11.3,94.1,85.8,0,3371,0
1/26/22 2:55 AM,8,27,0,0,10,10,10,10,10,10,10,10,10,10,5.1,72.2,73.6,74.5,73.8,74.9,74.2,73.3,74.3,74.1,72.7,75.3,100,100,100,100,100,100,100,100,100,100,24.7,96.1,9.4,11.5,95.9,87.7,0,3461,0
1/26/22 3:00 AM,7.8,27,0,0,10,10,10,10,10,10,10,10,10,10,5.2,72.4,73.7,74.5,73.9,74.9,74.2,73.2,74.3,74.3,72.8,75.3,100,100,100,100,100,100,100,100,100,100,24.6,97.3,9.6,11.7,97.1,89.1,0,3519,0
1/26/22 3:05 AM,7.7,27,0,0,10,10,10,10,10,10,10,10,10,10,5.3,72.6,73.7,74.5,73.9,74.9,74.2,73.2,74.4,74.5,72.8,75.3,100,100,100,100,100,100,100,100,100,100,24.5,98.2,9.6,11.7,98.2,90.1,0,3519,0
1/26/22 3:10 AM,7.6,27,0,0,10,10,10,10,10,10,10,10,10,10,5.4,72.9,73.8,74.6,74,74.9,74.3,73.3,74.5,74.7,72.9,75.4,100,100,100,100,100,100,100,100,100,100,24.4,98.8,9.6,11.7,98.8,90.8,0,3522,0
1/26/22 3:15 AM,7.4,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,5.3,73.2,73.9,74.7,74.1,75,74.3,73.3,74.6,74.9,73,75.5,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,24.2,99.3,9.6,11.7,99.3,91.4,0,3522,0
1/26/22 3:20 AM,7.2,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,5.2,73.4,74,74.8,74.2,75.1,74.4,73.3,74.8,75.1,73.1,75.6,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,24.1,99.8,9.4,11.8,99.8,91.9,0,3522,0
1/26/22 3:25 AM,7.1,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,5.2,73.7,74.1,74.9,74.3,75.1,74.4,73.3,74.9,75.3,73.2,75.7,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,24,100.4,10.2,11.3,100.3,92.3,0,3521,0
1/26/22 3:30 AM,7.1,27,0,1.4,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,4.9,73.9,74.3,75,74.4,75.2,74.5,73.4,75.1,75.6,73.4,75.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,23.9,99.6,13.2,7.7,101.4,91.3,14,3219,0
1/26/22 3:35 AM,7,27,0,8.9,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,4.4,74,74.4,75.1,74.5,75.3,74.6,73.4,75.2,75.8,73.5,76,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,23.8,85.7,10.6,11.6,89.9,90.4,89.4,2826,0
1/26/22 3:40 AM,7,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,4.3,73.9,74.5,75.2,74.6,75.4,74.7,73.5,75.3,75.9,73.6,76.1,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,23.6,80,10.3,12,82.7,85,100,2875,0
1/26/22 3:45 AM,7,27,0,10,10,10,10,10,10,10,10,10,10,10,4.3,73.7,74.5,75.2,74.6,75.5,74.8,73.5,75.4,76,73.7,76.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,23.5,76.7,10.2,12,78.8,81.4,100,2859,0
1/26/22 3:50 AM,12.3,27,0,10,10,10,10,10,10,10,10,10,10,10,4.3,73.5,74.5,75.3,74.6,75.5,74.8,73.5,75.4,75.9,73.7,76.3,100,100,100,100,100,100,100,100,100,100,23.5,74.7,10,12,76.4,79.3,100,2845,0
1/26/22 3:55 AM,16,27,0,10,10,10,10,10,10,10,10,10,10,10,4.6,73.3,74.5,75.3,74.6,75.6,74.9,73.6,75.3,75.7,73.7,76.4,100,100,100,100,100,100,100,100,100,100,23.4,73.3,10.1,11.9,74.8,77.7,100,2825,0
1/26/22 4:00 AM,14.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,4.8,73,74.5,75.3,74.6,75.6,74.9,73.6,75.3,75.5,73.7,76.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,23.2,72.4,9.9,11.9,73.8,76.6,100,2816,0
1/26/22 4:05 AM,12.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,4.8,72.9,74.5,75.3,74.5,75.6,74.9,73.7,75.2,75.2,73.6,76.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,23.1,71.7,10,11.9,73,75.9,100,2821,0
1/26/22 4:10 AM,9.8,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,4.8,72.7,74.4,75.2,74.5,75.6,74.9,73.7,75.1,75,73.6,76.3,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,23.2,71.2,10,11.9,72.4,75.2,100,2828,0
1/26/22 4:15 AM,7.6,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,4.7,72.6,74.3,75.2,74.4,75.6,74.8,73.7,75,74.8,73.5,76.2,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,23,70.8,9.9,12,72,74.7,100,2829,0
1/26/22 4:20 AM,6.7,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,4.6,72.4,74.2,75.1,74.4,75.6,74.8,73.8,74.9,74.6,73.4,76.1,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,22.9,70.3,10.4,11.2,71.6,74.3,100,2848,0
1/26/22 4:25 AM,6.5,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.5,72.3,74.1,75,74.3,75.5,74.7,73.8,74.7,74.4,73.3,76,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,22.9,68.2,11.8,5.9,70.8,74.5,100,2621,0
1/26/22 4:30 AM,6.5,27,1.2,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,4.5,72.1,74,75,74.2,75.5,74.7,73.8,74.6,74.2,73.2,75.9,52,52,52,52,52,52,52,52,52,52,22.8,77.3,9.3,5.6,71.8,75.1,40,2383,11.6
1/26/22 4:35 AM,6.6,27,4.1,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,4.6,71.9,73.9,74.9,74.2,75.4,74.6,73.8,74.5,74,73.1,75.7,81,81,81,81,81,81,81,81,81,81,22.7,87.5,7.1,10.1,87.1,77.2,0,2873,41.3
1/26/22 4:40 AM,7.6,27,3.6,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,4.7,71.9,73.8,74.8,74.1,75.3,74.5,73.8,74.4,73.8,73,75.6,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,22.7,86,8.4,10.9,86.3,82.4,0,3224,36.4
1/26/22 4:45 AM,13.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,4.9,72,73.8,74.8,74.1,75.3,74.5,73.7,74.3,73.8,72.9,75.5,100,100,100,100,100,100,100,100,100,100,22.5,84.9,9.1,11.3,85.5,82.3,0,3431,44.9
1/26/22 4:50 AM,15.3,27,4.2,0,10,10,10,10,10,10,10,10,10,10,4.9,72.2,73.8,74.8,74.1,75.3,74.4,73.7,74.3,73.8,72.9,75.5,100,100,100,100,100,100,100,100,100,100,22.4,85.2,9.4,11.6,85.7,82.4,0,3517,42.3
1/26/22 4:55 AM,13.2,27,3,0,10,10,10,10,10,10,10,10,10,10,5.2,72.4,73.8,74.8,74.1,75.2,74.4,73.7,74.3,73.9,72.8,75.4,100,100,100,100,100,100,100,100,100,100,22.3,85.5,9.6,11.6,86.1,82.7,0,3517,30.3
1/26/22 5:00 AM,10.6,27,1.2,0,10,10,10,10,10,10,10,10,10,10,5.4,72.7,73.8,74.8,74.1,75.2,74.4,73.7,74.3,74,72.8,75.4,100,100,100,100,100,100,100,100,100,100,22.3,85.8,9.7,11.7,86.3,83,0,3521,11.7
1/26/22 5:05 AM,8.1,27,0,0,10,10,10,10,10,10,10,10,10,10,5.5,72.9,73.8,74.8,74.1,75.2,74.4,73.7,74.3,74,72.8,75.4,100,100,100,100,100,100,100,100,100,100,22.1,86,9.6,11.7,86.6,83.3,0,3521,0
1/26/22 5:10 AM,6.1,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,5.5,73.2,73.8,74.8,74.2,75.2,74.4,73.7,74.3,74.1,72.9,75.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,22.2,86.3,9.6,11.6,86.8,83.4,0,3521,0
1/26/22 5:15 AM,5.3,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,5.3,73.5,73.9,74.8,74.2,75.2,74.4,73.7,74.4,74.2,72.9,75.4,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,22.1,86.5,9.3,11.8,87.1,83.7,0,3521,0
1/26/22 5:20 AM,5.1,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,5.2,73.7,74,74.9,74.2,75.2,74.4,73.7,74.4,74.2,72.9,75.4,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,21.9,86.8,10.1,11.4,87.3,83.8,0,3521,0
1/26/22 5:25 AM,5.1,27,0,0.3,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,4.9,73.9,74,74.9,74.2,75.2,74.4,73.7,74.5,74.3,72.9,75.4,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,21.9,88.1,13.7,7.2,87.7,83.4,3.2,3271,0
1/26/22 5:30 AM,5.1,27,0,7.3,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,4.2,74,74,74.9,74.3,75.3,74.4,73.7,74.5,74.3,72.9,75.4,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,21.9,80.7,10.9,10.7,84.2,83.2,72.7,2759,0
1/26/22 5:35 AM,5.1,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,4.1,73.9,74,74.9,74.3,75.3,74.4,73.7,74.5,74.4,73,75.5,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,21.9,76.1,10,12,78.4,80.5,100,2862,0
1/26/22 5:40 AM,5.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,4.1,73.6,74,75,74.3,75.3,74.5,73.7,74.5,74.4,73,75.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,21.8,73.6,10.2,12,75.4,77.9,100,2848,0
1/26/22 5:45 AM,5.1,27,0,10,10,10,10,10,10,10,10,10,10,10,4.1,73.4,74,75,74.3,75.3,74.5,73.7,74.4,74.3,73,75.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,21.7,72.2,10,11.9,73.8,76.3,100,2833,0
1/26/22 5:50 AM,5.1,27,0,10,10,10,10,10,10,10,10,10,10,10,4.1,73.1,74,74.9,74.2,75.3,74.4,73.7,74.4,74.2,72.9,75.5,100,100,100,100,100,100,100,100,100,100,21.7,71.3,10,11.9,72.7,75.3,100,2826,0
1/26/22 5:55 AM,4.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,4.1,72.9,73.9,74.9,74.2,75.3,74.4,73.7,74.3,74,72.9,75.4,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,21.6,70.6,10,11.9,71.9,74.5,100,2822,0
1/26/22 6:00 AM,5,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,4.1,72.7,73.8,74.8,74.1,75.3,74.4,73.8,74.2,73.8,72.8,75.3,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,21.6,70.2,10,11.9,71.4,74,100,2813,0
1/26/22 6:05 AM,4.9,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,4.1,72.4,73.7,74.8,74,75.2,74.4,73.8,74.1,73.6,72.7,75.2,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,21.5,69.8,9.9,12,71,73.5,100,2846,0
1/26/22 6:10 AM,5.1,27,1.1,6,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,4.2,72.1,73.6,74.7,74,75.2,74.3,73.7,74,73.4,72.6,75.1,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,21.5,72.1,10.6,8.3,70.7,73.4,60,2795,11.1
1/26/22 6:15 AM,5.1,27,8.7,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,4.2,71.8,73.5,74.6,73.9,75.1,74.2,73.7,73.8,73.2,72.5,75,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,21.3,78.1,7.4,10.2,77.2,74.5,0,2920,86.7
1/26/22 6:20 AM,4.9,27,10,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,4.4,71.7,73.4,74.6,73.8,75,74.2,73.7,73.7,73.1,72.4,74.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,21.1,80.4,8.6,11,80.1,77.2,0,3273,100
1/26/22 6:25 AM,4.7,27,10,0,10,10,10,10,10,10,10,10,10,10,4.4,71.9,73.4,74.5,73.8,75,74.1,73.7,73.7,73,72.3,74.8,100,100,100,100,100,100,100,100,100,100,21,81.8,9.2,11.4,81.9,78.9,0,3423,100
1/26/22 6:30 AM,4.6,27,10,0,10,10,10,10,10,10,10,10,10,10,4.6,72,73.3,74.5,73.8,74.9,74.1,73.7,73.6,73,72.3,74.7,100,100,100,100,100,100,100,100,100,100,21,82.8,9.5,11.6,83.1,79.9,0,3493,100
1/26/22 6:35 AM,4.4,27,10,0,10,10,10,10,10,10,10,10,10,10,4.6,72.2,73.3,74.4,73.8,74.9,74,73.7,73.6,73,72.2,74.7,100,100,100,100,100,100,100,100,100,100,20.9,83.6,9.6,11.7,84,80.7,0,3521,100
1/26/22 6:40 AM,4.3,27,10,0,10,10,10,10,10,10,10,10,10,10,4.8,72.5,73.3,74.4,73.8,74.9,74,73.6,73.6,73,72.2,74.6,100,100,100,100,100,100,100,100,100,100,20.9,84,9.6,11.6,84.5,81.2,0,3521,100
1/26/22 6:45 AM,4.2,27,10,0,10,10,10,10,10,10,10,10,10,10,5.1,72.7,73.3,74.4,73.8,74.8,74,73.6,73.6,73.1,72.2,74.6,100,100,100,100,100,100,100,100,100,100,20.8,84.4,9.6,11.7,84.9,81.6,0,3521,100
1/26/22 6:50 AM,4.1,27,10,0,10,10,10,10,10,10,10,10,10,10,5.2,72.9,73.4,74.4,73.8,74.8,73.9,73.6,73.6,73.2,72.2,74.6,100,100,100,100,100,100,100,100,100,100,20.8,84.7,9.6,11.7,85.3,81.9,0,3521,100
1/26/22 6:55 AM,4,27,10,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,5.1,73.2,73.4,74.4,73.8,74.8,73.9,73.6,73.6,73.2,72.2,74.6,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,20.7,84.9,9.6,11.7,85.5,82.2,0,3521,99.9
1/26/22 7:00 AM,3.9,27,9.6,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,5.1,73.4,73.4,74.5,73.8,74.8,73.9,73.6,73.6,73.3,72.3,74.6,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,20.7,85.2,9.4,11.7,85.8,82.4,0,3521,96.3
1/26/22 7:05 AM,3.7,27,8.6,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,4.9,73.7,73.5,74.5,73.9,74.8,73.9,73.5,73.7,73.4,72.3,74.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,20.7,85.5,9.8,11.6,86.1,82.6,0,3521,85.4
