Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/26/22 7:10 AM,3.8,27,2.8,1.5,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,4.4,74,73.5,74.5,73.9,74.8,74,73.5,73.7,73.5,72.3,74.6,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,20.4,85,13.6,8.2,86.2,82.3,15.1,3101.5,28.3
1/26/22 7:15 AM,3.9,27,0,9,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,3.9,74,73.5,74.6,73.9,74.9,74,73.5,73.8,73.6,72.4,74.7,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,20.4,78,10.7,11.8,80.9,81.7,90,3101.5,0
1/26/22 7:20 AM,4.1,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,3.7,73.8,73.5,74.6,73.9,74.9,74,73.5,73.8,73.6,72.4,74.7,91,91,91,91,91,91,91,91,91,91,20.3,74.2,10.3,12,76.3,78.5,100,2909,0
1/26/22 7:25 AM,4.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,3.7,73.6,73.5,74.6,74,74.9,74,73.5,73.8,73.6,72.4,74.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,20.1,72.1,10.2,12,73.9,76.3,100,2855,0
1/26/22 7:30 AM,4.1,27,0,10,10,10,10,10,10,10,10,10,10,10,3.8,73.4,73.5,74.6,73.9,74.9,74,73.5,73.8,73.5,72.4,74.7,100,100,100,100,100,100,100,100,100,100,20.1,70.8,10.1,12,72.3,74.9,100,2841,0
1/26/22 7:35 AM,4.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,3.9,73,73.5,74.5,73.9,74.9,74,73.5,73.7,73.4,72.4,74.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,19.9,69.9,10.1,11.9,71.4,74,100,2828,0
1/26/22 7:40 AM,10,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,4.2,72.8,73.4,74.5,73.8,74.9,74,73.5,73.6,73.2,72.3,74.6,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,19.7,69.3,10,11.9,70.7,73.2,100,2819.5,0
1/26/22 7:45 AM,14,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,4.4,72.5,73.3,74.4,73.7,74.8,74,73.5,73.5,73,72.2,74.6,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,19.5,68.9,9.9,12,70.2,72.7,100,2847,0
1/26/22 7:50 AM,11.8,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,4.5,72.3,73.3,74.4,73.6,74.8,73.9,73.5,73.4,72.9,72.1,74.5,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,19.3,68.4,10.6,10.8,69.8,72.2,100,2847,0
1/26/22 7:55 AM,9,27,0.7,6,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,4.4,72.1,73.2,74.3,73.6,74.7,73.8,73.5,73.3,72.7,72,74.4,52,52,52,52,52,52,52,52,52,52,19.2,68.3,11,6,68.9,72.5,60,2653,7.2
1/26/22 8:00 AM,6.5,27,5.3,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,4.4,72,73.1,74.3,73.5,74.6,73.8,73.5,73.2,72.6,71.9,74.3,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,19,83.7,7.2,9.5,78.8,73.1,0,2653,52.6
1/26/22 8:05 AM,4.3,27,5.3,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,4.4,71.9,73,74.2,73.5,74.6,73.7,73.5,73.1,72.4,71.8,74.2,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,18.8,85.4,8.3,10.8,85.4,78.8,0,3230,53.3
1/26/22 8:10 AM,3.7,27,0.4,0,10,10,10,10,10,10,10,10,10,10,4.5,72.1,73,74.1,73.4,74.5,73.7,73.5,73.1,72.4,71.7,74.1,100,100,100,100,100,100,100,100,100,100,18.6,92.4,9.1,11.3,90.2,81.4,0,3367,3.5
1/26/22 8:15 AM,3.3,27,0,0,10,10,10,10,10,10,10,10,10,10,4.6,72.3,73,74.1,73.4,74.5,73.6,73.4,73,72.5,71.7,74,100,100,100,100,100,100,100,100,100,100,18.4,96.6,9.4,11.6,95.5,85.8,0,3462,0
1/26/22 8:20 AM,3.3,27,0,0,10,10,10,10,10,10,10,10,10,10,4.6,72.6,73,74.1,73.4,74.5,73.6,73.4,73.1,72.7,71.7,74,100,100,100,100,100,100,100,100,100,100,18.4,98.9,9.6,11.7,98.1,88.4,0,3517,0
1/26/22 8:25 AM,3.3,27,0,0,10,10,10,10,10,10,10,10,10,10,4.6,72.8,73,74.2,73.5,74.4,73.6,73.3,73.2,72.9,71.7,74,100,100,100,100,100,100,100,100,100,100,18.6,100,9.7,11.7,99.7,90,0,3522,0
1/26/22 8:30 AM,3.1,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,4.7,73.1,73.1,74.2,73.6,74.4,73.6,73.3,73.3,73.2,71.8,74.1,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,19,101,9.6,11.7,100.8,91.2,0,3521.5,0
1/26/22 8:35 AM,3.2,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,4.7,73.5,73.2,74.3,73.7,74.5,73.6,73.3,73.5,73.5,71.9,74.2,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,19.4,101.8,9.5,11.8,101.7,92.1,0,3521.5,0
1/26/22 8:40 AM,3.1,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,4.6,73.7,73.3,74.4,73.8,74.5,73.7,73.3,73.6,73.8,72.1,74.3,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,19.9,102.5,10,11.4,102.4,92.8,0,3521,0
1/26/22 8:45 AM,3.4,27,0,1.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,4.2,73.9,73.5,74.5,73.9,74.6,73.7,73.3,73.8,74.1,72.2,74.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,20.6,100.3,13.5,8.6,102.8,91.9,18,3314,0
1/26/22 8:50 AM,3.5,27,0,9.2,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,3.8,73.9,73.6,74.6,74,74.7,73.8,73.3,74,74.5,72.4,74.7,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,21.2,85.3,10.7,11.9,89.5,90.4,91.9,2905,0
1/26/22 8:55 AM,3.7,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,3.9,73.8,73.7,74.7,74.1,74.8,73.9,73.3,74.2,74.7,72.5,74.8,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,21.7,79.2,10.3,12,82,84.2,100,2902,0
1/26/22 9:00 AM,4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,4.1,73.5,73.8,74.7,74.2,74.9,74,73.4,74.2,74.8,72.6,75,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,22.1,75.6,10.2,12,77.9,80.5,100,2861,0
1/26/22 9:05 AM,4.3,27,0,10,10,10,10,10,10,10,10,10,10,10,4.2,73.3,73.9,74.8,74.2,74.9,74.1,73.4,74.3,74.7,72.7,75.1,100,100,100,100,100,100,100,100,100,100,22.3,73.5,10.1,12,75.3,78.1,100,2836,0
1/26/22 9:10 AM,4.6,27,0,10,10,10,10,10,10,10,10,10,10,10,4.2,73.1,73.9,74.8,74.2,75,74.1,73.4,74.3,74.6,72.8,75.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,22.5,72.1,10.1,11.9,73.7,76.5,100,2826,0
1/26/22 9:15 AM,5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,4.3,72.8,73.9,74.8,74.1,75,74.2,73.5,74.2,74.4,72.8,75.2,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,23,71.2,10,11.9,72.6,75.4,100,2826,0
1/26/22 9:20 AM,5.6,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,4.3,72.6,73.8,74.8,74.1,75.1,74.2,73.5,74.2,74.2,72.7,75.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,24.2,70.4,10,11.9,71.8,74.5,100,2822,0
1/26/22 9:25 AM,5.9,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,4.3,72.4,73.8,74.8,74,75.1,74.2,73.5,74.1,74,72.6,75.2,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,25.8,69.9,9.8,12,71.1,73.8,100,2844,0
1/26/22 9:30 AM,6.4,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,4.3,72.3,73.7,74.7,74,75,74.2,73.5,74,73.8,72.6,75.1,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,27.3,68.8,11.2,9.1,70.5,73.6,100,2809,0
1/26/22 9:35 AM,6.8,27,0,10,4,4,4,4,4,4,4,4,4,4,4.3,72.2,73.6,74.7,73.9,75,74.1,73.5,73.9,73.6,72.5,75,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,28.7,65.9,11.8,4.1,69.3,73.9,100,2482,0
1/26/22 9:40 AM,6.7,27,2.1,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,4.4,71.9,73.5,74.6,73.9,74.9,74.1,73.5,73.8,73.4,72.4,74.9,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,30.3,87.7,7.4,8.2,78.8,74.2,0,2513,20.7
1/26/22 9:45 AM,7.3,27,1.1,0,9,9,9,9,9,9,9,9,9,9,4.6,71.9,73.4,74.5,73.8,74.9,74,73.5,73.8,73.2,72.4,74.8,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,32,92.6,7.6,10.5,90.9,80,0,3077,11
1/26/22 9:50 AM,12.3,27,0,0,10,10,10,10,10,10,10,10,10,10,4.8,72,73.4,74.5,73.8,74.9,74,73.5,73.7,73.2,72.3,74.7,100,100,100,100,100,100,100,100,100,100,34,96.5,8.7,11.1,95.5,85.3,0,3364,0
1/26/22 9:55 AM,16.2,27,0,0,10,10,10,10,10,10,10,10,10,10,5,72.4,73.4,74.5,73.8,74.8,74,73.5,73.7,73.3,72.3,74.7,100,100,100,100,100,100,100,100,100,100,36.1,98.8,9.3,11.4,98.2,88.2,0,3498,0
1/26/22 10:00 AM,14.6,27,0,0,10,10,10,10,10,10,10,10,10,10,5,72.7,73.4,74.5,73.8,74.8,74,73.5,73.8,73.5,72.3,74.7,100,100,100,100,100,100,100,100,100,100,38,100.3,9.5,11.7,99.9,90.2,0,3498,0
1/26/22 10:05 AM,12.5,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,4.9,73.1,73.5,74.5,73.9,74.8,74,73.4,74,73.8,72.4,74.7,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,39.8,101.5,9.6,11.7,101.2,91.6,0,3522,0
1/26/22 10:10 AM,10.9,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,4.8,73.5,73.6,74.6,74,74.9,74,73.4,74.2,74.1,72.5,74.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,41.5,102.4,9.4,11.8,102.3,92.6,0,3521.5,0
1/26/22 10:15 AM,9.5,27,0,0.1,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,4.7,73.8,73.7,74.7,74.1,74.9,74.1,73.4,74.4,74.5,72.7,74.9,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,43.1,103.5,11.1,10.9,103.1,93.2,1.5,3019,0
1/26/22 10:20 AM,8.5,27,0,6.6,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,4.5,74.2,73.9,74.8,74.2,75,74.2,73.4,74.6,74.8,72.8,75.1,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,44.3,90.6,12.2,11.5,95.7,92.6,65.9,3019,0
1/26/22 10:25 AM,8.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,4.1,74.3,74,74.9,74.4,75.1,74.2,73.4,74.9,75,73,75.3,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,45.7,81.6,10.9,12,84.8,86.9,100,2982,0
1/26/22 10:30 AM,8.5,27,0,10,10,10,10,10,10,10,10,10,10,10,4,74.2,74.1,75,74.5,75.2,74.4,73.5,75,75.2,73.2,75.4,100,100,100,100,100,100,100,100,100,100,47.8,76.9,10.4,12,79.4,82,100,2901,0
1/26/22 10:35 AM,9,27,0,10,10,10,10,10,10,10,10,10,10,10,3.9,74,74.1,75,74.5,75.3,74.4,73.5,75.1,75.2,73.3,75.6,100,100,100,100,100,100,100,100,100,100,49.1,74.4,10.2,12,76.3,79.2,100,2860,0
1/26/22 10:40 AM,9.3,27,0,10,10,10,10,10,10,10,10,10,10,10,4,73.8,74.2,75.1,74.5,75.3,74.5,73.5,75.2,75.1,73.3,75.6,100,100,100,100,100,100,100,100,100,100,50.5,73,10.1,12,74.5,77.4,100,2838,0
1/26/22 10:45 AM,9.8,27,0,10,10,10,10,10,10,10,10,10,10,10,4.1,73.6,74.2,75.1,74.5,75.4,74.5,73.6,75.2,75,73.4,75.7,100,100,100,100,100,100,100,100,100,100,52.4,72,10.1,11.9,73.4,76.2,100,2821,0
1/26/22 10:50 AM,10.1,27,0,10,10,10,10,10,10,10,10,10,10,10,4.1,73.6,74.1,75,74.4,75.4,74.6,73.6,75.3,74.8,73.4,75.7,100,100,100,100,100,100,100,100,100,100,54.1,71.3,10.1,11.9,72.6,75.4,100,2821,0
1/26/22 10:55 AM,10.3,27,0,10,10,10,10,10,10,10,10,10,10,10,4.1,73.5,74.1,75,74.4,75.4,74.6,73.6,75.2,74.6,73.4,75.7,100,100,100,100,100,100,100,100,100,100,56,70.7,10,11.9,72,74.8,100,2822,0
1/26/22 11:00 AM,10.6,27,0,10,10,10,10,10,10,10,10,10,10,10,4.2,73.3,74,75,74.3,75.4,74.6,73.7,75.2,74.4,73.3,75.7,100,100,100,100,100,100,100,100,100,100,57.2,70.3,10,11.9,71.5,74.2,100,2823,0
1/26/22 11:05 AM,10.5,27,0,10,10,10,10,10,10,10,10,10,10,10,4.2,73.2,73.9,74.9,74.3,75.4,74.6,73.7,75.1,74.3,73.3,75.6,100,100,100,100,100,100,100,100,100,100,58.3,70,10,11.8,71.1,73.8,100,2812,0
1/26/22 11:10 AM,10.9,27,0,10,10,10,10,10,10,10,10,10,10,10,4.3,73.2,73.8,74.8,74.3,75.4,74.5,73.7,75.1,74.1,73.2,75.5,100,100,100,100,100,100,100,100,100,100,59.8,69.7,10,11.9,70.8,73.4,100,2817,0
1/26/22 11:15 AM,10.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,4.5,73,73.7,74.8,74.2,75.3,74.5,73.7,75,73.9,73.1,75.4,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,61.7,69.4,10,11.8,70.5,73.1,100,2817,0
1/26/22 11:20 AM,11.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,4.4,72.9,73.6,74.7,74.1,75.3,74.4,73.7,75,73.7,73.1,75.3,97,97,97,97,97,97,97,97,97,97,62.8,69.1,10,11.8,70.2,72.9,100,2815,0
1/26/22 11:25 AM,12,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,4.4,72.8,73.5,74.6,74,75.2,74.4,73.7,74.9,73.6,73,75.2,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,63.3,68.8,10,11.8,69.9,72.5,100,2824,0
1/26/22 11:30 AM,12.1,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,4.4,72.7,73.4,74.6,74,75.2,74.3,73.7,74.9,73.4,72.9,75.1,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,64.1,68.6,9.9,11.9,69.7,72.2,100,2817,0
1/26/22 11:35 AM,12.3,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,4.4,72.7,73.3,74.5,73.9,75.1,74.3,73.6,74.8,73.3,72.8,75,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,64.9,68.4,9.9,12,69.5,71.9,100,2846,0
1/26/22 11:40 AM,12.7,27,0,10,7,7,7,7,7,7,7,7,7,7,4.5,72.6,73.2,74.4,73.9,75.1,74.2,73.6,74.7,73.1,72.8,74.9,70,70,70,70,70,70,70,70,70,70,65.4,68.2,10.1,12,69.3,71.8,100,2873,0
1/26/22 11:45 AM,12.8,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,4.5,72.5,73.1,74.3,73.8,75,74.2,73.6,74.6,73,72.7,74.8,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,66.3,67.7,10.9,9.9,69,71.8,100,2796,0
1/26/22 11:50 AM,12.8,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.5,72.4,73,74.2,73.7,74.9,74.1,73.6,74.4,72.9,72.6,74.7,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,67.8,65.9,11.5,5.4,68.2,72.1,100,2543,0
1/26/22 11:55 AM,13.1,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,4.5,72.4,72.9,74.2,73.6,74.8,74,73.5,74.4,72.8,72.5,74.6,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,68.8,63.2,11,3.2,66.7,72.7,100,2358,0
1/26/22 12:00 PM,13.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,4.7,72.3,72.8,74.1,73.6,74.7,74,73.5,74.3,72.6,72.4,74.5,35,35,35,35,35,35,35,35,35,35,69.6,61.2,10.4,2.9,64.7,73.1,100,2261,0
1/26/22 12:05 PM,13.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,4.7,72.2,72.7,74,73.5,74.7,73.9,73.5,74.2,72.5,72.4,74.4,35,35,35,35,35,35,35,35,35,35,71.3,60.8,10.2,2.8,63.4,73.4,100,2217,0
1/26/22 12:10 PM,13.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,4.7,72.2,72.6,73.9,73.5,74.6,73.9,73.4,74.1,72.4,72.3,74.3,35,35,35,35,35,35,35,35,35,35,72.6,60.6,10,2.8,62.9,73.3,100,2223,0
1/26/22 12:15 PM,14.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,4.7,72.1,72.5,73.9,73.4,74.5,73.8,73.4,74,72.3,72.2,74.3,35,35,35,35,35,35,35,35,35,35,73.9,60.5,10,2.8,62.7,73.1,100,2208,0
1/26/22 12:20 PM,14.3,27,1.6,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,4.7,72.1,72.5,73.8,73.4,74.5,73.7,73.4,74,72.1,72.2,74.2,57,57.1,57.1,57,57,57,57.1,57.1,57,57,74.7,78.1,7.6,6.2,69.4,73,20,2208,15.7
1/26/22 12:25 PM,14.5,27,5.6,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,4.6,72,72.4,73.7,73.4,74.4,73.7,73.3,74,72,72.1,74.1,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,75.2,86.9,6.7,10,87.3,75,0,2855,55.2
1/26/22 12:30 PM,14.4,27,1.4,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,4.7,72.1,72.3,73.7,73.3,74.4,73.6,73.3,74,71.9,72.1,74.1,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,76.4,91,8.2,10.8,88.7,80.9,0,3207,13.6
1/26/22 12:35 PM,14.6,27,0,0,10,10,10,10,10,10,10,10,10,10,4.7,72.5,72.3,73.7,73.3,74.4,73.6,73.3,74,72.1,72.1,74,100,100,100,100,100,100,100,100,100,100,77.7,95.9,9,11.3,94.8,84.2,0,3371,0
1/26/22 12:40 PM,15.2,27,0,0,10,10,10,10,10,10,10,10,10,10,4.7,72.9,72.4,73.7,73.4,74.3,73.6,73.2,74.2,72.3,72.2,74,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,78.2,98.5,9.5,11.6,97.8,87.5,0,3467,0
1/26/22 12:45 PM,15.2,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,4.7,73.4,72.4,73.7,73.5,74.3,73.6,73.2,74.3,72.6,72.2,74.1,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,79.4,100.1,9.6,11.7,99.6,89.5,0,3522,0
1/26/22 12:50 PM,15.1,27,0,0.4,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,4.7,73.9,72.5,73.8,73.6,74.3,73.6,73.2,74.5,73,72.4,74.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,80.4,100.6,11,11.1,101.1,90.9,4.5,3522,0
1/26/22 12:55 PM,15.2,27,0,7.7,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,4.5,74.4,72.7,73.8,73.7,74.4,73.7,73.2,74.8,73.4,72.5,74.3,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.2,87.1,11.9,11.5,91.6,90.1,76.8,2971,0
1/26/22 1:00 PM,15.2,27,0,10,10,10,10,10,10,10,10,10,10,10,4.6,74.7,72.8,73.9,73.8,74.5,73.8,73.2,75,73.7,72.7,74.5,100,100,100,100,100,100,100,100,100,100,82.4,79.4,10.8,12,82.3,84.1,100,2970,0
1/26/22 1:05 PM,15.5,27,0,10,10,10,10,10,10,10,10,10,10,10,4.6,74.7,72.9,74,73.9,74.6,73.9,73.2,75.2,74,72.9,74.7,100,100,100,100,100,100,100,100,100,100,83,75.4,10.4,12,77.7,79.9,100,2896,0
1/26/22 1:10 PM,15.3,27,0,10,10,10,10,10,10,10,10,10,10,10,4.4,74.7,73,74.1,74,74.7,74,73.2,75.3,74,73,74.8,100,100,100,100,100,100,100,100,100,100,84.6,73,10.2,12,74.8,77.4,100,2855,0
1/26/22 1:15 PM,15.5,27,0,10,10,10,10,10,10,10,10,10,10,10,4.3,74.6,73,74.1,74,74.7,74,73.2,75.3,74,73.1,75,100,100,100,100,100,100,100,100,100,100,85.8,71.5,10.1,11.9,73.1,75.7,100,2836,0
1/26/22 1:20 PM,15.9,27,0,10,10,10,10,10,10,10,10,10,10,10,4.5,74.5,73,74.1,74,74.8,74.1,73.3,75.4,73.9,73.1,75,100,100,100,100,100,100,100,100,100,100,86.5,70.6,10.1,11.9,71.9,74.6,100,2827,0
1/26/22 1:25 PM,15.9,27,0,10,10,10,10,10,10,10,10,10,10,10,4.5,74.3,73,74.1,73.9,74.8,74.1,73.3,75.4,73.8,73.1,75,100,100,100,100,100,100,100,100,100,100,87.3,70,10,11.9,71.2,73.8,100,2819,0
1/26/22 1:30 PM,15.9,27,0,10,10,10,10,10,10,10,10,10,10,10,4.5,74.3,73,74.1,73.9,74.8,74.1,73.3,75.3,73.7,73.1,75.1,100,100,100,100,100,100,100,100,100,100,88.7,69.6,10.1,11.9,70.8,73.3,100,2835,0
1/26/22 1:35 PM,16.4,27,0,10,10,10,10,10,10,10,10,10,10,10,4.5,74.3,72.9,74.1,73.8,74.8,74.1,73.3,75.3,73.6,73.1,75,100,100,100,100,100,100,100,100,100,100,90.5,69.3,9.9,11.9,70.5,72.9,100,2818,0
1/26/22 1:40 PM,16.7,27,0,10,10,10,10,10,10,10,10,10,10,10,4.5,74.1,72.9,74,73.8,74.8,74.1,73.4,75.3,73.4,73,75,100,100,100,100,100,100,100,100,100,100,91.8,69.2,10,11.9,70.3,72.6,100,2817,0
1/26/22 1:45 PM,16.6,27,0,10,10,10,10,10,10,10,10,10,10,10,4.5,74,72.8,74,73.7,74.7,74.1,73.4,75.2,73.3,72.9,74.9,100,100,100,100,100,100,100,100,100,100,92.9,69.1,10,11.9,70.2,72.4,100,2824,0
1/26/22 1:50 PM,16.7,27,0,10,10,10,10,10,10,10,10,10,10,10,4.7,74,72.7,73.9,73.7,74.7,74.1,73.4,75.2,73.2,72.9,74.9,100,100,100,100,100,100,100,100,100,100,94.6,69.1,10,11.8,70.2,72.2,100,2818,0
1/26/22 1:55 PM,17.1,27,0,10,10,10,10,10,10,10,10,10,10,10,4.7,73.8,72.6,73.9,73.6,74.6,74,73.4,75.1,73.1,72.8,74.8,100,100,100,100,100,100,100,100,100,100,95.4,69,10,11.8,70,72.1,100,2811,0
1/26/22 2:00 PM,17.4,27,0,10,10,10,10,10,10,10,10,10,10,10,4.7,73.8,72.6,73.8,73.6,74.6,74,73.3,75,72.9,72.8,74.7,100,100,100,100,100,100,100,100,100,100,96.5,68.7,10,11.9,69.8,71.9,100,2817,0
1/26/22 2:05 PM,17.8,27,0,10,10,10,10,10,10,10,10,10,10,10,4.7,73.7,72.5,73.7,73.5,74.5,73.9,73.3,74.9,72.8,72.7,74.7,100,100,100,100,100,100,100,100,100,100,97,68.4,9.9,11.8,69.5,71.7,100,2828,0
1/26/22 2:10 PM,17.8,27,0,10,10,10,10,10,10,10,10,10,10,10,4.8,73.6,72.4,73.7,73.4,74.5,73.9,73.3,74.9,72.7,72.6,74.5,100,100,100,100,100,100,100,100,100,100,98.1,68.1,10,11.9,69.2,71.5,100,2823,0
1/26/22 2:15 PM,17.9,27,0,10,10,10,10,10,10,10,10,10,10,10,4.9,73.6,72.3,73.6,73.4,74.4,73.8,73.3,74.7,72.6,72.6,74.5,100,100,100,100,100,100,100,100,100,100,98.4,67.6,10,11.9,68.8,71.2,100,2830,0
1/26/22 2:20 PM,18.2,27,0,10,10,10,10,10,10,10,10,10,10,10,5,73.5,72.3,73.6,73.3,74.3,73.8,73.3,74.6,72.5,72.5,74.4,100,100,100,100,100,100,100,100,100,100,98.8,67.3,10,11.9,68.5,70.9,100,2808,0
1/26/22 2:25 PM,20.7,27,0,10,10,10,10,10,10,10,10,10,10,10,5.1,73.5,72.2,73.5,73.3,74.3,73.7,73.3,74.5,72.4,72.5,74.3,100,100,100,100,100,100,100,100,100,100,98.7,67.1,10,11.8,68.3,70.6,100,2810,0
1/26/22 2:30 PM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,5.1,73.4,72.1,73.4,73.2,74.2,73.7,73.2,74.4,72.3,72.4,74.3,100,100,100,100,100,100,100,100,100,100,99.1,67,10,11.9,68.2,70.5,100,2825,0
1/26/22 2:35 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,5.3,73.4,72.1,73.4,73.1,74.2,73.6,73.2,74.3,72.2,72.3,74.2,100,100,100,100,100,100,100,100,100,100,99.9,66.9,10,11.9,68.1,70.3,100,2818,0
1/26/22 2:40 PM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,5.3,73.3,72,73.3,73,74.1,73.6,73.1,74.3,72.1,72.3,74.1,100,100,100,100,100,100,100,100,100,100,99.8,66.7,10,11.9,67.9,70.2,100,2818,0
1/26/22 2:45 PM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,5.4,73.3,71.9,73.2,73,74,73.5,73.1,74.2,72,72.2,74,100,100,100,100,100,100,100,100,100,100,99.9,66.5,10,11.9,67.7,70,100,2820.5,0
1/26/22 2:50 PM,21,27,0,10,10,10,10,10,10,10,10,10,10,10,5.5,73.3,71.8,73.2,73,74,73.5,73.1,74.1,71.9,72.1,73.9,100,100,100,100,100,100,100,100,100,100,100.9,66.2,10,11.8,67.5,69.8,100,2820.5,0
1/26/22 2:55 PM,20.2,27,0,10,10,10,10,10,10,10,10,10,10,10,5.5,73.3,71.8,73.2,72.9,73.9,73.4,73,74,71.8,72.1,73.8,100,100,100,100,100,100,100,100,100,100,100.9,66.1,10,11.9,67.4,69.6,100,2818,0
1/26/22 3:00 PM,20.1,27,0,10,10,10,10,10,10,10,10,10,10,10,5.5,73.3,71.7,73.1,72.8,73.9,73.4,73,74,71.8,72,73.8,100,100,100,100,100,100,100,100,100,100,100.1,66,10,11.9,67.3,69.5,100,2818,0
1/26/22 3:05 PM,20.2,27,0,10,10,10,10,10,10,10,10,10,10,10,5.3,73.2,71.6,73,72.8,73.8,73.3,73,73.9,71.7,71.9,73.7,100,100,100,100,100,100,100,100,100,100,99.6,65.9,10,11.9,67.2,69.3,100,2816,0
1/26/22 3:10 PM,20.3,27,0,10,10,10,10,10,10,10,10,10,10,10,5.3,73.2,71.6,72.9,72.7,73.7,73.3,72.9,73.8,71.6,71.8,73.6,100,100,100,100,100,100,100,100,100,100,99.8,65.9,10,11.9,67.1,69.2,100,2810,0
1/26/22 3:15 PM,20.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,5.3,72.9,71.5,72.9,72.7,73.7,73.2,72.9,73.6,71.5,71.7,73.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,100.1,65.8,10,11.8,67,69.1,100,2819,0
1/26/22 3:20 PM,20.3,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,5.3,72.9,71.4,72.8,72.6,73.6,73.1,72.9,73.4,71.4,71.7,73.4,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,100.4,65.7,10,11.8,66.9,69,100,2824,0
1/26/22 3:25 PM,20.3,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,5.3,72.9,71.3,72.7,72.6,73.5,73.1,72.8,73.3,71.3,71.6,73.3,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,101.3,65.7,10,11.9,66.8,68.9,100,2819,0
1/26/22 3:30 PM,20.7,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,5.3,72.8,71.3,72.6,72.5,73.4,73,72.8,73.2,71.2,71.5,73.3,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,102.3,65.6,10,11.9,66.8,68.8,100,2825,0
1/26/22 3:35 PM,21.1,27,0,10,8,8,8,8,8,8,8,8,8,8,5.4,72.7,71.2,72.6,72.5,73.4,73,72.8,73.1,71.2,71.5,73.2,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,102,65.6,9.9,12,66.7,68.7,100,2835,0
1/26/22 3:40 PM,21,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,5.4,72.7,71.1,72.5,72.4,73.3,72.9,72.7,72.9,71.1,71.4,73.1,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,101.2,65.5,9.9,12,66.7,68.5,100,2860,0
1/26/22 3:45 PM,21.2,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,5.3,72.5,71.1,72.5,72.4,73.3,72.8,72.7,72.8,71,71.3,73,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,99.9,65.3,10.7,10.7,66.6,68.6,100,2847,0
1/26/22 3:50 PM,21.2,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,5.4,72.4,71,72.4,72.3,73.2,72.8,72.6,72.7,70.9,71.3,72.9,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,98.2,64.3,11.6,6.4,66.2,69,100,2633,0
1/26/22 3:55 PM,21.2,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,5.4,72.3,70.9,72.3,72.3,73.1,72.7,72.6,72.6,70.9,71.2,72.9,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,97.6,62,11.2,3.2,65.3,69.4,100,2386,0
1/26/22 4:00 PM,21.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,5.4,72.1,70.8,72.3,72.2,73,72.7,72.5,72.6,70.8,71.1,72.8,35,35,35,35,35,35,35,35,35,35,96.3,60.9,10.6,2.8,63.8,70,100,2253,0
1/26/22 4:05 PM,21.7,27,0.1,8,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,5.4,72.1,70.8,72.2,72.2,73,72.6,72.5,72.5,70.7,71,72.7,39,39,39,39,39,39,39,39,39,39,96.5,60.9,10.2,2.9,63,70.5,80,2235,0.6
1/26/22 4:10 PM,21.8,27,1.9,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,5.4,72,70.7,72.2,72.1,73,72.6,72.5,72.4,70.6,71,72.6,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,96.4,87.5,6.8,8,76.8,70.1,0,2406,18.4
1/26/22 4:15 PM,22,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,5.5,72.1,70.7,72.1,72.1,72.9,72.5,72.4,72.3,70.6,71,72.6,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,95.8,90.5,7.2,10.4,88.6,76.4,0,3019,0.3
1/26/22 4:20 PM,22,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,5.5,72.3,70.7,72.1,72.1,72.9,72.5,72.4,72.3,70.7,70.9,72.5,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,94.4,94.6,8.6,11,93.4,82,0,3262,0
1/26/22 4:25 PM,21.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,5.3,72.8,70.7,72.1,72.2,72.8,72.5,72.4,72.3,70.9,71,72.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,92.2,97,9.2,11.4,96.3,85.2,0,3413,0
1/26/22 4:30 PM,22.9,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,5.2,73.2,70.8,72.1,72.2,72.8,72.5,72.3,72.5,71.3,71.1,72.6,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,90.6,98.5,9.5,11.6,98.2,87.4,0,3489,0
1/26/22 4:35 PM,27.6,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,5.2,73.7,70.9,72.2,72.3,72.9,72.5,72.3,72.6,71.7,71.2,72.6,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,88.5,99.9,9.8,11.6,99.4,88.8,0,3273,0
1/26/22 4:40 PM,28.9,27,0,5.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,5.4,74.2,71.1,72.3,72.5,72.9,72.6,72.3,72.8,72.1,71.4,72.8,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,88,90.4,12.8,11.2,94.3,89,52.2,3273,0
1/26/22 4:45 PM,28.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.4,74.6,71.3,72.4,72.6,73,72.6,72.3,73,72.5,71.6,73,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,86.3,79.8,11,12,83.1,84,100,3012,0
1/26/22 4:50 PM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,5.4,74.7,71.4,72.5,72.7,73.1,72.7,72.3,73.2,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,85.4,74.9,10.6,12,77.4,79.1,100,2917,0
1/26/22 4:55 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,5.3,74.7,71.6,72.6,72.8,73.3,72.8,72.3,73.3,72.9,71.9,73.3,100,100,100,100,100,100,100,100,100,100,84.4,72.1,10.3,12,74.2,76.1,100,2866,0
1/26/22 5:00 PM,23.5,27,0,10,10,10,10,10,10,10,10,10,10,10,5.2,74.6,71.7,72.7,72.9,73.4,72.9,72.3,73.4,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,82.7,70.3,10.1,12,72.1,74.3,100,2836,0
1/26/22 5:05 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,5.1,74.4,71.7,72.8,72.9,73.4,73,72.3,73.4,72.9,72.1,73.6,100,100,100,100,100,100,100,100,100,100,81.8,69.1,10,11.9,70.8,73,100,2830,0
1/26/22 5:10 PM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,5.1,74.2,71.7,72.8,72.8,73.5,73,72.4,73.3,72.8,72.1,73.6,100,100,100,100,100,100,100,100,100,100,81.5,68.3,10,11.9,69.8,72,100,2826,0
1/26/22 5:15 PM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,5.1,74,71.7,72.8,72.8,73.5,73.1,72.4,73.3,72.7,72.1,73.6,100,100,100,100,100,100,100,100,100,100,80.6,67.8,10,11.9,69.1,71.4,100,2821,0
1/26/22 5:20 PM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,5.1,73.8,71.7,72.8,72.8,73.5,73.1,72.4,73.2,72.5,72,73.6,100,100,100,100,100,100,100,100,100,100,79,67.4,10,11.8,68.7,70.9,100,2819,0
1/26/22 5:25 PM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,5.2,73.6,71.6,72.7,72.7,73.5,73.1,72.4,73.1,72.4,71.9,73.6,100,100,100,100,100,100,100,100,100,100,76.5,67,10,11.8,68.3,70.5,100,2821,0
1/26/22 5:30 PM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,5.1,73.4,71.6,72.7,72.7,73.5,73,72.5,73.1,72.2,71.9,73.5,100,100,100,100,100,100,100,100,100,100,74.2,66.8,10,11.9,68.1,70.2,100,2816.5,0
1/26/22 5:35 PM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,5.3,73.3,71.5,72.7,72.7,73.5,73,72.5,73,72.1,71.8,73.4,100,100,100,100,100,100,100,100,100,100,70.9,66.6,10,11.8,67.8,69.9,100,2817,0
1/26/22 5:40 PM,28.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.5,73,71.5,72.6,72.6,73.4,73,72.4,72.9,72,71.8,73.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,66.8,66.3,10,11.9,67.7,69.7,100,2817,0
1/26/22 5:45 PM,27.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,5.6,72.9,71.4,72.6,72.6,73.4,73,72.4,72.8,71.9,71.7,73.3,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,63.8,66.2,10,11.8,67.5,69.5,100,2819,0
1/26/22 5:50 PM,25.2,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,5.5,72.7,71.4,72.6,72.5,73.4,72.9,72.4,72.7,71.7,71.6,73.2,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,61.3,66,10,11.9,67.3,69.3,100,2812,0
1/26/22 5:55 PM,23.5,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,5.6,72.7,71.3,72.5,72.5,73.3,72.9,72.4,72.6,71.6,71.5,73.1,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,59.5,65.9,9.9,12,67.2,69.1,100,2819,0
1/26/22 6:00 PM,26.9,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,5.6,72.5,71.3,72.5,72.4,73.3,72.8,72.4,72.5,71.5,71.5,73,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,58.7,65.8,10,12,67,68.9,100,2856,0
1/26/22 6:05 PM,29.8,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.7,72.4,71.2,72.4,72.4,73.2,72.8,72.4,72.4,71.4,71.4,72.9,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,57.7,65.2,11.2,9.4,66.8,69,100,2634,0
1/26/22 6:10 PM,28.1,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,5.9,72.2,71.1,72.4,72.3,73.2,72.7,72.3,72.3,71.2,71.3,72.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,57,63,11.6,4.3,66,69.4,100,2634,0
1/26/22 6:15 PM,25.3,27,0.3,8,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,5.9,72.1,71.1,72.3,72.3,73.1,72.7,72.3,72.2,71.1,71.2,72.7,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,56.1,61.2,10.4,3.4,64.5,70,80,2437.5,2.6
1/26/22 6:20 PM,22.8,27,2.3,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,5.9,71.9,71,72.3,72.2,73.1,72.6,72.3,72.1,71.1,71.2,72.7,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,55.4,88.3,6.8,8.7,79.5,70.1,0,2437.5,22.7
1/26/22 6:25 PM,21.1,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,5.9,71.9,71,72.2,72.2,73,72.5,72.3,72.1,71,71.1,72.6,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,54.8,91.5,7.7,10.5,89.4,77.9,0,3084,0
1/26/22 6:30 PM,19.8,27,0,0,10,10,10,10,10,10,10,10,10,10,5.9,72.1,71,72.2,72.2,73,72.5,72.2,72,71,71,72.5,100,100,100,100,100,100,100,100,100,100,54.1,95.1,8.7,11.1,94,82.7,0,3300,0
1/26/22 6:35 PM,18.9,27,0,0,10,10,10,10,10,10,10,10,10,10,5.9,72.3,71,72.2,72.2,73,72.5,72.2,72.1,71.3,71.1,72.5,100,100,100,100,100,100,100,100,100,100,53.4,97.3,9.3,11.5,96.7,85.7,0,3425,0
1/26/22 6:40 PM,18.3,27,0,0,10,10,10,10,10,10,10,10,10,10,5.8,72.7,71.1,72.3,72.3,73,72.5,72.2,72.2,71.6,71.1,72.6,100,100,100,100,100,100,100,100,100,100,52.7,98.9,9.6,11.7,98.5,87.8,0,3487,0
1/26/22 6:45 PM,18.2,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,5.7,73,71.2,72.3,72.4,73,72.5,72.1,72.4,71.9,71.2,72.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,51.8,100,9.6,11.7,99.8,89.2,0,3521,0
1/26/22 6:50 PM,18,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,5.6,73.5,71.3,72.4,72.5,73.1,72.6,72.1,72.6,72.3,71.4,72.8,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,51,100.9,9.5,11.7,100.8,90.3,0,3522,0
1/26/22 6:55 PM,17.8,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,5.6,73.8,71.5,72.5,72.7,73.1,72.6,72.1,72.7,72.7,71.5,73,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,50.2,101.8,10.3,11.3,101.6,91.2,0,3521,0
1/26/22 7:00 PM,17.5,27,0,4.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,5.5,74.1,71.7,72.6,72.8,73.2,72.7,72.1,73,73.1,71.7,73.1,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,49.4,92.4,12.9,10.2,97.4,90.5,45.1,3311,0
1/26/22 7:05 PM,17.6,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,5.4,74.1,71.9,72.8,72.9,73.3,72.8,72.2,73.2,73.5,71.9,73.4,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,48.9,81.5,10.7,12,84.8,86.2,100,2972,0
1/26/22 7:10 PM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,5.4,73.9,72,72.9,73,73.5,73,72.2,73.4,73.7,72.1,73.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,48.3,76,10.4,12,78.7,80.6,100,2901,0
1/26/22 7:15 PM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,5.5,73.6,72.1,73,73.1,73.6,73.1,72.2,73.5,73.8,72.2,73.8,100,100,100,100,100,100,100,100,100,100,47.6,73.1,10.2,12,75.1,77.4,100,2854,0
1/26/22 7:20 PM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,5.5,73.4,72.2,73.1,73.1,73.7,73.2,72.3,73.5,73.7,72.3,73.9,100,100,100,100,100,100,100,100,100,100,47,71.2,10.1,12,73,75.4,100,2838,0
1/26/22 7:25 PM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,5.6,73.1,72.2,73.1,73.1,73.7,73.2,72.3,73.5,73.6,72.3,74,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,46.4,70,10.1,11.9,71.6,74,100,2829,0
1/26/22 7:30 PM,17.6,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,5.7,72.8,72.2,73.2,73.1,73.8,73.3,72.4,73.5,73.5,72.3,74.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,45.8,69.2,10,11.9,70.7,73.1,100,2832,0
1/26/22 7:35 PM,17.4,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,5.8,72.6,72.2,73.2,73.1,73.9,73.3,72.4,73.5,73.3,72.3,74,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,45.4,68.6,9.9,11.9,70,72.3,100,2821,0
1/26/22 7:40 PM,17.3,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,5.9,72.3,72.2,73.1,73,73.9,73.3,72.4,73.4,73.1,72.2,74,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,44.9,68.2,10.2,11.6,69.5,71.7,100,2850,0
1/26/22 7:45 PM,17.2,27,0.1,8,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.9,72.1,72.1,73.1,73,73.9,73.3,72.5,73.3,73,72.2,74,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,44.5,66.5,11.5,6.6,68.9,71.8,80,2677,1.2
1/26/22 7:50 PM,17.4,27,1.5,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,5.9,71.9,72.1,73.1,72.9,73.8,73.2,72.5,73.2,72.8,72.1,73.9,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,43.9,89,7.6,8.9,81.1,72.3,0,2683,14.9
1/26/22 7:55 PM,17.3,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,6,71.8,72,73,72.9,73.8,73.2,72.5,73.1,72.7,72,73.9,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,43.4,93,8,10.7,91,80.1,0,3171,0
1/26/22 8:00 PM,17.1,27,0,0,10,10,10,10,10,10,10,10,10,10,6,71.9,72,73,72.9,73.8,73.2,72.5,73.1,72.7,71.9,73.8,100,100,100,100,100,100,100,100,100,100,42.8,96.6,8.9,11.2,95.5,84.7,0,3338,0
1/26/22 8:05 PM,17,27,0,0,10,10,10,10,10,10,10,10,10,10,6,72.2,72,73,72.9,73.8,73.2,72.5,73.1,72.8,71.9,73.8,100,100,100,100,100,100,100,100,100,100,42.3,98.8,9.4,11.5,98.2,87.6,0,3451,0
1/26/22 8:10 PM,17.1,27,0,0,10,10,10,10,10,10,10,10,10,10,6,72.4,72.1,73.1,73,73.8,73.2,72.5,73.3,73,72,73.9,100,100,100,100,100,100,100,100,100,100,41.8,100.3,9.6,11.7,99.9,89.5,0,3521,0
1/26/22 8:15 PM,17,27,0,0,10,10,10,10,10,10,10,10,10,10,6,72.7,72.2,73.2,73.1,73.8,73.2,72.5,73.4,73.4,72.1,73.9,100,100,100,100,100,100,100,100,100,100,41.3,101.4,9.6,11.7,101.2,90.9,0,3522,0
1/26/22 8:20 PM,16.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,5.9,73,72.3,73.2,73.2,73.8,73.3,72.5,73.6,73.7,72.2,74,98,98,98,98,98,98,98,98,98,98,40.9,102.2,9.7,11.7,102.1,91.9,0,3521,0
1/26/22 8:25 PM,16.8,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,5.9,73.4,72.5,73.4,73.3,73.9,73.3,72.5,73.7,74,72.4,74.2,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,40.4,102.9,9.5,11.8,102.8,92.7,0,3521,0
1/26/22 8:30 PM,16.8,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,5.9,73.8,72.7,73.5,73.4,74,73.4,72.5,73.9,74.4,72.5,74.3,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,40,103.5,10,11.5,103.4,93.4,0,3521,0
1/26/22 8:35 PM,16.7,27,0,2.5,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.8,73.9,72.8,73.6,73.5,74.1,73.6,72.6,74.1,74.7,72.7,74.6,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,39.6,98.7,13.5,8.9,102.5,92.3,25.4,3272,0
1/26/22 8:40 PM,16.8,27,0,9.6,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,5.6,74,73,73.7,73.7,74.2,73.7,72.6,74.3,75,72.9,74.8,78,78,78,78,78,78,78,78,78,78,39.1,84.8,10.6,12,88.7,90.1,96.3,2930,0
1/26/22 8:45 PM,16.9,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,5.5,73.9,73.1,73.9,73.8,74.4,73.8,72.6,74.5,75.2,73,75,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,38.8,78.8,10.4,12,81.6,83.8,100,2897,0
1/26/22 8:50 PM,16.8,27,0,10,10,10,10,10,10,10,10,10,10,10,5.6,73.7,73.2,74,73.9,74.5,73.9,72.7,74.6,75.3,73.2,75.1,100,100,100,100,100,100,100,100,100,100,38.2,75.4,10.2,12,77.5,80.1,100,2852,0
1/26/22 8:55 PM,16.6,27,0,10,10,10,10,10,10,10,10,10,10,10,5.6,73.4,73.3,74,73.9,74.6,74,72.7,74.6,75.2,73.3,75.2,100,100,100,100,100,100,100,100,100,100,37.8,73.2,10.1,11.9,75,77.8,100,2846,0
1/26/22 9:00 PM,16.5,27,0,10,10,10,10,10,10,10,10,10,10,10,5.7,73.2,73.3,74.1,73.9,74.7,74,72.8,74.6,75,73.3,75.3,100,100,100,100,100,100,100,100,100,100,37.3,71.9,10,11.9,73.4,76.3,100,2832,0
1/26/22 9:05 PM,16.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,5.7,72.9,73.3,74.1,73.9,74.7,74.1,72.9,74.6,74.9,73.3,75.4,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,36.9,70.9,10.1,11.9,72.3,75.1,100,2830,0
1/26/22 9:10 PM,16,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,5.7,72.8,73.3,74.1,73.8,74.7,74.1,72.9,74.5,74.7,73.2,75.4,92,92,92,92,92,92,92,92,92,92,36.2,70.2,10,11.9,71.6,74.3,100,2827,0
1/26/22 9:15 PM,15.9,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,5.8,72.5,73.2,74.1,73.8,74.7,74.1,73,74.4,74.4,73.2,75.3,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,35.7,69.8,9.8,11.9,71,73.6,100,2810,0
1/26/22 9:20 PM,15.8,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,5.9,72.3,73.2,74,73.7,74.7,74.1,73,74.3,74.2,73.1,75.3,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,35.3,69.1,10.5,11,70.5,73.2,100,2858,0
1/26/22 9:25 PM,15.6,27,0.7,6,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.9,72.1,73.1,74,73.6,74.7,74,73,74.2,74,73,75.2,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,34.7,73.8,10.6,6.4,69.8,73.4,60,2581,7.2
1/26/22 9:30 PM,15.5,27,1.2,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,6,71.9,73,74,73.6,74.7,74,73,74.1,73.8,72.9,75.1,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,34.1,91.2,7.3,9.9,88.1,75.3,0,2838,11.6
1/26/22 9:35 PM,19.7,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.1,71.8,73,73.9,73.5,74.6,73.9,73,74,73.6,72.8,75,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,33.3,95.4,8.4,10.9,93.8,83.1,0,3303.5,0
1/26/22 9:40 PM,23.2,27,0,0,10,10,10,10,10,10,10,10,10,10,6.1,71.9,72.9,73.9,73.5,74.6,73.9,73,74,73.6,72.7,74.9,100,100,100,100,100,100,100,100,100,100,32.5,98.4,9.1,11.3,97.6,87,0,3469,0
1/26/22 9:45 PM,23.4,27,0,0,10,10,10,10,10,10,10,10,10,10,6.1,72.1,73,73.9,73.5,74.5,73.9,73,74,73.8,72.7,74.9,100,100,100,100,100,100,100,100,100,100,32,100.3,9.5,11.6,99.8,89.5,0,3469,0
1/26/22 9:50 PM,21.5,27,0,0,10,10,10,10,10,10,10,10,10,10,6.1,72.4,73,73.9,73.6,74.5,73.9,73,74.1,74,72.7,74.9,100,100,100,100,100,100,100,100,100,100,31.6,101.8,9.7,11.7,101.5,91.3,0,3520,0
1/26/22 9:55 PM,19.7,27,0,0,10,10,10,10,10,10,10,10,10,10,6.2,72.6,73.1,74,73.7,74.6,73.9,73,74.2,74.3,72.7,75,100,100,100,100,100,100,100,100,100,100,31,102.8,9.7,11.7,102.6,92.5,0,3522,0
1/26/22 10:00 PM,18.1,27,0,0,10,10,10,10,10,10,10,10,10,10,6.1,72.9,73.2,74.1,73.9,74.6,74,73,74.4,74.6,72.9,75.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,30.6,103.4,9.6,11.7,103.2,93.4,0,3521,0
1/26/22 10:05 PM,17.2,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,6,73.3,73.4,74.2,74,74.7,74,73.1,74.5,74.9,73,75.2,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,29.6,103.9,9.7,11.7,103.8,94.1,0,3521,0
1/26/22 10:10 PM,16.8,27,0,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,5.9,73.5,73.5,74.3,74.1,74.8,74.1,73.1,74.7,75.1,73.1,75.4,79,79,79,79,79,79,79,79,79,79,28.4,104.5,9.3,11.8,104.4,94.7,0,3522,0
1/26/22 10:15 PM,17.6,27,0,0,6,6,6,6,6,6,6,6,6,6,5.9,73.8,73.7,74.4,74.2,74.8,74.2,73.1,74.9,75.4,73.3,75.5,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,27.6,105.7,11.7,10,105.2,94.8,0,3209,0
1/26/22 10:20 PM,24,27,0,5.1,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,5.8,74,73.9,74.5,74.3,75,74.3,73.1,75.1,75.7,73.4,75.7,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,26.6,95.2,12.7,9.6,100.6,93.5,50.8,3209,0
1/26/22 10:25 PM,31.3,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,5.7,74,74,74.7,74.4,75.1,74.4,73.2,75.2,76,73.6,75.9,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,26,84.3,10.3,12,87.6,89.6,100,2895,0
1/26/22 10:30 PM,29.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.8,73.9,74.2,74.8,74.5,75.2,74.5,73.3,75.4,76.1,73.7,76.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,25.6,78.9,10.2,12,81.6,84,100,2859,0
1/26/22 10:35 PM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,5.8,73.8,74.2,74.9,74.6,75.3,74.6,73.3,75.4,76.1,73.8,76.2,100,100,100,100,100,100,100,100,100,100,25.4,76,10.1,12,78.1,80.9,100,2832,0
1/26/22 10:40 PM,22.9,27,0,10,10,10,10,10,10,10,10,10,10,10,5.7,73.5,74.3,75,74.6,75.4,74.7,73.4,75.4,76,73.9,76.3,100,100,100,100,100,100,100,100,100,100,24.9,74,10.1,11.9,75.9,78.8,100,2830,0
1/26/22 10:45 PM,21.7,27,0,10,10,10,10,10,10,10,10,10,10,10,5.6,73.4,74.3,75,74.6,75.4,74.7,73.5,75.4,75.8,73.9,76.4,100,100,100,100,100,100,100,100,100,100,24.6,72.7,10.1,11.9,74.4,77.3,100,2820,0
1/26/22 10:50 PM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,5.7,73.3,74.3,75,74.5,75.5,74.8,73.5,75.3,75.6,73.8,76.4,100,100,100,100,100,100,100,100,100,100,24.3,71.7,10.1,11.9,73.2,76.2,100,2813,0
1/26/22 10:55 PM,27.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.9,73.1,74.3,75,74.5,75.5,74.8,73.5,75.3,75.4,73.8,76.3,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,24,71,10,11.9,72.4,75.4,100,2824,0
1/26/22 11:00 PM,25.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,5.9,72.9,74.2,75,74.4,75.5,74.8,73.6,75.2,75.1,73.7,76.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,23.7,70.5,10,11.9,71.8,74.7,100,2819,0
1/26/22 11:05 PM,23,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,5.9,72.7,74.1,74.9,74.4,75.5,74.7,73.6,75,74.9,73.6,76.2,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,23.3,70,10,11.9,71.4,74.2,100,2815,0
1/26/22 11:10 PM,20.7,27,0,10,7.9,7.9,7.8,7.9,7.9,7.8,7.9,7.9,7.9,7.9,5.9,72.6,74,74.9,74.3,75.4,74.7,73.6,74.9,74.6,73.5,76.1,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,23.2,69.7,9.8,12,71,73.7,100,2820,0
1/26/22 11:15 PM,19.1,27,0,10,6.6,6.6,6.4,6.6,6.6,6.4,6.6,6.6,6.6,6.6,5.8,72.4,73.9,74.8,74.2,75.4,74.6,73.6,74.8,74.4,73.4,76,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,23,69.3,10.6,11,70.6,73.4,100,2848,0
1/26/22 11:20 PM,18.1,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,5.8,72.2,73.8,74.8,74.2,75.3,74.6,73.6,74.6,74.2,73.2,75.8,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,22.8,67.3,11.7,5.9,70,73.6,100,2653,0
1/26/22 11:25 PM,17.9,27,1,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.7,72,73.7,74.7,74.1,75.3,74.5,73.6,74.4,74,73.1,75.7,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,22.3,76.1,9.3,5.4,70.8,74.3,40,2366,10.3
1/26/22 11:30 PM,17.9,27,1.7,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,5.8,71.8,73.6,74.6,74,75.2,74.4,73.6,74.3,73.8,72.9,75.6,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,22.2,91.8,7,10.1,89.6,76.8,0,2903,17.3
1/26/22 11:35 PM,17.7,27,0,0,10,10,10,10,10,10,10,10,10,10,5.9,71.8,73.5,74.5,74,75.1,74.3,73.6,74.2,73.6,72.9,75.5,100,100,100,100,100,100,100,100,100,100,22.3,96.3,8.3,10.9,94.9,84,0,3214,0
1/26/22 11:40 PM,17.5,27,0,0,10,10,10,10,10,10,10,10,10,10,5.9,72,73.5,74.5,74,75.1,74.3,73.6,74.2,73.6,72.8,75.3,100,100,100,100,100,100,100,100,100,100,22.3,99,9.1,11.4,98.2,87.8,0,3372,0
1/26/22 11:45 PM,17.6,27,0,0,10,10,10,10,10,10,10,10,10,10,5.9,72.1,73.5,74.5,74,75,74.2,73.6,74.2,73.8,72.7,75.3,100,100,100,100,100,100,100,100,100,100,22.1,100.7,9.4,11.6,100.3,90.2,0,3460,0
1/26/22 11:50 PM,17.8,27,0,0,10,10,10,10,10,10,10,10,10,10,5.9,72.3,73.6,74.5,74,75,74.2,73.6,74.3,74.1,72.8,75.3,100,100,100,100,100,100,100,100,100,100,21.9,102.1,9.6,11.7,101.8,91.8,0,3522,0
1/26/22 11:55 PM,18.2,27,0,0,10,10,10,10,10,10,10,10,10,10,5.9,72.6,73.6,74.6,74.1,75,74.2,73.5,74.4,74.3,72.8,75.3,100,100,100,100,100,100,100,100,100,100,21.5,103,9.6,11.7,102.8,93,0,3521,0
1/27/22 12:00 AM,18,27,0,0,10,10,10,10,10,10,10,10,10,10,5.9,72.8,73.7,74.7,74.2,75,74.3,73.5,74.5,74.6,72.9,75.4,100,100,100,100,100,100,100,100,100,100,21.3,103.8,9.6,11.7,103.6,93.9,0,3522,0
1/27/22 12:05 AM,17.8,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.9,73,73.9,74.7,74.3,75.1,74.3,73.5,74.7,74.9,73,75.6,99,99,99,99,99,99,99,99,99,99,21.2,104.4,9.6,11.7,104.3,94.6,0,3522,0
1/27/22 12:10 AM,17.4,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,5.9,73.3,74,74.9,74.4,75.2,74.4,73.5,74.8,75.2,73.2,75.7,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,20.9,104.8,9.6,11.7,104.9,95.2,0,3522,0
1/27/22 12:15 AM,17.2,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,5.9,73.5,74.2,75,74.5,75.2,74.5,73.6,75,75.5,73.3,75.8,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,20.9,105.3,9.3,11.8,105.3,95.8,0,3521,0
1/27/22 12:20 AM,17.1,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,5.9,73.7,74.3,75.1,74.6,75.3,74.6,73.6,75.2,75.7,73.4,76,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,20.9,106.3,11.5,10.3,105.8,95.9,0,3522,0
1/27/22 12:25 AM,17.1,27,0,2.3,5.5,5.5,5.7,5.5,5.5,5.7,5.5,5.5,5.5,5.5,5.7,73.9,74.5,75.2,74.8,75.4,74.7,73.6,75.3,76,73.6,76.2,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,21,103.1,12.9,7.4,106.2,93.8,14.6,3039,0
1/27/22 12:30 AM,17.1,27,0,9.6,7.4,7.4,7.5,7.4,7.4,7.5,7.4,7.4,7.4,7.4,5.6,73.9,74.6,75.3,74.9,75.5,74.8,73.7,75.5,76.3,73.7,76.4,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,21.3,87.5,10.1,11.9,91.5,93.4,89.7,2797,0
1/27/22 12:35 AM,17.2,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,5.6,73.8,74.7,75.4,75,75.7,74.9,73.7,75.6,76.4,73.9,76.5,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,21.1,81.7,10,12,84.6,87.1,100,2850,0
1/27/22 12:40 AM,17.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.7,73.7,74.8,75.5,75,75.8,75,73.8,75.7,76.5,74,76.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,20.9,77.9,10,11.9,80.2,83.1,100,2833,0
1/27/22 12:45 AM,17.7,27,0,10,10,10,10,10,10,10,10,10,10,10,5.7,73.5,74.8,75.6,75,75.9,75.1,73.8,75.8,76.4,74.1,76.8,100,100,100,100,100,100,100,100,100,100,20.7,75.6,10,11.9,77.4,80.5,100,2825,0
1/27/22 12:50 AM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,5.8,73.2,74.8,75.6,75,76,75.1,73.9,75.7,76.2,74.1,76.8,100,100,100,100,100,100,100,100,100,100,20.4,74,10,11.9,75.6,78.8,100,2816,0
1/27/22 12:55 AM,17.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,5.8,73,74.8,75.6,75,76,75.2,73.9,75.7,76,74.1,76.9,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,20.2,72.9,10,11.9,74.3,77.6,100,2820,0
1/27/22 1:00 AM,17.6,27,0,10,9,9,9,9,9,9,9,9,9,9,5.9,72.7,74.8,75.6,74.9,76,75.2,74,75.6,75.8,74,76.9,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,19.9,72.1,9.9,11.9,73.4,76.6,100,2820,0
1/27/22 1:05 AM,17.4,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,5.9,72.5,74.7,75.5,74.8,76,75.1,74,75.5,75.5,73.9,76.8,77,77,77,77,77,77,77,77,77,77,20,71.5,9.8,12,72.7,75.8,100,2826,0
1/27/22 1:10 AM,17.4,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6,72.3,74.6,75.5,74.8,76,75.1,74.1,75.3,75.2,73.8,76.7,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,20.1,70.7,10.9,10.4,72.1,75.4,100,2702.5,0
1/27/22 1:15 AM,17.3,27,0.4,8,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,6.1,72.1,74.5,75.4,74.7,75.9,75.1,74.1,75.2,75,73.7,76.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,20,70.9,11.5,5.3,71,75.6,80,2702.5,4
1/27/22 1:20 AM,17.4,27,2,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,6.2,71.9,74.4,75.4,74.6,75.8,75,74.1,75.1,74.8,73.6,76.5,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,20.1,92.7,7.1,9.3,86,76.4,0,2694,19.7
1/27/22 1:25 AM,17.3,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,6.2,71.9,74.3,75.3,74.6,75.8,74.9,74.1,75,74.6,73.5,76.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,19.9,96.2,8.1,10.7,94.3,84.1,0,3182,0
1/27/22 1:30 AM,17.2,27,0,0,10,10,10,10,10,10,10,10,10,10,6.2,72,74.3,75.3,74.5,75.7,74.9,74.1,74.9,74.5,73.3,76.2,100,100,100,100,100,100,100,100,100,100,20,99.6,9,11.3,98.6,88.5,0,3343,0
1/27/22 1:35 AM,17.5,27,0,0,10,10,10,10,10,10,10,10,10,10,6.2,72.2,74.3,75.2,74.6,75.7,74.9,74,74.9,74.6,73.3,76.2,100,100,100,100,100,100,100,100,100,100,19.9,101.4,9.4,11.6,100.9,91.1,0,3459,0
1/27/22 1:40 AM,17.5,27,0,0,10,10,10,10,10,10,10,10,10,10,6.2,72.3,74.3,75.3,74.6,75.7,74.8,74,75,74.8,73.3,76.2,100,100,100,100,100,100,100,100,100,100,19.8,102.7,9.6,11.7,102.3,92.6,0,3511,0
1/27/22 1:45 AM,17.3,27,0,0,10,10,10,10,10,10,10,10,10,10,6.2,72.6,74.4,75.3,74.7,75.7,74.8,74,75,75.1,73.4,76.2,100,100,100,100,100,100,100,100,100,100,19.6,103.8,9.7,11.7,103.6,93.9,0,3522,0
1/27/22 1:50 AM,17.2,27,0,0,10,10,10,10,10,10,10,10,10,10,6.2,72.9,74.5,75.4,74.7,75.7,74.8,74,75.2,75.3,73.4,76.2,100,100,100,100,100,100,100,100,100,100,19.5,104.6,9.6,11.8,104.5,94.9,0,3521,0
1/27/22 1:55 AM,17.2,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,6.2,73.1,74.6,75.4,74.8,75.7,74.9,74,75.3,75.6,73.5,76.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,19.6,105.1,9.6,11.7,105.1,95.6,0,3522,0
1/27/22 2:00 AM,17.1,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,6.1,73.4,74.7,75.5,74.9,75.8,75,74,75.4,75.8,73.7,76.4,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,19.9,105.5,9.6,11.7,105.5,96.1,0,3521,0
1/27/22 2:05 AM,17,27,0,0,7,7,7,7,7,7,7,7,7,7,6.1,73.7,74.8,75.6,75,75.9,75,74.1,75.6,76.1,73.8,76.6,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,20.2,105.9,9.7,11.7,105.9,96.7,0,3522,0
1/27/22 2:10 AM,17,27,0,0.5,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,6,73.9,74.9,75.7,75.2,76,75.1,74.1,75.8,76.4,73.9,76.7,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,20.3,107,13.3,7.9,107,95.9,5.3,3358,0
1/27/22 2:15 AM,17,27,0,7.8,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,5.8,74,75.1,75.8,75.3,76.1,75.2,74.1,75.9,76.6,74.1,76.9,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,20.5,91,11.1,11.2,96.9,94.7,77.8,2827,0
1/27/22 2:20 AM,17.2,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,5.8,73.9,75.2,75.9,75.4,76.2,75.3,74.2,76,76.8,74.3,77.1,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,20.6,83.5,10.2,12,86.6,88.9,100,2886,0
1/27/22 2:25 AM,17.5,27,0,10,10,10,10,10,10,10,10,10,10,10,5.8,73.8,75.3,76,75.5,76.3,75.4,74.2,76.1,76.9,74.4,77.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,20.5,79.2,10.2,12,81.6,84.6,100,2846,0
1/27/22 2:30 AM,17.5,27,0,10,10,10,10,10,10,10,10,10,10,10,5.9,73.6,75.3,76.1,75.5,76.4,75.5,74.3,76.2,76.8,74.4,77.3,100,100,100,100,100,100,100,100,100,100,20.7,76.5,10.1,11.9,78.5,81.7,100,2813,0
1/27/22 2:35 AM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,5.9,73.5,75.3,76.1,75.5,76.4,75.5,74.3,76.1,76.7,74.4,77.4,100,100,100,100,100,100,100,100,100,100,20.9,74.7,10,11.9,76.4,79.8,100,2828,0
1/27/22 2:40 AM,17.6,27,0,10,10,10,10,10,10,10,10,10,10,10,5.9,73.3,75.3,76.1,75.4,76.5,75.6,74.4,76.1,76.5,74.4,77.4,100,100,100,100,100,100,100,100,100,100,21.2,73.4,10,11.9,75,78.4,100,2818,0
