Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/27/22 2:45 AM,17.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6,73.1,75.2,76.1,75.3,76.5,75.6,74.4,76,76.2,74.4,77.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,21.2,72.5,9.9,11.9,73.9,77.3,100,2813,0
1/27/22 2:50 AM,18.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,6.1,72.9,75.2,76,75.3,76.5,75.6,74.4,75.9,76,74.3,77.3,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,20.7,71.8,10,11.9,73.1,76.5,100,2813,0
1/27/22 2:55 AM,18.4,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,6.2,72.7,75.1,76,75.2,76.5,75.5,74.5,75.8,75.7,74.2,77.2,89,89,89,89,89,89,89,89,89,89,20.5,71.4,10,11.9,72.5,75.9,100,2818,0
1/27/22 3:00 AM,18.6,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,6.3,72.5,75,75.9,75.1,76.4,75.5,74.5,75.6,75.4,74.1,77.1,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,20.4,71,9.8,12,72.1,75.3,100,2827,0
1/27/22 3:05 AM,18.8,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.3,72.3,74.8,75.8,75,76.3,75.4,74.5,75.5,75.1,73.9,76.9,61.6,61.5,61.5,61.6,61.6,61.6,61.5,61.5,61.6,61.6,20.4,70.4,10.8,10.5,71.7,75,100,2845,0
1/27/22 3:10 AM,18.8,27,0.4,8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,6.3,72.1,74.7,75.8,75,76.2,75.3,74.5,75.3,74.9,73.8,76.8,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,20.3,70,11.5,5.1,70.7,75.3,80,2574,3.8
1/27/22 3:15 AM,19,27,1.6,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,6.4,71.9,74.6,75.7,74.9,76.2,75.3,74.5,75.2,74.7,73.7,76.7,73,73,73,73,73,73,73,73,73,73,20.4,92.4,7.2,9.2,85.3,76.2,0,2673,15.9
1/27/22 3:20 AM,18.8,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,6.5,71.9,74.5,75.6,74.8,76.1,75.2,74.5,75.1,74.5,73.6,76.5,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,20.4,96,8.2,10.7,94,84,0,3181,0
1/27/22 3:25 AM,18.8,27,0,0,10,10,10,10,10,10,10,10,10,10,6.4,72,74.5,75.5,74.8,76,75.1,74.5,75,74.4,73.4,76.4,100,100,100,100,100,100,100,100,100,100,20.4,99.3,9,11.2,98.3,88.2,0,3347,0
1/27/22 3:30 AM,18.9,27,0,0,10,10,10,10,10,10,10,10,10,10,6.5,72.2,74.5,75.5,74.8,76,75.1,74.4,75,74.6,73.4,76.3,100,100,100,100,100,100,100,100,100,100,20.6,101.3,9.4,11.5,100.7,90.9,0,3434,0
1/27/22 3:35 AM,19.1,27,0,0,10,10,10,10,10,10,10,10,10,10,6.4,72.4,74.5,75.5,74.8,76,75,74.4,75,74.7,73.4,76.3,100,100,100,100,100,100,100,100,100,100,20.5,102.8,9.6,11.7,102.3,92.7,0,3509,0
1/27/22 3:40 AM,19.5,27,0,0,10,10,10,10,10,10,10,10,10,10,6.4,72.6,74.5,75.5,74.9,75.9,75,74.4,75.1,75,73.4,76.3,100,100,100,100,100,100,100,100,100,100,20.5,103.8,9.7,11.7,103.6,94,0,3522,0
1/27/22 3:45 AM,19.9,27,0,0,10,10,10,10,10,10,10,10,10,10,6.5,72.9,74.6,75.6,75,76,75,74.4,75.2,75.2,73.5,76.4,100,100,100,100,100,100,100,100,100,100,20.5,104.6,9.7,11.7,104.4,94.9,0,3522,0
1/27/22 3:50 AM,20.3,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,6.5,73.2,74.7,75.7,75.1,76,75.1,74.4,75.4,75.6,73.6,76.4,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,20.4,105.1,9.7,11.7,105,95.7,0,3521,0
1/27/22 3:55 AM,20.6,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,6.5,73.4,74.8,75.7,75.1,76.1,75.1,74.4,75.5,75.8,73.8,76.5,83,83,83,83,83,83,83,83,83,83,20.5,105.6,9.4,11.8,105.5,96.3,0,3522,0
1/27/22 4:00 AM,20.8,27,0,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.5,73.7,75,75.8,75.2,76.1,75.2,74.4,75.6,76.1,73.9,76.7,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,20.5,106.2,10.2,11.4,106.1,96.7,0,3522,0
1/27/22 4:05 AM,21,27,0,1.8,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,6.5,73.9,75.1,75.9,75.4,76.2,75.3,74.4,75.8,76.3,74,76.8,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,20.3,104.2,13.6,8.2,106.4,95.6,17.6,3064,0
1/27/22 4:10 AM,21.2,27,0,9.2,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,6.6,74,75.2,76,75.5,76.3,75.4,74.5,76,76.6,74.2,77,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,20.2,88.5,10.6,11.8,92.9,94.1,91.7,3064,0
1/27/22 4:15 AM,21.3,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,6.5,73.9,75.3,76.1,75.6,76.4,75.5,74.5,76.1,76.7,74.3,77.2,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,20.2,82.4,10.3,12,85.1,87.7,100,2873,0
1/27/22 4:20 AM,21.6,27,0,10,10,10,10,10,10,10,10,10,10,10,6.7,73.7,75.4,76.2,75.6,76.5,75.5,74.5,76.2,76.8,74.4,77.3,100,100,100,100,100,100,100,100,100,100,20.2,78.7,10.2,12,80.9,83.8,100,2844,0
1/27/22 4:25 AM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,6.8,73.6,75.4,76.3,75.6,76.6,75.6,74.6,76.2,76.7,74.4,77.4,100,100,100,100,100,100,100,100,100,100,20.1,76.4,10,11.9,78.2,81.4,100,2831,0
1/27/22 4:30 AM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.3,75.4,76.2,75.6,76.6,75.6,74.6,76.1,76.5,74.4,77.4,100,100,100,100,100,100,100,100,100,100,20.2,74.7,10,11.9,76.2,79.7,100,2838,0
1/27/22 4:35 AM,22.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7,73.1,75.4,76.2,75.5,76.6,75.7,74.7,76.1,76.3,74.4,77.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,20.4,73.4,10,11.9,74.9,78.4,100,2818,0
1/27/22 4:40 AM,23,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7,72.9,75.3,76.2,75.5,76.6,75.7,74.7,76,76.1,74.3,77.4,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,20.4,72.5,10,11.9,73.9,77.3,100,2813,0
1/27/22 4:45 AM,23.1,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,7.1,72.7,75.2,76.2,75.4,76.6,75.6,74.8,75.8,75.8,74.3,77.3,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,20.6,71.9,10,11.9,73.1,76.5,100,2818,0
1/27/22 4:50 AM,23.5,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.1,72.5,75.1,76.1,75.3,76.6,75.6,74.8,75.7,75.5,74.1,77.2,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,20.7,71.4,9.8,12,72.6,75.9,100,2819,0
1/27/22 4:55 AM,23.7,27,0,10,6,6,6,6,6,6,6,6,6,6,7.2,72.2,75,76,75.2,76.5,75.5,74.8,75.6,75.3,74,77.1,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,20.7,70.6,10.9,10,72,75.5,100,2834,0
1/27/22 5:00 AM,23.9,27,1,4,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,7.2,72.1,74.9,75.9,75.1,76.4,75.5,74.8,75.4,75,73.9,76.9,56,56,56,56,56,56,56,56,56,56,21,78.9,10,6.6,73.5,75.9,40,2527,10.1
1/27/22 5:05 AM,24.1,27,1.3,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,7.3,71.9,74.8,75.9,75,76.4,75.4,74.7,75.3,74.8,73.7,76.8,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,21.2,93.3,7.3,10.2,91.2,78.9,0,2925,13.3
1/27/22 5:10 AM,24.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.3,71.9,74.7,75.8,75,76.3,75.3,74.7,75.1,74.6,73.6,76.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,21.3,97.7,8.5,11,96.3,86.1,0,3247,0
1/27/22 5:15 AM,24,27,0,0,10,10,10,10,10,10,10,10,10,10,7.3,72,74.7,75.7,75,76.2,75.2,74.7,75.1,74.6,73.5,76.5,100,100,100,100,100,100,100,100,100,100,21.2,100.4,9.2,11.4,99.6,89.7,0,3406,0
1/27/22 5:20 AM,24.1,27,0,0,10,10,10,10,10,10,10,10,10,10,7.2,72.2,74.6,75.7,75,76.2,75.2,74.7,75.1,74.8,73.5,76.4,100,100,100,100,100,100,100,100,100,100,21.4,102.2,9.5,11.6,101.8,92,0,3490,0
1/27/22 5:25 AM,24.1,27,0,0,10,10,10,10,10,10,10,10,10,10,7.2,72.4,74.7,75.7,75,76.1,75.2,74.7,75.2,75,73.5,76.4,100,100,100,100,100,100,100,100,100,100,21.5,103.4,9.6,11.7,103.1,93.6,0,3522,0
1/27/22 5:30 AM,24.2,27,0,0,10,10,10,10,10,10,10,10,10,10,7.2,72.7,74.7,75.8,75.1,76.1,75.2,74.6,75.3,75.2,73.6,76.5,100,100,100,100,100,100,100,100,100,100,21.6,104.3,9.7,11.7,104.1,94.7,0,3522,0
1/27/22 5:35 AM,24.3,27,0,0,10,10,10,10,10,10,10,10,10,10,7.2,73,74.8,75.8,75.2,76.2,75.2,74.6,75.4,75.5,73.7,76.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,21.7,105.1,9.7,11.7,105,95.6,0,3521,0
1/27/22 5:40 AM,24.4,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,7.2,73.2,74.9,75.9,75.3,76.2,75.2,74.6,75.5,75.8,73.8,76.6,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,21.8,105.5,9.6,11.7,105.5,96.2,0,3522,0
1/27/22 5:45 AM,24.4,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,7.2,73.5,75.1,76,75.3,76.3,75.3,74.6,75.7,76,73.9,76.8,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,21.9,106.1,9.4,11.8,106,96.8,0,3521,0
1/27/22 5:50 AM,24.3,27,0,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,7.1,73.7,75.2,76.1,75.5,76.3,75.4,74.6,75.8,76.3,74,76.9,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,22,106.8,10.7,10.9,106.5,97.1,0,3522,0
1/27/22 5:55 AM,24.4,27,0,2.9,6,6,6,6,6,6,6,6,6,6,7.1,74,75.3,76.2,75.6,76.4,75.4,74.7,76,76.5,74.2,77,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,22,101.5,13.3,8.6,105.3,95.7,29.1,3137,0
1/27/22 6:00 AM,24.5,27,0,9.7,8,8,8,8,8,8,8,8,8,8,6.9,74,75.4,76.3,75.7,76.5,75.5,74.7,76.1,76.7,74.3,77.2,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,22.2,87.5,10.4,12,91.1,93.5,97.2,2883,0
1/27/22 6:05 AM,24.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.9,74,75.5,76.4,75.8,76.6,75.6,74.7,76.2,77,74.4,77.4,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,22.3,81.6,10.2,12,84.2,87.1,100,2867,0
1/27/22 6:10 AM,24.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7,73.8,75.6,76.4,75.8,76.7,75.7,74.8,76.3,76.9,74.5,77.5,100,100,100,100,100,100,100,100,100,100,22.2,78.3,10.1,12,80.3,83.5,100,2858,0
1/27/22 6:15 AM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,73.6,75.6,76.5,75.8,76.8,75.8,74.8,76.3,76.8,74.6,77.6,100,100,100,100,100,100,100,100,100,100,22.4,76.2,10.1,11.9,77.9,81.2,100,2824,0
1/27/22 6:20 AM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.4,75.6,76.4,75.8,76.8,75.8,74.9,76.3,76.6,74.6,77.6,100,100,100,100,100,100,100,100,100,100,22.4,74.7,10,11.9,76.2,79.7,100,2834,0
1/27/22 6:25 AM,27.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.2,75.5,76.4,75.7,76.8,75.8,74.9,76.2,76.4,74.6,77.6,100,100,100,100,100,100,100,100,100,100,22.5,73.7,10,11.9,75.1,78.5,100,2826.5,0
1/27/22 6:30 AM,30.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,73.1,75.5,76.4,75.6,76.8,75.8,74.9,76.1,76.2,74.5,77.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,22.5,72.9,10,11.9,74.2,77.6,100,2819,0
1/27/22 6:35 AM,31.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.5,73,75.4,76.4,75.6,76.8,75.8,75,76,75.9,74.4,77.5,98,98,98,98,98,98,98,98,98,98,22.6,72.2,10,11.9,73.5,76.8,100,2819,0
1/27/22 6:40 AM,29.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.5,72.9,75.3,76.3,75.5,76.8,75.8,75,75.9,75.6,74.3,77.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,22.7,71.7,10,11.9,72.9,76.2,100,2822,0
1/27/22 6:45 AM,28.7,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,7.5,72.8,75.3,76.2,75.4,76.7,75.7,75,75.7,75.4,74.2,77.2,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,22.7,71.3,10,11.9,72.5,75.7,100,2817,0
1/27/22 6:50 AM,27.6,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,7.5,72.7,75.1,76.2,75.3,76.6,75.6,75,75.6,75.2,74.1,77.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,22.8,71,9.9,12,72.1,75.3,100,2824,0
1/27/22 6:55 AM,27.1,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.5,72.7,75,76.1,75.2,76.6,75.6,75,75.4,74.9,73.9,76.9,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,22.9,70.7,9.9,12,71.9,74.8,100,2855,0
1/27/22 7:00 AM,26.7,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,7.5,72.5,74.9,76,75.2,76.5,75.5,75,75.3,74.7,73.8,76.8,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,22.9,70.3,10.4,11.4,71.6,74.6,100,2860,0
1/27/22 7:05 AM,26.4,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,7.5,72.4,74.8,75.9,75.1,76.4,75.4,74.9,75.2,74.5,73.7,76.6,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,23.1,68.9,11.5,7.2,70.9,74.9,100,2671,0
1/27/22 7:10 AM,26.4,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,7.6,72.3,74.7,75.8,75,76.3,75.3,74.9,75,74.3,73.5,76.5,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,23.1,65.8,11.3,3.5,69.5,75.3,100,2431,0
1/27/22 7:15 AM,26.5,27,0.3,8,4,4,4,4,4,4,4,4,4,4,7.7,72.1,74.5,75.7,74.9,76.2,75.2,74.9,74.8,74.1,73.4,76.3,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,23.2,65,10.2,3.4,67.1,75.8,80,2292,3.5
1/27/22 7:20 AM,26.5,27,1.7,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.8,72,74.4,75.6,74.8,76.1,75.1,74.8,74.7,73.9,73.2,76.2,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,23.3,92.7,6.7,8.7,83.8,75.7,0,2580,17.5
1/27/22 7:25 AM,26.7,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,7.9,72,74.3,75.6,74.8,76,75.1,74.8,74.6,73.7,73.1,76,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,23.4,95.4,7.7,10.5,93.3,83,0,3107,0
1/27/22 7:30 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,7.9,72.2,74.3,75.5,74.7,76,75,74.7,74.5,73.7,73.1,75.9,100,100,100,100,100,100,100,100,100,100,23.4,98.8,8.7,11.1,97.8,87.5,0,3303,0
1/27/22 7:35 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,7.9,72.4,74.2,75.4,74.7,75.9,74.9,74.7,74.5,73.8,73,75.8,100,100,100,100,100,100,100,100,100,100,23.6,100.9,9.3,11.5,100.3,90.3,0,3427,0
1/27/22 7:40 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,7.9,72.8,74.3,75.5,74.8,75.8,74.9,74.7,74.6,74.1,73,75.8,100,100,100,100,100,100,100,100,100,100,23.8,102.3,9.6,11.7,101.9,92.1,0,3498,0
1/27/22 7:45 AM,27.4,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.9,73.1,74.3,75.5,74.8,75.8,74.9,74.6,74.7,74.3,73.1,75.8,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,23.8,103.4,9.6,11.7,103.1,93.5,0,3522,0
1/27/22 7:50 AM,30.8,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8,73.4,74.4,75.5,74.9,75.8,74.9,74.6,74.8,74.6,73.2,75.9,87,87,87,87,87,87,87,87,87,87,23.9,104.2,9.6,11.7,104,94.4,0,3522,0
1/27/22 7:55 AM,32.5,27,0,0,7,7,7,7,7,7,7,7,7,7,8.1,73.7,74.5,75.6,75,75.9,74.9,74.6,75,74.9,73.3,76,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,24,105.1,10,11.5,104.9,95.3,0,3417.5,0
1/27/22 8:00 AM,35.1,27,0,1.7,6,6,6,6,6,6,6,6,6,6,8,74,74.7,75.7,75.1,75.9,75,74.6,75.1,75.2,73.4,76.1,60,60,60,60,60,60,60,60,60,60,24.1,102.8,13.3,8.9,105.1,94.4,17.1,3417.5,0
1/27/22 8:05 AM,38.4,27,0,9.1,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8,74.3,74.8,75.8,75.1,76,75,74.6,75.2,75.5,73.5,76.2,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,24,87.7,10.8,12,91.8,93,91.4,2954,0
1/27/22 8:10 AM,38.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,74.3,74.9,75.9,75.2,76.1,75.1,74.6,75.4,75.7,73.7,76.4,100,100,100,100,100,100,100,100,100,100,24.1,81.3,10.4,12,84.1,86.6,100,2894,0
1/27/22 8:15 AM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,74.2,75,75.9,75.3,76.2,75.2,74.6,75.5,75.8,73.8,76.5,100,100,100,100,100,100,100,100,100,100,24.1,77.7,10.2,12,80,82.6,100,2864,0
1/27/22 8:20 AM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.9,75,76,75.3,76.2,75.3,74.6,75.5,75.8,73.9,76.6,100,100,100,100,100,100,100,100,100,100,24.3,75.4,10,11.9,77.3,80.3,100,2836,0
1/27/22 8:25 AM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.8,75,76,75.3,76.3,75.3,74.7,75.5,75.6,73.9,76.6,100,100,100,100,100,100,100,100,100,100,24.4,73.9,10,11.9,75.6,78.7,100,2826,0
1/27/22 8:30 AM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.6,75,76,75.3,76.3,75.3,74.7,75.4,75.5,73.8,76.6,100,100,100,100,100,100,100,100,100,100,24.6,72.9,10,11.9,74.4,77.4,100,2832,0
1/27/22 8:35 AM,28.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.5,75,76,75.2,76.3,75.3,74.7,75.3,75.2,73.8,76.6,100,100,100,100,100,100,100,100,100,100,24.9,72.1,10.1,11.9,73.5,76.6,100,2819,0
1/27/22 8:40 AM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.3,74.9,75.9,75.1,76.3,75.3,74.7,75.2,75,73.7,76.5,100,100,100,100,100,100,100,100,100,100,25,71.5,10,11.9,72.8,75.8,100,2811,0
1/27/22 8:45 AM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.1,74.8,75.9,75.1,76.3,75.3,74.7,75.1,74.8,73.6,76.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,25.2,71,10,11.9,72.3,75.3,100,2817,0
1/27/22 8:50 AM,32.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.5,72.9,74.7,75.8,75,76.2,75.2,74.7,75,74.6,73.5,76.4,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,25.3,70.6,10,11.9,71.9,74.8,100,2812,0
1/27/22 8:55 AM,34,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,72.7,74.6,75.7,74.9,76.2,75.1,74.7,74.9,74.3,73.4,76.2,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,25.3,70.4,10,11.9,71.6,74.4,100,2812,0
1/27/22 9:00 AM,32.9,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9,72.5,74.5,75.6,74.8,76.1,75.1,74.7,74.7,74.1,73.3,76.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,25.5,70.1,9.9,12,71.3,74.1,100,2826,0
1/27/22 9:05 AM,31.5,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,9.3,72.3,74.4,75.5,74.7,76,75,74.7,74.6,73.9,73.2,76,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,25.6,69.7,10.8,10.4,71.1,73.9,100,2828,0
1/27/22 9:10 AM,30.1,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,9.6,72.3,74.3,75.5,74.6,75.9,74.9,74.6,74.4,73.7,73,75.8,45,45,45,45,45,45,45,45,45,45,25.7,67.4,11.7,5.3,70.1,74.3,100,2465.5,0
1/27/22 9:15 AM,28.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,10.1,72.1,74.2,75.4,74.6,75.8,74.8,74.6,74.3,73.5,72.9,75.7,35,35,35,35,35,35,35,35,35,35,25.9,64,11.1,2.9,68.5,74.8,100,2465.5,0
1/27/22 9:20 AM,28,27,2.2,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,10.6,72.1,74.1,75.3,74.5,75.7,74.7,74.6,74.2,73.4,72.8,75.5,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,25.8,67.9,8.9,5.2,66.8,75.5,40,2263,21.8
1/27/22 9:25 AM,27.5,27,5.5,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,10.8,71.9,74,75.2,74.4,75.6,74.7,74.5,74.1,73.2,72.7,75.4,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,26.1,86.8,6.8,9.8,81.8,74.8,0,2806,54.5
1/27/22 9:30 AM,27.3,27,4.1,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.6,71.9,73.9,75.2,74.4,75.6,74.6,74.5,73.9,73.1,72.6,75.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,26.1,85.9,8.2,10.7,86.2,80.7,0,3179,40.6
1/27/22 9:35 AM,27.4,27,0.9,0,10,10,10,10,10,10,10,10,10,10,10.6,72.1,73.8,75.1,74.3,75.5,74.5,74.5,73.9,73,72.5,75.2,100,100,100,100,100,100,100,100,100,100,26.3,86.3,9,11.2,86.6,82.2,0,3353,9.1
1/27/22 9:40 AM,27.3,27,0,0,10,10,10,10,10,10,10,10,10,10,10.7,72.4,73.8,75.1,74.3,75.4,74.5,74.4,73.9,73.1,72.5,75.1,100,100,100,100,100,100,100,100,100,100,26.3,86.9,9.4,11.5,87.2,82.9,0,3466,0
1/27/22 9:45 AM,27.3,27,0,0,10,10,10,10,10,10,10,10,10,10,10.7,72.7,73.8,75,74.3,75.4,74.4,74.3,73.9,73.2,72.5,75,100,100,100,100,100,100,100,100,100,100,26.6,87.4,9.6,11.7,87.8,83.5,0,3521,0
1/27/22 9:50 AM,27.4,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.7,73,73.8,75,74.4,75.4,74.4,74.3,73.9,73.3,72.4,75,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,26.7,87.8,9.6,11.6,88.2,84,0,3522,0
1/27/22 9:55 AM,27.4,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11,73.3,73.8,75,74.4,75.4,74.4,74.3,74,73.4,72.4,75,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,26.9,88.2,9.6,11.7,88.6,84.4,0,3522,0
1/27/22 10:00 AM,27.6,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,11.1,73.6,73.9,75.1,74.4,75.4,74.4,74.3,74,73.6,72.5,75,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,27.1,88.5,9.3,11.8,89,84.7,0,3521,0
1/27/22 10:05 AM,27.9,27,0,0.7,6,6,6,6,6,6,6,6,6,6,11.2,73.9,74,75.1,74.4,75.4,74.4,74.3,74.1,73.7,72.6,75,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,27.4,88.5,12.6,9.6,89.4,84.7,6.8,3210.5,0
1/27/22 10:10 AM,28,27,0,8,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,11.9,74.1,74,75.1,74.5,75.4,74.4,74.2,74.1,73.8,72.6,75.1,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,27.8,81.1,11.4,11.6,84.2,84.1,80.3,3210.5,0
1/27/22 10:15 AM,29.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.4,74.1,74,75.1,74.5,75.4,74.4,74.2,74.2,73.9,72.6,75.1,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,27.8,76.2,10.6,12,78.6,80.7,100,2925,0
1/27/22 10:20 AM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,74,74,75.2,74.5,75.4,74.5,74.2,74.2,74,72.7,75.1,100,100,100,100,100,100,100,100,100,100,28.1,73.6,10.3,12,75.6,78,100,2876,0
1/27/22 10:25 AM,33.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.9,74,75.2,74.5,75.4,74.5,74.2,74.2,73.9,72.7,75.2,100,100,100,100,100,100,100,100,100,100,28.3,72,10.1,11.9,73.8,76.3,100,2841,0
1/27/22 10:30 AM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.7,74,75.1,74.5,75.4,74.5,74.2,74.1,73.8,72.7,75.1,100,100,100,100,100,100,100,100,100,100,28.6,71.1,10.1,11.9,72.6,75.2,100,2826,0
1/27/22 10:35 AM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,73.6,74,75.1,74.4,75.4,74.5,74.2,74.1,73.6,72.6,75.1,100,100,100,100,100,100,100,100,100,100,28.9,70.4,10,11.9,71.8,74.4,100,2823,0
1/27/22 10:40 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.5,73.9,75.1,74.4,75.4,74.4,74.2,74,73.5,72.6,75.1,100,100,100,100,100,100,100,100,100,100,29,69.9,10,11.9,71.3,73.8,100,2816,0
1/27/22 10:45 AM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.4,73.8,75,74.3,75.4,74.4,74.2,73.9,73.3,72.5,75,100,100,100,100,100,100,100,100,100,100,29.3,69.5,10,11.8,70.8,73.4,100,2818,0
1/27/22 10:50 AM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.3,73.7,75,74.2,75.3,74.4,74.2,73.8,73.2,72.5,74.9,100,100,100,100,100,100,100,100,100,100,29.4,69.1,10,11.9,70.5,73,100,2817,0
1/27/22 10:55 AM,29.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.1,73.7,74.9,74.1,75.3,74.3,74.1,73.7,72.9,72.4,74.8,100,100,100,100,100,100,100,100,100,100,29.6,68.9,10,11.8,70.2,72.7,100,2812,0
1/27/22 11:00 AM,29.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.8,72.9,73.5,74.8,74.1,75.2,74.2,74.1,73.6,72.8,72.3,74.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,29.7,68.6,10,11.8,69.9,72.3,100,2812,0
1/27/22 11:05 AM,29.6,27,0,10,9,9,9,9,9,9,9,9,9,9,14.1,72.7,73.4,74.7,74,75.1,74.2,74.1,73.5,72.6,72.2,74.6,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,29.8,68.4,10,11.8,69.6,72,100,2809,0
1/27/22 11:10 AM,29.7,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,14.3,72.5,73.3,74.6,73.9,75,74.1,74.1,73.4,72.5,72.1,74.5,79,79,79,79,79,79,79,79,79,79,29.7,68.2,9.8,12,69.4,71.7,100,2835,0
1/27/22 11:15 AM,29.7,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,14.4,72.3,73.2,74.5,73.8,75,74,74,73.2,72.4,71.9,74.3,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,29.7,67.8,10.5,10.9,69.1,71.6,100,2835,0
1/27/22 11:20 AM,29.9,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,14.6,72.1,73.1,74.4,73.8,74.9,74,74,73.1,72.2,71.8,74.2,44.4,44.3,44.3,44.3,44.4,44.4,44.3,44.3,44.4,44.3,29.7,65.9,11.9,5.4,68.6,71.9,100,2630,0
1/27/22 11:25 AM,30,27,4.6,0,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,14.8,72,73,74.4,73.7,74.8,73.9,73.9,73,72,71.7,74.1,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,29.9,80,7.5,8.4,73.9,72.5,0,2582,46.1
1/27/22 11:30 AM,30.1,27,5,0,9,9,9,9,9,9,9,9,9,9,14.7,71.9,72.9,74.3,73.6,74.7,73.8,73.9,72.9,71.9,71.6,74,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,30.1,85.5,7.7,10.6,85.2,76.7,0,3119,51.5
1/27/22 11:35 AM,30.1,27,1,0,10,10,10,10,10,10,10,10,10,10,14.4,72.1,72.9,74.2,73.5,74.6,73.7,73.8,72.8,71.9,71.5,73.9,100,100,100,100,100,100,100,100,100,100,30.3,90.2,8.8,11.1,88.5,80.6,0,3325,10.1
1/27/22 11:40 AM,30.2,27,0,0,10,10,10,10,10,10,10,10,10,10,14.7,72.2,72.8,74.2,73.5,74.6,73.6,73.8,72.8,72,71.5,73.8,100,100,100,100,100,100,100,100,100,100,30.5,95,9.4,11.5,94,84.3,0,3431,0
1/27/22 11:45 AM,30.5,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.5,72.9,74.2,73.6,74.6,73.6,73.7,72.8,72.1,71.5,73.7,100,100,100,100,100,100,100,100,100,100,30.6,97.4,9.6,11.6,96.8,87.2,0,3495,0
1/27/22 11:50 AM,33,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.8,72.9,74.2,73.6,74.5,73.6,73.7,72.9,72.4,71.5,73.8,100,100,100,100,100,100,100,100,100,100,30.8,99.1,9.7,11.7,98.8,89.1,0,3522,0
1/27/22 11:55 AM,35.3,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.4,73.2,73,74.2,73.7,74.5,73.6,73.7,73.1,72.7,71.6,73.8,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,31,100.2,9.6,11.7,100,90.4,0,3521,0
1/27/22 12:00 PM,35.5,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,14.2,73.5,73.1,74.3,73.8,74.6,73.6,73.6,73.2,73,71.7,73.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,31.3,101.1,9.3,11.8,101.1,91.4,0,3521.5,0
1/27/22 12:05 PM,34.8,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,14.3,73.8,73.2,74.4,73.9,74.6,73.7,73.6,73.4,73.4,71.9,74,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,31.4,102.2,10.6,10.9,101.9,92.1,0,3132,0
1/27/22 12:10 PM,34,27,0,4.3,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,14.2,74,73.4,74.5,74,74.7,73.8,73.6,73.6,73.7,72.1,74.2,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,31.6,93.7,12.8,9.8,98.6,91.3,43.2,3132,0
1/27/22 12:15 PM,33.2,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,14.4,74.2,73.5,74.5,74.1,74.8,73.9,73.6,73.8,74,72.2,74.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,31.9,83,10.6,12,86.2,87.9,100,2954,0
1/27/22 12:20 PM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.5,74,73.6,74.6,74.2,74.8,73.9,73.6,73.9,74.3,72.4,74.5,100,100,100,100,100,100,100,100,100,100,32.1,77.8,10.3,12,80.4,82.4,100,2880,0
1/27/22 12:25 PM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,14.7,73.9,73.7,74.7,74.2,74.9,74,73.6,74,74.3,72.5,74.7,100,100,100,100,100,100,100,100,100,100,32.4,75,10.1,12,77.1,79.4,100,2850,0
1/27/22 12:30 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,14.9,73.7,73.7,74.8,74.3,75,74.1,73.7,74.1,74.3,72.6,74.8,100,100,100,100,100,100,100,100,100,100,32.8,73.2,10.1,11.9,75,77.4,100,2838,0
1/27/22 12:35 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.5,73.7,74.7,74.2,75,74.1,73.7,74.1,74.2,72.6,74.9,100,100,100,100,100,100,100,100,100,100,33.1,72,10,11.9,73.6,76.1,100,2830,0
1/27/22 12:40 PM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.4,73.3,73.7,74.8,74.2,75.1,74.2,73.7,74,74,72.6,74.9,100,100,100,100,100,100,100,100,100,100,33.3,71.2,10,11.9,72.6,75.1,100,2817,0
1/27/22 12:45 PM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.1,73.7,74.7,74.2,75.1,74.2,73.8,74,73.9,72.6,74.9,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,33.6,70.5,10,11.8,71.9,74.4,100,2819,0
1/27/22 12:50 PM,32.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.8,72.9,73.6,74.7,74.1,75.1,74.2,73.8,73.9,73.7,72.5,74.8,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,33.8,69.9,10,11.8,71.3,73.8,100,2816,0
1/27/22 12:55 PM,32.9,27,0,10,9,9,9,9,9,9,9,9,9,9,15.9,72.7,73.5,74.6,74,75.1,74.1,73.8,73.8,73.5,72.5,74.8,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,33.9,69.5,10,11.9,70.8,73.3,100,2821,0
1/27/22 1:00 PM,32.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,16,72.7,73.5,74.6,74,75,74.1,73.8,73.7,73.3,72.4,74.7,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,34,69.2,9.9,12,70.5,72.9,100,2816,0
1/27/22 1:05 PM,32.9,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,16.1,72.4,73.4,74.5,73.9,75,74,73.7,73.6,73.1,72.3,74.6,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,34.2,68.9,10.2,11.5,70.2,72.6,100,2843,0
1/27/22 1:10 PM,33,27,0,10,5,5,5,5,5,5,5,5,5,5,16.2,72.2,73.3,74.4,73.8,74.9,74,73.7,73.5,73,72.2,74.5,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,34.4,67.4,11.9,6.7,69.6,72.7,100,2552,0
1/27/22 1:15 PM,33.1,27,0.9,4,5,5,5,5,5,5,5,5,5,5,16.4,72.1,73.2,74.4,73.7,74.9,73.9,73.7,73.4,72.8,72.1,74.4,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,34.7,73.4,10.1,4.7,68.9,73.3,40,2552,9.2
1/27/22 1:20 PM,33.3,27,0.8,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,16.5,72,73.1,74.3,73.7,74.8,73.9,73.7,73.3,72.6,72,74.3,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,35,89.9,6.9,9.7,87.2,74.9,0,2795,8.2
1/27/22 1:25 PM,34,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.3,72,73,74.2,73.6,74.7,73.8,73.7,73.2,72.5,71.9,74.2,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,35.3,93.9,8.3,10.8,92.4,82.2,0,3191,0
1/27/22 1:30 PM,36.9,27,0,0,10,10,10,10,10,10,10,10,10,10,16.1,72.2,73,74.2,73.6,74.7,73.7,73.6,73.2,72.6,71.8,74.1,100,100,100,100,100,100,100,100,100,100,35.5,96.7,9,11.2,95.9,85.9,0,3363,0
1/27/22 1:35 PM,38.4,27,0,0,10,10,10,10,10,10,10,10,10,10,16.1,72.5,73,74.2,73.6,74.6,73.7,73.6,73.3,72.8,71.9,74.1,100,100,100,100,100,100,100,100,100,100,35.6,98.5,9.4,11.6,98.1,88.3,0,3452,0
1/27/22 1:40 PM,38.2,27,0,0,10,10,10,10,10,10,10,10,10,10,16,72.8,73.1,74.2,73.7,74.6,73.7,73.6,73.4,73,71.9,74.1,100,100,100,100,100,100,100,100,100,100,35.7,99.8,9.6,11.7,99.5,90,0,3511,0
1/27/22 1:45 PM,37.4,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,16.1,73.2,73.2,74.3,73.8,74.6,73.7,73.5,73.5,73.3,72,74.2,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,35.9,100.7,9.6,11.7,100.5,91.1,0,3522,0
1/27/22 1:50 PM,36.6,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,16,73.5,73.3,74.3,73.9,74.7,73.8,73.5,73.7,73.6,72.1,74.3,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,36,101.5,9.3,11.8,101.5,92,0,3522,0
1/27/22 1:55 PM,35.7,27,0,0.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,16,73.9,73.4,74.4,74,74.7,73.9,73.5,73.8,74,72.3,74.4,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,36.1,102.8,11.8,10.4,102.3,92.5,2.5,3522,0
1/27/22 2:00 PM,35.1,27,0,7,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,15.7,74.2,73.5,74.5,74.1,74.8,73.9,73.5,74,74.3,72.5,74.6,75,75,75,75,75,75,75,75,75,75,36.2,89.4,12.1,11.2,94.6,91.7,70.1,2936,0
1/27/22 2:05 PM,34.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.7,74.3,73.7,74.6,74.2,74.9,74,73.5,74.2,74.6,72.6,74.8,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,36.3,81.5,10.7,12,84.7,86.2,100,2951,0
1/27/22 2:10 PM,35,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,74.1,73.8,74.7,74.3,75,74.1,73.6,74.3,74.7,72.8,74.9,100,100,100,100,100,100,100,100,100,100,36.2,77.5,10.4,12,79.8,81.9,100,2889,0
1/27/22 2:15 PM,37.7,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.9,73.9,74.8,74.4,75.1,74.2,73.6,74.4,74.7,72.8,75.1,100,100,100,100,100,100,100,100,100,100,36.1,75,10.2,12,76.9,79.3,100,2857,0
1/27/22 2:20 PM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.8,73.9,74.8,74.4,75.1,74.2,73.6,74.4,74.7,72.9,75.2,100,100,100,100,100,100,100,100,100,100,36.1,73.5,10.1,11.9,75.1,77.5,100,2841,0
1/27/22 2:25 PM,38.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.6,73.9,74.8,74.3,75.2,74.3,73.7,74.4,74.5,72.9,75.2,100,100,100,100,100,100,100,100,100,100,36.3,72.5,10,11.9,74,76.4,100,2833,0
1/27/22 2:30 PM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.6,73.9,74.8,74.3,75.2,74.3,73.7,74.4,74.4,72.9,75.2,100,100,100,100,100,100,100,100,100,100,36.3,71.6,10.1,11.9,73,75.5,100,2816,0
1/27/22 2:35 PM,37.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.5,73.8,74.8,74.2,75.2,74.3,73.7,74.3,74.2,72.9,75.2,100,100,100,100,100,100,100,100,100,100,36.5,71,10,11.9,72.4,74.8,100,2818,0
1/27/22 2:40 PM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.3,73.8,74.8,74.2,75.2,74.3,73.7,74.3,74.1,72.8,75.2,100,100,100,100,100,100,100,100,100,100,36.7,70.5,10,11.9,71.9,74.3,100,2815,0
1/27/22 2:45 PM,41.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.3,73.7,74.7,74.1,75.2,74.3,73.7,74.2,73.9,72.8,75.1,100,100,100,100,100,100,100,100,100,100,36.8,70.1,10,11.9,71.4,73.8,100,2811,0
1/27/22 2:50 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.2,73.7,74.7,74.1,75.2,74.3,73.7,74.1,73.6,72.7,75,100,100,100,100,100,100,100,100,100,100,36.9,69.8,10.1,11.8,71.1,73.4,100,2820,0
1/27/22 2:55 PM,39.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.1,73.6,74.6,74,75.1,74.3,73.7,74,73.5,72.6,74.9,100,100,100,100,100,100,100,100,100,100,37.1,69.5,10,11.8,70.8,73.1,100,2813,0
1/27/22 3:00 PM,38,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16,73,73.5,74.6,74,75.1,74.2,73.7,73.9,73.3,72.5,74.8,99,99,99,99,99,99,99,99,99,99,37.1,69.4,10,11.9,70.6,72.9,100,2813,0
1/27/22 3:05 PM,36.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16,72.9,73.4,74.5,73.9,75,74.2,73.7,73.8,73.2,72.4,74.7,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,37.1,69.3,10,11.9,70.5,72.6,100,2813,0
1/27/22 3:10 PM,36.1,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,16.1,72.8,73.3,74.4,73.8,75,74.1,73.7,73.7,73,72.4,74.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,37,69.1,10,11.8,70.4,72.4,100,2819,0
1/27/22 3:15 PM,35.5,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,16.2,72.7,73.2,74.4,73.8,74.9,74,73.7,73.6,72.9,72.2,74.5,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,36.9,69,10,12,70.2,72.2,100,2819,0
1/27/22 3:20 PM,35,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,16.3,72.6,73.2,74.3,73.7,74.8,74,73.6,73.5,72.7,72.2,74.4,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,37,68.9,9.9,12,70.1,72,100,2847,0
1/27/22 3:25 PM,34.8,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,16.5,72.4,73,74.2,73.6,74.8,73.9,73.6,73.4,72.6,72.1,74.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,37,68.5,10.9,10.4,69.8,72,100,2847,0
1/27/22 3:30 PM,34.6,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,16.6,72.2,72.9,74.2,73.5,74.7,73.8,73.6,73.2,72.4,71.9,74.2,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,37,66.5,11.7,5,69.2,72.3,100,2572,0
1/27/22 3:35 PM,34.7,27,1.1,4,5,5,5,5,5,5,5,5,5,5,16.8,72.1,72.8,74.1,73.4,74.6,73.7,73.5,73.1,72.3,71.8,74.1,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,37.2,73.9,9.4,5.3,69.9,72.9,40,2354,11.2
1/27/22 3:40 PM,34.8,27,0.9,0,8,8,8,8,8,8,8,8,8,8,16.8,71.9,72.8,74,73.4,74.5,73.7,73.5,73,72.2,71.7,74,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,37.3,89.7,6.9,9.9,87.5,75,0,2839,9.1
1/27/22 3:45 PM,34.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.7,72,72.7,74,73.3,74.5,73.6,73.5,72.9,72.1,71.6,73.9,98,98,98,98,98,98,98,98,98,98,37.2,93.7,8.3,10.8,92.3,82,0,3200,0
1/27/22 3:50 PM,35,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.2,72.7,73.9,73.3,74.4,73.5,73.4,72.9,72.2,71.6,73.8,100,100,100,100,100,100,100,100,100,100,37.5,96.4,9.1,11.3,95.6,85.5,0,3361,0
1/27/22 3:55 PM,34.9,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.5,72.7,73.9,73.4,74.4,73.5,73.4,73,72.4,71.6,73.8,100,100,100,100,100,100,100,100,100,100,37.5,98.1,9.5,11.6,97.7,87.9,0,3465,0
1/27/22 4:00 PM,37.5,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.8,72.8,73.9,73.4,74.4,73.5,73.4,73.1,72.7,71.7,73.8,100,100,100,100,100,100,100,100,100,100,37.6,99.5,9.7,11.7,99.3,89.5,0,3517.5,0
1/27/22 4:05 PM,42.4,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,16.7,73.1,72.9,74,73.5,74.4,73.5,73.3,73.2,73,71.8,73.9,97,97,97,97,97,97,97,97,97,97,38,100.4,9.6,11.7,100.2,90.7,0,3517.5,0
1/27/22 4:10 PM,42.9,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,16.6,73.5,73,74.1,73.6,74.4,73.6,73.3,73.4,73.3,71.9,74,84,84,84,84,84,84,84,84,84,84,39,101.2,9.4,11.8,101.1,91.6,0,3522,0
1/27/22 4:15 PM,40.9,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16.5,73.8,73.1,74.2,73.7,74.5,73.6,73.3,73.6,73.7,72.1,74.1,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,41.1,102.2,10.3,11.2,102,92.3,0,3522,0
1/27/22 4:20 PM,39.3,27,0,5.7,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,16.3,74.1,73.3,74.3,73.8,74.6,73.7,73.3,73.8,74,72.3,74.3,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,42.8,92,12.7,10.8,96.6,91.8,56.7,2996,0
1/27/22 4:25 PM,38,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,16,74.3,73.4,74.4,73.9,74.6,73.8,73.3,74,74.3,72.4,74.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,43.3,82.8,10.8,12,86,87,100,2996,0
1/27/22 4:30 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,16,74.3,73.5,74.5,74,74.8,74,73.4,74.1,74.5,72.6,74.7,100,100,100,100,100,100,100,100,100,100,43,78.3,10.4,12,80.7,82.4,100,2899,0
1/27/22 4:35 PM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16,74.2,73.6,74.5,74.1,74.9,74,73.4,74.2,74.6,72.7,74.8,100,100,100,100,100,100,100,100,100,100,42.5,75.7,10.2,12,77.6,79.7,100,2867,0
1/27/22 4:40 PM,35.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,74,73.7,74.6,74.1,74.9,74.1,73.4,74.3,74.5,72.8,74.9,100,100,100,100,100,100,100,100,100,100,41.8,73.9,10.1,11.9,75.6,77.8,100,2836,0
1/27/22 4:45 PM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.8,73.7,74.6,74.1,75,74.2,73.4,74.3,74.4,72.8,75,100,100,100,100,100,100,100,100,100,100,41.2,72.8,10.1,11.9,74.3,76.5,100,2827,0
1/27/22 4:50 PM,35.1,27,0,10,10,10,10,10,10,10,10,10,10,10,16.4,73.7,73.7,74.6,74.1,75.1,74.2,73.5,74.2,74.3,72.8,75,100,100,100,100,100,100,100,100,100,100,41,71.9,10,11.9,73.3,75.6,100,2818,0
1/27/22 4:55 PM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.5,73.6,74.6,74,75,74.2,73.5,74.2,74.1,72.8,75,100,100,100,100,100,100,100,100,100,100,40.9,71.3,10,11.9,72.6,74.9,100,2810,0
1/27/22 5:00 PM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.4,73.6,74.6,74,75,74.2,73.5,74.1,74,72.8,75,100,100,100,100,100,100,100,100,100,100,40.6,70.7,10,11.9,72,74.3,100,2818,0
1/27/22 5:05 PM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,16.9,73.2,73.5,74.5,73.9,75,74.2,73.5,74.1,73.8,72.7,74.9,100,100,100,100,100,100,100,100,100,100,40.4,70.3,10,11.8,71.6,73.9,100,2818,0
1/27/22 5:10 PM,34.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.9,73,73.4,74.5,73.9,75,74.1,73.6,74,73.6,72.7,74.9,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,40.2,70,10,11.9,71.2,73.4,100,2813.5,0
1/27/22 5:15 PM,34.8,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,17.1,72.8,73.4,74.4,73.8,75,74.1,73.6,73.9,73.5,72.6,74.8,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,40,69.7,9.9,11.9,70.9,73.1,100,2813.5,0
1/27/22 5:20 PM,34.8,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,17.2,72.7,73.3,74.4,73.8,74.9,74.1,73.6,73.8,73.3,72.5,74.7,86,86,86,86,86,86,86,86,86,86,39.9,69.5,10,11.9,70.7,72.8,100,2824,0
1/27/22 5:25 PM,34.8,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,17.3,72.5,73.2,74.3,73.7,74.9,74,73.5,73.7,73.1,72.4,74.6,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,39.6,69.3,9.8,12,70.5,72.5,100,2846,0
1/27/22 5:30 PM,34.8,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,17.4,72.3,73.1,74.2,73.7,74.8,74,73.5,73.6,72.9,72.3,74.5,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,39.5,68.7,11.1,9.2,70.2,72.5,100,2833,0
1/27/22 5:35 PM,34.7,27,0.3,8,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,17.5,72.1,73,74.1,73.6,74.8,73.9,73.5,73.5,72.8,72.2,74.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,39.5,67.6,11.3,4.6,69.3,72.9,80,2492,3.3
1/27/22 5:40 PM,34.8,27,2.8,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,17.7,71.9,72.9,74.1,73.5,74.7,73.8,73.5,73.4,72.7,72.1,74.3,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,39.3,89.7,7.2,9.1,82.8,73.5,0,2652,27.8
1/27/22 5:45 PM,34.7,27,2.5,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,17.6,71.9,72.8,74,73.5,74.6,73.8,73.5,73.3,72.5,72,74.2,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,39.1,88.7,8,10.7,88,80.6,0,3164,25.1
1/27/22 5:50 PM,34.6,27,0,0,10,10,10,10,10,10,10,10,10,10,17.4,72,72.8,74,73.5,74.6,73.7,73.4,73.3,72.6,72,74.1,100,100,100,100,100,100,100,100,100,100,38.9,92.5,8.9,11.2,91.9,83.1,0,3331,0
1/27/22 5:55 PM,34.6,27,0,0,10,10,10,10,10,10,10,10,10,10,17.3,72.3,72.8,74,73.5,74.5,73.7,73.4,73.3,72.7,71.9,74.1,100,100,100,100,100,100,100,100,100,100,38.8,94.6,9.4,11.5,94.3,85.7,0,3441,0
1/27/22 6:00 PM,34.6,27,0,0,10,10,10,10,10,10,10,10,10,10,17.4,72.7,72.9,74,73.5,74.5,73.7,73.4,73.4,72.9,72,74.1,100,100,100,100,100,100,100,100,100,100,38.6,96,9.6,11.6,95.8,87.4,0,3510.5,0
1/27/22 6:05 PM,34.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,17.4,73,72.9,74,73.6,74.5,73.7,73.3,73.4,73.1,72.1,74.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,38.5,96.9,9.6,11.7,96.9,88.6,0,3510.5,0
1/27/22 6:10 PM,34.5,27,0,0,9,9,9,9,9,9,9,9,9,9,17.3,73.3,73,74.1,73.7,74.5,73.7,73.3,73.5,73.4,72.2,74.2,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,38.4,97.7,9.6,11.7,97.8,89.5,0,3522,0
1/27/22 6:15 PM,34.5,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,17.2,73.6,73.1,74.2,73.8,74.6,73.7,73.3,73.7,73.7,72.2,74.3,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,38.2,98.7,9.2,11.8,98.7,90.3,0,3522,0
1/27/22 6:20 PM,34.3,27,0,0.6,6,6,6,6,6,6,6,6,6,6,17.1,73.8,73.3,74.2,73.9,74.6,73.8,73.3,73.8,74,72.4,74.4,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,38.2,98.7,12.6,9.6,99.5,90.4,6.3,3217,0
1/27/22 6:25 PM,34.3,27,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,16.9,74.2,73.4,74.3,74,74.7,73.9,73.3,74,74.3,72.5,74.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,38.2,86.4,11.4,11.6,90.6,89.4,79.4,3217,0
1/27/22 6:30 PM,34.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.8,74.3,73.5,74.4,74.1,74.8,74,73.4,74.2,74.5,72.7,74.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,38.3,79.9,10.6,12,82.7,84.3,100,2922,0
1/27/22 6:35 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,74,73.6,74.5,74.2,74.9,74.1,73.4,74.3,74.6,72.8,74.9,100,100,100,100,100,100,100,100,100,100,38.2,76.5,10.3,12,78.6,80.6,100,2874,0
1/27/22 6:40 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17,73.9,73.6,74.5,74.2,75,74.1,73.4,74.3,74.6,72.9,75,100,100,100,100,100,100,100,100,100,100,38.4,74.4,10.1,12,76.1,78.4,100,2854,0
1/27/22 6:45 PM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.1,73.7,73.6,74.6,74.2,75,74.2,73.4,74.3,74.5,72.9,75.1,100,100,100,100,100,100,100,100,100,100,38.4,73.1,10.1,11.9,74.6,76.9,100,2833,0
1/27/22 6:50 PM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.2,73.5,73.6,74.6,74.2,75.1,74.2,73.5,74.3,74.3,72.9,75.1,100,100,100,100,100,100,100,100,100,100,38.3,72.2,10,11.9,73.6,75.8,100,2826,0
1/27/22 6:55 PM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.4,73.6,74.6,74.1,75.1,74.2,73.5,74.2,74.2,72.9,75.1,100,100,100,100,100,100,100,100,100,100,38.2,71.5,10,11.9,72.9,75.1,100,2822,0
1/27/22 7:00 PM,38.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.3,73.6,74.5,74.1,75.1,74.2,73.5,74.2,74,72.9,75,100,100,100,100,100,100,100,100,100,100,38.3,71,10,11.9,72.3,74.5,100,2811,0
1/27/22 7:05 PM,38,27,0,10,10,10,10,10,10,10,10,10,10,10,17.3,73.1,73.5,74.5,74,75.1,74.2,73.5,74.1,73.9,72.8,75,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,38.2,70.7,10,11.9,72,74.1,100,2818,0
1/27/22 7:10 PM,37,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.4,72.9,73.5,74.5,74,75,74.2,73.6,74,73.7,72.7,75,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,38,70.6,10,11.8,71.8,73.7,100,2815,0
1/27/22 7:15 PM,36.2,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,17.5,72.8,73.4,74.4,73.9,75,74.2,73.6,73.9,73.5,72.6,74.9,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,37.9,70.4,10,11.9,71.6,73.5,100,2815,0
1/27/22 7:20 PM,35.7,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,17.6,72.6,73.3,74.4,73.9,75,74.1,73.6,73.8,73.4,72.6,74.8,82,82,82,82,82,82,82,82,82,82,38,70.4,9.9,12,71.5,73.3,100,2822,0
1/27/22 7:25 PM,35.3,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,17.8,72.4,73.2,74.3,73.8,74.9,74.1,73.5,73.7,73.2,72.5,74.7,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,37.9,70.3,10.1,11.8,71.4,73.2,100,2856,0
1/27/22 7:30 PM,35,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,17.9,72.2,73.1,74.2,73.7,74.9,74,73.5,73.6,73,72.4,74.6,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,37.8,69.3,11.7,6.8,71.1,73.3,100,2681,0
1/27/22 7:35 PM,34.8,27,0.5,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,18.1,72.1,73,74.2,73.7,74.8,73.9,73.5,73.5,72.9,72.3,74.5,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,37.6,70.2,10.3,4.2,70,73.8,60,2405,5.4
1/27/22 7:40 PM,34.7,27,1.8,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,18.3,71.9,73,74.1,73.6,74.7,73.9,73.5,73.4,72.8,72.2,74.4,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,37.6,87.9,6.8,9.2,83.4,74.4,0,2658,18.4
1/27/22 7:45 PM,34.8,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,18.2,71.9,72.9,74,73.6,74.7,73.8,73.5,73.4,72.7,72.1,74.3,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,37.4,90.7,8,10.7,89.1,80.6,0,3149,0
1/27/22 7:50 PM,34.8,27,0,0,10,10,10,10,10,10,10,10,10,10,18,72.1,72.9,74,73.6,74.6,73.8,73.5,73.3,72.7,72,74.2,100,100,100,100,100,100,100,100,100,100,37.2,93.3,8.9,11.1,92.7,84,0,3338,0
1/27/22 7:55 PM,34.8,27,0,0,10,10,10,10,10,10,10,10,10,10,17.9,72.3,72.9,74,73.6,74.6,73.7,73.4,73.4,72.8,72,74.2,100,100,100,100,100,100,100,100,100,100,37.2,95.1,9.3,11.5,94.8,86.3,0,3452,0
1/27/22 8:00 PM,34.8,27,0,0,10,10,10,10,10,10,10,10,10,10,18,72.6,72.9,74,73.6,74.6,73.7,73.4,73.4,73,72.1,74.2,100,100,100,100,100,100,100,100,100,100,37.5,96.4,9.6,11.7,96.3,87.8,0,3503,0
1/27/22 8:05 PM,34.8,27,0,0,10,10,10,10,10,10,10,10,10,10,17.9,72.9,73,74.1,73.7,74.6,73.7,73.4,73.5,73.3,72.1,74.2,100,100,100,100,100,100,100,100,100,100,37.6,97.2,9.6,11.7,97.2,88.9,0,3522,0
1/27/22 8:10 PM,34.8,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,17.9,73.2,73.1,74.1,73.8,74.6,73.8,73.4,73.7,73.5,72.2,74.3,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,37.6,98,9.6,11.7,98.1,89.8,0,3522,0
1/27/22 8:15 PM,34.7,27,0,0,8,8,8,8,8,8,8,8,8,8,17.8,73.6,73.2,74.2,73.9,74.7,73.8,73.4,73.8,73.8,72.4,74.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,37.7,98.6,9.4,11.8,98.7,90.5,0,3522,0
1/27/22 8:20 PM,34.7,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,17.7,73.8,73.3,74.3,74,74.7,73.9,73.4,73.9,74.1,72.5,74.5,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,37.8,99.8,11.3,10.5,99.5,90.8,0,3522,0
1/27/22 8:25 PM,34.6,27,0,3.8,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,17.5,74.1,73.5,74.4,74.1,74.8,74,73.4,74.1,74.4,72.6,74.7,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,38,93.7,12.6,10.1,97.1,90.2,38.5,3011,0
1/27/22 8:30 PM,34.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,17.3,74.3,73.6,74.5,74.2,74.9,74.1,73.4,74.3,74.6,72.8,74.8,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,38.2,83.9,10.6,12,86.8,87.6,99.6,2960,0
1/27/22 8:35 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,74.2,73.7,74.6,74.3,75,74.2,73.4,74.4,74.8,72.9,75,100,100,100,100,100,100,100,100,100,100,38.4,79.2,10.3,12,81.5,83,100,2889,0
1/27/22 8:40 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.4,74,73.8,74.6,74.3,75.1,74.2,73.5,74.5,74.8,73,75.1,100,100,100,100,100,100,100,100,100,100,38.6,76.5,10.2,12,78.4,80.3,100,2853,0
1/27/22 8:45 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17.5,73.7,73.8,74.7,74.4,75.1,74.3,73.5,74.5,74.8,73.1,75.2,100,100,100,100,100,100,100,100,100,100,38.7,74.7,10.1,11.9,76.3,78.5,100,2838,0
1/27/22 8:50 PM,34.6,27,0,10,10,10,10,10,10,10,10,10,10,10,17.7,73.6,73.8,74.7,74.3,75.2,74.3,73.5,74.5,74.7,73.1,75.3,100,100,100,100,100,100,100,100,100,100,38.8,73.4,10,11.9,74.9,77.1,100,2825,0
1/27/22 8:55 PM,36.5,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.4,73.8,74.7,74.3,75.2,74.4,73.6,74.5,74.6,73.1,75.3,100,100,100,100,100,100,100,100,100,100,39,72.4,10,11.9,73.8,76.1,100,2818,0
1/27/22 9:00 PM,38.8,27,0,10,10,10,10,10,10,10,10,10,10,10,17.9,73.2,73.7,74.7,74.3,75.2,74.4,73.6,74.4,74.4,73.1,75.3,100,100,100,100,100,100,100,100,100,100,39.2,71.7,10,11.9,73,75.3,100,2819.5,0
1/27/22 9:05 PM,39.1,27,0,10,10,10,10,10,10,10,10,10,10,10,17.8,73.1,73.7,74.6,74.2,75.2,74.4,73.6,74.4,74.2,73,75.3,100,100,100,100,100,100,100,100,100,100,39.2,71.1,10,11.9,72.4,74.7,100,2819.5,0
1/27/22 9:10 PM,38.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,17.8,72.9,73.6,74.6,74.2,75.2,74.3,73.6,74.3,74,73,75.2,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,39.3,70.5,10,11.9,71.8,74.2,100,2819.5,0
1/27/22 9:15 PM,37.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,17.8,72.8,73.6,74.6,74.1,75.2,74.3,73.7,74.2,73.8,72.9,75.1,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,39.5,70.1,10,11.9,71.4,73.7,100,2819.5,0
1/27/22 9:20 PM,36.7,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,17.9,72.7,73.5,74.5,74.1,75.2,74.3,73.6,74.1,73.7,72.8,75,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,39.5,69.6,9.9,11.9,70.9,73.3,100,2824,0
1/27/22 9:25 PM,36,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,18,72.5,73.4,74.4,74,75.1,74.2,73.7,74,73.5,72.7,75,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,39.6,69.3,9.9,12,70.6,72.9,100,2849,0
1/27/22 9:30 PM,35.5,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,18.1,72.3,73.3,74.4,73.9,75.1,74.2,73.7,73.9,73.3,72.6,74.9,57,57,57,57,57,57,57,57,57,57,39.7,68.5,11.3,9,70.2,72.8,100,2819,0
1/27/22 9:35 PM,35.3,27,0.4,6,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,18.2,72.1,73.2,74.3,73.9,75,74.1,73.6,73.8,73.2,72.5,74.8,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,39.7,68.5,11.2,4.6,69,73.2,60,2509,4.4
1/27/22 9:40 PM,35,27,1.9,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,18.3,71.9,73.1,74.2,73.8,74.9,74,73.6,73.7,73,72.4,74.6,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,39.9,87.3,7.1,9.2,82.1,73.9,0,2686,19.2
1/27/22 9:45 PM,35.1,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,18.2,71.9,73,74.2,73.7,74.9,74,73.6,73.6,72.9,72.4,74.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,40,90.3,8.1,10.7,88.7,80.3,0,3157,0
1/27/22 9:50 PM,37.8,27,0,0,10,10,10,10,10,10,10,10,10,10,18,72,73,74.1,73.7,74.8,73.9,73.6,73.6,72.9,72.3,74.5,100,100,100,100,100,100,100,100,100,100,40.1,93.1,8.9,11.2,92.4,83.9,0,3391.5,0
1/27/22 9:55 PM,39.4,27,0,0,10,10,10,10,10,10,10,10,10,10,17.7,72.2,73,74.1,73.7,74.8,73.9,73.6,73.6,73,72.3,74.4,100,100,100,100,100,100,100,100,100,100,40.1,95.1,9.4,11.5,94.8,86.3,0,3505,0
1/27/22 10:00 PM,39.2,27,0,0,10,10,10,10,10,10,10,10,10,10,17.7,72.5,73,74.1,73.8,74.8,73.9,73.5,73.6,73.2,72.3,74.4,100,100,100,100,100,100,100,100,100,100,40.2,96.4,9.6,11.7,96.2,87.9,0,3522,0
1/27/22 10:05 PM,38.5,27,0,0,10,10,10,10,10,10,10,10,10,10,17.8,72.7,73.1,74.2,73.9,74.8,73.9,73.5,73.7,73.4,72.3,74.4,100,100,100,100,100,100,100,100,100,100,40.2,97.3,9.6,11.7,97.3,89,0,3522,0
1/27/22 10:10 PM,37.3,27,0,0,10,10,10,10,10,10,10,10,10,10,17.7,73,73.2,74.2,73.9,74.8,73.9,73.5,73.8,73.7,72.4,74.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,40.3,98.1,9.7,11.7,98.1,89.8,0,3522,0
1/27/22 10:15 PM,36.4,27,0,0,9,9,9,9,9,9,9,9,9,9,17.7,73.4,73.3,74.3,74,74.8,74,73.5,74,74,72.6,74.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,40.4,98.7,9.6,11.7,98.8,90.6,0,3522,0
1/27/22 10:20 PM,35.8,27,0,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,17.5,73.6,73.4,74.3,74.1,74.9,74,73.5,74.1,74.3,72.7,74.7,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,40.5,99.3,9.4,11.8,99.4,91.2,0,3522,0
