Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/27/22 10:25 PM,35.3,27,0,1.7,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,17.3,73.9,73.6,74.5,74.2,75,74.1,73.5,74.3,74.5,72.8,74.9,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,40.6,97.2,13.4,9.6,99.4,90.9,17,3479,0
1/27/22 10:30 PM,34.9,27,0,9.1,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,16.8,74.1,73.7,74.5,74.3,75.1,74.2,73.5,74.5,74.8,73,75,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,40.6,84.6,11.1,11.8,88.5,89.2,91.4,2935,0
1/27/22 10:35 PM,34.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.4,74.1,73.8,74.6,74.4,75.1,74.3,73.6,74.6,75,73.1,75.2,98,98,98,98,98,98,98,98,98,98,40.9,79,10.5,12,81.7,83.7,100,2911,0
1/27/22 10:40 PM,34.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.9,73.9,74.7,74.5,75.2,74.4,73.6,74.7,75,73.2,75.3,100,100,100,100,100,100,100,100,100,100,40.9,75.7,10.2,12,77.8,80.3,100,2860,0
1/27/22 10:45 PM,37.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.8,73.9,74.8,74.5,75.3,74.4,73.7,74.7,75,73.3,75.4,100,100,100,100,100,100,100,100,100,100,41,73.7,10.2,12,75.5,78.2,100,2837.5,0
1/27/22 10:50 PM,39.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.6,73.9,74.8,74.5,75.4,74.5,73.7,74.7,74.9,73.3,75.5,100,100,100,100,100,100,100,100,100,100,41,72.4,10.1,11.9,74,76.6,100,2833,0
1/27/22 10:55 PM,39.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,73.5,73.9,74.8,74.4,75.4,74.5,73.7,74.7,74.7,73.3,75.5,100,100,100,100,100,100,100,100,100,100,41,71.4,10,11.9,72.9,75.6,100,2833,0
1/27/22 11:00 PM,38.7,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,73.3,73.8,74.8,74.4,75.4,74.5,73.8,74.6,74.5,73.3,75.5,100,100,100,100,100,100,100,100,100,100,41.1,70.6,10,11.8,72.1,74.8,100,2824.5,0
1/27/22 11:05 PM,37.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16.8,73.2,73.8,74.7,74.3,75.4,74.5,73.8,74.5,74.3,73.2,75.5,100,100,100,100,100,100,100,100,100,100,41.1,70,10,11.9,71.5,74.1,100,2824.5,0
1/27/22 11:10 PM,36.5,27,0,10,10,10,10,10,10,10,10,10,10,10,16.7,73.1,73.7,74.7,74.3,75.4,74.5,73.8,74.5,74.2,73.2,75.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,41.3,69.5,9.9,11.9,71,73.6,100,2819,0
1/27/22 11:15 PM,35.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.8,72.9,73.6,74.6,74.2,75.4,74.4,73.8,74.4,74,73.1,75.3,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,41.3,69.2,10,11.9,70.5,73.2,100,2810,0
1/27/22 11:20 PM,35,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,16.7,72.8,73.6,74.6,74.2,75.3,74.4,73.8,74.3,73.8,73,75.2,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,41.3,68.8,10,11.8,70.1,72.8,100,2817,0
1/27/22 11:25 PM,34.7,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,16.7,72.7,73.5,74.5,74.1,75.3,74.3,73.8,74.2,73.6,72.9,75.1,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,41.5,68.6,9.9,11.9,69.8,72.4,100,2816,0
1/27/22 11:30 PM,34.4,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,16.8,72.5,73.4,74.4,74,75.2,74.3,73.8,74,73.4,72.8,75,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,41.5,68.3,9.9,12,69.6,72.1,100,2841,0
1/27/22 11:35 PM,34,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,16.8,72.3,73.3,74.4,73.9,75.2,74.2,73.8,73.9,73.2,72.7,74.9,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,41.7,67.6,11.2,9.2,69.3,72.1,100,2826,0
1/27/22 11:40 PM,34.1,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,16.8,72.1,73.2,74.3,73.9,75.1,74.2,73.8,73.8,73,72.6,74.7,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,41.7,64.4,11.7,3.8,68.2,72.6,100,2507.5,0
1/27/22 11:45 PM,34,27,2,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,17,71.9,73,74.2,73.8,75,74.1,73.8,73.6,72.9,72.4,74.6,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,41.7,84.4,7.3,8.3,77.1,73.1,0,2507.5,19.5
1/27/22 11:50 PM,34,27,0.3,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,17,71.9,72.9,74.1,73.7,74.9,74,73.7,73.6,72.8,72.4,74.5,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,41.9,88.8,7.7,10.5,87.3,78.4,0,3101,3.1
1/27/22 11:55 PM,34.8,27,0,0,10,10,10,10,10,10,10,10,10,10,16.9,71.9,72.9,74.1,73.7,74.9,73.9,73.7,73.5,72.7,72.3,74.4,100,100,100,100,100,100,100,100,100,100,41.9,92.4,8.7,11.1,91.5,82.9,0,3291,0
1/28/22 12:00 AM,37.6,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.2,72.9,74.1,73.7,74.8,73.9,73.7,73.5,72.8,72.3,74.3,100,100,100,100,100,100,100,100,100,100,41.9,94.5,9.3,11.4,94.1,85.5,0,3460,0
1/28/22 12:05 AM,38.9,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.4,72.9,74.1,73.8,74.8,73.9,73.6,73.6,73,72.3,74.3,100,100,100,100,100,100,100,100,100,100,41.9,96,9.6,11.7,95.8,87.3,0,3460,0
1/28/22 12:10 AM,38.5,27,0,0,10,10,10,10,10,10,10,10,10,10,16.7,72.7,73,74.1,73.8,74.8,73.9,73.6,73.6,73.3,72.3,74.4,100,100,100,100,100,100,100,100,100,100,41.9,97,9.6,11.7,97,88.6,0,3522,0
1/28/22 12:15 AM,37.4,27,0,0,10,10,10,10,10,10,10,10,10,10,16.8,72.9,73.1,74.1,73.9,74.8,73.9,73.6,73.7,73.5,72.4,74.4,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,42,97.7,9.6,11.7,97.8,89.6,0,3522,0
1/28/22 12:20 AM,36.3,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.7,73.3,73.2,74.2,74,74.8,73.9,73.6,73.9,73.8,72.5,74.5,91,91,91,91,91,91,91,91,91,91,41.9,98.5,9.7,11.7,98.5,90.3,0,3522,0
1/28/22 12:25 AM,35.5,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,16.5,73.6,73.3,74.3,74.1,74.9,74,73.6,74,74.1,72.7,74.6,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,42,99.1,9.4,11.8,99.2,91,0,3522,0
1/28/22 12:30 AM,34.8,27,0,0.7,6,6,6,6,6,6,6,6,6,6,16.4,73.9,73.4,74.4,74.2,74.9,74,73.6,74.2,74.4,72.8,74.7,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,42,99,12.8,9.6,100.1,91,6.7,3221.5,0
1/28/22 12:35 AM,34.3,27,0,8,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,16.1,74.1,73.6,74.4,74.3,75,74.1,73.6,74.3,74.6,72.9,74.9,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,42.1,86.5,11.5,11.4,90.9,89.9,79.9,2921,0
1/28/22 12:40 AM,33.9,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.9,74.1,73.7,74.5,74.4,75.1,74.2,73.6,74.5,74.8,73.1,75.1,96,96,96,96,96,96,96,96,96,96,42.1,79.7,10.5,12,82.6,84.5,100,2921,0
1/28/22 12:45 AM,33.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,74,73.8,74.6,74.4,75.2,74.3,73.7,74.6,74.9,73.2,75.2,100,100,100,100,100,100,100,100,100,100,42.2,76.1,10.3,12,78.3,80.7,100,2871,0
1/28/22 12:50 AM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.8,73.8,74.7,74.5,75.3,74.4,73.7,74.7,74.9,73.3,75.3,100,100,100,100,100,100,100,100,100,100,42.3,73.8,10.2,12,75.7,78.4,100,2845,0
1/28/22 12:55 AM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.6,73.8,74.7,74.5,75.4,74.4,73.7,74.6,74.8,73.3,75.4,100,100,100,100,100,100,100,100,100,100,42.4,72.5,10,11.9,74.1,76.8,100,2833,0
1/28/22 1:00 AM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.1,73.5,73.8,74.7,74.4,75.4,74.5,73.8,74.6,74.7,73.3,75.4,100,100,100,100,100,100,100,100,100,100,42.5,71.5,10,11.9,72.9,75.7,100,2837,0
1/28/22 1:05 AM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.3,73.8,74.7,74.4,75.4,74.5,73.8,74.5,74.5,73.3,75.4,100,100,100,100,100,100,100,100,100,100,42.5,70.8,10,11.9,72.1,74.9,100,2830,0
1/28/22 1:10 AM,33.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.1,73.7,74.6,74.3,75.4,74.5,73.8,74.5,74.3,73.2,75.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,42.4,70.2,10,11.9,71.5,74.2,100,2820,0
1/28/22 1:15 AM,33.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.2,72.9,73.6,74.6,74.3,75.4,74.4,73.9,74.4,74.1,73.1,75.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,42.4,69.7,10,11.9,71.1,73.7,100,2825,0
1/28/22 1:20 AM,33.1,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,16.3,72.8,73.5,74.5,74.2,75.4,74.4,73.9,74.3,74,73.1,75.2,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,42.5,69.4,10,11.9,70.7,73.3,100,2820,0
1/28/22 1:25 AM,33.2,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,16.4,72.6,73.4,74.5,74.1,75.3,74.4,73.9,74.2,73.8,73,75.1,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,42.6,69.1,9.9,12,70.3,72.9,100,2826,0
1/28/22 1:30 AM,34.7,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,16.5,72.3,73.3,74.4,74.1,75.3,74.3,73.9,74.1,73.6,72.9,75,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,42.6,68.7,10.5,11,70,72.6,100,2855,0
1/28/22 1:35 AM,37.3,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,16.6,72.1,73.2,74.4,74,75.2,74.3,73.9,74,73.4,72.8,74.9,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,42.5,66.6,11.8,5.7,69.3,72.9,100,2505.5,0
1/28/22 1:40 AM,38.2,27,1.5,2,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,16.7,72,73.2,74.3,73.9,75.1,74.2,73.9,73.8,73.2,72.7,74.8,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,42.5,77.9,8.6,6.4,72.6,73.6,20,2505.5,14.9
1/28/22 1:45 AM,37.7,27,1,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,16.8,72,73.1,74.2,73.9,75.1,74.1,73.8,73.7,73,72.6,74.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,42.5,87.8,7.3,10.3,86.6,76.4,0,3105,9.8
1/28/22 1:50 AM,36.6,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.7,72.1,73,74.2,73.8,75,74.1,73.8,73.7,73,72.5,74.6,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,42.5,91.8,8.5,10.9,90.9,82.2,0,3105,0
1/28/22 1:55 AM,37,27,0,0,10,10,10,10,10,10,10,10,10,10,16.5,72.2,73,74.1,73.8,75,74,73.8,73.7,73,72.5,74.5,100,100,100,100,100,100,100,100,100,100,42.5,94.2,9.2,11.4,93.7,85.2,0,3430.5,0
1/28/22 2:00 AM,40.1,27,0,0,10,10,10,10,10,10,10,10,10,10,16.4,72.5,73,74.1,73.9,75,74,73.8,73.7,73.2,72.5,74.5,100,100,100,100,100,100,100,100,100,100,42.6,95.8,9.5,11.6,95.6,87.1,0,3430.5,0
1/28/22 2:05 AM,40.3,27,0,0,10,10,10,10,10,10,10,10,10,10,16.5,72.8,73.1,74.1,73.9,74.9,74,73.7,73.8,73.4,72.5,74.5,100,100,100,100,100,100,100,100,100,100,42.5,97,9.6,11.7,96.9,88.5,0,3522,0
1/28/22 2:10 AM,38.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,16.5,73,73.2,74.2,74,74.9,74,73.7,73.9,73.7,72.6,74.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,42.6,97.8,9.7,11.7,97.9,89.6,0,3522,0
1/28/22 2:15 AM,37.3,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,16.4,73.4,73.3,74.3,74.1,74.9,74,73.7,74,73.9,72.7,74.7,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,42.6,98.6,9.6,11.7,98.6,90.4,0,3522,0
1/28/22 2:20 AM,35.8,27,0,0,7,7,7,7,7,7,7,7,7,7,16.2,73.7,73.4,74.3,74.2,75,74.1,73.7,74.2,74.2,72.8,74.8,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,42.6,99.3,9.7,11.6,99.3,91.1,0,3521,0
1/28/22 2:25 AM,34.6,27,0,3,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,16.1,74,73.5,74.4,74.3,75.1,74.2,73.7,74.3,74.5,72.9,74.9,62,62,62,62,62,62,62,62,62,62,42.6,94.5,13.4,9.9,97.9,90.6,30.1,3355,0
1/28/22 2:30 AM,33.9,27,0,9.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,15.8,74.2,73.6,74.5,74.4,75.2,74.2,73.7,74.5,74.7,73.1,75.1,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,42.6,83.1,10.9,12,86.3,88.1,97.5,2988,0
1/28/22 2:35 AM,33.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,74.2,73.7,74.6,74.4,75.2,74.3,73.8,74.6,74.9,73.2,75.2,100,100,100,100,100,100,100,100,100,100,42.6,77.8,10.5,12,80.4,82.7,100,2909,0
1/28/22 2:40 AM,33,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,74,73.8,74.7,74.5,75.3,74.4,73.8,74.7,75,73.3,75.3,100,100,100,100,100,100,100,100,100,100,42.8,74.7,10.2,12,76.7,79.4,100,2865,0
1/28/22 2:45 AM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.8,73.8,74.7,74.5,75.4,74.5,73.8,74.7,74.9,73.4,75.4,100,100,100,100,100,100,100,100,100,100,42.7,72.9,10.1,12,74.7,77.4,100,2847,0
1/28/22 2:50 AM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.6,73.8,74.7,74.5,75.4,74.5,73.9,74.7,74.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,42.8,71.9,10,11.9,73.5,76.2,100,2828,0
1/28/22 2:55 AM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.4,73.8,74.7,74.4,75.5,74.5,73.9,74.6,74.6,73.3,75.5,100,100,100,100,100,100,100,100,100,100,42.8,71.1,10,11.8,72.5,75.3,100,2819,0
1/28/22 3:00 AM,32.6,27,0,10,10,10,10,10,10,10,10,10,10,10,16,73.2,73.7,74.7,74.4,75.5,74.5,73.9,74.5,74.4,73.3,75.5,100,100,100,100,100,100,100,100,100,100,42.8,70.4,10,11.9,71.8,74.6,100,2818.5,0
1/28/22 3:05 AM,32.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.1,73,73.6,74.6,74.3,75.5,74.5,73.9,74.5,74.3,73.2,75.4,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,42.9,69.9,10,11.9,71.3,74,100,2818.5,0
1/28/22 3:10 AM,33.6,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.1,72.9,73.6,74.6,74.3,75.4,74.5,73.9,74.4,74.1,73.1,75.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,42.9,69.5,10.1,11.9,70.8,73.5,100,2828,0
1/28/22 3:15 AM,36.3,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,16.3,72.7,73.5,74.5,74.2,75.4,74.4,74,74.3,73.9,73.1,75.2,87,87,87,87,87,87,87,87,87,87,42.8,69.1,10,11.9,70.4,73.1,100,2821,0
1/28/22 3:20 AM,38.8,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,16.4,72.5,73.4,74.5,74.2,75.3,74.4,73.9,74.2,73.7,73,75.1,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,42.8,68.8,9.9,12,70.1,72.6,100,2843,0
1/28/22 3:25 AM,41.9,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,16.4,72.4,73.3,74.4,74.1,75.3,74.3,73.9,74.1,73.5,72.9,75,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,42.8,68.3,10.8,10.5,69.8,72.5,100,2553,0
1/28/22 3:30 AM,42,27,0,10,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,16.6,72.3,73.2,74.3,74,75.2,74.2,73.9,73.9,73.3,72.8,74.9,46,46,46,46,46,46,46,46,46,46,42.8,66.1,11.7,5.5,68.9,72.9,100,2553,0
1/28/22 3:35 AM,39.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,16.6,72.1,73.1,74.3,73.9,75.2,74.2,73.9,73.8,73.2,72.7,74.8,35,35,35,35,35,35,35,35,35,35,42.8,63.2,11.1,3,67.4,73.4,100,2315,0
1/28/22 3:40 AM,37.8,27,0.9,4,5,5,5,5,5,5,5,5,5,5,16.6,72,73.1,74.2,73.9,75.1,74.1,73.9,73.7,73,72.6,74.7,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,42.8,70.3,9.4,4.4,65.7,74,40,2700,8.9
1/28/22 3:45 AM,36.1,27,1.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,16.6,72,73,74.1,73.8,75,74.1,73.9,73.6,72.8,72.5,74.6,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,42.8,87.4,6.6,9.5,84.6,74.2,0,2700,18.2
1/28/22 3:50 AM,34.5,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.5,72,72.9,74.1,73.8,75,74,73.8,73.6,72.8,72.5,74.5,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,42.8,90.8,8,10.6,89.4,80.7,0,3164,0
1/28/22 3:55 AM,33.3,27,0,0,10,10,10,10,10,10,10,10,10,10,16.5,72.1,72.9,74,73.8,74.9,73.9,73.8,73.5,72.8,72.4,74.4,100,100,100,100,100,100,100,100,100,100,42.8,93.4,8.9,11.2,92.8,84.1,0,3337,0
1/28/22 4:00 AM,32.7,27,0,0,10,10,10,10,10,10,10,10,10,10,16.5,72.4,72.9,74,73.8,74.9,73.9,73.8,73.6,72.9,72.4,74.4,100,100,100,100,100,100,100,100,100,100,42.9,95.2,9.4,11.5,94.9,86.4,0,3440,0
1/28/22 4:05 AM,32.1,27,0,0,10,10,10,10,10,10,10,10,10,10,16.5,72.7,72.9,74.1,73.8,74.9,73.9,73.8,73.6,73.1,72.4,74.3,100,100,100,100,100,100,100,100,100,100,42.9,96.5,9.6,11.7,96.4,87.9,0,3512,0
1/28/22 4:10 AM,31.7,27,0,0,10,10,10,10,10,10,10,10,10,10,16.5,73,73,74.1,73.9,74.9,73.9,73.7,73.7,73.4,72.5,74.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,42.8,97.4,9.7,11.7,97.4,89,0,3522,0
1/28/22 4:15 AM,31.5,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.5,73.3,73.1,74.1,74,74.9,73.9,73.7,73.8,73.7,72.5,74.5,91,91,91,91,91,91,91,91,91,91,42.9,98.1,9.7,11.7,98.2,89.9,0,3522,0
1/28/22 4:20 AM,31.5,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,16.4,73.6,73.2,74.2,74.1,74.9,74,73.7,74,73.9,72.7,74.6,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,42.9,98.8,9.4,11.8,98.9,90.7,0,3522,0
1/28/22 4:25 AM,31.4,27,0,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,16.3,73.8,73.3,74.3,74.2,75,74.1,73.7,74.1,74.2,72.8,74.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,42.9,100.5,12.4,9.5,99.8,90.8,0,3206.5,0
1/28/22 4:30 AM,31.4,27,0,5,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16.2,74.1,73.5,74.4,74.3,75.1,74.1,73.7,74.3,74.5,72.9,74.9,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,43,91.7,12.4,10,96.4,90,49.9,3206.5,0
1/28/22 4:35 AM,31.4,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,16.2,74.1,73.6,74.5,74.4,75.2,74.2,73.7,74.5,74.7,73.1,75,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,43,81.6,10.3,12,84.8,86.7,100,2904,0
1/28/22 4:40 AM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16.2,73.9,73.7,74.6,74.5,75.2,74.3,73.8,74.6,74.9,73.2,75.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,43,76.9,10.1,12,79.4,81.8,100,2860,0
1/28/22 4:45 AM,31.4,27,0,10,10,10,10,10,10,10,10,10,10,10,16.3,73.8,73.7,74.6,74.5,75.3,74.4,73.8,74.6,74.9,73.3,75.3,100,100,100,100,100,100,100,100,100,100,43,74.4,10.1,11.9,76.3,79,100,2843,0
1/28/22 4:50 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73.6,73.8,74.7,74.5,75.4,74.4,73.8,74.7,74.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,43.2,72.7,10.1,11.9,74.4,77.2,100,2826,0
1/28/22 4:55 AM,31.3,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.4,73.7,74.7,74.5,75.4,74.5,73.9,74.6,74.7,73.3,75.4,100,100,100,100,100,100,100,100,100,100,43.2,71.6,10,11.9,73.1,75.9,100,2824,0
1/28/22 5:00 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.6,73.2,73.7,74.7,74.4,75.5,74.5,73.9,74.6,74.5,73.3,75.5,100,100,100,100,100,100,100,100,100,100,43.2,70.7,10,11.9,72.2,75,100,2814.5,0
1/28/22 5:05 AM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,16.5,73,73.7,74.6,74.4,75.5,74.5,73.9,74.5,74.3,73.3,75.4,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,43.2,70,10,11.8,71.5,74.2,100,2814.5,0
1/28/22 5:10 AM,31.3,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,16.5,72.9,73.6,74.6,74.3,75.4,74.5,74,74.4,74.2,73.2,75.3,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,43.3,69.5,10,11.8,70.9,73.7,100,2809,0
1/28/22 5:15 AM,31.3,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,16.5,72.7,73.5,74.5,74.2,75.4,74.4,74,74.3,74,73.2,75.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,43.3,69.1,10,11.8,70.5,73.2,100,2823,0
1/28/22 5:20 AM,31.7,27,0,10,8,8,8,8,8,8,8,8,8,8,16.6,72.6,73.4,74.5,74.2,75.4,74.4,74,74.2,73.8,73.1,75.2,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,43.4,68.9,9.9,12,70.1,72.8,100,2832,0
1/28/22 5:25 AM,34.8,27,0,10,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,16.6,72.4,73.3,74.4,74.1,75.3,74.3,74,74.1,73.6,72.9,75.1,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,43.3,68.6,10.3,11.4,69.8,72.4,100,2853,0
1/28/22 5:30 AM,36.3,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,16.7,72.2,73.2,74.3,74.1,75.3,74.3,74,74,73.4,72.9,74.9,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,43.2,66.8,11.8,6.3,69.3,72.7,100,2684,0
1/28/22 5:35 AM,36.1,27,0.8,6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,16.9,72.1,73.1,74.3,74,75.2,74.2,74,73.9,73.2,72.8,74.9,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,43.2,71,10,4.6,68,73.4,60,2396,8.1
1/28/22 5:40 AM,35,27,1.5,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,16.8,72,73,74.2,73.9,75.1,74.2,73.9,73.8,73.1,72.7,74.8,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,43.3,87.3,7,9.6,84.6,74.5,0,2755,15.4
1/28/22 5:45 AM,33.6,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.8,72,73,74.1,73.9,75.1,74.1,73.9,73.7,73,72.6,74.6,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,43.2,91,8.2,10.8,89.6,81,0,3196,0
1/28/22 5:50 AM,32.4,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.1,73,74.1,73.9,75,74,73.9,73.6,73,72.5,74.5,100,100,100,100,100,100,100,100,100,100,43.2,93.6,8.9,11.3,93,84.4,0,3358,0
1/28/22 5:55 AM,31.7,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.4,73,74.1,73.9,75,74,73.9,73.7,73.1,72.5,74.5,100,100,100,100,100,100,100,100,100,100,43.3,95.3,9.4,11.6,95.1,86.6,0,3453,0
1/28/22 6:00 AM,31.1,27,0,0,10,10,10,10,10,10,10,10,10,10,16.6,72.7,73,74.1,73.9,75,74,73.8,73.8,73.4,72.6,74.5,100,100,100,100,100,100,100,100,100,100,43.2,96.6,9.6,11.7,96.5,88.1,0,3520,0
1/28/22 6:05 AM,30.8,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.6,73,73.1,74.2,74,75,74,73.8,73.9,73.6,72.6,74.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,43.3,97.6,9.6,11.7,97.6,89.3,0,3520,0
1/28/22 6:10 AM,30.7,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.4,73.3,73.2,74.2,74.1,75,74,73.8,74,73.9,72.7,74.6,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,43.3,98.3,9.7,11.7,98.4,90.2,0,3522,0
1/28/22 6:15 AM,30.6,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,16.2,73.6,73.3,74.3,74.2,75,74.1,73.8,74.1,74.1,72.8,74.7,75,75,75,75,75,75,75,75,75,75,43.3,99.1,9.4,11.8,99.1,90.9,0,3522,0
1/28/22 6:20 AM,30.6,27,0,0.6,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,16.1,73.9,73.4,74.4,74.3,75.1,74.1,73.8,74.3,74.4,72.9,74.9,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,43.3,99.3,12.8,9.2,100,90.9,5.7,3522,0
1/28/22 6:25 AM,30.5,27,0,8.2,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,15.9,74.1,73.6,74.5,74.4,75.2,74.2,73.8,74.4,74.7,73.1,75,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,43.5,86.6,11.3,11.5,91.2,89.8,78.6,2871,0
1/28/22 6:30 AM,30.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,15.7,74.1,73.6,74.5,74.5,75.3,74.3,73.8,74.6,74.9,73.2,75.2,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,43.5,79.8,10.5,12,82.7,84.6,100,2918,0
1/28/22 6:35 AM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.6,74,73.7,74.6,74.5,75.4,74.4,73.9,74.7,75,73.3,75.3,100,100,100,100,100,100,100,100,100,100,43.5,76.2,10.2,12,78.4,80.8,100,2867,0
1/28/22 6:40 AM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.7,73.8,73.8,74.7,74.6,75.4,74.5,73.9,74.7,75,73.4,75.4,100,100,100,100,100,100,100,100,100,100,43.6,74,10.1,12,75.8,78.5,100,2852,0
1/28/22 6:45 AM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.6,73.8,74.7,74.5,75.5,74.5,73.9,74.7,74.9,73.4,75.5,100,100,100,100,100,100,100,100,100,100,43.7,72.6,10.1,11.9,74.2,76.9,100,2832,0
1/28/22 6:50 AM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.5,73.8,74.7,74.5,75.5,74.6,74,74.7,74.7,73.5,75.5,100,100,100,100,100,100,100,100,100,100,43.7,71.6,10,11.9,73,75.8,100,2815,0
1/28/22 6:55 AM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.3,73.7,74.7,74.5,75.5,74.6,74,74.6,74.6,73.4,75.5,100,100,100,100,100,100,100,100,100,100,43.7,70.8,10,11.9,72.2,75,100,2816,0
1/28/22 7:00 AM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.2,73.7,74.6,74.4,75.5,74.5,74,74.6,74.4,73.3,75.5,100,100,100,100,100,100,100,100,100,100,43.8,70.2,10,11.9,71.6,74.3,100,2812,0
1/28/22 7:05 AM,29.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.7,73,73.6,74.6,74.4,75.5,74.5,74,74.5,74.2,73.3,75.4,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,43.8,69.8,10,11.9,71.1,73.8,100,2812,0
1/28/22 7:10 AM,29.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.6,72.9,73.5,74.6,74.3,75.5,74.5,74,74.4,74,73.2,75.3,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,43.8,69.5,10,11.9,70.7,73.4,100,2813,0
1/28/22 7:15 AM,29.5,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,15.4,72.7,73.4,74.5,74.2,75.4,74.5,74.1,74.3,73.9,73.1,75.2,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,43.7,69.1,9.9,11.9,70.4,73,100,2813,0
1/28/22 7:20 AM,29.2,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,15.4,72.7,73.4,74.4,74.2,75.4,74.4,74.1,74.2,73.7,73.1,75.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,43.7,68.9,9.9,12,70.1,72.7,100,2825,0
1/28/22 7:25 AM,28.8,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,15.3,72.4,73.3,74.4,74.1,75.3,74.4,74,74.1,73.5,73,75,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,43.8,68.6,10.1,11.8,69.8,72.3,100,2857,0
1/28/22 7:30 AM,28.5,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,15.1,72.3,73.1,74.3,74,75.3,74.3,74,74,73.3,72.9,74.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,43.7,67.4,11.6,7.6,69.4,72.5,100,2746,0
1/28/22 7:35 AM,28.3,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,15,72.1,73.1,74.2,74,75.2,74.2,74,73.8,73.2,72.8,74.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,43.7,64.3,11.5,3.3,68.1,73,100,2443,0
1/28/22 7:40 AM,30.3,27,2,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,15.2,72,73,74.1,73.9,75.1,74.2,74,73.7,73,72.7,74.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,43.7,83.2,7.4,7.8,76.2,73.6,0,2472,19.7
1/28/22 7:45 AM,33.3,27,0.5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,15.3,71.9,72.9,74.1,73.8,75.1,74.1,74,73.6,72.9,72.6,74.5,89,89,89,89,89,89,89,89,89,89,43.5,88.6,7.5,10.4,87.3,77.9,0,3055,5.4
1/28/22 7:50 AM,33,27,0,0,10,10,10,10,10,10,10,10,10,10,15.4,72.1,72.8,74,73.8,75,74,73.9,73.6,72.9,72.5,74.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,43.4,92.4,8.7,11,91.5,82.8,0,3274,0
1/28/22 7:55 AM,31.6,27,0,0,10,10,10,10,10,10,10,10,10,10,15.5,72.4,72.8,74,73.8,75,74,73.9,73.6,73,72.5,74.4,100,100,100,100,100,100,100,100,100,100,43.4,94.6,9.2,11.4,94.1,85.5,0,3406,0
1/28/22 8:00 AM,30.2,27,0,0,10,10,10,10,10,10,10,10,10,10,15.4,72.7,72.9,74,73.8,74.9,74,73.8,73.7,73.2,72.5,74.4,100,100,100,100,100,100,100,100,100,100,43.3,96,9.6,11.6,95.9,87.4,0,3491,0
1/28/22 8:05 AM,28.8,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.2,73.1,72.9,74,73.9,74.9,74,73.8,73.7,73.4,72.6,74.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,43.1,97,9.7,11.7,96.9,88.7,0,3522,0
1/28/22 8:10 AM,28,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,15,73.5,73.1,74.1,74,74.9,74,73.8,73.9,73.7,72.7,74.5,84,84,84,84,84,84,84,84,84,84,43.1,97.9,9.5,11.8,98,89.6,0,3522,0
1/28/22 8:15 AM,27.5,27,0,0.1,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,14.7,73.8,73.2,74.2,74.1,75,74,73.8,74,74,72.8,74.6,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,43,98.9,10.8,11,98.8,90.3,1,3020,0
1/28/22 8:20 AM,26.9,27,0,6.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,14.5,74.2,73.3,74.3,74.2,75,74.1,73.8,74.2,74.3,72.9,74.7,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,42.8,88.2,12.2,11.5,92.7,90,64.1,3020,0
1/28/22 8:25 AM,26.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,14,74.3,73.4,74.3,74.3,75.1,74.2,73.8,74.3,74.5,73,74.8,97,97,97,97,97,97,97,97,97,97,42.8,80.1,10.9,12,83.1,85,100,2984,0
1/28/22 8:30 AM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,74.2,73.5,74.4,74.3,75.2,74.3,73.8,74.4,74.7,73.1,75,100,100,100,100,100,100,100,100,100,100,42.8,76,10.4,12,78.3,80.7,100,2909,0
1/28/22 8:35 AM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,74,73.5,74.5,74.4,75.2,74.3,73.8,74.5,74.6,73.2,75.1,100,100,100,100,100,100,100,100,100,100,42.8,73.6,10.2,12,75.5,78.2,100,2861,0
1/28/22 8:40 AM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.8,73.5,74.5,74.4,75.3,74.4,73.9,74.5,74.6,73.3,75.1,100,100,100,100,100,100,100,100,100,100,42.7,72.2,10.1,11.9,73.8,76.4,100,2838,0
1/28/22 8:45 AM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.7,73.6,74.5,74.4,75.3,74.4,73.9,74.5,74.4,73.2,75.2,100,100,100,100,100,100,100,100,100,100,42.7,71.2,10.1,11.9,72.7,75.3,100,2836,0
1/28/22 8:50 AM,26.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.5,73.5,74.5,74.3,75.3,74.4,73.9,74.4,74.3,73.2,75.2,100,100,100,100,100,100,100,100,100,100,42.8,70.5,10,11.9,71.9,74.5,100,2834,0
1/28/22 8:55 AM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,13.9,73.4,73.4,74.5,74.3,75.3,74.4,73.9,74.3,74.1,73.2,75.1,100,100,100,100,100,100,100,100,100,100,42.9,70.1,10,11.8,71.4,74,100,2822,0
1/28/22 9:00 AM,26,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.3,73.4,74.4,74.2,75.3,74.4,74,74.2,74,73.1,75.1,100,100,100,100,100,100,100,100,100,100,43,69.7,10,11.9,71,73.5,100,2811,0
1/28/22 9:05 AM,26.1,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14,73,73.3,74.4,74.1,75.3,74.4,74,74.1,73.7,73,75,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,43,69.3,10,11.9,70.6,73.1,100,2828,0
1/28/22 9:10 AM,26.1,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.9,72.9,73.2,74.3,74.1,75.3,74.3,73.9,74,73.6,72.9,74.9,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,43.1,68.8,10,11.9,70.1,72.7,100,2811,0
1/28/22 9:15 AM,26.2,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,14,72.6,73.1,74.3,74,75.2,74.3,73.9,73.9,73.4,72.9,74.8,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,43.1,68.5,10,11.9,69.8,72.3,100,2817,0
1/28/22 9:20 AM,26.2,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,14.1,72.6,73.1,74.2,73.9,75.1,74.2,73.9,73.8,73.2,72.8,74.7,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,43.1,68.1,9.8,12,69.4,71.9,100,2827,0
1/28/22 9:25 AM,25.9,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,14.1,72.4,73,74.1,73.9,75.1,74.1,73.9,73.7,73.1,72.7,74.6,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,43.2,67.8,10.5,11.3,69.1,71.7,100,2840,0
1/28/22 9:30 AM,25.6,27,0,10,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,14.2,72.3,72.9,74,73.8,75,74.1,73.9,73.6,72.9,72.5,74.5,49,49,49,49,49,49,49,49,49,49,43.2,65.9,11.7,6.2,68.5,71.9,100,2632,0
1/28/22 9:35 AM,25.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,14.1,72.1,72.8,74,73.7,74.9,74,73.9,73.5,72.8,72.4,74.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,43.4,62.8,11.3,3,67,72.6,100,2380,0
1/28/22 9:40 AM,25.6,27,1.8,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,14.2,72,72.7,73.9,73.7,74.9,73.9,73.8,73.4,72.6,72.4,74.3,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,43.5,81.6,7.2,7.8,74.6,73.1,0,2432,17.9
1/28/22 9:45 AM,25.4,27,0.8,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14.5,71.9,72.6,73.8,73.6,74.8,73.9,73.8,73.3,72.5,72.3,74.2,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,43.7,87.8,7.3,10.3,86.5,76.8,0,3019,7.1
1/28/22 9:50 AM,25,27,0,0,10,10,10,10,10,10,10,10,10,10,14.8,72,72.6,73.8,73.6,74.7,73.8,73.8,73.2,72.4,72.2,74.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,44,91.8,8.6,11,90.8,82,0,3259,0
1/28/22 9:55 AM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,14.6,72.3,72.6,73.8,73.6,74.7,73.8,73.8,73.2,72.6,72.2,74,100,100,100,100,100,100,100,100,100,100,44.3,94,9.2,11.4,93.5,84.9,0,3410,0
1/28/22 10:00 AM,24.8,27,0,0,10,10,10,10,10,10,10,10,10,10,14.5,72.7,72.6,73.8,73.6,74.7,73.8,73.7,73.3,72.8,72.2,74,100,100,100,100,100,100,100,100,100,100,44.6,95.6,9.5,11.6,95.4,86.8,0,3501.5,0
1/28/22 10:05 AM,24.8,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.1,73,72.7,73.8,73.7,74.7,73.8,73.7,73.4,73,72.3,74,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,44.8,96.6,9.6,11.7,96.5,88.2,0,3501.5,0
1/28/22 10:10 AM,25,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13.7,73.4,72.8,73.9,73.8,74.7,73.8,73.7,73.5,73.3,72.3,74.1,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,45.1,97.5,9.6,11.7,97.5,89.1,0,3521,0
1/28/22 10:15 AM,25.1,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,13.5,73.8,72.9,73.9,73.9,74.7,73.8,73.7,73.7,73.6,72.5,74.2,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,45.5,98.4,10,11.5,98.4,89.9,0,3285,0
1/28/22 10:20 AM,25.1,27,0,5.9,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,13.3,74.2,73,74,74,74.8,73.9,73.6,73.9,73.9,72.6,74.3,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,45.8,88.9,12.9,11,93.1,89.6,58.8,3285,0
1/28/22 10:25 AM,25.2,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.7,74.3,73.1,74.1,74.1,74.9,74,73.7,74,74.1,72.8,74.5,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,46.1,80,10.9,12,83.1,84.9,100,3000,0
1/28/22 10:30 AM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,74.3,73.2,74.2,74.2,74.9,74.1,73.7,74.2,74.3,72.9,74.6,100,100,100,100,100,100,100,100,100,100,46.7,75.7,10.5,12,78.1,80.4,100,2909,0
1/28/22 10:35 AM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,74.2,73.3,74.3,74.2,75,74.1,73.7,74.2,74.4,73,74.7,100,100,100,100,100,100,100,100,100,100,47.1,73.3,10.2,12,75.3,77.8,100,2857,0
1/28/22 10:40 AM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,74,73.3,74.3,74.2,75,74.2,73.7,74.2,74.3,73,74.8,100,100,100,100,100,100,100,100,100,100,47.7,71.8,10.1,11.9,73.5,76.1,100,2838,0
1/28/22 10:45 AM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.8,73.3,74.3,74.2,75.1,74.2,73.7,74.2,74.2,73,74.9,100,100,100,100,100,100,100,100,100,100,48.2,70.7,10,11.9,72.3,75,100,2833,0
1/28/22 10:50 AM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.7,73.3,74.3,74.1,75.1,74.3,73.8,74.2,74,73,74.8,100,100,100,100,100,100,100,100,100,100,48.6,69.9,10,11.9,71.4,74.1,100,2816,0
1/28/22 10:55 AM,25.5,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.6,73.2,74.3,74.1,75.1,74.2,73.8,74.1,73.9,73,74.8,100,100,100,100,100,100,100,100,100,100,49,69.3,10,11.8,70.8,73.4,100,2819,0
1/28/22 11:00 AM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.4,73.2,74.2,74,75.1,74.2,73.8,74,73.7,72.9,74.8,100,100,100,100,100,100,100,100,100,100,49.3,68.9,10,11.9,70.2,72.9,100,2820,0
1/28/22 11:05 AM,25.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12,73.3,73.1,74.2,74,75.1,74.2,73.8,73.9,73.5,72.9,74.7,100,100,100,100,100,100,100,100,100,100,49.6,68.5,10,11.9,69.8,72.4,100,2809,0
1/28/22 11:10 AM,25.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12,73.1,73,74.1,73.9,75,74.2,73.8,73.9,73.4,72.8,74.7,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,49.9,68.1,10,11.8,69.4,72,100,2823,0
1/28/22 11:15 AM,25.6,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.3,72.9,73,74.1,73.9,75,74.1,73.8,73.8,73.2,72.7,74.5,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,50,67.8,10,11.9,69.1,71.7,100,2809,0
1/28/22 11:20 AM,25.7,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.3,72.8,72.9,74,73.8,74.9,74.1,73.8,73.7,73,72.6,74.5,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,50.4,67.5,10,11.8,68.8,71.4,100,2816,0
1/28/22 11:25 AM,27.1,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,12.2,72.7,72.8,73.9,73.7,74.9,74,73.7,73.5,72.9,72.5,74.3,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,50.8,67.3,10,11.9,68.5,71.1,100,2811,0
1/28/22 11:30 AM,30.3,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,12.5,72.6,72.7,73.9,73.6,74.8,74,73.7,73.4,72.7,72.4,74.2,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,51.2,67,9.9,12,68.3,70.8,100,2845.5,0
1/28/22 11:35 AM,35,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,12.7,72.4,72.6,73.8,73.6,74.7,73.9,73.7,73.3,72.5,72.3,74.1,64,64,64,64,64,64,64,64,64,64,51.7,66.7,10.5,11.1,68.1,70.6,100,2845.5,0
1/28/22 11:40 AM,36.9,27,0,10,5,5,5,5,5,5,5,5,5,5,13,72.3,72.5,73.7,73.5,74.7,73.8,73.7,73.2,72.4,72.2,74,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,52.1,65.2,11.7,6.5,67.7,70.9,100,2666,0
1/28/22 11:45 AM,35.2,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,13.2,72.2,72.4,73.7,73.4,74.6,73.7,73.6,73.1,72.3,72.1,73.9,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,52.4,62.2,11.3,3.2,66.2,71.5,100,2408,0
1/28/22 11:50 AM,32.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.2,72.1,72.3,73.6,73.4,74.5,73.7,73.6,73,72.1,72.1,73.8,35,35,35,35,35,35,35,35,35,35,52.8,60.4,10.5,2.8,64.2,72.2,100,2275,0
1/28/22 11:55 AM,30.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13,72.1,72.3,73.5,73.3,74.5,73.6,73.6,72.9,72,71.9,73.7,35,35,35,35,35,35,35,35,35,35,53,60.2,10.2,2.7,63,72.6,100,2237,0
1/28/22 12:00 PM,29,27,2.1,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,12.7,72,72.2,73.5,73.3,74.4,73.6,73.5,72.8,71.9,71.9,73.6,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,53.3,84,7,7.7,74.3,72.1,0,2690.5,21.5
1/28/22 12:05 PM,27.8,27,1,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,12.9,72,72.1,73.4,73.2,74.3,73.5,73.5,72.8,71.8,71.8,73.5,86,86,86,86,86,86,86,86,86,86,53.7,87.3,7.2,10.3,86,76.2,0,3249,9.5
1/28/22 12:10 PM,30.2,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.9,72.1,72.1,73.3,73.2,74.3,73.4,73.5,72.7,71.8,71.8,73.4,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,54,91.2,8.5,10.9,90.3,81.3,0,3249,0
1/28/22 12:15 PM,32.7,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72.3,72.1,73.3,73.2,74.2,73.4,73.4,72.8,71.9,71.7,73.4,100,100,100,100,100,100,100,100,100,100,54.2,93.4,9.2,11.3,92.9,84.2,0,3395,0
1/28/22 12:20 PM,32.7,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72.7,72.2,73.4,73.3,74.2,73.4,73.4,72.8,72.1,71.8,73.3,100,100,100,100,100,100,100,100,100,100,54.5,94.9,9.5,11.6,94.7,86,0,3479,0
1/28/22 12:25 PM,31.5,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.5,73.1,72.2,73.4,73.4,74.2,73.4,73.4,72.9,72.4,71.9,73.4,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,54.9,96,9.6,11.7,96,87.4,0,3522,0
1/28/22 12:30 PM,30.1,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,12.3,73.5,72.3,73.5,73.4,74.2,73.4,73.3,73.1,72.8,72,73.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,55.1,96.9,9.4,11.8,96.9,88.4,0,3522,0
1/28/22 12:35 PM,28.6,27,0,0.4,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,11.9,73.9,72.4,73.5,73.5,74.3,73.5,73.3,73.3,73.1,72.1,73.6,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,55.4,97.2,11.6,10.8,97.9,88.9,4.2,3522,0
1/28/22 12:40 PM,27.8,27,0,7.6,8,8,8,8,8,8,8,8,8,8,11.8,74.3,72.6,73.6,73.6,74.4,73.5,73.3,73.4,73.4,72.3,73.7,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,55.7,85.1,11.6,11.9,89.3,88.3,76.3,3020,0
1/28/22 12:45 PM,27.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,74.4,72.7,73.7,73.8,74.4,73.6,73.3,73.6,73.6,72.4,73.9,99,99,99,99,99,99,99,99,99,99,56,77.7,10.8,12,80.7,82.7,100,2971,0
1/28/22 12:50 PM,26.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,74.3,72.8,73.8,73.8,74.5,73.7,73.4,73.7,73.8,72.5,74.1,100,100,100,100,100,100,100,100,100,100,56.2,73.8,10.4,12,76.2,78.7,100,2892,0
1/28/22 12:55 PM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,74.1,72.9,73.9,73.9,74.6,73.8,73.4,73.8,73.8,72.6,74.2,100,100,100,100,100,100,100,100,100,100,56.5,71.6,10.2,12,73.6,76.2,100,2857,0
1/28/22 1:00 PM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.9,72.9,73.9,73.9,74.7,73.8,73.4,73.8,73.7,72.7,74.2,100,100,100,100,100,100,100,100,100,100,56.7,70.2,10.1,11.9,71.9,74.7,100,2832.5,0
1/28/22 1:05 PM,26.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.7,72.9,73.9,73.8,74.7,73.9,73.4,73.7,73.6,72.7,74.3,100,100,100,100,100,100,100,100,100,100,57,69.3,10.1,11.9,70.8,73.6,100,2832.5,0
1/28/22 1:10 PM,26.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.6,72.8,73.9,73.8,74.7,73.9,73.5,73.7,73.5,72.7,74.3,100,100,100,100,100,100,100,100,100,100,57.3,68.6,10,11.8,70.1,72.8,100,2807.5,0
1/28/22 1:15 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.4,72.8,73.8,73.7,74.7,73.9,73.5,73.7,73.3,72.6,74.3,100,100,100,100,100,100,100,100,100,100,57.5,68.1,10,11.9,69.5,72.1,100,2807.5,0
1/28/22 1:20 PM,30,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,73.3,72.8,73.8,73.6,74.7,73.9,73.5,73.6,73.2,72.6,74.2,100,100,100,100,100,100,100,100,100,100,57.7,67.7,10,11.9,69,71.6,100,2820,0
1/28/22 1:25 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.2,72.7,73.8,73.6,74.7,73.8,73.5,73.5,73,72.5,74.1,100,100,100,100,100,100,100,100,100,100,57.9,67.5,10,11.8,68.8,71.4,100,2819,0
1/28/22 1:30 PM,32.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.3,73,72.6,73.7,73.5,74.6,73.8,73.5,73.4,72.9,72.4,74.1,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,58.2,67.2,10,11.9,68.5,71,100,2820,0
1/28/22 1:35 PM,31,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.4,72.9,72.5,73.7,73.5,74.6,73.8,73.5,73.3,72.7,72.3,74,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,58.4,67.1,10,11.9,68.4,70.8,100,2816,0
1/28/22 1:40 PM,29.5,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.5,72.9,72.5,73.6,73.4,74.5,73.7,73.4,73.2,72.6,72.3,73.9,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,58.9,66.8,10,11.8,68.2,70.6,100,2822,0
1/28/22 1:45 PM,28.1,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.4,72.8,72.4,73.5,73.4,74.5,73.7,73.4,73.1,72.4,72.2,73.8,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,59.4,66.6,10,11.8,68,70.3,100,2823,0
1/28/22 1:50 PM,26.6,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,10.1,72.6,72.3,73.5,73.3,74.4,73.6,73.4,73.1,72.3,72.1,73.7,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,60.3,66.5,9.9,12,67.8,70.1,100,2832,0
1/28/22 1:55 PM,25.8,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.8,72.7,72.2,73.4,73.3,74.3,73.5,73.4,72.9,72.1,72,73.6,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,61.3,66.3,9.9,12,67.6,69.8,100,2854,0
1/28/22 2:00 PM,25.5,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,9.7,72.5,72.2,73.4,73.2,74.3,73.5,73.3,72.9,72,71.9,73.5,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,62.3,66,10.6,11.2,67.5,69.7,100,2757,0
1/28/22 2:05 PM,25.5,27,0,10,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,9.4,72.4,72,73.3,73.1,74.2,73.4,73.3,72.7,71.9,71.8,73.4,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,63.9,64.8,11.5,7,67.1,70.1,100,2413,0
1/28/22 2:10 PM,25.1,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,9.3,72.3,72,73.2,73.1,74.2,73.4,73.3,72.7,71.8,71.7,73.3,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,66.2,62.2,11.3,3.3,65.9,70.6,100,2413,0
1/28/22 2:15 PM,25.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,9.4,72.2,71.9,73.1,73,74.1,73.3,73.2,72.6,71.7,71.6,73.2,35,35,35,35,35,35,35,35,35,35,68.8,60.3,10.6,2.8,64,71.2,100,2283,0
1/28/22 2:20 PM,25.1,27,1.8,5,4.5,4.5,4.8,4.5,4.5,4.8,4.5,4.5,4.5,4.5,9.4,72.1,71.8,73.1,73,74,73.2,73.2,72.5,71.5,71.6,73.1,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,71.7,64.3,8.8,4.8,63.4,71.8,60,2227,10.7
1/28/22 2:25 PM,25.2,27,7.1,0,7.3,7.3,7.5,7.3,7.3,7.5,7.3,7.3,7.3,7.3,9.4,72,71.7,73,72.9,73.9,73.1,73.2,72.5,71.5,71.5,73,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,74,83.6,6.6,9.6,77.7,70.2,0,2660,68.4
1/28/22 2:30 PM,24.9,27,5.2,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.6,72.1,71.6,72.9,72.9,73.8,73.1,73.1,72.4,71.3,71.4,72.9,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,76.3,86.2,7.9,10.6,85.1,76.6,0,3129,52.1
1/28/22 2:35 PM,24.9,27,0.3,0,10,10,10,10,10,10,10,10,10,10,9.4,72.3,71.6,72.9,72.8,73.8,73,73.1,72.5,71.4,71.4,72.9,100,100,100,100,100,100,100,100,100,100,79.2,88.3,8.8,11.2,87.8,80.3,0,3320,3.5
1/28/22 2:40 PM,24.8,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.7,71.7,72.9,72.9,73.7,73,73,72.6,71.5,71.4,72.8,100,100,100,100,100,100,100,100,100,100,82.3,89.8,9.3,11.5,89.6,82.3,0,3432,0
1/28/22 2:45 PM,25.1,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.2,73.2,71.7,72.9,72.9,73.7,73,73,72.7,71.8,71.5,72.8,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,85.3,91,9.6,11.7,90.9,83.6,0,3502,0
1/28/22 2:50 PM,25.4,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,9.1,73.6,71.8,72.9,73,73.7,73,72.9,72.9,72,71.5,72.9,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,88.4,92,9.4,11.8,92,84.8,0,3521,0
1/28/22 2:55 PM,25.3,27,0,3.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,9,74.1,71.9,73,73.1,73.8,73.1,72.9,73.1,72.4,71.7,73,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,91.1,87,12.7,11.1,90,85.1,37.7,3504,0
1/28/22 3:00 PM,25.1,27,0,9.9,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.1,74.5,72,73.1,73.2,73.8,73.1,72.9,73.2,72.6,71.8,73.1,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,93.5,77.7,11.2,12,80.7,82.1,99.4,3045,0
1/28/22 3:05 PM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,74.7,72.1,73.2,73.2,73.9,73.2,72.9,73.4,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,95.7,73.3,10.5,12,75.7,77.7,100,2918,0
1/28/22 3:10 PM,25,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,74.6,72.2,73.2,73.3,73.9,73.3,72.9,73.5,72.9,72,73.4,100,100,100,100,100,100,100,100,100,100,97.9,71,10.3,12,73,75.2,100,2871,0
1/28/22 3:15 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,74.4,72.2,73.3,73.3,74,73.3,72.9,73.5,72.9,72.1,73.4,100,100,100,100,100,100,100,100,100,100,99.7,69.6,10.1,11.9,71.4,73.6,100,2838,0
1/28/22 3:20 PM,25.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,74.3,72.2,73.2,73.3,74,73.4,73,73.5,72.9,72.2,73.5,100,100,100,100,100,100,100,100,100,100,101.5,68.9,10,11.9,70.4,72.6,100,2832,0
1/28/22 3:25 PM,25,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,74.1,72.2,73.3,73.2,74,73.4,73,73.4,72.8,72.1,73.6,100,100,100,100,100,100,100,100,100,100,103.3,68.2,10,11.9,69.6,71.9,100,2826,0
1/28/22 3:30 PM,25.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.9,72.1,73.2,73.2,74,73.4,73,73.3,72.6,72.1,73.6,100,100,100,100,100,100,100,100,100,100,104.3,67.7,10,11.9,69.1,71.4,100,2824,0
1/28/22 3:35 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.8,72.1,73.2,73.1,74,73.3,73,73.3,72.6,72.1,73.6,100,100,100,100,100,100,100,100,100,100,105.3,67.4,10,11.8,68.7,70.9,100,2821,0
1/28/22 3:40 PM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.7,72,73.2,73.1,74,73.3,73,73.2,72.4,72,73.5,100,100,100,100,100,100,100,100,100,100,106,67,9.9,11.8,68.4,70.6,100,2814,0
1/28/22 3:45 PM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.6,72,73.1,73,74,73.3,73,73.1,72.3,72,73.5,100,100,100,100,100,100,100,100,100,100,106.2,66.8,10,11.8,68.1,70.3,100,2815,0
1/28/22 3:50 PM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.5,71.9,73.1,73,73.9,73.3,73,73.1,72.2,71.9,73.4,100,100,100,100,100,100,100,100,100,100,106.8,66.5,10,11.8,67.9,70,100,2816,0
1/28/22 3:55 PM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.4,71.8,73,72.9,73.9,73.2,73,73,72,71.8,73.4,100,100,100,100,100,100,100,100,100,100,107.1,66.3,10,11.9,67.7,69.8,100,2831,0
1/28/22 4:00 PM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.3,71.7,72.9,72.9,73.8,73.2,72.9,72.9,71.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,107.2,66.1,10,11.8,67.4,69.6,100,2806,0
1/28/22 4:05 PM,25,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.1,71.7,72.9,72.8,73.7,73.1,72.9,72.8,71.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,107.7,66,10,11.9,67.3,69.5,100,2819,0
1/28/22 4:10 PM,25,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.6,72.9,71.6,72.8,72.7,73.7,73.1,72.9,72.7,71.7,71.7,73.2,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,108.2,65.9,10,11.9,67.2,69.2,100,2814,0
1/28/22 4:15 PM,25,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.5,72.9,71.5,72.8,72.7,73.6,73,72.9,72.6,71.6,71.5,73.1,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,108.7,65.8,10,11.8,67.1,69.2,100,2822,0
1/28/22 4:20 PM,25.1,27,0,10,9,9,9,9,9,9,9,9,9,9,8.5,72.8,71.5,72.7,72.6,73.6,73,72.8,72.5,71.5,71.5,73,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,108.7,65.7,10,11.9,67,69,100,2815,0
1/28/22 4:25 PM,25.3,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.5,72.7,71.4,72.6,72.6,73.5,72.9,72.8,72.4,71.4,71.4,72.9,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,108.3,65.6,9.8,12,66.9,68.8,100,2817,0
1/28/22 4:30 PM,25.3,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8.6,72.6,71.3,72.6,72.5,73.5,72.9,72.7,72.3,71.3,71.4,72.8,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,107.2,65.5,9.9,12,66.8,68.7,100,2861,0
1/28/22 4:35 PM,25.4,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.6,72.5,71.2,72.5,72.5,73.4,72.8,72.7,72.2,71.2,71.3,72.7,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,104.3,65.1,10.9,10.1,66.6,68.7,100,2836,0
1/28/22 4:40 PM,25.5,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,8.8,72.3,71.2,72.5,72.4,73.3,72.7,72.7,72.1,71.1,71.2,72.6,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,100.9,63.5,11.7,5.3,66.1,69.1,100,2606,0
1/28/22 4:45 PM,25.3,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,8.7,72.2,71.1,72.4,72.4,73.3,72.7,72.7,72.1,71,71.1,72.6,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,97.5,60.9,11.1,2.9,64.8,69.6,100,2344,0
1/28/22 4:50 PM,25.2,27,1,6,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,8.8,72.1,71,72.3,72.3,73.2,72.6,72.6,72,71,71.1,72.5,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,94.8,66,9.3,4.3,63.1,70.3,60,2264,9.6
1/28/22 4:55 PM,25.1,27,5.2,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8.9,72,71,72.3,72.3,73.1,72.6,72.6,71.9,70.9,71,72.4,74.1,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,92.6,83.1,6.6,9.4,79.4,70.4,0,2662,52.1
1/28/22 5:00 PM,25.1,27,4.4,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.9,72.1,70.9,72.3,72.3,73.1,72.5,72.5,71.9,70.8,71,72.3,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,90.7,85.7,7.9,10.6,84.8,76.6,0,3149,44.1
1/28/22 5:05 PM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,72.3,70.9,72.2,72.3,73,72.5,72.5,71.8,70.9,70.9,72.3,100,100,100,100,100,100,100,100,100,100,88.6,89.4,8.9,11.1,88.7,79.9,0,3320,0
1/28/22 5:10 PM,24.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,72.7,71,72.2,72.3,73,72.5,72.5,71.9,71.1,71,72.3,100,100,100,100,100,100,100,100,100,100,86.8,91.5,9.3,11.5,91.1,82.5,0,3441,0
1/28/22 5:15 PM,24.8,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.6,73.1,71,72.3,72.3,73,72.5,72.4,72,71.3,71,72.3,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,88,92.9,9.6,11.7,92.7,84.3,0,3510,0
1/28/22 5:20 PM,24.7,27,0,0,8,8,8,8,8,8,8,8,8,8,8.4,73.6,71.1,72.3,72.4,73,72.5,72.4,72.1,71.6,71.1,72.3,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,89.4,93.9,9.3,11.8,93.9,85.5,0,3521.5,0
1/28/22 5:25 PM,24.6,27,0,1,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,8.4,74,71.2,72.4,72.5,73.1,72.6,72.4,72.3,71.9,71.2,72.4,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,89.6,93.2,12.3,10.5,94.7,86.1,10.5,3521.5,0
1/28/22 5:30 PM,24.6,27,0,8.6,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,74.3,71.4,72.5,72.6,73.1,72.6,72.4,72.5,72.3,71.4,72.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,88.6,81.3,11.4,12,85,85,85.9,3049,0
1/28/22 5:35 PM,24.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,74.3,71.5,72.5,72.7,73.2,72.7,72.4,72.6,72.6,71.5,72.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,87.1,74.9,10.7,12,77.7,79.6,100,2953,0
1/28/22 5:40 PM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,74.2,71.6,72.6,72.8,73.3,72.8,72.4,72.7,72.8,71.7,72.9,100,100,100,100,100,100,100,100,100,100,84.7,71.7,10.4,12,73.9,76,100,2888,0
1/28/22 5:45 PM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.9,71.6,72.7,72.8,73.3,72.8,72.4,72.8,72.8,71.7,73,100,100,100,100,100,100,100,100,100,100,82,69.7,10.2,12,71.6,73.9,100,2850,0
1/28/22 5:50 PM,24.5,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.7,71.7,72.7,72.8,73.4,72.9,72.4,72.8,72.7,71.8,73.1,100,100,100,100,100,100,100,100,100,100,79.6,68.6,10.1,11.9,70.2,72.5,100,2832,0
