Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/28/22 5:55 PM,24.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.4,71.7,72.7,72.8,73.5,72.9,72.5,72.8,72.6,71.8,73.1,100,100,100,100,100,100,100,100,100,100,77.1,67.8,10,11.9,69.3,71.6,100,2830,0
1/28/22 6:00 PM,24.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.1,71.6,72.7,72.8,73.5,72.9,72.5,72.7,72.5,71.7,73.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,75.2,67.2,10,11.9,68.7,70.9,100,2810,0
1/28/22 6:05 PM,24.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.4,72.9,71.6,72.7,72.7,73.5,72.9,72.5,72.7,72.3,71.7,73.1,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,73.4,66.8,9.9,11.8,68.2,70.4,100,2810,0
1/28/22 6:10 PM,24.1,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.6,72.7,71.6,72.7,72.7,73.5,72.9,72.5,72.6,72.2,71.7,73.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,71.8,66.5,10,11.9,67.9,70,100,2818,0
1/28/22 6:15 PM,24.1,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,8.5,72.5,71.5,72.6,72.6,73.4,72.9,72.5,72.5,72.1,71.6,73.1,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,70.3,66.3,9.8,12,67.6,69.7,100,2828,0
1/28/22 6:20 PM,23.9,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.5,72.2,71.4,72.6,72.6,73.4,72.8,72.5,72.5,71.9,71.5,73,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,68.8,65.6,11.1,9.3,67.4,69.6,100,2841,0
1/28/22 6:25 PM,23.9,27,0.9,4,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,8.6,72.1,71.4,72.5,72.5,73.4,72.8,72.5,72.4,71.8,71.5,72.9,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,67.6,70.9,10.5,5.7,67.1,70.1,40,2690.5,9.4
1/28/22 6:30 PM,23.7,27,2.9,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.7,71.9,71.3,72.5,72.5,73.3,72.8,72.5,72.3,71.6,71.4,72.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,66.5,84.4,7.2,9.9,82.2,71.9,0,2690.5,29.5
1/28/22 6:35 PM,23.6,27,0.1,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.9,71.8,71.3,72.4,72.4,73.3,72.7,72.4,72.2,71.6,71.3,72.8,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,65.5,88.1,8.3,10.8,86.9,78.2,0,3220,1.5
1/28/22 6:40 PM,23.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,71.9,71.2,72.4,72.4,73.3,72.7,72.4,72.2,71.6,71.3,72.7,100,100,100,100,100,100,100,100,100,100,64.4,90.8,9,11.3,90.2,81.5,0,3381,0
1/28/22 6:45 PM,23.3,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,72.2,71.3,72.4,72.4,73.2,72.7,72.4,72.3,71.8,71.3,72.7,100,100,100,100,100,100,100,100,100,100,63.4,92.5,9.5,11.6,92.3,83.8,0,3476,0
1/28/22 6:50 PM,23.1,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.6,71.4,72.5,72.5,73.2,72.7,72.4,72.4,72.1,71.4,72.7,100,100,100,100,100,100,100,100,100,100,62.3,93.8,9.6,11.7,93.7,85.3,0,3520,0
1/28/22 6:55 PM,23,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.6,73,71.5,72.5,72.6,73.3,72.7,72.4,72.5,72.3,71.4,72.8,99,99,99,99,99,99,99,99,99,99,61.3,94.8,9.6,11.7,94.8,86.4,0,3522,0
1/28/22 7:00 PM,22.9,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.6,73.4,71.6,72.6,72.7,73.3,72.8,72.4,72.7,72.6,71.6,72.9,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,60.4,95.6,9.6,11.7,95.7,87.3,0,3521.5,0
1/28/22 7:05 PM,22.8,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,8.5,73.7,71.7,72.7,72.8,73.4,72.8,72.4,72.8,72.9,71.7,73,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,59.4,96.3,9.6,11.7,96.4,88,0,3521.5,0
1/28/22 7:10 PM,22.7,27,0,3.4,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,8.5,74.1,71.9,72.8,72.9,73.4,72.9,72.4,73,73.2,71.8,73.2,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,58.6,90.9,13.1,10.5,94.2,87.8,34.4,3418,0
1/28/22 7:15 PM,22.6,27,0,9.8,9,9,9,9,9,9,9,9,9,9,8.4,74.2,72,72.9,73,73.5,73,72.4,73.2,73.5,72,73.4,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,57.9,80.2,10.9,12,83.3,84.8,98.6,2966.5,0
1/28/22 7:20 PM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,74,72.1,73,73.1,73.6,73.1,72.4,73.3,73.7,72.2,73.5,100,100,100,100,100,100,100,100,100,100,57.2,75.1,10.5,12,77.7,79.7,100,2966.5,0
1/28/22 7:25 PM,22.7,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.8,72.2,73.1,73.2,73.7,73.1,72.5,73.4,73.8,72.3,73.7,100,100,100,100,100,100,100,100,100,100,56.5,72.3,10.3,12,74.4,76.7,100,2867,0
1/28/22 7:30 PM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.6,72.3,73.2,73.2,73.8,73.2,72.5,73.5,73.7,72.4,73.9,100,100,100,100,100,100,100,100,100,100,55.7,70.6,10.1,11.9,72.4,74.9,100,2849,0
1/28/22 7:35 PM,24.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.4,72.3,73.2,73.2,73.9,73.3,72.5,73.5,73.6,72.4,73.9,100,100,100,100,100,100,100,100,100,100,55,69.5,10,11.9,71.1,73.6,100,2836,0
1/28/22 7:40 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.1,72.3,73.2,73.1,73.9,73.3,72.6,73.4,73.5,72.3,73.9,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,54.2,68.7,10,11.9,70.2,72.7,100,2821,0
1/28/22 7:45 PM,29.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.7,72.9,72.3,73.2,73.1,73.9,73.3,72.6,73.4,73.3,72.3,74,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,53.3,68.2,10,11.9,69.6,71.9,100,2821,0
1/28/22 7:50 PM,28.3,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,72.7,72.2,73.2,73.1,73.9,73.3,72.6,73.3,73.1,72.3,73.9,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,52.5,67.8,10,11.9,69.1,71.4,100,2827,0
1/28/22 7:55 PM,26.5,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.9,72.5,72.2,73.1,73,73.9,73.3,72.6,73.2,72.9,72.2,73.9,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,51.7,67.4,9.9,12,68.7,71,100,2832,0
1/28/22 8:00 PM,24.8,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,8.9,72.4,72.1,73.1,73,73.9,73.3,72.6,73.1,72.8,72.1,73.8,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,51.2,67,10.5,11,68.5,70.7,100,2843,0
1/28/22 8:05 PM,23.4,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,8.9,72.2,72.1,73.1,72.9,73.9,73.3,72.6,73.1,72.6,72.1,73.7,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,50.5,65.3,11.7,6.1,67.9,71,100,2648,0
1/28/22 8:10 PM,22.6,27,1,4,5,5,5,5,5,5,5,5,5,5,8.9,72.1,72,73,72.9,73.8,73.2,72.6,73,72.5,72,73.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,50,70.7,9.9,4.7,67.2,71.6,40,2369,10.1
1/28/22 8:15 PM,22.1,27,1.6,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,8.9,71.9,71.9,72.9,72.8,73.8,73.2,72.7,72.9,72.3,71.9,73.6,78,78,78,78,78,78,78,78,78,78,49.6,85.3,6.8,9.7,83.1,72.9,0,2767,15.8
1/28/22 8:20 PM,22.1,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.1,71.9,71.8,72.9,72.8,73.7,73.1,72.6,72.8,72.2,71.8,73.4,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,49.1,88.9,8.2,10.8,87.7,79.2,0,3186,0
1/28/22 8:25 PM,21.9,27,0,0,10,10,10,10,10,10,10,10,10,10,9,72.1,71.8,72.9,72.8,73.7,73.1,72.6,72.8,72.3,71.8,73.4,100,100,100,100,100,100,100,100,100,100,48.6,91.5,9.1,11.3,90.9,82.4,0,3364,0
1/28/22 8:30 PM,21.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72.3,71.9,72.9,72.8,73.7,73,72.6,72.8,72.4,71.8,73.4,100,100,100,100,100,100,100,100,100,100,48.1,93.2,9.5,11.6,92.9,84.5,0,3462,0
1/28/22 8:35 PM,21.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72.6,71.9,72.9,72.8,73.7,73,72.6,72.9,72.6,71.8,73.4,100,100,100,100,100,100,100,100,100,100,47.6,94.6,9.7,11.7,94.4,86.1,0,3513,0
1/28/22 8:40 PM,21.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.8,72.8,72,73,72.9,73.7,73.1,72.6,73,72.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,47.2,95.5,9.6,11.7,95.5,87.2,0,3522,0
1/28/22 8:45 PM,21.9,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.7,73.2,72.1,73.1,73,73.7,73.1,72.6,73.2,73.2,72,73.5,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,46.9,96.2,9.7,11.7,96.3,88.1,0,3522,0
1/28/22 8:50 PM,22,27,0,0,8,8,8,8,8,8,8,8,8,8,8.6,73.5,72.3,73.2,73.1,73.8,73.1,72.6,73.3,73.4,72.1,73.7,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,46.4,96.8,9.3,11.8,96.9,88.7,0,3522,0
1/28/22 8:55 PM,24.1,27,0,0,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.6,73.8,72.4,73.3,73.2,73.8,73.2,72.6,73.5,73.7,72.2,73.8,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,46,97.9,11.4,10.3,97.6,89,0,3226,0
1/28/22 9:00 PM,28.1,27,0,5.4,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,8.7,74,72.5,73.4,73.3,73.9,73.3,72.6,73.6,74,72.4,74,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,45.5,89,12.8,10,93.5,88.3,54.3,3226,0
1/28/22 9:05 PM,28.8,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.6,74,72.7,73.5,73.4,74.1,73.4,72.6,73.8,74.2,72.5,74.2,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,45,79.7,10.5,12,82.8,84.5,100,2897,0
1/28/22 9:10 PM,27.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.6,73.8,72.8,73.6,73.5,74.1,73.5,72.7,73.9,74.3,72.6,74.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,44.7,75.2,10.3,12,77.8,80,100,2897,0
1/28/22 9:15 PM,25.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.7,72.9,73.6,73.5,74.2,73.6,72.7,74,74.4,72.7,74.4,100,100,100,100,100,100,100,100,100,100,44.3,72.7,10.2,12,74.8,77.2,100,2845,0
1/28/22 9:20 PM,24.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.5,72.9,73.7,73.6,74.3,73.7,72.7,74,74.3,72.8,74.5,100,100,100,100,100,100,100,100,100,100,43.9,71.2,10.1,11.9,73,75.5,100,2832,0
1/28/22 9:25 PM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.4,72.9,73.7,73.5,74.4,73.7,72.8,74,74.2,72.8,74.6,100,100,100,100,100,100,100,100,100,100,43.4,70.1,10.1,11.9,71.8,74.3,100,2826,0
1/28/22 9:30 PM,21.6,27,0,10,10,10,10,10,10,10,10,10,10,10,8.4,73.1,72.9,73.7,73.5,74.4,73.7,72.8,73.9,74,72.7,74.6,100,100,100,100,100,100,100,100,100,100,42.9,69.4,10,11.8,70.9,73.4,100,2824,0
1/28/22 9:35 PM,20.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.5,73,72.8,73.7,73.5,74.4,73.7,72.8,73.8,73.8,72.7,74.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,42.5,68.9,10,11.8,70.3,72.8,100,2826,0
1/28/22 9:40 PM,20.9,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.6,72.7,72.8,73.7,73.4,74.4,73.7,72.9,73.8,73.6,72.6,74.5,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,42,68.4,10,11.9,69.8,72.2,100,2822,0
1/28/22 9:45 PM,21,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,8.7,72.4,72.7,73.6,73.4,74.4,73.7,72.9,73.7,73.4,72.5,74.4,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,41.8,68.1,9.9,12,69.4,71.8,100,2824,0
1/28/22 9:50 PM,24.5,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,8.8,72.2,72.6,73.6,73.3,74.3,73.7,72.9,73.6,73.2,72.5,74.4,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,41.5,67.3,11.2,9.3,69.1,71.6,100,2640.5,0
1/28/22 9:55 PM,30.7,27,0.9,4,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,9,72.1,72.6,73.5,73.2,74.3,73.6,72.9,73.5,73,72.4,74.3,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,41.2,71.9,10.5,5.6,68.3,72.2,40,2640.5,8.6
1/28/22 10:00 PM,33.5,27,1.1,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,9.1,71.9,72.5,73.5,73.2,74.3,73.6,72.9,73.4,72.8,72.3,74.2,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,41,85.8,7,10,83.6,73.8,0,3029,10.8
1/28/22 10:05 PM,30.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.2,71.9,72.4,73.4,73.1,74.2,73.5,72.9,73.3,72.7,72.2,74.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,40.8,89.6,8.3,10.8,88.4,80,0,3029,0
1/28/22 10:10 PM,27.6,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,71.9,72.4,73.4,73.1,74.2,73.5,72.9,73.3,72.7,72.1,74,100,100,100,100,100,100,100,100,100,100,40.6,92.1,9.1,11.3,91.6,83.2,0,3375,0
1/28/22 10:15 PM,25.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9.5,72.2,72.4,73.4,73.2,74.1,73.4,72.9,73.3,72.9,72.1,74,100,100,100,100,100,100,100,100,100,100,40.5,93.8,9.4,11.6,93.5,85.4,0,3472,0
1/28/22 10:20 PM,23.5,27,0,0,10,10,10,10,10,10,10,10,10,10,9.4,72.4,72.5,73.4,73.2,74.1,73.4,72.9,73.3,73.1,72.1,74,100,100,100,100,100,100,100,100,100,100,40.4,95.1,9.6,11.7,95,86.8,0,3522,0
1/28/22 10:25 PM,22.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.4,72.8,72.6,73.5,73.3,74.1,73.4,72.8,73.4,73.3,72.2,74,100,100,100,100,100,100,100,100,100,100,40.2,96,9.6,11.7,96,87.9,0,3522,0
1/28/22 10:30 PM,21.1,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.4,73,72.6,73.6,73.4,74.2,73.5,72.8,73.6,73.6,72.3,74.1,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,40.1,96.7,9.6,11.7,96.7,88.7,0,3522,0
1/28/22 10:35 PM,20.6,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,9.4,73.3,72.8,73.6,73.5,74.2,73.5,72.9,73.7,73.8,72.4,74.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,39.9,97.3,9.7,11.7,97.4,89.4,0,3522,0
1/28/22 10:40 PM,20.2,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.3,73.6,72.9,73.7,73.6,74.3,73.6,72.9,73.8,74.1,72.5,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,39.7,97.9,9.4,11.7,98.1,90.1,0,3522,0
1/28/22 10:45 PM,20,27,0,0.2,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,9.2,73.9,73,73.8,73.6,74.4,73.7,72.9,74,74.3,72.6,74.5,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,39.6,99.9,13.2,8.6,98.9,89.8,2.3,3482,0
1/28/22 10:50 PM,19.8,27,0,6.9,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,9.1,74,73.2,73.9,73.8,74.4,73.8,72.9,74.2,74.5,72.8,74.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,39.4,86.7,11.6,10.7,92.4,89,69.4,2814,0
1/28/22 10:55 PM,19.4,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.9,74,73.3,74,73.9,74.5,73.9,72.9,74.3,74.8,72.9,74.8,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,39.3,79.5,10.3,12,82.6,84.4,100,2900,0
1/28/22 11:00 PM,19.4,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.9,73.8,73.4,74.1,74,74.6,73.9,73,74.4,74.9,73,74.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,39.1,75.6,10.2,12,77.9,80.4,100,2846.5,0
1/28/22 11:05 PM,19.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.6,73.4,74.2,74,74.7,74,73,74.5,74.8,73.1,75.1,100,100,100,100,100,100,100,100,100,100,38.9,73.3,10,11.9,75.2,77.9,100,2846.5,0
1/28/22 11:10 PM,19.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.4,73.4,74.2,74,74.8,74.1,73.1,74.5,74.7,73.1,75.1,100,100,100,100,100,100,100,100,100,100,38.7,71.8,10,11.9,73.5,76.2,100,2838,0
1/28/22 11:15 PM,19,27,0,10,10,10,10,10,10,10,10,10,10,10,8.9,73.2,73.4,74.2,74,74.8,74.1,73.1,74.4,74.6,73.1,75.1,100,100,100,100,100,100,100,100,100,100,38.6,70.8,10,11.9,72.3,75.1,100,2826,0
1/28/22 11:20 PM,18.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.9,72.9,73.4,74.2,73.9,74.9,74.1,73.2,74.4,74.4,73.1,75.2,97,97,97,97,97,97,97,97,97,97,38.4,70,10.1,11.9,71.4,74.2,100,2814,0
1/28/22 11:25 PM,18.5,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.8,72.7,73.3,74.2,73.9,74.9,74.1,73.2,74.3,74.2,73,75.1,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,38.2,69.4,10,11.9,70.7,73.5,100,2818,0
1/28/22 11:30 PM,18.4,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,8.7,72.5,73.2,74.1,73.8,74.8,74.1,73.2,74.2,74,73,75.1,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,38,69,9.9,12,70.3,72.9,100,2825,0
1/28/22 11:35 PM,18.3,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,8.7,72.2,73.2,74.1,73.7,74.8,74.1,73.3,74.1,73.8,72.9,75,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,37.8,68.2,11.2,9.4,69.8,72.8,100,2807,0
1/28/22 11:40 PM,18.2,27,1.3,2,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,8.7,72,73.1,74,73.7,74.8,74,73.3,74,73.6,72.8,74.9,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,37.6,80.4,9,7.5,74.7,73.2,20,2511,12.6
1/28/22 11:45 PM,18,27,0.4,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.8,71.9,73,74,73.6,74.7,74,73.3,73.9,73.4,72.7,74.8,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,37.3,87.3,7.6,10.6,86.1,77.1,0,3078,4.4
1/28/22 11:50 PM,17.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,71.9,73,73.9,73.6,74.7,73.9,73.3,73.8,73.3,72.6,74.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,37.1,91.1,8.8,11.1,90.3,82.2,0,3304,0
1/28/22 11:55 PM,17.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9,72.1,72.9,73.9,73.5,74.6,73.9,73.3,73.8,73.4,72.5,74.6,100,100,100,100,100,100,100,100,100,100,36.7,93.4,9.3,11.5,92.9,84.9,0,3422,0
1/29/22 12:00 AM,17.1,27,0,0,10,10,10,10,10,10,10,10,10,10,9.1,72.3,73,73.9,73.6,74.6,73.8,73.2,73.8,73.5,72.5,74.6,100,100,100,100,100,100,100,100,100,100,36.5,95,9.5,11.7,94.8,86.8,0,3501,0
1/29/22 12:05 AM,16.7,27,0,0,10,10,10,10,10,10,10,10,10,10,9,72.6,73,73.9,73.6,74.6,73.8,73.2,73.9,73.7,72.6,74.6,100,100,100,100,100,100,100,100,100,100,36.1,96.1,9.6,11.7,96,88,0,3522,0
1/29/22 12:10 AM,16.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.9,72.8,73.1,74,73.7,74.6,73.9,73.2,74,73.9,72.6,74.7,100,100,100,100,100,100,100,100,100,100,35.9,96.9,9.6,11.7,96.9,89,0,3522,0
1/29/22 12:15 AM,16.6,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.8,73.1,73.2,74.1,73.8,74.7,73.9,73.2,74.1,74.2,72.7,74.8,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,35.6,97.5,9.6,11.7,97.6,89.8,0,3522,0
1/29/22 12:20 AM,16.5,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.7,73.4,73.3,74.2,73.9,74.7,74,73.2,74.2,74.4,72.8,74.9,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,35.4,98.1,9.4,11.8,98.2,90.4,0,3521.5,0
1/29/22 12:25 AM,16.3,27,0,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,8.5,73.7,73.4,74.2,74,74.8,74,73.3,74.4,74.6,72.9,75,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,35.2,98.7,9.9,11.5,98.8,90.9,0,3291,0
1/29/22 12:30 AM,16.3,27,0,0.7,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,8.4,73.9,73.5,74.3,74.1,74.8,74.1,73.3,74.5,74.8,73.1,75.1,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,35,100,13.8,7.7,100.2,90.1,7.2,3291,0
1/29/22 12:35 AM,16.3,27,0,8.1,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.8,74,73.6,74.4,74.2,74.9,74.2,73.3,74.6,75.1,73.2,75.2,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,34.8,85.9,10.9,11.3,90.7,89.4,80.9,2822,0
1/29/22 12:40 AM,16.1,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,7.6,74,73.8,74.5,74.3,75,74.3,73.4,74.8,75.3,73.3,75.4,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,34.6,79.7,10.2,12,82.6,84.5,100,2873,0
1/29/22 12:45 AM,16,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.7,73.8,74.6,74.4,75.1,74.3,73.4,74.9,75.3,73.4,75.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,34.3,76.2,10.2,12,78.3,80.8,100,2840,0
1/29/22 12:50 AM,15.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.5,73.8,74.6,74.4,75.2,74.4,73.4,74.9,75.3,73.5,75.7,100,100,100,100,100,100,100,100,100,100,34,74,10.1,12,75.8,78.5,100,2830,0
1/29/22 12:55 AM,15.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,73.3,73.9,74.7,74.4,75.2,74.5,73.5,74.9,75.1,73.5,75.7,100,100,100,100,100,100,100,100,100,100,33.8,72.6,10,11.8,74.2,76.9,100,2819,0
1/29/22 1:00 AM,15.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.5,73,73.8,74.7,74.3,75.3,74.5,73.5,74.8,75,73.5,75.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,33.7,71.6,10,11.9,73,75.8,100,2815,0
1/29/22 1:05 AM,15.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7.5,72.9,73.8,74.6,74.3,75.3,74.5,73.5,74.7,74.7,73.4,75.7,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,33.4,70.8,10,11.9,72.1,75,100,2815,0
1/29/22 1:10 AM,15.7,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,7.5,72.7,73.7,74.6,74.2,75.3,74.5,73.6,74.7,74.6,73.4,75.7,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,33.1,70.2,10,11.9,71.5,74.3,100,2824,0
1/29/22 1:15 AM,17.6,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.5,72.5,73.7,74.6,74.2,75.3,74.4,73.6,74.5,74.3,73.3,75.6,74,74,74,74,74,74,74,74,74,74,33,69.7,10,11.9,71,73.7,100,2828,0
1/29/22 1:20 AM,22.6,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,7.8,72.2,73.6,74.5,74.1,75.2,74.4,73.6,74.4,74.1,73.2,75.5,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,32.7,68.6,11.4,8.1,70.5,73.5,100,2809,0
1/29/22 1:25 AM,23.3,27,1.1,4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,8,72,73.5,74.5,74,75.2,74.4,73.6,74.3,73.9,73.1,75.4,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,32.4,76.6,9.8,6.1,71.8,74,40,2481,11
1/29/22 1:30 AM,21.4,27,1.1,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,71.9,73.4,74.4,74,75.1,74.3,73.6,74.2,73.7,73,75.2,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,32.2,87.4,7.2,10.2,86,76.4,0,2890,11
1/29/22 1:35 AM,19.3,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.2,71.9,73.3,74.3,73.9,75.1,74.3,73.6,74.1,73.6,72.9,75.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,31.9,91.2,8.5,11,90.2,82.1,0,3243,0
1/29/22 1:40 AM,17.3,27,0,0,10,10,10,10,10,10,10,10,10,10,8.2,72.1,73.3,74.3,73.9,75,74.2,73.6,74.1,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,31.6,93.6,9.2,11.3,93.1,85.1,0,3377,0
1/29/22 1:45 AM,15.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.3,72.3,73.3,74.3,73.9,75,74.2,73.6,74.1,73.7,72.8,75,100,100,100,100,100,100,100,100,100,100,31.3,95.2,9.5,11.6,95,87,0,3483,0
1/29/22 1:50 AM,14.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.6,73.4,74.3,74,75,74.2,73.6,74.2,73.9,72.8,75,100,100,100,100,100,100,100,100,100,100,31.1,96.4,9.7,11.7,96.3,88.4,0,3522,0
1/29/22 1:55 AM,14.3,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.8,73.4,74.4,74,75,74.2,73.6,74.3,74.1,72.9,75.1,100,100,100,100,100,100,100,100,100,100,31,97.2,9.6,11.7,97.2,89.3,0,3521,0
1/29/22 2:00 AM,14.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.2,73.1,73.5,74.4,74.1,75,74.2,73.6,74.3,74.3,72.9,75.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,30.9,97.8,9.6,11.7,97.9,90.1,0,3521,0
1/29/22 2:05 AM,14.3,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.1,73.4,73.6,74.5,74.2,75,74.2,73.6,74.4,74.6,73,75.2,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,30.8,98.4,9.6,11.7,98.5,90.7,0,3522,0
1/29/22 2:10 AM,14.1,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,8,73.6,73.7,74.6,74.3,75.1,74.3,73.6,74.6,74.7,73.1,75.3,72,72,72,72,72,72,72,72,72,72,30.7,98.9,9.6,11.7,99.1,91.3,0,3522,0
1/29/22 2:15 AM,14,27,0,0.3,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,7.8,73.9,73.8,74.7,74.4,75.1,74.3,73.6,74.7,75,73.2,75.5,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,30.5,100.8,13.2,8.1,100.1,90.9,3.3,3485,0
1/29/22 2:20 AM,14,27,0,7.3,7,7,7,7,7,7,7,7,7,7,7.3,74,74,74.8,74.5,75.2,74.4,73.6,74.9,75.2,73.3,75.6,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,30.4,87.3,11.4,10.9,92.9,90.1,73,2818,0
1/29/22 2:25 AM,13.8,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,6.9,73.9,74.1,74.8,74.6,75.3,74.5,73.6,75,75.4,73.5,75.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,30.3,80.6,10.2,12,83.6,85.5,100,2865,0
1/29/22 2:30 AM,13.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.9,73.8,74.1,74.9,74.6,75.4,74.6,73.7,75.1,75.5,73.6,75.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,30.1,76.8,10.2,12,79,81.6,100,2865,0
1/29/22 2:35 AM,13.6,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.5,74.2,75,74.6,75.5,74.7,73.7,75.1,75.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,30,74.3,10,11.9,76.2,79.1,100,2838,0
1/29/22 2:40 AM,13.6,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.3,74.2,75,74.6,75.5,74.7,73.8,75.1,75.3,73.6,76,100,100,100,100,100,100,100,100,100,100,29.7,72.7,10.1,11.9,74.3,77.3,100,2819,0
1/29/22 2:45 AM,13.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7,73,74.1,75,74.6,75.5,74.7,73.8,75,75.1,73.6,76,98.9,98.7,98.7,98.7,98.9,98.9,98.9,98.9,98.9,98.9,29.6,71.6,10.1,11.9,73,76.1,100,2825,0
1/29/22 2:50 AM,13.7,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,7,72.9,74.1,75,74.5,75.5,74.7,73.9,74.9,74.9,73.6,76,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,29.3,70.8,10,11.9,72.2,75.3,100,2822,0
1/29/22 2:55 AM,13.6,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,7.1,72.7,74,74.9,74.4,75.6,74.7,73.9,74.8,74.7,73.5,75.9,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,28.9,70.3,10,11.9,71.6,74.6,100,2821,0
1/29/22 3:00 AM,13.6,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.1,72.5,73.9,74.9,74.4,75.5,74.7,73.9,74.7,74.5,73.4,75.8,74,74,74,74,74,74,74,74,74,74,28.8,69.9,9.9,12,71.1,74,100,2828.5,0
1/29/22 3:05 AM,13.4,27,0,10,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,7.1,72.2,73.9,74.8,74.3,75.5,74.6,73.9,74.6,74.3,73.3,75.8,56,56,56,56,56,56,56,56,56,56,28.5,68.9,11.2,9,70.7,73.8,100,2828.5,0
1/29/22 3:10 AM,13.5,27,1,4,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,7.1,72.1,73.7,74.7,74.2,75.4,74.6,73.9,74.5,74.1,73.2,75.6,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,28.4,74.7,9.9,6,71.2,74.3,40,2472,10.4
1/29/22 3:15 AM,13.5,27,1.1,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,7.2,71.8,73.7,74.7,74.2,75.4,74.5,73.9,74.3,73.8,73.1,75.5,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,28.3,87.5,7.1,10.2,85.8,76.4,0,2923,11.2
1/29/22 3:20 AM,13.2,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.3,71.8,73.6,74.6,74.1,75.3,74.4,73.9,74.3,73.7,73,75.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,28,91.2,8.5,10.9,90.2,82.2,0,3232,0
1/29/22 3:25 AM,13.1,27,0,0,10,10,10,10,10,10,10,10,10,10,7.4,71.9,73.5,74.6,74.1,75.2,74.4,73.9,74.2,73.7,72.9,75.3,100,100,100,100,100,100,100,100,100,100,27.9,93.6,9.1,11.3,93.1,85.2,0,3385,0
1/29/22 3:30 AM,12.9,27,0,0,10,10,10,10,10,10,10,10,10,10,7.5,72.2,73.5,74.6,74.1,75.2,74.3,73.9,74.2,73.8,72.9,75.2,100,100,100,100,100,100,100,100,100,100,27.7,95.4,9.5,11.6,95.1,87.2,0,3482,0
1/29/22 3:35 AM,12.7,27,0,0,10,10,10,10,10,10,10,10,10,10,7.7,72.4,73.6,74.6,74.2,75.2,74.3,73.8,74.3,74,72.9,75.2,100,100,100,100,100,100,100,100,100,100,27.6,96.5,9.6,11.7,96.4,88.6,0,3521,0
1/29/22 3:40 AM,12.6,27,0,0,10,10,10,10,10,10,10,10,10,10,7.9,72.6,73.6,74.6,74.2,75.2,74.3,73.8,74.3,74.2,72.9,75.2,100,100,100,100,100,100,100,100,100,100,27.4,97.4,9.6,11.7,97.4,89.6,0,3521,0
1/29/22 3:45 AM,12.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8,73,73.7,74.7,74.3,75.2,74.4,73.8,74.4,74.4,73,75.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,27.3,97.9,9.6,11.7,98.1,90.4,0,3521,0
1/29/22 3:50 AM,12.7,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,7.9,73.3,73.8,74.7,74.4,75.2,74.4,73.8,74.5,74.6,73.1,75.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,27.3,98.5,9.6,11.7,98.6,90.9,0,3522,0
1/29/22 3:55 AM,12.7,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,7.7,73.5,73.9,74.8,74.4,75.3,74.4,73.8,74.7,74.8,73.2,75.5,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,27.1,99.1,9.4,11.8,99.2,91.5,0,3522,0
1/29/22 4:00 AM,12.7,27,0,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,7.6,73.7,74,74.9,74.5,75.3,74.5,73.8,74.8,75,73.3,75.6,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,26.9,99.9,10.9,10.7,99.8,91.8,0,3522,0
1/29/22 4:05 AM,12.8,27,0,1.2,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,7.2,73.9,74.2,75,74.6,75.4,74.6,73.8,74.9,75.3,73.4,75.7,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,26.8,99.9,13.4,7.1,101.2,90.6,12.4,3084,0
1/29/22 4:10 AM,12.6,27,0,8.8,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,6.9,73.9,74.3,75.1,74.7,75.5,74.6,73.9,75.1,75.5,73.5,75.9,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,26.7,85.4,10.4,11.6,89.8,90,88.3,2814,0
1/29/22 4:15 AM,12.5,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,6.8,73.8,74.3,75.2,74.8,75.6,74.7,73.9,75.2,75.6,73.6,76,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,26.7,79.7,10.1,12,82.5,84.8,100,2851,0
1/29/22 4:20 AM,12.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.8,73.7,74.4,75.2,74.8,75.7,74.8,73.9,75.2,75.7,73.7,76.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,26.6,76.4,10.1,12,78.6,81.3,100,2845,0
1/29/22 4:25 AM,12.5,27,0,10,10,10,10,10,10,10,10,10,10,10,6.8,73.5,74.4,75.3,74.8,75.7,74.9,74,75.2,75.6,73.7,76.2,100,100,100,100,100,100,100,100,100,100,26.5,74.3,10.1,12,76.1,79.1,100,2830,0
1/29/22 4:30 AM,12.7,27,0,10,10,10,10,10,10,10,10,10,10,10,6.8,73.2,74.4,75.3,74.8,75.7,74.9,74,75.2,75.4,73.7,76.2,100,100,100,100,100,100,100,100,100,100,26.4,73,10,11.9,74.5,77.5,100,2818,0
1/29/22 4:35 AM,13,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.8,73.1,74.4,75.3,74.8,75.8,74.9,74.1,75.1,75.2,73.7,76.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,26.5,72,10,11.9,73.4,76.4,100,2823,0
1/29/22 4:40 AM,13.2,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,6.7,72.8,74.3,75.2,74.7,75.7,74.9,74.1,75.1,75,73.6,76.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,26.4,71.1,10,11.9,72.4,75.5,100,2815,0
1/29/22 4:45 AM,13.4,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,6.8,72.6,74.2,75.2,74.6,75.7,74.9,74.1,75,74.8,73.6,76.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,26.4,70.5,9.9,12,71.8,74.8,100,2820,0
1/29/22 4:50 AM,13.5,27,0,10,6.9,6.9,6.7,6.9,6.9,6.7,6.9,6.9,6.9,6.9,6.9,72.4,74.2,75.1,74.6,75.7,74.8,74.1,74.9,74.6,73.4,76,68.9,67.3,67.3,68.9,68.9,68.9,68.9,68.9,68.9,68.9,26.4,70,10.4,11.3,71.3,74.3,100,2849,0
1/29/22 4:55 AM,13.6,27,0,10,5.1,5.1,4.9,5.1,5.1,4.9,5.1,5.1,5.1,5.1,6.9,72.2,74.1,75,74.5,75.6,74.8,74.1,74.7,74.3,73.4,75.9,51.3,49.3,49.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,26.4,68.1,11.9,6.4,70.6,74.3,100,2724,0
1/29/22 5:00 AM,13.5,27,1.7,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.9,72,74,75,74.4,75.6,74.7,74.1,74.6,74.1,73.3,75.8,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,26.4,83.8,7.6,8.4,78.1,74.7,0,2588,17.5
1/29/22 5:05 AM,13.3,27,0.3,0,9,9,9,9,9,9,9,9,9,9,7.1,71.9,73.9,74.9,74.3,75.5,74.6,74.1,74.5,73.9,73.2,75.7,89.4,89.5,89.5,89.5,89.5,89.4,89.5,89.5,89.5,89.4,26.2,89.2,7.9,10.7,87.9,79.7,0,3137,2.8
1/29/22 5:10 AM,12.9,27,0,0,10,10,10,10,10,10,10,10,10,10,7.1,71.9,73.8,74.8,74.3,75.5,74.6,74.1,74.4,73.9,73.1,75.6,100,100,100,100,100,100,100,100,100,100,26.2,92.7,8.9,11.2,91.9,84,0,3330,0
1/29/22 5:15 AM,12.4,27,0,0,10,10,10,10,10,10,10,10,10,10,7.1,72.1,73.8,74.8,74.3,75.4,74.5,74.1,74.4,73.9,73,75.5,100,100,100,100,100,100,100,100,100,100,25.9,94.7,9.3,11.5,94.4,86.6,0,3439,0
1/29/22 5:20 AM,12.3,27,0,0,10,10,10,10,10,10,10,10,10,10,7.2,72.3,73.8,74.8,74.3,75.4,74.5,74.1,74.4,74,73,75.5,100,100,100,100,100,100,100,100,100,100,26,96.1,9.6,11.7,95.9,88.2,0,3512,0
1/29/22 5:25 AM,12,27,0,0,10,10,10,10,10,10,10,10,10,10,7.4,72.6,73.8,74.8,74.4,75.4,74.5,74,74.5,74.2,73,75.5,100,100,100,100,100,100,100,100,100,100,25.7,97.2,9.6,11.7,97.1,89.3,0,3522,0
1/29/22 5:30 AM,11.4,27,0,0,10,10,10,10,10,10,10,10,10,10,7.6,72.8,73.9,74.9,74.4,75.4,74.5,74,74.5,74.4,73.1,75.5,100,100,100,100,100,100,100,100,100,100,25.5,98,9.6,11.7,98.1,90.3,0,3522,0
1/29/22 5:35 AM,11.3,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.7,73.1,74,75,74.5,75.4,74.5,74,74.6,74.6,73.1,75.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,25.5,98.6,9.7,11.7,98.6,90.9,0,3522,0
1/29/22 5:40 AM,11.5,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,7.7,73.4,74.1,75,74.6,75.4,74.6,74,74.7,74.8,73.2,75.6,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,25.3,99.1,9.6,11.7,99.2,91.5,0,3521,0
1/29/22 5:45 AM,11.5,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.5,73.6,74.2,75.1,74.6,75.5,74.6,74,74.9,75.1,73.3,75.8,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,25.3,99.6,9.4,11.7,99.8,92.1,0,3522,0
1/29/22 5:50 AM,11,27,0,0,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,7.3,73.8,74.3,75.2,74.7,75.6,74.7,74.1,75,75.3,73.4,75.9,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,25.2,101.5,12.7,8.5,100.4,91.8,0,3503,0
1/29/22 5:55 AM,10.7,27,0,3.6,6,6,6,6,6,6,6,6,6,6,6.7,73.9,74.4,75.3,74.8,75.6,74.8,74.1,75.1,75.5,73.5,76,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,25.1,95.5,12.2,8.4,99.5,90.3,36.1,2842,0
1/29/22 6:00 AM,10.6,27,0,9.9,8,8,8,8,8,8,8,8,8,8,6.6,74,74.5,75.3,74.9,75.7,74.8,74.1,75.2,75.7,73.7,76.1,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,24.9,83.6,9.9,12,86.7,89.1,99,2840,0
1/29/22 6:05 AM,10.4,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,6.5,73.7,74.6,75.4,75,75.8,74.9,74.1,75.4,75.8,73.8,76.3,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,24.8,78.5,10.1,12,81,83.6,100,2840,0
1/29/22 6:10 AM,10.7,27,0,10,10,10,10,10,10,10,10,10,10,10,6.5,73.6,74.6,75.4,75,75.9,75,74.2,75.4,75.8,73.8,76.4,100,100,100,100,100,100,100,100,100,100,24.7,75.7,10,11.9,77.7,80.6,100,2830,0
1/29/22 6:15 AM,10.8,27,0,10,10,10,10,10,10,10,10,10,10,10,6.5,73.3,74.6,75.5,75,75.9,75,74.2,75.4,75.7,73.9,76.4,100,100,100,100,100,100,100,100,100,100,24.6,73.9,10,11.9,75.6,78.7,100,2823,0
1/29/22 6:20 AM,11,27,0,10,10,10,10,10,10,10,10,10,10,10,6.6,73.1,74.6,75.5,74.9,76,75.1,74.2,75.3,75.5,73.8,76.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,24.5,72.7,10,11.9,74.2,77.3,100,2816,0
1/29/22 6:25 AM,11.2,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,6.6,72.9,74.5,75.4,74.9,76,75.1,74.3,75.3,75.3,73.8,76.4,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,24.3,71.9,10,11.9,73.3,76.3,100,2820,0
1/29/22 6:30 AM,11.2,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,6.7,72.7,74.5,75.4,74.8,76,75,74.3,75.2,75.1,73.7,76.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,24.3,71.2,10,11.9,72.5,75.6,100,2813,0
1/29/22 6:35 AM,11.1,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,6.6,72.5,74.4,75.3,74.8,75.9,75,74.3,75,74.8,73.6,76.3,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,24.1,70.6,9.9,12,71.9,74.9,100,2828,0
1/29/22 6:40 AM,11.1,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.6,72.3,74.3,75.3,74.7,75.9,75,74.3,74.9,74.6,73.5,76.2,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,24,69.8,10.9,10,71.3,74.5,100,2842,0
1/29/22 6:45 AM,11.1,27,0.3,8,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,6.7,72.1,74.2,75.2,74.6,75.8,74.9,74.3,74.8,74.4,73.4,76.1,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,23.9,68.8,11.2,5.2,70.2,74.8,80,2523,3.4
1/29/22 6:50 AM,10.7,27,1.8,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,6.7,71.9,74.1,75.1,74.5,75.8,74.8,74.3,74.6,74.2,73.3,76,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,23.8,87.5,7.1,9.3,81.7,75.5,0,2682,18.2
1/29/22 6:55 AM,10.6,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,6.8,71.8,74,75.1,74.5,75.7,74.8,74.3,74.5,74,73.2,75.8,97,97,97,97,97,97,97,97,97,97,23.5,90.6,8.1,10.7,89,81.4,0,3176,0
1/29/22 7:00 AM,10.5,27,0,0,10,10,10,10,10,10,10,10,10,10,6.9,71.9,74,75,74.4,75.6,74.7,74.3,74.5,73.9,73.1,75.7,100,100,100,100,100,100,100,100,100,100,23.3,93.5,8.9,11.2,92.8,84.9,0,3401,0
1/29/22 7:05 AM,10.2,27,0,0,10,10,10,10,10,10,10,10,10,10,7,72.2,74,75,74.4,75.6,74.6,74.3,74.5,74,73.1,75.6,100,100,100,100,100,100,100,100,100,100,22.9,95.4,9.4,11.6,95,87.2,0,3401,0
1/29/22 7:10 AM,9.9,27,0,0,10,10,10,10,10,10,10,10,10,10,7,72.5,74,75,74.5,75.5,74.6,74.2,74.5,74.1,73,75.6,100,100,100,100,100,100,100,100,100,100,22.7,96.7,9.6,11.7,96.5,88.7,0,3512,0
1/29/22 7:15 AM,9.8,27,0,0,10,10,10,10,10,10,10,10,10,10,7,72.8,74,75,74.5,75.5,74.6,74.2,74.6,74.3,73.1,75.6,100,100,100,100,100,100,100,100,100,100,22.7,97.6,9.6,11.7,97.6,89.9,0,3521,0
1/29/22 7:20 AM,9.4,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,7,73.1,74.1,75,74.6,75.5,74.6,74.2,74.7,74.6,73.1,75.7,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,22.6,98.3,9.6,11.7,98.4,90.7,0,3522,0
1/29/22 7:25 AM,9.3,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,6.9,73.4,74.2,75.1,74.6,75.6,74.6,74.2,74.7,74.8,73.2,75.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,22.3,98.8,9.6,11.7,98.9,91.3,0,3522,0
1/29/22 7:30 AM,9.3,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,6.9,73.6,74.2,75.2,74.7,75.6,74.7,74.2,74.9,75,73.3,75.8,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,22.1,99.3,9.5,11.8,99.4,91.9,0,3522,0
1/29/22 7:35 AM,9.5,27,0,0.5,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,6.6,73.9,74.4,75.3,74.8,75.6,74.7,74.2,75,75.2,73.4,75.9,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,22,100.1,13,8.5,100.3,91.5,5,3179.5,0
1/29/22 7:40 AM,9.9,27,0,7.7,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,6.2,74,74.5,75.3,74.8,75.7,74.8,74.2,75.1,75.4,73.5,76,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,21.7,87.3,11.3,11.2,92.1,90.6,77.6,3179.5,0
1/29/22 7:45 AM,10.2,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,6,73.9,74.5,75.4,74.9,75.8,74.9,74.2,75.2,75.6,73.6,76.1,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,21.6,80.7,10.3,12,83.6,85.7,100,2898,0
1/29/22 7:50 AM,10.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.1,73.7,74.6,75.5,75,75.8,74.9,74.2,75.3,75.7,73.7,76.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,21.3,77,10.2,12,79.3,81.9,100,2854,0
1/29/22 7:55 AM,10.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.1,73.5,74.6,75.5,75,75.9,75,74.3,75.3,75.6,73.7,76.3,100,100,100,100,100,100,100,100,100,100,21.3,74.6,10.1,12,76.5,79.5,100,2842,0
1/29/22 8:00 AM,10.4,27,0,10,10,10,10,10,10,10,10,10,10,10,6.1,73.4,74.6,75.5,75,75.9,75,74.3,75.3,75.5,73.7,76.3,100,100,100,100,100,100,100,100,100,100,21.1,72.9,10.1,11.9,74.5,77.7,100,2828,0
1/29/22 8:05 AM,10.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.1,73.1,74.6,75.5,74.9,76,75,74.3,75.2,75.3,73.7,76.3,100,100,100,100,100,100,100,100,100,100,21.1,71.8,10,11.9,73.2,76.4,100,2826,0
1/29/22 8:10 AM,10.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,6.2,73,74.5,75.5,74.9,75.9,75.1,74.4,75.1,75.1,73.6,76.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,21,71,10,11.9,72.4,75.6,100,2821,0
1/29/22 8:15 AM,10.3,27,0,10,9,9,9,9,9,9,9,9,9,9,6.2,72.7,74.5,75.4,74.8,75.9,75,74.4,75,74.8,73.6,76.2,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,21.1,70.4,10,11.9,71.8,74.9,100,2810,0
1/29/22 8:20 AM,10.4,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,6.2,72.5,74.3,75.4,74.7,75.8,75,74.4,74.9,74.6,73.5,76.1,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,21.2,70,9.8,12,71.2,74.3,100,2819,0
1/29/22 8:25 AM,10.5,27,0,10,6,6,6,6,6,6,6,6,6,6,6.3,72.2,74.2,75.3,74.6,75.8,74.9,74.4,74.8,74.4,73.3,76,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,21.3,69.3,10.9,10,70.8,74,100,2828,0
1/29/22 8:30 AM,10.5,27,0.3,8,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,4.6,6.3,72.1,74.1,75.2,74.6,75.7,74.8,74.4,74.6,74.2,73.2,75.9,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,21.4,68.1,11.3,5,69.6,74.4,80,2543,3.4
1/29/22 8:35 AM,10.7,27,1.5,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,6.3,71.9,74,75.1,74.5,75.7,74.7,74.3,74.5,74,73.1,75.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,21.8,87.4,7,9.4,81.3,75.1,0,2691,18.2
1/29/22 8:40 AM,11,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,6.3,71.9,74,75.1,74.4,75.6,74.7,74.3,74.4,73.8,73,75.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,22.3,90.7,8.1,10.7,88.7,81.1,0,3176,0
1/29/22 8:45 AM,11.1,27,0,0,10,10,10,10,10,10,10,10,10,10,6.5,72,73.9,75,74.4,75.5,74.6,74.3,74.3,73.7,72.9,75.5,100,100,100,100,100,100,100,100,100,100,22.6,93.1,9,11.2,92.4,84.6,0,3347,0
1/29/22 8:50 AM,11.3,27,0,0,10,10,10,10,10,10,10,10,10,10,6.6,72.2,73.9,75,74.4,75.4,74.6,74.3,74.3,73.8,72.9,75.4,100,100,100,100,100,100,100,100,100,100,22.7,95.1,9.4,11.5,94.7,86.9,0,3441,0
1/29/22 8:55 AM,11.5,27,0,0,10,10,10,10,10,10,10,10,10,10,6.6,72.5,73.9,75,74.4,75.4,74.5,74.2,74.3,74,72.8,75.4,100,100,100,100,100,100,100,100,100,100,22.9,96.3,9.6,11.7,96.2,88.4,0,3515,0
1/29/22 9:00 AM,11.5,27,0,0,10,10,10,10,10,10,10,10,10,10,6.6,72.8,73.9,75,74.4,75.4,74.5,74.2,74.4,74.1,72.9,75.4,100,100,100,100,100,100,100,100,100,100,23.2,97.3,9.6,11.7,97.2,89.6,0,3521.5,0
1/29/22 9:05 AM,11.3,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,6.6,73.1,74,75.1,74.5,75.4,74.5,74.2,74.5,74.4,72.9,75.5,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,23.4,98,9.6,11.7,98,90.4,0,3521.5,0
1/29/22 9:10 AM,11.2,27,0,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,6.6,73.5,74.1,75.1,74.6,75.4,74.5,74.2,74.6,74.6,73,75.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,23.6,98.7,9.5,11.8,98.8,91.1,0,3522,0
1/29/22 9:15 AM,11.3,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,73.7,74.2,75.2,74.7,75.5,74.6,74.2,74.7,74.8,73.1,75.6,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,23.8,99.6,10.5,11,99.5,91.5,0,3318.5,0
1/29/22 9:20 AM,11.3,27,0,4.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.3,74,74.3,75.2,74.7,75.5,74.6,74.2,74.8,75,73.2,75.7,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,24.3,92.2,12.9,9.8,96.3,90.9,44.9,3318.5,0
1/29/22 9:25 AM,11.6,27,0,10,9,9,9,9,9,9,9,9,9,9,6.1,74.2,74.4,75.3,74.8,75.6,74.7,74.2,75,75.2,73.3,75.8,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,24.9,82.6,10.7,12,85.5,87.5,100,2927,0
1/29/22 9:30 AM,11.9,27,0,10,10,10,10,10,10,10,10,10,10,10,6,74.1,74.5,75.4,74.9,75.6,74.8,74.2,75.1,75.3,73.4,75.9,100,100,100,100,100,100,100,100,100,100,25.8,78,10.3,12,80.3,82.7,100,2927,0
1/29/22 9:35 AM,12.1,27,0,10,10,10,10,10,10,10,10,10,10,10,6.1,73.9,74.5,75.4,74.9,75.7,74.9,74.2,75.1,75.4,73.5,76,100,100,100,100,100,100,100,100,100,100,26.8,75.5,10.2,12,77.3,80,100,2853,0
1/29/22 9:40 AM,12.4,27,0,10,10,10,10,10,10,10,10,10,10,10,6.2,73.7,74.5,75.4,74.9,75.7,74.9,74.2,75.1,75.3,73.5,76.1,100,100,100,100,100,100,100,100,100,100,28.2,73.8,10.1,11.9,75.4,78.2,100,2838,0
1/29/22 9:45 AM,12.9,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.6,74.5,75.4,74.9,75.8,74.9,74.2,75.1,75.1,73.5,76.1,100,100,100,100,100,100,100,100,100,100,29.7,72.8,10,11.9,74.2,77,100,2827,0
1/29/22 9:50 AM,13.4,27,0,10,10,10,10,10,10,10,10,10,10,10,6.3,73.5,74.4,75.4,74.8,75.8,74.9,74.3,75,74.9,73.5,76.1,100,100,100,100,100,100,100,100,100,100,31.3,72,10,11.9,73.3,76.1,100,2824,0
1/29/22 9:55 AM,13.7,27,0,10,10,10,10,10,10,10,10,10,10,10,6.5,73.3,74.4,75.4,74.8,75.8,74.9,74.3,75,74.7,73.4,76,100,100,100,100,100,100,100,100,100,100,32.7,71.4,10,11.9,72.6,75.4,100,2821,0
1/29/22 10:00 AM,14.2,27,0,10,10,10,10,10,10,10,10,10,10,10,6.6,73.1,74.3,75.3,74.7,75.7,74.9,74.3,74.9,74.5,73.4,76,100,100,100,100,100,100,100,100,100,100,34.6,70.9,10,11.9,72.1,74.9,100,2823,0
1/29/22 10:05 AM,14.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,6.7,73,74.2,75.3,74.7,75.7,74.9,74.3,74.8,74.3,73.3,75.9,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,36.5,70.4,10,11.9,71.6,74.4,100,2823,0
1/29/22 10:10 AM,15.1,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,6.8,72.9,74.1,75.2,74.6,75.7,74.8,74.3,74.8,74.1,73.2,75.8,97,97,97,97,97,97,97,97,97,97,38.4,70.1,10,11.8,71.3,74,100,2829,0
1/29/22 10:15 AM,15.6,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,6.8,72.8,74.1,75.1,74.5,75.6,74.8,74.3,74.7,74,73.1,75.7,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,40.3,69.8,10,11.9,71,73.6,100,2814,0
1/29/22 10:20 AM,16,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,6.9,72.7,73.9,75.1,74.5,75.5,74.7,74.3,74.6,73.8,73.1,75.6,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,41.7,69.6,9.9,11.9,70.8,73.3,100,2816,0
1/29/22 10:25 AM,16.5,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7,72.6,73.8,75,74.4,75.5,74.6,74.2,74.5,73.6,73,75.4,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,43.2,69.4,9.9,12,70.5,73,100,2852,0
1/29/22 10:30 AM,16.8,27,0,10,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,7.1,72.4,73.7,74.9,74.3,75.4,74.6,74.2,74.4,73.4,72.9,75.3,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,44.9,69,10.8,10.5,70.3,72.9,100,2852,0
1/29/22 10:35 AM,17.2,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,7.2,72.3,73.6,74.8,74.2,75.4,74.5,74.2,74.3,73.3,72.8,75.2,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,46.5,67.2,11.7,5.7,69.6,73.3,100,2602,0
1/29/22 10:40 AM,17.5,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,7.3,72.3,73.5,74.7,74.2,75.2,74.4,74.2,74.2,73.1,72.7,75,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,47.8,63.9,11.1,3,67.9,73.7,100,2366,0
1/29/22 10:45 AM,17.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.5,72.1,73.4,74.6,74.1,75.2,74.4,74.1,74.1,73,72.6,74.9,35,35,35,35,35,35,35,35,35,35,49.3,62.3,10.5,2.8,65.7,74.2,100,2267,0
1/29/22 10:50 AM,18.2,27,0.3,8,4,4,4,4,4,4,4,4,4,4,7.5,72.1,73.3,74.6,74.1,75.1,74.3,74.1,74.1,72.8,72.5,74.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,50.3,63.9,9.8,3.4,64.6,74.5,80,2359.5,3.5
1/29/22 10:55 AM,18.6,27,2.3,0,7,7,7,7,7,7,7,7,7,7,7.4,72,73.2,74.5,74,75.1,74.2,74,74,72.7,72.5,74.7,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,51.8,87,6.5,8.6,79.5,73.6,0,3073,23.2
1/29/22 11:00 AM,19,27,0.3,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,7.5,72,73.1,74.4,74,75,74.2,74,74,72.6,72.4,74.6,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,53.5,88.8,7.6,10.5,87.1,79.3,0,3073,2.6
1/29/22 11:05 AM,19.5,27,0,0,10,10,10,10,10,10,10,10,10,10,7.5,72.3,73.1,74.4,73.9,75,74.1,74,74,72.6,72.3,74.5,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,54.4,92,8.7,11.1,91.2,83,0,3289,0
1/29/22 11:10 AM,20.3,27,0,0,10,10,10,10,10,10,10,10,10,10,7.4,72.6,73.1,74.3,74,74.9,74.1,73.9,74.1,72.7,72.3,74.5,100,100,100,100,100,100,100,100,100,100,54.9,93.8,9.2,11.4,93.4,85.4,0,3413,0
1/29/22 11:15 AM,20.6,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,7.3,72.9,73.1,74.4,74,74.9,74.1,73.9,74.2,72.9,72.4,74.5,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,55.7,95.3,9.6,11.6,95.1,87.1,0,3493,0
1/29/22 11:20 AM,24,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,7.3,73.4,73.2,74.4,74.1,74.9,74.1,73.9,74.3,73.2,72.5,74.5,87,87,87,87,87,87,87,87,87,87,56.9,96.3,9.6,11.7,96.2,88.3,0,3522,0
1/29/22 11:25 AM,27.7,27,0,0.1,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,7.3,73.7,73.3,74.4,74.1,74.9,74.1,73.8,74.5,73.4,72.6,74.6,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,57.8,97.4,10.4,11.2,97.2,89.2,0.9,3290,0
1/29/22 11:30 AM,27.2,27,0,6.3,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.3,74.2,73.4,74.5,74.2,74.9,74.2,73.8,74.7,73.7,72.7,74.7,74,74,74,74,74,74,74,74,74,74,58.9,87.5,12.5,11.5,91.6,89,63.4,3290,0
1/29/22 11:35 AM,25.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.3,74.5,73.5,74.6,74.3,75,74.2,73.8,74.9,74,72.8,74.8,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,59.1,79.5,10.9,12,82.5,84.2,100,2986,0
1/29/22 11:40 AM,24.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,74.5,73.6,74.6,74.4,75.1,74.3,73.8,75,74.2,72.9,74.9,100,100,100,100,100,100,100,100,100,100,60,75.6,10.4,12,78,80.2,100,2913,0
1/29/22 11:45 AM,23.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,74.6,73.6,74.7,74.4,75.1,74.3,73.8,75.1,74.2,73.1,75,100,100,100,100,100,100,100,100,100,100,61.2,73.4,10.3,12,75.3,77.8,100,2853,0
1/29/22 11:50 AM,22.5,27,0,10,10,10,10,10,10,10,10,10,10,10,7,74.4,73.6,74.7,74.4,75.2,74.4,73.8,75.1,74.2,73.1,75.1,100,100,100,100,100,100,100,100,100,100,62.4,72,10.2,11.9,73.6,76.2,100,2840,0
1/29/22 11:55 AM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,74.3,73.6,74.7,74.4,75.2,74.4,73.8,75.1,74.1,73.1,75.2,100,100,100,100,100,100,100,100,100,100,63.9,71,10,11.9,72.5,75.1,100,2821,0
1/29/22 12:00 PM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,74,73.6,74.7,74.4,75.2,74.4,73.9,75.1,73.9,73.1,75.2,100,100,100,100,100,100,100,100,100,100,64.3,70.3,10.1,11.9,71.7,74.4,100,2816,0
1/29/22 12:05 PM,22.4,27,0,10,10,10,10,10,10,10,10,10,10,10,6.9,73.9,73.5,74.6,74.3,75.2,74.4,73.9,75,73.8,73.1,75.2,100,100,100,100,100,100,100,100,100,100,63.5,69.8,10.1,11.9,71.1,73.8,100,2816,0
1/29/22 12:10 PM,22.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7,73.7,73.4,74.6,74.2,75.2,74.4,73.9,74.9,73.6,73,75.2,100,100,100,100,100,100,100,100,100,100,65.4,69.4,10,11.9,70.7,73.3,100,2820,0
1/29/22 12:15 PM,22.8,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,73.6,73.3,74.5,74.2,75.2,74.4,73.9,74.8,73.5,73,75.1,100,100,100,100,100,100,100,100,100,100,67.3,69.1,10,11.8,70.3,72.9,100,2824,0
1/29/22 12:20 PM,23.2,27,0,10,10,10,10,10,10,10,10,10,10,10,7.1,73.5,73.3,74.5,74.1,75.1,74.4,73.9,74.7,73.4,73,75,100,100,100,100,100,100,100,100,100,100,67.7,68.9,10,11.9,70,72.6,100,2809,0
1/29/22 12:25 PM,23.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.3,73.2,74.4,74.1,75.1,74.3,73.9,74.6,73.2,72.9,75,100,100,100,100,100,100,100,100,100,100,68.9,68.6,10.1,11.8,69.8,72.3,100,2817,0
1/29/22 12:30 PM,23.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.2,73.2,73.1,74.3,74,75.1,74.3,73.8,74.5,73.1,72.8,74.9,100,100,100,100,100,100,100,100,100,100,69.8,68.4,10,11.8,69.5,72,100,2816,0
1/29/22 12:35 PM,23.9,27,0,10,10,10,10,10,10,10,10,10,10,10,7.3,73.1,73,74.2,73.9,75,74.2,73.8,74.5,73,72.7,74.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,70.2,68.2,10,11.8,69.3,71.8,100,2814,0
1/29/22 12:40 PM,24.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.2,72.9,72.9,74.2,73.9,74.9,74.2,73.8,74.4,72.8,72.7,74.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,70.4,68,10,11.8,69.1,71.6,100,2815,0
1/29/22 12:45 PM,24.5,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,7.3,72.8,72.8,74.1,73.8,74.9,74.1,73.8,74.3,72.7,72.6,74.6,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,69.5,67.8,10,11.8,69,71.4,100,2823,0
1/29/22 12:50 PM,25.6,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,7.4,72.7,72.7,74,73.7,74.8,74,73.8,74.2,72.6,72.5,74.5,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,68.5,67.7,10,11.9,68.8,71.2,100,2816,0
1/29/22 12:55 PM,29.2,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,72.6,72.6,73.9,73.6,74.7,74,73.7,74.1,72.5,72.4,74.4,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,68.2,67.7,9.9,12,68.7,70.9,100,2854.5,0
1/29/22 1:00 PM,30.7,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,7.6,72.4,72.5,73.8,73.5,74.6,73.9,73.7,74,72.3,72.3,74.3,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,69.3,67.4,10.8,10.6,68.6,71,100,2614,0
1/29/22 1:05 PM,30.9,27,0,10,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,7.7,72.3,72.4,73.8,73.5,74.6,73.8,73.7,73.9,72.2,72.3,74.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,70.7,66.1,11.5,6,68.2,71.4,100,2614,0
1/29/22 1:10 PM,35,27,0,10,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,3.6,7.7,72.3,72.4,73.7,73.4,74.5,73.8,73.6,73.8,72.1,72.2,74.1,36,36,36,36,36,36,36,36,36,36,72.8,63.4,11.2,3,67.1,71.8,100,2381,0
1/29/22 1:15 PM,35.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.8,72.3,72.3,73.6,73.4,74.4,73.7,73.6,73.8,72,72.1,74.1,35,35,35,35,35,35,35,35,35,35,74.5,62.2,10.5,2.8,65.2,72.5,100,2266,0
1/29/22 1:20 PM,32.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.9,72.3,72.2,73.6,73.3,74.4,73.7,73.5,73.8,71.9,72.1,74,35,35,35,35,35,35,35,35,35,35,75.8,62.2,10.2,2.7,64.5,72.9,100,2229,0
