Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/29/22 1:25 PM,29.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.9,72.3,72.2,73.5,73.3,74.3,73.6,73.5,73.8,71.8,72,73.9,35,35,35,35,35,35,35,35,35,35,76.4,62.2,10,2.7,64.4,73,100,2207,0
1/29/22 1:30 PM,28.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.9,72.3,72.1,73.5,73.3,74.3,73.5,73.5,73.8,71.7,71.9,73.8,35,35,35,35,35,35,35,35,35,35,76.6,62.2,10.1,2.7,64.3,72.9,100,2205,0
1/29/22 1:35 PM,26.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.9,72.2,72,73.4,73.2,74.2,73.5,73.4,73.7,71.7,71.9,73.8,35,35,35,35,35,35,35,35,35,35,78,62.1,10,2.7,64.3,72.8,100,2185,0
1/29/22 1:40 PM,25.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,7.9,72.1,71.9,73.4,73.2,74.2,73.4,73.4,73.7,71.6,71.9,73.7,35,35,35,35,35,35,35,35,35,35,78.5,62,10,2.6,64.2,72.8,100,2191,0
1/29/22 1:45 PM,25,27,0.4,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,7.9,72.1,71.8,73.3,73.2,74.1,73.4,73.3,73.7,71.5,71.8,73.6,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,78.1,63.9,9.5,3.3,64,72.8,60,2181,4.4
1/29/22 1:50 PM,25.1,27,5.8,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.9,72,71.8,73.2,73.1,74.1,73.3,73.3,73.6,71.4,71.8,73.6,71,71,71,71,71,71,71,71,71,71,78.7,83.4,6.4,8.8,76.6,71.8,0,2503,57.7
1/29/22 1:55 PM,25.4,27,3.2,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,7.9,72,71.7,73.2,73.1,74,73.3,73.3,73.6,71.3,71.7,73.5,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,79.5,87.2,7.6,10.5,85.8,77.2,0,3073,32.1
1/29/22 2:00 PM,25.4,27,0,0,10,10,10,10,10,10,10,10,10,10,7.9,72.2,71.7,73.1,73.1,73.9,73.2,73.2,73.5,71.3,71.7,73.5,100,100,100,100,100,100,100,100,100,100,81.2,91.1,8.7,11,90.2,81.2,0,3281,0
1/29/22 2:05 PM,25.5,27,0,0,10,10,10,10,10,10,10,10,10,10,7.8,72.5,71.7,73.1,73.1,73.9,73.2,73.2,73.7,71.5,71.7,73.4,100,100,100,100,100,100,100,100,100,100,82.1,93.1,9.2,11.4,92.7,84,0,3417,0
1/29/22 2:10 PM,25.6,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.7,73,71.8,73.2,73.2,73.9,73.2,73.2,73.7,71.8,71.8,73.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,83.4,94.7,9.6,11.6,94.4,85.8,0,3493,0
1/29/22 2:15 PM,25.6,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,7.6,73.4,71.9,73.2,73.2,73.9,73.2,73.1,73.8,72.1,71.9,73.5,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,84.7,95.7,9.5,11.8,95.6,87.2,0,3522,0
1/29/22 2:20 PM,25.6,27,0,0.8,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,7.5,73.9,72,73.2,73.3,74,73.3,73.1,73.9,72.5,72,73.6,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,85.1,95.4,11.8,10.9,96.6,88,8.1,3522,0
1/29/22 2:25 PM,26,27,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,7.4,74.3,72.1,73.3,73.4,74.1,73.3,73.1,74.1,72.8,72.2,73.8,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,85.1,83.9,11.7,12,87.4,87,82.2,3060,0
1/29/22 2:30 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,74.6,72.2,73.4,73.5,74.1,73.4,73.1,74.3,73.1,72.3,74,100,100,100,100,100,100,100,100,100,100,84.8,77.5,10.9,12,80.1,81.7,100,2978,0
1/29/22 2:35 PM,32.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.4,74.4,72.3,73.5,73.6,74.2,73.5,73.1,74.5,73.3,72.5,74.1,100,100,100,100,100,100,100,100,100,100,84.7,74.1,10.4,12,76.2,78.2,100,2893,0
1/29/22 2:40 PM,31.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.5,74.3,72.4,73.6,73.6,74.3,73.6,73.1,74.5,73.4,72.6,74.3,100,100,100,100,100,100,100,100,100,100,83.7,72.2,10.2,12,73.9,76.1,100,2856,0
1/29/22 2:45 PM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,74.2,72.4,73.6,73.6,74.3,73.6,73.2,74.6,73.3,72.6,74.4,100,100,100,100,100,100,100,100,100,100,79.7,70.8,10.1,11.9,72.4,74.7,100,2826,0
1/29/22 2:50 PM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,74,72.5,73.6,73.6,74.4,73.7,73.2,74.5,73.3,72.6,74.4,100,100,100,100,100,100,100,100,100,100,76.9,69.9,10.1,11.9,71.4,73.6,100,2818,0
1/29/22 2:55 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,74,72.4,73.6,73.6,74.4,73.7,73.2,74.5,73.2,72.7,74.5,100,100,100,100,100,100,100,100,100,100,75.8,69.3,10,11.9,70.7,73,100,2819,0
1/29/22 3:00 PM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.8,72.4,73.6,73.5,74.4,73.7,73.2,74.4,73,72.7,74.4,100,100,100,100,100,100,100,100,100,100,73.3,68.8,10,11.8,70.2,72.4,100,2826,0
1/29/22 3:05 PM,26.7,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.7,72.4,73.5,73.5,74.4,73.7,73.2,74.3,72.9,72.6,74.4,100,100,100,100,100,100,100,100,100,100,72,68.4,10,11.9,69.7,72,100,2812,0
1/29/22 3:10 PM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,7.6,73.6,72.3,73.5,73.4,74.4,73.7,73.2,74.2,72.8,72.5,74.4,100,100,100,100,100,100,100,100,100,100,70.1,68.1,10,11.8,69.3,71.6,100,2807,0
1/29/22 3:15 PM,26.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.4,72.2,73.4,73.4,74.3,73.6,73.2,74.1,72.7,72.5,74.3,100,100,100,100,100,100,100,100,100,100,67.2,67.9,10,11.9,69.1,71.3,100,2813,0
1/29/22 3:20 PM,26.3,27,0,10,10,10,10,10,10,10,10,10,10,10,7.7,73.2,72.2,73.4,73.3,74.3,73.6,73.2,74,72.5,72.4,74.3,100,100,100,100,100,100,100,100,100,100,67.2,67.7,10,11.8,68.9,71.1,100,2813,0
1/29/22 3:25 PM,26.6,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,7.8,72.9,72.1,73.3,73.3,74.3,73.5,73.2,73.9,72.4,72.3,74.2,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,68.9,67.5,10.1,11.8,68.7,70.9,100,2809,0
1/29/22 3:30 PM,26.7,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,7.9,72.8,72,73.3,73.2,74.2,73.5,73.2,73.7,72.2,72.3,74.1,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,69.7,67.4,10,11.8,68.5,70.7,100,2814,0
1/29/22 3:35 PM,26.7,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,7.9,72.7,71.9,73.2,73.2,74.2,73.4,73.2,73.6,72.1,72.2,74,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,70.3,67.4,9.9,11.9,68.5,70.5,100,2811,0
1/29/22 3:40 PM,27.1,27,0,10,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,8,72.5,71.9,73.2,73.1,74.1,73.4,73.2,73.5,72,72.1,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,71.4,67.4,9.9,12,68.5,70.4,100,2842,0
1/29/22 3:45 PM,27.6,27,0,10,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,8.2,72.3,71.8,73.1,73,74,73.3,73.1,73.4,71.9,72,73.8,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,72.4,66.9,11,9.7,68.4,70.5,100,2821,0
1/29/22 3:50 PM,27.9,27,0,10,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,4.1,8.2,72.1,71.7,73,73,73.9,73.3,73.1,73.3,71.8,71.9,73.8,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,72.3,64.7,11.8,4.3,67.6,70.9,100,2546,0
1/29/22 3:55 PM,28,27,1.5,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,8.4,72,71.6,73,72.9,73.9,73.2,73.1,73.2,71.7,71.8,73.7,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,71.7,83.3,7.4,8.1,75.9,71.4,0,2777,15
1/29/22 4:00 PM,28.1,27,0.4,0,9,9,9,9,9,9,9,9,9,9,8.3,71.9,71.5,72.9,72.8,73.8,73.1,73,73.1,71.6,71.8,73.6,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,71.6,87.2,7.6,10.5,85.8,76.6,0,3297,4.1
1/29/22 4:05 PM,27.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72,71.5,72.8,72.8,73.8,73.1,73,73,71.6,71.7,73.5,100,100,100,100,100,100,100,100,100,100,69.5,91,8.7,11.1,90.1,81.2,0,3297,0
1/29/22 4:10 PM,27.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.5,72.4,71.5,72.8,72.9,73.7,73,73,73.1,71.8,71.7,73.4,100,100,100,100,100,100,100,100,100,100,70.2,93,9.3,11.4,92.6,83.9,0,3423,0
1/29/22 4:15 PM,27.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.7,71.6,72.8,72.9,73.7,73,72.9,73.1,72,71.8,73.5,100,100,100,100,100,100,100,100,100,100,72,94.4,9.6,11.7,94.3,85.7,0,3500,0
1/29/22 4:20 PM,27.8,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,8.3,73.2,71.7,72.9,73,73.7,73,72.9,73.2,72.3,71.8,73.5,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,72.8,95.6,9.6,11.7,95.5,86.9,0,3522,0
1/29/22 4:25 PM,27.8,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,8.2,73.6,71.8,73,73.1,73.7,73.1,72.9,73.4,72.6,71.9,73.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,73,96.5,9.3,11.8,96.5,88,0,3521.5,0
1/29/22 4:30 PM,27.9,27,0,3.5,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,8.1,74.1,71.9,73.1,73.2,73.8,73.1,72.9,73.5,72.9,72.1,73.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,71.9,91.2,13,10.7,94.3,88.1,34.9,3038,0
1/29/22 4:35 PM,27.9,27,0,9.9,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,8.1,74.3,72.1,73.2,73.3,73.9,73.2,72.9,73.7,73.3,72.2,73.9,92,92,92,92,92,92,92,92,92,92,71.2,80.8,11,12,83.8,85,98.7,3038,0
1/29/22 4:40 PM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74.3,72.2,73.3,73.4,73.9,73.3,72.9,73.8,73.5,72.4,74,100,100,100,100,100,100,100,100,100,100,71.3,75.7,10.6,12,78.2,80.1,100,2930,0
1/29/22 4:45 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74.2,72.3,73.3,73.4,74,73.4,72.9,73.9,73.6,72.5,74.2,100,100,100,100,100,100,100,100,100,100,71.4,73,10.2,12,75,77.2,100,2864,0
1/29/22 4:50 PM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.9,72.4,73.4,73.4,74.1,73.5,72.9,73.9,73.6,72.5,74.3,100,100,100,100,100,100,100,100,100,100,70.6,71.2,10.1,11.9,73.1,75.2,100,2846,0
1/29/22 4:55 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.7,72.4,73.4,73.4,74.2,73.5,72.9,73.9,73.5,72.6,74.3,100,100,100,100,100,100,100,100,100,100,70.3,70.1,10.1,11.9,71.8,74,100,2833,0
1/29/22 5:00 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.6,72.4,73.4,73.4,74.2,73.6,73,73.8,73.4,72.6,74.4,100,100,100,100,100,100,100,100,100,100,70.6,69.4,10.1,11.9,70.9,73.2,100,2825.5,0
1/29/22 5:05 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.3,72.3,73.4,73.4,74.2,73.6,73,73.8,73.2,72.5,74.4,100,100,100,100,100,100,100,100,100,100,68.4,68.8,10.1,11.9,70.3,72.6,100,2825.5,0
1/29/22 5:10 PM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.1,72.3,73.4,73.3,74.2,73.6,73,73.7,73.1,72.5,74.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,65.9,68.4,10,11.9,69.7,72,100,2826,0
1/29/22 5:15 PM,28.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,8.1,72.9,72.2,73.3,73.3,74.2,73.5,73,73.6,72.9,72.5,74.3,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,65.1,68.1,10,11.9,69.3,71.6,100,2819,0
1/29/22 5:20 PM,28.2,27,0,10,9,9,9,9,9,9,9,9,9,9,8.1,72.7,72.2,73.3,73.2,74.2,73.5,73,73.6,72.8,72.4,74.2,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,64.2,67.7,10,11.9,69,71.2,100,2833,0
1/29/22 5:25 PM,28.1,27,0,10,8,8,8,8,8,8,8,8,8,8,8.2,72.6,72.1,73.2,73.2,74.2,73.5,73,73.4,72.6,72.3,74.1,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,63.9,67.5,9.9,12,68.7,70.9,100,2820,0
1/29/22 5:30 PM,28.1,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,8.1,72.3,72,73.2,73.1,74.1,73.4,73,73.4,72.4,72.2,74,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,61.7,67.2,10.5,11.2,68.5,70.7,100,2846,0
1/29/22 5:35 PM,28.1,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,8.1,72.2,71.9,73.1,73,74,73.4,73,73.2,72.3,72.1,73.9,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,60.3,65.4,11.9,5.7,68,71,100,2642,0
1/29/22 5:40 PM,27.9,27,1.4,2,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,8.3,72,71.9,73.1,73,74,73.3,73,73.1,72.2,72,73.8,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,59.5,76.8,8.7,6.5,71.3,71.7,20,2365,13.6
1/29/22 5:45 PM,27.8,27,0.8,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,71.9,71.8,73,72.9,73.9,73.2,73,73,72,71.9,73.7,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,58.2,86.4,7.2,10.3,85.1,74.8,0,3113,7.6
1/29/22 5:50 PM,27.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,71.9,71.8,72.9,72.9,73.9,73.2,72.9,72.9,72,71.8,73.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,56.9,90.5,8.5,10.9,89.4,80.5,0,3113,0
1/29/22 5:55 PM,27.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.1,71.8,72.9,72.9,73.8,73.1,72.9,73,72.1,71.8,73.6,100,100,100,100,100,100,100,100,100,100,55,92.9,9.2,11.4,92.4,83.6,0,3396,0
1/29/22 6:00 PM,27.5,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.5,71.8,72.9,72.9,73.8,73.1,72.9,73,72.3,71.8,73.6,100,100,100,100,100,100,100,100,100,100,53.3,94.5,9.5,11.6,94.2,85.6,0,3479,0
1/29/22 6:05 PM,27.4,27,0,0,10,10,10,10,10,10,10,10,10,10,8.4,72.8,71.9,73,73,73.8,73.1,72.9,73.1,72.5,71.9,73.6,100,100,100,100,100,100,100,100,100,100,52.3,95.8,9.7,11.7,95.6,87,0,3522,0
1/29/22 6:10 PM,27.3,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.3,73.2,72,73.1,73.1,73.8,73.2,72.8,73.2,72.8,72,73.7,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,51.2,96.6,9.6,11.7,96.6,88.1,0,3522,0
1/29/22 6:15 PM,27.3,27,0,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,8.2,73.6,72.1,73.2,73.2,73.9,73.2,72.8,73.4,73.1,72.1,73.8,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,50.7,97.3,9.3,11.8,97.3,88.9,0,3522,0
1/29/22 6:20 PM,27.3,27,0,1,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,8.1,73.9,72.2,73.2,73.3,73.9,73.3,72.9,73.5,73.4,72.3,73.9,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,50.3,96.5,12.2,10.6,97.9,89.1,9.8,3522,0
1/29/22 6:25 PM,27.1,27,0,8.5,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.1,74.3,72.4,73.3,73.4,74,73.4,72.8,73.7,73.7,72.4,74.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,49.7,84.2,11.4,12,88,87.9,84.8,3010,0
1/29/22 6:30 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74.2,72.5,73.4,73.5,74.1,73.5,72.9,73.8,74,72.5,74.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,49.1,77.7,10.8,12,80.6,82.3,100,2959,0
1/29/22 6:35 PM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8,74,72.6,73.5,73.6,74.2,73.5,72.9,73.9,74.1,72.6,74.4,100,100,100,100,100,100,100,100,100,100,48.6,74.3,10.4,12,76.5,78.7,100,2867,0
1/29/22 6:40 PM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.8,72.7,73.6,73.6,74.3,73.6,72.9,74,74.1,72.7,74.5,100,100,100,100,100,100,100,100,100,100,48.1,72.3,10.2,12,74.1,76.5,100,2867,0
1/29/22 6:45 PM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8,73.6,72.7,73.6,73.6,74.4,73.7,72.9,74,74,72.8,74.6,100,100,100,100,100,100,100,100,100,100,47.5,71,10.1,11.9,72.6,75.1,100,2829,0
1/29/22 6:50 PM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.3,72.7,73.6,73.6,74.4,73.7,73,73.9,73.8,72.8,74.6,100,100,100,100,100,100,100,100,100,100,46.8,70.1,10,11.9,71.6,74,100,2823,0
1/29/22 6:55 PM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.1,72.7,73.6,73.5,74.4,73.7,73,73.9,73.6,72.7,74.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,46.3,69.4,10,11.8,70.8,73.3,100,2815,0
1/29/22 7:00 PM,27.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,8.3,72.9,72.6,73.6,73.5,74.4,73.7,73,73.9,73.5,72.7,74.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,45.6,68.9,10,11.9,70.3,72.7,100,2818.5,0
1/29/22 7:05 PM,27.3,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.5,72.6,72.6,73.6,73.4,74.4,73.7,73.1,73.8,73.3,72.6,74.5,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,44.9,68.5,10,11.9,69.8,72.2,100,2818.5,0
1/29/22 7:10 PM,27.3,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,8.5,72.4,72.5,73.5,73.4,74.4,73.7,73.1,73.6,73.1,72.5,74.5,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,44,68.2,10,11.8,69.5,71.7,100,2841,0
1/29/22 7:15 PM,27.3,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,8.6,72.2,72.4,73.5,73.3,74.3,73.6,73.1,73.6,73,72.4,74.4,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,43.3,67.2,11.3,8.1,69.1,71.8,100,2781,0
1/29/22 7:20 PM,27.5,27,1,4,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,8.6,72,72.4,73.4,73.2,74.3,73.6,73.1,73.5,72.8,72.3,74.3,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,42.6,73,9.7,5.6,69.1,72.3,40,2431,9.6
1/29/22 7:25 PM,27.7,27,0.6,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.8,71.8,72.3,73.4,73.2,74.3,73.5,73,73.4,72.6,72.2,74.2,81,81,81,81,81,81,81,81,81,81,41.5,86.5,7,10,84.5,74.1,0,2882,5.9
1/29/22 7:30 PM,27.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,71.8,72.2,73.3,73.2,74.2,73.5,73,73.3,72.5,72.2,74.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,40.4,90.4,8.4,10.8,89.2,80.4,0,3224,0
1/29/22 7:35 PM,27.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72,72.2,73.3,73.1,74.2,73.4,73,73.2,72.6,72.1,74,100,100,100,100,100,100,100,100,100,100,40,92.9,9.1,11.3,92.3,83.7,0,3388,0
1/29/22 7:40 PM,27.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.2,72.2,73.3,73.2,74.1,73.4,73,73.3,72.7,72.1,74,100,100,100,100,100,100,100,100,100,100,39.3,94.8,9.5,11.5,94.4,85.8,0,3461,0
1/29/22 7:45 PM,29.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.5,72.3,73.3,73.2,74.1,73.4,73,73.4,73,72.1,74,100,100,100,100,100,100,100,100,100,100,38.6,96,9.6,11.7,95.9,87.4,0,3521.5,0
1/29/22 7:50 PM,32.9,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,72.8,72.4,73.4,73.3,74.1,73.4,73,73.4,73.2,72.2,74,100,100,100,100,100,100,100,100,100,100,37.9,96.9,9.6,11.7,96.9,88.4,0,3522,0
1/29/22 7:55 PM,33.3,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.7,73.1,72.5,73.5,73.4,74.2,73.4,73,73.6,73.4,72.3,74.1,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,37.4,97.5,9.6,11.7,97.6,89.2,0,3522,0
1/29/22 8:00 PM,32,27,0,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.6,73.5,72.6,73.5,73.5,74.2,73.5,72.9,73.7,73.7,72.4,74.3,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,36.9,98.2,9.5,11.7,98.3,90,0,3521.5,0
1/29/22 8:05 PM,30.7,27,0,0,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,8.6,73.7,72.7,73.7,73.5,74.3,73.6,73,73.8,74,72.5,74.4,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,36.4,98.7,9.8,11.7,98.8,90.6,0,3521.5,0
1/29/22 8:10 PM,29.6,27,0,1.4,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,8.4,73.9,72.9,73.8,73.6,74.3,73.6,73,74,74.3,72.6,74.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,35.9,97.4,13.4,8.3,99.5,89.8,13.9,3336,0
1/29/22 8:15 PM,28.8,27,0,8.9,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,8.1,74,73,73.9,73.8,74.4,73.7,73,74.2,74.5,72.8,74.7,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,35.5,84.3,10.8,11.7,88.5,88.6,89.2,2870,0
1/29/22 8:20 PM,28.1,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8,73.9,73.1,74,73.9,74.5,73.8,73,74.3,74.7,72.9,74.8,93,93,93,93,93,93,93,93,93,93,35,78.3,10.3,12,81.2,83.2,100,2884,0
1/29/22 8:25 PM,27.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.1,73.7,73.2,74.1,73.9,74.6,73.9,73.1,74.4,74.8,73,75,100,100,100,100,100,100,100,100,100,100,34.7,75,10.1,12,77.2,79.7,100,2845,0
1/29/22 8:30 PM,27.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.2,73.5,73.3,74.1,73.9,74.7,74,73.1,74.4,74.8,73.1,75.1,100,100,100,100,100,100,100,100,100,100,34.5,73.1,10.1,11.9,74.9,77.4,100,2835,0
1/29/22 8:35 PM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,8.3,73.3,73.3,74.1,73.9,74.7,74,73.2,74.4,74.6,73.1,75.1,100,100,100,100,100,100,100,100,100,100,34.3,71.8,10,11.9,73.4,76,100,2829,0
1/29/22 8:40 PM,27.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.3,73,73.3,74.1,73.9,74.8,74.1,73.2,74.4,74.4,73.1,75.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,34.5,70.9,10,11.9,72.3,75,100,2825,0
1/29/22 8:45 PM,27.3,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,8.4,72.8,73.2,74.1,73.9,74.8,74,73.2,74.3,74.2,73,75.2,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,34.5,70.2,10,11.9,71.6,74.1,100,2819,0
1/29/22 8:50 PM,27,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.4,72.6,73.2,74.1,73.8,74.8,74.1,73.2,74.2,74.1,72.9,75.1,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,34,69.7,9.9,12,71,73.5,100,2819,0
1/29/22 8:55 PM,26.9,27,0,10,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,8.5,72.4,73.1,74.1,73.7,74.8,74,73.3,74.1,73.9,72.9,75,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,33.6,69.2,10.3,11.4,70.6,73,100,2738.5,0
1/29/22 9:00 PM,26.9,27,0.3,8,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,8.6,72.1,73,74,73.7,74.7,74,73.3,74,73.7,72.8,75,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,33.5,68.4,11.5,6.2,69.8,73.2,80,2738.5,3
1/29/22 9:05 PM,27,27,1.7,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,8.7,71.9,73,74,73.6,74.7,73.9,73.3,73.9,73.5,72.7,74.9,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,33.7,86.9,7.3,9.3,81.2,73.9,0,2709,17.3
1/29/22 9:10 PM,26.9,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.7,71.9,72.9,73.9,73.5,74.6,73.9,73.3,73.8,73.3,72.6,74.8,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,33.5,90.1,8.1,10.8,88.6,80.3,0,3188,0
1/29/22 9:15 PM,26.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,71.9,72.9,73.9,73.5,74.6,73.8,73.3,73.7,73.2,72.5,74.7,100,100,100,100,100,100,100,100,100,100,33.4,93,9,11.3,92.3,83.9,0,3347,0
1/29/22 9:20 PM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.1,72.9,73.9,73.5,74.5,73.8,73.3,73.8,73.4,72.5,74.6,100,100,100,100,100,100,100,100,100,100,33.6,95,9.4,11.5,94.6,86.2,0,3457,0
1/29/22 9:25 PM,26.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.7,72.3,72.9,73.9,73.6,74.5,73.8,73.2,73.8,73.5,72.5,74.6,100,100,100,100,100,100,100,100,100,100,33.8,96.3,9.6,11.7,96.2,87.8,0,3509,0
1/29/22 9:30 PM,26.7,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,72.6,73,73.9,73.6,74.5,73.8,73.2,73.9,73.7,72.5,74.6,100,100,100,100,100,100,100,100,100,100,34,97.2,9.7,11.7,97.2,88.9,0,3522,0
1/29/22 9:35 PM,26.6,27,0,0,10,10,10,10,10,10,10,10,10,10,8.6,72.9,73.1,74,73.7,74.6,73.8,73.2,74,74,72.6,74.7,100,100,100,100,100,100,100,100,100,100,34.3,98,9.6,11.7,98.1,89.8,0,3522,0
1/29/22 9:40 PM,26.6,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,8.6,73.2,73.2,74.1,73.9,74.6,73.9,73.2,74.1,74.2,72.7,74.8,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,34.2,98.6,9.6,11.7,98.7,90.5,0,3522,0
1/29/22 9:45 PM,26.7,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.6,73.5,73.3,74.2,73.9,74.7,73.9,73.2,74.3,74.5,72.8,74.9,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,33.9,99.2,9.3,11.8,99.3,91.1,0,3522,0
1/29/22 9:50 PM,26.7,27,0,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,8.5,73.8,73.4,74.3,74,74.7,74,73.2,74.4,74.7,72.9,75.1,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,33.7,99.9,10.6,11,99.9,91.5,0,3522,0
1/29/22 9:55 PM,26.9,27,0,3.2,6,6,6,6,6,6,6,6,6,6,8.4,74,73.6,74.4,74.1,74.8,74.1,73.3,74.6,75,73.1,75.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,33.4,95.2,13.2,8.8,98.6,90.5,31.9,3133,0
1/29/22 10:00 PM,28.4,27,0,9.8,8,8,8,8,8,8,8,8,8,8,8.3,74,73.7,74.5,74.2,74.9,74.2,73.3,74.7,75.2,73.2,75.4,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,33.2,83.4,10.3,12,86.7,88.4,97.9,2893,0
1/29/22 10:05 PM,32.4,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.4,74,73.8,74.6,74.3,75,74.3,73.3,74.8,75.3,73.3,75.5,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,33.1,78.4,10.3,12,80.9,83,100,2880,0
1/29/22 10:10 PM,33.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.5,73.8,73.9,74.6,74.4,75.1,74.4,73.4,74.9,75.4,73.4,75.7,100,100,100,100,100,100,100,100,100,100,33.1,75.5,10.2,12,77.7,80,100,2848,0
1/29/22 10:15 PM,31.8,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.6,74,74.7,74.4,75.2,74.4,73.4,74.9,75.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,33.1,73.7,10.1,11.9,75.6,78.1,100,2842,0
1/29/22 10:20 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,8.6,73.6,74,74.7,74.4,75.2,74.5,73.5,74.9,75.1,73.5,75.8,100,100,100,100,100,100,100,100,100,100,33,72.6,10,11.9,74.2,76.7,100,2824,0
1/29/22 10:25 PM,29.2,27,0,10,10,10,10,10,10,10,10,10,10,10,8.7,73.4,73.9,74.7,74.3,75.3,74.5,73.5,74.9,74.9,73.5,75.7,100,100,100,100,100,100,100,100,100,100,32.9,71.7,10,11.9,73.2,75.7,100,2821,0
1/29/22 10:30 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,8.8,73.2,73.9,74.7,74.3,75.3,74.5,73.6,74.8,74.7,73.4,75.8,100,100,100,100,100,100,100,100,100,100,32.5,71.1,10.1,11.9,72.4,75,100,2818,0
1/29/22 10:35 PM,27.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,8.8,73,73.8,74.7,74.2,75.3,74.5,73.6,74.7,74.6,73.3,75.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,32.5,70.5,10,11.9,71.9,74.4,100,2811,0
1/29/22 10:40 PM,26.9,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,8.9,72.9,73.7,74.6,74.2,75.2,74.5,73.6,74.6,74.4,73.3,75.6,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,32.5,70,10,11.9,71.4,73.9,100,2826,0
1/29/22 10:45 PM,26.6,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,72.7,73.7,74.6,74.1,75.2,74.4,73.6,74.5,74.2,73.2,75.5,89,89,89,89,89,89,89,89,89,89,32.6,69.5,10,11.9,70.9,73.5,100,2818,0
1/29/22 10:50 PM,26.5,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,9.1,72.4,73.6,74.5,74.1,75.1,74.4,73.6,74.4,73.9,73.1,75.4,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,32.7,69.2,9.9,12,70.5,73,100,2826,0
1/29/22 10:55 PM,26.5,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,9.2,72.2,73.5,74.5,74,75.1,74.3,73.6,74.3,73.7,73,75.3,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,32.9,68.4,11.2,9.1,70.1,72.9,100,2493,0
1/29/22 11:00 PM,26.6,27,0.7,6,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,9.3,72.1,73.3,74.4,73.9,75,74.3,73.6,74.1,73.5,72.8,75.2,49,49,49,49,49,49,49,49,49,49,33,70.4,10.6,5.4,68.8,73.4,60,2493,7
1/29/22 11:05 PM,26.5,27,1.6,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,9.4,71.9,73.3,74.3,73.9,75,74.2,73.6,74,73.3,72.8,75.1,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,33,87.2,7.1,9.7,84.1,74.6,0,2977,16
1/29/22 11:10 PM,26.3,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.4,71.9,73.2,74.2,73.8,74.9,74.1,73.6,73.9,73.2,72.6,75,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,32.9,90.8,8.2,10.7,89.4,81,0,2977,0
1/29/22 11:15 PM,26.3,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72,73.2,74.2,73.8,74.9,74.1,73.6,73.9,73.2,72.6,74.8,100,100,100,100,100,100,100,100,100,100,33.2,93.5,9,11.3,92.8,84.4,0,3362,0
1/29/22 11:20 PM,26.2,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.2,73.2,74.2,73.8,74.8,74,73.5,73.9,73.3,72.5,74.8,100,100,100,100,100,100,100,100,100,100,33.2,95.3,9.4,11.6,95,86.7,0,3465,0
1/29/22 11:25 PM,25.9,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.5,73.2,74.2,73.8,74.8,74,73.5,73.9,73.5,72.6,74.8,100,100,100,100,100,100,100,100,100,100,33.3,96.6,9.6,11.6,96.5,88.2,0,3518,0
1/29/22 11:30 PM,25.8,27,0,0,10,10,10,10,10,10,10,10,10,10,9.3,72.7,73.3,74.3,73.9,74.8,74,73.5,74,73.7,72.6,74.8,100,100,100,100,100,100,100,100,100,100,33.3,97.4,9.7,11.7,97.4,89.3,0,3522,0
1/29/22 11:35 PM,25.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.3,73,73.3,74.3,74,74.8,74,73.5,74.1,74,72.7,74.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,33.4,98.3,9.6,11.7,98.3,90.1,0,3522,0
1/29/22 11:40 PM,25.6,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.3,73.2,73.4,74.4,74.1,74.9,74.1,73.5,74.2,74.2,72.8,75,92,92,92,92,92,92,92,92,92,92,33.3,98.9,9.6,11.7,98.9,90.8,0,3522,0
1/29/22 11:45 PM,25.5,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,9.2,73.6,73.6,74.5,74.2,74.9,74.2,73.5,74.4,74.5,72.9,75.1,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,33.5,99.4,9.3,11.8,99.5,91.4,0,3521,0
1/29/22 11:50 PM,25.7,27,0,1.4,6,6,6.1,6,6,6.1,6,6,6,6,9.2,73.9,73.7,74.6,74.2,75,74.2,73.5,74.5,74.7,73,75.2,60.3,60.9,60.9,60.3,60.3,60.3,60.3,60.3,60.3,60.3,33.5,97.8,12.8,9.8,99.6,91.2,7.6,3522,0
1/29/22 11:55 PM,25.8,27,0,8.9,7.3,7.3,7.5,7.3,7.3,7.5,7.3,7.3,7.3,7.3,9.2,74,73.8,74.6,74.4,75.1,74.3,73.5,74.7,75,73.2,75.3,73.4,75.7,75.7,73.4,73.4,73.4,73.4,73.4,73.4,73.4,33.5,85.4,11.1,11.7,89.4,90.2,81.3,2930,0
1/30/22 12:00 AM,25.8,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.2,74,73.9,74.7,74.4,75.2,74.4,73.6,74.8,75.2,73.3,75.5,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,33.6,80,10.5,12,82.8,84.9,100,2925,0
1/30/22 12:05 AM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.2,73.9,74,74.8,74.5,75.2,74.5,73.6,74.9,75.3,73.4,75.7,100,100,100,100,100,100,100,100,100,100,33.6,76.4,10.3,12,78.6,81.1,100,2872,0
1/30/22 12:10 AM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.4,73.7,74,74.9,74.5,75.3,74.5,73.6,74.9,75.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,33.6,74.3,10.1,12,76.1,78.8,100,2847,0
1/30/22 12:15 AM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.5,74.1,74.9,74.5,75.4,74.6,73.7,74.9,75.1,73.5,75.8,100,100,100,100,100,100,100,100,100,100,33.6,73,10,11.9,74.6,77.3,100,2834,0
1/30/22 12:20 AM,25.6,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,73.4,74,74.9,74.5,75.4,74.6,73.7,74.9,74.9,73.5,75.8,100,100,100,100,100,100,100,100,100,100,33.6,72.2,10,11.9,73.6,76.2,100,2822,0
1/30/22 12:25 AM,25.7,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.1,74,74.9,74.4,75.4,74.6,73.7,74.8,74.7,73.4,75.8,100,100,100,100,100,100,100,100,100,100,33.6,71.6,10,11.9,72.9,75.5,100,2823,0
1/30/22 12:30 AM,25.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.7,73,73.9,74.8,74.4,75.4,74.6,73.8,74.7,74.5,73.3,75.7,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,33.6,71,10.1,11.9,72.3,74.9,100,2822,0
1/30/22 12:35 AM,25.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.8,72.8,73.8,74.8,74.3,75.4,74.6,73.8,74.6,74.3,73.3,75.7,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,33.5,70.5,10,11.9,71.8,74.3,100,2818,0
1/30/22 12:40 AM,27.1,27,0,10,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,10,72.6,73.8,74.7,74.3,75.4,74.5,73.8,74.5,74.2,73.2,75.6,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,33.5,70.1,9.9,11.9,71.3,73.9,100,2817,0
1/30/22 12:45 AM,30.7,27,0,10,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,10.1,72.3,73.7,74.7,74.2,75.3,74.5,73.8,74.4,73.9,73.1,75.5,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,33.6,69.8,10.1,11.7,71,73.5,100,2846,0
1/30/22 12:50 AM,31.9,27,0,10,5,5,5,5,5,5,5,5,5,5,10.1,72.2,73.6,74.6,74.1,75.3,74.4,73.8,74.3,73.7,73,75.4,50,50,50,50,50,50,50,50,50,50,33.4,68.1,11.9,6.8,70.4,73.5,100,2738,0
1/30/22 12:55 AM,31.1,27,1.8,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,10.2,72,73.5,74.5,74.1,75.2,74.4,73.8,74.2,73.5,72.9,75.3,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,33.3,83.2,7.9,8,77.5,74.1,0,2812.5,17.6
1/30/22 1:00 AM,29.7,27,0.3,0,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10.3,72,73.4,74.4,74,75.1,74.3,73.8,74,73.4,72.8,75.1,84,84,84,84,84,84,84,84,84,84,33.2,89.1,7.6,10.6,87.8,78.8,0,3302,3.4
1/30/22 1:05 AM,28.2,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.2,72.1,73.4,74.4,74,75.1,74.3,73.8,74,73.3,72.7,75,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,33,92.8,8.8,11.1,92,83.6,0,3302,0
1/30/22 1:10 AM,26.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.3,73.4,74.4,74,75.1,74.2,73.8,74,73.4,72.7,75,100,100,100,100,100,100,100,100,100,100,32.8,95,9.3,11.5,94.6,86.2,0,3434,0
1/30/22 1:15 AM,25.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.5,73.4,74.4,74,75,74.2,73.7,74,73.6,72.7,74.9,100,100,100,100,100,100,100,100,100,100,32.5,96.4,9.6,11.7,96.2,88,0,3501,0
1/30/22 1:20 AM,25.1,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.8,73.4,74.4,74.1,75,74.2,73.7,74.1,73.8,72.7,74.9,100,100,100,100,100,100,100,100,100,100,32.4,97.5,9.6,11.7,97.5,89.3,0,3522,0
1/30/22 1:25 AM,24.8,27,0,0,9.8,9.8,9.7,9.8,9.8,9.7,9.8,9.8,9.8,9.7,10.1,73.1,73.5,74.5,74.1,75,74.2,73.7,74.2,74,72.8,75,97.7,97.2,97.2,97.2,97.7,97.7,97.7,97.7,97.7,97.7,32.5,98.3,9.7,11.7,98.4,90.2,0,3522,0
1/30/22 1:30 AM,24.7,27,0,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.1,73.4,73.6,74.5,74.2,75,74.2,73.7,74.3,74.3,72.9,75.1,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,32.4,98.9,9.6,11.7,99,90.9,0,3522,0
1/30/22 1:35 AM,24.8,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10,73.6,73.7,74.6,74.3,75.1,74.3,73.7,74.4,74.5,73,75.2,72,72,72,72,72,72,72,72,72,72,32.4,99.5,9.4,11.8,99.5,91.5,0,3522,0
1/30/22 1:40 AM,24.7,27,0,0.5,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,10,73.9,73.8,74.7,74.4,75.2,74.3,73.7,74.6,74.8,73.1,75.3,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,32.3,100.1,13.2,8.6,100.6,91.2,5.4,3182,0
1/30/22 1:45 AM,24.7,27,0,7.8,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,9.9,74,73.9,74.8,74.5,75.2,74.4,73.7,74.7,75,73.2,75.4,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,32.4,87.1,11.2,11.2,92,90.3,78.1,3182,0
1/30/22 1:50 AM,24.7,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.9,74.1,74,74.9,74.6,75.3,74.5,73.8,74.9,75.2,73.3,75.6,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,32.5,80.5,10.4,12,83.5,85.3,100,2893,0
1/30/22 1:55 AM,24.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.9,74.1,75,74.6,75.4,74.6,73.8,75,75.3,73.5,75.7,100,100,100,100,100,100,100,100,100,100,32.4,76.9,10.2,12,79.1,81.5,100,2851,0
1/30/22 2:00 AM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.7,74.2,75,74.6,75.5,74.6,73.8,75,75.3,73.5,75.8,100,100,100,100,100,100,100,100,100,100,32.5,74.8,10.1,11.9,76.5,79.2,100,2838,0
1/30/22 2:05 AM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.5,74.1,75,74.6,75.5,74.7,73.9,75,75.1,73.5,75.9,100,100,100,100,100,100,100,100,100,100,32.2,73.3,10.1,11.9,74.9,77.6,100,2840,0
1/30/22 2:10 AM,24.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,73.2,74.1,75,74.6,75.6,74.7,73.9,74.9,75,73.5,75.9,100,100,100,100,100,100,100,100,100,100,32.3,72.4,10,11.9,73.8,76.5,100,2826,0
1/30/22 2:15 AM,24.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.2,73,74.1,75,74.5,75.6,74.7,73.9,74.9,74.8,73.5,75.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,32.2,71.7,10,11.9,73,75.7,100,2823,0
1/30/22 2:20 AM,24.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.2,72.9,74,75,74.5,75.6,74.7,73.9,74.8,74.6,73.4,75.8,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,32.2,71.1,10,11.9,72.4,75.1,100,2813,0
1/30/22 2:25 AM,24.7,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.3,72.7,74,74.9,74.4,75.6,74.7,74,74.7,74.4,73.3,75.8,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,32.2,70.6,10,11.9,71.9,74.5,100,2835,0
1/30/22 2:30 AM,24.6,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,10.3,72.6,73.8,74.9,74.4,75.5,74.6,74,74.6,74.2,73.2,75.7,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,32.2,70.2,9.9,12,71.5,74,100,2822,0
1/30/22 2:35 AM,24.4,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.3,72.3,73.8,74.8,74.3,75.5,74.6,74,74.5,74,73.1,75.5,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,32.2,69.7,10.6,10.7,71.1,73.8,100,2848,0
1/30/22 2:40 AM,24.7,27,0.5,6,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,10.4,72.1,73.7,74.7,74.2,75.4,74.5,74,74.4,73.8,73,75.4,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,32.2,71,10.8,5.9,70.2,74,60,2669.5,5.4
1/30/22 2:45 AM,25,27,1.8,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,10.4,71.9,73.6,74.7,74.2,75.3,74.5,74,74.2,73.6,72.9,75.3,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,32.2,87.9,7.2,9.5,84,75.1,0,2669.5,17.1
1/30/22 2:50 AM,25,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,10.4,71.9,73.5,74.6,74.1,75.3,74.4,73.9,74.1,73.5,72.8,75.2,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,32,91.2,8.2,10.8,89.7,81.4,0,3205,0
1/30/22 2:55 AM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72,73.4,74.5,74.1,75.2,74.4,73.9,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,32,93.9,9,11.2,93.2,84.9,0,3353,0
1/30/22 3:00 AM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.2,73.5,74.5,74.1,75.2,74.3,73.9,74.1,73.5,72.7,75.1,100,100,100,100,100,100,100,100,100,100,32,95.7,9.4,11.5,95.4,87.1,0,3490,0
1/30/22 3:05 AM,24.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72.5,73.5,74.5,74.1,75.2,74.3,73.9,74.1,73.7,72.8,75,100,100,100,100,100,100,100,100,100,100,32,97,9.6,11.7,96.8,88.6,0,3490,0
1/30/22 3:10 AM,24.7,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72.7,73.6,74.6,74.2,75.2,74.3,73.9,74.2,74,72.8,75.1,100,100,100,100,100,100,100,100,100,100,31.9,97.9,9.7,11.7,97.9,89.8,0,3522,0
1/30/22 3:15 AM,24.4,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.3,73,73.6,74.6,74.3,75.2,74.3,73.9,74.3,74.2,72.9,75.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,31.9,98.6,9.6,11.7,98.7,90.6,0,3522,0
1/30/22 3:20 AM,24.4,27,0,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,10.3,73.3,73.7,74.7,74.3,75.2,74.4,73.9,74.4,74.4,73,75.2,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,31.9,99.3,9.7,11.7,99.3,91.2,0,3521.5,0
1/30/22 3:25 AM,24.3,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,10.2,73.6,73.8,74.8,74.4,75.3,74.4,73.9,74.6,74.7,73.1,75.3,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,31.8,99.8,9.3,11.8,99.9,91.9,0,3522,0
1/30/22 3:30 AM,24.1,27,0,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,10.1,73.8,74,74.8,74.5,75.3,74.5,73.9,74.7,74.9,73.2,75.5,58,58,58,58,58,58,58,58,58,58,31.9,101.7,12.4,8.8,100.7,91.7,0.5,3522,0
1/30/22 3:35 AM,24.1,27,0,6.2,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,9.9,74,74.1,75,74.6,75.4,74.5,73.9,74.9,75.2,73.3,75.6,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,31.8,90,11.9,10.2,95.5,90.9,61.9,2817,0
1/30/22 3:40 AM,24,27,0,10,9,9,9,9,9,9,9,9,9,9,9.8,74,74.2,75.1,74.7,75.5,74.6,73.9,75,75.4,73.5,75.7,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,31.7,81.8,10.2,12,84.9,86.9,100,2899,0
1/30/22 3:45 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.9,74.3,75.1,74.8,75.6,74.7,74,75.1,75.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,31.7,77.5,10.2,11.9,79.9,82.4,100,2855,0
1/30/22 3:50 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.8,74.3,75.2,74.8,75.7,74.8,74,75.2,75.5,73.6,76,100,100,100,100,100,100,100,100,100,100,31.8,75,10,11.9,76.9,79.8,100,2826,0
1/30/22 3:55 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.8,73.6,74.3,75.2,74.8,75.7,74.9,74,75.1,75.3,73.6,76,100,100,100,100,100,100,100,100,100,100,31.8,73.5,10.1,11.9,75.1,78,100,2827,0
1/30/22 4:00 AM,23.9,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.4,74.3,75.2,74.8,75.7,74.9,74.1,75.1,75.2,73.7,76.1,100,100,100,100,100,100,100,100,100,100,31.8,72.5,10,11.9,73.9,76.8,100,2817,0
1/30/22 4:05 AM,23.8,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,73.2,74.3,75.2,74.7,75.8,74.9,74.1,75.1,75,73.6,76.1,100,100,100,100,100,100,100,100,100,100,31.8,71.7,10,11.9,73,75.9,100,2817,0
1/30/22 4:10 AM,23.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.1,73,74.2,75.1,74.7,75.8,74.9,74.1,75,74.8,73.6,76,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,31.7,71,10,11.9,72.4,75.2,100,2822,0
1/30/22 4:15 AM,23.6,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.1,72.8,74.1,75.1,74.6,75.7,74.8,74.2,74.9,74.6,73.5,76,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,31.7,70.6,10,11.9,71.8,74.6,100,2817,0
1/30/22 4:20 AM,23.5,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10.1,72.6,74,75,74.5,75.7,74.8,74.2,74.7,74.4,73.4,75.9,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,31.7,70.1,9.9,12,71.4,74.1,100,2818,0
1/30/22 4:25 AM,23.5,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,10.1,72.4,74,75,74.5,75.7,74.7,74.2,74.6,74.2,73.3,75.8,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,31.7,69.8,10,11.9,71,73.7,100,2846,0
1/30/22 4:30 AM,23.4,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,10.2,72.2,73.8,74.9,74.4,75.6,74.7,74.2,74.5,74,73.2,75.7,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,31.5,68.5,11.5,7.8,70.6,73.7,100,2750,0
1/30/22 4:35 AM,23.2,27,1,4,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,10.2,72,73.7,74.8,74.3,75.5,74.6,74.1,74.4,73.8,73.1,75.5,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,31.4,74.1,9.8,5.6,70.4,74.3,40,2425,9.7
1/30/22 4:40 AM,25,27,1.3,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,10.3,71.9,73.6,74.7,74.2,75.5,74.5,74.1,74.2,73.6,73,75.4,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,31.5,88,7,10,86.1,76.1,0,2873,13.1
1/30/22 4:45 AM,28.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.3,71.8,73.6,74.7,74.2,75.4,74.5,74.1,74.2,73.4,72.9,75.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,31.5,91.8,8.4,10.8,90.7,82.2,0,3228,0
1/30/22 4:50 AM,29.7,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72,73.5,74.6,74.2,75.3,74.4,74.1,74.1,73.4,72.8,75.2,100,100,100,100,100,100,100,100,100,100,31.4,94.4,9.1,11.3,93.8,85.4,0,3383,0
1/30/22 4:55 AM,28.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72.2,73.5,74.6,74.2,75.3,74.4,74.1,74.1,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,31.4,96.1,9.5,11.6,95.8,87.5,0,3473,0
1/30/22 5:00 AM,26.8,27,0,0,10,10,10,10,10,10,10,10,10,10,10.3,72.5,73.6,74.6,74.2,75.2,74.3,74,74.2,73.8,72.8,75.1,100,100,100,100,100,100,100,100,100,100,31.4,97.2,9.7,11.7,97.1,89,0,3522,0
1/30/22 5:05 AM,25.1,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.8,73.6,74.7,74.3,75.2,74.4,74,74.3,74,72.8,75.1,100,100,100,100,100,100,100,100,100,100,31.4,98.1,9.6,11.7,98.2,90,0,3522,0
1/30/22 5:10 AM,23.9,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.3,73.1,73.7,74.7,74.4,75.3,74.4,74,74.4,74.2,72.9,75.2,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,31.5,98.8,9.6,11.7,98.8,90.8,0,3522,0
1/30/22 5:15 AM,23,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,10.1,73.4,73.8,74.8,74.4,75.3,74.4,74,74.5,74.5,73,75.3,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,31.5,99.5,9.6,11.7,99.6,91.5,0,3521,0
1/30/22 5:20 AM,22.5,27,0,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,10.1,73.6,73.9,74.8,74.5,75.4,74.5,74,74.6,74.7,73.1,75.4,72,72,72,72,72,72,72,72,72,72,31.5,99.9,9.5,11.8,100.1,92.1,0,3521,0
1/30/22 5:25 AM,22.2,27,0,0.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,9.9,73.9,74.1,75,74.6,75.4,74.5,74,74.8,75,73.3,75.5,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,31.6,100.8,13.2,8.2,101.1,91.6,5.7,3126,0
1/30/22 5:30 AM,22.2,27,0,7.8,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,9.6,74,74.2,75,74.7,75.5,74.6,74,74.9,75.2,73.4,75.7,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,31.6,87.2,11.1,11.2,92.2,90.6,78.5,3126,0
1/30/22 5:35 AM,22.1,27,0,10,9,9,9,9,9,9,9,9,9,9,9.5,73.9,74.3,75.1,74.8,75.6,74.7,74,75.1,75.4,73.5,75.8,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,31.6,80.7,10.2,12,83.6,85.6,100,2895,0
1/30/22 5:40 AM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.9,74.3,75.2,74.8,75.7,74.8,74.1,75.2,75.5,73.6,75.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,31.7,77.1,10.1,12,79.3,81.8,100,2847,0
1/30/22 5:45 AM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,9.5,73.7,74.4,75.3,74.9,75.7,74.9,74.1,75.2,75.4,73.7,76,100,100,100,100,100,100,100,100,100,100,31.7,74.9,10.2,12,76.7,79.5,100,2838,0
1/30/22 5:50 AM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.6,73.5,74.4,75.2,74.8,75.8,74.9,74.2,75.2,75.3,73.7,76.1,100,100,100,100,100,100,100,100,100,100,31.7,73.4,10.1,11.9,75,77.9,100,2825,0
1/30/22 5:55 AM,22.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.3,74.3,75.2,74.8,75.8,74.9,74.2,75.1,75.2,73.7,76.1,100,100,100,100,100,100,100,100,100,100,31.6,72.3,10,11.9,73.8,76.7,100,2819,0
1/30/22 6:00 AM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,9.7,73.1,74.3,75.2,74.8,75.8,74.9,74.2,75.1,74.9,73.6,76.1,100,100,100,100,100,100,100,100,100,100,31.7,71.5,10,11.8,72.8,75.8,100,2819,0
1/30/22 6:05 AM,22.3,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,72.9,74.2,75.2,74.7,75.8,74.9,74.3,75,74.7,73.6,76,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,31.6,70.8,10,11.8,72.1,75.1,100,2819,0
1/30/22 6:10 AM,22.4,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.9,72.7,74.1,75.1,74.6,75.8,74.9,74.3,74.9,74.6,73.5,76,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,31.6,70.2,10,11.9,71.5,74.5,100,2815,0
1/30/22 6:15 AM,22.4,27,0,10,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,10,72.5,74.1,75.1,74.6,75.7,74.8,74.3,74.7,74.3,73.4,75.8,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,31.7,69.9,9.9,12,71.1,73.9,100,2824,0
1/30/22 6:20 AM,22.4,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.1,72.3,73.9,75,74.5,75.7,74.8,74.3,74.6,74.1,73.3,75.8,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,31.6,69.3,10.6,10.7,70.8,73.6,100,2838,0
1/30/22 6:25 AM,22.5,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,10.1,72.1,73.8,74.9,74.4,75.6,74.7,74.3,74.5,73.9,73.2,75.7,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,31.6,66.8,12,4.9,69.9,74,100,2545,0
1/30/22 6:30 AM,22.4,27,1.7,0,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.2,72,73.7,74.8,74.3,75.6,74.6,74.2,74.4,73.7,73.1,75.5,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,31.6,81.9,8.5,6.9,75.2,74.7,0,2350,16.9
1/30/22 6:35 AM,22.4,27,1,0,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,10.2,71.9,73.6,74.8,74.3,75.5,74.6,74.2,74.3,73.5,73,75.4,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,31.6,88.9,7.3,10.4,87.6,78.1,0,3007,9.8
1/30/22 6:40 AM,22.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72,73.6,74.7,74.2,75.4,74.5,74.2,74.2,73.4,72.9,75.3,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,31.6,92.8,8.6,11,91.8,83.4,0,3273,0
1/30/22 6:45 AM,22.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.2,72.1,73.6,74.7,74.2,75.4,74.4,74.2,74.2,73.5,72.8,75.2,100,100,100,100,100,100,100,100,100,100,31.7,95.1,9.2,11.4,94.6,86.3,0,3408,0
1/30/22 6:50 AM,22.4,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.4,73.6,74.6,74.3,75.3,74.4,74.1,74.2,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,31.6,96.4,9.5,11.6,96.3,88.1,0,3479,0
1/30/22 6:55 AM,22.5,27,0,0,10,10,10,10,10,10,10,10,10,10,10.1,72.7,73.6,74.7,74.3,75.3,74.4,74.1,74.3,73.8,72.9,75.2,100,100,100,100,100,100,100,100,100,100,31.6,97.6,9.6,11.7,97.5,89.4,0,3522,0
1/30/22 7:00 AM,22.5,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.2,72.9,73.7,74.7,74.4,75.3,74.4,74.1,74.3,74.1,72.9,75.2,99,99,99,99,99,99,99,99,99,99,31.6,98.5,9.6,11.7,98.5,90.4,0,3522,0
1/30/22 7:05 AM,22.6,27,0,0,9,9,9,9,9,9,9,9,9,9,10.1,73.3,73.8,74.8,74.5,75.4,74.4,74.1,74.5,74.4,73,75.3,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,31.7,99.1,9.6,11.7,99.1,91.1,0,3521,0
1/30/22 7:10 AM,22.6,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,10.1,73.7,73.9,74.8,74.5,75.4,74.5,74.1,74.6,74.6,73.1,75.4,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,31.7,99.7,9.5,11.8,99.8,91.8,0,3521,0
1/30/22 7:15 AM,23.1,27,0,1.4,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,9.9,74,74,75,74.6,75.5,74.6,74.1,74.7,74.9,73.2,75.5,61,61,61,61,61,61,61,61,61,61,31.7,97.9,12.9,9.7,99.8,91.5,14.5,3518,0
1/30/22 7:20 AM,26.9,27,0,9,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,9.9,74.2,74.1,75.1,74.7,75.5,74.6,74.1,74.9,75.1,73.4,75.6,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,31.7,85.6,11.1,12,89.2,90.1,89.7,2995,0
1/30/22 7:25 AM,29.3,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,74.3,74.2,75.1,74.8,75.6,74.7,74.1,75.1,75.3,73.5,75.8,100,100,100,100,100,100,100,100,100,100,31.7,79.5,10.5,12,82.2,84.5,100,2893.5,0
1/30/22 7:30 AM,32.5,27,0,10,10,10,10,10,10,10,10,10,10,10,9.9,74.2,74.3,75.2,74.9,75.7,74.8,74.1,75.1,75.3,73.6,75.9,100,100,100,100,100,100,100,100,100,100,31.6,76.3,10.2,12,78.4,80.9,100,2893.5,0
1/30/22 7:35 AM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10,74,74.4,75.2,74.8,75.7,74.9,74.2,75.2,75.3,73.7,76,100,100,100,100,100,100,100,100,100,100,31.6,74.4,10.1,12,76.2,78.9,100,2843,0
1/30/22 7:40 AM,33.7,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.9,74.4,75.3,74.8,75.8,74.9,74.2,75.1,75.2,73.7,76,100,100,100,100,100,100,100,100,100,100,31.6,73.1,10.1,11.9,74.7,77.4,100,2836,0
1/30/22 7:45 AM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.8,74.4,75.3,74.8,75.8,74.9,74.3,75.1,75.1,73.7,76.1,100,100,100,100,100,100,100,100,100,100,31.6,72.4,10,11.9,73.8,76.4,100,2822,0
1/30/22 7:50 AM,28.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.7,74.3,75.2,74.8,75.8,74.9,74.3,75,74.9,73.6,76,100,100,100,100,100,100,100,100,100,100,31.6,71.8,10,11.9,73.2,75.7,100,2828,0
1/30/22 7:55 AM,26.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.6,74.3,75.2,74.7,75.8,74.9,74.3,74.9,74.7,73.5,75.9,100,100,100,100,100,100,100,100,100,100,31.6,71.5,10,11.9,72.7,75.2,100,2813,0
1/30/22 8:00 AM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.5,74.2,75.2,74.7,75.8,74.9,74.3,74.8,74.5,73.5,75.8,100,100,100,100,100,100,100,100,100,100,31.7,71.1,10,11.9,72.3,74.8,100,2815.5,0
1/30/22 8:05 AM,24,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.4,74.1,75.1,74.6,75.8,74.9,74.3,74.7,74.3,73.4,75.8,100,100,100,100,100,100,100,100,100,100,31.7,70.8,10,11.9,72,74.4,100,2815.5,0
1/30/22 8:10 AM,23.3,27,0,10,10,10,10,10,10,10,10,10,10,10,10,73.2,74,75,74.5,75.7,74.8,74.3,74.6,74.1,73.3,75.7,100,100,100,100,100,100,100,100,100,100,31.9,70.5,10,11.8,71.7,74.1,100,2814,0
1/30/22 8:15 AM,23.2,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10.1,73,73.9,75,74.5,75.6,74.7,74.3,74.5,74,73.2,75.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,32.3,70.3,10,11.9,71.4,73.8,100,2818,0
1/30/22 8:20 AM,23,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.1,72.8,73.8,74.9,74.4,75.6,74.7,74.3,74.4,73.8,73.1,75.5,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,32.6,70.1,9.9,11.8,71.2,73.6,100,2816,0
1/30/22 8:25 AM,22.9,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10.2,72.6,73.7,74.8,74.3,75.5,74.6,74.3,74.3,73.6,73,75.3,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,33.1,69.9,9.9,11.9,71,73.3,100,2834,0
1/30/22 8:30 AM,22.7,27,0,10,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,10.3,72.4,73.6,74.7,74.3,75.5,74.5,74.2,74.1,73.4,72.9,75.2,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,33.6,69.7,10.1,11.9,70.8,73.1,100,2834,0
1/30/22 8:35 AM,22.2,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,10.3,72.3,73.5,74.7,74.2,75.4,74.4,74.2,74,73.2,72.8,75.1,55,55,55,55,55,55,55,55,55,55,34.3,68.7,11.4,8.4,70.5,73.1,100,2618,0
1/30/22 8:40 AM,22.1,27,0.3,8,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,10.4,72.1,73.4,74.6,74.1,75.3,74.4,74.2,73.9,73.1,72.7,75,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,35.1,67.5,11.1,4.2,69.1,73.6,80,2618,3.5
1/30/22 8:45 AM,22.1,27,2,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,10.4,72,73.3,74.5,74,75.2,74.3,74.2,73.8,73,72.6,74.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,36,87.4,7.1,9,81.2,74.1,0,2639,19.5
1/30/22 8:50 AM,22,27,0,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,10.4,71.9,73.2,74.4,74,75.1,74.2,74.1,73.7,72.8,72.5,74.7,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,36.9,90.2,7.9,10.7,88.5,80.2,0,3151,0
1/30/22 8:55 AM,21.9,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.1,73.2,74.4,74,75.1,74.2,74.1,73.6,72.8,72.4,74.6,100,100,100,100,100,100,100,100,100,100,37.9,93.1,8.9,11.1,92.3,83.9,0,3322,0
1/30/22 9:00 AM,22,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.4,73.2,74.3,74,75,74.1,74,73.7,73,72.4,74.6,100,100,100,100,100,100,100,100,100,100,39,95.1,9.3,11.5,94.7,86.3,0,3473.5,0
