Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/30/22 9:05 AM,22.1,27,0,0,10,10,10,10,10,10,10,10,10,10,10.4,72.7,73.2,74.4,74,75,74.1,74,73.7,73.2,72.4,74.5,100,100,100,100,100,100,100,100,100,100,40.1,96.4,9.6,11.7,96.2,87.9,0,3473.5,0
1/30/22 9:10 AM,22.5,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,10.4,73.1,73.3,74.4,74.1,75,74.1,74,73.8,73.4,72.5,74.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,41.2,97.4,9.6,11.7,97.3,89.1,0,3522,0
1/30/22 9:15 AM,22.9,27,0,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,10.3,73.4,73.3,74.4,74.1,75,74.1,73.9,74,73.7,72.6,74.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,42.7,98.4,9.5,11.7,98.3,90.1,0,3522,0
1/30/22 9:20 AM,23.3,27,0,0.5,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,10.3,73.9,73.5,74.5,74.2,75,74.2,73.9,74.1,74,72.7,74.7,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,44.2,98.2,11.3,11,99.1,90.7,4.8,3521,0
1/30/22 9:25 AM,23.5,27,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,10.2,74.2,73.6,74.6,74.3,75.1,74.2,73.9,74.3,74.3,72.8,74.9,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,45.5,86.8,12,11.6,90.8,89.7,77.2,2988,0
1/30/22 9:30 AM,23.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,10,74.3,73.7,74.7,74.4,75.2,74.3,73.9,74.4,74.5,73,75,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,46.8,79.7,10.8,12,82.6,84.4,100,2966,0
1/30/22 9:35 AM,24,27,0,10,10,10,10,10,10,10,10,10,10,10,10,74.3,73.8,74.7,74.5,75.2,74.4,73.9,74.5,74.6,73.1,75.1,100,100,100,100,100,100,100,100,100,100,48.1,76.2,10.4,12,78.3,80.6,100,2896,0
1/30/22 9:40 AM,24.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.1,74.2,73.8,74.8,74.5,75.3,74.5,73.9,74.6,74.6,73.2,75.2,100,100,100,100,100,100,100,100,100,100,49.4,74,10.2,12,75.8,78.3,100,2851,0
1/30/22 9:45 AM,25.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.3,74,73.8,74.8,74.5,75.4,74.5,74,74.6,74.6,73.2,75.3,100,100,100,100,100,100,100,100,100,100,51,72.5,10.1,12,74.2,76.7,100,2842,0
1/30/22 9:50 AM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.8,73.8,74.8,74.5,75.4,74.5,74,74.6,74.4,73.2,75.3,100,100,100,100,100,100,100,100,100,100,52.6,71.6,10,11.9,73.1,75.6,100,2840,0
1/30/22 9:55 AM,34.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.8,73.8,74.8,74.4,75.4,74.6,74,74.5,74.3,73.2,75.3,100,100,100,100,100,100,100,100,100,100,54.1,70.9,10,11.9,72.3,74.9,100,2817,0
1/30/22 10:00 AM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,10.4,73.7,73.7,74.7,74.4,75.4,74.6,74.1,74.5,74.1,73.2,75.3,100,100,100,100,100,100,100,100,100,100,55.6,70.3,10,11.9,71.7,74.3,100,2819,0
1/30/22 10:05 AM,36.2,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.6,73.7,74.7,74.4,75.4,74.5,74,74.5,74,73.2,75.2,100,100,100,100,100,100,100,100,100,100,57.3,69.9,10,11.9,71.2,73.8,100,2819,0
1/30/22 10:10 AM,33.8,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.6,73.6,74.7,74.3,75.4,74.5,74.1,74.4,73.8,73.1,75.2,100,100,100,100,100,100,100,100,100,100,59,69.6,10,11.9,70.9,73.4,100,2809,0
1/30/22 10:15 AM,31.9,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.6,73.5,74.6,74.3,75.3,74.5,74.1,74.4,73.6,73.1,75.1,100,100,100,100,100,100,100,100,100,100,61,69.3,10,11.8,70.6,73,100,2818,0
1/30/22 10:20 AM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.5,73.5,74.6,74.2,75.3,74.4,74,74.3,73.5,73,75,100,100,100,100,100,100,100,100,100,100,63,69.1,10,11.9,70.4,72.8,100,2818,0
1/30/22 10:25 AM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.4,73.4,74.5,74.1,75.3,74.4,74,74.3,73.3,72.9,74.9,100,100,100,100,100,100,100,100,100,100,65.1,68.9,10,11.9,70.2,72.5,100,2808.5,0
1/30/22 10:30 AM,29,27,0,10,10,10,10,10,10,10,10,10,10,10,10.5,73.3,73.3,74.4,74.1,75.2,74.3,74,74.2,73.2,72.8,74.8,100,100,100,100,100,100,100,100,100,100,66.9,68.7,10,11.8,70,72.3,100,2808.5,0
1/30/22 10:35 AM,28.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.2,73.2,74.4,74,75.1,74.3,74,74.2,73.1,72.7,74.7,100,100,100,100,100,100,100,100,100,100,68.7,68.6,10,11.9,69.7,72.1,100,2823,0
1/30/22 10:40 AM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,10.6,73.1,73.1,74.3,73.9,75.1,74.2,74,74.1,72.9,72.7,74.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70.6,68.4,10,11.9,69.6,71.8,100,2817,0
1/30/22 10:45 AM,29.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,10.6,72.9,73,74.2,73.9,75,74.1,73.9,74,72.8,72.6,74.5,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,72.4,68.2,10,11.9,69.3,71.7,100,2809,0
1/30/22 10:50 AM,33,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,10.7,72.7,72.9,74.1,73.8,74.9,74.1,73.9,73.9,72.7,72.5,74.4,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,74,68,10,11.9,69.2,71.4,100,2817,0
1/30/22 10:55 AM,33.9,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,10.8,72.7,72.8,74,73.7,74.9,74,73.9,73.9,72.6,72.4,74.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,75.4,67.8,9.9,12,69,71.2,100,2819,0
1/30/22 11:00 AM,32.8,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,10.8,72.6,72.7,74,73.6,74.8,74,73.8,73.8,72.4,72.4,74.2,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.8,67.7,9.8,12,68.9,71,100,2855.5,0
1/30/22 11:05 AM,31.5,27,0,10,7,7,7,7,7,7,7,7,7,7,10.8,72.6,72.6,73.9,73.6,74.7,73.9,73.8,73.8,72.3,72.3,74.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,78.4,67.6,10.1,12,68.8,70.9,100,2855.5,0
1/30/22 11:10 AM,30.5,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,10.8,72.7,72.5,73.8,73.5,74.6,73.8,73.8,73.7,72.2,72.2,73.9,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,79.9,67.4,10.6,10.7,68.7,70.9,100,2807,0
1/30/22 11:15 AM,29.6,27,0,10,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,5.3,10.8,72.5,72.5,73.7,73.5,74.6,73.8,73.7,73.7,72.1,72.1,73.9,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,81.3,66.3,11.4,7.1,68.3,71.2,100,2626,0
1/30/22 11:20 AM,29.1,27,0,10,4,4,4,4,4,4,4,4,4,4,10.9,72.4,72.4,73.7,73.4,74.5,73.7,73.7,73.6,72,72.1,73.8,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,82.8,64.4,11.3,3.9,67.4,71.6,100,2412,0
1/30/22 11:25 AM,28.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11,72.4,72.3,73.6,73.3,74.4,73.6,73.6,73.6,71.9,72,73.6,35,35,35,35,35,35,35,35,35,35,84.3,62,10.7,2.8,65.8,72,100,2296,0
1/30/22 11:30 AM,28.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.1,72.3,72.2,73.5,73.3,74.4,73.6,73.6,73.5,71.8,71.9,73.5,35,35,35,35,35,35,35,35,35,35,85.6,61.5,10.3,2.7,64.3,72.6,100,2224,0
1/30/22 11:35 AM,28.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,11.2,72.2,72.1,73.5,73.3,74.3,73.5,73.5,73.5,71.7,71.9,73.5,35,35,35,35,35,35,35,35,35,35,87.1,61.5,10.1,2.7,63.8,72.8,100,2226,0
1/30/22 11:40 AM,29.2,27,1,4,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,11.2,72.1,72,73.4,73.2,74.2,73.5,73.5,73.4,71.6,71.8,73.4,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,88.5,70.4,8.8,4.2,64.1,72.8,40,2204,9.8
1/30/22 11:45 AM,29.3,27,2.2,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,11.3,72,71.9,73.3,73.2,74.2,73.4,73.5,73.4,71.5,71.8,73.3,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,89.8,86.2,6.4,9.3,83.6,72.5,0,2638,22.2
1/30/22 11:50 AM,29.4,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.3,72.1,71.9,73.3,73.2,74.1,73.4,73.5,73.3,71.5,71.7,73.3,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,91.2,89.4,7.9,10.6,88,79.2,0,3119,0
1/30/22 11:55 AM,29.2,27,0,0,10,10,10,10,10,10,10,10,10,10,11.4,72.4,71.9,73.2,73.1,74.1,73.3,73.4,73.3,71.6,71.7,73.3,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,92.7,92,8.8,11.1,91.3,82.5,0,3320,0
1/30/22 12:00 PM,29.2,27,0,0,10,10,10,10,10,10,10,10,10,10,11.3,72.8,71.9,73.2,73.2,74.1,73.3,73.4,73.4,71.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,94.1,93.8,9.4,11.4,93.4,84.8,0,3470.5,0
1/30/22 12:05 PM,29.4,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,11.3,73.2,72,73.3,73.2,74,73.3,73.3,73.5,72,71.8,73.3,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,95.4,95.1,9.6,11.6,94.9,86.4,0,3470.5,0
1/30/22 12:10 PM,29.5,27,0,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,11.2,73.6,72.1,73.3,73.3,74.1,73.3,73.3,73.7,72.4,71.9,73.4,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,96.6,96.1,9.4,11.8,96.1,87.6,0,3522,0
1/30/22 12:15 PM,29.4,27,0,1.8,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,11,74.1,72.2,73.4,73.4,74.1,73.4,73.3,73.8,72.7,72.1,73.5,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,97.8,93.9,12.5,11.3,95.8,88.1,17.7,3522,0
1/30/22 12:20 PM,29.6,27,0,9.2,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,10.9,74.5,72.3,73.5,73.5,74.2,73.4,73.3,74,73.1,72.3,73.7,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,99.2,82.5,11.5,12,85.8,86.5,91.8,3110,0
1/30/22 12:25 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74.7,72.4,73.5,73.6,74.2,73.5,73.3,74.2,73.4,72.4,73.9,100,100,100,100,100,100,100,100,100,100,100.8,76.9,10.7,12,79.4,81.1,100,2961,0
1/30/22 12:30 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,74.6,72.5,73.6,73.6,74.3,73.6,73.3,74.3,73.5,72.6,74,100,100,100,100,100,100,100,100,100,100,102.3,73.8,10.4,12,75.9,78,100,2896,0
1/30/22 12:35 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,74.6,72.6,73.7,73.7,74.4,73.7,73.3,74.5,73.6,72.7,74.2,100,100,100,100,100,100,100,100,100,100,103.6,72,10.2,12,73.8,76,100,2850,0
1/30/22 12:40 PM,29.5,27,0,10,10,10,10,10,10,10,10,10,10,10,10.7,74.4,72.6,73.7,73.7,74.4,73.7,73.3,74.5,73.5,72.7,74.3,100,100,100,100,100,100,100,100,100,100,104.9,70.8,10.1,11.9,72.4,74.7,100,2837,0
1/30/22 12:45 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.8,74.3,72.6,73.7,73.7,74.5,73.8,73.4,74.5,73.5,72.8,74.3,100,100,100,100,100,100,100,100,100,100,106,70,10,11.9,71.5,73.8,100,2826,0
1/30/22 12:50 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74.2,72.6,73.7,73.6,74.5,73.8,73.4,74.5,73.3,72.7,74.3,100,100,100,100,100,100,100,100,100,100,107,69.5,10.1,11.9,70.8,73.1,100,2828,0
1/30/22 12:55 PM,29.4,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74.1,72.5,73.6,73.6,74.5,73.8,73.4,74.5,73.2,72.7,74.4,100,100,100,100,100,100,100,100,100,100,107.9,69,10,11.8,70.4,72.7,100,2819,0
1/30/22 1:00 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,10.9,74,72.5,73.6,73.5,74.5,73.8,73.4,74.5,73.1,72.7,74.4,100,100,100,100,100,100,100,100,100,100,108.7,68.6,10,11.9,69.9,72.2,100,2815.5,0
1/30/22 1:05 PM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.9,72.4,73.6,73.5,74.4,73.8,73.4,74.5,73,72.7,74.3,100,100,100,100,100,100,100,100,100,100,109.5,68.3,10,11.9,69.5,71.8,100,2815.5,0
1/30/22 1:10 PM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.8,72.4,73.5,73.4,74.4,73.8,73.4,74.5,72.9,72.6,74.3,100,100,100,100,100,100,100,100,100,100,110.6,68,10,11.8,69.2,71.5,100,2817,0
1/30/22 1:15 PM,30.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11,73.7,72.3,73.5,73.4,74.4,73.7,73.4,74.4,72.8,72.6,74.2,100,100,100,100,100,100,100,100,100,100,111.3,67.8,10,11.9,69,71.2,100,2817,0
1/30/22 1:20 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.1,73.6,72.2,73.4,73.3,74.3,73.7,73.4,74.4,72.7,72.5,74.2,100,100,100,100,100,100,100,100,100,100,111.8,67.5,9.9,11.9,68.7,71,100,2809,0
1/30/22 1:25 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.6,72.2,73.4,73.3,74.3,73.7,73.4,74.3,72.6,72.4,74.1,100,100,100,100,100,100,100,100,100,100,112.6,67.3,10,11.9,68.5,70.8,100,2830,0
1/30/22 1:30 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.2,73.4,72.1,73.3,73.2,74.2,73.6,73.3,74.2,72.4,72.4,74,100,100,100,100,100,100,100,100,100,100,113.5,67,10,11.8,68.3,70.5,100,2812,0
1/30/22 1:35 PM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.3,72,73.2,73.2,74.2,73.6,73.3,74.2,72.3,72.3,74,100,100,100,100,100,100,100,100,100,100,114.3,66.8,10.1,11.9,68.1,70.4,100,2804,0
1/30/22 1:40 PM,30.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.3,71.9,73.2,73.1,74.1,73.5,73.3,74.1,72.2,72.3,73.9,100,100,100,100,100,100,100,100,100,100,115.5,66.8,10.1,11.9,68,70.2,100,2809,0
1/30/22 1:45 PM,30.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.2,71.8,73.1,73.1,74,73.5,73.2,74.1,72.1,72.2,73.8,100,100,100,100,100,100,100,100,100,100,116.3,66.6,10,11.9,67.9,70,100,2807,0
1/30/22 1:50 PM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.1,71.8,73.1,73,73.9,73.4,73.2,74,72,72.2,73.7,100,100,100,100,100,100,100,100,100,100,117.2,66.6,10,11.9,67.8,69.9,100,2824.5,0
1/30/22 1:55 PM,30.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,11.4,73,71.7,73,72.9,73.9,73.4,73.2,73.9,71.9,72.1,73.6,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,118.2,66.5,10,11.8,67.7,69.8,100,2824.5,0
1/30/22 2:00 PM,30.7,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,11.4,72.9,71.6,72.9,72.9,73.8,73.3,73.1,73.8,71.8,72,73.6,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,118.8,66.5,10,11.8,67.7,69.7,100,2810.5,0
1/30/22 2:05 PM,30.7,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.5,72.8,71.5,72.9,72.8,73.7,73.3,73.1,73.8,71.7,71.9,73.5,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,119.4,66.4,10,11.8,67.7,69.6,100,2810.5,0
1/30/22 2:10 PM,30.9,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.5,72.8,71.5,72.8,72.8,73.7,73.2,73.1,73.7,71.6,71.9,73.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,120,66.4,10,11.9,67.6,69.5,100,2820,0
1/30/22 2:15 PM,31,27,0,10,8,8,8,8,8,8,8,8,8,8,11.6,72.7,71.4,72.7,72.7,73.6,73.2,73,73.6,71.6,71.8,73.3,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,120.4,66.6,9.8,12,67.7,69.4,100,2832,0
1/30/22 2:20 PM,31.3,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,11.7,72.7,71.3,72.7,72.7,73.6,73.1,73,73.4,71.5,71.7,73.2,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,120.9,66.6,9.9,12,67.8,69.4,100,2855,0
1/30/22 2:25 PM,31.3,27,0,10,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,11.8,72.6,71.2,72.6,72.6,73.5,73,73,73.3,71.4,71.6,73.2,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,121.6,66.6,10.5,11.1,67.8,69.5,100,2854,0
1/30/22 2:30 PM,31.4,27,0,10,5,5,5,5,5,5,5,5,5,5,11.9,72.4,71.2,72.5,72.6,73.4,73,72.9,73.3,71.3,71.6,73.1,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,122,65.8,11.6,6.9,67.7,69.8,100,2685,0
1/30/22 2:35 PM,31.4,27,0,10,3.9,3.9,3.8,3.9,3.9,3.8,3.9,3.9,3.9,3.9,12,72.4,71.1,72.5,72.5,73.3,72.9,72.9,73.2,71.3,71.5,73,39,39,39,39,39,39,39,39,39,39,122.3,64,11.2,3.6,66.7,70.4,100,2407,0
1/30/22 2:40 PM,31.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12,72.3,71,72.4,72.5,73.3,72.9,72.8,73.1,71.2,71.5,73,35,35,35,35,35,35,35,35,35,35,122.5,62.3,10.5,2.8,65.5,70.8,100,2296,0
1/30/22 2:45 PM,31.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.1,72.3,71,72.4,72.4,73.2,72.8,72.8,73.1,71.2,71.4,72.9,35,35,35,35,35,35,35,35,35,35,122.5,62,10.2,2.7,64.6,71.3,100,2245,0
1/30/22 2:50 PM,31.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.2,72.1,70.9,72.3,72.4,73.2,72.8,72.7,73.1,71.1,71.4,72.9,35,35,35,35,35,35,35,35,35,35,122.6,61.5,10.1,2.8,64.2,71.4,100,2213,0
1/30/22 2:55 PM,31.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.3,72.1,70.9,72.3,72.4,73.1,72.7,72.7,73,71.1,71.3,72.8,35,35,35,35,35,35,35,35,35,35,122.6,61.1,10,2.7,63.7,71.4,100,2201,0
1/30/22 3:00 PM,31.7,27,1.6,0,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,12.4,72,70.8,72.2,72.3,73.1,72.7,72.7,73,71,71.3,72.8,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,122.6,79.8,7,7.1,71.4,71.1,0,2240,16.1
1/30/22 3:05 PM,31.7,27,1.2,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.4,72,70.8,72.2,72.3,73,72.6,72.6,72.9,70.9,71.3,72.8,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,122.5,85.9,7,10.2,84.5,73.9,0,2911,11.8
1/30/22 3:10 PM,31.7,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.6,72.3,70.8,72.1,72.3,73,72.6,72.6,72.9,70.9,71.3,72.7,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,122.8,89.8,8.4,10.9,88.8,79.6,0,3219,0
1/30/22 3:15 PM,31.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.5,72.6,70.8,72.1,72.3,73,72.6,72.6,72.9,71.1,71.3,72.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,122.7,92,9.1,11.3,91.6,82.5,0,3388,0
1/30/22 3:20 PM,31.8,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.4,73.2,70.9,72.2,72.4,73,72.6,72.5,72.9,71.4,71.4,72.8,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,122.4,93.5,9.5,11.6,93.2,84.5,0,3502.5,0
1/30/22 3:25 PM,32,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,12.3,73.6,71,72.2,72.5,73,72.6,72.5,73,71.7,71.4,72.9,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,122.3,94.8,9.5,11.7,94.7,86,0,3368,0
1/30/22 3:30 PM,31.8,27,0,4.2,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,12.1,74.2,71.1,72.3,72.6,73,72.6,72.5,73.2,72.1,71.6,72.9,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,122.3,88.3,13.1,10.7,91.7,86.3,42.1,3368,0
1/30/22 3:35 PM,31.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.9,74.6,71.2,72.4,72.7,73.1,72.7,72.5,73.3,72.4,71.7,73.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,122.1,78.8,11.1,12,81.8,82.6,100,2997,0
1/30/22 3:40 PM,31.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.7,71.3,72.5,72.8,73.2,72.8,72.5,73.5,72.7,71.9,73.3,100,100,100,100,100,100,100,100,100,100,121.6,74.4,10.6,12,76.8,78.2,100,2912,0
1/30/22 3:45 PM,31.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.6,71.4,72.6,72.8,73.3,72.9,72.5,73.5,72.8,72,73.4,100,100,100,100,100,100,100,100,100,100,121.1,72.1,10.3,12,74,75.7,100,2872,0
1/30/22 3:50 PM,31.7,27,0,10,10,10,10,10,10,10,10,10,10,10,11.9,74.5,71.5,72.6,72.8,73.3,72.9,72.5,73.6,72.8,72.2,73.5,100,100,100,100,100,100,100,100,100,100,120.4,70.6,10.1,11.9,72.3,74.1,100,2847,0
1/30/22 3:55 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74.3,71.5,72.6,72.8,73.4,73,72.5,73.6,72.8,72.2,73.6,100,100,100,100,100,100,100,100,100,100,119.8,69.6,10.1,11.9,71.2,73.1,100,2826,0
1/30/22 4:00 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74.2,71.5,72.6,72.8,73.4,73,72.5,73.6,72.7,72.2,73.7,100,100,100,100,100,100,100,100,100,100,119.4,68.9,10,11.8,70.4,72.3,100,2819,0
1/30/22 4:05 PM,32.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.9,71.5,72.7,72.8,73.5,73.1,72.6,73.5,72.6,72.2,73.7,100,100,100,100,100,100,100,100,100,100,119.1,68.4,10,11.8,69.7,71.7,100,2819,0
1/30/22 4:10 PM,32.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.8,71.5,72.6,72.8,73.4,73,72.6,73.4,72.5,72.2,73.7,100,100,100,100,100,100,100,100,100,100,118.8,68,10,11.8,69.3,71.2,100,2813,0
1/30/22 4:15 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.6,71.5,72.6,72.7,73.4,73,72.6,73.4,72.4,72.1,73.7,100,100,100,100,100,100,100,100,100,100,118.2,67.7,10,11.8,69,70.9,100,2814,0
1/30/22 4:20 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.6,71.4,72.6,72.7,73.4,73,72.6,73.3,72.3,72.1,73.6,100,100,100,100,100,100,100,100,100,100,117.6,67.5,10,11.8,68.7,70.6,100,2812,0
1/30/22 4:25 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,73.4,71.4,72.5,72.7,73.4,73,72.6,73.2,72.2,72,73.6,100,100,100,100,100,100,100,100,100,100,116.5,67.3,10,11.8,68.5,70.3,100,2813,0
1/30/22 4:30 PM,32,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.3,71.3,72.5,72.6,73.4,73,72.6,73.1,72.1,72,73.5,100,100,100,100,100,100,100,100,100,100,115.1,67,10,11.8,68.3,70.1,100,2806,0
1/30/22 4:35 PM,33.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.1,71.3,72.5,72.6,73.3,72.9,72.5,73,72,71.9,73.4,100,100,100,100,100,100,100,100,100,100,113.7,66.8,10,11.8,68.1,69.9,100,2807,0
1/30/22 4:40 PM,36.3,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.8,73,71.2,72.4,72.5,73.3,72.9,72.5,72.9,71.9,71.8,73.4,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,112.2,66.7,9.9,11.8,68,69.7,100,2806,0
1/30/22 4:45 PM,37.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,12.8,72.9,71.2,72.4,72.5,73.3,72.9,72.5,72.8,71.8,71.8,73.3,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,110.2,66.6,10,11.8,67.8,69.6,100,2818,0
1/30/22 4:50 PM,36.8,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,12.8,72.7,71.1,72.3,72.4,73.2,72.8,72.5,72.8,71.7,71.7,73.2,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,108.3,66.4,10,11.8,67.7,69.4,100,2813,0
1/30/22 4:55 PM,35.6,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.9,72.7,71.1,72.3,72.4,73.2,72.8,72.5,72.7,71.6,71.6,73.2,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,105.7,66.3,9.8,12,67.6,69.3,100,2815,0
1/30/22 5:00 PM,34.4,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,12.9,72.6,71,72.3,72.4,73.1,72.8,72.5,72.6,71.5,71.6,73.1,75,75,75,75,75,75,75,75,75,75,103.1,66.2,9.9,12,67.5,69.1,100,2848,0
1/30/22 5:05 PM,33.3,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.9,72.5,71,72.2,72.3,73.1,72.7,72.4,72.5,71.4,71.5,73,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,100.4,66,10.4,11.4,67.4,69,100,2866,0
1/30/22 5:10 PM,32.7,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,13,72.4,70.9,72.2,72.3,73,72.7,72.4,72.4,71.3,71.5,72.9,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,98.1,65.2,11.7,7.3,67.2,69.3,100,2684,0
1/30/22 5:15 PM,32.1,27,0,10,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,3.9,13.1,72.3,70.9,72.1,72.2,73,72.6,72.4,72.3,71.2,71.4,72.8,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,96.4,63.3,11.3,3.7,66.4,69.8,100,2437,0
1/30/22 5:20 PM,31.8,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.2,72.2,70.8,72.1,72.2,72.9,72.6,72.3,72.2,71.1,71.3,72.7,35,35,35,35,35,35,35,35,35,35,94.6,61.2,10.6,2.8,65,70.2,100,2309,0
1/30/22 5:25 PM,31.7,27,1,4,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,4.9,13.2,72.1,70.7,72,72.1,72.9,72.5,72.3,72.2,71.1,71.2,72.7,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,93,69.3,9,4.4,64.3,70.8,40,2240,10.1
1/30/22 5:30 PM,31.7,27,2.1,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,13.4,71.9,70.7,72,72.1,72.8,72.4,72.3,72.1,71,71.2,72.6,77,77,77,77,77,77,77,77,77,77,91.7,84.9,6.6,9.5,82.4,71.1,0,2715,21.3
1/30/22 5:35 PM,31.7,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.3,72,70.7,71.9,72,72.8,72.4,72.3,72,70.9,71.1,72.5,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,89.8,88.4,8,10.6,87,77.7,0,3125,0
1/30/22 5:40 PM,31.6,27,0,0,10,10,10,10,10,10,10,10,10,10,13.5,72.2,70.7,71.9,72.1,72.8,72.4,72.2,72,71,71.1,72.5,100,100,100,100,100,100,100,100,100,100,87.7,91,8.9,11.2,90.4,81.1,0,3331,0
1/30/22 5:45 PM,31.5,27,0,0,10,10,10,10,10,10,10,10,10,10,13.4,72.6,70.7,71.9,72.1,72.7,72.4,72.2,72.1,71.3,71.1,72.5,100,100,100,100,100,100,100,100,100,100,85.8,92.8,9.4,11.5,92.5,83.5,0,3450,0
1/30/22 5:50 PM,31.5,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.3,73.1,70.8,72,72.2,72.8,72.4,72.2,72.2,71.5,71.2,72.5,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,84.4,94,9.6,11.7,93.9,85.1,0,3505,0
1/30/22 5:55 PM,31.3,27,0,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.2,73.6,70.9,72.1,72.3,72.8,72.4,72.1,72.4,71.9,71.3,72.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,82.9,95.1,9.3,11.8,95.1,86.3,0,3522,0
1/30/22 6:00 PM,31.3,27,0,1.7,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,13,74,71,72.1,72.4,72.8,72.5,72.1,72.5,72.2,71.5,72.7,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,81.3,92.8,12.6,10.9,94.9,86.7,16.6,3522,0
1/30/22 6:05 PM,31.3,27,0,9.1,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,12.8,74.3,71.2,72.3,72.5,72.9,72.6,72.1,72.7,72.6,71.6,72.9,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,80,81.5,11.4,12,84.9,85,91.1,3020.5,0
1/30/22 6:10 PM,31.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,74.3,71.3,72.4,72.6,73,72.6,72.1,72.8,72.8,71.8,73,100,100,100,100,100,100,100,100,100,100,78.8,75.9,10.7,12,78.5,79.8,100,3020.5,0
1/30/22 6:15 PM,31.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,74.3,71.4,72.4,72.7,73.1,72.7,72.2,73,73,71.9,73.2,100,100,100,100,100,100,100,100,100,100,77.4,72.9,10.4,12,75,76.6,100,2892,0
1/30/22 6:20 PM,31,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,74,71.5,72.5,72.7,73.2,72.8,72.2,73,73,72,73.3,100,100,100,100,100,100,100,100,100,100,76.3,71.1,10.2,11.9,72.9,74.7,100,2853,0
1/30/22 6:25 PM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.8,71.6,72.5,72.7,73.2,72.9,72.2,73,72.9,72.1,73.4,100,100,100,100,100,100,100,100,100,100,75.4,69.9,10.1,11.9,71.6,73.4,100,2830,0
1/30/22 6:30 PM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.6,71.6,72.6,72.7,73.3,72.9,72.3,73,72.9,72.1,73.4,100,100,100,100,100,100,100,100,100,100,74.4,69,10,11.9,70.6,72.5,100,2816,0
1/30/22 6:35 PM,30.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.4,71.6,72.6,72.7,73.3,72.9,72.3,73,72.7,72,73.5,100,100,100,100,100,100,100,100,100,100,73.6,68.4,10,11.9,69.9,71.8,100,2822,0
1/30/22 6:40 PM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.1,71.5,72.6,72.7,73.3,72.9,72.3,72.9,72.6,72,73.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,72.6,68,10,11.9,69.3,71.3,100,2809,0
1/30/22 6:45 PM,30.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.4,72.9,71.5,72.5,72.6,73.4,72.9,72.3,72.9,72.5,71.9,73.4,97,97,97,97,97,97,97,97,97,97,71.5,67.6,10,11.8,68.9,70.8,100,2825,0
1/30/22 6:50 PM,30.5,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,13.5,72.7,71.4,72.5,72.6,73.3,72.9,72.3,72.8,72.4,71.9,73.4,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,70.6,67.3,10,11.9,68.6,70.5,100,2817,0
1/30/22 6:55 PM,30.4,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,13.6,72.5,71.4,72.5,72.5,73.3,72.9,72.3,72.7,72.2,71.8,73.3,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,69.5,67.1,9.8,12,68.4,70.2,100,2823,0
1/30/22 7:00 PM,30.3,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,13.6,72.3,71.3,72.4,72.5,73.3,72.8,72.3,72.7,72.1,71.8,73.3,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,68.6,66.7,10.8,10.5,68.2,70.1,100,2697,0
1/30/22 7:05 PM,30.2,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,13.8,72.1,71.3,72.4,72.4,73.2,72.8,72.3,72.6,71.9,71.7,73.2,42,42,42,42,42,42,42,42,42,42,67.9,64.9,11.8,4.6,67.7,70.4,100,2697,0
1/30/22 7:10 PM,30.2,27,1.7,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,13.9,71.9,71.2,72.4,72.4,73.2,72.8,72.3,72.5,71.8,71.6,73.1,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,67.2,80.6,7.5,7.9,74.3,71,0,2550,17.1
1/30/22 7:15 PM,30.2,27,0.9,0,9,9,9,9,9,9,9,9,9,9,13.8,71.9,71.2,72.3,72.4,73.2,72.7,72.3,72.4,71.7,71.5,73,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,66.4,86.6,7.5,10.5,85.2,75.4,0,3041,8.8
1/30/22 7:20 PM,30,27,0,0,10,10,10,10,10,10,10,10,10,10,13.8,71.9,71.2,72.3,72.3,73.1,72.7,72.3,72.4,71.7,71.5,73,100,100,100,100,100,100,100,100,100,100,65.6,90.4,8.7,11.1,89.5,80.5,0,3290,0
1/30/22 7:25 PM,30,27,0,0,10,10,10,10,10,10,10,10,10,10,13.9,72.2,71.2,72.3,72.4,73.1,72.6,72.3,72.4,71.8,71.5,72.9,100,100,100,100,100,100,100,100,100,100,64.9,92.5,9.3,11.4,92.2,83.3,0,3422,0
1/30/22 7:30 PM,29.9,27,0,0,10,10,10,10,10,10,10,10,10,10,13.9,72.6,71.2,72.3,72.4,73.1,72.7,72.2,72.5,72.1,71.5,72.9,100,100,100,100,100,100,100,100,100,100,64.2,94.1,9.6,11.6,93.8,85.1,0,3495,0
1/30/22 7:35 PM,29.8,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.7,73,71.3,72.4,72.5,73.1,72.7,72.2,72.6,72.4,71.6,73,99,99,99,99,99,99,99,99,99,99,63.5,95.2,9.6,11.7,95.2,86.4,0,3521,0
1/30/22 7:40 PM,29.9,27,0,0,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,13.6,73.4,71.4,72.5,72.6,73.2,72.7,72.2,72.8,72.7,71.7,73.1,88,88,88,88,88,88,88,88,88,88,62.9,96,9.6,11.7,96,87.4,0,3521.5,0
1/30/22 7:45 PM,29.8,27,0,0,7,7,7,7,7,7,7,7,7,7,13.4,73.7,71.6,72.5,72.7,73.2,72.8,72.2,72.9,72.9,71.8,73.2,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,62.3,96.9,9.8,11.5,96.9,88.2,0,3521.5,0
1/30/22 7:50 PM,29.8,27,0,4.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.3,74.2,71.7,72.6,72.8,73.3,72.9,72.2,73.1,73.3,71.9,73.4,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,61.7,89.1,13.2,10.7,92.9,88.1,49,3262,0
1/30/22 7:55 PM,29.7,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.1,74.3,71.9,72.8,72.9,73.4,73,72.2,73.3,73.5,72.1,73.5,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,60.9,80.1,10.9,12,83.1,84,100,3011,0
1/30/22 8:00 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13,74.2,72,72.9,73,73.5,73.1,72.3,73.4,73.7,72.3,73.7,100,100,100,100,100,100,100,100,100,100,60.2,75.8,10.5,12,78.1,79.7,100,2912,0
1/30/22 8:05 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.9,72.1,73,73.1,73.6,73.2,72.3,73.5,73.8,72.4,73.9,100,100,100,100,100,100,100,100,100,100,59.6,73.4,10.3,12,75.3,77.1,100,2868,0
1/30/22 8:10 PM,29.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.8,72.2,73,73.1,73.7,73.2,72.4,73.6,73.8,72.5,74,100,100,100,100,100,100,100,100,100,100,58.9,71.9,10.2,12,73.5,75.4,100,2833,0
1/30/22 8:15 PM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.6,72.2,73.1,73.1,73.7,73.3,72.4,73.6,73.7,72.5,74,100,100,100,100,100,100,100,100,100,100,58.5,70.7,10,11.9,72.3,74.3,100,2827,0
1/30/22 8:20 PM,29.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.3,72.2,73.1,73.1,73.8,73.3,72.4,73.5,73.5,72.5,74.1,100,100,100,100,100,100,100,100,100,100,58.1,69.9,10,11.9,71.4,73.4,100,2820,0
1/30/22 8:25 PM,29.7,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.5,73.1,72.2,73.1,73,73.8,73.3,72.5,73.5,73.4,72.5,74.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,57.7,69.3,10,11.9,70.7,72.7,100,2820,0
1/30/22 8:30 PM,30,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.5,72.8,72.1,73.1,73,73.8,73.3,72.5,73.4,73.3,72.4,74,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,57.2,68.8,10,11.8,70.1,72.2,100,2810,0
1/30/22 8:35 PM,32.9,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,13.6,72.7,72.1,73,73,73.8,73.3,72.5,73.4,73.1,72.4,74,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,56.8,68.4,9.9,11.9,69.7,71.7,100,2816,0
1/30/22 8:40 PM,35,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.7,72.5,72,73,72.9,73.8,73.3,72.5,73.3,73,72.3,73.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,56.2,68.1,9.9,12,69.3,71.3,100,2824,0
1/30/22 8:45 PM,34.9,27,0,10,6,6,6,6,6,6,6,6,6,6,13.7,72.3,72,73,72.9,73.8,73.3,72.5,73.2,72.8,72.2,73.9,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,55.7,67.6,10.9,10.1,69,71.1,100,2841,0
1/30/22 8:50 PM,33.7,27,0,10,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,4.3,13.8,72.2,71.9,72.9,72.8,73.7,73.2,72.5,73.1,72.7,72.2,73.8,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,55.4,65.5,11.8,4.9,68.4,71.5,100,2522,0
1/30/22 8:55 PM,32,27,0.6,6.7,3.9,3.9,4.3,3.9,3.9,4.3,3.9,3.9,3.9,3.9,13.9,72.1,71.8,72.9,72.8,73.7,73.2,72.5,73,72.5,72.1,73.7,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,54.9,66.1,10,4,66.4,72,80,2334,2.4
1/30/22 9:00 PM,31,27,1.6,0,7,7,7.2,7,7,7.2,7,7,7,7,13.8,72,71.8,72.8,72.7,73.7,73.1,72.5,72.9,72.4,72,73.6,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,54.6,86.2,6.7,9.1,82,71.9,0,2554,17.6
1/30/22 9:05 PM,30.3,27,0.2,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13.8,71.9,71.7,72.8,72.7,73.7,73.1,72.5,72.9,72.3,71.9,73.5,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,54.2,88.4,7.7,10.5,86.9,78,0,3092,1.6
1/30/22 9:10 PM,29.9,27,0,0,10,10,10,10,10,10,10,10,10,10,13.8,72.1,71.7,72.8,72.7,73.6,73.1,72.5,72.8,72.3,71.9,73.5,100,100,100,100,100,100,100,100,100,100,53.8,91.6,8.8,11.1,90.8,81.9,0,3297,0
1/30/22 9:15 PM,29.3,27,0,0,10,10,10,10,10,10,10,10,10,10,13.8,72.3,71.7,72.8,72.7,73.6,73,72.5,72.9,72.4,71.8,73.4,100,100,100,100,100,100,100,100,100,100,53.6,93.6,9.3,11.4,93.2,84.4,0,3410,0
1/30/22 9:20 PM,28.9,27,0,0,10,10,10,10,10,10,10,10,10,10,13.7,72.6,71.8,72.8,72.8,73.6,73.1,72.5,73,72.6,71.9,73.4,100,100,100,100,100,100,100,100,100,100,53.2,94.9,9.6,11.6,94.8,86.2,0,3497,0
1/30/22 9:25 PM,28.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.5,72.9,71.9,72.9,72.9,73.6,73,72.5,73.1,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,52.9,95.9,9.7,11.7,95.9,87.4,0,3522,0
1/30/22 9:30 PM,28.7,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,13.5,73.2,72,73,73,73.7,73.1,72.5,73.2,73.2,72.1,73.6,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,52.6,96.8,9.6,11.7,96.8,88.2,0,3522,0
1/30/22 9:35 PM,28.7,27,0,0,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,7.8,13.5,73.6,72.2,73.1,73.1,73.7,73.2,72.5,73.4,73.4,72.2,73.7,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,52.2,97.5,9.4,11.8,97.6,89.1,0,3522,0
1/30/22 9:40 PM,28.7,27,0,1.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,13.2,73.9,72.3,73.2,73.2,73.8,73.3,72.5,73.6,73.7,72.3,73.9,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,51.9,96.3,12.5,10.2,98.1,89.3,11,3522,0
1/30/22 9:45 PM,28.6,27,0,8.6,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,13.1,74.1,72.4,73.3,73.3,73.9,73.3,72.5,73.7,74,72.5,74.1,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,51.6,84.4,11.4,11.6,88.2,87.8,86.5,2948,0
1/30/22 9:50 PM,28.5,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.9,74.2,72.6,73.4,73.4,74,73.5,72.6,73.9,74.3,72.6,74.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,51.3,78.5,10.5,12,81.1,82.6,100,2923,0
1/30/22 9:55 PM,28.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.9,72.6,73.5,73.5,74.1,73.5,72.6,74,74.4,72.7,74.4,100,100,100,100,100,100,100,100,100,100,50.9,75.2,10.3,12,77.3,79.2,100,2872,0
1/30/22 10:00 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.7,72.7,73.5,73.5,74.2,73.6,72.6,74,74.3,72.8,74.5,100,100,100,100,100,100,100,100,100,100,50.6,73.2,10.2,12,75,77.1,100,2845,0
1/30/22 10:05 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.5,72.7,73.6,73.5,74.3,73.7,72.7,74,74.3,72.9,74.6,100,100,100,100,100,100,100,100,100,100,50.3,71.8,10.1,12,73.4,75.6,100,2832,0
1/30/22 10:10 PM,28.3,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.3,72.7,73.6,73.5,74.3,73.7,72.7,74,74.1,72.9,74.6,100,100,100,100,100,100,100,100,100,100,50,70.8,10.1,11.9,72.3,74.5,100,2827,0
1/30/22 10:15 PM,28.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.2,73.1,72.7,73.6,73.5,74.4,73.7,72.8,74,74,72.9,74.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,49.7,70,10,11.9,71.5,73.8,100,2830,0
1/30/22 10:20 PM,28,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.2,72.9,72.7,73.6,73.4,74.4,73.7,72.8,73.9,73.8,72.8,74.6,97,97,97,97,97,97,97,97,97,97,49.5,69.5,10,11.9,70.8,73.1,100,2820,0
1/30/22 10:25 PM,27.9,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,13.2,72.7,72.6,73.6,73.4,74.4,73.7,72.8,73.8,73.6,72.7,74.5,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,49.2,69,9.9,11.9,70.3,72.6,100,2814,0
1/30/22 10:30 PM,27.7,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,13.3,72.5,72.6,73.5,73.3,74.3,73.7,72.8,73.7,73.5,72.7,74.5,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,49,68.7,9.8,12,69.9,72.1,100,2816,0
1/30/22 10:35 PM,28,27,0,10,6,6,6,6,6,6,6,6,6,6,13.3,72.3,72.5,73.5,73.2,74.3,73.7,72.8,73.6,73.3,72.6,74.4,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,48.8,68.1,10.9,10.1,69.6,71.9,100,2834,0
1/30/22 10:40 PM,31.2,27,0.7,6,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,13.5,72.1,72.4,73.4,73.2,74.3,73.6,72.9,73.5,73.1,72.5,74.3,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,48.6,71.4,10.5,5.7,68.9,72.3,60,2521,7.2
1/30/22 10:45 PM,33.2,27,0.8,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,13.6,72,72.3,73.4,73.2,74.2,73.6,72.9,73.4,73,72.4,74.2,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,48.3,86.7,7.2,9.7,84,73.7,0,2793,8.4
1/30/22 10:50 PM,32.6,27,0,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.6,71.9,72.3,73.3,73.1,74.2,73.5,72.9,73.4,72.9,72.3,74.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,48,90.3,8.3,10.8,89,80.3,0,3206,0
1/30/22 10:55 PM,31.4,27,0,0,10,10,10,10,10,10,10,10,10,10,13.6,72.1,72.3,73.3,73.1,74.2,73.5,72.8,73.3,72.8,72.3,74.1,100,100,100,100,100,100,100,100,100,100,47.8,92.9,9,11.2,92.3,83.6,0,3366,0
1/30/22 11:00 PM,30.1,27,0,0,10,10,10,10,10,10,10,10,10,10,13.5,72.3,72.3,73.3,73.1,74.1,73.5,72.8,73.4,73,72.3,74.1,100,100,100,100,100,100,100,100,100,100,47.5,94.6,9.5,11.5,94.4,85.8,0,3493,0
1/30/22 11:05 PM,28.9,27,0,0,10,10,10,10,10,10,10,10,10,10,13.5,72.6,72.4,73.4,73.2,74.1,73.5,72.8,73.5,73.2,72.3,74.1,100,100,100,100,100,100,100,100,100,100,47.2,95.9,9.7,11.7,95.8,87.3,0,3493,0
1/30/22 11:10 PM,28.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,13.4,73,72.5,73.4,73.3,74.1,73.5,72.8,73.6,73.4,72.3,74.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,47.1,96.9,9.6,11.7,96.9,88.4,0,3522,0
1/30/22 11:15 PM,27.6,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.3,73.3,72.6,73.5,73.4,74.2,73.5,72.9,73.7,73.7,72.5,74.2,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,46.8,97.7,9.6,11.7,97.8,89.3,0,3522,0
1/30/22 11:20 PM,27.1,27,0,0,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.1,73.6,72.7,73.6,73.5,74.3,73.6,72.8,73.8,74,72.6,74.3,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,46.6,98.2,9.3,11.8,98.3,90.1,0,3522,0
1/30/22 11:25 PM,27,27,0,1.5,6,6,6,6,6,6,6,6,6,6,13,73.9,72.8,73.7,73.6,74.3,73.7,72.9,74,74.3,72.7,74.5,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,46.4,96.1,13,9.7,98.4,89.9,15.3,3493,0
1/30/22 11:30 PM,26.9,27,0,9,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,12.8,74.2,73,73.8,73.7,74.4,73.8,72.9,74.2,74.5,72.9,74.6,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,46.1,84.2,11,12,87.9,88.3,90.2,2996,0
1/30/22 11:35 PM,26.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.7,74,73.1,73.9,73.8,74.5,73.8,72.9,74.3,74.7,73,74.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,46,78.5,10.6,12,81.1,83,100,2924,0
1/30/22 11:40 PM,26.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.9,73.2,74,73.9,74.6,73.9,72.9,74.4,74.8,73.1,74.9,100,100,100,100,100,100,100,100,100,100,45.6,75.3,10.3,12,77.4,79.6,100,2869,0
1/30/22 11:45 PM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.7,73.2,74,73.9,74.7,74,73,74.4,74.8,73.2,75,100,100,100,100,100,100,100,100,100,100,45.4,73.3,10.2,12,75.1,77.5,100,2846,0
1/30/22 11:50 PM,26.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.5,73.2,74,73.9,74.7,74,73,74.4,74.6,73.2,75.1,100,100,100,100,100,100,100,100,100,100,45.2,72,10.1,11.9,73.5,76,100,2832,0
1/30/22 11:55 PM,26.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.3,73.2,74,73.9,74.8,74.1,73.1,74.4,74.5,73.2,75.1,100,100,100,100,100,100,100,100,100,100,44.9,71,10.1,11.9,72.5,75,100,2832,0
1/31/22 12:00 AM,26.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.1,73.2,74.1,73.8,74.8,74.1,73.1,74.3,74.4,73.1,75.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,44.6,70.3,10,11.9,71.7,74.2,100,2821,0
1/31/22 12:05 AM,26.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13,72.9,73.1,74,73.8,74.8,74.1,73.2,74.3,74.2,73.1,75.1,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,44.4,69.8,10,11.9,71.2,73.6,100,2821,0
1/31/22 12:10 AM,26.5,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,13.2,72.6,73,74,73.7,74.8,74.1,73.2,74.2,74,73,75,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,44.3,69.4,10,11.9,70.7,73.1,100,2816,0
1/31/22 12:15 AM,26.5,27,0,10,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,13.2,72.4,73,73.9,73.7,74.8,74,73.2,74.1,73.8,72.9,74.9,73,73,73,73,73,73,73,73,73,73,44.1,69.1,9.9,12,70.3,72.7,100,2840,0
1/31/22 12:20 AM,26.8,27,0,10,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,5.5,13.3,72.2,72.9,73.9,73.6,74.7,74,73.2,74,73.6,72.9,74.8,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,44,68.2,11.3,8.8,69.9,72.6,100,2784,0
1/31/22 12:25 AM,26.9,27,0.7,6,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,4.8,13.4,72.1,72.8,73.8,73.5,74.7,73.9,73.2,73.8,73.4,72.8,74.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,43.8,69.3,10.4,4.9,68.7,73.1,60,2462,6.5
1/31/22 12:30 AM,26.9,27,1.8,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,13.4,71.9,72.7,73.8,73.5,74.6,73.9,73.2,73.8,73.2,72.7,74.7,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,43.6,87.1,7.1,9.4,83.2,74,0,2938,18.2
1/31/22 12:35 AM,26.9,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.4,71.9,72.7,73.7,73.4,74.6,73.8,73.2,73.7,73.1,72.6,74.5,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,43.4,90.4,8.1,10.7,88.9,80.4,0,2938,0
1/31/22 12:40 AM,27.1,27,0,0,10,10,10,10,10,10,10,10,10,10,13.3,72,72.7,73.7,73.4,74.5,73.8,73.2,73.6,73.1,72.5,74.5,100,100,100,100,100,100,100,100,100,100,43.2,93.1,9,11.2,92.4,83.9,0,3343,0
1/31/22 12:45 AM,27.2,27,0,0,10,10,10,10,10,10,10,10,10,10,13.3,72.3,72.7,73.7,73.4,74.5,73.8,73.2,73.7,73.2,72.5,74.4,100,100,100,100,100,100,100,100,100,100,43.1,94.9,9.4,11.5,94.6,86.1,0,3452,0
1/31/22 12:50 AM,27.1,27,0,0,10,10,10,10,10,10,10,10,10,10,13.3,72.6,72.7,73.7,73.5,74.5,73.7,73.2,73.7,73.4,72.5,74.4,100,100,100,100,100,100,100,100,100,100,43.1,96.2,9.6,11.7,96.1,87.7,0,3511,0
1/31/22 12:55 AM,27.1,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.8,72.8,73.8,73.6,74.5,73.8,73.2,73.8,73.7,72.6,74.5,100,100,100,100,100,100,100,100,100,100,43,97.2,9.6,11.7,97.2,88.8,0,3522,0
1/31/22 1:00 AM,27,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.2,73.1,72.9,73.8,73.6,74.5,73.8,73.2,73.9,73.9,72.7,74.5,96,96,96,96,96,96,96,96,96,96,42.9,97.9,9.7,11.7,98.1,89.7,0,3522,0
1/31/22 1:05 AM,27,27,0,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,13.1,73.5,73,73.9,73.8,74.6,73.9,73.2,74.1,74.2,72.8,74.7,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,42.8,98.6,9.4,11.8,98.7,90.5,0,3522,0
1/31/22 1:10 AM,27.1,27,0,0,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,13,73.7,73.1,74,73.9,74.6,73.9,73.2,74.2,74.5,72.9,74.8,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,42.7,99.3,10.5,11.1,99.2,90.9,0,3522,0
1/31/22 1:15 AM,27,27,0,4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,6.4,12.9,74.1,73.3,74.1,74,74.7,74,73.2,74.4,74.7,73,74.9,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,42.7,92.5,12.8,10.1,96.4,90.3,40.8,3210,0
1/31/22 1:20 AM,27.1,27,0,10,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,12.6,74.2,73.4,74.2,74.1,74.8,74.1,73.2,74.6,74.9,73.2,75.1,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,42.5,82.6,10.7,12,85.6,87.2,100,2971,0
1/31/22 1:25 AM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,74,73.5,74.3,74.2,74.9,74.2,73.3,74.7,75.1,73.3,75.2,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,42.4,77.8,10.4,12,80.2,82.2,100,2896,0
1/31/22 1:30 AM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.8,73.6,74.4,74.2,75,74.3,73.3,74.7,75.1,73.4,75.3,100,100,100,100,100,100,100,100,100,100,42.3,75.3,10.2,12,77.2,79.5,100,2863,0
1/31/22 1:35 AM,27,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.7,73.6,74.4,74.2,75.1,74.3,73.4,74.8,75,73.4,75.5,100,100,100,100,100,100,100,100,100,100,42.2,73.6,10.1,11.9,75.2,77.7,100,2833,0
1/31/22 1:40 AM,26.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.6,73.6,74.4,74.2,75.1,74.4,73.4,74.7,74.9,73.4,75.5,100,100,100,100,100,100,100,100,100,100,42.1,72.4,10,11.9,73.9,76.4,100,2825,0
1/31/22 1:45 AM,26.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.3,73.6,74.4,74.2,75.2,74.4,73.5,74.7,74.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,42.1,71.6,10,11.9,73,75.5,100,2824,0
1/31/22 1:50 AM,26.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13,73.1,73.5,74.4,74.2,75.2,74.4,73.5,74.6,74.6,73.4,75.5,100,100,100,100,100,100,100,100,100,100,41.9,71,10,11.9,72.3,74.7,100,2812,0
1/31/22 1:55 AM,26.4,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13,72.9,73.5,74.4,74.1,75.2,74.4,73.5,74.5,74.4,73.4,75.4,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,41.8,70.5,10,11.9,71.8,74.2,100,2814,0
1/31/22 2:00 AM,26.5,27,0,10,9,9,9,9,9,9,9,9,9,9,13.1,72.7,73.4,74.3,74,75.2,74.4,73.5,74.4,74.2,73.3,75.4,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,41.6,70.1,10,11.9,71.4,73.8,100,2818.5,0
1/31/22 2:05 AM,26.6,27,0,10,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,13.2,72.5,73.3,74.3,74,75.1,74.3,73.6,74.3,74,73.2,75.3,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,41.5,69.8,9.8,12,71,73.4,100,2818.5,0
1/31/22 2:10 AM,26.4,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,13.2,72.3,73.2,74.2,73.9,75.1,74.3,73.6,74.2,73.8,73.1,75.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,41.2,69.3,10.6,10.6,70.7,73.1,100,2845,0
1/31/22 2:15 AM,26.2,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,13.3,72.2,73.1,74.2,73.9,75,74.2,73.6,74.1,73.6,73,75.1,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,41.1,67.2,11.8,5.3,70,73.4,100,2612,0
1/31/22 2:20 AM,25.8,27,1.7,2,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,5.9,13.3,72,73.1,74.1,73.8,75,74.2,73.6,74,73.4,72.9,75,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,40.9,81.2,8.4,7,74.7,74,20,2346,16.5
1/31/22 2:25 AM,25.7,27,0.8,0,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,13.4,71.9,73,74,73.7,74.9,74.1,73.6,73.9,73.3,72.8,74.9,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,40.7,88.4,7.4,10.4,87.2,77.4,0,2981,7.6
1/31/22 2:30 AM,25.3,27,0,0,10,10,10,10,10,10,10,10,10,10,13.3,71.9,72.9,74,73.7,74.9,74.1,73.6,73.9,73.2,72.7,74.8,100,100,100,100,100,100,100,100,100,100,40.6,92.2,8.5,11,91.3,82.7,0,3257,0
1/31/22 2:35 AM,25.1,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.1,72.9,74,73.7,74.8,74,73.5,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,40.5,94.4,9.2,11.4,93.9,85.5,0,3403,0
1/31/22 2:40 AM,24.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.4,73,74,73.7,74.8,74,73.5,73.9,73.5,72.7,74.7,100,100,100,100,100,100,100,100,100,100,40.4,96,9.6,11.6,95.7,87.4,0,3488,0
1/31/22 2:45 AM,24.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.2,72.7,73,74,73.8,74.8,74,73.5,74,73.7,72.7,74.7,100,100,100,100,100,100,100,100,100,100,40.3,97.1,9.7,11.7,97,88.7,0,3522,0
1/31/22 2:50 AM,24.5,27,0,0,10,10,10,10,10,10,10,10,10,10,13.1,73,73.1,74.1,73.9,74.8,74,73.5,74.1,74,72.8,74.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,40.1,97.9,9.7,11.7,98,89.7,0,3522,0
1/31/22 2:55 AM,24.4,27,0,0,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,13,73.3,73.2,74.2,74,74.8,74,73.5,74.2,74.2,72.9,74.8,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,40,98.5,9.7,11.7,98.6,90.5,0,3522,0
1/31/22 3:00 AM,24.8,27,0,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,12.9,73.6,73.3,74.2,74.1,74.9,74.1,73.5,74.3,74.4,73,74.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,39.8,99.1,9.4,11.8,99.2,91.1,0,3522,0
1/31/22 3:05 AM,28.7,27,0,0,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,12.8,73.8,73.5,74.3,74.2,75,74.2,73.5,74.5,74.7,73.1,75.1,58,58,58,58,58,58,58,58,58,58,39.7,100.5,12.2,9.5,99.9,91.2,0,3203.5,0
1/31/22 3:10 AM,30.3,27,0,5.3,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,6.6,12.8,74,73.6,74.4,74.3,75,74.2,73.5,74.6,74.9,73.2,75.2,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,39.6,91.5,12.2,10.2,95.8,90.4,53.6,3203.5,0
1/31/22 3:15 AM,30.3,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,12.7,74,73.7,74.5,74.4,75.1,74.3,73.6,74.8,75.1,73.4,75.4,88,88,88,88,88,88,88,88,88,88,39.4,81.9,10.3,12,85,86.7,100,2920,0
1/31/22 3:20 AM,29.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,74,73.8,74.6,74.4,75.2,74.4,73.6,74.9,75.3,73.5,75.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,39.3,77.4,10.2,12,79.9,82.1,100,2864,0
1/31/22 3:25 AM,27.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.9,73.9,74.7,74.5,75.3,74.5,73.6,75,75.3,73.6,75.6,100,100,100,100,100,100,100,100,100,100,39.2,74.8,10.2,12,76.9,79.4,100,2842,0
1/31/22 3:30 AM,26.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,73.8,73.9,74.7,74.5,75.4,74.5,73.7,74.9,75.2,73.6,75.7,100,100,100,100,100,100,100,100,100,100,39.1,73.2,10.1,12,75,77.6,100,2829,0
1/31/22 3:35 AM,25.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,73.7,73.9,74.7,74.5,75.4,74.6,73.7,74.9,75.1,73.6,75.8,100,100,100,100,100,100,100,100,100,100,39,72.1,10.1,11.9,73.7,76.3,100,2821,0
1/31/22 3:40 AM,24.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.5,73.9,74.7,74.5,75.5,74.6,73.8,74.9,74.9,73.6,75.8,100,100,100,100,100,100,100,100,100,100,38.8,71.3,10,11.9,72.7,75.5,100,2815,0
1/31/22 3:45 AM,24.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.3,73.8,74.7,74.4,75.5,74.6,73.8,74.8,74.7,73.5,75.7,100,100,100,100,100,100,100,100,100,100,38.8,70.7,10,11.8,72.1,74.7,100,2812,0
1/31/22 3:50 AM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,73.1,73.7,74.7,74.3,75.5,74.6,73.8,74.7,74.5,73.5,75.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,38.6,70.2,10,11.9,71.5,74.2,100,2817,0
1/31/22 3:55 AM,30.2,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.7,72.9,73.7,74.6,74.3,75.4,74.6,73.8,74.6,74.3,73.4,75.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,38.4,69.9,10,11.9,71.1,73.7,100,2827,0
1/31/22 4:00 AM,29.3,27,0,10,9,9,9,9,9,9,9,9,9,9,12.8,72.7,73.6,74.6,74.2,75.4,74.5,73.8,74.5,74.1,73.3,75.5,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,38.3,69.6,9.9,11.9,70.8,73.4,100,2816,0
1/31/22 4:05 AM,27.8,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,12.8,72.7,73.5,74.5,74.1,75.3,74.5,73.8,74.4,73.9,73.2,75.4,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,38.2,69.3,9.9,12,70.5,73,100,2816,0
1/31/22 4:10 AM,28,27,0,10,7,7,7,7,7,7,7,7,7,7,12.8,72.5,73.4,74.4,74.1,75.3,74.4,73.9,74.3,73.7,73.1,75.3,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,38.1,69,10.1,11.9,70.3,72.7,100,2854,0
1/31/22 4:15 AM,31.4,27,0,10,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,12.8,72.4,73.3,74.4,74,75.2,74.4,73.8,74.1,73.5,73,75.2,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,37.9,68.2,11.2,9,69.9,72.8,100,2638.5,0
1/31/22 4:20 AM,32.1,27,0,10,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,4.2,12.9,72.2,73.3,74.3,73.9,75.1,74.3,73.8,74,73.3,72.9,75.1,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,37.7,65.7,11.7,4.4,68.9,73.1,100,2638.5,0
1/31/22 4:25 AM,36.5,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,12.9,72.2,73.2,74.3,73.9,75.1,74.2,73.8,73.9,73.2,72.8,74.9,35,35,35,35,35,35,35,35,35,35,37.5,62.8,10.9,3,67,73.6,100,2320,0
1/31/22 4:30 AM,36.4,27,1.3,4,5,5,5,5,5,5,5,5,5,5,13,72,73.1,74.2,73.8,75,74.1,73.8,73.8,73,72.7,74.8,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,37.3,71.6,8.9,5,66.6,74.2,40,2252,10.1
1/31/22 4:35 AM,32.7,27,1.6,0,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,13,72,73,74.1,73.8,75,74.1,73.8,73.7,72.9,72.6,74.7,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,37.2,87.3,6.7,9.6,85,74.5,0,2754,16.1
