Timestamp,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_AO_1_RadSlabVlv_4 (V),LL1_AO_1_RadSlabVlv_8 (V),LL1_AO_1_SlabVlv_1 (V),LL1_AO_2_RadSlabVlv_5 (V),LL1_AO_2_RadSlabVlv_9 (V),LL1_AO_2_SlabVlv_2 (V),LL1_AO_3_RadSlabVlv_10 (V),LL1_AO_3_RadSlabVlv_6 (V),LL1_AO_4_RadSlabVlv_7 (V),LL1_AO_4_SlabVlv_3 (V),LL1_LL_SpcHumid,LL1_LL_SpcTemp,LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,LL1_fac_FacSpaceTemp,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),HWLoop
1/31/22 4:40 AM,28.9,27,0,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13,72,72.9,74.1,73.7,74.9,74,73.7,73.6,72.8,72.5,74.6,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,37,90.8,8.1,10.7,89.6,80.9,0,3174,0
1/31/22 4:45 AM,26.3,27,0,0,10,10,10,10,10,10,10,10,10,10,13,72.2,72.9,74,73.7,74.8,74,73.7,73.6,72.8,72.4,74.5,100,100,100,100,100,100,100,100,100,100,36.8,93.4,8.9,11.2,92.8,84.2,0,3338,0
1/31/22 4:50 AM,24.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.9,72.3,72.9,74,73.7,74.8,73.9,73.7,73.6,72.9,72.4,74.5,100,100,100,100,100,100,100,100,100,100,36.6,95.1,9.4,11.5,94.9,86.4,0,3439,0
1/31/22 4:55 AM,22.8,27,0,0,10,10,10,10,10,10,10,10,10,10,12.8,72.6,73,74,73.8,74.8,73.9,73.6,73.7,73.2,72.4,74.4,100,100,100,100,100,100,100,100,100,100,36.4,96.3,9.6,11.7,96.2,87.9,0,3509,0
1/31/22 5:00 AM,22.1,27,0,0,10,10,10,10,10,10,10,10,10,10,12.6,72.9,73,74.1,73.8,74.8,73.9,73.6,73.7,73.4,72.5,74.5,100,100,100,100,100,100,100,100,100,100,36.3,97.3,9.7,11.7,97.3,89,0,3522,0
1/31/22 5:05 AM,21.8,27,0,0,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,12.5,73.2,73.1,74.2,73.9,74.8,73.9,73.6,73.8,73.6,72.6,74.6,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,36.2,98.1,9.6,11.7,98.2,89.9,0,3522,0
1/31/22 5:10 AM,21.9,27,0,0,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,12.3,73.5,73.2,74.2,74,74.8,74,73.6,74,73.9,72.7,74.7,82,82,82,82,82,82,82,82,82,82,36.2,98.7,9.3,11.8,98.8,90.6,0,3522,0
1/31/22 5:15 AM,21.8,27,0,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.2,73.7,73.3,74.3,74.1,74.9,74,73.6,74.1,74.2,72.8,74.8,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,36,99.5,10.7,11,99.5,91.1,0,3522,0
1/31/22 5:20 AM,21.7,27,0,1.7,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,12.1,73.9,73.5,74.4,74.2,75,74.1,73.6,74.3,74.5,72.9,74.9,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,35.9,98.2,13.6,7.8,100.3,90,17.1,3189,0
1/31/22 5:25 AM,21.7,27,0,9.1,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,11.7,73.9,73.6,74.5,74.3,75.1,74.2,73.6,74.4,74.7,73,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,35.8,84.2,10.4,11.8,88.4,89,91.4,2843,0
1/31/22 5:30 AM,21.7,27,0,10,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,9.3,11.7,73.9,73.7,74.6,74.4,75.1,74.3,73.7,74.6,74.9,73.2,75.2,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,35.7,78.9,10.2,12,81.5,83.6,100,2868,0
1/31/22 5:35 AM,21.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.8,73.8,74.6,74.4,75.2,74.4,73.7,74.7,75,73.3,75.4,100,100,100,100,100,100,100,100,100,100,35.5,75.7,10.1,12,77.8,80.3,100,2838,0
1/31/22 5:40 AM,21.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.6,73.8,74.7,74.4,75.3,74.4,73.7,74.7,74.9,73.3,75.5,100,100,100,100,100,100,100,100,100,100,35.4,73.7,10.1,11.9,75.5,78.2,100,2835,0
1/31/22 5:45 AM,21.5,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.3,73.8,74.7,74.4,75.3,74.4,73.8,74.7,74.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,35.4,72.5,10,11.9,74,76.7,100,2821,0
1/31/22 5:50 AM,21.4,27,0,10,10,10,10,10,10,10,10,10,10,10,11.7,73.1,73.8,74.7,74.4,75.4,74.5,73.8,74.6,74.6,73.3,75.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,35.3,71.6,10,11.9,73,75.7,100,2824,0
1/31/22 5:55 AM,21.4,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,11.8,72.9,73.7,74.7,74.3,75.4,74.5,73.8,74.6,74.5,73.3,75.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,35.1,70.7,10.1,11.8,72.1,74.8,100,2825,0
1/31/22 6:00 AM,21.5,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,11.8,72.7,73.6,74.6,74.3,75.4,74.5,73.9,74.5,74.3,73.2,75.5,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,35,70.1,10,11.9,71.6,74.2,100,2831,0
1/31/22 6:05 AM,21.7,27,0,10,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,11.9,72.5,73.6,74.6,74.2,75.3,74.5,73.9,74.4,74.1,73.1,75.4,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,34.9,69.6,9.9,12,70.9,73.6,100,2831,0
1/31/22 6:10 AM,22.2,27,0,10,6,6,6,6,6,6,6,6,6,6,12,72.3,73.5,74.5,74.1,75.3,74.4,73.9,74.3,73.9,73,75.3,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,34.8,68.9,11,9.8,70.5,73.3,100,2823,0
1/31/22 6:15 AM,22.4,27,0.6,6,5,5,5,5,5,5,5,5,5,5,12.1,72.1,73.4,74.5,74.1,75.3,74.3,73.9,74.2,73.6,73,75.2,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,34.9,69.7,10.9,5.4,69.3,73.7,60,2529,5.9
1/31/22 6:20 AM,22.5,27,1.4,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,12.1,71.9,73.3,74.4,74,75.2,74.3,73.9,74.1,73.5,72.9,75.1,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,34.8,86.7,7.1,9.4,82.4,74.6,0,2752,14.4
1/31/22 6:25 AM,22.6,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,12.2,71.9,73.3,74.3,73.9,75.1,74.2,73.9,74,73.3,72.7,75,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,34.7,89.7,8.2,10.7,88.3,80.6,0,3180,0
1/31/22 6:30 AM,22.5,27,0,0,10,10,10,10,10,10,10,10,10,10,12.3,72,73.2,74.3,73.9,75.1,74.2,73.8,73.9,73.3,72.7,74.9,100,100,100,100,100,100,100,100,100,100,34.5,92.4,9,11.2,91.8,83.9,0,3346,0
1/31/22 6:35 AM,22.4,27,0,0,10,10,10,10,10,10,10,10,10,10,12.3,72.3,73.2,74.3,73.9,75.1,74.1,73.8,73.9,73.4,72.7,74.9,100,100,100,100,100,100,100,100,100,100,34.4,94.2,9.5,11.5,93.9,86.2,0,3454,0
1/31/22 6:40 AM,22.3,27,0,0,10,10,10,10,10,10,10,10,10,10,12.3,72.4,73.3,74.3,74,75,74.1,73.8,74,73.5,72.6,74.8,100,100,100,100,100,100,100,100,100,100,34.4,95.5,9.6,11.7,95.4,87.7,0,3510,0
1/31/22 6:45 AM,22.3,27,0,0,10,10,10,10,10,10,10,10,10,10,12.3,72.7,73.3,74.3,74,75,74.1,73.8,74,73.8,72.7,74.9,100,100,100,100,100,100,100,100,100,100,34.4,96.3,9.6,11.7,96.3,88.6,0,3521,0
1/31/22 6:50 AM,22.1,27,0,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,12.2,72.9,73.4,74.4,74.1,75,74.1,73.8,74.1,74,72.8,74.9,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,34.4,96.9,9.6,11.7,97.1,89.5,0,3522,0
1/31/22 6:55 AM,22,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.2,73.3,73.5,74.4,74.2,75.1,74.2,73.8,74.3,74.2,72.9,75,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,34.3,97.5,9.6,11.7,97.6,90,0,3522,0
1/31/22 7:00 AM,21.9,27,0,0,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,7.5,12,73.6,73.6,74.5,74.3,75.1,74.2,73.8,74.4,74.5,73,75.1,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,34.3,98,9.3,11.8,98.2,90.7,0,3522,0
1/31/22 7:05 AM,22,27,0,1.5,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,11.8,73.9,73.7,74.6,74.4,75.2,74.3,73.8,74.5,74.7,73.1,75.2,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,34.2,96.1,12.7,9.9,98.2,90.5,15.4,3522,0
1/31/22 7:10 AM,21.8,27,0,9,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,11.5,74.2,73.8,74.7,74.4,75.3,74.4,73.8,74.7,74.9,73.2,75.4,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,34.1,84.6,11,12,88.2,88.9,90.3,2960,0
1/31/22 7:15 AM,21.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,74.2,73.9,74.8,74.5,75.3,74.4,73.8,74.8,75.1,73.3,75.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,34,79,10.6,12,81.6,83.7,100,2927,0
1/31/22 7:20 AM,21.8,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,74,74,74.8,74.6,75.4,74.5,73.9,74.9,75.2,73.4,75.6,100,100,100,100,100,100,100,100,100,100,33.9,75.8,10.3,12,77.9,80.4,100,2872,0
1/31/22 7:25 AM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,11.3,73.8,74,74.9,74.6,75.5,74.6,73.9,74.9,75.1,73.5,75.7,100,100,100,100,100,100,100,100,100,100,33.9,73.7,10.1,12,75.5,78.2,100,2852,0
1/31/22 7:30 AM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.7,74,74.9,74.6,75.5,74.6,73.9,74.9,75,73.5,75.8,100,100,100,100,100,100,100,100,100,100,33.7,72.4,10,11.9,74,76.8,100,2840,0
1/31/22 7:35 AM,22.2,27,0,10,10,10,10,10,10,10,10,10,10,10,11.4,73.5,74,74.9,74.5,75.5,74.7,74,74.9,74.8,73.5,75.7,100,100,100,100,100,100,100,100,100,100,33.6,71.5,10.1,11.9,72.9,75.7,100,2828,0
1/31/22 7:40 AM,22.1,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.3,74,74.9,74.5,75.5,74.6,74,74.8,74.7,73.5,75.7,100,100,100,100,100,100,100,100,100,100,33.6,70.8,10,11.9,72.1,75,100,2820,0
1/31/22 7:45 AM,22,27,0,10,10,10,10,10,10,10,10,10,10,10,11.5,73.2,73.9,74.8,74.4,75.5,74.6,74,74.7,74.4,73.4,75.7,100,100,100,100,100,100,100,100,100,100,33.4,70.3,10,11.9,71.6,74.3,100,2820,0
1/31/22 7:50 AM,22.1,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.4,73,73.8,74.8,74.4,75.5,74.6,74,74.6,74.3,73.3,75.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,33.3,69.9,10.1,11.9,71.2,73.9,100,2832,0
1/31/22 7:55 AM,22.1,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.4,72.8,73.7,74.7,74.3,75.5,74.6,74,74.5,74,73.2,75.5,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,33.2,69.5,10,11.9,70.8,73.5,100,2808,0
1/31/22 8:00 AM,22,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,11.6,72.6,73.6,74.6,74.2,75.4,74.5,74,74.4,73.8,73.1,75.4,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,33.2,69.3,9.9,12,70.5,73.1,100,2813,0
1/31/22 8:05 AM,22,27,0,10,7,7,7,7,7,7,7,7,7,7,11.6,72.5,73.5,74.6,74.1,75.4,74.5,74,74.3,73.7,73,75.3,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,33.1,68.9,10.1,11.8,70.2,72.8,100,2843,0
1/31/22 8:10 AM,22,27,0,10,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,11.6,72.3,73.4,74.5,74.1,75.3,74.4,74,74.1,73.5,72.9,75.1,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,33.3,67.7,11.5,7.7,69.8,72.9,100,2754,0
1/31/22 8:15 AM,22.2,27,0,10,3.8,3.8,3.7,3.8,3.8,3.7,3.8,3.8,3.8,3.8,11.7,72.2,73.3,74.4,74,75.2,74.3,74,74,73.3,72.8,75,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,33.5,64.3,11.3,3.3,68.2,73.4,100,2439,0
1/31/22 8:20 AM,22.3,27,1.7,0,5.7,5.7,6.3,5.7,5.7,6.3,5.7,5.7,5.7,5.7,11.7,72,73.2,74.4,73.9,75.1,74.2,73.9,73.9,73.1,72.7,74.9,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,33.8,80.4,7.7,7.1,72.1,74.1,20,2290,13.6
1/31/22 8:25 AM,22.4,27,1,0,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,11.8,71.9,73.2,74.3,73.9,75.1,74.2,73.9,73.8,73,72.6,74.8,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,34.1,86.8,7,10.1,85.5,76,0,2889,10
1/31/22 8:30 AM,22.4,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,11.8,72.1,73.1,74.2,73.8,75,74.1,73.9,73.7,72.9,72.5,74.7,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,34.7,90.4,8.4,10.9,89.5,81.5,0,3219,0
1/31/22 8:35 AM,22.6,27,0,0,10,10,10,10,10,10,10,10,10,10,11.9,72.3,73.1,74.2,73.8,75,74.1,73.9,73.7,72.9,72.4,74.6,100,100,100,100,100,100,100,100,100,100,35.2,92.6,9.1,11.3,92.2,84.4,0,3389,0
1/31/22 8:40 AM,22.9,27,0,0,10,10,10,10,10,10,10,10,10,10,11.9,72.6,73.1,74.2,73.8,74.9,74,73.8,73.7,73.1,72.4,74.5,100,100,100,100,100,100,100,100,100,100,35.9,94.2,9.5,11.6,94,86.2,0,3468,0
1/31/22 8:45 AM,23.2,27,0,0,10,10,10,10,10,10,10,10,10,10,11.9,72.9,73.1,74.2,73.9,74.9,74,73.8,73.8,73.3,72.5,74.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,36.8,95.4,9.6,11.7,95.3,87.5,0,3521.5,0
1/31/22 8:50 AM,23.4,27,0,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12,73.3,73.2,74.3,74,74.9,74,73.8,73.9,73.5,72.5,74.6,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,37.6,96.2,9.6,11.7,96.2,88.5,0,3521.5,0
1/31/22 8:55 AM,23.5,27,0,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,11.9,73.7,73.3,74.3,74,74.9,74.1,73.7,74,73.8,72.6,74.7,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,38.6,96.9,9.5,11.7,96.9,89.3,0,3521,0
1/31/22 9:00 AM,24,27,0,4.1,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,11.9,74.1,73.4,74.4,74.1,74.9,74.1,73.7,74.1,74.1,72.7,74.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,39.7,90.7,13,10.5,94.2,89.1,40.9,3219.5,0
1/31/22 9:05 AM,27,27,0,10,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,9.2,11.7,74.3,73.5,74.5,74.2,75,74.2,73.7,74.2,74.3,72.9,74.9,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,40.6,81.1,10.9,12,84,85.8,100,3219.5,0
1/31/22 9:10 AM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,11.8,74.3,73.6,74.6,74.3,75.1,74.2,73.7,74.4,74.5,73,75,100,100,100,100,100,100,100,100,100,100,41.7,76.6,10.5,12,78.9,81.1,100,2918,0
1/31/22 9:15 AM,30.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12,74.2,73.6,74.6,74.3,75.1,74.3,73.8,74.4,74.5,73,75.1,100,100,100,100,100,100,100,100,100,100,43,74.3,10.3,12,76.1,78.5,100,2871,0
1/31/22 9:20 AM,29.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,74,73.7,74.6,74.3,75.2,74.4,73.8,74.4,74.4,73.1,75.1,100,100,100,100,100,100,100,100,100,100,44.2,73,10.2,12,74.6,76.9,100,2842,0
1/31/22 9:25 AM,28.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,74,73.7,74.6,74.3,75.2,74.4,73.8,74.4,74.3,73.1,75.2,100,100,100,100,100,100,100,100,100,100,45.4,72.2,10.1,11.9,73.7,75.8,100,2830,0
1/31/22 9:30 AM,27.7,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.9,73.7,74.6,74.3,75.2,74.4,73.8,74.4,74.2,73.1,75.1,100,100,100,100,100,100,100,100,100,100,46.7,71.7,10,11.9,73,75.1,100,2819,0
1/31/22 9:35 AM,27.1,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.8,73.6,74.6,74.2,75.2,74.4,73.8,74.3,74,73.1,75.1,100,100,100,100,100,100,100,100,100,100,47.9,71.1,9.9,11.9,72.4,74.6,100,2813,0
1/31/22 9:40 AM,26.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.1,73.7,73.6,74.6,74.2,75.2,74.4,73.8,74.3,73.8,73,75.1,100,100,100,100,100,100,100,100,100,100,49.1,70.5,10.1,11.9,71.9,74.2,100,2823,0
1/31/22 9:45 AM,26.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.2,73.6,73.5,74.5,74.2,75.2,74.4,73.8,74.2,73.7,73,75,100,100,100,100,100,100,100,100,100,100,50.5,70,10,11.9,71.3,73.7,100,2808,0
1/31/22 9:50 AM,26.6,27,0,10,10,10,10,10,10,10,10,10,10,10,12.3,73.5,73.4,74.5,74.1,75.2,74.3,73.9,74.1,73.5,72.9,74.9,100,100,100,100,100,100,100,100,100,100,52,69.5,10,11.9,70.9,73.2,100,2813,0
1/31/22 9:55 AM,26.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,73.4,73.3,74.4,74,75.1,74.3,73.8,74.1,73.4,72.8,74.9,100,100,100,100,100,100,100,100,100,100,53.4,69.2,10,11.9,70.4,72.9,100,2813,0
1/31/22 10:00 AM,27.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,73.2,73.3,74.4,74,75.1,74.2,73.8,74,73.2,72.8,74.8,100,100,100,100,100,100,100,100,100,100,54.8,68.8,9.9,11.9,70.1,72.5,100,2814.5,0
1/31/22 10:05 AM,28,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.1,73.2,74.3,73.9,75,74.2,73.8,73.9,73.1,72.7,74.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,56.2,68.6,10,11.8,69.8,72.1,100,2814.5,0
1/31/22 10:10 AM,28.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,12.7,72.9,73.1,74.2,73.8,75,74.1,73.8,73.8,73,72.6,74.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,57.6,68.4,10,11.9,69.5,71.9,100,2814,0
1/31/22 10:15 AM,29.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,12.8,72.8,73,74.2,73.8,74.9,74.1,73.8,73.8,72.8,72.5,74.5,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,58.8,68.2,9.9,11.8,69.3,71.7,100,2818,0
1/31/22 10:20 AM,29.8,27,0,10,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,8.4,12.9,72.6,72.9,74.1,73.7,74.9,74,73.7,73.7,72.7,72.4,74.4,84,84,84,84,84,84,84,84,84,84,60.2,68.1,9.9,12,69.2,71.5,100,2805,0
1/31/22 10:25 AM,30.3,27,0,10,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,12.9,72.5,72.8,74,73.6,74.8,74,73.7,73.6,72.5,72.3,74.3,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,61.3,67.9,10,11.9,69.1,71.3,100,2826.5,0
1/31/22 10:30 AM,30.8,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,13.1,72.3,72.7,73.9,73.5,74.7,73.9,73.7,73.5,72.4,72.3,74.1,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,62.4,67.3,11.2,8.8,68.9,71.3,100,2826.5,0
1/31/22 10:35 AM,31.3,27,0,10,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,3.8,13.2,72.1,72.6,73.8,73.5,74.6,73.8,73.6,73.5,72.3,72.2,74,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,63.4,64.6,11.6,3.7,68,71.8,100,2456,0
1/31/22 10:40 AM,31.7,27,0.7,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,13.3,72.1,72.5,73.8,73.4,74.6,73.8,73.6,73.4,72.2,72.1,73.9,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,64.4,66.1,9.8,4.1,65.9,72.5,60,2292,6.8
1/31/22 10:45 AM,32.1,27,1.7,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,13.3,72,72.4,73.7,73.4,74.5,73.7,73.6,73.4,72.1,72,73.8,72,72,72,72,72,72,72,72,72,72,65.7,85.4,6.8,9,80.7,72.7,0,2630,17.6
1/31/22 10:50 AM,32.6,27,0.1,0,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.3,72,72.4,73.6,73.3,74.4,73.6,73.6,73.3,72,72,73.7,91,91,91,91,91,91,91,91,91,91,66.7,88.1,7.8,10.6,86.6,78.7,0,3136,0.2
1/31/22 10:55 AM,32.8,27,0,0,10,10,10,10,10,10,10,10,10,10,13.4,72.3,72.3,73.6,73.3,74.4,73.6,73.5,73.4,72,71.9,73.6,100,100,100,100,100,100,100,100,100,100,67,90.8,8.8,11.2,90,82,0,3322,0
1/31/22 11:00 AM,32.9,27,0,0,10,10,10,10,10,10,10,10,10,10,13.4,72.7,72.4,73.6,73.3,74.3,73.5,73.5,73.5,72.2,71.9,73.6,100,100,100,100,100,100,100,100,100,100,67.9,92.5,9.3,11.5,92.2,84.3,0,3475.5,0
1/31/22 11:05 AM,33.5,27,0,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.3,73.2,72.4,73.6,73.4,74.3,73.6,73.4,73.6,72.4,72,73.6,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,68.4,93.8,9.7,11.7,93.7,85.8,0,3475.5,0
1/31/22 11:10 AM,33.6,27,0,0,8,8,8,8,8,8,8,8,8,8,13.1,73.6,72.5,73.6,73.5,74.3,73.6,73.4,73.7,72.7,72.1,73.7,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,69.1,94.9,9.3,11.8,94.9,87,0,3522,0
1/31/22 11:15 AM,33.9,27,0,2.1,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,12.9,74.1,72.6,73.7,73.6,74.4,73.6,73.4,73.9,73,72.2,73.8,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,70.5,92.4,12.5,10.9,94.5,87.5,20.9,3522,0
1/31/22 11:20 AM,34.3,27,0,9.4,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,12.8,74.4,72.7,73.8,73.6,74.4,73.7,73.4,74.1,73.3,72.3,73.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,72.2,81.8,11.3,12,85,85.7,93.9,3070,0
1/31/22 11:25 AM,34.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,74.5,72.8,73.8,73.7,74.5,73.7,73.4,74.2,73.5,72.5,74.1,100,100,100,100,100,100,100,100,100,100,73.4,76.9,10.7,12,79.3,80.8,100,2943,0
1/31/22 11:30 AM,34.9,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,74.4,72.8,73.9,73.8,74.5,73.8,73.4,74.4,73.7,72.6,74.2,100,100,100,100,100,100,100,100,100,100,74.1,74.2,10.4,12,76.1,78,100,2874,0
1/31/22 11:35 AM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.4,74.3,72.9,73.9,73.8,74.6,73.9,73.4,74.5,73.7,72.7,74.3,100,100,100,100,100,100,100,100,100,100,75.3,72.6,10.2,11.9,74.2,76.2,100,2849,0
1/31/22 11:40 AM,35.2,27,0,10,10,10,10,10,10,10,10,10,10,10,12.5,74.2,72.9,74,73.8,74.6,73.9,73.4,74.5,73.6,72.7,74.4,100,100,100,100,100,100,100,100,100,100,75.6,71.6,10.1,11.9,73,75.1,100,2837,0
1/31/22 11:45 AM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,74,72.9,73.9,73.8,74.7,73.9,73.4,74.4,73.5,72.8,74.4,100,100,100,100,100,100,100,100,100,100,74.8,71,10,11.9,72.3,74.3,100,2830,0
1/31/22 11:50 AM,35.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.6,73.9,72.8,73.9,73.7,74.7,73.9,73.4,74.4,73.4,72.8,74.4,100,100,100,100,100,100,100,100,100,100,74.8,70.6,10,11.9,71.8,73.7,100,2817,0
1/31/22 11:55 AM,35.4,27,0,10,10,10,10,10,10,10,10,10,10,10,12.7,73.8,72.8,73.9,73.7,74.7,73.9,73.5,74.3,73.3,72.7,74.4,100,100,100,100,100,100,100,100,100,100,75.9,70.3,10,11.8,71.5,73.4,100,2814,0
1/31/22 12:00 PM,35.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.7,72.7,73.9,73.7,74.7,73.9,73.4,74.2,73.2,72.7,74.4,100,100,100,100,100,100,100,100,100,100,76.9,70.2,10.1,11.9,71.3,73.1,100,2813,0
1/31/22 12:05 PM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,12.8,73.6,72.7,73.8,73.6,74.6,73.9,73.5,74.2,73.1,72.6,74.3,100,100,100,100,100,100,100,100,100,100,78.4,70,9.9,11.8,71.1,72.9,100,2813,0
1/31/22 12:10 PM,36,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.5,72.6,73.8,73.6,74.6,73.9,73.5,74.1,73,72.6,74.3,100,100,100,100,100,100,100,100,100,100,80,69.9,10,11.9,71,72.8,100,2822,0
1/31/22 12:15 PM,36.3,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,73.4,72.6,73.7,73.5,74.6,73.9,73.5,74.1,72.9,72.6,74.2,100,100,100,100,100,100,100,100,100,100,80.6,69.7,10,11.9,70.8,72.5,100,2823,0
1/31/22 12:20 PM,36.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.3,72.5,73.7,73.5,74.5,73.8,73.4,74,72.8,72.5,74.2,100,100,100,100,100,100,100,100,100,100,81.8,69.6,9.9,11.9,70.7,72.4,100,2816,0
1/31/22 12:25 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.3,72.4,73.6,73.4,74.5,73.8,73.4,73.9,72.7,72.4,74.1,100,100,100,100,100,100,100,100,100,100,82.2,69.6,10,11.9,70.7,72.2,100,2818,0
1/31/22 12:30 PM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.2,72.4,73.6,73.4,74.4,73.8,73.4,73.9,72.6,72.4,74.1,100,100,100,100,100,100,100,100,100,100,82.2,69.5,10,11.8,70.6,72.1,100,2815,0
1/31/22 12:35 PM,36.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.2,72.3,73.5,73.3,74.4,73.7,73.4,73.9,72.5,72.3,74,100,100,100,100,100,100,100,100,100,100,83,69.5,10,11.9,70.5,72,100,2808,0
1/31/22 12:40 PM,37,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,73.1,72.2,73.4,73.3,74.3,73.7,73.3,73.8,72.4,72.3,73.9,100,100,100,100,100,100,100,100,100,100,84.5,69.4,10,11.9,70.4,71.9,100,2815,0
1/31/22 12:45 PM,36.9,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.1,72.9,72.2,73.4,73.3,74.2,73.6,73.3,73.8,72.3,72.2,73.9,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,84.3,69.2,9.9,11.8,70.3,71.8,100,2813,0
1/31/22 12:50 PM,36.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.2,72.9,72.1,73.3,73.2,74.2,73.6,73.3,73.7,72.2,72.1,73.8,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,83.5,68.8,10,11.9,69.9,71.6,100,2813,0
1/31/22 12:55 PM,38.8,27,0,10,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,13.2,73,72,73.3,73.2,74.1,73.5,73.3,73.6,72.2,72.1,73.7,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,81.7,68.5,10,11.9,69.6,71.3,100,2816,0
1/31/22 1:00 PM,40.8,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,13.3,72.8,71.9,73.2,73.1,74.1,73.5,73.2,73.5,72.1,72,73.6,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,79.8,68.3,10,11.9,69.4,71.1,100,2818.5,0
1/31/22 1:05 PM,45.4,27,0,10,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,8.3,13.4,72.7,71.9,73.2,73.1,74,73.4,73.2,73.4,72,71.9,73.6,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,78.7,68.3,9.9,12,69.4,71,100,2818.5,0
1/31/22 1:10 PM,46.5,27,0,10,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,13.5,72.6,71.9,73.1,73,73.9,73.4,73.2,73.3,71.9,71.9,73.5,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,79.9,68.3,9.9,12,69.4,70.8,100,2853,0
1/31/22 1:15 PM,45.3,27,0,10,7,7,7,7,7,7,7,7,7,7,13.5,72.7,71.8,73.1,73,73.9,73.4,73.1,73.3,71.8,71.8,73.4,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,81.3,68.3,10,12,69.4,70.8,100,2849,0
1/31/22 1:20 PM,43.1,27,0,10,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,13.6,72.7,71.8,73,73,73.9,73.3,73.1,73.3,71.8,71.8,73.3,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,82.8,68.2,10.7,10.8,69.4,70.9,100,2814,0
1/31/22 1:25 PM,41.4,27,0,10,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,5.7,13.5,72.7,71.7,72.9,72.9,73.8,73.3,73.1,73.3,71.7,71.8,73.3,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,84.3,67.8,11,8.5,69.2,71,100,2695,0
1/31/22 1:30 PM,40.2,27,0,10,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,5.2,13.5,72.7,71.6,72.9,72.9,73.7,73.2,73,73.3,71.7,71.7,73.2,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,85.8,67,11.1,6.1,68.8,71.3,100,2502,0
1/31/22 1:35 PM,39.6,27,0,10,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,13.4,72.7,71.6,72.9,72.8,73.7,73.2,73,73.2,71.6,71.7,73.2,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,86.4,66.1,10.8,4.6,68.3,71.5,100,2384,0
1/31/22 1:40 PM,39,27,0,10,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,3.7,13.4,72.6,71.5,72.8,72.8,73.6,73.1,73,73.2,71.5,71.7,73.1,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,87,64.7,10.5,3.3,67.5,71.6,100,2294,0
1/31/22 1:45 PM,38.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.3,72.7,71.5,72.8,72.8,73.6,73.1,72.9,73.2,71.5,71.6,73,35,35,35,35,35,35,35,35,35,35,89.3,63.5,10.3,2.7,66.5,71.9,100,2236,0
1/31/22 1:50 PM,38.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.2,72.6,71.4,72.7,72.7,73.6,73,72.9,73.2,71.4,71.6,73,35,35,35,35,35,35,35,35,35,35,89.8,62.3,10.1,2.7,65.5,72.1,100,2211,0
1/31/22 1:55 PM,38.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.2,72.7,71.4,72.7,72.7,73.5,73,72.9,73.1,71.3,71.5,72.9,35,35,35,35,35,35,35,35,35,35,90.1,61.8,10,2.7,64.4,72.2,100,2198,0
1/31/22 2:00 PM,38.2,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.2,72.5,71.3,72.6,72.7,73.5,73,72.8,73.1,71.3,71.5,72.9,35,35,35,35,35,35,35,35,35,35,92.1,61.9,10,2.7,64,72.1,100,2199,0
1/31/22 2:05 PM,38.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.2,72.4,71.2,72.6,72.6,73.4,72.9,72.8,73.1,71.2,71.5,72.9,35,35,35,35,35,35,35,35,35,35,93.8,62.2,10,2.7,64,71.9,100,2189,0
1/31/22 2:10 PM,38.4,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.3,72.4,71.2,72.5,72.6,73.3,72.9,72.8,73,71.2,71.4,72.8,35,35,35,35,35,35,35,35,35,35,95.1,61.4,9.9,2.7,64.1,71.8,100,2187,0
1/31/22 2:15 PM,38.6,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.3,72.3,71.1,72.5,72.6,73.3,72.8,72.7,73,71.1,71.4,72.8,35,35,35,35,35,35,35,35,35,35,96.2,61.1,10,2.7,63.6,71.7,100,2201,0
1/31/22 2:20 PM,38.7,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.4,72.3,71.1,72.5,72.6,73.3,72.8,72.7,72.9,71,71.3,72.8,35,35,35,35,35,35,35,35,35,35,96.5,61.3,10,2.7,63.3,71.7,100,2200,0
1/31/22 2:25 PM,38.9,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.5,72.2,71,72.4,72.5,73.2,72.7,72.7,72.8,70.9,71.3,72.7,35,35,35,35,35,35,35,35,35,35,97.4,60.6,10,2.7,63.3,71.6,100,2191,0
1/31/22 2:30 PM,39,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.5,72.2,71,72.4,72.5,73.2,72.7,72.6,72.8,70.9,71.3,72.7,35,35,35,35,35,35,35,35,35,35,98.4,60.2,10,2.7,62.7,71.4,100,2191,0
1/31/22 2:35 PM,39.1,27,0,10,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,3.5,13.6,72.1,70.9,72.3,72.5,73.2,72.7,72.6,72.8,70.8,71.2,72.7,35,35,35,35,35,35,35,35,35,35,99.9,60.5,10,2.7,62.4,71.4,100,2185,0
1/31/22 2:40 PM,39.2,27,3.1,0,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,13.7,72,70.9,72.3,72.5,73.1,72.6,72.6,72.7,70.7,71.2,72.6,65,65,65,65,65,65,65,65,65,65,101.1,78.8,6.9,7.5,71.6,70.8,0,2371,30.7
1/31/22 2:45 PM,39.4,27,5.3,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,13.7,72,70.8,72.2,72.4,73.1,72.6,72.6,72.7,70.6,71.2,72.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,101.8,84.3,7,10.3,82.8,73.8,0,2947,53.3
1/31/22 2:50 PM,39.3,27,0.3,0,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,13.9,72.3,70.8,72.2,72.4,73.1,72.5,72.6,72.7,70.6,71.2,72.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,101.6,88.5,8.5,10.9,87.5,78.9,0,3233,3.4
1/31/22 2:55 PM,39.4,27,0,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.8,72.7,70.8,72.2,72.4,73,72.5,72.5,72.8,70.8,71.2,72.6,98,98,98,98,98,98,98,98,98,98,101.3,90.8,9.1,11.3,90.3,81.7,0,3386,0
1/31/22 3:00 PM,39.4,27,0,0,9,9,9,9,9,9,9,9,9,9,13.6,73.2,70.9,72.2,72.5,73,72.5,72.5,72.9,71.1,71.3,72.6,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,101.2,92.4,9.5,11.6,92.1,83.7,0,3469,0
1/31/22 3:05 PM,39.6,27,0,0,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,13.5,73.7,71,72.3,72.5,73.1,72.6,72.4,73,71.4,71.3,72.7,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,101.5,93.5,9.7,11.7,93.4,85.1,0,3522,0
1/31/22 3:10 PM,39.7,27,0,4.4,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,6.9,13.2,74.2,71.1,72.3,72.6,73.1,72.6,72.4,73.1,71.7,71.5,72.8,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,102.5,87.2,13,10.9,90.4,85.5,44.5,3289,0
1/31/22 3:15 PM,39.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.1,74.6,71.2,72.4,72.7,73.1,72.7,72.4,73.2,72.1,71.6,72.9,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,102.8,78.7,11,12,81.6,82.1,100,3017,0
1/31/22 3:20 PM,39.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13,74.7,71.3,72.5,72.8,73.2,72.7,72.4,73.4,72.3,71.8,73.1,100,100,100,100,100,100,100,100,100,100,103.1,74.7,10.5,12,76.9,78.1,100,2913,0
1/31/22 3:25 PM,39.8,27,0,10,10,10,10,10,10,10,10,10,10,10,12.9,74.7,71.4,72.6,72.9,73.3,72.8,72.4,73.4,72.5,71.9,73.3,100,100,100,100,100,100,100,100,100,100,103,72.1,10.3,12,74.2,75.5,100,2879,0
1/31/22 3:30 PM,39.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13,74.6,71.5,72.6,72.9,73.4,72.9,72.5,73.5,72.5,72,73.4,100,100,100,100,100,100,100,100,100,100,102.1,70.4,10.1,11.9,72.4,73.9,100,2843,0
1/31/22 3:35 PM,40,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,74.5,71.6,72.7,72.9,73.4,72.9,72.5,73.5,72.5,72,73.4,100,100,100,100,100,100,100,100,100,100,102.2,69.5,10.1,11.8,71.1,72.9,100,2835,0
1/31/22 3:40 PM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,74.3,71.5,72.7,72.9,73.4,73,72.5,73.4,72.5,72.1,73.5,100,100,100,100,100,100,100,100,100,100,101.9,68.7,10,11.9,70.2,72.1,100,2824,0
1/31/22 3:45 PM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,74.3,71.6,72.7,72.9,73.5,73,72.5,73.4,72.4,72.1,73.5,100,100,100,100,100,100,100,100,100,100,100.1,68.2,10,11.9,69.5,71.5,100,2812,0
1/31/22 3:50 PM,40.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.1,74,71.5,72.7,72.9,73.5,73,72.5,73.3,72.2,72,73.5,100,100,100,100,100,100,100,100,100,100,98.4,67.7,10,11.9,69.1,71,100,2809,0
1/31/22 3:55 PM,40.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.3,73.9,71.5,72.7,72.8,73.5,73,72.5,73.3,72.2,72,73.5,100,100,100,100,100,100,100,100,100,100,98.4,67.4,10,11.9,68.7,70.6,100,2813,0
1/31/22 4:00 PM,40.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,73.8,71.5,72.6,72.8,73.4,73,72.5,73.2,72.1,71.9,73.5,100,100,100,100,100,100,100,100,100,100,98.2,67.3,10,11.9,68.6,70.3,100,2815.5,0
1/31/22 4:05 PM,40.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.4,73.8,71.4,72.6,72.7,73.4,73,72.5,73.1,72,71.9,73.4,100,100,100,100,100,100,100,100,100,100,98.1,67.1,10,11.8,68.4,70.2,100,2815.5,0
1/31/22 4:10 PM,40.7,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.6,71.4,72.6,72.7,73.4,72.9,72.5,73,71.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,96.9,66.8,10,11.8,68.2,70,100,2808,0
1/31/22 4:15 PM,43.4,27,0,10,10,10,10,10,10,10,10,10,10,10,13.5,73.6,71.3,72.5,72.7,73.4,72.9,72.5,72.9,71.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,95.8,66.5,10,11.8,67.9,69.7,100,2813,0
1/31/22 4:20 PM,45.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.5,71.3,72.5,72.6,73.3,72.9,72.5,72.9,71.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,94.9,66.3,10,11.8,67.7,69.5,100,2813,0
1/31/22 4:25 PM,45.1,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.4,71.2,72.4,72.6,73.3,72.9,72.5,72.8,71.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,93.6,66.2,10,11.8,67.5,69.4,100,2808,0
1/31/22 4:30 PM,44.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.3,71.2,72.4,72.5,73.2,72.8,72.5,72.7,71.5,71.6,73.1,100,100,100,100,100,100,100,100,100,100,92,65.9,10.1,11.8,67.3,69.1,100,2806,0
1/31/22 4:35 PM,43.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.3,71.2,72.4,72.5,73.2,72.8,72.5,72.6,71.4,71.5,73,100,100,100,100,100,100,100,100,100,100,89.1,65.7,10,11.8,67.1,69,100,2813,0
1/31/22 4:40 PM,42.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.3,71.1,72.3,72.5,73.1,72.7,72.4,72.5,71.3,71.5,72.9,100,100,100,100,100,100,100,100,100,100,86.4,65.4,10,11.9,66.9,68.7,100,2814,0
1/31/22 4:45 PM,41.2,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.2,71.1,72.3,72.4,73.1,72.7,72.4,72.5,71.2,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.3,65.2,10,11.9,66.6,68.5,100,2815,0
1/31/22 4:50 PM,40.8,27,0,10,10,10,10,10,10,10,10,10,10,10,13.8,73.1,71,72.2,72.4,73.1,72.7,72.4,72.4,71.2,71.4,72.8,100,100,100,100,100,100,100,100,100,100,82.5,65,10,11.8,66.4,68.3,100,2813,0
1/31/22 4:55 PM,40.8,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,13.8,72.9,71,72.2,72.3,73,72.6,72.3,72.3,71.1,71.3,72.7,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,80.8,64.7,10,11.8,66.1,68.1,100,2821,0
1/31/22 5:00 PM,40.5,27,0,10,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,13.9,72.9,70.9,72.1,72.3,72.9,72.5,72.3,72.2,71,71.2,72.6,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,78.5,64.6,10,11.9,66,68,100,2818.5,0
1/31/22 5:05 PM,40.3,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,14,72.6,70.8,72.1,72.2,72.9,72.5,72.3,72.1,70.9,71.1,72.5,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,76.8,64.4,9.9,11.9,65.8,67.8,100,2818.5,0
1/31/22 5:10 PM,40.3,27,0,10,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,7.7,14.1,72.6,70.8,72,72.2,72.8,72.5,72.2,72,70.8,71.1,72.4,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,75.9,64.3,9.9,12,65.6,67.6,100,2828,0
1/31/22 5:15 PM,40.1,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,14.2,72.3,70.7,72,72.1,72.8,72.4,72.2,71.9,70.7,71,72.3,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,74.7,63.9,10.8,10.5,65.5,67.5,100,2848,0
1/31/22 5:20 PM,39.9,27,0,10,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,4.5,14.3,72.2,70.6,71.9,72,72.7,72.4,72.2,71.8,70.6,70.9,72.3,45,45,45,45,45,45,45,45,45,45,73.7,62,11.7,5.3,64.9,68,100,2574,0
1/31/22 5:25 PM,39.9,27,0.6,6,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,4.4,14.4,72.1,70.6,71.8,72,72.7,72.3,72.1,71.7,70.5,70.8,72.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,72.8,62.8,10.2,4.1,63.5,68.6,60,2340,6.5
1/31/22 5:30 PM,40,27,5.4,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,14.4,71.9,70.5,71.8,71.9,72.6,72.2,72.1,71.6,70.4,70.7,72.1,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,72,82.6,6.7,9.3,77.6,69.2,0,2673,53.8
1/31/22 5:35 PM,39.8,27,6.1,0,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,9.6,14.5,71.9,70.5,71.7,71.9,72.5,72.2,72.1,71.5,70.3,70.7,72,96,96,96,96,96,96,96,96,96,96,71,85.3,8,10.6,84.1,75.4,0,3139,60.8
1/31/22 5:40 PM,39.8,27,5,0,10,10,10,10,10,10,10,10,10,10,14.5,72.2,70.5,71.7,71.9,72.5,72.1,72,71.5,70.4,70.6,71.9,100,100,100,100,100,100,100,100,100,100,70.1,85.3,8.9,11.2,85.5,78.8,0,3339,50.1
1/31/22 5:45 PM,39.6,27,5,0,10,10,10,10,10,10,10,10,10,10,14.5,72.6,70.5,71.7,71.9,72.5,72.1,72,71.6,70.6,70.6,71.9,100,100,100,100,100,100,100,100,100,100,69,85.1,9.4,11.5,85.5,79.8,0,3434,49.7
1/31/22 5:50 PM,39.5,27,5,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.4,73.1,70.6,71.8,72,72.5,72.1,72,71.7,70.8,70.7,71.9,98,98,98,98,98,98,98,98,98,98,68.1,85,9.6,11.6,85.6,80.2,0,3503,49.7
1/31/22 5:55 PM,39.3,27,4.8,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,14.2,73.5,70.7,71.8,72.1,72.5,72.2,71.9,71.8,71.1,70.8,72,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,67.1,85.1,9.5,11.7,85.6,80.5,0,3522,47.5
1/31/22 6:00 PM,39.2,27,2.7,0.6,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,6.3,14.1,73.9,70.8,71.9,72.1,72.5,72.2,71.9,71.9,71.3,70.9,72.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,66.5,84.3,11.5,10.7,85.7,80.7,6.3,3290.5,26.8
1/31/22 6:05 PM,39.2,27,0,7.9,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,13.9,74.3,70.9,71.9,72.2,72.6,72.2,71.9,72,71.5,71,72.2,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,65.8,77,11.6,12,80,79.8,79.5,3290.5,0
1/31/22 6:10 PM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,74.3,70.9,72,72.3,72.6,72.3,71.9,72.1,71.7,71.1,72.3,100,100,100,100,100,100,100,100,100,100,64.6,71.8,10.8,12,74.3,75.9,100,2962,0
1/31/22 6:15 PM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,13.6,74.3,71,72.1,72.3,72.7,72.3,71.9,72.2,71.8,71.2,72.3,100,100,100,100,100,100,100,100,100,100,63.5,69.2,10.4,12,71.4,73.2,100,2894,0
1/31/22 6:20 PM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,13.7,73.9,71.1,72.1,72.3,72.7,72.4,71.9,72.2,71.8,71.2,72.4,100,100,100,100,100,100,100,100,100,100,62.6,67.7,10.2,12,69.6,71.6,100,2856,0
1/31/22 6:25 PM,38.5,27,0,10,10,10,10,10,10,10,10,10,10,10,14,73.7,71.1,72.1,72.3,72.8,72.4,71.9,72.2,71.7,71.2,72.5,100,100,100,100,100,100,100,100,100,100,62.1,66.7,10.1,11.9,68.4,70.5,100,2846,0
1/31/22 6:30 PM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.1,73.4,71.1,72.1,72.3,72.8,72.4,71.9,72.1,71.6,71.2,72.5,100,100,100,100,100,100,100,100,100,100,61.5,65.9,10,11.9,67.6,69.7,100,2816,0
1/31/22 6:35 PM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.2,71,72.1,72.3,72.8,72.4,72,72.1,71.5,71.2,72.5,100,100,100,100,100,100,100,100,100,100,60.9,65.4,10.1,11.9,67,69.1,100,2823,0
1/31/22 6:40 PM,38.7,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.4,72.9,71,72.1,72.2,72.8,72.4,72,72,71.4,71.1,72.4,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,60.4,65,10,11.9,66.5,68.7,100,2828,0
1/31/22 6:45 PM,38.7,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,14.4,72.7,71,72,72.2,72.8,72.4,72,72,71.3,71.1,72.4,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,59.9,64.6,10,11.9,66.1,68.3,100,2814,0
1/31/22 6:50 PM,38.8,27,0,10,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,14.4,72.5,70.9,72,72.1,72.8,72.4,71.9,71.9,71.1,71,72.3,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,59.3,64.4,9.9,11.9,65.8,68,100,2825,0
1/31/22 6:55 PM,38.8,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,14.6,72.3,70.8,72,72,72.7,72.3,71.9,71.8,71,70.9,72.3,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,58.7,64.1,10.4,11.1,65.6,67.7,100,2839,0
1/31/22 7:00 PM,38.8,27,0.7,6,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,5.4,14.6,72.1,70.8,71.9,72,72.7,72.3,71.9,71.7,70.9,70.9,72.2,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,58.4,63.4,10.9,6.7,65.1,68.1,60,2734,6.8
1/31/22 7:05 PM,38.8,27,6.9,0,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,7.4,14.8,71.9,70.7,71.9,71.9,72.7,72.2,71.9,71.6,70.8,70.8,72.1,74,74,74,74,74,74,74,74,74,74,58,78,7.3,9.6,72.9,68.4,0,2734,69.3
1/31/22 7:10 PM,38.9,27,5.8,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,14.7,71.9,70.7,71.8,71.9,72.6,72.2,71.9,71.5,70.7,70.7,72,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,57.5,86.1,8.2,10.8,84.5,74.6,0,3210,58.1
1/31/22 7:15 PM,38.9,27,5.3,0,10,10,10,10,10,10,10,10,10,10,14.8,72.1,70.7,71.8,71.9,72.6,72.1,71.9,71.5,70.7,70.7,72,100,100,100,100,100,100,100,100,100,100,57.1,84.9,9.1,11.3,86,79.1,0,3369,54.2
1/31/22 7:20 PM,40.8,27,4.4,0,10,10,10,10,10,10,10,10,10,10,14.8,72.3,70.7,71.8,71.9,72.6,72.1,71.9,71.6,70.9,70.7,71.9,100,100,100,100,100,100,100,100,100,100,56.8,84.8,9.4,11.5,86,79.9,0,3481,44.4
1/31/22 7:25 PM,43.5,27,3.6,0,10,10,10,10,10,10,10,10,10,10,14.7,72.7,70.7,71.8,72,72.6,72.1,71.8,71.6,71.1,70.7,71.9,100,100,100,100,100,100,100,100,100,100,56.1,85.6,9.7,11.6,85.5,80.2,0,3520,36.4
1/31/22 7:30 PM,43.7,27,4.8,0,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,14.7,73,70.8,71.9,72,72.6,72.1,71.8,71.7,71.3,70.8,72,98,98,98,98,98,98,98,98,98,98,55.5,84.4,9.6,11.6,85.7,80.5,0,3521,48.2
1/31/22 7:35 PM,42.7,27,3.6,0,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,8.5,14.6,73.4,70.9,71.9,72.1,72.6,72.2,71.8,71.8,71.5,70.8,72.1,85,85,85,85,85,85,85,85,85,85,55.1,85.7,9.4,11.7,85.6,80.7,0,3521,35.5
1/31/22 7:40 PM,41.7,27,3.7,0.1,6.8,6.8,6.6,6.8,6.8,6.6,6.8,6.8,6.8,6.8,14.5,73.7,71,72,72.2,72.6,72.2,71.8,71.9,71.7,70.9,72.1,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,54.6,84.8,10.6,11,85.7,80.8,0,3521,43
1/31/22 7:45 PM,40.6,27,0,5.5,6.4,6.4,6.7,6.4,6.4,6.7,6.4,6.4,6.4,6.4,14.3,74,71.1,72.1,72.2,72.7,72.3,71.8,72.1,71.9,71,72.3,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,54,79.1,13,10.3,82.9,80.3,44.6,3109,0
1/31/22 7:50 PM,40,27,0,10,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,8.8,14.1,74.1,71.2,72.1,72.3,72.7,72.3,71.8,72.2,72,71.1,72.4,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,53.4,73.6,10.7,12,76.3,77.8,100,3109,0
1/31/22 7:55 PM,39.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.1,73.9,71.2,72.2,72.4,72.8,72.4,71.8,72.2,72.1,71.2,72.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,53,70.3,10.4,12,72.6,74.5,100,2903,0
1/31/22 8:00 PM,39.2,27,0,10,10,10,10,10,10,10,10,10,10,10,14.2,73.7,71.3,72.3,72.4,72.8,72.4,71.8,72.3,72.1,71.3,72.5,100,100,100,100,100,100,100,100,100,100,52.6,68.4,10.2,12,70.4,72.5,100,2857,0
1/31/22 8:05 PM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,14.3,73.4,71.3,72.3,72.4,72.9,72.5,71.8,72.3,72.1,71.3,72.6,100,100,100,100,100,100,100,100,100,100,52.3,67.3,10.1,11.9,69,71.2,100,2828,0
1/31/22 8:10 PM,38.6,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,14.5,73.1,71.3,72.3,72.3,72.9,72.5,71.8,72.3,72,71.3,72.6,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,52,66.4,10.1,11.9,68.1,70.3,100,2824,0
1/31/22 8:15 PM,38.3,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,14.6,72.8,71.3,72.2,72.3,72.9,72.5,71.9,72.2,71.9,71.3,72.6,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,51.6,65.8,10,11.9,67.3,69.6,100,2816,0
1/31/22 8:20 PM,38.1,27,0,10,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,8.2,14.8,72.5,71.2,72.2,72.3,72.9,72.5,71.9,72.2,71.7,71.2,72.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,51.2,65.3,9.9,12,66.8,69,100,2836,0
1/31/22 8:25 PM,38.2,27,0,10,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,6.2,15,72.2,71.2,72.2,72.2,72.9,72.5,71.9,72.1,71.6,71.2,72.5,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,50.6,64.7,10.7,10.5,66.5,68.7,100,2836,0
1/31/22 8:30 PM,38.1,27,4.9,0,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,6.8,15.2,71.9,71.1,72.2,72.2,72.9,72.4,71.9,72,71.4,71.1,72.5,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,50.3,72.9,8.2,8.8,69.2,69,0,2766,48.6
1/31/22 8:35 PM,38.2,27,6.7,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,15.3,71.7,71,72.1,72.1,72.9,72.4,71.9,71.9,71.3,71,72.4,94,94,94,94,94,94,94,94,94,94,50,84.6,8.1,10.8,84,73,0,3207,66.9
1/31/22 8:40 PM,38.1,27,4.6,0,10,10,10,10,10,10,10,10,10,10,15.2,71.8,71,72.1,72,72.8,72.3,71.9,71.9,71.2,70.9,72.3,100,100,100,100,100,100,100,100,100,100,49.7,86,9,11.3,85.5,78.9,0,3357,46.1
1/31/22 8:45 PM,38.1,27,3.7,0,10,10,10,10,10,10,10,10,10,10,15.2,72.1,71,72.1,72,72.8,72.3,71.9,71.9,71.3,70.9,72.3,100,100,100,100,100,100,100,100,100,100,49.6,85.7,9.4,11.5,85.7,80.1,0,3451,38
1/31/22 8:50 PM,38.1,27,4.7,0,10,10,10,10,10,10,10,10,10,10,15.2,72.4,71.1,72.1,72.1,72.8,72.3,71.9,72,71.5,70.9,72.3,100,100,100,100,100,100,100,100,100,100,49.4,84.3,9.6,11.7,85.9,80.5,0,3519,46.6
1/31/22 8:55 PM,38.1,27,3.7,0,10,10,10,10,10,10,10,10,10,10,15.2,72.7,71.1,72.1,72.2,72.8,72.3,71.8,72,71.7,71,72.3,100,100,100,100,100,100,100,100,100,100,49.3,85.4,9.6,11.6,85.5,80.7,0,3521,37.1
1/31/22 9:00 PM,38.1,27,4,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,15.2,73,71.2,72.2,72.2,72.8,72.3,71.8,72.1,71.8,71,72.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,49,85.4,9.7,11.6,85.6,80.8,0,3521.5,40.1
1/31/22 9:05 PM,38.1,27,4.5,0,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,8.9,15.1,73.3,71.3,72.2,72.3,72.9,72.4,71.8,72.2,72,71.1,72.5,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,48.7,84.4,9.6,11.7,85.9,81.1,0,3521.5,45.2
1/31/22 9:10 PM,38,27,3.9,0,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,7.3,15.1,73.7,71.4,72.3,72.4,72.9,72.4,71.8,72.3,72.2,71.2,72.5,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,48.4,85.4,9.2,11.8,85.6,81.2,0,3521,38.6
1/31/22 9:15 PM,38.2,27,2.2,1.1,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,5.8,14.9,73.9,71.5,72.4,72.4,72.9,72.5,71.8,72.4,72.4,71.3,72.7,58,58,58,58,58,58,58,58,58,58,48.1,84.3,13.1,9.2,85.9,80.9,11.5,3469,20.8
1/31/22 9:20 PM,38.2,27,0,8.7,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,7.6,14.9,74.1,71.6,72.5,72.5,73,72.6,71.8,72.5,72.5,71.4,72.7,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,47.8,76.4,11.1,11.6,79.8,79.9,87.2,2892,0
1/31/22 9:25 PM,38.2,27,0,10,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,15,73.9,71.7,72.5,72.5,73.1,72.6,71.9,72.6,72.6,71.4,72.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,47.7,72,10.5,12,74.4,76.3,100,2914,0
1/31/22 9:30 PM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.1,73.7,71.7,72.6,72.6,73.1,72.7,71.9,72.6,72.6,71.5,72.9,100,100,100,100,100,100,100,100,100,100,47.6,69.6,10.2,12,71.7,73.8,100,2871,0
1/31/22 9:35 PM,38.3,27,0,10,10,10,10,10,10,10,10,10,10,10,15.3,73.4,71.7,72.6,72.6,73.2,72.7,71.9,72.6,72.6,71.5,73,100,100,100,100,100,100,100,100,100,100,47.6,68.2,10.1,12,70,72.2,100,2841,0
1/31/22 9:40 PM,38.4,27,0,10,10,10,10,10,10,10,10,10,10,10,15.5,73.2,71.7,72.6,72.6,73.2,72.7,71.9,72.6,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,47.3,67.3,10,11.9,68.9,71.2,100,2827,0
1/31/22 9:45 PM,38.5,27,0,10,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,9.7,15.7,72.9,71.7,72.6,72.5,73.2,72.7,72,72.6,72.3,71.5,73,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,47.2,66.6,10.1,11.9,68.2,70.5,100,2821,0
1/31/22 9:50 PM,38.4,27,0,10,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,8.7,15.9,72.7,71.6,72.6,72.5,73.2,72.7,72,72.5,72.2,71.5,73,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,46.9,66.1,10,11.9,67.7,69.9,100,2820,0
1/31/22 9:55 PM,38.4,27,0,10,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,7.1,16.2,72.3,71.6,72.6,72.5,73.2,72.7,72,72.5,72,71.4,72.9,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,46.5,65.7,10,11.9,67.3,69.4,100,2852,0
1/31/22 10:00 PM,38.5,27,0.2,8,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,5.6,16.3,72.2,71.5,72.5,72.4,73.2,72.6,72,72.4,71.8,71.3,72.9,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,46.1,64.7,11.1,8.2,66.9,69.4,80,2752,2.5
1/31/22 10:05 PM,38.6,27,5.8,0,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,7.2,16.5,71.9,71.4,72.5,72.3,73.2,72.6,72,72.3,71.7,71.3,72.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,45.8,77,7.7,9.3,72.2,69.7,0,2690,58.4
1/31/22 10:10 PM,38.6,27,6,0,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,9.5,16.5,71.8,71.4,72.4,72.3,73.1,72.6,72,72.2,71.6,71.2,72.7,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,45.7,84.8,8.2,10.8,84.9,74.9,0,3202,61.5
1/31/22 10:15 PM,38.6,27,4.1,0,10,10,10,10,10,10,10,10,10,10,16.2,71.9,71.4,72.4,72.3,73.1,72.5,72,72.2,71.5,71.1,72.7,100,100,100,100,100,100,100,100,100,100,45.8,86.2,9,11.3,85.7,79.5,0,3364,40.8
1/31/22 10:20 PM,38.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,16.2,72.1,71.4,72.4,72.3,73.1,72.5,71.9,72.2,71.6,71.1,72.6,100,100,100,100,100,100,100,100,100,100,45.8,84.7,9.4,11.5,85.9,80.4,0,3470,44.5
1/31/22 10:25 PM,38.7,27,4.4,0,10,10,10,10,10,10,10,10,10,10,16.3,72.3,71.4,72.4,72.3,73,72.5,71.9,72.2,71.8,71.1,72.6,100,100,100,100,100,100,100,100,100,100,45.6,84.6,9.6,11.6,85.7,80.7,0,3520,44
1/31/22 10:30 PM,38.7,27,3.6,0,10,10,10,10,10,10,10,10,10,10,16.3,72.6,71.5,72.4,72.4,73.1,72.5,71.9,72.3,71.9,71.2,72.6,100,100,100,100,100,100,100,100,100,100,45.6,85.7,9.6,11.7,85.5,80.9,0,3521,35.7
1/31/22 10:35 PM,38.6,27,4.5,0,10,10,10,10,10,10,10,10,10,10,16.2,72.9,71.5,72.5,72.4,73.1,72.5,71.9,72.4,72.1,71.2,72.7,100,100,100,100,100,100,100,100,100,100,45.5,84.5,9.6,11.7,85.9,81.1,0,3521,44.8
1/31/22 10:40 PM,38.5,27,4.3,0,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,9.4,16.2,73.2,71.6,72.6,72.5,73.1,72.6,71.9,72.4,72.3,71.3,72.8,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,45.4,84.8,9.6,11.6,85.7,81.2,0,3521,43.2
1/31/22 10:45 PM,38.5,27,3.8,0,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,7.9,16.1,73.6,71.7,72.6,72.6,73.1,72.6,71.9,72.5,72.4,71.4,72.8,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,45.3,85.5,9.2,11.8,85.6,81.3,0,3522,38.1
1/31/22 10:50 PM,38.5,27,3.5,0.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,6.1,16,73.8,71.8,72.7,72.6,73.2,72.7,71.9,72.6,72.6,71.4,72.9,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,45.2,84.6,11.6,10,85.9,81.3,0.7,3521,34.6
1/31/22 10:55 PM,38.4,27,0,6.3,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,6.7,15.7,74,71.9,72.7,72.7,73.2,72.7,71.9,72.7,72.7,71.5,73,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,45.2,78.8,12.4,10.5,82.3,80.7,62.6,2903,0
1/31/22 11:00 PM,38.4,27,0,10,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,8.6,15.5,74,71.9,72.8,72.7,73.3,72.8,72,72.8,72.8,71.6,73.1,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,45.2,73.4,10.4,12,76,77.8,100,2900.5,0
1/31/22 11:05 PM,38.5,27,0,10,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,9.8,15.6,73.8,72,72.9,72.8,73.4,72.8,72,72.9,72.8,71.7,73.2,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,44.9,70.5,10.3,12,72.7,74.9,100,2900.5,0
1/31/22 11:10 PM,38.6,27,0,10,10,10,10,10,10,10,10,10,10,10,15.8,73.5,72,72.9,72.8,73.4,72.9,72,72.9,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,44.8,68.9,10.1,11.9,70.8,73.1,100,2849,0
1/31/22 11:15 PM,38.9,27,0,10,10,10,10,10,10,10,10,10,10,10,15.9,73.2,72,72.9,72.8,73.4,72.9,72,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,44.6,67.8,10.1,11.9,69.5,71.9,100,2832,0
1/31/22 11:20 PM,40.9,27,0,10,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.1,73,72,72.9,72.7,73.5,72.9,72.1,72.8,72.6,71.7,73.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,44.3,67.1,10,11.8,68.7,71,100,2826,0
1/31/22 11:25 PM,43.1,27,0,10,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,9.1,16.1,72.7,71.9,72.9,72.7,73.5,72.9,72.1,72.7,72.4,71.6,73.3,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,44.2,66.5,10,11.9,68.1,70.4,100,2828,0
1/31/22 11:30 PM,43.3,27,0,10,8,8,8,8,8,8,8,8,8,8,16.2,72.6,71.9,72.8,72.6,73.4,72.9,72.1,72.7,72.3,71.5,73.2,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,44,66.1,9.9,12,67.6,69.9,100,2825,0
1/31/22 11:35 PM,42.5,27,0,10,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,6.5,16.2,72.4,71.8,72.8,72.6,73.4,72.8,72.1,72.6,72.1,71.5,73.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,43.9,65.6,10.5,11,67.3,69.6,100,2845,0
1/31/22 11:40 PM,41.3,27,0,10,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,4.7,16.2,72.2,71.8,72.8,72.5,73.4,72.8,72.1,72.5,71.9,71.4,73,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,43.8,63.7,11.8,6,66.7,69.8,100,2631,0
1/31/22 11:45 PM,40.3,27,1.9,4,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,5.1,16.2,72.1,71.7,72.7,72.5,73.3,72.8,72.1,72.4,71.8,71.3,73,51,51,51,51,51,51,51,51,51,51,43.7,64.1,9.3,5.4,65.3,70.4,40,2629,18.9
1/31/22 11:50 PM,39.7,27,6.4,0,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,8.1,16.3,71.9,71.6,72.7,72.4,73.3,72.7,72.1,72.3,71.6,71.3,72.9,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,43.6,83.9,7,10.1,78.6,70.5,0,2629,64.1
1/31/22 11:55 PM,39.2,27,5.8,0,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,9.9,16.2,71.9,71.6,72.6,72.4,73.3,72.7,72.1,72.2,71.5,71.2,72.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,43.5,85,8.4,10.8,85.6,77.7,0,3218,56.8
2/1/22 12:00 AM,38.6,27,4.3,0,10,10,10,10,10,10,10,10,10,10,16.2,72,71.6,72.6,72.4,73.2,72.6,72.1,72.2,71.6,71.1,72.8,100,100,100,100,100,100,100,100,100,100,43.7,85.2,9,11.3,85.9,80,0,3419.5,43.1
2/1/22 12:05 AM,38.3,27,3.5,0,10,10,10,10,10,10,10,10,10,10,16.2,72.3,71.6,72.6,72.4,73.2,72.6,72,72.3,71.7,71.1,72.7,100,100,100,100,100,100,100,100,100,100,43.7,85.5,9.5,11.6,85.5,80.6,0,3419.5,35
